t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6688,000;3,350;0,789;-35,209;3,003;9,648;5,297;37,465;4,917;2,136;-2,822;0,000;39,300;40,000;9,648;3,190;8,414;5,729;8,028;6,129;-3,240;26,698;0,000;268,740;Inf;281,000;270,000;6,943;2,858;7,760;24,497
6688,500;3,350;0,789;-35,209;3,003;9,648;5,297;37,465;4,917;2,136;-2,822;0,000;39,300;40,000;9,648;3,190;8,340;5,883;7,905;6,063;-3,240;26,698;0,000;268,740;Inf;281,000;270,000;7,075;2,866;7,894;24,546
6689,000;3,350;0,789;-35,209;3,003;9,648;5,297;37,465;4,917;2,136;-2,822;0,000;39,300;40,000;9,648;3,190;8,483;5,340;7,840;6,067;-3,240;26,698;0,000;269,740;Inf;281,000;270,000;7,048;2,874;7,899;24,586
6689,500;3,350;0,789;-35,209;3,003;9,648;5,259;37,477;4,890;2,152;-2,801;0,000;39,282;39,950;9,648;3,190;8,396;6,084;8,130;6,270;-3,228;26,705;0,000;269,740;Inf;281,000;270,000;6,932;2,881;7,931;24,653
6690,000;3,350;0,789;-35,209;3,003;9,648;5,259;37,477;4,890;2,152;-2,801;0,000;39,300;39,900;9,648;3,190;8,466;5,924;8,136;6,105;-3,228;26,705;0,000;270,940;Inf;281,000;270,000;7,220;2,889;7,849;24,701
6690,500;3,350;0,789;-35,209;3,003;9,648;5,259;37,477;4,890;2,152;-2,801;0,000;39,300;39,900;9,648;3,190;8,386;5,027;7,789;5,761;-3,228;26,705;0,000;270,940;Inf;281,000;270,000;7,158;2,897;7,771;24,731
6691,000;2,594;0,613;-35,209;3,085;9,559;5,259;37,477;4,890;2,152;-2,801;0,000;39,300;39,900;9,442;3,022;8,373;6,103;8,201;6,509;-3,228;26,705;0,000;271,040;Inf;280,000;270,000;6,741;2,904;7,805;24,774
6691,500;2,594;0,613;-35,209;3,085;9,559;5,259;37,477;4,890;2,152;-2,801;0,000;39,300;39,900;9,442;3,022;8,606;5,800;8,276;6,740;-3,228;26,705;0,000;271,040;Inf;280,000;270,000;7,297;2,899;7,809;24,822
6692,000;2,594;0,613;-35,209;3,085;9,559;5,259;37,477;4,890;2,152;-2,801;0,000;39,300;39,900;9,442;3,022;8,768;5,734;8,354;6,594;-3,228;26,705;0,000;272,240;Inf;279,000;270,000;7,356;2,894;7,895;24,796
6692,500;2,594;0,613;-35,209;3,085;9,559;5,259;37,477;4,890;2,152;-2,801;0,000;39,300;39,900;9,442;3,022;8,725;6,408;8,478;6,556;-3,228;26,705;0,000;272,240;Inf;279,000;270,000;7,362;2,889;8,003;24,815
6693,000;2,594;0,613;-35,209;3,085;9,559;5,259;37,439;4,888;2,136;-2,812;0,000;39,269;39,931;9,442;3,022;8,668;6,196;8,209;6,426;-3,235;26,709;0,000;272,240;Inf;278,000;270,000;7,542;2,884;8,050;24,829
6693,500;2,594;0,613;-35,209;3,085;9,559;5,259;37,439;4,888;2,136;-2,812;0,000;39,300;39,900;9,442;3,022;8,784;5,905;8,287;6,275;-3,235;26,709;0,000;272,240;Inf;278,000;270,000;7,375;2,879;8,100;24,839
6694,000;3,256;0,803;-34,907;2,989;9,572;5,259;37,439;4,888;2,136;-2,812;0,000;39,300;39,900;9,687;3,078;8,788;5,470;8,149;6,140;-3,235;26,709;0,000;272,340;Inf;277,000;270,000;7,313;2,875;8,049;24,849
6694,500;3,256;0,803;-34,907;2,989;9,572;5,259;37,439;4,888;2,136;-2,812;0,000;39,300;39,900;9,687;3,078;8,716;6,000;8,392;6,698;-3,235;26,709;0,000;272,340;Inf;277,000;270,000;7,137;2,881;7,985;24,881
6695,000;3,256;0,803;-34,907;2,989;9,572;5,259;37,439;4,888;2,136;-2,812;0,000;39,300;39,900;9,687;3,078;8,755;6,037;8,325;6,305;-3,235;26,709;0,000;272,440;Inf;276,000;270,000;7,452;2,887;7,993;24,916
6695,500;3,256;0,803;-34,907;2,989;9,572;5,259;37,439;4,888;2,136;-2,812;0,000;39,300;39,900;9,687;3,078;8,654;5,879;8,226;6,174;-3,235;26,709;0,000;272,440;Inf;276,000;270,000;7,355;2,893;8,140;24,875
6696,000;3,256;0,803;-34,907;2,989;9,572;5,224;37,453;4,893;2,172;-2,823;0,000;39,262;39,947;9,687;3,078;8,608;6,217;8,332;6,568;-3,231;26,711;0,000;269,240;Inf;276,000;270,000;7,233;2,899;8,070;24,842
6696,500;3,256;0,803;-34,907;2,989;9,572;5,224;37,453;4,893;2,172;-2,823;0,000;39,300;39,900;9,687;3,078;8,827;5,520;8,197;6,414;-3,231;26,711;0,000;269,240;Inf;276,000;270,000;7,431;2,905;8,115;24,842
6697,000;3,256;0,803;-34,907;2,989;9,572;5,224;37,453;4,893;2,172;-2,823;0,000;39,300;39,900;9,687;3,078;8,708;6,207;8,309;6,369;-3,231;26,711;0,000;269,340;Inf;276,000;270,000;7,239;2,911;8,105;24,868
6697,500;2,863;0,762;-33,096;2,994;9,487;5,224;37,453;4,893;2,172;-2,823;0,000;39,300;39,900;9,771;3,035;8,670;6,144;8,234;6,612;-3,231;26,711;0,000;269,340;Inf;276,000;270,000;7,398;2,916;8,112;24,850
6698,000;2,863;0,762;-33,096;2,994;9,487;5,224;37,453;4,893;2,172;-2,823;0,000;39,300;39,900;9,771;3,035;8,665;6,225;8,285;6,469;-3,231;26,711;0,000;269,840;Inf;276,000;270,000;7,415;2,916;8,235;24,833
6698,500;2,863;0,762;-33,096;2,994;9,487;5,224;37,453;4,893;2,172;-2,823;0,000;39,300;39,900;9,771;3,035;8,783;5,932;8,245;6,477;-3,231;26,711;0,000;269,840;Inf;276,000;270,000;7,411;2,915;8,208;24,809
6699,000;2,863;0,762;-33,096;2,994;9,487;5,224;37,453;4,893;2,172;-2,823;0,000;39,300;39,900;9,771;3,035;8,635;6,036;8,113;6,210;-3,231;26,711;0,000;267,140;Inf;277,000;270,000;7,360;2,914;8,133;24,766
6699,500;2,863;0,762;-33,096;2,994;9,487;5,231;37,459;4,916;2,182;-2,811;0,000;39,257;39,914;9,771;3,035;8,542;5,663;8,156;6,488;-3,231;26,721;0,000;267,140;Inf;277,000;270,000;7,249;2,913;8,041;24,707
6700,000;2,863;0,762;-33,096;2,994;9,487;5,231;37,459;4,916;2,182;-2,811;0,000;39,300;39,900;9,771;3,035;8,762;5,901;8,365;6,568;-3,231;26,721;0,000;267,740;Inf;278,000;270,000;7,212;2,912;8,160;24,651
6700,500;2,947;0,791;-33,760;3,072;9,559;5,231;37,459;4,916;2,182;-2,811;0,000;39,300;39,900;9,758;3,057;8,740;6,169;8,426;6,437;-3,231;26,721;0,000;267,740;Inf;278,000;270,000;7,399;2,911;8,139;24,654
6701,000;2,947;0,791;-33,760;3,072;9,559;5,231;37,459;4,916;2,182;-2,811;0,000;39,300;39,900;9,758;3,057;8,760;5,730;8,251;6,140;-3,231;26,721;0,000;267,740;Inf;279,000;270,000;7,443;2,912;8,219;24,656
6701,500;2,947;0,791;-33,760;3,072;9,559;5,231;37,459;4,916;2,182;-2,811;0,000;39,300;39,900;9,758;3,057;8,637;6,250;8,321;6,395;-3,231;26,721;0,000;267,740;Inf;279,000;270,000;7,220;2,913;8,135;24,633
6702,000;2,947;0,791;-33,760;3,072;9,559;5,231;37,459;4,916;2,182;-2,811;0,000;39,300;39,900;9,758;3,057;8,788;5,881;8,407;6,385;-3,231;26,721;0,000;270,240;Inf;279,000;270,000;7,401;2,913;8,137;24,648
6702,500;2,947;0,791;-33,760;3,072;9,559;5,236;37,467;4,901;2,193;-2,811;0,000;39,231;39,876;9,758;3,057;8,842;5,557;8,264;6,051;-3,230;26,715;0,000;270,240;Inf;279,000;270,000;7,365;2,914;8,098;24,639
6703,000;2,947;0,791;-33,760;3,072;9,559;5,236;37,467;4,901;2,193;-2,811;0,000;39,200;39,900;9,758;3,057;8,688;5,742;8,163;6,124;-3,230;26,715;0,000;269,540;Inf;279,000;270,000;7,178;2,914;8,184;24,651
6703,500;3,198;0,740;-35,209;3,029;9,656;5,236;37,467;4,901;2,193;-2,811;0,000;39,200;39,900;9,584;3,143;8,493;5,794;7,992;6,148;-3,230;26,715;0,000;269,540;Inf;279,000;270,000;7,179;2,915;8,165;24,676
6704,000;3,198;0,740;-35,209;3,029;9,656;5,236;37,467;4,901;2,193;-2,811;0,000;39,200;39,900;9,584;3,143;8,711;5,631;8,165;6,210;-3,230;26,715;0,000;269,440;Inf;279,000;270,000;7,107;2,919;8,178;24,689
6704,500;3,198;0,740;-35,209;3,029;9,656;5,236;37,467;4,901;2,193;-2,811;0,000;39,200;39,900;9,584;3,143;8,653;6,480;8,386;6,530;-3,230;26,715;0,000;269,440;Inf;279,000;270,000;7,179;2,924;8,214;24,750
6705,000;3,198;0,740;-35,209;3,029;9,656;5,236;37,467;4,901;2,193;-2,811;0,000;39,200;39,900;9,584;3,143;8,432;6,051;8,019;6,102;-3,230;26,715;0,000;270,740;Inf;279,000;270,000;7,512;2,928;8,126;24,782
6705,500;3,198;0,740;-35,209;3,029;9,656;5,236;37,467;4,901;2,193;-2,811;0,000;39,200;39,900;9,584;3,143;8,542;6,325;8,209;6,388;-3,230;26,715;0,000;270,740;Inf;279,000;270,000;7,151;2,933;8,107;24,777
6706,000;3,198;0,740;-35,209;3,029;9,656;5,250;37,497;4,914;2,212;-2,812;0,000;39,235;39,949;9,584;3,143;8,658;6,168;8,320;6,310;-3,228;26,720;0,000;270,140;Inf;279,000;270,000;7,366;2,937;8,255;24,875
6706,500;3,198;0,740;-35,209;3,029;9,656;5,250;37,497;4,914;2,212;-2,812;0,000;39,200;39,900;9,584;3,143;8,455;6,255;8,123;6,223;-3,228;26,720;0,000;270,140;Inf;279,000;270,000;7,364;2,941;8,217;24,951
6707,000;2,527;0,698;-33,895;3,130;9,629;5,250;37,497;4,914;2,212;-2,812;0,000;39,200;39,900;9,695;2,997;8,785;6,003;8,421;6,483;-3,228;26,720;0,000;269,640;Inf;279,000;270,000;7,264;2,946;8,190;24,981
6707,500;2,527;0,698;-33,895;3,130;9,629;5,250;37,497;4,914;2,212;-2,812;0,000;39,200;39,900;9,695;2,997;8,687;6,109;8,312;6,504;-3,228;26,720;0,000;269,640;Inf;279,000;270,000;7,423;2,939;8,185;25,025
6708,000;2,527;0,698;-33,895;3,130;9,629;5,250;37,497;4,914;2,212;-2,812;0,000;39,200;39,900;9,695;2,997;8,805;5,512;8,230;6,369;-3,228;26,720;0,000;269,340;Inf;279,000;270,000;7,403;2,932;8,148;25,025
6708,500;2,527;0,698;-33,895;3,130;9,629;5,250;37,497;4,914;2,212;-2,812;0,000;39,200;39,900;9,695;2,997;8,639;5,465;8,111;6,029;-3,228;26,720;0,000;269,340;Inf;279,000;270,000;7,229;2,925;8,121;25,014
6709,000;2,527;0,698;-33,895;3,130;9,629;5,320;37,481;4,911;2,209;-2,811;0,000;39,228;39,915;9,695;2,997;8,500;5,982;8,175;6,617;-3,222;26,717;0,000;269,040;Inf;279,000;270,000;7,061;2,919;8,150;24,990
6709,500;2,527;0,698;-33,895;3,130;9,629;5,320;37,481;4,911;2,209;-2,811;0,000;39,200;39,900;9,695;2,997;8,669;6,106;8,268;6,393;-3,222;26,717;0,000;269,040;Inf;279,000;270,000;7,319;2,912;8,154;24,943
6710,000;3,183;0,740;-35,209;3,002;9,584;5,320;37,481;4,911;2,209;-2,811;0,000;39,200;39,900;9,662;3,139;8,688;6,010;8,348;6,379;-3,222;26,717;0,000;268,740;Inf;280,000;270,000;7,359;2,906;8,196;24,935
6710,500;3,183;0,740;-35,209;3,002;9,584;5,320;37,481;4,911;2,209;-2,811;0,000;39,200;39,900;9,662;3,139;8,650;6,147;8,328;6,409;-3,222;26,717;0,000;268,740;Inf;280,000;270,000;7,356;2,911;8,200;24,875
6711,000;3,183;0,740;-35,209;3,002;9,584;5,320;37,481;4,911;2,209;-2,811;0,000;39,200;39,900;9,662;3,139;8,573;6,114;8,093;6,270;-3,222;26,717;0,000;269,740;Inf;280,000;270,000;7,383;2,915;8,200;24,814
6711,500;3,183;0,740;-35,209;3,002;9,584;5,320;37,481;4,911;2,209;-2,811;0,000;39,200;39,900;9,662;3,139;8,747;5,627;8,181;6,197;-3,222;26,717;0,000;269,740;Inf;280,000;270,000;7,262;2,920;8,240;24,850
6712,000;3,183;0,740;-35,209;3,002;9,584;5,320;37,481;4,911;2,209;-2,811;0,000;39,200;39,900;9,662;3,139;8,726;5,599;8,175;6,406;-3,222;26,717;0,000;269,840;Inf;280,000;270,000;7,188;2,924;8,141;24,810
6712,500;3,183;0,740;-35,209;3,002;9,584;5,307;37,469;4,908;2,204;-2,808;0,000;39,232;39,949;9,662;3,139;8,659;5,785;8,173;6,434;-3,221;26,726;0,000;269,840;Inf;280,000;270,000;7,226;2,928;8,139;24,706
6713,000;3,183;0,740;-35,209;3,002;9,584;5,307;37,469;4,908;2,204;-2,808;0,000;39,200;39,900;9,662;3,139;8,666;5,706;8,302;6,108;-3,221;26,726;0,000;270,340;Inf;280,000;270,000;7,263;2,932;8,154;24,652
6713,500;3,146;0,701;-35,209;3,052;9,612;5,307;37,469;4,908;2,204;-2,808;0,000;39,200;39,900;9,610;3,039;8,524;5,938;8,254;6,362;-3,221;26,726;0,000;270,340;Inf;280,000;270,000;7,196;2,936;8,093;24,657
6714,000;3,146;0,701;-35,209;3,052;9,612;5,307;37,469;4,908;2,204;-2,808;0,000;39,200;39,900;9,610;3,039;8,712;5,388;8,174;5,900;-3,221;26,726;0,000;270,440;Inf;280,000;270,000;7,270;2,940;8,072;24,640
6714,500;3,146;0,701;-35,209;3,052;9,612;5,307;37,469;4,908;2,204;-2,808;0,000;39,200;39,900;9,610;3,039;8,580;5,652;8,111;6,303;-3,221;26,726;0,000;270,440;Inf;280,000;270,000;7,044;2,943;8,140;24,607
6715,000;3,146;0,701;-35,209;3,052;9,612;5,307;37,469;4,908;2,204;-2,808;0,000;39,200;39,900;9,610;3,039;8,699;5,481;8,262;6,234;-3,221;26,726;0,000;271,340;Inf;279,000;270,000;7,162;2,947;8,147;24,623
6715,500;3,146;0,701;-35,209;3,052;9,612;5,284;37,479;4,895;2,217;-2,808;0,000;39,230;39,938;9,610;3,039;8,683;5,696;8,324;6,309;-3,213;26,731;0,000;271,340;Inf;279,000;270,000;7,169;2,950;8,094;24,651
6716,000;3,146;0,701;-35,209;3,052;9,612;5,284;37,479;4,895;2,217;-2,808;0,000;39,200;39,900;9,610;3,039;8,897;5,922;8,527;6,534;-3,213;26,731;0,000;271,640;Inf;278,000;270,000;7,253;2,953;8,159;24,672
6716,500;2,982;0,808;-34,203;3,130;9,591;5,284;37,479;4,895;2,217;-2,808;0,000;39,200;39,900;9,701;3,036;8,985;7,018;8,821;7,311;-3,213;26,731;0,000;271,640;Inf;278,000;270,000;7,470;2,956;8,232;24,700
6717,000;2,982;0,808;-34,203;3,130;9,591;5,284;37,479;4,895;2,217;-2,808;0,000;39,200;39,900;9,701;3,036;8,978;6,545;8,583;6,794;-3,213;26,731;0,000;271,440;Inf;277,000;270,000;8,034;2,957;8,265;24,687
6717,500;2,982;0,808;-34,203;3,130;9,591;5,284;37,479;4,895;2,217;-2,808;0,000;39,200;39,900;9,701;3,036;9,053;5,905;8,632;6,424;-3,213;26,731;0,000;271,440;Inf;277,000;270,000;7,725;2,957;8,270;24,696
6718,000;2,982;0,808;-34,203;3,130;9,591;5,284;37,479;4,895;2,217;-2,808;0,000;39,200;39,900;9,701;3,036;9,020;6,236;8,686;6,832;-3,213;26,731;0,000;269,640;Inf;277,000;270,000;7,503;2,957;8,282;24,701
6718,500;2,982;0,808;-34,203;3,130;9,591;5,282;37,423;4,912;2,214;-2,799;0,000;39,241;39,976;9,701;3,036;9,098;5,720;8,423;6,688;-3,219;26,727;0,000;269,640;Inf;277,000;270,000;7,694;2,958;8,270;24,703
6719,000;2,982;0,808;-34,203;3,130;9,591;5,282;37,423;4,912;2,214;-2,799;0,000;39,200;40,000;9,701;3,036;8,944;5,848;8,518;6,471;-3,219;26,727;0,000;269,340;Inf;277,000;270,000;7,482;2,958;8,251;24,770
6719,500;2,982;0,808;-34,203;3,130;9,591;5,282;37,423;4,912;2,214;-2,799;0,000;39,200;40,000;9,701;3,036;9,002;6,441;8,721;6,681;-3,219;26,727;0,000;269,340;Inf;277,000;270,000;7,445;2,959;8,286;24,816
6720,000;2,518;0,631;-35,087;2,976;9,518;5,282;37,423;4,912;2,214;-2,799;0,000;39,200;40,000;9,682;3,092;8,813;6,417;8,487;6,554;-3,219;26,727;0,000;269,840;Inf;277,000;270,000;7,711;2,959;8,293;24,987
6720,500;2,518;0,631;-35,087;2,976;9,518;5,282;37,423;4,912;2,214;-2,799;0,000;39,200;40,000;9,682;3,092;8,861;5,414;8,190;5,953;-3,219;26,727;0,000;269,840;Inf;277,000;270,000;7,568;2,952;8,267;25,083
6721,000;2,518;0,631;-35,087;2,976;9,518;5,282;37,423;4,912;2,214;-2,799;0,000;39,200;40,000;9,682;3,092;8,728;6,484;8,461;6,516;-3,219;26,727;0,000;268,540;Inf;278,000;270,000;7,104;2,945;8,286;25,128
6721,500;2,518;0,631;-35,087;2,976;9,518;5,282;37,423;4,912;2,214;-2,799;0,000;39,200;40,000;9,682;3,092;8,674;6,232;8,342;6,493;-3,219;26,727;0,000;268,540;Inf;278,000;270,000;7,547;2,938;8,361;25,155
6722,000;2,518;0,631;-35,087;2,976;9,518;5,285;37,496;4,906;2,260;-2,785;0,000;39,242;40,055;9,682;3,092;8,876;6,047;8,408;6,667;-3,219;26,727;0,000;269,040;Inf;278,000;270,000;7,435;2,931;8,334;25,150
6722,500;2,518;0,631;-35,087;2,976;9,518;5,285;37,496;4,906;2,260;-2,785;0,000;39,200;40,100;9,682;3,092;8,853;6,575;8,579;6,734;-3,219;26,727;0,000;269,040;Inf;278,000;270,000;7,500;2,924;8,560;25,194
6723,000;3,515;0,814;-35,209;3,070;9,601;5,285;37,496;4,906;2,260;-2,785;0,000;39,200;40,100;9,597;2,992;9,054;6,454;8,724;6,968;-3,219;26,727;0,000;268,140;Inf;279,000;270,000;7,685;2,917;8,547;25,223
6723,500;3,515;0,814;-35,209;3,070;9,601;5,285;37,496;4,906;2,260;-2,785;0,000;39,200;40,100;9,597;2,992;8,956;6,488;8,652;6,931;-3,219;26,727;0,000;268,140;Inf;279,000;270,000;7,800;2,927;8,451;25,228
6724,000;3,515;0,814;-35,209;3,070;9,601;5,285;37,496;4,906;2,260;-2,785;0,000;39,200;40,100;9,597;2,992;9,212;5,966;8,683;6,916;-3,219;26,727;0,000;268,640;Inf;280,000;270,000;7,757;2,937;8,439;25,210
6724,500;3,515;0,814;-35,209;3,070;9,601;5,285;37,496;4,906;2,260;-2,785;0,000;39,200;40,100;9,597;2,992;9,108;6,539;8,837;6,757;-3,219;26,727;0,000;268,640;Inf;280,000;270,000;7,694;2,946;8,577;25,197
6725,000;3,515;0,814;-35,209;3,070;9,601;5,259;37,448;4,902;2,240;-2,797;0,000;39,257;40,016;9,597;2,992;9,058;6,170;8,633;6,538;-3,212;26,726;0,000;269,740;Inf;280,000;270,000;7,810;2,956;8,584;25,186
6725,500;3,515;0,814;-35,209;3,070;9,601;5,259;37,448;4,902;2,240;-2,797;0,000;39,300;40,000;9,597;2,992;9,041;5,807;8,375;6,226;-3,212;26,726;0,000;269,740;Inf;280,000;270,000;7,600;2,965;8,540;25,188
6726,000;3,515;0,814;-35,209;3,070;9,601;5,259;37,448;4,902;2,240;-2,797;0,000;39,300;40,000;9,597;2,992;8,954;5,979;8,460;6,387;-3,212;26,726;0,000;270,140;Inf;280,000;270,000;7,362;2,974;8,421;25,206
6726,500;2,464;0,618;-35,209;3,073;9,641;5,259;37,448;4,902;2,240;-2,797;0,000;39,300;40,000;9,519;3,013;8,933;5,797;8,332;6,564;-3,212;26,726;0,000;270,140;Inf;280,000;270,000;7,445;2,983;8,510;25,217
6727,000;2,464;0,618;-35,209;3,073;9,641;5,259;37,448;4,902;2,240;-2,797;0,000;39,300;40,000;9,519;3,013;8,817;6,646;8,590;6,651;-3,212;26,726;0,000;269,640;Inf;280,000;270,000;7,406;2,974;8,509;25,219
6727,500;2,464;0,618;-35,209;3,073;9,641;5,259;37,448;4,902;2,240;-2,797;0,000;39,300;40,000;9,519;3,013;8,875;6,279;8,600;6,511;-3,212;26,726;0,000;269,640;Inf;280,000;270,000;7,676;2,966;8,426;25,275
6728,000;2,464;0,618;-35,209;3,073;9,641;5,259;37,448;4,902;2,240;-2,797;0,000;39,300;40,000;9,519;3,013;8,864;6,449;8,622;6,655;-3,212;26,726;0,000;271,340;Inf;279,000;270,000;7,566;2,958;8,426;25,295
6728,500;2,464;0,618;-35,209;3,073;9,641;5,255;37,507;4,912;2,289;-2,789;0,000;39,264;40,060;9,519;3,013;8,915;6,362;8,621;6,719;-3,208;26,723;0,000;271,340;Inf;279,000;270,000;7,647;2,949;8,517;25,329
6729,000;2,464;0,618;-35,209;3,073;9,641;5,255;37,507;4,912;2,289;-2,789;0,000;39,300;40,100;9,519;3,013;9,070;6,001;8,561;6,809;-3,208;26,723;0,000;270,540;Inf;279,000;270,000;7,654;2,942;8,505;25,376
6729,500;2,945;0,767;-33,835;3,095;9,605;5,255;37,507;4,912;2,289;-2,789;0,000;39,300;40,100;9,731;2,983;8,963;6,543;8,671;6,658;-3,208;26,723;0,000;270,540;Inf;279,000;270,000;7,610;2,934;8,437;25,418
6730,000;2,945;0,767;-33,835;3,095;9,605;5,255;37,507;4,912;2,289;-2,789;0,000;39,300;40,100;9,731;2,983;8,833;6,067;8,446;6,473;-3,208;26,723;0,000;271,440;Inf;278,000;270,000;7,709;2,934;8,496;25,418
6730,500;2,945;0,767;-33,835;3,095;9,605;5,255;37,507;4,912;2,289;-2,789;0,000;39,300;40,100;9,731;2,983;8,980;5,857;8,505;6,700;-3,208;26,723;0,000;271,440;Inf;278,000;270,000;7,455;2,934;8,490;25,479
6731,000;2,945;0,767;-33,835;3,095;9,605;5,255;37,507;4,912;2,289;-2,789;0,000;39,300;40,100;9,731;2,983;8,949;6,272;8,472;6,780;-3,208;26,723;0,000;269,740;Inf;278,000;270,000;7,511;2,934;8,500;25,496
6731,500;2,945;0,767;-33,835;3,095;9,605;5,261;37,488;4,909;2,295;-2,795;0,000;39,262;40,101;9,731;2,983;8,845;6,652;8,442;6,709;-3,212;26,716;0,000;269,740;Inf;278,000;270,000;7,618;2,934;8,532;25,522
6732,000;2,945;0,767;-33,835;3,095;9,605;5,261;37,488;4,909;2,295;-2,795;0,000;39,300;40,100;9,731;2,983;8,864;5,873;8,383;6,699;-3,212;26,716;0,000;269,840;Inf;278,000;270,000;7,662;2,935;8,454;25,530
6732,500;3,087;0,747;-34,770;3,121;9,610;5,261;37,488;4,909;2,295;-2,795;0,000;39,300;40,100;9,662;2,853;9,041;6,621;8,778;6,836;-3,212;26,716;0,000;269,840;Inf;278,000;270,000;7,455;2,935;8,700;25,497
6733,000;3,087;0,747;-34,770;3,121;9,610;5,261;37,488;4,909;2,295;-2,795;0,000;39,300;40,100;9,662;2,853;9,084;6,474;8,774;6,977;-3,212;26,716;0,000;270,240;Inf;278,000;270,000;7,819;2,937;8,494;25,474
6733,500;3,087;0,747;-34,770;3,121;9,610;5,261;37,488;4,909;2,295;-2,795;0,000;39,300;40,100;9,662;2,853;9,100;6,295;8,706;6,898;-3,212;26,716;0,000;270,240;Inf;278,000;270,000;7,827;2,940;8,551;25,449
6734,000;3,087;0,747;-34,770;3,121;9,610;5,261;37,488;4,909;2,295;-2,795;0,000;39,300;40,100;9,662;2,853;9,183;6,272;8,789;6,958;-3,212;26,716;0,000;269,540;Inf;278,000;270,000;7,750;2,942;8,637;25,412
6734,500;3,087;0,747;-34,770;3,121;9,610;5,261;37,488;4,909;2,295;-2,795;0,000;39,300;40,100;9,662;2,853;9,251;5,978;8,726;6,502;-3,212;26,716;0,000;269,540;Inf;278,000;270,000;7,801;2,945;8,630;25,413
6735,000;3,087;0,747;-34,770;3,121;9,610;5,296;37,466;4,907;2,297;-2,774;0,000;39,279;40,120;9,662;2,853;9,130;6,285;8,771;6,841;-3,210;26,710;0,000;269,440;Inf;278,000;270,000;7,614;2,947;8,611;25,406
6735,500;3,087;0,747;-34,770;3,121;9,610;5,296;37,466;4,907;2,297;-2,774;0,000;39,300;40,100;9,662;2,853;9,228;6,080;8,906;6,636;-3,210;26,710;0,000;269,440;Inf;278,000;270,000;7,757;2,949;8,586;25,426
6736,000;2,388;0,517;-35,209;3,009;9,650;5,296;37,466;4,907;2,297;-2,774;0,000;39,300;40,100;9,640;3,032;9,075;6,652;8,869;7,133;-3,210;26,710;0,000;269,840;Inf;278,000;270,000;7,712;2,951;8,561;25,480
6736,500;2,388;0,517;-35,209;3,009;9,650;5,296;37,466;4,907;2,297;-2,774;0,000;39,300;40,100;9,640;3,032;9,300;6,256;8,747;7,074;-3,210;26,710;0,000;269,840;Inf;278,000;270,000;7,932;2,942;8,593;25,479
6737,000;2,388;0,517;-35,209;3,009;9,650;5,296;37,466;4,907;2,297;-2,774;0,000;39,300;40,100;9,640;3,032;9,176;6,837;8,948;7,179;-3,210;26,710;0,000;268,840;Inf;279,000;270,000;7,844;2,933;8,602;25,544
6737,500;2,388;0,517;-35,209;3,009;9,650;5,296;37,466;4,907;2,297;-2,774;0,000;39,300;40,100;9,640;3,032;9,252;5,934;8,788;6,592;-3,210;26,710;0,000;268,840;Inf;279,000;270,000;8,035;2,924;8,631;25,704
6738,000;2,388;0,517;-35,209;3,009;9,650;5,290;37,470;4,913;2,315;-2,783;0,000;39,299;40,183;9,640;3,032;9,208;7,249;9,095;7,513;-3,201;26,707;0,000;268,240;Inf;280,000;270,000;7,641;2,915;8,561;25,693
6738,500;2,388;0,517;-35,209;3,009;9,650;5,290;37,470;4,913;2,315;-2,783;0,000;39,300;40,200;9,640;3,032;9,289;7,012;9,009;7,334;-3,201;26,707;0,000;268,240;Inf;280,000;270,000;8,266;2,907;8,716;25,686
6739,000;2,884;0,706;-34,750;3,044;9,610;5,290;37,470;4,913;2,315;-2,783;0,000;39,300;40,200;9,684;2,854;9,460;6,109;8,926;6,747;-3,201;26,707;0,000;268,540;Inf;281,000;270,000;8,161;2,898;8,647;25,695
6739,500;2,884;0,706;-34,750;3,044;9,610;5,290;37,470;4,913;2,315;-2,783;0,000;39,300;40,200;9,684;2,854;9,267;6,706;8,980;7,130;-3,201;26,707;0,000;268,540;Inf;281,000;270,000;7,810;2,898;8,643;25,773
6740,000;2,884;0,706;-34,750;3,044;9,610;5,290;37,470;4,913;2,315;-2,783;0,000;39,300;40,200;9,684;2,854;9,201;6,815;8,931;7,044;-3,201;26,707;0,000;269,540;Inf;281,000;270,000;8,021;2,898;8,699;25,961
6740,500;2,884;0,706;-34,750;3,044;9,610;5,290;37,470;4,913;2,315;-2,783;0,000;39,300;40,200;9,684;2,854;9,341;6,300;8,968;6,802;-3,201;26,707;0,000;269,540;Inf;281,000;270,000;7,998;2,898;8,769;25,890
6741,000;2,884;0,706;-34,750;3,044;9,610;5,290;37,470;4,913;2,315;-2,783;0,000;39,300;40,200;9,684;2,854;9,259;6,386;8,741;7,000;-3,201;26,707;0,000;271,940;Inf;280,000;270,000;7,853;2,897;8,635;25,854
6741,500;2,884;0,706;-34,750;3,044;9,610;5,275;37,499;4,916;2,344;-2,770;0,000;39,308;40,205;9,684;2,854;9,324;7,074;9,151;7,349;-3,187;26,710;0,000;271,940;Inf;280,000;270,000;7,846;2,897;8,645;25,811
6742,000;2,884;0,706;-34,750;3,044;9,610;5,275;37,499;4,916;2,344;-2,770;0,000;39,300;40,200;9,684;2,854;9,276;6,610;8,930;7,182;-3,187;26,710;0,000;271,340;Inf;279,000;270,000;8,224;2,897;8,652;25,785
6742,500;2,941;0,782;-34,535;3,008;9,619;5,275;37,499;4,916;2,344;-2,770;0,000;39,300;40,200;9,711;3,115;9,428;6,548;9,058;6,937;-3,187;26,710;0,000;271,340;Inf;279,000;270,000;8,000;2,897;8,827;25,741
6743,000;2,941;0,782;-34,535;3,008;9,619;5,275;37,499;4,916;2,344;-2,770;0,000;39,300;40,200;9,711;3,115;9,327;7,353;9,191;7,539;-3,187;26,710;0,000;271,540;Inf;278,000;270,000;7,993;2,897;8,746;25,722
6743,500;2,941;0,782;-34,535;3,008;9,619;5,275;37,499;4,916;2,344;-2,770;0,000;39,300;40,200;9,711;3,115;9,351;6,950;9,073;7,167;-3,187;26,710;0,000;271,540;Inf;278,000;270,000;8,353;2,898;8,916;25,664
6744,000;2,941;0,782;-34,535;3,008;9,619;5,275;37,499;4,916;2,344;-2,770;0,000;39,300;40,200;9,711;3,115;9,494;6,517;9,059;7,315;-3,187;26,710;0,000;270,640;Inf;278,000;270,000;8,135;2,899;9,006;25,653
6744,500;2,941;0,782;-34,535;3,008;9,619;5,285;37,472;4,902;2,350;-2,773;0,000;39,316;40,271;9,711;3,115;9,576;6,675;9,243;7,207;-3,198;26,698;0,000;270,640;Inf;278,000;270,000;8,096;2,900;9,029;25,643
6745,000;2,941;0,782;-34,535;3,008;9,619;5,285;37,472;4,902;2,350;-2,773;0,000;39,300;40,300;9,711;3,115;9,540;6,715;9,131;7,422;-3,198;26,698;0,000;270,940;Inf;278,000;270,000;8,175;2,900;8,978;25,620
6745,500;3,335;0,762;-35,209;2,969;9,604;5,285;37,472;4,902;2,350;-2,773;0,000;39,300;40,300;9,583;3,018;9,473;6,348;9,029;7,209;-3,198;26,698;0,000;270,940;Inf;278,000;270,000;8,202;2,901;8,972;25,578
6746,000;3,335;0,762;-35,209;2,969;9,604;5,285;37,472;4,902;2,350;-2,773;0,000;39,300;40,300;9,583;3,018;9,478;7,173;9,258;7,575;-3,198;26,698;0,000;272,140;Inf;277,000;270,000;8,015;2,908;8,959;25,525
6746,500;3,335;0,762;-35,209;2,969;9,604;5,285;37,472;4,902;2,350;-2,773;0,000;39,300;40,300;9,583;3,018;9,455;7,114;9,149;7,250;-3,198;26,698;0,000;272,140;Inf;277,000;270,000;8,371;2,915;8,995;25,492
6747,000;3,335;0,762;-35,209;2,969;9,604;5,285;37,472;4,902;2,350;-2,773;0,000;39,300;40,300;9,583;3,018;9,446;6,321;9,054;7,126;-3,198;26,698;0,000;269,940;Inf;277,000;270,000;8,242;2,922;8,883;25,355
6747,500;3,335;0,762;-35,209;2,969;9,604;5,221;37,510;4,903;2,400;-2,791;0,000;39,337;40,290;9,583;3,018;9,516;6,349;9,162;7,189;-3,208;26,700;0,000;269,940;Inf;277,000;270,000;7,987;2,929;8,962;25,347
6748,000;3,335;0,762;-35,209;2,969;9,604;5,221;37,510;4,903;2,400;-2,791;0,000;39,300;40,300;9,583;3,018;9,515;6,735;9,263;7,119;-3,208;26,700;0,000;270,240;Inf;277,000;270,000;8,054;2,935;8,943;25,433
6748,500;3,335;0,762;-35,209;2,969;9,604;5,221;37,510;4,903;2,400;-2,791;0,000;39,300;40,300;9,583;3,018;9,483;6,728;9,190;7,156;-3,208;26,700;0,000;270,240;Inf;277,000;270,000;8,158;2,942;9,000;25,403
6749,000;2,645;0,630;-35,209;3,001;9,703;5,221;37,510;4,903;2,400;-2,791;0,000;39,300;40,300;9,655;2,998;9,602;6,392;9,183;7,049;-3,208;26,700;0,000;269,240;Inf;277,000;270,000;8,139;2,948;8,988;25,393
6749,500;2,645;0,630;-35,209;3,001;9,703;5,221;37,510;4,903;2,400;-2,791;0,000;39,300;40,300;9,655;2,998;9,514;6,299;9,039;7,127;-3,208;26,700;0,000;269,240;Inf;277,000;270,000;8,056;2,943;8,993;25,348
6750,000;2,645;0,630;-35,209;3,001;9,703;5,221;37,510;4,903;2,400;-2,791;0,000;39,300;40,300;9,655;2,998;9,474;6,348;9,052;6,926;-3,208;26,700;0,000;269,040;Inf;277,000;270,000;7,995;2,938;8,984;25,375
6750,500;2,645;0,630;-35,209;3,001;9,703;5,221;37,510;4,903;2,400;-2,791;0,000;39,300;40,300;9,655;2,998;9,513;7,479;9,363;7,817;-3,208;26,700;0,000;269,040;Inf;277,000;270,000;7,950;2,934;9,140;25,416
6751,000;2,645;0,630;-35,209;3,001;9,703;5,249;37,536;4,923;2,418;-2,791;0,000;39,355;40,306;9,655;2,998;9,570;7,598;9,376;7,571;-3,197;26,697;0,000;269,540;Inf;277,000;270,000;8,543;2,929;9,010;25,446
6751,500;2,645;0,630;-35,209;3,001;9,703;5,249;37,536;4,923;2,418;-2,791;0,000;39,400;40,300;9,655;2,998;9,614;6,837;9,348;7,501;-3,197;26,697;0,000;269,540;Inf;277,000;270,000;8,529;2,924;9,025;25,462
6752,000;2,702;0,640;-35,209;3,044;9,657;5,249;37,536;4,923;2,418;-2,791;0,000;39,400;40,300;9,514;3,019;9,718;6,364;9,155;7,110;-3,197;26,697;0,000;269,540;Inf;277,000;270,000;8,325;2,920;9,045;25,378
6752,500;2,702;0,640;-35,209;3,044;9,657;5,249;37,536;4,923;2,418;-2,791;0,000;39,400;40,300;9,514;3,019;9,579;6,669;9,264;7,492;-3,197;26,697;0,000;269,540;Inf;277,000;270,000;8,087;2,916;9,072;25,248
6753,000;2,702;0,640;-35,209;3,044;9,657;5,249;37,536;4,923;2,418;-2,791;0,000;39,400;40,300;9,514;3,019;9,676;6,469;9,270;7,349;-3,197;26,697;0,000;268,640;Inf;278,000;270,000;8,251;2,913;9,060;25,178
6753,500;2,702;0,640;-35,209;3,044;9,657;5,249;37,536;4,923;2,418;-2,791;0,000;39,400;40,300;9,514;3,019;9,591;6,430;9,218;7,267;-3,197;26,697;0,000;268,640;Inf;278,000;270,000;8,191;2,909;9,058;25,163
6754,000;2,702;0,640;-35,209;3,044;9,657;5,279;37,521;4,912;2,437;-2,785;0,000;39,375;40,372;9,514;3,019;9,634;6,837;9,346;7,654;-3,199;26,695;0,000;268,940;Inf;279,000;270,000;8,126;2,906;9,181;25,108
6754,500;2,702;0,640;-35,209;3,044;9,657;5,279;37,521;4,912;2,437;-2,785;0,000;39,400;40,400;9,514;3,019;9,668;7,529;9,468;7,549;-3,199;26,695;0,000;268,940;Inf;279,000;270,000;8,368;2,902;9,125;25,005
6755,000;2,702;0,640;-35,209;3,044;9,657;5,279;37,521;4,912;2,437;-2,785;0,000;39,400;40,400;9,514;3,019;9,740;6,598;9,252;7,337;-3,199;26,695;0,000;269,040;Inf;279,000;270,000;8,554;2,899;9,055;24,946
6755,500;3,326;0,810;-35,038;3,027;9,610;5,279;37,521;4,912;2,437;-2,785;0,000;39,400;40,400;9,714;3,067;9,788;7,383;9,598;7,980;-3,199;26,695;0,000;269,040;Inf;279,000;270,000;8,232;2,896;9,289;24,936
6756,000;3,326;0,810;-35,038;3,027;9,610;5,279;37,521;4,912;2,437;-2,785;0,000;39,400;40,400;9,714;3,067;9,950;6,550;9,391;7,312;-3,199;26,695;0,000;269,240;Inf;279,000;270,000;8,687;2,903;9,190;24,924
6756,500;3,326;0,810;-35,038;3,027;9,610;5,279;37,521;4,912;2,437;-2,785;0,000;39,400;40,400;9,714;3,067;9,773;7,438;9,512;7,614;-3,199;26,695;0,000;269,240;Inf;279,000;270,000;8,301;2,910;9,186;24,929
6757,000;3,326;0,810;-35,038;3,027;9,610;5,279;37,521;4,912;2,437;-2,785;0,000;39,400;40,400;9,714;3,067;9,633;7,502;9,380;7,529;-3,199;26,695;0,000;271,240;Inf;278,000;270,000;8,584;2,917;9,256;24,946
6757,500;3,326;0,810;-35,038;3,027;9,610;5,338;37,518;4,946;2,441;-2,782;0,000;39,403;40,415;9,714;3,067;9,749;6,768;9,467;7,323;-3,204;26,689;0,000;271,240;Inf;278,000;270,000;8,511;2,923;9,155;24,973
6758,000;3,326;0,810;-35,038;3,027;9,610;5,338;37,518;4,946;2,441;-2,782;0,000;39,400;40,400;9,714;3,067;9,784;7,423;9,655;7,771;-3,204;26,689;0,000;271,040;Inf;277,000;270,000;8,327;2,930;9,271;25,190
6758,500;3,323;0,759;-35,209;2,991;9,653;5,338;37,518;4,946;2,441;-2,782;0,000;39,400;40,400;9,639;2,992;9,870;6,889;9,500;7,472;-3,204;26,689;0,000;271,040;Inf;277,000;270,000;8,658;2,937;9,279;25,163
6759,000;3,323;0,759;-35,209;2,991;9,653;5,338;37,518;4,946;2,441;-2,782;0,000;39,400;40,400;9,639;2,992;9,732;6,773;9,412;7,388;-3,204;26,689;0,000;270,840;Inf;277,000;270,000;8,433;2,943;9,249;25,164
6759,500;3,323;0,759;-35,209;2,991;9,653;5,338;37,518;4,946;2,441;-2,782;0,000;39,400;40,400;9,639;2,992;9,698;7,389;9,564;8,154;-3,204;26,689;0,000;270,840;Inf;277,000;270,000;8,326;2,949;9,169;25,117
6760,000;3,323;0,759;-35,209;2,991;9,653;5,338;37,518;4,946;2,441;-2,782;0,000;39,400;40,400;9,639;2,992;10,005;7,636;9,704;7,980;-3,204;26,689;0,000;269,040;Inf;277,000;270,000;8,701;2,955;9,243;25,098
6760,500;3,323;0,759;-35,209;2,991;9,653;5,298;37,512;4,898;2,451;-2,795;0,000;39,414;40,436;9,639;2,992;9,950;7,151;9,657;7,615;-3,207;26,678;0,000;269,040;Inf;277,000;270,000;8,831;2,961;9,311;25,061
6761,000;3,323;0,759;-35,209;2,991;9,653;5,298;37,512;4,898;2,451;-2,795;0,000;39,400;40,400;9,639;2,992;9,780;7,222;9,482;7,556;-3,207;26,678;0,000;269,040;Inf;277,000;270,000;8,593;2,967;9,270;25,092
6761,500;2,745;0,626;-35,209;2,952;9,669;5,298;37,512;4,898;2,451;-2,795;0,000;39,400;40,400;9,646;3,074;9,848;6,586;9,385;7,398;-3,207;26,678;0,000;269,040;Inf;277,000;270,000;8,510;2,973;9,273;25,074
6762,000;2,745;0,626;-35,209;2,952;9,669;5,298;37,512;4,898;2,451;-2,795;0,000;39,400;40,400;9,646;3,074;9,847;7,085;9,584;7,576;-3,207;26,678;0,000;269,340;Inf;277,000;270,000;8,304;2,969;9,310;25,037
6762,500;2,745;0,626;-35,209;2,952;9,669;5,298;37,512;4,898;2,451;-2,795;0,000;39,400;40,400;9,646;3,074;9,875;6,943;9,587;7,514;-3,207;26,678;0,000;269,340;Inf;277,000;270,000;8,523;2,966;9,329;24,940
6763,000;2,745;0,626;-35,209;2,952;9,669;5,298;37,512;4,898;2,451;-2,795;0,000;39,400;40,400;9,646;3,074;9,911;6,795;9,516;7,436;-3,207;26,678;0,000;269,440;Inf;277,000;270,000;8,480;2,962;9,354;24,996
6763,500;2,745;0,626;-35,209;2,952;9,669;5,298;37,512;4,898;2,451;-2,795;0,000;39,400;40,400;9,646;3,074;9,833;6,747;9,576;7,568;-3,207;26,678;0,000;269,440;Inf;277,000;270,000;8,414;2,958;9,329;25,018
6764,000;2,745;0,626;-35,209;2,952;9,669;5,268;37,522;4,916;2,483;-2,814;0,000;39,431;40,459;9,646;3,074;9,824;6,517;9,415;7,322;-3,218;26,670;0,000;269,140;Inf;277,000;270,000;8,431;2,955;9,316;25,062
6764,500;2,745;0,626;-35,209;2,952;9,669;5,268;37,522;4,916;2,483;-2,814;0,000;39,400;40,500;9,646;3,074;9,742;6,876;9,582;7,631;-3,218;26,670;0,000;269,140;Inf;277,000;270,000;8,270;2,951;9,258;25,109
6765,000;3,125;0,730;-35,209;3,042;9,622;5,268;37,522;4,916;2,483;-2,814;0,000;39,400;40,500;9,588;3,061;9,741;7,055;9,650;7,373;-3,218;26,670;0,000;269,340;Inf;277,000;270,000;8,458;2,948;9,190;25,159
6765,500;3,125;0,730;-35,209;3,042;9,622;5,268;37,522;4,916;2,483;-2,814;0,000;39,400;40,500;9,588;3,061;9,711;7,205;9,636;7,681;-3,218;26,670;0,000;269,340;Inf;277,000;270,000;8,454;2,951;9,286;25,214
6766,000;3,125;0,730;-35,209;3,042;9,622;5,268;37,522;4,916;2,483;-2,814;0,000;39,400;40,500;9,588;3,061;9,920;7,646;9,818;7,950;-3,218;26,670;0,000;269,440;Inf;277,000;270,000;8,558;2,954;9,301;25,242
6766,500;3,125;0,730;-35,209;3,042;9,622;5,268;37,522;4,916;2,483;-2,814;0,000;39,400;40,500;9,588;3,061;9,917;7,509;9,733;7,708;-3,218;26,670;0,000;269,440;Inf;277,000;270,000;8,833;2,957;9,291;25,342
6767,000;3,125;0,730;-35,209;3,042;9,622;5,263;37,525;4,937;2,496;-2,792;0,000;39,457;40,507;9,588;3,061;9,776;7,207;9,513;7,544;-3,206;26,666;0,000;269,540;Inf;277,000;270,000;8,716;2,959;9,280;25,383
6767,500;3,125;0,730;-35,209;3,042;9,622;5,263;37,525;4,937;2,496;-2,792;0,000;39,500;40,500;9,588;3,061;9,741;7,131;9,612;7,477;-3,206;26,666;0,000;269,540;Inf;277,000;270,000;8,510;2,962;9,250;25,386
6768,000;2,210;0,544;-34,723;3,026;9,696;5,263;37,525;4,937;2,496;-2,792;0,000;39,500;40,500;9,701;2,982;9,718;7,071;9,560;7,518;-3,206;26,666;0,000;268,840;Inf;278,000;270,000;8,490;2,965;9,365;25,395
6768,500;2,210;0,544;-34,723;3,026;9,696;5,263;37,525;4,937;2,496;-2,792;0,000;39,500;40,500;9,701;2,982;9,901;6,699;9,550;7,195;-3,206;26,666;0,000;268,840;Inf;278,000;270,000;8,467;2,952;9,207;25,380
6769,000;2,210;0,544;-34,723;3,026;9,696;5,263;37,525;4,937;2,496;-2,792;0,000;39,500;40,500;9,701;2,982;9,695;7,243;9,618;7,735;-3,206;26,666;0,000;269,640;Inf;278,000;270,000;8,336;2,940;9,299;25,348
6769,500;2,210;0,544;-34,723;3,026;9,696;5,263;37,525;4,937;2,496;-2,792;0,000;39,500;40,500;9,701;2,982;9,912;6,740;9,539;7,632;-3,206;26,666;0,000;269,640;Inf;278,000;270,000;8,573;2,928;9,332;25,320
6770,000;2,210;0,544;-34,723;3,026;9,696;5,263;37,525;4,937;2,496;-2,792;0,000;39,500;40,500;9,701;2,982;9,897;6,919;9,646;7,430;-3,206;26,666;0,000;268,540;Inf;279,000;270,000;8,724;2,917;9,352;25,346
6770,500;2,210;0,544;-34,723;3,026;9,696;5,287;37,556;4,912;2,525;-2,789;0,000;39,469;40,552;9,701;2,982;9,855;6,885;9,609;7,563;-3,197;26,668;0,000;268,540;Inf;279,000;270,000;8,473;2,905;9,369;25,325
6771,000;2,210;0,544;-34,723;3,026;9,696;5,287;37,556;4,912;2,525;-2,789;0,000;39,500;40,600;9,701;2,982;9,946;6,965;9,690;7,786;-3,197;26,668;0,000;268,940;Inf;280,000;270,000;8,478;2,894;9,381;25,292
6771,500;3,170;0,748;-35,209;3,038;9,610;5,287;37,556;4,912;2,525;-2,789;0,000;39,500;40,600;9,642;2,874;9,992;7,188;9,823;8,026;-3,197;26,668;0,000;268,940;Inf;280,000;270,000;8,597;2,882;9,416;25,268
6772,000;3,170;0,748;-35,209;3,038;9,610;5,287;37,556;4,912;2,525;-2,789;0,000;39,500;40,600;9,642;2,874;9,984;6,904;9,725;7,505;-3,197;26,668;0,000;267,340;Inf;281,000;270,000;8,757;2,887;9,347;25,235
6772,500;3,170;0,748;-35,209;3,038;9,610;5,287;37,556;4,912;2,525;-2,789;0,000;39,500;40,600;9,642;2,874;9,935;7,048;9,788;7,560;-3,197;26,668;0,000;267,340;Inf;281,000;270,000;8,530;2,892;9,357;25,247
6773,000;3,170;0,748;-35,209;3,038;9,610;5,287;37,556;4,912;2,525;-2,789;0,000;39,500;40,600;9,642;2,874;9,877;7,206;9,724;7,824;-3,197;26,668;0,000;271,340;Inf;280,000;270,000;8,583;2,896;9,324;25,266
6773,500;3,170;0,748;-35,209;3,038;9,610;5,266;37,548;4,916;2,524;-2,794;0,000;39,478;40,577;9,642;2,874;9,966;7,121;9,781;7,506;-3,201;26,663;0,000;271,340;Inf;280,000;270,000;8,658;2,901;9,408;25,336
6774,000;3,170;0,748;-35,209;3,038;9,610;5,266;37,548;4,916;2,524;-2,794;0,000;39,500;40,600;9,642;2,874;9,900;6,806;9,556;7,592;-3,201;26,663;0,000;270,140;Inf;280,000;270,000;8,594;2,905;9,377;25,315
6774,500;2,883;0,764;-34,088;3,062;9,579;5,266;37,548;4,916;2,524;-2,794;0,000;39,500;40,600;9,762;3,085;9,780;7,523;9,608;7,620;-3,201;26,663;0,000;270,140;Inf;280,000;270,000;8,463;2,910;9,413;25,336
6775,000;2,883;0,764;-34,088;3,062;9,579;5,266;37,548;4,916;2,524;-2,794;0,000;39,500;40,600;9,762;3,085;9,873;7,095;9,698;7,708;-3,201;26,663;0,000;271,040;Inf;279,000;270,000;8,633;2,909;9,468;25,307
6775,500;2,883;0,764;-34,088;3,062;9,579;5,266;37,548;4,916;2,524;-2,794;0,000;39,500;40,600;9,762;3,085;9,917;7,784;9,805;7,919;-3,201;26,663;0,000;271,040;Inf;279,000;270,000;8,593;2,909;9,457;25,326
6776,000;2,883;0,764;-34,088;3,062;9,579;5,266;37,548;4,916;2,524;-2,794;0,000;39,500;40,600;9,762;3,085;10,038;7,324;9,861;7,777;-3,201;26,663;0,000;270,840;Inf;279,000;270,000;8,856;2,908;9,438;25,385
6776,500;2,883;0,764;-34,088;3,062;9,579;5,194;37,530;4,916;2,538;-2,796;0,000;39,492;40,574;9,762;3,085;10,087;7,638;9,991;8,231;-3,203;26,660;0,000;270,840;Inf;279,000;270,000;8,750;2,908;9,478;25,417
6777,000;2,883;0,764;-34,088;3,062;9,579;5,194;37,530;4,916;2,538;-2,796;0,000;39,500;40,600;9,762;3,085;10,065;7,426;9,916;7,669;-3,203;26,660;0,000;270,840;Inf;279,000;270,000;8,987;2,907;9,599;25,431
6777,500;2,883;0,764;-34,088;3,062;9,579;5,194;37,530;4,916;2,538;-2,796;0,000;39,500;40,600;9,762;3,085;9,976;7,508;9,880;7,749;-3,203;26,660;0,000;270,840;Inf;279,000;270,000;8,769;2,907;9,529;25,412
6778,000;1,838;0,463;-35,209;3,058;9,633;5,194;37,530;4,916;2,538;-2,796;0,000;39,500;40,600;9,593;2,958;10,067;6,683;9,746;7,290;-3,203;26,660;0,000;270,440;Inf;279,000;270,000;8,778;2,907;9,418;25,428
6778,500;1,838;0,463;-35,209;3,058;9,633;5,194;37,530;4,916;2,538;-2,796;0,000;39,500;40,600;9,593;2,958;9,920;7,157;9,720;7,636;-3,203;26,660;0,000;270,440;Inf;279,000;270,000;8,446;2,889;9,486;25,390
6779,000;1,838;0,463;-35,209;3,058;9,633;5,194;37,530;4,916;2,538;-2,796;0,000;39,500;40,600;9,593;2,958;10,091;7,161;9,912;7,946;-3,203;26,660;0,000;270,640;Inf;279,000;270,000;8,608;2,872;9,464;25,274
6779,500;1,838;0,463;-35,209;3,058;9,633;5,194;37,530;4,916;2,538;-2,796;0,000;39,500;40,600;9,593;2,958;10,122;7,221;9,855;7,754;-3,203;26,660;0,000;270,640;Inf;279,000;270,000;8,778;2,855;9,586;25,299
6780,000;1,838;0,463;-35,209;3,058;9,633;5,256;37,541;4,915;2,564;-2,768;0,000;39,506;40,605;9,593;2,958;9,880;7,664;9,815;7,741;-3,199;26,650;0,000;269,140;Inf;279,000;270,000;8,738;2,838;9,445;25,311
6780,500;1,838;0,463;-35,209;3,058;9,633;5,256;37,541;4,915;2,564;-2,768;0,000;39,500;40,600;9,593;2,958;10,342;7,530;10,175;8,198;-3,199;26,650;0,000;269,140;Inf;279,000;270,000;8,775;2,822;9,470;25,331
6781,000;2,952;0,776;-34,680;3,012;9,582;5,256;37,541;4,915;2,564;-2,768;0,000;39,500;40,600;9,701;3,116;10,407;7,883;10,217;8,367;-3,199;26,650;0,000;270,340;Inf;279,000;270,000;9,061;2,806;9,671;25,379
6781,500;2,952;0,776;-34,680;3,012;9,582;5,256;37,541;4,915;2,564;-2,768;0,000;39,500;40,600;9,701;3,116;10,280;7,874;10,149;8,214;-3,199;26,650;0,000;270,340;Inf;279,000;270,000;9,219;2,808;9,744;25,380
6782,000;2,952;0,776;-34,680;3,012;9,582;5,256;37,541;4,915;2,564;-2,768;0,000;39,500;40,600;9,701;3,116;10,367;7,452;10,067;8,186;-3,199;26,650;0,000;269,740;Inf;279,000;270,000;9,129;2,811;9,730;25,367
6782,500;2,952;0,776;-34,680;3,012;9,582;5,256;37,541;4,915;2,564;-2,768;0,000;39,500;40,600;9,701;3,116;10,241;7,842;10,145;8,112;-3,199;26,650;0,000;269,740;Inf;279,000;270,000;9,018;2,813;9,772;25,327
6783,000;2,952;0,776;-34,680;3,012;9,582;5,254;37,512;4,901;2,576;-2,781;0,000;39,510;40,610;9,701;3,116;10,365;7,381;10,108;8,076;-3,207;26,649;0,000;270,340;Inf;279,000;270,000;9,085;2,815;9,720;25,285
6783,500;2,952;0,776;-34,680;3,012;9,582;5,254;37,512;4,901;2,576;-2,781;0,000;39,500;40,600;9,701;3,116;10,308;7,138;9,970;7,932;-3,207;26,649;0,000;270,340;Inf;279,000;270,000;8,983;2,817;9,683;25,267
6784,000;2,952;0,776;-34,680;3,012;9,582;5,254;37,512;4,901;2,576;-2,781;0,000;39,500;40,600;9,701;3,116;10,250;7,998;10,124;8,179;-3,207;26,649;0,000;270,440;Inf;279,000;270,000;8,837;2,820;9,737;25,275
6784,500;2,248;0,639;-34,262;3,076;9,559;5,254;37,512;4,901;2,576;-2,781;0,000;39,500;40,600;9,674;3,045;10,365;7,157;10,064;8,151;-3,207;26,649;0,000;270,440;Inf;279,000;270,000;9,137;2,822;9,683;25,280
6785,000;2,248;0,639;-34,262;3,076;9,559;5,254;37,512;4,901;2,576;-2,781;0,000;39,500;40,600;9,674;3,045;10,315;8,049;10,244;8,131;-3,207;26,649;0,000;269,740;Inf;279,000;270,000;8,934;2,812;9,811;25,223
6785,500;2,248;0,639;-34,262;3,076;9,559;5,254;37,512;4,901;2,576;-2,781;0,000;39,500;40,600;9,674;3,045;10,412;7,461;10,228;8,281;-3,207;26,649;0,000;269,740;Inf;279,000;270,000;9,185;2,803;9,808;25,192
6786,000;2,248;0,639;-34,262;3,076;9,559;5,254;37,512;4,901;2,576;-2,781;0,000;39,500;40,600;9,674;3,045;10,440;7,953;10,235;8,314;-3,207;26,649;0,000;269,840;Inf;279,000;270,000;9,095;2,794;9,820;25,146
6786,500;2,248;0,639;-34,262;3,076;9,559;5,244;37,524;4,903;2,600;-2,798;0,000;39,523;40,603;9,674;3,045;10,364;7,781;10,253;8,143;-3,216;26,651;0,000;269,840;Inf;279,000;270,000;9,235;2,785;9,892;25,063
6787,000;2,248;0,639;-34,262;3,076;9,559;5,244;37,524;4,903;2,600;-2,798;0,000;39,500;40,600;9,674;3,045;10,512;7,587;10,219;8,239;-3,216;26,651;0,000;269,740;Inf;279,000;270,000;9,135;2,776;9,878;25,056
6787,500;3,369;0,886;-34,620;3,065;9,572;5,244;37,524;4,903;2,600;-2,798;0,000;39,500;40,600;9,645;3,016;10,596;7,370;10,230;8,337;-3,216;26,651;0,000;269,740;Inf;279,000;270,000;9,139;2,768;9,931;24,979
6788,000;3,369;0,886;-34,620;3,065;9,572;5,244;37,524;4,903;2,600;-2,798;0,000;39,500;40,600;9,645;3,016;10,492;8,263;10,379;8,366;-3,216;26,651;0,000;270,140;Inf;279,000;270,000;9,133;2,777;9,930;24,949
6788,500;3,369;0,886;-34,620;3,065;9,572;5,244;37,524;4,903;2,600;-2,798;0,000;39,500;40,600;9,645;3,016;10,342;7,412;10,191;8,223;-3,216;26,651;0,000;270,140;Inf;279,000;270,000;9,375;2,787;9,861;25,180
6789,000;3,369;0,886;-34,620;3,065;9,572;5,244;37,524;4,903;2,600;-2,798;0,000;39,500;40,600;9,645;3,016;10,543;7,925;10,387;8,190;-3,216;26,651;0,000;269,640;Inf;279,000;270,000;9,042;2,797;9,952;25,467
6789,500;3,369;0,886;-34,620;3,065;9,572;5,278;37,545;4,916;2,632;-2,781;0,000;39,532;40,613;9,645;3,016;10,544;8,115;10,406;8,663;-3,204;26,648;0,000;269,640;Inf;279,000;270,000;9,262;2,806;10,007;25,671
6790,000;3,369;0,886;-34,620;3,065;9,572;5,278;37,545;4,916;2,632;-2,781;0,000;39,500;40,600;9,645;3,016;10,517;7,413;10,209;8,083;-3,204;26,648;0,000;269,740;Inf;279,000;270,000;9,432;2,815;9,962;25,784
6790,500;2,566;0,647;-34,528;3,003;9,493;5,278;37,545;4,916;2,632;-2,781;0,000;39,500;40,600;9,786;3,036;10,519;8,267;10,441;8,374;-3,204;26,648;0,000;269,740;Inf;279,000;270,000;9,055;2,824;9,937;25,723
6791,000;2,566;0,647;-34,528;3,003;9,493;5,278;37,545;4,916;2,632;-2,781;0,000;39,500;40,600;9,786;3,036;10,357;8,211;10,285;8,433;-3,204;26,648;0,000;268,840;Inf;280,000;270,000;9,400;2,820;10,027;25,651
6791,500;2,566;0,647;-34,528;3,003;9,493;5,278;37,545;4,916;2,632;-2,781;0,000;39,500;40,600;9,786;3,036;10,500;7,725;10,309;8,150;-3,204;26,648;0,000;268,840;Inf;280,000;270,000;9,322;2,816;10,099;25,609
6792,000;2,566;0,647;-34,528;3,003;9,493;5,278;37,545;4,916;2,632;-2,781;0,000;39,500;40,600;9,786;3,036;10,376;7,978;10,239;8,340;-3,204;26,648;0,000;269,540;Inf;280,000;270,000;9,171;2,812;10,035;25,688
6792,500;2,566;0,647;-34,528;3,003;9,493;5,278;37,545;4,916;2,632;-2,781;0,000;39,500;40,600;9,786;3,036;10,603;7,473;10,301;8,356;-3,204;26,648;0,000;269,540;Inf;280,000;270,000;9,233;2,808;9,996;25,858
6793,000;2,566;0,647;-34,528;3,003;9,493;5,269;37,578;4,901;2,664;-2,793;0,000;39,533;40,622;9,786;3,036;10,514;8,160;10,416;8,296;-3,205;26,649;0,000;269,440;Inf;280,000;270,000;9,183;2,804;10,034;25,801
6793,500;2,566;0,647;-34,528;3,003;9,493;5,269;37,578;4,901;2,664;-2,793;0,000;39,500;40,600;9,786;3,036;10,381;7,313;10,161;7,884;-3,205;26,649;0,000;269,440;Inf;280,000;270,000;9,347;2,800;9,871;25,673
6794,000;2,523;0,622;-35,209;2,980;9,600;5,269;37,578;4,901;2,664;-2,793;0,000;39,500;40,600;9,672;3,206;10,423;7,611;10,279;8,280;-3,205;26,649;0,000;269,240;Inf;280,000;270,000;8,935;2,796;9,936;25,643
6794,500;2,523;0,622;-35,209;2,980;9,600;5,269;37,578;4,901;2,664;-2,793;0,000;39,500;40,600;9,672;3,206;10,591;7,389;10,277;8,344;-3,205;26,649;0,000;269,240;Inf;280,000;270,000;9,148;2,792;9,948;25,544
6795,000;2,523;0,622;-35,209;2,980;9,600;5,269;37,578;4,901;2,664;-2,793;0,000;39,500;40,600;9,672;3,206;10,560;7,311;10,225;7,993;-3,205;26,649;0,000;270,940;Inf;280,000;270,000;9,150;2,787;9,980;25,511
6795,500;2,523;0,622;-35,209;2,980;9,600;5,269;37,578;4,901;2,664;-2,793;0,000;39,500;40,600;9,672;3,206;10,481;8,554;10,460;8,939;-3,205;26,649;0,000;270,940;Inf;280,000;270,000;9,022;2,783;9,898;25,502
6796,000;2,523;0,622;-35,209;2,980;9,600;5,303;37,574;4,896;2,681;-2,776;0,000;39,534;40,608;9,672;3,206;10,641;7,653;10,465;8,660;-3,201;26,646;0,000;270,840;Inf;280,000;270,000;9,608;2,779;9,931;25,472
6796,500;2,523;0,622;-35,209;2,980;9,600;5,303;37,574;4,896;2,681;-2,776;0,000;39,500;40,600;9,672;3,206;10,753;8,218;10,648;8,530;-3,201;26,646;0,000;270,840;Inf;280,000;270,000;9,355;2,774;10,033;25,502
6797,000;3,174;0,847;-33,147;3,023;9,524;5,303;37,574;4,896;2,681;-2,776;0,000;39,500;40,600;9,907;2,971;10,617;8,042;10,475;8,603;-3,201;26,646;0,000;271,140;Inf;279,000;270,000;9,537;2,770;10,199;25,466
6797,500;3,174;0,847;-33,147;3,023;9,524;5,303;37,574;4,896;2,681;-2,776;0,000;39,500;40,600;9,907;2,971;10,666;8,170;10,383;8,492;-3,201;26,646;0,000;271,140;Inf;279,000;270,000;9,434;2,777;10,222;25,517
6798,000;3,174;0,847;-33,147;3,023;9,524;5,303;37,574;4,896;2,681;-2,776;0,000;39,500;40,600;9,907;2,971;10,667;8,049;10,515;8,561;-3,201;26,646;0,000;270,640;Inf;279,000;270,000;9,428;2,783;10,213;25,488
6798,500;3,174;0,847;-33,147;3,023;9,524;5,303;37,574;4,896;2,681;-2,776;0,000;39,500;40,600;9,907;2,971;10,689;7,940;10,541;8,331;-3,201;26,646;0,000;270,640;Inf;279,000;270,000;9,448;2,790;10,177;25,376
6799,000;3,174;0,847;-33,147;3,023;9,524;5,303;37,574;4,896;2,681;-2,776;0,000;39,500;40,600;9,907;2,971;10,701;7,753;10,369;8,439;-3,201;26,646;0,000;271,040;Inf;278,000;270,000;9,375;2,796;10,193;25,315
6799,500;3,174;0,847;-33,147;3,023;9,524;5,286;37,531;4,909;2,683;-2,792;0,000;39,523;40,570;9,907;2,971;10,574;7,930;10,431;8,295;-3,200;26,635;0,000;271,040;Inf;278,000;270,000;9,315;2,802;10,155;25,238
6800,000;3,174;0,847;-33,147;3,023;9,524;5,286;37,531;4,909;2,683;-2,792;0,000;39,500;40,600;9,907;2,971;10,508;8,162;10,416;8,329;-3,200;26,635;0,000;270,640;Inf;278,000;270,000;9,307;2,808;10,115;25,230
6800,500;2,617;0,682;-34,611;3,034;9,648;5,286;37,531;4,909;2,683;-2,792;0,000;39,500;40,600;9,601;2,937;10,615;8,184;10,537;8,448;-3,200;26,635;0,000;270,640;Inf;278,000;270,000;9,354;2,814;10,172;25,087
6801,000;2,617;0,682;-34,611;3,034;9,648;5,286;37,531;4,909;2,683;-2,792;0,000;39,500;40,600;9,601;2,937;10,767;7,776;10,486;8,431;-3,200;26,635;0,000;271,040;Inf;277,000;270,000;9,446;2,811;10,129;24,915
6801,500;2,617;0,682;-34,611;3,034;9,648;5,286;37,531;4,909;2,683;-2,792;0,000;39,500;40,600;9,601;2,937;10,623;8,209;10,427;8,444;-3,200;26,635;0,000;271,040;Inf;277,000;270,000;9,365;2,808;10,049;24,875
6802,000;2,617;0,682;-34,611;3,034;9,648;5,286;37,531;4,909;2,683;-2,792;0,000;39,500;40,600;9,601;2,937;10,558;7,680;10,435;8,466;-3,200;26,635;0,000;269,240;Inf;277,000;270,000;9,426;2,805;10,145;24,827
6802,500;2,617;0,682;-34,611;3,034;9,648;5,255;37,580;4,923;2,741;-2,776;0,000;39,532;40,564;9,601;2,937;10,680;7,982;10,500;8,621;-3,190;26,652;0,000;269,240;Inf;277,000;270,000;9,285;2,802;10,026;24,737
6803,000;2,617;0,682;-34,611;3,034;9,648;5,255;37,580;4,923;2,741;-2,776;0,000;39,500;40,600;9,601;2,937;10,689;8,329;10,606;8,524;-3,190;26,652;0,000;269,040;Inf;277,000;270,000;9,446;2,799;10,144;24,741
6803,500;3,188;0,725;-35,209;2,969;9,664;5,255;37,580;4,923;2,741;-2,776;0,000;39,500;40,600;9,658;3,072;10,751;7,751;10,424;8,470;-3,190;26,652;0,000;269,040;Inf;277,000;270,000;9,537;2,796;10,185;24,750
6804,000;3,188;0,725;-35,209;2,969;9,664;5,255;37,580;4,923;2,741;-2,776;0,000;39,500;40,600;9,658;3,072;10,656;8,259;10,507;8,447;-3,190;26,652;0,000;268,640;Inf;278,000;270,000;9,349;2,802;10,166;24,769
6804,500;3,188;0,725;-35,209;2,969;9,664;5,255;37,580;4,923;2,741;-2,776;0,000;39,500;40,600;9,658;3,072;10,609;8,121;10,501;8,602;-3,190;26,652;0,000;268,640;Inf;278,000;270,000;9,467;2,809;10,228;24,816
6805,000;3,188;0,725;-35,209;2,969;9,664;5,255;37,580;4,923;2,741;-2,776;0,000;39,500;40,600;9,658;3,072;10,798;7,987;10,540;8,678;-3,190;26,652;0,000;268,140;Inf;279,000;270,000;9,458;2,815;10,290;24,823
6805,500;3,188;0,725;-35,209;2,969;9,664;5,251;37,544;4,889;2,739;-2,766;0,000;39,527;40,620;9,658;3,072;10,824;7,865;10,561;8,702;-3,196;26,651;0,000;268,140;Inf;279,000;270,000;9,501;2,821;10,299;24,849
