t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6806,000;3,188;0,725;-35,209;2,969;9,664;5,251;37,544;4,889;2,739;-2,766;0,000;39,500;40,600;9,658;3,072;10,782;8,574;10,687;8,681;-3,196;26,651;0,000;266,940;Inf;280,000;270,000;9,488;2,827;10,365;24,840
6806,500;3,188;0,725;-35,209;2,969;9,664;5,251;37,544;4,889;2,739;-2,766;0,000;39,500;40,600;9,658;3,072;10,820;8,062;10,614;8,710;-3,196;26,651;0,000;266,940;Inf;280,000;270,000;9,681;2,833;10,390;24,842
6807,000;3,452;0,833;-35,209;3,047;9,656;5,251;37,544;4,889;2,739;-2,766;0,000;39,500;40,600;9,470;3,060;10,791;8,225;10,571;8,508;-3,196;26,651;0,000;268,140;Inf;281,000;270,000;9,551;2,839;10,332;24,900
6807,500;3,452;0,833;-35,209;3,047;9,656;5,251;37,544;4,889;2,739;-2,766;0,000;39,500;40,600;9,470;3,060;10,574;8,328;10,497;8,405;-3,196;26,651;0,000;268,140;Inf;281,000;270,000;9,524;2,849;10,366;24,944
6808,000;3,452;0,833;-35,209;3,047;9,656;5,251;37,544;4,889;2,739;-2,766;0,000;39,500;40,600;9,470;3,060;10,618;8,348;10,538;8,694;-3,196;26,651;0,000;269,940;Inf;281,000;270,000;9,451;2,859;10,215;24,899
6808,500;3,452;0,833;-35,209;3,047;9,656;5,251;37,544;4,889;2,739;-2,766;0,000;39,500;40,600;9,470;3,060;10,833;7,866;10,623;8,632;-3,196;26,651;0,000;269,940;Inf;281,000;270,000;9,550;2,868;10,316;24,795
6809,000;3,452;0,833;-35,209;3,047;9,656;5,286;37,552;4,922;2,758;-2,801;0,000;39,520;40,493;9,470;3,060;10,862;8,168;10,660;8,485;-3,201;26,648;0,000;270,940;Inf;281,000;270,000;9,488;2,878;10,379;24,742
6809,500;3,452;0,833;-35,209;3,047;9,656;5,286;37,552;4,922;2,758;-2,801;0,000;39,500;40,500;9,470;3,060;10,593;8,406;10,521;8,473;-3,201;26,648;0,000;270,940;Inf;281,000;270,000;9,544;2,887;10,371;24,720
6810,000;2,476;0,588;-35,209;3,029;9,725;5,286;37,552;4,922;2,758;-2,801;0,000;39,500;40,500;9,498;3,051;10,628;7,395;10,291;8,158;-3,201;26,648;0,000;269,940;Inf;281,000;270,000;9,498;2,897;10,271;24,693
6810,500;2,476;0,588;-35,209;3,029;9,725;5,286;37,552;4,922;2,758;-2,801;0,000;39,500;40,500;9,498;3,051;10,599;8,538;10,532;8,561;-3,201;26,648;0,000;269,940;Inf;281,000;270,000;9,118;2,890;10,356;24,691
6811,000;2,476;0,588;-35,209;3,029;9,725;5,286;37,552;4,922;2,758;-2,801;0,000;39,500;40,500;9,498;3,051;10,522;8,130;10,457;8,652;-3,201;26,648;0,000;271,740;Inf;280,000;270,000;9,557;2,883;10,240;24,632
6811,500;2,476;0,588;-35,209;3,029;9,725;5,286;37,552;4,922;2,758;-2,801;0,000;39,500;40,500;9,498;3,051;10,807;7,979;10,612;8,736;-3,201;26,648;0,000;271,740;Inf;280,000;270,000;9,440;2,876;10,251;24,563
6812,000;2,476;0,588;-35,209;3,029;9,725;5,318;37,558;4,937;2,779;-2,790;0,000;39,518;40,523;9,498;3,051;10,773;8,360;10,671;8,948;-3,207;26,653;0,000;270,940;Inf;280,000;270,000;9,534;2,870;10,278;24,524
6812,500;2,476;0,588;-35,209;3,029;9,725;5,318;37,558;4,937;2,779;-2,790;0,000;39,500;40,500;9,498;3,051;10,937;8,425;10,766;8,760;-3,207;26,653;0,000;270,940;Inf;280,000;270,000;9,688;2,863;10,432;24,459
6813,000;2,476;0,588;-35,209;3,029;9,725;5,318;37,558;4,937;2,779;-2,790;0,000;39,500;40,500;9,498;3,051;10,956;8,033;10,627;8,455;-3,207;26,653;0,000;272,340;Inf;279,000;270,000;9,722;2,857;10,466;24,432
6813,500;2,585;0,686;-33,679;3,090;9,517;5,318;37,558;4,937;2,779;-2,790;0,000;39,500;40,500;9,827;2,958;10,693;8,223;10,573;8,827;-3,207;26,653;0,000;272,340;Inf;279,000;270,000;9,518;2,851;10,380;24,438
6814,000;2,585;0,686;-33,679;3,090;9,517;5,318;37,558;4,937;2,779;-2,790;0,000;39,500;40,500;9,827;2,958;10,902;7,815;10,536;8,661;-3,207;26,653;0,000;271,340;Inf;278,000;270,000;9,579;2,846;10,441;24,453
6814,500;2,585;0,686;-33,679;3,090;9,517;5,318;37,558;4,937;2,779;-2,790;0,000;39,500;40,500;9,827;2,958;10,793;8,086;10,672;8,964;-3,207;26,653;0,000;271,340;Inf;278,000;270,000;9,478;2,842;10,381;24,436
6815,000;2,585;0,686;-33,679;3,090;9,517;5,318;37,558;4,937;2,779;-2,790;0,000;39,500;40,500;9,827;2,958;10,897;7,782;10,610;8,383;-3,207;26,653;0,000;271,040;Inf;277,000;270,000;9,629;2,838;10,374;24,249
6815,500;2,585;0,686;-33,679;3,090;9,517;5,329;37,550;4,940;2,816;-2,781;0,000;39,516;40,555;9,827;2,958;10,669;8,502;10,593;8,979;-3,195;26,654;0,000;271,040;Inf;277,000;270,000;9,418;2,834;10,402;24,237
6816,000;2,585;0,686;-33,679;3,090;9,517;5,329;37,550;4,940;2,816;-2,781;0,000;39,500;40,600;9,827;2,958;10,973;8,703;10,742;9,093;-3,195;26,654;0,000;270,640;Inf;277,000;270,000;9,686;2,830;10,480;24,241
6816,500;2,703;0,762;-34,114;3,056;9,572;5,329;37,550;4,940;2,816;-2,781;0,000;39,500;40,600;9,721;2,986;11,006;7,992;10,698;8,673;-3,195;26,654;0,000;270,640;Inf;277,000;270,000;9,878;2,826;10,448;24,249
6817,000;2,703;0,762;-34,114;3,056;9,572;5,329;37,550;4,940;2,816;-2,781;0,000;39,500;40,600;9,721;2,986;10,821;8,314;10,710;8,915;-3,195;26,654;0,000;271,240;Inf;276,000;270,000;9,592;2,824;10,502;24,201
6817,500;2,703;0,762;-34,114;3,056;9,572;5,329;37,550;4,940;2,816;-2,781;0,000;39,500;40,600;9,721;2,986;10,931;7,993;10,572;8,790;-3,195;26,654;0,000;271,240;Inf;276,000;270,000;9,690;2,822;10,495;24,183
6818,000;2,703;0,762;-34,114;3,056;9,572;5,329;37,550;4,940;2,816;-2,781;0,000;39,500;40,600;9,721;2,986;10,810;8,392;10,743;8,638;-3,195;26,654;0,000;266,840;Inf;277,000;270,000;9,571;2,820;10,511;24,173
6818,500;2,703;0,762;-34,114;3,056;9,572;5,284;37,549;4,927;2,830;-2,797;0,000;39,502;40,470;9,721;2,986;10,623;8,313;10,584;8,573;-3,207;26,651;0,000;266,840;Inf;277,000;270,000;9,646;2,818;10,586;24,198
6819,000;2,703;0,762;-34,114;3,056;9,572;5,284;37,549;4,927;2,830;-2,797;0,000;39,500;40,500;9,721;2,986;10,920;8,020;10,583;8,567;-3,207;26,651;0,000;268,240;Inf;278,000;270,000;9,523;2,816;10,586;24,166
6819,500;2,703;0,762;-34,114;3,056;9,572;5,284;37,549;4,927;2,830;-2,797;0,000;39,500;40,500;9,721;2,986;10,857;7,841;10,532;8,607;-3,207;26,651;0,000;268,240;Inf;278,000;270,000;9,522;2,814;10,523;24,150
6820,000;2,379;0,653;-33,195;3,074;9,549;5,284;37,549;4,927;2,830;-2,797;0,000;39,500;40,500;9,792;3,016;10,566;8,813;10,568;9,055;-3,207;26,651;0,000;266,740;Inf;279,000;270,000;9,459;2,812;10,474;24,168
6820,500;2,379;0,653;-33,195;3,074;9,549;5,284;37,549;4,927;2,830;-2,797;0,000;39,500;40,500;9,792;3,016;10,906;7,754;10,597;8,782;-3,207;26,651;0,000;266,740;Inf;279,000;270,000;9,751;2,805;10,476;24,194
6821,000;2,379;0,653;-33,195;3,074;9,549;5,284;37,549;4,927;2,830;-2,797;0,000;39,500;40,500;9,792;3,016;10,840;8,746;10,733;8,832;-3,207;26,651;0,000;269,040;Inf;279,000;270,000;9,510;2,798;10,567;24,217
6821,500;2,379;0,653;-33,195;3,074;9,549;5,284;37,549;4,927;2,830;-2,797;0,000;39,500;40,500;9,792;3,016;10,750;7,997;10,519;8,621;-3,207;26,651;0,000;269,040;Inf;279,000;270,000;9,788;2,791;10,514;24,239
6822,000;2,379;0,653;-33,195;3,074;9,549;5,300;37,562;4,923;2,852;-2,791;0,000;39,488;40,409;9,792;3,016;10,832;8,260;10,561;9,052;-3,215;26,660;0,000;267,540;Inf;280,000;270,000;9,472;2,784;10,603;24,332
6822,500;2,379;0,653;-33,195;3,074;9,549;5,300;37,562;4,923;2,852;-2,791;0,000;39,500;40,400;9,792;3,016;10,821;8,396;10,571;8,720;-3,215;26,660;0,000;267,540;Inf;280,000;270,000;9,676;2,778;10,687;24,357
6823,000;2,600;0,716;-34,107;3,081;9,608;5,300;37,562;4,923;2,852;-2,791;0,000;39,500;40,400;9,683;2,939;10,644;8,590;10,571;8,749;-3,215;26,660;0,000;269,840;Inf;280,000;270,000;9,627;2,771;10,670;24,439
6823,500;2,600;0,716;-34,107;3,081;9,608;5,300;37,562;4,923;2,852;-2,791;0,000;39,500;40,400;9,683;2,939;10,802;8,513;10,620;9,001;-3,215;26,660;0,000;269,840;Inf;280,000;270,000;9,639;2,768;10,703;24,498
6824,000;2,600;0,716;-34,107;3,081;9,608;5,300;37,562;4,923;2,852;-2,791;0,000;39,500;40,400;9,683;2,939;10,809;8,506;10,651;8,803;-3,215;26,660;0,000;271,240;Inf;279,000;270,000;9,734;2,766;10,634;24,518
6824,500;2,600;0,716;-34,107;3,081;9,608;5,300;37,562;4,923;2,852;-2,791;0,000;39,500;40,400;9,683;2,939;10,965;8,313;10,695;8,924;-3,215;26,660;0,000;271,240;Inf;279,000;270,000;9,692;2,763;10,784;24,598
6825,000;2,600;0,716;-34,107;3,081;9,608;5,298;37,539;4,927;2,849;-2,787;0,000;39,484;40,391;9,683;2,939;11,052;8,208;10,811;8,900;-3,204;26,646;0,000;271,440;Inf;278,000;270,000;9,724;2,760;10,749;24,674
6825,500;2,600;0,716;-34,107;3,081;9,608;5,298;37,539;4,927;2,849;-2,787;0,000;39,500;40,400;9,683;2,939;10,955;8,481;10,795;9,237;-3,204;26,646;0,000;271,440;Inf;278,000;270,000;9,743;2,758;10,643;24,661
6826,000;2,386;0,618;-33,756;3,029;9,655;5,298;37,539;4,927;2,849;-2,787;0,000;39,500;40,400;9,811;2,936;11,227;8,038;10,908;9,120;-3,204;26,646;0,000;270,440;Inf;278,000;270,000;9,867;2,755;10,718;24,585
6826,500;2,386;0,618;-33,756;3,029;9,655;5,298;37,539;4,927;2,849;-2,787;0,000;39,500;40,400;9,811;2,936;11,137;8,835;10,994;9,061;-3,204;26,646;0,000;270,440;Inf;278,000;270,000;9,823;2,749;10,756;24,598
6827,000;2,386;0,618;-33,756;3,029;9,655;5,298;37,539;4,927;2,849;-2,787;0,000;39,500;40,400;9,811;2,936;11,082;8,095;10,694;8,533;-3,204;26,646;0,000;271,540;Inf;277,000;270,000;10,007;2,743;10,794;24,642
6827,500;2,386;0,618;-33,756;3,029;9,655;5,298;37,539;4,927;2,849;-2,787;0,000;39,500;40,400;9,811;2,936;10,692;8,462;10,650;9,070;-3,204;26,646;0,000;271,540;Inf;277,000;270,000;9,601;2,737;10,758;24,672
6828,000;2,386;0,618;-33,756;3,029;9,655;5,298;37,539;4,927;2,849;-2,787;0,000;39,500;40,400;9,811;2,936;10,926;8,767;10,720;8,959;-3,204;26,646;0,000;269,340;Inf;277,000;270,000;9,719;2,732;10,755;24,695
6828,500;2,386;0,618;-33,756;3,029;9,655;5,272;37,567;4,919;2,905;-2,782;0,000;39,472;40,361;9,811;2,936;11,094;8,538;10,864;9,061;-3,200;26,645;0,000;269,340;Inf;277,000;270,000;9,843;2,726;10,865;24,887
6829,000;2,386;0,618;-33,756;3,029;9,655;5,272;37,567;4,919;2,905;-2,782;0,000;39,500;40,400;9,811;2,936;11,146;8,636;10,855;9,302;-3,200;26,645;0,000;269,840;Inf;277,000;270,000;9,889;2,720;10,868;25,097
6829,500;3,147;0,768;-35,209;3,012;9,634;5,272;37,567;4,919;2,905;-2,782;0,000;39,500;40,400;9,565;3,108;11,035;9,108;10,861;9,182;-3,200;26,645;0,000;269,840;Inf;277,000;270,000;9,985;2,715;11,017;25,209
6830,000;3,147;0,768;-35,209;3,012;9,634;5,272;37,567;4,919;2,905;-2,782;0,000;39,500;40,400;9,565;3,108;11,001;8,819;10,866;8,996;-3,200;26,645;0,000;268,940;Inf;278,000;270,000;10,047;2,722;10,975;25,476
6830,500;3,147;0,768;-35,209;3,012;9,634;5,272;37,567;4,919;2,905;-2,782;0,000;39,500;40,400;9,565;3,108;11,253;8,848;11,055;9,294;-3,200;26,645;0,000;268,940;Inf;278,000;270,000;9,921;2,729;10,972;25,652
6831,000;3,147;0,768;-35,209;3,012;9,634;5,272;37,567;4,919;2,905;-2,782;0,000;39,500;40,400;9,565;3,108;11,160;8,756;10,980;9,203;-3,200;26,645;0,000;268,440;Inf;279,000;270,000;10,113;2,736;10,990;25,635
6831,500;3,147;0,768;-35,209;3,012;9,634;5,271;37,523;4,929;2,906;-2,796;0,000;39,456;40,362;9,565;3,108;11,350;8,428;10,945;8,921;-3,208;26,645;0,000;268,440;Inf;279,000;270,000;10,025;2,742;11,005;25,609
6832,000;3,147;0,768;-35,209;3,012;9,634;5,271;37,523;4,929;2,906;-2,796;0,000;39,500;40,400;9,565;3,108;11,073;8,738;10,982;9,341;-3,208;26,645;0,000;267,740;Inf;280,000;270,000;9,911;2,749;10,903;25,586
6832,500;2,615;0,711;-34,347;3,088;9,579;5,271;37,523;4,929;2,906;-2,796;0,000;39,500;40,400;9,675;2,917;11,343;8,591;10,979;9,385;-3,208;26,645;0,000;267,740;Inf;280,000;270,000;10,034;2,756;10,954;25,570
6833,000;2,615;0,711;-34,347;3,088;9,579;5,271;37,523;4,929;2,906;-2,796;0,000;39,500;40,400;9,675;2,917;11,218;9,037;11,090;9,245;-3,208;26,645;0,000;268,940;Inf;281,000;270,000;10,075;2,753;11,050;25,524
6833,500;2,615;0,711;-34,347;3,088;9,579;5,271;37,523;4,929;2,906;-2,796;0,000;39,500;40,400;9,675;2,917;11,286;8,692;10,956;9,476;-3,208;26,645;0,000;268,940;Inf;281,000;270,000;10,147;2,751;11,122;25,490
6834,000;2,615;0,711;-34,347;3,088;9,579;5,271;37,523;4,929;2,906;-2,796;0,000;39,500;40,400;9,675;2,917;11,317;8,743;11,068;9,428;-3,208;26,645;0,000;269,240;Inf;281,000;270,000;10,102;2,749;11,144;25,410
6834,500;2,615;0,711;-34,347;3,088;9,579;5,271;37,523;4,929;2,906;-2,796;0,000;39,500;40,400;9,675;2,917;11,372;8,707;11,102;9,664;-3,208;26,645;0,000;269,240;Inf;281,000;270,000;10,139;2,747;11,026;25,379
6835,000;2,615;0,711;-34,347;3,088;9,579;5,288;37,511;4,908;2,934;-2,802;0,000;39,442;40,302;9,675;2,917;11,388;8,581;11,055;9,324;-3,218;26,639;0,000;271,040;Inf;280,000;270,000;10,211;2,744;11,092;25,315
6835,500;2,615;0,711;-34,347;3,088;9,579;5,288;37,511;4,908;2,934;-2,802;0,000;39,400;40,300;9,675;2,917;11,192;8,994;11,055;9,516;-3,218;26,639;0,000;271,040;Inf;280,000;270,000;10,087;2,742;11,047;25,312
6836,000;2,384;0,644;-33,500;3,018;9,550;5,288;37,511;4,908;2,934;-2,802;0,000;39,400;40,300;9,885;2,886;11,435;8,893;11,134;9,341;-3,218;26,639;0,000;270,340;Inf;280,000;270,000;10,189;2,740;11,157;25,258
6836,500;2,384;0,644;-33,500;3,018;9,550;5,288;37,511;4,908;2,934;-2,802;0,000;39,400;40,300;9,885;2,886;11,318;9,125;11,026;9,626;-3,218;26,639;0,000;270,340;Inf;280,000;270,000;10,201;2,734;11,066;25,213
6837,000;2,384;0,644;-33,500;3,018;9,550;5,288;37,511;4,908;2,934;-2,802;0,000;39,400;40,300;9,885;2,886;11,440;8,872;11,226;9,422;-3,218;26,639;0,000;271,440;Inf;279,000;270,000;10,274;2,729;11,279;25,158
6837,500;2,384;0,644;-33,500;3,018;9,550;5,288;37,511;4,908;2,934;-2,802;0,000;39,400;40,300;9,885;2,886;11,405;8,935;11,141;9,656;-3,218;26,639;0,000;271,440;Inf;279,000;270,000;10,240;2,723;11,174;25,088
6838,000;2,384;0,644;-33,500;3,018;9,550;5,303;37,521;4,926;2,974;-2,807;0,000;39,422;40,248;9,885;2,886;11,436;8,979;11,196;9,359;-3,222;26,631;0,000;270,740;Inf;279,000;270,000;10,284;2,717;11,257;25,053
6838,500;2,384;0,644;-33,500;3,018;9,550;5,303;37,521;4,926;2,974;-2,807;0,000;39,400;40,200;9,885;2,886;11,504;9,428;11,291;9,900;-3,222;26,631;0,000;270,740;Inf;279,000;270,000;10,242;2,712;11,348;25,027
6839,000;2,314;0,667;-34,005;3,044;9,538;5,303;37,521;4,926;2,974;-2,807;0,000;39,400;40,200;9,711;2,926;11,463;9,285;11,261;9,553;-3,222;26,631;0,000;271,040;Inf;278,000;270,000;10,531;2,707;11,306;24,987
6839,500;2,314;0,667;-34,005;3,044;9,538;5,303;37,521;4,926;2,974;-2,807;0,000;39,400;40,200;9,711;2,926;11,618;9,069;11,233;9,750;-3,222;26,631;0,000;271,040;Inf;278,000;270,000;10,391;2,700;11,404;24,972
6840,000;2,314;0,667;-34,005;3,044;9,538;5,303;37,521;4,926;2,974;-2,807;0,000;39,400;40,200;9,711;2,926;11,504;9,294;11,286;9,557;-3,222;26,631;0,000;270,540;Inf;278,000;270,000;10,417;2,694;11,445;24,837
6840,500;2,314;0,667;-34,005;3,044;9,538;5,303;37,521;4,926;2,974;-2,807;0,000;39,400;40,200;9,711;2,926;11,637;9,075;11,275;9,710;-3,222;26,631;0,000;270,540;Inf;278,000;270,000;10,410;2,688;11,294;24,764
6841,000;2,314;0,667;-34,005;3,044;9,538;5,258;37,509;4,934;3,002;-2,803;0,000;39,417;40,220;9,711;2,926;11,625;9,451;11,433;9,950;-3,220;26,644;0,000;270,840;Inf;278,000;270,000;10,424;2,682;11,458;24,724
6841,500;2,314;0,667;-34,005;3,044;9,538;5,258;37,509;4,934;3,002;-2,803;0,000;39,400;40,200;9,711;2,926;11,729;9,324;11,468;9,754;-3,220;26,644;0,000;270,840;Inf;278,000;270,000;10,615;2,675;11,543;24,638
6842,000;2,314;0,667;-34,005;3,044;9,538;5,258;37,509;4,934;3,002;-2,803;0,000;39,400;40,200;9,711;2,926;11,776;9,208;11,454;9,707;-3,220;26,644;0,000;270,340;Inf;278,000;270,000;10,569;2,670;11,551;24,592
6842,500;2,966;0,743;-34,921;2,932;9,572;5,258;37,509;4,934;3,002;-2,803;0,000;39,400;40,200;9,691;3,097;11,646;9,090;11,403;9,617;-3,220;26,644;0,000;270,340;Inf;278,000;270,000;10,536;2,664;11,283;24,528
6843,000;2,966;0,743;-34,921;2,932;9,572;5,258;37,509;4,934;3,002;-2,803;0,000;39,400;40,200;9,691;3,097;11,774;9,827;11,652;9,936;-3,220;26,644;0,000;270,240;Inf;278,000;270,000;10,439;2,669;11,339;24,487
6843,500;2,966;0,743;-34,921;2,932;9,572;5,258;37,509;4,934;3,002;-2,803;0,000;39,400;40,200;9,691;3,097;11,764;9,510;11,654;9,852;-3,220;26,644;0,000;270,240;Inf;278,000;270,000;10,797;2,674;11,489;24,496
6844,000;2,966;0,743;-34,921;2,932;9,572;5,258;37,509;4,934;3,002;-2,803;0,000;39,400;40,200;9,691;3,097;11,950;8,778;11,627;9,681;-3,220;26,644;0,000;268,940;Inf;279,000;270,000;10,695;2,678;11,389;24,473
6844,500;2,966;0,743;-34,921;2,932;9,572;5,224;37,496;4,914;3,022;-2,812;0,000;39,401;40,168;9,691;3,097;11,872;9,193;11,676;9,902;-3,230;26,631;0,000;268,940;Inf;279,000;270,000;10,509;2,683;11,478;24,497
6845,000;2,966;0,743;-34,921;2,932;9,572;5,224;37,496;4,914;3,022;-2,812;0,000;39,400;40,200;9,691;3,097;11,898;9,240;11,702;9,851;-3,230;26,631;0,000;268,840;Inf;280,000;270,000;10,661;2,688;11,313;24,489
6845,500;2,310;0,626;-33,387;2,992;9,586;5,224;37,496;4,914;3,022;-2,812;0,000;39,400;40,200;9,822;2,879;11,926;8,824;11,695;9,705;-3,230;26,631;0,000;268,840;Inf;280,000;270,000;10,673;2,692;11,255;24,503
6846,000;2,310;0,626;-33,387;2,992;9,586;5,224;37,496;4,914;3,022;-2,812;0,000;39,400;40,200;9,822;2,879;11,951;10,048;11,915;10,277;-3,230;26,631;0,000;268,540;Inf;281,000;270,000;10,537;2,686;11,346;24,562
6846,500;2,310;0,626;-33,387;2,992;9,586;5,224;37,496;4,914;3,022;-2,812;0,000;39,400;40,200;9,822;2,879;11,938;9,705;11,844;10,027;-3,230;26,631;0,000;268,540;Inf;281,000;270,000;11,048;2,680;11,525;24,606
6847,000;2,310;0,626;-33,387;2,992;9,586;5,224;37,496;4,914;3,022;-2,812;0,000;39,400;40,200;9,822;2,879;12,161;9,020;11,856;9,982;-3,230;26,631;0,000;271,240;Inf;280,000;270,000;10,878;2,674;11,450;24,633
6847,500;2,310;0,626;-33,387;2,992;9,586;5,239;37,489;4,930;3,062;-2,814;0,000;39,383;40,178;9,822;2,879;12,126;9,921;11,990;10,261;-3,227;26,642;0,000;271,240;Inf;280,000;270,000;10,755;2,668;11,399;24,847
6848,000;2,310;0,626;-33,387;2,992;9,586;5,239;37,489;4,930;3,062;-2,814;0,000;39,400;40,200;9,822;2,879;12,175;9,682;11,979;10,156;-3,227;26,642;0,000;270,340;Inf;280,000;270,000;11,075;2,662;11,525;24,878
6848,500;2,310;0,626;-33,387;2,992;9,586;5,239;37,489;4,930;3,062;-2,814;0,000;39,400;40,200;9,822;2,879;12,118;8,896;11,804;9,869;-3,227;26,642;0,000;270,340;Inf;280,000;270,000;10,998;2,656;11,512;24,903
6849,000;2,492;0,578;-35,209;2,932;9,589;5,239;37,489;4,930;3,062;-2,814;0,000;39,400;40,200;9,677;3,016;12,062;8,970;11,835;9,694;-3,227;26,642;0,000;270,640;Inf;280,000;270,000;10,672;2,651;11,477;24,895
6849,500;2,492;0,578;-35,209;2,932;9,589;5,239;37,489;4,930;3,062;-2,814;0,000;39,400;40,200;9,677;3,016;12,129;10,443;12,051;10,443;-3,227;26,642;0,000;270,640;Inf;280,000;270,000;10,640;2,648;11,481;24,881
6850,000;2,492;0,578;-35,209;2,932;9,589;5,239;37,489;4,930;3,062;-2,814;0,000;39,400;40,200;9,677;3,016;12,039;10,046;11,956;10,136;-3,227;26,642;0,000;271,040;Inf;279,000;270,000;11,267;2,645;11,661;24,776
6850,500;2,492;0,578;-35,209;2,932;9,589;5,239;37,489;4,930;3,062;-2,814;0,000;39,400;40,200;9,677;3,016;12,248;8,990;11,880;9,842;-3,227;26,642;0,000;271,040;Inf;279,000;270,000;11,044;2,643;11,582;24,752
6851,000;2,492;0,578;-35,209;2,932;9,589;5,256;37,491;4,948;3,081;-2,792;0,000;39,373;40,143;9,677;3,016;12,107;9,732;11,926;10,066;-3,218;26,640;0,000;271,140;Inf;278,000;270,000;10,740;2,640;11,677;24,772
6851,500;2,492;0,578;-35,209;2,932;9,589;5,256;37,491;4,948;3,081;-2,792;0,000;39,400;40,100;9,677;3,016;12,026;9,896;11,952;9,988;-3,218;26,640;0,000;271,140;Inf;278,000;270,000;10,958;2,638;11,710;24,752
6852,000;3,554;0,837;-35,209;2,943;9,714;5,256;37,491;4,948;3,081;-2,792;0,000;39,400;40,100;9,478;2,926;12,223;9,505;11,972;10,237;-3,218;26,640;0,000;271,040;Inf;277,000;270,000;10,966;2,636;11,653;24,748
6852,500;3,554;0,837;-35,209;2,943;9,714;5,256;37,491;4,948;3,081;-2,792;0,000;39,400;40,100;9,478;2,926;12,152;9,856;12,069;10,088;-3,218;26,640;0,000;271,040;Inf;277,000;270,000;10,984;2,651;11,750;24,736
6853,000;3,554;0,837;-35,209;2,943;9,714;5,256;37,491;4,948;3,081;-2,792;0,000;39,400;40,100;9,478;2,926;12,269;9,685;12,017;10,345;-3,218;26,640;0,000;269,040;Inf;277,000;270,000;11,041;2,665;11,776;24,722
6853,500;3,554;0,837;-35,209;2,943;9,714;5,256;37,491;4,948;3,081;-2,792;0,000;39,400;40,100;9,478;2,926;12,191;9,960;12,082;10,103;-3,218;26,640;0,000;269,040;Inf;277,000;270,000;11,079;2,680;11,829;24,643
6854,000;3,554;0,837;-35,209;2,943;9,714;5,248;37,479;4,942;3,102;-2,817;0,000;39,349;40,113;9,478;2,926;12,291;9,405;12,004;10,132;-3,218;26,639;0,000;268,940;Inf;278,000;270,000;11,084;2,694;11,814;24,584
6854,500;3,554;0,837;-35,209;2,943;9,714;5,248;37,479;4,942;3,102;-2,817;0,000;39,300;40,100;9,478;2,926;12,125;9,714;11,916;10,146;-3,218;26,639;0,000;268,940;Inf;278,000;270,000;10,958;2,708;11,737;24,532
6855,000;3,554;0,837;-35,209;2,943;9,714;5,248;37,479;4,942;3,102;-2,817;0,000;39,300;40,100;9,478;2,926;12,243;9,768;12,085;10,077;-3,218;26,639;0,000;269,640;Inf;278,000;270,000;10,975;2,722;11,648;24,458
6855,500;2,452;0,625;-33,957;2,960;9,626;5,248;37,479;4,942;3,102;-2,817;0,000;39,300;40,100;9,766;2,926;12,097;9,478;11,979;10,265;-3,218;26,639;0,000;269,640;Inf;278,000;270,000;11,043;2,736;11,607;24,469
6856,000;2,452;0,625;-33,957;2,960;9,626;5,248;37,479;4,942;3,102;-2,817;0,000;39,300;40,100;9,766;2,926;12,201;9,941;12,027;10,202;-3,218;26,639;0,000;269,340;Inf;278,000;270,000;10,955;2,731;11,619;24,337
6856,500;2,452;0,625;-33,957;2,960;9,626;5,248;37,479;4,942;3,102;-2,817;0,000;39,300;40,100;9,766;2,926;12,260;9,706;12,099;9,992;-3,218;26,639;0,000;269,340;Inf;278,000;270,000;11,093;2,727;11,786;24,274
6857,000;2,452;0,625;-33,957;2,960;9,626;5,248;37,479;4,942;3,102;-2,817;0,000;39,300;40,100;9,766;2,926;12,182;9,070;11,851;10,042;-3,218;26,639;0,000;269,540;Inf;278,000;270,000;11,014;2,722;11,647;24,228
6857,500;2,452;0,625;-33,957;2,960;9,626;5,274;37,522;4,947;3,156;-2,810;0,000;39,345;40,116;9,766;2,926;12,247;9,458;12,081;10,207;-3,226;26,642;0,000;269,540;Inf;278,000;270,000;10,786;2,718;11,699;24,214
6858,000;2,452;0,625;-33,957;2,960;9,626;5,274;37,522;4,947;3,156;-2,810;0,000;39,300;40,100;9,766;2,926;12,299;9,839;12,167;10,359;-3,226;26,642;0,000;269,140;Inf;278,000;270,000;10,998;2,713;11,664;24,194
6858,500;2,748;0,696;-34,397;2,984;9,563;5,274;37,522;4,947;3,156;-2,810;0,000;39,300;40,100;9,750;3,018;12,394;9,129;12,078;10,228;-3,226;26,642;0,000;269,140;Inf;278,000;270,000;11,166;2,709;11,761;24,136
6859,000;2,748;0,696;-34,397;2,984;9,563;5,274;37,522;4,947;3,156;-2,810;0,000;39,300;40,100;9,750;3,018;12,320;10,132;12,206;10,317;-3,226;26,642;0,000;269,140;Inf;278,000;270,000;10,957;2,710;11,915;24,086
6859,500;2,748;0,696;-34,397;2,984;9,563;5,274;37,522;4,947;3,156;-2,810;0,000;39,300;40,100;9,750;3,018;12,479;9,859;12,190;10,634;-3,226;26,642;0,000;269,140;Inf;278,000;270,000;11,244;2,710;11,803;24,072
6860,000;2,748;0,696;-34,397;2,984;9,563;5,274;37,522;4,947;3,156;-2,810;0,000;39,300;40,100;9,750;3,018;12,496;9,687;12,326;10,314;-3,226;26,642;0,000;269,440;Inf;278,000;270,000;11,291;2,711;11,809;24,050
6860,500;2,748;0,696;-34,397;2,984;9,563;5,280;37,473;4,950;3,150;-2,804;0,000;39,327;40,058;9,750;3,018;12,404;9,938;12,306;10,524;-3,227;26,629;0,000;269,440;Inf;278,000;270,000;11,206;2,712;11,793;24,049
6861,000;2,748;0,696;-34,397;2,984;9,563;5,280;37,473;4,950;3,150;-2,804;0,000;39,300;40,100;9,750;3,018;12,520;9,245;12,170;10,219;-3,227;26,629;0,000;269,740;Inf;278,000;270,000;11,293;2,712;11,780;24,055
6861,500;2,254;0,558;-34,301;2,982;9,663;5,280;37,473;4,950;3,150;-2,804;0,000;39,300;40,100;9,718;2,895;12,435;9,834;12,297;10,549;-3,227;26,629;0,000;269,740;Inf;278,000;270,000;11,039;2,713;11,777;24,064
6862,000;2,254;0,558;-34,301;2,982;9,663;5,280;37,473;4,950;3,150;-2,804;0,000;39,300;40,100;9,718;2,895;12,436;9,727;12,296;10,524;-3,227;26,629;0,000;269,940;Inf;278,000;270,000;11,279;2,705;11,800;24,050
6862,500;2,254;0,558;-34,301;2,982;9,663;5,280;37,473;4,950;3,150;-2,804;0,000;39,300;40,100;9,718;2,895;12,482;9,632;12,280;10,127;-3,227;26,629;0,000;269,940;Inf;278,000;270,000;11,246;2,698;11,843;24,064
6863,000;2,254;0,558;-34,301;2,982;9,663;5,280;37,473;4,950;3,150;-2,804;0,000;39,300;40,100;9,718;2,895;12,322;9,877;12,209;10,272;-3,227;26,629;0,000;269,740;Inf;278,000;270,000;11,130;2,691;11,881;24,090
6863,500;2,254;0,558;-34,301;2,982;9,663;5,280;37,473;4,950;3,150;-2,804;0,000;39,300;40,100;9,718;2,895;12,311;10,025;12,198;10,310;-3,227;26,629;0,000;269,740;Inf;278,000;270,000;11,170;2,683;11,762;24,077
6864,000;2,254;0,558;-34,301;2,982;9,663;5,270;37,522;4,952;3,207;-2,810;0,000;39,314;40,015;9,718;2,895;12,444;9,554;12,185;9,956;-3,237;26,619;0,000;269,540;Inf;278,000;270,000;11,211;2,676;11,910;24,121
6864,500;2,254;0,558;-34,301;2,982;9,663;5,270;37,522;4,952;3,207;-2,810;0,000;39,300;40,000;9,718;2,895;12,237;9,635;12,094;10,085;-3,237;26,619;0,000;269,540;Inf;278,000;270,000;11,035;2,669;11,963;24,190
6865,000;3,166;0,756;-35,209;3,037;9,618;5,270;37,522;4,952;3,207;-2,810;0,000;39,300;40,000;9,690;3,083;12,431;9,386;12,038;9,834;-3,237;26,619;0,000;269,340;Inf;278,000;270,000;11,013;2,663;11,903;24,224
6865,500;3,166;0,756;-35,209;3,037;9,618;5,270;37,522;4,952;3,207;-2,810;0,000;39,300;40,000;9,690;3,083;12,255;9,734;12,084;10,149;-3,237;26,619;0,000;269,340;Inf;278,000;270,000;10,922;2,671;11,902;24,293
6866,000;3,166;0,756;-35,209;3,037;9,618;5,270;37,522;4,952;3,207;-2,810;0,000;39,300;40,000;9,690;3,083;12,176;10,041;12,079;10,347;-3,237;26,619;0,000;269,740;Inf;278,000;270,000;11,056;2,679;11,860;24,292
6866,500;3,166;0,756;-35,209;3,037;9,618;5,270;37,522;4,952;3,207;-2,810;0,000;39,300;40,000;9,690;3,083;12,411;9,816;12,151;10,352;-3,237;26,619;0,000;269,740;Inf;278,000;270,000;11,161;2,687;11,926;24,362
6867,000;3,166;0,756;-35,209;3,037;9,618;5,302;37,510;4,945;3,223;-2,823;0,000;39,311;40,019;9,690;3,083;12,240;10,165;12,188;10,533;-3,245;26,620;0,000;269,940;Inf;278,000;270,000;11,182;2,695;11,852;24,417
6867,500;3,166;0,756;-35,209;3,037;9,618;5,302;37,510;4,945;3,223;-2,823;0,000;39,300;40,000;9,690;3,083;12,544;9,563;12,167;10,277;-3,245;26,620;0,000;269,940;Inf;278,000;270,000;11,281;2,702;11,978;24,492
6868,000;3,115;0,787;-34,902;3,042;9,559;5,302;37,510;4,945;3,223;-2,823;0,000;39,300;40,000;9,762;3,048;12,385;10,292;12,231;10,477;-3,245;26,620;0,000;269,140;Inf;278,000;270,000;11,138;2,710;11,990;24,563
6868,500;3,115;0,787;-34,902;3,042;9,559;5,302;37,510;4,945;3,223;-2,823;0,000;39,300;40,000;9,762;3,048;12,426;9,809;12,197;10,390;-3,245;26,620;0,000;269,140;Inf;278,000;270,000;11,346;2,717;12,055;24,569
6869,000;3,115;0,787;-34,902;3,042;9,559;5,302;37,510;4,945;3,223;-2,823;0,000;39,300;40,000;9,762;3,048;12,457;9,380;12,095;10,280;-3,245;26,620;0,000;269,340;Inf;278,000;270,000;11,205;2,723;12,010;24,630
6869,500;3,115;0,787;-34,902;3,042;9,559;5,302;37,510;4,945;3,223;-2,823;0,000;39,300;40,000;9,762;3,048;12,354;10,160;12,208;10,305;-3,245;26,620;0,000;269,340;Inf;278,000;270,000;11,053;2,730;11,966;24,622
6870,000;3,115;0,787;-34,902;3,042;9,559;5,302;37,510;4,945;3,223;-2,823;0,000;39,300;40,000;9,762;3,048;12,377;9,878;12,154;10,560;-3,245;26,620;0,000;269,440;Inf;278,000;270,000;11,257;2,736;12,039;24,618
6870,500;3,115;0,787;-34,902;3,042;9,559;5,307;37,513;4,940;3,254;-2,835;0,000;39,290;40,009;9,762;3,048;12,357;10,182;12,210;10,480;-3,251;26,609;0,000;269,440;Inf;278,000;270,000;11,242;2,742;12,019;24,612
6871,000;3,115;0,787;-34,902;3,042;9,559;5,307;37,513;4,940;3,254;-2,835;0,000;39,300;40,000;9,762;3,048;12,259;9,977;12,143;10,177;-3,251;26,609;0,000;269,340;Inf;278,000;270,000;11,307;2,748;12,072;24,626
6871,500;2,603;0,649;-34,334;3,079;9,596;5,307;37,513;4,940;3,254;-2,835;0,000;39,300;40,000;9,685;2,802;12,224;9,835;12,109;10,111;-3,251;26,609;0,000;269,340;Inf;278,000;270,000;11,139;2,754;12,105;24,617
6872,000;2,603;0,649;-34,334;3,079;9,596;5,307;37,513;4,940;3,254;-2,835;0,000;39,300;40,000;9,685;2,802;12,388;9,631;12,087;10,189;-3,251;26,609;0,000;269,640;Inf;278,000;270,000;11,070;2,752;12,130;24,610
6872,500;2,603;0,649;-34,334;3,079;9,596;5,307;37,513;4,940;3,254;-2,835;0,000;39,300;40,000;9,685;2,802;12,386;9,323;12,069;10,273;-3,251;26,609;0,000;269,640;Inf;278,000;270,000;11,074;2,749;12,040;24,502
6873,000;2,603;0,649;-34,334;3,079;9,596;5,307;37,513;4,940;3,254;-2,835;0,000;39,300;40,000;9,685;2,802;12,291;10,162;12,099;10,316;-3,251;26,609;0,000;269,440;Inf;278,000;270,000;11,013;2,747;12,039;24,441
6873,500;2,603;0,649;-34,334;3,079;9,596;5,311;37,520;4,959;3,282;-2,838;0,000;39,272;40,003;9,685;2,802;12,097;9,900;12,000;10,076;-3,251;26,614;0,000;269,440;Inf;278,000;270,000;11,217;2,742;12,080;24,443
6874,000;2,603;0,649;-34,334;3,079;9,596;5,311;37,520;4,959;3,282;-2,838;0,000;39,300;40,000;9,685;2,802;12,153;9,181;11,791;9,971;-3,251;26,614;0,000;268,640;Inf;279,000;270,000;11,018;2,742;11,939;24,453
6874,500;2,734;0,631;-35,209;3,020;9,679;5,311;37,520;4,959;3,282;-2,838;0,000;39,300;40,000;9,474;3,075;12,223;9,772;12,037;10,018;-3,251;26,614;0,000;268,640;Inf;279,000;270,000;10,774;2,740;12,067;24,446
6875,000;2,734;0,631;-35,209;3,020;9,679;5,311;37,520;4,959;3,282;-2,838;0,000;39,300;40,000;9,474;3,075;12,165;9,390;11,887;10,176;-3,251;26,614;0,000;268,740;Inf;280,000;270,000;11,012;2,740;11,959;24,462
6875,500;2,734;0,631;-35,209;3,020;9,679;5,311;37,520;4,959;3,282;-2,838;0,000;39,300;40,000;9,474;3,075;12,155;9,732;11,906;10,216;-3,251;26,614;0,000;268,740;Inf;280,000;270,000;10,904;2,740;11,957;24,450
6876,000;2,734;0,631;-35,209;3,020;9,679;5,311;37,520;4,959;3,282;-2,838;0,000;39,300;40,000;9,474;3,075;12,186;10,054;12,075;10,239;-3,251;26,614;0,000;269,840;Inf;280,000;270,000;11,002;2,740;11,885;24,482
6876,500;2,734;0,631;-35,209;3,020;9,679;5,327;37,540;4,968;3,312;-2,815;0,000;39,285;40,004;9,474;3,075;12,178;9,291;11,965;9,950;-3,247;26,617;0,000;269,840;Inf;280,000;270,000;11,138;2,740;11,876;24,488
6877,000;2,734;0,631;-35,209;3,020;9,679;5,327;37,540;4,968;3,312;-2,815;0,000;39,300;40,000;9,474;3,075;12,416;9,952;12,227;10,388;-3,247;26,617;0,000;270,140;Inf;280,000;270,000;10,846;2,739;11,979;24,489
6877,500;2,734;0,631;-35,209;3,020;9,679;5,327;37,540;4,968;3,312;-2,815;0,000;39,300;40,000;9,474;3,075;12,440;9,844;12,183;10,347;-3,247;26,617;0,000;270,140;Inf;280,000;270,000;11,245;2,739;12,069;24,526
6878,000;2,492;0,682;-33,924;3,054;9,554;5,327;37,540;4,968;3,312;-2,815;0,000;39,300;40,000;9,761;3,088;12,251;9,047;11,950;10,100;-3,247;26,617;0,000;270,640;Inf;280,000;270,000;11,204;2,739;11,923;24,523
6878,500;2,492;0,682;-33,924;3,054;9,554;5,327;37,540;4,968;3,312;-2,815;0,000;39,300;40,000;9,761;3,088;12,318;9,561;12,108;10,236;-3,247;26,617;0,000;270,640;Inf;280,000;270,000;10,837;2,735;11,860;24,559
6879,000;2,492;0,682;-33,924;3,054;9,554;5,327;37,540;4,968;3,312;-2,815;0,000;39,300;40,000;9,761;3,088;12,392;9,586;12,086;10,437;-3,247;26,617;0,000;270,940;Inf;280,000;270,000;11,056;2,731;11,955;24,567
6879,500;2,492;0,682;-33,924;3,054;9,554;5,327;37,540;4,968;3,312;-2,815;0,000;39,300;40,000;9,761;3,088;12,230;10,136;12,056;10,288;-3,247;26,617;0,000;270,940;Inf;280,000;270,000;11,125;2,727;12,040;24,648
6880,000;2,492;0,682;-33,924;3,054;9,554;5,323;37,528;4,950;3,329;-2,828;0,000;39,277;40,029;9,761;3,088;12,164;9,908;12,068;10,118;-3,235;26,614;0,000;271,740;Inf;279,000;270,000;11,178;2,723;12,090;24,740
6880,500;2,492;0,682;-33,924;3,054;9,554;5,323;37,528;4,950;3,329;-2,828;0,000;39,300;40,000;9,761;3,088;12,260;9,693;12,053;10,050;-3,235;26,614;0,000;271,740;Inf;279,000;270,000;11,064;2,720;12,108;24,805
6881,000;2,584;0,670;-33,711;3,061;9,497;5,323;37,528;4,950;3,329;-2,828;0,000;39,300;40,000;9,853;2,930;12,387;9,797;12,143;10,650;-3,235;26,614;0,000;271,540;Inf;278,000;270,000;11,014;2,716;12,114;24,841
6881,500;2,584;0,670;-33,711;3,061;9,497;5,323;37,528;4,950;3,329;-2,828;0,000;39,300;40,000;9,853;2,930;12,465;9,736;12,144;10,577;-3,235;26,614;0,000;271,540;Inf;278,000;270,000;11,244;2,714;12,070;24,853
6882,000;2,584;0,670;-33,711;3,061;9,497;5,323;37,528;4,950;3,329;-2,828;0,000;39,300;40,000;9,853;2,930;12,560;10,960;12,483;10,995;-3,235;26,614;0,000;271,740;Inf;277,000;270,000;11,231;2,712;12,218;24,894
6882,500;2,584;0,670;-33,711;3,061;9,497;5,323;37,528;4,950;3,329;-2,828;0,000;39,300;40,000;9,853;2,930;12,550;10,663;12,420;10,879;-3,235;26,614;0,000;271,740;Inf;277,000;270,000;11,750;2,710;12,298;24,927
6883,000;2,584;0,670;-33,711;3,061;9,497;5,295;37,460;4,946;3,303;-2,825;0,000;39,275;40,003;9,853;2,930;12,808;9,959;12,380;10,834;-3,247;26,607;0,000;270,640;Inf;277,000;270,000;11,628;2,707;12,455;25,059
6883,500;2,584;0,670;-33,711;3,061;9,497;5,295;37,460;4,946;3,303;-2,825;0,000;39,300;40,000;9,853;2,930;12,681;10,671;12,516;10,778;-3,247;26,607;0,000;270,640;Inf;277,000;270,000;11,495;2,705;12,362;25,056
6884,000;2,584;0,670;-33,711;3,061;9,497;5,295;37,460;4,946;3,303;-2,825;0,000;39,300;40,000;9,853;2,930;12,664;10,100;12,481;11,031;-3,247;26,607;0,000;270,140;Inf;277,000;270,000;11,662;2,703;12,356;25,060
6884,500;3,368;0,765;-35,209;2,938;9,658;5,295;37,460;4,946;3,303;-2,825;0,000;39,300;40,000;9,624;2,951;12,789;10,173;12,566;10,658;-3,247;26,607;0,000;270,140;Inf;277,000;270,000;11,569;2,702;12,440;25,046
6885,000;3,368;0,765;-35,209;2,938;9,658;5,295;37,460;4,946;3,303;-2,825;0,000;39,300;40,000;9,624;2,951;12,801;10,083;12,448;10,773;-3,247;26,607;0,000;269,740;Inf;277,000;270,000;11,547;2,712;12,383;25,069
6885,500;3,368;0,765;-35,209;2,938;9,658;5,295;37,460;4,946;3,303;-2,825;0,000;39,300;40,000;9,624;2,951;12,698;9,962;12,347;10,630;-3,247;26,607;0,000;269,740;Inf;277,000;270,000;11,526;2,723;12,360;25,063
6886,000;3,368;0,765;-35,209;2,938;9,658;5,295;37,460;4,946;3,303;-2,825;0,000;39,300;40,000;9,624;2,951;12,649;9,753;12,449;10,604;-3,247;26,607;0,000;267,740;Inf;278,000;270,000;11,409;2,734;12,304;25,062
6886,500;3,368;0,765;-35,209;2,938;9,658;5,281;37,491;4,937;3,364;-2,830;0,000;39,260;40,018;9,624;2,951;12,693;10,683;12,530;10,775;-3,251;26,596;0,000;267,740;Inf;278,000;270,000;11,364;2,744;12,413;25,084
6887,000;3,368;0,765;-35,209;2,938;9,658;5,281;37,491;4,937;3,364;-2,830;0,000;39,300;40,000;9,624;2,951;12,523;9,651;12,255;10,534;-3,251;26,596;0,000;267,540;Inf;279,000;270,000;11,670;2,754;12,345;25,152
6887,500;2,513;0,581;-35,209;2,986;9,667;5,281;37,491;4,937;3,364;-2,830;0,000;39,300;40,000;9,655;2,965;12,654;10,046;12,477;10,584;-3,251;26,596;0,000;267,540;Inf;279,000;270,000;11,241;2,764;12,355;25,194
6888,000;2,513;0,581;-35,209;2,986;9,667;5,281;37,491;4,937;3,364;-2,830;0,000;39,300;40,000;9,655;2,965;12,765;9,997;12,475;10,695;-3,251;26,596;0,000;267,240;Inf;280,000;270,000;11,440;2,760;12,371;25,186
6888,500;2,513;0,581;-35,209;2,986;9,667;5,281;37,491;4,937;3,364;-2,830;0,000;39,300;40,000;9,655;2,965;12,738;10,927;12,577;11,068;-3,251;26,596;0,000;267,240;Inf;280,000;270,000;11,483;2,756;12,425;25,228
6889,000;2,513;0,581;-35,209;2,986;9,667;5,281;37,491;4,937;3,364;-2,830;0,000;39,300;40,000;9,655;2,965;12,575;10,470;12,312;10,803;-3,251;26,596;0,000;269,040;Inf;280,000;270,000;11,827;2,752;12,464;25,214
6889,500;2,513;0,581;-35,209;2,986;9,667;5,293;37,499;4,956;3,410;-2,833;0,000;39,259;40,012;9,655;2,965;12,714;9,902;12,403;10,426;-3,251;26,590;0,000;269,040;Inf;280,000;270,000;11,540;2,748;12,450;25,288
6890,000;2,513;0,581;-35,209;2,986;9,667;5,293;37,499;4,956;3,410;-2,833;0,000;39,300;40,000;9,655;2,965;12,638;10,283;12,405;10,898;-3,251;26,590;0,000;269,040;Inf;280,000;270,000;11,361;2,744;12,576;25,279
6890,500;2,543;0,720;-34,006;3,001;9,546;5,293;37,499;4,956;3,410;-2,833;0,000;39,300;40,000;9,701;2,930;12,661;10,736;12,421;10,831;-3,251;26,590;0,000;269,040;Inf;280,000;270,000;11,556;2,741;12,586;25,264
6891,000;2,543;0,720;-34,006;3,001;9,546;5,293;37,499;4,956;3,410;-2,833;0,000;39,300;40,000;9,701;2,930;12,789;10,047;12,396;10,725;-3,251;26,590;0,000;269,440;Inf;280,000;270,000;11,662;2,737;12,616;25,214
6891,500;2,543;0,720;-34,006;3,001;9,546;5,293;37,499;4,956;3,410;-2,833;0,000;39,300;40,000;9,701;2,930;12,725;10,429;12,494;10,863;-3,251;26,590;0,000;269,440;Inf;280,000;270,000;11,489;2,734;12,666;25,190
6892,000;2,543;0,720;-34,006;3,001;9,546;5,293;37,499;4,956;3,410;-2,833;0,000;39,300;40,000;9,701;2,930;12,879;10,517;12,518;11,103;-3,251;26,590;0,000;270,640;Inf;280,000;270,000;11,628;2,731;12,705;25,211
6892,500;2,543;0,720;-34,006;3,001;9,546;5,293;37,499;4,956;3,410;-2,833;0,000;39,300;40,000;9,701;2,930;12,798;10,980;12,624;11,039;-3,251;26,590;0,000;270,640;Inf;280,000;270,000;11,754;2,728;12,752;25,249
6893,000;2,543;0,720;-34,006;3,001;9,546;5,333;37,494;4,946;3,420;-2,808;0,000;39,271;40,018;9,701;2,930;12,875;10,686;12,652;11,047;-3,246;26,596;0,000;270,440;Inf;280,000;270,000;11,860;2,725;12,764;25,273
6893,500;2,543;0,720;-34,006;3,001;9,546;5,333;37,494;4,946;3,420;-2,808;0,000;39,300;40,000;9,701;2,930;12,797;9,757;12,301;10,679;-3,246;26,596;0,000;270,440;Inf;280,000;270,000;11,815;2,722;12,671;25,353
6894,000;2,568;0,627;-35,209;3,036;9,659;5,333;37,494;4,946;3,420;-2,808;0,000;39,300;40,000;9,624;2,917;12,803;10,729;12,670;11,184;-3,246;26,596;0,000;271,140;Inf;279,000;270,000;11,383;2,719;12,736;25,320
6894,500;2,568;0,627;-35,209;3,036;9,659;5,333;37,494;4,946;3,420;-2,808;0,000;39,300;40,000;9,624;2,917;12,865;10,448;12,563;11,155;-3,246;26,596;0,000;271,140;Inf;279,000;270,000;11,846;2,717;12,803;25,279
6895,000;2,568;0,627;-35,209;3,036;9,659;5,333;37,494;4,946;3,420;-2,808;0,000;39,300;40,000;9,624;2,917;12,641;10,424;12,388;10,669;-3,246;26,596;0,000;271,140;Inf;278,000;270,000;11,758;2,714;12,591;25,260
6895,500;2,568;0,627;-35,209;3,036;9,659;5,333;37,494;4,946;3,420;-2,808;0,000;39,300;40,000;9,624;2,917;12,785;10,407;12,612;10,565;-3,246;26,596;0,000;271,140;Inf;278,000;270,000;11,530;2,712;12,624;25,250
6896,000;2,568;0,627;-35,209;3,036;9,659;5,362;37,547;4,970;3,485;-2,821;0,000;39,283;40,052;9,624;2,917;12,928;9,978;12,613;10,782;-3,238;26,604;0,000;271,040;Inf;277,000;270,000;11,592;2,709;12,595;25,300
6896,500;2,568;0,627;-35,209;3,036;9,659;5,362;37,547;4,970;3,485;-2,821;0,000;39,300;40,100;9,624;2,917;12,858;10,295;12,608;10,796;-3,238;26,604;0,000;271,040;Inf;277,000;270,000;11,575;2,707;12,504;25,403
6897,000;2,679;0,694;-34,872;2,975;9,574;5,362;37,547;4,970;3,485;-2,821;0,000;39,300;40,100;9,725;3,114;12,868;10,477;12,744;10,767;-3,238;26,604;0,000;271,140;Inf;276,000;270,000;11,639;2,705;12,505;25,433
6897,500;2,679;0,694;-34,872;2,975;9,574;5,362;37,547;4,970;3,485;-2,821;0,000;39,300;40,100;9,725;3,114;13,024;10,011;12,768;10,514;-3,238;26,604;0,000;271,140;Inf;276,000;270,000;11,714;2,704;12,464;25,325
6898,000;2,679;0,694;-34,872;2,975;9,574;5,362;37,547;4,970;3,485;-2,821;0,000;39,300;40,100;9,725;3,114;13,000;10,193;12,773;10,674;-3,238;26,604;0,000;271,040;Inf;275,000;270,000;11,579;2,704;12,499;25,268
6898,500;2,679;0,694;-34,872;2,975;9,574;5,362;37,547;4,970;3,485;-2,821;0,000;39,300;40,100;9,725;3,114;13,034;10,219;12,782;10,674;-3,238;26,604;0,000;271,040;Inf;275,000;270,000;11,660;2,704;12,429;25,223
6899,000;2,679;0,694;-34,872;2,975;9,574;5,362;37,547;4,970;3,485;-2,821;0,000;39,300;40,100;9,725;3,114;13,202;10,000;12,910;10,712;-3,238;26,604;0,000;267,840;Inf;276,000;270,000;11,677;2,703;12,372;25,216
6899,500;2,679;0,694;-34,872;2,975;9,574;5,356;37,530;4,952;3,481;-2,817;0,000;39,278;40,095;9,725;3,114;13,108;10,634;12,952;10,771;-3,244;26,590;0,000;267,840;Inf;276,000;270,000;11,706;2,703;12,276;25,242
6900,000;2,679;0,694;-34,872;2,975;9,574;5,356;37,530;4,952;3,481;-2,817;0,000;39,300;40,100;9,725;3,114;13,023;10,486;12,950;10,518;-3,244;26,590;0,000;267,940;Inf;277,000;270,000;11,866;2,702;12,276;25,235
6900,500;3,400;0,772;-35,209;2,958;9,678;5,356;37,530;4,952;3,481;-2,817;0,000;39,300;40,100;9,623;3,064;13,138;10,111;12,942;10,448;-3,244;26,590;0,000;267,940;Inf;277,000;270,000;11,744;2,702;12,324;25,319
6901,000;3,400;0,772;-35,209;2,958;9,678;5,356;37,530;4,952;3,481;-2,817;0,000;39,300;40,100;9,623;3,064;13,126;9,795;12,884;10,363;-3,244;26,590;0,000;268,040;Inf;278,000;270,000;11,660;2,713;12,187;25,367
6901,500;3,400;0,772;-35,209;2,958;9,678;5,356;37,530;4,952;3,481;-2,817;0,000;39,300;40,100;9,623;3,064;13,096;9,636;12,871;10,416;-3,244;26,590;0,000;268,040;Inf;278,000;270,000;11,542;2,725;12,081;25,323
6902,000;3,400;0,772;-35,209;2,958;9,678;5,356;37,530;4,952;3,481;-2,817;0,000;39,300;40,100;9,623;3,064;12,988;10,391;12,935;10,994;-3,244;26,590;0,000;268,040;Inf;279,000;270,000;11,504;2,736;12,190;25,269
6902,500;3,400;0,772;-35,209;2,958;9,678;5,326;37,556;4,954;3,490;-2,822;0,000;39,291;40,125;9,623;3,064;13,186;10,619;13,031;10,802;-3,238;26,595;0,000;268,040;Inf;279,000;270,000;11,827;2,747;12,189;25,235
6903,000;3,400;0,772;-35,209;2,958;9,678;5,326;37,556;4,954;3,490;-2,822;0,000;39,300;40,100;9,623;3,064;13,191;9,516;12,931;10,542;-3,238;26,595;0,000;267,940;Inf;280,000;270,000;11,910;2,757;12,049;25,222
6903,500;2,377;0,663;-34,117;3,085;9,575;5,326;37,556;4,954;3,490;-2,822;0,000;39,300;40,100;9,675;2,961;13,129;9,915;12,973;10,926;-3,238;26,595;0,000;267,940;Inf;280,000;270,000;11,545;2,768;11,996;25,213
6904,000;2,377;0,663;-34,117;3,085;9,575;5,326;37,556;4,954;3,490;-2,822;0,000;39,300;40,100;9,675;2,961;13,162;10,716;13,065;10,992;-3,238;26,595;0,000;268,040;Inf;281,000;270,000;11,736;2,761;12,078;25,185
6904,500;2,377;0,663;-34,117;3,085;9,575;5,326;37,556;4,954;3,490;-2,822;0,000;39,300;40,100;9,675;2,961;13,126;10,621;13,041;10,784;-3,238;26,595;0,000;268,040;Inf;281,000;270,000;11,984;2,755;12,105;25,167
6905,000;2,377;0,663;-34,117;3,085;9,575;5,326;37,556;4,954;3,490;-2,822;0,000;39,300;40,100;9,675;2,961;13,076;10,312;12,990;10,515;-3,238;26,595;0,000;271,840;Inf;280,000;270,000;11,893;2,749;11,948;25,191
6905,500;2,377;0,663;-34,117;3,085;9,575;5,291;37,557;4,972;3,508;-2,813;0,000;39,305;40,157;9,675;2,961;13,070;9,825;12,916;10,705;-3,237;26,598;0,000;271,840;Inf;280,000;270,000;11,723;2,743;12,054;25,186
6906,000;2,377;0,663;-34,117;3,085;9,575;5,291;37,557;4,972;3,508;-2,813;0,000;39,300;40,200;9,675;2,961;13,163;10,523;13,021;11,096;-3,237;26,598;0,000;271,840;Inf;279,000;270,000;11,629;2,737;12,018;25,206
6906,500;2,377;0,663;-34,117;3,085;9,575;5,291;37,557;4,972;3,508;-2,813;0,000;39,300;40,200;9,675;2,961;13,198;10,042;12,965;10,665;-3,237;26,598;0,000;271,840;Inf;279,000;270,000;11,951;2,731;11,978;25,197
6907,000;2,798;0,668;-35,209;2,970;9,646;5,291;37,557;4,972;3,508;-2,813;0,000;39,300;40,200;9,642;3,225;13,069;10,324;12,999;10,802;-3,237;26,598;0,000;272,140;Inf;278,000;270,000;11,717;2,725;12,034;25,219
6907,500;2,798;0,668;-35,209;2,970;9,646;5,291;37,557;4,972;3,508;-2,813;0,000;39,300;40,200;9,642;3,225;13,314;10,361;13,121;10,866;-3,237;26,598;0,000;272,140;Inf;278,000;270,000;11,799;2,726;12,149;25,265
6908,000;2,798;0,668;-35,209;2,970;9,646;5,291;37,557;4,972;3,508;-2,813;0,000;39,300;40,200;9,642;3,225;13,259;10,285;13,108;10,880;-3,237;26,598;0,000;271,140;Inf;277,000;270,000;11,916;2,728;12,204;25,240
6908,500;2,798;0,668;-35,209;2,970;9,646;5,291;37,557;4,972;3,508;-2,813;0,000;39,300;40,200;9,642;3,225;13,186;9,387;13,134;10,257;-3,237;26,598;0,000;271,140;Inf;277,000;270,000;11,883;2,729;11,832;25,168
6909,000;2,798;0,668;-35,209;2,970;9,646;5,303;37,545;4,982;3,518;-2,820;0,000;39,317;40,156;9,642;3,225;13,164;10,180;13,184;10,729;-3,257;26,589;0,000;270,240;Inf;277,000;270,000;11,491;2,730;11,976;25,099
6909,500;2,798;0,668;-35,209;2,970;9,646;5,303;37,545;4,982;3,518;-2,820;0,000;39,300;40,200;9,642;3,225;13,202;10,871;13,265;10,870;-3,257;26,589;0,000;270,240;Inf;277,000;270,000;11,814;2,731;12,054;25,121
6910,000;2,919;0,689;-35,209;2,892;9,589;5,303;37,545;4,982;3,518;-2,820;0,000;39,300;40,200;9,685;3,140;13,331;10,663;13,312;10,721;-3,257;26,589;0,000;270,340;Inf;277,000;270,000;12,052;2,732;12,095;25,166
6910,500;2,919;0,689;-35,209;2,892;9,589;5,303;37,545;4,982;3,518;-2,820;0,000;39,300;40,200;9,685;3,140;13,280;10,316;13,281;10,812;-3,257;26,589;0,000;270,340;Inf;277,000;270,000;12,007;2,735;12,059;25,146
6911,000;2,919;0,689;-35,209;2,892;9,589;5,303;37,545;4,982;3,518;-2,820;0,000;39,300;40,200;9,685;3,140;13,265;10,556;13,255;10,878;-3,257;26,589;0,000;270,040;Inf;277,000;270,000;11,922;2,738;11,912;25,156
6911,500;2,919;0,689;-35,209;2,892;9,589;5,303;37,545;4,982;3,518;-2,820;0,000;39,300;40,200;9,685;3,140;13,265;10,865;13,317;10,865;-3,257;26,589;0,000;270,040;Inf;277,000;270,000;11,989;2,741;12,045;25,146
6912,000;2,919;0,689;-35,209;2,892;9,589;5,318;37,521;4,972;3,495;-2,840;0,000;39,317;40,220;9,685;3,140;13,255;10,910;13,332;10,874;-3,251;26,587;0,000;268,240;Inf;278,000;270,000;12,078;2,744;11,867;25,128
6912,500;2,919;0,689;-35,209;2,892;9,589;5,318;37,521;4,972;3,495;-2,840;0,000;39,300;40,200;9,685;3,140;13,249;10,115;13,237;10,715;-3,251;26,587;0,000;268,240;Inf;278,000;270,000;12,093;2,747;11,883;25,090
6913,000;2,919;0,689;-35,209;2,892;9,589;5,318;37,521;4,972;3,495;-2,840;0,000;39,300;40,200;9,685;3,140;13,331;10,000;13,278;10,647;-3,251;26,587;0,000;268,040;Inf;279,000;270,000;11,829;2,750;11,906;25,108
6913,500;3,024;0,699;-35,209;3,037;9,682;5,318;37,521;4,972;3,495;-2,840;0,000;39,300;40,200;9,627;2,971;13,343;10,945;13,356;11,170;-3,251;26,587;0,000;268,040;Inf;279,000;270,000;11,814;2,753;11,937;25,100
6914,000;3,024;0,699;-35,209;3,037;9,682;5,318;37,521;4,972;3,495;-2,840;0,000;39,300;40,200;9,627;2,971;13,296;10,209;13,351;10,591;-3,251;26,587;0,000;267,940;Inf;280,000;270,000;12,204;2,757;11,908;25,120
6914,500;3,024;0,699;-35,209;3,037;9,682;5,318;37,521;4,972;3,495;-2,840;0,000;39,300;40,200;9,627;2,971;13,348;10,926;13,386;10,947;-3,251;26,587;0,000;267,940;Inf;280,000;270,000;11,862;2,761;12,051;25,218
6915,000;3,024;0,699;-35,209;3,037;9,682;5,318;37,521;4,972;3,495;-2,840;0,000;39,300;40,200;9,627;2,971;13,303;10,776;13,378;10,878;-3,251;26,587;0,000;269,240;Inf;280,000;270,000;12,152;2,770;12,088;25,220
6915,500;3,024;0,699;-35,209;3,037;9,682;5,372;37,555;4,966;3,512;-2,820;0,000;39,339;40,291;9,627;2,971;13,485;10,308;13,392;11,020;-3,233;26,598;0,000;269,240;Inf;280,000;270,000;12,084;2,770;11,962;25,109
6916,000;3,024;0,699;-35,209;3,037;9,682;5,372;37,555;4,966;3,512;-2,820;0,000;39,300;40,300;9,627;2,971;13,383;10,640;13,382;10,954;-3,233;26,598;0,000;269,140;Inf;280,000;270,000;12,051;2,774;11,939;25,038
6916,500;2,870;0,667;-35,209;3,048;9,656;5,372;37,555;4,966;3,512;-2,820;0,000;39,300;40,300;9,501;3,062;13,432;10,329;13,423;11,175;-3,233;26,598;0,000;269,140;Inf;280,000;270,000;12,090;2,778;11,934;25,086
6917,000;2,870;0,667;-35,209;3,048;9,656;5,372;37,555;4,966;3,512;-2,820;0,000;39,300;40,300;9,501;3,062;13,461;11,194;13,518;11,227;-3,233;26,598;0,000;268,940;Inf;281,000;270,000;12,090;2,780;12,166;25,075
6917,500;2,870;0,667;-35,209;3,048;9,656;5,372;37,555;4,966;3,512;-2,820;0,000;39,300;40,300;9,501;3,062;13,509;10,352;13,494;11,152;-3,233;26,598;0,000;268,940;Inf;281,000;270,000;12,350;2,781;12,032;25,024
6918,000;2,870;0,667;-35,209;3,048;9,656;5,372;37,555;4,966;3,512;-2,820;0,000;39,300;40,300;9,501;3,062;13,630;11,155;13,606;11,248;-3,233;26,598;0,000;272,240;Inf;280,000;270,000;12,127;2,783;12,185;24,908
6918,500;2,870;0,667;-35,209;3,048;9,656;5,369;37,512;4,964;3,486;-2,820;0,000;39,357;40,324;9,501;3,062;13,594;10,879;13,607;11,174;-3,243;26,599;0,000;272,240;Inf;280,000;270,000;12,410;2,784;12,329;24,817
6919,000;2,870;0,667;-35,209;3,048;9,656;5,369;37,512;4,964;3,486;-2,820;0,000;39,400;40,300;9,501;3,062;13,644;10,368;13,602;11,148;-3,243;26,599;0,000;271,140;Inf;279,000;270,000;12,314;2,785;12,067;24,652
6919,500;2,916;0,729;-34,814;2,967;9,588;5,369;37,512;4,964;3,486;-2,820;0,000;39,400;40,300;9,765;3,059;13,677;10,587;13,645;11,116;-3,243;26,599;0,000;271,140;Inf;279,000;270,000;12,190;2,787;12,195;24,576
6920,000;2,916;0,729;-34,814;2,967;9,588;5,369;37,512;4,964;3,486;-2,820;0,000;39,400;40,300;9,765;3,059;13,673;10,941;13,722;11,066;-3,243;26,599;0,000;271,740;Inf;278,000;270,000;12,256;2,789;12,272;24,533
6920,500;2,916;0,729;-34,814;2,967;9,588;5,369;37,512;4,964;3,486;-2,820;0,000;39,400;40,300;9,765;3,059;13,709;10,264;13,678;10,635;-3,243;26,599;0,000;271,740;Inf;278,000;270,000;12,351;2,791;12,246;24,514
6921,000;2,916;0,729;-34,814;2,967;9,588;5,369;37,512;4,964;3,486;-2,820;0,000;39,400;40,300;9,765;3,059;13,526;10,527;13,608;11,086;-3,243;26,599;0,000;270,540;Inf;278,000;270,000;12,072;2,793;12,137;24,472
6921,500;2,916;0,729;-34,814;2,967;9,588;5,369;37,512;4,964;3,486;-2,820;0,000;39,400;40,300;9,765;3,059;13,622;9,974;13,577;10,577;-3,243;26,599;0,000;270,540;Inf;278,000;270,000;12,187;2,795;12,064;24,438
