t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6922,000;2,916;0,729;-34,814;2,967;9,588;5,379;37,555;4,988;3,530;-2,818;0,000;39,376;40,347;9,765;3,059;13,547;10,872;13,633;11,079;-3,230;26,602;0,000;269,840;Inf;278,000;270,000;11,937;2,797;12,071;24,433
6922,500;2,916;0,729;-34,814;2,967;9,588;5,379;37,555;4,988;3,530;-2,818;0,000;39,400;40,300;9,765;3,059;13,508;10,702;13,615;11,002;-3,230;26,602;0,000;269,840;Inf;278,000;270,000;12,283;2,799;12,046;24,399
6923,000;2,451;0,658;-33,433;3,073;9,597;5,379;37,555;4,988;3,530;-2,818;0,000;39,400;40,300;9,729;2,934;13,628;10,324;13,594;11,102;-3,230;26,602;0,000;269,840;Inf;278,000;270,000;12,207;2,801;12,097;24,448
6923,500;2,451;0,658;-33,433;3,073;9,597;5,379;37,555;4,988;3,530;-2,818;0,000;39,400;40,300;9,729;2,934;13,590;10,873;13,624;11,115;-3,230;26,602;0,000;269,840;Inf;278,000;270,000;12,162;2,795;12,201;24,456
6924,000;2,451;0,658;-33,433;3,073;9,597;5,379;37,555;4,988;3,530;-2,818;0,000;39,400;40,300;9,729;2,934;13,506;10,711;13,594;11,024;-3,230;26,602;0,000;270,040;Inf;278,000;270,000;12,301;2,790;11,994;24,482
6924,500;2,451;0,658;-33,433;3,073;9,597;5,379;37,555;4,988;3,530;-2,818;0,000;39,400;40,300;9,729;2,934;13,656;10,384;13,641;10,669;-3,230;26,602;0,000;270,040;Inf;278,000;270,000;12,209;2,784;12,173;24,578
6925,000;2,451;0,658;-33,433;3,073;9,597;5,366;37,565;4,966;3,541;-2,819;0,000;39,387;40,366;9,729;2,934;13,537;10,776;13,639;11,179;-3,236;26,589;0,000;269,240;Inf;278,000;270,000;12,087;2,779;12,140;24,653
6925,500;2,451;0,658;-33,433;3,073;9,597;5,366;37,565;4,966;3,541;-2,819;0,000;39,400;40,400;9,729;2,934;13,712;10,149;13,660;10,712;-3,236;26,589;0,000;269,240;Inf;278,000;270,000;12,283;2,773;12,115;24,685
6926,000;3,277;0,767;-35,209;3,060;9,655;5,366;37,565;4,966;3,541;-2,819;0,000;39,400;40,400;9,551;3,075;13,652;10,797;13,652;11,135;-3,236;26,589;0,000;269,240;Inf;278,000;270,000;12,058;2,768;12,160;24,731
6926,500;3,277;0,767;-35,209;3,060;9,655;5,366;37,565;4,966;3,541;-2,819;0,000;39,400;40,400;9,551;3,075;13,563;10,942;13,683;11,456;-3,236;26,589;0,000;269,240;Inf;278,000;270,000;12,309;2,776;12,207;24,755
6927,000;3,277;0,767;-35,209;3,060;9,655;5,366;37,565;4,966;3,541;-2,819;0,000;39,400;40,400;9,551;3,075;13,749;10,648;13,710;11,370;-3,236;26,589;0,000;269,540;Inf;278,000;270,000;12,411;2,784;12,321;24,773
6927,500;3,277;0,767;-35,209;3,060;9,655;5,366;37,565;4,966;3,541;-2,819;0,000;39,400;40,400;9,551;3,075;13,829;10,840;13,839;11,472;-3,236;26,589;0,000;269,540;Inf;278,000;270,000;12,369;2,793;12,364;24,708
6928,000;3,277;0,767;-35,209;3,060;9,655;5,366;37,565;4,966;3,541;-2,819;0,000;39,400;40,400;9,551;3,075;13,842;11,315;13,877;11,445;-3,236;26,589;0,000;269,040;Inf;278,000;270,000;12,495;2,800;12,327;24,735
6928,500;3,277;0,767;-35,209;3,060;9,655;5,338;37,521;4,967;3,523;-2,823;0,000;39,408;40,396;9,551;3,075;13,821;11,029;13,852;11,076;-3,235;26,598;0,000;269,040;Inf;278,000;270,000;12,620;2,808;12,462;24,688
6929,000;3,277;0,767;-35,209;3,060;9,655;5,338;37,521;4,967;3,523;-2,823;0,000;39,400;40,400;9,551;3,075;13,821;10,616;13,823;10,973;-3,235;26,598;0,000;269,140;Inf;278,000;270,000;12,445;2,816;12,426;24,635
6929,500;3,162;0,746;-35,209;2,967;9,544;5,338;37,521;4,967;3,523;-2,823;0,000;39,400;40,400;9,672;3,159;13,801;10,856;13,820;11,377;-3,235;26,598;0,000;269,140;Inf;278,000;270,000;12,308;2,823;12,365;24,572
6930,000;3,162;0,746;-35,209;2,967;9,544;5,338;37,521;4,967;3,523;-2,823;0,000;39,400;40,400;9,672;3,159;13,759;11,133;13,848;11,136;-3,235;26,598;0,000;269,340;Inf;278,000;270,000;12,463;2,829;12,469;24,443
6930,500;3,162;0,746;-35,209;2,967;9,544;5,338;37,521;4,967;3,523;-2,823;0,000;39,400;40,400;9,672;3,159;13,810;10,804;13,846;11,107;-3,235;26,598;0,000;269,340;Inf;278,000;270,000;12,469;2,835;12,375;24,435
6931,000;3,162;0,746;-35,209;2,967;9,544;5,338;37,521;4,967;3,523;-2,823;0,000;39,400;40,400;9,672;3,159;13,814;11,165;13,884;11,229;-3,235;26,598;0,000;269,640;Inf;278,000;270,000;12,392;2,840;12,422;24,411
6931,500;3,162;0,746;-35,209;2,967;9,544;5,321;37,566;4,978;3,567;-2,823;0,000;39,430;40,470;9,672;3,159;13,773;11,361;13,886;11,481;-3,236;26,597;0,000;269,640;Inf;278,000;270,000;12,523;2,845;12,339;24,371
6932,000;3,162;0,746;-35,209;2,967;9,544;5,321;37,566;4,978;3,567;-2,823;0,000;39,400;40,500;9,672;3,159;13,838;11,334;13,921;11,486;-3,236;26,597;0,000;270,540;Inf;278,000;270,000;12,625;2,850;12,491;24,373
6932,500;2,526;0,722;-34,040;3,039;9,622;5,321;37,566;4,978;3,567;-2,823;0,000;39,400;40,500;9,723;2,970;13,907;11,109;13,925;11,237;-3,236;26,597;0,000;270,540;Inf;278,000;270,000;12,645;2,855;12,592;24,380
6933,000;2,526;0,722;-34,040;3,039;9,622;5,321;37,566;4,978;3,567;-2,823;0,000;39,400;40,500;9,723;2,970;13,812;10,951;13,884;11,442;-3,236;26,597;0,000;270,540;Inf;278,000;270,000;12,545;2,850;12,306;24,354
6933,500;2,526;0,722;-34,040;3,039;9,622;5,321;37,566;4,978;3,567;-2,823;0,000;39,400;40,500;9,723;2,970;14,065;10,920;13,993;11,415;-3,236;26,597;0,000;270,540;Inf;278,000;270,000;12,522;2,845;12,532;24,304
6934,000;2,526;0,722;-34,040;3,039;9,622;5,321;37,566;4,978;3,567;-2,823;0,000;39,400;40,500;9,723;2,970;14,005;11,400;14,041;11,549;-3,236;26,597;0,000;269,240;Inf;278,000;270,000;12,598;2,840;12,384;24,255
6934,500;2,526;0,722;-34,040;3,039;9,622;5,324;37,561;4,972;3,587;-2,821;0,000;39,460;40,483;9,723;2,970;13,924;10,571;13,945;11,273;-3,230;26,606;0,000;269,240;Inf;278,000;270,000;12,749;2,834;12,432;24,147
6935,000;2,526;0,722;-34,040;3,039;9,622;5,324;37,561;4,972;3,587;-2,821;0,000;39,500;40,500;9,723;2,970;13,902;11,388;13,956;11,540;-3,230;26,606;0,000;269,440;Inf;278,000;270,000;12,428;2,829;12,413;24,032
6935,500;2,526;0,722;-34,040;3,039;9,622;5,324;37,561;4,972;3,587;-2,821;0,000;39,500;40,500;9,723;2,970;13,999;10,859;13,981;11,267;-3,230;26,606;0,000;269,440;Inf;278,000;270,000;12,697;2,824;12,495;23,910
6936,000;2,577;0,625;-35,209;3,036;9,594;5,324;37,561;4,972;3,587;-2,821;0,000;39,500;40,500;9,594;3,126;13,930;10,557;13,926;11,361;-3,230;26,606;0,000;269,140;Inf;278,000;270,000;12,527;2,819;12,410;23,868
6936,500;2,577;0,625;-35,209;3,036;9,594;5,324;37,561;4,972;3,587;-2,821;0,000;39,500;40,500;9,594;3,126;13,864;10,562;13,892;11,371;-3,230;26,606;0,000;269,140;Inf;278,000;270,000;12,443;2,815;12,366;23,799
6937,000;2,577;0,625;-35,209;3,036;9,594;5,324;37,561;4,972;3,587;-2,821;0,000;39,500;40,500;9,594;3,126;13,894;11,047;13,948;11,639;-3,230;26,606;0,000;269,640;Inf;278,000;270,000;12,422;2,812;12,655;23,596
6937,500;2,577;0,625;-35,209;3,036;9,594;5,324;37,561;4,972;3,587;-2,821;0,000;39,500;40,500;9,594;3,126;13,932;11,465;13,994;11,433;-3,230;26,606;0,000;269,640;Inf;278,000;270,000;12,632;2,808;12,679;23,578
6938,000;2,577;0,625;-35,209;3,036;9,594;5,360;37,571;4,991;3,583;-2,833;0,000;39,477;40,511;9,594;3,126;13,999;11,331;14,020;11,669;-3,233;26,603;0,000;269,340;Inf;278,000;270,000;12,706;2,804;12,640;23,661
6938,500;2,577;0,625;-35,209;3,036;9,594;5,360;37,571;4,991;3,583;-2,833;0,000;39,500;40,500;9,594;3,126;13,958;11,356;14,021;11,496;-3,233;26,603;0,000;269,340;Inf;278,000;270,000;12,755;2,800;12,617;23,667
6939,000;2,715;0,676;-34,481;3,053;9,599;5,360;37,571;4,991;3,583;-2,833;0,000;39,500;40,500;9,693;2,800;13,994;11,442;14,053;11,507;-3,233;26,603;0,000;269,140;Inf;278,000;270,000;12,708;2,797;12,676;23,699
6939,500;2,715;0,676;-34,481;3,053;9,599;5,360;37,571;4,991;3,583;-2,833;0,000;39,500;40,500;9,693;2,800;14,013;11,588;14,105;11,689;-3,233;26,603;0,000;269,140;Inf;278,000;270,000;12,749;2,795;12,607;23,725
6940,000;2,715;0,676;-34,481;3,053;9,599;5,360;37,571;4,991;3,583;-2,833;0,000;39,500;40,500;9,693;2,800;14,170;10,756;14,098;11,556;-3,233;26,603;0,000;269,140;Inf;278,000;270,000;12,849;2,794;12,577;23,718
6940,500;2,715;0,676;-34,481;3,053;9,599;5,360;37,571;4,991;3,583;-2,833;0,000;39,500;40,500;9,693;2,800;14,100;11,167;14,121;11,522;-3,233;26,603;0,000;269,140;Inf;278,000;270,000;12,645;2,793;12,540;23,733
6941,000;2,715;0,676;-34,481;3,053;9,599;5,341;37,590;5,004;3,621;-2,806;0,000;39,505;40,627;9,693;2,800;14,123;11,103;14,166;11,495;-3,226;26,620;0,000;269,540;Inf;278,000;270,000;12,728;2,791;12,534;23,735
6941,500;2,715;0,676;-34,481;3,053;9,599;5,341;37,590;5,004;3,621;-2,806;0,000;39,500;40,600;9,693;2,800;14,099;10,872;14,112;11,710;-3,226;26,620;0,000;269,540;Inf;278,000;270,000;12,722;2,790;12,556;23,703
6942,000;2,715;0,676;-34,481;3,053;9,599;5,341;37,590;5,004;3,621;-2,806;0,000;39,500;40,600;9,693;2,800;14,102;11,222;14,106;11,695;-3,226;26,620;0,000;269,540;Inf;278,000;270,000;12,698;2,789;12,584;23,633
6942,500;2,823;0,725;-33,988;3,078;9,653;5,341;37,590;5,004;3,621;-2,806;0,000;39,500;40,600;9,712;2,828;14,022;11,481;14,134;11,503;-3,226;26,620;0,000;269,540;Inf;278,000;270,000;12,781;2,788;12,707;23,546
6943,000;2,823;0,725;-33,988;3,078;9,653;5,341;37,590;5,004;3,621;-2,806;0,000;39,500;40,600;9,712;2,828;13,993;11,410;14,122;11,521;-3,226;26,620;0,000;270,140;Inf;278,000;270,000;12,785;2,788;12,734;23,556
6943,500;2,823;0,725;-33,988;3,078;9,653;5,341;37,590;5,004;3,621;-2,806;0,000;39,500;40,600;9,712;2,828;14,178;11,000;14,142;11,680;-3,226;26,620;0,000;270,140;Inf;278,000;270,000;12,762;2,789;12,681;23,551
6944,000;2,823;0,725;-33,988;3,078;9,653;5,341;37,590;5,004;3,621;-2,806;0,000;39,500;40,600;9,712;2,828;14,029;11,589;14,153;11,533;-3,226;26,620;0,000;269,440;Inf;278,000;270,000;12,750;2,789;12,792;23,586
6944,500;2,823;0,725;-33,988;3,078;9,653;5,349;37,595;4,967;3,649;-2,814;0,000;39,519;40,614;9,712;2,828;14,102;11,139;14,136;11,510;-3,228;26,614;0,000;269,440;Inf;278,000;270,000;12,826;2,790;12,657;23,651
6945,000;2,823;0,725;-33,988;3,078;9,653;5,349;37,595;4,967;3,649;-2,814;0,000;39,500;40,600;9,712;2,828;14,096;10,873;14,123;11,533;-3,228;26,614;0,000;269,340;Inf;278,000;270,000;12,722;2,790;12,716;23,697
6945,500;2,661;0,705;-34,423;2,993;9,591;5,349;37,595;4,967;3,649;-2,814;0,000;39,500;40,600;9,762;3,057;14,008;11,419;14,163;11,539;-3,228;26,614;0,000;269,340;Inf;278,000;270,000;12,656;2,791;12,806;23,787
6946,000;2,661;0,705;-34,423;2,993;9,591;5,349;37,595;4,967;3,649;-2,814;0,000;39,500;40,600;9,762;3,057;14,141;11,308;14,186;11,652;-3,228;26,614;0,000;268,940;Inf;279,000;270,000;12,782;2,789;12,861;23,871
6946,500;2,661;0,705;-34,423;2,993;9,591;5,349;37,595;4,967;3,649;-2,814;0,000;39,500;40,600;9,762;3,057;14,172;11,417;14,205;11,685;-3,228;26,614;0,000;268,940;Inf;279,000;270,000;12,822;2,787;12,854;23,985
6947,000;2,661;0,705;-34,423;2,993;9,591;5,349;37,595;4,967;3,649;-2,814;0,000;39,500;40,600;9,762;3,057;14,229;11,235;14,226;11,807;-3,228;26,614;0,000;268,940;Inf;280,000;270,000;12,870;2,785;12,851;24,094
6947,500;2,661;0,705;-34,423;2,993;9,591;5,340;37,591;5,007;3,641;-2,812;0,000;39,543;40,624;9,762;3,057;14,250;11,438;14,242;11,647;-3,234;26,618;0,000;268,940;Inf;280,000;270,000;12,874;2,783;12,801;24,135
6948,000;2,661;0,705;-34,423;2,993;9,591;5,340;37,591;5,007;3,641;-2,812;0,000;39,500;40,600;9,762;3,057;14,223;11,573;14,280;11,800;-3,234;26,618;0,000;268,340;Inf;281,000;270,000;12,894;2,779;12,793;24,226
6948,500;2,661;0,705;-34,423;2,993;9,591;5,340;37,591;5,007;3,641;-2,812;0,000;39,500;40,600;9,762;3,057;14,281;11,548;14,277;12,020;-3,234;26,618;0,000;268,340;Inf;281,000;270,000;12,969;2,779;12,851;24,244
6949,000;2,715;0,695;-33,931;3,020;9,591;5,340;37,591;5,007;3,641;-2,812;0,000;39,500;40,600;9,719;2,818;14,360;11,651;14,390;12,117;-3,234;26,618;0,000;268,540;Inf;282,000;270,000;13,032;2,777;12,808;24,280
6949,500;2,715;0,695;-33,931;3,020;9,591;5,340;37,591;5,007;3,641;-2,812;0,000;39,500;40,600;9,719;2,818;14,455;11,197;14,384;11,978;-3,234;26,618;0,000;268,540;Inf;282,000;270,000;13,129;2,776;12,919;24,360
6950,000;2,715;0,695;-33,931;3,020;9,591;5,340;37,591;5,007;3,641;-2,812;0,000;39,500;40,600;9,719;2,818;14,396;11,030;14,328;11,599;-3,234;26,618;0,000;272,340;Inf;281,000;270,000;13,004;2,775;12,881;24,663
6950,500;2,715;0,695;-33,931;3,020;9,591;5,340;37,591;5,007;3,641;-2,812;0,000;39,500;40,600;9,719;2,818;14,364;11,332;14,363;12,068;-3,234;26,618;0,000;272,340;Inf;281,000;270,000;12,838;2,774;12,872;24,855
6951,000;2,715;0,695;-33,931;3,020;9,591;5,322;37,595;4,994;3,678;-2,827;0,000;39,555;40,633;9,719;2,818;14,391;11,020;14,321;11,461;-3,232;26,617;0,000;272,140;Inf;280,000;270,000;13,032;2,773;12,891;24,886
6951,500;2,715;0,695;-33,931;3,020;9,591;5,322;37,595;4,994;3,678;-2,827;0,000;39,600;40,600;9,719;2,818;14,257;11,760;14,354;12,051;-3,232;26,617;0,000;272,140;Inf;280,000;270,000;12,798;2,772;12,805;24,988
6952,000;2,270;0,596;-33,928;3,058;9,629;5,322;37,595;4,994;3,678;-2,827;0,000;39,600;40,600;9,803;2,934;14,411;11,366;14,356;12,027;-3,232;26,617;0,000;272,040;Inf;279,000;270,000;13,106;2,771;12,987;25,199
6952,500;2,270;0,596;-33,928;3,058;9,629;5,322;37,595;4,994;3,678;-2,827;0,000;39,600;40,600;9,803;2,934;14,395;11,628;14,380;11,840;-3,232;26,617;0,000;272,040;Inf;279,000;270,000;13,040;2,763;13,120;25,221
6953,000;2,270;0,596;-33,928;3,058;9,629;5,322;37,595;4,994;3,678;-2,827;0,000;39,600;40,600;9,803;2,934;14,449;11,137;14,391;12,016;-3,232;26,617;0,000;271,840;Inf;278,000;270,000;13,061;2,755;12,848;25,198
6953,500;2,270;0,596;-33,928;3,058;9,629;5,322;37,595;4,994;3,678;-2,827;0,000;39,600;40,600;9,803;2,934;14,440;12,092;14,461;12,272;-3,232;26,617;0,000;271,840;Inf;278,000;270,000;12,998;2,747;13,060;25,218
6954,000;2,270;0,596;-33,928;3,058;9,629;5,334;37,612;4,978;3,697;-2,794;0,000;39,572;40,663;9,803;2,934;14,456;12,077;14,495;11,990;-3,235;26,609;0,000;271,040;Inf;277,000;270,000;13,316;2,739;13,225;25,210
6954,500;2,270;0,596;-33,928;3,058;9,629;5,334;37,612;4,978;3,697;-2,794;0,000;39,600;40,700;9,803;2,934;14,521;11,582;14,481;11,771;-3,235;26,609;0,000;271,040;Inf;277,000;270,000;13,254;2,731;13,181;25,290
6955,000;3,144;0,736;-35,209;2,944;9,597;5,334;37,612;4,978;3,697;-2,794;0,000;39,600;40,700;9,675;3,094;14,514;11,330;14,451;12,054;-3,235;26,609;0,000;271,040;Inf;276,000;270,000;13,089;2,724;13,090;25,342
6955,500;3,144;0,736;-35,209;2,944;9,597;5,334;37,612;4,978;3,697;-2,794;0,000;39,600;40,700;9,675;3,094;14,523;11,749;14,504;12,237;-3,235;26,609;0,000;271,040;Inf;276,000;270,000;13,087;2,730;13,265;25,359
6956,000;3,144;0,736;-35,209;2,944;9,597;5,334;37,612;4,978;3,697;-2,794;0,000;39,600;40,700;9,675;3,094;14,634;11,320;14,531;12,122;-3,235;26,609;0,000;270,440;Inf;276,000;270,000;13,253;2,737;13,156;25,340
6956,500;3,144;0,736;-35,209;2,944;9,597;5,334;37,612;4,978;3,697;-2,794;0,000;39,600;40,700;9,675;3,094;14,604;12,020;14,593;12,105;-3,235;26,609;0,000;270,440;Inf;276,000;270,000;13,152;2,744;13,241;25,312
6957,000;3,144;0,736;-35,209;2,944;9,597;5,334;37,612;4,978;3,697;-2,794;0,000;39,600;40,700;9,675;3,094;14,537;11,791;14,570;12,057;-3,235;26,609;0,000;267,840;Inf;277,000;270,000;13,331;2,750;13,263;25,303
6957,500;3,144;0,736;-35,209;2,944;9,597;5,376;37,584;5,018;3,694;-2,802;0,000;39,585;40,700;9,675;3,094;14,654;11,435;14,556;11,874;-3,226;26,623;0,000;267,840;Inf;277,000;270,000;13,239;2,757;13,213;25,290
6958,000;3,144;0,736;-35,209;2,944;9,597;5,376;37,584;5,018;3,694;-2,802;0,000;39,600;40,700;9,675;3,094;14,537;11,765;14,544;12,213;-3,226;26,623;0,000;267,940;Inf;278,000;270,000;13,129;2,763;13,093;25,272
6958,500;2,715;0,732;-34,182;3,020;9,543;5,376;37,584;5,018;3,694;-2,802;0,000;39,600;40,700;9,714;2,938;14,602;12,151;14,607;12,237;-3,226;26,623;0,000;267,940;Inf;278,000;270,000;13,265;2,769;13,205;25,233
6959,000;2,715;0,732;-34,182;3,020;9,543;5,376;37,584;5,018;3,694;-2,802;0,000;39,600;40,700;9,714;2,938;14,536;11,903;14,581;11,990;-3,226;26,623;0,000;268,340;Inf;279,000;270,000;13,400;2,769;13,278;25,206
6959,500;2,715;0,732;-34,182;3,020;9,543;5,376;37,584;5,018;3,694;-2,802;0,000;39,600;40,700;9,714;2,938;14,545;11,899;14,556;12,203;-3,226;26,623;0,000;268,340;Inf;279,000;270,000;13,253;2,768;13,062;25,197
6960,000;2,715;0,732;-34,182;3,020;9,543;5,376;37,584;5,018;3,694;-2,802;0,000;39,600;40,700;9,714;2,938;14,689;12,238;14,694;12,441;-3,226;26,623;0,000;268,740;Inf;280,000;270,000;13,301;2,767;13,282;25,210
6960,500;2,715;0,732;-34,182;3,020;9,543;5,333;37,623;5,021;3,740;-2,814;0,000;39,595;40,705;9,714;2,938;14,751;12,264;14,732;12,458;-3,220;26,620;0,000;268,740;Inf;280,000;270,000;13,516;2,766;13,454;25,197
6961,000;2,715;0,732;-34,182;3,020;9,543;5,333;37,623;5,021;3,740;-2,814;0,000;39,600;40,700;9,714;2,938;14,722;11,628;14,665;12,150;-3,220;26,620;0,000;269,440;Inf;280,000;270,000;13,551;2,765;13,198;25,194
6961,500;1,870;0,505;-34,765;2,999;9,612;5,333;37,623;5,021;3,740;-2,814;0,000;39,600;40,700;9,691;3,091;14,713;11,506;14,673;12,256;-3,220;26,620;0,000;269,440;Inf;280,000;270,000;13,291;2,764;13,162;25,177
6962,000;1,870;0,505;-34,765;2,999;9,612;5,333;37,623;5,021;3,740;-2,814;0,000;39,600;40,700;9,691;3,091;14,674;11,636;14,650;12,251;-3,220;26,620;0,000;268,840;Inf;281,000;270,000;13,287;2,750;13,181;25,309
6962,500;1,870;0,505;-34,765;2,999;9,612;5,333;37,623;5,021;3,740;-2,814;0,000;39,600;40,700;9,691;3,091;14,688;11,643;14,659;12,515;-3,220;26,620;0,000;268,840;Inf;281,000;270,000;13,303;2,735;13,224;25,407
6963,000;1,870;0,505;-34,765;2,999;9,612;5,333;37,623;5,021;3,740;-2,814;0,000;39,600;40,700;9,691;3,091;14,748;11,824;14,696;12,508;-3,220;26,620;0,000;271,240;Inf;280,000;270,000;13,376;2,721;13,214;25,432
6963,500;1,870;0,505;-34,765;2,999;9,612;5,304;37,597;5,008;3,741;-2,811;0,000;39,606;40,692;9,691;3,091;15,008;12,444;14,903;12,804;-3,225;26,624;0,000;271,240;Inf;280,000;270,000;13,444;2,707;13,387;25,422
6964,000;1,870;0,505;-34,765;2,999;9,612;5,304;37,597;5,008;3,741;-2,811;0,000;39,600;40,700;9,691;3,091;14,829;12,360;14,847;12,587;-3,225;26,624;0,000;271,140;Inf;279,000;270,000;13,790;2,693;13,473;25,421
6964,500;1,870;0,505;-34,765;2,999;9,612;5,304;37,597;5,008;3,741;-2,811;0,000;39,600;40,700;9,691;3,091;14,966;11,684;14,849;12,546;-3,225;26,624;0,000;271,140;Inf;279,000;270,000;13,656;2,680;13,368;25,428
6965,000;3,118;0,770;-35,209;2,953;9,550;5,304;37,597;5,008;3,741;-2,811;0,000;39,600;40,700;9,632;3,011;14,934;12,351;14,922;12,605;-3,225;26,624;0,000;271,040;Inf;278,000;270,000;13,511;2,667;13,460;25,402
6965,500;3,118;0,770;-35,209;2,953;9,550;5,304;37,597;5,008;3,741;-2,811;0,000;39,600;40,700;9,632;3,011;14,871;12,338;14,887;12,376;-3,225;26,624;0,000;271,040;Inf;278,000;270,000;13,703;2,674;13,434;25,421
6966,000;3,118;0,770;-35,209;2,953;9,550;5,304;37,597;5,008;3,741;-2,811;0,000;39,600;40,700;9,632;3,011;14,963;12,131;14,902;12,806;-3,225;26,624;0,000;270,040;Inf;278,000;270,000;13,618;2,681;13,578;25,582
6966,500;3,118;0,770;-35,209;2,953;9,550;5,304;37,597;5,008;3,741;-2,811;0,000;39,600;40,700;9,632;3,011;14,976;12,469;14,959;12,635;-3,225;26,624;0,000;270,040;Inf;278,000;270,000;13,701;2,688;13,622;25,578
6967,000;3,118;0,770;-35,209;2,953;9,550;5,291;37,577;4,991;3,739;-2,799;0,000;39,602;40,711;9,632;3,011;15,070;11,981;14,959;12,614;-3,217;26,625;0,000;270,140;Inf;278,000;270,000;13,760;2,695;13,466;25,556
6967,500;3,118;0,770;-35,209;2,953;9,550;5,291;37,577;4,991;3,739;-2,799;0,000;39,600;40,700;9,632;3,011;14,960;12,163;14,953;12,550;-3,217;26,625;0,000;270,140;Inf;278,000;270,000;13,656;2,702;13,517;25,547
6968,000;2,903;0,723;-34,893;2,933;9,528;5,291;37,577;4,991;3,739;-2,799;0,000;39,600;40,700;9,663;3,014;15,168;12,741;15,114;13,057;-3,217;26,625;0,000;269,640;Inf;278,000;270,000;13,656;2,709;13,688;25,556
6968,500;2,903;0,723;-34,893;2,933;9,528;5,291;37,577;4,991;3,739;-2,799;0,000;39,600;40,700;9,663;3,014;15,150;12,841;15,154;13,235;-3,217;26,625;0,000;269,640;Inf;278,000;270,000;14,020;2,712;13,597;25,561
6969,000;2,903;0,723;-34,893;2,933;9,528;5,291;37,577;4,991;3,739;-2,799;0,000;39,600;40,700;9,663;3,014;15,220;12,259;15,138;12,852;-3,217;26,625;0,000;270,140;Inf;278,000;270,000;14,095;2,715;13,611;25,560
6969,500;2,903;0,723;-34,893;2,933;9,528;5,291;37,577;4,991;3,739;-2,799;0,000;39,600;40,700;9,663;3,014;15,190;12,495;15,157;12,949;-3,217;26,625;0,000;270,140;Inf;278,000;270,000;13,867;2,719;13,810;25,491
6970,000;2,903;0,723;-34,893;2,933;9,528;5,310;37,588;4,995;3,767;-2,788;0,000;39,617;40,697;9,663;3,014;15,204;13,030;15,237;13,570;-3,216;26,634;0,000;268,840;Inf;279,000;270,000;13,948;2,722;13,762;25,464
6970,500;2,903;0,723;-34,893;2,933;9,528;5,310;37,588;4,995;3,767;-2,788;0,000;39,600;40,700;9,663;3,014;15,320;12,953;15,302;12,956;-3,216;26,634;0,000;268,840;Inf;279,000;270,000;14,260;2,725;13,975;25,429
6971,000;2,903;0,723;-34,893;2,933;9,528;5,310;37,588;4,995;3,767;-2,788;0,000;39,600;40,700;9,663;3,014;15,224;12,542;15,234;13,017;-3,216;26,634;0,000;269,440;Inf;279,000;270,000;14,133;2,727;13,710;25,404
6971,500;2,854;0,640;-35,209;2,886;9,648;5,310;37,588;4,995;3,767;-2,788;0,000;39,600;40,700;9,669;2,965;15,373;12,421;15,266;12,747;-3,216;26,634;0,000;269,440;Inf;279,000;270,000;14,004;2,730;13,931;25,412
6972,000;2,854;0,640;-35,209;2,886;9,648;5,310;37,588;4,995;3,767;-2,788;0,000;39,600;40,700;9,669;2,965;15,278;13,156;15,316;13,498;-3,216;26,634;0,000;268,740;Inf;280,000;270,000;13,952;2,732;13,921;25,361
6972,500;2,854;0,640;-35,209;2,886;9,648;5,310;37,588;4,995;3,767;-2,788;0,000;39,600;40,700;9,669;2,965;15,386;12,654;15,334;12,971;-3,216;26,634;0,000;268,740;Inf;280,000;270,000;14,312;2,734;13,838;25,384
6973,000;2,854;0,640;-35,209;2,886;9,648;5,310;37,588;4,995;3,767;-2,788;0,000;39,600;40,700;9,669;2,965;15,325;12,588;15,298;12,969;-3,216;26,634;0,000;270,140;Inf;280,000;270,000;14,086;2,736;13,896;25,275
6973,500;2,854;0,640;-35,209;2,886;9,648;5,326;37,591;4,984;3,775;-2,801;0,000;39,616;40,692;9,669;2,965;15,403;12,332;15,273;13,052;-3,205;26,631;0,000;270,140;Inf;280,000;270,000;14,045;2,738;13,960;25,251
6974,000;2,854;0,640;-35,209;2,886;9,648;5,326;37,591;4,984;3,775;-2,801;0,000;39,600;40,700;9,669;2,965;15,292;12,351;15,253;12,731;-3,205;26,631;0,000;270,040;Inf;280,000;270,000;14,015;2,740;13,809;25,250
6974,500;2,568;0,683;-33,946;3,004;9,551;5,326;37,591;4,984;3,775;-2,801;0,000;39,600;40,700;9,804;2,901;15,310;12,537;15,297;12,961;-3,205;26,631;0,000;270,040;Inf;280,000;270,000;13,907;2,742;13,873;25,250
6975,000;2,568;0,683;-33,946;3,004;9,551;5,326;37,591;4,984;3,775;-2,801;0,000;39,600;40,700;9,804;2,901;15,410;12,461;15,311;13,103;-3,205;26,631;0,000;269,940;Inf;280,000;270,000;14,027;2,739;13,922;25,237
6975,500;2,568;0,683;-33,946;3,004;9,551;5,326;37,591;4,984;3,775;-2,801;0,000;39,600;40,700;9,804;2,901;15,341;12,263;15,262;12,902;-3,205;26,631;0,000;269,940;Inf;280,000;270,000;14,071;2,736;13,870;25,240
6976,000;2,568;0,683;-33,946;3,004;9,551;5,326;37,591;4,984;3,775;-2,801;0,000;39,600;40,700;9,804;2,901;15,270;12,804;15,261;12,935;-3,205;26,631;0,000;270,540;Inf;280,000;270,000;13,942;2,734;13,936;25,236
6976,500;2,568;0,683;-33,946;3,004;9,551;5,338;37,632;5,015;3,816;-2,789;0,000;39,622;40,705;9,804;2,901;15,254;12,918;15,307;12,925;-3,187;26,649;0,000;270,540;Inf;280,000;270,000;14,067;2,731;13,840;25,302
6977,000;2,568;0,683;-33,946;3,004;9,551;5,338;37,632;5,015;3,816;-2,789;0,000;39,600;40,700;9,804;2,901;15,369;12,662;15,349;13,292;-3,187;26,649;0,000;270,440;Inf;280,000;270,000;14,101;2,728;13,891;25,344
6977,500;2,568;0,683;-33,946;3,004;9,551;5,338;37,632;5,015;3,816;-2,789;0,000;39,600;40,700;9,804;2,901;15,382;13,050;15,398;13,174;-3,187;26,649;0,000;270,440;Inf;280,000;270,000;14,168;2,726;13,907;25,371
6978,000;2,613;0,622;-35,209;3,009;9,646;5,338;37,632;5,015;3,816;-2,789;0,000;39,600;40,700;9,500;2,947;15,371;12,800;15,412;12,912;-3,187;26,649;0,000;269,940;Inf;280,000;270,000;14,251;2,723;14,076;25,380
6978,500;2,613;0,622;-35,209;3,009;9,646;5,338;37,632;5,015;3,816;-2,789;0,000;39,600;40,700;9,500;2,947;15,446;12,325;15,329;12,560;-3,187;26,649;0,000;269,940;Inf;280,000;270,000;14,124;2,721;14,009;25,426
6979,000;2,613;0,622;-35,209;3,009;9,646;5,338;37,632;5,015;3,816;-2,789;0,000;39,600;40,700;9,500;2,947;15,361;12,465;15,312;12,702;-3,187;26,649;0,000;270,440;Inf;280,000;270,000;13,915;2,719;14,014;25,413
6979,500;2,613;0,622;-35,209;3,009;9,646;5,338;37,632;5,015;3,816;-2,789;0,000;39,600;40,700;9,500;2,947;15,312;12,528;15,338;12,868;-3,187;26,649;0,000;270,440;Inf;280,000;270,000;13,960;2,718;13,988;25,349
6980,000;2,613;0,622;-35,209;3,009;9,646;5,322;37,639;4,968;3,842;-2,773;0,000;39,631;40,667;9,500;2,947;15,386;12,334;15,324;12,584;-3,192;26,642;0,000;270,440;Inf;280,000;270,000;14,012;2,716;13,936;25,339
6980,500;2,613;0,622;-35,209;3,009;9,646;5,322;37,639;4,968;3,842;-2,773;0,000;39,600;40,700;9,500;2,947;15,316;12,305;15,286;12,777;-3,192;26,642;0,000;270,440;Inf;280,000;270,000;13,907;2,714;13,895;25,343
6981,000;2,807;0,742;-33,985;3,081;9,557;5,322;37,639;4,968;3,842;-2,773;0,000;39,600;40,700;9,695;2,824;15,303;11,974;15,218;12,757;-3,192;26,642;0,000;270,740;Inf;280,000;270,000;13,921;2,713;13,885;25,314
6981,500;2,807;0,742;-33,985;3,081;9,557;5,322;37,639;4,968;3,842;-2,773;0,000;39,600;40,700;9,695;2,824;15,285;12,129;15,255;12,759;-3,192;26,642;0,000;270,740;Inf;280,000;270,000;13,813;2,714;13,868;25,257
6982,000;2,807;0,742;-33,985;3,081;9,557;5,322;37,639;4,968;3,842;-2,773;0,000;39,600;40,700;9,695;2,824;15,325;13,092;15,366;13,113;-3,192;26,642;0,000;270,240;Inf;280,000;270,000;13,857;2,716;13,933;25,234
6982,500;2,807;0,742;-33,985;3,081;9,557;5,322;37,639;4,968;3,842;-2,773;0,000;39,600;40,700;9,695;2,824;15,341;12,424;15,332;12,912;-3,192;26,642;0,000;270,240;Inf;280,000;270,000;14,224;2,717;13,901;25,226
6983,000;2,807;0,742;-33,985;3,081;9,557;5,318;37,630;5,012;3,824;-2,787;0,000;39,617;40,657;9,695;2,824;15,372;12,149;15,302;12,902;-3,204;26,644;0,000;270,140;Inf;280,000;270,000;14,002;2,719;13,902;25,211
6983,500;2,807;0,742;-33,985;3,081;9,557;5,318;37,630;5,012;3,824;-2,787;0,000;39,600;40,700;9,695;2,824;15,307;11,759;15,247;12,591;-3,204;26,644;0,000;270,140;Inf;280,000;270,000;13,931;2,720;13,816;25,125
6984,000;2,661;0,612;-35,209;3,024;9,683;5,318;37,630;5,012;3,824;-2,787;0,000;39,600;40,700;9,587;3,013;15,277;12,134;15,272;12,932;-3,204;26,644;0,000;269,840;Inf;280,000;270,000;13,726;2,722;13,842;25,093
6984,500;2,661;0,612;-35,209;3,024;9,683;5,318;37,630;5,012;3,824;-2,787;0,000;39,600;40,700;9,587;3,013;15,300;12,624;15,327;13,237;-3,204;26,644;0,000;269,840;Inf;280,000;270,000;13,904;2,721;13,859;25,127
6985,000;2,661;0,612;-35,209;3,024;9,683;5,318;37,630;5,012;3,824;-2,787;0,000;39,600;40,700;9,587;3,013;15,369;13,145;15,432;13,152;-3,204;26,644;0,000;270,440;Inf;280,000;270,000;14,122;2,720;14,041;25,222
6985,500;2,661;0,612;-35,209;3,024;9,683;5,318;37,630;5,012;3,824;-2,787;0,000;39,600;40,700;9,587;3,013;15,349;12,883;15,415;12,979;-3,204;26,644;0,000;270,440;Inf;280,000;270,000;14,274;2,719;14,125;25,195
6986,000;2,661;0,612;-35,209;3,024;9,683;5,318;37,630;5,012;3,824;-2,787;0,000;39,600;40,700;9,587;3,013;15,430;12,781;15,443;13,004;-3,204;26,644;0,000;270,440;Inf;280,000;270,000;14,157;2,718;14,128;25,158
6986,500;2,661;0,612;-35,209;3,024;9,683;5,314;37,616;4,983;3,812;-2,784;0,000;39,612;40,637;9,587;3,013;15,423;12,780;15,457;13,041;-3,202;26,648;0,000;270,440;Inf;280,000;270,000;14,165;2,717;14,220;25,131
6987,000;2,661;0,612;-35,209;3,024;9,683;5,314;37,616;4,983;3,812;-2,784;0,000;39,600;40,600;9,587;3,013;15,467;13,186;15,486;13,589;-3,202;26,648;0,000;270,540;Inf;280,000;270,000;14,175;2,716;14,150;25,111
6987,500;3,354;0,798;-35,209;2,988;9,672;5,314;37,616;4,983;3,812;-2,784;0,000;39,600;40,600;9,622;3,046;15,532;12,996;15,535;13,264;-3,202;26,648;0,000;270,540;Inf;280,000;270,000;14,432;2,715;14,235;25,123
6988,000;3,354;0,798;-35,209;2,988;9,672;5,314;37,616;4,983;3,812;-2,784;0,000;39,600;40,600;9,622;3,046;15,612;13,641;15,673;13,636;-3,202;26,648;0,000;270,540;Inf;280,000;270,000;14,332;2,725;14,210;25,155
6988,500;3,354;0,798;-35,209;2,988;9,672;5,314;37,616;4,983;3,812;-2,784;0,000;39,600;40,600;9,622;3,046;15,712;12,919;15,671;13,392;-3,202;26,648;0,000;270,540;Inf;280,000;270,000;14,641;2,736;14,194;25,187
6989,000;3,354;0,798;-35,209;2,988;9,672;5,314;37,616;4,983;3,812;-2,784;0,000;39,600;40,600;9,622;3,046;15,668;13,062;15,677;13,211;-3,202;26,648;0,000;270,440;Inf;280,000;270,000;14,424;2,746;14,262;25,200
6989,500;3,354;0,798;-35,209;2,988;9,672;5,363;37,586;5,010;3,809;-2,785;0,000;39,618;40,590;9,622;3,046;15,684;12,575;15,637;13,189;-3,197;26,647;0,000;270,440;Inf;280,000;270,000;14,404;2,756;14,251;25,247
6990,000;3,354;0,798;-35,209;2,988;9,672;5,363;37,586;5,010;3,809;-2,785;0,000;39,600;40,600;9,622;3,046;15,562;13,103;15,642;13,192;-3,197;26,647;0,000;270,540;Inf;280,000;270,000;14,271;2,766;14,234;25,307
6990,500;2,813;0,703;-34,999;2,974;9,532;5,363;37,586;5,010;3,809;-2,785;0,000;39,600;40,600;9,707;3,000;15,596;13,145;15,667;13,191;-3,197;26,647;0,000;270,540;Inf;280,000;270,000;14,375;2,775;14,343;25,335
6991,000;2,813;0,703;-34,999;2,974;9,532;5,363;37,586;5,010;3,809;-2,785;0,000;39,600;40,600;9,707;3,000;15,658;12,740;15,621;13,072;-3,197;26,647;0,000;271,240;Inf;279,000;270,000;14,400;2,776;14,232;25,377
6991,500;2,813;0,703;-34,999;2,974;9,532;5,363;37,586;5,010;3,809;-2,785;0,000;39,600;40,600;9,707;3,000;15,627;12,478;15,598;13,179;-3,197;26,647;0,000;271,240;Inf;279,000;270,000;14,273;2,776;14,215;25,389
6992,000;2,813;0,703;-34,999;2,974;9,532;5,363;37,586;5,010;3,809;-2,785;0,000;39,600;40,600;9,707;3,000;15,628;12,724;15,636;13,506;-3,197;26,647;0,000;270,840;Inf;279,000;270,000;14,221;2,777;14,173;25,425
6992,500;2,813;0,703;-34,999;2,974;9,532;5,363;37,586;5,010;3,809;-2,785;0,000;39,600;40,600;9,707;3,000;15,711;13,567;15,757;13,600;-3,197;26,647;0,000;270,840;Inf;279,000;270,000;14,374;2,778;14,364;25,483
6993,000;2,813;0,703;-34,999;2,974;9,532;5,368;37,612;5,016;3,825;-2,790;0,000;39,595;40,585;9,707;3,000;15,678;13,422;15,748;13,555;-3,215;26,645;0,000;270,440;Inf;279,000;270,000;14,659;2,778;14,377;25,535
6993,500;2,813;0,703;-34,999;2,974;9,532;5,368;37,612;5,016;3,825;-2,790;0,000;39,600;40,600;9,707;3,000;15,831;12,534;15,729;13,155;-3,215;26,645;0,000;270,440;Inf;279,000;270,000;14,600;2,779;14,290;25,565
6994,000;2,551;0,651;-35,023;2,957;9,650;5,368;37,612;5,016;3,825;-2,790;0,000;39,600;40,600;9,639;2,888;15,763;12,971;15,776;13,655;-3,215;26,645;0,000;270,540;Inf;279,000;270,000;14,312;2,779;14,314;25,550
6994,500;2,551;0,651;-35,023;2,957;9,650;5,368;37,612;5,016;3,825;-2,790;0,000;39,600;40,600;9,639;2,888;15,748;12,253;15,681;13,156;-3,215;26,645;0,000;270,540;Inf;279,000;270,000;14,541;2,776;14,281;25,507
6995,000;2,551;0,651;-35,023;2,957;9,650;5,368;37,612;5,016;3,825;-2,790;0,000;39,600;40,600;9,639;2,888;15,735;12,686;15,740;13,245;-3,215;26,645;0,000;269,740;Inf;279,000;270,000;14,209;2,772;14,267;25,484
6995,500;2,551;0,651;-35,023;2,957;9,650;5,368;37,612;5,016;3,825;-2,790;0,000;39,600;40,600;9,639;2,888;15,727;12,555;15,725;13,298;-3,215;26,645;0,000;269,740;Inf;279,000;270,000;14,352;2,765;14,225;25,456
6996,000;2,551;0,651;-35,023;2,957;9,650;5,319;37,612;5,010;3,840;-2,784;0,000;39,583;40,543;9,639;2,888;15,656;12,708;15,707;13,071;-3,202;26,649;0,000;269,440;Inf;279,000;270,000;14,326;2,765;14,218;25,510
6996,500;2,551;0,651;-35,023;2,957;9,650;5,319;37,612;5,010;3,840;-2,784;0,000;39,600;40,500;9,639;2,888;15,758;13,428;15,814;13,878;-3,202;26,649;0,000;269,440;Inf;279,000;270,000;14,286;2,761;14,241;25,474
6997,000;2,449;0,614;-34,348;3,026;9,670;5,319;37,612;5,010;3,840;-2,784;0,000;39,600;40,500;9,778;2,847;15,784;13,467;15,841;13,675;-3,202;26,649;0,000;269,340;Inf;279,000;270,000;14,719;2,758;14,272;25,401
6997,500;2,449;0,614;-34,348;3,026;9,670;5,319;37,612;5,010;3,840;-2,784;0,000;39,600;40,500;9,778;2,847;15,878;12,938;15,856;13,212;-3,202;26,649;0,000;269,340;Inf;279,000;270,000;14,692;2,753;14,355;25,417
6998,000;2,449;0,614;-34,348;3,026;9,670;5,319;37,612;5,010;3,840;-2,784;0,000;39,600;40,500;9,778;2,847;15,845;12,915;15,833;13,561;-3,202;26,649;0,000;269,240;Inf;279,000;270,000;14,471;2,748;14,313;25,396
6998,500;2,449;0,614;-34,348;3,026;9,670;5,319;37,612;5,010;3,840;-2,784;0,000;39,600;40,500;9,778;2,847;15,865;12,437;15,779;13,134;-3,202;26,649;0,000;269,240;Inf;279,000;270,000;14,538;2,743;14,396;25,381
6999,000;2,449;0,614;-34,348;3,026;9,670;5,304;37,604;4,987;3,876;-2,767;0,000;39,571;40,503;9,778;2,847;15,863;13,284;15,864;13,579;-3,199;26,653;0,000;269,240;Inf;279,000;270,000;14,304;2,738;14,612;25,349
6999,500;2,449;0,614;-34,348;3,026;9,670;5,304;37,604;4,987;3,876;-2,767;0,000;39,600;40,500;9,778;2,847;15,969;12,802;15,888;13,683;-3,199;26,653;0,000;269,240;Inf;279,000;270,000;14,647;2,733;14,369;25,309
7000,000;2,449;0,614;-34,348;3,026;9,670;5,304;37,604;4,987;3,876;-2,767;0,000;39,600;40,500;9,778;2,847;15,981;13,517;15,970;13,833;-3,199;26,653;0,000;269,240;Inf;279,000;270,000;14,585;2,729;14,468;25,325
7000,500;2,963;0,768;-34,346;2,984;9,645;5,304;37,604;4,987;3,876;-2,767;0,000;39,600;40,500;9,627;2,883;16,013;13,664;16,050;14,056;-3,199;26,653;0,000;269,240;Inf;279,000;270,000;14,825;2,724;14,588;25,351
7001,000;2,963;0,768;-34,346;2,984;9,645;5,304;37,604;4,987;3,876;-2,767;0,000;39,600;40,500;9,627;2,883;16,097;13,638;16,061;14,192;-3,199;26,653;0,000;268,940;Inf;280,000;270,000;14,945;2,728;14,522;25,334
7001,500;2,963;0,768;-34,346;2,984;9,645;5,304;37,604;4,987;3,876;-2,767;0,000;39,600;40,500;9,627;2,883;16,144;13,628;16,151;13,793;-3,199;26,653;0,000;268,940;Inf;280,000;270,000;14,997;2,732;14,643;25,259
7002,000;2,963;0,768;-34,346;2,984;9,645;5,304;37,604;4,987;3,876;-2,767;0,000;39,600;40,500;9,627;2,883;16,122;13,845;16,166;14,252;-3,199;26,653;0,000;269,440;Inf;280,000;270,000;14,929;2,736;14,688;25,229
7002,500;2,963;0,768;-34,346;2,984;9,645;5,314;37,553;4,982;3,869;-2,779;0,000;39,557;40,499;9,627;2,883;16,235;14,052;16,253;14,419;-3,199;26,648;0,000;269,440;Inf;280,000;270,000;15,096;2,739;14,821;25,229
7003,000;2,963;0,768;-34,346;2,984;9,645;5,314;37,553;4,982;3,869;-2,779;0,000;39,600;40,500;9,627;2,883;16,353;13,652;16,305;14,143;-3,199;26,648;0,000;268,740;Inf;281,000;270,000;15,240;2,743;14,856;25,228
7003,500;3,275;0,778;-35,209;2,837;9,651;5,314;37,553;4,982;3,869;-2,779;0,000;39,600;40,500;9,619;3,065;16,304;13,985;16,312;13,988;-3,199;26,648;0,000;268,740;Inf;281,000;270,000;15,113;2,747;14,958;25,268
7004,000;3,275;0,778;-35,209;2,837;9,651;5,314;37,553;4,982;3,869;-2,779;0,000;39,600;40,500;9,619;3,065;16,340;13,557;16,293;13,964;-3,199;26,648;0,000;269,240;Inf;281,000;270,000;15,147;2,755;15,025;25,264
7004,500;3,275;0,778;-35,209;2,837;9,651;5,314;37,553;4,982;3,869;-2,779;0,000;39,600;40,500;9,619;3,065;16,379;13,390;16,306;14,070;-3,199;26,648;0,000;269,240;Inf;281,000;270,000;15,039;2,764;14,972;25,236
7005,000;3,275;0,778;-35,209;2,837;9,651;5,314;37,553;4,982;3,869;-2,779;0,000;39,600;40,500;9,619;3,065;16,342;13,406;16,323;14,125;-3,199;26,648;0,000;270,540;Inf;281,000;270,000;15,036;2,772;14,867;25,269
7005,500;3,275;0,778;-35,209;2,837;9,651;5,285;37,564;4,991;3,915;-2,790;0,000;39,551;40,484;9,619;3,065;16,324;13,124;16,269;13,511;-3,194;26,653;0,000;270,540;Inf;281,000;270,000;15,049;2,780;14,932;25,293
7006,000;3,275;0,778;-35,209;2,837;9,651;5,285;37,564;4,991;3,915;-2,790;0,000;39,600;40,500;9,619;3,065;16,266;14,199;16,344;14,302;-3,194;26,653;0,000;271,140;Inf;280,000;270,000;14,807;2,789;14,964;25,368
7006,500;3,275;0,778;-35,209;2,837;9,651;5,285;37,564;4,991;3,915;-2,790;0,000;39,600;40,500;9,619;3,065;16,377;13,617;16,334;13,766;-3,194;26,653;0,000;271,140;Inf;280,000;270,000;15,278;2,797;15,018;25,562
7007,000;2,717;0,691;-35,154;2,964;9,648;5,285;37,564;4,991;3,915;-2,790;0,000;39,600;40,500;9,560;2,880;16,265;13,751;16,320;14,215;-3,194;26,653;0,000;271,040;Inf;279,000;270,000;15,023;2,804;14,897;25,575
7007,500;2,717;0,691;-35,154;2,964;9,648;5,285;37,564;4,991;3,915;-2,790;0,000;39,600;40,500;9,560;2,880;16,440;13,362;16,348;13,824;-3,194;26,653;0,000;271,040;Inf;279,000;270,000;15,138;2,803;14,872;25,540
7008,000;2,717;0,691;-35,154;2,964;9,648;5,285;37,564;4,991;3,915;-2,790;0,000;39,600;40,500;9,560;2,880;16,372;13,520;16,339;14,188;-3,194;26,653;0,000;270,140;Inf;279,000;270,000;14,993;2,802;14,945;25,485
7008,500;2,717;0,691;-35,154;2,964;9,648;5,285;37,564;4,991;3,915;-2,790;0,000;39,600;40,500;9,560;2,880;16,370;13,295;16,309;14,013;-3,194;26,653;0,000;270,140;Inf;279,000;270,000;15,105;2,800;14,817;25,547
7009,000;2,717;0,691;-35,154;2,964;9,648;5,278;37,592;4,983;3,935;-2,780;0,000;39,523;40,443;9,560;2,880;16,309;13,876;16,367;14,086;-3,196;26,651;0,000;269,340;Inf;279,000;270,000;14,997;2,799;14,766;25,538
7009,500;2,717;0,691;-35,154;2,964;9,648;5,278;37,592;4,983;3,935;-2,780;0,000;39,500;40,400;9,560;2,880;16,276;13,228;16,286;13,942;-3,196;26,651;0,000;269,340;Inf;279,000;270,000;15,159;2,798;14,955;25,504
7010,000;2,859;0,759;-34,115;3,020;9,603;5,278;37,592;4,983;3,935;-2,780;0,000;39,500;40,400;9,688;2,789;16,447;13,777;16,427;14,336;-3,196;26,651;0,000;270,040;Inf;279,000;270,000;14,933;2,796;15,012;25,483
7010,500;2,859;0,759;-34,115;3,020;9,603;5,278;37,592;4,983;3,935;-2,780;0,000;39,500;40,400;9,688;2,789;16,395;13,588;16,379;14,005;-3,196;26,651;0,000;270,040;Inf;279,000;270,000;15,247;2,797;14,870;25,441
7011,000;2,859;0,759;-34,115;3,020;9,603;5,278;37,592;4,983;3,935;-2,780;0,000;39,500;40,400;9,688;2,789;16,367;13,756;16,396;13,797;-3,196;26,651;0,000;269,640;Inf;279,000;270,000;15,092;2,798;15,053;25,387
7011,500;2,859;0,759;-34,115;3,020;9,603;5,278;37,592;4,983;3,935;-2,780;0,000;39,500;40,400;9,688;2,789;16,324;13,845;16,398;13,965;-3,196;26,651;0,000;269,640;Inf;279,000;270,000;15,079;2,799;15,111;25,344
7012,000;2,859;0,759;-34,115;3,020;9,603;5,296;37,601;4,976;3,954;-2,784;0,000;39,524;40,390;9,688;2,789;16,383;13,694;16,407;14,016;-3,182;26,660;0,000;268,940;Inf;280,000;270,000;15,133;2,800;15,024;25,315
7012,500;2,859;0,759;-34,115;3,020;9,603;5,296;37,601;4,976;3,954;-2,784;0,000;39,500;40,400;9,688;2,789;16,322;13,717;16,377;13,885;-3,182;26,660;0,000;268,940;Inf;280,000;270,000;15,125;2,801;14,881;25,237
7013,000;2,859;0,759;-34,115;3,020;9,603;5,296;37,601;4,976;3,954;-2,784;0,000;39,500;40,400;9,688;2,789;16,257;13,703;16,333;13,889;-3,182;26,660;0,000;268,340;Inf;281,000;270,000;15,075;2,802;14,964;25,223
7013,500;2,866;0,768;-33,039;3,016;9,577;5,296;37,601;4,976;3,954;-2,784;0,000;39,500;40,400;9,776;2,941;16,279;13,647;16,341;14,032;-3,182;26,660;0,000;268,340;Inf;281,000;270,000;15,045;2,803;15,013;25,203
7014,000;2,866;0,768;-33,039;3,016;9,577;5,296;37,601;4,976;3,954;-2,784;0,000;39,500;40,400;9,776;2,941;16,400;13,342;16,355;14,109;-3,182;26,660;0,000;268,840;Inf;282,000;270,000;15,075;2,804;14,820;25,151
7014,500;2,866;0,768;-33,039;3,016;9,577;5,296;37,601;4,976;3,954;-2,784;0,000;39,500;40,400;9,776;2,941;16,412;14,000;16,452;14,129;-3,182;26,660;0,000;268,840;Inf;282,000;270,000;15,051;2,805;15,010;25,120
7015,000;2,866;0,768;-33,039;3,016;9,577;5,296;37,601;4,976;3,954;-2,784;0,000;39,500;40,400;9,776;2,941;16,370;13,753;16,417;13,989;-3,182;26,660;0,000;269,140;Inf;282,000;270,000;15,249;2,806;15,037;25,110
7015,500;2,866;0,768;-33,039;3,016;9,577;5,351;37,583;4,983;3,947;-2,773;0,000;39,496;40,362;9,776;2,941;16,385;13,737;16,403;13,977;-3,196;26,663;0,000;269,140;Inf;282,000;270,000;15,132;2,807;15,035;25,034
7016,000;2,866;0,768;-33,039;3,016;9,577;5,351;37,583;4,983;3,947;-2,773;0,000;39,500;40,400;9,776;2,941;16,315;13,707;16,369;13,898;-3,196;26,663;0,000;270,140;Inf;282,000;270,000;15,125;2,808;15,025;24,962
7016,500;2,957;0,765;-34,441;3,018;9,575;5,351;37,583;4,983;3,947;-2,773;0,000;39,500;40,400;9,679;2,880;16,330;13,648;16,368;13,773;-3,196;26,663;0,000;270,140;Inf;282,000;270,000;15,072;2,809;15,029;24,946
7017,000;2,957;0,765;-34,441;3,018;9,575;5,351;37,583;4,983;3,947;-2,773;0,000;39,500;40,400;9,679;2,880;16,346;13,765;16,379;14,293;-3,196;26,663;0,000;268,940;Inf;283,000;270,000;15,030;2,811;14,866;24,937
7017,500;2,957;0,765;-34,441;3,018;9,575;5,351;37,583;4,983;3,947;-2,773;0,000;39,500;40,400;9,679;2,880;16,475;13,896;16,463;14,308;-3,196;26,663;0,000;268,940;Inf;283,000;270,000;15,196;2,814;15,022;24,908
7018,000;2,957;0,765;-34,441;3,018;9,575;5,351;37,583;4,983;3,947;-2,773;0,000;39,500;40,400;9,679;2,880;16,436;13,938;16,453;14,272;-3,196;26,663;0,000;272,440;Inf;282,000;270,000;15,286;2,816;15,073;24,848
7018,500;2,957;0,765;-34,441;3,018;9,575;5,373;37,573;4,990;3,967;-2,776;0,000;39,499;40,340;9,679;2,880;16,505;13,647;16,474;14,265;-3,178;26,673;0,000;272,440;Inf;282,000;270,000;15,275;2,818;14,869;24,826
7019,000;2,957;0,765;-34,441;3,018;9,575;5,373;37,573;4,990;3,967;-2,776;0,000;39,500;40,300;9,679;2,880;16,404;13,915;16,464;14,073;-3,178;26,673;0,000;270,840;Inf;282,000;270,000;15,223;2,821;15,075;24,818
7019,500;3,397;0,815;-35,209;2,991;9,676;5,373;37,573;4,990;3,967;-2,776;0,000;39,500;40,300;9,693;2,800;16,502;13,584;16,468;13,964;-3,178;26,673;0,000;270,840;Inf;282,000;270,000;15,214;2,823;15,065;24,807
7020,000;3,397;0,815;-35,209;2,991;9,676;5,373;37,573;4,990;3,967;-2,776;0,000;39,500;40,300;9,693;2,800;16,521;13,645;16,480;14,038;-3,178;26,673;0,000;272,340;Inf;281,000;270,000;15,129;2,832;15,122;24,792
7020,500;3,397;0,815;-35,209;2,991;9,676;5,373;37,573;4,990;3,967;-2,776;0,000;39,500;40,300;9,693;2,800;16,400;13,623;16,428;14,106;-3,178;26,673;0,000;272,340;Inf;281,000;270,000;15,171;2,842;14,842;24,804
7021,000;3,397;0,815;-35,209;2,991;9,676;5,373;37,573;4,990;3,967;-2,776;0,000;39,500;40,300;9,693;2,800;16,555;13,633;16,505;14,070;-3,178;26,673;0,000;269,540;Inf;281,000;270,000;15,139;2,851;14,932;24,815
7021,500;3,397;0,815;-35,209;2,991;9,676;5,373;37,573;4,990;3,967;-2,776;0,000;39,500;40,300;9,693;2,800;16,492;13,551;16,476;14,038;-3,178;26,673;0,000;269,540;Inf;281,000;270,000;15,191;2,860;14,996;24,823
7022,000;3,397;0,815;-35,209;2,991;9,676;5,345;37,577;4,992;3,965;-2,770;0,000;39,475;40,314;9,693;2,800;16,472;13,194;16,423;13,800;-3,174;26,670;0,000;271,940;Inf;280,000;270,000;15,139;2,869;14,934;24,818
7022,500;3,397;0,815;-35,209;2,991;9,676;5,345;37,577;4,992;3,965;-2,770;0,000;39,500;40,300;9,693;2,800;16,468;13,500;16,438;13,914;-3,174;26,670;0,000;271,940;Inf;280,000;270,000;14,972;2,877;15,003;24,839
7023,000;2,913;0,661;-35,209;3,015;9,702;5,345;37,577;4,992;3,965;-2,770;0,000;39,500;40,300;9,605;2,989;16,370;13,598;16,424;13,985;-3,174;26,670;0,000;270,940;Inf;280,000;270,000;15,080;2,886;14,914;24,961
7023,500;2,913;0,661;-35,209;3,015;9,702;5,345;37,577;4,992;3,965;-2,770;0,000;39,500;40,300;9,605;2,989;16,430;13,942;16,464;14,199;-3,174;26,670;0,000;270,940;Inf;280,000;270,000;15,094;2,886;14,836;24,962
7024,000;2,913;0,661;-35,209;3,015;9,702;5,345;37,577;4,992;3,965;-2,770;0,000;39,500;40,300;9,605;2,989;16,450;12,978;16,367;13,895;-3,174;26,670;0,000;269,240;Inf;280,000;270,000;15,259;2,887;14,848;25,021
7024,500;2,913;0,661;-35,209;3,015;9,702;5,345;37,577;4,992;3,965;-2,770;0,000;39,500;40,300;9,605;2,989;16,427;13,356;16,375;13,756;-3,174;26,670;0,000;269,240;Inf;280,000;270,000;14,922;2,887;14,892;25,027
7025,000;2,913;0,661;-35,209;3,015;9,702;5,304;37,595;4,978;3,979;-2,779;0,000;39,462;40,265;9,605;2,989;16,379;13,776;16,420;14,375;-3,163;26,683;0,000;269,440;Inf;280,000;270,000;14,978;2,887;14,914;25,072
7025,500;2,913;0,661;-35,209;3,015;9,702;5,304;37,595;4,978;3,979;-2,779;0,000;39,500;40,300;9,605;2,989;16,418;14,014;16,468;14,220;-3,163;26,683;0,000;269,440;Inf;280,000;270,000;15,237;2,888;15,032;25,079
7026,000;2,384;0,654;-34,371;2,987;9,610;5,304;37,595;4,978;3,979;-2,779;0,000;39,500;40,300;9,768;3,055;16,593;13,623;16,490;14,095;-3,163;26,683;0,000;269,940;Inf;280,000;270,000;15,280;2,888;15,174;25,079
7026,500;2,384;0,654;-34,371;2,987;9,610;5,304;37,595;4,978;3,979;-2,779;0,000;39,500;40,300;9,768;3,055;16,537;14,075;16,582;14,672;-3,163;26,683;0,000;269,940;Inf;280,000;270,000;15,200;2,880;14,989;25,125
7027,000;2,384;0,654;-34,371;2,987;9,610;5,304;37,595;4,978;3,979;-2,779;0,000;39,500;40,300;9,768;3,055;16,577;13,664;16,558;14,303;-3,163;26,683;0,000;269,840;Inf;280,000;270,000;15,466;2,872;15,012;25,178
7027,500;2,384;0,654;-34,371;2,987;9,610;5,304;37,595;4,978;3,979;-2,779;0,000;39,500;40,300;9,768;3,055;16,619;14,500;16,691;14,912;-3,163;26,683;0,000;269,840;Inf;280,000;270,000;15,276;2,864;15,067;25,120
7028,000;2,384;0,654;-34,371;2,987;9,610;5,304;37,595;4,978;3,979;-2,779;0,000;39,500;40,300;9,768;3,055;16,769;14,419;16,775;14,585;-3,163;26,683;0,000;269,640;Inf;280,000;270,000;15,681;2,856;15,222;25,137
7028,500;2,384;0,654;-34,371;2,987;9,610;5,315;37,529;4,985;3,963;-2,758;0,000;39,452;40,256;9,768;3,055;16,734;13,532;16,673;14,149;-3,162;26,689;0,000;269,640;Inf;280,000;270,000;15,637;2,848;15,108;25,146
7029,000;2,384;0,654;-34,371;2,987;9,610;5,315;37,529;4,985;3,963;-2,758;0,000;39,500;40,300;9,768;3,055;16,745;14,386;16,777;14,639;-3,162;26,689;0,000;269,540;Inf;280,000;270,000;15,272;2,841;15,173;25,155
7029,500;2,653;0,611;-35,209;2,977;9,661;5,315;37,529;4,985;3,963;-2,758;0,000;39,500;40,300;9,662;2,888;16,753;13,918;16,739;14,451;-3,162;26,689;0,000;269,540;Inf;280,000;270,000;15,637;2,833;15,183;25,160
7030,000;2,653;0,611;-35,209;2,977;9,661;5,315;37,529;4,985;3,963;-2,758;0,000;39,500;40,300;9,662;2,888;16,804;13,565;16,705;14,199;-3,162;26,689;0,000;270,040;Inf;280,000;270,000;15,466;2,830;15,194;25,148
7030,500;2,653;0,611;-35,209;2,977;9,661;5,315;37,529;4,985;3,963;-2,758;0,000;39,500;40,300;9,662;2,888;16,810;13,883;16,728;14,298;-3,162;26,689;0,000;270,040;Inf;280,000;270,000;15,318;2,827;15,005;25,131
7031,000;2,653;0,611;-35,209;2,977;9,661;5,315;37,529;4,985;3,963;-2,758;0,000;39,500;40,300;9,662;2,888;16,633;13,681;16,636;14,232;-3,162;26,689;0,000;269,640;Inf;280,000;270,000;15,430;2,824;15,267;25,146
7031,500;2,653;0,611;-35,209;2,977;9,661;5,321;37,567;4,974;4,009;-2,739;0,000;39,435;40,225;9,662;2,888;16,696;14,137;16,683;14,579;-3,164;26,705;0,000;269,640;Inf;280,000;270,000;15,296;2,822;15,225;25,148
7032,000;2,653;0,611;-35,209;2,977;9,661;5,321;37,567;4,974;4,009;-2,739;0,000;39,400;40,200;9,662;2,888;16,685;14,055;16,708;14,278;-3,164;26,705;0,000;270,040;Inf;280,000;270,000;15,524;2,819;15,277;25,167
7032,500;2,613;0,679;-33,604;3,004;9,622;5,321;37,567;4,974;4,009;-2,739;0,000;39,400;40,200;9,816;2,895;16,821;14,033;16,759;14,720;-3,164;26,705;0,000;270,040;Inf;280,000;270,000;15,431;2,816;15,363;25,183
7033,000;2,613;0,679;-33,604;3,004;9,622;5,321;37,567;4,974;4,009;-2,739;0,000;39,400;40,200;9,816;2,895;16,808;13,706;16,737;14,558;-3,164;26,705;0,000;269,540;Inf;280,000;270,000;15,583;2,813;15,347;25,202
7033,500;2,613;0,679;-33,604;3,004;9,622;5,321;37,567;4,974;4,009;-2,739;0,000;39,400;40,200;9,816;2,895;16,807;13,950;16,762;14,642;-3,164;26,705;0,000;269,540;Inf;280,000;270,000;15,452;2,810;15,359;25,232
7034,000;2,613;0,679;-33,604;3,004;9,622;5,321;37,567;4,974;4,009;-2,739;0,000;39,400;40,200;9,816;2,895;16,829;14,186;16,803;14,769;-3,164;26,705;0,000;270,540;Inf;280,000;270,000;15,540;2,806;15,319;25,230
7034,500;2,613;0,679;-33,604;3,004;9,622;5,318;37,526;4,973;3,998;-2,760;0,000;39,428;40,191;9,816;2,895;16,837;13,662;16,776;14,514;-3,161;26,706;0,000;270,540;Inf;280,000;270,000;15,647;2,803;15,301;25,124
7035,000;2,613;0,679;-33,604;3,004;9,622;5,318;37,526;4,973;3,998;-2,760;0,000;39,400;40,200;9,816;2,895;16,821;13,585;16,724;14,409;-3,161;26,706;0,000;269,740;Inf;280,000;270,000;15,448;2,800;15,241;24,989
7035,500;2,613;0,679;-33,604;3,004;9,622;5,318;37,526;4,973;3,998;-2,760;0,000;39,400;40,200;9,816;2,895;16,806;13,944;16,806;14,373;-3,161;26,706;0,000;269,740;Inf;280,000;270,000;15,385;2,797;15,283;24,925
7036,000;3,071;0,717;-35,209;2,997;9,670;5,318;37,526;4,973;3,998;-2,760;0,000;39,400;40,200;9,485;3,027;16,771;13,969;16,784;14,597;-3,161;26,706;0,000;270,240;Inf;280,000;270,000;15,482;2,794;15,386;24,947
7036,500;3,071;0,717;-35,209;2,997;9,670;5,318;37,526;4,973;3,998;-2,760;0,000;39,400;40,200;9,485;3,027;16,778;14,012;16,744;14,527;-3,161;26,706;0,000;270,240;Inf;280,000;270,000;15,530;2,798;15,248;24,956
