t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7037,000;3,071;0,717;-35,209;2,997;9,670;5,318;37,526;4,973;3,998;-2,760;0,000;39,400;40,200;9,485;3,027;16,776;14,374;16,848;14,685;-3,161;26,706;0,000;269,640;Inf;280,000;270,000;15,515;2,803;15,360;24,948
7037,500;3,071;0,717;-35,209;2,997;9,670;5,318;37,526;4,973;3,998;-2,760;0,000;39,400;40,200;9,485;3,027;16,896;14,399;16,888;15,025;-3,161;26,706;0,000;269,640;Inf;280,000;270,000;15,671;2,807;15,445;24,950
7038,000;3,071;0,717;-35,209;2,997;9,670;5,362;37,541;4,997;4,008;-2,753;0,000;39,411;40,148;9,485;3,027;16,903;14,534;16,899;14,834;-3,156;26,710;0,000;270,740;Inf;280,000;270,000;15,802;2,812;15,491;24,932
7038,500;3,071;0,717;-35,209;2,997;9,670;5,362;37,541;4,997;4,008;-2,753;0,000;39,400;40,100;9,485;3,027;17,079;14,659;17,044;14,811;-3,156;26,710;0,000;270,740;Inf;280,000;270,000;15,792;2,816;15,650;24,895
7039,000;3,456;0,847;-35,209;3,003;9,634;5,362;37,541;4,997;4,008;-2,753;0,000;39,400;40,100;9,640;2,847;17,110;14,333;17,011;14,931;-3,156;26,710;0,000;269,140;Inf;280,000;270,000;15,898;2,820;15,614;24,810
7039,500;3,456;0,847;-35,209;3,003;9,634;5,362;37,541;4,997;4,008;-2,753;0,000;39,400;40,100;9,640;2,847;17,076;14,456;17,006;14,812;-3,156;26,710;0,000;269,140;Inf;280,000;270,000;15,846;2,830;15,543;24,838
7040,000;3,456;0,847;-35,209;3,003;9,634;5,362;37,541;4,997;4,008;-2,753;0,000;39,400;40,100;9,640;2,847;17,059;14,649;17,039;14,827;-3,156;26,710;0,000;270,240;Inf;280,000;270,000;15,838;2,841;15,610;24,836
7040,500;3,456;0,847;-35,209;3,003;9,634;5,362;37,541;4,997;4,008;-2,753;0,000;39,400;40,100;9,640;2,847;17,032;14,130;16,950;14,631;-3,156;26,710;0,000;270,240;Inf;280,000;270,000;15,894;2,851;15,469;24,799
7041,000;3,456;0,847;-35,209;3,003;9,634;5,346;37,552;4,996;4,049;-2,763;0,000;39,405;40,171;9,640;2,847;16,996;13,694;16,883;14,207;-3,178;26,707;0,000;269,640;Inf;280,000;270,000;15,686;2,861;15,440;24,795
7041,500;3,456;0,847;-35,209;3,003;9,634;5,346;37,552;4,996;4,049;-2,763;0,000;39,400;40,200;9,640;2,847;16,977;14,391;16,919;14,867;-3,178;26,707;0,000;269,640;Inf;280,000;270,000;15,445;2,870;15,521;24,773
7042,000;3,456;0,847;-35,209;3,003;9,634;5,346;37,552;4,996;4,049;-2,763;0,000;39,400;40,200;9,640;2,847;16,961;14,478;16,898;14,647;-3,178;26,707;0,000;270,240;Inf;280,000;270,000;15,788;2,880;15,630;24,746
7042,500;2,820;0,661;-35,209;2,942;9,631;5,346;37,552;4,996;4,049;-2,763;0,000;39,400;40,200;9,675;3,147;16,976;13,892;16,882;14,660;-3,178;26,707;0,000;270,240;Inf;280,000;270,000;15,746;2,890;15,394;24,728
7043,000;2,820;0,661;-35,209;2,942;9,631;5,346;37,552;4,996;4,049;-2,763;0,000;39,400;40,200;9,675;3,147;17,047;14,262;16,949;14,814;-3,178;26,707;0,000;268,640;Inf;281,000;270,000;15,602;2,888;15,428;24,731
7043,500;2,820;0,661;-35,209;2,942;9,631;5,346;37,552;4,996;4,049;-2,763;0,000;39,400;40,200;9,675;3,147;17,074;14,556;17,000;14,848;-3,178;26,707;0,000;268,640;Inf;281,000;270,000;15,768;2,887;15,626;24,755
7044,000;2,820;0,661;-35,209;2,942;9,631;5,346;37,552;4,996;4,049;-2,763;0,000;39,400;40,200;9,675;3,147;17,150;14,148;16,986;14,730;-3,178;26,707;0,000;270,240;Inf;281,000;270,000;15,869;2,886;15,662;24,843
7044,500;2,820;0,661;-35,209;2,942;9,631;5,343;37,550;5,006;4,059;-2,774;0,000;39,395;40,151;9,675;3,147;17,006;14,194;16,965;14,856;-3,169;26,719;0,000;270,240;Inf;281,000;270,000;15,753;2,885;15,553;25,179
7045,000;2,820;0,661;-35,209;2,942;9,631;5,343;37,550;5,006;4,059;-2,774;0,000;39,400;40,200;9,675;3,147;17,189;14,104;17,016;14,800;-3,169;26,719;0,000;269,340;Inf;281,000;270,000;15,755;2,884;15,666;25,173
7045,500;2,792;0,707;-35,209;2,991;9,635;5,343;37,550;5,006;4,059;-2,774;0,000;39,400;40,200;9,626;2,910;17,176;14,345;17,029;14,660;-3,169;26,719;0,000;269,340;Inf;281,000;270,000;15,777;2,883;15,557;25,087
7046,000;2,792;0,707;-35,209;2,991;9,635;5,343;37,550;5,006;4,059;-2,774;0,000;39,400;40,200;9,626;2,910;17,115;14,468;17,032;14,752;-3,169;26,719;0,000;270,640;Inf;281,000;270,000;15,803;2,881;15,533;25,051
7046,500;2,792;0,707;-35,209;2,991;9,635;5,343;37,550;5,006;4,059;-2,774;0,000;39,400;40,200;9,626;2,910;17,191;13,997;17,009;14,786;-3,169;26,719;0,000;270,640;Inf;281,000;270,000;15,842;2,880;15,641;25,044
7047,000;2,792;0,707;-35,209;2,991;9,635;5,343;37,550;5,006;4,059;-2,774;0,000;39,400;40,200;9,626;2,910;17,149;14,905;17,123;14,978;-3,169;26,719;0,000;271,340;Inf;280,000;270,000;15,746;2,879;15,772;25,039
7047,500;2,792;0,707;-35,209;2,991;9,635;5,332;37,535;4,970;4,055;-2,748;0,000;39,377;40,117;9,626;2,910;17,104;14,497;17,033;14,917;-3,174;26,704;0,000;271,340;Inf;280,000;270,000;16,039;2,877;15,527;25,053
7048,000;2,792;0,707;-35,209;2,991;9,635;5,332;37,535;4,970;4,055;-2,748;0,000;39,400;40,100;9,626;2,910;17,273;14,180;17,094;14,645;-3,174;26,704;0,000;272,640;Inf;279,000;270,000;15,888;2,876;15,626;25,112
7048,500;2,824;0,688;-34,470;2,978;9,658;5,332;37,535;4,970;4,055;-2,748;0,000;39,400;40,100;9,734;2,848;17,253;14,602;17,156;15,134;-3,174;26,704;0,000;272,640;Inf;279,000;270,000;15,798;2,874;15,778;25,219
7049,000;2,824;0,688;-34,470;2,978;9,658;5,332;37,535;4,970;4,055;-2,748;0,000;39,400;40,100;9,734;2,848;17,324;14,779;17,233;15,398;-3,174;26,704;0,000;271,440;Inf;278,000;270,000;16,036;2,874;15,823;25,209
7049,500;2,824;0,688;-34,470;2,978;9,658;5,332;37,535;4,970;4,055;-2,748;0,000;39,400;40,100;9,734;2,848;17,414;14,739;17,321;15,535;-3,174;26,704;0,000;271,440;Inf;278,000;270,000;16,183;2,873;15,885;25,245
7050,000;2,824;0,688;-34,470;2,978;9,658;5,332;37,535;4,970;4,055;-2,748;0,000;39,400;40,100;9,734;2,848;17,495;15,382;17,417;15,409;-3,174;26,704;0,000;270,240;Inf;278,000;270,000;16,252;2,872;16,092;25,213
7050,500;2,824;0,688;-34,470;2,978;9,658;5,332;37,535;4,970;4,055;-2,748;0,000;39,400;40,100;9,734;2,848;17,418;14,926;17,320;15,231;-3,174;26,704;0,000;270,240;Inf;278,000;270,000;16,426;2,871;15,919;25,212
7051,000;2,824;0,688;-34,470;2,978;9,658;5,330;37,491;5,013;4,057;-2,749;0,000;39,385;40,138;9,734;2,848;17,578;14,758;17,394;15,106;-3,169;26,713;0,000;270,040;Inf;278,000;270,000;16,224;2,870;16,020;25,248
7051,500;2,824;0,688;-34,470;2,978;9,658;5,330;37,491;5,013;4,057;-2,749;0,000;39,400;40,100;9,734;2,848;17,508;14,664;17,372;15,196;-3,169;26,713;0,000;270,040;Inf;278,000;270,000;16,209;2,870;15,967;25,286
7052,000;2,643;0,633;-34,808;2,924;9,619;5,330;37,491;5,013;4,057;-2,749;0,000;39,400;40,100;9,665;2,784;17,411;14,673;17,348;14,883;-3,169;26,713;0,000;270,540;Inf;278,000;270,000;16,185;2,869;15,953;25,224
7052,500;2,643;0,633;-34,808;2,924;9,619;5,330;37,491;5,013;4,057;-2,749;0,000;39,400;40,100;9,665;2,784;17,315;14,733;17,289;14,855;-3,169;26,713;0,000;270,540;Inf;278,000;270,000;16,079;2,865;16,024;25,218
7053,000;2,643;0,633;-34,808;2,924;9,619;5,330;37,491;5,013;4,057;-2,749;0,000;39,400;40,100;9,665;2,784;17,447;14,734;17,334;15,127;-3,169;26,713;0,000;268,240;Inf;279,000;270,000;16,048;2,862;16,026;25,220
7053,500;2,643;0,633;-34,808;2,924;9,619;5,330;37,491;5,013;4,057;-2,749;0,000;39,400;40,100;9,665;2,784;17,423;14,232;17,279;15,068;-3,169;26,713;0,000;268,240;Inf;279,000;270,000;16,160;2,858;15,815;25,211
7054,000;2,643;0,633;-34,808;2,924;9,619;5,328;37,542;5,044;4,110;-2,775;0,000;39,373;40,114;9,665;2,784;17,357;14,995;17,351;15,131;-3,184;26,703;0,000;269,640;Inf;279,000;270,000;16,001;2,854;15,924;25,194
7054,500;2,643;0,633;-34,808;2,924;9,619;5,328;37,542;5,044;4,110;-2,775;0,000;39,400;40,100;9,665;2,784;17,345;14,864;17,322;14,914;-3,184;26,703;0,000;269,640;Inf;279,000;270,000;16,208;2,851;16,113;25,177
7055,000;3,036;0,754;-35,127;2,913;9,557;5,328;37,542;5,044;4,110;-2,775;0,000;39,400;40,100;9,727;3,100;17,400;14,777;17,322;15,220;-3,184;26,703;0,000;267,740;Inf;280,000;270,000;16,111;2,848;16,086;25,190
7055,500;3,036;0,754;-35,127;2,913;9,557;5,328;37,542;5,044;4,110;-2,775;0,000;39,400;40,100;9,727;3,100;17,450;15,025;17,384;15,223;-3,184;26,703;0,000;267,740;Inf;280,000;270,000;16,180;2,851;16,018;25,168
7056,000;3,036;0,754;-35,127;2,913;9,557;5,328;37,542;5,044;4,110;-2,775;0,000;39,400;40,100;9,727;3,100;17,433;14,797;17,367;15,148;-3,184;26,703;0,000;269,140;Inf;280,000;270,000;16,271;2,854;16,047;25,152
7056,500;3,036;0,754;-35,127;2,913;9,557;5,328;37,542;5,044;4,110;-2,775;0,000;39,400;40,100;9,727;3,100;17,389;14,177;17,299;14,904;-3,184;26,703;0,000;269,140;Inf;280,000;270,000;16,186;2,857;15,827;25,171
7057,000;3,036;0,754;-35,127;2,913;9,557;5,379;37,569;5,026;4,146;-2,772;0,000;39,375;40,144;9,727;3,100;17,434;14,784;17,395;15,554;-3,173;26,706;0,000;268,240;Inf;281,000;270,000;15,942;2,860;15,885;25,174
7057,500;3,036;0,754;-35,127;2,913;9,557;5,379;37,569;5,026;4,146;-2,772;0,000;39,400;40,100;9,727;3,100;17,524;15,135;17,417;15,330;-3,173;26,706;0,000;268,240;Inf;281,000;270,000;16,292;2,862;16,050;25,161
7058,000;3,036;0,754;-35,127;2,913;9,557;5,379;37,569;5,026;4,146;-2,772;0,000;39,400;40,100;9,727;3,100;17,498;14,534;17,395;14,870;-3,173;26,706;0,000;270,140;Inf;281,000;270,000;16,352;2,865;16,036;25,120
7058,500;1,835;0,548;-34,118;2,964;9,594;5,379;37,569;5,026;4,146;-2,772;0,000;39,400;40,100;9,723;2,989;17,440;14,507;17,351;14,928;-3,173;26,706;0,000;270,140;Inf;281,000;270,000;16,074;2,868;15,947;25,106
7059,000;1,835;0,548;-34,118;2,964;9,594;5,379;37,569;5,026;4,146;-2,772;0,000;39,400;40,100;9,723;2,989;17,455;14,264;17,314;14,987;-3,173;26,706;0,000;268,940;Inf;282,000;270,000;16,056;2,851;15,921;25,132
7059,500;1,835;0,548;-34,118;2,964;9,594;5,379;37,569;5,026;4,146;-2,772;0,000;39,400;40,100;9,723;2,989;17,436;14,772;17,355;15,331;-3,173;26,706;0,000;268,940;Inf;282,000;270,000;16,005;2,835;15,895;25,184
7060,000;1,835;0,548;-34,118;2,964;9,594;5,379;37,569;5,026;4,146;-2,772;0,000;39,400;40,100;9,723;2,989;17,409;15,280;17,412;15,315;-3,173;26,706;0,000;271,940;Inf;281,000;270,000;16,224;2,818;15,976;25,184
7060,500;1,835;0,548;-34,118;2,964;9,594;5,372;37,569;5,012;4,159;-2,757;0,000;39,368;40,157;9,723;2,989;17,401;14,238;17,320;15,077;-3,167;26,704;0,000;271,940;Inf;281,000;270,000;16,354;2,802;15,807;25,163
7061,000;1,835;0,548;-34,118;2,964;9,594;5,372;37,569;5,012;4,159;-2,757;0,000;39,400;40,200;9,723;2,989;17,500;14,902;17,440;15,171;-3,167;26,704;0,000;271,040;Inf;280,000;270,000;16,009;2,786;15,971;25,152
7061,500;2,338;0,610;-34,358;3,087;9,633;5,372;37,569;5,012;4,159;-2,757;0,000;39,400;40,200;9,672;2,837;17,528;14,590;17,386;15,372;-3,167;26,704;0,000;271,040;Inf;280,000;270,000;16,253;2,771;15,940;25,188
7062,000;2,338;0,610;-34,358;3,087;9,633;5,372;37,569;5,012;4,159;-2,757;0,000;39,400;40,200;9,672;2,837;17,497;15,149;17,452;15,308;-3,167;26,704;0,000;271,440;Inf;279,000;270,000;16,219;2,763;16,123;25,183
7062,500;2,338;0,610;-34,358;3,087;9,633;5,372;37,569;5,012;4,159;-2,757;0,000;39,400;40,200;9,672;2,837;17,544;14,956;17,463;15,172;-3,167;26,704;0,000;271,440;Inf;279,000;270,000;16,351;2,757;16,223;25,110
7063,000;2,338;0,610;-34,358;3,087;9,633;5,372;37,569;5,012;4,159;-2,757;0,000;39,400;40,200;9,672;2,837;17,559;15,141;17,502;15,587;-3,167;26,704;0,000;270,340;Inf;279,000;270,000;16,284;2,750;16,188;25,124
7063,500;2,338;0,610;-34,358;3,087;9,633;5,373;37,524;5,009;4,131;-2,760;0,000;39,379;40,176;9,672;2,837;17,660;15,319;17,621;15,421;-3,171;26,708;0,000;270,340;Inf;279,000;270,000;16,447;2,743;16,266;25,126
7064,000;2,338;0,610;-34,358;3,087;9,633;5,373;37,524;5,009;4,131;-2,760;0,000;39,400;40,200;9,672;2,837;17,682;14,610;17,515;15,102;-3,171;26,708;0,000;271,140;Inf;278,000;270,000;16,505;2,736;16,202;25,148
7064,500;2,338;0,610;-34,358;3,087;9,633;5,373;37,524;5,009;4,131;-2,760;0,000;39,400;40,200;9,672;2,837;17,645;14,792;17,531;15,399;-3,171;26,708;0,000;271,140;Inf;278,000;270,000;16,227;2,730;16,114;25,174
7065,000;3,176;0,826;-34,557;2,965;9,611;5,373;37,524;5,009;4,131;-2,760;0,000;39,400;40,200;9,768;3,030;17,586;15,279;17,550;15,331;-3,171;26,708;0,000;270,440;Inf;278,000;270,000;16,342;2,723;16,273;25,173
7065,500;3,176;0,826;-34,557;2,965;9,611;5,373;37,524;5,009;4,131;-2,760;0,000;39,400;40,200;9,768;3,030;17,633;15,001;17,561;15,286;-3,171;26,708;0,000;270,440;Inf;278,000;270,000;16,437;2,731;16,270;25,171
7066,000;3,176;0,826;-34,557;2,965;9,611;5,373;37,524;5,009;4,131;-2,760;0,000;39,400;40,200;9,768;3,030;17,651;14,412;17,503;15,212;-3,171;26,708;0,000;268,840;Inf;279,000;270,000;16,370;2,738;16,110;25,086
7066,500;3,176;0,826;-34,557;2,965;9,611;5,373;37,524;5,009;4,131;-2,760;0,000;39,400;40,200;9,768;3,030;17,610;14,735;17,497;15,197;-3,171;26,708;0,000;268,840;Inf;279,000;270,000;16,194;2,745;16,113;25,060
7067,000;3,176;0,826;-34,557;2,965;9,611;5,358;37,561;4,992;4,181;-2,771;0,000;39,385;40,194;9,768;3,030;17,464;14,994;17,459;15,051;-3,185;26,708;0,000;268,040;Inf;280,000;270,000;16,260;2,752;16,199;25,028
7067,500;3,176;0,826;-34,557;2,965;9,611;5,358;37,561;4,992;4,181;-2,771;0,000;39,400;40,200;9,768;3,030;17,436;14,881;17,432;15,073;-3,185;26,708;0,000;268,040;Inf;280,000;270,000;16,242;2,759;16,075;25,009
7068,000;2,657;0,637;-35,209;3,023;9,671;5,358;37,561;4,992;4,181;-2,771;0,000;39,400;40,200;9,490;2,930;17,466;15,153;17,460;15,202;-3,185;26,708;0,000;269,040;Inf;280,000;270,000;16,206;2,766;16,187;25,008
7068,500;2,657;0,637;-35,209;3,023;9,671;5,358;37,561;4,992;4,181;-2,771;0,000;39,400;40,200;9,490;2,930;17,474;14,844;17,457;15,015;-3,185;26,708;0,000;269,040;Inf;280,000;270,000;16,320;2,764;16,219;25,017
7069,000;2,657;0,637;-35,209;3,023;9,671;5,358;37,561;4,992;4,181;-2,771;0,000;39,400;40,200;9,490;2,930;17,522;14,300;17,400;15,187;-3,185;26,708;0,000;268,040;Inf;281,000;270,000;16,197;2,763;16,035;24,988
7069,500;2,657;0,637;-35,209;3,023;9,671;5,358;37,561;4,992;4,181;-2,771;0,000;39,400;40,200;9,490;2,930;17,529;15,217;17,504;15,474;-3,185;26,708;0,000;268,040;Inf;281,000;270,000;16,102;2,761;16,289;24,902
7070,000;2,657;0,637;-35,209;3,023;9,671;5,338;37,570;5,012;4,189;-2,762;0,000;39,392;40,225;9,490;2,930;17,560;15,308;17,549;15,421;-3,176;26,713;0,000;270,640;Inf;281,000;270,000;16,431;2,759;16,359;24,862
7070,500;2,657;0,637;-35,209;3,023;9,671;5,338;37,570;5,012;4,189;-2,762;0,000;39,400;40,200;9,490;2,930;17,639;14,993;17,548;15,139;-3,176;26,713;0,000;270,640;Inf;281,000;270,000;16,460;2,757;16,093;24,848
7071,000;2,657;0,637;-35,209;3,023;9,671;5,338;37,570;5,012;4,189;-2,762;0,000;39,400;40,200;9,490;2,930;17,708;14,690;17,534;15,200;-3,176;26,713;0,000;270,140;Inf;281,000;270,000;16,330;2,756;16,288;24,838
7071,500;2,835;0,732;-33,936;3,037;9,539;5,338;37,570;5,012;4,189;-2,762;0,000;39,400;40,200;9,833;3,001;17,652;14,944;17,560;15,368;-3,176;26,713;0,000;270,140;Inf;281,000;270,000;16,283;2,754;16,195;24,842
7072,000;2,835;0,732;-33,936;3,037;9,539;5,338;37,570;5,012;4,189;-2,762;0,000;39,400;40,200;9,833;3,001;17,579;15,008;17,553;15,077;-3,176;26,713;0,000;271,040;Inf;280,000;270,000;16,381;2,755;16,239;24,800
7072,500;2,835;0,732;-33,936;3,037;9,539;5,338;37,570;5,012;4,189;-2,762;0,000;39,400;40,200;9,833;3,001;17,585;14,648;17,516;15,051;-3,176;26,713;0,000;271,040;Inf;280,000;270,000;16,305;2,757;16,224;24,808
7073,000;2,835;0,732;-33,936;3,037;9,539;5,338;37,570;5,012;4,189;-2,762;0,000;39,400;40,200;9,833;3,001;17,592;14,734;17,502;15,142;-3,176;26,713;0,000;271,240;Inf;279,000;270,000;16,200;2,758;16,116;24,818
7073,500;2,835;0,732;-33,936;3,037;9,539;5,296;37,569;5,005;4,208;-2,769;0,000;39,405;40,257;9,833;3,001;17,551;15,045;17,539;15,104;-3,175;26,713;0,000;271,240;Inf;279,000;270,000;16,243;2,759;16,211;24,827
7074,000;2,835;0,732;-33,936;3,037;9,539;5,296;37,569;5,005;4,208;-2,769;0,000;39,400;40,300;9,833;3,001;17,604;14,789;17,529;15,039;-3,175;26,713;0,000;271,740;Inf;278,000;270,000;16,310;2,761;15,995;24,791
7074,500;2,664;0,639;-35,209;3,063;9,629;5,296;37,569;5,005;4,208;-2,769;0,000;39,400;40,300;9,618;2,933;17,541;14,187;17,418;14,684;-3,175;26,713;0,000;271,740;Inf;278,000;270,000;16,240;2,762;15,999;24,743
7075,000;2,664;0,639;-35,209;3,063;9,629;5,296;37,569;5,005;4,208;-2,769;0,000;39,400;40,300;9,618;2,933;17,516;14,518;17,432;15,056;-3,175;26,713;0,000;271,240;Inf;277,000;270,000;15,958;2,760;16,041;24,745
7075,500;2,664;0,639;-35,209;3,063;9,629;5,296;37,569;5,005;4,208;-2,769;0,000;39,400;40,300;9,618;2,933;17,481;14,780;17,459;15,337;-3,175;26,713;0,000;271,240;Inf;277,000;270,000;16,131;2,759;16,096;24,789
7076,000;2,664;0,639;-35,209;3,063;9,629;5,296;37,569;5,005;4,208;-2,769;0,000;39,400;40,300;9,618;2,933;17,588;14,827;17,480;15,420;-3,175;26,713;0,000;268,240;Inf;278,000;270,000;16,265;2,757;16,100;24,775
7076,500;2,664;0,639;-35,209;3,063;9,629;5,356;37,577;4,975;4,209;-2,766;0,000;39,408;40,307;9,618;2,933;17,579;14,974;17,528;15,160;-3,170;26,724;0,000;268,240;Inf;278,000;270,000;16,329;2,756;16,160;24,784
7077,000;2,664;0,639;-35,209;3,063;9,629;5,356;37,577;4,975;4,209;-2,766;0,000;39,400;40,300;9,618;2,933;17,506;13,927;17,398;14,961;-3,170;26,724;0,000;267,940;Inf;279,000;270,000;16,310;2,754;16,184;24,823
7077,500;2,975;0,714;-35,209;3,037;9,611;5,356;37,577;4,975;4,209;-2,766;0,000;39,400;40,300;9,592;3,072;17,562;14,927;17,501;15,084;-3,170;26,724;0,000;267,940;Inf;279,000;270,000;15,948;2,753;16,195;24,783
7078,000;2,975;0,714;-35,209;3,037;9,611;5,356;37,577;4,975;4,209;-2,766;0,000;39,400;40,300;9,592;3,072;17,563;15,034;17,538;15,197;-3,170;26,724;0,000;268,840;Inf;280,000;270,000;16,268;2,756;16,244;24,790
7078,500;2,975;0,714;-35,209;3,037;9,611;5,356;37,577;4,975;4,209;-2,766;0,000;39,400;40,300;9,592;3,072;17,529;15,007;17,522;15,180;-3,170;26,724;0,000;268,840;Inf;280,000;270,000;16,333;2,760;16,288;24,843
7079,000;2,975;0,714;-35,209;3,037;9,611;5,356;37,577;4,975;4,209;-2,766;0,000;39,400;40,300;9,592;3,072;17,603;15,059;17,551;15,313;-3,170;26,724;0,000;268,740;Inf;281,000;270,000;16,309;2,763;16,351;24,823
7079,500;2,975;0,714;-35,209;3,037;9,611;5,356;37,577;4,975;4,209;-2,766;0,000;39,400;40,300;9,592;3,072;17,647;14,977;17,597;15,404;-3,170;26,724;0,000;268,740;Inf;281,000;270,000;16,381;2,767;16,256;24,847
7080,000;2,975;0,714;-35,209;3,037;9,611;5,386;37,563;4,996;4,213;-2,720;0,000;39,429;40,329;9,592;3,072;17,712;14,423;17,522;14,922;-3,162;26,731;0,000;269,140;Inf;281,000;270,000;16,406;2,770;16,129;24,830
7080,500;2,975;0,714;-35,209;3,037;9,611;5,386;37,563;4,996;4,213;-2,720;0,000;39,400;40,300;9,592;3,072;17,649;14,635;17,545;15,118;-3,162;26,731;0,000;269,140;Inf;281,000;270,000;16,145;2,774;16,092;24,838
7081,000;2,754;0,585;-35,209;3,028;9,703;5,386;37,563;4,996;4,213;-2,720;0,000;39,400;40,300;9,681;2,971;17,551;15,042;17,561;15,367;-3,162;26,731;0,000;269,040;Inf;281,000;270,000;16,237;2,777;16,213;24,817
7081,500;2,754;0,585;-35,209;3,028;9,703;5,386;37,563;4,996;4,213;-2,720;0,000;39,400;40,300;9,681;2,971;17,667;15,207;17,615;15,350;-3,162;26,731;0,000;269,040;Inf;281,000;270,000;16,380;2,776;16,274;24,810
7082,000;2,754;0,585;-35,209;3,028;9,703;5,386;37,563;4,996;4,213;-2,720;0,000;39,400;40,300;9,681;2,971;17,627;14,935;17,593;15,160;-3,162;26,731;0,000;271,040;Inf;280,000;270,000;16,460;2,776;16,198;24,794
7082,500;2,754;0,585;-35,209;3,028;9,703;5,386;37,563;4,996;4,213;-2,720;0,000;39,400;40,300;9,681;2,971;17,684;14,723;17,581;15,581;-3,162;26,731;0,000;271,040;Inf;280,000;270,000;16,329;2,776;16,050;24,789
7083,000;2,754;0,585;-35,209;3,028;9,703;5,395;37,579;5,018;4,237;-2,734;0,000;39,441;40,375;9,681;2,971;17,709;14,505;17,556;15,041;-3,148;26,734;0,000;271,340;Inf;279,000;270,000;16,392;2,775;16,170;24,747
7083,500;2,754;0,585;-35,209;3,028;9,703;5,395;37,579;5,018;4,237;-2,734;0,000;39,400;40,400;9,681;2,971;17,668;14,995;17,597;15,564;-3,148;26,734;0,000;271,340;Inf;279,000;270,000;16,203;2,775;16,176;24,724
7084,000;3,278;0,789;-35,209;3,000;9,705;5,395;37,579;5,018;4,237;-2,734;0,000;39,400;40,400;9,680;3,028;17,687;15,236;17,642;15,375;-3,148;26,734;0,000;271,440;Inf;278,000;270,000;16,456;2,775;16,287;24,542
7084,500;3,278;0,789;-35,209;3,000;9,705;5,395;37,579;5,018;4,237;-2,734;0,000;39,400;40,400;9,680;3,028;17,704;14,716;17,596;15,053;-3,148;26,734;0,000;271,440;Inf;278,000;270,000;16,485;2,783;16,259;24,464
7085,000;3,278;0,789;-35,209;3,000;9,705;5,395;37,579;5,018;4,237;-2,734;0,000;39,400;40,400;9,680;3,028;17,785;14,899;17,679;15,310;-3,148;26,734;0,000;271,440;Inf;277,000;270,000;16,267;2,791;16,259;24,440
7085,500;3,278;0,789;-35,209;3,000;9,705;5,395;37,579;5,018;4,237;-2,734;0,000;39,400;40,400;9,680;3,028;17,641;14,946;17,629;15,325;-3,148;26,734;0,000;271,440;Inf;277,000;270,000;16,418;2,799;16,126;24,427
7086,000;3,278;0,789;-35,209;3,000;9,705;5,395;37,579;5,018;4,237;-2,734;0,000;39,400;40,400;9,680;3,028;17,810;14,549;17,629;15,263;-3,148;26,734;0,000;269,640;Inf;277,000;270,000;16,385;2,807;16,169;24,453
7086,500;3,278;0,789;-35,209;3,000;9,705;5,365;37,590;4,998;4,248;-2,730;0,000;39,466;40,410;9,680;3,028;17,710;15,101;17,648;15,300;-3,132;26,744;0,000;269,640;Inf;277,000;270,000;16,313;2,815;16,201;24,465
7087,000;3,278;0,789;-35,209;3,000;9,705;5,365;37,590;4,998;4,248;-2,730;0,000;39,500;40,400;9,680;3,028;17,674;14,820;17,621;15,185;-3,132;26,744;0,000;269,540;Inf;277,000;270,000;16,440;2,822;16,206;24,474
7087,500;3,106;0,708;-35,209;2,943;9,634;5,365;37,590;4,998;4,248;-2,730;0,000;39,500;40,400;9,688;3,021;17,772;14,790;17,661;15,542;-3,132;26,744;0,000;269,540;Inf;277,000;270,000;16,325;2,830;16,296;24,514
7088,000;3,106;0,708;-35,209;2,943;9,634;5,365;37,590;4,998;4,248;-2,730;0,000;39,500;40,400;9,688;3,021;17,752;15,328;17,695;15,515;-3,132;26,744;0,000;269,640;Inf;277,000;270,000;16,441;2,834;16,357;24,484
7088,500;3,106;0,708;-35,209;2,943;9,634;5,365;37,590;4,998;4,248;-2,730;0,000;39,500;40,400;9,688;3,021;17,711;15,185;17,669;15,320;-3,132;26,744;0,000;269,640;Inf;277,000;270,000;16,573;2,839;16,428;24,502
7089,000;3,106;0,708;-35,209;2,943;9,634;5,365;37,590;4,998;4,248;-2,730;0,000;39,500;40,400;9,688;3,021;17,793;14,779;17,676;15,128;-3,132;26,744;0,000;267,540;Inf;278,000;270,000;16,471;2,843;16,385;24,502
7089,500;3,106;0,708;-35,209;2,943;9,634;5,320;37,575;4,958;4,242;-2,731;0,000;39,468;40,563;9,688;3,021;17,769;14,710;17,649;15,298;-3,148;26,730;0,000;267,540;Inf;278,000;270,000;16,344;2,847;16,346;24,558
7090,000;3,106;0,708;-35,209;2,943;9,634;5,320;37,575;4,958;4,242;-2,731;0,000;39,500;40,600;9,688;3,021;17,773;14,831;17,661;15,295;-3,148;26,730;0,000;267,640;Inf;279,000;270,000;16,356;2,852;16,285;24,602
7090,500;2,944;0,677;-35,209;2,972;9,651;5,320;37,575;4,958;4,242;-2,731;0,000;39,500;40,600;9,634;3,070;17,720;15,049;17,685;15,313;-3,148;26,730;0,000;267,640;Inf;279,000;270,000;16,390;2,856;16,342;24,657
7091,000;2,944;0,677;-35,209;2,972;9,651;5,320;37,575;4,958;4,242;-2,731;0,000;39,500;40,600;9,634;3,070;17,794;14,691;17,658;15,421;-3,148;26,730;0,000;267,440;Inf;280,000;270,000;16,442;2,857;16,297;24,733
7091,500;2,944;0,677;-35,209;2,972;9,651;5,320;37,575;4,958;4,242;-2,731;0,000;39,500;40,600;9,634;3,070;17,749;15,197;17,700;15,443;-3,148;26,730;0,000;267,440;Inf;280,000;270,000;16,391;2,859;16,357;24,765
7092,000;2,944;0,677;-35,209;2,972;9,651;5,320;37,575;4,958;4,242;-2,731;0,000;39,500;40,600;9,634;3,070;17,728;15,218;17,711;15,307;-3,148;26,730;0,000;269,540;Inf;280,000;270,000;16,522;2,860;16,355;24,760
7092,500;2,944;0,677;-35,209;2,972;9,651;5,347;37,601;4,984;4,267;-2,737;0,000;39,488;40,463;9,634;3,070;17,737;14,962;17,686;15,300;-3,153;26,727;0,000;269,540;Inf;280,000;270,000;16,491;2,861;16,369;24,718
7093,000;2,944;0,677;-35,209;2,972;9,651;5,347;37,601;4,984;4,267;-2,737;0,000;39,500;40,500;9,634;3,070;17,728;14,907;17,676;15,540;-3,153;26,727;0,000;269,340;Inf;280,000;270,000;16,421;2,863;16,144;24,709
7093,500;2,944;0,677;-35,209;2,972;9,651;5,347;37,601;4,984;4,267;-2,737;0,000;39,500;40,500;9,634;3,070;17,883;15,102;17,790;15,571;-3,153;26,727;0,000;269,340;Inf;280,000;270,000;16,463;2,864;16,258;24,712
7094,000;2,253;0,584;-34,900;3,046;9,552;5,347;37,601;4,984;4,267;-2,737;0,000;39,500;40,500;9,671;3,080;17,882;15,408;17,818;16,055;-3,153;26,727;0,000;269,140;Inf;280,000;270,000;16,586;2,865;16,364;24,711
7094,500;2,253;0,584;-34,900;3,046;9,552;5,347;37,601;4,984;4,267;-2,737;0,000;39,500;40,500;9,671;3,080;17,965;14,620;17,780;15,519;-3,153;26,727;0,000;269,140;Inf;280,000;270,000;16,791;2,855;16,364;24,788
7095,000;2,253;0,584;-34,900;3,046;9,552;5,347;37,601;4,984;4,267;-2,737;0,000;39,500;40,500;9,671;3,080;17,913;15,444;17,859;15,598;-3,153;26,727;0,000;270,640;Inf;280,000;270,000;16,471;2,845;16,497;24,813
7095,500;2,253;0,584;-34,900;3,046;9,552;5,347;37,601;4,984;4,267;-2,737;0,000;39,500;40,500;9,671;3,080;17,855;15,384;17,863;15,623;-3,153;26,727;0,000;270,640;Inf;280,000;270,000;16,704;2,836;16,340;24,855
7096,000;2,253;0,584;-34,900;3,046;9,552;5,367;37,578;5,000;4,274;-2,726;0,000;39,500;40,526;9,671;3,080;17,929;15,073;17,857;15,692;-3,163;26,728;0,000;270,340;Inf;280,000;270,000;16,681;2,826;16,357;24,866
7096,500;2,253;0,584;-34,900;3,046;9,552;5,367;37,578;5,000;4,274;-2,726;0,000;39,500;40,500;9,671;3,080;17,924;15,417;17,879;15,591;-3,163;26,728;0,000;270,340;Inf;280,000;270,000;16,638;2,817;16,403;24,906
7097,000;2,702;0,745;-34,074;3,053;9,628;5,367;37,578;5,000;4,274;-2,726;0,000;39,500;40,500;9,695;2,922;17,922;15,226;17,872;15,415;-3,163;26,728;0,000;270,440;Inf;280,000;270,000;16,703;2,808;16,583;24,823
7097,500;2,702;0,745;-34,074;3,053;9,628;5,367;37,578;5,000;4,274;-2,726;0,000;39,500;40,500;9,695;2,922;17,962;15,077;17,852;15,629;-3,163;26,728;0,000;270,440;Inf;280,000;270,000;16,609;2,806;16,537;24,886
7098,000;2,702;0,745;-34,074;3,053;9,628;5,367;37,578;5,000;4,274;-2,726;0,000;39,500;40,500;9,695;2,922;17,985;15,146;17,893;15,695;-3,163;26,728;0,000;270,340;Inf;280,000;270,000;16,630;2,804;16,466;24,907
7098,500;2,702;0,745;-34,074;3,053;9,628;5,367;37,578;5,000;4,274;-2,726;0,000;39,500;40,500;9,695;2,922;17,923;15,475;17,890;15,524;-3,163;26,728;0,000;270,340;Inf;280,000;270,000;16,680;2,802;16,637;24,930
7099,000;2,702;0,745;-34,074;3,053;9,628;5,380;37,597;5,008;4,305;-2,728;0,000;39,525;40,561;9,695;2,922;17,935;15,332;17,913;15,545;-3,152;26,725;0,000;271,040;Inf;279,000;270,000;16,703;2,801;16,598;24,958
7099,500;2,702;0,745;-34,074;3,053;9,628;5,380;37,597;5,008;4,305;-2,728;0,000;39,500;40,600;9,695;2,922;18,084;15,461;17,963;15,774;-3,152;26,725;0,000;271,040;Inf;279,000;270,000;16,681;2,799;16,566;24,944
7100,000;2,702;0,745;-34,074;3,053;9,628;5,380;37,597;5,008;4,305;-2,728;0,000;39,500;40,600;9,695;2,922;18,017;15,644;18,010;16,254;-3,152;26,725;0,000;271,740;Inf;278,000;270,000;16,820;2,798;16,528;24,916
7100,500;2,978;0,770;-34,592;2,950;9,615;5,380;37,597;5,008;4,305;-2,728;0,000;39,500;40,600;9,743;3,062;18,138;15,467;18,047;15,785;-3,152;26,725;0,000;271,740;Inf;278,000;270,000;16,981;2,796;16,557;24,919
7101,000;2,978;0,770;-34,592;2,950;9,615;5,380;37,597;5,008;4,305;-2,728;0,000;39,500;40,600;9,743;3,062;18,183;15,417;18,062;15,762;-3,152;26,725;0,000;271,640;Inf;277,000;270,000;16,859;2,799;16,727;24,960
7101,500;2,978;0,770;-34,592;2,950;9,615;5,380;37,597;5,008;4,305;-2,728;0,000;39,500;40,600;9,743;3,062;18,106;14,743;17,964;15,459;-3,152;26,725;0,000;271,640;Inf;277,000;270,000;16,856;2,802;16,488;24,948
7102,000;2,978;0,770;-34,592;2,950;9,615;5,380;37,597;5,008;4,305;-2,728;0,000;39,500;40,600;9,743;3,062;18,086;15,286;18,019;16,045;-3,152;26,725;0,000;270,440;Inf;277,000;270,000;16,568;2,805;16,656;24,932
7102,500;2,978;0,770;-34,592;2,950;9,615;5,358;37,598;5,004;4,327;-2,730;0,000;39,549;40,623;9,743;3,062;18,140;15,763;18,066;15,892;-3,169;26,726;0,000;270,440;Inf;277,000;270,000;16,859;2,808;16,800;24,913
7103,000;2,978;0,770;-34,592;2,950;9,615;5,358;37,598;5,004;4,327;-2,730;0,000;39,500;40,600;9,743;3,062;18,075;15,415;18,047;15,476;-3,169;26,726;0,000;270,240;Inf;277,000;270,000;16,965;2,810;16,752;24,902
7103,500;2,589;0,625;-35,209;3,014;9,723;5,358;37,598;5,004;4,327;-2,730;0,000;39,500;40,600;9,595;2,936;18,070;15,154;17,978;15,712;-3,169;26,726;0,000;270,240;Inf;277,000;270,000;16,753;2,813;16,478;24,860
7104,000;2,589;0,625;-35,209;3,014;9,723;5,358;37,598;5,004;4,327;-2,730;0,000;39,500;40,600;9,595;2,936;18,147;15,386;18,092;16,137;-3,169;26,726;0,000;269,740;Inf;277,000;270,000;16,728;2,810;16,574;24,800
7104,500;2,589;0,625;-35,209;3,014;9,723;5,358;37,598;5,004;4,327;-2,730;0,000;39,500;40,600;9,595;2,936;18,231;15,163;18,120;15,760;-3,169;26,726;0,000;269,740;Inf;277,000;270,000;16,940;2,806;16,604;24,726
7105,000;2,589;0,625;-35,209;3,014;9,723;5,358;37,598;5,004;4,327;-2,730;0,000;39,500;40,600;9,595;2,936;18,202;15,505;18,114;15,952;-3,169;26,726;0,000;267,340;Inf;278,000;270,000;16,819;2,802;16,681;24,742
7105,500;2,589;0,625;-35,209;3,014;9,723;5,339;37,596;4,991;4,337;-2,741;0,000;39,575;40,632;9,595;2,936;18,124;15,760;18,108;15,849;-3,166;26,730;0,000;267,340;Inf;278,000;270,000;16,943;2,799;16,785;24,737
7106,000;2,589;0,625;-35,209;3,014;9,723;5,339;37,596;4,991;4,337;-2,741;0,000;39,600;40,600;9,595;2,936;18,254;15,465;18,138;15,651;-3,166;26,730;0,000;267,840;Inf;279,000;270,000;16,960;2,795;16,763;24,761
7106,500;2,589;0,625;-35,209;3,014;9,723;5,339;37,596;4,991;4,337;-2,741;0,000;39,600;40,600;9,595;2,936;18,200;15,067;18,095;15,616;-3,166;26,730;0,000;267,840;Inf;279,000;270,000;16,877;2,792;16,693;24,742
7107,000;3,158;0,748;-35,209;2,972;9,679;5,339;37,596;4,991;4,337;-2,741;0,000;39,600;40,600;9,591;3,072;18,239;15,555;18,158;15,942;-3,166;26,730;0,000;267,640;Inf;280,000;270,000;16,745;2,789;16,751;24,737
7107,500;3,158;0,748;-35,209;2,972;9,679;5,339;37,596;4,991;4,337;-2,741;0,000;39,600;40,600;9,591;3,072;18,296;15,714;18,197;16,067;-3,166;26,730;0,000;267,640;Inf;280,000;270,000;16,974;2,795;16,803;24,828
7108,000;3,158;0,748;-35,209;2,972;9,679;5,339;37,596;4,991;4,337;-2,741;0,000;39,600;40,600;9,591;3,072;18,312;15,469;18,232;15,973;-3,166;26,730;0,000;270,140;Inf;280,000;270,000;17,069;2,801;16,768;24,887
7108,500;3,158;0,748;-35,209;2,972;9,679;5,339;37,596;4,991;4,337;-2,741;0,000;39,600;40,600;9,591;3,072;18,300;15,133;18,186;15,861;-3,166;26,730;0,000;270,140;Inf;280,000;270,000;16,996;2,807;16,706;24,973
7109,000;3,158;0,748;-35,209;2,972;9,679;5,317;37,595;4,999;4,349;-2,753;0,000;39,585;40,676;9,591;3,072;18,193;15,610;18,192;15,732;-3,158;26,720;0,000;270,140;Inf;280,000;270,000;16,870;2,812;16,515;25,248
7109,500;3,158;0,748;-35,209;2,972;9,679;5,317;37,595;4,999;4,349;-2,753;0,000;39,600;40,700;9,591;3,072;18,138;14,460;18,014;15,154;-3,158;26,720;0,000;270,140;Inf;280,000;270,000;16,932;2,818;16,517;25,375
7110,000;1,803;0,517;-33,738;3,047;9,595;5,317;37,595;4,999;4,349;-2,753;0,000;39,600;40,700;9,738;2,941;18,176;15,769;18,169;16,284;-3,158;26,720;0,000;270,340;Inf;280,000;270,000;16,442;2,824;16,735;25,402
7110,500;1,803;0,517;-33,738;3,047;9,595;5,317;37,595;4,999;4,349;-2,753;0,000;39,600;40,700;9,738;2,941;18,307;15,371;18,193;16,006;-3,158;26,720;0,000;270,340;Inf;280,000;270,000;17,099;2,807;16,648;25,386
7111,000;1,803;0,517;-33,738;3,047;9,595;5,317;37,595;4,999;4,349;-2,753;0,000;39,600;40,700;9,738;2,941;18,333;15,149;18,161;15,684;-3,158;26,720;0,000;271,340;Inf;279,000;270,000;16,969;2,790;16,684;25,391
7111,500;1,803;0,517;-33,738;3,047;9,595;5,317;37,595;4,999;4,349;-2,753;0,000;39,600;40,700;9,738;2,941;18,195;15,621;18,189;16,155;-3,158;26,720;0,000;271,340;Inf;279,000;270,000;16,832;2,774;16,684;25,360
7112,000;1,803;0,517;-33,738;3,047;9,595;5,345;37,628;4,995;4,378;-2,729;0,000;39,611;40,710;9,738;2,941;18,305;15,197;18,179;16,051;-3,149;26,725;0,000;271,040;Inf;278,000;270,000;17,040;2,758;16,695;25,324
7112,500;1,803;0,517;-33,738;3,047;9,595;5,345;37,628;4,995;4,378;-2,729;0,000;39,600;40,700;9,738;2,941;18,320;15,883;18,276;15,932;-3,149;26,725;0,000;271,040;Inf;278,000;270,000;16,933;2,743;16,887;25,264
7113,000;2,781;0,726;-34,491;3,009;9,531;5,345;37,628;4,995;4,378;-2,729;0,000;39,600;40,700;9,740;3,004;18,275;15,516;18,232;15,896;-3,149;26,725;0,000;271,840;Inf;277,000;270,000;17,103;2,727;16,808;25,243
7113,500;2,781;0,726;-34,491;3,009;9,531;5,345;37,628;4,995;4,378;-2,729;0,000;39,600;40,700;9,740;3,004;18,308;16,023;18,301;16,276;-3,149;26,725;0,000;271,840;Inf;277,000;270,000;16,980;2,728;16,983;25,233
7114,000;2,781;0,726;-34,491;3,009;9,531;5,345;37,628;4,995;4,378;-2,729;0,000;39,600;40,700;9,740;3,004;18,498;15,492;18,343;16,379;-3,149;26,725;0,000;271,640;Inf;276,000;270,000;17,227;2,729;16,815;25,230
7114,500;2,781;0,726;-34,491;3,009;9,531;5,345;37,628;4,995;4,378;-2,729;0,000;39,600;40,700;9,740;3,004;18,442;15,939;18,365;16,146;-3,149;26,725;0,000;271,640;Inf;276,000;270,000;17,178;2,730;16,910;25,227
7115,000;2,781;0,726;-34,491;3,009;9,531;5,345;37,628;4,995;4,378;-2,729;0,000;39,600;40,700;9,740;3,004;18,393;15,232;18,297;15,773;-3,149;26,725;0,000;270,240;Inf;276,000;270,000;17,223;2,731;16,743;25,183
7115,500;2,781;0,726;-34,491;3,009;9,531;5,369;37,601;5,007;4,382;-2,730;0,000;39,637;40,794;9,740;3,004;18,383;15,685;18,357;16,100;-3,139;26,735;0,000;270,240;Inf;276,000;270,000;16,924;2,732;16,808;25,127
7116,000;2,781;0,726;-34,491;3,009;9,531;5,369;37,601;5,007;4,382;-2,730;0,000;39,600;40,800;9,740;3,004;18,391;15,516;18,318;16,120;-3,139;26,735;0,000;270,240;Inf;276,000;270,000;17,131;2,732;16,827;25,072
7116,500;2,644;0,707;-34,021;2,997;9,531;5,369;37,601;5,007;4,382;-2,730;0,000;39,600;40,800;9,837;2,957;18,493;15,678;18,394;16,090;-3,139;26,735;0,000;270,240;Inf;276,000;270,000;17,086;2,733;16,910;25,050
7117,000;2,644;0,707;-34,021;2,997;9,531;5,369;37,601;5,007;4,382;-2,730;0,000;39,600;40,800;9,837;2,957;18,382;15,653;18,367;16,059;-3,139;26,735;0,000;270,440;Inf;276,000;270,000;17,164;2,732;16,692;24,993
7117,500;2,644;0,707;-34,021;2,997;9,531;5,369;37,601;5,007;4,382;-2,730;0,000;39,600;40,800;9,837;2,957;18,489;15,776;18,421;16,099;-3,139;26,735;0,000;270,440;Inf;276,000;270,000;17,115;2,730;16,902;24,923
7118,000;2,644;0,707;-34,021;2,997;9,531;5,369;37,601;5,007;4,382;-2,730;0,000;39,600;40,800;9,837;2,957;18,412;15,825;18,388;16,416;-3,139;26,735;0,000;268,340;Inf;277,000;270,000;17,196;2,729;17,019;24,952
7118,500;2,644;0,707;-34,021;2,997;9,531;5,415;37,631;4,981;4,413;-2,733;0,000;39,648;40,805;9,837;2,957;18,506;15,610;18,393;16,122;-3,151;26,729;0,000;268,340;Inf;277,000;270,000;17,260;2,727;16,839;24,967
7119,000;2,644;0,707;-34,021;2,997;9,531;5,415;37,631;4,981;4,413;-2,733;0,000;39,600;40,800;9,837;2,957;18,503;16,146;18,463;16,525;-3,151;26,729;0,000;268,040;Inf;278,000;270,000;17,158;2,726;16,946;24,963
7119,500;3,096;0,720;-35,209;2,912;9,675;5,415;37,631;4,981;4,413;-2,733;0,000;39,600;40,800;9,682;2,938;18,571;15,521;18,459;16,468;-3,151;26,729;0,000;268,040;Inf;278,000;270,000;17,409;2,725;16,880;24,789
7120,000;3,096;0,720;-35,209;2,912;9,675;5,415;37,631;4,981;4,413;-2,733;0,000;39,600;40,800;9,682;2,938;18,608;15,573;18,495;16,247;-3,151;26,729;0,000;267,640;Inf;279,000;270,000;17,255;2,731;16,988;24,787
7120,500;3,096;0,720;-35,209;2,912;9,675;5,415;37,631;4,981;4,413;-2,733;0,000;39,600;40,800;9,682;2,938;18,630;16,220;18,546;16,517;-3,151;26,729;0,000;267,640;Inf;279,000;270,000;17,231;2,737;17,150;24,789
7121,000;3,096;0,720;-35,209;2,912;9,675;5,415;37,631;4,981;4,413;-2,733;0,000;39,600;40,800;9,682;2,938;18,607;15,655;18,506;16,090;-3,151;26,729;0,000;270,140;Inf;279,000;270,000;17,478;2,743;17,075;24,787
7121,500;3,096;0,720;-35,209;2,912;9,675;5,415;37,631;4,981;4,413;-2,733;0,000;39,600;40,800;9,682;2,938;18,567;15,436;18,456;16,200;-3,151;26,729;0,000;270,140;Inf;279,000;270,000;17,214;2,749;16,927;24,802
7122,000;3,096;0,720;-35,209;2,912;9,675;5,354;37,604;4,978;4,420;-2,754;0,000;39,664;40,808;9,682;2,938;18,537;16,070;18,496;16,236;-3,152;26,730;0,000;269,540;Inf;279,000;270,000;17,165;2,754;17,027;24,806
7122,500;3,096;0,720;-35,209;2,912;9,675;5,354;37,604;4,978;4,420;-2,754;0,000;39,700;40,800;9,682;2,938;18,486;15,771;18,459;15,939;-3,152;26,730;0,000;269,540;Inf;279,000;270,000;17,335;2,760;17,086;24,785
7123,000;2,388;0,584;-34,833;3,006;9,664;5,354;37,604;4,978;4,420;-2,754;0,000;39,700;40,800;9,715;2,903;18,514;15,443;18,428;15,770;-3,152;26,730;0,000;269,940;Inf;279,000;270,000;17,164;2,765;17,028;24,807
7123,500;2,388;0,584;-34,833;3,006;9,664;5,354;37,604;4,978;4,420;-2,754;0,000;39,700;40,800;9,715;2,903;18,502;15,467;18,397;15,861;-3,152;26,730;0,000;269,940;Inf;279,000;270,000;17,039;2,759;17,065;24,790
7124,000;2,388;0,584;-34,833;3,006;9,664;5,354;37,604;4,978;4,420;-2,754;0,000;39,700;40,800;9,715;2,903;18,462;15,594;18,403;16,059;-3,152;26,730;0,000;271,340;Inf;278,000;270,000;17,057;2,753;17,068;24,805
7124,500;2,388;0,584;-34,833;3,006;9,664;5,354;37,604;4,978;4,420;-2,754;0,000;39,700;40,800;9,715;2,903;18,589;16,264;18,521;16,717;-3,152;26,730;0,000;271,340;Inf;278,000;270,000;17,129;2,747;17,115;24,817
7125,000;2,388;0,584;-34,833;3,006;9,664;5,340;37,648;4,981;4,456;-2,739;0,000;39,674;40,813;9,715;2,903;18,568;15,245;18,452;16,141;-3,151;26,729;0,000;270,740;Inf;278,000;270,000;17,523;2,741;16,987;24,821
7125,500;2,388;0,584;-34,833;3,006;9,664;5,340;37,648;4,981;4,456;-2,739;0,000;39,700;40,800;9,715;2,903;18,580;16,216;18,510;16,367;-3,151;26,729;0,000;270,740;Inf;278,000;270,000;17,101;2,735;17,058;24,829
7126,000;2,682;0,693;-35,106;2,965;9,626;5,340;37,648;4,981;4,456;-2,739;0,000;39,700;40,800;9,652;3,135;18,513;15,737;18,475;16,234;-3,151;26,729;0,000;270,540;Inf;278,000;270,000;17,419;2,730;16,910;24,826
7126,500;2,682;0,693;-35,106;2,965;9,626;5,340;37,648;4,981;4,456;-2,739;0,000;39,700;40,800;9,652;3,135;18,550;15,863;18,501;16,062;-3,151;26,729;0,000;270,540;Inf;278,000;270,000;17,240;2,729;17,097;24,854
7127,000;2,682;0,693;-35,106;2,965;9,626;5,340;37,648;4,981;4,456;-2,739;0,000;39,700;40,800;9,652;3,135;18,477;16,150;18,495;16,253;-3,151;26,729;0,000;270,040;Inf;278,000;270,000;17,244;2,728;16,886;24,809
7127,500;2,682;0,693;-35,106;2,965;9,626;5,340;37,648;4,981;4,456;-2,739;0,000;39,700;40,800;9,652;3,135;18,530;15,744;18,464;16,354;-3,151;26,729;0,000;270,040;Inf;278,000;270,000;17,344;2,727;17,165;24,835
7128,000;2,682;0,693;-35,106;2,965;9,626;5,314;37,659;4,958;4,464;-2,749;0,000;39,691;40,842;9,652;3,135;18,599;15,556;18,492;16,268;-3,154;26,736;0,000;269,740;Inf;278,000;270,000;17,273;2,727;17,042;24,854
7128,500;2,682;0,693;-35,106;2,965;9,626;5,314;37,659;4,958;4,464;-2,749;0,000;39,700;40,800;9,652;3,135;18,540;16,054;18,515;16,174;-3,154;26,736;0,000;269,740;Inf;278,000;270,000;17,229;2,726;17,106;24,841
7129,000;2,682;0,693;-35,106;2,965;9,626;5,314;37,659;4,958;4,464;-2,749;0,000;39,700;40,800;9,652;3,135;18,528;16,165;18,514;16,560;-3,154;26,736;0,000;270,040;Inf;278,000;270,000;17,321;2,725;17,011;24,837
7129,500;2,678;0,705;-34,429;3,042;9,526;5,314;37,659;4,958;4,464;-2,749;0,000;39,700;40,800;9,756;2,972;18,643;16,259;18,576;16,474;-3,154;26,736;0,000;270,040;Inf;278,000;270,000;17,442;2,725;17,132;24,817
7130,000;2,678;0,705;-34,429;3,042;9,526;5,314;37,659;4,958;4,464;-2,749;0,000;39,700;40,800;9,756;2,972;18,647;15,534;18,536;16,403;-3,154;26,736;0,000;270,740;Inf;278,000;270,000;17,488;2,724;17,071;24,850
7130,500;2,678;0,705;-34,429;3,042;9,526;5,314;37,659;4,958;4,464;-2,749;0,000;39,700;40,800;9,756;2,972;18,674;15,799;18,571;16,288;-3,154;26,736;0,000;270,740;Inf;278,000;270,000;17,280;2,723;17,001;24,854
7131,000;2,678;0,705;-34,429;3,042;9,526;5,314;37,659;4,958;4,464;-2,749;0,000;39,700;40,800;9,756;2,972;18,556;15,870;18,508;16,182;-3,154;26,736;0,000;270,740;Inf;278,000;270,000;17,333;2,722;17,000;24,888
7131,500;2,678;0,705;-34,429;3,042;9,526;5,338;37,647;4,978;4,489;-2,757;0,000;39,700;40,833;9,756;2,972;18,555;15,688;18,491;16,135;-3,163;26,728;0,000;270,740;Inf;278,000;270,000;17,279;2,722;17,114;24,889
7132,000;2,678;0,705;-34,429;3,042;9,526;5,338;37,647;4,978;4,489;-2,757;0,000;39,700;40,800;9,756;2,972;18,578;15,956;18,530;16,333;-3,163;26,728;0,000;271,040;Inf;277,000;270,000;17,217;2,721;17,230;24,893
7132,500;2,731;0,699;-34,283;3,023;9,671;5,338;37,647;4,978;4,489;-2,757;0,000;39,700;40,800;9,790;2,907;18,601;15,599;18,498;16,270;-3,163;26,728;0,000;271,040;Inf;277,000;270,000;17,349;2,720;16,984;24,898
7133,000;2,731;0,699;-34,283;3,023;9,671;5,338;37,647;4,978;4,489;-2,757;0,000;39,700;40,800;9,790;2,907;18,547;15,904;18,492;16,108;-3,163;26,728;0,000;271,040;Inf;276,000;270,000;17,242;2,720;17,070;24,882
7133,500;2,731;0,699;-34,283;3,023;9,671;5,338;37,647;4,978;4,489;-2,757;0,000;39,700;40,800;9,790;2,907;18,553;15,714;18,492;16,141;-3,163;26,728;0,000;271,040;Inf;276,000;270,000;17,263;2,720;17,141;24,879
7134,000;2,731;0,699;-34,283;3,023;9,671;5,338;37,647;4,978;4,489;-2,757;0,000;39,700;40,800;9,790;2,907;18,601;15,843;18,508;16,484;-3,163;26,728;0,000;270,440;Inf;276,000;270,000;17,225;2,721;17,277;24,807
7134,500;2,731;0,699;-34,283;3,023;9,671;5,367;37,647;4,982;4,497;-2,754;0,000;39,708;40,873;9,790;2,907;18,569;16,313;18,558;16,353;-3,165;26,729;0,000;270,440;Inf;276,000;270,000;17,359;2,721;17,292;24,757
7135,000;2,731;0,699;-34,283;3,023;9,671;5,367;37,647;4,982;4,497;-2,754;0,000;39,700;40,900;9,790;2,907;18,651;16,258;18,596;16,543;-3,165;26,729;0,000;271,040;Inf;275,000;270,000;17,448;2,721;17,321;24,765
7135,500;2,731;0,699;-34,283;3,023;9,671;5,367;37,647;4,982;4,497;-2,754;0,000;39,700;40,900;9,790;2,907;18,672;16,371;18,632;16,762;-3,165;26,729;0,000;271,040;Inf;275,000;270,000;17,512;2,721;17,313;24,734
7136,000;3,164;0,775;-34,939;2,908;9,610;5,367;37,647;4,982;4,497;-2,754;0,000;39,700;40,900;9,795;3,006;18,875;15,868;18,668;16,676;-3,165;26,729;0,000;269,340;Inf;275,000;270,000;17,609;2,721;17,325;24,732
7136,500;3,164;0,775;-34,939;2,908;9,610;5,367;37,647;4,982;4,497;-2,754;0,000;39,700;40,900;9,795;3,006;18,811;16,240;18,730;16,663;-3,165;26,729;0,000;269,340;Inf;275,000;270,000;17,522;2,729;17,292;24,708
7137,000;3,164;0,775;-34,939;2,908;9,610;5,367;37,647;4,982;4,497;-2,754;0,000;39,700;40,900;9,795;3,006;18,781;16,059;18,673;16,286;-3,165;26,729;0,000;267,340;Inf;276,000;270,000;17,611;2,736;17,269;24,689
7137,500;3,164;0,775;-34,939;2,908;9,610;5,367;37,647;4,982;4,497;-2,754;0,000;39,700;40,900;9,795;3,006;18,662;16,294;18,668;16,391;-3,165;26,729;0,000;267,340;Inf;276,000;270,000;17,450;2,743;17,362;24,663
7138,000;3,164;0,775;-34,939;2,908;9,610;5,371;37,645;4,960;4,516;-2,759;0,000;39,712;40,836;9,795;3,006;18,699;16,510;18,694;16,623;-3,160;26,720;0,000;267,940;Inf;277,000;270,000;17,504;2,750;17,373;24,633
7138,500;3,164;0,775;-34,939;2,908;9,610;5,371;37,645;4,960;4,516;-2,759;0,000;39,700;40,800;9,795;3,006;18,787;16,142;18,714;16,608;-3,160;26,720;0,000;267,940;Inf;277,000;270,000;17,632;2,756;17,235;24,582
7139,000;2,810;0,674;-35,209;2,893;9,620;5,371;37,645;4,960;4,516;-2,759;0,000;39,700;40,800;9,704;3,076;18,861;16,010;18,743;16,737;-3,160;26,720;0,000;268,440;Inf;278,000;270,000;17,563;2,763;17,183;24,536
7139,500;2,810;0,674;-35,209;2,893;9,620;5,371;37,645;4,960;4,516;-2,759;0,000;39,700;40,800;9,704;3,076;18,800;16,350;18,745;16,498;-3,160;26,720;0,000;268,440;Inf;278,000;270,000;17,588;2,764;17,359;24,512
7140,000;2,810;0,674;-35,209;2,893;9,620;5,371;37,645;4,960;4,516;-2,759;0,000;39,700;40,800;9,704;3,076;18,742;16,465;18,743;16,545;-3,160;26,720;0,000;269,840;Inf;278,000;270,000;17,598;2,765;17,388;24,492
7140,500;2,810;0,674;-35,209;2,893;9,620;5,371;37,645;4,960;4,516;-2,759;0,000;39,700;40,800;9,704;3,076;18,783;15,577;18,659;16,237;-3,160;26,720;0,000;269,840;Inf;278,000;270,000;17,624;2,765;17,196;24,490
7141,000;2,810;0,674;-35,209;2,893;9,620;5,367;37,654;4,997;4,537;-2,748;0,000;39,713;40,829;9,704;3,076;18,785;16,649;18,757;16,669;-3,154;26,722;0,000;269,640;Inf;278,000;270,000;17,314;2,766;17,432;24,510
7141,500;2,810;0,674;-35,209;2,893;9,620;5,367;37,654;4,997;4,537;-2,748;0,000;39,700;40,800;9,704;3,076;18,761;16,272;18,743;16,849;-3,154;26,722;0,000;269,640;Inf;278,000;270,000;17,715;2,767;17,314;24,492
7142,000;2,943;0,687;-35,209;2,865;9,674;5,367;37,654;4,997;4,537;-2,748;0,000;39,700;40,800;9,664;3,119;18,985;15,722;18,776;16,628;-3,154;26,722;0,000;269,340;Inf;278,000;270,000;17,656;2,768;17,368;24,522
7142,500;2,943;0,687;-35,209;2,865;9,674;5,367;37,654;4,997;4,537;-2,748;0,000;39,700;40,800;9,664;3,119;18,872;16,351;18,820;16,554;-3,154;26,722;0,000;269,340;Inf;278,000;270,000;17,528;2,770;17,430;24,534
7143,000;2,943;0,687;-35,209;2,865;9,674;5,367;37,654;4,997;4,537;-2,748;0,000;39,700;40,800;9,664;3,119;18,938;15,657;18,774;16,212;-3,154;26,722;0,000;269,340;Inf;278,000;270,000;17,649;2,773;17,340;24,540
7143,500;2,943;0,687;-35,209;2,865;9,674;5,367;37,654;4,997;4,537;-2,748;0,000;39,700;40,800;9,664;3,119;18,874;16,314;18,814;16,786;-3,154;26,722;0,000;269,340;Inf;278,000;270,000;17,395;2,776;17,377;24,490
7144,000;2,943;0,687;-35,209;2,865;9,674;5,367;37,654;4,997;4,537;-2,748;0,000;39,700;40,800;9,664;3,119;18,856;16,443;18,795;16,641;-3,154;26,722;0,000;270,140;Inf;278,000;270,000;17,697;2,779;17,418;24,460
7144,500;2,943;0,687;-35,209;2,865;9,674;5,342;37,635;4,986;4,540;-2,750;0,000;39,714;40,881;9,664;3,119;18,877;16,433;18,820;16,604;-3,175;26,718;0,000;270,140;Inf;278,000;270,000;17,684;2,781;17,227;24,447
7145,000;2,943;0,687;-35,209;2,865;9,674;5,342;37,635;4,986;4,540;-2,750;0,000;39,700;40,900;9,664;3,119;18,828;15,734;18,744;16,518;-3,175;26,718;0,000;270,140;Inf;278,000;270,000;17,684;2,784;17,266;24,429
7145,500;2,623;0,664;-34,198;3,006;9,535;5,342;37,635;4,986;4,540;-2,750;0,000;39,700;40,900;9,857;3,004;18,909;15,704;18,773;16,588;-3,175;26,718;0,000;270,140;Inf;278,000;270,000;17,456;2,787;17,446;24,378
7146,000;2,623;0,664;-34,198;3,006;9,535;5,342;37,635;4,986;4,540;-2,750;0,000;39,700;40,900;9,857;3,004;18,893;16,578;18,872;16,683;-3,175;26,718;0,000;270,240;Inf;278,000;270,000;17,493;2,784;17,651;24,323
7146,500;2,623;0,664;-34,198;3,006;9,535;5,342;37,635;4,986;4,540;-2,750;0,000;39,700;40,900;9,857;3,004;18,953;16,117;18,841;16,359;-3,175;26,718;0,000;270,240;Inf;278,000;270,000;17,756;2,781;17,593;24,375
7147,000;2,623;0,664;-34,198;3,006;9,535;5,342;37,635;4,986;4,540;-2,750;0,000;39,700;40,900;9,857;3,004;18,924;16,092;18,821;16,448;-3,175;26,718;0,000;270,340;Inf;278,000;270,000;17,568;2,779;17,539;24,423
7147,500;2,623;0,664;-34,198;3,006;9,535;5,330;37,638;4,982;4,567;-2,751;0,000;39,722;40,877;9,857;3,004;18,897;16,095;18,794;16,591;-3,165;26,723;0,000;270,340;Inf;278,000;270,000;17,571;2,776;17,321;24,432
7148,000;2,623;0,664;-34,198;3,006;9,535;5,330;37,638;4,982;4,567;-2,751;0,000;39,700;40,900;9,857;3,004;18,993;16,116;18,863;16,995;-3,165;26,723;0,000;270,840;Inf;278,000;270,000;17,594;2,774;17,318;24,460
7148,500;2,790;0,649;-35,209;2,977;9,640;5,330;37,638;4,982;4,567;-2,751;0,000;39,700;40,900;9,683;3,014;19,007;16,512;18,955;16,700;-3,165;26,723;0,000;270,840;Inf;278,000;270,000;17,742;2,771;17,541;24,491
7149,000;2,790;0,649;-35,209;2,977;9,640;5,330;37,638;4,982;4,567;-2,751;0,000;39,700;40,900;9,683;3,014;19,013;16,113;18,907;16,773;-3,165;26,723;0,000;270,540;Inf;278,000;270,000;17,794;2,772;17,470;24,473
7149,500;2,790;0,649;-35,209;2,977;9,640;5,330;37,638;4,982;4,567;-2,751;0,000;39,700;40,900;9,683;3,014;18,942;16,457;18,911;16,971;-3,165;26,723;0,000;270,540;Inf;278,000;270,000;17,701;2,772;17,492;24,500
7150,000;2,790;0,649;-35,209;2,977;9,640;5,330;37,638;4,982;4,567;-2,751;0,000;39,700;40,900;9,683;3,014;19,049;16,436;18,924;16,867;-3,165;26,723;0,000;270,240;Inf;278,000;270,000;17,820;2,772;17,481;24,455
7150,500;2,790;0,649;-35,209;2,977;9,640;5,330;37,638;4,982;4,567;-2,751;0,000;39,700;40,900;9,683;3,014;19,072;16,514;18,963;16,855;-3,165;26,723;0,000;270,240;Inf;278,000;270,000;17,819;2,772;17,501;24,494
7151,000;2,790;0,649;-35,209;2,977;9,640;5,346;37,630;4,977;4,568;-2,749;0,000;39,712;40,802;9,683;3,014;19,101;16,233;18,980;17,041;-3,174;26,719;0,000;270,440;Inf;278,000;270,000;17,851;2,773;17,522;24,467
7151,500;2,790;0,649;-35,209;2,977;9,640;5,346;37,630;4,977;4,568;-2,749;0,000;39,700;40,800;9,683;3,014;19,127;16,095;18,991;16,943;-3,174;26,719;0,000;270,440;Inf;278,000;270,000;17,839;2,773;17,574;24,442
