t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7152,000;2,921;0,735;-34,695;2,946;9,612;5,346;37,630;4,977;4,568;-2,749;0,000;39,700;40,800;9,745;2,985;19,154;16,968;19,086;17,064;-3,174;26,719;0,000;270,140;Inf;278,000;270,000;17,789;2,773;17,760;24,494
7152,500;2,921;0,735;-34,695;2,946;9,612;5,346;37,630;4,977;4,568;-2,749;0,000;39,700;40,800;9,745;2,985;19,122;16,643;19,054;16,781;-3,174;26,719;0,000;270,140;Inf;278,000;270,000;18,068;2,776;17,586;24,488
7153,000;2,921;0,735;-34,695;2,946;9,612;5,346;37,630;4,977;4,568;-2,749;0,000;39,700;40,800;9,745;2,985;19,157;16,761;19,079;16,941;-3,174;26,719;0,000;270,340;Inf;278,000;270,000;17,900;2,778;17,663;24,502
7153,500;2,921;0,735;-34,695;2,946;9,612;5,346;37,630;4,977;4,568;-2,749;0,000;39,700;40,800;9,745;2,985;19,109;16,743;19,086;16,853;-3,174;26,719;0,000;270,340;Inf;278,000;270,000;17,985;2,780;17,758;24,553
7154,000;2,921;0,735;-34,695;2,946;9,612;5,356;37,632;4,995;4,608;-2,747;0,000;39,724;40,778;9,745;2,985;19,223;16,658;19,109;17,375;-3,163;26,726;0,000;270,140;Inf;278,000;270,000;17,948;2,783;17,634;24,579
7154,500;2,921;0,735;-34,695;2,946;9,612;5,356;37,632;4,995;4,608;-2,747;0,000;39,700;40,800;9,745;2,985;19,309;16,786;19,167;17,029;-3,163;26,726;0,000;270,140;Inf;278,000;270,000;18,091;2,785;17,721;24,631
7155,000;3,467;0,820;-35,209;2,940;9,617;5,356;37,632;4,995;4,608;-2,747;0,000;39,700;40,800;9,692;2,999;19,301;16,781;19,190;17,013;-3,163;26,726;0,000;270,040;Inf;278,000;270,000;18,073;2,787;17,886;24,621
7155,500;3,467;0,820;-35,209;2,940;9,617;5,356;37,632;4,995;4,608;-2,747;0,000;39,700;40,800;9,692;2,999;19,332;16,703;19,212;17,066;-3,163;26,726;0,000;270,040;Inf;278,000;270,000;18,071;2,798;17,896;24,570
7156,000;3,467;0,820;-35,209;2,940;9,617;5,356;37,632;4,995;4,608;-2,747;0,000;39,700;40,800;9,692;2,999;19,340;16,655;19,208;16,981;-3,163;26,726;0,000;270,140;Inf;278,000;270,000;18,078;2,809;17,853;24,599
7156,500;3,467;0,820;-35,209;2,940;9,617;5,356;37,632;4,995;4,608;-2,747;0,000;39,700;40,800;9,692;2,999;19,205;16,472;19,141;16,833;-3,163;26,726;0,000;270,140;Inf;278,000;270,000;18,046;2,820;17,694;24,621
7157,000;3,467;0,820;-35,209;2,940;9,617;5,361;37,639;4,982;4,642;-2,747;0,000;39,707;40,724;9,692;2,999;19,372;16,396;19,200;16,914;-3,159;26,728;0,000;269,440;Inf;278,000;270,000;17,913;2,831;17,783;24,666
7157,500;3,467;0,820;-35,209;2,940;9,617;5,361;37,639;4,982;4,642;-2,747;0,000;39,700;40,700;9,692;2,999;19,337;17,148;19,264;17,247;-3,159;26,728;0,000;269,440;Inf;278,000;270,000;17,971;2,841;17,889;24,649
7158,000;3,467;0,820;-35,209;2,940;9,617;5,361;37,639;4,982;4,642;-2,747;0,000;39,700;40,700;9,692;2,999;19,291;15,782;19,132;16,600;-3,159;26,728;0,000;269,740;Inf;278,000;270,000;18,249;2,851;17,677;24,627
7158,500;2,499;0,640;-34,583;2,978;9,592;5,361;37,639;4,982;4,642;-2,747;0,000;39,700;40,700;9,763;3,021;19,254;16,773;19,202;16,881;-3,159;26,728;0,000;269,740;Inf;278,000;270,000;17,701;2,861;17,779;24,631
7159,000;2,499;0,640;-34,583;2,978;9,592;5,361;37,639;4,982;4,642;-2,747;0,000;39,700;40,700;9,763;3,021;19,256;16,098;19,128;16,620;-3,159;26,728;0,000;270,140;Inf;278,000;270,000;18,028;2,856;17,742;24,615
7159,500;2,499;0,640;-34,583;2,978;9,592;5,361;37,639;4,982;4,642;-2,747;0,000;39,700;40,700;9,763;3,021;19,237;16,338;19,132;17,047;-3,159;26,728;0,000;270,140;Inf;278,000;270,000;17,775;2,850;17,720;24,615
7160,000;2,499;0,640;-34,583;2,978;9,592;5,361;37,639;4,982;4,642;-2,747;0,000;39,700;40,700;9,763;3,021;19,220;16,756;19,150;16,961;-3,159;26,728;0,000;269,840;Inf;278,000;270,000;17,938;2,844;17,794;24,620
7160,500;2,499;0,640;-34,583;2,978;9,592;5,311;37,649;4,969;4,650;-2,749;0,000;39,695;40,718;9,763;3,021;19,195;16,309;19,108;17,055;-3,165;26,718;0,000;269,840;Inf;278,000;270,000;18,022;2,838;17,680;24,605
7161,000;2,499;0,640;-34,583;2,978;9,592;5,311;37,649;4,969;4,650;-2,749;0,000;39,700;40,700;9,763;3,021;19,261;17,276;19,241;17,337;-3,165;26,718;0,000;269,740;Inf;278,000;270,000;17,917;2,833;17,859;24,566
7161,500;2,872;0,705;-34,881;2,953;9,680;5,311;37,649;4,969;4,650;-2,749;0,000;39,700;40,700;9,709;2,869;19,345;16,809;19,259;16,922;-3,165;26,718;0,000;269,740;Inf;278,000;270,000;18,279;2,827;18,064;24,520
7162,000;2,872;0,705;-34,881;2,953;9,680;5,311;37,649;4,969;4,650;-2,749;0,000;39,700;40,700;9,709;2,869;19,394;16,600;19,255;16,902;-3,165;26,718;0,000;269,940;Inf;278,000;270,000;18,084;2,828;17,994;24,494
7162,500;2,872;0,705;-34,881;2,953;9,680;5,311;37,649;4,969;4,650;-2,749;0,000;39,700;40,700;9,709;2,869;19,238;16,643;19,217;16,878;-3,165;26,718;0,000;269,940;Inf;278,000;270,000;18,038;2,829;17,707;24,622
7163,000;2,872;0,705;-34,881;2,953;9,680;5,311;37,649;4,969;4,650;-2,749;0,000;39,700;40,700;9,709;2,869;19,347;16,157;19,172;17,001;-3,165;26,718;0,000;269,840;Inf;278,000;270,000;17,994;2,829;17,939;24,690
7163,500;2,872;0,705;-34,881;2,953;9,680;5,299;37,635;4,975;4,662;-2,746;0,000;39,691;40,674;9,709;2,869;19,358;16,798;19,293;17,121;-3,157;26,725;0,000;269,840;Inf;278,000;270,000;17,919;2,830;18,032;24,652
7164,000;2,872;0,705;-34,881;2,953;9,680;5,299;37,635;4,975;4,662;-2,746;0,000;39,700;40,700;9,709;2,869;19,444;16,621;19,300;17,164;-3,157;26,725;0,000;269,440;Inf;278,000;270,000;18,143;2,831;17,873;24,659
7164,500;2,872;0,705;-34,881;2,953;9,680;5,299;37,635;4,975;4,662;-2,746;0,000;39,700;40,700;9,709;2,869;19,349;16,878;19,317;17,007;-3,157;26,725;0,000;269,440;Inf;278,000;270,000;18,132;2,831;17,936;24,617
7165,000;3,034;0,729;-35,209;2,883;9,620;5,299;37,635;4,975;4,662;-2,746;0,000;39,700;40,700;9,608;3,139;19,404;16,734;19,307;16,901;-3,157;26,725;0,000;269,240;Inf;278,000;270,000;18,138;2,832;18,049;24,574
7165,500;3,034;0,729;-35,209;2,883;9,620;5,299;37,635;4,975;4,662;-2,746;0,000;39,700;40,700;9,608;3,139;19,427;16,630;19,313;17,210;-3,157;26,725;0,000;269,240;Inf;278,000;270,000;18,087;2,835;18,052;24,575
7166,000;3,034;0,729;-35,209;2,883;9,620;5,299;37,635;4,975;4,662;-2,746;0,000;39,700;40,700;9,608;3,139;19,433;16,633;19,306;17,106;-3,157;26,725;0,000;268,940;Inf;279,000;270,000;18,145;2,839;18,145;24,536
7166,500;3,034;0,729;-35,209;2,883;9,620;5,299;37,635;4,975;4,662;-2,746;0,000;39,700;40,700;9,608;3,139;19,379;16,937;19,330;17,044;-3,157;26,725;0,000;268,940;Inf;279,000;270,000;18,120;2,842;17,908;24,466
7167,000;3,034;0,729;-35,209;2,883;9,620;5,260;37,616;4,959;4,669;-2,756;0,000;39,680;40,646;9,608;3,139;19,468;16,297;19,322;17,132;-3,172;26,707;0,000;269,240;Inf;279,000;270,000;18,173;2,845;17,948;24,429
7167,500;3,034;0,729;-35,209;2,883;9,620;5,260;37,616;4,959;4,669;-2,756;0,000;39,700;40,600;9,608;3,139;19,454;17,101;19,398;17,227;-3,172;26,707;0,000;269,240;Inf;279,000;270,000;18,055;2,848;18,085;24,408
7168,000;2,862;0,708;-35,209;2,970;9,586;5,260;37,616;4,959;4,669;-2,756;0,000;39,700;40,600;9,554;2,854;19,508;16,899;19,409;17,030;-3,172;26,707;0,000;269,440;Inf;279,000;270,000;18,295;2,851;18,153;24,347
7168,500;2,862;0,708;-35,209;2,970;9,586;5,260;37,616;4,959;4,669;-2,756;0,000;39,700;40,600;9,554;2,854;19,423;16,907;19,360;17,105;-3,172;26,707;0,000;269,440;Inf;279,000;270,000;18,211;2,851;17,990;24,354
7169,000;2,862;0,708;-35,209;2,970;9,586;5,260;37,616;4,959;4,669;-2,756;0,000;39,700;40,600;9,554;2,854;19,569;16,626;19,396;17,124;-3,172;26,707;0,000;270,540;Inf;279,000;270,000;18,199;2,851;18,126;24,347
7169,500;2,862;0,708;-35,209;2,970;9,586;5,260;37,616;4,959;4,669;-2,756;0,000;39,700;40,600;9,554;2,854;19,540;17,180;19,464;17,512;-3,172;26,707;0,000;270,540;Inf;279,000;270,000;18,179;2,852;18,128;24,407
7170,000;2,862;0,708;-35,209;2,970;9,586;5,298;37,602;4,963;4,676;-2,740;0,000;39,673;40,624;9,554;2,854;19,554;17,096;19,471;17,244;-3,176;26,715;0,000;270,240;Inf;279,000;270,000;18,424;2,852;17,924;24,463
7170,500;2,862;0,708;-35,209;2,970;9,586;5,298;37,602;4,963;4,676;-2,740;0,000;39,700;40,600;9,554;2,854;19,491;16,785;19,406;17,364;-3,176;26,715;0,000;270,240;Inf;279,000;270,000;18,341;2,852;18,064;24,494
7171,000;2,862;0,708;-35,209;2,970;9,586;5,298;37,602;4,963;4,676;-2,740;0,000;39,700;40,600;9,554;2,854;19,557;16,781;19,458;17,331;-3,176;26,715;0,000;270,440;Inf;279,000;270,000;18,262;2,852;18,160;24,517
7171,500;3,113;0,750;-34,971;2,956;9,664;5,298;37,602;4,963;4,676;-2,740;0,000;39,700;40,600;9,653;2,907;19,591;16,631;19,432;17,207;-3,176;26,715;0,000;270,440;Inf;279,000;270,000;18,282;2,852;17,970;24,543
7172,000;3,113;0,750;-34,971;2,956;9,664;5,298;37,602;4,963;4,676;-2,740;0,000;39,700;40,600;9,653;2,907;19,533;16,857;19,451;16,949;-3,176;26,715;0,000;269,840;Inf;279,000;270,000;18,215;2,857;18,192;24,586
7172,500;3,113;0,750;-34,971;2,956;9,664;5,298;37,602;4,963;4,676;-2,740;0,000;39,700;40,600;9,653;2,907;19,496;16,765;19,430;17,011;-3,176;26,715;0,000;269,840;Inf;279,000;270,000;18,197;2,861;18,200;24,599
7173,000;3,113;0,750;-34,971;2,956;9,664;5,298;37,602;4,963;4,676;-2,740;0,000;39,700;40,600;9,653;2,907;19,475;16,793;19,440;17,188;-3,176;26,715;0,000;270,640;Inf;279,000;270,000;18,175;2,865;18,069;24,602
7173,500;3,113;0,750;-34,971;2,956;9,664;5,368;37,639;4,965;4,738;-2,737;0,000;39,656;40,587;9,653;2,907;19,540;16,244;19,403;17,143;-3,163;26,710;0,000;270,640;Inf;279,000;270,000;18,224;2,869;18,074;24,533
7174,000;3,113;0,750;-34,971;2,956;9,664;5,368;37,639;4,965;4,738;-2,737;0,000;39,700;40,600;9,653;2,907;19,633;17,028;19,515;17,383;-3,163;26,710;0,000;270,540;Inf;279,000;270,000;18,083;2,873;18,173;24,554
7174,500;3,828;0,912;-35,209;2,985;9,667;5,368;37,639;4,965;4,738;-2,737;0,000;39,700;40,600;9,617;2,958;19,584;16,965;19,537;17,363;-3,163;26,710;0,000;270,540;Inf;279,000;270,000;18,389;2,877;18,179;24,549
7175,000;3,828;0,912;-35,209;2,985;9,667;5,368;37,639;4,965;4,738;-2,737;0,000;39,700;40,600;9,617;2,958;19,746;16,821;19,580;17,488;-3,163;26,710;0,000;270,440;Inf;279,000;270,000;18,362;2,892;18,239;24,602
7175,500;3,828;0,912;-35,209;2,985;9,667;5,368;37,639;4,965;4,738;-2,737;0,000;39,700;40,600;9,617;2,958;19,667;16,557;19,536;17,318;-3,163;26,710;0,000;270,440;Inf;279,000;270,000;18,409;2,908;18,042;24,605
7176,000;3,828;0,912;-35,209;2,985;9,667;5,368;37,639;4,965;4,738;-2,737;0,000;39,700;40,600;9,617;2,958;19,601;17,001;19,552;17,162;-3,163;26,710;0,000;270,340;Inf;279,000;270,000;18,269;2,923;18,102;24,628
7176,500;3,828;0,912;-35,209;2,985;9,667;5,350;37,613;4,966;4,749;-2,766;0,000;39,634;40,581;9,617;2,958;19,479;16,708;19,492;16,870;-3,171;26,707;0,000;270,340;Inf;279,000;270,000;18,329;2,938;18,036;24,641
7177,000;3,828;0,912;-35,209;2,985;9,667;5,350;37,613;4,966;4,749;-2,766;0,000;39,600;40,600;9,617;2,958;19,480;16,704;19,464;16,983;-3,171;26,707;0,000;270,340;Inf;279,000;270,000;18,137;2,952;18,185;24,632
7177,500;2,654;0,717;-33,425;3,017;9,580;5,350;37,613;4,966;4,749;-2,766;0,000;39,600;40,600;9,857;2,899;19,465;16,953;19,460;17,081;-3,171;26,707;0,000;270,340;Inf;279,000;270,000;18,158;2,967;18,164;24,622
7178,000;2,654;0,717;-33,425;3,017;9,580;5,350;37,613;4,966;4,749;-2,766;0,000;39,600;40,600;9,857;2,899;19,447;17,067;19,476;17,174;-3,171;26,707;0,000;270,340;Inf;279,000;270,000;18,240;2,962;18,115;24,651
7178,500;2,654;0,717;-33,425;3,017;9,580;5,350;37,613;4,966;4,749;-2,766;0,000;39,600;40,600;9,857;2,899;19,533;16,093;19,378;16,643;-3,171;26,707;0,000;270,340;Inf;279,000;270,000;18,291;2,957;17,920;24,633
7179,000;2,654;0,717;-33,425;3,017;9,580;5,350;37,613;4,966;4,749;-2,766;0,000;39,600;40,600;9,857;2,899;19,476;16,674;19,425;17,176;-3,171;26,707;0,000;270,840;Inf;279,000;270,000;17,912;2,952;17,996;24,653
7179,500;2,654;0,717;-33,425;3,017;9,580;5,350;37,613;4,966;4,749;-2,766;0,000;39,600;40,600;9,857;2,899;19,450;17,298;19,458;17,307;-3,171;26,707;0,000;270,840;Inf;279,000;270,000;18,188;2,947;18,209;24,674
7180,000;2,654;0,717;-33,425;3,017;9,580;5,360;37,650;4,977;4,782;-2,767;0,000;39,631;40,535;9,857;2,899;19,571;16,397;19,444;16,874;-3,173;26,715;0,000;271,440;Inf;278,000;270,000;18,378;2,942;17,995;24,716
7180,500;2,654;0,717;-33,425;3,017;9,580;5,360;37,650;4,977;4,782;-2,767;0,000;39,600;40,500;9,857;2,899;19,523;16,602;19,433;17,047;-3,173;26,715;0,000;271,440;Inf;278,000;270,000;18,072;2,937;18,040;24,742
7181,000;3,203;0,753;-35,209;3,023;9,722;5,360;37,650;4,977;4,782;-2,767;0,000;39,600;40,500;9,474;3,024;19,549;16,638;19,445;17,014;-3,173;26,715;0,000;270,740;Inf;278,000;270,000;18,151;2,933;18,090;24,727
7181,500;3,203;0,753;-35,209;3,023;9,722;5,360;37,650;4,977;4,782;-2,767;0,000;39,600;40,500;9,474;3,024;19,587;16,424;19,447;17,083;-3,173;26,715;0,000;270,740;Inf;278,000;270,000;18,161;2,937;18,068;24,770
7182,000;3,203;0,753;-35,209;3,023;9,722;5,360;37,650;4,977;4,782;-2,767;0,000;39,600;40,500;9,474;3,024;19,488;16,919;19,487;17,664;-3,173;26,715;0,000;269,540;Inf;278,000;270,000;18,135;2,941;17,960;24,788
7182,500;3,203;0,753;-35,209;3,023;9,722;5,360;37,650;4,977;4,782;-2,767;0,000;39,600;40,500;9,474;3,024;19,648;16,399;19,502;17,162;-3,173;26,715;0,000;269,540;Inf;278,000;270,000;18,389;2,946;17,988;24,815
7183,000;3,203;0,753;-35,209;3,023;9,722;5,338;37,604;4,967;4,771;-2,765;0,000;39,625;40,494;9,474;3,024;19,495;16,880;19,486;16,994;-3,174;26,711;0,000;269,640;Inf;278,000;270,000;18,178;2,950;18,053;24,899
7183,500;3,203;0,753;-35,209;3,023;9,722;5,338;37,604;4,967;4,771;-2,765;0,000;39,600;40,500;9,474;3,024;19,472;16,402;19,426;16,754;-3,174;26,711;0,000;269,640;Inf;278,000;270,000;18,214;2,954;17,888;24,900
7184,000;2,903;0,683;-35,209;3,039;9,629;5,338;37,604;4,967;4,771;-2,765;0,000;39,600;40,500;9,686;3,136;19,494;16,473;19,418;17,073;-3,174;26,711;0,000;270,240;Inf;278,000;270,000;18,014;2,958;17,926;24,889
7184,500;2,903;0,683;-35,209;3,039;9,629;5,338;37,604;4,967;4,771;-2,765;0,000;39,600;40,500;9,686;3,136;19,515;16,290;19,388;17,011;-3,174;26,711;0,000;270,240;Inf;278,000;270,000;18,115;2,957;17,967;24,973
7185,000;2,903;0,683;-35,209;3,039;9,629;5,338;37,604;4,967;4,771;-2,765;0,000;39,600;40,500;9,686;3,136;19,514;16,402;19,404;17,220;-3,174;26,711;0,000;269,640;Inf;278,000;270,000;18,051;2,956;17,948;24,977
7185,500;2,903;0,683;-35,209;3,039;9,629;5,338;37,604;4,967;4,771;-2,765;0,000;39,600;40,500;9,686;3,136;19,493;16,185;19,372;16,784;-3,174;26,711;0,000;269,640;Inf;278,000;270,000;18,135;2,955;17,935;24,969
7186,000;2,903;0,683;-35,209;3,039;9,629;5,338;37,604;4,967;4,771;-2,765;0,000;39,600;40,500;9,686;3,136;19,415;16,506;19,376;17,272;-3,174;26,711;0,000;269,540;Inf;278,000;270,000;17,959;2,955;17,864;24,984
7186,500;2,903;0,683;-35,209;3,039;9,629;5,340;37,625;4,972;4,806;-2,754;0,000;39,599;40,448;9,686;3,136;19,486;16,403;19,389;17,119;-3,175;26,710;0,000;269,540;Inf;278,000;270,000;18,142;2,954;17,872;24,994
7187,000;2,903;0,683;-35,209;3,039;9,629;5,340;37,625;4,972;4,806;-2,754;0,000;39,600;40,400;9,686;3,136;19,403;16,796;19,392;16,946;-3,175;26,710;0,000;270,340;Inf;278,000;270,000;18,099;2,953;17,976;24,991
7187,500;3,018;0,693;-35,209;3,028;9,595;5,340;37,625;4,972;4,806;-2,754;0,000;39,600;40,400;9,677;3,067;19,355;16,141;19,301;16,917;-3,175;26,710;0,000;270,340;Inf;278,000;270,000;18,134;2,952;17,950;24,956
7188,000;3,018;0,693;-35,209;3,028;9,595;5,340;37,625;4,972;4,806;-2,754;0,000;39,600;40,400;9,677;3,067;19,432;16,760;19,399;17,006;-3,175;26,710;0,000;269,840;Inf;278,000;270,000;17,929;2,953;17,764;24,931
7188,500;3,018;0,693;-35,209;3,028;9,595;5,340;37,625;4,972;4,806;-2,754;0,000;39,600;40,400;9,677;3,067;19,455;16,793;19,433;17,136;-3,175;26,710;0,000;269,840;Inf;278,000;270,000;18,204;2,955;17,975;24,932
7189,000;3,018;0,693;-35,209;3,028;9,595;5,340;37,625;4,972;4,806;-2,754;0,000;39,600;40,400;9,677;3,067;19,564;16,821;19,472;17,478;-3,175;26,710;0,000;270,240;Inf;278,000;270,000;18,204;2,955;18,044;24,924
7189,500;3,018;0,693;-35,209;3,028;9,595;5,349;37,594;4,968;4,810;-2,775;0,000;39,581;40,400;9,677;3,067;19,517;17,038;19,495;17,181;-3,174;26,705;0,000;270,240;Inf;278,000;270,000;18,334;2,956;18,039;24,916
7190,000;3,018;0,693;-35,209;3,028;9,595;5,349;37,594;4,968;4,810;-2,775;0,000;39,600;40,400;9,677;3,067;19,540;16,834;19,482;16,991;-3,174;26,705;0,000;271,140;Inf;277,000;270,000;18,308;2,957;18,166;24,909
7190,500;3,650;0,866;-35,209;2,985;9,731;5,349;37,594;4,968;4,810;-2,775;0,000;39,600;40,400;9,527;2,968;19,435;17,064;19,498;17,410;-3,174;26,705;0,000;271,140;Inf;277,000;270,000;18,212;2,958;18,183;24,931
7191,000;3,650;0,866;-35,209;2,985;9,731;5,349;37,594;4,968;4,810;-2,775;0,000;39,600;40,400;9,527;2,968;19,687;16,547;19,540;17,338;-3,174;26,705;0,000;270,940;Inf;277,000;270,000;18,352;2,970;18,192;24,830
7191,500;3,650;0,866;-35,209;2,985;9,731;5,349;37,594;4,968;4,810;-2,775;0,000;39,600;40,400;9,527;2,968;19,657;17,285;19,627;17,529;-3,174;26,705;0,000;270,940;Inf;277,000;270,000;18,278;2,981;18,224;24,814
7192,000;3,650;0,866;-35,209;2,985;9,731;5,349;37,594;4,968;4,810;-2,775;0,000;39,600;40,400;9,527;2,968;19,699;17,160;19,655;17,397;-3,174;26,705;0,000;269,740;Inf;277,000;270,000;18,525;2,992;18,232;24,734
7192,500;3,650;0,866;-35,209;2,985;9,731;5,349;37,594;4,968;4,810;-2,775;0,000;39,600;40,400;9,527;2,968;19,649;16,976;19,626;17,173;-3,174;26,705;0,000;269,740;Inf;277,000;220,000;18,478;3,003;18,238;24,695
7193,000;3,650;0,866;-35,209;2,985;9,731;5,325;37,554;4,948;4,806;-2,754;0,000;39,561;40,393;9,527;2,968;19,677;16,611;19,587;16,928;-3,166;26,702;0,000;269,640;Inf;276,000;220,000;18,356;3,013;18,180;24,718
7193,500;3,650;0,866;-35,209;2,985;9,731;5,325;37,554;4,948;4,806;-2,754;0,000;39,600;40,400;9,527;2,968;19,618;16,455;19,558;16,901;-3,166;26,702;0,000;269,640;Inf;276,000;220,000;18,201;3,024;18,117;24,746
7194,000;2,324;0,588;-35,209;2,986;9,589;5,325;37,554;4,948;4,806;-2,754;0,000;39,600;40,400;9,633;3,067;19,601;16,274;19,494;16,724;-3,166;26,702;0,000;269,640;Inf;275,000;220,000;18,133;3,034;18,078;24,775
7194,500;2,324;0,588;-35,209;2,986;9,589;5,325;37,554;4,948;4,806;-2,754;0,000;39,600;40,400;9,633;3,067;19,557;16,576;19,488;16,873;-3,166;26,702;0,000;269,640;Inf;275,000;220,000;18,023;3,022;18,138;24,832
