t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6424,000;3,112;0,778;-34,827;3,224;9,673;5,738;35,388;4,809;-8,388;-2,759;0,000;37,200;38,200;9,928;3,245;-12,068;-8,911;-13,283;-10,624;-3,219;26,546;0,000;245,140;Inf;253,000;245,000;-11,236;2,997;-3,682;22,976
6424,500;3,112;0,778;-34,827;3,224;9,673;5,738;35,388;4,809;-8,388;-2,759;0,000;37,200;38,200;9,928;3,245;-12,060;-8,875;-13,304;-10,627;-3,219;26,546;0,000;246,940;Inf;252,000;245,000;-11,222;2,999;-3,687;22,952
6425,000;3,112;0,778;-34,827;3,224;9,673;5,738;35,388;4,809;-8,388;-2,759;0,000;37,200;38,200;9,928;3,245;-12,087;-8,886;-13,357;-10,661;-3,219;26,546;0,000;246,940;Inf;252,000;245,000;-11,216;3,001;-3,678;22,934
6425,500;3,112;0,778;-34,827;3,224;9,673;5,770;35,347;4,785;-8,431;-2,754;0,000;37,197;38,160;9,928;3,245;-12,113;-8,868;-13,345;-10,650;-3,210;26,551;0,000;247,340;Inf;251,000;245,000;-11,248;3,003;-3,683;22,900
6426,000;3,112;0,778;-34,827;3,224;9,673;5,770;35,347;4,785;-8,431;-2,754;0,000;37,200;38,200;9,928;3,245;-12,115;-8,881;-13,400;-10,667;-3,210;26,551;0,000;247,340;Inf;251,000;245,000;-11,244;3,005;-3,693;22,809
6426,500;2,372;0,675;-33,543;3,236;9,779;5,770;35,347;4,785;-8,431;-2,754;0,000;37,200;38,200;9,920;3,127;-12,063;-8,872;-13,388;-10,657;-3,210;26,551;0,000;247,940;Inf;250,000;245,000;-11,266;3,006;-3,723;22,735
6427,000;2,372;0,675;-33,543;3,236;9,779;5,770;35,347;4,785;-8,431;-2,754;0,000;37,200;38,200;9,920;3,127;-12,127;-8,866;-13,428;-10,660;-3,210;26,551;0,000;247,940;Inf;250,000;245,000;-11,245;2,996;-3,687;22,681
6427,500;2,372;0,675;-33,543;3,236;9,779;5,770;35,347;4,785;-8,431;-2,754;0,000;37,200;38,200;9,920;3,127;-12,089;-8,849;-13,394;-10,634;-3,210;26,551;0,000;245,740;Inf;250,000;245,000;-11,270;2,986;-3,720;22,664
6428,000;2,372;0,675;-33,543;3,236;9,779;5,770;35,347;4,785;-8,431;-2,754;0,000;37,200;38,200;9,920;3,127;-12,110;-8,851;-13,422;-10,652;-3,210;26,551;0,000;245,740;Inf;250,000;245,000;-11,242;2,976;-3,690;22,621
6428,500;2,372;0,675;-33,543;3,236;9,779;5,789;35,376;4,797;-8,489;-2,783;0,000;37,201;38,167;9,920;3,127;-12,147;-8,868;-13,455;-10,665;-3,220;26,551;0,000;245,940;Inf;250,000;245,000;-11,259;2,966;-3,685;22,593
6429,000;2,372;0,675;-33,543;3,236;9,779;5,789;35,376;4,797;-8,489;-2,783;0,000;37,200;38,200;9,920;3,127;-12,159;-8,884;-13,392;-10,686;-3,220;26,551;0,000;245,940;Inf;250,000;245,000;-11,284;2,956;-3,709;22,602
6429,500;3,288;0,866;-33,163;3,241;9,735;5,789;35,376;4,797;-8,489;-2,783;0,000;37,200;38,200;10,043;3,097;-12,128;-8,955;-13,248;-10,651;-3,220;26,551;0,000;245,940;Inf;250,000;245,000;-11,280;2,946;-3,710;22,615
6430,000;3,288;0,866;-33,163;3,241;9,735;5,789;35,376;4,797;-8,489;-2,783;0,000;37,200;38,200;10,043;3,097;-12,106;-8,960;-13,225;-10,653;-3,220;26,551;0,000;245,940;Inf;250,000;245,000;-11,245;2,952;-3,695;22,614
6430,500;3,288;0,866;-33,163;3,241;9,735;5,789;35,376;4,797;-8,489;-2,783;0,000;37,200;38,200;10,043;3,097;-12,126;-8,960;-13,293;-10,671;-3,220;26,551;0,000;245,340;Inf;250,000;245,000;-11,236;2,958;-3,711;22,601
6431,000;3,288;0,866;-33,163;3,241;9,735;5,789;35,376;4,797;-8,489;-2,783;0,000;37,200;38,200;10,043;3,097;-12,074;-8,853;-13,358;-10,647;-3,220;26,551;0,000;245,340;Inf;250,000;245,000;-11,262;2,963;-3,703;22,582
6431,500;3,288;0,866;-33,163;3,241;9,735;5,789;35,376;4,797;-8,489;-2,783;0,000;37,200;38,200;10,043;3,097;-12,099;-8,859;-13,392;-10,637;-3,220;26,551;0,000;244,040;Inf;250,000;245,000;-11,233;2,968;-3,704;22,601
6432,000;3,288;0,866;-33,163;3,241;9,735;5,800;35,390;4,777;-8,509;-2,776;0,000;37,221;38,183;10,043;3,097;-12,121;-8,849;-13,437;-10,659;-3,223;26,548;0,000;244,040;Inf;250,000;245,000;-11,247;2,974;-3,700;22,681
6432,500;3,288;0,866;-33,163;3,241;9,735;5,800;35,390;4,777;-8,509;-2,776;0,000;37,200;38,200;10,043;3,097;-12,168;-8,859;-13,461;-10,663;-3,223;26,548;0,000;244,640;Inf;250,000;245,000;-11,266;2,979;-3,696;22,712
6433,000;3,364;0,766;-35,209;3,157;9,816;5,800;35,390;4,777;-8,509;-2,776;0,000;37,200;38,200;9,798;3,282;-12,174;-8,723;-13,537;-10,577;-3,223;26,548;0,000;244,640;Inf;250,000;245,000;-11,288;2,984;-3,676;22,761
6433,500;3,364;0,766;-35,209;3,157;9,816;5,800;35,390;4,777;-8,509;-2,776;0,000;37,200;38,200;9,798;3,282;-12,156;-8,788;-13,549;-10,624;-3,223;26,548;0,000;245,040;Inf;250,000;245,000;-11,253;2,990;-3,677;22,819
6434,000;3,364;0,766;-35,209;3,157;9,816;5,800;35,390;4,777;-8,509;-2,776;0,000;37,200;38,200;9,798;3,282;-12,166;-8,789;-13,616;-10,622;-3,223;26,548;0,000;245,040;Inf;250,000;245,000;-11,279;2,996;-3,667;22,839
6434,500;3,364;0,766;-35,209;3,157;9,816;5,800;35,390;4,777;-8,509;-2,776;0,000;37,200;38,200;9,798;3,282;-12,166;-8,783;-13,605;-10,627;-3,223;26,548;0,000;244,540;Inf;250,000;245,000;-11,298;3,002;-3,670;22,897
6435,000;3,364;0,766;-35,209;3,157;9,816;5,773;35,438;4,772;-8,578;-2,765;0,000;37,226;38,177;9,798;3,282;-12,164;-8,833;-13,565;-10,607;-3,222;26,554;0,000;244,540;Inf;250,000;245,000;-11,295;3,008;-3,652;22,914
6435,500;3,364;0,766;-35,209;3,157;9,816;5,773;35,438;4,772;-8,578;-2,765;0,000;37,200;38,200;9,798;3,282;-12,213;-8,844;-13,519;-10,633;-3,222;26,554;0,000;244,240;Inf;250,000;245,000;-11,292;3,014;-3,653;22,938
6436,000;2,847;0,749;-33,103;3,330;9,770;5,773;35,438;4,772;-8,578;-2,765;0,000;37,200;38,200;10,074;3,210;-12,161;-8,824;-13,497;-10,619;-3,222;26,554;0,000;244,240;Inf;250,000;245,000;-11,302;3,020;-3,653;22,925
6436,500;2,847;0,749;-33,103;3,330;9,770;5,773;35,438;4,772;-8,578;-2,765;0,000;37,200;38,200;10,074;3,210;-12,170;-8,832;-13,512;-10,612;-3,222;26,554;0,000;243,840;Inf;251,000;245,000;-11,275;3,017;-3,645;22,934
6437,000;2,847;0,749;-33,103;3,330;9,770;5,773;35,438;4,772;-8,578;-2,765;0,000;37,200;38,200;10,074;3,210;-12,094;-8,796;-13,461;-10,599;-3,222;26,554;0,000;243,840;Inf;251,000;245,000;-11,281;3,014;-3,640;22,971
6437,500;2,847;0,749;-33,103;3,330;9,770;5,773;35,438;4,772;-8,578;-2,765;0,000;37,200;38,200;10,074;3,210;-12,063;-8,794;-13,441;-10,596;-3,222;26,554;0,000;244,340;Inf;251,000;245,000;-11,238;3,011;-3,640;22,991
6438,000;2,847;0,749;-33,103;3,330;9,770;5,725;35,406;4,799;-8,616;-2,769;0,000;37,228;38,194;10,074;3,210;-12,071;-8,821;-13,415;-10,589;-3,222;26,559;0,000;244,340;Inf;251,000;245,000;-11,223;3,009;-3,628;23,037
6438,500;2,847;0,749;-33,103;3,330;9,770;5,725;35,406;4,799;-8,616;-2,769;0,000;37,200;38,200;10,074;3,210;-12,082;-8,818;-13,382;-10,587;-3,222;26,559;0,000;244,340;Inf;251,000;245,000;-11,224;3,006;-3,660;23,060
6439,000;2,847;0,749;-33,103;3,330;9,770;5,725;35,406;4,799;-8,616;-2,769;0,000;37,200;38,200;10,074;3,210;-12,112;-8,792;-13,446;-10,598;-3,222;26,559;0,000;244,340;Inf;251,000;245,000;-11,217;3,003;-3,631;23,145
6439,500;2,811;0,690;-34,991;3,260;9,927;5,725;35,406;4,799;-8,616;-2,769;0,000;37,200;38,200;9,789;3,209;-12,116;-8,776;-13,402;-10,570;-3,222;26,559;0,000;244,340;Inf;251,000;245,000;-11,237;3,001;-3,624;23,162
6440,000;2,811;0,690;-34,991;3,260;9,927;5,725;35,406;4,799;-8,616;-2,769;0,000;37,200;38,200;9,789;3,209;-12,122;-8,819;-13,439;-10,599;-3,222;26,559;0,000;244,340;Inf;251,000;245,000;-11,216;2,998;-3,633;23,237
6440,500;2,811;0,690;-34,991;3,260;9,927;5,725;35,406;4,799;-8,616;-2,769;0,000;37,200;38,200;9,789;3,209;-12,163;-8,858;-13,445;-10,651;-3,222;26,559;0,000;245,240;Inf;251,000;245,000;-11,245;2,995;-3,615;23,297
6441,000;2,811;0,690;-34,991;3,260;9,927;5,725;35,406;4,799;-8,616;-2,769;0,000;37,200;38,200;9,789;3,209;-12,152;-8,844;-13,379;-10,588;-3,222;26,559;0,000;245,240;Inf;251,000;245,000;-11,279;2,992;-3,634;23,335
6441,500;2,811;0,690;-34,991;3,260;9,927;5,699;35,388;4,774;-8,659;-2,770;0,000;37,239;38,180;9,789;3,209;-12,141;-8,845;-13,455;-10,630;-3,216;26,561;0,000;245,340;Inf;251,000;245,000;-11,241;2,989;-3,621;23,404
6442,000;2,811;0,690;-34,991;3,260;9,927;5,699;35,388;4,774;-8,659;-2,770;0,000;37,200;38,200;9,789;3,209;-12,168;-8,815;-13,472;-10,606;-3,216;26,561;0,000;245,340;Inf;251,000;245,000;-11,268;2,986;-3,630;23,412
6442,500;2,572;0,631;-35,170;3,252;9,922;5,699;35,388;4,774;-8,659;-2,770;0,000;37,200;38,200;9,771;3,213;-12,171;-8,828;-13,487;-10,602;-3,216;26,561;0,000;245,840;Inf;251,000;245,000;-11,265;2,983;-3,633;23,431
6443,000;2,572;0,631;-35,170;3,252;9,922;5,699;35,388;4,774;-8,659;-2,770;0,000;37,200;38,200;9,771;3,213;-12,169;-8,803;-13,518;-10,578;-3,216;26,561;0,000;245,840;Inf;251,000;245,000;-11,272;2,976;-3,635;23,474
6443,500;2,572;0,631;-35,170;3,252;9,922;5,699;35,388;4,774;-8,659;-2,770;0,000;37,200;38,200;9,771;3,213;-12,213;-8,884;-13,526;-10,655;-3,216;26,561;0,000;245,740;Inf;251,000;245,000;-11,267;2,969;-3,638;23,465
6444,000;2,572;0,631;-35,170;3,252;9,922;5,699;35,388;4,774;-8,659;-2,770;0,000;37,200;38,200;9,771;3,213;-12,190;-8,894;-13,516;-10,659;-3,216;26,561;0,000;245,740;Inf;251,000;245,000;-11,320;2,963;-3,626;23,451
6444,500;2,572;0,631;-35,170;3,252;9,922;5,674;35,392;4,823;-8,684;-2,760;0,000;37,234;38,150;9,771;3,213;-12,161;-8,865;-13,496;-10,644;-3,223;26,563;0,000;245,140;Inf;251,000;245,000;-11,315;2,957;-3,625;23,447
6445,000;2,572;0,631;-35,170;3,252;9,922;5,674;35,392;4,823;-8,684;-2,760;0,000;37,200;38,100;9,771;3,213;-12,056;-8,818;-13,451;-10,590;-3,223;26,563;0,000;245,140;Inf;251,000;245,000;-11,291;2,950;-3,633;23,405
6445,500;2,572;0,631;-35,170;3,252;9,922;5,674;35,392;4,823;-8,684;-2,760;0,000;37,200;38,100;9,771;3,213;-12,064;-8,821;-13,459;-10,607;-3,223;26,563;0,000;245,440;Inf;251,000;245,000;-11,229;2,944;-3,645;23,403
6446,000;3,539;0,848;-35,209;3,266;9,778;5,674;35,392;4,823;-8,684;-2,760;0,000;37,200;38,100;9,792;3,296;-12,100;-8,820;-13,440;-10,608;-3,223;26,563;0,000;245,440;Inf;251,000;245,000;-11,238;2,938;-3,642;23,374
6446,500;3,539;0,848;-35,209;3,266;9,778;5,674;35,392;4,823;-8,684;-2,760;0,000;37,200;38,100;9,792;3,296;-12,125;-8,841;-13,420;-10,603;-3,223;26,563;0,000;245,340;Inf;251,000;245,000;-11,242;2,948;-3,649;23,340
6447,000;3,539;0,848;-35,209;3,266;9,778;5,674;35,392;4,823;-8,684;-2,760;0,000;37,200;38,100;9,792;3,296;-12,110;-8,906;-13,277;-10,582;-3,223;26,563;0,000;245,340;Inf;251,000;245,000;-11,247;2,957;-3,647;23,262
6447,500;3,539;0,848;-35,209;3,266;9,778;5,674;35,392;4,823;-8,684;-2,760;0,000;37,200;38,100;9,792;3,296;-12,127;-8,882;-13,338;-10,632;-3,223;26,563;0,000;245,140;Inf;251,000;245,000;-11,219;2,967;-3,656;23,231
6448,000;3,539;0,848;-35,209;3,266;9,778;5,711;35,365;4,774;-8,677;-2,762;0,000;37,255;38,238;9,792;3,296;-12,117;-8,870;-13,419;-10,627;-3,221;26,565;0,000;245,140;Inf;251,000;245,000;-11,245;2,976;-3,637;23,204
6448,500;3,539;0,848;-35,209;3,266;9,778;5,711;35,365;4,774;-8,677;-2,762;0,000;37,300;38,200;9,792;3,296;-12,160;-8,861;-13,444;-10,600;-3,221;26,565;0,000;245,140;Inf;251,000;245,000;-11,258;2,986;-3,657;23,172
6449,000;3,017;0,798;-35,209;3,270;9,802;5,711;35,365;4,774;-8,677;-2,762;0,000;37,300;38,200;9,994;3,113;-12,177;-8,872;-13,452;-10,607;-3,221;26,565;0,000;245,140;Inf;251,000;245,000;-11,266;2,995;-3,637;23,109
6449,500;3,017;0,798;-35,209;3,270;9,802;5,711;35,365;4,774;-8,677;-2,762;0,000;37,300;38,200;9,994;3,113;-12,129;-8,869;-13,465;-10,617;-3,221;26,565;0,000;245,240;Inf;251,000;245,000;-11,277;2,995;-3,637;23,051
6450,000;3,017;0,798;-35,209;3,270;9,802;5,711;35,365;4,774;-8,677;-2,762;0,000;37,300;38,200;9,994;3,113;-12,167;-8,870;-13,472;-10,656;-3,221;26,565;0,000;245,240;Inf;251,000;245,000;-11,270;2,995;-3,653;23,002
6450,500;3,017;0,798;-35,209;3,270;9,802;5,711;35,365;4,774;-8,677;-2,762;0,000;37,300;38,200;9,994;3,113;-12,104;-8,848;-13,434;-10,632;-3,221;26,565;0,000;245,240;Inf;251,000;245,000;-11,291;2,996;-3,657;22,982
6451,000;3,017;0,798;-35,209;3,270;9,802;5,741;35,375;4,797;-8,662;-2,748;0,000;37,250;38,159;9,994;3,113;-12,118;-8,894;-13,382;-10,635;-3,231;26,572;0,000;245,240;Inf;251,000;245,000;-11,255;2,996;-3,648;22,964
6451,500;3,017;0,798;-35,209;3,270;9,802;5,741;35,375;4,797;-8,662;-2,748;0,000;37,200;38,200;9,994;3,113;-12,149;-8,855;-13,468;-10,628;-3,231;26,572;0,000;245,340;Inf;251,000;245,000;-11,257;2,996;-3,645;22,921
6452,000;3,017;0,798;-35,209;3,270;9,802;5,741;35,375;4,797;-8,662;-2,748;0,000;37,200;38,200;9,994;3,113;-12,141;-8,847;-13,489;-10,629;-3,231;26,572;0,000;245,340;Inf;251,000;245,000;-11,275;2,997;-3,649;22,900
6452,500;2,847;0,759;-33,420;3,175;9,713;5,741;35,375;4,797;-8,662;-2,748;0,000;37,200;38,200;10,080;3,173;-12,157;-8,891;-13,492;-10,660;-3,231;26,572;0,000;245,340;Inf;251,000;245,000;-11,277;2,997;-3,648;22,860
6453,000;2,847;0,759;-33,420;3,175;9,713;5,741;35,375;4,797;-8,662;-2,748;0,000;37,200;38,200;10,080;3,173;-12,185;-8,927;-13,383;-10,668;-3,231;26,572;0,000;245,340;Inf;251,000;245,000;-11,300;2,995;-3,661;22,747
6453,500;2,847;0,759;-33,420;3,175;9,713;5,741;35,375;4,797;-8,662;-2,748;0,000;37,200;38,200;10,080;3,173;-12,139;-8,917;-13,308;-10,657;-3,231;26,572;0,000;245,140;Inf;251,000;245,000;-11,291;2,992;-3,651;22,721
6454,000;2,847;0,759;-33,420;3,175;9,713;5,741;35,375;4,797;-8,662;-2,748;0,000;37,200;38,200;10,080;3,173;-12,042;-8,871;-13,327;-10,624;-3,231;26,572;0,000;245,140;Inf;251,000;245,000;-11,255;2,990;-3,659;22,659
6454,500;2,847;0,759;-33,420;3,175;9,713;5,756;35,374;4,795;-8,664;-2,771;0,000;37,263;38,161;10,080;3,173;-12,093;-8,850;-13,470;-10,607;-3,226;26,575;0,000;245,240;Inf;251,000;245,000;-11,216;2,987;-3,665;22,665
6455,000;2,847;0,759;-33,420;3,175;9,713;5,756;35,374;4,795;-8,664;-2,771;0,000;37,300;38,200;10,080;3,173;-12,053;-8,808;-13,444;-10,583;-3,226;26,575;0,000;245,240;Inf;251,000;245,000;-11,255;2,985;-3,665;22,662
6455,500;3,321;0,806;-35,209;3,241;9,867;5,756;35,374;4,795;-8,664;-2,771;0,000;37,300;38,200;9,680;3,144;-12,087;-8,823;-13,464;-10,595;-3,226;26,575;0,000;244,640;Inf;251,000;245,000;-11,222;2,983;-3,656;22,672
6456,000;3,321;0,806;-35,209;3,241;9,867;5,756;35,374;4,795;-8,664;-2,771;0,000;37,300;38,200;9,680;3,144;-12,054;-8,777;-13,457;-10,562;-3,226;26,575;0,000;244,640;Inf;251,000;245,000;-11,242;2,988;-3,642;22,671
6456,500;3,321;0,806;-35,209;3,241;9,867;5,756;35,374;4,795;-8,664;-2,771;0,000;37,300;38,200;9,680;3,144;-12,142;-8,808;-13,540;-10,611;-3,226;26,575;0,000;245,140;Inf;251,000;245,000;-11,213;2,994;-3,636;22,704
6457,000;3,321;0,806;-35,209;3,241;9,867;5,756;35,374;4,795;-8,664;-2,771;0,000;37,300;38,200;9,680;3,144;-12,111;-8,788;-13,526;-10,589;-3,226;26,575;0,000;245,140;Inf;251,000;245,000;-11,275;2,999;-3,649;22,706
6457,500;3,321;0,806;-35,209;3,241;9,867;5,781;35,436;4,803;-8,701;-2,771;0,000;37,259;38,157;9,680;3,144;-12,091;-8,758;-13,519;-10,574;-3,230;26,585;0,000;245,340;Inf;251,000;245,000;-11,254;3,005;-3,618;22,671
6458,000;3,321;0,806;-35,209;3,241;9,867;5,781;35,436;4,803;-8,701;-2,771;0,000;37,300;38,200;9,680;3,144;-12,085;-8,777;-13,556;-10,559;-3,230;26,585;0,000;245,340;Inf;251,000;245,000;-11,236;3,010;-3,634;22,633
6458,500;3,321;0,806;-35,209;3,241;9,867;5,781;35,436;4,803;-8,701;-2,771;0,000;37,300;38,200;9,680;3,144;-12,170;-8,794;-13,602;-10,607;-3,230;26,585;0,000;245,440;Inf;251,000;245,000;-11,244;3,015;-3,632;22,620
6459,000;2,659;0,721;-33,942;3,281;9,802;5,781;35,436;4,803;-8,701;-2,771;0,000;37,300;38,200;9,893;3,191;-12,171;-8,767;-13,584;-10,602;-3,230;26,585;0,000;245,440;Inf;251,000;245,000;-11,293;3,020;-3,629;22,684
6459,500;2,659;0,721;-33,942;3,281;9,802;5,781;35,436;4,803;-8,701;-2,771;0,000;37,300;38,200;9,893;3,191;-12,119;-8,748;-13,567;-10,586;-3,230;26,585;0,000;245,140;Inf;251,000;245,000;-11,281;3,014;-3,613;22,662
6460,000;2,659;0,721;-33,942;3,281;9,802;5,781;35,436;4,803;-8,701;-2,771;0,000;37,300;38,200;9,893;3,191;-12,135;-8,779;-13,574;-10,589;-3,230;26,585;0,000;245,140;Inf;251,000;245,000;-11,255;3,008;-3,616;22,617
6460,500;2,659;0,721;-33,942;3,281;9,802;5,781;35,436;4,803;-8,701;-2,771;0,000;37,300;38,200;9,893;3,191;-12,194;-8,793;-13,601;-10,604;-3,230;26,585;0,000;245,440;Inf;251,000;245,000;-11,269;3,002;-3,623;22,651
6461,000;2,659;0,721;-33,942;3,281;9,802;5,801;35,434;4,780;-8,759;-2,765;0,000;37,256;38,157;9,893;3,191;-12,184;-8,796;-13,591;-10,608;-3,236;26,578;0,000;245,440;Inf;251,000;245,000;-11,298;2,997;-3,604;22,688
6461,500;2,659;0,721;-33,942;3,281;9,802;5,801;35,434;4,780;-8,759;-2,765;0,000;37,300;38,200;9,893;3,191;-12,153;-8,827;-13,468;-10,585;-3,236;26,578;0,000;245,040;Inf;251,000;245,000;-11,295;2,991;-3,613;22,737
6462,000;3,861;0,900;-35,209;3,207;9,843;5,801;35,434;4,780;-8,759;-2,765;0,000;37,300;38,200;9,837;3,282;-12,150;-8,846;-13,456;-10,617;-3,236;26,578;0,000;245,040;Inf;251,000;245,000;-11,258;2,986;-3,623;22,740
6462,500;3,861;0,900;-35,209;3,207;9,843;5,801;35,434;4,780;-8,759;-2,765;0,000;37,300;38,200;9,837;3,282;-12,191;-8,829;-13,518;-10,633;-3,236;26,578;0,000;245,140;Inf;251,000;245,000;-11,267;3,000;-3,629;22,707
6463,000;3,861;0,900;-35,209;3,207;9,843;5,801;35,434;4,780;-8,759;-2,765;0,000;37,300;38,200;9,837;3,282;-12,204;-8,863;-13,485;-10,617;-3,236;26,578;0,000;245,140;Inf;251,000;245,000;-11,293;3,014;-3,641;22,669
6463,500;3,861;0,900;-35,209;3,207;9,843;5,801;35,434;4,780;-8,759;-2,765;0,000;37,300;38,200;9,837;3,282;-12,189;-8,863;-13,432;-10,616;-3,236;26,578;0,000;244,640;Inf;251,000;245,000;-11,292;3,028;-3,625;22,618
6464,000;3,861;0,900;-35,209;3,207;9,843;5,813;35,406;4,767;-8,779;-2,776;0,000;37,263;38,165;9,837;3,282;-12,150;-8,853;-13,401;-10,610;-3,224;26,586;0,000;244,640;Inf;251,000;245,000;-11,275;3,042;-3,632;22,399
6464,500;3,861;0,900;-35,209;3,207;9,843;5,813;35,406;4,767;-8,779;-2,776;0,000;37,300;38,200;9,837;3,282;-12,140;-8,834;-13,503;-10,634;-3,224;26,586;0,000;244,840;Inf;251,000;245,000;-11,253;3,055;-3,628;22,275
6465,000;3,363;0,805;-35,209;3,225;9,896;5,813;35,406;4,767;-8,779;-2,776;0,000;37,300;38,200;9,755;3,365;-12,158;-8,794;-13,571;-10,590;-3,224;26,586;0,000;244,840;Inf;251,000;245,000;-11,278;3,068;-3,635;22,156
6465,500;3,363;0,805;-35,209;3,225;9,896;5,813;35,406;4,767;-8,779;-2,776;0,000;37,300;38,200;9,755;3,365;-12,202;-8,789;-13,653;-10,604;-3,224;26,586;0,000;244,740;Inf;251,000;245,000;-11,278;3,073;-3,623;22,016
6466,000;3,363;0,805;-35,209;3,225;9,896;5,813;35,406;4,767;-8,779;-2,776;0,000;37,300;38,200;9,755;3,365;-12,229;-8,750;-13,720;-10,607;-3,224;26,586;0,000;244,740;Inf;251,000;245,000;-11,312;3,078;-3,617;21,922
6466,500;3,363;0,805;-35,209;3,225;9,896;5,813;35,406;4,767;-8,779;-2,776;0,000;37,300;38,200;9,755;3,365;-12,238;-8,772;-13,748;-10,622;-3,224;26,586;0,000;244,940;Inf;251,000;245,000;-11,326;3,083;-3,593;21,886
6467,000;3,363;0,805;-35,209;3,225;9,896;5,813;35,406;4,767;-8,779;-2,776;0,000;37,300;38,200;9,755;3,365;-12,272;-8,784;-13,760;-10,634;-3,224;26,586;0,000;244,940;Inf;251,000;245,000;-11,345;3,087;-3,612;21,895
6467,500;3,363;0,805;-35,209;3,225;9,896;5,773;35,463;4,825;-8,825;-2,768;0,000;37,258;38,126;9,755;3,365;-12,279;-8,833;-13,759;-10,652;-3,234;26,590;0,000;244,840;Inf;251,000;245,000;-11,362;3,092;-3,637;21,980
6468,000;3,363;0,805;-35,209;3,225;9,896;5,773;35,463;4,825;-8,825;-2,768;0,000;37,300;38,100;9,755;3,365;-12,265;-8,816;-13,740;-10,642;-3,234;26,590;0,000;244,840;Inf;251,000;245,000;-11,381;3,096;-3,606;22,037
6468,500;2,439;0,669;-34,389;3,282;9,766;5,773;35,463;4,825;-8,825;-2,768;0,000;37,300;38,100;9,926;3,353;-12,276;-8,851;-13,706;-10,655;-3,234;26,590;0,000;244,940;Inf;251,000;245,000;-11,366;3,101;-3,613;22,070
6469,000;2,439;0,669;-34,389;3,282;9,766;5,773;35,463;4,825;-8,825;-2,768;0,000;37,300;38,100;9,926;3,353;-12,277;-8,872;-13,635;-10,643;-3,234;26,590;0,000;244,940;Inf;251,000;245,000;-11,372;3,090;-3,623;22,168
6469,500;2,439;0,669;-34,389;3,282;9,766;5,773;35,463;4,825;-8,825;-2,768;0,000;37,300;38,100;9,926;3,353;-12,275;-8,855;-13,627;-10,614;-3,234;26,590;0,000;244,440;Inf;251,000;245,000;-11,357;3,079;-3,628;22,241
6470,000;2,439;0,669;-34,389;3,282;9,766;5,773;35,463;4,825;-8,825;-2,768;0,000;37,300;38,100;9,926;3,353;-12,250;-8,830;-13,615;-10,650;-3,234;26,590;0,000;244,440;Inf;251,000;245,000;-11,343;3,069;-3,634;22,316
6470,500;2,439;0,669;-34,389;3,282;9,766;5,749;35,428;4,799;-8,905;-2,766;0,000;37,262;38,149;9,926;3,353;-12,215;-8,823;-13,669;-10,659;-3,223;26,594;0,000;244,840;Inf;251,000;245,000;-11,336;3,058;-3,629;22,421
6471,000;2,439;0,669;-34,389;3,282;9,766;5,749;35,428;4,799;-8,905;-2,766;0,000;37,300;38,100;9,926;3,353;-12,207;-8,821;-13,673;-10,642;-3,223;26,594;0,000;244,840;Inf;251,000;245,000;-11,342;3,048;-3,636;22,684
6471,500;3,130;0,732;-35,209;3,203;9,842;5,749;35,428;4,799;-8,905;-2,766;0,000;37,300;38,100;9,742;3,351;-12,243;-8,832;-13,624;-10,655;-3,223;26,594;0,000;244,640;Inf;251,000;245,000;-11,336;3,038;-3,638;22,760
6472,000;3,130;0,732;-35,209;3,203;9,842;5,749;35,428;4,799;-8,905;-2,766;0,000;37,300;38,100;9,742;3,351;-12,290;-8,864;-13,719;-10,688;-3,223;26,594;0,000;244,640;Inf;251,000;245,000;-11,339;3,040;-3,646;22,839
6472,500;3,130;0,732;-35,209;3,203;9,842;5,749;35,428;4,799;-8,905;-2,766;0,000;37,300;38,100;9,742;3,351;-12,270;-8,843;-13,673;-10,690;-3,223;26,594;0,000;245,040;Inf;251,000;245,000;-11,390;3,041;-3,650;22,902
6473,000;3,130;0,732;-35,209;3,203;9,842;5,749;35,428;4,799;-8,905;-2,766;0,000;37,300;38,100;9,742;3,351;-12,299;-8,838;-13,712;-10,660;-3,223;26,594;0,000;245,040;Inf;251,000;245,000;-11,369;3,043;-3,667;22,965
6473,500;3,130;0,732;-35,209;3,203;9,842;5,749;35,428;4,799;-8,905;-2,766;0,000;37,300;38,100;9,742;3,351;-12,278;-8,853;-13,703;-10,660;-3,223;26,594;0,000;245,140;Inf;251,000;245,000;-11,377;3,044;-3,672;22,998
6474,000;3,130;0,732;-35,209;3,203;9,842;5,704;35,412;4,778;-8,922;-2,743;0,000;37,247;38,078;9,742;3,351;-12,233;-8,868;-13,613;-10,658;-3,234;26,601;0,000;245,140;Inf;251,000;245,000;-11,373;3,045;-3,659;23,014
6474,500;3,130;0,732;-35,209;3,203;9,842;5,704;35,412;4,778;-8,922;-2,743;0,000;37,200;38,100;9,742;3,351;-12,263;-8,938;-13,527;-10,728;-3,234;26,601;0,000;245,140;Inf;251,000;245,000;-11,343;3,047;-3,669;22,912
6475,000;2,923;0,704;-35,209;3,273;9,813;5,704;35,412;4,778;-8,922;-2,743;0,000;37,200;38,100;9,806;3,087;-12,286;-8,948;-13,610;-10,747;-3,234;26,601;0,000;245,140;Inf;251,000;245,000;-11,364;3,048;-3,655;22,749
6475,500;2,923;0,704;-35,209;3,273;9,813;5,704;35,412;4,778;-8,922;-2,743;0,000;37,200;38,100;9,806;3,087;-12,248;-8,939;-13,555;-10,690;-3,234;26,601;0,000;244,940;Inf;251,000;245,000;-11,398;3,046;-3,666;22,698
6476,000;2,923;0,704;-35,209;3,273;9,813;5,704;35,412;4,778;-8,922;-2,743;0,000;37,200;38,100;9,806;3,087;-12,217;-8,923;-13,521;-10,710;-3,234;26,601;0,000;244,940;Inf;251,000;245,000;-11,358;3,044;-3,688;22,719
6476,500;2,923;0,704;-35,209;3,273;9,813;5,704;35,412;4,778;-8,922;-2,743;0,000;37,200;38,100;9,806;3,087;-12,252;-8,973;-13,460;-10,752;-3,234;26,601;0,000;245,440;Inf;251,000;245,000;-11,343;3,042;-3,677;22,807
6477,000;2,923;0,704;-35,209;3,273;9,813;5,761;35,390;4,798;-8,899;-2,746;0,000;37,254;38,109;9,806;3,087;-12,285;-9,024;-13,395;-10,755;-3,227;26,612;0,000;245,440;Inf;251,000;245,000;-11,359;3,040;-3,684;22,806
6477,500;2,923;0,704;-35,209;3,273;9,813;5,761;35,390;4,798;-8,899;-2,746;0,000;37,300;38,100;9,806;3,087;-12,240;-9,013;-13,411;-10,759;-3,227;26,612;0,000;245,340;Inf;251,000;245,000;-11,365;3,038;-3,691;22,844
6478,000;2,849;0,675;-35,106;3,214;9,837;5,761;35,390;4,798;-8,899;-2,746;0,000;37,300;38,100;9,826;3,048;-12,263;-9,005;-13,458;-10,740;-3,227;26,612;0,000;245,340;Inf;251,000;245,000;-11,356;3,036;-3,701;22,720
6478,500;2,849;0,675;-35,106;3,214;9,837;5,761;35,390;4,798;-8,899;-2,746;0,000;37,300;38,100;9,826;3,048;-12,269;-8,962;-13,531;-10,712;-3,227;26,612;0,000;245,640;Inf;251,000;245,000;-11,366;3,033;-3,719;22,620
6479,000;2,849;0,675;-35,106;3,214;9,837;5,761;35,390;4,798;-8,899;-2,746;0,000;37,300;38,100;9,826;3,048;-12,261;-8,919;-13,616;-10,705;-3,227;26,612;0,000;245,640;Inf;251,000;245,000;-11,368;3,030;-3,714;22,553
6479,500;2,849;0,675;-35,106;3,214;9,837;5,761;35,390;4,798;-8,899;-2,746;0,000;37,300;38,100;9,826;3,048;-12,290;-8,896;-13,698;-10,735;-3,227;26,612;0,000;244,840;Inf;251,000;245,000;-11,375;3,027;-3,716;22,484
6480,000;2,849;0,675;-35,106;3,214;9,837;5,761;35,390;4,798;-8,899;-2,746;0,000;37,300;38,100;9,826;3,048;-12,286;-8,962;-13,599;-10,723;-3,227;26,612;0,000;244,840;Inf;251,000;245,000;-11,405;3,024;-3,716;22,457
6480,500;2,849;0,675;-35,106;3,214;9,837;5,737;35,417;4,783;-8,901;-2,772;0,000;37,241;38,109;9,826;3,048;-12,285;-9,014;-13,499;-10,732;-3,227;26,602;0,000;244,740;Inf;251,000;245,000;-11,393;3,022;-3,721;22,454
6481,000;2,849;0,675;-35,106;3,214;9,837;5,737;35,417;4,783;-8,901;-2,772;0,000;37,200;38,100;9,826;3,048;-12,302;-8,998;-13,487;-10,745;-3,227;26,602;0,000;244,740;Inf;251,000;245,000;-11,383;3,019;-3,731;22,427
6481,500;2,806;0,762;-33,153;3,257;9,758;5,737;35,417;4,783;-8,901;-2,772;0,000;37,200;38,100;9,978;3,157;-12,295;-8,996;-13,542;-10,748;-3,227;26,602;0,000;244,540;Inf;251,000;245,000;-11,383;3,016;-3,743;22,526
6482,000;2,806;0,762;-33,153;3,257;9,758;5,737;35,417;4,783;-8,901;-2,772;0,000;37,200;38,100;9,978;3,157;-12,253;-8,974;-13,551;-10,744;-3,227;26,602;0,000;244,540;Inf;251,000;245,000;-11,395;3,013;-3,737;22,548
6482,500;2,806;0,762;-33,153;3,257;9,758;5,737;35,417;4,783;-8,901;-2,772;0,000;37,200;38,100;9,978;3,157;-12,132;-8,909;-13,518;-10,706;-3,227;26,602;0,000;244,540;Inf;251,000;245,000;-11,381;3,009;-3,740;22,633
6483,000;2,806;0,762;-33,153;3,257;9,758;5,737;35,417;4,783;-8,901;-2,772;0,000;37,200;38,100;9,978;3,157;-12,151;-8,895;-13,574;-10,718;-3,227;26,602;0,000;244,540;Inf;251,000;245,000;-11,316;3,006;-3,731;22,653
6483,500;2,806;0,762;-33,153;3,257;9,758;5,795;35,410;4,768;-8,890;-2,764;0,000;37,239;38,060;9,978;3,157;-12,298;-8,953;-13,623;-10,750;-3,230;26,611;0,000;244,440;Inf;251,000;245,000;-11,335;3,003;-3,720;22,685
6484,000;2,806;0,762;-33,153;3,257;9,758;5,795;35,410;4,768;-8,890;-2,764;0,000;37,200;38,100;9,978;3,157;-12,325;-8,931;-13,660;-10,771;-3,230;26,611;0,000;244,440;Inf;251,000;245,000;-11,406;2,999;-3,739;22,645
6484,500;3,304;0,797;-35,209;3,152;9,834;5,795;35,410;4,768;-8,890;-2,764;0,000;37,200;38,100;9,829;3,361;-12,344;-8,950;-13,646;-10,791;-3,230;26,611;0,000;244,840;Inf;251,000;245,000;-11,422;2,996;-3,720;22,559
6485,000;3,304;0,797;-35,209;3,152;9,834;5,795;35,410;4,768;-8,890;-2,764;0,000;37,200;38,100;9,829;3,361;-12,326;-8,922;-13,700;-10,778;-3,230;26,611;0,000;244,840;Inf;251,000;245,000;-11,433;3,001;-3,736;22,483
6485,500;3,304;0,797;-35,209;3,152;9,834;5,795;35,410;4,768;-8,890;-2,764;0,000;37,200;38,100;9,829;3,361;-12,267;-8,918;-13,639;-10,737;-3,230;26,611;0,000;244,940;Inf;251,000;245,000;-11,432;3,006;-3,755;22,423
6486,000;3,304;0,797;-35,209;3,152;9,834;5,795;35,410;4,768;-8,890;-2,764;0,000;37,200;38,100;9,829;3,361;-12,238;-8,944;-13,601;-10,736;-3,230;26,611;0,000;244,940;Inf;251,000;245,000;-11,390;3,011;-3,745;22,361
6486,500;3,304;0,797;-35,209;3,152;9,834;5,798;35,425;4,774;-8,917;-2,760;0,000;37,225;38,046;9,829;3,361;-12,309;-9,028;-13,522;-10,787;-3,230;26,612;0,000;244,740;Inf;251,000;245,000;-11,380;3,016;-3,730;22,303
6487,000;3,304;0,797;-35,209;3,152;9,834;5,798;35,425;4,774;-8,917;-2,760;0,000;37,200;38,000;9,829;3,361;-12,308;-8,998;-13,477;-10,748;-3,230;26,612;0,000;244,740;Inf;251,000;245,000;-11,411;3,021;-3,735;22,316
6487,500;3,304;0,797;-35,209;3,152;9,834;5,798;35,425;4,774;-8,917;-2,760;0,000;37,200;38,000;9,829;3,361;-12,258;-9,003;-13,493;-10,731;-3,230;26,612;0,000;245,040;Inf;251,000;245,000;-11,383;3,025;-3,756;22,352
6488,000;3,270;0,831;-34,481;3,213;9,778;5,798;35,425;4,774;-8,917;-2,760;0,000;37,200;38,000;9,939;3,239;-12,182;-8,947;-13,513;-10,718;-3,230;26,612;0,000;245,040;Inf;251,000;245,000;-11,371;3,030;-3,749;22,434
6488,500;3,270;0,831;-34,481;3,213;9,778;5,798;35,425;4,774;-8,917;-2,760;0,000;37,200;38,000;9,939;3,239;-12,162;-8,942;-13,516;-10,720;-3,230;26,612;0,000;244,640;Inf;251,000;245,000;-11,340;3,034;-3,754;22,423
6489,000;3,270;0,831;-34,481;3,213;9,778;5,798;35,425;4,774;-8,917;-2,760;0,000;37,200;38,000;9,939;3,239;-12,167;-8,923;-13,558;-10,706;-3,230;26,612;0,000;244,640;Inf;251,000;245,000;-11,335;3,038;-3,746;22,445
6489,500;3,270;0,831;-34,481;3,213;9,778;5,798;35,425;4,774;-8,917;-2,760;0,000;37,200;38,000;9,939;3,239;-12,169;-8,932;-13,573;-10,693;-3,230;26,612;0,000;245,240;Inf;251,000;245,000;-11,338;3,041;-3,738;22,572
6490,000;3,270;0,831;-34,481;3,213;9,778;5,819;35,434;4,786;-8,949;-2,766;0,000;37,218;37,999;9,939;3,239;-12,189;-8,903;-13,599;-10,710;-3,225;26,612;0,000;245,240;Inf;251,000;245,000;-11,342;3,045;-3,738;22,731
6490,500;3,270;0,831;-34,481;3,213;9,778;5,819;35,434;4,786;-8,949;-2,766;0,000;37,200;38,000;9,939;3,239;-12,200;-8,894;-13,615;-10,712;-3,225;26,612;0,000;245,040;Inf;251,000;245,000;-11,350;3,049;-3,745;22,795
6491,000;2,754;0,762;-33,602;3,260;9,805;5,819;35,434;4,786;-8,949;-2,766;0,000;37,200;38,000;9,922;3,154;-12,233;-8,894;-13,627;-10,728;-3,225;26,612;0,000;245,040;Inf;251,000;245,000;-11,355;3,053;-3,724;22,846
6491,500;2,754;0,762;-33,602;3,260;9,805;5,819;35,434;4,786;-8,949;-2,766;0,000;37,200;38,000;9,922;3,154;-12,301;-8,923;-13,670;-10,737;-3,225;26,612;0,000;245,240;Inf;251,000;245,000;-11,370;3,048;-3,746;22,887
6492,000;2,754;0,762;-33,602;3,260;9,805;5,819;35,434;4,786;-8,949;-2,766;0,000;37,200;38,000;9,922;3,154;-12,255;-8,892;-13,653;-10,712;-3,225;26,612;0,000;245,240;Inf;251,000;245,000;-11,408;3,043;-3,723;22,920
6492,500;2,754;0,762;-33,602;3,260;9,805;5,819;35,434;4,786;-8,949;-2,766;0,000;37,200;38,000;9,922;3,154;-12,286;-8,942;-13,628;-10,738;-3,225;26,612;0,000;245,040;Inf;251,000;245,000;-11,378;3,038;-3,704;22,906
6493,000;2,754;0,762;-33,602;3,260;9,805;5,827;35,442;4,767;-8,994;-2,777;0,000;37,198;37,947;9,922;3,154;-12,238;-8,925;-13,566;-10,665;-3,237;26,597;0,000;245,040;Inf;251,000;245,000;-11,399;3,033;-3,717;22,925
6493,500;2,754;0,762;-33,602;3,260;9,805;5,827;35,442;4,767;-8,994;-2,777;0,000;37,200;37,900;9,922;3,154;-12,254;-8,907;-13,580;-10,687;-3,237;26,597;0,000;245,440;Inf;251,000;245,000;-11,349;3,029;-3,722;22,885
6494,000;2,754;0,762;-33,602;3,260;9,805;5,827;35,442;4,767;-8,994;-2,777;0,000;37,200;37,900;9,922;3,154;-12,228;-8,896;-13,591;-10,677;-3,237;26,597;0,000;245,440;Inf;251,000;245,000;-11,357;3,024;-3,718;22,846
6494,500;2,612;0,694;-33,434;3,312;9,773;5,827;35,442;4,767;-8,994;-2,777;0,000;37,200;37,900;10,079;3,154;-12,258;-8,903;-13,597;-10,671;-3,237;26,597;0,000;245,440;Inf;251,000;245,000;-11,348;3,020;-3,702;22,844
6495,000;2,612;0,694;-33,434;3,312;9,773;5,827;35,442;4,767;-8,994;-2,777;0,000;37,200;37,900;10,079;3,154;-12,272;-8,882;-13,665;-10,689;-3,237;26,597;0,000;245,440;Inf;251,000;245,000;-11,357;3,013;-3,711;22,887
6495,500;2,612;0,694;-33,434;3,312;9,773;5,827;35,442;4,767;-8,994;-2,777;0,000;37,200;37,900;10,079;3,154;-12,290;-8,890;-13,650;-10,713;-3,237;26,597;0,000;245,640;Inf;251,000;245,000;-11,377;3,007;-3,703;22,893
6496,000;2,612;0,694;-33,434;3,312;9,773;5,827;35,442;4,767;-8,994;-2,777;0,000;37,200;37,900;10,079;3,154;-12,252;-8,846;-13,636;-10,679;-3,237;26,597;0,000;245,640;Inf;251,000;245,000;-11,385;3,000;-3,689;22,958
6496,500;2,612;0,694;-33,434;3,312;9,773;5,817;35,431;4,792;-9,045;-2,772;0,000;37,202;37,940;10,079;3,154;-12,200;-8,843;-13,662;-10,647;-3,231;26,624;0,000;244,640;Inf;251,000;245,000;-11,353;2,994;-3,715;22,967
6497,000;2,612;0,694;-33,434;3,312;9,773;5,817;35,431;4,792;-9,045;-2,772;0,000;37,200;37,900;10,079;3,154;-12,236;-8,816;-13,694;-10,650;-3,231;26,624;0,000;244,640;Inf;251,000;245,000;-11,338;2,988;-3,709;22,965
6497,500;2,881;0,713;-35,209;3,231;9,818;5,817;35,431;4,792;-9,045;-2,772;0,000;37,200;37,900;9,771;3,354;-12,248;-8,867;-13,676;-10,676;-3,231;26,624;0,000;244,940;Inf;251,000;245,000;-11,349;2,981;-3,705;22,947
6498,000;2,881;0,713;-35,209;3,231;9,818;5,817;35,431;4,792;-9,045;-2,772;0,000;37,200;37,900;9,771;3,354;-12,238;-8,843;-13,680;-10,681;-3,231;26,624;0,000;244,940;Inf;251,000;245,000;-11,367;2,980;-3,694;22,966
6498,500;2,881;0,713;-35,209;3,231;9,818;5,817;35,431;4,792;-9,045;-2,772;0,000;37,200;37,900;9,771;3,354;-12,266;-8,862;-13,698;-10,681;-3,231;26,624;0,000;244,840;Inf;251,000;245,000;-11,360;2,978;-3,696;22,932
6499,000;2,881;0,713;-35,209;3,231;9,818;5,817;35,431;4,792;-9,045;-2,772;0,000;37,200;37,900;9,771;3,354;-12,260;-8,860;-13,717;-10,681;-3,231;26,624;0,000;244,840;Inf;251,000;245,000;-11,377;2,977;-3,690;22,899
6499,500;2,881;0,713;-35,209;3,231;9,818;5,787;35,449;4,764;-9,089;-2,763;0,000;37,192;37,923;9,771;3,354;-12,293;-8,878;-13,677;-10,679;-3,235;26,620;0,000;245,340;Inf;251,000;245,000;-11,380;2,975;-3,675;22,795
6500,000;2,881;0,713;-35,209;3,231;9,818;5,787;35,449;4,764;-9,089;-2,763;0,000;37,200;37,900;9,771;3,354;-12,304;-8,894;-13,721;-10,690;-3,235;26,620;0,000;245,340;Inf;251,000;245,000;-11,382;2,973;-3,686;22,859
6500,500;2,881;0,713;-35,209;3,231;9,818;5,787;35,449;4,764;-9,089;-2,763;0,000;37,200;37,900;9,771;3,354;-12,287;-8,915;-13,545;-10,656;-3,235;26,620;0,000;244,440;Inf;251,000;245,000;-11,402;2,972;-3,678;22,896
6501,000;3,189;0,790;-35,209;3,327;9,832;5,787;35,449;4,764;-9,089;-2,763;0,000;37,200;37,900;9,768;3,212;-12,237;-8,917;-13,625;-10,698;-3,235;26,620;0,000;244,440;Inf;251,000;245,000;-11,351;2,970;-3,674;22,934
6501,500;3,189;0,790;-35,209;3,327;9,832;5,787;35,449;4,764;-9,089;-2,763;0,000;37,200;37,900;9,768;3,212;-12,178;-8,867;-13,631;-10,678;-3,235;26,620;0,000;245,540;Inf;251,000;245,000;-11,369;2,978;-3,671;22,977
6502,000;3,189;0,790;-35,209;3,327;9,832;5,787;35,449;4,764;-9,089;-2,763;0,000;37,200;37,900;9,768;3,212;-12,172;-8,859;-13,641;-10,678;-3,235;26,620;0,000;245,540;Inf;251,000;245,000;-11,338;2,978;-3,684;23,028
6502,500;3,189;0,790;-35,209;3,327;9,832;5,787;35,449;4,764;-9,089;-2,763;0,000;37,200;37,900;9,768;3,212;-12,306;-8,897;-13,676;-10,740;-3,235;26,620;0,000;244,440;Inf;251,000;245,000;-11,337;2,981;-3,676;23,102
6503,000;3,189;0,790;-35,209;3,327;9,832;5,753;35,407;4,776;-9,107;-2,759;0,000;37,179;37,910;9,768;3,212;-12,346;-8,901;-13,747;-10,764;-3,229;26,616;0,000;244,440;Inf;251,000;245,000;-11,405;2,984;-3,684;23,324
6503,500;3,189;0,790;-35,209;3,327;9,832;5,753;35,407;4,776;-9,107;-2,759;0,000;37,200;37,900;9,768;3,212;-12,341;-8,914;-13,741;-10,749;-3,229;26,616;0,000;245,140;Inf;251,000;245,000;-11,440;2,988;-3,667;23,350
6504,000;2,528;0,680;-33,864;3,313;9,723;5,753;35,407;4,776;-9,107;-2,759;0,000;37,200;37,900;9,954;3,133;-12,310;-8,908;-13,743;-10,729;-3,229;26,616;0,000;245,140;Inf;251,000;245,000;-11,436;2,991;-3,694;23,343
6504,500;2,528;0,680;-33,864;3,313;9,723;5,753;35,407;4,776;-9,107;-2,759;0,000;37,200;37,900;9,954;3,133;-12,334;-8,984;-13,611;-10,776;-3,229;26,616;0,000;244,040;Inf;251,000;245,000;-11,422;2,984;-3,706;23,372
6505,000;2,528;0,680;-33,864;3,313;9,723;5,753;35,407;4,776;-9,107;-2,759;0,000;37,200;37,900;9,954;3,133;-12,343;-8,986;-13,578;-10,771;-3,229;26,616;0,000;244,040;Inf;251,000;245,000;-11,426;2,976;-3,687;23,368
6505,500;2,528;0,680;-33,864;3,313;9,723;5,753;35,407;4,776;-9,107;-2,759;0,000;37,200;37,900;9,954;3,133;-12,327;-8,981;-13,594;-10,743;-3,229;26,616;0,000;244,940;Inf;251,000;245,000;-11,419;2,969;-3,717;23,381
6506,000;2,528;0,680;-33,864;3,313;9,723;5,793;35,399;4,762;-9,112;-2,747;0,000;37,166;37,893;9,954;3,133;-12,334;-8,996;-13,599;-10,744;-3,234;26,612;0,000;244,940;Inf;251,000;245,000;-11,411;2,962;-3,720;23,362
6506,500;2,528;0,680;-33,864;3,313;9,723;5,793;35,399;4,762;-9,112;-2,747;0,000;37,200;37,900;9,954;3,133;-12,276;-8,984;-13,488;-10,682;-3,234;26,612;0,000;245,040;Inf;251,000;245,000;-11,418;2,954;-3,719;23,336
6507,000;3,002;0,733;-35,209;3,196;9,835;5,793;35,399;4,762;-9,112;-2,747;0,000;37,200;37,900;9,880;3,349;-12,229;-8,947;-13,495;-10,711;-3,234;26,612;0,000;245,040;Inf;251,000;245,000;-11,357;2,947;-3,729;23,366
6507,500;3,002;0,733;-35,209;3,196;9,835;5,793;35,399;4,762;-9,112;-2,747;0,000;37,200;37,900;9,880;3,349;-12,249;-8,947;-13,571;-10,718;-3,234;26,612;0,000;245,140;Inf;251,000;245,000;-11,345;2,948;-3,733;23,392
6508,000;3,002;0,733;-35,209;3,196;9,835;5,793;35,399;4,762;-9,112;-2,747;0,000;37,200;37,900;9,880;3,349;-12,191;-8,890;-13,579;-10,685;-3,234;26,612;0,000;245,140;Inf;251,000;245,000;-11,371;2,949;-3,705;23,380
6508,500;3,002;0,733;-35,209;3,196;9,835;5,793;35,399;4,762;-9,112;-2,747;0,000;37,200;37,900;9,880;3,349;-12,254;-8,901;-13,631;-10,712;-3,234;26,612;0,000;245,140;Inf;251,000;245,000;-11,336;2,950;-3,728;23,335
6509,000;3,002;0,733;-35,209;3,196;9,835;5,793;35,399;4,762;-9,112;-2,747;0,000;37,200;37,900;9,880;3,349;-12,285;-8,892;-13,668;-10,726;-3,234;26,612;0,000;245,140;Inf;251,000;245,000;-11,375;2,951;-3,723;23,326
6509,500;3,002;0,733;-35,209;3,196;9,835;5,769;35,426;4,763;-9,158;-2,760;0,000;37,153;37,850;9,880;3,349;-12,264;-8,847;-13,640;-10,687;-3,239;26,612;0,000;245,240;Inf;251,000;245,000;-11,393;2,952;-3,709;23,282
6510,000;3,002;0,733;-35,209;3,196;9,835;5,769;35,426;4,763;-9,158;-2,760;0,000;37,200;37,800;9,880;3,349;-12,261;-8,871;-13,689;-10,701;-3,239;26,612;0,000;245,240;Inf;251,000;245,000;-11,360;2,953;-3,718;23,248
6510,500;2,630;0,677;-35,095;3,231;9,818;5,769;35,426;4,763;-9,158;-2,760;0,000;37,200;37,800;9,891;3,382;-12,303;-8,893;-13,712;-10,711;-3,239;26,612;0,000;243,840;Inf;252,000;245,000;-11,380;2,953;-3,718;23,192
6511,000;2,630;0,677;-35,095;3,231;9,818;5,769;35,426;4,763;-9,158;-2,760;0,000;37,200;37,800;9,891;3,382;-12,274;-8,867;-13,695;-10,723;-3,239;26,612;0,000;243,840;Inf;252,000;245,000;-11,404;2,948;-3,702;23,167
6511,500;2,630;0,677;-35,095;3,231;9,818;5,769;35,426;4,763;-9,158;-2,760;0,000;37,200;37,800;9,891;3,382;-12,313;-8,955;-13,593;-10,725;-3,239;26,612;0,000;245,140;Inf;252,000;245,000;-11,390;2,943;-3,724;23,182
6512,000;2,630;0,677;-35,095;3,231;9,818;5,769;35,426;4,763;-9,158;-2,760;0,000;37,200;37,800;9,891;3,382;-12,272;-8,998;-13,512;-10,727;-3,239;26,612;0,000;245,140;Inf;252,000;245,000;-11,396;2,938;-3,711;23,215
6512,500;2,630;0,677;-35,095;3,231;9,818;5,774;35,409;4,769;-9,214;-2,754;0,000;37,149;37,847;9,891;3,382;-12,286;-9,013;-13,534;-10,725;-3,241;26,631;0,000;243,540;Inf;253,000;245,000;-11,377;2,933;-3,726;23,238
6513,000;2,630;0,677;-35,095;3,231;9,818;5,774;35,409;4,769;-9,214;-2,754;0,000;37,100;37,800;9,891;3,382;-12,266;-8,994;-13,524;-10,748;-3,241;26,631;0,000;243,540;Inf;253,000;245,000;-11,389;2,928;-3,727;23,250
6513,500;3,249;0,768;-35,209;3,173;9,890;5,774;35,409;4,769;-9,214;-2,754;0,000;37,100;37,800;9,752;3,290;-12,257;-8,958;-13,566;-10,739;-3,241;26,631;0,000;245,040;Inf;253,000;245,000;-11,383;2,923;-3,728;23,294
6514,000;3,249;0,768;-35,209;3,173;9,890;5,774;35,409;4,769;-9,214;-2,754;0,000;37,100;37,800;9,752;3,290;-12,208;-8,920;-13,585;-10,710;-3,241;26,631;0,000;245,040;Inf;253,000;245,000;-11,380;2,928;-3,735;23,307
6514,500;3,249;0,768;-35,209;3,173;9,890;5,774;35,409;4,769;-9,214;-2,754;0,000;37,100;37,800;9,752;3,290;-12,219;-8,951;-13,611;-10,726;-3,241;26,631;0,000;243,740;Inf;254,000;245,000;-11,356;2,933;-3,727;23,301
6515,000;3,249;0,768;-35,209;3,173;9,890;5,774;35,409;4,769;-9,214;-2,754;0,000;37,100;37,800;9,752;3,290;-12,292;-8,915;-13,590;-10,742;-3,241;26,631;0,000;243,740;Inf;254,000;245,000;-11,377;2,939;-3,740;23,299
6515,500;3,249;0,768;-35,209;3,173;9,890;5,774;35,409;4,769;-9,214;-2,754;0,000;37,100;37,800;9,752;3,290;-12,250;-8,943;-13,574;-10,742;-3,241;26,631;0,000;247,240;Inf;253,000;245,000;-11,385;2,944;-3,738;23,323
6516,000;3,249;0,768;-35,209;3,173;9,890;5,819;35,390;4,752;-9,203;-2,777;0,000;37,147;37,905;9,752;3,290;-12,263;-8,952;-13,554;-10,742;-3,229;26,642;0,000;247,240;Inf;253,000;245,000;-11,377;2,949;-3,731;23,291
6516,500;3,249;0,768;-35,209;3,173;9,890;5,819;35,390;4,752;-9,203;-2,777;0,000;37,100;37,900;9,752;3,290;-12,258;-8,984;-13,549;-10,718;-3,229;26,642;0,000;246,740;Inf;252,000;245,000;-11,378;2,954;-3,738;23,270
6517,000;3,221;0,801;-35,209;3,135;9,791;5,819;35,390;4,752;-9,203;-2,777;0,000;37,100;37,900;9,848;3,371;-12,267;-8,968;-13,566;-10,759;-3,229;26,642;0,000;246,740;Inf;252,000;245,000;-11,377;2,958;-3,730;23,284
6517,500;3,221;0,801;-35,209;3,135;9,791;5,819;35,390;4,752;-9,203;-2,777;0,000;37,100;37,900;9,848;3,371;-12,333;-9,024;-13,539;-10,778;-3,229;26,642;0,000;247,540;Inf;251,000;245,000;-11,390;2,963;-3,727;23,404
6518,000;3,221;0,801;-35,209;3,135;9,791;5,819;35,390;4,752;-9,203;-2,777;0,000;37,100;37,900;9,848;3,371;-12,309;-8,974;-13,582;-10,752;-3,229;26,642;0,000;247,540;Inf;251,000;245,000;-11,419;2,967;-3,749;23,391
6518,500;3,221;0,801;-35,209;3,135;9,791;5,819;35,390;4,752;-9,203;-2,777;0,000;37,100;37,900;9,848;3,371;-12,313;-8,989;-13,603;-10,785;-3,229;26,642;0,000;246,240;Inf;250,000;245,000;-11,404;2,971;-3,737;23,408
6519,000;3,221;0,801;-35,209;3,135;9,791;5,789;35,424;4,763;-9,185;-2,767;0,000;37,139;37,846;9,848;3,371;-12,359;-8,998;-13,604;-10,774;-3,237;26,642;0,000;246,240;Inf;250,000;245,000;-11,422;2,975;-3,729;23,400
6519,500;3,221;0,801;-35,209;3,135;9,791;5,789;35,424;4,763;-9,185;-2,767;0,000;37,100;37,800;9,848;3,371;-12,315;-8,993;-13,635;-10,771;-3,237;26,642;0,000;246,440;Inf;249,000;245,000;-11,434;2,979;-3,747;23,399
6520,000;3,540;0,743;-34,069;3,229;9,781;5,789;35,424;4,763;-9,185;-2,767;0,000;37,100;37,800;9,903;3,225;-12,362;-8,991;-13,619;-10,791;-3,237;26,642;0,000;246,440;Inf;249,000;245,000;-11,429;2,983;-3,731;23,381
6520,500;3,540;0,743;-34,069;3,229;9,781;5,789;35,424;4,763;-9,185;-2,767;0,000;37,100;37,800;9,903;3,225;-12,370;-9,000;-13,660;-10,798;-3,237;26,642;0,000;246,640;Inf;248,000;245,000;-11,441;2,992;-3,743;23,232
6521,000;3,540;0,743;-34,069;3,229;9,781;5,789;35,424;4,763;-9,185;-2,767;0,000;37,100;37,800;9,903;3,225;-12,347;-8,971;-13,651;-10,790;-3,237;26,642;0,000;246,640;Inf;248,000;245,000;-11,457;3,001;-3,750;22,937
6521,500;3,540;0,743;-34,069;3,229;9,781;5,789;35,424;4,763;-9,185;-2,767;0,000;37,100;37,800;9,903;3,225;-12,290;-8,944;-13,592;-10,784;-3,237;26,642;0,000;243,340;Inf;249,000;245,000;-11,440;3,010;-3,746;22,877
6522,000;3,540;0,743;-34,069;3,229;9,781;5,789;35,424;4,763;-9,185;-2,767;0,000;37,100;37,800;9,903;3,225;-12,268;-9,050;-13,415;-10,768;-3,237;26,642;0,000;243,340;Inf;249,000;245,000;-11,402;3,019;-3,744;22,873
6522,500;3,540;0,743;-34,069;3,229;9,781;5,775;35,402;4,772;-9,217;-2,773;0,000;37,129;37,831;9,903;3,225;-12,250;-9,025;-13,435;-10,756;-3,249;26,657;0,000;242,740;Inf;250,000;245,000;-11,375;3,027;-3,749;22,792
6523,000;3,540;0,743;-34,069;3,229;9,781;5,775;35,402;4,772;-9,217;-2,773;0,000;37,100;37,800;9,903;3,225;-12,227;-9,019;-13,436;-10,762;-3,249;26,657;0,000;242,740;Inf;250,000;245,000;-11,366;3,036;-3,755;22,711
6523,500;2,854;0,780;-33,995;3,260;9,782;5,775;35,402;4,772;-9,217;-2,773;0,000;37,100;37,800;9,891;3,051;-12,174;-8,957;-13,453;-10,711;-3,249;26,657;0,000;243,740;Inf;251,000;245,000;-11,361;3,044;-3,767;22,708
6524,000;2,854;0,780;-33,995;3,260;9,782;5,775;35,402;4,772;-9,217;-2,773;0,000;37,100;37,800;9,891;3,051;-12,216;-8,945;-13,510;-10,710;-3,249;26,657;0,000;243,740;Inf;251,000;245,000;-11,324;3,041;-3,772;22,586
6524,500;2,854;0,780;-33,995;3,260;9,782;5,775;35,402;4,772;-9,217;-2,773;0,000;37,100;37,800;9,891;3,051;-12,252;-8,958;-13,540;-10,715;-3,249;26,657;0,000;242,440;Inf;252,000;245,000;-11,345;3,038;-3,749;22,292
6525,000;2,854;0,780;-33,995;3,260;9,782;5,775;35,402;4,772;-9,217;-2,773;0,000;37,100;37,800;9,891;3,051;-12,267;-8,956;-13,525;-10,717;-3,249;26,657;0,000;242,440;Inf;252,000;245,000;-11,366;3,035;-3,746;22,172
6525,500;2,854;0,780;-33,995;3,260;9,782;5,821;35,433;4,744;-9,205;-2,783;0,000;37,120;37,852;9,891;3,051;-12,277;-8,948;-13,545;-10,699;-3,245;26,663;0,000;244,140;Inf;252,000;245,000;-11,366;3,032;-3,743;22,114
6526,000;2,854;0,780;-33,995;3,260;9,782;5,821;35,433;4,744;-9,205;-2,783;0,000;37,100;37,900;9,891;3,051;-12,286;-8,966;-13,552;-10,746;-3,245;26,663;0,000;244,140;Inf;252,000;245,000;-11,367;3,029;-3,751;22,096
6526,500;3,974;0,918;-35,209;3,157;9,851;5,821;35,433;4,744;-9,205;-2,783;0,000;37,100;37,900;9,848;3,328;-12,292;-8,955;-13,592;-10,745;-3,245;26,663;0,000;242,440;Inf;253,000;245,000;-11,387;3,026;-3,741;22,130
6527,000;3,974;0,918;-35,209;3,157;9,851;5,821;35,433;4,744;-9,205;-2,783;0,000;37,100;37,900;9,848;3,328;-12,332;-8,985;-13,659;-10,790;-3,245;26,663;0,000;242,440;Inf;253,000;245,000;-11,396;3,042;-3,718;22,236
6527,500;3,974;0,918;-35,209;3,157;9,851;5,821;35,433;4,744;-9,205;-2,783;0,000;37,100;37,900;9,848;3,328;-12,329;-8,961;-13,575;-10,768;-3,245;26,663;0,000;243,940;Inf;254,000;245,000;-11,442;3,057;-3,730;22,280
6528,000;3,974;0,918;-35,209;3,157;9,851;5,821;35,433;4,744;-9,205;-2,783;0,000;37,100;37,900;9,848;3,328;-12,282;-8,949;-13,551;-10,728;-3,245;26,663;0,000;243,940;Inf;254,000;245,000;-11,408;3,072;-3,747;22,339
6528,500;3,974;0,918;-35,209;3,157;9,851;5,861;35,440;4,770;-9,243;-2,771;0,000;37,119;37,835;9,848;3,328;-12,320;-8,961;-13,614;-10,773;-3,239;26,672;0,000;245,040;Inf;254,000;245,000;-11,378;3,101;-3,745;22,368
6529,000;3,974;0,918;-35,209;3,157;9,851;5,861;35,440;4,770;-9,243;-2,771;0,000;37,100;37,800;9,848;3,328;-12,287;-8,952;-13,591;-10,730;-3,239;26,672;0,000;245,040;Inf;254,000;245,000;-11,417;3,101;-3,726;22,463
6529,500;3,974;0,918;-35,209;3,157;9,851;5,861;35,440;4,770;-9,243;-2,771;0,000;37,100;37,800;9,848;3,328;-12,309;-8,971;-13,576;-10,726;-3,239;26,672;0,000;246,340;Inf;253,000;245,000;-11,390;3,116;-3,714;22,489
6530,000;3,102;0,770;-35,209;3,226;9,787;5,861;35,440;4,770;-9,243;-2,771;0,000;37,100;37,800;9,789;3,353;-12,313;-8,977;-13,585;-10,741;-3,239;26,672;0,000;246,340;Inf;253,000;245,000;-11,395;3,130;-3,738;22,534
6530,500;3,102;0,770;-35,209;3,226;9,787;5,861;35,440;4,770;-9,243;-2,771;0,000;37,100;37,800;9,789;3,353;-12,320;-8,948;-13,603;-10,760;-3,239;26,672;0,000;245,340;Inf;253,000;245,000;-11,404;3,129;-3,724;22,524
6531,000;3,102;0,770;-35,209;3,226;9,787;5,861;35,440;4,770;-9,243;-2,771;0,000;37,100;37,800;9,789;3,353;-12,272;-8,920;-13,629;-10,757;-3,239;26,672;0,000;245,340;Inf;253,000;245,000;-11,408;3,129;-3,732;22,572
6531,500;3,102;0,770;-35,209;3,226;9,787;5,861;35,440;4,770;-9,243;-2,771;0,000;37,100;37,800;9,789;3,353;-12,211;-8,916;-13,650;-10,729;-3,239;26,672;0,000;247,240;Inf;252,000;245,000;-11,395;3,128;-3,735;22,699
6532,000;3,102;0,770;-35,209;3,226;9,787;5,806;35,430;4,757;-9,276;-2,779;0,000;37,119;37,821;9,789;3,353;-12,241;-8,907;-13,659;-10,726;-3,244;26,677;0,000;247,240;Inf;252,000;245,000;-11,376;3,128;-3,728;22,734
6532,500;3,102;0,770;-35,209;3,226;9,787;5,806;35,430;4,757;-9,276;-2,779;0,000;37,100;37,800;9,789;3,353;-12,262;-8,900;-13,653;-10,740;-3,244;26,677;0,000;246,940;Inf;251,000;245,000;-11,383;3,127;-3,744;22,756
6533,000;3,308;0,811;-35,020;3,159;9,745;5,806;35,430;4,757;-9,276;-2,779;0,000;37,100;37,800;9,928;3,287;-12,340;-8,908;-13,723;-10,761;-3,244;26,677;0,000;246,940;Inf;251,000;245,000;-11,389;3,127;-3,729;22,836
6533,500;3,308;0,811;-35,020;3,159;9,745;5,806;35,430;4,757;-9,276;-2,779;0,000;37,100;37,800;9,928;3,287;-12,332;-8,905;-13,724;-10,775;-3,244;26,677;0,000;247,040;Inf;250,000;245,000;-11,433;3,130;-3,741;22,883
6534,000;3,308;0,811;-35,020;3,159;9,745;5,806;35,430;4,757;-9,276;-2,779;0,000;37,100;37,800;9,928;3,287;-12,333;-8,904;-13,744;-10,758;-3,244;26,677;0,000;247,040;Inf;250,000;245,000;-11,434;3,133;-3,736;22,899
6534,500;3,308;0,811;-35,020;3,159;9,745;5,806;35,430;4,757;-9,276;-2,779;0,000;37,100;37,800;9,928;3,287;-12,275;-8,909;-13,730;-10,748;-3,244;26,677;0,000;243,840;Inf;251,000;245,000;-11,435;3,136;-3,743;22,933
6535,000;3,308;0,811;-35,020;3,159;9,745;5,802;35,443;4,784;-9,297;-2,775;0,000;37,105;37,798;9,928;3,287;-12,273;-8,926;-13,664;-10,758;-3,256;26,674;0,000;243,840;Inf;251,000;245,000;-11,416;3,139;-3,734;23,039
6535,500;3,308;0,811;-35,020;3,159;9,745;5,802;35,443;4,784;-9,297;-2,775;0,000;37,100;37,800;9,928;3,287;-12,226;-8,936;-13,650;-10,752;-3,256;26,674;0,000;244,740;Inf;251,000;245,000;-11,406;3,141;-3,730;23,040
6536,000;3,308;0,811;-35,020;3,159;9,745;5,802;35,443;4,784;-9,297;-2,775;0,000;37,100;37,800;9,928;3,287;-12,347;-8,947;-13,614;-10,757;-3,256;26,674;0,000;244,740;Inf;251,000;245,000;-11,391;3,144;-3,723;23,000
