t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6536,500;2,633;0,707;-33,686;3,289;9,729;5,802;35,443;4,784;-9,297;-2,775;0,000;37,100;37,800;9,953;3,044;-12,262;-8,945;-13,595;-10,720;-3,256;26,674;0,000;243,740;Inf;252,000;245,000;-11,416;3,147;-3,745;23,067
6537,000;2,633;0,707;-33,686;3,289;9,729;5,802;35,443;4,784;-9,297;-2,775;0,000;37,100;37,800;9,953;3,044;-12,256;-8,934;-13,608;-10,759;-3,256;26,674;0,000;243,740;Inf;252,000;245,000;-11,380;3,138;-3,734;23,007
6537,500;2,633;0,707;-33,686;3,289;9,729;5,802;35,443;4,784;-9,297;-2,775;0,000;37,100;37,800;9,953;3,044;-12,342;-8,929;-13,661;-10,784;-3,256;26,674;0,000;245,240;Inf;252,000;245,000;-11,389;3,130;-3,727;22,988
6538,000;2,633;0,707;-33,686;3,289;9,729;5,802;35,443;4,784;-9,297;-2,775;0,000;37,100;37,800;9,953;3,044;-12,349;-8,997;-13,520;-10,770;-3,256;26,674;0,000;245,240;Inf;252,000;245,000;-11,429;3,122;-3,737;23,024
6538,500;2,633;0,707;-33,686;3,289;9,729;5,745;35,430;4,825;-9,326;-2,754;0,000;37,111;37,810;9,953;3,044;-12,296;-9,030;-13,426;-10,717;-3,245;26,678;0,000;244,240;Inf;252,000;245,000;-11,409;3,114;-3,731;23,049
6539,000;2,633;0,707;-33,686;3,289;9,729;5,745;35,430;4,825;-9,326;-2,754;0,000;37,100;37,800;9,953;3,044;-12,240;-9,033;-13,403;-10,748;-3,245;26,678;0,000;244,240;Inf;252,000;245,000;-11,367;3,106;-3,735;23,020
6539,500;2,462;0,696;-33,967;3,267;9,738;5,745;35,430;4,825;-9,326;-2,754;0,000;37,100;37,800;9,878;3,134;-12,186;-8,978;-13,376;-10,691;-3,245;26,678;0,000;245,540;Inf;252,000;245,000;-11,356;3,098;-3,723;22,998
6540,000;2,462;0,696;-33,967;3,267;9,738;5,745;35,430;4,825;-9,326;-2,754;0,000;37,100;37,800;9,878;3,134;-12,165;-8,945;-13,488;-10,725;-3,245;26,678;0,000;245,540;Inf;252,000;245,000;-11,308;3,088;-3,740;23,010
6540,500;2,462;0,696;-33,967;3,267;9,738;5,745;35,430;4,825;-9,326;-2,754;0,000;37,100;37,800;9,878;3,134;-12,188;-8,932;-13,492;-10,729;-3,245;26,678;0,000;244,740;Inf;252,000;245,000;-11,331;3,078;-3,744;23,024
6541,000;2,462;0,696;-33,967;3,267;9,738;5,745;35,430;4,825;-9,326;-2,754;0,000;37,100;37,800;9,878;3,134;-12,186;-8,914;-13,528;-10,718;-3,245;26,678;0,000;244,740;Inf;252,000;245,000;-11,335;3,067;-3,724;22,982
6541,500;2,462;0,696;-33,967;3,267;9,738;5,768;35,404;4,788;-9,323;-2,767;0,000;37,105;37,831;9,878;3,134;-12,205;-8,912;-13,546;-10,714;-3,241;26,675;0,000;246,840;Inf;251,000;245,000;-11,336;3,058;-3,734;22,960
6542,000;2,462;0,696;-33,967;3,267;9,738;5,768;35,404;4,788;-9,323;-2,767;0,000;37,100;37,800;9,878;3,134;-12,231;-8,941;-13,510;-10,711;-3,241;26,675;0,000;246,840;Inf;251,000;245,000;-11,344;3,048;-3,743;22,940
6542,500;2,462;0,696;-33,967;3,267;9,738;5,768;35,404;4,788;-9,323;-2,767;0,000;37,100;37,800;9,878;3,134;-12,219;-9,033;-13,280;-10,738;-3,241;26,675;0,000;246,340;Inf;250,000;245,000;-11,348;3,038;-3,731;22,952
6543,000;2,701;0,705;-34,213;3,238;9,755;5,768;35,404;4,788;-9,323;-2,767;0,000;37,100;37,800;9,830;2,981;-12,182;-9,032;-13,262;-10,744;-3,241;26,675;0,000;246,340;Inf;250,000;245,000;-11,318;3,029;-3,733;22,952
6543,500;2,701;0,705;-34,213;3,238;9,755;5,768;35,404;4,788;-9,323;-2,767;0,000;37,100;37,800;9,830;2,981;-12,028;-8,968;-13,185;-10,706;-3,241;26,675;0,000;246,540;Inf;249,000;245,000;-11,305;3,023;-3,750;23,014
6544,000;2,701;0,705;-34,213;3,238;9,755;5,768;35,404;4,788;-9,323;-2,767;0,000;37,100;37,800;9,830;2,981;-12,067;-8,997;-13,166;-10,652;-3,241;26,675;0,000;246,540;Inf;249,000;245,000;-11,222;3,018;-3,750;22,998
6544,500;2,701;0,705;-34,213;3,238;9,755;5,768;35,404;4,788;-9,323;-2,767;0,000;37,100;37,800;9,830;2,981;-12,068;-8,950;-13,253;-10,707;-3,241;26,675;0,000;245,440;Inf;249,000;245,000;-11,221;3,013;-3,745;23,044
6545,000;2,701;0,705;-34,213;3,238;9,755;5,768;35,377;4,794;-9,334;-2,768;0,000;37,097;37,801;9,830;2,981;-12,141;-8,936;-13,352;-10,686;-3,246;26,686;0,000;245,440;Inf;249,000;245,000;-11,245;3,008;-3,744;23,115
6545,500;2,701;0,705;-34,213;3,238;9,755;5,768;35,377;4,794;-9,334;-2,768;0,000;37,100;37,800;9,830;2,981;-12,129;-8,911;-13,431;-10,666;-3,246;26,686;0,000;245,740;Inf;249,000;245,000;-11,279;3,003;-3,740;23,175
6546,000;2,669;0,723;-34,150;3,228;9,783;5,768;35,377;4,794;-9,334;-2,768;0,000;37,100;37,800;9,842;3,088;-12,149;-8,863;-13,372;-10,632;-3,246;26,686;0,000;245,740;Inf;249,000;245,000;-11,284;2,998;-3,724;23,179
6546,500;2,669;0,723;-34,150;3,228;9,783;5,768;35,377;4,794;-9,334;-2,768;0,000;37,100;37,800;9,842;3,088;-12,124;-8,942;-13,321;-10,713;-3,246;26,686;0,000;244,340;Inf;249,000;245,000;-11,254;2,992;-3,743;23,140
6547,000;2,669;0,723;-34,150;3,228;9,783;5,768;35,377;4,794;-9,334;-2,768;0,000;37,100;37,800;9,842;3,088;-12,091;-8,959;-13,211;-10,642;-3,246;26,686;0,000;244,340;Inf;249,000;245,000;-11,275;2,987;-3,718;23,183
6547,500;2,669;0,723;-34,150;3,228;9,783;5,768;35,377;4,794;-9,334;-2,768;0,000;37,100;37,800;9,842;3,088;-12,073;-8,944;-13,261;-10,661;-3,246;26,686;0,000;243,340;Inf;250,000;245,000;-11,226;2,982;-3,726;23,270
6548,000;2,669;0,723;-34,150;3,228;9,783;5,787;35,419;4,784;-9,319;-2,781;0,000;37,095;37,789;9,842;3,088;-12,067;-8,915;-13,280;-10,673;-3,238;26,685;0,000;243,340;Inf;250,000;245,000;-11,235;2,977;-3,715;23,325
6548,500;2,669;0,723;-34,150;3,228;9,783;5,787;35,419;4,784;-9,319;-2,781;0,000;37,100;37,800;9,842;3,088;-12,049;-8,861;-13,342;-10,633;-3,238;26,685;0,000;242,340;Inf;251,000;245,000;-11,234;2,972;-3,722;23,234
6549,000;2,669;0,723;-34,150;3,228;9,783;5,787;35,419;4,784;-9,319;-2,781;0,000;37,100;37,800;9,842;3,088;-11,969;-8,857;-13,325;-10,622;-3,238;26,685;0,000;242,340;Inf;251,000;245,000;-11,221;2,967;-3,711;23,192
6549,500;3,467;0,900;-33,486;3,214;9,754;5,787;35,419;4,784;-9,319;-2,781;0,000;37,100;37,800;10,043;3,054;-11,998;-8,962;-13,122;-10,670;-3,238;26,685;0,000;243,740;Inf;252,000;245,000;-11,193;2,962;-3,717;23,159
6550,000;3,467;0,900;-33,486;3,214;9,754;5,787;35,419;4,784;-9,319;-2,781;0,000;37,100;37,800;10,043;3,054;-12,039;-8,948;-13,148;-10,657;-3,238;26,685;0,000;243,740;Inf;252,000;245,000;-11,188;2,970;-3,691;23,164
6550,500;3,467;0,900;-33,486;3,214;9,754;5,787;35,419;4,784;-9,319;-2,781;0,000;37,100;37,800;10,043;3,054;-12,076;-8,931;-13,238;-10,654;-3,238;26,685;0,000;244,840;Inf;252,000;245,000;-11,198;2,978;-3,692;23,094
6551,000;3,467;0,900;-33,486;3,214;9,754;5,787;35,419;4,784;-9,319;-2,781;0,000;37,100;37,800;10,043;3,054;-12,116;-8,943;-13,275;-10,677;-3,238;26,685;0,000;244,840;Inf;252,000;245,000;-11,225;2,986;-3,717;23,038
6551,500;3,467;0,900;-33,486;3,214;9,754;5,812;35,412;4,770;-9,320;-2,763;0,000;37,095;37,876;10,043;3,054;-12,124;-8,943;-13,309;-10,667;-3,238;26,690;0,000;245,940;Inf;252,000;245,000;-11,253;2,994;-3,681;22,977
6552,000;3,467;0,900;-33,486;3,214;9,754;5,812;35,412;4,770;-9,320;-2,763;0,000;37,100;37,900;10,043;3,054;-12,129;-8,934;-13,311;-10,643;-3,238;26,690;0,000;245,940;Inf;252,000;245,000;-11,261;3,002;-3,690;22,995
6552,500;2,525;0,705;-33,671;3,177;9,784;5,812;35,412;4,770;-9,320;-2,763;0,000;37,100;37,900;9,937;3,164;-12,137;-8,928;-13,307;-10,679;-3,238;26,690;0,000;244,940;Inf;252,000;245,000;-11,254;3,010;-3,686;23,024
6553,000;2,525;0,705;-33,671;3,177;9,784;5,812;35,412;4,770;-9,320;-2,763;0,000;37,100;37,900;9,937;3,164;-12,078;-8,868;-13,282;-10,612;-3,238;26,690;0,000;244,940;Inf;252,000;245,000;-11,263;3,002;-3,685;23,027
6553,500;2,525;0,705;-33,671;3,177;9,784;5,812;35,412;4,770;-9,320;-2,763;0,000;37,100;37,900;9,937;3,164;-12,060;-8,875;-13,283;-10,586;-3,238;26,690;0,000;245,740;Inf;252,000;245,000;-11,210;2,994;-3,672;22,974
6554,000;2,525;0,705;-33,671;3,177;9,784;5,812;35,412;4,770;-9,320;-2,763;0,000;37,100;37,900;9,937;3,164;-12,064;-8,850;-13,282;-10,575;-3,238;26,690;0,000;245,740;Inf;252,000;245,000;-11,201;2,978;-3,673;23,069
6554,500;2,525;0,705;-33,671;3,177;9,784;5,846;35,460;4,764;-9,383;-2,769;0,000;37,096;37,849;9,937;3,164;-12,025;-8,857;-13,327;-10,617;-3,236;26,692;0,000;247,140;Inf;251,000;245,000;-11,193;2,978;-3,654;23,210
6555,000;2,525;0,705;-33,671;3,177;9,784;5,846;35,460;4,764;-9,383;-2,769;0,000;37,100;37,800;9,937;3,164;-12,024;-8,824;-13,334;-10,610;-3,236;26,692;0,000;247,140;Inf;251,000;245,000;-11,207;2,971;-3,653;23,254
6555,500;3,303;0,781;-35,209;3,183;9,922;5,846;35,460;4,764;-9,383;-2,769;0,000;37,100;37,800;9,632;3,220;-12,039;-8,796;-13,377;-10,596;-3,236;26,692;0,000;246,940;Inf;250,000;245,000;-11,198;2,964;-3,665;23,262
6556,000;3,303;0,781;-35,209;3,183;9,922;5,846;35,460;4,764;-9,383;-2,769;0,000;37,100;37,800;9,632;3,220;-12,064;-8,786;-13,424;-10,595;-3,236;26,692;0,000;246,940;Inf;250,000;245,000;-11,202;2,969;-3,656;23,330
6556,500;3,303;0,781;-35,209;3,183;9,922;5,846;35,460;4,764;-9,383;-2,769;0,000;37,100;37,800;9,632;3,220;-12,130;-8,814;-13,449;-10,588;-3,236;26,692;0,000;246,640;Inf;249,000;245,000;-11,217;2,975;-3,621;23,430
6557,000;3,303;0,781;-35,209;3,183;9,922;5,846;35,460;4,764;-9,383;-2,769;0,000;37,100;37,800;9,632;3,220;-12,148;-8,829;-13,466;-10,625;-3,236;26,692;0,000;246,640;Inf;249,000;245,000;-11,245;2,980;-3,627;23,500
6557,500;3,303;0,781;-35,209;3,183;9,922;5,846;35,460;4,764;-9,383;-2,769;0,000;37,100;37,800;9,632;3,220;-12,158;-8,842;-13,446;-10,640;-3,236;26,692;0,000;245,640;Inf;249,000;245,000;-11,267;2,985;-3,631;23,505
6558,000;3,303;0,781;-35,209;3,183;9,922;5,794;35,455;4,777;-9,412;-2,770;0,000;37,077;37,815;9,632;3,220;-12,117;-8,802;-13,441;-10,610;-3,243;26,681;0,000;245,640;Inf;249,000;245,000;-11,271;2,991;-3,631;23,515
6558,500;3,303;0,781;-35,209;3,183;9,922;5,794;35,455;4,777;-9,412;-2,770;0,000;37,100;37,800;9,632;3,220;-12,153;-8,830;-13,419;-10,638;-3,243;26,681;0,000;245,140;Inf;249,000;245,000;-11,242;2,996;-3,629;23,526
6559,000;2,852;0,791;-33,978;3,300;9,740;5,794;35,455;4,777;-9,412;-2,770;0,000;37,100;37,800;9,883;3,178;-12,129;-8,840;-13,427;-10,628;-3,243;26,681;0,000;245,140;Inf;249,000;245,000;-11,260;3,001;-3,616;23,660
6559,500;2,852;0,791;-33,978;3,300;9,740;5,794;35,455;4,777;-9,412;-2,770;0,000;37,100;37,800;9,883;3,178;-12,037;-8,795;-13,380;-10,570;-3,243;26,681;0,000;245,740;Inf;249,000;245,000;-11,256;2,998;-3,622;23,673
6560,000;2,852;0,791;-33,978;3,300;9,740;5,794;35,455;4,777;-9,412;-2,770;0,000;37,100;37,800;9,883;3,178;-12,002;-8,760;-13,312;-10,551;-3,243;26,681;0,000;245,740;Inf;249,000;245,000;-11,196;2,996;-3,604;23,653
6560,500;2,852;0,791;-33,978;3,300;9,740;5,794;35,455;4,777;-9,412;-2,770;0,000;37,100;37,800;9,883;3,178;-12,064;-8,806;-13,240;-10,528;-3,243;26,681;0,000;242,640;Inf;250,000;245,000;-11,156;2,994;-3,611;23,609
6561,000;2,852;0,791;-33,978;3,300;9,740;5,782;35,431;4,787;-9,440;-2,774;0,000;37,081;37,817;9,883;3,178;-12,019;-8,821;-13,296;-10,560;-3,248;26,687;0,000;242,640;Inf;250,000;245,000;-11,160;2,991;-3,618;23,629
6561,500;2,852;0,791;-33,978;3,300;9,740;5,782;35,431;4,787;-9,440;-2,774;0,000;37,100;37,800;9,883;3,178;-12,053;-8,740;-13,421;-10,535;-3,248;26,687;0,000;243,640;Inf;251,000;245,000;-11,174;2,989;-3,599;23,606
6562,000;2,965;0,737;-34,734;3,293;9,839;5,782;35,431;4,787;-9,440;-2,774;0,000;37,100;37,800;9,824;3,044;-12,042;-8,782;-13,370;-10,575;-3,248;26,687;0,000;243,640;Inf;251,000;245,000;-11,187;2,987;-3,597;23,645
6562,500;2,965;0,737;-34,734;3,293;9,839;5,782;35,431;4,787;-9,440;-2,774;0,000;37,100;37,800;9,824;3,044;-12,124;-8,851;-13,273;-10,589;-3,248;26,687;0,000;242,140;Inf;252,000;245,000;-11,192;2,986;-3,599;23,655
6563,000;2,965;0,737;-34,734;3,293;9,839;5,782;35,431;4,787;-9,440;-2,774;0,000;37,100;37,800;9,824;3,044;-12,095;-8,836;-13,327;-10,563;-3,248;26,687;0,000;242,140;Inf;252,000;245,000;-11,209;2,986;-3,587;23,627
6563,500;2,965;0,737;-34,734;3,293;9,839;5,782;35,431;4,787;-9,440;-2,774;0,000;37,100;37,800;9,824;3,044;-12,120;-8,770;-13,425;-10,582;-3,248;26,687;0,000;245,740;Inf;252,000;245,000;-11,205;2,986;-3,595;23,611
6564,000;2,965;0,737;-34,734;3,293;9,839;5,782;35,431;4,787;-9,440;-2,774;0,000;37,100;37,800;9,824;3,044;-12,138;-8,778;-13,446;-10,581;-3,248;26,687;0,000;245,740;Inf;252,000;245,000;-11,224;2,985;-3,583;23,590
6564,500;2,965;0,737;-34,734;3,293;9,839;5,749;35,442;4,800;-9,466;-2,770;0,000;37,077;37,851;9,824;3,044;-12,105;-8,748;-13,528;-10,584;-3,245;26,702;0,000;245,340;Inf;252,000;245,000;-11,236;2,985;-3,559;23,562
6565,000;2,965;0,737;-34,734;3,293;9,839;5,749;35,442;4,800;-9,466;-2,770;0,000;37,100;37,900;9,824;3,044;-12,171;-8,779;-13,492;-10,614;-3,245;26,702;0,000;245,340;Inf;252,000;245,000;-11,241;2,985;-3,578;23,521
6565,500;2,988;0,675;-35,209;3,233;9,825;5,749;35,442;4,800;-9,466;-2,770;0,000;37,100;37,900;9,782;3,196;-12,175;-8,778;-13,502;-10,626;-3,245;26,702;0,000;245,740;Inf;252,000;245,000;-11,264;2,984;-3,578;23,451
6566,000;2,988;0,675;-35,209;3,233;9,825;5,749;35,442;4,800;-9,466;-2,770;0,000;37,100;37,900;9,782;3,196;-12,139;-8,775;-13,474;-10,581;-3,245;26,702;0,000;245,740;Inf;252,000;245,000;-11,270;2,985;-3,572;23,422
6566,500;2,988;0,675;-35,209;3,233;9,825;5,749;35,442;4,800;-9,466;-2,770;0,000;37,100;37,900;9,782;3,196;-12,094;-8,765;-13,441;-10,541;-3,245;26,702;0,000;245,640;Inf;252,000;245,000;-11,243;2,985;-3,593;23,388
6567,000;2,988;0,675;-35,209;3,233;9,825;5,749;35,442;4,800;-9,466;-2,770;0,000;37,100;37,900;9,782;3,196;-12,080;-8,794;-13,353;-10,554;-3,245;26,702;0,000;245,640;Inf;252,000;245,000;-11,210;2,985;-3,589;23,368
6567,500;2,988;0,675;-35,209;3,233;9,825;5,786;35,446;4,797;-9,485;-2,776;0,000;37,089;37,884;9,782;3,196;-12,098;-8,834;-13,293;-10,575;-3,247;26,695;0,000;246,540;Inf;251,000;245,000;-11,195;2,985;-3,581;23,337
6568,000;2,988;0,675;-35,209;3,233;9,825;5,786;35,446;4,797;-9,485;-2,776;0,000;37,100;37,900;9,782;3,196;-12,094;-8,870;-13,230;-10,559;-3,247;26,695;0,000;246,540;Inf;251,000;245,000;-11,200;2,985;-3,586;23,332
6568,500;3,054;0,742;-34,660;3,290;9,820;5,786;35,446;4,797;-9,485;-2,776;0,000;37,100;37,900;9,811;3,014;-12,012;-8,794;-13,265;-10,576;-3,247;26,695;0,000;246,140;Inf;250,000;245,000;-11,188;2,985;-3,582;23,347
6569,000;3,054;0,742;-34,660;3,290;9,820;5,786;35,446;4,797;-9,485;-2,776;0,000;37,100;37,900;9,811;3,014;-11,973;-8,789;-13,291;-10,555;-3,247;26,695;0,000;246,140;Inf;250,000;245,000;-11,162;2,986;-3,595;23,368
6569,500;3,054;0,742;-34,660;3,290;9,820;5,786;35,446;4,797;-9,485;-2,776;0,000;37,100;37,900;9,811;3,014;-12,019;-8,775;-13,381;-10,590;-3,247;26,695;0,000;246,040;Inf;249,000;245,000;-11,152;2,987;-3,583;23,377
6570,000;3,054;0,742;-34,660;3,290;9,820;5,786;35,446;4,797;-9,485;-2,776;0,000;37,100;37,900;9,811;3,014;-12,024;-8,755;-13,384;-10,572;-3,247;26,695;0,000;246,040;Inf;249,000;245,000;-11,192;2,988;-3,581;23,341
6570,500;3,054;0,742;-34,660;3,290;9,820;5,791;35,436;4,796;-9,505;-2,759;0,000;37,083;37,855;9,811;3,014;-12,038;-8,770;-13,390;-10,570;-3,243;26,701;0,000;244,940;Inf;249,000;245,000;-11,184;2,989;-3,583;23,329
6571,000;3,054;0,742;-34,660;3,290;9,820;5,791;35,436;4,796;-9,505;-2,759;0,000;37,100;37,900;9,811;3,014;-12,119;-8,813;-13,421;-10,596;-3,243;26,701;0,000;244,940;Inf;249,000;245,000;-11,192;2,990;-3,564;23,375
6571,500;3,054;0,742;-34,660;3,290;9,820;5,791;35,436;4,796;-9,505;-2,759;0,000;37,100;37,900;9,811;3,014;-12,121;-8,830;-13,430;-10,621;-3,243;26,701;0,000;245,240;Inf;249,000;245,000;-11,237;2,991;-3,585;23,332
6572,000;2,902;0,771;-33,551;3,236;9,755;5,791;35,436;4,796;-9,505;-2,759;0,000;37,100;37,900;10,013;3,139;-12,061;-8,780;-13,372;-10,579;-3,243;26,701;0,000;245,240;Inf;249,000;245,000;-11,250;2,992;-3,584;23,336
6572,500;2,902;0,771;-33,551;3,236;9,755;5,791;35,436;4,796;-9,505;-2,759;0,000;37,100;37,900;10,013;3,139;-12,065;-8,797;-13,418;-10,587;-3,243;26,701;0,000;245,140;Inf;249,000;245,000;-11,198;2,991;-3,597;23,325
6573,000;2,902;0,771;-33,551;3,236;9,755;5,791;35,436;4,796;-9,505;-2,759;0,000;37,100;37,900;10,013;3,139;-12,115;-8,837;-13,395;-10,630;-3,243;26,701;0,000;245,140;Inf;249,000;245,000;-11,217;2,989;-3,590;23,396
6573,500;2,902;0,771;-33,551;3,236;9,755;5,791;35,436;4,796;-9,505;-2,759;0,000;37,100;37,900;10,013;3,139;-12,152;-8,819;-13,425;-10,647;-3,243;26,701;0,000;243,640;Inf;250,000;245,000;-11,244;2,988;-3,579;23,467
6574,000;2,902;0,771;-33,551;3,236;9,755;5,829;35,442;4,801;-9,524;-2,760;0,000;37,088;37,861;10,013;3,139;-12,124;-8,818;-13,419;-10,636;-3,246;26,701;0,000;243,640;Inf;250,000;245,000;-11,261;2,987;-3,585;23,549
6574,500;2,902;0,771;-33,551;3,236;9,755;5,829;35,442;4,801;-9,524;-2,760;0,000;37,100;37,900;10,013;3,139;-12,101;-8,792;-13,443;-10,627;-3,246;26,701;0,000;243,840;Inf;251,000;245,000;-11,249;2,985;-3,608;23,708
6575,000;3,279;0,827;-34,786;3,213;9,789;5,829;35,442;4,801;-9,524;-2,760;0,000;37,100;37,900;9,920;3,287;-12,095;-8,753;-13,456;-10,565;-3,246;26,701;0,000;243,840;Inf;251,000;245,000;-11,241;2,984;-3,596;23,744
6575,500;3,279;0,827;-34,786;3,213;9,789;5,829;35,442;4,801;-9,524;-2,760;0,000;37,100;37,900;9,920;3,287;-12,074;-8,769;-13,403;-10,575;-3,246;26,701;0,000;244,040;Inf;251,000;245,000;-11,218;2,989;-3,591;23,710
6576,000;3,279;0,827;-34,786;3,213;9,789;5,829;35,442;4,801;-9,524;-2,760;0,000;37,100;37,900;9,920;3,287;-12,047;-8,808;-13,295;-10,557;-3,246;26,701;0,000;244,040;Inf;251,000;245,000;-11,205;2,993;-3,588;23,753
6576,500;3,279;0,827;-34,786;3,213;9,789;5,829;35,442;4,801;-9,524;-2,760;0,000;37,100;37,900;9,920;3,287;-12,044;-8,814;-13,234;-10,540;-3,246;26,701;0,000;245,740;Inf;251,000;245,000;-11,177;2,998;-3,606;23,806
6577,000;3,279;0,827;-34,786;3,213;9,789;5,832;35,444;4,762;-9,501;-2,784;0,000;37,095;37,883;9,920;3,287;-11,992;-8,779;-13,220;-10,490;-3,252;26,710;0,000;245,740;Inf;251,000;245,000;-11,158;3,003;-3,605;23,836
6577,500;3,279;0,827;-34,786;3,213;9,789;5,832;35,444;4,762;-9,501;-2,784;0,000;37,100;37,900;9,920;3,287;-12,011;-8,808;-13,221;-10,515;-3,252;26,710;0,000;246,040;Inf;250,000;245,000;-11,120;3,007;-3,599;23,899
6578,000;3,279;0,827;-34,786;3,213;9,789;5,832;35,444;4,762;-9,501;-2,784;0,000;37,100;37,900;9,920;3,287;-12,020;-8,791;-13,136;-10,477;-3,252;26,710;0,000;246,040;Inf;250,000;245,000;-11,139;3,012;-3,579;23,965
6578,500;3,161;0,838;-34,278;3,244;9,826;5,832;35,444;4,762;-9,501;-2,784;0,000;37,100;37,900;9,865;3,130;-11,997;-8,794;-13,179;-10,467;-3,252;26,710;0,000;245,840;Inf;250,000;245,000;-11,106;3,016;-3,579;23,980
6579,000;3,161;0,838;-34,278;3,244;9,826;5,832;35,444;4,762;-9,501;-2,784;0,000;37,100;37,900;9,865;3,130;-12,019;-8,774;-13,353;-10,504;-3,252;26,710;0,000;245,840;Inf;250,000;245,000;-11,109;3,018;-3,559;24,005
6579,500;3,161;0,838;-34,278;3,244;9,826;5,832;35,444;4,762;-9,501;-2,784;0,000;37,100;37,900;9,865;3,130;-12,083;-8,703;-13,451;-10,530;-3,252;26,710;0,000;244,340;Inf;250,000;245,000;-11,163;3,021;-3,561;24,030
6580,000;3,161;0,838;-34,278;3,244;9,826;5,832;35,444;4,762;-9,501;-2,784;0,000;37,100;37,900;9,865;3,130;-12,119;-8,727;-13,510;-10,554;-3,252;26,710;0,000;244,340;Inf;250,000;245,000;-11,192;3,023;-3,562;24,003
6580,500;3,161;0,838;-34,278;3,244;9,826;5,812;35,480;4,816;-9,530;-2,768;0,000;37,109;37,881;9,865;3,130;-12,146;-8,721;-13,518;-10,562;-3,235;26,716;0,000;244,540;Inf;250,000;245,000;-11,227;3,025;-3,542;24,037
6581,000;3,161;0,838;-34,278;3,244;9,826;5,812;35,480;4,816;-9,530;-2,768;0,000;37,100;37,900;9,865;3,130;-12,152;-8,758;-13,475;-10,602;-3,235;26,716;0,000;244,540;Inf;250,000;245,000;-11,237;3,028;-3,540;23,988
6581,500;5,267;0,820;-34,764;3,305;9,794;5,812;35,480;4,816;-9,530;-2,768;0,000;37,100;37,900;9,850;3,073;-12,148;-8,743;-13,464;-10,574;-3,235;26,716;0,000;244,340;Inf;250,000;245,000;-11,247;3,030;-3,549;23,933
6582,000;5,267;0,820;-34,764;3,305;9,794;5,812;35,480;4,816;-9,530;-2,768;0,000;37,100;37,900;9,850;3,073;-12,145;-8,749;-13,477;-10,588;-3,235;26,716;0,000;244,340;Inf;250,000;245,000;-11,232;3,066;-3,560;23,931
6582,500;5,267;0,820;-34,764;3,305;9,794;5,812;35,480;4,816;-9,530;-2,768;0,000;37,100;37,900;9,850;3,073;-12,119;-8,733;-13,398;-10,540;-3,235;26,716;0,000;244,340;Inf;250,000;245,000;-11,240;3,103;-3,545;23,939
6583,000;5,267;0,820;-34,764;3,305;9,794;5,812;35,480;4,816;-9,530;-2,768;0,000;37,100;37,900;9,850;3,073;-12,107;-8,798;-13,314;-10,565;-3,235;26,716;0,000;244,340;Inf;250,000;245,000;-11,198;3,138;-3,556;23,713
6583,500;5,267;0,820;-34,764;3,305;9,794;5,805;35,454;4,766;-9,567;-2,765;0,000;37,113;37,972;9,850;3,073;-12,121;-8,829;-13,337;-10,580;-3,242;26,716;0,000;244,240;Inf;250,000;245,000;-11,196;3,173;-3,568;23,623
6584,000;5,267;0,820;-34,764;3,305;9,794;5,805;35,454;4,766;-9,567;-2,765;0,000;37,100;38,000;9,850;3,073;-12,125;-8,805;-13,419;-10,590;-3,242;26,716;0,000;244,240;Inf;250,000;245,000;-11,217;3,207;-3,572;23,592
6584,500;5,267;0,820;-34,764;3,305;9,794;5,805;35,454;4,766;-9,567;-2,765;0,000;37,100;38,000;9,850;3,073;-12,152;-8,804;-13,467;-10,597;-3,242;26,716;0,000;244,240;Inf;250,000;245,000;-11,235;3,241;-3,580;23,606
6585,000;3,244;0,763;-35,209;3,228;9,898;5,805;35,454;4,766;-9,567;-2,765;0,000;37,100;38,000;9,655;3,278;-12,168;-8,721;-13,546;-10,606;-3,242;26,716;0,000;244,240;Inf;250,000;245,000;-11,255;3,274;-3,558;23,610
6585,500;3,244;0,763;-35,209;3,228;9,898;5,805;35,454;4,766;-9,567;-2,765;0,000;37,100;38,000;9,655;3,278;-12,191;-8,734;-13,574;-10,590;-3,242;26,716;0,000;244,440;Inf;250,000;245,000;-11,260;3,274;-3,575;23,501
6586,000;3,244;0,763;-35,209;3,228;9,898;5,805;35,454;4,766;-9,567;-2,765;0,000;37,100;38,000;9,655;3,278;-12,201;-8,726;-13,589;-10,612;-3,242;26,716;0,000;244,440;Inf;250,000;245,000;-11,273;3,273;-3,564;23,344
6586,500;3,244;0,763;-35,209;3,228;9,898;5,805;35,454;4,766;-9,567;-2,765;0,000;37,100;38,000;9,655;3,278;-12,198;-8,757;-13,533;-10,616;-3,242;26,716;0,000;244,140;Inf;250,000;245,000;-11,282;3,273;-3,586;23,259
6587,000;3,244;0,763;-35,209;3,228;9,898;5,816;35,470;4,756;-9,624;-2,799;0,000;37,117;37,914;9,655;3,278;-12,166;-8,784;-13,533;-10,610;-3,253;26,710;0,000;244,140;Inf;250,000;245,000;-11,276;3,272;-3,595;23,237
6587,500;3,244;0,763;-35,209;3,228;9,898;5,816;35,470;4,756;-9,624;-2,799;0,000;37,100;37,900;9,655;3,278;-12,149;-8,767;-13,501;-10,604;-3,253;26,710;0,000;244,340;Inf;250,000;245,000;-11,273;3,272;-3,584;23,157
6588,000;3,115;0,796;-34,221;3,342;9,826;5,816;35,470;4,756;-9,624;-2,799;0,000;37,100;37,900;9,916;3,019;-12,134;-8,763;-13,533;-10,604;-3,253;26,710;0,000;244,340;Inf;250,000;245,000;-11,255;3,271;-3,591;23,045
6588,500;3,115;0,796;-34,221;3,342;9,826;5,816;35,470;4,756;-9,624;-2,799;0,000;37,100;37,900;9,916;3,019;-12,158;-8,751;-13,559;-10,587;-3,253;26,710;0,000;244,540;Inf;250,000;245,000;-11,258;3,269;-3,582;23,102
6589,000;3,115;0,796;-34,221;3,342;9,826;5,816;35,470;4,756;-9,624;-2,799;0,000;37,100;37,900;9,916;3,019;-12,146;-8,760;-13,531;-10,582;-3,253;26,710;0,000;244,540;Inf;250,000;245,000;-11,264;3,266;-3,586;23,039
6589,500;3,115;0,796;-34,221;3,342;9,826;5,816;35,470;4,756;-9,624;-2,799;0,000;37,100;37,900;9,916;3,019;-12,174;-8,790;-13,524;-10,592;-3,253;26,710;0,000;244,240;Inf;250,000;245,000;-11,255;3,264;-3,608;22,912
6590,000;3,115;0,796;-34,221;3,342;9,826;5,827;35,462;4,770;-9,653;-2,783;0,000;37,129;37,953;9,916;3,019;-12,188;-8,754;-13,571;-10,619;-3,238;26,724;0,000;244,240;Inf;250,000;245,000;-11,270;3,261;-3,602;22,824
6590,500;3,115;0,796;-34,221;3,342;9,826;5,827;35,462;4,770;-9,653;-2,783;0,000;37,100;38,000;9,916;3,019;-12,187;-8,716;-13,598;-10,577;-3,238;26,724;0,000;244,540;Inf;250,000;245,000;-11,283;3,259;-3,602;22,738
6591,000;3,104;0,764;-35,209;3,263;9,759;5,827;35,462;4,770;-9,653;-2,783;0,000;37,100;38,000;9,853;3,326;-12,149;-8,725;-13,525;-10,584;-3,238;26,724;0,000;244,540;Inf;250,000;245,000;-11,270;3,257;-3,605;22,778
6591,500;3,104;0,764;-35,209;3,263;9,759;5,827;35,462;4,770;-9,653;-2,783;0,000;37,100;38,000;9,853;3,326;-12,142;-8,777;-13,455;-10,600;-3,238;26,724;0,000;244,240;Inf;250,000;245,000;-11,246;3,254;-3,608;22,787
6592,000;3,104;0,764;-35,209;3,263;9,759;5,827;35,462;4,770;-9,653;-2,783;0,000;37,100;38,000;9,853;3,326;-12,155;-8,826;-13,375;-10,571;-3,238;26,724;0,000;244,240;Inf;250,000;245,000;-11,243;3,252;-3,594;22,801
6592,500;3,104;0,764;-35,209;3,263;9,759;5,827;35,462;4,770;-9,653;-2,783;0,000;37,100;38,000;9,853;3,326;-12,121;-8,806;-13,380;-10,538;-3,238;26,724;0,000;244,040;Inf;250,000;245,000;-11,231;3,249;-3,597;22,938
6593,000;3,104;0,764;-35,209;3,263;9,759;5,827;35,462;4,770;-9,653;-2,783;0,000;37,100;38,000;9,853;3,326;-12,135;-8,796;-13,430;-10,561;-3,238;26,724;0,000;244,040;Inf;250,000;245,000;-11,211;3,247;-3,588;22,930
6593,500;3,104;0,764;-35,209;3,263;9,759;5,833;35,485;4,764;-9,653;-2,771;0,000;37,144;37,978;9,853;3,326;-12,143;-8,782;-13,415;-10,547;-3,238;26,736;0,000;243,940;Inf;251,000;245,000;-11,230;3,245;-3,602;22,924
6594,000;3,104;0,764;-35,209;3,263;9,759;5,833;35,485;4,764;-9,653;-2,771;0,000;37,100;38,000;9,853;3,326;-12,146;-8,769;-13,470;-10,590;-3,238;26,736;0,000;243,940;Inf;251,000;245,000;-11,222;3,242;-3,602;22,894
6594,500;2,954;0,772;-34,504;3,235;9,730;5,833;35,485;4,764;-9,653;-2,771;0,000;37,100;38,000;9,976;3,300;-12,189;-8,814;-13,462;-10,575;-3,238;26,736;0,000;243,840;Inf;252,000;245,000;-11,244;3,240;-3,591;22,900
6595,000;2,954;0,772;-34,504;3,235;9,730;5,833;35,485;4,764;-9,653;-2,771;0,000;37,100;38,000;9,976;3,300;-12,182;-8,796;-13,525;-10,590;-3,238;26,736;0,000;243,840;Inf;252,000;245,000;-11,260;3,235;-3,595;22,927
6595,500;2,954;0,772;-34,504;3,235;9,730;5,833;35,485;4,764;-9,653;-2,771;0,000;37,100;38,000;9,976;3,300;-12,203;-8,762;-13,573;-10,565;-3,238;26,736;0,000;244,040;Inf;252,000;245,000;-11,273;3,231;-3,598;22,953
6596,000;2,954;0,772;-34,504;3,235;9,730;5,833;35,485;4,764;-9,653;-2,771;0,000;37,100;38,000;9,976;3,300;-12,186;-8,705;-13,579;-10,521;-3,238;26,736;0,000;244,040;Inf;252,000;245,000;-11,276;3,226;-3,583;22,997
6596,500;2,954;0,772;-34,504;3,235;9,730;5,809;35,502;4,761;-9,699;-2,788;0,000;37,147;38,018;9,976;3,300;-12,140;-8,743;-13,537;-10,565;-3,248;26,732;0,000;245,540;Inf;252,000;245,000;-11,248;3,222;-3,598;23,028
6597,000;2,954;0,772;-34,504;3,235;9,730;5,809;35,502;4,761;-9,699;-2,788;0,000;37,100;38,000;9,976;3,300;-12,165;-8,706;-13,525;-10,536;-3,248;26,732;0,000;245,540;Inf;252,000;245,000;-11,246;3,217;-3,593;23,030
6597,500;3,480;0,808;-35,209;3,249;9,872;5,809;35,502;4,761;-9,699;-2,788;0,000;37,100;38,000;9,872;3,343;-12,143;-8,665;-13,598;-10,512;-3,248;26,732;0,000;245,340;Inf;252,000;245,000;-11,233;3,213;-3,592;23,054
6598,000;3,480;0,808;-35,209;3,249;9,872;5,809;35,502;4,761;-9,699;-2,788;0,000;37,100;38,000;9,872;3,343;-12,126;-8,612;-13,530;-10,490;-3,248;26,732;0,000;245,340;Inf;252,000;245,000;-11,229;3,217;-3,590;23,083
6598,500;3,480;0,808;-35,209;3,249;9,872;5,809;35,502;4,761;-9,699;-2,788;0,000;37,100;38,000;9,872;3,343;-12,156;-8,688;-13,546;-10,527;-3,248;26,732;0,000;244,740;Inf;252,000;245,000;-11,190;3,222;-3,589;23,106
6599,000;3,480;0,808;-35,209;3,249;9,872;5,809;35,502;4,761;-9,699;-2,788;0,000;37,100;38,000;9,872;3,343;-12,142;-8,684;-13,586;-10,518;-3,248;26,732;0,000;244,740;Inf;252,000;245,000;-11,229;3,226;-3,577;23,121
6599,500;3,480;0,808;-35,209;3,249;9,872;5,809;35,502;4,761;-9,699;-2,788;0,000;37,100;38,000;9,872;3,343;-12,156;-8,697;-13,613;-10,541;-3,248;26,732;0,000;245,940;Inf;252,000;245,000;-11,232;3,230;-3,579;23,120
6600,000;3,480;0,808;-35,209;3,249;9,872;5,806;35,528;4,777;-9,757;-2,776;0,000;37,158;38,084;9,872;3,343;-12,142;-8,702;-13,632;-10,544;-3,246;26,735;0,000;245,940;Inf;252,000;245,000;-11,252;3,234;-3,580;23,128
6600,500;3,480;0,808;-35,209;3,249;9,872;5,806;35,528;4,777;-9,757;-2,776;0,000;37,200;38,100;9,872;3,343;-12,219;-8,709;-13,611;-10,571;-3,246;26,735;0,000;246,240;Inf;251,000;245,000;-11,255;3,238;-3,565;23,068
6601,000;2,737;0,732;-33,991;3,357;9,845;5,806;35,528;4,777;-9,757;-2,776;0,000;37,200;38,100;9,851;3,207;-12,218;-8,753;-13,579;-10,614;-3,246;26,735;0,000;246,240;Inf;251,000;245,000;-11,278;3,242;-3,577;22,982
6601,500;2,737;0,732;-33,991;3,357;9,845;5,806;35,528;4,777;-9,757;-2,776;0,000;37,200;38,100;9,851;3,207;-12,207;-8,785;-13,523;-10,605;-3,246;26,735;0,000;246,340;Inf;250,000;245,000;-11,291;3,234;-3,571;22,903
6602,000;2,737;0,732;-33,991;3,357;9,845;5,806;35,528;4,777;-9,757;-2,776;0,000;37,200;38,100;9,851;3,207;-12,215;-8,833;-13,493;-10,605;-3,246;26,735;0,000;246,340;Inf;250,000;245,000;-11,280;3,226;-3,577;22,813
6602,500;2,737;0,732;-33,991;3,357;9,845;5,806;35,528;4,777;-9,757;-2,776;0,000;37,200;38,100;9,851;3,207;-12,206;-8,834;-13,516;-10,640;-3,246;26,735;0,000;244,740;Inf;250,000;245,000;-11,287;3,218;-3,591;22,811
6603,000;2,737;0,732;-33,991;3,357;9,845;5,790;35,482;4,777;-9,789;-2,780;0,000;37,171;38,052;9,851;3,207;-12,220;-8,861;-13,460;-10,626;-3,248;26,730;0,000;244,740;Inf;250,000;245,000;-11,299;3,210;-3,584;22,751
6603,500;2,737;0,732;-33,991;3,357;9,845;5,790;35,482;4,777;-9,789;-2,780;0,000;37,200;38,100;9,851;3,207;-12,223;-8,834;-13,524;-10,646;-3,248;26,730;0,000;244,740;Inf;250,000;245,000;-11,292;3,202;-3,603;22,690
6604,000;2,895;0,774;-33,577;3,250;9,755;5,790;35,482;4,777;-9,789;-2,780;0,000;37,200;38,100;10,023;3,276;-12,203;-8,785;-13,574;-10,611;-3,248;26,730;0,000;244,740;Inf;250,000;245,000;-11,307;3,194;-3,605;22,657
6604,500;2,895;0,774;-33,577;3,250;9,755;5,790;35,482;4,777;-9,789;-2,780;0,000;37,200;38,100;10,023;3,276;-12,234;-8,815;-13,632;-10,650;-3,248;26,730;0,000;245,140;Inf;250,000;245,000;-11,293;3,190;-3,606;22,600
6605,000;2,895;0,774;-33,577;3,250;9,755;5,790;35,482;4,777;-9,789;-2,780;0,000;37,200;38,100;10,023;3,276;-12,217;-8,790;-13,597;-10,640;-3,248;26,730;0,000;245,140;Inf;250,000;245,000;-11,333;3,185;-3,623;22,615
6605,500;2,895;0,774;-33,577;3,250;9,755;5,790;35,482;4,777;-9,789;-2,780;0,000;37,200;38,100;10,023;3,276;-12,175;-8,817;-13,602;-10,614;-3,248;26,730;0,000;244,240;Inf;250,000;245,000;-11,311;3,180;-3,632;22,613
6606,000;2,895;0,774;-33,577;3,250;9,755;5,790;35,482;4,777;-9,789;-2,780;0,000;37,200;38,100;10,023;3,276;-12,191;-8,803;-13,563;-10,643;-3,248;26,730;0,000;244,240;Inf;250,000;245,000;-11,302;3,175;-3,620;22,623
6606,500;2,895;0,774;-33,577;3,250;9,755;5,762;35,482;4,786;-9,791;-2,782;0,000;37,177;38,031;10,023;3,276;-12,251;-8,821;-13,604;-10,666;-3,243;26,734;0,000;243,740;Inf;251,000;245,000;-11,300;3,171;-3,636;22,637
6607,000;2,895;0,774;-33,577;3,250;9,755;5,762;35,482;4,786;-9,791;-2,782;0,000;37,200;38,000;10,023;3,276;-12,282;-8,808;-13,550;-10,624;-3,243;26,734;0,000;243,740;Inf;251,000;245,000;-11,335;3,166;-3,645;22,653
6607,500;2,847;0,712;-35,209;3,231;9,886;5,762;35,482;4,786;-9,791;-2,782;0,000;37,200;38,000;9,664;3,191;-12,209;-8,839;-13,505;-10,615;-3,243;26,734;0,000;243,540;Inf;252,000;245,000;-11,316;3,162;-3,638;22,639
6608,000;2,847;0,712;-35,209;3,231;9,886;5,762;35,482;4,786;-9,791;-2,782;0,000;37,200;38,000;9,664;3,191;-12,238;-8,880;-13,463;-10,624;-3,243;26,734;0,000;243,540;Inf;252,000;245,000;-11,292;3,157;-3,638;22,610
6608,500;2,847;0,712;-35,209;3,231;9,886;5,762;35,482;4,786;-9,791;-2,782;0,000;37,200;38,000;9,664;3,191;-12,206;-8,889;-13,440;-10,659;-3,243;26,734;0,000;243,840;Inf;253,000;245,000;-11,301;3,151;-3,639;22,572
6609,000;2,847;0,712;-35,209;3,231;9,886;5,762;35,482;4,786;-9,791;-2,782;0,000;37,200;38,000;9,664;3,191;-12,207;-8,886;-13,460;-10,642;-3,243;26,734;0,000;243,840;Inf;253,000;245,000;-11,299;3,146;-3,648;22,532
6609,500;2,847;0,712;-35,209;3,231;9,886;5,752;35,487;4,767;-9,788;-2,779;0,000;37,199;38,088;9,664;3,191;-12,197;-8,867;-13,488;-10,655;-3,246;26,741;0,000;245,040;Inf;253,000;245,000;-11,299;3,142;-3,645;22,512
6610,000;2,847;0,712;-35,209;3,231;9,886;5,752;35,487;4,767;-9,788;-2,779;0,000;37,200;38,100;9,664;3,191;-12,275;-8,872;-13,556;-10,708;-3,246;26,741;0,000;245,040;Inf;253,000;245,000;-11,302;3,137;-3,671;22,498
6610,500;2,289;0,650;-34,016;3,286;9,749;5,752;35,487;4,767;-9,788;-2,779;0,000;37,200;38,100;9,873;3,143;-12,246;-8,892;-13,525;-10,679;-3,246;26,741;0,000;245,040;Inf;253,000;245,000;-11,353;3,132;-3,672;22,506
6611,000;2,289;0,650;-34,016;3,286;9,749;5,752;35,487;4,767;-9,788;-2,779;0,000;37,200;38,100;9,873;3,143;-12,218;-8,905;-13,552;-10,690;-3,246;26,741;0,000;245,040;Inf;253,000;245,000;-11,335;3,118;-3,651;22,493
6611,500;2,289;0,650;-34,016;3,286;9,749;5,752;35,487;4,767;-9,788;-2,779;0,000;37,200;38,100;9,873;3,143;-12,222;-8,904;-13,526;-10,658;-3,246;26,741;0,000;245,240;Inf;253,000;245,000;-11,341;3,105;-3,674;22,552
6612,000;2,289;0,650;-34,016;3,286;9,749;5,752;35,487;4,767;-9,788;-2,779;0,000;37,200;38,100;9,873;3,143;-12,171;-8,866;-13,508;-10,655;-3,246;26,741;0,000;245,240;Inf;253,000;245,000;-11,327;3,091;-3,678;22,699
6612,500;2,289;0,650;-34,016;3,286;9,749;5,752;35,487;4,767;-9,788;-2,779;0,000;37,200;38,100;9,873;3,143;-12,134;-8,857;-13,440;-10,613;-3,246;26,741;0,000;246,840;Inf;252,000;245,000;-11,300;3,078;-3,672;22,775
6613,000;2,289;0,650;-34,016;3,286;9,749;5,791;35,488;4,815;-9,805;-2,783;0,000;37,213;38,105;9,873;3,143;-12,065;-8,906;-13,297;-10,599;-3,247;26,749;0,000;246,840;Inf;252,000;245,000;-11,261;3,065;-3,675;22,837
6613,500;2,289;0,650;-34,016;3,286;9,749;5,791;35,488;4,815;-9,805;-2,783;0,000;37,200;38,100;9,873;3,143;-12,127;-8,928;-13,331;-10,626;-3,247;26,749;0,000;246,840;Inf;251,000;245,000;-11,217;3,052;-3,672;22,927
6614,000;3,156;0,795;-34,855;3,226;9,839;5,791;35,488;4,815;-9,805;-2,783;0,000;37,200;38,100;9,816;3,068;-12,143;-8,923;-13,319;-10,675;-3,247;26,749;0,000;246,840;Inf;251,000;245,000;-11,253;3,040;-3,682;23,039
6614,500;3,156;0,795;-34,855;3,226;9,839;5,791;35,488;4,815;-9,805;-2,783;0,000;37,200;38,100;9,816;3,068;-12,197;-8,965;-13,366;-10,693;-3,247;26,749;0,000;247,340;Inf;250,000;245,000;-11,265;3,042;-3,679;22,987
6615,000;3,156;0,795;-34,855;3,226;9,839;5,791;35,488;4,815;-9,805;-2,783;0,000;37,200;38,100;9,816;3,068;-12,135;-8,916;-13,428;-10,660;-3,247;26,749;0,000;247,340;Inf;250,000;245,000;-11,305;3,044;-3,678;22,904
6615,500;3,156;0,795;-34,855;3,226;9,839;5,791;35,488;4,815;-9,805;-2,783;0,000;37,200;38,100;9,816;3,068;-12,216;-8,908;-13,477;-10,681;-3,247;26,749;0,000;244,840;Inf;250,000;245,000;-11,285;3,046;-3,683;22,830
6616,000;3,156;0,795;-34,855;3,226;9,839;5,860;35,487;4,789;-9,787;-2,780;0,000;37,228;38,119;9,816;3,068;-12,154;-8,905;-13,443;-10,654;-3,238;26,755;0,000;244,840;Inf;250,000;245,000;-11,321;3,047;-3,689;22,746
6616,500;3,156;0,795;-34,855;3,226;9,839;5,860;35,487;4,789;-9,787;-2,780;0,000;37,200;38,100;9,816;3,068;-12,173;-8,932;-13,436;-10,725;-3,238;26,755;0,000;244,540;Inf;250,000;245,000;-11,289;3,049;-3,687;22,658
6617,000;2,897;0,689;-35,209;3,191;9,809;5,860;35,487;4,789;-9,787;-2,780;0,000;37,200;38,100;9,877;3,265;-12,269;-8,946;-13,497;-10,769;-3,238;26,755;0,000;244,540;Inf;250,000;245,000;-11,316;3,051;-3,695;22,740
6617,500;2,897;0,689;-35,209;3,191;9,809;5,860;35,487;4,789;-9,787;-2,780;0,000;37,200;38,100;9,877;3,265;-12,258;-8,952;-13,536;-10,769;-3,238;26,755;0,000;244,540;Inf;250,000;245,000;-11,370;3,048;-3,687;22,856
6618,000;2,897;0,689;-35,209;3,191;9,809;5,860;35,487;4,789;-9,787;-2,780;0,000;37,200;38,100;9,877;3,265;-12,212;-8,934;-13,463;-10,737;-3,238;26,755;0,000;244,540;Inf;250,000;245,000;-11,379;3,046;-3,693;22,862
6618,500;2,897;0,689;-35,209;3,191;9,809;5,860;35,487;4,789;-9,787;-2,780;0,000;37,200;38,100;9,877;3,265;-12,005;-8,886;-13,420;-10,645;-3,238;26,755;0,000;243,340;Inf;251,000;245,000;-11,337;3,043;-3,711;22,880
6619,000;2,897;0,689;-35,209;3,191;9,809;5,860;35,487;4,789;-9,787;-2,780;0,000;37,200;38,100;9,877;3,265;-12,042;-8,966;-13,312;-10,691;-3,238;26,755;0,000;243,340;Inf;251,000;245,000;-11,239;3,041;-3,702;22,951
6619,500;2,897;0,689;-35,209;3,191;9,809;5,874;35,496;4,779;-9,793;-2,780;0,000;37,243;38,165;9,877;3,265;-12,155;-8,959;-13,336;-10,737;-3,243;26,751;0,000;243,340;Inf;252,000;245,000;-11,253;3,039;-3,712;23,010
6620,000;2,897;0,689;-35,209;3,191;9,809;5,874;35,496;4,779;-9,793;-2,780;0,000;37,200;38,200;9,877;3,265;-12,204;-8,926;-13,393;-10,742;-3,243;26,751;0,000;243,340;Inf;252,000;245,000;-11,297;3,036;-3,728;23,127
6620,500;3,254;0,828;-34,289;3,261;9,814;5,874;35,496;4,779;-9,793;-2,780;0,000;37,200;38,200;9,869;2,971;-12,202;-8,906;-13,433;-10,735;-3,243;26,751;0,000;243,440;Inf;253,000;245,000;-11,316;3,034;-3,701;23,216
6621,000;3,254;0,828;-34,289;3,261;9,814;5,874;35,496;4,779;-9,793;-2,780;0,000;37,200;38,200;9,869;2,971;-12,221;-8,853;-13,510;-10,704;-3,243;26,751;0,000;243,440;Inf;253,000;245,000;-11,319;3,038;-3,701;23,411
6621,500;3,254;0,828;-34,289;3,261;9,814;5,874;35,496;4,779;-9,793;-2,780;0,000;37,200;38,200;9,869;2,971;-12,214;-8,868;-13,556;-10,714;-3,243;26,751;0,000;245,940;Inf;253,000;245,000;-11,322;3,041;-3,710;23,496
6622,000;3,254;0,828;-34,289;3,261;9,814;5,874;35,496;4,779;-9,793;-2,780;0,000;37,200;38,200;9,869;2,971;-12,233;-8,782;-13,556;-10,639;-3,243;26,751;0,000;245,940;Inf;253,000;245,000;-11,338;3,045;-3,709;23,514
6622,500;3,254;0,828;-34,289;3,261;9,814;5,864;35,539;4,754;-9,799;-2,800;0,000;37,256;38,166;9,869;2,971;-12,153;-8,816;-13,575;-10,616;-3,242;26,750;0,000;245,940;Inf;253,000;245,000;-11,303;3,048;-3,691;23,509
6623,000;3,254;0,828;-34,289;3,261;9,814;5,864;35,539;4,754;-9,799;-2,800;0,000;37,300;38,200;9,869;2,971;-12,174;-8,757;-13,583;-10,581;-3,242;26,750;0,000;245,940;Inf;253,000;245,000;-11,290;3,052;-3,695;23,467
6623,500;2,777;0,752;-33,690;3,233;9,747;5,864;35,539;4,754;-9,799;-2,800;0,000;37,300;38,200;9,962;3,257;-12,145;-8,773;-13,574;-10,616;-3,242;26,750;0,000;245,740;Inf;253,000;245,000;-11,274;3,055;-3,671;23,417
6624,000;2,777;0,752;-33,690;3,233;9,747;5,864;35,539;4,754;-9,799;-2,800;0,000;37,300;38,200;9,962;3,257;-12,182;-8,760;-13,561;-10,581;-3,242;26,750;0,000;245,740;Inf;253,000;245,000;-11,277;3,050;-3,685;23,367
6624,500;2,777;0,752;-33,690;3,233;9,747;5,864;35,539;4,754;-9,799;-2,800;0,000;37,300;38,200;9,962;3,257;-12,152;-8,787;-13,571;-10,617;-3,242;26,750;0,000;246,040;Inf;252,000;245,000;-11,271;3,046;-3,682;23,335
6625,000;2,777;0,752;-33,690;3,233;9,747;5,864;35,539;4,754;-9,799;-2,800;0,000;37,300;38,200;9,962;3,257;-12,178;-8,828;-13,559;-10,630;-3,242;26,750;0,000;246,040;Inf;252,000;245,000;-11,282;3,041;-3,659;23,358
6625,500;2,777;0,752;-33,690;3,233;9,747;5,866;35,557;4,773;-9,879;-2,783;0,000;37,265;38,186;9,962;3,257;-12,238;-8,802;-13,651;-10,624;-3,243;26,748;0,000;247,140;Inf;251,000;245,000;-11,299;3,037;-3,660;23,364
6626,000;2,777;0,752;-33,690;3,233;9,747;5,866;35,557;4,773;-9,879;-2,783;0,000;37,300;38,200;9,962;3,257;-12,228;-8,890;-13,442;-10,645;-3,243;26,748;0,000;247,140;Inf;251,000;245,000;-11,329;3,033;-3,667;23,377
6626,500;2,777;0,752;-33,690;3,233;9,747;5,866;35,557;4,773;-9,879;-2,783;0,000;37,300;38,200;9,962;3,257;-12,221;-8,902;-13,463;-10,649;-3,243;26,748;0,000;247,240;Inf;250,000;245,000;-11,301;3,029;-3,644;23,338
6627,000;3,345;0,780;-35,209;3,223;9,874;5,866;35,557;4,773;-9,879;-2,783;0,000;37,300;38,200;9,850;3,355;-12,215;-8,872;-13,491;-10,642;-3,243;26,748;0,000;247,240;Inf;250,000;245,000;-11,309;3,025;-3,665;23,360
6627,500;3,345;0,780;-35,209;3,223;9,874;5,866;35,557;4,773;-9,879;-2,783;0,000;37,300;38,200;9,850;3,355;-12,211;-8,838;-13,533;-10,640;-3,243;26,748;0,000;247,640;Inf;249,000;245,000;-11,305;3,030;-3,642;23,313
6628,000;3,345;0,780;-35,209;3,223;9,874;5,866;35,557;4,773;-9,879;-2,783;0,000;37,300;38,200;9,850;3,355;-12,223;-8,795;-13,614;-10,639;-3,243;26,748;0,000;247,640;Inf;249,000;245,000;-11,305;3,035;-3,654;23,288
6628,500;3,345;0,780;-35,209;3,223;9,874;5,866;35,557;4,773;-9,879;-2,783;0,000;37,300;38,200;9,850;3,355;-12,215;-8,784;-13,534;-10,601;-3,243;26,748;0,000;244,440;Inf;249,000;245,000;-11,318;3,040;-3,638;23,277
6629,000;3,345;0,780;-35,209;3,223;9,874;5,792;35,548;4,790;-9,886;-2,779;0,000;37,286;38,205;9,850;3,355;-12,219;-8,850;-13,474;-10,616;-3,233;26,751;0,000;244,440;Inf;249,000;245,000;-11,283;3,045;-3,635;23,149
6629,500;3,345;0,780;-35,209;3,223;9,874;5,792;35,548;4,790;-9,886;-2,779;0,000;37,300;38,200;9,850;3,355;-12,244;-8,841;-13,611;-10,655;-3,233;26,751;0,000;244,240;Inf;249,000;245,000;-11,290;3,050;-3,621;23,121
6630,000;2,751;0,656;-35,209;3,275;9,882;5,792;35,548;4,790;-9,886;-2,779;0,000;37,300;38,200;9,788;3,146;-12,224;-8,821;-13,584;-10,657;-3,233;26,751;0,000;244,240;Inf;249,000;245,000;-11,338;3,055;-3,643;23,099
6630,500;2,751;0,656;-35,209;3,275;9,882;5,792;35,548;4,790;-9,886;-2,779;0,000;37,300;38,200;9,788;3,146;-12,240;-8,808;-13,614;-10,642;-3,233;26,751;0,000;244,540;Inf;249,000;245,000;-11,321;3,050;-3,615;23,111
6631,000;2,751;0,656;-35,209;3,275;9,882;5,792;35,548;4,790;-9,886;-2,779;0,000;37,300;38,200;9,788;3,146;-12,263;-8,847;-13,649;-10,648;-3,233;26,751;0,000;244,540;Inf;249,000;245,000;-11,326;3,045;-3,620;23,145
6631,500;2,751;0,656;-35,209;3,275;9,882;5,792;35,548;4,790;-9,886;-2,779;0,000;37,300;38,200;9,788;3,146;-12,292;-8,867;-13,653;-10,689;-3,233;26,751;0,000;243,240;Inf;250,000;245,000;-11,352;3,040;-3,613;23,196
6632,000;2,751;0,656;-35,209;3,275;9,882;5,772;35,545;4,792;-9,923;-2,758;0,000;37,301;38,231;9,788;3,146;-12,323;-8,870;-13,634;-10,690;-3,228;26,755;0,000;243,240;Inf;250,000;245,000;-11,375;3,035;-3,638;22,884
6632,500;2,751;0,656;-35,209;3,275;9,882;5,772;35,545;4,792;-9,923;-2,758;0,000;37,300;38,200;9,788;3,146;-12,315;-8,849;-13,675;-10,695;-3,228;26,755;0,000;243,140;Inf;251,000;245,000;-11,379;3,031;-3,628;22,794
6633,000;2,751;0,656;-35,209;3,275;9,882;5,772;35,545;4,792;-9,923;-2,758;0,000;37,300;38,200;9,788;3,146;-12,336;-8,921;-13,652;-10,745;-3,228;26,755;0,000;243,140;Inf;251,000;245,000;-11,383;3,026;-3,643;22,702
6633,500;3,118;0,717;-35,209;3,288;9,865;5,772;35,545;4,792;-9,923;-2,758;0,000;37,300;38,200;9,757;3,206;-12,243;-8,875;-13,603;-10,696;-3,228;26,755;0,000;243,140;Inf;251,000;245,000;-11,414;3,022;-3,661;22,605
6634,000;3,118;0,717;-35,209;3,288;9,865;5,772;35,545;4,792;-9,923;-2,758;0,000;37,300;38,200;9,757;3,206;-12,317;-8,871;-13,644;-10,710;-3,228;26,755;0,000;243,140;Inf;252,000;245,000;-11,354;3,023;-3,673;22,700
6634,500;3,118;0,717;-35,209;3,288;9,865;5,772;35,545;4,792;-9,923;-2,758;0,000;37,300;38,200;9,757;3,206;-12,286;-8,862;-13,635;-10,721;-3,228;26,755;0,000;245,740;Inf;252,000;245,000;-11,385;3,025;-3,667;22,831
6635,000;3,118;0,717;-35,209;3,288;9,865;5,772;35,545;4,792;-9,923;-2,758;0,000;37,300;38,200;9,757;3,206;-12,243;-8,846;-13,615;-10,700;-3,228;26,755;0,000;245,740;Inf;252,000;245,000;-11,376;3,026;-3,675;22,875
6635,500;3,118;0,717;-35,209;3,288;9,865;5,709;35,515;4,770;-9,931;-2,766;0,000;37,317;38,255;9,757;3,206;-12,226;-8,855;-13,615;-10,694;-3,230;26,748;0,000;246,240;Inf;252,000;245,000;-11,351;3,028;-3,685;22,986
6636,000;3,118;0,717;-35,209;3,288;9,865;5,709;35,515;4,770;-9,931;-2,766;0,000;37,300;38,300;9,757;3,206;-12,256;-8,888;-13,616;-10,722;-3,230;26,748;0,000;246,240;Inf;251,000;245,000;-11,347;3,029;-3,698;23,034
6636,500;2,579;0,713;-33,922;3,263;9,758;5,709;35,515;4,770;-9,931;-2,766;0,000;37,300;38,300;9,893;3,158;-12,291;-8,947;-13,528;-10,748;-3,230;26,748;0,000;245,740;Inf;251,000;245,000;-11,370;3,031;-3,700;23,090
6637,000;2,579;0,713;-33,922;3,263;9,758;5,709;35,515;4,770;-9,931;-2,766;0,000;37,300;38,300;9,893;3,158;-12,256;-8,971;-13,467;-10,778;-3,230;26,748;0,000;245,740;Inf;251,000;245,000;-11,378;3,023;-3,696;23,101
6637,500;2,579;0,713;-33,922;3,263;9,758;5,709;35,515;4,770;-9,931;-2,766;0,000;37,300;38,300;9,893;3,158;-12,309;-9,006;-13,431;-10,752;-3,230;26,748;0,000;245,540;Inf;251,000;245,000;-11,368;3,016;-3,713;23,120
6638,000;2,579;0,713;-33,922;3,263;9,758;5,709;35,515;4,770;-9,931;-2,766;0,000;37,300;38,300;9,893;3,158;-12,235;-9,017;-13,367;-10,778;-3,230;26,748;0,000;245,540;Inf;251,000;245,000;-11,374;3,009;-3,715;23,113
6638,500;2,579;0,713;-33,922;3,263;9,758;5,753;35,492;4,791;-9,904;-2,759;0,000;37,322;38,307;9,893;3,158;-12,209;-8,989;-13,332;-10,692;-3,235;26,754;0,000;245,740;Inf;251,000;245,000;-11,349;3,002;-3,720;23,084
6639,000;2,579;0,713;-33,922;3,263;9,758;5,753;35,492;4,791;-9,904;-2,759;0,000;37,300;38,300;9,893;3,158;-12,146;-8,959;-13,367;-10,720;-3,235;26,754;0,000;245,740;Inf;251,000;245,000;-11,305;2,995;-3,725;22,937
6639,500;2,579;0,713;-33,922;3,263;9,758;5,753;35,492;4,791;-9,904;-2,759;0,000;37,300;38,300;9,893;3,158;-12,132;-8,927;-13,391;-10,712;-3,235;26,754;0,000;246,240;Inf;251,000;245,000;-11,298;2,988;-3,732;23,028
6640,000;2,866;0,767;-33,837;3,249;9,777;5,753;35,492;4,791;-9,904;-2,759;0,000;37,300;38,300;9,910;3,000;-12,084;-8,920;-13,415;-10,716;-3,235;26,754;0,000;246,240;Inf;250,000;245,000;-11,290;2,981;-3,728;23,162
6640,500;2,866;0,767;-33,837;3,249;9,777;5,753;35,492;4,791;-9,904;-2,759;0,000;37,300;38,300;9,910;3,000;-12,155;-8,999;-13,317;-10,729;-3,235;26,754;0,000;246,040;Inf;250,000;245,000;-11,284;2,979;-3,734;23,292
6641,000;2,866;0,767;-33,837;3,249;9,777;5,753;35,492;4,791;-9,904;-2,759;0,000;37,300;38,300;9,910;3,000;-12,172;-8,974;-13,301;-10,736;-3,235;26,754;0,000;246,040;Inf;249,000;245,000;-11,300;2,977;-3,724;23,408
6641,500;2,866;0,767;-33,837;3,249;9,777;5,753;35,492;4,791;-9,904;-2,759;0,000;37,300;38,300;9,910;3,000;-12,207;-9,005;-13,339;-10,749;-3,235;26,754;0,000;245,940;Inf;249,000;245,000;-11,296;2,976;-3,742;23,510
6642,000;2,866;0,767;-33,837;3,249;9,777;5,809;35,504;4,745;-9,875;-2,779;0,000;37,337;38,313;9,910;3,000;-12,196;-8,974;-13,376;-10,729;-3,222;26,759;0,000;245,940;Inf;249,000;245,000;-11,325;2,974;-3,723;23,544
6642,500;2,866;0,767;-33,837;3,249;9,777;5,809;35,504;4,745;-9,875;-2,779;0,000;37,300;38,300;9,910;3,000;-12,229;-8,966;-13,420;-10,711;-3,222;26,759;0,000;246,340;Inf;249,000;245,000;-11,319;2,972;-3,727;23,513
6643,000;3,601;0,855;-35,209;3,082;9,855;5,809;35,504;4,745;-9,875;-2,779;0,000;37,300;38,300;9,836;3,307;-12,203;-8,955;-13,413;-10,672;-3,222;26,759;0,000;246,340;Inf;248,000;245,000;-11,332;2,970;-3,739;23,544
6643,500;3,601;0,855;-35,209;3,082;9,855;5,809;35,504;4,745;-9,875;-2,779;0,000;37,300;38,300;9,836;3,307;-12,195;-8,954;-13,374;-10,726;-3,222;26,759;0,000;246,540;Inf;248,000;245,000;-11,311;2,981;-3,707;23,552
6644,000;3,601;0,855;-35,209;3,082;9,855;5,809;35,504;4,745;-9,875;-2,779;0,000;37,300;38,300;9,836;3,307;-12,158;-8,907;-13,429;-10,685;-3,222;26,759;0,000;246,540;Inf;247,000;245,000;-11,312;2,991;-3,721;23,555
6644,500;3,601;0,855;-35,209;3,082;9,855;5,809;35,504;4,745;-9,875;-2,779;0,000;37,300;38,300;9,836;3,307;-12,149;-8,891;-13,439;-10,681;-3,222;26,759;0,000;244,240;Inf;247,000;245,000;-11,295;3,001;-3,726;23,550
6645,000;3,601;0,855;-35,209;3,082;9,855;5,860;35,548;4,785;-9,871;-2,751;0,000;37,349;38,314;9,836;3,307;-12,180;-8,885;-13,448;-10,703;-3,225;26,767;0,000;244,240;Inf;247,000;245,000;-11,290;3,011;-3,732;23,587
6645,500;3,601;0,855;-35,209;3,082;9,855;5,860;35,548;4,785;-9,871;-2,751;0,000;37,300;38,300;9,836;3,307;-12,231;-8,882;-13,483;-10,702;-3,225;26,767;0,000;243,740;Inf;247,000;245,000;-11,304;3,020;-3,726;23,626
6646,000;2,810;0,802;-34,000;3,257;9,789;5,860;35,548;4,785;-9,871;-2,751;0,000;37,300;38,300;9,875;3,146;-12,175;-8,863;-13,441;-10,662;-3,225;26,767;0,000;243,740;Inf;248,000;245,000;-11,325;3,030;-3,727;23,670
6646,500;2,810;0,802;-34,000;3,257;9,789;5,860;35,548;4,785;-9,871;-2,751;0,000;37,300;38,300;9,875;3,146;-12,142;-8,940;-13,344;-10,690;-3,225;26,767;0,000;244,040;Inf;248,000;245,000;-11,285;3,026;-3,709;23,722
6647,000;2,810;0,802;-34,000;3,257;9,789;5,860;35,548;4,785;-9,871;-2,751;0,000;37,300;38,300;9,875;3,146;-12,164;-8,978;-13,289;-10,697;-3,225;26,767;0,000;244,040;Inf;248,000;245,000;-11,279;3,023;-3,708;23,736
6647,500;2,810;0,802;-34,000;3,257;9,789;5,860;35,548;4,785;-9,871;-2,751;0,000;37,300;38,300;9,875;3,146;-12,197;-8,936;-13,381;-10,679;-3,225;26,767;0,000;241,940;Inf;248,000;245,000;-11,282;3,019;-3,704;23,761
6648,000;2,810;0,802;-34,000;3,257;9,789;5,860;35,548;4,785;-9,871;-2,751;0,000;37,300;38,300;9,875;3,146;-12,212;-8,923;-13,371;-10,662;-3,225;26,767;0,000;241,940;Inf;249,000;245,000;-11,298;3,016;-3,706;23,838
6648,500;2,810;0,802;-34,000;3,257;9,789;5,881;35,552;4,756;-9,894;-2,764;0,000;37,354;38,354;9,875;3,146;-12,210;-8,933;-13,348;-10,636;-3,234;26,762;0,000;241,440;Inf;249,000;245,000;-11,292;3,012;-3,698;23,934
