t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6649,000;2,810;0,802;-34,000;3,257;9,789;5,881;35,552;4,756;-9,894;-2,764;0,000;37,400;38,400;9,875;3,146;-12,148;-8,924;-13,282;-10,630;-3,234;26,762;0,000;241,440;Inf;250,000;245,000;-11,282;3,009;-3,703;23,927
6649,500;2,817;0,784;-34,197;3,242;9,754;5,881;35,552;4,756;-9,894;-2,764;0,000;37,400;38,400;9,908;3,220;-12,129;-8,908;-13,292;-10,621;-3,234;26,762;0,000;241,140;Inf;250,000;245,000;-11,246;3,006;-3,680;23,894
6650,000;2,817;0,784;-34,197;3,242;9,754;5,881;35,552;4,756;-9,894;-2,764;0,000;37,400;38,400;9,908;3,220;-12,108;-8,877;-13,322;-10,639;-3,234;26,762;0,000;241,140;Inf;251,000;245,000;-11,238;3,003;-3,668;23,887
6650,500;2,817;0,784;-34,197;3,242;9,754;5,881;35,552;4,756;-9,894;-2,764;0,000;37,400;38,400;9,908;3,220;-12,167;-8,853;-13,462;-10,645;-3,234;26,762;0,000;243,540;Inf;251,000;245,000;-11,237;3,000;-3,677;23,882
6651,000;2,817;0,784;-34,197;3,242;9,754;5,881;35,552;4,756;-9,894;-2,764;0,000;37,400;38,400;9,908;3,220;-12,204;-8,906;-13,415;-10,673;-3,234;26,762;0,000;243,540;Inf;252,000;245,000;-11,282;2,997;-3,666;23,871
6651,500;2,817;0,784;-34,197;3,242;9,754;5,870;35,575;4,784;-9,932;-2,759;0,000;37,368;38,355;9,908;3,220;-12,133;-8,847;-13,413;-10,645;-3,228;26,779;0,000;244,440;Inf;252,000;245,000;-11,299;2,994;-3,670;23,851
6652,000;2,817;0,784;-34,197;3,242;9,754;5,870;35,575;4,784;-9,932;-2,759;0,000;37,400;38,400;9,908;3,220;-12,151;-8,854;-13,475;-10,639;-3,228;26,779;0,000;244,440;Inf;252,000;245,000;-11,260;2,991;-3,687;23,925
6652,500;3,264;0,852;-33,562;3,269;9,700;5,870;35,575;4,784;-9,932;-2,759;0,000;37,400;38,400;9,990;3,145;-12,128;-8,842;-13,460;-10,603;-3,228;26,779;0,000;244,040;Inf;252,000;245,000;-11,280;2,988;-3,668;23,946
6653,000;3,264;0,852;-33,562;3,269;9,700;5,870;35,575;4,784;-9,932;-2,759;0,000;37,400;38,400;9,990;3,145;-12,134;-8,805;-13,439;-10,624;-3,228;26,779;0,000;244,040;Inf;252,000;245,000;-11,258;2,993;-3,680;23,923
6653,500;3,264;0,852;-33,562;3,269;9,700;5,870;35,575;4,784;-9,932;-2,759;0,000;37,400;38,400;9,990;3,145;-12,169;-8,826;-13,472;-10,630;-3,228;26,779;0,000;243,640;Inf;252,000;245,000;-11,250;2,997;-3,654;23,899
6654,000;3,264;0,852;-33,562;3,269;9,700;5,870;35,575;4,784;-9,932;-2,759;0,000;37,400;38,400;9,990;3,145;-12,151;-8,829;-13,494;-10,588;-3,228;26,779;0,000;243,640;Inf;253,000;245,000;-11,274;3,001;-3,678;23,884
6654,500;3,264;0,852;-33,562;3,269;9,700;5,870;35,575;4,784;-9,932;-2,759;0,000;37,400;38,400;9,990;3,145;-12,151;-8,798;-13,460;-10,621;-3,228;26,779;0,000;245,240;Inf;253,000;245,000;-11,265;3,006;-3,650;23,886
6655,000;3,264;0,852;-33,562;3,269;9,700;5,858;35,588;4,744;-9,955;-2,749;0,000;37,384;38,389;9,990;3,145;-12,182;-8,777;-13,578;-10,616;-3,218;26,794;0,000;245,240;Inf;253,000;245,000;-11,257;3,010;-3,650;23,893
6655,500;3,264;0,852;-33,562;3,269;9,700;5,858;35,588;4,744;-9,955;-2,749;0,000;37,400;38,400;9,990;3,145;-12,206;-8,820;-13,545;-10,623;-3,218;26,794;0,000;246,140;Inf;253,000;245,000;-11,288;3,014;-3,637;23,964
6656,000;2,778;0,750;-33,606;3,302;9,805;5,858;35,588;4,744;-9,955;-2,749;0,000;37,400;38,400;9,952;3,247;-12,217;-8,825;-13,513;-10,613;-3,218;26,794;0,000;246,140;Inf;252,000;245,000;-11,299;3,018;-3,637;23,982
6656,500;2,778;0,750;-33,606;3,302;9,805;5,858;35,588;4,744;-9,955;-2,749;0,000;37,400;38,400;9,952;3,247;-12,214;-8,840;-13,490;-10,610;-3,218;26,794;0,000;246,040;Inf;252,000;245,000;-11,292;3,014;-3,670;23,973
6657,000;2,778;0,750;-33,606;3,302;9,805;5,858;35,588;4,744;-9,955;-2,749;0,000;37,400;38,400;9,952;3,247;-12,180;-8,838;-13,455;-10,597;-3,218;26,794;0,000;246,040;Inf;251,000;245,000;-11,288;3,010;-3,648;24,115
6657,500;2,778;0,750;-33,606;3,302;9,805;5,858;35,588;4,744;-9,955;-2,749;0,000;37,400;38,400;9,952;3,247;-12,141;-8,811;-13,489;-10,611;-3,218;26,794;0,000;246,440;Inf;251,000;245,000;-11,268;3,007;-3,632;24,137
6658,000;2,778;0,750;-33,606;3,302;9,805;5,819;35,572;4,777;-10,016;-2,752;0,000;37,402;38,328;9,952;3,247;-12,165;-8,765;-13,533;-10,590;-3,210;26,808;0,000;246,440;Inf;250,000;245,000;-11,263;3,003;-3,648;24,110
6658,500;2,778;0,750;-33,606;3,302;9,805;5,819;35,572;4,777;-10,016;-2,752;0,000;37,400;38,300;9,952;3,247;-12,123;-8,723;-13,540;-10,554;-3,210;26,808;0,000;246,540;Inf;250,000;245,000;-11,263;2,999;-3,632;24,157
6659,000;3,212;0,753;-35,209;3,249;9,895;5,819;35,572;4,777;-10,016;-2,752;0,000;37,400;38,300;9,755;3,297;-12,137;-8,755;-13,527;-10,555;-3,210;26,808;0,000;246,540;Inf;249,000;245,000;-11,235;2,996;-3,639;24,163
6659,500;3,212;0,753;-35,209;3,249;9,895;5,819;35,572;4,777;-10,016;-2,752;0,000;37,400;38,300;9,755;3,297;-12,102;-8,733;-13,531;-10,547;-3,210;26,808;0,000;246,840;Inf;249,000;245,000;-11,243;2,999;-3,640;24,074
6660,000;3,212;0,753;-35,209;3,249;9,895;5,819;35,572;4,777;-10,016;-2,752;0,000;37,400;38,300;9,755;3,297;-12,139;-8,758;-13,565;-10,575;-3,210;26,808;0,000;246,840;Inf;248,000;245,000;-11,228;3,003;-3,619;24,030
6660,500;3,212;0,753;-35,209;3,249;9,895;5,819;35,572;4,777;-10,016;-2,752;0,000;37,400;38,300;9,755;3,297;-12,187;-8,763;-13,566;-10,591;-3,210;26,808;0,000;244,440;Inf;248,000;245,000;-11,259;3,006;-3,631;23,996
6661,000;3,212;0,753;-35,209;3,249;9,895;5,819;35,572;4,777;-10,016;-2,752;0,000;37,400;38,300;9,755;3,297;-12,223;-8,798;-13,622;-10,610;-3,210;26,808;0,000;244,440;Inf;248,000;245,000;-11,277;3,009;-3,614;23,913
6661,500;3,212;0,753;-35,209;3,249;9,895;5,809;35,616;4,790;-10,037;-2,745;0,000;37,414;38,394;9,755;3,297;-12,236;-8,808;-13,552;-10,598;-3,195;26,822;0,000;244,140;Inf;248,000;245,000;-11,313;3,013;-3,621;23,885
6662,000;3,212;0,753;-35,209;3,249;9,895;5,809;35,616;4,790;-10,037;-2,745;0,000;37,400;38,400;9,755;3,297;-12,212;-8,773;-13,572;-10,620;-3,195;26,822;0,000;244,140;Inf;248,000;245,000;-11,299;3,016;-3,626;23,767
6662,500;2,774;0,745;-33,857;3,365;9,719;5,809;35,616;4,790;-10,037;-2,745;0,000;37,400;38,400;9,933;3,168;-12,230;-8,803;-13,555;-10,582;-3,195;26,822;0,000;243,940;Inf;248,000;245,000;-11,294;3,019;-3,610;23,741
6663,000;2,774;0,745;-33,857;3,365;9,719;5,809;35,616;4,790;-10,037;-2,745;0,000;37,400;38,400;9,933;3,168;-12,201;-8,771;-13,550;-10,597;-3,195;26,822;0,000;243,940;Inf;249,000;245,000;-11,293;3,015;-3,607;23,728
6663,500;2,774;0,745;-33,857;3,365;9,719;5,809;35,616;4,790;-10,037;-2,745;0,000;37,400;38,400;9,933;3,168;-12,209;-8,798;-13,566;-10,574;-3,195;26,822;0,000;242,140;Inf;249,000;245,000;-11,280;3,011;-3,606;23,753
6664,000;2,774;0,745;-33,857;3,365;9,719;5,809;35,616;4,790;-10,037;-2,745;0,000;37,400;38,400;9,933;3,168;-12,205;-8,768;-13,544;-10,546;-3,195;26,822;0,000;242,140;Inf;250,000;245,000;-11,287;3,007;-3,612;23,837
6664,500;2,774;0,745;-33,857;3,365;9,719;5,789;35,602;4,776;-10,040;-2,742;0,000;37,420;38,390;9,933;3,168;-12,235;-8,795;-13,606;-10,601;-3,199;26,838;0,000;242,040;Inf;250,000;245,000;-11,266;3,004;-3,606;23,979
6665,000;2,774;0,745;-33,857;3,365;9,719;5,789;35,602;4,776;-10,040;-2,742;0,000;37,400;38,400;9,933;3,168;-12,273;-8,822;-13,619;-10,649;-3,199;26,838;0,000;242,040;Inf;251,000;245,000;-11,309;3,000;-3,624;23,998
6665,500;2,303;0,531;-35,209;3,263;9,906;5,789;35,602;4,776;-10,040;-2,742;0,000;37,400;38,400;9,766;3,264;-12,266;-8,831;-13,615;-10,630;-3,199;26,838;0,000;242,240;Inf;251,000;245,000;-11,341;2,996;-3,621;24,022
6666,000;2,303;0,531;-35,209;3,263;9,906;5,789;35,602;4,776;-10,040;-2,742;0,000;37,400;38,400;9,766;3,264;-12,240;-8,799;-13,628;-10,636;-3,199;26,838;0,000;242,240;Inf;252,000;245,000;-11,336;2,985;-3,604;24,002
6666,500;2,303;0,531;-35,209;3,263;9,906;5,789;35,602;4,776;-10,040;-2,742;0,000;37,400;38,400;9,766;3,264;-12,199;-8,807;-13,624;-10,617;-3,199;26,838;0,000;242,040;Inf;252,000;245,000;-11,326;2,974;-3,607;23,998
6667,000;2,303;0,531;-35,209;3,263;9,906;5,789;35,602;4,776;-10,040;-2,742;0,000;37,400;38,400;9,766;3,264;-12,253;-8,800;-13,611;-10,664;-3,199;26,838;0,000;242,040;Inf;253,000;245,000;-11,312;2,963;-3,631;23,948
6667,500;2,303;0,531;-35,209;3,263;9,906;5,719;35,572;4,770;-10,054;-2,741;0,000;37,425;38,376;9,766;3,264;-12,305;-8,919;-13,525;-10,679;-3,210;26,832;0,000;245,340;Inf;253,000;245,000;-11,332;2,952;-3,624;23,879
6668,000;2,303;0,531;-35,209;3,263;9,906;5,719;35,572;4,770;-10,054;-2,741;0,000;37,400;38,400;9,766;3,264;-12,268;-8,923;-13,437;-10,648;-3,210;26,832;0,000;245,340;Inf;253,000;245,000;-11,357;2,941;-3,666;23,755
6668,500;2,303;0,531;-35,209;3,263;9,906;5,719;35,572;4,770;-10,054;-2,741;0,000;37,400;38,400;9,766;3,264;-12,268;-8,911;-13,483;-10,689;-3,210;26,832;0,000;245,440;Inf;253,000;245,000;-11,319;2,931;-3,655;23,686
6669,000;3,262;0,819;-35,206;3,237;9,866;5,719;35,572;4,770;-10,054;-2,741;0,000;37,400;38,400;9,731;3,112;-12,265;-8,896;-13,583;-10,706;-3,210;26,832;0,000;245,440;Inf;253,000;245,000;-11,338;2,920;-3,664;23,708
6669,500;3,262;0,819;-35,206;3,237;9,866;5,719;35,572;4,770;-10,054;-2,741;0,000;37,400;38,400;9,731;3,112;-12,246;-8,876;-13,591;-10,667;-3,210;26,832;0,000;245,240;Inf;253,000;245,000;-11,362;2,926;-3,667;23,655
6670,000;3,262;0,819;-35,206;3,237;9,866;5,719;35,572;4,770;-10,054;-2,741;0,000;37,400;38,400;9,731;3,112;-12,141;-8,848;-13,527;-10,638;-3,210;26,832;0,000;245,240;Inf;253,000;245,000;-11,345;2,932;-3,658;23,536
6670,500;3,262;0,819;-35,206;3,237;9,866;5,719;35,572;4,770;-10,054;-2,741;0,000;37,400;38,400;9,731;3,112;-12,162;-8,870;-13,482;-10,636;-3,210;26,832;0,000;246,840;Inf;253,000;245,000;-11,289;2,937;-3,698;23,481
6671,000;3,262;0,819;-35,206;3,237;9,866;5,790;35,562;4,798;-10,036;-2,730;0,000;37,431;38,346;9,731;3,112;-12,143;-8,950;-13,260;-10,596;-3,213;26,842;0,000;246,840;Inf;252,000;245,000;-11,287;2,942;-3,703;23,450
6671,500;3,262;0,819;-35,206;3,237;9,866;5,790;35,562;4,798;-10,036;-2,730;0,000;37,400;38,300;9,731;3,112;-12,113;-8,946;-13,262;-10,596;-3,213;26,842;0,000;246,840;Inf;252,000;245,000;-11,237;2,948;-3,700;23,415
6672,000;3,121;0,709;-35,209;3,170;9,846;5,790;35,562;4,798;-10,036;-2,730;0,000;37,400;38,300;9,785;3,189;-12,118;-8,912;-13,302;-10,694;-3,213;26,842;0,000;246,840;Inf;251,000;245,000;-11,229;2,953;-3,692;23,386
6672,500;3,121;0,709;-35,209;3,170;9,846;5,790;35,562;4,798;-10,036;-2,730;0,000;37,400;38,300;9,785;3,189;-12,036;-8,866;-13,384;-10,625;-3,213;26,842;0,000;247,340;Inf;251,000;245,000;-11,257;2,955;-3,694;23,417
6673,000;3,121;0,709;-35,209;3,170;9,846;5,790;35,562;4,798;-10,036;-2,730;0,000;37,400;38,300;9,785;3,189;-12,076;-8,855;-13,436;-10,650;-3,213;26,842;0,000;247,340;Inf;250,000;245,000;-11,228;2,958;-3,710;23,440
6673,500;3,121;0,709;-35,209;3,170;9,846;5,790;35,562;4,798;-10,036;-2,730;0,000;37,400;38,300;9,785;3,189;-12,107;-8,858;-13,438;-10,658;-3,213;26,842;0,000;246,240;Inf;250,000;245,000;-11,254;2,961;-3,699;23,485
6674,000;3,121;0,709;-35,209;3,170;9,846;5,804;35,555;4,802;-10,006;-2,741;0,000;37,432;38,371;9,785;3,189;-12,137;-8,953;-13,300;-10,660;-3,208;26,854;0,000;246,240;Inf;249,000;245,000;-11,265;2,963;-3,695;23,498
6674,500;3,121;0,709;-35,209;3,170;9,846;5,804;35,555;4,802;-10,006;-2,741;0,000;37,400;38,400;9,785;3,189;-12,156;-8,965;-13,291;-10,685;-3,208;26,854;0,000;245,840;Inf;249,000;245,000;-11,263;2,966;-3,705;23,498
6675,000;3,121;0,709;-35,209;3,170;9,846;5,804;35,555;4,802;-10,006;-2,741;0,000;37,400;38,400;9,785;3,189;-12,123;-8,950;-13,343;-10,700;-3,208;26,854;0,000;245,840;Inf;249,000;245,000;-11,275;2,969;-3,700;23,576
6675,500;3,134;0,812;-33,508;3,218;9,778;5,804;35,555;4,802;-10,006;-2,741;0,000;37,400;38,400;10,019;3,065;-12,149;-8,930;-13,384;-10,685;-3,208;26,854;0,000;246,040;Inf;249,000;245,000;-11,279;2,971;-3,698;23,637
6676,000;3,134;0,812;-33,508;3,218;9,778;5,804;35,555;4,802;-10,006;-2,741;0,000;37,400;38,400;10,019;3,065;-12,112;-8,889;-13,392;-10,649;-3,208;26,854;0,000;246,040;Inf;248,000;245,000;-11,287;2,974;-3,688;23,654
6676,500;3,134;0,812;-33,508;3,218;9,778;5,804;35,555;4,802;-10,006;-2,741;0,000;37,400;38,400;10,019;3,065;-12,176;-8,854;-13,492;-10,675;-3,208;26,854;0,000;242,640;Inf;248,000;245,000;-11,260;2,976;-3,695;23,661
6677,000;3,134;0,812;-33,508;3,218;9,778;5,804;35,555;4,802;-10,006;-2,741;0,000;37,400;38,400;10,019;3,065;-12,134;-8,840;-13,515;-10,655;-3,208;26,854;0,000;242,640;Inf;249,000;245,000;-11,299;2,979;-3,689;23,608
6677,500;3,134;0,812;-33,508;3,218;9,778;5,784;35,596;4,783;-9,992;-2,749;0,000;37,436;38,381;10,019;3,065;-12,120;-8,813;-13,574;-10,650;-3,206;26,867;0,000;243,040;Inf;249,000;245,000;-11,286;2,982;-3,698;23,603
6678,000;3,134;0,812;-33,508;3,218;9,778;5,784;35,596;4,783;-9,992;-2,749;0,000;37,400;38,400;10,019;3,065;-12,155;-8,820;-13,546;-10,638;-3,206;26,867;0,000;243,040;Inf;250,000;245,000;-11,289;2,984;-3,687;23,640
6678,500;3,524;0,801;-35,209;3,156;9,840;5,784;35,596;4,783;-9,992;-2,749;0,000;37,400;38,400;9,790;3,144;-12,068;-8,839;-13,427;-10,613;-3,206;26,867;0,000;242,840;Inf;250,000;245,000;-11,290;2,986;-3,683;23,638
6679,000;3,524;0,801;-35,209;3,156;9,840;5,784;35,596;4,783;-9,992;-2,749;0,000;37,400;38,400;9,790;3,144;-12,074;-8,857;-13,393;-10,670;-3,206;26,867;0,000;242,840;Inf;251,000;245,000;-11,237;2,995;-3,693;23,659
6679,500;3,524;0,801;-35,209;3,156;9,840;5,784;35,596;4,783;-9,992;-2,749;0,000;37,400;38,400;9,790;3,144;-12,163;-8,963;-13,283;-10,695;-3,206;26,867;0,000;242,840;Inf;251,000;245,000;-11,248;3,004;-3,692;23,682
6680,000;3,524;0,801;-35,209;3,156;9,840;5,784;35,596;4,783;-9,992;-2,749;0,000;37,400;38,400;9,790;3,144;-12,054;-8,880;-13,377;-10,642;-3,206;26,867;0,000;242,840;Inf;252,000;245,000;-11,276;3,013;-3,695;23,699
6680,500;3,524;0,801;-35,209;3,156;9,840;5,808;35,562;4,792;-10,016;-2,752;0,000;37,432;38,375;9,790;3,144;-12,054;-8,866;-13,415;-10,641;-3,207;26,863;0,000;243,840;Inf;252,000;245,000;-11,238;3,021;-3,693;23,680
6681,000;3,524;0,801;-35,209;3,156;9,840;5,808;35,562;4,792;-10,016;-2,752;0,000;37,400;38,400;9,790;3,144;-12,087;-8,854;-13,430;-10,665;-3,207;26,863;0,000;243,840;Inf;253,000;245,000;-11,244;3,029;-3,699;23,610
6681,500;3,524;0,801;-35,209;3,156;9,840;5,808;35,562;4,792;-10,016;-2,752;0,000;37,400;38,400;9,790;3,144;-12,094;-8,850;-13,452;-10,648;-3,207;26,863;0,000;243,840;Inf;253,000;245,000;-11,259;3,037;-3,691;23,564
6682,000;3,497;0,817;-35,209;3,213;9,826;5,808;35,562;4,792;-10,016;-2,752;0,000;37,400;38,400;9,787;3,131;-12,093;-8,872;-13,397;-10,635;-3,207;26,863;0,000;243,840;Inf;254,000;245,000;-11,261;3,045;-3,705;23,587
6682,500;3,497;0,817;-35,209;3,213;9,826;5,808;35,562;4,792;-10,016;-2,752;0,000;37,400;38,400;9,787;3,131;-12,103;-8,932;-13,234;-10,637;-3,207;26,863;0,000;243,540;Inf;254,000;245,000;-11,249;3,053;-3,694;23,576
6683,000;3,497;0,817;-35,209;3,213;9,826;5,808;35,562;4,792;-10,016;-2,752;0,000;37,400;38,400;9,787;3,131;-12,117;-8,936;-13,256;-10,655;-3,207;26,863;0,000;243,540;Inf;255,000;245,000;-11,227;3,060;-3,703;23,710
6683,500;3,497;0,817;-35,209;3,213;9,826;5,808;35,562;4,792;-10,016;-2,752;0,000;37,400;38,400;9,787;3,131;-12,181;-8,973;-13,427;-10,721;-3,207;26,863;0,000;246,740;Inf;255,000;245,000;-11,241;3,067;-3,697;23,711
6684,000;3,497;0,817;-35,209;3,213;9,826;5,784;35,577;4,802;-10,019;-2,747;0,000;37,430;38,332;9,787;3,131;-12,226;-8,953;-13,428;-10,748;-3,198;26,875;0,000;246,740;Inf;254,000;245,000;-11,325;3,074;-3,694;23,700
6684,500;3,497;0,817;-35,209;3,213;9,826;5,784;35,577;4,802;-10,019;-2,747;0,000;37,400;38,300;9,787;3,131;-12,198;-8,924;-13,444;-10,746;-3,198;26,875;0,000;246,740;Inf;254,000;245,000;-11,339;3,081;-3,698;23,683
6685,000;2,779;0,730;-34,759;3,191;9,717;5,784;35,577;4,802;-10,019;-2,747;0,000;37,400;38,300;9,894;3,158;-12,215;-8,930;-13,473;-10,713;-3,198;26,875;0,000;246,740;Inf;253,000;245,000;-11,328;3,088;-3,696;23,645
6685,500;2,779;0,730;-34,759;3,191;9,717;5,784;35,577;4,802;-10,019;-2,747;0,000;37,400;38,300;9,894;3,158;-12,148;-8,893;-13,462;-10,678;-3,198;26,875;0,000;246,540;Inf;253,000;245,000;-11,333;3,083;-3,712;23,547
6686,000;2,779;0,730;-34,759;3,191;9,717;5,784;35,577;4,802;-10,019;-2,747;0,000;37,400;38,300;9,894;3,158;-12,084;-8,848;-13,403;-10,657;-3,198;26,875;0,000;246,540;Inf;252,000;245,000;-11,295;3,078;-3,716;23,486
6686,500;2,779;0,730;-34,759;3,191;9,717;5,784;35,577;4,802;-10,019;-2,747;0,000;37,400;38,300;9,894;3,158;-12,118;-8,855;-13,426;-10,670;-3,198;26,875;0,000;247,540;Inf;252,000;245,000;-11,248;3,073;-3,704;23,496
6687,000;2,779;0,730;-34,759;3,191;9,717;5,781;35,611;4,799;-10,040;-2,748;0,000;37,432;38,330;9,894;3,158;-12,112;-8,855;-13,455;-10,672;-3,207;26,878;0,000;247,540;Inf;251,000;245,000;-11,267;3,068;-3,711;23,488
6687,500;2,779;0,730;-34,759;3,191;9,717;5,781;35,611;4,799;-10,040;-2,748;0,000;37,400;38,300;9,894;3,158;-12,194;-8,962;-13,319;-10,738;-3,207;26,878;0,000;247,440;Inf;251,000;245,000;-11,301;3,063;-3,710;23,495
6688,000;2,779;0,730;-34,759;3,191;9,717;5,781;35,611;4,799;-10,040;-2,748;0,000;37,400;38,300;9,894;3,158;-12,171;-8,954;-13,240;-10,638;-3,207;26,878;0,000;247,440;Inf;250,000;245,000;-11,303;3,059;-3,703;23,566
6688,500;3,477;0,878;-34,838;3,198;9,651;5,781;35,611;4,799;-10,040;-2,748;0,000;37,400;38,300;9,915;3,247;-12,094;-8,940;-13,207;-10,611;-3,207;26,878;0,000;247,440;Inf;250,000;245,000;-11,251;3,054;-3,703;23,563
6689,000;3,477;0,878;-34,838;3,198;9,651;5,781;35,611;4,799;-10,040;-2,748;0,000;37,400;38,300;9,915;3,247;-12,049;-8,905;-13,264;-10,624;-3,207;26,878;0,000;247,440;Inf;249,000;245,000;-11,213;3,061;-3,710;23,598
6689,500;3,477;0,878;-34,838;3,198;9,651;5,781;35,611;4,799;-10,040;-2,748;0,000;37,400;38,300;9,915;3,247;-12,091;-8,868;-13,356;-10,621;-3,207;26,878;0,000;244,640;Inf;249,000;245,000;-11,210;3,068;-3,704;23,662
6690,000;3,477;0,878;-34,838;3,198;9,651;5,781;35,611;4,799;-10,040;-2,748;0,000;37,400;38,300;9,915;3,247;-12,065;-8,835;-13,403;-10,639;-3,207;26,878;0,000;244,640;Inf;249,000;245,000;-11,234;3,075;-3,687;23,709
6690,500;3,477;0,878;-34,838;3,198;9,651;5,782;35,577;4,807;-10,086;-2,753;0,000;37,427;38,284;9,915;3,247;-12,066;-8,835;-13,408;-10,610;-3,202;26,881;0,000;244,540;Inf;249,000;245,000;-11,235;3,081;-3,683;23,740
6691,000;3,477;0,878;-34,838;3,198;9,651;5,782;35,577;4,807;-10,086;-2,753;0,000;37,400;38,300;9,915;3,247;-12,174;-8,885;-13,455;-10,663;-3,202;26,881;0,000;244,540;Inf;249,000;245,000;-11,230;3,088;-3,693;23,716
6691,500;3,041;0,696;-35,209;3,133;9,807;5,782;35,577;4,807;-10,086;-2,753;0,000;37,400;38,300;9,775;3,242;-12,170;-8,892;-13,434;-10,647;-3,202;26,881;0,000;244,740;Inf;249,000;245,000;-11,294;3,094;-3,676;23,697
6692,000;3,041;0,696;-35,209;3,133;9,807;5,782;35,577;4,807;-10,086;-2,753;0,000;37,400;38,300;9,775;3,242;-12,181;-8,880;-13,520;-10,667;-3,202;26,881;0,000;244,740;Inf;249,000;245,000;-11,286;3,093;-3,671;23,678
6692,500;3,041;0,696;-35,209;3,133;9,807;5,782;35,577;4,807;-10,086;-2,753;0,000;37,400;38,300;9,775;3,242;-12,228;-8,877;-13,481;-10,676;-3,202;26,881;0,000;242,240;Inf;249,000;245,000;-11,312;3,092;-3,657;23,701
6693,000;3,041;0,696;-35,209;3,133;9,807;5,782;35,577;4,807;-10,086;-2,753;0,000;37,400;38,300;9,775;3,242;-12,185;-8,866;-13,432;-10,646;-3,202;26,881;0,000;242,240;Inf;250,000;245,000;-11,316;3,092;-3,657;23,743
6693,500;3,041;0,696;-35,209;3,133;9,807;5,757;35,624;4,803;-10,163;-2,747;0,000;37,424;38,290;9,775;3,242;-12,202;-8,884;-13,446;-10,662;-3,205;26,883;0,000;242,740;Inf;250,000;245,000;-11,282;3,091;-3,646;23,756
6694,000;3,041;0,696;-35,209;3,133;9,807;5,757;35,624;4,803;-10,163;-2,747;0,000;37,400;38,300;9,775;3,242;-12,179;-8,887;-13,390;-10,644;-3,205;26,883;0,000;242,740;Inf;251,000;245,000;-11,298;3,090;-3,659;23,740
6694,500;2,707;0,727;-33,380;3,219;9,755;5,757;35,624;4,803;-10,163;-2,747;0,000;37,400;38,300;9,985;3,116;-12,070;-8,838;-13,413;-10,620;-3,205;26,883;0,000;242,740;Inf;251,000;245,000;-11,275;3,089;-3,652;23,780
6695,000;2,707;0,727;-33,380;3,219;9,755;5,757;35,624;4,803;-10,163;-2,747;0,000;37,400;38,300;9,985;3,116;-12,048;-8,803;-13,415;-10,632;-3,205;26,883;0,000;242,740;Inf;252,000;245,000;-11,235;3,083;-3,678;23,803
6695,500;2,707;0,727;-33,380;3,219;9,755;5,757;35,624;4,803;-10,163;-2,747;0,000;37,400;38,300;9,985;3,116;-12,132;-8,823;-13,472;-10,634;-3,205;26,883;0,000;242,740;Inf;252,000;245,000;-11,224;3,077;-3,651;23,811
6696,000;2,707;0,727;-33,380;3,219;9,755;5,757;35,624;4,803;-10,163;-2,747;0,000;37,400;38,300;9,985;3,116;-12,092;-8,803;-13,492;-10,621;-3,205;26,883;0,000;242,740;Inf;253,000;245,000;-11,265;3,071;-3,656;23,746
6696,500;2,707;0,727;-33,380;3,219;9,755;5,757;35,624;4,803;-10,163;-2,747;0,000;37,400;38,300;9,985;3,116;-12,074;-8,804;-13,499;-10,638;-3,205;26,883;0,000;244,640;Inf;253,000;245,000;-11,252;3,065;-3,663;23,687
6697,000;2,707;0,727;-33,380;3,219;9,755;5,768;35,595;4,817;-10,157;-2,742;0,000;37,432;38,281;9,985;3,116;-12,166;-8,852;-13,471;-10,705;-3,195;26,898;0,000;244,640;Inf;253,000;245,000;-11,254;3,059;-3,654;23,643
6697,500;2,707;0,727;-33,380;3,219;9,755;5,768;35,595;4,817;-10,157;-2,742;0,000;37,400;38,300;9,985;3,116;-12,186;-8,900;-13,449;-10,684;-3,195;26,898;0,000;245,040;Inf;253,000;245,000;-11,299;3,053;-3,646;23,630
6698,000;3,200;0,754;-35,209;3,158;9,795;5,768;35,595;4,817;-10,157;-2,742;0,000;37,400;38,300;9,877;3,242;-12,209;-8,990;-13,285;-10,708;-3,195;26,898;0,000;245,040;Inf;253,000;245,000;-11,305;3,047;-3,665;23,627
6698,500;3,200;0,754;-35,209;3,158;9,795;5,768;35,595;4,817;-10,157;-2,742;0,000;37,400;38,300;9,877;3,242;-12,133;-8,965;-13,209;-10,682;-3,195;26,898;0,000;244,740;Inf;253,000;245,000;-11,298;3,050;-3,681;23,610
6699,000;3,200;0,754;-35,209;3,158;9,795;5,768;35,595;4,817;-10,157;-2,742;0,000;37,400;38,300;9,877;3,242;-12,047;-8,910;-13,250;-10,671;-3,195;26,898;0,000;244,740;Inf;253,000;245,000;-11,247;3,052;-3,694;23,629
6699,500;3,200;0,754;-35,209;3,158;9,795;5,768;35,595;4,817;-10,157;-2,742;0,000;37,400;38,300;9,877;3,242;-12,107;-8,888;-13,342;-10,688;-3,195;26,898;0,000;246,740;Inf;253,000;245,000;-11,219;3,055;-3,679;23,634
6700,000;3,200;0,754;-35,209;3,158;9,795;5,754;35,559;4,795;-10,160;-2,734;0,000;37,420;38,286;9,877;3,242;-12,096;-8,886;-13,365;-10,659;-3,193;26,900;0,000;246,740;Inf;252,000;245,000;-11,256;3,057;-3,672;23,623
6700,500;3,200;0,754;-35,209;3,158;9,795;5,754;35,559;4,795;-10,160;-2,734;0,000;37,400;38,300;9,877;3,242;-12,087;-8,883;-13,385;-10,653;-3,193;26,900;0,000;246,940;Inf;252,000;245,000;-11,252;3,059;-3,684;23,656
6701,000;2,713;0,721;-34,044;3,186;9,759;5,754;35,559;4,795;-10,160;-2,734;0,000;37,400;38,300;9,848;3,002;-12,170;-8,886;-13,413;-10,714;-3,193;26,900;0,000;246,940;Inf;251,000;245,000;-11,252;3,062;-3,679;23,696
6701,500;2,713;0,721;-34,044;3,186;9,759;5,754;35,559;4,795;-10,160;-2,734;0,000;37,400;38,300;9,848;3,002;-12,072;-8,841;-13,407;-10,643;-3,193;26,900;0,000;247,040;Inf;251,000;245,000;-11,296;3,056;-3,672;23,714
6702,000;2,713;0,721;-34,044;3,186;9,759;5,754;35,559;4,795;-10,160;-2,734;0,000;37,400;38,300;9,848;3,002;-12,048;-8,867;-13,349;-10,648;-3,193;26,900;0,000;247,040;Inf;250,000;245,000;-11,241;3,050;-3,679;23,709
6702,500;2,713;0,721;-34,044;3,186;9,759;5,754;35,559;4,795;-10,160;-2,734;0,000;37,400;38,300;9,848;3,002;-12,112;-8,873;-13,380;-10,636;-3,193;26,900;0,000;245,940;Inf;250,000;245,000;-11,228;3,045;-3,683;23,725
6703,000;2,713;0,721;-34,044;3,186;9,759;5,754;35,559;4,795;-10,160;-2,734;0,000;37,400;38,300;9,848;3,002;-12,092;-8,842;-13,393;-10,641;-3,193;26,900;0,000;245,940;Inf;250,000;245,000;-11,250;3,039;-3,686;23,687
6703,500;2,713;0,721;-34,044;3,186;9,759;5,739;35,590;4,805;-10,170;-2,744;0,000;37,417;38,241;9,848;3,002;-12,068;-8,852;-13,302;-10,622;-3,210;26,898;0,000;246,040;Inf;250,000;245,000;-11,242;3,034;-3,682;23,688
6704,000;2,713;0,721;-34,044;3,186;9,759;5,739;35,590;4,805;-10,170;-2,744;0,000;37,400;38,200;9,848;3,002;-12,099;-8,904;-13,286;-10,677;-3,210;26,898;0,000;246,040;Inf;249,000;245,000;-11,211;3,029;-3,664;23,741
6704,500;2,923;0,700;-35,209;3,171;9,876;5,739;35,590;4,805;-10,170;-2,744;0,000;37,400;38,200;9,809;3,161;-12,100;-8,903;-13,229;-10,652;-3,210;26,898;0,000;246,540;Inf;249,000;245,000;-11,241;3,024;-3,671;23,756
6705,000;2,923;0,700;-35,209;3,171;9,876;5,739;35,590;4,805;-10,170;-2,744;0,000;37,400;38,200;9,809;3,161;-12,066;-8,857;-13,308;-10,647;-3,210;26,898;0,000;246,540;Inf;248,000;245,000;-11,221;3,022;-3,671;23,756
6705,500;2,923;0,700;-35,209;3,171;9,876;5,739;35,590;4,805;-10,170;-2,744;0,000;37,400;38,200;9,809;3,161;-12,021;-8,814;-13,360;-10,615;-3,210;26,898;0,000;243,840;Inf;248,000;245,000;-11,219;3,020;-3,662;23,747
6706,000;2,923;0,700;-35,209;3,171;9,876;5,739;35,590;4,805;-10,170;-2,744;0,000;37,400;38,200;9,809;3,161;-12,036;-8,816;-13,390;-10,614;-3,210;26,898;0,000;243,840;Inf;249,000;245,000;-11,202;3,019;-3,671;23,713
6706,500;2,923;0,700;-35,209;3,171;9,876;5,781;35,584;4,810;-10,165;-2,732;0,000;37,412;38,226;9,809;3,161;-12,042;-8,798;-13,410;-10,617;-3,204;26,901;0,000;243,440;Inf;249,000;245,000;-11,214;3,017;-3,670;23,703
6707,000;2,923;0,700;-35,209;3,171;9,876;5,781;35,584;4,810;-10,165;-2,732;0,000;37,400;38,200;9,809;3,161;-12,057;-8,769;-13,376;-10,575;-3,204;26,901;0,000;243,440;Inf;250,000;245,000;-11,217;3,016;-3,648;23,681
6707,500;3,076;0,762;-35,132;3,195;9,747;5,781;35,584;4,810;-10,165;-2,732;0,000;37,400;38,200;9,894;3,235;-12,005;-8,839;-13,255;-10,568;-3,204;26,901;0,000;243,540;Inf;250,000;245,000;-11,194;3,014;-3,648;23,617
6708,000;3,076;0,762;-35,132;3,195;9,747;5,781;35,584;4,810;-10,165;-2,732;0,000;37,400;38,200;9,894;3,235;-12,018;-8,923;-13,078;-10,574;-3,204;26,901;0,000;243,540;Inf;251,000;245,000;-11,167;3,015;-3,657;23,559
6708,500;3,076;0,762;-35,132;3,195;9,747;5,781;35,584;4,810;-10,165;-2,732;0,000;37,400;38,200;9,894;3,235;-11,972;-8,871;-13,073;-10,551;-3,204;26,901;0,000;243,840;Inf;251,000;245,000;-11,148;3,016;-3,649;23,558
6709,000;3,076;0,762;-35,132;3,195;9,747;5,781;35,584;4,810;-10,165;-2,732;0,000;37,400;38,200;9,894;3,235;-11,864;-8,803;-13,127;-10,540;-3,204;26,901;0,000;243,840;Inf;252,000;245,000;-11,116;3,017;-3,650;23,529
6709,500;3,076;0,762;-35,132;3,195;9,747;5,781;35,584;4,810;-10,165;-2,732;0,000;37,400;38,200;9,894;3,235;-11,843;-8,788;-13,099;-10,515;-3,204;26,901;0,000;244,840;Inf;252,000;245,000;-11,084;3,018;-3,657;23,503
6710,000;3,076;0,762;-35,132;3,195;9,747;5,786;35,552;4,784;-10,202;-2,760;0,000;37,397;38,191;9,894;3,235;-11,866;-8,834;-13,079;-10,544;-3,210;26,908;0,000;244,840;Inf;252,000;245,000;-11,061;3,019;-3,625;23,486
6710,500;3,076;0,762;-35,132;3,195;9,747;5,786;35,552;4,784;-10,202;-2,760;0,000;37,400;38,200;9,894;3,235;-11,917;-8,854;-13,011;-10,552;-3,210;26,908;0,000;244,640;Inf;252,000;245,000;-11,081;3,020;-3,633;23,490
6711,000;3,283;0,859;-33,820;3,191;9,714;5,786;35,552;4,784;-10,202;-2,760;0,000;37,400;38,200;10,022;3,076;-11,951;-8,891;-13,036;-10,580;-3,210;26,908;0,000;244,640;Inf;252,000;245,000;-11,083;3,021;-3,623;23,479
6711,500;3,283;0,859;-33,820;3,191;9,714;5,786;35,552;4,784;-10,202;-2,760;0,000;37,400;38,200;10,022;3,076;-11,996;-8,886;-13,052;-10,581;-3,210;26,908;0,000;244,540;Inf;252,000;245,000;-11,114;3,025;-3,607;23,456
6712,000;3,283;0,859;-33,820;3,191;9,714;5,786;35,552;4,784;-10,202;-2,760;0,000;37,400;38,200;10,022;3,076;-12,002;-8,853;-13,070;-10,538;-3,210;26,908;0,000;244,540;Inf;252,000;245,000;-11,129;3,029;-3,620;23,449
6712,500;3,283;0,859;-33,820;3,191;9,714;5,786;35,552;4,784;-10,202;-2,760;0,000;37,400;38,200;10,022;3,076;-11,992;-8,814;-13,166;-10,540;-3,210;26,908;0,000;246,940;Inf;252,000;245,000;-11,116;3,034;-3,598;23,422
6713,000;3,283;0,859;-33,820;3,191;9,714;5,777;35,589;4,810;-10,179;-2,759;0,000;37,391;38,180;10,022;3,076;-11,953;-8,777;-13,153;-10,511;-3,206;26,905;0,000;246,940;Inf;251,000;245,000;-11,128;3,038;-3,597;23,422
6713,500;3,283;0,859;-33,820;3,191;9,714;5,777;35,589;4,810;-10,179;-2,759;0,000;37,400;38,200;10,022;3,076;-11,949;-8,794;-13,191;-10,501;-3,206;26,905;0,000;246,840;Inf;251,000;245,000;-11,099;3,042;-3,592;23,408
6714,000;3,093;0,812;-33,503;3,220;9,759;5,777;35,589;4,810;-10,179;-2,759;0,000;37,400;38,200;10,040;3,096;-11,996;-8,797;-13,221;-10,536;-3,206;26,905;0,000;246,840;Inf;250,000;245,000;-11,109;3,046;-3,586;23,332
6714,500;3,093;0,812;-33,503;3,220;9,759;5,777;35,589;4,810;-10,179;-2,759;0,000;37,400;38,200;10,040;3,096;-11,966;-8,763;-13,212;-10,516;-3,206;26,905;0,000;246,440;Inf;250,000;245,000;-11,137;3,046;-3,567;23,306
6715,000;3,093;0,812;-33,503;3,220;9,759;5,777;35,589;4,810;-10,179;-2,759;0,000;37,400;38,200;10,040;3,096;-11,953;-8,738;-13,259;-10,524;-3,206;26,905;0,000;246,440;Inf;249,000;245,000;-11,114;3,047;-3,570;23,233
6715,500;3,093;0,812;-33,503;3,220;9,759;5,777;35,589;4,810;-10,179;-2,759;0,000;37,400;38,200;10,040;3,096;-11,962;-8,750;-13,237;-10,545;-3,206;26,905;0,000;245,440;Inf;249,000;245,000;-11,118;3,048;-3,561;23,182
6716,000;3,093;0,812;-33,503;3,220;9,759;5,762;35,617;4,800;-10,199;-2,759;0,000;37,384;38,150;10,040;3,096;-11,950;-8,738;-13,221;-10,519;-3,210;26,906;0,000;245,440;Inf;249,000;245,000;-11,123;3,049;-3,570;23,153
6716,500;3,093;0,812;-33,503;3,220;9,759;5,762;35,617;4,800;-10,199;-2,759;0,000;37,400;38,100;10,040;3,096;-11,931;-8,700;-13,275;-10,515;-3,210;26,906;0,000;245,340;Inf;249,000;245,000;-11,107;3,049;-3,579;23,146
6717,000;3,093;0,812;-33,503;3,220;9,759;5,762;35,617;4,800;-10,199;-2,759;0,000;37,400;38,100;10,040;3,096;-11,975;-8,717;-13,360;-10,521;-3,210;26,906;0,000;245,340;Inf;249,000;245,000;-11,105;3,050;-3,565;23,125
6717,500;3,269;0,752;-35,209;3,174;9,807;5,762;35,617;4,800;-10,199;-2,759;0,000;37,400;38,100;9,824;3,282;-11,967;-8,668;-13,387;-10,495;-3,210;26,906;0,000;245,540;Inf;249,000;245,000;-11,143;3,051;-3,558;23,117
6718,000;3,269;0,752;-35,209;3,174;9,807;5,762;35,617;4,800;-10,199;-2,759;0,000;37,400;38,100;9,824;3,282;-11,956;-8,687;-13,362;-10,503;-3,210;26,906;0,000;245,540;Inf;249,000;245,000;-11,129;3,054;-3,547;23,106
6718,500;3,269;0,752;-35,209;3,174;9,807;5,762;35,617;4,800;-10,199;-2,759;0,000;37,400;38,100;9,824;3,282;-11,938;-8,684;-13,329;-10,456;-3,210;26,906;0,000;243,340;Inf;249,000;245,000;-11,127;3,058;-3,552;23,160
6719,000;3,269;0,752;-35,209;3,174;9,807;5,762;35,617;4,800;-10,199;-2,759;0,000;37,400;38,100;9,824;3,282;-11,871;-8,681;-13,264;-10,465;-3,210;26,906;0,000;243,340;Inf;250,000;245,000;-11,102;3,061;-3,541;23,202
6719,500;3,269;0,752;-35,209;3,174;9,807;5,731;35,612;4,797;-10,219;-2,759;0,000;37,369;38,167;9,824;3,282;-11,961;-8,754;-13,186;-10,545;-3,209;26,906;0,000;243,040;Inf;250,000;245,000;-11,070;3,065;-3,533;23,220
6720,000;3,269;0,752;-35,209;3,174;9,807;5,731;35,612;4,797;-10,219;-2,759;0,000;37,400;38,200;9,824;3,282;-12,011;-8,739;-13,234;-10,530;-3,209;26,906;0,000;243,040;Inf;251,000;245,000;-11,111;3,068;-3,529;23,214
6720,500;2,753;0,659;-35,209;3,241;9,862;5,731;35,612;4,797;-10,219;-2,759;0,000;37,400;38,200;9,659;3,161;-12,020;-8,764;-13,280;-10,567;-3,209;26,906;0,000;242,940;Inf;251,000;245,000;-11,128;3,071;-3,515;23,280
6721,000;2,753;0,659;-35,209;3,241;9,862;5,731;35,612;4,797;-10,219;-2,759;0,000;37,400;38,200;9,659;3,161;-12,025;-8,761;-13,304;-10,594;-3,209;26,906;0,000;242,940;Inf;252,000;245,000;-11,158;3,066;-3,512;23,340
6721,500;2,753;0,659;-35,209;3,241;9,862;5,731;35,612;4,797;-10,219;-2,759;0,000;37,400;38,200;9,659;3,161;-12,059;-8,777;-13,321;-10,568;-3,209;26,906;0,000;245,040;Inf;252,000;245,000;-11,171;3,061;-3,526;23,324
6722,000;2,753;0,659;-35,209;3,241;9,862;5,731;35,612;4,797;-10,219;-2,759;0,000;37,400;38,200;9,659;3,161;-12,072;-8,794;-13,259;-10,606;-3,209;26,906;0,000;245,040;Inf;252,000;245,000;-11,181;3,056;-3,522;23,267
6722,500;2,753;0,659;-35,209;3,241;9,862;5,726;35,563;4,783;-10,237;-2,756;0,000;37,367;38,126;9,659;3,161;-12,074;-8,845;-13,136;-10,602;-3,199;26,916;0,000;245,040;Inf;252,000;245,000;-11,183;3,051;-3,549;23,247
6723,000;2,753;0,659;-35,209;3,241;9,862;5,726;35,563;4,783;-10,237;-2,756;0,000;37,400;38,100;9,659;3,161;-11,954;-8,806;-13,095;-10,530;-3,199;26,916;0,000;245,040;Inf;252,000;245,000;-11,164;3,046;-3,553;23,250
6723,500;2,753;0,659;-35,209;3,241;9,862;5,726;35,563;4,783;-10,237;-2,756;0,000;37,400;38,100;9,659;3,161;-11,976;-8,757;-13,211;-10,493;-3,199;26,916;0,000;245,240;Inf;252,000;245,000;-11,096;3,041;-3,545;23,252
6724,000;2,732;0,727;-34,291;3,249;9,783;5,726;35,563;4,783;-10,237;-2,756;0,000;37,400;38,100;9,832;3,102;-12,014;-8,777;-13,288;-10,563;-3,199;26,916;0,000;245,240;Inf;252,000;245,000;-11,109;3,037;-3,554;23,264
6724,500;2,732;0,727;-34,291;3,249;9,783;5,726;35,563;4,783;-10,237;-2,756;0,000;37,400;38,100;9,832;3,102;-12,028;-8,732;-13,322;-10,563;-3,199;26,916;0,000;244,640;Inf;252,000;245,000;-11,161;3,032;-3,549;23,277
6725,000;2,732;0,727;-34,291;3,249;9,783;5,726;35,563;4,783;-10,237;-2,756;0,000;37,400;38,100;9,832;3,102;-12,058;-8,769;-13,305;-10,578;-3,199;26,916;0,000;244,640;Inf;252,000;245,000;-11,161;3,027;-3,538;23,281
6725,500;2,732;0,727;-34,291;3,249;9,783;5,726;35,563;4,783;-10,237;-2,756;0,000;37,400;38,100;9,832;3,102;-12,071;-8,816;-13,280;-10,573;-3,199;26,916;0,000;246,240;Inf;252,000;245,000;-11,177;3,022;-3,548;23,224
6726,000;2,732;0,727;-34,291;3,249;9,783;5,724;35,603;4,797;-10,222;-2,747;0,000;37,365;38,138;9,832;3,102;-12,010;-8,767;-13,282;-10,548;-3,189;26,923;0,000;246,240;Inf;251,000;245,000;-11,185;3,017;-3,524;23,150
6726,500;2,732;0,727;-34,291;3,249;9,783;5,724;35,603;4,797;-10,222;-2,747;0,000;37,400;38,100;9,832;3,102;-11,998;-8,725;-13,303;-10,548;-3,189;26,923;0,000;245,740;Inf;251,000;245,000;-11,152;3,012;-3,555;23,149
6727,000;2,788;0,742;-33,999;3,243;9,762;5,724;35,603;4,797;-10,222;-2,747;0,000;37,400;38,100;9,883;3,005;-11,941;-8,714;-13,312;-10,537;-3,189;26,923;0,000;245,740;Inf;251,000;245,000;-11,143;3,008;-3,538;23,181
6727,500;2,788;0,742;-33,999;3,243;9,762;5,724;35,603;4,797;-10,222;-2,747;0,000;37,400;38,100;9,883;3,005;-11,977;-8,745;-13,233;-10,554;-3,189;26,923;0,000;245,540;Inf;251,000;245,000;-11,126;3,004;-3,555;23,226
6728,000;2,788;0,742;-33,999;3,243;9,762;5,724;35,603;4,797;-10,222;-2,747;0,000;37,400;38,100;9,883;3,005;-12,008;-8,766;-13,202;-10,535;-3,189;26,923;0,000;245,540;Inf;251,000;245,000;-11,127;3,001;-3,540;23,259
6728,500;2,788;0,742;-33,999;3,243;9,762;5,724;35,603;4,797;-10,222;-2,747;0,000;37,400;38,100;9,883;3,005;-11,982;-8,772;-13,249;-10,531;-3,189;26,923;0,000;244,840;Inf;251,000;245,000;-11,128;2,997;-3,542;23,267
6729,000;2,788;0,742;-33,999;3,243;9,762;5,702;35,579;4,801;-10,220;-2,733;0,000;37,354;38,081;9,883;3,005;-12,034;-8,742;-13,281;-10,506;-3,186;26,924;0,000;244,840;Inf;251,000;245,000;-11,134;2,994;-3,542;23,323
6729,500;2,788;0,742;-33,999;3,243;9,762;5,702;35,579;4,801;-10,220;-2,733;0,000;37,400;38,100;9,883;3,005;-11,960;-8,759;-13,171;-10,486;-3,186;26,924;0,000;245,040;Inf;251,000;245,000;-11,141;2,990;-3,531;23,363
6730,000;2,788;0,742;-33,999;3,243;9,762;5,702;35,579;4,801;-10,220;-2,733;0,000;37,400;38,100;9,883;3,005;-11,978;-8,784;-13,115;-10,570;-3,186;26,924;0,000;245,040;Inf;251,000;245,000;-11,112;2,984;-3,525;23,380
6730,500;2,781;0,744;-33,028;3,186;9,734;5,702;35,579;4,801;-10,220;-2,733;0,000;37,400;38,100;9,943;3,158;-12,006;-8,760;-13,205;-10,546;-3,186;26,924;0,000;245,040;Inf;251,000;245,000;-11,112;2,984;-3,536;23,342
6731,000;2,781;0,744;-33,028;3,186;9,734;5,702;35,579;4,801;-10,220;-2,733;0,000;37,400;38,100;9,943;3,158;-11,889;-8,727;-13,199;-10,529;-3,186;26,924;0,000;245,040;Inf;251,000;245,000;-11,129;2,981;-3,526;23,342
6731,500;2,781;0,744;-33,028;3,186;9,734;5,702;35,579;4,801;-10,220;-2,733;0,000;37,400;38,100;9,943;3,158;-11,952;-8,740;-13,287;-10,533;-3,186;26,924;0,000;245,140;Inf;251,000;245,000;-11,086;2,977;-3,525;23,346
6732,000;2,781;0,744;-33,028;3,186;9,734;5,702;35,579;4,801;-10,220;-2,733;0,000;37,400;38,100;9,943;3,158;-11,995;-8,705;-13,279;-10,559;-3,186;26,924;0,000;245,140;Inf;251,000;245,000;-11,128;2,974;-3,534;23,360
6732,500;2,781;0,744;-33,028;3,186;9,734;5,756;35,563;4,793;-10,243;-2,719;0,000;37,348;38,085;9,943;3,158;-11,954;-8,737;-13,219;-10,543;-3,183;26,931;0,000;245,140;Inf;251,000;245,000;-11,135;2,971;-3,525;23,387
6733,000;2,781;0,744;-33,028;3,186;9,734;5,756;35,563;4,793;-10,243;-2,719;0,000;37,300;38,100;9,943;3,158;-11,926;-8,767;-13,150;-10,508;-3,183;26,931;0,000;245,140;Inf;251,000;245,000;-11,113;2,968;-3,519;23,394
6733,500;2,934;0,790;-33,819;3,138;9,776;5,756;35,563;4,793;-10,243;-2,719;0,000;37,300;38,100;9,950;3,179;-11,999;-8,799;-13,173;-10,557;-3,183;26,931;0,000;245,440;Inf;251,000;245,000;-11,088;2,965;-3,552;23,464
6734,000;2,934;0,790;-33,819;3,138;9,776;5,756;35,563;4,793;-10,243;-2,719;0,000;37,300;38,100;9,950;3,179;-12,006;-8,787;-13,243;-10,553;-3,183;26,931;0,000;245,440;Inf;251,000;245,000;-11,132;2,964;-3,528;23,419
6734,500;2,934;0,790;-33,819;3,138;9,776;5,756;35,563;4,793;-10,243;-2,719;0,000;37,300;38,100;9,950;3,179;-12,038;-8,778;-13,296;-10,610;-3,183;26,931;0,000;245,240;Inf;251,000;245,000;-11,147;2,964;-3,509;23,432
6735,000;2,934;0,790;-33,819;3,138;9,776;5,756;35,563;4,793;-10,243;-2,719;0,000;37,300;38,100;9,950;3,179;-12,056;-8,793;-13,181;-10,539;-3,183;26,931;0,000;245,240;Inf;251,000;245,000;-11,180;2,963;-3,523;23,399
6735,500;2,934;0,790;-33,819;3,138;9,776;5,792;35,584;4,796;-10,238;-2,710;0,000;37,355;38,107;9,950;3,179;-12,011;-8,807;-13,156;-10,516;-3,170;26,946;0,000;245,540;Inf;251,000;245,000;-11,142;2,963;-3,530;23,337
6736,000;2,934;0,790;-33,819;3,138;9,776;5,792;35,584;4,796;-10,238;-2,710;0,000;37,400;38,100;9,950;3,179;-11,996;-8,790;-13,240;-10,562;-3,170;26,946;0,000;245,540;Inf;251,000;245,000;-11,123;2,962;-3,528;23,245
6736,500;2,934;0,790;-33,819;3,138;9,776;5,792;35,584;4,796;-10,238;-2,710;0,000;37,400;38,100;9,950;3,179;-12,042;-8,822;-13,284;-10,599;-3,170;26,946;0,000;245,240;Inf;251,000;245,000;-11,147;2,962;-3,525;23,238
6737,000;3,403;0,801;-35,209;3,209;9,812;5,792;35,584;4,796;-10,238;-2,710;0,000;37,400;38,100;9,840;3,237;-12,054;-8,798;-13,251;-10,587;-3,170;26,946;0,000;245,240;Inf;251,000;245,000;-11,187;2,961;-3,540;23,260
6737,500;3,403;0,801;-35,209;3,209;9,812;5,792;35,584;4,796;-10,238;-2,710;0,000;37,400;38,100;9,840;3,237;-12,033;-8,779;-13,266;-10,563;-3,170;26,946;0,000;245,140;Inf;251,000;245,000;-11,173;2,969;-3,538;23,235
6738,000;3,403;0,801;-35,209;3,209;9,812;5,792;35,584;4,796;-10,238;-2,710;0,000;37,400;38,100;9,840;3,237;-11,972;-8,757;-13,249;-10,535;-3,170;26,946;0,000;245,140;Inf;251,000;245,000;-11,160;2,976;-3,525;23,216
6738,500;3,403;0,801;-35,209;3,209;9,812;5,792;35,584;4,796;-10,238;-2,710;0,000;37,400;38,100;9,840;3,237;-12,000;-8,780;-13,221;-10,566;-3,170;26,946;0,000;245,340;Inf;251,000;245,000;-11,128;2,983;-3,537;23,177
6739,000;3,403;0,801;-35,209;3,209;9,812;5,833;35,580;4,781;-10,253;-2,710;0,000;37,332;38,056;9,840;3,237;-11,951;-8,724;-13,235;-10,516;-3,168;26,940;0,000;245,340;Inf;251,000;245,000;-11,142;2,990;-3,529;23,145
6739,500;3,403;0,801;-35,209;3,209;9,812;5,833;35,580;4,781;-10,253;-2,710;0,000;37,300;38,100;9,840;3,237;-11,930;-8,694;-13,243;-10,483;-3,168;26,940;0,000;245,540;Inf;251,000;245,000;-11,106;2,996;-3,525;23,122
6740,000;3,481;0,803;-35,209;3,175;9,852;5,833;35,580;4,781;-10,253;-2,710;0,000;37,300;38,100;9,826;3,324;-11,949;-8,692;-13,237;-10,482;-3,168;26,940;0,000;245,540;Inf;251,000;245,000;-11,088;3,003;-3,516;23,090
6740,500;3,481;0,803;-35,209;3,175;9,852;5,833;35,580;4,781;-10,253;-2,710;0,000;37,300;38,100;9,826;3,324;-11,964;-8,690;-13,240;-10,480;-3,168;26,940;0,000;245,440;Inf;251,000;245,000;-11,090;3,011;-3,520;23,080
6741,000;3,481;0,803;-35,209;3,175;9,852;5,833;35,580;4,781;-10,253;-2,710;0,000;37,300;38,100;9,826;3,324;-11,919;-8,685;-13,229;-10,509;-3,168;26,940;0,000;245,440;Inf;251,000;245,000;-11,093;3,018;-3,510;23,075
6741,500;3,481;0,803;-35,209;3,175;9,852;5,833;35,580;4,781;-10,253;-2,710;0,000;37,300;38,100;9,826;3,324;-11,987;-8,667;-13,347;-10,487;-3,168;26,940;0,000;245,640;Inf;251,000;245,000;-11,085;3,026;-3,489;23,135
6742,000;3,481;0,803;-35,209;3,175;9,852;5,782;35,584;4,789;-10,260;-2,708;0,000;37,331;37,979;9,826;3,324;-11,983;-8,635;-13,371;-10,480;-3,153;26,935;0,000;245,640;Inf;251,000;245,000;-11,122;3,034;-3,501;23,180
6742,500;3,481;0,803;-35,209;3,175;9,852;5,782;35,584;4,789;-10,260;-2,708;0,000;37,300;38,000;9,826;3,324;-12,015;-8,671;-13,401;-10,509;-3,153;26,935;0,000;245,440;Inf;251,000;245,000;-11,117;3,041;-3,478;23,218
6743,000;3,164;0,764;-35,209;3,207;9,746;5,782;35,584;4,789;-10,260;-2,708;0,000;37,300;38,000;9,776;3,321;-12,039;-8,693;-13,358;-10,530;-3,153;26,935;0,000;245,440;Inf;251,000;245,000;-11,149;3,048;-3,478;23,224
6743,500;3,164;0,764;-35,209;3,207;9,746;5,782;35,584;4,789;-10,260;-2,708;0,000;37,300;38,000;9,776;3,321;-12,048;-8,737;-13,311;-10,517;-3,153;26,935;0,000;245,740;Inf;251,000;245,000;-11,155;3,050;-3,474;23,197
6744,000;3,164;0,764;-35,209;3,207;9,746;5,782;35,584;4,789;-10,260;-2,708;0,000;37,300;38,000;9,776;3,321;-12,006;-8,723;-13,260;-10,482;-3,153;26,935;0,000;245,740;Inf;251,000;245,000;-11,153;3,052;-3,480;23,210
6744,500;3,164;0,764;-35,209;3,207;9,746;5,782;35,584;4,789;-10,260;-2,708;0,000;37,300;38,000;9,776;3,321;-11,993;-8,669;-13,338;-10,494;-3,153;26,935;0,000;245,240;Inf;251,000;245,000;-11,118;3,054;-3,482;23,237
6745,000;3,164;0,764;-35,209;3,207;9,746;5,782;35,584;4,789;-10,260;-2,708;0,000;37,300;38,000;9,776;3,321;-12,044;-8,689;-13,329;-10,464;-3,153;26,935;0,000;245,240;Inf;251,000;245,000;-11,123;3,055;-3,474;23,242
6745,500;3,164;0,764;-35,209;3,207;9,746;5,763;35,621;4,785;-10,270;-2,698;0,000;37,316;37,989;9,776;3,321;-12,027;-8,683;-13,294;-10,461;-3,153;26,941;0,000;245,240;Inf;251,000;245,000;-11,132;3,057;-3,479;23,301
6746,000;3,164;0,764;-35,209;3,207;9,746;5,763;35,621;4,785;-10,270;-2,698;0,000;37,300;38,000;9,776;3,321;-11,977;-8,711;-13,162;-10,435;-3,153;26,941;0,000;245,240;Inf;251,000;245,000;-11,116;3,059;-3,462;23,284
6746,500;3,522;0,810;-35,209;3,296;9,860;5,763;35,621;4,785;-10,270;-2,698;0,000;37,300;38,000;9,792;3,271;-11,937;-8,677;-13,211;-10,457;-3,153;26,941;0,000;245,640;Inf;251,000;245,000;-11,071;3,061;-3,471;23,285
6747,000;3,522;0,810;-35,209;3,296;9,860;5,763;35,621;4,785;-10,270;-2,698;0,000;37,300;38,000;9,792;3,271;-12,004;-8,689;-13,214;-10,499;-3,153;26,941;0,000;245,640;Inf;251,000;245,000;-11,071;3,068;-3,464;23,311
6747,500;3,522;0,810;-35,209;3,296;9,860;5,763;35,621;4,785;-10,270;-2,698;0,000;37,300;38,000;9,792;3,271;-11,986;-8,676;-13,258;-10,492;-3,153;26,941;0,000;245,540;Inf;251,000;245,000;-11,101;3,076;-3,446;23,342
6748,000;3,522;0,810;-35,209;3,296;9,860;5,763;35,621;4,785;-10,270;-2,698;0,000;37,300;38,000;9,792;3,271;-12,009;-8,625;-13,340;-10,411;-3,153;26,941;0,000;245,540;Inf;251,000;245,000;-11,103;3,083;-3,456;23,347
6748,500;3,522;0,810;-35,209;3,296;9,860;5,724;35,605;4,791;-10,332;-2,692;0,000;37,323;37,990;9,792;3,271;-12,017;-8,617;-13,373;-10,458;-3,145;26,951;0,000;245,140;Inf;251,000;245,000;-11,096;3,090;-3,457;23,381
6749,000;3,522;0,810;-35,209;3,296;9,860;5,724;35,605;4,791;-10,332;-2,692;0,000;37,300;38,000;9,792;3,271;-12,044;-8,646;-13,359;-10,465;-3,145;26,951;0,000;245,140;Inf;251,000;245,000;-11,116;3,097;-3,436;23,370
6749,500;2,558;0,711;-34,012;3,386;9,779;5,724;35,605;4,791;-10,332;-2,692;0,000;37,300;38,000;9,870;3,228;-12,025;-8,695;-13,264;-10,416;-3,145;26,951;0,000;244,940;Inf;251,000;245,000;-11,129;3,104;-3,438;23,377
6750,000;2,558;0,711;-34,012;3,386;9,779;5,724;35,605;4,791;-10,332;-2,692;0,000;37,300;38,000;9,870;3,228;-12,022;-8,681;-13,242;-10,460;-3,145;26,951;0,000;244,940;Inf;251,000;245,000;-11,100;3,095;-3,450;23,400
6750,500;2,558;0,711;-34,012;3,386;9,779;5,724;35,605;4,791;-10,332;-2,692;0,000;37,300;38,000;9,870;3,228;-11,993;-8,681;-13,281;-10,474;-3,145;26,951;0,000;244,640;Inf;251,000;245,000;-11,101;3,086;-3,437;23,362
6751,000;2,558;0,711;-34,012;3,386;9,779;5,724;35,605;4,791;-10,332;-2,692;0,000;37,300;38,000;9,870;3,228;-11,995;-8,660;-13,315;-10,481;-3,145;26,951;0,000;244,640;Inf;251,000;245,000;-11,107;3,078;-3,451;23,326
6751,500;2,558;0,711;-34,012;3,386;9,779;5,724;35,605;4,791;-10,332;-2,692;0,000;37,300;38,000;9,870;3,228;-11,930;-8,636;-13,253;-10,427;-3,145;26,951;0,000;244,840;Inf;251,000;245,000;-11,113;3,069;-3,461;23,300
6752,000;2,558;0,711;-34,012;3,386;9,779;5,705;35,588;4,773;-10,357;-2,697;0,000;37,306;38,035;9,870;3,228;-11,916;-8,631;-13,260;-10,422;-3,156;26,937;0,000;244,840;Inf;251,000;245,000;-11,061;3,061;-3,452;23,287
6752,500;2,558;0,711;-34,012;3,386;9,779;5,705;35,588;4,773;-10,357;-2,697;0,000;37,300;38,000;9,870;3,228;-11,849;-8,599;-13,277;-10,406;-3,156;26,937;0,000;244,640;Inf;251,000;245,000;-11,057;3,053;-3,461;23,236
6753,000;3,004;0,746;-35,016;3,234;9,752;5,705;35,588;4,773;-10,357;-2,697;0,000;37,300;38,000;9,914;3,329;-11,953;-8,622;-13,287;-10,465;-3,156;26,937;0,000;244,640;Inf;251,000;245,000;-11,033;3,045;-3,435;23,226
6753,500;3,004;0,746;-35,016;3,234;9,752;5,705;35,588;4,773;-10,357;-2,697;0,000;37,300;38,000;9,914;3,329;-11,975;-8,624;-13,345;-10,481;-3,156;26,937;0,000;244,440;Inf;251,000;245,000;-11,082;3,044;-3,451;23,179
6754,000;3,004;0,746;-35,016;3,234;9,752;5,705;35,588;4,773;-10,357;-2,697;0,000;37,300;38,000;9,914;3,329;-12,004;-8,636;-13,392;-10,511;-3,156;26,937;0,000;244,440;Inf;251,000;245,000;-11,106;3,043;-3,442;23,309
6754,500;3,004;0,746;-35,016;3,234;9,752;5,705;35,588;4,773;-10,357;-2,697;0,000;37,300;38,000;9,914;3,329;-12,068;-8,658;-13,418;-10,526;-3,156;26,937;0,000;244,440;Inf;251,000;245,000;-11,136;3,043;-3,435;23,324
6755,000;3,004;0,746;-35,016;3,234;9,752;5,707;35,568;4,791;-10,359;-2,688;0,000;37,293;37,937;9,914;3,329;-11,973;-8,606;-13,313;-10,453;-3,146;26,942;0,000;244,440;Inf;251,000;245,000;-11,167;3,042;-3,464;23,176
6755,500;3,004;0,746;-35,016;3,234;9,752;5,707;35,568;4,791;-10,359;-2,688;0,000;37,300;37,900;9,914;3,329;-11,936;-8,659;-13,300;-10,469;-3,146;26,942;0,000;244,740;Inf;251,000;245,000;-11,086;3,041;-3,436;23,083
6756,000;2,630;0,651;-35,209;3,298;9,810;5,707;35,568;4,791;-10,359;-2,688;0,000;37,300;37,900;9,776;3,164;-12,002;-8,685;-13,301;-10,524;-3,146;26,942;0,000;244,740;Inf;251,000;245,000;-11,091;3,041;-3,440;23,149
6756,500;2,630;0,651;-35,209;3,298;9,810;5,707;35,568;4,791;-10,359;-2,688;0,000;37,300;37,900;9,776;3,164;-12,042;-8,753;-13,266;-10,536;-3,146;26,942;0,000;243,840;Inf;251,000;245,000;-11,128;3,034;-3,467;23,237
6757,000;2,630;0,651;-35,209;3,298;9,810;5,707;35,568;4,791;-10,359;-2,688;0,000;37,300;37,900;9,776;3,164;-12,058;-8,764;-13,269;-10,524;-3,146;26,942;0,000;243,840;Inf;252,000;245,000;-11,149;3,027;-3,449;23,269
6757,500;2,630;0,651;-35,209;3,298;9,810;5,707;35,568;4,791;-10,359;-2,688;0,000;37,300;37,900;9,776;3,164;-12,044;-8,768;-13,233;-10,488;-3,146;26,942;0,000;244,340;Inf;252,000;245,000;-11,154;3,021;-3,474;23,390
6758,000;2,630;0,651;-35,209;3,298;9,810;5,691;35,562;4,787;-10,391;-2,704;0,000;37,291;38,034;9,776;3,164;-11,999;-8,730;-13,204;-10,493;-3,158;26,940;0,000;244,340;Inf;252,000;245,000;-11,133;3,014;-3,453;23,414
6758,500;2,630;0,651;-35,209;3,298;9,810;5,691;35,562;4,787;-10,391;-2,704;0,000;37,300;38,000;9,776;3,164;-11,990;-8,713;-13,244;-10,484;-3,158;26,940;0,000;244,440;Inf;252,000;245,000;-11,106;3,008;-3,453;23,411
6759,000;2,630;0,651;-35,209;3,298;9,810;5,691;35,562;4,787;-10,391;-2,704;0,000;37,300;38,000;9,776;3,164;-12,017;-8,738;-13,350;-10,550;-3,158;26,940;0,000;244,440;Inf;252,000;245,000;-11,108;3,002;-3,457;23,453
6759,500;3,459;0,840;-35,167;3,164;9,806;5,691;35,562;4,787;-10,391;-2,704;0,000;37,300;38,000;9,862;3,319;-12,015;-8,698;-13,367;-10,542;-3,158;26,940;0,000;244,540;Inf;252,000;245,000;-11,164;2,996;-3,466;23,491
6760,000;3,459;0,840;-35,167;3,164;9,806;5,691;35,562;4,787;-10,391;-2,704;0,000;37,300;38,000;9,862;3,319;-11,926;-8,694;-13,305;-10,548;-3,158;26,940;0,000;244,540;Inf;252,000;245,000;-11,156;3,003;-3,475;23,500
6760,500;3,459;0,840;-35,167;3,164;9,806;5,691;35,562;4,787;-10,391;-2,704;0,000;37,300;38,000;9,862;3,319;-12,035;-8,734;-13,258;-10,522;-3,158;26,940;0,000;245,440;Inf;252,000;245,000;-11,118;3,011;-3,480;23,511
