t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6761,000;3,459;0,840;-35,167;3,164;9,806;5,691;35,562;4,787;-10,391;-2,704;0,000;37,300;38,000;9,862;3,319;-12,029;-8,732;-13,245;-10,486;-3,158;26,940;0,000;245,440;Inf;252,000;245,000;-11,137;3,018;-3,489;23,388
6761,500;3,459;0,840;-35,167;3,164;9,806;5,724;35,552;4,783;-10,365;-2,704;0,000;37,277;37,987;9,862;3,319;-11,998;-8,724;-13,345;-10,506;-3,163;26,940;0,000;245,740;Inf;252,000;245,000;-11,123;3,025;-3,486;23,388
6762,000;3,459;0,840;-35,167;3,164;9,806;5,724;35,552;4,783;-10,365;-2,704;0,000;37,300;38,000;9,862;3,319;-12,008;-8,651;-13,377;-10,475;-3,163;26,940;0,000;245,740;Inf;252,000;245,000;-11,143;3,033;-3,479;23,494
6762,500;2,758;0,704;-34,114;3,228;9,685;5,724;35,552;4,783;-10,365;-2,704;0,000;37,300;38,000;10,033;3,244;-12,001;-8,723;-13,396;-10,537;-3,163;26,940;0,000;245,940;Inf;252,000;245,000;-11,128;3,040;-3,477;23,519
6763,000;2,758;0,704;-34,114;3,228;9,685;5,724;35,552;4,783;-10,365;-2,704;0,000;37,300;38,000;10,033;3,244;-12,073;-8,765;-13,227;-10,569;-3,163;26,940;0,000;245,940;Inf;252,000;245,000;-11,164;3,035;-3,493;23,553
6763,500;2,758;0,704;-34,114;3,228;9,685;5,724;35,552;4,783;-10,365;-2,704;0,000;37,300;38,000;10,033;3,244;-12,029;-8,756;-13,247;-10,534;-3,163;26,940;0,000;245,940;Inf;252,000;245,000;-11,158;3,030;-3,479;23,499
6764,000;2,758;0,704;-34,114;3,228;9,685;5,724;35,552;4,783;-10,365;-2,704;0,000;37,300;38,000;10,033;3,244;-12,018;-8,799;-13,206;-10,524;-3,163;26,940;0,000;245,940;Inf;252,000;245,000;-11,142;3,026;-3,477;23,508
6764,500;2,758;0,704;-34,114;3,228;9,685;5,765;35,559;4,750;-10,384;-2,722;0,000;37,263;37,905;10,033;3,244;-12,016;-8,756;-13,240;-10,526;-3,164;26,942;0,000;245,840;Inf;252,000;245,000;-11,137;3,022;-3,499;23,501
6765,000;2,758;0,704;-34,114;3,228;9,685;5,765;35,559;4,750;-10,384;-2,722;0,000;37,300;37,900;10,033;3,244;-11,927;-8,729;-13,222;-10,492;-3,164;26,942;0,000;245,840;Inf;252,000;245,000;-11,135;3,017;-3,486;23,499
6765,500;2,758;0,704;-34,114;3,228;9,685;5,765;35,559;4,750;-10,384;-2,722;0,000;37,300;37,900;10,033;3,244;-11,877;-8,701;-13,252;-10,496;-3,164;26,942;0,000;245,240;Inf;252,000;245,000;-11,092;3,013;-3,499;23,518
6766,000;3,550;0,893;-34,781;3,177;9,733;5,765;35,559;4,750;-10,384;-2,722;0,000;37,300;37,900;9,964;3,233;-11,925;-8,734;-13,152;-10,507;-3,164;26,942;0,000;245,240;Inf;252,000;245,000;-11,081;3,009;-3,492;23,528
6766,500;3,550;0,893;-34,781;3,177;9,733;5,765;35,559;4,750;-10,384;-2,722;0,000;37,300;37,900;9,964;3,233;-11,959;-8,711;-13,173;-10,498;-3,164;26,942;0,000;245,740;Inf;252,000;245,000;-11,079;3,018;-3,496;23,510
6767,000;3,550;0,893;-34,781;3,177;9,733;5,765;35,559;4,750;-10,384;-2,722;0,000;37,300;37,900;9,964;3,233;-11,974;-8,645;-13,281;-10,477;-3,164;26,942;0,000;245,740;Inf;252,000;245,000;-11,085;3,026;-3,513;23,469
6767,500;3,550;0,893;-34,781;3,177;9,733;5,765;35,559;4,750;-10,384;-2,722;0,000;37,300;37,900;9,964;3,233;-11,940;-8,590;-13,295;-10,431;-3,164;26,942;0,000;246,040;Inf;252,000;245,000;-11,094;3,035;-3,490;23,421
6768,000;3,550;0,893;-34,781;3,177;9,733;5,803;35,568;4,764;-10,376;-2,713;0,000;37,267;37,922;9,964;3,233;-11,947;-8,650;-13,322;-10,482;-3,160;26,937;0,000;246,040;Inf;251,000;245,000;-11,064;3,043;-3,466;23,349
6768,500;3,550;0,893;-34,781;3,177;9,733;5,803;35,568;4,764;-10,376;-2,713;0,000;37,300;37,900;9,964;3,233;-11,997;-8,685;-13,362;-10,509;-3,160;26,937;0,000;246,040;Inf;251,000;245,000;-11,100;3,052;-3,475;23,311
6769,000;3,160;0,745;-35,209;3,196;9,768;5,803;35,568;4,764;-10,376;-2,713;0,000;37,300;37,900;9,885;3,303;-12,020;-8,702;-13,274;-10,499;-3,160;26,937;0,000;246,040;Inf;250,000;245,000;-11,138;3,060;-3,501;23,299
6769,500;3,160;0,745;-35,209;3,196;9,768;5,803;35,568;4,764;-10,376;-2,713;0,000;37,300;37,900;9,885;3,303;-12,007;-8,647;-13,249;-10,481;-3,160;26,937;0,000;245,740;Inf;250,000;245,000;-11,124;3,062;-3,480;23,312
6770,000;3,160;0,745;-35,209;3,196;9,768;5,803;35,568;4,764;-10,376;-2,713;0,000;37,300;37,900;9,885;3,303;-11,980;-8,700;-13,212;-10,434;-3,160;26,937;0,000;245,740;Inf;250,000;245,000;-11,096;3,063;-3,475;23,334
6770,500;3,160;0,745;-35,209;3,196;9,768;5,803;35,568;4,764;-10,376;-2,713;0,000;37,300;37,900;9,885;3,303;-11,956;-8,672;-13,232;-10,430;-3,160;26,937;0,000;245,040;Inf;250,000;245,000;-11,082;3,065;-3,455;23,319
6771,000;3,160;0,745;-35,209;3,196;9,768;5,771;35,601;4,756;-10,416;-2,731;0,000;37,248;37,928;9,885;3,303;-12,012;-8,676;-13,265;-10,471;-3,158;26,931;0,000;245,040;Inf;250,000;245,000;-11,073;3,066;-3,478;23,309
6771,500;3,160;0,745;-35,209;3,196;9,768;5,771;35,601;4,756;-10,416;-2,731;0,000;37,200;37,900;9,885;3,303;-12,017;-8,701;-13,308;-10,454;-3,158;26,931;0,000;245,040;Inf;250,000;245,000;-11,106;3,068;-3,451;23,339
6772,000;3,160;0,745;-35,209;3,196;9,768;5,771;35,601;4,756;-10,416;-2,731;0,000;37,200;37,900;9,885;3,303;-12,015;-8,654;-13,384;-10,482;-3,158;26,931;0,000;245,040;Inf;250,000;245,000;-11,120;3,069;-3,454;23,361
6772,500;3,183;0,751;-35,209;3,274;9,807;5,771;35,601;4,756;-10,416;-2,731;0,000;37,200;37,900;9,885;3,337;-12,079;-8,668;-13,470;-10,520;-3,158;26,931;0,000;244,940;Inf;250,000;245,000;-11,134;3,071;-3,450;23,342
6773,000;3,183;0,751;-35,209;3,274;9,807;5,771;35,601;4,756;-10,416;-2,731;0,000;37,200;37,900;9,885;3,337;-12,137;-8,626;-13,580;-10,523;-3,158;26,931;0,000;244,940;Inf;250,000;245,000;-11,184;3,073;-3,453;23,361
6773,500;3,183;0,751;-35,209;3,274;9,807;5,771;35,601;4,756;-10,416;-2,731;0,000;37,200;37,900;9,885;3,337;-12,140;-8,652;-13,581;-10,534;-3,158;26,931;0,000;244,040;Inf;250,000;245,000;-11,216;3,074;-3,437;23,377
6774,000;3,183;0,751;-35,209;3,274;9,807;5,771;35,601;4,756;-10,416;-2,731;0,000;37,200;37,900;9,885;3,337;-12,097;-8,660;-13,531;-10,535;-3,158;26,931;0,000;244,040;Inf;250,000;245,000;-11,227;3,076;-3,461;23,350
6774,500;3,183;0,751;-35,209;3,274;9,807;5,803;35,611;4,767;-10,423;-2,713;0,000;37,249;37,941;9,885;3,337;-12,118;-8,670;-13,540;-10,537;-3,168;26,929;0,000;244,440;Inf;250,000;245,000;-11,206;3,078;-3,445;23,314
6775,000;3,183;0,751;-35,209;3,274;9,807;5,803;35,611;4,767;-10,423;-2,713;0,000;37,200;37,900;9,885;3,337;-12,150;-8,684;-13,563;-10,564;-3,168;26,929;0,000;244,440;Inf;250,000;245,000;-11,217;3,080;-3,469;23,310
6775,500;3,213;0,781;-35,209;3,285;9,862;5,803;35,611;4,767;-10,423;-2,713;0,000;37,200;37,900;9,755;3,389;-12,152;-8,718;-13,568;-10,553;-3,168;26,929;0,000;244,740;Inf;250,000;245,000;-11,240;3,081;-3,449;23,301
6776,000;3,213;0,781;-35,209;3,285;9,862;5,803;35,611;4,767;-10,423;-2,713;0,000;37,200;37,900;9,755;3,389;-12,151;-8,683;-13,554;-10,558;-3,168;26,929;0,000;244,740;Inf;250,000;245,000;-11,248;3,084;-3,459;23,287
6776,500;3,213;0,781;-35,209;3,285;9,862;5,803;35,611;4,767;-10,423;-2,713;0,000;37,200;37,900;9,755;3,389;-12,068;-8,725;-13,466;-10,529;-3,168;26,929;0,000;244,240;Inf;250,000;245,000;-11,237;3,086;-3,466;23,286
6777,000;3,213;0,781;-35,209;3,285;9,862;5,803;35,611;4,767;-10,423;-2,713;0,000;37,200;37,900;9,755;3,389;-12,046;-8,721;-13,449;-10,545;-3,168;26,929;0,000;244,240;Inf;250,000;245,000;-11,197;3,088;-3,479;23,282
6777,500;3,213;0,781;-35,209;3,285;9,862;5,754;35,569;4,751;-10,463;-2,715;0,000;37,236;37,950;9,755;3,389;-12,088;-8,726;-13,476;-10,559;-3,171;26,924;0,000;244,040;Inf;250,000;245,000;-11,190;3,090;-3,459;23,275
6778,000;3,213;0,781;-35,209;3,285;9,862;5,754;35,569;4,751;-10,463;-2,715;0,000;37,200;38,000;9,755;3,389;-12,129;-8,732;-13,481;-10,567;-3,171;26,924;0,000;244,040;Inf;250,000;245,000;-11,212;3,092;-3,465;23,267
6778,500;3,213;0,781;-35,209;3,285;9,862;5,754;35,569;4,751;-10,463;-2,715;0,000;37,200;38,000;9,755;3,389;-12,118;-8,727;-13,551;-10,591;-3,171;26,924;0,000;244,440;Inf;250,000;245,000;-11,227;3,094;-3,469;23,273
6779,000;2,571;0,677;-33,734;3,300;9,807;5,754;35,569;4,751;-10,463;-2,715;0,000;37,200;38,000;9,924;3,173;-12,148;-8,733;-13,528;-10,585;-3,171;26,924;0,000;244,440;Inf;250,000;245,000;-11,247;3,096;-3,487;23,220
6779,500;2,571;0,677;-33,734;3,300;9,807;5,754;35,569;4,751;-10,463;-2,715;0,000;37,200;38,000;9,924;3,173;-12,170;-8,727;-13,605;-10,596;-3,171;26,924;0,000;244,840;Inf;250,000;245,000;-11,248;3,087;-3,489;23,200
6780,000;2,571;0,677;-33,734;3,300;9,807;5,754;35,569;4,751;-10,463;-2,715;0,000;37,200;38,000;9,924;3,173;-12,170;-8,691;-13,716;-10,576;-3,171;26,924;0,000;244,840;Inf;250,000;245,000;-11,275;3,079;-3,488;23,238
6780,500;2,571;0,677;-33,734;3,300;9,807;5,754;35,569;4,751;-10,463;-2,715;0,000;37,200;38,000;9,924;3,173;-12,234;-8,716;-13,716;-10,615;-3,171;26,924;0,000;244,840;Inf;250,000;245,000;-11,288;3,070;-3,470;23,211
6781,000;2,571;0,677;-33,734;3,300;9,807;5,748;35,601;4,767;-10,472;-2,704;0,000;37,244;37,925;9,924;3,173;-12,229;-8,749;-13,719;-10,614;-3,161;26,925;0,000;244,840;Inf;250,000;245,000;-11,320;3,062;-3,493;23,217
6781,500;2,571;0,677;-33,734;3,300;9,807;5,748;35,601;4,767;-10,472;-2,704;0,000;37,200;37,900;9,924;3,173;-12,193;-8,802;-13,519;-10,647;-3,161;26,925;0,000;245,540;Inf;250,000;245,000;-11,328;3,054;-3,493;23,191
6782,000;3,640;0,825;-35,209;3,197;9,858;5,748;35,601;4,767;-10,472;-2,704;0,000;37,200;37,900;9,854;3,317;-12,227;-8,823;-13,494;-10,632;-3,161;26,925;0,000;245,540;Inf;250,000;245,000;-11,290;3,046;-3,499;23,205
6782,500;3,640;0,825;-35,209;3,197;9,858;5,748;35,601;4,767;-10,472;-2,704;0,000;37,200;37,900;9,854;3,317;-12,198;-8,796;-13,446;-10,575;-3,161;26,925;0,000;245,340;Inf;250,000;245,000;-11,294;3,056;-3,519;23,246
6783,000;3,640;0,825;-35,209;3,197;9,858;5,748;35,601;4,767;-10,472;-2,704;0,000;37,200;37,900;9,854;3,317;-12,159;-8,785;-13,451;-10,575;-3,161;26,925;0,000;245,340;Inf;250,000;245,000;-11,254;3,066;-3,513;23,265
6783,500;3,640;0,825;-35,209;3,197;9,858;5,748;35,601;4,767;-10,472;-2,704;0,000;37,200;37,900;9,854;3,317;-12,208;-8,803;-13,523;-10,638;-3,161;26,925;0,000;245,540;Inf;250,000;245,000;-11,242;3,075;-3,531;23,282
6784,000;3,640;0,825;-35,209;3,197;9,858;5,745;35,572;4,759;-10,504;-2,699;0,000;37,247;37,915;9,854;3,317;-12,181;-8,792;-13,522;-10,649;-3,151;26,930;0,000;245,540;Inf;250,000;245,000;-11,293;3,084;-3,534;23,275
6784,500;3,640;0,825;-35,209;3,197;9,858;5,745;35,572;4,759;-10,504;-2,699;0,000;37,200;37,900;9,854;3,317;-12,207;-8,824;-13,499;-10,656;-3,151;26,930;0,000;245,540;Inf;250,000;245,000;-11,286;3,093;-3,517;23,277
6785,000;2,646;0,683;-34,923;3,271;9,799;5,745;35,572;4,759;-10,504;-2,699;0,000;37,200;37,900;9,796;3,168;-12,221;-8,808;-13,575;-10,673;-3,151;26,930;0,000;245,540;Inf;250,000;245,000;-11,296;3,102;-3,526;23,251
6785,500;2,646;0,683;-34,923;3,271;9,799;5,745;35,572;4,759;-10,504;-2,699;0,000;37,200;37,900;9,796;3,168;-12,228;-8,824;-13,589;-10,671;-3,151;26,930;0,000;245,140;Inf;250,000;245,000;-11,319;3,095;-3,520;23,266
6786,000;2,646;0,683;-34,923;3,271;9,799;5,745;35,572;4,759;-10,504;-2,699;0,000;37,200;37,900;9,796;3,168;-12,237;-8,818;-13,544;-10,631;-3,151;26,930;0,000;245,140;Inf;250,000;245,000;-11,328;3,088;-3,541;23,260
6786,500;2,646;0,683;-34,923;3,271;9,799;5,745;35,572;4,759;-10,504;-2,699;0,000;37,200;37,900;9,796;3,168;-12,199;-8,789;-13,521;-10,620;-3,151;26,930;0,000;245,340;Inf;250,000;245,000;-11,308;3,080;-3,549;23,201
6787,000;2,646;0,683;-34,923;3,271;9,799;5,745;35,572;4,759;-10,504;-2,699;0,000;37,200;37,900;9,796;3,168;-12,176;-8,766;-13,508;-10,579;-3,151;26,930;0,000;245,340;Inf;250,000;245,000;-11,257;3,066;-3,521;23,128
6787,500;2,646;0,683;-34,923;3,271;9,799;5,696;35,585;4,729;-10,516;-2,706;0,000;37,241;37,932;9,796;3,168;-12,145;-8,800;-13,451;-10,542;-3,164;26,927;0,000;245,340;Inf;250,000;245,000;-11,257;3,066;-3,539;23,098
6788,000;2,646;0,683;-34,923;3,271;9,799;5,696;35,585;4,729;-10,516;-2,706;0,000;37,200;37,900;9,796;3,168;-12,145;-8,811;-13,415;-10,605;-3,164;26,927;0,000;245,340;Inf;250,000;245,000;-11,235;3,059;-3,554;23,085
6788,500;2,893;0,720;-34,499;3,263;9,872;5,696;35,585;4,729;-10,516;-2,706;0,000;37,200;37,900;9,862;3,181;-12,086;-8,769;-13,435;-10,585;-3,164;26,927;0,000;245,440;Inf;250,000;245,000;-11,244;3,053;-3,535;23,095
6789,000;2,893;0,720;-34,499;3,263;9,872;5,696;35,585;4,729;-10,516;-2,706;0,000;37,200;37,900;9,862;3,181;-12,125;-8,763;-13,501;-10,594;-3,164;26,927;0,000;245,440;Inf;250,000;245,000;-11,219;3,050;-3,524;23,082
6789,500;2,893;0,720;-34,499;3,263;9,872;5,696;35,585;4,729;-10,516;-2,706;0,000;37,200;37,900;9,862;3,181;-12,151;-8,780;-13,541;-10,600;-3,164;26,927;0,000;245,540;Inf;250,000;245,000;-11,246;3,047;-3,537;23,072
6790,000;2,893;0,720;-34,499;3,263;9,872;5,696;35,585;4,729;-10,516;-2,706;0,000;37,200;37,900;9,862;3,181;-12,190;-8,793;-13,518;-10,593;-3,164;26,927;0,000;245,540;Inf;250,000;245,000;-11,268;3,045;-3,538;23,055
6790,500;2,893;0,720;-34,499;3,263;9,872;5,699;35,572;4,782;-10,531;-2,699;0,000;37,240;37,977;9,862;3,181;-12,132;-8,800;-13,482;-10,611;-3,150;26,924;0,000;245,340;Inf;250,000;245,000;-11,273;3,042;-3,541;23,074
6791,000;2,893;0,720;-34,499;3,263;9,872;5,699;35,572;4,782;-10,531;-2,699;0,000;37,200;38,000;9,862;3,181;-12,159;-8,842;-13,456;-10,654;-3,150;26,924;0,000;245,340;Inf;250,000;245,000;-11,256;3,040;-3,528;23,072
6791,500;3,239;0,761;-35,209;3,165;9,806;5,699;35,572;4,782;-10,531;-2,699;0,000;37,200;38,000;9,806;3,399;-12,198;-8,767;-13,542;-10,637;-3,150;26,924;0,000;245,840;Inf;250,000;245,000;-11,278;3,037;-3,551;23,092
6792,000;3,239;0,761;-35,209;3,165;9,806;5,699;35,572;4,782;-10,531;-2,699;0,000;37,200;38,000;9,806;3,399;-12,149;-8,768;-13,513;-10,593;-3,150;26,924;0,000;245,840;Inf;250,000;245,000;-11,286;3,041;-3,552;23,103
6792,500;3,239;0,761;-35,209;3,165;9,806;5,699;35,572;4,782;-10,531;-2,699;0,000;37,200;38,000;9,806;3,399;-12,132;-8,784;-13,526;-10,626;-3,150;26,924;0,000;245,740;Inf;250,000;245,000;-11,256;3,044;-3,540;23,138
6793,000;3,239;0,761;-35,209;3,165;9,806;5,699;35,572;4,782;-10,531;-2,699;0,000;37,200;38,000;9,806;3,399;-12,161;-8,787;-13,511;-10,590;-3,150;26,924;0,000;245,740;Inf;250,000;245,000;-11,267;3,047;-3,546;23,205
6793,500;3,239;0,761;-35,209;3,165;9,806;5,699;35,572;4,782;-10,531;-2,699;0,000;37,200;38,000;9,806;3,399;-12,127;-8,802;-13,482;-10,598;-3,150;26,924;0,000;245,640;Inf;250,000;245,000;-11,262;3,050;-3,541;23,219
6794,000;3,239;0,761;-35,209;3,165;9,806;5,697;35,574;4,746;-10,505;-2,700;0,000;37,251;37,907;9,806;3,399;-12,164;-8,826;-13,454;-10,639;-3,149;26,932;0,000;245,640;Inf;250,000;245,000;-11,252;3,053;-3,537;23,234
6794,500;3,239;0,761;-35,209;3,165;9,806;5,697;35,574;4,746;-10,505;-2,700;0,000;37,300;37,900;9,806;3,399;-12,193;-8,878;-13,459;-10,679;-3,149;26,932;0,000;245,840;Inf;250,000;245,000;-11,271;3,056;-3,534;23,228
6795,000;2,854;0,691;-35,209;3,259;9,815;5,697;35,574;4,746;-10,505;-2,700;0,000;37,300;37,900;9,750;3,118;-12,182;-8,849;-13,485;-10,672;-3,149;26,932;0,000;245,840;Inf;250,000;245,000;-11,302;3,059;-3,547;23,232
6795,500;2,854;0,691;-35,209;3,259;9,815;5,697;35,574;4,746;-10,505;-2,700;0,000;37,300;37,900;9,750;3,118;-12,203;-8,851;-13,477;-10,637;-3,149;26,932;0,000;245,940;Inf;250,000;245,000;-11,297;3,056;-3,543;23,221
6796,000;2,854;0,691;-35,209;3,259;9,815;5,697;35,574;4,746;-10,505;-2,700;0,000;37,300;37,900;9,750;3,118;-12,193;-8,838;-13,485;-10,618;-3,149;26,932;0,000;245,940;Inf;250,000;245,000;-11,292;3,053;-3,560;23,218
6796,500;2,854;0,691;-35,209;3,259;9,815;5,697;35,574;4,746;-10,505;-2,700;0,000;37,300;37,900;9,750;3,118;-12,186;-8,875;-13,504;-10,635;-3,149;26,932;0,000;245,240;Inf;250,000;245,000;-11,283;3,049;-3,544;23,227
6797,000;2,854;0,691;-35,209;3,259;9,815;5,735;35,580;4,761;-10,515;-2,707;0,000;37,242;37,945;9,750;3,118;-12,226;-8,843;-13,549;-10,684;-3,153;26,933;0,000;245,240;Inf;250,000;245,000;-11,300;3,046;-3,546;23,216
6797,500;2,854;0,691;-35,209;3,259;9,815;5,735;35,580;4,761;-10,515;-2,707;0,000;37,200;37,900;9,750;3,118;-12,198;-8,849;-13,543;-10,666;-3,153;26,933;0,000;245,340;Inf;250,000;245,000;-11,326;3,043;-3,582;23,235
6798,000;3,309;0,783;-35,209;3,133;9,838;5,735;35,580;4,761;-10,515;-2,707;0,000;37,200;37,900;9,821;3,348;-12,079;-8,808;-13,536;-10,621;-3,153;26,933;0,000;245,340;Inf;250,000;245,000;-11,314;3,040;-3,569;23,234
6798,500;3,309;0,783;-35,209;3,133;9,838;5,735;35,580;4,761;-10,515;-2,707;0,000;37,200;37,900;9,821;3,348;-12,074;-8,807;-13,506;-10,628;-3,153;26,933;0,000;245,140;Inf;250,000;245,000;-11,261;3,044;-3,582;23,212
6799,000;3,309;0,783;-35,209;3,133;9,838;5,735;35,580;4,761;-10,515;-2,707;0,000;37,200;37,900;9,821;3,348;-12,129;-8,822;-13,479;-10,652;-3,153;26,933;0,000;245,140;Inf;250,000;245,000;-11,254;3,049;-3,573;23,205
6799,500;3,309;0,783;-35,209;3,133;9,838;5,735;35,580;4,761;-10,515;-2,707;0,000;37,200;37,900;9,821;3,348;-12,155;-8,886;-13,467;-10,686;-3,153;26,933;0,000;245,440;Inf;250,000;245,000;-11,271;3,053;-3,587;23,194
6800,000;3,309;0,783;-35,209;3,133;9,838;5,744;35,557;4,740;-10,518;-2,701;0,000;37,264;37,991;9,821;3,348;-12,210;-8,867;-13,474;-10,637;-3,151;26,923;0,000;245,440;Inf;250,000;245,000;-11,299;3,057;-3,573;23,178
6800,500;3,309;0,783;-35,209;3,133;9,838;5,744;35,557;4,740;-10,518;-2,701;0,000;37,300;38,000;9,821;3,348;-12,223;-8,885;-13,426;-10,697;-3,151;26,923;0,000;245,340;Inf;250,000;245,000;-11,297;3,061;-3,587;23,176
6801,000;3,309;0,783;-35,209;3,133;9,838;5,744;35,557;4,740;-10,518;-2,701;0,000;37,300;38,000;9,821;3,348;-12,210;-8,910;-13,452;-10,673;-3,151;26,923;0,000;245,340;Inf;250,000;245,000;-11,308;3,065;-3,564;23,164
6801,500;3,167;0,840;-33,857;3,186;9,695;5,744;35,557;4,740;-10,518;-2,701;0,000;37,300;38,000;10,001;3,138;-12,116;-8,846;-13,499;-10,697;-3,151;26,923;0,000;245,540;Inf;250,000;245,000;-11,311;3,069;-3,587;23,168
6802,000;3,167;0,840;-33,857;3,186;9,695;5,744;35,557;4,740;-10,518;-2,701;0,000;37,300;38,000;10,001;3,138;-12,077;-8,833;-13,530;-10,662;-3,151;26,923;0,000;245,540;Inf;250,000;245,000;-11,289;3,071;-3,578;23,156
6802,500;3,167;0,840;-33,857;3,186;9,695;5,744;35,557;4,740;-10,518;-2,701;0,000;37,300;38,000;10,001;3,138;-12,045;-8,838;-13,532;-10,634;-3,151;26,923;0,000;245,040;Inf;250,000;245,000;-11,275;3,073;-3,584;23,170
6803,000;3,167;0,840;-33,857;3,186;9,695;5,744;35,557;4,740;-10,518;-2,701;0,000;37,300;38,000;10,001;3,138;-12,081;-8,858;-13,520;-10,652;-3,151;26,923;0,000;245,040;Inf;250,000;245,000;-11,262;3,074;-3,586;23,185
6803,500;3,167;0,840;-33,857;3,186;9,695;5,733;35,580;4,729;-10,514;-2,713;0,000;37,257;38,034;10,001;3,138;-12,123;-8,836;-13,548;-10,684;-3,159;26,920;0,000;245,540;Inf;250,000;245,000;-11,278;3,076;-3,599;23,194
6804,000;3,167;0,840;-33,857;3,186;9,695;5,733;35,580;4,729;-10,514;-2,713;0,000;37,300;38,000;10,001;3,138;-12,239;-8,851;-13,647;-10,706;-3,159;26,920;0,000;245,540;Inf;250,000;245,000;-11,298;3,077;-3,584;23,242
6804,500;2,504;0,696;-33,717;3,253;9,817;5,733;35,580;4,729;-10,514;-2,713;0,000;37,300;38,000;9,891;3,132;-12,241;-8,848;-13,606;-10,719;-3,159;26,920;0,000;245,040;Inf;250,000;245,000;-11,361;3,079;-3,598;23,249
6805,000;2,504;0,696;-33,717;3,253;9,817;5,733;35,580;4,729;-10,514;-2,713;0,000;37,300;38,000;9,891;3,132;-12,166;-8,827;-13,609;-10,679;-3,159;26,920;0,000;245,040;Inf;250,000;245,000;-11,353;3,069;-3,564;23,211
6805,500;2,504;0,696;-33,717;3,253;9,817;5,733;35,580;4,729;-10,514;-2,713;0,000;37,300;38,000;9,891;3,132;-12,219;-8,854;-13,617;-10,700;-3,159;26,920;0,000;245,140;Inf;250,000;245,000;-11,320;3,060;-3,585;23,118
6806,000;2,504;0,696;-33,717;3,253;9,817;5,733;35,580;4,729;-10,514;-2,713;0,000;37,300;38,000;9,891;3,132;-12,179;-8,844;-13,588;-10,659;-3,159;26,920;0,000;245,140;Inf;250,000;245,000;-11,348;3,051;-3,581;23,092
6806,500;2,504;0,696;-33,717;3,253;9,817;5,737;35,599;4,722;-10,541;-2,724;0,000;37,259;38,019;9,891;3,132;-12,106;-8,799;-13,534;-10,652;-3,164;26,916;0,000;244,940;Inf;250,000;245,000;-11,317;3,042;-3,584;23,098
6807,000;2,504;0,696;-33,717;3,253;9,817;5,737;35,599;4,722;-10,541;-2,724;0,000;37,300;38,000;9,891;3,132;-12,150;-8,802;-13,571;-10,647;-3,164;26,916;0,000;244,940;Inf;250,000;245,000;-11,273;3,033;-3,589;23,131
6807,500;2,504;0,696;-33,717;3,253;9,817;5,737;35,599;4,722;-10,541;-2,724;0,000;37,300;38,000;9,891;3,132;-12,136;-8,804;-13,507;-10,626;-3,164;26,916;0,000;245,540;Inf;250,000;245,000;-11,292;3,024;-3,573;23,107
6808,000;3,375;0,882;-33,850;3,260;9,735;5,737;35,599;4,722;-10,541;-2,724;0,000;37,300;38,000;9,911;3,038;-12,140;-8,752;-13,492;-10,600;-3,164;26,916;0,000;245,540;Inf;250,000;245,000;-11,268;3,016;-3,577;23,125
6808,500;3,375;0,882;-33,850;3,260;9,735;5,737;35,599;4,722;-10,541;-2,724;0,000;37,300;38,000;9,911;3,038;-12,111;-8,753;-13,525;-10,615;-3,164;26,916;0,000;245,340;Inf;250,000;245,000;-11,246;3,022;-3,568;23,087
6809,000;3,375;0,882;-33,850;3,260;9,735;5,737;35,599;4,722;-10,541;-2,724;0,000;37,300;38,000;9,911;3,038;-12,160;-8,720;-13,517;-10,545;-3,164;26,916;0,000;245,340;Inf;250,000;245,000;-11,251;3,028;-3,552;23,047
6809,500;3,375;0,882;-33,850;3,260;9,735;5,737;35,599;4,722;-10,541;-2,724;0,000;37,300;38,000;9,911;3,038;-12,114;-8,770;-13,509;-10,607;-3,164;26,916;0,000;245,740;Inf;250,000;245,000;-11,235;3,033;-3,557;23,009
6810,000;3,375;0,882;-33,850;3,260;9,735;5,783;35,618;4,732;-10,564;-2,713;0,000;37,265;38,085;9,911;3,038;-12,177;-8,783;-13,575;-10,634;-3,152;26,924;0,000;245,740;Inf;250,000;245,000;-11,250;3,039;-3,523;22,990
6810,500;3,375;0,882;-33,850;3,260;9,735;5,783;35,618;4,732;-10,564;-2,713;0,000;37,300;38,100;9,911;3,038;-12,216;-8,798;-13,625;-10,637;-3,152;26,924;0,000;245,240;Inf;250,000;245,000;-11,292;3,044;-3,543;22,998
6811,000;2,701;0,716;-34,718;3,265;9,811;5,783;35,618;4,732;-10,564;-2,713;0,000;37,300;38,100;9,891;3,388;-12,244;-8,806;-13,668;-10,641;-3,152;26,924;0,000;245,240;Inf;250,000;245,000;-11,319;3,050;-3,548;23,035
6811,500;2,701;0,716;-34,718;3,265;9,811;5,783;35,618;4,732;-10,564;-2,713;0,000;37,300;38,100;9,891;3,388;-12,242;-8,779;-13,749;-10,668;-3,152;26,924;0,000;245,840;Inf;250,000;245,000;-11,340;3,044;-3,536;23,069
6812,000;2,701;0,716;-34,718;3,265;9,811;5,783;35,618;4,732;-10,564;-2,713;0,000;37,300;38,100;9,891;3,388;-12,206;-8,741;-13,652;-10,615;-3,152;26,924;0,000;245,840;Inf;250,000;245,000;-11,360;3,038;-3,539;23,089
6812,500;2,701;0,716;-34,718;3,265;9,811;5,783;35,618;4,732;-10,564;-2,713;0,000;37,300;38,100;9,891;3,388;-12,149;-8,832;-13,447;-10,626;-3,152;26,924;0,000;245,140;Inf;250,000;245,000;-11,303;3,033;-3,540;23,107
6813,000;2,701;0,716;-34,718;3,265;9,811;5,809;35,607;4,727;-10,583;-2,690;0,000;37,281;38,025;9,891;3,388;-12,185;-8,847;-13,535;-10,649;-3,140;26,926;0,000;245,140;Inf;250,000;245,000;-11,263;3,027;-3,527;23,119
6813,500;2,701;0,716;-34,718;3,265;9,811;5,809;35,607;4,727;-10,583;-2,690;0,000;37,300;38,000;9,891;3,388;-12,212;-8,797;-13,503;-10,600;-3,140;26,926;0,000;245,140;Inf;250,000;245,000;-11,304;3,022;-3,526;23,161
6814,000;2,701;0,716;-34,718;3,265;9,811;5,809;35,607;4,727;-10,583;-2,690;0,000;37,300;38,000;9,891;3,388;-12,187;-8,772;-13,594;-10,591;-3,140;26,926;0,000;245,140;Inf;250,000;245,000;-11,278;3,017;-3,519;23,216
6814,500;3,132;0,795;-34,168;3,345;9,789;5,809;35,607;4,727;-10,583;-2,690;0,000;37,300;38,000;9,904;3,057;-12,191;-8,719;-13,681;-10,618;-3,140;26,926;0,000;245,040;Inf;250,000;245,000;-11,286;3,012;-3,527;23,270
6815,000;3,132;0,795;-34,168;3,345;9,789;5,809;35,607;4,727;-10,583;-2,690;0,000;37,300;38,000;9,904;3,057;-12,202;-8,710;-13,757;-10,640;-3,140;26,926;0,000;245,040;Inf;250,000;245,000;-11,302;3,014;-3,530;23,313
6815,500;3,132;0,795;-34,168;3,345;9,789;5,809;35,607;4,727;-10,583;-2,690;0,000;37,300;38,000;9,904;3,057;-12,225;-8,761;-13,729;-10,630;-3,140;26,926;0,000;245,040;Inf;250,000;245,000;-11,327;3,016;-3,522;23,334
6816,000;3,132;0,795;-34,168;3,345;9,789;5,809;35,607;4,727;-10,583;-2,690;0,000;37,300;38,000;9,904;3,057;-12,210;-8,763;-13,653;-10,606;-3,140;26,926;0,000;245,040;Inf;250,000;245,000;-11,336;3,018;-3,504;23,365
6816,500;3,132;0,795;-34,168;3,345;9,789;5,748;35,625;4,708;-10,598;-2,680;0,000;37,283;38,094;9,904;3,057;-12,226;-8,788;-13,509;-10,596;-3,134;26,925;0,000;244,940;Inf;250,000;245,000;-11,308;3,019;-3,515;23,351
6817,000;3,132;0,795;-34,168;3,345;9,789;5,748;35,625;4,708;-10,598;-2,680;0,000;37,300;38,100;9,904;3,057;-12,171;-8,805;-13,546;-10,630;-3,134;26,925;0,000;244,940;Inf;250,000;245,000;-11,280;3,021;-3,527;23,331
6817,500;2,740;0,769;-34,060;3,263;9,797;5,748;35,625;4,708;-10,598;-2,680;0,000;37,300;38,100;9,903;3,276;-12,181;-8,799;-13,514;-10,612;-3,134;26,925;0,000;245,240;Inf;250,000;245,000;-11,288;3,023;-3,503;23,336
6818,000;2,740;0,769;-34,060;3,263;9,797;5,748;35,625;4,708;-10,598;-2,680;0,000;37,300;38,100;9,903;3,276;-12,204;-8,810;-13,535;-10,621;-3,134;26,925;0,000;245,240;Inf;250,000;245,000;-11,276;3,018;-3,508;23,297
6818,500;2,740;0,769;-34,060;3,263;9,797;5,748;35,625;4,708;-10,598;-2,680;0,000;37,300;38,100;9,903;3,276;-12,228;-8,840;-13,531;-10,642;-3,134;26,925;0,000;245,040;Inf;250,000;245,000;-11,292;3,014;-3,509;23,297
6819,000;2,740;0,769;-34,060;3,263;9,797;5,748;35,625;4,708;-10,598;-2,680;0,000;37,300;38,100;9,903;3,276;-12,207;-8,811;-13,572;-10,622;-3,134;26,925;0,000;245,040;Inf;250,000;245,000;-11,310;3,009;-3,504;23,270
6819,500;2,740;0,769;-34,060;3,263;9,797;5,710;35,599;4,721;-10,637;-2,688;0,000;37,286;38,124;9,903;3,276;-12,235;-8,822;-13,644;-10,644;-3,135;26,919;0,000;245,440;Inf;250,000;245,000;-11,303;3,005;-3,506;23,283
6820,000;2,740;0,769;-34,060;3,263;9,797;5,710;35,599;4,721;-10,637;-2,688;0,000;37,300;38,100;9,903;3,276;-12,203;-8,672;-13,716;-10,599;-3,135;26,919;0,000;245,440;Inf;250,000;245,000;-11,336;3,001;-3,499;23,259
6820,500;2,740;0,769;-34,060;3,263;9,797;5,710;35,599;4,721;-10,637;-2,688;0,000;37,300;38,100;9,903;3,276;-12,260;-8,734;-13,788;-10,618;-3,135;26,919;0,000;245,240;Inf;250,000;245,000;-11,297;2,996;-3,486;23,267
6821,000;2,685;0,608;-35,209;3,303;9,800;5,710;35,599;4,721;-10,637;-2,688;0,000;37,300;38,100;9,811;3,347;-12,277;-8,731;-13,828;-10,646;-3,135;26,919;0,000;245,240;Inf;250,000;245,000;-11,350;2,992;-3,479;23,287
6821,500;2,685;0,608;-35,209;3,303;9,800;5,710;35,599;4,721;-10,637;-2,688;0,000;37,300;38,100;9,811;3,347;-12,290;-8,758;-13,853;-10,649;-3,135;26,919;0,000;245,440;Inf;250,000;245,000;-11,370;2,987;-3,486;23,307
6822,000;2,685;0,608;-35,209;3,303;9,800;5,710;35,599;4,721;-10,637;-2,688;0,000;37,300;38,100;9,811;3,347;-12,332;-8,765;-13,811;-10,678;-3,135;26,919;0,000;245,440;Inf;250,000;245,000;-11,387;2,982;-3,498;23,353
6822,500;2,685;0,608;-35,209;3,303;9,800;5,710;35,599;4,721;-10,637;-2,688;0,000;37,300;38,100;9,811;3,347;-12,273;-8,772;-13,707;-10,672;-3,135;26,919;0,000;245,140;Inf;250,000;245,000;-11,396;2,977;-3,495;23,376
6823,000;2,685;0,608;-35,209;3,303;9,800;5,703;35,626;4,731;-10,689;-2,695;0,000;37,313;38,113;9,811;3,347;-12,309;-8,797;-13,765;-10,679;-3,145;26,923;0,000;245,140;Inf;250,000;245,000;-11,356;2,973;-3,501;23,386
6823,500;2,685;0,608;-35,209;3,303;9,800;5,703;35,626;4,731;-10,689;-2,695;0,000;37,300;38,100;9,811;3,347;-12,298;-8,794;-13,716;-10,685;-3,145;26,923;0,000;245,640;Inf;250,000;245,000;-11,387;2,968;-3,520;23,394
6824,000;3,236;0,757;-35,209;3,332;9,818;5,703;35,626;4,731;-10,689;-2,695;0,000;37,300;38,100;9,758;3,239;-12,302;-8,797;-13,732;-10,700;-3,145;26,923;0,000;245,640;Inf;250,000;245,000;-11,373;2,963;-3,517;23,414
6824,500;3,236;0,757;-35,209;3,332;9,818;5,703;35,626;4,731;-10,689;-2,695;0,000;37,300;38,100;9,758;3,239;-12,299;-8,853;-13,634;-10,656;-3,145;26,923;0,000;245,440;Inf;250,000;245,000;-11,383;2,968;-3,532;23,420
6825,000;3,236;0,757;-35,209;3,332;9,818;5,703;35,626;4,731;-10,689;-2,695;0,000;37,300;38,100;9,758;3,239;-12,243;-8,888;-13,486;-10,637;-3,145;26,923;0,000;245,440;Inf;250,000;245,000;-11,360;2,972;-3,522;23,470
6825,500;3,236;0,757;-35,209;3,332;9,818;5,703;35,626;4,731;-10,689;-2,695;0,000;37,300;38,100;9,758;3,239;-12,184;-8,926;-13,437;-10,661;-3,145;26,923;0,000;245,040;Inf;250,000;245,000;-11,314;2,976;-3,545;23,446
6826,000;3,236;0,757;-35,209;3,332;9,818;5,727;35,561;4,691;-10,711;-2,691;0,000;37,308;38,194;9,758;3,239;-12,215;-8,869;-13,577;-10,684;-3,151;26,912;0,000;245,040;Inf;250,000;245,000;-11,302;2,981;-3,560;23,471
6826,500;3,236;0,757;-35,209;3,332;9,818;5,727;35,561;4,691;-10,711;-2,691;0,000;37,300;38,200;9,758;3,239;-12,250;-8,851;-13,621;-10,706;-3,151;26,912;0,000;245,440;Inf;250,000;245,000;-11,336;2,985;-3,536;23,528
6827,000;2,628;0,729;-34,091;3,237;9,776;5,727;35,561;4,691;-10,711;-2,691;0,000;37,300;38,200;9,903;3,262;-12,247;-8,845;-13,714;-10,708;-3,151;26,912;0,000;245,440;Inf;250,000;245,000;-11,357;2,989;-3,552;23,552
6827,500;2,628;0,729;-34,091;3,237;9,776;5,727;35,561;4,691;-10,711;-2,691;0,000;37,300;38,200;9,903;3,262;-12,324;-8,849;-13,743;-10,697;-3,151;26,912;0,000;245,640;Inf;250,000;245,000;-11,379;2,983;-3,556;23,549
6828,000;2,628;0,729;-34,091;3,237;9,776;5,727;35,561;4,691;-10,711;-2,691;0,000;37,300;38,200;9,903;3,262;-12,321;-8,816;-13,807;-10,693;-3,151;26,912;0,000;245,640;Inf;250,000;245,000;-11,403;2,977;-3,551;23,494
6828,500;2,628;0,729;-34,091;3,237;9,776;5,727;35,561;4,691;-10,711;-2,691;0,000;37,300;38,200;9,903;3,262;-12,320;-8,809;-13,826;-10,664;-3,151;26,912;0,000;245,440;Inf;250,000;245,000;-11,409;2,971;-3,549;23,424
6829,000;2,628;0,729;-34,091;3,237;9,776;5,727;35,561;4,691;-10,711;-2,691;0,000;37,300;38,200;9,903;3,262;-12,311;-8,887;-13,695;-10,717;-3,151;26,912;0,000;245,440;Inf;250,000;245,000;-11,405;2,966;-3,547;23,427
6829,500;2,628;0,729;-34,091;3,237;9,776;5,722;35,620;4,744;-10,705;-2,707;0,000;37,317;38,109;9,903;3,262;-12,333;-8,913;-13,645;-10,721;-3,155;26,904;0,000;245,540;Inf;250,000;245,000;-11,402;2,960;-3,568;23,455
6830,000;2,628;0,729;-34,091;3,237;9,776;5,722;35,620;4,744;-10,705;-2,707;0,000;37,300;38,100;9,903;3,262;-12,300;-8,932;-13,636;-10,757;-3,155;26,904;0,000;245,540;Inf;250,000;245,000;-11,403;2,955;-3,565;23,475
6830,500;3,320;0,823;-35,209;3,241;9,829;5,722;35,620;4,744;-10,705;-2,707;0,000;37,300;38,100;9,773;3,134;-12,201;-8,871;-13,662;-10,714;-3,155;26,904;0,000;245,440;Inf;250,000;245,000;-11,407;2,949;-3,580;23,491
6831,000;3,320;0,823;-35,209;3,241;9,829;5,722;35,620;4,744;-10,705;-2,707;0,000;37,300;38,100;9,773;3,134;-12,196;-8,850;-13,558;-10,612;-3,155;26,904;0,000;245,440;Inf;250,000;245,000;-11,362;2,955;-3,577;23,511
6831,500;3,320;0,823;-35,209;3,241;9,829;5,722;35,620;4,744;-10,705;-2,707;0,000;37,300;38,100;9,773;3,134;-12,137;-8,913;-13,475;-10,672;-3,155;26,904;0,000;245,440;Inf;250,000;245,000;-11,304;2,961;-3,602;23,535
6832,000;3,320;0,823;-35,209;3,241;9,829;5,722;35,620;4,744;-10,705;-2,707;0,000;37,300;38,100;9,773;3,134;-12,207;-8,957;-13,399;-10,687;-3,155;26,904;0,000;245,440;Inf;250,000;245,000;-11,299;2,967;-3,583;23,488
6832,500;3,320;0,823;-35,209;3,241;9,829;5,748;35,567;4,669;-10,698;-2,718;0,000;37,329;38,165;9,773;3,134;-12,203;-8,931;-13,426;-10,687;-3,160;26,910;0,000;245,540;Inf;250,000;245,000;-11,312;2,973;-3,596;23,479
6833,000;3,320;0,823;-35,209;3,241;9,829;5,748;35,567;4,669;-10,698;-2,718;0,000;37,300;38,200;9,773;3,134;-12,214;-8,895;-13,513;-10,671;-3,160;26,910;0,000;245,540;Inf;250,000;245,000;-11,312;2,979;-3,595;23,446
6833,500;3,259;0,752;-35,209;3,227;9,862;5,748;35,567;4,669;-10,698;-2,718;0,000;37,300;38,200;9,781;3,171;-12,263;-8,843;-13,694;-10,730;-3,160;26,910;0,000;244,840;Inf;250,000;245,000;-11,323;2,984;-3,594;23,444
6834,000;3,259;0,752;-35,209;3,227;9,862;5,748;35,567;4,669;-10,698;-2,718;0,000;37,300;38,200;9,781;3,171;-12,300;-8,811;-13,780;-10,709;-3,160;26,910;0,000;244,840;Inf;250,000;245,000;-11,382;2,989;-3,585;23,396
6834,500;3,259;0,752;-35,209;3,227;9,862;5,748;35,567;4,669;-10,698;-2,718;0,000;37,300;38,200;9,781;3,171;-12,316;-8,808;-13,799;-10,702;-3,160;26,910;0,000;245,240;Inf;250,000;245,000;-11,400;2,993;-3,593;23,353
6835,000;3,259;0,752;-35,209;3,227;9,862;5,748;35,567;4,669;-10,698;-2,718;0,000;37,300;38,200;9,781;3,171;-12,297;-8,835;-13,783;-10,714;-3,160;26,910;0,000;245,240;Inf;250,000;245,000;-11,407;2,998;-3,580;23,300
6835,500;3,259;0,752;-35,209;3,227;9,862;5,748;35,567;4,669;-10,698;-2,718;0,000;37,300;38,200;9,781;3,171;-12,322;-8,819;-13,784;-10,720;-3,160;26,910;0,000;245,040;Inf;250,000;245,000;-11,407;3,002;-3,580;23,282
6836,000;3,259;0,752;-35,209;3,227;9,862;5,784;35,630;4,696;-10,693;-2,719;0,000;37,338;38,251;9,781;3,171;-12,288;-8,816;-13,790;-10,718;-3,165;26,904;0,000;245,040;Inf;250,000;245,000;-11,411;3,006;-3,583;23,261
6836,500;3,259;0,752;-35,209;3,227;9,862;5,784;35,630;4,696;-10,693;-2,719;0,000;37,300;38,300;9,781;3,171;-12,300;-8,821;-13,681;-10,682;-3,165;26,904;0,000;245,440;Inf;250,000;245,000;-11,403;3,010;-3,598;23,249
6837,000;2,908;0,739;-35,165;3,280;9,816;5,784;35,630;4,696;-10,693;-2,719;0,000;37,300;38,300;9,798;3,158;-12,250;-8,925;-13,604;-10,732;-3,165;26,904;0,000;245,440;Inf;250,000;245,000;-11,371;3,014;-3,569;23,253
6837,500;2,908;0,739;-35,165;3,280;9,816;5,784;35,630;4,696;-10,693;-2,719;0,000;37,300;38,300;9,798;3,158;-12,305;-8,926;-13,598;-10,743;-3,165;26,904;0,000;245,240;Inf;250,000;245,000;-11,378;3,013;-3,597;23,237
6838,000;2,908;0,739;-35,165;3,280;9,816;5,784;35,630;4,696;-10,693;-2,719;0,000;37,300;38,300;9,798;3,158;-12,281;-8,909;-13,656;-10,719;-3,165;26,904;0,000;245,240;Inf;250,000;245,000;-11,393;3,011;-3,585;23,286
6838,500;2,908;0,739;-35,165;3,280;9,816;5,784;35,630;4,696;-10,693;-2,719;0,000;37,300;38,300;9,798;3,158;-12,301;-8,852;-13,692;-10,698;-3,165;26,904;0,000;245,740;Inf;250,000;245,000;-11,391;3,009;-3,583;23,277
6839,000;2,908;0,739;-35,165;3,280;9,816;5,794;35,619;4,687;-10,710;-2,712;0,000;37,351;38,218;9,798;3,158;-12,322;-8,890;-13,707;-10,704;-3,148;26,899;0,000;245,740;Inf;250,000;245,000;-11,386;3,008;-3,582;23,302
6839,500;2,908;0,739;-35,165;3,280;9,816;5,794;35,619;4,687;-10,710;-2,712;0,000;37,400;38,200;9,798;3,158;-12,312;-8,886;-13,731;-10,726;-3,148;26,899;0,000;244,940;Inf;250,000;245,000;-11,406;3,006;-3,586;23,303
6840,000;3,242;0,866;-34,252;3,336;9,822;5,794;35,619;4,687;-10,710;-2,712;0,000;37,400;38,200;9,863;3,167;-12,347;-8,897;-13,709;-10,754;-3,148;26,899;0,000;244,940;Inf;250,000;245,000;-11,414;3,004;-3,567;23,290
6840,500;3,242;0,866;-34,252;3,336;9,822;5,794;35,619;4,687;-10,710;-2,712;0,000;37,400;38,200;9,863;3,167;-12,285;-8,907;-13,628;-10,685;-3,148;26,899;0,000;245,440;Inf;250,000;245,000;-11,427;3,008;-3,591;23,285
6841,000;3,242;0,866;-34,252;3,336;9,822;5,794;35,619;4,687;-10,710;-2,712;0,000;37,400;38,200;9,863;3,167;-12,313;-8,867;-13,722;-10,716;-3,148;26,899;0,000;245,440;Inf;250,000;245,000;-11,376;3,012;-3,567;23,266
6841,500;3,242;0,866;-34,252;3,336;9,822;5,794;35,619;4,687;-10,710;-2,712;0,000;37,400;38,200;9,863;3,167;-12,344;-8,873;-13,775;-10,704;-3,148;26,899;0,000;245,340;Inf;250,000;245,000;-11,405;3,016;-3,580;23,247
6842,000;3,242;0,866;-34,252;3,336;9,822;5,810;35,638;4,664;-10,733;-2,691;0,000;37,364;38,204;9,863;3,167;-12,352;-8,770;-13,898;-10,729;-3,152;26,902;0,000;245,340;Inf;250,000;245,000;-11,424;3,020;-3,576;23,227
6842,500;3,242;0,866;-34,252;3,336;9,822;5,810;35,638;4,664;-10,733;-2,691;0,000;37,400;38,200;9,863;3,167;-12,374;-8,805;-13,921;-10,700;-3,152;26,902;0,000;245,740;Inf;250,000;245,000;-11,437;3,023;-3,561;23,256
6843,000;3,242;0,866;-34,252;3,336;9,822;5,810;35,638;4,664;-10,733;-2,691;0,000;37,400;38,200;9,863;3,167;-12,374;-8,833;-13,900;-10,730;-3,152;26,902;0,000;245,740;Inf;250,000;245,000;-11,450;3,027;-3,570;23,234
6843,500;2,787;0,792;-33,980;3,349;9,798;5,810;35,638;4,664;-10,733;-2,691;0,000;37,400;38,200;9,912;3,252;-12,378;-8,859;-13,875;-10,735;-3,152;26,902;0,000;244,940;Inf;250,000;245,000;-11,459;3,030;-3,576;23,253
6844,000;2,787;0,792;-33,980;3,349;9,798;5,810;35,638;4,664;-10,733;-2,691;0,000;37,400;38,200;9,912;3,252;-12,341;-8,823;-13,865;-10,732;-3,152;26,902;0,000;244,940;Inf;250,000;245,000;-11,462;3,026;-3,570;23,264
6844,500;2,787;0,792;-33,980;3,349;9,798;5,810;35,638;4,664;-10,733;-2,691;0,000;37,400;38,200;9,912;3,252;-12,355;-8,820;-13,896;-10,728;-3,152;26,902;0,000;245,740;Inf;250,000;245,000;-11,440;3,022;-3,573;23,290
6845,000;2,787;0,792;-33,980;3,349;9,798;5,810;35,638;4,664;-10,733;-2,691;0,000;37,400;38,200;9,912;3,252;-12,359;-8,798;-13,876;-10,736;-3,152;26,902;0,000;245,740;Inf;250,000;245,000;-11,450;3,019;-3,581;23,309
6845,500;2,787;0,792;-33,980;3,349;9,798;5,758;35,646;4,683;-10,751;-2,699;0,000;37,375;38,240;9,912;3,252;-12,423;-8,855;-13,893;-10,741;-3,149;26,899;0,000;244,740;Inf;250,000;245,000;-11,442;3,015;-3,563;23,288
6846,000;2,787;0,792;-33,980;3,349;9,798;5,758;35,646;4,683;-10,751;-2,699;0,000;37,400;38,200;9,912;3,252;-12,421;-8,863;-13,869;-10,749;-3,149;26,899;0,000;244,740;Inf;250,000;245,000;-11,478;3,011;-3,568;23,321
6846,500;2,989;0,783;-33,724;3,296;9,734;5,758;35,646;4,683;-10,751;-2,699;0,000;37,400;38,200;10,103;3,335;-12,386;-8,864;-13,853;-10,762;-3,149;26,899;0,000;246,840;Inf;250,000;245,000;-11,475;3,007;-3,590;23,403
6847,000;2,989;0,783;-33,724;3,296;9,734;5,758;35,646;4,683;-10,751;-2,699;0,000;37,400;38,200;10,103;3,335;-12,369;-8,841;-13,796;-10,680;-3,149;26,899;0,000;246,840;Inf;249,000;245,000;-11,466;3,007;-3,586;23,393
6847,500;2,989;0,783;-33,724;3,296;9,734;5,758;35,646;4,683;-10,751;-2,699;0,000;37,400;38,200;10,103;3,335;-12,377;-8,855;-13,806;-10,737;-3,149;26,899;0,000;245,140;Inf;249,000;245,000;-11,422;3,007;-3,581;23,395
6848,000;2,989;0,783;-33,724;3,296;9,734;5,758;35,646;4,683;-10,751;-2,699;0,000;37,400;38,200;10,103;3,335;-12,372;-8,858;-13,859;-10,757;-3,149;26,899;0,000;245,140;Inf;249,000;245,000;-11,444;3,007;-3,569;23,377
6848,500;2,989;0,783;-33,724;3,296;9,734;5,716;35,629;4,680;-10,761;-2,703;0,000;37,380;38,253;10,103;3,335;-12,378;-8,879;-13,855;-10,781;-3,154;26,899;0,000;245,840;Inf;249,000;245,000;-11,462;3,006;-3,565;23,316
6849,000;2,989;0,783;-33,724;3,296;9,734;5,716;35,629;4,680;-10,761;-2,703;0,000;37,400;38,300;10,103;3,335;-12,410;-8,867;-13,941;-10,775;-3,154;26,899;0,000;245,840;Inf;249,000;245,000;-11,474;3,006;-3,558;23,244
6849,500;2,989;0,783;-33,724;3,296;9,734;5,716;35,629;4,680;-10,761;-2,703;0,000;37,400;38,300;10,103;3,335;-12,441;-8,851;-13,976;-10,783;-3,154;26,899;0,000;245,440;Inf;249,000;245,000;-11,498;3,006;-3,575;23,215
6850,000;2,985;0,685;-35,209;3,195;9,821;5,716;35,629;4,680;-10,761;-2,703;0,000;37,400;38,300;9,840;3,357;-12,456;-8,875;-13,938;-10,781;-3,154;26,899;0,000;245,440;Inf;249,000;245,000;-11,513;3,005;-3,591;23,240
6850,500;2,985;0,685;-35,209;3,195;9,821;5,716;35,629;4,680;-10,761;-2,703;0,000;37,400;38,300;9,840;3,357;-12,390;-8,871;-13,895;-10,792;-3,154;26,899;0,000;246,140;Inf;249,000;245,000;-11,513;3,005;-3,597;23,225
6851,000;2,985;0,685;-35,209;3,195;9,821;5,716;35,629;4,680;-10,761;-2,703;0,000;37,400;38,300;9,840;3,357;-12,368;-8,909;-13,803;-10,809;-3,154;26,899;0,000;246,140;Inf;248,000;245,000;-11,487;3,005;-3,595;23,223
6851,500;2,985;0,685;-35,209;3,195;9,821;5,716;35,629;4,680;-10,761;-2,703;0,000;37,400;38,300;9,840;3,357;-12,397;-8,932;-13,831;-10,795;-3,154;26,899;0,000;244,040;Inf;248,000;245,000;-11,472;3,004;-3,598;23,235
6852,000;2,985;0,685;-35,209;3,195;9,821;5,683;35,628;4,686;-10,756;-2,687;0,000;37,399;38,282;9,840;3,357;-12,411;-8,923;-13,833;-10,764;-3,142;26,895;0,000;244,040;Inf;248,000;245,000;-11,489;3,004;-3,597;23,280
6852,500;2,985;0,685;-35,209;3,195;9,821;5,683;35,628;4,686;-10,756;-2,687;0,000;37,400;38,300;9,840;3,357;-12,378;-8,888;-13,900;-10,788;-3,142;26,895;0,000;244,340;Inf;248,000;245,000;-11,483;3,004;-3,611;23,288
6853,000;2,664;0,632;-35,209;3,279;9,740;5,683;35,628;4,686;-10,756;-2,687;0,000;37,400;38,300;9,856;3,333;-12,418;-8,884;-13,961;-10,803;-3,142;26,895;0,000;244,340;Inf;248,000;245,000;-11,488;3,003;-3,619;23,281
6853,500;2,664;0,632;-35,209;3,279;9,740;5,683;35,628;4,686;-10,756;-2,687;0,000;37,400;38,300;9,856;3,333;-12,421;-8,906;-13,910;-10,815;-3,142;26,895;0,000;244,740;Inf;248,000;245,000;-11,516;2,998;-3,604;23,228
6854,000;2,664;0,632;-35,209;3,279;9,740;5,683;35,628;4,686;-10,756;-2,687;0,000;37,400;38,300;9,856;3,333;-12,447;-8,943;-13,867;-10,827;-3,142;26,895;0,000;244,740;Inf;248,000;245,000;-11,513;2,992;-3,644;23,201
6854,500;2,664;0,632;-35,209;3,279;9,740;5,683;35,628;4,686;-10,756;-2,687;0,000;37,400;38,300;9,856;3,333;-12,437;-8,989;-13,793;-10,824;-3,142;26,895;0,000;244,140;Inf;248,000;245,000;-11,521;2,987;-3,641;23,185
6855,000;2,664;0,632;-35,209;3,279;9,740;5,705;35,611;4,697;-10,792;-2,690;0,000;37,403;38,279;9,856;3,333;-12,439;-9,029;-13,741;-10,820;-3,162;26,892;0,000;244,140;Inf;248,000;245,000;-11,511;2,982;-3,648;23,220
6855,500;2,664;0,632;-35,209;3,279;9,740;5,705;35,611;4,697;-10,792;-2,690;0,000;37,400;38,300;9,856;3,333;-12,391;-9,003;-13,787;-10,853;-3,162;26,892;0,000;243,740;Inf;248,000;245,000;-11,507;2,977;-3,645;23,200
6856,000;2,664;0,632;-35,209;3,279;9,740;5,705;35,611;4,697;-10,792;-2,690;0,000;37,400;38,300;9,856;3,333;-12,376;-8,999;-13,786;-10,822;-3,162;26,892;0,000;243,740;Inf;249,000;245,000;-11,508;2,971;-3,655;23,207
6856,500;3,088;0,742;-35,209;3,225;9,909;5,705;35,611;4,697;-10,792;-2,690;0,000;37,400;38,300;9,720;3,180;-12,362;-8,976;-13,779;-10,835;-3,162;26,892;0,000;243,840;Inf;249,000;245,000;-11,496;2,966;-3,664;23,195
6857,000;3,088;0,742;-35,209;3,225;9,909;5,705;35,611;4,697;-10,792;-2,690;0,000;37,400;38,300;9,720;3,180;-12,412;-8,981;-13,804;-10,853;-3,162;26,892;0,000;243,840;Inf;250,000;245,000;-11,488;2,968;-3,666;23,228
6857,500;3,088;0,742;-35,209;3,225;9,909;5,705;35,611;4,697;-10,792;-2,690;0,000;37,400;38,300;9,720;3,180;-12,426;-9,015;-13,794;-10,890;-3,162;26,892;0,000;243,840;Inf;250,000;245,000;-11,512;2,970;-3,677;23,266
6858,000;3,088;0,742;-35,209;3,225;9,909;5,705;35,611;4,697;-10,792;-2,690;0,000;37,400;38,300;9,720;3,180;-12,458;-9,027;-13,786;-10,910;-3,162;26,892;0,000;243,840;Inf;251,000;245,000;-11,531;2,972;-3,693;23,289
6858,500;3,088;0,742;-35,209;3,225;9,909;5,755;35,605;4,671;-10,785;-2,701;0,000;37,420;38,297;9,720;3,180;-12,420;-9,090;-13,686;-10,859;-3,150;26,893;0,000;243,940;Inf;251,000;245,000;-11,545;2,974;-3,707;23,268
6859,000;3,088;0,742;-35,209;3,225;9,909;5,755;35,605;4,671;-10,785;-2,701;0,000;37,400;38,300;9,720;3,180;-12,407;-9,068;-13,670;-10,870;-3,150;26,893;0,000;243,940;Inf;252,000;245,000;-11,514;2,976;-3,688;23,276
6859,500;2,814;0,716;-35,118;3,220;9,833;5,755;35,605;4,671;-10,785;-2,701;0,000;37,400;38,300;9,770;3,090;-12,416;-9,081;-13,672;-10,868;-3,150;26,893;0,000;243,740;Inf;252,000;245,000;-11,504;2,978;-3,704;23,319
6860,000;2,814;0,716;-35,118;3,220;9,833;5,755;35,605;4,671;-10,785;-2,701;0,000;37,400;38,300;9,770;3,090;-12,408;-9,039;-13,730;-10,864;-3,150;26,893;0,000;243,740;Inf;253,000;245,000;-11,509;2,975;-3,728;23,388
6860,500;2,814;0,716;-35,118;3,220;9,833;5,755;35,605;4,671;-10,785;-2,701;0,000;37,400;38,300;9,770;3,090;-12,415;-9,059;-13,787;-10,845;-3,150;26,893;0,000;244,140;Inf;253,000;245,000;-11,510;2,972;-3,704;23,385
6861,000;2,814;0,716;-35,118;3,220;9,833;5,755;35,605;4,671;-10,785;-2,701;0,000;37,400;38,300;9,770;3,090;-12,448;-9,039;-13,766;-10,847;-3,150;26,893;0,000;244,140;Inf;253,000;245,000;-11,527;2,970;-3,685;23,389
6861,500;2,814;0,716;-35,118;3,220;9,833;5,752;35,630;4,672;-10,768;-2,701;0,000;37,428;38,299;9,770;3,090;-12,429;-9,064;-13,768;-10,897;-3,149;26,896;0,000;247,740;Inf;253,000;245,000;-11,525;2,967;-3,705;23,438
6862,000;2,814;0,716;-35,118;3,220;9,833;5,752;35,630;4,672;-10,768;-2,701;0,000;37,400;38,300;9,770;3,090;-12,325;-8,982;-13,783;-10,870;-3,149;26,896;0,000;247,740;Inf;252,000;245,000;-11,539;2,965;-3,725;23,453
6862,500;2,814;0,716;-35,118;3,220;9,833;5,752;35,630;4,672;-10,768;-2,701;0,000;37,400;38,300;9,770;3,090;-12,369;-8,978;-13,821;-10,845;-3,149;26,896;0,000;247,740;Inf;252,000;245,000;-11,490;2,962;-3,716;23,498
6863,000;3,132;0,822;-33,557;3,196;9,700;5,752;35,630;4,672;-10,768;-2,701;0,000;37,400;38,300;10,069;3,171;-12,401;-8,969;-13,863;-10,855;-3,149;26,896;0,000;247,740;Inf;251,000;245,000;-11,503;2,960;-3,722;23,534
6863,500;3,132;0,822;-33,557;3,196;9,700;5,752;35,630;4,672;-10,768;-2,701;0,000;37,400;38,300;10,069;3,171;-12,472;-9,013;-13,921;-10,880;-3,149;26,896;0,000;248,140;Inf;251,000;245,000;-11,522;2,963;-3,707;23,534
6864,000;3,132;0,822;-33,557;3,196;9,700;5,752;35,630;4,672;-10,768;-2,701;0,000;37,400;38,300;10,069;3,171;-12,452;-9,008;-13,847;-10,894;-3,149;26,896;0,000;248,140;Inf;250,000;245,000;-11,571;2,965;-3,718;23,483
6864,500;3,132;0,822;-33,557;3,196;9,700;5,752;35,630;4,672;-10,768;-2,701;0,000;37,400;38,300;10,069;3,171;-12,482;-9,072;-13,843;-10,902;-3,149;26,896;0,000;247,740;Inf;250,000;245,000;-11,550;2,968;-3,726;23,397
6865,000;3,132;0,822;-33,557;3,196;9,700;5,774;35,667;4,686;-10,763;-2,692;0,000;37,444;38,406;10,069;3,171;-12,471;-9,081;-13,816;-10,917;-3,132;26,893;0,000;247,740;Inf;249,000;245,000;-11,575;2,971;-3,718;23,406
6865,500;3,132;0,822;-33,557;3,196;9,700;5,774;35,667;4,686;-10,763;-2,692;0,000;37,400;38,400;10,069;3,171;-12,397;-8,994;-13,821;-10,847;-3,132;26,893;0,000;248,340;Inf;249,000;245,000;-11,571;2,974;-3,711;23,482
6866,000;2,812;0,778;-34,082;3,307;9,787;5,774;35,667;4,686;-10,763;-2,692;0,000;37,400;38,400;9,878;3,245;-12,378;-8,968;-13,752;-10,818;-3,132;26,893;0,000;248,340;Inf;248,000;245,000;-11,515;2,976;-3,718;23,520
6866,500;2,812;0,778;-34,082;3,307;9,787;5,774;35,667;4,686;-10,763;-2,692;0,000;37,400;38,400;9,878;3,245;-12,412;-9,012;-13,720;-10,823;-3,132;26,893;0,000;248,340;Inf;248,000;245,000;-11,479;2,973;-3,706;23,471
6867,000;2,812;0,778;-34,082;3,307;9,787;5,774;35,667;4,686;-10,763;-2,692;0,000;37,400;38,400;9,878;3,245;-12,357;-8,988;-13,708;-10,796;-3,132;26,893;0,000;248,340;Inf;247,000;245,000;-11,492;2,971;-3,702;23,522
6867,500;2,812;0,778;-34,082;3,307;9,787;5,774;35,667;4,686;-10,763;-2,692;0,000;37,400;38,400;9,878;3,245;-12,368;-8,986;-13,776;-10,817;-3,132;26,893;0,000;245,840;Inf;247,000;245,000;-11,462;2,968;-3,707;23,533
6868,000;2,812;0,778;-34,082;3,307;9,787;5,770;35,674;4,656;-10,818;-2,699;0,000;37,445;38,341;9,878;3,245;-12,385;-8,966;-13,794;-10,804;-3,157;26,881;0,000;245,840;Inf;247,000;245,000;-11,486;2,966;-3,696;23,499
6868,500;2,812;0,778;-34,082;3,307;9,787;5,770;35,674;4,656;-10,818;-2,699;0,000;37,400;38,300;9,878;3,245;-12,399;-8,984;-13,798;-10,812;-3,157;26,881;0,000;245,540;Inf;247,000;245,000;-11,487;2,963;-3,695;23,513
6869,000;2,572;0,718;-34,042;3,322;9,800;5,770;35,674;4,656;-10,818;-2,699;0,000;37,400;38,300;9,889;3,169;-12,423;-8,957;-13,839;-10,807;-3,157;26,881;0,000;245,540;Inf;247,000;245,000;-11,498;2,961;-3,675;23,509
6869,500;2,572;0,718;-34,042;3,322;9,800;5,770;35,674;4,656;-10,818;-2,699;0,000;37,400;38,300;9,889;3,169;-12,415;-8,980;-13,813;-10,818;-3,157;26,881;0,000;245,340;Inf;247,000;245,000;-11,506;2,954;-3,686;23,529
6870,000;2,572;0,718;-34,042;3,322;9,800;5,770;35,674;4,656;-10,818;-2,699;0,000;37,400;38,300;9,889;3,169;-12,397;-8,964;-13,813;-10,810;-3,157;26,881;0,000;245,340;Inf;247,000;245,000;-11,507;2,948;-3,672;23,510
6870,500;2,572;0,718;-34,042;3,322;9,800;5,770;35,674;4,656;-10,818;-2,699;0,000;37,400;38,300;9,889;3,169;-12,405;-8,946;-13,877;-10,831;-3,157;26,881;0,000;242,040;Inf;247,000;245,000;-11,496;2,942;-3,672;23,547
6871,000;2,572;0,718;-34,042;3,322;9,800;5,770;35,674;4,656;-10,818;-2,699;0,000;37,400;38,300;9,889;3,169;-12,443;-9,016;-13,885;-10,856;-3,157;26,881;0,000;242,040;Inf;248,000;245,000;-11,515;2,936;-3,673;23,566
6871,500;2,572;0,718;-34,042;3,322;9,800;5,774;35,677;4,670;-10,881;-2,697;0,000;37,455;38,414;9,889;3,169;-12,436;-8,989;-13,830;-10,825;-3,155;26,887;0,000;242,940;Inf;248,000;245,000;-11,550;2,930;-3,681;23,609
6872,000;2,572;0,718;-34,042;3,322;9,800;5,774;35,677;4,670;-10,881;-2,697;0,000;37,500;38,400;9,889;3,169;-12,441;-9,007;-13,788;-10,814;-3,155;26,887;0,000;242,940;Inf;249,000;245,000;-11,520;2,924;-3,681;23,606
6872,500;3,442;0,875;-34,656;3,281;9,750;5,774;35,677;4,670;-10,881;-2,697;0,000;37,500;38,400;9,966;3,303;-12,447;-9,001;-13,830;-10,821;-3,155;26,887;0,000;242,740;Inf;249,000;245,000;-11,513;2,918;-3,661;23,602
