t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6873,000;3,442;0,875;-34,656;3,281;9,750;5,774;35,677;4,670;-10,881;-2,697;0,000;37,500;38,400;9,966;3,303;-12,442;-8,965;-13,833;-10,815;-3,155;26,887;0,000;242,740;Inf;250,000;245,000;-11,525;2,927;-3,663;23,598
6873,500;3,442;0,875;-34,656;3,281;9,750;5,774;35,677;4,670;-10,881;-2,697;0,000;37,500;38,400;9,966;3,303;-12,426;-8,962;-13,847;-10,843;-3,155;26,887;0,000;242,140;Inf;250,000;245,000;-11,514;2,935;-3,668;23,613
6874,000;3,442;0,875;-34,656;3,281;9,750;5,774;35,677;4,670;-10,881;-2,697;0,000;37,500;38,400;9,966;3,303;-12,438;-8,966;-13,859;-10,818;-3,155;26,887;0,000;242,140;Inf;251,000;245,000;-11,519;2,943;-3,659;23,627
6874,500;3,442;0,875;-34,656;3,281;9,750;5,786;35,667;4,654;-10,902;-2,704;0,000;37,469;38,363;9,966;3,303;-12,452;-8,884;-13,926;-10,803;-3,143;26,884;0,000;244,540;Inf;251,000;245,000;-11,521;2,952;-3,667;23,641
6875,000;3,442;0,875;-34,656;3,281;9,750;5,786;35,667;4,654;-10,902;-2,704;0,000;37,500;38,400;9,966;3,303;-12,431;-8,862;-13,976;-10,784;-3,143;26,884;0,000;244,540;Inf;251,000;245,000;-11,516;2,960;-3,657;23,668
6875,500;2,048;0,562;-34,088;3,320;9,711;5,786;35,667;4,654;-10,902;-2,704;0,000;37,500;38,400;9,974;3,246;-12,442;-8,866;-14,006;-10,788;-3,143;26,884;0,000;244,440;Inf;251,000;245,000;-11,513;2,968;-3,667;23,672
6876,000;2,048;0,562;-34,088;3,320;9,711;5,786;35,667;4,654;-10,902;-2,704;0,000;37,500;38,400;9,974;3,246;-12,445;-8,890;-13,996;-10,807;-3,143;26,884;0,000;244,440;Inf;251,000;245,000;-11,525;2,952;-3,660;23,663
6876,500;2,048;0,562;-34,088;3,320;9,711;5,786;35,667;4,654;-10,902;-2,704;0,000;37,500;38,400;9,974;3,246;-12,444;-8,926;-13,944;-10,797;-3,143;26,884;0,000;244,240;Inf;251,000;245,000;-11,535;2,938;-3,656;23,658
6877,000;2,048;0,562;-34,088;3,320;9,711;5,786;35,667;4,654;-10,902;-2,704;0,000;37,500;38,400;9,974;3,246;-12,428;-8,896;-13,912;-10,786;-3,143;26,884;0,000;244,240;Inf;251,000;245,000;-11,528;2,923;-3,660;23,683
6877,500;2,048;0,562;-34,088;3,320;9,711;5,786;35,667;4,654;-10,902;-2,704;0,000;37,500;38,400;9,974;3,246;-12,393;-8,921;-13,914;-10,773;-3,143;26,884;0,000;246,440;Inf;251,000;245,000;-11,505;2,909;-3,652;23,669
6878,000;2,048;0,562;-34,088;3,320;9,711;5,754;35,691;4,646;-10,956;-2,668;0,000;37,479;38,404;9,974;3,246;-12,381;-8,894;-13,880;-10,791;-3,136;26,898;0,000;246,440;Inf;250,000;245,000;-11,500;2,895;-3,648;23,636
6878,500;2,048;0,562;-34,088;3,320;9,711;5,754;35,691;4,646;-10,956;-2,668;0,000;37,500;38,400;9,974;3,246;-12,419;-8,922;-13,835;-10,807;-3,136;26,898;0,000;246,540;Inf;250,000;245,000;-11,487;2,881;-3,653;23,554
6879,000;3,048;0,818;-33,326;3,324;9,783;5,754;35,691;4,646;-10,956;-2,668;0,000;37,500;38,400;9,848;3,174;-12,437;-8,946;-13,845;-10,822;-3,136;26,898;0,000;246,540;Inf;249,000;245,000;-11,496;2,867;-3,656;23,489
6879,500;3,048;0,818;-33,326;3,324;9,783;5,754;35,691;4,646;-10,956;-2,668;0,000;37,500;38,400;9,848;3,174;-12,437;-8,917;-13,901;-10,787;-3,136;26,898;0,000;246,840;Inf;249,000;245,000;-11,513;2,870;-3,652;23,476
6880,000;3,048;0,818;-33,326;3,324;9,783;5,754;35,691;4,646;-10,956;-2,668;0,000;37,500;38,400;9,848;3,174;-12,420;-8,913;-13,921;-10,828;-3,136;26,898;0,000;246,840;Inf;248,000;245,000;-11,510;2,873;-3,657;23,496
6880,500;3,048;0,818;-33,326;3,324;9,783;5,754;35,691;4,646;-10,956;-2,668;0,000;37,500;38,400;9,848;3,174;-12,466;-8,932;-13,931;-10,851;-3,136;26,898;0,000;246,240;Inf;248,000;245,000;-11,520;2,876;-3,659;23,511
6881,000;3,048;0,818;-33,326;3,324;9,783;5,693;35,657;4,639;-10,958;-2,680;0,000;37,478;38,488;9,848;3,174;-12,487;-9,023;-13,780;-10,833;-3,138;26,895;0,000;246,240;Inf;247,000;245,000;-11,545;2,879;-3,656;23,539
6881,500;3,048;0,818;-33,326;3,324;9,783;5,693;35,657;4,639;-10,958;-2,680;0,000;37,500;38,500;9,848;3,174;-12,441;-9,018;-13,753;-10,835;-3,138;26,895;0,000;245,740;Inf;247,000;245,000;-11,530;2,881;-3,662;23,454
6882,000;3,191;0,757;-35,026;3,245;9,847;5,693;35,657;4,639;-10,958;-2,680;0,000;37,500;38,500;9,820;3,051;-12,388;-8,995;-13,763;-10,836;-3,138;26,895;0,000;245,740;Inf;247,000;245,000;-11,512;2,884;-3,661;23,397
6882,500;3,191;0,757;-35,026;3,245;9,847;5,693;35,657;4,639;-10,958;-2,680;0,000;37,500;38,500;9,820;3,051;-12,378;-8,955;-13,822;-10,806;-3,138;26,895;0,000;245,740;Inf;247,000;245,000;-11,495;2,889;-3,672;23,421
6883,000;3,191;0,757;-35,026;3,245;9,847;5,693;35,657;4,639;-10,958;-2,680;0,000;37,500;38,500;9,820;3,051;-12,367;-8,929;-13,858;-10,800;-3,138;26,895;0,000;245,740;Inf;247,000;245,000;-11,490;2,894;-3,675;23,396
6883,500;3,191;0,757;-35,026;3,245;9,847;5,693;35,657;4,639;-10,958;-2,680;0,000;37,500;38,500;9,820;3,051;-12,446;-8,950;-13,943;-10,838;-3,138;26,895;0,000;242,540;Inf;247,000;245,000;-11,489;2,899;-3,679;23,377
6884,000;3,191;0,757;-35,026;3,245;9,847;5,693;35,657;4,639;-10,958;-2,680;0,000;37,500;38,500;9,820;3,051;-12,483;-8,922;-13,987;-10,837;-3,138;26,895;0,000;242,540;Inf;248,000;245,000;-11,544;2,904;-3,682;23,405
6884,500;3,191;0,757;-35,026;3,245;9,847;5,688;35,670;4,673;-10,914;-2,674;0,000;37,494;38,361;9,820;3,051;-12,476;-8,929;-13,973;-10,829;-3,129;26,894;0,000;242,040;Inf;248,000;245,000;-11,557;2,908;-3,665;23,456
6885,000;3,191;0,757;-35,026;3,245;9,847;5,688;35,670;4,673;-10,914;-2,674;0,000;37,500;38,400;9,820;3,051;-12,465;-8,901;-13,965;-10,836;-3,129;26,894;0,000;242,040;Inf;249,000;245,000;-11,552;2,913;-3,677;23,485
6885,500;2,445;0,609;-35,209;3,276;9,804;5,688;35,670;4,673;-10,914;-2,674;0,000;37,500;38,400;9,769;3,177;-12,446;-8,926;-13,914;-10,804;-3,129;26,894;0,000;242,640;Inf;249,000;245,000;-11,542;2,918;-3,665;23,531
6886,000;2,445;0,609;-35,209;3,276;9,804;5,688;35,670;4,673;-10,914;-2,674;0,000;37,500;38,400;9,769;3,177;-12,411;-8,961;-13,867;-10,806;-3,129;26,894;0,000;242,640;Inf;250,000;245,000;-11,522;2,910;-3,663;23,614
6886,500;2,445;0,609;-35,209;3,276;9,804;5,688;35,670;4,673;-10,914;-2,674;0,000;37,500;38,400;9,769;3,177;-12,399;-9,002;-13,808;-10,793;-3,129;26,894;0,000;243,040;Inf;250,000;245,000;-11,511;2,902;-3,677;23,637
6887,000;2,445;0,609;-35,209;3,276;9,804;5,688;35,670;4,673;-10,914;-2,674;0,000;37,500;38,400;9,769;3,177;-12,404;-8,974;-13,783;-10,839;-3,129;26,894;0,000;243,040;Inf;251,000;245,000;-11,501;2,895;-3,669;23,639
6887,500;2,445;0,609;-35,209;3,276;9,804;5,707;35,666;4,672;-10,917;-2,684;0,000;37,495;38,372;9,769;3,177;-12,354;-8,965;-13,809;-10,830;-3,141;26,895;0,000;245,040;Inf;251,000;245,000;-11,500;2,887;-3,665;23,632
6888,000;2,445;0,609;-35,209;3,276;9,804;5,707;35,666;4,672;-10,917;-2,684;0,000;37,500;38,400;9,769;3,177;-12,348;-8,969;-13,763;-10,833;-3,141;26,895;0,000;245,040;Inf;251,000;245,000;-11,489;2,880;-3,698;23,534
6888,500;3,532;0,865;-34,472;3,239;9,771;5,707;35,666;4,672;-10,917;-2,684;0,000;37,500;38,400;9,954;3,255;-12,356;-8,949;-13,829;-10,808;-3,141;26,895;0,000;244,840;Inf;251,000;245,000;-11,478;2,873;-3,680;23,521
6889,000;3,532;0,865;-34,472;3,239;9,771;5,707;35,666;4,672;-10,917;-2,684;0,000;37,500;38,400;9,954;3,255;-12,373;-8,933;-13,872;-10,810;-3,141;26,895;0,000;244,840;Inf;251,000;245,000;-11,485;2,884;-3,691;23,507
6889,500;3,532;0,865;-34,472;3,239;9,771;5,707;35,666;4,672;-10,917;-2,684;0,000;37,500;38,400;9,954;3,255;-12,388;-8,937;-13,931;-10,834;-3,141;26,895;0,000;244,740;Inf;251,000;245,000;-11,497;2,894;-3,708;23,515
6890,000;3,532;0,865;-34,472;3,239;9,771;5,707;35,666;4,672;-10,917;-2,684;0,000;37,500;38,400;9,954;3,255;-12,412;-8,940;-13,947;-10,851;-3,141;26,895;0,000;244,740;Inf;251,000;245,000;-11,523;2,905;-3,711;23,532
6890,500;3,532;0,865;-34,472;3,239;9,771;5,713;35,661;4,635;-10,866;-2,702;0,000;37,498;38,375;9,954;3,255;-12,369;-8,933;-13,910;-10,834;-3,147;26,895;0,000;247,140;Inf;251,000;245,000;-11,537;2,915;-3,684;23,515
6891,000;3,532;0,865;-34,472;3,239;9,771;5,713;35,661;4,635;-10,866;-2,702;0,000;37,500;38,400;9,954;3,255;-12,470;-8,981;-13,873;-10,853;-3,147;26,895;0,000;247,140;Inf;250,000;245,000;-11,512;2,925;-3,676;23,579
6891,500;3,532;0,865;-34,472;3,239;9,771;5,713;35,661;4,635;-10,866;-2,702;0,000;37,500;38,400;9,954;3,255;-12,450;-9,005;-13,772;-10,834;-3,147;26,895;0,000;246,840;Inf;250,000;245,000;-11,544;2,935;-3,681;23,600
6892,000;3,436;0,830;-35,209;3,202;9,837;5,713;35,661;4,635;-10,866;-2,702;0,000;37,500;38,400;9,667;3,293;-12,421;-9,012;-13,721;-10,806;-3,147;26,895;0,000;246,840;Inf;249,000;245,000;-11,515;2,945;-3,705;23,578
6892,500;3,436;0,830;-35,209;3,202;9,837;5,713;35,661;4,635;-10,866;-2,702;0,000;37,500;38,400;9,667;3,293;-12,406;-9,000;-13,801;-10,875;-3,147;26,895;0,000;246,940;Inf;249,000;245,000;-11,490;2,953;-3,700;23,548
6893,000;3,436;0,830;-35,209;3,202;9,837;5,713;35,661;4,635;-10,866;-2,702;0,000;37,500;38,400;9,667;3,293;-12,404;-8,973;-13,850;-10,849;-3,147;26,895;0,000;246,940;Inf;248,000;245,000;-11,521;2,961;-3,708;23,665
6893,500;3,436;0,830;-35,209;3,202;9,837;5,713;35,661;4,635;-10,866;-2,702;0,000;37,500;38,400;9,667;3,293;-12,407;-8,978;-13,856;-10,854;-3,147;26,895;0,000;245,440;Inf;248,000;245,000;-11,519;2,969;-3,712;23,666
6894,000;3,436;0,830;-35,209;3,202;9,837;5,749;35,663;4,637;-10,873;-2,681;0,000;37,499;38,425;9,667;3,293;-12,414;-9,073;-13,747;-10,916;-3,146;26,883;0,000;245,440;Inf;248,000;245,000;-11,524;2,976;-3,719;23,725
6894,500;3,436;0,830;-35,209;3,202;9,837;5,749;35,663;4,637;-10,873;-2,681;0,000;37,500;38,400;9,667;3,293;-12,445;-9,068;-13,763;-10,915;-3,146;26,883;0,000;245,440;Inf;248,000;245,000;-11,538;2,984;-3,699;23,738
6895,000;3,110;0,799;-34,755;3,265;9,812;5,749;35,663;4,637;-10,873;-2,681;0,000;37,500;38,400;9,805;3,066;-12,457;-9,062;-13,811;-10,900;-3,146;26,883;0,000;245,440;Inf;248,000;245,000;-11,548;2,991;-3,693;23,751
6895,500;3,110;0,799;-34,755;3,265;9,812;5,749;35,663;4,637;-10,873;-2,681;0,000;37,500;38,400;9,805;3,066;-12,447;-9,049;-13,803;-10,898;-3,146;26,883;0,000;245,540;Inf;248,000;245,000;-11,557;2,993;-3,725;23,775
6896,000;3,110;0,799;-34,755;3,265;9,812;5,749;35,663;4,637;-10,873;-2,681;0,000;37,500;38,400;9,805;3,066;-12,440;-8,943;-13,926;-10,857;-3,146;26,883;0,000;245,540;Inf;248,000;245,000;-11,549;2,995;-3,737;23,783
6896,500;3,110;0,799;-34,755;3,265;9,812;5,749;35,663;4,637;-10,873;-2,681;0,000;37,500;38,400;9,805;3,066;-12,446;-8,929;-13,980;-10,842;-3,146;26,883;0,000;243,240;Inf;248,000;245,000;-11,541;2,997;-3,698;23,837
6897,000;3,110;0,799;-34,755;3,265;9,812;5,810;35,704;4,659;-10,854;-2,693;0,000;37,498;38,396;9,805;3,066;-12,437;-8,960;-13,977;-10,866;-3,142;26,890;0,000;243,240;Inf;249,000;245,000;-11,549;2,999;-3,701;23,807
6897,500;3,110;0,799;-34,755;3,265;9,812;5,810;35,704;4,659;-10,854;-2,693;0,000;37,500;38,400;9,805;3,066;-12,393;-9,017;-13,722;-10,845;-3,142;26,890;0,000;242,940;Inf;249,000;245,000;-11,560;3,001;-3,717;23,814
6898,000;3,110;0,799;-34,755;3,265;9,812;5,810;35,704;4,659;-10,854;-2,693;0,000;37,500;38,400;9,805;3,066;-12,407;-9,074;-13,657;-10,844;-3,142;26,890;0,000;242,940;Inf;250,000;245,000;-11,494;3,003;-3,718;23,789
6898,500;3,266;0,864;-34,485;3,259;9,766;5,810;35,704;4,659;-10,854;-2,693;0,000;37,500;38,400;9,878;3,319;-12,391;-9,065;-13,695;-10,824;-3,142;26,890;0,000;242,640;Inf;250,000;245,000;-11,495;3,004;-3,730;23,821
6899,000;3,266;0,864;-34,485;3,259;9,766;5,810;35,704;4,659;-10,854;-2,693;0,000;37,500;38,400;9,878;3,319;-12,370;-9,009;-13,710;-10,809;-3,142;26,890;0,000;242,640;Inf;251,000;245,000;-11,494;3,009;-3,725;23,847
6899,500;3,266;0,864;-34,485;3,259;9,766;5,810;35,704;4,659;-10,854;-2,693;0,000;37,500;38,400;9,878;3,319;-12,367;-9,006;-13,757;-10,828;-3,142;26,890;0,000;243,440;Inf;251,000;245,000;-11,474;3,013;-3,715;23,844
6900,000;3,266;0,864;-34,485;3,259;9,766;5,810;35,704;4,659;-10,854;-2,693;0,000;37,500;38,400;9,878;3,319;-12,400;-8,981;-13,789;-10,840;-3,142;26,890;0,000;243,440;Inf;252,000;245,000;-11,489;3,017;-3,711;23,905
6900,500;3,266;0,864;-34,485;3,259;9,766;5,803;35,680;4,626;-10,868;-2,693;0,000;37,504;38,373;9,878;3,319;-12,414;-8,996;-13,822;-10,838;-3,145;26,883;0,000;244,040;Inf;252,000;245,000;-11,502;3,021;-3,712;23,935
6901,000;3,266;0,864;-34,485;3,259;9,766;5,803;35,680;4,626;-10,868;-2,693;0,000;37,500;38,400;9,878;3,319;-12,439;-8,965;-13,969;-10,881;-3,145;26,883;0,000;244,040;Inf;252,000;245,000;-11,517;3,025;-3,700;23,959
6901,500;2,760;0,707;-34,006;3,283;9,770;5,803;35,680;4,626;-10,868;-2,693;0,000;37,500;38,400;9,926;3,060;-12,471;-8,951;-14,002;-10,856;-3,145;26,883;0,000;244,140;Inf;252,000;245,000;-11,564;3,029;-3,705;23,938
6902,000;2,760;0,707;-34,006;3,283;9,770;5,803;35,680;4,626;-10,868;-2,693;0,000;37,500;38,400;9,926;3,060;-12,507;-8,915;-14,066;-10,826;-3,145;26,883;0,000;244,140;Inf;252,000;245,000;-11,570;3,025;-3,693;23,917
6902,500;2,760;0,707;-34,006;3,283;9,770;5,803;35,680;4,626;-10,868;-2,693;0,000;37,500;38,400;9,926;3,060;-12,522;-8,928;-14,113;-10,852;-3,145;26,883;0,000;244,240;Inf;252,000;245,000;-11,578;3,020;-3,689;23,883
6903,000;2,760;0,707;-34,006;3,283;9,770;5,803;35,680;4,626;-10,868;-2,693;0,000;37,500;38,400;9,926;3,060;-12,528;-8,930;-14,080;-10,867;-3,145;26,883;0,000;244,240;Inf;252,000;245,000;-11,604;3,016;-3,693;23,840
6903,500;2,760;0,707;-34,006;3,283;9,770;5,770;35,734;4,642;-10,899;-2,690;0,000;37,498;38,357;9,926;3,060;-12,553;-8,993;-14,061;-10,891;-3,141;26,873;0,000;247,340;Inf;252,000;245,000;-11,601;3,012;-3,705;23,781
6904,000;2,760;0,707;-34,006;3,283;9,770;5,770;35,734;4,642;-10,899;-2,690;0,000;37,500;38,400;9,926;3,060;-12,540;-8,997;-13,995;-10,907;-3,141;26,873;0,000;247,340;Inf;251,000;250,000;-11,625;3,008;-3,689;23,783
6904,500;2,760;0,707;-34,006;3,283;9,770;5,770;35,734;4,642;-10,899;-2,690;0,000;37,500;38,400;9,926;3,060;-12,510;-8,993;-13,969;-10,869;-3,141;26,873;0,000;247,940;Inf;251,000;250,000;-11,610;3,004;-3,705;23,764
6905,000;3,198;0,774;-35,209;3,276;9,917;5,770;35,734;4,642;-10,899;-2,690;0,000;37,500;38,400;9,731;3,243;-12,464;-8,968;-13,954;-10,854;-3,141;26,873;0,000;247,940;Inf;252,000;250,000;-11,585;3,000;-3,709;23,759
6905,500;3,198;0,774;-35,209;3,276;9,917;5,770;35,734;4,642;-10,899;-2,690;0,000;37,500;38,400;9,731;3,243;-12,415;-8,969;-13,892;-10,863;-3,141;26,873;0,000;247,840;Inf;252,000;250,000;-11,560;3,003;-3,705;23,766
6906,000;3,198;0,774;-35,209;3,276;9,917;5,770;35,734;4,642;-10,899;-2,690;0,000;37,500;38,400;9,731;3,243;-12,469;-8,982;-13,882;-10,851;-3,141;26,873;0,000;247,840;Inf;253,000;250,000;-11,535;3,006;-3,708;23,772
6906,500;3,198;0,774;-35,209;3,276;9,917;5,770;35,734;4,642;-10,899;-2,690;0,000;37,500;38,400;9,731;3,243;-12,432;-8,984;-13,870;-10,842;-3,141;26,873;0,000;246,640;Inf;253,000;250,000;-11,546;3,009;-3,715;23,777
6907,000;3,198;0,774;-35,209;3,276;9,917;5,760;35,668;4,620;-10,946;-2,700;0,000;37,492;38,380;9,731;3,243;-12,457;-8,947;-13,955;-10,854;-3,149;26,858;0,000;246,640;Inf;254,000;250,000;-11,532;3,012;-3,708;23,753
6907,500;3,198;0,774;-35,209;3,276;9,917;5,760;35,668;4,620;-10,946;-2,700;0,000;37,500;38,400;9,731;3,243;-12,463;-8,892;-13,977;-10,827;-3,149;26,858;0,000;246,740;Inf;254,000;250,000;-11,553;3,015;-3,698;23,749
6908,000;3,370;0,766;-35,209;3,269;9,853;5,760;35,668;4,620;-10,946;-2,700;0,000;37,500;38,400;9,816;3,314;-12,470;-8,908;-13,983;-10,819;-3,149;26,858;0,000;246,740;Inf;255,000;250,000;-11,540;3,018;-3,720;23,717
6908,500;3,370;0,766;-35,209;3,269;9,853;5,760;35,668;4,620;-10,946;-2,700;0,000;37,500;38,400;9,816;3,314;-12,410;-8,901;-13,933;-10,778;-3,149;26,858;0,000;246,740;Inf;255,000;250,000;-11,545;3,030;-3,717;23,675
6909,000;3,370;0,766;-35,209;3,269;9,853;5,760;35,668;4,620;-10,946;-2,700;0,000;37,500;38,400;9,816;3,314;-12,401;-8,923;-13,918;-10,797;-3,149;26,858;0,000;246,740;Inf;256,000;250,000;-11,505;3,030;-3,709;23,669
6909,500;3,370;0,766;-35,209;3,269;9,853;5,760;35,668;4,620;-10,946;-2,700;0,000;37,500;38,400;9,816;3,314;-12,432;-8,931;-13,918;-10,811;-3,149;26,858;0,000;249,740;Inf;256,000;250,000;-11,510;3,035;-3,701;23,613
6910,000;3,370;0,766;-35,209;3,269;9,853;5,719;35,692;4,642;-10,967;-2,705;0,000;37,480;38,340;9,816;3,314;-12,422;-8,933;-13,958;-10,816;-3,164;26,853;0,000;249,740;Inf;256,000;250,000;-11,523;3,041;-3,682;23,570
6910,500;3,370;0,766;-35,209;3,269;9,853;5,719;35,692;4,642;-10,967;-2,705;0,000;37,500;38,300;9,816;3,314;-12,462;-8,933;-14,009;-10,823;-3,164;26,853;0,000;249,640;Inf;256,000;250,000;-11,532;3,046;-3,699;23,454
6911,000;2,856;0,749;-33,578;3,265;9,814;5,719;35,692;4,642;-10,967;-2,705;0,000;37,500;38,300;9,935;3,180;-12,428;-8,936;-13,996;-10,840;-3,164;26,853;0,000;249,640;Inf;256,000;250,000;-11,557;3,052;-3,689;23,420
6911,500;2,856;0,749;-33,578;3,265;9,814;5,719;35,692;4,642;-10,967;-2,705;0,000;37,500;38,300;9,935;3,180;-12,455;-8,928;-13,983;-10,837;-3,164;26,853;0,000;249,240;Inf;256,000;250,000;-11,550;3,048;-3,686;23,405
6912,000;2,856;0,749;-33,578;3,265;9,814;5,719;35,692;4,642;-10,967;-2,705;0,000;37,500;38,300;9,935;3,180;-12,447;-8,921;-13,987;-10,853;-3,164;26,853;0,000;249,240;Inf;256,000;250,000;-11,551;3,045;-3,682;23,388
6912,500;2,856;0,749;-33,578;3,265;9,814;5,719;35,692;4,642;-10,967;-2,705;0,000;37,500;38,300;9,935;3,180;-12,474;-8,932;-14,009;-10,849;-3,164;26,853;0,000;251,840;Inf;256,000;250,000;-11,552;3,042;-3,690;23,324
6913,000;2,856;0,749;-33,578;3,265;9,814;5,719;35,692;4,642;-10,967;-2,705;0,000;37,500;38,300;9,935;3,180;-12,488;-8,938;-13,975;-10,857;-3,164;26,853;0,000;251,840;Inf;255,000;250,000;-11,566;3,039;-3,671;23,270
6913,500;2,856;0,749;-33,578;3,265;9,814;5,689;35,688;4,632;-10,975;-2,700;0,000;37,485;38,320;9,935;3,180;-12,448;-8,944;-13,992;-10,850;-3,161;26,851;0,000;251,540;Inf;255,000;250,000;-11,564;3,036;-3,671;23,279
6914,000;2,856;0,749;-33,578;3,265;9,814;5,689;35,688;4,632;-10,975;-2,700;0,000;37,500;38,300;9,935;3,180;-12,455;-8,939;-13,990;-10,868;-3,161;26,851;0,000;251,540;Inf;254,000;250,000;-11,558;3,033;-3,680;23,324
6914,500;2,532;0,701;-33,676;3,279;9,769;5,689;35,688;4,632;-10,975;-2,700;0,000;37,500;38,300;9,937;3,241;-12,439;-8,933;-13,969;-10,835;-3,161;26,851;0,000;251,440;Inf;254,000;250,000;-11,563;3,030;-3,674;23,360
6915,000;2,532;0,701;-33,676;3,279;9,769;5,689;35,688;4,632;-10,975;-2,700;0,000;37,500;38,300;9,937;3,241;-12,465;-8,920;-13,990;-10,870;-3,161;26,851;0,000;251,440;Inf;253,000;250,000;-11,544;3,022;-3,692;23,442
6915,500;2,532;0,701;-33,676;3,279;9,769;5,689;35,688;4,632;-10,975;-2,700;0,000;37,500;38,300;9,937;3,241;-12,463;-8,916;-13,982;-10,849;-3,161;26,851;0,000;251,640;Inf;253,000;250,000;-11,561;3,014;-3,675;23,486
6916,000;2,532;0,701;-33,676;3,279;9,769;5,689;35,688;4,632;-10,975;-2,700;0,000;37,500;38,300;9,937;3,241;-12,476;-8,980;-13,886;-10,859;-3,161;26,851;0,000;251,640;Inf;252,000;250,000;-11,553;3,006;-3,671;23,522
6916,500;2,532;0,701;-33,676;3,279;9,769;5,676;35,685;4,645;-10,975;-2,717;0,000;37,480;38,303;9,937;3,241;-12,494;-9,064;-13,811;-10,889;-3,172;26,841;0,000;249,640;Inf;252,000;250,000;-11,550;2,998;-3,677;23,552
6917,000;2,532;0,701;-33,676;3,279;9,769;5,676;35,685;4,645;-10,975;-2,717;0,000;37,500;38,300;9,937;3,241;-12,447;-9,021;-13,880;-10,892;-3,172;26,841;0,000;249,640;Inf;252,000;250,000;-11,565;2,991;-3,692;23,720
6917,500;2,662;0,671;-35,209;3,192;9,783;5,676;35,685;4,645;-10,975;-2,717;0,000;37,500;38,300;9,767;3,429;-12,459;-8,996;-13,901;-10,879;-3,172;26,841;0,000;248,840;Inf;252,000;250,000;-11,560;2,983;-3,695;23,714
6918,000;2,662;0,671;-35,209;3,192;9,783;5,676;35,685;4,645;-10,975;-2,717;0,000;37,500;38,300;9,767;3,429;-12,414;-8,979;-13,915;-10,853;-3,172;26,841;0,000;248,840;Inf;253,000;250,000;-11,559;2,978;-3,683;23,705
6918,500;2,662;0,671;-35,209;3,192;9,783;5,676;35,685;4,645;-10,975;-2,717;0,000;37,500;38,300;9,767;3,429;-12,449;-8,952;-13,935;-10,841;-3,172;26,841;0,000;249,640;Inf;253,000;250,000;-11,540;2,973;-3,706;23,691
6919,000;2,662;0,671;-35,209;3,192;9,783;5,676;35,685;4,645;-10,975;-2,717;0,000;37,500;38,300;9,767;3,429;-12,395;-9,006;-13,784;-10,839;-3,172;26,841;0,000;249,640;Inf;253,000;250,000;-11,544;2,968;-3,672;23,699
6919,500;2,662;0,671;-35,209;3,192;9,783;5,676;35,685;4,645;-10,975;-2,717;0,000;37,500;38,300;9,767;3,429;-12,399;-9,057;-13,754;-10,860;-3,172;26,841;0,000;247,040;Inf;253,000;250,000;-11,506;2,963;-3,699;23,679
6920,000;2,662;0,671;-35,209;3,192;9,783;5,693;35,660;4,656;-10,965;-2,724;0,000;37,470;38,358;9,767;3,429;-12,466;-9,077;-13,726;-10,862;-3,173;26,833;0,000;247,040;Inf;254,000;250,000;-11,517;2,958;-3,704;23,712
6920,500;2,662;0,671;-35,209;3,192;9,783;5,693;35,660;4,656;-10,965;-2,724;0,000;37,500;38,400;9,767;3,429;-12,398;-9,031;-13,766;-10,870;-3,173;26,833;0,000;246,640;Inf;254,000;250,000;-11,533;2,953;-3,682;23,723
6921,000;2,823;0,779;-33,530;3,245;9,757;5,693;35,660;4,656;-10,965;-2,724;0,000;37,500;38,400;9,918;3,146;-12,357;-9,012;-13,797;-10,836;-3,173;26,833;0,000;246,640;Inf;255,000;250,000;-11,516;2,948;-3,703;23,756
6921,500;2,823;0,779;-33,530;3,245;9,757;5,693;35,660;4,656;-10,965;-2,724;0,000;37,500;38,400;9,918;3,146;-12,319;-8,981;-13,774;-10,829;-3,173;26,833;0,000;247,440;Inf;255,000;250,000;-11,500;2,946;-3,707;23,666
6922,000;2,823;0,779;-33,530;3,245;9,757;5,693;35,660;4,656;-10,965;-2,724;0,000;37,500;38,400;9,918;3,146;-12,303;-8,977;-13,782;-10,836;-3,173;26,833;0,000;247,440;Inf;256,000;250,000;-11,476;2,944;-3,700;23,617
6922,500;2,823;0,779;-33,530;3,245;9,757;5,693;35,660;4,656;-10,965;-2,724;0,000;37,500;38,400;9,918;3,146;-12,359;-9,003;-13,728;-10,837;-3,173;26,833;0,000;249,540;Inf;256,000;250,000;-11,474;2,942;-3,705;23,514
6923,000;2,823;0,779;-33,530;3,245;9,757;5,700;35,645;4,631;-10,937;-2,738;0,000;37,461;38,245;9,918;3,146;-12,352;-8,987;-13,757;-10,840;-3,179;26,830;0,000;249,540;Inf;256,000;250,000;-11,482;2,940;-3,694;23,555
6923,500;2,823;0,779;-33,530;3,245;9,757;5,700;35,645;4,631;-10,937;-2,738;0,000;37,500;38,200;9,918;3,146;-12,396;-8,933;-13,896;-10,836;-3,179;26,830;0,000;249,840;Inf;256,000;250,000;-11,484;2,938;-3,711;23,581
6924,000;2,897;0,714;-34,266;3,214;9,832;5,700;35,645;4,631;-10,937;-2,738;0,000;37,500;38,200;9,916;3,059;-12,404;-8,890;-13,916;-10,802;-3,179;26,830;0,000;249,840;Inf;256,000;250,000;-11,515;2,936;-3,687;23,598
6924,500;2,897;0,714;-34,266;3,214;9,832;5,700;35,645;4,631;-10,937;-2,738;0,000;37,500;38,200;9,916;3,059;-12,423;-8,948;-13,887;-10,834;-3,179;26,830;0,000;249,640;Inf;256,000;250,000;-11,503;2,936;-3,703;23,657
6925,000;2,897;0,714;-34,266;3,214;9,832;5,700;35,645;4,631;-10,937;-2,738;0,000;37,500;38,200;9,916;3,059;-12,441;-8,929;-13,929;-10,835;-3,179;26,830;0,000;249,640;Inf;256,000;250,000;-11,523;2,935;-3,705;23,795
6925,500;2,897;0,714;-34,266;3,214;9,832;5,700;35,645;4,631;-10,937;-2,738;0,000;37,500;38,200;9,916;3,059;-12,397;-8,943;-13,867;-10,867;-3,179;26,830;0,000;251,740;Inf;256,000;250,000;-11,534;2,934;-3,673;23,750
6926,000;2,897;0,714;-34,266;3,214;9,832;5,700;35,645;4,631;-10,937;-2,738;0,000;37,500;38,200;9,916;3,059;-12,473;-8,982;-13,881;-10,855;-3,179;26,830;0,000;251,740;Inf;255,000;250,000;-11,518;2,934;-3,688;23,723
6926,500;2,897;0,714;-34,266;3,214;9,832;5,731;35,684;4,622;-10,960;-2,728;0,000;37,447;38,247;9,916;3,059;-12,427;-9,000;-13,703;-10,817;-3,179;26,819;0,000;251,540;Inf;255,000;250,000;-11,548;2,933;-3,686;23,757
6927,000;2,897;0,714;-34,266;3,214;9,832;5,731;35,684;4,622;-10,960;-2,728;0,000;37,400;38,200;9,916;3,059;-12,353;-8,984;-13,642;-10,760;-3,179;26,819;0,000;251,540;Inf;254,000;250,000;-11,487;2,933;-3,682;23,785
6927,500;3,260;0,753;-35,209;3,113;9,792;5,731;35,684;4,622;-10,960;-2,728;0,000;37,400;38,200;9,771;3,237;-12,341;-8,968;-13,684;-10,794;-3,179;26,819;0,000;251,640;Inf;254,000;250,000;-11,435;2,932;-3,706;23,817
6928,000;3,260;0,753;-35,209;3,113;9,792;5,731;35,684;4,622;-10,960;-2,728;0,000;37,400;38,200;9,771;3,237;-12,376;-8,948;-13,776;-10,808;-3,179;26,819;0,000;251,640;Inf;253,000;250,000;-11,447;2,937;-3,679;23,842
6928,500;3,260;0,753;-35,209;3,113;9,792;5,731;35,684;4,622;-10,960;-2,728;0,000;37,400;38,200;9,771;3,237;-12,392;-8,949;-13,849;-10,802;-3,179;26,819;0,000;251,040;Inf;253,000;250,000;-11,477;2,943;-3,667;23,914
6929,000;3,260;0,753;-35,209;3,113;9,792;5,731;35,684;4,622;-10,960;-2,728;0,000;37,400;38,200;9,771;3,237;-12,422;-8,936;-13,899;-10,833;-3,179;26,819;0,000;251,040;Inf;252,000;250,000;-11,498;2,948;-3,665;23,910
6929,500;3,260;0,753;-35,209;3,113;9,792;5,757;35,696;4,606;-10,978;-2,725;0,000;37,443;38,232;9,771;3,237;-12,457;-9,007;-13,757;-10,842;-3,167;26,823;0,000;248,640;Inf;252,000;250,000;-11,523;2,953;-3,659;23,888
6930,000;3,260;0,753;-35,209;3,113;9,792;5,757;35,696;4,606;-10,978;-2,725;0,000;37,400;38,200;9,771;3,237;-12,369;-8,975;-13,712;-10,817;-3,167;26,823;0,000;248,640;Inf;253,000;250,000;-11,516;2,958;-3,640;23,901
6930,500;3,340;0,807;-35,006;3,199;9,771;5,757;35,696;4,606;-10,978;-2,725;0,000;37,400;38,200;9,891;3,281;-12,284;-8,940;-13,721;-10,778;-3,167;26,823;0,000;248,940;Inf;253,000;250,000;-11,468;2,963;-3,669;23,875
6931,000;3,340;0,807;-35,006;3,199;9,771;5,757;35,696;4,606;-10,978;-2,725;0,000;37,400;38,200;9,891;3,281;-12,354;-8,938;-13,775;-10,805;-3,167;26,823;0,000;248,940;Inf;254,000;250,000;-11,431;2,969;-3,665;23,890
6931,500;3,340;0,807;-35,006;3,199;9,771;5,757;35,696;4,606;-10,978;-2,725;0,000;37,400;38,200;9,891;3,281;-12,416;-8,929;-13,866;-10,821;-3,167;26,823;0,000;248,540;Inf;254,000;250,000;-11,468;2,975;-3,654;23,877
6932,000;3,340;0,807;-35,006;3,199;9,771;5,757;35,696;4,606;-10,978;-2,725;0,000;37,400;38,200;9,891;3,281;-12,419;-8,937;-13,900;-10,829;-3,167;26,823;0,000;248,540;Inf;255,000;250,000;-11,508;2,981;-3,641;23,829
6932,500;3,340;0,807;-35,006;3,199;9,771;5,769;35,689;4,612;-10,972;-2,711;0,000;37,440;38,211;9,891;3,281;-12,456;-8,950;-13,915;-10,825;-3,160;26,827;0,000;247,840;Inf;255,000;250,000;-11,521;2,987;-3,647;23,814
6933,000;3,340;0,807;-35,006;3,199;9,771;5,769;35,689;4,612;-10,972;-2,711;0,000;37,400;38,200;9,891;3,281;-12,438;-8,899;-13,989;-10,824;-3,160;26,827;0,000;247,840;Inf;256,000;250,000;-11,536;2,993;-3,638;23,826
6933,500;3,340;0,807;-35,006;3,199;9,771;5,769;35,689;4,612;-10,972;-2,711;0,000;37,400;38,200;9,891;3,281;-12,453;-8,894;-14,023;-10,837;-3,160;26,827;0,000;248,440;Inf;256,000;250,000;-11,538;2,998;-3,623;23,841
6934,000;2,753;0,705;-34,776;3,280;9,821;5,769;35,689;4,612;-10,972;-2,711;0,000;37,400;38,200;9,825;3,164;-12,471;-8,905;-14,023;-10,830;-3,160;26,827;0,000;248,440;Inf;257,000;250,000;-11,552;3,004;-3,618;23,902
6934,500;2,753;0,705;-34,776;3,280;9,821;5,769;35,689;4,612;-10,972;-2,711;0,000;37,400;38,200;9,825;3,164;-12,425;-8,902;-13,982;-10,820;-3,160;26,827;0,000;248,840;Inf;257,000;250,000;-11,557;3,000;-3,626;23,986
6935,000;2,753;0,705;-34,776;3,280;9,821;5,769;35,689;4,612;-10,972;-2,711;0,000;37,400;38,200;9,825;3,164;-12,403;-8,931;-13,904;-10,807;-3,160;26,827;0,000;248,840;Inf;258,000;250,000;-11,532;2,996;-3,626;24,031
6935,500;2,753;0,705;-34,776;3,280;9,821;5,769;35,689;4,612;-10,972;-2,711;0,000;37,400;38,200;9,825;3,164;-12,387;-8,914;-13,882;-10,796;-3,160;26,827;0,000;251,940;Inf;258,000;250,000;-11,511;2,992;-3,623;24,106
6936,000;2,753;0,705;-34,776;3,280;9,821;5,771;35,703;4,619;-10,995;-2,695;0,000;37,434;38,228;9,825;3,164;-12,407;-8,910;-13,908;-10,799;-3,163;26,831;0,000;251,940;Inf;257,000;250,000;-11,495;2,988;-3,627;24,135
6936,500;2,753;0,705;-34,776;3,280;9,821;5,771;35,703;4,619;-10,995;-2,695;0,000;37,400;38,200;9,825;3,164;-12,365;-8,890;-13,866;-10,795;-3,163;26,831;0,000;252,340;Inf;257,000;250,000;-11,506;2,984;-3,628;24,149
6937,000;3,368;0,887;-32,990;3,298;9,720;5,771;35,703;4,619;-10,995;-2,695;0,000;37,400;38,200;10,084;3,187;-12,425;-8,930;-13,783;-10,810;-3,163;26,831;0,000;252,340;Inf;256,000;250,000;-11,479;2,980;-3,627;24,149
6937,500;3,368;0,887;-32,990;3,298;9,720;5,771;35,703;4,619;-10,995;-2,695;0,000;37,400;38,200;10,084;3,187;-12,397;-8,984;-13,736;-10,793;-3,163;26,831;0,000;252,040;Inf;256,000;250,000;-11,487;2,987;-3,639;24,164
6938,000;3,368;0,887;-32,990;3,298;9,720;5,771;35,703;4,619;-10,995;-2,695;0,000;37,400;38,200;10,084;3,187;-12,382;-8,953;-13,738;-10,756;-3,163;26,831;0,000;252,040;Inf;255,000;250,000;-11,478;2,993;-3,630;24,066
6938,500;3,368;0,887;-32,990;3,298;9,720;5,771;35,703;4,619;-10,995;-2,695;0,000;37,400;38,200;10,084;3,187;-12,349;-8,921;-13,790;-10,758;-3,163;26,831;0,000;252,740;Inf;255,000;250,000;-11,457;2,999;-3,613;24,011
6939,000;3,368;0,887;-32,990;3,298;9,720;5,735;35,676;4,624;-11,022;-2,721;0,000;37,418;38,161;10,084;3,187;-12,353;-8,847;-13,886;-10,765;-3,168;26,821;0,000;252,740;Inf;254,000;250,000;-11,454;3,005;-3,631;23,953
6939,500;3,368;0,887;-32,990;3,298;9,720;5,735;35,676;4,624;-11,022;-2,721;0,000;37,400;38,200;10,084;3,187;-12,396;-8,852;-13,943;-10,745;-3,168;26,821;0,000;253,140;Inf;254,000;250,000;-11,463;3,011;-3,611;23,957
6940,000;3,368;0,887;-32,990;3,298;9,720;5,735;35,676;4,624;-11,022;-2,721;0,000;37,400;38,200;10,084;3,187;-12,419;-8,842;-13,979;-10,764;-3,168;26,821;0,000;253,140;Inf;253,000;250,000;-11,484;3,017;-3,596;23,975
6940,500;3,056;0,734;-35,209;3,276;9,786;5,735;35,676;4,624;-11,022;-2,721;0,000;37,400;38,200;9,712;3,342;-12,436;-8,857;-13,971;-10,777;-3,168;26,821;0,000;253,240;Inf;253,000;250,000;-11,501;3,023;-3,607;23,990
6941,000;3,056;0,734;-35,209;3,276;9,786;5,735;35,676;4,624;-11,022;-2,721;0,000;37,400;38,200;9,712;3,342;-12,414;-8,856;-13,941;-10,778;-3,168;26,821;0,000;253,240;Inf;252,000;250,000;-11,510;3,023;-3,589;23,995
6941,500;3,056;0,734;-35,209;3,276;9,786;5,735;35,676;4,624;-11,022;-2,721;0,000;37,400;38,200;9,712;3,342;-12,419;-8,927;-13,900;-10,808;-3,168;26,821;0,000;250,140;Inf;252,000;250,000;-11,497;3,024;-3,597;23,986
6942,000;3,056;0,734;-35,209;3,276;9,786;5,735;35,676;4,624;-11,022;-2,721;0,000;37,400;38,200;9,712;3,342;-12,433;-8,874;-13,889;-10,750;-3,168;26,821;0,000;250,140;Inf;252,000;250,000;-11,514;3,024;-3,592;23,971
6942,500;3,056;0,734;-35,209;3,276;9,786;5,761;35,714;4,647;-11,051;-2,704;0,000;37,408;38,146;9,712;3,342;-12,421;-8,893;-13,815;-10,764;-3,157;26,824;0,000;249,740;Inf;252,000;250,000;-11,486;3,025;-3,580;23,925
6943,000;3,056;0,734;-35,209;3,276;9,786;5,761;35,714;4,647;-11,051;-2,704;0,000;37,400;38,100;9,712;3,342;-12,352;-8,884;-13,796;-10,750;-3,157;26,824;0,000;249,740;Inf;252,000;250,000;-11,473;3,025;-3,583;23,937
6943,500;2,707;0,626;-35,209;3,235;9,773;5,761;35,714;4,647;-11,051;-2,704;0,000;37,400;38,100;9,814;3,118;-12,356;-8,862;-13,804;-10,730;-3,157;26,824;0,000;250,040;Inf;252,000;250,000;-11,445;3,026;-3,588;23,958
6944,000;2,707;0,626;-35,209;3,235;9,773;5,761;35,714;4,647;-11,051;-2,704;0,000;37,400;38,100;9,814;3,118;-12,351;-8,850;-13,856;-10,747;-3,157;26,824;0,000;250,040;Inf;252,000;250,000;-11,438;3,021;-3,579;23,978
6944,500;2,707;0,626;-35,209;3,235;9,773;5,761;35,714;4,647;-11,051;-2,704;0,000;37,400;38,100;9,814;3,118;-12,329;-8,833;-13,838;-10,749;-3,157;26,824;0,000;250,140;Inf;252,000;250,000;-11,451;3,016;-3,585;24,022
6945,000;2,707;0,626;-35,209;3,235;9,773;5,761;35,714;4,647;-11,051;-2,704;0,000;37,400;38,100;9,814;3,118;-12,356;-8,863;-13,822;-10,714;-3,157;26,824;0,000;250,140;Inf;252,000;250,000;-11,437;3,010;-3,592;24,086
6945,500;2,707;0,626;-35,209;3,235;9,773;5,736;35,671;4,624;-11,046;-2,710;0,000;37,396;38,170;9,814;3,118;-12,337;-8,929;-13,649;-10,759;-3,176;26,815;0,000;247,640;Inf;252,000;250,000;-11,439;3,005;-3,572;24,140
6946,000;2,707;0,626;-35,209;3,235;9,773;5,736;35,671;4,624;-11,046;-2,710;0,000;37,400;38,200;9,814;3,118;-12,320;-8,933;-13,684;-10,742;-3,176;26,815;0,000;247,640;Inf;253,000;250,000;-11,418;3,001;-3,578;24,134
6946,500;2,707;0,626;-35,209;3,235;9,773;5,736;35,671;4,624;-11,046;-2,710;0,000;37,400;38,200;9,814;3,118;-12,344;-8,892;-13,762;-10,735;-3,176;26,815;0,000;247,440;Inf;253,000;250,000;-11,420;2,996;-3,572;24,123
6947,000;2,800;0,781;-34,162;3,302;9,765;5,736;35,671;4,624;-11,046;-2,710;0,000;37,400;38,200;9,899;3,300;-12,370;-8,898;-13,818;-10,766;-3,176;26,815;0,000;247,440;Inf;254,000;250,000;-11,433;2,991;-3,564;24,118
6947,500;2,800;0,781;-34,162;3,302;9,765;5,736;35,671;4,624;-11,046;-2,710;0,000;37,400;38,200;9,899;3,300;-12,408;-8,829;-13,962;-10,781;-3,176;26,815;0,000;247,240;Inf;254,000;250,000;-11,463;2,988;-3,570;24,111
6948,000;2,800;0,781;-34,162;3,302;9,765;5,736;35,671;4,624;-11,046;-2,710;0,000;37,400;38,200;9,899;3,300;-12,423;-8,844;-13,971;-10,791;-3,176;26,815;0,000;247,240;Inf;255,000;250,000;-11,495;2,985;-3,574;24,093
6948,500;2,800;0,781;-34,162;3,302;9,765;5,736;35,671;4,624;-11,046;-2,710;0,000;37,400;38,200;9,899;3,300;-12,399;-8,827;-13,898;-10,739;-3,176;26,815;0,000;248,140;Inf;255,000;250,000;-11,507;2,982;-3,571;24,086
6949,000;2,800;0,781;-34,162;3,302;9,765;5,697;35,689;4,651;-11,047;-2,705;0,000;37,391;38,088;9,899;3,300;-12,354;-8,882;-13,820;-10,775;-3,169;26,812;0,000;248,140;Inf;256,000;250,000;-11,466;2,979;-3,569;24,073
6949,500;2,800;0,781;-34,162;3,302;9,765;5,697;35,689;4,651;-11,047;-2,705;0,000;37,400;38,100;9,899;3,300;-12,402;-8,919;-13,832;-10,817;-3,169;26,812;0,000;248,340;Inf;256,000;250,000;-11,458;2,976;-3,584;24,024
6950,000;2,790;0,618;-35,209;3,240;9,837;5,697;35,689;4,651;-11,047;-2,705;0,000;37,400;38,100;9,814;3,294;-12,404;-8,948;-13,827;-10,819;-3,169;26,812;0,000;248,340;Inf;257,000;250,000;-11,492;2,973;-3,576;24,006
6950,500;2,790;0,618;-35,209;3,240;9,837;5,697;35,689;4,651;-11,047;-2,705;0,000;37,400;38,100;9,814;3,294;-12,342;-8,921;-13,757;-10,787;-3,169;26,812;0,000;247,840;Inf;257,000;250,000;-11,499;2,970;-3,584;24,012
6951,000;2,790;0,618;-35,209;3,240;9,837;5,697;35,689;4,651;-11,047;-2,705;0,000;37,400;38,100;9,814;3,294;-12,349;-8,953;-13,761;-10,815;-3,169;26,812;0,000;247,840;Inf;258,000;250,000;-11,452;2,967;-3,613;24,007
6951,500;2,790;0,618;-35,209;3,240;9,837;5,697;35,689;4,651;-11,047;-2,705;0,000;37,400;38,100;9,814;3,294;-12,412;-8,960;-13,758;-10,860;-3,169;26,812;0,000;250,940;Inf;258,000;250,000;-11,469;2,964;-3,593;24,017
6952,000;2,790;0,618;-35,209;3,240;9,837;5,687;35,639;4,632;-11,054;-2,701;0,000;37,378;38,070;9,814;3,294;-12,429;-8,950;-13,848;-10,844;-3,172;26,807;0,000;250,940;Inf;258,000;250,000;-11,498;2,961;-3,599;24,026
6952,500;2,790;0,618;-35,209;3,240;9,837;5,687;35,639;4,632;-11,054;-2,701;0,000;37,400;38,100;9,814;3,294;-12,359;-8,952;-13,805;-10,833;-3,172;26,807;0,000;251,040;Inf;258,000;250,000;-11,518;2,958;-3,609;24,034
6953,000;2,588;0,670;-34,408;3,255;9,786;5,687;35,639;4,632;-11,054;-2,701;0,000;37,400;38,100;9,818;3,067;-12,320;-8,905;-13,803;-10,794;-3,172;26,807;0,000;251,040;Inf;257,000;250,000;-11,487;2,956;-3,613;24,028
6953,500;2,588;0,670;-34,408;3,255;9,786;5,687;35,639;4,632;-11,054;-2,701;0,000;37,400;38,100;9,818;3,067;-12,326;-8,903;-13,818;-10,783;-3,172;26,807;0,000;251,040;Inf;257,000;250,000;-11,455;2,950;-3,608;24,001
6954,000;2,588;0,670;-34,408;3,255;9,786;5,687;35,639;4,632;-11,054;-2,701;0,000;37,400;38,100;9,818;3,067;-12,343;-8,848;-13,813;-10,730;-3,172;26,807;0,000;251,040;Inf;256,000;250,000;-11,458;2,944;-3,622;24,018
6954,500;2,588;0,670;-34,408;3,255;9,786;5,687;35,639;4,632;-11,054;-2,701;0,000;37,400;38,100;9,818;3,067;-12,250;-8,874;-13,636;-10,679;-3,172;26,807;0,000;252,940;Inf;256,000;250,000;-11,434;2,938;-3,625;24,035
6955,000;2,588;0,670;-34,408;3,255;9,786;5,687;35,639;4,632;-11,054;-2,701;0,000;37,400;38,100;9,818;3,067;-12,234;-8,933;-13,525;-10,716;-3,172;26,807;0,000;252,940;Inf;255,000;250,000;-11,360;2,932;-3,629;24,062
6955,500;2,588;0,670;-34,408;3,255;9,786;5,736;35,680;4,620;-11,027;-2,721;0,000;37,373;38,095;9,818;3,067;-12,276;-8,954;-13,583;-10,733;-3,180;26,797;0,000;252,840;Inf;255,000;250,000;-11,352;2,927;-3,598;24,073
6956,000;2,588;0,670;-34,408;3,255;9,786;5,736;35,680;4,620;-11,027;-2,721;0,000;37,400;38,100;9,818;3,067;-12,286;-8,928;-13,647;-10,737;-3,180;26,797;0,000;252,840;Inf;254,000;250,000;-11,387;2,921;-3,615;24,055
6956,500;3,105;0,752;-34,929;3,218;9,865;5,736;35,680;4,620;-11,027;-2,721;0,000;37,400;38,100;9,867;3,170;-12,293;-8,912;-13,660;-10,716;-3,180;26,797;0,000;252,940;Inf;254,000;250,000;-11,400;2,916;-3,602;23,998
6957,000;3,105;0,752;-34,929;3,218;9,865;5,736;35,680;4,620;-11,027;-2,721;0,000;37,400;38,100;9,867;3,170;-12,304;-8,907;-13,682;-10,722;-3,180;26,797;0,000;252,940;Inf;253,000;250,000;-11,395;2,919;-3,608;24,017
6957,500;3,105;0,752;-34,929;3,218;9,865;5,736;35,680;4,620;-11,027;-2,721;0,000;37,400;38,100;9,867;3,170;-12,307;-8,878;-13,720;-10,743;-3,180;26,797;0,000;252,540;Inf;253,000;250,000;-11,404;2,922;-3,578;24,016
6958,000;3,105;0,752;-34,929;3,218;9,865;5,736;35,680;4,620;-11,027;-2,721;0,000;37,400;38,100;9,867;3,170;-12,348;-8,859;-13,688;-10,709;-3,180;26,797;0,000;252,540;Inf;252,000;250,000;-11,412;2,925;-3,577;23,978
6958,500;3,105;0,752;-34,929;3,218;9,865;5,748;35,693;4,621;-11,045;-2,733;0,000;37,361;38,065;9,867;3,170;-12,300;-8,902;-13,662;-10,715;-3,173;26,794;0,000;249,040;Inf;252,000;250,000;-11,401;2,928;-3,577;23,926
6959,000;3,105;0,752;-34,929;3,218;9,865;5,748;35,693;4,621;-11,045;-2,733;0,000;37,400;38,100;9,867;3,170;-12,321;-8,893;-13,725;-10,739;-3,173;26,794;0,000;249,040;Inf;252,000;250,000;-11,395;2,931;-3,582;23,977
6959,500;2,765;0,753;-32,959;3,281;9,775;5,748;35,693;4,621;-11,045;-2,733;0,000;37,400;38,100;9,939;3,198;-12,324;-8,899;-13,681;-10,720;-3,173;26,794;0,000;249,540;Inf;252,000;250,000;-11,419;2,933;-3,571;24,011
6960,000;2,765;0,753;-32,959;3,281;9,775;5,748;35,693;4,621;-11,045;-2,733;0,000;37,400;38,100;9,939;3,198;-12,247;-8,850;-13,692;-10,722;-3,173;26,794;0,000;249,540;Inf;252,000;250,000;-11,406;2,931;-3,568;24,006
6960,500;2,765;0,753;-32,959;3,281;9,775;5,748;35,693;4,621;-11,045;-2,733;0,000;37,400;38,100;9,939;3,198;-12,267;-8,840;-13,698;-10,693;-3,173;26,794;0,000;249,640;Inf;252,000;250,000;-11,378;2,928;-3,575;23,905
6961,000;2,765;0,753;-32,959;3,281;9,775;5,748;35,693;4,621;-11,045;-2,733;0,000;37,400;38,100;9,939;3,198;-12,252;-8,835;-13,726;-10,706;-3,173;26,794;0,000;249,640;Inf;252,000;250,000;-11,374;2,925;-3,580;23,811
6961,500;2,765;0,753;-32,959;3,281;9,775;5,748;35,693;4,621;-11,045;-2,733;0,000;37,400;38,100;9,939;3,198;-12,242;-8,912;-13,523;-10,683;-3,173;26,794;0,000;247,440;Inf;252,000;250,000;-11,380;2,923;-3,549;23,841
6962,000;2,765;0,753;-32,959;3,281;9,775;5,766;35,653;4,641;-11,060;-2,719;0,000;37,353;38,025;9,939;3,198;-12,246;-8,903;-13,518;-10,709;-3,182;26,786;0,000;247,440;Inf;253,000;250,000;-11,340;2,920;-3,565;23,891
6962,500;2,765;0,753;-32,959;3,281;9,775;5,766;35,653;4,641;-11,060;-2,719;0,000;37,400;38,000;9,939;3,198;-12,241;-8,911;-13,538;-10,708;-3,182;26,786;0,000;246,740;Inf;253,000;250,000;-11,344;2,918;-3,567;23,884
6963,000;3,104;0,815;-33,794;3,261;9,763;5,766;35,653;4,641;-11,060;-2,719;0,000;37,400;38,000;9,902;3,017;-12,269;-8,930;-13,568;-10,726;-3,182;26,786;0,000;246,740;Inf;254,000;250,000;-11,349;2,915;-3,562;23,870
6963,500;3,104;0,815;-33,794;3,261;9,763;5,766;35,653;4,641;-11,060;-2,719;0,000;37,400;38,000;9,902;3,017;-12,204;-8,867;-13,545;-10,686;-3,182;26,786;0,000;247,740;Inf;254,000;250,000;-11,373;2,918;-3,569;23,807
6964,000;3,104;0,815;-33,794;3,261;9,763;5,766;35,653;4,641;-11,060;-2,719;0,000;37,400;38,000;9,902;3,017;-12,188;-8,830;-13,551;-10,663;-3,182;26,786;0,000;247,740;Inf;255,000;250,000;-11,325;2,921;-3,566;23,684
6964,500;3,104;0,815;-33,794;3,261;9,763;5,766;35,653;4,641;-11,060;-2,719;0,000;37,400;38,000;9,902;3,017;-12,163;-8,801;-13,594;-10,656;-3,182;26,786;0,000;249,140;Inf;255,000;250,000;-11,308;2,924;-3,554;23,696
6965,000;3,104;0,815;-33,794;3,261;9,763;5,784;35,676;4,614;-11,078;-2,738;0,000;37,348;38,067;9,902;3,017;-12,227;-8,804;-13,672;-10,673;-3,180;26,792;0,000;249,140;Inf;255,000;250,000;-11,303;2,927;-3,557;23,746
6965,500;3,104;0,815;-33,794;3,261;9,763;5,784;35,676;4,614;-11,078;-2,738;0,000;37,300;38,100;9,902;3,017;-12,258;-8,829;-13,668;-10,694;-3,180;26,792;0,000;248,840;Inf;255,000;250,000;-11,344;2,930;-3,551;23,828
6966,000;3,151;0,813;-34,533;3,311;9,767;5,784;35,676;4,614;-11,078;-2,738;0,000;37,300;38,100;9,833;3,140;-12,267;-8,827;-13,684;-10,680;-3,180;26,792;0,000;248,840;Inf;256,000;250,000;-11,362;2,933;-3,523;23,883
6966,500;3,151;0,813;-34,533;3,311;9,767;5,784;35,676;4,614;-11,078;-2,738;0,000;37,300;38,100;9,833;3,140;-12,273;-8,828;-13,677;-10,658;-3,180;26,792;0,000;248,240;Inf;256,000;250,000;-11,364;2,936;-3,561;23,922
6967,000;3,151;0,813;-34,533;3,311;9,767;5,784;35,676;4,614;-11,078;-2,738;0,000;37,300;38,100;9,833;3,140;-12,260;-8,772;-13,789;-10,674;-3,180;26,792;0,000;248,240;Inf;257,000;250,000;-11,359;2,940;-3,534;23,940
6967,500;3,151;0,813;-34,533;3,311;9,767;5,784;35,676;4,614;-11,078;-2,738;0,000;37,300;38,100;9,833;3,140;-12,309;-8,771;-13,823;-10,695;-3,180;26,792;0,000;250,340;Inf;257,000;250,000;-11,374;2,943;-3,537;23,940
6968,000;3,151;0,813;-34,533;3,311;9,767;5,784;35,676;4,614;-11,078;-2,738;0,000;37,300;38,100;9,833;3,140;-12,289;-8,759;-13,809;-10,675;-3,180;26,792;0,000;250,340;Inf;257,000;250,000;-11,399;2,947;-3,516;23,898
6968,500;3,151;0,813;-34,533;3,311;9,767;5,747;35,709;4,617;-11,093;-2,729;0,000;37,343;38,075;9,833;3,140;-12,320;-8,780;-13,821;-10,710;-3,177;26,778;0,000;250,740;Inf;257,000;250,000;-11,383;2,950;-3,528;23,879
6969,000;3,151;0,813;-34,533;3,311;9,767;5,747;35,709;4,617;-11,093;-2,729;0,000;37,300;38,100;9,833;3,140;-12,348;-8,776;-13,836;-10,704;-3,177;26,778;0,000;250,740;Inf;257,000;250,000;-11,408;2,953;-3,515;23,865
6969,500;2,968;0,800;-34,219;3,285;9,753;5,747;35,709;4,617;-11,093;-2,729;0,000;37,300;38,100;9,904;3,335;-12,329;-8,803;-13,799;-10,700;-3,177;26,778;0,000;250,940;Inf;257,000;250,000;-11,416;2,957;-3,522;23,830
6970,000;2,968;0,800;-34,219;3,285;9,753;5,747;35,709;4,617;-11,093;-2,729;0,000;37,300;38,100;9,904;3,335;-12,325;-8,811;-13,811;-10,701;-3,177;26,778;0,000;250,940;Inf;257,000;250,000;-11,408;2,957;-3,533;23,771
6970,500;2,968;0,800;-34,219;3,285;9,753;5,747;35,709;4,617;-11,093;-2,729;0,000;37,300;38,100;9,904;3,335;-12,322;-8,828;-13,834;-10,732;-3,177;26,778;0,000;252,640;Inf;257,000;250,000;-11,412;2,957;-3,519;23,750
6971,000;2,968;0,800;-34,219;3,285;9,753;5,747;35,709;4,617;-11,093;-2,729;0,000;37,300;38,100;9,904;3,335;-12,382;-8,823;-13,829;-10,737;-3,177;26,778;0,000;252,640;Inf;256,000;250,000;-11,429;2,957;-3,524;23,851
6971,500;2,968;0,800;-34,219;3,285;9,753;5,741;35,679;4,626;-11,119;-2,739;0,000;37,322;38,023;9,904;3,335;-12,382;-8,799;-13,835;-10,711;-3,192;26,767;0,000;252,740;Inf;256,000;250,000;-11,443;2,957;-3,523;23,918
6972,000;2,968;0,800;-34,219;3,285;9,753;5,741;35,679;4,626;-11,119;-2,739;0,000;37,300;38,000;9,904;3,335;-12,357;-8,807;-13,848;-10,709;-3,192;26,767;0,000;252,740;Inf;255,000;250,000;-11,432;2,958;-3,519;23,976
6972,500;2,777;0,734;-34,440;3,281;9,791;5,741;35,679;4,626;-11,119;-2,739;0,000;37,300;38,000;9,938;3,331;-12,351;-8,798;-13,819;-10,711;-3,192;26,767;0,000;252,240;Inf;255,000;250,000;-11,430;2,958;-3,521;23,982
6973,000;2,777;0,734;-34,440;3,281;9,791;5,741;35,679;4,626;-11,119;-2,739;0,000;37,300;38,000;9,938;3,331;-12,348;-8,790;-13,849;-10,721;-3,192;26,767;0,000;252,240;Inf;254,000;250,000;-11,420;2,955;-3,525;24,006
6973,500;2,777;0,734;-34,440;3,281;9,791;5,741;35,679;4,626;-11,119;-2,739;0,000;37,300;38,000;9,938;3,331;-12,279;-8,783;-13,797;-10,675;-3,192;26,767;0,000;253,540;Inf;254,000;250,000;-11,427;2,952;-3,532;24,051
6974,000;2,777;0,734;-34,440;3,281;9,791;5,741;35,679;4,626;-11,119;-2,739;0,000;37,300;38,000;9,938;3,331;-12,273;-8,734;-13,746;-10,642;-3,192;26,767;0,000;253,540;Inf;253,000;250,000;-11,383;2,949;-3,518;24,069
6974,500;2,777;0,734;-34,440;3,281;9,791;5,726;35,682;4,633;-11,142;-2,734;0,000;37,322;37,961;9,938;3,331;-12,241;-8,782;-13,724;-10,660;-3,188;26,768;0,000;251,140;Inf;253,000;250,000;-11,349;2,946;-3,508;24,085
6975,000;2,777;0,734;-34,440;3,281;9,791;5,726;35,682;4,633;-11,142;-2,734;0,000;37,300;38,000;9,938;3,331;-12,248;-8,754;-13,728;-10,667;-3,188;26,768;0,000;251,140;Inf;252,000;250,000;-11,352;2,943;-3,510;24,030
6975,500;2,777;0,734;-34,440;3,281;9,791;5,726;35,682;4,633;-11,142;-2,734;0,000;37,300;38,000;9,938;3,331;-12,266;-8,754;-13,804;-10,670;-3,188;26,768;0,000;251,540;Inf;252,000;250,000;-11,349;2,941;-3,511;24,019
6976,000;3,038;0,775;-34,681;3,321;9,824;5,726;35,682;4,633;-11,142;-2,734;0,000;37,300;38,000;9,782;3,140;-12,265;-8,753;-13,805;-10,658;-3,188;26,768;0,000;251,540;Inf;251,000;250,000;-11,374;2,938;-3,515;24,048
6976,500;3,038;0,775;-34,681;3,321;9,824;5,726;35,682;4,633;-11,142;-2,734;0,000;37,300;38,000;9,782;3,140;-12,249;-8,723;-13,742;-10,619;-3,188;26,768;0,000;251,540;Inf;251,000;250,000;-11,370;2,940;-3,505;24,042
6977,000;3,038;0,775;-34,681;3,321;9,824;5,726;35,682;4,633;-11,142;-2,734;0,000;37,300;38,000;9,782;3,140;-12,228;-8,779;-13,650;-10,636;-3,188;26,768;0,000;251,540;Inf;250,000;250,000;-11,333;2,941;-3,492;23,984
6977,500;3,038;0,775;-34,681;3,321;9,824;5,726;35,682;4,633;-11,142;-2,734;0,000;37,300;38,000;9,782;3,140;-12,235;-8,776;-13,635;-10,628;-3,188;26,768;0,000;248,440;Inf;250,000;250,000;-11,323;2,943;-3,512;23,977
6978,000;3,038;0,775;-34,681;3,321;9,824;5,691;35,667;4,631;-11,154;-2,723;0,000;37,312;37,988;9,782;3,140;-12,257;-8,767;-13,664;-10,616;-3,187;26,764;0,000;248,440;Inf;251,000;250,000;-11,319;2,944;-3,487;23,958
6978,500;3,038;0,775;-34,681;3,321;9,824;5,691;35,667;4,631;-11,154;-2,723;0,000;37,300;38,000;9,782;3,140;-12,237;-8,697;-13,645;-10,583;-3,187;26,764;0,000;248,540;Inf;251,000;250,000;-11,326;2,946;-3,465;23,893
6979,000;2,422;0,702;-34,064;3,330;9,787;5,691;35,667;4,631;-11,154;-2,723;0,000;37,300;38,000;9,875;3,228;-12,180;-8,757;-13,546;-10,585;-3,187;26,764;0,000;248,540;Inf;252,000;250,000;-11,290;2,947;-3,476;23,864
6979,500;2,422;0,702;-34,064;3,330;9,787;5,691;35,667;4,631;-11,154;-2,723;0,000;37,300;38,000;9,875;3,228;-12,263;-8,821;-13,641;-10,629;-3,187;26,764;0,000;248,540;Inf;252,000;250,000;-11,267;2,939;-3,478;23,858
6980,000;2,422;0,702;-34,064;3,330;9,787;5,691;35,667;4,631;-11,154;-2,723;0,000;37,300;38,000;9,875;3,228;-12,285;-8,792;-13,630;-10,615;-3,187;26,764;0,000;248,540;Inf;253,000;250,000;-11,339;2,930;-3,488;23,852
6980,500;2,422;0,702;-34,064;3,330;9,787;5,691;35,667;4,631;-11,154;-2,723;0,000;37,300;38,000;9,875;3,228;-12,252;-8,807;-13,644;-10,620;-3,187;26,764;0,000;247,740;Inf;253,000;250,000;-11,331;2,922;-3,470;23,845
6981,000;2,422;0,702;-34,064;3,330;9,787;5,666;35,665;4,641;-11,153;-2,737;0,000;37,307;37,923;9,875;3,228;-12,272;-8,776;-13,681;-10,652;-3,186;26,774;0,000;247,740;Inf;254,000;250,000;-11,331;2,914;-3,474;23,851
6981,500;2,422;0,702;-34,064;3,330;9,787;5,666;35,665;4,641;-11,153;-2,737;0,000;37,300;37,900;9,875;3,228;-12,260;-8,776;-13,681;-10,620;-3,186;26,774;0,000;247,840;Inf;254,000;250,000;-11,345;2,906;-3,472;23,877
6982,000;2,422;0,702;-34,064;3,330;9,787;5,666;35,665;4,641;-11,153;-2,737;0,000;37,300;37,900;9,875;3,228;-12,281;-8,775;-13,737;-10,681;-3,186;26,774;0,000;247,840;Inf;255,000;250,000;-11,335;2,898;-3,470;23,939
6982,500;3,096;0,754;-35,209;3,240;9,929;5,666;35,665;4,641;-11,153;-2,737;0,000;37,300;37,900;9,677;3,236;-12,294;-8,770;-13,723;-10,684;-3,186;26,774;0,000;247,740;Inf;255,000;250,000;-11,368;2,890;-3,465;23,925
6983,000;3,096;0,754;-35,209;3,240;9,929;5,666;35,665;4,641;-11,153;-2,737;0,000;37,300;37,900;9,677;3,236;-12,262;-8,763;-13,661;-10,638;-3,186;26,774;0,000;247,740;Inf;256,000;250,000;-11,368;2,893;-3,487;23,944
6983,500;3,096;0,754;-35,209;3,240;9,929;5,666;35,665;4,641;-11,153;-2,737;0,000;37,300;37,900;9,677;3,236;-12,213;-8,797;-13,636;-10,669;-3,186;26,774;0,000;251,140;Inf;256,000;250,000;-11,331;2,897;-3,492;23,948
6984,000;3,096;0,754;-35,209;3,240;9,929;5,666;35,665;4,641;-11,153;-2,737;0,000;37,300;37,900;9,677;3,236;-12,249;-8,806;-13,694;-10,717;-3,186;26,774;0,000;251,140;Inf;255,000;250,000;-11,329;2,900;-3,498;24,002
6984,500;3,096;0,754;-35,209;3,240;9,929;5,687;35,637;4,640;-11,132;-2,746;0,000;37,301;37,946;9,677;3,236;-12,287;-8,822;-13,720;-10,683;-3,195;26,766;0,000;250,940;Inf;255,000;250,000;-11,366;2,903;-3,495;24,066
