t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6985,000;3,096;0,754;-35,209;3,240;9,929;5,687;35,637;4,640;-11,132;-2,746;0,000;37,300;37,900;9,677;3,236;-12,286;-8,855;-13,562;-10,662;-3,195;26,766;0,000;250,940;Inf;255,000;250,000;-11,378;2,906;-3,490;24,125
6985,500;3,132;0,727;-35,209;3,236;9,911;5,687;35,637;4,640;-11,132;-2,746;0,000;37,300;37,900;9,602;3,241;-12,260;-8,871;-13,515;-10,687;-3,195;26,766;0,000;250,940;Inf;255,000;250,000;-11,341;2,909;-3,500;24,198
6986,000;3,132;0,727;-35,209;3,236;9,911;5,687;35,637;4,640;-11,132;-2,746;0,000;37,300;37,900;9,602;3,241;-12,224;-8,850;-13,506;-10,701;-3,195;26,766;0,000;250,940;Inf;255,000;250,000;-11,333;2,913;-3,529;24,217
6986,500;3,132;0,727;-35,209;3,236;9,911;5,687;35,637;4,640;-11,132;-2,746;0,000;37,300;37,900;9,602;3,241;-12,141;-8,802;-13,557;-10,669;-3,195;26,766;0,000;251,140;Inf;255,000;250,000;-11,320;2,917;-3,524;24,246
6987,000;3,132;0,727;-35,209;3,236;9,911;5,687;35,637;4,640;-11,132;-2,746;0,000;37,300;37,900;9,602;3,241;-12,169;-8,813;-13,580;-10,693;-3,195;26,766;0,000;251,140;Inf;254,000;250,000;-11,292;2,920;-3,532;24,274
6987,500;3,132;0,727;-35,209;3,236;9,911;5,739;35,626;4,638;-11,108;-2,714;0,000;37,293;37,928;9,602;3,241;-12,257;-8,854;-13,574;-10,708;-3,194;26,773;0,000;251,440;Inf;254,000;250,000;-11,314;2,924;-3,520;24,203
6988,000;3,132;0,727;-35,209;3,236;9,911;5,739;35,626;4,638;-11,108;-2,714;0,000;37,300;37,900;9,602;3,241;-12,203;-8,810;-13,561;-10,661;-3,194;26,773;0,000;251,440;Inf;253,000;250,000;-11,348;2,927;-3,512;24,146
6988,500;3,132;0,727;-35,209;3,236;9,911;5,739;35,626;4,638;-11,108;-2,714;0,000;37,300;37,900;9,602;3,241;-12,190;-8,838;-13,509;-10,660;-3,194;26,773;0,000;251,640;Inf;253,000;250,000;-11,309;2,930;-3,509;24,086
6989,000;3,233;0,785;-34,974;3,232;9,788;5,739;35,626;4,638;-11,108;-2,714;0,000;37,300;37,900;9,797;3,092;-12,197;-8,822;-13,539;-10,656;-3,194;26,773;0,000;251,640;Inf;252,000;250,000;-11,299;2,934;-3,517;23,997
6989,500;3,233;0,785;-34,974;3,232;9,788;5,739;35,626;4,638;-11,108;-2,714;0,000;37,300;37,900;9,797;3,092;-12,201;-8,841;-13,530;-10,617;-3,194;26,773;0,000;251,840;Inf;252,000;250,000;-11,304;2,939;-3,492;24,011
6990,000;3,233;0,785;-34,974;3,232;9,788;5,739;35,626;4,638;-11,108;-2,714;0,000;37,300;37,900;9,797;3,092;-12,194;-8,840;-13,569;-10,691;-3,194;26,773;0,000;251,840;Inf;251,000;250,000;-11,297;2,943;-3,504;24,043
6990,500;3,233;0,785;-34,974;3,232;9,788;5,739;35,626;4,638;-11,108;-2,714;0,000;37,300;37,900;9,797;3,092;-12,243;-8,851;-13,632;-10,712;-3,194;26,773;0,000;249,940;Inf;251,000;250,000;-11,324;2,948;-3,498;24,008
6991,000;3,233;0,785;-34,974;3,232;9,788;5,723;35,665;4,637;-11,102;-2,742;0,000;37,296;37,941;9,797;3,092;-12,260;-8,853;-13,616;-10,716;-3,200;26,760;0,000;249,940;Inf;251,000;250,000;-11,360;2,953;-3,485;23,946
6991,500;3,233;0,785;-34,974;3,232;9,788;5,723;35,665;4,637;-11,102;-2,742;0,000;37,300;37,900;9,797;3,092;-12,250;-8,872;-13,522;-10,692;-3,200;26,760;0,000;249,440;Inf;251,000;250,000;-11,361;2,957;-3,527;23,939
6992,000;2,938;0,767;-34,438;3,198;9,754;5,723;35,665;4,637;-11,102;-2,742;0,000;37,300;37,900;9,695;3,286;-12,227;-8,851;-13,573;-10,698;-3,200;26,760;0,000;249,440;Inf;251,000;250,000;-11,334;2,962;-3,515;23,937
6992,500;2,938;0,767;-34,438;3,198;9,754;5,723;35,665;4,637;-11,102;-2,742;0,000;37,300;37,900;9,695;3,286;-12,241;-8,869;-13,550;-10,681;-3,200;26,760;0,000;249,740;Inf;251,000;250,000;-11,337;2,962;-3,515;23,931
6993,000;2,938;0,767;-34,438;3,198;9,754;5,723;35,665;4,637;-11,102;-2,742;0,000;37,300;37,900;9,695;3,286;-12,215;-8,857;-13,551;-10,658;-3,200;26,760;0,000;249,740;Inf;251,000;250,000;-11,335;2,961;-3,519;23,887
6993,500;2,938;0,767;-34,438;3,198;9,754;5,723;35,665;4,637;-11,102;-2,742;0,000;37,300;37,900;9,695;3,286;-12,196;-8,818;-13,506;-10,622;-3,200;26,760;0,000;247,540;Inf;251,000;250,000;-11,320;2,961;-3,514;23,898
6994,000;2,938;0,767;-34,438;3,198;9,754;5,743;35,677;4,647;-11,096;-2,729;0,000;37,287;37,945;9,695;3,286;-12,193;-8,815;-13,503;-10,604;-3,201;26,765;0,000;247,540;Inf;252,000;250,000;-11,286;2,960;-3,498;23,922
6994,500;2,938;0,767;-34,438;3,198;9,754;5,743;35,677;4,647;-11,096;-2,729;0,000;37,300;37,900;9,695;3,286;-12,185;-8,795;-13,542;-10,618;-3,201;26,765;0,000;247,540;Inf;252,000;250,000;-11,279;2,960;-3,503;23,912
6995,000;3,107;0,778;-35,176;3,214;9,698;5,743;35,677;4,647;-11,096;-2,729;0,000;37,300;37,900;9,788;3,297;-12,194;-8,792;-13,541;-10,638;-3,201;26,765;0,000;247,540;Inf;253,000;250,000;-11,285;2,960;-3,496;23,869
6995,500;3,107;0,778;-35,176;3,214;9,698;5,743;35,677;4,647;-11,096;-2,729;0,000;37,300;37,900;9,788;3,297;-12,187;-8,772;-13,542;-10,589;-3,201;26,765;0,000;247,740;Inf;253,000;250,000;-11,291;2,962;-3,495;23,849
6996,000;3,107;0,778;-35,176;3,214;9,698;5,743;35,677;4,647;-11,096;-2,729;0,000;37,300;37,900;9,788;3,297;-12,175;-8,785;-13,535;-10,618;-3,201;26,765;0,000;247,740;Inf;254,000;250,000;-11,273;2,965;-3,501;23,819
6996,500;3,107;0,778;-35,176;3,214;9,698;5,743;35,677;4,647;-11,096;-2,729;0,000;37,300;37,900;9,788;3,297;-12,178;-8,765;-13,597;-10,645;-3,201;26,765;0,000;248,340;Inf;254,000;250,000;-11,278;2,967;-3,483;23,777
6997,000;3,107;0,778;-35,176;3,214;9,698;5,743;35,677;4,647;-11,096;-2,729;0,000;37,300;37,900;9,788;3,297;-12,128;-8,756;-13,561;-10,616;-3,201;26,765;0,000;248,340;Inf;255,000;250,000;-11,296;2,969;-3,504;23,775
6997,500;3,107;0,778;-35,176;3,214;9,698;5,780;35,673;4,623;-11,107;-2,732;0,000;37,291;37,976;9,788;3,297;-12,128;-8,740;-13,590;-10,635;-3,188;26,772;0,000;248,240;Inf;255,000;250,000;-11,265;2,971;-3,484;23,771
6998,000;3,107;0,778;-35,176;3,214;9,698;5,780;35,673;4,623;-11,107;-2,732;0,000;37,300;38,000;9,788;3,297;-12,132;-8,737;-13,601;-10,612;-3,188;26,772;0,000;248,240;Inf;256,000;250,000;-11,273;2,974;-3,487;23,793
6998,500;3,217;0,801;-34,787;3,183;9,786;5,780;35,673;4,623;-11,107;-2,732;0,000;37,300;38,000;9,902;3,282;-12,049;-8,745;-13,548;-10,599;-3,188;26,772;0,000;248,740;Inf;256,000;250,000;-11,271;2,976;-3,493;23,867
6999,000;3,217;0,801;-34,787;3,183;9,786;5,780;35,673;4,623;-11,107;-2,732;0,000;37,300;38,000;9,902;3,282;-12,084;-8,715;-13,561;-10,575;-3,188;26,772;0,000;248,740;Inf;257,000;250,000;-11,235;2,980;-3,498;23,832
6999,500;3,217;0,801;-34,787;3,183;9,786;5,780;35,673;4,623;-11,107;-2,732;0,000;37,300;38,000;9,902;3,282;-12,154;-8,731;-13,589;-10,621;-3,188;26,772;0,000;249,440;Inf;257,000;250,000;-11,234;2,984;-3,468;23,827
7000,000;3,217;0,801;-34,787;3,183;9,786;5,780;35,673;4,623;-11,107;-2,732;0,000;37,300;38,000;9,902;3,282;-12,144;-8,671;-13,563;-10,565;-3,188;26,772;0,000;249,440;Inf;257,000;250,000;-11,274;2,987;-3,482;23,836
7000,500;3,217;0,801;-34,787;3,183;9,786;5,730;35,678;4,629;-11,114;-2,741;0,000;37,283;37,988;9,902;3,282;-12,084;-8,683;-13,525;-10,564;-3,204;26,769;0,000;252,940;Inf;257,000;250,000;-11,236;2,991;-3,469;23,799
7001,000;3,217;0,801;-34,787;3,183;9,786;5,730;35,678;4,629;-11,114;-2,741;0,000;37,300;38,000;9,902;3,282;-12,111;-8,764;-13,428;-10,542;-3,204;26,769;0,000;252,940;Inf;256,000;250,000;-11,214;2,995;-3,467;23,849
7001,500;3,517;0,845;-35,209;3,232;9,797;5,730;35,678;4,629;-11,114;-2,741;0,000;37,300;38,000;9,765;3,198;-12,111;-8,734;-13,469;-10,565;-3,204;26,769;0,000;252,840;Inf;256,000;250,000;-11,211;3,007;-3,484;23,817
7002,000;3,517;0,845;-35,209;3,232;9,797;5,730;35,678;4,629;-11,114;-2,741;0,000;37,300;38,000;9,765;3,198;-12,117;-8,666;-13,500;-10,541;-3,204;26,769;0,000;252,840;Inf;255,000;250,000;-11,220;3,007;-3,480;23,818
7002,500;3,517;0,845;-35,209;3,232;9,797;5,730;35,678;4,629;-11,114;-2,741;0,000;37,300;38,000;9,765;3,198;-12,120;-8,707;-13,479;-10,525;-3,204;26,769;0,000;252,740;Inf;255,000;250,000;-11,206;3,015;-3,452;23,847
7003,000;3,517;0,845;-35,209;3,232;9,797;5,730;35,678;4,629;-11,114;-2,741;0,000;37,300;38,000;9,765;3,198;-12,136;-8,698;-13,502;-10,551;-3,204;26,769;0,000;252,740;Inf;254,000;250,000;-11,208;3,024;-3,459;23,866
7003,500;3,517;0,845;-35,209;3,232;9,797;5,730;35,678;4,629;-11,114;-2,741;0,000;37,300;38,000;9,765;3,198;-12,162;-8,736;-13,563;-10,573;-3,204;26,769;0,000;252,640;Inf;254,000;250,000;-11,222;3,032;-3,433;23,859
7004,000;3,517;0,845;-35,209;3,232;9,797;5,714;35,696;4,662;-11,126;-2,749;0,000;37,286;37,979;9,765;3,198;-12,180;-8,730;-13,524;-10,563;-3,203;26,775;0,000;252,640;Inf;253,000;250,000;-11,258;3,040;-3,439;23,883
7004,500;3,517;0,845;-35,209;3,232;9,797;5,714;35,696;4,662;-11,126;-2,749;0,000;37,300;38,000;9,765;3,198;-12,169;-8,720;-13,522;-10,577;-3,203;26,775;0,000;252,540;Inf;253,000;250,000;-11,249;3,048;-3,426;23,872
7005,000;2,954;0,740;-34,654;3,229;9,733;5,714;35,696;4,662;-11,126;-2,749;0,000;37,300;38,000;9,896;3,322;-12,174;-8,715;-13,554;-10,595;-3,203;26,775;0,000;252,540;Inf;252,000;250,000;-11,247;3,055;-3,453;23,765
7005,500;2,954;0,740;-34,654;3,229;9,733;5,714;35,696;4,662;-11,126;-2,749;0,000;37,300;38,000;9,896;3,322;-12,162;-8,722;-13,604;-10,615;-3,203;26,775;0,000;252,040;Inf;252,000;250,000;-11,259;3,054;-3,430;23,764
7006,000;2,954;0,740;-34,654;3,229;9,733;5,714;35,696;4,662;-11,126;-2,749;0,000;37,300;38,000;9,896;3,322;-12,187;-8,683;-13,665;-10,607;-3,203;26,775;0,000;252,040;Inf;251,000;250,000;-11,276;3,052;-3,421;23,785
7006,500;2,954;0,740;-34,654;3,229;9,733;5,714;35,696;4,662;-11,126;-2,749;0,000;37,300;38,000;9,896;3,322;-12,194;-8,676;-13,695;-10,586;-3,203;26,775;0,000;248,840;Inf;251,000;250,000;-11,285;3,050;-3,430;23,762
7007,000;2,954;0,740;-34,654;3,229;9,733;5,686;35,684;4,676;-11,150;-2,744;0,000;37,290;37,933;9,896;3,322;-12,183;-8,666;-13,632;-10,570;-3,206;26,771;0,000;248,840;Inf;252,000;250,000;-11,288;3,049;-3,418;23,902
7007,500;2,954;0,740;-34,654;3,229;9,733;5,686;35,684;4,676;-11,150;-2,744;0,000;37,300;37,900;9,896;3,322;-12,159;-8,690;-13,608;-10,570;-3,206;26,771;0,000;248,740;Inf;252,000;250,000;-11,263;3,047;-3,417;23,776
7008,000;3,550;0,850;-35,209;3,164;9,770;5,686;35,684;4,676;-11,150;-2,744;0,000;37,300;37,900;9,782;3,426;-12,113;-8,661;-13,626;-10,531;-3,206;26,771;0,000;248,740;Inf;253,000;250,000;-11,257;3,046;-3,418;23,653
7008,500;3,550;0,850;-35,209;3,164;9,770;5,686;35,684;4,676;-11,150;-2,744;0,000;37,300;37,900;9,782;3,426;-12,084;-8,666;-13,515;-10,540;-3,206;26,771;0,000;249,440;Inf;253,000;250,000;-11,233;3,054;-3,436;23,563
7009,000;3,550;0,850;-35,209;3,164;9,770;5,686;35,684;4,676;-11,150;-2,744;0,000;37,300;37,900;9,782;3,426;-12,132;-8,717;-13,560;-10,595;-3,206;26,771;0,000;249,440;Inf;253,000;250,000;-11,201;3,062;-3,425;23,455
7009,500;3,550;0,850;-35,209;3,164;9,770;5,686;35,684;4,676;-11,150;-2,744;0,000;37,300;37,900;9,782;3,426;-12,187;-8,785;-13,442;-10,602;-3,206;26,771;0,000;247,440;Inf;253,000;250,000;-11,251;3,070;-3,418;23,366
7010,000;3,550;0,850;-35,209;3,164;9,770;5,721;35,663;4,650;-11,147;-2,752;0,000;37,292;37,967;9,782;3,426;-12,128;-8,762;-13,450;-10,557;-3,198;26,770;0,000;247,440;Inf;254,000;250,000;-11,254;3,078;-3,416;23,203
7010,500;3,550;0,850;-35,209;3,164;9,770;5,721;35,663;4,650;-11,147;-2,752;0,000;37,300;38,000;9,782;3,426;-12,113;-8,754;-13,470;-10,599;-3,198;26,770;0,000;248,240;Inf;254,000;250,000;-11,224;3,086;-3,428;23,220
7011,000;3,550;0,850;-35,209;3,164;9,770;5,721;35,663;4,650;-11,147;-2,752;0,000;37,300;38,000;9,782;3,426;-12,183;-8,735;-13,587;-10,604;-3,198;26,770;0,000;248,240;Inf;255,000;250,000;-11,234;3,093;-3,433;23,189
7011,500;3,210;0,814;-34,947;3,277;9,704;5,721;35,663;4,650;-11,147;-2,752;0,000;37,300;38,000;9,894;3,294;-12,189;-8,748;-13,579;-10,615;-3,198;26,770;0,000;247,940;Inf;255,000;250,000;-11,277;3,101;-3,432;23,189
7012,000;3,210;0,814;-34,947;3,277;9,704;5,721;35,663;4,650;-11,147;-2,752;0,000;37,300;38,000;9,894;3,294;-12,218;-8,706;-13,659;-10,620;-3,198;26,770;0,000;247,940;Inf;256,000;250,000;-11,283;3,103;-3,428;23,169
7012,500;3,210;0,814;-34,947;3,277;9,704;5,721;35,663;4,650;-11,147;-2,752;0,000;37,300;38,000;9,894;3,294;-12,218;-8,708;-13,693;-10,598;-3,198;26,770;0,000;250,840;Inf;256,000;250,000;-11,301;3,104;-3,428;23,239
7013,000;3,210;0,814;-34,947;3,277;9,704;5,721;35,663;4,650;-11,147;-2,752;0,000;37,300;38,000;9,894;3,294;-12,252;-8,694;-13,755;-10,615;-3,198;26,770;0,000;250,840;Inf;256,000;250,000;-11,304;3,106;-3,447;23,308
7013,500;3,210;0,814;-34,947;3,277;9,704;5,733;35,704;4,650;-11,148;-2,729;0,000;37,299;37,991;9,894;3,294;-12,235;-8,693;-13,717;-10,619;-3,189;26,770;0,000;250,840;Inf;256,000;250,000;-11,329;3,108;-3,447;23,366
7014,000;3,210;0,814;-34,947;3,277;9,704;5,733;35,704;4,650;-11,148;-2,729;0,000;37,300;38,000;9,894;3,294;-12,248;-8,709;-13,661;-10,648;-3,189;26,770;0,000;250,840;Inf;256,000;250,000;-11,316;3,109;-3,434;23,510
7014,500;2,934;0,738;-35,066;3,204;9,829;5,733;35,704;4,650;-11,148;-2,729;0,000;37,300;38,000;9,880;3,344;-12,202;-8,751;-13,561;-10,590;-3,189;26,770;0,000;250,440;Inf;256,000;250,000;-11,317;3,111;-3,446;23,444
7015,000;2,934;0,738;-35,066;3,204;9,829;5,733;35,704;4,650;-11,148;-2,729;0,000;37,300;38,000;9,880;3,344;-12,207;-8,778;-13,484;-10,615;-3,189;26,770;0,000;250,440;Inf;256,000;250,000;-11,276;3,108;-3,450;23,450
7015,500;2,934;0,738;-35,066;3,204;9,829;5,733;35,704;4,650;-11,148;-2,729;0,000;37,300;38,000;9,880;3,344;-12,168;-8,763;-13,526;-10,585;-3,189;26,770;0,000;250,340;Inf;256,000;250,000;-11,271;3,105;-3,433;23,508
7016,000;2,934;0,738;-35,066;3,204;9,829;5,733;35,704;4,650;-11,148;-2,729;0,000;37,300;38,000;9,880;3,344;-12,171;-8,791;-13,481;-10,625;-3,189;26,770;0,000;250,340;Inf;256,000;250,000;-11,260;3,103;-3,443;23,574
7016,500;2,934;0,738;-35,066;3,204;9,829;5,712;35,678;4,652;-11,144;-2,733;0,000;37,305;38,041;9,880;3,344;-12,167;-8,784;-13,416;-10,564;-3,187;26,766;0,000;251,340;Inf;256,000;250,000;-11,267;3,100;-3,439;23,565
7017,000;2,934;0,738;-35,066;3,204;9,829;5,712;35,678;4,652;-11,144;-2,733;0,000;37,300;38,000;9,880;3,344;-12,124;-8,761;-13,455;-10,591;-3,187;26,766;0,000;251,340;Inf;255,000;250,000;-11,233;3,097;-3,427;23,585
7017,500;2,934;0,738;-35,066;3,204;9,829;5,712;35,678;4,652;-11,144;-2,733;0,000;37,300;38,000;9,880;3,344;-12,164;-8,728;-13,540;-10,602;-3,187;26,766;0,000;251,440;Inf;255,000;250,000;-11,233;3,094;-3,437;23,616
7018,000;2,425;0,673;-34,138;3,238;9,768;5,712;35,678;4,652;-11,144;-2,733;0,000;37,300;38,000;9,907;3,268;-12,180;-8,746;-13,580;-10,622;-3,187;26,766;0,000;251,440;Inf;254,000;250,000;-11,258;3,092;-3,416;23,586
7018,500;2,425;0,673;-34,138;3,238;9,768;5,712;35,678;4,652;-11,144;-2,733;0,000;37,300;38,000;9,907;3,268;-12,174;-8,780;-13,468;-10,607;-3,187;26,766;0,000;251,240;Inf;254,000;250,000;-11,282;3,081;-3,438;23,580
7019,000;2,425;0,673;-34,138;3,238;9,768;5,712;35,678;4,652;-11,144;-2,733;0,000;37,300;38,000;9,907;3,268;-12,105;-8,716;-13,459;-10,566;-3,187;26,766;0,000;251,240;Inf;253,000;250,000;-11,257;3,070;-3,453;23,623
7019,500;2,425;0,673;-34,138;3,238;9,768;5,712;35,678;4,652;-11,144;-2,733;0,000;37,300;38,000;9,907;3,268;-12,142;-8,721;-13,521;-10,611;-3,187;26,766;0,000;250,540;Inf;253,000;250,000;-11,212;3,060;-3,441;23,683
7020,000;2,425;0,673;-34,138;3,238;9,768;5,739;35,690;4,653;-11,141;-2,730;0,000;37,304;38,007;9,907;3,268;-12,139;-8,701;-13,548;-10,567;-3,192;26,761;0,000;250,540;Inf;253,000;250,000;-11,249;3,049;-3,452;23,659
7020,500;2,425;0,673;-34,138;3,238;9,768;5,739;35,690;4,653;-11,141;-2,730;0,000;37,300;38,000;9,907;3,268;-12,125;-8,719;-13,482;-10,563;-3,192;26,761;0,000;250,640;Inf;253,000;250,000;-11,239;3,039;-3,427;23,662
7021,000;3,329;0,803;-35,209;3,257;9,808;5,739;35,690;4,653;-11,141;-2,730;0,000;37,300;38,000;9,718;3,381;-12,068;-8,693;-13,500;-10,554;-3,192;26,761;0,000;250,640;Inf;253,000;250,000;-11,222;3,029;-3,436;23,893
7021,500;3,329;0,803;-35,209;3,257;9,808;5,739;35,690;4,653;-11,141;-2,730;0,000;37,300;38,000;9,718;3,381;-12,099;-8,666;-13,520;-10,558;-3,192;26,761;0,000;250,440;Inf;253,000;250,000;-11,204;3,034;-3,411;23,968
7022,000;3,329;0,803;-35,209;3,257;9,808;5,739;35,690;4,653;-11,141;-2,730;0,000;37,300;38,000;9,718;3,381;-12,029;-8,624;-13,521;-10,511;-3,192;26,761;0,000;250,440;Inf;253,000;250,000;-11,211;3,039;-3,417;23,998
7022,500;3,329;0,803;-35,209;3,257;9,808;5,739;35,690;4,653;-11,141;-2,730;0,000;37,300;38,000;9,718;3,381;-12,008;-8,640;-13,514;-10,499;-3,192;26,761;0,000;248,040;Inf;253,000;250,000;-11,171;3,043;-3,408;23,944
7023,000;3,329;0,803;-35,209;3,257;9,808;5,797;35,700;4,670;-11,158;-2,729;0,000;37,312;38,151;9,718;3,381;-12,052;-8,649;-13,476;-10,505;-3,184;26,763;0,000;248,040;Inf;254,000;250,000;-11,165;3,048;-3,404;23,920
7023,500;3,329;0,803;-35,209;3,257;9,808;5,797;35,700;4,670;-11,158;-2,729;0,000;37,300;38,200;9,718;3,381;-12,063;-8,640;-13,490;-10,518;-3,184;26,763;0,000;248,540;Inf;254,000;250,000;-11,171;3,053;-3,415;23,847
7024,000;3,329;0,803;-35,209;3,257;9,808;5,797;35,700;4,670;-11,158;-2,729;0,000;37,300;38,200;9,718;3,381;-12,074;-8,628;-13,589;-10,515;-3,184;26,763;0,000;248,540;Inf;255,000;250,000;-11,178;3,057;-3,391;23,789
7024,500;3,436;0,825;-35,209;3,253;9,832;5,797;35,700;4,670;-11,158;-2,729;0,000;37,300;38,200;9,766;3,168;-12,116;-8,617;-13,622;-10,532;-3,184;26,763;0,000;248,040;Inf;255,000;250,000;-11,201;3,062;-3,392;23,785
7025,000;3,436;0,825;-35,209;3,253;9,832;5,797;35,700;4,670;-11,158;-2,729;0,000;37,300;38,200;9,766;3,168;-12,132;-8,651;-13,592;-10,540;-3,184;26,763;0,000;248,040;Inf;256,000;250,000;-11,222;3,068;-3,371;23,758
7025,500;3,436;0,825;-35,209;3,253;9,832;5,797;35,700;4,670;-11,158;-2,729;0,000;37,300;38,200;9,766;3,168;-12,055;-8,609;-13,577;-10,486;-3,184;26,763;0,000;249,340;Inf;256,000;250,000;-11,229;3,074;-3,388;23,805
7026,000;3,436;0,825;-35,209;3,253;9,832;5,797;35,700;4,670;-11,158;-2,729;0,000;37,300;38,200;9,766;3,168;-12,034;-8,586;-13,483;-10,490;-3,184;26,763;0,000;249,340;Inf;256,000;250,000;-11,182;3,080;-3,378;23,854
7026,500;3,436;0,825;-35,209;3,253;9,832;5,782;35,712;4,661;-11,156;-2,725;0,000;37,316;38,170;9,766;3,168;-12,076;-8,601;-13,533;-10,515;-3,171;26,760;0,000;249,040;Inf;256,000;250,000;-11,148;3,086;-3,382;23,847
7027,000;3,436;0,825;-35,209;3,253;9,832;5,782;35,712;4,661;-11,156;-2,725;0,000;37,300;38,200;9,766;3,168;-12,115;-8,600;-13,603;-10,511;-3,171;26,760;0,000;249,040;Inf;256,000;250,000;-11,181;3,091;-3,378;23,894
7027,500;3,444;0,800;-35,209;3,289;9,831;5,782;35,712;4,661;-11,156;-2,725;0,000;37,300;38,200;9,777;3,300;-12,145;-8,586;-13,644;-10,505;-3,171;26,760;0,000;249,240;Inf;256,000;250,000;-11,208;3,097;-3,357;23,923
7028,000;3,444;0,800;-35,209;3,289;9,831;5,782;35,712;4,661;-11,156;-2,725;0,000;37,300;38,200;9,777;3,300;-12,128;-8,598;-13,651;-10,522;-3,171;26,760;0,000;249,240;Inf;256,000;250,000;-11,220;3,103;-3,369;23,905
7028,500;3,444;0,800;-35,209;3,289;9,831;5,782;35,712;4,661;-11,156;-2,725;0,000;37,300;38,200;9,777;3,300;-12,148;-8,617;-13,637;-10,535;-3,171;26,760;0,000;249,940;Inf;256,000;250,000;-11,225;3,108;-3,369;23,897
7029,000;3,444;0,800;-35,209;3,289;9,831;5,782;35,712;4,661;-11,156;-2,725;0,000;37,300;38,200;9,777;3,300;-12,111;-8,606;-13,633;-10,508;-3,171;26,760;0,000;249,940;Inf;256,000;250,000;-11,234;3,114;-3,359;23,877
7029,500;3,444;0,800;-35,209;3,289;9,831;5,764;35,732;4,657;-11,191;-2,715;0,000;37,319;38,146;9,777;3,300;-12,149;-8,616;-13,576;-10,546;-3,166;26,754;0,000;251,440;Inf;256,000;250,000;-11,215;3,119;-3,376;23,815
7030,000;3,444;0,800;-35,209;3,289;9,831;5,764;35,732;4,657;-11,191;-2,715;0,000;37,300;38,100;9,777;3,300;-12,118;-8,597;-13,524;-10,474;-3,166;26,754;0,000;251,440;Inf;255,000;250,000;-11,222;3,125;-3,355;23,811
7030,500;3,444;0,800;-35,209;3,289;9,831;5,764;35,732;4,657;-11,191;-2,715;0,000;37,300;38,100;9,777;3,300;-12,050;-8,623;-13,485;-10,474;-3,166;26,754;0,000;251,640;Inf;255,000;250,000;-11,178;3,130;-3,373;23,851
7031,000;3,032;0,699;-35,209;3,258;9,778;5,764;35,732;4,657;-11,191;-2,715;0,000;37,300;38,100;9,757;3,308;-12,040;-8,629;-13,449;-10,498;-3,166;26,754;0,000;251,640;Inf;254,000;250,000;-11,158;3,135;-3,382;23,796
7031,500;3,032;0,699;-35,209;3,258;9,778;5,764;35,732;4,657;-11,191;-2,715;0,000;37,300;38,100;9,757;3,308;-12,041;-8,660;-13,413;-10,525;-3,166;26,754;0,000;251,140;Inf;254,000;250,000;-11,154;3,133;-3,379;23,786
7032,000;3,032;0,699;-35,209;3,258;9,778;5,764;35,732;4,657;-11,191;-2,715;0,000;37,300;38,100;9,757;3,308;-12,099;-8,711;-13,417;-10,495;-3,166;26,754;0,000;251,140;Inf;253,000;250,000;-11,160;3,132;-3,370;23,819
7032,500;3,032;0,699;-35,209;3,258;9,778;5,764;35,732;4,657;-11,191;-2,715;0,000;37,300;38,100;9,757;3,308;-12,113;-8,678;-13,449;-10,535;-3,166;26,754;0,000;250,740;Inf;253,000;250,000;-11,180;3,130;-3,378;23,796
7033,000;3,032;0,699;-35,209;3,258;9,778;5,689;35,696;4,655;-11,197;-2,713;0,000;37,335;38,120;9,757;3,308;-12,124;-8,622;-13,621;-10,518;-3,172;26,751;0,000;250,740;Inf;253,000;250,000;-11,194;3,128;-3,363;23,834
7033,500;3,032;0,699;-35,209;3,258;9,778;5,689;35,696;4,655;-11,197;-2,713;0,000;37,300;38,100;9,757;3,308;-12,168;-8,623;-13,690;-10,543;-3,172;26,751;0,000;250,340;Inf;253,000;250,000;-11,221;3,127;-3,380;23,828
7034,000;3,168;0,715;-35,209;3,290;9,815;5,689;35,696;4,655;-11,197;-2,713;0,000;37,300;38,100;9,726;3,268;-12,181;-8,655;-13,698;-10,532;-3,172;26,751;0,000;250,340;Inf;253,000;250,000;-11,256;3,125;-3,344;23,815
7034,500;3,168;0,715;-35,209;3,290;9,815;5,689;35,696;4,655;-11,197;-2,713;0,000;37,300;38,100;9,726;3,268;-12,190;-8,664;-13,672;-10,562;-3,172;26,751;0,000;250,340;Inf;253,000;250,000;-11,266;3,126;-3,365;23,772
7035,000;3,168;0,715;-35,209;3,290;9,815;5,689;35,696;4,655;-11,197;-2,713;0,000;37,300;38,100;9,726;3,268;-12,197;-8,670;-13,650;-10,574;-3,172;26,751;0,000;250,340;Inf;253,000;250,000;-11,272;3,127;-3,367;23,754
7035,500;3,168;0,715;-35,209;3,290;9,815;5,689;35,696;4,655;-11,197;-2,713;0,000;37,300;38,100;9,726;3,268;-12,184;-8,667;-13,557;-10,562;-3,172;26,751;0,000;247,540;Inf;253,000;250,000;-11,273;3,127;-3,397;23,700
7036,000;3,168;0,715;-35,209;3,290;9,815;5,700;35,717;4,694;-11,186;-2,710;0,000;37,342;38,145;9,726;3,268;-12,128;-8,669;-13,444;-10,517;-3,173;26,748;0,000;247,540;Inf;254,000;250,000;-11,243;3,128;-3,404;23,654
7036,500;3,168;0,715;-35,209;3,290;9,815;5,700;35,717;4,694;-11,186;-2,710;0,000;37,300;38,100;9,726;3,268;-12,081;-8,703;-13,444;-10,527;-3,173;26,748;0,000;248,340;Inf;254,000;250,000;-11,189;3,129;-3,383;23,596
7037,000;2,802;0,736;-34,606;3,306;9,700;5,700;35,717;4,694;-11,186;-2,710;0,000;37,300;38,100;9,814;3,327;-12,127;-8,733;-13,454;-10,542;-3,173;26,748;0,000;248,340;Inf;255,000;250,000;-11,189;3,129;-3,379;23,531
7037,500;2,802;0,736;-34,606;3,306;9,700;5,700;35,717;4,694;-11,186;-2,710;0,000;37,300;38,100;9,814;3,327;-12,113;-8,733;-13,392;-10,533;-3,173;26,748;0,000;247,540;Inf;255,000;250,000;-11,214;3,124;-3,376;23,472
7038,000;2,802;0,736;-34,606;3,306;9,700;5,700;35,717;4,694;-11,186;-2,710;0,000;37,300;38,100;9,814;3,327;-12,032;-8,715;-13,362;-10,499;-3,173;26,748;0,000;247,540;Inf;256,000;250,000;-11,193;3,119;-3,398;23,433
7038,500;2,802;0,736;-34,606;3,306;9,700;5,700;35,717;4,694;-11,186;-2,710;0,000;37,300;38,100;9,814;3,327;-12,000;-8,676;-13,366;-10,537;-3,173;26,748;0,000;248,640;Inf;256,000;250,000;-11,152;3,113;-3,385;23,415
7039,000;2,802;0,736;-34,606;3,306;9,700;5,700;35,717;4,694;-11,186;-2,710;0,000;37,300;38,100;9,814;3,327;-12,030;-8,684;-13,430;-10,545;-3,173;26,748;0,000;248,640;Inf;257,000;250,000;-11,145;3,108;-3,403;23,434
7039,500;2,802;0,736;-34,606;3,306;9,700;5,729;35,680;4,681;-11,164;-2,711;0,000;37,353;38,259;9,814;3,327;-12,011;-8,666;-13,447;-10,524;-3,169;26,741;0,000;247,740;Inf;257,000;250,000;-11,172;3,103;-3,384;23,441
7040,000;2,802;0,736;-34,606;3,306;9,700;5,729;35,680;4,681;-11,164;-2,711;0,000;37,400;38,300;9,814;3,327;-12,040;-8,655;-13,477;-10,558;-3,169;26,741;0,000;247,740;Inf;258,000;250,000;-11,162;3,098;-3,402;23,449
7040,500;3,326;0,815;-35,209;3,209;9,824;5,729;35,680;4,681;-11,164;-2,711;0,000;37,400;38,300;9,703;3,307;-12,106;-8,641;-13,585;-10,556;-3,169;26,741;0,000;249,140;Inf;258,000;250,000;-11,182;3,094;-3,388;23,442
7041,000;3,326;0,815;-35,209;3,209;9,824;5,729;35,680;4,681;-11,164;-2,711;0,000;37,400;38,300;9,703;3,307;-12,076;-8,667;-13,543;-10,596;-3,169;26,741;0,000;249,140;Inf;258,000;250,000;-11,222;3,097;-3,395;23,419
7041,500;3,326;0,815;-35,209;3,209;9,824;5,729;35,680;4,681;-11,164;-2,711;0,000;37,400;38,300;9,703;3,307;-12,129;-8,754;-13,395;-10,581;-3,169;26,741;0,000;253,440;Inf;258,000;250,000;-11,220;3,101;-3,401;23,453
7042,000;3,326;0,815;-35,209;3,209;9,824;5,729;35,680;4,681;-11,164;-2,711;0,000;37,400;38,300;9,703;3,307;-12,091;-8,781;-13,330;-10,555;-3,169;26,741;0,000;253,440;Inf;257,000;250,000;-11,215;3,105;-3,401;23,472
7042,500;3,326;0,815;-35,209;3,209;9,824;5,784;35,703;4,662;-11,141;-2,701;0,000;37,372;38,180;9,703;3,307;-12,069;-8,786;-13,305;-10,563;-3,169;26,739;0,000;253,740;Inf;257,000;250,000;-11,189;3,108;-3,411;23,483
7043,000;3,326;0,815;-35,209;3,209;9,824;5,784;35,703;4,662;-11,141;-2,701;0,000;37,400;38,200;9,703;3,307;-11,985;-8,737;-13,323;-10,538;-3,169;26,739;0,000;253,740;Inf;256,000;250,000;-11,181;3,112;-3,388;23,517
7043,500;2,987;0,796;-34,225;3,234;9,699;5,784;35,703;4,662;-11,141;-2,701;0,000;37,400;38,200;9,849;3,138;-11,871;-8,670;-13,330;-10,473;-3,169;26,739;0,000;253,440;Inf;256,000;250,000;-11,146;3,115;-3,395;23,553
7044,000;2,987;0,796;-34,225;3,234;9,699;5,784;35,703;4,662;-11,141;-2,701;0,000;37,400;38,200;9,849;3,138;-11,917;-8,700;-13,250;-10,522;-3,169;26,739;0,000;253,440;Inf;255,000;250,000;-11,086;3,113;-3,409;23,563
7044,500;2,987;0,796;-34,225;3,234;9,699;5,784;35,703;4,662;-11,141;-2,701;0,000;37,400;38,200;9,849;3,138;-11,966;-8,729;-13,199;-10,544;-3,169;26,739;0,000;253,640;Inf;255,000;250,000;-11,097;3,111;-3,426;23,545
7045,000;2,987;0,796;-34,225;3,234;9,699;5,784;35,703;4,662;-11,141;-2,701;0,000;37,400;38,200;9,849;3,138;-11,961;-8,745;-13,208;-10,543;-3,169;26,739;0,000;253,640;Inf;254,000;250,000;-11,109;3,109;-3,401;23,540
7045,500;2,987;0,796;-34,225;3,234;9,699;5,784;35,703;4,662;-11,141;-2,701;0,000;37,400;38,200;9,849;3,138;-12,037;-8,766;-13,216;-10,532;-3,169;26,739;0,000;251,740;Inf;254,000;250,000;-11,114;3,107;-3,411;23,519
7046,000;2,987;0,796;-34,225;3,234;9,699;5,791;35,674;4,683;-11,131;-2,726;0,000;37,376;38,216;9,849;3,138;-11,953;-8,707;-13,189;-10,488;-3,178;26,736;0,000;251,740;Inf;253,000;250,000;-11,138;3,105;-3,391;23,504
7046,500;2,987;0,796;-34,225;3,234;9,699;5,791;35,674;4,683;-11,131;-2,726;0,000;37,400;38,200;9,849;3,138;-11,943;-8,695;-13,198;-10,490;-3,178;26,736;0,000;251,940;Inf;253,000;250,000;-11,084;3,103;-3,403;23,545
7047,000;3,337;0,829;-35,025;3,221;9,880;5,791;35,674;4,683;-11,131;-2,726;0,000;37,400;38,200;9,840;3,116;-11,993;-8,687;-13,211;-10,487;-3,178;26,736;0,000;251,940;Inf;252,000;250,000;-11,082;3,101;-3,384;23,598
7047,500;3,337;0,829;-35,025;3,221;9,880;5,791;35,674;4,683;-11,131;-2,726;0,000;37,400;38,200;9,840;3,116;-11,863;-8,652;-13,276;-10,470;-3,178;26,736;0,000;251,440;Inf;252,000;250,000;-11,094;3,105;-3,380;23,473
7048,000;3,337;0,829;-35,025;3,221;9,880;5,791;35,674;4,683;-11,131;-2,726;0,000;37,400;38,200;9,840;3,116;-11,900;-8,645;-13,338;-10,475;-3,178;26,736;0,000;251,440;Inf;251,000;250,000;-11,065;3,109;-3,387;23,371
7048,500;3,337;0,829;-35,025;3,221;9,880;5,791;35,674;4,683;-11,131;-2,726;0,000;37,400;38,200;9,840;3,116;-11,958;-8,633;-13,393;-10,507;-3,178;26,736;0,000;248,440;Inf;251,000;250,000;-11,090;3,113;-3,379;23,364
7049,000;3,337;0,829;-35,025;3,221;9,880;5,800;35,721;4,669;-11,105;-2,728;0,000;37,391;38,259;9,840;3,116;-12,054;-8,683;-13,396;-10,535;-3,185;26,728;0,000;248,440;Inf;252,000;250,000;-11,123;3,116;-3,351;23,374
7049,500;3,337;0,829;-35,025;3,221;9,880;5,800;35,721;4,669;-11,105;-2,728;0,000;37,400;38,300;9,840;3,116;-11,944;-8,658;-13,357;-10,482;-3,185;26,728;0,000;248,540;Inf;252,000;250,000;-11,167;3,120;-3,365;23,387
7050,000;3,208;0,787;-35,209;3,238;9,759;5,800;35,721;4,669;-11,105;-2,728;0,000;37,400;38,300;9,925;3,301;-11,912;-8,603;-13,330;-10,430;-3,185;26,728;0,000;248,540;Inf;253,000;250,000;-11,110;3,124;-3,349;23,470
7050,500;3,208;0,787;-35,209;3,238;9,759;5,800;35,721;4,669;-11,105;-2,728;0,000;37,400;38,300;9,925;3,301;-11,981;-8,646;-13,362;-10,476;-3,185;26,728;0,000;248,640;Inf;253,000;250,000;-11,069;3,125;-3,346;23,559
7051,000;3,208;0,787;-35,209;3,238;9,759;5,800;35,721;4,669;-11,105;-2,728;0,000;37,400;38,300;9,925;3,301;-12,046;-8,563;-13,566;-10,466;-3,185;26,728;0,000;248,640;Inf;254,000;250,000;-11,116;3,126;-3,332;23,506
7051,500;3,208;0,787;-35,209;3,238;9,759;5,800;35,721;4,669;-11,105;-2,728;0,000;37,400;38,300;9,925;3,301;-12,052;-8,575;-13,575;-10,484;-3,185;26,728;0,000;247,540;Inf;254,000;250,000;-11,160;3,128;-3,343;23,543
7052,000;3,208;0,787;-35,209;3,238;9,759;5,796;35,783;4,700;-11,091;-2,706;0,000;37,412;38,268;9,925;3,301;-12,110;-8,600;-13,606;-10,513;-3,180;26,740;0,000;247,540;Inf;255,000;250,000;-11,171;3,129;-3,350;23,578
7052,500;3,208;0,787;-35,209;3,238;9,759;5,796;35,783;4,700;-11,091;-2,706;0,000;37,400;38,300;9,925;3,301;-12,126;-8,649;-13,551;-10,543;-3,180;26,740;0,000;247,640;Inf;255,000;250,000;-11,207;3,130;-3,337;23,631
7053,000;3,208;0,787;-35,209;3,238;9,759;5,796;35,783;4,700;-11,091;-2,706;0,000;37,400;38,300;9,925;3,301;-12,123;-8,651;-13,440;-10,541;-3,180;26,740;0,000;247,640;Inf;256,000;250,000;-11,217;3,132;-3,324;23,651
7053,500;3,079;0,831;-34,247;3,279;9,772;5,796;35,783;4,700;-11,091;-2,706;0,000;37,400;38,300;9,905;3,333;-12,078;-8,667;-13,376;-10,504;-3,180;26,740;0,000;248,040;Inf;256,000;250,000;-11,189;3,133;-3,335;23,735
7054,000;3,079;0,831;-34,247;3,279;9,772;5,796;35,783;4,700;-11,091;-2,706;0,000;37,400;38,300;9,905;3,333;-12,057;-8,640;-13,371;-10,493;-3,180;26,740;0,000;248,040;Inf;257,000;250,000;-11,156;3,132;-3,330;23,759
7054,500;3,079;0,831;-34,247;3,279;9,772;5,796;35,783;4,700;-11,091;-2,706;0,000;37,400;38,300;9,905;3,333;-12,023;-8,629;-13,405;-10,491;-3,180;26,740;0,000;252,840;Inf;257,000;250,000;-11,140;3,131;-3,367;23,767
7055,000;3,079;0,831;-34,247;3,279;9,772;5,796;35,783;4,700;-11,091;-2,706;0,000;37,400;38,300;9,905;3,333;-12,018;-8,613;-13,395;-10,497;-3,180;26,740;0,000;252,840;Inf;256,000;250,000;-11,137;3,130;-3,338;23,687
7055,500;3,079;0,831;-34,247;3,279;9,772;5,797;35,736;4,692;-11,130;-2,724;0,000;37,412;38,362;9,905;3,333;-11,985;-8,626;-13,434;-10,497;-3,187;26,736;0,000;252,240;Inf;256,000;250,000;-11,131;3,129;-3,337;23,603
7056,000;3,079;0,831;-34,247;3,279;9,772;5,797;35,736;4,692;-11,130;-2,724;0,000;37,400;38,400;9,905;3,333;-12,003;-8,610;-13,456;-10,499;-3,187;26,736;0,000;252,240;Inf;255,000;250,000;-11,135;3,129;-3,367;23,607
7056,500;2,938;0,803;-33,675;3,287;9,737;5,797;35,736;4,692;-11,130;-2,724;0,000;37,400;38,400;9,904;3,207;-11,974;-8,592;-13,425;-10,459;-3,187;26,736;0,000;252,440;Inf;255,000;250,000;-11,142;3,128;-3,363;23,676
7057,000;2,938;0,803;-33,675;3,287;9,737;5,797;35,736;4,692;-11,130;-2,724;0,000;37,400;38,400;9,904;3,207;-11,971;-8,571;-13,427;-10,446;-3,187;26,736;0,000;252,440;Inf;254,000;250,000;-11,113;3,125;-3,342;23,613
7057,500;2,938;0,803;-33,675;3,287;9,737;5,797;35,736;4,692;-11,130;-2,724;0,000;37,400;38,400;9,904;3,207;-12,016;-8,584;-13,460;-10,471;-3,187;26,736;0,000;251,740;Inf;254,000;250,000;-11,104;3,122;-3,352;23,635
7058,000;2,938;0,803;-33,675;3,287;9,737;5,797;35,736;4,692;-11,130;-2,724;0,000;37,400;38,400;9,904;3,207;-12,044;-8,599;-13,426;-10,453;-3,187;26,736;0,000;251,740;Inf;253,000;250,000;-11,133;3,119;-3,321;23,673
7058,500;2,938;0,803;-33,675;3,287;9,737;5,738;35,763;4,675;-11,142;-2,727;0,000;37,426;38,367;9,904;3,207;-12,049;-8,600;-13,471;-10,447;-3,194;26,723;0,000;250,740;Inf;253,000;250,000;-11,130;3,116;-3,342;23,689
7059,000;2,938;0,803;-33,675;3,287;9,737;5,738;35,763;4,675;-11,142;-2,727;0,000;37,400;38,400;9,904;3,207;-12,052;-8,599;-13,455;-10,446;-3,194;26,723;0,000;250,740;Inf;253,000;250,000;-11,142;3,113;-3,315;23,692
7059,500;2,938;0,803;-33,675;3,287;9,737;5,738;35,763;4,675;-11,142;-2,727;0,000;37,400;38,400;9,904;3,207;-12,049;-8,609;-13,410;-10,459;-3,194;26,723;0,000;250,740;Inf;253,000;250,000;-11,138;3,110;-3,310;23,679
7060,000;3,141;0,740;-35,209;3,281;9,806;5,738;35,763;4,675;-11,142;-2,727;0,000;37,400;38,400;9,781;3,351;-12,023;-8,594;-13,392;-10,438;-3,194;26,723;0,000;250,740;Inf;253,000;250,000;-11,132;3,107;-3,334;23,679
7060,500;3,141;0,740;-35,209;3,281;9,806;5,738;35,763;4,675;-11,142;-2,727;0,000;37,400;38,400;9,781;3,351;-12,050;-8,621;-13,377;-10,456;-3,194;26,723;0,000;250,840;Inf;253,000;250,000;-11,112;3,108;-3,325;23,705
7061,000;3,141;0,740;-35,209;3,281;9,806;5,738;35,763;4,675;-11,142;-2,727;0,000;37,400;38,400;9,781;3,351;-11,985;-8,554;-13,339;-10,388;-3,194;26,723;0,000;250,840;Inf;253,000;250,000;-11,126;3,108;-3,314;23,765
7061,500;3,141;0,740;-35,209;3,281;9,806;5,738;35,763;4,675;-11,142;-2,727;0,000;37,400;38,400;9,781;3,351;-12,003;-8,548;-13,455;-10,443;-3,194;26,723;0,000;248,140;Inf;253,000;250,000;-11,066;3,109;-3,316;23,822
7062,000;3,141;0,740;-35,209;3,281;9,806;5,718;35,759;4,694;-11,157;-2,740;0,000;37,433;38,365;9,781;3,351;-12,006;-8,544;-13,428;-10,417;-3,186;26,721;0,000;248,140;Inf;254,000;250,000;-11,112;3,109;-3,313;23,831
7062,500;3,141;0,740;-35,209;3,281;9,806;5,718;35,759;4,694;-11,157;-2,740;0,000;37,400;38,400;9,781;3,351;-11,991;-8,544;-13,441;-10,413;-3,186;26,721;0,000;248,140;Inf;254,000;250,000;-11,099;3,110;-3,312;23,798
7063,000;2,770;0,713;-33,857;3,334;9,820;5,718;35,759;4,694;-11,157;-2,740;0,000;37,400;38,400;9,924;3,214;-11,918;-8,525;-13,396;-10,366;-3,186;26,721;0,000;248,140;Inf;255,000;250,000;-11,097;3,110;-3,318;23,813
7063,500;2,770;0,713;-33,857;3,334;9,820;5,718;35,759;4,694;-11,157;-2,740;0,000;37,400;38,400;9,924;3,214;-11,916;-8,523;-13,419;-10,401;-3,186;26,721;0,000;248,140;Inf;255,000;250,000;-11,051;3,105;-3,301;23,819
7064,000;2,770;0,713;-33,857;3,334;9,820;5,718;35,759;4,694;-11,157;-2,740;0,000;37,400;38,400;9,924;3,214;-11,956;-8,510;-13,453;-10,397;-3,186;26,721;0,000;248,140;Inf;256,000;250,000;-11,065;3,099;-3,291;23,765
7064,500;2,770;0,713;-33,857;3,334;9,820;5,718;35,759;4,694;-11,157;-2,740;0,000;37,400;38,400;9,924;3,214;-11,905;-8,498;-13,457;-10,365;-3,186;26,721;0,000;249,740;Inf;256,000;250,000;-11,079;3,094;-3,297;23,751
7065,000;2,770;0,713;-33,857;3,334;9,820;5,711;35,749;4,717;-11,142;-2,731;0,000;37,440;38,324;9,924;3,214;-11,950;-8,485;-13,464;-10,392;-3,192;26,708;0,000;249,740;Inf;256,000;250,000;-11,056;3,088;-3,286;23,729
7065,500;2,770;0,713;-33,857;3,334;9,820;5,711;35,749;4,717;-11,142;-2,731;0,000;37,400;38,300;9,924;3,214;-11,965;-8,517;-13,444;-10,393;-3,192;26,708;0,000;250,040;Inf;256,000;250,000;-11,073;3,083;-3,310;23,769
7066,000;2,770;0,713;-33,857;3,334;9,820;5,711;35,749;4,717;-11,142;-2,731;0,000;37,400;38,300;9,924;3,214;-11,971;-8,518;-13,422;-10,383;-3,192;26,708;0,000;250,040;Inf;256,000;250,000;-11,080;3,078;-3,303;23,834
7066,500;2,791;0,717;-34,067;3,292;9,753;5,711;35,749;4,717;-11,142;-2,731;0,000;37,400;38,300;9,905;3,288;-11,895;-8,596;-13,232;-10,415;-3,192;26,708;0,000;249,440;Inf;256,000;250,000;-11,073;3,073;-3,292;23,852
7067,000;2,791;0,717;-34,067;3,292;9,753;5,711;35,749;4,717;-11,142;-2,731;0,000;37,400;38,300;9,905;3,288;-11,939;-8,673;-13,071;-10,401;-3,192;26,708;0,000;249,440;Inf;256,000;250,000;-11,034;3,068;-3,283;23,862
7067,500;2,791;0,717;-34,067;3,292;9,753;5,711;35,749;4,717;-11,142;-2,731;0,000;37,400;38,300;9,905;3,288;-11,907;-8,641;-13,112;-10,443;-3,192;26,708;0,000;251,640;Inf;256,000;250,000;-11,021;3,064;-3,292;23,761
7068,000;2,791;0,717;-34,067;3,292;9,753;5,711;35,749;4,717;-11,142;-2,731;0,000;37,400;38,300;9,905;3,288;-11,967;-8,645;-13,197;-10,436;-3,192;26,708;0,000;251,640;Inf;255,000;250,000;-11,026;3,059;-3,299;23,751
7068,500;2,791;0,717;-34,067;3,292;9,753;5,721;35,709;4,690;-11,153;-2,733;0,000;37,455;38,438;9,905;3,288;-11,965;-8,622;-13,249;-10,434;-3,195;26,710;0,000;251,440;Inf;255,000;250,000;-11,061;3,055;-3,322;23,838
7069,000;2,791;0,717;-34,067;3,292;9,753;5,721;35,709;4,690;-11,153;-2,733;0,000;37,500;38,400;9,905;3,288;-11,986;-8,614;-13,312;-10,451;-3,195;26,710;0,000;251,440;Inf;254,000;250,000;-11,067;3,051;-3,300;23,753
7069,500;3,049;0,801;-34,593;3,216;9,706;5,721;35,709;4,690;-11,153;-2,733;0,000;37,500;38,400;9,885;3,217;-12,002;-8,622;-13,327;-10,467;-3,195;26,710;0,000;251,340;Inf;254,000;250,000;-11,091;3,046;-3,307;23,746
7070,000;3,049;0,801;-34,593;3,216;9,706;5,721;35,709;4,690;-11,153;-2,733;0,000;37,500;38,400;9,885;3,217;-11,979;-8,582;-13,358;-10,439;-3,195;26,710;0,000;251,340;Inf;253,000;250,000;-11,104;3,046;-3,309;23,723
7070,500;3,049;0,801;-34,593;3,216;9,706;5,721;35,709;4,690;-11,153;-2,733;0,000;37,500;38,400;9,885;3,217;-11,983;-8,599;-13,317;-10,428;-3,195;26,710;0,000;249,740;Inf;253,000;250,000;-11,089;3,047;-3,318;23,708
7071,000;3,049;0,801;-34,593;3,216;9,706;5,721;35,709;4,690;-11,153;-2,733;0,000;37,500;38,400;9,885;3,217;-12,009;-8,612;-13,366;-10,460;-3,195;26,710;0,000;249,740;Inf;253,000;250,000;-11,082;3,047;-3,313;23,359
7071,500;3,049;0,801;-34,593;3,216;9,706;5,708;35,769;4,714;-11,114;-2,733;0,000;37,463;38,462;9,885;3,217;-12,022;-8,599;-13,424;-10,481;-3,200;26,704;0,000;249,540;Inf;253,000;250,000;-11,112;3,047;-3,309;23,298
7072,000;3,049;0,801;-34,593;3,216;9,706;5,708;35,769;4,714;-11,114;-2,733;0,000;37,500;38,500;9,885;3,217;-12,054;-8,633;-13,328;-10,463;-3,200;26,704;0,000;249,540;Inf;253,000;250,000;-11,132;3,047;-3,314;23,230
7072,500;2,832;0,717;-34,312;3,291;9,797;5,708;35,769;4,714;-11,114;-2,733;0,000;37,500;38,500;9,812;3,145;-12,021;-8,650;-13,306;-10,451;-3,200;26,704;0,000;249,340;Inf;253,000;250,000;-11,120;3,047;-3,316;23,200
7073,000;2,832;0,717;-34,312;3,291;9,797;5,708;35,769;4,714;-11,114;-2,733;0,000;37,500;38,500;9,812;3,145;-12,008;-8,606;-13,302;-10,423;-3,200;26,704;0,000;249,340;Inf;253,000;250,000;-11,107;3,043;-3,297;23,134
7073,500;2,832;0,717;-34,312;3,291;9,797;5,708;35,769;4,714;-11,114;-2,733;0,000;37,500;38,500;9,812;3,145;-12,004;-8,659;-13,250;-10,473;-3,200;26,704;0,000;249,840;Inf;253,000;250,000;-11,085;3,040;-3,311;23,152
7074,000;2,832;0,717;-34,312;3,291;9,797;5,708;35,769;4,714;-11,114;-2,733;0,000;37,500;38,500;9,812;3,145;-11,918;-8,620;-13,234;-10,395;-3,200;26,704;0,000;249,840;Inf;253,000;250,000;-11,097;3,036;-3,310;23,222
7074,500;2,832;0,717;-34,312;3,291;9,797;5,708;35,769;4,714;-11,114;-2,733;0,000;37,500;38,500;9,812;3,145;-11,785;-8,565;-13,253;-10,404;-3,200;26,704;0,000;248,340;Inf;253,000;250,000;-11,042;3,033;-3,319;23,253
7075,000;2,832;0,717;-34,312;3,291;9,797;5,775;35,737;4,688;-11,115;-2,725;0,000;37,477;38,388;9,812;3,145;-11,807;-8,565;-13,229;-10,431;-3,197;26,701;0,000;248,340;Inf;254,000;250,000;-11,002;3,030;-3,329;23,205
7075,500;2,832;0,717;-34,312;3,291;9,797;5,775;35,737;4,688;-11,115;-2,725;0,000;37,500;38,400;9,812;3,145;-11,871;-8,629;-13,168;-10,467;-3,197;26,701;0,000;248,840;Inf;254,000;250,000;-11,008;3,026;-3,325;23,233
7076,000;3,384;0,819;-35,209;3,212;9,795;5,775;35,737;4,688;-11,115;-2,725;0,000;37,500;38,400;9,730;3,301;-11,967;-8,647;-13,176;-10,501;-3,197;26,701;0,000;248,840;Inf;255,000;250,000;-11,034;3,023;-3,338;23,206
7076,500;3,384;0,819;-35,209;3,212;9,795;5,775;35,737;4,688;-11,115;-2,725;0,000;37,500;38,400;9,730;3,301;-11,990;-8,652;-13,219;-10,520;-3,197;26,701;0,000;248,440;Inf;255,000;250,000;-11,073;3,029;-3,340;23,275
7077,000;3,384;0,819;-35,209;3,212;9,795;5,775;35,737;4,688;-11,115;-2,725;0,000;37,500;38,400;9,730;3,301;-11,974;-8,687;-13,181;-10,470;-3,197;26,701;0,000;248,440;Inf;256,000;250,000;-11,095;3,035;-3,325;23,273
7077,500;3,384;0,819;-35,209;3,212;9,795;5,775;35,737;4,688;-11,115;-2,725;0,000;37,500;38,400;9,730;3,301;-11,926;-8,631;-13,181;-10,440;-3,197;26,701;0,000;250,340;Inf;256,000;250,000;-11,078;3,041;-3,342;23,308
7078,000;3,384;0,819;-35,209;3,212;9,795;5,783;35,742;4,688;-11,054;-2,742;0,000;37,490;38,430;9,730;3,301;-11,959;-8,633;-13,232;-10,439;-3,188;26,711;0,000;250,340;Inf;256,000;250,000;-11,045;3,046;-3,338;23,402
7078,500;3,384;0,819;-35,209;3,212;9,795;5,783;35,742;4,688;-11,054;-2,742;0,000;37,500;38,400;9,730;3,301;-11,931;-8,627;-13,201;-10,390;-3,188;26,711;0,000;249,340;Inf;256,000;250,000;-11,066;3,052;-3,342;23,521
7079,000;2,888;0,748;-34,262;3,229;9,794;5,783;35,742;4,688;-11,054;-2,742;0,000;37,500;38,400;9,851;3,130;-11,937;-8,633;-13,227;-10,437;-3,188;26,711;0,000;249,340;Inf;256,000;250,000;-11,037;3,057;-3,316;23,532
7079,500;2,888;0,748;-34,262;3,229;9,794;5,783;35,742;4,688;-11,054;-2,742;0,000;37,500;38,400;9,851;3,130;-11,942;-8,568;-13,223;-10,436;-3,188;26,711;0,000;250,340;Inf;256,000;250,000;-11,059;3,054;-3,316;23,585
7080,000;2,888;0,748;-34,262;3,229;9,794;5,783;35,742;4,688;-11,054;-2,742;0,000;37,500;38,400;9,851;3,130;-11,949;-8,621;-13,161;-10,427;-3,188;26,711;0,000;250,340;Inf;256,000;250,000;-11,042;3,052;-3,312;23,667
7080,500;2,888;0,748;-34,262;3,229;9,794;5,783;35,742;4,688;-11,054;-2,742;0,000;37,500;38,400;9,851;3,130;-11,915;-8,594;-13,174;-10,409;-3,188;26,711;0,000;250,540;Inf;256,000;250,000;-11,040;3,049;-3,327;23,663
7081,000;2,888;0,748;-34,262;3,229;9,794;5,783;35,742;4,688;-11,054;-2,742;0,000;37,500;38,400;9,851;3,130;-11,893;-8,576;-13,230;-10,392;-3,188;26,711;0,000;250,540;Inf;256,000;250,000;-11,023;3,046;-3,319;23,550
7081,500;2,888;0,748;-34,262;3,229;9,794;5,784;35,777;4,717;-11,079;-2,739;0,000;37,501;38,452;9,851;3,130;-11,939;-8,570;-13,257;-10,452;-3,195;26,704;0,000;252,040;Inf;256,000;250,000;-11,023;3,044;-3,307;23,590
7082,000;2,888;0,748;-34,262;3,229;9,794;5,784;35,777;4,717;-11,079;-2,739;0,000;37,500;38,500;9,851;3,130;-11,902;-8,565;-13,311;-10,446;-3,195;26,704;0,000;252,040;Inf;255,000;250,000;-11,055;3,041;-3,312;23,589
7082,500;3,491;0,894;-35,113;3,194;9,738;5,784;35,777;4,717;-11,079;-2,739;0,000;37,500;38,500;9,825;3,385;-11,900;-8,535;-13,334;-10,415;-3,195;26,704;0,000;250,740;Inf;255,000;250,000;-11,056;3,039;-3,302;23,621
7083,000;3,491;0,894;-35,113;3,194;9,738;5,784;35,777;4,717;-11,079;-2,739;0,000;37,500;38,500;9,825;3,385;-11,940;-8,536;-13,356;-10,425;-3,195;26,704;0,000;250,740;Inf;255,000;250,000;-11,046;3,046;-3,313;23,675
7083,500;3,491;0,894;-35,113;3,194;9,738;5,784;35,777;4,717;-11,079;-2,739;0,000;37,500;38,500;9,825;3,385;-11,995;-8,541;-13,411;-10,438;-3,195;26,704;0,000;250,640;Inf;255,000;250,000;-11,065;3,053;-3,297;23,552
7084,000;3,491;0,894;-35,113;3,194;9,738;5,784;35,777;4,717;-11,079;-2,739;0,000;37,500;38,500;9,825;3,385;-11,928;-8,525;-13,398;-10,432;-3,195;26,704;0,000;250,640;Inf;255,000;250,000;-11,096;3,061;-3,313;23,520
7084,500;3,491;0,894;-35,113;3,194;9,738;5,817;35,785;4,706;-11,052;-2,735;0,000;37,511;38,452;9,825;3,385;-11,919;-8,519;-13,377;-10,388;-3,176;26,702;0,000;248,740;Inf;255,000;250,000;-11,071;3,068;-3,286;23,476
7085,000;3,491;0,894;-35,113;3,194;9,738;5,817;35,785;4,706;-11,052;-2,735;0,000;37,500;38,500;9,825;3,385;-11,856;-8,514;-13,282;-10,380;-3,176;26,702;0,000;248,740;Inf;256,000;250,000;-11,051;3,075;-3,293;23,445
7085,500;2,922;0,767;-34,315;3,332;9,834;5,817;35,785;4,706;-11,052;-2,735;0,000;37,500;38,500;9,845;3,185;-11,809;-8,485;-13,267;-10,330;-3,176;26,702;0,000;250,740;Inf;256,000;250,000;-11,008;3,081;-3,272;23,398
7086,000;2,922;0,767;-34,315;3,332;9,834;5,817;35,785;4,706;-11,052;-2,735;0,000;37,500;38,500;9,845;3,185;-11,857;-8,506;-13,282;-10,335;-3,176;26,702;0,000;250,740;Inf;256,000;250,000;-10,973;3,079;-3,281;23,458
7086,500;2,922;0,767;-34,315;3,332;9,834;5,817;35,785;4,706;-11,052;-2,735;0,000;37,500;38,500;9,845;3,185;-11,793;-8,444;-13,255;-10,299;-3,176;26,702;0,000;249,540;Inf;256,000;250,000;-10,995;3,076;-3,264;23,506
7087,000;2,922;0,767;-34,315;3,332;9,834;5,817;35,785;4,706;-11,052;-2,735;0,000;37,500;38,500;9,845;3,185;-11,817;-8,451;-13,284;-10,313;-3,176;26,702;0,000;249,540;Inf;256,000;250,000;-10,948;3,074;-3,268;23,514
7087,500;2,922;0,767;-34,315;3,332;9,834;5,817;35,785;4,706;-11,052;-2,735;0,000;37,500;38,500;9,845;3,185;-11,899;-8,467;-13,344;-10,347;-3,176;26,702;0,000;251,740;Inf;256,000;250,000;-10,966;3,071;-3,260;23,580
7088,000;2,922;0,767;-34,315;3,332;9,834;5,782;35,804;4,694;-11,078;-2,732;0,000;37,521;38,489;9,845;3,185;-11,864;-8,463;-13,322;-10,345;-3,165;26,700;0,000;251,740;Inf;255,000;250,000;-11,014;3,069;-3,251;23,543
7088,500;2,922;0,767;-34,315;3,332;9,834;5,782;35,804;4,694;-11,078;-2,732;0,000;37,500;38,500;9,845;3,185;-11,895;-8,499;-13,328;-10,342;-3,165;26,700;0,000;250,440;Inf;255,000;250,000;-10,999;3,066;-3,242;23,490
7089,000;2,861;0,720;-35,110;3,269;9,714;5,782;35,804;4,694;-11,078;-2,732;0,000;37,500;38,500;9,827;3,346;-11,933;-8,502;-13,314;-10,343;-3,165;26,700;0,000;250,440;Inf;255,000;250,000;-11,016;3,064;-3,226;23,471
7089,500;2,861;0,720;-35,110;3,269;9,714;5,782;35,804;4,694;-11,078;-2,732;0,000;37,500;38,500;9,827;3,346;-11,956;-8,534;-13,360;-10,371;-3,165;26,700;0,000;251,640;Inf;255,000;250,000;-11,023;3,061;-3,231;23,544
7090,000;2,861;0,720;-35,110;3,269;9,714;5,782;35,804;4,694;-11,078;-2,732;0,000;37,500;38,500;9,827;3,346;-11,939;-8,471;-13,360;-10,375;-3,165;26,700;0,000;251,640;Inf;254,000;250,000;-11,055;3,057;-3,230;23,532
7090,500;2,861;0,720;-35,110;3,269;9,714;5,782;35,804;4,694;-11,078;-2,732;0,000;37,500;38,500;9,827;3,346;-11,950;-8,530;-13,257;-10,357;-3,165;26,700;0,000;249,540;Inf;254,000;250,000;-11,036;3,054;-3,211;23,533
7091,000;2,861;0,720;-35,110;3,269;9,714;5,724;35,795;4,714;-11,086;-2,721;0,000;37,524;38,467;9,827;3,346;-11,921;-8,520;-13,253;-10,368;-3,159;26,703;0,000;249,540;Inf;254,000;250,000;-11,024;3,051;-3,223;23,630
7091,500;2,861;0,720;-35,110;3,269;9,714;5,724;35,795;4,714;-11,086;-2,721;0,000;37,500;38,500;9,827;3,346;-11,927;-8,497;-13,266;-10,339;-3,159;26,703;0,000;250,840;Inf;254,000;250,000;-11,016;3,048;-3,217;23,613
7092,000;3,287;0,748;-35,209;3,270;9,827;5,724;35,795;4,714;-11,086;-2,721;0,000;37,500;38,500;9,769;3,361;-11,939;-8,509;-13,311;-10,345;-3,159;26,703;0,000;250,840;Inf;254,000;250,000;-11,007;3,045;-3,217;23,626
7092,500;3,287;0,748;-35,209;3,270;9,827;5,724;35,795;4,714;-11,086;-2,721;0,000;37,500;38,500;9,769;3,361;-11,941;-8,534;-13,250;-10,363;-3,159;26,703;0,000;249,140;Inf;254,000;250,000;-11,026;3,049;-3,227;23,623
7093,000;3,287;0,748;-35,209;3,270;9,827;5,724;35,795;4,714;-11,086;-2,721;0,000;37,500;38,500;9,769;3,361;-11,891;-8,493;-13,271;-10,369;-3,159;26,703;0,000;249,140;Inf;254,000;250,000;-11,022;3,053;-3,236;23,612
7093,500;3,287;0,748;-35,209;3,270;9,827;5,724;35,795;4,714;-11,086;-2,721;0,000;37,500;38,500;9,769;3,361;-11,880;-8,476;-13,329;-10,370;-3,159;26,703;0,000;249,340;Inf;254,000;250,000;-11,006;3,057;-3,214;23,615
7094,000;3,287;0,748;-35,209;3,270;9,827;5,673;35,759;4,728;-11,087;-2,705;0,000;37,550;38,446;9,769;3,361;-11,898;-8,459;-13,371;-10,378;-3,164;26,710;0,000;249,340;Inf;254,000;250,000;-11,014;3,060;-3,231;23,676
7094,500;3,287;0,748;-35,209;3,270;9,827;5,673;35,759;4,728;-11,087;-2,705;0,000;37,500;38,400;9,769;3,361;-11,980;-8,511;-13,441;-10,429;-3,164;26,710;0,000;248,840;Inf;254,000;250,000;-11,027;3,064;-3,231;23,699
7095,000;3,287;0,748;-35,209;3,270;9,827;5,673;35,759;4,728;-11,087;-2,705;0,000;37,500;38,400;9,769;3,361;-11,998;-8,552;-13,393;-10,427;-3,164;26,710;0,000;248,840;Inf;255,000;250,000;-11,090;3,068;-3,231;23,704
7095,500;2,623;0,639;-34,678;3,277;9,805;5,673;35,759;4,728;-11,087;-2,705;0,000;37,500;38,400;9,809;3,054;-11,928;-8,557;-13,327;-10,397;-3,164;26,710;0,000;249,340;Inf;255,000;250,000;-11,093;3,071;-3,240;23,706
7096,000;2,623;0,639;-34,678;3,277;9,805;5,673;35,759;4,728;-11,087;-2,705;0,000;37,500;38,400;9,809;3,054;-11,895;-8,523;-13,321;-10,417;-3,164;26,710;0,000;249,340;Inf;255,000;250,000;-11,052;3,064;-3,239;23,668
7096,500;2,623;0,639;-34,678;3,277;9,805;5,673;35,759;4,728;-11,087;-2,705;0,000;37,500;38,400;9,809;3,054;-11,897;-8,517;-13,299;-10,413;-3,164;26,710;0,000;249,740;Inf;255,000;250,000;-11,039;3,057;-3,227;23,661
