t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7097,000;2,623;0,639;-34,678;3,277;9,805;5,673;35,759;4,728;-11,087;-2,705;0,000;37,500;38,400;9,809;3,054;-11,950;-8,548;-13,252;-10,374;-3,164;26,710;0,000;249,740;Inf;255,000;250,000;-11,032;3,050;-3,252;23,610
7097,500;2,623;0,639;-34,678;3,277;9,805;5,716;35,752;4,726;-11,093;-2,717;0,000;37,552;38,469;9,809;3,054;-11,889;-8,617;-13,172;-10,415;-3,163;26,705;0,000;249,940;Inf;255,000;250,000;-11,031;3,043;-3,252;23,574
7098,000;2,623;0,639;-34,678;3,277;9,805;5,716;35,752;4,726;-11,093;-2,717;0,000;37,600;38,500;9,809;3,054;-11,914;-8,649;-13,137;-10,418;-3,163;26,705;0,000;249,940;Inf;255,000;250,000;-11,023;3,036;-3,252;23,564
7098,500;3,335;0,767;-35,209;3,215;9,779;5,716;35,752;4,726;-11,093;-2,717;0,000;37,600;38,500;9,771;3,242;-11,869;-8,606;-13,038;-10,336;-3,163;26,705;0,000;249,440;Inf;255,000;250,000;-11,029;3,029;-3,247;23,564
7099,000;3,335;0,767;-35,209;3,215;9,779;5,716;35,752;4,726;-11,093;-2,717;0,000;37,600;38,500;9,771;3,242;-11,852;-8,593;-13,100;-10,385;-3,163;26,705;0,000;249,440;Inf;255,000;250,000;-10,962;3,034;-3,258;23,533
7099,500;3,335;0,767;-35,209;3,215;9,779;5,716;35,752;4,726;-11,093;-2,717;0,000;37,600;38,500;9,771;3,242;-11,878;-8,630;-13,078;-10,416;-3,163;26,705;0,000;250,140;Inf;255,000;250,000;-10,983;3,039;-3,253;23,552
7100,000;3,335;0,767;-35,209;3,215;9,779;5,716;35,752;4,726;-11,093;-2,717;0,000;37,600;38,500;9,771;3,242;-11,823;-8,549;-13,140;-10,388;-3,163;26,705;0,000;250,140;Inf;255,000;250,000;-11,001;3,044;-3,265;23,526
7100,500;3,335;0,767;-35,209;3,215;9,779;5,726;35,750;4,701;-11,055;-2,726;0,000;37,556;38,537;9,771;3,242;-11,819;-8,561;-13,208;-10,384;-3,163;26,699;0,000;250,040;Inf;255,000;250,000;-10,975;3,049;-3,270;23,566
7101,000;3,335;0,767;-35,209;3,215;9,779;5,726;35,750;4,701;-11,055;-2,726;0,000;37,600;38,500;9,771;3,242;-11,825;-8,545;-13,224;-10,396;-3,163;26,699;0,000;250,040;Inf;255,000;250,000;-10,993;3,053;-3,277;23,593
7101,500;3,335;0,767;-35,209;3,215;9,779;5,726;35,750;4,701;-11,055;-2,726;0,000;37,600;38,500;9,771;3,242;-11,822;-8,550;-13,220;-10,383;-3,163;26,699;0,000;250,540;Inf;255,000;250,000;-10,998;3,058;-3,261;23,785
7102,000;3,150;0,772;-35,209;3,178;9,817;5,726;35,750;4,701;-11,055;-2,726;0,000;37,600;38,500;9,760;3,142;-11,843;-8,538;-13,264;-10,398;-3,163;26,699;0,000;250,540;Inf;255,000;250,000;-10,994;3,062;-3,277;23,730
7102,500;3,150;0,772;-35,209;3,178;9,817;5,726;35,750;4,701;-11,055;-2,726;0,000;37,600;38,500;9,760;3,142;-11,839;-8,522;-13,267;-10,387;-3,163;26,699;0,000;249,840;Inf;255,000;250,000;-11,011;3,064;-3,282;23,715
7103,000;3,150;0,772;-35,209;3,178;9,817;5,726;35,750;4,701;-11,055;-2,726;0,000;37,600;38,500;9,760;3,142;-11,844;-8,534;-13,269;-10,398;-3,163;26,699;0,000;249,840;Inf;255,000;250,000;-11,004;3,065;-3,288;23,582
7103,500;3,150;0,772;-35,209;3,178;9,817;5,726;35,750;4,701;-11,055;-2,726;0,000;37,600;38,500;9,760;3,142;-11,852;-8,557;-13,241;-10,439;-3,163;26,699;0,000;250,440;Inf;255,000;250,000;-11,011;3,067;-3,282;23,467
7104,000;3,150;0,772;-35,209;3,178;9,817;5,745;35,774;4,693;-11,029;-2,723;0,000;37,574;38,483;9,760;3,142;-11,909;-8,553;-13,253;-10,451;-3,175;26,705;0,000;250,440;Inf;255,000;250,000;-11,022;3,068;-3,285;23,342
7104,500;3,150;0,772;-35,209;3,178;9,817;5,745;35,774;4,693;-11,029;-2,723;0,000;37,600;38,500;9,760;3,142;-11,958;-8,582;-13,273;-10,466;-3,175;26,705;0,000;249,140;Inf;255,000;250,000;-11,042;3,069;-3,290;23,181
7105,000;3,240;0,758;-35,209;3,199;9,826;5,745;35,774;4,693;-11,029;-2,723;0,000;37,600;38,500;9,758;3,223;-11,969;-8,589;-13,169;-10,379;-3,175;26,705;0,000;249,140;Inf;255,000;250,000;-11,070;3,071;-3,291;23,013
7105,500;3,240;0,758;-35,209;3,199;9,826;5,745;35,774;4,693;-11,029;-2,723;0,000;37,600;38,500;9,758;3,223;-11,854;-8,579;-13,071;-10,356;-3,175;26,705;0,000;249,940;Inf;255,000;250,000;-11,026;3,073;-3,298;23,002
7106,000;3,240;0,758;-35,209;3,199;9,826;5,745;35,774;4,693;-11,029;-2,723;0,000;37,600;38,500;9,758;3,223;-11,837;-8,559;-13,173;-10,371;-3,175;26,705;0,000;249,940;Inf;255,000;250,000;-10,965;3,076;-3,298;23,040
7106,500;3,240;0,758;-35,209;3,199;9,826;5,745;35,774;4,693;-11,029;-2,723;0,000;37,600;38,500;9,758;3,223;-11,905;-8,546;-13,222;-10,397;-3,175;26,705;0,000;248,540;Inf;255,000;250,000;-10,985;3,079;-3,283;22,948
7107,000;3,240;0,758;-35,209;3,199;9,826;5,779;35,795;4,684;-11,014;-2,712;0,000;37,579;38,539;9,758;3,223;-11,932;-8,525;-13,301;-10,383;-3,166;26,709;0,000;248,540;Inf;256,000;250,000;-11,017;3,082;-3,276;22,999
7107,500;3,240;0,758;-35,209;3,199;9,826;5,779;35,795;4,684;-11,014;-2,712;0,000;37,600;38,500;9,758;3,223;-11,902;-8,505;-13,384;-10,367;-3,166;26,709;0,000;249,440;Inf;256,000;250,000;-11,035;3,084;-3,282;23,051
7108,000;3,240;0,758;-35,209;3,199;9,826;5,779;35,795;4,684;-11,014;-2,712;0,000;37,600;38,500;9,758;3,223;-11,842;-8,542;-13,208;-10,400;-3,166;26,709;0,000;249,440;Inf;256,000;250,000;-11,040;3,087;-3,274;23,174
7108,500;3,270;0,838;-34,950;3,216;9,704;5,779;35,795;4,684;-11,014;-2,712;0,000;37,600;38,500;9,856;3,247;-11,905;-8,531;-13,246;-10,360;-3,166;26,709;0,000;248,740;Inf;256,000;250,000;-10,998;3,089;-3,278;23,236
7109,000;3,270;0,838;-34,950;3,216;9,704;5,779;35,795;4,684;-11,014;-2,712;0,000;37,600;38,500;9,856;3,247;-11,888;-8,449;-13,216;-10,272;-3,166;26,709;0,000;248,740;Inf;257,000;250,000;-11,011;3,092;-3,289;23,255
7109,500;3,270;0,838;-34,950;3,216;9,704;5,779;35,795;4,684;-11,014;-2,712;0,000;37,600;38,500;9,856;3,247;-11,789;-8,521;-13,094;-10,318;-3,166;26,709;0,000;251,540;Inf;257,000;250,000;-10,956;3,095;-3,268;23,254
7110,000;3,270;0,838;-34,950;3,216;9,704;5,779;35,795;4,684;-11,014;-2,712;0,000;37,600;38,500;9,856;3,247;-11,814;-8,551;-13,075;-10,389;-3,166;26,709;0,000;251,540;Inf;256,000;250,000;-10,930;3,098;-3,275;23,305
7110,500;3,270;0,838;-34,950;3,216;9,704;5,777;35,804;4,698;-11,023;-2,716;0,000;37,585;38,515;9,856;3,247;-11,821;-8,559;-12,965;-10,343;-3,161;26,709;0,000;250,340;Inf;256,000;250,000;-10,957;3,101;-3,250;23,287
7111,000;3,270;0,838;-34,950;3,216;9,704;5,777;35,804;4,698;-11,023;-2,716;0,000;37,600;38,500;9,856;3,247;-11,710;-8,488;-13,034;-10,266;-3,161;26,709;0,000;250,340;Inf;256,000;250,000;-10,922;3,104;-3,266;23,352
7111,500;3,517;0,842;-35,209;3,212;9,853;5,777;35,804;4,698;-11,023;-2,716;0,000;37,600;38,500;9,738;3,280;-11,843;-8,491;-13,171;-10,333;-3,161;26,709;0,000;251,540;Inf;256,000;250,000;-10,875;3,106;-3,238;23,445
7112,000;3,517;0,842;-35,209;3,212;9,853;5,777;35,804;4,698;-11,023;-2,716;0,000;37,600;38,500;9,738;3,280;-11,873;-8,482;-13,219;-10,359;-3,161;26,709;0,000;251,540;Inf;255,000;250,000;-10,959;3,113;-3,246;23,469
7112,500;3,517;0,842;-35,209;3,212;9,853;5,777;35,804;4,698;-11,023;-2,716;0,000;37,600;38,500;9,738;3,280;-11,877;-8,456;-13,218;-10,346;-3,161;26,709;0,000;250,340;Inf;255,000;250,000;-10,983;3,120;-3,249;23,531
7113,000;3,517;0,842;-35,209;3,212;9,853;5,777;35,804;4,698;-11,023;-2,716;0,000;37,600;38,500;9,738;3,280;-11,900;-8,449;-13,324;-10,337;-3,161;26,709;0,000;250,340;Inf;255,000;250,000;-10,974;3,126;-3,226;23,576
7113,500;3,517;0,842;-35,209;3,212;9,853;5,801;35,830;4,688;-11,047;-2,717;0,000;37,589;38,465;9,738;3,280;-11,924;-8,428;-13,403;-10,335;-3,150;26,707;0,000;250,940;Inf;255,000;250,000;-11,003;3,133;-3,230;23,558
7114,000;3,517;0,842;-35,209;3,212;9,853;5,801;35,830;4,688;-11,047;-2,717;0,000;37,600;38,500;9,738;3,280;-11,933;-8,406;-13,421;-10,334;-3,150;26,707;0,000;250,940;Inf;255,000;250,000;-11,022;3,139;-3,228;23,610
7114,500;3,304;0,792;-35,209;3,218;9,826;5,801;35,830;4,688;-11,047;-2,717;0,000;37,600;38,500;9,873;3,371;-11,906;-8,406;-13,376;-10,309;-3,150;26,707;0,000;249,440;Inf;255,000;250,000;-11,023;3,145;-3,223;23,678
7115,000;3,304;0,792;-35,209;3,218;9,826;5,801;35,830;4,688;-11,047;-2,717;0,000;37,600;38,500;9,873;3,371;-11,841;-8,411;-13,304;-10,299;-3,150;26,707;0,000;249,440;Inf;255,000;250,000;-10,999;3,148;-3,220;23,787
7115,500;3,304;0,792;-35,209;3,218;9,826;5,801;35,830;4,688;-11,047;-2,717;0,000;37,600;38,500;9,873;3,371;-11,879;-8,411;-13,352;-10,308;-3,150;26,707;0,000;250,740;Inf;255,000;250,000;-10,964;3,150;-3,204;23,799
7116,000;3,304;0,792;-35,209;3,218;9,826;5,801;35,830;4,688;-11,047;-2,717;0,000;37,600;38,500;9,873;3,371;-11,893;-8,389;-13,363;-10,297;-3,150;26,707;0,000;250,740;Inf;255,000;250,000;-10,987;3,153;-3,200;23,760
7116,500;3,304;0,792;-35,209;3,218;9,826;5,801;35,830;4,688;-11,047;-2,717;0,000;37,600;38,500;9,873;3,371;-11,851;-8,394;-13,345;-10,262;-3,150;26,707;0,000;248,640;Inf;255,000;250,000;-10,985;3,155;-3,203;23,773
7117,000;3,304;0,792;-35,209;3,218;9,826;5,767;35,830;4,699;-11,080;-2,710;0,000;37,591;38,521;9,873;3,371;-11,820;-8,405;-13,271;-10,270;-3,156;26,710;0,000;248,640;Inf;256,000;250,000;-10,963;3,158;-3,201;23,763
7117,500;3,304;0,792;-35,209;3,218;9,826;5,767;35,830;4,699;-11,080;-2,710;0,000;37,600;38,500;9,873;3,371;-11,889;-8,368;-13,331;-10,268;-3,156;26,710;0,000;250,140;Inf;256,000;250,000;-10,941;3,160;-3,201;23,792
7118,000;3,227;0,808;-34,743;3,306;9,702;5,767;35,830;4,699;-11,080;-2,710;0,000;37,600;38,500;9,928;3,341;-11,815;-8,349;-13,337;-10,263;-3,156;26,710;0,000;250,140;Inf;256,000;250,000;-10,964;3,162;-3,184;23,871
7118,500;3,227;0,808;-34,743;3,306;9,702;5,767;35,830;4,699;-11,080;-2,710;0,000;37,600;38,500;9,928;3,341;-11,911;-8,413;-13,353;-10,277;-3,156;26,710;0,000;248,740;Inf;256,000;250,000;-10,941;3,163;-3,195;23,840
7119,000;3,227;0,808;-34,743;3,306;9,702;5,767;35,830;4,699;-11,080;-2,710;0,000;37,600;38,500;9,928;3,341;-11,761;-8,379;-13,276;-10,237;-3,156;26,710;0,000;248,740;Inf;257,000;250,000;-10,988;3,165;-3,187;23,800
7119,500;3,227;0,808;-34,743;3,306;9,702;5,767;35,830;4,699;-11,080;-2,710;0,000;37,600;38,500;9,928;3,341;-11,763;-8,371;-13,221;-10,238;-3,156;26,710;0,000;251,540;Inf;257,000;250,000;-10,913;3,166;-3,168;23,785
7120,000;3,227;0,808;-34,743;3,306;9,702;5,748;35,833;4,684;-11,074;-2,701;0,000;37,596;38,538;9,928;3,341;-11,824;-8,357;-13,306;-10,263;-3,146;26,710;0,000;251,540;Inf;256,000;250,000;-10,898;3,167;-3,176;23,736
7120,500;3,227;0,808;-34,743;3,306;9,702;5,748;35,833;4,684;-11,074;-2,701;0,000;37,600;38,500;9,928;3,341;-11,866;-8,383;-13,342;-10,264;-3,146;26,710;0,000;250,040;Inf;256,000;250,000;-10,938;3,168;-3,176;23,716
7121,000;2,887;0,726;-35,209;3,333;9,827;5,748;35,833;4,684;-11,074;-2,701;0,000;37,600;38,500;9,739;3,231;-11,858;-8,377;-13,307;-10,267;-3,146;26,710;0,000;250,040;Inf;256,000;250,000;-10,964;3,169;-3,163;23,678
7121,500;2,887;0,726;-35,209;3,333;9,827;5,748;35,833;4,684;-11,074;-2,701;0,000;37,600;38,500;9,739;3,231;-11,907;-8,409;-13,349;-10,300;-3,146;26,710;0,000;251,140;Inf;256,000;250,000;-10,952;3,164;-3,150;23,628
7122,000;2,887;0,726;-35,209;3,333;9,827;5,748;35,833;4,684;-11,074;-2,701;0,000;37,600;38,500;9,739;3,231;-11,908;-8,455;-13,217;-10,293;-3,146;26,710;0,000;251,140;Inf;255,000;250,000;-10,991;3,159;-3,156;23,627
7122,500;2,887;0,726;-35,209;3,333;9,827;5,748;35,833;4,684;-11,074;-2,701;0,000;37,600;38,500;9,739;3,231;-11,864;-8,410;-13,212;-10,264;-3,146;26,710;0,000;249,840;Inf;255,000;250,000;-10,968;3,155;-3,164;23,664
7123,000;2,887;0,726;-35,209;3,333;9,827;5,748;35,833;4,684;-11,074;-2,701;0,000;37,600;38,500;9,739;3,231;-11,873;-8,417;-13,244;-10,261;-3,146;26,710;0,000;249,840;Inf;255,000;250,000;-10,937;3,151;-3,157;23,621
7123,500;2,887;0,726;-35,209;3,333;9,827;5,723;35,805;4,694;-11,118;-2,699;0,000;37,598;38,542;9,739;3,231;-11,883;-8,433;-13,228;-10,272;-3,154;26,709;0,000;250,740;Inf;255,000;250,000;-10,949;3,146;-3,156;23,549
7124,000;2,887;0,726;-35,209;3,333;9,827;5,723;35,805;4,694;-11,118;-2,699;0,000;37,600;38,500;9,739;3,231;-11,836;-8,412;-13,203;-10,229;-3,154;26,709;0,000;250,740;Inf;255,000;250,000;-10,954;3,142;-3,158;23,435
7124,500;3,296;0,770;-35,209;3,266;9,850;5,723;35,805;4,694;-11,118;-2,699;0,000;37,600;38,500;9,754;3,470;-11,863;-8,412;-13,271;-10,284;-3,154;26,709;0,000;250,340;Inf;255,000;250,000;-10,920;3,138;-3,157;23,228
7125,000;3,296;0,770;-35,209;3,266;9,850;5,723;35,805;4,694;-11,118;-2,699;0,000;37,600;38,500;9,754;3,470;-11,890;-8,434;-13,283;-10,291;-3,154;26,709;0,000;250,340;Inf;255,000;250,000;-10,957;3,140;-3,154;23,155
7125,500;3,296;0,770;-35,209;3,266;9,850;5,723;35,805;4,694;-11,118;-2,699;0,000;37,600;38,500;9,754;3,470;-11,945;-8,423;-13,405;-10,334;-3,154;26,709;0,000;250,540;Inf;255,000;250,000;-10,974;3,143;-3,144;23,151
7126,000;3,296;0,770;-35,209;3,266;9,850;5,723;35,805;4,694;-11,118;-2,699;0,000;37,600;38,500;9,754;3,470;-11,933;-8,392;-13,383;-10,307;-3,154;26,709;0,000;250,540;Inf;255,000;250,000;-11,027;3,145;-3,152;23,137
7126,500;3,296;0,770;-35,209;3,266;9,850;5,700;35,814;4,729;-11,142;-2,672;0,000;37,601;38,489;9,754;3,470;-11,932;-8,417;-13,371;-10,319;-3,146;26,720;0,000;249,240;Inf;255,000;250,000;-11,004;3,148;-3,152;23,234
7127,000;3,296;0,770;-35,209;3,266;9,850;5,700;35,814;4,729;-11,142;-2,672;0,000;37,600;38,500;9,754;3,470;-11,952;-8,448;-13,389;-10,363;-3,146;26,720;0,000;249,240;Inf;255,000;250,000;-11,010;3,150;-3,170;23,285
7127,500;2,749;0,707;-34,925;3,273;9,786;5,700;35,814;4,729;-11,142;-2,672;0,000;37,600;38,500;9,852;3,429;-11,986;-8,477;-13,384;-10,365;-3,146;26,720;0,000;250,440;Inf;255,000;250,000;-11,038;3,153;-3,160;23,521
7128,000;2,749;0,707;-34,925;3,273;9,786;5,700;35,814;4,729;-11,142;-2,672;0,000;37,600;38,500;9,852;3,429;-11,944;-8,462;-13,311;-10,337;-3,146;26,720;0,000;250,440;Inf;255,000;250,000;-11,053;3,146;-3,177;23,525
7128,500;2,749;0,707;-34,925;3,273;9,786;5,700;35,814;4,729;-11,142;-2,672;0,000;37,600;38,500;9,852;3,429;-11,939;-8,451;-13,328;-10,345;-3,146;26,720;0,000;248,840;Inf;255,000;250,000;-11,013;3,140;-3,166;23,578
7129,000;2,749;0,707;-34,925;3,273;9,786;5,700;35,814;4,729;-11,142;-2,672;0,000;37,600;38,500;9,852;3,429;-11,902;-8,461;-13,342;-10,353;-3,146;26,720;0,000;248,840;Inf;256,000;250,000;-11,016;3,133;-3,174;23,614
7129,500;2,749;0,707;-34,925;3,273;9,786;5,700;35,814;4,729;-11,142;-2,672;0,000;37,600;38,500;9,852;3,429;-11,939;-8,443;-13,399;-10,367;-3,146;26,720;0,000;249,940;Inf;256,000;250,000;-11,015;3,127;-3,189;23,616
7130,000;2,749;0,707;-34,925;3,273;9,786;5,702;35,791;4,723;-11,139;-2,708;0,000;37,611;38,475;9,852;3,429;-11,931;-8,447;-13,384;-10,353;-3,146;26,718;0,000;249,940;Inf;256,000;250,000;-11,037;3,121;-3,187;23,738
7130,500;2,749;0,707;-34,925;3,273;9,786;5,702;35,791;4,723;-11,139;-2,708;0,000;37,600;38,500;9,852;3,429;-11,880;-8,453;-13,351;-10,329;-3,146;26,718;0,000;248,240;Inf;256,000;250,000;-11,029;3,115;-3,191;23,712
7131,000;2,989;0,740;-34,583;3,253;9,873;5,702;35,791;4,723;-11,139;-2,708;0,000;37,600;38,500;9,869;3,060;-11,882;-8,482;-13,319;-10,375;-3,146;26,718;0,000;248,240;Inf;257,000;250,000;-11,003;3,109;-3,206;23,735
7131,500;2,989;0,740;-34,583;3,253;9,873;5,702;35,791;4,723;-11,139;-2,708;0,000;37,600;38,500;9,869;3,060;-11,937;-8,524;-13,308;-10,410;-3,146;26,718;0,000;250,140;Inf;257,000;250,000;-11,015;3,107;-3,218;23,889
7132,000;2,989;0,740;-34,583;3,253;9,873;5,702;35,791;4,723;-11,139;-2,708;0,000;37,600;38,500;9,869;3,060;-11,995;-8,534;-13,308;-10,432;-3,146;26,718;0,000;250,140;Inf;257,000;250,000;-11,045;3,105;-3,212;23,863
7132,500;2,989;0,740;-34,583;3,253;9,873;5,702;35,791;4,723;-11,139;-2,708;0,000;37,600;38,500;9,869;3,060;-11,963;-8,556;-13,225;-10,425;-3,146;26,718;0,000;250,440;Inf;257,000;250,000;-11,067;3,103;-3,229;23,860
7133,000;2,989;0,740;-34,583;3,253;9,873;5,688;35,756;4,715;-11,113;-2,698;0,000;37,602;38,485;9,869;3,060;-11,923;-8,597;-13,115;-10,401;-3,141;26,705;0,000;250,440;Inf;257,000;250,000;-11,042;3,101;-3,234;23,833
7133,500;2,989;0,740;-34,583;3,253;9,873;5,688;35,756;4,715;-11,113;-2,698;0,000;37,600;38,500;9,869;3,060;-11,924;-8,588;-13,143;-10,386;-3,141;26,705;0,000;250,740;Inf;257,000;250,000;-11,009;3,099;-3,249;23,811
7134,000;3,224;0,773;-35,209;3,181;9,809;5,688;35,756;4,715;-11,113;-2,698;0,000;37,600;38,500;9,851;3,274;-11,884;-8,555;-13,232;-10,387;-3,141;26,705;0,000;250,740;Inf;257,000;250,000;-11,010;3,097;-3,250;23,805
7134,500;3,224;0,773;-35,209;3,181;9,809;5,688;35,756;4,715;-11,113;-2,698;0,000;37,600;38,500;9,851;3,274;-11,919;-8,562;-13,202;-10,357;-3,141;26,705;0,000;250,140;Inf;257,000;250,000;-11,014;3,099;-3,235;23,748
7135,000;3,224;0,773;-35,209;3,181;9,809;5,688;35,756;4,715;-11,113;-2,698;0,000;37,600;38,500;9,851;3,274;-11,890;-8,589;-13,156;-10,316;-3,141;26,705;0,000;250,140;Inf;257,000;250,000;-11,010;3,101;-3,252;23,683
7135,500;3,224;0,773;-35,209;3,181;9,809;5,688;35,756;4,715;-11,113;-2,698;0,000;37,600;38,500;9,851;3,274;-11,853;-8,581;-13,078;-10,348;-3,141;26,705;0,000;251,940;Inf;257,000;250,000;-10,988;3,103;-3,252;23,599
7136,000;3,224;0,773;-35,209;3,181;9,809;5,722;35,783;4,728;-11,081;-2,702;0,000;37,607;38,435;9,851;3,274;-11,842;-8,572;-13,077;-10,356;-3,140;26,715;0,000;251,940;Inf;256,000;250,000;-10,965;3,105;-3,247;23,449
7136,500;3,224;0,773;-35,209;3,181;9,809;5,722;35,783;4,728;-11,081;-2,702;0,000;37,600;38,400;9,851;3,274;-11,932;-8,575;-13,209;-10,417;-3,140;26,715;0,000;251,540;Inf;256,000;250,000;-10,962;3,107;-3,248;23,364
7137,000;3,224;0,773;-35,209;3,181;9,809;5,722;35,783;4,728;-11,081;-2,702;0,000;37,600;38,400;9,851;3,274;-11,895;-8,560;-13,199;-10,391;-3,140;26,715;0,000;251,540;Inf;255,000;250,000;-11,033;3,109;-3,258;23,286
7137,500;2,607;0,692;-33,839;3,257;9,777;5,722;35,783;4,728;-11,081;-2,702;0,000;37,600;38,400;9,845;3,087;-11,797;-8,536;-13,153;-10,353;-3,140;26,715;0,000;251,940;Inf;255,000;250,000;-11,011;3,111;-3,260;23,247
7138,000;2,607;0,692;-33,839;3,257;9,777;5,722;35,783;4,728;-11,081;-2,702;0,000;37,600;38,400;9,845;3,087;-11,657;-8,482;-13,122;-10,311;-3,140;26,715;0,000;251,940;Inf;254,000;250,000;-10,960;3,103;-3,250;23,172
7138,500;2,607;0,692;-33,839;3,257;9,777;5,722;35,783;4,728;-11,081;-2,702;0,000;37,600;38,400;9,845;3,087;-11,727;-8,529;-13,039;-10,339;-3,140;26,715;0,000;249,340;Inf;254,000;250,000;-10,893;3,095;-3,262;23,128
7139,000;2,607;0,692;-33,839;3,257;9,777;5,722;35,783;4,728;-11,081;-2,702;0,000;37,600;38,400;9,845;3,087;-11,770;-8,586;-12,942;-10,370;-3,140;26,715;0,000;249,340;Inf;254,000;250,000;-10,909;3,087;-3,253;23,120
7139,500;2,607;0,692;-33,839;3,257;9,777;5,753;35,765;4,706;-11,061;-2,699;0,000;37,598;38,499;9,845;3,087;-11,819;-8,576;-12,994;-10,357;-3,154;26,710;0,000;250,140;Inf;254,000;250,000;-10,917;3,079;-3,243;23,129
7140,000;2,607;0,692;-33,839;3,257;9,777;5,753;35,765;4,706;-11,061;-2,699;0,000;37,600;38,500;9,845;3,087;-11,845;-8,524;-13,125;-10,373;-3,154;26,710;0,000;250,140;Inf;254,000;250,000;-10,936;3,071;-3,246;23,149
7140,500;2,961;0,784;-33,900;3,242;9,697;5,753;35,765;4,706;-11,061;-2,699;0,000;37,600;38,500;9,992;3,155;-11,877;-8,532;-13,151;-10,390;-3,154;26,710;0,000;249,740;Inf;254,000;250,000;-10,967;3,064;-3,244;23,197
7141,000;2,961;0,784;-33,900;3,242;9,697;5,753;35,765;4,706;-11,061;-2,699;0,000;37,600;38,500;9,992;3,155;-11,855;-8,456;-13,167;-10,331;-3,154;26,710;0,000;249,740;Inf;254,000;250,000;-10,988;3,062;-3,245;23,207
7141,500;2,961;0,784;-33,900;3,242;9,697;5,753;35,765;4,706;-11,061;-2,699;0,000;37,600;38,500;9,992;3,155;-11,839;-8,464;-13,221;-10,344;-3,154;26,710;0,000;249,740;Inf;254,000;250,000;-10,952;3,060;-3,238;23,244
7142,000;2,961;0,784;-33,900;3,242;9,697;5,753;35,765;4,706;-11,061;-2,699;0,000;37,600;38,500;9,992;3,155;-11,851;-8,456;-13,274;-10,333;-3,154;26,710;0,000;249,740;Inf;254,000;250,000;-10,967;3,059;-3,234;23,222
7142,500;2,961;0,784;-33,900;3,242;9,697;5,795;35,830;4,740;-11,058;-2,718;0,000;37,593;38,440;9,992;3,155;-11,854;-8,468;-13,244;-10,355;-3,152;26,709;0,000;249,140;Inf;254,000;250,000;-10,978;3,057;-3,223;23,290
7143,000;2,961;0,784;-33,900;3,242;9,697;5,795;35,830;4,740;-11,058;-2,718;0,000;37,600;38,400;9,992;3,155;-11,904;-8,481;-13,212;-10,339;-3,152;26,709;0,000;249,140;Inf;254,000;250,000;-10,980;3,055;-3,208;23,321
7143,500;2,961;0,784;-33,900;3,242;9,697;5,795;35,830;4,740;-11,058;-2,718;0,000;37,600;38,400;9,992;3,155;-11,880;-8,540;-13,131;-10,378;-3,152;26,709;0,000;249,540;Inf;254,000;250,000;-10,984;3,054;-3,240;23,338
7144,000;3,522;0,831;-35,209;3,218;9,816;5,795;35,830;4,740;-11,058;-2,718;0,000;37,600;38,400;9,712;3,265;-11,851;-8,500;-13,107;-10,314;-3,152;26,709;0,000;249,540;Inf;254,000;250,000;-10,982;3,052;-3,228;23,354
7144,500;3,522;0,831;-35,209;3,218;9,816;5,795;35,830;4,740;-11,058;-2,718;0,000;37,600;38,400;9,712;3,265;-11,836;-8,508;-13,100;-10,333;-3,152;26,709;0,000;249,340;Inf;254,000;250,000;-10,943;3,060;-3,236;23,394
7145,000;3,522;0,831;-35,209;3,218;9,816;5,795;35,830;4,740;-11,058;-2,718;0,000;37,600;38,400;9,712;3,265;-11,791;-8,474;-13,079;-10,294;-3,152;26,709;0,000;249,340;Inf;254,000;250,000;-10,944;3,068;-3,235;23,455
7145,500;3,522;0,831;-35,209;3,218;9,816;5,795;35,830;4,740;-11,058;-2,718;0,000;37,600;38,400;9,712;3,265;-11,770;-8,446;-13,132;-10,279;-3,152;26,709;0,000;249,740;Inf;254,000;250,000;-10,910;3,075;-3,235;23,487
7146,000;3,522;0,831;-35,209;3,218;9,816;5,803;35,823;4,699;-11,046;-2,705;0,000;37,590;38,431;9,712;3,265;-11,811;-8,437;-13,195;-10,324;-3,143;26,713;0,000;249,740;Inf;254,000;250,000;-10,907;3,082;-3,197;23,496
7146,500;3,522;0,831;-35,209;3,218;9,816;5,803;35,823;4,699;-11,046;-2,705;0,000;37,600;38,400;9,712;3,265;-11,775;-8,406;-13,227;-10,279;-3,143;26,713;0,000;249,640;Inf;254,000;250,000;-10,942;3,090;-3,212;23,467
7147,000;2,916;0,783;-34,263;3,271;9,779;5,803;35,823;4,699;-11,046;-2,705;0,000;37,600;38,400;9,851;3,174;-11,834;-8,398;-13,268;-10,308;-3,143;26,713;0,000;249,640;Inf;254,000;250,000;-10,922;3,097;-3,209;23,509
7147,500;2,916;0,783;-34,263;3,271;9,779;5,803;35,823;4,699;-11,046;-2,705;0,000;37,600;38,400;9,851;3,174;-11,898;-8,452;-13,302;-10,328;-3,143;26,713;0,000;249,540;Inf;254,000;250,000;-10,952;3,094;-3,184;23,527
7148,000;2,916;0,783;-34,263;3,271;9,779;5,803;35,823;4,699;-11,046;-2,705;0,000;37,600;38,400;9,851;3,174;-11,845;-8,432;-13,260;-10,284;-3,143;26,713;0,000;249,540;Inf;254,000;250,000;-10,995;3,091;-3,195;23,498
7148,500;2,916;0,783;-34,263;3,271;9,779;5,803;35,823;4,699;-11,046;-2,705;0,000;37,600;38,400;9,851;3,174;-11,819;-8,442;-13,204;-10,307;-3,143;26,713;0,000;249,240;Inf;254,000;250,000;-10,955;3,088;-3,203;23,450
7149,000;2,916;0,783;-34,263;3,271;9,779;5,800;35,830;4,733;-11,056;-2,692;0,000;37,585;38,424;9,851;3,174;-11,786;-8,418;-13,208;-10,266;-3,144;26,718;0,000;249,240;Inf;254,000;250,000;-10,943;3,085;-3,195;23,420
7149,500;2,916;0,783;-34,263;3,271;9,779;5,800;35,830;4,733;-11,056;-2,692;0,000;37,600;38,400;9,851;3,174;-11,781;-8,386;-13,216;-10,267;-3,144;26,718;0,000;249,040;Inf;254,000;250,000;-10,919;3,082;-3,176;23,314
7150,000;2,916;0,783;-34,263;3,271;9,779;5,800;35,830;4,733;-11,056;-2,692;0,000;37,600;38,400;9,851;3,174;-11,827;-8,409;-13,260;-10,291;-3,144;26,718;0,000;249,040;Inf;254,000;250,000;-10,913;3,080;-3,199;23,265
7150,500;3,157;0,874;-33,680;3,299;9,811;5,800;35,830;4,733;-11,056;-2,692;0,000;37,600;38,400;9,923;3,199;-11,881;-8,396;-13,301;-10,293;-3,144;26,718;0,000;248,840;Inf;254,000;250,000;-10,947;3,077;-3,181;23,216
7151,000;3,157;0,874;-33,680;3,299;9,811;5,800;35,830;4,733;-11,056;-2,692;0,000;37,600;38,400;9,923;3,199;-11,811;-8,382;-13,285;-10,277;-3,144;26,718;0,000;248,840;Inf;255,000;250,000;-10,968;3,078;-3,190;23,179
7151,500;3,157;0,874;-33,680;3,299;9,811;5,800;35,830;4,733;-11,056;-2,692;0,000;37,600;38,400;9,923;3,199;-11,835;-8,391;-13,278;-10,293;-3,144;26,718;0,000;249,240;Inf;255,000;250,000;-10,939;3,080;-3,189;23,162
7152,000;3,157;0,874;-33,680;3,299;9,811;5,800;35,830;4,733;-11,056;-2,692;0,000;37,600;38,400;9,923;3,199;-11,879;-8,397;-13,326;-10,285;-3,144;26,718;0,000;249,240;Inf;255,000;250,000;-10,949;3,081;-3,195;23,124
7152,500;3,157;0,874;-33,680;3,299;9,811;5,807;35,812;4,728;-11,057;-2,678;0,000;37,582;38,401;9,923;3,199;-11,860;-8,390;-13,336;-10,279;-3,146;26,710;0,000;249,640;Inf;255,000;250,000;-10,972;3,082;-3,186;23,094
7153,000;3,157;0,874;-33,680;3,299;9,811;5,807;35,812;4,728;-11,057;-2,678;0,000;37,600;38,400;9,923;3,199;-11,855;-8,384;-13,326;-10,275;-3,146;26,710;0,000;249,640;Inf;255,000;250,000;-10,966;3,083;-3,162;23,130
7153,500;2,799;0,714;-35,118;3,263;9,780;5,807;35,812;4,728;-11,057;-2,678;0,000;37,600;38,400;9,833;3,459;-11,918;-8,434;-13,316;-10,294;-3,146;26,710;0,000;249,740;Inf;255,000;250,000;-10,960;3,085;-3,169;23,135
7154,000;2,799;0,714;-35,118;3,263;9,780;5,807;35,812;4,728;-11,057;-2,678;0,000;37,600;38,400;9,833;3,459;-11,881;-8,443;-13,320;-10,314;-3,146;26,710;0,000;249,740;Inf;255,000;250,000;-10,990;3,080;-3,170;23,132
7154,500;2,799;0,714;-35,118;3,263;9,780;5,807;35,812;4,728;-11,057;-2,678;0,000;37,600;38,400;9,833;3,459;-11,844;-8,403;-13,270;-10,282;-3,146;26,710;0,000;250,540;Inf;255,000;250,000;-10,990;3,075;-3,176;23,103
7155,000;2,799;0,714;-35,118;3,263;9,780;5,807;35,812;4,728;-11,057;-2,678;0,000;37,600;38,400;9,833;3,459;-11,838;-8,409;-13,277;-10,256;-3,146;26,710;0,000;250,540;Inf;255,000;250,000;-10,950;3,071;-3,160;23,137
7155,500;2,799;0,714;-35,118;3,263;9,780;5,733;35,821;4,696;-11,078;-2,693;0,000;37,571;38,362;9,833;3,459;-11,867;-8,431;-13,300;-10,302;-3,147;26,702;0,000;250,740;Inf;255,000;250,000;-10,945;3,066;-3,180;23,140
7156,000;2,799;0,714;-35,118;3,263;9,780;5,733;35,821;4,696;-11,078;-2,693;0,000;37,600;38,400;9,833;3,459;-11,893;-8,410;-13,308;-10,288;-3,147;26,702;0,000;250,740;Inf;255,000;250,000;-10,975;3,062;-3,164;23,187
7156,500;2,852;0,664;-35,209;3,325;9,829;5,733;35,821;4,696;-11,078;-2,693;0,000;37,600;38,400;9,658;3,311;-11,900;-8,431;-13,276;-10,299;-3,147;26,702;0,000;251,140;Inf;255,000;250,000;-10,975;3,058;-3,157;23,097
7157,000;2,852;0,664;-35,209;3,325;9,829;5,733;35,821;4,696;-11,078;-2,693;0,000;37,600;38,400;9,658;3,311;-11,914;-8,441;-13,297;-10,306;-3,147;26,702;0,000;251,140;Inf;254,000;250,000;-10,976;3,054;-3,160;23,000
7157,500;2,852;0,664;-35,209;3,325;9,829;5,733;35,821;4,696;-11,078;-2,693;0,000;37,600;38,400;9,658;3,311;-11,900;-8,437;-13,264;-10,305;-3,147;26,702;0,000;250,640;Inf;254,000;250,000;-10,989;3,051;-3,158;22,928
7158,000;2,852;0,664;-35,209;3,325;9,829;5,733;35,821;4,696;-11,078;-2,693;0,000;37,600;38,400;9,658;3,311;-11,863;-8,402;-13,280;-10,294;-3,147;26,702;0,000;250,640;Inf;254,000;250,000;-10,976;3,048;-3,157;22,964
7158,500;2,852;0,664;-35,209;3,325;9,829;5,733;35,821;4,696;-11,078;-2,693;0,000;37,600;38,400;9,658;3,311;-11,841;-8,396;-13,334;-10,302;-3,147;26,702;0,000;250,540;Inf;254,000;250,000;-10,960;3,044;-3,165;22,948
7159,000;2,852;0,664;-35,209;3,325;9,829;5,715;35,797;4,735;-11,083;-2,699;0,000;37,565;38,358;9,658;3,311;-11,873;-8,422;-13,356;-10,315;-3,157;26,704;0,000;250,540;Inf;254,000;250,000;-10,968;3,041;-3,173;22,930
7159,500;2,852;0,664;-35,209;3,325;9,829;5,715;35,797;4,735;-11,083;-2,699;0,000;37,600;38,400;9,658;3,311;-11,928;-8,439;-13,350;-10,334;-3,157;26,704;0,000;250,340;Inf;254,000;250,000;-10,992;3,038;-3,167;22,881
7160,000;2,605;0,668;-34,226;3,322;9,685;5,715;35,797;4,735;-11,083;-2,699;0,000;37,600;38,400;9,988;3,295;-11,887;-8,433;-13,314;-10,313;-3,157;26,704;0,000;250,340;Inf;254,000;250,000;-11,012;3,035;-3,173;22,943
7160,500;2,605;0,668;-34,226;3,322;9,685;5,715;35,797;4,735;-11,083;-2,699;0,000;37,600;38,400;9,988;3,295;-11,779;-8,433;-13,221;-10,250;-3,157;26,704;0,000;250,840;Inf;254,000;250,000;-10,987;3,028;-3,157;22,840
7161,000;2,605;0,668;-34,226;3,322;9,685;5,715;35,797;4,735;-11,083;-2,699;0,000;37,600;38,400;9,988;3,295;-11,743;-8,414;-13,195;-10,263;-3,157;26,704;0,000;250,840;Inf;254,000;250,000;-10,920;3,021;-3,170;22,833
7161,500;2,605;0,668;-34,226;3,322;9,685;5,715;35,797;4,735;-11,083;-2,699;0,000;37,600;38,400;9,988;3,295;-11,803;-8,456;-13,123;-10,289;-3,157;26,704;0,000;249,540;Inf;254,000;250,000;-10,904;3,014;-3,171;22,860
7162,000;2,605;0,668;-34,226;3,322;9,685;5,687;35,764;4,719;-11,077;-2,709;0,000;37,548;38,322;9,988;3,295;-11,806;-8,495;-13,096;-10,282;-3,157;26,688;0,000;249,540;Inf;254,000;250,000;-10,918;3,007;-3,177;22,935
7162,500;2,605;0,668;-34,226;3,322;9,685;5,687;35,764;4,719;-11,077;-2,709;0,000;37,500;38,300;9,988;3,295;-11,841;-8,517;-13,126;-10,299;-3,157;26,688;0,000;249,340;Inf;254,000;250,000;-10,920;3,001;-3,173;23,044
7163,000;3,118;0,813;-33,909;3,269;9,728;5,687;35,764;4,719;-11,077;-2,709;0,000;37,500;38,300;9,901;3,070;-11,860;-8,523;-13,065;-10,311;-3,157;26,688;0,000;249,340;Inf;254,000;250,000;-10,946;2,994;-3,163;23,083
7163,500;3,118;0,813;-33,909;3,269;9,728;5,687;35,764;4,719;-11,077;-2,709;0,000;37,500;38,300;9,901;3,070;-11,790;-8,521;-13,099;-10,349;-3,157;26,688;0,000;249,640;Inf;254,000;250,000;-10,940;2,996;-3,174;22,999
7164,000;3,118;0,813;-33,909;3,269;9,728;5,687;35,764;4,719;-11,077;-2,709;0,000;37,500;38,300;9,901;3,070;-11,827;-8,460;-13,161;-10,338;-3,157;26,688;0,000;249,640;Inf;254,000;250,000;-10,940;2,998;-3,176;22,866
7164,500;3,118;0,813;-33,909;3,269;9,728;5,687;35,764;4,719;-11,077;-2,709;0,000;37,500;38,300;9,901;3,070;-11,738;-8,443;-13,142;-10,323;-3,157;26,688;0,000;249,840;Inf;254,000;250,000;-10,946;3,000;-3,195;22,879
7165,000;3,118;0,813;-33,909;3,269;9,728;5,687;35,764;4,719;-11,077;-2,709;0,000;37,500;38,300;9,901;3,070;-11,751;-8,439;-13,209;-10,289;-3,157;26,688;0,000;249,840;Inf;254,000;250,000;-10,912;3,002;-3,187;22,899
7165,500;3,118;0,813;-33,909;3,269;9,728;5,690;35,742;4,718;-11,051;-2,720;0,000;37,528;38,323;9,901;3,070;-11,787;-8,371;-13,222;-10,251;-3,171;26,685;0,000;249,740;Inf;254,000;250,000;-10,922;3,004;-3,204;22,982
7166,000;3,118;0,813;-33,909;3,269;9,728;5,690;35,742;4,718;-11,051;-2,720;0,000;37,500;38,300;9,901;3,070;-11,762;-8,423;-13,200;-10,298;-3,171;26,685;0,000;249,740;Inf;254,000;250,000;-10,907;3,006;-3,186;23,061
7166,500;2,976;0,725;-35,209;3,223;9,845;5,690;35,742;4,718;-11,051;-2,720;0,000;37,500;38,300;9,722;3,335;-11,822;-8,418;-13,230;-10,305;-3,171;26,685;0,000;249,240;Inf;254,000;250,000;-10,921;3,008;-3,192;23,121
7167,000;2,976;0,725;-35,209;3,223;9,845;5,690;35,742;4,718;-11,051;-2,720;0,000;37,500;38,300;9,722;3,335;-11,800;-8,422;-13,224;-10,283;-3,171;26,685;0,000;249,240;Inf;254,000;250,000;-10,944;3,007;-3,170;23,204
7167,500;2,976;0,725;-35,209;3,223;9,845;5,690;35,742;4,718;-11,051;-2,720;0,000;37,500;38,300;9,722;3,335;-11,738;-8,387;-13,191;-10,240;-3,171;26,685;0,000;249,440;Inf;254,000;250,000;-10,932;3,007;-3,168;23,431
7168,000;2,976;0,725;-35,209;3,223;9,845;5,690;35,742;4,718;-11,051;-2,720;0,000;37,500;38,300;9,722;3,335;-11,736;-8,393;-13,178;-10,244;-3,171;26,685;0,000;249,440;Inf;254,000;250,000;-10,889;3,006;-3,179;23,439
7168,500;2,976;0,725;-35,209;3,223;9,845;5,748;35,798;4,762;-11,013;-2,709;0,000;37,532;38,288;9,722;3,335;-11,784;-8,374;-13,242;-10,263;-3,159;26,688;0,000;249,340;Inf;254,000;250,000;-10,888;3,006;-3,168;23,421
7169,000;2,976;0,725;-35,209;3,223;9,845;5,748;35,798;4,762;-11,013;-2,709;0,000;37,500;38,300;9,722;3,335;-11,749;-8,476;-13,078;-10,263;-3,159;26,688;0,000;249,340;Inf;254,000;250,000;-10,916;3,005;-3,180;23,390
7169,500;2,899;0,711;-35,209;3,221;9,760;5,748;35,798;4,762;-11,013;-2,709;0,000;37,500;38,300;9,815;3,404;-11,763;-8,530;-12,949;-10,263;-3,159;26,688;0,000;249,340;Inf;254,000;250,000;-10,892;3,005;-3,185;23,406
7170,000;2,899;0,711;-35,209;3,221;9,760;5,748;35,798;4,762;-11,013;-2,709;0,000;37,500;38,300;9,815;3,404;-11,792;-8,500;-13,009;-10,278;-3,159;26,688;0,000;249,340;Inf;254,000;250,000;-10,876;3,003;-3,176;23,431
7170,500;2,899;0,711;-35,209;3,221;9,760;5,748;35,798;4,762;-11,013;-2,709;0,000;37,500;38,300;9,815;3,404;-11,817;-8,494;-13,041;-10,315;-3,159;26,688;0,000;249,240;Inf;254,000;250,000;-10,895;3,001;-3,170;23,512
7171,000;2,899;0,711;-35,209;3,221;9,760;5,748;35,798;4,762;-11,013;-2,709;0,000;37,500;38,300;9,815;3,404;-11,818;-8,505;-13,083;-10,317;-3,159;26,688;0,000;249,240;Inf;254,000;250,000;-10,917;3,000;-3,182;23,579
7171,500;2,899;0,711;-35,209;3,221;9,760;5,748;35,798;4,762;-11,013;-2,709;0,000;37,500;38,300;9,815;3,404;-11,820;-8,489;-13,054;-10,297;-3,159;26,688;0,000;248,840;Inf;254,000;250,000;-10,931;2,998;-3,181;23,572
7172,000;2,899;0,711;-35,209;3,221;9,760;5,799;35,781;4,726;-11,016;-2,712;0,000;37,500;38,200;9,815;3,404;-11,816;-8,482;-13,072;-10,316;-3,164;26,690;0,000;248,840;Inf;255,000;250,000;-10,921;2,995;-3,184;23,599
7172,500;2,899;0,711;-35,209;3,221;9,760;5,799;35,781;4,726;-11,016;-2,712;0,000;37,500;38,200;9,815;3,404;-11,741;-8,445;-13,112;-10,278;-3,164;26,690;0,000;249,240;Inf;255,000;250,000;-10,921;2,995;-3,184;23,651
7173,000;2,998;0,787;-33,862;3,241;9,698;5,799;35,781;4,726;-11,016;-2,712;0,000;37,500;38,200;9,994;3,153;-11,674;-8,395;-13,137;-10,231;-3,164;26,690;0,000;249,240;Inf;255,000;250,000;-10,894;2,993;-3,203;23,651
7173,500;2,998;0,787;-33,862;3,241;9,698;5,799;35,781;4,726;-11,016;-2,712;0,000;37,500;38,200;9,994;3,153;-11,720;-8,405;-13,159;-10,276;-3,164;26,690;0,000;249,140;Inf;255,000;250,000;-10,859;2,993;-3,192;23,619
7174,000;2,998;0,787;-33,862;3,241;9,698;5,799;35,781;4,726;-11,016;-2,712;0,000;37,500;38,200;9,994;3,153;-11,791;-8,445;-13,164;-10,262;-3,164;26,690;0,000;249,140;Inf;255,000;250,000;-10,890;2,993;-3,187;23,565
7174,500;2,998;0,787;-33,862;3,241;9,698;5,799;35,781;4,726;-11,016;-2,712;0,000;37,500;38,200;9,994;3,153;-11,688;-8,400;-13,089;-10,260;-3,164;26,690;0,000;250,140;Inf;255,000;250,000;-10,916;2,993;-3,183;23,453
7175,000;2,998;0,787;-33,862;3,241;9,698;5,790;35,803;4,728;-11,007;-2,704;0,000;37,518;38,217;9,994;3,153;-11,707;-8,390;-13,125;-10,255;-3,153;26,697;0,000;250,140;Inf;255,000;250,000;-10,860;2,994;-3,198;23,393
7175,500;2,998;0,787;-33,862;3,241;9,698;5,790;35,803;4,728;-11,007;-2,704;0,000;37,500;38,200;9,994;3,153;-11,735;-8,407;-13,149;-10,253;-3,153;26,697;0,000;250,340;Inf;255,000;250,000;-10,869;2,994;-3,178;23,335
7176,000;3,107;0,820;-34,614;3,243;9,760;5,790;35,803;4,728;-11,007;-2,704;0,000;37,500;38,200;9,912;3,311;-11,753;-8,400;-13,173;-10,259;-3,153;26,697;0,000;250,340;Inf;255,000;250,000;-10,886;2,994;-3,183;23,319
7176,500;3,107;0,820;-34,614;3,243;9,760;5,790;35,803;4,728;-11,007;-2,704;0,000;37,500;38,200;9,912;3,311;-11,790;-8,425;-13,192;-10,298;-3,153;26,697;0,000;250,440;Inf;255,000;250,000;-10,896;2,996;-3,171;23,112
7177,000;3,107;0,820;-34,614;3,243;9,760;5,790;35,803;4,728;-11,007;-2,704;0,000;37,500;38,200;9,912;3,311;-11,795;-8,402;-13,192;-10,271;-3,153;26,697;0,000;250,440;Inf;255,000;250,000;-10,926;2,997;-3,165;23,086
7177,500;3,107;0,820;-34,614;3,243;9,760;5,790;35,803;4,728;-11,007;-2,704;0,000;37,500;38,200;9,912;3,311;-11,770;-8,417;-13,180;-10,277;-3,153;26,697;0,000;250,840;Inf;255,000;250,000;-10,915;2,999;-3,164;23,092
7178,000;3,107;0,820;-34,614;3,243;9,760;5,790;35,803;4,728;-11,007;-2,704;0,000;37,500;38,200;9,912;3,311;-11,739;-8,416;-13,087;-10,230;-3,153;26,697;0,000;250,840;Inf;255,000;250,000;-10,911;3,001;-3,179;23,121
7178,500;3,107;0,820;-34,614;3,243;9,760;5,765;35,802;4,711;-10,987;-2,706;0,000;37,488;38,189;9,912;3,311;-11,728;-8,383;-13,100;-10,216;-3,153;26,681;0,000;250,740;Inf;255,000;250,000;-10,868;3,003;-3,173;23,129
7179,000;3,107;0,820;-34,614;3,243;9,760;5,765;35,802;4,711;-10,987;-2,706;0,000;37,500;38,200;9,912;3,311;-11,802;-8,389;-13,195;-10,246;-3,153;26,681;0,000;250,740;Inf;255,000;250,000;-10,857;3,004;-3,151;23,094
7179,500;3,272;0,887;-33,959;3,309;9,770;5,765;35,802;4,711;-10,987;-2,706;0,000;37,500;38,200;9,867;3,142;-11,723;-8,369;-13,091;-10,242;-3,153;26,681;0,000;250,640;Inf;255,000;250,000;-10,908;3,006;-3,164;23,058
7180,000;3,272;0,887;-33,959;3,309;9,770;5,765;35,802;4,711;-10,987;-2,706;0,000;37,500;38,200;9,867;3,142;-11,783;-8,381;-13,147;-10,255;-3,153;26,681;0,000;250,640;Inf;255,000;250,000;-10,856;3,010;-3,182;23,095
7180,500;3,272;0,887;-33,959;3,309;9,770;5,765;35,802;4,711;-10,987;-2,706;0,000;37,500;38,200;9,867;3,142;-11,766;-8,337;-13,236;-10,238;-3,153;26,681;0,000;250,740;Inf;255,000;250,000;-10,892;3,015;-3,166;23,148
7181,000;3,272;0,887;-33,959;3,309;9,770;5,765;35,802;4,711;-10,987;-2,706;0,000;37,500;38,200;9,867;3,142;-11,788;-8,344;-13,280;-10,236;-3,153;26,681;0,000;250,740;Inf;255,000;250,000;-10,894;3,019;-3,169;23,195
7181,500;3,272;0,887;-33,959;3,309;9,770;5,783;35,785;4,716;-10,998;-2,717;0,000;37,476;38,180;9,867;3,142;-11,856;-8,381;-13,292;-10,275;-3,155;26,684;0,000;250,540;Inf;255,000;250,000;-10,912;3,023;-3,159;23,247
7182,000;3,272;0,887;-33,959;3,309;9,770;5,783;35,785;4,716;-10,998;-2,717;0,000;37,500;38,200;9,867;3,142;-11,883;-8,399;-13,294;-10,307;-3,155;26,684;0,000;250,540;Inf;255,000;250,000;-10,951;3,027;-3,150;23,241
7182,500;2,900;0,758;-33,222;3,282;9,714;5,783;35,785;4,716;-10,998;-2,717;0,000;37,500;38,200;10,099;3,210;-11,927;-8,488;-13,240;-10,307;-3,155;26,684;0,000;250,340;Inf;255,000;250,000;-10,971;3,031;-3,139;23,226
7183,000;2,900;0,758;-33,222;3,282;9,714;5,783;35,785;4,716;-10,998;-2,717;0,000;37,500;38,200;10,099;3,210;-11,847;-8,432;-13,164;-10,285;-3,155;26,684;0,000;250,340;Inf;255,000;250,000;-10,991;3,029;-3,159;23,242
7183,500;2,900;0,758;-33,222;3,282;9,714;5,783;35,785;4,716;-10,998;-2,717;0,000;37,500;38,200;10,099;3,210;-11,853;-8,453;-13,167;-10,260;-3,155;26,684;0,000;250,240;Inf;255,000;250,000;-10,932;3,027;-3,164;23,268
7184,000;2,900;0,758;-33,222;3,282;9,714;5,783;35,785;4,716;-10,998;-2,717;0,000;37,500;38,200;10,099;3,210;-11,857;-8,428;-13,184;-10,268;-3,155;26,684;0,000;250,240;Inf;255,000;250,000;-10,933;3,025;-3,164;23,389
7184,500;2,900;0,758;-33,222;3,282;9,714;5,760;35,804;4,750;-11,007;-2,703;0,000;37,467;38,181;10,099;3,210;-11,869;-8,429;-13,171;-10,281;-3,151;26,680;0,000;249,940;Inf;255,000;250,000;-10,934;3,023;-3,152;23,434
7185,000;2,900;0,758;-33,222;3,282;9,714;5,760;35,804;4,750;-11,007;-2,703;0,000;37,500;38,200;10,099;3,210;-11,851;-8,465;-13,103;-10,249;-3,151;26,680;0,000;249,940;Inf;255,000;250,000;-10,938;3,021;-3,142;23,381
7185,500;2,900;0,758;-33,222;3,282;9,714;5,760;35,804;4,750;-11,007;-2,703;0,000;37,500;38,200;10,099;3,210;-11,811;-8,466;-13,063;-10,273;-3,151;26,680;0,000;250,140;Inf;255,000;250,000;-10,917;3,019;-3,164;23,417
7186,000;3,068;0,715;-35,209;3,236;9,815;5,760;35,804;4,750;-11,007;-2,703;0,000;37,500;38,200;9,686;3,282;-11,794;-8,431;-13,036;-10,201;-3,151;26,680;0,000;250,140;Inf;255,000;250,000;-10,903;3,017;-3,168;23,441
7186,500;3,068;0,715;-35,209;3,236;9,815;5,760;35,804;4,750;-11,007;-2,703;0,000;37,500;38,200;9,686;3,282;-11,784;-8,408;-13,129;-10,255;-3,151;26,680;0,000;250,440;Inf;255,000;250,000;-10,865;3,018;-3,153;23,421
7187,000;3,068;0,715;-35,209;3,236;9,815;5,760;35,804;4,750;-11,007;-2,703;0,000;37,500;38,200;9,686;3,282;-11,774;-8,418;-13,139;-10,250;-3,151;26,680;0,000;250,440;Inf;255,000;250,000;-10,894;3,019;-3,145;23,471
7187,500;3,068;0,715;-35,209;3,236;9,815;5,760;35,804;4,750;-11,007;-2,703;0,000;37,500;38,200;9,686;3,282;-11,839;-8,409;-13,186;-10,238;-3,151;26,680;0,000;250,340;Inf;255,000;250,000;-10,895;3,019;-3,155;23,465
7188,000;3,068;0,715;-35,209;3,236;9,815;5,768;35,778;4,735;-11,014;-2,708;0,000;37,466;38,132;9,686;3,282;-11,848;-8,438;-13,167;-10,281;-3,157;26,686;0,000;250,340;Inf;255,000;250,000;-10,918;3,020;-3,133;23,509
7188,500;3,068;0,715;-35,209;3,236;9,815;5,768;35,778;4,735;-11,014;-2,708;0,000;37,500;38,100;9,686;3,282;-11,822;-8,441;-13,171;-10,282;-3,157;26,686;0,000;250,540;Inf;255,000;250,000;-10,934;3,021;-3,150;23,539
7189,000;3,116;0,753;-34,955;3,266;9,827;5,768;35,778;4,735;-11,014;-2,708;0,000;37,500;38,100;9,869;3,101;-11,825;-8,403;-13,150;-10,253;-3,157;26,686;0,000;250,540;Inf;255,000;250,000;-10,929;3,022;-3,137;23,566
7189,500;3,116;0,753;-34,955;3,266;9,827;5,768;35,778;4,735;-11,014;-2,708;0,000;37,500;38,100;9,869;3,101;-11,831;-8,408;-13,175;-10,273;-3,157;26,686;0,000;249,940;Inf;255,000;250,000;-10,908;3,023;-3,155;23,534
7190,000;3,116;0,753;-34,955;3,266;9,827;5,768;35,778;4,735;-11,014;-2,708;0,000;37,500;38,100;9,869;3,101;-11,862;-8,444;-13,174;-10,275;-3,157;26,686;0,000;249,940;Inf;255,000;250,000;-10,922;3,025;-3,142;23,529
7190,500;3,116;0,753;-34,955;3,266;9,827;5,768;35,778;4,735;-11,014;-2,708;0,000;37,500;38,100;9,869;3,101;-11,785;-8,418;-13,031;-10,227;-3,157;26,686;0,000;249,640;Inf;255,000;250,000;-10,939;3,026;-3,152;23,488
7191,000;3,116;0,753;-34,955;3,266;9,827;5,756;35,792;4,731;-10,997;-2,722;0,000;37,451;38,138;9,869;3,101;-11,796;-8,422;-13,073;-10,231;-3,161;26,688;0,000;249,640;Inf;255,000;250,000;-10,865;3,028;-3,165;23,445
7191,500;3,116;0,753;-34,955;3,266;9,827;5,756;35,792;4,731;-10,997;-2,722;0,000;37,500;38,100;9,869;3,101;-11,817;-8,426;-13,143;-10,227;-3,161;26,688;0,000;249,840;Inf;255,000;250,000;-10,881;3,029;-3,130;23,372
7192,000;3,116;0,753;-34,955;3,266;9,827;5,756;35,792;4,731;-10,997;-2,722;0,000;37,500;38,100;9,869;3,101;-11,838;-8,407;-13,172;-10,228;-3,161;26,688;0,000;249,840;Inf;255,000;250,000;-10,903;3,031;-3,150;23,236
7192,500;2,636;0,720;-33,199;3,306;9,761;5,756;35,792;4,731;-10,997;-2,722;0,000;37,500;38,100;10,002;3,266;-11,801;-8,397;-13,117;-10,211;-3,161;26,688;0,000;250,840;Inf;255,000;250,000;-10,911;3,032;-3,157;23,154
7193,000;2,636;0,720;-33,199;3,306;9,761;5,756;35,792;4,731;-10,997;-2,722;0,000;37,500;38,100;10,002;3,266;-11,819;-8,417;-13,131;-10,233;-3,161;26,688;0,000;250,840;Inf;255,000;250,000;-10,882;3,026;-3,137;23,120
7193,500;2,636;0,720;-33,199;3,306;9,761;5,756;35,792;4,731;-10,997;-2,722;0,000;37,500;38,100;10,002;3,266;-11,749;-8,379;-13,172;-10,249;-3,161;26,688;0,000;249,940;Inf;255,000;250,000;-10,900;3,019;-3,134;23,064
7194,000;2,636;0,720;-33,199;3,306;9,761;5,756;35,792;4,731;-10,997;-2,722;0,000;37,500;38,100;10,002;3,266;-11,780;-8,363;-13,217;-10,249;-3,161;26,688;0,000;249,940;Inf;255,000;250,000;-10,887;3,013;-3,151;23,008
7194,500;2,636;0,720;-33,199;3,306;9,761;5,709;35,781;4,717;-11,016;-2,706;0,000;37,445;38,156;10,002;3,266;-11,812;-8,378;-13,227;-10,226;-3,160;26,692;0,000;250,040;Inf;255,000;250,000;-10,902;3,007;-3,143;22,967
7195,000;2,636;0,720;-33,199;3,306;9,761;5,709;35,781;4,717;-11,016;-2,706;0,000;37,400;38,200;10,002;3,266;-11,736;-8,360;-13,178;-10,207;-3,160;26,692;0,000;250,040;Inf;255,000;250,000;-10,911;3,001;-3,153;22,941
7195,500;3,165;0,773;-35,209;3,237;9,783;5,709;35,781;4,717;-11,016;-2,706;0,000;37,400;38,200;9,831;3,450;-11,712;-8,332;-13,169;-10,230;-3,160;26,692;0,000;250,740;Inf;255,000;250,000;-10,870;2,995;-3,146;22,907
7196,000;3,165;0,773;-35,209;3,237;9,783;5,709;35,781;4,717;-11,016;-2,706;0,000;37,400;38,200;9,831;3,450;-11,753;-8,342;-13,203;-10,233;-3,160;26,692;0,000;250,740;Inf;255,000;250,000;-10,861;2,997;-3,134;22,826
7196,500;3,165;0,773;-35,209;3,237;9,783;5,709;35,781;4,717;-11,016;-2,706;0,000;37,400;38,200;9,831;3,450;-11,786;-8,339;-13,138;-10,224;-3,160;26,692;0,000;250,540;Inf;255,000;250,000;-10,883;3,000;-3,144;22,841
7197,000;3,165;0,773;-35,209;3,237;9,783;5,709;35,781;4,717;-11,016;-2,706;0,000;37,400;38,200;9,831;3,450;-11,777;-8,418;-13,049;-10,235;-3,160;26,692;0,000;250,540;Inf;255,000;250,000;-10,872;3,003;-3,136;22,802
7197,500;3,165;0,773;-35,209;3,237;9,783;5,755;35,760;4,748;-11,005;-2,710;0,000;37,440;38,103;9,831;3,450;-11,773;-8,475;-12,992;-10,245;-3,165;26,690;0,000;250,340;Inf;255,000;250,000;-10,870;3,006;-3,152;22,721
7198,000;3,165;0,773;-35,209;3,237;9,783;5,755;35,760;4,748;-11,005;-2,710;0,000;37,400;38,100;9,831;3,450;-11,764;-8,426;-13,042;-10,225;-3,165;26,690;0,000;250,340;Inf;255,000;250,000;-10,871;3,008;-3,153;22,621
7198,500;3,165;0,773;-35,209;3,237;9,783;5,755;35,760;4,748;-11,005;-2,710;0,000;37,400;38,100;9,831;3,450;-11,740;-8,407;-13,087;-10,223;-3,165;26,690;0,000;250,140;Inf;255,000;250,000;-10,864;3,011;-3,138;22,700
7199,000;2,615;0,676;-34,268;3,423;9,773;5,755;35,760;4,748;-11,005;-2,710;0,000;37,400;38,100;9,934;3,257;-11,714;-8,403;-13,098;-10,236;-3,165;26,690;0,000;250,140;Inf;255,000;250,000;-10,864;3,013;-3,136;22,771
7199,500;2,615;0,676;-34,268;3,423;9,773;5,755;35,760;4,748;-11,005;-2,710;0,000;37,400;38,100;9,934;3,257;-11,722;-8,369;-13,149;-10,241;-3,165;26,690;0,000;250,240;Inf;255,000;250,000;-10,863;3,007;-3,152;22,879
7200,000;2,615;0,676;-34,268;3,423;9,773;5,755;35,760;4,748;-11,005;-2,710;0,000;37,400;38,100;9,934;3,257;-11,836;-8,405;-13,193;-10,274;-3,165;26,690;0,000;250,240;Inf;255,000;250,000;-10,870;3,000;-3,144;22,908
7200,500;2,615;0,676;-34,268;3,423;9,773;5,755;35,760;4,748;-11,005;-2,710;0,000;37,400;38,100;9,934;3,257;-11,847;-8,425;-13,162;-10,281;-3,165;26,690;0,000;250,440;Inf;255,000;250,000;-10,927;2,994;-3,140;22,969
7201,000;2,615;0,676;-34,268;3,423;9,773;5,836;35,755;4,726;-11,001;-2,714;0,000;37,433;38,121;9,934;3,257;-11,790;-8,409;-13,158;-10,242;-3,162;26,688;0,000;250,440;Inf;255,000;250,000;-10,929;2,988;-3,152;23,056
7201,500;2,615;0,676;-34,268;3,423;9,773;5,836;35,755;4,726;-11,001;-2,714;0,000;37,400;38,100;9,934;3,257;-11,788;-8,417;-13,137;-10,263;-3,162;26,688;0,000;249,540;Inf;255,000;250,000;-10,900;2,982;-3,157;23,139
7202,000;3,352;0,803;-35,209;3,221;9,876;5,836;35,755;4,726;-11,001;-2,714;0,000;37,400;38,100;9,700;3,355;-11,755;-8,391;-13,147;-10,242;-3,162;26,688;0,000;249,540;Inf;255,000;250,000;-10,901;2,976;-3,173;23,218
7202,500;3,352;0,803;-35,209;3,221;9,876;5,836;35,755;4,726;-11,001;-2,714;0,000;37,400;38,100;9,700;3,355;-11,726;-8,396;-13,163;-10,252;-3,162;26,688;0,000;250,240;Inf;255,000;250,000;-10,884;2,982;-3,137;23,295
7203,000;3,352;0,803;-35,209;3,221;9,876;5,836;35,755;4,726;-11,001;-2,714;0,000;37,400;38,100;9,700;3,355;-11,726;-8,400;-13,180;-10,240;-3,162;26,688;0,000;250,240;Inf;255,000;250,000;-10,885;2,988;-3,165;23,178
7203,500;3,352;0,803;-35,209;3,221;9,876;5,836;35,755;4,726;-11,001;-2,714;0,000;37,400;38,100;9,700;3,355;-11,802;-8,371;-13,203;-10,247;-3,162;26,688;0,000;250,840;Inf;255,000;250,000;-10,887;2,994;-3,170;23,116
7204,000;3,352;0,803;-35,209;3,221;9,876;5,833;35,780;4,704;-10,961;-2,702;0,000;37,430;38,154;9,700;3,355;-11,718;-8,354;-13,170;-10,231;-3,152;26,701;0,000;250,840;Inf;255,000;250,000;-10,906;3,000;-3,168;23,099
7204,500;3,352;0,803;-35,209;3,221;9,876;5,833;35,780;4,704;-10,961;-2,702;0,000;37,400;38,200;9,700;3,355;-11,810;-8,373;-13,201;-10,262;-3,152;26,701;0,000;250,540;Inf;255,000;250,000;-10,868;3,006;-3,154;23,024
7205,000;3,363;0,816;-35,209;3,236;9,885;5,833;35,780;4,704;-10,961;-2,702;0,000;37,400;38,200;9,855;3,147;-11,814;-8,358;-13,220;-10,277;-3,152;26,701;0,000;250,540;Inf;255,000;250,000;-10,912;3,011;-3,177;22,874
7205,500;3,363;0,816;-35,209;3,236;9,885;5,833;35,780;4,704;-10,961;-2,702;0,000;37,400;38,200;9,855;3,147;-11,827;-8,378;-13,209;-10,224;-3,152;26,701;0,000;250,240;Inf;255,000;250,000;-10,917;3,017;-3,144;22,880
7206,000;3,363;0,816;-35,209;3,236;9,885;5,833;35,780;4,704;-10,961;-2,702;0,000;37,400;38,200;9,855;3,147;-11,771;-8,363;-13,187;-10,251;-3,152;26,701;0,000;250,240;Inf;255,000;250,000;-10,909;3,023;-3,157;22,934
7206,500;3,363;0,816;-35,209;3,236;9,885;5,833;35,780;4,704;-10,961;-2,702;0,000;37,400;38,200;9,855;3,147;-11,733;-8,378;-13,083;-10,262;-3,152;26,701;0,000;248,940;Inf;255,000;250,000;-10,893;3,028;-3,165;22,907
7207,000;3,363;0,816;-35,209;3,236;9,885;5,833;35,780;4,704;-10,961;-2,702;0,000;37,400;38,200;9,855;3,147;-11,798;-8,443;-12,981;-10,291;-3,152;26,701;0,000;248,940;Inf;256,000;250,000;-10,864;3,034;-3,157;22,873
7207,500;3,363;0,816;-35,209;3,236;9,885;5,804;35,788;4,728;-10,949;-2,709;0,000;37,421;38,095;9,855;3,147;-11,801;-8,478;-12,962;-10,250;-3,160;26,691;0,000;249,140;Inf;256,000;250,000;-10,878;3,039;-3,171;22,935
7208,000;3,363;0,816;-35,209;3,236;9,885;5,804;35,788;4,728;-10,949;-2,709;0,000;37,400;38,100;9,855;3,147;-11,802;-8,384;-13,176;-10,273;-3,160;26,691;0,000;249,140;Inf;256,000;250,000;-10,873;3,044;-3,134;22,993
7208,500;2,249;0,553;-34,662;3,277;9,866;5,804;35,788;4,728;-10,949;-2,709;0,000;37,400;38,100;9,893;3,158;-11,828;-8,368;-13,221;-10,264;-3,160;26,691;0,000;249,740;Inf;256,000;250,000;-10,909;3,050;-3,145;23,099
