t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7209,000;2,249;0,553;-34,662;3,277;9,866;5,804;35,788;4,728;-10,949;-2,709;0,000;37,400;38,100;9,893;3,158;-11,809;-8,358;-13,104;-10,198;-3,160;26,691;0,000;249,740;Inf;256,000;250,000;-10,920;3,037;-3,133;23,185
7209,500;2,249;0,553;-34,662;3,277;9,866;5,804;35,788;4,728;-10,949;-2,709;0,000;37,400;38,100;9,893;3,158;-11,751;-8,370;-13,118;-10,183;-3,160;26,691;0,000;249,540;Inf;256,000;250,000;-10,867;3,024;-3,152;23,264
7210,000;2,249;0,553;-34,662;3,277;9,866;5,804;35,788;4,728;-10,949;-2,709;0,000;37,400;38,100;9,893;3,158;-11,767;-8,374;-13,034;-10,187;-3,160;26,691;0,000;249,540;Inf;256,000;250,000;-10,855;3,011;-3,131;23,332
7210,500;2,249;0,553;-34,662;3,277;9,866;5,779;35,803;4,740;-10,940;-2,702;0,000;37,408;38,098;9,893;3,158;-11,758;-8,389;-13,111;-10,227;-3,151;26,701;0,000;250,740;Inf;256,000;250,000;-10,841;2,998;-3,143;23,512
7211,000;2,249;0,553;-34,662;3,277;9,866;5,779;35,803;4,740;-10,940;-2,702;0,000;37,400;38,100;9,893;3,158;-11,815;-8,448;-13,014;-10,256;-3,151;26,701;0,000;250,740;Inf;256,000;250,000;-10,871;2,986;-3,159;23,539
7211,500;3,571;0,860;-35,209;3,255;9,838;5,779;35,803;4,740;-10,940;-2,702;0,000;37,400;38,100;9,689;3,282;-11,756;-8,427;-12,985;-10,250;-3,151;26,701;0,000;250,640;Inf;256,000;250,000;-10,883;2,974;-3,139;23,554
7212,000;3,571;0,860;-35,209;3,255;9,838;5,779;35,803;4,740;-10,940;-2,702;0,000;37,400;38,100;9,689;3,282;-11,748;-8,426;-13,015;-10,248;-3,151;26,701;0,000;250,640;Inf;256,000;250,000;-10,855;2,984;-3,126;23,584
7212,500;3,571;0,860;-35,209;3,255;9,838;5,779;35,803;4,740;-10,940;-2,702;0,000;37,400;38,100;9,689;3,282;-11,700;-8,372;-13,018;-10,214;-3,151;26,701;0,000;250,440;Inf;256,000;250,000;-10,860;2,993;-3,152;23,561
7213,000;3,571;0,860;-35,209;3,255;9,838;5,779;35,803;4,740;-10,940;-2,702;0,000;37,400;38,100;9,689;3,282;-11,736;-8,367;-13,107;-10,242;-3,151;26,701;0,000;250,440;Inf;256,000;250,000;-10,826;3,003;-3,145;23,624
7213,500;3,571;0,860;-35,209;3,255;9,838;5,779;35,803;4,740;-10,940;-2,702;0,000;37,400;38,100;9,689;3,282;-11,774;-8,394;-13,092;-10,259;-3,151;26,701;0,000;250,240;Inf;256,000;250,000;-10,863;3,012;-3,159;23,769
7214,000;3,571;0,860;-35,209;3,255;9,838;5,774;35,779;4,731;-10,944;-2,719;0,000;37,397;38,080;9,689;3,282;-11,759;-8,385;-13,094;-10,207;-3,159;26,691;0,000;250,240;Inf;256,000;250,000;-10,880;3,021;-3,124;23,870
7214,500;3,571;0,860;-35,209;3,255;9,838;5,774;35,779;4,731;-10,944;-2,719;0,000;37,400;38,100;9,689;3,282;-11,784;-8,365;-13,108;-10,218;-3,159;26,691;0,000;250,740;Inf;256,000;250,000;-10,861;3,030;-3,130;23,874
7215,000;2,821;0,723;-35,046;3,191;9,829;5,774;35,779;4,731;-10,944;-2,719;0,000;37,400;38,100;9,897;3,386;-11,825;-8,430;-13,164;-10,301;-3,159;26,691;0,000;250,740;Inf;256,000;250,000;-10,869;3,039;-3,126;23,924
7215,500;2,821;0,723;-35,046;3,191;9,829;5,774;35,779;4,731;-10,944;-2,719;0,000;37,400;38,100;9,897;3,386;-11,871;-8,418;-13,166;-10,274;-3,159;26,691;0,000;250,440;Inf;256,000;250,000;-10,930;3,036;-3,123;23,979
7216,000;2,821;0,723;-35,046;3,191;9,829;5,774;35,779;4,731;-10,944;-2,719;0,000;37,400;38,100;9,897;3,386;-11,846;-8,406;-13,120;-10,246;-3,159;26,691;0,000;250,440;Inf;256,000;250,000;-10,932;3,032;-3,143;24,016
7216,500;2,821;0,723;-35,046;3,191;9,829;5,774;35,779;4,731;-10,944;-2,719;0,000;37,400;38,100;9,897;3,386;-11,797;-8,355;-13,160;-10,240;-3,159;26,691;0,000;250,940;Inf;256,000;250,000;-10,904;3,029;-3,136;24,077
7217,000;2,821;0,723;-35,046;3,191;9,829;5,786;35,784;4,728;-10,955;-2,721;0,000;37,392;38,110;9,897;3,386;-11,779;-8,348;-13,158;-10,222;-3,172;26,684;0,000;250,940;Inf;256,000;250,000;-10,888;3,025;-3,128;24,091
7217,500;2,821;0,723;-35,046;3,191;9,829;5,786;35,784;4,728;-10,955;-2,721;0,000;37,400;38,100;9,897;3,386;-11,790;-8,403;-13,187;-10,269;-3,172;26,684;0,000;250,440;Inf;256,000;250,000;-10,877;3,022;-3,160;24,058
7218,000;2,726;0,711;-34,637;3,335;9,803;5,786;35,784;4,728;-10,955;-2,721;0,000;37,400;38,100;9,824;3,167;-11,846;-8,425;-13,081;-10,250;-3,172;26,684;0,000;250,440;Inf;256,000;250,000;-10,912;3,019;-3,131;24,012
7218,500;2,726;0,711;-34,637;3,335;9,803;5,786;35,784;4,728;-10,955;-2,721;0,000;37,400;38,100;9,824;3,167;-11,796;-8,443;-13,038;-10,200;-3,172;26,684;0,000;250,740;Inf;256,000;250,000;-10,900;3,014;-3,144;23,982
7219,000;2,726;0,711;-34,637;3,335;9,803;5,786;35,784;4,728;-10,955;-2,721;0,000;37,400;38,100;9,824;3,167;-11,769;-8,437;-12,937;-10,206;-3,172;26,684;0,000;250,740;Inf;256,000;250,000;-10,869;3,009;-3,115;23,950
7219,500;2,726;0,711;-34,637;3,335;9,803;5,786;35,784;4,728;-10,955;-2,721;0,000;37,400;38,100;9,824;3,167;-11,736;-8,436;-13,003;-10,202;-3,172;26,684;0,000;250,940;Inf;256,000;250,000;-10,837;3,004;-3,147;23,962
7220,000;2,726;0,711;-34,637;3,335;9,803;5,786;35,784;4,728;-10,955;-2,721;0,000;37,400;38,100;9,824;3,167;-11,745;-8,413;-13,018;-10,222;-3,172;26,684;0,000;250,940;Inf;256,000;250,000;-10,844;3,000;-3,140;23,929
7220,500;2,726;0,711;-34,637;3,335;9,803;5,748;35,753;4,732;-10,966;-2,723;0,000;37,377;38,120;9,824;3,167;-11,738;-8,388;-13,063;-10,229;-3,175;26,682;0,000;250,640;Inf;256,000;250,000;-10,849;2,995;-3,137;23,914
7221,000;2,726;0,711;-34,637;3,335;9,803;5,748;35,753;4,732;-10,966;-2,723;0,000;37,400;38,100;9,824;3,167;-11,712;-8,384;-13,051;-10,231;-3,175;26,682;0,000;250,640;Inf;256,000;250,000;-10,855;2,991;-3,143;23,922
7221,500;2,705;0,662;-35,209;3,263;9,795;5,748;35,753;4,732;-10,966;-2,723;0,000;37,400;38,100;9,737;3,346;-11,681;-8,368;-13,083;-10,231;-3,175;26,682;0,000;251,140;Inf;256,000;250,000;-10,845;2,987;-3,151;23,920
7222,000;2,705;0,662;-35,209;3,263;9,795;5,748;35,753;4,732;-10,966;-2,723;0,000;37,400;38,100;9,737;3,346;-11,720;-8,365;-13,103;-10,229;-3,175;26,682;0,000;251,140;Inf;255,000;250,000;-10,841;2,982;-3,144;23,916
7222,500;2,705;0,662;-35,209;3,263;9,795;5,748;35,753;4,732;-10,966;-2,723;0,000;37,400;38,100;9,737;3,346;-11,743;-8,403;-13,076;-10,256;-3,175;26,682;0,000;251,040;Inf;255,000;250,000;-10,854;2,977;-3,142;23,915
7223,000;2,705;0,662;-35,209;3,263;9,795;5,748;35,753;4,732;-10,966;-2,723;0,000;37,400;38,100;9,737;3,346;-11,778;-8,393;-13,036;-10,253;-3,175;26,682;0,000;251,040;Inf;254,000;250,000;-10,870;2,973;-3,118;23,875
7223,500;2,705;0,662;-35,209;3,263;9,795;5,760;35,759;4,736;-10,931;-2,718;0,000;37,386;38,112;9,737;3,346;-11,725;-8,462;-12,888;-10,218;-3,174;26,687;0,000;251,340;Inf;254,000;250,000;-10,865;2,969;-3,156;23,771
7224,000;2,705;0,662;-35,209;3,263;9,795;5,760;35,759;4,736;-10,931;-2,718;0,000;37,400;38,100;9,737;3,346;-11,674;-8,496;-12,872;-10,262;-3,174;26,687;0,000;251,340;Inf;253,000;250,000;-10,823;2,964;-3,136;23,684
7224,500;3,025;0,746;-35,209;3,202;9,843;5,760;35,759;4,736;-10,931;-2,718;0,000;37,400;38,100;9,759;3,084;-11,728;-8,486;-12,870;-10,245;-3,174;26,687;0,000;250,640;Inf;253,000;250,000;-10,826;2,960;-3,146;23,571
7225,000;3,025;0,746;-35,209;3,202;9,843;5,760;35,759;4,736;-10,931;-2,718;0,000;37,400;38,100;9,759;3,084;-11,733;-8,482;-12,908;-10,187;-3,174;26,687;0,000;250,640;Inf;253,000;250,000;-10,832;2,961;-3,168;23,465
7225,500;3,025;0,746;-35,209;3,202;9,843;5,760;35,759;4,736;-10,931;-2,718;0,000;37,400;38,100;9,759;3,084;-11,748;-8,438;-12,981;-10,242;-3,174;26,687;0,000;251,340;Inf;253,000;250,000;-10,828;2,962;-3,157;23,279
7226,000;3,025;0,746;-35,209;3,202;9,843;5,760;35,759;4,736;-10,931;-2,718;0,000;37,400;38,100;9,759;3,084;-11,747;-8,447;-12,970;-10,226;-3,174;26,687;0,000;251,340;Inf;252,000;250,000;-10,852;2,963;-3,180;23,161
7226,500;3,025;0,746;-35,209;3,202;9,843;5,739;35,759;4,714;-10,894;-2,716;0,000;37,375;38,086;9,759;3,084;-11,723;-8,486;-12,888;-10,225;-3,192;26,683;0,000;248,040;Inf;252,000;250,000;-10,848;2,964;-3,157;23,123
7227,000;3,025;0,746;-35,209;3,202;9,843;5,739;35,759;4,714;-10,894;-2,716;0,000;37,400;38,100;9,759;3,084;-11,665;-8,445;-12,874;-10,217;-3,192;26,683;0,000;248,040;Inf;253,000;250,000;-10,830;2,965;-3,155;23,099
7227,500;3,025;0,746;-35,209;3,202;9,843;5,739;35,759;4,714;-10,894;-2,716;0,000;37,400;38,100;9,759;3,084;-11,653;-8,427;-12,930;-10,212;-3,192;26,683;0,000;247,940;Inf;253,000;250,000;-10,800;2,966;-3,168;23,039
7228,000;3,745;0,909;-35,209;3,187;9,846;5,739;35,759;4,714;-10,894;-2,716;0,000;37,400;38,100;9,734;3,302;-11,624;-8,383;-12,946;-10,199;-3,192;26,683;0,000;247,940;Inf;254,000;250,000;-10,806;2,967;-3,161;22,954
7228,500;3,745;0,909;-35,209;3,187;9,846;5,739;35,759;4,714;-10,894;-2,716;0,000;37,400;38,100;9,734;3,302;-11,602;-8,363;-13,000;-10,197;-3,192;26,683;0,000;248,140;Inf;254,000;250,000;-10,788;2,980;-3,163;22,939
7229,000;3,745;0,909;-35,209;3,187;9,846;5,739;35,759;4,714;-10,894;-2,716;0,000;37,400;38,100;9,734;3,302;-11,674;-8,379;-12,963;-10,247;-3,192;26,683;0,000;248,140;Inf;255,000;250,000;-10,790;2,992;-3,146;22,915
7229,500;3,745;0,909;-35,209;3,187;9,846;5,739;35,759;4,714;-10,894;-2,716;0,000;37,400;38,100;9,734;3,302;-11,686;-8,352;-12,974;-10,216;-3,192;26,683;0,000;248,640;Inf;255,000;250,000;-10,816;3,005;-3,164;22,917
7230,000;3,745;0,909;-35,209;3,187;9,846;5,716;35,762;4,732;-10,893;-2,739;0,000;37,376;38,141;9,734;3,302;-11,731;-8,363;-13,067;-10,245;-3,194;26,682;0,000;248,640;Inf;256,000;250,000;-10,807;3,017;-3,154;22,901
7230,500;3,745;0,909;-35,209;3,187;9,846;5,716;35,762;4,732;-10,893;-2,739;0,000;37,400;38,100;9,734;3,302;-11,759;-8,364;-13,062;-10,246;-3,194;26,682;0,000;248,540;Inf;256,000;250,000;-10,852;3,029;-3,159;22,857
7231,000;2,928;0,700;-34,571;3,255;9,813;5,716;35,762;4,732;-10,893;-2,739;0,000;37,400;38,100;9,833;2,985;-11,716;-8,413;-12,917;-10,250;-3,194;26,682;0,000;248,540;Inf;257,000;250,000;-10,858;3,041;-3,160;22,884
7231,500;2,928;0,700;-34,571;3,255;9,813;5,716;35,762;4,732;-10,893;-2,739;0,000;37,400;38,100;9,833;2,985;-11,744;-8,495;-12,873;-10,225;-3,194;26,682;0,000;248,240;Inf;257,000;250,000;-10,824;3,039;-3,158;22,955
7232,000;2,928;0,700;-34,571;3,255;9,813;5,716;35,762;4,732;-10,893;-2,739;0,000;37,400;38,100;9,833;2,985;-11,727;-8,454;-12,851;-10,208;-3,194;26,682;0,000;248,240;Inf;258,000;250,000;-10,834;3,037;-3,160;22,962
7232,500;2,928;0,700;-34,571;3,255;9,813;5,716;35,762;4,732;-10,893;-2,739;0,000;37,400;38,100;9,833;2,985;-11,693;-8,470;-12,876;-10,221;-3,194;26,682;0,000;251,240;Inf;258,000;250,000;-10,810;3,035;-3,155;22,937
7233,000;2,928;0,700;-34,571;3,255;9,813;5,770;35,779;4,740;-10,883;-2,728;0,000;37,379;38,177;9,833;2,985;-11,669;-8,431;-12,838;-10,249;-3,185;26,691;0,000;251,240;Inf;257,000;250,000;-10,815;3,033;-3,159;22,961
7233,500;2,928;0,700;-34,571;3,255;9,813;5,770;35,779;4,740;-10,883;-2,728;0,000;37,400;38,200;9,833;2,985;-11,652;-8,382;-12,855;-10,234;-3,185;26,691;0,000;251,640;Inf;257,000;250,000;-10,797;3,032;-3,170;22,957
7234,000;2,928;0,700;-34,571;3,255;9,813;5,770;35,779;4,740;-10,883;-2,728;0,000;37,400;38,200;9,833;2,985;-11,570;-8,378;-12,846;-10,224;-3,185;26,691;0,000;251,640;Inf;256,000;250,000;-10,781;3,030;-3,166;22,826
7234,500;2,932;0,758;-33,964;3,215;9,734;5,770;35,779;4,740;-10,883;-2,728;0,000;37,400;38,200;9,978;3,195;-11,685;-8,364;-12,909;-10,220;-3,185;26,691;0,000;251,640;Inf;256,000;250,000;-10,755;3,028;-3,156;22,708
7235,000;2,932;0,758;-33,964;3,215;9,734;5,770;35,779;4,740;-10,883;-2,728;0,000;37,400;38,200;9,978;3,195;-11,688;-8,338;-12,995;-10,212;-3,185;26,691;0,000;251,640;Inf;255,000;250,000;-10,795;3,027;-3,165;22,616
7235,500;2,932;0,758;-33,964;3,215;9,734;5,770;35,779;4,740;-10,883;-2,728;0,000;37,400;38,200;9,978;3,195;-11,698;-8,360;-12,985;-10,247;-3,185;26,691;0,000;252,240;Inf;255,000;250,000;-10,808;3,025;-3,158;22,609
7236,000;2,932;0,758;-33,964;3,215;9,734;5,770;35,779;4,740;-10,883;-2,728;0,000;37,400;38,200;9,978;3,195;-11,729;-8,357;-13,026;-10,238;-3,185;26,691;0,000;252,240;Inf;254,000;250,000;-10,822;3,024;-3,160;22,552
7236,500;2,932;0,758;-33,964;3,215;9,734;5,767;35,775;4,750;-10,891;-2,733;0,000;37,377;38,099;9,978;3,195;-11,715;-8,370;-12,977;-10,193;-3,200;26,685;0,000;251,740;Inf;254,000;250,000;-10,837;3,022;-3,139;22,514
7237,000;2,932;0,758;-33,964;3,215;9,734;5,767;35,775;4,750;-10,891;-2,733;0,000;37,400;38,100;9,978;3,195;-11,645;-8,326;-12,955;-10,215;-3,200;26,685;0,000;251,740;Inf;253,000;250,000;-10,814;3,021;-3,161;22,566
7237,500;2,948;0,737;-34,214;3,183;9,780;5,767;35,775;4,750;-10,891;-2,733;0,000;37,400;38,100;9,930;3,046;-11,713;-8,373;-12,985;-10,222;-3,200;26,685;0,000;252,640;Inf;253,000;250,000;-10,785;3,019;-3,145;22,605
7238,000;2,948;0,737;-34,214;3,183;9,780;5,767;35,775;4,750;-10,891;-2,733;0,000;37,400;38,100;9,930;3,046;-11,704;-8,307;-12,993;-10,169;-3,200;26,685;0,000;252,640;Inf;252,000;250,000;-10,823;3,018;-3,125;22,679
7238,500;2,948;0,737;-34,214;3,183;9,780;5,767;35,775;4,750;-10,891;-2,733;0,000;37,400;38,100;9,930;3,046;-11,555;-8,387;-12,768;-10,179;-3,200;26,685;0,000;252,540;Inf;252,000;250,000;-10,793;3,017;-3,144;22,743
7239,000;2,948;0,737;-34,214;3,183;9,780;5,767;35,775;4,750;-10,891;-2,733;0,000;37,400;38,100;9,930;3,046;-11,620;-8,442;-12,641;-10,157;-3,200;26,685;0,000;252,540;Inf;251,000;250,000;-10,722;3,016;-3,130;22,828
7239,500;2,948;0,737;-34,214;3,183;9,780;5,805;35,771;4,750;-10,897;-2,730;0,000;37,387;38,102;9,930;3,046;-11,601;-8,411;-12,716;-10,149;-3,193;26,697;0,000;248,740;Inf;251,000;250,000;-10,715;3,015;-3,129;22,846
7240,000;2,948;0,737;-34,214;3,183;9,780;5,805;35,771;4,750;-10,897;-2,730;0,000;37,400;38,100;9,930;3,046;-11,621;-8,385;-12,812;-10,145;-3,193;26,697;0,000;248,740;Inf;252,000;250,000;-10,719;3,014;-3,137;22,855
7240,500;2,948;0,737;-34,214;3,183;9,780;5,805;35,771;4,750;-10,897;-2,730;0,000;37,400;38,100;9,930;3,046;-11,582;-8,322;-12,801;-10,117;-3,193;26,697;0,000;248,440;Inf;252,000;250,000;-10,741;3,013;-3,105;22,797
7241,000;3,179;0,808;-34,285;3,206;9,877;5,805;35,771;4,750;-10,897;-2,730;0,000;37,400;38,100;9,934;3,132;-11,639;-8,308;-12,942;-10,166;-3,193;26,697;0,000;248,440;Inf;253,000;250,000;-10,706;3,011;-3,118;22,619
7241,500;3,179;0,808;-34,285;3,206;9,877;5,805;35,771;4,750;-10,897;-2,730;0,000;37,400;38,100;9,934;3,132;-11,696;-8,276;-13,017;-10,162;-3,193;26,697;0,000;248,340;Inf;253,000;250,000;-10,764;3,014;-3,096;22,567
7242,000;3,179;0,808;-34,285;3,206;9,877;5,805;35,771;4,750;-10,897;-2,730;0,000;37,400;38,100;9,934;3,132;-11,673;-8,262;-13,030;-10,157;-3,193;26,697;0,000;248,340;Inf;254,000;250,000;-10,788;3,017;-3,108;22,542
7242,500;3,179;0,808;-34,285;3,206;9,877;5,805;35,771;4,750;-10,897;-2,730;0,000;37,400;38,100;9,934;3,132;-11,703;-8,249;-13,050;-10,147;-3,193;26,697;0,000;247,140;Inf;254,000;250,000;-10,781;3,020;-3,081;22,556
7243,000;3,179;0,808;-34,285;3,206;9,877;5,829;35,815;4,742;-10,886;-2,736;0,000;37,394;38,139;9,934;3,132;-11,728;-8,288;-13,060;-10,162;-3,184;26,697;0,000;247,140;Inf;255,000;250,000;-10,787;3,022;-3,081;22,602
7243,500;3,179;0,808;-34,285;3,206;9,877;5,829;35,815;4,742;-10,886;-2,736;0,000;37,400;38,100;9,934;3,132;-11,752;-8,332;-13,034;-10,213;-3,184;26,697;0,000;246,740;Inf;255,000;250,000;-10,810;3,025;-3,096;22,678
7244,000;3,477;0,800;-35,209;3,242;9,827;5,829;35,815;4,742;-10,886;-2,736;0,000;37,400;38,100;9,823;3,289;-11,751;-8,368;-12,984;-10,211;-3,184;26,697;0,000;246,740;Inf;256,000;250,000;-10,833;3,027;-3,076;22,735
7244,500;3,477;0,800;-35,209;3,242;9,827;5,829;35,815;4,742;-10,886;-2,736;0,000;37,400;38,100;9,823;3,289;-11,745;-8,324;-13,029;-10,213;-3,184;26,697;0,000;247,240;Inf;256,000;250,000;-10,828;3,035;-3,100;22,786
7245,000;3,477;0,800;-35,209;3,242;9,827;5,829;35,815;4,742;-10,886;-2,736;0,000;37,400;38,100;9,823;3,289;-11,654;-8,323;-12,943;-10,179;-3,184;26,697;0,000;247,240;Inf;257,000;250,000;-10,828;3,042;-3,081;22,759
7245,500;3,477;0,800;-35,209;3,242;9,827;5,829;35,815;4,742;-10,886;-2,736;0,000;37,400;38,100;9,823;3,289;-11,592;-8,300;-12,969;-10,146;-3,184;26,697;0,000;250,640;Inf;257,000;250,000;-10,775;3,049;-3,091;22,780
7246,000;3,477;0,800;-35,209;3,242;9,827;5,829;35,769;4,768;-10,877;-2,728;0,000;37,389;38,204;9,823;3,289;-11,572;-8,294;-12,970;-10,129;-3,186;26,691;0,000;250,640;Inf;257,000;250,000;-10,752;3,056;-3,105;22,909
7246,500;3,477;0,800;-35,209;3,242;9,827;5,829;35,769;4,768;-10,877;-2,728;0,000;37,400;38,200;9,823;3,289;-11,560;-8,268;-12,921;-10,134;-3,186;26,691;0,000;250,440;Inf;257,000;250,000;-10,741;3,063;-3,087;22,958
7247,000;2,469;0,691;-33,610;3,265;9,799;5,829;35,769;4,768;-10,877;-2,728;0,000;37,400;38,200;9,952;3,167;-11,667;-8,306;-12,948;-10,176;-3,186;26,691;0,000;250,440;Inf;257,000;250,000;-10,721;3,070;-3,102;22,952
7247,500;2,469;0,691;-33,610;3,265;9,799;5,829;35,769;4,768;-10,877;-2,728;0,000;37,400;38,200;9,952;3,167;-11,652;-8,271;-12,949;-10,151;-3,186;26,691;0,000;250,340;Inf;257,000;250,000;-10,774;3,060;-3,074;22,984
7248,000;2,469;0,691;-33,610;3,265;9,799;5,829;35,769;4,768;-10,877;-2,728;0,000;37,400;38,200;9,952;3,167;-11,639;-8,309;-12,962;-10,162;-3,186;26,691;0,000;250,340;Inf;257,000;250,000;-10,756;3,050;-3,098;23,052
7248,500;2,469;0,691;-33,610;3,265;9,799;5,829;35,769;4,768;-10,877;-2,728;0,000;37,400;38,200;9,952;3,167;-11,635;-8,309;-12,951;-10,144;-3,186;26,691;0,000;253,140;Inf;257,000;250,000;-10,768;3,041;-3,095;23,133
7249,000;2,469;0,691;-33,610;3,265;9,799;5,829;35,769;4,768;-10,877;-2,728;0,000;37,400;38,200;9,952;3,167;-11,691;-8,312;-12,980;-10,169;-3,186;26,691;0,000;253,140;Inf;256,000;250,000;-10,760;3,031;-3,092;23,211
7249,500;2,469;0,691;-33,610;3,265;9,799;5,804;35,781;4,729;-10,859;-2,744;0,000;37,391;38,229;9,952;3,167;-11,678;-8,288;-12,978;-10,161;-3,194;26,690;0,000;253,340;Inf;256,000;250,000;-10,788;3,022;-3,085;23,324
7250,000;2,469;0,691;-33,610;3,265;9,799;5,804;35,781;4,729;-10,859;-2,744;0,000;37,400;38,200;9,952;3,167;-11,627;-8,302;-12,952;-10,170;-3,194;26,690;0,000;253,340;Inf;255,000;250,000;-10,776;3,013;-3,076;23,349
7250,500;3,092;0,811;-33,561;3,230;9,737;5,804;35,781;4,729;-10,859;-2,744;0,000;37,400;38,200;10,049;3,152;-11,724;-8,308;-13,006;-10,198;-3,194;26,690;0,000;252,440;Inf;255,000;250,000;-10,763;3,004;-3,086;23,314
7251,000;3,092;0,811;-33,561;3,230;9,737;5,804;35,781;4,729;-10,859;-2,744;0,000;37,400;38,200;10,049;3,152;-11,696;-8,302;-13,057;-10,188;-3,194;26,690;0,000;252,440;Inf;254,000;250,000;-10,809;3,006;-3,086;23,218
7251,500;3,092;0,811;-33,561;3,230;9,737;5,804;35,781;4,729;-10,859;-2,744;0,000;37,400;38,200;10,049;3,152;-11,694;-8,286;-13,072;-10,195;-3,194;26,690;0,000;252,740;Inf;254,000;250,000;-10,811;3,007;-3,088;23,187
7252,000;3,092;0,811;-33,561;3,230;9,737;5,804;35,781;4,729;-10,859;-2,744;0,000;37,400;38,200;10,049;3,152;-11,657;-8,315;-13,028;-10,172;-3,194;26,690;0,000;252,740;Inf;253,000;250,000;-10,811;3,008;-3,078;23,090
7252,500;3,092;0,811;-33,561;3,230;9,737;5,808;35,804;4,727;-10,891;-2,727;0,000;37,402;38,182;10,049;3,152;-11,677;-8,308;-12,988;-10,169;-3,192;26,690;0,000;250,840;Inf;253,000;250,000;-10,793;3,010;-3,082;23,045
7253,000;3,092;0,811;-33,561;3,230;9,737;5,808;35,804;4,727;-10,891;-2,727;0,000;37,400;38,200;10,049;3,152;-11,666;-8,294;-12,989;-10,184;-3,192;26,690;0,000;250,840;Inf;253,000;250,000;-10,785;3,011;-3,076;23,003
7253,500;3,109;0,767;-35,209;3,258;9,852;5,808;35,804;4,727;-10,891;-2,727;0,000;37,400;38,200;9,753;3,138;-11,675;-8,294;-12,996;-10,163;-3,192;26,690;0,000;250,640;Inf;253,000;250,000;-10,783;3,012;-3,079;23,006
7254,000;3,109;0,767;-35,209;3,258;9,852;5,808;35,804;4,727;-10,891;-2,727;0,000;37,400;38,200;9,753;3,138;-11,649;-8,297;-12,994;-10,119;-3,192;26,690;0,000;250,640;Inf;253,000;250,000;-10,782;3,014;-3,073;23,013
7254,500;3,109;0,767;-35,209;3,258;9,852;5,808;35,804;4,727;-10,891;-2,727;0,000;37,400;38,200;9,753;3,138;-11,642;-8,292;-12,879;-10,118;-3,192;26,690;0,000;249,940;Inf;253,000;250,000;-10,765;3,016;-3,085;22,985
7255,000;3,109;0,767;-35,209;3,258;9,852;5,808;35,804;4,727;-10,891;-2,727;0,000;37,400;38,200;9,753;3,138;-11,599;-8,271;-12,892;-10,143;-3,192;26,690;0,000;249,940;Inf;253,000;250,000;-10,733;3,017;-3,095;23,005
7255,500;3,109;0,767;-35,209;3,258;9,852;5,808;35,804;4,727;-10,891;-2,727;0,000;37,400;38,200;9,753;3,138;-11,635;-8,288;-12,937;-10,151;-3,192;26,690;0,000;248,040;Inf;253,000;250,000;-10,726;3,019;-3,075;23,006
7256,000;3,109;0,767;-35,209;3,258;9,852;5,793;35,803;4,710;-10,865;-2,735;0,000;37,414;38,237;9,753;3,138;-11,643;-8,258;-12,842;-10,082;-3,185;26,699;0,000;248,040;Inf;254,000;250,000;-10,753;3,020;-3,065;23,044
7256,500;3,109;0,767;-35,209;3,258;9,852;5,793;35,803;4,710;-10,865;-2,735;0,000;37,400;38,200;9,753;3,138;-11,563;-8,353;-12,625;-10,052;-3,185;26,699;0,000;247,740;Inf;254,000;250,000;-10,706;3,022;-3,064;23,063
7257,000;2,338;0,617;-33,809;3,296;9,745;5,793;35,803;4,710;-10,865;-2,735;0,000;37,400;38,200;9,883;3,019;-11,523;-8,342;-12,631;-10,039;-3,185;26,699;0,000;247,740;Inf;255,000;250,000;-10,648;3,023;-3,075;23,047
7257,500;2,338;0,617;-33,809;3,296;9,745;5,793;35,803;4,710;-10,865;-2,735;0,000;37,400;38,200;9,883;3,019;-11,523;-8,344;-12,644;-10,095;-3,185;26,699;0,000;247,740;Inf;255,000;250,000;-10,634;3,012;-3,043;23,117
7258,000;2,338;0,617;-33,809;3,296;9,745;5,793;35,803;4,710;-10,865;-2,735;0,000;37,400;38,200;9,883;3,019;-11,484;-8,282;-12,759;-10,073;-3,185;26,699;0,000;247,740;Inf;256,000;250,000;-10,651;3,001;-3,045;23,126
7258,500;2,338;0,617;-33,809;3,296;9,745;5,793;35,803;4,710;-10,865;-2,735;0,000;37,400;38,200;9,883;3,019;-11,406;-8,243;-12,789;-10,092;-3,185;26,699;0,000;249,340;Inf;256,000;250,000;-10,650;2,990;-3,057;23,162
7259,000;2,338;0,617;-33,809;3,296;9,745;5,756;35,792;4,734;-10,842;-2,729;0,000;37,431;38,249;9,883;3,019;-11,463;-8,239;-12,830;-10,089;-3,186;26,698;0,000;249,340;Inf;256,000;250,000;-10,632;2,979;-3,058;23,179
7259,500;2,338;0,617;-33,809;3,296;9,745;5,756;35,792;4,734;-10,842;-2,729;0,000;37,400;38,200;9,883;3,019;-11,479;-8,236;-12,879;-10,090;-3,186;26,698;0,000;248,540;Inf;256,000;250,000;-10,655;2,969;-3,046;23,204
7260,000;3,358;0,848;-34,749;3,163;9,784;5,756;35,792;4,734;-10,842;-2,729;0,000;37,400;38,200;9,912;3,262;-11,526;-8,279;-12,816;-10,105;-3,186;26,698;0,000;248,540;Inf;257,000;250,000;-10,671;2,958;-3,046;23,214
7260,500;3,358;0,848;-34,749;3,163;9,784;5,756;35,792;4,734;-10,842;-2,729;0,000;37,400;38,200;9,912;3,262;-11,535;-8,300;-12,728;-10,075;-3,186;26,698;0,000;249,240;Inf;257,000;250,000;-10,682;2,965;-3,053;23,323
7261,000;3,358;0,848;-34,749;3,163;9,784;5,756;35,792;4,734;-10,842;-2,729;0,000;37,400;38,200;9,912;3,262;-11,514;-8,286;-12,763;-10,057;-3,186;26,698;0,000;249,240;Inf;257,000;250,000;-10,659;2,971;-3,041;23,377
7261,500;3,358;0,848;-34,749;3,163;9,784;5,756;35,792;4,734;-10,842;-2,729;0,000;37,400;38,200;9,912;3,262;-11,546;-8,279;-12,823;-10,070;-3,186;26,698;0,000;251,540;Inf;257,000;250,000;-10,655;2,978;-3,036;23,418
7262,000;3,358;0,848;-34,749;3,163;9,784;5,779;35,790;4,764;-10,831;-2,741;0,000;37,444;38,296;9,912;3,262;-11,517;-8,278;-12,813;-10,120;-3,190;26,702;0,000;251,540;Inf;256,000;250,000;-10,679;2,984;-3,039;23,459
7262,500;3,358;0,848;-34,749;3,163;9,784;5,779;35,790;4,764;-10,831;-2,741;0,000;37,400;38,300;9,912;3,262;-11,611;-8,283;-12,884;-10,161;-3,190;26,702;0,000;250,940;Inf;256,000;250,000;-10,682;2,990;-3,058;23,521
7263,000;3,358;0,848;-34,749;3,163;9,784;5,779;35,790;4,764;-10,831;-2,741;0,000;37,400;38,300;9,912;3,262;-11,672;-8,311;-12,848;-10,161;-3,190;26,702;0,000;250,940;Inf;256,000;250,000;-10,735;2,996;-3,024;23,565
7263,500;3,039;0,784;-35,151;3,241;9,760;5,779;35,790;4,764;-10,831;-2,741;0,000;37,400;38,300;9,808;3,262;-11,608;-8,333;-12,744;-10,133;-3,190;26,702;0,000;251,340;Inf;256,000;250,000;-10,748;3,002;-3,045;23,467
7264,000;3,039;0,784;-35,151;3,241;9,760;5,779;35,790;4,764;-10,831;-2,741;0,000;37,400;38,300;9,808;3,262;-11,564;-8,379;-12,663;-10,078;-3,190;26,702;0,000;251,340;Inf;255,000;250,000;-10,705;3,003;-3,041;23,566
7264,500;3,039;0,784;-35,151;3,241;9,760;5,779;35,790;4,764;-10,831;-2,741;0,000;37,400;38,300;9,808;3,262;-11,549;-8,362;-12,671;-10,088;-3,190;26,702;0,000;251,040;Inf;255,000;250,000;-10,671;3,003;-3,053;23,501
7265,000;3,039;0,784;-35,151;3,241;9,760;5,779;35,790;4,764;-10,831;-2,741;0,000;37,400;38,300;9,808;3,262;-11,588;-8,313;-12,751;-10,101;-3,190;26,702;0,000;251,040;Inf;254,000;250,000;-10,668;3,004;-3,045;23,478
7265,500;3,039;0,784;-35,151;3,241;9,760;5,805;35,796;4,765;-10,819;-2,733;0,000;37,448;38,288;9,808;3,262;-11,613;-8,332;-12,738;-10,077;-3,185;26,708;0,000;251,740;Inf;254,000;250,000;-10,688;3,004;-3,039;23,461
7266,000;3,039;0,784;-35,151;3,241;9,760;5,805;35,796;4,765;-10,819;-2,733;0,000;37,400;38,300;9,808;3,262;-11,585;-8,334;-12,728;-10,075;-3,185;26,708;0,000;251,740;Inf;253,000;250,000;-10,690;3,005;-3,043;23,433
7266,500;2,990;0,785;-33,988;3,207;9,693;5,805;35,796;4,765;-10,819;-2,733;0,000;37,400;38,300;10,060;3,201;-11,588;-8,326;-12,678;-10,124;-3,185;26,708;0,000;251,040;Inf;253,000;250,000;-10,680;3,005;-3,038;23,354
7267,000;2,990;0,785;-33,988;3,207;9,693;5,805;35,796;4,765;-10,819;-2,733;0,000;37,400;38,300;10,060;3,201;-11,592;-8,369;-12,684;-10,139;-3,185;26,708;0,000;251,040;Inf;252,000;250,000;-10,679;3,005;-3,047;23,371
7267,500;2,990;0,785;-33,988;3,207;9,693;5,805;35,796;4,765;-10,819;-2,733;0,000;37,400;38,300;10,060;3,201;-11,510;-8,319;-12,682;-10,106;-3,185;26,708;0,000;251,540;Inf;252,000;250,000;-10,696;3,005;-3,045;23,348
7268,000;2,990;0,785;-33,988;3,207;9,693;5,805;35,796;4,765;-10,819;-2,733;0,000;37,400;38,300;10,060;3,201;-11,582;-8,285;-12,787;-10,146;-3,185;26,708;0,000;251,540;Inf;251,000;250,000;-10,654;3,005;-3,057;23,291
7268,500;2,990;0,785;-33,988;3,207;9,693;5,765;35,787;4,734;-10,795;-2,746;0,000;37,462;38,407;10,060;3,201;-11,516;-8,274;-12,762;-10,100;-3,189;26,693;0,000;248,440;Inf;251,000;250,000;-10,700;3,004;-3,059;23,280
7269,000;2,990;0,785;-33,988;3,207;9,693;5,765;35,787;4,734;-10,795;-2,746;0,000;37,500;38,400;10,060;3,201;-11,376;-8,234;-12,721;-10,067;-3,189;26,693;0,000;248,440;Inf;252,000;250,000;-10,663;3,004;-3,032;23,268
7269,500;2,990;0,785;-33,988;3,207;9,693;5,765;35,787;4,734;-10,795;-2,746;0,000;37,500;38,400;10,060;3,201;-11,420;-8,245;-12,713;-10,067;-3,189;26,693;0,000;248,340;Inf;252,000;250,000;-10,600;3,004;-3,046;23,261
7270,000;2,997;0,767;-34,087;3,199;9,818;5,765;35,787;4,734;-10,795;-2,746;0,000;37,500;38,400;9,997;3,084;-11,430;-8,291;-12,530;-10,034;-3,189;26,693;0,000;248,340;Inf;253,000;250,000;-10,611;3,004;-3,058;23,213
7270,500;2,997;0,767;-34,087;3,199;9,818;5,765;35,787;4,734;-10,795;-2,746;0,000;37,500;38,400;9,997;3,084;-11,432;-8,324;-12,476;-10,014;-3,189;26,693;0,000;247,740;Inf;253,000;250,000;-10,571;3,004;-3,040;23,239
7271,000;2,997;0,767;-34,087;3,199;9,818;5,765;35,787;4,734;-10,795;-2,746;0,000;37,500;38,400;9,997;3,084;-11,420;-8,307;-12,465;-9,997;-3,189;26,693;0,000;247,740;Inf;254,000;250,000;-10,561;3,003;-3,060;23,243
7271,500;2,997;0,767;-34,087;3,199;9,818;5,765;35,787;4,734;-10,795;-2,746;0,000;37,500;38,400;9,997;3,084;-11,297;-8,253;-12,509;-10,027;-3,189;26,693;0,000;246,440;Inf;254,000;250,000;-10,547;3,003;-3,046;23,223
7272,000;2,997;0,767;-34,087;3,199;9,818;5,816;35,782;4,763;-10,758;-2,755;0,000;37,479;38,321;9,997;3,084;-11,353;-8,224;-12,676;-9,999;-3,193;26,716;0,000;246,440;Inf;255,000;250,000;-10,522;3,003;-3,028;23,185
7272,500;2,997;0,767;-34,087;3,199;9,818;5,816;35,782;4,763;-10,758;-2,755;0,000;37,500;38,300;9,997;3,084;-11,329;-8,185;-12,655;-10,006;-3,193;26,716;0,000;246,940;Inf;255,000;250,000;-10,563;3,003;-3,023;23,193
7273,000;3,523;0,810;-35,209;3,189;9,826;5,816;35,782;4,763;-10,758;-2,755;0,000;37,500;38,300;9,798;3,227;-11,465;-8,210;-12,734;-10,051;-3,193;26,716;0,000;246,940;Inf;256,000;250,000;-10,544;3,003;-3,021;23,231
7273,500;3,523;0,810;-35,209;3,189;9,826;5,816;35,782;4,763;-10,758;-2,755;0,000;37,500;38,300;9,798;3,227;-11,457;-8,236;-12,715;-10,066;-3,193;26,716;0,000;246,640;Inf;256,000;250,000;-10,615;3,012;-3,010;23,237
7274,000;3,523;0,810;-35,209;3,189;9,826;5,816;35,782;4,763;-10,758;-2,755;0,000;37,500;38,300;9,798;3,227;-11,527;-8,225;-12,752;-10,101;-3,193;26,716;0,000;246,640;Inf;257,000;250,000;-10,618;3,020;-3,001;23,180
7274,500;3,523;0,810;-35,209;3,189;9,826;5,816;35,782;4,763;-10,758;-2,755;0,000;37,500;38,300;9,798;3,227;-11,515;-8,254;-12,716;-10,062;-3,193;26,716;0,000;249,640;Inf;257,000;250,000;-10,651;3,028;-3,010;23,239
7275,000;3,523;0,810;-35,209;3,189;9,826;5,811;35,826;4,763;-10,756;-2,751;0,000;37,485;38,354;9,798;3,227;-11,543;-8,264;-12,740;-10,073;-3,198;26,714;0,000;249,640;Inf;257,000;250,000;-10,637;3,036;-2,987;23,252
7275,500;3,523;0,810;-35,209;3,189;9,826;5,811;35,826;4,763;-10,756;-2,751;0,000;37,500;38,400;9,798;3,227;-11,562;-8,275;-12,782;-10,074;-3,198;26,714;0,000;249,740;Inf;257,000;250,000;-10,655;3,044;-2,983;23,286
7276,000;3,523;0,810;-35,209;3,189;9,826;5,811;35,826;4,763;-10,756;-2,751;0,000;37,500;38,400;9,798;3,227;-11,551;-8,279;-12,692;-10,075;-3,198;26,714;0,000;249,740;Inf;257,000;250,000;-10,673;3,052;-2,980;23,300
7276,500;2,734;0,714;-33,959;3,258;9,696;5,811;35,826;4,763;-10,756;-2,751;0,000;37,500;38,400;10,054;3,222;-11,552;-8,302;-12,634;-10,101;-3,198;26,714;0,000;249,840;Inf;257,000;250,000;-10,649;3,060;-2,984;23,375
7277,000;2,734;0,714;-33,959;3,258;9,696;5,811;35,826;4,763;-10,756;-2,751;0,000;37,500;38,400;10,054;3,222;-11,537;-8,323;-12,611;-10,071;-3,198;26,714;0,000;249,840;Inf;257,000;250,000;-10,647;3,055;-2,978;23,380
7277,500;2,734;0,714;-33,959;3,258;9,696;5,811;35,826;4,763;-10,756;-2,751;0,000;37,500;38,400;10,054;3,222;-11,507;-8,285;-12,606;-10,042;-3,198;26,714;0,000;253,040;Inf;257,000;250,000;-10,635;3,049;-2,984;23,410
7278,000;2,734;0,714;-33,959;3,258;9,696;5,811;35,826;4,763;-10,756;-2,751;0,000;37,500;38,400;10,054;3,222;-11,454;-8,295;-12,621;-10,065;-3,198;26,714;0,000;253,040;Inf;256,000;250,000;-10,610;3,044;-2,980;23,447
7278,500;2,734;0,714;-33,959;3,258;9,696;5,812;35,822;4,765;-10,771;-2,744;0,000;37,490;38,356;10,054;3,222;-11,379;-8,229;-12,615;-10,033;-3,197;26,716;0,000;252,640;Inf;256,000;250,000;-10,609;3,039;-2,988;23,502
7279,000;2,734;0,714;-33,959;3,258;9,696;5,812;35,822;4,765;-10,771;-2,744;0,000;37,500;38,400;10,054;3,222;-11,342;-8,168;-12,652;-10,000;-3,197;26,716;0,000;252,640;Inf;255,000;250,000;-10,564;3,034;-2,986;23,544
7279,500;3,144;0,856;-33,613;3,245;9,771;5,812;35,822;4,765;-10,771;-2,744;0,000;37,500;38,400;9,952;3,167;-11,347;-8,125;-12,687;-9,949;-3,197;26,716;0,000;252,240;Inf;255,000;250,000;-10,541;3,029;-3,007;23,619
7280,000;3,144;0,856;-33,613;3,245;9,771;5,812;35,822;4,765;-10,771;-2,744;0,000;37,500;38,400;9,952;3,167;-11,420;-8,135;-12,649;-9,975;-3,197;26,716;0,000;252,240;Inf;254,000;250,000;-10,527;3,031;-2,971;23,653
7280,500;3,144;0,856;-33,613;3,245;9,771;5,812;35,822;4,765;-10,771;-2,744;0,000;37,500;38,400;9,952;3,167;-11,382;-8,101;-12,667;-9,923;-3,197;26,716;0,000;252,140;Inf;254,000;250,000;-10,545;3,033;-2,988;23,626
7281,000;3,144;0,856;-33,613;3,245;9,771;5,812;35,822;4,765;-10,771;-2,744;0,000;37,500;38,400;9,952;3,167;-11,400;-8,093;-12,669;-9,933;-3,197;26,716;0,000;252,140;Inf;253,000;250,000;-10,518;3,035;-2,965;23,592
7281,500;3,144;0,856;-33,613;3,245;9,771;5,846;35,845;4,732;-10,805;-2,735;0,000;37,514;38,399;9,952;3,167;-11,402;-8,040;-12,657;-9,897;-3,190;26,722;0,000;249,940;Inf;253,000;250,000;-10,524;3,036;-2,958;23,509
7282,000;3,144;0,856;-33,613;3,245;9,771;5,846;35,845;4,732;-10,805;-2,735;0,000;37,500;38,400;9,952;3,167;-11,388;-8,092;-12,726;-9,915;-3,190;26,722;0,000;249,940;Inf;253,000;250,000;-10,499;3,038;-2,935;23,062
7282,500;2,998;0,714;-35,209;3,210;9,903;5,846;35,845;4,732;-10,805;-2,735;0,000;37,500;38,400;9,751;3,350;-11,405;-8,046;-12,705;-9,883;-3,190;26,722;0,000;250,340;Inf;253,000;250,000;-10,530;3,040;-2,926;22,904
7283,000;2,998;0,714;-35,209;3,210;9,903;5,846;35,845;4,732;-10,805;-2,735;0,000;37,500;38,400;9,751;3,350;-11,437;-8,148;-12,552;-9,973;-3,190;26,722;0,000;250,340;Inf;253,000;250,000;-10,510;3,039;-2,909;22,773
7283,500;2,998;0,714;-35,209;3,210;9,903;5,846;35,845;4,732;-10,805;-2,735;0,000;37,500;38,400;9,751;3,350;-11,398;-8,160;-12,492;-9,902;-3,190;26,722;0,000;250,240;Inf;253,000;250,000;-10,527;3,039;-2,921;22,659
7284,000;2,998;0,714;-35,209;3,210;9,903;5,846;35,845;4,732;-10,805;-2,735;0,000;37,500;38,400;9,751;3,350;-11,390;-8,169;-12,535;-9,925;-3,190;26,722;0,000;250,240;Inf;253,000;250,000;-10,488;3,038;-2,922;22,559
7284,500;2,998;0,714;-35,209;3,210;9,903;5,846;35,845;4,732;-10,805;-2,735;0,000;37,500;38,400;9,751;3,350;-11,430;-8,175;-12,543;-9,920;-3,190;26,722;0,000;248,040;Inf;253,000;250,000;-10,505;3,037;-2,916;22,531
7285,000;2,998;0,714;-35,209;3,210;9,903;5,829;35,840;4,704;-10,814;-2,732;0,000;37,528;38,492;9,751;3,350;-11,442;-8,139;-12,577;-9,905;-3,200;26,725;0,000;248,040;Inf;254,000;250,000;-10,517;3,037;-2,895;22,474
7285,500;2,998;0,714;-35,209;3,210;9,903;5,829;35,840;4,704;-10,814;-2,732;0,000;37,500;38,500;9,751;3,350;-11,435;-8,149;-12,579;-9,933;-3,200;26,725;0,000;248,440;Inf;254,000;250,000;-10,516;3,036;-2,900;22,517
7286,000;3,285;0,788;-35,209;3,289;9,880;5,829;35,840;4,704;-10,814;-2,732;0,000;37,500;38,500;9,781;3,190;-11,344;-8,120;-12,602;-9,941;-3,200;26,725;0,000;248,440;Inf;255,000;250,000;-10,524;3,035;-2,906;22,530
7286,500;3,285;0,788;-35,209;3,289;9,880;5,829;35,840;4,704;-10,814;-2,732;0,000;37,500;38,500;9,781;3,190;-11,293;-8,040;-12,612;-9,855;-3,200;26,725;0,000;248,440;Inf;255,000;250,000;-10,502;3,039;-2,877;22,522
7287,000;3,285;0,788;-35,209;3,289;9,880;5,829;35,840;4,704;-10,814;-2,732;0,000;37,500;38,500;9,781;3,190;-11,277;-8,029;-12,628;-9,901;-3,200;26,725;0,000;248,440;Inf;256,000;250,000;-10,450;3,043;-2,887;22,587
7287,500;3,285;0,788;-35,209;3,289;9,880;5,829;35,840;4,704;-10,814;-2,732;0,000;37,500;38,500;9,781;3,190;-11,393;-8,040;-12,728;-9,936;-3,200;26,725;0,000;248,640;Inf;256,000;250,000;-10,459;3,047;-2,861;22,600
7288,000;3,285;0,788;-35,209;3,289;9,880;5,785;35,840;4,741;-10,789;-2,732;0,000;37,539;38,465;9,781;3,190;-11,450;-7,999;-12,702;-9,902;-3,195;26,735;0,000;248,640;Inf;257,000;250,000;-10,524;3,051;-2,878;22,647
7288,500;3,285;0,788;-35,209;3,289;9,880;5,785;35,840;4,741;-10,789;-2,732;0,000;37,500;38,500;9,781;3,190;-11,384;-8,031;-12,595;-9,871;-3,195;26,735;0,000;248,640;Inf;257,000;250,000;-10,513;3,055;-2,875;22,727
7289,000;2,799;0,714;-34,238;3,269;9,735;5,785;35,840;4,741;-10,789;-2,732;0,000;37,500;38,500;9,985;3,177;-11,356;-8,104;-12,498;-9,861;-3,195;26,735;0,000;248,640;Inf;258,000;250,000;-10,470;3,059;-2,867;22,872
7289,500;2,799;0,714;-34,238;3,269;9,735;5,785;35,840;4,741;-10,789;-2,732;0,000;37,500;38,500;9,985;3,177;-11,354;-8,098;-12,594;-9,896;-3,195;26,735;0,000;247,840;Inf;258,000;250,000;-10,455;3,055;-2,856;22,948
7290,000;2,799;0,714;-34,238;3,269;9,735;5,785;35,840;4,741;-10,789;-2,732;0,000;37,500;38,500;9,985;3,177;-11,455;-8,068;-12,784;-9,927;-3,195;26,735;0,000;247,840;Inf;259,000;250,000;-10,485;3,050;-2,853;22,980
7290,500;2,799;0,714;-34,238;3,269;9,735;5,785;35,840;4,741;-10,789;-2,732;0,000;37,500;38,500;9,985;3,177;-11,479;-8,062;-12,843;-9,929;-3,195;26,735;0,000;252,540;Inf;259,000;250,000;-10,559;3,046;-2,839;22,936
7291,000;2,799;0,714;-34,238;3,269;9,735;5,785;35,840;4,741;-10,789;-2,732;0,000;37,500;38,500;9,985;3,177;-11,491;-8,045;-12,816;-9,936;-3,195;26,735;0,000;252,540;Inf;258,000;250,000;-10,578;3,042;-2,853;22,835
7291,500;2,799;0,714;-34,238;3,269;9,735;5,756;35,852;4,757;-10,831;-2,745;0,000;37,542;38,461;9,985;3,177;-11,447;-8,039;-12,689;-9,890;-3,196;26,731;0,000;252,440;Inf;258,000;250,000;-10,572;3,038;-2,840;22,921
7292,000;2,799;0,714;-34,238;3,269;9,735;5,756;35,852;4,757;-10,831;-2,745;0,000;37,500;38,500;9,985;3,177;-11,359;-8,118;-12,503;-9,896;-3,196;26,731;0,000;252,440;Inf;257,000;250,000;-10,516;3,034;-2,843;23,033
7292,500;2,941;0,798;-34,071;3,343;9,778;5,756;35,852;4,757;-10,831;-2,745;0,000;37,500;38,500;9,880;3,114;-11,425;-8,133;-12,534;-9,912;-3,196;26,731;0,000;250,740;Inf;257,000;250,000;-10,469;3,030;-2,860;22,838
7293,000;2,941;0,798;-34,071;3,343;9,778;5,756;35,852;4,757;-10,831;-2,745;0,000;37,500;38,500;9,880;3,114;-11,427;-8,138;-12,557;-9,884;-3,196;26,731;0,000;250,740;Inf;257,000;250,000;-10,501;3,029;-2,859;22,790
7293,500;2,941;0,798;-34,071;3,343;9,778;5,756;35,852;4,757;-10,831;-2,745;0,000;37,500;38,500;9,880;3,114;-11,432;-8,148;-12,581;-9,949;-3,196;26,731;0,000;251,840;Inf;257,000;250,000;-10,501;3,028;-2,856;22,690
7294,000;2,941;0,798;-34,071;3,343;9,778;5,756;35,852;4,757;-10,831;-2,745;0,000;37,500;38,500;9,880;3,114;-11,463;-8,122;-12,614;-9,894;-3,196;26,731;0,000;251,840;Inf;256,000;250,000;-10,528;3,026;-2,835;22,691
7294,500;2,941;0,798;-34,071;3,343;9,778;5,759;35,837;4,769;-10,833;-2,739;0,000;37,550;38,486;9,880;3,114;-11,451;-8,143;-12,622;-9,904;-3,210;26,731;0,000;252,340;Inf;256,000;250,000;-10,523;3,025;-2,847;22,744
7295,000;2,941;0,798;-34,071;3,343;9,778;5,759;35,837;4,769;-10,833;-2,739;0,000;37,500;38,500;9,880;3,114;-11,463;-8,171;-12,541;-9,944;-3,210;26,731;0,000;252,340;Inf;255,000;250,000;-10,530;3,023;-2,846;22,816
7295,500;2,662;0,614;-35,209;3,313;9,803;5,759;35,837;4,769;-10,833;-2,739;0,000;37,500;38,500;9,778;3,214;-11,448;-8,168;-12,533;-9,927;-3,210;26,731;0,000;251,440;Inf;255,000;250,000;-10,530;3,022;-2,849;22,825
7296,000;2,662;0,614;-35,209;3,313;9,803;5,759;35,837;4,769;-10,833;-2,739;0,000;37,500;38,500;9,778;3,214;-11,390;-8,153;-12,536;-9,875;-3,210;26,731;0,000;251,440;Inf;254,000;250,000;-10,519;3,016;-2,858;22,819
7296,500;2,662;0,614;-35,209;3,313;9,803;5,759;35,837;4,769;-10,833;-2,739;0,000;37,500;38,500;9,778;3,214;-11,379;-8,134;-12,549;-9,889;-3,210;26,731;0,000;251,840;Inf;254,000;250,000;-10,488;3,010;-2,830;22,803
7297,000;2,662;0,614;-35,209;3,313;9,803;5,759;35,837;4,769;-10,833;-2,739;0,000;37,500;38,500;9,778;3,214;-11,338;-8,178;-12,351;-9,957;-3,210;26,731;0,000;251,840;Inf;253,000;250,000;-10,488;3,005;-2,857;22,813
7297,500;2,662;0,614;-35,209;3,313;9,803;5,759;35,837;4,769;-10,833;-2,739;0,000;37,500;38,500;9,778;3,214;-11,391;-8,194;-12,369;-9,986;-3,210;26,731;0,000;249,940;Inf;253,000;250,000;-10,456;2,999;-2,857;22,834
7298,000;2,662;0,614;-35,209;3,313;9,803;5,752;35,801;4,754;-10,803;-2,740;0,000;37,561;38,462;9,778;3,214;-11,351;-8,181;-12,410;-9,936;-3,212;26,738;0,000;249,940;Inf;253,000;250,000;-10,485;2,993;-2,865;22,899
7298,500;2,662;0,614;-35,209;3,313;9,803;5,752;35,801;4,754;-10,803;-2,740;0,000;37,600;38,500;9,778;3,214;-11,382;-8,238;-12,319;-9,941;-3,212;26,738;0,000;249,640;Inf;253,000;250,000;-10,469;2,988;-2,870;22,934
7299,000;3,180;0,709;-35,209;3,194;9,810;5,752;35,801;4,754;-10,803;-2,740;0,000;37,600;38,500;9,778;3,144;-11,345;-8,255;-12,292;-9,956;-3,212;26,738;0,000;249,640;Inf;253,000;250,000;-10,470;2,983;-2,873;23,013
7299,500;3,180;0,709;-35,209;3,194;9,810;5,752;35,801;4,754;-10,803;-2,740;0,000;37,600;38,500;9,778;3,144;-11,306;-8,192;-12,370;-9,934;-3,212;26,738;0,000;249,840;Inf;253,000;250,000;-10,462;2,986;-2,869;22,955
7300,000;3,180;0,709;-35,209;3,194;9,810;5,752;35,801;4,754;-10,803;-2,740;0,000;37,600;38,500;9,778;3,144;-11,320;-8,175;-12,413;-9,911;-3,212;26,738;0,000;249,840;Inf;253,000;250,000;-10,451;2,989;-2,876;22,946
7300,500;3,180;0,709;-35,209;3,194;9,810;5,752;35,801;4,754;-10,803;-2,740;0,000;37,600;38,500;9,778;3,144;-11,311;-8,140;-12,423;-9,941;-3,212;26,738;0,000;247,640;Inf;253,000;250,000;-10,455;2,992;-2,895;22,936
7301,000;3,180;0,709;-35,209;3,194;9,810;5,747;35,810;4,775;-10,761;-2,750;0,000;37,577;38,485;9,778;3,144;-11,305;-8,195;-12,314;-9,996;-3,205;26,739;0,000;247,640;Inf;254,000;250,000;-10,454;2,995;-2,871;22,958
7301,500;3,180;0,709;-35,209;3,194;9,810;5,747;35,810;4,775;-10,761;-2,750;0,000;37,600;38,500;9,778;3,144;-11,350;-8,162;-12,410;-9,976;-3,205;26,739;0,000;248,340;Inf;254,000;250,000;-10,453;2,998;-2,882;22,951
7302,000;3,123;0,726;-35,209;3,140;9,832;5,747;35,810;4,775;-10,761;-2,750;0,000;37,600;38,500;9,728;3,195;-11,356;-8,233;-12,327;-9,992;-3,205;26,739;0,000;248,340;Inf;255,000;250,000;-10,474;3,001;-2,864;22,985
7302,500;3,123;0,726;-35,209;3,140;9,832;5,747;35,810;4,775;-10,761;-2,750;0,000;37,600;38,500;9,728;3,195;-11,338;-8,227;-12,253;-9,970;-3,205;26,739;0,000;249,040;Inf;255,000;250,000;-10,477;3,003;-2,874;23,014
7303,000;3,123;0,726;-35,209;3,140;9,832;5,747;35,810;4,775;-10,761;-2,750;0,000;37,600;38,500;9,728;3,195;-11,286;-8,226;-12,223;-9,865;-3,205;26,739;0,000;249,040;Inf;255,000;250,000;-10,447;3,005;-2,893;23,054
7303,500;3,123;0,726;-35,209;3,140;9,832;5,747;35,810;4,775;-10,761;-2,750;0,000;37,600;38,500;9,728;3,195;-11,151;-8,181;-12,240;-9,841;-3,205;26,739;0,000;248,640;Inf;255,000;250,000;-10,400;3,007;-2,900;23,076
7304,000;3,123;0,726;-35,209;3,140;9,832;5,785;35,809;4,769;-10,699;-2,750;0,000;37,582;38,538;9,728;3,195;-11,125;-8,158;-12,245;-9,871;-3,204;26,744;0,000;248,640;Inf;256,000;250,000;-10,353;3,009;-2,896;23,168
7304,500;3,123;0,726;-35,209;3,140;9,832;5,785;35,809;4,769;-10,699;-2,750;0,000;37,600;38,500;9,728;3,195;-11,173;-8,108;-12,370;-9,905;-3,204;26,744;0,000;249,440;Inf;256,000;250,000;-10,350;3,011;-2,887;23,203
7305,000;3,123;0,726;-35,209;3,140;9,832;5,785;35,809;4,769;-10,699;-2,750;0,000;37,600;38,500;9,728;3,195;-11,181;-8,115;-12,377;-9,920;-3,204;26,744;0,000;249,440;Inf;256,000;250,000;-10,389;3,013;-2,878;23,237
7305,500;2,427;0,610;-34,108;3,201;9,783;5,785;35,809;4,769;-10,699;-2,750;0,000;37,600;38,500;9,885;2,973;-11,165;-8,097;-12,356;-9,848;-3,204;26,744;0,000;249,140;Inf;256,000;250,000;-10,398;3,015;-2,883;23,262
7306,000;2,427;0,610;-34,108;3,201;9,783;5,785;35,809;4,769;-10,699;-2,750;0,000;37,600;38,500;9,885;2,973;-11,106;-8,198;-12,164;-9,902;-3,204;26,744;0,000;249,140;Inf;256,000;250,000;-10,367;3,005;-2,895;23,304
7306,500;2,427;0,610;-34,108;3,201;9,783;5,785;35,809;4,769;-10,699;-2,750;0,000;37,600;38,500;9,885;2,973;-11,213;-8,216;-12,052;-9,923;-3,204;26,744;0,000;251,240;Inf;256,000;250,000;-10,342;2,995;-2,877;23,398
7307,000;2,427;0,610;-34,108;3,201;9,783;5,785;35,809;4,769;-10,699;-2,750;0,000;37,600;38,500;9,885;2,973;-11,177;-8,190;-12,052;-9,893;-3,204;26,744;0,000;251,240;Inf;255,000;250,000;-10,351;2,986;-2,870;23,475
7307,500;2,427;0,610;-34,108;3,201;9,783;5,816;35,819;4,766;-10,742;-2,736;0,000;37,603;38,523;9,885;2,973;-10,913;-8,094;-12,112;-9,795;-3,205;26,742;0,000;250,940;Inf;255,000;250,000;-10,328;2,977;-2,868;23,468
7308,000;2,427;0,610;-34,108;3,201;9,783;5,816;35,819;4,766;-10,742;-2,736;0,000;37,600;38,500;9,885;2,973;-10,779;-8,074;-11,983;-9,709;-3,205;26,742;0,000;250,940;Inf;255,000;250,000;-10,229;2,968;-2,870;23,520
7308,500;3,528;0,885;-34,724;3,168;9,833;5,816;35,819;4,766;-10,742;-2,736;0,000;37,600;38,500;9,787;2,961;-10,913;-8,152;-11,856;-9,746;-3,205;26,742;0,000;252,040;Inf;255,000;250,000;-10,136;2,959;-2,874;23,411
7309,000;3,528;0,885;-34,724;3,168;9,833;5,816;35,819;4,766;-10,742;-2,736;0,000;37,600;38,500;9,787;2,961;-10,980;-8,144;-11,880;-9,712;-3,205;26,742;0,000;252,040;Inf;254,000;250,000;-10,167;2,968;-2,862;23,267
7309,500;3,528;0,885;-34,724;3,168;9,833;5,816;35,819;4,766;-10,742;-2,736;0,000;37,600;38,500;9,787;2,961;-10,997;-8,173;-11,835;-9,795;-3,205;26,742;0,000;251,240;Inf;254,000;250,000;-10,179;2,978;-2,855;23,202
7310,000;3,528;0,885;-34,724;3,168;9,833;5,816;35,819;4,766;-10,742;-2,736;0,000;37,600;38,500;9,787;2,961;-11,077;-8,190;-11,780;-9,807;-3,205;26,742;0,000;251,240;Inf;253,000;250,000;-10,200;2,987;-2,837;23,238
7310,500;3,528;0,885;-34,724;3,168;9,833;5,837;35,805;4,806;-10,717;-2,747;0,000;37,618;38,605;9,787;2,961;-11,011;-8,149;-11,826;-9,752;-3,200;26,748;0,000;250,540;Inf;253,000;250,000;-10,213;2,996;-2,842;23,377
7311,000;3,528;0,885;-34,724;3,168;9,833;5,837;35,805;4,806;-10,717;-2,747;0,000;37,600;38,600;9,787;2,961;-10,974;-8,127;-11,816;-9,784;-3,200;26,748;0,000;250,540;Inf;253,000;250,000;-10,184;3,004;-2,846;23,374
7311,500;3,528;0,885;-34,724;3,168;9,833;5,837;35,805;4,806;-10,717;-2,747;0,000;37,600;38,600;9,787;2,961;-10,899;-8,012;-12,026;-9,722;-3,200;26,748;0,000;250,240;Inf;253,000;250,000;-10,175;3,013;-2,811;23,291
7312,000;3,027;0,814;-33,772;3,151;9,687;5,837;35,805;4,806;-10,717;-2,747;0,000;37,600;38,600;9,910;2,961;-10,724;-7,998;-11,954;-9,689;-3,200;26,748;0,000;250,240;Inf;253,000;250,000;-10,165;3,021;-2,812;23,290
7312,500;3,027;0,814;-33,772;3,151;9,687;5,837;35,805;4,806;-10,717;-2,747;0,000;37,600;38,600;9,910;2,961;-10,690;-8,007;-11,826;-9,626;-3,200;26,748;0,000;250,240;Inf;253,000;250,000;-10,092;3,021;-2,790;23,299
7313,000;3,027;0,814;-33,772;3,151;9,687;5,837;35,805;4,806;-10,717;-2,747;0,000;37,600;38,600;9,910;2,961;-10,737;-8,090;-11,612;-9,700;-3,200;26,748;0,000;250,240;Inf;253,000;250,000;-10,037;3,021;-2,793;23,319
7313,500;3,027;0,814;-33,772;3,151;9,687;5,837;35,805;4,806;-10,717;-2,747;0,000;37,600;38,600;9,910;2,961;-10,831;-8,112;-11,565;-9,713;-3,200;26,748;0,000;248,240;Inf;253,000;250,000;-10,035;3,022;-2,782;23,356
7314,000;3,027;0,814;-33,772;3,151;9,687;5,759;35,817;4,782;-10,689;-2,763;0,000;37,622;38,561;9,910;2,961;-10,875;-8,069;-11,664;-9,711;-3,202;26,742;0,000;248,240;Inf;254,000;250,000;-10,055;3,022;-2,784;23,452
7314,500;3,027;0,814;-33,772;3,151;9,687;5,759;35,817;4,782;-10,689;-2,763;0,000;37,600;38,600;9,910;2,961;-10,915;-8,049;-11,791;-9,732;-3,202;26,742;0,000;248,740;Inf;254,000;250,000;-10,080;3,022;-2,768;23,516
7315,000;2,470;0,607;-35,209;3,043;9,808;5,759;35,817;4,782;-10,689;-2,763;0,000;37,600;38,600;9,850;3,300;-11,024;-7,881;-12,199;-9,690;-3,202;26,742;0,000;248,740;Inf;255,000;250,000;-10,122;3,022;-2,756;23,653
7315,500;2,470;0,607;-35,209;3,043;9,808;5,759;35,817;4,782;-10,689;-2,763;0,000;37,600;38,600;9,850;3,300;-11,026;-7,883;-12,258;-9,686;-3,202;26,742;0,000;247,640;Inf;255,000;250,000;-10,198;3,013;-2,745;23,710
7316,000;2,470;0,607;-35,209;3,043;9,808;5,759;35,817;4,782;-10,689;-2,763;0,000;37,600;38,600;9,850;3,300;-11,088;-7,887;-12,261;-9,726;-3,202;26,742;0,000;247,640;Inf;256,000;250,000;-10,213;3,004;-2,731;23,658
7316,500;2,470;0,607;-35,209;3,043;9,808;5,759;35,817;4,782;-10,689;-2,763;0,000;37,600;38,600;9,850;3,300;-11,052;-7,920;-12,211;-9,722;-3,202;26,742;0,000;249,740;Inf;256,000;250,000;-10,241;2,995;-2,722;23,600
7317,000;2,470;0,607;-35,209;3,043;9,808;5,746;35,909;4,817;-10,666;-2,738;0,000;37,641;38,595;9,850;3,300;-11,009;-7,923;-12,143;-9,697;-3,190;26,745;0,000;249,740;Inf;256,000;250,000;-10,226;2,987;-2,710;23,574
7317,500;2,470;0,607;-35,209;3,043;9,808;5,746;35,909;4,817;-10,666;-2,738;0,000;37,600;38,600;9,850;3,300;-10,946;-7,997;-11,894;-9,750;-3,190;26,745;0,000;248,240;Inf;256,000;250,000;-10,193;2,978;-2,709;23,542
7318,000;2,470;0,607;-35,209;3,043;9,808;5,746;35,909;4,817;-10,666;-2,738;0,000;37,600;38,600;9,850;3,300;-10,962;-8,085;-11,745;-9,749;-3,190;26,745;0,000;248,240;Inf;257,000;250,000;-10,147;2,970;-2,709;23,535
7318,500;3,655;0,871;-35,209;3,146;9,818;5,746;35,909;4,817;-10,666;-2,738;0,000;37,600;38,600;9,782;3,174;-10,702;-8,006;-11,641;-9,599;-3,190;26,745;0,000;248,740;Inf;257,000;250,000;-10,135;2,962;-2,726;23,530
7319,000;3,655;0,871;-35,209;3,146;9,818;5,746;35,909;4,817;-10,666;-2,738;0,000;37,600;38,600;9,782;3,174;-10,719;-7,962;-11,716;-9,642;-3,190;26,745;0,000;248,740;Inf;258,000;250,000;-9,987;2,973;-2,733;23,493
7319,500;3,655;0,871;-35,209;3,146;9,818;5,746;35,909;4,817;-10,666;-2,738;0,000;37,600;38,600;9,782;3,174;-10,849;-7,952;-11,841;-9,693;-3,190;26,745;0,000;249,840;Inf;258,000;250,000;-10,010;2,984;-2,705;23,469
7320,000;3,655;0,871;-35,209;3,146;9,818;5,746;35,909;4,817;-10,666;-2,738;0,000;37,600;38,600;9,782;3,174;-10,779;-7,938;-11,851;-9,657;-3,190;26,745;0,000;249,840;Inf;258,000;250,000;-10,084;2,995;-2,716;23,481
7320,500;3,655;0,871;-35,209;3,146;9,818;5,745;35,824;4,770;-10,695;-2,762;0,000;37,639;38,580;9,782;3,174;-10,782;-7,909;-11,892;-9,611;-3,201;26,746;0,000;251,140;Inf;258,000;250,000;-10,056;3,006;-2,702;23,479
