t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7321,000;3,655;0,871;-35,209;3,146;9,818;5,745;35,824;4,770;-10,695;-2,762;0,000;37,600;38,600;9,782;3,174;-10,741;-7,835;-11,902;-9,597;-3,201;26,746;0,000;251,140;Inf;257,000;250,000;-10,049;3,017;-2,684;23,383
7321,500;2,792;0,647;-35,209;3,130;9,845;5,745;35,824;4,770;-10,695;-2,762;0,000;37,600;38,600;9,652;3,258;-10,904;-7,890;-11,968;-9,644;-3,201;26,746;0,000;249,040;Inf;257,000;250,000;-10,019;3,027;-2,657;23,483
7322,000;2,792;0,647;-35,209;3,130;9,845;5,745;35,824;4,770;-10,695;-2,762;0,000;37,600;38,600;9,652;3,258;-11,009;-7,908;-11,985;-9,704;-3,201;26,746;0,000;249,040;Inf;257,000;250,000;-10,101;3,023;-2,666;23,446
7322,500;2,792;0,647;-35,209;3,130;9,845;5,745;35,824;4,770;-10,695;-2,762;0,000;37,600;38,600;9,652;3,258;-10,888;-7,937;-11,849;-9,663;-3,201;26,746;0,000;251,040;Inf;257,000;250,000;-10,152;3,019;-2,679;23,507
7323,000;2,792;0,647;-35,209;3,130;9,845;5,745;35,824;4,770;-10,695;-2,762;0,000;37,600;38,600;9,652;3,258;-10,820;-8,050;-11,539;-9,674;-3,201;26,746;0,000;251,040;Inf;256,000;250,000;-10,084;3,016;-2,679;23,523
7323,500;2,792;0,647;-35,209;3,130;9,845;5,685;35,840;4,794;-10,669;-2,752;0,000;37,660;38,649;9,652;3,258;-10,559;-7,982;-11,475;-9,624;-3,209;26,745;0,000;249,840;Inf;256,000;250,000;-10,021;3,012;-2,679;23,506
7324,000;2,792;0,647;-35,209;3,130;9,845;5,685;35,840;4,794;-10,669;-2,752;0,000;37,700;38,600;9,652;3,258;-10,550;-7,883;-11,626;-9,612;-3,209;26,745;0,000;249,840;Inf;256,000;250,000;-9,910;3,008;-2,668;23,562
7324,500;2,727;0,678;-35,209;3,122;9,744;5,685;35,840;4,794;-10,669;-2,752;0,000;37,700;38,600;9,717;3,171;-10,589;-7,942;-11,481;-9,603;-3,209;26,745;0,000;252,140;Inf;256,000;250,000;-9,918;3,005;-2,651;23,664
7325,000;2,727;0,678;-35,209;3,122;9,744;5,685;35,840;4,794;-10,669;-2,752;0,000;37,700;38,600;9,717;3,171;-10,643;-7,879;-11,572;-9,463;-3,209;26,745;0,000;252,140;Inf;255,000;250,000;-9,904;3,000;-2,667;23,703
7325,500;2,727;0,678;-35,209;3,122;9,744;5,685;35,840;4,794;-10,669;-2,752;0,000;37,700;38,600;9,717;3,171;-10,612;-7,925;-11,474;-9,480;-3,209;26,745;0,000;250,840;Inf;255,000;250,000;-9,889;2,996;-2,637;23,721
7326,000;2,727;0,678;-35,209;3,122;9,744;5,685;35,840;4,794;-10,669;-2,752;0,000;37,700;38,600;9,717;3,171;-10,656;-7,981;-11,294;-9,536;-3,209;26,745;0,000;250,840;Inf;255,000;250,000;-9,873;2,991;-2,629;23,823
7326,500;2,727;0,678;-35,209;3,122;9,744;5,685;35,840;4,794;-10,669;-2,752;0,000;37,700;38,600;9,717;3,171;-10,538;-7,888;-11,385;-9,536;-3,209;26,745;0,000;251,140;Inf;255,000;250,000;-9,867;2,987;-2,622;23,886
7327,000;2,727;0,678;-35,209;3,122;9,744;5,706;35,812;4,826;-10,615;-2,759;0,000;37,664;38,592;9,717;3,171;-10,482;-7,801;-11,467;-9,476;-3,208;26,761;0,000;251,140;Inf;254,000;250,000;-9,837;2,983;-2,605;23,857
7327,500;2,727;0,678;-35,209;3,122;9,744;5,706;35,812;4,826;-10,615;-2,759;0,000;37,700;38,600;9,717;3,171;-10,357;-7,797;-11,446;-9,391;-3,208;26,761;0,000;250,040;Inf;254,000;250,000;-9,807;2,979;-2,618;23,736
7328,000;3,418;0,818;-35,209;3,068;9,929;5,706;35,812;4,826;-10,615;-2,759;0,000;37,700;38,600;9,656;3,083;-10,455;-7,747;-11,521;-9,368;-3,208;26,761;0,000;250,040;Inf;254,000;250,000;-9,748;2,975;-2,586;23,524
7328,500;3,418;0,818;-35,209;3,068;9,929;5,706;35,812;4,826;-10,615;-2,759;0,000;37,700;38,600;9,656;3,083;-10,517;-7,825;-11,389;-9,488;-3,208;26,761;0,000;251,840;Inf;254,000;250,000;-9,773;2,982;-2,592;23,466
7329,000;3,418;0,818;-35,209;3,068;9,929;5,706;35,812;4,826;-10,615;-2,759;0,000;37,700;38,600;9,656;3,083;-10,622;-7,827;-11,468;-9,479;-3,208;26,761;0,000;251,840;Inf;253,000;250,000;-9,805;2,989;-2,571;23,375
7329,500;3,418;0,818;-35,209;3,068;9,929;5,706;35,812;4,826;-10,615;-2,759;0,000;37,700;38,600;9,656;3,083;-10,631;-7,735;-11,689;-9,476;-3,208;26,761;0,000;248,740;Inf;253,000;250,000;-9,849;2,996;-2,567;23,316
7330,000;3,418;0,818;-35,209;3,068;9,929;5,709;35,843;4,796;-10,566;-2,767;0,000;37,666;38,614;9,656;3,083;-10,663;-7,687;-11,658;-9,463;-3,218;26,742;0,000;248,740;Inf;254,000;250,000;-9,883;3,003;-2,565;23,256
7330,500;3,418;0,818;-35,209;3,068;9,929;5,709;35,843;4,796;-10,566;-2,767;0,000;37,700;38,600;9,656;3,083;-10,660;-7,618;-11,713;-9,408;-3,218;26,742;0,000;249,740;Inf;254,000;250,000;-9,868;3,010;-2,545;23,232
7331,000;2,873;0,669;-35,209;3,065;9,810;5,709;35,843;4,796;-10,566;-2,767;0,000;37,700;38,600;9,846;3,258;-10,660;-7,680;-11,753;-9,416;-3,218;26,742;0,000;249,740;Inf;254,000;250,000;-9,850;3,016;-2,524;23,196
7331,500;2,873;0,669;-35,209;3,065;9,810;5,709;35,843;4,796;-10,566;-2,767;0,000;37,700;38,600;9,846;3,258;-10,664;-7,708;-11,734;-9,409;-3,218;26,742;0,000;248,340;Inf;254,000;250,000;-9,877;3,014;-2,510;23,155
7332,000;2,873;0,669;-35,209;3,065;9,810;5,709;35,843;4,796;-10,566;-2,767;0,000;37,700;38,600;9,846;3,258;-10,649;-7,765;-11,608;-9,471;-3,218;26,742;0,000;248,340;Inf;255,000;250,000;-9,879;3,012;-2,493;23,015
7332,500;2,873;0,669;-35,209;3,065;9,810;5,709;35,843;4,796;-10,566;-2,767;0,000;37,700;38,600;9,846;3,258;-10,665;-7,841;-11,401;-9,491;-3,218;26,742;0,000;249,740;Inf;255,000;250,000;-9,873;3,009;-2,479;22,862
7333,000;2,873;0,669;-35,209;3,065;9,810;5,709;35,843;4,796;-10,566;-2,767;0,000;37,700;38,600;9,846;3,258;-10,426;-7,803;-11,245;-9,338;-3,218;26,742;0,000;249,740;Inf;255,000;250,000;-9,850;3,007;-2,508;22,772
7333,500;2,873;0,669;-35,209;3,065;9,810;5,709;35,848;4,802;-10,564;-2,773;0,000;37,680;38,670;9,846;3,258;-10,426;-7,865;-11,016;-9,390;-3,223;26,746;0,000;248,740;Inf;255,000;250,000;-9,703;3,005;-2,498;22,659
7334,000;2,873;0,669;-35,209;3,065;9,810;5,709;35,848;4,802;-10,564;-2,773;0,000;37,700;38,700;9,846;3,258;-10,458;-7,852;-11,008;-9,421;-3,223;26,746;0,000;248,740;Inf;256,000;250,000;-9,674;3,003;-2,486;22,672
7334,500;3,229;0,819;-34,371;3,146;9,775;5,709;35,848;4,802;-10,564;-2,773;0,000;37,700;38,700;9,824;2,864;-10,347;-7,785;-11,114;-9,395;-3,223;26,746;0,000;249,240;Inf;256,000;250,000;-9,684;3,001;-2,499;22,704
7335,000;3,229;0,819;-34,371;3,146;9,775;5,709;35,848;4,802;-10,564;-2,773;0,000;37,700;38,700;9,824;2,864;-10,258;-7,684;-11,297;-9,315;-3,223;26,746;0,000;249,240;Inf;256,000;250,000;-9,660;3,004;-2,494;22,618
7335,500;3,229;0,819;-34,371;3,146;9,775;5,709;35,848;4,802;-10,564;-2,773;0,000;37,700;38,700;9,824;2,864;-10,266;-7,629;-11,378;-9,302;-3,223;26,746;0,000;250,940;Inf;256,000;250,000;-9,639;3,008;-2,464;22,636
7336,000;3,229;0,819;-34,371;3,146;9,775;5,709;35,848;4,802;-10,564;-2,773;0,000;37,700;38,700;9,824;2,864;-10,444;-7,629;-11,392;-9,361;-3,223;26,746;0,000;250,940;Inf;256,000;250,000;-9,644;3,012;-2,470;22,618
7336,500;3,229;0,819;-34,371;3,146;9,775;5,791;35,857;4,809;-10,518;-2,770;0,000;37,689;38,644;9,824;2,864;-10,449;-7,583;-11,511;-9,326;-3,211;26,764;0,000;251,740;Inf;256,000;250,000;-9,706;3,015;-2,434;22,674
7337,000;3,229;0,819;-34,371;3,146;9,775;5,791;35,857;4,809;-10,518;-2,770;0,000;37,700;38,600;9,824;2,864;-10,487;-7,555;-11,512;-9,288;-3,211;26,764;0,000;251,740;Inf;255,000;250,000;-9,717;3,019;-2,429;22,707
7337,500;3,048;0,781;-35,196;3,122;9,752;5,791;35,857;4,809;-10,518;-2,770;0,000;37,700;38,600;9,794;3,293;-10,484;-7,633;-11,454;-9,282;-3,211;26,764;0,000;252,040;Inf;255,000;250,000;-9,711;3,022;-2,414;22,771
7338,000;3,048;0,781;-35,196;3,122;9,752;5,791;35,857;4,809;-10,518;-2,770;0,000;37,700;38,600;9,794;3,293;-10,497;-7,661;-11,410;-9,266;-3,211;26,764;0,000;252,040;Inf;254,000;250,000;-9,713;3,023;-2,424;22,770
7338,500;3,048;0,781;-35,196;3,122;9,752;5,791;35,857;4,809;-10,518;-2,770;0,000;37,700;38,600;9,794;3,293;-10,495;-7,657;-11,417;-9,255;-3,211;26,764;0,000;252,040;Inf;254,000;250,000;-9,708;3,023;-2,397;22,761
7339,000;3,048;0,781;-35,196;3,122;9,752;5,791;35,857;4,809;-10,518;-2,770;0,000;37,700;38,600;9,794;3,293;-10,512;-7,618;-11,496;-9,279;-3,211;26,764;0,000;252,040;Inf;253,000;250,000;-9,706;3,024;-2,374;22,674
7339,500;3,048;0,781;-35,196;3,122;9,752;5,791;35,857;4,809;-10,518;-2,770;0,000;37,700;38,600;9,794;3,293;-10,524;-7,588;-11,537;-9,342;-3,211;26,764;0,000;250,340;Inf;253,000;250,000;-9,726;3,024;-2,370;22,641
7340,000;3,048;0,781;-35,196;3,122;9,752;5,748;35,886;4,818;-10,499;-2,773;0,000;37,696;38,629;9,794;3,293;-10,602;-7,663;-11,386;-9,385;-3,216;26,744;0,000;250,340;Inf;253,000;250,000;-9,748;3,024;-2,365;22,587
7340,500;3,048;0,781;-35,196;3,122;9,752;5,748;35,886;4,818;-10,499;-2,773;0,000;37,700;38,600;9,794;3,293;-10,601;-7,729;-11,300;-9,408;-3,216;26,744;0,000;250,740;Inf;253,000;250,000;-9,759;3,025;-2,339;22,512
7341,000;2,550;0,703;-33,711;3,164;9,724;5,748;35,886;4,818;-10,499;-2,773;0,000;37,700;38,600;9,913;3,138;-10,394;-7,647;-11,368;-9,316;-3,216;26,744;0,000;250,740;Inf;253,000;250,000;-9,760;3,025;-2,371;22,597
7341,500;2,550;0,703;-33,711;3,164;9,724;5,748;35,886;4,818;-10,499;-2,773;0,000;37,700;38,600;9,913;3,138;-10,455;-7,604;-11,365;-9,313;-3,216;26,744;0,000;250,140;Inf;253,000;250,000;-9,681;3,017;-2,371;22,680
7342,000;2,550;0,703;-33,711;3,164;9,724;5,748;35,886;4,818;-10,499;-2,773;0,000;37,700;38,600;9,913;3,138;-10,412;-7,544;-11,438;-9,288;-3,216;26,744;0,000;250,140;Inf;253,000;250,000;-9,684;3,010;-2,365;22,709
7342,500;2,550;0,703;-33,711;3,164;9,724;5,748;35,886;4,818;-10,499;-2,773;0,000;37,700;38,600;9,913;3,138;-10,361;-7,518;-11,435;-9,251;-3,216;26,744;0,000;248,740;Inf;253,000;250,000;-9,670;3,002;-2,367;22,773
7343,000;2,550;0,703;-33,711;3,164;9,724;5,698;35,875;4,834;-10,468;-2,755;0,000;37,703;38,691;9,913;3,138;-10,346;-7,545;-11,370;-9,229;-3,214;26,761;0,000;248,740;Inf;254,000;250,000;-9,641;2,995;-2,337;22,853
7343,500;2,550;0,703;-33,711;3,164;9,724;5,698;35,875;4,834;-10,468;-2,755;0,000;37,700;38,700;9,913;3,138;-10,498;-7,647;-11,331;-9,359;-3,214;26,761;0,000;246,640;Inf;254,000;250,000;-9,622;2,987;-2,353;22,916
7344,000;2,362;0,540;-35,209;3,119;9,893;5,698;35,875;4,834;-10,468;-2,755;0,000;37,700;38,700;9,639;3,121;-10,550;-7,705;-11,190;-9,333;-3,214;26,761;0,000;246,640;Inf;255,000;250,000;-9,709;2,980;-2,339;22,993
7344,500;2,362;0,540;-35,209;3,119;9,893;5,698;35,875;4,834;-10,468;-2,755;0,000;37,700;38,700;9,639;3,121;-10,468;-7,672;-11,196;-9,270;-3,214;26,761;0,000;248,240;Inf;255,000;250,000;-9,695;2,970;-2,330;23,024
7345,000;2,362;0,540;-35,209;3,119;9,893;5,698;35,875;4,834;-10,468;-2,755;0,000;37,700;38,700;9,639;3,121;-10,390;-7,617;-11,210;-9,249;-3,214;26,761;0,000;248,240;Inf;256,000;250,000;-9,651;2,960;-2,345;23,040
7345,500;2,362;0,540;-35,209;3,119;9,893;5,698;35,875;4,834;-10,468;-2,755;0,000;37,700;38,700;9,639;3,121;-10,128;-7,537;-11,270;-9,147;-3,214;26,761;0,000;247,240;Inf;256,000;250,000;-9,616;2,950;-2,318;23,045
7346,000;2,362;0,540;-35,209;3,119;9,893;5,669;35,882;4,851;-10,449;-2,761;0,000;37,707;38,651;9,639;3,121;-10,093;-7,492;-11,280;-9,170;-3,211;26,756;0,000;247,240;Inf;257,000;250,000;-9,520;2,941;-2,312;23,179
7346,500;2,362;0,540;-35,209;3,119;9,893;5,669;35,882;4,851;-10,449;-2,761;0,000;37,700;38,700;9,639;3,121;-10,170;-7,491;-11,244;-9,176;-3,211;26,756;0,000;249,840;Inf;257,000;250,000;-9,508;2,931;-2,327;23,269
7347,000;2,362;0,540;-35,209;3,119;9,893;5,669;35,882;4,851;-10,449;-2,761;0,000;37,700;38,700;9,639;3,121;-10,257;-7,607;-10,995;-9,110;-3,211;26,756;0,000;249,840;Inf;257,000;250,000;-9,521;2,922;-2,309;23,391
7347,500;3,177;0,847;-33,617;3,183;9,730;5,669;35,882;4,851;-10,449;-2,761;0,000;37,700;38,700;10,004;3,046;-10,209;-7,603;-10,918;-9,158;-3,211;26,756;0,000;248,740;Inf;257,000;250,000;-9,493;2,913;-2,285;23,441
7348,000;3,177;0,847;-33,617;3,183;9,730;5,669;35,882;4,851;-10,449;-2,761;0,000;37,700;38,700;10,004;3,046;-10,011;-7,509;-10,975;-9,058;-3,211;26,756;0,000;248,740;Inf;258,000;250,000;-9,472;2,917;-2,288;23,450
7348,500;3,177;0,847;-33,617;3,183;9,730;5,669;35,882;4,851;-10,449;-2,761;0,000;37,700;38,700;10,004;3,046;-9,902;-7,461;-11,025;-9,100;-3,211;26,756;0,000;253,140;Inf;258,000;250,000;-9,388;2,921;-2,268;23,358
7349,000;3,177;0,847;-33,617;3,183;9,730;5,669;35,882;4,851;-10,449;-2,761;0,000;37,700;38,700;10,004;3,046;-10,053;-7,456;-11,069;-9,071;-3,211;26,756;0,000;253,140;Inf;257,000;250,000;-9,372;2,925;-2,291;23,291
7349,500;3,177;0,847;-33,617;3,183;9,730;5,717;35,842;4,820;-10,421;-2,760;0,000;37,716;38,682;10,004;3,046;-10,107;-7,416;-11,082;-9,116;-3,200;26,752;0,000;251,340;Inf;257,000;250,000;-9,412;2,930;-2,249;23,174
7350,000;3,177;0,847;-33,617;3,183;9,730;5,717;35,842;4,820;-10,421;-2,760;0,000;37,700;38,700;10,004;3,046;-10,189;-7,390;-11,241;-9,119;-3,200;26,752;0,000;251,340;Inf;256,000;250,000;-9,430;2,934;-2,249;23,143
7350,500;2,728;0,727;-33,764;3,162;9,725;5,717;35,842;4,820;-10,421;-2,760;0,000;37,700;38,700;9,929;2,945;-10,268;-7,428;-11,249;-9,155;-3,200;26,752;0,000;252,540;Inf;256,000;250,000;-9,485;2,938;-2,229;23,121
7351,000;2,728;0,727;-33,764;3,162;9,725;5,717;35,842;4,820;-10,421;-2,760;0,000;37,700;38,700;9,929;2,945;-10,335;-7,403;-11,200;-9,167;-3,200;26,752;0,000;252,540;Inf;255,000;250,000;-9,525;2,934;-2,215;23,064
7351,500;2,728;0,727;-33,764;3,162;9,725;5,717;35,842;4,820;-10,421;-2,760;0,000;37,700;38,700;9,929;2,945;-10,207;-7,426;-11,134;-9,062;-3,200;26,752;0,000;250,740;Inf;255,000;250,000;-9,526;2,931;-2,193;23,013
7352,000;2,728;0,727;-33,764;3,162;9,725;5,717;35,842;4,820;-10,421;-2,760;0,000;37,700;38,700;9,929;2,945;-10,194;-7,485;-11,008;-9,152;-3,200;26,752;0,000;250,740;Inf;255,000;250,000;-9,457;2,928;-2,213;22,932
7352,500;2,728;0,727;-33,764;3,162;9,725;5,710;35,881;4,817;-10,405;-2,737;0,000;37,712;38,651;9,929;2,945;-10,304;-7,548;-10,947;-9,139;-3,198;26,745;0,000;250,940;Inf;255,000;250,000;-9,460;2,924;-2,221;22,840
7353,000;2,728;0,727;-33,764;3,162;9,725;5,710;35,881;4,817;-10,405;-2,737;0,000;37,700;38,700;9,929;2,945;-10,236;-7,525;-10,920;-9,057;-3,198;26,745;0,000;250,940;Inf;255,000;250,000;-9,485;2,921;-2,205;22,750
7353,500;2,728;0,727;-33,764;3,162;9,725;5,710;35,881;4,817;-10,405;-2,737;0,000;37,700;38,700;9,929;2,945;-9,989;-7,456;-10,909;-9,040;-3,198;26,745;0,000;250,140;Inf;255,000;250,000;-9,435;2,918;-2,191;22,814
7354,000;2,732;0,761;-33,679;3,130;9,755;5,710;35,881;4,817;-10,405;-2,737;0,000;37,700;38,700;9,919;3,086;-10,142;-7,413;-11,090;-9,090;-3,198;26,745;0,000;250,140;Inf;255,000;250,000;-9,348;2,915;-2,189;22,975
7354,500;2,732;0,761;-33,679;3,130;9,755;5,710;35,881;4,817;-10,405;-2,737;0,000;37,700;38,700;9,919;3,086;-10,051;-7,383;-11,145;-9,060;-3,198;26,745;0,000;251,140;Inf;255,000;250,000;-9,410;2,909;-2,177;23,127
7355,000;2,732;0,761;-33,679;3,130;9,755;5,710;35,881;4,817;-10,405;-2,737;0,000;37,700;38,700;9,919;3,086;-10,048;-7,311;-11,111;-9,000;-3,198;26,745;0,000;251,140;Inf;254,000;250,000;-9,410;2,909;-2,173;23,168
7355,500;2,732;0,761;-33,679;3,130;9,755;5,710;35,881;4,817;-10,405;-2,737;0,000;37,700;38,700;9,919;3,086;-9,983;-7,451;-10,766;-9,061;-3,198;26,745;0,000;247,840;Inf;254,000;250,000;-9,368;2,906;-2,161;23,217
7356,000;2,732;0,761;-33,679;3,130;9,755;5,754;35,868;4,805;-10,418;-2,761;0,000;37,714;38,629;9,919;3,086;-10,065;-7,451;-10,748;-8,939;-3,201;26,737;0,000;247,840;Inf;255,000;250,000;-9,315;2,903;-2,159;23,245
7356,500;2,732;0,761;-33,679;3,130;9,755;5,754;35,868;4,805;-10,418;-2,761;0,000;37,700;38,600;9,919;3,086;-10,047;-7,461;-10,748;-8,962;-3,201;26,737;0,000;250,140;Inf;255,000;250,000;-9,301;2,897;-2,145;23,438
7357,000;2,976;0,726;-35,209;3,114;9,835;5,754;35,868;4,805;-10,418;-2,761;0,000;37,700;38,600;9,674;3,096;-10,130;-7,428;-10,861;-9,025;-3,201;26,737;0,000;250,140;Inf;255,000;250,000;-9,305;2,897;-2,137;23,461
7357,500;2,976;0,726;-35,209;3,114;9,835;5,754;35,868;4,805;-10,418;-2,761;0,000;37,700;38,600;9,674;3,096;-10,154;-7,382;-10,933;-9,057;-3,201;26,737;0,000;248,140;Inf;255,000;250,000;-9,361;2,899;-2,115;23,520
7358,000;2,976;0,726;-35,209;3,114;9,835;5,754;35,868;4,805;-10,418;-2,761;0,000;37,700;38,600;9,674;3,096;-10,221;-7,358;-11,069;-9,070;-3,201;26,737;0,000;248,140;Inf;256,000;250,000;-9,382;2,900;-2,100;23,567
7358,500;2,976;0,726;-35,209;3,114;9,835;5,754;35,868;4,805;-10,418;-2,761;0,000;37,700;38,600;9,674;3,096;-10,273;-7,269;-11,268;-9,058;-3,201;26,737;0,000;250,540;Inf;256,000;250,000;-9,430;2,901;-2,105;23,551
7359,000;2,976;0,726;-35,209;3,114;9,835;5,792;35,928;4,824;-10,395;-2,738;0,000;37,727;38,645;9,674;3,096;-10,331;-7,331;-11,240;-9,085;-3,196;26,745;0,000;250,540;Inf;256,000;250,000;-9,467;2,903;-2,085;23,555
7359,500;2,976;0,726;-35,209;3,114;9,835;5,792;35,928;4,824;-10,395;-2,738;0,000;37,700;38,600;9,674;3,096;-10,332;-7,326;-11,288;-9,090;-3,196;26,745;0,000;249,140;Inf;256,000;250,000;-9,497;2,904;-2,105;23,511
7360,000;2,976;0,726;-35,209;3,114;9,835;5,792;35,928;4,824;-10,395;-2,738;0,000;37,700;38,600;9,674;3,096;-10,318;-7,340;-11,290;-9,108;-3,196;26,745;0,000;249,140;Inf;256,000;250,000;-9,509;2,905;-2,075;23,508
7360,500;2,414;0,686;-34,066;3,192;9,770;5,792;35,928;4,824;-10,395;-2,738;0,000;37,700;38,600;9,918;3,179;-10,275;-7,325;-11,286;-9,045;-3,196;26,745;0,000;250,140;Inf;256,000;250,000;-9,514;2,906;-2,085;23,322
7361,000;2,414;0,686;-34,066;3,192;9,770;5,792;35,928;4,824;-10,395;-2,738;0,000;37,700;38,600;9,918;3,179;-10,115;-7,322;-11,146;-9,013;-3,196;26,745;0,000;250,140;Inf;256,000;250,000;-9,483;2,898;-2,088;23,302
7361,500;2,414;0,686;-34,066;3,192;9,770;5,792;35,928;4,824;-10,395;-2,738;0,000;37,700;38,600;9,918;3,179;-10,183;-7,306;-11,170;-8,972;-3,196;26,745;0,000;250,540;Inf;256,000;250,000;-9,399;2,890;-2,082;23,325
7362,000;2,414;0,686;-34,066;3,192;9,770;5,792;35,928;4,824;-10,395;-2,738;0,000;37,700;38,600;9,918;3,179;-10,207;-7,304;-11,190;-8,955;-3,196;26,745;0,000;250,540;Inf;256,000;250,000;-9,408;2,882;-2,070;23,320
7362,500;2,414;0,686;-34,066;3,192;9,770;5,756;35,878;4,810;-10,395;-2,737;0,000;37,719;38,706;9,918;3,179;-10,174;-7,337;-11,082;-8,932;-3,195;26,742;0,000;251,640;Inf;256,000;250,000;-9,414;2,875;-2,072;23,348
7363,000;2,414;0,686;-34,066;3,192;9,770;5,756;35,878;4,810;-10,395;-2,737;0,000;37,700;38,700;9,918;3,179;-10,177;-7,447;-10,850;-8,982;-3,195;26,742;0,000;251,640;Inf;255,000;250,000;-9,381;2,867;-2,066;23,392
7363,500;2,686;0,729;-33,958;3,255;9,744;5,756;35,878;4,810;-10,395;-2,737;0,000;37,700;38,700;9,844;3,024;-9,929;-7,352;-10,878;-8,888;-3,195;26,742;0,000;250,440;Inf;255,000;250,000;-9,364;2,860;-2,067;23,391
7364,000;2,686;0,729;-33,958;3,255;9,744;5,756;35,878;4,810;-10,395;-2,737;0,000;37,700;38,700;9,844;3,024;-9,938;-7,301;-10,959;-8,855;-3,195;26,742;0,000;250,440;Inf;255,000;250,000;-9,262;2,857;-2,056;23,360
7364,500;2,686;0,729;-33,958;3,255;9,744;5,756;35,878;4,810;-10,395;-2,737;0,000;37,700;38,700;9,844;3,024;-9,947;-7,272;-11,016;-8,908;-3,195;26,742;0,000;251,240;Inf;255,000;250,000;-9,263;2,854;-2,055;23,306
7365,000;2,686;0,729;-33,958;3,255;9,744;5,756;35,878;4,810;-10,395;-2,737;0,000;37,700;38,700;9,844;3,024;-10,117;-7,246;-11,114;-8,960;-3,195;26,742;0,000;251,240;Inf;254,000;250,000;-9,286;2,851;-2,049;23,339
7365,500;2,686;0,729;-33,958;3,255;9,744;5,725;35,891;4,866;-10,352;-2,752;0,000;37,713;38,616;9,844;3,024;-10,209;-7,327;-11,024;-8,995;-3,211;26,738;0,000;250,340;Inf;254,000;250,000;-9,359;2,849;-2,027;23,385
7366,000;2,686;0,729;-33,958;3,255;9,744;5,725;35,891;4,866;-10,352;-2,752;0,000;37,700;38,600;9,844;3,024;-10,195;-7,326;-11,031;-9,013;-3,211;26,738;0,000;250,340;Inf;254,000;250,000;-9,389;2,846;-1,999;23,383
7366,500;2,686;0,729;-33,958;3,255;9,744;5,725;35,891;4,866;-10,352;-2,752;0,000;37,700;38,600;9,844;3,024;-10,200;-7,296;-11,038;-8,993;-3,211;26,738;0,000;251,140;Inf;254,000;250,000;-9,391;2,843;-2,007;23,316
7367,000;2,767;0,618;-35,209;3,169;9,836;5,725;35,891;4,866;-10,352;-2,752;0,000;37,700;38,600;9,757;3,223;-10,178;-7,257;-11,116;-8,965;-3,211;26,738;0,000;251,140;Inf;253,000;250,000;-9,382;2,841;-2,017;23,273
7367,500;2,767;0,618;-35,209;3,169;9,836;5,725;35,891;4,866;-10,352;-2,752;0,000;37,700;38,600;9,757;3,223;-10,248;-7,307;-11,111;-8,950;-3,211;26,738;0,000;249,740;Inf;253,000;250,000;-9,379;2,839;-2,016;23,202
7368,000;2,767;0,618;-35,209;3,169;9,836;5,725;35,891;4,866;-10,352;-2,752;0,000;37,700;38,600;9,757;3,223;-10,120;-7,282;-11,082;-8,956;-3,211;26,738;0,000;249,740;Inf;253,000;250,000;-9,404;2,838;-1,993;23,224
7368,500;2,767;0,618;-35,209;3,169;9,836;5,725;35,891;4,866;-10,352;-2,752;0,000;37,700;38,600;9,757;3,223;-10,082;-7,359;-10,792;-8,899;-3,211;26,738;0,000;249,640;Inf;253,000;250,000;-9,360;2,837;-1,986;23,220
7369,000;2,767;0,618;-35,209;3,169;9,836;5,740;35,895;4,830;-10,378;-2,764;0,000;37,713;38,575;9,757;3,223;-10,039;-7,388;-10,744;-8,990;-3,212;26,739;0,000;249,640;Inf;253,000;250,000;-9,283;2,836;-2,002;23,203
7369,500;2,767;0,618;-35,209;3,169;9,836;5,740;35,895;4,830;-10,378;-2,764;0,000;37,700;38,600;9,757;3,223;-10,178;-7,363;-10,863;-8,987;-3,212;26,739;0,000;248,940;Inf;253,000;250,000;-9,290;2,835;-1,989;23,204
7370,000;2,457;0,615;-35,209;3,170;9,831;5,740;35,895;4,830;-10,378;-2,764;0,000;37,700;38,600;9,751;3,110;-10,124;-7,306;-10,840;-8,881;-3,212;26,739;0,000;248,940;Inf;254,000;250,000;-9,348;2,834;-2,015;23,172
7370,500;2,457;0,615;-35,209;3,170;9,831;5,740;35,895;4,830;-10,378;-2,764;0,000;37,700;38,600;9,751;3,110;-10,118;-7,309;-10,863;-8,860;-3,212;26,739;0,000;250,040;Inf;254,000;250,000;-9,288;2,828;-2,002;23,128
7371,000;2,457;0,615;-35,209;3,170;9,831;5,740;35,895;4,830;-10,378;-2,764;0,000;37,700;38,600;9,751;3,110;-10,080;-7,318;-10,856;-8,884;-3,212;26,739;0,000;250,040;Inf;254,000;250,000;-9,288;2,821;-1,973;23,091
7371,500;2,457;0,615;-35,209;3,170;9,831;5,740;35,895;4,830;-10,378;-2,764;0,000;37,700;38,600;9,751;3,110;-9,805;-7,196;-10,898;-8,823;-3,212;26,739;0,000;248,140;Inf;254,000;250,000;-9,284;2,815;-1,969;23,039
7372,000;2,457;0,615;-35,209;3,170;9,831;5,723;35,880;4,845;-10,369;-2,762;0,000;37,709;38,548;9,751;3,110;-9,819;-7,124;-10,963;-8,801;-3,213;26,740;0,000;248,140;Inf;255,000;250,000;-9,181;2,810;-1,974;23,019
7372,500;2,457;0,615;-35,209;3,170;9,831;5,723;35,880;4,845;-10,369;-2,762;0,000;37,700;38,500;9,751;3,110;-9,864;-7,164;-10,853;-8,815;-3,213;26,740;0,000;248,640;Inf;255,000;250,000;-9,176;2,804;-1,954;23,006
7373,000;2,945;0,791;-33,363;3,190;9,695;5,723;35,880;4,845;-10,369;-2,762;0,000;37,700;38,500;10,095;3,112;-9,933;-7,234;-10,797;-8,833;-3,213;26,740;0,000;248,640;Inf;256,000;250,000;-9,174;2,798;-1,968;23,007
7373,500;2,945;0,791;-33,363;3,190;9,695;5,723;35,880;4,845;-10,369;-2,762;0,000;37,700;38,500;10,095;3,112;-9,995;-7,217;-10,926;-8,824;-3,213;26,740;0,000;248,440;Inf;256,000;250,000;-9,199;2,801;-1,937;23,002
7374,000;2,945;0,791;-33,363;3,190;9,695;5,723;35,880;4,845;-10,369;-2,762;0,000;37,700;38,500;10,095;3,112;-10,022;-7,192;-10,981;-8,859;-3,213;26,740;0,000;248,440;Inf;257,000;250,000;-9,240;2,803;-1,947;22,978
7374,500;2,945;0,791;-33,363;3,190;9,695;5,723;35,880;4,845;-10,369;-2,762;0,000;37,700;38,500;10,095;3,112;-10,073;-7,183;-10,916;-8,788;-3,213;26,740;0,000;251,340;Inf;257,000;250,000;-9,264;2,805;-1,914;22,916
7375,000;2,945;0,791;-33,363;3,190;9,695;5,723;35,880;4,845;-10,369;-2,762;0,000;37,700;38,500;10,095;3,112;-9,981;-7,228;-10,729;-8,754;-3,213;26,740;0,000;251,340;Inf;256,000;250,000;-9,240;2,808;-1,933;22,868
7375,500;2,945;0,791;-33,363;3,190;9,695;5,732;35,886;4,840;-10,318;-2,770;0,000;37,706;38,555;10,095;3,112;-9,735;-7,183;-10,743;-8,793;-3,210;26,745;0,000;251,040;Inf;256,000;250,000;-9,173;2,810;-1,902;22,840
7376,000;2,945;0,791;-33,363;3,190;9,695;5,732;35,886;4,840;-10,318;-2,770;0,000;37,700;38,600;10,095;3,112;-9,898;-7,170;-10,790;-8,840;-3,210;26,745;0,000;251,040;Inf;255,000;250,000;-9,114;2,812;-1,908;22,813
7376,500;3,224;0,747;-35,209;3,042;9,859;5,732;35,886;4,840;-10,318;-2,770;0,000;37,700;38,600;9,813;3,253;-9,940;-7,124;-10,907;-8,852;-3,210;26,745;0,000;251,040;Inf;255,000;250,000;-9,175;2,814;-1,906;22,810
7377,000;3,224;0,747;-35,209;3,042;9,859;5,732;35,886;4,840;-10,318;-2,770;0,000;37,700;38,600;9,813;3,253;-10,033;-7,133;-10,941;-8,861;-3,210;26,745;0,000;251,040;Inf;254,000;250,000;-9,206;2,821;-1,898;22,792
7377,500;3,224;0,747;-35,209;3,042;9,859;5,732;35,886;4,840;-10,318;-2,770;0,000;37,700;38,600;9,813;3,253;-9,941;-7,108;-10,910;-8,802;-3,210;26,745;0,000;250,940;Inf;254,000;250,000;-9,242;2,828;-1,910;22,813
7378,000;3,224;0,747;-35,209;3,042;9,859;5,732;35,886;4,840;-10,318;-2,770;0,000;37,700;38,600;9,813;3,253;-9,863;-7,082;-10,906;-8,729;-3,210;26,745;0,000;250,940;Inf;254,000;250,000;-9,190;2,834;-1,887;22,798
7378,500;3,224;0,747;-35,209;3,042;9,859;5,687;35,881;4,855;-10,313;-2,764;0,000;37,697;38,604;9,813;3,253;-9,875;-7,123;-10,862;-8,779;-3,222;26,738;0,000;251,540;Inf;254,000;250,000;-9,145;2,840;-1,891;22,775
7379,000;3,224;0,747;-35,209;3,042;9,859;5,687;35,881;4,855;-10,313;-2,764;0,000;37,700;38,600;9,813;3,253;-9,961;-7,158;-10,884;-8,762;-3,222;26,738;0,000;251,540;Inf;253,000;250,000;-9,159;2,847;-1,888;22,710
7379,500;2,508;0,650;-34,147;3,191;9,808;5,687;35,881;4,855;-10,313;-2,764;0,000;37,700;38,600;9,881;2,930;-9,943;-7,172;-10,751;-8,725;-3,222;26,738;0,000;250,940;Inf;253,000;250,000;-9,192;2,853;-1,885;22,724
7380,000;2,508;0,650;-34,147;3,191;9,808;5,687;35,881;4,855;-10,313;-2,764;0,000;37,700;38,600;9,881;2,930;-9,897;-7,248;-10,617;-8,849;-3,222;26,738;0,000;250,940;Inf;253,000;250,000;-9,148;2,847;-1,876;22,713
7380,500;2,508;0,650;-34,147;3,191;9,808;5,687;35,881;4,855;-10,313;-2,764;0,000;37,700;38,600;9,881;2,930;-9,810;-7,179;-10,714;-8,819;-3,222;26,738;0,000;250,940;Inf;253,000;250,000;-9,153;2,842;-1,882;22,755
7381,000;2,508;0,650;-34,147;3,191;9,808;5,687;35,881;4,855;-10,313;-2,764;0,000;37,700;38,600;9,881;2,930;-9,870;-7,164;-10,820;-8,792;-3,222;26,738;0,000;250,940;Inf;253,000;250,000;-9,130;2,836;-1,887;22,783
7381,500;2,508;0,650;-34,147;3,191;9,808;5,687;35,881;4,855;-10,313;-2,764;0,000;37,700;38,600;9,881;2,930;-9,791;-7,107;-10,798;-8,725;-3,222;26,738;0,000;248,940;Inf;253,000;250,000;-9,161;2,831;-1,860;22,856
7382,000;2,508;0,650;-34,147;3,191;9,808;5,749;35,885;4,842;-10,310;-2,761;0,000;37,698;38,573;9,881;2,930;-9,728;-7,088;-10,794;-8,784;-3,214;26,749;0,000;248,940;Inf;254,000;250,000;-9,105;2,825;-1,867;22,898
7382,500;2,508;0,650;-34,147;3,191;9,808;5,749;35,885;4,842;-10,310;-2,761;0,000;37,700;38,600;9,881;2,930;-9,741;-7,073;-10,769;-8,784;-3,214;26,749;0,000;249,040;Inf;254,000;250,000;-9,099;2,820;-1,857;22,868
7383,000;3,064;0,815;-34,445;3,189;9,739;5,749;35,885;4,842;-10,310;-2,761;0,000;37,700;38,600;9,835;3,185;-9,835;-7,091;-10,708;-8,662;-3,214;26,749;0,000;249,040;Inf;254,000;250,000;-9,092;2,815;-1,849;22,910
7383,500;3,064;0,815;-34,445;3,189;9,739;5,749;35,885;4,842;-10,310;-2,761;0,000;37,700;38,600;9,835;3,185;-9,832;-7,210;-10,575;-8,703;-3,214;26,749;0,000;249,440;Inf;254,000;250,000;-9,074;2,819;-1,851;22,959
7384,000;3,064;0,815;-34,445;3,189;9,739;5,749;35,885;4,842;-10,310;-2,761;0,000;37,700;38,600;9,835;3,185;-9,853;-7,197;-10,586;-8,738;-3,214;26,749;0,000;249,440;Inf;254,000;250,000;-9,080;2,823;-1,824;23,017
7384,500;3,064;0,815;-34,445;3,189;9,739;5,749;35,885;4,842;-10,310;-2,761;0,000;37,700;38,600;9,835;3,185;-9,921;-7,171;-10,647;-8,793;-3,214;26,749;0,000;250,440;Inf;254,000;250,000;-9,093;2,827;-1,836;23,050
7385,000;3,064;0,815;-34,445;3,189;9,739;5,737;35,874;4,828;-10,260;-2,767;0,000;37,690;38,518;9,835;3,185;-9,957;-7,152;-10,715;-8,747;-3,212;26,742;0,000;250,440;Inf;254,000;250,000;-9,133;2,831;-1,816;23,090
7385,500;3,064;0,815;-34,445;3,189;9,739;5,737;35,874;4,828;-10,260;-2,767;0,000;37,700;38,500;9,835;3,185;-9,723;-7,088;-10,678;-8,712;-3,212;26,742;0,000;249,740;Inf;254,000;250,000;-9,143;2,835;-1,826;23,119
7386,000;3,061;0,727;-35,209;3,158;9,767;5,737;35,874;4,828;-10,260;-2,767;0,000;37,700;38,500;9,862;3,228;-9,742;-7,088;-10,732;-8,681;-3,212;26,742;0,000;249,740;Inf;254,000;250,000;-9,050;2,839;-1,811;23,149
7386,500;3,061;0,727;-35,209;3,158;9,767;5,737;35,874;4,828;-10,260;-2,767;0,000;37,700;38,500;9,862;3,228;-9,691;-7,094;-10,584;-8,743;-3,212;26,742;0,000;250,140;Inf;254,000;250,000;-9,061;2,842;-1,812;23,193
7387,000;3,061;0,727;-35,209;3,158;9,767;5,737;35,874;4,828;-10,260;-2,767;0,000;37,700;38,500;9,862;3,228;-9,927;-7,212;-10,514;-8,796;-3,212;26,742;0,000;250,140;Inf;254,000;250,000;-9,028;2,846;-1,798;23,150
7387,500;3,061;0,727;-35,209;3,158;9,767;5,737;35,874;4,828;-10,260;-2,767;0,000;37,700;38,500;9,862;3,228;-9,909;-7,228;-10,425;-8,750;-3,212;26,742;0,000;249,640;Inf;254,000;250,000;-9,112;2,849;-1,802;23,111
7388,000;3,061;0,727;-35,209;3,158;9,767;5,737;35,874;4,828;-10,260;-2,767;0,000;37,700;38,500;9,862;3,228;-9,844;-7,182;-10,481;-8,765;-3,212;26,742;0,000;249,640;Inf;254,000;250,000;-9,078;2,853;-1,790;23,092
7388,500;3,061;0,727;-35,209;3,158;9,767;5,730;35,859;4,847;-10,253;-2,768;0,000;37,695;38,481;9,862;3,228;-9,839;-7,138;-10,594;-8,771;-3,222;26,753;0,000;249,840;Inf;254,000;250,000;-9,068;2,856;-1,780;23,085
7389,000;3,061;0,727;-35,209;3,158;9,767;5,730;35,859;4,847;-10,253;-2,768;0,000;37,700;38,500;9,862;3,228;-9,817;-7,145;-10,557;-8,759;-3,222;26,753;0,000;249,840;Inf;254,000;250,000;-9,085;2,860;-1,793;23,109
7389,500;3,340;0,769;-35,209;3,048;9,823;5,730;35,859;4,847;-10,253;-2,768;0,000;37,700;38,500;9,843;3,223;-9,735;-7,096;-10,656;-8,681;-3,222;26,753;0,000;249,840;Inf;254,000;250,000;-9,070;2,863;-1,780;23,097
7390,000;3,340;0,769;-35,209;3,048;9,823;5,730;35,859;4,847;-10,253;-2,768;0,000;37,700;38,500;9,843;3,223;-9,579;-7,030;-10,605;-8,649;-3,222;26,753;0,000;249,840;Inf;254,000;250,000;-9,042;2,871;-1,764;23,104
7390,500;3,340;0,769;-35,209;3,048;9,823;5,730;35,859;4,847;-10,253;-2,768;0,000;37,700;38,500;9,843;3,223;-9,633;-7,059;-10,497;-8,566;-3,222;26,753;0,000;249,540;Inf;254,000;250,000;-8,966;2,878;-1,790;23,173
7391,000;3,340;0,769;-35,209;3,048;9,823;5,730;35,859;4,847;-10,253;-2,768;0,000;37,700;38,500;9,843;3,223;-9,646;-7,103;-10,438;-8,580;-3,222;26,753;0,000;249,540;Inf;254,000;250,000;-8,939;2,886;-1,785;23,099
7391,500;3,340;0,769;-35,209;3,048;9,823;5,737;35,850;4,841;-10,200;-2,760;0,000;37,678;38,467;9,843;3,223;-9,679;-7,072;-10,472;-8,597;-3,215;26,750;0,000;249,940;Inf;254,000;250,000;-8,942;2,894;-1,767;23,113
7392,000;3,340;0,769;-35,209;3,048;9,823;5,737;35,850;4,841;-10,200;-2,760;0,000;37,700;38,500;9,843;3,223;-9,748;-7,100;-10,473;-8,635;-3,215;26,750;0,000;249,940;Inf;254,000;250,000;-8,955;2,901;-1,768;23,114
7392,500;2,217;0,619;-33,904;3,202;9,731;5,737;35,850;4,841;-10,200;-2,760;0,000;37,700;38,500;9,873;2,974;-9,730;-7,039;-10,487;-8,595;-3,215;26,750;0,000;250,340;Inf;254,000;250,000;-8,989;2,908;-1,761;23,300
7393,000;2,217;0,619;-33,904;3,202;9,731;5,737;35,850;4,841;-10,200;-2,760;0,000;37,700;38,500;9,873;2,974;-9,764;-7,035;-10,576;-8,678;-3,215;26,750;0,000;250,340;Inf;254,000;250,000;-8,963;2,897;-1,744;23,406
7393,500;2,217;0,619;-33,904;3,202;9,731;5,737;35,850;4,841;-10,200;-2,760;0,000;37,700;38,500;9,873;2,974;-9,807;-7,078;-10,526;-8,663;-3,215;26,750;0,000;250,040;Inf;254,000;250,000;-9,013;2,886;-1,737;23,418
7394,000;2,217;0,619;-33,904;3,202;9,731;5,737;35,850;4,841;-10,200;-2,760;0,000;37,700;38,500;9,873;2,974;-9,581;-6,976;-10,611;-8,596;-3,215;26,750;0,000;250,040;Inf;254,000;250,000;-9,018;2,875;-1,731;23,480
7394,500;2,217;0,619;-33,904;3,202;9,731;5,745;35,883;4,854;-10,173;-2,760;0,000;37,675;38,508;9,873;2,974;-9,464;-6,937;-10,599;-8,547;-3,202;26,746;0,000;250,140;Inf;254,000;250,000;-8,941;2,864;-1,721;23,517
7395,000;2,217;0,619;-33,904;3,202;9,731;5,745;35,883;4,854;-10,173;-2,760;0,000;37,700;38,500;9,873;2,974;-9,457;-6,945;-10,441;-8,420;-3,202;26,746;0,000;250,140;Inf;254,000;250,000;-8,887;2,853;-1,729;23,506
7395,500;2,217;0,619;-33,904;3,202;9,731;5,745;35,883;4,854;-10,173;-2,760;0,000;37,700;38,500;9,873;2,974;-9,497;-7,041;-10,221;-8,532;-3,202;26,746;0,000;249,940;Inf;254,000;250,000;-8,816;2,843;-1,727;23,543
7396,000;2,844;0,786;-33,680;3,041;9,739;5,745;35,883;4,854;-10,173;-2,760;0,000;37,700;38,500;9,890;3,043;-9,492;-7,094;-10,082;-8,597;-3,202;26,746;0,000;249,940;Inf;254,000;250,000;-8,823;2,832;-1,710;23,437
7396,500;2,844;0,786;-33,680;3,041;9,739;5,745;35,883;4,854;-10,173;-2,760;0,000;37,700;38,500;9,890;3,043;-9,533;-7,026;-10,212;-8,619;-3,202;26,746;0,000;250,740;Inf;254,000;250,000;-8,816;2,833;-1,701;23,343
7397,000;2,844;0,786;-33,680;3,041;9,739;5,745;35,883;4,854;-10,173;-2,760;0,000;37,700;38,500;9,890;3,043;-9,322;-6,899;-10,379;-8,498;-3,202;26,746;0,000;250,740;Inf;254,000;250,000;-8,847;2,833;-1,707;23,287
7397,500;2,844;0,786;-33,680;3,041;9,739;5,745;35,883;4,854;-10,173;-2,760;0,000;37,700;38,500;9,890;3,043;-9,311;-6,879;-10,433;-8,484;-3,202;26,746;0,000;250,340;Inf;254,000;250,000;-8,775;2,833;-1,698;23,214
7398,000;2,844;0,786;-33,680;3,041;9,739;5,691;35,866;4,847;-10,132;-2,732;0,000;37,664;38,460;9,890;3,043;-9,349;-6,872;-10,382;-8,511;-3,213;26,754;0,000;250,340;Inf;254,000;250,000;-8,777;2,833;-1,684;23,149
7398,500;2,844;0,786;-33,680;3,041;9,739;5,691;35,866;4,847;-10,132;-2,732;0,000;37,700;38,500;9,890;3,043;-9,535;-6,835;-10,454;-8,488;-3,213;26,754;0,000;249,940;Inf;254,000;250,000;-8,779;2,833;-1,676;23,078
7399,000;2,440;0,678;-33,887;3,215;9,716;5,691;35,866;4,847;-10,132;-2,732;0,000;37,700;38,500;9,847;2,962;-9,524;-6,891;-10,397;-8,584;-3,213;26,754;0,000;249,940;Inf;254,000;250,000;-8,828;2,834;-1,666;23,024
7399,500;2,440;0,678;-33,887;3,215;9,716;5,691;35,866;4,847;-10,132;-2,732;0,000;37,700;38,500;9,847;2,962;-9,647;-6,898;-10,428;-8,508;-3,213;26,754;0,000;250,040;Inf;254,000;250,000;-8,849;2,827;-1,649;22,913
7400,000;2,440;0,678;-33,887;3,215;9,716;5,691;35,866;4,847;-10,132;-2,732;0,000;37,700;38,500;9,847;2,962;-9,578;-6,957;-10,367;-8,495;-3,213;26,754;0,000;250,040;Inf;254,000;250,000;-8,870;2,821;-1,635;22,810
7400,500;2,440;0,678;-33,887;3,215;9,716;5,691;35,866;4,847;-10,132;-2,732;0,000;37,700;38,500;9,847;2,962;-9,592;-7,012;-10,163;-8,523;-3,213;26,754;0,000;249,940;Inf;254,000;250,000;-8,850;2,815;-1,655;22,708
7401,000;2,440;0,678;-33,887;3,215;9,716;5,647;35,861;4,859;-10,106;-2,765;0,000;37,660;38,399;9,847;2,962;-9,484;-6,955;-10,189;-8,466;-3,213;26,762;0,000;249,940;Inf;254,000;250,000;-8,823;2,808;-1,636;22,628
7401,500;2,440;0,678;-33,887;3,215;9,716;5,647;35,861;4,859;-10,106;-2,765;0,000;37,700;38,400;9,847;2,962;-9,285;-6,878;-10,227;-8,449;-3,213;26,762;0,000;249,940;Inf;254,000;250,000;-8,774;2,802;-1,631;22,610
7402,000;2,440;0,678;-33,887;3,215;9,716;5,647;35,861;4,859;-10,106;-2,765;0,000;37,700;38,400;9,847;2,962;-9,116;-6,829;-10,199;-8,359;-3,213;26,762;0,000;249,940;Inf;254,000;250,000;-8,710;2,796;-1,629;22,601
7402,500;3,110;0,775;-34,652;3,127;9,725;5,647;35,861;4,859;-10,106;-2,765;0,000;37,700;38,400;9,919;3,139;-9,168;-6,806;-10,173;-8,279;-3,213;26,762;0,000;249,640;Inf;254,000;250,000;-8,626;2,791;-1,632;22,604
7403,000;3,110;0,775;-34,652;3,127;9,725;5,647;35,861;4,859;-10,106;-2,765;0,000;37,700;38,400;9,919;3,139;-9,233;-6,992;-9,846;-8,333;-3,213;26,762;0,000;249,640;Inf;254,000;250,000;-8,607;2,796;-1,601;22,690
7403,500;3,110;0,775;-34,652;3,127;9,725;5,647;35,861;4,859;-10,106;-2,765;0,000;37,700;38,400;9,919;3,139;-9,311;-6,975;-9,830;-8,368;-3,213;26,762;0,000;249,740;Inf;254,000;250,000;-8,601;2,801;-1,583;22,760
7404,000;3,110;0,775;-34,652;3,127;9,725;5,647;35,861;4,859;-10,106;-2,765;0,000;37,700;38,400;9,919;3,139;-9,283;-6,848;-9,978;-8,232;-3,213;26,762;0,000;249,740;Inf;254,000;250,000;-8,621;2,806;-1,592;22,796
7404,500;3,110;0,775;-34,652;3,127;9,725;5,675;35,832;4,871;-10,103;-2,773;0,000;37,645;38,404;9,919;3,139;-9,276;-6,814;-10,033;-8,243;-3,219;26,761;0,000;249,940;Inf;254,000;250,000;-8,585;2,811;-1,549;22,768
7405,000;3,110;0,775;-34,652;3,127;9,725;5,675;35,832;4,871;-10,103;-2,773;0,000;37,600;38,400;9,919;3,139;-9,325;-6,834;-10,092;-8,398;-3,219;26,761;0,000;249,940;Inf;254,000;250,000;-8,591;2,816;-1,547;22,818
7405,500;3,109;0,747;-35,023;3,084;9,778;5,675;35,832;4,871;-10,103;-2,773;0,000;37,600;38,400;9,870;3,179;-9,185;-6,724;-10,173;-8,341;-3,219;26,761;0,000;249,840;Inf;254,000;250,000;-8,662;2,821;-1,519;22,885
7406,000;3,109;0,747;-35,023;3,084;9,778;5,675;35,832;4,871;-10,103;-2,773;0,000;37,600;38,400;9,870;3,179;-9,168;-6,725;-10,150;-8,290;-3,219;26,761;0,000;249,840;Inf;254,000;250,000;-8,606;2,826;-1,520;22,926
7406,500;3,109;0,747;-35,023;3,084;9,778;5,675;35,832;4,871;-10,103;-2,773;0,000;37,600;38,400;9,870;3,179;-9,198;-6,739;-10,108;-8,251;-3,219;26,761;0,000;249,640;Inf;254,000;250,000;-8,583;2,830;-1,505;22,870
7407,000;3,109;0,747;-35,023;3,084;9,778;5,675;35,832;4,871;-10,103;-2,773;0,000;37,600;38,400;9,870;3,179;-9,260;-6,687;-10,154;-8,254;-3,219;26,761;0,000;249,640;Inf;254,000;250,000;-8,574;2,835;-1,490;22,909
7407,500;3,109;0,747;-35,023;3,084;9,778;5,720;35,876;4,878;-10,108;-2,758;0,000;37,648;38,383;9,870;3,179;-9,325;-6,870;-9,847;-8,319;-3,199;26,771;0,000;248,940;Inf;254,000;250,000;-8,589;2,839;-1,464;23,023
7408,000;3,109;0,747;-35,023;3,084;9,778;5,720;35,876;4,878;-10,108;-2,758;0,000;37,600;38,400;9,870;3,179;-9,207;-6,818;-9,837;-8,333;-3,199;26,771;0,000;248,940;Inf;255,000;250,000;-8,590;2,844;-1,480;23,135
7408,500;3,109;0,747;-35,023;3,084;9,778;5,720;35,876;4,878;-10,108;-2,758;0,000;37,600;38,400;9,870;3,179;-9,065;-6,724;-9,948;-8,332;-3,199;26,771;0,000;249,040;Inf;255,000;250,000;-8,549;2,848;-1,474;23,190
7409,000;3,534;0,910;-34,680;3,088;9,773;5,720;35,876;4,878;-10,108;-2,758;0,000;37,600;38,400;9,880;3,163;-9,070;-6,671;-9,963;-8,221;-3,199;26,771;0,000;249,040;Inf;255,000;250,000;-8,517;2,852;-1,467;23,280
7409,500;3,534;0,910;-34,680;3,088;9,773;5,720;35,876;4,878;-10,108;-2,758;0,000;37,600;38,400;9,880;3,163;-9,100;-6,650;-9,963;-8,169;-3,199;26,771;0,000;249,540;Inf;255,000;250,000;-8,481;2,864;-1,462;23,386
7410,000;3,534;0,910;-34,680;3,088;9,773;5,720;35,876;4,878;-10,108;-2,758;0,000;37,600;38,400;9,880;3,163;-9,128;-6,681;-9,927;-8,281;-3,199;26,771;0,000;249,540;Inf;255,000;250,000;-8,470;2,875;-1,443;23,452
7410,500;3,534;0,910;-34,680;3,088;9,773;5,720;35,876;4,878;-10,108;-2,758;0,000;37,600;38,400;9,880;3,163;-9,301;-6,676;-10,043;-8,347;-3,199;26,771;0,000;250,540;Inf;255,000;250,000;-8,504;2,885;-1,432;23,531
7411,000;3,534;0,910;-34,680;3,088;9,773;5,722;35,848;4,864;-10,066;-2,758;0,000;37,632;38,375;9,880;3,163;-9,365;-6,652;-10,050;-8,340;-3,204;26,763;0,000;250,540;Inf;255,000;250,000;-8,592;2,896;-1,416;23,521
7411,500;3,534;0,910;-34,680;3,088;9,773;5,722;35,848;4,864;-10,066;-2,758;0,000;37,600;38,400;9,880;3,163;-9,256;-6,799;-9,744;-8,219;-3,204;26,763;0,000;250,940;Inf;255,000;250,000;-8,602;2,906;-1,401;23,469
7412,000;3,467;0,826;-35,209;3,080;9,811;5,722;35,848;4,864;-10,066;-2,758;0,000;37,600;38,400;9,659;3,146;-9,105;-6,733;-9,774;-8,156;-3,204;26,763;0,000;250,940;Inf;255,000;250,000;-8,504;2,917;-1,417;23,388
7412,500;3,467;0,826;-35,209;3,080;9,811;5,722;35,848;4,864;-10,066;-2,758;0,000;37,600;38,400;9,659;3,146;-9,120;-6,700;-9,774;-8,171;-3,204;26,763;0,000;250,440;Inf;255,000;250,000;-8,442;2,926;-1,405;23,204
7413,000;3,467;0,826;-35,209;3,080;9,811;5,722;35,848;4,864;-10,066;-2,758;0,000;37,600;38,400;9,659;3,146;-9,101;-6,634;-9,862;-8,203;-3,204;26,763;0,000;250,440;Inf;255,000;250,000;-8,441;2,935;-1,392;23,057
7413,500;3,467;0,826;-35,209;3,080;9,811;5,722;35,848;4,864;-10,066;-2,758;0,000;37,600;38,400;9,659;3,146;-9,101;-6,607;-9,917;-8,222;-3,204;26,763;0,000;250,640;Inf;255,000;250,000;-8,450;2,943;-1,353;23,098
7414,000;3,467;0,826;-35,209;3,080;9,811;5,705;35,860;4,864;-10,073;-2,746;0,000;37,621;38,429;9,659;3,146;-9,049;-6,563;-10,006;-8,190;-3,207;26,771;0,000;250,640;Inf;255,000;250,000;-8,462;2,952;-1,351;23,116
7414,500;3,467;0,826;-35,209;3,080;9,811;5,705;35,860;4,864;-10,073;-2,746;0,000;37,600;38,400;9,659;3,146;-9,033;-6,602;-9,832;-8,145;-3,207;26,771;0,000;250,140;Inf;255,000;250,000;-8,452;2,960;-1,360;23,118
7415,000;2,759;0,714;-34,346;3,120;9,796;5,705;35,860;4,864;-10,073;-2,746;0,000;37,600;38,400;9,832;2,965;-9,094;-6,665;-9,701;-8,097;-3,207;26,771;0,000;250,140;Inf;255,000;250,000;-8,403;2,969;-1,344;23,114
7415,500;2,759;0,714;-34,346;3,120;9,796;5,705;35,860;4,864;-10,073;-2,746;0,000;37,600;38,400;9,832;2,965;-9,096;-6,660;-9,653;-8,019;-3,207;26,771;0,000;250,540;Inf;255,000;250,000;-8,389;2,965;-1,309;23,095
7416,000;2,759;0,714;-34,346;3,120;9,796;5,705;35,860;4,864;-10,073;-2,746;0,000;37,600;38,400;9,832;2,965;-9,006;-6,627;-9,603;-8,101;-3,207;26,771;0,000;250,540;Inf;255,000;250,000;-8,357;2,962;-1,305;23,107
7416,500;2,759;0,714;-34,346;3,120;9,796;5,705;35,860;4,864;-10,073;-2,746;0,000;37,600;38,400;9,832;2,965;-8,807;-6,533;-9,712;-8,051;-3,207;26,771;0,000;250,440;Inf;255,000;250,000;-8,334;2,959;-1,288;23,019
7417,000;2,759;0,714;-34,346;3,120;9,796;5,705;35,860;4,864;-10,073;-2,746;0,000;37,600;38,400;9,832;2,965;-8,917;-6,490;-9,789;-8,080;-3,207;26,771;0,000;250,440;Inf;255,000;250,000;-8,276;2,955;-1,258;23,029
7417,500;2,759;0,714;-34,346;3,120;9,796;5,682;35,856;4,857;-10,067;-2,757;0,000;37,610;38,381;9,832;2,965;-9,111;-6,504;-9,874;-8,147;-3,215;26,770;0,000;250,640;Inf;255,000;250,000;-8,319;2,952;-1,240;22,991
7418,000;2,759;0,714;-34,346;3,120;9,796;5,682;35,856;4,857;-10,067;-2,757;0,000;37,600;38,400;9,832;2,965;-9,190;-6,543;-9,811;-8,128;-3,215;26,770;0,000;250,640;Inf;255,000;250,000;-8,409;2,949;-1,218;23,043
7418,500;2,532;0,604;-35,046;3,132;9,830;5,682;35,856;4,857;-10,067;-2,757;0,000;37,600;38,400;9,848;2,998;-9,127;-6,551;-9,806;-8,061;-3,215;26,770;0,000;250,640;Inf;255,000;250,000;-8,418;2,946;-1,215;22,976
7419,000;2,532;0,604;-35,046;3,132;9,830;5,682;35,856;4,857;-10,067;-2,757;0,000;37,600;38,400;9,848;2,998;-8,817;-6,446;-9,791;-7,980;-3,215;26,770;0,000;250,640;Inf;255,000;250,000;-8,387;2,939;-1,209;22,839
7419,500;2,532;0,604;-35,046;3,132;9,830;5,682;35,856;4,857;-10,067;-2,757;0,000;37,600;38,400;9,848;2,998;-8,859;-6,407;-9,726;-7,948;-3,215;26,770;0,000;250,540;Inf;255,000;250,000;-8,259;2,932;-1,196;22,758
7420,000;2,532;0,604;-35,046;3,132;9,830;5,682;35,856;4,857;-10,067;-2,757;0,000;37,600;38,400;9,848;2,998;-8,851;-6,353;-9,680;-7,884;-3,215;26,770;0,000;250,540;Inf;255,000;250,000;-8,235;2,926;-1,187;22,654
7420,500;2,532;0,604;-35,046;3,132;9,830;5,712;35,871;4,854;-10,065;-2,743;0,000;37,602;38,307;9,848;2,998;-8,878;-6,395;-9,674;-7,945;-3,215;26,771;0,000;250,140;Inf;255,000;250,000;-8,192;2,919;-1,185;22,575
7421,000;2,532;0,604;-35,046;3,132;9,830;5,712;35,871;4,854;-10,065;-2,743;0,000;37,600;38,300;9,848;2,998;-9,044;-6,463;-9,681;-8,053;-3,215;26,771;0,000;250,140;Inf;255,000;250,000;-8,223;2,913;-1,150;22,410
7421,500;2,620;0,719;-34,077;3,191;9,791;5,712;35,871;4,854;-10,065;-2,743;0,000;37,600;38,300;9,820;3,035;-9,048;-6,446;-9,604;-7,975;-3,215;26,771;0,000;250,440;Inf;255,000;250,000;-8,310;2,907;-1,122;22,304
7422,000;2,620;0,719;-34,077;3,191;9,791;5,712;35,871;4,854;-10,065;-2,743;0,000;37,600;38,300;9,820;3,035;-8,911;-6,376;-9,619;-7,833;-3,215;26,771;0,000;250,440;Inf;255,000;250,000;-8,268;2,902;-1,131;22,277
7422,500;2,620;0,719;-34,077;3,191;9,791;5,712;35,871;4,854;-10,065;-2,743;0,000;37,600;38,300;9,820;3,035;-8,666;-6,331;-9,685;-7,826;-3,215;26,771;0,000;249,940;Inf;255,000;250,000;-8,185;2,897;-1,095;22,166
7423,000;2,620;0,719;-34,077;3,191;9,791;5,712;35,871;4,854;-10,065;-2,743;0,000;37,600;38,300;9,820;3,035;-8,701;-6,258;-9,743;-7,855;-3,215;26,771;0,000;249,940;Inf;255,000;250,000;-8,127;2,893;-1,098;22,117
7423,500;2,620;0,719;-34,077;3,191;9,791;5,703;35,889;4,890;-10,037;-2,769;0,000;37,590;38,345;9,820;3,035;-8,953;-6,278;-9,811;-7,962;-3,216;26,771;0,000;249,440;Inf;255,000;250,000;-8,139;2,888;-1,063;22,132
7424,000;2,620;0,719;-34,077;3,191;9,791;5,703;35,889;4,890;-10,037;-2,769;0,000;37,600;38,300;9,820;3,035;-9,005;-6,248;-9,851;-7,941;-3,216;26,771;0,000;249,440;Inf;255,000;250,000;-8,251;2,884;-1,076;22,159
7424,500;2,620;0,719;-34,077;3,191;9,791;5,703;35,889;4,890;-10,037;-2,769;0,000;37,600;38,300;9,820;3,035;-8,958;-6,277;-9,835;-7,949;-3,216;26,771;0,000;250,040;Inf;255,000;250,000;-8,261;2,880;-1,030;22,306
7425,000;2,573;0,610;-35,209;3,146;9,819;5,703;35,889;4,890;-10,037;-2,769;0,000;37,600;38,300;9,742;3,107;-8,965;-6,205;-9,891;-7,871;-3,216;26,771;0,000;250,040;Inf;255,000;250,000;-8,255;2,875;-1,027;22,279
7425,500;2,573;0,610;-35,209;3,146;9,819;5,703;35,889;4,890;-10,037;-2,769;0,000;37,600;38,300;9,742;3,107;-8,915;-6,331;-9,627;-7,872;-3,216;26,771;0,000;249,440;Inf;255,000;250,000;-8,233;2,870;-1,033;22,323
7426,000;2,573;0,610;-35,209;3,146;9,819;5,703;35,889;4,890;-10,037;-2,769;0,000;37,600;38,300;9,742;3,107;-8,928;-6,380;-9,527;-7,797;-3,216;26,771;0,000;249,440;Inf;255,000;250,000;-8,186;2,866;-1,013;22,416
7426,500;2,573;0,610;-35,209;3,146;9,819;5,703;35,889;4,890;-10,037;-2,769;0,000;37,600;38,300;9,742;3,107;-8,760;-6,396;-9,416;-7,865;-3,216;26,771;0,000;249,740;Inf;255,000;250,000;-8,158;2,861;-1,009;22,512
7427,000;2,573;0,610;-35,209;3,146;9,819;5,637;35,857;4,908;-10,039;-2,761;0,000;37,578;38,328;9,742;3,107;-8,570;-6,285;-9,525;-7,774;-3,209;26,765;0,000;249,740;Inf;255,000;250,000;-8,109;2,856;-1,016;22,553
7427,500;2,573;0,610;-35,209;3,146;9,819;5,637;35,857;4,908;-10,039;-2,761;0,000;37,600;38,300;9,742;3,107;-8,585;-6,251;-9,544;-7,773;-3,209;26,765;0,000;249,540;Inf;255,000;250,000;-8,039;2,851;-0,990;22,617
7428,000;3,045;0,661;-35,209;3,112;9,792;5,637;35,857;4,908;-10,039;-2,761;0,000;37,600;38,300;9,732;3,137;-8,790;-6,240;-9,487;-7,807;-3,209;26,765;0,000;249,540;Inf;255,000;250,000;-8,038;2,847;-0,992;22,583
7428,500;3,045;0,661;-35,209;3,112;9,792;5,637;35,857;4,908;-10,039;-2,761;0,000;37,600;38,300;9,732;3,137;-8,623;-6,174;-9,545;-7,753;-3,209;26,765;0,000;249,540;Inf;255,000;250,000;-8,081;2,850;-0,967;22,604
7429,000;3,045;0,661;-35,209;3,112;9,792;5,637;35,857;4,908;-10,039;-2,761;0,000;37,600;38,300;9,732;3,137;-8,631;-6,338;-9,184;-7,598;-3,209;26,765;0,000;249,540;Inf;255,000;250,000;-8,024;2,853;-0,968;22,708
7429,500;3,045;0,661;-35,209;3,112;9,792;5,637;35,857;4,908;-10,039;-2,761;0,000;37,600;38,300;9,732;3,137;-8,447;-6,245;-9,165;-7,531;-3,209;26,765;0,000;249,540;Inf;255,000;250,000;-7,938;2,856;-0,945;22,783
7430,000;3,045;0,661;-35,209;3,112;9,792;5,696;35,832;4,888;-9,996;-2,746;0,000;37,567;38,247;9,732;3,137;-8,377;-6,204;-9,171;-7,674;-3,212;26,770;0,000;249,540;Inf;255,000;250,000;-7,847;2,859;-0,931;22,815
7430,500;3,045;0,661;-35,209;3,112;9,792;5,696;35,832;4,888;-9,996;-2,746;0,000;37,600;38,200;9,732;3,137;-8,370;-6,089;-9,325;-7,650;-3,212;26,770;0,000;249,540;Inf;255,000;250,000;-7,856;2,862;-0,935;22,874
7431,000;3,045;0,661;-35,209;3,112;9,792;5,696;35,832;4,888;-9,996;-2,746;0,000;37,600;38,200;9,732;3,137;-8,503;-6,024;-9,456;-7,588;-3,212;26,770;0,000;249,540;Inf;255,000;250,000;-7,858;2,865;-0,918;23,090
7431,500;2,623;0,694;-33,948;3,177;9,677;5,696;35,832;4,888;-9,996;-2,746;0,000;37,600;38,200;9,830;2,884;-8,466;-6,083;-9,300;-7,559;-3,212;26,770;0,000;249,440;Inf;255,000;250,000;-7,893;2,868;-0,892;23,181
7432,000;2,623;0,694;-33,948;3,177;9,677;5,696;35,832;4,888;-9,996;-2,746;0,000;37,600;38,200;9,830;2,884;-8,475;-6,189;-9,105;-7,625;-3,212;26,770;0,000;249,440;Inf;255,000;250,000;-7,852;2,864;-0,885;23,258
7432,500;2,623;0,694;-33,948;3,177;9,677;5,696;35,832;4,888;-9,996;-2,746;0,000;37,600;38,200;9,830;2,884;-8,451;-6,143;-9,068;-7,498;-3,212;26,770;0,000;250,140;Inf;255,000;250,000;-7,849;2,860;-0,868;23,316
7433,000;2,623;0,694;-33,948;3,177;9,677;5,696;35,832;4,888;-9,996;-2,746;0,000;37,600;38,200;9,830;2,884;-8,493;-6,139;-9,097;-7,517;-3,212;26,770;0,000;250,140;Inf;255,000;250,000;-7,790;2,857;-0,848;23,358
7433,500;2,623;0,694;-33,948;3,177;9,677;5,676;35,835;4,896;-9,909;-2,755;0,000;37,567;38,249;9,830;2,884;-8,179;-5,982;-9,202;-7,489;-3,210;26,765;0,000;249,740;Inf;255,000;250,000;-7,811;2,853;-0,835;23,471
7434,000;2,623;0,694;-33,948;3,177;9,677;5,676;35,835;4,896;-9,909;-2,755;0,000;37,600;38,200;9,830;2,884;-8,341;-5,944;-9,285;-7,498;-3,210;26,765;0,000;249,740;Inf;255,000;250,000;-7,713;2,849;-0,813;23,495
