t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7434,500;2,945;0,694;-35,209;3,063;9,804;5,676;35,835;4,896;-9,909;-2,755;0,000;37,600;38,200;9,559;3,153;-8,342;-5,933;-9,291;-7,549;-3,210;26,765;0,000;250,040;Inf;255,000;250,000;-7,767;2,845;-0,820;23,542
7435,000;2,945;0,694;-35,209;3,063;9,804;5,676;35,835;4,896;-9,909;-2,755;0,000;37,600;38,200;9,559;3,153;-8,445;-5,952;-9,242;-7,523;-3,210;26,765;0,000;250,040;Inf;255,000;250,000;-7,779;2,847;-0,765;23,687
7435,500;2,945;0,694;-35,209;3,063;9,804;5,676;35,835;4,896;-9,909;-2,755;0,000;37,600;38,200;9,559;3,153;-8,385;-6,161;-8,888;-7,576;-3,210;26,765;0,000;249,540;Inf;255,000;250,000;-7,790;2,849;-0,770;23,643
7436,000;2,945;0,694;-35,209;3,063;9,804;5,676;35,835;4,896;-9,909;-2,755;0,000;37,600;38,200;9,559;3,153;-8,247;-6,067;-8,893;-7,566;-3,210;26,765;0,000;249,540;Inf;255,000;250,000;-7,752;2,850;-0,769;23,635
7436,500;2,945;0,694;-35,209;3,063;9,804;5,662;35,818;4,909;-9,877;-2,757;0,000;37,549;38,278;9,559;3,153;-8,269;-5,930;-9,072;-7,513;-3,210;26,755;0,000;249,840;Inf;255,000;250,000;-7,693;2,852;-0,747;23,618
7437,000;2,945;0,694;-35,209;3,063;9,804;5,662;35,818;4,909;-9,877;-2,757;0,000;37,500;38,300;9,559;3,153;-8,225;-5,858;-9,176;-7,422;-3,210;26,755;0,000;249,840;Inf;255,000;250,000;-7,696;2,853;-0,734;23,620
7437,500;2,945;0,694;-35,209;3,063;9,804;5,662;35,818;4,909;-9,877;-2,757;0,000;37,500;38,300;9,559;3,153;-8,376;-5,864;-9,139;-7,404;-3,210;26,755;0,000;249,440;Inf;255,000;250,000;-7,670;2,855;-0,736;23,620
7438,000;2,385;0,667;-33,750;3,121;9,740;5,662;35,818;4,909;-9,877;-2,757;0,000;37,500;38,300;9,901;3,092;-8,359;-5,882;-9,156;-7,427;-3,210;26,755;0,000;249,440;Inf;255,000;250,000;-7,696;2,856;-0,721;23,618
7438,500;2,385;0,667;-33,750;3,121;9,740;5,662;35,818;4,909;-9,877;-2,757;0,000;37,500;38,300;9,901;3,092;-8,427;-5,978;-9,060;-7,425;-3,210;26,755;0,000;250,140;Inf;255,000;250,000;-7,706;2,848;-0,707;23,564
7439,000;2,385;0,667;-33,750;3,121;9,740;5,662;35,818;4,909;-9,877;-2,757;0,000;37,500;38,300;9,901;3,092;-8,393;-6,013;-8,885;-7,560;-3,210;26,755;0,000;250,140;Inf;255,000;250,000;-7,723;2,841;-0,682;23,605
7439,500;2,385;0,667;-33,750;3,121;9,740;5,662;35,818;4,909;-9,877;-2,757;0,000;37,500;38,300;9,901;3,092;-8,384;-6,016;-8,889;-7,414;-3,210;26,755;0,000;250,040;Inf;255,000;250,000;-7,713;2,833;-0,682;23,626
7440,000;2,385;0,667;-33,750;3,121;9,740;5,729;35,833;4,902;-9,826;-2,760;0,000;37,548;38,277;9,901;3,092;-8,053;-5,922;-8,924;-7,353;-3,213;26,765;0,000;250,040;Inf;255,000;250,000;-7,676;2,826;-0,666;23,652
7440,500;2,385;0,667;-33,750;3,121;9,740;5,729;35,833;4,902;-9,826;-2,760;0,000;37,500;38,300;9,901;3,092;-7,997;-5,817;-8,982;-7,306;-3,213;26,765;0,000;249,640;Inf;255,000;250,000;-7,563;2,819;-0,660;23,628
7441,000;3,226;0,743;-35,209;3,022;9,779;5,729;35,833;4,902;-9,826;-2,760;0,000;37,500;38,300;9,723;3,067;-8,092;-5,756;-9,038;-7,334;-3,213;26,765;0,000;249,640;Inf;255,000;250,000;-7,525;2,812;-0,648;23,566
7441,500;3,226;0,743;-35,209;3,022;9,779;5,729;35,833;4,902;-9,826;-2,760;0,000;37,500;38,300;9,723;3,067;-8,162;-5,771;-9,053;-7,281;-3,213;26,765;0,000;250,440;Inf;255,000;250,000;-7,555;2,818;-0,638;23,525
7442,000;3,226;0,743;-35,209;3,022;9,779;5,729;35,833;4,902;-9,826;-2,760;0,000;37,500;38,300;9,723;3,067;-8,147;-5,811;-8,911;-7,233;-3,213;26,765;0,000;250,440;Inf;255,000;250,000;-7,567;2,825;-0,612;23,388
7442,500;3,226;0,743;-35,209;3,022;9,779;5,729;35,833;4,902;-9,826;-2,760;0,000;37,500;38,300;9,723;3,067;-8,187;-5,931;-8,712;-7,257;-3,213;26,765;0,000;250,140;Inf;255,000;250,000;-7,525;2,832;-0,594;23,372
7443,000;3,226;0,743;-35,209;3,022;9,779;5,655;35,826;4,905;-9,796;-2,755;0,000;37,540;38,263;9,723;3,067;-8,108;-5,910;-8,647;-7,154;-3,208;26,769;0,000;250,140;Inf;255,000;250,000;-7,522;2,838;-0,584;23,380
7443,500;3,226;0,743;-35,209;3,022;9,779;5,655;35,826;4,905;-9,796;-2,755;0,000;37,500;38,300;9,723;3,067;-8,053;-5,765;-8,750;-7,272;-3,208;26,769;0,000;250,440;Inf;255,000;250,000;-7,455;2,845;-0,560;23,416
7444,000;3,408;0,771;-35,209;2,981;9,816;5,655;35,826;4,905;-9,796;-2,755;0,000;37,500;38,300;9,817;3,057;-8,198;-5,720;-8,795;-7,292;-3,208;26,769;0,000;250,440;Inf;255,000;250,000;-7,460;2,851;-0,540;23,488
7444,500;3,408;0,771;-35,209;2,981;9,816;5,655;35,826;4,905;-9,796;-2,755;0,000;37,500;38,300;9,817;3,057;-8,015;-5,620;-8,905;-7,186;-3,208;26,769;0,000;250,540;Inf;255,000;250,000;-7,501;2,860;-0,533;23,460
7445,000;3,408;0,771;-35,209;2,981;9,816;5,655;35,826;4,905;-9,796;-2,755;0,000;37,500;38,300;9,817;3,057;-8,011;-5,661;-8,879;-7,208;-3,208;26,769;0,000;250,540;Inf;255,000;250,000;-7,431;2,869;-0,533;23,457
7445,500;3,408;0,771;-35,209;2,981;9,816;5,655;35,826;4,905;-9,796;-2,755;0,000;37,500;38,300;9,817;3,057;-8,132;-5,662;-8,841;-7,213;-3,208;26,769;0,000;250,340;Inf;255,000;250,000;-7,440;2,878;-0,493;23,448
7446,000;3,408;0,771;-35,209;2,981;9,816;5,655;35,826;4,905;-9,796;-2,755;0,000;37,500;38,300;9,817;3,057;-8,147;-5,706;-8,788;-7,196;-3,208;26,769;0,000;250,340;Inf;255,000;250,000;-7,462;2,886;-0,482;23,444
7446,500;3,408;0,771;-35,209;2,981;9,816;5,675;35,853;4,919;-9,784;-2,765;0,000;37,535;38,295;9,817;3,057;-8,146;-5,731;-8,706;-7,256;-3,198;26,770;0,000;250,540;Inf;255,000;250,000;-7,459;2,895;-0,464;23,426
7447,000;3,408;0,771;-35,209;2,981;9,816;5,675;35,853;4,919;-9,784;-2,765;0,000;37,500;38,300;9,817;3,057;-8,190;-5,757;-8,723;-7,208;-3,198;26,770;0,000;250,540;Inf;255,000;250,000;-7,460;2,903;-0,452;23,424
7447,500;2,801;0,746;-33,697;3,100;9,797;5,675;35,853;4,919;-9,784;-2,765;0,000;37,500;38,300;9,833;2,995;-8,021;-5,669;-8,756;-7,084;-3,198;26,770;0,000;250,840;Inf;255,000;250,000;-7,469;2,912;-0,437;23,366
7448,000;2,801;0,746;-33,697;3,100;9,797;5,675;35,853;4,919;-9,784;-2,765;0,000;37,500;38,300;9,833;2,995;-7,873;-5,625;-8,754;-7,094;-3,198;26,770;0,000;250,840;Inf;255,000;250,000;-7,382;2,910;-0,429;23,309
7448,500;2,801;0,746;-33,697;3,100;9,797;5,675;35,853;4,919;-9,784;-2,765;0,000;37,500;38,300;9,833;2,995;-7,821;-5,514;-8,865;-7,031;-3,198;26,770;0,000;250,840;Inf;255,000;250,000;-7,337;2,908;-0,403;23,348
7449,000;2,801;0,746;-33,697;3,100;9,797;5,675;35,853;4,919;-9,784;-2,765;0,000;37,500;38,300;9,833;2,995;-7,856;-5,402;-8,890;-6,963;-3,198;26,770;0,000;250,840;Inf;255,000;250,000;-7,308;2,906;-0,402;23,392
7449,500;2,801;0,746;-33,697;3,100;9,797;5,689;35,874;4,920;-9,805;-2,781;0,000;37,529;38,270;9,833;2,995;-7,850;-5,450;-8,812;-6,904;-3,206;26,773;0,000;250,940;Inf;255,000;250,000;-7,278;2,905;-0,366;23,543
7450,000;2,801;0,746;-33,697;3,100;9,797;5,689;35,874;4,920;-9,805;-2,781;0,000;37,500;38,300;9,833;2,995;-7,859;-5,687;-8,426;-6,876;-3,206;26,773;0,000;250,940;Inf;255,000;250,000;-7,254;2,903;-0,358;23,584
7450,500;3,482;0,799;-35,209;3,021;9,841;5,689;35,874;4,920;-9,805;-2,781;0,000;37,500;38,300;9,803;3,106;-7,606;-5,605;-8,407;-6,962;-3,206;26,773;0,000;250,940;Inf;255,000;250,000;-7,212;2,901;-0,346;23,586
7451,000;3,482;0,799;-35,209;3,021;9,841;5,689;35,874;4,920;-9,805;-2,781;0,000;37,500;38,300;9,803;3,106;-7,594;-5,431;-8,585;-6,905;-3,206;26,773;0,000;250,940;Inf;255,000;250,000;-7,145;2,911;-0,322;23,601
7451,500;3,482;0,799;-35,209;3,021;9,841;5,689;35,874;4,920;-9,805;-2,781;0,000;37,500;38,300;9,803;3,106;-7,752;-5,422;-8,702;-6,878;-3,206;26,773;0,000;250,840;Inf;255,000;250,000;-7,129;2,920;-0,313;23,742
7452,000;3,482;0,799;-35,209;3,021;9,841;5,689;35,874;4,920;-9,805;-2,781;0,000;37,500;38,300;9,803;3,106;-7,825;-5,424;-8,711;-6,953;-3,206;26,773;0,000;250,840;Inf;255,000;250,000;-7,189;2,929;-0,293;23,809
7452,500;3,482;0,799;-35,209;3,021;9,841;5,689;35,874;4,920;-9,805;-2,781;0,000;37,500;38,300;9,803;3,106;-8,012;-5,459;-8,741;-6,967;-3,206;26,773;0,000;251,040;Inf;255,000;250,000;-7,228;2,938;-0,260;23,870
7453,000;3,482;0,799;-35,209;3,021;9,841;5,644;35,861;4,914;-9,818;-2,761;0,000;37,516;38,259;9,803;3,106;-7,821;-5,378;-8,758;-6,935;-3,204;26,768;0,000;251,040;Inf;254,000;250,000;-7,295;2,947;-0,225;24,088
7453,500;3,482;0,799;-35,209;3,021;9,841;5,644;35,861;4,914;-9,818;-2,761;0,000;37,500;38,300;9,803;3,106;-8,008;-5,454;-8,771;-6,932;-3,204;26,768;0,000;251,240;Inf;254,000;250,000;-7,223;2,956;-0,216;24,146
7454,000;3,186;0,712;-35,209;3,131;9,813;5,644;35,861;4,914;-9,818;-2,761;0,000;37,500;38,300;9,745;3,163;-8,134;-5,543;-8,690;-7,052;-3,204;26,768;0,000;251,240;Inf;253,000;250,000;-7,291;2,965;-0,196;24,179
7454,500;3,186;0,712;-35,209;3,131;9,813;5,644;35,861;4,914;-9,818;-2,761;0,000;37,500;38,300;9,745;3,163;-8,058;-5,503;-8,662;-6,993;-3,204;26,768;0,000;251,240;Inf;253,000;250,000;-7,355;2,968;-0,178;24,148
7455,000;3,186;0,712;-35,209;3,131;9,813;5,644;35,861;4,914;-9,818;-2,761;0,000;37,500;38,300;9,745;3,163;-7,837;-5,452;-8,643;-6,955;-3,204;26,768;0,000;251,240;Inf;252,000;250,000;-7,304;2,972;-0,179;24,101
7455,500;3,186;0,712;-35,209;3,131;9,813;5,644;35,861;4,914;-9,818;-2,761;0,000;37,500;38,300;9,745;3,163;-7,676;-5,343;-8,614;-6,839;-3,204;26,768;0,000;250,340;Inf;252,000;250,000;-7,222;2,975;-0,179;23,903
7456,000;3,186;0,712;-35,209;3,131;9,813;5,686;35,822;4,912;-9,822;-2,736;0,000;37,513;38,233;9,745;3,163;-7,684;-5,473;-8,404;-6,922;-3,213;26,769;0,000;250,340;Inf;252,000;250,000;-7,118;2,979;-0,169;23,725
7456,500;3,186;0,712;-35,209;3,131;9,813;5,686;35,822;4,912;-9,822;-2,736;0,000;37,500;38,200;9,745;3,163;-7,854;-5,515;-8,330;-6,958;-3,213;26,769;0,000;250,540;Inf;252,000;250,000;-7,121;2,986;-0,156;23,458
7457,000;3,301;0,774;-35,209;3,064;9,749;5,686;35,822;4,912;-9,822;-2,736;0,000;37,500;38,200;9,816;3,158;-7,837;-5,399;-8,405;-6,782;-3,213;26,769;0,000;250,540;Inf;252,000;250,000;-7,164;2,986;-0,136;23,451
7457,500;3,301;0,774;-35,209;3,064;9,749;5,686;35,822;4,912;-9,822;-2,736;0,000;37,500;38,200;9,816;3,158;-7,750;-5,415;-8,373;-6,846;-3,213;26,769;0,000;250,440;Inf;252,000;250,000;-7,106;2,991;-0,131;23,462
7458,000;3,301;0,774;-35,209;3,064;9,749;5,686;35,822;4,912;-9,822;-2,736;0,000;37,500;38,200;9,816;3,158;-7,714;-5,285;-8,616;-6,780;-3,213;26,769;0,000;250,440;Inf;252,000;250,000;-7,096;2,996;-0,115;23,467
7458,500;3,301;0,774;-35,209;3,064;9,749;5,686;35,822;4,912;-9,822;-2,736;0,000;37,500;38,200;9,816;3,158;-7,707;-5,236;-8,637;-6,770;-3,213;26,769;0,000;248,340;Inf;252,000;250,000;-7,099;3,001;-0,092;23,447
7459,000;3,301;0,774;-35,209;3,064;9,749;5,686;35,822;4,912;-9,822;-2,736;0,000;37,500;38,200;9,816;3,158;-7,746;-5,284;-8,591;-6,799;-3,213;26,769;0,000;248,340;Inf;253,000;250,000;-7,088;3,006;-0,083;23,480
7459,500;3,301;0,774;-35,209;3,064;9,749;5,671;35,860;4,928;-9,792;-2,761;0,000;37,530;38,291;9,816;3,158;-7,684;-5,248;-8,673;-6,765;-3,204;26,779;0,000;248,240;Inf;253,000;250,000;-7,105;3,011;-0,060;23,559
7460,000;3,301;0,774;-35,209;3,064;9,749;5,671;35,860;4,928;-9,792;-2,761;0,000;37,500;38,300;9,816;3,158;-7,813;-5,275;-8,634;-6,839;-3,204;26,779;0,000;248,240;Inf;254,000;250,000;-7,092;3,015;-0,036;23,553
7460,500;2,872;0,670;-35,209;3,115;9,779;5,671;35,860;4,928;-9,792;-2,761;0,000;37,500;38,300;9,713;3,038;-7,717;-5,249;-8,588;-6,802;-3,204;26,779;0,000;248,540;Inf;254,000;250,000;-7,140;3,020;-0,021;23,493
7461,000;2,872;0,670;-35,209;3,115;9,779;5,671;35,860;4,928;-9,792;-2,761;0,000;37,500;38,300;9,713;3,038;-7,772;-5,208;-8,599;-6,722;-3,204;26,779;0,000;248,540;Inf;255,000;250,000;-7,089;3,018;-0,021;23,460
7461,500;2,872;0,670;-35,209;3,115;9,779;5,671;35,860;4,928;-9,792;-2,761;0,000;37,500;38,300;9,713;3,038;-7,782;-5,303;-8,462;-6,687;-3,204;26,779;0,000;251,040;Inf;255,000;250,000;-7,075;3,015;-0,018;23,417
7462,000;2,872;0,670;-35,209;3,115;9,779;5,671;35,860;4,928;-9,792;-2,761;0,000;37,500;38,300;9,713;3,038;-7,655;-5,339;-8,318;-6,562;-3,204;26,779;0,000;251,040;Inf;254,000;250,000;-7,058;3,013;0,010;23,377
7462,500;2,872;0,670;-35,209;3,115;9,779;5,659;35,863;4,940;-9,781;-2,741;0,000;37,529;38,288;9,713;3,038;-7,385;-5,225;-8,345;-6,579;-3,198;26,785;0,000;250,840;Inf;254,000;250,000;-6,969;3,011;0,014;23,324
7463,000;2,872;0,670;-35,209;3,115;9,779;5,659;35,863;4,940;-9,781;-2,741;0,000;37,500;38,300;9,713;3,038;-7,257;-5,162;-8,321;-6,549;-3,198;26,785;0,000;250,840;Inf;254,000;250,000;-6,883;3,008;0,023;23,389
7463,500;3,100;0,821;-33,180;3,112;9,675;5,659;35,863;4,940;-9,781;-2,741;0,000;37,500;38,300;10,046;3,013;-7,371;-5,123;-8,311;-6,571;-3,198;26,785;0,000;250,840;Inf;254,000;250,000;-6,822;3,006;0,033;23,390
7464,000;3,100;0,821;-33,180;3,112;9,675;5,659;35,863;4,940;-9,781;-2,741;0,000;37,500;38,300;10,046;3,013;-7,514;-5,096;-8,294;-6,469;-3,198;26,785;0,000;250,840;Inf;254,000;250,000;-6,844;3,008;0,061;23,348
7464,500;3,100;0,821;-33,180;3,112;9,675;5,659;35,863;4,940;-9,781;-2,741;0,000;37,500;38,300;10,046;3,013;-7,482;-5,277;-8,044;-6,464;-3,198;26,785;0,000;250,740;Inf;254,000;250,000;-6,843;3,009;0,068;23,246
7465,000;3,100;0,821;-33,180;3,112;9,675;5,659;35,863;4,940;-9,781;-2,741;0,000;37,500;38,300;10,046;3,013;-7,445;-5,212;-8,124;-6,546;-3,198;26,785;0,000;250,740;Inf;254,000;250,000;-6,817;3,011;0,085;23,176
7465,500;3,100;0,821;-33,180;3,112;9,675;5,666;35,824;4,923;-9,738;-2,755;0,000;37,527;38,331;10,046;3,013;-7,534;-5,197;-8,132;-6,661;-3,206;26,778;0,000;250,640;Inf;254,000;250,000;-6,831;3,012;0,100;23,121
7466,000;3,100;0,821;-33,180;3,112;9,675;5,666;35,824;4,923;-9,738;-2,755;0,000;37,500;38,300;10,046;3,013;-7,567;-5,138;-8,254;-6,551;-3,206;26,778;0,000;250,640;Inf;254,000;250,000;-6,881;3,014;0,116;23,065
7466,500;3,100;0,821;-33,180;3,112;9,675;5,666;35,824;4,923;-9,738;-2,755;0,000;37,500;38,300;10,046;3,013;-7,584;-5,089;-8,337;-6,581;-3,206;26,778;0,000;251,040;Inf;254,000;250,000;-6,877;3,015;0,126;23,109
7467,000;2,177;0,593;-33,281;3,127;9,663;5,666;35,824;4,923;-9,738;-2,755;0,000;37,500;38,300;10,079;3,067;-7,706;-5,212;-8,281;-6,668;-3,206;26,778;0,000;251,040;Inf;253,000;250,000;-6,898;3,016;0,152;23,144
7467,500;2,177;0,593;-33,281;3,127;9,663;5,666;35,824;4,923;-9,738;-2,755;0,000;37,500;38,300;10,079;3,067;-7,531;-5,165;-8,201;-6,560;-3,206;26,778;0,000;251,240;Inf;253,000;250,000;-6,967;3,003;0,187;23,065
7468,000;2,177;0,593;-33,281;3,127;9,663;5,666;35,824;4,923;-9,738;-2,755;0,000;37,500;38,300;10,079;3,067;-7,430;-5,092;-8,267;-6,501;-3,206;26,778;0,000;251,240;Inf;252,000;250,000;-6,864;2,989;0,186;23,048
7468,500;2,177;0,593;-33,281;3,127;9,663;5,666;35,824;4,923;-9,738;-2,755;0,000;37,500;38,300;10,079;3,067;-7,315;-4,973;-8,317;-6,458;-3,206;26,778;0,000;250,940;Inf;252,000;250,000;-6,823;2,976;0,184;22,976
7469,000;2,177;0,593;-33,281;3,127;9,663;5,727;35,871;4,932;-9,679;-2,761;0,000;37,546;38,310;10,079;3,067;-7,320;-5,050;-8,128;-6,400;-3,207;26,781;0,000;250,940;Inf;252,000;250,000;-6,766;2,963;0,201;22,935
7469,500;2,177;0,593;-33,281;3,127;9,663;5,727;35,871;4,932;-9,679;-2,761;0,000;37,500;38,300;10,079;3,067;-7,377;-5,239;-7,942;-6,353;-3,207;26,781;0,000;250,840;Inf;252,000;250,000;-6,724;2,950;0,201;22,935
7470,000;3,606;0,876;-35,209;3,098;9,810;5,727;35,871;4,932;-9,679;-2,761;0,000;37,500;38,300;9,717;3,188;-7,554;-5,499;-7,938;-6,709;-3,207;26,781;0,000;250,840;Inf;252,000;250,000;-6,728;2,937;0,203;22,899
7470,500;3,606;0,876;-35,209;3,098;9,810;5,727;35,871;4,932;-9,679;-2,761;0,000;37,500;38,300;9,717;3,188;-7,380;-5,455;-8,170;-6,867;-3,207;26,781;0,000;250,840;Inf;252,000;250,000;-6,925;2,948;0,183;22,923
7471,000;3,606;0,876;-35,209;3,098;9,810;5,727;35,871;4,932;-9,679;-2,761;0,000;37,500;38,300;9,717;3,188;-7,456;-5,486;-8,316;-6,941;-3,207;26,781;0,000;250,840;Inf;252,000;250,000;-6,968;2,959;0,136;22,897
7471,500;3,606;0,876;-35,209;3,098;9,810;5,727;35,871;4,932;-9,679;-2,761;0,000;37,500;38,300;9,717;3,188;-7,541;-5,447;-8,469;-6,960;-3,207;26,781;0,000;248,940;Inf;252,000;250,000;-7,050;2,970;0,130;22,859
7472,000;3,606;0,876;-35,209;3,098;9,810;5,709;35,884;4,940;-9,629;-2,764;0,000;37,539;38,309;9,717;3,188;-7,755;-5,523;-8,516;-7,102;-3,215;26,773;0,000;248,940;Inf;253,000;250,000;-7,104;2,980;0,090;22,853
7472,500;3,606;0,876;-35,209;3,098;9,810;5,709;35,884;4,940;-9,629;-2,764;0,000;37,500;38,300;9,717;3,188;-8,062;-5,575;-8,628;-7,176;-3,215;26,773;0,000;248,740;Inf;253,000;250,000;-7,224;2,990;0,060;22,806
7473,000;3,606;0,876;-35,209;3,098;9,810;5,709;35,884;4,940;-9,629;-2,764;0,000;37,500;38,300;9,717;3,188;-8,110;-5,619;-8,660;-7,213;-3,215;26,773;0,000;248,740;Inf;254,000;250,000;-7,360;3,000;0,032;22,762
7473,500;2,671;0,613;-35,209;3,148;9,772;5,709;35,884;4,940;-9,629;-2,764;0,000;37,500;38,300;9,733;3,206;-8,165;-5,788;-8,436;-7,283;-3,215;26,773;0,000;248,440;Inf;254,000;250,000;-7,400;3,010;0,024;22,691
7474,000;2,671;0,613;-35,209;3,148;9,772;5,709;35,884;4,940;-9,629;-2,764;0,000;37,500;38,300;9,733;3,206;-7,917;-5,660;-8,584;-7,172;-3,215;26,773;0,000;248,440;Inf;255,000;250,000;-7,418;3,005;-0,027;22,603
7474,500;2,671;0,613;-35,209;3,148;9,772;5,709;35,884;4,940;-9,629;-2,764;0,000;37,500;38,300;9,733;3,206;-7,690;-5,671;-8,429;-7,057;-3,215;26,773;0,000;249,540;Inf;255,000;250,000;-7,333;2,999;-0,077;22,459
7475,000;2,671;0,613;-35,209;3,148;9,772;5,709;35,884;4,940;-9,629;-2,764;0,000;37,500;38,300;9,733;3,206;-7,880;-5,774;-8,237;-7,041;-3,215;26,773;0,000;249,540;Inf;255,000;250,000;-7,212;2,994;-0,111;22,423
7475,500;2,671;0,613;-35,209;3,148;9,772;5,686;35,863;4,927;-9,590;-2,750;0,000;37,542;38,403;9,733;3,206;-7,936;-5,867;-8,057;-7,111;-3,222;26,768;0,000;249,140;Inf;255,000;250,000;-7,233;2,989;-0,125;22,346
7476,000;2,671;0,613;-35,209;3,148;9,772;5,686;35,863;4,927;-9,590;-2,750;0,000;37,500;38,400;9,733;3,206;-7,382;-5,790;-7,935;-7,104;-3,222;26,768;0,000;249,140;Inf;255,000;250,000;-7,243;2,983;-0,173;22,338
7476,500;3,120;0,854;-34,214;3,060;9,764;5,686;35,863;4,927;-9,590;-2,750;0,000;37,500;38,400;9,853;3,099;-7,240;-5,670;-8,030;-6,939;-3,222;26,768;0,000;249,240;Inf;255,000;250,000;-7,053;2,978;-0,179;22,411
7477,000;3,120;0,854;-34,214;3,060;9,764;5,686;35,863;4,927;-9,590;-2,750;0,000;37,500;38,400;9,853;3,099;-7,516;-5,697;-8,034;-6,840;-3,222;26,768;0,000;249,240;Inf;255,000;250,000;-6,970;2,981;-0,192;22,460
7477,500;3,120;0,854;-34,214;3,060;9,764;5,686;35,863;4,927;-9,590;-2,750;0,000;37,500;38,400;9,853;3,099;-7,706;-5,736;-8,075;-6,918;-3,222;26,768;0,000;251,040;Inf;255,000;250,000;-7,021;2,983;-0,213;22,519
7478,000;3,120;0,854;-34,214;3,060;9,764;5,686;35,863;4,927;-9,590;-2,750;0,000;37,500;38,400;9,853;3,099;-7,811;-5,767;-8,131;-6,980;-3,222;26,768;0,000;251,040;Inf;254,000;250,000;-7,109;2,985;-0,217;22,725
7478,500;3,120;0,854;-34,214;3,060;9,764;5,677;35,825;4,949;-9,532;-2,759;0,000;37,553;38,410;9,853;3,099;-7,925;-5,676;-8,346;-7,099;-3,222;26,772;0,000;251,140;Inf;254,000;250,000;-7,172;2,987;-0,218;22,809
7479,000;3,120;0,854;-34,214;3,060;9,764;5,677;35,825;4,949;-9,532;-2,759;0,000;37,600;38,400;9,853;3,099;-8,038;-5,650;-8,584;-7,308;-3,222;26,772;0,000;251,140;Inf;253,000;250,000;-7,262;2,989;-0,236;22,855
7479,500;3,120;0,854;-34,214;3,060;9,764;5,677;35,825;4,949;-9,532;-2,759;0,000;37,600;38,400;9,853;3,099;-8,056;-5,697;-8,686;-7,300;-3,222;26,772;0,000;251,440;Inf;253,000;250,000;-7,395;2,992;-0,191;22,811
7480,000;2,747;0,695;-34,659;3,145;9,757;5,677;35,825;4,949;-9,532;-2,759;0,000;37,600;38,400;9,776;3,009;-8,006;-5,767;-8,573;-7,351;-3,222;26,772;0,000;251,440;Inf;252,000;250,000;-7,435;2,994;-0,226;22,734
7480,500;2,747;0,695;-34,659;3,145;9,757;5,677;35,825;4,949;-9,532;-2,759;0,000;37,600;38,400;9,776;3,009;-7,867;-5,723;-8,613;-7,205;-3,222;26,772;0,000;251,440;Inf;252,000;250,000;-7,424;2,990;-0,234;22,711
7481,000;2,747;0,695;-34,659;3,145;9,757;5,677;35,825;4,949;-9,532;-2,759;0,000;37,600;38,400;9,776;3,009;-7,798;-5,812;-8,366;-7,070;-3,222;26,772;0,000;251,440;Inf;251,000;250,000;-7,352;2,986;-0,235;22,677
7481,500;2,747;0,695;-34,659;3,145;9,757;5,677;35,825;4,949;-9,532;-2,759;0,000;37,600;38,400;9,776;3,009;-7,870;-5,906;-8,095;-7,143;-3,222;26,772;0,000;249,640;Inf;251,000;250,000;-7,262;2,982;-0,282;22,798
7482,000;2,747;0,695;-34,659;3,145;9,757;5,694;35,877;4,932;-9,480;-2,753;0,000;37,572;38,442;9,776;3,009;-7,955;-5,857;-8,223;-7,048;-3,209;26,770;0,000;249,640;Inf;251,000;250,000;-7,254;2,978;-0,278;22,848
7482,500;2,747;0,695;-34,659;3,145;9,757;5,694;35,877;4,932;-9,480;-2,753;0,000;37,600;38,400;9,776;3,009;-7,941;-5,791;-8,339;-7,145;-3,209;26,770;0,000;249,840;Inf;251,000;250,000;-7,271;2,974;-0,295;22,922
7483,000;2,564;0,687;-34,491;3,095;9,737;5,694;35,877;4,932;-9,480;-2,753;0,000;37,600;38,400;9,856;3,197;-8,042;-5,837;-8,300;-7,298;-3,209;26,770;0,000;249,840;Inf;251,000;250,000;-7,304;2,970;-0,312;22,928
7483,500;2,564;0,687;-34,491;3,095;9,737;5,694;35,877;4,932;-9,480;-2,753;0,000;37,600;38,400;9,856;3,197;-8,022;-5,809;-8,414;-7,289;-3,209;26,770;0,000;249,340;Inf;251,000;250,000;-7,369;2,964;-0,309;22,956
7484,000;2,564;0,687;-34,491;3,095;9,737;5,694;35,877;4,932;-9,480;-2,753;0,000;37,600;38,400;9,856;3,197;-7,886;-5,788;-8,466;-7,183;-3,209;26,770;0,000;249,340;Inf;251,000;250,000;-7,383;2,957;-0,312;22,922
7484,500;2,564;0,687;-34,491;3,095;9,737;5,694;35,877;4,932;-9,480;-2,753;0,000;37,600;38,400;9,856;3,197;-7,687;-5,734;-8,485;-7,130;-3,209;26,770;0,000;247,440;Inf;251,000;250,000;-7,331;2,951;-0,299;22,850
7485,000;2,564;0,687;-34,491;3,095;9,737;5,675;35,911;4,950;-9,413;-2,748;0,000;37,581;38,440;9,856;3,197;-7,671;-5,734;-8,445;-7,104;-3,204;26,777;0,000;247,440;Inf;252,000;250,000;-7,259;2,944;-0,321;22,737
7485,500;2,564;0,687;-34,491;3,095;9,737;5,675;35,911;4,950;-9,413;-2,748;0,000;37,600;38,400;9,856;3,197;-7,568;-5,794;-8,154;-6,974;-3,204;26,777;0,000;247,640;Inf;252,000;250,000;-7,238;2,938;-0,337;22,858
7486,000;3,060;0,824;-34,080;3,169;9,602;5,675;35,911;4,950;-9,413;-2,748;0,000;37,600;38,400;9,808;2,907;-7,412;-5,889;-7,791;-7,171;-3,204;26,777;0,000;247,640;Inf;253,000;250,000;-7,122;2,932;-0,325;22,945
7486,500;3,060;0,824;-34,080;3,169;9,602;5,675;35,911;4,950;-9,413;-2,748;0,000;37,600;38,400;9,808;2,907;-7,326;-5,757;-8,050;-7,091;-3,204;26,777;0,000;247,640;Inf;253,000;250,000;-7,066;2,934;-0,365;23,085
7487,000;3,060;0,824;-34,080;3,169;9,602;5,675;35,911;4,950;-9,413;-2,748;0,000;37,600;38,400;9,808;2,907;-7,388;-5,644;-8,225;-7,004;-3,204;26,777;0,000;247,640;Inf;254,000;250,000;-7,056;2,936;-0,351;23,173
7487,500;3,060;0,824;-34,080;3,169;9,602;5,675;35,911;4,950;-9,413;-2,748;0,000;37,600;38,400;9,808;2,907;-7,591;-5,760;-8,086;-7,155;-3,204;26,777;0,000;248,240;Inf;254,000;250,000;-7,065;2,938;-0,343;23,179
7488,000;3,060;0,824;-34,080;3,169;9,602;5,675;35,911;4,950;-9,413;-2,748;0,000;37,600;38,400;9,808;2,907;-7,769;-5,768;-8,193;-7,149;-3,204;26,777;0,000;248,240;Inf;255,000;250,000;-7,148;2,940;-0,337;23,084
7488,500;3,060;0,824;-34,080;3,169;9,602;5,659;35,835;4,967;-9,369;-2,777;0,000;37,599;38,533;9,808;2,907;-7,828;-5,649;-8,384;-7,033;-3,205;26,778;0,000;248,340;Inf;255,000;250,000;-7,220;2,942;-0,330;22,768
7489,000;3,060;0,824;-34,080;3,169;9,602;5,659;35,835;4,967;-9,369;-2,777;0,000;37,600;38,500;9,808;2,907;-7,815;-5,698;-8,289;-6,908;-3,205;26,778;0,000;248,340;Inf;256,000;250,000;-7,224;2,944;-0,322;22,810
7489,500;2,635;0,585;-34,225;3,095;9,654;5,659;35,835;4,967;-9,369;-2,777;0,000;37,600;38,500;9,952;3,113;-7,890;-5,883;-7,969;-7,031;-3,205;26,778;0,000;248,040;Inf;256,000;250,000;-7,193;2,941;-0,337;22,780
7490,000;2,635;0,585;-34,225;3,095;9,654;5,659;35,835;4,967;-9,369;-2,777;0,000;37,600;38,500;9,952;3,113;-7,598;-5,825;-7,954;-7,041;-3,205;26,778;0,000;248,040;Inf;257,000;250,000;-7,193;2,941;-0,335;22,670
7490,500;2,635;0,585;-34,225;3,095;9,654;5,659;35,835;4,967;-9,369;-2,777;0,000;37,600;38,500;9,952;3,113;-7,291;-5,737;-8,106;-7,091;-3,205;26,778;0,000;252,640;Inf;257,000;250,000;-7,105;2,936;-0,340;22,660
7491,000;2,635;0,585;-34,225;3,095;9,654;5,659;35,835;4,967;-9,369;-2,777;0,000;37,600;38,500;9,952;3,113;-7,370;-5,732;-8,070;-7,072;-3,205;26,778;0,000;252,640;Inf;256,000;250,000;-7,056;2,931;-0,329;22,657
7491,500;2,635;0,585;-34,225;3,095;9,654;5,617;35,851;4,932;-9,323;-2,757;0,000;37,608;38,487;9,952;3,113;-7,467;-5,699;-8,117;-7,022;-3,203;26,757;0,000;252,140;Inf;256,000;250,000;-7,061;2,926;-0,338;22,644
7492,000;2,635;0,585;-34,225;3,095;9,654;5,617;35,851;4,932;-9,323;-2,757;0,000;37,600;38,500;9,952;3,113;-7,555;-5,778;-7,967;-7,057;-3,203;26,757;0,000;252,140;Inf;255,000;250,000;-7,076;2,921;-0,320;22,761
7492,500;2,414;0,647;-33,568;3,087;9,688;5,617;35,851;4,932;-9,323;-2,757;0,000;37,600;38,500;9,974;2,999;-7,711;-5,745;-7,968;-7,135;-3,203;26,757;0,000;252,040;Inf;255,000;250,000;-7,089;2,917;-0,345;22,834
7493,000;2,414;0,647;-33,568;3,087;9,688;5,617;35,851;4,932;-9,323;-2,757;0,000;37,600;38,500;9,974;2,999;-7,848;-5,878;-7,896;-7,005;-3,203;26,757;0,000;252,040;Inf;254,000;250,000;-7,140;2,900;-0,328;22,850
7493,500;2,414;0,647;-33,568;3,087;9,688;5,617;35,851;4,932;-9,323;-2,757;0,000;37,600;38,500;9,974;2,999;-7,406;-5,816;-7,820;-7,008;-3,203;26,757;0,000;251,440;Inf;254,000;250,000;-7,157;2,900;-0,315;22,928
7494,000;2,414;0,647;-33,568;3,087;9,688;5,617;35,851;4,932;-9,323;-2,757;0,000;37,600;38,500;9,974;2,999;-7,105;-5,799;-7,684;-7,013;-3,203;26,757;0,000;251,440;Inf;253,000;250,000;-7,012;2,892;-0,348;22,935
7494,500;2,414;0,647;-33,568;3,087;9,688;5,617;35,851;4,932;-9,323;-2,757;0,000;37,600;38,500;9,974;2,999;-7,326;-5,767;-7,747;-7,124;-3,203;26,757;0,000;251,040;Inf;253,000;250,000;-6,900;2,885;-0,343;22,925
7495,000;2,414;0,647;-33,568;3,087;9,688;5,600;35,858;4,974;-9,278;-2,764;0,000;37,621;38,517;9,974;2,999;-7,528;-5,712;-7,878;-7,117;-3,201;26,768;0,000;251,040;Inf;252,000;250,000;-6,991;2,877;-0,339;22,923
7495,500;2,414;0,647;-33,568;3,087;9,688;5,600;35,858;4,974;-9,278;-2,764;0,000;37,600;38,500;9,974;2,999;-7,580;-5,722;-7,940;-6,967;-3,201;26,768;0,000;250,440;Inf;252,000;250,000;-7,059;2,869;-0,319;22,768
7496,000;2,781;0,698;-34,514;3,065;9,691;5,600;35,858;4,974;-9,278;-2,764;0,000;37,600;38,500;9,914;3,089;-7,606;-5,757;-7,809;-6,966;-3,201;26,768;0,000;250,440;Inf;252,000;250,000;-7,052;2,862;-0,316;22,772
7496,500;2,781;0,698;-34,514;3,065;9,691;5,600;35,858;4,974;-9,278;-2,764;0,000;37,600;38,500;9,914;3,089;-7,619;-5,802;-7,741;-7,002;-3,201;26,768;0,000;250,540;Inf;252,000;250,000;-7,035;2,860;-0,321;22,804
7497,000;2,781;0,698;-34,514;3,065;9,691;5,600;35,858;4,974;-9,278;-2,764;0,000;37,600;38,500;9,914;3,089;-7,493;-5,747;-7,909;-6,999;-3,201;26,768;0,000;250,540;Inf;252,000;250,000;-7,041;2,859;-0,330;22,836
7497,500;2,781;0,698;-34,514;3,065;9,691;5,600;35,858;4,974;-9,278;-2,764;0,000;37,600;38,500;9,914;3,089;-7,126;-5,705;-7,839;-6,950;-3,201;26,768;0,000;247,540;Inf;252,000;250,000;-7,037;2,858;-0,298;22,858
7498,000;2,781;0,698;-34,514;3,065;9,691;5,643;35,886;4,958;-9,198;-2,764;0,000;37,642;38,642;9,914;3,089;-7,203;-5,636;-7,857;-6,798;-3,203;26,765;0,000;247,540;Inf;253,000;250,000;-6,905;2,857;-0,297;22,924
7498,500;2,781;0,698;-34,514;3,065;9,691;5,643;35,886;4,958;-9,198;-2,764;0,000;37,600;38,600;9,914;3,089;-7,382;-5,690;-7,814;-6,874;-3,203;26,765;0,000;247,440;Inf;253,000;250,000;-6,873;2,855;-0,301;22,937
7499,000;2,596;0,694;-33,700;3,058;9,722;5,643;35,886;4,958;-9,198;-2,764;0,000;37,600;38,600;9,944;2,923;-7,542;-5,686;-7,829;-6,943;-3,203;26,765;0,000;247,440;Inf;254,000;250,000;-6,940;2,854;-0,301;22,913
7499,500;2,596;0,694;-33,700;3,058;9,722;5,643;35,886;4,958;-9,198;-2,764;0,000;37,600;38,600;9,944;2,923;-7,648;-5,825;-7,673;-6,894;-3,203;26,765;0,000;247,740;Inf;254,000;250,000;-7,000;2,850;-0,277;22,880
7500,000;2,596;0,694;-33,700;3,058;9,722;5,643;35,886;4,958;-9,198;-2,764;0,000;37,600;38,600;9,944;2,923;-7,517;-5,711;-7,669;-6,760;-3,203;26,765;0,000;247,740;Inf;255,000;250,000;-7,010;2,846;-0,279;22,900
7500,500;2,596;0,694;-33,700;3,058;9,722;5,643;35,886;4,958;-9,198;-2,764;0,000;37,600;38,600;9,944;2,923;-6,957;-5,559;-7,828;-6,741;-3,203;26,765;0,000;247,740;Inf;255,000;250,000;-6,914;2,842;-0,264;22,891
7501,000;2,596;0,694;-33,700;3,058;9,722;5,637;35,882;4,960;-9,133;-2,753;0,000;37,670;38,609;9,944;2,923;-7,061;-5,566;-7,757;-6,708;-3,191;26,767;0,000;247,740;Inf;256,000;250,000;-6,771;2,838;-0,265;22,894
7501,500;2,596;0,694;-33,700;3,058;9,722;5,637;35,882;4,960;-9,133;-2,753;0,000;37,700;38,600;9,944;2,923;-7,375;-5,592;-7,734;-6,728;-3,191;26,767;0,000;247,840;Inf;256,000;250,000;-6,773;2,834;-0,248;22,964
7502,000;2,596;0,694;-33,700;3,058;9,722;5,637;35,882;4,960;-9,133;-2,753;0,000;37,700;38,600;9,944;2,923;-7,476;-5,660;-7,613;-6,745;-3,191;26,767;0,000;247,840;Inf;257,000;250,000;-6,857;2,830;-0,217;23,079
7502,500;2,994;0,721;-34,792;3,066;9,772;5,637;35,882;4,960;-9,133;-2,753;0,000;37,700;38,600;9,797;2,859;-7,576;-5,706;-7,647;-6,857;-3,191;26,767;0,000;249,640;Inf;257,000;250,000;-6,874;2,826;-0,191;23,281
7503,000;2,994;0,721;-34,792;3,066;9,772;5,637;35,882;4,960;-9,133;-2,753;0,000;37,700;38,600;9,797;2,859;-7,600;-5,683;-7,723;-6,885;-3,191;26,767;0,000;249,640;Inf;257,000;250,000;-6,947;2,829;-0,206;23,394
7503,500;2,994;0,721;-34,792;3,066;9,772;5,637;35,882;4,960;-9,133;-2,753;0,000;37,700;38,600;9,797;2,859;-7,427;-5,646;-7,783;-6,893;-3,191;26,767;0,000;250,040;Inf;257,000;250,000;-6,973;2,831;-0,196;23,481
7504,000;2,994;0,721;-34,792;3,066;9,772;5,637;35,882;4,960;-9,133;-2,753;0,000;37,700;38,600;9,797;2,859;-7,251;-5,603;-7,860;-7,041;-3,191;26,767;0,000;250,040;Inf;257,000;250,000;-6,937;2,834;-0,197;23,510
7504,500;2,994;0,721;-34,792;3,066;9,772;5,676;35,918;4,958;-9,079;-2,740;0,000;37,686;38,712;9,797;2,859;-7,390;-5,475;-7,989;-6,973;-3,194;26,763;0,000;252,640;Inf;257,000;250,000;-6,939;2,837;-0,189;23,514
7505,000;2,994;0,721;-34,792;3,066;9,772;5,676;35,918;4,958;-9,079;-2,740;0,000;37,700;38,700;9,797;2,859;-7,386;-5,514;-7,967;-6,781;-3,194;26,763;0,000;252,640;Inf;256,000;250,000;-6,957;2,839;-0,204;23,518
7505,500;3,447;0,815;-35,209;3,082;9,787;5,676;35,918;4,958;-9,079;-2,740;0,000;37,700;38,700;9,731;3,049;-7,475;-5,573;-7,842;-6,660;-3,194;26,763;0,000;252,940;Inf;256,000;250,000;-6,912;2,842;-0,185;23,590
7506,000;3,447;0,815;-35,209;3,082;9,787;5,676;35,918;4,958;-9,079;-2,740;0,000;37,700;38,700;9,731;3,049;-7,526;-5,698;-7,649;-6,826;-3,194;26,763;0,000;252,940;Inf;255,000;250,000;-6,887;2,852;-0,184;23,593
7506,500;3,447;0,815;-35,209;3,082;9,787;5,676;35,918;4,958;-9,079;-2,740;0,000;37,700;38,700;9,731;3,049;-7,276;-5,721;-7,525;-6,972;-3,194;26,763;0,000;252,540;Inf;255,000;250,000;-6,925;2,862;-0,173;23,533
7507,000;3,447;0,815;-35,209;3,082;9,787;5,676;35,918;4,958;-9,079;-2,740;0,000;37,700;38,700;9,731;3,049;-7,177;-5,570;-7,792;-6,867;-3,194;26,763;0,000;252,540;Inf;254,000;250,000;-6,874;2,871;-0,176;23,465
7507,500;3,447;0,815;-35,209;3,082;9,787;5,656;35,906;4,953;-9,080;-2,742;0,000;37,707;38,685;9,731;3,049;-7,204;-5,567;-7,783;-6,968;-3,192;26,761;0,000;251,740;Inf;254,000;250,000;-6,851;2,881;-0,179;23,337
7508,000;3,447;0,815;-35,209;3,082;9,787;5,656;35,906;4,953;-9,080;-2,742;0,000;37,700;38,700;9,731;3,049;-7,308;-5,684;-7,546;-6,921;-3,192;26,761;0,000;251,740;Inf;253,000;250,000;-6,881;2,890;-0,184;23,191
7508,500;3,447;0,815;-35,209;3,082;9,787;5,656;35,906;4,953;-9,080;-2,742;0,000;37,700;38,700;9,731;3,049;-7,454;-5,566;-7,740;-6,760;-3,192;26,761;0,000;252,040;Inf;253,000;250,000;-6,865;2,899;-0,185;23,033
7509,000;3,485;0,824;-35,209;3,043;9,730;5,656;35,906;4,953;-9,080;-2,742;0,000;37,700;38,700;9,757;3,154;-7,532;-5,621;-7,722;-6,744;-3,192;26,761;0,000;252,040;Inf;252,000;250,000;-6,880;2,908;-0,193;22,975
7509,500;3,485;0,824;-35,209;3,043;9,730;5,656;35,906;4,953;-9,080;-2,742;0,000;37,700;38,700;9,757;3,154;-7,528;-5,597;-7,740;-6,691;-3,192;26,761;0,000;251,840;Inf;252,000;250,000;-6,905;2,917;-0,168;22,884
7510,000;3,485;0,824;-35,209;3,043;9,730;5,656;35,906;4,953;-9,080;-2,742;0,000;37,700;38,700;9,757;3,154;-7,394;-5,573;-7,725;-6,795;-3,192;26,761;0,000;251,840;Inf;251,000;250,000;-6,889;2,927;-0,125;22,948
7510,500;3,485;0,824;-35,209;3,043;9,730;5,656;35,906;4,953;-9,080;-2,742;0,000;37,700;38,700;9,757;3,154;-7,383;-5,582;-7,811;-6,880;-3,192;26,761;0,000;248,440;Inf;251,000;250,000;-6,872;2,936;-0,126;22,946
7511,000;3,485;0,824;-35,209;3,043;9,730;5,667;35,934;4,947;-9,064;-2,745;0,000;37,731;38,705;9,757;3,154;-7,473;-5,582;-7,941;-6,900;-3,182;26,766;0,000;248,440;Inf;252,000;250,000;-6,914;2,945;-0,127;22,861
7511,500;3,485;0,824;-35,209;3,043;9,730;5,667;35,934;4,947;-9,064;-2,745;0,000;37,700;38,700;9,757;3,154;-7,199;-5,473;-8,010;-6,854;-3,182;26,766;0,000;248,640;Inf;252,000;250,000;-6,974;2,954;-0,134;22,794
7512,000;3,091;0,833;-33,102;3,182;9,739;5,667;35,934;4,947;-9,064;-2,745;0,000;37,700;38,700;9,887;3,083;-7,293;-5,407;-8,151;-6,849;-3,182;26,766;0,000;248,640;Inf;253,000;250,000;-6,884;2,962;-0,112;22,880
7512,500;3,091;0,833;-33,102;3,182;9,739;5,667;35,934;4,947;-9,064;-2,745;0,000;37,700;38,700;9,887;3,083;-7,410;-5,534;-7,993;-7,016;-3,182;26,766;0,000;249,140;Inf;253,000;250,000;-6,925;2,965;-0,105;23,021
7513,000;3,091;0,833;-33,102;3,182;9,739;5,667;35,934;4,947;-9,064;-2,745;0,000;37,700;38,700;9,887;3,083;-7,691;-5,628;-7,914;-7,092;-3,182;26,766;0,000;249,140;Inf;253,000;250,000;-6,988;2,967;-0,114;23,116
7513,500;3,091;0,833;-33,102;3,182;9,739;5,667;35,934;4,947;-9,064;-2,745;0,000;37,700;38,700;9,887;3,083;-7,738;-5,604;-7,994;-7,041;-3,182;26,766;0,000;247,640;Inf;253,000;250,000;-7,081;2,969;-0,128;23,173
7514,000;3,091;0,833;-33,102;3,182;9,739;5,690;35,935;4,960;-9,053;-2,756;0,000;37,742;38,733;9,887;3,083;-7,737;-5,644;-7,907;-7,089;-3,195;26,769;0,000;247,640;Inf;254,000;250,000;-7,094;2,971;-0,122;23,261
7514,500;3,091;0,833;-33,102;3,182;9,739;5,690;35,935;4,960;-9,053;-2,756;0,000;37,700;38,700;9,887;3,083;-7,725;-5,681;-7,810;-6,914;-3,195;26,769;0,000;248,140;Inf;254,000;250,000;-7,094;2,973;-0,122;23,357
7515,000;3,091;0,833;-33,102;3,182;9,739;5,690;35,935;4,960;-9,053;-2,756;0,000;37,700;38,700;9,887;3,083;-7,547;-5,592;-7,890;-6,862;-3,195;26,769;0,000;248,140;Inf;255,000;250,000;-7,033;2,975;-0,123;23,276
7515,500;3,061;0,745;-35,209;3,099;9,769;5,690;35,935;4,960;-9,053;-2,756;0,000;37,700;38,700;9,685;3,266;-7,370;-5,595;-7,934;-6,907;-3,195;26,769;0,000;247,840;Inf;255,000;250,000;-6,973;2,977;-0,130;23,157
7516,000;3,061;0,745;-35,209;3,099;9,769;5,690;35,935;4,960;-9,053;-2,756;0,000;37,700;38,700;9,685;3,266;-7,443;-5,584;-7,969;-7,012;-3,195;26,769;0,000;247,840;Inf;256,000;250,000;-6,952;2,978;-0,134;23,106
7516,500;3,061;0,745;-35,209;3,099;9,769;5,690;35,935;4,960;-9,053;-2,756;0,000;37,700;38,700;9,685;3,266;-7,531;-5,588;-7,979;-7,045;-3,195;26,769;0,000;249,840;Inf;256,000;250,000;-7,002;2,979;-0,135;23,013
7517,000;3,061;0,745;-35,209;3,099;9,769;5,690;35,935;4,960;-9,053;-2,756;0,000;37,700;38,700;9,685;3,266;-7,411;-5,553;-8,057;-6,932;-3,195;26,769;0,000;249,840;Inf;256,000;250,000;-7,036;2,981;-0,149;23,111
7517,500;3,061;0,745;-35,209;3,099;9,769;5,615;35,937;4,966;-9,001;-2,752;0,000;37,759;38,781;9,685;3,266;-7,270;-5,542;-7,943;-6,921;-3,191;26,767;0,000;249,940;Inf;256,000;250,000;-6,988;2,982;-0,134;23,031
7518,000;3,061;0,745;-35,209;3,099;9,769;5,615;35,937;4,966;-9,001;-2,752;0,000;37,800;38,800;9,685;3,266;-7,505;-5,715;-7,584;-6,828;-3,191;26,767;0,000;249,940;Inf;256,000;250,000;-6,919;2,983;-0,166;22,967
7518,500;3,103;0,778;-35,209;3,068;9,754;5,615;35,937;4,966;-9,001;-2,752;0,000;37,800;38,800;9,797;3,294;-7,503;-5,661;-7,623;-6,819;-3,191;26,767;0,000;250,340;Inf;256,000;250,000;-6,908;2,985;-0,152;22,996
7519,000;3,103;0,778;-35,209;3,068;9,754;5,615;35,937;4,966;-9,001;-2,752;0,000;37,800;38,800;9,797;3,294;-7,436;-5,638;-7,688;-6,852;-3,191;26,767;0,000;250,340;Inf;256,000;250,000;-6,902;2,986;-0,146;23,096
7519,500;3,103;0,778;-35,209;3,068;9,754;5,615;35,937;4,966;-9,001;-2,752;0,000;37,800;38,800;9,797;3,294;-7,318;-5,572;-7,803;-6,881;-3,191;26,767;0,000;249,640;Inf;256,000;250,000;-6,904;2,988;-0,147;23,185
7520,000;3,103;0,778;-35,209;3,068;9,754;5,615;35,937;4,966;-9,001;-2,752;0,000;37,800;38,800;9,797;3,294;-7,446;-5,541;-7,925;-6,885;-3,191;26,767;0,000;249,640;Inf;256,000;250,000;-6,893;2,990;-0,142;23,255
7520,500;3,103;0,778;-35,209;3,068;9,754;5,613;35,938;4,995;-8,956;-2,738;0,000;37,786;38,804;9,797;3,294;-7,677;-5,626;-7,821;-7,062;-3,182;26,778;0,000;252,140;Inf;256,000;250,000;-6,949;2,992;-0,119;23,359
7521,000;3,103;0,778;-35,209;3,068;9,754;5,613;35,938;4,995;-8,956;-2,738;0,000;37,800;38,800;9,797;3,294;-7,824;-5,644;-8,006;-7,013;-3,182;26,778;0,000;252,140;Inf;255,000;250,000;-7,047;2,994;-0,128;23,329
7521,500;2,722;0,724;-33,319;3,158;9,726;5,613;35,938;4,995;-8,956;-2,738;0,000;37,800;38,800;9,960;3,082;-7,455;-5,553;-7,977;-6,863;-3,182;26,778;0,000;252,440;Inf;255,000;250,000;-7,122;2,996;-0,128;23,318
7522,000;2,722;0,724;-33,319;3,158;9,726;5,613;35,938;4,995;-8,956;-2,738;0,000;37,800;38,800;9,960;3,082;-7,130;-5,470;-8,027;-6,862;-3,182;26,778;0,000;252,440;Inf;254,000;250,000;-6,962;2,991;-0,142;23,429
7522,500;2,722;0,724;-33,319;3,158;9,726;5,613;35,938;4,995;-8,956;-2,738;0,000;37,800;38,800;9,960;3,082;-7,293;-5,473;-7,994;-6,926;-3,182;26,778;0,000;252,940;Inf;254,000;250,000;-6,872;2,987;-0,143;23,469
7523,000;2,722;0,724;-33,319;3,158;9,726;5,613;35,938;4,995;-8,956;-2,738;0,000;37,800;38,800;9,960;3,082;-7,512;-5,583;-7,839;-7,087;-3,182;26,778;0,000;252,940;Inf;253,000;250,000;-6,921;2,982;-0,125;23,501
7523,500;2,722;0,724;-33,319;3,158;9,726;5,613;35,938;4,995;-8,956;-2,738;0,000;37,800;38,800;9,960;3,082;-7,615;-5,626;-7,763;-7,003;-3,182;26,778;0,000;251,440;Inf;253,000;250,000;-7,005;2,978;-0,119;23,591
7524,000;2,722;0,724;-33,319;3,158;9,726;5,588;35,932;4,990;-8,966;-2,756;0,000;37,803;38,836;9,960;3,082;-7,646;-5,601;-7,965;-6,883;-3,195;26,763;0,000;251,440;Inf;252,000;250,000;-7,002;2,974;-0,138;23,641
7524,500;2,722;0,724;-33,319;3,158;9,726;5,588;35,932;4,990;-8,966;-2,756;0,000;37,800;38,800;9,960;3,082;-7,641;-5,504;-8,065;-6,872;-3,195;26,763;0,000;251,740;Inf;252,000;250,000;-7,024;2,970;-0,130;23,682
7525,000;2,210;0,622;-34,295;3,157;9,747;5,588;35,932;4,990;-8,966;-2,756;0,000;37,800;38,800;9,868;3,183;-7,648;-5,625;-7,842;-6,802;-3,195;26,763;0,000;251,740;Inf;251,000;250,000;-7,021;2,966;-0,132;23,720
7525,500;2,210;0,622;-34,295;3,157;9,747;5,588;35,932;4,990;-8,966;-2,756;0,000;37,800;38,800;9,868;3,183;-7,303;-5,573;-7,790;-6,798;-3,195;26,763;0,000;251,640;Inf;251,000;250,000;-6,979;2,953;-0,125;23,765
7526,000;2,210;0,622;-34,295;3,157;9,747;5,588;35,932;4,990;-8,966;-2,756;0,000;37,800;38,800;9,868;3,183;-7,063;-5,469;-7,906;-6,827;-3,195;26,763;0,000;251,640;Inf;250,000;250,000;-6,866;2,941;-0,117;23,754
7526,500;2,210;0,622;-34,295;3,157;9,747;5,588;35,932;4,990;-8,966;-2,756;0,000;37,800;38,800;9,868;3,183;-7,145;-5,504;-7,789;-6,830;-3,195;26,763;0,000;248,440;Inf;250,000;250,000;-6,816;2,929;-0,145;23,678
7527,000;2,210;0,622;-34,295;3,157;9,747;5,639;35,929;4,949;-8,910;-2,744;0,000;37,811;38,883;9,868;3,183;-7,363;-5,544;-7,781;-6,789;-3,191;26,767;0,000;248,440;Inf;251,000;250,000;-6,817;2,917;-0,129;23,664
7527,500;2,210;0,622;-34,295;3,157;9,747;5,639;35,929;4,949;-8,910;-2,744;0,000;37,800;38,900;9,868;3,183;-7,502;-5,532;-7,897;-6,754;-3,191;26,767;0,000;247,740;Inf;251,000;250,000;-6,869;2,906;-0,094;23,679
7528,000;3,076;0,821;-34,086;3,199;9,755;5,639;35,929;4,949;-8,910;-2,744;0,000;37,800;38,900;9,842;2,956;-7,608;-5,576;-7,881;-6,791;-3,191;26,767;0,000;247,740;Inf;252,000;250,000;-6,921;2,894;-0,095;23,611
7528,500;3,076;0,821;-34,086;3,199;9,755;5,639;35,929;4,949;-8,910;-2,744;0,000;37,800;38,900;9,842;2,956;-7,172;-5,652;-7,547;-7,020;-3,191;26,767;0,000;247,440;Inf;252,000;250,000;-6,964;2,897;-0,107;23,640
7529,000;3,076;0,821;-34,086;3,199;9,755;5,639;35,929;4,949;-8,910;-2,744;0,000;37,800;38,900;9,842;2,956;-7,231;-5,507;-7,725;-6,925;-3,191;26,767;0,000;247,440;Inf;253,000;250,000;-6,848;2,900;-0,109;23,651
7529,500;3,076;0,821;-34,086;3,199;9,755;5,639;35,929;4,949;-8,910;-2,744;0,000;37,800;38,900;9,842;2,956;-7,210;-5,549;-7,684;-6,946;-3,191;26,767;0,000;246,440;Inf;253,000;250,000;-6,847;2,903;-0,112;23,608
7530,000;3,076;0,821;-34,086;3,199;9,755;5,639;35,929;4,949;-8,910;-2,744;0,000;37,800;38,900;9,842;2,956;-7,407;-5,551;-7,725;-7,018;-3,191;26,767;0,000;246,440;Inf;254,000;250,000;-6,847;2,906;-0,132;23,551
7530,500;3,076;0,821;-34,086;3,199;9,755;5,659;35,916;4,963;-8,845;-2,736;0,000;37,845;38,987;9,842;2,956;-7,498;-5,595;-7,635;-6,959;-3,188;26,774;0,000;246,540;Inf;254,000;250,000;-6,925;2,909;-0,118;23,619
7531,000;3,076;0,821;-34,086;3,199;9,755;5,659;35,916;4,963;-8,845;-2,736;0,000;37,800;39,000;9,842;2,956;-7,515;-5,566;-7,655;-6,776;-3,188;26,774;0,000;246,540;Inf;255,000;250,000;-6,922;2,912;-0,107;23,727
7531,500;3,057;0,812;-33,265;3,150;9,708;5,659;35,916;4,963;-8,845;-2,736;0,000;37,800;39,000;10,011;3,026;-7,550;-5,629;-7,575;-6,793;-3,188;26,774;0,000;246,740;Inf;255,000;250,000;-6,878;2,914;-0,101;23,712
7532,000;3,057;0,812;-33,265;3,150;9,708;5,659;35,916;4,963;-8,845;-2,736;0,000;37,800;39,000;10,011;3,026;-6,946;-5,510;-7,607;-6,727;-3,188;26,774;0,000;246,740;Inf;256,000;250,000;-6,887;2,917;-0,111;23,709
7532,500;3,057;0,812;-33,265;3,150;9,708;5,659;35,916;4,963;-8,845;-2,736;0,000;37,800;39,000;10,011;3,026;-6,865;-5,466;-7,647;-6,797;-3,188;26,774;0,000;246,840;Inf;256,000;250,000;-6,698;2,919;-0,104;23,660
7533,000;3,057;0,812;-33,265;3,150;9,708;5,659;35,916;4,963;-8,845;-2,736;0,000;37,800;39,000;10,011;3,026;-7,039;-5,422;-7,828;-6,783;-3,188;26,774;0,000;246,840;Inf;257,000;250,000;-6,694;2,921;-0,090;23,654
7533,500;3,057;0,812;-33,265;3,150;9,708;5,697;35,932;4,944;-8,787;-2,737;0,000;37,862;38,927;10,011;3,026;-7,259;-5,422;-7,877;-6,910;-3,186;26,773;0,000;251,340;Inf;257,000;250,000;-6,768;2,923;-0,086;23,634
7534,000;3,057;0,812;-33,265;3,150;9,708;5,697;35,932;4,944;-8,787;-2,737;0,000;37,900;38,900;10,011;3,026;-7,532;-5,500;-7,855;-6,990;-3,186;26,773;0,000;251,340;Inf;256,000;250,000;-6,867;2,926;-0,078;23,638
7534,500;2,497;0,578;-35,209;3,129;9,811;5,697;35,932;4,944;-8,787;-2,737;0,000;37,900;38,900;9,736;3,057;-7,533;-5,515;-7,903;-7,044;-3,186;26,773;0,000;251,240;Inf;256,000;250,000;-6,969;2,928;-0,082;23,586
7535,000;2,497;0,578;-35,209;3,129;9,811;5,697;35,932;4,944;-8,787;-2,737;0,000;37,900;38,900;9,736;3,057;-7,314;-5,490;-7,880;-6,945;-3,186;26,773;0,000;251,240;Inf;255,000;250,000;-6,999;2,921;-0,106;23,486
7535,500;2,497;0,578;-35,209;3,129;9,811;5,697;35,932;4,944;-8,787;-2,737;0,000;37,900;38,900;9,736;3,057;-7,443;-5,456;-7,938;-6,867;-3,186;26,773;0,000;251,340;Inf;255,000;250,000;-6,907;2,914;-0,076;23,387
7536,000;2,497;0,578;-35,209;3,129;9,811;5,697;35,932;4,944;-8,787;-2,737;0,000;37,900;38,900;9,736;3,057;-7,508;-5,416;-8,075;-6,813;-3,186;26,773;0,000;251,340;Inf;254,000;250,000;-6,926;2,907;-0,083;23,233
7536,500;2,497;0,578;-35,209;3,129;9,811;5,697;35,932;4,944;-8,787;-2,737;0,000;37,900;38,900;9,736;3,057;-7,544;-5,649;-7,623;-6,815;-3,186;26,773;0,000;251,640;Inf;254,000;250,000;-6,953;2,900;-0,072;23,145
7537,000;2,497;0,578;-35,209;3,129;9,811;5,728;35,964;4,975;-8,715;-2,746;0,000;37,879;38,940;9,736;3,057;-7,379;-5,643;-7,454;-6,720;-3,191;26,773;0,000;251,640;Inf;253,000;250,000;-6,907;2,894;-0,075;23,097
7537,500;2,497;0,578;-35,209;3,129;9,811;5,728;35,964;4,975;-8,715;-2,746;0,000;37,900;38,900;9,736;3,057;-7,051;-5,500;-7,526;-6,638;-3,191;26,773;0,000;252,440;Inf;253,000;250,000;-6,799;2,887;-0,105;23,047
7538,000;3,395;0,809;-35,209;3,097;9,826;5,728;35,964;4,975;-8,715;-2,746;0,000;37,900;38,900;9,634;3,118;-6,856;-5,431;-7,637;-6,720;-3,191;26,773;0,000;252,440;Inf;252,000;250,000;-6,679;2,881;-0,074;23,015
7538,500;3,395;0,809;-35,209;3,097;9,826;5,728;35,964;4,975;-8,715;-2,746;0,000;37,900;38,900;9,634;3,118;-7,002;-5,383;-7,801;-6,756;-3,191;26,773;0,000;251,840;Inf;252,000;250,000;-6,661;2,889;-0,059;23,012
7539,000;3,395;0,809;-35,209;3,097;9,826;5,728;35,964;4,975;-8,715;-2,746;0,000;37,900;38,900;9,634;3,118;-7,304;-5,382;-7,936;-6,898;-3,191;26,773;0,000;251,840;Inf;251,000;250,000;-6,736;2,897;-0,046;23,014
7539,500;3,395;0,809;-35,209;3,097;9,826;5,728;35,964;4,975;-8,715;-2,746;0,000;37,900;38,900;9,634;3,118;-7,448;-5,391;-8,002;-6,922;-3,191;26,773;0,000;249,340;Inf;251,000;250,000;-6,880;2,906;-0,048;23,041
7540,000;3,395;0,809;-35,209;3,097;9,826;5,660;35,975;4,939;-8,670;-2,747;0,000;37,901;38,983;9,634;3,118;-7,463;-5,384;-8,093;-6,886;-3,188;26,772;0,000;249,340;Inf;251,000;250,000;-6,941;2,914;-0,039;23,102
7540,500;3,395;0,809;-35,209;3,097;9,826;5,660;35,975;4,939;-8,670;-2,747;0,000;37,900;39,000;9,634;3,118;-7,378;-5,370;-8,142;-6,861;-3,188;26,772;0,000;248,540;Inf;251,000;250,000;-6,957;2,921;-0,019;23,134
7541,000;2,500;0,700;-33,693;3,132;9,753;5,660;35,975;4,939;-8,670;-2,747;0,000;37,900;39,000;9,938;3,156;-7,505;-5,404;-8,130;-6,952;-3,188;26,772;0,000;248,540;Inf;252,000;250,000;-6,938;2,929;-0,019;23,124
7541,500;2,500;0,700;-33,693;3,132;9,753;5,660;35,975;4,939;-8,670;-2,747;0,000;37,900;39,000;9,938;3,156;-7,782;-5,517;-8,108;-7,040;-3,188;26,772;0,000;249,340;Inf;252,000;250,000;-6,998;2,922;-0,014;23,162
7542,000;2,500;0,700;-33,693;3,132;9,753;5,660;35,975;4,939;-8,670;-2,747;0,000;37,900;39,000;9,938;3,156;-7,782;-5,565;-8,010;-7,076;-3,188;26,772;0,000;249,340;Inf;252,000;250,000;-7,112;2,915;-0,034;23,179
7542,500;2,500;0,700;-33,693;3,132;9,753;5,660;35,975;4,939;-8,670;-2,747;0,000;37,900;39,000;9,938;3,156;-7,385;-5,569;-7,777;-7,040;-3,188;26,772;0,000;246,440;Inf;252,000;250,000;-7,108;2,908;-0,040;23,304
7543,000;2,500;0,700;-33,693;3,132;9,753;5,690;35,979;4,945;-8,654;-2,755;0,000;37,923;39,038;9,938;3,156;-7,447;-5,568;-7,785;-7,022;-3,197;26,778;0,000;246,440;Inf;253,000;250,000;-6,943;2,895;-0,028;23,321
7543,500;2,500;0,700;-33,693;3,132;9,753;5,690;35,979;4,945;-8,654;-2,755;0,000;37,900;39,000;9,938;3,156;-7,261;-5,372;-8,018;-6,805;-3,197;26,778;0,000;247,540;Inf;253,000;250,000;-6,955;2,895;-0,051;23,412
7544,000;2,500;0,700;-33,693;3,132;9,753;5,690;35,979;4,945;-8,654;-2,755;0,000;37,900;39,000;9,938;3,156;-7,286;-5,355;-8,018;-6,715;-3,197;26,778;0,000;247,540;Inf;254,000;250,000;-6,864;2,889;-0,057;23,431
7544,500;2,176;0,601;-34,369;3,163;9,701;5,690;35,979;4,945;-8,654;-2,755;0,000;37,900;39,000;9,854;3,204;-7,323;-5,460;-7,809;-6,563;-3,197;26,778;0,000;246,740;Inf;254,000;250,000;-6,844;2,882;-0,026;23,477
7545,000;2,176;0,601;-34,369;3,163;9,701;5,690;35,979;4,945;-8,654;-2,755;0,000;37,900;39,000;9,854;3,204;-7,326;-5,577;-7,427;-6,550;-3,197;26,778;0,000;246,740;Inf;255,000;250,000;-6,789;2,871;-0,038;23,530
7545,500;2,176;0,601;-34,369;3,163;9,701;5,690;35,979;4,945;-8,654;-2,755;0,000;37,900;39,000;9,854;3,204;-7,009;-5,480;-7,378;-6,645;-3,197;26,778;0,000;247,840;Inf;255,000;250,000;-6,720;2,859;-0,032;23,494
7546,000;2,176;0,601;-34,369;3,163;9,701;5,690;35,979;4,945;-8,654;-2,755;0,000;37,900;39,000;9,854;3,204;-6,960;-5,406;-7,490;-6,747;-3,197;26,778;0,000;247,840;Inf;256,000;250,000;-6,628;2,848;-0,038;23,467
7546,500;2,176;0,601;-34,369;3,163;9,701;5,616;35,916;4,965;-8,644;-2,761;0,000;37,945;39,003;9,854;3,204;-7,135;-5,260;-7,747;-6,640;-3,193;26,780;0,000;249,540;Inf;256,000;250,000;-6,651;2,837;-0,014;23,526
7547,000;2,176;0,601;-34,369;3,163;9,701;5,616;35,916;4,965;-8,644;-2,761;0,000;37,900;39,000;9,854;3,204;-7,269;-5,225;-7,964;-6,702;-3,193;26,780;0,000;249,540;Inf;256,000;250,000;-6,696;2,826;-0,022;23,506
7547,500;2,633;0,602;-35,209;3,130;9,808;5,616;35,916;4,965;-8,644;-2,761;0,000;37,900;39,000;9,709;3,120;-7,313;-5,207;-8,017;-6,681;-3,193;26,780;0,000;250,840;Inf;256,000;250,000;-6,790;2,816;0,012;23,500
7548,000;2,633;0,602;-35,209;3,130;9,808;5,616;35,916;4,965;-8,644;-2,761;0,000;37,900;39,000;9,709;3,120;-7,389;-5,297;-8,081;-6,803;-3,193;26,780;0,000;250,840;Inf;256,000;250,000;-6,804;2,813;0,020;23,463
7548,500;2,633;0,602;-35,209;3,130;9,808;5,616;35,916;4,965;-8,644;-2,761;0,000;37,900;39,000;9,709;3,120;-7,430;-5,281;-8,136;-6,868;-3,193;26,780;0,000;249,540;Inf;256,000;250,000;-6,892;2,810;0,042;23,429
