t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7549,000;2,633;0,602;-35,209;3,130;9,808;5,616;35,916;4,965;-8,644;-2,761;0,000;37,900;39,000;9,709;3,120;-7,372;-5,381;-7,982;-6,875;-3,193;26,780;0,000;249,540;Inf;256,000;250,000;-6,929;2,807;0,039;23,483
7549,500;2,633;0,602;-35,209;3,130;9,808;5,589;36,021;4,984;-8,598;-2,760;0,000;37,964;39,009;9,709;3,120;-7,344;-5,343;-8,031;-6,827;-3,198;26,781;0,000;252,440;Inf;256,000;250,000;-6,903;2,804;0,040;23,526
7550,000;2,633;0,602;-35,209;3,130;9,808;5,589;36,021;4,984;-8,598;-2,760;0,000;38,000;39,000;9,709;3,120;-7,355;-5,467;-7,785;-6,869;-3,198;26,781;0,000;252,440;Inf;255,000;250,000;-6,886;2,801;0,053;23,546
7550,500;2,633;0,602;-35,209;3,130;9,808;5,589;36,021;4,984;-8,598;-2,760;0,000;38,000;39,000;9,709;3,120;-7,393;-5,660;-7,370;-6,848;-3,198;26,781;0,000;251,440;Inf;255,000;250,000;-6,869;2,798;0,028;23,529
7551,000;2,750;0,703;-34,246;3,151;9,745;5,589;36,021;4,984;-8,598;-2,760;0,000;38,000;39,000;9,897;3,135;-7,105;-5,469;-7,590;-6,768;-3,198;26,781;0,000;251,440;Inf;254,000;250,000;-6,818;2,796;0,014;23,518
7551,500;2,750;0,703;-34,246;3,151;9,745;5,589;36,021;4,984;-8,598;-2,760;0,000;38,000;39,000;9,897;3,135;-7,073;-5,440;-7,649;-6,782;-3,198;26,781;0,000;252,940;Inf;254,000;250,000;-6,733;2,795;0,032;23,542
7552,000;2,750;0,703;-34,246;3,151;9,745;5,589;36,021;4,984;-8,598;-2,760;0,000;38,000;39,000;9,897;3,135;-7,034;-5,376;-7,708;-6,692;-3,198;26,781;0,000;252,940;Inf;253,000;250,000;-6,736;2,794;0,006;23,555
7552,500;2,750;0,703;-34,246;3,151;9,745;5,589;36,021;4,984;-8,598;-2,760;0,000;38,000;39,000;9,897;3,135;-7,015;-5,325;-7,699;-6,572;-3,198;26,781;0,000;250,140;Inf;253,000;250,000;-6,703;2,793;0,028;23,575
7553,000;2,750;0,703;-34,246;3,151;9,745;5,631;35,949;4,972;-8,583;-2,752;0,000;37,990;39,091;9,897;3,135;-7,193;-5,540;-7,309;-6,538;-3,187;26,793;0,000;250,140;Inf;253,000;250,000;-6,653;2,793;0,041;23,579
7553,500;2,750;0,703;-34,246;3,151;9,745;5,631;35,949;4,972;-8,583;-2,752;0,000;38,000;39,100;9,897;3,135;-7,051;-5,579;-7,112;-6,703;-3,187;26,793;0,000;251,440;Inf;253,000;250,000;-6,645;2,792;0,031;23,585
7554,000;2,935;0,761;-33,901;3,089;9,772;5,631;35,949;4,972;-8,583;-2,752;0,000;38,000;39,100;9,912;2,835;-6,763;-5,392;-7,347;-6,630;-3,187;26,793;0,000;251,440;Inf;252,000;250,000;-6,611;2,791;0,027;23,571
7554,500;2,935;0,761;-33,901;3,089;9,772;5,631;35,949;4,972;-8,583;-2,752;0,000;38,000;39,100;9,912;2,835;-6,731;-5,272;-7,543;-6,562;-3,187;26,793;0,000;250,140;Inf;252,000;250,000;-6,533;2,794;0,057;23,626
7555,000;2,935;0,761;-33,901;3,089;9,772;5,631;35,949;4,972;-8,583;-2,752;0,000;38,000;39,100;9,912;2,835;-6,876;-5,264;-7,509;-6,520;-3,187;26,793;0,000;250,140;Inf;252,000;250,000;-6,527;2,796;0,061;23,625
7555,500;2,935;0,761;-33,901;3,089;9,772;5,631;35,949;4,972;-8,583;-2,752;0,000;38,000;39,100;9,912;2,835;-7,094;-5,312;-7,547;-6,583;-3,187;26,793;0,000;249,440;Inf;252,000;250,000;-6,542;2,798;0,090;23,800
7556,000;2,935;0,761;-33,901;3,089;9,772;5,685;35,968;4,997;-8,519;-2,749;0,000;38,003;39,070;9,912;2,835;-7,224;-5,402;-7,398;-6,505;-3,200;26,795;0,000;249,440;Inf;252,000;250,000;-6,634;2,801;0,104;23,764
7556,500;2,935;0,761;-33,901;3,089;9,772;5,685;35,968;4,997;-8,519;-2,749;0,000;38,000;39,100;9,912;2,835;-7,260;-5,406;-7,347;-6,437;-3,200;26,795;0,000;248,040;Inf;252,000;250,000;-6,632;2,803;0,103;23,762
7557,000;2,935;0,761;-33,901;3,089;9,772;5,685;35,968;4,997;-8,519;-2,749;0,000;38,000;39,100;9,912;2,835;-6,775;-5,361;-7,259;-6,612;-3,200;26,795;0,000;248,040;Inf;253,000;250,000;-6,613;2,805;0,112;23,769
7557,500;2,993;0,681;-35,209;3,096;9,787;5,685;35,968;4,997;-8,519;-2,749;0,000;38,000;39,100;9,731;2,998;-6,719;-5,294;-7,329;-6,494;-3,200;26,795;0,000;249,540;Inf;253,000;250,000;-6,502;2,807;0,119;23,763
7558,000;2,993;0,681;-35,209;3,096;9,787;5,685;35,968;4,997;-8,519;-2,749;0,000;38,000;39,100;9,731;2,998;-6,957;-5,462;-7,058;-6,598;-3,200;26,795;0,000;249,540;Inf;253,000;250,000;-6,459;2,810;0,125;23,816
7558,500;2,993;0,681;-35,209;3,096;9,787;5,685;35,968;4,997;-8,519;-2,749;0,000;38,000;39,100;9,731;2,998;-7,062;-5,352;-7,274;-6,562;-3,200;26,795;0,000;247,140;Inf;253,000;250,000;-6,519;2,813;0,141;23,816
7559,000;2,993;0,681;-35,209;3,096;9,787;5,685;35,968;4,997;-8,519;-2,749;0,000;38,000;39,100;9,731;2,998;-7,180;-5,292;-7,425;-6,596;-3,200;26,795;0,000;247,140;Inf;254,000;250,000;-6,562;2,816;0,129;23,791
7559,500;2,993;0,681;-35,209;3,096;9,787;5,721;35,947;4,960;-8,454;-2,744;0,000;38,027;39,139;9,731;2,998;-7,077;-5,328;-7,270;-6,396;-3,181;26,799;0,000;249,340;Inf;254,000;250,000;-6,623;2,819;0,148;23,759
7560,000;2,993;0,681;-35,209;3,096;9,787;5,721;35,947;4,960;-8,454;-2,744;0,000;38,000;39,100;9,731;2,998;-7,130;-5,434;-7,117;-6,527;-3,181;26,799;0,000;249,340;Inf;254,000;250,000;-6,518;2,822;0,154;23,724
7560,500;3,213;0,850;-34,610;3,088;9,648;5,721;35,947;4,960;-8,454;-2,744;0,000;38,000;39,100;9,873;3,062;-7,108;-5,446;-7,070;-6,664;-3,181;26,799;0,000;247,540;Inf;254,000;250,000;-6,552;2,825;0,164;23,627
7561,000;3,213;0,850;-34,610;3,088;9,648;5,721;35,947;4,960;-8,454;-2,744;0,000;38,000;39,100;9,873;3,062;-7,122;-5,365;-7,218;-6,621;-3,181;26,799;0,000;247,540;Inf;255,000;250,000;-6,572;2,831;0,161;23,644
7561,500;3,213;0,850;-34,610;3,088;9,648;5,721;35,947;4,960;-8,454;-2,744;0,000;38,000;39,100;9,873;3,062;-7,096;-5,372;-7,275;-6,666;-3,181;26,799;0,000;249,240;Inf;255,000;250,000;-6,582;2,837;0,163;23,607
7562,000;3,213;0,850;-34,610;3,088;9,648;5,721;35,947;4,960;-8,454;-2,744;0,000;38,000;39,100;9,873;3,062;-6,658;-5,163;-7,436;-6,460;-3,181;26,799;0,000;249,240;Inf;255,000;250,000;-6,602;2,843;0,163;23,604
7562,500;3,213;0,850;-34,610;3,088;9,648;5,708;36,005;4,945;-8,420;-2,741;0,000;38,048;39,163;9,873;3,062;-6,632;-5,195;-7,330;-6,385;-3,183;26,811;0,000;250,440;Inf;255,000;250,000;-6,429;2,850;0,172;23,622
7563,000;3,213;0,850;-34,610;3,088;9,648;5,708;36,005;4,945;-8,420;-2,741;0,000;38,000;39,200;9,873;3,062;-6,842;-5,304;-7,129;-6,333;-3,183;26,811;0,000;250,440;Inf;255,000;250,000;-6,386;2,855;0,195;23,756
7563,500;3,074;0,699;-35,209;3,069;9,786;5,708;36,005;4,945;-8,420;-2,741;0,000;38,000;39,200;9,776;2,936;-7,031;-5,360;-7,070;-6,526;-3,183;26,811;0,000;251,140;Inf;255,000;250,000;-6,402;2,861;0,186;23,737
7564,000;3,074;0,699;-35,209;3,069;9,786;5,708;36,005;4,945;-8,420;-2,741;0,000;38,000;39,200;9,776;2,936;-6,674;-5,298;-7,038;-6,416;-3,183;26,811;0,000;251,140;Inf;254,000;250,000;-6,497;2,865;0,202;23,685
7564,500;3,074;0,699;-35,209;3,069;9,786;5,708;36,005;4,945;-8,420;-2,741;0,000;38,000;39,200;9,776;2,936;-6,397;-5,184;-7,053;-6,406;-3,183;26,811;0,000;249,940;Inf;254,000;250,000;-6,357;2,868;0,218;23,666
7565,000;3,074;0,699;-35,209;3,069;9,786;5,708;36,005;4,945;-8,420;-2,741;0,000;38,000;39,200;9,776;2,936;-6,664;-5,254;-7,066;-6,516;-3,183;26,811;0,000;249,940;Inf;254,000;250,000;-6,260;2,872;0,214;23,658
7565,500;3,074;0,699;-35,209;3,069;9,786;5,708;36,005;4,945;-8,420;-2,741;0,000;38,000;39,200;9,776;2,936;-6,892;-5,145;-7,249;-6,421;-3,183;26,811;0,000;251,740;Inf;254,000;250,000;-6,375;2,875;0,223;23,642
7566,000;3,074;0,699;-35,209;3,069;9,786;5,682;35,967;4,958;-8,385;-2,714;0,000;38,078;39,171;9,776;2,936;-6,914;-5,215;-7,199;-6,448;-3,179;26,819;0,000;251,740;Inf;253,000;250,000;-6,427;2,878;0,231;23,640
7566,500;3,074;0,699;-35,209;3,069;9,786;5,682;35,967;4,958;-8,385;-2,714;0,000;38,100;39,200;9,776;2,936;-6,995;-5,314;-6,951;-6,367;-3,179;26,819;0,000;250,640;Inf;253,000;250,000;-6,444;2,881;0,244;23,656
7567,000;3,044;0,688;-35,209;3,040;9,744;5,682;35,967;4,958;-8,385;-2,714;0,000;38,100;39,200;9,757;3,072;-6,810;-5,298;-6,898;-6,284;-3,179;26,819;0,000;250,640;Inf;253,000;250,000;-6,407;2,885;0,253;23,695
7567,500;3,044;0,688;-35,209;3,040;9,744;5,682;35,967;4,958;-8,385;-2,714;0,000;38,100;39,200;9,757;3,072;-6,330;-5,134;-7,057;-6,375;-3,179;26,819;0,000;251,940;Inf;253,000;250,000;-6,323;2,887;0,249;23,726
7568,000;3,044;0,688;-35,209;3,040;9,744;5,682;35,967;4,958;-8,385;-2,714;0,000;38,100;39,200;9,757;3,072;-6,470;-5,109;-7,166;-6,404;-3,179;26,819;0,000;251,940;Inf;252,000;250,000;-6,224;2,890;0,255;23,732
7568,500;3,044;0,688;-35,209;3,040;9,744;5,682;35,967;4,958;-8,385;-2,714;0,000;38,100;39,200;9,757;3,072;-6,726;-5,089;-7,174;-6,403;-3,179;26,819;0,000;248,840;Inf;252,000;250,000;-6,287;2,892;0,270;23,754
7569,000;3,044;0,688;-35,209;3,040;9,744;5,624;35,971;4,998;-8,340;-2,730;0,000;38,088;39,213;9,757;3,072;-6,860;-5,062;-7,224;-6,281;-3,177;26,822;0,000;248,840;Inf;253,000;250,000;-6,348;2,895;0,277;23,716
7569,500;3,044;0,688;-35,209;3,040;9,744;5,624;35,971;4,998;-8,340;-2,730;0,000;38,100;39,200;9,757;3,072;-6,929;-5,098;-7,230;-6,183;-3,177;26,822;0,000;249,940;Inf;253,000;250,000;-6,357;2,897;0,285;23,709
7570,000;2,358;0,626;-33,497;3,124;9,746;5,624;35,971;4,998;-8,340;-2,730;0,000;38,100;39,200;9,976;2,938;-6,991;-5,345;-6,842;-6,343;-3,177;26,822;0,000;249,940;Inf;253,000;250,000;-6,360;2,900;0,316;23,626
7570,500;2,358;0,626;-33,497;3,124;9,746;5,624;35,971;4,998;-8,340;-2,730;0,000;38,100;39,200;9,976;2,938;-6,575;-5,223;-6,844;-6,349;-3,177;26,822;0,000;248,940;Inf;253,000;250,000;-6,380;2,891;0,329;23,582
7571,000;2,358;0,626;-33,497;3,124;9,746;5,624;35,971;4,998;-8,340;-2,730;0,000;38,100;39,200;9,976;2,938;-6,570;-5,117;-7,079;-6,419;-3,177;26,822;0,000;248,940;Inf;254,000;250,000;-6,248;2,882;0,313;23,616
7571,500;2,358;0,626;-33,497;3,124;9,746;5,624;35,971;4,998;-8,340;-2,730;0,000;38,100;39,200;9,976;2,938;-6,701;-4,997;-7,235;-6,355;-3,177;26,822;0,000;249,940;Inf;254,000;250,000;-6,296;2,873;0,316;23,654
7572,000;2,358;0,626;-33,497;3,124;9,746;5,624;35,971;4,998;-8,340;-2,730;0,000;38,100;39,200;9,976;2,938;-6,820;-5,166;-7,080;-6,348;-3,177;26,822;0,000;249,940;Inf;254,000;250,000;-6,322;2,865;0,313;23,640
7572,500;2,358;0,626;-33,497;3,124;9,746;5,611;36,015;4,995;-8,271;-2,732;0,000;38,112;39,267;9,976;2,938;-6,871;-5,364;-6,648;-6,448;-3,167;26,833;0,000;248,840;Inf;254,000;250,000;-6,353;2,857;0,329;23,666
7573,000;2,358;0,626;-33,497;3,124;9,746;5,611;36,015;4,995;-8,271;-2,732;0,000;38,100;39,300;9,976;2,938;-6,602;-5,339;-6,498;-6,352;-3,167;26,833;0,000;248,840;Inf;255,000;250,000;-6,333;2,848;0,325;23,654
7573,500;3,297;0,745;-35,209;2,999;9,786;5,611;36,015;4,995;-8,271;-2,732;0,000;38,100;39,300;9,766;3,027;-6,475;-5,384;-6,365;-6,348;-3,167;26,833;0,000;249,840;Inf;255,000;250,000;-6,198;2,840;0,334;23,673
7574,000;3,297;0,745;-35,209;2,999;9,786;5,611;36,015;4,995;-8,271;-2,732;0,000;38,100;39,300;9,766;3,027;-6,693;-5,314;-6,511;-6,309;-3,167;26,833;0,000;249,840;Inf;255,000;250,000;-6,143;2,848;0,320;23,656
7574,500;3,297;0,745;-35,209;2,999;9,786;5,611;36,015;4,995;-8,271;-2,732;0,000;38,100;39,300;9,766;3,027;-6,234;-5,196;-6,590;-6,282;-3,167;26,833;0,000;250,240;Inf;255,000;250,000;-6,207;2,855;0,318;23,615
7575,000;3,297;0,745;-35,209;2,999;9,786;5,611;36,015;4,995;-8,271;-2,732;0,000;38,100;39,300;9,766;3,027;-6,081;-5,122;-6,536;-6,043;-3,167;26,833;0,000;250,240;Inf;255,000;250,000;-6,075;2,862;0,311;23,560
7575,500;3,297;0,745;-35,209;2,999;9,786;5,635;35,964;5,004;-8,239;-2,739;0,000;38,133;39,232;9,766;3,027;-6,237;-5,253;-6,272;-5,990;-3,182;26,828;0,000;250,140;Inf;255,000;250,000;-5,946;2,870;0,317;23,523
7576,000;3,297;0,745;-35,209;2,999;9,786;5,635;35,964;5,004;-8,239;-2,739;0,000;38,100;39,200;9,766;3,027;-6,363;-5,275;-6,194;-6,055;-3,182;26,828;0,000;250,140;Inf;255,000;250,000;-5,938;2,877;0,325;23,498
7576,500;3,099;0,731;-35,209;2,940;9,798;5,635;35,964;5,004;-8,239;-2,739;0,000;38,100;39,200;9,572;3,064;-6,554;-5,162;-6,440;-6,104;-3,182;26,828;0,000;249,240;Inf;255,000;250,000;-5,972;2,883;0,352;23,484
7577,000;3,099;0,731;-35,209;2,940;9,798;5,635;35,964;5,004;-8,239;-2,739;0,000;38,100;39,200;9,572;3,064;-6,427;-5,186;-6,478;-6,209;-3,182;26,828;0,000;249,240;Inf;255,000;250,000;-6,065;2,887;0,378;23,447
7577,500;3,099;0,731;-35,209;2,940;9,798;5,635;35,964;5,004;-8,239;-2,739;0,000;38,100;39,200;9,572;3,064;-6,210;-5,135;-6,489;-6,344;-3,182;26,828;0,000;249,840;Inf;255,000;250,000;-6,075;2,890;0,402;23,476
7578,000;3,099;0,731;-35,209;2,940;9,798;5,635;35,964;5,004;-8,239;-2,739;0,000;38,100;39,200;9,572;3,064;-6,314;-5,125;-6,592;-6,322;-3,182;26,828;0,000;249,840;Inf;255,000;250,000;-6,044;2,894;0,401;23,504
7578,500;3,099;0,731;-35,209;2,940;9,798;5,635;35,964;5,004;-8,239;-2,739;0,000;38,100;39,200;9,572;3,064;-6,467;-5,186;-6,594;-6,464;-3,182;26,828;0,000;248,940;Inf;255,000;250,000;-6,088;2,897;0,403;23,505
7579,000;3,099;0,731;-35,209;2,940;9,798;5,576;36,000;5,005;-8,135;-2,738;0,000;38,158;39,272;9,572;3,064;-6,434;-5,091;-6,702;-6,220;-3,173;26,840;0,000;248,940;Inf;256,000;250,000;-6,178;2,901;0,395;23,482
7579,500;3,099;0,731;-35,209;2,940;9,798;5,576;36,000;5,005;-8,135;-2,738;0,000;38,200;39,300;9,572;3,064;-6,494;-5,197;-6,499;-6,131;-3,173;26,840;0,000;249,740;Inf;256,000;250,000;-6,112;2,904;0,420;23,478
7580,000;2,382;0,559;-35,209;3,007;9,819;5,576;36,000;5,005;-8,135;-2,738;0,000;38,200;39,300;9,760;2,999;-6,637;-5,301;-6,324;-6,288;-3,173;26,840;0,000;249,740;Inf;256,000;250,000;-6,080;2,907;0,411;23,458
7580,500;2,382;0,559;-35,209;3,007;9,819;5,576;36,000;5,005;-8,135;-2,738;0,000;38,200;39,300;9,760;2,999;-5,949;-5,117;-6,382;-6,198;-3,173;26,840;0,000;248,940;Inf;256,000;250,000;-6,137;2,898;0,408;23,469
7581,000;2,382;0,559;-35,209;3,007;9,819;5,576;36,000;5,005;-8,135;-2,738;0,000;38,200;39,300;9,760;2,999;-5,896;-4,969;-6,490;-5,934;-3,173;26,840;0,000;248,940;Inf;257,000;250,000;-5,911;2,890;0,436;23,462
7581,500;2,382;0,559;-35,209;3,007;9,819;5,576;36,000;5,005;-8,135;-2,738;0,000;38,200;39,300;9,760;2,999;-6,142;-5,159;-6,163;-5,927;-3,173;26,840;0,000;250,940;Inf;257,000;250,000;-5,823;2,882;0,419;23,445
7582,000;2,382;0,559;-35,209;3,007;9,819;5,593;35,979;4,994;-8,107;-2,737;0,000;38,175;39,296;9,760;2,999;-6,341;-5,168;-6,148;-6,058;-3,177;26,842;0,000;250,940;Inf;257,000;250,000;-5,848;2,873;0,450;23,411
7582,500;2,382;0,559;-35,209;3,007;9,819;5,593;35,979;4,994;-8,107;-2,737;0,000;38,200;39,300;9,760;2,999;-6,088;-5,002;-6,251;-5,967;-3,177;26,842;0,000;250,240;Inf;257,000;250,000;-5,929;2,865;0,467;23,406
7583,000;3,621;0,860;-35,209;2,948;9,776;5,593;35,979;4,994;-8,107;-2,737;0,000;38,200;39,300;9,511;3,058;-5,794;-4,987;-6,295;-5,999;-3,177;26,842;0,000;250,240;Inf;257,000;250,000;-5,827;2,857;0,469;23,458
7583,500;3,621;0,860;-35,209;2,948;9,776;5,593;35,979;4,994;-8,107;-2,737;0,000;38,200;39,300;9,511;3,058;-5,809;-4,929;-6,322;-5,998;-3,177;26,842;0,000;251,140;Inf;257,000;250,000;-5,769;2,870;0,494;23,509
7584,000;3,621;0,860;-35,209;2,948;9,776;5,593;35,979;4,994;-8,107;-2,737;0,000;38,200;39,300;9,511;3,058;-6,098;-4,807;-6,544;-5,961;-3,177;26,842;0,000;251,140;Inf;256,000;250,000;-5,765;2,882;0,510;23,528
7584,500;3,621;0,860;-35,209;2,948;9,776;5,593;35,979;4,994;-8,107;-2,737;0,000;38,200;39,300;9,511;3,058;-6,310;-4,884;-6,561;-6,074;-3,177;26,842;0,000;250,840;Inf;256,000;250,000;-5,852;2,894;0,525;23,595
7585,000;3,621;0,860;-35,209;2,948;9,776;5,607;36,022;4,997;-8,035;-2,756;0,000;38,193;39,276;9,511;3,058;-6,349;-4,800;-6,739;-5,985;-3,179;26,839;0,000;250,840;Inf;256,000;250,000;-5,957;2,906;0,540;23,579
7585,500;3,621;0,860;-35,209;2,948;9,776;5,607;36,022;4,997;-8,035;-2,756;0,000;38,200;39,300;9,511;3,058;-6,487;-5,040;-6,449;-6,275;-3,179;26,839;0,000;252,140;Inf;256,000;250,000;-5,968;2,918;0,554;23,635
7586,000;3,621;0,860;-35,209;2,948;9,776;5,607;36,022;4,997;-8,035;-2,756;0,000;38,200;39,300;9,511;3,058;-6,591;-5,070;-6,500;-6,126;-3,179;26,839;0,000;252,140;Inf;255,000;250,000;-6,063;2,930;0,557;23,626
7586,500;2,559;0,637;-34,568;3,044;9,795;5,607;36,022;4,997;-8,035;-2,756;0,000;38,200;39,300;9,819;2,987;-6,629;-4,983;-6,551;-5,996;-3,179;26,839;0,000;250,740;Inf;255,000;250,000;-6,072;2,941;0,552;23,581
7587,000;2,559;0,637;-34,568;3,044;9,795;5,607;36,022;4,997;-8,035;-2,756;0,000;38,200;39,300;9,819;2,987;-6,313;-5,034;-6,344;-6,105;-3,179;26,839;0,000;250,740;Inf;255,000;250,000;-6,040;2,935;0,561;23,505
7587,500;2,559;0,637;-34,568;3,044;9,795;5,607;36,022;4,997;-8,035;-2,756;0,000;38,200;39,300;9,819;2,987;-5,814;-4,939;-6,361;-6,022;-3,179;26,839;0,000;246,740;Inf;255,000;250,000;-5,949;2,928;0,586;23,489
7588,000;2,559;0,637;-34,568;3,044;9,795;5,607;36,022;4,997;-8,035;-2,756;0,000;38,200;39,300;9,819;2,987;-5,988;-4,976;-6,285;-5,919;-3,179;26,839;0,000;246,740;Inf;256,000;250,000;-5,784;2,922;0,557;23,549
7588,500;2,559;0,637;-34,568;3,044;9,795;5,613;36,017;4,966;-8,012;-2,747;0,000;38,200;39,317;9,819;2,987;-6,026;-5,093;-5,970;-5,799;-3,184;26,841;0,000;245,640;Inf;256,000;250,000;-5,792;2,916;0,572;23,502
7589,000;2,559;0,637;-34,568;3,044;9,795;5,613;36,017;4,966;-8,012;-2,747;0,000;38,200;39,300;9,819;2,987;-5,903;-4,937;-6,105;-6,013;-3,184;26,841;0,000;245,640;Inf;257,000;250,000;-5,722;2,911;0,577;23,450
7589,500;3,055;0,756;-34,275;3,029;9,749;5,613;36,017;4,966;-8,012;-2,747;0,000;38,200;39,300;9,848;2,914;-5,846;-4,822;-6,407;-5,960;-3,184;26,841;0,000;246,440;Inf;257,000;250,000;-5,740;2,905;0,585;23,476
7590,000;3,055;0,756;-34,275;3,029;9,749;5,613;36,017;4,966;-8,012;-2,747;0,000;38,200;39,300;9,848;2,914;-5,947;-4,806;-6,554;-6,052;-3,184;26,841;0,000;246,440;Inf;258,000;250,000;-5,759;2,907;0,597;23,528
7590,500;3,055;0,756;-34,275;3,029;9,749;5,613;36,017;4,966;-8,012;-2,747;0,000;38,200;39,300;9,848;2,914;-6,119;-4,773;-6,685;-6,019;-3,184;26,841;0,000;245,340;Inf;258,000;250,000;-5,840;2,910;0,620;23,559
7591,000;3,055;0,756;-34,275;3,029;9,749;5,613;36,017;4,966;-8,012;-2,747;0,000;38,200;39,300;9,848;2,914;-6,193;-4,815;-6,648;-6,131;-3,184;26,841;0,000;245,340;Inf;259,000;250,000;-5,899;2,912;0,646;23,513
7591,500;3,055;0,756;-34,275;3,029;9,749;5,592;36,063;4,967;-7,952;-2,742;0,000;38,209;39,306;9,848;2,914;-6,367;-4,879;-6,605;-6,283;-3,178;26,840;0,000;248,740;Inf;259,000;250,000;-5,947;2,914;0,639;23,439
7592,000;3,055;0,756;-34,275;3,029;9,749;5,592;36,063;4,967;-7,952;-2,742;0,000;38,200;39,300;9,848;2,914;-6,544;-4,903;-6,715;-6,333;-3,178;26,840;0,000;248,740;Inf;260,000;250,000;-6,033;2,917;0,657;23,415
7592,500;3,055;0,756;-34,275;3,029;9,749;5,592;36,063;4,967;-7,952;-2,742;0,000;38,200;39,300;9,848;2,914;-6,322;-4,883;-6,747;-6,123;-3,178;26,840;0,000;248,340;Inf;260,000;250,000;-6,124;2,919;0,637;23,397
7593,000;2,776;0,710;-33,819;3,124;9,745;5,592;36,063;4,967;-7,952;-2,742;0,000;38,200;39,300;9,900;2,861;-6,407;-4,970;-6,614;-5,943;-3,178;26,840;0,000;248,340;Inf;261,000;250,000;-6,019;2,921;0,640;23,353
7593,500;2,776;0,710;-33,819;3,124;9,745;5,592;36,063;4,967;-7,952;-2,742;0,000;38,200;39,300;9,900;2,861;-6,512;-5,025;-6,389;-5,849;-3,178;26,840;0,000;249,040;Inf;261,000;250,000;-5,983;2,919;0,638;23,347
7594,000;2,776;0,710;-33,819;3,124;9,745;5,592;36,063;4,967;-7,952;-2,742;0,000;38,200;39,300;9,900;2,861;-6,423;-4,930;-6,355;-5,809;-3,178;26,840;0,000;249,040;Inf;261,000;250,000;-5,944;2,917;0,629;23,350
7594,500;2,776;0,710;-33,819;3,124;9,745;5,592;36,063;4,967;-7,952;-2,742;0,000;38,200;39,300;9,900;2,861;-6,118;-4,931;-6,297;-5,880;-3,178;26,840;0,000;250,840;Inf;261,000;250,000;-5,879;2,914;0,604;23,359
7595,000;2,776;0,710;-33,819;3,124;9,745;5,633;36,046;4,973;-7,937;-2,727;0,000;38,226;39,383;9,900;2,861;-5,804;-4,804;-6,495;-6,006;-3,179;26,850;0,000;250,840;Inf;261,000;250,000;-5,807;2,912;0,643;23,367
7595,500;2,776;0,710;-33,819;3,124;9,745;5,633;36,046;4,973;-7,937;-2,727;0,000;38,200;39,400;9,900;2,861;-6,070;-4,819;-6,599;-6,036;-3,179;26,850;0,000;251,740;Inf;261,000;250,000;-5,777;2,910;0,671;23,400
7596,000;2,858;0,729;-34,106;3,170;9,757;5,633;36,046;4,973;-7,937;-2,727;0,000;38,200;39,400;9,846;2,870;-6,587;-4,950;-6,638;-6,323;-3,179;26,850;0,000;251,740;Inf;260,000;250,000;-5,881;2,908;0,664;23,416
7596,500;2,858;0,729;-34,106;3,170;9,757;5,633;36,046;4,973;-7,937;-2,727;0,000;38,200;39,400;9,846;2,870;-6,266;-4,934;-6,615;-6,161;-3,179;26,850;0,000;250,940;Inf;260,000;250,000;-6,124;2,907;0,657;23,404
7597,000;2,858;0,729;-34,106;3,170;9,757;5,633;36,046;4,973;-7,937;-2,727;0,000;38,200;39,400;9,846;2,870;-6,038;-4,831;-6,650;-6,030;-3,179;26,850;0,000;250,940;Inf;260,000;250,000;-5,994;2,906;0,666;23,407
7597,500;2,858;0,729;-34,106;3,170;9,757;5,633;36,046;4,973;-7,937;-2,727;0,000;38,200;39,400;9,846;2,870;-6,142;-4,796;-6,661;-5,858;-3,179;26,850;0,000;252,440;Inf;260,000;250,000;-5,887;2,905;0,661;23,405
7598,000;2,858;0,729;-34,106;3,170;9,757;5,599;36,056;4,979;-7,930;-2,728;0,000;38,229;39,281;9,846;2,870;-6,305;-4,842;-6,592;-5,889;-3,167;26,851;0,000;252,440;Inf;259,000;250,000;-5,864;2,904;0,672;23,411
7598,500;2,858;0,729;-34,106;3,170;9,757;5,599;36,056;4,979;-7,930;-2,728;0,000;38,200;39,300;9,846;2,870;-6,482;-4,803;-6,707;-5,987;-3,167;26,851;0,000;251,440;Inf;259,000;250,000;-5,907;2,904;0,672;23,457
7599,000;2,858;0,729;-34,106;3,170;9,757;5,599;36,056;4,979;-7,930;-2,728;0,000;38,200;39,300;9,846;2,870;-6,609;-4,822;-6,799;-6,220;-3,167;26,851;0,000;251,440;Inf;258,000;250,000;-5,994;2,902;0,672;23,427
7599,500;2,882;0,726;-35,209;3,108;9,718;5,599;36,056;4,979;-7,930;-2,728;0,000;38,200;39,300;9,728;3,195;-6,639;-4,854;-6,913;-6,188;-3,167;26,851;0,000;251,840;Inf;258,000;250,000;-6,113;2,902;0,691;23,425
7600,000;2,882;0,726;-35,209;3,108;9,718;5,599;36,056;4,979;-7,930;-2,728;0,000;38,200;39,300;9,728;3,195;-6,625;-4,839;-6,971;-6,242;-3,167;26,851;0,000;251,840;Inf;257,000;250,000;-6,148;2,902;0,666;23,376
7600,500;2,882;0,726;-35,209;3,108;9,718;5,599;36,056;4,979;-7,930;-2,728;0,000;38,200;39,300;9,728;3,195;-6,628;-4,804;-7,081;-6,195;-3,167;26,851;0,000;248,740;Inf;257,000;250,000;-6,169;2,902;0,659;23,338
7601,000;2,882;0,726;-35,209;3,108;9,718;5,599;36,056;4,979;-7,930;-2,728;0,000;38,200;39,300;9,728;3,195;-6,552;-4,734;-7,156;-6,131;-3,167;26,851;0,000;248,740;Inf;258,000;250,000;-6,177;2,901;0,662;23,335
7601,500;2,882;0,726;-35,209;3,108;9,718;5,613;36,086;5,011;-7,873;-2,718;0,000;38,243;39,360;9,728;3,195;-6,558;-4,779;-7,129;-6,250;-3,160;26,865;0,000;249,540;Inf;258,000;250,000;-6,143;2,901;0,670;23,361
7602,000;2,882;0,726;-35,209;3,108;9,718;5,613;36,086;5,011;-7,873;-2,718;0,000;38,200;39,400;9,728;3,195;-6,623;-4,808;-7,189;-6,214;-3,160;26,865;0,000;249,540;Inf;258,000;250,000;-6,179;2,901;0,696;23,343
7602,500;3,104;0,770;-35,209;3,169;9,705;5,613;36,086;5,011;-7,873;-2,718;0,000;38,200;39,400;9,766;3,230;-6,554;-4,913;-6,914;-6,185;-3,160;26,865;0,000;249,240;Inf;258,000;250,000;-6,209;2,900;0,669;23,362
7603,000;3,104;0,770;-35,209;3,169;9,705;5,613;36,086;5,011;-7,873;-2,718;0,000;38,200;39,400;9,766;3,230;-6,519;-5,119;-6,324;-6,193;-3,160;26,865;0,000;249,240;Inf;258,000;250,000;-6,142;2,904;0,657;23,366
7603,500;3,104;0,770;-35,209;3,169;9,705;5,613;36,086;5,011;-7,873;-2,718;0,000;38,200;39,400;9,766;3,230;-6,490;-5,062;-6,442;-6,133;-3,160;26,865;0,000;249,540;Inf;258,000;250,000;-6,039;2,907;0,655;23,333
7604,000;3,104;0,770;-35,209;3,169;9,705;5,613;36,086;5,011;-7,873;-2,718;0,000;38,200;39,400;9,766;3,230;-6,360;-4,981;-6,571;-6,229;-3,160;26,865;0,000;249,540;Inf;258,000;250,000;-6,032;2,910;0,652;23,326
7604,500;3,104;0,770;-35,209;3,169;9,705;5,543;36,035;4,975;-7,893;-2,711;0,000;38,245;39,320;9,766;3,230;-6,402;-4,951;-6,633;-6,159;-3,165;26,861;0,000;248,240;Inf;258,000;250,000;-6,035;2,913;0,625;23,276
7605,000;3,104;0,770;-35,209;3,169;9,705;5,543;36,035;4,975;-7,893;-2,711;0,000;38,200;39,300;9,766;3,230;-6,121;-4,804;-6,794;-6,084;-3,165;26,861;0,000;248,240;Inf;259,000;250,000;-6,036;2,916;0,643;23,276
7605,500;2,531;0,684;-33,844;3,187;9,661;5,543;36,035;4,975;-7,893;-2,711;0,000;38,200;39,300;9,921;3,045;-6,118;-4,855;-6,710;-6,129;-3,165;26,861;0,000;249,240;Inf;259,000;250,000;-5,951;2,920;0,662;23,296
7606,000;2,531;0,684;-33,844;3,187;9,661;5,543;36,035;4,975;-7,893;-2,711;0,000;38,200;39,300;9,921;3,045;-6,317;-4,895;-6,614;-6,021;-3,165;26,861;0,000;249,240;Inf;259,000;250,000;-5,953;2,913;0,641;23,292
7606,500;2,531;0,684;-33,844;3,187;9,661;5,543;36,035;4,975;-7,893;-2,711;0,000;38,200;39,300;9,921;3,045;-6,531;-4,979;-6,433;-6,124;-3,165;26,861;0,000;249,040;Inf;259,000;250,000;-5,962;2,907;0,655;23,301
7607,000;2,531;0,684;-33,844;3,187;9,661;5,543;36,035;4,975;-7,893;-2,711;0,000;38,200;39,300;9,921;3,045;-6,634;-4,996;-6,528;-6,153;-3,165;26,861;0,000;249,040;Inf;259,000;250,000;-6,017;2,901;0,659;23,366
7607,500;2,531;0,684;-33,844;3,187;9,661;5,543;36,035;4,975;-7,893;-2,711;0,000;38,200;39,300;9,921;3,045;-6,617;-4,910;-6,648;-6,174;-3,165;26,861;0,000;250,140;Inf;259,000;250,000;-6,078;2,895;0,646;23,364
7608,000;2,531;0,684;-33,844;3,187;9,661;5,551;36,039;5,016;-7,831;-2,707;0,000;38,253;39,293;9,921;3,045;-6,500;-5,029;-6,402;-6,147;-3,156;26,864;0,000;250,140;Inf;259,000;250,000;-6,087;2,889;0,670;23,339
7608,500;2,531;0,684;-33,844;3,187;9,661;5,551;36,039;5,016;-7,831;-2,707;0,000;38,300;39,300;9,921;3,045;-6,126;-4,896;-6,504;-6,031;-3,156;26,864;0,000;249,940;Inf;259,000;250,000;-6,019;2,883;0,655;23,327
7609,000;2,905;0,660;-35,209;3,105;9,754;5,551;36,039;5,016;-7,831;-2,707;0,000;38,300;39,300;9,722;2,995;-5,913;-4,825;-6,492;-6,004;-3,156;26,864;0,000;249,940;Inf;259,000;250,000;-5,889;2,877;0,659;23,329
7609,500;2,905;0,660;-35,209;3,105;9,754;5,551;36,039;5,016;-7,831;-2,707;0,000;38,300;39,300;9,722;2,995;-5,930;-4,945;-6,238;-5,849;-3,156;26,864;0,000;250,440;Inf;259,000;250,000;-5,809;2,878;0,646;23,348
7610,000;2,905;0,660;-35,209;3,105;9,754;5,551;36,039;5,016;-7,831;-2,707;0,000;38,300;39,300;9,722;2,995;-6,226;-4,934;-6,289;-5,730;-3,156;26,864;0,000;250,440;Inf;259,000;250,000;-5,741;2,878;0,647;23,381
7610,500;2,905;0,660;-35,209;3,105;9,754;5,551;36,039;5,016;-7,831;-2,707;0,000;38,300;39,300;9,722;2,995;-6,370;-5,043;-6,095;-5,967;-3,156;26,864;0,000;250,440;Inf;259,000;250,000;-5,795;2,878;0,659;23,389
7611,000;2,905;0,660;-35,209;3,105;9,754;5,560;36,009;4,976;-7,792;-2,713;0,000;38,258;39,273;9,722;2,995;-5,980;-4,922;-6,144;-5,973;-3,163;26,864;0,000;250,440;Inf;259,000;250,000;-5,869;2,879;0,657;23,417
7611,500;2,905;0,660;-35,209;3,105;9,754;5,560;36,009;4,976;-7,792;-2,713;0,000;38,300;39,300;9,722;2,995;-6,043;-4,887;-6,306;-6,027;-3,163;26,864;0,000;250,440;Inf;259,000;250,000;-5,755;2,879;0,664;23,417
7612,000;3,249;0,757;-35,209;3,018;9,803;5,560;36,009;4,976;-7,792;-2,713;0,000;38,300;39,300;9,717;3,143;-5,967;-4,833;-6,382;-6,068;-3,163;26,864;0,000;250,440;Inf;259,000;250,000;-5,816;2,880;0,677;23,450
7612,500;3,249;0,757;-35,209;3,018;9,803;5,560;36,009;4,976;-7,792;-2,713;0,000;38,300;39,300;9,717;3,143;-6,037;-4,761;-6,521;-6,043;-3,163;26,864;0,000;250,440;Inf;259,000;250,000;-5,812;2,886;0,669;23,551
7613,000;3,249;0,757;-35,209;3,018;9,803;5,560;36,009;4,976;-7,792;-2,713;0,000;38,300;39,300;9,717;3,143;-6,327;-4,826;-6,528;-6,233;-3,163;26,864;0,000;250,440;Inf;259,000;250,000;-5,840;2,892;0,677;23,538
7613,500;3,249;0,757;-35,209;3,018;9,803;5,560;36,009;4,976;-7,792;-2,713;0,000;38,300;39,300;9,717;3,143;-6,496;-4,873;-6,539;-6,327;-3,163;26,864;0,000;250,340;Inf;259,000;250,000;-5,978;2,898;0,681;23,514
7614,000;3,249;0,757;-35,209;3,018;9,803;5,560;36,009;4,976;-7,792;-2,713;0,000;38,300;39,300;9,717;3,143;-6,340;-4,951;-6,501;-6,319;-3,163;26,864;0,000;250,340;Inf;259,000;250,000;-6,059;2,903;0,686;23,491
7614,500;3,249;0,757;-35,209;3,018;9,803;5,575;36,062;4,950;-7,701;-2,714;0,000;38,252;39,278;9,717;3,143;-6,266;-4,915;-6,525;-6,089;-3,165;26,868;0,000;250,540;Inf;259,000;250,000;-6,028;2,909;0,678;23,578
7615,000;3,249;0,757;-35,209;3,018;9,803;5,575;36,062;4,950;-7,701;-2,714;0,000;38,300;39,300;9,717;3,143;-6,335;-4,976;-6,331;-6,102;-3,165;26,868;0,000;250,540;Inf;259,000;250,000;-5,949;2,915;0,668;23,627
7615,500;3,449;0,820;-35,209;3,097;9,726;5,575;36,062;4,950;-7,701;-2,714;0,000;38,300;39,300;9,729;3,052;-6,384;-5,041;-6,198;-6,110;-3,165;26,868;0,000;250,740;Inf;259,000;250,000;-5,936;2,920;0,656;23,625
7616,000;3,449;0,820;-35,209;3,097;9,726;5,575;36,062;4,950;-7,701;-2,714;0,000;38,300;39,300;9,729;3,052;-6,464;-4,969;-6,321;-5,933;-3,165;26,868;0,000;250,740;Inf;259,000;250,000;-5,933;2,929;0,660;23,637
7616,500;3,449;0,820;-35,209;3,097;9,726;5,575;36,062;4,950;-7,701;-2,714;0,000;38,300;39,300;9,729;3,052;-6,223;-4,899;-6,275;-5,866;-3,165;26,868;0,000;250,940;Inf;259,000;250,000;-5,922;2,937;0,657;23,605
7617,000;3,449;0,820;-35,209;3,097;9,726;5,575;36,062;4,950;-7,701;-2,714;0,000;38,300;39,300;9,729;3,052;-5,637;-4,809;-6,217;-5,870;-3,165;26,868;0,000;250,940;Inf;259,000;250,000;-5,816;2,946;0,654;23,605
7617,500;3,449;0,820;-35,209;3,097;9,726;5,593;36,039;4,973;-7,655;-2,719;0,000;38,257;39,233;9,729;3,052;-5,935;-4,763;-6,321;-5,886;-3,161;26,857;0,000;250,840;Inf;259,000;250,000;-5,633;2,954;0,668;23,528
7618,000;3,449;0,820;-35,209;3,097;9,726;5,593;36,039;4,973;-7,655;-2,719;0,000;38,300;39,200;9,729;3,052;-6,077;-4,778;-6,267;-6,046;-3,161;26,857;0,000;250,840;Inf;259,000;250,000;-5,726;2,962;0,701;23,442
7618,500;3,394;0,802;-35,209;3,077;9,827;5,593;36,039;4,973;-7,655;-2,719;0,000;38,300;39,200;9,592;3,112;-6,283;-4,726;-6,444;-6,103;-3,161;26,857;0,000;250,840;Inf;259,000;250,000;-5,792;2,970;0,712;23,379
7619,000;3,394;0,802;-35,209;3,077;9,827;5,593;36,039;4,973;-7,655;-2,719;0,000;38,300;39,200;9,592;3,112;-6,346;-4,801;-6,455;-5,903;-3,161;26,857;0,000;250,840;Inf;259,000;250,000;-5,889;2,977;0,710;23,382
7619,500;3,394;0,802;-35,209;3,077;9,827;5,593;36,039;4,973;-7,655;-2,719;0,000;38,300;39,200;9,592;3,112;-6,297;-4,886;-6,237;-5,835;-3,161;26,857;0,000;250,940;Inf;259,000;250,000;-5,876;2,984;0,726;23,387
7620,000;3,394;0,802;-35,209;3,077;9,827;5,593;36,039;4,973;-7,655;-2,719;0,000;38,300;39,200;9,592;3,112;-6,347;-4,820;-6,319;-5,814;-3,161;26,857;0,000;250,940;Inf;259,000;250,000;-5,814;2,990;0,734;23,408
7620,500;3,394;0,802;-35,209;3,077;9,827;5,650;36,081;4,985;-7,602;-2,723;0,000;38,247;39,226;9,592;3,112;-6,368;-4,844;-6,342;-5,838;-3,156;26,859;0,000;250,740;Inf;259,000;250,000;-5,825;2,997;0,746;23,450
7621,000;3,394;0,802;-35,209;3,077;9,827;5,650;36,081;4,985;-7,602;-2,723;0,000;38,200;39,200;9,592;3,112;-6,557;-4,890;-6,450;-6,005;-3,156;26,859;0,000;250,740;Inf;259,000;250,000;-5,848;3,004;0,766;23,502
7621,500;3,394;0,802;-35,209;3,077;9,827;5,650;36,081;4,985;-7,602;-2,723;0,000;38,200;39,200;9,592;3,112;-6,383;-4,869;-6,465;-5,939;-3,156;26,859;0,000;250,640;Inf;259,000;250,000;-5,976;3,010;0,785;23,525
7622,000;3,395;0,798;-35,209;3,089;9,778;5,650;36,081;4,985;-7,602;-2,723;0,000;38,200;39,200;9,784;3,282;-6,370;-4,829;-6,490;-6,028;-3,156;26,859;0,000;250,640;Inf;259,000;250,000;-5,914;3,016;0,750;23,559
7622,500;3,395;0,798;-35,209;3,089;9,778;5,650;36,081;4,985;-7,602;-2,723;0,000;38,200;39,200;9,784;3,282;-6,226;-4,786;-6,635;-6,026;-3,156;26,859;0,000;250,640;Inf;259,000;250,000;-5,929;3,022;0,784;23,533
7623,000;3,395;0,798;-35,209;3,089;9,778;5,650;36,081;4,985;-7,602;-2,723;0,000;38,200;39,200;9,784;3,282;-6,372;-4,789;-6,689;-6,045;-3,156;26,859;0,000;250,640;Inf;259,000;250,000;-5,918;3,029;0,799;23,486
7623,500;3,395;0,798;-35,209;3,089;9,778;5,650;36,081;4,985;-7,602;-2,723;0,000;38,200;39,200;9,784;3,282;-6,465;-4,820;-6,733;-6,199;-3,156;26,859;0,000;250,940;Inf;259,000;250,000;-5,974;3,035;0,807;23,457
7624,000;3,395;0,798;-35,209;3,089;9,778;5,649;36,111;4,950;-7,611;-2,726;0,000;38,239;39,179;9,784;3,282;-6,674;-4,858;-6,714;-6,273;-3,169;26,846;0,000;250,940;Inf;259,000;250,000;-6,054;3,041;0,790;23,466
7624,500;3,395;0,798;-35,209;3,089;9,778;5,649;36,111;4,950;-7,611;-2,726;0,000;38,200;39,200;9,784;3,282;-6,202;-4,818;-6,734;-6,059;-3,169;26,846;0,000;250,840;Inf;259,000;250,000;-6,130;3,046;0,791;23,512
7625,000;3,368;0,785;-35,209;3,177;9,757;5,649;36,111;4,950;-7,611;-2,726;0,000;38,200;39,200;9,777;3,192;-6,126;-4,705;-6,829;-5,959;-3,169;26,846;0,000;250,840;Inf;259,000;250,000;-5,953;3,052;0,779;23,487
7625,500;3,368;0,785;-35,209;3,177;9,757;5,649;36,111;4,950;-7,611;-2,726;0,000;38,200;39,200;9,777;3,192;-6,141;-4,787;-6,646;-6,068;-3,169;26,846;0,000;247,040;Inf;259,000;250,000;-5,905;3,057;0,778;23,532
7626,000;3,368;0,785;-35,209;3,177;9,757;5,649;36,111;4,950;-7,611;-2,726;0,000;38,200;39,200;9,777;3,192;-6,316;-4,748;-6,732;-6,092;-3,169;26,846;0,000;247,040;Inf;259,000;250,000;-5,911;3,062;0,785;23,603
7626,500;3,368;0,785;-35,209;3,177;9,757;5,649;36,111;4,950;-7,611;-2,726;0,000;38,200;39,200;9,777;3,192;-6,451;-4,803;-6,653;-6,153;-3,169;26,846;0,000;247,040;Inf;260,000;250,000;-5,972;3,067;0,774;23,794
7627,000;3,368;0,785;-35,209;3,177;9,757;5,608;36,070;4,960;-7,611;-2,700;0,000;38,239;39,116;9,777;3,192;-6,591;-4,820;-6,733;-6,058;-3,159;26,844;0,000;247,040;Inf;260,000;250,000;-6,015;3,072;0,766;23,874
7627,500;3,368;0,785;-35,209;3,177;9,757;5,608;36,070;4,960;-7,611;-2,700;0,000;38,200;39,100;9,777;3,192;-6,633;-4,866;-6,678;-5,969;-3,159;26,844;0,000;246,740;Inf;261,000;250,000;-6,050;3,077;0,769;23,839
7628,000;3,368;0,785;-35,209;3,177;9,757;5,608;36,070;4,960;-7,611;-2,700;0,000;38,200;39,100;9,777;3,192;-6,720;-4,907;-6,667;-6,058;-3,159;26,844;0,000;246,740;Inf;262,000;250,000;-6,037;3,082;0,752;23,856
7628,500;3,086;0,777;-34,594;3,159;9,855;5,608;36,070;4,960;-7,611;-2,700;0,000;38,200;39,100;9,875;3,068;-6,717;-4,754;-6,945;-6,065;-3,159;26,844;0,000;246,840;Inf;262,000;250,000;-6,088;3,087;0,773;23,865
7629,000;3,086;0,777;-34,594;3,159;9,855;5,608;36,070;4,960;-7,611;-2,700;0,000;38,200;39,100;9,875;3,068;-6,725;-4,724;-6,942;-5,951;-3,159;26,844;0,000;246,840;Inf;263,000;250,000;-6,120;3,087;0,773;23,882
7629,500;3,086;0,777;-34,594;3,159;9,855;5,608;36,070;4,960;-7,611;-2,700;0,000;38,200;39,100;9,875;3,068;-6,640;-4,847;-6,749;-5,910;-3,159;26,844;0,000;249,340;Inf;263,000;250,000;-6,085;3,087;0,776;23,846
7630,000;3,086;0,777;-34,594;3,159;9,855;5,608;36,070;4,960;-7,611;-2,700;0,000;38,200;39,100;9,875;3,068;-6,163;-4,819;-6,648;-5,955;-3,159;26,844;0,000;249,340;Inf;263,000;250,000;-6,036;3,087;0,768;23,781
7630,500;3,086;0,777;-34,594;3,159;9,855;5,632;36,089;4,978;-7,575;-2,718;0,000;38,221;39,101;9,875;3,068;-5,936;-4,680;-6,782;-5,960;-3,166;26,854;0,000;249,640;Inf;263,000;250,000;-5,896;3,087;0,782;23,701
7631,000;3,086;0,777;-34,594;3,159;9,855;5,632;36,089;4,978;-7,575;-2,718;0,000;38,200;39,100;9,875;3,068;-6,172;-4,635;-6,882;-6,036;-3,166;26,854;0,000;249,640;Inf;263,000;250,000;-5,839;3,087;0,771;23,676
7631,500;3,087;0,739;-35,209;3,066;9,803;5,632;36,089;4,978;-7,575;-2,718;0,000;38,200;39,100;9,607;3,212;-6,366;-4,676;-6,996;-6,137;-3,166;26,854;0,000;249,740;Inf;263,000;250,000;-5,931;3,086;0,792;23,671
7632,000;3,087;0,739;-35,209;3,066;9,803;5,632;36,089;4,978;-7,575;-2,718;0,000;38,200;39,100;9,607;3,212;-6,420;-4,594;-7,171;-6,073;-3,166;26,854;0,000;249,740;Inf;263,000;250,000;-6,044;3,087;0,784;23,623
7632,500;3,087;0,739;-35,209;3,066;9,803;5,632;36,089;4,978;-7,575;-2,718;0,000;38,200;39,100;9,607;3,212;-6,598;-4,718;-7,152;-6,235;-3,166;26,854;0,000;249,640;Inf;263,000;250,000;-6,065;3,087;0,803;23,592
7633,000;3,087;0,739;-35,209;3,066;9,803;5,632;36,089;4,978;-7,575;-2,718;0,000;38,200;39,100;9,607;3,212;-6,950;-4,775;-7,302;-6,297;-3,166;26,854;0,000;249,640;Inf;263,000;250,000;-6,175;3,087;0,808;23,559
7633,500;3,087;0,739;-35,209;3,066;9,803;5,581;36,122;4,966;-7,568;-2,719;0,000;38,208;39,070;9,607;3,212;-7,043;-4,892;-7,242;-6,405;-3,166;26,851;0,000;251,840;Inf;262,000;250,000;-6,331;3,087;0,801;23,537
7634,000;3,087;0,739;-35,209;3,066;9,803;5,581;36,122;4,966;-7,568;-2,719;0,000;38,200;39,100;9,607;3,212;-6,879;-4,895;-7,137;-6,280;-3,166;26,851;0,000;251,840;Inf;262,000;250,000;-6,395;3,087;0,774;23,496
7634,500;3,087;0,739;-35,209;3,066;9,803;5,581;36,122;4,966;-7,568;-2,719;0,000;38,200;39,100;9,607;3,212;-6,692;-4,806;-7,063;-5,975;-3,166;26,851;0,000;251,440;Inf;261,000;250,000;-6,298;3,087;0,782;23,503
7635,000;3,221;0,738;-35,209;3,212;9,786;5,581;36,122;4,966;-7,568;-2,719;0,000;38,200;39,100;9,723;3,084;-6,340;-4,925;-6,594;-5,990;-3,166;26,851;0,000;251,440;Inf;261,000;250,000;-6,134;3,087;0,740;23,506
7635,500;3,221;0,738;-35,209;3,212;9,786;5,581;36,122;4,966;-7,568;-2,719;0,000;38,200;39,100;9,723;3,084;-6,142;-4,827;-6,706;-5,981;-3,166;26,851;0,000;251,340;Inf;260,000;250,000;-5,962;3,089;0,739;23,519
7636,000;3,221;0,738;-35,209;3,212;9,786;5,581;36,122;4,966;-7,568;-2,719;0,000;38,200;39,100;9,723;3,084;-6,041;-4,841;-6,585;-6,004;-3,166;26,851;0,000;251,340;Inf;260,000;250,000;-5,914;3,091;0,724;23,489
7636,500;3,221;0,738;-35,209;3,212;9,786;5,581;36,122;4,966;-7,568;-2,719;0,000;38,200;39,100;9,723;3,084;-6,389;-4,872;-6,616;-6,054;-3,166;26,851;0,000;250,340;Inf;260,000;250,000;-5,868;3,093;0,715;23,499
7637,000;3,221;0,738;-35,209;3,212;9,786;5,538;36,018;4,980;-7,582;-2,709;0,000;38,193;39,080;9,723;3,084;-6,511;-4,869;-6,666;-6,232;-3,154;26,857;0,000;250,340;Inf;260,000;250,000;-5,983;3,095;0,721;23,538
7637,500;3,221;0,738;-35,209;3,212;9,786;5,538;36,018;4,980;-7,582;-2,709;0,000;38,200;39,100;9,723;3,084;-6,627;-4,875;-6,806;-6,269;-3,154;26,857;0,000;250,840;Inf;260,000;250,000;-6,069;3,097;0,724;23,553
7638,000;2,335;0,632;-33,836;3,118;9,688;5,538;36,018;4,980;-7,582;-2,709;0,000;38,200;39,100;9,881;3,144;-6,626;-4,870;-6,900;-6,323;-3,154;26,857;0,000;250,840;Inf;260,000;250,000;-6,144;3,099;0,723;23,590
7638,500;2,335;0,632;-33,836;3,118;9,688;5,538;36,018;4,980;-7,582;-2,709;0,000;38,200;39,100;9,881;3,144;-6,586;-4,944;-6,800;-6,382;-3,154;26,857;0,000;251,140;Inf;259,000;250,000;-6,180;3,087;0,703;23,589
7639,000;2,335;0,632;-33,836;3,118;9,688;5,538;36,018;4,980;-7,582;-2,709;0,000;38,200;39,100;9,881;3,144;-6,568;-5,090;-6,498;-6,287;-3,154;26,857;0,000;251,140;Inf;259,000;250,000;-6,178;3,074;0,697;23,615
7639,500;2,335;0,632;-33,836;3,118;9,688;5,538;36,018;4,980;-7,582;-2,709;0,000;38,200;39,100;9,881;3,144;-6,237;-4,896;-6,669;-6,093;-3,154;26,857;0,000;248,540;Inf;260,000;250,000;-6,111;3,062;0,680;23,654
7640,000;2,335;0,632;-33,836;3,118;9,688;5,569;36,028;4,964;-7,498;-2,720;0,000;38,177;39,009;9,881;3,144;-6,027;-4,876;-6,679;-6,026;-3,163;26,859;0,000;248,540;Inf;260,000;250,000;-5,974;3,050;0,666;23,684
7640,500;2,335;0,632;-33,836;3,118;9,688;5,569;36,028;4,964;-7,498;-2,720;0,000;38,200;39,000;9,881;3,144;-6,087;-4,830;-6,677;-6,114;-3,163;26,859;0,000;248,540;Inf;261,000;250,000;-5,902;3,039;0,671;23,712
7641,000;3,609;0,819;-35,209;3,066;9,808;5,569;36,028;4,964;-7,498;-2,720;0,000;38,200;39,000;9,752;3,067;-6,316;-5,056;-6,229;-6,066;-3,163;26,859;0,000;248,540;Inf;261,000;250,000;-5,927;3,027;0,652;23,762
7641,500;3,609;0,819;-35,209;3,066;9,808;5,569;36,028;4,964;-7,498;-2,720;0,000;38,200;39,000;9,752;3,067;-6,245;-5,003;-6,188;-5,940;-3,163;26,859;0,000;248,740;Inf;262,000;250,000;-5,917;3,037;0,686;23,734
7642,000;3,609;0,819;-35,209;3,066;9,808;5,569;36,028;4,964;-7,498;-2,720;0,000;38,200;39,000;9,752;3,067;-6,170;-4,923;-6,288;-5,892;-3,163;26,859;0,000;248,740;Inf;262,000;250,000;-5,844;3,046;0,684;23,709
7642,500;3,609;0,819;-35,209;3,066;9,808;5,569;36,028;4,964;-7,498;-2,720;0,000;38,200;39,000;9,752;3,067;-5,922;-4,936;-6,265;-6,156;-3,163;26,859;0,000;250,340;Inf;262,000;250,000;-5,818;3,055;0,681;23,671
7643,000;3,609;0,819;-35,209;3,066;9,808;5,569;36,028;4,964;-7,498;-2,720;0,000;38,200;39,000;9,752;3,067;-6,540;-4,987;-6,362;-6,319;-3,163;26,859;0,000;250,340;Inf;262,000;250,000;-5,820;3,064;0,666;23,714
7643,500;3,609;0,819;-35,209;3,066;9,808;5,589;35,994;4,926;-7,469;-2,713;0,000;38,159;38,976;9,752;3,067;-6,522;-4,905;-6,589;-6,316;-3,148;26,855;0,000;250,140;Inf;262,000;250,000;-6,052;3,073;0,688;23,725
7644,000;3,609;0,819;-35,209;3,066;9,808;5,589;35,994;4,926;-7,469;-2,713;0,000;38,200;39,000;9,752;3,067;-6,662;-5,050;-6,422;-6,355;-3,148;26,855;0,000;250,140;Inf;262,000;250,000;-6,083;3,082;0,705;23,741
7644,500;3,513;0,845;-35,209;3,119;9,800;5,589;35,994;4,926;-7,469;-2,713;0,000;38,200;39,000;9,693;2,998;-6,693;-5,136;-6,318;-6,260;-3,148;26,855;0,000;249,640;Inf;262,000;250,000;-6,122;3,091;0,684;23,888
7645,000;3,513;0,845;-35,209;3,119;9,800;5,589;35,994;4,926;-7,469;-2,713;0,000;38,200;39,000;9,693;2,998;-6,572;-4,971;-6,449;-6,048;-3,148;26,855;0,000;249,640;Inf;262,000;250,000;-6,102;3,098;0,676;23,844
7645,500;3,513;0,845;-35,209;3,119;9,800;5,589;35,994;4,926;-7,469;-2,713;0,000;38,200;39,000;9,693;2,998;-6,352;-4,957;-6,461;-6,094;-3,148;26,855;0,000;249,840;Inf;262,000;250,000;-6,010;3,104;0,683;23,812
7646,000;3,513;0,845;-35,209;3,119;9,800;5,589;35,994;4,926;-7,469;-2,713;0,000;38,200;39,000;9,693;2,998;-6,522;-4,949;-6,587;-6,236;-3,148;26,855;0,000;249,840;Inf;262,000;250,000;-5,966;3,111;0,678;23,772
7646,500;3,513;0,845;-35,209;3,119;9,800;5,610;36,060;4,932;-7,398;-2,723;0,000;38,140;38,933;9,693;2,998;-6,158;-4,839;-6,691;-6,203;-3,150;26,863;0,000;251,040;Inf;261,000;250,000;-6,074;3,118;0,710;23,751
7647,000;3,513;0,845;-35,209;3,119;9,800;5,610;36,060;4,932;-7,398;-2,723;0,000;38,100;38,900;9,693;2,998;-6,237;-4,855;-6,664;-6,031;-3,150;26,863;0,000;251,040;Inf;261,000;250,000;-5,973;3,124;0,680;23,728
7647,500;2,715;0,723;-33,550;3,139;9,727;5,610;36,060;4,932;-7,398;-2,723;0,000;38,100;38,900;9,805;3,003;-6,362;-5,044;-6,352;-6,084;-3,150;26,863;0,000;251,040;Inf;260,000;250,000;-5,947;3,130;0,686;23,682
7648,000;2,715;0,723;-33,550;3,139;9,727;5,610;36,060;4,932;-7,398;-2,723;0,000;38,100;38,900;9,805;3,003;-6,485;-5,035;-6,339;-6,075;-3,150;26,863;0,000;251,040;Inf;260,000;250,000;-5,961;3,124;0,686;23,651
7648,500;2,715;0,723;-33,550;3,139;9,727;5,610;36,060;4,932;-7,398;-2,723;0,000;38,100;38,900;9,805;3,003;-6,577;-5,080;-6,368;-6,118;-3,150;26,863;0,000;251,140;Inf;259,000;250,000;-5,984;3,117;0,669;23,648
7649,000;2,715;0,723;-33,550;3,139;9,727;5,610;36,060;4,932;-7,398;-2,723;0,000;38,100;38,900;9,805;3,003;-6,565;-4,973;-6,453;-5,984;-3,150;26,863;0,000;251,140;Inf;259,000;250,000;-6,036;3,110;0,695;23,579
7649,500;2,715;0,723;-33,550;3,139;9,727;5,610;36,060;4,932;-7,398;-2,723;0,000;38,100;38,900;9,805;3,003;-6,130;-4,868;-6,500;-6,047;-3,150;26,863;0,000;249,940;Inf;259,000;250,000;-5,994;3,104;0,681;23,521
7650,000;2,715;0,723;-33,550;3,139;9,727;5,670;36,054;4,949;-7,334;-2,708;0,000;38,131;38,922;9,805;3,003;-5,954;-4,761;-6,555;-6,000;-3,139;26,864;0,000;249,940;Inf;259,000;250,000;-5,886;3,098;0,706;23,435
7650,500;2,715;0,723;-33,550;3,139;9,727;5,670;36,054;4,949;-7,334;-2,708;0,000;38,100;38,900;9,805;3,003;-6,202;-4,742;-6,698;-5,999;-3,139;26,864;0,000;249,640;Inf;259,000;250,000;-5,817;3,091;0,702;23,375
7651,000;3,617;0,818;-35,209;3,023;9,695;5,670;36,054;4,949;-7,334;-2,708;0,000;38,100;38,900;9,810;3,180;-6,369;-4,767;-6,763;-6,120;-3,139;26,864;0,000;249,640;Inf;259,000;250,000;-5,910;3,085;0,686;23,361
7651,500;3,617;0,818;-35,209;3,023;9,695;5,670;36,054;4,949;-7,334;-2,708;0,000;38,100;38,900;9,810;3,180;-6,413;-4,727;-6,922;-6,095;-3,139;26,864;0,000;249,640;Inf;259,000;250,000;-6,005;3,094;0,720;23,336
7652,000;3,617;0,818;-35,209;3,023;9,695;5,670;36,054;4,949;-7,334;-2,708;0,000;38,100;38,900;9,810;3,180;-6,407;-4,694;-6,949;-6,114;-3,139;26,864;0,000;249,640;Inf;259,000;250,000;-6,039;3,102;0,731;23,323
7652,500;3,617;0,818;-35,209;3,023;9,695;5,670;36,054;4,949;-7,334;-2,708;0,000;38,100;38,900;9,810;3,180;-6,309;-4,696;-6,925;-6,038;-3,139;26,864;0,000;247,740;Inf;260,000;250,000;-6,041;3,111;0,742;23,326
7653,000;3,617;0,818;-35,209;3,023;9,695;5,699;36,091;4,920;-7,297;-2,701;0,000;38,112;38,929;9,810;3,180;-6,423;-4,813;-6,666;-5,944;-3,149;26,857;0,000;247,740;Inf;260,000;250,000;-5,992;3,119;0,734;23,333
7653,500;3,617;0,818;-35,209;3,023;9,695;5,699;36,091;4,920;-7,297;-2,701;0,000;38,100;38,900;9,810;3,180;-6,541;-4,883;-6,625;-5,950;-3,149;26,857;0,000;247,240;Inf;261,000;250,000;-5,962;3,127;0,754;23,326
7654,000;3,288;0,796;-35,209;3,180;9,794;5,699;36,091;4,920;-7,297;-2,701;0,000;38,100;38,900;9,744;3,089;-6,633;-4,861;-6,678;-6,175;-3,149;26,857;0,000;247,240;Inf;261,000;250,000;-6,000;3,135;0,763;23,263
7654,500;3,288;0,796;-35,209;3,180;9,794;5,699;36,091;4,920;-7,297;-2,701;0,000;38,100;38,900;9,744;3,089;-6,723;-4,753;-7,014;-6,176;-3,149;26,857;0,000;247,240;Inf;262,000;250,000;-6,087;3,138;0,763;23,237
7655,000;3,288;0,796;-35,209;3,180;9,794;5,699;36,091;4,920;-7,297;-2,701;0,000;38,100;38,900;9,744;3,089;-6,678;-4,739;-7,076;-6,204;-3,149;26,857;0,000;247,240;Inf;262,000;250,000;-6,166;3,140;0,765;23,213
7655,500;3,288;0,796;-35,209;3,180;9,794;5,699;36,091;4,920;-7,297;-2,701;0,000;38,100;38,900;9,744;3,089;-6,641;-4,861;-6,932;-6,242;-3,149;26,857;0,000;248,840;Inf;263,000;250,000;-6,174;3,143;0,744;23,171
7656,000;3,288;0,796;-35,209;3,180;9,794;5,699;36,091;4,920;-7,297;-2,701;0,000;38,100;38,900;9,744;3,089;-6,578;-4,801;-6,940;-6,050;-3,149;26,857;0,000;248,840;Inf;263,000;250,000;-6,169;3,145;0,761;23,168
7656,500;3,288;0,796;-35,209;3,180;9,794;5,638;36,066;4,933;-7,310;-2,696;0,000;38,095;38,832;9,744;3,089;-6,640;-4,768;-6,946;-6,118;-3,154;26,855;0,000;249,540;Inf;263,000;250,000;-6,092;3,147;0,762;23,166
7657,000;3,288;0,796;-35,209;3,180;9,794;5,638;36,066;4,933;-7,310;-2,696;0,000;38,100;38,800;9,744;3,089;-6,637;-4,922;-6,804;-6,086;-3,154;26,855;0,000;249,540;Inf;263,000;250,000;-6,118;3,150;0,759;23,145
7657,500;2,352;0,628;-33,505;3,196;9,729;5,638;36,066;4,933;-7,310;-2,696;0,000;38,100;38,800;9,982;3,101;-6,715;-5,023;-6,647;-6,318;-3,154;26,855;0,000;250,140;Inf;263,000;250,000;-6,112;3,152;0,740;23,166
7658,000;2,352;0,628;-33,505;3,196;9,729;5,638;36,066;4,933;-7,310;-2,696;0,000;38,100;38,800;9,982;3,101;-6,487;-4,993;-6,615;-6,173;-3,154;26,855;0,000;250,140;Inf;263,000;250,000;-6,176;3,139;0,743;23,196
7658,500;2,352;0,628;-33,505;3,196;9,729;5,638;36,066;4,933;-7,310;-2,696;0,000;38,100;38,800;9,982;3,101;-6,083;-4,890;-6,580;-6,187;-3,154;26,855;0,000;252,240;Inf;262,000;250,000;-6,067;3,126;0,743;23,244
7659,000;2,352;0,628;-33,505;3,196;9,729;5,638;36,066;4,933;-7,310;-2,696;0,000;38,100;38,800;9,982;3,101;-6,267;-4,791;-6,768;-6,153;-3,154;26,855;0,000;252,240;Inf;262,000;250,000;-5,935;3,113;0,720;23,287
7659,500;2,352;0,628;-33,505;3,196;9,729;5,612;36,023;4,919;-7,298;-2,701;0,000;38,079;38,793;9,982;3,101;-6,380;-4,839;-6,825;-6,219;-3,153;26,849;0,000;251,740;Inf;261,000;250,000;-5,995;3,101;0,716;23,263
7660,000;2,352;0,628;-33,505;3,196;9,729;5,612;36,023;4,919;-7,298;-2,701;0,000;38,100;38,800;9,982;3,101;-6,426;-4,941;-6,610;-5,969;-3,153;26,849;0,000;251,740;Inf;261,000;250,000;-6,066;3,088;0,734;23,313
7660,500;2,343;0,680;-33,864;3,198;9,735;5,612;36,023;4,919;-7,298;-2,701;0,000;38,100;38,800;9,860;3,046;-6,557;-4,973;-6,479;-5,916;-3,153;26,849;0,000;251,640;Inf;260,000;250,000;-5,986;3,076;0,732;23,361
7661,000;2,343;0,680;-33,864;3,198;9,735;5,612;36,023;4,919;-7,298;-2,701;0,000;38,100;38,800;9,860;3,046;-6,485;-4,931;-6,456;-5,932;-3,153;26,849;0,000;251,640;Inf;260,000;250,000;-5,981;3,064;0,737;23,394
7661,500;2,343;0,680;-33,864;3,198;9,735;5,612;36,023;4,919;-7,298;-2,701;0,000;38,100;38,800;9,860;3,046;-6,094;-4,837;-6,529;-5,979;-3,153;26,849;0,000;251,940;Inf;259,000;250,000;-5,951;3,053;0,720;23,350
7662,000;2,343;0,680;-33,864;3,198;9,735;5,612;36,023;4,919;-7,298;-2,701;0,000;38,100;38,800;9,860;3,046;-5,934;-4,726;-6,713;-5,929;-3,153;26,849;0,000;251,940;Inf;259,000;250,000;-5,860;3,041;0,747;23,378
7662,500;2,343;0,680;-33,864;3,198;9,735;5,604;36,036;4,934;-7,255;-2,700;0,000;38,059;38,740;9,860;3,046;-6,037;-4,706;-6,782;-6,041;-3,147;26,857;0,000;249,540;Inf;259,000;250,000;-5,825;3,029;0,766;23,475
7663,000;2,343;0,680;-33,864;3,198;9,735;5,604;36,036;4,934;-7,255;-2,700;0,000;38,100;38,700;9,860;3,046;-6,268;-4,774;-6,825;-6,101;-3,147;26,857;0,000;249,540;Inf;259,000;250,000;-5,891;3,018;0,781;23,499
7663,500;2,343;0,680;-33,864;3,198;9,735;5,604;36,036;4,934;-7,255;-2,700;0,000;38,100;38,700;9,860;3,046;-6,221;-4,693;-6,985;-6,037;-3,147;26,857;0,000;249,340;Inf;259,000;250,000;-5,992;3,007;0,782;23,514
