t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7664,000;2,094;0,580;-33,716;3,186;9,683;5,604;36,036;4,934;-7,255;-2,700;0,000;38,100;38,700;9,835;3,081;-6,298;-4,802;-6,788;-5,998;-3,147;26,857;0,000;249,340;Inf;259,000;250,000;-5,984;2,996;0,799;23,541
7664,500;2,094;0,580;-33,716;3,186;9,683;5,604;36,036;4,934;-7,255;-2,700;0,000;38,100;38,700;9,835;3,081;-6,388;-4,816;-6,690;-5,813;-3,147;26,857;0,000;248,540;Inf;260,000;250,000;-5,971;2,981;0,803;23,570
7665,000;2,094;0,580;-33,716;3,186;9,683;5,604;36,036;4,934;-7,255;-2,700;0,000;38,100;38,700;9,835;3,081;-6,433;-4,999;-6,339;-6,121;-3,147;26,857;0,000;248,540;Inf;260,000;250,000;-5,927;2,967;0,792;23,526
7665,500;2,094;0,580;-33,716;3,186;9,683;5,604;36,036;4,934;-7,255;-2,700;0,000;38,100;38,700;9,835;3,081;-6,646;-4,989;-6,415;-6,178;-3,147;26,857;0,000;246,240;Inf;261,000;250,000;-5,973;2,953;0,792;23,580
7666,000;2,094;0,580;-33,716;3,186;9,683;5,566;36,022;4,931;-7,251;-2,701;0,000;38,036;38,769;9,835;3,081;-6,541;-4,893;-6,590;-5,987;-3,147;26,857;0,000;246,240;Inf;261,000;250,000;-6,057;2,939;0,786;23,522
7666,500;2,094;0,580;-33,716;3,186;9,683;5,566;36,022;4,931;-7,251;-2,701;0,000;38,000;38,800;9,835;3,081;-6,006;-4,880;-6,449;-6,016;-3,147;26,857;0,000;246,940;Inf;262,000;250,000;-6,003;2,925;0,778;23,475
7667,000;3,339;0,807;-35,209;3,145;9,810;5,566;36,022;4,931;-7,251;-2,701;0,000;38,000;38,800;9,803;2,992;-6,141;-4,751;-6,654;-6,054;-3,147;26,857;0,000;246,940;Inf;262,000;250,000;-5,838;2,911;0,790;23,475
7667,500;3,339;0,807;-35,209;3,145;9,810;5,566;36,022;4,931;-7,251;-2,701;0,000;38,000;38,800;9,803;2,992;-6,282;-4,644;-6,831;-5,954;-3,147;26,857;0,000;247,440;Inf;263,000;250,000;-5,900;2,918;0,778;23,452
7668,000;3,339;0,807;-35,209;3,145;9,810;5,566;36,022;4,931;-7,251;-2,701;0,000;38,000;38,800;9,803;2,992;-6,348;-4,757;-6,708;-5,846;-3,147;26,857;0,000;247,440;Inf;263,000;250,000;-5,928;2,925;0,780;23,478
7668,500;3,339;0,807;-35,209;3,145;9,810;5,566;36,022;4,931;-7,251;-2,701;0,000;38,000;38,800;9,803;2,992;-6,448;-4,874;-6,517;-5,832;-3,147;26,857;0,000;250,440;Inf;263,000;250,000;-5,915;2,932;0,798;23,534
7669,000;3,339;0,807;-35,209;3,145;9,810;5,640;36,032;4,933;-7,218;-2,699;0,000;38,016;38,703;9,803;2,992;-6,327;-4,873;-6,389;-5,872;-3,133;26,845;0,000;250,440;Inf;263,000;250,000;-5,918;2,938;0,805;23,635
7669,500;3,339;0,807;-35,209;3,145;9,810;5,640;36,032;4,933;-7,218;-2,699;0,000;38,000;38,700;9,803;2,992;-6,162;-4,883;-6,357;-6,106;-3,133;26,845;0,000;250,540;Inf;263,000;250,000;-5,865;2,945;0,809;23,638
7670,000;3,339;0,807;-35,209;3,145;9,810;5,640;36,032;4,933;-7,218;-2,699;0,000;38,000;38,700;9,803;2,992;-6,162;-4,838;-6,488;-6,189;-3,133;26,845;0,000;250,540;Inf;263,000;250,000;-5,877;2,951;0,800;23,633
7670,500;2,945;0,758;-34,344;3,127;9,720;5,640;36,032;4,933;-7,218;-2,699;0,000;38,000;38,700;9,878;3,142;-6,125;-4,772;-6,757;-6,121;-3,133;26,845;0,000;250,140;Inf;263,000;250,000;-5,919;2,958;0,793;23,620
7671,000;2,945;0,758;-34,344;3,127;9,720;5,640;36,032;4,933;-7,218;-2,699;0,000;38,000;38,700;9,878;3,142;-6,485;-4,847;-6,751;-6,250;-3,133;26,845;0,000;250,140;Inf;263,000;250,000;-5,944;2,958;0,812;23,616
7671,500;2,945;0,758;-34,344;3,127;9,720;5,640;36,032;4,933;-7,218;-2,699;0,000;38,000;38,700;9,878;3,142;-6,778;-4,990;-6,605;-6,323;-3,133;26,845;0,000;251,640;Inf;262,000;250,000;-6,083;2,957;0,806;23,618
7672,000;2,945;0,758;-34,344;3,127;9,720;5,640;36,032;4,933;-7,218;-2,699;0,000;38,000;38,700;9,878;3,142;-6,799;-4,979;-6,615;-6,305;-3,133;26,845;0,000;251,640;Inf;262,000;250,000;-6,174;2,957;0,817;23,665
7672,500;2,945;0,758;-34,344;3,127;9,720;5,643;36,048;4,923;-7,177;-2,703;0,000;38,014;38,721;9,878;3,142;-6,691;-4,974;-6,616;-6,166;-3,142;26,852;0,000;251,440;Inf;261,000;250,000;-6,174;2,957;0,788;23,716
7673,000;2,945;0,758;-34,344;3,127;9,720;5,643;36,048;4,923;-7,177;-2,703;0,000;38,000;38,700;9,878;3,142;-6,452;-4,890;-6,687;-6,081;-3,142;26,852;0,000;251,440;Inf;261,000;250,000;-6,112;2,957;0,785;23,781
7673,500;3,147;0,766;-35,209;3,180;9,813;5,643;36,048;4,923;-7,177;-2,703;0,000;38,000;38,700;9,739;3,072;-6,204;-4,802;-6,800;-6,058;-3,142;26,852;0,000;251,440;Inf;260,000;250,000;-6,028;2,957;0,783;23,813
7674,000;3,147;0,766;-35,209;3,180;9,813;5,643;36,048;4,923;-7,177;-2,703;0,000;38,000;38,700;9,739;3,072;-6,282;-4,695;-6,762;-5,829;-3,142;26,852;0,000;251,440;Inf;260,000;250,000;-5,966;2,960;0,778;23,823
7674,500;3,147;0,766;-35,209;3,180;9,813;5,643;36,048;4,923;-7,177;-2,703;0,000;38,000;38,700;9,739;3,072;-6,346;-4,871;-6,508;-5,933;-3,142;26,852;0,000;250,540;Inf;260,000;250,000;-5,892;2,963;0,781;23,841
7675,000;3,147;0,766;-35,209;3,180;9,813;5,643;36,048;4,923;-7,177;-2,703;0,000;38,000;38,700;9,739;3,072;-6,412;-4,856;-6,502;-5,978;-3,142;26,852;0,000;250,540;Inf;260,000;250,000;-5,915;2,966;0,791;23,932
7675,500;3,147;0,766;-35,209;3,180;9,813;5,672;36,026;4,926;-7,163;-2,701;0,000;37,989;38,667;9,739;3,072;-6,411;-4,933;-6,348;-6,048;-3,143;26,846;0,000;249,040;Inf;260,000;250,000;-5,937;2,969;0,778;23,968
7676,000;3,147;0,766;-35,209;3,180;9,813;5,672;36,026;4,926;-7,163;-2,701;0,000;38,000;38,700;9,739;3,072;-6,468;-4,859;-6,542;-6,073;-3,143;26,846;0,000;249,040;Inf;260,000;250,000;-5,935;2,972;0,779;23,989
7676,500;3,147;0,766;-35,209;3,180;9,813;5,672;36,026;4,926;-7,163;-2,701;0,000;38,000;38,700;9,739;3,072;-6,654;-4,878;-6,567;-6,268;-3,143;26,846;0,000;249,340;Inf;260,000;250,000;-5,985;2,975;0,802;23,908
7677,000;3,656;0,818;-35,209;3,155;9,816;5,672;36,026;4,926;-7,163;-2,701;0,000;38,000;38,700;9,742;3,121;-6,742;-4,897;-6,693;-6,223;-3,143;26,846;0,000;249,340;Inf;260,000;250,000;-6,092;2,977;0,807;23,903
7677,500;3,656;0,818;-35,209;3,155;9,816;5,672;36,026;4,926;-7,163;-2,701;0,000;38,000;38,700;9,742;3,121;-6,812;-4,959;-6,687;-6,323;-3,143;26,846;0,000;249,240;Inf;260,000;250,000;-6,138;2,989;0,807;23,864
7678,000;3,656;0,818;-35,209;3,155;9,816;5,672;36,026;4,926;-7,163;-2,701;0,000;38,000;38,700;9,742;3,121;-6,862;-4,854;-6,992;-6,203;-3,143;26,846;0,000;249,240;Inf;260,000;250,000;-6,195;3,000;0,809;23,807
7678,500;3,656;0,818;-35,209;3,155;9,816;5,672;36,026;4,926;-7,163;-2,701;0,000;38,000;38,700;9,742;3,121;-6,884;-4,809;-7,157;-6,345;-3,143;26,846;0,000;248,140;Inf;261,000;250,000;-6,228;3,010;0,783;23,771
7679,000;3,656;0,818;-35,209;3,155;9,816;5,685;36,064;4,927;-7,146;-2,688;0,000;37,969;38,620;9,742;3,121;-6,888;-4,818;-7,234;-6,408;-3,135;26,837;0,000;248,140;Inf;261,000;250,000;-6,299;3,021;0,803;23,732
7679,500;3,656;0,818;-35,209;3,155;9,816;5,685;36,064;4,927;-7,146;-2,688;0,000;38,000;38,600;9,742;3,121;-6,803;-4,858;-7,245;-6,376;-3,135;26,837;0,000;247,840;Inf;262,000;250,000;-6,337;3,031;0,799;23,725
7680,000;2,362;0,619;-33,832;3,193;9,753;5,685;36,064;4,927;-7,146;-2,688;0,000;38,000;38,600;9,816;3,081;-6,610;-4,815;-7,244;-6,216;-3,135;26,837;0,000;247,840;Inf;262,000;250,000;-6,321;3,042;0,768;23,619
7680,500;2,362;0,619;-33,832;3,193;9,753;5,685;36,064;4,927;-7,146;-2,688;0,000;38,000;38,600;9,816;3,081;-6,426;-4,799;-7,050;-5,964;-3,135;26,837;0,000;248,240;Inf;263,000;250,000;-6,221;3,030;0,769;23,616
7681,000;2,362;0,619;-33,832;3,193;9,753;5,685;36,064;4,927;-7,146;-2,688;0,000;38,000;38,600;9,816;3,081;-6,555;-4,990;-6,682;-6,014;-3,135;26,837;0,000;248,240;Inf;263,000;250,000;-6,060;3,019;0,764;23,605
7681,500;2,362;0,619;-33,832;3,193;9,753;5,685;36,064;4,927;-7,146;-2,688;0,000;38,000;38,600;9,816;3,081;-6,633;-4,913;-6,698;-5,962;-3,135;26,837;0,000;249,640;Inf;263,000;250,000;-6,060;3,009;0,763;23,605
7682,000;2,362;0,619;-33,832;3,193;9,753;5,638;36,009;4,898;-7,171;-2,699;0,000;37,943;38,586;9,816;3,081;-6,259;-4,837;-6,724;-5,972;-3,150;26,826;0,000;249,640;Inf;263,000;250,000;-6,051;2,998;0,762;23,592
7682,500;2,362;0,619;-33,832;3,193;9,753;5,638;36,009;4,898;-7,171;-2,699;0,000;37,900;38,600;9,816;3,081;-6,003;-4,716;-6,796;-5,931;-3,150;26,826;0,000;249,640;Inf;263,000;250,000;-5,948;2,988;0,752;23,588
7683,000;3,184;0,858;-33,020;3,061;9,626;5,638;36,009;4,898;-7,171;-2,699;0,000;37,900;38,600;9,931;3,076;-6,060;-4,687;-6,744;-5,839;-3,150;26,826;0,000;249,640;Inf;263,000;250,000;-5,861;2,977;0,771;23,585
7683,500;3,184;0,858;-33,020;3,061;9,626;5,638;36,009;4,898;-7,171;-2,699;0,000;37,900;38,600;9,931;3,076;-6,278;-4,753;-6,673;-5,858;-3,150;26,826;0,000;249,640;Inf;263,000;250,000;-5,833;2,981;0,771;23,674
7684,000;3,184;0,858;-33,020;3,061;9,626;5,638;36,009;4,898;-7,171;-2,699;0,000;37,900;38,600;9,931;3,076;-6,517;-4,797;-6,676;-5,996;-3,150;26,826;0,000;249,640;Inf;263,000;250,000;-5,890;2,984;0,792;23,694
7684,500;3,184;0,858;-33,020;3,061;9,626;5,638;36,009;4,898;-7,171;-2,699;0,000;37,900;38,600;9,931;3,076;-6,627;-4,694;-6,874;-6,206;-3,150;26,826;0,000;251,040;Inf;262,000;250,000;-5,996;2,987;0,814;23,696
7685,000;3,184;0,858;-33,020;3,061;9,626;5,638;36,009;4,898;-7,171;-2,699;0,000;37,900;38,600;9,931;3,076;-6,863;-4,820;-7,083;-6,342;-3,150;26,826;0,000;251,040;Inf;262,000;250,000;-6,100;2,991;0,826;23,705
7685,500;3,184;0,858;-33,020;3,061;9,626;5,641;36,017;4,891;-7,131;-2,703;0,000;37,927;38,578;9,931;3,076;-6,926;-4,800;-7,233;-6,372;-3,143;26,820;0,000;251,040;Inf;261,000;250,000;-6,277;2,994;0,807;23,693
7686,000;3,184;0,858;-33,020;3,061;9,626;5,641;36,017;4,891;-7,131;-2,703;0,000;37,900;38,600;9,931;3,076;-7,127;-4,876;-7,281;-6,447;-3,143;26,820;0,000;251,040;Inf;261,000;250,000;-6,333;2,997;0,803;23,649
7686,500;2,199;0,554;-34,716;3,185;9,838;5,641;36,017;4,891;-7,131;-2,703;0,000;37,900;38,600;9,807;3,077;-7,148;-4,969;-7,182;-6,488;-3,143;26,820;0,000;251,540;Inf;260,000;250,000;-6,433;3,000;0,808;23,590
7687,000;2,199;0,554;-34,716;3,185;9,838;5,641;36,017;4,891;-7,131;-2,703;0,000;37,900;38,600;9,807;3,077;-6,921;-5,003;-7,023;-6,452;-3,143;26,820;0,000;251,540;Inf;260,000;250,000;-6,447;2,987;0,775;23,522
7687,500;2,199;0,554;-34,716;3,185;9,838;5,641;36,017;4,891;-7,131;-2,703;0,000;37,900;38,600;9,807;3,077;-6,632;-4,961;-6,933;-6,292;-3,143;26,820;0,000;249,340;Inf;260,000;250,000;-6,350;2,974;0,747;23,567
7688,000;2,199;0,554;-34,716;3,185;9,838;5,641;36,017;4,891;-7,131;-2,703;0,000;37,900;38,600;9,807;3,077;-6,539;-4,934;-6,931;-6,320;-3,143;26,820;0,000;249,340;Inf;260,000;250,000;-6,205;2,961;0,738;23,548
7688,500;2,199;0,554;-34,716;3,185;9,838;5,603;36,020;4,868;-7,109;-2,699;0,000;37,915;38,578;9,807;3,077;-6,643;-4,953;-6,877;-6,067;-3,136;26,828;0,000;249,440;Inf;260,000;250,000;-6,181;2,949;0,715;23,476
7689,000;2,199;0,554;-34,716;3,185;9,838;5,603;36,020;4,868;-7,109;-2,699;0,000;37,900;38,600;9,807;3,077;-6,643;-5,019;-6,639;-5,990;-3,136;26,828;0,000;249,440;Inf;260,000;250,000;-6,135;2,936;0,712;23,457
7689,500;3,329;0,771;-35,209;3,124;9,795;5,603;36,020;4,868;-7,109;-2,699;0,000;37,900;38,600;9,779;3,163;-6,550;-5,001;-6,579;-6,045;-3,136;26,828;0,000;249,640;Inf;260,000;250,000;-6,073;2,924;0,716;23,435
7690,000;3,329;0,771;-35,209;3,124;9,795;5,603;36,020;4,868;-7,109;-2,699;0,000;37,900;38,600;9,779;3,163;-6,312;-4,905;-6,640;-6,001;-3,136;26,828;0,000;249,640;Inf;260,000;250,000;-6,044;2,931;0,706;23,432
7690,500;3,329;0,771;-35,209;3,124;9,795;5,603;36,020;4,868;-7,109;-2,699;0,000;37,900;38,600;9,779;3,163;-6,130;-4,828;-6,743;-6,037;-3,136;26,828;0,000;249,540;Inf;260,000;250,000;-5,964;2,937;0,740;23,447
7691,000;3,329;0,771;-35,209;3,124;9,795;5,603;36,020;4,868;-7,109;-2,699;0,000;37,900;38,600;9,779;3,163;-6,080;-4,794;-6,804;-6,027;-3,136;26,828;0,000;249,540;Inf;260,000;250,000;-5,934;2,944;0,736;23,555
7691,500;3,329;0,771;-35,209;3,124;9,795;5,603;36,020;4,868;-7,109;-2,699;0,000;37,900;38,600;9,779;3,163;-6,208;-4,674;-6,849;-5,787;-3,136;26,828;0,000;248,940;Inf;261,000;250,000;-5,926;2,950;0,763;23,595
7692,000;3,329;0,771;-35,209;3,124;9,795;5,611;35,999;4,903;-7,094;-2,694;0,000;37,900;38,573;9,779;3,163;-6,558;-4,883;-6,644;-6,119;-3,146;26,825;0,000;248,940;Inf;261,000;250,000;-5,879;2,956;0,761;23,618
7692,500;3,329;0,771;-35,209;3,124;9,795;5,611;35,999;4,903;-7,094;-2,694;0,000;37,900;38,600;9,779;3,163;-6,660;-4,833;-6,804;-6,169;-3,146;26,825;0,000;249,140;Inf;261,000;250,000;-6,051;2,963;0,781;23,681
7693,000;2,516;0,627;-35,144;3,157;9,677;5,611;35,999;4,903;-7,094;-2,694;0,000;37,900;38,600;9,833;3,185;-6,681;-4,752;-6,979;-6,192;-3,146;26,825;0,000;249,140;Inf;261,000;250,000;-6,117;2,969;0,783;23,727
7693,500;2,516;0,627;-35,144;3,157;9,677;5,611;35,999;4,903;-7,094;-2,694;0,000;37,900;38,600;9,833;3,185;-6,698;-4,787;-7,001;-6,174;-3,146;26,825;0,000;248,740;Inf;262,000;250,000;-6,151;2,961;0,782;23,670
7694,000;2,516;0,627;-35,144;3,157;9,677;5,611;35,999;4,903;-7,094;-2,694;0,000;37,900;38,600;9,833;3,185;-6,688;-4,800;-6,992;-6,192;-3,146;26,825;0,000;248,740;Inf;262,000;250,000;-6,165;2,954;0,788;23,633
7694,500;2,516;0,627;-35,144;3,157;9,677;5,611;35,999;4,903;-7,094;-2,694;0,000;37,900;38,600;9,833;3,185;-6,702;-4,867;-6,871;-6,007;-3,146;26,825;0,000;249,440;Inf;262,000;250,000;-6,168;2,947;0,762;23,535
7695,000;2,516;0,627;-35,144;3,157;9,677;5,594;36,031;4,883;-7,053;-2,702;0,000;37,889;38,572;9,833;3,185;-6,681;-4,985;-6,606;-6,066;-3,138;26,822;0,000;249,440;Inf;262,000;250,000;-6,112;2,940;0,777;23,516
7695,500;2,516;0,627;-35,144;3,157;9,677;5,594;36,031;4,883;-7,053;-2,702;0,000;37,900;38,600;9,833;3,185;-6,365;-4,920;-6,623;-6,145;-3,138;26,822;0,000;249,740;Inf;262,000;250,000;-6,085;2,933;0,751;23,538
7696,000;2,922;0,765;-33,128;3,177;9,680;5,594;36,031;4,883;-7,053;-2,702;0,000;37,900;38,600;10,027;3,048;-6,536;-5,073;-6,271;-6,388;-3,138;26,822;0,000;249,740;Inf;262,000;250,000;-6,013;2,926;0,762;23,493
7696,500;2,922;0,765;-33,128;3,177;9,680;5,594;36,031;4,883;-7,053;-2,702;0,000;37,900;38,600;10,027;3,048;-6,558;-4,892;-6,606;-6,220;-3,138;26,822;0,000;249,140;Inf;262,000;250,000;-6,067;2,926;0,769;23,459
7697,000;2,922;0,765;-33,128;3,177;9,680;5,594;36,031;4,883;-7,053;-2,702;0,000;37,900;38,600;10,027;3,048;-6,480;-5,041;-6,387;-6,190;-3,138;26,822;0,000;249,140;Inf;262,000;250,000;-6,069;2,926;0,753;23,419
7697,500;2,922;0,765;-33,128;3,177;9,680;5,594;36,031;4,883;-7,053;-2,702;0,000;37,900;38,600;10,027;3,048;-6,199;-4,896;-6,564;-6,081;-3,138;26,822;0,000;249,940;Inf;262,000;250,000;-6,025;2,926;0,736;23,433
7698,000;2,922;0,765;-33,128;3,177;9,680;5,598;35,999;4,909;-7,045;-2,694;0,000;37,878;38,518;10,027;3,048;-6,056;-4,815;-6,687;-6,131;-3,129;26,818;0,000;249,940;Inf;262,000;250,000;-5,935;2,926;0,744;23,390
7698,500;2,922;0,765;-33,128;3,177;9,680;5,598;35,999;4,909;-7,045;-2,694;0,000;37,900;38,500;10,027;3,048;-6,166;-4,784;-6,780;-6,112;-3,129;26,818;0,000;249,940;Inf;262,000;250,000;-5,922;2,926;0,732;23,380
7699,000;2,922;0,765;-33,128;3,177;9,680;5,598;35,999;4,909;-7,045;-2,694;0,000;37,900;38,500;10,027;3,048;-6,264;-4,806;-6,876;-6,156;-3,129;26,818;0,000;249,940;Inf;262,000;250,000;-5,960;2,925;0,768;23,388
7699,500;2,704;0,672;-34,765;3,069;9,730;5,598;35,999;4,909;-7,045;-2,694;0,000;37,900;38,500;9,865;3,180;-6,287;-4,813;-6,827;-6,243;-3,129;26,818;0,000;250,540;Inf;262,000;250,000;-6,025;2,925;0,757;23,459
7700,000;2,704;0,672;-34,765;3,069;9,730;5,598;35,999;4,909;-7,045;-2,694;0,000;37,900;38,500;9,865;3,180;-6,509;-4,835;-6,776;-6,313;-3,129;26,818;0,000;250,540;Inf;262,000;250,000;-6,043;2,922;0,766;23,464
7700,500;2,704;0,672;-34,765;3,069;9,730;5,598;35,999;4,909;-7,045;-2,694;0,000;37,900;38,500;9,865;3,180;-6,521;-4,855;-6,888;-6,316;-3,129;26,818;0,000;250,340;Inf;262,000;250,000;-6,108;2,918;0,770;23,480
7701,000;2,704;0,672;-34,765;3,069;9,730;5,598;35,999;4,909;-7,045;-2,694;0,000;37,900;38,500;9,865;3,180;-6,458;-4,833;-6,917;-6,285;-3,129;26,818;0,000;250,340;Inf;262,000;250,000;-6,145;2,915;0,760;23,514
7701,500;2,704;0,672;-34,765;3,069;9,730;5,576;36,025;4,915;-7,012;-2,689;0,000;37,867;38,515;9,865;3,180;-6,562;-4,976;-6,712;-6,349;-3,140;26,817;0,000;250,040;Inf;262,000;250,000;-6,123;2,911;0,757;23,467
7702,000;2,704;0,672;-34,765;3,069;9,730;5,576;36,025;4,915;-7,012;-2,689;0,000;37,900;38,500;9,865;3,180;-6,524;-5,025;-6,603;-6,424;-3,140;26,817;0,000;250,040;Inf;262,000;250,000;-6,150;2,908;0,737;23,429
7702,500;2,316;0,609;-34,020;3,144;9,781;5,576;36,025;4,915;-7,012;-2,689;0,000;37,900;38,500;9,873;2,986;-6,249;-4,965;-6,597;-6,169;-3,140;26,817;0,000;250,140;Inf;262,000;250,000;-6,144;2,905;0,718;23,396
7703,000;2,316;0,609;-34,020;3,144;9,781;5,576;36,025;4,915;-7,012;-2,689;0,000;37,900;38,500;9,873;2,986;-6,167;-4,868;-6,661;-6,075;-3,140;26,817;0,000;250,140;Inf;262,000;250,000;-5,995;2,895;0,743;23,353
7703,500;2,316;0,609;-34,020;3,144;9,781;5,576;36,025;4,915;-7,012;-2,689;0,000;37,900;38,500;9,873;2,986;-6,091;-4,869;-6,578;-6,002;-3,140;26,817;0,000;250,040;Inf;262,000;250,000;-5,943;2,885;0,731;23,294
7704,000;2,316;0,609;-34,020;3,144;9,781;5,576;36,025;4,915;-7,012;-2,689;0,000;37,900;38,500;9,873;2,986;-6,350;-4,841;-6,621;-6,056;-3,140;26,817;0,000;250,040;Inf;262,000;250,000;-5,885;2,876;0,729;23,277
7704,500;2,316;0,609;-34,020;3,144;9,781;5,598;35,996;4,889;-6,985;-2,698;0,000;37,849;38,498;9,873;2,986;-6,403;-4,918;-6,504;-6,156;-3,139;26,806;0,000;250,140;Inf;262,000;250,000;-5,967;2,867;0,734;23,268
7705,000;2,316;0,609;-34,020;3,144;9,781;5,598;35,996;4,889;-6,985;-2,698;0,000;37,800;38,500;9,873;2,986;-6,515;-4,898;-6,506;-5,927;-3,139;26,806;0,000;250,140;Inf;262,000;250,000;-5,995;2,858;0,733;23,305
7705,500;2,316;0,609;-34,020;3,144;9,781;5,598;35,996;4,889;-6,985;-2,698;0,000;37,800;38,500;9,873;2,986;-6,498;-4,993;-6,346;-6,012;-3,139;26,806;0,000;249,940;Inf;262,000;250,000;-5,961;2,849;0,737;23,328
7706,000;3,315;0,850;-34,200;3,104;9,747;5,598;35,996;4,889;-6,985;-2,698;0,000;37,800;38,500;9,933;3,127;-5,906;-4,735;-6,632;-5,956;-3,139;26,806;0,000;249,940;Inf;262,000;250,000;-5,962;2,840;0,762;23,345
7706,500;3,315;0,850;-34,200;3,104;9,747;5,598;35,996;4,889;-6,985;-2,698;0,000;37,800;38,500;9,933;3,127;-6,069;-4,631;-6,771;-5,905;-3,139;26,806;0,000;250,040;Inf;262,000;250,000;-5,807;2,848;0,758;23,341
7707,000;3,315;0,850;-34,200;3,104;9,747;5,598;35,996;4,889;-6,985;-2,698;0,000;37,800;38,500;9,933;3,127;-6,228;-4,643;-6,752;-6,034;-3,139;26,806;0,000;250,040;Inf;262,000;250,000;-5,844;2,856;0,775;23,302
7707,500;3,315;0,850;-34,200;3,104;9,747;5,598;35,996;4,889;-6,985;-2,698;0,000;37,800;38,500;9,933;3,127;-6,259;-4,654;-6,772;-6,085;-3,139;26,806;0,000;250,340;Inf;262,000;250,000;-5,915;2,863;0,781;23,224
7708,000;3,315;0,850;-34,200;3,104;9,747;5,622;36,014;4,892;-6,966;-2,707;0,000;37,841;38,499;9,933;3,127;-6,452;-4,736;-6,832;-6,194;-3,144;26,819;0,000;250,340;Inf;262,000;250,000;-5,943;2,871;0,817;23,161
7708,500;3,315;0,850;-34,200;3,104;9,747;5,622;36,014;4,892;-6,966;-2,707;0,000;37,800;38,500;9,933;3,127;-6,406;-4,710;-6,781;-6,150;-3,144;26,819;0,000;250,240;Inf;262,000;250,000;-6,053;2,878;0,808;23,094
7709,000;2,466;0,634;-33,973;3,184;9,727;5,622;36,014;4,892;-6,966;-2,707;0,000;37,800;38,500;9,857;2,933;-6,467;-4,901;-6,567;-6,040;-3,144;26,819;0,000;250,240;Inf;262,000;250,000;-6,012;2,885;0,800;23,050
7709,500;2,466;0,634;-33,973;3,184;9,727;5,622;36,014;4,892;-6,966;-2,707;0,000;37,800;38,500;9,857;2,933;-6,626;-4,950;-6,523;-5,981;-3,144;26,819;0,000;250,640;Inf;262,000;250,000;-5,994;2,878;0,801;23,044
7710,000;2,466;0,634;-33,973;3,184;9,727;5,622;36,014;4,892;-6,966;-2,707;0,000;37,800;38,500;9,857;2,933;-6,618;-4,934;-6,565;-6,043;-3,144;26,819;0,000;250,640;Inf;262,000;250,000;-6,020;2,871;0,827;23,032
7710,500;2,466;0,634;-33,973;3,184;9,727;5,622;36,014;4,892;-6,966;-2,707;0,000;37,800;38,500;9,857;2,933;-6,521;-4,937;-6,468;-6,028;-3,144;26,819;0,000;250,840;Inf;262,000;250,000;-6,040;2,865;0,807;23,008
7711,000;2,466;0,634;-33,973;3,184;9,727;5,655;36,009;4,868;-6,946;-2,701;0,000;37,837;38,536;9,857;2,933;-6,161;-4,900;-6,423;-6,062;-3,141;26,819;0,000;250,840;Inf;262,000;250,000;-5,989;2,858;0,811;23,003
7711,500;2,466;0,634;-33,973;3,184;9,727;5,655;36,009;4,868;-6,946;-2,701;0,000;37,800;38,500;9,857;2,933;-5,894;-4,800;-6,365;-5,948;-3,141;26,819;0,000;250,040;Inf;262,000;250,000;-5,886;2,852;0,789;22,999
7712,000;2,466;0,634;-33,973;3,184;9,727;5,655;36,009;4,868;-6,946;-2,701;0,000;37,800;38,500;9,857;2,933;-6,104;-4,811;-6,421;-6,036;-3,141;26,819;0,000;250,040;Inf;262,000;250,000;-5,751;2,845;0,801;23,030
7712,500;3,449;0,892;-34,187;3,091;9,714;5,655;36,009;4,868;-6,946;-2,701;0,000;37,800;38,500;9,969;3,145;-6,342;-4,737;-6,649;-6,053;-3,141;26,819;0,000;250,840;Inf;262,000;250,000;-5,843;2,839;0,824;23,061
7713,000;3,449;0,892;-34,187;3,091;9,714;5,655;36,009;4,868;-6,946;-2,701;0,000;37,800;38,500;9,969;3,145;-6,376;-4,763;-6,761;-6,233;-3,141;26,819;0,000;250,840;Inf;262,000;250,000;-5,945;2,849;0,828;23,065
7713,500;3,449;0,892;-34,187;3,091;9,714;5,655;36,009;4,868;-6,946;-2,701;0,000;37,800;38,500;9,969;3,145;-6,411;-4,727;-6,820;-6,253;-3,141;26,819;0,000;250,840;Inf;262,000;250,000;-6,033;2,859;0,816;23,073
7714,000;3,449;0,892;-34,187;3,091;9,714;5,655;36,009;4,868;-6,946;-2,701;0,000;37,800;38,500;9,969;3,145;-6,475;-4,887;-6,657;-6,310;-3,141;26,819;0,000;250,840;Inf;262,000;250,000;-6,053;2,869;0,829;23,090
7714,500;3,449;0,892;-34,187;3,091;9,714;5,637;36,024;4,872;-6,899;-2,711;0,000;37,824;38,498;9,969;3,145;-6,594;-4,847;-6,770;-6,322;-3,148;26,807;0,000;250,640;Inf;262,000;250,000;-6,082;2,878;0,829;23,078
7715,000;3,449;0,892;-34,187;3,091;9,714;5,637;36,024;4,872;-6,899;-2,711;0,000;37,800;38,500;9,969;3,145;-6,836;-4,954;-6,747;-6,352;-3,148;26,807;0,000;250,640;Inf;262,000;250,000;-6,133;2,888;0,831;23,059
7715,500;3,079;0,760;-35,209;3,140;9,743;5,637;36,024;4,872;-6,899;-2,711;0,000;37,800;38,500;9,790;3,190;-6,858;-4,902;-6,797;-6,414;-3,148;26,807;0,000;250,240;Inf;262,000;250,000;-6,222;2,897;0,808;23,059
7716,000;3,079;0,760;-35,209;3,140;9,743;5,637;36,024;4,872;-6,899;-2,711;0,000;37,800;38,500;9,790;3,190;-6,908;-5,031;-6,662;-6,338;-3,148;26,807;0,000;250,240;Inf;262,000;250,000;-6,242;2,900;0,782;23,055
7716,500;3,079;0,760;-35,209;3,140;9,743;5,637;36,024;4,872;-6,899;-2,711;0,000;37,800;38,500;9,790;3,190;-6,751;-4,972;-6,728;-6,200;-3,148;26,807;0,000;249,940;Inf;262,000;250,000;-6,235;2,903;0,783;23,049
7717,000;3,079;0,760;-35,209;3,140;9,743;5,637;36,024;4,872;-6,899;-2,711;0,000;37,800;38,500;9,790;3,190;-6,708;-4,863;-6,758;-5,970;-3,148;26,807;0,000;249,940;Inf;262,000;250,000;-6,163;2,906;0,789;23,047
7717,500;3,079;0,760;-35,209;3,140;9,743;5,648;36,012;4,874;-6,889;-2,715;0,000;37,815;38,500;9,790;3,190;-6,642;-4,893;-6,731;-6,055;-3,148;26,803;0,000;250,740;Inf;262,000;250,000;-6,075;2,909;0,784;23,071
7718,000;3,079;0,760;-35,209;3,140;9,743;5,648;36,012;4,874;-6,889;-2,715;0,000;37,800;38,500;9,790;3,190;-6,626;-4,882;-6,653;-5,954;-3,148;26,803;0,000;250,740;Inf;262,000;250,000;-6,080;2,911;0,775;23,095
7718,500;3,079;0,760;-35,209;3,140;9,743;5,648;36,012;4,874;-6,889;-2,715;0,000;37,800;38,500;9,790;3,190;-6,464;-4,967;-6,480;-5,991;-3,148;26,803;0,000;251,040;Inf;261,000;250,000;-6,029;2,914;0,787;23,088
7719,000;2,918;0,793;-34,024;3,208;9,701;5,648;36,012;4,874;-6,889;-2,715;0,000;37,800;38,500;9,846;2,995;-6,078;-4,934;-6,382;-6,075;-3,148;26,803;0,000;251,040;Inf;261,000;250,000;-5,976;2,917;0,785;23,059
7719,500;2,918;0,793;-34,024;3,208;9,701;5,648;36,012;4,874;-6,889;-2,715;0,000;37,800;38,500;9,846;2,995;-6,028;-4,767;-6,546;-6,032;-3,148;26,803;0,000;250,740;Inf;261,000;250,000;-5,867;2,917;0,806;23,077
7720,000;2,918;0,793;-34,024;3,208;9,701;5,648;36,012;4,874;-6,889;-2,715;0,000;37,800;38,500;9,846;2,995;-6,253;-4,728;-6,624;-5,990;-3,148;26,803;0,000;250,740;Inf;261,000;250,000;-5,843;2,917;0,811;23,069
7720,500;2,918;0,793;-34,024;3,208;9,701;5,648;36,012;4,874;-6,889;-2,715;0,000;37,800;38,500;9,846;2,995;-6,485;-4,662;-6,955;-6,152;-3,148;26,803;0,000;250,440;Inf;261,000;250,000;-5,899;2,917;0,802;23,079
7721,000;2,918;0,793;-34,024;3,208;9,701;5,589;36,000;4,874;-6,866;-2,708;0,000;37,811;38,559;9,846;2,995;-6,471;-4,655;-7,020;-6,150;-3,141;26,801;0,000;250,440;Inf;261,000;250,000;-6,064;2,917;0,809;23,119
7721,500;2,918;0,793;-34,024;3,208;9,701;5,589;36,000;4,874;-6,866;-2,708;0,000;37,800;38,600;9,846;2,995;-6,527;-4,759;-6,920;-6,253;-3,141;26,801;0,000;250,640;Inf;261,000;250,000;-6,074;2,917;0,834;23,131
7722,000;2,364;0,583;-35,019;3,160;9,847;5,589;36,000;4,874;-6,866;-2,708;0,000;37,800;38,600;9,827;3,091;-6,855;-4,845;-6,884;-6,322;-3,141;26,801;0,000;250,640;Inf;261,000;250,000;-6,115;2,917;0,846;23,205
7722,500;2,364;0,583;-35,019;3,160;9,847;5,589;36,000;4,874;-6,866;-2,708;0,000;37,800;38,600;9,827;3,091;-6,787;-4,924;-6,826;-6,267;-3,141;26,801;0,000;251,040;Inf;260,000;250,000;-6,227;2,899;0,840;23,205
7723,000;2,364;0,583;-35,019;3,160;9,847;5,589;36,000;4,874;-6,866;-2,708;0,000;37,800;38,600;9,827;3,091;-6,513;-4,878;-6,773;-6,225;-3,141;26,801;0,000;251,040;Inf;260,000;250,000;-6,201;2,899;0,837;23,254
7723,500;2,364;0,583;-35,019;3,160;9,847;5,589;36,000;4,874;-6,866;-2,708;0,000;37,800;38,600;9,827;3,091;-6,547;-4,995;-6,553;-6,221;-3,141;26,801;0,000;249,940;Inf;260,000;250,000;-6,097;2,890;0,834;23,308
7724,000;2,364;0,583;-35,019;3,160;9,847;5,597;36,028;4,856;-6,834;-2,693;0,000;37,820;38,566;9,827;3,091;-6,346;-4,831;-6,788;-6,187;-3,126;26,807;0,000;249,940;Inf;260,000;250,000;-6,079;2,882;0,811;23,371
7724,500;2,364;0,583;-35,019;3,160;9,847;5,597;36,028;4,856;-6,834;-2,693;0,000;37,800;38,600;9,827;3,091;-6,408;-4,806;-6,855;-6,163;-3,126;26,807;0,000;249,540;Inf;260,000;250,000;-6,038;2,873;0,822;23,338
7725,000;2,448;0,656;-33,513;3,130;9,661;5,597;36,028;4,856;-6,834;-2,693;0,000;37,800;38,600;10,036;3,079;-6,264;-4,836;-6,703;-6,085;-3,126;26,807;0,000;249,540;Inf;260,000;250,000;-6,058;2,865;0,821;23,296
7725,500;2,448;0,656;-33,513;3,130;9,661;5,597;36,028;4,856;-6,834;-2,693;0,000;37,800;38,600;10,036;3,079;-6,059;-4,798;-6,562;-6,049;-3,126;26,807;0,000;249,640;Inf;260,000;250,000;-5,972;2,858;0,803;23,281
7726,000;2,448;0,656;-33,513;3,130;9,661;5,597;36,028;4,856;-6,834;-2,693;0,000;37,800;38,600;10,036;3,079;-6,214;-4,801;-6,567;-6,063;-3,126;26,807;0,000;249,640;Inf;260,000;250,000;-5,867;2,851;0,796;23,285
7726,500;2,448;0,656;-33,513;3,130;9,661;5,597;36,028;4,856;-6,834;-2,693;0,000;37,800;38,600;10,036;3,079;-6,322;-4,845;-6,460;-6,142;-3,126;26,807;0,000;248,240;Inf;261,000;250,000;-5,911;2,845;0,816;23,263
7727,000;2,448;0,656;-33,513;3,130;9,661;5,597;36,028;4,856;-6,834;-2,693;0,000;37,800;38,600;10,036;3,079;-6,416;-4,927;-6,373;-6,034;-3,126;26,807;0,000;248,240;Inf;261,000;250,000;-5,942;2,838;0,821;23,229
7727,500;2,448;0,656;-33,513;3,130;9,661;5,610;36,000;4,849;-6,819;-2,685;0,000;37,815;38,513;10,036;3,079;-6,459;-4,821;-6,465;-6,058;-3,132;26,804;0,000;248,840;Inf;262,000;250,000;-5,937;2,832;0,814;23,248
7728,000;2,448;0,656;-33,513;3,130;9,661;5,610;36,000;4,849;-6,819;-2,685;0,000;37,800;38,500;10,036;3,079;-6,299;-4,826;-6,470;-5,981;-3,132;26,804;0,000;248,840;Inf;262,000;250,000;-5,951;2,825;0,828;23,242
7728,500;2,685;0,758;-34,070;3,151;9,753;5,610;36,000;4,849;-6,819;-2,685;0,000;37,800;38,500;9,865;3,138;-6,019;-4,718;-6,625;-5,916;-3,132;26,804;0,000;248,640;Inf;263,000;250,000;-5,894;2,819;0,835;23,174
7729,000;2,685;0,758;-34,070;3,151;9,753;5,610;36,000;4,849;-6,819;-2,685;0,000;37,800;38,500;9,865;3,138;-5,981;-4,778;-6,532;-6,088;-3,132;26,804;0,000;248,640;Inf;263,000;250,000;-5,819;2,817;0,857;23,124
7729,500;2,685;0,758;-34,070;3,151;9,753;5,610;36,000;4,849;-6,819;-2,685;0,000;37,800;38,500;9,865;3,138;-6,111;-4,755;-6,664;-6,075;-3,132;26,804;0,000;250,440;Inf;263,000;250,000;-5,845;2,815;0,878;23,201
7730,000;2,685;0,758;-34,070;3,151;9,753;5,610;36,000;4,849;-6,819;-2,685;0,000;37,800;38,500;9,865;3,138;-6,358;-4,751;-6,786;-6,085;-3,132;26,804;0,000;250,440;Inf;263,000;250,000;-5,901;2,813;0,870;23,212
7730,500;2,685;0,758;-34,070;3,151;9,753;5,581;36,028;4,877;-6,816;-2,706;0,000;37,810;38,507;9,865;3,138;-6,269;-4,734;-6,833;-6,095;-3,137;26,803;0,000;250,040;Inf;263,000;250,000;-5,995;2,811;0,868;23,246
7731,000;2,685;0,758;-34,070;3,151;9,753;5,581;36,028;4,877;-6,816;-2,706;0,000;37,800;38,500;9,865;3,138;-6,357;-4,718;-6,658;-5,842;-3,137;26,803;0,000;250,040;Inf;263,000;250,000;-5,983;2,809;0,880;23,289
7731,500;2,865;0,756;-34,060;3,144;9,776;5,581;36,028;4,877;-6,816;-2,706;0,000;37,800;38,500;9,825;3,044;-6,426;-4,827;-6,455;-5,918;-3,137;26,803;0,000;250,340;Inf;263,000;250,000;-5,894;2,807;0,863;23,294
7732,000;2,865;0,756;-34,060;3,144;9,776;5,581;36,028;4,877;-6,816;-2,706;0,000;37,800;38,500;9,825;3,044;-6,493;-4,905;-6,431;-5,950;-3,137;26,803;0,000;250,340;Inf;263,000;250,000;-5,907;2,807;0,870;23,326
7732,500;2,865;0,756;-34,060;3,144;9,776;5,581;36,028;4,877;-6,816;-2,706;0,000;37,800;38,500;9,825;3,044;-6,393;-4,874;-6,469;-6,056;-3,137;26,803;0,000;250,240;Inf;263,000;250,000;-5,945;2,808;0,886;23,364
7733,000;2,865;0,756;-34,060;3,144;9,776;5,581;36,028;4,877;-6,816;-2,706;0,000;37,800;38,500;9,825;3,044;-6,058;-4,752;-6,571;-5,971;-3,137;26,803;0,000;250,240;Inf;263,000;250,000;-5,948;2,809;0,883;23,264
7733,500;2,865;0,756;-34,060;3,144;9,776;5,581;36,028;4,877;-6,816;-2,706;0,000;37,800;38,500;9,825;3,044;-5,959;-4,634;-6,727;-5,850;-3,137;26,803;0,000;251,340;Inf;262,000;250,000;-5,838;2,810;0,906;23,187
7734,000;2,865;0,756;-34,060;3,144;9,776;5,567;36,013;4,888;-6,792;-2,676;0,000;37,813;38,530;9,825;3,044;-6,106;-4,683;-6,622;-5,708;-3,150;26,804;0,000;251,340;Inf;262,000;250,000;-5,792;2,811;0,881;23,173
7734,500;2,865;0,756;-34,060;3,144;9,776;5,567;36,013;4,888;-6,792;-2,676;0,000;37,800;38,500;9,825;3,044;-6,185;-4,884;-6,170;-5,829;-3,150;26,804;0,000;251,340;Inf;261,000;250,000;-5,780;2,812;0,913;23,199
7735,000;2,825;0,704;-34,318;3,149;9,800;5,567;36,013;4,888;-6,792;-2,676;0,000;37,800;38,500;9,851;3,025;-6,028;-4,825;-6,207;-5,995;-3,150;26,804;0,000;251,340;Inf;261,000;250,000;-5,767;2,813;0,905;23,241
7735,500;2,825;0,704;-34,318;3,149;9,800;5,567;36,013;4,888;-6,792;-2,676;0,000;37,800;38,500;9,851;3,025;-6,272;-4,791;-6,379;-5,965;-3,150;26,804;0,000;250,540;Inf;261,000;250,000;-5,764;2,813;0,906;23,229
7736,000;2,825;0,704;-34,318;3,149;9,800;5,567;36,013;4,888;-6,792;-2,676;0,000;37,800;38,500;9,851;3,025;-6,148;-4,756;-6,439;-6,026;-3,150;26,804;0,000;250,540;Inf;261,000;250,000;-5,852;2,813;0,910;23,233
7736,500;2,825;0,704;-34,318;3,149;9,800;5,567;36,013;4,888;-6,792;-2,676;0,000;37,800;38,500;9,851;3,025;-6,069;-4,640;-6,579;-6,021;-3,150;26,804;0,000;248,840;Inf;262,000;250,000;-5,842;2,813;0,936;23,245
7737,000;2,825;0,704;-34,318;3,149;9,800;5,578;36,003;4,844;-6,750;-2,701;0,000;37,813;38,580;9,851;3,025;-6,101;-4,672;-6,471;-5,866;-3,151;26,799;0,000;248,840;Inf;262,000;250,000;-5,827;2,814;0,929;23,210
7737,500;2,825;0,704;-34,318;3,149;9,800;5,578;36,003;4,844;-6,750;-2,701;0,000;37,800;38,600;9,851;3,025;-6,166;-4,680;-6,399;-5,793;-3,151;26,799;0,000;249,140;Inf;262,000;250,000;-5,777;2,814;0,934;23,164
7738,000;2,290;0,649;-33,115;3,142;9,696;5,578;36,003;4,844;-6,750;-2,701;0,000;37,800;38,600;9,934;3,095;-6,366;-4,647;-6,687;-5,898;-3,151;26,799;0,000;249,140;Inf;262,000;250,000;-5,759;2,814;0,940;23,098
7738,500;2,290;0,649;-33,115;3,142;9,696;5,578;36,003;4,844;-6,750;-2,701;0,000;37,800;38,600;9,934;3,095;-6,416;-4,517;-6,867;-5,842;-3,151;26,799;0,000;249,440;Inf;262,000;250,000;-5,899;2,805;0,928;23,119
7739,000;2,290;0,649;-33,115;3,142;9,696;5,578;36,003;4,844;-6,750;-2,701;0,000;37,800;38,600;9,934;3,095;-6,436;-4,671;-6,736;-6,027;-3,151;26,799;0,000;249,440;Inf;262,000;250,000;-5,910;2,797;0,957;23,108
7739,500;2,290;0,649;-33,115;3,142;9,696;5,578;36,003;4,844;-6,750;-2,701;0,000;37,800;38,600;9,934;3,095;-6,425;-4,864;-6,319;-6,144;-3,151;26,799;0,000;250,440;Inf;262,000;250,000;-5,967;2,789;0,954;23,067
7740,000;2,290;0,649;-33,115;3,142;9,696;5,634;36,033;4,848;-6,713;-2,684;0,000;37,805;38,565;9,934;3,095;-6,132;-4,815;-6,295;-5,859;-3,143;26,806;0,000;250,440;Inf;262,000;250,000;-5,775;2,772;0,942;23,069
7740,500;2,290;0,649;-33,115;3,142;9,696;5,634;36,033;4,848;-6,713;-2,684;0,000;37,800;38,600;9,934;3,095;-6,260;-4,819;-6,238;-5,988;-3,143;26,806;0,000;250,640;Inf;262,000;250,000;-5,775;2,772;0,937;23,048
7741,000;2,290;0,649;-33,115;3,142;9,696;5,634;36,033;4,848;-6,713;-2,684;0,000;37,800;38,600;9,934;3,095;-6,145;-4,777;-6,258;-5,911;-3,143;26,806;0,000;250,640;Inf;262,000;250,000;-5,826;2,765;0,943;23,033
7741,500;3,348;0,807;-35,209;3,058;9,747;5,634;36,033;4,848;-6,713;-2,684;0,000;37,800;38,600;9,773;3,248;-5,579;-4,639;-6,231;-5,835;-3,143;26,806;0,000;250,340;Inf;262,000;250,000;-5,773;2,757;0,921;23,029
7742,000;3,348;0,807;-35,209;3,058;9,747;5,634;36,033;4,848;-6,713;-2,684;0,000;37,800;38,600;9,773;3,248;-5,659;-4,559;-6,350;-5,716;-3,143;26,806;0,000;250,340;Inf;262,000;250,000;-5,571;2,766;0,932;23,003
7742,500;3,348;0,807;-35,209;3,058;9,747;5,634;36,033;4,848;-6,713;-2,684;0,000;37,800;38,600;9,773;3,248;-5,878;-4,532;-6,395;-5,740;-3,143;26,806;0,000;250,440;Inf;262,000;250,000;-5,571;2,776;0,931;23,020
7743,000;3,348;0,807;-35,209;3,058;9,747;5,634;36,033;4,848;-6,713;-2,684;0,000;37,800;38,600;9,773;3,248;-6,100;-4,670;-6,259;-5,728;-3,143;26,806;0,000;250,440;Inf;262,000;250,000;-5,636;2,785;0,944;23,052
7743,500;3,348;0,807;-35,209;3,058;9,747;5,604;36,004;4,886;-6,683;-2,707;0,000;37,808;38,533;9,773;3,248;-6,303;-4,648;-6,332;-5,817;-3,144;26,810;0,000;250,440;Inf;262,000;250,000;-5,689;2,795;0,950;23,100
7744,000;3,348;0,807;-35,209;3,058;9,747;5,604;36,004;4,886;-6,683;-2,707;0,000;37,800;38,500;9,773;3,248;-6,389;-4,524;-6,647;-5,872;-3,144;26,810;0,000;250,440;Inf;262,000;250,000;-5,775;2,804;0,999;23,145
7744,500;3,109;0,746;-35,209;3,091;9,826;5,604;36,004;4,886;-6,683;-2,707;0,000;37,800;38,500;9,617;3,100;-6,409;-4,592;-6,687;-6,068;-3,144;26,810;0,000;250,640;Inf;262,000;250,000;-5,858;2,813;1,013;23,166
7745,000;3,109;0,746;-35,209;3,091;9,826;5,604;36,004;4,886;-6,683;-2,707;0,000;37,800;38,500;9,617;3,100;-6,050;-4,692;-6,416;-5,880;-3,144;26,810;0,000;250,640;Inf;262,000;250,000;-5,939;2,817;1,000;23,158
7745,500;3,109;0,746;-35,209;3,091;9,826;5,604;36,004;4,886;-6,683;-2,707;0,000;37,800;38,500;9,617;3,100;-6,135;-4,705;-6,415;-5,811;-3,144;26,810;0,000;250,640;Inf;262,000;250,000;-5,760;2,822;0,988;23,174
7746,000;3,109;0,746;-35,209;3,091;9,826;5,604;36,004;4,886;-6,683;-2,707;0,000;37,800;38,500;9,617;3,100;-6,250;-4,837;-6,149;-5,860;-3,144;26,810;0,000;250,640;Inf;262,000;250,000;-5,766;2,827;0,985;23,166
7746,500;3,109;0,746;-35,209;3,091;9,826;5,584;36,017;4,861;-6,665;-2,714;0,000;37,803;38,601;9,617;3,100;-6,169;-4,729;-6,173;-5,925;-3,149;26,786;0,000;250,440;Inf;262,000;250,000;-5,774;2,832;0,957;23,166
7747,000;3,109;0,746;-35,209;3,091;9,826;5,584;36,017;4,861;-6,665;-2,714;0,000;37,800;38,600;9,617;3,100;-6,139;-4,856;-6,031;-6,042;-3,149;26,786;0,000;250,440;Inf;262,000;250,000;-5,749;2,836;0,976;23,157
7747,500;3,109;0,746;-35,209;3,091;9,826;5,584;36,017;4,861;-6,665;-2,714;0,000;37,800;38,600;9,617;3,100;-6,057;-4,763;-6,151;-5,991;-3,149;26,786;0,000;250,140;Inf;262,000;250,000;-5,767;2,841;0,970;23,195
7748,000;2,544;0,710;-34,039;3,081;9,692;5,584;36,017;4,861;-6,665;-2,714;0,000;37,800;38,600;9,864;3,069;-6,021;-4,729;-6,250;-5,853;-3,149;26,786;0,000;250,140;Inf;262,000;250,000;-5,741;2,845;0,972;23,201
7748,500;2,544;0,710;-34,039;3,081;9,692;5,584;36,017;4,861;-6,665;-2,714;0,000;37,800;38,600;9,864;3,069;-5,754;-4,647;-6,257;-5,988;-3,149;26,786;0,000;249,940;Inf;262,000;250,000;-5,713;2,840;0,970;23,222
7749,000;2,544;0,710;-34,039;3,081;9,692;5,584;36,017;4,861;-6,665;-2,714;0,000;37,800;38,600;9,864;3,069;-6,042;-4,540;-6,548;-5,955;-3,149;26,786;0,000;249,940;Inf;262,000;250,000;-5,662;2,835;0,975;23,239
7749,500;2,544;0,710;-34,039;3,081;9,692;5,584;36,017;4,861;-6,665;-2,714;0,000;37,800;38,600;9,864;3,069;-6,030;-4,520;-6,634;-5,880;-3,149;26,786;0,000;250,140;Inf;262,000;250,000;-5,771;2,831;0,996;23,232
7750,000;2,544;0,710;-34,039;3,081;9,692;5,578;36,021;4,856;-6,616;-2,707;0,000;37,807;38,543;9,864;3,069;-6,016;-4,567;-6,488;-5,774;-3,146;26,778;0,000;250,140;Inf;262,000;250,000;-5,766;2,826;0,986;23,243
7750,500;2,544;0,710;-34,039;3,081;9,692;5,578;36,021;4,856;-6,616;-2,707;0,000;37,800;38,500;9,864;3,069;-6,192;-4,672;-6,344;-5,661;-3,146;26,778;0,000;250,040;Inf;262,000;250,000;-5,711;2,821;0,993;23,284
7751,000;3,057;0,731;-35,209;3,063;9,813;5,578;36,021;4,856;-6,616;-2,707;0,000;37,800;38,500;9,691;3,217;-6,292;-4,701;-6,285;-5,736;-3,146;26,778;0,000;250,040;Inf;262,000;250,000;-5,717;2,817;1,013;23,314
7751,500;3,057;0,731;-35,209;3,063;9,813;5,578;36,021;4,856;-6,616;-2,707;0,000;37,800;38,500;9,691;3,217;-6,244;-4,707;-6,234;-5,716;-3,146;26,778;0,000;248,740;Inf;263,000;250,000;-5,754;2,821;1,031;23,334
7752,000;3,057;0,731;-35,209;3,063;9,813;5,578;36,021;4,856;-6,616;-2,707;0,000;37,800;38,500;9,691;3,217;-6,345;-4,710;-6,263;-5,837;-3,146;26,778;0,000;248,740;Inf;263,000;250,000;-5,725;2,824;1,041;23,324
7752,500;3,057;0,731;-35,209;3,063;9,813;5,578;36,021;4,856;-6,616;-2,707;0,000;37,800;38,500;9,691;3,217;-5,907;-4,654;-6,222;-5,700;-3,146;26,778;0,000;249,740;Inf;263,000;250,000;-5,789;2,828;1,037;23,283
7753,000;3,057;0,731;-35,209;3,063;9,813;5,551;36,042;4,877;-6,611;-2,722;0,000;37,798;38,575;9,691;3,217;-5,545;-4,505;-6,286;-5,523;-3,162;26,779;0,000;249,740;Inf;263,000;250,000;-5,621;2,832;1,034;23,283
7753,500;3,057;0,731;-35,209;3,063;9,813;5,551;36,042;4,877;-6,611;-2,722;0,000;37,800;38,600;9,691;3,217;-5,778;-4,610;-6,057;-5,586;-3,162;26,779;0,000;249,940;Inf;263,000;250,000;-5,465;2,836;1,040;23,298
7754,000;3,057;0,731;-35,209;3,063;9,813;5,551;36,042;4,877;-6,611;-2,722;0,000;37,800;38,600;9,691;3,217;-6,038;-4,683;-6,065;-5,708;-3,162;26,779;0,000;249,940;Inf;263,000;250,000;-5,508;2,839;1,046;23,338
7754,500;2,780;0,665;-35,209;3,089;9,852;5,551;36,042;4,877;-6,611;-2,722;0,000;37,800;38,600;9,658;3,072;-6,085;-4,555;-6,188;-5,782;-3,162;26,779;0,000;249,940;Inf;263,000;250,000;-5,623;2,843;1,068;23,512
7755,000;2,780;0,665;-35,209;3,089;9,852;5,551;36,042;4,877;-6,611;-2,722;0,000;37,800;38,600;9,658;3,072;-6,193;-4,585;-6,257;-6,043;-3,162;26,779;0,000;249,940;Inf;263,000;250,000;-5,652;2,842;1,062;23,555
7755,500;2,780;0,665;-35,209;3,089;9,852;5,551;36,042;4,877;-6,611;-2,722;0,000;37,800;38,600;9,658;3,072;-6,188;-4,582;-6,381;-6,050;-3,162;26,779;0,000;250,740;Inf;263,000;250,000;-5,770;2,841;1,073;23,546
7756,000;2,780;0,665;-35,209;3,089;9,852;5,551;36,042;4,877;-6,611;-2,722;0,000;37,800;38,600;9,658;3,072;-6,071;-4,632;-6,424;-6,082;-3,162;26,779;0,000;250,740;Inf;263,000;250,000;-5,800;2,840;1,072;23,537
7756,500;2,780;0,665;-35,209;3,089;9,852;5,560;36,036;4,866;-6,573;-2,723;0,000;37,806;38,546;9,658;3,072;-5,951;-4,614;-6,464;-5,944;-3,164;26,775;0,000;250,840;Inf;263,000;250,000;-5,802;2,839;1,068;23,475
7757,000;2,780;0,665;-35,209;3,089;9,852;5,560;36,036;4,866;-6,573;-2,723;0,000;37,800;38,500;9,658;3,072;-5,791;-4,516;-6,478;-5,774;-3,164;26,775;0,000;250,840;Inf;263,000;250,000;-5,743;2,838;1,068;23,451
7757,500;2,854;0,691;-35,209;3,065;9,747;5,560;36,036;4,866;-6,573;-2,723;0,000;37,800;38,500;9,690;3,163;-5,888;-4,506;-6,365;-5,709;-3,164;26,775;0,000;250,640;Inf;263,000;250,000;-5,640;2,837;1,044;23,447
7758,000;2,854;0,691;-35,209;3,065;9,747;5,560;36,036;4,866;-6,573;-2,723;0,000;37,800;38,500;9,690;3,163;-5,963;-4,615;-6,205;-5,679;-3,164;26,775;0,000;250,640;Inf;263,000;250,000;-5,617;2,837;1,078;23,429
7758,500;2,854;0,691;-35,209;3,065;9,747;5,560;36,036;4,866;-6,573;-2,723;0,000;37,800;38,500;9,690;3,163;-6,099;-4,593;-6,226;-5,586;-3,164;26,775;0,000;250,940;Inf;263,000;250,000;-5,615;2,837;1,057;23,414
7759,000;2,854;0,691;-35,209;3,065;9,747;5,560;36,036;4,866;-6,573;-2,723;0,000;37,800;38,500;9,690;3,163;-6,092;-4,752;-5,925;-5,660;-3,164;26,775;0,000;250,940;Inf;263,000;250,000;-5,626;2,838;1,072;23,418
7759,500;2,854;0,691;-35,209;3,065;9,747;5,544;36,011;4,871;-6,563;-2,714;0,000;37,808;38,579;9,690;3,163;-5,536;-4,528;-6,091;-5,654;-3,169;26,768;0,000;250,240;Inf;263,000;250,000;-5,607;2,838;1,069;23,388
7760,000;2,854;0,691;-35,209;3,065;9,747;5,544;36,011;4,871;-6,563;-2,714;0,000;37,800;38,600;9,690;3,163;-5,483;-4,441;-6,173;-5,583;-3,169;26,768;0,000;250,240;Inf;263,000;250,000;-5,452;2,838;1,073;23,361
7760,500;2,854;0,691;-35,209;3,065;9,747;5,544;36,011;4,871;-6,563;-2,714;0,000;37,800;38,600;9,690;3,163;-5,707;-4,452;-6,160;-5,490;-3,169;26,768;0,000;250,240;Inf;263,000;250,000;-5,420;2,839;1,092;23,316
7761,000;3,297;0,764;-35,209;3,031;9,771;5,544;36,011;4,871;-6,563;-2,714;0,000;37,800;38,600;9,696;3,072;-5,890;-4,459;-6,117;-5,480;-3,169;26,768;0,000;250,240;Inf;263,000;250,000;-5,452;2,839;1,109;23,226
7761,500;3,297;0,764;-35,209;3,031;9,771;5,544;36,011;4,871;-6,563;-2,714;0,000;37,800;38,600;9,696;3,072;-5,984;-4,551;-6,026;-5,610;-3,169;26,768;0,000;249,740;Inf;263,000;250,000;-5,486;2,846;1,119;23,052
7762,000;3,297;0,764;-35,209;3,031;9,771;5,544;36,011;4,871;-6,563;-2,714;0,000;37,800;38,600;9,696;3,072;-6,075;-4,583;-6,005;-5,630;-3,169;26,768;0,000;249,740;Inf;263,000;250,000;-5,543;2,854;1,136;22,787
7762,500;3,297;0,764;-35,209;3,031;9,771;5,544;36,011;4,871;-6,563;-2,714;0,000;37,800;38,600;9,696;3,072;-6,222;-4,619;-6,035;-5,876;-3,169;26,768;0,000;249,240;Inf;263,000;250,000;-5,573;2,861;1,140;22,732
7763,000;3,297;0,764;-35,209;3,031;9,771;5,590;36,051;4,863;-6,511;-2,732;0,000;37,811;38,593;9,696;3,072;-6,018;-4,714;-5,849;-5,777;-3,169;26,763;0,000;249,240;Inf;263,000;250,000;-5,688;2,868;1,153;22,665
7763,500;3,297;0,764;-35,209;3,031;9,771;5,590;36,051;4,863;-6,511;-2,732;0,000;37,800;38,600;9,696;3,072;-5,495;-4,590;-5,850;-5,684;-3,169;26,763;0,000;250,040;Inf;263,000;250,000;-5,589;2,875;1,131;22,674
7764,000;3,220;0,801;-34,581;3,116;9,723;5,590;36,051;4,863;-6,511;-2,732;0,000;37,800;38,600;9,789;2,870;-5,461;-4,321;-6,112;-5,492;-3,169;26,763;0,000;250,040;Inf;263,000;250,000;-5,405;2,882;1,143;22,710
7764,500;3,220;0,801;-34,581;3,116;9,723;5,590;36,051;4,863;-6,511;-2,732;0,000;37,800;38,600;9,789;2,870;-5,545;-4,358;-6,098;-5,585;-3,169;26,763;0,000;250,340;Inf;263,000;250,000;-5,347;2,888;1,138;22,774
7765,000;3,220;0,801;-34,581;3,116;9,723;5,590;36,051;4,863;-6,511;-2,732;0,000;37,800;38,600;9,789;2,870;-5,697;-4,484;-5,947;-5,727;-3,169;26,763;0,000;250,340;Inf;263,000;250,000;-5,396;2,893;1,160;22,852
7765,500;3,220;0,801;-34,581;3,116;9,723;5,590;36,051;4,863;-6,511;-2,732;0,000;37,800;38,600;9,789;2,870;-5,940;-4,544;-5,892;-5,788;-3,169;26,763;0,000;251,040;Inf;262,000;250,000;-5,464;2,898;1,155;22,944
7766,000;3,220;0,801;-34,581;3,116;9,723;5,623;36,032;4,860;-6,489;-2,725;0,000;37,814;38,610;9,789;2,870;-5,845;-4,501;-6,018;-5,771;-3,161;26,771;0,000;251,040;Inf;262,000;250,000;-5,541;2,904;1,150;22,994
7766,500;3,220;0,801;-34,581;3,116;9,723;5,623;36,032;4,860;-6,489;-2,725;0,000;37,800;38,600;9,789;2,870;-5,839;-4,310;-6,289;-5,721;-3,161;26,771;0,000;250,440;Inf;262,000;250,000;-5,534;2,909;1,149;23,018
7767,000;2,876;0,719;-35,209;3,054;9,693;5,623;36,032;4,860;-6,489;-2,725;0,000;37,800;38,600;9,773;3,310;-5,977;-4,278;-6,449;-5,628;-3,161;26,771;0,000;250,440;Inf;262,000;250,000;-5,540;2,914;1,162;23,038
7767,500;2,876;0,719;-35,209;3,054;9,693;5,623;36,032;4,860;-6,489;-2,725;0,000;37,800;38,600;9,773;3,310;-6,018;-4,481;-6,163;-5,643;-3,161;26,771;0,000;250,040;Inf;262,000;250,000;-5,583;2,913;1,166;23,076
7768,000;2,876;0,719;-35,209;3,054;9,693;5,623;36,032;4,860;-6,489;-2,725;0,000;37,800;38,600;9,773;3,310;-6,056;-4,560;-5,984;-5,620;-3,161;26,771;0,000;250,040;Inf;262,000;250,000;-5,576;2,913;1,185;23,089
7768,500;2,876;0,719;-35,209;3,054;9,693;5,623;36,032;4,860;-6,489;-2,725;0,000;37,800;38,600;9,773;3,310;-5,998;-4,548;-5,984;-5,533;-3,161;26,771;0,000;249,340;Inf;262,000;250,000;-5,555;2,912;1,174;23,111
7769,000;2,876;0,719;-35,209;3,054;9,693;5,623;36,032;4,860;-6,489;-2,725;0,000;37,800;38,600;9,773;3,310;-5,559;-4,425;-6,024;-5,625;-3,161;26,771;0,000;249,340;Inf;262,000;250,000;-5,516;2,912;1,202;23,079
7769,500;2,876;0,719;-35,209;3,054;9,693;5,609;36,047;4,866;-6,477;-2,730;0,000;37,807;38,600;9,773;3,310;-5,793;-4,469;-6,088;-5,692;-3,168;26,761;0,000;249,340;Inf;262,000;250,000;-5,408;2,911;1,201;23,096
7770,000;2,876;0,719;-35,209;3,054;9,693;5,609;36,047;4,866;-6,477;-2,730;0,000;37,800;38,600;9,773;3,310;-6,039;-4,528;-6,064;-5,734;-3,168;26,761;0,000;249,340;Inf;262,000;250,000;-5,511;2,910;1,202;23,014
7770,500;3,578;0,865;-34,898;3,126;9,771;5,609;36,047;4,866;-6,477;-2,730;0,000;37,800;38,600;9,822;2,909;-5,602;-4,435;-6,087;-5,563;-3,168;26,761;0,000;249,140;Inf;262,000;250,000;-5,591;2,910;1,200;23,082
7771,000;3,578;0,865;-34,898;3,126;9,771;5,609;36,047;4,866;-6,477;-2,730;0,000;37,800;38,600;9,822;2,909;-5,543;-4,334;-6,188;-5,464;-3,168;26,761;0,000;249,140;Inf;262,000;250,000;-5,422;2,921;1,218;23,091
7771,500;3,578;0,865;-34,898;3,126;9,771;5,609;36,047;4,866;-6,477;-2,730;0,000;37,800;38,600;9,822;2,909;-5,695;-4,411;-6,084;-5,488;-3,168;26,761;0,000;249,040;Inf;262,000;250,000;-5,382;2,932;1,213;23,129
7772,000;3,578;0,865;-34,898;3,126;9,771;5,609;36,047;4,866;-6,477;-2,730;0,000;37,800;38,600;9,822;2,909;-5,867;-4,367;-6,120;-5,482;-3,168;26,761;0,000;249,040;Inf;262,000;250,000;-5,420;2,942;1,221;23,141
7772,500;3,578;0,865;-34,898;3,126;9,771;5,602;36,039;4,847;-6,455;-2,732;0,000;37,812;38,615;9,822;2,909;-5,949;-4,258;-6,279;-5,477;-3,155;26,772;0,000;249,240;Inf;262,000;250,000;-5,459;2,953;1,250;23,209
7773,000;3,578;0,865;-34,898;3,126;9,771;5,602;36,039;4,847;-6,455;-2,732;0,000;37,800;38,600;9,822;2,909;-6,018;-4,283;-6,369;-5,750;-3,155;26,772;0,000;249,240;Inf;262,000;250,000;-5,491;2,963;1,263;23,264
7773,500;2,722;0,610;-35,209;3,149;9,800;5,602;36,039;4,847;-6,455;-2,732;0,000;37,800;38,600;9,758;3,184;-6,113;-4,343;-6,526;-5,883;-3,155;26,772;0,000;249,640;Inf;262,000;250,000;-5,605;2,973;1,274;23,399
7774,000;2,722;0,610;-35,209;3,149;9,800;5,602;36,039;4,847;-6,455;-2,732;0,000;37,800;38,600;9,758;3,184;-6,340;-4,506;-6,355;-5,931;-3,155;26,772;0,000;249,640;Inf;262,000;250,000;-5,716;2,969;1,277;23,531
7774,500;2,722;0,610;-35,209;3,149;9,800;5,602;36,039;4,847;-6,455;-2,732;0,000;37,800;38,600;9,758;3,184;-6,087;-4,464;-6,439;-5,874;-3,155;26,772;0,000;249,940;Inf;262,000;250,000;-5,783;2,965;1,259;23,646
7775,000;2,722;0,610;-35,209;3,149;9,800;5,602;36,039;4,847;-6,455;-2,732;0,000;37,800;38,600;9,758;3,184;-6,183;-4,387;-6,548;-5,892;-3,155;26,772;0,000;249,940;Inf;262,000;250,000;-5,716;2,961;1,262;23,742
7775,500;2,722;0,610;-35,209;3,149;9,800;5,602;36,039;4,847;-6,455;-2,732;0,000;37,800;38,600;9,758;3,184;-6,393;-4,547;-6,399;-5,979;-3,155;26,772;0,000;249,240;Inf;262,000;250,000;-5,753;2,957;1,257;23,742
7776,000;2,722;0,610;-35,209;3,149;9,800;5,606;36,113;4,846;-6,436;-2,728;0,000;37,809;38,599;9,758;3,184;-6,314;-4,550;-6,396;-5,865;-3,164;26,765;0,000;249,240;Inf;262,000;250,000;-5,830;2,953;1,238;23,767
7776,500;2,722;0,610;-35,209;3,149;9,800;5,606;36,113;4,846;-6,436;-2,728;0,000;37,800;38,600;9,758;3,184;-6,040;-4,478;-6,399;-5,753;-3,164;26,765;0,000;249,240;Inf;262,000;250,000;-5,781;2,949;1,222;23,767
7777,000;2,858;0,722;-34,369;3,162;9,835;5,606;36,113;4,846;-6,436;-2,728;0,000;37,800;38,600;9,874;3,064;-5,808;-4,327;-6,454;-5,604;-3,164;26,765;0,000;249,240;Inf;262,000;250,000;-5,668;2,945;1,216;23,791
7777,500;2,858;0,722;-34,369;3,162;9,835;5,606;36,113;4,846;-6,436;-2,728;0,000;37,800;38,600;9,874;3,064;-5,935;-4,366;-6,427;-5,656;-3,164;26,765;0,000;249,140;Inf;262,000;250,000;-5,548;2,944;1,202;23,883
7778,000;2,858;0,722;-34,369;3,162;9,835;5,606;36,113;4,846;-6,436;-2,728;0,000;37,800;38,600;9,874;3,064;-6,044;-4,590;-6,111;-5,733;-3,164;26,765;0,000;249,140;Inf;262,000;250,000;-5,596;2,943;1,221;23,958
7778,500;2,858;0,722;-34,369;3,162;9,835;5,606;36,113;4,846;-6,436;-2,728;0,000;37,800;38,600;9,874;3,064;-5,823;-4,606;-5,967;-5,794;-3,164;26,765;0,000;249,040;Inf;262,000;250,000;-5,619;2,941;1,213;24,032
