t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7779,000;2,858;0,722;-34,369;3,162;9,835;5,583;36,041;4,853;-6,463;-2,719;0,000;37,809;38,565;9,874;3,064;-5,698;-4,443;-6,239;-5,665;-3,161;26,772;0,000;249,040;Inf;262,000;250,000;-5,547;2,940;1,209;23,962
7779,500;2,858;0,722;-34,369;3,162;9,835;5,583;36,041;4,853;-6,463;-2,719;0,000;37,800;38,600;9,874;3,064;-5,739;-4,397;-6,308;-5,677;-3,161;26,772;0,000;248,440;Inf;263,000;250,000;-5,511;2,939;1,203;24,027
7780,000;2,728;0,674;-35,003;3,151;9,720;5,583;36,041;4,853;-6,463;-2,719;0,000;37,800;38,600;9,869;3,177;-5,696;-4,336;-6,341;-5,703;-3,161;26,772;0,000;248,440;Inf;263,000;250,000;-5,530;2,937;1,208;24,016
7780,500;2,728;0,674;-35,003;3,151;9,720;5,583;36,041;4,853;-6,463;-2,719;0,000;37,800;38,600;9,869;3,177;-5,945;-4,435;-6,442;-5,730;-3,161;26,772;0,000;248,440;Inf;264,000;250,000;-5,519;2,934;1,245;24,133
7781,000;2,728;0,674;-35,003;3,151;9,720;5,583;36,041;4,853;-6,463;-2,719;0,000;37,800;38,600;9,869;3,177;-5,999;-4,541;-6,219;-5,821;-3,161;26,772;0,000;248,440;Inf;264,000;250,000;-5,638;2,930;1,229;24,097
7781,500;2,728;0,674;-35,003;3,151;9,720;5,583;36,041;4,853;-6,463;-2,719;0,000;37,800;38,600;9,869;3,177;-5,840;-4,434;-6,331;-5,678;-3,161;26,772;0,000;249,640;Inf;264,000;250,000;-5,645;2,927;1,242;24,075
7782,000;2,728;0,674;-35,003;3,151;9,720;5,583;36,041;4,853;-6,463;-2,719;0,000;37,800;38,600;9,869;3,177;-5,568;-4,412;-6,238;-5,512;-3,161;26,772;0,000;249,640;Inf;264,000;250,000;-5,571;2,924;1,238;24,065
7782,500;2,728;0,674;-35,003;3,151;9,720;5,535;36,055;4,873;-6,429;-2,723;0,000;37,798;38,609;9,869;3,177;-5,836;-4,490;-6,081;-5,575;-3,173;26,756;0,000;249,940;Inf;264,000;250,000;-5,433;2,921;1,219;24,051
7783,000;2,728;0,674;-35,003;3,151;9,720;5,535;36,055;4,873;-6,429;-2,723;0,000;37,800;38,600;9,869;3,177;-5,908;-4,496;-6,062;-5,409;-3,173;26,756;0,000;249,940;Inf;264,000;250,000;-5,496;2,917;1,232;24,011
7783,500;3,198;0,748;-35,209;3,058;9,770;5,535;36,055;4,873;-6,429;-2,723;0,000;37,800;38,600;9,723;3,155;-5,957;-4,524;-5,927;-5,461;-3,173;26,756;0,000;249,740;Inf;264,000;250,000;-5,468;2,914;1,225;24,010
7784,000;3,198;0,748;-35,209;3,058;9,770;5,535;36,055;4,873;-6,429;-2,723;0,000;37,800;38,600;9,723;3,155;-5,377;-4,432;-5,935;-5,580;-3,173;26,756;0,000;249,740;Inf;264,000;250,000;-5,467;2,919;1,212;24,015
7784,500;3,198;0,748;-35,209;3,058;9,770;5,535;36,055;4,873;-6,429;-2,723;0,000;37,800;38,600;9,723;3,155;-5,453;-4,282;-6,121;-5,497;-3,173;26,756;0,000;250,940;Inf;264,000;250,000;-5,331;2,924;1,240;23,920
7785,000;3,198;0,748;-35,209;3,058;9,770;5,535;36,055;4,873;-6,429;-2,723;0,000;37,800;38,600;9,723;3,155;-5,590;-4,284;-6,196;-5,566;-3,173;26,756;0,000;250,940;Inf;264,000;250,000;-5,338;2,928;1,216;23,867
7785,500;3,198;0,748;-35,209;3,058;9,770;5,552;35,999;4,866;-6,412;-2,735;0,000;37,791;38,582;9,723;3,155;-5,725;-4,342;-6,184;-5,630;-3,179;26,759;0,000;250,340;Inf;264,000;250,000;-5,409;2,932;1,231;23,844
7786,000;3,198;0,748;-35,209;3,058;9,770;5,552;35,999;4,866;-6,412;-2,735;0,000;37,800;38,600;9,723;3,155;-5,839;-4,338;-6,160;-5,355;-3,179;26,759;0,000;250,340;Inf;264,000;250,000;-5,470;2,937;1,234;23,865
7786,500;2,944;0,704;-35,209;3,133;9,772;5,552;35,999;4,866;-6,412;-2,735;0,000;37,800;38,600;9,698;2,991;-5,888;-4,529;-5,849;-5,432;-3,179;26,759;0,000;250,340;Inf;264,000;250,000;-5,423;2,941;1,247;23,977
7787,000;2,944;0,704;-35,209;3,133;9,772;5,552;35,999;4,866;-6,412;-2,735;0,000;37,800;38,600;9,698;2,991;-5,888;-4,456;-5,802;-5,331;-3,179;26,759;0,000;250,340;Inf;264,000;250,000;-5,425;2,941;1,246;23,972
7787,500;2,944;0,704;-35,209;3,133;9,772;5,552;35,999;4,866;-6,412;-2,735;0,000;37,800;38,600;9,698;2,991;-6,065;-4,503;-5,855;-5,608;-3,179;26,759;0,000;250,840;Inf;264,000;250,000;-5,369;2,941;1,270;24,004
7788,000;2,944;0,704;-35,209;3,133;9,772;5,552;35,999;4,866;-6,412;-2,735;0,000;37,800;38,600;9,698;2,991;-5,942;-4,456;-5,945;-5,408;-3,179;26,759;0,000;250,840;Inf;264,000;250,000;-5,508;2,941;1,286;24,010
7788,500;2,944;0,704;-35,209;3,133;9,772;5,622;36,043;4,858;-6,347;-2,731;0,000;37,789;38,537;9,698;2,991;-5,710;-4,303;-5,974;-5,432;-3,184;26,752;0,000;251,740;Inf;263,000;250,000;-5,438;2,941;1,269;24,078
7789,000;2,944;0,704;-35,209;3,133;9,772;5,622;36,043;4,858;-6,347;-2,731;0,000;37,800;38,500;9,698;2,991;-5,439;-4,308;-5,980;-5,463;-3,184;26,752;0,000;251,740;Inf;263,000;250,000;-5,355;2,941;1,291;24,029
7789,500;2,944;0,704;-35,209;3,133;9,772;5,622;36,043;4,858;-6,347;-2,731;0,000;37,800;38,500;9,698;2,991;-5,350;-4,256;-6,021;-5,513;-3,184;26,752;0,000;251,240;Inf;262,000;250,000;-5,298;2,941;1,284;24,044
7790,000;2,954;0,822;-33,905;3,058;9,872;5,622;36,043;4,858;-6,347;-2,731;0,000;37,800;38,500;9,869;3,086;-5,538;-4,276;-6,040;-5,524;-3,184;26,752;0,000;251,240;Inf;262,000;250,000;-5,285;2,941;1,301;23,997
7790,500;2,954;0,822;-33,905;3,058;9,872;5,622;36,043;4,858;-6,347;-2,731;0,000;37,800;38,500;9,869;3,086;-5,752;-4,262;-6,100;-5,378;-3,184;26,752;0,000;251,040;Inf;261,000;250,000;-5,344;2,942;1,301;23,971
7791,000;2,954;0,822;-33,905;3,058;9,872;5,622;36,043;4,858;-6,347;-2,731;0,000;37,800;38,500;9,869;3,086;-5,836;-4,265;-6,041;-5,223;-3,184;26,752;0,000;251,040;Inf;261,000;250,000;-5,373;2,942;1,309;23,957
7791,500;2,954;0,822;-33,905;3,058;9,872;5,622;36,043;4,858;-6,347;-2,731;0,000;37,800;38,500;9,869;3,086;-5,747;-4,384;-5,857;-5,464;-3,184;26,752;0,000;250,440;Inf;261,000;250,000;-5,341;2,942;1,320;23,931
7792,000;2,954;0,822;-33,905;3,058;9,872;5,671;36,056;4,838;-6,335;-2,733;0,000;37,786;38,570;9,869;3,086;-6,028;-4,457;-5,839;-5,638;-3,177;26,755;0,000;250,440;Inf;261,000;250,000;-5,363;2,942;1,324;23,882
7792,500;2,954;0,822;-33,905;3,058;9,872;5,671;36,056;4,838;-6,335;-2,733;0,000;37,800;38,600;9,869;3,086;-5,779;-4,432;-5,901;-5,588;-3,177;26,755;0,000;250,340;Inf;261,000;250,000;-5,490;2,942;1,333;23,872
7793,000;3,456;0,864;-34,359;3,165;9,743;5,671;36,056;4,838;-6,335;-2,733;0,000;37,800;38,600;9,794;2,928;-5,557;-4,350;-5,917;-5,498;-3,177;26,755;0,000;250,340;Inf;261,000;250,000;-5,425;2,943;1,330;23,825
7793,500;3,456;0,864;-34,359;3,165;9,743;5,671;36,056;4,838;-6,335;-2,733;0,000;37,800;38,600;9,794;2,928;-5,406;-4,276;-6,096;-5,506;-3,177;26,755;0,000;249,940;Inf;261,000;250,000;-5,330;2,951;1,330;23,766
7794,000;3,456;0,864;-34,359;3,165;9,743;5,671;36,056;4,838;-6,335;-2,733;0,000;37,800;38,600;9,794;2,928;-5,527;-4,261;-6,145;-5,572;-3,177;26,755;0,000;249,940;Inf;261,000;250,000;-5,321;2,959;1,350;23,744
7794,500;3,456;0,864;-34,359;3,165;9,743;5,671;36,056;4,838;-6,335;-2,733;0,000;37,800;38,600;9,794;2,928;-5,722;-4,273;-6,214;-5,554;-3,177;26,755;0,000;247,840;Inf;262,000;250,000;-5,376;2,967;1,370;23,796
7795,000;3,456;0,864;-34,359;3,165;9,743;5,663;36,088;4,854;-6,315;-2,743;0,000;37,778;38,538;9,794;2,928;-6,251;-4,387;-6,266;-5,718;-3,187;26,737;0,000;247,840;Inf;262,000;250,000;-5,441;2,975;1,378;23,803
7795,500;3,456;0,864;-34,359;3,165;9,743;5,663;36,088;4,854;-6,315;-2,743;0,000;37,800;38,500;9,794;2,928;-6,372;-4,398;-6,430;-5,720;-3,187;26,737;0,000;248,040;Inf;263,000;250,000;-5,656;2,983;1,366;23,813
7796,000;3,456;0,864;-34,359;3,165;9,743;5,663;36,088;4,854;-6,315;-2,743;0,000;37,800;38,500;9,794;2,928;-6,361;-4,307;-6,558;-5,857;-3,187;26,737;0,000;248,040;Inf;263,000;250,000;-5,730;2,991;1,361;23,841
7796,500;2,874;0,722;-34,902;3,123;9,708;5,663;36,088;4,854;-6,315;-2,743;0,000;37,800;38,500;9,857;3,295;-6,370;-4,329;-6,615;-5,872;-3,187;26,737;0,000;247,740;Inf;264,000;250,000;-5,771;2,999;1,341;23,866
7797,000;2,874;0,722;-34,902;3,123;9,708;5,663;36,088;4,854;-6,315;-2,743;0,000;37,800;38,500;9,857;3,295;-6,389;-4,340;-6,713;-5,891;-3,187;26,737;0,000;247,740;Inf;264,000;250,000;-5,796;2,997;1,337;23,798
7797,500;2,874;0,722;-34,902;3,123;9,708;5,663;36,088;4,854;-6,315;-2,743;0,000;37,800;38,500;9,857;3,295;-6,307;-4,404;-6,603;-5,944;-3,187;26,737;0,000;249,440;Inf;264,000;250,000;-5,833;2,995;1,329;23,782
7798,000;2,874;0,722;-34,902;3,123;9,708;5,663;36,088;4,854;-6,315;-2,743;0,000;37,800;38,500;9,857;3,295;-6,321;-4,466;-6,555;-5,974;-3,187;26,737;0,000;249,440;Inf;264,000;250,000;-5,814;2,993;1,312;23,781
7798,500;2,874;0,722;-34,902;3,123;9,708;5,644;36,100;4,849;-6,336;-2,751;0,000;37,764;38,539;9,857;3,295;-6,042;-4,386;-6,474;-5,676;-3,192;26,730;0,000;249,840;Inf;264,000;250,000;-5,829;2,991;1,292;23,749
7799,000;2,874;0,722;-34,902;3,123;9,708;5,644;36,100;4,849;-6,336;-2,751;0,000;37,800;38,500;9,857;3,295;-6,020;-4,378;-6,449;-5,687;-3,192;26,730;0,000;249,840;Inf;264,000;250,000;-5,645;2,989;1,275;23,753
7799,500;3,013;0,726;-35,209;3,181;9,807;5,644;36,100;4,849;-6,336;-2,751;0,000;37,800;38,500;9,750;3,055;-6,162;-4,352;-6,460;-5,693;-3,192;26,730;0,000;249,940;Inf;264,000;250,000;-5,634;2,987;1,245;23,719
7800,000;3,013;0,726;-35,209;3,181;9,807;5,644;36,100;4,849;-6,336;-2,751;0,000;37,800;38,500;9,750;3,055;-6,163;-4,375;-6,477;-5,829;-3,192;26,730;0,000;249,940;Inf;264,000;250,000;-5,667;2,987;1,253;23,759
7800,500;3,013;0,726;-35,209;3,181;9,807;5,644;36,100;4,849;-6,336;-2,751;0,000;37,800;38,500;9,750;3,055;-6,191;-4,363;-6,617;-5,823;-3,192;26,730;0,000;251,040;Inf;263,000;250,000;-5,711;2,988;1,260;23,799
7801,000;3,013;0,726;-35,209;3,181;9,807;5,644;36,100;4,849;-6,336;-2,751;0,000;37,800;38,500;9,750;3,055;-6,186;-4,323;-6,560;-5,746;-3,192;26,730;0,000;251,040;Inf;263,000;250,000;-5,749;2,988;1,216;23,855
7801,500;3,013;0,726;-35,209;3,181;9,807;5,632;36,074;4,844;-6,316;-2,761;0,000;37,764;38,499;9,750;3,055;-6,152;-4,288;-6,610;-5,656;-3,186;26,731;0,000;250,540;Inf;263,000;250,000;-5,704;2,989;1,252;23,879
7802,000;3,013;0,726;-35,209;3,181;9,807;5,632;36,074;4,844;-6,316;-2,761;0,000;37,800;38,500;9,750;3,055;-6,236;-4,380;-6,571;-5,838;-3,186;26,731;0,000;250,540;Inf;263,000;250,000;-5,677;2,989;1,215;23,906
7802,500;2,498;0,685;-33,836;3,255;9,714;5,632;36,074;4,844;-6,316;-2,761;0,000;37,800;38,500;9,873;3,027;-6,177;-4,223;-6,662;-5,675;-3,186;26,731;0,000;250,640;Inf;263,000;250,000;-5,756;2,989;1,214;23,907
7803,000;2,498;0,685;-33,836;3,255;9,714;5,632;36,074;4,844;-6,316;-2,761;0,000;37,800;38,500;9,873;3,027;-6,107;-4,193;-6,746;-5,665;-3,186;26,731;0,000;250,640;Inf;263,000;250,000;-5,684;2,981;1,229;23,898
7803,500;2,498;0,685;-33,836;3,255;9,714;5,632;36,074;4,844;-6,316;-2,761;0,000;37,800;38,500;9,873;3,027;-6,150;-4,308;-6,615;-5,767;-3,186;26,731;0,000;250,940;Inf;263,000;250,000;-5,678;2,973;1,205;23,885
7804,000;2,498;0,685;-33,836;3,255;9,714;5,632;36,074;4,844;-6,316;-2,761;0,000;37,800;38,500;9,873;3,027;-6,215;-4,409;-6,504;-5,801;-3,186;26,731;0,000;250,940;Inf;263,000;250,000;-5,710;2,966;1,243;23,927
7804,500;2,498;0,685;-33,836;3,255;9,714;5,632;36,074;4,844;-6,316;-2,761;0,000;37,800;38,500;9,873;3,027;-6,252;-4,605;-6,166;-5,789;-3,186;26,731;0,000;250,040;Inf;263,000;250,000;-5,732;2,958;1,226;23,980
7805,000;2,498;0,685;-33,836;3,255;9,714;5,615;36,083;4,871;-6,334;-2,744;0,000;37,750;38,465;9,873;3,027;-6,227;-4,534;-6,254;-5,587;-3,195;26,718;0,000;250,040;Inf;263,000;250,000;-5,703;2,951;1,208;23,986
7805,500;2,498;0,685;-33,836;3,255;9,714;5,615;36,083;4,871;-6,334;-2,744;0,000;37,700;38,500;9,873;3,027;-6,350;-4,541;-6,311;-5,825;-3,195;26,718;0,000;249,540;Inf;263,000;250,000;-5,650;2,943;1,215;24,019
7806,000;2,251;0,626;-33,335;3,190;9,684;5,615;36,083;4,871;-6,334;-2,744;0,000;37,700;38,500;10,044;3,171;-6,347;-4,520;-6,342;-5,866;-3,195;26,718;0,000;249,540;Inf;263,000;250,000;-5,756;2,936;1,245;24,035
7806,500;2,251;0,626;-33,335;3,190;9,684;5,615;36,083;4,871;-6,334;-2,744;0,000;37,700;38,500;10,044;3,171;-6,342;-4,610;-6,163;-5,978;-3,195;26,718;0,000;249,440;Inf;263,000;250,000;-5,769;2,925;1,227;24,014
7807,000;2,251;0,626;-33,335;3,190;9,684;5,615;36,083;4,871;-6,334;-2,744;0,000;37,700;38,500;10,044;3,171;-5,994;-4,498;-6,329;-5,845;-3,195;26,718;0,000;249,440;Inf;263,000;250,000;-5,773;2,914;1,206;24,023
7807,500;2,251;0,626;-33,335;3,190;9,684;5,615;36,083;4,871;-6,334;-2,744;0,000;37,700;38,500;10,044;3,171;-6,175;-4,532;-6,302;-5,923;-3,195;26,718;0,000;249,840;Inf;263,000;250,000;-5,667;2,903;1,220;24,013
7808,000;2,251;0,626;-33,335;3,190;9,684;5,604;36,032;4,860;-6,332;-2,730;0,000;37,746;38,466;10,044;3,171;-6,287;-4,529;-6,384;-5,832;-3,193;26,722;0,000;249,840;Inf;263,000;250,000;-5,733;2,892;1,177;23,950
7808,500;2,251;0,626;-33,335;3,190;9,684;5,604;36,032;4,860;-6,332;-2,730;0,000;37,700;38,500;10,044;3,171;-6,216;-4,545;-6,353;-5,816;-3,193;26,722;0,000;249,940;Inf;263,000;250,000;-5,758;2,881;1,188;23,952
7809,000;2,637;0,707;-33,527;3,188;9,789;5,604;36,032;4,860;-6,332;-2,730;0,000;37,700;38,500;9,817;3,083;-6,095;-4,427;-6,528;-5,734;-3,193;26,722;0,000;249,940;Inf;263,000;250,000;-5,733;2,871;1,193;23,926
7809,500;2,637;0,707;-33,527;3,188;9,789;5,604;36,032;4,860;-6,332;-2,730;0,000;37,700;38,500;9,817;3,083;-6,081;-4,455;-6,536;-5,857;-3,193;26,722;0,000;249,640;Inf;263,000;250,000;-5,696;2,867;1,201;23,868
7810,000;2,637;0,707;-33,527;3,188;9,789;5,604;36,032;4,860;-6,332;-2,730;0,000;37,700;38,500;9,817;3,083;-6,095;-4,479;-6,507;-5,843;-3,193;26,722;0,000;249,640;Inf;263,000;250,000;-5,732;2,863;1,186;23,849
7810,500;2,637;0,707;-33,527;3,188;9,789;5,604;36,032;4,860;-6,332;-2,730;0,000;37,700;38,500;9,817;3,083;-5,864;-4,283;-6,640;-5,655;-3,193;26,722;0,000;249,740;Inf;263,000;250,000;-5,731;2,860;1,189;23,800
7811,000;2,637;0,707;-33,527;3,188;9,789;5,604;36,032;4,860;-6,332;-2,730;0,000;37,700;38,500;9,817;3,083;-5,801;-4,325;-6,582;-5,689;-3,193;26,722;0,000;249,740;Inf;263,000;250,000;-5,610;2,856;1,189;23,782
7811,500;2,637;0,707;-33,527;3,188;9,789;5,608;36,070;4,840;-6,300;-2,747;0,000;37,733;38,462;9,817;3,083;-6,070;-4,320;-6,595;-5,682;-3,185;26,712;0,000;250,040;Inf;263,000;250,000;-5,600;2,853;1,197;23,703
7812,000;2,637;0,707;-33,527;3,188;9,789;5,608;36,070;4,840;-6,300;-2,747;0,000;37,700;38,500;9,817;3,083;-6,103;-4,372;-6,570;-5,648;-3,185;26,712;0,000;250,040;Inf;263,000;250,000;-5,667;2,849;1,198;23,579
7812,500;3,015;0,721;-35,209;3,101;9,838;5,608;36,070;4,840;-6,300;-2,747;0,000;37,700;38,500;9,604;3,129;-6,190;-4,522;-6,314;-5,711;-3,185;26,712;0,000;250,340;Inf;263,000;250,000;-5,673;2,845;1,199;23,562
7813,000;3,015;0,721;-35,209;3,101;9,838;5,608;36,070;4,840;-6,300;-2,747;0,000;37,700;38,500;9,604;3,129;-6,133;-4,548;-6,205;-5,730;-3,185;26,712;0,000;250,340;Inf;263,000;250,000;-5,684;2,848;1,196;23,516
7813,500;3,015;0,721;-35,209;3,101;9,838;5,608;36,070;4,840;-6,300;-2,747;0,000;37,700;38,500;9,604;3,129;-6,121;-4,557;-6,218;-5,814;-3,185;26,712;0,000;249,840;Inf;263,000;250,000;-5,654;2,851;1,193;23,511
7814,000;3,015;0,721;-35,209;3,101;9,838;5,608;36,070;4,840;-6,300;-2,747;0,000;37,700;38,500;9,604;3,129;-6,280;-4,620;-6,148;-5,789;-3,185;26,712;0,000;249,840;Inf;263,000;250,000;-5,677;2,854;1,192;23,508
7814,500;3,015;0,721;-35,209;3,101;9,838;5,651;36,037;4,833;-6,303;-2,763;0,000;37,725;38,436;9,604;3,129;-6,058;-4,453;-6,292;-5,619;-3,196;26,713;0,000;249,940;Inf;263,000;250,000;-5,709;2,856;1,186;23,548
7815,000;3,015;0,721;-35,209;3,101;9,838;5,651;36,037;4,833;-6,303;-2,763;0,000;37,700;38,400;9,604;3,129;-5,793;-4,368;-6,339;-5,640;-3,196;26,713;0,000;249,940;Inf;263,000;250,000;-5,606;2,859;1,175;23,575
7815,500;2,998;0,824;-34,211;3,135;9,714;5,651;36,037;4,833;-6,303;-2,763;0,000;37,700;38,400;9,867;3,150;-5,851;-4,374;-6,358;-5,770;-3,196;26,713;0,000;247,940;Inf;264,000;250,000;-5,535;2,862;1,177;23,507
7816,000;2,998;0,824;-34,211;3,135;9,714;5,651;36,037;4,833;-6,303;-2,763;0,000;37,700;38,400;9,867;3,150;-6,064;-4,367;-6,495;-5,855;-3,196;26,713;0,000;247,940;Inf;264,000;250,000;-5,588;2,866;1,186;23,475
7816,500;2,998;0,824;-34,211;3,135;9,714;5,651;36,037;4,833;-6,303;-2,763;0,000;37,700;38,400;9,867;3,150;-6,024;-4,437;-6,490;-5,813;-3,196;26,713;0,000;250,140;Inf;264,000;250,000;-5,695;2,866;1,201;23,489
7817,000;2,998;0,824;-34,211;3,135;9,714;5,651;36,037;4,833;-6,303;-2,763;0,000;37,700;38,400;9,867;3,150;-5,881;-4,313;-6,602;-5,692;-3,196;26,713;0,000;250,140;Inf;264,000;250,000;-5,691;2,868;1,189;23,459
7817,500;2,998;0,824;-34,211;3,135;9,714;5,708;36,059;4,858;-6,272;-2,739;0,000;37,717;38,414;9,867;3,150;-5,912;-4,274;-6,586;-5,700;-3,192;26,704;0,000;246,940;Inf;265,000;250,000;-5,622;2,870;1,204;23,452
7818,000;2,998;0,824;-34,211;3,135;9,714;5,708;36,059;4,858;-6,272;-2,739;0,000;37,700;38,400;9,867;3,150;-6,088;-4,417;-6,465;-5,811;-3,192;26,704;0,000;246,940;Inf;265,000;250,000;-5,618;2,872;1,211;23,426
7818,500;2,998;0,824;-34,211;3,135;9,714;5,708;36,059;4,858;-6,272;-2,739;0,000;37,700;38,400;9,867;3,150;-6,014;-4,331;-6,560;-5,734;-3,192;26,704;0,000;249,640;Inf;265,000;250,000;-5,695;2,874;1,202;23,369
7819,000;3,576;0,847;-35,209;3,143;9,826;5,708;36,059;4,858;-6,272;-2,739;0,000;37,700;38,400;9,845;3,132;-6,189;-4,373;-6,564;-5,719;-3,192;26,704;0,000;249,640;Inf;265,000;250,000;-5,660;2,876;1,206;23,348
7819,500;3,576;0,847;-35,209;3,143;9,826;5,708;36,059;4,858;-6,272;-2,739;0,000;37,700;38,400;9,845;3,132;-6,121;-4,567;-6,252;-5,670;-3,192;26,704;0,000;247,540;Inf;266,000;250,000;-5,711;2,888;1,207;23,296
7820,000;3,576;0,847;-35,209;3,143;9,826;5,708;36,059;4,858;-6,272;-2,739;0,000;37,700;38,400;9,845;3,132;-5,933;-4,433;-6,376;-5,740;-3,192;26,704;0,000;247,540;Inf;266,000;250,000;-5,653;2,899;1,201;23,293
7820,500;3,576;0,847;-35,209;3,143;9,826;5,708;36,059;4,858;-6,272;-2,739;0,000;37,700;38,400;9,845;3,132;-5,855;-4,359;-6,490;-5,718;-3,192;26,704;0,000;251,640;Inf;265,000;250,000;-5,621;2,910;1,211;23,261
7821,000;3,576;0,847;-35,209;3,143;9,826;5,685;36,073;4,836;-6,283;-2,747;0,000;37,709;38,398;9,845;3,132;-5,883;-4,273;-6,622;-5,729;-3,193;26,708;0,000;251,640;Inf;265,000;250,000;-5,605;2,921;1,208;23,244
7821,500;3,576;0,847;-35,209;3,143;9,826;5,685;36,073;4,836;-6,283;-2,747;0,000;37,700;38,400;9,845;3,132;-6,028;-4,282;-6,721;-5,755;-3,193;26,708;0,000;248,740;Inf;266,000;250,000;-5,627;2,932;1,220;23,272
7822,000;2,870;0,751;-34,871;3,205;9,735;5,685;36,073;4,836;-6,283;-2,747;0,000;37,700;38,400;9,821;3,309;-6,059;-4,356;-6,729;-5,751;-3,193;26,708;0,000;248,740;Inf;266,000;250,000;-5,696;2,942;1,217;23,546
7822,500;2,870;0,751;-34,871;3,205;9,735;5,685;36,073;4,836;-6,283;-2,747;0,000;37,700;38,400;9,821;3,309;-6,028;-4,374;-6,664;-5,712;-3,193;26,708;0,000;251,240;Inf;265,000;250,000;-5,724;2,941;1,222;23,618
7823,000;2,870;0,751;-34,871;3,205;9,735;5,685;36,073;4,836;-6,283;-2,747;0,000;37,700;38,400;9,821;3,309;-5,904;-4,283;-6,702;-5,667;-3,193;26,708;0,000;251,240;Inf;265,000;250,000;-5,695;2,940;1,239;23,648
7823,500;2,870;0,751;-34,871;3,205;9,735;5,685;36,073;4,836;-6,283;-2,747;0,000;37,700;38,400;9,821;3,309;-6,143;-4,299;-6,815;-5,779;-3,193;26,708;0,000;250,340;Inf;265,000;250,000;-5,639;2,939;1,244;23,696
7824,000;2,870;0,751;-34,871;3,205;9,735;5,656;36,071;4,843;-6,327;-2,748;0,000;37,707;38,368;9,821;3,309;-6,186;-4,349;-6,789;-5,828;-3,200;26,694;0,000;250,340;Inf;265,000;250,000;-5,759;2,938;1,233;23,755
7824,500;2,870;0,751;-34,871;3,205;9,735;5,656;36,071;4,843;-6,327;-2,748;0,000;37,700;38,400;9,821;3,309;-6,109;-4,483;-6,623;-5,848;-3,200;26,694;0,000;253,040;Inf;264,000;250,000;-5,788;2,937;1,240;23,777
7825,000;2,870;0,751;-34,871;3,205;9,735;5,656;36,071;4,843;-6,327;-2,748;0,000;37,700;38,400;9,821;3,309;-6,343;-4,437;-6,678;-5,791;-3,200;26,694;0,000;253,040;Inf;264,000;250,000;-5,766;2,936;1,241;23,802
7825,500;2,540;0,660;-34,240;3,252;9,652;5,656;36,071;4,843;-6,327;-2,748;0,000;37,700;38,400;9,961;3,228;-6,444;-4,508;-6,649;-5,893;-3,200;26,694;0,000;250,240;Inf;264,000;250,000;-5,812;2,935;1,235;23,875
7826,000;2,540;0,660;-34,240;3,252;9,652;5,656;36,071;4,843;-6,327;-2,748;0,000;37,700;38,400;9,961;3,228;-6,530;-4,534;-6,583;-5,994;-3,200;26,694;0,000;250,240;Inf;264,000;250,000;-5,874;2,928;1,232;23,858
7826,500;2,540;0,660;-34,240;3,252;9,652;5,656;36,071;4,843;-6,327;-2,748;0,000;37,700;38,400;9,961;3,228;-6,546;-4,458;-6,723;-6,002;-3,200;26,694;0,000;251,940;Inf;263,000;250,000;-5,910;2,922;1,232;23,742
7827,000;2,540;0,660;-34,240;3,252;9,652;5,656;36,071;4,843;-6,327;-2,748;0,000;37,700;38,400;9,961;3,228;-6,493;-4,370;-6,954;-5,955;-3,200;26,694;0,000;251,940;Inf;263,000;250,000;-5,932;2,915;1,220;23,708
7827,500;2,540;0,660;-34,240;3,252;9,652;5,603;36,078;4,839;-6,317;-2,752;0,000;37,695;38,352;9,961;3,228;-6,497;-4,419;-6,888;-6,003;-3,196;26,693;0,000;247,840;Inf;264,000;250,000;-5,943;2,909;1,207;23,634
7828,000;2,540;0,660;-34,240;3,252;9,652;5,603;36,078;4,839;-6,317;-2,752;0,000;37,700;38,400;9,961;3,228;-6,383;-4,333;-6,895;-5,774;-3,196;26,693;0,000;247,840;Inf;264,000;250,000;-5,952;2,903;1,205;23,617
7828,500;2,577;0,689;-34,147;3,237;9,795;5,603;36,078;4,839;-6,317;-2,752;0,000;37,700;38,400;9,788;3,121;-6,216;-4,387;-6,720;-5,589;-3,196;26,693;0,000;250,740;Inf;264,000;250,000;-5,846;2,897;1,206;23,645
7829,000;2,577;0,689;-34,147;3,237;9,795;5,603;36,078;4,839;-6,317;-2,752;0,000;37,700;38,400;9,788;3,121;-6,324;-4,499;-6,567;-5,670;-3,196;26,693;0,000;250,740;Inf;264,000;250,000;-5,728;2,892;1,174;23,656
7829,500;2,577;0,689;-34,147;3,237;9,795;5,603;36,078;4,839;-6,317;-2,752;0,000;37,700;38,400;9,788;3,121;-6,347;-4,503;-6,492;-5,585;-3,196;26,693;0,000;248,640;Inf;265,000;250,000;-5,765;2,887;1,175;23,670
7830,000;2,577;0,689;-34,147;3,237;9,795;5,603;36,078;4,839;-6,317;-2,752;0,000;37,700;38,400;9,788;3,121;-5,979;-4,449;-6,482;-5,561;-3,196;26,693;0,000;248,640;Inf;265,000;250,000;-5,732;2,882;1,183;23,792
7830,500;2,577;0,689;-34,147;3,237;9,795;5,634;36,028;4,862;-6,333;-2,747;0,000;37,694;38,417;9,788;3,121;-5,870;-4,335;-6,585;-5,706;-3,195;26,689;0,000;250,540;Inf;265,000;250,000;-5,618;2,877;1,198;23,813
7831,000;2,577;0,689;-34,147;3,237;9,795;5,634;36,028;4,862;-6,333;-2,747;0,000;37,700;38,400;9,788;3,121;-5,998;-4,279;-6,552;-5,568;-3,195;26,689;0,000;250,540;Inf;265,000;250,000;-5,624;2,872;1,190;23,781
7831,500;2,577;0,689;-34,147;3,237;9,795;5,634;36,028;4,862;-6,333;-2,747;0,000;37,700;38,400;9,788;3,121;-6,013;-4,339;-6,527;-5,541;-3,195;26,689;0,000;249,540;Inf;265,000;250,000;-5,599;2,867;1,215;23,892
7832,000;2,666;0,628;-35,209;3,167;9,893;5,634;36,028;4,862;-6,333;-2,747;0,000;37,700;38,400;9,630;3,121;-6,133;-4,458;-6,371;-5,701;-3,195;26,689;0,000;249,540;Inf;265,000;250,000;-5,605;2,862;1,209;23,940
7832,500;2,666;0,628;-35,209;3,167;9,893;5,634;36,028;4,862;-6,333;-2,747;0,000;37,700;38,400;9,630;3,121;-6,205;-4,431;-6,434;-5,755;-3,195;26,689;0,000;250,740;Inf;265,000;250,000;-5,666;2,856;1,221;23,859
7833,000;2,666;0,628;-35,209;3,167;9,893;5,634;36,028;4,862;-6,333;-2,747;0,000;37,700;38,400;9,630;3,121;-6,242;-4,385;-6,518;-5,617;-3,195;26,689;0,000;250,740;Inf;265,000;250,000;-5,706;2,856;1,204;23,792
7833,500;2,666;0,628;-35,209;3,167;9,893;5,634;36,028;4,862;-6,333;-2,747;0,000;37,700;38,400;9,630;3,121;-6,246;-4,442;-6,439;-5,624;-3,195;26,689;0,000;250,740;Inf;265,000;250,000;-5,691;2,853;1,208;23,729
7834,000;2,666;0,628;-35,209;3,167;9,893;5,609;36,044;4,854;-6,300;-2,740;0,000;37,690;38,365;9,630;3,121;-6,199;-4,531;-6,285;-5,635;-3,188;26,685;0,000;250,740;Inf;265,000;250,000;-5,687;2,850;1,207;23,734
7834,500;2,666;0,628;-35,209;3,167;9,893;5,609;36,044;4,854;-6,300;-2,740;0,000;37,700;38,400;9,630;3,121;-6,204;-4,481;-6,276;-5,498;-3,188;26,685;0,000;252,140;Inf;264,000;250,000;-5,662;2,847;1,220;23,684
7835,000;3,531;0,869;-35,209;3,098;9,657;5,609;36,044;4,854;-6,300;-2,740;0,000;37,700;38,400;9,805;3,301;-5,896;-4,540;-6,147;-5,726;-3,188;26,685;0,000;252,140;Inf;264,000;250,000;-5,614;2,844;1,210;23,719
7835,500;3,531;0,869;-35,209;3,098;9,657;5,609;36,044;4,854;-6,300;-2,740;0,000;37,700;38,400;9,805;3,301;-5,732;-4,389;-6,363;-5,660;-3,188;26,685;0,000;251,440;Inf;263,000;250,000;-5,577;2,855;1,215;23,718
7836,000;3,531;0,869;-35,209;3,098;9,657;5,609;36,044;4,854;-6,300;-2,740;0,000;37,700;38,400;9,805;3,301;-5,716;-4,337;-6,405;-5,670;-3,188;26,685;0,000;251,440;Inf;263,000;250,000;-5,536;2,866;1,229;23,740
7836,500;3,531;0,869;-35,209;3,098;9,657;5,609;36,044;4,854;-6,300;-2,740;0,000;37,700;38,400;9,805;3,301;-5,971;-4,396;-6,314;-5,838;-3,188;26,685;0,000;251,140;Inf;262,000;250,000;-5,532;2,877;1,249;23,796
7837,000;3,531;0,869;-35,209;3,098;9,657;5,652;36,026;4,869;-6,285;-2,733;0,000;37,681;38,358;9,805;3,301;-6,154;-4,490;-6,325;-5,908;-3,183;26,680;0,000;251,140;Inf;262,000;250,000;-5,630;2,888;1,214;23,822
7837,500;3,531;0,869;-35,209;3,098;9,657;5,652;36,026;4,869;-6,285;-2,733;0,000;37,700;38,400;9,805;3,301;-6,345;-4,430;-6,600;-5,944;-3,183;26,680;0,000;249,840;Inf;262,000;250,000;-5,719;2,898;1,220;23,825
7838,000;3,298;0,751;-35,209;3,066;9,787;5,652;36,026;4,869;-6,285;-2,733;0,000;37,700;38,400;9,823;3,221;-6,446;-4,514;-6,605;-5,899;-3,183;26,680;0,000;249,840;Inf;262,000;250,000;-5,830;2,909;1,229;23,806
7838,500;3,298;0,751;-35,209;3,066;9,787;5,652;36,026;4,869;-6,285;-2,733;0,000;37,700;38,400;9,823;3,221;-6,447;-4,522;-6,549;-5,819;-3,183;26,680;0,000;251,140;Inf;261,000;250,000;-5,866;2,915;1,226;23,761
7839,000;3,298;0,751;-35,209;3,066;9,787;5,652;36,026;4,869;-6,285;-2,733;0,000;37,700;38,400;9,823;3,221;-6,402;-4,491;-6,600;-5,724;-3,183;26,680;0,000;251,140;Inf;261,000;250,000;-5,834;2,921;1,228;23,687
7839,500;3,298;0,751;-35,209;3,066;9,787;5,652;36,026;4,869;-6,285;-2,733;0,000;37,700;38,400;9,823;3,221;-6,200;-4,506;-6,475;-5,704;-3,183;26,680;0,000;248,340;Inf;262,000;250,000;-5,804;2,927;1,219;23,662
7840,000;3,298;0,751;-35,209;3,066;9,787;5,652;36,026;4,869;-6,285;-2,733;0,000;37,700;38,400;9,823;3,221;-5,879;-4,439;-6,500;-5,658;-3,183;26,680;0,000;248,340;Inf;262,000;250,000;-5,721;2,934;1,206;23,637
7840,500;3,298;0,751;-35,209;3,066;9,787;5,680;36,063;4,854;-6,235;-2,746;0,000;37,686;38,378;9,823;3,221;-5,742;-4,334;-6,555;-5,608;-3,191;26,681;0,000;248,340;Inf;263,000;250,000;-5,619;2,940;1,206;23,661
7841,000;3,298;0,751;-35,209;3,066;9,787;5,680;36,063;4,854;-6,235;-2,746;0,000;37,700;38,400;9,823;3,221;-6,062;-4,358;-6,474;-5,753;-3,191;26,681;0,000;248,340;Inf;263,000;250,000;-5,560;2,945;1,207;23,627
7841,500;2,909;0,790;-33,826;3,217;9,720;5,680;36,063;4,854;-6,235;-2,746;0,000;37,700;38,400;9,864;3,019;-6,101;-4,416;-6,395;-5,676;-3,191;26,681;0,000;248,640;Inf;264,000;250,000;-5,662;2,951;1,216;23,592
7842,000;2,909;0,790;-33,826;3,217;9,720;5,680;36,063;4,854;-6,235;-2,746;0,000;37,700;38,400;9,864;3,019;-6,126;-4,420;-6,396;-5,665;-3,191;26,681;0,000;248,640;Inf;264,000;250,000;-5,647;2,950;1,200;23,584
7842,500;2,909;0,790;-33,826;3,217;9,720;5,680;36,063;4,854;-6,235;-2,746;0,000;37,700;38,400;9,864;3,019;-6,049;-4,425;-6,285;-5,617;-3,191;26,681;0,000;249,640;Inf;264,000;250,000;-5,652;2,950;1,206;23,562
7843,000;2,909;0,790;-33,826;3,217;9,720;5,680;36,063;4,854;-6,235;-2,746;0,000;37,700;38,400;9,864;3,019;-6,114;-4,451;-6,267;-5,636;-3,191;26,681;0,000;249,640;Inf;264,000;250,000;-5,594;2,949;1,199;23,560
7843,500;2,909;0,790;-33,826;3,217;9,720;5,712;36,041;4,842;-6,231;-2,733;0,000;37,685;38,424;9,864;3,019;-6,151;-4,386;-6,334;-5,665;-3,184;26,678;0,000;250,340;Inf;264,000;250,000;-5,617;2,948;1,235;23,584
7844,000;2,909;0,790;-33,826;3,217;9,720;5,712;36,041;4,842;-6,231;-2,733;0,000;37,700;38,400;9,864;3,019;-6,254;-4,453;-6,337;-5,822;-3,184;26,678;0,000;250,340;Inf;264,000;250,000;-5,634;2,948;1,217;23,601
7844,500;3,243;0,808;-35,209;3,184;9,775;5,712;36,041;4,842;-6,231;-2,733;0,000;37,700;38,400;9,703;3,100;-6,305;-4,441;-6,444;-5,688;-3,184;26,678;0,000;250,540;Inf;264,000;250,000;-5,717;2,947;1,241;23,632
7845,000;3,243;0,808;-35,209;3,184;9,775;5,712;36,041;4,842;-6,231;-2,733;0,000;37,700;38,400;9,703;3,100;-6,401;-4,456;-6,544;-5,736;-3,184;26,678;0,000;250,540;Inf;264,000;250,000;-5,720;2,952;1,226;23,644
7845,500;3,243;0,808;-35,209;3,184;9,775;5,712;36,041;4,842;-6,231;-2,733;0,000;37,700;38,400;9,703;3,100;-6,440;-4,444;-6,557;-5,839;-3,184;26,678;0,000;249,740;Inf;264,000;250,000;-5,784;2,957;1,234;23,665
7846,000;3,243;0,808;-35,209;3,184;9,775;5,712;36,041;4,842;-6,231;-2,733;0,000;37,700;38,400;9,703;3,100;-6,498;-4,469;-6,608;-5,851;-3,184;26,678;0,000;249,740;Inf;264,000;250,000;-5,820;2,961;1,249;23,647
7846,500;3,243;0,808;-35,209;3,184;9,775;5,712;36,041;4,842;-6,231;-2,733;0,000;37,700;38,400;9,703;3,100;-6,507;-4,452;-6,674;-5,839;-3,184;26,678;0,000;250,840;Inf;264,000;250,000;-5,856;2,966;1,246;23,620
7847,000;3,243;0,808;-35,209;3,184;9,775;5,729;36,079;4,853;-6,240;-2,747;0,000;37,688;38,409;9,703;3,100;-6,549;-4,500;-6,680;-5,867;-3,188;26,671;0,000;250,840;Inf;264,000;250,000;-5,868;2,971;1,242;23,616
7847,500;3,243;0,808;-35,209;3,184;9,775;5,729;36,079;4,853;-6,240;-2,747;0,000;37,700;38,400;9,703;3,100;-6,530;-4,547;-6,560;-5,953;-3,188;26,671;0,000;251,840;Inf;263,000;250,000;-5,899;2,975;1,233;23,603
7848,000;3,303;0,809;-35,148;3,162;9,763;5,729;36,079;4,853;-6,240;-2,747;0,000;37,700;38,400;9,899;3,252;-6,383;-4,550;-6,551;-5,728;-3,188;26,671;0,000;251,840;Inf;263,000;250,000;-5,898;2,979;1,215;23,605
7848,500;3,303;0,809;-35,148;3,162;9,763;5,729;36,079;4,853;-6,240;-2,747;0,000;37,700;38,400;9,899;3,252;-6,220;-4,414;-6,666;-5,730;-3,188;26,671;0,000;251,940;Inf;262,000;250,000;-5,803;2,985;1,219;23,617
7849,000;3,303;0,809;-35,148;3,162;9,763;5,729;36,079;4,853;-6,240;-2,747;0,000;37,700;38,400;9,899;3,252;-6,476;-4,485;-6,688;-5,860;-3,188;26,671;0,000;251,940;Inf;262,000;250,000;-5,757;2,990;1,239;23,626
7849,500;3,303;0,809;-35,148;3,162;9,763;5,729;36,079;4,853;-6,240;-2,747;0,000;37,700;38,400;9,899;3,252;-6,526;-4,512;-6,659;-5,884;-3,188;26,671;0,000;250,140;Inf;262,000;250,000;-5,877;2,995;1,226;23,663
7850,000;3,303;0,809;-35,148;3,162;9,763;5,680;36,100;4,860;-6,242;-2,751;0,000;37,693;38,445;9,899;3,252;-6,544;-4,525;-6,685;-5,852;-3,199;26,655;0,000;250,140;Inf;262,000;250,000;-5,895;3,000;1,229;23,653
7850,500;3,303;0,809;-35,148;3,162;9,763;5,680;36,100;4,860;-6,242;-2,751;0,000;37,700;38,400;9,899;3,252;-6,500;-4,556;-6,642;-5,835;-3,199;26,655;0,000;250,540;Inf;262,000;250,000;-5,901;3,005;1,222;23,678
7851,000;2,859;0,664;-35,209;3,103;9,840;5,680;36,100;4,860;-6,242;-2,751;0,000;37,700;38,400;9,670;3,308;-6,258;-4,435;-6,639;-5,692;-3,199;26,655;0,000;250,540;Inf;262,000;250,000;-5,883;3,010;1,216;23,746
7851,500;2,859;0,664;-35,209;3,103;9,840;5,680;36,100;4,860;-6,242;-2,751;0,000;37,700;38,400;9,670;3,308;-6,259;-4,478;-6,547;-5,828;-3,199;26,655;0,000;250,240;Inf;262,000;250,000;-5,756;3,008;1,231;23,759
7852,000;2,859;0,664;-35,209;3,103;9,840;5,680;36,100;4,860;-6,242;-2,751;0,000;37,700;38,400;9,670;3,308;-6,059;-4,413;-6,682;-5,762;-3,199;26,655;0,000;250,240;Inf;262,000;250,000;-5,778;3,005;1,224;23,765
7852,500;2,859;0,664;-35,209;3,103;9,840;5,680;36,100;4,860;-6,242;-2,751;0,000;37,700;38,400;9,670;3,308;-5,991;-4,340;-6,757;-5,808;-3,199;26,655;0,000;249,340;Inf;262,000;250,000;-5,729;3,003;1,222;23,665
7853,000;2,859;0,664;-35,209;3,103;9,840;5,680;36,100;4,860;-6,242;-2,751;0,000;37,700;38,400;9,670;3,308;-6,144;-4,304;-6,753;-5,854;-3,199;26,655;0,000;249,340;Inf;262,000;250,000;-5,724;3,000;1,237;23,513
7853,500;2,859;0,664;-35,209;3,103;9,840;5,707;36,084;4,856;-6,269;-2,735;0,000;37,705;38,417;9,670;3,308;-6,377;-4,393;-6,774;-5,939;-3,186;26,655;0,000;249,440;Inf;262,000;250,000;-5,764;2,998;1,226;23,375
7854,000;2,859;0,664;-35,209;3,103;9,840;5,707;36,084;4,856;-6,269;-2,735;0,000;37,700;38,400;9,670;3,308;-6,252;-4,342;-6,893;-5,836;-3,186;26,655;0,000;249,440;Inf;262,000;250,000;-5,871;2,996;1,210;23,403
7854,500;3,352;0,808;-35,073;3,185;9,816;5,707;36,084;4,856;-6,269;-2,735;0,000;37,700;38,400;9,845;3,134;-6,233;-4,320;-6,846;-5,853;-3,186;26,655;0,000;249,440;Inf;262,000;255,000;-5,830;2,994;1,216;23,473
7855,000;3,352;0,808;-35,073;3,185;9,816;5,707;36,084;4,856;-6,269;-2,735;0,000;37,700;38,400;9,845;3,134;-6,297;-4,415;-6,860;-5,921;-3,186;26,655;0,000;249,440;Inf;262,000;255,000;-5,813;2,999;1,198;23,539
7855,500;3,352;0,808;-35,073;3,185;9,816;5,707;36,084;4,856;-6,269;-2,735;0,000;37,700;38,400;9,845;3,134;-6,587;-4,507;-6,744;-5,920;-3,186;26,655;0,000;249,240;Inf;263,000;255,000;-5,873;3,005;1,194;23,567
7856,000;3,352;0,808;-35,073;3,185;9,816;5,707;36,084;4,856;-6,269;-2,735;0,000;37,700;38,400;9,845;3,134;-6,610;-4,502;-6,805;-5,809;-3,186;26,655;0,000;249,240;Inf;263,000;255,000;-5,940;3,011;1,228;23,598
7856,500;3,352;0,808;-35,073;3,185;9,816;5,701;36,084;4,854;-6,271;-2,745;0,000;37,697;38,446;9,845;3,134;-6,478;-4,471;-6,766;-5,762;-3,197;26,646;0,000;248,940;Inf;264,000;255,000;-5,931;3,016;1,210;23,582
7857,000;3,352;0,808;-35,073;3,185;9,816;5,701;36,084;4,854;-6,271;-2,745;0,000;37,700;38,400;9,845;3,134;-6,506;-4,550;-6,651;-5,921;-3,197;26,646;0,000;248,940;Inf;264,000;255,000;-5,869;3,022;1,210;23,551
7857,500;3,148;0,756;-35,209;3,233;9,935;5,701;36,084;4,854;-6,271;-2,745;0,000;37,700;38,400;9,734;3,212;-6,506;-4,556;-6,615;-5,898;-3,197;26,646;0,000;249,340;Inf;265,000;255,000;-5,907;3,027;1,194;23,523
7858,000;3,148;0,756;-35,209;3,233;9,935;5,701;36,084;4,854;-6,271;-2,745;0,000;37,700;38,400;9,734;3,212;-6,263;-4,431;-6,749;-5,732;-3,197;26,646;0,000;249,340;Inf;265,000;255,000;-5,894;3,029;1,185;23,562
7858,500;3,148;0,756;-35,209;3,233;9,935;5,701;36,084;4,854;-6,271;-2,745;0,000;37,700;38,400;9,734;3,212;-6,340;-4,546;-6,609;-5,916;-3,197;26,646;0,000;248,940;Inf;266,000;255,000;-5,794;3,031;1,166;23,623
7859,000;3,148;0,756;-35,209;3,233;9,935;5,701;36,084;4,854;-6,271;-2,745;0,000;37,700;38,400;9,734;3,212;-6,290;-4,444;-6,774;-5,795;-3,197;26,646;0,000;248,940;Inf;266,000;255,000;-5,853;3,033;1,183;23,627
7859,500;3,148;0,756;-35,209;3,233;9,935;5,702;36,063;4,845;-6,276;-2,765;0,000;37,712;38,480;9,734;3,212;-6,280;-4,485;-6,744;-5,827;-3,193;26,638;0,000;251,140;Inf;267,000;255,000;-5,826;3,035;1,178;23,626
7860,000;3,148;0,756;-35,209;3,233;9,935;5,702;36,063;4,845;-6,276;-2,765;0,000;37,700;38,500;9,734;3,212;-6,374;-4,492;-6,660;-5,921;-3,193;26,638;0,000;251,140;Inf;267,000;255,000;-5,834;3,037;1,181;23,627
7860,500;3,148;0,756;-35,209;3,233;9,935;5,702;36,063;4,845;-6,276;-2,765;0,000;37,700;38,500;9,734;3,212;-6,500;-4,560;-6,636;-6,011;-3,193;26,638;0,000;245,340;Inf;268,000;255,000;-5,862;3,039;1,185;23,618
7861,000;3,196;0,762;-35,209;3,182;9,827;5,702;36,063;4,845;-6,276;-2,765;0,000;37,700;38,500;9,730;3,113;-6,312;-4,424;-6,829;-5,893;-3,193;26,638;0,000;245,340;Inf;268,000;255,000;-5,927;3,041;1,169;23,686
7861,500;3,196;0,762;-35,209;3,182;9,827;5,702;36,063;4,845;-6,276;-2,765;0,000;37,700;38,500;9,730;3,113;-6,452;-4,524;-6,812;-5,878;-3,193;26,638;0,000;246,240;Inf;269,000;255,000;-5,865;3,043;1,161;23,705
7862,000;3,196;0,762;-35,209;3,182;9,827;5,702;36,063;4,845;-6,276;-2,765;0,000;37,700;38,500;9,730;3,113;-6,515;-4,534;-6,820;-5,925;-3,193;26,638;0,000;246,240;Inf;269,000;255,000;-5,916;3,046;1,163;23,662
7862,500;3,196;0,762;-35,209;3,182;9,827;5,702;36,063;4,845;-6,276;-2,765;0,000;37,700;38,500;9,730;3,113;-6,592;-4,531;-6,812;-5,935;-3,193;26,638;0,000;248,940;Inf;270,000;255,000;-5,949;3,048;1,161;23,703
7863,000;3,196;0,762;-35,209;3,182;9,827;5,730;36,090;4,880;-6,246;-2,740;0,000;37,736;38,461;9,730;3,113;-6,507;-4,545;-6,731;-5,850;-3,191;26,640;0,000;248,940;Inf;270,000;255,000;-5,967;3,051;1,151;23,818
7863,500;3,196;0,762;-35,209;3,182;9,827;5,730;36,090;4,880;-6,246;-2,740;0,000;37,700;38,500;9,730;3,113;-6,316;-4,538;-6,683;-5,812;-3,191;26,640;0,000;249,340;Inf;271,000;255,000;-5,908;3,053;1,146;23,841
7864,000;3,400;0,824;-35,209;3,166;9,798;5,730;36,090;4,880;-6,246;-2,740;0,000;37,700;38,500;9,843;3,291;-6,131;-4,453;-6,777;-5,811;-3,191;26,640;0,000;249,340;Inf;271,000;255,000;-5,837;3,055;1,148;23,828
7864,500;3,400;0,824;-35,209;3,166;9,798;5,730;36,090;4,880;-6,246;-2,740;0,000;37,700;38,500;9,843;3,291;-6,060;-4,316;-6,797;-5,778;-3,191;26,640;0,000;248,740;Inf;272,000;255,000;-5,793;3,061;1,126;23,813
7865,000;3,400;0,824;-35,209;3,166;9,798;5,730;36,090;4,880;-6,246;-2,740;0,000;37,700;38,500;9,843;3,291;-6,162;-4,355;-6,724;-5,756;-3,191;26,640;0,000;248,740;Inf;272,000;255,000;-5,738;3,066;1,150;23,857
7865,500;3,400;0,824;-35,209;3,166;9,798;5,730;36,090;4,880;-6,246;-2,740;0,000;37,700;38,500;9,843;3,291;-6,283;-4,203;-6,891;-5,634;-3,191;26,640;0,000;252,840;Inf;273,000;255,000;-5,749;3,072;1,147;23,979
7866,000;3,400;0,824;-35,209;3,166;9,798;5,763;36,086;4,869;-6,225;-2,745;0,000;37,739;38,528;9,843;3,291;-6,316;-4,335;-6,890;-5,795;-3,202;26,634;0,000;252,840;Inf;273,000;255,000;-5,753;3,077;1,160;23,937
7866,500;3,400;0,824;-35,209;3,166;9,798;5,763;36,086;4,869;-6,225;-2,745;0,000;37,700;38,500;9,843;3,291;-6,404;-4,310;-6,974;-5,865;-3,202;26,634;0,000;253,240;Inf;274,000;255,000;-5,834;3,088;1,165;23,844
7867,000;3,400;0,824;-35,209;3,166;9,798;5,763;36,086;4,869;-6,225;-2,745;0,000;37,700;38,500;9,843;3,291;-6,549;-4,295;-7,019;-5,916;-3,202;26,634;0,000;253,240;Inf;274,000;255,000;-5,888;3,088;1,164;23,843
7867,500;2,990;0,778;-34,780;3,247;9,835;5,763;36,086;4,869;-6,225;-2,745;0,000;37,700;38,500;9,833;3,129;-6,525;-4,333;-7,086;-5,937;-3,202;26,634;0,000;253,140;Inf;275,000;255,000;-5,945;3,093;1,176;23,886
7868,000;2,990;0,778;-34,780;3,247;9,835;5,763;36,086;4,869;-6,225;-2,745;0,000;37,700;38,500;9,833;3,129;-6,512;-4,328;-7,052;-5,933;-3,202;26,634;0,000;253,140;Inf;275,000;255,000;-5,970;3,091;1,177;23,847
7868,500;2,990;0,778;-34,780;3,247;9,835;5,763;36,086;4,869;-6,225;-2,745;0,000;37,700;38,500;9,833;3,129;-6,484;-4,336;-7,007;-5,936;-3,202;26,634;0,000;255,540;Inf;275,000;255,000;-5,956;3,090;1,187;23,818
7869,000;2,990;0,778;-34,780;3,247;9,835;5,763;36,086;4,869;-6,225;-2,745;0,000;37,700;38,500;9,833;3,129;-6,532;-4,347;-7,000;-5,908;-3,202;26,634;0,000;255,540;Inf;275,000;255,000;-5,941;3,088;1,160;23,795
7869,500;2,990;0,778;-34,780;3,247;9,835;5,793;36,113;4,860;-6,255;-2,740;0,000;37,743;38,537;9,833;3,129;-6,465;-4,230;-7,101;-5,720;-3,193;26,634;0,000;256,140;Inf;274,000;255,000;-5,947;3,086;1,167;23,736
7870,000;2,990;0,778;-34,780;3,247;9,835;5,793;36,113;4,860;-6,255;-2,740;0,000;37,700;38,500;9,833;3,129;-6,455;-4,535;-6,730;-5,715;-3,193;26,634;0,000;256,140;Inf;274,000;255,000;-5,879;3,083;1,170;23,733
7870,500;3,264;0,854;-34,701;3,263;9,736;5,793;36,113;4,860;-6,255;-2,740;0,000;37,700;38,500;9,837;3,287;-6,343;-4,508;-6,737;-5,802;-3,193;26,634;0,000;255,840;Inf;274,000;255,000;-5,859;3,083;1,171;23,764
7871,000;3,264;0,854;-34,701;3,263;9,736;5,793;36,113;4,860;-6,255;-2,740;0,000;37,700;38,500;9,837;3,287;-6,451;-4,489;-6,829;-5,785;-3,193;26,634;0,000;255,840;Inf;274,000;255,000;-5,847;3,086;1,168;23,768
7871,500;3,264;0,854;-34,701;3,263;9,736;5,793;36,113;4,860;-6,255;-2,740;0,000;37,700;38,500;9,837;3,287;-6,375;-4,396;-6,906;-5,757;-3,193;26,634;0,000;255,640;Inf;274,000;255,000;-5,889;3,089;1,178;23,816
7872,000;3,264;0,854;-34,701;3,263;9,736;5,793;36,113;4,860;-6,255;-2,740;0,000;37,700;38,500;9,837;3,287;-6,580;-4,454;-6,913;-5,912;-3,193;26,634;0,000;255,640;Inf;274,000;255,000;-5,859;3,092;1,189;23,863
7872,500;3,264;0,854;-34,701;3,263;9,736;5,743;36,116;4,857;-6,268;-2,747;0,000;37,755;38,620;9,837;3,287;-6,640;-4,433;-7,001;-5,897;-3,201;26,635;0,000;255,740;Inf;274,000;255,000;-5,964;3,095;1,209;23,939
7873,000;3,264;0,854;-34,701;3,263;9,736;5,743;36,116;4,857;-6,268;-2,747;0,000;37,800;38,600;9,837;3,287;-6,721;-4,488;-7,039;-5,904;-3,201;26,635;0,000;255,740;Inf;274,000;255,000;-5,993;3,098;1,199;24,050
7873,500;2,937;0,701;-35,009;3,199;9,758;5,743;36,116;4,857;-6,268;-2,747;0,000;37,800;38,600;9,875;3,300;-6,698;-4,482;-7,033;-5,911;-3,201;26,635;0,000;257,940;Inf;273,000;255,000;-6,038;3,100;1,189;24,067
7874,000;2,937;0,701;-35,009;3,199;9,758;5,743;36,116;4,857;-6,268;-2,747;0,000;37,800;38,600;9,875;3,300;-6,676;-4,506;-7,009;-5,883;-3,201;26,635;0,000;257,940;Inf;273,000;255,000;-6,031;3,098;1,194;24,092
7874,500;2,937;0,701;-35,009;3,199;9,758;5,743;36,116;4,857;-6,268;-2,747;0,000;37,800;38,600;9,875;3,300;-6,369;-4,468;-7,018;-5,894;-3,201;26,635;0,000;259,640;Inf;272,000;255,000;-6,019;3,095;1,203;24,075
7875,000;2,937;0,701;-35,009;3,199;9,758;5,743;36,116;4,857;-6,268;-2,747;0,000;37,800;38,600;9,875;3,300;-6,277;-4,409;-7,080;-5,899;-3,201;26,635;0,000;259,640;Inf;272,000;255,000;-5,937;3,092;1,175;24,239
7875,500;2,937;0,701;-35,009;3,199;9,758;5,743;36,116;4,857;-6,268;-2,747;0,000;37,800;38,600;9,875;3,300;-6,320;-4,358;-7,171;-5,839;-3,201;26,635;0,000;259,940;Inf;271,000;255,000;-5,916;3,090;1,171;24,265
7876,000;2,937;0,701;-35,009;3,199;9,758;5,700;36,096;4,845;-6,273;-2,754;0,000;37,755;38,590;9,875;3,300;-6,357;-4,316;-7,169;-5,844;-3,209;26,627;0,000;259,940;Inf;271,000;255,000;-5,922;3,087;1,186;24,165
7876,500;2,937;0,701;-35,009;3,199;9,758;5,700;36,096;4,845;-6,273;-2,754;0,000;37,800;38,600;9,875;3,300;-6,352;-4,384;-7,125;-5,883;-3,209;26,627;0,000;259,840;Inf;270,000;255,000;-5,921;3,085;1,182;24,148
7877,000;2,842;0,654;-35,153;3,201;9,808;5,700;36,096;4,845;-6,273;-2,754;0,000;37,800;38,600;9,816;3,070;-6,457;-4,346;-7,187;-5,862;-3,209;26,627;0,000;259,840;Inf;270,000;255,000;-5,936;3,082;1,180;24,110
7877,500;2,842;0,654;-35,153;3,201;9,808;5,700;36,096;4,845;-6,273;-2,754;0,000;37,800;38,600;9,816;3,070;-6,537;-4,228;-7,230;-5,744;-3,209;26,627;0,000;259,940;Inf;269,000;255,000;-5,963;3,078;1,173;24,125
7878,000;2,842;0,654;-35,153;3,201;9,808;5,700;36,096;4,845;-6,273;-2,754;0,000;37,800;38,600;9,816;3,070;-6,479;-4,434;-6,976;-5,828;-3,209;26,627;0,000;259,940;Inf;269,000;255,000;-5,935;3,075;1,186;24,066
7878,500;2,842;0,654;-35,153;3,201;9,808;5,700;36,096;4,845;-6,273;-2,754;0,000;37,800;38,600;9,816;3,070;-6,489;-4,494;-6,825;-5,857;-3,209;26,627;0,000;256,040;Inf;268,000;255,000;-5,929;3,071;1,180;24,027
7879,000;2,842;0,654;-35,153;3,201;9,808;5,690;36,106;4,851;-6,300;-2,745;0,000;37,768;38,589;9,816;3,070;-6,536;-4,563;-6,786;-5,826;-3,201;26,634;0,000;256,040;Inf;268,000;255,000;-5,916;3,067;1,177;24,009
7879,500;2,842;0,654;-35,153;3,201;9,808;5,690;36,106;4,851;-6,300;-2,745;0,000;37,800;38,600;9,816;3,070;-6,536;-4,573;-6,758;-5,778;-3,201;26,634;0,000;260,040;Inf;267,000;255,000;-5,928;3,063;1,167;24,005
7880,000;2,353;0,644;-34,381;3,235;9,731;5,690;36,106;4,851;-6,300;-2,745;0,000;37,800;38,600;9,801;3,241;-6,539;-4,552;-6,775;-5,778;-3,201;26,634;0,000;260,040;Inf;267,000;255,000;-5,911;3,060;1,178;23,986
7880,500;2,353;0,644;-34,381;3,235;9,731;5,690;36,106;4,851;-6,300;-2,745;0,000;37,800;38,600;9,801;3,241;-6,550;-4,507;-6,886;-5,761;-3,201;26,634;0,000;259,840;Inf;266,000;255,000;-5,911;3,048;1,172;23,965
7881,000;2,353;0,644;-34,381;3,235;9,731;5,690;36,106;4,851;-6,300;-2,745;0,000;37,800;38,600;9,801;3,241;-6,526;-4,560;-6,772;-5,927;-3,201;26,634;0,000;259,840;Inf;266,000;255,000;-5,926;3,037;1,185;24,029
7881,500;2,353;0,644;-34,381;3,235;9,731;5,690;36,106;4,851;-6,300;-2,745;0,000;37,800;38,600;9,801;3,241;-6,640;-4,683;-6,560;-6,092;-3,201;26,634;0,000;256,340;Inf;265,000;255,000;-5,946;3,026;1,194;24,008
7882,000;2,353;0,644;-34,381;3,235;9,731;5,690;36,106;4,851;-6,300;-2,745;0,000;37,800;38,600;9,801;3,241;-6,549;-4,624;-6,605;-5,967;-3,201;26,634;0,000;256,340;Inf;265,000;255,000;-5,994;3,014;1,177;23,948
7882,500;2,353;0,644;-34,381;3,235;9,731;5,707;36,066;4,871;-6,308;-2,750;0,000;37,784;38,681;9,801;3,241;-6,401;-4,616;-6,587;-5,930;-3,195;26,625;0,000;256,840;Inf;264,000;255,000;-5,936;3,004;1,164;23,943
7883,000;2,353;0,644;-34,381;3,235;9,731;5,707;36,066;4,871;-6,308;-2,750;0,000;37,800;38,700;9,801;3,241;-6,036;-4,434;-6,747;-5,749;-3,195;26,625;0,000;256,840;Inf;264,000;255,000;-5,883;2,993;1,145;24,001
7883,500;2,774;0,754;-33,532;3,157;9,749;5,707;36,066;4,871;-6,308;-2,750;0,000;37,800;38,700;9,844;3,093;-5,998;-4,378;-6,841;-5,769;-3,195;26,625;0,000;256,840;Inf;263,000;255,000;-5,742;2,982;1,148;24,054
7884,000;2,774;0,754;-33,532;3,157;9,749;5,707;36,066;4,871;-6,308;-2,750;0,000;37,800;38,700;9,844;3,093;-6,276;-4,420;-6,736;-5,649;-3,195;26,625;0,000;256,840;Inf;263,000;255,000;-5,747;2,979;1,168;24,044
7884,500;2,774;0,754;-33,532;3,157;9,749;5,707;36,066;4,871;-6,308;-2,750;0,000;37,800;38,700;9,844;3,093;-6,226;-4,421;-6,554;-5,580;-3,195;26,625;0,000;257,740;Inf;262,000;255,000;-5,770;2,976;1,174;24,031
7885,000;2,774;0,754;-33,532;3,157;9,749;5,707;36,066;4,871;-6,308;-2,750;0,000;37,800;38,700;9,844;3,093;-6,252;-4,577;-6,353;-5,735;-3,195;26,625;0,000;257,740;Inf;262,000;255,000;-5,695;2,972;1,179;24,015
7885,500;2,774;0,754;-33,532;3,157;9,749;5,715;36,065;4,866;-6,252;-2,738;0,000;37,803;38,740;9,844;3,093;-5,995;-4,547;-6,270;-5,742;-3,189;26,641;0,000;254,940;Inf;262,000;255,000;-5,729;2,969;1,172;24,036
7886,000;2,774;0,754;-33,532;3,157;9,749;5,715;36,065;4,866;-6,252;-2,738;0,000;37,800;38,700;9,844;3,093;-5,783;-4,339;-6,539;-5,649;-3,189;26,641;0,000;254,940;Inf;262,000;255,000;-5,638;2,966;1,188;23,984
7886,500;2,635;0,708;-34,245;3,192;9,795;5,715;36,065;4,866;-6,252;-2,738;0,000;37,800;38,700;9,811;3,038;-5,991;-4,413;-6,513;-5,790;-3,189;26,641;0,000;254,840;Inf;262,000;255,000;-5,578;2,963;1,194;23,946
7887,000;2,635;0,708;-34,245;3,192;9,795;5,715;36,065;4,866;-6,252;-2,738;0,000;37,800;38,700;9,811;3,038;-6,288;-4,409;-6,622;-5,797;-3,189;26,641;0,000;254,840;Inf;262,000;255,000;-5,677;2,957;1,211;23,926
7887,500;2,635;0,708;-34,245;3,192;9,795;5,715;36,065;4,866;-6,252;-2,738;0,000;37,800;38,700;9,811;3,038;-6,480;-4,443;-6,745;-5,756;-3,189;26,641;0,000;255,440;Inf;262,000;255,000;-5,779;2,952;1,236;23,913
7888,000;2,635;0,708;-34,245;3,192;9,795;5,715;36,065;4,866;-6,252;-2,738;0,000;37,800;38,700;9,811;3,038;-6,311;-4,482;-6,588;-5,835;-3,189;26,641;0,000;255,440;Inf;262,000;255,000;-5,856;2,947;1,241;23,888
7888,500;2,635;0,708;-34,245;3,192;9,795;5,775;36,136;4,870;-6,219;-2,734;0,000;37,819;38,726;9,811;3,038;-6,327;-4,412;-6,645;-5,855;-3,190;26,643;0,000;253,340;Inf;263,000;255,000;-5,804;2,942;1,238;23,892
7889,000;2,635;0,708;-34,245;3,192;9,795;5,775;36,136;4,870;-6,219;-2,734;0,000;37,800;38,700;9,811;3,038;-6,191;-4,407;-6,742;-5,782;-3,190;26,643;0,000;253,340;Inf;263,000;255,000;-5,810;2,937;1,241;23,949
7889,500;2,635;0,708;-34,245;3,192;9,795;5,775;36,136;4,870;-6,219;-2,734;0,000;37,800;38,700;9,811;3,038;-5,971;-4,303;-6,745;-5,617;-3,190;26,643;0,000;253,040;Inf;264,000;255,000;-5,780;2,932;1,254;23,976
7890,000;3,235;0,798;-34,675;3,207;9,794;5,775;36,136;4,870;-6,219;-2,734;0,000;37,800;38,700;9,846;2,956;-6,052;-4,282;-6,654;-5,565;-3,190;26,643;0,000;253,040;Inf;264,000;255,000;-5,659;2,927;1,248;24,031
7890,500;3,235;0,798;-34,675;3,207;9,794;5,775;36,136;4,870;-6,219;-2,734;0,000;37,800;38,700;9,846;2,956;-6,088;-4,284;-6,645;-5,554;-3,190;26,643;0,000;253,140;Inf;265,000;255,000;-5,638;2,932;1,264;24,062
7891,000;3,235;0,798;-34,675;3,207;9,794;5,775;36,136;4,870;-6,219;-2,734;0,000;37,800;38,700;9,846;2,956;-6,201;-4,241;-6,641;-5,484;-3,190;26,643;0,000;253,140;Inf;265,000;255,000;-5,643;2,937;1,259;24,085
7891,500;3,235;0,798;-34,675;3,207;9,794;5,775;36,136;4,870;-6,219;-2,734;0,000;37,800;38,700;9,846;2,956;-6,337;-4,373;-6,589;-5,755;-3,190;26,643;0,000;255,540;Inf;265,000;255,000;-5,642;2,942;1,257;24,088
7892,000;3,235;0,798;-34,675;3,207;9,794;5,787;36,118;4,859;-6,230;-2,741;0,000;37,837;38,734;9,846;2,956;-6,385;-4,452;-6,503;-5,893;-3,183;26,644;0,000;255,540;Inf;265,000;255,000;-5,763;2,947;1,270;24,093
7892,500;3,235;0,798;-34,675;3,207;9,794;5,787;36,118;4,859;-6,230;-2,741;0,000;37,800;38,700;9,846;2,956;-6,327;-4,369;-6,624;-5,696;-3,183;26,644;0,000;255,440;Inf;265,000;255,000;-5,808;2,951;1,291;24,080
7893,000;3,038;0,787;-34,422;3,197;9,790;5,787;36,118;4,859;-6,230;-2,741;0,000;37,800;38,700;9,791;3,038;-6,459;-4,451;-6,633;-5,668;-3,183;26,644;0,000;255,440;Inf;265,000;255,000;-5,754;2,956;1,285;24,061
7893,500;3,038;0,787;-34,422;3,197;9,790;5,787;36,118;4,859;-6,230;-2,741;0,000;37,800;38,700;9,791;3,038;-6,415;-4,441;-6,571;-5,777;-3,183;26,644;0,000;255,040;Inf;265,000;255,000;-5,803;2,957;1,286;24,052
