t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7894,000;3,038;0,787;-34,422;3,197;9,790;5,787;36,118;4,859;-6,230;-2,741;0,000;37,800;38,700;9,791;3,038;-6,407;-4,368;-6,694;-5,716;-3,183;26,644;0,000;255,040;Inf;265,000;255,000;-5,801;2,959;1,314;24,114
7894,500;3,038;0,787;-34,422;3,197;9,790;5,787;36,118;4,859;-6,230;-2,741;0,000;37,800;38,700;9,791;3,038;-6,403;-4,374;-6,676;-5,713;-3,183;26,644;0,000;255,740;Inf;265,000;255,000;-5,796;2,960;1,331;24,017
7895,000;3,038;0,787;-34,422;3,197;9,790;5,794;36,166;4,853;-6,247;-2,724;0,000;37,850;38,751;9,791;3,038;-6,482;-4,388;-6,762;-5,745;-3,179;26,641;0,000;255,740;Inf;265,000;255,000;-5,791;2,961;1,319;24,030
7895,500;3,038;0,787;-34,422;3,197;9,790;5,794;36,166;4,853;-6,247;-2,724;0,000;37,900;38,800;9,791;3,038;-6,548;-4,402;-6,751;-5,712;-3,179;26,641;0,000;256,040;Inf;264,000;255,000;-5,844;2,963;1,320;23,960
7896,000;3,038;0,787;-34,422;3,197;9,790;5,794;36,166;4,853;-6,247;-2,724;0,000;37,900;38,800;9,791;3,038;-6,408;-4,419;-6,697;-5,668;-3,179;26,641;0,000;256,040;Inf;264,000;255,000;-5,853;2,964;1,317;23,935
7896,500;3,020;0,799;-33,953;3,164;9,688;5,794;36,166;4,853;-6,247;-2,724;0,000;37,900;38,800;9,937;3,240;-6,347;-4,384;-6,622;-5,731;-3,179;26,641;0,000;256,340;Inf;263,000;255,000;-5,798;2,965;1,326;23,926
7897,000;3,020;0,799;-33,953;3,164;9,688;5,794;36,166;4,853;-6,247;-2,724;0,000;37,900;38,800;9,937;3,240;-6,516;-4,348;-6,786;-5,770;-3,179;26,641;0,000;256,340;Inf;263,000;255,000;-5,771;2,966;1,359;24,051
7897,500;3,020;0,799;-33,953;3,164;9,688;5,794;36,166;4,853;-6,247;-2,724;0,000;37,900;38,800;9,937;3,240;-6,471;-4,277;-6,865;-5,839;-3,179;26,641;0,000;255,140;Inf;263,000;255,000;-5,855;2,967;1,352;24,018
7898,000;3,020;0,799;-33,953;3,164;9,688;5,794;36,166;4,853;-6,247;-2,724;0,000;37,900;38,800;9,937;3,240;-6,511;-4,358;-6,866;-5,853;-3,179;26,641;0,000;255,140;Inf;263,000;255,000;-5,863;2,968;1,342;23,961
7898,500;3,020;0,799;-33,953;3,164;9,688;5,750;36,147;4,834;-6,270;-2,731;0,000;37,862;38,838;9,937;3,240;-6,494;-4,325;-6,976;-5,838;-3,182;26,638;0,000;255,140;Inf;263,000;255,000;-5,897;2,969;1,352;23,898
7899,000;3,020;0,799;-33,953;3,164;9,688;5,750;36,147;4,834;-6,270;-2,731;0,000;37,900;38,800;9,937;3,240;-6,634;-4,382;-7,017;-5,926;-3,182;26,638;0,000;255,140;Inf;263,000;255,000;-5,908;2,969;1,343;23,846
7899,500;2,147;0,580;-34,589;3,291;9,728;5,750;36,147;4,834;-6,270;-2,731;0,000;37,900;38,800;9,816;3,302;-6,713;-4,300;-7,179;-5,879;-3,182;26,638;0,000;255,040;Inf;263,000;255,000;-5,990;2,970;1,339;23,787
7900,000;2,147;0,580;-34,589;3,291;9,728;5,750;36,147;4,834;-6,270;-2,731;0,000;37,900;38,800;9,816;3,302;-6,717;-4,276;-7,194;-5,816;-3,182;26,638;0,000;255,040;Inf;263,000;255,000;-6,018;2,957;1,329;23,788
7900,500;2,147;0,580;-34,589;3,291;9,728;5,750;36,147;4,834;-6,270;-2,731;0,000;37,900;38,800;9,816;3,302;-6,542;-4,355;-6,971;-5,629;-3,182;26,638;0,000;255,140;Inf;263,000;255,000;-6,001;2,943;1,334;23,837
7901,000;2,147;0,580;-34,589;3,291;9,728;5,750;36,147;4,834;-6,270;-2,731;0,000;37,900;38,800;9,816;3,302;-6,376;-4,485;-6,639;-5,607;-3,182;26,638;0,000;255,140;Inf;263,000;255,000;-5,874;2,930;1,321;23,872
7901,500;2,147;0,580;-34,589;3,291;9,728;5,748;36,111;4,870;-6,277;-2,722;0,000;37,878;38,861;9,816;3,302;-6,129;-4,492;-6,416;-5,721;-3,165;26,638;0,000;253,940;Inf;264,000;255,000;-5,777;2,918;1,294;23,914
7902,000;2,147;0,580;-34,589;3,291;9,728;5,748;36,111;4,870;-6,277;-2,722;0,000;37,900;38,900;9,816;3,302;-5,871;-4,276;-6,627;-5,590;-3,165;26,638;0,000;253,940;Inf;264,000;255,000;-5,690;2,905;1,289;23,833
7902,500;2,147;0,580;-34,589;3,291;9,728;5,748;36,111;4,870;-6,277;-2,722;0,000;37,900;38,900;9,816;3,302;-5,898;-4,268;-6,598;-5,652;-3,165;26,638;0,000;254,240;Inf;264,000;255,000;-5,591;2,893;1,313;23,848
7903,000;2,988;0,795;-34,603;3,145;9,763;5,748;36,111;4,870;-6,277;-2,722;0,000;37,900;38,900;9,861;3,236;-6,248;-4,306;-6,676;-5,758;-3,165;26,638;0,000;254,240;Inf;264,000;255,000;-5,604;2,880;1,305;23,797
7903,500;2,988;0,795;-34,603;3,145;9,763;5,748;36,111;4,870;-6,277;-2,722;0,000;37,900;38,900;9,861;3,236;-6,260;-4,304;-6,754;-5,776;-3,165;26,638;0,000;254,540;Inf;264,000;255,000;-5,747;2,882;1,310;23,785
7904,000;2,988;0,795;-34,603;3,145;9,763;5,748;36,111;4,870;-6,277;-2,722;0,000;37,900;38,900;9,861;3,236;-6,320;-4,232;-6,887;-5,782;-3,165;26,638;0,000;254,540;Inf;264,000;255,000;-5,774;2,884;1,311;23,786
7904,500;2,988;0,795;-34,603;3,145;9,763;5,748;36,111;4,870;-6,277;-2,722;0,000;37,900;38,900;9,861;3,236;-6,610;-4,273;-7,037;-5,823;-3,165;26,638;0,000;255,340;Inf;264,000;255,000;-5,805;2,886;1,341;23,716
7905,000;2,988;0,795;-34,603;3,145;9,763;5,710;36,139;4,884;-6,223;-2,730;0,000;37,894;38,813;9,861;3,236;-6,656;-4,193;-7,212;-5,824;-3,169;26,645;0,000;255,340;Inf;264,000;255,000;-5,936;2,887;1,326;23,672
7905,500;2,988;0,795;-34,603;3,145;9,763;5,710;36,139;4,884;-6,223;-2,730;0,000;37,900;38,800;9,861;3,236;-6,684;-4,199;-7,255;-5,885;-3,169;26,645;0,000;255,440;Inf;264,000;255,000;-5,971;2,889;1,351;23,669
7906,000;2,485;0,587;-34,991;3,260;9,821;5,710;36,139;4,884;-6,223;-2,730;0,000;37,900;38,800;9,768;3,089;-6,623;-4,295;-7,146;-5,859;-3,169;26,645;0,000;255,440;Inf;264,000;255,000;-6,006;2,891;1,335;23,681
7906,500;2,485;0,587;-34,991;3,260;9,821;5,710;36,139;4,884;-6,223;-2,730;0,000;37,900;38,800;9,768;3,089;-6,358;-4,266;-7,032;-5,769;-3,169;26,645;0,000;255,140;Inf;264,000;255,000;-5,981;2,884;1,337;23,734
7907,000;2,485;0,587;-34,991;3,260;9,821;5,710;36,139;4,884;-6,223;-2,730;0,000;37,900;38,800;9,768;3,089;-6,340;-4,308;-6,854;-5,576;-3,169;26,645;0,000;255,140;Inf;264,000;255,000;-5,856;2,877;1,309;23,804
7907,500;2,485;0,587;-34,991;3,260;9,821;5,710;36,139;4,884;-6,223;-2,730;0,000;37,900;38,800;9,768;3,089;-6,293;-4,385;-6,564;-5,438;-3,169;26,645;0,000;254,840;Inf;264,000;255,000;-5,770;2,871;1,314;23,852
7908,000;2,485;0,587;-34,991;3,260;9,821;5,705;36,129;4,880;-6,239;-2,729;0,000;37,904;38,846;9,768;3,089;-6,198;-4,447;-6,348;-5,538;-3,188;26,634;0,000;254,840;Inf;264,000;255,000;-5,670;2,865;1,323;23,846
7908,500;2,485;0,587;-34,991;3,260;9,821;5,705;36,129;4,880;-6,239;-2,729;0,000;37,900;38,800;9,768;3,089;-5,923;-4,370;-6,315;-5,629;-3,188;26,634;0,000;254,940;Inf;264,000;255,000;-5,633;2,858;1,301;23,815
7909,000;3,152;0,749;-35,209;3,127;9,800;5,705;36,129;4,880;-6,239;-2,729;0,000;37,900;38,800;9,741;3,081;-5,819;-4,160;-6,521;-5,544;-3,188;26,634;0,000;254,940;Inf;264,000;255,000;-5,559;2,852;1,298;23,849
7909,500;3,152;0,749;-35,209;3,127;9,800;5,705;36,129;4,880;-6,239;-2,729;0,000;37,900;38,800;9,741;3,081;-5,979;-4,185;-6,642;-5,581;-3,188;26,634;0,000;254,740;Inf;264,000;255,000;-5,511;2,857;1,315;23,844
7910,000;3,152;0,749;-35,209;3,127;9,800;5,705;36,129;4,880;-6,239;-2,729;0,000;37,900;38,800;9,741;3,081;-6,060;-4,035;-6,715;-5,471;-3,188;26,634;0,000;254,740;Inf;264,000;255,000;-5,597;2,862;1,322;23,830
7910,500;3,152;0,749;-35,209;3,127;9,800;5,705;36,129;4,880;-6,239;-2,729;0,000;37,900;38,800;9,741;3,081;-5,998;-4,046;-6,693;-5,474;-3,188;26,634;0,000;254,940;Inf;264,000;255,000;-5,570;2,867;1,342;23,804
7911,000;3,152;0,749;-35,209;3,127;9,800;5,705;36,129;4,880;-6,239;-2,729;0,000;37,900;38,800;9,741;3,081;-6,048;-3,974;-6,784;-5,425;-3,188;26,634;0,000;254,940;Inf;264,000;255,000;-5,553;2,871;1,328;23,808
7911,500;3,152;0,749;-35,209;3,127;9,800;5,755;36,137;4,903;-6,196;-2,737;0,000;37,920;38,901;9,741;3,081;-6,113;-4,068;-6,693;-5,490;-3,181;26,628;0,000;254,840;Inf;264,000;255,000;-5,558;2,876;1,381;23,785
7912,000;3,152;0,749;-35,209;3,127;9,800;5,755;36,137;4,903;-6,196;-2,737;0,000;37,900;38,900;9,741;3,081;-6,148;-4,113;-6,773;-5,586;-3,181;26,628;0,000;254,840;Inf;264,000;255,000;-5,591;2,881;1,393;23,769
7912,500;2,813;0,630;-35,209;3,185;9,792;5,755;36,137;4,903;-6,196;-2,737;0,000;37,900;38,900;9,731;3,170;-6,152;-4,375;-6,319;-5,499;-3,181;26,628;0,000;255,140;Inf;264,000;255,000;-5,655;2,885;1,405;23,800
7913,000;2,813;0,630;-35,209;3,185;9,792;5,755;36,137;4,903;-6,196;-2,737;0,000;37,900;38,900;9,731;3,170;-5,771;-4,516;-5,982;-5,449;-3,181;26,628;0,000;255,140;Inf;264,000;255,000;-5,586;2,884;1,405;23,777
7913,500;2,813;0,630;-35,209;3,185;9,792;5,755;36,137;4,903;-6,196;-2,737;0,000;37,900;38,900;9,731;3,170;-5,366;-4,246;-6,173;-5,380;-3,181;26,628;0,000;254,840;Inf;264,000;255,000;-5,429;2,883;1,380;23,747
7914,000;2,813;0,630;-35,209;3,185;9,792;5,755;36,137;4,903;-6,196;-2,737;0,000;37,900;38,900;9,731;3,170;-5,392;-4,164;-6,241;-5,362;-3,181;26,628;0,000;254,840;Inf;264,000;255,000;-5,291;2,882;1,380;23,792
7914,500;2,813;0,630;-35,209;3,185;9,792;5,767;36,081;4,843;-6,232;-2,734;0,000;37,927;38,887;9,731;3,170;-5,509;-4,129;-6,238;-5,299;-3,186;26,620;0,000;254,340;Inf;264,000;255,000;-5,290;2,880;1,387;23,808
7915,000;2,813;0,630;-35,209;3,185;9,792;5,767;36,081;4,843;-6,232;-2,734;0,000;37,900;38,900;9,731;3,170;-5,788;-4,040;-6,395;-5,381;-3,186;26,620;0,000;254,340;Inf;264,000;255,000;-5,294;2,879;1,407;23,774
7915,500;3,027;0,835;-33,737;3,165;9,720;5,767;36,081;4,843;-6,232;-2,734;0,000;37,900;38,900;9,902;3,087;-5,943;-3,956;-6,648;-5,448;-3,186;26,620;0,000;254,740;Inf;264,000;255,000;-5,401;2,878;1,433;23,758
7916,000;3,027;0,835;-33,737;3,165;9,720;5,767;36,081;4,843;-6,232;-2,734;0,000;37,900;38,900;9,902;3,087;-6,041;-4,002;-6,676;-5,583;-3,186;26,620;0,000;254,740;Inf;264,000;255,000;-5,499;2,881;1,445;23,800
7916,500;3,027;0,835;-33,737;3,165;9,720;5,767;36,081;4,843;-6,232;-2,734;0,000;37,900;38,900;9,902;3,087;-6,308;-4,160;-6,626;-5,574;-3,186;26,620;0,000;254,840;Inf;264,000;255,000;-5,575;2,883;1,480;23,800
7917,000;3,027;0,835;-33,737;3,165;9,720;5,767;36,081;4,843;-6,232;-2,734;0,000;37,900;38,900;9,902;3,087;-6,411;-4,212;-6,670;-5,501;-3,186;26,620;0,000;254,840;Inf;264,000;255,000;-5,667;2,885;1,474;23,865
7917,500;3,027;0,835;-33,737;3,165;9,720;5,812;36,203;4,866;-6,178;-2,748;0,000;37,940;38,944;9,902;3,087;-6,378;-4,243;-6,671;-5,475;-3,173;26,624;0,000;254,840;Inf;264,000;255,000;-5,698;2,888;1,472;23,879
7918,000;3,027;0,835;-33,737;3,165;9,720;5,812;36,203;4,866;-6,178;-2,748;0,000;37,900;38,900;9,902;3,087;-6,228;-4,242;-6,557;-5,492;-3,173;26,624;0,000;254,840;Inf;264,000;255,000;-5,692;2,890;1,481;23,874
7918,500;3,027;0,835;-33,737;3,165;9,720;5,812;36,203;4,866;-6,178;-2,748;0,000;37,900;38,900;9,902;3,087;-6,275;-4,241;-6,577;-5,539;-3,173;26,624;0,000;254,740;Inf;264,000;255,000;-5,630;2,892;1,505;23,918
7919,000;3,342;0,842;-33,861;3,238;9,805;5,812;36,203;4,866;-6,178;-2,748;0,000;37,900;38,900;9,894;3,008;-6,382;-4,258;-6,653;-5,563;-3,173;26,624;0,000;254,740;Inf;264,000;255,000;-5,658;2,895;1,478;23,931
7919,500;3,342;0,842;-33,861;3,238;9,805;5,812;36,203;4,866;-6,178;-2,748;0,000;37,900;38,900;9,894;3,008;-6,187;-4,252;-6,562;-5,661;-3,173;26,624;0,000;254,840;Inf;264,000;255,000;-5,714;2,902;1,482;23,901
7920,000;3,342;0,842;-33,861;3,238;9,805;5,812;36,203;4,866;-6,178;-2,748;0,000;37,900;38,900;9,894;3,008;-6,426;-4,326;-6,626;-5,683;-3,173;26,624;0,000;254,840;Inf;264,000;255,000;-5,665;2,909;1,483;23,943
7920,500;3,342;0,842;-33,861;3,238;9,805;5,812;36,203;4,866;-6,178;-2,748;0,000;37,900;38,900;9,894;3,008;-6,172;-4,247;-6,572;-5,510;-3,173;26,624;0,000;254,740;Inf;264,000;255,000;-5,765;2,916;1,478;23,946
7921,000;3,342;0,842;-33,861;3,238;9,805;5,774;36,177;4,878;-6,202;-2,733;0,000;37,951;38,926;9,894;3,008;-5,850;-4,167;-6,625;-5,463;-3,179;26,621;0,000;254,740;Inf;264,000;255,000;-5,625;2,923;1,478;23,913
7921,500;3,342;0,842;-33,861;3,238;9,805;5,774;36,177;4,878;-6,202;-2,733;0,000;38,000;38,900;9,894;3,008;-5,857;-4,092;-6,664;-5,508;-3,179;26,621;0,000;255,140;Inf;264,000;255,000;-5,526;2,930;1,475;23,922
7922,000;2,979;0,774;-33,580;3,193;9,783;5,774;36,177;4,878;-6,202;-2,733;0,000;38,000;38,900;9,982;3,116;-5,980;-4,030;-6,786;-5,540;-3,179;26,621;0,000;255,140;Inf;264,000;255,000;-5,530;2,937;1,479;23,895
7922,500;2,979;0,774;-33,580;3,193;9,783;5,774;36,177;4,878;-6,202;-2,733;0,000;38,000;38,900;9,982;3,116;-6,092;-4,002;-6,832;-5,566;-3,179;26,621;0,000;255,640;Inf;264,000;255,000;-5,584;2,938;1,470;23,883
7923,000;2,979;0,774;-33,580;3,193;9,783;5,774;36,177;4,878;-6,202;-2,733;0,000;38,000;38,900;9,982;3,116;-6,030;-4,023;-6,797;-5,515;-3,179;26,621;0,000;255,640;Inf;264,000;255,000;-5,623;2,938;1,478;23,873
7923,500;2,979;0,774;-33,580;3,193;9,783;5,774;36,177;4,878;-6,202;-2,733;0,000;38,000;38,900;9,982;3,116;-6,124;-4,022;-6,777;-5,473;-3,179;26,621;0,000;255,740;Inf;264,000;255,000;-5,591;2,939;1,471;23,918
7924,000;2,979;0,774;-33,580;3,193;9,783;5,738;36,186;4,855;-6,217;-2,741;0,000;37,972;38,918;9,982;3,116;-6,207;-4,079;-6,795;-5,632;-3,169;26,626;0,000;255,740;Inf;264,000;255,000;-5,599;2,940;1,488;23,954
7924,500;2,979;0,774;-33,580;3,193;9,783;5,738;36,186;4,855;-6,217;-2,741;0,000;38,000;38,900;9,982;3,116;-6,251;-4,050;-6,874;-5,631;-3,169;26,626;0,000;255,640;Inf;264,000;255,000;-5,678;2,940;1,476;23,992
7925,000;2,979;0,774;-33,580;3,193;9,783;5,738;36,186;4,855;-6,217;-2,741;0,000;38,000;38,900;9,982;3,116;-6,148;-4,106;-6,872;-5,640;-3,169;26,626;0,000;255,640;Inf;264,000;255,000;-5,701;2,941;1,467;24,033
7925,500;2,872;0,659;-35,209;3,222;9,837;5,738;36,186;4,855;-6,217;-2,741;0,000;38,000;38,900;9,744;3,224;-6,116;-4,107;-6,866;-5,592;-3,169;26,626;0,000;255,240;Inf;264,000;255,000;-5,691;2,941;1,481;24,045
7926,000;2,872;0,659;-35,209;3,222;9,837;5,738;36,186;4,855;-6,217;-2,741;0,000;38,000;38,900;9,744;3,224;-5,955;-4,054;-6,869;-5,493;-3,169;26,626;0,000;255,240;Inf;264,000;255,000;-5,671;2,940;1,477;24,080
7926,500;2,872;0,659;-35,209;3,222;9,837;5,738;36,186;4,855;-6,217;-2,741;0,000;38,000;38,900;9,744;3,224;-5,963;-4,050;-6,798;-5,540;-3,169;26,626;0,000;254,640;Inf;264,000;255,000;-5,592;2,939;1,476;24,105
7927,000;2,872;0,659;-35,209;3,222;9,837;5,738;36,186;4,855;-6,217;-2,741;0,000;38,000;38,900;9,744;3,224;-6,148;-4,046;-6,923;-5,588;-3,169;26,626;0,000;254,640;Inf;264,000;255,000;-5,588;2,938;1,490;24,029
7927,500;2,872;0,659;-35,209;3,222;9,837;5,694;36,204;4,881;-6,213;-2,733;0,000;37,976;38,962;9,744;3,224;-6,130;-3,962;-6,993;-5,459;-3,180;26,626;0,000;254,940;Inf;264,000;255,000;-5,676;2,937;1,471;24,004
7928,000;2,872;0,659;-35,209;3,222;9,837;5,694;36,204;4,881;-6,213;-2,733;0,000;38,000;39,000;9,744;3,224;-6,115;-4,088;-6,875;-5,575;-3,180;26,626;0,000;254,940;Inf;264,000;255,000;-5,636;2,936;1,490;23,941
7928,500;2,954;0,695;-35,209;3,300;9,807;5,694;36,204;4,881;-6,213;-2,733;0,000;38,000;39,000;9,782;3,115;-6,232;-4,102;-6,902;-5,631;-3,180;26,626;0,000;254,640;Inf;264,000;255,000;-5,663;2,935;1,495;24,018
7929,000;2,954;0,695;-35,209;3,300;9,807;5,694;36,204;4,881;-6,213;-2,733;0,000;38,000;39,000;9,782;3,115;-6,234;-4,090;-6,850;-5,506;-3,180;26,626;0,000;254,640;Inf;264,000;255,000;-5,717;2,935;1,468;23,973
7929,500;2,954;0,695;-35,209;3,300;9,807;5,694;36,204;4,881;-6,213;-2,733;0,000;38,000;39,000;9,782;3,115;-6,205;-4,189;-6,688;-5,473;-3,180;26,626;0,000;254,440;Inf;264,000;255,000;-5,670;2,936;1,462;23,898
7930,000;2,954;0,695;-35,209;3,300;9,807;5,694;36,204;4,881;-6,213;-2,733;0,000;38,000;39,000;9,782;3,115;-6,258;-4,259;-6,585;-5,536;-3,180;26,626;0,000;254,440;Inf;264,000;255,000;-5,639;2,936;1,454;23,887
7930,500;2,954;0,695;-35,209;3,300;9,807;5,711;36,136;4,862;-6,241;-2,737;0,000;37,980;38,942;9,782;3,115;-6,299;-4,279;-6,530;-5,662;-3,197;26,613;0,000;254,340;Inf;264,000;255,000;-5,660;2,936;1,465;23,851
7931,000;2,954;0,695;-35,209;3,300;9,807;5,711;36,136;4,862;-6,241;-2,737;0,000;38,000;38,900;9,782;3,115;-6,426;-4,213;-6,704;-5,676;-3,197;26,613;0,000;254,340;Inf;264,000;255,000;-5,692;2,936;1,483;23,852
7931,500;2,653;0,713;-33,036;3,235;9,726;5,711;36,136;4,862;-6,241;-2,737;0,000;38,000;38,900;10,065;3,147;-6,408;-4,163;-6,848;-5,739;-3,197;26,613;0,000;254,540;Inf;264,000;255,000;-5,755;2,937;1,453;23,918
7932,000;2,653;0,713;-33,036;3,235;9,726;5,711;36,136;4,862;-6,241;-2,737;0,000;38,000;38,900;10,065;3,147;-6,360;-4,255;-6,588;-5,586;-3,197;26,613;0,000;254,540;Inf;264,000;255,000;-5,790;2,932;1,450;23,959
7932,500;2,653;0,713;-33,036;3,235;9,726;5,711;36,136;4,862;-6,241;-2,737;0,000;38,000;38,900;10,065;3,147;-6,146;-4,322;-6,408;-5,482;-3,197;26,613;0,000;254,940;Inf;264,000;255,000;-5,697;2,928;1,448;24,066
7933,000;2,653;0,713;-33,036;3,235;9,726;5,711;36,136;4,862;-6,241;-2,737;0,000;38,000;38,900;10,065;3,147;-5,907;-4,229;-6,469;-5,468;-3,197;26,613;0,000;254,940;Inf;264,000;255,000;-5,589;2,923;1,453;24,035
7933,500;2,653;0,713;-33,036;3,235;9,726;5,711;36,136;4,862;-6,241;-2,737;0,000;38,000;38,900;10,065;3,147;-6,104;-4,226;-6,528;-5,598;-3,197;26,613;0,000;254,540;Inf;264,000;255,000;-5,518;2,919;1,435;24,003
7934,000;2,653;0,713;-33,036;3,235;9,726;5,714;36,153;4,881;-6,200;-2,747;0,000;37,995;38,938;10,065;3,147;-6,192;-4,201;-6,629;-5,564;-3,196;26,615;0,000;254,540;Inf;264,000;255,000;-5,614;2,914;1,441;23,972
7934,500;2,653;0,713;-33,036;3,235;9,726;5,714;36,153;4,881;-6,200;-2,747;0,000;38,000;38,900;10,065;3,147;-5,981;-4,241;-6,475;-5,578;-3,196;26,615;0,000;254,640;Inf;264,000;255,000;-5,647;2,910;1,448;23,937
7935,000;3,127;0,828;-33,866;3,166;9,760;5,714;36,153;4,881;-6,200;-2,747;0,000;38,000;38,900;9,893;3,005;-5,806;-4,130;-6,595;-5,414;-3,196;26,615;0,000;254,640;Inf;264,000;255,000;-5,569;2,906;1,445;23,927
7935,500;3,127;0,828;-33,866;3,166;9,760;5,714;36,153;4,881;-6,200;-2,747;0,000;38,000;38,900;9,893;3,005;-5,901;-4,118;-6,549;-5,523;-3,196;26,615;0,000;254,640;Inf;264,000;255,000;-5,486;2,909;1,444;23,902
7936,000;3,127;0,828;-33,866;3,166;9,760;5,714;36,153;4,881;-6,200;-2,747;0,000;38,000;38,900;9,893;3,005;-5,925;-4,022;-6,667;-5,469;-3,196;26,615;0,000;254,640;Inf;264,000;255,000;-5,523;2,913;1,440;23,888
7936,500;3,127;0,828;-33,866;3,166;9,760;5,714;36,153;4,881;-6,200;-2,747;0,000;38,000;38,900;9,893;3,005;-5,950;-3,965;-6,694;-5,418;-3,196;26,615;0,000;254,740;Inf;264,000;255,000;-5,520;2,916;1,434;23,966
7937,000;3,127;0,828;-33,866;3,166;9,760;5,748;36,169;4,862;-6,183;-2,757;0,000;37,998;38,939;9,893;3,005;-6,051;-4,065;-6,675;-5,534;-3,204;26,603;0,000;254,740;Inf;264,000;255,000;-5,507;2,920;1,460;23,996
7937,500;3,127;0,828;-33,866;3,166;9,760;5,748;36,169;4,862;-6,183;-2,757;0,000;38,000;38,900;9,893;3,005;-6,072;-4,063;-6,686;-5,576;-3,204;26,603;0,000;255,740;Inf;264,000;255,000;-5,581;2,923;1,469;24,139
7938,000;3,461;0,826;-35,209;3,126;9,823;5,748;36,169;4,862;-6,183;-2,757;0,000;38,000;38,900;9,831;3,260;-6,094;-4,065;-6,689;-5,638;-3,204;26,603;0,000;255,740;Inf;264,000;255,000;-5,600;2,927;1,462;24,137
7938,500;3,461;0,826;-35,209;3,126;9,823;5,748;36,169;4,862;-6,183;-2,757;0,000;38,000;38,900;9,831;3,260;-6,162;-4,102;-6,592;-5,691;-3,204;26,603;0,000;255,040;Inf;264,000;255,000;-5,622;2,935;1,461;24,152
7939,000;3,461;0,826;-35,209;3,126;9,823;5,748;36,169;4,862;-6,183;-2,757;0,000;38,000;38,900;9,831;3,260;-6,147;-4,171;-6,622;-5,681;-3,204;26,603;0,000;255,040;Inf;264,000;255,000;-5,637;2,944;1,452;24,139
7939,500;3,461;0,826;-35,209;3,126;9,823;5,748;36,169;4,862;-6,183;-2,757;0,000;38,000;38,900;9,831;3,260;-5,995;-4,073;-6,691;-5,557;-3,204;26,603;0,000;255,140;Inf;264,000;255,000;-5,655;2,952;1,448;24,105
7940,000;3,461;0,826;-35,209;3,126;9,823;5,748;36,169;4,862;-6,183;-2,757;0,000;38,000;38,900;9,831;3,260;-6,044;-4,131;-6,607;-5,630;-3,204;26,603;0,000;255,140;Inf;264,000;255,000;-5,579;2,961;1,445;24,058
7940,500;3,461;0,826;-35,209;3,126;9,823;5,773;36,172;4,871;-6,173;-2,738;0,000;38,003;38,998;9,831;3,260;-6,116;-4,059;-6,627;-5,491;-3,205;26,606;0,000;255,240;Inf;264,000;255,000;-5,603;2,969;1,448;24,021
7941,000;3,461;0,826;-35,209;3,126;9,823;5,773;36,172;4,871;-6,173;-2,738;0,000;38,000;39,000;9,831;3,260;-6,127;-4,059;-6,701;-5,521;-3,205;26,606;0,000;255,240;Inf;264,000;255,000;-5,602;2,985;1,451;23,989
7941,500;3,403;0,774;-35,209;3,137;9,805;5,773;36,172;4,871;-6,173;-2,738;0,000;38,000;39,000;9,839;3,234;-6,131;-4,115;-6,522;-5,417;-3,205;26,606;0,000;255,240;Inf;264,000;255,000;-5,602;2,985;1,448;23,939
7942,000;3,403;0,774;-35,209;3,137;9,805;5,773;36,172;4,871;-6,173;-2,738;0,000;38,000;39,000;9,839;3,234;-6,086;-4,230;-6,411;-5,393;-3,205;26,606;0,000;255,240;Inf;264,000;255,000;-5,546;2,992;1,455;23,905
7942,500;3,403;0,774;-35,209;3,137;9,805;5,773;36,172;4,871;-6,173;-2,738;0,000;38,000;39,000;9,839;3,234;-6,087;-4,260;-6,350;-5,453;-3,205;26,606;0,000;255,140;Inf;264,000;255,000;-5,530;2,999;1,464;23,888
7943,000;3,403;0,774;-35,209;3,137;9,805;5,773;36,172;4,871;-6,173;-2,738;0,000;38,000;39,000;9,839;3,234;-6,012;-4,232;-6,339;-5,483;-3,205;26,606;0,000;255,140;Inf;264,000;255,000;-5,537;3,005;1,470;23,857
7943,500;3,403;0,774;-35,209;3,137;9,805;5,780;36,179;4,856;-6,165;-2,750;0,000;38,006;38,938;9,839;3,234;-6,253;-4,162;-6,546;-5,630;-3,204;26,592;0,000;254,140;Inf;264,000;255,000;-5,517;3,012;1,470;23,887
7944,000;3,403;0,774;-35,209;3,137;9,805;5,780;36,179;4,856;-6,165;-2,750;0,000;38,000;38,900;9,839;3,234;-6,347;-4,194;-6,609;-5,527;-3,204;26,592;0,000;254,140;Inf;264,000;255,000;-5,648;3,018;1,473;23,825
7944,500;2,752;0,694;-35,209;3,205;9,805;5,780;36,179;4,856;-6,165;-2,750;0,000;38,000;38,900;9,761;3,115;-6,294;-4,009;-6,753;-5,498;-3,204;26,592;0,000;254,540;Inf;264,000;255,000;-5,669;3,024;1,464;23,800
7945,000;2,752;0,694;-35,209;3,205;9,805;5,780;36,179;4,856;-6,165;-2,750;0,000;38,000;38,900;9,761;3,115;-6,287;-3,962;-6,962;-5,547;-3,204;26,592;0,000;254,540;Inf;264,000;255,000;-5,638;3,020;1,472;23,815
7945,500;2,752;0,694;-35,209;3,205;9,805;5,780;36,179;4,856;-6,165;-2,750;0,000;38,000;38,900;9,761;3,115;-6,275;-3,944;-7,033;-5,508;-3,204;26,592;0,000;254,440;Inf;264,000;255,000;-5,690;3,016;1,488;23,810
7946,000;2,752;0,694;-35,209;3,205;9,805;5,780;36,179;4,856;-6,165;-2,750;0,000;38,000;38,900;9,761;3,115;-6,273;-4,044;-6,992;-5,596;-3,204;26,592;0,000;254,440;Inf;264,000;255,000;-5,690;3,011;1,488;23,857
7946,500;2,752;0,694;-35,209;3,205;9,805;5,795;36,225;4,881;-6,161;-2,740;0,000;38,019;38,976;9,761;3,115;-6,329;-4,110;-6,876;-5,633;-3,195;26,588;0,000;254,440;Inf;264,000;255,000;-5,726;3,007;1,503;23,888
7947,000;2,752;0,694;-35,209;3,205;9,805;5,795;36,225;4,881;-6,161;-2,740;0,000;38,000;39,000;9,761;3,115;-6,132;-3,952;-6,910;-5,433;-3,195;26,588;0,000;254,440;Inf;264,000;255,000;-5,737;3,003;1,499;23,836
7947,500;2,752;0,694;-35,209;3,205;9,805;5,795;36,225;4,881;-6,161;-2,740;0,000;38,000;39,000;9,761;3,115;-6,103;-4,106;-6,699;-5,482;-3,195;26,588;0,000;254,340;Inf;264,000;255,000;-5,607;2,999;1,497;23,825
7948,000;3,190;0,774;-35,209;3,245;9,934;5,795;36,225;4,881;-6,161;-2,740;0,000;38,000;39,000;9,773;3,164;-6,193;-4,152;-6,657;-5,387;-3,195;26,588;0,000;254,340;Inf;264,000;255,000;-5,598;2,995;1,503;23,814
7948,500;3,190;0,774;-35,209;3,245;9,934;5,795;36,225;4,881;-6,161;-2,740;0,000;38,000;39,000;9,773;3,164;-6,233;-4,121;-6,643;-5,460;-3,195;26,588;0,000;254,640;Inf;264,000;255,000;-5,597;2,998;1,484;23,834
7949,000;3,190;0,774;-35,209;3,245;9,934;5,795;36,225;4,881;-6,161;-2,740;0,000;38,000;39,000;9,773;3,164;-6,196;-4,116;-6,609;-5,453;-3,195;26,588;0,000;254,640;Inf;264,000;255,000;-5,614;3,001;1,470;23,826
7949,500;3,190;0,774;-35,209;3,245;9,934;5,795;36,225;4,881;-6,161;-2,740;0,000;38,000;39,000;9,773;3,164;-6,281;-4,213;-6,552;-5,487;-3,195;26,588;0,000;254,940;Inf;264,000;255,000;-5,593;3,004;1,506;23,812
7950,000;3,190;0,774;-35,209;3,245;9,934;5,765;36,197;4,897;-6,200;-2,742;0,000;38,012;38,963;9,773;3,164;-6,186;-4,169;-6,587;-5,374;-3,210;26,568;0,000;254,940;Inf;264,000;255,000;-5,633;3,007;1,499;23,827
7950,500;3,190;0,774;-35,209;3,245;9,934;5,765;36,197;4,897;-6,200;-2,742;0,000;38,000;39,000;9,773;3,164;-6,269;-4,154;-6,624;-5,519;-3,210;26,568;0,000;254,640;Inf;264,000;255,000;-5,579;3,010;1,508;23,838
7951,000;3,195;0,751;-35,209;3,179;9,847;5,765;36,197;4,897;-6,200;-2,742;0,000;38,000;39,000;9,645;3,265;-6,360;-4,150;-6,730;-5,581;-3,210;26,568;0,000;254,640;Inf;264,000;255,000;-5,641;3,013;1,506;23,831
7951,500;3,195;0,751;-35,209;3,179;9,847;5,765;36,197;4,897;-6,200;-2,742;0,000;38,000;39,000;9,645;3,265;-6,442;-4,162;-6,737;-5,674;-3,210;26,568;0,000;254,740;Inf;264,000;255,000;-5,705;3,016;1,485;23,822
7952,000;3,195;0,751;-35,209;3,179;9,847;5,765;36,197;4,897;-6,200;-2,742;0,000;38,000;39,000;9,645;3,265;-6,510;-4,048;-7,050;-5,694;-3,210;26,568;0,000;254,740;Inf;264,000;255,000;-5,754;3,019;1,512;23,812
7952,500;3,195;0,751;-35,209;3,179;9,847;5,765;36,197;4,897;-6,200;-2,742;0,000;38,000;39,000;9,645;3,265;-6,569;-4,017;-7,197;-5,669;-3,210;26,568;0,000;254,740;Inf;264,000;255,000;-5,825;3,022;1,517;23,782
7953,000;3,195;0,751;-35,209;3,179;9,847;5,753;36,195;4,868;-6,211;-2,745;0,000;38,020;39,005;9,645;3,265;-6,530;-4,049;-7,199;-5,701;-3,206;26,570;0,000;254,740;Inf;264,000;255,000;-5,863;3,025;1,508;23,762
7953,500;3,195;0,751;-35,209;3,179;9,847;5,753;36,195;4,868;-6,211;-2,745;0,000;38,000;39,000;9,645;3,265;-6,506;-4,128;-7,151;-5,697;-3,206;26,570;0,000;254,640;Inf;264,000;255,000;-5,869;3,028;1,514;23,775
7954,000;3,195;0,751;-35,209;3,179;9,847;5,753;36,195;4,868;-6,211;-2,745;0,000;38,000;39,000;9,645;3,265;-6,438;-4,195;-6,966;-5,733;-3,206;26,570;0,000;254,640;Inf;264,000;255,000;-5,871;3,030;1,500;23,814
7954,500;2,865;0,712;-35,209;3,178;9,790;5,753;36,195;4,868;-6,211;-2,745;0,000;38,000;39,000;9,817;3,416;-6,275;-4,147;-6,931;-5,617;-3,206;26,570;0,000;254,440;Inf;264,000;255,000;-5,833;3,033;1,482;23,753
7955,000;2,865;0,712;-35,209;3,178;9,790;5,753;36,195;4,868;-6,211;-2,745;0,000;38,000;39,000;9,817;3,416;-6,018;-4,113;-6,801;-5,577;-3,206;26,570;0,000;254,440;Inf;264,000;255,000;-5,742;3,030;1,481;23,691
7955,500;2,865;0,712;-35,209;3,178;9,790;5,753;36,195;4,868;-6,211;-2,745;0,000;38,000;39,000;9,817;3,416;-6,070;-4,351;-6,276;-5,575;-3,206;26,570;0,000;254,840;Inf;264,000;255,000;-5,628;3,028;1,457;23,678
7956,000;2,865;0,712;-35,209;3,178;9,790;5,753;36,195;4,868;-6,211;-2,745;0,000;38,000;39,000;9,817;3,416;-6,098;-4,337;-6,294;-5,441;-3,206;26,570;0,000;254,840;Inf;264,000;255,000;-5,568;3,025;1,454;23,659
7956,500;2,865;0,712;-35,209;3,178;9,790;5,734;36,129;4,862;-6,240;-2,743;0,000;38,018;38,974;9,817;3,416;-6,056;-4,261;-6,369;-5,432;-3,198;26,565;0,000;254,640;Inf;264,000;255,000;-5,542;3,022;1,435;23,646
7957,000;2,865;0,712;-35,209;3,178;9,790;5,734;36,129;4,862;-6,240;-2,743;0,000;38,000;39,000;9,817;3,416;-5,970;-4,192;-6,432;-5,552;-3,198;26,565;0,000;254,640;Inf;264,000;255,000;-5,530;3,020;1,436;23,652
7957,500;3,027;0,748;-35,209;3,200;9,786;5,734;36,129;4,862;-6,240;-2,743;0,000;38,000;39,000;9,732;3,293;-6,193;-4,147;-6,507;-5,491;-3,198;26,565;0,000;254,940;Inf;264,000;255,000;-5,537;3,017;1,443;23,636
7958,000;3,027;0,748;-35,209;3,200;9,786;5,734;36,129;4,862;-6,240;-2,743;0,000;38,000;39,000;9,732;3,293;-6,205;-4,245;-6,426;-5,621;-3,198;26,565;0,000;254,940;Inf;264,000;255,000;-5,584;3,017;1,470;23,554
7958,500;3,027;0,748;-35,209;3,200;9,786;5,734;36,129;4,862;-6,240;-2,743;0,000;38,000;39,000;9,732;3,293;-5,984;-4,182;-6,476;-5,546;-3,198;26,565;0,000;255,140;Inf;264,000;255,000;-5,624;3,017;1,473;23,545
7959,000;3,027;0,748;-35,209;3,200;9,786;5,734;36,129;4,862;-6,240;-2,743;0,000;38,000;39,000;9,732;3,293;-6,073;-4,100;-6,673;-5,558;-3,198;26,565;0,000;255,140;Inf;264,000;255,000;-5,547;3,018;1,470;23,552
7959,500;3,027;0,748;-35,209;3,200;9,786;5,704;36,187;4,880;-6,192;-2,745;0,000;38,017;38,921;9,732;3,293;-6,148;-4,146;-6,591;-5,654;-3,196;26,570;0,000;255,140;Inf;264,000;255,000;-5,601;3,018;1,482;23,537
7960,000;3,027;0,748;-35,209;3,200;9,786;5,704;36,187;4,880;-6,192;-2,745;0,000;38,000;38,900;9,732;3,293;-6,307;-4,172;-6,641;-5,614;-3,196;26,570;0,000;255,140;Inf;264,000;255,000;-5,635;3,018;1,485;23,517
7960,500;3,218;0,749;-35,209;3,215;9,877;5,704;36,187;4,880;-6,192;-2,745;0,000;38,000;38,900;9,649;3,165;-6,133;-4,162;-6,633;-5,586;-3,196;26,570;0,000;255,140;Inf;264,000;255,000;-5,683;3,018;1,501;23,503
7961,000;3,218;0,749;-35,209;3,215;9,877;5,704;36,187;4,880;-6,192;-2,745;0,000;38,000;38,900;9,649;3,165;-5,817;-4,146;-6,559;-5,510;-3,196;26,570;0,000;255,140;Inf;264,000;255,000;-5,629;3,021;1,489;23,488
7961,500;3,218;0,749;-35,209;3,215;9,877;5,704;36,187;4,880;-6,192;-2,745;0,000;38,000;38,900;9,649;3,165;-5,816;-4,105;-6,523;-5,543;-3,196;26,570;0,000;254,940;Inf;264,000;255,000;-5,508;3,025;1,482;23,537
7962,000;3,218;0,749;-35,209;3,215;9,877;5,704;36,187;4,880;-6,192;-2,745;0,000;38,000;38,900;9,649;3,165;-5,905;-4,065;-6,615;-5,452;-3,196;26,570;0,000;254,940;Inf;264,000;255,000;-5,497;3,028;1,473;23,569
7962,500;3,218;0,749;-35,209;3,215;9,877;5,704;36,187;4,880;-6,192;-2,745;0,000;38,000;38,900;9,649;3,165;-5,938;-4,075;-6,435;-5,555;-3,196;26,570;0,000;254,840;Inf;264,000;255,000;-5,509;3,031;1,472;23,575
7963,000;3,218;0,749;-35,209;3,215;9,877;5,720;36,142;4,871;-6,196;-2,710;0,000;38,018;38,915;9,649;3,165;-6,053;-4,153;-6,375;-5,694;-3,204;26,566;0,000;254,840;Inf;264,000;255,000;-5,501;3,034;1,461;23,588
7963,500;3,218;0,749;-35,209;3,215;9,877;5,720;36,142;4,871;-6,196;-2,710;0,000;38,000;38,900;9,649;3,165;-5,963;-4,128;-6,300;-5,581;-3,204;26,566;0,000;254,640;Inf;264,000;255,000;-5,568;3,037;1,476;23,577
7964,000;2,814;0,725;-33,941;3,208;9,748;5,720;36,142;4,871;-6,196;-2,710;0,000;38,000;38,900;9,913;2,921;-5,759;-4,120;-6,271;-5,266;-3,204;26,566;0,000;254,640;Inf;264,000;255,000;-5,493;3,040;1,453;23,540
7964,500;2,814;0,725;-33,941;3,208;9,748;5,720;36,142;4,871;-6,196;-2,710;0,000;38,000;38,900;9,913;2,921;-5,858;-4,126;-6,182;-5,140;-3,204;26,566;0,000;254,340;Inf;264,000;255,000;-5,354;3,036;1,462;23,498
7965,000;2,814;0,725;-33,941;3,208;9,748;5,720;36,142;4,871;-6,196;-2,710;0,000;38,000;38,900;9,913;2,921;-5,908;-4,210;-6,038;-5,216;-3,204;26,566;0,000;254,340;Inf;264,000;255,000;-5,327;3,033;1,467;23,485
7965,500;2,814;0,725;-33,941;3,208;9,748;5,720;36,142;4,871;-6,196;-2,710;0,000;38,000;38,900;9,913;2,921;-5,899;-4,271;-5,959;-5,392;-3,204;26,566;0,000;254,440;Inf;264,000;255,000;-5,343;3,029;1,477;23,482
7966,000;2,814;0,725;-33,941;3,208;9,748;5,731;36,135;4,906;-6,152;-2,729;0,000;38,030;38,896;9,913;2,921;-5,738;-4,093;-6,116;-5,198;-3,179;26,566;0,000;254,440;Inf;264,000;255,000;-5,380;3,025;1,486;23,523
7966,500;2,814;0,725;-33,941;3,208;9,748;5,731;36,135;4,906;-6,152;-2,729;0,000;38,000;38,900;9,913;2,921;-5,443;-4,010;-6,200;-5,192;-3,179;26,566;0,000;254,340;Inf;264,000;255,000;-5,286;3,022;1,493;23,535
7967,000;3,781;0,919;-35,209;3,137;9,830;5,731;36,135;4,906;-6,152;-2,729;0,000;38,000;38,900;9,634;3,090;-5,473;-3,957;-6,331;-5,260;-3,179;26,566;0,000;254,340;Inf;264,000;255,000;-5,211;3,019;1,506;23,526
7967,500;3,781;0,919;-35,209;3,137;9,830;5,731;36,135;4,906;-6,152;-2,729;0,000;38,000;38,900;9,634;3,090;-5,618;-3,907;-6,408;-5,310;-3,179;26,566;0,000;254,140;Inf;264,000;255,000;-5,255;3,031;1,531;23,521
7968,000;3,781;0,919;-35,209;3,137;9,830;5,731;36,135;4,906;-6,152;-2,729;0,000;38,000;38,900;9,634;3,090;-5,704;-3,965;-6,436;-5,330;-3,179;26,566;0,000;254,140;Inf;264,000;255,000;-5,311;3,043;1,553;23,539
7968,500;3,781;0,919;-35,209;3,137;9,830;5,731;36,135;4,906;-6,152;-2,729;0,000;38,000;38,900;9,634;3,090;-5,786;-4,006;-6,441;-5,386;-3,179;26,566;0,000;254,340;Inf;264,000;255,000;-5,359;3,055;1,587;23,519
7969,000;3,781;0,919;-35,209;3,137;9,830;5,731;36,135;4,906;-6,152;-2,729;0,000;38,000;38,900;9,634;3,090;-5,730;-3,941;-6,485;-5,309;-3,179;26,566;0,000;254,340;Inf;264,000;255,000;-5,405;3,067;1,598;23,471
7969,500;3,781;0,919;-35,209;3,137;9,830;5,735;36,186;4,870;-6,110;-2,723;0,000;38,009;38,889;9,634;3,090;-5,547;-4,034;-6,276;-5,362;-3,191;26,566;0,000;254,740;Inf;264,000;255,000;-5,366;3,079;1,580;23,450
7970,000;3,781;0,919;-35,209;3,137;9,830;5,735;36,186;4,870;-6,110;-2,723;0,000;38,000;38,900;9,634;3,090;-5,626;-3,883;-6,376;-5,215;-3,191;26,566;0,000;254,740;Inf;264,000;255,000;-5,305;3,091;1,591;23,455
7970,500;3,029;0,706;-35,209;3,097;9,801;5,735;36,186;4,870;-6,110;-2,723;0,000;38,000;38,900;9,792;3,251;-5,703;-3,934;-6,267;-5,181;-3,191;26,566;0,000;254,540;Inf;264,000;255,000;-5,275;3,102;1,591;23,416
7971,000;3,029;0,706;-35,209;3,097;9,801;5,735;36,186;4,870;-6,110;-2,723;0,000;38,000;38,900;9,792;3,251;-5,810;-4,043;-6,121;-5,215;-3,191;26,566;0,000;254,540;Inf;264,000;255,000;-5,271;3,101;1,593;23,405
7971,500;3,029;0,706;-35,209;3,097;9,801;5,735;36,186;4,870;-6,110;-2,723;0,000;38,000;38,900;9,792;3,251;-5,832;-4,155;-5,938;-5,315;-3,191;26,566;0,000;254,840;Inf;264,000;255,000;-5,298;3,099;1,604;23,417
7972,000;3,029;0,706;-35,209;3,097;9,801;5,735;36,186;4,870;-6,110;-2,723;0,000;38,000;38,900;9,792;3,251;-5,656;-4,111;-5,951;-5,200;-3,191;26,566;0,000;254,840;Inf;264,000;255,000;-5,310;3,098;1,599;23,375
7972,500;3,029;0,706;-35,209;3,097;9,801;5,741;36,145;4,872;-6,102;-2,729;0,000;38,007;38,834;9,792;3,251;-5,404;-3,956;-6,079;-5,143;-3,172;26,568;0,000;254,540;Inf;264,000;255,000;-5,230;3,097;1,601;23,369
7973,000;3,029;0,706;-35,209;3,097;9,801;5,741;36,145;4,872;-6,102;-2,729;0,000;38,000;38,800;9,792;3,251;-5,357;-3,870;-6,147;-5,190;-3,172;26,568;0,000;254,540;Inf;264,000;255,000;-5,146;3,096;1,610;23,360
7973,500;3,071;0,759;-35,209;3,126;9,838;5,741;36,145;4,872;-6,102;-2,729;0,000;38,000;38,800;9,690;3,062;-5,677;-3,881;-6,299;-5,367;-3,172;26,568;0,000;254,140;Inf;264,000;255,000;-5,141;3,095;1,624;23,321
7974,000;3,071;0,759;-35,209;3,126;9,838;5,741;36,145;4,872;-6,102;-2,729;0,000;38,000;38,800;9,690;3,062;-5,704;-3,880;-6,375;-5,277;-3,172;26,568;0,000;254,140;Inf;264,000;255,000;-5,306;3,095;1,620;23,282
7974,500;3,071;0,759;-35,209;3,126;9,838;5,741;36,145;4,872;-6,102;-2,729;0,000;38,000;38,800;9,690;3,062;-5,539;-3,827;-6,288;-5,161;-3,172;26,568;0,000;254,640;Inf;264,000;255,000;-5,309;3,094;1,637;23,227
7975,000;3,071;0,759;-35,209;3,126;9,838;5,741;36,145;4,872;-6,102;-2,729;0,000;38,000;38,800;9,690;3,062;-5,676;-3,888;-6,200;-5,200;-3,172;26,568;0,000;254,640;Inf;264,000;255,000;-5,204;3,094;1,652;23,094
7975,500;3,071;0,759;-35,209;3,126;9,838;5,758;36,177;4,884;-6,077;-2,734;0,000;37,999;38,819;9,690;3,062;-5,804;-3,752;-6,359;-5,138;-3,186;26,566;0,000;254,940;Inf;264,000;255,000;-5,241;3,093;1,637;22,958
7976,000;3,071;0,759;-35,209;3,126;9,838;5,758;36,177;4,884;-6,077;-2,734;0,000;38,000;38,800;9,690;3,062;-5,815;-3,749;-6,386;-5,143;-3,186;26,566;0,000;254,940;Inf;264,000;255,000;-5,263;3,093;1,656;22,913
7976,500;3,071;0,759;-35,209;3,126;9,838;5,758;36,177;4,884;-6,077;-2,734;0,000;38,000;38,800;9,690;3,062;-5,826;-3,780;-6,397;-5,088;-3,186;26,566;0,000;255,140;Inf;264,000;255,000;-5,273;3,093;1,670;22,865
7977,000;3,182;0,772;-35,084;3,138;9,783;5,758;36,177;4,884;-6,077;-2,734;0,000;38,000;38,800;9,854;3,214;-5,995;-4,026;-6,155;-5,400;-3,186;26,566;0,000;255,140;Inf;264,000;255,000;-5,273;3,092;1,685;22,821
7977,500;3,182;0,772;-35,084;3,138;9,783;5,758;36,177;4,884;-6,077;-2,734;0,000;38,000;38,800;9,854;3,214;-5,958;-4,069;-6,058;-5,463;-3,186;26,566;0,000;254,840;Inf;264,000;255,000;-5,394;3,094;1,667;22,783
7978,000;3,182;0,772;-35,084;3,138;9,783;5,758;36,177;4,884;-6,077;-2,734;0,000;38,000;38,800;9,854;3,214;-6,018;-4,068;-6,144;-5,452;-3,186;26,566;0,000;254,840;Inf;264,000;255,000;-5,387;3,095;1,678;22,758
7978,500;3,182;0,772;-35,084;3,138;9,783;5,758;36,177;4,884;-6,077;-2,734;0,000;38,000;38,800;9,854;3,214;-5,992;-3,854;-6,303;-5,281;-3,186;26,566;0,000;254,640;Inf;264,000;255,000;-5,421;3,097;1,673;22,727
7979,000;3,182;0,772;-35,084;3,138;9,783;5,739;36,168;4,916;-6,075;-2,713;0,000;38,001;38,797;9,854;3,214;-5,937;-3,925;-6,269;-5,216;-3,177;26,572;0,000;254,640;Inf;264,000;255,000;-5,357;3,098;1,677;22,694
7979,500;3,182;0,772;-35,084;3,138;9,783;5,739;36,168;4,916;-6,075;-2,713;0,000;38,000;38,800;9,854;3,214;-5,931;-4,010;-6,171;-5,118;-3,177;26,572;0,000;254,740;Inf;264,000;255,000;-5,337;3,099;1,690;22,724
7980,000;3,400;0,819;-35,209;3,155;9,890;5,739;36,168;4,916;-6,075;-2,713;0,000;38,000;38,800;9,635;3,144;-5,740;-3,971;-6,142;-5,176;-3,177;26,572;0,000;254,740;Inf;264,000;255,000;-5,307;3,101;1,689;22,800
7980,500;3,400;0,819;-35,209;3,155;9,890;5,739;36,168;4,916;-6,075;-2,713;0,000;38,000;38,800;9,635;3,144;-5,400;-3,777;-6,258;-5,192;-3,177;26,572;0,000;254,840;Inf;264,000;255,000;-5,257;3,106;1,672;22,850
7981,000;3,400;0,819;-35,209;3,155;9,890;5,739;36,168;4,916;-6,075;-2,713;0,000;38,000;38,800;9,635;3,144;-5,793;-3,896;-6,258;-5,391;-3,177;26,572;0,000;254,840;Inf;264,000;255,000;-5,157;3,110;1,706;22,867
7981,500;3,400;0,819;-35,209;3,155;9,890;5,739;36,168;4,916;-6,075;-2,713;0,000;38,000;38,800;9,635;3,144;-5,769;-3,879;-6,345;-5,366;-3,177;26,572;0,000;254,940;Inf;264,000;255,000;-5,335;3,115;1,699;22,892
7982,000;3,400;0,819;-35,209;3,155;9,890;5,728;36,163;4,905;-6,094;-2,724;0,000;37,992;38,790;9,635;3,144;-5,776;-3,872;-6,370;-5,365;-3,169;26,568;0,000;254,940;Inf;264,000;255,000;-5,340;3,120;1,686;22,865
7982,500;3,400;0,819;-35,209;3,155;9,890;5,728;36,163;4,905;-6,094;-2,724;0,000;38,000;38,800;9,635;3,144;-5,729;-3,873;-6,339;-5,343;-3,169;26,568;0,000;254,740;Inf;264,000;255,000;-5,346;3,124;1,687;22,864
7983,000;3,400;0,819;-35,209;3,155;9,890;5,728;36,163;4,905;-6,094;-2,724;0,000;38,000;38,800;9,635;3,144;-5,621;-3,913;-6,333;-5,292;-3,169;26,568;0,000;254,740;Inf;264,000;255,000;-5,321;3,129;1,689;22,798
7983,500;2,673;0,645;-35,071;3,178;9,800;5,728;36,163;4,905;-6,094;-2,724;0,000;38,000;38,800;9,822;3,060;-5,690;-3,901;-6,399;-5,341;-3,169;26,568;0,000;255,340;Inf;264,000;255,000;-5,290;3,133;1,709;22,788
7984,000;2,673;0,645;-35,071;3,178;9,800;5,728;36,163;4,905;-6,094;-2,724;0,000;38,000;38,800;9,822;3,060;-5,630;-3,788;-6,365;-5,207;-3,169;26,568;0,000;255,340;Inf;264,000;255,000;-5,333;3,126;1,696;22,671
7984,500;2,673;0,645;-35,071;3,178;9,800;5,728;36,163;4,905;-6,094;-2,724;0,000;38,000;38,800;9,822;3,060;-5,655;-3,927;-6,180;-5,209;-3,169;26,568;0,000;254,940;Inf;264,000;255,000;-5,247;3,118;1,680;22,671
7985,000;2,673;0,645;-35,071;3,178;9,800;5,728;36,163;4,905;-6,094;-2,724;0,000;38,000;38,800;9,822;3,060;-5,806;-3,988;-6,041;-5,195;-3,169;26,568;0,000;254,940;Inf;264,000;255,000;-5,243;3,111;1,669;22,695
7985,500;2,673;0,645;-35,071;3,178;9,800;5,774;36,164;4,903;-6,059;-2,722;0,000;37,986;38,776;9,822;3,060;-5,819;-4,028;-6,038;-5,189;-3,171;26,567;0,000;255,040;Inf;264,000;255,000;-5,257;3,104;1,675;22,734
7986,000;2,673;0,645;-35,071;3,178;9,800;5,774;36,164;4,903;-6,059;-2,722;0,000;38,000;38,800;9,822;3,060;-5,788;-4,036;-5,925;-5,236;-3,171;26,567;0,000;255,040;Inf;264,000;255,000;-5,268;3,097;1,675;22,769
7986,500;3,018;0,735;-35,209;3,150;9,827;5,774;36,164;4,903;-6,059;-2,722;0,000;38,000;38,800;9,751;3,065;-5,846;-4,038;-5,957;-5,261;-3,171;26,567;0,000;254,940;Inf;264,000;255,000;-5,246;3,090;1,699;22,765
7987,000;3,018;0,735;-35,209;3,150;9,827;5,774;36,164;4,903;-6,059;-2,722;0,000;38,000;38,800;9,751;3,065;-5,964;-4,095;-6,022;-5,267;-3,171;26,567;0,000;254,940;Inf;264,000;255,000;-5,275;3,089;1,691;22,750
7987,500;3,018;0,735;-35,209;3,150;9,827;5,774;36,164;4,903;-6,059;-2,722;0,000;38,000;38,800;9,751;3,065;-5,731;-4,022;-6,036;-5,275;-3,171;26,567;0,000;254,640;Inf;264,000;255,000;-5,337;3,088;1,679;22,732
7988,000;3,018;0,735;-35,209;3,150;9,827;5,774;36,164;4,903;-6,059;-2,722;0,000;38,000;38,800;9,751;3,065;-5,305;-3,910;-6,035;-5,052;-3,171;26,567;0,000;254,640;Inf;264,000;255,000;-5,266;3,086;1,666;22,735
7988,500;3,018;0,735;-35,209;3,150;9,827;5,755;36,140;4,914;-6,055;-2,714;0,000;37,966;38,779;9,751;3,065;-5,373;-4,119;-5,649;-5,139;-3,171;26,563;0,000;254,540;Inf;264,000;255,000;-5,075;3,085;1,679;22,730
7989,000;3,018;0,735;-35,209;3,150;9,827;5,755;36,140;4,914;-6,055;-2,714;0,000;38,000;38,800;9,751;3,065;-5,620;-4,039;-5,789;-5,103;-3,171;26,563;0,000;254,540;Inf;264,000;255,000;-5,070;3,084;1,679;22,716
7989,500;3,369;0,858;-34,562;3,148;9,794;5,755;36,140;4,914;-6,055;-2,714;0,000;38,000;38,800;9,773;2,971;-5,606;-4,002;-5,788;-4,976;-3,171;26,563;0,000;254,640;Inf;264,000;255,000;-5,138;3,083;1,672;22,681
7990,000;3,369;0,858;-34,562;3,148;9,794;5,755;36,140;4,914;-6,055;-2,714;0,000;38,000;38,800;9,773;2,971;-5,727;-4,053;-5,810;-4,988;-3,171;26,563;0,000;254,640;Inf;264,000;255,000;-5,093;3,088;1,669;22,771
7990,500;3,369;0,858;-34,562;3,148;9,794;5,755;36,140;4,914;-6,055;-2,714;0,000;38,000;38,800;9,773;2,971;-5,608;-4,018;-5,750;-5,026;-3,171;26,563;0,000;254,140;Inf;264,000;255,000;-5,145;3,092;1,687;22,846
7991,000;3,369;0,858;-34,562;3,148;9,794;5,755;36,140;4,914;-6,055;-2,714;0,000;38,000;38,800;9,773;2,971;-5,433;-3,950;-5,869;-5,253;-3,171;26,563;0,000;254,140;Inf;264,000;255,000;-5,100;3,097;1,696;22,976
7991,500;3,369;0,858;-34,562;3,148;9,794;5,755;36,140;4,914;-6,055;-2,714;0,000;38,000;38,800;9,773;2,971;-5,661;-3,984;-5,928;-5,271;-3,171;26,563;0,000;254,240;Inf;264,000;255,000;-5,126;3,101;1,707;23,023
7992,000;3,369;0,858;-34,562;3,148;9,794;5,794;36,138;4,912;-6,020;-2,720;0,000;37,946;38,722;9,773;2,971;-5,650;-3,824;-6,154;-5,265;-3,172;26,552;0,000;254,240;Inf;264,000;255,000;-5,211;3,106;1,708;23,056
7992,500;3,369;0,858;-34,562;3,148;9,794;5,794;36,138;4,912;-6,020;-2,720;0,000;37,900;38,700;9,773;2,971;-6,054;-3,975;-6,175;-5,405;-3,172;26,552;0,000;254,740;Inf;264,000;255,000;-5,223;3,110;1,746;23,089
7993,000;3,069;0,732;-35,209;3,119;9,877;5,794;36,138;4,912;-6,020;-2,720;0,000;37,900;38,700;9,754;3,268;-6,112;-3,928;-6,346;-5,467;-3,172;26,552;0,000;254,740;Inf;264,000;255,000;-5,402;3,114;1,736;23,117
7993,500;3,069;0,732;-35,209;3,119;9,877;5,794;36,138;4,912;-6,020;-2,720;0,000;37,900;38,700;9,754;3,268;-6,134;-3,893;-6,443;-5,459;-3,172;26,552;0,000;254,040;Inf;264,000;255,000;-5,463;3,114;1,734;23,160
7994,000;3,069;0,732;-35,209;3,119;9,877;5,794;36,138;4,912;-6,020;-2,720;0,000;37,900;38,700;9,754;3,268;-6,091;-3,890;-6,535;-5,490;-3,172;26,552;0,000;254,040;Inf;264,000;255,000;-5,482;3,113;1,746;23,180
7994,500;3,069;0,732;-35,209;3,119;9,877;5,794;36,138;4,912;-6,020;-2,720;0,000;37,900;38,700;9,754;3,268;-6,023;-4,006;-6,239;-5,569;-3,172;26,552;0,000;253,640;Inf;265,000;255,000;-5,501;3,112;1,714;23,200
7995,000;3,069;0,732;-35,209;3,119;9,877;5,805;36,212;4,889;-6,008;-2,724;0,000;37,944;38,668;9,754;3,268;-5,777;-3,934;-6,184;-5,377;-3,173;26,561;0,000;253,640;Inf;265,000;255,000;-5,459;3,111;1,715;23,082
7995,500;3,069;0,732;-35,209;3,119;9,877;5,805;36,212;4,889;-6,008;-2,724;0,000;37,900;38,700;9,754;3,268;-5,665;-4,032;-6,014;-5,274;-3,173;26,561;0,000;253,340;Inf;266,000;255,000;-5,318;3,111;1,693;23,168
7996,000;2,940;0,811;-34,160;3,218;9,771;5,805;36,212;4,889;-6,008;-2,724;0,000;37,900;38,700;9,886;3,183;-5,824;-3,898;-6,238;-5,199;-3,173;26,561;0,000;253,340;Inf;266,000;255,000;-5,246;3,110;1,670;23,219
7996,500;2,940;0,811;-34,160;3,218;9,771;5,805;36,212;4,889;-6,008;-2,724;0,000;37,900;38,700;9,886;3,183;-5,897;-3,899;-6,233;-5,409;-3,173;26,561;0,000;253,140;Inf;267,000;255,000;-5,290;3,107;1,668;23,262
7997,000;2,940;0,811;-34,160;3,218;9,771;5,805;36,212;4,889;-6,008;-2,724;0,000;37,900;38,700;9,886;3,183;-5,962;-3,868;-6,372;-5,443;-3,173;26,561;0,000;253,140;Inf;267,000;255,000;-5,359;3,105;1,676;23,440
7997,500;2,940;0,811;-34,160;3,218;9,771;5,805;36,212;4,889;-6,008;-2,724;0,000;37,900;38,700;9,886;3,183;-6,008;-3,898;-6,424;-5,466;-3,173;26,561;0,000;254,940;Inf;267,000;255,000;-5,411;3,102;1,681;23,510
7998,000;2,940;0,811;-34,160;3,218;9,771;5,805;36,212;4,889;-6,008;-2,724;0,000;37,900;38,700;9,886;3,183;-5,849;-3,867;-6,270;-5,220;-3,173;26,561;0,000;254,940;Inf;267,000;255,000;-5,449;3,099;1,665;23,500
7998,500;2,940;0,811;-34,160;3,218;9,771;5,759;36,181;4,906;-6,025;-2,734;0,000;37,920;38,644;9,886;3,183;-5,883;-3,865;-6,356;-5,301;-3,187;26,549;0,000;255,140;Inf;267,000;255,000;-5,301;3,097;1,658;23,510
7999,000;2,940;0,811;-34,160;3,218;9,771;5,759;36,181;4,906;-6,025;-2,734;0,000;37,900;38,600;9,886;3,183;-5,858;-3,820;-6,298;-5,221;-3,187;26,549;0,000;255,140;Inf;267,000;255,000;-5,351;3,094;1,669;23,532
7999,500;3,093;0,844;-34,005;3,271;9,740;5,759;36,181;4,906;-6,025;-2,734;0,000;37,900;38,600;9,870;3,134;-5,917;-3,883;-6,303;-5,430;-3,187;26,549;0,000;255,440;Inf;267,000;255,000;-5,299;3,092;1,696;23,554
8000,000;3,093;0,844;-34,005;3,271;9,740;5,759;36,181;4,906;-6,025;-2,734;0,000;37,900;38,600;9,870;3,134;-6,019;-3,830;-6,471;-5,407;-3,187;26,549;0,000;255,440;Inf;267,000;255,000;-5,384;3,092;1,669;23,560
8000,500;3,093;0,844;-34,005;3,271;9,740;5,759;36,181;4,906;-6,025;-2,734;0,000;37,900;38,600;9,870;3,134;-6,159;-3,867;-6,608;-5,422;-3,187;26,549;0,000;256,740;Inf;266,000;255,000;-5,432;3,092;1,682;23,610
8001,000;3,093;0,844;-34,005;3,271;9,740;5,759;36,181;4,906;-6,025;-2,734;0,000;37,900;38,600;9,870;3,134;-6,089;-3,877;-6,597;-5,388;-3,187;26,549;0,000;256,740;Inf;266,000;255,000;-5,514;3,092;1,689;23,646
8001,500;3,093;0,844;-34,005;3,271;9,740;5,790;36,202;4,898;-6,037;-2,722;0,000;37,902;38,649;9,870;3,134;-5,969;-3,816;-6,454;-5,287;-3,187;26,547;0,000;257,040;Inf;265,000;255,000;-5,488;3,092;1,700;23,653
8002,000;3,093;0,844;-34,005;3,271;9,740;5,790;36,202;4,898;-6,037;-2,722;0,000;37,900;38,600;9,870;3,134;-5,892;-3,792;-6,603;-5,251;-3,187;26,547;0,000;257,040;Inf;265,000;255,000;-5,381;3,092;1,671;23,662
8002,500;2,665;0,712;-33,025;3,260;9,764;5,790;36,202;4,898;-6,037;-2,722;0,000;37,900;38,600;10,060;3,151;-5,970;-3,867;-6,536;-5,403;-3,187;26,547;0,000;256,940;Inf;264,000;255,000;-5,384;3,092;1,690;23,656
8003,000;2,665;0,712;-33,025;3,260;9,764;5,790;36,202;4,898;-6,037;-2,722;0,000;37,900;38,600;10,060;3,151;-6,111;-3,945;-6,490;-5,475;-3,187;26,547;0,000;256,940;Inf;264,000;255,000;-5,444;3,085;1,698;23,539
8003,500;2,665;0,712;-33,025;3,260;9,764;5,790;36,202;4,898;-6,037;-2,722;0,000;37,900;38,600;10,060;3,151;-6,086;-3,964;-6,477;-5,542;-3,187;26,547;0,000;257,240;Inf;263,000;255,000;-5,505;3,078;1,708;23,537
8004,000;2,665;0,712;-33,025;3,260;9,764;5,790;36,202;4,898;-6,037;-2,722;0,000;37,900;38,600;10,060;3,151;-6,116;-3,943;-6,491;-5,521;-3,187;26,547;0,000;257,240;Inf;263,000;255,000;-5,517;3,071;1,677;23,530
8004,500;2,665;0,712;-33,025;3,260;9,764;5,793;36,161;4,907;-6,047;-2,724;0,000;37,894;38,608;10,060;3,151;-6,109;-3,914;-6,521;-5,498;-3,178;26,550;0,000;255,440;Inf;263,000;255,000;-5,518;3,064;1,678;23,487
8005,000;2,665;0,712;-33,025;3,260;9,764;5,793;36,161;4,907;-6,047;-2,724;0,000;37,900;38,600;10,060;3,151;-6,160;-4,068;-6,354;-5,562;-3,178;26,550;0,000;255,440;Inf;263,000;255,000;-5,511;3,058;1,652;23,437
8005,500;2,665;0,712;-33,025;3,260;9,764;5,793;36,161;4,907;-6,047;-2,724;0,000;37,900;38,600;10,060;3,151;-6,033;-3,992;-6,278;-5,377;-3,178;26,550;0,000;255,340;Inf;263,000;255,000;-5,536;3,051;1,647;23,441
8006,000;3,182;0,767;-35,209;3,210;9,912;5,793;36,161;4,907;-6,047;-2,724;0,000;37,900;38,600;9,723;3,193;-6,067;-3,931;-6,509;-5,394;-3,178;26,550;0,000;255,340;Inf;263,000;255,000;-5,420;3,045;1,654;23,486
8006,500;3,182;0,767;-35,209;3,210;9,912;5,793;36,161;4,907;-6,047;-2,724;0,000;37,900;38,600;9,723;3,193;-6,041;-3,985;-6,318;-5,358;-3,178;26,550;0,000;255,340;Inf;263,000;255,000;-5,475;3,047;1,650;23,503
8007,000;3,182;0,767;-35,209;3,210;9,912;5,793;36,161;4,907;-6,047;-2,724;0,000;37,900;38,600;9,723;3,193;-5,941;-4,096;-6,104;-5,286;-3,178;26,550;0,000;255,340;Inf;263,000;255,000;-5,425;3,049;1,652;23,451
8007,500;3,182;0,767;-35,209;3,210;9,912;5,793;36,161;4,907;-6,047;-2,724;0,000;37,900;38,600;9,723;3,193;-5,979;-4,099;-6,165;-5,267;-3,178;26,550;0,000;253,640;Inf;264,000;255,000;-5,357;3,052;1,638;23,411
8008,000;3,182;0,767;-35,209;3,210;9,912;5,762;36,153;4,890;-6,039;-2,722;0,000;37,880;38,604;9,723;3,193;-5,973;-4,013;-6,271;-5,356;-3,179;26,536;0,000;253,640;Inf;264,000;255,000;-5,377;3,054;1,649;23,358
8008,500;3,182;0,767;-35,209;3,210;9,912;5,762;36,153;4,890;-6,039;-2,722;0,000;37,900;38,600;9,723;3,193;-6,120;-3,912;-6,426;-5,466;-3,179;26,536;0,000;253,140;Inf;265,000;255,000;-5,403;3,056;1,655;23,357
