t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8009,000;2,557;0,706;-33,903;3,225;9,758;5,762;36,153;4,890;-6,039;-2,722;0,000;37,900;38,600;9,863;3,084;-6,044;-4,072;-6,208;-5,500;-3,179;26,536;0,000;253,140;Inf;265,000;255,000;-5,481;3,058;1,680;23,318
8009,500;2,557;0,706;-33,903;3,225;9,758;5,762;36,153;4,890;-6,039;-2,722;0,000;37,900;38,600;9,863;3,084;-6,097;-4,137;-6,104;-5,414;-3,179;26,536;0,000;253,340;Inf;266,000;255,000;-5,456;3,050;1,661;23,302
8010,000;2,557;0,706;-33,903;3,225;9,758;5,762;36,153;4,890;-6,039;-2,722;0,000;37,900;38,600;9,863;3,084;-6,079;-4,128;-6,120;-5,380;-3,179;26,536;0,000;253,340;Inf;266,000;255,000;-5,438;3,042;1,663;23,264
8010,500;2,557;0,706;-33,903;3,225;9,758;5,762;36,153;4,890;-6,039;-2,722;0,000;37,900;38,600;9,863;3,084;-6,096;-4,077;-6,188;-5,364;-3,179;26,536;0,000;255,540;Inf;266,000;255,000;-5,427;3,034;1,668;23,222
8011,000;2,557;0,706;-33,903;3,225;9,758;5,749;36,137;4,929;-6,025;-2,702;0,000;37,864;38,572;9,863;3,084;-5,919;-4,069;-6,100;-5,198;-3,170;26,536;0,000;255,540;Inf;266,000;255,000;-5,431;3,026;1,669;23,194
8011,500;2,557;0,706;-33,903;3,225;9,758;5,749;36,137;4,929;-6,025;-2,702;0,000;37,900;38,600;9,863;3,084;-5,593;-4,026;-6,063;-5,147;-3,170;26,536;0,000;255,540;Inf;266,000;255,000;-5,321;3,018;1,643;23,215
8012,000;2,557;0,706;-33,903;3,225;9,758;5,749;36,137;4,929;-6,025;-2,702;0,000;37,900;38,600;9,863;3,084;-5,262;-3,949;-6,012;-5,172;-3,170;26,536;0,000;255,540;Inf;266,000;255,000;-5,207;3,011;1,655;23,188
8012,500;2,123;0,592;-34,390;3,142;9,722;5,749;36,137;4,929;-6,025;-2,702;0,000;37,900;38,600;9,847;3,228;-5,537;-3,967;-5,890;-5,120;-3,170;26,536;0,000;255,540;Inf;266,000;255,000;-5,099;3,003;1,659;23,155
8013,000;2,123;0,592;-34,390;3,142;9,722;5,749;36,137;4,929;-6,025;-2,702;0,000;37,900;38,600;9,847;3,228;-5,723;-4,057;-5,806;-5,145;-3,170;26,536;0,000;255,540;Inf;266,000;255,000;-5,129;2,989;1,653;23,183
8013,500;2,123;0,592;-34,390;3,142;9,722;5,749;36,137;4,929;-6,025;-2,702;0,000;37,900;38,600;9,847;3,228;-5,581;-4,070;-5,722;-5,170;-3,170;26,536;0,000;256,140;Inf;265,000;255,000;-5,183;2,975;1,664;23,162
8014,000;2,123;0,592;-34,390;3,142;9,722;5,749;36,137;4,929;-6,025;-2,702;0,000;37,900;38,600;9,847;3,228;-5,710;-4,032;-5,801;-5,184;-3,170;26,536;0,000;256,140;Inf;265,000;255,000;-5,136;2,961;1,670;23,157
8014,500;2,123;0,592;-34,390;3,142;9,722;5,753;36,102;4,928;-5,995;-2,716;0,000;37,859;38,531;9,847;3,228;-5,818;-3,988;-5,845;-5,273;-3,165;26,537;0,000;256,240;Inf;264,000;255,000;-5,182;2,947;1,693;23,211
8015,000;2,123;0,592;-34,390;3,142;9,722;5,753;36,102;4,928;-5,995;-2,716;0,000;37,900;38,500;9,847;3,228;-5,826;-3,935;-5,902;-5,210;-3,165;26,537;0,000;256,240;Inf;264,000;255,000;-5,231;2,933;1,690;23,278
8015,500;2,704;0,733;-33,062;3,180;9,750;5,753;36,102;4,928;-5,995;-2,716;0,000;37,900;38,500;9,981;3,121;-5,814;-3,995;-5,904;-5,217;-3,165;26,537;0,000;256,440;Inf;263,000;255,000;-5,218;2,920;1,692;23,276
8016,000;2,704;0,733;-33,062;3,180;9,750;5,753;36,102;4,928;-5,995;-2,716;0,000;37,900;38,500;9,981;3,121;-5,835;-3,965;-5,939;-5,159;-3,165;26,537;0,000;256,440;Inf;263,000;255,000;-5,233;2,917;1,708;23,225
8016,500;2,704;0,733;-33,062;3,180;9,750;5,753;36,102;4,928;-5,995;-2,716;0,000;37,900;38,500;9,981;3,121;-5,726;-4,033;-5,750;-5,249;-3,165;26,537;0,000;254,740;Inf;263,000;255,000;-5,225;2,913;1,737;23,166
8017,000;2,704;0,733;-33,062;3,180;9,750;5,753;36,102;4,928;-5,995;-2,716;0,000;37,900;38,500;9,981;3,121;-5,579;-4,007;-5,832;-5,269;-3,165;26,537;0,000;254,740;Inf;263,000;255,000;-5,189;2,910;1,728;23,167
8017,500;2,704;0,733;-33,062;3,180;9,750;5,754;36,149;4,947;-5,986;-2,729;0,000;37,841;38,548;9,981;3,121;-5,370;-3,875;-5,958;-5,173;-3,179;26,530;0,000;253,740;Inf;264,000;255,000;-5,171;2,906;1,742;23,170
8018,000;2,704;0,733;-33,062;3,180;9,750;5,754;36,149;4,947;-5,986;-2,729;0,000;37,800;38,500;9,981;3,121;-5,335;-3,767;-6,037;-5,150;-3,179;26,530;0,000;253,740;Inf;264,000;255,000;-5,094;2,903;1,744;23,194
8018,500;2,744;0,768;-34,024;3,200;9,773;5,754;36,149;4,947;-5,986;-2,729;0,000;37,800;38,500;9,874;3,119;-5,497;-3,754;-6,088;-5,172;-3,179;26,530;0,000;254,240;Inf;264,000;255,000;-5,072;2,900;1,764;23,235
8019,000;2,744;0,768;-34,024;3,200;9,773;5,754;36,149;4,947;-5,986;-2,729;0,000;37,800;38,500;9,874;3,119;-5,411;-3,642;-6,122;-5,017;-3,179;26,530;0,000;254,240;Inf;264,000;255,000;-5,128;2,897;1,765;23,234
8019,500;2,744;0,768;-34,024;3,200;9,773;5,754;36,149;4,947;-5,986;-2,729;0,000;37,800;38,500;9,874;3,119;-5,631;-3,655;-6,196;-5,077;-3,179;26,530;0,000;254,740;Inf;264,000;255,000;-5,048;2,895;1,774;23,208
8020,000;2,744;0,768;-34,024;3,200;9,773;5,754;36,149;4,947;-5,986;-2,729;0,000;37,800;38,500;9,874;3,119;-5,639;-3,767;-6,119;-5,157;-3,179;26,530;0,000;254,740;Inf;264,000;255,000;-5,140;2,892;1,782;23,135
8020,500;2,744;0,768;-34,024;3,200;9,773;5,754;36,149;4,947;-5,986;-2,729;0,000;37,800;38,500;9,874;3,119;-5,686;-3,652;-6,183;-4,976;-3,179;26,530;0,000;254,840;Inf;264,000;255,000;-5,170;2,890;1,797;23,003
8021,000;2,744;0,768;-34,024;3,200;9,773;5,772;36,156;4,924;-6,006;-2,740;0,000;37,824;38,508;9,874;3,119;-5,675;-3,925;-5,869;-4,977;-3,180;26,524;0,000;254,840;Inf;264,000;255,000;-5,124;2,887;1,808;22,924
8021,500;2,744;0,768;-34,024;3,200;9,773;5,772;36,156;4,924;-6,006;-2,740;0,000;37,800;38,500;9,874;3,119;-5,622;-3,902;-5,827;-5,045;-3,180;26,524;0,000;254,640;Inf;264,000;255,000;-5,111;2,885;1,815;22,865
8022,000;2,756;0,729;-33,874;3,127;9,808;5,772;36,156;4,924;-6,006;-2,740;0,000;37,800;38,500;9,843;3,056;-5,671;-3,915;-5,829;-5,051;-3,180;26,524;0,000;254,640;Inf;264,000;255,000;-5,099;2,883;1,809;22,779
8022,500;2,756;0,729;-33,874;3,127;9,808;5,772;36,156;4,924;-6,006;-2,740;0,000;37,800;38,500;9,843;3,056;-5,671;-3,932;-5,847;-5,065;-3,180;26,524;0,000;254,540;Inf;264,000;255,000;-5,117;2,881;1,808;22,776
8023,000;2,756;0,729;-33,874;3,127;9,808;5,772;36,156;4,924;-6,006;-2,740;0,000;37,800;38,500;9,843;3,056;-5,170;-3,739;-5,947;-5,017;-3,180;26,524;0,000;254,540;Inf;264,000;255,000;-5,129;2,879;1,806;22,651
8023,500;2,756;0,729;-33,874;3,127;9,808;5,772;36,156;4,924;-6,006;-2,740;0,000;37,800;38,500;9,843;3,056;-5,441;-3,771;-5,968;-5,120;-3,180;26,524;0,000;254,640;Inf;264,000;255,000;-4,968;2,877;1,811;22,600
8024,000;2,756;0,729;-33,874;3,127;9,808;5,796;36,114;4,933;-5,978;-2,742;0,000;37,817;38,513;9,843;3,056;-5,372;-3,670;-6,010;-4,951;-3,182;26,535;0,000;254,640;Inf;264,000;255,000;-5,075;2,875;1,824;22,582
8024,500;2,756;0,729;-33,874;3,127;9,808;5,796;36,114;4,933;-5,978;-2,742;0,000;37,800;38,500;9,843;3,056;-5,403;-3,735;-5,814;-4,708;-3,182;26,535;0,000;253,740;Inf;265,000;255,000;-5,001;2,873;1,819;22,550
8025,000;3,577;0,892;-34,840;3,118;9,805;5,796;36,114;4,933;-5,978;-2,742;0,000;37,800;38,500;9,908;3,195;-5,453;-3,874;-5,620;-4,770;-3,182;26,535;0,000;253,740;Inf;265,000;255,000;-4,915;2,871;1,828;22,585
8025,500;3,577;0,892;-34,840;3,118;9,805;5,796;36,114;4,933;-5,978;-2,742;0,000;37,800;38,500;9,908;3,195;-5,437;-3,917;-5,509;-5,046;-3,182;26,535;0,000;254,040;Inf;265,000;255,000;-4,929;2,882;1,846;22,647
8026,000;3,577;0,892;-34,840;3,118;9,805;5,796;36,114;4,933;-5,978;-2,742;0,000;37,800;38,500;9,908;3,195;-5,605;-3,866;-5,724;-5,139;-3,182;26,535;0,000;254,040;Inf;265,000;255,000;-4,977;2,894;1,860;22,611
8026,500;3,577;0,892;-34,840;3,118;9,805;5,796;36,114;4,933;-5,978;-2,742;0,000;37,800;38,500;9,908;3,195;-5,781;-3,610;-6,208;-5,095;-3,182;26,535;0,000;255,240;Inf;265,000;255,000;-5,084;2,905;1,854;22,723
8027,000;3,577;0,892;-34,840;3,118;9,805;5,796;36,114;4,933;-5,978;-2,742;0,000;37,800;38,500;9,908;3,195;-5,754;-3,619;-6,249;-5,113;-3,182;26,535;0,000;255,240;Inf;265,000;255,000;-5,174;2,916;1,878;22,828
8027,500;3,577;0,892;-34,840;3,118;9,805;5,795;36,143;4,926;-5,974;-2,736;0,000;37,812;38,503;9,908;3,195;-5,567;-3,695;-6,007;-5,096;-3,189;26,527;0,000;255,140;Inf;265,000;255,000;-5,184;2,927;1,868;22,896
8028,000;3,577;0,892;-34,840;3,118;9,805;5,795;36,143;4,926;-5,974;-2,736;0,000;37,800;38,500;9,908;3,195;-5,659;-3,716;-6,055;-5,173;-3,189;26,527;0,000;255,140;Inf;265,000;255,000;-5,091;2,937;1,879;22,914
8028,500;2,474;0,670;-34,569;3,156;9,776;5,795;36,143;4,926;-5,974;-2,736;0,000;37,800;38,500;9,904;3,284;-5,739;-3,727;-6,132;-5,207;-3,189;26,527;0,000;254,740;Inf;265,000;255,000;-5,151;2,948;1,880;22,833
8029,000;2,474;0,670;-34,569;3,156;9,776;5,795;36,143;4,926;-5,974;-2,736;0,000;37,800;38,500;9,904;3,284;-5,748;-3,705;-6,109;-5,139;-3,189;26,527;0,000;254,740;Inf;265,000;255,000;-5,201;2,940;1,881;23,008
8029,500;2,474;0,670;-34,569;3,156;9,776;5,795;36,143;4,926;-5,974;-2,736;0,000;37,800;38,500;9,904;3,284;-5,715;-3,702;-6,171;-4,996;-3,189;26,527;0,000;255,140;Inf;265,000;255,000;-5,175;2,932;1,873;23,085
8030,000;2,474;0,670;-34,569;3,156;9,776;5,795;36,143;4,926;-5,974;-2,736;0,000;37,800;38,500;9,904;3,284;-5,715;-3,820;-5,922;-5,146;-3,189;26,527;0,000;255,140;Inf;265,000;255,000;-5,146;2,925;1,891;23,077
8030,500;2,474;0,670;-34,569;3,156;9,776;5,791;36,146;4,920;-5,995;-2,739;0,000;37,806;38,460;9,904;3,284;-5,736;-3,842;-5,943;-5,122;-3,190;26,529;0,000;254,940;Inf;265,000;255,000;-5,151;2,918;1,879;23,117
8031,000;2,474;0,670;-34,569;3,156;9,776;5,791;36,146;4,920;-5,995;-2,739;0,000;37,800;38,500;9,904;3,284;-5,709;-3,785;-5,958;-5,023;-3,190;26,529;0,000;254,940;Inf;265,000;255,000;-5,161;2,910;1,854;23,159
8031,500;2,922;0,697;-35,209;3,117;9,806;5,791;36,146;4,920;-5,995;-2,739;0,000;37,800;38,500;9,870;3,230;-5,690;-3,808;-5,891;-5,104;-3,190;26,529;0,000;254,940;Inf;265,000;255,000;-5,119;2,903;1,880;23,216
8032,000;2,922;0,697;-35,209;3,117;9,806;5,791;36,146;4,920;-5,995;-2,739;0,000;37,800;38,500;9,870;3,230;-5,763;-3,755;-5,975;-5,077;-3,190;26,529;0,000;254,940;Inf;265,000;255,000;-5,123;2,903;1,876;23,286
8032,500;2,922;0,697;-35,209;3,117;9,806;5,791;36,146;4,920;-5,995;-2,739;0,000;37,800;38,500;9,870;3,230;-5,765;-3,807;-6,014;-5,083;-3,190;26,529;0,000;254,540;Inf;265,000;255,000;-5,142;2,904;1,883;23,380
8033,000;2,922;0,697;-35,209;3,117;9,806;5,791;36,146;4,920;-5,995;-2,739;0,000;37,800;38,500;9,870;3,230;-5,700;-3,781;-5,951;-4,913;-3,190;26,529;0,000;254,540;Inf;265,000;255,000;-5,167;2,904;1,877;23,428
8033,500;2,922;0,697;-35,209;3,117;9,806;5,739;36,152;4,947;-5,963;-2,720;0,000;37,792;38,443;9,870;3,230;-5,341;-3,722;-5,854;-4,885;-3,195;26,521;0,000;254,840;Inf;265,000;255,000;-5,086;2,904;1,890;23,426
8034,000;2,922;0,697;-35,209;3,117;9,806;5,739;36,152;4,947;-5,963;-2,720;0,000;37,800;38,400;9,870;3,230;-5,212;-3,684;-5,876;-4,873;-3,195;26,521;0,000;254,840;Inf;265,000;255,000;-4,951;2,905;1,890;23,428
8034,500;2,922;0,697;-35,209;3,117;9,806;5,739;36,152;4,947;-5,963;-2,720;0,000;37,800;38,400;9,870;3,230;-4,970;-3,684;-5,751;-4,853;-3,195;26,521;0,000;254,740;Inf;265,000;255,000;-4,911;2,905;1,887;23,419
8035,000;2,849;0,769;-33,115;3,200;9,762;5,739;36,152;4,947;-5,963;-2,720;0,000;37,800;38,400;9,977;3,109;-5,311;-3,691;-5,747;-4,890;-3,195;26,521;0,000;254,740;Inf;265,000;255,000;-4,815;2,905;1,903;23,408
8035,500;2,849;0,769;-33,115;3,200;9,762;5,739;36,152;4,947;-5,963;-2,720;0,000;37,800;38,400;9,977;3,109;-5,370;-3,764;-5,665;-4,875;-3,195;26,521;0,000;255,040;Inf;265,000;255,000;-4,910;2,904;1,903;23,431
8036,000;2,849;0,769;-33,115;3,200;9,762;5,739;36,152;4,947;-5,963;-2,720;0,000;37,800;38,400;9,977;3,109;-5,566;-3,733;-5,766;-5,029;-3,195;26,521;0,000;255,040;Inf;265,000;255,000;-4,919;2,903;1,928;23,461
8036,500;2,849;0,769;-33,115;3,200;9,762;5,739;36,152;4,947;-5,963;-2,720;0,000;37,800;38,400;9,977;3,109;-5,530;-3,557;-6,017;-5,065;-3,195;26,521;0,000;254,840;Inf;265,000;255,000;-5,023;2,902;1,919;23,419
8037,000;2,849;0,769;-33,115;3,200;9,762;5,737;36,113;4,949;-5,944;-2,727;0,000;37,787;38,453;9,977;3,109;-5,440;-3,662;-5,756;-4,715;-3,185;26,525;0,000;254,840;Inf;265,000;255,000;-5,042;2,902;1,928;23,402
8037,500;2,849;0,769;-33,115;3,200;9,762;5,737;36,113;4,949;-5,944;-2,727;0,000;37,800;38,500;9,977;3,109;-5,465;-3,864;-5,444;-4,813;-3,185;26,525;0,000;254,140;Inf;265,000;255,000;-4,893;2,901;1,927;23,394
8038,000;2,968;0,733;-35,209;3,234;9,804;5,737;36,113;4,949;-5,944;-2,727;0,000;37,800;38,500;9,831;2,881;-5,405;-3,808;-5,491;-4,759;-3,185;26,525;0,000;254,140;Inf;265,000;255,000;-4,896;2,900;1,925;23,374
8038,500;2,968;0,733;-35,209;3,234;9,804;5,737;36,113;4,949;-5,944;-2,727;0,000;37,800;38,500;9,831;2,881;-5,156;-3,860;-5,413;-4,945;-3,185;26,525;0,000;254,740;Inf;265,000;255,000;-4,866;2,901;1,925;23,358
8039,000;2,968;0,733;-35,209;3,234;9,804;5,737;36,113;4,949;-5,944;-2,727;0,000;37,800;38,500;9,831;2,881;-4,985;-3,735;-5,530;-4,966;-3,185;26,525;0,000;254,740;Inf;265,000;255,000;-4,843;2,902;1,943;23,337
8039,500;2,968;0,733;-35,209;3,234;9,804;5,737;36,113;4,949;-5,944;-2,727;0,000;37,800;38,500;9,831;2,881;-5,016;-3,670;-5,578;-4,974;-3,185;26,525;0,000;254,140;Inf;265,000;255,000;-4,804;2,903;1,942;23,221
8040,000;2,968;0,733;-35,209;3,234;9,804;5,683;36,114;4,959;-5,927;-2,740;0,000;37,786;38,467;9,831;2,881;-5,029;-3,557;-5,702;-4,897;-3,189;26,529;0,000;254,140;Inf;265,000;255,000;-4,810;2,904;1,956;23,202
8040,500;2,968;0,733;-35,209;3,234;9,804;5,683;36,114;4,959;-5,927;-2,740;0,000;37,800;38,500;9,831;2,881;-5,137;-3,519;-5,746;-4,935;-3,189;26,529;0,000;254,040;Inf;265,000;255,000;-4,796;2,905;1,962;23,113
8041,000;2,968;0,733;-35,209;3,234;9,804;5,683;36,114;4,959;-5,927;-2,740;0,000;37,800;38,500;9,831;2,881;-5,178;-3,587;-5,695;-4,911;-3,189;26,529;0,000;254,040;Inf;265,000;255,000;-4,835;2,906;1,965;22,987
8041,500;2,745;0,642;-35,209;3,106;9,802;5,683;36,114;4,959;-5,927;-2,740;0,000;37,800;38,500;9,610;3,093;-5,228;-3,621;-5,618;-4,665;-3,189;26,529;0,000;253,640;Inf;266,000;255,000;-4,843;2,907;1,959;22,926
8042,000;2,745;0,642;-35,209;3,106;9,802;5,683;36,114;4,959;-5,927;-2,740;0,000;37,800;38,500;9,610;3,093;-5,342;-3,647;-5,580;-4,642;-3,189;26,529;0,000;253,640;Inf;266,000;255,000;-4,783;2,905;1,966;22,880
8042,500;2,745;0,642;-35,209;3,106;9,802;5,683;36,114;4,959;-5,927;-2,740;0,000;37,800;38,500;9,610;3,093;-5,383;-3,863;-5,355;-4,800;-3,189;26,529;0,000;255,140;Inf;266,000;255,000;-4,803;2,902;1,973;22,751
8043,000;2,745;0,642;-35,209;3,106;9,802;5,683;36,114;4,959;-5,927;-2,740;0,000;37,800;38,500;9,610;3,093;-5,204;-3,737;-5,421;-4,790;-3,189;26,529;0,000;255,140;Inf;266,000;255,000;-4,850;2,899;1,976;22,687
8043,500;2,745;0,642;-35,209;3,106;9,802;5,678;36,109;4,937;-5,942;-2,750;0,000;37,773;38,476;9,610;3,093;-5,221;-3,735;-5,414;-4,837;-3,196;26,517;0,000;254,240;Inf;266,000;255,000;-4,788;2,897;1,977;22,603
8044,000;2,745;0,642;-35,209;3,106;9,802;5,678;36,109;4,937;-5,942;-2,750;0,000;37,800;38,500;9,610;3,093;-5,290;-3,682;-5,497;-4,826;-3,196;26,517;0,000;254,240;Inf;266,000;255,000;-4,802;2,894;1,988;22,520
8044,500;3,006;0,744;-35,209;3,021;9,769;5,678;36,109;4,937;-5,942;-2,750;0,000;37,800;38,500;9,856;3,231;-5,276;-3,764;-5,403;-4,882;-3,196;26,517;0,000;254,140;Inf;266,000;255,000;-4,824;2,892;2,000;22,421
8045,000;3,006;0,744;-35,209;3,021;9,769;5,678;36,109;4,937;-5,942;-2,750;0,000;37,800;38,500;9,856;3,231;-5,178;-3,675;-5,500;-4,817;-3,196;26,517;0,000;254,140;Inf;266,000;255,000;-4,831;2,894;2,021;22,315
8045,500;3,006;0,744;-35,209;3,021;9,769;5,678;36,109;4,937;-5,942;-2,750;0,000;37,800;38,500;9,856;3,231;-4,943;-3,677;-5,331;-4,948;-3,196;26,517;0,000;255,340;Inf;266,000;255,000;-4,792;2,896;2,007;22,283
8046,000;3,006;0,744;-35,209;3,021;9,769;5,678;36,109;4,937;-5,942;-2,750;0,000;37,800;38,500;9,856;3,231;-4,998;-3,745;-5,286;-4,987;-3,196;26,517;0,000;255,340;Inf;266,000;255,000;-4,725;2,898;2,001;22,330
8046,500;3,006;0,744;-35,209;3,021;9,769;5,731;36,106;4,954;-5,907;-2,741;0,000;37,776;38,455;9,856;3,231;-5,213;-3,768;-5,295;-5,136;-3,198;26,528;0,000;255,940;Inf;266,000;255,000;-4,754;2,899;2,016;22,368
8047,000;3,006;0,744;-35,209;3,021;9,769;5,731;36,106;4,954;-5,907;-2,741;0,000;37,800;38,500;9,856;3,231;-5,330;-3,691;-5,487;-5,110;-3,198;26,528;0,000;255,940;Inf;266,000;255,000;-4,853;2,901;1,999;22,515
8047,500;3,118;0,805;-34,104;3,108;9,741;5,731;36,106;4,954;-5,907;-2,741;0,000;37,800;38,500;9,985;3,099;-5,345;-3,712;-5,453;-5,139;-3,198;26,528;0,000;255,240;Inf;266,000;255,000;-4,905;2,903;1,976;22,650
8048,000;3,118;0,805;-34,104;3,108;9,741;5,731;36,106;4,954;-5,907;-2,741;0,000;37,800;38,500;9,985;3,099;-5,256;-3,722;-5,463;-5,048;-3,198;26,528;0,000;255,240;Inf;266,000;255,000;-4,912;2,906;1,974;22,703
8048,500;3,118;0,805;-34,104;3,108;9,741;5,731;36,106;4,954;-5,907;-2,741;0,000;37,800;38,500;9,985;3,099;-5,103;-3,578;-5,469;-4,732;-3,198;26,528;0,000;255,340;Inf;266,000;255,000;-4,872;2,910;1,966;22,798
8049,000;3,118;0,805;-34,104;3,108;9,741;5,731;36,106;4,954;-5,907;-2,741;0,000;37,800;38,500;9,985;3,099;-5,154;-3,505;-5,527;-4,594;-3,198;26,528;0,000;255,340;Inf;266,000;255,000;-4,720;2,913;1,970;22,901
8049,500;3,118;0,805;-34,104;3,108;9,741;5,731;36,106;4,954;-5,907;-2,741;0,000;37,800;38,500;9,985;3,099;-5,200;-3,716;-5,256;-4,749;-3,198;26,528;0,000;255,340;Inf;266,000;255,000;-4,695;2,917;1,983;23,012
8050,000;3,118;0,805;-34,104;3,108;9,741;5,808;36,135;4,949;-5,825;-2,745;0,000;37,773;38,532;9,985;3,099;-5,234;-3,825;-5,192;-4,785;-3,184;26,530;0,000;255,340;Inf;266,000;255,000;-4,730;2,920;1,969;23,102
8050,500;3,118;0,805;-34,104;3,108;9,741;5,808;36,135;4,949;-5,825;-2,745;0,000;37,800;38,500;9,985;3,099;-5,265;-3,713;-5,236;-4,606;-3,184;26,530;0,000;255,740;Inf;266,000;255,000;-4,759;2,923;1,998;23,186
8051,000;3,086;0,740;-35,209;3,104;9,851;5,808;36,135;4,949;-5,825;-2,745;0,000;37,800;38,500;9,783;3,107;-5,064;-3,670;-5,225;-4,608;-3,184;26,530;0,000;255,740;Inf;266,000;255,000;-4,705;2,926;2,016;23,212
8051,500;3,086;0,740;-35,209;3,104;9,851;5,808;36,135;4,949;-5,825;-2,745;0,000;37,800;38,500;9,783;3,107;-4,780;-3,559;-5,368;-4,681;-3,184;26,530;0,000;256,040;Inf;265,000;255,000;-4,642;2,929;2,029;23,158
8052,000;3,086;0,740;-35,209;3,104;9,851;5,808;36,135;4,949;-5,825;-2,745;0,000;37,800;38,500;9,783;3,107;-4,622;-3,541;-5,346;-4,736;-3,184;26,530;0,000;256,040;Inf;265,000;255,000;-4,597;2,931;2,041;23,189
8052,500;3,086;0,740;-35,209;3,104;9,851;5,808;36,135;4,949;-5,825;-2,745;0,000;37,800;38,500;9,783;3,107;-4,871;-3,514;-5,403;-4,859;-3,184;26,530;0,000;255,740;Inf;265,000;255,000;-4,561;2,934;2,059;23,189
8053,000;3,086;0,740;-35,209;3,104;9,851;5,796;36,141;4,949;-5,841;-2,743;0,000;37,771;38,561;9,783;3,107;-5,014;-3,521;-5,460;-4,864;-3,174;26,531;0,000;255,740;Inf;265,000;255,000;-4,662;2,937;2,071;23,187
8053,500;3,086;0,740;-35,209;3,104;9,851;5,796;36,141;4,949;-5,841;-2,743;0,000;37,800;38,600;9,783;3,107;-4,792;-3,548;-5,265;-4,744;-3,174;26,531;0,000;255,740;Inf;265,000;255,000;-4,715;2,939;2,067;23,173
8054,000;3,150;0,824;-33,995;3,081;9,773;5,796;36,141;4,949;-5,841;-2,743;0,000;37,800;38,600;9,942;3,124;-4,901;-3,609;-5,180;-4,542;-3,174;26,531;0,000;255,740;Inf;265,000;255,000;-4,587;2,941;2,073;23,183
8054,500;3,150;0,824;-33,995;3,081;9,773;5,796;36,141;4,949;-5,841;-2,743;0,000;37,800;38,600;9,942;3,124;-5,125;-3,570;-5,253;-4,780;-3,174;26,531;0,000;255,240;Inf;265,000;255,000;-4,558;2,945;2,072;23,164
8055,000;3,150;0,824;-33,995;3,081;9,773;5,796;36,141;4,949;-5,841;-2,743;0,000;37,800;38,600;9,942;3,124;-5,284;-3,425;-5,631;-4,774;-3,174;26,531;0,000;255,240;Inf;265,000;255,000;-4,682;2,948;2,099;23,179
8055,500;3,150;0,824;-33,995;3,081;9,773;5,796;36,141;4,949;-5,841;-2,743;0,000;37,800;38,600;9,942;3,124;-5,255;-3,598;-5,365;-4,934;-3,174;26,531;0,000;254,940;Inf;265,000;255,000;-4,779;2,951;2,089;23,238
8056,000;3,150;0,824;-33,995;3,081;9,773;5,796;36,141;4,949;-5,841;-2,743;0,000;37,800;38,600;9,942;3,124;-5,296;-3,684;-5,266;-4,838;-3,174;26,531;0,000;254,940;Inf;265,000;255,000;-4,788;2,955;2,097;23,350
8056,500;3,150;0,824;-33,995;3,081;9,773;5,817;36,153;4,940;-5,819;-2,735;0,000;37,770;38,552;9,942;3,124;-5,341;-3,661;-5,374;-4,937;-3,164;26,533;0,000;255,340;Inf;265,000;255,000;-4,771;2,958;2,100;23,446
8057,000;3,150;0,824;-33,995;3,081;9,773;5,817;36,153;4,940;-5,819;-2,735;0,000;37,800;38,600;9,942;3,124;-5,380;-3,540;-5,562;-4,947;-3,164;26,533;0,000;255,340;Inf;265,000;255,000;-4,828;2,961;2,112;23,379
8057,500;2,424;0,654;-33,717;3,162;9,752;5,817;36,153;4,940;-5,819;-2,735;0,000;37,800;38,600;9,953;3,009;-5,414;-3,405;-5,788;-4,931;-3,164;26,533;0,000;255,140;Inf;265,000;255,000;-4,857;2,964;2,115;23,426
8058,000;2,424;0,654;-33,717;3,162;9,752;5,817;36,153;4,940;-5,819;-2,735;0,000;37,800;38,600;9,953;3,009;-5,297;-3,364;-5,695;-4,899;-3,164;26,533;0,000;255,140;Inf;265,000;255,000;-4,885;2,955;2,145;23,450
8058,500;2,424;0,654;-33,717;3,162;9,752;5,817;36,153;4,940;-5,819;-2,735;0,000;37,800;38,600;9,953;3,009;-5,317;-3,599;-5,416;-4,649;-3,164;26,533;0,000;255,240;Inf;265,000;255,000;-4,813;2,947;2,121;23,469
8059,000;2,424;0,654;-33,717;3,162;9,752;5,817;36,153;4,940;-5,819;-2,735;0,000;37,800;38,600;9,953;3,009;-5,357;-3,618;-5,406;-4,664;-3,164;26,533;0,000;255,240;Inf;265,000;255,000;-4,745;2,938;2,136;23,507
8059,500;2,424;0,654;-33,717;3,162;9,752;5,791;36,159;4,944;-5,828;-2,720;0,000;37,770;38,543;9,953;3,009;-5,384;-3,636;-5,382;-4,729;-3,162;26,538;0,000;254,940;Inf;265,000;255,000;-4,761;2,930;2,135;23,485
8060,000;2,424;0,654;-33,717;3,162;9,752;5,791;36,159;4,944;-5,828;-2,720;0,000;37,800;38,500;9,953;3,009;-5,279;-3,694;-5,261;-4,877;-3,162;26,538;0,000;254,940;Inf;265,000;255,000;-4,783;2,921;2,110;23,474
8060,500;3,052;0,751;-35,192;3,111;9,736;5,791;36,159;4,944;-5,828;-2,720;0,000;37,800;38,500;9,856;3,188;-4,894;-3,649;-5,191;-4,909;-3,162;26,538;0,000;254,140;Inf;265,000;255,000;-4,778;2,913;2,138;23,484
8061,000;3,052;0,751;-35,192;3,111;9,736;5,791;36,159;4,944;-5,828;-2,720;0,000;37,800;38,500;9,856;3,188;-4,859;-3,446;-5,469;-4,723;-3,162;26,538;0,000;254,140;Inf;265,000;255,000;-4,661;2,915;2,129;23,579
8061,500;3,052;0,751;-35,192;3,111;9,736;5,791;36,159;4,944;-5,828;-2,720;0,000;37,800;38,500;9,856;3,188;-4,847;-3,370;-5,554;-4,696;-3,162;26,538;0,000;254,340;Inf;265,000;255,000;-4,624;2,918;2,133;23,588
8062,000;3,052;0,751;-35,192;3,111;9,736;5,791;36,159;4,944;-5,828;-2,720;0,000;37,800;38,500;9,856;3,188;-4,891;-3,364;-5,505;-4,626;-3,162;26,538;0,000;254,340;Inf;265,000;255,000;-4,617;2,920;2,147;23,643
8062,500;3,052;0,751;-35,192;3,111;9,736;5,803;36,152;4,963;-5,844;-2,715;0,000;37,771;38,614;9,856;3,188;-5,077;-3,326;-5,498;-4,571;-3,165;26,528;0,000;254,540;Inf;265,000;255,000;-4,596;2,922;2,165;23,656
8063,000;3,052;0,751;-35,192;3,111;9,736;5,803;36,152;4,963;-5,844;-2,715;0,000;37,800;38,600;9,856;3,188;-5,134;-3,315;-5,597;-4,622;-3,165;26,528;0,000;254,540;Inf;265,000;255,000;-4,618;2,924;2,174;23,670
8063,500;3,052;0,751;-35,192;3,111;9,736;5,803;36,152;4,963;-5,844;-2,715;0,000;37,800;38,600;9,856;3,188;-5,299;-3,336;-5,660;-4,645;-3,165;26,528;0,000;254,540;Inf;265,000;255,000;-4,667;2,926;2,184;23,677
8064,000;3,071;0,729;-35,209;3,110;9,848;5,803;36,152;4,963;-5,844;-2,715;0,000;37,800;38,600;9,665;3,164;-5,170;-3,395;-5,503;-4,532;-3,165;26,528;0,000;254,540;Inf;265,000;255,000;-4,735;2,928;2,201;23,737
8064,500;3,071;0,729;-35,209;3,110;9,848;5,803;36,152;4,963;-5,844;-2,715;0,000;37,800;38,600;9,665;3,164;-5,218;-3,558;-5,360;-4,605;-3,165;26,528;0,000;254,640;Inf;265,000;255,000;-4,650;2,931;2,217;23,758
8065,000;3,071;0,729;-35,209;3,110;9,848;5,803;36,152;4,963;-5,844;-2,715;0,000;37,800;38,600;9,665;3,164;-5,310;-3,460;-5,519;-4,612;-3,165;26,528;0,000;254,640;Inf;265,000;255,000;-4,685;2,933;2,203;23,742
8065,500;3,071;0,729;-35,209;3,110;9,848;5,803;36,152;4,963;-5,844;-2,715;0,000;37,800;38,600;9,665;3,164;-5,212;-3,487;-5,328;-4,482;-3,165;26,528;0,000;254,340;Inf;265,000;255,000;-4,725;2,935;2,217;23,738
8066,000;3,071;0,729;-35,209;3,110;9,848;5,761;36,157;4,938;-5,860;-2,729;0,000;37,772;38,534;9,665;3,164;-5,046;-3,464;-5,346;-4,519;-3,167;26,532;0,000;254,340;Inf;265,000;255,000;-4,627;2,937;2,245;23,778
8066,500;3,071;0,729;-35,209;3,110;9,848;5,761;36,157;4,938;-5,860;-2,729;0,000;37,800;38,500;9,665;3,164;-5,146;-3,471;-5,342;-4,634;-3,167;26,532;0,000;254,840;Inf;265,000;255,000;-4,594;2,940;2,236;23,780
8067,000;2,283;0,622;-34,026;3,228;9,797;5,761;36,157;4,938;-5,860;-2,729;0,000;37,800;38,500;9,846;3,086;-5,292;-3,466;-5,419;-4,749;-3,167;26,532;0,000;254,840;Inf;265,000;255,000;-4,648;2,942;2,254;23,783
8067,500;2,283;0,622;-34,026;3,228;9,797;5,761;36,157;4,938;-5,860;-2,729;0,000;37,800;38,500;9,846;3,086;-5,433;-3,418;-5,636;-4,704;-3,167;26,532;0,000;254,540;Inf;265,000;255,000;-4,732;2,931;2,235;23,810
8068,000;2,283;0,622;-34,026;3,228;9,797;5,761;36,157;4,938;-5,860;-2,729;0,000;37,800;38,500;9,846;3,086;-5,500;-3,521;-5,576;-4,913;-3,167;26,532;0,000;254,540;Inf;265,000;255,000;-4,798;2,920;2,260;23,691
8068,500;2,283;0,622;-34,026;3,228;9,797;5,761;36,157;4,938;-5,860;-2,729;0,000;37,800;38,500;9,846;3,086;-5,422;-3,522;-5,514;-4,822;-3,167;26,532;0,000;254,040;Inf;265,000;255,000;-4,877;2,910;2,261;23,690
8069,000;2,283;0,622;-34,026;3,228;9,797;5,716;36,160;4,947;-5,882;-2,728;0,000;37,772;38,539;9,846;3,086;-5,461;-3,542;-5,539;-4,869;-3,179;26,528;0,000;254,040;Inf;265,000;255,000;-4,820;2,900;2,259;23,645
8069,500;2,283;0,622;-34,026;3,228;9,797;5,716;36,160;4,947;-5,882;-2,728;0,000;37,800;38,500;9,846;3,086;-5,428;-3,485;-5,552;-4,675;-3,179;26,528;0,000;254,040;Inf;265,000;255,000;-4,853;2,890;2,239;23,618
8070,000;2,283;0,622;-34,026;3,228;9,797;5,716;36,160;4,947;-5,882;-2,728;0,000;37,800;38,500;9,846;3,086;-5,317;-3,636;-5,321;-4,623;-3,179;26,528;0,000;254,040;Inf;265,000;255,000;-4,785;2,880;2,244;23,618
8070,500;3,292;0,775;-35,209;3,168;9,844;5,716;36,160;4,947;-5,882;-2,728;0,000;37,800;38,500;9,622;3,164;-5,120;-3,567;-5,288;-4,518;-3,179;26,528;0,000;253,840;Inf;266,000;255,000;-4,724;2,870;2,219;23,603
8071,000;3,292;0,775;-35,209;3,168;9,844;5,716;36,160;4,947;-5,882;-2,728;0,000;37,800;38,500;9,622;3,164;-4,808;-3,388;-5,398;-4,506;-3,179;26,528;0,000;253,840;Inf;266,000;255,000;-4,623;2,877;2,225;23,599
8071,500;3,292;0,775;-35,209;3,168;9,844;5,716;36,160;4,947;-5,882;-2,728;0,000;37,800;38,500;9,622;3,164;-4,579;-3,336;-5,402;-4,586;-3,179;26,528;0,000;254,440;Inf;266,000;255,000;-4,525;2,884;2,230;23,631
8072,000;3,292;0,775;-35,209;3,168;9,844;5,716;36,160;4,947;-5,882;-2,728;0,000;37,800;38,500;9,622;3,164;-4,862;-3,372;-5,425;-4,697;-3,179;26,528;0,000;254,440;Inf;266,000;255,000;-4,476;2,890;2,233;23,645
8072,500;3,292;0,775;-35,209;3,168;9,844;5,728;36,116;4,955;-5,862;-2,713;0,000;37,788;38,586;9,622;3,164;-4,899;-3,305;-5,546;-4,643;-3,172;26,533;0,000;253,940;Inf;267,000;255,000;-4,589;2,897;2,226;23,638
8073,000;3,292;0,775;-35,209;3,168;9,844;5,728;36,116;4,955;-5,862;-2,713;0,000;37,800;38,600;9,622;3,164;-5,066;-3,289;-5,639;-4,673;-3,172;26,533;0,000;253,940;Inf;267,000;255,000;-4,598;2,903;2,272;23,628
8073,500;2,219;0,621;-34,200;3,217;9,760;5,728;36,116;4,955;-5,862;-2,713;0,000;37,800;38,600;9,857;3,194;-5,130;-3,289;-5,708;-4,744;-3,172;26,533;0,000;253,840;Inf;268,000;255,000;-4,667;2,910;2,266;23,606
8074,000;2,219;0,621;-34,200;3,217;9,760;5,728;36,116;4,955;-5,862;-2,713;0,000;37,800;38,600;9,857;3,194;-5,130;-3,366;-5,584;-4,832;-3,172;26,533;0,000;253,840;Inf;268,000;255,000;-4,718;2,898;2,283;23,667
8074,500;2,219;0,621;-34,200;3,217;9,760;5,728;36,116;4,955;-5,862;-2,713;0,000;37,800;38,600;9,857;3,194;-4,968;-3,345;-5,527;-4,801;-3,172;26,533;0,000;256,240;Inf;267,000;255,000;-4,728;2,887;2,266;23,716
8075,000;2,219;0,621;-34,200;3,217;9,760;5,728;36,116;4,955;-5,862;-2,713;0,000;37,800;38,600;9,857;3,194;-4,940;-3,494;-5,274;-4,869;-3,172;26,533;0,000;256,240;Inf;267,000;255,000;-4,660;2,876;2,243;23,692
8075,500;2,219;0,621;-34,200;3,217;9,760;5,710;36,136;4,980;-5,833;-2,734;0,000;37,788;38,615;9,857;3,194;-5,026;-3,614;-5,105;-4,615;-3,176;26,534;0,000;256,440;Inf;266,000;255,000;-4,644;2,865;2,231;23,698
8076,000;2,219;0,621;-34,200;3,217;9,760;5,710;36,136;4,980;-5,833;-2,734;0,000;37,800;38,600;9,857;3,194;-4,999;-3,631;-4,954;-4,516;-3,176;26,534;0,000;256,440;Inf;266,000;255,000;-4,590;2,855;2,226;23,715
8076,500;3,257;0,830;-34,061;3,081;9,772;5,710;36,136;4,980;-5,833;-2,734;0,000;37,800;38,600;9,953;3,086;-4,219;-3,482;-4,774;-4,473;-3,176;26,534;0,000;256,140;Inf;265,000;255,000;-4,525;2,844;2,199;23,689
8077,000;3,257;0,830;-34,061;3,081;9,772;5,710;36,136;4,980;-5,833;-2,734;0,000;37,800;38,600;9,953;3,086;-4,610;-3,355;-4,917;-4,514;-3,176;26,534;0,000;256,140;Inf;265,000;255,000;-4,237;2,851;2,196;23,712
8077,500;3,257;0,830;-34,061;3,081;9,772;5,710;36,136;4,980;-5,833;-2,734;0,000;37,800;38,600;9,953;3,086;-4,773;-3,413;-5,005;-4,375;-3,176;26,534;0,000;256,140;Inf;264,000;255,000;-4,349;2,858;2,199;23,691
8078,000;3,257;0,830;-34,061;3,081;9,772;5,710;36,136;4,980;-5,833;-2,734;0,000;37,800;38,600;9,953;3,086;-4,897;-3,556;-4,852;-4,468;-3,176;26,534;0,000;256,140;Inf;264,000;255,000;-4,391;2,864;2,225;23,684
8078,500;3,257;0,830;-34,061;3,081;9,772;5,710;36,136;4,980;-5,833;-2,734;0,000;37,800;38,600;9,953;3,086;-4,916;-3,541;-4,829;-4,622;-3,176;26,534;0,000;254,340;Inf;264,000;255,000;-4,443;2,871;2,236;23,652
8079,000;3,257;0,830;-34,061;3,081;9,772;5,748;36,084;4,961;-5,789;-2,741;0,000;37,801;38,606;9,953;3,086;-4,849;-3,504;-4,911;-4,535;-3,187;26,533;0,000;254,340;Inf;264,000;255,000;-4,477;2,877;2,257;23,703
8079,500;3,257;0,830;-34,061;3,081;9,772;5,748;36,084;4,961;-5,789;-2,741;0,000;37,800;38,600;9,953;3,086;-4,841;-3,445;-4,965;-4,501;-3,187;26,533;0,000;254,740;Inf;264,000;255,000;-4,450;2,883;2,271;23,683
8080,000;3,153;0,759;-34,959;3,112;9,799;5,748;36,084;4,961;-5,789;-2,741;0,000;37,800;38,600;9,858;3,047;-4,607;-3,379;-5,111;-4,507;-3,187;26,533;0,000;254,740;Inf;264,000;255,000;-4,438;2,889;2,286;23,735
8080,500;3,153;0,759;-34,959;3,112;9,799;5,748;36,084;4,961;-5,789;-2,741;0,000;37,800;38,600;9,858;3,047;-4,508;-3,303;-5,081;-4,554;-3,187;26,533;0,000;254,540;Inf;264,000;255,000;-4,401;2,894;2,277;23,853
8081,000;3,153;0,759;-34,959;3,112;9,799;5,748;36,084;4,961;-5,789;-2,741;0,000;37,800;38,600;9,858;3,047;-4,676;-3,314;-5,170;-4,629;-3,187;26,533;0,000;254,540;Inf;264,000;255,000;-4,361;2,898;2,274;23,856
8081,500;3,153;0,759;-34,959;3,112;9,799;5,748;36,084;4,961;-5,789;-2,741;0,000;37,800;38,600;9,858;3,047;-4,819;-3,275;-5,302;-4,606;-3,187;26,533;0,000;252,340;Inf;265,000;255,000;-4,447;2,902;2,305;23,825
8082,000;3,153;0,759;-34,959;3,112;9,799;5,776;36,144;4,963;-5,752;-2,738;0,000;37,814;38,682;9,858;3,047;-4,869;-3,317;-5,335;-4,661;-3,176;26,546;0,000;252,340;Inf;265,000;255,000;-4,501;2,906;2,290;23,807
8082,500;3,153;0,759;-34,959;3,112;9,799;5,776;36,144;4,963;-5,752;-2,738;0,000;37,800;38,700;9,858;3,047;-4,956;-3,326;-5,383;-4,720;-3,176;26,546;0,000;251,840;Inf;266,000;255,000;-4,546;2,910;2,306;23,800
8083,000;2,937;0,768;-34,295;3,204;9,772;5,776;36,144;4,963;-5,752;-2,738;0,000;37,800;38,700;9,863;2,976;-4,828;-3,302;-5,336;-4,634;-3,176;26,546;0,000;251,840;Inf;266,000;255,000;-4,596;2,914;2,297;23,840
8083,500;2,937;0,768;-34,295;3,204;9,772;5,776;36,144;4,963;-5,752;-2,738;0,000;37,800;38,700;9,863;2,976;-4,786;-3,384;-5,111;-4,603;-3,176;26,546;0,000;252,240;Inf;267,000;255,000;-4,525;2,915;2,304;23,825
8084,000;2,937;0,768;-34,295;3,204;9,772;5,776;36,144;4,963;-5,752;-2,738;0,000;37,800;38,700;9,863;2,976;-4,728;-3,335;-5,114;-4,539;-3,176;26,546;0,000;252,240;Inf;267,000;255,000;-4,471;2,915;2,282;23,808
8084,500;2,937;0,768;-34,295;3,204;9,772;5,776;36,144;4,963;-5,752;-2,738;0,000;37,800;38,700;9,863;2,976;-4,938;-3,356;-5,192;-4,542;-3,176;26,546;0,000;254,740;Inf;267,000;255,000;-4,429;2,915;2,283;23,757
8085,000;2,937;0,768;-34,295;3,204;9,772;5,776;36,144;4,963;-5,752;-2,738;0,000;37,800;38,700;9,863;2,976;-5,027;-3,273;-5,332;-4,522;-3,176;26,546;0,000;254,740;Inf;267,000;255,000;-4,507;2,916;2,269;23,780
8085,500;2,937;0,768;-34,295;3,204;9,772;5,809;36,142;4,948;-5,718;-2,726;0,000;37,809;38,644;9,863;2,976;-5,078;-3,289;-5,349;-4,526;-3,170;26,550;0,000;254,940;Inf;267,000;255,000;-4,539;2,916;2,290;23,816
8086,000;2,937;0,768;-34,295;3,204;9,772;5,809;36,142;4,948;-5,718;-2,726;0,000;37,800;38,600;9,863;2,976;-5,048;-3,337;-5,317;-4,588;-3,170;26,550;0,000;254,940;Inf;267,000;255,000;-4,561;2,917;2,296;23,707
8086,500;3,253;0,798;-35,209;3,143;9,786;5,809;36,142;4,948;-5,718;-2,726;0,000;37,800;38,600;9,755;3,172;-5,003;-3,469;-5,036;-4,448;-3,170;26,550;0,000;255,040;Inf;267,000;255,000;-4,573;2,917;2,303;23,705
8087,000;3,253;0,798;-35,209;3,143;9,786;5,809;36,142;4,948;-5,718;-2,726;0,000;37,800;38,600;9,755;3,172;-4,972;-3,531;-4,940;-4,553;-3,170;26,550;0,000;255,040;Inf;267,000;255,000;-4,489;2,922;2,281;23,773
8087,500;3,253;0,798;-35,209;3,143;9,786;5,809;36,142;4,948;-5,718;-2,726;0,000;37,800;38,600;9,755;3,172;-5,026;-3,528;-4,964;-4,638;-3,170;26,550;0,000;255,640;Inf;267,000;255,000;-4,499;2,928;2,290;23,858
8088,000;3,253;0,798;-35,209;3,143;9,786;5,809;36,142;4,948;-5,718;-2,726;0,000;37,800;38,600;9,755;3,172;-5,014;-3,546;-4,921;-4,706;-3,170;26,550;0,000;255,640;Inf;267,000;255,000;-4,539;2,933;2,306;23,703
8088,500;3,253;0,798;-35,209;3,143;9,786;5,810;36,146;4,947;-5,682;-2,743;0,000;37,821;38,670;9,755;3,172;-4,989;-3,478;-5,020;-4,761;-3,180;26,549;0,000;255,840;Inf;267,000;255,000;-4,547;2,938;2,281;23,510
8089,000;3,253;0,798;-35,209;3,143;9,786;5,810;36,146;4,947;-5,682;-2,743;0,000;37,800;38,700;9,755;3,172;-4,960;-3,470;-5,102;-4,761;-3,180;26,549;0,000;255,840;Inf;267,000;255,000;-4,562;2,944;2,292;23,470
8089,500;2,797;0,711;-33,975;3,195;9,849;5,810;36,146;4,947;-5,682;-2,743;0,000;37,800;38,700;10,018;3,050;-5,226;-3,528;-5,121;-4,821;-3,180;26,549;0,000;255,640;Inf;267,000;255,000;-4,573;2,949;2,285;23,607
8090,000;2,797;0,711;-33,975;3,195;9,849;5,810;36,146;4,947;-5,682;-2,743;0,000;37,800;38,700;10,018;3,050;-5,291;-3,465;-5,245;-4,835;-3,180;26,549;0,000;255,640;Inf;267,000;255,000;-4,674;2,946;2,285;23,625
8090,500;2,797;0,711;-33,975;3,195;9,849;5,810;36,146;4,947;-5,682;-2,743;0,000;37,800;38,700;10,018;3,050;-5,292;-3,475;-5,257;-4,910;-3,180;26,549;0,000;256,340;Inf;266,000;255,000;-4,709;2,944;2,285;23,735
8091,000;2,797;0,711;-33,975;3,195;9,849;5,810;36,146;4,947;-5,682;-2,743;0,000;37,800;38,700;10,018;3,050;-5,144;-3,490;-5,166;-4,771;-3,180;26,549;0,000;256,340;Inf;266,000;255,000;-4,733;2,941;2,269;23,792
8091,500;2,797;0,711;-33,975;3,195;9,849;5,785;36,147;4,967;-5,661;-2,736;0,000;37,822;38,707;10,018;3,050;-4,863;-3,460;-5,050;-4,412;-3,175;26,554;0,000;256,740;Inf;265,000;255,000;-4,643;2,939;2,248;23,767
8092,000;2,797;0,711;-33,975;3,195;9,849;5,785;36,147;4,967;-5,661;-2,736;0,000;37,800;38,700;10,018;3,050;-4,934;-3,491;-4,979;-4,502;-3,175;26,554;0,000;256,740;Inf;265,000;255,000;-4,446;2,937;2,244;23,785
8092,500;2,797;0,711;-33,975;3,195;9,849;5,785;36,147;4,967;-5,661;-2,736;0,000;37,800;38,700;10,018;3,050;-5,015;-3,504;-4,936;-4,667;-3,175;26,554;0,000;256,240;Inf;264,000;255,000;-4,477;2,934;2,240;23,844
8093,000;2,675;0,708;-34,707;3,136;9,776;5,785;36,147;4,967;-5,661;-2,736;0,000;37,800;38,700;9,865;3,279;-5,125;-3,497;-5,060;-4,690;-3,175;26,554;0,000;256,240;Inf;264,000;255,000;-4,530;2,932;2,259;23,851
8093,500;2,675;0,708;-34,707;3,136;9,776;5,785;36,147;4,967;-5,661;-2,736;0,000;37,800;38,700;9,865;3,279;-5,004;-3,472;-4,920;-4,627;-3,175;26,554;0,000;256,140;Inf;263,000;255,000;-4,593;2,928;2,258;23,850
8094,000;2,675;0,708;-34,707;3,136;9,776;5,785;36,147;4,967;-5,661;-2,736;0,000;37,800;38,700;9,865;3,279;-4,855;-3,465;-4,858;-4,380;-3,175;26,554;0,000;256,140;Inf;263,000;255,000;-4,506;2,924;2,250;23,847
8094,500;2,675;0,708;-34,707;3,136;9,776;5,785;36,147;4,967;-5,661;-2,736;0,000;37,800;38,700;9,865;3,279;-4,430;-3,319;-4,946;-4,327;-3,175;26,554;0,000;253,940;Inf;264,000;255,000;-4,390;2,920;2,257;23,804
8095,000;2,675;0,708;-34,707;3,136;9,776;5,757;36,128;4,953;-5,664;-2,741;0,000;37,836;38,728;9,865;3,279;-4,434;-3,337;-4,956;-4,594;-3,188;26,568;0,000;253,940;Inf;264,000;255,000;-4,256;2,916;2,285;23,719
8095,500;2,675;0,708;-34,707;3,136;9,776;5,757;36,128;4,953;-5,664;-2,741;0,000;37,800;38,700;9,865;3,279;-4,681;-3,271;-5,142;-4,468;-3,188;26,568;0,000;253,440;Inf;265,000;255,000;-4,330;2,912;2,293;23,566
8096,000;2,575;0,610;-35,209;3,122;9,863;5,757;36,128;4,953;-5,664;-2,741;0,000;37,800;38,700;9,661;3,072;-4,813;-3,432;-4,965;-4,599;-3,188;26,568;0,000;253,440;Inf;265,000;255,000;-4,391;2,908;2,292;23,551
8096,500;2,575;0,610;-35,209;3,122;9,863;5,757;36,128;4,953;-5,664;-2,741;0,000;37,800;38,700;9,661;3,072;-4,736;-3,360;-5,030;-4,601;-3,188;26,568;0,000;254,340;Inf;265,000;255,000;-4,452;2,902;2,317;23,384
8097,000;2,575;0,610;-35,209;3,122;9,863;5,757;36,128;4,953;-5,664;-2,741;0,000;37,800;38,700;9,661;3,072;-5,082;-3,406;-5,129;-4,543;-3,188;26,568;0,000;254,340;Inf;265,000;255,000;-4,432;2,897;2,328;23,380
8097,500;2,575;0,610;-35,209;3,122;9,863;5,757;36,128;4,953;-5,664;-2,741;0,000;37,800;38,700;9,661;3,072;-4,654;-3,358;-4,974;-4,424;-3,188;26,568;0,000;253,740;Inf;266,000;255,000;-4,540;2,892;2,337;23,414
8098,000;2,575;0,610;-35,209;3,122;9,863;5,719;36,175;4,972;-5,653;-2,724;0,000;37,846;38,772;9,661;3,072;-4,334;-3,263;-4,954;-4,474;-3,186;26,573;0,000;253,740;Inf;266,000;255,000;-4,353;2,887;2,333;23,395
8098,500;2,575;0,610;-35,209;3,122;9,863;5,719;36,175;4,972;-5,653;-2,724;0,000;37,800;38,800;9,661;3,072;-4,633;-3,317;-4,935;-4,520;-3,186;26,573;0,000;254,240;Inf;266,000;255,000;-4,256;2,881;2,316;23,381
8099,000;2,575;0,610;-35,209;3,122;9,863;5,719;36,175;4,972;-5,653;-2,724;0,000;37,800;38,800;9,661;3,072;-4,784;-3,361;-4,926;-4,483;-3,186;26,573;0,000;254,240;Inf;266,000;255,000;-4,351;2,876;2,312;23,347
8099,500;2,855;0,765;-33,595;3,165;9,703;5,719;36,175;4,972;-5,653;-2,724;0,000;37,800;38,800;9,982;3,163;-4,849;-3,351;-4,884;-4,313;-3,186;26,573;0,000;254,140;Inf;266,000;255,000;-4,388;2,871;2,329;23,281
8100,000;2,855;0,765;-33,595;3,165;9,703;5,719;36,175;4,972;-5,653;-2,724;0,000;37,800;38,800;9,982;3,163;-4,860;-3,382;-4,875;-4,273;-3,186;26,573;0,000;254,140;Inf;266,000;255,000;-4,349;2,871;2,332;23,239
8100,500;2,855;0,765;-33,595;3,165;9,703;5,719;36,175;4,972;-5,653;-2,724;0,000;37,800;38,800;9,982;3,163;-4,579;-3,493;-4,592;-4,351;-3,186;26,573;0,000;254,740;Inf;266,000;255,000;-4,348;2,871;2,334;23,239
8101,000;2,855;0,765;-33,595;3,165;9,703;5,719;36,175;4,972;-5,653;-2,724;0,000;37,800;38,800;9,982;3,163;-4,350;-3,340;-4,696;-4,279;-3,186;26,573;0,000;254,740;Inf;266,000;255,000;-4,254;2,871;2,325;23,206
8101,500;2,855;0,765;-33,595;3,165;9,703;5,720;36,112;4,964;-5,629;-2,751;0,000;37,849;38,819;9,982;3,163;-4,230;-3,147;-4,927;-4,327;-3,184;26,565;0,000;254,640;Inf;266,000;255,000;-4,166;2,870;2,351;23,212
8102,000;2,855;0,765;-33,595;3,165;9,703;5,720;36,112;4,964;-5,629;-2,751;0,000;37,800;38,800;9,982;3,163;-4,403;-3,142;-4,890;-4,245;-3,184;26,565;0,000;254,640;Inf;266,000;255,000;-4,158;2,870;2,354;23,207
8102,500;2,389;0,661;-34,145;3,122;9,813;5,720;36,112;4,964;-5,629;-2,751;0,000;37,800;38,800;9,835;3,032;-4,550;-3,164;-4,938;-4,274;-3,184;26,565;0,000;255,140;Inf;266,000;255,000;-4,170;2,870;2,351;23,291
8103,000;2,389;0,661;-34,145;3,122;9,813;5,720;36,112;4,964;-5,629;-2,751;0,000;37,800;38,800;9,835;3,032;-4,599;-3,315;-4,723;-4,389;-3,184;26,565;0,000;255,140;Inf;266,000;255,000;-4,232;2,862;2,388;23,321
8103,500;2,389;0,661;-34,145;3,122;9,813;5,720;36,112;4,964;-5,629;-2,751;0,000;37,800;38,800;9,835;3,032;-4,774;-3,314;-4,709;-4,318;-3,184;26,565;0,000;255,140;Inf;266,000;255,000;-4,257;2,854;2,401;23,502
8104,000;2,389;0,661;-34,145;3,122;9,813;5,720;36,112;4,964;-5,629;-2,751;0,000;37,800;38,800;9,835;3,032;-4,911;-3,363;-4,767;-4,343;-3,184;26,565;0,000;255,140;Inf;266,000;255,000;-4,279;2,847;2,416;23,510
8104,500;2,389;0,661;-34,145;3,122;9,813;5,724;36,147;4,966;-5,589;-2,735;0,000;37,855;38,778;9,835;3,032;-4,872;-3,421;-4,609;-4,295;-3,187;26,572;0,000;255,240;Inf;266,000;255,000;-4,346;2,839;2,394;23,548
8105,000;2,389;0,661;-34,145;3,122;9,813;5,724;36,147;4,966;-5,589;-2,735;0,000;37,900;38,800;9,835;3,032;-4,097;-3,285;-4,562;-4,150;-3,187;26,572;0,000;255,240;Inf;266,000;255,000;-4,299;2,832;2,403;23,578
8105,500;2,122;0,610;-33,997;3,129;9,778;5,724;36,147;4,966;-5,589;-2,735;0,000;37,900;38,800;9,885;3,041;-4,214;-3,272;-4,510;-4,376;-3,187;26,572;0,000;255,340;Inf;266,000;255,000;-4,023;2,825;2,405;23,602
8106,000;2,122;0,610;-33,997;3,129;9,778;5,724;36,147;4,966;-5,589;-2,735;0,000;37,900;38,800;9,885;3,041;-4,168;-3,157;-4,652;-4,405;-3,187;26,572;0,000;255,340;Inf;266,000;255,000;-4,093;2,813;2,389;23,601
8106,500;2,122;0,610;-33,997;3,129;9,778;5,724;36,147;4,966;-5,589;-2,735;0,000;37,900;38,800;9,885;3,041;-4,290;-3,225;-4,619;-4,311;-3,187;26,572;0,000;255,840;Inf;266,000;255,000;-4,095;2,802;2,405;23,641
8107,000;2,122;0,610;-33,997;3,129;9,778;5,724;36,147;4,966;-5,589;-2,735;0,000;37,900;38,800;9,885;3,041;-4,594;-3,135;-4,771;-4,234;-3,187;26,572;0,000;255,840;Inf;266,000;255,000;-4,112;2,791;2,409;23,823
8107,500;2,122;0,610;-33,997;3,129;9,778;5,724;36,147;4,966;-5,589;-2,735;0,000;37,900;38,800;9,885;3,041;-4,630;-3,121;-4,730;-4,231;-3,187;26,572;0,000;254,640;Inf;266,000;255,000;-4,183;2,780;2,423;23,778
8108,000;2,122;0,610;-33,997;3,129;9,778;5,768;36,139;4,978;-5,540;-2,731;0,000;37,862;38,792;9,885;3,041;-4,664;-3,341;-4,405;-4,186;-3,192;26,568;0,000;254,640;Inf;266,000;255,000;-4,178;2,769;2,434;23,764
8108,500;2,122;0,610;-33,997;3,129;9,778;5,768;36,139;4,978;-5,540;-2,731;0,000;37,900;38,800;9,885;3,041;-4,305;-3,303;-4,355;-4,367;-3,192;26,568;0,000;255,140;Inf;266,000;255,000;-4,149;2,758;2,420;23,722
8109,000;3,267;0,777;-35,209;3,037;9,742;5,768;36,139;4,978;-5,540;-2,731;0,000;37,900;38,800;9,835;3,120;-4,304;-3,155;-4,533;-4,309;-3,192;26,568;0,000;255,140;Inf;266,000;255,000;-4,082;2,748;2,434;23,755
8109,500;3,267;0,777;-35,209;3,037;9,742;5,768;36,139;4,978;-5,540;-2,731;0,000;37,900;38,800;9,835;3,120;-4,438;-3,195;-4,507;-4,281;-3,192;26,568;0,000;254,840;Inf;266,000;255,000;-4,075;2,756;2,406;23,733
8110,000;3,267;0,777;-35,209;3,037;9,742;5,768;36,139;4,978;-5,540;-2,731;0,000;37,900;38,800;9,835;3,120;-4,373;-3,340;-4,281;-4,341;-3,192;26,568;0,000;254,840;Inf;266,000;255,000;-4,105;2,765;2,421;23,767
8110,500;3,267;0,777;-35,209;3,037;9,742;5,768;36,139;4,978;-5,540;-2,731;0,000;37,900;38,800;9,835;3,120;-4,544;-3,299;-4,356;-4,274;-3,192;26,568;0,000;255,240;Inf;266,000;255,000;-4,084;2,773;2,422;23,773
8111,000;3,267;0,777;-35,209;3,037;9,742;5,762;36,138;4,977;-5,490;-2,734;0,000;37,881;38,921;9,835;3,120;-4,621;-3,399;-4,281;-4,206;-3,178;26,568;0,000;255,240;Inf;266,000;255,000;-4,118;2,781;2,424;23,763
8111,500;3,267;0,777;-35,209;3,037;9,742;5,762;36,138;4,977;-5,490;-2,734;0,000;37,900;38,900;9,835;3,120;-4,600;-3,342;-4,322;-4,110;-3,178;26,568;0,000;254,540;Inf;266,000;255,000;-4,127;2,789;2,428;23,763
8112,000;3,087;0,782;-34,338;3,039;9,706;5,762;36,138;4,977;-5,490;-2,734;0,000;37,900;38,900;9,917;3,100;-4,039;-3,128;-4,378;-4,091;-3,178;26,568;0,000;254,540;Inf;266,000;255,000;-4,094;2,797;2,433;23,880
8112,500;3,087;0,782;-34,338;3,039;9,706;5,762;36,138;4,977;-5,490;-2,734;0,000;37,900;38,900;9,917;3,100;-3,955;-3,201;-4,327;-4,371;-3,178;26,568;0,000;254,840;Inf;266,000;255,000;-3,909;2,802;2,469;23,884
8113,000;3,087;0,782;-34,338;3,039;9,706;5,762;36,138;4,977;-5,490;-2,734;0,000;37,900;38,900;9,917;3,100;-4,178;-3,219;-4,338;-4,314;-3,178;26,568;0,000;254,840;Inf;266,000;255,000;-3,964;2,806;2,465;23,851
8113,500;3,087;0,782;-34,338;3,039;9,706;5,762;36,138;4,977;-5,490;-2,734;0,000;37,900;38,900;9,917;3,100;-3,957;-3,253;-4,240;-4,347;-3,178;26,568;0,000;254,740;Inf;266,000;255,000;-4,012;2,811;2,455;23,824
8114,000;3,087;0,782;-34,338;3,039;9,706;5,762;36,138;4,977;-5,490;-2,734;0,000;37,900;38,900;9,917;3,100;-3,913;-3,193;-4,268;-4,348;-3,178;26,568;0,000;254,740;Inf;266,000;255,000;-3,949;2,815;2,470;23,817
8114,500;3,087;0,782;-34,338;3,039;9,706;5,746;36,136;4,955;-5,456;-2,746;0,000;37,885;38,805;9,917;3,100;-4,213;-3,278;-4,200;-4,440;-3,183;26,565;0,000;254,940;Inf;266,000;255,000;-3,930;2,820;2,455;23,801
8115,000;3,087;0,782;-34,338;3,039;9,706;5,746;36,136;4,955;-5,456;-2,746;0,000;37,900;38,800;9,917;3,100;-4,104;-3,280;-4,121;-4,489;-3,183;26,565;0,000;254,940;Inf;266,000;255,000;-4,033;2,824;2,447;23,828
8115,500;2,603;0,715;-33,105;3,087;9,770;5,746;36,136;4,955;-5,456;-2,746;0,000;37,900;38,800;9,885;2,969;-4,269;-3,296;-4,117;-4,334;-3,183;26,565;0,000;254,640;Inf;266,000;255,000;-3,998;2,829;2,433;23,773
8116,000;2,603;0,715;-33,105;3,087;9,770;5,746;36,136;4,955;-5,456;-2,746;0,000;37,900;38,800;9,885;2,969;-4,055;-3,318;-3,972;-4,477;-3,183;26,565;0,000;254,640;Inf;266,000;255,000;-4,004;2,825;2,448;23,721
8116,500;2,603;0,715;-33,105;3,087;9,770;5,746;36,136;4,955;-5,456;-2,746;0,000;37,900;38,800;9,885;2,969;-4,271;-3,328;-3,996;-4,459;-3,183;26,565;0,000;254,740;Inf;266,000;255,000;-3,956;2,821;2,442;23,612
8117,000;2,603;0,715;-33,105;3,087;9,770;5,746;36,136;4,955;-5,456;-2,746;0,000;37,900;38,800;9,885;2,969;-4,355;-3,177;-4,320;-4,455;-3,183;26,565;0,000;254,740;Inf;266,000;255,000;-4,014;2,818;2,441;23,571
8117,500;2,603;0,715;-33,105;3,087;9,770;5,779;36,124;4,955;-5,420;-2,750;0,000;37,899;38,944;9,885;2,969;-4,342;-3,145;-4,345;-4,513;-3,179;26,570;0,000;254,340;Inf;266,000;255,000;-4,077;2,814;2,426;23,588
8118,000;2,603;0,715;-33,105;3,087;9,770;5,779;36,124;4,955;-5,420;-2,750;0,000;37,900;38,900;9,885;2,969;-4,382;-3,137;-4,458;-4,507;-3,179;26,570;0,000;254,340;Inf;266,000;255,000;-4,086;2,811;2,446;23,560
8118,500;2,982;0,763;-34,760;3,091;9,771;5,779;36,124;4,955;-5,420;-2,750;0,000;37,900;38,900;9,825;2,958;-4,123;-3,147;-4,432;-4,321;-3,179;26,570;0,000;254,440;Inf;266,000;255,000;-4,121;2,807;2,455;23,559
8119,000;2,982;0,763;-34,760;3,091;9,771;5,779;36,124;4,955;-5,420;-2,750;0,000;37,900;38,900;9,825;2,958;-4,291;-3,259;-4,097;-4,260;-3,179;26,570;0,000;254,440;Inf;266,000;255,000;-4,006;2,810;2,441;23,381
8119,500;2,982;0,763;-34,760;3,091;9,771;5,779;36,124;4,955;-5,420;-2,750;0,000;37,900;38,900;9,825;2,958;-4,293;-3,324;-4,020;-4,492;-3,179;26,570;0,000;254,240;Inf;266,000;255,000;-3,977;2,813;2,473;23,325
8120,000;2,982;0,763;-34,760;3,091;9,771;5,779;36,124;4,955;-5,420;-2,750;0,000;37,900;38,900;9,825;2,958;-4,453;-3,321;-4,092;-4,318;-3,179;26,570;0,000;254,240;Inf;266,000;255,000;-4,032;2,816;2,449;23,215
8120,500;2,982;0,763;-34,760;3,091;9,771;5,780;36,160;4,967;-5,356;-2,738;0,000;37,907;38,901;9,825;2,958;-4,620;-3,289;-4,217;-4,249;-3,182;26,568;0,000;254,640;Inf;266,000;255,000;-4,046;2,818;2,441;23,332
8121,000;2,982;0,763;-34,760;3,091;9,771;5,780;36,160;4,967;-5,356;-2,738;0,000;37,900;38,900;9,825;2,958;-4,431;-3,243;-4,224;-4,077;-3,182;26,568;0,000;254,640;Inf;266,000;255,000;-4,094;2,821;2,487;23,399
8121,500;2,982;0,763;-34,760;3,091;9,771;5,780;36,160;4,967;-5,356;-2,738;0,000;37,900;38,900;9,825;2,958;-4,160;-3,167;-4,292;-4,126;-3,182;26,568;0,000;253,740;Inf;267,000;255,000;-3,994;2,824;2,489;23,388
8122,000;3,185;0,756;-35,209;3,064;9,842;5,780;36,160;4,967;-5,356;-2,738;0,000;37,900;38,900;9,691;3,107;-3,956;-3,078;-4,377;-4,086;-3,182;26,568;0,000;253,740;Inf;267,000;255,000;-3,936;2,826;2,513;23,342
8122,500;3,185;0,756;-35,209;3,064;9,842;5,780;36,160;4,967;-5,356;-2,738;0,000;37,900;38,900;9,691;3,107;-4,149;-2,984;-4,534;-4,119;-3,182;26,568;0,000;254,340;Inf;267,000;255,000;-3,874;2,832;2,520;23,309
8123,000;3,185;0,756;-35,209;3,064;9,842;5,780;36,160;4,967;-5,356;-2,738;0,000;37,900;38,900;9,691;3,107;-4,189;-3,057;-4,357;-4,099;-3,182;26,568;0,000;254,340;Inf;267,000;255,000;-3,947;2,838;2,547;23,280
8123,500;3,185;0,756;-35,209;3,064;9,842;5,780;36,160;4,967;-5,356;-2,738;0,000;37,900;38,900;9,691;3,107;-4,218;-3,119;-4,239;-3,983;-3,182;26,568;0,000;254,140;Inf;267,000;255,000;-3,925;2,844;2,544;23,222
