t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8124,000;3,185;0,756;-35,209;3,064;9,842;5,734;36,162;4,953;-5,333;-2,753;0,000;37,908;38,844;9,691;3,107;-4,266;-3,206;-4,070;-3,892;-3,170;26,558;0,000;254,140;Inf;267,000;255,000;-3,890;2,849;2,549;23,149
8124,500;3,185;0,756;-35,209;3,064;9,842;5,734;36,162;4,953;-5,333;-2,753;0,000;37,900;38,800;9,691;3,107;-4,191;-3,163;-4,040;-3,829;-3,170;26,558;0,000;254,040;Inf;267,000;255,000;-3,858;2,855;2,553;22,994
8125,000;2,527;0,654;-33,882;3,143;9,768;5,734;36,162;4,953;-5,333;-2,753;0,000;37,900;38,800;9,860;2,904;-4,044;-3,045;-4,137;-3,886;-3,170;26,558;0,000;254,040;Inf;267,000;255,000;-3,806;2,860;2,580;22,981
8125,500;2,527;0,654;-33,882;3,143;9,768;5,734;36,162;4,953;-5,333;-2,753;0,000;37,900;38,800;9,860;2,904;-4,025;-3,114;-4,028;-4,019;-3,170;26,558;0,000;254,040;Inf;267,000;255,000;-3,778;2,855;2,595;23,005
8126,000;2,527;0,654;-33,882;3,143;9,768;5,734;36,162;4,953;-5,333;-2,753;0,000;37,900;38,800;9,860;2,904;-4,005;-2,973;-4,252;-3,992;-3,170;26,558;0,000;254,040;Inf;267,000;255,000;-3,796;2,849;2,639;22,918
8126,500;2,527;0,654;-33,882;3,143;9,768;5,734;36,162;4,953;-5,333;-2,753;0,000;37,900;38,800;9,860;2,904;-4,095;-3,026;-4,278;-4,191;-3,170;26,558;0,000;255,140;Inf;267,000;255,000;-3,806;2,844;2,635;22,917
8127,000;2,527;0,654;-33,882;3,143;9,768;5,707;36,185;4,961;-5,323;-2,739;0,000;37,922;38,882;9,860;2,904;-3,974;-2,917;-4,453;-4,050;-3,173;26,565;0,000;255,140;Inf;267,000;255,000;-3,897;2,839;2,644;22,918
8127,500;2,527;0,654;-33,882;3,143;9,768;5,707;36,185;4,961;-5,323;-2,739;0,000;37,900;38,900;9,860;2,904;-3,967;-2,849;-4,495;-4,017;-3,173;26,565;0,000;255,040;Inf;267,000;255,000;-3,849;2,834;2,648;22,894
8128,000;2,527;0,654;-33,882;3,143;9,768;5,707;36,185;4,961;-5,323;-2,739;0,000;37,900;38,900;9,860;2,904;-4,110;-2,884;-4,410;-3,851;-3,173;26,565;0,000;255,040;Inf;267,000;255,000;-3,832;2,829;2,658;22,929
8128,500;2,850;0,658;-35,209;3,139;9,778;5,707;36,185;4,961;-5,323;-2,739;0,000;37,900;38,900;9,759;3,161;-4,356;-2,956;-4,454;-4,030;-3,173;26,565;0,000;254,740;Inf;267,000;255,000;-3,814;2,824;2,678;22,979
8129,000;2,850;0,658;-35,209;3,139;9,778;5,707;36,185;4,961;-5,323;-2,739;0,000;37,900;38,900;9,759;3,161;-4,461;-2,964;-4,492;-4,007;-3,173;26,565;0,000;254,740;Inf;267,000;255,000;-3,949;2,824;2,681;22,990
8129,500;2,850;0,658;-35,209;3,139;9,778;5,707;36,185;4,961;-5,323;-2,739;0,000;37,900;38,900;9,759;3,161;-4,474;-3,107;-4,260;-3,923;-3,173;26,565;0,000;254,540;Inf;267,000;255,000;-3,981;2,825;2,697;23,031
8130,000;2,850;0,658;-35,209;3,139;9,778;5,707;36,185;4,961;-5,323;-2,739;0,000;37,900;38,900;9,759;3,161;-4,119;-3,061;-4,086;-3,896;-3,173;26,565;0,000;254,540;Inf;267,000;255,000;-3,941;2,825;2,699;23,125
8130,500;2,850;0,658;-35,209;3,139;9,778;5,702;36,176;4,998;-5,311;-2,720;0,000;37,939;38,926;9,759;3,161;-3,651;-3,016;-4,015;-3,961;-3,169;26,561;0,000;254,240;Inf;267,000;255,000;-3,790;2,825;2,696;23,121
8131,000;2,850;0,658;-35,209;3,139;9,778;5,702;36,176;4,998;-5,311;-2,720;0,000;37,900;38,900;9,759;3,161;-3,754;-2,892;-4,155;-3,953;-3,169;26,561;0,000;254,240;Inf;267,000;255,000;-3,661;2,826;2,681;23,158
8131,500;2,819;0,746;-33,466;3,117;9,685;5,702;36,176;4,998;-5,311;-2,720;0,000;37,900;38,900;10,012;2,990;-3,924;-2,954;-4,108;-3,740;-3,169;26,561;0,000;254,740;Inf;267,000;255,000;-3,689;2,826;2,693;23,128
8132,000;2,819;0,746;-33,466;3,117;9,685;5,702;36,176;4,998;-5,311;-2,720;0,000;37,900;38,900;10,012;2,990;-4,096;-3,067;-3,886;-3,824;-3,169;26,561;0,000;254,740;Inf;267,000;255,000;-3,682;2,826;2,691;23,136
8132,500;2,819;0,746;-33,466;3,117;9,685;5,702;36,176;4,998;-5,311;-2,720;0,000;37,900;38,900;10,012;2,990;-4,110;-3,110;-3,806;-4,009;-3,169;26,561;0,000;254,140;Inf;267,000;255,000;-3,718;2,826;2,696;23,079
8133,000;2,819;0,746;-33,466;3,117;9,685;5,702;36,176;4,998;-5,311;-2,720;0,000;37,900;38,900;10,012;2,990;-4,172;-3,072;-3,888;-4,081;-3,169;26,561;0,000;254,140;Inf;267,000;255,000;-3,759;2,826;2,703;23,013
8133,500;2,819;0,746;-33,466;3,117;9,685;5,677;36,147;4,995;-5,279;-2,728;0,000;37,944;38,885;10,012;2,990;-3,750;-2,916;-4,051;-3,906;-3,184;26,564;0,000;254,440;Inf;267,000;255,000;-3,803;2,826;2,697;22,904
8134,000;2,819;0,746;-33,466;3,117;9,685;5,677;36,147;4,995;-5,279;-2,728;0,000;37,900;38,900;10,012;2,990;-3,656;-2,733;-4,124;-3,701;-3,184;26,564;0,000;254,440;Inf;267,000;255,000;-3,656;2,826;2,730;22,889
8134,500;3,344;0,777;-35,209;3,091;9,831;5,677;36,147;4,995;-5,279;-2,728;0,000;37,900;38,900;9,704;2,999;-3,752;-2,799;-4,133;-3,744;-3,184;26,564;0,000;254,640;Inf;267,000;255,000;-3,553;2,826;2,736;22,955
8135,000;3,344;0,777;-35,209;3,091;9,831;5,677;36,147;4,995;-5,279;-2,728;0,000;37,900;38,900;9,704;2,999;-3,993;-2,909;-4,003;-3,842;-3,184;26,564;0,000;254,640;Inf;267,000;255,000;-3,607;2,834;2,756;23,073
8135,500;3,344;0,777;-35,209;3,091;9,831;5,677;36,147;4,995;-5,279;-2,728;0,000;37,900;38,900;9,704;2,999;-4,022;-3,103;-3,787;-3,952;-3,184;26,564;0,000;254,440;Inf;267,000;255,000;-3,686;2,842;2,761;23,132
8136,000;3,344;0,777;-35,209;3,091;9,831;5,677;36,147;4,995;-5,279;-2,728;0,000;37,900;38,900;9,704;2,999;-3,360;-3,082;-3,536;-3,892;-3,184;26,564;0,000;254,440;Inf;267,000;255,000;-3,716;2,851;2,769;23,192
8136,500;3,344;0,777;-35,209;3,091;9,831;5,677;36,147;4,995;-5,279;-2,728;0,000;37,900;38,900;9,704;2,999;-3,304;-2,822;-3,755;-3,612;-3,184;26,564;0,000;254,240;Inf;267,000;255,000;-3,467;2,859;2,768;23,107
8137,000;3,344;0,777;-35,209;3,091;9,831;5,715;36,131;4,982;-5,239;-2,716;0,000;37,948;38,936;9,704;2,999;-3,595;-2,888;-3,595;-3,491;-3,174;26,566;0,000;254,240;Inf;267,000;255,000;-3,373;2,867;2,764;23,073
8137,500;3,344;0,777;-35,209;3,091;9,831;5,715;36,131;4,982;-5,239;-2,716;0,000;37,900;38,900;9,704;2,999;-3,766;-2,914;-3,538;-3,662;-3,174;26,566;0,000;254,540;Inf;267,000;255,000;-3,392;2,875;2,775;23,045
8138,000;3,243;0,759;-35,209;3,036;9,841;5,715;36,131;4,982;-5,239;-2,716;0,000;37,900;38,900;9,625;2,995;-3,823;-2,949;-3,414;-3,793;-3,174;26,566;0,000;254,540;Inf;267,000;255,000;-3,470;2,882;2,788;23,064
8138,500;3,243;0,759;-35,209;3,036;9,841;5,715;36,131;4,982;-5,239;-2,716;0,000;37,900;38,900;9,625;2,995;-3,791;-2,854;-3,581;-3,702;-3,174;26,566;0,000;254,340;Inf;267,000;255,000;-3,495;2,888;2,807;23,090
8139,000;3,243;0,759;-35,209;3,036;9,841;5,715;36,131;4,982;-5,239;-2,716;0,000;37,900;38,900;9,625;2,995;-3,402;-2,898;-3,529;-3,767;-3,174;26,566;0,000;254,340;Inf;267,000;255,000;-3,482;2,894;2,822;23,089
8139,500;3,243;0,759;-35,209;3,036;9,841;5,715;36,131;4,982;-5,239;-2,716;0,000;37,900;38,900;9,625;2,995;-3,274;-2,764;-3,690;-3,708;-3,174;26,566;0,000;254,940;Inf;267,000;255,000;-3,399;2,900;2,818;23,146
8140,000;3,243;0,759;-35,209;3,036;9,841;5,715;36,133;5,003;-5,177;-2,739;0,000;37,956;38,923;9,625;2,995;-3,539;-2,754;-3,659;-3,613;-3,174;26,554;0,000;254,940;Inf;267,000;255,000;-3,359;2,905;2,830;23,064
8140,500;3,243;0,759;-35,209;3,036;9,841;5,715;36,133;5,003;-5,177;-2,739;0,000;38,000;38,900;9,625;2,995;-3,707;-2,795;-3,707;-3,763;-3,174;26,554;0,000;254,240;Inf;267,000;255,000;-3,391;2,911;2,852;23,021
8141,000;3,484;0,888;-34,926;3,022;9,821;5,715;36,133;5,003;-5,177;-2,739;0,000;38,000;38,900;9,785;2,947;-3,922;-2,857;-3,618;-3,511;-3,174;26,554;0,000;254,240;Inf;267,000;255,000;-3,493;2,916;2,847;23,047
8141,500;3,484;0,888;-34,926;3,022;9,821;5,715;36,133;5,003;-5,177;-2,739;0,000;38,000;38,900;9,785;2,947;-3,866;-2,814;-3,520;-3,451;-3,174;26,554;0,000;254,940;Inf;267,000;255,000;-3,477;2,926;2,847;23,056
8142,000;3,484;0,888;-34,926;3,022;9,821;5,715;36,133;5,003;-5,177;-2,739;0,000;38,000;38,900;9,785;2,947;-3,443;-2,827;-3,468;-3,508;-3,174;26,554;0,000;254,940;Inf;267,000;255,000;-3,413;2,935;2,869;22,889
8142,500;3,484;0,888;-34,926;3,022;9,821;5,715;36,133;5,003;-5,177;-2,739;0,000;38,000;38,900;9,785;2,947;-3,249;-2,786;-3,502;-3,742;-3,174;26,554;0,000;254,140;Inf;267,000;255,000;-3,312;2,944;2,879;22,928
8143,000;3,484;0,888;-34,926;3,022;9,821;5,737;36,164;4,981;-5,114;-2,732;0,000;37,961;38,967;9,785;2,947;-3,341;-2,749;-3,637;-3,807;-3,180;26,557;0,000;254,140;Inf;267,000;255,000;-3,320;2,953;2,904;23,110
8143,500;3,484;0,888;-34,926;3,022;9,821;5,737;36,164;4,981;-5,114;-2,732;0,000;38,000;39,000;9,785;2,947;-3,416;-2,720;-3,698;-3,847;-3,180;26,557;0,000;254,840;Inf;267,000;255,000;-3,383;2,961;2,908;23,028
8144,000;3,484;0,888;-34,926;3,022;9,821;5,737;36,164;4,981;-5,114;-2,732;0,000;38,000;39,000;9,785;2,947;-3,615;-2,717;-3,789;-3,858;-3,180;26,557;0,000;254,840;Inf;267,000;255,000;-3,420;2,970;2,913;22,953
8144,500;2,351;0,655;-33,829;3,081;9,760;5,737;36,164;4,981;-5,114;-2,732;0,000;38,000;39,000;9,865;2,939;-3,574;-2,721;-3,678;-3,703;-3,180;26,557;0,000;253,740;Inf;268,000;255,000;-3,495;2,978;2,889;22,846
8145,000;2,351;0,655;-33,829;3,081;9,760;5,737;36,164;4,981;-5,114;-2,732;0,000;38,000;39,000;9,865;2,939;-3,731;-2,813;-3,580;-3,611;-3,180;26,557;0,000;253,740;Inf;268,000;255,000;-3,419;2,968;2,909;22,680
8145,500;2,351;0,655;-33,829;3,081;9,760;5,737;36,164;4,981;-5,114;-2,732;0,000;38,000;39,000;9,865;2,939;-3,947;-2,856;-3,583;-3,627;-3,180;26,557;0,000;254,840;Inf;268,000;255,000;-3,433;2,958;2,914;22,607
8146,000;2,351;0,655;-33,829;3,081;9,760;5,737;36,164;4,981;-5,114;-2,732;0,000;38,000;39,000;9,865;2,939;-3,795;-2,938;-3,383;-3,671;-3,180;26,557;0,000;254,840;Inf;268,000;255,000;-3,503;2,948;2,912;22,496
8146,500;2,351;0,655;-33,829;3,081;9,760;5,749;36,190;5,018;-5,079;-2,744;0,000;37,972;38,964;9,865;2,939;-3,482;-2,898;-3,371;-3,789;-3,189;26,552;0,000;253,140;Inf;269,000;255,000;-3,447;2,938;2,914;22,457
8147,000;2,351;0,655;-33,829;3,081;9,760;5,749;36,190;5,018;-5,079;-2,744;0,000;38,000;39,000;9,865;2,939;-3,316;-2,861;-3,378;-3,768;-3,189;26,552;0,000;253,140;Inf;269,000;255,000;-3,385;2,929;2,918;22,542
8147,500;2,723;0,737;-34,108;3,090;9,642;5,749;36,190;5,018;-5,079;-2,744;0,000;38,000;39,000;9,867;2,973;-3,095;-2,758;-3,448;-3,678;-3,189;26,552;0,000;254,740;Inf;269,000;255,000;-3,331;2,919;2,896;22,593
8148,000;2,723;0,737;-34,108;3,090;9,642;5,749;36,190;5,018;-5,079;-2,744;0,000;38,000;39,000;9,867;2,973;-3,551;-2,702;-3,632;-3,619;-3,189;26,552;0,000;254,740;Inf;269,000;255,000;-3,245;2,916;2,905;22,613
8148,500;2,723;0,737;-34,108;3,090;9,642;5,749;36,190;5,018;-5,079;-2,744;0,000;38,000;39,000;9,867;2,973;-3,738;-2,719;-3,521;-3,543;-3,189;26,552;0,000;254,840;Inf;269,000;255,000;-3,376;2,913;2,921;22,624
8149,000;2,723;0,737;-34,108;3,090;9,642;5,749;36,190;5,018;-5,079;-2,744;0,000;38,000;39,000;9,867;2,973;-3,654;-2,938;-3,197;-3,592;-3,189;26,552;0,000;254,840;Inf;269,000;255,000;-3,380;2,910;2,942;22,663
8149,500;2,723;0,737;-34,108;3,090;9,642;5,724;36,159;4,996;-5,057;-2,750;0,000;37,979;39,007;9,867;2,973;-3,692;-2,971;-3,190;-3,817;-3,181;26,550;0,000;256,340;Inf;268,000;255,000;-3,345;2,907;2,929;22,736
8150,000;2,723;0,737;-34,108;3,090;9,642;5,724;36,159;4,996;-5,057;-2,750;0,000;38,000;39,000;9,867;2,973;-3,498;-2,765;-3,399;-3,825;-3,181;26,550;0,000;256,340;Inf;268,000;255,000;-3,418;2,904;2,952;22,794
8150,500;2,723;0,737;-34,108;3,090;9,642;5,724;36,159;4,996;-5,057;-2,750;0,000;38,000;39,000;9,867;2,973;-3,497;-2,977;-3,197;-3,846;-3,181;26,550;0,000;255,840;Inf;268,000;255,000;-3,372;2,901;2,954;22,912
8151,000;2,370;0,653;-34,232;3,080;9,739;5,724;36,159;4,996;-5,057;-2,750;0,000;38,000;39,000;9,892;3,072;-3,267;-2,746;-3,411;-3,617;-3,181;26,550;0,000;255,840;Inf;268,000;255,000;-3,379;2,898;2,959;22,959
8151,500;2,370;0,653;-34,232;3,080;9,739;5,724;36,159;4,996;-5,057;-2,750;0,000;38,000;39,000;9,892;3,072;-3,263;-2,569;-3,669;-3,606;-3,181;26,550;0,000;256,940;Inf;267,000;255,000;-3,260;2,889;2,965;22,995
8152,000;2,370;0,653;-34,232;3,080;9,739;5,724;36,159;4,996;-5,057;-2,750;0,000;38,000;39,000;9,892;3,072;-3,492;-2,516;-3,784;-3,739;-3,181;26,550;0,000;256,940;Inf;267,000;255,000;-3,276;2,881;2,971;23,048
8152,500;2,370;0,653;-34,232;3,080;9,739;5,724;36,159;4,996;-5,057;-2,750;0,000;38,000;39,000;9,892;3,072;-3,507;-2,503;-3,745;-3,742;-3,181;26,550;0,000;254,940;Inf;267,000;255,000;-3,383;2,872;2,981;23,092
8153,000;2,370;0,653;-34,232;3,080;9,739;5,707;36,194;5,027;-4,989;-2,743;0,000;37,982;38,936;9,892;3,072;-3,194;-2,695;-3,500;-3,695;-3,184;26,551;0,000;254,940;Inf;267,000;255,000;-3,375;2,864;2,998;23,128
8153,500;2,370;0,653;-34,232;3,080;9,739;5,707;36,194;5,027;-4,989;-2,743;0,000;38,000;38,900;9,892;3,072;-3,213;-2,602;-3,579;-3,578;-3,184;26,551;0,000;255,840;Inf;267,000;255,000;-3,271;2,856;2,994;23,208
8154,000;2,438;0,525;-35,209;3,052;9,761;5,707;36,194;5,027;-4,989;-2,743;0,000;38,000;38,900;9,723;3,074;-3,521;-2,613;-3,588;-3,660;-3,184;26,551;0,000;255,840;Inf;267,000;255,000;-3,243;2,848;3,018;23,265
8154,500;2,438;0,525;-35,209;3,052;9,761;5,707;36,194;5,027;-4,989;-2,743;0,000;38,000;38,900;9,723;3,074;-3,575;-2,691;-3,518;-3,458;-3,184;26,551;0,000;254,840;Inf;267,000;255,000;-3,346;2,841;2,998;23,321
8155,000;2,438;0,525;-35,209;3,052;9,761;5,707;36,194;5,027;-4,989;-2,743;0,000;38,000;38,900;9,723;3,074;-3,566;-2,729;-3,168;-3,512;-3,184;26,551;0,000;254,840;Inf;267,000;255,000;-3,311;2,835;3,018;23,344
8155,500;2,438;0,525;-35,209;3,052;9,761;5,707;36,194;5,027;-4,989;-2,743;0,000;38,000;38,900;9,723;3,074;-3,690;-2,770;-3,179;-3,482;-3,184;26,551;0,000;255,740;Inf;267,000;255,000;-3,244;2,828;3,016;23,359
8156,000;2,438;0,525;-35,209;3,052;9,761;5,674;36,156;5,002;-4,980;-2,728;0,000;37,986;38,940;9,723;3,074;-3,114;-2,567;-3,278;-3,418;-3,191;26,555;0,000;255,740;Inf;267,000;255,000;-3,280;2,822;3,038;23,397
8156,500;2,438;0,525;-35,209;3,052;9,761;5,674;36,156;5,002;-4,980;-2,728;0,000;38,000;38,900;9,723;3,074;-2,819;-2,692;-3,076;-3,497;-3,191;26,555;0,000;254,340;Inf;267,000;255,000;-3,094;2,815;3,024;23,400
8157,000;2,438;0,525;-35,209;3,052;9,761;5,674;36,156;5,002;-4,980;-2,728;0,000;38,000;38,900;9,723;3,074;-2,948;-2,573;-3,207;-3,535;-3,191;26,555;0,000;254,340;Inf;267,000;255,000;-3,021;2,809;3,029;23,395
8157,500;2,504;0,691;-34,138;3,084;9,743;5,674;36,156;5,002;-4,980;-2,728;0,000;38,000;38,900;9,835;2,876;-3,061;-2,494;-3,368;-3,428;-3,191;26,555;0,000;255,140;Inf;267,000;255,000;-3,066;2,803;3,063;23,388
8158,000;2,504;0,691;-34,138;3,084;9,743;5,674;36,156;5,002;-4,980;-2,728;0,000;38,000;38,900;9,835;2,876;-3,231;-2,534;-3,362;-3,437;-3,191;26,555;0,000;255,140;Inf;267,000;255,000;-3,088;2,798;3,077;23,277
8158,500;2,504;0,691;-34,138;3,084;9,743;5,674;36,156;5,002;-4,980;-2,728;0,000;38,000;38,900;9,835;2,876;-3,410;-2,573;-3,094;-3,116;-3,191;26,555;0,000;253,840;Inf;268,000;255,000;-3,141;2,793;3,093;23,212
8159,000;2,504;0,691;-34,138;3,084;9,743;5,674;36,156;5,002;-4,980;-2,728;0,000;38,000;38,900;9,835;2,876;-3,354;-2,708;-2,914;-3,118;-3,191;26,555;0,000;253,840;Inf;268,000;255,000;-3,048;2,789;3,103;23,153
8159,500;2,504;0,691;-34,138;3,084;9,743;5,655;36,135;5,041;-4,953;-2,753;0,000;37,975;38,922;9,835;2,876;-2,596;-2,635;-2,798;-3,287;-3,189;26,532;0,000;255,240;Inf;268,000;255,000;-3,023;2,784;3,085;23,153
8160,000;2,504;0,691;-34,138;3,084;9,743;5,655;36,135;5,041;-4,953;-2,753;0,000;38,000;38,900;9,835;2,876;-2,519;-2,471;-2,918;-3,166;-3,189;26,532;0,000;255,240;Inf;268,000;255,000;-2,829;2,779;3,109;23,134
8160,500;2,464;0,585;-35,175;3,005;9,818;5,655;36,135;5,041;-4,953;-2,753;0,000;38,000;38,900;9,791;2,903;-2,364;-2,620;-2,555;-2,824;-3,189;26,532;0,000;253,940;Inf;269,000;255,000;-2,769;2,775;3,115;23,093
8161,000;2,464;0,585;-35,175;3,005;9,818;5,655;36,135;5,041;-4,953;-2,753;0,000;38,000;38,900;9,791;2,903;-2,969;-2,417;-2,478;-2,799;-3,189;26,532;0,000;253,940;Inf;269,000;255,000;-2,591;2,770;3,133;23,039
8161,500;2,464;0,585;-35,175;3,005;9,818;5,655;36,135;5,041;-4,953;-2,753;0,000;38,000;38,900;9,791;2,903;-2,658;-2,620;-2,345;-3,002;-3,189;26,532;0,000;256,540;Inf;268,000;255,000;-2,666;2,765;3,147;23,045
8162,000;2,464;0,585;-35,175;3,005;9,818;5,655;36,135;5,041;-4,953;-2,753;0,000;38,000;38,900;9,791;2,903;-2,394;-2,295;-2,676;-2,915;-3,189;26,532;0,000;256,540;Inf;268,000;255,000;-2,656;2,760;3,161;23,086
8162,500;2,464;0,585;-35,175;3,005;9,818;5,658;36,097;5,063;-4,900;-2,742;0,000;37,986;38,917;9,791;2,903;-2,808;-2,464;-2,542;-3,059;-3,174;26,544;0,000;255,340;Inf;268,000;255,000;-2,570;2,755;3,194;23,065
8163,000;2,464;0,585;-35,175;3,005;9,818;5,658;36,097;5,063;-4,900;-2,742;0,000;38,000;38,900;9,791;2,903;-2,970;-2,421;-2,640;-2,877;-3,174;26,544;0,000;255,340;Inf;268,000;255,000;-2,718;2,750;3,217;23,005
8163,500;2,627;0,693;-33,856;2,985;9,717;5,658;36,097;5,063;-4,900;-2,742;0,000;38,000;38,900;9,833;2,780;-3,161;-2,571;-2,583;-3,103;-3,174;26,544;0,000;256,440;Inf;267,000;255,000;-2,727;2,745;3,251;22,931
8164,000;2,627;0,693;-33,856;2,985;9,717;5,658;36,097;5,063;-4,900;-2,742;0,000;38,000;38,900;9,833;2,780;-3,358;-2,526;-2,707;-3,292;-3,174;26,544;0,000;256,440;Inf;267,000;255,000;-2,854;2,743;3,255;22,884
8164,500;2,627;0,693;-33,856;2,985;9,717;5,658;36,097;5,063;-4,900;-2,742;0,000;38,000;38,900;9,833;2,780;-3,497;-2,377;-3,013;-3,191;-3,174;26,544;0,000;254,940;Inf;267,000;255,000;-2,971;2,742;3,302;22,844
8165,000;2,627;0,693;-33,856;2,985;9,717;5,658;36,097;5,063;-4,900;-2,742;0,000;38,000;38,900;9,833;2,780;-3,404;-2,569;-2,765;-3,214;-3,174;26,544;0,000;254,940;Inf;267,000;255,000;-3,019;2,740;3,301;22,866
8165,500;2,627;0,693;-33,856;2,985;9,717;5,658;36,097;5,063;-4,900;-2,742;0,000;38,000;38,900;9,833;2,780;-3,055;-2,524;-2,480;-3,078;-3,174;26,544;0,000;256,240;Inf;266,000;255,000;-2,988;2,738;3,292;22,923
8166,000;2,627;0,693;-33,856;2,985;9,717;5,686;36,185;5,041;-4,849;-2,751;0,000;37,979;38,953;9,833;2,780;-2,127;-2,244;-2,441;-3,011;-3,188;26,524;0,000;256,240;Inf;266,000;255,000;-2,784;2,736;3,294;22,962
8166,500;2,627;0,693;-33,856;2,985;9,717;5,686;36,185;5,041;-4,849;-2,751;0,000;38,000;39,000;9,833;2,780;-2,290;-2,366;-2,391;-2,770;-3,188;26,524;0,000;255,340;Inf;266,000;255,000;-2,456;2,734;3,279;22,985
8167,000;2,704;0,748;-33,637;2,996;9,685;5,686;36,185;5,041;-4,849;-2,751;0,000;38,000;39,000;9,873;2,936;-2,625;-2,438;-2,385;-2,926;-3,188;26,524;0,000;255,340;Inf;266,000;255,000;-2,454;2,732;3,324;22,976
8167,500;2,704;0,748;-33,637;2,996;9,685;5,686;36,185;5,041;-4,849;-2,751;0,000;38,000;39,000;9,873;2,936;-2,761;-2,455;-2,392;-3,073;-3,188;26,524;0,000;256,340;Inf;265,000;255,000;-2,594;2,732;3,335;23,012
8168,000;2,704;0,748;-33,637;2,996;9,685;5,686;36,185;5,041;-4,849;-2,751;0,000;38,000;39,000;9,873;2,936;-3,004;-2,465;-2,373;-3,055;-3,188;26,524;0,000;256,340;Inf;265,000;255,000;-2,670;2,732;3,345;23,037
8168,500;2,704;0,748;-33,637;2,996;9,685;5,686;36,185;5,041;-4,849;-2,751;0,000;38,000;39,000;9,873;2,936;-3,098;-2,534;-2,364;-3,091;-3,188;26,524;0,000;252,440;Inf;266,000;255,000;-2,724;2,731;3,351;22,959
8169,000;2,704;0,748;-33,637;2,996;9,685;5,688;36,159;5,025;-4,798;-2,756;0,000;37,981;38,893;9,873;2,936;-2,821;-2,537;-2,330;-3,132;-3,181;26,535;0,000;252,440;Inf;266,000;255,000;-2,772;2,731;3,361;22,933
8169,500;2,704;0,748;-33,637;2,996;9,685;5,688;36,159;5,025;-4,798;-2,756;0,000;38,000;38,900;9,873;2,936;-2,704;-2,447;-2,583;-3,325;-3,181;26,535;0,000;254,740;Inf;266,000;255,000;-2,705;2,730;3,367;22,922
8170,000;2,488;0,657;-33,356;3,007;9,720;5,688;36,159;5,025;-4,798;-2,756;0,000;38,000;38,900;9,955;3,025;-2,643;-2,144;-2,892;-3,054;-3,181;26,535;0,000;254,740;Inf;266,000;255,000;-2,765;2,730;3,377;22,914
8170,500;2,488;0,657;-33,356;3,007;9,720;5,688;36,159;5,025;-4,798;-2,756;0,000;38,000;38,900;9,955;3,025;-2,800;-2,339;-2,691;-3,099;-3,181;26,535;0,000;253,240;Inf;267,000;255,000;-2,684;2,726;3,370;22,929
8171,000;2,488;0,657;-33,356;3,007;9,720;5,688;36,159;5,025;-4,798;-2,756;0,000;38,000;38,900;9,955;3,025;-2,866;-2,496;-2,471;-2,975;-3,181;26,535;0,000;253,240;Inf;267,000;255,000;-2,732;2,722;3,390;22,942
8171,500;2,488;0,657;-33,356;3,007;9,720;5,688;36,159;5,025;-4,798;-2,756;0,000;38,000;38,900;9,955;3,025;-3,081;-2,414;-2,538;-2,922;-3,181;26,535;0,000;254,840;Inf;267,000;255,000;-2,702;2,718;3,383;22,985
8172,000;2,488;0,657;-33,356;3,007;9,720;5,670;36,170;5,039;-4,774;-2,744;0,000;37,984;38,934;9,955;3,025;-3,137;-2,338;-2,591;-2,911;-3,198;26,534;0,000;254,840;Inf;267,000;255,000;-2,739;2,714;3,390;22,980
8172,500;2,488;0,657;-33,356;3,007;9,720;5,670;36,170;5,039;-4,774;-2,744;0,000;38,000;38,900;9,955;3,025;-2,706;-2,423;-2,521;-3,117;-3,198;26,534;0,000;254,140;Inf;267,000;255,000;-2,744;2,711;3,424;22,989
8173,000;2,488;0,657;-33,356;3,007;9,720;5,670;36,170;5,039;-4,774;-2,744;0,000;38,000;38,900;9,955;3,025;-2,386;-2,227;-2,630;-3,019;-3,198;26,534;0,000;254,140;Inf;267,000;255,000;-2,692;2,707;3,420;22,968
8173,500;3,067;0,725;-35,209;3,069;9,775;5,670;36,170;5,039;-4,774;-2,744;0,000;38,000;38,900;9,802;2,816;-2,503;-2,242;-2,581;-2,677;-3,198;26,534;0,000;254,540;Inf;267,000;255,000;-2,565;2,703;3,426;22,973
8174,000;3,067;0,725;-35,209;3,069;9,775;5,670;36,170;5,039;-4,774;-2,744;0,000;38,000;38,900;9,802;2,816;-2,766;-2,274;-2,590;-2,750;-3,198;26,534;0,000;254,540;Inf;267,000;255,000;-2,501;2,709;3,429;23,010
8174,500;3,067;0,725;-35,209;3,069;9,775;5,670;36,170;5,039;-4,774;-2,744;0,000;38,000;38,900;9,802;2,816;-2,972;-2,383;-2,512;-2,917;-3,198;26,534;0,000;255,040;Inf;267,000;255,000;-2,595;2,715;3,444;23,010
8175,000;3,067;0,725;-35,209;3,069;9,775;5,670;36,170;5,039;-4,774;-2,744;0,000;38,000;38,900;9,802;2,816;-3,105;-2,455;-2,449;-3,250;-3,198;26,534;0,000;255,040;Inf;267,000;255,000;-2,696;2,721;3,449;23,004
8175,500;3,067;0,725;-35,209;3,069;9,775;5,702;36,162;5,044;-4,735;-2,768;0,000;37,969;38,867;9,802;2,816;-3,105;-2,533;-2,362;-3,127;-3,207;26,524;0,000;255,240;Inf;267,000;255,000;-2,815;2,727;3,469;22,956
8176,000;3,067;0,725;-35,209;3,069;9,775;5,702;36,162;5,044;-4,735;-2,768;0,000;38,000;38,900;9,802;2,816;-2,641;-2,336;-2,442;-3,007;-3,207;26,524;0,000;255,240;Inf;267,000;255,000;-2,782;2,732;3,455;22,859
8176,500;3,516;0,832;-35,209;2,985;9,799;5,702;36,162;5,044;-4,735;-2,768;0,000;38,000;38,900;9,637;2,992;-2,259;-2,341;-2,184;-2,864;-3,207;26,524;0,000;254,840;Inf;267,000;255,000;-2,606;2,738;3,468;22,825
8177,000;3,516;0,832;-35,209;2,985;9,799;5,702;36,162;5,044;-4,735;-2,768;0,000;38,000;38,900;9,637;2,992;-2,647;-2,193;-2,424;-2,888;-3,207;26,524;0,000;254,840;Inf;267,000;255,000;-2,412;2,750;3,460;22,804
8177,500;3,516;0,832;-35,209;2,985;9,799;5,702;36,162;5,044;-4,735;-2,768;0,000;38,000;38,900;9,637;2,992;-2,595;-2,488;-2,089;-3,179;-3,207;26,524;0,000;255,340;Inf;267,000;255,000;-2,538;2,763;3,471;22,779
8178,000;3,516;0,832;-35,209;2,985;9,799;5,702;36,162;5,044;-4,735;-2,768;0,000;38,000;38,900;9,637;2,992;-2,813;-2,318;-2,372;-3,042;-3,207;26,524;0,000;255,340;Inf;267,000;255,000;-2,588;2,775;3,464;22,731
8178,500;3,516;0,832;-35,209;2,985;9,799;5,688;36,140;5,036;-4,707;-2,782;0,000;37,947;38,811;9,637;2,992;-3,093;-2,221;-2,685;-3,164;-3,215;26,513;0,000;255,340;Inf;267,000;255,000;-2,636;2,787;3,477;22,758
8179,000;3,516;0,832;-35,209;2,985;9,799;5,688;36,140;5,036;-4,707;-2,782;0,000;37,900;38,800;9,637;2,992;-3,093;-2,111;-2,915;-3,249;-3,215;26,513;0,000;255,340;Inf;267,000;255,000;-2,791;2,799;3,492;22,950
8179,500;3,516;0,832;-35,209;2,985;9,799;5,688;36,140;5,036;-4,707;-2,782;0,000;37,900;38,800;9,637;2,992;-3,146;-2,169;-2,983;-3,366;-3,215;26,513;0,000;255,740;Inf;267,000;255,000;-2,842;2,811;3,497;22,998
8180,000;2,544;0,690;-33,708;3,098;9,696;5,688;36,140;5,036;-4,707;-2,782;0,000;37,900;38,800;9,944;2,930;-3,112;-2,346;-2,855;-3,520;-3,215;26,513;0,000;255,740;Inf;267,000;255,000;-2,916;2,823;3,514;23,026
8180,500;2,544;0,690;-33,708;3,098;9,696;5,688;36,140;5,036;-4,707;-2,782;0,000;37,900;38,800;9,944;2,930;-3,029;-2,244;-2,973;-3,467;-3,215;26,513;0,000;255,040;Inf;267,000;255,000;-2,958;2,818;3,505;23,087
8181,000;2,544;0,690;-33,708;3,098;9,696;5,688;36,140;5,036;-4,707;-2,782;0,000;37,900;38,800;9,944;2,930;-2,865;-2,431;-2,740;-3,538;-3,215;26,513;0,000;255,040;Inf;267,000;255,000;-2,928;2,814;3,479;23,153
8181,500;2,544;0,690;-33,708;3,098;9,696;5,688;36,140;5,036;-4,707;-2,782;0,000;37,900;38,800;9,944;2,930;-2,837;-2,490;-2,596;-3,483;-3,215;26,513;0,000;255,640;Inf;267,000;255,000;-2,894;2,809;3,484;23,227
8182,000;2,544;0,690;-33,708;3,098;9,696;5,712;36,213;5,084;-4,661;-2,764;0,000;37,958;38,856;9,944;2,930;-2,732;-2,402;-2,628;-3,379;-3,204;26,531;0,000;255,640;Inf;267,000;255,000;-2,851;2,805;3,468;23,353
8182,500;2,544;0,690;-33,708;3,098;9,696;5,712;36,213;5,084;-4,661;-2,764;0,000;38,000;38,900;9,944;2,930;-2,652;-2,298;-2,687;-3,177;-3,204;26,531;0,000;255,040;Inf;267,000;255,000;-2,785;2,801;3,430;23,474
8183,000;3,520;0,804;-35,209;3,012;9,781;5,712;36,213;5,084;-4,661;-2,764;0,000;38,000;38,900;9,787;3,077;-2,623;-2,312;-2,677;-2,862;-3,204;26,531;0,000;255,040;Inf;267,000;255,000;-2,703;2,796;3,425;23,540
8183,500;3,520;0,804;-35,209;3,012;9,781;5,712;36,213;5,084;-4,661;-2,764;0,000;38,000;38,900;9,787;3,077;-2,733;-2,411;-2,196;-2,749;-3,204;26,531;0,000;254,640;Inf;267,000;255,000;-2,618;2,808;3,421;23,584
8184,000;3,520;0,804;-35,209;3,012;9,781;5,712;36,213;5,084;-4,661;-2,764;0,000;38,000;38,900;9,787;3,077;-2,216;-2,409;-2,114;-2,951;-3,204;26,531;0,000;254,640;Inf;267,000;255,000;-2,522;2,820;3,445;23,603
8184,500;3,520;0,804;-35,209;3,012;9,781;5,712;36,213;5,084;-4,661;-2,764;0,000;38,000;38,900;9,787;3,077;-2,239;-2,288;-2,311;-2,958;-3,204;26,531;0,000;254,940;Inf;267,000;255,000;-2,422;2,831;3,441;23,638
8185,000;3,520;0,804;-35,209;3,012;9,781;5,657;36,100;5,036;-4,651;-2,768;0,000;37,942;38,838;9,787;3,077;-2,220;-2,305;-2,396;-3,215;-3,209;26,517;0,000;254,940;Inf;267,000;255,000;-2,449;2,843;3,457;23,612
8185,500;3,520;0,804;-35,209;3,012;9,781;5,657;36,100;5,036;-4,651;-2,768;0,000;37,900;38,800;9,787;3,077;-2,387;-2,393;-2,346;-3,372;-3,209;26,517;0,000;254,740;Inf;267,000;255,000;-2,534;2,854;3,456;23,568
8186,000;2,837;0,745;-33,441;3,104;9,685;5,657;36,100;5,036;-4,651;-2,768;0,000;37,900;38,800;10,039;3,035;-2,644;-2,325;-2,572;-3,250;-3,209;26,517;0,000;254,740;Inf;267,000;255,000;-2,625;2,865;3,469;23,478
8186,500;2,837;0,745;-33,441;3,104;9,685;5,657;36,100;5,036;-4,651;-2,768;0,000;37,900;38,800;10,039;3,035;-2,777;-2,531;-2,403;-3,363;-3,209;26,517;0,000;254,440;Inf;267,000;255,000;-2,698;2,864;3,459;23,485
8187,000;2,837;0,745;-33,441;3,104;9,685;5,657;36,100;5,036;-4,651;-2,768;0,000;37,900;38,800;10,039;3,035;-2,794;-2,494;-2,496;-3,504;-3,209;26,517;0,000;254,440;Inf;267,000;255,000;-2,769;2,864;3,449;23,554
8187,500;2,837;0,745;-33,441;3,104;9,685;5,657;36,100;5,036;-4,651;-2,768;0,000;37,900;38,800;10,039;3,035;-2,633;-2,404;-2,567;-3,203;-3,209;26,517;0,000;254,640;Inf;267,000;255,000;-2,822;2,863;3,447;23,587
8188,000;2,837;0,745;-33,441;3,104;9,685;5,657;36,100;5,036;-4,651;-2,768;0,000;37,900;38,800;10,039;3,035;-2,413;-2,266;-2,639;-2,954;-3,209;26,517;0,000;254,640;Inf;267,000;255,000;-2,702;2,863;3,430;23,553
8188,500;2,837;0,745;-33,441;3,104;9,685;5,661;36,174;5,077;-4,597;-2,749;0,000;37,930;38,755;10,039;3,035;-2,541;-2,452;-2,260;-2,731;-3,208;26,512;0,000;254,640;Inf;267,000;255,000;-2,568;2,863;3,441;23,553
8189,000;2,837;0,745;-33,441;3,104;9,685;5,661;36,174;5,077;-4,597;-2,749;0,000;37,900;38,800;10,039;3,035;-2,139;-2,543;-1,830;-3,049;-3,208;26,512;0,000;254,640;Inf;267,000;255,000;-2,496;2,862;3,430;23,467
8189,500;3,379;0,786;-35,209;2,940;9,812;5,661;36,174;5,077;-4,597;-2,749;0,000;37,900;38,800;9,755;3,056;-2,383;-2,517;-1,770;-3,191;-3,208;26,512;0,000;254,540;Inf;267,000;255,000;-2,391;2,862;3,417;23,278
8190,000;3,379;0,786;-35,209;2,940;9,812;5,661;36,174;5,077;-4,597;-2,749;0,000;37,900;38,800;9,755;3,056;-2,634;-2,521;-1,881;-3,155;-3,208;26,512;0,000;254,540;Inf;267,000;255,000;-2,465;2,870;3,429;23,277
8190,500;3,379;0,786;-35,209;2,940;9,812;5,661;36,174;5,077;-4,597;-2,749;0,000;37,900;38,800;9,755;3,056;-2,413;-2,331;-2,279;-3,136;-3,208;26,512;0,000;254,940;Inf;267,000;255,000;-2,548;2,879;3,446;23,306
8191,000;3,379;0,786;-35,209;2,940;9,812;5,661;36,174;5,077;-4,597;-2,749;0,000;37,900;38,800;9,755;3,056;-2,429;-2,296;-2,342;-3,103;-3,208;26,512;0,000;254,940;Inf;267,000;255,000;-2,540;2,887;3,430;23,302
8191,500;3,379;0,786;-35,209;2,940;9,812;5,693;36,148;5,055;-4,536;-2,759;0,000;37,921;38,744;9,755;3,056;-2,178;-2,408;-2,237;-3,228;-3,209;26,522;0,000;255,340;Inf;267,000;255,000;-2,542;2,895;3,433;23,239
8192,000;3,379;0,786;-35,209;2,940;9,812;5,693;36,148;5,055;-4,536;-2,759;0,000;37,900;38,700;9,755;3,056;-2,345;-2,331;-2,413;-3,295;-3,209;26,522;0,000;255,340;Inf;267,000;255,000;-2,513;2,903;3,460;23,220
8192,500;2,564;0,600;-35,209;3,090;9,764;5,693;36,148;5,055;-4,536;-2,759;0,000;37,900;38,700;9,713;3,030;-2,645;-2,430;-2,389;-3,314;-3,209;26,522;0,000;255,140;Inf;267,000;255,000;-2,596;2,911;3,464;23,168
8193,000;2,564;0,600;-35,209;3,090;9,764;5,693;36,148;5,055;-4,536;-2,759;0,000;37,900;38,700;9,713;3,030;-2,926;-2,569;-2,257;-3,501;-3,209;26,522;0,000;255,140;Inf;267,000;255,000;-2,694;2,905;3,446;23,074
8193,500;2,564;0,600;-35,209;3,090;9,764;5,693;36,148;5,055;-4,536;-2,759;0,000;37,900;38,700;9,713;3,030;-2,892;-2,578;-2,259;-3,494;-3,209;26,522;0,000;255,240;Inf;267,000;255,000;-2,813;2,899;3,444;23,067
8194,000;2,564;0,600;-35,209;3,090;9,764;5,693;36,148;5,055;-4,536;-2,759;0,000;37,900;38,700;9,713;3,030;-2,710;-2,590;-2,223;-3,307;-3,209;26,522;0,000;255,240;Inf;267,000;255,000;-2,806;2,894;3,418;23,069
8194,500;2,564;0,600;-35,209;3,090;9,764;5,693;36,148;5,055;-4,536;-2,759;0,000;37,900;38,700;9,713;3,030;-2,498;-2,474;-2,195;-2,849;-3,209;26,522;0,000;255,340;Inf;267,000;255,000;-2,707;2,888;3,412;23,103
8195,000;2,564;0,600;-35,209;3,090;9,764;5,644;36,160;5,098;-4,499;-2,746;0,000;37,913;38,713;9,713;3,030;-2,647;-2,445;-2,007;-2,670;-3,208;26,521;0,000;255,340;Inf;267,000;255,000;-2,504;2,883;3,397;23,097
8195,500;2,564;0,600;-35,209;3,090;9,764;5,644;36,160;5,098;-4,499;-2,746;0,000;37,900;38,700;9,713;3,030;-2,572;-2,478;-1,929;-2,793;-3,208;26,521;0,000;255,240;Inf;267,000;255,000;-2,442;2,878;3,393;23,094
8196,000;3,729;0,861;-35,209;2,989;9,795;5,644;36,160;5,098;-4,499;-2,746;0,000;37,900;38,700;9,846;2,934;-1,953;-2,351;-1,869;-2,965;-3,208;26,521;0,000;255,240;Inf;267,000;255,000;-2,443;2,873;3,398;23,075
8196,500;3,729;0,861;-35,209;2,989;9,795;5,644;36,160;5,098;-4,499;-2,746;0,000;37,900;38,700;9,846;2,934;-1,861;-2,291;-2,027;-2,914;-3,208;26,521;0,000;255,240;Inf;267,000;255,000;-2,285;2,887;3,418;23,087
8197,000;3,729;0,861;-35,209;2,989;9,795;5,644;36,160;5,098;-4,499;-2,746;0,000;37,900;38,700;9,846;2,934;-2,068;-2,166;-2,237;-2,989;-3,208;26,521;0,000;255,240;Inf;267,000;255,000;-2,273;2,901;3,452;23,135
8197,500;3,729;0,861;-35,209;2,989;9,795;5,644;36,160;5,098;-4,499;-2,746;0,000;37,900;38,700;9,846;2,934;-2,302;-2,259;-2,226;-3,211;-3,208;26,521;0,000;255,240;Inf;267,000;255,000;-2,365;2,914;3,453;23,178
8198,000;3,729;0,861;-35,209;2,989;9,795;5,681;36,149;5,087;-4,454;-2,754;0,000;37,904;38,731;9,846;2,934;-2,791;-2,497;-2,148;-3,461;-3,206;26,516;0,000;255,240;Inf;267,000;255,000;-2,499;2,927;3,467;23,211
8198,500;3,729;0,861;-35,209;2,989;9,795;5,681;36,149;5,087;-4,454;-2,754;0,000;37,900;38,700;9,846;2,934;-3,066;-2,477;-2,263;-3,447;-3,206;26,516;0,000;255,440;Inf;267,000;255,000;-2,724;2,941;3,456;23,228
8199,000;2,369;0,569;-35,209;3,045;9,893;5,681;36,149;5,087;-4,454;-2,754;0,000;37,900;38,700;9,758;3,007;-3,047;-2,542;-2,251;-3,384;-3,206;26,516;0,000;255,440;Inf;267,000;255,000;-2,813;2,954;3,457;23,275
8199,500;2,369;0,569;-35,209;3,045;9,893;5,681;36,149;5,087;-4,454;-2,754;0,000;37,900;38,700;9,758;3,007;-2,691;-2,503;-2,115;-3,310;-3,206;26,516;0,000;255,240;Inf;267,000;255,000;-2,806;2,944;3,451;23,208
8200,000;2,369;0,569;-35,209;3,045;9,893;5,681;36,149;5,087;-4,454;-2,754;0,000;37,900;38,700;9,758;3,007;-2,608;-2,504;-1,938;-3,009;-3,206;26,516;0,000;255,240;Inf;267,000;255,000;-2,655;2,935;3,444;23,154
8200,500;2,369;0,569;-35,209;3,045;9,893;5,681;36,149;5,087;-4,454;-2,754;0,000;37,900;38,700;9,758;3,007;-2,204;-2,357;-1,986;-2,900;-3,206;26,516;0,000;255,140;Inf;267,000;255,000;-2,515;2,925;3,408;23,153
8201,000;2,369;0,569;-35,209;3,045;9,893;5,648;36,138;5,063;-4,433;-2,767;0,000;37,901;38,688;9,758;3,007;-1,806;-2,251;-1,908;-2,504;-3,212;26,504;0,000;255,140;Inf;267,000;255,000;-2,362;2,916;3,439;23,195
8201,500;2,369;0,569;-35,209;3,045;9,893;5,648;36,138;5,063;-4,433;-2,767;0,000;37,900;38,700;9,758;3,007;-2,188;-2,453;-1,517;-2,540;-3,212;26,504;0,000;255,140;Inf;267,000;255,000;-2,117;2,907;3,446;23,176
8202,000;2,369;0,569;-35,209;3,045;9,893;5,648;36,138;5,063;-4,433;-2,767;0,000;37,900;38,700;9,758;3,007;-2,495;-2,236;-1,769;-2,621;-3,212;26,504;0,000;255,140;Inf;267,000;255,000;-2,175;2,898;3,454;23,024
8202,500;3,163;0,726;-35,209;2,984;9,751;5,648;36,138;5,063;-4,433;-2,767;0,000;37,900;38,700;9,718;3,021;-2,404;-2,173;-1,846;-2,754;-3,212;26,504;0,000;255,640;Inf;267,000;255,000;-2,280;2,890;3,482;22,950
8203,000;3,163;0,726;-35,209;2,984;9,751;5,648;36,138;5,063;-4,433;-2,767;0,000;37,900;38,700;9,718;3,021;-2,013;-2,222;-1,788;-2,723;-3,212;26,504;0,000;255,640;Inf;267,000;255,000;-2,294;2,894;3,486;22,902
8203,500;3,163;0,726;-35,209;2,984;9,751;5,648;36,138;5,063;-4,433;-2,767;0,000;37,900;38,700;9,718;3,021;-1,649;-2,180;-1,752;-2,654;-3,212;26,504;0,000;255,940;Inf;267,000;255,000;-2,187;2,899;3,530;22,830
8204,000;3,163;0,726;-35,209;2,984;9,751;5,648;36,138;5,063;-4,433;-2,767;0,000;37,900;38,700;9,718;3,021;-2,062;-2,070;-1,935;-2,536;-3,212;26,504;0,000;255,940;Inf;267,000;255,000;-2,058;2,903;3,552;22,708
8204,500;3,163;0,726;-35,209;2,984;9,751;5,666;36,113;5,093;-4,391;-2,765;0,000;37,884;38,668;9,718;3,021;-2,335;-2,212;-1,810;-2,710;-3,208;26,509;0,000;255,840;Inf;267,000;255,000;-2,151;2,907;3,579;22,619
8205,000;3,163;0,726;-35,209;2,984;9,751;5,666;36,113;5,093;-4,391;-2,765;0,000;37,900;38,700;9,718;3,021;-2,417;-2,345;-1,767;-3,029;-3,208;26,509;0,000;255,840;Inf;267,000;255,000;-2,267;2,911;3,589;22,549
8205,500;2,665;0,664;-35,209;2,986;9,765;5,666;36,113;5,093;-4,391;-2,765;0,000;37,900;38,700;9,808;3,175;-2,483;-2,276;-1,702;-2,723;-3,208;26,509;0,000;255,640;Inf;267,000;255,000;-2,390;2,915;3,578;22,490
8206,000;2,665;0,664;-35,209;2,986;9,765;5,666;36,113;5,093;-4,391;-2,765;0,000;37,900;38,700;9,808;3,175;-2,490;-2,092;-1,746;-2,558;-3,208;26,509;0,000;255,640;Inf;267,000;255,000;-2,296;2,911;3,591;22,419
8206,500;2,665;0,664;-35,209;2,986;9,765;5,666;36,113;5,093;-4,391;-2,765;0,000;37,900;38,700;9,808;3,175;-1,672;-2,176;-1,537;-2,680;-3,208;26,509;0,000;255,640;Inf;267,000;255,000;-2,222;2,907;3,568;22,396
8207,000;2,665;0,664;-35,209;2,986;9,765;5,666;36,113;5,093;-4,391;-2,765;0,000;37,900;38,700;9,808;3,175;-1,579;-2,117;-1,570;-2,609;-3,208;26,509;0,000;255,640;Inf;267,000;255,000;-2,016;2,903;3,592;22,385
8207,500;2,665;0,664;-35,209;2,986;9,765;5,687;36,111;5,083;-4,329;-2,764;0,000;37,873;38,626;9,808;3,175;-1,642;-2,180;-1,555;-2,817;-3,221;26,507;0,000;255,440;Inf;267,000;255,000;-1,969;2,899;3,600;22,444
8208,000;2,665;0,664;-35,209;2,986;9,765;5,687;36,111;5,083;-4,329;-2,764;0,000;37,900;38,600;9,808;3,175;-2,162;-2,203;-1,576;-2,709;-3,221;26,507;0,000;255,440;Inf;267,000;255,000;-2,048;2,896;3,610;22,467
8208,500;2,665;0,664;-35,209;2,986;9,765;5,687;36,111;5,083;-4,329;-2,764;0,000;37,900;38,600;9,808;3,175;-2,505;-2,263;-1,713;-2,549;-3,221;26,507;0,000;255,740;Inf;267,000;255,000;-2,163;2,892;3,616;22,512
8209,000;2,813;0,648;-35,209;3,008;9,803;5,687;36,111;5,083;-4,329;-2,764;0,000;37,900;38,600;9,773;2,990;-2,617;-2,309;-1,843;-2,714;-3,221;26,507;0,000;255,740;Inf;267,000;255,000;-2,258;2,888;3,638;22,614
8209,500;2,813;0,648;-35,209;3,008;9,803;5,687;36,111;5,083;-4,329;-2,764;0,000;37,900;38,600;9,773;2,990;-2,600;-2,436;-1,670;-2,887;-3,221;26,507;0,000;255,440;Inf;267,000;255,000;-2,371;2,887;3,660;22,655
8210,000;2,813;0,648;-35,209;3,008;9,803;5,687;36,111;5,083;-4,329;-2,764;0,000;37,900;38,600;9,773;2,990;-1,988;-2,360;-1,535;-2,873;-3,221;26,507;0,000;255,440;Inf;267,000;255,000;-2,398;2,886;3,636;22,749
8210,500;2,813;0,648;-35,209;3,008;9,803;5,687;36,111;5,083;-4,329;-2,764;0,000;37,900;38,600;9,773;2,990;-1,869;-2,143;-1,703;-2,790;-3,221;26,507;0,000;255,240;Inf;267,000;255,000;-2,189;2,884;3,642;22,820
8211,000;2,813;0,648;-35,209;3,008;9,803;5,658;36,140;5,093;-4,263;-2,772;0,000;37,867;38,618;9,773;2,990;-1,847;-2,082;-1,757;-2,571;-3,219;26,494;0,000;255,240;Inf;267,000;255,000;-2,126;2,883;3,664;22,986
8211,500;2,813;0,648;-35,209;3,008;9,803;5,658;36,140;5,093;-4,263;-2,772;0,000;37,900;38,600;9,773;2,990;-1,972;-2,129;-1,638;-2,514;-3,219;26,494;0,000;254,640;Inf;267,000;255,000;-2,064;2,882;3,663;22,904
8212,000;2,853;0,713;-34,550;3,042;9,783;5,658;36,140;5,093;-4,263;-2,772;0,000;37,900;38,600;9,789;2,833;-2,643;-2,251;-1,712;-2,778;-3,219;26,494;0,000;254,640;Inf;267,000;255,000;-2,063;2,881;3,666;22,978
8212,500;2,853;0,713;-34,550;3,042;9,783;5,658;36,140;5,093;-4,263;-2,772;0,000;37,900;38,600;9,789;2,833;-2,499;-2,187;-1,787;-2,787;-3,219;26,494;0,000;255,340;Inf;267,000;255,000;-2,346;2,881;3,685;23,071
8213,000;2,853;0,713;-34,550;3,042;9,783;5,658;36,140;5,093;-4,263;-2,772;0,000;37,900;38,600;9,789;2,833;-2,286;-2,433;-1,441;-2,819;-3,219;26,494;0,000;255,340;Inf;267,000;255,000;-2,315;2,880;3,688;23,112
8213,500;2,853;0,713;-34,550;3,042;9,783;5,658;36,140;5,093;-4,263;-2,772;0,000;37,900;38,600;9,789;2,833;-1,686;-2,396;-1,215;-2,741;-3,219;26,494;0,000;255,240;Inf;267,000;255,000;-2,245;2,880;3,685;23,096
8214,000;2,853;0,713;-34,550;3,042;9,783;5,683;36,136;5,110;-4,233;-2,769;0,000;37,862;38,617;9,789;2,833;-1,531;-2,168;-1,477;-2,593;-3,211;26,500;0,000;255,240;Inf;267,000;255,000;-2,010;2,879;3,654;23,025
8214,500;2,853;0,713;-34,550;3,042;9,783;5,683;36,136;5,110;-4,233;-2,769;0,000;37,900;38,600;9,789;2,833;-2,004;-2,111;-1,605;-2,663;-3,211;26,500;0,000;255,440;Inf;267,000;255,000;-1,942;2,879;3,656;22,948
8215,000;2,971;0,682;-35,209;2,985;9,803;5,683;36,136;5,110;-4,233;-2,769;0,000;37,900;38,600;9,738;2,918;-2,324;-2,203;-1,650;-2,595;-3,211;26,500;0,000;255,440;Inf;267,000;255,000;-2,096;2,878;3,685;22,949
8215,500;2,971;0,682;-35,209;2,985;9,803;5,683;36,136;5,110;-4,233;-2,769;0,000;37,900;38,600;9,738;2,918;-2,188;-2,309;-1,345;-2,571;-3,211;26,500;0,000;255,140;Inf;267,000;255,000;-2,193;2,880;3,663;22,948
8216,000;2,971;0,682;-35,209;2,985;9,803;5,683;36,136;5,110;-4,233;-2,769;0,000;37,900;38,600;9,738;2,918;-1,951;-2,415;-1,212;-2,803;-3,211;26,500;0,000;255,140;Inf;267,000;255,000;-2,103;2,881;3,676;22,914
8216,500;2,971;0,682;-35,209;2,985;9,803;5,683;36,136;5,110;-4,233;-2,769;0,000;37,900;38,600;9,738;2,918;-2,162;-2,227;-1,307;-2,736;-3,211;26,500;0,000;254,840;Inf;267,000;255,000;-2,095;2,883;3,674;22,899
8217,000;2,971;0,682;-35,209;2,985;9,803;5,683;36,136;5,110;-4,233;-2,769;0,000;37,900;38,600;9,738;2,918;-2,063;-2,151;-1,481;-2,664;-3,211;26,500;0,000;254,840;Inf;267,000;255,000;-2,108;2,884;3,695;22,906
8217,500;2,971;0,682;-35,209;2,985;9,803;5,636;36,120;5,117;-4,182;-2,776;0,000;37,849;38,622;9,738;2,918;-1,531;-2,047;-1,529;-2,595;-3,209;26,501;0,000;255,140;Inf;267,000;255,000;-2,090;2,886;3,689;22,911
8218,000;2,971;0,682;-35,209;2,985;9,803;5,636;36,120;5,117;-4,182;-2,776;0,000;37,800;38,600;9,738;2,918;-1,730;-1,974;-1,553;-2,319;-3,209;26,501;0,000;255,140;Inf;267,000;255,000;-1,926;2,887;3,721;22,935
8218,500;2,623;0,690;-33,626;3,017;9,716;5,636;36,120;5,117;-4,182;-2,776;0,000;37,800;38,600;9,931;2,974;-1,946;-2,065;-1,454;-2,227;-3,209;26,501;0,000;255,140;Inf;267,000;255,000;-1,894;2,888;3,734;22,967
8219,000;2,623;0,690;-33,626;3,017;9,716;5,636;36,120;5,117;-4,182;-2,776;0,000;37,800;38,600;9,931;2,974;-2,167;-2,202;-1,194;-2,326;-3,209;26,501;0,000;255,140;Inf;267,000;255,000;-1,923;2,884;3,727;23,043
8219,500;2,623;0,690;-33,626;3,017;9,716;5,636;36,120;5,117;-4,182;-2,776;0,000;37,800;38,600;9,931;2,974;-1,615;-2,030;-1,331;-2,516;-3,209;26,501;0,000;254,740;Inf;267,000;255,000;-1,972;2,880;3,744;23,071
8220,000;2,623;0,690;-33,626;3,017;9,716;5,636;36,120;5,117;-4,182;-2,776;0,000;37,800;38,600;9,931;2,974;-1,464;-2,049;-1,256;-2,746;-3,209;26,501;0,000;254,740;Inf;267,000;255,000;-1,873;2,876;3,786;23,081
8220,500;2,623;0,690;-33,626;3,017;9,716;5,600;36,125;5,115;-4,138;-2,777;0,000;37,842;38,616;9,931;2,974;-1,694;-1,967;-1,463;-2,677;-3,213;26,500;0,000;254,840;Inf;267,000;255,000;-1,879;2,871;3,766;23,079
8221,000;2,623;0,690;-33,626;3,017;9,716;5,600;36,125;5,115;-4,138;-2,777;0,000;37,800;38,600;9,931;2,974;-1,666;-1,973;-1,490;-2,431;-3,213;26,500;0,000;254,840;Inf;267,000;255,000;-1,950;2,867;3,775;23,093
8221,500;2,401;0,667;-33,616;2,997;9,734;5,600;36,125;5,115;-4,138;-2,777;0,000;37,800;38,600;9,886;2,965;-1,803;-2,067;-1,229;-2,301;-3,213;26,500;0,000;254,740;Inf;267,000;255,000;-1,890;2,863;3,792;23,040
8222,000;2,401;0,667;-33,616;2,997;9,734;5,600;36,125;5,115;-4,138;-2,777;0,000;37,800;38,600;9,886;2,965;-2,038;-1,994;-1,234;-2,317;-3,213;26,500;0,000;254,740;Inf;267,000;255,000;-1,850;2,856;3,811;23,060
8222,500;2,401;0,667;-33,616;2,997;9,734;5,600;36,125;5,115;-4,138;-2,777;0,000;37,800;38,600;9,886;2,965;-1,676;-2,051;-1,087;-2,356;-3,213;26,500;0,000;254,340;Inf;267,000;255,000;-1,896;2,848;3,817;22,955
8223,000;2,401;0,667;-33,616;2,997;9,734;5,600;36,125;5,115;-4,138;-2,777;0,000;37,800;38,600;9,886;2,965;-1,169;-1,996;-1,015;-2,153;-3,213;26,500;0,000;254,340;Inf;267,000;255,000;-1,793;2,841;3,827;22,986
8223,500;2,401;0,667;-33,616;2,997;9,734;5,600;36,125;5,115;-4,138;-2,777;0,000;37,800;38,600;9,886;2,965;-1,464;-2,110;-0,903;-2,223;-3,213;26,500;0,000;254,240;Inf;267,000;255,000;-1,583;2,834;3,836;23,115
8224,000;2,401;0,667;-33,616;2,997;9,734;5,609;36,101;5,143;-4,099;-2,776;0,000;37,836;38,631;9,886;2,965;-1,786;-1,983;-1,025;-2,355;-3,214;26,501;0,000;254,240;Inf;267,000;255,000;-1,675;2,827;3,846;23,077
8224,500;2,401;0,667;-33,616;2,997;9,734;5,609;36,101;5,143;-4,099;-2,776;0,000;37,800;38,600;9,886;2,965;-1,972;-2,161;-0,958;-2,539;-3,214;26,501;0,000;254,540;Inf;267,000;255,000;-1,787;2,820;3,858;23,053
8225,000;2,660;0,730;-33,729;2,988;9,620;5,609;36,101;5,143;-4,099;-2,776;0,000;37,800;38,600;9,873;2,943;-2,044;-2,162;-0,993;-2,499;-3,214;26,501;0,000;254,540;Inf;267,000;255,000;-1,907;2,813;3,859;22,980
8225,500;2,660;0,730;-33,729;2,988;9,620;5,609;36,101;5,143;-4,099;-2,776;0,000;37,800;38,600;9,873;2,943;-1,613;-2,129;-0,932;-2,342;-3,214;26,501;0,000;254,540;Inf;267,000;255,000;-1,924;2,810;3,853;22,913
8226,000;2,660;0,730;-33,729;2,988;9,620;5,609;36,101;5,143;-4,099;-2,776;0,000;37,800;38,600;9,873;2,943;-1,268;-2,164;-0,829;-2,082;-3,214;26,501;0,000;254,540;Inf;267,000;255,000;-1,754;2,808;3,847;22,922
8226,500;2,660;0,730;-33,729;2,988;9,620;5,609;36,101;5,143;-4,099;-2,776;0,000;37,800;38,600;9,873;2,943;-1,911;-2,030;-1,092;-2,321;-3,214;26,501;0,000;255,240;Inf;267,000;255,000;-1,586;2,805;3,866;22,937
8227,000;2,660;0,730;-33,729;2,988;9,620;5,613;36,092;5,117;-4,039;-2,782;0,000;37,825;38,604;9,873;2,943;-1,440;-2,184;-0,818;-2,474;-3,219;26,496;0,000;255,240;Inf;267,000;255,000;-1,839;2,803;3,872;22,989
8227,500;2,660;0,730;-33,729;2,988;9,620;5,613;36,092;5,117;-4,039;-2,782;0,000;37,800;38,600;9,873;2,943;-1,054;-1,956;-0,940;-2,397;-3,219;26,496;0,000;254,840;Inf;267,000;255,000;-1,729;2,801;3,893;23,015
8228,000;2,912;0,734;-34,800;3,026;9,793;5,613;36,092;5,117;-4,039;-2,782;0,000;37,800;38,600;9,742;2,855;-1,406;-1,988;-0,991;-2,176;-3,219;26,496;0,000;254,840;Inf;267,000;255,000;-1,587;2,798;3,884;23,068
8228,500;2,912;0,734;-34,800;3,026;9,793;5,613;36,092;5,117;-4,039;-2,782;0,000;37,800;38,600;9,742;2,855;-1,440;-2,035;-0,757;-2,243;-3,219;26,496;0,000;255,040;Inf;267,000;255,000;-1,641;2,800;3,881;23,112
8229,000;2,912;0,734;-34,800;3,026;9,793;5,613;36,092;5,117;-4,039;-2,782;0,000;37,800;38,600;9,742;2,855;-1,612;-2,053;-0,849;-2,085;-3,219;26,496;0,000;255,040;Inf;267,000;255,000;-1,619;2,802;3,910;23,264
8229,500;2,912;0,734;-34,800;3,026;9,793;5,613;36,092;5,117;-4,039;-2,782;0,000;37,800;38,600;9,742;2,855;-1,797;-2,068;-0,889;-2,088;-3,219;26,496;0,000;254,640;Inf;267,000;255,000;-1,650;2,804;3,904;23,263
8230,000;2,912;0,734;-34,800;3,026;9,793;5,626;36,117;5,125;-3,970;-2,778;0,000;37,819;38,586;9,742;2,855;-1,320;-2,099;-0,610;-2,070;-3,202;26,488;0,000;254,640;Inf;267,000;255,000;-1,710;2,806;3,914;23,308
8230,500;2,912;0,734;-34,800;3,026;9,793;5,626;36,117;5,125;-3,970;-2,778;0,000;37,800;38,600;9,742;2,855;-1,588;-1,903;-0,815;-2,029;-3,202;26,488;0,000;255,040;Inf;267,000;255,000;-1,525;2,807;3,910;23,265
8231,000;2,912;0,734;-34,800;3,026;9,793;5,626;36,117;5,125;-3,970;-2,778;0,000;37,800;38,600;9,742;2,855;-1,821;-1,922;-0,954;-2,124;-3,202;26,488;0,000;255,040;Inf;267,000;255,000;-1,584;2,809;3,938;23,272
8231,500;2,699;0,722;-33,812;2,983;9,658;5,626;36,117;5,125;-3,970;-2,778;0,000;37,800;38,600;9,964;2,924;-1,555;-2,012;-0,753;-2,345;-3,202;26,488;0,000;255,540;Inf;267,000;255,000;-1,705;2,811;3,943;23,295
8232,000;2,699;0,722;-33,812;2,983;9,658;5,626;36,117;5,125;-3,970;-2,778;0,000;37,800;38,600;9,964;2,924;-1,617;-1,780;-1,059;-2,376;-3,202;26,488;0,000;255,540;Inf;267,000;255,000;-1,666;2,809;3,964;23,342
8232,500;2,699;0,722;-33,812;2,983;9,658;5,626;36,117;5,125;-3,970;-2,778;0,000;37,800;38,600;9,964;2,924;-1,594;-1,780;-1,127;-2,442;-3,202;26,488;0,000;255,340;Inf;267,000;255,000;-1,708;2,807;4,003;23,394
8233,000;2,699;0,722;-33,812;2,983;9,658;5,626;36,117;5,125;-3,970;-2,778;0,000;37,800;38,600;9,964;2,924;-1,108;-1,941;-0,924;-2,500;-3,202;26,488;0,000;255,340;Inf;267,000;255,000;-1,736;2,805;3,996;23,424
8233,500;2,699;0,722;-33,812;2,983;9,658;5,614;36,157;5,119;-3,919;-2,765;0,000;37,820;38,634;9,964;2,924;-1,621;-1,939;-0,864;-2,213;-3,198;26,499;0,000;254,940;Inf;267,000;255,000;-1,618;2,804;3,986;23,491
8234,000;2,699;0,722;-33,812;2,983;9,658;5,614;36,157;5,119;-3,919;-2,765;0,000;37,800;38,600;9,964;2,924;-1,880;-1,927;-1,027;-2,170;-3,198;26,499;0,000;254,940;Inf;267,000;255,000;-1,659;2,802;3,988;23,552
8234,500;2,944;0,716;-35,209;2,953;9,821;5,614;36,157;5,119;-3,919;-2,765;0,000;37,800;38,600;9,632;2,973;-2,006;-1,942;-1,109;-2,163;-3,198;26,499;0,000;254,940;Inf;267,000;255,000;-1,751;2,800;4,010;23,596
8235,000;2,944;0,716;-35,209;2,953;9,821;5,614;36,157;5,119;-3,919;-2,765;0,000;37,800;38,600;9,632;2,973;-2,054;-1,800;-1,122;-2,216;-3,198;26,499;0,000;254,940;Inf;267,000;255,000;-1,805;2,803;3,999;23,667
8235,500;2,944;0,716;-35,209;2,953;9,821;5,614;36,157;5,119;-3,919;-2,765;0,000;37,800;38,600;9,632;2,973;-1,335;-1,781;-0,929;-2,330;-3,198;26,499;0,000;255,040;Inf;267,000;255,000;-1,798;2,805;4,010;23,728
8236,000;2,944;0,716;-35,209;2,953;9,821;5,614;36,157;5,119;-3,919;-2,765;0,000;37,800;38,600;9,632;2,973;-1,164;-1,694;-1,097;-2,230;-3,198;26,499;0,000;255,040;Inf;267,000;255,000;-1,594;2,807;4,036;23,680
8236,500;2,944;0,716;-35,209;2,953;9,821;5,656;36,148;5,106;-3,879;-2,747;0,000;37,814;38,595;9,632;2,973;-1,298;-1,686;-1,170;-2,264;-3,208;26,495;0,000;255,040;Inf;267,000;255,000;-1,546;2,810;4,028;23,635
8237,000;2,944;0,716;-35,209;2,953;9,821;5,656;36,148;5,106;-3,879;-2,747;0,000;37,800;38,600;9,632;2,973;-1,592;-1,703;-1,383;-2,200;-3,208;26,495;0,000;255,040;Inf;267,000;255,000;-1,604;2,812;4,046;23,583
8237,500;2,944;0,716;-35,209;2,953;9,821;5,656;36,148;5,106;-3,879;-2,747;0,000;37,800;38,600;9,632;2,973;-1,691;-1,784;-1,344;-2,156;-3,208;26,495;0,000;255,240;Inf;267,000;255,000;-1,720;2,814;4,049;23,598
8238,000;3,514;0,794;-35,209;3,062;9,776;5,656;36,148;5,106;-3,879;-2,747;0,000;37,800;38,600;9,741;2,971;-2,033;-1,881;-1,235;-2,063;-3,208;26,495;0,000;255,240;Inf;267,000;255,000;-1,744;2,816;4,054;23,584
8238,500;3,514;0,794;-35,209;3,062;9,776;5,656;36,148;5,106;-3,879;-2,747;0,000;37,800;38,600;9,741;2,971;-2,074;-1,681;-1,255;-2,123;-3,208;26,495;0,000;255,040;Inf;267,000;255,000;-1,803;2,827;4,064;23,487
