t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8239,000;3,514;0,794;-35,209;3,062;9,776;5,656;36,148;5,106;-3,879;-2,747;0,000;37,800;38,600;9,741;2,971;-1,990;-1,693;-1,218;-2,212;-3,208;26,495;0,000;255,040;Inf;267,000;255,000;-1,783;2,839;4,091;23,500
8239,500;3,514;0,794;-35,209;3,062;9,776;5,656;36,148;5,106;-3,879;-2,747;0,000;37,800;38,600;9,741;2,971;-1,760;-1,835;-1,084;-2,447;-3,208;26,495;0,000;254,740;Inf;267,000;255,000;-1,778;2,850;4,084;23,445
8240,000;3,514;0,794;-35,209;3,062;9,776;5,673;36,181;5,124;-3,848;-2,743;0,000;37,834;38,661;9,741;2,971;-1,277;-1,840;-1,094;-2,524;-3,184;26,513;0,000;254,740;Inf;267,000;255,000;-1,781;2,861;4,075;23,473
8240,500;3,514;0,794;-35,209;3,062;9,776;5,673;36,181;5,124;-3,848;-2,743;0,000;37,800;38,700;9,741;2,971;-1,255;-1,925;-1,025;-2,115;-3,184;26,513;0,000;255,140;Inf;267,000;255,000;-1,684;2,871;4,062;23,500
8241,000;3,833;0,923;-35,209;3,020;9,768;5,673;36,181;5,124;-3,848;-2,743;0,000;37,800;38,700;9,829;3,099;-1,616;-1,907;-1,042;-2,071;-3,184;26,513;0,000;255,140;Inf;267,000;255,000;-1,580;2,882;4,075;23,518
8241,500;3,833;0,923;-35,209;3,020;9,768;5,673;36,181;5,124;-3,848;-2,743;0,000;37,800;38,700;9,829;3,099;-1,806;-1,869;-1,035;-2,005;-3,184;26,513;0,000;255,140;Inf;267,000;255,000;-1,659;2,898;4,060;23,520
8242,000;3,833;0,923;-35,209;3,020;9,768;5,673;36,181;5,124;-3,848;-2,743;0,000;37,800;38,700;9,829;3,099;-2,024;-1,890;-1,081;-2,175;-3,184;26,513;0,000;255,140;Inf;267,000;255,000;-1,679;2,913;4,066;23,577
8242,500;3,833;0,923;-35,209;3,020;9,768;5,673;36,181;5,124;-3,848;-2,743;0,000;37,800;38,700;9,829;3,099;-2,008;-1,877;-1,128;-2,305;-3,184;26,513;0,000;254,840;Inf;267,000;255,000;-1,793;2,928;4,085;23,610
8243,000;3,833;0,923;-35,209;3,020;9,768;5,699;36,156;5,125;-3,818;-2,746;0,000;37,828;38,617;9,829;3,099;-1,884;-1,887;-1,124;-2,309;-3,190;26,508;0,000;254,840;Inf;267,000;255,000;-1,830;2,943;4,090;23,637
8243,500;3,833;0,923;-35,209;3,020;9,768;5,699;36,156;5,125;-3,818;-2,746;0,000;37,800;38,600;9,829;3,099;-1,892;-1,776;-1,112;-2,328;-3,190;26,508;0,000;255,140;Inf;267,000;255,000;-1,801;2,957;4,084;23,617
8244,000;3,833;0,923;-35,209;3,020;9,768;5,699;36,156;5,125;-3,818;-2,746;0,000;37,800;38,600;9,829;3,099;-1,404;-1,757;-1,148;-2,534;-3,190;26,508;0,000;255,140;Inf;267,000;255,000;-1,777;2,972;4,078;23,616
8244,500;2,774;0,762;-33,596;3,084;9,694;5,699;36,156;5,125;-3,818;-2,746;0,000;37,800;38,600;9,899;3,036;-1,306;-1,960;-0,975;-2,639;-3,190;26,508;0,000;255,040;Inf;267,000;255,000;-1,711;2,986;4,069;23,610
8245,000;2,774;0,762;-33,596;3,084;9,694;5,699;36,156;5,125;-3,818;-2,746;0,000;37,800;38,600;9,899;3,036;-1,318;-1,779;-1,267;-2,632;-3,190;26,508;0,000;255,040;Inf;267,000;255,000;-1,720;2,982;4,070;23,650
8245,500;2,774;0,762;-33,596;3,084;9,694;5,699;36,156;5,125;-3,818;-2,746;0,000;37,800;38,600;9,899;3,036;-1,393;-1,775;-1,402;-2,613;-3,190;26,508;0,000;255,140;Inf;267,000;255,000;-1,749;2,979;4,044;23,667
8246,000;2,774;0,762;-33,596;3,084;9,694;5,699;36,156;5,125;-3,818;-2,746;0,000;37,800;38,600;9,899;3,036;-1,626;-1,712;-1,495;-2,528;-3,190;26,508;0,000;255,140;Inf;267,000;255,000;-1,796;2,976;4,040;23,724
8246,500;2,774;0,762;-33,596;3,084;9,694;5,651;36,181;5,133;-3,772;-2,744;0,000;37,845;38,649;9,899;3,036;-1,826;-1,849;-1,389;-2,709;-3,185;26,519;0,000;255,240;Inf;267,000;255,000;-1,840;2,972;4,041;23,733
8247,000;2,774;0,762;-33,596;3,084;9,694;5,651;36,181;5,133;-3,772;-2,744;0,000;37,800;38,600;9,899;3,036;-1,730;-1,747;-1,596;-2,370;-3,185;26,519;0,000;255,240;Inf;267,000;255,000;-1,943;2,969;4,037;23,643
8247,500;2,561;0,610;-35,209;3,106;9,823;5,651;36,181;5,133;-3,772;-2,744;0,000;37,800;38,600;9,712;3,078;-1,850;-1,790;-1,537;-2,306;-3,185;26,519;0,000;254,940;Inf;267,000;255,000;-1,861;2,966;4,021;23,556
8248,000;2,561;0,610;-35,209;3,106;9,823;5,651;36,181;5,133;-3,772;-2,744;0,000;37,800;38,600;9,712;3,078;-1,960;-2,128;-1,053;-2,390;-3,185;26,519;0,000;254,940;Inf;267,000;255,000;-1,871;2,959;4,030;23,542
8248,500;2,561;0,610;-35,209;3,106;9,823;5,651;36,181;5,133;-3,772;-2,744;0,000;37,800;38,600;9,712;3,078;-1,554;-2,162;-0,828;-2,306;-3,185;26,519;0,000;254,740;Inf;267,000;255,000;-1,883;2,953;4,018;23,502
8249,000;2,561;0,610;-35,209;3,106;9,823;5,651;36,181;5,133;-3,772;-2,744;0,000;37,800;38,600;9,712;3,078;-1,779;-1,803;-1,208;-2,126;-3,185;26,519;0,000;254,740;Inf;267,000;255,000;-1,712;2,946;4,007;23,434
8249,500;2,561;0,610;-35,209;3,106;9,823;5,630;36,144;5,129;-3,763;-2,733;0,000;37,847;38,689;9,712;3,078;-1,887;-1,943;-1,075;-2,209;-3,202;26,521;0,000;254,840;Inf;267,000;255,000;-1,729;2,940;4,003;23,375
8250,000;2,561;0,610;-35,209;3,106;9,823;5,630;36,144;5,129;-3,763;-2,733;0,000;37,800;38,700;9,712;3,078;-1,973;-1,870;-0,973;-2,412;-3,202;26,521;0,000;254,840;Inf;267,000;255,000;-1,779;2,934;4,008;23,256
8250,500;2,822;0,689;-35,209;3,041;9,752;5,630;36,144;5,129;-3,763;-2,733;0,000;37,800;38,700;9,668;3,164;-1,665;-1,747;-1,016;-2,335;-3,202;26,521;0,000;255,040;Inf;267,000;255,000;-1,807;2,928;3,998;23,219
8251,000;2,822;0,689;-35,209;3,041;9,752;5,630;36,144;5,129;-3,763;-2,733;0,000;37,800;38,700;9,668;3,164;-0,976;-1,744;-0,840;-2,024;-3,202;26,521;0,000;255,040;Inf;267,000;255,000;-1,691;2,926;4,022;23,163
8251,500;2,822;0,689;-35,209;3,041;9,752;5,630;36,144;5,129;-3,763;-2,733;0,000;37,800;38,700;9,668;3,164;-0,888;-1,920;-0,383;-2,008;-3,202;26,521;0,000;255,140;Inf;267,000;255,000;-1,396;2,924;4,021;23,162
8252,000;2,822;0,689;-35,209;3,041;9,752;5,630;36,144;5,129;-3,763;-2,733;0,000;37,800;38,700;9,668;3,164;-0,803;-1,910;-0,394;-2,276;-3,202;26,521;0,000;255,140;Inf;267,000;255,000;-1,300;2,922;4,027;23,237
8252,500;2,822;0,689;-35,209;3,041;9,752;5,630;36,144;5,129;-3,763;-2,733;0,000;37,800;38,700;9,668;3,164;-1,135;-1,894;-0,624;-2,459;-3,202;26,521;0,000;254,940;Inf;267,000;255,000;-1,346;2,921;4,068;23,282
8253,000;2,822;0,689;-35,209;3,041;9,752;5,651;36,079;5,152;-3,729;-2,759;0,000;37,847;38,685;9,668;3,164;-1,886;-1,969;-0,900;-2,523;-3,201;26,519;0,000;254,940;Inf;267,000;255,000;-1,528;2,919;4,052;23,249
8253,500;2,822;0,689;-35,209;3,041;9,752;5,651;36,079;5,152;-3,729;-2,759;0,000;37,800;38,700;9,668;3,164;-1,869;-1,837;-1,147;-2,674;-3,201;26,519;0,000;254,640;Inf;267,000;255,000;-1,820;2,918;4,046;23,077
8254,000;2,485;0,671;-33,853;3,130;9,733;5,651;36,079;5,152;-3,729;-2,759;0,000;37,800;38,700;9,836;2,890;-1,667;-2,035;-0,970;-2,625;-3,201;26,519;0,000;254,640;Inf;267,000;255,000;-1,882;2,916;4,043;23,042
8254,500;2,485;0,671;-33,853;3,130;9,733;5,651;36,079;5,152;-3,729;-2,759;0,000;37,800;38,700;9,836;2,890;-1,578;-2,124;-0,798;-2,355;-3,201;26,519;0,000;254,540;Inf;267,000;255,000;-1,824;2,909;4,008;23,001
8255,000;2,485;0,671;-33,853;3,130;9,733;5,651;36,079;5,152;-3,729;-2,759;0,000;37,800;38,700;9,836;2,890;-1,748;-2,033;-0,715;-2,428;-3,201;26,519;0,000;254,540;Inf;267,000;255,000;-1,714;2,902;4,008;22,918
8255,500;2,485;0,671;-33,853;3,130;9,733;5,651;36,079;5,152;-3,729;-2,759;0,000;37,800;38,700;9,836;2,890;-2,091;-1,982;-1,011;-2,376;-3,201;26,519;0,000;254,640;Inf;267,000;255,000;-1,731;2,895;3,999;22,888
8256,000;2,485;0,671;-33,853;3,130;9,733;5,634;36,140;5,152;-3,636;-2,760;0,000;37,854;38,683;9,836;2,890;-1,986;-2,017;-1,052;-2,410;-3,200;26,515;0,000;254,640;Inf;267,000;255,000;-1,865;2,888;3,993;22,843
8256,500;2,485;0,671;-33,853;3,130;9,733;5,634;36,140;5,152;-3,636;-2,760;0,000;37,900;38,700;9,836;2,890;-2,014;-1,872;-1,235;-2,242;-3,200;26,515;0,000;254,740;Inf;267,000;255,000;-1,866;2,882;3,985;23,019
8257,000;3,613;0,855;-35,209;3,016;9,802;5,634;36,140;5,152;-3,636;-2,760;0,000;37,900;38,700;9,752;3,199;-1,926;-1,789;-1,164;-2,182;-3,200;26,515;0,000;254,740;Inf;267,000;255,000;-1,841;2,875;3,998;23,203
8257,500;3,613;0,855;-35,209;3,016;9,802;5,634;36,140;5,152;-3,636;-2,760;0,000;37,900;38,700;9,752;3,199;-1,449;-2,063;-0,741;-2,245;-3,200;26,515;0,000;254,540;Inf;267,000;255,000;-1,765;2,887;3,993;23,124
8258,000;3,613;0,855;-35,209;3,016;9,802;5,634;36,140;5,152;-3,636;-2,760;0,000;37,900;38,700;9,752;3,199;-1,502;-1,935;-0,800;-2,328;-3,200;26,515;0,000;254,540;Inf;267,000;255,000;-1,624;2,899;4,004;23,195
8258,500;3,613;0,855;-35,209;3,016;9,802;5,634;36,140;5,152;-3,636;-2,760;0,000;37,900;38,700;9,752;3,199;-1,476;-1,875;-1,069;-2,490;-3,200;26,515;0,000;254,640;Inf;267,000;255,000;-1,641;2,911;4,000;23,254
8259,000;3,613;0,855;-35,209;3,016;9,802;5,695;36,173;5,133;-3,580;-2,761;0,000;37,862;38,788;9,752;3,199;-1,126;-1,768;-1,157;-2,267;-3,197;26,523;0,000;254,640;Inf;267,000;255,000;-1,728;2,923;4,016;23,268
8259,500;3,613;0,855;-35,209;3,016;9,802;5,695;36,173;5,133;-3,580;-2,761;0,000;37,900;38,800;9,752;3,199;-1,400;-1,782;-1,134;-2,153;-3,197;26,523;0,000;255,040;Inf;267,000;255,000;-1,580;2,934;4,013;23,252
8260,000;3,613;0,855;-35,209;3,016;9,802;5,695;36,173;5,133;-3,580;-2,761;0,000;37,900;38,800;9,752;3,199;-1,849;-1,806;-1,211;-2,164;-3,197;26,523;0,000;255,040;Inf;267,000;255,000;-1,617;2,945;4,020;23,235
8260,500;2,914;0,771;-34,216;3,106;9,784;5,695;36,173;5,133;-3,580;-2,761;0,000;37,900;38,800;9,816;2,907;-2,025;-1,889;-1,093;-2,149;-3,197;26,523;0,000;255,240;Inf;267,000;255,000;-1,757;2,956;4,017;23,203
8261,000;2,914;0,771;-34,216;3,106;9,784;5,695;36,173;5,133;-3,580;-2,761;0,000;37,900;38,800;9,816;2,907;-1,834;-1,715;-1,105;-2,234;-3,197;26,523;0,000;255,240;Inf;267,000;255,000;-1,789;2,955;4,026;23,107
8261,500;2,914;0,771;-34,216;3,106;9,784;5,695;36,173;5,133;-3,580;-2,761;0,000;37,900;38,800;9,816;2,907;-1,437;-1,703;-1,068;-2,257;-3,197;26,523;0,000;255,140;Inf;267,000;255,000;-1,722;2,955;4,060;23,005
8262,000;2,914;0,771;-34,216;3,106;9,784;5,695;36,173;5,133;-3,580;-2,761;0,000;37,900;38,800;9,816;2,907;-1,354;-1,640;-1,247;-2,092;-3,197;26,523;0,000;255,140;Inf;267,000;255,000;-1,617;2,954;4,067;22,884
8262,500;2,914;0,771;-34,216;3,106;9,784;5,648;36,179;5,140;-3,554;-2,756;0,000;37,863;38,741;9,816;2,907;-1,592;-1,739;-1,203;-1,921;-3,188;26,513;0,000;255,240;Inf;267,000;255,000;-1,583;2,953;4,074;22,813
8263,000;2,914;0,771;-34,216;3,106;9,784;5,648;36,179;5,140;-3,554;-2,756;0,000;37,900;38,700;9,816;2,907;-1,767;-1,826;-1,004;-1,783;-3,188;26,513;0,000;255,240;Inf;267,000;255,000;-1,614;2,953;4,080;22,808
8263,500;3,238;0,750;-35,209;2,997;9,754;5,648;36,179;5,140;-3,554;-2,756;0,000;37,900;38,700;9,741;3,027;-1,889;-1,828;-0,897;-1,998;-3,188;26,513;0,000;254,940;Inf;267,000;255,000;-1,595;2,952;4,093;22,893
8264,000;3,238;0,750;-35,209;2,997;9,754;5,648;36,179;5,140;-3,554;-2,756;0,000;37,900;38,700;9,741;3,027;-1,965;-1,775;-1,144;-2,125;-3,188;26,513;0,000;254,940;Inf;267,000;255,000;-1,653;2,957;4,090;22,910
8264,500;3,238;0,750;-35,209;2,997;9,754;5,648;36,179;5,140;-3,554;-2,756;0,000;37,900;38,700;9,741;3,027;-1,930;-1,959;-0,992;-2,353;-3,188;26,513;0,000;254,840;Inf;267,000;255,000;-1,752;2,961;4,119;22,823
8265,000;3,238;0,750;-35,209;2,997;9,754;5,648;36,179;5,140;-3,554;-2,756;0,000;37,900;38,700;9,741;3,027;-1,837;-1,943;-1,082;-2,437;-3,188;26,513;0,000;254,840;Inf;267,000;255,000;-1,809;2,966;4,116;22,767
8265,500;3,238;0,750;-35,209;2,997;9,754;5,630;36,197;5,148;-3,508;-2,747;0,000;37,881;38,817;9,741;3,027;-1,531;-1,741;-1,212;-2,297;-3,195;26,517;0,000;254,840;Inf;267,000;255,000;-1,825;2,970;4,115;22,779
8266,000;3,238;0,750;-35,209;2,997;9,754;5,630;36,197;5,148;-3,508;-2,747;0,000;37,900;38,800;9,741;3,027;-1,630;-1,910;-1,000;-2,198;-3,195;26,517;0,000;254,840;Inf;267,000;255,000;-1,695;2,975;4,120;22,870
8266,500;3,238;0,750;-35,209;2,997;9,754;5,630;36,197;5,148;-3,508;-2,747;0,000;37,900;38,800;9,741;3,027;-1,198;-1,827;-0,994;-2,087;-3,195;26,517;0,000;254,940;Inf;267,000;255,000;-1,684;2,979;4,126;22,843
8267,000;2,944;0,802;-34,218;3,116;9,697;5,630;36,197;5,148;-3,508;-2,747;0,000;37,900;38,800;9,885;3,109;-1,831;-1,923;-0,940;-1,982;-3,195;26,517;0,000;254,940;Inf;267,000;255,000;-1,527;2,983;4,103;22,808
8267,500;2,944;0,802;-34,218;3,116;9,697;5,630;36,197;5,148;-3,508;-2,747;0,000;37,900;38,800;9,885;3,109;-1,831;-1,880;-0,882;-2,028;-3,195;26,517;0,000;254,640;Inf;267,000;255,000;-1,669;2,983;4,099;22,824
8268,000;2,944;0,802;-34,218;3,116;9,697;5,630;36,197;5,148;-3,508;-2,747;0,000;37,900;38,800;9,885;3,109;-1,702;-1,867;-0,926;-2,188;-3,195;26,517;0,000;254,640;Inf;267,000;255,000;-1,655;2,982;4,106;22,770
8268,500;2,944;0,802;-34,218;3,116;9,697;5,630;36,197;5,148;-3,508;-2,747;0,000;37,900;38,800;9,885;3,109;-1,772;-1,953;-0,907;-2,434;-3,195;26,517;0,000;254,740;Inf;267,000;255,000;-1,671;2,981;4,120;22,739
8269,000;2,944;0,802;-34,218;3,116;9,697;5,698;36,175;5,147;-3,481;-2,757;0,000;37,885;38,846;9,885;3,109;-1,985;-2,028;-0,985;-2,538;-3,183;26,512;0,000;254,740;Inf;267,000;255,000;-1,767;2,981;4,106;22,700
8269,500;2,944;0,802;-34,218;3,116;9,697;5,698;36,175;5,147;-3,481;-2,757;0,000;37,900;38,800;9,885;3,109;-1,434;-1,767;-0,961;-2,370;-3,183;26,512;0,000;255,140;Inf;267,000;255,000;-1,884;2,980;4,084;22,721
8270,000;2,778;0,759;-33,780;3,086;9,777;5,698;36,175;5,147;-3,481;-2,757;0,000;37,900;38,800;9,860;2,982;-1,062;-1,792;-0,919;-2,360;-3,183;26,512;0,000;255,140;Inf;267,000;255,000;-1,633;2,980;4,091;22,758
8270,500;2,778;0,759;-33,780;3,086;9,777;5,698;36,175;5,147;-3,481;-2,757;0,000;37,900;38,800;9,860;2,982;-1,191;-1,821;-0,959;-2,532;-3,183;26,512;0,000;255,140;Inf;267,000;255,000;-1,533;2,976;4,085;22,811
8271,000;2,778;0,759;-33,780;3,086;9,777;5,698;36,175;5,147;-3,481;-2,757;0,000;37,900;38,800;9,860;2,982;-1,378;-1,727;-1,285;-2,481;-3,183;26,512;0,000;255,140;Inf;267,000;255,000;-1,626;2,973;4,083;22,922
8271,500;2,778;0,759;-33,780;3,086;9,777;5,698;36,175;5,147;-3,481;-2,757;0,000;37,900;38,800;9,860;2,982;-1,468;-1,646;-1,447;-2,504;-3,183;26,512;0,000;255,340;Inf;267,000;255,000;-1,718;2,970;4,090;23,010
8272,000;2,778;0,759;-33,780;3,086;9,777;5,661;36,200;5,155;-3,428;-2,727;0,000;37,901;38,877;9,860;2,982;-1,380;-1,769;-1,237;-2,389;-3,184;26,509;0,000;255,340;Inf;267,000;255,000;-1,766;2,967;4,089;23,064
8272,500;2,778;0,759;-33,780;3,086;9,777;5,661;36,200;5,155;-3,428;-2,727;0,000;37,900;38,900;9,860;2,982;-1,494;-1,737;-1,222;-2,201;-3,184;26,509;0,000;255,140;Inf;267,000;255,000;-1,694;2,964;4,084;23,120
8273,000;2,999;0,724;-35,209;3,058;9,771;5,661;36,200;5,155;-3,428;-2,727;0,000;37,900;38,900;9,747;3,252;-0,712;-1,904;-0,680;-2,207;-3,184;26,509;0,000;255,140;Inf;267,000;255,000;-1,664;2,961;4,067;23,179
8273,500;2,999;0,724;-35,209;3,058;9,771;5,661;36,200;5,155;-3,428;-2,727;0,000;37,900;38,900;9,747;3,252;-1,105;-1,842;-0,766;-2,100;-3,184;26,509;0,000;254,540;Inf;267,000;255,000;-1,376;2,961;4,065;23,253
8274,000;2,999;0,724;-35,209;3,058;9,771;5,661;36,200;5,155;-3,428;-2,727;0,000;37,900;38,900;9,747;3,252;-1,431;-1,856;-0,852;-2,239;-3,184;26,509;0,000;254,540;Inf;267,000;255,000;-1,453;2,962;4,044;23,391
8274,500;2,999;0,724;-35,209;3,058;9,771;5,661;36,200;5,155;-3,428;-2,727;0,000;37,900;38,900;9,747;3,252;-1,520;-1,979;-0,703;-2,455;-3,184;26,509;0,000;254,740;Inf;267,000;255,000;-1,595;2,962;4,076;23,340
8275,000;2,999;0,724;-35,209;3,058;9,771;5,661;36,200;5,155;-3,428;-2,727;0,000;37,900;38,900;9,747;3,252;-1,640;-1,832;-0,980;-2,128;-3,184;26,509;0,000;254,740;Inf;267,000;255,000;-1,664;2,963;4,088;23,250
8275,500;2,999;0,724;-35,209;3,058;9,771;5,697;36,145;5,140;-3,418;-2,748;0,000;37,918;38,883;9,747;3,252;-1,893;-1,816;-1,123;-2,246;-3,194;26,505;0,000;254,740;Inf;267,000;255,000;-1,645;2,964;4,070;23,068
8276,000;2,999;0,724;-35,209;3,058;9,771;5,697;36,145;5,140;-3,418;-2,748;0,000;37,900;38,900;9,747;3,252;-1,265;-2,074;-0,671;-2,230;-3,194;26,505;0,000;254,740;Inf;267,000;255,000;-1,769;2,964;4,064;23,072
8276,500;2,707;0,715;-33,422;3,052;9,688;5,697;36,145;5,140;-3,418;-2,748;0,000;37,900;38,900;10,020;2,965;-1,578;-1,875;-0,982;-2,074;-3,194;26,505;0,000;254,640;Inf;267,000;255,000;-1,560;2,965;4,058;23,120
8277,000;2,707;0,715;-33,422;3,052;9,688;5,697;36,145;5,140;-3,418;-2,748;0,000;37,900;38,900;10,020;2,965;-1,836;-1,862;-0,979;-2,060;-3,194;26,505;0,000;254,640;Inf;267,000;255,000;-1,627;2,960;4,077;23,166
8277,500;2,707;0,715;-33,422;3,052;9,688;5,697;36,145;5,140;-3,418;-2,748;0,000;37,900;38,900;10,020;2,965;-1,972;-1,896;-0,850;-2,254;-3,194;26,505;0,000;254,940;Inf;267,000;255,000;-1,685;2,956;4,076;23,208
8278,000;2,707;0,715;-33,422;3,052;9,688;5,697;36,145;5,140;-3,418;-2,748;0,000;37,900;38,900;10,020;2,965;-1,995;-1,932;-0,873;-2,344;-3,194;26,505;0,000;254,940;Inf;267,000;255,000;-1,743;2,952;4,091;23,304
8278,500;2,707;0,715;-33,422;3,052;9,688;5,622;36,195;5,153;-3,345;-2,752;0,000;37,942;38,902;10,020;2,965;-2,002;-1,913;-0,981;-2,240;-3,193;26,502;0,000;254,740;Inf;267,000;255,000;-1,786;2,948;4,082;23,360
8279,000;2,707;0,715;-33,422;3,052;9,688;5,622;36,195;5,153;-3,345;-2,752;0,000;37,900;38,900;10,020;2,965;-1,842;-1,899;-1,006;-2,239;-3,193;26,502;0,000;254,740;Inf;267,000;255,000;-1,784;2,944;4,068;23,396
8279,500;2,807;0,712;-34,380;3,088;9,745;5,622;36,195;5,153;-3,345;-2,752;0,000;37,900;38,900;9,840;2,842;-1,978;-1,923;-1,057;-2,352;-3,193;26,502;0,000;254,340;Inf;267,000;255,000;-1,746;2,940;4,064;23,447
8280,000;2,807;0,712;-34,380;3,088;9,745;5,622;36,195;5,153;-3,345;-2,752;0,000;37,900;38,900;9,840;2,842;-1,811;-1,996;-0,997;-2,485;-3,193;26,502;0,000;254,340;Inf;267,000;255,000;-1,828;2,938;4,076;23,425
8280,500;2,807;0,712;-34,380;3,088;9,745;5,622;36,195;5,153;-3,345;-2,752;0,000;37,900;38,900;9,840;2,842;-1,187;-1,898;-0,837;-2,477;-3,193;26,502;0,000;254,240;Inf;267,000;255,000;-1,822;2,936;4,041;23,331
8281,000;2,807;0,712;-34,380;3,088;9,745;5,622;36,195;5,153;-3,345;-2,752;0,000;37,900;38,900;9,840;2,842;-1,242;-1,791;-1,023;-2,108;-3,193;26,502;0,000;254,240;Inf;267,000;255,000;-1,600;2,934;4,058;23,320
8281,500;2,807;0,712;-34,380;3,088;9,745;5,622;36,195;5,153;-3,345;-2,752;0,000;37,900;38,900;9,840;2,842;-1,641;-1,777;-1,058;-1,931;-3,193;26,502;0,000;254,440;Inf;267,000;255,000;-1,541;2,932;4,059;23,242
8282,000;2,807;0,712;-34,380;3,088;9,745;5,656;36,178;5,127;-3,313;-2,751;0,000;37,954;38,973;9,840;2,842;-1,761;-1,915;-0,885;-1,986;-3,204;26,507;0,000;254,440;Inf;267,000;255,000;-1,602;2,930;4,058;23,134
8282,500;2,807;0,712;-34,380;3,088;9,745;5,656;36,178;5,127;-3,313;-2,751;0,000;38,000;39,000;9,840;2,842;-1,713;-1,965;-0,662;-2,015;-3,204;26,507;0,000;254,340;Inf;267,000;255,000;-1,637;2,928;4,061;23,054
8283,000;2,569;0,696;-33,748;3,055;9,642;5,656;36,178;5,127;-3,313;-2,751;0,000;38,000;39,000;9,977;2,949;-0,962;-1,895;-0,489;-2,046;-3,204;26,507;0,000;254,340;Inf;267,000;255,000;-1,589;2,926;4,066;23,086
8283,500;2,569;0,696;-33,748;3,055;9,642;5,656;36,178;5,127;-3,313;-2,751;0,000;38,000;39,000;9,977;2,949;-1,070;-1,601;-0,876;-1,992;-3,204;26,507;0,000;254,140;Inf;267,000;255,000;-1,348;2,920;4,072;23,019
8284,000;2,569;0,696;-33,748;3,055;9,642;5,656;36,178;5,127;-3,313;-2,751;0,000;38,000;39,000;9,977;2,949;-1,160;-1,731;-0,782;-1,949;-3,204;26,507;0,000;254,140;Inf;267,000;255,000;-1,385;2,914;4,085;22,886
8284,500;2,569;0,696;-33,748;3,055;9,642;5,656;36,178;5,127;-3,313;-2,751;0,000;38,000;39,000;9,977;2,949;-1,606;-1,806;-0,737;-1,896;-3,204;26,507;0,000;254,340;Inf;267,000;255,000;-1,406;2,909;4,095;22,764
8285,000;2,569;0,696;-33,748;3,055;9,642;5,616;36,167;5,177;-3,276;-2,739;0,000;37,980;38,975;9,977;2,949;-1,700;-1,796;-0,639;-1,891;-3,182;26,514;0,000;254,340;Inf;267,000;255,000;-1,511;2,903;4,124;22,746
8285,500;2,569;0,696;-33,748;3,055;9,642;5,616;36,167;5,177;-3,276;-2,739;0,000;38,000;39,000;9,977;2,949;-1,329;-1,868;-0,454;-2,039;-3,182;26,514;0,000;255,240;Inf;267,000;255,000;-1,507;2,898;4,134;22,709
8286,000;1,782;0,541;-34,066;3,027;9,736;5,616;36,167;5,177;-3,276;-2,739;0,000;38,000;39,000;9,821;2,960;-0,893;-1,868;-0,341;-2,277;-3,182;26,514;0,000;255,240;Inf;267,000;255,000;-1,422;2,892;4,106;22,689
8286,500;1,782;0,541;-34,066;3,027;9,736;5,616;36,167;5,177;-3,276;-2,739;0,000;38,000;39,000;9,821;2,960;-0,950;-1,915;-0,361;-2,417;-3,182;26,514;0,000;254,840;Inf;267,000;255,000;-1,345;2,874;4,114;22,752
8287,000;1,782;0,541;-34,066;3,027;9,736;5,616;36,167;5,177;-3,276;-2,739;0,000;38,000;39,000;9,821;2,960;-1,137;-1,868;-0,387;-2,142;-3,182;26,514;0,000;254,840;Inf;267,000;255,000;-1,411;2,856;4,095;22,827
8287,500;1,782;0,541;-34,066;3,027;9,736;5,616;36,167;5,177;-3,276;-2,739;0,000;38,000;39,000;9,821;2,960;-0,869;-1,710;-0,306;-2,073;-3,182;26,514;0,000;254,840;Inf;267,000;255,000;-1,384;2,838;4,093;22,866
8288,000;1,782;0,541;-34,066;3,027;9,736;5,612;36,147;5,166;-3,223;-2,731;0,000;37,994;39,033;9,821;2,960;-0,458;-1,646;-0,312;-1,926;-3,196;26,513;0,000;254,840;Inf;267,000;255,000;-1,239;2,821;4,103;22,923
8288,500;1,782;0,541;-34,066;3,027;9,736;5,612;36,147;5,166;-3,223;-2,731;0,000;38,000;39,000;9,821;2,960;-0,903;-1,697;-0,479;-1,744;-3,196;26,513;0,000;255,140;Inf;267,000;255,000;-1,086;2,804;4,094;23,014
8289,000;1,782;0,541;-34,066;3,027;9,736;5,612;36,147;5,166;-3,223;-2,731;0,000;38,000;39,000;9,821;2,960;-1,151;-1,909;-0,227;-1,558;-3,196;26,513;0,000;255,140;Inf;267,000;255,000;-1,206;2,787;4,115;23,034
8289,500;3,101;0,729;-35,209;2,986;9,723;5,612;36,147;5,166;-3,223;-2,731;0,000;38,000;39,000;9,790;2,997;-0,628;-1,818;-0,010;-1,765;-3,196;26,513;0,000;254,840;Inf;267,000;255,000;-1,211;2,771;4,140;22,943
8290,000;3,101;0,729;-35,209;2,986;9,723;5,612;36,147;5,166;-3,223;-2,731;0,000;38,000;39,000;9,790;2,997;-0,807;-1,598;-0,142;-1,894;-3,196;26,513;0,000;254,840;Inf;267,000;255,000;-1,055;2,776;4,140;22,941
8290,500;3,101;0,729;-35,209;2,986;9,723;5,612;36,147;5,166;-3,223;-2,731;0,000;38,000;39,000;9,790;2,997;-0,614;-1,707;-0,236;-1,959;-3,196;26,513;0,000;254,940;Inf;267,000;255,000;-1,110;2,782;4,189;22,907
8291,000;3,101;0,729;-35,209;2,986;9,723;5,612;36,147;5,166;-3,223;-2,731;0,000;38,000;39,000;9,790;2,997;-0,502;-1,566;-0,472;-1,742;-3,196;26,513;0,000;254,940;Inf;267,000;255,000;-1,129;2,787;4,203;22,960
8291,500;3,101;0,729;-35,209;2,986;9,723;5,607;36,163;5,188;-3,148;-2,738;0,000;38,018;39,053;9,790;2,997;-0,866;-1,681;-0,480;-1,804;-3,191;26,526;0,000;255,440;Inf;267,000;255,000;-1,071;2,792;4,195;22,958
8292,000;3,101;0,729;-35,209;2,986;9,723;5,607;36,163;5,188;-3,148;-2,738;0,000;38,000;39,100;9,790;2,997;-1,276;-1,745;-0,556;-2,049;-3,191;26,526;0,000;255,440;Inf;267,000;255,000;-1,208;2,797;4,220;22,953
8292,500;2,300;0,599;-34,550;3,012;9,670;5,607;36,163;5,188;-3,148;-2,738;0,000;38,000;39,100;9,788;3,043;-1,006;-1,852;-0,176;-1,840;-3,191;26,526;0,000;255,240;Inf;267,000;255,000;-1,406;2,802;4,225;22,966
8293,000;2,300;0,599;-34,550;3,012;9,670;5,607;36,163;5,188;-3,148;-2,738;0,000;38,000;39,100;9,788;3,043;-1,182;-1,483;-0,372;-1,657;-3,191;26,526;0,000;255,240;Inf;267,000;255,000;-1,219;2,794;4,229;22,948
8293,500;2,300;0,599;-34,550;3,012;9,670;5,607;36,163;5,188;-3,148;-2,738;0,000;38,000;39,100;9,788;3,043;-0,777;-1,489;-0,140;-1,865;-3,191;26,526;0,000;254,640;Inf;267,000;255,000;-1,173;2,786;4,242;22,948
8294,000;2,300;0,599;-34,550;3,012;9,670;5,607;36,163;5,188;-3,148;-2,738;0,000;38,000;39,100;9,788;3,043;-0,410;-1,462;-0,174;-1,756;-3,191;26,526;0,000;254,640;Inf;267,000;255,000;-1,068;2,778;4,247;22,927
8294,500;2,300;0,599;-34,550;3,012;9,670;5,657;36,157;5,199;-3,113;-2,739;0,000;38,033;39,107;9,788;3,043;-0,915;-1,395;-0,017;-1,358;-3,183;26,519;0,000;254,740;Inf;267,000;255,000;-0,950;2,770;4,279;22,846
8295,000;2,300;0,599;-34,550;3,012;9,670;5,657;36,157;5,199;-3,113;-2,739;0,000;38,000;39,100;9,788;3,043;-0,778;-1,518;0,071;-1,472;-3,183;26,519;0,000;254,740;Inf;267,000;255,000;-0,921;2,762;4,304;22,864
8295,500;2,300;0,599;-34,550;3,012;9,670;5,657;36,157;5,199;-3,113;-2,739;0,000;38,000;39,100;9,788;3,043;-0,339;-1,418;0,133;-1,815;-3,183;26,519;0,000;255,040;Inf;267,000;255,000;-0,924;2,755;4,304;22,899
8296,000;3,538;0,820;-35,209;2,927;9,786;5,657;36,157;5,199;-3,113;-2,739;0,000;38,000;39,100;9,734;2,944;-0,207;-1,498;0,046;-1,830;-3,183;26,519;0,000;255,040;Inf;267,000;255,000;-0,860;2,747;4,338;22,923
8296,500;3,538;0,820;-35,209;2,927;9,786;5,657;36,157;5,199;-3,113;-2,739;0,000;38,000;39,100;9,734;2,944;-0,492;-1,396;-0,254;-1,756;-3,183;26,519;0,000;254,240;Inf;267,000;255,000;-0,872;2,760;4,357;22,929
8297,000;3,538;0,820;-35,209;2,927;9,786;5,657;36,157;5,199;-3,113;-2,739;0,000;38,000;39,100;9,734;2,944;-0,797;-1,446;-0,308;-1,699;-3,183;26,519;0,000;254,240;Inf;267,000;255,000;-0,974;2,773;4,383;22,943
8297,500;3,538;0,820;-35,209;2,927;9,786;5,657;36,157;5,199;-3,113;-2,739;0,000;38,000;39,100;9,734;2,944;-0,901;-1,705;-0,040;-1,728;-3,183;26,519;0,000;254,040;Inf;267,000;255,000;-1,062;2,785;4,368;22,933
8298,000;3,538;0,820;-35,209;2,927;9,786;5,683;36,203;5,200;-3,025;-2,759;0,000;38,060;39,143;9,734;2,944;-1,225;-1,769;-0,316;-2,089;-3,181;26,515;0,000;254,040;Inf;267,000;255,000;-1,094;2,798;4,384;22,958
8298,500;3,538;0,820;-35,209;2,927;9,786;5,683;36,203;5,200;-3,025;-2,759;0,000;38,100;39,100;9,734;2,944;-1,256;-1,547;-0,712;-2,034;-3,181;26,515;0,000;254,340;Inf;267,000;255,000;-1,350;2,810;4,385;22,968
8299,000;2,624;0,650;-35,209;2,999;9,793;5,683;36,203;5,200;-3,025;-2,759;0,000;38,100;39,100;9,671;2,944;-1,117;-1,776;-0,440;-2,062;-3,181;26,515;0,000;254,340;Inf;267,000;255,000;-1,387;2,822;4,390;22,976
8299,500;2,624;0,650;-35,209;2,999;9,793;5,683;36,203;5,200;-3,025;-2,759;0,000;38,100;39,100;9,671;2,944;-1,271;-1,829;-0,359;-2,108;-3,181;26,515;0,000;254,440;Inf;267,000;255,000;-1,349;2,819;4,363;22,982
8300,000;2,624;0,650;-35,209;2,999;9,793;5,683;36,203;5,200;-3,025;-2,759;0,000;38,100;39,100;9,671;2,944;-0,929;-1,920;-0,159;-2,007;-3,181;26,515;0,000;254,440;Inf;267,000;255,000;-1,392;2,815;4,351;22,971
8300,500;2,624;0,650;-35,209;2,999;9,793;5,683;36,203;5,200;-3,025;-2,759;0,000;38,100;39,100;9,671;2,944;-0,892;-1,797;-0,095;-2,051;-3,181;26,515;0,000;253,940;Inf;268,000;255,000;-1,254;2,812;4,310;22,958
8301,000;2,624;0,650;-35,209;2,999;9,793;5,678;36,215;5,166;-2,989;-2,762;0,000;38,068;39,162;9,671;2,944;-0,721;-1,553;-0,245;-1,792;-3,200;26,511;0,000;253,940;Inf;268,000;255,000;-1,209;2,809;4,295;22,955
8301,500;2,624;0,650;-35,209;2,999;9,793;5,678;36,215;5,166;-2,989;-2,762;0,000;38,100;39,200;9,671;2,944;-0,789;-1,721;0,057;-1,630;-3,200;26,511;0,000;253,840;Inf;269,000;255,000;-1,078;2,806;4,312;22,985
8302,000;2,624;0,650;-35,209;2,999;9,793;5,678;36,215;5,166;-2,989;-2,762;0,000;38,100;39,200;9,671;2,944;-0,661;-1,810;0,133;-1,684;-3,200;26,511;0,000;253,840;Inf;269,000;255,000;-1,021;2,803;4,320;22,993
8302,500;3,419;0,896;-34,533;3,004;9,735;5,678;36,215;5,166;-2,989;-2,762;0,000;38,100;39,200;9,846;3,068;-0,606;-1,533;0,038;-2,004;-3,200;26,511;0,000;253,740;Inf;270,000;255,000;-1,006;2,800;4,311;22,985
8303,000;3,419;0,896;-34,533;3,004;9,735;5,678;36,215;5,166;-2,989;-2,762;0,000;38,100;39,200;9,846;3,068;-0,933;-1,883;0,011;-1,973;-3,200;26,511;0,000;253,740;Inf;270,000;255,000;-1,026;2,810;4,325;22,898
8303,500;3,419;0,896;-34,533;3,004;9,735;5,678;36,215;5,166;-2,989;-2,762;0,000;38,100;39,200;9,846;3,068;-0,852;-1,706;0,007;-2,090;-3,200;26,511;0,000;256,040;Inf;269,000;255,000;-1,195;2,820;4,329;22,923
8304,000;3,419;0,896;-34,533;3,004;9,735;5,678;36,215;5,166;-2,989;-2,762;0,000;38,100;39,200;9,846;3,068;-0,582;-1,555;0,025;-2,028;-3,200;26,511;0,000;256,040;Inf;269,000;255,000;-1,160;2,830;4,328;22,906
8304,500;3,419;0,896;-34,533;3,004;9,735;5,668;36,219;5,193;-2,943;-2,742;0,000;38,090;39,210;9,846;3,068;-0,458;-1,477;-0,048;-1,715;-3,192;26,512;0,000;256,240;Inf;268,000;255,000;-1,035;2,840;4,334;22,928
8305,000;3,419;0,896;-34,533;3,004;9,735;5,668;36,219;5,193;-2,943;-2,742;0,000;38,100;39,200;9,846;3,068;-0,724;-1,582;-0,147;-1,543;-3,192;26,512;0,000;256,240;Inf;268,000;255,000;-0,925;2,849;4,342;22,957
8305,500;3,091;0,718;-35,209;2,958;9,733;5,668;36,219;5,193;-2,943;-2,742;0,000;38,100;39,200;9,763;3,021;-0,974;-1,652;-0,140;-1,590;-3,192;26,512;0,000;255,940;Inf;268,000;255,000;-0,999;2,859;4,333;22,980
8306,000;3,091;0,718;-35,209;2,958;9,733;5,668;36,219;5,193;-2,943;-2,742;0,000;38,100;39,200;9,763;3,021;-0,990;-1,622;0,070;-1,722;-3,192;26,512;0,000;255,940;Inf;268,000;255,000;-1,089;2,862;4,363;23,021
8306,500;3,091;0,718;-35,209;2,958;9,733;5,668;36,219;5,193;-2,943;-2,742;0,000;38,100;39,200;9,763;3,021;-0,928;-1,350;-0,218;-1,791;-3,192;26,512;0,000;254,740;Inf;268,000;255,000;-1,066;2,866;4,391;23,002
8307,000;3,091;0,718;-35,209;2,958;9,733;5,668;36,219;5,193;-2,943;-2,742;0,000;38,100;39,200;9,763;3,021;-0,799;-1,626;-0,078;-1,979;-3,192;26,512;0,000;254,740;Inf;268,000;255,000;-1,072;2,870;4,391;22,989
8307,500;3,091;0,718;-35,209;2,958;9,733;5,602;36,230;5,166;-2,912;-2,750;0,000;38,102;39,261;9,763;3,021;-0,491;-1,646;0,008;-1,933;-3,203;26,504;0,000;254,640;Inf;268,000;255,000;-1,120;2,873;4,396;23,183
8308,000;3,091;0,718;-35,209;2,958;9,733;5,602;36,230;5,166;-2,912;-2,750;0,000;38,100;39,300;9,763;3,021;-0,328;-1,615;0,050;-1,452;-3,203;26,504;0,000;254,640;Inf;268,000;255,000;-1,015;2,877;4,375;23,199
8308,500;2,369;0,615;-33,847;2,966;9,751;5,602;36,230;5,166;-2,912;-2,750;0,000;38,100;39,300;9,904;2,867;-0,419;-1,631;0,371;-1,548;-3,203;26,504;0,000;255,040;Inf;268,000;255,000;-0,836;2,881;4,377;23,295
8309,000;2,369;0,615;-33,847;2,966;9,751;5,602;36,230;5,166;-2,912;-2,750;0,000;38,100;39,300;9,904;2,867;-0,493;-1,316;0,209;-1,641;-3,203;26,504;0,000;255,040;Inf;268,000;255,000;-0,807;2,872;4,389;23,411
8309,500;2,369;0,615;-33,847;2,966;9,751;5,602;36,230;5,166;-2,912;-2,750;0,000;38,100;39,300;9,904;2,867;-0,099;-1,512;0,309;-1,454;-3,203;26,504;0,000;255,340;Inf;268,000;255,000;-0,810;2,864;4,411;23,566
8310,000;2,369;0,615;-33,847;2,966;9,751;5,602;36,230;5,166;-2,912;-2,750;0,000;38,100;39,300;9,904;2,867;-0,079;-1,409;0,161;-1,421;-3,203;26,504;0,000;255,340;Inf;268,000;255,000;-0,689;2,856;4,398;23,609
8310,500;2,369;0,615;-33,847;2,966;9,751;5,602;36,230;5,166;-2,912;-2,750;0,000;38,100;39,300;9,904;2,867;-0,698;-1,362;-0,140;-1,397;-3,203;26,504;0,000;254,640;Inf;268,000;255,000;-0,687;2,848;4,426;23,613
8311,000;2,369;0,615;-33,847;2,966;9,751;5,617;36,194;5,209;-2,852;-2,740;0,000;38,130;39,269;9,904;2,867;-0,969;-1,516;-0,199;-1,587;-3,188;26,501;0,000;254,640;Inf;268,000;255,000;-0,899;2,840;4,473;23,645
8311,500;2,369;0,615;-33,847;2,966;9,751;5,617;36,194;5,209;-2,852;-2,740;0,000;38,100;39,300;9,904;2,867;-0,846;-1,536;-0,050;-1,674;-3,188;26,501;0,000;253,440;Inf;269,000;255,000;-1,068;2,832;4,465;23,629
8312,000;2,335;0,558;-35,209;2,967;9,742;5,617;36,194;5,209;-2,852;-2,740;0,000;38,100;39,300;9,566;2,942;-0,511;-1,321;0,050;-1,320;-3,188;26,501;0,000;253,440;Inf;269,000;255,000;-1,026;2,825;4,483;23,582
8312,500;2,335;0,558;-35,209;2,967;9,742;5,617;36,194;5,209;-2,852;-2,740;0,000;38,100;39,300;9,566;2,942;0,024;-1,418;0,345;-1,211;-3,188;26,501;0,000;254,640;Inf;269,000;255,000;-0,775;2,817;4,480;23,560
8313,000;2,335;0,558;-35,209;2,967;9,742;5,617;36,194;5,209;-2,852;-2,740;0,000;38,100;39,300;9,566;2,942;0,048;-1,350;0,369;-1,014;-3,188;26,501;0,000;254,640;Inf;269,000;255,000;-0,565;2,809;4,490;23,548
8313,500;2,335;0,558;-35,209;2,967;9,742;5,617;36,194;5,209;-2,852;-2,740;0,000;38,100;39,300;9,566;2,942;-0,414;-1,438;0,472;-1,129;-3,188;26,501;0,000;255,640;Inf;269,000;255,000;-0,487;2,801;4,514;23,526
8314,000;2,335;0,558;-35,209;2,967;9,742;5,659;36,178;5,219;-2,817;-2,739;0,000;38,144;39,230;9,566;2,942;-0,086;-1,407;0,604;-1,244;-3,199;26,511;0,000;255,640;Inf;269,000;255,000;-0,627;2,793;4,522;23,430
8314,500;2,335;0,558;-35,209;2,967;9,742;5,659;36,178;5,219;-2,817;-2,739;0,000;38,100;39,200;9,566;2,942;0,128;-1,309;0,659;-1,473;-3,199;26,511;0,000;255,840;Inf;269,000;255,000;-0,533;2,786;4,546;23,266
8315,000;2,803;0,742;-34,770;2,894;9,738;5,659;36,178;5,219;-2,817;-2,739;0,000;38,100;39,200;9,807;3,032;0,193;-1,272;0,467;-1,519;-3,199;26,511;0,000;255,840;Inf;269,000;255,000;-0,499;2,778;4,564;23,285
8315,500;2,803;0,742;-34,770;2,894;9,738;5,659;36,178;5,219;-2,817;-2,739;0,000;38,100;39,200;9,807;3,032;0,064;-1,305;0,286;-1,752;-3,199;26,511;0,000;255,840;Inf;269,000;255,000;-0,533;2,779;4,559;23,265
8316,000;2,803;0,742;-34,770;2,894;9,738;5,659;36,178;5,219;-2,817;-2,739;0,000;38,100;39,200;9,807;3,032;-0,014;-1,398;0,351;-1,846;-3,199;26,511;0,000;255,840;Inf;269,000;255,000;-0,677;2,779;4,591;23,189
8316,500;2,803;0,742;-34,770;2,894;9,738;5,659;36,178;5,219;-2,817;-2,739;0,000;38,100;39,200;9,807;3,032;0,095;-1,388;0,373;-1,561;-3,199;26,511;0,000;256,040;Inf;268,000;255,000;-0,727;2,780;4,569;23,103
8317,000;2,803;0,742;-34,770;2,894;9,738;5,612;36,227;5,214;-2,744;-2,745;0,000;38,169;39,271;9,807;3,032;0,011;-1,542;0,435;-1,372;-3,203;26,512;0,000;256,040;Inf;268,000;255,000;-0,620;2,780;4,570;23,060
8317,500;2,803;0,742;-34,770;2,894;9,738;5,612;36,227;5,214;-2,744;-2,745;0,000;38,200;39,300;9,807;3,032;-0,323;-1,542;0,471;-1,787;-3,203;26,512;0,000;255,740;Inf;268,000;255,000;-0,617;2,780;4,563;23,003
8318,000;2,803;0,742;-34,770;2,894;9,738;5,612;36,227;5,214;-2,744;-2,745;0,000;38,200;39,300;9,807;3,032;0,102;-1,363;0,201;-1,742;-3,203;26,512;0,000;255,740;Inf;268,000;255,000;-0,795;2,781;4,569;22,895
8318,500;2,592;0,630;-34,862;2,930;9,786;5,612;36,227;5,214;-2,744;-2,745;0,000;38,200;39,300;9,819;2,878;-0,304;-1,529;0,309;-1,657;-3,203;26,512;0,000;256,340;Inf;267,000;255,000;-0,700;2,781;4,580;22,909
8319,000;2,592;0,630;-34,862;2,930;9,786;5,612;36,227;5,214;-2,744;-2,745;0,000;38,200;39,300;9,819;2,878;-0,530;-1,374;0,212;-1,263;-3,203;26,512;0,000;256,340;Inf;267,000;255,000;-0,795;2,778;4,565;22,905
8319,500;2,592;0,630;-34,862;2,930;9,786;5,612;36,227;5,214;-2,744;-2,745;0,000;38,200;39,300;9,819;2,878;-0,250;-1,324;0,544;-1,551;-3,203;26,512;0,000;255,640;Inf;267,000;255,000;-0,739;2,775;4,581;22,938
8320,000;2,592;0,630;-34,862;2,930;9,786;5,612;36,227;5,214;-2,744;-2,745;0,000;38,200;39,300;9,819;2,878;0,111;-1,362;0,561;-1,490;-3,203;26,512;0,000;255,640;Inf;267,000;255,000;-0,645;2,772;4,578;22,973
8320,500;2,592;0,630;-34,862;2,930;9,786;5,653;36,218;5,215;-2,688;-2,761;0,000;38,183;39,268;9,819;2,878;0,268;-1,386;0,618;-1,302;-3,200;26,510;0,000;255,540;Inf;267,000;255,000;-0,545;2,769;4,576;23,002
8321,000;2,592;0,630;-34,862;2,930;9,786;5,653;36,218;5,215;-2,688;-2,761;0,000;38,200;39,300;9,819;2,878;-0,228;-1,432;0,600;-1,096;-3,200;26,510;0,000;255,540;Inf;267,000;255,000;-0,450;2,766;4,581;23,015
8321,500;2,986;0,734;-34,665;3,018;9,754;5,653;36,218;5,215;-2,688;-2,761;0,000;38,200;39,300;9,761;2,831;-0,531;-1,270;0,394;-1,185;-3,200;26,510;0,000;255,640;Inf;267,000;255,000;-0,539;2,767;4,584;22,948
8322,000;2,986;0,734;-34,665;3,018;9,754;5,653;36,218;5,215;-2,688;-2,761;0,000;38,200;39,300;9,761;2,831;-0,775;-1,296;0,304;-1,327;-3,200;26,510;0,000;255,640;Inf;267,000;255,000;-0,648;2,767;4,622;22,835
8322,500;2,986;0,734;-34,665;3,018;9,754;5,653;36,218;5,215;-2,688;-2,761;0,000;38,200;39,300;9,761;2,831;-0,579;-1,452;0,408;-1,593;-3,200;26,510;0,000;254,640;Inf;267,000;255,000;-0,773;2,771;4,625;22,778
8323,000;2,986;0,734;-34,665;3,018;9,754;5,653;36,218;5,215;-2,688;-2,761;0,000;38,200;39,300;9,761;2,831;-0,051;-1,516;0,565;-1,514;-3,200;26,510;0,000;254,640;Inf;267,000;255,000;-0,804;2,774;4,635;22,719
8323,500;2,986;0,734;-34,665;3,018;9,754;5,629;36,256;5,203;-2,631;-2,759;0,000;38,201;39,290;9,761;2,831;0,263;-1,419;0,505;-1,534;-3,209;26,500;0,000;254,640;Inf;267,000;255,000;-0,629;2,778;4,636;22,696
8324,000;2,986;0,734;-34,665;3,018;9,754;5,629;36,256;5,203;-2,631;-2,759;0,000;38,200;39,300;9,761;2,831;-0,091;-1,322;0,404;-1,639;-3,209;26,500;0,000;254,640;Inf;267,000;255,000;-0,546;2,781;4,635;22,738
8324,500;2,986;0,734;-34,665;3,018;9,754;5,629;36,256;5,203;-2,631;-2,759;0,000;38,200;39,300;9,761;2,831;-0,210;-1,324;0,379;-1,167;-3,209;26,500;0,000;254,440;Inf;267,000;255,000;-0,662;2,784;4,643;22,765
8325,000;3,421;0,810;-35,209;2,991;9,821;5,629;36,256;5,203;-2,631;-2,759;0,000;38,200;39,300;9,606;2,945;-0,491;-0,997;0,431;-1,069;-3,209;26,500;0,000;254,440;Inf;267,000;255,000;-0,580;2,788;4,659;22,827
8325,500;3,421;0,810;-35,209;2,991;9,821;5,629;36,256;5,203;-2,631;-2,759;0,000;38,200;39,300;9,606;2,945;0,198;-1,028;0,748;-0,897;-3,209;26,500;0,000;254,240;Inf;267,000;255,000;-0,532;2,798;4,671;22,858
8326,000;3,421;0,810;-35,209;2,991;9,821;5,629;36,256;5,203;-2,631;-2,759;0,000;38,200;39,300;9,606;2,945;0,693;-1,235;0,900;-1,143;-3,209;26,500;0,000;254,240;Inf;267,000;255,000;-0,245;2,808;4,685;22,891
8326,500;3,421;0,810;-35,209;2,991;9,821;5,629;36,256;5,203;-2,631;-2,759;0,000;38,200;39,300;9,606;2,945;0,000;-1,218;0,681;-1,784;-3,209;26,500;0,000;254,440;Inf;267,000;255,000;-0,196;2,818;4,687;22,946
8327,000;3,421;0,810;-35,209;2,991;9,821;5,671;36,199;5,232;-2,599;-2,761;0,000;38,219;39,336;9,606;2,945;-0,071;-1,201;0,340;-1,795;-3,213;26,500;0,000;254,440;Inf;267,000;255,000;-0,580;2,828;4,707;23,004
8327,500;3,421;0,810;-35,209;2,991;9,821;5,671;36,199;5,232;-2,599;-2,761;0,000;38,200;39,300;9,606;2,945;-0,211;-1,205;0,123;-1,613;-3,213;26,500;0,000;254,040;Inf;267,000;255,000;-0,682;2,838;4,721;23,078
8328,000;2,499;0,632;-35,209;3,005;9,736;5,671;36,199;5,232;-2,599;-2,761;0,000;38,200;39,300;9,715;2,872;-0,265;-1,192;0,201;-1,338;-3,213;26,500;0,000;254,040;Inf;267,000;255,000;-0,726;2,847;4,740;23,117
8328,500;2,499;0,632;-35,209;3,005;9,736;5,671;36,199;5,232;-2,599;-2,761;0,000;38,200;39,300;9,715;2,872;-0,141;-1,225;0,583;-1,324;-3,213;26,500;0,000;253,840;Inf;268,000;255,000;-0,648;2,842;4,715;23,200
8329,000;2,499;0,632;-35,209;3,005;9,736;5,671;36,199;5,232;-2,599;-2,761;0,000;38,200;39,300;9,715;2,872;0,177;-1,307;0,704;-1,399;-3,213;26,500;0,000;253,840;Inf;268,000;255,000;-0,527;2,836;4,730;23,234
8329,500;2,499;0,632;-35,209;3,005;9,736;5,671;36,199;5,232;-2,599;-2,761;0,000;38,200;39,300;9,715;2,872;0,050;-1,193;0,448;-1,473;-3,213;26,500;0,000;253,540;Inf;269,000;255,000;-0,456;2,831;4,750;23,224
8330,000;2,499;0,632;-35,209;3,005;9,736;5,683;36,278;5,225;-2,502;-2,756;0,000;38,241;39,396;9,715;2,872;0,002;-1,173;0,125;-1,533;-3,207;26,508;0,000;253,540;Inf;269,000;255,000;-0,542;2,825;4,755;23,187
8330,500;2,499;0,632;-35,209;3,005;9,736;5,683;36,278;5,225;-2,502;-2,756;0,000;38,200;39,400;9,715;2,872;0,002;-1,147;0,067;-1,454;-3,207;26,508;0,000;253,740;Inf;270,000;255,000;-0,645;2,820;4,766;23,184
8331,000;2,012;0,551;-33,440;3,002;9,679;5,683;36,278;5,225;-2,502;-2,756;0,000;38,200;39,400;9,966;3,009;-0,297;-1,361;0,351;-1,600;-3,207;26,508;0,000;253,740;Inf;270,000;255,000;-0,633;2,815;4,784;23,278
8331,500;2,012;0,551;-33,440;3,002;9,679;5,683;36,278;5,225;-2,502;-2,756;0,000;38,200;39,400;9,966;3,009;-0,257;-1,390;0,385;-1,509;-3,207;26,508;0,000;253,740;Inf;271,000;255,000;-0,727;2,801;4,766;23,313
8332,000;2,012;0,551;-33,440;3,002;9,679;5,683;36,278;5,225;-2,502;-2,756;0,000;38,200;39,400;9,966;3,009;-0,480;-1,308;0,167;-1,187;-3,207;26,508;0,000;253,740;Inf;271,000;255,000;-0,693;2,788;4,752;23,360
8332,500;2,012;0,551;-33,440;3,002;9,679;5,683;36,278;5,225;-2,502;-2,756;0,000;38,200;39,400;9,966;3,009;-0,638;-1,078;0,346;-1,183;-3,207;26,508;0,000;256,740;Inf;270,000;255,000;-0,702;2,776;4,736;23,461
8333,000;2,012;0,551;-33,440;3,002;9,679;5,683;36,278;5,225;-2,502;-2,756;0,000;38,200;39,400;9,966;3,009;-0,162;-1,216;0,525;-1,072;-3,207;26,508;0,000;256,740;Inf;270,000;255,000;-0,638;2,763;4,762;23,548
8333,500;2,012;0,551;-33,440;3,002;9,679;5,632;36,271;5,238;-2,507;-2,760;0,000;38,254;39,389;9,966;3,009;0,199;-1,209;0,579;-1,113;-3,197;26,512;0,000;256,240;Inf;269,000;255,000;-0,481;2,751;4,766;23,617
8334,000;2,012;0,551;-33,440;3,002;9,679;5,632;36,271;5,238;-2,507;-2,760;0,000;38,300;39,400;9,966;3,009;0,037;-1,307;0,637;-1,671;-3,197;26,512;0,000;256,240;Inf;269,000;255,000;-0,386;2,739;4,768;23,611
8334,500;2,114;0,561;-33,643;2,993;9,752;5,632;36,271;5,238;-2,507;-2,760;0,000;38,300;39,400;9,905;2,896;-0,008;-1,392;0,622;-1,812;-3,197;26,512;0,000;256,940;Inf;268,000;255,000;-0,576;2,727;4,772;23,601
8335,000;2,114;0,561;-33,643;2,993;9,752;5,632;36,271;5,238;-2,507;-2,760;0,000;38,300;39,400;9,905;2,896;-0,186;-1,362;0,474;-1,769;-3,197;26,512;0,000;256,940;Inf;268,000;255,000;-0,647;2,717;4,790;23,632
8335,500;2,114;0,561;-33,643;2,993;9,752;5,632;36,271;5,238;-2,507;-2,760;0,000;38,300;39,400;9,905;2,896;0,269;-1,319;0,600;-1,463;-3,197;26,512;0,000;255,540;Inf;268,000;255,000;-0,711;2,707;4,773;23,622
8336,000;2,114;0,561;-33,643;2,993;9,752;5,632;36,271;5,238;-2,507;-2,760;0,000;38,300;39,400;9,905;2,896;0,039;-1,126;0,400;-1,334;-3,197;26,512;0,000;255,540;Inf;268,000;255,000;-0,478;2,697;4,765;23,719
8336,500;2,114;0,561;-33,643;2,993;9,752;5,640;36,263;5,245;-2,458;-2,759;0,000;38,268;39,390;9,905;2,896;0,113;-1,377;0,630;-1,299;-3,207;26,502;0,000;255,340;Inf;268,000;255,000;-0,505;2,688;4,744;23,833
8337,000;2,114;0,561;-33,643;2,993;9,752;5,640;36,263;5,245;-2,458;-2,759;0,000;38,300;39,400;9,905;2,896;-0,529;-1,006;0,447;-1,045;-3,207;26,502;0,000;255,340;Inf;268,000;255,000;-0,483;2,678;4,755;23,886
8337,500;3,156;0,764;-35,161;2,965;9,768;5,640;36,263;5,245;-2,458;-2,759;0,000;38,300;39,400;9,797;2,925;-0,443;-1,091;0,607;-1,113;-3,207;26,502;0,000;255,740;Inf;268,000;255,000;-0,533;2,669;4,768;23,999
8338,000;3,156;0,764;-35,161;2,965;9,768;5,640;36,263;5,245;-2,458;-2,759;0,000;38,300;39,400;9,797;2,925;0,438;-1,131;0,841;-1,284;-3,207;26,502;0,000;255,740;Inf;268,000;255,000;-0,510;2,677;4,773;23,967
8338,500;3,156;0,764;-35,161;2,965;9,768;5,640;36,263;5,245;-2,458;-2,759;0,000;38,300;39,400;9,797;2,925;0,327;-1,053;0,732;-1,296;-3,207;26,502;0,000;255,240;Inf;268,000;255,000;-0,284;2,685;4,767;23,939
8339,000;3,156;0,764;-35,161;2,965;9,768;5,640;36,263;5,245;-2,458;-2,759;0,000;38,300;39,400;9,797;2,925;0,429;-1,190;0,768;-1,178;-3,207;26,502;0,000;255,240;Inf;268,000;255,000;-0,322;2,693;4,790;23,920
8339,500;3,156;0,764;-35,161;2,965;9,768;5,640;36,263;5,245;-2,458;-2,759;0,000;38,300;39,400;9,797;2,925;0,256;-1,049;0,443;-1,029;-3,207;26,502;0,000;254,240;Inf;268,000;255,000;-0,293;2,700;4,813;23,883
8340,000;3,156;0,764;-35,161;2,965;9,768;5,607;36,240;5,242;-2,425;-2,764;0,000;38,286;39,416;9,797;2,925;-0,367;-1,038;0,219;-0,910;-3,210;26,510;0,000;254,240;Inf;268,000;255,000;-0,345;2,708;4,818;23,875
8340,500;3,156;0,764;-35,161;2,965;9,768;5,607;36,240;5,242;-2,425;-2,764;0,000;38,300;39,400;9,797;2,925;-0,067;-1,366;0,653;-1,402;-3,210;26,510;0,000;254,540;Inf;268,000;255,000;-0,524;2,715;4,843;23,887
8341,000;2,556;0,696;-34,363;2,959;9,719;5,607;36,240;5,242;-2,425;-2,764;0,000;38,300;39,400;9,867;3,032;-0,366;-1,345;0,640;-1,383;-3,210;26,510;0,000;254,540;Inf;268,000;255,000;-0,546;2,722;4,842;23,930
8341,500;2,556;0,696;-34,363;2,959;9,719;5,607;36,240;5,242;-2,425;-2,764;0,000;38,300;39,400;9,867;3,032;-0,303;-1,347;0,719;-1,238;-3,210;26,510;0,000;254,640;Inf;268,000;255,000;-0,614;2,719;4,831;23,981
8342,000;2,556;0,696;-34,363;2,959;9,719;5,607;36,240;5,242;-2,425;-2,764;0,000;38,300;39,400;9,867;3,032;-0,150;-1,050;0,730;-1,234;-3,210;26,510;0,000;254,640;Inf;268,000;255,000;-0,542;2,717;4,843;24,036
8342,500;2,556;0,696;-34,363;2,959;9,719;5,607;36,240;5,242;-2,425;-2,764;0,000;38,300;39,400;9,867;3,032;0,435;-1,106;0,750;-1,142;-3,210;26,510;0,000;254,740;Inf;268,000;255,000;-0,426;2,714;4,821;24,045
8343,000;2,556;0,696;-34,363;2,959;9,719;5,610;36,243;5,261;-2,383;-2,771;0,000;38,289;39,423;9,867;3,032;0,526;-0,977;0,772;-0,982;-3,218;26,502;0,000;254,740;Inf;268,000;255,000;-0,266;2,712;4,832;24,053
8343,500;2,556;0,696;-34,363;2,959;9,719;5,610;36,243;5,261;-2,383;-2,771;0,000;38,300;39,400;9,867;3,032;0,399;-1,250;0,984;-0,612;-3,218;26,502;0,000;254,640;Inf;268,000;255,000;-0,165;2,709;4,840;24,036
8344,000;2,587;0,663;-33,692;2,973;9,707;5,610;36,243;5,261;-2,383;-2,771;0,000;38,300;39,400;9,907;2,847;0,338;-1,052;1,156;-0,837;-3,218;26,502;0,000;254,640;Inf;268,000;255,000;-0,120;2,706;4,857;24,019
8344,500;2,587;0,663;-33,692;2,973;9,707;5,610;36,243;5,261;-2,383;-2,771;0,000;38,300;39,400;9,907;2,847;0,091;-0,734;0,888;-0,938;-3,218;26,502;0,000;254,540;Inf;268,000;255,000;-0,099;2,705;4,867;24,027
8345,000;2,587;0,663;-33,692;2,973;9,707;5,610;36,243;5,261;-2,383;-2,771;0,000;38,300;39,400;9,907;2,847;0,691;-0,867;1,113;-0,951;-3,218;26,502;0,000;254,540;Inf;268,000;255,000;-0,173;2,703;4,899;23,998
8345,500;2,587;0,663;-33,692;2,973;9,707;5,610;36,243;5,261;-2,383;-2,771;0,000;38,300;39,400;9,907;2,847;0,770;-0,892;0,979;-1,059;-3,218;26,502;0,000;254,640;Inf;268,000;255,000;-0,004;2,701;4,912;23,985
8346,000;2,587;0,663;-33,692;2,973;9,707;5,608;36,248;5,245;-2,311;-2,768;0,000;38,311;39,433;9,907;2,847;0,322;-1,016;0,908;-1,022;-3,216;26,521;0,000;254,640;Inf;268,000;255,000;-0,050;2,699;4,922;23,959
8346,500;2,587;0,663;-33,692;2,973;9,707;5,608;36,248;5,245;-2,311;-2,768;0,000;38,300;39,400;9,907;2,847;0,932;-1,004;0,993;-0,890;-3,216;26,521;0,000;257,140;Inf;267,000;255,000;-0,202;2,697;4,949;23,958
8347,000;2,587;0,663;-33,692;2,973;9,707;5,608;36,248;5,245;-2,311;-2,768;0,000;38,300;39,400;9,907;2,847;0,291;-1,120;1,118;-0,935;-3,216;26,521;0,000;257,140;Inf;267,000;255,000;0,008;2,695;4,975;23,953
8347,500;3,232;0,765;-35,209;2,924;9,828;5,608;36,248;5,245;-2,311;-2,768;0,000;38,300;39,400;9,625;2,936;0,170;-0,869;0,982;-0,891;-3,216;26,521;0,000;257,340;Inf;266,000;255,000;-0,162;2,693;4,976;23,920
8348,000;3,232;0,765;-35,209;2,924;9,828;5,608;36,248;5,245;-2,311;-2,768;0,000;38,300;39,400;9,625;2,936;0,296;-0,965;1,116;-0,991;-3,216;26,521;0,000;257,340;Inf;266,000;255,000;-0,152;2,702;4,999;23,915
8348,500;3,232;0,765;-35,209;2,924;9,828;5,608;36,248;5,245;-2,311;-2,768;0,000;38,300;39,400;9,625;2,936;0,555;-0,831;0,877;-0,976;-3,216;26,521;0,000;255,640;Inf;266,000;255,000;-0,136;2,711;4,997;23,904
8349,000;3,232;0,765;-35,209;2,924;9,828;5,608;36,248;5,245;-2,311;-2,768;0,000;38,300;39,400;9,625;2,936;0,684;-0,819;0,912;-0,730;-3,216;26,521;0,000;255,640;Inf;266,000;255,000;-0,094;2,719;5,010;23,926
8349,500;3,232;0,765;-35,209;2,924;9,828;5,616;36,280;5,271;-2,239;-2,772;0,000;38,314;39,484;9,625;2,936;0,476;-0,922;0,927;-0,750;-3,210;26,509;0,000;255,440;Inf;266,000;255,000;0,012;2,728;5,037;23,902
8350,000;3,232;0,765;-35,209;2,924;9,828;5,616;36,280;5,271;-2,239;-2,772;0,000;38,300;39,500;9,625;2,936;0,031;-1,020;0,868;-0,838;-3,210;26,509;0,000;255,440;Inf;266,000;255,000;-0,067;2,736;5,049;23,831
8350,500;3,311;0,793;-35,209;2,985;9,815;5,616;36,280;5,271;-2,239;-2,772;0,000;38,300;39,500;9,613;2,942;-0,137;-0,821;0,811;-0,857;-3,210;26,509;0,000;256,140;Inf;265,000;255,000;-0,240;2,744;5,061;23,802
8351,000;3,311;0,793;-35,209;2,985;9,815;5,616;36,280;5,271;-2,239;-2,772;0,000;38,300;39,500;9,613;2,942;0,221;-0,969;1,038;-0,953;-3,210;26,509;0,000;256,140;Inf;265,000;255,000;-0,251;2,754;5,071;23,756
8351,500;3,311;0,793;-35,209;2,985;9,815;5,616;36,280;5,271;-2,239;-2,772;0,000;38,300;39,500;9,613;2,942;0,438;-0,895;0,639;-1,241;-3,210;26,509;0,000;254,840;Inf;265,000;255,000;-0,165;2,763;5,069;23,717
8352,000;3,311;0,793;-35,209;2,985;9,815;5,616;36,280;5,271;-2,239;-2,772;0,000;38,300;39,500;9,613;2,942;0,459;-1,124;0,906;-1,385;-3,210;26,509;0,000;254,840;Inf;265,000;255,000;-0,265;2,772;5,062;23,620
8352,500;3,311;0,793;-35,209;2,985;9,815;5,591;36,311;5,251;-2,188;-2,757;0,000;38,325;39,428;9,613;2,942;0,458;-1,163;1,035;-1,395;-3,217;26,499;0,000;254,740;Inf;265,000;255,000;-0,286;2,781;5,072;23,555
8353,000;3,311;0,793;-35,209;2,985;9,815;5,591;36,311;5,251;-2,188;-2,757;0,000;38,300;39,400;9,613;2,942;0,413;-0,949;0,827;-1,327;-3,217;26,499;0,000;254,740;Inf;265,000;255,000;-0,266;2,789;5,052;23,491
8353,500;3,311;0,793;-35,209;2,985;9,815;5,591;36,311;5,251;-2,188;-2,757;0,000;38,300;39,400;9,613;2,942;0,368;-0,901;0,680;-1,069;-3,217;26,499;0,000;255,040;Inf;265,000;255,000;-0,259;2,798;5,032;23,362
8354,000;2,883;0,684;-35,209;3,000;9,765;5,591;36,311;5,251;-2,188;-2,757;0,000;38,300;39,400;9,712;2,989;0,172;-0,864;0,595;-0,959;-3,217;26,499;0,000;255,040;Inf;265,000;255,000;-0,231;2,806;5,028;23,323
