t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8354,500;2,883;0,684;-35,209;3,000;9,765;5,591;36,311;5,251;-2,188;-2,757;0,000;38,300;39,400;9,712;2,989;-0,135;-0,909;0,884;-0,728;-3,217;26,499;0,000;255,040;Inf;265,000;255,000;-0,264;2,807;5,037;23,276
8355,000;2,883;0,684;-35,209;3,000;9,765;5,591;36,311;5,251;-2,188;-2,757;0,000;38,300;39,400;9,712;2,989;0,568;-0,849;1,132;-1,008;-3,217;26,499;0,000;255,040;Inf;265,000;255,000;-0,222;2,809;5,053;23,193
8355,500;2,883;0,684;-35,209;3,000;9,765;5,591;36,311;5,251;-2,188;-2,757;0,000;38,300;39,400;9,712;2,989;0,519;-0,931;1,050;-1,258;-3,217;26,499;0,000;254,040;Inf;265,000;255,000;-0,039;2,810;5,067;23,150
8356,000;2,883;0,684;-35,209;3,000;9,765;5,620;36,268;5,243;-2,175;-2,775;0,000;38,330;39,414;9,712;2,989;0,679;-1,080;1,147;-1,331;-3,215;26,503;0,000;254,040;Inf;265,000;255,000;-0,155;2,811;5,067;23,122
8356,500;2,883;0,684;-35,209;3,000;9,765;5,620;36,268;5,243;-2,175;-2,775;0,000;38,300;39,400;9,712;2,989;0,431;-1,153;1,254;-1,054;-3,215;26,503;0,000;253,940;Inf;266,000;255,000;-0,147;2,812;5,064;23,025
8357,000;3,219;0,763;-35,209;3,015;9,759;5,620;36,268;5,243;-2,175;-2,775;0,000;38,300;39,400;9,714;2,913;0,661;-0,911;1,132;-0,910;-3,215;26,503;0,000;253,940;Inf;266,000;255,000;-0,131;2,813;5,041;22,799
8357,500;3,219;0,763;-35,209;3,015;9,759;5,620;36,268;5,243;-2,175;-2,775;0,000;38,300;39,400;9,714;2,913;0,896;-0,714;0,862;-0,647;-3,215;26,503;0,000;254,040;Inf;266,000;255,000;-0,007;2,820;5,053;22,728
8358,000;3,219;0,763;-35,209;3,015;9,759;5,620;36,268;5,243;-2,175;-2,775;0,000;38,300;39,400;9,714;2,913;0,571;-0,989;1,216;-0,320;-3,215;26,503;0,000;254,040;Inf;266,000;255,000;0,099;2,827;5,050;22,683
8358,500;3,219;0,763;-35,209;3,015;9,759;5,620;36,268;5,243;-2,175;-2,775;0,000;38,300;39,400;9,714;2,913;0,458;-0,776;1,424;-0,790;-3,215;26,503;0,000;254,840;Inf;266,000;255,000;0,120;2,833;5,085;22,610
8359,000;3,219;0,763;-35,209;3,015;9,759;5,587;36,247;5,240;-2,134;-2,768;0,000;38,330;39,433;9,714;2,913;0,623;-0,899;1,426;-0,992;-3,215;26,500;0,000;254,840;Inf;266,000;255,000;0,079;2,839;5,074;22,583
8359,500;3,219;0,763;-35,209;3,015;9,759;5,587;36,247;5,240;-2,134;-2,768;0,000;38,300;39,400;9,714;2,913;0,706;-0,916;1,351;-1,174;-3,215;26,500;0,000;255,440;Inf;266,000;255,000;0,040;2,846;5,086;22,553
8360,000;3,219;0,763;-35,209;3,015;9,759;5,587;36,247;5,240;-2,134;-2,768;0,000;38,300;39,400;9,714;2,913;0,657;-0,986;1,368;-1,298;-3,215;26,500;0,000;255,440;Inf;266,000;255,000;-0,008;2,852;5,095;22,560
8360,500;2,381;0,545;-35,209;2,970;9,738;5,587;36,247;5,240;-2,134;-2,768;0,000;38,300;39,400;9,785;2,835;0,798;-1,056;1,393;-1,317;-3,215;26,500;0,000;255,640;Inf;266,000;255,000;-0,065;2,858;5,098;22,548
8361,000;2,381;0,545;-35,209;2,970;9,738;5,587;36,247;5,240;-2,134;-2,768;0,000;38,300;39,400;9,785;2,835;0,502;-0,902;1,185;-1,240;-3,215;26,500;0,000;255,640;Inf;266,000;255,000;-0,045;2,850;5,087;22,630
8361,500;2,381;0,545;-35,209;2,970;9,738;5,587;36,247;5,240;-2,134;-2,768;0,000;38,300;39,400;9,785;2,835;0,642;-0,993;1,187;-1,060;-3,215;26,500;0,000;255,340;Inf;266,000;255,000;-0,114;2,842;5,082;22,576
8362,000;2,381;0,545;-35,209;2,970;9,738;5,587;36,247;5,240;-2,134;-2,768;0,000;38,300;39,400;9,785;2,835;0,624;-1,049;1,409;-0,866;-3,215;26,500;0,000;255,340;Inf;266,000;255,000;-0,056;2,835;5,083;22,548
8362,500;2,381;0,545;-35,209;2,970;9,738;5,575;36,281;5,257;-2,074;-2,769;0,000;38,330;39,369;9,785;2,835;0,302;-0,972;1,160;-0,890;-3,223;26,502;0,000;255,140;Inf;266,000;255,000;0,029;2,827;5,080;22,594
8363,000;2,381;0,545;-35,209;2,970;9,738;5,575;36,281;5,257;-2,074;-2,769;0,000;38,300;39,400;9,785;2,835;0,190;-1,100;1,151;-1,089;-3,223;26,502;0,000;255,140;Inf;266,000;255,000;-0,100;2,820;5,083;22,638
8363,500;2,816;0,670;-35,209;2,943;9,796;5,575;36,281;5,257;-2,074;-2,769;0,000;38,300;39,400;9,645;3,096;0,484;-1,038;1,125;-0,958;-3,223;26,502;0,000;255,740;Inf;266,000;255,000;-0,212;2,813;5,087;22,665
8364,000;2,816;0,670;-35,209;2,943;9,796;5,575;36,281;5,257;-2,074;-2,769;0,000;38,300;39,400;9,645;3,096;0,185;-0,916;1,115;-0,624;-3,223;26,502;0,000;255,740;Inf;266,000;255,000;-0,096;2,813;5,071;22,706
8364,500;2,816;0,670;-35,209;2,943;9,796;5,575;36,281;5,257;-2,074;-2,769;0,000;38,300;39,400;9,645;3,096;0,299;-0,921;1,307;-0,715;-3,223;26,502;0,000;255,540;Inf;266,000;255,000;-0,060;2,813;5,076;22,721
8365,000;2,816;0,670;-35,209;2,943;9,796;5,575;36,281;5,257;-2,074;-2,769;0,000;38,300;39,400;9,645;3,096;0,705;-0,718;1,333;-1,009;-3,223;26,502;0,000;255,540;Inf;266,000;255,000;-0,008;2,813;5,094;22,697
8365,500;2,816;0,670;-35,209;2,943;9,796;5,630;36,282;5,277;-2,024;-2,776;0,000;38,332;39,379;9,645;3,096;0,833;-0,851;1,125;-1,268;-3,221;26,496;0,000;256,140;Inf;265,000;255,000;0,078;2,813;5,105;22,665
8366,000;2,816;0,670;-35,209;2,943;9,796;5,630;36,282;5,277;-2,024;-2,776;0,000;38,300;39,400;9,645;3,096;0,557;-0,833;0,970;-1,353;-3,221;26,496;0,000;256,140;Inf;265,000;255,000;-0,040;2,813;5,102;22,655
8366,500;2,601;0,691;-34,743;3,009;9,674;5,630;36,282;5,277;-2,024;-2,776;0,000;38,300;39,400;9,774;3,083;0,649;-0,853;1,152;-1,191;-3,221;26,496;0,000;255,640;Inf;265,000;255,000;-0,165;2,813;5,119;22,733
8367,000;2,601;0,691;-34,743;3,009;9,674;5,630;36,282;5,277;-2,024;-2,776;0,000;38,300;39,400;9,774;3,083;0,731;-0,821;1,057;-0,738;-3,221;26,496;0,000;255,640;Inf;265,000;255,000;-0,061;2,810;5,104;22,833
8367,500;2,601;0,691;-34,743;3,009;9,674;5,630;36,282;5,277;-2,024;-2,776;0,000;38,300;39,400;9,774;3,083;0,631;-0,822;1,073;-0,493;-3,221;26,496;0,000;255,040;Inf;265,000;255,000;0,057;2,806;5,109;22,907
8368,000;2,601;0,691;-34,743;3,009;9,674;5,630;36,282;5,277;-2,024;-2,776;0,000;38,300;39,400;9,774;3,083;0,451;-0,698;1,373;-0,553;-3,221;26,496;0,000;255,040;Inf;265,000;255,000;0,098;2,803;5,103;23,120
8368,500;2,601;0,691;-34,743;3,009;9,674;5,630;36,282;5,277;-2,024;-2,776;0,000;38,300;39,400;9,774;3,083;0,643;-0,537;1,441;-0,514;-3,221;26,496;0,000;254,240;Inf;265,000;255,000;0,143;2,800;5,130;23,111
8369,000;2,601;0,691;-34,743;3,009;9,674;5,600;36,277;5,271;-1,995;-2,769;0,000;38,330;39,389;9,774;3,083;1,369;-0,618;1,478;-0,466;-3,225;26,501;0,000;254,240;Inf;265,000;255,000;0,258;2,796;5,143;23,098
8369,500;2,601;0,691;-34,743;3,009;9,674;5,600;36,277;5,271;-1,995;-2,769;0,000;38,300;39,400;9,774;3,083;0,871;-0,603;1,127;-0,332;-3,225;26,501;0,000;254,640;Inf;265,000;255,000;0,440;2,793;5,173;23,102
8370,000;3,024;0,835;-34,141;2,941;9,706;5,600;36,277;5,271;-1,995;-2,769;0,000;38,300;39,400;9,893;2,974;0,621;-0,789;1,414;-0,476;-3,225;26,501;0,000;254,640;Inf;265,000;255,000;0,266;2,790;5,188;23,132
8370,500;3,024;0,835;-34,141;2,941;9,706;5,600;36,277;5,271;-1,995;-2,769;0,000;38,300;39,400;9,893;2,974;0,197;-0,667;1,334;-0,766;-3,225;26,501;0,000;253,940;Inf;266,000;255,000;0,193;2,794;5,206;23,190
8371,000;3,024;0,835;-34,141;2,941;9,706;5,600;36,277;5,271;-1,995;-2,769;0,000;38,300;39,400;9,893;2,974;0,422;-0,589;1,374;-0,748;-3,225;26,501;0,000;253,940;Inf;266,000;255,000;0,025;2,798;5,223;23,210
8371,500;3,024;0,835;-34,141;2,941;9,706;5,600;36,277;5,271;-1,995;-2,769;0,000;38,300;39,400;9,893;2,974;0,773;-0,685;1,484;-0,909;-3,225;26,501;0,000;254,840;Inf;266,000;255,000;0,115;2,801;5,253;23,093
8372,000;3,024;0,835;-34,141;2,941;9,706;5,613;36,278;5,262;-1,939;-2,782;0,000;38,333;39,345;9,893;2,974;0,885;-0,677;1,337;-0,872;-3,225;26,498;0,000;254,840;Inf;266,000;255,000;0,166;2,805;5,252;22,997
8372,500;3,024;0,835;-34,141;2,941;9,706;5,613;36,278;5,262;-1,939;-2,782;0,000;38,300;39,300;9,893;2,974;0,655;-0,799;1,084;-1,091;-3,225;26,498;0,000;254,540;Inf;266,000;255,000;0,168;2,808;5,261;22,921
8373,000;3,292;0,780;-35,209;3,004;9,843;5,613;36,278;5,262;-1,939;-2,782;0,000;38,300;39,300;9,744;3,100;0,601;-0,866;1,136;-1,192;-3,225;26,498;0,000;254,540;Inf;266,000;255,000;-0,038;2,812;5,271;22,861
8373,500;3,292;0,780;-35,209;3,004;9,843;5,613;36,278;5,262;-1,939;-2,782;0,000;38,300;39,300;9,744;3,100;0,498;-0,952;1,151;-0,667;-3,225;26,498;0,000;254,440;Inf;266,000;255,000;-0,080;2,820;5,262;22,774
8374,000;3,292;0,780;-35,209;3,004;9,843;5,613;36,278;5,262;-1,939;-2,782;0,000;38,300;39,300;9,744;3,100;0,368;-0,980;1,243;-0,574;-3,225;26,498;0,000;254,440;Inf;266,000;255,000;0,007;2,828;5,240;22,774
8374,500;3,292;0,780;-35,209;3,004;9,843;5,613;36,278;5,262;-1,939;-2,782;0,000;38,300;39,300;9,744;3,100;0,477;-0,977;1,397;-0,825;-3,225;26,498;0,000;255,440;Inf;266,000;255,000;0,014;2,835;5,233;22,791
8375,000;3,292;0,780;-35,209;3,004;9,843;5,626;36,305;5,252;-1,893;-2,778;0,000;38,324;39,307;9,744;3,100;0,283;-0,794;1,293;-1,049;-3,230;26,492;0,000;255,440;Inf;266,000;255,000;0,018;2,843;5,228;22,900
8375,500;3,292;0,780;-35,209;3,004;9,843;5,626;36,305;5,252;-1,893;-2,778;0,000;38,300;39,300;9,744;3,100;0,281;-1,144;1,350;-1,105;-3,230;26,492;0,000;255,640;Inf;266,000;255,000;-0,067;2,850;5,219;22,957
8376,000;3,292;0,780;-35,209;3,004;9,843;5,626;36,305;5,252;-1,893;-2,778;0,000;38,300;39,300;9,744;3,100;0,996;-0,837;1,277;-0,790;-3,230;26,492;0,000;255,640;Inf;266,000;255,000;-0,154;2,857;5,192;23,014
8376,500;2,578;0,689;-33,674;3,017;9,631;5,626;36,305;5,252;-1,893;-2,778;0,000;38,300;39,300;10,014;2,971;0,915;-0,810;1,285;-0,572;-3,230;26,492;0,000;255,340;Inf;266,000;255,000;0,161;2,865;5,196;22,995
8377,000;2,578;0,689;-33,674;3,017;9,631;5,626;36,305;5,252;-1,893;-2,778;0,000;38,300;39,300;10,014;2,971;0,623;-0,805;1,362;-0,392;-3,230;26,492;0,000;255,340;Inf;266,000;255,000;0,205;2,860;5,192;22,922
8377,500;2,578;0,689;-33,674;3,017;9,631;5,626;36,305;5,252;-1,893;-2,778;0,000;38,300;39,300;10,014;2,971;0,427;-0,847;1,412;-0,610;-3,230;26,492;0,000;255,440;Inf;266,000;255,000;0,197;2,855;5,185;22,882
8378,000;2,578;0,689;-33,674;3,017;9,631;5,626;36,305;5,252;-1,893;-2,778;0,000;38,300;39,300;10,014;2,971;0,621;-0,988;1,566;-0,911;-3,230;26,492;0,000;255,440;Inf;266,000;255,000;0,096;2,851;5,194;22,814
8378,500;2,578;0,689;-33,674;3,017;9,631;5,631;36,287;5,280;-1,853;-2,781;0,000;38,316;39,279;10,014;2,971;0,698;-1,056;1,544;-0,936;-3,218;26,498;0,000;255,840;Inf;266,000;255,000;0,072;2,846;5,197;22,727
8379,000;2,578;0,689;-33,674;3,017;9,631;5,631;36,287;5,280;-1,853;-2,781;0,000;38,300;39,300;10,014;2,971;0,569;-0,943;1,583;-0,935;-3,218;26,498;0,000;255,840;Inf;266,000;255,000;0,063;2,842;5,177;22,706
8379,500;2,615;0,670;-34,626;3,013;9,632;5,631;36,287;5,280;-1,853;-2,781;0,000;38,300;39,300;9,904;2,999;0,449;-0,906;1,366;-1,002;-3,218;26,498;0,000;255,840;Inf;266,000;255,000;0,069;2,837;5,172;22,665
8380,000;2,615;0,670;-34,626;3,013;9,632;5,631;36,287;5,280;-1,853;-2,781;0,000;38,300;39,300;9,904;2,999;0,987;-0,847;1,457;-0,890;-3,218;26,498;0,000;255,840;Inf;266,000;255,000;-0,023;2,834;5,160;22,671
8380,500;2,615;0,670;-34,626;3,013;9,632;5,631;36,287;5,280;-1,853;-2,781;0,000;38,300;39,300;9,904;2,999;1,063;-0,942;1,525;-0,503;-3,218;26,498;0,000;255,240;Inf;266,000;255,000;0,176;2,830;5,167;22,762
8381,000;2,615;0,670;-34,626;3,013;9,632;5,631;36,287;5,280;-1,853;-2,781;0,000;38,300;39,300;9,904;2,999;0,662;-0,713;1,375;-0,459;-3,218;26,498;0,000;255,240;Inf;266,000;255,000;0,286;2,827;5,186;22,878
8381,500;2,615;0,670;-34,626;3,013;9,632;5,652;36,279;5,284;-1,814;-2,773;0,000;38,305;39,313;9,904;2,999;0,931;-0,980;1,692;-0,541;-3,227;26,491;0,000;255,540;Inf;266,000;255,000;0,216;2,823;5,178;22,994
8382,000;2,615;0,670;-34,626;3,013;9,632;5,652;36,279;5,284;-1,814;-2,773;0,000;38,300;39,300;9,904;2,999;1,068;-0,813;1,711;-0,782;-3,227;26,491;0,000;255,540;Inf;266,000;255,000;0,275;2,820;5,195;22,806
8382,500;2,615;0,670;-34,626;3,013;9,632;5,652;36,279;5,284;-1,814;-2,773;0,000;38,300;39,300;9,904;2,999;1,108;-0,756;1,594;-0,972;-3,227;26,491;0,000;255,140;Inf;266,000;255,000;0,296;2,817;5,194;22,632
8383,000;3,258;0,796;-35,209;2,920;9,776;5,652;36,279;5,284;-1,814;-2,773;0,000;38,300;39,300;9,804;3,168;0,964;-0,807;1,539;-1,121;-3,227;26,491;0,000;255,140;Inf;266,000;255,000;0,244;2,813;5,205;22,596
8383,500;3,258;0,796;-35,209;2,920;9,776;5,652;36,279;5,284;-1,814;-2,773;0,000;38,300;39,300;9,804;3,168;0,886;-0,731;1,155;-0,646;-3,227;26,491;0,000;254,940;Inf;266,000;255,000;0,144;2,821;5,219;22,568
8384,000;3,258;0,796;-35,209;2,920;9,776;5,652;36,279;5,284;-1,814;-2,773;0,000;38,300;39,300;9,804;3,168;0,544;-1,002;1,464;-0,612;-3,227;26,491;0,000;254,940;Inf;266,000;255,000;0,166;2,828;5,210;22,564
8384,500;3,258;0,796;-35,209;2,920;9,776;5,652;36,279;5,284;-1,814;-2,773;0,000;38,300;39,300;9,804;3,168;0,467;-0,961;1,417;-0,604;-3,227;26,491;0,000;254,540;Inf;266,000;255,000;0,099;2,835;5,210;22,607
8385,000;3,258;0,796;-35,209;2,920;9,776;5,633;36,291;5,270;-1,771;-2,784;0,000;38,289;39,225;9,804;3,168;0,442;-0,940;1,484;-0,761;-3,225;26,482;0,000;254,540;Inf;266,000;255,000;0,080;2,842;5,215;22,622
8385,500;3,258;0,796;-35,209;2,920;9,776;5,633;36,291;5,270;-1,771;-2,784;0,000;38,300;39,200;9,804;3,168;0,272;-0,653;1,215;-0,892;-3,225;26,482;0,000;254,640;Inf;266,000;255,000;0,056;2,849;5,217;22,623
8386,000;2,911;0,777;-34,010;3,065;9,649;5,633;36,291;5,270;-1,771;-2,784;0,000;38,300;39,200;9,979;3,072;0,318;-0,795;1,281;-0,929;-3,225;26,482;0,000;254,640;Inf;266,000;255,000;-0,015;2,855;5,216;22,776
8386,500;2,911;0,777;-34,010;3,065;9,649;5,633;36,291;5,270;-1,771;-2,784;0,000;38,300;39,200;9,979;3,072;0,666;-0,806;1,489;-1,056;-3,225;26,482;0,000;255,040;Inf;266,000;255,000;-0,031;2,856;5,200;22,833
8387,000;2,911;0,777;-34,010;3,065;9,649;5,633;36,291;5,270;-1,771;-2,784;0,000;38,300;39,200;9,979;3,072;1,140;-0,889;1,544;-0,634;-3,225;26,482;0,000;255,040;Inf;266,000;255,000;0,073;2,857;5,217;22,849
8387,500;2,911;0,777;-34,010;3,065;9,649;5,633;36,291;5,270;-1,771;-2,784;0,000;38,300;39,200;9,979;3,072;0,914;-0,708;1,354;-0,394;-3,225;26,482;0,000;255,240;Inf;266,000;255,000;0,290;2,858;5,205;22,897
8388,000;2,911;0,777;-34,010;3,065;9,649;5,635;36,278;5,277;-1,738;-2,770;0,000;38,279;39,192;9,979;3,072;0,508;-0,641;1,351;-0,391;-3,231;26,484;0,000;255,240;Inf;266,000;255,000;0,291;2,859;5,222;23,027
8388,500;2,911;0,777;-34,010;3,065;9,649;5,635;36,278;5,277;-1,738;-2,770;0,000;38,300;39,200;9,979;3,072;0,721;-0,642;1,594;-0,567;-3,231;26,484;0,000;254,940;Inf;266,000;255,000;0,207;2,860;5,234;23,095
8389,000;2,911;0,777;-34,010;3,065;9,649;5,635;36,278;5,277;-1,738;-2,770;0,000;38,300;39,200;9,979;3,072;1,041;-0,745;1,629;-0,612;-3,231;26,484;0,000;254,940;Inf;266,000;255,000;0,277;2,861;5,252;23,003
8389,500;2,865;0,707;-35,209;2,895;9,710;5,635;36,278;5,277;-1,738;-2,770;0,000;38,300;39,200;9,690;3,065;1,332;-0,759;1,599;-0,811;-3,231;26,484;0,000;254,940;Inf;266,000;255,000;0,329;2,861;5,264;22,996
8390,000;2,865;0,707;-35,209;2,895;9,710;5,635;36,278;5,277;-1,738;-2,770;0,000;38,300;39,200;9,690;3,065;1,163;-0,765;1,455;-1,052;-3,231;26,484;0,000;254,940;Inf;266,000;255,000;0,340;2,861;5,274;23,108
8390,500;2,865;0,707;-35,209;2,895;9,710;5,635;36,278;5,277;-1,738;-2,770;0,000;38,300;39,200;9,690;3,065;0,711;-1,033;1,493;-1,040;-3,231;26,484;0,000;254,840;Inf;266,000;255,000;0,200;2,862;5,280;23,354
8391,000;2,865;0,707;-35,209;2,895;9,710;5,635;36,278;5,277;-1,738;-2,770;0,000;38,300;39,200;9,690;3,065;0,815;-0,816;1,363;-1,009;-3,231;26,484;0,000;254,840;Inf;266,000;255,000;0,033;2,862;5,257;23,478
8391,500;2,865;0,707;-35,209;2,895;9,710;5,632;36,304;5,293;-1,674;-2,768;0,000;38,267;39,162;9,690;3,065;0,908;-0,841;1,406;-0,744;-3,233;26,484;0,000;255,840;Inf;266,000;255,000;0,088;2,862;5,247;23,575
8392,000;2,865;0,707;-35,209;2,895;9,710;5,632;36,304;5,293;-1,674;-2,768;0,000;38,300;39,200;9,690;3,065;0,930;-0,934;1,550;-0,408;-3,233;26,484;0,000;255,840;Inf;266,000;255,000;0,182;2,862;5,246;23,600
8392,500;3,153;0,764;-35,209;2,972;9,728;5,632;36,304;5,293;-1,674;-2,768;0,000;38,300;39,200;9,761;3,190;0,715;-0,738;1,564;-0,297;-3,233;26,484;0,000;255,440;Inf;266,000;255,000;0,284;2,862;5,238;23,613
8393,000;3,153;0,764;-35,209;2,972;9,728;5,632;36,304;5,293;-1,674;-2,768;0,000;38,300;39,200;9,761;3,190;0,728;-0,697;1,611;-0,467;-3,233;26,484;0,000;255,440;Inf;266,000;255,000;0,311;2,867;5,257;23,729
8393,500;3,153;0,764;-35,209;2,972;9,728;5,632;36,304;5,293;-1,674;-2,768;0,000;38,300;39,200;9,761;3,190;0,734;-0,668;1,551;-0,746;-3,233;26,484;0,000;254,540;Inf;266,000;255,000;0,294;2,871;5,265;23,694
8394,000;3,153;0,764;-35,209;2,972;9,728;5,632;36,304;5,293;-1,674;-2,768;0,000;38,300;39,200;9,761;3,190;1,198;-0,783;1,474;-0,817;-3,233;26,484;0,000;254,540;Inf;266,000;255,000;0,218;2,876;5,294;23,728
8394,500;3,153;0,764;-35,209;2,972;9,728;5,626;36,282;5,306;-1,633;-2,773;0,000;38,257;39,176;9,761;3,190;1,257;-0,841;1,533;-0,786;-3,226;26,488;0,000;255,840;Inf;266,000;255,000;0,268;2,880;5,273;23,746
8395,000;3,153;0,764;-35,209;2,972;9,728;5,626;36,282;5,306;-1,633;-2,773;0,000;38,300;39,200;9,761;3,190;1,037;-0,820;1,448;-0,838;-3,226;26,488;0,000;255,840;Inf;266,000;255,000;0,291;2,885;5,283;23,685
8395,500;2,485;0,678;-33,850;3,036;9,646;5,626;36,282;5,306;-1,633;-2,773;0,000;38,300;39,200;9,896;3,035;0,801;-0,820;1,442;-0,576;-3,226;26,488;0,000;256,040;Inf;265,000;255,000;0,207;2,889;5,287;23,661
8396,000;2,485;0,678;-33,850;3,036;9,646;5,626;36,282;5,306;-1,633;-2,773;0,000;38,300;39,200;9,896;3,035;0,454;-0,558;1,388;-0,563;-3,226;26,488;0,000;256,040;Inf;265,000;255,000;0,212;2,883;5,270;23,654
8396,500;2,485;0,678;-33,850;3,036;9,646;5,626;36,282;5,306;-1,633;-2,773;0,000;38,300;39,200;9,896;3,035;0,994;-0,571;1,699;-0,587;-3,226;26,488;0,000;255,740;Inf;265,000;255,000;0,180;2,876;5,283;23,642
8397,000;2,485;0,678;-33,850;3,036;9,646;5,626;36,282;5,306;-1,633;-2,773;0,000;38,300;39,200;9,896;3,035;0,630;-0,590;1,538;-0,697;-3,226;26,488;0,000;255,740;Inf;265,000;255,000;0,384;2,870;5,302;23,628
8397,500;2,485;0,678;-33,850;3,036;9,646;5,626;36,282;5,306;-1,633;-2,773;0,000;38,300;39,200;9,896;3,035;1,116;-0,645;1,358;-0,640;-3,226;26,488;0,000;255,140;Inf;265,000;255,000;0,220;2,863;5,293;23,651
8398,000;2,485;0,678;-33,850;3,036;9,646;5,613;36,286;5,281;-1,601;-2,775;0,000;38,238;39,098;9,896;3,035;0,822;-0,812;1,554;-0,447;-3,223;26,491;0,000;255,140;Inf;265,000;255,000;0,297;2,857;5,291;23,713
8398,500;2,485;0,678;-33,850;3,036;9,646;5,613;36,286;5,281;-1,601;-2,775;0,000;38,200;39,100;9,896;3,035;0,854;-0,859;1,712;-0,292;-3,223;26,491;0,000;255,840;Inf;265,000;255,000;0,279;2,851;5,299;23,762
8399,000;3,002;0,702;-35,209;2,968;9,941;5,613;36,286;5,281;-1,601;-2,775;0,000;38,200;39,100;9,544;3,019;0,938;-0,637;1,852;-0,515;-3,223;26,491;0,000;255,840;Inf;265,000;255,000;0,353;2,845;5,307;23,797
8399,500;3,002;0,702;-35,209;2,968;9,941;5,613;36,286;5,281;-1,601;-2,775;0,000;38,200;39,100;9,544;3,019;0,576;-0,418;1,517;-0,706;-3,223;26,491;0,000;255,140;Inf;265,000;255,000;0,409;2,848;5,326;23,779
8400,000;3,002;0,702;-35,209;2,968;9,941;5,613;36,286;5,281;-1,601;-2,775;0,000;38,200;39,100;9,544;3,019;1,143;-0,584;1,707;-0,721;-3,223;26,491;0,000;255,140;Inf;265,000;255,000;0,242;2,850;5,345;23,812
8400,500;3,002;0,702;-35,209;2,968;9,941;5,613;36,286;5,281;-1,601;-2,775;0,000;38,200;39,100;9,544;3,019;1,289;-0,494;1,446;-0,433;-3,223;26,491;0,000;254,240;Inf;265,000;255,000;0,386;2,853;5,347;23,810
8401,000;3,002;0,702;-35,209;2,968;9,941;5,622;36,268;5,290;-1,573;-2,780;0,000;38,218;39,088;9,544;3,019;1,298;-0,753;1,660;-0,734;-3,223;26,488;0,000;254,240;Inf;265,000;255,000;0,452;2,855;5,341;23,900
8401,500;3,002;0,702;-35,209;2,968;9,941;5,622;36,268;5,290;-1,573;-2,780;0,000;38,200;39,100;9,544;3,019;1,091;-0,541;1,242;-0,736;-3,223;26,488;0,000;253,840;Inf;266,000;255,000;0,368;2,858;5,363;23,907
8402,000;2,607;0,687;-33,702;3,077;9,609;5,622;36,268;5,290;-1,573;-2,780;0,000;38,200;39,100;9,877;2,824;0,847;-0,642;1,164;-0,459;-3,223;26,488;0,000;253,840;Inf;266,000;255,000;0,264;2,860;5,377;23,882
8402,500;2,607;0,687;-33,702;3,077;9,609;5,622;36,268;5,290;-1,573;-2,780;0,000;38,200;39,100;9,877;2,824;1,076;-0,738;1,534;-0,454;-3,223;26,488;0,000;254,540;Inf;266,000;255,000;0,228;2,856;5,377;23,862
8403,000;2,607;0,687;-33,702;3,077;9,609;5,622;36,268;5,290;-1,573;-2,780;0,000;38,200;39,100;9,877;2,824;0,464;-0,475;1,242;-0,445;-3,223;26,488;0,000;254,540;Inf;266,000;255,000;0,354;2,852;5,354;23,864
8403,500;2,607;0,687;-33,702;3,077;9,609;5,622;36,268;5,290;-1,573;-2,780;0,000;38,200;39,100;9,877;2,824;0,672;-0,668;1,469;-0,480;-3,223;26,488;0,000;253,840;Inf;267,000;255,000;0,196;2,848;5,392;23,864
8404,000;2,607;0,687;-33,702;3,077;9,609;5,612;36,299;5,281;-1,526;-2,778;0,000;38,217;39,053;9,877;2,824;0,619;-0,579;1,426;-0,773;-3,217;26,486;0,000;253,840;Inf;267,000;255,000;0,248;2,844;5,371;23,882
8404,500;2,607;0,687;-33,702;3,077;9,609;5,612;36,299;5,281;-1,526;-2,778;0,000;38,200;39,100;9,877;2,824;1,135;-0,546;1,625;-0,395;-3,217;26,486;0,000;254,640;Inf;267,000;255,000;0,173;2,840;5,409;23,882
8405,000;2,607;0,687;-33,702;3,077;9,609;5,612;36,299;5,281;-1,526;-2,778;0,000;38,200;39,100;9,877;2,824;1,359;-0,758;1,782;-0,138;-3,217;26,486;0,000;254,640;Inf;267,000;255,000;0,455;2,836;5,385;23,869
8405,500;2,878;0,691;-35,209;3,044;9,791;5,612;36,299;5,281;-1,526;-2,778;0,000;38,200;39,100;9,802;2,943;1,210;-0,819;1,868;-0,226;-3,217;26,486;0,000;254,440;Inf;267,000;255,000;0,561;2,832;5,396;23,853
8406,000;2,878;0,691;-35,209;3,044;9,791;5,612;36,299;5,281;-1,526;-2,778;0,000;38,200;39,100;9,802;2,943;0,966;-0,863;1,809;-0,405;-3,217;26,486;0,000;254,440;Inf;267,000;255,000;0,508;2,833;5,382;23,813
8406,500;2,878;0,691;-35,209;3,044;9,791;5,612;36,299;5,281;-1,526;-2,778;0,000;38,200;39,100;9,802;2,943;0,832;-0,808;1,788;-0,534;-3,217;26,486;0,000;254,740;Inf;267,000;255,000;0,377;2,834;5,388;23,760
8407,000;2,878;0,691;-35,209;3,044;9,791;5,612;36,299;5,281;-1,526;-2,778;0,000;38,200;39,100;9,802;2,943;0,837;-0,430;1,761;-0,637;-3,217;26,486;0,000;254,740;Inf;267,000;255,000;0,319;2,834;5,392;23,803
8407,500;2,878;0,691;-35,209;3,044;9,791;5,663;36,274;5,264;-1,500;-2,780;0,000;38,207;39,068;9,802;2,943;1,049;-0,382;1,686;-0,565;-3,213;26,485;0,000;254,540;Inf;267,000;255,000;0,383;2,835;5,392;23,808
8408,000;2,878;0,691;-35,209;3,044;9,791;5,663;36,274;5,264;-1,500;-2,780;0,000;38,200;39,100;9,802;2,943;1,418;-0,754;1,908;-0,568;-3,213;26,485;0,000;254,540;Inf;267,000;255,000;0,447;2,836;5,407;23,846
8408,500;3,251;0,805;-34,692;2,995;9,816;5,663;36,274;5,264;-1,500;-2,780;0,000;38,200;39,100;9,829;2,894;1,152;-0,586;1,468;-0,875;-3,213;26,485;0,000;256,040;Inf;266,000;255,000;0,501;2,837;5,432;23,889
8409,000;3,251;0,805;-34,692;2,995;9,816;5,663;36,274;5,264;-1,500;-2,780;0,000;38,200;39,100;9,829;2,894;1,177;-0,739;1,533;-1,075;-3,213;26,485;0,000;256,040;Inf;266,000;255,000;0,290;2,843;5,420;23,877
8409,500;3,251;0,805;-34,692;2,995;9,816;5,663;36,274;5,264;-1,500;-2,780;0,000;38,200;39,100;9,829;2,894;1,103;-0,712;1,533;-1,010;-3,213;26,485;0,000;255,140;Inf;266,000;255,000;0,224;2,850;5,397;23,843
8410,000;3,251;0,805;-34,692;2,995;9,816;5,663;36,274;5,264;-1,500;-2,780;0,000;38,200;39,100;9,829;2,894;1,253;-0,606;1,480;-0,831;-3,213;26,485;0,000;255,140;Inf;266,000;255,000;0,229;2,857;5,398;23,850
8410,500;3,251;0,805;-34,692;2,995;9,816;5,660;36,305;5,245;-1,432;-2,770;0,000;38,188;39,012;9,829;2,894;1,029;-0,680;1,464;-0,608;-3,212;26,485;0,000;256,040;Inf;265,000;255,000;0,324;2,863;5,379;23,904
8411,000;3,251;0,805;-34,692;2,995;9,816;5,660;36,305;5,245;-1,432;-2,770;0,000;38,200;39,000;9,829;2,894;1,056;-0,798;1,700;-0,556;-3,212;26,485;0,000;256,040;Inf;265,000;255,000;0,301;2,869;5,384;23,807
8411,500;3,251;0,805;-34,692;2,995;9,816;5,660;36,305;5,245;-1,432;-2,770;0,000;38,200;39,000;9,829;2,894;0,479;-0,650;1,035;-0,530;-3,212;26,485;0,000;253,540;Inf;266,000;255,000;0,350;2,876;5,386;23,837
8412,000;2,849;0,743;-33,461;3,060;9,748;5,660;36,305;5,245;-1,432;-2,770;0,000;38,200;39,000;9,956;2,973;0,882;-0,825;1,577;-0,424;-3,212;26,485;0,000;253,540;Inf;266,000;255,000;0,084;2,882;5,390;23,770
8412,500;2,849;0,743;-33,461;3,060;9,748;5,660;36,305;5,245;-1,432;-2,770;0,000;38,200;39,000;9,956;2,973;0,591;-0,552;1,307;-0,395;-3,212;26,485;0,000;255,240;Inf;266,000;255,000;0,302;2,881;5,389;23,634
8413,000;2,849;0,743;-33,461;3,060;9,748;5,660;36,305;5,245;-1,432;-2,770;0,000;38,200;39,000;9,956;2,973;0,835;-0,734;1,682;-0,597;-3,212;26,485;0,000;255,240;Inf;266,000;255,000;0,238;2,881;5,387;23,512
8413,500;2,849;0,743;-33,461;3,060;9,748;5,660;36,305;5,245;-1,432;-2,770;0,000;38,200;39,000;9,956;2,973;0,917;-0,705;1,801;-0,720;-3,212;26,485;0,000;251,540;Inf;267,000;255,000;0,296;2,880;5,362;23,463
8414,000;2,849;0,743;-33,461;3,060;9,748;5,615;36,284;5,281;-1,416;-2,766;0,000;38,176;38,956;9,956;2,973;0,906;-0,732;1,634;-0,780;-3,214;26,488;0,000;251,540;Inf;267,000;255,000;0,323;2,880;5,360;23,468
8414,500;2,849;0,743;-33,461;3,060;9,748;5,615;36,284;5,281;-1,416;-2,766;0,000;38,200;39,000;9,956;2,973;0,786;-0,817;1,654;-0,879;-3,214;26,488;0,000;253,640;Inf;268,000;255,000;0,257;2,879;5,362;23,492
8415,000;2,413;0,588;-35,209;3,081;9,811;5,615;36,284;5,281;-1,416;-2,766;0,000;38,200;39,000;8,770;2,968;0,159;-0,697;1,143;-0,954;-3,214;26,488;0,000;253,640;Inf;268,000;255,000;0,186;2,879;5,363;23,366
8415,500;2,413;0,588;-35,209;3,081;9,811;5,615;36,284;5,281;-1,416;-2,766;0,000;38,200;39,000;8,770;2,968;0,518;-0,756;1,412;-1,087;-3,214;26,488;0,000;253,140;Inf;269,000;255,000;-0,087;2,871;5,359;23,321
8416,000;2,413;0,588;-35,209;3,081;9,811;5,615;36,284;5,281;-1,416;-2,766;0,000;38,200;39,000;8,770;2,968;0,760;-0,712;1,366;-0,856;-3,214;26,488;0,000;253,140;Inf;269,000;255,000;0,022;2,864;5,332;23,218
8416,500;2,413;0,588;-35,209;3,081;9,811;5,615;36,284;5,281;-1,416;-2,766;0,000;38,200;39,000;8,770;2,968;1,081;-0,760;1,551;-0,939;-3,214;26,488;0,000;256,740;Inf;268,000;255,000;0,140;2,856;5,324;23,173
8417,000;2,413;0,588;-35,209;3,081;9,811;5,667;36,294;5,298;-1,383;-2,777;0,000;38,156;38,967;8,770;2,968;1,026;-0,683;1,214;-0,650;-3,213;26,493;0,000;256,740;Inf;268,000;255,000;0,233;2,849;5,327;23,122
8417,500;2,413;0,588;-35,209;3,081;9,811;5,667;36,294;5,298;-1,383;-2,777;0,000;38,200;39,000;8,770;2,968;0,841;-0,739;1,269;-0,373;-3,213;26,493;0,000;255,840;Inf;268,000;255,000;0,227;2,842;5,313;23,070
8418,000;2,413;0,588;-35,209;3,081;9,811;5,667;36,294;5,298;-1,383;-2,777;0,000;38,200;39,000;8,770;2,968;0,579;-0,260;1,321;-0,296;-3,213;26,493;0,000;255,840;Inf;268,000;255,000;0,249;2,835;5,323;22,897
8418,500;2,975;0,808;-33,644;3,085;9,734;5,667;36,294;5,298;-1,383;-2,777;0,000;38,200;39,000;9,845;2,957;0,768;-0,283;1,659;-0,278;-3,213;26,493;0,000;256,540;Inf;267,000;255,000;0,336;2,828;5,329;22,862
8419,000;2,975;0,808;-33,644;3,085;9,734;5,667;36,294;5,298;-1,383;-2,777;0,000;38,200;39,000;9,845;2,957;1,535;-0,574;1,846;-0,399;-3,213;26,493;0,000;256,540;Inf;267,000;255,000;0,467;2,830;5,337;22,839
8419,500;2,975;0,808;-33,644;3,085;9,734;5,667;36,294;5,298;-1,383;-2,777;0,000;38,200;39,000;9,845;2,957;1,382;-0,656;1,716;-0,472;-3,213;26,493;0,000;255,240;Inf;267,000;255,000;0,602;2,833;5,367;22,811
8420,000;2,975;0,808;-33,644;3,085;9,734;5,667;36,294;5,298;-1,383;-2,777;0,000;38,200;39,000;9,845;2,957;1,071;-0,510;1,431;-0,377;-3,213;26,493;0,000;255,240;Inf;267,000;255,000;0,493;2,835;5,377;22,695
8420,500;2,975;0,808;-33,644;3,085;9,734;5,631;36,234;5,294;-1,368;-2,766;0,000;38,147;38,942;9,845;2,957;0,772;-0,746;1,683;-0,304;-3,220;26,487;0,000;256,840;Inf;266,000;255,000;0,404;2,837;5,396;22,678
8421,000;2,975;0,808;-33,644;3,085;9,734;5,631;36,234;5,294;-1,368;-2,766;0,000;38,100;38,900;9,845;2,957;0,933;-0,798;1,794;-0,348;-3,220;26,487;0,000;256,840;Inf;266,000;255,000;0,351;2,840;5,411;22,677
8421,500;2,699;0,631;-35,209;2,981;9,779;5,631;36,234;5,294;-1,368;-2,766;0,000;38,100;38,900;9,602;3,011;1,108;-0,744;1,881;-0,529;-3,220;26,487;0,000;255,340;Inf;266,000;255,000;0,395;2,842;5,407;22,704
8422,000;2,699;0,631;-35,209;2,981;9,779;5,631;36,234;5,294;-1,368;-2,766;0,000;38,100;38,900;9,602;3,011;0,960;-0,540;1,906;-0,679;-3,220;26,487;0,000;255,340;Inf;266,000;255,000;0,429;2,839;5,408;22,822
8422,500;2,699;0,631;-35,209;2,981;9,779;5,631;36,234;5,294;-1,368;-2,766;0,000;38,100;38,900;9,602;3,011;1,505;-0,586;1,890;-0,362;-3,220;26,487;0,000;254,940;Inf;266,000;255,000;0,412;2,837;5,408;22,909
8423,000;2,699;0,631;-35,209;2,981;9,779;5,631;36,234;5,294;-1,368;-2,766;0,000;38,100;38,900;9,602;3,011;1,438;-0,674;1,966;-0,109;-3,220;26,487;0,000;254,940;Inf;266,000;255,000;0,612;2,835;5,410;22,941
8423,500;2,699;0,631;-35,209;2,981;9,779;5,583;36,228;5,283;-1,320;-2,776;0,000;38,123;38,895;9,602;3,011;1,028;-0,332;1,666;-0,134;-3,220;26,475;0,000;253,740;Inf;267,000;255,000;0,655;2,833;5,418;22,917
8424,000;2,699;0,631;-35,209;2,981;9,779;5,583;36,228;5,283;-1,320;-2,776;0,000;38,100;38,900;9,602;3,011;0,832;-0,297;1,856;-0,372;-3,220;26,475;0,000;253,740;Inf;267,000;255,000;0,557;2,830;5,433;22,926
8424,500;2,466;0,617;-35,209;3,049;9,827;5,583;36,228;5,283;-1,320;-2,776;0,000;38,100;38,900;9,647;2,929;0,826;-0,431;1,801;-0,484;-3,220;26,475;0,000;255,240;Inf;267,000;255,000;0,505;2,828;5,453;23,053
8425,000;2,466;0,617;-35,209;3,049;9,827;5,583;36,228;5,283;-1,320;-2,776;0,000;38,100;38,900;9,647;2,929;0,863;-0,448;1,675;-0,556;-3,220;26,475;0,000;255,240;Inf;267,000;255,000;0,428;2,822;5,478;23,155
8425,500;2,466;0,617;-35,209;3,049;9,827;5,583;36,228;5,283;-1,320;-2,776;0,000;38,100;38,900;9,647;2,929;1,444;-0,463;1,738;-0,486;-3,220;26,475;0,000;254,240;Inf;267,000;255,000;0,384;2,817;5,488;23,192
8426,000;2,466;0,617;-35,209;3,049;9,827;5,583;36,228;5,283;-1,320;-2,776;0,000;38,100;38,900;9,647;2,929;1,343;-0,537;1,819;-0,212;-3,220;26,475;0,000;254,240;Inf;267,000;255,000;0,558;2,811;5,498;23,275
8426,500;2,466;0,617;-35,209;3,049;9,827;5,583;36,228;5,283;-1,320;-2,776;0,000;38,100;38,900;9,647;2,929;1,440;-0,588;2,047;-0,296;-3,220;26,475;0,000;256,540;Inf;266,000;255,000;0,603;2,805;5,488;23,301
8427,000;2,466;0,617;-35,209;3,049;9,827;5,598;36,268;5,333;-1,243;-2,753;0,000;38,122;38,885;9,647;2,929;1,604;-0,661;1,996;-0,218;-3,197;26,491;0,000;256,540;Inf;266,000;255,000;0,651;2,800;5,499;23,323
8427,500;2,466;0,617;-35,209;3,049;9,827;5,598;36,268;5,333;-1,243;-2,753;0,000;38,100;38,900;9,647;2,929;1,299;-0,700;1,971;-0,312;-3,197;26,491;0,000;255,040;Inf;266,000;255,000;0,680;2,794;5,498;23,354
8428,000;3,070;0,749;-35,209;2,980;9,709;5,598;36,268;5,333;-1,243;-2,753;0,000;38,100;38,900;9,775;3,036;1,644;-0,699;2,106;-0,076;-3,197;26,491;0,000;255,040;Inf;266,000;255,000;0,565;2,789;5,504;23,383
8428,500;3,070;0,749;-35,209;2,980;9,709;5,598;36,268;5,333;-1,243;-2,753;0,000;38,100;38,900;9,775;3,036;1,052;-0,214;1,825;-0,102;-3,197;26,491;0,000;256,540;Inf;265,000;255,000;0,744;2,793;5,505;23,261
8429,000;3,070;0,749;-35,209;2,980;9,709;5,598;36,268;5,333;-1,243;-2,753;0,000;38,100;38,900;9,775;3,036;1,309;-0,617;2,092;-0,267;-3,197;26,491;0,000;256,540;Inf;265,000;255,000;0,640;2,798;5,513;23,222
8429,500;3,070;0,749;-35,209;2,980;9,709;5,598;36,268;5,333;-1,243;-2,753;0,000;38,100;38,900;9,775;3,036;1,720;-0,434;1,785;-0,243;-3,197;26,491;0,000;254,040;Inf;265,000;255,000;0,629;2,802;5,521;23,187
8430,000;3,070;0,749;-35,209;2,980;9,709;5,626;36,252;5,321;-1,207;-2,758;0,000;38,100;38,844;9,775;3,036;1,289;-0,331;1,859;0,157;-3,196;26,486;0,000;254,040;Inf;265,000;255,000;0,707;2,807;5,537;23,232
8430,500;3,070;0,749;-35,209;2,980;9,709;5,626;36,252;5,321;-1,207;-2,758;0,000;38,100;38,800;9,775;3,036;1,116;-0,376;1,935;-0,031;-3,196;26,486;0,000;255,740;Inf;265,000;255,000;0,743;2,811;5,551;23,218
8431,000;3,593;0,877;-35,209;3,002;9,728;5,626;36,252;5,321;-1,207;-2,758;0,000;38,100;38,800;9,722;3,056;1,312;-0,476;2,073;-0,289;-3,196;26,486;0,000;255,740;Inf;265,000;255,000;0,661;2,815;5,573;23,242
8431,500;3,593;0,877;-35,209;3,002;9,728;5,626;36,252;5,321;-1,207;-2,758;0,000;38,100;38,800;9,722;3,056;1,464;-0,480;2,049;-0,057;-3,196;26,486;0,000;254,140;Inf;265,000;255,000;0,655;2,828;5,585;23,265
8432,000;3,593;0,877;-35,209;3,002;9,728;5,626;36,252;5,321;-1,207;-2,758;0,000;38,100;38,800;9,722;3,056;2,019;-0,265;2,130;0,357;-3,196;26,486;0,000;254,140;Inf;265,000;255,000;0,744;2,841;5,600;23,424
8432,500;3,593;0,877;-35,209;3,002;9,728;5,626;36,252;5,321;-1,207;-2,758;0,000;38,100;38,800;9,722;3,056;1,706;-0,048;2,289;0,656;-3,196;26,486;0,000;254,340;Inf;265,000;255,000;1,060;2,853;5,614;23,473
8433,000;3,593;0,877;-35,209;3,002;9,728;5,626;36,252;5,321;-1,207;-2,758;0,000;38,100;38,800;9,722;3,056;1,959;-0,045;2,523;0,299;-3,196;26,486;0,000;254,340;Inf;265,000;255,000;1,151;2,865;5,659;23,497
8433,500;3,593;0,877;-35,209;3,002;9,728;5,670;36,207;5,299;-1,193;-2,741;0,000;38,096;38,860;9,722;3,056;2,174;-0,283;2,487;-0,055;-3,188;26,483;0,000;253,740;Inf;266,000;255,000;1,184;2,877;5,661;23,472
8434,000;3,593;0,877;-35,209;3,002;9,728;5,670;36,207;5,299;-1,193;-2,741;0,000;38,100;38,900;9,722;3,056;2,161;-0,284;2,374;0,029;-3,188;26,483;0,000;253,740;Inf;266,000;255,000;1,081;2,889;5,688;23,429
8434,500;3,258;0,857;-33,972;2,927;9,702;5,670;36,207;5,299;-1,193;-2,741;0,000;38,100;38,900;9,896;2,934;2,121;-0,265;2,378;0,293;-3,188;26,483;0,000;254,540;Inf;266,000;255,000;1,070;2,900;5,708;23,366
8435,000;3,258;0,857;-33,972;2,927;9,702;5,670;36,207;5,299;-1,193;-2,741;0,000;38,100;38,900;9,896;2,934;2,025;-0,382;2,570;0,122;-3,188;26,483;0,000;254,540;Inf;266,000;255,000;1,132;2,906;5,741;23,351
8435,500;3,258;0,857;-33,972;2,927;9,702;5,670;36,207;5,299;-1,193;-2,741;0,000;38,100;38,900;9,896;2,934;1,534;-0,322;2,354;-0,085;-3,188;26,483;0,000;254,440;Inf;266,000;255,000;1,084;2,912;5,753;23,424
8436,000;3,258;0,857;-33,972;2,927;9,702;5,670;36,207;5,299;-1,193;-2,741;0,000;38,100;38,900;9,896;2,934;1,370;-0,385;2,180;-0,475;-3,188;26,483;0,000;254,440;Inf;266,000;255,000;0,870;2,917;5,757;23,437
8436,500;3,258;0,857;-33,972;2,927;9,702;5,670;36,277;5,296;-1,127;-2,746;0,000;38,081;38,880;9,896;2,934;1,121;-0,369;1,636;-0,795;-3,202;26,482;0,000;255,240;Inf;266,000;255,000;0,673;2,923;5,761;23,402
8437,000;3,258;0,857;-33,972;2,927;9,702;5,670;36,277;5,296;-1,127;-2,746;0,000;38,100;38,900;9,896;2,934;1,330;-0,294;1,895;0,079;-3,202;26,482;0,000;255,240;Inf;266,000;255,000;0,398;2,929;5,745;23,417
8437,500;3,066;0,790;-33,351;3,021;9,758;5,670;36,277;5,296;-1,127;-2,746;0,000;38,100;38,900;9,955;2,916;1,249;-0,200;1,913;0,150;-3,202;26,482;0,000;254,240;Inf;266,000;255,000;0,753;2,934;5,732;23,397
8438,000;3,066;0,790;-33,351;3,021;9,758;5,670;36,277;5,296;-1,127;-2,746;0,000;38,100;38,900;9,955;2,916;1,539;-0,403;2,285;0,121;-3,202;26,482;0,000;254,240;Inf;266,000;255,000;0,778;2,936;5,743;23,421
8438,500;3,066;0,790;-33,351;3,021;9,758;5,670;36,277;5,296;-1,127;-2,746;0,000;38,100;38,900;9,955;2,916;2,007;-0,451;2,479;-0,184;-3,202;26,482;0,000;255,740;Inf;266,000;255,000;0,885;2,938;5,737;23,410
8439,000;3,066;0,790;-33,351;3,021;9,758;5,670;36,277;5,296;-1,127;-2,746;0,000;38,100;38,900;9,955;2,916;1,603;-0,334;2,274;-0,345;-3,202;26,482;0,000;255,740;Inf;266,000;255,000;0,963;2,940;5,750;23,406
8439,500;3,066;0,790;-33,351;3,021;9,758;5,683;36,260;5,277;-1,115;-2,758;0,000;38,076;38,838;9,955;2,916;1,670;-0,354;2,298;-0,374;-3,197;26,482;0,000;255,340;Inf;266,000;255,000;0,800;2,942;5,750;23,378
8440,000;3,066;0,790;-33,351;3,021;9,758;5,683;36,260;5,277;-1,115;-2,758;0,000;38,100;38,800;9,955;2,916;1,878;-0,306;2,232;-0,413;-3,197;26,482;0,000;255,340;Inf;266,000;255,000;0,810;2,944;5,748;23,413
8440,500;3,066;0,790;-33,351;3,021;9,758;5,683;36,260;5,277;-1,115;-2,758;0,000;38,100;38,800;9,955;2,916;1,755;-0,411;2,188;-0,400;-3,197;26,482;0,000;255,140;Inf;266,000;255,000;0,848;2,946;5,738;23,415
8441,000;2,171;0,620;-34,135;3,046;9,586;5,683;36,260;5,277;-1,115;-2,758;0,000;38,100;38,800;9,867;3,008;1,763;-0,624;2,378;-0,179;-3,197;26,482;0,000;255,140;Inf;266,000;255,000;0,783;2,948;5,731;23,429
8441,500;2,171;0,620;-34,135;3,046;9,586;5,683;36,260;5,277;-1,115;-2,758;0,000;38,100;38,800;9,867;3,008;1,710;-0,537;2,449;0,176;-3,197;26,482;0,000;254,340;Inf;266,000;255,000;0,834;2,936;5,732;23,399
8442,000;2,171;0,620;-34,135;3,046;9,586;5,683;36,260;5,277;-1,115;-2,758;0,000;38,100;38,800;9,867;3,008;1,677;-0,355;2,382;-0,080;-3,197;26,482;0,000;254,340;Inf;266,000;255,000;0,950;2,923;5,702;23,376
8442,500;2,171;0,620;-34,135;3,046;9,586;5,683;36,260;5,277;-1,115;-2,758;0,000;38,100;38,800;9,867;3,008;2,015;-0,323;2,502;-0,256;-3,197;26,482;0,000;255,340;Inf;266,000;255,000;0,906;2,911;5,718;23,306
8443,000;2,171;0,620;-34,135;3,046;9,586;5,596;36,225;5,304;-1,080;-2,749;0,000;38,066;38,882;9,867;3,008;2,110;-0,324;2,493;-0,386;-3,193;26,489;0,000;255,340;Inf;266,000;255,000;0,985;2,899;5,715;23,119
8443,500;2,171;0,620;-34,135;3,046;9,586;5,596;36,225;5,304;-1,080;-2,749;0,000;38,100;38,900;9,867;3,008;2,114;-0,382;2,424;-0,431;-3,193;26,489;0,000;255,440;Inf;266,000;255,000;0,973;2,887;5,705;23,065
8444,000;2,975;0,690;-35,209;2,990;9,787;5,596;36,225;5,304;-1,080;-2,749;0,000;38,100;38,900;9,700;3,050;1,848;-0,490;2,408;0,032;-3,193;26,489;0,000;255,440;Inf;266,000;255,000;0,931;2,875;5,705;23,040
8444,500;2,975;0,690;-35,209;2,990;9,787;5,596;36,225;5,304;-1,080;-2,749;0,000;38,100;38,900;9,700;3,050;1,880;-0,336;2,549;0,116;-3,193;26,489;0,000;255,540;Inf;266,000;255,000;0,950;2,877;5,717;23,023
8445,000;2,975;0,690;-35,209;2,990;9,787;5,596;36,225;5,304;-1,080;-2,749;0,000;38,100;38,900;9,700;3,050;1,564;0,092;2,441;0,227;-3,193;26,489;0,000;255,540;Inf;266,000;255,000;1,052;2,878;5,706;23,013
8445,500;2,975;0,690;-35,209;2,990;9,787;5,596;36,225;5,304;-1,080;-2,749;0,000;38,100;38,900;9,700;3,050;1,901;0,044;2,565;0,116;-3,193;26,489;0,000;255,240;Inf;266,000;255,000;1,081;2,880;5,719;23,028
8446,000;2,975;0,690;-35,209;2,990;9,787;5,623;36,221;5,311;-1,013;-2,752;0,000;38,053;38,807;9,700;3,050;2,194;-0,114;2,490;-0,089;-3,195;26,484;0,000;255,240;Inf;266,000;255,000;1,157;2,881;5,723;23,046
8446,500;2,975;0,690;-35,209;2,990;9,787;5,623;36,221;5,311;-1,013;-2,752;0,000;38,100;38,800;9,700;3,050;2,099;-0,063;2,167;-0,079;-3,195;26,484;0,000;255,140;Inf;266,000;255,000;1,120;2,883;5,791;23,165
8447,000;2,975;0,690;-35,209;2,990;9,787;5,623;36,221;5,311;-1,013;-2,752;0,000;38,100;38,800;9,700;3,050;1,966;-0,186;2,264;0,008;-3,195;26,484;0,000;255,140;Inf;266,000;255,000;1,031;2,884;5,808;23,183
8447,500;3,053;0,721;-35,209;2,961;9,734;5,623;36,221;5,311;-1,013;-2,752;0,000;38,100;38,800;9,811;3,030;1,812;0,290;2,546;0,441;-3,195;26,484;0,000;254,940;Inf;266,000;255,000;1,013;2,886;5,811;23,241
8448,000;3,053;0,721;-35,209;2,961;9,734;5,623;36,221;5,311;-1,013;-2,752;0,000;38,100;38,800;9,811;3,030;1,920;0,259;2,655;0,189;-3,195;26,484;0,000;254,940;Inf;266,000;255,000;1,272;2,889;5,801;23,285
8448,500;3,053;0,721;-35,209;2,961;9,734;5,623;36,221;5,311;-1,013;-2,752;0,000;38,100;38,800;9,811;3,030;2,429;-0,028;2,691;0,235;-3,195;26,484;0,000;255,540;Inf;266,000;255,000;1,256;2,891;5,855;23,340
8449,000;3,053;0,721;-35,209;2,961;9,734;5,623;36,221;5,311;-1,013;-2,752;0,000;38,100;38,800;9,811;3,030;2,313;-0,045;2,582;-0,043;-3,195;26,484;0,000;255,540;Inf;266,000;255,000;1,332;2,894;5,849;23,366
8449,500;3,053;0,721;-35,209;2,961;9,734;5,643;36,203;5,330;-0,966;-2,744;0,000;38,039;38,877;9,811;3,030;2,062;-0,135;2,477;-0,002;-3,200;26,485;0,000;255,340;Inf;266,000;255,000;1,202;2,897;5,906;23,443
8450,000;3,053;0,721;-35,209;2,961;9,734;5,643;36,203;5,330;-0,966;-2,744;0,000;38,000;38,900;9,811;3,030;1,879;-0,125;2,382;0,101;-3,200;26,485;0,000;255,340;Inf;266,000;255,000;1,100;2,899;5,918;23,479
8450,500;2,820;0,713;-34,979;2,948;9,751;5,643;36,203;5,330;-0,966;-2,744;0,000;38,000;38,900;9,798;3,171;1,584;-0,183;2,290;0,120;-3,200;26,485;0,000;255,640;Inf;266,000;255,000;1,059;2,902;5,927;23,482
8451,000;2,820;0,713;-34,979;2,948;9,751;5,643;36,203;5,330;-0,966;-2,744;0,000;38,000;38,900;9,798;3,171;1,632;-0,148;2,467;-0,135;-3,200;26,485;0,000;255,640;Inf;266,000;255,000;0,953;2,900;5,931;23,456
8451,500;2,820;0,713;-34,979;2,948;9,751;5,643;36,203;5,330;-0,966;-2,744;0,000;38,000;38,900;9,798;3,171;1,730;-0,103;2,399;-0,095;-3,200;26,485;0,000;255,540;Inf;266,000;255,000;0,954;2,899;5,925;23,375
8452,000;2,820;0,713;-34,979;2,948;9,751;5,643;36,203;5,330;-0,966;-2,744;0,000;38,000;38,900;9,798;3,171;2,062;-0,040;2,384;0,242;-3,200;26,485;0,000;255,540;Inf;266,000;255,000;0,983;2,898;5,904;23,379
8452,500;2,820;0,713;-34,979;2,948;9,751;5,607;36,255;5,336;-0,901;-2,760;0,000;38,037;38,808;9,798;3,171;1,984;-0,159;2,632;0,790;-3,195;26,484;0,000;255,440;Inf;266,000;255,000;1,162;2,896;5,922;23,299
8453,000;2,820;0,713;-34,979;2,948;9,751;5,607;36,255;5,336;-0,901;-2,760;0,000;38,000;38,800;9,798;3,171;1,996;0,151;2,772;0,500;-3,195;26,484;0,000;255,440;Inf;266,000;255,000;1,312;2,895;5,907;23,318
8453,500;2,145;0,608;-33,388;2,996;9,732;5,607;36,255;5,336;-0,901;-2,760;0,000;38,000;38,800;9,869;2,900;1,925;0,141;2,708;0,209;-3,195;26,484;0,000;255,240;Inf;266,000;255,000;1,355;2,894;5,958;23,397
8454,000;2,145;0,608;-33,388;2,996;9,732;5,607;36,255;5,336;-0,901;-2,760;0,000;38,000;38,800;9,869;2,900;2,059;-0,150;2,801;-0,063;-3,195;26,484;0,000;255,240;Inf;266,000;255,000;1,246;2,882;5,960;23,355
8454,500;2,145;0,608;-33,388;2,996;9,732;5,607;36,255;5,336;-0,901;-2,760;0,000;38,000;38,800;9,869;2,900;1,447;0,100;2,471;-0,154;-3,195;26,484;0,000;254,140;Inf;266,000;255,000;1,162;2,870;5,961;23,329
8455,000;2,145;0,608;-33,388;2,996;9,732;5,607;36,255;5,336;-0,901;-2,760;0,000;38,000;38,800;9,869;2,900;2,021;-0,041;2,699;-0,093;-3,195;26,484;0,000;254,140;Inf;266,000;255,000;0,966;2,858;5,972;23,347
8455,500;2,145;0,608;-33,388;2,996;9,732;5,607;36,255;5,336;-0,901;-2,760;0,000;38,000;38,800;9,869;2,900;2,035;-0,022;2,662;-0,074;-3,195;26,484;0,000;255,040;Inf;266,000;255,000;1,146;2,846;5,950;23,344
8456,000;2,145;0,608;-33,388;2,996;9,732;5,569;36,242;5,324;-0,862;-2,762;0,000;38,028;38,820;9,869;2,900;2,247;-0,014;2,690;-0,094;-3,196;26,485;0,000;255,040;Inf;266,000;255,000;1,150;2,835;5,961;23,352
8456,500;2,145;0,608;-33,388;2,996;9,732;5,569;36,242;5,324;-0,862;-2,762;0,000;38,000;38,800;9,869;2,900;2,269;-0,134;2,790;0,660;-3,196;26,485;0,000;255,040;Inf;266,000;255,000;1,207;2,823;5,954;23,371
8457,000;3,011;0,754;-34,911;2,962;9,794;5,569;36,242;5,324;-0,862;-2,762;0,000;38,000;38,800;9,745;2,832;2,191;0,319;2,894;0,603;-3,196;26,485;0,000;255,040;Inf;266,000;255,000;1,396;2,812;5,963;23,392
8457,500;3,011;0,754;-34,911;2,962;9,794;5,569;36,242;5,324;-0,862;-2,762;0,000;38,000;38,800;9,745;2,832;1,996;0,159;2,881;0,414;-3,196;26,485;0,000;255,240;Inf;266,000;255,000;1,502;2,815;5,991;23,397
8458,000;3,011;0,754;-34,911;2,962;9,794;5,569;36,242;5,324;-0,862;-2,762;0,000;38,000;38,800;9,745;2,832;1,925;0,146;2,824;0,210;-3,196;26,485;0,000;255,240;Inf;266,000;255,000;1,363;2,819;5,998;23,322
8458,500;3,011;0,754;-34,911;2,962;9,794;5,569;36,242;5,324;-0,862;-2,762;0,000;38,000;38,800;9,745;2,832;2,440;0,103;2,809;0,282;-3,196;26,485;0,000;255,140;Inf;266,000;255,000;1,276;2,822;6,020;23,301
8459,000;3,011;0,754;-34,911;2,962;9,794;5,623;36,223;5,348;-0,830;-2,755;0,000;38,029;38,822;9,745;2,832;2,496;0,051;2,762;0,493;-3,192;26,482;0,000;255,140;Inf;266,000;255,000;1,408;2,825;6,049;23,339
8459,500;3,011;0,754;-34,911;2,962;9,794;5,623;36,223;5,348;-0,830;-2,755;0,000;38,000;38,800;9,745;2,832;2,357;-0,156;2,913;0,155;-3,192;26,482;0,000;255,040;Inf;266,000;255,000;1,450;2,828;6,040;23,342
8460,000;3,213;0,774;-35,190;2,946;9,827;5,623;36,223;5,348;-0,830;-2,755;0,000;38,000;38,800;9,787;2,898;2,237;0,163;2,700;0,519;-3,192;26,482;0,000;255,040;Inf;266,000;255,000;1,317;2,831;6,053;23,336
8460,500;3,213;0,774;-35,190;2,946;9,827;5,623;36,223;5,348;-0,830;-2,755;0,000;38,000;38,800;9,787;2,898;2,101;0,115;2,897;0,580;-3,192;26,482;0,000;254,840;Inf;266,000;255,000;1,405;2,837;6,071;23,310
8461,000;3,213;0,774;-35,190;2,946;9,827;5,623;36,223;5,348;-0,830;-2,755;0,000;38,000;38,800;9,787;2,898;2,743;0,061;3,110;0,682;-3,192;26,482;0,000;254,840;Inf;266,000;255,000;1,423;2,843;6,081;23,315
8461,500;3,213;0,774;-35,190;2,946;9,827;5,623;36,223;5,348;-0,830;-2,755;0,000;38,000;38,800;9,787;2,898;2,783;-0,025;3,174;0,192;-3,192;26,482;0,000;254,940;Inf;266,000;255,000;1,649;2,849;6,069;23,303
8462,000;3,213;0,774;-35,190;2,946;9,827;5,623;36,223;5,348;-0,830;-2,755;0,000;38,000;38,800;9,787;2,898;2,551;0,086;2,784;0,512;-3,192;26,482;0,000;254,940;Inf;266,000;255,000;1,531;2,855;6,089;23,274
8462,500;3,213;0,774;-35,190;2,946;9,827;5,621;36,201;5,327;-0,795;-2,752;0,000;38,029;38,839;9,787;2,898;2,569;0,053;3,040;0,871;-3,194;26,486;0,000;254,540;Inf;266,000;255,000;1,483;2,861;6,093;23,241
8463,000;3,213;0,774;-35,190;2,946;9,827;5,621;36,201;5,327;-0,795;-2,752;0,000;38,000;38,800;9,787;2,898;2,380;0,106;3,169;0,863;-3,194;26,486;0,000;254,540;Inf;266,000;255,000;1,633;2,867;6,103;23,293
8463,500;3,164;0,828;-34,184;2,949;9,802;5,621;36,201;5,327;-0,795;-2,752;0,000;38,000;38,800;9,930;2,802;2,631;0,087;3,280;0,575;-3,194;26,486;0,000;254,340;Inf;266,000;255,000;1,630;2,873;6,103;23,148
8464,000;3,164;0,828;-34,184;2,949;9,802;5,621;36,201;5,327;-0,795;-2,752;0,000;38,000;38,800;9,930;2,802;2,195;0,047;3,021;0,440;-3,194;26,486;0,000;254,340;Inf;266,000;255,000;1,643;2,877;6,136;23,083
8464,500;3,164;0,828;-34,184;2,949;9,802;5,621;36,201;5,327;-0,795;-2,752;0,000;38,000;38,800;9,930;2,802;2,243;0,147;3,057;0,208;-3,194;26,486;0,000;255,040;Inf;266,000;255,000;1,426;2,882;6,153;23,151
8465,000;3,164;0,828;-34,184;2,949;9,802;5,621;36,201;5,327;-0,795;-2,752;0,000;38,000;38,800;9,930;2,802;2,365;0,165;3,069;0,129;-3,194;26,486;0,000;255,040;Inf;266,000;255,000;1,414;2,887;6,143;23,212
8465,500;3,164;0,828;-34,184;2,949;9,802;5,663;36,246;5,311;-0,715;-2,750;0,000;38,029;38,858;9,930;2,802;2,417;-0,026;2,859;0,094;-3,188;26,482;0,000;254,840;Inf;266,000;255,000;1,432;2,891;6,141;23,265
8466,000;3,164;0,828;-34,184;2,949;9,802;5,663;36,246;5,311;-0,715;-2,750;0,000;38,000;38,900;9,930;2,802;2,585;-0,018;2,863;0,096;-3,188;26,482;0,000;254,840;Inf;266,000;255,000;1,336;2,896;6,167;23,318
8466,500;2,469;0,668;-33,511;3,016;9,725;5,663;36,246;5,311;-0,715;-2,750;0,000;38,000;38,900;9,966;2,989;2,577;-0,036;2,818;0,538;-3,188;26,482;0,000;254,740;Inf;266,000;255,000;1,382;2,900;6,163;23,369
8467,000;2,469;0,668;-33,511;3,016;9,725;5,663;36,246;5,311;-0,715;-2,750;0,000;38,000;38,900;9,966;2,989;2,248;0,214;2,708;0,705;-3,188;26,482;0,000;254,740;Inf;266,000;255,000;1,474;2,893;6,143;23,409
8467,500;2,469;0,668;-33,511;3,016;9,725;5,663;36,246;5,311;-0,715;-2,750;0,000;38,000;38,900;9,966;2,989;2,148;0,348;3,010;0,714;-3,188;26,482;0,000;254,740;Inf;266,000;255,000;1,469;2,886;6,161;23,468
8468,000;2,469;0,668;-33,511;3,016;9,725;5,663;36,246;5,311;-0,715;-2,750;0,000;38,000;38,900;9,966;2,989;2,365;0,212;3,079;0,535;-3,188;26,482;0,000;254,740;Inf;266,000;255,000;1,555;2,879;6,173;23,522
8468,500;2,469;0,668;-33,511;3,016;9,725;5,636;36,257;5,310;-0,678;-2,754;0,000;38,033;38,845;9,966;2,989;2,141;0,219;2,825;0,278;-3,180;26,490;0,000;254,640;Inf;266,000;255,000;1,548;2,873;6,200;23,556
8469,000;2,469;0,668;-33,511;3,016;9,725;5,636;36,257;5,310;-0,678;-2,754;0,000;38,000;38,800;9,966;2,989;1,734;0,220;2,558;0,061;-3,180;26,490;0,000;254,640;Inf;266,000;255,000;1,366;2,866;6,199;23,579
8469,500;2,469;0,668;-33,511;3,016;9,725;5,636;36,257;5,310;-0,678;-2,754;0,000;38,000;38,800;9,966;2,989;2,288;0,075;2,806;0,612;-3,180;26,490;0,000;254,640;Inf;266,000;255,000;1,143;2,859;6,197;23,596
8470,000;2,863;0,687;-35,209;3,018;9,750;5,636;36,257;5,310;-0,678;-2,754;0,000;38,000;38,800;9,742;2,904;2,562;0,046;3,008;0,709;-3,180;26,490;0,000;254,640;Inf;266,000;255,000;1,445;2,853;6,190;23,581
8470,500;2,863;0,687;-35,209;3,018;9,750;5,636;36,257;5,310;-0,678;-2,754;0,000;38,000;38,800;9,742;2,904;2,146;0,148;2,757;0,481;-3,180;26,490;0,000;254,840;Inf;266,000;255,000;1,581;2,853;6,172;23,663
8471,000;2,863;0,687;-35,209;3,018;9,750;5,636;36,257;5,310;-0,678;-2,754;0,000;38,000;38,800;9,742;2,904;1,983;0,011;2,875;0,484;-3,180;26,490;0,000;254,840;Inf;266,000;255,000;1,383;2,853;6,183;23,702
