t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8471,500;2,863;0,687;-35,209;3,018;9,750;5,636;36,257;5,310;-0,678;-2,754;0,000;38,000;38,800;9,742;2,904;1,871;0,114;2,745;0,297;-3,180;26,490;0,000;255,140;Inf;266,000;255,000;1,338;2,854;6,176;23,746
8472,000;2,863;0,687;-35,209;3,018;9,750;5,647;36,260;5,311;-0,656;-2,752;0,000;38,038;38,897;9,742;2,904;1,599;0,068;2,546;0,229;-3,169;26,495;0,000;255,140;Inf;266,000;255,000;1,257;2,854;6,179;23,741
8472,500;2,863;0,687;-35,209;3,018;9,750;5,647;36,260;5,311;-0,656;-2,752;0,000;38,000;38,900;9,742;2,904;1,768;-0,115;2,527;0,005;-3,169;26,495;0,000;255,340;Inf;266,000;255,000;1,111;2,854;6,176;23,843
8473,000;2,646;0,725;-33,028;3,064;9,664;5,647;36,260;5,311;-0,656;-2,752;0,000;38,000;38,900;9,901;3,019;1,980;0,074;2,557;-0,106;-3,169;26,495;0,000;255,340;Inf;266,000;255,000;1,046;2,854;6,183;23,864
8473,500;2,646;0,725;-33,028;3,064;9,664;5,647;36,260;5,311;-0,656;-2,752;0,000;38,000;38,900;9,901;3,019;2,331;-0,007;2,616;0,167;-3,169;26,495;0,000;255,640;Inf;266,000;255,000;1,126;2,851;6,160;23,847
8474,000;2,646;0,725;-33,028;3,064;9,664;5,647;36,260;5,311;-0,656;-2,752;0,000;38,000;38,900;9,901;3,019;2,392;-0,008;2,587;0,284;-3,169;26,495;0,000;255,640;Inf;266,000;255,000;1,277;2,847;6,157;23,728
8474,500;2,646;0,725;-33,028;3,064;9,664;5,647;36,260;5,311;-0,656;-2,752;0,000;38,000;38,900;9,901;3,019;1,922;-0,135;2,561;0,298;-3,169;26,495;0,000;255,240;Inf;266,000;255,000;1,314;2,844;6,151;23,874
8475,000;2,646;0,725;-33,028;3,064;9,664;5,630;36,274;5,296;-0,651;-2,750;0,000;38,033;38,876;9,901;3,019;2,201;-0,159;2,852;0,361;-3,180;26,482;0,000;255,240;Inf;266,000;255,000;1,162;2,841;6,120;24,038
8475,500;2,646;0,725;-33,028;3,064;9,664;5,630;36,274;5,296;-0,651;-2,750;0,000;38,000;38,900;9,901;3,019;2,354;0,130;2,978;0,294;-3,180;26,482;0,000;255,140;Inf;266,000;255,000;1,314;2,838;6,116;24,073
8476,000;2,646;0,725;-33,028;3,064;9,664;5,630;36,274;5,296;-0,651;-2,750;0,000;38,000;38,900;9,901;3,019;2,144;0,101;2,756;0,271;-3,180;26,482;0,000;255,140;Inf;266,000;255,000;1,439;2,834;6,099;24,092
8476,500;2,810;0,692;-35,201;3,030;9,747;5,630;36,274;5,296;-0,651;-2,750;0,000;38,000;38,900;9,766;2,950;2,147;0,169;2,579;0,194;-3,180;26,482;0,000;255,540;Inf;266,000;255,000;1,318;2,831;6,107;24,119
8477,000;2,810;0,692;-35,201;3,030;9,747;5,630;36,274;5,296;-0,651;-2,750;0,000;38,000;38,900;9,766;2,950;2,363;-0,051;2,779;0,270;-3,180;26,482;0,000;255,540;Inf;266,000;255,000;1,272;2,831;6,124;24,138
8477,500;2,810;0,692;-35,201;3,030;9,747;5,630;36,274;5,296;-0,651;-2,750;0,000;38,000;38,900;9,766;2,950;2,465;0,065;2,718;0,407;-3,180;26,482;0,000;255,240;Inf;266,000;255,000;1,340;2,831;6,135;24,125
8478,000;2,810;0,692;-35,201;3,030;9,747;5,630;36,274;5,296;-0,651;-2,750;0,000;38,000;38,900;9,766;2,950;2,157;0,311;2,506;0,862;-3,180;26,482;0,000;255,240;Inf;266,000;255,000;1,414;2,830;6,140;24,151
8478,500;2,810;0,692;-35,201;3,030;9,747;5,627;36,250;5,344;-0,624;-2,740;0,000;38,050;38,898;9,766;2,950;2,090;0,011;2,853;0,522;-3,173;26,494;0,000;255,140;Inf;266,000;255,000;1,459;2,830;6,155;24,050
8479,000;2,810;0,692;-35,201;3,030;9,747;5,627;36,250;5,344;-0,624;-2,740;0,000;38,100;38,900;9,766;2,950;1,910;-0,032;2,802;0,343;-3,173;26,494;0,000;255,140;Inf;266,000;255,000;1,369;2,830;6,163;24,063
8479,500;2,995;0,693;-35,209;3,020;9,786;5,627;36,250;5,344;-0,624;-2,740;0,000;38,100;38,900;9,734;2,998;1,808;0,200;2,743;0,221;-3,173;26,494;0,000;255,040;Inf;266,000;255,000;1,256;2,829;6,163;24,130
8480,000;2,995;0,693;-35,209;3,020;9,786;5,627;36,250;5,344;-0,624;-2,740;0,000;38,100;38,900;9,734;2,998;2,322;0,279;2,842;0,449;-3,173;26,494;0,000;255,040;Inf;266,000;255,000;1,243;2,832;6,132;24,170
8480,500;2,995;0,693;-35,209;3,020;9,786;5,627;36,250;5,344;-0,624;-2,740;0,000;38,100;38,900;9,734;2,998;2,698;0,027;3,023;0,959;-3,173;26,494;0,000;254,740;Inf;266,000;255,000;1,473;2,835;6,142;24,139
8481,000;2,995;0,693;-35,209;3,020;9,786;5,627;36,250;5,344;-0,624;-2,740;0,000;38,100;38,900;9,734;2,998;2,596;0,234;2,825;0,853;-3,173;26,494;0,000;254,740;Inf;266,000;255,000;1,677;2,837;6,155;24,073
8481,500;2,995;0,693;-35,209;3,020;9,786;5,615;36,223;5,332;-0,600;-2,748;0,000;38,051;38,925;9,734;2,998;2,135;0,370;2,881;0,703;-3,175;26,495;0,000;255,240;Inf;266,000;255,000;1,627;2,840;6,162;23,955
8482,000;2,995;0,693;-35,209;3,020;9,786;5,615;36,223;5,332;-0,600;-2,748;0,000;38,100;38,900;9,734;2,998;2,112;0,367;2,977;0,712;-3,175;26,495;0,000;255,240;Inf;266,000;255,000;1,522;2,842;6,180;24,004
8482,500;2,455;0,643;-34,560;3,036;9,685;5,615;36,223;5,332;-0,600;-2,748;0,000;38,100;38,900;9,837;3,081;2,591;0,508;3,156;0,374;-3,175;26,495;0,000;255,140;Inf;266,000;255,000;1,542;2,845;6,196;24,039
8483,000;2,455;0,643;-34,560;3,036;9,685;5,615;36,223;5,332;-0,600;-2,748;0,000;38,100;38,900;9,837;3,081;2,557;0,188;2,954;0,339;-3,175;26,495;0,000;255,140;Inf;266,000;255,000;1,657;2,838;6,216;24,150
8483,500;2,455;0,643;-34,560;3,036;9,685;5,615;36,223;5,332;-0,600;-2,748;0,000;38,100;38,900;9,837;3,081;2,764;0,072;3,070;0,141;-3,175;26,495;0,000;254,940;Inf;266,000;255,000;1,510;2,832;6,223;24,232
8484,000;2,455;0,643;-34,560;3,036;9,685;5,615;36,223;5,332;-0,600;-2,748;0,000;38,100;38,900;9,837;3,081;2,558;0,110;2,877;0,434;-3,175;26,495;0,000;254,940;Inf;266,000;255,000;1,512;2,826;6,214;24,275
8484,500;2,455;0,643;-34,560;3,036;9,685;5,615;36,223;5,332;-0,600;-2,748;0,000;38,100;38,900;9,837;3,081;2,474;0,274;2,932;0,808;-3,175;26,495;0,000;254,640;Inf;266,000;255,000;1,495;2,820;6,231;24,303
8485,000;2,455;0,643;-34,560;3,036;9,685;5,625;36,262;5,338;-0,540;-2,735;0,000;38,055;38,956;9,837;3,081;2,335;0,136;3,143;0,943;-3,184;26,502;0,000;254,640;Inf;266,000;255,000;1,622;2,814;6,239;24,298
8485,500;2,455;0,643;-34,560;3,036;9,685;5,625;36,262;5,338;-0,540;-2,735;0,000;38,100;39,000;9,837;3,081;2,598;0,103;3,286;0,762;-3,184;26,502;0,000;255,140;Inf;266,000;255,000;1,639;2,808;6,224;24,313
8486,000;2,624;0,702;-33,166;2,997;9,715;5,625;36,262;5,338;-0,540;-2,735;0,000;38,100;39,000;9,918;2,969;2,441;0,163;3,213;0,574;-3,184;26,502;0,000;255,140;Inf;266,000;255,000;1,687;2,802;6,244;24,367
8486,500;2,624;0,702;-33,166;2,997;9,715;5,625;36,262;5,338;-0,540;-2,735;0,000;38,100;39,000;9,918;2,969;2,888;0,148;3,275;0,677;-3,184;26,502;0,000;255,340;Inf;266,000;255,000;1,598;2,799;6,234;24,349
8487,000;2,624;0,702;-33,166;2,997;9,715;5,625;36,262;5,338;-0,540;-2,735;0,000;38,100;39,000;9,918;2,969;2,982;0,341;3,019;0,709;-3,184;26,502;0,000;255,340;Inf;266,000;255,000;1,747;2,796;6,249;24,301
8487,500;2,624;0,702;-33,166;2,997;9,715;5,625;36,262;5,338;-0,540;-2,735;0,000;38,100;39,000;9,918;2,969;2,529;0,392;3,033;0,879;-3,184;26,502;0,000;255,540;Inf;266,000;255,000;1,763;2,794;6,269;24,271
8488,000;2,624;0,702;-33,166;2,997;9,715;5,624;36,240;5,326;-0,511;-2,747;0,000;38,072;38,935;9,918;2,969;2,122;0,485;2,967;0,832;-3,175;26,503;0,000;255,540;Inf;266,000;255,000;1,708;2,791;6,274;24,206
8488,500;2,624;0,702;-33,166;2,997;9,715;5,624;36,240;5,326;-0,511;-2,747;0,000;38,100;38,900;9,918;2,969;2,096;0,404;2,997;0,614;-3,175;26,503;0,000;255,240;Inf;266,000;255,000;1,601;2,788;6,313;24,163
8489,000;2,824;0,755;-33,681;2,989;9,643;5,624;36,240;5,326;-0,511;-2,747;0,000;38,100;38,900;10,011;2,980;2,488;0,112;3,159;0,588;-3,175;26,503;0,000;255,240;Inf;266,000;255,000;1,528;2,785;6,310;24,130
8489,500;2,824;0,755;-33,681;2,989;9,643;5,624;36,240;5,326;-0,511;-2,747;0,000;38,100;38,900;10,011;2,980;2,607;0,305;3,299;0,393;-3,175;26,503;0,000;255,340;Inf;266,000;255,000;1,587;2,786;6,305;24,065
8490,000;2,824;0,755;-33,681;2,989;9,643;5,624;36,240;5,326;-0,511;-2,747;0,000;38,100;38,900;10,011;2,980;2,634;0,365;3,212;0,708;-3,175;26,503;0,000;255,340;Inf;266,000;255,000;1,651;2,787;6,296;24,024
8490,500;2,824;0,755;-33,681;2,989;9,643;5,624;36,240;5,326;-0,511;-2,747;0,000;38,100;38,900;10,011;2,980;2,754;0,272;2,947;0,461;-3,175;26,503;0,000;255,340;Inf;266,000;255,000;1,730;2,787;6,314;23,978
8491,000;2,824;0,755;-33,681;2,989;9,643;5,633;36,254;5,313;-0,463;-2,731;0,000;38,092;39,082;10,011;2,980;2,443;0,030;3,148;0,490;-3,173;26,524;0,000;255,340;Inf;266,000;255,000;1,609;2,788;6,296;23,919
8491,500;2,824;0,755;-33,681;2,989;9,643;5,633;36,254;5,313;-0,463;-2,731;0,000;38,100;39,100;10,011;2,980;2,477;0,278;3,081;0,872;-3,173;26,524;0,000;255,140;Inf;266,000;255,000;1,528;2,789;6,312;23,933
8492,000;2,824;0,755;-33,681;2,989;9,643;5,633;36,254;5,313;-0,463;-2,731;0,000;38,100;39,100;10,011;2,980;2,517;0,361;3,247;0,718;-3,173;26,524;0,000;255,140;Inf;266,000;255,000;1,677;2,789;6,323;23,958
8492,500;3,113;0,782;-34,152;2,928;9,810;5,633;36,254;5,313;-0,463;-2,731;0,000;38,100;39,100;9,908;2,883;2,988;0,172;3,408;0,675;-3,173;26,524;0,000;255,040;Inf;266,000;255,000;1,711;2,790;6,324;23,986
8493,000;3,113;0,782;-34,152;2,928;9,810;5,633;36,254;5,313;-0,463;-2,731;0,000;38,100;39,100;9,908;2,883;3,015;0,183;3,381;0,458;-3,173;26,524;0,000;255,040;Inf;266,000;255,000;1,811;2,795;6,340;24,020
8493,500;3,113;0,782;-34,152;2,928;9,810;5,633;36,254;5,313;-0,463;-2,731;0,000;38,100;39,100;9,908;2,883;2,917;0,239;3,109;0,567;-3,173;26,524;0,000;255,340;Inf;266,000;255,000;1,759;2,800;6,322;23,973
8494,000;3,113;0,782;-34,152;2,928;9,810;5,633;36,254;5,313;-0,463;-2,731;0,000;38,100;39,100;9,908;2,883;2,599;0,181;3,152;1,041;-3,173;26,524;0,000;255,340;Inf;266,000;255,000;1,708;2,805;6,346;23,938
8494,500;3,113;0,782;-34,152;2,928;9,810;5,670;36,270;5,323;-0,417;-2,726;0,000;38,112;39,076;9,908;2,883;2,574;0,384;3,328;0,992;-3,160;26,523;0,000;255,440;Inf;266,000;255,000;1,743;2,810;6,338;23,934
8495,000;3,113;0,782;-34,152;2,928;9,810;5,670;36,270;5,323;-0,417;-2,726;0,000;38,100;39,100;9,908;2,883;2,490;0,566;3,355;0,694;-3,160;26,523;0,000;255,440;Inf;266,000;255,000;1,820;2,815;6,354;23,934
8495,500;3,242;0,757;-35,209;2,960;9,824;5,670;36,270;5,323;-0,417;-2,726;0,000;38,100;39,100;9,740;3,066;2,332;0,599;3,182;0,595;-3,160;26,523;0,000;255,640;Inf;266,000;255,000;1,776;2,820;6,386;23,951
8496,000;3,242;0,757;-35,209;2,960;9,824;5,670;36,270;5,323;-0,417;-2,726;0,000;38,100;39,100;9,740;3,066;2,726;0,450;3,255;0,538;-3,160;26,523;0,000;255,640;Inf;266,000;255,000;1,677;2,827;6,379;23,993
8496,500;3,242;0,757;-35,209;2,960;9,824;5,670;36,270;5,323;-0,417;-2,726;0,000;38,100;39,100;9,740;3,066;2,856;0,405;3,144;0,524;-3,160;26,523;0,000;255,540;Inf;266,000;255,000;1,742;2,834;6,421;23,987
8497,000;3,242;0,757;-35,209;2,960;9,824;5,670;36,270;5,323;-0,417;-2,726;0,000;38,100;39,100;9,740;3,066;2,654;0,363;2,882;0,264;-3,160;26,523;0,000;255,540;Inf;266,000;255,000;1,732;2,841;6,421;23,994
8497,500;3,242;0,757;-35,209;2,960;9,824;5,632;36,298;5,304;-0,370;-2,734;0,000;38,126;39,069;9,740;3,066;2,490;0,387;2,830;0,953;-3,162;26,532;0,000;254,940;Inf;266,000;255,000;1,541;2,847;6,424;24,003
8498,000;3,242;0,757;-35,209;2,960;9,824;5,632;36,298;5,304;-0,370;-2,734;0,000;38,100;39,100;9,740;3,066;2,209;0,582;2,792;0,816;-3,162;26,532;0,000;254,940;Inf;266,000;255,000;1,665;2,854;6,432;23,979
8498,500;3,242;0,757;-35,209;2,960;9,824;5,632;36,298;5,304;-0,370;-2,734;0,000;38,100;39,100;9,740;3,066;2,195;0,370;3,073;0,709;-3,162;26,532;0,000;254,940;Inf;266,000;255,000;1,600;2,860;6,416;23,941
8499,000;2,599;0,708;-34,017;3,051;9,673;5,632;36,298;5,304;-0,370;-2,734;0,000;38,100;39,100;9,891;2,987;2,361;0,427;3,175;0,359;-3,162;26,532;0,000;254,940;Inf;266,000;255,000;1,587;2,866;6,440;24,026
8499,500;2,599;0,708;-34,017;3,051;9,673;5,632;36,298;5,304;-0,370;-2,734;0,000;38,100;39,100;9,891;2,987;2,320;0,283;3,127;0,365;-3,162;26,532;0,000;255,640;Inf;266,000;255,000;1,580;2,862;6,432;23,886
8500,000;2,599;0,708;-34,017;3,051;9,673;5,632;36,298;5,304;-0,370;-2,734;0,000;38,100;39,100;9,891;2,987;2,424;0,218;3,052;0,457;-3,162;26,532;0,000;255,640;Inf;266,000;255,000;1,524;2,858;6,424;23,783
8500,500;2,599;0,708;-34,017;3,051;9,673;5,632;36,298;5,304;-0,370;-2,734;0,000;38,100;39,100;9,891;2,987;2,799;0,070;3,242;0,542;-3,162;26,532;0,000;255,640;Inf;266,000;255,000;1,538;2,853;6,401;23,805
8501,000;2,599;0,708;-34,017;3,051;9,673;5,644;36,298;5,306;-0,359;-2,717;0,000;38,151;39,157;9,891;2,987;2,813;0,026;3,342;0,404;-3,146;26,546;0,000;255,640;Inf;266,000;255,000;1,663;2,849;6,377;23,880
8501,500;2,599;0,708;-34,017;3,051;9,673;5,644;36,298;5,306;-0,359;-2,717;0,000;38,200;39,200;9,891;2,987;2,696;0,044;3,275;0,230;-3,146;26,546;0,000;255,640;Inf;266,000;255,000;1,647;2,845;6,357;23,955
8502,000;2,740;0,705;-35,048;3,037;9,753;5,644;36,298;5,306;-0,359;-2,717;0,000;38,200;39,200;9,789;3,151;2,567;0,055;3,219;0,091;-3,146;26,546;0,000;255,640;Inf;266,000;255,000;1,561;2,841;6,346;23,907
8502,500;2,740;0,705;-35,048;3,037;9,753;5,644;36,298;5,306;-0,359;-2,717;0,000;38,200;39,200;9,789;3,151;2,259;-0,091;2,972;0,147;-3,146;26,546;0,000;255,340;Inf;266,000;255,000;1,483;2,839;6,336;23,915
8503,000;2,740;0,705;-35,048;3,037;9,753;5,644;36,298;5,306;-0,359;-2,717;0,000;38,200;39,200;9,789;3,151;2,245;-0,045;2,984;0,039;-3,146;26,546;0,000;255,340;Inf;266,000;255,000;1,322;2,838;6,328;23,921
8503,500;2,740;0,705;-35,048;3,037;9,753;5,644;36,298;5,306;-0,359;-2,717;0,000;38,200;39,200;9,789;3,151;2,619;0,057;2,967;0,481;-3,146;26,546;0,000;255,340;Inf;266,000;255,000;1,306;2,836;6,288;23,994
8504,000;2,740;0,705;-35,048;3,037;9,753;5,603;36,318;5,338;-0,308;-2,722;0,000;38,175;39,186;9,789;3,151;2,610;0,063;3,159;0,837;-3,149;26,548;0,000;255,340;Inf;266,000;255,000;1,531;2,835;6,277;24,019
8504,500;2,740;0,705;-35,048;3,037;9,753;5,603;36,318;5,338;-0,308;-2,722;0,000;38,200;39,200;9,789;3,151;2,161;0,453;3,025;0,589;-3,149;26,548;0,000;255,540;Inf;266,000;255,000;1,667;2,833;6,278;24,047
8505,000;2,740;0,705;-35,048;3,037;9,753;5,603;36,318;5,338;-0,308;-2,722;0,000;38,200;39,200;9,789;3,151;2,601;0,193;3,223;0,725;-3,149;26,548;0,000;255,540;Inf;266,000;255,000;1,557;2,831;6,270;24,027
8505,500;2,187;0,602;-33,657;3,083;9,684;5,603;36,318;5,338;-0,308;-2,722;0,000;38,200;39,200;9,843;2,878;3,074;0,178;3,337;0,789;-3,149;26,548;0,000;255,440;Inf;266,000;255,000;1,686;2,830;6,283;24,023
8506,000;2,187;0,602;-33,657;3,083;9,684;5,603;36,318;5,338;-0,308;-2,722;0,000;38,200;39,200;9,843;2,878;3,001;0,257;3,260;0,815;-3,149;26,548;0,000;255,440;Inf;266,000;255,000;1,844;2,819;6,288;23,983
8506,500;2,187;0,602;-33,657;3,083;9,684;5,603;36,318;5,338;-0,308;-2,722;0,000;38,200;39,200;9,843;2,878;2,871;0,259;3,306;1,119;-3,149;26,548;0,000;255,240;Inf;266,000;255,000;1,833;2,809;6,306;23,994
8507,000;2,187;0,602;-33,657;3,083;9,684;5,603;36,318;5,338;-0,308;-2,722;0,000;38,200;39,200;9,843;2,878;2,747;0,112;3,485;1,191;-3,149;26,548;0,000;255,240;Inf;266,000;255,000;1,889;2,799;6,333;24,046
8507,500;2,187;0,602;-33,657;3,083;9,684;5,622;36,253;5,319;-0,315;-2,730;0,000;38,188;39,217;9,843;2,878;2,591;0,259;3,356;0,917;-3,162;26,542;0,000;255,440;Inf;266,000;255,000;1,884;2,789;6,345;24,053
8508,000;2,187;0,602;-33,657;3,083;9,684;5,622;36,253;5,319;-0,315;-2,730;0,000;38,200;39,200;9,843;2,878;2,572;0,180;3,311;0,618;-3,162;26,542;0,000;255,440;Inf;266,000;255,000;1,781;2,779;6,364;23,997
8508,500;2,471;0,646;-33,769;3,038;9,776;5,622;36,253;5,319;-0,315;-2,730;0,000;38,200;39,200;9,856;2,938;2,386;0,437;2,794;0,649;-3,162;26,542;0,000;255,640;Inf;266,000;255,000;1,670;2,769;6,361;23,996
8509,000;2,471;0,646;-33,769;3,038;9,776;5,622;36,253;5,319;-0,315;-2,730;0,000;38,200;39,200;9,856;2,938;2,069;0,398;3,039;0,549;-3,162;26,542;0,000;255,640;Inf;266,000;255,000;1,567;2,764;6,389;23,951
8509,500;2,471;0,646;-33,769;3,038;9,776;5,622;36,253;5,319;-0,315;-2,730;0,000;38,200;39,200;9,856;2,938;1,947;0,558;2,910;0,418;-3,162;26,542;0,000;255,440;Inf;266,000;255,000;1,514;2,760;6,374;23,898
8510,000;2,471;0,646;-33,769;3,038;9,776;5,622;36,253;5,319;-0,315;-2,730;0,000;38,200;39,200;9,856;2,938;2,605;0,424;3,090;0,461;-3,162;26,542;0,000;255,440;Inf;266,000;255,000;1,458;2,755;6,385;23,864
8510,500;2,471;0,646;-33,769;3,038;9,776;5,654;36,322;5,353;-0,259;-2,717;0,000;38,215;39,228;9,856;2,938;2,694;0,432;2,987;0,507;-3,151;26,565;0,000;255,040;Inf;266,000;255,000;1,645;2,750;6,383;23,887
8511,000;2,471;0,646;-33,769;3,038;9,776;5,654;36,322;5,353;-0,259;-2,717;0,000;38,200;39,200;9,856;2,938;2,670;0,473;2,798;0,848;-3,151;26,565;0,000;255,040;Inf;266,000;255,000;1,655;2,746;6,417;23,926
8511,500;3,584;0,819;-35,209;2,958;9,816;5,654;36,322;5,353;-0,259;-2,717;0,000;38,200;39,200;9,781;3,105;2,177;0,557;2,972;0,855;-3,151;26,565;0,000;255,340;Inf;266,000;255,000;1,697;2,741;6,425;23,944
8512,000;3,584;0,819;-35,209;2,958;9,816;5,654;36,322;5,353;-0,259;-2,717;0,000;38,200;39,200;9,781;3,105;2,156;0,542;2,940;0,688;-3,151;26,565;0,000;255,340;Inf;266,000;255,000;1,640;2,755;6,429;23,917
8512,500;3,584;0,819;-35,209;2,958;9,816;5,654;36,322;5,353;-0,259;-2,717;0,000;38,200;39,200;9,781;3,105;2,649;0,318;3,259;0,459;-3,151;26,565;0,000;255,040;Inf;266,000;255,000;1,581;2,768;6,413;23,894
8513,000;3,584;0,819;-35,209;2,958;9,816;5,654;36,322;5,353;-0,259;-2,717;0,000;38,200;39,200;9,781;3,105;2,364;0,246;3,111;0,412;-3,151;26,565;0,000;255,040;Inf;266,000;255,000;1,671;2,782;6,429;23,892
8513,500;3,584;0,819;-35,209;2,958;9,816;5,654;36,322;5,353;-0,259;-2,717;0,000;38,200;39,200;9,781;3,105;2,549;0,179;3,090;0,306;-3,151;26,565;0,000;255,240;Inf;266,000;255,000;1,533;2,795;6,422;23,888
8514,000;3,584;0,819;-35,209;2,958;9,816;5,695;36,318;5,350;-0,231;-2,712;0,000;38,227;39,275;9,781;3,105;2,500;0,389;2,766;0,224;-3,145;26,562;0,000;255,240;Inf;266,000;255,000;1,531;2,808;6,440;23,900
8514,500;3,584;0,819;-35,209;2,958;9,816;5,695;36,318;5,350;-0,231;-2,712;0,000;38,200;39,300;9,781;3,105;2,532;0,262;2,901;0,082;-3,145;26,562;0,000;255,240;Inf;266,000;255,000;1,470;2,821;6,419;23,903
8515,000;3,427;0,835;-35,209;3,020;9,737;5,695;36,318;5,350;-0,231;-2,712;0,000;38,200;39,300;9,762;3,122;2,357;0,147;3,004;0,210;-3,145;26,562;0,000;255,240;Inf;266,000;255,000;1,444;2,833;6,411;23,921
8515,500;3,427;0,835;-35,209;3,020;9,737;5,695;36,318;5,350;-0,231;-2,712;0,000;38,200;39,300;9,762;3,122;2,583;0,149;3,118;0,638;-3,145;26,562;0,000;255,140;Inf;266,000;255,000;1,430;2,843;6,411;23,885
8516,000;3,427;0,835;-35,209;3,020;9,737;5,695;36,318;5,350;-0,231;-2,712;0,000;38,200;39,300;9,762;3,122;2,555;0,085;3,231;0,602;-3,145;26,562;0,000;255,140;Inf;266,000;255,000;1,622;2,852;6,395;23,842
8516,500;3,427;0,835;-35,209;3,020;9,737;5,695;36,318;5,350;-0,231;-2,712;0,000;38,200;39,300;9,762;3,122;2,678;0,306;2,876;0,820;-3,145;26,562;0,000;255,040;Inf;266,000;255,000;1,618;2,862;6,383;23,824
8517,000;3,427;0,835;-35,209;3,020;9,737;5,692;36,302;5,301;-0,231;-2,704;0,000;38,255;39,293;9,762;3,122;2,480;0,271;2,976;0,844;-3,140;26,571;0,000;255,040;Inf;266,000;255,000;1,670;2,871;6,398;23,781
8517,500;3,427;0,835;-35,209;3,020;9,737;5,692;36,302;5,301;-0,231;-2,704;0,000;38,300;39,300;9,762;3,122;2,374;0,430;3,179;0,674;-3,140;26,571;0,000;255,040;Inf;266,000;255,000;1,643;2,880;6,372;23,730
8518,000;2,771;0,738;-34,350;3,055;9,699;5,692;36,302;5,301;-0,231;-2,704;0,000;38,300;39,300;9,904;3,063;1,946;0,628;2,998;0,631;-3,140;26,571;0,000;255,040;Inf;266,000;255,000;1,664;2,889;6,388;23,703
8518,500;2,771;0,738;-34,350;3,055;9,699;5,692;36,302;5,301;-0,231;-2,704;0,000;38,300;39,300;9,904;3,063;2,159;0,540;3,093;0,508;-3,140;26,571;0,000;254,740;Inf;266,000;255,000;1,551;2,887;6,407;23,692
8519,000;2,771;0,738;-34,350;3,055;9,699;5,692;36,302;5,301;-0,231;-2,704;0,000;38,300;39,300;9,904;3,063;2,587;0,191;3,128;0,248;-3,140;26,571;0,000;254,740;Inf;266,000;255,000;1,575;2,885;6,388;23,679
8519,500;2,771;0,738;-34,350;3,055;9,699;5,692;36,302;5,301;-0,231;-2,704;0,000;38,300;39,300;9,904;3,063;2,665;0,071;3,193;0,108;-3,140;26,571;0,000;254,440;Inf;266,000;255,000;1,539;2,884;6,411;23,653
8520,000;2,771;0,738;-34,350;3,055;9,699;5,692;36,302;5,301;-0,231;-2,704;0,000;38,300;39,300;9,904;3,063;2,620;0,193;2,845;0,126;-3,140;26,571;0,000;254,440;Inf;266,000;255,000;1,509;2,882;6,390;23,632
8520,500;2,771;0,738;-34,350;3,055;9,699;5,673;36,314;5,289;-0,194;-2,698;0,000;38,267;39,283;9,904;3,063;2,600;0,069;2,943;0,196;-3,141;26,576;0,000;254,840;Inf;266,000;255,000;1,446;2,880;6,370;23,599
8521,000;2,771;0,738;-34,350;3,055;9,699;5,673;36,314;5,289;-0,194;-2,698;0,000;38,300;39,300;9,904;3,063;2,513;0,240;2,791;0,321;-3,141;26,576;0,000;254,840;Inf;266,000;255,000;1,452;2,878;6,367;23,601
8521,500;2,132;0,549;-33,805;3,106;9,736;5,673;36,314;5,289;-0,194;-2,698;0,000;38,300;39,300;9,891;2,874;2,628;0,178;2,878;0,533;-3,141;26,576;0,000;254,540;Inf;266,000;255,000;1,466;2,876;6,350;23,648
8522,000;2,132;0,549;-33,805;3,106;9,736;5,673;36,314;5,289;-0,194;-2,698;0,000;38,300;39,300;9,891;2,874;2,278;0,073;2,952;0,425;-3,141;26,576;0,000;254,540;Inf;266,000;255,000;1,554;2,864;6,337;23,659
8522,500;2,132;0,549;-33,805;3,106;9,736;5,673;36,314;5,289;-0,194;-2,698;0,000;38,300;39,300;9,891;2,874;2,252;0,023;2,956;0,305;-3,141;26,576;0,000;254,740;Inf;266,000;255,000;1,432;2,852;6,341;23,675
8523,000;2,132;0,549;-33,805;3,106;9,736;5,673;36,314;5,289;-0,194;-2,698;0,000;38,300;39,300;9,891;2,874;2,060;0,119;2,680;0,609;-3,141;26,576;0,000;254,740;Inf;266,000;255,000;1,384;2,840;6,352;23,664
8523,500;2,132;0,549;-33,805;3,106;9,736;5,634;36,339;5,310;-0,168;-2,690;0,000;38,295;39,319;9,891;2,874;2,016;0,278;2,680;0,687;-3,136;26,590;0,000;254,740;Inf;266,000;255,000;1,367;2,829;6,345;23,689
8524,000;2,132;0,549;-33,805;3,106;9,736;5,634;36,339;5,310;-0,168;-2,690;0,000;38,300;39,300;9,891;2,874;2,180;0,186;2,907;0,561;-3,136;26,590;0,000;254,740;Inf;266,000;255,000;1,415;2,817;6,329;23,688
8524,500;2,643;0,681;-34,155;3,101;9,735;5,634;36,339;5,310;-0,168;-2,690;0,000;38,300;39,300;9,839;2,837;2,401;0,109;3,077;0,734;-3,136;26,590;0,000;254,440;Inf;266,000;255,000;1,458;2,806;6,325;23,695
8525,000;2,643;0,681;-34,155;3,101;9,735;5,634;36,339;5,310;-0,168;-2,690;0,000;38,300;39,300;9,839;2,837;2,427;0,244;3,115;0,586;-3,136;26,590;0,000;254,440;Inf;266,000;255,000;1,580;2,803;6,307;23,715
8525,500;2,643;0,681;-34,155;3,101;9,735;5,634;36,339;5,310;-0,168;-2,690;0,000;38,300;39,300;9,839;2,837;2,292;0,277;3,103;0,542;-3,136;26,590;0,000;254,040;Inf;266,000;255,000;1,593;2,801;6,309;23,712
8526,000;2,643;0,681;-34,155;3,101;9,735;5,634;36,339;5,310;-0,168;-2,690;0,000;38,300;39,300;9,839;2,837;2,502;0,219;3,184;0,418;-3,136;26,590;0,000;254,040;Inf;266,000;255,000;1,554;2,798;6,311;23,727
8526,500;2,643;0,681;-34,155;3,101;9,735;5,616;36,317;5,328;-0,149;-2,694;0,000;38,311;39,370;9,839;2,837;2,795;0,251;3,096;0,208;-3,134;26,586;0,000;255,440;Inf;266,000;255,000;1,581;2,796;6,293;23,727
8527,000;2,643;0,681;-34,155;3,101;9,735;5,616;36,317;5,328;-0,149;-2,694;0,000;38,300;39,400;9,839;2,837;2,600;0,280;2,940;0,628;-3,134;26,586;0,000;255,440;Inf;266,000;255,000;1,588;2,793;6,305;23,741
8527,500;2,643;0,681;-34,155;3,101;9,735;5,616;36,317;5,328;-0,149;-2,694;0,000;38,300;39,400;9,839;2,837;2,421;0,202;2,946;0,978;-3,134;26,586;0,000;255,540;Inf;266,000;255,000;1,612;2,791;6,317;23,743
8528,000;2,839;0,678;-35,209;3,012;9,856;5,616;36,317;5,328;-0,149;-2,694;0,000;38,300;39,400;9,607;3,052;2,239;0,268;2,906;0,889;-3,134;26,586;0,000;255,540;Inf;266,000;255,000;1,637;2,788;6,329;23,708
8528,500;2,839;0,678;-35,209;3,012;9,856;5,616;36,317;5,328;-0,149;-2,694;0,000;38,300;39,400;9,607;3,052;2,343;0,129;3,075;0,610;-3,134;26,586;0,000;255,340;Inf;266,000;255,000;1,575;2,789;6,361;23,670
8529,000;2,839;0,678;-35,209;3,012;9,856;5,616;36,317;5,328;-0,149;-2,694;0,000;38,300;39,400;9,607;3,052;2,341;0,078;3,146;0,526;-3,134;26,586;0,000;255,340;Inf;266,000;255,000;1,539;2,790;6,354;23,663
8529,500;2,839;0,678;-35,209;3,012;9,856;5,616;36,317;5,328;-0,149;-2,694;0,000;38,300;39,400;9,607;3,052;2,029;0,451;3,023;0,423;-3,134;26,586;0,000;255,140;Inf;266,000;255,000;1,523;2,791;6,338;23,677
8530,000;2,839;0,678;-35,209;3,012;9,856;5,591;36,319;5,321;-0,119;-2,683;0,000;38,333;39,370;9,607;3,052;2,486;0,285;3,104;0,428;-3,124;26,603;0,000;255,140;Inf;266,000;255,000;1,481;2,791;6,333;23,670
8530,500;2,839;0,678;-35,209;3,012;9,856;5,591;36,319;5,321;-0,119;-2,683;0,000;38,300;39,400;9,607;3,052;2,502;0,238;3,112;0,390;-3,124;26,603;0,000;255,140;Inf;266,000;255,000;1,576;2,792;6,344;23,718
8531,000;2,671;0,742;-33,692;3,047;9,775;5,591;36,319;5,321;-0,119;-2,683;0,000;38,300;39,400;9,883;2,966;2,816;0,261;3,211;0,423;-3,124;26,603;0,000;255,140;Inf;266,000;255,000;1,561;2,793;6,351;23,713
8531,500;2,671;0,742;-33,692;3,047;9,775;5,591;36,319;5,321;-0,119;-2,683;0,000;38,300;39,400;9,883;2,966;2,950;0,108;3,335;0,679;-3,124;26,603;0,000;254,840;Inf;266,000;255,000;1,678;2,791;6,325;23,711
8532,000;2,671;0,742;-33,692;3,047;9,775;5,591;36,319;5,321;-0,119;-2,683;0,000;38,300;39,400;9,883;2,966;2,799;0,204;3,317;1,009;-3,124;26,603;0,000;254,840;Inf;266,000;255,000;1,768;2,789;6,347;23,741
8532,500;2,671;0,742;-33,692;3,047;9,775;5,591;36,319;5,321;-0,119;-2,683;0,000;38,300;39,400;9,883;2,966;2,617;0,507;3,362;0,908;-3,124;26,603;0,000;254,840;Inf;266,000;255,000;1,833;2,787;6,362;23,778
8533,000;2,671;0,742;-33,692;3,047;9,775;5,630;36,292;5,271;-0,092;-2,678;0,000;38,353;39,468;9,883;2,966;2,872;0,281;3,454;0,731;-3,120;26,612;0,000;254,840;Inf;266,000;255,000;1,849;2,785;6,366;23,857
8533,500;2,671;0,742;-33,692;3,047;9,775;5,630;36,292;5,271;-0,092;-2,678;0,000;38,400;39,500;9,883;2,966;2,692;0,413;3,303;0,404;-3,120;26,612;0,000;254,540;Inf;266,000;255,000;1,834;2,783;6,382;23,867
8534,000;2,671;0,742;-33,692;3,047;9,775;5,630;36,292;5,271;-0,092;-2,678;0,000;38,400;39,500;9,883;2,966;2,983;0,387;3,253;0,665;-3,120;26,612;0,000;254,540;Inf;266,000;255,000;1,703;2,781;6,388;23,711
8534,500;2,521;0,671;-33,883;3,065;9,699;5,630;36,292;5,271;-0,092;-2,678;0,000;38,400;39,500;9,875;2,792;2,936;0,424;3,210;0,898;-3,120;26,612;0,000;254,140;Inf;266,000;255,000;1,822;2,780;6,404;23,465
8535,000;2,521;0,671;-33,883;3,065;9,699;5,630;36,292;5,271;-0,092;-2,678;0,000;38,400;39,500;9,875;2,792;2,606;0,409;3,148;1,141;-3,120;26,612;0,000;254,140;Inf;266,000;255,000;1,867;2,775;6,425;23,291
8535,500;2,521;0,671;-33,883;3,065;9,699;5,630;36,292;5,271;-0,092;-2,678;0,000;38,400;39,500;9,875;2,792;2,363;0,519;3,137;0,833;-3,120;26,612;0,000;255,240;Inf;266,000;255,000;1,826;2,771;6,471;23,196
8536,000;2,521;0,671;-33,883;3,065;9,699;5,630;36,292;5,271;-0,092;-2,678;0,000;38,400;39,500;9,875;2,792;2,242;0,473;3,131;0,673;-3,120;26,612;0,000;255,240;Inf;266,000;255,000;1,713;2,767;6,464;23,156
8536,500;2,521;0,671;-33,883;3,065;9,699;5,652;36,344;5,281;-0,031;-2,691;0,000;38,379;39,457;9,875;2,792;2,359;0,467;3,232;0,604;-3,121;26,609;0,000;255,440;Inf;266,000;255,000;1,630;2,763;6,469;23,188
8537,000;2,521;0,671;-33,883;3,065;9,699;5,652;36,344;5,281;-0,031;-2,691;0,000;38,400;39,500;9,875;2,792;2,891;0,231;3,370;0,517;-3,121;26,609;0,000;255,440;Inf;266,000;255,000;1,665;2,759;6,462;23,225
8537,500;2,899;0,683;-35,209;2,994;9,765;5,652;36,344;5,281;-0,031;-2,691;0,000;38,400;39,500;9,821;2,896;2,896;0,408;3,085;0,479;-3,121;26,609;0,000;255,840;Inf;266,000;255,000;1,752;2,755;6,437;23,236
8538,000;2,899;0,683;-35,209;2,994;9,765;5,652;36,344;5,281;-0,031;-2,691;0,000;38,400;39,500;9,821;2,896;2,689;0,272;3,023;0,455;-3,121;26,609;0,000;255,840;Inf;266,000;255,000;1,717;2,758;6,481;23,269
8538,500;2,899;0,683;-35,209;2,994;9,765;5,652;36,344;5,281;-0,031;-2,691;0,000;38,400;39,500;9,821;2,896;2,897;0,427;2,870;0,710;-3,121;26,609;0,000;255,640;Inf;266,000;255,000;1,610;2,760;6,482;23,325
8539,000;2,899;0,683;-35,209;2,994;9,765;5,652;36,344;5,281;-0,031;-2,691;0,000;38,400;39,500;9,821;2,896;2,494;0,158;3,183;0,662;-3,121;26,609;0,000;255,640;Inf;266,000;255,000;1,726;2,762;6,475;23,350
8539,500;2,899;0,683;-35,209;2,994;9,765;5,685;36,358;5,309;0,002;-2,688;0,000;38,397;39,513;9,821;2,896;2,514;0,279;3,070;0,967;-3,118;26,628;0,000;255,440;Inf;266,000;255,000;1,624;2,764;6,465;23,366
8540,000;2,899;0,683;-35,209;2,994;9,765;5,685;36,358;5,309;0,002;-2,688;0,000;38,400;39,500;9,821;2,896;2,275;0,443;3,045;0,872;-3,118;26,628;0,000;255,440;Inf;266,000;255,000;1,707;2,767;6,477;23,393
8540,500;2,912;0,774;-33,077;3,012;9,686;5,685;36,358;5,309;0,002;-2,688;0,000;38,400;39,500;9,947;2,985;2,710;0,433;3,261;0,485;-3,118;26,628;0,000;255,840;Inf;266,000;255,000;1,659;2,769;6,463;23,401
8541,000;2,912;0,774;-33,077;3,012;9,686;5,685;36,358;5,309;0,002;-2,688;0,000;38,400;39,500;9,947;2,985;2,847;0,293;3,263;0,313;-3,118;26,628;0,000;255,840;Inf;266,000;255,000;1,722;2,771;6,474;23,480
8541,500;2,912;0,774;-33,077;3,012;9,686;5,685;36,358;5,309;0,002;-2,688;0,000;38,400;39,500;9,947;2,985;2,747;0,400;2,918;0,412;-3,118;26,628;0,000;255,740;Inf;266,000;255,000;1,679;2,773;6,476;23,523
8542,000;2,912;0,774;-33,077;3,012;9,686;5,685;36,358;5,309;0,002;-2,688;0,000;38,400;39,500;9,947;2,985;2,596;0,330;2,941;0,775;-3,118;26,628;0,000;255,740;Inf;266,000;255,000;1,619;2,776;6,475;23,547
8542,500;2,912;0,774;-33,077;3,012;9,686;5,685;36,358;5,309;0,002;-2,688;0,000;38,400;39,500;9,947;2,985;2,498;0,238;3,157;0,747;-3,118;26,628;0,000;255,440;Inf;266,000;255,000;1,660;2,778;6,481;23,553
8543,000;2,912;0,774;-33,077;3,012;9,686;5,698;36,371;5,312;0,031;-2,673;0,000;38,418;39,533;9,947;2,985;2,279;0,382;2,996;0,855;-3,112;26,619;0,000;255,440;Inf;266,000;255,000;1,660;2,780;6,489;23,587
8543,500;2,912;0,774;-33,077;3,012;9,686;5,698;36,371;5,312;0,031;-2,673;0,000;38,400;39,500;9,947;2,985;2,273;0,081;3,219;0,633;-3,112;26,619;0,000;255,240;Inf;266,000;255,000;1,628;2,782;6,497;23,598
8544,000;3,358;0,785;-35,209;3,036;9,807;5,698;36,371;5,312;0,031;-2,673;0,000;38,400;39,500;9,837;3,105;1,918;0,020;2,913;0,174;-3,112;26,619;0,000;255,240;Inf;266,000;255,000;1,551;2,784;6,481;23,615
8544,500;3,358;0,785;-35,209;3,036;9,807;5,698;36,371;5,312;0,031;-2,673;0,000;38,400;39,500;9,837;3,105;2,482;0,032;2,978;0,343;-3,112;26,619;0,000;255,440;Inf;266,000;255,000;1,256;2,794;6,454;23,603
8545,000;3,358;0,785;-35,209;3,036;9,807;5,698;36,371;5,312;0,031;-2,673;0,000;38,400;39,500;9,837;3,105;2,311;0,047;3,065;0,406;-3,112;26,619;0,000;255,440;Inf;266,000;255,000;1,459;2,803;6,443;23,568
8545,500;3,358;0,785;-35,209;3,036;9,807;5,698;36,371;5,312;0,031;-2,673;0,000;38,400;39,500;9,837;3,105;2,277;0,101;2,985;0,644;-3,112;26,619;0,000;255,240;Inf;266,000;255,000;1,457;2,812;6,439;23,563
8546,000;3,358;0,785;-35,209;3,036;9,807;5,684;36,392;5,301;0,063;-2,679;0,000;38,436;39,578;9,837;3,105;2,157;0,299;2,980;0,762;-3,121;26,614;0,000;255,240;Inf;266,000;255,000;1,502;2,821;6,406;23,574
8546,500;3,358;0,785;-35,209;3,036;9,807;5,684;36,392;5,301;0,063;-2,679;0,000;38,400;39,600;9,837;3,105;2,298;0,114;3,144;0,616;-3,121;26,614;0,000;255,240;Inf;266,000;255,000;1,549;2,830;6,402;23,581
8547,000;3,422;0,778;-35,209;3,038;9,815;5,684;36,392;5,301;0,063;-2,679;0,000;38,400;39,600;9,824;3,007;2,616;0,303;3,304;0,519;-3,121;26,614;0,000;255,240;Inf;266,000;255,000;1,543;2,839;6,387;23,606
8547,500;3,422;0,778;-35,209;3,038;9,815;5,684;36,392;5,301;0,063;-2,679;0,000;38,400;39,600;9,824;3,007;3,190;0,223;3,376;0,855;-3,121;26,614;0,000;255,140;Inf;266,000;255,000;1,686;2,848;6,386;23,610
8548,000;3,422;0,778;-35,209;3,038;9,815;5,684;36,392;5,301;0,063;-2,679;0,000;38,400;39,600;9,824;3,007;2,966;0,423;2,886;0,801;-3,121;26,614;0,000;255,140;Inf;266,000;255,000;1,911;2,858;6,411;23,601
8548,500;3,422;0,778;-35,209;3,038;9,815;5,684;36,392;5,301;0,063;-2,679;0,000;38,400;39,600;9,824;3,007;2,675;0,441;2,685;0,674;-3,121;26,614;0,000;255,240;Inf;266,000;255,000;1,769;2,867;6,398;23,601
8549,000;3,422;0,778;-35,209;3,038;9,815;5,626;36,362;5,253;0,084;-2,686;0,000;38,449;39,571;9,824;3,007;2,629;0,171;2,962;0,827;-3,121;26,612;0,000;255,240;Inf;266,000;255,000;1,619;2,876;6,434;23,553
8549,500;3,422;0,778;-35,209;3,038;9,815;5,626;36,362;5,253;0,084;-2,686;0,000;38,400;39,600;9,824;3,007;2,225;0,213;2,809;0,676;-3,121;26,612;0,000;255,240;Inf;266,000;255,000;1,647;2,885;6,440;23,527
8550,000;3,422;0,778;-35,209;3,038;9,815;5,626;36,362;5,253;0,084;-2,686;0,000;38,400;39,600;9,824;3,007;2,294;0,057;3,068;0,650;-3,121;26,612;0,000;255,240;Inf;266,000;255,000;1,481;2,894;6,457;23,487
8550,500;1,927;0,562;-34,111;3,098;9,749;5,626;36,362;5,253;0,084;-2,686;0,000;38,400;39,600;9,899;3,114;2,009;0,418;2,888;0,436;-3,121;26,612;0,000;255,540;Inf;266,000;255,000;1,517;2,902;6,436;23,464
8551,000;1,927;0,562;-34,111;3,098;9,749;5,626;36,362;5,253;0,084;-2,686;0,000;38,400;39,600;9,899;3,114;2,429;0,416;2,856;0,270;-3,121;26,612;0,000;255,540;Inf;266,000;255,000;1,438;2,886;6,420;23,495
8551,500;1,927;0,562;-34,111;3,098;9,749;5,626;36,362;5,253;0,084;-2,686;0,000;38,400;39,600;9,899;3,114;2,732;0,321;2,883;0,328;-3,121;26,612;0,000;255,640;Inf;266,000;255,000;1,493;2,871;6,429;23,493
8552,000;1,927;0,562;-34,111;3,098;9,749;5,626;36,362;5,253;0,084;-2,686;0,000;38,400;39,600;9,899;3,114;2,555;0,211;3,024;0,431;-3,121;26,612;0,000;255,640;Inf;266,000;255,000;1,566;2,855;6,435;23,504
8552,500;1,927;0,562;-34,111;3,098;9,749;5,646;36,385;5,271;0,094;-2,682;0,000;38,459;39,602;9,899;3,114;2,682;0,294;2,986;0,843;-3,131;26,617;0,000;255,140;Inf;266,000;255,000;1,555;2,840;6,426;23,518
8553,000;1,927;0,562;-34,111;3,098;9,749;5,646;36,385;5,271;0,094;-2,682;0,000;38,500;39,600;9,899;3,114;2,718;0,245;3,258;1,077;-3,131;26,617;0,000;255,140;Inf;266,000;255,000;1,701;2,825;6,430;23,475
8553,500;2,450;0,619;-34,437;3,052;9,713;5,646;36,385;5,271;0,094;-2,682;0,000;38,500;39,600;9,863;3,051;2,572;0,776;3,309;0,902;-3,131;26,617;0,000;254,940;Inf;266,000;255,000;1,824;2,810;6,433;23,444
8554,000;2,450;0,619;-34,437;3,052;9,713;5,646;36,385;5,271;0,094;-2,682;0,000;38,500;39,600;9,863;3,051;2,842;0,384;3,421;0,772;-3,131;26,617;0,000;254,940;Inf;266,000;255,000;1,890;2,804;6,447;23,454
8554,500;2,450;0,619;-34,437;3,052;9,713;5,646;36,385;5,271;0,094;-2,682;0,000;38,500;39,600;9,863;3,051;3,070;0,244;3,501;0,522;-3,131;26,617;0,000;254,540;Inf;266,000;255,000;1,854;2,799;6,458;23,461
8555,000;2,450;0,619;-34,437;3,052;9,713;5,646;36,385;5,271;0,094;-2,682;0,000;38,500;39,600;9,863;3,051;2,984;0,328;3,352;0,684;-3,131;26,617;0,000;254,540;Inf;266,000;255,000;1,834;2,793;6,460;23,466
8555,500;2,450;0,619;-34,437;3,052;9,713;5,603;36,347;5,270;0,103;-2,678;0,000;38,483;39,588;9,863;3,051;3,132;0,390;3,467;0,959;-3,125;26,628;0,000;254,340;Inf;266,000;255,000;1,837;2,787;6,475;23,469
8556,000;2,450;0,619;-34,437;3,052;9,713;5,603;36,347;5,270;0,103;-2,678;0,000;38,500;39,600;9,863;3,051;2,925;0,271;3,508;1,251;-3,125;26,628;0,000;254,340;Inf;266,000;255,000;1,987;2,782;6,499;23,455
8556,500;2,450;0,619;-34,437;3,052;9,713;5,603;36,347;5,270;0,103;-2,678;0,000;38,500;39,600;9,863;3,051;2,731;0,170;3,467;0,892;-3,125;26,628;0,000;254,740;Inf;266,000;255,000;1,989;2,776;6,501;23,468
8557,000;2,466;0,665;-34,258;3,086;9,736;5,603;36,347;5,270;0,103;-2,678;0,000;38,500;39,600;9,779;2,900;2,911;0,175;3,348;0,605;-3,125;26,628;0,000;254,740;Inf;266,000;255,000;1,815;2,771;6,536;23,493
8557,500;2,466;0,665;-34,258;3,086;9,736;5,603;36,347;5,270;0,103;-2,678;0,000;38,500;39,600;9,779;2,900;2,589;0,123;3,180;0,462;-3,125;26,628;0,000;254,740;Inf;266,000;255,000;1,760;2,766;6,505;23,524
8558,000;2,466;0,665;-34,258;3,086;9,736;5,603;36,347;5,270;0,103;-2,678;0,000;38,500;39,600;9,779;2,900;2,598;0,160;3,124;0,704;-3,125;26,628;0,000;254,740;Inf;266,000;255,000;1,589;2,761;6,510;23,517
8558,500;2,466;0,665;-34,258;3,086;9,736;5,603;36,347;5,270;0,103;-2,678;0,000;38,500;39,600;9,779;2,900;2,885;0,680;3,478;0,939;-3,125;26,628;0,000;255,440;Inf;266,000;255,000;1,647;2,756;6,502;23,548
8559,000;2,466;0,665;-34,258;3,086;9,736;5,596;36,379;5,290;0,164;-2,683;0,000;38,489;39,603;9,779;2,900;3,048;0,387;3,516;0,818;-3,131;26,613;0,000;255,440;Inf;266,000;255,000;1,996;2,751;6,506;23,579
8559,500;2,466;0,665;-34,258;3,086;9,736;5,596;36,379;5,290;0,164;-2,683;0,000;38,500;39,600;9,779;2,900;3,309;0,337;3,548;0,651;-3,131;26,613;0,000;255,440;Inf;266,000;255,000;1,942;2,747;6,504;23,612
8560,000;2,440;0,695;-34,024;3,004;9,745;5,596;36,379;5,290;0,164;-2,683;0,000;38,500;39,600;9,893;3,028;3,112;0,519;3,110;0,695;-3,131;26,613;0,000;255,440;Inf;266,000;255,000;1,961;2,742;6,505;23,658
8560,500;2,440;0,695;-34,024;3,004;9,745;5,596;36,379;5,290;0,164;-2,683;0,000;38,500;39,600;9,893;3,028;2,781;0,425;3,156;0,773;-3,131;26,613;0,000;255,640;Inf;266,000;255,000;1,859;2,737;6,525;23,684
8561,000;2,440;0,695;-34,024;3,004;9,745;5,596;36,379;5,290;0,164;-2,683;0,000;38,500;39,600;9,893;3,028;2,734;0,344;3,219;0,769;-3,131;26,613;0,000;255,640;Inf;266,000;255,000;1,784;2,732;6,533;23,732
8561,500;2,440;0,695;-34,024;3,004;9,745;5,596;36,379;5,290;0,164;-2,683;0,000;38,500;39,600;9,893;3,028;2,833;0,150;3,449;0,852;-3,131;26,613;0,000;255,540;Inf;266,000;255,000;1,766;2,727;6,533;23,772
8562,000;2,440;0,695;-34,024;3,004;9,745;5,635;36,373;5,243;0,187;-2,708;0,000;38,498;39,602;9,893;3,028;2,986;0,462;3,576;0,742;-3,149;26,613;0,000;255,540;Inf;266,000;255,000;1,821;2,723;6,521;23,766
8562,500;2,440;0,695;-34,024;3,004;9,745;5,635;36,373;5,243;0,187;-2,708;0,000;38,500;39,600;9,893;3,028;3,123;0,504;3,620;0,658;-3,149;26,613;0,000;255,840;Inf;266,000;255,000;1,941;2,718;6,517;23,821
8563,000;2,896;0,723;-34,604;2,976;9,746;5,635;36,373;5,243;0,187;-2,708;0,000;38,500;39,600;9,871;3,032;3,150;0,302;3,607;0,737;-3,149;26,613;0,000;255,840;Inf;266,000;255,000;1,976;2,714;6,524;23,876
8563,500;2,896;0,723;-34,604;2,976;9,746;5,635;36,373;5,243;0,187;-2,708;0,000;38,500;39,600;9,871;3,032;3,352;0,388;3,431;0,850;-3,149;26,613;0,000;255,440;Inf;266,000;255,000;1,949;2,717;6,523;23,897
8564,000;2,896;0,723;-34,604;2,976;9,746;5,635;36,373;5,243;0,187;-2,708;0,000;38,500;39,600;9,871;3,032;3,048;0,341;3,518;1,246;-3,149;26,613;0,000;255,440;Inf;266,000;255,000;2,005;2,719;6,529;23,903
8564,500;2,896;0,723;-34,604;2,976;9,746;5,635;36,373;5,243;0,187;-2,708;0,000;38,500;39,600;9,871;3,032;2,919;0,762;3,591;1,268;-3,149;26,613;0,000;255,440;Inf;266,000;255,000;2,038;2,722;6,554;23,839
8565,000;2,896;0,723;-34,604;2,976;9,746;5,635;36,373;5,243;0,187;-2,708;0,000;38,500;39,600;9,871;3,032;3,152;0,685;3,766;1,254;-3,149;26,613;0,000;255,440;Inf;266,000;255,000;2,135;2,725;6,579;23,876
8565,500;2,896;0,723;-34,604;2,976;9,746;5,671;36,349;5,256;0,210;-2,698;0,000;38,508;39,640;9,871;3,032;3,450;0,217;3,938;0,837;-3,140;26,605;0,000;255,240;Inf;266,000;255,000;2,214;2,728;6,589;23,881
8566,000;2,896;0,723;-34,604;2,976;9,746;5,671;36,349;5,256;0,210;-2,698;0,000;38,500;39,600;9,871;3,032;3,168;0,618;3,635;0,851;-3,140;26,605;0,000;255,240;Inf;266,000;255,000;2,111;2,731;6,587;23,949
8566,500;3,031;0,780;-33,478;2,959;9,735;5,671;36,349;5,256;0,210;-2,698;0,000;38,500;39,600;9,972;2,864;3,372;0,584;3,783;1,518;-3,140;26,605;0,000;255,840;Inf;266,000;255,000;2,068;2,733;6,593;23,979
8567,000;3,031;0,780;-33,478;2,959;9,735;5,671;36,349;5,256;0,210;-2,698;0,000;38,500;39,600;9,972;2,864;3,458;0,650;3,971;1,748;-3,140;26,605;0,000;255,840;Inf;266,000;255,000;2,314;2,738;6,619;23,985
8567,500;3,031;0,780;-33,478;2,959;9,735;5,671;36,349;5,256;0,210;-2,698;0,000;38,500;39,600;9,972;2,864;3,138;1,118;3,763;1,587;-3,140;26,605;0,000;255,440;Inf;266,000;255,000;2,457;2,743;6,620;23,935
8568,000;3,031;0,780;-33,478;2,959;9,735;5,671;36,349;5,256;0,210;-2,698;0,000;38,500;39,600;9,972;2,864;3,478;0,822;3,990;1,218;-3,140;26,605;0,000;255,440;Inf;266,000;255,000;2,401;2,748;6,683;23,881
8568,500;3,031;0,780;-33,478;2,959;9,735;5,718;36,320;5,227;0,252;-2,707;0,000;38,523;39,639;9,972;2,864;3,187;0,670;3,665;0,945;-3,143;26,610;0,000;255,540;Inf;266,000;255,000;2,377;2,753;6,715;23,893
8569,000;3,031;0,780;-33,478;2,959;9,735;5,718;36,320;5,227;0,252;-2,707;0,000;38,500;39,600;9,972;2,864;2,606;0,425;3,410;0,754;-3,143;26,610;0,000;255,540;Inf;266,000;255,000;2,117;2,757;6,726;23,876
8569,500;2,955;0,726;-34,679;2,973;9,771;5,718;36,320;5,227;0,252;-2,707;0,000;38,500;39,600;9,899;2,903;2,693;0,498;3,272;0,602;-3,143;26,610;0,000;254,740;Inf;266,000;255,000;1,799;2,762;6,728;23,787
8570,000;2,955;0,726;-34,679;2,973;9,771;5,718;36,320;5,227;0,252;-2,707;0,000;38,500;39,600;9,899;2,903;2,837;0,444;3,241;0,541;-3,143;26,610;0,000;254,740;Inf;266,000;255,000;1,766;2,765;6,738;23,692
8570,500;2,955;0,726;-34,679;2,973;9,771;5,718;36,320;5,227;0,252;-2,707;0,000;38,500;39,600;9,899;2,903;2,739;0,353;3,380;0,502;-3,143;26,610;0,000;255,640;Inf;266,000;255,000;1,766;2,768;6,731;23,599
8571,000;2,955;0,726;-34,679;2,973;9,771;5,718;36,320;5,227;0,252;-2,707;0,000;38,500;39,600;9,899;2,903;2,417;0,158;3,193;0,608;-3,143;26,610;0,000;255,640;Inf;266,000;255,000;1,743;2,771;6,723;23,558
8571,500;2,955;0,726;-34,679;2,973;9,771;5,718;36,320;5,227;0,252;-2,707;0,000;38,500;39,600;9,899;2,903;2,367;0,391;3,019;0,449;-3,143;26,610;0,000;255,340;Inf;266,000;255,000;1,594;2,774;6,681;23,497
8572,000;2,955;0,726;-34,679;2,973;9,771;5,700;36,467;5,236;0,327;-2,706;0,000;38,537;39,629;9,899;2,903;2,371;0,346;3,218;0,550;-3,139;26,618;0,000;255,340;Inf;266,000;255,000;1,556;2,777;6,655;23,437
8572,500;2,955;0,726;-34,679;2,973;9,771;5,700;36,467;5,236;0,327;-2,706;0,000;38,500;39,600;9,899;2,903;2,491;0,470;2,962;0,350;-3,139;26,618;0,000;255,840;Inf;266,000;255,000;1,621;2,780;6,644;23,380
8573,000;2,330;0,592;-35,113;3,024;9,754;5,700;36,467;5,236;0,327;-2,706;0,000;38,500;39,600;9,848;3,234;2,368;0,459;2,969;0,219;-3,139;26,618;0,000;255,840;Inf;266,000;255,000;1,568;2,783;6,630;23,285
8573,500;2,330;0,592;-35,113;3,024;9,754;5,700;36,467;5,236;0,327;-2,706;0,000;38,500;39,600;9,848;3,234;2,606;0,370;2,986;0,192;-3,139;26,618;0,000;255,240;Inf;266,000;255,000;1,504;2,775;6,629;23,322
8574,000;2,330;0,592;-35,113;3,024;9,754;5,700;36,467;5,236;0,327;-2,706;0,000;38,500;39,600;9,848;3,234;2,396;0,223;3,129;0,341;-3,139;26,618;0,000;255,240;Inf;266,000;255,000;1,539;2,768;6,612;23,354
8574,500;2,330;0,592;-35,113;3,024;9,754;5,700;36,467;5,236;0,327;-2,706;0,000;38,500;39,600;9,848;3,234;2,508;0,367;3,079;0,352;-3,139;26,618;0,000;255,840;Inf;266,000;255,000;1,522;2,761;6,608;23,371
8575,000;2,330;0,592;-35,113;3,024;9,754;5,667;36,448;5,249;0,307;-2,703;0,000;38,538;39,627;9,848;3,234;2,691;0,508;3,009;0,590;-3,140;26,612;0,000;255,840;Inf;266,000;255,000;1,577;2,754;6,570;23,389
8575,500;2,330;0,592;-35,113;3,024;9,754;5,667;36,448;5,249;0,307;-2,703;0,000;38,500;39,600;9,848;3,234;2,802;0,385;3,149;0,905;-3,140;26,612;0,000;255,340;Inf;266,000;255,000;1,699;2,747;6,557;23,395
8576,000;2,945;0,768;-34,348;3,072;9,681;5,667;36,448;5,249;0,307;-2,703;0,000;38,500;39,600;9,968;3,110;2,851;0,458;3,010;0,817;-3,140;26,612;0,000;255,340;Inf;266,000;255,000;1,810;2,740;6,563;23,382
8576,500;2,945;0,768;-34,348;3,072;9,681;5,667;36,448;5,249;0,307;-2,703;0,000;38,500;39,600;9,968;3,110;2,749;0,404;2,795;0,457;-3,140;26,612;0,000;255,240;Inf;266,000;255,000;1,784;2,743;6,570;23,358
8577,000;2,945;0,768;-34,348;3,072;9,681;5,667;36,448;5,249;0,307;-2,703;0,000;38,500;39,600;9,968;3,110;2,447;0,346;2,876;0,869;-3,140;26,612;0,000;255,240;Inf;266,000;255,000;1,601;2,747;6,559;23,353
8577,500;2,945;0,768;-34,348;3,072;9,681;5,667;36,448;5,249;0,307;-2,703;0,000;38,500;39,600;9,968;3,110;2,334;0,286;3,115;0,678;-3,140;26,612;0,000;255,040;Inf;266,000;255,000;1,635;2,750;6,549;23,354
8578,000;2,945;0,768;-34,348;3,072;9,681;5,654;36,421;5,243;0,311;-2,690;0,000;38,538;39,623;9,968;3,110;2,267;0,703;3,035;0,782;-3,142;26,606;0,000;255,040;Inf;266,000;255,000;1,603;2,753;6,550;23,319
8578,500;2,945;0,768;-34,348;3,072;9,681;5,654;36,421;5,243;0,311;-2,690;0,000;38,500;39,600;9,968;3,110;2,634;0,436;3,270;0,827;-3,142;26,606;0,000;255,240;Inf;266,000;255,000;1,697;2,756;6,544;23,308
8579,000;2,945;0,768;-34,348;3,072;9,681;5,654;36,421;5,243;0,311;-2,690;0,000;38,500;39,600;9,968;3,110;2,966;0,493;3,205;0,750;-3,142;26,606;0,000;255,240;Inf;266,000;255,000;1,792;2,759;6,547;23,352
8579,500;3,561;0,824;-35,209;3,028;9,795;5,654;36,421;5,243;0,311;-2,690;0,000;38,500;39,600;9,806;3,128;2,988;0,569;3,148;0,906;-3,142;26,606;0,000;255,140;Inf;266,000;255,000;1,853;2,762;6,560;23,396
8580,000;3,561;0,824;-35,209;3,028;9,795;5,654;36,421;5,243;0,311;-2,690;0,000;38,500;39,600;9,806;3,128;2,464;0,743;3,177;1,079;-3,142;26,606;0,000;255,140;Inf;266,000;255,000;1,903;2,776;6,583;23,413
8580,500;3,561;0,824;-35,209;3,028;9,795;5,654;36,421;5,243;0,311;-2,690;0,000;38,500;39,600;9,806;3,128;2,692;0,513;3,423;0,826;-3,142;26,606;0,000;255,240;Inf;266,000;255,000;1,866;2,788;6,587;23,489
8581,000;3,561;0,824;-35,209;3,028;9,795;5,654;36,421;5,243;0,311;-2,690;0,000;38,500;39,600;9,806;3,128;2,316;0,575;3,166;0,679;-3,142;26,606;0,000;255,240;Inf;266,000;255,000;1,863;2,801;6,602;23,523
8581,500;3,561;0,824;-35,209;3,028;9,795;5,630;36,366;5,251;0,310;-2,704;0,000;38,533;39,595;9,806;3,128;2,174;0,451;3,092;0,630;-3,156;26,604;0,000;254,740;Inf;266,000;255,000;1,684;2,814;6,590;23,457
8582,000;3,561;0,824;-35,209;3,028;9,795;5,630;36,366;5,251;0,310;-2,704;0,000;38,500;39,600;9,806;3,128;2,226;0,460;2,836;0,425;-3,156;26,604;0,000;254,740;Inf;266,000;255,000;1,587;2,826;6,595;23,491
8582,500;3,068;0,752;-35,209;2,985;9,733;5,630;36,366;5,251;0,310;-2,704;0,000;38,500;39,600;9,872;3,116;2,441;0,104;3,217;0,713;-3,156;26,604;0,000;254,940;Inf;266,000;255,000;1,487;2,838;6,576;23,616
8583,000;3,068;0,752;-35,209;2,985;9,733;5,630;36,366;5,251;0,310;-2,704;0,000;38,500;39,600;9,872;3,116;2,206;0,676;2,826;0,931;-3,156;26,604;0,000;254,940;Inf;266,000;255,000;1,619;2,842;6,575;23,611
8583,500;3,068;0,752;-35,209;2,985;9,733;5,630;36,366;5,251;0,310;-2,704;0,000;38,500;39,600;9,872;3,116;2,699;0,528;3,324;0,764;-3,156;26,604;0,000;254,840;Inf;266,000;255,000;1,660;2,845;6,566;23,617
8584,000;3,068;0,752;-35,209;2,985;9,733;5,630;36,366;5,251;0,310;-2,704;0,000;38,500;39,600;9,872;3,116;2,876;0,505;3,273;0,569;-3,156;26,604;0,000;254,840;Inf;266,000;255,000;1,829;2,849;6,557;23,670
8584,500;3,068;0,752;-35,209;2,985;9,733;5,676;36,378;5,228;0,340;-2,704;0,000;38,535;39,637;9,872;3,116;2,924;0,287;3,383;0,535;-3,150;26,608;0,000;254,740;Inf;266,000;255,000;1,806;2,853;6,576;23,748
8585,000;3,068;0,752;-35,209;2,985;9,733;5,676;36,378;5,228;0,340;-2,704;0,000;38,500;39,600;9,872;3,116;3,037;0,320;3,386;0,629;-3,150;26,608;0,000;254,740;Inf;266,000;255,000;1,782;2,856;6,578;23,834
8585,500;3,068;0,752;-35,209;2,985;9,733;5,676;36,378;5,228;0,340;-2,704;0,000;38,500;39,600;9,872;3,116;2,902;0,447;3,317;0,956;-3,150;26,608;0,000;254,340;Inf;266,000;255,000;1,843;2,860;6,550;23,849
8586,000;2,799;0,669;-35,183;3,022;9,827;5,676;36,378;5,228;0,340;-2,704;0,000;38,500;39,600;9,813;2,862;2,521;0,640;3,129;1,153;-3,150;26,608;0,000;254,340;Inf;266,000;255,000;1,905;2,863;6,568;23,899
8586,500;2,799;0,669;-35,183;3,022;9,827;5,676;36,378;5,228;0,340;-2,704;0,000;38,500;39,600;9,813;2,862;2,947;0,368;3,511;0,878;-3,150;26,608;0,000;255,040;Inf;266,000;255,000;1,861;2,862;6,596;23,906
8587,000;2,799;0,669;-35,183;3,022;9,827;5,676;36,378;5,228;0,340;-2,704;0,000;38,500;39,600;9,813;2,862;3,029;0,497;3,133;0,748;-3,150;26,608;0,000;255,040;Inf;266,000;255,000;1,926;2,861;6,592;23,894
8587,500;2,799;0,669;-35,183;3,022;9,827;5,676;36,378;5,228;0,340;-2,704;0,000;38,500;39,600;9,813;2,862;2,739;0,761;3,045;1,143;-3,150;26,608;0,000;255,140;Inf;266,000;255,000;1,852;2,860;6,606;23,872
8588,000;2,799;0,669;-35,183;3,022;9,827;5,647;36,391;5,217;0,384;-2,716;0,000;38,536;39,554;9,813;2,862;2,588;0,796;3,408;1,309;-3,147;26,604;0,000;255,140;Inf;266,000;255,000;1,922;2,859;6,626;23,865
8588,500;2,799;0,669;-35,183;3,022;9,827;5,647;36,391;5,217;0,384;-2,716;0,000;38,500;39,600;9,813;2,862;2,680;0,910;3,474;0,972;-3,147;26,604;0,000;255,440;Inf;266,000;255,000;2,025;2,858;6,622;23,872
8589,000;2,845;0,720;-34,921;2,968;9,731;5,647;36,391;5,217;0,384;-2,716;0,000;38,500;39,600;9,862;3,083;2,918;0,616;3,419;1,007;-3,147;26,604;0,000;255,440;Inf;266,000;255,000;2,009;2,857;6,630;23,875
