t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8826,000;2,291;0,625;-33,735;3,085;9,685;5,761;36,477;5,071;1,403;-2,704;0,000;38,500;39,400;10,000;3,010;1,947;0,524;2,659;0,697;-3,136;26,480;0,000;261,140;Inf;269,000;260,000;1,343;2,761;6,392;24,265
8826,500;2,291;0,625;-33,735;3,085;9,685;5,739;36,456;5,087;1,380;-2,710;0,000;38,447;39,362;10,000;3,010;2,208;0,438;2,773;0,535;-3,148;26,467;0,000;261,040;Inf;269,000;260,000;1,457;2,753;6,420;24,239
8827,000;2,291;0,625;-33,735;3,085;9,685;5,739;36,456;5,087;1,380;-2,710;0,000;38,400;39,400;10,000;3,010;2,687;0,460;2,748;0,527;-3,148;26,467;0,000;261,040;Inf;268,000;260,000;1,488;2,746;6,444;24,240
8827,500;3,067;0,745;-35,057;3,033;9,799;5,739;36,456;5,087;1,380;-2,710;0,000;38,400;39,400;9,883;3,102;2,687;0,284;2,908;0,460;-3,148;26,467;0,000;260,940;Inf;268,000;260,000;1,606;2,738;6,449;24,235
8828,000;3,067;0,745;-35,057;3,033;9,799;5,739;36,456;5,087;1,380;-2,710;0,000;38,400;39,400;9,883;3,102;2,715;0,415;2,866;0,417;-3,148;26,467;0,000;260,940;Inf;268,000;260,000;1,585;2,744;6,439;24,242
8828,500;3,067;0,745;-35,057;3,033;9,799;5,739;36,456;5,087;1,380;-2,710;0,000;38,400;39,400;9,883;3,102;2,475;0,306;2,852;0,316;-3,148;26,467;0,000;261,140;Inf;268,000;260,000;1,603;2,749;6,468;24,242
8829,000;3,067;0,745;-35,057;3,033;9,799;5,739;36,456;5,087;1,380;-2,710;0,000;38,400;39,400;9,883;3,102;2,385;0,264;2,920;0,960;-3,148;26,467;0,000;261,140;Inf;267,000;260,000;1,487;2,754;6,462;24,212
8829,500;3,067;0,745;-35,057;3,033;9,799;5,764;36,442;5,061;1,413;-2,699;0,000;38,439;39,333;9,883;3,102;2,507;0,486;3,103;0,957;-3,152;26,476;0,000;256,840;Inf;267,000;260,000;1,632;2,759;6,476;24,151
8830,000;3,067;0,745;-35,057;3,033;9,799;5,764;36,442;5,061;1,413;-2,699;0,000;38,400;39,300;9,883;3,102;2,173;0,856;2,962;0,848;-3,152;26,476;0,000;256,840;Inf;268,000;260,000;1,763;2,764;6,505;24,156
8830,500;3,067;0,745;-35,057;3,033;9,799;5,764;36,442;5,061;1,413;-2,699;0,000;38,400;39,300;9,883;3,102;2,344;0,438;3,073;0,546;-3,152;26,476;0,000;256,840;Inf;268,000;260,000;1,710;2,769;6,524;24,149
8831,000;3,221;0,746;-35,209;2,972;9,779;5,764;36,442;5,061;1,413;-2,699;0,000;38,400;39,300;9,799;3,027;2,175;0,463;3,033;0,456;-3,152;26,476;0,000;256,840;Inf;269,000;260,000;1,600;2,774;6,528;24,150
8831,500;3,221;0,746;-35,209;2,972;9,779;5,764;36,442;5,061;1,413;-2,699;0,000;38,400;39,300;9,799;3,027;1,933;0,620;2,768;0,603;-3,152;26,476;0,000;256,440;Inf;269,000;260,000;1,532;2,782;6,526;24,128
8832,000;3,221;0,746;-35,209;2,972;9,779;5,764;36,442;5,061;1,413;-2,699;0,000;38,400;39,300;9,799;3,027;2,650;0,453;3,128;0,704;-3,152;26,476;0,000;256,440;Inf;270,000;260,000;1,481;2,789;6,551;24,101
8832,500;3,221;0,746;-35,209;2,972;9,779;5,764;36,442;5,061;1,413;-2,699;0,000;38,400;39,300;9,799;3,027;2,743;0,562;2,994;0,618;-3,152;26,476;0,000;256,640;Inf;270,000;260,000;1,734;2,796;6,540;24,078
8833,000;3,221;0,746;-35,209;2,972;9,779;5,817;36,452;5,073;1,461;-2,714;0,000;38,434;39,355;9,799;3,027;2,779;0,550;2,840;0,381;-3,140;26,481;0,000;256,640;Inf;271,000;260,000;1,729;2,803;6,567;24,088
8833,500;3,221;0,746;-35,209;2,972;9,779;5,817;36,452;5,073;1,461;-2,714;0,000;38,400;39,400;9,799;3,027;2,663;0,535;2,748;0,218;-3,140;26,481;0,000;255,840;Inf;271,000;260,000;1,637;2,810;6,582;24,057
8834,000;2,476;0,606;-34,758;3,100;9,833;5,817;36,452;5,073;1,461;-2,714;0,000;38,400;39,400;9,811;2,910;2,372;0,313;2,694;0,196;-3,140;26,481;0,000;255,840;Inf;272,000;260,000;1,394;2,811;6,594;24,019
8834,500;2,476;0,606;-34,758;3,100;9,833;5,817;36,452;5,073;1,461;-2,714;0,000;38,400;39,400;9,811;2,910;2,277;0,262;2,598;0,261;-3,140;26,481;0,000;256,140;Inf;272,000;260,000;1,394;2,811;6,576;24,101
8835,000;2,476;0,606;-34,758;3,100;9,833;5,817;36,452;5,073;1,461;-2,714;0,000;38,400;39,400;9,811;2,910;2,085;0,292;2,753;0,083;-3,140;26,481;0,000;256,140;Inf;273,000;260,000;1,350;2,805;6,597;24,094
8835,500;2,476;0,606;-34,758;3,100;9,833;5,817;36,452;5,073;1,461;-2,714;0,000;38,400;39,400;9,811;2,910;2,093;0,273;2,677;0,171;-3,140;26,481;0,000;259,240;Inf;273,000;260,000;1,303;2,800;6,573;24,103
8836,000;2,476;0,606;-34,758;3,100;9,833;5,760;36,498;5,076;1,474;-2,724;0,000;38,412;39,306;9,811;2,910;2,319;0,181;2,756;0,331;-3,156;26,456;0,000;259,240;Inf;273,000;260,000;1,303;2,795;6,561;24,129
8836,500;2,476;0,606;-34,758;3,100;9,833;5,760;36,498;5,076;1,474;-2,724;0,000;38,400;39,300;9,811;2,910;2,485;0,476;2,506;0,565;-3,156;26,456;0,000;259,840;Inf;273,000;260,000;1,397;2,789;6,541;24,212
8837,000;3,099;0,752;-35,209;3,057;9,916;5,760;36,498;5,076;1,474;-2,724;0,000;38,400;39,300;9,627;3,075;2,472;0,460;2,621;0,887;-3,156;26,456;0,000;259,840;Inf;273,000;260,000;1,508;2,784;6,546;24,235
8837,500;3,099;0,752;-35,209;3,057;9,916;5,760;36,498;5,076;1,474;-2,724;0,000;38,400;39,300;9,627;3,075;2,049;0,489;2,709;0,813;-3,156;26,456;0,000;259,540;Inf;273,000;260,000;1,610;2,789;6,552;24,189
8838,000;3,099;0,752;-35,209;3,057;9,916;5,760;36,498;5,076;1,474;-2,724;0,000;38,400;39,300;9,627;3,075;2,166;0,205;2,963;0,568;-3,156;26,456;0,000;259,540;Inf;273,000;260,000;1,515;2,795;6,564;24,226
8838,500;3,099;0,752;-35,209;3,057;9,916;5,760;36,498;5,076;1,474;-2,724;0,000;38,400;39,300;9,627;3,075;2,061;0,308;2,798;0,510;-3,156;26,456;0,000;262,140;Inf;273,000;260,000;1,475;2,800;6,570;24,286
8839,000;3,099;0,752;-35,209;3,057;9,916;5,760;36,498;5,076;1,474;-2,724;0,000;38,400;39,300;9,627;3,075;2,113;0,516;2,748;0,408;-3,156;26,456;0,000;262,140;Inf;272,000;260,000;1,419;2,804;6,570;24,283
8839,500;3,099;0,752;-35,209;3,057;9,916;5,732;36,446;5,072;1,472;-2,710;0,000;38,395;39,300;9,627;3,075;2,256;0,450;2,741;0,487;-3,156;26,459;0,000;261,140;Inf;272,000;260,000;1,446;2,809;6,562;24,256
8840,000;3,099;0,752;-35,209;3,057;9,916;5,732;36,446;5,072;1,472;-2,710;0,000;38,400;39,300;9,627;3,075;2,684;0,528;2,691;0,494;-3,156;26,459;0,000;261,140;Inf;271,000;260,000;1,483;2,814;6,577;24,190
8840,500;2,850;0,690;-35,019;3,026;9,777;5,732;36,446;5,072;1,472;-2,710;0,000;38,400;39,300;9,861;3,094;2,393;0,435;2,760;0,890;-3,156;26,459;0,000;261,740;Inf;271,000;260,000;1,599;2,819;6,590;24,212
8841,000;2,850;0,690;-35,019;3,026;9,777;5,732;36,446;5,072;1,472;-2,710;0,000;38,400;39,300;9,861;3,094;2,287;0,802;2,735;1,001;-3,156;26,459;0,000;261,740;Inf;270,000;260,000;1,620;2,819;6,593;24,200
8841,500;2,850;0,690;-35,019;3,026;9,777;5,732;36,446;5,072;1,472;-2,710;0,000;38,400;39,300;9,861;3,094;1,919;0,601;2,660;0,822;-3,156;26,459;0,000;260,340;Inf;270,000;260,000;1,706;2,820;6,614;24,181
8842,000;2,850;0,690;-35,019;3,026;9,777;5,732;36,446;5,072;1,472;-2,710;0,000;38,400;39,300;9,861;3,094;2,383;0,370;3,025;0,903;-3,156;26,459;0,000;260,340;Inf;270,000;260,000;1,501;2,820;6,642;24,135
8842,500;2,850;0,690;-35,019;3,026;9,777;5,716;36,446;5,083;1,471;-2,707;0,000;38,376;39,231;9,861;3,094;2,242;0,676;2,895;0,991;-3,161;26,450;0,000;259,740;Inf;270,000;260,000;1,670;2,821;6,610;24,099
8843,000;2,850;0,690;-35,019;3,026;9,777;5,716;36,446;5,083;1,471;-2,707;0,000;38,400;39,200;9,861;3,094;2,740;0,659;3,181;0,782;-3,161;26,450;0,000;259,740;Inf;270,000;260,000;1,701;2,821;6,624;24,123
8843,500;2,774;0,659;-35,209;3,015;9,775;5,716;36,446;5,083;1,471;-2,707;0,000;38,400;39,200;9,685;3,077;2,897;0,679;3,089;0,643;-3,161;26,450;0,000;259,140;Inf;270,000;260,000;1,840;2,822;6,647;24,110
8844,000;2,774;0,659;-35,209;3,015;9,775;5,716;36,446;5,083;1,471;-2,707;0,000;38,400;39,200;9,685;3,077;2,763;0,821;2,706;0,799;-3,161;26,450;0,000;259,140;Inf;270,000;260,000;1,827;2,821;6,679;24,068
8844,500;2,774;0,659;-35,209;3,015;9,775;5,716;36,446;5,083;1,471;-2,707;0,000;38,400;39,200;9,685;3,077;2,703;0,619;2,865;0,994;-3,161;26,450;0,000;259,740;Inf;270,000;260,000;1,772;2,820;6,690;24,022
8845,000;2,774;0,659;-35,209;3,015;9,775;5,716;36,446;5,083;1,471;-2,707;0,000;38,400;39,200;9,685;3,077;2,313;0,607;2,962;1,010;-3,161;26,450;0,000;259,740;Inf;270,000;260,000;1,795;2,819;6,710;24,041
8845,500;2,774;0,659;-35,209;3,015;9,775;5,728;36,438;5,088;1,488;-2,720;0,000;38,368;39,227;9,685;3,077;2,340;0,625;2,947;0,793;-3,161;26,450;0,000;258,040;Inf;270,000;260,000;1,723;2,819;6,723;24,005
8846,000;2,774;0,659;-35,209;3,015;9,775;5,728;36,438;5,088;1,488;-2,720;0,000;38,400;39,200;9,685;3,077;2,428;0,792;2,844;0,673;-3,161;26,450;0,000;258,040;Inf;271,000;260,000;1,676;2,818;6,748;23,896
8846,500;2,774;0,659;-35,209;3,015;9,775;5,728;36,438;5,088;1,488;-2,720;0,000;38,400;39,200;9,685;3,077;2,774;0,580;3,119;0,635;-3,161;26,450;0,000;258,640;Inf;271,000;260,000;1,685;2,817;6,752;23,737
8847,000;3,249;0,802;-34,952;3,036;9,810;5,728;36,438;5,088;1,488;-2,720;0,000;38,400;39,200;9,819;2,842;2,912;0,780;2,874;0,874;-3,161;26,450;0,000;258,640;Inf;272,000;260,000;1,777;2,816;6,764;23,634
8847,500;3,249;0,802;-34,952;3,036;9,810;5,728;36,438;5,088;1,488;-2,720;0,000;38,400;39,200;9,819;2,842;2,670;0,655;3,109;1,293;-3,161;26,450;0,000;257,840;Inf;272,000;260,000;1,860;2,824;6,781;23,456
8848,000;3,249;0,802;-34,952;3,036;9,810;5,728;36,438;5,088;1,488;-2,720;0,000;38,400;39,200;9,819;2,842;2,626;0,573;3,267;1,192;-3,161;26,450;0,000;257,840;Inf;273,000;260,000;1,932;2,831;6,782;23,366
8848,500;3,249;0,802;-34,952;3,036;9,810;5,728;36,438;5,088;1,488;-2,720;0,000;38,400;39,200;9,819;2,842;2,533;0,562;3,143;0,883;-3,161;26,450;0,000;259,740;Inf;273,000;260,000;1,915;2,837;6,804;23,303
8849,000;3,249;0,802;-34,952;3,036;9,810;5,787;36,437;5,093;1,507;-2,707;0,000;38,351;39,197;9,819;2,842;2,348;0,593;3,054;0,793;-3,142;26,453;0,000;259,740;Inf;273,000;260,000;1,780;2,844;6,796;23,273
8849,500;3,249;0,802;-34,952;3,036;9,810;5,787;36,437;5,093;1,507;-2,707;0,000;38,400;39,200;9,819;2,842;2,358;0,698;3,027;0,744;-3,142;26,453;0,000;258,840;Inf;273,000;260,000;1,697;2,851;6,791;23,297
8850,000;3,208;0,741;-35,209;2,996;9,858;5,787;36,437;5,093;1,507;-2,707;0,000;38,400;39,200;9,829;3,047;2,295;0,647;3,036;0,808;-3,142;26,453;0,000;258,840;Inf;274,000;260,000;1,707;2,857;6,805;23,321
8850,500;3,208;0,741;-35,209;2,996;9,858;5,787;36,437;5,093;1,507;-2,707;0,000;38,400;39,200;9,829;3,047;1,988;0,891;2,815;0,799;-3,142;26,453;0,000;259,840;Inf;274,000;260,000;1,696;2,863;6,818;23,347
8851,000;3,208;0,741;-35,209;2,996;9,858;5,787;36,437;5,093;1,507;-2,707;0,000;38,400;39,200;9,829;3,047;2,058;0,778;2,872;0,821;-3,142;26,453;0,000;259,840;Inf;274,000;260,000;1,623;2,869;6,837;23,393
8851,500;3,208;0,741;-35,209;2,996;9,858;5,787;36,437;5,093;1,507;-2,707;0,000;38,400;39,200;9,829;3,047;2,490;0,615;3,153;0,719;-3,142;26,453;0,000;260,540;Inf;274,000;260,000;1,633;2,874;6,821;23,393
8852,000;3,208;0,741;-35,209;2,996;9,858;5,805;36,465;5,089;1,537;-2,708;0,000;38,341;39,151;9,829;3,047;2,656;0,801;2,789;0,773;-3,149;26,452;0,000;260,540;Inf;274,000;260,000;1,744;2,880;6,813;23,390
8852,500;3,208;0,741;-35,209;2,996;9,858;5,805;36,465;5,089;1,537;-2,708;0,000;38,300;39,200;9,829;3,047;2,908;0,762;2,962;0,748;-3,149;26,452;0,000;261,940;Inf;274,000;260,000;1,755;2,885;6,832;23,471
8853,000;3,208;0,741;-35,209;2,996;9,858;5,805;36,465;5,089;1,537;-2,708;0,000;38,300;39,200;9,829;3,047;2,662;0,610;3,044;0,797;-3,149;26,452;0,000;261,940;Inf;273,000;260,000;1,845;2,890;6,822;23,518
8853,500;2,841;0,778;-34,197;3,074;9,745;5,805;36,465;5,089;1,537;-2,708;0,000;38,300;39,200;9,898;3,098;2,773;0,500;3,195;0,831;-3,149;26,452;0,000;260,140;Inf;273,000;260,000;1,778;2,896;6,826;23,621
8854,000;2,841;0,778;-34,197;3,074;9,745;5,805;36,465;5,089;1,537;-2,708;0,000;38,300;39,200;9,898;3,098;2,621;0,649;2,837;0,891;-3,149;26,452;0,000;260,140;Inf;273,000;260,000;1,825;2,895;6,823;23,603
8854,500;2,841;0,778;-34,197;3,074;9,745;5,805;36,465;5,089;1,537;-2,708;0,000;38,300;39,200;9,898;3,098;2,349;0,540;2,869;0,987;-3,149;26,452;0,000;262,840;Inf;273,000;260,000;1,750;2,894;6,822;23,570
8855,000;2,841;0,778;-34,197;3,074;9,745;5,805;36,465;5,089;1,537;-2,708;0,000;38,300;39,200;9,898;3,098;2,657;0,436;3,247;0,943;-3,149;26,452;0,000;262,840;Inf;272,000;260,000;1,686;2,893;6,820;23,544
8855,500;2,841;0,778;-34,197;3,074;9,745;5,798;36,449;5,057;1,530;-2,713;0,000;38,317;39,179;9,898;3,098;2,253;0,631;2,988;0,721;-3,145;26,448;0,000;263,140;Inf;272,000;260,000;1,821;2,892;6,819;23,491
8856,000;2,841;0,778;-34,197;3,074;9,745;5,798;36,449;5,057;1,530;-2,713;0,000;38,300;39,200;9,898;3,098;2,299;0,507;2,905;0,728;-3,145;26,448;0,000;263,140;Inf;271,000;260,000;1,648;2,891;6,832;23,493
8856,500;2,694;0,636;-35,209;3,051;9,846;5,798;36,449;5,057;1,530;-2,713;0,000;38,300;39,200;9,717;2,138;2,259;0,427;2,921;0,626;-3,145;26,448;0,000;262,740;Inf;271,000;260,000;1,610;2,891;6,825;23,461
8857,000;2,694;0,636;-35,209;3,051;9,846;5,798;36,449;5,057;1,530;-2,713;0,000;38,300;39,200;9,717;2,138;2,325;0,539;2,997;0,796;-3,145;26,448;0,000;262,740;Inf;270,000;260,000;1,558;2,887;6,823;23,480
8857,500;2,694;0,636;-35,209;3,051;9,846;5,798;36,449;5,057;1,530;-2,713;0,000;38,300;39,200;9,717;2,138;2,075;0,980;2,588;0,967;-3,145;26,448;0,000;262,540;Inf;270,000;260,000;1,664;2,884;6,824;23,520
8858,000;2,694;0,636;-35,209;3,051;9,846;5,798;36,449;5,057;1,530;-2,713;0,000;38,300;39,200;9,717;2,138;2,044;0,811;2,833;0,830;-3,145;26,448;0,000;262,540;Inf;269,000;260,000;1,653;2,881;6,815;23,535
8858,500;2,694;0,636;-35,209;3,051;9,846;5,786;36,463;5,070;1,551;-2,702;0,000;38,311;39,102;9,717;2,138;2,382;0,764;3,011;0,667;-3,141;26,448;0,000;260,040;Inf;269,000;260,000;1,629;2,878;6,832;23,536
8859,000;2,694;0,636;-35,209;3,051;9,846;5,786;36,463;5,070;1,551;-2,702;0,000;38,300;39,100;9,717;2,138;2,194;0,545;2,865;0,613;-3,141;26,448;0,000;260,040;Inf;269,000;260,000;1,706;2,875;6,823;23,547
8859,500;2,694;0,636;-35,209;3,051;9,846;5,786;36,463;5,070;1,551;-2,702;0,000;38,300;39,100;9,717;2,138;2,305;0,508;2,950;0,450;-3,141;26,448;0,000;259,640;Inf;269,000;260,000;1,554;2,872;6,818;23,599
8860,000;3,228;0,737;-35,209;3,110;9,837;5,786;36,463;5,070;1,551;-2,702;0,000;38,300;39,100;9,774;3,072;2,443;0,552;2,749;0,422;-3,141;26,448;0,000;259,640;Inf;269,000;260,000;1,553;2,869;6,796;23,605
8860,500;3,228;0,737;-35,209;3,110;9,837;5,786;36,463;5,070;1,551;-2,702;0,000;38,300;39,100;9,774;3,072;2,446;0,501;2,721;0,333;-3,141;26,448;0,000;259,740;Inf;269,000;260,000;1,541;2,875;6,802;23,681
8861,000;3,228;0,737;-35,209;3,110;9,837;5,786;36,463;5,070;1,551;-2,702;0,000;38,300;39,100;9,774;3,072;2,340;0,451;2,769;0,234;-3,141;26,448;0,000;259,740;Inf;269,000;260,000;1,500;2,881;6,780;23,708
8861,500;3,228;0,737;-35,209;3,110;9,837;5,786;36,463;5,070;1,551;-2,702;0,000;38,300;39,100;9,774;3,072;2,484;0,393;2,945;0,271;-3,141;26,448;0,000;257,040;Inf;269,000;260,000;1,448;2,886;6,739;23,768
8862,000;3,228;0,737;-35,209;3,110;9,837;5,767;36,473;5,096;1,548;-2,713;0,000;38,286;39,055;9,774;3,072;2,828;0,500;2,969;0,467;-3,160;26,438;0,000;257,040;Inf;270,000;260,000;1,523;2,892;6,729;23,778
8862,500;3,228;0,737;-35,209;3,110;9,837;5,767;36,473;5,096;1,548;-2,713;0,000;38,300;39,100;9,774;3,072;2,563;0,636;2,768;0,861;-3,160;26,438;0,000;257,840;Inf;270,000;260,000;1,691;2,898;6,727;23,745
8863,000;3,268;0,787;-35,209;3,069;9,919;5,767;36,473;5,096;1,548;-2,713;0,000;38,300;39,100;9,637;3,084;2,295;0,743;2,949;1,161;-3,160;26,438;0,000;257,840;Inf;271,000;260,000;1,707;2,903;6,748;23,736
8863,500;3,268;0,787;-35,209;3,069;9,919;5,767;36,473;5,096;1,548;-2,713;0,000;38,300;39,100;9,637;3,084;2,190;0,919;2,982;0,899;-3,160;26,438;0,000;257,440;Inf;271,000;260,000;1,787;2,909;6,747;23,696
8864,000;3,268;0,787;-35,209;3,069;9,919;5,767;36,473;5,096;1,548;-2,713;0,000;38,300;39,100;9,637;3,084;2,445;0,727;3,024;0,738;-3,160;26,438;0,000;257,440;Inf;272,000;260,000;1,748;2,915;6,782;23,672
8864,500;3,268;0,787;-35,209;3,069;9,919;5,767;36,473;5,096;1,548;-2,713;0,000;38,300;39,100;9,637;3,084;2,640;0,622;3,050;0,605;-3,160;26,438;0,000;259,040;Inf;272,000;260,000;1,733;2,921;6,801;23,677
8865,000;3,268;0,787;-35,209;3,069;9,919;5,737;36,428;5,088;1,547;-2,717;0,000;38,271;39,063;9,637;3,084;2,252;0,404;3,144;0,634;-3,164;26,426;0,000;259,040;Inf;272,000;260,000;1,729;2,926;6,788;23,669
8865,500;3,268;0,787;-35,209;3,069;9,919;5,737;36,428;5,088;1,547;-2,717;0,000;38,300;39,100;9,637;3,084;2,266;0,364;3,073;0,618;-3,164;26,426;0,000;258,140;Inf;272,000;260,000;1,608;2,932;6,800;23,654
8866,000;2,153;0,510;-35,209;3,101;9,832;5,737;36,428;5,088;1,547;-2,717;0,000;38,300;39,100;9,830;3,014;2,214;0,460;3,019;0,702;-3,164;26,426;0,000;258,140;Inf;273,000;260,000;1,580;2,937;6,791;23,630
8866,500;2,153;0,510;-35,209;3,101;9,832;5,737;36,428;5,088;1,547;-2,717;0,000;38,300;39,100;9,830;3,014;2,419;0,710;3,139;0,827;-3,164;26,426;0,000;259,040;Inf;273,000;260,000;1,599;2,925;6,794;23,612
8867,000;2,153;0,510;-35,209;3,101;9,832;5,737;36,428;5,088;1,547;-2,717;0,000;38,300;39,100;9,830;3,014;2,463;0,645;3,139;0,800;-3,164;26,426;0,000;259,040;Inf;273,000;260,000;1,774;2,912;6,773;23,622
8867,500;2,153;0,510;-35,209;3,101;9,832;5,737;36,428;5,088;1,547;-2,717;0,000;38,300;39,100;9,830;3,014;2,855;0,585;3,250;0,992;-3,164;26,426;0,000;260,240;Inf;273,000;260,000;1,762;2,899;6,788;23,627
8868,000;2,153;0,510;-35,209;3,101;9,832;5,737;36,428;5,088;1,547;-2,717;0,000;38,300;39,100;9,830;3,014;2,829;0,469;3,323;1,102;-3,164;26,426;0,000;260,240;Inf;273,000;260,000;1,920;2,887;6,782;23,618
8868,500;2,153;0,510;-35,209;3,101;9,832;5,781;36,412;5,072;1,558;-2,718;0,000;38,256;39,045;9,830;3,014;2,824;0,558;3,075;1,194;-3,157;26,428;0,000;260,540;Inf;273,000;260,000;1,931;2,875;6,779;23,597
8869,000;2,153;0,510;-35,209;3,101;9,832;5,781;36,412;5,072;1,558;-2,718;0,000;38,300;39,000;9,830;3,014;2,671;0,552;3,160;1,098;-3,157;26,428;0,000;260,540;Inf;273,000;260,000;1,913;2,863;6,809;23,591
8869,500;3,224;0,834;-34,343;3,053;9,699;5,781;36,412;5,072;1,558;-2,718;0,000;38,300;39,000;9,932;3,050;2,704;0,466;3,249;0,973;-3,157;26,428;0,000;259,540;Inf;273,000;260,000;1,870;2,852;6,807;23,588
8870,000;3,224;0,834;-34,343;3,053;9,699;5,781;36,412;5,072;1,558;-2,718;0,000;38,300;39,000;9,932;3,050;2,544;0,888;3,038;0,868;-3,157;26,428;0,000;259,540;Inf;273,000;260,000;1,848;2,858;6,823;23,626
8870,500;3,224;0,834;-34,343;3,053;9,699;5,781;36,412;5,072;1,558;-2,718;0,000;38,300;39,000;9,932;3,050;2,965;0,852;3,167;0,985;-3,157;26,428;0,000;260,640;Inf;273,000;260,000;1,835;2,864;6,824;23,681
8871,000;3,224;0,834;-34,343;3,053;9,699;5,781;36,412;5,072;1,558;-2,718;0,000;38,300;39,000;9,932;3,050;3,031;0,932;2,845;1,052;-3,157;26,428;0,000;260,640;Inf;273,000;260,000;1,992;2,870;6,837;23,704
8871,500;3,224;0,834;-34,343;3,053;9,699;5,802;36,412;5,094;1,566;-2,721;0,000;38,245;39,033;9,932;3,050;2,878;0,745;3,037;0,859;-3,143;26,427;0,000;261,340;Inf;273,000;260,000;1,965;2,876;6,861;23,723
8872,000;3,224;0,834;-34,343;3,053;9,699;5,802;36,412;5,094;1,566;-2,721;0,000;38,200;39,000;9,932;3,050;2,888;0,823;2,753;0,617;-3,143;26,427;0,000;261,340;Inf;272,000;260,000;1,880;2,881;6,903;23,803
8872,500;3,077;0,726;-35,209;2,985;9,792;5,802;36,412;5,094;1,566;-2,721;0,000;38,200;39,000;9,855;3,141;2,793;0,833;2,544;0,731;-3,143;26,427;0,000;262,540;Inf;272,000;260,000;1,770;2,887;6,895;23,831
8873,000;3,077;0,726;-35,209;2,985;9,792;5,802;36,412;5,094;1,566;-2,721;0,000;38,200;39,000;9,855;3,141;2,634;0,820;2,548;0,835;-3,143;26,427;0,000;262,540;Inf;271,000;260,000;1,725;2,890;6,905;23,822
8873,500;3,077;0,726;-35,209;2,985;9,792;5,802;36,412;5,094;1,566;-2,721;0,000;38,200;39,000;9,855;3,141;2,327;0,617;2,844;0,448;-3,143;26,427;0,000;261,140;Inf;271,000;260,000;1,709;2,893;6,912;23,840
8874,000;3,077;0,726;-35,209;2,985;9,792;5,802;36,412;5,094;1,566;-2,721;0,000;38,200;39,000;9,855;3,141;2,473;0,642;2,591;0,581;-3,143;26,427;0,000;261,140;Inf;270,000;260,000;1,559;2,896;6,923;23,834
8874,500;3,077;0,726;-35,209;2,985;9,792;5,802;36,412;5,094;1,566;-2,721;0,000;38,200;39,000;9,855;3,141;2,461;0,513;2,976;0,550;-3,143;26,427;0,000;261,340;Inf;270,000;260,000;1,572;2,899;6,899;23,990
8875,000;3,077;0,726;-35,209;2,985;9,792;5,773;36,473;5,089;1,604;-2,709;0,000;38,232;38,996;9,855;3,141;2,625;0,765;2,601;0,930;-3,142;26,427;0,000;261,340;Inf;269,000;260,000;1,625;2,902;6,880;24,012
8875,500;3,077;0,726;-35,209;2,985;9,792;5,773;36,473;5,089;1,604;-2,709;0,000;38,200;39,000;9,855;3,141;2,244;0,691;2,702;1,127;-3,142;26,427;0,000;260,140;Inf;269,000;260,000;1,730;2,905;6,881;24,002
8876,000;2,572;0,718;-33,775;3,113;9,749;5,773;36,473;5,089;1,604;-2,709;0,000;38,200;39,000;9,886;3,009;2,601;0,604;3,106;0,953;-3,142;26,427;0,000;260,140;Inf;269,000;260,000;1,691;2,908;6,880;23,931
8876,500;2,572;0,718;-33,775;3,113;9,749;5,773;36,473;5,089;1,604;-2,709;0,000;38,200;39,000;9,886;3,009;2,530;0,643;2,996;0,770;-3,142;26,427;0,000;261,240;Inf;269,000;260,000;1,816;2,902;6,881;23,876
8877,000;2,572;0,718;-33,775;3,113;9,749;5,773;36,473;5,089;1,604;-2,709;0,000;38,200;39,000;9,886;3,009;2,283;0,734;2,645;0,912;-3,142;26,427;0,000;261,240;Inf;268,000;260,000;1,735;2,897;6,890;23,906
8877,500;2,572;0,718;-33,775;3,113;9,749;5,773;36,473;5,089;1,604;-2,709;0,000;38,200;39,000;9,886;3,009;2,100;0,631;2,803;0,886;-3,142;26,427;0,000;255,840;Inf;268,000;260,000;1,643;2,891;6,892;23,881
8878,000;2,572;0,718;-33,775;3,113;9,749;5,784;36,448;5,085;1,593;-2,699;0,000;38,231;39,054;9,886;3,009;2,432;0,553;3,089;0,778;-3,143;26,424;0,000;255,840;Inf;269,000;260,000;1,605;2,886;6,889;23,893
8878,500;2,572;0,718;-33,775;3,113;9,749;5,784;36,448;5,085;1,593;-2,699;0,000;38,200;39,100;9,886;3,009;2,376;0,577;3,070;0,937;-3,143;26,424;0,000;257,840;Inf;269,000;260,000;1,713;2,881;6,872;23,856
8879,000;2,426;0,642;-33,591;3,093;9,778;5,784;36,448;5,085;1,593;-2,699;0,000;38,200;39,100;9,934;2,981;2,246;0,791;2,945;0,991;-3,143;26,424;0,000;257,840;Inf;270,000;260,000;1,740;2,876;6,875;23,791
8879,500;2,426;0,642;-33,591;3,093;9,778;5,784;36,448;5,085;1,593;-2,699;0,000;38,200;39,100;9,934;2,981;2,340;0,964;2,892;0,897;-3,143;26,424;0,000;255,940;Inf;270,000;260,000;1,743;2,869;6,881;23,688
8880,000;2,426;0,642;-33,591;3,093;9,778;5,784;36,448;5,085;1,593;-2,699;0,000;38,200;39,100;9,934;2,981;2,647;0,902;2,854;0,896;-3,143;26,424;0,000;255,940;Inf;271,000;260,000;1,773;2,861;6,889;23,665
8880,500;2,426;0,642;-33,591;3,093;9,778;5,784;36,448;5,085;1,593;-2,699;0,000;38,200;39,100;9,934;2,981;2,902;0,848;2,910;0,893;-3,143;26,424;0,000;257,640;Inf;271,000;260,000;1,825;2,854;6,904;23,786
8881,000;2,426;0,642;-33,591;3,093;9,778;5,748;36,429;5,108;1,593;-2,707;0,000;38,224;38,997;9,934;2,981;2,708;0,741;3,083;1,033;-3,142;26,431;0,000;257,640;Inf;272,000;260,000;1,888;2,847;6,902;23,751
8881,500;2,426;0,642;-33,591;3,093;9,778;5,748;36,429;5,108;1,593;-2,707;0,000;38,200;39,000;9,934;2,981;2,533;0,693;3,116;0,847;-3,142;26,431;0,000;256,840;Inf;272,000;260,000;1,891;2,840;6,935;23,912
8882,000;2,426;0,642;-33,591;3,093;9,778;5,748;36,429;5,108;1,593;-2,707;0,000;38,200;39,000;9,934;2,981;2,414;0,757;2,791;0,810;-3,142;26,431;0,000;256,840;Inf;273,000;260,000;1,797;2,834;6,932;23,911
8882,500;2,599;0,629;-35,209;3,091;9,800;5,748;36,429;5,108;1,593;-2,707;0,000;38,200;39,000;9,764;3,017;2,296;0,654;2,840;0,741;-3,142;26,431;0,000;258,040;Inf;273,000;260,000;1,693;2,827;6,945;23,812
8883,000;2,599;0,629;-35,209;3,091;9,800;5,748;36,429;5,108;1,593;-2,707;0,000;38,200;39,000;9,764;3,017;2,507;0,604;3,031;0,838;-3,142;26,431;0,000;258,040;Inf;274,000;260,000;1,633;2,823;6,926;23,672
8883,500;2,599;0,629;-35,209;3,091;9,800;5,748;36,429;5,108;1,593;-2,707;0,000;38,200;39,000;9,764;3,017;2,213;0,873;2,902;1,065;-3,142;26,431;0,000;260,740;Inf;274,000;260,000;1,745;2,819;6,927;23,549
8884,000;2,599;0,629;-35,209;3,091;9,800;5,748;36,429;5,108;1,593;-2,707;0,000;38,200;39,000;9,764;3,017;2,490;0,798;3,200;0,934;-3,142;26,431;0,000;260,740;Inf;274,000;260,000;1,763;2,816;6,925;23,462
8884,500;2,599;0,629;-35,209;3,091;9,800;5,703;36,417;5,107;1,604;-2,699;0,000;38,210;38,953;9,764;3,017;2,466;0,926;3,004;0,710;-3,127;26,433;0,000;261,740;Inf;274,000;260,000;1,855;2,812;6,932;23,410
8885,000;2,599;0,629;-35,209;3,091;9,800;5,703;36,417;5,107;1,604;-2,699;0,000;38,200;39,000;9,764;3,017;2,646;0,915;3,135;0,645;-3,127;26,433;0,000;261,740;Inf;273,000;260,000;1,776;2,809;6,941;23,371
8885,500;3,514;0,871;-35,209;3,095;9,761;5,703;36,417;5,107;1,604;-2,699;0,000;38,200;39,000;9,751;3,156;2,989;0,735;3,220;0,993;-3,127;26,433;0,000;260,340;Inf;273,000;260,000;1,835;2,805;6,947;23,367
8886,000;3,514;0,871;-35,209;3,095;9,761;5,703;36,417;5,107;1,604;-2,699;0,000;38,200;39,000;9,751;3,156;2,960;0,884;3,017;1,346;-3,127;26,433;0,000;260,340;Inf;273,000;260,000;1,984;2,817;6,922;23,343
8886,500;3,514;0,871;-35,209;3,095;9,761;5,703;36,417;5,107;1,604;-2,699;0,000;38,200;39,000;9,751;3,156;2,786;0,978;3,005;1,268;-3,127;26,433;0,000;261,440;Inf;273,000;260,000;2,051;2,828;6,945;23,359
8887,000;3,514;0,871;-35,209;3,095;9,761;5,703;36,417;5,107;1,604;-2,699;0,000;38,200;39,000;9,751;3,156;2,500;0,870;3,161;1,354;-3,127;26,433;0,000;261,440;Inf;272,000;260,000;2,009;2,840;6,967;23,460
8887,500;3,514;0,871;-35,209;3,095;9,761;5,785;36,392;5,099;1,607;-2,684;0,000;38,200;38,966;9,751;3,156;2,400;0,875;3,064;1,215;-3,144;26,437;0,000;258,540;Inf;272,000;260,000;1,971;2,851;6,977;23,454
8888,000;3,514;0,871;-35,209;3,095;9,761;5,785;36,392;5,099;1,607;-2,684;0,000;38,200;39,000;9,751;3,156;2,461;1,029;3,087;0,952;-3,144;26,437;0,000;258,540;Inf;273,000;260,000;1,888;2,862;6,989;23,416
8888,500;3,514;0,871;-35,209;3,095;9,761;5,785;36,392;5,099;1,607;-2,684;0,000;38,200;39,000;9,751;3,156;2,546;1,011;3,265;0,783;-3,144;26,437;0,000;261,340;Inf;273,000;260,000;1,882;2,872;6,999;23,367
8889,000;2,652;0,646;-35,209;3,070;9,843;5,785;36,392;5,099;1,607;-2,684;0,000;38,200;39,000;9,758;3,166;2,718;1,013;3,177;0,908;-3,144;26,437;0,000;261,340;Inf;272,000;260,000;1,901;2,883;7,012;23,390
8889,500;2,652;0,646;-35,209;3,070;9,843;5,785;36,392;5,099;1,607;-2,684;0,000;38,200;39,000;9,758;3,166;3,016;0,999;3,123;0,935;-3,144;26,437;0,000;259,140;Inf;272,000;260,000;1,954;2,879;7,005;23,387
8890,000;2,652;0,646;-35,209;3,070;9,843;5,785;36,392;5,099;1,607;-2,684;0,000;38,200;39,000;9,758;3,166;3,045;1,108;2,945;1,440;-3,144;26,437;0,000;259,140;Inf;272,000;260,000;2,018;2,875;7,019;23,402
8890,500;2,652;0,646;-35,209;3,070;9,843;5,785;36,392;5,099;1,607;-2,684;0,000;38,200;39,000;9,758;3,166;2,852;1,115;3,133;1,600;-3,144;26,437;0,000;261,540;Inf;272,000;260,000;2,135;2,872;7,043;23,326
8891,000;2,652;0,646;-35,209;3,070;9,843;5,735;36,408;5,087;1,642;-2,682;0,000;38,192;38,945;9,758;3,166;2,678;1,196;3,273;1,590;-3,123;26,433;0,000;261,540;Inf;271,000;260,000;2,175;2,868;7,056;23,337
8891,500;2,652;0,646;-35,209;3,070;9,843;5,735;36,408;5,087;1,642;-2,682;0,000;38,200;38,900;9,758;3,166;2,984;1,020;3,397;1,201;-3,123;26,433;0,000;259,240;Inf;271,000;260,000;2,184;2,865;7,067;23,396
8892,000;3,658;0,849;-35,209;3,010;9,824;5,735;36,408;5,087;1,642;-2,682;0,000;38,200;38,900;9,804;3,118;3,182;1,012;3,225;1,000;-3,123;26,433;0,000;259,240;Inf;271,000;260,000;2,151;2,861;7,104;23,394
8892,500;3,658;0,849;-35,209;3,010;9,824;5,735;36,408;5,087;1,642;-2,682;0,000;38,200;38,900;9,804;3,118;3,042;1,118;3,044;0,905;-3,123;26,433;0,000;261,140;Inf;271,000;260,000;2,105;2,874;7,107;23,394
8893,000;3,658;0,849;-35,209;3,010;9,824;5,735;36,408;5,087;1,642;-2,682;0,000;38,200;38,900;9,804;3,118;3,093;1,009;3,199;0,740;-3,123;26,433;0,000;261,140;Inf;270,000;260,000;2,027;2,887;7,129;23,382
8893,500;3,658;0,849;-35,209;3,010;9,824;5,735;36,408;5,087;1,642;-2,682;0,000;38,200;38,900;9,804;3,118;3,038;0,864;3,394;0,650;-3,123;26,433;0,000;259,040;Inf;270,000;260,000;2,010;2,900;7,141;23,383
8894,000;3,658;0,849;-35,209;3,010;9,824;5,810;36,433;5,105;1,655;-2,691;0,000;38,184;38,958;9,804;3,118;2,804;0,763;3,350;0,640;-3,126;26,432;0,000;259,040;Inf;270,000;260,000;1,987;2,912;7,129;23,562
8894,500;3,658;0,849;-35,209;3,010;9,824;5,810;36,433;5,105;1,655;-2,691;0,000;38,200;39,000;9,804;3,118;2,765;0,707;3,264;0,805;-3,126;26,432;0,000;259,740;Inf;270,000;260,000;1,889;2,924;7,134;23,505
8895,000;3,247;0,802;-35,151;3,041;9,760;5,810;36,433;5,105;1,655;-2,691;0,000;38,200;39,000;9,867;3,234;2,924;0,994;2,982;0,950;-3,126;26,432;0,000;259,740;Inf;270,000;260,000;1,885;2,936;7,105;23,529
8895,500;3,247;0,802;-35,151;3,041;9,760;5,810;36,433;5,105;1,655;-2,691;0,000;38,200;39,000;9,867;3,234;3,029;0,876;3,162;1,093;-3,126;26,432;0,000;258,440;Inf;270,000;260,000;1,963;2,941;7,084;23,625
8896,000;3,247;0,802;-35,151;3,041;9,760;5,810;36,433;5,105;1,655;-2,691;0,000;38,200;39,000;9,867;3,234;2,937;0,841;3,334;1,072;-3,126;26,432;0,000;258,440;Inf;271,000;260,000;2,040;2,946;7,105;23,768
8896,500;3,247;0,802;-35,151;3,041;9,760;5,810;36,433;5,105;1,655;-2,691;0,000;38,200;39,000;9,867;3,234;2,994;0,841;3,338;1,198;-3,126;26,432;0,000;258,740;Inf;271,000;260,000;2,046;2,951;7,088;23,815
8897,000;3,247;0,802;-35,151;3,041;9,760;5,810;36,433;5,105;1,655;-2,691;0,000;38,200;39,000;9,867;3,234;2,648;0,842;3,335;1,087;-3,126;26,432;0,000;258,740;Inf;272,000;260,000;2,093;2,956;7,096;23,791
8897,500;3,247;0,802;-35,151;3,041;9,760;5,782;36,415;5,098;1,651;-2,671;0,000;38,168;38,970;9,867;3,234;2,724;0,829;3,520;1,205;-3,115;26,430;0,000;258,140;Inf;272,000;260,000;1,978;2,961;7,077;23,764
8898,000;3,247;0,802;-35,151;3,041;9,760;5,782;36,415;5,098;1,651;-2,671;0,000;38,200;39,000;9,867;3,234;2,576;1,008;3,245;1,250;-3,115;26,430;0,000;258,140;Inf;273,000;260,000;2,069;2,966;7,089;23,782
8898,500;2,180;0,588;-34,376;3,119;9,789;5,782;36,415;5,098;1,651;-2,671;0,000;38,200;39,000;9,815;2,937;3,096;0,615;3,617;1,201;-3,115;26,430;0,000;258,940;Inf;273,000;260,000;2,020;2,970;7,070;23,714
8899,000;2,180;0,588;-34,376;3,119;9,789;5,782;36,415;5,098;1,651;-2,671;0,000;38,200;39,000;9,815;2,937;2,855;1,031;3,328;0,946;-3,115;26,430;0,000;258,940;Inf;274,000;260,000;2,132;2,957;7,106;23,653
8899,500;2,180;0,588;-34,376;3,119;9,789;5,782;36,415;5,098;1,651;-2,671;0,000;38,200;39,000;9,815;2,937;3,096;1,037;3,071;0,875;-3,115;26,430;0,000;258,240;Inf;274,000;260,000;2,040;2,945;7,093;23,603
8900,000;2,180;0,588;-34,376;3,119;9,789;5,782;36,415;5,098;1,651;-2,671;0,000;38,200;39,000;9,815;2,937;2,971;1,056;3,050;0,951;-3,115;26,430;0,000;258,240;Inf;275,000;260,000;2,020;2,932;7,113;23,591
8900,500;2,180;0,588;-34,376;3,119;9,789;5,774;36,435;5,115;1,684;-2,667;0,000;38,179;39,000;9,815;2,937;2,830;0,964;3,010;0,961;-3,108;26,431;0,000;261,540;Inf;275,000;260,000;2,007;2,920;7,112;23,581
8901,000;2,180;0,588;-34,376;3,119;9,789;5,774;36,435;5,115;1,684;-2,667;0,000;38,200;39,000;9,815;2,937;2,746;0,845;3,221;0,975;-3,108;26,431;0,000;261,540;Inf;274,000;260,000;1,941;2,908;7,109;23,466
8901,500;3,120;0,729;-35,209;3,075;9,803;5,774;36,435;5,115;1,684;-2,667;0,000;38,200;39,000;9,653;3,140;2,802;0,978;3,067;1,005;-3,108;26,431;0,000;260,640;Inf;274,000;260,000;1,947;2,896;7,114;23,299
8902,000;3,120;0,729;-35,209;3,075;9,803;5,774;36,435;5,115;1,684;-2,667;0,000;38,200;39,000;9,653;3,140;2,621;0,934;3,021;1,405;-3,108;26,431;0,000;260,640;Inf;274,000;260,000;1,963;2,899;7,108;23,254
8902,500;3,120;0,729;-35,209;3,075;9,803;5,774;36,435;5,115;1,684;-2,667;0,000;38,200;39,000;9,653;3,140;2,348;1,209;3,144;1,109;-3,108;26,431;0,000;261,740;Inf;274,000;260,000;1,995;2,903;7,122;23,207
8903,000;3,120;0,729;-35,209;3,075;9,803;5,774;36,435;5,115;1,684;-2,667;0,000;38,200;39,000;9,653;3,140;2,656;1,101;3,356;1,013;-3,108;26,431;0,000;261,740;Inf;273,000;260,000;1,952;2,906;7,135;23,213
8903,500;3,120;0,729;-35,209;3,075;9,803;5,774;36,435;5,115;1,684;-2,667;0,000;38,200;39,000;9,653;3,140;2,808;1,163;3,181;0,962;-3,108;26,431;0,000;261,640;Inf;273,000;260,000;2,032;2,910;7,140;23,252
8904,000;3,120;0,729;-35,209;3,075;9,803;5,764;36,434;5,118;1,683;-2,679;0,000;38,170;38,962;9,653;3,140;3,146;0,913;3,389;0,756;-3,108;26,420;0,000;261,640;Inf;272,000;260,000;2,028;2,913;7,131;23,220
8904,500;3,120;0,729;-35,209;3,075;9,803;5,764;36,434;5,118;1,683;-2,679;0,000;38,200;39,000;9,653;3,140;3,005;0,902;3,438;0,677;-3,108;26,420;0,000;262,840;Inf;272,000;260,000;2,051;2,917;7,148;23,209
8905,000;2,733;0,727;-33,578;3,103;9,735;5,764;36,434;5,118;1,683;-2,679;0,000;38,200;39,000;9,985;3,108;2,425;0,912;3,124;0,735;-3,108;26,420;0,000;262,840;Inf;271,000;260,000;2,005;2,920;7,136;23,335
8905,500;2,733;0,727;-33,578;3,103;9,735;5,764;36,434;5,118;1,683;-2,679;0,000;38,200;39,000;9,985;3,108;2,469;0,867;3,152;0,781;-3,108;26,420;0,000;262,640;Inf;271,000;260,000;1,799;2,917;7,112;23,280
8906,000;2,733;0,727;-33,578;3,103;9,735;5,764;36,434;5,118;1,683;-2,679;0,000;38,200;39,000;9,985;3,108;2,955;0,966;3,198;0,934;-3,108;26,420;0,000;262,640;Inf;270,000;260,000;1,817;2,914;7,115;23,353
8906,500;2,733;0,727;-33,578;3,103;9,735;5,764;36,434;5,118;1,683;-2,679;0,000;38,200;39,000;9,985;3,108;3,090;1,007;3,178;1,214;-3,108;26,420;0,000;261,040;Inf;270,000;260,000;2,013;2,911;7,121;23,415
8907,000;2,733;0,727;-33,578;3,103;9,735;5,775;36,445;5,131;1,711;-2,669;0,000;38,180;39,033;9,985;3,108;2,885;1,108;3,043;1,362;-3,094;26,426;0,000;261,040;Inf;269,000;260,000;2,122;2,908;7,136;23,545
8907,500;2,733;0,727;-33,578;3,103;9,735;5,775;36,445;5,131;1,711;-2,669;0,000;38,200;39,000;9,985;3,108;2,487;1,109;2,912;1,440;-3,094;26,426;0,000;260,740;Inf;269,000;260,000;2,100;2,905;7,135;23,555
8908,000;2,361;0,681;-33,728;3,129;9,773;5,775;36,445;5,131;1,711;-2,669;0,000;38,200;39,000;9,900;3,040;2,567;1,015;3,310;1,203;-3,094;26,426;0,000;260,740;Inf;269,000;260,000;1,987;2,902;7,147;23,581
8908,500;2,361;0,681;-33,728;3,129;9,773;5,775;36,445;5,131;1,711;-2,669;0,000;38,200;39,000;9,900;3,040;2,636;0,939;3,267;1,076;-3,094;26,426;0,000;260,840;Inf;269,000;260,000;2,024;2,894;7,169;23,664
8909,000;2,361;0,681;-33,728;3,129;9,773;5,775;36,445;5,131;1,711;-2,669;0,000;38,200;39,000;9,900;3,040;2,693;0,677;3,488;1,080;-3,094;26,426;0,000;260,840;Inf;269,000;260,000;1,979;2,885;7,140;23,621
8909,500;2,361;0,681;-33,728;3,129;9,773;5,775;36,445;5,131;1,711;-2,669;0,000;38,200;39,000;9,900;3,040;2,374;0,926;3,049;0,889;-3,094;26,426;0,000;257,740;Inf;269,000;260,000;1,984;2,876;7,164;23,638
8910,000;2,361;0,681;-33,728;3,129;9,773;5,731;36,465;5,128;1,717;-2,639;0,000;38,174;38,998;9,900;3,040;2,413;1,051;3,127;1,014;-3,092;26,421;0,000;257,740;Inf;270,000;260,000;1,809;2,868;7,167;23,626
8910,500;2,361;0,681;-33,728;3,129;9,773;5,731;36,465;5,128;1,717;-2,639;0,000;38,200;39,000;9,900;3,040;2,485;1,181;3,105;1,198;-3,092;26,421;0,000;257,540;Inf;270,000;260,000;1,901;2,859;7,148;23,573
8911,000;2,361;0,681;-33,728;3,129;9,773;5,731;36,465;5,128;1,717;-2,639;0,000;38,200;39,000;9,900;3,040;3,053;1,095;3,426;1,312;-3,092;26,421;0,000;257,540;Inf;271,000;260,000;1,992;2,851;7,149;23,633
8911,500;3,586;0,840;-35,209;3,095;9,818;5,731;36,465;5,128;1,717;-2,639;0,000;38,200;39,000;9,762;3,086;3,239;1,156;3,384;1,394;-3,092;26,421;0,000;257,340;Inf;271,000;260,000;2,221;2,843;7,142;23,683
8912,000;3,586;0,840;-35,209;3,095;9,818;5,731;36,465;5,128;1,717;-2,639;0,000;38,200;39,000;9,762;3,086;3,429;0,967;3,676;1,592;-3,092;26,421;0,000;257,340;Inf;272,000;260,000;2,293;2,855;7,165;23,672
8912,500;3,586;0,840;-35,209;3,095;9,818;5,731;36,465;5,128;1,717;-2,639;0,000;38,200;39,000;9,762;3,086;3,542;0,885;3,794;1,441;-3,092;26,421;0,000;258,540;Inf;272,000;260,000;2,416;2,867;7,165;23,653
8913,000;3,586;0,840;-35,209;3,095;9,818;5,731;36,465;5,128;1,717;-2,639;0,000;38,200;39,000;9,762;3,086;3,501;0,886;3,714;0,915;-3,092;26,421;0,000;258,540;Inf;273,000;260,000;2,415;2,879;7,180;23,675
8913,500;3,586;0,840;-35,209;3,095;9,818;5,704;36,378;5,138;1,706;-2,667;0,000;38,177;39,057;9,762;3,086;3,350;0,809;3,745;0,805;-3,105;26,411;0,000;258,240;Inf;273,000;260,000;2,254;2,891;7,175;23,654
8914,000;3,586;0,840;-35,209;3,095;9,818;5,704;36,378;5,138;1,706;-2,667;0,000;38,200;39,100;9,762;3,086;2,889;0,880;3,559;0,932;-3,105;26,411;0,000;258,240;Inf;274,000;260,000;2,177;2,902;7,166;23,648
8914,500;2,718;0,667;-35,209;3,007;9,785;5,704;36,378;5,138;1,706;-2,667;0,000;38,200;39,100;9,721;3,089;3,257;0,792;3,707;1,038;-3,105;26,411;0,000;258,440;Inf;274,000;260,000;2,065;2,913;7,165;23,620
8915,000;2,718;0,667;-35,209;3,007;9,785;5,704;36,378;5,138;1,706;-2,667;0,000;38,200;39,100;9,721;3,089;3,503;1,108;3,599;1,262;-3,105;26,411;0,000;258,440;Inf;275,000;260,000;2,198;2,910;7,163;23,659
8915,500;2,718;0,667;-35,209;3,007;9,785;5,704;36,378;5,138;1,706;-2,667;0,000;38,200;39,100;9,721;3,089;3,392;0,970;3,772;1,577;-3,105;26,411;0,000;258,440;Inf;275,000;260,000;2,368;2,907;7,160;23,645
8916,000;2,718;0,667;-35,209;3,007;9,785;5,704;36,378;5,138;1,706;-2,667;0,000;38,200;39,100;9,721;3,089;3,486;0,996;3,990;1,783;-3,105;26,411;0,000;258,440;Inf;276,000;260,000;2,428;2,904;7,188;23,584
8916,500;2,718;0,667;-35,209;3,007;9,785;5,715;36,378;5,163;1,733;-2,666;0,000;38,186;39,030;9,721;3,089;3,316;1,047;4,027;1,604;-3,100;26,410;0,000;262,340;Inf;276,000;260,000;2,564;2,901;7,192;23,576
8917,000;2,718;0,667;-35,209;3,007;9,785;5,715;36,378;5,163;1,733;-2,666;0,000;38,200;39,000;9,721;3,089;3,284;1,411;3,890;1,484;-3,100;26,410;0,000;262,340;Inf;275,000;260,000;2,498;2,898;7,199;23,545
8917,500;2,718;0,667;-35,209;3,007;9,785;5,715;36,378;5,163;1,733;-2,666;0,000;38,200;39,000;9,721;3,089;3,473;1,363;4,030;1,465;-3,100;26,410;0,000;262,440;Inf;275,000;260,000;2,517;2,895;7,231;23,531
8918,000;2,699;0,634;-35,128;3,050;9,791;5,715;36,378;5,163;1,733;-2,666;0,000;38,200;39,000;9,798;2,856;3,630;1,372;4,021;1,595;-3,100;26,410;0,000;262,440;Inf;274,000;260,000;2,583;2,892;7,231;23,478
8918,500;2,699;0,634;-35,128;3,050;9,791;5,715;36,378;5,163;1,733;-2,666;0,000;38,200;39,000;9,798;2,856;3,846;1,308;3,846;1,664;-3,100;26,410;0,000;262,440;Inf;274,000;260,000;2,654;2,889;7,266;23,444
8919,000;2,699;0,634;-35,128;3,050;9,791;5,715;36,378;5,163;1,733;-2,666;0,000;38,200;39,000;9,798;2,856;3,674;1,188;3,958;1,590;-3,100;26,410;0,000;262,440;Inf;273,000;260,000;2,666;2,886;7,305;23,374
8919,500;2,699;0,634;-35,128;3,050;9,791;5,715;36,378;5,163;1,733;-2,666;0,000;38,200;39,000;9,798;2,856;3,589;1,068;4,093;1,551;-3,100;26,410;0,000;263,140;Inf;273,000;260,000;2,603;2,883;7,327;23,350
8920,000;2,699;0,634;-35,128;3,050;9,791;5,736;36,390;5,127;1,783;-2,662;0,000;38,188;39,061;9,798;2,856;3,741;1,332;3,809;1,816;-3,113;26,405;0,000;263,140;Inf;272,000;260,000;2,575;2,880;7,335;23,324
8920,500;2,699;0,634;-35,128;3,050;9,791;5,736;36,390;5,127;1,783;-2,662;0,000;38,200;39,100;9,798;2,856;3,561;1,086;4,218;1,876;-3,113;26,405;0,000;263,440;Inf;272,000;260,000;2,675;2,877;7,357;23,349
8921,000;2,632;0,649;-35,016;2,964;9,749;5,736;36,390;5,127;1,783;-2,662;0,000;38,200;39,100;9,853;3,088;3,787;1,383;4,198;1,981;-3,113;26,405;0,000;263,440;Inf;271,000;260,000;2,686;2,874;7,370;23,370
8921,500;2,632;0,649;-35,016;2,964;9,749;5,736;36,390;5,127;1,783;-2,662;0,000;38,200;39,100;9,853;3,088;3,556;1,650;4,207;1,885;-3,113;26,405;0,000;262,840;Inf;271,000;260,000;2,837;2,870;7,388;23,370
8922,000;2,632;0,649;-35,016;2,964;9,749;5,736;36,390;5,127;1,783;-2,662;0,000;38,200;39,100;9,853;3,088;3,714;1,630;4,291;1,657;-3,113;26,405;0,000;262,840;Inf;270,000;260,000;2,824;2,866;7,386;23,383
8922,500;2,632;0,649;-35,016;2,964;9,749;5,736;36,390;5,127;1,783;-2,662;0,000;38,200;39,100;9,853;3,088;3,910;1,556;4,178;1,702;-3,113;26,405;0,000;260,140;Inf;270,000;260,000;2,823;2,862;7,422;23,405
8923,000;2,632;0,649;-35,016;2,964;9,749;5,741;36,392;5,154;1,812;-2,661;0,000;38,209;39,120;9,853;3,088;4,064;1,478;4,117;1,804;-3,109;26,400;0,000;260,140;Inf;270,000;260,000;2,837;2,858;7,460;23,442
8923,500;2,632;0,649;-35,016;2,964;9,749;5,741;36,392;5,154;1,812;-2,661;0,000;38,200;39,100;9,853;3,088;3,910;1,426;3,954;1,771;-3,109;26,400;0,000;260,240;Inf;270,000;260,000;2,866;2,855;7,494;23,458
8924,000;2,893;0,709;-35,209;2,953;9,754;5,741;36,392;5,154;1,812;-2,661;0,000;38,200;39,100;9,803;3,032;3,681;1,364;4,123;2,090;-3,109;26,400;0,000;260,240;Inf;270,000;260,000;2,765;2,851;7,506;23,455
8924,500;2,893;0,709;-35,209;2,953;9,754;5,741;36,392;5,154;1,812;-2,661;0,000;38,200;39,100;9,803;3,032;3,592;1,453;4,240;2,092;-3,109;26,400;0,000;260,140;Inf;270,000;260,000;2,815;2,852;7,517;23,464
8925,000;2,893;0,709;-35,209;2,953;9,754;5,741;36,392;5,154;1,812;-2,661;0,000;38,200;39,100;9,803;3,032;3,523;1,332;4,203;1,965;-3,109;26,400;0,000;260,140;Inf;270,000;260,000;2,845;2,852;7,529;23,456
8925,500;2,893;0,709;-35,209;2,953;9,754;5,741;36,392;5,154;1,812;-2,661;0,000;38,200;39,100;9,803;3,032;3,910;1,434;4,329;1,692;-3,109;26,400;0,000;257,940;Inf;270,000;260,000;2,756;2,853;7,528;23,485
8926,000;2,893;0,709;-35,209;2,953;9,754;5,741;36,392;5,154;1,812;-2,661;0,000;38,200;39,100;9,803;3,032;3,878;1,291;4,407;1,663;-3,109;26,400;0,000;257,940;Inf;271,000;260,000;2,841;2,854;7,538;23,404
8926,500;2,893;0,709;-35,209;2,953;9,754;5,749;36,425;5,150;1,858;-2,699;0,000;38,216;39,158;9,803;3,032;4,000;1,590;4,459;1,749;-3,111;26,393;0,000;258,440;Inf;271,000;260,000;2,809;2,854;7,558;23,335
8927,000;2,893;0,709;-35,209;2,953;9,754;5,749;36,425;5,150;1,858;-2,699;0,000;38,200;39,200;9,803;3,032;4,142;1,550;4,328;1,850;-3,111;26,393;0,000;258,440;Inf;272,000;260,000;2,950;2,855;7,547;23,302
8927,500;3,021;0,735;-35,023;2,903;9,788;5,749;36,425;5,150;1,858;-2,699;0,000;38,200;39,200;9,860;3,027;3,991;1,620;4,003;2,088;-3,111;26,393;0,000;258,540;Inf;272,000;260,000;2,967;2,856;7,569;23,311
8928,000;3,021;0,735;-35,023;2,903;9,788;5,749;36,425;5,150;1,858;-2,699;0,000;38,200;39,200;9,860;3,027;3,947;1,382;4,418;2,261;-3,111;26,393;0,000;258,540;Inf;273,000;260,000;2,925;2,858;7,626;23,305
8928,500;3,021;0,735;-35,023;2,903;9,788;5,749;36,425;5,150;1,858;-2,699;0,000;38,200;39,200;9,860;3,027;4,213;1,730;4,374;2,332;-3,111;26,393;0,000;258,340;Inf;273,000;260,000;3,002;2,861;7,622;23,332
8929,000;3,021;0,735;-35,023;2,903;9,788;5,749;36,425;5,150;1,858;-2,699;0,000;38,200;39,200;9,860;3,027;3,929;1,460;4,472;2,259;-3,111;26,393;0,000;258,340;Inf;274,000;260,000;3,162;2,864;7,635;23,344
8929,500;3,021;0,735;-35,023;2,903;9,788;5,788;36,413;5,148;1,869;-2,687;0,000;38,232;39,159;9,860;3,027;3,853;1,747;4,354;2,010;-3,119;26,388;0,000;259,440;Inf;274,000;260,000;3,030;2,866;7,652;23,339
8930,000;3,021;0,735;-35,023;2,903;9,788;5,788;36,413;5,148;1,869;-2,687;0,000;38,200;39,200;9,860;3,027;3,475;1,722;4,063;2,019;-3,119;26,388;0,000;259,440;Inf;274,000;260,000;2,991;2,869;7,706;23,246
8930,500;2,425;0,664;-33,999;3,036;9,690;5,788;36,413;5,148;1,869;-2,687;0,000;38,200;39,200;9,870;2,889;3,795;1,592;4,217;1,848;-3,119;26,388;0,000;259,440;Inf;274,000;260,000;2,819;2,871;7,719;23,262
8931,000;2,425;0,664;-33,999;3,036;9,690;5,788;36,413;5,148;1,869;-2,687;0,000;38,200;39,200;9,870;2,889;4,036;1,466;4,268;1,754;-3,119;26,388;0,000;259,440;Inf;274,000;260,000;2,863;2,864;7,707;23,301
8931,500;2,425;0,664;-33,999;3,036;9,690;5,788;36,413;5,148;1,869;-2,687;0,000;38,200;39,200;9,870;2,889;4,245;1,536;4,354;2,056;-3,119;26,388;0,000;259,440;Inf;274,000;260,000;2,881;2,857;7,693;23,312
8932,000;2,425;0,664;-33,999;3,036;9,690;5,788;36,413;5,148;1,869;-2,687;0,000;38,200;39,200;9,870;2,889;4,194;1,405;4,457;2,425;-3,119;26,388;0,000;259,440;Inf;274,000;260,000;3,048;2,850;7,708;23,284
8932,500;2,425;0,664;-33,999;3,036;9,690;5,788;36,413;5,148;1,869;-2,687;0,000;38,200;39,200;9,870;2,889;4,003;1,397;4,466;2,295;-3,119;26,388;0,000;261,540;Inf;274,000;260,000;3,120;2,843;7,714;23,310
8933,000;2,425;0,664;-33,999;3,036;9,690;5,734;36,432;5,173;1,897;-2,691;0,000;38,253;39,206;9,870;2,889;3,843;1,558;4,325;2,100;-3,110;26,394;0,000;261,540;Inf;273,000;260,000;3,040;2,836;7,720;23,354
8933,500;2,425;0,664;-33,999;3,036;9,690;5,734;36,432;5,173;1,897;-2,691;0,000;38,300;39,200;9,870;2,889;3,638;1,419;4,220;1,965;-3,110;26,394;0,000;262,140;Inf;273,000;260,000;2,957;2,829;7,722;23,374
8934,000;3,070;0,707;-35,209;2,981;9,721;5,734;36,432;5,173;1,897;-2,691;0,000;38,300;39,200;9,764;3,026;3,686;1,250;4,395;1,945;-3,110;26,394;0,000;262,140;Inf;272,000;260,000;2,811;2,822;7,727;23,379
8934,500;3,070;0,707;-35,209;2,981;9,721;5,734;36,432;5,173;1,897;-2,691;0,000;38,300;39,200;9,764;3,026;3,620;1,668;4,221;1,881;-3,110;26,394;0,000;261,940;Inf;272,000;260,000;2,819;2,826;7,699;23,407
8935,000;3,070;0,707;-35,209;2,981;9,721;5,734;36,432;5,173;1,897;-2,691;0,000;38,300;39,200;9,764;3,026;3,855;1,504;4,466;1,786;-3,110;26,394;0,000;261,940;Inf;271,000;260,000;2,848;2,830;7,706;23,432
8935,500;3,070;0,707;-35,209;2,981;9,721;5,734;36,432;5,173;1,897;-2,691;0,000;38,300;39,200;9,764;3,026;3,737;1,718;4,243;1,714;-3,110;26,394;0,000;260,640;Inf;271,000;260,000;2,903;2,834;7,703;23,463
8936,000;3,070;0,707;-35,209;2,981;9,721;5,751;36,466;5,196;1,915;-2,696;0,000;38,267;39,320;9,764;3,026;3,930;1,594;4,219;1,668;-3,119;26,390;0,000;260,640;Inf;271,000;260,000;2,853;2,838;7,716;23,481
8936,500;3,070;0,707;-35,209;2,981;9,721;5,751;36,466;5,196;1,915;-2,696;0,000;38,300;39,300;9,764;3,026;4,068;1,542;4,267;1,503;-3,119;26,390;0,000;260,940;Inf;271,000;260,000;2,853;2,842;7,719;23,517
8937,000;2,035;0,546;-33,941;3,068;9,725;5,751;36,466;5,196;1,915;-2,696;0,000;38,300;39,300;9,859;2,874;3,851;1,534;4,218;1,601;-3,119;26,390;0,000;260,940;Inf;271,000;260,000;2,845;2,846;7,728;23,528
8937,500;2,035;0,546;-33,941;3,068;9,725;5,751;36,466;5,196;1,915;-2,696;0,000;38,300;39,300;9,859;2,874;4,022;1,493;4,401;2,095;-3,119;26,390;0,000;260,640;Inf;271,000;260,000;2,801;2,833;7,727;23,586
8938,000;2,035;0,546;-33,941;3,068;9,725;5,751;36,466;5,196;1,915;-2,696;0,000;38,300;39,300;9,859;2,874;4,265;1,585;4,312;2,514;-3,119;26,390;0,000;260,640;Inf;271,000;260,000;3,003;2,819;7,731;23,613
8938,500;2,035;0,546;-33,941;3,068;9,725;5,751;36,466;5,196;1,915;-2,696;0,000;38,300;39,300;9,859;2,874;3,963;1,771;4,611;2,455;-3,119;26,390;0,000;259,240;Inf;271,000;260,000;3,169;2,807;7,746;23,588
8939,000;2,035;0,546;-33,941;3,068;9,725;5,685;36,433;5,201;1,920;-2,686;0,000;38,292;39,285;9,859;2,874;4,341;1,713;4,774;2,504;-3,116;26,395;0,000;259,240;Inf;271,000;260,000;3,200;2,794;7,773;23,647
8939,500;2,035;0,546;-33,941;3,068;9,725;5,685;36,433;5,201;1,920;-2,686;0,000;38,300;39,300;9,859;2,874;4,754;1,904;4,803;2,404;-3,116;26,395;0,000;259,240;Inf;271,000;260,000;3,333;2,781;7,766;23,611
8940,000;2,035;0,546;-33,941;3,068;9,725;5,685;36,433;5,201;1,920;-2,686;0,000;38,300;39,300;9,859;2,874;4,651;1,889;4,768;2,542;-3,116;26,395;0,000;259,240;Inf;271,000;260,000;3,466;2,769;7,817;23,566
8940,500;3,602;0,867;-35,209;2,911;9,787;5,685;36,433;5,201;1,920;-2,686;0,000;38,300;39,300;9,665;3,046;4,621;1,959;4,851;2,632;-3,116;26,395;0,000;259,740;Inf;271,000;260,000;3,462;2,757;7,850;23,570
8941,000;3,602;0,867;-35,209;2,911;9,787;5,685;36,433;5,201;1,920;-2,686;0,000;38,300;39,300;9,665;3,046;3,933;1,868;4,450;2,400;-3,116;26,395;0,000;259,740;Inf;271,000;260,000;3,516;2,771;7,894;23,491
8941,500;3,602;0,867;-35,209;2,911;9,787;5,685;36,433;5,201;1,920;-2,686;0,000;38,300;39,300;9,665;3,046;4,011;1,866;4,034;2,177;-3,116;26,395;0,000;259,440;Inf;271,000;260,000;3,163;2,785;7,902;23,472
8942,000;3,602;0,867;-35,209;2,911;9,787;5,685;36,433;5,201;1,920;-2,686;0,000;38,300;39,300;9,665;3,046;3,953;1,721;4,154;2,226;-3,116;26,395;0,000;259,440;Inf;271,000;260,000;3,022;2,798;7,935;23,531
8942,500;3,602;0,867;-35,209;2,911;9,787;5,675;36,489;5,203;1,974;-2,702;0,000;38,297;39,343;9,665;3,046;3,798;1,513;4,375;2,222;-3,125;26,377;0,000;259,540;Inf;271,000;260,000;3,013;2,811;7,919;23,537
8943,000;3,602;0,867;-35,209;2,911;9,787;5,675;36,489;5,203;1,974;-2,702;0,000;38,300;39,300;9,665;3,046;3,762;1,930;4,315;2,205;-3,125;26,377;0,000;259,540;Inf;271,000;260,000;2,977;2,824;7,903;23,536
8943,500;2,255;0,606;-34,227;3,039;9,808;5,675;36,489;5,203;1,974;-2,702;0,000;38,300;39,300;9,753;2,934;3,737;2,034;4,491;2,023;-3,125;26,377;0,000;259,840;Inf;271,000;260,000;3,053;2,837;7,891;23,533
8944,000;2,255;0,606;-34,227;3,039;9,808;5,675;36,489;5,203;1,974;-2,702;0,000;38,300;39,300;9,753;2,934;3,942;2,053;4,514;1,892;-3,125;26,377;0,000;259,840;Inf;271,000;260,000;3,071;2,827;7,898;23,564
