t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8944,500;2,255;0,606;-34,227;3,039;9,808;5,675;36,489;5,203;1,974;-2,702;0,000;38,300;39,300;9,753;2,934;4,237;1,877;4,626;2,146;-3,125;26,377;0,000;263,340;Inf;271,000;260,000;3,100;2,818;7,921;23,503
8945,000;2,255;0,606;-34,227;3,039;9,808;5,675;36,489;5,203;1,974;-2,702;0,000;38,300;39,300;9,753;2,934;4,613;1,748;4,660;2,264;-3,125;26,377;0,000;263,340;Inf;270,000;260,000;3,221;2,809;7,928;23,469
8945,500;2,255;0,606;-34,227;3,039;9,808;5,702;36,452;5,191;1,960;-2,682;0,000;38,330;39,357;9,753;2,934;4,115;2,411;4,531;2,740;-3,113;26,375;0,000;263,540;Inf;270,000;260,000;3,321;2,800;7,932;23,452
8946,000;2,255;0,606;-34,227;3,039;9,808;5,702;36,452;5,191;1,960;-2,682;0,000;38,300;39,400;9,753;2,934;4,439;2,178;4,907;2,502;-3,113;26,375;0,000;263,540;Inf;269,000;260,000;3,449;2,791;7,943;23,398
8946,500;2,255;0,606;-34,227;3,039;9,808;5,702;36,452;5,191;1,960;-2,682;0,000;38,300;39,400;9,753;2,934;4,360;1,990;4,818;2,469;-3,113;26,375;0,000;263,540;Inf;269,000;260,000;3,506;2,782;7,976;23,342
8947,000;3,039;0,730;-35,209;2,952;9,781;5,702;36,452;5,191;1,960;-2,682;0,000;38,300;39,400;9,824;3,115;4,120;2,163;4,686;2,197;-3,113;26,375;0,000;263,540;Inf;268,000;260,000;3,409;2,773;7,992;23,275
8947,500;3,039;0,730;-35,209;2,952;9,781;5,702;36,452;5,191;1,960;-2,682;0,000;38,300;39,400;9,824;3,115;3,939;1,945;4,506;2,015;-3,113;26,375;0,000;263,640;Inf;268,000;260,000;3,292;2,778;7,994;23,274
8948,000;3,039;0,730;-35,209;2,952;9,781;5,702;36,452;5,191;1,960;-2,682;0,000;38,300;39,400;9,824;3,115;4,252;1,843;4,779;2,034;-3,113;26,375;0,000;263,640;Inf;267,000;260,000;3,101;2,782;8,027;23,170
8948,500;3,039;0,730;-35,209;2,952;9,781;5,702;36,452;5,191;1,960;-2,682;0,000;38,300;39,400;9,824;3,115;4,201;2,034;4,605;2,127;-3,113;26,375;0,000;261,840;Inf;267,000;260,000;3,227;2,786;8,029;23,150
8949,000;3,039;0,730;-35,209;2,952;9,781;5,678;36,470;5,206;1,995;-2,694;0,000;38,338;39,390;9,824;3,115;4,607;1,971;4,764;2,579;-3,123;26,363;0,000;261,840;Inf;266,000;260,000;3,242;2,790;8,034;23,100
8949,500;3,039;0,730;-35,209;2,952;9,781;5,678;36,470;5,206;1,995;-2,694;0,000;38,300;39,400;9,824;3,115;4,228;1,676;4,685;2,511;-3,123;26,363;0,000;261,840;Inf;266,000;260,000;3,480;2,794;8,063;23,043
8950,000;2,856;0,726;-33,830;3,005;9,808;5,678;36,470;5,206;1,995;-2,694;0,000;38,300;39,400;9,928;2,896;4,621;2,018;5,008;2,575;-3,123;26,363;0,000;261,840;Inf;265,000;260,000;3,275;2,798;8,068;22,985
8950,500;2,856;0,726;-33,830;3,005;9,808;5,678;36,470;5,206;1,995;-2,694;0,000;38,300;39,400;9,928;2,896;4,316;2,285;4,946;2,439;-3,123;26,363;0,000;261,740;Inf;265,000;260,000;3,555;2,799;8,062;23,001
8951,000;2,856;0,726;-33,830;3,005;9,808;5,678;36,470;5,206;1,995;-2,694;0,000;38,300;39,400;9,928;2,896;4,494;2,256;5,011;2,329;-3,123;26,363;0,000;261,740;Inf;264,000;260,000;3,497;2,800;8,067;22,992
8951,500;2,856;0,726;-33,830;3,005;9,808;5,678;36,470;5,206;1,995;-2,694;0,000;38,300;39,400;9,928;2,896;4,493;2,026;4,983;2,180;-3,123;26,363;0,000;258,540;Inf;264,000;260,000;3,522;2,801;8,117;22,926
8952,000;2,856;0,726;-33,830;3,005;9,808;5,698;36,462;5,186;2,014;-2,698;0,000;38,364;39,395;9,928;2,896;4,769;1,918;4,931;1,946;-3,129;26,360;0,000;258,540;Inf;265,000;260,000;3,421;2,802;8,108;22,892
8952,500;2,856;0,726;-33,830;3,005;9,808;5,698;36,462;5,186;2,014;-2,698;0,000;38,400;39,400;9,928;2,896;4,013;1,844;4,467;1,788;-3,129;26,360;0,000;258,740;Inf;265,000;260,000;3,391;2,803;8,129;22,901
8953,000;2,856;0,726;-33,830;3,005;9,808;5,698;36,462;5,186;2,014;-2,698;0,000;38,400;39,400;9,928;2,896;4,079;1,846;4,307;1,802;-3,129;26,360;0,000;258,740;Inf;266,000;260,000;3,028;2,804;8,130;22,876
8953,500;2,668;0,722;-33,809;2,989;9,754;5,698;36,462;5,186;2,014;-2,698;0,000;38,400;39,400;9,947;3,062;4,143;1,581;4,582;1,827;-3,129;26,360;0,000;258,140;Inf;266,000;260,000;3,009;2,805;8,135;22,896
8954,000;2,668;0,722;-33,809;2,989;9,754;5,698;36,462;5,186;2,014;-2,698;0,000;38,400;39,400;9,947;3,062;4,008;1,710;4,397;1,728;-3,129;26,360;0,000;258,140;Inf;267,000;260,000;3,033;2,803;8,126;22,940
8954,500;2,668;0,722;-33,809;2,989;9,754;5,698;36,462;5,186;2,014;-2,698;0,000;38,400;39,400;9,947;3,062;4,227;1,681;4,515;1,793;-3,129;26,360;0,000;257,440;Inf;267,000;260,000;2,961;2,800;8,097;22,976
8955,000;2,668;0,722;-33,809;2,989;9,754;5,698;36,462;5,186;2,014;-2,698;0,000;38,400;39,400;9,947;3,062;4,165;1,795;4,248;1,998;-3,129;26,360;0,000;257,440;Inf;268,000;260,000;3,054;2,798;8,044;22,995
8955,500;2,668;0,722;-33,809;2,989;9,754;5,740;36,520;5,173;2,044;-2,706;0,000;38,371;39,451;9,947;3,062;4,279;1,826;4,429;2,310;-3,139;26,344;0,000;257,840;Inf;268,000;260,000;3,052;2,796;8,055;22,969
8956,000;2,668;0,722;-33,809;2,989;9,754;5,740;36,520;5,173;2,044;-2,706;0,000;38,400;39,500;9,947;3,062;4,338;1,991;4,882;2,837;-3,139;26,344;0,000;257,840;Inf;269,000;260,000;3,211;2,794;8,041;22,840
8956,500;2,387;0,676;-33,839;3,085;9,755;5,740;36,520;5,173;2,044;-2,706;0,000;38,400;39,500;9,866;2,936;4,146;2,336;4,801;2,441;-3,139;26,344;0,000;257,940;Inf;269,000;260,000;3,512;2,792;8,047;22,680
8957,000;2,387;0,676;-33,839;3,085;9,755;5,740;36,520;5,173;2,044;-2,706;0,000;38,400;39,500;9,866;2,936;4,300;2,126;4,803;2,279;-3,139;26,344;0,000;257,940;Inf;270,000;260,000;3,431;2,785;8,059;22,622
8957,500;2,387;0,676;-33,839;3,085;9,755;5,740;36,520;5,173;2,044;-2,706;0,000;38,400;39,500;9,866;2,936;4,480;2,016;4,675;2,083;-3,139;26,344;0,000;259,140;Inf;270,000;260,000;3,377;2,779;8,067;22,588
8958,000;2,387;0,676;-33,839;3,085;9,755;5,740;36,520;5,173;2,044;-2,706;0,000;38,400;39,500;9,866;2,936;4,609;1,917;4,714;1,852;-3,139;26,344;0,000;259,140;Inf;270,000;260,000;3,314;2,772;8,093;22,569
8958,500;2,387;0,676;-33,839;3,085;9,755;5,759;36,487;5,206;2,029;-2,704;0,000;38,394;39,447;9,866;2,936;4,154;1,926;4,566;2,245;-3,139;26,342;0,000;262,240;Inf;270,000;260,000;3,273;2,766;8,096;22,437
8959,000;2,387;0,676;-33,839;3,085;9,755;5,759;36,487;5,206;2,029;-2,704;0,000;38,400;39,400;9,866;2,936;4,456;2,016;4,747;2,842;-3,139;26,342;0,000;262,240;Inf;269,000;260,000;3,223;2,760;8,110;22,406
8959,500;2,387;0,676;-33,839;3,085;9,755;5,759;36,487;5,206;2,029;-2,704;0,000;38,400;39,400;9,866;2,936;4,623;2,273;5,026;2,904;-3,139;26,342;0,000;262,540;Inf;269,000;260,000;3,515;2,754;8,111;22,381
8960,000;3,047;0,805;-34,584;3,023;9,716;5,759;36,487;5,206;2,029;-2,704;0,000;38,400;39,400;9,837;3,069;4,109;2,164;4,736;2,206;-3,139;26,342;0,000;262,540;Inf;268,000;260,000;3,706;2,748;8,111;22,320
8960,500;3,047;0,805;-34,584;3,023;9,716;5,759;36,487;5,206;2,029;-2,704;0,000;38,400;39,400;9,837;3,069;4,115;1,745;4,719;2,057;-3,139;26,342;0,000;262,440;Inf;268,000;260,000;3,304;2,753;8,135;22,261
8961,000;3,047;0,805;-34,584;3,023;9,716;5,759;36,487;5,206;2,029;-2,704;0,000;38,400;39,400;9,837;3,069;4,442;1,749;4,731;2,007;-3,139;26,342;0,000;262,440;Inf;267,000;260,000;3,159;2,757;8,131;22,265
8961,500;3,047;0,805;-34,584;3,023;9,716;5,759;36,487;5,206;2,029;-2,704;0,000;38,400;39,400;9,837;3,069;4,600;1,803;4,630;1,898;-3,139;26,342;0,000;262,240;Inf;267,000;260,000;3,232;2,762;8,118;22,263
8962,000;3,047;0,805;-34,584;3,023;9,716;5,753;36,512;5,196;2,069;-2,698;0,000;38,415;39,503;9,837;3,069;4,444;1,894;4,394;1,828;-3,146;26,330;0,000;262,240;Inf;266,000;260,000;3,233;2,767;8,108;22,280
8962,500;3,047;0,805;-34,584;3,023;9,716;5,753;36,512;5,196;2,069;-2,698;0,000;38,400;39,500;9,837;3,069;4,323;1,621;4,633;1,808;-3,146;26,330;0,000;262,040;Inf;266,000;260,000;3,140;2,771;8,118;22,421
8963,000;3,232;0,777;-35,209;3,068;9,800;5,753;36,512;5,196;2,069;-2,698;0,000;38,400;39,500;9,837;3,161;3,914;1,663;4,517;1,915;-3,146;26,330;0,000;262,040;Inf;265,000;260,000;3,096;2,776;8,112;22,556
8963,500;3,232;0,777;-35,209;3,068;9,800;5,753;36,512;5,196;2,069;-2,698;0,000;38,400;39,500;9,837;3,161;4,441;1,563;4,807;2,221;-3,146;26,330;0,000;262,240;Inf;265,000;260,000;3,002;2,783;8,070;22,666
8964,000;3,232;0,777;-35,209;3,068;9,800;5,753;36,512;5,196;2,069;-2,698;0,000;38,400;39,500;9,837;3,161;4,719;1,652;4,979;2,528;-3,146;26,330;0,000;262,240;Inf;264,000;260,000;3,258;2,791;8,063;22,790
8964,500;3,232;0,777;-35,209;3,068;9,800;5,753;36,512;5,196;2,069;-2,698;0,000;38,400;39,500;9,837;3,161;4,182;1,955;4,744;2,594;-3,146;26,330;0,000;258,940;Inf;264,000;260,000;3,470;2,798;8,045;22,917
8965,000;3,232;0,777;-35,209;3,068;9,800;5,734;36,500;5,216;2,087;-2,702;0,000;38,436;39,525;9,837;3,161;3,987;2,026;4,755;2,304;-3,147;26,327;0,000;258,940;Inf;265,000;260,000;3,369;2,805;8,030;23,037
8965,500;3,232;0,777;-35,209;3,068;9,800;5,734;36,500;5,216;2,087;-2,702;0,000;38,400;39,500;9,837;3,161;4,123;2,019;4,742;2,252;-3,147;26,327;0,000;258,940;Inf;265,000;260,000;3,268;2,812;8,043;23,139
8966,000;3,438;0,812;-35,209;3,018;9,842;5,734;36,500;5,216;2,087;-2,702;0,000;38,400;39,500;9,693;3,106;4,443;2,001;4,764;2,320;-3,147;26,327;0,000;258,940;Inf;266,000;260,000;3,284;2,819;8,044;23,213
8966,500;3,438;0,812;-35,209;3,018;9,842;5,734;36,500;5,216;2,087;-2,702;0,000;38,400;39,500;9,693;3,106;4,675;2,121;4,805;2,551;-3,147;26,327;0,000;258,840;Inf;266,000;260,000;3,382;2,829;8,090;23,269
8967,000;3,438;0,812;-35,209;3,018;9,842;5,734;36,500;5,216;2,087;-2,702;0,000;38,400;39,500;9,693;3,106;4,786;2,009;5,235;3,202;-3,147;26,327;0,000;258,840;Inf;267,000;260,000;3,538;2,839;8,107;23,338
8967,500;3,438;0,812;-35,209;3,018;9,842;5,734;36,500;5,216;2,087;-2,702;0,000;38,400;39,500;9,693;3,106;4,688;1,800;5,307;2,892;-3,147;26,327;0,000;257,740;Inf;267,000;260,000;3,808;2,849;8,122;23,393
8968,000;3,438;0,812;-35,209;3,018;9,842;5,734;36,500;5,216;2,087;-2,702;0,000;38,400;39,500;9,693;3,106;4,328;2,035;4,852;2,633;-3,147;26,327;0,000;257,740;Inf;268,000;260,000;3,672;2,859;8,142;23,412
8968,500;3,438;0,812;-35,209;3,018;9,842;5,715;36,442;5,201;2,071;-2,709;0,000;38,449;39,515;9,693;3,106;3,998;1,801;4,692;2,331;-3,146;26,317;0,000;257,940;Inf;268,000;260,000;3,462;2,868;8,156;23,461
8969,000;3,438;0,812;-35,209;3,018;9,842;5,715;36,442;5,201;2,071;-2,709;0,000;38,400;39,500;9,693;3,106;4,292;1,757;4,710;2,099;-3,146;26,317;0,000;257,940;Inf;269,000;260,000;3,205;2,877;8,168;23,552
8969,500;2,715;0,602;-35,209;3,036;9,856;5,715;36,442;5,201;2,071;-2,709;0,000;38,400;39,500;9,762;3,003;4,289;1,771;4,500;2,225;-3,146;26,317;0,000;257,740;Inf;269,000;260,000;3,215;2,887;8,154;23,624
8970,000;2,715;0,602;-35,209;3,036;9,856;5,715;36,442;5,201;2,071;-2,709;0,000;38,400;39,500;9,762;3,003;4,453;2,007;4,466;2,651;-3,146;26,317;0,000;257,740;Inf;270,000;260,000;3,196;2,884;8,156;23,494
8970,500;2,715;0,602;-35,209;3,036;9,856;5,715;36,442;5,201;2,071;-2,709;0,000;38,400;39,500;9,762;3,003;4,368;1,887;4,887;2,734;-3,146;26,317;0,000;262,340;Inf;270,000;260,000;3,394;2,881;8,153;23,532
8971,000;2,715;0,602;-35,209;3,036;9,856;5,715;36,442;5,201;2,071;-2,709;0,000;38,400;39,500;9,762;3,003;4,543;1,766;5,067;2,623;-3,146;26,317;0,000;262,340;Inf;269,000;260,000;3,469;2,878;8,139;23,529
8971,500;2,715;0,602;-35,209;3,036;9,856;5,701;36,515;5,237;2,115;-2,727;0,000;38,466;39,545;9,762;3,003;4,942;1,781;5,261;2,584;-3,138;26,311;0,000;261,840;Inf;269,000;260,000;3,500;2,876;8,130;23,553
8972,000;2,715;0,602;-35,209;3,036;9,856;5,701;36,515;5,237;2,115;-2,727;0,000;38,500;39,500;9,762;3,003;4,903;1,986;5,258;2,416;-3,138;26,311;0,000;261,840;Inf;268,000;260,000;3,642;2,873;8,129;23,578
8972,500;2,702;0,633;-35,209;2,981;9,760;5,701;36,515;5,237;2,115;-2,727;0,000;38,500;39,500;9,772;3,036;5,108;1,920;5,165;2,704;-3,138;26,311;0,000;262,040;Inf;268,000;260,000;3,641;2,870;8,113;23,582
8973,000;2,702;0,633;-35,209;2,981;9,760;5,701;36,515;5,237;2,115;-2,727;0,000;38,500;39,500;9,772;3,036;4,962;1,825;5,234;2,658;-3,138;26,311;0,000;262,040;Inf;267,000;260,000;3,724;2,868;8,130;23,594
8973,500;2,702;0,633;-35,209;2,981;9,760;5,701;36,515;5,237;2,115;-2,727;0,000;38,500;39,500;9,772;3,036;4,999;1,858;5,246;2,692;-3,138;26,311;0,000;261,640;Inf;267,000;260,000;3,670;2,865;8,142;23,685
8974,000;2,702;0,633;-35,209;2,981;9,760;5,701;36,515;5,237;2,115;-2,727;0,000;38,500;39,500;9,772;3,036;4,697;1,920;5,157;2,568;-3,138;26,311;0,000;261,640;Inf;266,000;260,000;3,699;2,862;8,148;23,658
8974,500;2,702;0,633;-35,209;2,981;9,760;5,748;36,494;5,241;2,161;-2,712;0,000;38,489;39,611;9,772;3,036;4,836;1,845;5,349;2,517;-3,144;26,313;0,000;260,740;Inf;266,000;260,000;3,586;2,860;8,143;23,661
8975,000;2,702;0,633;-35,209;2,981;9,760;5,748;36,494;5,241;2,161;-2,712;0,000;38,500;39,600;9,772;3,036;4,823;1,726;5,409;2,613;-3,144;26,313;0,000;260,740;Inf;266,000;260,000;3,637;2,857;8,147;23,742
8975,500;2,702;0,633;-35,209;2,981;9,760;5,748;36,494;5,241;2,161;-2,712;0,000;38,500;39,600;9,772;3,036;4,646;1,907;5,312;2,530;-3,144;26,313;0,000;260,640;Inf;266,000;260,000;3,643;2,854;8,141;23,753
8976,000;2,774;0,670;-35,209;2,962;9,856;5,748;36,494;5,241;2,161;-2,712;0,000;38,500;39,600;9,666;2,931;4,660;2,128;5,224;2,355;-3,144;26,313;0,000;260,640;Inf;266,000;260,000;3,599;2,852;8,138;23,805
8976,500;2,774;0,670;-35,209;2,962;9,856;5,748;36,494;5,241;2,161;-2,712;0,000;38,500;39,600;9,666;2,931;4,314;2,180;5,049;2,288;-3,144;26,313;0,000;260,640;Inf;266,000;260,000;3,592;2,851;8,169;23,793
8977,000;2,774;0,670;-35,209;2,962;9,856;5,748;36,494;5,241;2,161;-2,712;0,000;38,500;39,600;9,666;2,931;4,725;2,146;5,196;2,247;-3,144;26,313;0,000;260,640;Inf;266,000;260,000;3,458;2,849;8,164;23,850
8977,500;2,774;0,670;-35,209;2,962;9,856;5,748;36,494;5,241;2,161;-2,712;0,000;38,500;39,600;9,666;2,931;4,898;2,147;5,222;2,553;-3,144;26,313;0,000;258,540;Inf;266,000;260,000;3,578;2,848;8,173;23,898
8978,000;2,774;0,670;-35,209;2,962;9,856;5,761;36,512;5,206;2,184;-2,723;0,000;38,509;39,632;9,666;2,931;4,963;2,177;5,076;2,857;-3,150;26,308;0,000;258,540;Inf;267,000;260,000;3,705;2,847;8,177;23,917
8978,500;2,774;0,670;-35,209;2,962;9,856;5,761;36,512;5,206;2,184;-2,723;0,000;38,500;39,600;9,666;2,931;4,532;2,010;5,054;2,773;-3,150;26,308;0,000;258,640;Inf;267,000;260,000;3,768;2,846;8,213;23,969
8979,000;3,035;0,848;-33,941;3,074;9,731;5,761;36,512;5,206;2,184;-2,723;0,000;38,500;39,600;9,902;2,968;4,567;1,973;5,139;2,518;-3,150;26,308;0,000;258,640;Inf;268,000;260,000;3,592;2,845;8,210;24,009
8979,500;3,035;0,848;-33,941;3,074;9,731;5,761;36,512;5,206;2,184;-2,723;0,000;38,500;39,600;9,902;2,968;4,636;1,775;5,245;2,529;-3,150;26,308;0,000;258,340;Inf;268,000;260,000;3,550;2,848;8,234;23,953
8980,000;3,035;0,848;-33,941;3,074;9,731;5,761;36,512;5,206;2,184;-2,723;0,000;38,500;39,600;9,902;2,968;4,615;1,807;5,199;2,587;-3,150;26,308;0,000;258,340;Inf;269,000;260,000;3,546;2,851;8,242;23,967
8980,500;3,035;0,848;-33,941;3,074;9,731;5,761;36,512;5,206;2,184;-2,723;0,000;38,500;39,600;9,902;2,968;4,575;2,304;4,833;2,537;-3,150;26,308;0,000;259,540;Inf;269,000;260,000;3,552;2,854;8,225;23,949
8981,000;3,035;0,848;-33,941;3,074;9,731;5,770;36,540;5,192;2,231;-2,720;0,000;38,530;39,681;9,902;2,968;4,605;2,069;5,148;2,558;-3,156;26,306;0,000;259,540;Inf;269,000;260,000;3,562;2,857;8,205;24,029
8981,500;3,035;0,848;-33,941;3,074;9,731;5,770;36,540;5,192;2,231;-2,720;0,000;38,500;39,700;9,902;2,968;4,939;2,241;4,965;2,702;-3,156;26,306;0,000;259,240;Inf;269,000;260,000;3,595;2,860;8,246;24,112
8982,000;3,035;0,848;-33,941;3,074;9,731;5,770;36,540;5,192;2,231;-2,720;0,000;38,500;39,700;9,902;2,968;4,839;2,206;4,844;2,627;-3,156;26,306;0,000;259,240;Inf;269,000;260,000;3,712;2,863;8,250;24,139
8982,500;3,253;0,798;-34,672;3,003;9,740;5,770;36,540;5,192;2,231;-2,720;0,000;38,500;39,700;9,894;3,074;4,631;1,948;5,121;2,627;-3,156;26,306;0,000;259,140;Inf;269,000;260,000;3,629;2,865;8,274;24,106
8983,000;3,253;0,798;-34,672;3,003;9,740;5,770;36,540;5,192;2,231;-2,720;0,000;38,500;39,700;9,894;3,074;4,577;1,990;4,882;2,437;-3,156;26,306;0,000;259,140;Inf;269,000;260,000;3,582;2,872;8,270;24,107
8983,500;3,253;0,798;-34,672;3,003;9,740;5,770;36,540;5,192;2,231;-2,720;0,000;38,500;39,700;9,894;3,074;4,510;1,875;4,922;2,248;-3,156;26,306;0,000;261,540;Inf;269,000;260,000;3,472;2,878;8,281;24,069
8984,000;3,253;0,798;-34,672;3,003;9,740;5,770;36,540;5,192;2,231;-2,720;0,000;38,500;39,700;9,894;3,074;4,696;2,112;4,657;2,628;-3,156;26,306;0,000;261,540;Inf;268,000;260,000;3,389;2,884;8,279;23,952
8984,500;3,253;0,798;-34,672;3,003;9,740;5,743;36,561;5,211;2,240;-2,723;0,000;38,546;39,672;9,894;3,074;4,306;1,907;4,824;2,913;-3,156;26,309;0,000;261,240;Inf;268,000;260,000;3,523;2,890;8,274;23,846
8985,000;3,253;0,798;-34,672;3,003;9,740;5,743;36,561;5,211;2,240;-2,723;0,000;38,500;39,700;9,894;3,074;4,232;2,350;4,983;2,556;-3,156;26,309;0,000;261,240;Inf;267,000;260,000;3,488;2,896;8,281;23,817
8985,500;3,625;0,851;-35,209;3,089;9,821;5,743;36,561;5,211;2,240;-2,723;0,000;38,500;39,700;9,784;2,950;4,184;2,137;4,838;2,535;-3,156;26,309;0,000;261,240;Inf;267,000;260,000;3,530;2,902;8,288;23,849
8986,000;3,625;0,851;-35,209;3,089;9,821;5,743;36,561;5,211;2,240;-2,723;0,000;38,500;39,700;9,784;2,950;4,368;2,210;4,923;2,303;-3,156;26,309;0,000;261,240;Inf;266,000;260,000;3,424;2,914;8,295;23,906
8986,500;3,625;0,851;-35,209;3,089;9,821;5,743;36,561;5,211;2,240;-2,723;0,000;38,500;39,700;9,784;2,950;4,477;2,108;4,914;2,165;-3,156;26,309;0,000;260,140;Inf;266,000;260,000;3,451;2,926;8,299;23,943
8987,000;3,625;0,851;-35,209;3,089;9,821;5,743;36,561;5,211;2,240;-2,723;0,000;38,500;39,700;9,784;2,950;4,536;1,947;5,049;2,174;-3,156;26,309;0,000;260,140;Inf;266,000;260,000;3,416;2,937;8,296;23,951
8987,500;3,625;0,851;-35,209;3,089;9,821;5,754;36,551;5,200;2,223;-2,733;0,000;38,557;39,708;9,784;2,950;4,029;2,020;4,728;2,178;-3,170;26,303;0,000;259,340;Inf;266,000;260,000;3,426;2,948;8,286;23,938
8988,000;3,625;0,851;-35,209;3,089;9,821;5,754;36,551;5,200;2,223;-2,733;0,000;38,600;39,700;9,784;2,950;4,203;1,778;4,791;2,180;-3,170;26,303;0,000;259,340;Inf;266,000;260,000;3,239;2,959;8,270;23,923
8988,500;2,778;0,638;-35,209;3,071;9,870;5,754;36,551;5,200;2,223;-2,733;0,000;38,600;39,700;9,621;3,110;4,250;1,660;5,008;1,920;-3,170;26,303;0,000;259,240;Inf;266,000;260,000;3,209;2,967;8,245;23,901
8989,000;2,778;0,638;-35,209;3,071;9,870;5,754;36,551;5,200;2,223;-2,733;0,000;38,600;39,700;9,621;3,110;4,177;1,662;4,795;2,129;-3,170;26,303;0,000;259,240;Inf;266,000;260,000;3,209;2,967;8,213;23,883
8989,500;2,778;0,638;-35,209;3,071;9,870;5,754;36,551;5,200;2,223;-2,733;0,000;38,600;39,700;9,621;3,110;4,255;1,915;4,780;2,276;-3,170;26,303;0,000;259,440;Inf;266,000;260,000;3,191;2,964;8,183;23,876
8990,000;2,778;0,638;-35,209;3,071;9,870;5,754;36,551;5,200;2,223;-2,733;0,000;38,600;39,700;9,621;3,110;4,433;1,807;4,877;2,465;-3,170;26,303;0,000;259,440;Inf;266,000;260,000;3,306;2,961;8,159;23,907
8990,500;2,778;0,638;-35,209;3,071;9,870;5,754;36,551;5,200;2,223;-2,733;0,000;38,600;39,700;9,621;3,110;4,027;1,813;4,597;2,461;-3,170;26,303;0,000;258,340;Inf;266,000;260,000;3,395;2,958;8,155;23,913
8991,000;2,778;0,638;-35,209;3,071;9,870;5,740;36,563;5,190;2,235;-2,722;0,000;38,584;39,722;9,621;3,110;3,941;1,774;4,588;2,288;-3,155;26,314;0,000;258,340;Inf;267,000;260,000;3,224;2,955;8,136;23,960
8991,500;2,778;0,638;-35,209;3,071;9,870;5,740;36,563;5,190;2,235;-2,722;0,000;38,600;39,700;9,621;3,110;4,354;1,591;4,953;2,514;-3,155;26,314;0,000;258,540;Inf;267,000;260,000;3,148;2,952;8,112;23,997
8992,000;2,877;0,730;-35,209;3,089;9,796;5,740;36,563;5,190;2,235;-2,722;0,000;38,600;39,700;9,838;3,267;4,353;2,010;4,984;2,424;-3,155;26,314;0,000;258,540;Inf;268,000;260,000;3,353;2,949;8,121;23,980
8992,500;2,877;0,730;-35,209;3,089;9,796;5,740;36,563;5,190;2,235;-2,722;0,000;38,600;39,700;9,838;3,267;4,019;2,027;4,851;2,356;-3,155;26,314;0,000;258,740;Inf;268,000;260,000;3,443;2,948;8,099;24,023
8993,000;2,877;0,730;-35,209;3,089;9,796;5,740;36,563;5,190;2,235;-2,722;0,000;38,600;39,700;9,838;3,267;4,247;2,092;4,879;2,202;-3,155;26,314;0,000;258,740;Inf;269,000;260,000;3,313;2,947;8,132;24,058
8993,500;2,877;0,730;-35,209;3,089;9,796;5,740;36,563;5,190;2,235;-2,722;0,000;38,600;39,700;9,838;3,267;4,435;1,996;4,968;2,202;-3,155;26,314;0,000;259,840;Inf;269,000;260,000;3,355;2,946;8,109;24,006
8994,000;2,877;0,730;-35,209;3,089;9,796;5,756;36,559;5,200;2,244;-2,705;0,000;38,610;39,759;9,838;3,267;4,348;1,865;4,974;2,403;-3,149;26,322;0,000;259,840;Inf;269,000;260,000;3,400;2,945;8,124;24,107
8994,500;2,877;0,730;-35,209;3,089;9,796;5,756;36,559;5,200;2,244;-2,705;0,000;38,600;39,800;9,838;3,267;4,194;1,968;4,803;2,217;-3,149;26,322;0,000;259,740;Inf;269,000;260,000;3,397;2,943;8,122;24,241
8995,000;2,917;0,657;-35,209;3,058;9,837;5,756;36,559;5,200;2,244;-2,705;0,000;38,600;39,800;9,793;3,135;4,627;1,921;4,970;2,122;-3,149;26,322;0,000;259,740;Inf;269,000;260,000;3,295;2,942;8,124;24,181
8995,500;2,917;0,657;-35,209;3,058;9,837;5,756;36,559;5,200;2,244;-2,705;0,000;38,600;39,800;9,793;3,135;4,622;1,932;4,911;2,449;-3,149;26,322;0,000;259,540;Inf;269,000;260,000;3,410;2,942;8,129;24,112
8996,000;2,917;0,657;-35,209;3,058;9,837;5,756;36,559;5,200;2,244;-2,705;0,000;38,600;39,800;9,793;3,135;4,449;1,923;4,748;2,322;-3,149;26,322;0,000;259,540;Inf;269,000;260,000;3,479;2,942;8,150;24,129
8996,500;2,917;0,657;-35,209;3,058;9,837;5,756;36,559;5,200;2,244;-2,705;0,000;38,600;39,800;9,793;3,135;4,335;2,150;4,443;2,439;-3,149;26,322;0,000;261,540;Inf;269,000;260,000;3,360;2,941;8,156;24,129
8997,000;2,917;0,657;-35,209;3,058;9,837;5,756;36,559;5,200;2,244;-2,705;0,000;38,600;39,800;9,793;3,135;4,239;2,158;4,769;2,546;-3,149;26,322;0,000;261,540;Inf;268,000;260,000;3,342;2,941;8,165;24,188
8997,500;2,917;0,657;-35,209;3,058;9,837;5,710;36,556;5,193;2,286;-2,712;0,000;38,609;39,760;9,793;3,135;3,865;2,241;4,636;2,398;-3,158;26,313;0,000;261,740;Inf;268,000;260,000;3,428;2,940;8,189;24,197
8998,000;2,917;0,657;-35,209;3,058;9,837;5,710;36,556;5,193;2,286;-2,712;0,000;38,600;39,800;9,793;3,135;4,518;2,016;5,030;2,258;-3,158;26,313;0,000;261,740;Inf;267,000;260,000;3,285;2,940;8,165;24,013
8998,500;3,281;0,780;-35,209;3,015;9,759;5,710;36,556;5,193;2,286;-2,712;0,000;38,600;39,800;9,782;3,261;4,340;2,118;4,770;2,230;-3,158;26,313;0,000;261,640;Inf;267,000;260,000;3,455;2,940;8,163;23,902
8999,000;3,281;0,780;-35,209;3,015;9,759;5,710;36,556;5,193;2,286;-2,712;0,000;38,600;39,800;9,782;3,261;4,535;2,124;4,563;2,304;-3,158;26,313;0,000;261,640;Inf;266,000;260,000;3,364;2,945;8,170;23,812
8999,500;3,281;0,780;-35,209;3,015;9,759;5,710;36,556;5,193;2,286;-2,712;0,000;38,600;39,800;9,782;3,261;4,399;2,139;4,213;2,450;-3,158;26,313;0,000;259,240;Inf;266,000;260,000;3,382;2,951;8,179;23,751
9000,000;3,281;0,780;-35,209;3,015;9,759;5,710;36,556;5,193;2,286;-2,712;0,000;38,600;39,800;9,782;3,261;4,165;1,859;4,526;2,537;-3,158;26,313;0,000;259,240;Inf;266,000;260,000;3,300;2,956;8,200;23,727
9000,500;3,281;0,780;-35,209;3,015;9,759;5,777;36,572;5,206;2,290;-2,716;0,000;38,627;39,795;9,782;3,261;4,344;1,963;4,619;2,621;-3,153;26,330;0,000;259,240;Inf;266,000;260,000;3,272;2,961;8,197;23,713
9001,000;3,281;0,780;-35,209;3,015;9,759;5,777;36,572;5,206;2,290;-2,716;0,000;38,600;39,800;9,782;3,261;4,164;1,835;4,798;2,498;-3,153;26,330;0,000;259,240;Inf;266,000;260,000;3,387;2,967;8,187;23,701
9001,500;2,134;0,529;-34,519;3,148;9,791;5,777;36,572;5,206;2,290;-2,716;0,000;38,600;39,800;9,825;2,886;3,934;2,013;4,357;2,504;-3,153;26,330;0,000;259,140;Inf;266,000;260,000;3,324;2,972;8,201;23,693
9002,000;2,134;0,529;-34,519;3,148;9,791;5,777;36,572;5,206;2,290;-2,716;0,000;38,600;39,800;9,825;2,886;3,889;2,167;4,158;2,472;-3,153;26,330;0,000;259,140;Inf;266,000;260,000;3,202;2,958;8,207;23,698
9002,500;2,134;0,529;-34,519;3,148;9,791;5,777;36,572;5,206;2,290;-2,716;0,000;38,600;39,800;9,825;2,886;3,954;1,918;4,525;2,727;-3,153;26,330;0,000;259,040;Inf;266,000;260,000;3,171;2,945;8,192;23,674
9003,000;2,134;0,529;-34,519;3,148;9,791;5,777;36,572;5,206;2,290;-2,716;0,000;38,600;39,800;9,825;2,886;4,652;1,929;5,121;2,822;-3,153;26,330;0,000;259,040;Inf;266,000;260,000;3,281;2,931;8,180;23,598
9003,500;2,134;0,529;-34,519;3,148;9,791;5,762;36,552;5,202;2,283;-2,720;0,000;38,644;39,828;9,825;2,886;4,444;2,042;5,034;2,603;-3,155;26,339;0,000;258,040;Inf;266,000;260,000;3,631;2,918;8,189;23,530
9004,000;2,134;0,529;-34,519;3,148;9,791;5,762;36,552;5,202;2,283;-2,720;0,000;38,600;39,800;9,825;2,886;4,368;2,061;5,031;2,375;-3,155;26,339;0,000;258,040;Inf;267,000;260,000;3,531;2,905;8,184;23,484
9004,500;2,134;0,529;-34,519;3,148;9,791;5,762;36,552;5,202;2,283;-2,720;0,000;38,600;39,800;9,825;2,886;4,377;1,917;5,011;2,360;-3,155;26,339;0,000;258,440;Inf;267,000;260,000;3,459;2,893;8,162;23,390
9005,000;3,222;0,751;-35,209;3,050;9,871;5,762;36,552;5,202;2,283;-2,720;0,000;38,600;39,800;9,764;3,127;4,280;1,969;4,761;2,291;-3,155;26,339;0,000;258,440;Inf;268,000;260,000;3,416;2,880;8,172;23,286
9005,500;3,222;0,751;-35,209;3,050;9,871;5,762;36,552;5,202;2,283;-2,720;0,000;38,600;39,800;9,764;3,127;4,190;2,146;4,766;2,335;-3,155;26,339;0,000;258,840;Inf;268,000;260,000;3,325;2,886;8,183;23,408
9006,000;3,222;0,751;-35,209;3,050;9,871;5,762;36,552;5,202;2,283;-2,720;0,000;38,600;39,800;9,764;3,127;4,108;2,072;4,811;2,670;-3,155;26,339;0,000;258,840;Inf;269,000;260,000;3,359;2,891;8,134;23,390
9006,500;3,222;0,751;-35,209;3,050;9,871;5,762;36,552;5,202;2,283;-2,720;0,000;38,600;39,800;9,764;3,127;4,671;2,125;5,208;2,574;-3,155;26,339;0,000;259,340;Inf;269,000;260,000;3,415;2,897;8,135;23,408
9007,000;3,222;0,751;-35,209;3,050;9,871;5,761;36,549;5,241;2,307;-2,722;0,000;38,657;39,822;9,764;3,127;4,427;1,959;5,105;2,517;-3,147;26,345;0,000;259,340;Inf;269,000;260,000;3,645;2,902;8,133;23,419
9007,500;3,222;0,751;-35,209;3,050;9,871;5,761;36,549;5,241;2,307;-2,722;0,000;38,700;39,800;9,764;3,127;4,402;2,108;5,080;2,366;-3,147;26,345;0,000;259,540;Inf;269,000;260,000;3,502;2,907;8,148;23,422
9008,000;2,211;0,638;-34,042;3,093;9,747;5,761;36,549;5,241;2,307;-2,722;0,000;38,700;39,800;9,874;2,988;4,411;1,955;5,144;2,257;-3,147;26,345;0,000;259,540;Inf;269,000;260,000;3,489;2,913;8,147;23,446
9008,500;2,211;0,638;-34,042;3,093;9,747;5,761;36,549;5,241;2,307;-2,722;0,000;38,700;39,800;9,874;2,988;4,422;1,796;5,103;2,034;-3,147;26,345;0,000;259,340;Inf;269,000;260,000;3,442;2,901;8,134;23,411
9009,000;2,211;0,638;-34,042;3,093;9,747;5,761;36,549;5,241;2,307;-2,722;0,000;38,700;39,800;9,874;2,988;4,629;1,809;5,033;2,211;-3,147;26,345;0,000;259,340;Inf;269,000;260,000;3,339;2,890;8,123;23,404
9009,500;2,211;0,638;-34,042;3,093;9,747;5,761;36,549;5,241;2,307;-2,722;0,000;38,700;39,800;9,874;2,988;4,753;2,011;4,607;2,255;-3,147;26,345;0,000;261,840;Inf;269,000;260,000;3,421;2,879;8,153;23,334
9010,000;2,211;0,638;-34,042;3,093;9,747;5,743;36,588;5,235;2,374;-2,714;0,000;38,671;39,868;9,874;2,988;4,689;2,164;4,858;2,891;-3,146;26,350;0,000;261,840;Inf;268,000;260,000;3,407;2,868;8,134;23,304
9010,500;2,211;0,638;-34,042;3,093;9,747;5,743;36,588;5,235;2,374;-2,714;0,000;38,700;39,900;9,874;2,988;4,504;2,762;5,008;2,930;-3,146;26,350;0,000;261,440;Inf;268,000;260,000;3,650;2,857;8,136;23,307
9011,000;2,211;0,638;-34,042;3,093;9,747;5,743;36,588;5,235;2,374;-2,714;0,000;38,700;39,900;9,874;2,988;4,926;2,203;5,317;2,743;-3,146;26,350;0,000;261,440;Inf;267,000;260,000;3,801;2,846;8,179;23,295
9011,500;2,984;0,719;-35,209;3,053;9,872;5,743;36,588;5,235;2,374;-2,714;0,000;38,700;39,900;9,684;2,959;4,963;2,206;5,261;2,514;-3,146;26,350;0,000;261,240;Inf;267,000;260,000;3,797;2,836;8,191;23,223
9012,000;2,984;0,719;-35,209;3,053;9,872;5,743;36,588;5,235;2,374;-2,714;0,000;38,700;39,900;9,684;2,959;4,598;2,132;4,916;2,401;-3,146;26,350;0,000;261,240;Inf;266,000;260,000;3,736;2,838;8,211;23,139
9012,500;2,984;0,719;-35,209;3,053;9,872;5,743;36,588;5,235;2,374;-2,714;0,000;38,700;39,900;9,684;2,959;4,714;2,069;4,791;2,383;-3,146;26,350;0,000;260,240;Inf;266,000;260,000;3,512;2,841;8,252;23,117
9013,000;2,984;0,719;-35,209;3,053;9,872;5,743;36,588;5,235;2,374;-2,714;0,000;38,700;39,900;9,684;2,959;4,696;2,182;4,666;2,225;-3,146;26,350;0,000;260,240;Inf;266,000;260,000;3,489;2,843;8,270;23,074
9013,500;2,984;0,719;-35,209;3,053;9,872;5,710;36,580;5,242;2,381;-2,725;0,000;38,680;39,841;9,684;2,959;4,693;1,982;5,016;2,229;-3,148;26,348;0,000;260,540;Inf;266,000;260,000;3,442;2,845;8,279;23,029
9014,000;2,984;0,719;-35,209;3,053;9,872;5,710;36,580;5,242;2,381;-2,725;0,000;38,700;39,800;9,684;2,959;4,710;2,055;4,573;2,235;-3,148;26,348;0,000;260,540;Inf;266,000;260,000;3,480;2,848;8,271;22,970
9014,500;2,589;0,650;-35,209;3,021;9,786;5,710;36,580;5,242;2,381;-2,725;0,000;38,700;39,800;9,810;3,252;4,738;1,969;4,718;2,430;-3,148;26,348;0,000;260,640;Inf;266,000;260,000;3,393;2,850;8,269;22,965
9015,000;2,589;0,650;-35,209;3,021;9,786;5,710;36,580;5,242;2,381;-2,725;0,000;38,700;39,800;9,810;3,252;4,772;1,938;4,605;2,420;-3,148;26,348;0,000;260,640;Inf;266,000;260,000;3,464;2,846;8,248;22,918
9015,500;2,589;0,650;-35,209;3,021;9,786;5,710;36,580;5,242;2,381;-2,725;0,000;38,700;39,800;9,810;3,252;4,716;1,793;5,000;2,127;-3,148;26,348;0,000;258,440;Inf;266,000;260,000;3,434;2,841;8,240;22,972
9016,000;2,589;0,650;-35,209;3,021;9,786;5,710;36,580;5,242;2,381;-2,725;0,000;38,700;39,800;9,810;3,252;4,886;1,763;5,172;2,128;-3,148;26,348;0,000;258,440;Inf;267,000;260,000;3,409;2,837;8,206;23,080
9016,500;2,589;0,650;-35,209;3,021;9,786;5,724;36,597;5,247;2,394;-2,709;0,000;38,681;39,802;9,810;3,252;4,883;1,986;5,069;2,106;-3,141;26,348;0,000;258,540;Inf;267,000;260,000;3,487;2,833;8,189;23,117
9017,000;2,589;0,650;-35,209;3,021;9,786;5,724;36,597;5,247;2,394;-2,709;0,000;38,700;39,800;9,810;3,252;4,805;1,946;5,091;2,523;-3,141;26,348;0,000;258,540;Inf;268,000;260,000;3,511;2,829;8,198;23,133
9017,500;2,761;0,658;-35,209;3,068;9,897;5,724;36,597;5,247;2,394;-2,709;0,000;38,700;39,800;9,677;3,003;4,775;2,176;4,846;2,761;-3,141;26,348;0,000;258,340;Inf;268,000;260,000;3,591;2,825;8,194;23,155
9018,000;2,761;0,658;-35,209;3,068;9,897;5,724;36,597;5,247;2,394;-2,709;0,000;38,700;39,800;9,677;3,003;4,469;2,599;4,988;2,886;-3,141;26,348;0,000;258,340;Inf;269,000;260,000;3,640;2,824;8,202;23,247
9018,500;2,761;0,658;-35,209;3,068;9,897;5,724;36,597;5,247;2,394;-2,709;0,000;38,700;39,800;9,677;3,003;4,459;2,504;5,076;2,869;-3,141;26,348;0,000;258,440;Inf;269,000;260,000;3,735;2,823;8,218;23,246
9019,000;2,761;0,658;-35,209;3,068;9,897;5,724;36,597;5,247;2,394;-2,709;0,000;38,700;39,800;9,677;3,003;4,981;2,325;5,327;2,717;-3,141;26,348;0,000;258,440;Inf;270,000;260,000;3,727;2,822;8,223;23,220
9019,500;2,761;0,658;-35,209;3,068;9,897;5,724;36,597;5,247;2,394;-2,709;0,000;38,700;39,800;9,677;3,003;4,900;2,369;5,146;2,693;-3,141;26,348;0,000;259,940;Inf;270,000;260,000;3,838;2,821;8,246;23,197
9020,000;2,761;0,658;-35,209;3,068;9,897;5,769;36,552;5,228;2,408;-2,717;0,000;38,672;39,852;9,677;3,003;5,064;2,373;4,836;2,843;-3,153;26,340;0,000;259,940;Inf;270,000;260,000;3,777;2,820;8,310;23,243
9020,500;2,761;0,658;-35,209;3,068;9,897;5,769;36,552;5,228;2,408;-2,717;0,000;38,700;39,900;9,677;3,003;4,861;2,468;4,870;3,086;-3,153;26,340;0,000;259,840;Inf;270,000;260,000;3,779;2,819;8,339;23,208
9021,000;3,301;0,774;-35,209;3,021;9,922;5,769;36,552;5,228;2,408;-2,717;0,000;38,700;39,900;9,682;3,017;4,586;1,995;5,205;2,851;-3,153;26,340;0,000;259,840;Inf;270,000;260,000;3,821;2,818;8,360;23,179
9021,500;3,301;0,774;-35,209;3,021;9,922;5,769;36,552;5,228;2,408;-2,717;0,000;38,700;39,900;9,682;3,017;4,561;2,435;5,221;2,759;-3,153;26,340;0,000;259,840;Inf;270,000;260,000;3,659;2,826;8,345;23,223
9022,000;3,301;0,774;-35,209;3,021;9,922;5,769;36,552;5,228;2,408;-2,717;0,000;38,700;39,900;9,682;3,017;4,318;2,520;5,029;2,681;-3,153;26,340;0,000;259,840;Inf;270,000;260,000;3,744;2,834;8,363;23,183
9022,500;3,301;0,774;-35,209;3,021;9,922;5,769;36,552;5,228;2,408;-2,717;0,000;38,700;39,900;9,682;3,017;4,759;2,468;5,244;2,684;-3,153;26,340;0,000;262,140;Inf;270,000;260,000;3,637;2,842;8,368;23,126
9023,000;3,301;0,774;-35,209;3,021;9,922;5,764;36,584;5,223;2,441;-2,723;0,000;38,671;39,780;9,682;3,017;4,925;2,274;5,341;2,758;-3,151;26,345;0,000;262,140;Inf;269,000;260,000;3,789;2,849;8,359;23,081
9023,500;3,301;0,774;-35,209;3,021;9,922;5,764;36,584;5,223;2,441;-2,723;0,000;38,700;39,800;9,682;3,017;5,337;2,171;5,432;2,772;-3,151;26,345;0,000;262,440;Inf;269,000;260,000;3,824;2,857;8,375;23,089
9024,000;3,077;0,797;-34,470;3,012;9,674;5,764;36,584;5,223;2,441;-2,723;0,000;38,700;39,800;9,897;2,976;5,357;1,973;5,551;2,420;-3,151;26,345;0,000;262,440;Inf;268,000;260,000;3,928;2,864;8,383;23,072
9024,500;3,077;0,797;-34,470;3,012;9,674;5,764;36,584;5,223;2,441;-2,723;0,000;38,700;39,800;9,897;2,976;4,621;2,163;4,954;2,255;-3,151;26,345;0,000;262,040;Inf;268,000;260,000;3,825;2,867;8,384;23,084
9025,000;3,077;0,797;-34,470;3,012;9,674;5,764;36,584;5,223;2,441;-2,723;0,000;38,700;39,800;9,897;2,976;4,841;2,109;5,263;2,299;-3,151;26,345;0,000;262,040;Inf;267,000;260,000;3,498;2,871;8,375;23,222
9025,500;3,077;0,797;-34,470;3,012;9,674;5,764;36,584;5,223;2,441;-2,723;0,000;38,700;39,800;9,897;2,976;4,856;2,154;5,173;2,285;-3,151;26,345;0,000;260,940;Inf;267,000;260,000;3,628;2,874;8,368;23,324
9026,000;3,077;0,797;-34,470;3,012;9,674;5,791;36,587;5,225;2,474;-2,730;0,000;38,678;39,762;9,897;2,976;4,958;2,133;5,114;2,291;-3,159;26,339;0,000;260,940;Inf;267,000;260,000;3,617;2,877;8,376;23,338
9026,500;3,077;0,797;-34,470;3,012;9,674;5,791;36,587;5,225;2,474;-2,730;0,000;38,700;39,800;9,897;2,976;4,992;2,125;5,016;2,264;-3,159;26,339;0,000;261,040;Inf;267,000;260,000;3,624;2,881;8,359;23,359
9027,000;3,077;0,797;-34,470;3,012;9,674;5,791;36,587;5,225;2,474;-2,730;0,000;38,700;39,800;9,897;2,976;4,906;2,101;4,891;2,488;-3,159;26,339;0,000;261,040;Inf;266,000;260,000;3,599;2,884;8,350;23,476
9027,500;2,657;0,718;-33,196;3,048;9,748;5,791;36,587;5,225;2,474;-2,730;0,000;38,700;39,800;9,983;3,037;4,936;2,141;4,914;2,536;-3,159;26,339;0,000;261,140;Inf;266,000;260,000;3,596;2,887;8,345;23,489
9028,000;2,657;0,718;-33,196;3,048;9,748;5,791;36,587;5,225;2,474;-2,730;0,000;38,700;39,800;9,983;3,037;4,696;2,217;4,912;2,868;-3,159;26,339;0,000;261,140;Inf;265,000;260,000;3,632;2,883;8,343;23,545
9028,500;2,657;0,718;-33,196;3,048;9,748;5,791;36,587;5,225;2,474;-2,730;0,000;38,700;39,800;9,983;3,037;4,341;2,645;4,913;2,839;-3,159;26,339;0,000;258,140;Inf;265,000;260,000;3,684;2,880;8,347;23,598
9029,000;2,657;0,718;-33,196;3,048;9,748;5,791;36,587;5,225;2,474;-2,730;0,000;38,700;39,800;9,983;3,037;4,219;2,433;4,941;2,760;-3,159;26,339;0,000;258,140;Inf;266,000;260,000;3,684;2,876;8,361;23,682
9029,500;2,657;0,718;-33,196;3,048;9,748;5,764;36,594;5,225;2,477;-2,717;0,000;38,673;39,793;9,983;3,037;4,377;2,322;5,060;2,616;-3,156;26,333;0,000;258,040;Inf;266,000;260,000;3,588;2,872;8,360;23,639
9030,000;2,657;0,718;-33,196;3,048;9,748;5,764;36,594;5,225;2,477;-2,717;0,000;38,700;39,800;9,983;3,037;4,181;2,368;4,886;2,662;-3,156;26,333;0,000;258,040;Inf;267,000;260,000;3,594;2,869;8,377;23,529
9030,500;2,726;0,720;-33,239;3,107;9,747;5,764;36,594;5,225;2,477;-2,717;0,000;38,700;39,800;9,973;3,079;4,000;2,503;4,708;2,497;-3,156;26,333;0,000;258,140;Inf;267,000;260,000;3,524;2,865;8,387;23,300
9031,000;2,726;0,720;-33,239;3,107;9,747;5,764;36,594;5,225;2,477;-2,717;0,000;38,700;39,800;9,973;3,079;4,427;2,205;5,072;2,343;-3,156;26,333;0,000;258,140;Inf;268,000;260,000;3,427;2,863;8,378;23,319
9031,500;2,726;0,720;-33,239;3,107;9,747;5,764;36,594;5,225;2,477;-2,717;0,000;38,700;39,800;9,973;3,079;4,334;1,802;5,008;2,656;-3,156;26,333;0,000;259,040;Inf;268,000;260,000;3,512;2,861;8,350;23,366
9032,000;2,726;0,720;-33,239;3,107;9,747;5,764;36,594;5,225;2,477;-2,717;0,000;38,700;39,800;9,973;3,079;4,474;1,693;4,981;1,961;-3,156;26,333;0,000;259,040;Inf;268,000;260,000;3,450;2,859;8,336;23,397
9032,500;2,726;0,720;-33,239;3,107;9,747;5,756;36,618;5,271;2,493;-2,728;0,000;38,664;39,731;9,973;3,079;4,361;1,796;4,745;1,985;-3,147;26,331;0,000;258,940;Inf;268,000;260,000;3,277;2,856;8,315;23,383
9033,000;2,726;0,720;-33,239;3,107;9,747;5,756;36,618;5,271;2,493;-2,728;0,000;38,700;39,700;9,973;3,079;4,638;1,763;4,993;2,273;-3,147;26,331;0,000;258,940;Inf;269,000;260,000;3,222;2,854;8,307;23,248
9033,500;2,726;0,720;-33,239;3,107;9,747;5,756;36,618;5,271;2,493;-2,728;0,000;38,700;39,700;9,973;3,079;4,502;1,759;4,965;2,323;-3,147;26,331;0,000;258,740;Inf;269,000;260,000;3,417;2,852;8,266;23,223
9034,000;3,127;0,732;-35,209;3,025;9,847;5,756;36,618;5,271;2,493;-2,728;0,000;38,700;39,700;9,798;3,212;4,519;1,702;5,050;2,716;-3,147;26,331;0,000;258,740;Inf;270,000;260,000;3,387;2,850;8,216;23,114
9034,500;3,127;0,732;-35,209;3,025;9,847;5,756;36,618;5,271;2,493;-2,728;0,000;38,700;39,700;9,798;3,212;4,649;1,925;5,221;2,755;-3,147;26,331;0,000;258,740;Inf;270,000;260,000;3,497;2,855;8,215;23,130
9035,000;3,127;0,732;-35,209;3,025;9,847;5,756;36,618;5,271;2,493;-2,728;0,000;38,700;39,700;9,798;3,212;4,319;2,301;5,065;2,608;-3,147;26,331;0,000;258,740;Inf;271,000;260,000;3,637;2,859;8,213;23,162
9035,500;3,127;0,732;-35,209;3,025;9,847;5,756;36,618;5,271;2,493;-2,728;0,000;38,700;39,700;9,798;3,212;4,307;2,292;5,111;2,548;-3,147;26,331;0,000;260,940;Inf;271,000;260,000;3,573;2,864;8,213;23,213
9036,000;3,127;0,732;-35,209;3,025;9,847;5,682;36,576;5,235;2,486;-2,718;0,000;38,662;39,752;9,798;3,212;4,537;1,998;5,246;2,617;-3,151;26,338;0,000;260,940;Inf;271,000;260,000;3,565;2,868;8,204;23,272
9036,500;3,127;0,732;-35,209;3,025;9,847;5,682;36,576;5,235;2,486;-2,718;0,000;38,700;39,800;9,798;3,212;4,865;1,971;5,261;2,304;-3,151;26,338;0,000;260,940;Inf;271,000;260,000;3,600;2,872;8,202;23,286
9037,000;3,242;0,771;-35,209;3,038;9,898;5,682;36,576;5,235;2,486;-2,718;0,000;38,700;39,800;9,758;3,140;5,061;2,187;4,814;2,416;-3,151;26,338;0,000;260,940;Inf;271,000;260,000;3,600;2,876;8,209;23,311
9037,500;3,242;0,771;-35,209;3,038;9,898;5,682;36,576;5,235;2,486;-2,718;0,000;38,700;39,800;9,758;3,140;4,811;1,971;5,121;2,312;-3,151;26,338;0,000;261,240;Inf;271,000;260,000;3,620;2,882;8,228;23,308
9038,000;3,242;0,771;-35,209;3,038;9,898;5,682;36,576;5,235;2,486;-2,718;0,000;38,700;39,800;9,758;3,140;4,919;1,979;5,185;2,173;-3,151;26,338;0,000;261,240;Inf;270,000;260,000;3,554;2,888;8,237;23,324
9038,500;3,242;0,771;-35,209;3,038;9,898;5,682;36,576;5,235;2,486;-2,718;0,000;38,700;39,800;9,758;3,140;5,001;2,133;4,990;2,580;-3,151;26,338;0,000;263,340;Inf;270,000;260,000;3,564;2,894;8,250;23,314
9039,000;3,242;0,771;-35,209;3,038;9,898;5,720;36,575;5,254;2,523;-2,720;0,000;38,658;39,651;9,758;3,140;4,639;2,448;5,098;2,826;-3,149;26,336;0,000;263,340;Inf;269,000;260,000;3,676;2,900;8,269;23,328
9039,500;3,242;0,771;-35,209;3,038;9,898;5,720;36,575;5,254;2,523;-2,720;0,000;38,700;39,700;9,758;3,140;4,626;2,262;5,264;2,876;-3,149;26,336;0,000;263,340;Inf;269,000;260,000;3,753;2,905;8,265;23,395
9040,000;3,242;0,771;-35,209;3,038;9,898;5,720;36,575;5,254;2,523;-2,720;0,000;38,700;39,700;9,758;3,140;4,698;2,460;5,332;2,642;-3,149;26,336;0,000;263,340;Inf;268,000;260,000;3,757;2,911;8,286;23,470
9040,500;2,805;0,689;-35,209;3,003;9,759;5,720;36,575;5,254;2,523;-2,720;0,000;38,700;39,700;9,813;3,212;4,863;2,415;5,362;2,553;-3,149;26,336;0,000;263,540;Inf;268,000;260,000;3,783;2,916;8,295;23,509
9041,000;2,805;0,689;-35,209;3,003;9,759;5,720;36,575;5,254;2,523;-2,720;0,000;38,700;39,700;9,813;3,212;4,938;2,300;5,304;2,571;-3,149;26,336;0,000;263,540;Inf;267,000;260,000;3,798;2,914;8,312;23,571
9041,500;2,805;0,689;-35,209;3,003;9,759;5,720;36,575;5,254;2,523;-2,720;0,000;38,700;39,700;9,813;3,212;5,094;2,236;5,175;2,749;-3,149;26,336;0,000;261,140;Inf;267,000;260,000;3,778;2,913;8,339;23,485
9042,000;2,805;0,689;-35,209;3,003;9,759;5,720;36,575;5,254;2,523;-2,720;0,000;38,700;39,700;9,813;3,212;4,959;2,235;5,019;2,873;-3,149;26,336;0,000;261,140;Inf;266,000;260,000;3,813;2,911;8,360;23,484
9042,500;2,805;0,689;-35,209;3,003;9,759;5,750;36,553;5,232;2,553;-2,736;0,000;38,648;39,693;9,813;3,212;4,339;2,730;4,955;2,790;-3,149;26,329;0,000;261,040;Inf;266,000;260,000;3,772;2,909;8,363;23,534
9043,000;2,805;0,689;-35,209;3,003;9,759;5,750;36,553;5,232;2,553;-2,736;0,000;38,600;39,700;9,813;3,212;4,938;2,345;5,423;2,902;-3,149;26,329;0,000;261,040;Inf;265,000;260,000;3,703;2,907;8,361;23,599
9043,500;3,321;0,774;-35,209;3,041;9,823;5,750;36,553;5,232;2,553;-2,736;0,000;38,600;39,700;9,734;3,059;5,255;2,121;5,595;2,828;-3,149;26,329;0,000;261,440;Inf;265,000;260,000;3,902;2,906;8,378;23,636
9044,000;3,321;0,774;-35,209;3,041;9,823;5,750;36,553;5,232;2,553;-2,736;0,000;38,600;39,700;9,734;3,059;5,463;2,210;5,470;2,918;-3,149;26,329;0,000;261,440;Inf;264,000;260,000;3,950;2,913;8,371;23,850
9044,500;3,321;0,774;-35,209;3,041;9,823;5,750;36,553;5,232;2,553;-2,736;0,000;38,600;39,700;9,734;3,059;5,225;2,421;5,215;3,196;-3,149;26,329;0,000;256,440;Inf;264,000;260,000;4,015;2,919;8,369;23,938
9045,000;3,321;0,774;-35,209;3,041;9,823;5,750;36,553;5,232;2,553;-2,736;0,000;38,600;39,700;9,734;3,059;4,891;2,321;5,432;3,042;-3,149;26,329;0,000;256,440;Inf;265,000;260,000;4,014;2,926;8,426;24,026
9045,500;3,321;0,774;-35,209;3,041;9,823;5,791;36,553;5,212;2,560;-2,707;0,000;38,640;39,616;9,734;3,059;4,542;2,191;5,139;2,953;-3,146;26,324;0,000;257,040;Inf;265,000;260,000;3,922;2,932;8,431;24,004
9046,000;3,321;0,774;-35,209;3,041;9,823;5,791;36,553;5,212;2,560;-2,707;0,000;38,600;39,600;9,734;3,059;4,669;2,449;5,315;2,539;-3,146;26,324;0,000;257,040;Inf;266,000;260,000;3,706;2,945;8,426;23,972
9046,500;3,109;0,761;-35,209;3,023;9,790;5,791;36,553;5,212;2,560;-2,707;0,000;38,600;39,600;9,813;3,108;4,831;2,429;5,339;2,820;-3,146;26,324;0,000;257,440;Inf;266,000;260,000;3,743;2,945;8,432;23,961
9047,000;3,109;0,761;-35,209;3,023;9,790;5,791;36,553;5,212;2,560;-2,707;0,000;38,600;39,600;9,813;3,108;5,191;2,289;5,538;2,777;-3,146;26,324;0,000;257,440;Inf;267,000;260,000;3,855;2,948;8,439;23,943
9047,500;3,109;0,761;-35,209;3,023;9,790;5,791;36,553;5,212;2,560;-2,707;0,000;38,600;39,600;9,813;3,108;5,267;2,176;5,603;2,578;-3,146;26,324;0,000;257,240;Inf;267,000;260,000;3,949;2,950;8,437;23,961
9048,000;3,109;0,761;-35,209;3,023;9,790;5,791;36,553;5,212;2,560;-2,707;0,000;38,600;39,600;9,813;3,108;4,728;2,195;5,272;2,567;-3,146;26,324;0,000;257,240;Inf;268,000;260,000;3,906;2,953;8,437;24,014
9048,500;3,109;0,761;-35,209;3,023;9,790;5,791;36,553;5,212;2,560;-2,707;0,000;38,600;39,600;9,813;3,108;4,809;2,231;5,411;2,503;-3,146;26,324;0,000;258,440;Inf;268,000;260,000;3,691;2,955;8,443;24,062
9049,000;3,109;0,761;-35,209;3,023;9,790;5,805;36,590;5,220;2,594;-2,733;0,000;38,614;39,624;9,813;3,108;5,098;2,220;5,544;2,470;-3,159;26,331;0,000;258,440;Inf;269,000;260,000;3,739;2,958;8,418;24,086
9049,500;3,109;0,761;-35,209;3,023;9,790;5,805;36,590;5,220;2,594;-2,733;0,000;38,600;39,600;9,813;3,108;5,186;2,201;5,454;2,404;-3,159;26,331;0,000;258,140;Inf;269,000;260,000;3,833;2,960;8,422;24,058
9050,000;2,688;0,688;-34,487;2,945;9,698;5,805;36,590;5,220;2,594;-2,733;0,000;38,600;39,600;9,960;3,069;4,948;1,988;5,430;2,196;-3,159;26,331;0,000;258,140;Inf;270,000;260,000;3,811;2,963;8,422;23,996
9050,500;2,688;0,688;-34,487;2,945;9,698;5,805;36,590;5,220;2,594;-2,733;0,000;38,600;39,600;9,960;3,069;4,752;1,946;5,302;2,299;-3,159;26,331;0,000;258,440;Inf;270,000;260,000;3,641;2,958;8,401;23,972
9051,000;2,688;0,688;-34,487;2,945;9,698;5,805;36,590;5,220;2,594;-2,733;0,000;38,600;39,600;9,960;3,069;4,721;2,035;5,285;2,268;-3,159;26,331;0,000;258,440;Inf;271,000;260,000;3,575;2,954;8,411;23,992
9051,500;2,688;0,688;-34,487;2,945;9,698;5,805;36,590;5,220;2,594;-2,733;0,000;38,600;39,600;9,960;3,069;5,052;2,130;5,265;2,499;-3,159;26,331;0,000;261,340;Inf;271,000;260,000;3,577;2,950;8,367;24,022
9052,000;2,688;0,688;-34,487;2,945;9,698;5,798;36,587;5,223;2,624;-2,718;0,000;38,610;39,560;9,960;3,069;5,127;2,027;5,239;2,743;-3,153;26,322;0,000;261,340;Inf;270,000;260,000;3,737;2,945;8,372;23,913
9052,500;2,688;0,688;-34,487;2,945;9,698;5,798;36,587;5,223;2,624;-2,718;0,000;38,600;39,600;9,960;3,069;5,217;1,841;5,516;2,354;-3,153;26,322;0,000;261,240;Inf;270,000;260,000;3,784;2,941;8,342;23,905
9053,000;2,714;0,716;-34,150;3,148;9,757;5,798;36,587;5,223;2,624;-2,718;0,000;38,600;39,600;9,859;2,880;5,180;1,984;5,257;2,188;-3,153;26,322;0,000;261,240;Inf;269,000;260,000;3,732;2,937;8,349;23,932
9053,500;2,714;0,716;-34,150;3,148;9,757;5,798;36,587;5,223;2,624;-2,718;0,000;38,600;39,600;9,859;2,880;5,041;1,917;5,343;2,591;-3,153;26,322;0,000;261,140;Inf;269,000;260,000;3,652;2,933;8,312;23,926
9054,000;2,714;0,716;-34,150;3,148;9,757;5,798;36,587;5,223;2,624;-2,718;0,000;38,600;39,600;9,859;2,880;5,134;2,155;5,221;2,969;-3,153;26,322;0,000;261,140;Inf;268,000;260,000;3,723;2,930;8,320;23,935
9054,500;2,714;0,716;-34,150;3,148;9,757;5,798;36,587;5,223;2,624;-2,718;0,000;38,600;39,600;9,859;2,880;5,174;2,093;5,551;2,778;-3,153;26,322;0,000;262,140;Inf;268,000;260,000;3,870;2,926;8,338;23,963
9055,000;2,714;0,716;-34,150;3,148;9,757;5,795;36,562;5,197;2,624;-2,712;0,000;38,595;39,570;9,859;2,880;5,126;1,974;5,576;2,544;-3,154;26,329;0,000;262,140;Inf;267,000;260,000;3,899;2,923;8,319;23,957
9055,500;2,714;0,716;-34,150;3,148;9,757;5,795;36,562;5,197;2,624;-2,712;0,000;38,600;39,600;9,859;2,880;5,368;1,908;5,592;2,433;-3,154;26,329;0,000;261,640;Inf;267,000;260,000;3,805;2,919;8,326;23,963
9056,000;2,714;0,716;-34,150;3,148;9,757;5,795;36,562;5,197;2,624;-2,712;0,000;38,600;39,600;9,859;2,880;5,086;1,816;5,614;2,399;-3,154;26,329;0,000;261,640;Inf;266,000;260,000;3,825;2,916;8,305;23,969
9056,500;2,459;0,576;-35,209;3,059;9,861;5,795;36,562;5,197;2,624;-2,712;0,000;38,600;39,600;9,819;3,047;5,295;2,001;5,547;2,464;-3,154;26,329;0,000;261,740;Inf;266,000;260,000;3,729;2,913;8,293;23,965
9057,000;2,459;0,576;-35,209;3,059;9,861;5,795;36,562;5,197;2,624;-2,712;0,000;38,600;39,600;9,819;3,047;5,167;2,050;5,432;2,764;-3,154;26,329;0,000;261,740;Inf;265,000;260,000;3,827;2,905;8,315;23,963
9057,500;2,459;0,576;-35,209;3,059;9,861;5,795;36,562;5,197;2,624;-2,712;0,000;38,600;39,600;9,819;3,047;4,942;2,162;5,125;2,692;-3,154;26,329;0,000;258,040;Inf;265,000;260,000;3,853;2,898;8,307;23,901
9058,000;2,459;0,576;-35,209;3,059;9,861;5,795;36,562;5,197;2,624;-2,712;0,000;38,600;39,600;9,819;3,047;4,728;2,000;5,103;2,763;-3,154;26,329;0,000;258,040;Inf;266,000;260,000;3,730;2,891;8,308;23,908
9058,500;2,459;0,576;-35,209;3,059;9,861;5,800;36,570;5,227;2,657;-2,721;0,000;38,577;39,497;9,819;3,047;4,753;1,876;5,402;2,700;-3,157;26,325;0,000;258,340;Inf;266,000;260,000;3,648;2,884;8,321;23,912
9059,000;2,459;0,576;-35,209;3,059;9,861;5,800;36,570;5,227;2,657;-2,721;0,000;38,600;39,500;9,819;3,047;4,861;2,287;5,035;2,919;-3,157;26,325;0,000;258,340;Inf;267,000;260,000;3,683;2,877;8,320;24,004
9059,500;3,132;0,721;-35,209;3,003;9,849;5,800;36,570;5,227;2,657;-2,721;0,000;38,600;39,500;9,774;3,164;4,860;1,888;5,400;2,806;-3,157;26,325;0,000;258,340;Inf;267,000;260,000;3,776;2,870;8,327;23,858
9060,000;3,132;0,721;-35,209;3,003;9,849;5,800;36,570;5,227;2,657;-2,721;0,000;38,600;39,500;9,774;3,164;4,859;1,881;5,501;2,717;-3,157;26,325;0,000;258,340;Inf;268,000;260,000;3,738;2,874;8,319;23,690
9060,500;3,132;0,721;-35,209;3,003;9,849;5,800;36,570;5,227;2,657;-2,721;0,000;38,600;39,500;9,774;3,164;4,414;2,270;5,150;2,732;-3,157;26,325;0,000;259,040;Inf;268,000;260,000;3,740;2,878;8,316;23,639
9061,000;3,132;0,721;-35,209;3,003;9,849;5,800;36,570;5,227;2,657;-2,721;0,000;38,600;39,500;9,774;3,164;5,057;2,362;5,571;3,055;-3,157;26,325;0,000;259,040;Inf;268,000;260,000;3,642;2,882;8,335;23,630
9061,500;3,132;0,721;-35,209;3,003;9,849;5,796;36,572;5,245;2,663;-2,720;0,000;38,568;39,469;9,774;3,164;5,355;2,410;5,719;2,862;-3,151;26,330;0,000;259,140;Inf;268,000;260,000;4,011;2,887;8,325;23,750
9062,000;3,132;0,721;-35,209;3,003;9,849;5,796;36,572;5,245;2,663;-2,720;0,000;38,600;39,500;9,774;3,164;5,552;2,364;5,817;3,068;-3,151;26,330;0,000;259,140;Inf;268,000;260,000;4,086;2,891;8,338;23,788
9062,500;3,132;0,721;-35,209;3,003;9,849;5,796;36,572;5,245;2,663;-2,720;0,000;38,600;39,500;9,774;3,164;5,582;2,384;5,760;3,172;-3,151;26,330;0,000;259,140;Inf;268,000;260,000;4,200;2,895;8,368;23,764
