t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9063,000;2,684;0,676;-34,432;3,043;9,812;5,796;36,572;5,245;2,663;-2,720;0,000;38,600;39,500;9,851;2,792;5,603;2,178;5,852;3,203;-3,151;26,330;0,000;259,140;Inf;268,000;260,000;4,225;2,898;8,409;23,747
9063,500;2,684;0,676;-34,432;3,043;9,812;5,796;36,572;5,245;2,663;-2,720;0,000;38,600;39,500;9,851;2,792;5,411;2,273;5,503;2,772;-3,151;26,330;0,000;259,240;Inf;268,000;260,000;4,209;2,895;8,424;23,701
9064,000;2,684;0,676;-34,432;3,043;9,812;5,796;36,572;5,245;2,663;-2,720;0,000;38,600;39,500;9,851;2,792;5,050;1,989;5,476;2,159;-3,151;26,330;0,000;259,240;Inf;268,000;260,000;3,990;2,891;8,426;23,593
9064,500;2,684;0,676;-34,432;3,043;9,812;5,796;36,572;5,245;2,663;-2,720;0,000;38,600;39,500;9,851;2,792;5,058;1,964;5,509;2,267;-3,151;26,330;0,000;260,240;Inf;268,000;260,000;3,669;2,888;8,413;23,525
9065,000;2,684;0,676;-34,432;3,043;9,812;5,746;36,585;5,251;2,711;-2,714;0,000;38,544;39,436;9,851;2,792;4,959;2,113;5,625;2,554;-3,158;26,327;0,000;260,240;Inf;268,000;260,000;3,699;2,885;8,418;23,522
9065,500;2,684;0,676;-34,432;3,043;9,812;5,746;36,585;5,251;2,711;-2,714;0,000;38,500;39,400;9,851;2,792;4,760;2,434;5,355;2,962;-3,158;26,327;0,000;260,040;Inf;268,000;260,000;3,812;2,881;8,375;23,544
9066,000;2,481;0,637;-34,304;3,068;9,739;5,746;36,585;5,251;2,711;-2,714;0,000;38,500;39,400;9,980;3,054;5,425;2,146;5,688;3,223;-3,158;26,327;0,000;260,040;Inf;268,000;260,000;3,878;2,878;8,393;23,512
9066,500;2,481;0,637;-34,304;3,068;9,739;5,746;36,585;5,251;2,711;-2,714;0,000;38,500;39,400;9,980;3,054;5,386;2,473;5,539;3,225;-3,158;26,327;0,000;259,740;Inf;268,000;260,000;4,121;2,872;8,403;23,384
9067,000;2,481;0,637;-34,304;3,068;9,739;5,746;36,585;5,251;2,711;-2,714;0,000;38,500;39,400;9,980;3,054;5,096;2,770;5,616;3,376;-3,158;26,327;0,000;259,740;Inf;268,000;260,000;4,156;2,865;8,424;23,354
9067,500;2,481;0,637;-34,304;3,068;9,739;5,746;36,585;5,251;2,711;-2,714;0,000;38,500;39,400;9,980;3,054;5,459;2,654;5,844;2,973;-3,158;26,327;0,000;259,640;Inf;268,000;260,000;4,214;2,859;8,459;23,332
9068,000;2,481;0,637;-34,304;3,068;9,739;5,710;36,523;5,255;2,699;-2,711;0,000;38,524;39,432;9,980;3,054;5,223;2,602;5,643;2,967;-3,154;26,324;0,000;259,640;Inf;268,000;260,000;4,232;2,853;8,473;23,261
9068,500;2,481;0,637;-34,304;3,068;9,739;5,710;36,523;5,255;2,699;-2,711;0,000;38,500;39,400;9,980;3,054;5,593;2,411;5,606;3,238;-3,154;26,324;0,000;259,540;Inf;268,000;260,000;4,109;2,847;8,495;23,224
9069,000;2,481;0,637;-34,304;3,068;9,739;5,710;36,523;5,255;2,699;-2,711;0,000;38,500;39,400;9,980;3,054;5,520;2,604;5,696;3,526;-3,154;26,324;0,000;259,540;Inf;268,000;260,000;4,212;2,841;8,533;23,150
9069,500;2,199;0,618;-33,930;3,061;9,740;5,710;36,523;5,255;2,699;-2,711;0,000;38,500;39,400;9,845;2,891;5,392;2,954;5,894;3,687;-3,154;26,324;0,000;259,340;Inf;268,000;260,000;4,337;2,835;8,550;23,106
9070,000;2,199;0,618;-33,930;3,061;9,740;5,710;36,523;5,255;2,699;-2,711;0,000;38,500;39,400;9,845;2,891;5,420;2,940;5,988;3,428;-3,154;26,324;0,000;259,340;Inf;268,000;260,000;4,482;2,824;8,575;23,020
9070,500;2,199;0,618;-33,930;3,061;9,740;5,710;36,523;5,255;2,699;-2,711;0,000;38,500;39,400;9,845;2,891;5,441;2,565;5,988;3,223;-3,154;26,324;0,000;259,340;Inf;268,000;260,000;4,444;2,814;8,610;23,202
9071,000;2,199;0,618;-33,930;3,061;9,740;5,710;36,523;5,255;2,699;-2,711;0,000;38,500;39,400;9,845;2,891;5,339;2,722;5,874;2,828;-3,154;26,324;0,000;259,340;Inf;268,000;260,000;4,304;2,804;8,631;23,245
9071,500;2,199;0,618;-33,930;3,061;9,740;5,764;36,519;5,247;2,748;-2,726;0,000;38,512;39,403;9,845;2,891;5,583;2,408;5,750;3,007;-3,153;26,328;0,000;259,540;Inf;268,000;260,000;4,191;2,794;8,643;23,197
9072,000;2,199;0,618;-33,930;3,061;9,740;5,764;36,519;5,247;2,748;-2,726;0,000;38,500;39,400;9,845;2,891;5,654;2,496;5,639;3,138;-3,153;26,328;0,000;259,540;Inf;268,000;260,000;4,187;2,784;8,643;23,187
9072,500;2,546;0,690;-33,511;3,231;9,757;5,764;36,519;5,247;2,748;-2,726;0,000;38,500;39,400;9,912;2,945;5,549;2,359;5,681;3,202;-3,153;26,328;0,000;260,140;Inf;268,000;260,000;4,232;2,775;8,667;23,131
9073,000;2,546;0,690;-33,511;3,231;9,757;5,764;36,519;5,247;2,748;-2,726;0,000;38,500;39,400;9,912;2,945;5,298;2,510;5,702;3,148;-3,153;26,328;0,000;260,140;Inf;268,000;260,000;4,198;2,771;8,659;23,049
9073,500;2,546;0,690;-33,511;3,231;9,757;5,764;36,519;5,247;2,748;-2,726;0,000;38,500;39,400;9,912;2,945;5,080;2,949;5,716;3,421;-3,153;26,328;0,000;260,340;Inf;268,000;260,000;4,165;2,767;8,673;22,957
9074,000;2,546;0,690;-33,511;3,231;9,757;5,764;36,519;5,247;2,748;-2,726;0,000;38,500;39,400;9,912;2,945;5,371;3,084;5,926;3,253;-3,153;26,328;0,000;260,340;Inf;268,000;260,000;4,292;2,764;8,683;22,889
9074,500;2,546;0,690;-33,511;3,231;9,757;5,819;36,537;5,262;2,777;-2,737;0,000;38,494;39,356;9,912;2,945;5,791;2,812;6,106;3,571;-3,155;26,334;0,000;260,140;Inf;268,000;260,000;4,408;2,760;8,697;22,859
9075,000;2,546;0,690;-33,511;3,231;9,757;5,819;36,537;5,262;2,777;-2,737;0,000;38,500;39,400;9,912;2,945;5,763;2,867;6,021;3,823;-3,155;26,334;0,000;260,140;Inf;268,000;260,000;4,570;2,757;8,717;22,812
9075,500;3,398;0,806;-35,209;2,862;9,789;5,819;36,537;5,262;2,777;-2,737;0,000;38,500;39,400;9,875;3,017;5,758;2,383;6,245;3,824;-3,155;26,334;0,000;260,240;Inf;268,000;260,000;4,619;2,753;8,729;22,798
9076,000;3,398;0,806;-35,209;2,862;9,789;5,819;36,537;5,262;2,777;-2,737;0,000;38,500;39,400;9,875;3,017;5,902;2,877;6,353;3,641;-3,155;26,334;0,000;260,240;Inf;268,000;260,000;4,553;2,764;8,756;22,795
9076,500;3,398;0,806;-35,209;2,862;9,789;5,819;36,537;5,262;2,777;-2,737;0,000;38,500;39,400;9,875;3,017;5,570;3,073;6,209;3,584;-3,155;26,334;0,000;259,840;Inf;268,000;260,000;4,693;2,774;8,773;22,811
9077,000;3,398;0,806;-35,209;2,862;9,789;5,819;36,537;5,262;2,777;-2,737;0,000;38,500;39,400;9,875;3,017;5,718;3,022;6,261;3,281;-3,155;26,334;0,000;259,840;Inf;268,000;260,000;4,609;2,784;8,780;22,833
9077,500;3,398;0,806;-35,209;2,862;9,789;5,819;36,537;5,262;2,777;-2,737;0,000;38,500;39,400;9,875;3,017;5,961;2,816;6,173;3,273;-3,155;26,334;0,000;260,240;Inf;268,000;260,000;4,571;2,794;8,801;22,780
9078,000;3,398;0,806;-35,209;2,862;9,789;5,803;36,507;5,239;2,810;-2,735;0,000;38,475;39,308;9,875;3,017;5,949;2,820;5,861;3,515;-3,162;26,319;0,000;260,240;Inf;268,000;260,000;4,556;2,804;8,825;22,710
9078,500;3,398;0,806;-35,209;2,862;9,789;5,803;36,507;5,239;2,810;-2,735;0,000;38,500;39,300;9,875;3,017;5,449;3,386;6,077;3,706;-3,162;26,319;0,000;260,040;Inf;268,000;260,000;4,536;2,814;8,847;22,675
9079,000;3,448;0,872;-35,209;2,934;9,723;5,803;36,507;5,239;2,810;-2,735;0,000;38,500;39,300;9,802;3,049;5,278;3,228;6,073;3,431;-3,162;26,319;0,000;260,040;Inf;268,000;260,000;4,654;2,824;8,874;22,657
9079,500;3,448;0,872;-35,209;2,934;9,723;5,803;36,507;5,239;2,810;-2,735;0,000;38,500;39,300;9,802;3,049;5,572;2,699;6,152;3,401;-3,162;26,319;0,000;260,140;Inf;268,000;260,000;4,502;2,834;8,901;22,667
9080,000;3,448;0,872;-35,209;2,934;9,723;5,803;36,507;5,239;2,810;-2,735;0,000;38,500;39,300;9,802;3,049;5,701;2,757;6,075;3,046;-3,162;26,319;0,000;260,140;Inf;268,000;260,000;4,456;2,844;8,893;22,696
9080,500;3,448;0,872;-35,209;2,934;9,723;5,803;36,507;5,239;2,810;-2,735;0,000;38,500;39,300;9,802;3,049;5,339;2,597;5,977;2,997;-3,162;26,319;0,000;260,140;Inf;268,000;260,000;4,395;2,854;8,886;22,700
9081,000;3,448;0,872;-35,209;2,934;9,723;5,775;36,566;5,268;2,870;-2,723;0,000;38,460;39,300;9,802;3,049;5,295;2,734;5,850;3,014;-3,154;26,319;0,000;260,140;Inf;268,000;260,000;4,227;2,864;8,885;22,560
9081,500;3,448;0,872;-35,209;2,934;9,723;5,775;36,566;5,268;2,870;-2,723;0,000;38,500;39,300;9,802;3,049;5,509;2,786;5,560;3,173;-3,154;26,319;0,000;259,940;Inf;268,000;260,000;4,223;2,873;8,895;22,533
9082,000;2,986;0,677;-35,209;2,961;9,819;5,775;36,566;5,268;2,870;-2,723;0,000;38,500;39,300;9,825;3,045;5,403;2,681;5,694;3,368;-3,154;26,319;0,000;259,940;Inf;268,000;260,000;4,257;2,883;8,891;22,536
9082,500;2,986;0,677;-35,209;2,961;9,819;5,775;36,566;5,268;2,870;-2,723;0,000;38,500;39,300;9,825;3,045;5,627;2,418;6,055;3,039;-3,154;26,319;0,000;259,840;Inf;268,000;260,000;4,287;2,884;8,912;22,596
9083,000;2,986;0,677;-35,209;2,961;9,819;5,775;36,566;5,268;2,870;-2,723;0,000;38,500;39,300;9,825;3,045;5,564;2,348;6,088;2,805;-3,154;26,319;0,000;259,840;Inf;268,000;260,000;4,285;2,886;8,890;22,649
9083,500;2,986;0,677;-35,209;2,961;9,819;5,775;36,566;5,268;2,870;-2,723;0,000;38,500;39,300;9,825;3,045;5,357;2,353;5,993;2,662;-3,154;26,319;0,000;259,640;Inf;268,000;260,000;4,201;2,888;8,893;22,822
9084,000;2,986;0,677;-35,209;2,961;9,819;5,772;36,580;5,244;2,886;-2,711;0,000;38,444;39,293;9,825;3,045;5,409;2,587;6,016;2,948;-3,156;26,332;0,000;259,640;Inf;268,000;260,000;4,092;2,889;8,831;22,808
9084,500;2,986;0,677;-35,209;2,961;9,819;5,772;36,580;5,244;2,886;-2,711;0,000;38,400;39,300;9,825;3,045;5,122;2,958;5,842;3,120;-3,156;26,332;0,000;259,440;Inf;268,000;260,000;4,240;2,891;8,794;22,890
9085,000;2,986;0,677;-35,209;2,961;9,819;5,772;36,580;5,244;2,886;-2,711;0,000;38,400;39,300;9,825;3,045;5,511;2,722;6,040;3,319;-3,156;26,332;0,000;259,440;Inf;268,000;260,000;4,261;2,892;8,790;22,835
9085,500;3,132;0,748;-35,209;3,001;9,948;5,772;36,580;5,244;2,886;-2,711;0,000;38,400;39,300;9,687;2,997;5,935;2,564;6,098;3,117;-3,156;26,332;0,000;259,340;Inf;268,000;260,000;4,398;2,894;8,789;23,003
9086,000;3,132;0,748;-35,209;3,001;9,948;5,772;36,580;5,244;2,886;-2,711;0,000;38,400;39,300;9,687;2,997;5,813;2,481;6,049;3,018;-3,156;26,332;0,000;259,340;Inf;268,000;260,000;4,429;2,898;8,795;23,090
9086,500;3,132;0,748;-35,209;3,001;9,948;5,772;36,580;5,244;2,886;-2,711;0,000;38,400;39,300;9,687;2,997;5,876;2,649;5,711;3,384;-3,156;26,332;0,000;259,740;Inf;268,000;260,000;4,340;2,902;8,794;23,133
9087,000;3,132;0,748;-35,209;3,001;9,948;5,772;36,580;5,244;2,886;-2,711;0,000;38,400;39,300;9,687;2,997;5,618;2,743;5,828;3,607;-3,156;26,332;0,000;259,740;Inf;268,000;260,000;4,405;2,905;8,786;23,177
9087,500;3,132;0,748;-35,209;3,001;9,948;5,787;36,556;5,257;2,906;-2,708;0,000;38,440;39,270;9,687;2,997;5,332;2,677;5,920;3,738;-3,141;26,334;0,000;259,840;Inf;268,000;260,000;4,449;2,909;8,805;23,228
9088,000;3,132;0,748;-35,209;3,001;9,948;5,787;36,556;5,257;2,906;-2,708;0,000;38,400;39,300;9,687;2,997;5,763;2,627;6,232;3,716;-3,141;26,334;0,000;259,840;Inf;268,000;260,000;4,417;2,913;8,801;23,441
9088,500;2,408;0,552;-35,209;3,049;9,824;5,787;36,556;5,257;2,906;-2,708;0,000;38,400;39,300;9,795;2,832;5,949;2,680;6,339;3,501;-3,141;26,334;0,000;259,840;Inf;268,000;260,000;4,585;2,916;8,809;23,527
9089,000;2,408;0,552;-35,209;3,049;9,824;5,787;36,556;5,257;2,906;-2,708;0,000;38,400;39,300;9,795;2,832;5,900;2,737;6,336;3,528;-3,141;26,334;0,000;259,840;Inf;268,000;260,000;4,617;2,908;8,817;23,572
9089,500;2,408;0,552;-35,209;3,049;9,824;5,787;36,556;5,257;2,906;-2,708;0,000;38,400;39,300;9,795;2,832;5,953;2,912;6,177;3,881;-3,141;26,334;0,000;260,140;Inf;268,000;260,000;4,625;2,900;8,842;23,527
9090,000;2,408;0,552;-35,209;3,049;9,824;5,787;36,556;5,257;2,906;-2,708;0,000;38,400;39,300;9,795;2,832;5,663;2,835;6,139;3,820;-3,141;26,334;0,000;260,140;Inf;268,000;260,000;4,731;2,892;8,865;23,531
9090,500;2,408;0,552;-35,209;3,049;9,824;5,744;36,514;5,249;2,909;-2,718;0,000;38,412;39,288;9,795;2,832;5,854;2,908;6,288;3,620;-3,140;26,334;0,000;260,240;Inf;268,000;260,000;4,614;2,884;8,888;23,531
9091,000;2,408;0,552;-35,209;3,049;9,824;5,744;36,514;5,249;2,909;-2,718;0,000;38,400;39,300;9,795;2,832;5,416;3,057;6,045;3,529;-3,140;26,334;0,000;260,240;Inf;268,000;260,000;4,667;2,876;8,896;23,607
9091,500;2,408;0,552;-35,209;3,049;9,824;5,744;36,514;5,249;2,909;-2,718;0,000;38,400;39,300;9,795;2,832;5,189;3,082;5,641;3,609;-3,140;26,334;0,000;260,040;Inf;268,000;260,000;4,512;2,868;8,905;23,712
9092,000;3,157;0,749;-35,209;3,029;9,810;5,744;36,514;5,249;2,909;-2,718;0,000;38,400;39,300;9,755;2,997;5,316;2,790;5,910;3,487;-3,140;26,334;0,000;260,040;Inf;268,000;260,000;4,380;2,861;8,932;23,832
9092,500;3,157;0,749;-35,209;3,029;9,810;5,744;36,514;5,249;2,909;-2,718;0,000;38,400;39,300;9,755;2,997;5,682;2,815;6,203;3,189;-3,140;26,334;0,000;260,340;Inf;268,000;260,000;4,376;2,866;8,917;23,880
9093,000;3,157;0,749;-35,209;3,029;9,810;5,744;36,514;5,249;2,909;-2,718;0,000;38,400;39,300;9,755;2,997;6,022;2,741;6,246;3,477;-3,140;26,334;0,000;260,340;Inf;268,000;260,000;4,472;2,870;8,914;23,890
9093,500;3,157;0,749;-35,209;3,029;9,810;5,744;36,514;5,249;2,909;-2,718;0,000;38,400;39,300;9,755;2,997;6,051;2,803;6,179;3,535;-3,140;26,334;0,000;260,140;Inf;268,000;260,000;4,622;2,875;8,928;23,895
9094,000;3,157;0,749;-35,209;3,029;9,810;5,764;36,532;5,278;2,954;-2,711;0,000;38,404;39,245;9,755;2,997;5,800;2,886;6,069;3,639;-3,124;26,340;0,000;260,140;Inf;268,000;260,000;4,642;2,880;8,942;23,868
9094,500;3,157;0,749;-35,209;3,029;9,810;5,764;36,532;5,278;2,954;-2,711;0,000;38,400;39,200;9,755;2,997;5,541;2,814;6,106;3,727;-3,124;26,340;0,000;260,240;Inf;268,000;260,000;4,598;2,884;8,930;23,779
9095,000;2,507;0,696;-33,924;3,018;9,782;5,764;36,532;5,278;2,954;-2,711;0,000;38,400;39,200;9,859;2,923;5,509;2,741;6,116;3,661;-3,124;26,340;0,000;260,240;Inf;268,000;260,000;4,547;2,889;8,950;23,715
9095,500;2,507;0,696;-33,924;3,018;9,782;5,764;36,532;5,278;2,954;-2,711;0,000;38,400;39,200;9,859;2,923;5,669;2,956;6,251;3,357;-3,124;26,340;0,000;260,440;Inf;268,000;260,000;4,507;2,882;8,963;23,697
9096,000;2,507;0,696;-33,924;3,018;9,782;5,764;36,532;5,278;2,954;-2,711;0,000;38,400;39,200;9,859;2,923;5,544;2,971;6,110;3,299;-3,124;26,340;0,000;260,440;Inf;268,000;260,000;4,558;2,876;8,956;23,743
9096,500;2,507;0,696;-33,924;3,018;9,782;5,764;36,532;5,278;2,954;-2,711;0,000;38,400;39,200;9,859;2,923;5,958;2,717;6,373;3,066;-3,124;26,340;0,000;259,740;Inf;268,000;260,000;4,481;2,870;8,945;23,707
9097,000;2,507;0,696;-33,924;3,018;9,782;5,748;36,535;5,274;2,981;-2,718;0,000;38,391;39,207;9,859;2,923;5,944;2,796;6,192;3,109;-3,145;26,341;0,000;259,740;Inf;268,000;260,000;4,528;2,864;8,936;23,701
9097,500;2,507;0,696;-33,924;3,018;9,782;5,748;36,535;5,274;2,981;-2,718;0,000;38,400;39,200;9,859;2,923;5,916;2,868;5,833;3,465;-3,145;26,341;0,000;260,040;Inf;268,000;260,000;4,510;2,858;8,942;23,786
9098,000;2,490;0,656;-34,728;3,045;9,771;5,748;36,535;5,274;2,981;-2,718;0,000;38,400;39,200;9,835;3,100;5,922;2,709;6,278;3,489;-3,145;26,341;0,000;260,040;Inf;268,000;260,000;4,521;2,853;8,948;23,750
9098,500;2,490;0,656;-34,728;3,045;9,771;5,748;36,535;5,274;2,981;-2,718;0,000;38,400;39,200;9,835;3,100;6,181;2,677;6,352;3,578;-3,145;26,341;0,000;259,640;Inf;268,000;260,000;4,599;2,847;8,952;23,756
9099,000;2,490;0,656;-34,728;3,045;9,771;5,748;36,535;5,274;2,981;-2,718;0,000;38,400;39,200;9,835;3,100;6,022;2,658;6,313;3,861;-3,145;26,341;0,000;259,640;Inf;268,000;260,000;4,697;2,841;8,944;23,687
9099,500;2,490;0,656;-34,728;3,045;9,771;5,748;36,535;5,274;2,981;-2,718;0,000;38,400;39,200;9,835;3,100;5,841;3,153;6,218;3,899;-3,145;26,341;0,000;260,140;Inf;268,000;260,000;4,713;2,835;8,964;23,758
9100,000;2,490;0,656;-34,728;3,045;9,771;5,748;36,535;5,274;2,981;-2,718;0,000;38,400;39,200;9,835;3,100;5,929;3,140;6,457;3,879;-3,145;26,341;0,000;260,140;Inf;268,000;260,000;4,778;2,829;8,983;23,787
9100,500;2,490;0,656;-34,728;3,045;9,771;5,749;36,517;5,256;3,004;-2,721;0,000;38,373;39,193;9,835;3,100;6,277;3,040;6,571;3,447;-3,143;26,340;0,000;259,840;Inf;268,000;260,000;4,851;2,824;8,986;23,881
9101,000;2,490;0,656;-34,728;3,045;9,771;5,749;36,517;5,256;3,004;-2,721;0,000;38,400;39,200;9,835;3,100;5,953;2,995;6,431;3,256;-3,143;26,340;0,000;259,840;Inf;268,000;260,000;4,834;2,818;9,035;23,904
9101,500;3,634;0,829;-35,209;2,978;9,851;5,749;36,517;5,256;3,004;-2,721;0,000;38,400;39,200;9,786;3,035;6,043;2,988;6,295;3,309;-3,143;26,340;0,000;260,040;Inf;268,000;260,000;4,659;2,813;9,022;23,939
9102,000;3,634;0,829;-35,209;2,978;9,851;5,749;36,517;5,256;3,004;-2,721;0,000;38,400;39,200;9,786;3,035;6,104;2,866;6,219;3,378;-3,143;26,340;0,000;260,040;Inf;268,000;260,000;4,659;2,827;9,044;23,937
9102,500;3,634;0,829;-35,209;2,978;9,851;5,749;36,517;5,256;3,004;-2,721;0,000;38,400;39,200;9,786;3,035;5,964;2,730;6,225;3,516;-3,143;26,340;0,000;258,940;Inf;268,000;260,000;4,641;2,840;9,049;23,965
9103,000;3,634;0,829;-35,209;2,978;9,851;5,749;36,517;5,256;3,004;-2,721;0,000;38,400;39,200;9,786;3,035;5,954;3,035;6,054;3,842;-3,143;26,340;0,000;258,940;Inf;269,000;260,000;4,609;2,853;9,065;24,048
9103,500;3,634;0,829;-35,209;2,978;9,851;5,812;36,540;5,275;3,043;-2,719;0,000;38,361;39,183;9,786;3,035;5,365;3,137;5,962;3,806;-3,151;26,339;0,000;259,740;Inf;269,000;260,000;4,721;2,866;9,055;24,064
9104,000;3,634;0,829;-35,209;2,978;9,851;5,812;36,540;5,275;3,043;-2,719;0,000;38,400;39,200;9,786;3,035;5,596;2,991;6,231;3,550;-3,151;26,339;0,000;259,740;Inf;269,000;260,000;4,568;2,878;9,064;24,015
9104,500;3,032;0,804;-33,963;3,078;9,726;5,812;36,540;5,275;3,043;-2,719;0,000;38,400;39,200;10,032;2,987;5,223;3,178;6,145;3,584;-3,151;26,339;0,000;259,340;Inf;269,000;260,000;4,592;2,891;9,065;23,827
9105,000;3,032;0,804;-33,963;3,078;9,726;5,812;36,540;5,275;3,043;-2,719;0,000;38,400;39,200;10,032;2,987;5,459;3,135;6,131;3,503;-3,151;26,339;0,000;259,340;Inf;269,000;260,000;4,533;2,893;9,075;23,641
9105,500;3,032;0,804;-33,963;3,078;9,726;5,812;36,540;5,275;3,043;-2,719;0,000;38,400;39,200;10,032;2,987;5,881;2,945;6,282;3,701;-3,151;26,339;0,000;260,140;Inf;269,000;260,000;4,557;2,895;9,062;23,393
9106,000;3,032;0,804;-33,963;3,078;9,726;5,812;36,540;5,275;3,043;-2,719;0,000;38,400;39,200;10,032;2,987;6,243;2,974;5,999;3,466;-3,151;26,339;0,000;260,140;Inf;269,000;260,000;4,702;2,897;9,051;23,089
9106,500;3,032;0,804;-33,963;3,078;9,726;5,812;36,540;5,275;3,043;-2,719;0,000;38,400;39,200;10,032;2,987;5,869;2,765;6,141;3,702;-3,151;26,339;0,000;259,940;Inf;269,000;260,000;4,671;2,900;9,059;23,101
9107,000;3,032;0,804;-33,963;3,078;9,726;5,808;36,541;5,245;3,049;-2,736;0,000;38,349;39,213;10,032;2,987;5,911;3,006;6,112;3,729;-3,154;26,341;0,000;259,940;Inf;269,000;260,000;4,619;2,902;9,058;23,009
9107,500;3,032;0,804;-33,963;3,078;9,726;5,808;36,541;5,245;3,049;-2,736;0,000;38,300;39,200;10,032;2,987;5,803;2,913;6,203;3,789;-3,154;26,341;0,000;261,040;Inf;269,000;260,000;4,689;2,904;9,084;22,990
9108,000;2,527;0,636;-35,071;3,099;9,828;5,808;36,541;5,245;3,049;-2,736;0,000;38,300;39,200;9,790;2,979;5,518;2,911;6,123;3,592;-3,154;26,341;0,000;261,040;Inf;268,000;260,000;4,677;2,906;9,037;22,861
9108,500;2,527;0,636;-35,071;3,099;9,828;5,808;36,541;5,245;3,049;-2,736;0,000;38,300;39,200;9,790;2,979;5,297;2,988;5,918;3,580;-3,154;26,341;0,000;259,140;Inf;268,000;260,000;4,536;2,900;9,055;22,830
9109,000;2,527;0,636;-35,071;3,099;9,828;5,808;36,541;5,245;3,049;-2,736;0,000;38,300;39,200;9,790;2,979;5,185;3,089;5,928;3,818;-3,154;26,341;0,000;259,140;Inf;268,000;260,000;4,446;2,894;9,048;22,702
9109,500;2,527;0,636;-35,071;3,099;9,828;5,808;36,541;5,245;3,049;-2,736;0,000;38,300;39,200;9,790;2,979;5,412;3,025;6,139;3,878;-3,154;26,341;0,000;260,940;Inf;268,000;260,000;4,505;2,888;9,036;22,738
9110,000;2,527;0,636;-35,071;3,099;9,828;5,769;36,552;5,264;3,075;-2,729;0,000;38,343;39,159;9,790;2,979;6,029;2,725;6,367;3,427;-3,157;26,338;0,000;260,940;Inf;268,000;260,000;4,613;2,882;9,014;22,717
9110,500;2,527;0,636;-35,071;3,099;9,828;5,769;36,552;5,264;3,075;-2,729;0,000;38,300;39,200;9,790;2,979;6,044;2,701;6,244;3,602;-3,157;26,338;0,000;259,040;Inf;268,000;260,000;4,637;2,876;9,026;22,761
9111,000;2,904;0,722;-35,209;3,055;9,806;5,769;36,552;5,264;3,075;-2,729;0,000;38,300;39,200;9,721;2,950;5,883;2,667;6,304;3,626;-3,157;26,338;0,000;259,040;Inf;268,000;260,000;4,648;2,870;9,021;22,819
9111,500;2,904;0,722;-35,209;3,055;9,806;5,769;36,552;5,264;3,075;-2,729;0,000;38,300;39,200;9,721;2,950;5,779;3,322;6,198;3,797;-3,157;26,338;0,000;260,940;Inf;268,000;260,000;4,620;2,871;9,041;22,839
9112,000;2,904;0,722;-35,209;3,055;9,806;5,769;36,552;5,264;3,075;-2,729;0,000;38,300;39,200;9,721;2,950;5,547;3,432;6,184;3,727;-3,157;26,338;0,000;260,940;Inf;268,000;260,000;4,774;2,871;9,035;22,921
9112,500;2,904;0,722;-35,209;3,055;9,806;5,769;36,552;5,264;3,075;-2,729;0,000;38,300;39,200;9,721;2,950;5,621;3,050;6,331;3,635;-3,157;26,338;0,000;258,140;Inf;268,000;260,000;4,723;2,872;9,039;22,900
9113,000;2,904;0,722;-35,209;3,055;9,806;5,760;36,515;5,250;3,077;-2,725;0,000;38,324;39,167;9,721;2,950;5,628;2,728;6,282;3,593;-3,154;26,337;0,000;258,140;Inf;269,000;260,000;4,660;2,872;9,041;22,938
9113,500;2,904;0,722;-35,209;3,055;9,806;5,760;36,515;5,250;3,077;-2,725;0,000;38,300;39,200;9,721;2,950;5,345;2,510;6,136;3,300;-3,154;26,337;0,000;260,340;Inf;269,000;260,000;4,558;2,873;9,036;22,844
9114,000;2,904;0,722;-35,209;3,055;9,806;5,760;36,515;5,250;3,077;-2,725;0,000;38,300;39,200;9,721;2,950;5,570;2,546;5,951;3,109;-3,154;26,337;0,000;260,340;Inf;269,000;260,000;4,323;2,873;9,014;22,860
9114,500;2,742;0,668;-34,863;3,070;9,893;5,760;36,515;5,250;3,077;-2,725;0,000;38,300;39,200;9,852;3,003;5,504;2,761;5,870;3,807;-3,154;26,337;0,000;259,340;Inf;269,000;260,000;4,294;2,874;9,022;22,842
9115,000;2,742;0,668;-34,863;3,070;9,893;5,760;36,515;5,250;3,077;-2,725;0,000;38,300;39,200;9,852;3,003;5,637;3,254;6,153;3,829;-3,154;26,337;0,000;259,340;Inf;269,000;260,000;4,486;2,872;8,998;22,848
9115,500;2,742;0,668;-34,863;3,070;9,893;5,760;36,515;5,250;3,077;-2,725;0,000;38,300;39,200;9,852;3,003;5,551;3,258;6,213;3,768;-3,154;26,337;0,000;260,940;Inf;269,000;260,000;4,718;2,870;8,999;22,917
9116,000;2,742;0,668;-34,863;3,070;9,893;5,760;36,515;5,250;3,077;-2,725;0,000;38,300;39,200;9,852;3,003;5,752;3,012;6,371;3,727;-3,154;26,337;0,000;260,940;Inf;269,000;260,000;4,698;2,868;8,997;22,983
9116,500;2,742;0,668;-34,863;3,070;9,893;5,738;36,518;5,275;3,093;-2,720;0,000;38,311;39,151;9,852;3,003;5,944;3,071;6,352;3,533;-3,159;26,332;0,000;260,340;Inf;269,000;260,000;4,716;2,866;9,025;22,877
9117,000;2,742;0,668;-34,863;3,070;9,893;5,738;36,518;5,275;3,093;-2,720;0,000;38,300;39,200;9,852;3,003;6,192;2,921;6,389;3,704;-3,159;26,332;0,000;260,340;Inf;269,000;260,000;4,725;2,864;9,023;22,742
9117,500;2,399;0,596;-34,624;3,033;9,625;5,738;36,518;5,275;3,093;-2,720;0,000;38,300;39,200;9,890;3,074;6,229;2,826;6,233;3,682;-3,159;26,332;0,000;261,340;Inf;269,000;260,000;4,801;2,862;9,039;22,619
9118,000;2,399;0,596;-34,624;3,033;9,625;5,738;36,518;5,275;3,093;-2,720;0,000;38,300;39,200;9,890;3,074;5,759;3,150;6,039;3,915;-3,159;26,332;0,000;261,340;Inf;268,000;260,000;4,742;2,854;9,054;22,423
9118,500;2,399;0,596;-34,624;3,033;9,625;5,738;36,518;5,275;3,093;-2,720;0,000;38,300;39,200;9,890;3,074;5,437;3,562;6,024;3,824;-3,159;26,332;0,000;259,840;Inf;268,000;260,000;4,716;2,847;9,052;22,368
9119,000;2,399;0,596;-34,624;3,033;9,625;5,738;36,518;5,275;3,093;-2,720;0,000;38,300;39,200;9,890;3,074;5,977;3,271;6,432;3,632;-3,159;26,332;0,000;259,840;Inf;268,000;260,000;4,712;2,839;9,084;22,298
9119,500;2,399;0,596;-34,624;3,033;9,625;5,774;36,511;5,260;3,109;-2,727;0,000;38,299;39,132;9,890;3,074;6,047;3,136;6,403;3,546;-3,169;26,335;0,000;261,140;Inf;268,000;260,000;4,828;2,832;9,075;22,303
9120,000;2,399;0,596;-34,624;3,033;9,625;5,774;36,511;5,260;3,109;-2,727;0,000;38,300;39,100;9,890;3,074;5,966;3,096;6,246;3,681;-3,169;26,335;0,000;261,140;Inf;267,000;260,000;4,783;2,825;9,104;22,359
9120,500;2,399;0,596;-34,624;3,033;9,625;5,774;36,511;5,260;3,109;-2,727;0,000;38,300;39,100;9,890;3,074;6,222;3,051;6,430;3,933;-3,169;26,335;0,000;259,840;Inf;267,000;260,000;4,747;2,818;9,121;22,434
9121,000;2,862;0,648;-35,209;3,033;9,808;5,774;36,511;5,260;3,109;-2,727;0,000;38,300;39,100;9,747;2,947;6,315;3,009;6,629;4,326;-3,169;26,335;0,000;259,840;Inf;267,000;260,000;4,909;2,811;9,140;22,450
9121,500;2,862;0,648;-35,209;3,033;9,808;5,774;36,511;5,260;3,109;-2,727;0,000;38,300;39,100;9,747;2,947;5,724;2,951;6,325;3,903;-3,169;26,335;0,000;261,240;Inf;267,000;260,000;5,070;2,812;9,145;22,440
9122,000;2,862;0,648;-35,209;3,033;9,808;5,774;36,511;5,260;3,109;-2,727;0,000;38,300;39,100;9,747;2,947;5,968;3,194;6,541;3,888;-3,169;26,335;0,000;261,240;Inf;266,000;260,000;4,726;2,813;9,154;22,411
9122,500;2,862;0,648;-35,209;3,033;9,808;5,774;36,511;5,260;3,109;-2,727;0,000;38,300;39,100;9,747;2,947;5,917;3,600;6,593;3,871;-3,169;26,335;0,000;256,940;Inf;266,000;260,000;4,898;2,813;9,158;22,398
9123,000;2,862;0,648;-35,209;3,033;9,808;5,815;36,506;5,265;3,141;-2,732;0,000;38,303;39,115;9,747;2,947;6,212;3,302;6,650;3,700;-3,162;26,337;0,000;256,940;Inf;267,000;260,000;4,995;2,814;9,163;22,458
9123,500;2,862;0,648;-35,209;3,033;9,808;5,815;36,506;5,265;3,141;-2,732;0,000;38,300;39,100;9,747;2,947;6,359;3,127;6,641;3,667;-3,162;26,337;0,000;258,740;Inf;267,000;260,000;4,966;2,815;9,168;22,488
9124,000;3,091;0,705;-35,209;3,017;9,831;5,815;36,506;5,265;3,141;-2,732;0,000;38,300;39,100;9,829;3,042;6,314;3,070;6,529;3,526;-3,162;26,337;0,000;258,740;Inf;268,000;260,000;4,948;2,816;9,175;22,632
9124,500;3,091;0,705;-35,209;3,017;9,831;5,815;36,506;5,265;3,141;-2,732;0,000;38,300;39,100;9,829;3,042;6,281;3,031;6,427;3,746;-3,162;26,337;0,000;257,640;Inf;268,000;260,000;4,860;2,820;9,200;22,692
9125,000;3,091;0,705;-35,209;3,017;9,831;5,815;36,506;5,265;3,141;-2,732;0,000;38,300;39,100;9,829;3,042;6,367;3,053;6,690;4,040;-3,162;26,337;0,000;257,640;Inf;269,000;260,000;4,871;2,825;9,208;22,852
9125,500;3,091;0,705;-35,209;3,017;9,831;5,815;36,506;5,265;3,141;-2,732;0,000;38,300;39,100;9,829;3,042;5,858;3,238;6,349;3,920;-3,162;26,337;0,000;259,340;Inf;269,000;260,000;5,037;2,829;9,197;22,877
9126,000;3,091;0,705;-35,209;3,017;9,831;5,842;36,512;5,246;3,203;-2,719;0,000;38,299;39,150;9,829;3,042;5,871;2,858;6,449;3,889;-3,158;26,342;0,000;259,340;Inf;269,000;260,000;4,841;2,833;9,205;22,947
9126,500;3,091;0,705;-35,209;3,017;9,831;5,842;36,512;5,246;3,203;-2,719;0,000;38,300;39,100;9,829;3,042;6,019;3,098;6,414;3,871;-3,158;26,342;0,000;258,640;Inf;269,000;260,000;4,767;2,838;9,199;22,967
9127,000;2,561;0,687;-33,569;3,053;9,786;5,842;36,512;5,246;3,203;-2,719;0,000;38,300;39,100;9,977;2,917;5,727;3,342;6,320;3,903;-3,158;26,342;0,000;258,640;Inf;270,000;260,000;4,851;2,842;9,194;23,022
9127,500;2,561;0,687;-33,569;3,053;9,786;5,842;36,512;5,246;3,203;-2,719;0,000;38,300;39,100;9,977;2,917;5,841;3,134;6,465;3,910;-3,158;26,342;0,000;259,040;Inf;270,000;260,000;4,823;2,837;9,186;23,022
9128,000;2,561;0,687;-33,569;3,053;9,786;5,842;36,512;5,246;3,203;-2,719;0,000;38,300;39,100;9,977;2,917;6,284;2,704;6,712;4,093;-3,158;26,342;0,000;259,040;Inf;270,000;260,000;4,837;2,833;9,166;23,024
9128,500;2,561;0,687;-33,569;3,053;9,786;5,842;36,512;5,246;3,203;-2,719;0,000;38,300;39,100;9,977;2,917;6,164;2,826;6,728;3,716;-3,158;26,342;0,000;260,340;Inf;270,000;260,000;4,948;2,828;9,160;23,087
9129,000;2,561;0,687;-33,569;3,053;9,786;5,842;36,512;5,246;3,203;-2,719;0,000;38,300;39,100;9,977;2,917;5,993;2,947;6,640;3,597;-3,158;26,342;0,000;260,340;Inf;270,000;260,000;4,858;2,824;9,176;23,182
9129,500;2,561;0,687;-33,569;3,053;9,786;5,857;36,510;5,262;3,213;-2,731;0,000;38,279;39,125;9,977;2,917;6,126;3,095;6,448;3,606;-3,166;26,341;0,000;261,140;Inf;270,000;260,000;4,794;2,819;9,137;23,310
9130,000;2,561;0,687;-33,569;3,053;9,786;5,857;36,510;5,262;3,213;-2,731;0,000;38,300;39,100;9,977;2,917;6,295;2,902;6,619;3,559;-3,166;26,341;0,000;261,140;Inf;269,000;260,000;4,819;2,815;9,170;23,377
9130,500;3,008;0,786;-34,647;3,044;9,781;5,857;36,510;5,262;3,213;-2,731;0,000;38,300;39,100;9,867;3,096;6,442;2,907;6,587;3,545;-3,166;26,341;0,000;260,740;Inf;269,000;260,000;4,844;2,811;9,167;23,399
9131,000;3,008;0,786;-34,647;3,044;9,781;5,857;36,510;5,262;3,213;-2,731;0,000;38,300;39,100;9,867;3,096;6,371;2,850;6,534;3,366;-3,166;26,341;0,000;260,740;Inf;269,000;260,000;4,870;2,814;9,152;23,442
9131,500;3,008;0,786;-34,647;3,044;9,781;5,857;36,510;5,262;3,213;-2,731;0,000;38,300;39,100;9,867;3,096;6,312;2,713;6,623;3,319;-3,166;26,341;0,000;261,140;Inf;269,000;260,000;4,780;2,817;9,164;23,487
9132,000;3,008;0,786;-34,647;3,044;9,781;5,857;36,510;5,262;3,213;-2,731;0,000;38,300;39,100;9,867;3,096;5,944;2,937;6,089;3,397;-3,166;26,341;0,000;261,140;Inf;268,000;260,000;4,742;2,821;9,160;23,497
9132,500;3,008;0,786;-34,647;3,044;9,781;5,815;36,552;5,257;3,265;-2,733;0,000;38,278;39,130;9,867;3,096;5,953;2,842;6,233;3,636;-3,175;26,334;0,000;260,140;Inf;268,000;260,000;4,592;2,824;9,162;23,499
9133,000;3,008;0,786;-34,647;3,044;9,781;5,815;36,552;5,257;3,265;-2,733;0,000;38,300;39,100;9,867;3,096;6,134;2,708;6,434;3,431;-3,175;26,334;0,000;260,140;Inf;268,000;260,000;4,666;2,827;9,155;23,493
9133,500;2,708;0,610;-35,209;2,962;9,839;5,815;36,552;5,257;3,265;-2,733;0,000;38,300;39,100;9,866;3,125;6,123;2,795;6,419;3,444;-3,175;26,334;0,000;260,940;Inf;268,000;260,000;4,677;2,830;9,151;23,480
9134,000;2,708;0,610;-35,209;2,962;9,839;5,815;36,552;5,257;3,265;-2,733;0,000;38,300;39,100;9,866;3,125;6,091;2,671;6,539;3,746;-3,175;26,334;0,000;260,940;Inf;268,000;260,000;4,695;2,828;9,139;23,494
9134,500;2,708;0,610;-35,209;2,962;9,839;5,815;36,552;5,257;3,265;-2,733;0,000;38,300;39,100;9,866;3,125;6,254;2,804;6,498;3,971;-3,175;26,334;0,000;260,840;Inf;268,000;260,000;4,762;2,826;9,127;23,422
9135,000;2,708;0,610;-35,209;2,962;9,839;5,815;36,552;5,257;3,265;-2,733;0,000;38,300;39,100;9,866;3,125;5,809;3,190;6,419;4,024;-3,175;26,334;0,000;260,840;Inf;268,000;260,000;4,882;2,824;9,133;23,425
9135,500;2,708;0,610;-35,209;2,962;9,839;5,815;36,552;5,257;3,265;-2,733;0,000;38,300;39,100;9,866;3,125;6,094;3,174;6,592;3,532;-3,175;26,334;0,000;260,540;Inf;268,000;260,000;4,861;2,822;9,136;23,442
9136,000;2,708;0,610;-35,209;2,962;9,839;5,835;36,527;5,280;3,266;-2,728;0,000;38,281;39,155;9,866;3,125;5,898;2,986;6,505;3,482;-3,161;26,344;0,000;260,540;Inf;268,000;260,000;4,848;2,820;9,116;23,423
9136,500;2,708;0,610;-35,209;2,962;9,839;5,835;36,527;5,280;3,266;-2,728;0,000;38,300;39,200;9,866;3,125;5,971;2,959;6,508;3,432;-3,161;26,344;0,000;259,040;Inf;268,000;260,000;4,717;2,818;9,146;23,438
9137,000;2,857;0,753;-34,091;3,055;9,742;5,835;36,527;5,280;3,266;-2,728;0,000;38,300;39,200;9,963;3,099;5,819;2,659;6,481;3,652;-3,161;26,344;0,000;259,040;Inf;268,000;260,000;4,718;2,816;9,144;23,440
9137,500;2,857;0,753;-34,091;3,055;9,742;5,835;36,527;5,280;3,266;-2,728;0,000;38,300;39,200;9,963;3,099;5,472;2,609;6,262;3,438;-3,161;26,344;0,000;260,340;Inf;268,000;260,000;4,653;2,817;9,126;23,455
9138,000;2,857;0,753;-34,091;3,055;9,742;5,835;36,527;5,280;3,266;-2,728;0,000;38,300;39,200;9,963;3,099;5,850;2,613;6,411;3,112;-3,161;26,344;0,000;260,340;Inf;268,000;260,000;4,445;2,818;9,103;23,494
9138,500;2,857;0,753;-34,091;3,055;9,742;5,835;36,527;5,280;3,266;-2,728;0,000;38,300;39,200;9,963;3,099;5,939;2,584;6,454;3,152;-3,161;26,344;0,000;260,040;Inf;268,000;260,000;4,496;2,818;9,062;23,530
9139,000;2,857;0,753;-34,091;3,055;9,742;5,802;36,550;5,250;3,298;-2,737;0,000;38,265;39,125;9,963;3,099;5,766;2,960;6,464;3,429;-3,174;26,345;0,000;260,040;Inf;268,000;260,000;4,532;2,819;9,068;23,600
9139,500;2,857;0,753;-34,091;3,055;9,742;5,802;36,550;5,250;3,298;-2,737;0,000;38,300;39,100;9,963;3,099;5,576;2,934;6,312;3,280;-3,174;26,345;0,000;260,340;Inf;268,000;260,000;4,655;2,820;9,049;23,589
9140,000;2,946;0,723;-34,995;3,134;9,824;5,802;36,550;5,250;3,298;-2,737;0,000;38,300;39,100;9,830;2,902;5,916;2,781;6,309;3,449;-3,174;26,345;0,000;260,340;Inf;268,000;260,000;4,526;2,820;9,046;23,577
9140,500;2,946;0,723;-34,995;3,134;9,824;5,802;36,550;5,250;3,298;-2,737;0,000;38,300;39,100;9,830;2,902;6,048;2,700;6,440;3,398;-3,174;26,345;0,000;259,940;Inf;268,000;260,000;4,614;2,822;9,033;23,576
9141,000;2,946;0,723;-34,995;3,134;9,824;5,802;36,550;5,250;3,298;-2,737;0,000;38,300;39,100;9,830;2,902;6,204;2,791;6,423;3,794;-3,174;26,345;0,000;259,940;Inf;268,000;260,000;4,647;2,824;9,055;23,569
9141,500;2,946;0,723;-34,995;3,134;9,824;5,802;36,550;5,250;3,298;-2,737;0,000;38,300;39,100;9,830;2,902;5,773;2,979;6,217;3,735;-3,174;26,345;0,000;259,740;Inf;268,000;260,000;4,803;2,826;9,053;23,589
9142,000;2,946;0,723;-34,995;3,134;9,824;5,793;36,528;5,277;3,302;-2,737;0,000;38,269;39,130;9,830;2,902;5,665;2,854;6,385;3,791;-3,179;26,339;0,000;259,740;Inf;268,000;260,000;4,676;2,828;9,058;23,590
9142,500;2,946;0,723;-34,995;3,134;9,824;5,793;36,528;5,277;3,302;-2,737;0,000;38,300;39,100;9,830;2,902;5,877;2,987;6,514;3,772;-3,179;26,339;0,000;259,640;Inf;268,000;260,000;4,674;2,830;9,045;23,613
9143,000;2,946;0,723;-34,995;3,134;9,824;5,793;36,528;5,277;3,302;-2,737;0,000;38,300;39,100;9,830;2,902;5,736;3,296;6,408;3,791;-3,179;26,339;0,000;259,640;Inf;268,000;260,000;4,787;2,832;9,051;23,635
9143,500;2,453;0,692;-33,029;3,110;9,773;5,793;36,528;5,277;3,302;-2,737;0,000;38,300;39,100;9,939;2,988;6,053;3,244;6,543;3,680;-3,179;26,339;0,000;259,640;Inf;268,000;260,000;4,808;2,834;9,059;23,649
9144,000;2,453;0,692;-33,029;3,110;9,773;5,793;36,528;5,277;3,302;-2,737;0,000;38,300;39,100;9,939;2,988;6,028;3,090;6,456;3,781;-3,179;26,339;0,000;259,640;Inf;268,000;260,000;4,880;2,828;9,052;23,659
9144,500;2,453;0,692;-33,029;3,110;9,773;5,793;36,528;5,277;3,302;-2,737;0,000;38,300;39,100;9,939;2,988;6,330;2,985;6,425;3,813;-3,179;26,339;0,000;259,640;Inf;268,000;260,000;4,839;2,822;9,046;23,668
9145,000;2,453;0,692;-33,029;3,110;9,773;5,793;36,528;5,277;3,302;-2,737;0,000;38,300;39,100;9,939;2,988;6,331;3,163;6,308;4,141;-3,179;26,339;0,000;259,640;Inf;268,000;260,000;4,888;2,815;9,107;23,523
9145,500;2,453;0,692;-33,029;3,110;9,773;5,782;36,495;5,281;3,316;-2,739;0,000;38,269;39,113;9,939;2,988;6,244;3,365;6,409;4,163;-3,174;26,338;0,000;259,940;Inf;268,000;260,000;4,986;2,810;9,122;23,468
9146,000;2,453;0,692;-33,029;3,110;9,773;5,782;36,495;5,281;3,316;-2,739;0,000;38,300;39,100;9,939;2,988;6,111;3,237;6,554;3,957;-3,174;26,338;0,000;259,940;Inf;268,000;260,000;5,045;2,804;9,145;23,382
9146,500;2,414;0,630;-33,884;3,044;9,778;5,782;36,495;5,281;3,316;-2,739;0,000;38,300;39,100;9,987;3,046;5,696;3,193;6,404;3,604;-3,174;26,338;0,000;259,640;Inf;268,000;260,000;4,965;2,798;9,175;23,327
9147,000;2,414;0,630;-33,884;3,044;9,778;5,782;36,495;5,281;3,316;-2,739;0,000;38,300;39,100;9,987;3,046;6,086;3,236;6,637;3,626;-3,174;26,338;0,000;259,640;Inf;268,000;260,000;4,724;2,792;9,154;23,313
9147,500;2,414;0,630;-33,884;3,044;9,778;5,782;36,495;5,281;3,316;-2,739;0,000;38,300;39,100;9,987;3,046;5,881;3,305;6,397;3,804;-3,174;26,338;0,000;260,040;Inf;268,000;260,000;4,896;2,785;9,157;23,311
9148,000;2,414;0,630;-33,884;3,044;9,778;5,782;36,495;5,281;3,316;-2,739;0,000;38,300;39,100;9,987;3,046;6,410;3,051;6,544;4,247;-3,174;26,338;0,000;260,040;Inf;268,000;260,000;4,847;2,779;9,168;23,282
9148,500;2,414;0,630;-33,884;3,044;9,778;5,748;36,516;5,271;3,353;-2,737;0,000;38,272;39,131;9,987;3,046;6,232;3,125;6,420;3,961;-3,174;26,346;0,000;260,040;Inf;268,000;260,000;5,063;2,773;9,185;23,161
9149,000;2,414;0,630;-33,884;3,044;9,778;5,748;36,516;5,271;3,353;-2,737;0,000;38,300;39,100;9,987;3,046;6,101;2,976;6,525;3,847;-3,174;26,346;0,000;260,040;Inf;268,000;260,000;4,935;2,767;9,224;23,114
9149,500;2,414;0,630;-33,884;3,044;9,778;5,748;36,516;5,271;3,353;-2,737;0,000;38,300;39,100;9,987;3,046;5,853;2,910;6,412;3,867;-3,174;26,346;0,000;260,140;Inf;268,000;260,000;4,862;2,762;9,225;23,022
9150,000;2,887;0,679;-35,208;3,039;9,851;5,748;36,516;5,271;3,353;-2,737;0,000;38,300;39,100;9,849;2,974;5,955;3,383;6,520;4,019;-3,174;26,346;0,000;260,140;Inf;268,000;260,000;4,760;2,756;9,210;22,984
9150,500;2,887;0,679;-35,208;3,039;9,851;5,748;36,516;5,271;3,353;-2,737;0,000;38,300;39,100;9,849;2,974;6,174;3,294;6,567;3,668;-3,174;26,346;0,000;260,040;Inf;268,000;260,000;4,969;2,758;9,218;22,991
9151,000;2,887;0,679;-35,208;3,039;9,851;5,748;36,516;5,271;3,353;-2,737;0,000;38,300;39,100;9,849;2,974;5,975;3,340;6,309;3,659;-3,174;26,346;0,000;260,040;Inf;268,000;260,000;4,926;2,760;9,230;23,004
9151,500;2,887;0,679;-35,208;3,039;9,851;5,748;36,516;5,271;3,353;-2,737;0,000;38,300;39,100;9,849;2,974;6,264;3,251;6,446;4,088;-3,174;26,346;0,000;260,340;Inf;268,000;260,000;4,821;2,762;9,259;23,063
9152,000;2,887;0,679;-35,208;3,039;9,851;5,785;36,526;5,307;3,373;-2,739;0,000;38,263;39,144;9,849;2,974;6,423;3,222;6,672;4,181;-3,184;26,342;0,000;260,340;Inf;268,000;260,000;5,012;2,764;9,265;23,092
9152,500;2,887;0,679;-35,208;3,039;9,851;5,785;36,526;5,307;3,373;-2,739;0,000;38,300;39,100;9,849;2,974;6,472;2,844;6,781;4,121;-3,184;26,342;0,000;260,040;Inf;268,000;260,000;5,124;2,766;9,287;23,101
9153,000;2,590;0,683;-33,711;3,084;9,791;5,785;36,526;5,307;3,373;-2,739;0,000;38,300;39,100;9,951;2,810;6,324;2,922;6,757;3,914;-3,184;26,342;0,000;260,040;Inf;268,000;260,000;5,054;2,768;9,279;23,081
9153,500;2,590;0,683;-33,711;3,084;9,791;5,785;36,526;5,307;3,373;-2,739;0,000;38,300;39,100;9,951;2,810;6,468;3,158;6,790;4,217;-3,184;26,342;0,000;260,140;Inf;268,000;260,000;4,979;2,765;9,266;23,009
9154,000;2,590;0,683;-33,711;3,084;9,791;5,785;36,526;5,307;3,373;-2,739;0,000;38,300;39,100;9,951;2,810;6,286;3,601;6,707;4,247;-3,184;26,342;0,000;260,140;Inf;268,000;260,000;5,158;2,763;9,272;23,018
9154,500;2,590;0,683;-33,711;3,084;9,791;5,785;36,526;5,307;3,373;-2,739;0,000;38,300;39,100;9,951;2,810;6,373;3,397;6,896;4,089;-3,184;26,342;0,000;260,240;Inf;268,000;260,000;5,210;2,760;9,288;22,982
9155,000;2,590;0,683;-33,711;3,084;9,791;5,823;36,505;5,248;3,405;-2,748;0,000;38,277;39,187;9,951;2,810;6,442;3,183;6,941;4,160;-3,188;26,335;0,000;260,240;Inf;268,000;260,000;5,189;2,757;9,285;22,999
9155,500;2,590;0,683;-33,711;3,084;9,791;5,823;36,505;5,248;3,405;-2,748;0,000;38,300;39,200;9,951;2,810;6,620;3,203;7,037;4,084;-3,188;26,335;0,000;260,240;Inf;268,000;260,000;5,182;2,754;9,295;22,967
9156,000;2,652;0,712;-33,660;3,055;9,787;5,823;36,505;5,248;3,405;-2,748;0,000;38,300;39,200;9,972;2,798;6,741;3,299;7,114;4,066;-3,188;26,335;0,000;260,240;Inf;268,000;260,000;5,236;2,752;9,274;22,797
9156,500;2,652;0,712;-33,660;3,055;9,787;5,823;36,505;5,248;3,405;-2,748;0,000;38,300;39,200;9,972;2,798;6,763;3,119;7,071;3,889;-3,188;26,335;0,000;260,640;Inf;268,000;260,000;5,305;2,750;9,304;22,839
9157,000;2,652;0,712;-33,660;3,055;9,787;5,823;36,505;5,248;3,405;-2,748;0,000;38,300;39,200;9,972;2,798;6,025;3,443;6,685;3,833;-3,188;26,335;0,000;260,640;Inf;268,000;260,000;5,211;2,748;9,307;22,882
9157,500;2,652;0,712;-33,660;3,055;9,787;5,823;36,505;5,248;3,405;-2,748;0,000;38,300;39,200;9,972;2,798;6,584;3,387;6,952;4,583;-3,188;26,335;0,000;260,440;Inf;268,000;260,000;4,997;2,747;9,299;22,898
9158,000;2,652;0,712;-33,660;3,055;9,787;5,823;36,505;5,248;3,405;-2,748;0,000;38,300;39,200;9,972;2,798;6,919;3,226;7,096;4,816;-3,188;26,335;0,000;260,440;Inf;268,000;260,000;5,376;2,745;9,302;22,941
9158,500;2,652;0,712;-33,660;3,055;9,787;5,861;36,518;5,293;3,438;-2,747;0,000;38,274;39,135;9,972;2,798;6,747;3,619;7,004;4,458;-3,188;26,341;0,000;260,440;Inf;268,000;260,000;5,514;2,744;9,327;23,019
9159,000;2,652;0,712;-33,660;3,055;9,787;5,861;36,518;5,293;3,438;-2,747;0,000;38,300;39,100;9,972;2,798;6,471;3,627;7,028;4,303;-3,188;26,341;0,000;260,440;Inf;268,000;260,000;5,457;2,742;9,341;23,049
9159,500;3,404;0,815;-35,209;2,972;9,815;5,861;36,518;5,293;3,438;-2,747;0,000;38,300;39,100;9,765;2,915;6,478;3,584;7,062;4,324;-3,188;26,341;0,000;260,640;Inf;268,000;260,000;5,357;2,741;9,395;23,033
9160,000;3,404;0,815;-35,209;2,972;9,815;5,861;36,518;5,293;3,438;-2,747;0,000;38,300;39,100;9,765;2,915;6,720;3,632;7,179;4,182;-3,188;26,341;0,000;260,640;Inf;268,000;260,000;5,362;2,752;9,427;23,088
9160,500;3,404;0,815;-35,209;2,972;9,815;5,861;36,518;5,293;3,438;-2,747;0,000;38,300;39,100;9,765;2,915;6,991;3,393;6,926;4,367;-3,188;26,341;0,000;260,840;Inf;268,000;260,000;5,428;2,762;9,442;23,051
9161,000;3,404;0,815;-35,209;2,972;9,815;5,861;36,518;5,293;3,438;-2,747;0,000;38,300;39,100;9,765;2,915;6,889;3,066;7,182;3,823;-3,188;26,341;0,000;260,840;Inf;268,000;260,000;5,419;2,773;9,478;23,002
9161,500;3,404;0,815;-35,209;2,972;9,815;5,887;36,487;5,254;3,463;-2,750;0,000;38,277;39,178;9,765;2,915;6,684;3,023;7,111;3,528;-3,193;26,337;0,000;260,240;Inf;268,000;260,000;5,240;2,783;9,490;22,951
9162,000;3,404;0,815;-35,209;2,972;9,815;5,887;36,487;5,254;3,463;-2,750;0,000;38,300;39,200;9,765;2,915;6,428;3,057;6,825;3,479;-3,193;26,337;0,000;260,240;Inf;268,000;260,000;5,087;2,793;9,483;22,975
9162,500;2,659;0,695;-33,947;2,891;9,754;5,887;36,487;5,254;3,463;-2,750;0,000;38,300;39,200;10,017;3,060;6,164;2,985;6,858;3,530;-3,193;26,337;0,000;260,440;Inf;268,000;260,000;4,947;2,803;9,490;23,010
9163,000;2,659;0,695;-33,947;2,891;9,754;5,887;36,487;5,254;3,463;-2,750;0,000;38,300;39,200;10,017;3,060;6,266;2,838;6,830;3,554;-3,193;26,337;0,000;260,440;Inf;268,000;260,000;4,884;2,801;9,435;23,012
9163,500;2,659;0,695;-33,947;2,891;9,754;5,887;36,487;5,254;3,463;-2,750;0,000;38,300;39,200;10,017;3,060;6,345;2,651;6,913;3,523;-3,193;26,337;0,000;260,840;Inf;268,000;260,000;4,872;2,799;9,387;22,993
9164,000;2,659;0,695;-33,947;2,891;9,754;5,887;36,487;5,254;3,463;-2,750;0,000;38,300;39,200;10,017;3,060;6,357;2,833;6,748;3,903;-3,193;26,337;0,000;260,840;Inf;268,000;260,000;4,858;2,796;9,366;22,977
9164,500;2,659;0,695;-33,947;2,891;9,754;5,887;36,487;5,254;3,463;-2,750;0,000;38,300;39,200;10,017;3,060;6,499;2,865;6,965;3,995;-3,193;26,337;0,000;260,840;Inf;268,000;260,000;4,960;2,794;9,341;22,954
9165,000;2,659;0,695;-33,947;2,891;9,754;5,904;36,586;5,262;3,531;-2,756;0,000;38,281;39,171;10,017;3,060;6,512;2,846;7,017;3,846;-3,182;26,338;0,000;260,840;Inf;268,000;260,000;5,081;2,792;9,305;23,040
9165,500;2,659;0,695;-33,947;2,891;9,754;5,904;36,586;5,262;3,531;-2,756;0,000;38,300;39,200;10,017;3,060;6,548;2,913;7,028;3,868;-3,182;26,338;0,000;260,840;Inf;268,000;260,000;5,055;2,790;9,283;23,163
9166,000;2,777;0,712;-35,209;3,026;9,806;5,904;36,586;5,262;3,531;-2,756;0,000;38,300;39,200;9,841;3,234;6,327;3,215;6,863;3,930;-3,182;26,338;0,000;260,840;Inf;268,000;260,000;5,089;2,787;9,293;23,203
9166,500;2,777;0,712;-35,209;3,026;9,806;5,904;36,586;5,262;3,531;-2,756;0,000;38,300;39,200;9,841;3,234;6,312;3,332;6,913;3,946;-3,182;26,338;0,000;260,440;Inf;268,000;260,000;5,084;2,787;9,269;23,295
9167,000;2,777;0,712;-35,209;3,026;9,806;5,904;36,586;5,262;3,531;-2,756;0,000;38,300;39,200;9,841;3,234;6,408;3,359;6,991;3,808;-3,182;26,338;0,000;260,440;Inf;268,000;260,000;5,126;2,787;9,292;23,288
9167,500;2,777;0,712;-35,209;3,026;9,806;5,904;36,586;5,262;3,531;-2,756;0,000;38,300;39,200;9,841;3,234;6,599;3,208;6,951;3,769;-3,182;26,338;0,000;260,140;Inf;268,000;260,000;5,141;2,787;9,284;23,249
9168,000;2,777;0,712;-35,209;3,026;9,806;5,847;36,541;5,263;3,528;-2,754;0,000;38,293;39,200;9,841;3,234;6,560;3,248;6,836;3,894;-3,186;26,346;0,000;260,140;Inf;268,000;260,000;5,132;2,787;9,289;23,282
9168,500;2,777;0,712;-35,209;3,026;9,806;5,847;36,541;5,263;3,528;-2,754;0,000;38,300;39,200;9,841;3,234;6,522;3,035;6,847;3,590;-3,186;26,346;0,000;260,440;Inf;268,000;260,000;5,134;2,787;9,303;23,198
9169,000;2,394;0,680;-33,601;3,036;9,797;5,847;36,541;5,263;3,528;-2,754;0,000;38,300;39,200;9,960;3,021;6,612;2,954;6,913;3,533;-3,186;26,346;0,000;260,440;Inf;268,000;260,000;4,999;2,787;9,325;23,032
9169,500;2,394;0,680;-33,601;3,036;9,797;5,847;36,541;5,263;3,528;-2,754;0,000;38,300;39,200;9,960;3,021;6,602;3,053;6,799;3,566;-3,186;26,346;0,000;260,140;Inf;268,000;260,000;5,003;2,780;9,317;23,035
9170,000;2,394;0,680;-33,601;3,036;9,797;5,847;36,541;5,263;3,528;-2,754;0,000;38,300;39,200;9,960;3,021;6,413;3,221;6,638;4,151;-3,186;26,346;0,000;260,140;Inf;268,000;260,000;5,005;2,774;9,333;23,045
9170,500;2,394;0,680;-33,601;3,036;9,797;5,847;36,541;5,263;3,528;-2,754;0,000;38,300;39,200;9,960;3,021;6,426;3,260;6,780;4,387;-3,186;26,346;0,000;260,240;Inf;268,000;260,000;5,106;2,768;9,336;23,051
9171,000;2,394;0,680;-33,601;3,036;9,797;5,833;36,541;5,288;3,540;-2,733;0,000;38,312;39,254;9,960;3,021;6,308;3,306;6,718;4,109;-3,184;26,351;0,000;260,240;Inf;268,000;260,000;5,110;2,755;9,346;23,084
9171,500;2,394;0,680;-33,601;3,036;9,797;5,833;36,541;5,288;3,540;-2,733;0,000;38,300;39,300;9,960;3,021;5,946;3,196;6,669;4,063;-3,184;26,351;0,000;260,240;Inf;268,000;260,000;5,110;2,755;9,348;23,149
9172,000;2,394;0,680;-33,601;3,036;9,797;5,833;36,541;5,288;3,540;-2,733;0,000;38,300;39,300;9,960;3,021;6,370;3,120;6,875;4,031;-3,184;26,351;0,000;260,240;Inf;268,000;260,000;4,968;2,749;9,363;23,181
9172,500;2,364;0,673;-33,975;3,085;9,780;5,833;36,541;5,288;3,540;-2,733;0,000;38,300;39,300;9,870;2,967;6,728;3,115;7,049;4,024;-3,184;26,351;0,000;260,440;Inf;268,000;260,000;5,099;2,744;9,358;23,201
9173,000;2,364;0,673;-33,975;3,085;9,780;5,833;36,541;5,288;3,540;-2,733;0,000;38,300;39,300;9,870;2,967;6,885;3,158;7,097;3,789;-3,184;26,351;0,000;260,440;Inf;268,000;260,000;5,229;2,737;9,347;23,082
9173,500;2,364;0,673;-33,975;3,085;9,780;5,833;36,541;5,288;3,540;-2,733;0,000;38,300;39,300;9,870;2,967;6,580;3,257;6,714;3,773;-3,184;26,351;0,000;260,640;Inf;268,000;260,000;5,232;2,731;9,356;23,074
9174,000;2,364;0,673;-33,975;3,085;9,780;5,833;36,541;5,288;3,540;-2,733;0,000;38,300;39,300;9,870;2,967;6,526;3,024;6,709;3,644;-3,184;26,351;0,000;260,640;Inf;268,000;260,000;5,081;2,725;9,367;23,119
9174,500;2,364;0,673;-33,975;3,085;9,780;5,810;36,537;5,276;3,570;-2,777;0,000;38,316;39,272;9,870;2,967;6,602;2,979;6,824;3,579;-3,194;26,340;0,000;260,440;Inf;268,000;260,000;4,976;2,719;9,360;23,151
9175,000;2,364;0,673;-33,975;3,085;9,780;5,810;36,537;5,276;3,570;-2,777;0,000;38,300;39,300;9,870;2,967;6,231;3,063;6,546;3,526;-3,194;26,340;0,000;260,440;Inf;268,000;260,000;4,996;2,713;9,356;23,150
9175,500;2,865;0,675;-35,209;3,021;9,919;5,810;36,537;5,276;3,570;-2,777;0,000;38,300;39,300;9,640;3,092;6,324;3,092;6,655;3,746;-3,194;26,340;0,000;260,540;Inf;268,000;260,000;4,841;2,708;9,342;23,154
9176,000;2,865;0,675;-35,209;3,021;9,919;5,810;36,537;5,276;3,570;-2,777;0,000;38,300;39,300;9,640;3,092;6,375;3,287;6,734;4,243;-3,194;26,340;0,000;260,540;Inf;268,000;260,000;4,954;2,710;9,329;23,137
9176,500;2,865;0,675;-35,209;3,021;9,919;5,810;36,537;5,276;3,570;-2,777;0,000;38,300;39,300;9,640;3,092;6,507;3,576;6,901;4,406;-3,194;26,340;0,000;260,140;Inf;268,000;260,000;5,160;2,713;9,337;22,996
9177,000;2,865;0,675;-35,209;3,021;9,919;5,810;36,537;5,276;3,570;-2,777;0,000;38,300;39,300;9,640;3,092;6,180;3,683;6,853;4,252;-3,194;26,340;0,000;260,140;Inf;268,000;260,000;5,348;2,715;9,372;22,890
9177,500;2,865;0,675;-35,209;3,021;9,919;5,781;36,530;5,295;3,578;-2,743;0,000;38,333;39,305;9,640;3,092;6,267;3,515;6,891;4,216;-3,194;26,355;0,000;260,140;Inf;268,000;260,000;5,242;2,718;9,389;22,826
9178,000;2,865;0,675;-35,209;3,021;9,919;5,781;36,530;5,295;3,578;-2,743;0,000;38,300;39,300;9,640;3,092;6,632;3,234;7,043;4,164;-3,194;26,355;0,000;260,140;Inf;268,000;260,000;5,222;2,720;9,401;22,765
9178,500;2,865;0,675;-35,209;3,021;9,919;5,781;36,530;5,295;3,578;-2,743;0,000;38,300;39,300;9,640;3,092;6,796;3,263;7,025;3,818;-3,194;26,355;0,000;260,140;Inf;268,000;260,000;5,268;2,723;9,391;22,659
9179,000;2,601;0,668;-35,057;2,954;9,783;5,781;36,530;5,295;3,578;-2,743;0,000;38,300;39,300;9,828;3,155;6,400;3,327;6,823;4,125;-3,194;26,355;0,000;260,140;Inf;268,000;260,000;5,225;2,725;9,400;22,716
9179,500;2,601;0,668;-35,057;2,954;9,783;5,781;36,530;5,295;3,578;-2,743;0,000;38,300;39,300;9,828;3,155;6,786;3,248;7,053;4,180;-3,194;26,355;0,000;259,840;Inf;268,000;260,000;5,169;2,723;9,398;22,655
9180,000;2,601;0,668;-35,057;2,954;9,783;5,781;36,530;5,295;3,578;-2,743;0,000;38,300;39,300;9,828;3,155;6,860;3,346;6,928;4,209;-3,194;26,355;0,000;259,840;Inf;268,000;260,000;5,317;2,721;9,439;22,623
9180,500;2,601;0,668;-35,057;2,954;9,783;5,781;36,530;5,295;3,578;-2,743;0,000;38,300;39,300;9,828;3,155;6,717;3,162;7,075;4,647;-3,194;26,355;0,000;259,840;Inf;268,000;260,000;5,336;2,719;9,429;22,620
9181,000;2,601;0,668;-35,057;2,954;9,783;5,813;36,518;5,270;3,602;-2,744;0,000;38,346;39,320;9,828;3,155;6,599;3,414;7,043;4,339;-3,193;26,347;0,000;259,840;Inf;268,000;260,000;5,400;2,717;9,467;22,740
