t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9181,500;2,601;0,668;-35,057;2,954;9,783;5,813;36,518;5,270;3,602;-2,744;0,000;38,300;39,300;9,828;3,155;6,788;3,058;7,171;4,438;-3,193;26,347;0,000;260,240;Inf;268,000;260,000;5,349;2,715;9,481;22,803
9182,000;1,907;0,515;-34,125;3,057;9,840;5,813;36,518;5,270;3,602;-2,744;0,000;38,300;39,300;9,915;2,909;6,289;3,144;6,917;4,284;-3,193;26,347;0,000;260,240;Inf;268,000;260,000;5,364;2,713;9,484;22,851
9182,500;1,907;0,515;-34,125;3,057;9,840;5,813;36,518;5,270;3,602;-2,744;0,000;38,300;39,300;9,915;2,909;6,406;3,508;6,744;4,242;-3,193;26,347;0,000;259,940;Inf;268,000;260,000;5,159;2,700;9,474;22,861
9183,000;1,907;0,515;-34,125;3,057;9,840;5,813;36,518;5,270;3,602;-2,744;0,000;38,300;39,300;9,915;2,909;6,049;3,592;6,624;4,093;-3,193;26,347;0,000;259,940;Inf;268,000;260,000;5,225;2,687;9,472;22,848
9183,500;1,907;0,515;-34,125;3,057;9,840;5,813;36,518;5,270;3,602;-2,744;0,000;38,300;39,300;9,915;2,909;5,949;3,461;6,769;4,004;-3,193;26,347;0,000;259,840;Inf;268,000;260,000;5,090;2,674;9,485;22,786
9184,000;1,907;0,515;-34,125;3,057;9,840;5,868;36,590;5,264;3,670;-2,746;0,000;38,357;39,387;9,915;2,909;6,078;3,577;6,788;3,900;-3,206;26,349;0,000;259,840;Inf;268,000;260,000;5,046;2,662;9,466;22,786
9184,500;1,907;0,515;-34,125;3,057;9,840;5,868;36,590;5,264;3,670;-2,746;0,000;38,400;39,400;9,915;2,909;6,507;3,392;6,765;3,971;-3,206;26,349;0,000;259,640;Inf;268,000;260,000;5,086;2,649;9,468;22,810
9185,000;2,788;0,655;-35,209;3,020;9,853;5,868;36,590;5,264;3,670;-2,746;0,000;38,400;39,400;9,807;3,193;6,547;3,302;6,838;4,107;-3,206;26,349;0,000;259,640;Inf;268,000;260,000;5,159;2,637;9,473;22,816
9185,500;2,788;0,655;-35,209;3,020;9,853;5,868;36,590;5,264;3,670;-2,746;0,000;38,400;39,400;9,807;3,193;6,564;3,306;7,081;4,435;-3,206;26,349;0,000;260,140;Inf;268,000;260,000;5,199;2,640;9,483;22,810
9186,000;2,788;0,655;-35,209;3,020;9,853;5,868;36,590;5,264;3,670;-2,746;0,000;38,400;39,400;9,807;3,193;6,289;3,243;6,968;4,251;-3,206;26,349;0,000;260,140;Inf;268,000;260,000;5,346;2,642;9,505;22,651
9186,500;2,788;0,655;-35,209;3,020;9,853;5,868;36,590;5,264;3,670;-2,746;0,000;38,400;39,400;9,807;3,193;6,489;3,705;7,118;4,431;-3,206;26,349;0,000;260,240;Inf;268,000;260,000;5,188;2,644;9,508;22,548
9187,000;2,788;0,655;-35,209;3,020;9,853;5,868;36,590;5,264;3,670;-2,746;0,000;38,400;39,400;9,807;3,193;6,746;3,662;7,203;4,433;-3,206;26,349;0,000;260,240;Inf;268,000;260,000;5,436;2,647;9,488;22,613
9187,500;2,788;0,655;-35,209;3,020;9,853;5,853;36,540;5,268;3,662;-2,755;0,000;38,378;39,452;9,807;3,193;7,125;3,542;7,082;4,340;-3,189;26,356;0,000;260,240;Inf;268,000;260,000;5,511;2,649;9,506;22,592
9188,000;2,788;0,655;-35,209;3,020;9,853;5,853;36,540;5,268;3,662;-2,755;0,000;38,400;39,500;9,807;3,193;6,881;3,429;6,988;4,386;-3,189;26,356;0,000;260,240;Inf;268,000;260,000;5,522;2,651;9,558;22,691
9188,500;2,388;0,657;-34,317;3,007;9,795;5,853;36,540;5,268;3,662;-2,755;0,000;38,400;39,500;9,933;3,048;6,834;3,276;7,062;3,901;-3,189;26,356;0,000;260,340;Inf;268,000;260,000;5,421;2,654;9,573;22,785
9189,000;2,388;0,657;-34,317;3,007;9,795;5,853;36,540;5,268;3,662;-2,755;0,000;38,400;39,500;9,933;3,048;6,622;3,227;6,968;4,034;-3,189;26,356;0,000;260,340;Inf;268,000;260,000;5,268;2,649;9,594;22,760
9189,500;2,388;0,657;-34,317;3,007;9,795;5,853;36,540;5,268;3,662;-2,755;0,000;38,400;39,500;9,933;3,048;6,791;3,365;6,935;4,642;-3,189;26,356;0,000;260,240;Inf;268,000;260,000;5,213;2,645;9,572;22,915
9190,000;2,388;0,657;-34,317;3,007;9,795;5,853;36,540;5,268;3,662;-2,755;0,000;38,400;39,500;9,933;3,048;6,660;4,103;7,086;4,674;-3,189;26,356;0,000;260,240;Inf;268,000;260,000;5,433;2,641;9,569;22,893
9190,500;2,388;0,657;-34,317;3,007;9,795;5,864;36,557;5,279;3,695;-2,741;0,000;38,395;39,452;9,933;3,048;6,412;4,093;7,073;4,457;-3,191;26,360;0,000;260,440;Inf;268,000;260,000;5,631;2,637;9,583;22,913
9191,000;2,388;0,657;-34,317;3,007;9,795;5,864;36,557;5,279;3,695;-2,741;0,000;38,400;39,500;9,933;3,048;6,406;3,758;7,077;4,179;-3,191;26,360;0,000;260,440;Inf;268,000;260,000;5,509;2,633;9,610;22,951
9191,500;2,934;0,693;-35,209;3,011;9,863;5,864;36,557;5,279;3,695;-2,741;0,000;38,400;39,500;9,781;2,981;6,572;3,602;7,125;3,910;-3,191;26,360;0,000;260,240;Inf;268,000;260,000;5,355;2,629;9,636;23,033
9192,000;2,934;0,693;-35,209;3,011;9,863;5,864;36,557;5,279;3,695;-2,741;0,000;38,400;39,500;9,781;2,981;6,598;3,387;7,139;3,983;-3,191;26,360;0,000;260,240;Inf;268,000;260,000;5,302;2,634;9,620;23,017
9192,500;2,934;0,693;-35,209;3,011;9,863;5,864;36,557;5,279;3,695;-2,741;0,000;38,400;39,500;9,781;2,981;6,790;3,442;6,918;3,994;-3,191;26,360;0,000;260,240;Inf;268,000;260,000;5,277;2,638;9,636;23,020
9193,000;2,934;0,693;-35,209;3,011;9,863;5,864;36,557;5,279;3,695;-2,741;0,000;38,400;39,500;9,781;2,981;6,894;3,247;7,105;4,034;-3,191;26,360;0,000;260,240;Inf;268,000;260,000;5,286;2,643;9,653;23,096
9193,500;2,934;0,693;-35,209;3,011;9,863;5,864;36,557;5,279;3,695;-2,741;0,000;38,400;39,500;9,781;2,981;6,863;3,178;7,086;3,726;-3,191;26,360;0,000;260,340;Inf;268,000;260,000;5,320;2,648;9,623;23,122
9194,000;2,934;0,693;-35,209;3,011;9,863;5,867;36,560;5,265;3,718;-2,746;0,000;38,411;39,468;9,781;2,981;6,578;3,099;6,924;3,631;-3,192;26,357;0,000;260,340;Inf;268,000;260,000;5,213;2,653;9,625;23,163
9194,500;2,934;0,693;-35,209;3,011;9,863;5,867;36,560;5,265;3,718;-2,746;0,000;38,400;39,500;9,781;2,981;6,559;3,306;6,622;3,691;-3,192;26,357;0,000;260,240;Inf;268,000;260,000;5,058;2,657;9,601;23,109
9195,000;3,134;0,820;-34,274;3,042;9,853;5,867;36,560;5,265;3,718;-2,746;0,000;38,400;39,500;9,864;2,983;6,467;3,348;6,605;3,803;-3,192;26,357;0,000;260,240;Inf;268,000;260,000;5,044;2,662;9,591;23,123
9195,500;3,134;0,820;-34,274;3,042;9,853;5,867;36,560;5,265;3,718;-2,746;0,000;38,400;39,500;9,864;2,983;6,454;3,143;6,861;4,175;-3,192;26,357;0,000;260,040;Inf;268,000;260,000;5,056;2,670;9,574;23,114
9196,000;3,134;0,820;-34,274;3,042;9,853;5,867;36,560;5,265;3,718;-2,746;0,000;38,400;39,500;9,864;2,983;6,564;3,151;6,814;3,992;-3,192;26,357;0,000;260,040;Inf;268,000;260,000;5,158;2,677;9,578;23,048
9196,500;3,134;0,820;-34,274;3,042;9,853;5,867;36,560;5,265;3,718;-2,746;0,000;38,400;39,500;9,864;2,983;6,658;3,155;6,773;4,004;-3,192;26,357;0,000;260,040;Inf;268,000;260,000;5,130;2,685;9,556;22,927
9197,000;3,134;0,820;-34,274;3,042;9,853;5,899;36,603;5,281;3,751;-2,748;0,000;38,435;39,490;9,864;2,983;6,275;3,490;6,600;4,400;-3,177;26,365;0,000;260,040;Inf;268,000;260,000;5,148;2,692;9,537;22,791
9197,500;3,134;0,820;-34,274;3,042;9,853;5,899;36,603;5,281;3,751;-2,748;0,000;38,400;39,500;9,864;2,983;6,184;3,996;6,752;4,381;-3,177;26,365;0,000;260,340;Inf;268,000;260,000;5,191;2,699;9,542;22,747
9198,000;2,595;0,690;-33,552;3,103;9,709;5,899;36,603;5,281;3,751;-2,748;0,000;38,400;39,500;10,086;3,025;6,243;3,900;6,921;4,074;-3,177;26,365;0,000;260,340;Inf;268,000;260,000;5,328;2,706;9,524;22,702
9198,500;2,595;0,690;-33,552;3,103;9,709;5,899;36,603;5,281;3,751;-2,748;0,000;38,400;39,500;10,086;3,025;6,519;3,596;7,030;3,976;-3,177;26,365;0,000;260,340;Inf;268,000;260,000;5,284;2,705;9,565;22,957
9199,000;2,595;0,690;-33,552;3,103;9,709;5,899;36,603;5,281;3,751;-2,748;0,000;38,400;39,500;10,086;3,025;6,588;3,322;7,002;3,913;-3,177;26,365;0,000;260,340;Inf;268,000;260,000;5,280;2,703;9,564;23,196
9199,500;2,595;0,690;-33,552;3,103;9,709;5,899;36,603;5,281;3,751;-2,748;0,000;38,400;39,500;10,086;3,025;6,733;3,211;6,898;3,942;-3,177;26,365;0,000;260,640;Inf;268,000;260,000;5,206;2,701;9,558;23,277
9200,000;2,595;0,690;-33,552;3,103;9,709;5,855;36,594;5,285;3,746;-2,740;0,000;38,453;39,577;10,086;3,025;6,171;3,237;6,758;3,944;-3,186;26,371;0,000;260,640;Inf;268,000;260,000;5,196;2,699;9,571;23,363
9200,500;2,595;0,690;-33,552;3,103;9,709;5,855;36,594;5,285;3,746;-2,740;0,000;38,500;39,600;10,086;3,025;6,601;3,219;6,903;4,300;-3,186;26,371;0,000;260,140;Inf;268,000;260,000;5,027;2,698;9,534;23,417
9201,000;2,595;0,690;-33,552;3,103;9,709;5,855;36,594;5,285;3,746;-2,740;0,000;38,500;39,600;10,086;3,025;6,669;3,491;6,801;4,185;-3,186;26,371;0,000;260,140;Inf;268,000;260,000;5,256;2,696;9,531;23,457
9201,500;2,669;0,701;-33,606;3,058;9,789;5,855;36,594;5,285;3,746;-2,740;0,000;38,500;39,600;10,033;2,969;6,591;3,429;6,926;4,555;-3,186;26,371;0,000;259,640;Inf;268,000;260,000;5,286;2,694;9,538;23,444
9202,000;2,669;0,701;-33,606;3,058;9,789;5,855;36,594;5,285;3,746;-2,740;0,000;38,500;39,600;10,033;2,969;6,575;3,835;7,101;4,504;-3,186;26,371;0,000;259,640;Inf;268,000;260,000;5,375;2,694;9,519;23,494
9202,500;2,669;0,701;-33,606;3,058;9,789;5,855;36,594;5,285;3,746;-2,740;0,000;38,500;39,600;10,033;2,969;6,506;3,889;7,098;4,214;-3,186;26,371;0,000;259,640;Inf;268,000;260,000;5,504;2,693;9,545;23,536
9203,000;2,669;0,701;-33,606;3,058;9,789;5,855;36,594;5,285;3,746;-2,740;0,000;38,500;39,600;10,033;2,969;6,421;3,622;7,076;4,346;-3,186;26,371;0,000;259,640;Inf;268,000;260,000;5,427;2,693;9,558;23,567
9203,500;2,669;0,701;-33,606;3,058;9,789;5,829;36,570;5,264;3,755;-2,739;0,000;38,470;39,586;10,033;2,969;6,734;3,496;6,772;4,065;-3,176;26,375;0,000;259,840;Inf;268,000;260,000;5,366;2,693;9,576;23,570
9204,000;2,669;0,701;-33,606;3,058;9,789;5,829;36,570;5,264;3,755;-2,739;0,000;38,500;39,600;10,033;2,969;6,698;3,179;7,093;4,034;-3,176;26,375;0,000;259,840;Inf;268,000;260,000;5,267;2,692;9,584;23,632
9204,500;2,298;0,574;-34,312;3,049;9,906;5,829;36,570;5,264;3,755;-2,739;0,000;38,500;39,600;9,931;2,952;6,910;3,208;7,105;4,270;-3,176;26,375;0,000;259,640;Inf;268,000;260,000;5,251;2,692;9,584;23,619
9205,000;2,298;0,574;-34,312;3,049;9,906;5,829;36,570;5,264;3,755;-2,739;0,000;38,500;39,600;9,931;2,952;6,714;3,269;6,939;4,385;-3,176;26,375;0,000;259,640;Inf;268,000;260,000;5,373;2,685;9,573;23,598
9205,500;2,298;0,574;-34,312;3,049;9,906;5,829;36,570;5,264;3,755;-2,739;0,000;38,500;39,600;9,931;2,952;6,627;3,702;7,031;4,567;-3,176;26,375;0,000;259,340;Inf;268,000;260,000;5,327;2,679;9,569;23,655
9206,000;2,298;0,574;-34,312;3,049;9,906;5,829;36,570;5,264;3,755;-2,739;0,000;38,500;39,600;9,931;2,952;6,475;4,169;7,062;4,496;-3,176;26,375;0,000;259,340;Inf;268,000;260,000;5,482;2,673;9,586;23,623
9206,500;2,298;0,574;-34,312;3,049;9,906;5,841;36,583;5,291;3,788;-2,738;0,000;38,487;39,616;9,931;2,952;6,645;3,839;7,215;4,564;-3,185;26,368;0,000;259,140;Inf;268,000;260,000;5,551;2,667;9,618;23,634
9207,000;2,298;0,574;-34,312;3,049;9,906;5,841;36,583;5,291;3,788;-2,738;0,000;38,500;39,600;9,931;2,952;6,749;3,508;7,270;4,218;-3,185;26,368;0,000;259,140;Inf;268,000;260,000;5,566;2,661;9,621;23,688
9207,500;2,298;0,574;-34,312;3,049;9,906;5,841;36,583;5,291;3,788;-2,738;0,000;38,500;39,600;9,931;2,952;6,785;3,346;7,322;4,330;-3,185;26,368;0,000;259,040;Inf;268,000;260,000;5,437;2,655;9,627;23,706
9208,000;2,834;0,649;-35,209;3,017;9,874;5,841;36,583;5,291;3,788;-2,738;0,000;38,500;39,600;9,650;3,075;6,890;3,254;7,354;4,055;-3,185;26,368;0,000;259,040;Inf;268,000;260,000;5,446;2,649;9,630;23,739
9208,500;2,834;0,649;-35,209;3,017;9,874;5,841;36,583;5,291;3,788;-2,738;0,000;38,500;39,600;9,650;3,075;6,753;3,319;7,202;4,044;-3,185;26,368;0,000;259,140;Inf;268,000;260,000;5,388;2,652;9,631;23,636
9209,000;2,834;0,649;-35,209;3,017;9,874;5,841;36,583;5,291;3,788;-2,738;0,000;38,500;39,600;9,650;3,075;6,822;3,303;7,224;3,999;-3,185;26,368;0,000;259,140;Inf;268,000;260,000;5,329;2,655;9,604;23,517
9209,500;2,834;0,649;-35,209;3,017;9,874;5,841;36,583;5,291;3,788;-2,738;0,000;38,500;39,600;9,650;3,075;6,633;3,427;7,026;4,075;-3,185;26,368;0,000;259,540;Inf;268,000;260,000;5,337;2,658;9,577;23,361
9210,000;2,834;0,649;-35,209;3,017;9,874;5,832;36,610;5,282;3,839;-2,741;0,000;38,517;39,673;9,650;3,075;6,960;3,364;7,196;4,136;-3,175;26,384;0,000;259,540;Inf;268,000;260,000;5,290;2,661;9,606;23,278
9210,500;2,834;0,649;-35,209;3,017;9,874;5,832;36,610;5,282;3,839;-2,741;0,000;38,500;39,700;9,650;3,075;6,993;3,407;6,772;4,014;-3,175;26,384;0,000;259,940;Inf;268,000;260,000;5,414;2,664;9,591;23,232
9211,000;2,877;0,690;-35,209;2,979;9,858;5,832;36,610;5,282;3,839;-2,741;0,000;38,500;39,700;9,848;3,214;6,566;3,361;6,893;4,255;-3,175;26,384;0,000;259,940;Inf;268,000;260,000;5,296;2,666;9,624;23,197
9211,500;2,877;0,690;-35,209;2,979;9,858;5,832;36,610;5,282;3,839;-2,741;0,000;38,500;39,700;9,848;3,214;6,771;3,414;7,202;4,360;-3,175;26,384;0,000;259,940;Inf;268,000;260,000;5,269;2,670;9,606;23,189
9212,000;2,877;0,690;-35,209;2,979;9,858;5,832;36,610;5,282;3,839;-2,741;0,000;38,500;39,700;9,848;3,214;6,957;3,503;7,259;4,295;-3,175;26,384;0,000;259,940;Inf;268,000;260,000;5,437;2,673;9,615;23,230
9212,500;2,877;0,690;-35,209;2,979;9,858;5,832;36,610;5,282;3,839;-2,741;0,000;38,500;39,700;9,848;3,214;6,976;3,557;7,267;4,633;-3,175;26,384;0,000;260,040;Inf;268,000;260,000;5,503;2,677;9,613;23,294
9213,000;2,877;0,690;-35,209;2,979;9,858;5,814;36,593;5,265;3,861;-2,748;0,000;38,539;39,688;9,848;3,214;7,184;3,727;7,326;4,946;-3,186;26,385;0,000;260,040;Inf;268,000;260,000;5,608;2,680;9,648;23,336
9213,500;2,877;0,690;-35,209;2,979;9,858;5,814;36,593;5,265;3,861;-2,748;0,000;38,500;39,700;9,848;3,214;6,966;3,916;7,389;5,091;-3,186;26,385;0,000;260,140;Inf;268,000;260,000;5,796;2,683;9,673;23,330
9214,000;2,945;0,695;-35,209;2,994;9,890;5,814;36,593;5,265;3,861;-2,748;0,000;38,500;39,700;9,696;3,077;7,151;3,889;7,566;4,523;-3,186;26,385;0,000;260,140;Inf;268,000;260,000;5,841;2,686;9,680;23,322
9214,500;2,945;0,695;-35,209;2,994;9,890;5,814;36,593;5,265;3,861;-2,748;0,000;38,500;39,700;9,696;3,077;7,202;3,857;7,557;4,563;-3,186;26,385;0,000;259,840;Inf;268,000;260,000;5,782;2,690;9,718;23,272
9215,000;2,945;0,695;-35,209;2,994;9,890;5,814;36,593;5,265;3,861;-2,748;0,000;38,500;39,700;9,696;3,077;7,356;3,671;7,542;4,501;-3,186;26,385;0,000;259,840;Inf;268,000;260,000;5,795;2,695;9,724;23,144
9215,500;2,945;0,695;-35,209;2,994;9,890;5,814;36,593;5,265;3,861;-2,748;0,000;38,500;39,700;9,696;3,077;7,281;3,530;7,619;4,922;-3,186;26,385;0,000;259,740;Inf;268,000;260,000;5,768;2,699;9,750;23,040
9216,000;2,945;0,695;-35,209;2,994;9,890;5,814;36,593;5,265;3,861;-2,748;0,000;38,500;39,700;9,696;3,077;7,193;3,815;7,352;4,875;-3,186;26,385;0,000;259,740;Inf;268,000;260,000;5,838;2,703;9,774;23,085
9216,500;2,945;0,695;-35,209;2,994;9,890;5,833;36,564;5,310;3,877;-2,732;0,000;38,562;39,759;9,696;3,077;7,118;4,013;7,412;4,824;-3,174;26,395;0,000;260,140;Inf;268,000;260,000;5,809;2,707;9,803;22,997
9217,000;2,945;0,695;-35,209;2,994;9,890;5,833;36,564;5,310;3,877;-2,732;0,000;38,600;39,800;9,696;3,077;7,175;3,915;7,601;4,764;-3,174;26,395;0,000;260,140;Inf;268,000;260,000;5,842;2,711;9,817;22,990
9217,500;3,025;0,697;-35,209;2,953;9,850;5,833;36,564;5,310;3,877;-2,732;0,000;38,600;39,800;9,832;2,884;6,763;4,019;7,380;4,410;-3,174;26,395;0,000;259,940;Inf;268,000;260,000;5,864;2,715;9,816;22,957
9218,000;3,025;0,697;-35,209;2,953;9,850;5,833;36,564;5,310;3,877;-2,732;0,000;38,600;39,800;9,832;2,884;7,083;3,746;7,433;4,434;-3,174;26,395;0,000;259,940;Inf;268,000;260,000;5,643;2,720;9,838;22,908
9218,500;3,025;0,697;-35,209;2,953;9,850;5,833;36,564;5,310;3,877;-2,732;0,000;38,600;39,800;9,832;2,884;7,200;3,747;7,430;4,761;-3,174;26,395;0,000;259,740;Inf;268,000;260,000;5,674;2,725;9,857;22,947
9219,000;3,025;0,697;-35,209;2,953;9,850;5,833;36,564;5,310;3,877;-2,732;0,000;38,600;39,800;9,832;2,884;7,209;3,761;7,579;4,876;-3,174;26,395;0,000;259,740;Inf;268,000;260,000;5,784;2,730;9,851;22,963
9219,500;3,025;0,697;-35,209;2,953;9,850;5,830;36,602;5,292;3,923;-2,724;0,000;38,578;39,788;9,832;2,884;7,388;3,664;7,702;5,432;-3,179;26,392;0,000;260,340;Inf;268,000;260,000;5,856;2,734;9,880;22,956
9220,000;3,025;0,697;-35,209;2,953;9,850;5,830;36,602;5,292;3,923;-2,724;0,000;38,600;39,800;9,832;2,884;7,387;3,771;7,625;4,830;-3,179;26,392;0,000;260,340;Inf;268,000;260,000;6,046;2,739;9,878;22,995
9220,500;2,221;0,518;-35,209;2,901;9,832;5,830;36,602;5,292;3,923;-2,724;0,000;38,600;39,800;9,833;3,078;7,199;3,790;7,694;5,137;-3,179;26,392;0,000;260,340;Inf;268,000;260,000;5,903;2,744;9,894;23,041
9221,000;2,221;0,518;-35,209;2,901;9,832;5,830;36,602;5,292;3,923;-2,724;0,000;38,600;39,800;9,833;3,078;7,332;4,207;7,785;4,983;-3,179;26,392;0,000;260,340;Inf;268,000;260,000;5,955;2,735;9,878;23,106
9221,500;2,221;0,518;-35,209;2,901;9,832;5,830;36,602;5,292;3,923;-2,724;0,000;38,600;39,800;9,833;3,078;7,402;4,231;7,836;4,892;-3,179;26,392;0,000;260,040;Inf;268,000;260,000;6,077;2,727;9,900;23,137
9222,000;2,221;0,518;-35,209;2,901;9,832;5,830;36,602;5,292;3,923;-2,724;0,000;38,600;39,800;9,833;3,078;7,635;3,912;7,872;5,029;-3,179;26,392;0,000;260,040;Inf;268,000;260,000;6,090;2,719;9,930;23,093
9222,500;2,221;0,518;-35,209;2,901;9,832;5,830;36,602;5,292;3,923;-2,724;0,000;38,600;39,800;9,833;3,078;7,724;3,745;7,980;5,383;-3,179;26,392;0,000;259,740;Inf;268,000;260,000;6,112;2,710;9,935;23,054
9223,000;2,221;0,518;-35,209;2,901;9,832;5,841;36,582;5,293;3,951;-2,735;0,000;38,604;39,799;9,833;3,078;7,578;4,666;7,795;5,459;-3,171;26,397;0,000;259,740;Inf;268,000;260,000;6,208;2,702;9,977;23,008
9223,500;2,221;0,518;-35,209;2,901;9,832;5,841;36,582;5,293;3,951;-2,735;0,000;38,600;39,800;9,833;3,078;7,426;4,734;7,929;5,292;-3,171;26,397;0,000;259,740;Inf;268,000;260,000;6,374;2,694;10,056;22,919
9224,000;3,668;0,846;-35,209;2,882;9,851;5,841;36,582;5,293;3,951;-2,735;0,000;38,600;39,800;9,828;2,965;7,321;4,173;7,947;4,951;-3,171;26,397;0,000;259,740;Inf;268,000;260,000;6,345;2,687;10,048;22,927
9224,500;3,668;0,846;-35,209;2,882;9,851;5,841;36,582;5,293;3,951;-2,735;0,000;38,600;39,800;9,828;2,965;7,411;4,014;7,829;4,591;-3,171;26,397;0,000;260,240;Inf;268,000;260,000;6,098;2,703;10,086;22,947
9225,000;3,668;0,846;-35,209;2,882;9,851;5,841;36,582;5,293;3,951;-2,735;0,000;38,600;39,800;9,828;2,965;7,413;4,192;7,808;5,462;-3,171;26,397;0,000;260,240;Inf;268,000;260,000;5,961;2,719;10,080;22,991
9225,500;3,668;0,846;-35,209;2,882;9,851;5,841;36,582;5,293;3,951;-2,735;0,000;38,600;39,800;9,828;2,965;7,550;4,576;7,923;5,592;-3,171;26,397;0,000;260,140;Inf;268,000;260,000;6,219;2,734;10,106;23,028
9226,000;3,668;0,846;-35,209;2,882;9,851;5,865;36,616;5,302;4,000;-2,734;0,000;38,618;39,814;9,828;2,965;7,552;4,559;7,993;5,411;-3,178;26,390;0,000;260,140;Inf;268,000;260,000;6,410;2,750;10,101;23,082
9226,500;3,668;0,846;-35,209;2,882;9,851;5,865;36,616;5,302;4,000;-2,734;0,000;38,600;39,800;9,828;2,965;7,263;4,259;8,006;5,203;-3,178;26,390;0,000;260,240;Inf;268,000;260,000;6,379;2,765;10,122;23,110
9227,000;3,023;0,783;-34,921;2,956;9,737;5,865;36,616;5,302;4,000;-2,734;0,000;38,600;39,800;9,846;2,973;7,268;4,056;7,914;4,917;-3,178;26,390;0,000;260,240;Inf;268,000;260,000;6,183;2,779;10,129;23,167
9227,500;3,023;0,783;-34,921;2,956;9,737;5,865;36,616;5,302;4,000;-2,734;0,000;38,600;39,800;9,846;2,973;7,477;4,046;7,950;4,683;-3,178;26,390;0,000;260,340;Inf;268,000;260,000;6,039;2,783;10,154;23,125
9228,000;3,023;0,783;-34,921;2,956;9,737;5,865;36,616;5,302;4,000;-2,734;0,000;38,600;39,800;9,846;2,973;7,436;3,846;7,842;4,565;-3,178;26,390;0,000;260,340;Inf;268,000;260,000;6,039;2,787;10,156;23,092
9228,500;3,023;0,783;-34,921;2,956;9,737;5,865;36,616;5,302;4,000;-2,734;0,000;38,600;39,800;9,846;2,973;7,361;3,766;7,744;4,489;-3,178;26,390;0,000;260,340;Inf;268,000;260,000;5,922;2,791;10,129;23,114
9229,000;3,023;0,783;-34,921;2,956;9,737;5,827;36,652;5,316;4,051;-2,748;0,000;38,641;39,833;9,846;2,973;7,491;3,708;7,719;4,840;-3,174;26,400;0,000;260,340;Inf;268,000;260,000;5,840;2,795;10,137;23,070
9229,500;3,023;0,783;-34,921;2,956;9,737;5,827;36,652;5,316;4,051;-2,748;0,000;38,600;39,800;9,846;2,973;7,400;3,912;7,734;5,354;-3,174;26,400;0,000;260,640;Inf;268,000;260,000;5,940;2,799;10,104;23,048
9230,000;3,023;0,783;-34,921;2,956;9,737;5,827;36,652;5,316;4,051;-2,748;0,000;38,600;39,800;9,846;2,973;7,614;4,482;7,946;5,187;-3,174;26,400;0,000;260,640;Inf;268,000;260,000;6,100;2,802;10,098;23,074
9230,500;3,245;0,816;-34,829;2,959;9,776;5,827;36,652;5,316;4,051;-2,748;0,000;38,600;39,800;9,924;3,065;6,907;4,566;7,660;4,964;-3,174;26,400;0,000;260,640;Inf;268,000;260,000;6,307;2,806;10,113;23,108
9231,000;3,245;0,816;-34,829;2,959;9,776;5,827;36,652;5,316;4,051;-2,748;0,000;38,600;39,800;9,924;3,065;7,055;4,385;7,713;4,959;-3,174;26,400;0,000;260,640;Inf;268,000;260,000;6,024;2,813;10,129;23,156
9231,500;3,245;0,816;-34,829;2,959;9,776;5,827;36,652;5,316;4,051;-2,748;0,000;38,600;39,800;9,924;3,065;7,635;4,026;7,818;4,711;-3,174;26,400;0,000;260,540;Inf;268,000;260,000;6,028;2,820;10,136;23,210
9232,000;3,245;0,816;-34,829;2,959;9,776;5,827;36,652;5,316;4,051;-2,748;0,000;38,600;39,800;9,924;3,065;7,584;3,856;7,816;4,768;-3,174;26,400;0,000;260,540;Inf;268,000;260,000;6,048;2,827;10,140;23,362
9232,500;3,245;0,816;-34,829;2,959;9,776;5,799;36,658;5,296;4,062;-2,730;0,000;38,664;39,865;9,924;3,065;7,616;3,917;7,613;4,920;-3,182;26,394;0,000;260,340;Inf;268,000;260,000;6,006;2,834;10,134;23,393
9233,000;3,245;0,816;-34,829;2,959;9,776;5,799;36,658;5,296;4,062;-2,730;0,000;38,700;39,900;9,924;3,065;7,489;4,021;7,628;4,931;-3,182;26,394;0,000;260,340;Inf;268,000;260,000;6,016;2,841;10,154;23,408
9233,500;2,922;0,679;-35,209;2,999;9,826;5,799;36,658;5,296;4,062;-2,730;0,000;38,700;39,900;9,847;3,045;7,503;4,154;7,870;5,233;-3,182;26,394;0,000;260,740;Inf;268,000;260,000;6,017;2,847;10,141;23,444
9234,000;2,922;0,679;-35,209;2,999;9,826;5,799;36,658;5,296;4,062;-2,730;0,000;38,700;39,900;9,847;3,045;7,610;4,267;8,002;5,239;-3,182;26,394;0,000;260,740;Inf;268,000;260,000;6,190;2,849;10,143;23,442
9234,500;2,922;0,679;-35,209;2,999;9,826;5,799;36,658;5,296;4,062;-2,730;0,000;38,700;39,900;9,847;3,045;7,694;4,193;8,088;4,927;-3,182;26,394;0,000;260,940;Inf;268,000;260,000;6,279;2,850;10,143;23,499
9235,000;2,922;0,679;-35,209;2,999;9,826;5,799;36,658;5,296;4,062;-2,730;0,000;38,700;39,900;9,847;3,045;7,288;4,130;7,841;4,776;-3,182;26,394;0,000;260,940;Inf;268,000;260,000;6,226;2,851;10,130;23,541
9235,500;2,922;0,679;-35,209;2,999;9,826;5,857;36,646;5,306;4,078;-2,733;0,000;38,700;39,900;9,847;3,045;7,370;4,075;7,870;5,147;-3,189;26,400;0,000;261,340;Inf;268,000;260,000;6,115;2,853;10,147;23,572
9236,000;2,922;0,679;-35,209;2,999;9,826;5,857;36,646;5,306;4,078;-2,733;0,000;38,700;39,900;9,847;3,045;7,844;4,297;7,948;5,623;-3,189;26,400;0,000;261,340;Inf;267,000;260,000;6,115;2,853;10,137;23,697
9236,500;2,922;0,679;-35,209;2,999;9,826;5,857;36,646;5,306;4,078;-2,733;0,000;38,700;39,900;9,847;3,045;7,886;4,307;8,171;6,035;-3,189;26,400;0,000;261,040;Inf;267,000;260,000;6,428;2,855;10,138;23,666
9237,000;3,103;0,735;-35,209;2,950;9,863;5,857;36,646;5,306;4,078;-2,733;0,000;38,700;39,900;9,661;2,920;8,043;4,668;8,324;5,830;-3,189;26,400;0,000;261,040;Inf;266,000;260,000;6,600;2,856;10,138;23,696
9237,500;3,103;0,735;-35,209;2,950;9,863;5,857;36,646;5,306;4,078;-2,733;0,000;38,700;39,900;9,661;2,920;7,780;4,411;8,250;5,205;-3,189;26,400;0,000;260,740;Inf;266,000;260,000;6,716;2,860;10,185;23,718
9238,000;3,103;0,735;-35,209;2,950;9,863;5,857;36,646;5,306;4,078;-2,733;0,000;38,700;39,900;9,661;2,920;7,513;4,181;8,058;4,949;-3,189;26,400;0,000;260,740;Inf;266,000;260,000;6,411;2,864;10,238;23,759
9238,500;3,103;0,735;-35,209;2,950;9,863;5,857;36,646;5,306;4,078;-2,733;0,000;38,700;39,900;9,661;2,920;7,515;4,064;7,991;4,936;-3,189;26,400;0,000;259,840;Inf;266,000;260,000;6,175;2,868;10,240;23,788
9239,000;3,103;0,735;-35,209;2,950;9,863;5,803;36,650;5,314;4,113;-2,736;0,000;38,706;40,016;9,661;2,920;7,626;4,448;7,806;5,583;-3,174;26,411;0,000;259,840;Inf;266,000;260,000;6,127;2,875;10,253;23,791
9239,500;3,103;0,735;-35,209;2,950;9,863;5,803;36,650;5,314;4,113;-2,736;0,000;38,700;40,000;9,661;2,920;7,635;4,587;8,069;5,641;-3,174;26,411;0,000;260,040;Inf;266,000;260,000;6,366;2,875;10,262;23,829
9240,000;3,335;0,781;-35,209;2,946;9,837;5,803;36,650;5,314;4,113;-2,736;0,000;38,700;40,000;9,694;2,978;7,308;4,781;7,959;5,318;-3,174;26,411;0,000;260,040;Inf;266,000;260,000;6,483;2,879;10,282;23,869
9240,500;3,335;0,781;-35,209;2,946;9,837;5,803;36,650;5,314;4,113;-2,736;0,000;38,700;40,000;9,694;2,978;7,615;4,494;8,108;5,266;-3,174;26,411;0,000;259,940;Inf;266,000;260,000;6,341;2,886;10,306;23,849
9241,000;3,335;0,781;-35,209;2,946;9,837;5,803;36,650;5,314;4,113;-2,736;0,000;38,700;40,000;9,694;2,978;7,685;4,276;8,183;5,181;-3,174;26,411;0,000;259,940;Inf;266,000;260,000;6,371;2,894;10,282;23,872
9241,500;3,335;0,781;-35,209;2,946;9,837;5,803;36,650;5,314;4,113;-2,736;0,000;38,700;40,000;9,694;2,978;7,707;4,190;8,105;4,787;-3,174;26,411;0,000;258,740;Inf;266,000;260,000;6,331;2,901;10,307;23,908
9242,000;3,335;0,781;-35,209;2,946;9,837;5,826;36,657;5,320;4,140;-2,745;0,000;38,724;39,939;9,694;2,978;7,240;4,119;7,871;4,800;-3,171;26,406;0,000;258,740;Inf;267,000;260,000;6,197;2,908;10,324;24,009
9242,500;3,335;0,781;-35,209;2,946;9,837;5,826;36,657;5,320;4,140;-2,745;0,000;38,700;39,900;9,694;2,978;7,218;4,014;7,776;4,596;-3,171;26,406;0,000;259,140;Inf;267,000;260,000;6,007;2,915;10,324;24,033
9243,000;2,294;0,627;-34,079;3,059;9,824;5,826;36,657;5,320;4,140;-2,745;0,000;38,700;39,900;9,841;2,942;7,107;3,946;7,715;5,002;-3,171;26,406;0,000;259,140;Inf;267,000;260,000;5,901;2,922;10,297;24,026
9243,500;2,294;0,627;-34,079;3,059;9,824;5,826;36,657;5,320;4,140;-2,745;0,000;38,700;39,900;9,841;2,942;7,707;4,023;7,953;5,413;-3,171;26,406;0,000;259,340;Inf;267,000;260,000;5,943;2,912;10,292;23,998
9244,000;2,294;0,627;-34,079;3,059;9,824;5,826;36,657;5,320;4,140;-2,745;0,000;38,700;39,900;9,841;2,942;7,792;4,162;8,110;5,802;-3,171;26,406;0,000;259,340;Inf;267,000;260,000;6,274;2,902;10,284;23,982
9244,500;2,294;0,627;-34,079;3,059;9,824;5,826;36,657;5,320;4,140;-2,745;0,000;38,700;39,900;9,841;2,942;7,360;4,731;7,938;5,429;-3,171;26,406;0,000;260,240;Inf;267,000;260,000;6,467;2,892;10,271;23,957
9245,000;2,294;0,627;-34,079;3,059;9,824;5,826;36,657;5,320;4,140;-2,745;0,000;38,700;39,900;9,841;2,942;7,333;4,431;8,007;5,222;-3,171;26,406;0,000;260,240;Inf;267,000;260,000;6,365;2,882;10,257;23,921
9245,500;2,294;0,627;-34,079;3,059;9,824;5,792;36,662;5,299;4,137;-2,751;0,000;38,732;39,986;9,841;2,942;7,224;4,348;7,912;5,106;-3,191;26,403;0,000;260,140;Inf;267,000;260,000;6,248;2,872;10,264;23,800
9246,000;2,294;0,627;-34,079;3,059;9,824;5,792;36,662;5,299;4,137;-2,751;0,000;38,700;40,000;9,841;2,942;7,412;4,508;8,025;5,225;-3,191;26,403;0,000;260,140;Inf;267,000;260,000;6,147;2,863;10,273;23,822
9246,500;2,575;0,646;-35,209;3,009;9,856;5,792;36,662;5,299;4,137;-2,751;0,000;38,700;40,000;9,752;2,928;7,604;4,312;8,096;4,941;-3,191;26,403;0,000;260,440;Inf;267,000;260,000;6,292;2,853;10,261;23,830
9247,000;2,575;0,646;-35,209;3,009;9,856;5,792;36,662;5,299;4,137;-2,751;0,000;38,700;40,000;9,752;2,928;7,720;4,157;8,073;4,779;-3,191;26,403;0,000;260,440;Inf;267,000;260,000;6,238;2,849;10,248;23,834
9247,500;2,575;0,646;-35,209;3,009;9,856;5,792;36,662;5,299;4,137;-2,751;0,000;38,700;40,000;9,752;2,928;7,700;3,950;8,134;4,884;-3,191;26,403;0,000;260,340;Inf;267,000;260,000;6,182;2,844;10,249;23,770
9248,000;2,575;0,646;-35,209;3,009;9,856;5,792;36,662;5,299;4,137;-2,751;0,000;38,700;40,000;9,752;2,928;7,854;4,007;8,073;4,719;-3,191;26,403;0,000;260,340;Inf;267,000;260,000;6,167;2,840;10,266;23,744
9248,500;2,575;0,646;-35,209;3,009;9,856;5,819;36,658;5,308;4,167;-2,750;0,000;38,751;39,989;9,752;2,928;7,671;3,942;8,106;4,678;-3,188;26,409;0,000;259,240;Inf;267,000;260,000;6,163;2,836;10,266;23,722
9249,000;2,575;0,646;-35,209;3,009;9,856;5,819;36,658;5,308;4,167;-2,750;0,000;38,800;40,000;9,752;2,928;7,491;3,890;8,054;4,805;-3,188;26,409;0,000;259,240;Inf;267,000;260,000;6,099;2,831;10,231;23,782
9249,500;2,957;0,660;-35,209;3,052;9,827;5,819;36,658;5,308;4,167;-2,750;0,000;38,800;40,000;9,779;2,990;7,569;3,908;8,080;4,885;-3,188;26,409;0,000;259,440;Inf;267,000;260,000;6,060;2,827;10,218;23,807
9250,000;2,957;0,660;-35,209;3,052;9,827;5,819;36,658;5,308;4,167;-2,750;0,000;38,800;40,000;9,779;2,990;7,937;3,845;8,200;5,510;-3,188;26,409;0,000;259,440;Inf;267,000;260,000;6,111;2,829;10,208;23,760
9250,500;2,957;0,660;-35,209;3,052;9,827;5,819;36,658;5,308;4,167;-2,750;0,000;38,800;40,000;9,779;2,990;7,817;4,459;8,152;5,510;-3,188;26,409;0,000;259,640;Inf;267,000;260,000;6,373;2,831;10,198;23,687
9251,000;2,957;0,660;-35,209;3,052;9,827;5,819;36,658;5,308;4,167;-2,750;0,000;38,800;40,000;9,779;2,990;7,511;4,849;8,132;5,331;-3,188;26,409;0,000;259,640;Inf;267,000;260,000;6,485;2,833;10,206;23,637
9251,500;2,957;0,660;-35,209;3,052;9,827;5,819;36,658;5,308;4,167;-2,750;0,000;38,800;40,000;9,779;2,990;7,651;4,568;8,206;5,322;-3,188;26,409;0,000;259,740;Inf;267,000;260,000;6,456;2,835;10,207;23,540
9252,000;2,957;0,660;-35,209;3,052;9,827;5,807;36,658;5,332;4,188;-2,745;0,000;38,772;40,036;9,779;2,990;7,885;4,345;8,263;5,198;-3,182;26,416;0,000;259,740;Inf;267,000;260,000;6,437;2,837;10,235;23,313
9252,500;2,957;0,660;-35,209;3,052;9,827;5,807;36,658;5,332;4,188;-2,745;0,000;38,800;40,000;9,779;2,990;7,979;4,272;8,186;5,365;-3,182;26,416;0,000;259,740;Inf;267,000;260,000;6,423;2,839;10,292;23,250
9253,000;2,593;0,626;-35,209;3,010;9,886;5,807;36,658;5,332;4,188;-2,745;0,000;38,800;40,000;9,657;2,945;7,898;4,463;7,947;5,521;-3,182;26,416;0,000;259,740;Inf;267,000;260,000;6,450;2,841;10,310;23,408
9253,500;2,593;0,626;-35,209;3,010;9,886;5,807;36,658;5,332;4,188;-2,745;0,000;38,800;40,000;9,657;2,945;7,920;5,085;8,361;5,598;-3,182;26,416;0,000;259,840;Inf;267,000;260,000;6,457;2,837;10,331;23,429
9254,000;2,593;0,626;-35,209;3,010;9,886;5,807;36,658;5,332;4,188;-2,745;0,000;38,800;40,000;9,657;2,945;7,966;4,697;8,410;5,504;-3,182;26,416;0,000;259,840;Inf;267,000;260,000;6,741;2,833;10,381;23,443
9254,500;2,593;0,626;-35,209;3,010;9,886;5,807;36,658;5,332;4,188;-2,745;0,000;38,800;40,000;9,657;2,945;8,237;4,432;8,445;5,619;-3,182;26,416;0,000;259,640;Inf;267,000;260,000;6,644;2,829;10,407;23,393
9255,000;2,593;0,626;-35,209;3,010;9,886;5,801;36,635;5,336;4,220;-2,738;0,000;38,785;39,998;9,657;2,945;8,277;4,497;8,463;5,918;-3,176;26,410;0,000;259,640;Inf;267,000;260,000;6,683;2,825;10,406;23,413
9255,500;2,593;0,626;-35,209;3,010;9,886;5,801;36,635;5,336;4,220;-2,738;0,000;38,800;40,000;9,657;2,945;8,090;4,729;8,410;5,793;-3,176;26,410;0,000;259,640;Inf;267,000;260,000;6,789;2,821;10,428;23,460
9256,000;2,611;0,659;-35,209;2,975;9,817;5,801;36,635;5,336;4,220;-2,738;0,000;38,800;40,000;9,758;2,864;8,157;4,722;8,517;5,935;-3,176;26,410;0,000;259,640;Inf;267,000;260,000;6,755;2,818;10,472;23,520
9256,500;2,611;0,659;-35,209;2,975;9,817;5,801;36,635;5,336;4,220;-2,738;0,000;38,800;40,000;9,758;2,864;8,092;4,877;8,558;5,871;-3,176;26,410;0,000;259,740;Inf;267,000;260,000;6,833;2,814;10,494;23,608
9257,000;2,611;0,659;-35,209;2,975;9,817;5,801;36,635;5,336;4,220;-2,738;0,000;38,800;40,000;9,758;2,864;8,266;4,425;8,609;5,319;-3,176;26,410;0,000;259,740;Inf;267,000;260,000;6,655;2,808;10,494;23,623
9257,500;2,611;0,659;-35,209;2,975;9,817;5,801;36,635;5,336;4,220;-2,738;0,000;38,800;40,000;9,758;2,864;8,030;4,351;8,388;5,160;-3,176;26,410;0,000;259,240;Inf;267,000;260,000;6,655;2,808;10,527;23,588
9258,000;2,611;0,659;-35,209;2,975;9,817;5,875;36,658;5,336;4,273;-2,735;0,000;38,793;40,112;9,758;2,864;7,951;4,227;8,326;5,208;-3,182;26,416;0,000;259,240;Inf;267,000;260,000;6,482;2,804;10,546;23,536
9258,500;2,611;0,659;-35,209;2,975;9,817;5,875;36,658;5,336;4,273;-2,735;0,000;38,800;40,100;9,758;2,864;8,085;4,159;8,463;5,337;-3,182;26,416;0,000;258,740;Inf;267,000;260,000;6,428;2,801;10,547;23,523
9259,000;2,611;0,659;-35,209;2,975;9,817;5,875;36,658;5,336;4,273;-2,735;0,000;38,800;40,100;9,758;2,864;8,187;4,306;8,455;5,625;-3,182;26,416;0,000;258,740;Inf;268,000;260,000;6,511;2,798;10,528;23,539
9259,500;1,708;0,485;-34,028;3,040;9,778;5,875;36,658;5,336;4,273;-2,735;0,000;38,800;40,100;9,876;2,866;8,153;4,621;8,415;5,849;-3,182;26,416;0,000;259,340;Inf;268,000;260,000;6,644;2,795;10,517;23,509
9260,000;1,708;0,485;-34,028;3,040;9,778;5,875;36,658;5,336;4,273;-2,735;0,000;38,800;40,100;9,876;2,866;7,726;5,160;8,357;5,744;-3,182;26,416;0,000;259,340;Inf;268,000;260,000;6,760;2,777;10,538;23,513
9260,500;1,708;0,485;-34,028;3,040;9,778;5,875;36,658;5,336;4,273;-2,735;0,000;38,800;40,100;9,876;2,866;7,727;4,729;8,369;5,514;-3,182;26,416;0,000;258,640;Inf;268,000;260,000;6,747;2,760;10,544;23,505
9261,000;1,708;0,485;-34,028;3,040;9,778;5,875;36,658;5,336;4,273;-2,735;0,000;38,800;40,100;9,876;2,866;8,182;4,922;8,544;6,355;-3,182;26,416;0,000;258,640;Inf;269,000;260,000;6,585;2,743;10,552;23,537
9261,500;1,708;0,485;-34,028;3,040;9,778;5,873;36,685;5,341;4,327;-2,747;0,000;38,806;40,061;9,876;2,866;8,424;4,878;8,719;6,406;-3,190;26,418;0,000;259,340;Inf;269,000;260,000;7,001;2,726;10,553;23,540
9262,000;1,708;0,485;-34,028;3,040;9,778;5,873;36,685;5,341;4,327;-2,747;0,000;38,800;40,100;9,876;2,866;8,606;4,865;8,724;6,187;-3,190;26,418;0,000;259,340;Inf;269,000;260,000;7,107;2,709;10,569;23,604
9262,500;3,168;0,745;-35,209;2,924;9,792;5,873;36,685;5,341;4,327;-2,747;0,000;38,800;40,100;9,842;3,009;8,113;4,941;8,491;5,905;-3,190;26,418;0,000;258,940;Inf;269,000;260,000;7,095;2,692;10,618;23,657
9263,000;3,168;0,745;-35,209;2,924;9,792;5,873;36,685;5,341;4,327;-2,747;0,000;38,800;40,100;9,842;3,009;7,546;4,838;8,229;5,724;-3,190;26,418;0,000;258,940;Inf;270,000;260,000;6,863;2,700;10,653;23,758
9263,500;3,168;0,745;-35,209;2,924;9,792;5,873;36,685;5,341;4,327;-2,747;0,000;38,800;40,100;9,842;3,009;7,839;5,099;8,456;5,625;-3,190;26,418;0,000;259,540;Inf;270,000;260,000;6,584;2,708;10,630;23,762
9264,000;3,168;0,745;-35,209;2,924;9,792;5,873;36,685;5,341;4,327;-2,747;0,000;38,800;40,100;9,842;3,009;8,081;4,975;8,617;5,591;-3,190;26,418;0,000;259,540;Inf;270,000;260,000;6,755;2,715;10,649;23,810
9264,500;3,168;0,745;-35,209;2,924;9,792;5,884;36,681;5,328;4,338;-2,754;0,000;38,811;40,029;9,842;3,009;8,334;4,548;8,604;5,743;-3,183;26,408;0,000;260,740;Inf;270,000;260,000;6,816;2,723;10,658;23,777
9265,000;3,168;0,745;-35,209;2,924;9,792;5,884;36,681;5,328;4,338;-2,754;0,000;38,800;40,000;9,842;3,009;8,396;4,302;8,680;5,769;-3,183;26,408;0,000;260,740;Inf;270,000;260,000;6,807;2,730;10,658;23,872
9265,500;3,168;0,745;-35,209;2,924;9,792;5,884;36,681;5,328;4,338;-2,754;0,000;38,800;40,000;9,842;3,009;8,418;4,638;8,676;5,864;-3,183;26,408;0,000;261,140;Inf;270,000;260,000;6,787;2,737;10,657;23,811
9266,000;2,731;0,727;-33,804;2,958;9,778;5,884;36,681;5,328;4,338;-2,754;0,000;38,800;40,000;9,897;2,786;8,255;5,083;8,710;5,742;-3,183;26,408;0,000;261,140;Inf;269,000;260,000;6,899;2,744;10,666;23,857
9266,500;2,731;0,727;-33,804;2,958;9,778;5,884;36,681;5,328;4,338;-2,754;0,000;38,800;40,000;9,897;2,786;7,643;4,860;8,447;5,488;-3,183;26,408;0,000;261,540;Inf;269,000;260,000;6,947;2,744;10,674;23,730
9267,000;2,731;0,727;-33,804;2,958;9,778;5,884;36,681;5,328;4,338;-2,754;0,000;38,800;40,000;9,897;2,786;7,826;4,457;8,489;5,455;-3,183;26,408;0,000;261,540;Inf;268,000;260,000;6,609;2,744;10,669;23,686
9267,500;2,731;0,727;-33,804;2,958;9,778;5,884;36,681;5,328;4,338;-2,754;0,000;38,800;40,000;9,897;2,786;8,035;4,698;8,596;5,748;-3,183;26,408;0,000;262,340;Inf;268,000;260,000;6,557;2,744;10,644;23,651
9268,000;2,731;0,727;-33,804;2,958;9,778;5,820;36,719;5,338;4,389;-2,740;0,000;38,823;40,078;9,897;2,786;8,151;4,714;8,659;5,624;-3,188;26,422;0,000;262,340;Inf;267,000;260,000;6,769;2,744;10,658;23,640
9268,500;2,731;0,727;-33,804;2,958;9,778;5,820;36,719;5,338;4,389;-2,740;0,000;38,800;40,100;9,897;2,786;8,441;4,416;8,737;5,724;-3,188;26,422;0,000;261,940;Inf;267,000;260,000;6,787;2,743;10,630;23,704
9269,000;2,170;0,491;-35,209;2,973;9,819;5,820;36,719;5,338;4,389;-2,740;0,000;38,800;40,100;9,749;2,901;8,490;4,474;8,591;5,463;-3,188;26,422;0,000;261,940;Inf;266,000;260,000;6,830;2,743;10,648;23,760
9269,500;2,170;0,491;-35,209;2,973;9,819;5,820;36,719;5,338;4,389;-2,740;0,000;38,800;40,100;9,749;2,901;8,113;4,315;8,652;5,600;-3,188;26,422;0,000;262,340;Inf;266,000;260,000;6,754;2,734;10,645;23,745
9270,000;2,170;0,491;-35,209;2,973;9,819;5,820;36,719;5,338;4,389;-2,740;0,000;38,800;40,100;9,749;2,901;8,191;4,644;8,677;5,477;-3,188;26,422;0,000;262,340;Inf;265,000;260,000;6,670;2,725;10,637;23,836
9270,500;2,170;0,491;-35,209;2,973;9,819;5,820;36,719;5,338;4,389;-2,740;0,000;38,800;40,100;9,749;2,901;8,092;4,785;8,660;5,475;-3,188;26,422;0,000;259,140;Inf;265,000;260,000;6,747;2,715;10,631;24,007
9271,000;2,170;0,491;-35,209;2,973;9,819;5,839;36,700;5,365;4,392;-2,741;0,000;38,832;40,031;9,749;2,901;7,903;4,829;8,553;5,490;-3,181;26,413;0,000;259,140;Inf;265,000;260,000;6,753;2,706;10,637;23,977
9271,500;2,170;0,491;-35,209;2,973;9,819;5,839;36,700;5,365;4,392;-2,741;0,000;38,800;40,000;9,749;2,901;8,472;4,547;8,589;5,977;-3,181;26,413;0,000;259,440;Inf;265,000;260,000;6,694;2,698;10,639;23,991
9272,000;2,505;0,672;-34,082;3,052;9,792;5,839;36,700;5,365;4,392;-2,741;0,000;38,800;40,000;9,865;2,805;8,345;4,904;8,656;5,941;-3,181;26,413;0,000;259,440;Inf;265,000;260,000;6,896;2,689;10,652;23,991
9272,500;2,505;0,672;-34,082;3,052;9,792;5,839;36,700;5,365;4,392;-2,741;0,000;38,800;40,000;9,865;2,805;8,163;4,817;8,702;6,043;-3,181;26,413;0,000;258,840;Inf;265,000;260,000;6,961;2,686;10,671;23,951
9273,000;2,505;0,672;-34,082;3,052;9,792;5,839;36,700;5,365;4,392;-2,741;0,000;38,800;40,000;9,865;2,805;8,169;5,070;8,745;5,827;-3,181;26,413;0,000;258,840;Inf;266,000;260,000;6,931;2,683;10,672;23,947
9273,500;2,505;0,672;-34,082;3,052;9,792;5,839;36,700;5,365;4,392;-2,741;0,000;38,800;40,000;9,865;2,805;8,094;5,055;8,720;5,719;-3,181;26,413;0,000;257,640;Inf;266,000;260,000;6,953;2,680;10,682;23,927
9274,000;2,505;0,672;-34,082;3,052;9,792;5,839;36,700;5,365;4,392;-2,741;0,000;38,800;40,000;9,865;2,805;8,322;4,905;8,794;5,608;-3,181;26,413;0,000;257,640;Inf;267,000;260,000;6,897;2,677;10,694;23,745
9274,500;2,505;0,672;-34,082;3,052;9,792;5,804;36,692;5,356;4,423;-2,732;0,000;38,824;40,026;9,865;2,805;8,378;4,589;8,769;5,427;-3,177;26,421;0,000;257,140;Inf;267,000;260,000;6,907;2,674;10,727;23,695
9275,000;2,505;0,672;-34,082;3,052;9,792;5,804;36,692;5,356;4,423;-2,732;0,000;38,800;40,000;9,865;2,805;8,429;4,216;8,795;5,417;-3,177;26,421;0,000;257,140;Inf;268,000;260,000;6,790;2,672;10,715;23,569
9275,500;2,666;0,670;-35,209;3,037;9,831;5,804;36,692;5,356;4,423;-2,732;0,000;38,800;40,000;9,777;2,899;8,309;4,323;8,806;5,401;-3,177;26,421;0,000;257,040;Inf;268,000;260,000;6,714;2,669;10,707;23,468
9276,000;2,666;0,670;-35,209;3,037;9,831;5,804;36,692;5,356;4,423;-2,732;0,000;38,800;40,000;9,777;2,899;8,264;4,477;8,767;5,784;-3,177;26,421;0,000;257,040;Inf;269,000;260,000;6,710;2,669;10,688;23,469
9276,500;2,666;0,670;-35,209;3,037;9,831;5,804;36,692;5,356;4,423;-2,732;0,000;38,800;40,000;9,777;2,899;8,607;4,913;8,769;5,941;-3,177;26,421;0,000;260,640;Inf;269,000;260,000;6,823;2,669;10,686;23,519
9277,000;2,666;0,670;-35,209;3,037;9,831;5,804;36,692;5,356;4,423;-2,732;0,000;38,800;40,000;9,777;2,899;8,580;4,946;8,906;6,453;-3,177;26,421;0,000;260,640;Inf;269,000;260,000;7,057;2,669;10,713;23,517
9277,500;2,666;0,670;-35,209;3,037;9,831;5,780;36,671;5,328;4,433;-2,729;0,000;38,837;40,041;9,777;2,899;8,519;5,308;8,956;6,164;-3,164;26,427;0,000;259,740;Inf;269,000;260,000;7,221;2,669;10,721;23,438
9278,000;2,666;0,670;-35,209;3,037;9,831;5,780;36,671;5,328;4,433;-2,729;0,000;38,800;40,000;9,777;2,899;8,107;5,461;8,804;6,020;-3,164;26,427;0,000;259,740;Inf;269,000;260,000;7,237;2,669;10,735;23,417
9278,500;2,895;0,710;-34,168;3,008;9,790;5,780;36,671;5,328;4,433;-2,729;0,000;38,800;40,000;9,902;2,781;8,587;4,748;8,876;5,876;-3,164;26,427;0,000;260,040;Inf;269,000;260,000;7,098;2,669;10,744;23,535
9279,000;2,895;0,710;-34,168;3,008;9,790;5,780;36,671;5,328;4,433;-2,729;0,000;38,800;40,000;9,902;2,781;8,589;4,564;8,891;5,958;-3,164;26,427;0,000;260,040;Inf;269,000;260,000;7,022;2,672;10,768;23,610
9279,500;2,895;0,710;-34,168;3,008;9,790;5,780;36,671;5,328;4,433;-2,729;0,000;38,800;40,000;9,902;2,781;8,485;5,077;8,760;6,232;-3,164;26,427;0,000;259,840;Inf;269,000;260,000;7,001;2,676;10,813;23,706
9280,000;2,895;0,710;-34,168;3,008;9,790;5,780;36,671;5,328;4,433;-2,729;0,000;38,800;40,000;9,902;2,781;8,178;5,597;8,779;6,267;-3,164;26,427;0,000;259,840;Inf;269,000;260,000;7,138;2,680;10,808;23,719
9280,500;2,895;0,710;-34,168;3,008;9,790;5,789;36,677;5,334;4,476;-2,739;0,000;38,834;39,999;9,902;2,781;8,382;5,401;8,915;6,059;-3,160;26,415;0,000;260,540;Inf;269,000;260,000;7,205;2,683;10,834;23,706
9281,000;2,895;0,710;-34,168;3,008;9,790;5,789;36,677;5,334;4,476;-2,739;0,000;38,800;40,000;9,902;2,781;8,209;5,047;8,838;5,835;-3,160;26,415;0,000;260,540;Inf;269,000;260,000;7,189;2,687;10,841;23,707
9281,500;2,895;0,710;-34,168;3,008;9,790;5,789;36,677;5,334;4,476;-2,739;0,000;38,800;40,000;9,902;2,781;8,317;4,761;8,874;5,658;-3,160;26,415;0,000;261,340;Inf;269,000;260,000;6,982;2,690;10,863;23,751
9282,000;2,805;0,659;-35,209;2,953;9,887;5,789;36,677;5,334;4,476;-2,739;0,000;38,800;40,000;9,661;3,004;8,073;4,626;8,777;5,610;-3,160;26,415;0,000;261,340;Inf;268,000;260,000;6,902;2,693;10,853;23,807
9282,500;2,805;0,659;-35,209;2,953;9,887;5,789;36,677;5,334;4,476;-2,739;0,000;38,800;40,000;9,661;3,004;8,454;5,004;8,890;5,759;-3,160;26,415;0,000;260,740;Inf;268,000;260,000;6,772;2,695;10,845;23,806
9283,000;2,805;0,659;-35,209;2,953;9,887;5,789;36,677;5,334;4,476;-2,739;0,000;38,800;40,000;9,661;3,004;8,462;4,899;8,922;5,601;-3,160;26,415;0,000;260,740;Inf;268,000;260,000;7,027;2,697;10,820;23,843
9283,500;2,805;0,659;-35,209;2,953;9,887;5,789;36,677;5,334;4,476;-2,739;0,000;38,800;40,000;9,661;3,004;8,297;4,637;8,825;5,627;-3,160;26,415;0,000;260,940;Inf;268,000;260,000;6,971;2,699;10,812;23,878
9284,000;2,805;0,659;-35,209;2,953;9,887;5,832;36,717;5,367;4,524;-2,739;0,000;38,833;40,009;9,661;3,004;8,477;4,584;8,847;5,890;-3,163;26,434;0,000;260,940;Inf;268,000;260,000;6,847;2,701;10,823;23,897
9284,500;2,805;0,659;-35,209;2,953;9,887;5,832;36,717;5,367;4,524;-2,739;0,000;38,800;40,000;9,661;3,004;8,629;4,543;8,848;5,797;-3,163;26,434;0,000;260,640;Inf;268,000;260,000;6,949;2,702;10,811;23,937
9285,000;3,258;0,737;-35,209;2,952;9,863;5,832;36,717;5,367;4,524;-2,739;0,000;38,800;40,000;9,803;2,961;8,532;4,739;8,902;6,148;-3,163;26,434;0,000;260,640;Inf;268,000;260,000;6,954;2,704;10,817;23,962
9285,500;3,258;0,737;-35,209;2,952;9,863;5,832;36,717;5,367;4,524;-2,739;0,000;38,800;40,000;9,803;2,961;8,374;4,338;8,888;6,053;-3,163;26,434;0,000;261,040;Inf;268,000;260,000;7,080;2,713;10,780;23,971
9286,000;3,258;0,737;-35,209;2,952;9,863;5,832;36,717;5,367;4,524;-2,739;0,000;38,800;40,000;9,803;2,961;8,605;4,827;8,899;6,076;-3,163;26,434;0,000;261,040;Inf;267,000;260,000;6,913;2,722;10,791;23,989
9286,500;3,258;0,737;-35,209;2,952;9,863;5,832;36,717;5,367;4,524;-2,739;0,000;38,800;40,000;9,803;2,961;8,127;5,477;8,742;5,966;-3,163;26,434;0,000;260,040;Inf;267,000;260,000;7,102;2,731;10,783;23,982
9287,000;3,258;0,737;-35,209;2,952;9,863;5,870;36,707;5,348;4,549;-2,733;0,000;38,835;39,972;9,803;2,961;8,485;5,027;8,930;5,815;-3,162;26,431;0,000;260,040;Inf;267,000;260,000;7,078;2,739;10,778;23,970
9287,500;3,258;0,737;-35,209;2,952;9,863;5,870;36,707;5,348;4,549;-2,733;0,000;38,800;40,000;9,803;2,961;8,362;4,895;8,896;5,719;-3,162;26,431;0,000;259,740;Inf;267,000;260,000;7,064;2,748;10,792;23,985
9288,000;3,258;0,737;-35,209;2,952;9,863;5,870;36,707;5,348;4,549;-2,733;0,000;38,800;40,000;9,803;2,961;8,049;4,821;8,759;5,505;-3,162;26,431;0,000;259,740;Inf;267,000;260,000;6,968;2,756;10,791;23,943
9288,500;3,294;0,770;-35,209;2,990;9,938;5,870;36,707;5,348;4,549;-2,733;0,000;38,800;40,000;9,816;3,034;8,151;4,459;8,767;5,454;-3,162;26,431;0,000;259,440;Inf;267,000;260,000;6,783;2,765;10,770;23,913
9289,000;3,294;0,770;-35,209;2,990;9,938;5,870;36,707;5,348;4,549;-2,733;0,000;38,800;40,000;9,816;3,034;8,417;4,450;8,804;5,356;-3,162;26,431;0,000;259,440;Inf;267,000;260,000;6,708;2,773;10,763;23,890
9289,500;3,294;0,770;-35,209;2,990;9,938;5,870;36,707;5,348;4,549;-2,733;0,000;38,800;40,000;9,816;3,034;8,310;4,620;8,537;5,653;-3,162;26,431;0,000;258,440;Inf;267,000;260,000;6,757;2,782;10,757;23,841
9290,000;3,294;0,770;-35,209;2,990;9,938;5,870;36,707;5,348;4,549;-2,733;0,000;38,800;40,000;9,816;3,034;8,300;4,606;8,624;5,732;-3,162;26,431;0,000;258,440;Inf;268,000;260,000;6,780;2,790;10,747;23,803
9290,500;3,294;0,770;-35,209;2,990;9,938;5,880;36,737;5,332;4,590;-2,723;0,000;38,841;39,951;9,816;3,034;8,216;4,342;8,629;5,822;-3,155;26,439;0,000;259,140;Inf;268,000;260,000;6,816;2,798;10,750;23,791
9291,000;3,294;0,770;-35,209;2,990;9,938;5,880;36,737;5,332;4,590;-2,723;0,000;38,800;40,000;9,816;3,034;8,379;4,566;8,679;5,709;-3,155;26,439;0,000;259,140;Inf;268,000;260,000;6,752;2,807;10,766;23,754
9291,500;3,133;0,695;-35,209;2,988;9,822;5,880;36,737;5,332;4,590;-2,723;0,000;38,800;40,000;9,813;2,964;8,081;4,874;8,691;5,915;-3,155;26,439;0,000;258,540;Inf;268,000;260,000;6,833;2,815;10,752;23,760
9292,000;3,133;0,695;-35,209;2,988;9,822;5,880;36,737;5,332;4,590;-2,723;0,000;38,800;40,000;9,813;2,964;8,116;5,217;8,766;6,050;-3,155;26,439;0,000;258,540;Inf;269,000;260,000;6,890;2,820;10,764;23,739
9292,500;3,133;0,695;-35,209;2,988;9,822;5,880;36,737;5,332;4,590;-2,723;0,000;38,800;40,000;9,813;2,964;8,122;4,978;8,798;5,761;-3,155;26,439;0,000;259,440;Inf;269,000;260,000;7,037;2,825;10,756;23,700
9293,000;3,133;0,695;-35,209;2,988;9,822;5,880;36,737;5,332;4,590;-2,723;0,000;38,800;40,000;9,813;2,964;8,123;4,857;8,768;5,613;-3,155;26,439;0,000;259,440;Inf;269,000;260,000;6,915;2,830;10,767;23,654
9293,500;3,133;0,695;-35,209;2,988;9,822;5,829;36,710;5,328;4,590;-2,721;0,000;38,830;39,944;9,813;2,964;7,827;4,813;8,600;5,454;-3,165;26,430;0,000;259,340;Inf;269,000;260,000;6,840;2,835;10,753;23,600
9294,000;3,133;0,695;-35,209;2,988;9,822;5,829;36,710;5,328;4,590;-2,721;0,000;38,800;39,900;9,813;2,964;7,891;4,744;8,611;5,378;-3,165;26,430;0,000;259,340;Inf;269,000;260,000;6,674;2,840;10,727;23,562
9294,500;3,133;0,695;-35,209;2,988;9,822;5,829;36,710;5,328;4,590;-2,721;0,000;38,800;39,900;9,813;2,964;8,046;4,586;8,488;5,629;-3,165;26,430;0,000;260,240;Inf;269,000;260,000;6,656;2,845;10,735;23,539
9295,000;3,046;0,706;-35,209;3,011;9,832;5,829;36,710;5,328;4,590;-2,721;0,000;38,800;39,900;9,719;3,054;8,302;4,593;8,611;5,909;-3,165;26,430;0,000;260,240;Inf;269,000;260,000;6,688;2,849;10,756;23,500
9295,500;3,046;0,706;-35,209;3,011;9,832;5,829;36,710;5,328;4,590;-2,721;0,000;38,800;39,900;9,719;3,054;8,372;4,845;8,637;6,055;-3,165;26,430;0,000;259,840;Inf;269,000;260,000;6,854;2,853;10,746;23,291
9296,000;3,046;0,706;-35,209;3,011;9,832;5,829;36,710;5,328;4,590;-2,721;0,000;38,800;39,900;9,719;3,054;8,169;5,024;8,712;5,974;-3,165;26,430;0,000;259,840;Inf;269,000;260,000;6,977;2,856;10,792;23,263
9296,500;3,046;0,706;-35,209;3,011;9,832;5,829;36,710;5,328;4,590;-2,721;0,000;38,800;39,900;9,719;3,054;7,869;4,474;8,547;5,712;-3,165;26,430;0,000;260,840;Inf;269,000;260,000;6,970;2,859;10,750;23,272
9297,000;3,046;0,706;-35,209;3,011;9,832;5,819;36,711;5,334;4,609;-2,711;0,000;38,822;39,900;9,719;3,054;8,184;4,450;8,501;5,856;-3,159;26,435;0,000;260,840;Inf;269,000;260,000;6,650;2,862;10,751;23,301
9297,500;3,046;0,706;-35,209;3,011;9,832;5,819;36,711;5,334;4,609;-2,711;0,000;38,800;39,900;9,719;3,054;8,010;5,187;8,638;5,852;-3,159;26,435;0,000;260,340;Inf;269,000;260,000;6,748;2,865;10,730;23,359
9298,000;2,320;0,543;-35,209;2,991;9,857;5,819;36,711;5,334;4,609;-2,711;0,000;38,800;39,900;9,757;3,079;8,121;5,185;8,702;5,986;-3,159;26,435;0,000;260,340;Inf;269,000;260,000;6,922;2,868;10,718;23,398
9298,500;2,320;0,543;-35,209;2,991;9,857;5,819;36,711;5,334;4,609;-2,711;0,000;38,800;39,900;9,757;3,079;8,577;4,899;8,859;6,166;-3,159;26,435;0,000;260,540;Inf;269,000;260,000;6,998;2,859;10,735;23,422
9299,000;2,320;0,543;-35,209;2,991;9,857;5,819;36,711;5,334;4,609;-2,711;0,000;38,800;39,900;9,757;3,079;8,793;4,744;9,016;6,595;-3,159;26,435;0,000;260,540;Inf;269,000;260,000;7,125;2,850;10,754;23,512
