t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9299,500;2,320;0,543;-35,209;2,991;9,857;5,819;36,711;5,334;4,609;-2,711;0,000;38,800;39,900;9,757;3,079;8,592;5,301;8,933;6,490;-3,159;26,435;0,000;260,740;Inf;269,000;260,000;7,287;2,841;10,778;23,597
9300,000;2,320;0,543;-35,209;2,991;9,857;5,780;36,643;5,357;4,586;-2,697;0,000;38,817;39,847;9,757;3,079;8,740;5,164;9,089;6,185;-3,148;26,445;0,000;260,740;Inf;269,000;260,000;7,329;2,833;10,812;23,610
9300,500;2,320;0,543;-35,209;2,991;9,857;5,780;36,643;5,357;4,586;-2,697;0,000;38,800;39,800;9,757;3,079;8,677;4,943;9,100;5,909;-3,148;26,445;0,000;260,240;Inf;269,000;260,000;7,294;2,824;10,819;23,624
9301,000;2,941;0,696;-35,209;2,950;9,834;5,780;36,643;5,357;4,586;-2,697;0,000;38,800;39,800;9,826;3,047;8,134;4,860;8,855;5,804;-3,148;26,445;0,000;260,240;Inf;269,000;260,000;7,157;2,816;10,841;23,649
9301,500;2,941;0,696;-35,209;2,950;9,834;5,780;36,643;5,357;4,586;-2,697;0,000;38,800;39,800;9,826;3,047;8,584;5,130;9,028;6,177;-3,148;26,445;0,000;260,940;Inf;269,000;260,000;6,913;2,818;10,855;23,624
9302,000;2,941;0,696;-35,209;2,950;9,834;5,780;36,643;5,357;4,586;-2,697;0,000;38,800;39,800;9,826;3,047;8,555;5,158;9,008;6,030;-3,148;26,445;0,000;260,940;Inf;269,000;260,000;7,230;2,820;10,863;23,613
9302,500;2,941;0,696;-35,209;2,950;9,834;5,780;36,643;5,357;4,586;-2,697;0,000;38,800;39,800;9,826;3,047;8,675;4,887;9,045;6,475;-3,148;26,445;0,000;260,640;Inf;269,000;260,000;7,188;2,822;10,907;23,597
9303,000;2,941;0,696;-35,209;2,950;9,834;5,780;36,643;5,357;4,586;-2,697;0,000;38,800;39,800;9,826;3,047;8,973;5,023;9,169;6,755;-3,148;26,445;0,000;260,640;Inf;269,000;260,000;7,271;2,824;10,927;23,585
9303,500;2,941;0,696;-35,209;2,950;9,834;5,808;36,642;5,338;4,627;-2,719;0,000;38,807;39,838;9,826;3,047;8,786;5,207;9,169;6,396;-3,162;26,439;0,000;260,840;Inf;269,000;260,000;7,480;2,826;10,944;23,680
9304,000;2,941;0,696;-35,209;2,950;9,834;5,808;36,642;5,338;4,627;-2,719;0,000;38,800;39,800;9,826;3,047;8,388;5,780;9,115;6,520;-3,162;26,439;0,000;260,840;Inf;269,000;260,000;7,389;2,828;10,936;23,683
9304,500;2,781;0,640;-35,209;2,881;9,834;5,808;36,642;5,338;4,627;-2,719;0,000;38,800;39,800;9,809;3,043;8,786;5,510;9,231;6,598;-3,162;26,439;0,000;260,840;Inf;269,000;260,000;7,451;2,830;10,972;23,639
9305,000;2,781;0,640;-35,209;2,881;9,834;5,808;36,642;5,338;4,627;-2,719;0,000;38,800;39,800;9,809;3,043;9,178;4,936;9,365;6,701;-3,162;26,439;0,000;260,840;Inf;269,000;260,000;7,531;2,829;10,983;23,614
9305,500;2,781;0,640;-35,209;2,881;9,834;5,808;36,642;5,338;4,627;-2,719;0,000;38,800;39,800;9,809;3,043;9,106;5,414;9,271;6,800;-3,162;26,439;0,000;261,540;Inf;269,000;260,000;7,545;2,828;10,999;23,573
9306,000;2,781;0,640;-35,209;2,881;9,834;5,808;36,642;5,338;4,627;-2,719;0,000;38,800;39,800;9,809;3,043;8,693;6,017;9,253;6,810;-3,162;26,439;0,000;261,540;Inf;268,000;260,000;7,648;2,827;11,098;23,553
9306,500;2,781;0,640;-35,209;2,881;9,834;5,814;36,651;5,380;4,691;-2,726;0,000;38,804;39,835;9,809;3,043;8,904;5,824;9,373;6,434;-3,159;26,448;0,000;262,140;Inf;268,000;260,000;7,693;2,827;11,104;23,467
9307,000;2,781;0,640;-35,209;2,881;9,834;5,814;36,651;5,380;4,691;-2,726;0,000;38,800;39,800;9,809;3,043;9,240;5,220;9,486;6,179;-3,159;26,448;0,000;262,140;Inf;267,000;260,000;7,633;2,825;11,136;23,383
9307,500;2,359;0,654;-34,245;2,951;9,754;5,814;36,651;5,380;4,691;-2,726;0,000;38,800;39,800;9,896;2,968;8,828;5,176;9,418;6,133;-3,159;26,448;0,000;261,640;Inf;267,000;260,000;7,531;2,825;11,143;23,307
9308,000;2,359;0,654;-34,245;2,951;9,754;5,814;36,651;5,380;4,691;-2,726;0,000;38,800;39,800;9,896;2,968;8,922;4,842;9,364;6,220;-3,159;26,448;0,000;261,640;Inf;266,000;260,000;7,389;2,818;11,144;23,263
9308,500;2,359;0,654;-34,245;2,951;9,754;5,814;36,651;5,380;4,691;-2,726;0,000;38,800;39,800;9,896;2,968;9,115;4,975;9,351;6,395;-3,159;26,448;0,000;262,240;Inf;266,000;260,000;7,337;2,810;11,152;23,227
9309,000;2,359;0,654;-34,245;2,951;9,754;5,814;36,651;5,380;4,691;-2,726;0,000;38,800;39,800;9,896;2,968;8,909;5,473;9,159;6,520;-3,159;26,448;0,000;262,240;Inf;265,000;260,000;7,459;2,803;11,153;23,223
9309,500;2,359;0,654;-34,245;2,951;9,754;5,799;36,685;5,389;4,758;-2,720;0,000;38,799;39,809;9,896;2,968;8,750;5,766;9,296;6,573;-3,161;26,448;0,000;259,340;Inf;265,000;260,000;7,515;2,795;11,175;23,128
9310,000;2,359;0,654;-34,245;2,951;9,754;5,799;36,685;5,389;4,758;-2,720;0,000;38,800;39,800;9,896;2,968;8,369;5,801;9,175;6,301;-3,161;26,448;0,000;259,340;Inf;265,000;260,000;7,596;2,788;11,185;23,048
9310,500;2,359;0,654;-34,245;2,951;9,754;5,799;36,685;5,389;4,758;-2,720;0,000;38,800;39,800;9,896;2,968;8,745;5,440;9,285;6,587;-3,161;26,448;0,000;259,840;Inf;265,000;260,000;7,411;2,781;11,191;23,020
9311,000;3,490;0,840;-35,209;2,899;9,822;5,799;36,685;5,389;4,758;-2,720;0,000;38,800;39,800;9,877;2,985;9,253;5,760;9,512;7,379;-3,161;26,448;0,000;259,840;Inf;265,000;260,000;7,514;2,774;11,235;23,010
9311,500;3,490;0,840;-35,209;2,899;9,822;5,799;36,685;5,389;4,758;-2,720;0,000;38,800;39,800;9,877;2,985;8,986;5,809;9,484;6,909;-3,161;26,448;0,000;260,240;Inf;265,000;260,000;7,976;2,786;11,223;22,989
9312,000;3,490;0,840;-35,209;2,899;9,822;5,799;36,685;5,389;4,758;-2,720;0,000;38,800;39,800;9,877;2,985;8,730;5,619;9,468;6,539;-3,161;26,448;0,000;260,240;Inf;265,000;260,000;7,797;2,797;11,262;22,947
9312,500;3,490;0,840;-35,209;2,899;9,822;5,799;36,685;5,389;4,758;-2,720;0,000;38,800;39,800;9,877;2,985;8,434;5,358;9,305;6,559;-3,161;26,448;0,000;257,740;Inf;265,000;260,000;7,589;2,809;11,272;22,969
9313,000;3,490;0,840;-35,209;2,899;9,822;5,837;36,688;5,379;4,783;-2,724;0,000;38,786;39,759;9,877;2,985;8,564;5,211;9,295;6,433;-3,156;26,447;0,000;257,740;Inf;266,000;260,000;7,414;2,820;11,283;22,972
9313,500;3,490;0,840;-35,209;2,899;9,822;5,837;36,688;5,379;4,783;-2,724;0,000;38,800;39,800;9,877;2,985;8,618;5,186;9,304;6,128;-3,156;26,447;0,000;257,540;Inf;266,000;260,000;7,376;2,831;11,275;22,970
9314,000;2,735;0,631;-35,209;2,969;9,878;5,837;36,688;5,379;4,783;-2,724;0,000;38,800;39,800;9,718;3,014;8,897;5,227;9,363;6,138;-3,156;26,447;0,000;257,540;Inf;267,000;260,000;7,309;2,842;11,271;22,971
9314,500;2,735;0,631;-35,209;2,969;9,878;5,837;36,688;5,379;4,783;-2,724;0,000;38,800;39,800;9,718;3,014;8,996;4,943;9,304;6,107;-3,156;26,447;0,000;257,240;Inf;267,000;260,000;7,406;2,840;11,266;23,008
9315,000;2,735;0,631;-35,209;2,969;9,878;5,837;36,688;5,379;4,783;-2,724;0,000;38,800;39,800;9,718;3,014;8,976;5,105;9,188;6,405;-3,156;26,447;0,000;257,240;Inf;268,000;260,000;7,337;2,838;11,240;23,028
9315,500;2,735;0,631;-35,209;2,969;9,878;5,837;36,688;5,379;4,783;-2,724;0,000;38,800;39,800;9,718;3,014;8,975;5,106;9,320;6,818;-3,156;26,447;0,000;259,140;Inf;268,000;260,000;7,418;2,837;11,246;23,026
9316,000;2,735;0,631;-35,209;2,969;9,878;5,799;36,709;5,369;4,803;-2,718;0,000;38,774;39,761;9,718;3,014;9,057;5,569;9,404;6,944;-3,144;26,442;0,000;259,140;Inf;268,000;260,000;7,555;2,835;11,236;23,058
9316,500;2,735;0,631;-35,209;2,969;9,878;5,799;36,709;5,369;4,803;-2,718;0,000;38,800;39,800;9,718;3,014;9,132;5,398;9,495;6,798;-3,144;26,442;0,000;257,440;Inf;268,000;260,000;7,744;2,833;11,258;23,136
9317,000;2,735;0,631;-35,209;2,969;9,878;5,799;36,709;5,369;4,803;-2,718;0,000;38,800;39,800;9,718;3,014;9,093;5,766;9,503;6,525;-3,144;26,442;0,000;257,440;Inf;269,000;260,000;7,706;2,832;11,258;23,171
9317,500;2,911;0,740;-34,154;3,020;9,741;5,799;36,709;5,369;4,803;-2,718;0,000;38,800;39,800;9,862;2,749;8,649;5,605;9,358;6,617;-3,144;26,442;0,000;259,340;Inf;269,000;260,000;7,722;2,830;11,274;23,167
9318,000;2,911;0,740;-34,154;3,020;9,741;5,799;36,709;5,369;4,803;-2,718;0,000;38,800;39,800;9,862;2,749;9,374;5,116;9,605;6,393;-3,144;26,442;0,000;259,340;Inf;269,000;260,000;7,557;2,831;11,265;23,194
9318,500;2,911;0,740;-34,154;3,020;9,741;5,799;36,709;5,369;4,803;-2,718;0,000;38,800;39,800;9,862;2,749;9,047;5,190;9,509;5,999;-3,144;26,442;0,000;260,540;Inf;269,000;260,000;7,622;2,833;11,252;23,185
9319,000;2,911;0,740;-34,154;3,020;9,741;5,799;36,709;5,369;4,803;-2,718;0,000;38,800;39,800;9,862;2,749;8,667;5,121;9,393;6,010;-3,144;26,442;0,000;260,540;Inf;269,000;260,000;7,436;2,834;11,256;23,162
9319,500;2,911;0,740;-34,154;3,020;9,741;5,816;36,681;5,383;4,845;-2,724;0,000;38,761;39,740;9,862;2,749;8,325;5,051;9,268;5,950;-3,154;26,440;0,000;260,840;Inf;269,000;260,000;7,298;2,835;11,268;23,215
9320,000;2,911;0,740;-34,154;3,020;9,741;5,816;36,681;5,383;4,845;-2,724;0,000;38,800;39,700;9,862;2,749;8,652;4,873;9,230;5,881;-3,154;26,440;0,000;260,840;Inf;269,000;260,000;7,148;2,837;11,263;23,352
9320,500;1,596;0,476;-34,067;3,048;9,762;5,816;36,681;5,383;4,845;-2,724;0,000;38,800;39,700;9,866;3,009;8,699;4,866;9,142;5,859;-3,154;26,440;0,000;260,940;Inf;269,000;260,000;7,159;2,838;11,255;23,373
9321,000;1,596;0,476;-34,067;3,048;9,762;5,816;36,681;5,383;4,845;-2,724;0,000;38,800;39,700;9,866;3,009;8,747;4,900;9,159;6,198;-3,154;26,440;0,000;260,940;Inf;269,000;260,000;7,141;2,817;11,237;23,427
9321,500;1,596;0,476;-34,067;3,048;9,762;5,816;36,681;5,383;4,845;-2,724;0,000;38,800;39,700;9,866;3,009;8,526;5,717;9,196;6,602;-3,154;26,440;0,000;260,040;Inf;269,000;260,000;7,251;2,797;11,251;23,426
9322,000;1,596;0,476;-34,067;3,048;9,762;5,816;36,681;5,383;4,845;-2,724;0,000;38,800;39,700;9,866;3,009;8,720;5,739;9,318;6,577;-3,154;26,440;0,000;260,040;Inf;269,000;260,000;7,510;2,778;11,250;23,466
9322,500;1,596;0,476;-34,067;3,048;9,762;5,828;36,707;5,382;4,856;-2,711;0,000;38,743;39,696;9,866;3,009;8,857;5,508;9,372;6,207;-3,150;26,447;0,000;261,740;Inf;269,000;260,000;7,589;2,758;11,242;23,463
9323,000;1,596;0,476;-34,067;3,048;9,762;5,828;36,707;5,382;4,856;-2,711;0,000;38,700;39,700;9,866;3,009;8,809;5,409;9,300;6,472;-3,150;26,447;0,000;261,740;Inf;268,000;260,000;7,486;2,739;11,254;23,458
9323,500;3,163;0,754;-35,209;2,986;9,880;5,828;36,707;5,382;4,856;-2,711;0,000;38,700;39,700;9,836;2,940;9,128;5,473;9,431;7,085;-3,150;26,447;0,000;261,740;Inf;268,000;260,000;7,497;2,721;11,272;23,567
9324,000;3,163;0,754;-35,209;2,986;9,880;5,828;36,707;5,382;4,856;-2,711;0,000;38,700;39,700;9,836;2,940;9,304;5,251;9,519;7,105;-3,150;26,447;0,000;261,740;Inf;267,000;260,000;7,779;2,728;11,305;23,640
9324,500;3,163;0,754;-35,209;2,986;9,880;5,828;36,707;5,382;4,856;-2,711;0,000;38,700;39,700;9,836;2,940;8,977;5,321;9,406;6,771;-3,150;26,447;0,000;260,440;Inf;267,000;260,000;7,795;2,735;11,316;23,648
9325,000;3,163;0,754;-35,209;2,986;9,880;5,828;36,707;5,382;4,856;-2,711;0,000;38,700;39,700;9,836;2,940;8,866;5,697;9,491;6,562;-3,150;26,447;0,000;260,440;Inf;267,000;260,000;7,619;2,742;11,335;23,727
9325,500;3,163;0,754;-35,209;2,986;9,880;5,828;36,707;5,382;4,856;-2,711;0,000;38,700;39,700;9,836;2,940;9,262;5,453;9,586;6,440;-3,150;26,447;0,000;260,740;Inf;267,000;260,000;7,654;2,749;11,342;23,764
9326,000;3,163;0,754;-35,209;2,986;9,880;5,780;36,660;5,367;4,857;-2,734;0,000;38,727;39,688;9,836;2,940;9,022;5,309;9,510;6,190;-3,150;26,444;0,000;260,740;Inf;267,000;260,000;7,685;2,756;11,337;23,804
9326,500;3,163;0,754;-35,209;2,986;9,880;5,780;36,660;5,367;4,857;-2,734;0,000;38,700;39,700;9,836;2,940;8,946;5,097;9,457;6,314;-3,150;26,444;0,000;261,040;Inf;267,000;260,000;7,508;2,762;11,338;23,851
9327,000;2,523;0,664;-34,051;2,979;9,800;5,780;36,660;5,367;4,857;-2,734;0,000;38,700;39,700;9,814;2,909;9,179;5,072;9,359;6,096;-3,150;26,444;0,000;261,040;Inf;266,000;260,000;7,454;2,769;11,348;23,865
9327,500;2,523;0,664;-34,051;2,979;9,800;5,780;36,660;5,367;4,857;-2,734;0,000;38,700;39,700;9,814;2,909;8,998;4,961;9,441;6,332;-3,150;26,444;0,000;260,940;Inf;266,000;260,000;7,426;2,765;11,339;23,937
9328,000;2,523;0,664;-34,051;2,979;9,800;5,780;36,660;5,367;4,857;-2,734;0,000;38,700;39,700;9,814;2,909;9,180;5,354;9,487;6,809;-3,150;26,444;0,000;260,940;Inf;266,000;260,000;7,433;2,761;11,341;23,963
9328,500;2,523;0,664;-34,051;2,979;9,800;5,780;36,660;5,367;4,857;-2,734;0,000;38,700;39,700;9,814;2,909;9,181;5,899;9,618;6,868;-3,150;26,444;0,000;258,440;Inf;266,000;260,000;7,707;2,757;11,351;24,021
9329,000;2,523;0,664;-34,051;2,979;9,800;5,789;36,643;5,368;4,871;-2,729;0,000;38,716;39,646;9,814;2,909;9,191;5,728;9,646;6,684;-3,146;26,447;0,000;258,440;Inf;267,000;260,000;7,892;2,753;11,374;24,010
9329,500;2,523;0,664;-34,051;2,979;9,800;5,789;36,643;5,368;4,871;-2,729;0,000;38,700;39,600;9,814;2,909;8,757;5,761;9,561;6,605;-3,146;26,447;0,000;260,540;Inf;267,000;260,000;7,812;2,749;11,384;24,035
9330,000;2,115;0,612;-33,890;2,986;9,788;5,789;36,643;5,368;4,871;-2,729;0,000;38,700;39,600;9,905;2,942;9,024;5,637;9,568;6,391;-3,146;26,447;0,000;260,540;Inf;267,000;260,000;7,671;2,746;11,398;24,051
9330,500;2,115;0,612;-33,890;2,986;9,788;5,789;36,643;5,368;4,871;-2,729;0,000;38,700;39,600;9,905;2,942;9,052;5,403;9,551;6,393;-3,146;26,447;0,000;260,340;Inf;267,000;260,000;7,655;2,735;11,406;24,062
9331,000;2,115;0,612;-33,890;2,986;9,788;5,789;36,643;5,368;4,871;-2,729;0,000;38,700;39,600;9,905;2,942;9,177;5,304;9,468;6,448;-3,146;26,447;0,000;260,340;Inf;267,000;260,000;7,600;2,725;11,444;24,121
9331,500;2,115;0,612;-33,890;2,986;9,788;5,789;36,643;5,368;4,871;-2,729;0,000;38,700;39,600;9,905;2,942;9,178;5,090;9,485;6,511;-3,146;26,447;0,000;259,740;Inf;267,000;260,000;7,599;2,715;11,436;24,029
9332,000;2,115;0,612;-33,890;2,986;9,788;5,789;36,643;5,368;4,871;-2,729;0,000;38,700;39,600;9,905;2,942;8,850;5,101;9,356;6,641;-3,146;26,447;0,000;259,740;Inf;267,000;260,000;7,566;2,705;11,454;23,935
9332,500;2,115;0,612;-33,890;2,986;9,788;5,777;36,680;5,352;4,926;-2,717;0,000;38,700;39,585;9,905;2,942;9,048;4,812;9,456;6,656;-3,158;26,451;0,000;259,940;Inf;267,000;260,000;7,487;2,696;11,443;23,901
9333,000;2,115;0,612;-33,890;2,986;9,788;5,777;36,680;5,352;4,926;-2,717;0,000;38,700;39,600;9,905;2,942;9,010;5,043;9,465;6,521;-3,158;26,451;0,000;259,940;Inf;267,000;260,000;7,493;2,686;11,435;23,981
9333,500;2,231;0,582;-35,081;2,962;9,702;5,777;36,680;5,352;4,926;-2,717;0,000;38,700;39,600;9,870;3,173;8,998;5,312;9,512;6,775;-3,158;26,451;0,000;259,840;Inf;267,000;260,000;7,510;2,677;11,410;24,110
9334,000;2,231;0,582;-35,081;2,962;9,702;5,777;36,680;5,352;4,926;-2,717;0,000;38,700;39,600;9,870;3,173;8,961;5,652;9,448;6,451;-3,158;26,451;0,000;259,840;Inf;267,000;260,000;7,649;2,669;11,389;24,127
9334,500;2,231;0,582;-35,081;2,962;9,702;5,777;36,680;5,352;4,926;-2,717;0,000;38,700;39,600;9,870;3,173;8,892;5,702;9,475;6,614;-3,158;26,451;0,000;259,540;Inf;267,000;260,000;7,628;2,662;11,373;24,151
9335,000;2,231;0,582;-35,081;2,962;9,702;5,777;36,680;5,352;4,926;-2,717;0,000;38,700;39,600;9,870;3,173;8,996;5,823;9,533;6,632;-3,158;26,451;0,000;259,540;Inf;267,000;260,000;7,671;2,655;11,361;24,158
9335,500;2,231;0,582;-35,081;2,962;9,702;5,778;36,685;5,393;4,953;-2,719;0,000;38,681;39,557;9,870;3,173;9,337;5,486;9,609;6,597;-3,164;26,459;0,000;259,540;Inf;267,000;260,000;7,746;2,648;11,386;24,215
9336,000;2,231;0,582;-35,081;2,962;9,702;5,778;36,685;5,393;4,953;-2,719;0,000;38,700;39,600;9,870;3,173;9,273;5,573;9,643;7,139;-3,164;26,459;0,000;259,540;Inf;267,000;260,000;7,757;2,641;11,387;24,188
9336,500;2,231;0,616;-33,584;3,006;9,741;5,778;36,685;5,393;4,953;-2,719;0,000;38,700;39,600;9,937;2,907;9,562;5,283;9,780;7,151;-3,164;26,459;0,000;259,240;Inf;267,000;260,000;7,907;2,635;11,403;24,153
9337,000;2,231;0,616;-33,584;3,006;9,741;5,778;36,685;5,393;4,953;-2,719;0,000;38,700;39,600;9,937;2,907;9,501;5,505;9,714;7,144;-3,164;26,459;0,000;259,240;Inf;267,000;260,000;7,944;2,628;11,416;24,217
9337,500;2,231;0,616;-33,584;3,006;9,741;5,778;36,685;5,393;4,953;-2,719;0,000;38,700;39,600;9,937;2,907;9,142;5,332;9,685;6,662;-3,164;26,459;0,000;259,240;Inf;267,000;260,000;7,966;2,622;11,438;24,226
9338,000;2,231;0,616;-33,584;3,006;9,741;5,778;36,685;5,393;4,953;-2,719;0,000;38,700;39,600;9,937;2,907;9,318;5,154;9,684;6,469;-3,164;26,459;0,000;259,240;Inf;267,000;260,000;7,705;2,615;11,466;24,265
9338,500;2,231;0,616;-33,584;3,006;9,741;5,841;36,671;5,395;4,988;-2,737;0,000;38,666;39,524;9,937;2,907;9,224;5,420;9,704;6,903;-3,162;26,465;0,000;258,340;Inf;267,000;260,000;7,656;2,609;11,445;24,209
9339,000;2,231;0,616;-33,584;3,006;9,741;5,841;36,671;5,395;4,988;-2,737;0,000;38,700;39,500;9,937;2,907;9,055;5,946;9,632;6,876;-3,162;26,465;0,000;258,340;Inf;268,000;260,000;7,813;2,603;11,461;24,146
9339,500;2,231;0,616;-33,584;3,006;9,741;5,841;36,671;5,395;4,988;-2,737;0,000;38,700;39,500;9,937;2,907;9,507;5,439;9,773;7,095;-3,162;26,465;0,000;259,440;Inf;268,000;260,000;7,877;2,597;11,460;24,096
9340,000;3,253;0,772;-35,209;2,928;9,752;5,841;36,671;5,395;4,988;-2,737;0,000;38,700;39,500;9,884;2,987;9,666;5,501;9,754;6,860;-3,162;26,465;0,000;259,440;Inf;268,000;260,000;7,954;2,591;11,489;24,063
9340,500;3,253;0,772;-35,209;2,928;9,752;5,841;36,671;5,395;4,988;-2,737;0,000;38,700;39,500;9,884;2,987;9,472;5,109;9,802;6,673;-3,162;26,465;0,000;259,440;Inf;268,000;260,000;7,945;2,601;11,500;24,033
9341,000;3,253;0,772;-35,209;2,928;9,752;5,841;36,671;5,395;4,988;-2,737;0,000;38,700;39,500;9,884;2,987;9,604;5,269;9,814;6,755;-3,162;26,465;0,000;259,440;Inf;268,000;260,000;7,764;2,612;11,505;24,041
9341,500;3,253;0,772;-35,209;2,928;9,752;5,841;36,671;5,395;4,988;-2,737;0,000;38,700;39,500;9,884;2,987;9,469;5,177;9,794;6,924;-3,162;26,465;0,000;260,240;Inf;268,000;260,000;7,860;2,623;11,509;23,998
9342,000;3,253;0,772;-35,209;2,928;9,752;5,841;36,646;5,380;4,999;-2,731;0,000;38,644;39,505;9,884;2,987;9,534;5,017;9,803;6,528;-3,172;26,468;0,000;260,240;Inf;268,000;260,000;7,841;2,633;11,522;23,936
9342,500;3,253;0,772;-35,209;2,928;9,752;5,841;36,646;5,380;4,999;-2,731;0,000;38,600;39,500;9,884;2,987;9,245;4,899;9,690;5,992;-3,172;26,468;0,000;259,740;Inf;268,000;260,000;7,720;2,643;11,517;23,879
9343,000;2,723;0,651;-35,209;2,954;9,762;5,841;36,646;5,380;4,999;-2,731;0,000;38,600;39,500;9,819;3,045;9,183;5,093;9,620;6,246;-3,172;26,468;0,000;259,740;Inf;268,000;260,000;7,457;2,653;11,517;23,839
9343,500;2,723;0,651;-35,209;2,954;9,762;5,841;36,646;5,380;4,999;-2,731;0,000;38,600;39,500;9,819;3,045;9,158;5,173;9,634;6,815;-3,172;26,468;0,000;260,840;Inf;268,000;260,000;7,535;2,654;11,476;23,773
9344,000;2,723;0,651;-35,209;2,954;9,762;5,841;36,646;5,380;4,999;-2,731;0,000;38,600;39,500;9,819;3,045;9,506;5,181;9,779;7,203;-3,172;26,468;0,000;260,840;Inf;268,000;260,000;7,695;2,655;11,463;23,691
9344,500;2,723;0,651;-35,209;2,954;9,762;5,841;36,646;5,380;4,999;-2,731;0,000;38,600;39,500;9,819;3,045;9,521;6,042;9,777;7,163;-3,172;26,468;0,000;261,140;Inf;268,000;260,000;7,917;2,656;11,458;23,719
9345,000;2,723;0,651;-35,209;2,954;9,762;5,766;36,648;5,395;5,031;-2,745;0,000;38,626;39,482;9,819;3,045;9,239;6,468;9,788;7,056;-3,175;26,482;0,000;261,140;Inf;267,000;260,000;8,125;2,658;11,500;23,670
9345,500;2,723;0,651;-35,209;2,954;9,762;5,766;36,648;5,395;5,031;-2,745;0,000;38,600;39,500;9,819;3,045;9,433;5,935;9,869;6,864;-3,175;26,482;0,000;261,340;Inf;267,000;260,000;8,138;2,659;11,540;23,604
9346,000;2,723;0,651;-35,209;2,954;9,762;5,766;36,648;5,395;5,031;-2,745;0,000;38,600;39,500;9,819;3,045;9,490;5,387;9,916;6,428;-3,175;26,482;0,000;260,840;Inf;266,000;260,000;7,805;2,661;11,543;23,564
9346,500;3,014;0,683;-35,209;2,976;9,872;5,766;36,648;5,395;5,031;-2,745;0,000;38,600;39,500;9,759;2,950;9,298;5,451;9,819;6,482;-3,175;26,482;0,000;260,840;Inf;266,000;260,000;7,805;2,661;11,552;23,625
9347,000;3,014;0,683;-35,209;2,976;9,872;5,766;36,648;5,395;5,031;-2,745;0,000;38,600;39,500;9,759;2,950;9,397;5,434;9,852;6,755;-3,175;26,482;0,000;260,840;Inf;266,000;260,000;7,763;2,666;11,541;23,698
9347,500;3,014;0,683;-35,209;2,976;9,872;5,766;36,648;5,395;5,031;-2,745;0,000;38,600;39,500;9,759;2,950;9,555;5,495;9,913;7,186;-3,175;26,482;0,000;260,240;Inf;266,000;260,000;7,859;2,672;11,571;23,741
9348,000;3,014;0,683;-35,209;2,976;9,872;5,766;36,648;5,395;5,031;-2,745;0,000;38,600;39,500;9,759;2,950;9,700;5,417;9,956;7,141;-3,175;26,482;0,000;260,240;Inf;266,000;260,000;8,037;2,678;11,549;23,788
9348,500;3,014;0,683;-35,209;2,976;9,872;5,808;36,647;5,405;5,065;-2,736;0,000;38,622;39,464;9,759;2,950;9,418;5,439;9,911;7,159;-3,175;26,484;0,000;260,040;Inf;266,000;260,000;8,054;2,683;11,575;23,885
9349,000;3,014;0,683;-35,209;2,976;9,872;5,808;36,647;5,405;5,065;-2,736;0,000;38,600;39,500;9,759;2,950;9,436;5,885;9,940;7,207;-3,175;26,484;0,000;260,040;Inf;266,000;260,000;7,982;2,689;11,575;23,944
9349,500;2,731;0,637;-35,209;2,953;9,891;5,808;36,647;5,405;5,065;-2,736;0,000;38,600;39,500;9,826;2,897;9,705;6,290;10,032;7,079;-3,175;26,484;0,000;259,140;Inf;266,000;260,000;8,117;2,694;11,600;23,951
9350,000;2,731;0,637;-35,209;2,953;9,891;5,808;36,647;5,405;5,065;-2,736;0,000;38,600;39,500;9,826;2,897;9,719;5,690;10,035;7,129;-3,175;26,484;0,000;259,140;Inf;266,000;260,000;8,277;2,695;11,637;23,878
9350,500;2,731;0,637;-35,209;2,953;9,891;5,808;36,647;5,405;5,065;-2,736;0,000;38,600;39,500;9,826;2,897;9,803;5,723;9,993;7,172;-3,175;26,484;0,000;258,940;Inf;266,000;260,000;8,143;2,695;11,668;23,843
9351,000;2,731;0,637;-35,209;2,953;9,891;5,808;36,647;5,405;5,065;-2,736;0,000;38,600;39,500;9,826;2,897;9,581;6,293;9,958;7,388;-3,175;26,484;0,000;258,940;Inf;267,000;260,000;8,173;2,696;11,700;23,834
9351,500;2,731;0,637;-35,209;2,953;9,891;5,784;36,639;5,394;5,107;-2,746;0,000;38,598;39,442;9,826;2,897;9,513;6,703;10,044;7,447;-3,165;26,496;0,000;258,740;Inf;267,000;260,000;8,305;2,696;11,712;23,843
9352,000;2,731;0,637;-35,209;2,953;9,891;5,784;36,639;5,394;5,107;-2,746;0,000;38,600;39,400;9,826;2,897;9,661;6,403;10,110;7,346;-3,165;26,496;0,000;258,740;Inf;268,000;260,000;8,427;2,697;11,749;23,859
9352,500;2,627;0,706;-34,331;2,961;9,797;5,784;36,639;5,394;5,107;-2,746;0,000;38,600;39,400;9,833;2,792;9,791;5,949;10,174;6,972;-3,165;26,496;0,000;258,840;Inf;268,000;260,000;8,380;2,698;11,799;23,866
9353,000;2,627;0,706;-34,331;2,961;9,797;5,784;36,639;5,394;5,107;-2,746;0,000;38,600;39,400;9,833;2,792;9,439;5,670;10,033;6,945;-3,165;26,496;0,000;258,840;Inf;269,000;260,000;8,222;2,696;11,800;23,892
9353,500;2,627;0,706;-34,331;2,961;9,797;5,784;36,639;5,394;5,107;-2,746;0,000;38,600;39,400;9,833;2,792;9,848;5,368;10,078;6,635;-3,165;26,496;0,000;259,040;Inf;269,000;260,000;8,071;2,695;11,799;23,913
9354,000;2,627;0,706;-34,331;2,961;9,797;5,784;36,639;5,394;5,107;-2,746;0,000;38,600;39,400;9,833;2,792;9,614;5,612;10,014;7,023;-3,165;26,496;0,000;259,040;Inf;269,000;260,000;7,982;2,694;11,808;23,976
9354,500;2,627;0,706;-34,331;2,961;9,797;5,784;36,639;5,394;5,107;-2,746;0,000;38,600;39,400;9,833;2,792;9,656;5,968;10,019;7,221;-3,165;26,496;0,000;260,640;Inf;269,000;260,000;8,066;2,693;11,797;24,150
9355,000;2,627;0,706;-34,331;2,961;9,797;5,779;36,679;5,415;5,152;-2,725;0,000;38,577;39,429;9,833;2,792;9,416;5,960;10,023;7,229;-3,166;26,500;0,000;260,640;Inf;269,000;260,000;8,216;2,692;11,800;24,222
9355,500;2,627;0,706;-34,331;2,961;9,797;5,779;36,679;5,415;5,152;-2,725;0,000;38,600;39,400;9,833;2,792;9,287;6,240;9,971;7,120;-3,166;26,500;0,000;260,240;Inf;269,000;260,000;8,157;2,691;11,779;24,277
9356,000;2,421;0,684;-33,631;2,966;9,773;5,779;36,679;5,415;5,152;-2,725;0,000;38,600;39,400;9,915;2,910;9,506;6,289;10,064;7,150;-3,166;26,500;0,000;260,240;Inf;269,000;260,000;8,155;2,690;11,796;24,277
9356,500;2,421;0,684;-33,631;2,966;9,773;5,779;36,679;5,415;5,152;-2,725;0,000;38,600;39,400;9,915;2,910;9,815;6,013;10,152;7,610;-3,166;26,500;0,000;260,540;Inf;269,000;260,000;8,252;2,685;11,798;24,283
9357,000;2,421;0,684;-33,631;2,966;9,773;5,779;36,679;5,415;5,152;-2,725;0,000;38,600;39,400;9,915;2,910;10,131;6,535;10,351;7,810;-3,166;26,500;0,000;260,540;Inf;269,000;260,000;8,397;2,681;11,842;24,301
9357,500;2,421;0,684;-33,631;2,966;9,773;5,779;36,679;5,415;5,152;-2,725;0,000;38,600;39,400;9,915;2,910;9,745;6,617;10,323;7,413;-3,166;26,500;0,000;261,540;Inf;269,000;260,000;8,707;2,677;11,841;24,292
9358,000;2,421;0,684;-33,631;2,966;9,773;5,799;36,612;5,437;5,146;-2,738;0,000;38,576;39,409;9,915;2,910;9,535;6,409;10,251;7,188;-3,161;26,501;0,000;261,540;Inf;268,000;260,000;8,524;2,673;11,886;24,282
9358,500;2,421;0,684;-33,631;2,966;9,773;5,799;36,612;5,437;5,146;-2,738;0,000;38,600;39,400;9,915;2,910;9,877;6,140;10,292;7,170;-3,161;26,501;0,000;261,640;Inf;268,000;260,000;8,346;2,669;11,897;24,222
9359,000;2,840;0,780;-33,802;3,011;9,738;5,799;36,612;5,437;5,146;-2,738;0,000;38,600;39,400;9,906;2,792;9,871;6,169;10,207;7,493;-3,161;26,501;0,000;261,640;Inf;267,000;260,000;8,370;2,664;11,960;24,166
9359,500;2,840;0,780;-33,802;3,011;9,738;5,799;36,612;5,437;5,146;-2,738;0,000;38,600;39,400;9,906;2,792;10,019;6,108;10,305;7,928;-3,161;26,501;0,000;261,440;Inf;267,000;260,000;8,435;2,667;11,972;24,131
9360,000;2,840;0,780;-33,802;3,011;9,738;5,799;36,612;5,437;5,146;-2,738;0,000;38,600;39,400;9,906;2,792;10,070;6,474;10,405;7,909;-3,161;26,501;0,000;261,440;Inf;266,000;260,000;8,590;2,670;11,978;24,114
9360,500;2,840;0,780;-33,802;3,011;9,738;5,799;36,612;5,437;5,146;-2,738;0,000;38,600;39,400;9,906;2,792;9,891;6,402;10,385;7,465;-3,161;26,501;0,000;260,440;Inf;266,000;260,000;8,714;2,673;11,991;24,060
9361,000;2,840;0,780;-33,802;3,011;9,738;5,799;36,612;5,437;5,146;-2,738;0,000;38,600;39,400;9,906;2,792;9,650;6,316;10,373;7,398;-3,161;26,501;0,000;260,440;Inf;266,000;260,000;8,536;2,676;11,993;24,069
9361,500;2,840;0,780;-33,802;3,011;9,738;5,832;36,639;5,398;5,200;-2,737;0,000;38,555;39,415;9,906;2,792;9,710;6,093;10,354;7,020;-3,175;26,510;0,000;260,640;Inf;266,000;260,000;8,434;2,678;12,001;24,135
9362,000;2,840;0,780;-33,802;3,011;9,738;5,832;36,639;5,398;5,200;-2,737;0,000;38,600;39,400;9,906;2,792;9,821;5,795;10,347;7,110;-3,175;26,510;0,000;260,640;Inf;266,000;260,000;8,294;2,681;11,995;24,159
9362,500;2,683;0,754;-33,979;3,023;9,757;5,832;36,639;5,398;5,200;-2,737;0,000;38,600;39,400;9,900;2,843;10,017;5,665;10,353;6,894;-3,175;26,510;0,000;260,640;Inf;266,000;260,000;8,268;2,684;12,003;24,174
9363,000;2,683;0,754;-33,979;3,023;9,757;5,832;36,639;5,398;5,200;-2,737;0,000;38,600;39,400;9,900;2,843;9,937;5,547;10,298;6,974;-3,175;26,510;0,000;260,640;Inf;266,000;260,000;8,232;2,684;11,993;24,271
9363,500;2,683;0,754;-33,979;3,023;9,757;5,832;36,639;5,398;5,200;-2,737;0,000;38,600;39,400;9,900;2,843;9,951;5,487;10,263;7,055;-3,175;26,510;0,000;258,540;Inf;266,000;260,000;8,189;2,684;11,976;24,236
9364,000;2,683;0,754;-33,979;3,023;9,757;5,832;36,639;5,398;5,200;-2,737;0,000;38,600;39,400;9,900;2,843;9,806;5,596;10,266;7,038;-3,175;26,510;0,000;258,540;Inf;267,000;260,000;8,189;2,684;11,970;24,200
9364,500;2,683;0,754;-33,979;3,023;9,757;5,831;36,684;5,407;5,260;-2,746;0,000;38,535;39,403;9,900;2,843;10,032;5,771;10,331;7,112;-3,180;26,510;0,000;259,240;Inf;267,000;260,000;8,176;2,684;11,945;24,249
9365,000;2,683;0,754;-33,979;3,023;9,757;5,831;36,684;5,407;5,260;-2,746;0,000;38,500;39,400;9,900;2,843;9,916;5,717;10,350;7,355;-3,180;26,510;0,000;259,240;Inf;267,000;260,000;8,311;2,684;11,915;24,207
9365,500;2,357;0,624;-34,294;3,020;9,794;5,831;36,684;5,407;5,260;-2,746;0,000;38,500;39,400;9,843;2,878;10,135;5,614;10,346;7,048;-3,180;26,510;0,000;259,240;Inf;267,000;260,000;8,334;2,684;11,914;24,152
9366,000;2,357;0,624;-34,294;3,020;9,794;5,831;36,684;5,407;5,260;-2,746;0,000;38,500;39,400;9,843;2,878;10,017;5,572;10,346;7,310;-3,180;26,510;0,000;259,240;Inf;267,000;260,000;8,286;2,678;11,884;24,177
9366,500;2,357;0,624;-34,294;3,020;9,794;5,831;36,684;5,407;5,260;-2,746;0,000;38,500;39,400;9,843;2,878;10,107;5,555;10,332;7,162;-3,180;26,510;0,000;259,640;Inf;267,000;260,000;8,311;2,673;11,901;24,194
9367,000;2,357;0,624;-34,294;3,020;9,794;5,831;36,684;5,407;5,260;-2,746;0,000;38,500;39,400;9,843;2,878;9,866;6,309;10,237;7,561;-3,180;26,510;0,000;259,640;Inf;267,000;260,000;8,289;2,668;11,890;24,114
9367,500;2,357;0,624;-34,294;3,020;9,794;5,846;36,655;5,400;5,258;-2,743;0,000;38,528;39,379;9,843;2,878;9,719;6,480;10,338;7,327;-3,177;26,515;0,000;259,440;Inf;267,000;260,000;8,493;2,663;11,916;24,109
9368,000;2,357;0,624;-34,294;3,020;9,794;5,846;36,655;5,400;5,258;-2,743;0,000;38,500;39,400;9,843;2,878;9,794;6,194;10,334;7,568;-3,177;26,515;0,000;259,440;Inf;267,000;260,000;8,466;2,658;11,929;24,103
9368,500;2,357;0,624;-34,294;3,020;9,794;5,846;36,655;5,400;5,258;-2,743;0,000;38,500;39,400;9,843;2,878;10,208;6,335;10,482;8,233;-3,177;26,515;0,000;260,140;Inf;267,000;260,000;8,472;2,653;11,953;24,052
9369,000;3,301;0,767;-35,209;2,925;9,827;5,846;36,655;5,400;5,258;-2,743;0,000;38,500;39,400;9,811;2,960;10,401;6,401;10,544;7,958;-3,177;26,515;0,000;260,140;Inf;267,000;260,000;8,815;2,648;11,959;24,042
9369,500;3,301;0,767;-35,209;2,925;9,827;5,846;36,655;5,400;5,258;-2,743;0,000;38,500;39,400;9,811;2,960;10,016;6,440;10,433;7,732;-3,177;26,515;0,000;260,040;Inf;267,000;260,000;8,826;2,659;11,992;23,997
9370,000;3,301;0,767;-35,209;2,925;9,827;5,846;36,655;5,400;5,258;-2,743;0,000;38,500;39,400;9,811;2,960;9,749;5,664;10,414;7,626;-3,177;26,515;0,000;260,040;Inf;267,000;260,000;8,655;2,669;12,052;23,945
9370,500;3,301;0,767;-35,209;2,925;9,827;5,846;36,655;5,400;5,258;-2,743;0,000;38,500;39,400;9,811;2,960;10,089;5,481;10,400;7,126;-3,177;26,515;0,000;258,940;Inf;267,000;260,000;8,363;2,680;12,039;23,967
9371,000;3,301;0,767;-35,209;2,925;9,827;5,813;36,655;5,383;5,292;-2,754;0,000;38,523;39,369;9,811;2,960;9,725;5,922;10,327;7,544;-3,169;26,521;0,000;258,940;Inf;268,000;260,000;8,274;2,690;12,029;23,970
9371,500;3,301;0,767;-35,209;2,925;9,827;5,813;36,655;5,383;5,292;-2,754;0,000;38,500;39,400;9,811;2,960;9,833;6,006;10,332;7,507;-3,169;26,521;0,000;259,540;Inf;268,000;260,000;8,379;2,700;12,022;23,983
9372,000;2,644;0,676;-34,630;2,922;9,697;5,813;36,655;5,383;5,292;-2,754;0,000;38,500;39,400;9,976;3,001;9,705;6,121;10,315;7,349;-3,169;26,521;0,000;259,540;Inf;268,000;260,000;8,419;2,710;11,997;23,980
9372,500;2,644;0,676;-34,630;2,922;9,697;5,813;36,655;5,383;5,292;-2,754;0,000;38,500;39,400;9,976;3,001;9,470;6,192;10,232;7,103;-3,169;26,521;0,000;259,940;Inf;268,000;260,000;8,373;2,709;11,983;23,970
9373,000;2,644;0,676;-34,630;2,922;9,697;5,813;36,655;5,383;5,292;-2,754;0,000;38,500;39,400;9,976;3,001;9,753;6,278;10,258;7,366;-3,169;26,521;0,000;259,940;Inf;268,000;260,000;8,249;2,707;11,987;23,962
9373,500;2,644;0,676;-34,630;2,922;9,697;5,813;36,655;5,383;5,292;-2,754;0,000;38,500;39,400;9,976;3,001;9,612;6,301;10,272;7,459;-3,169;26,521;0,000;260,640;Inf;268,000;260,000;8,414;2,706;11,956;23,987
9374,000;2,644;0,676;-34,630;2,922;9,697;5,792;36,657;5,420;5,307;-2,753;0,000;38,497;39,325;9,976;3,001;9,995;5,903;10,329;7,274;-3,184;26,513;0,000;260,640;Inf;268,000;260,000;8,411;2,705;11,964;24,043
9374,500;2,644;0,676;-34,630;2,922;9,697;5,792;36,657;5,420;5,307;-2,753;0,000;38,500;39,300;9,976;3,001;9,822;5,708;10,189;6,739;-3,184;26,513;0,000;259,940;Inf;268,000;260,000;8,375;2,704;11,972;24,070
9375,000;2,644;0,676;-34,630;2,922;9,697;5,792;36,657;5,420;5,307;-2,753;0,000;38,500;39,300;9,976;3,001;9,620;5,600;10,119;7,231;-3,184;26,513;0,000;259,940;Inf;268,000;260,000;8,114;2,703;11,977;24,085
9375,500;2,363;0,623;-33,482;3,047;9,781;5,792;36,657;5,420;5,307;-2,753;0,000;38,500;39,300;10,036;2,922;9,912;5,381;10,272;7,268;-3,184;26,513;0,000;260,940;Inf;268,000;260,000;8,142;2,702;11,973;24,103
9376,000;2,363;0,623;-33,482;3,047;9,781;5,792;36,657;5,420;5,307;-2,753;0,000;38,500;39,300;10,036;2,922;10,047;5,456;10,282;7,072;-3,184;26,513;0,000;260,940;Inf;268,000;260,000;8,208;2,697;11,955;24,070
9376,500;2,363;0,623;-33,482;3,047;9,781;5,792;36,657;5,420;5,307;-2,753;0,000;38,500;39,300;10,036;2,922;10,052;5,530;10,279;7,133;-3,184;26,513;0,000;260,940;Inf;268,000;260,000;8,214;2,691;11,934;24,021
9377,000;2,363;0,623;-33,482;3,047;9,781;5,792;36,657;5,420;5,307;-2,753;0,000;38,500;39,300;10,036;2,922;9,896;5,435;10,260;7,266;-3,184;26,513;0,000;260,940;Inf;268,000;260,000;8,249;2,686;11,920;23,974
9377,500;2,363;0,623;-33,482;3,047;9,781;5,757;36,646;5,438;5,336;-2,744;0,000;38,491;39,345;10,036;2,922;10,028;5,633;10,291;7,428;-3,177;26,533;0,000;260,440;Inf;268,000;260,000;8,214;2,681;11,905;23,945
9378,000;2,363;0,623;-33,482;3,047;9,781;5,757;36,646;5,438;5,336;-2,744;0,000;38,500;39,300;10,036;2,922;10,105;6,660;10,473;7,830;-3,177;26,533;0,000;260,440;Inf;268,000;260,000;8,345;2,676;11,901;23,929
9378,500;3,349;0,817;-35,209;2,938;9,895;5,757;36,646;5,438;5,336;-2,744;0,000;38,500;39,300;9,738;2,870;10,244;6,171;10,546;7,755;-3,177;26,533;0,000;260,040;Inf;268,000;260,000;8,767;2,670;11,944;23,922
9379,000;3,349;0,817;-35,209;2,938;9,895;5,757;36,646;5,438;5,336;-2,744;0,000;38,500;39,300;9,738;2,870;10,337;5,831;10,547;7,465;-3,177;26,533;0,000;260,040;Inf;268,000;260,000;8,679;2,681;11,960;23,914
9379,500;3,349;0,817;-35,209;2,938;9,895;5,757;36,646;5,438;5,336;-2,744;0,000;38,500;39,300;9,738;2,870;10,262;5,652;10,561;7,331;-3,177;26,533;0,000;259,640;Inf;268,000;260,000;8,545;2,692;11,990;23,889
9380,000;3,349;0,817;-35,209;2,938;9,895;5,757;36,646;5,438;5,336;-2,744;0,000;38,500;39,300;9,738;2,870;10,199;5,916;10,488;7,643;-3,177;26,533;0,000;259,640;Inf;268,000;260,000;8,452;2,703;12,003;23,918
9380,500;3,349;0,817;-35,209;2,938;9,895;5,793;36,629;5,430;5,353;-2,745;0,000;38,480;39,322;9,738;2,870;10,005;6,082;10,397;7,575;-3,183;26,534;0,000;260,840;Inf;268,000;260,000;8,561;2,714;12,021;23,923
9381,000;3,349;0,817;-35,209;2,938;9,895;5,793;36,629;5,430;5,353;-2,745;0,000;38,500;39,300;9,738;2,870;9,763;6,413;10,358;7,684;-3,183;26,534;0,000;260,840;Inf;268,000;260,000;8,515;2,724;12,023;23,952
9381,500;2,075;0,569;-34,462;2,985;9,703;5,793;36,629;5,430;5,353;-2,745;0,000;38,500;39,300;9,840;2,985;9,705;6,614;10,344;7,532;-3,183;26,534;0,000;260,840;Inf;268,000;260,000;8,554;2,734;12,037;23,940
9382,000;2,075;0,569;-34,462;2,985;9,703;5,793;36,629;5,430;5,353;-2,745;0,000;38,500;39,300;9,840;2,985;9,805;6,505;10,436;7,465;-3,183;26,534;0,000;260,840;Inf;268,000;260,000;8,548;2,724;12,054;23,952
9382,500;2,075;0,569;-34,462;2,985;9,703;5,793;36,629;5,430;5,353;-2,745;0,000;38,500;39,300;9,840;2,985;10,162;6,349;10,510;7,872;-3,183;26,534;0,000;260,240;Inf;268,000;260,000;8,553;2,713;12,043;23,961
9383,000;2,075;0,569;-34,462;2,985;9,703;5,793;36,629;5,430;5,353;-2,745;0,000;38,500;39,300;9,840;2,985;10,425;6,059;10,521;7,520;-3,183;26,534;0,000;260,240;Inf;268,000;260,000;8,723;2,703;12,046;23,971
9383,500;2,075;0,569;-34,462;2,985;9,703;5,793;36,629;5,430;5,353;-2,745;0,000;38,500;39,300;9,840;2,985;10,151;6,153;10,470;7,657;-3,183;26,534;0,000;260,640;Inf;268,000;260,000;8,631;2,692;12,083;23,948
9384,000;2,075;0,569;-34,462;2,985;9,703;5,784;36,610;5,390;5,366;-2,765;0,000;38,477;39,308;9,840;2,985;9,974;6,719;10,461;7,841;-3,184;26,538;0,000;260,640;Inf;268,000;260,000;8,608;2,682;12,130;23,847
9384,500;2,075;0,569;-34,462;2,985;9,703;5,784;36,610;5,390;5,366;-2,765;0,000;38,500;39,300;9,840;2,985;9,671;6,739;10,420;7,624;-3,184;26,538;0,000;260,640;Inf;268,000;260,000;8,749;2,672;12,151;23,844
9385,000;3,470;0,836;-35,209;2,921;9,867;5,784;36,610;5,390;5,366;-2,765;0,000;38,500;39,300;9,758;3,086;10,030;6,260;10,454;7,498;-3,184;26,538;0,000;260,640;Inf;268,000;260,000;8,614;2,662;12,164;23,864
9385,500;3,470;0,836;-35,209;2,921;9,867;5,784;36,610;5,390;5,366;-2,765;0,000;38,500;39,300;9,758;3,086;9,971;5,416;10,382;7,218;-3,184;26,538;0,000;260,640;Inf;268,000;260,000;8,560;2,676;12,141;23,826
9386,000;3,470;0,836;-35,209;2,921;9,867;5,784;36,610;5,390;5,366;-2,765;0,000;38,500;39,300;9,758;3,086;10,081;5,589;10,446;7,471;-3,184;26,538;0,000;260,640;Inf;268,000;260,000;8,247;2,689;12,095;23,813
9386,500;3,470;0,836;-35,209;2,921;9,867;5,784;36,610;5,390;5,366;-2,765;0,000;38,500;39,300;9,758;3,086;9,805;6,397;10,379;7,662;-3,184;26,538;0,000;259,740;Inf;268,000;260,000;8,397;2,701;12,068;23,770
9387,000;3,470;0,836;-35,209;2,921;9,867;5,807;36,654;5,414;5,418;-2,742;0,000;38,471;39,332;9,758;3,086;10,171;6,632;10,525;7,757;-3,180;26,544;0,000;259,740;Inf;268,000;260,000;8,561;2,714;12,048;23,775
9387,500;3,470;0,836;-35,209;2,921;9,867;5,807;36,654;5,414;5,418;-2,742;0,000;38,500;39,300;9,758;3,086;9,870;6,457;10,486;7,374;-3,180;26,544;0,000;261,040;Inf;268,000;260,000;8,771;2,726;12,078;23,753
9388,000;3,062;0,809;-34,378;2,910;9,797;5,807;36,654;5,414;5,418;-2,742;0,000;38,500;39,300;9,931;3,052;10,031;6,180;10,497;7,434;-3,180;26,544;0,000;261,040;Inf;267,000;260,000;8,547;2,739;12,098;23,720
9388,500;3,062;0,809;-34,378;2,910;9,797;5,807;36,654;5,414;5,418;-2,742;0,000;38,500;39,300;9,931;3,052;10,250;6,261;10,544;7,807;-3,180;26,544;0,000;260,840;Inf;267,000;260,000;8,536;2,744;12,124;23,730
9389,000;3,062;0,809;-34,378;2,910;9,797;5,807;36,654;5,414;5,418;-2,742;0,000;38,500;39,300;9,931;3,052;9,990;7,083;10,573;7,983;-3,180;26,544;0,000;260,840;Inf;267,000;260,000;8,715;2,749;12,143;23,736
9389,500;3,062;0,809;-34,378;2,910;9,797;5,807;36,654;5,414;5,418;-2,742;0,000;38,500;39,300;9,931;3,052;9,922;6,790;10,594;7,668;-3,180;26,544;0,000;261,140;Inf;267,000;260,000;8,907;2,754;12,168;23,740
9390,000;3,062;0,809;-34,378;2,910;9,797;5,807;36,654;5,414;5,418;-2,742;0,000;38,500;39,300;9,931;3,052;10,188;6,684;10,643;7,704;-3,180;26,544;0,000;261,140;Inf;266,000;260,000;8,743;2,759;12,186;23,734
9390,500;3,062;0,809;-34,378;2,910;9,797;5,854;36,609;5,379;5,412;-2,731;0,000;38,462;39,304;9,931;3,052;10,258;6,433;10,692;7,937;-3,164;26,549;0,000;260,840;Inf;266,000;260,000;8,804;2,764;12,196;23,764
9391,000;3,062;0,809;-34,378;2,910;9,797;5,854;36,609;5,379;5,412;-2,731;0,000;38,500;39,300;9,931;3,052;10,544;6,007;10,662;7,546;-3,164;26,549;0,000;260,840;Inf;266,000;260,000;8,830;2,769;12,233;23,723
9391,500;3,059;0,758;-35,209;2,944;9,874;5,854;36,609;5,379;5,412;-2,731;0,000;38,500;39,300;9,800;2,897;10,421;5,800;10,668;7,398;-3,164;26,549;0,000;260,440;Inf;266,000;260,000;8,690;2,774;12,211;23,702
9392,000;3,059;0,758;-35,209;2,944;9,874;5,854;36,609;5,379;5,412;-2,731;0,000;38,500;39,300;9,800;2,897;10,317;5,813;10,674;7,269;-3,164;26,549;0,000;260,440;Inf;266,000;260,000;8,572;2,779;12,201;23,700
9392,500;3,059;0,758;-35,209;2,944;9,874;5,854;36,609;5,379;5,412;-2,731;0,000;38,500;39,300;9,800;2,897;9,919;5,812;10,490;7,176;-3,164;26,549;0,000;258,540;Inf;266,000;260,000;8,518;2,783;12,192;23,652
9393,000;3,059;0,758;-35,209;2,944;9,874;5,854;36,609;5,379;5,412;-2,731;0,000;38,500;39,300;9,800;2,897;9,908;5,240;10,429;7,133;-3,164;26,549;0,000;258,540;Inf;267,000;260,000;8,349;2,788;12,148;23,605
9393,500;3,059;0,758;-35,209;2,944;9,874;5,842;36,682;5,418;5,498;-2,729;0,000;38,468;39,354;9,800;2,897;9,984;5,512;10,317;6,751;-3,154;26,556;0,000;259,040;Inf;267,000;260,000;8,178;2,792;12,113;23,590
9394,000;3,059;0,758;-35,209;2,944;9,874;5,842;36,682;5,418;5,498;-2,729;0,000;38,500;39,400;9,800;2,897;9,761;5,509;10,289;6,757;-3,154;26,556;0,000;259,040;Inf;267,000;260,000;8,141;2,797;12,071;23,586
9394,500;2,501;0,653;-33,762;3,076;9,714;5,842;36,682;5,418;5,498;-2,729;0,000;38,500;39,400;10,010;2,958;9,758;5,733;10,310;6,994;-3,154;26,556;0,000;259,040;Inf;267,000;260,000;8,079;2,801;12,005;23,596
9395,000;2,501;0,653;-33,762;3,076;9,714;5,842;36,682;5,418;5,498;-2,729;0,000;38,500;39,400;10,010;2,958;9,847;5,647;10,318;7,233;-3,154;26,556;0,000;259,040;Inf;267,000;260,000;8,199;2,796;11,963;23,581
9395,500;2,501;0,653;-33,762;3,076;9,714;5,842;36,682;5,418;5,498;-2,729;0,000;38,500;39,400;10,010;2,958;10,136;5,987;10,451;7,875;-3,154;26,556;0,000;259,840;Inf;267,000;260,000;8,261;2,791;11,955;23,600
9396,000;2,501;0,653;-33,762;3,076;9,714;5,842;36,682;5,418;5,498;-2,729;0,000;38,500;39,400;10,010;2,958;10,150;6,525;10,549;7,749;-3,154;26,556;0,000;259,840;Inf;267,000;260,000;8,612;2,786;11,952;23,639
9396,500;2,501;0,653;-33,762;3,076;9,714;5,828;36,606;5,400;5,470;-2,717;0,000;38,464;39,325;10,010;2,958;9,646;6,658;10,437;7,527;-3,156;26,562;0,000;259,940;Inf;267,000;260,000;8,743;2,782;11,983;23,613
9397,000;2,501;0,653;-33,762;3,076;9,714;5,828;36,606;5,400;5,470;-2,717;0,000;38,500;39,300;10,010;2,958;9,913;6,063;10,396;7,275;-3,156;26,562;0,000;259,940;Inf;267,000;260,000;8,567;2,777;12,021;23,590
9397,500;2,501;0,653;-33,762;3,076;9,714;5,828;36,606;5,400;5,470;-2,717;0,000;38,500;39,300;10,010;2,958;9,474;6,207;10,310;7,430;-3,156;26,562;0,000;260,040;Inf;267,000;260,000;8,412;2,773;12,015;23,578
9398,000;2,023;0,528;-33,846;3,010;9,854;5,828;36,606;5,400;5,470;-2,717;0,000;38,500;39,300;9,993;2,951;9,514;6,773;10,318;7,324;-3,156;26,562;0,000;260,040;Inf;267,000;260,000;8,355;2,768;12,024;23,638
9398,500;2,023;0,528;-33,846;3,010;9,854;5,828;36,606;5,400;5,470;-2,717;0,000;38,500;39,300;9,993;2,951;9,713;6,691;10,364;7,376;-3,156;26,562;0,000;260,840;Inf;267,000;260,000;8,482;2,756;12,028;23,670
9399,000;2,023;0,528;-33,846;3,010;9,854;5,828;36,606;5,400;5,470;-2,717;0,000;38,500;39,300;9,993;2,951;10,145;6,256;10,506;7,830;-3,156;26,562;0,000;260,840;Inf;267,000;260,000;8,536;2,744;12,055;23,684
9399,500;2,023;0,528;-33,846;3,010;9,854;5,828;36,606;5,400;5,470;-2,717;0,000;38,500;39,300;9,993;2,951;10,349;6,199;10,548;7,768;-3,156;26,562;0,000;260,540;Inf;267,000;260,000;8,684;2,732;12,076;23,677
9400,000;2,023;0,528;-33,846;3,010;9,854;5,816;36,595;5,396;5,483;-2,704;0,000;38,460;39,351;9,993;2,951;10,094;5,867;10,519;7,587;-3,156;26,569;0,000;260,540;Inf;267,000;260,000;8,716;2,720;12,104;23,635
9400,500;2,023;0,528;-33,846;3,010;9,854;5,816;36,595;5,396;5,483;-2,704;0,000;38,500;39,400;9,993;2,951;10,085;5,556;10,485;7,129;-3,156;26,569;0,000;260,040;Inf;267,000;260,000;8,517;2,709;12,137;23,602
9401,000;2,370;0,661;-33,286;3,037;9,791;5,816;36,595;5,396;5,483;-2,704;0,000;38,500;39,400;9,906;2,937;10,115;5,563;10,415;6,647;-3,156;26,569;0,000;260,040;Inf;267,000;260,000;8,314;2,698;12,109;23,611
9401,500;2,370;0,661;-33,286;3,037;9,791;5,816;36,595;5,396;5,483;-2,704;0,000;38,500;39,400;9,906;2,937;9,633;5,400;10,275;6,535;-3,156;26,569;0,000;260,040;Inf;267,000;260,000;8,185;2,692;12,112;23,616
9402,000;2,370;0,661;-33,286;3,037;9,791;5,816;36,595;5,396;5,483;-2,704;0,000;38,500;39,400;9,906;2,937;9,639;5,566;10,206;6,724;-3,156;26,569;0,000;260,040;Inf;267,000;260,000;7,961;2,687;12,050;23,452
9402,500;2,370;0,661;-33,286;3,037;9,791;5,816;36,595;5,396;5,483;-2,704;0,000;38,500;39,400;9,906;2,937;9,874;5,615;10,276;7,053;-3,156;26,569;0,000;259,740;Inf;267,000;260,000;8,034;2,682;12,020;23,436
9403,000;2,370;0,661;-33,286;3,037;9,791;5,814;36,680;5,410;5,543;-2,723;0,000;38,463;39,315;9,906;2,937;10,019;5,590;10,386;7,116;-3,150;26,573;0,000;259,740;Inf;267,000;260,000;8,204;2,677;12,007;23,418
9403,500;2,370;0,661;-33,286;3,037;9,791;5,814;36,680;5,410;5,543;-2,723;0,000;38,500;39,300;9,906;2,937;10,004;5,586;10,330;7,186;-3,150;26,573;0,000;260,540;Inf;267,000;260,000;8,278;2,672;11,988;23,461
9404,000;2,370;0,661;-33,286;3,037;9,791;5,814;36,680;5,410;5,543;-2,723;0,000;38,500;39,300;9,906;2,937;9,918;5,811;10,327;7,220;-3,150;26,573;0,000;260,540;Inf;267,000;260,000;8,276;2,667;11,982;23,493
9404,500;2,739;0,614;-35,209;3,055;9,843;5,814;36,680;5,410;5,543;-2,723;0,000;38,500;39,300;9,805;3,033;10,044;6,315;10,422;7,404;-3,150;26,573;0,000;259,840;Inf;267,000;260,000;8,319;2,662;11,966;23,488
9405,000;2,739;0,614;-35,209;3,055;9,843;5,814;36,680;5,410;5,543;-2,723;0,000;38,500;39,300;9,805;3,033;10,075;6,435;10,473;7,625;-3,150;26,573;0,000;259,840;Inf;267,000;260,000;8,546;2,663;11,984;23,443
9405,500;2,739;0,614;-35,209;3,055;9,843;5,814;36,680;5,410;5,543;-2,723;0,000;38,500;39,300;9,805;3,033;10,207;6,046;10,549;7,609;-3,150;26,573;0,000;260,340;Inf;267,000;260,000;8,652;2,664;11,976;23,499
9406,000;2,739;0,614;-35,209;3,055;9,843;5,814;36,680;5,410;5,543;-2,723;0,000;38,500;39,300;9,805;3,033;9,846;6,181;10,467;7,401;-3,150;26,573;0,000;260,340;Inf;267,000;260,000;8,603;2,666;11,979;23,567
9406,500;2,739;0,614;-35,209;3,055;9,843;5,869;36,635;5,406;5,548;-2,696;0,000;38,455;39,339;9,805;3,033;10,073;6,221;10,495;7,295;-3,155;26,566;0,000;259,940;Inf;267,000;260,000;8,474;2,667;11,981;23,613
9407,000;2,739;0,614;-35,209;3,055;9,843;5,869;36,635;5,406;5,548;-2,696;0,000;38,500;39,300;9,805;3,033;9,940;6,029;10,360;7,237;-3,155;26,566;0,000;259,940;Inf;267,000;260,000;8,521;2,668;11,999;23,664
9407,500;3,144;0,712;-35,209;2,963;9,811;5,869;36,635;5,406;5,548;-2,696;0,000;38,500;39,300;9,821;2,996;10,004;5,933;10,389;7,550;-3,155;26,566;0,000;260,340;Inf;267,000;260,000;8,391;2,669;12,030;23,682
9408,000;3,144;0,712;-35,209;2,963;9,811;5,869;36,635;5,406;5,548;-2,696;0,000;38,500;39,300;9,821;2,996;10,170;5,966;10,403;7,438;-3,155;26,566;0,000;260,340;Inf;267,000;260,000;8,469;2,677;12,043;23,700
9408,500;3,144;0,712;-35,209;2,963;9,811;5,869;36,635;5,406;5,548;-2,696;0,000;38,500;39,300;9,821;2,996;10,151;6,038;10,511;7,901;-3,155;26,566;0,000;260,540;Inf;267,000;260,000;8,495;2,685;12,058;23,743
9409,000;3,144;0,712;-35,209;2,963;9,811;5,869;36,635;5,406;5,548;-2,696;0,000;38,500;39,300;9,821;2,996;10,293;6,598;10,612;7,970;-3,155;26,566;0,000;260,540;Inf;267,000;260,000;8,650;2,692;12,072;23,713
9409,500;3,144;0,712;-35,209;2,963;9,811;5,782;36,606;5,414;5,551;-2,707;0,000;38,464;39,343;9,821;2,996;10,164;6,629;10,633;7,507;-3,151;26,580;0,000;261,140;Inf;267,000;260,000;8,868;2,700;12,076;23,718
9410,000;3,144;0,712;-35,209;2,963;9,811;5,782;36,606;5,414;5,551;-2,707;0,000;38,500;39,300;9,821;2,996;9,971;6,059;10,484;7,351;-3,151;26,580;0,000;261,140;Inf;266,000;260,000;8,733;2,707;12,115;23,666
9410,500;2,473;0,587;-35,209;2,950;9,859;5,782;36,606;5,414;5,551;-2,707;0,000;38,500;39,300;9,756;2,897;10,175;6,258;10,493;7,818;-3,151;26,580;0,000;261,040;Inf;266,000;260,000;8,466;2,714;12,158;23,676
9411,000;2,473;0,587;-35,209;2,950;9,859;5,782;36,606;5,414;5,551;-2,707;0,000;38,500;39,300;9,756;2,897;10,341;6,884;10,665;8,348;-3,151;26,580;0,000;261,040;Inf;265,000;260,000;8,686;2,710;12,169;23,665
9411,500;2,473;0,587;-35,209;2,950;9,859;5,782;36,606;5,414;5,551;-2,707;0,000;38,500;39,300;9,756;2,897;10,318;7,222;10,728;8,161;-3,151;26,580;0,000;260,340;Inf;265,000;260,000;9,060;2,706;12,177;23,670
9412,000;2,473;0,587;-35,209;2,950;9,859;5,782;36,606;5,414;5,551;-2,707;0,000;38,500;39,300;9,756;2,897;10,344;6,709;10,778;7,709;-3,151;26,580;0,000;260,340;Inf;265,000;260,000;9,107;2,702;12,207;23,631
9412,500;2,473;0,587;-35,209;2,950;9,859;5,782;36,606;5,414;5,551;-2,707;0,000;38,500;39,300;9,756;2,897;10,241;6,377;10,753;7,392;-3,151;26,580;0,000;259,240;Inf;265,000;260,000;8,885;2,699;12,266;23,560
9413,000;2,473;0,587;-35,209;2,950;9,859;5,786;36,602;5,416;5,587;-2,705;0,000;38,473;39,354;9,756;2,897;10,247;6,165;10,720;7,536;-3,136;26,579;0,000;259,240;Inf;265,000;260,000;8,691;2,695;12,268;23,577
9413,500;2,473;0,587;-35,209;2,950;9,859;5,786;36,602;5,416;5,587;-2,705;0,000;38,500;39,400;9,756;2,897;10,393;6,953;10,737;8,389;-3,136;26,579;0,000;259,940;Inf;265,000;260,000;8,667;2,691;12,292;23,553
9414,000;2,345;0,652;-34,390;2,996;9,784;5,786;36,602;5,416;5,587;-2,705;0,000;38,500;39,400;9,845;2,744;10,625;7,381;10,888;8,411;-3,136;26,579;0,000;259,940;Inf;265,000;260,000;9,118;2,688;12,305;23,536
9414,500;2,345;0,652;-34,390;2,996;9,784;5,786;36,602;5,416;5,587;-2,705;0,000;38,500;39,400;9,845;2,744;10,528;6,950;10,926;8,020;-3,136;26,579;0,000;258,840;Inf;265,000;260,000;9,326;2,682;12,334;23,517
9415,000;2,345;0,652;-34,390;2,996;9,784;5,786;36,602;5,416;5,587;-2,705;0,000;38,500;39,400;9,845;2,744;10,531;6,615;10,923;7,810;-3,136;26,579;0,000;258,840;Inf;266,000;260,000;9,106;2,677;12,358;23,542
9415,500;2,345;0,652;-34,390;2,996;9,784;5,786;36,602;5,416;5,587;-2,705;0,000;38,500;39,400;9,845;2,744;10,506;6,298;10,904;7,529;-3,136;26,579;0,000;258,540;Inf;266,000;260,000;8,970;2,671;12,379;23,517
9416,000;2,345;0,652;-34,390;2,996;9,784;5,760;36,594;5,423;5,615;-2,717;0,000;38,473;39,394;9,845;2,744;10,416;6,128;10,863;7,451;-3,138;26,586;0,000;258,540;Inf;267,000;260,000;8,809;2,666;12,389;23,514
9416,500;2,345;0,652;-34,390;2,996;9,784;5,760;36,594;5,423;5,615;-2,717;0,000;38,500;39,400;9,845;2,744;10,443;6,100;10,789;7,278;-3,138;26,586;0,000;259,140;Inf;267,000;260,000;8,715;2,661;12,414;23,525
