t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9417,000;2,921;0,644;-35,209;2,900;9,784;5,760;36,594;5,423;5,615;-2,717;0,000;38,500;39,400;9,784;2,971;10,310;6,536;10,690;7,991;-3,138;26,586;0,000;259,140;Inf;267,000;260,000;8,652;2,655;12,418;23,526
9417,500;2,921;0,644;-35,209;2,900;9,784;5,760;36,594;5,423;5,615;-2,717;0,000;38,500;39,400;9,784;2,971;10,414;7,256;10,803;8,276;-3,138;26,586;0,000;258,940;Inf;267,000;260,000;8,882;2,660;12,410;23,533
9418,000;2,921;0,644;-35,209;2,900;9,784;5,760;36,594;5,423;5,615;-2,717;0,000;38,500;39,400;9,784;2,971;10,330;7,391;10,854;8,102;-3,138;26,586;0,000;258,940;Inf;268,000;260,000;9,187;2,664;12,405;23,520
9418,500;2,921;0,644;-35,209;2,900;9,784;5,760;36,594;5,423;5,615;-2,717;0,000;38,500;39,400;9,784;2,971;10,561;6,777;10,918;7,986;-3,138;26,586;0,000;261,040;Inf;268,000;260,000;9,169;2,668;12,429;23,481
9419,000;2,921;0,644;-35,209;2,900;9,784;5,762;36,611;5,424;5,651;-2,717;0,000;38,480;39,415;9,784;2,971;10,622;7,000;10,969;8,857;-3,142;26,581;0,000;261,040;Inf;267,000;260,000;9,061;2,672;12,463;23,490
9419,500;2,921;0,644;-35,209;2,900;9,784;5,762;36,611;5,424;5,651;-2,717;0,000;38,500;39,400;9,784;2,971;11,013;6,956;11,097;8,656;-3,142;26,581;0,000;260,640;Inf;267,000;260,000;9,362;2,676;12,509;23,471
9420,000;2,921;0,644;-35,209;2,900;9,784;5,762;36,611;5,424;5,651;-2,717;0,000;38,500;39,400;9,784;2,971;10,630;7,330;11,057;8,487;-3,142;26,581;0,000;260,640;Inf;267,000;260,000;9,430;2,680;12,542;23,490
9420,500;2,610;0,659;-34,839;2,844;9,686;5,762;36,611;5,424;5,651;-2,717;0,000;38,500;39,400;9,902;2,943;10,839;6,951;11,164;8,158;-3,142;26,581;0,000;260,840;Inf;267,000;260,000;9,376;2,684;12,562;23,520
9421,000;2,610;0,659;-34,839;2,844;9,686;5,762;36,611;5,424;5,651;-2,717;0,000;38,500;39,400;9,902;2,943;10,687;6,675;11,129;8,044;-3,142;26,581;0,000;260,840;Inf;267,000;260,000;9,278;2,683;12,583;23,512
9421,500;2,610;0,659;-34,839;2,844;9,686;5,762;36,611;5,424;5,651;-2,717;0,000;38,500;39,400;9,902;2,943;10,936;6,511;11,190;8,531;-3,142;26,581;0,000;260,640;Inf;267,000;260,000;9,134;2,682;12,588;23,554
9422,000;2,610;0,659;-34,839;2,844;9,686;5,762;36,611;5,424;5,651;-2,717;0,000;38,500;39,400;9,902;2,943;11,033;7,110;11,233;8,803;-3,142;26,581;0,000;260,640;Inf;267,000;260,000;9,292;2,681;12,600;23,564
9422,500;2,610;0,659;-34,839;2,844;9,686;5,807;36,596;5,383;5,681;-2,693;0,000;38,489;39,455;9,902;2,943;11,022;7,511;11,278;8,812;-3,137;26,586;0,000;259,940;Inf;267,000;260,000;9,545;2,680;12,632;23,603
9423,000;2,610;0,659;-34,839;2,844;9,686;5,807;36,596;5,383;5,681;-2,693;0,000;38,500;39,500;9,902;2,943;11,012;7,612;11,350;8,663;-3,137;26,586;0,000;259,940;Inf;267,000;260,000;9,656;2,678;12,689;23,659
9423,500;3,025;0,779;-33,925;2,865;9,712;5,807;36,596;5,383;5,681;-2,693;0,000;38,500;39,500;9,986;2,896;10,590;7,464;11,241;8,500;-3,137;26,586;0,000;260,040;Inf;267,000;260,000;9,659;2,677;12,711;23,630
9424,000;3,025;0,779;-33,925;2,865;9,712;5,807;36,596;5,383;5,681;-2,693;0,000;38,500;39,500;9,986;2,896;11,100;7,051;11,362;8,586;-3,137;26,586;0,000;260,040;Inf;267,000;260,000;9,449;2,683;12,756;23,636
9424,500;3,025;0,779;-33,925;2,865;9,712;5,807;36,596;5,383;5,681;-2,693;0,000;38,500;39,500;9,986;2,896;11,472;8,478;11,605;9,388;-3,137;26,586;0,000;260,440;Inf;267,000;260,000;9,525;2,689;12,802;23,632
9425,000;3,025;0,779;-33,925;2,865;9,712;5,807;36,596;5,383;5,681;-2,693;0,000;38,500;39,500;9,986;2,896;11,284;7,910;11,630;8,933;-3,137;26,586;0,000;260,440;Inf;267,000;260,000;10,236;2,694;12,868;23,631
9425,500;3,025;0,779;-33,925;2,865;9,712;5,789;36,550;5,419;5,695;-2,710;0,000;38,503;39,447;9,986;2,896;11,143;7,473;11,583;8,557;-3,143;26,580;0,000;260,240;Inf;267,000;260,000;9,939;2,700;12,909;23,599
9426,000;3,025;0,779;-33,925;2,865;9,712;5,789;36,550;5,419;5,695;-2,710;0,000;38,500;39,400;9,986;2,896;11,295;7,127;11,613;8,416;-3,143;26,580;0,000;260,240;Inf;267,000;260,000;9,689;2,705;12,952;23,576
9426,500;3,025;0,779;-33,925;2,865;9,712;5,789;36,550;5,419;5,695;-2,710;0,000;38,500;39,400;9,986;2,896;11,140;6,894;11,557;8,125;-3,143;26,580;0,000;260,640;Inf;267,000;260,000;9,613;2,710;12,980;23,646
9427,000;3,080;0,820;-34,445;2,833;9,707;5,789;36,550;5,419;5,695;-2,710;0,000;38,500;39,400;9,863;2,893;11,130;6,695;11,493;8,297;-3,143;26,580;0,000;260,640;Inf;267,000;260,000;9,429;2,715;12,956;23,674
9427,500;3,080;0,820;-34,445;2,833;9,707;5,789;36,550;5,419;5,695;-2,710;0,000;38,500;39,400;9,863;2,893;11,200;6,723;11,484;8,304;-3,143;26,580;0,000;260,640;Inf;267,000;260,000;9,403;2,721;12,998;23,682
9428,000;3,080;0,820;-34,445;2,833;9,707;5,789;36,550;5,419;5,695;-2,710;0,000;38,500;39,400;9,863;2,893;10,982;6,572;11,420;7,924;-3,143;26,580;0,000;260,640;Inf;267,000;260,000;9,428;2,727;12,974;23,696
9428,500;3,080;0,820;-34,445;2,833;9,707;5,789;36,550;5,419;5,695;-2,710;0,000;38,500;39,400;9,863;2,893;10,928;6,570;11,377;7,923;-3,143;26,580;0,000;261,040;Inf;267,000;260,000;9,225;2,733;12,964;23,722
9429,000;3,080;0,820;-34,445;2,833;9,707;5,822;36,675;5,452;5,820;-2,710;0,000;38,514;39,486;9,863;2,893;10,748;6,596;11,313;7,922;-3,146;26,588;0,000;261,040;Inf;266,000;260,000;9,199;2,739;12,931;23,781
9429,500;3,080;0,820;-34,445;2,833;9,707;5,822;36,675;5,452;5,820;-2,710;0,000;38,500;39,500;9,863;2,893;10,931;6,575;11,313;8,151;-3,146;26,588;0,000;261,040;Inf;266,000;260,000;9,145;2,744;12,913;23,812
9430,000;2,424;0,679;-33,591;2,937;9,787;5,822;36,675;5,452;5,820;-2,710;0,000;38,500;39,500;9,894;2,839;11,027;6,897;11,360;8,813;-3,146;26,588;0,000;261,040;Inf;265,000;260,000;9,242;2,750;12,910;23,827
9430,500;2,424;0,679;-33,591;2,937;9,787;5,822;36,675;5,452;5,820;-2,710;0,000;38,500;39,500;9,894;2,839;11,213;7,572;11,479;9,043;-3,146;26,588;0,000;261,340;Inf;265,000;260,000;9,524;2,744;12,898;23,838
9431,000;2,424;0,679;-33,591;2,937;9,787;5,822;36,675;5,452;5,820;-2,710;0,000;38,500;39,500;9,894;2,839;11,125;7,706;11,532;8,856;-3,146;26,588;0,000;261,340;Inf;264,000;260,000;9,827;2,739;12,903;23,797
9431,500;2,424;0,679;-33,591;2,937;9,787;5,822;36,675;5,452;5,820;-2,710;0,000;38,500;39,500;9,894;2,839;11,132;7,150;11,529;8,625;-3,146;26,588;0,000;259,940;Inf;264,000;260,000;9,805;2,734;12,928;23,826
9432,000;2,424;0,679;-33,591;2,937;9,787;5,736;36,641;5,406;5,807;-2,721;0,000;38,533;39,535;9,894;2,839;11,312;6,949;11,555;8,677;-3,145;26,587;0,000;259,940;Inf;264,000;260,000;9,609;2,729;12,949;23,820
9432,500;2,424;0,679;-33,591;2,937;9,787;5,736;36,641;5,406;5,807;-2,721;0,000;38,500;39,500;9,894;2,839;11,379;7,026;11,581;8,933;-3,145;26,587;0,000;259,940;Inf;264,000;260,000;9,623;2,724;12,980;23,830
9433,000;2,424;0,679;-33,591;2,937;9,787;5,736;36,641;5,406;5,807;-2,721;0,000;38,500;39,500;9,894;2,839;11,436;6,624;11,603;8,733;-3,145;26,587;0,000;259,940;Inf;264,000;260,000;9,730;2,719;12,956;23,763
9433,500;2,509;0,670;-33,631;2,890;9,742;5,736;36,641;5,406;5,807;-2,721;0,000;38,500;39,500;9,984;2,939;11,293;6,808;11,582;8,657;-3,145;26,587;0,000;259,740;Inf;264,000;260,000;9,599;2,714;12,994;23,767
9434,000;2,509;0,670;-33,631;2,890;9,742;5,736;36,641;5,406;5,807;-2,721;0,000;38,500;39,500;9,984;2,939;11,043;7,313;11,486;8,590;-3,145;26,587;0,000;259,740;Inf;264,000;260,000;9,585;2,711;12,985;23,875
9434,500;2,509;0,670;-33,631;2,890;9,742;5,736;36,641;5,406;5,807;-2,721;0,000;38,500;39,500;9,984;2,939;10,918;7,961;11,466;8,846;-3,145;26,587;0,000;258,040;Inf;264,000;260,000;9,608;2,707;13,010;23,891
9435,000;2,509;0,670;-33,631;2,890;9,742;5,736;36,641;5,406;5,807;-2,721;0,000;38,500;39,500;9,984;2,939;11,253;7,637;11,650;8,738;-3,145;26,587;0,000;258,040;Inf;265,000;260,000;9,798;2,704;13,023;23,874
9435,500;2,509;0,670;-33,631;2,890;9,742;5,716;36,629;5,403;5,818;-2,731;0,000;38,542;39,556;9,984;2,939;11,287;7,345;11,693;8,788;-3,137;26,580;0,000;257,540;Inf;265,000;260,000;9,820;2,701;13,032;23,825
9436,000;2,509;0,670;-33,631;2,890;9,742;5,716;36,629;5,403;5,818;-2,731;0,000;38,500;39,600;9,984;2,939;11,318;7,046;11,682;8,426;-3,137;26,580;0,000;257,540;Inf;266,000;260,000;9,778;2,698;13,040;23,853
9436,500;1,812;0,521;-33,904;2,953;9,723;5,716;36,629;5,403;5,818;-2,731;0,000;38,500;39,600;9,851;2,837;11,315;7,012;11,707;8,478;-3,137;26,580;0,000;257,340;Inf;266,000;260,000;9,618;2,695;13,045;23,899
9437,000;1,812;0,521;-33,904;2,953;9,723;5,716;36,629;5,403;5,818;-2,731;0,000;38,500;39,600;9,851;2,837;11,224;6,988;11,637;8,684;-3,137;26,580;0,000;257,340;Inf;267,000;260,000;9,628;2,680;13,028;23,879
9437,500;1,812;0,521;-33,904;2,953;9,723;5,716;36,629;5,403;5,818;-2,731;0,000;38,500;39,600;9,851;2,837;11,377;7,844;11,729;9,325;-3,137;26,580;0,000;257,040;Inf;267,000;260,000;9,633;2,666;13,047;23,874
9438,000;1,812;0,521;-33,904;2,953;9,723;5,716;36,629;5,403;5,818;-2,731;0,000;38,500;39,600;9,851;2,837;11,493;8,219;11,795;9,209;-3,137;26,580;0,000;257,040;Inf;268,000;260,000;10,069;2,652;13,091;23,883
9438,500;1,812;0,521;-33,904;2,953;9,723;5,703;36,615;5,422;5,844;-2,716;0,000;38,561;39,608;9,851;2,837;11,330;7,436;11,803;8,953;-3,133;26,586;0,000;258,940;Inf;268,000;260,000;10,179;2,638;13,096;23,893
9439,000;1,812;0,521;-33,904;2,953;9,723;5,703;36,615;5,422;5,844;-2,716;0,000;38,600;39,600;9,851;2,837;11,628;7,110;11,872;8,727;-3,133;26,586;0,000;258,940;Inf;269,000;260,000;9,880;2,625;13,127;23,867
9439,500;1,948;0,534;-33,402;2,944;9,776;5,703;36,615;5,422;5,844;-2,716;0,000;38,600;39,600;10,009;2,795;11,483;7,078;11,816;8,575;-3,133;26,586;0,000;259,740;Inf;269,000;260,000;9,834;2,611;13,131;23,830
9440,000;1,948;0,534;-33,402;2,944;9,776;5,703;36,615;5,422;5,844;-2,716;0,000;38,600;39,600;10,009;2,795;11,367;6,926;11,754;8,500;-3,133;26,586;0,000;259,740;Inf;269,000;260,000;9,738;2,601;13,113;23,857
9440,500;1,948;0,534;-33,402;2,944;9,776;5,703;36,615;5,422;5,844;-2,716;0,000;38,600;39,600;10,009;2,795;11,411;7,220;11,737;8,978;-3,133;26,586;0,000;259,740;Inf;269,000;260,000;9,637;2,590;13,127;23,883
9441,000;1,948;0,534;-33,402;2,944;9,776;5,703;36,615;5,422;5,844;-2,716;0,000;38,600;39,600;10,009;2,795;11,502;7,788;11,809;9,346;-3,133;26,586;0,000;259,740;Inf;269,000;260,000;9,836;2,579;13,153;23,828
9441,500;1,948;0,534;-33,402;2,944;9,776;5,703;36,615;5,422;5,844;-2,716;0,000;38,600;39,600;10,009;2,795;11,593;8,265;11,898;9,254;-3,133;26,586;0,000;262,540;Inf;269,000;260,000;10,111;2,569;13,172;23,833
9442,000;1,948;0,534;-33,402;2,944;9,776;5,700;36,638;5,441;5,893;-2,705;0,000;38,577;39,651;10,009;2,795;11,771;7,352;11,998;8,935;-3,131;26,588;0,000;262,540;Inf;268,000;260,000;10,253;2,559;13,191;23,788
9442,500;1,948;0,534;-33,402;2,944;9,776;5,700;36,638;5,441;5,893;-2,705;0,000;38,600;39,700;10,009;2,795;11,549;7,248;11,965;8,557;-3,131;26,588;0,000;262,240;Inf;268,000;260,000;10,014;2,549;13,208;23,762
9443,000;2,238;0,609;-34,688;2,847;9,718;5,700;36,638;5,441;5,893;-2,705;0,000;38,600;39,700;9,818;2,968;11,476;7,272;11,918;8,890;-3,131;26,588;0,000;262,240;Inf;267,000;260,000;9,830;2,539;13,206;23,768
9443,500;2,238;0,609;-34,688;2,847;9,718;5,700;36,638;5,441;5,893;-2,705;0,000;38,600;39,700;9,818;2,968;11,681;7,373;11,965;9,315;-3,131;26,588;0,000;262,340;Inf;267,000;260,000;9,889;2,534;13,206;23,707
9444,000;2,238;0,609;-34,688;2,847;9,718;5,700;36,638;5,441;5,893;-2,705;0,000;38,600;39,700;9,818;2,968;11,787;7,868;11,977;9,391;-3,131;26,588;0,000;262,340;Inf;266,000;260,000;10,084;2,529;13,213;23,623
9444,500;2,238;0,609;-34,688;2,847;9,718;5,700;36,638;5,441;5,893;-2,705;0,000;38,600;39,700;9,818;2,968;11,549;8,137;11,980;9,302;-3,131;26,588;0,000;261,140;Inf;266,000;260,000;10,256;2,524;13,281;23,724
9445,000;2,238;0,609;-34,688;2,847;9,718;5,732;36,631;5,420;5,927;-2,714;0,000;38,598;39,707;9,818;2,968;11,440;8,430;11,982;9,193;-3,139;26,588;0,000;261,140;Inf;265,000;260,000;10,242;2,520;13,323;23,761
9445,500;2,238;0,609;-34,688;2,847;9,718;5,732;36,631;5,420;5,927;-2,714;0,000;38,600;39,700;9,818;2,968;11,642;7,564;12,026;8,962;-3,139;26,588;0,000;261,240;Inf;265,000;260,000;10,261;2,515;13,344;23,829
9446,000;3,055;0,838;-33,963;2,892;9,770;5,732;36,631;5,420;5,927;-2,714;0,000;38,600;39,700;9,889;2,770;11,750;7,214;12,065;9,182;-3,139;26,588;0,000;261,240;Inf;264,000;260,000;10,048;2,510;13,354;23,860
9446,500;3,055;0,838;-33,963;2,892;9,770;5,732;36,631;5,420;5,927;-2,714;0,000;38,600;39,700;9,889;2,770;11,904;7,153;12,078;8,966;-3,139;26,588;0,000;256,540;Inf;264,000;260,000;10,053;2,519;13,390;23,917
9447,000;3,055;0,838;-33,963;2,892;9,770;5,732;36,631;5,420;5,927;-2,714;0,000;38,600;39,700;9,889;2,770;11,810;7,497;12,074;9,414;-3,139;26,588;0,000;256,540;Inf;265,000;260,000;10,025;2,528;13,363;23,992
9447,500;3,055;0,838;-33,963;2,892;9,770;5,732;36,631;5,420;5,927;-2,714;0,000;38,600;39,700;9,889;2,770;11,872;8,316;12,138;9,757;-3,139;26,588;0,000;254,040;Inf;265,000;260,000;10,199;2,537;13,375;24,039
9448,000;3,055;0,838;-33,963;2,892;9,770;5,761;36,618;5,401;5,947;-2,720;0,000;38,614;39,741;9,889;2,770;11,911;8,190;12,194;9,348;-3,151;26,590;0,000;254,040;Inf;266,000;260,000;10,521;2,545;13,421;24,070
9448,500;3,055;0,838;-33,963;2,892;9,770;5,761;36,618;5,401;5,947;-2,720;0,000;38,600;39,700;9,889;2,770;11,857;7,630;12,207;9,023;-3,151;26,590;0,000;254,440;Inf;266,000;260,000;10,411;2,554;13,435;24,050
9449,000;3,055;0,838;-33,963;2,892;9,770;5,761;36,618;5,401;5,947;-2,720;0,000;38,600;39,700;9,889;2,770;11,773;7,374;12,166;8,617;-3,151;26,590;0,000;254,440;Inf;267,000;260,000;10,179;2,562;13,439;24,037
9449,500;3,288;0,770;-35,209;2,816;9,770;5,761;36,618;5,401;5,947;-2,720;0,000;38,600;39,700;9,811;2,868;11,174;7,210;11,959;8,621;-3,151;26,590;0,000;254,540;Inf;267,000;260,000;9,983;2,570;13,470;24,032
9450,000;3,288;0,770;-35,209;2,816;9,770;5,761;36,618;5,401;5,947;-2,720;0,000;38,600;39,700;9,811;2,868;11,373;7,373;11,945;8,658;-3,151;26,590;0,000;254,540;Inf;268,000;260,000;9,741;2,582;13,448;24,011
9450,500;3,288;0,770;-35,209;2,816;9,770;5,761;36,618;5,401;5,947;-2,720;0,000;38,600;39,700;9,811;2,868;11,017;7,274;11,857;8,434;-3,151;26,590;0,000;254,940;Inf;268,000;260,000;9,837;2,593;13,406;24,010
9451,000;3,288;0,770;-35,209;2,816;9,770;5,761;36,618;5,401;5,947;-2,720;0,000;38,600;39,700;9,811;2,868;11,119;7,045;11,791;8,274;-3,151;26,590;0,000;254,940;Inf;269,000;260,000;9,645;2,605;13,384;23,733
9451,500;3,288;0,770;-35,209;2,816;9,770;5,792;36,735;5,404;6,040;-2,715;0,000;38,639;39,763;9,811;2,868;11,170;7,024;11,776;8,583;-3,137;26,590;0,000;256,840;Inf;269,000;260,000;9,557;2,616;13,319;23,504
9452,000;3,288;0,770;-35,209;2,816;9,770;5,792;36,735;5,404;6,040;-2,715;0,000;38,600;39,800;9,811;2,868;11,471;7,152;11,848;8,706;-3,137;26,590;0,000;256,840;Inf;270,000;260,000;9,638;2,627;13,280;23,431
9452,500;3,913;0,921;-35,209;2,981;9,815;5,792;36,735;5,404;6,040;-2,715;0,000;38,600;39,800;9,699;2,982;11,601;7,183;11,909;9,090;-3,137;26,590;0,000;257,040;Inf;270,000;260,000;9,794;2,659;13,238;23,384
9453,000;3,913;0,921;-35,209;2,981;9,815;5,792;36,735;5,404;6,040;-2,715;0,000;38,600;39,800;9,699;2,982;11,756;7,589;12,017;9,345;-3,137;26,590;0,000;257,040;Inf;271,000;260,000;9,946;2,659;13,236;23,358
9453,500;3,913;0,921;-35,209;2,981;9,815;5,792;36,735;5,404;6,040;-2,715;0,000;38,600;39,800;9,699;2,982;11,805;7,425;12,045;9,412;-3,137;26,590;0,000;256,740;Inf;271,000;260,000;10,177;2,679;13,243;23,377
9454,000;3,913;0,921;-35,209;2,981;9,815;5,792;36,735;5,404;6,040;-2,715;0,000;38,600;39,800;9,699;2,982;11,662;6,856;11,919;8,833;-3,137;26,590;0,000;256,740;Inf;272,000;260,000;10,172;2,699;13,240;23,391
9454,500;3,913;0,921;-35,209;2,981;9,815;5,823;36,680;5,392;6,041;-2,714;0,000;38,660;39,779;9,699;2,982;11,401;6,664;11,864;8,596;-3,142;26,581;0,000;259,940;Inf;272,000;260,000;9,818;2,719;13,258;23,442
9455,000;3,913;0,921;-35,209;2,981;9,815;5,823;36,680;5,392;6,041;-2,714;0,000;38,700;39,800;9,699;2,982;11,427;6,503;11,834;8,358;-3,142;26,581;0,000;259,940;Inf;272,000;260,000;9,631;2,739;13,187;23,483
9455,500;3,913;0,921;-35,209;2,981;9,815;5,823;36,680;5,392;6,041;-2,714;0,000;38,700;39,800;9,699;2,982;11,438;6,658;11,827;8,661;-3,142;26,581;0,000;260,340;Inf;272,000;260,000;9,531;2,758;13,179;23,471
9456,000;2,589;0,587;-35,209;3,012;9,829;5,823;36,680;5,392;6,041;-2,714;0,000;38,700;39,800;9,784;2,856;11,303;7,864;11,844;8,732;-3,142;26,581;0,000;260,340;Inf;272,000;260,000;9,646;2,777;13,159;23,482
9456,500;2,589;0,587;-35,209;3,012;9,829;5,823;36,680;5,392;6,041;-2,714;0,000;38,700;39,800;9,784;2,856;10,921;7,896;11,735;8,792;-3,142;26,581;0,000;260,040;Inf;272,000;260,000;9,936;2,774;13,154;23,476
9457,000;2,589;0,587;-35,209;3,012;9,829;5,823;36,680;5,392;6,041;-2,714;0,000;38,700;39,800;9,784;2,856;11,423;7,491;11,838;8,868;-3,142;26,581;0,000;260,040;Inf;272,000;260,000;9,836;2,771;13,172;23,461
9457,500;2,589;0,587;-35,209;3,012;9,829;5,823;36,680;5,392;6,041;-2,714;0,000;38,700;39,800;9,784;2,856;11,625;7,075;11,922;8,574;-3,142;26,581;0,000;262,040;Inf;272,000;260,000;9,905;2,768;13,171;23,439
9458,000;2,589;0,587;-35,209;3,012;9,829;5,755;36,681;5,415;6,027;-2,723;0,000;38,674;39,836;9,784;2,856;11,471;7,408;11,858;9,118;-3,150;26,582;0,000;262,040;Inf;271,000;260,000;9,799;2,765;13,184;23,495
9458,500;2,589;0,587;-35,209;3,012;9,829;5,755;36,681;5,415;6,027;-2,723;0,000;38,700;39,800;9,784;2,856;11,657;7,880;11,951;9,510;-3,150;26,582;0,000;261,340;Inf;271,000;260,000;9,964;2,762;13,244;23,585
9459,000;2,395;0,676;-34,016;2,972;9,754;5,755;36,681;5,415;6,027;-2,723;0,000;38,700;39,800;9,848;2,862;11,502;7,879;11,952;9,162;-3,150;26,582;0,000;261,340;Inf;270,000;260,000;10,249;2,759;13,258;23,589
9459,500;2,395;0,676;-34,016;2,972;9,754;5,755;36,681;5,415;6,027;-2,723;0,000;38,700;39,800;9,848;2,862;11,244;7,611;11,877;8,967;-3,150;26,582;0,000;261,540;Inf;270,000;260,000;10,124;2,753;13,271;23,576
9460,000;2,395;0,676;-34,016;2,972;9,754;5,755;36,681;5,415;6,027;-2,723;0,000;38,700;39,800;9,848;2,862;11,126;6,518;11,720;8,332;-3,150;26,582;0,000;261,540;Inf;269,000;260,000;9,925;2,747;13,255;23,542
9460,500;2,395;0,676;-34,016;2,972;9,754;5,755;36,681;5,415;6,027;-2,723;0,000;38,700;39,800;9,848;2,862;11,265;6,390;11,705;8,180;-3,150;26,582;0,000;260,340;Inf;269,000;260,000;9,424;2,742;13,225;23,594
9461,000;2,395;0,676;-34,016;2,972;9,754;5,762;36,729;5,434;6,099;-2,717;0,000;38,705;39,875;9,848;2,862;11,227;6,536;11,654;8,205;-3,132;26,588;0,000;260,340;Inf;269,000;260,000;9,385;2,736;13,217;23,639
9461,500;2,395;0,676;-34,016;2,972;9,754;5,762;36,729;5,434;6,099;-2,717;0,000;38,700;39,900;9,848;2,862;11,319;6,536;11,711;8,325;-3,132;26,588;0,000;259,740;Inf;269,000;260,000;9,406;2,730;13,173;23,602
9462,000;2,395;0,676;-34,016;2,972;9,754;5,762;36,729;5,434;6,099;-2,717;0,000;38,700;39,900;9,848;2,862;11,385;6,650;11,695;8,601;-3,132;26,588;0,000;259,740;Inf;269,000;260,000;9,473;2,725;13,112;23,526
9462,500;2,714;0,709;-35,028;3,034;9,739;5,762;36,729;5,434;6,099;-2,717;0,000;38,700;39,900;9,824;3,054;11,386;7,051;11,687;8,849;-3,132;26,588;0,000;259,540;Inf;269,000;260,000;9,582;2,719;13,095;23,491
9463,000;2,714;0,709;-35,028;3,034;9,739;5,762;36,729;5,434;6,099;-2,717;0,000;38,700;39,900;9,824;3,054;11,375;7,783;11,727;9,040;-3,132;26,588;0,000;259,540;Inf;269,000;260,000;9,743;2,719;13,110;23,510
9463,500;2,714;0,709;-35,028;3,034;9,739;5,762;36,729;5,434;6,099;-2,717;0,000;38,700;39,900;9,824;3,054;11,599;7,599;11,921;8,928;-3,132;26,588;0,000;258,440;Inf;269,000;260,000;9,981;2,719;13,112;23,485
9464,000;2,714;0,709;-35,028;3,034;9,739;5,762;36,729;5,434;6,099;-2,717;0,000;38,700;39,900;9,824;3,054;11,662;7,233;11,973;9,171;-3,132;26,588;0,000;258,440;Inf;270,000;260,000;10,012;2,719;13,150;23,434
9464,500;2,714;0,709;-35,028;3,034;9,739;5,731;36,660;5,454;6,075;-2,695;0,000;38,723;39,913;9,824;3,054;11,859;7,444;12,025;9,476;-3,120;26,589;0,000;257,840;Inf;270,000;260,000;10,010;2,719;13,186;23,453
9465,000;2,714;0,709;-35,028;3,034;9,739;5,731;36,660;5,454;6,075;-2,695;0,000;38,700;39,900;9,824;3,054;11,910;7,647;12,091;9,474;-3,120;26,589;0,000;257,840;Inf;271,000;260,000;10,201;2,719;13,190;23,501
9465,500;3,003;0,694;-35,209;2,850;9,838;5,731;36,660;5,454;6,075;-2,695;0,000;38,700;39,900;9,758;2,949;11,794;7,403;12,050;9,085;-3,120;26,589;0,000;258,140;Inf;271,000;260,000;10,281;2,719;13,245;23,532
9466,000;3,003;0,694;-35,209;2,850;9,838;5,731;36,660;5,454;6,075;-2,695;0,000;38,700;39,900;9,758;2,949;11,428;7,876;11,968;9,039;-3,120;26,589;0,000;258,140;Inf;272,000;260,000;10,083;2,724;13,264;23,541
9466,500;3,003;0,694;-35,209;2,850;9,838;5,731;36,660;5,454;6,075;-2,695;0,000;38,700;39,900;9,758;2,949;11,373;7,742;11,980;9,160;-3,120;26,589;0,000;257,540;Inf;272,000;260,000;10,078;2,728;13,257;23,576
9467,000;3,003;0,694;-35,209;2,850;9,838;5,731;36,660;5,454;6,075;-2,695;0,000;38,700;39,900;9,758;2,949;11,700;7,395;11,997;8,932;-3,120;26,589;0,000;257,540;Inf;273,000;260,000;10,063;2,733;13,250;23,540
9467,500;3,003;0,694;-35,209;2,850;9,838;5,683;36,675;5,419;6,122;-2,693;0,000;38,744;39,948;9,758;2,949;11,600;7,430;11,957;9,050;-3,117;26,587;0,000;260,340;Inf;273,000;260,000;10,006;2,737;13,270;23,551
9468,000;3,003;0,694;-35,209;2,850;9,838;5,683;36,675;5,419;6,122;-2,693;0,000;38,700;39,900;9,758;2,949;11,462;7,927;11,975;9,091;-3,117;26,587;0,000;260,340;Inf;273,000;260,000;10,009;2,741;13,254;23,496
9468,500;2,931;0,721;-35,209;2,973;9,843;5,683;36,675;5,419;6,122;-2,693;0,000;38,700;39,900;9,692;2,853;11,530;7,606;11,991;8,958;-3,117;26,587;0,000;260,640;Inf;273,000;260,000;10,114;2,746;13,247;23,480
9469,000;2,931;0,721;-35,209;2,973;9,843;5,683;36,675;5,419;6,122;-2,693;0,000;38,700;39,900;9,692;2,853;11,674;7,168;12,037;8,878;-3,117;26,587;0,000;260,640;Inf;273,000;260,000;10,021;2,749;13,244;23,527
9469,500;2,931;0,721;-35,209;2,973;9,843;5,683;36,675;5,419;6,122;-2,693;0,000;38,700;39,900;9,692;2,853;11,766;7,114;12,027;9,122;-3,117;26,587;0,000;260,440;Inf;273,000;260,000;9,939;2,752;13,280;23,412
9470,000;2,931;0,721;-35,209;2,973;9,843;5,683;36,675;5,419;6,122;-2,693;0,000;38,700;39,900;9,692;2,853;11,729;7,628;11,991;9,174;-3,117;26,587;0,000;260,440;Inf;273,000;260,000;10,007;2,755;13,308;23,390
9470,500;2,931;0,721;-35,209;2,973;9,843;5,683;36,675;5,419;6,122;-2,693;0,000;38,700;39,900;9,692;2,853;11,411;8,032;11,957;8,991;-3,117;26,587;0,000;262,540;Inf;273,000;260,000;10,130;2,758;13,333;23,347
9471,000;2,931;0,721;-35,209;2,973;9,843;5,763;36,694;5,397;6,158;-2,697;0,000;38,760;39,949;9,692;2,853;11,305;7,820;11,941;8,708;-3,113;26,582;0,000;262,540;Inf;272,000;260,000;10,098;2,760;13,328;23,307
9471,500;2,931;0,721;-35,209;2,973;9,843;5,763;36,694;5,397;6,158;-2,697;0,000;38,800;39,900;9,692;2,853;11,460;7,696;11,956;8,749;-3,113;26,582;0,000;262,840;Inf;272,000;260,000;9,943;2,763;13,329;23,314
9472,000;3,078;0,737;-35,209;2,926;9,801;5,763;36,694;5,397;6,158;-2,697;0,000;38,800;39,900;9,894;3,011;11,466;7,560;11,970;8,669;-3,113;26,582;0,000;262,840;Inf;271,000;260,000;9,965;2,766;13,335;23,323
9472,500;3,078;0,737;-35,209;2,926;9,801;5,763;36,694;5,397;6,158;-2,697;0,000;38,800;39,900;9,894;3,011;11,562;7,308;11,961;8,620;-3,113;26,582;0,000;263,040;Inf;271,000;260,000;9,916;2,771;13,347;23,352
9473,000;3,078;0,737;-35,209;2,926;9,801;5,763;36,694;5,397;6,158;-2,697;0,000;38,800;39,900;9,894;3,011;11,495;7,075;11,924;8,817;-3,113;26,582;0,000;263,040;Inf;270,000;260,000;9,863;2,776;13,345;23,350
9473,500;3,078;0,737;-35,209;2,926;9,801;5,763;36,694;5,397;6,158;-2,697;0,000;38,800;39,900;9,894;3,011;11,608;6,788;11,908;8,688;-3,113;26,582;0,000;262,440;Inf;270,000;260,000;9,828;2,781;13,336;23,336
9474,000;3,078;0,737;-35,209;2,926;9,801;5,790;36,724;5,412;6,201;-2,690;0,000;38,787;39,969;9,894;3,011;11,334;7,864;11,819;8,991;-3,111;26,587;0,000;262,440;Inf;269,000;260,000;9,748;2,786;13,355;23,391
9474,500;3,078;0,737;-35,209;2,926;9,801;5,790;36,724;5,412;6,201;-2,690;0,000;38,800;40,000;9,894;3,011;11,371;8,122;11,883;9,106;-3,111;26,587;0,000;261,940;Inf;269,000;260,000;10,002;2,791;13,338;23,485
9475,000;3,675;0,853;-35,209;2,972;9,810;5,790;36,724;5,412;6,201;-2,690;0,000;38,800;40,000;9,809;2,987;11,569;7,600;11,987;9,146;-3,111;26,587;0,000;261,940;Inf;268,000;260,000;10,120;2,795;13,350;23,644
9475,500;3,675;0,853;-35,209;2,972;9,810;5,790;36,724;5,412;6,201;-2,690;0,000;38,800;40,000;9,809;2,987;11,820;7,249;12,079;8,912;-3,111;26,587;0,000;261,740;Inf;268,000;260,000;10,075;2,810;13,349;23,807
9476,000;3,675;0,853;-35,209;2,972;9,810;5,790;36,724;5,412;6,201;-2,690;0,000;38,800;40,000;9,809;2,987;11,575;7,126;11,976;8,599;-3,111;26,587;0,000;261,740;Inf;267,000;260,000;10,015;2,824;13,350;23,778
9476,500;3,675;0,853;-35,209;2,972;9,810;5,790;36,724;5,412;6,201;-2,690;0,000;38,800;40,000;9,809;2,987;11,446;7,006;11,895;8,841;-3,111;26,587;0,000;258,340;Inf;267,000;260,000;9,819;2,838;13,369;23,806
9477,000;3,675;0,853;-35,209;2,972;9,810;5,790;36,724;5,412;6,201;-2,690;0,000;38,800;40,000;9,809;2,987;11,637;7,255;11,894;8,841;-3,111;26,587;0,000;258,340;Inf;268,000;260,000;9,797;2,852;13,365;23,770
9477,500;3,675;0,853;-35,209;2,972;9,810;5,809;36,712;5,367;6,209;-2,682;0,000;38,800;40,057;9,809;2,987;11,658;7,598;12,002;9,322;-3,110;26,579;0,000;259,240;Inf;268,000;260,000;9,907;2,865;13,390;23,788
9478,000;3,675;0,853;-35,209;2,972;9,810;5,809;36,712;5,367;6,209;-2,682;0,000;38,800;40,100;9,809;2,987;11,283;7,701;11,907;8,887;-3,110;26,579;0,000;259,240;Inf;268,000;260,000;10,145;2,878;13,371;23,813
9478,500;2,838;0,655;-35,209;2,906;9,866;5,809;36,712;5,367;6,209;-2,682;0,000;38,800;40,100;9,795;3,041;10,981;7,522;11,802;8,625;-3,110;26,579;0,000;258,840;Inf;268,000;260,000;9,945;2,892;13,347;23,810
9479,000;2,838;0,655;-35,209;2,906;9,866;5,809;36,712;5,367;6,209;-2,682;0,000;38,800;40,100;9,795;3,041;10,953;6,661;11,730;8,422;-3,110;26,579;0,000;258,840;Inf;269,000;260,000;9,733;2,891;13,370;23,858
9479,500;2,838;0,655;-35,209;2,906;9,866;5,809;36,712;5,367;6,209;-2,682;0,000;38,800;40,100;9,795;3,041;11,125;6,385;11,662;8,093;-3,110;26,579;0,000;258,840;Inf;269,000;260,000;9,441;2,890;13,318;23,913
9480,000;2,838;0,655;-35,209;2,906;9,866;5,809;36,712;5,367;6,209;-2,682;0,000;38,800;40,100;9,795;3,041;11,134;6,478;11,621;8,136;-3,110;26,579;0,000;258,840;Inf;270,000;260,000;9,317;2,889;13,228;23,889
9480,500;2,838;0,655;-35,209;2,906;9,866;5,769;36,790;5,385;6,289;-2,682;0,000;38,830;40,040;9,795;3,041;11,284;6,726;11,626;8,041;-3,113;26,593;0,000;257,540;Inf;270,000;260,000;9,342;2,888;13,209;23,849
9481,000;2,838;0,655;-35,209;2,906;9,866;5,769;36,790;5,385;6,289;-2,682;0,000;38,800;40,000;9,795;3,041;11,315;6,714;11,669;8,201;-3,113;26,593;0,000;257,540;Inf;271,000;260,000;9,419;2,887;13,186;23,769
9481,500;2,789;0,766;-33,898;3,143;9,748;5,769;36,790;5,385;6,289;-2,682;0,000;38,800;40,000;9,906;2,949;11,200;6,718;11,651;8,037;-3,113;26,593;0,000;257,440;Inf;271,000;260,000;9,475;2,886;13,172;23,781
9482,000;2,789;0,766;-33,898;3,143;9,748;5,769;36,790;5,385;6,289;-2,682;0,000;38,800;40,000;9,906;2,949;11,142;6,823;11,599;8,234;-3,113;26,593;0,000;257,440;Inf;272,000;260,000;9,401;2,885;13,151;23,761
9482,500;2,789;0,766;-33,898;3,143;9,748;5,769;36,790;5,385;6,289;-2,682;0,000;38,800;40,000;9,906;2,949;11,172;6,784;11,581;8,556;-3,113;26,593;0,000;257,840;Inf;272,000;260,000;9,449;2,883;13,148;23,755
9483,000;2,789;0,766;-33,898;3,143;9,748;5,769;36,790;5,385;6,289;-2,682;0,000;38,800;40,000;9,906;2,949;11,304;7,359;11,637;8,885;-3,113;26,593;0,000;257,840;Inf;273,000;260,000;9,523;2,882;13,137;23,760
9483,500;2,789;0,766;-33,898;3,143;9,748;5,765;36,744;5,418;6,260;-2,681;0,000;38,851;40,088;9,906;2,949;11,429;7,855;11,711;9,123;-3,096;26,586;0,000;260,640;Inf;273,000;260,000;9,796;2,880;13,123;23,896
9484,000;2,789;0,766;-33,898;3,143;9,748;5,765;36,744;5,418;6,260;-2,681;0,000;38,900;40,100;9,906;2,949;11,430;7,799;11,800;8,910;-3,096;26,586;0,000;260,640;Inf;273,000;260,000;10,030;2,879;13,151;23,849
9484,500;2,789;0,766;-33,898;3,143;9,748;5,765;36,744;5,418;6,260;-2,681;0,000;38,900;40,100;9,906;2,949;11,388;7,329;11,747;8,689;-3,096;26,586;0,000;260,540;Inf;273,000;260,000;9,985;2,877;13,147;23,814
9485,000;2,302;0,553;-35,209;3,017;9,797;5,765;36,744;5,418;6,260;-2,681;0,000;38,900;40,100;9,745;3,070;10,805;7,378;11,612;8,365;-3,096;26,586;0,000;260,540;Inf;273,000;260,000;9,788;2,876;13,141;23,777
9485,500;2,302;0,553;-35,209;3,017;9,797;5,765;36,744;5,418;6,260;-2,681;0,000;38,900;40,100;9,745;3,070;10,699;7,405;11,545;8,439;-3,096;26,586;0,000;260,640;Inf;273,000;260,000;9,540;2,866;13,129;23,798
9486,000;2,302;0,553;-35,209;3,017;9,797;5,765;36,744;5,418;6,260;-2,681;0,000;38,900;40,100;9,745;3,070;11,039;7,318;11,600;8,551;-3,096;26,586;0,000;260,640;Inf;273,000;260,000;9,522;2,857;13,118;23,854
9486,500;2,302;0,553;-35,209;3,017;9,797;5,765;36,744;5,418;6,260;-2,681;0,000;38,900;40,100;9,745;3,070;10,851;7,225;11,565;8,436;-3,096;26,586;0,000;262,940;Inf;273,000;260,000;9,627;2,848;13,098;23,888
9487,000;2,302;0,553;-35,209;3,017;9,797;5,759;36,761;5,359;6,290;-2,681;0,000;38,865;40,066;9,745;3,070;11,013;7,107;11,598;8,515;-3,103;26,576;0,000;262,940;Inf;272,000;260,000;9,519;2,839;13,069;23,804
9487,500;2,302;0,553;-35,209;3,017;9,797;5,759;36,761;5,359;6,290;-2,681;0,000;38,900;40,100;9,745;3,070;11,234;7,074;11,664;8,532;-3,103;26,576;0,000;262,240;Inf;272,000;260,000;9,558;2,830;13,063;23,775
9488,000;2,582;0,689;-34,013;3,029;9,799;5,759;36,761;5,359;6,290;-2,681;0,000;38,900;40,100;9,862;2,934;11,158;6,782;11,675;8,195;-3,103;26,576;0,000;262,240;Inf;271,000;260,000;9,626;2,822;13,063;23,750
9488,500;2,582;0,689;-34,013;3,029;9,799;5,759;36,761;5,359;6,290;-2,681;0,000;38,900;40,100;9,862;2,934;11,042;7,025;11,633;8,385;-3,103;26,576;0,000;262,040;Inf;271,000;260,000;9,452;2,818;13,057;23,727
9489,000;2,582;0,689;-34,013;3,029;9,799;5,759;36,761;5,359;6,290;-2,681;0,000;38,900;40,100;9,862;2,934;11,000;7,090;11,599;8,649;-3,103;26,576;0,000;262,040;Inf;270,000;260,000;9,521;2,814;13,025;23,712
9489,500;2,582;0,689;-34,013;3,029;9,799;5,759;36,761;5,359;6,290;-2,681;0,000;38,900;40,100;9,862;2,934;11,443;7,062;11,703;8,765;-3,103;26,576;0,000;261,740;Inf;270,000;260,000;9,585;2,810;13,032;23,704
9490,000;2,582;0,689;-34,013;3,029;9,799;5,715;36,719;5,367;6,277;-2,665;0,000;38,877;40,127;9,862;2,934;11,472;7,688;11,729;9,198;-3,104;26,575;0,000;261,740;Inf;269,000;260,000;9,743;2,806;13,053;23,657
9490,500;2,582;0,689;-34,013;3,029;9,799;5,715;36,719;5,367;6,277;-2,665;0,000;38,900;40,100;9,862;2,934;11,581;8,517;11,878;9,461;-3,104;26,575;0,000;261,640;Inf;269,000;260,000;10,022;2,803;13,139;23,666
9491,000;2,582;0,689;-34,013;3,029;9,799;5,715;36,719;5,367;6,277;-2,665;0,000;38,900;40,100;9,862;2,934;11,696;7,925;11,983;9,093;-3,104;26,575;0,000;261,640;Inf;268,000;260,000;10,359;2,799;13,184;23,716
9491,500;3,039;0,750;-34,995;2,907;9,689;5,715;36,719;5,367;6,277;-2,665;0,000;38,900;40,100;9,881;2,990;11,566;7,137;11,961;8,549;-3,104;26,575;0,000;261,840;Inf;268,000;260,000;10,174;2,795;13,202;23,696
9492,000;3,039;0,750;-34,995;2,907;9,689;5,715;36,719;5,367;6,277;-2,665;0,000;38,900;40,100;9,881;2,990;11,463;7,027;11,910;8,544;-3,104;26,575;0,000;261,840;Inf;267,000;260,000;9,803;2,799;13,231;23,688
9492,500;3,039;0,750;-34,995;2,907;9,689;5,715;36,719;5,367;6,277;-2,665;0,000;38,900;40,100;9,881;2,990;11,042;6,995;11,792;8,601;-3,104;26,575;0,000;259,040;Inf;267,000;260,000;9,736;2,803;13,222;23,658
9493,000;3,039;0,750;-34,995;2,907;9,689;5,715;36,719;5,367;6,277;-2,665;0,000;38,900;40,100;9,881;2,990;11,147;7,036;11,753;8,354;-3,104;26,575;0,000;259,040;Inf;267,000;260,000;9,608;2,807;13,219;23,615
9493,500;3,039;0,750;-34,995;2,907;9,689;5,747;36,743;5,371;6,334;-2,682;0,000;38,899;40,129;9,881;2,990;11,250;6,391;11,704;8,500;-3,100;26,569;0,000;258,240;Inf;267,000;260,000;9,573;2,811;13,194;23,547
9494,000;3,039;0,750;-34,995;2,907;9,689;5,747;36,743;5,371;6,334;-2,682;0,000;38,900;40,100;9,881;2,990;11,247;6,603;11,664;8,484;-3,100;26,569;0,000;258,240;Inf;268,000;260,000;9,461;2,815;13,125;23,526
9494,500;2,731;0,718;-33,989;3,044;9,718;5,747;36,743;5,371;6,334;-2,682;0,000;38,900;40,100;9,958;2,926;11,332;7,672;11,731;9,037;-3,100;26,569;0,000;258,040;Inf;268,000;260,000;9,499;2,818;13,133;23,575
9495,000;2,731;0,718;-33,989;3,044;9,718;5,747;36,743;5,371;6,334;-2,682;0,000;38,900;40,100;9,958;2,926;11,340;8,065;11,802;9,407;-3,100;26,569;0,000;258,040;Inf;269,000;260,000;9,943;2,817;13,131;23,611
9495,500;2,731;0,718;-33,989;3,044;9,718;5,747;36,743;5,371;6,334;-2,682;0,000;38,900;40,100;9,958;2,926;11,816;7,257;12,003;9,269;-3,100;26,569;0,000;258,740;Inf;269,000;260,000;10,153;2,816;13,154;23,677
9496,000;2,731;0,718;-33,989;3,044;9,718;5,747;36,743;5,371;6,334;-2,682;0,000;38,900;40,100;9,958;2,926;11,825;7,636;12,024;9,164;-3,100;26,569;0,000;258,740;Inf;270,000;260,000;10,086;2,814;13,208;23,744
9496,500;2,731;0,718;-33,989;3,044;9,718;5,749;36,677;5,375;6,320;-2,676;0,000;38,918;40,121;9,958;2,926;11,821;6,951;12,019;9,185;-3,095;26,565;0,000;258,240;Inf;270,000;260,000;10,162;2,813;13,245;23,785
9497,000;2,731;0,718;-33,989;3,044;9,718;5,749;36,677;5,375;6,320;-2,676;0,000;38,900;40,100;9,958;2,926;11,611;7,233;11,984;9,038;-3,095;26,565;0,000;258,240;Inf;271,000;260,000;9,994;2,811;13,246;23,909
9497,500;2,795;0,646;-35,209;2,918;9,779;5,749;36,677;5,375;6,320;-2,676;0,000;38,900;40,100;9,826;3,021;11,657;6,877;11,992;8,549;-3,095;26,565;0,000;258,040;Inf;271,000;260,000;9,966;2,810;13,275;23,863
9498,000;2,795;0,646;-35,209;2,918;9,779;5,749;36,677;5,375;6,320;-2,676;0,000;38,900;40,100;9,826;3,021;11,627;6,928;11,928;8,515;-3,095;26,565;0,000;258,040;Inf;272,000;260,000;9,769;2,810;13,264;23,855
9498,500;2,795;0,646;-35,209;2,918;9,779;5,749;36,677;5,375;6,320;-2,676;0,000;38,900;40,100;9,826;3,021;11,464;7,002;11,930;8,355;-3,095;26,565;0,000;258,040;Inf;272,000;260,000;9,749;2,810;13,250;23,833
9499,000;2,795;0,646;-35,209;2,918;9,779;5,749;36,677;5,375;6,320;-2,676;0,000;38,900;40,100;9,826;3,021;10,709;7,142;11,648;8,290;-3,095;26,565;0,000;258,040;Inf;273,000;260,000;9,688;2,809;13,217;23,798
9499,500;2,795;0,646;-35,209;2,918;9,779;5,749;36,677;5,375;6,320;-2,676;0,000;38,900;40,100;9,826;3,021;11,067;6,996;11,688;8,545;-3,095;26,565;0,000;261,140;Inf;273,000;260,000;9,447;2,809;13,196;23,789
9500,000;2,795;0,646;-35,209;2,918;9,779;5,740;36,775;5,387;6,415;-2,687;0,000;38,923;40,166;9,826;3,021;11,357;7,028;11,772;8,268;-3,100;26,555;0,000;261,140;Inf;272,000;260,000;9,574;2,809;13,167;23,787
9500,500;2,795;0,646;-35,209;2,918;9,779;5,740;36,775;5,387;6,415;-2,687;0,000;38,900;40,200;9,826;3,021;11,207;6,843;11,717;8,282;-3,100;26,555;0,000;261,040;Inf;272,000;260,000;9,606;2,809;13,155;23,792
9501,000;2,712;0,664;-35,116;2,987;9,856;5,740;36,775;5,387;6,415;-2,687;0,000;38,900;40,200;9,862;2,849;11,340;6,891;11,694;8,509;-3,100;26,555;0,000;261,040;Inf;271,000;260,000;9,512;2,809;13,151;23,786
9501,500;2,712;0,664;-35,116;2,987;9,856;5,740;36,775;5,387;6,415;-2,687;0,000;38,900;40,200;9,862;2,849;11,330;7,242;11,654;8,775;-3,100;26,555;0,000;261,240;Inf;271,000;260,000;9,608;2,807;13,166;23,772
9502,000;2,712;0,664;-35,116;2,987;9,856;5,740;36,775;5,387;6,415;-2,687;0,000;38,900;40,200;9,862;2,849;11,349;8,010;11,756;9,244;-3,100;26,555;0,000;261,240;Inf;270,000;260,000;9,750;2,805;13,186;23,768
9502,500;2,712;0,664;-35,116;2,987;9,856;5,740;36,775;5,387;6,415;-2,687;0,000;38,900;40,200;9,862;2,849;11,793;7,296;12,015;9,238;-3,100;26,555;0,000;262,240;Inf;270,000;260,000;10,089;2,804;13,180;23,755
9503,000;2,712;0,664;-35,116;2,987;9,856;5,749;36,707;5,360;6,368;-2,683;0,000;38,934;40,233;9,862;2,849;11,874;7,100;12,043;8,801;-3,117;26,553;0,000;262,240;Inf;269,000;260,000;10,086;2,802;13,220;23,782
9503,500;2,712;0,664;-35,116;2,987;9,856;5,749;36,707;5,360;6,368;-2,683;0,000;38,900;40,200;9,862;2,849;11,647;7,117;11,979;8,950;-3,117;26,553;0,000;262,340;Inf;269,000;260,000;9,955;2,801;13,225;23,762
9504,000;2,826;0,680;-35,135;2,940;9,798;5,749;36,707;5,360;6,368;-2,683;0,000;38,900;40,200;9,873;2,996;11,736;7,063;12,004;8,756;-3,117;26,553;0,000;262,340;Inf;268,000;260,000;9,923;2,799;13,249;23,733
9504,500;2,826;0,680;-35,135;2,940;9,798;5,749;36,707;5,360;6,368;-2,683;0,000;38,900;40,200;9,873;2,996;11,626;7,113;11,980;8,988;-3,117;26,553;0,000;262,340;Inf;268,000;260,000;9,890;2,800;13,259;23,713
9505,000;2,826;0,680;-35,135;2,940;9,798;5,749;36,707;5,360;6,368;-2,683;0,000;38,900;40,200;9,873;2,996;11,761;7,146;11,999;8,892;-3,117;26,553;0,000;262,340;Inf;267,000;260,000;9,927;2,800;13,253;23,663
9505,500;2,826;0,680;-35,135;2,940;9,798;5,749;36,707;5,360;6,368;-2,683;0,000;38,900;40,200;9,873;2,996;11,700;7,980;12,050;9,502;-3,117;26,553;0,000;258,640;Inf;267,000;260,000;9,949;2,801;13,283;23,643
9506,000;2,826;0,680;-35,135;2,940;9,798;5,749;36,707;5,360;6,368;-2,683;0,000;38,900;40,200;9,873;2,996;11,789;8,076;12,096;9,242;-3,117;26,553;0,000;258,640;Inf;268,000;260,000;10,308;2,801;13,313;23,627
9506,500;2,826;0,680;-35,135;2,940;9,798;5,769;36,728;5,335;6,420;-2,685;0,000;38,956;40,164;9,873;2,996;11,773;7,609;12,135;9,042;-3,094;26,548;0,000;258,740;Inf;268,000;260,000;10,301;2,802;13,343;23,594
9507,000;2,826;0,680;-35,135;2,940;9,798;5,769;36,728;5,335;6,420;-2,685;0,000;39,000;40,200;9,873;2,996;11,759;7,339;12,141;8,867;-3,094;26,548;0,000;258,740;Inf;269,000;260,000;10,140;2,802;13,337;23,543
9507,500;2,920;0,765;-33,487;2,989;9,756;5,769;36,728;5,335;6,420;-2,685;0,000;39,000;40,200;10,012;2,840;11,624;7,302;12,045;9,057;-3,094;26,548;0,000;258,840;Inf;269,000;260,000;10,027;2,802;13,351;23,498
9508,000;2,920;0,765;-33,487;2,989;9,756;5,769;36,728;5,335;6,420;-2,685;0,000;39,000;40,200;10,012;2,840;11,807;7,411;12,049;9,142;-3,094;26,548;0,000;258,840;Inf;270,000;260,000;10,007;2,806;13,395;23,439
9508,500;2,920;0,765;-33,487;2,989;9,756;5,769;36,728;5,335;6,420;-2,685;0,000;39,000;40,200;10,012;2,840;11,769;7,147;12,055;8,998;-3,094;26,548;0,000;259,240;Inf;270,000;260,000;10,102;2,806;13,409;23,418
9509,000;2,920;0,765;-33,487;2,989;9,756;5,769;36,728;5,335;6,420;-2,685;0,000;39,000;40,200;10,012;2,840;11,593;6,879;12,017;8,891;-3,094;26,548;0,000;259,240;Inf;270,000;260,000;9,992;2,808;13,403;23,370
9509,500;2,920;0,765;-33,487;2,989;9,756;5,793;36,763;5,350;6,479;-2,682;0,000;38,969;40,172;10,012;2,840;11,579;6,853;11,998;8,929;-3,102;26,549;0,000;258,840;Inf;270,000;260,000;9,845;2,810;13,390;23,369
9510,000;2,920;0,765;-33,487;2,989;9,756;5,793;36,763;5,350;6,479;-2,682;0,000;39,000;40,200;10,012;2,840;11,660;6,970;11,955;8,802;-3,102;26,549;0,000;258,840;Inf;271,000;260,000;9,839;2,812;13,354;23,364
9510,500;3,462;0,826;-35,209;2,927;9,855;5,793;36,763;5,350;6,479;-2,682;0,000;39,000;40,200;9,717;3,009;11,602;6,958;11,984;9,103;-3,102;26,549;0,000;258,640;Inf;271,000;260,000;9,847;2,813;13,369;23,433
9511,000;3,462;0,826;-35,209;2,927;9,855;5,793;36,763;5,350;6,479;-2,682;0,000;39,000;40,200;9,717;3,009;11,746;7,503;12,003;9,142;-3,102;26,549;0,000;258,640;Inf;272,000;260,000;9,912;2,824;13,347;23,432
9511,500;3,462;0,826;-35,209;2,927;9,855;5,793;36,763;5,350;6,479;-2,682;0,000;39,000;40,200;9,717;3,009;11,521;7,369;11,999;9,275;-3,102;26,549;0,000;258,840;Inf;272,000;260,000;10,099;2,835;13,338;23,477
9512,000;3,462;0,826;-35,209;2,927;9,855;5,793;36,763;5,350;6,479;-2,682;0,000;39,000;40,200;9,717;3,009;11,612;7,355;11,976;8,834;-3,102;26,549;0,000;258,840;Inf;273,000;260,000;10,041;2,845;13,341;23,463
9512,500;3,462;0,826;-35,209;2,927;9,855;5,798;36,769;5,352;6,495;-2,680;0,000;38,972;40,191;9,717;3,009;11,439;7,229;11,940;8,878;-3,102;26,541;0,000;260,840;Inf;273,000;260,000;9,944;2,855;13,343;23,454
9513,000;3,462;0,826;-35,209;2,927;9,855;5,798;36,769;5,352;6,495;-2,680;0,000;39,000;40,200;9,717;3,009;11,264;8,027;11,893;9,077;-3,102;26,541;0,000;260,840;Inf;273,000;260,000;9,872;2,865;13,330;23,423
9513,500;3,462;0,826;-35,209;2,927;9,855;5,798;36,769;5,352;6,495;-2,680;0,000;39,000;40,200;9,717;3,009;11,368;7,868;11,962;8,926;-3,102;26,541;0,000;261,040;Inf;273,000;260,000;10,065;2,875;13,308;23,402
9514,000;2,290;0,559;-35,209;3,026;9,837;5,798;36,769;5,352;6,495;-2,680;0,000;39,000;40,200;9,762;2,884;11,543;7,379;11,977;8,580;-3,102;26,541;0,000;261,040;Inf;272,000;260,000;10,031;2,884;13,296;23,381
9514,500;2,290;0,559;-35,209;3,026;9,837;5,798;36,769;5,352;6,495;-2,680;0,000;39,000;40,200;9,762;2,884;11,344;7,196;11,903;8,414;-3,102;26,541;0,000;260,840;Inf;272,000;260,000;9,870;2,875;13,322;23,339
9515,000;2,290;0,559;-35,209;3,026;9,837;5,798;36,769;5,352;6,495;-2,680;0,000;39,000;40,200;9,762;2,884;11,386;6,922;11,854;8,470;-3,102;26,541;0,000;260,840;Inf;272,000;260,000;9,714;2,865;13,314;23,307
9515,500;2,290;0,559;-35,209;3,026;9,837;5,798;36,769;5,352;6,495;-2,680;0,000;39,000;40,200;9,762;2,884;11,450;6,903;11,817;8,527;-3,102;26,541;0,000;262,940;Inf;272,000;260,000;9,658;2,856;13,323;23,300
9516,000;2,290;0,559;-35,209;3,026;9,837;5,748;36,780;5,320;6,528;-2,673;0,000;38,987;40,184;9,762;2,884;11,460;7,414;11,838;9,049;-3,113;26,543;0,000;262,940;Inf;271,000;260,000;9,674;2,846;13,314;23,357
9516,500;2,290;0,559;-35,209;3,026;9,837;5,748;36,780;5,320;6,528;-2,673;0,000;39,000;40,200;9,762;2,884;11,377;7,657;11,875;8,993;-3,113;26,543;0,000;262,140;Inf;271,000;260,000;9,940;2,837;13,328;23,420
9517,000;3,136;0,741;-35,209;3,010;9,818;5,748;36,780;5,320;6,528;-2,673;0,000;39,000;40,200;9,762;3,100;11,234;7,536;11,854;8,937;-3,113;26,543;0,000;262,140;Inf;270,000;260,000;9,976;2,828;13,322;23,419
9517,500;3,136;0,741;-35,209;3,010;9,818;5,748;36,780;5,320;6,528;-2,673;0,000;39,000;40,200;9,762;3,100;11,293;7,053;11,847;8,680;-3,113;26,543;0,000;262,640;Inf;270,000;260,000;9,890;2,833;13,291;23,436
9518,000;3,136;0,741;-35,209;3,010;9,818;5,748;36,780;5,320;6,528;-2,673;0,000;39,000;40,200;9,762;3,100;11,417;7,286;11,882;8,667;-3,113;26,543;0,000;262,640;Inf;269,000;260,000;9,718;2,838;13,267;23,394
9518,500;3,136;0,741;-35,209;3,010;9,818;5,748;36,780;5,320;6,528;-2,673;0,000;39,000;40,200;9,762;3,100;11,347;7,507;11,881;8,719;-3,113;26,543;0,000;260,240;Inf;269,000;260,000;9,813;2,843;13,261;23,307
9519,000;3,136;0,741;-35,209;3,010;9,818;5,768;36,777;5,372;6,545;-2,676;0,000;38,994;40,213;9,762;3,100;11,435;7,347;11,904;8,909;-3,108;26,539;0,000;260,240;Inf;269,000;260,000;9,863;2,848;13,250;23,364
9519,500;3,136;0,741;-35,209;3,010;9,818;5,768;36,777;5,372;6,545;-2,676;0,000;39,000;40,200;9,762;3,100;11,608;7,420;11,974;8,916;-3,108;26,539;0,000;260,340;Inf;269,000;260,000;9,899;2,853;13,239;23,422
9520,000;3,136;0,741;-35,209;3,010;9,818;5,768;36,777;5,372;6,545;-2,676;0,000;39,000;40,200;9,762;3,100;11,278;7,095;11,868;8,411;-3,108;26,539;0,000;260,340;Inf;269,000;260,000;9,979;2,857;13,237;23,424
9520,500;3,171;0,725;-35,209;2,984;9,850;5,768;36,777;5,372;6,545;-2,676;0,000;39,000;40,200;9,782;2,992;11,343;7,142;11,874;8,413;-3,108;26,539;0,000;260,340;Inf;269,000;260,000;9,663;2,862;13,231;23,446
9521,000;3,171;0,725;-35,209;2,984;9,850;5,768;36,777;5,372;6,545;-2,676;0,000;39,000;40,200;9,782;2,992;10,981;7,235;11,762;8,270;-3,108;26,539;0,000;260,340;Inf;269,000;260,000;9,693;2,867;13,246;23,391
9521,500;3,171;0,725;-35,209;2,984;9,850;5,768;36,777;5,372;6,545;-2,676;0,000;39,000;40,200;9,782;2,992;11,108;7,052;11,748;8,280;-3,108;26,539;0,000;257,940;Inf;269,000;260,000;9,562;2,872;13,260;23,421
9522,000;3,171;0,725;-35,209;2,984;9,850;5,768;36,777;5,372;6,545;-2,676;0,000;39,000;40,200;9,782;2,992;11,357;6,914;11,732;8,367;-3,108;26,539;0,000;257,940;Inf;270,000;260,000;9,547;2,877;13,231;23,440
9522,500;3,171;0,725;-35,209;2,984;9,850;5,754;36,787;5,310;6,558;-2,686;0,000;38,985;40,153;9,782;2,992;11,269;7,020;11,671;8,713;-3,110;26,523;0,000;258,340;Inf;270,000;260,000;9,592;2,882;13,219;23,428
9523,000;3,171;0,725;-35,209;2,984;9,850;5,754;36,787;5,310;6,558;-2,686;0,000;39,000;40,200;9,782;2,992;11,231;7,140;11,695;8,722;-3,110;26,523;0,000;258,340;Inf;271,000;260,000;9,668;2,886;13,222;23,502
9523,500;2,662;0,737;-34,213;3,035;9,750;5,754;36,787;5,310;6,558;-2,686;0,000;39,000;40,200;9,907;3,073;11,252;6,420;11,631;7,901;-3,110;26,523;0,000;258,240;Inf;271,000;260,000;9,697;2,891;13,219;23,472
9524,000;2,662;0,737;-34,213;3,035;9,750;5,754;36,787;5,310;6,558;-2,686;0,000;39,000;40,200;9,907;3,073;11,140;6,486;11,587;7,714;-3,110;26,523;0,000;258,240;Inf;272,000;260,000;9,301;2,887;13,183;23,455
9524,500;2,662;0,737;-34,213;3,035;9,750;5,754;36,787;5,310;6,558;-2,686;0,000;39,000;40,200;9,907;3,073;10,964;6,596;11,532;7,982;-3,110;26,523;0,000;258,540;Inf;272,000;260,000;9,231;2,884;13,155;23,487
9525,000;2,662;0,737;-34,213;3,035;9,750;5,754;36,787;5,310;6,558;-2,686;0,000;39,000;40,200;9,907;3,073;11,074;6,733;11,569;8,274;-3,110;26,523;0,000;258,540;Inf;273,000;260,000;9,268;2,880;13,127;23,476
9525,500;2,662;0,737;-34,213;3,035;9,750;5,752;36,819;5,328;6,590;-2,677;0,000;38,993;40,168;9,907;3,073;11,329;6,797;11,656;8,699;-3,106;26,521;0,000;260,240;Inf;273,000;260,000;9,412;2,876;13,106;23,405
9526,000;2,662;0,737;-34,213;3,035;9,750;5,752;36,819;5,328;6,590;-2,677;0,000;39,000;40,200;9,907;3,073;11,498;7,127;11,739;9,121;-3,106;26,521;0,000;260,240;Inf;273,000;260,000;9,620;2,873;13,079;23,381
9526,500;2,698;0,722;-33,187;3,071;9,768;5,752;36,819;5,328;6,590;-2,677;0,000;39,000;40,200;10,047;2,930;11,470;7,111;11,757;8,680;-3,106;26,521;0,000;259,940;Inf;273,000;260,000;9,871;2,869;13,097;23,370
9527,000;2,698;0,722;-33,187;3,071;9,768;5,752;36,819;5,328;6,590;-2,677;0,000;39,000;40,200;10,047;2,930;11,206;8,046;11,757;8,859;-3,106;26,521;0,000;259,940;Inf;273,000;260,000;9,755;2,867;13,116;23,399
9527,500;2,698;0,722;-33,187;3,071;9,768;5,752;36,819;5,328;6,590;-2,677;0,000;39,000;40,200;10,047;2,930;11,472;7,564;11,857;8,775;-3,106;26,521;0,000;259,940;Inf;273,000;260,000;9,967;2,864;13,110;23,442
9528,000;2,698;0,722;-33,187;3,071;9,768;5,752;36,819;5,328;6,590;-2,677;0,000;39,000;40,200;10,047;2,930;11,381;7,154;11,834;8,382;-3,106;26,521;0,000;259,940;Inf;273,000;260,000;9,917;2,861;13,142;23,507
9528,500;2,698;0,722;-33,187;3,071;9,768;5,752;36,819;5,328;6,590;-2,677;0,000;39,000;40,200;10,047;2,930;11,371;6,953;11,776;8,392;-3,106;26,521;0,000;262,240;Inf;273,000;260,000;9,688;2,858;13,149;23,544
9529,000;2,698;0,722;-33,187;3,071;9,768;5,742;36,749;5,312;6,571;-2,691;0,000;38,992;40,155;10,047;2,930;11,131;6,955;11,729;8,406;-3,115;26,521;0,000;262,240;Inf;272,000;260,000;9,623;2,856;13,149;23,550
9529,500;2,698;0,722;-33,187;3,071;9,768;5,742;36,749;5,312;6,571;-2,691;0,000;39,000;40,200;10,047;2,930;10,851;6,810;11,650;8,251;-3,115;26,521;0,000;261,840;Inf;272,000;260,000;9,555;2,853;13,111;23,618
9530,000;2,851;0,674;-35,209;3,021;9,854;5,742;36,749;5,312;6,571;-2,691;0,000;39,000;40,200;9,706;3,123;11,287;6,964;11,649;8,640;-3,115;26,521;0,000;261,840;Inf;271,000;260,000;9,391;2,851;13,098;23,682
9530,500;2,851;0,674;-35,209;3,021;9,854;5,742;36,749;5,312;6,571;-2,691;0,000;39,000;40,200;9,706;3,123;11,230;7,344;11,710;9,054;-3,115;26,521;0,000;261,840;Inf;271,000;260,000;9,635;2,851;13,065;23,875
9531,000;2,851;0,674;-35,209;3,021;9,854;5,742;36,749;5,312;6,571;-2,691;0,000;39,000;40,200;9,706;3,123;11,187;7,594;11,726;8,665;-3,115;26,521;0,000;261,840;Inf;270,000;260,000;9,834;2,851;13,055;23,911
9531,500;2,851;0,674;-35,209;3,021;9,854;5,742;36,749;5,312;6,571;-2,691;0,000;39,000;40,200;9,706;3,123;11,186;7,358;11,717;8,563;-3,115;26,521;0,000;260,840;Inf;270,000;260,000;9,793;2,851;13,072;23,956
9532,000;2,851;0,674;-35,209;3,021;9,854;5,730;36,782;5,319;6,615;-2,668;0,000;38,994;40,132;9,706;3,123;11,350;7,148;11,732;8,805;-3,121;26,517;0,000;260,840;Inf;270,000;260,000;9,706;2,851;13,063;24,058
9532,500;2,851;0,674;-35,209;3,021;9,854;5,730;36,782;5,319;6,615;-2,668;0,000;39,000;40,100;9,706;3,123;10,858;7,164;11,639;8,516;-3,121;26,517;0,000;260,640;Inf;270,000;260,000;9,759;2,851;13,039;24,136
9533,000;2,866;0,637;-35,209;2,998;9,861;5,730;36,782;5,319;6,615;-2,668;0,000;39,000;40,100;9,806;3,044;11,020;7,145;11,653;8,746;-3,121;26,517;0,000;260,640;Inf;270,000;260,000;9,544;2,851;13,012;24,056
