t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9533,500;2,866;0,637;-35,209;2,998;9,861;5,730;36,782;5,319;6,615;-2,668;0,000;39,000;40,100;9,806;3,044;11,175;7,507;11,711;8,852;-3,121;26,517;0,000;261,140;Inf;270,000;260,000;9,641;2,851;13,007;24,007
9534,000;2,866;0,637;-35,209;2,998;9,861;5,730;36,782;5,319;6,615;-2,668;0,000;39,000;40,100;9,806;3,044;10,959;7,650;11,656;8,756;-3,121;26,517;0,000;261,140;Inf;269,000;260,000;9,811;2,851;13,004;23,943
9534,500;2,866;0,637;-35,209;2,998;9,861;5,730;36,782;5,319;6,615;-2,668;0,000;39,000;40,100;9,806;3,044;11,162;7,342;11,728;8,446;-3,121;26,517;0,000;258,540;Inf;269,000;260,000;9,755;2,851;13,017;24,067
9535,000;2,866;0,637;-35,209;2,998;9,861;5,730;36,782;5,319;6,615;-2,668;0,000;39,000;40,100;9,806;3,044;11,027;7,040;11,675;8,209;-3,121;26,517;0,000;258,540;Inf;270,000;260,000;9,669;2,852;13,038;24,070
9535,500;2,866;0,637;-35,209;2,998;9,861;5,744;36,760;5,305;6,619;-2,696;0,000;38,986;40,078;9,806;3,044;11,072;6,975;11,640;8,267;-3,124;26,501;0,000;259,040;Inf;270,000;260,000;9,488;2,852;13,034;24,041
9536,000;2,866;0,637;-35,209;2,998;9,861;5,744;36,760;5,305;6,619;-2,696;0,000;39,000;40,100;9,806;3,044;10,902;7,011;11,585;8,168;-3,124;26,501;0,000;259,040;Inf;270,000;260,000;9,489;2,852;13,037;24,031
9536,500;2,768;0,717;-33,868;3,016;9,779;5,744;36,760;5,305;6,619;-2,696;0,000;39,000;40,100;10,005;3,065;10,803;6,687;11,515;8,203;-3,124;26,501;0,000;258,740;Inf;270,000;260,000;9,417;2,852;13,034;23,993
9537,000;2,768;0,717;-33,868;3,016;9,779;5,744;36,760;5,305;6,619;-2,696;0,000;39,000;40,100;10,005;3,065;11,102;7,003;11,593;8,667;-3,124;26,501;0,000;258,740;Inf;271,000;260,000;9,302;2,851;12,982;23,979
9537,500;2,768;0,717;-33,868;3,016;9,779;5,744;36,760;5,305;6,619;-2,696;0,000;39,000;40,100;10,005;3,065;10,993;7,139;11,565;8,873;-3,124;26,501;0,000;258,840;Inf;271,000;260,000;9,591;2,850;12,987;23,950
9538,000;2,768;0,717;-33,868;3,016;9,779;5,744;36,760;5,305;6,619;-2,696;0,000;39,000;40,100;10,005;3,065;11,033;7,367;11,612;8,508;-3,124;26,501;0,000;258,840;Inf;272,000;260,000;9,643;2,848;12,953;23,947
9538,500;2,768;0,717;-33,868;3,016;9,779;5,767;36,788;5,320;6,654;-2,686;0,000;38,977;40,090;10,005;3,065;11,220;7,196;11,671;8,515;-3,124;26,512;0,000;259,340;Inf;272,000;260,000;9,630;2,847;12,963;23,899
9539,000;2,768;0,717;-33,868;3,016;9,779;5,767;36,788;5,320;6,654;-2,686;0,000;39,000;40,100;10,005;3,065;11,276;7,122;11,726;8,838;-3,124;26,512;0,000;259,340;Inf;272,000;260,000;9,651;2,846;12,979;23,823
9539,500;2,792;0,714;-35,025;2,990;9,855;5,767;36,788;5,320;6,654;-2,686;0,000;39,000;40,100;9,806;2,880;11,528;7,327;11,812;9,054;-3,124;26,512;0,000;258,640;Inf;272,000;260,000;9,741;2,844;12,984;23,716
9540,000;2,792;0,714;-35,025;2,990;9,855;5,767;36,788;5,320;6,654;-2,686;0,000;39,000;40,100;9,806;2,880;11,695;7,126;11,907;9,005;-3,124;26,512;0,000;258,640;Inf;273,000;260,000;9,930;2,844;12,993;23,673
9540,500;2,792;0,714;-35,025;2,990;9,855;5,767;36,788;5,320;6,654;-2,686;0,000;39,000;40,100;9,806;2,880;11,722;6,908;11,905;8,648;-3,124;26,512;0,000;259,140;Inf;273,000;260,000;9,934;2,843;13,030;23,768
9541,000;2,792;0,714;-35,025;2,990;9,855;5,767;36,788;5,320;6,654;-2,686;0,000;39,000;40,100;9,806;2,880;11,604;6,783;11,868;8,467;-3,124;26,512;0,000;259,140;Inf;273,000;260,000;9,796;2,842;13,040;23,867
9541,500;2,792;0,714;-35,025;2,990;9,855;5,784;36,750;5,322;6,659;-2,712;0,000;38,969;40,046;9,806;2,880;11,335;6,860;11,807;8,764;-3,127;26,495;0,000;261,140;Inf;273,000;260,000;9,680;2,841;13,062;23,828
9542,000;2,792;0,714;-35,025;2,990;9,855;5,784;36,750;5,322;6,659;-2,712;0,000;39,000;40,000;9,806;2,880;11,610;6,591;11,864;8,564;-3,127;26,495;0,000;261,140;Inf;272,000;260,000;9,692;2,840;13,066;23,812
9542,500;2,792;0,714;-35,025;2,990;9,855;5,784;36,750;5,322;6,659;-2,712;0,000;39,000;40,000;9,806;2,880;11,583;6,715;11,821;8,390;-3,127;26,495;0,000;260,940;Inf;272,000;260,000;9,657;2,840;13,052;23,801
9543,000;2,812;0,756;-34,501;2,998;9,726;5,784;36,750;5,322;6,659;-2,712;0,000;39,000;40,000;9,855;2,998;11,430;7,317;11,772;8,684;-3,127;26,495;0,000;260,940;Inf;272,000;260,000;9,627;2,839;13,092;23,719
9543,500;2,812;0,756;-34,501;2,998;9,726;5,784;36,750;5,322;6,659;-2,712;0,000;39,000;40,000;9,855;2,998;11,502;7,307;11,792;8,848;-3,127;26,495;0,000;261,140;Inf;272,000;260,000;9,801;2,838;13,069;23,722
9544,000;2,812;0,756;-34,501;2,998;9,726;5,784;36,750;5,322;6,659;-2,712;0,000;39,000;40,000;9,855;2,998;11,430;7,267;11,827;8,933;-3,127;26,495;0,000;261,140;Inf;271,000;260,000;9,862;2,838;13,085;23,613
9544,500;2,812;0,756;-34,501;2,998;9,726;5,784;36,750;5,322;6,659;-2,712;0,000;39,000;40,000;9,855;2,998;11,315;7,778;11,834;8,828;-3,127;26,495;0,000;261,440;Inf;271,000;260,000;9,864;2,837;13,072;23,598
9545,000;2,812;0,756;-34,501;2,998;9,726;5,849;36,765;5,306;6,706;-2,703;0,000;38,954;40,041;9,855;2,998;11,274;7,225;11,833;8,366;-3,130;26,496;0,000;261,440;Inf;270,000;260,000;9,939;2,837;13,092;23,511
9545,500;2,812;0,756;-34,501;2,998;9,726;5,849;36,765;5,306;6,706;-2,703;0,000;39,000;40,000;9,855;2,998;11,352;6,986;11,818;8,429;-3,130;26,496;0,000;262,140;Inf;270,000;260,000;9,674;2,837;13,093;23,479
9546,000;2,906;0,794;-33,942;3,056;9,794;5,849;36,765;5,306;6,706;-2,703;0,000;39,000;40,000;9,921;2,854;11,294;7,138;11,780;8,328;-3,130;26,496;0,000;262,140;Inf;269,000;260,000;9,646;2,836;13,091;23,471
9546,500;2,906;0,794;-33,942;3,056;9,794;5,849;36,765;5,306;6,706;-2,703;0,000;39,000;40,000;9,921;2,854;11,096;6,947;11,665;8,314;-3,130;26,496;0,000;261,540;Inf;269,000;260,000;9,635;2,837;13,109;23,456
9547,000;2,906;0,794;-33,942;3,056;9,794;5,849;36,765;5,306;6,706;-2,703;0,000;39,000;40,000;9,921;2,854;11,262;6,696;11,632;8,359;-3,130;26,496;0,000;261,540;Inf;268,000;260,000;9,505;2,839;13,100;23,443
9547,500;2,906;0,794;-33,942;3,056;9,794;5,849;36,765;5,306;6,706;-2,703;0,000;39,000;40,000;9,921;2,854;11,320;6,504;11,670;8,266;-3,130;26,496;0,000;259,440;Inf;268,000;260,000;9,487;2,840;13,096;23,473
9548,000;2,906;0,794;-33,942;3,056;9,794;5,828;36,801;5,278;6,757;-2,696;0,000;38,954;39,987;9,921;2,854;11,344;6,534;11,673;7,842;-3,128;26,492;0,000;259,440;Inf;268,000;260,000;9,440;2,841;13,075;23,500
9548,500;2,906;0,794;-33,942;3,056;9,794;5,828;36,801;5,278;6,757;-2,696;0,000;39,000;40,000;9,921;2,854;10,729;6,560;11,474;7,959;-3,128;26,492;0,000;259,540;Inf;268,000;260,000;9,348;2,842;13,065;23,485
9549,000;2,906;0,794;-33,942;3,056;9,794;5,828;36,801;5,278;6,757;-2,696;0,000;39,000;40,000;9,921;2,854;10,587;6,525;11,353;7,898;-3,128;26,492;0,000;259,540;Inf;268,000;260,000;9,181;2,843;13,040;23,451
9549,500;2,071;0,553;-34,125;3,087;9,762;5,828;36,801;5,278;6,757;-2,696;0,000;39,000;40,000;9,898;2,852;10,948;6,541;11,385;8,163;-3,128;26,492;0,000;259,740;Inf;268,000;260,000;9,091;2,844;13,000;23,452
9550,000;2,071;0,553;-34,125;3,087;9,762;5,828;36,801;5,278;6,757;-2,696;0,000;39,000;40,000;9,898;2,852;11,088;6,563;11,451;8,463;-3,128;26,492;0,000;259,740;Inf;268,000;260,000;9,259;2,831;12,964;23,491
9550,500;2,071;0,553;-34,125;3,087;9,762;5,828;36,801;5,278;6,757;-2,696;0,000;39,000;40,000;9,898;2,852;11,039;7,299;11,441;8,729;-3,128;26,492;0,000;257,040;Inf;268,000;260,000;9,391;2,819;12,920;23,490
9551,000;2,071;0,553;-34,125;3,087;9,762;5,828;36,801;5,278;6,757;-2,696;0,000;39,000;40,000;9,898;2,852;10,997;7,660;11,537;8,668;-3,128;26,492;0,000;257,040;Inf;269,000;260,000;9,627;2,807;12,906;23,531
9551,500;2,071;0,553;-34,125;3,087;9,762;5,816;36,806;5,302;6,753;-2,691;0,000;38,932;39,953;9,898;2,852;10,963;7,401;11,558;8,377;-3,139;26,486;0,000;257,340;Inf;269,000;260,000;9,715;2,794;12,950;23,470
9552,000;2,071;0,553;-34,125;3,087;9,762;5,816;36,806;5,302;6,753;-2,691;0,000;38,900;40,000;9,898;2,852;11,038;6,940;11,526;8,137;-3,139;26,486;0,000;257,340;Inf;270,000;260,000;9,575;2,783;12,937;23,479
9552,500;2,972;0,719;-34,738;3,057;9,777;5,816;36,806;5,302;6,753;-2,691;0,000;38,900;40,000;9,887;2,891;10,910;7,046;11,512;8,746;-3,139;26,486;0,000;257,540;Inf;270,000;260,000;9,410;2,771;12,927;23,470
9553,000;2,972;0,719;-34,738;3,057;9,777;5,816;36,806;5,302;6,753;-2,691;0,000;38,900;40,000;9,887;2,891;11,407;6,592;11,652;8,834;-3,139;26,486;0,000;257,540;Inf;271,000;260,000;9,554;2,774;12,959;23,496
9553,500;2,972;0,719;-34,738;3,057;9,777;5,816;36,806;5,302;6,753;-2,691;0,000;38,900;40,000;9,887;2,891;11,401;6,979;11,641;8,514;-3,139;26,486;0,000;257,540;Inf;271,000;260,000;9,621;2,777;12,957;23,483
9554,000;2,972;0,719;-34,738;3,057;9,777;5,816;36,806;5,302;6,753;-2,691;0,000;38,900;40,000;9,887;2,891;11,244;6,609;11,645;8,571;-3,139;26,486;0,000;257,540;Inf;272,000;260,000;9,634;2,781;12,965;23,486
9554,500;2,972;0,719;-34,738;3,057;9,777;5,771;36,753;5,272;6,753;-2,710;0,000;38,920;39,969;9,887;2,891;11,369;6,423;11,678;8,299;-3,133;26,480;0,000;259,140;Inf;272,000;260,000;9,517;2,784;12,960;23,448
9555,000;2,972;0,719;-34,738;3,057;9,777;5,771;36,753;5,272;6,753;-2,710;0,000;38,900;40,000;9,887;2,891;11,298;6,375;11,614;8,087;-3,133;26,480;0,000;259,140;Inf;272,000;260,000;9,442;2,787;12,942;23,453
9555,500;1,828;0,516;-34,432;3,072;9,746;5,771;36,753;5,272;6,753;-2,710;0,000;38,900;40,000;9,849;3,051;10,875;6,602;11,488;7,955;-3,133;26,480;0,000;259,740;Inf;272,000;260,000;9,343;2,790;12,912;23,441
9556,000;1,828;0,516;-34,432;3,072;9,746;5,771;36,753;5,272;6,753;-2,710;0,000;38,900;40,000;9,849;3,051;10,877;7,019;11,459;8,432;-3,133;26,480;0,000;259,740;Inf;272,000;260,000;9,230;2,774;12,902;23,428
9556,500;1,828;0,516;-34,432;3,072;9,746;5,771;36,753;5,272;6,753;-2,710;0,000;38,900;40,000;9,849;3,051;10,719;7,321;11,429;8,268;-3,133;26,480;0,000;259,740;Inf;272,000;260,000;9,447;2,759;12,874;23,406
9557,000;1,828;0,516;-34,432;3,072;9,746;5,771;36,753;5,272;6,753;-2,710;0,000;38,900;40,000;9,849;3,051;10,859;6,930;11,443;8,308;-3,133;26,480;0,000;259,740;Inf;272,000;260,000;9,434;2,743;12,855;23,429
9557,500;1,828;0,516;-34,432;3,072;9,746;5,771;36,753;5,272;6,753;-2,710;0,000;38,900;40,000;9,849;3,051;11,023;6,680;11,470;8,376;-3,133;26,480;0,000;261,540;Inf;272,000;260,000;9,385;2,728;12,855;23,423
9558,000;1,828;0,516;-34,432;3,072;9,746;5,778;36,790;5,308;6,801;-2,699;0,000;38,916;39,899;9,849;3,051;11,260;6,932;11,514;8,610;-3,133;26,478;0,000;261,540;Inf;271,000;260,000;9,387;2,714;12,883;23,456
9558,500;1,828;0,516;-34,432;3,072;9,746;5,778;36,790;5,308;6,801;-2,699;0,000;38,900;39,900;9,849;3,051;11,147;7,413;11,545;8,982;-3,133;26,478;0,000;261,240;Inf;271,000;260,000;9,579;2,699;12,890;23,506
9559,000;3,213;0,777;-35,206;2,953;9,794;5,778;36,790;5,308;6,801;-2,699;0,000;38,900;39,900;9,865;3,077;11,405;7,842;11,743;8,979;-3,133;26,478;0,000;261,240;Inf;270,000;260,000;9,772;2,685;12,916;23,499
9559,500;3,213;0,777;-35,206;2,953;9,794;5,778;36,790;5,308;6,801;-2,699;0,000;38,900;39,900;9,865;3,077;11,641;7,192;11,839;8,542;-3,133;26,478;0,000;261,740;Inf;270,000;260,000;9,992;2,694;12,937;23,580
9560,000;3,213;0,777;-35,206;2,953;9,794;5,778;36,790;5,308;6,801;-2,699;0,000;38,900;39,900;9,865;3,077;11,364;6,949;11,779;8,524;-3,133;26,478;0,000;261,740;Inf;269,000;260,000;9,804;2,702;12,980;23,636
9560,500;3,213;0,777;-35,206;2,953;9,794;5,778;36,790;5,308;6,801;-2,699;0,000;38,900;39,900;9,865;3,077;11,440;6,801;11,801;8,461;-3,133;26,478;0,000;260,840;Inf;269,000;260,000;9,654;2,710;13,003;23,667
9561,000;3,213;0,777;-35,206;2,953;9,794;5,808;36,723;5,312;6,792;-2,703;0,000;38,896;39,892;9,865;3,077;11,339;6,841;11,763;8,148;-3,133;26,472;0,000;260,840;Inf;269,000;260,000;9,626;2,719;13,000;23,606
9561,500;3,213;0,777;-35,206;2,953;9,794;5,808;36,723;5,312;6,792;-2,703;0,000;38,900;39,900;9,865;3,077;11,125;6,905;11,704;8,131;-3,133;26,472;0,000;261,140;Inf;269,000;260,000;9,523;2,727;13,023;23,467
9562,000;2,498;0,665;-33,821;3,008;9,795;5,808;36,723;5,312;6,792;-2,703;0,000;38,900;39,900;9,972;2,791;10,745;7,186;11,572;8,070;-3,133;26,472;0,000;261,140;Inf;268,000;260,000;9,466;2,735;12,990;23,466
9562,500;2,498;0,665;-33,821;3,008;9,795;5,808;36,723;5,312;6,792;-2,703;0,000;38,900;39,900;9,972;2,791;10,634;7,460;11,409;8,322;-3,133;26,472;0,000;260,640;Inf;268,000;260,000;9,394;2,731;12,979;23,495
9563,000;2,498;0,665;-33,821;3,008;9,795;5,808;36,723;5,312;6,792;-2,703;0,000;38,900;39,900;9,972;2,791;11,110;7,105;11,547;8,356;-3,133;26,472;0,000;260,640;Inf;268,000;260,000;9,456;2,727;12,969;23,514
9563,500;2,498;0,665;-33,821;3,008;9,795;5,808;36,723;5,312;6,792;-2,703;0,000;38,900;39,900;9,972;2,791;11,144;7,043;11,566;8,691;-3,133;26,472;0,000;258,440;Inf;268,000;260,000;9,530;2,723;12,951;23,532
9564,000;2,498;0,665;-33,821;3,008;9,795;5,808;36,723;5,312;6,792;-2,703;0,000;38,900;39,900;9,972;2,791;11,453;7,583;11,728;9,199;-3,133;26,472;0,000;258,440;Inf;269,000;260,000;9,611;2,720;12,968;23,542
9564,500;2,498;0,665;-33,821;3,008;9,795;5,852;36,758;5,294;6,837;-2,692;0,000;38,884;39,858;9,972;2,791;11,605;7,489;11,827;9,405;-3,135;26,472;0,000;258,840;Inf;269,000;260,000;9,991;2,716;13,011;23,519
9565,000;2,498;0,665;-33,821;3,008;9,795;5,852;36,758;5,294;6,837;-2,692;0,000;38,900;39,900;9,972;2,791;11,525;8,140;11,897;9,250;-3,135;26,472;0,000;258,840;Inf;270,000;260,000;10,081;2,712;13,049;23,509
9565,500;3,164;0,805;-34,299;2,964;9,808;5,852;36,758;5,294;6,837;-2,692;0,000;38,900;39,900;9,891;2,710;11,598;7,744;11,942;9,008;-3,135;26,472;0,000;258,740;Inf;270,000;260,000;10,203;2,709;13,099;23,589
9566,000;3,164;0,805;-34,299;2,964;9,808;5,852;36,758;5,294;6,837;-2,692;0,000;38,900;39,900;9,891;2,710;11,442;7,079;11,872;8,470;-3,135;26,472;0,000;258,740;Inf;271,000;260,000;10,073;2,716;13,136;23,615
9566,500;3,164;0,805;-34,299;2,964;9,808;5,852;36,758;5,294;6,837;-2,692;0,000;38,900;39,900;9,891;2,710;11,530;6,914;11,830;8,510;-3,135;26,472;0,000;258,840;Inf;271,000;260,000;9,716;2,724;13,170;23,608
9567,000;3,164;0,805;-34,299;2,964;9,808;5,852;36,758;5,294;6,837;-2,692;0,000;38,900;39,900;9,891;2,710;11,468;6,721;11,851;8,773;-3,135;26,472;0,000;258,840;Inf;272,000;260,000;9,696;2,731;13,188;23,602
9567,500;3,164;0,805;-34,299;2,964;9,808;5,859;36,738;5,282;6,862;-2,696;0,000;38,875;39,811;9,891;2,710;11,602;6,791;11,789;8,525;-3,120;26,474;0,000;259,140;Inf;272,000;260,000;9,704;2,738;13,166;23,628
9568,000;3,164;0,805;-34,299;2,964;9,808;5,859;36,738;5,282;6,862;-2,696;0,000;38,900;39,800;9,891;2,710;11,404;6,659;11,718;8,302;-3,120;26,474;0,000;259,140;Inf;272,000;260,000;9,677;2,745;13,171;23,626
9568,500;2,718;0,706;-34,221;2,962;9,769;5,859;36,738;5,282;6,862;-2,696;0,000;38,900;39,800;10,019;3,025;11,336;6,651;11,716;8,295;-3,120;26,474;0,000;259,040;Inf;272,000;260,000;9,521;2,752;13,145;23,630
9569,000;2,718;0,706;-34,221;2,962;9,769;5,859;36,738;5,282;6,862;-2,696;0,000;38,900;39,800;10,019;3,025;11,373;6,596;11,705;8,440;-3,120;26,474;0,000;259,040;Inf;272,000;260,000;9,500;2,751;13,128;23,718
9569,500;2,718;0,706;-34,221;2,962;9,769;5,859;36,738;5,282;6,862;-2,696;0,000;38,900;39,800;10,019;3,025;11,414;6,671;11,687;8,380;-3,120;26,474;0,000;259,340;Inf;272,000;260,000;9,529;2,751;13,099;23,776
9570,000;2,718;0,706;-34,221;2,962;9,769;5,859;36,738;5,282;6,862;-2,696;0,000;38,900;39,800;10,019;3,025;11,356;6,731;11,673;8,192;-3,120;26,474;0,000;259,340;Inf;272,000;260,000;9,538;2,750;13,089;23,696
9570,500;2,718;0,706;-34,221;2,962;9,769;5,866;36,785;5,287;6,917;-2,696;0,000;38,856;39,797;10,019;3,025;11,195;6,634;11,701;8,322;-3,118;26,468;0,000;261,640;Inf;272,000;260,000;9,488;2,750;13,078;23,666
9571,000;2,718;0,706;-34,221;2,962;9,769;5,866;36,785;5,287;6,917;-2,696;0,000;38,900;39,800;10,019;3,025;11,135;6,850;11,665;8,292;-3,118;26,468;0,000;261,640;Inf;271,000;260,000;9,463;2,749;13,057;23,563
9571,500;2,718;0,706;-34,221;2,962;9,769;5,866;36,785;5,287;6,917;-2,696;0,000;38,900;39,800;10,019;3,025;11,227;7,197;11,685;8,346;-3,118;26,468;0,000;261,340;Inf;271,000;260,000;9,486;2,749;13,025;23,494
9572,000;3,261;0,741;-35,209;3,043;9,839;5,866;36,785;5,287;6,917;-2,696;0,000;38,900;39,800;9,795;2,977;10,882;7,109;11,592;8,217;-3,118;26,468;0,000;261,340;Inf;270,000;260,000;9,614;2,748;13,034;23,580
9572,500;3,261;0,741;-35,209;3,043;9,839;5,866;36,785;5,287;6,917;-2,696;0,000;38,900;39,800;9,795;2,977;11,109;6,883;11,618;8,194;-3,118;26,468;0,000;261,040;Inf;270,000;260,000;9,450;2,756;13,033;23,528
9573,000;3,261;0,741;-35,209;3,043;9,839;5,866;36,785;5,287;6,917;-2,696;0,000;38,900;39,800;9,795;2,977;11,063;6,715;11,547;8,035;-3,118;26,468;0,000;261,040;Inf;269,000;260,000;9,451;2,765;13,026;23,538
9573,500;3,261;0,741;-35,209;3,043;9,839;5,866;36,785;5,287;6,917;-2,696;0,000;38,900;39,800;9,795;2,977;11,275;6,839;11,637;8,850;-3,118;26,468;0,000;260,240;Inf;269,000;260,000;9,340;2,773;13,031;23,602
9574,000;3,261;0,741;-35,209;3,043;9,839;5,810;36,784;5,254;6,933;-2,703;0,000;38,839;39,802;9,795;2,977;11,469;6,765;11,699;8,894;-3,124;26,463;0,000;260,240;Inf;269,000;260,000;9,650;2,781;13,030;23,595
9574,500;3,261;0,741;-35,209;3,043;9,839;5,810;36,784;5,254;6,933;-2,703;0,000;38,800;39,800;9,795;2,977;11,547;6,656;11,766;8,716;-3,124;26,463;0,000;260,440;Inf;269,000;260,000;9,707;2,789;13,027;23,616
9575,000;2,691;0,626;-35,209;2,990;9,856;5,810;36,784;5,254;6,933;-2,703;0,000;38,800;39,800;9,671;3,947;11,538;6,706;11,772;8,628;-3,124;26,463;0,000;260,440;Inf;269,000;260,000;9,671;2,796;13,018;23,629
9575,500;2,691;0,626;-35,209;2,990;9,856;5,810;36,784;5,254;6,933;-2,703;0,000;38,800;39,800;9,671;3,947;11,551;6,673;11,723;8,631;-3,124;26,463;0,000;260,240;Inf;269,000;260,000;9,661;2,795;13,033;23,619
9576,000;2,691;0,626;-35,209;2,990;9,856;5,810;36,784;5,254;6,933;-2,703;0,000;38,800;39,800;9,671;3,947;11,488;6,655;11,726;8,468;-3,124;26,463;0,000;260,240;Inf;269,000;260,000;9,644;2,793;13,023;23,640
9576,500;2,691;0,626;-35,209;2,990;9,856;5,810;36,784;5,254;6,933;-2,703;0,000;38,800;39,800;9,671;3,947;11,333;6,533;11,658;8,455;-3,124;26,463;0,000;257,940;Inf;269,000;260,000;9,584;2,791;13,019;23,652
9577,000;2,691;0,626;-35,209;2,990;9,856;5,797;36,757;5,280;6,944;-2,697;0,000;38,826;39,729;9,671;3,947;11,213;6,521;11,568;8,035;-3,131;26,465;0,000;257,940;Inf;270,000;260,000;9,495;2,790;13,008;23,642
9577,500;2,691;0,626;-35,209;2,990;9,856;5,797;36,757;5,280;6,944;-2,697;0,000;38,800;39,700;9,671;3,947;11,259;6,616;11,616;8,333;-3,131;26,465;0,000;257,940;Inf;270,000;260,000;9,334;2,788;12,994;23,581
9578,000;2,691;0,626;-35,209;2,990;9,856;5,797;36,757;5,280;6,944;-2,697;0,000;38,800;39,700;9,671;3,947;11,212;6,835;11,590;8,476;-3,131;26,465;0,000;257,940;Inf;271,000;260,000;9,456;2,786;12,978;23,567
9578,500;2,781;0,655;-35,209;2,978;9,837;5,797;36,757;5,280;6,944;-2,697;0,000;38,800;39,700;9,723;3,104;11,429;6,621;11,656;8,636;-3,131;26,465;0,000;258,240;Inf;271,000;260,000;9,528;2,785;12,975;23,544
9579,000;2,781;0,655;-35,209;2,978;9,837;5,797;36,757;5,280;6,944;-2,697;0,000;38,800;39,700;9,723;3,104;11,236;6,903;11,542;8,511;-3,131;26,465;0,000;258,240;Inf;272,000;260,000;9,585;2,785;12,963;23,594
9579,500;2,781;0,655;-35,209;2,978;9,837;5,797;36,757;5,280;6,944;-2,697;0,000;38,800;39,700;9,723;3,104;11,052;7,645;11,531;8,739;-3,131;26,465;0,000;259,240;Inf;272,000;260,000;9,548;2,785;13,008;23,618
9580,000;2,781;0,655;-35,209;2,978;9,837;5,797;36,757;5,280;6,944;-2,697;0,000;38,800;39,700;9,723;3,104;10,989;8,040;11,600;8,790;-3,131;26,465;0,000;259,240;Inf;272,000;260,000;9,742;2,785;13,028;23,641
9580,500;2,781;0,655;-35,209;2,978;9,837;5,786;36,751;5,284;6,952;-2,697;0,000;38,801;39,719;9,723;3,104;11,504;7,544;11,809;9,437;-3,135;26,461;0,000;259,140;Inf;272,000;260,000;9,855;2,785;13,062;23,665
9581,000;2,781;0,655;-35,209;2,978;9,837;5,786;36,751;5,284;6,952;-2,697;0,000;38,800;39,700;9,723;3,104;11,479;6,802;11,855;9,214;-3,135;26,461;0,000;259,140;Inf;272,000;260,000;10,074;2,785;13,053;23,627
9581,500;2,780;0,732;-34,968;3,001;9,791;5,786;36,751;5,284;6,952;-2,697;0,000;38,800;39,700;9,849;3,125;11,551;7,006;11,821;8,649;-3,135;26,461;0,000;259,540;Inf;272,000;260,000;9,837;2,785;13,079;23,593
9582,000;2,780;0,732;-34,968;3,001;9,791;5,786;36,751;5,284;6,952;-2,697;0,000;38,800;39,700;9,849;3,125;11,446;6,897;11,809;8,940;-3,135;26,461;0,000;259,540;Inf;272,000;260,000;9,757;2,784;13,096;23,578
9582,500;2,780;0,732;-34,968;3,001;9,791;5,786;36,751;5,284;6,952;-2,697;0,000;38,800;39,700;9,849;3,125;11,522;6,722;11,850;8,752;-3,135;26,461;0,000;260,340;Inf;272,000;260,000;9,773;2,784;13,113;23,561
9583,000;2,780;0,732;-34,968;3,001;9,791;5,786;36,751;5,284;6,952;-2,697;0,000;38,800;39,700;9,849;3,125;11,438;7,003;11,663;8,634;-3,135;26,461;0,000;260,340;Inf;272,000;260,000;9,712;2,784;13,108;23,502
9583,500;2,780;0,732;-34,968;3,001;9,791;5,806;36,739;5,301;6,978;-2,711;0,000;38,772;39,669;9,849;3,125;11,137;7,076;11,653;8,796;-3,160;26,452;0,000;261,640;Inf;272,000;260,000;9,684;2,784;13,123;23,496
9584,000;2,780;0,732;-34,968;3,001;9,791;5,806;36,739;5,301;6,978;-2,711;0,000;38,800;39,700;9,849;3,125;11,335;8,013;11,754;8,968;-3,160;26,452;0,000;261,640;Inf;271,000;260,000;9,666;2,784;13,126;23,513
9584,500;2,780;0,732;-34,968;3,001;9,791;5,806;36,739;5,301;6,978;-2,711;0,000;38,800;39,700;9,849;3,125;11,317;7,408;11,786;8,541;-3,160;26,452;0,000;261,540;Inf;271,000;260,000;10,017;2,784;13,123;23,486
9585,000;2,064;0,561;-34,086;2,978;9,822;5,806;36,739;5,301;6,978;-2,711;0,000;38,800;39,700;9,832;2,883;11,444;7,375;11,806;8,615;-3,160;26,452;0,000;261,540;Inf;270,000;260,000;9,763;2,784;13,132;23,443
9585,500;2,064;0,561;-34,086;2,978;9,822;5,806;36,739;5,301;6,978;-2,711;0,000;38,800;39,700;9,832;2,883;11,314;7,516;11,756;9,201;-3,160;26,452;0,000;261,540;Inf;270,000;260,000;9,810;2,772;13,160;23,439
9586,000;2,064;0,561;-34,086;2,978;9,822;5,806;36,739;5,301;6,978;-2,711;0,000;38,800;39,700;9,832;2,883;11,624;7,040;11,920;9,369;-3,160;26,452;0,000;261,540;Inf;269,000;260,000;9,947;2,761;13,188;23,428
9586,500;2,064;0,561;-34,086;2,978;9,822;5,806;36,739;5,301;6,978;-2,711;0,000;38,800;39,700;9,832;2,883;11,568;7,248;11,843;8,949;-3,160;26,452;0,000;260,340;Inf;269,000;260,000;9,988;2,749;13,214;23,421
9587,000;2,064;0,561;-34,086;2,978;9,822;5,820;36,716;5,288;6,984;-2,712;0,000;38,759;39,622;9,832;2,883;11,466;7,738;11,883;9,162;-3,148;26,448;0,000;260,340;Inf;269,000;260,000;9,902;2,738;13,193;23,442
9587,500;2,064;0,561;-34,086;2,978;9,822;5,820;36,716;5,288;6,984;-2,712;0,000;38,800;39,600;9,832;2,883;11,549;7,816;11,955;8,936;-3,148;26,448;0,000;260,140;Inf;269,000;260,000;10,062;2,727;13,227;23,451
9588,000;2,417;0,686;-34,015;2,926;9,759;5,820;36,716;5,288;6,984;-2,712;0,000;38,800;39,600;9,912;2,901;11,581;7,313;11,935;8,605;-3,148;26,448;0,000;260,140;Inf;269,000;260,000;10,064;2,716;13,251;23,466
9588,500;2,417;0,686;-34,015;2,926;9,759;5,820;36,716;5,288;6,984;-2,712;0,000;38,800;39,600;9,912;2,901;11,438;7,109;11,835;8,646;-3,148;26,448;0,000;259,940;Inf;269,000;260,000;9,859;2,711;13,270;23,496
9589,000;2,417;0,686;-34,015;2,926;9,759;5,820;36,716;5,288;6,984;-2,712;0,000;38,800;39,600;9,912;2,901;11,556;7,273;11,835;8,951;-3,148;26,448;0,000;259,940;Inf;269,000;260,000;9,757;2,706;13,288;23,530
9589,500;2,417;0,686;-34,015;2,926;9,759;5,820;36,716;5,288;6,984;-2,712;0,000;38,800;39,600;9,912;2,901;11,579;7,686;11,888;9,436;-3,148;26,448;0,000;257,740;Inf;269,000;260,000;9,904;2,702;13,295;23,539
9590,000;2,417;0,686;-34,015;2,926;9,759;5,809;36,731;5,285;7,015;-2,726;0,000;38,736;39,607;9,912;2,901;11,591;8,414;11,967;9,315;-3,169;26,439;0,000;257,740;Inf;270,000;260,000;10,147;2,697;13,347;23,565
9590,500;2,417;0,686;-34,015;2,926;9,759;5,809;36,731;5,285;7,015;-2,726;0,000;38,700;39,600;9,912;2,901;11,578;8,222;12,028;9,214;-3,169;26,439;0,000;257,540;Inf;270,000;260,000;10,322;2,692;13,368;23,584
9591,000;3,109;0,722;-35,209;2,910;9,829;5,809;36,731;5,285;7,015;-2,726;0,000;38,700;39,600;9,782;2,923;11,407;7,813;12,005;8,927;-3,169;26,439;0,000;257,540;Inf;271,000;260,000;10,260;2,688;13,365;23,570
9591,500;3,109;0,722;-35,209;2,910;9,829;5,809;36,731;5,285;7,015;-2,726;0,000;38,700;39,600;9,782;2,923;11,330;7,520;11,963;9,003;-3,169;26,439;0,000;258,140;Inf;271,000;260,000;10,038;2,695;13,386;23,554
9592,000;3,109;0,722;-35,209;2,910;9,829;5,809;36,731;5,285;7,015;-2,726;0,000;38,700;39,600;9,782;2,923;11,361;7,727;11,958;8,921;-3,169;26,439;0,000;258,140;Inf;272,000;260,000;9,954;2,702;13,375;23,572
9592,500;3,109;0,722;-35,209;2,910;9,829;5,809;36,731;5,285;7,015;-2,726;0,000;38,700;39,600;9,782;2,923;11,466;7,671;11,951;8,821;-3,169;26,439;0,000;259,040;Inf;272,000;260,000;9,992;2,708;13,365;23,578
9593,000;3,109;0,722;-35,209;2,910;9,829;5,809;36,731;5,285;7,015;-2,726;0,000;38,700;39,600;9,782;2,923;11,486;7,557;11,967;8,806;-3,169;26,439;0,000;259,040;Inf;272,000;260,000;9,977;2,715;13,355;23,597
9593,500;3,109;0,722;-35,209;2,910;9,829;5,865;36,747;5,293;7,061;-2,724;0,000;38,720;39,565;9,782;2,923;11,654;7,363;12,003;8,787;-3,160;26,438;0,000;258,840;Inf;272,000;260,000;9,954;2,721;13,374;23,635
9594,000;3,109;0,722;-35,209;2,910;9,829;5,865;36,747;5,293;7,061;-2,724;0,000;38,700;39,600;9,782;2,923;11,366;7,299;11,938;8,727;-3,160;26,438;0,000;258,840;Inf;273,000;260,000;9,952;2,728;13,368;23,650
9594,500;2,425;0,638;-34,640;3,002;9,748;5,865;36,747;5,293;7,061;-2,724;0,000;38,700;39,600;9,870;3,091;11,248;7,245;11,759;8,358;-3,160;26,438;0,000;259,040;Inf;273,000;260,000;9,832;2,734;13,352;23,643
9595,000;2,425;0,638;-34,640;3,002;9,748;5,865;36,747;5,293;7,061;-2,724;0,000;38,700;39,600;9,870;3,091;11,207;7,565;11,785;8,728;-3,160;26,438;0,000;259,040;Inf;273,000;260,000;9,653;2,729;13,314;23,725
9595,500;2,425;0,638;-34,640;3,002;9,748;5,865;36,747;5,293;7,061;-2,724;0,000;38,700;39,600;9,870;3,091;10,848;7,950;11,706;8,657;-3,160;26,438;0,000;262,540;Inf;273,000;260,000;9,821;2,724;13,263;23,700
9596,000;2,425;0,638;-34,640;3,002;9,748;5,865;36,747;5,293;7,061;-2,724;0,000;38,700;39,600;9,870;3,091;11,142;7,690;11,748;8,772;-3,160;26,438;0,000;262,540;Inf;272,000;260,000;9,790;2,719;13,266;23,695
9596,500;2,425;0,638;-34,640;3,002;9,748;5,816;36,787;5,294;7,098;-2,724;0,000;38,714;39,565;9,870;3,091;11,571;7,239;11,852;8,843;-3,169;26,441;0,000;262,140;Inf;272,000;260,000;9,838;2,714;13,253;23,674
9597,000;2,425;0,638;-34,640;3,002;9,748;5,816;36,787;5,294;7,098;-2,724;0,000;38,700;39,600;9,870;3,091;11,633;7,105;11,883;8,881;-3,169;26,441;0,000;262,140;Inf;271,000;260,000;9,876;2,709;13,289;23,771
9597,500;3,401;0,824;-35,041;2,983;9,770;5,816;36,787;5,294;7,098;-2,724;0,000;38,700;39,600;9,897;3,042;11,651;7,185;11,937;9,304;-3,169;26,441;0,000;261,940;Inf;271,000;260,000;9,876;2,705;13,296;23,761
9598,000;3,401;0,824;-35,041;2,983;9,770;5,816;36,787;5,294;7,098;-2,724;0,000;38,700;39,600;9,897;3,042;11,293;7,584;11,866;9,120;-3,169;26,441;0,000;261,940;Inf;270,000;260,000;10,019;2,716;13,340;23,777
9598,500;3,401;0,824;-35,041;2,983;9,770;5,816;36,787;5,294;7,098;-2,724;0,000;38,700;39,600;9,897;3,042;11,349;7,135;11,895;9,094;-3,169;26,441;0,000;262,140;Inf;270,000;260,000;9,966;2,727;13,323;23,685
9599,000;3,401;0,824;-35,041;2,983;9,770;5,816;36,787;5,294;7,098;-2,724;0,000;38,700;39,600;9,897;3,042;11,273;6,729;11,827;8,621;-3,169;26,441;0,000;262,140;Inf;269,000;260,000;9,868;2,738;13,318;23,617
9599,500;3,401;0,824;-35,041;2,983;9,770;5,818;36,754;5,324;7,116;-2,715;0,000;38,686;39,521;9,897;3,042;11,416;6,647;11,813;8,517;-3,165;26,431;0,000;260,340;Inf;269,000;260,000;9,613;2,749;13,311;23,526
9600,000;3,401;0,824;-35,041;2,983;9,770;5,818;36,754;5,324;7,116;-2,715;0,000;38,700;39,500;9,897;3,042;11,336;6,717;11,712;8,553;-3,165;26,431;0,000;260,340;Inf;269,000;260,000;9,599;2,760;13,297;23,422
9600,500;3,401;0,824;-35,041;2,983;9,770;5,818;36,754;5,324;7,116;-2,715;0,000;38,700;39,500;9,897;3,042;11,375;7,215;11,685;8,684;-3,165;26,431;0,000;260,040;Inf;269,000;260,000;9,579;2,771;13,271;23,378
9601,000;2,701;0,645;-35,209;3,047;9,827;5,818;36,754;5,324;7,116;-2,715;0,000;38,700;39,500;9,758;2,951;11,024;7,794;11,619;8,873;-3,165;26,431;0,000;260,040;Inf;269,000;260,000;9,740;2,781;13,259;23,394
9601,500;2,701;0,645;-35,209;3,047;9,827;5,818;36,754;5,324;7,116;-2,715;0,000;38,700;39,500;9,758;2,951;11,287;7,832;11,767;9,124;-3,165;26,431;0,000;260,340;Inf;269,000;260,000;9,827;2,780;13,264;23,385
9602,000;2,701;0,645;-35,209;3,047;9,827;5,818;36,754;5,324;7,116;-2,715;0,000;38,700;39,500;9,758;2,951;11,577;7,530;11,877;9,088;-3,165;26,431;0,000;260,340;Inf;269,000;260,000;10,002;2,778;13,258;23,418
9602,500;2,701;0,645;-35,209;3,047;9,827;5,818;36,754;5,324;7,116;-2,715;0,000;38,700;39,500;9,758;2,951;11,149;7,812;11,784;9,017;-3,165;26,431;0,000;258,740;Inf;269,000;260,000;10,018;2,777;13,256;23,542
9603,000;2,701;0,645;-35,209;3,047;9,827;5,845;36,722;5,319;7,110;-2,732;0,000;38,677;39,522;9,758;2,951;11,221;8,014;11,815;8,985;-3,163;26,434;0,000;258,740;Inf;270,000;260,000;9,940;2,776;13,262;23,550
9603,500;2,701;0,645;-35,209;3,047;9,827;5,845;36,722;5,319;7,110;-2,732;0,000;38,700;39,500;9,758;2,951;11,260;7,781;11,835;8,928;-3,163;26,434;0,000;258,740;Inf;270,000;260,000;10,009;2,775;13,260;23,586
9604,000;2,650;0,604;-35,209;3,015;9,821;5,845;36,722;5,319;7,110;-2,732;0,000;38,700;39,500;9,752;2,938;11,709;7,129;11,938;9,120;-3,163;26,434;0,000;258,740;Inf;271,000;260,000;9,951;2,773;13,267;23,684
9604,500;2,650;0,604;-35,209;3,015;9,821;5,845;36,722;5,319;7,110;-2,732;0,000;38,700;39,500;9,752;2,938;11,827;7,014;11,961;8,607;-3,163;26,434;0,000;258,540;Inf;271,000;260,000;9,974;2,771;13,260;23,865
9605,000;2,650;0,604;-35,209;3,015;9,821;5,845;36,722;5,319;7,110;-2,732;0,000;38,700;39,500;9,752;2,938;11,577;7,170;11,865;8,767;-3,163;26,434;0,000;258,540;Inf;272,000;260,000;9,852;2,769;13,285;23,986
9605,500;2,650;0,604;-35,209;3,015;9,821;5,845;36,722;5,319;7,110;-2,732;0,000;38,700;39,500;9,752;2,938;11,561;7,959;11,963;9,237;-3,163;26,434;0,000;259,740;Inf;272,000;260,000;9,845;2,767;13,282;24,006
9606,000;2,650;0,604;-35,209;3,015;9,821;5,771;36,716;5,306;7,122;-2,740;0,000;38,665;39,484;9,752;2,938;11,523;8,210;11,986;9,221;-3,167;26,422;0,000;259,740;Inf;272,000;260,000;10,180;2,765;13,297;24,030
9606,500;2,650;0,604;-35,209;3,015;9,821;5,771;36,716;5,306;7,122;-2,740;0,000;38,700;39,500;9,752;2,938;11,483;8,143;11,972;9,044;-3,167;26,422;0,000;259,540;Inf;272,000;260,000;10,235;2,764;13,306;24,052
9607,000;2,650;0,604;-35,209;3,015;9,821;5,771;36,716;5,306;7,122;-2,740;0,000;38,700;39,500;9,752;2,938;11,735;7,623;12,058;8,804;-3,167;26,422;0,000;259,540;Inf;272,000;260,000;10,160;2,762;13,349;24,045
9607,500;2,457;0,659;-33,823;2,977;9,825;5,771;36,716;5,306;7,122;-2,740;0,000;38,700;39,500;9,825;2,859;11,626;7,227;12,040;8,784;-3,167;26,422;0,000;259,840;Inf;272,000;260,000;10,055;2,760;13,378;24,120
9608,000;2,457;0,659;-33,823;2,977;9,825;5,771;36,716;5,306;7,122;-2,740;0,000;38,700;39,500;9,825;2,859;11,779;7,012;12,076;8,883;-3,167;26,422;0,000;259,840;Inf;272,000;260,000;9,919;2,755;13,376;24,125
9608,500;2,457;0,659;-33,823;2,977;9,825;5,771;36,716;5,306;7,122;-2,740;0,000;38,700;39,500;9,825;2,859;11,870;7,000;12,092;8,908;-3,167;26,422;0,000;261,640;Inf;272,000;260,000;9,938;2,750;13,366;24,131
9609,000;2,457;0,659;-33,823;2,977;9,825;5,771;36,716;5,306;7,122;-2,740;0,000;38,700;39,500;9,825;2,859;11,728;7,439;12,052;9,297;-3,167;26,422;0,000;261,640;Inf;271,000;260,000;9,967;2,745;13,376;24,090
9609,500;2,457;0,659;-33,823;2,977;9,825;5,798;36,730;5,318;7,153;-2,739;0,000;38,648;39,453;9,825;2,859;11,693;7,762;12,056;9,194;-3,164;26,416;0,000;261,340;Inf;271,000;260,000;10,129;2,740;13,390;24,103
9610,000;2,457;0,659;-33,823;2,977;9,825;5,798;36,730;5,318;7,153;-2,739;0,000;38,600;39,500;9,825;2,859;11,713;7,813;12,078;9,224;-3,164;26,416;0,000;261,340;Inf;270,000;260,000;10,176;2,736;13,404;24,069
9610,500;2,457;0,557;-35,209;2,920;9,887;5,798;36,730;5,318;7,153;-2,739;0,000;38,600;39,500;9,762;2,976;11,467;8,103;12,044;9,318;-3,164;26,416;0,000;261,440;Inf;270,000;260,000;10,207;2,731;13,432;24,084
9611,000;2,457;0,557;-35,209;2,920;9,887;5,798;36,730;5,318;7,153;-2,739;0,000;38,600;39,500;9,762;2,976;11,773;7,910;12,151;9,164;-3,164;26,416;0,000;261,440;Inf;269,000;260,000;10,233;2,727;13,401;24,171
9611,500;2,457;0,557;-35,209;2,920;9,887;5,798;36,730;5,318;7,153;-2,739;0,000;38,600;39,500;9,762;2,976;11,595;7,539;12,106;8,807;-3,164;26,416;0,000;261,440;Inf;269,000;260,000;10,249;2,722;13,420;24,046
9612,000;2,457;0,557;-35,209;2,920;9,887;5,798;36,730;5,318;7,153;-2,739;0,000;38,600;39,500;9,762;2,976;11,682;7,305;12,092;8,873;-3,164;26,416;0,000;261,440;Inf;268,000;260,000;10,012;2,718;13,431;24,014
9612,500;2,457;0,557;-35,209;2,920;9,887;5,846;36,717;5,318;7,171;-2,701;0,000;38,634;39,465;9,762;2,976;11,954;7,975;12,160;9,536;-3,176;26,414;0,000;260,040;Inf;268,000;260,000;9,988;2,714;13,468;23,981
9613,000;2,457;0,557;-35,209;2,920;9,887;5,846;36,717;5,318;7,171;-2,701;0,000;38,600;39,500;9,762;2,976;11,887;8,793;12,244;9,875;-3,176;26,414;0,000;260,040;Inf;268,000;260,000;10,406;2,709;13,504;23,914
9613,500;2,457;0,557;-35,209;2,920;9,887;5,846;36,717;5,318;7,171;-2,701;0,000;38,600;39,500;9,762;2,976;11,959;8,407;12,306;9,432;-3,176;26,414;0,000;260,440;Inf;268,000;260,000;10,700;2,705;13,514;23,867
9614,000;2,416;0,586;-35,209;2,850;9,801;5,846;36,717;5,318;7,171;-2,701;0,000;38,600;39,500;9,817;3,066;11,943;8,210;12,344;9,968;-3,176;26,414;0,000;260,440;Inf;268,000;260,000;10,526;2,701;13,552;23,846
9614,500;2,416;0,586;-35,209;2,850;9,801;5,846;36,717;5,318;7,171;-2,701;0,000;38,600;39,500;9,817;3,066;12,267;8,127;12,447;9,639;-3,176;26,414;0,000;260,340;Inf;268,000;260,000;10,616;2,697;13,576;23,807
9615,000;2,416;0,586;-35,209;2,850;9,801;5,846;36,717;5,318;7,171;-2,701;0,000;38,600;39,500;9,817;3,066;12,273;7,775;12,504;9,767;-3,176;26,414;0,000;260,340;Inf;268,000;260,000;10,620;2,692;13,631;23,783
9615,500;2,416;0,586;-35,209;2,850;9,801;5,846;36,717;5,318;7,171;-2,701;0,000;38,600;39,500;9,817;3,066;12,401;7,849;12,509;9,765;-3,176;26,414;0,000;258,140;Inf;268,000;260,000;10,580;2,687;13,671;23,688
9616,000;2,416;0,586;-35,209;2,850;9,801;5,815;36,654;5,315;7,176;-2,722;0,000;38,617;39,460;9,817;3,066;12,174;8,707;12,539;9,916;-3,173;26,416;0,000;258,140;Inf;269,000;260,000;10,631;2,683;13,691;23,685
9616,500;2,416;0,586;-35,209;2,850;9,801;5,815;36,654;5,315;7,176;-2,722;0,000;38,600;39,500;9,817;3,066;12,139;8,632;12,557;9,696;-3,173;26,416;0,000;258,240;Inf;269,000;260,000;10,834;2,679;13,736;23,646
9617,000;3,119;0,811;-34,252;2,897;9,828;5,815;36,654;5,315;7,176;-2,722;0,000;38,600;39,500;9,827;2,761;12,095;8,142;12,543;9,346;-3,173;26,416;0,000;258,240;Inf;270,000;260,000;10,756;2,674;13,752;23,692
9617,500;3,119;0,811;-34,252;2,897;9,828;5,815;36,654;5,315;7,176;-2,722;0,000;38,600;39,500;9,827;2,761;12,105;7,828;12,509;9,165;-3,173;26,416;0,000;257,540;Inf;270,000;260,000;10,532;2,682;13,769;23,743
9618,000;3,119;0,811;-34,252;2,897;9,828;5,815;36,654;5,315;7,176;-2,722;0,000;38,600;39,500;9,827;2,761;12,110;7,673;12,501;9,128;-3,173;26,416;0,000;257,540;Inf;271,000;260,000;10,402;2,689;13,765;23,819
9618,500;3,119;0,811;-34,252;2,897;9,828;5,815;36,654;5,315;7,176;-2,722;0,000;38,600;39,500;9,827;2,761;12,140;7,587;12,493;9,264;-3,173;26,416;0,000;258,140;Inf;271,000;260,000;10,353;2,696;13,797;23,926
9619,000;3,119;0,811;-34,252;2,897;9,828;5,857;36,709;5,325;7,246;-2,747;0,000;38,598;39,424;9,827;2,761;12,198;8,003;12,540;10,035;-3,174;26,408;0,000;258,140;Inf;272,000;260,000;10,371;2,703;13,798;23,952
9619,500;3,119;0,811;-34,252;2,897;9,828;5,857;36,709;5,325;7,246;-2,747;0,000;38,600;39,400;9,827;2,761;12,162;8,581;12,552;9,757;-3,174;26,408;0,000;258,840;Inf;272,000;260,000;10,694;2,710;13,818;23,994
9620,000;3,189;0,729;-35,209;2,878;9,792;5,857;36,709;5,325;7,246;-2,747;0,000;38,600;39,400;9,846;2,947;12,375;8,326;12,641;9,721;-3,174;26,408;0,000;258,840;Inf;273,000;260,000;10,763;2,716;13,827;24,009
9620,500;3,189;0,729;-35,209;2,878;9,792;5,857;36,709;5,325;7,246;-2,747;0,000;38,600;39,400;9,846;2,947;12,344;8,431;12,666;9,742;-3,174;26,408;0,000;259,340;Inf;273,000;260,000;10,766;2,724;13,825;24,017
9621,000;3,189;0,729;-35,209;2,878;9,792;5,857;36,709;5,325;7,246;-2,747;0,000;38,600;39,400;9,846;2,947;12,212;8,239;12,614;9,592;-3,174;26,408;0,000;259,340;Inf;273,000;260,000;10,796;2,732;13,840;23,991
9621,500;3,189;0,729;-35,209;2,878;9,792;5,857;36,709;5,325;7,246;-2,747;0,000;38,600;39,400;9,846;2,947;12,310;7,876;12,645;9,553;-3,174;26,408;0,000;261,340;Inf;273,000;265,000;10,664;2,739;13,811;23,935
9622,000;3,189;0,729;-35,209;2,878;9,792;5,857;36,709;5,325;7,246;-2,747;0,000;38,600;39,400;9,846;2,947;12,355;7,671;12,675;9,289;-3,174;26,408;0,000;261,340;Inf;274,000;265,000;10,596;2,747;13,816;23,911
9622,500;3,189;0,729;-35,209;2,878;9,792;5,812;36,705;5,314;7,272;-2,739;0,000;38,592;39,444;9,846;2,947;12,258;7,598;12,620;9,180;-3,162;26,408;0,000;261,340;Inf;274,000;265,000;10,498;2,754;13,820;23,938
9623,000;3,189;0,729;-35,209;2,878;9,792;5,812;36,705;5,314;7,272;-2,739;0,000;38,600;39,400;9,846;2,947;12,348;7,525;12,612;9,835;-3,162;26,408;0,000;261,340;Inf;275,000;265,000;10,414;2,761;13,816;23,928
9623,500;2,481;0,654;-33,497;2,937;9,669;5,812;36,705;5,314;7,272;-2,739;0,000;38,600;39,400;10,049;2,856;12,364;7,674;12,603;9,684;-3,162;26,408;0,000;261,840;Inf;275,000;265,000;10,580;2,768;13,821;23,938
9624,000;2,481;0,654;-33,497;2,937;9,669;5,812;36,705;5,314;7,272;-2,739;0,000;38,600;39,400;10,049;2,856;12,331;7,557;12,638;9,723;-3,162;26,408;0,000;261,840;Inf;276,000;265,000;10,581;2,763;13,819;23,932
9624,500;2,481;0,654;-33,497;2,937;9,669;5,812;36,705;5,314;7,272;-2,739;0,000;38,600;39,400;10,049;2,856;12,195;8,090;12,567;9,675;-3,162;26,408;0,000;265,540;Inf;276,000;265,000;10,562;2,759;13,803;23,797
9625,000;2,481;0,654;-33,497;2,937;9,669;5,812;36,705;5,314;7,272;-2,739;0,000;38,600;39,400;10,049;2,856;12,222;8,729;12,586;9,790;-3,162;26,408;0,000;265,540;Inf;276,000;265,000;10,632;2,754;13,813;23,704
9625,500;2,481;0,654;-33,497;2,937;9,669;5,814;36,720;5,302;7,301;-2,745;0,000;38,569;39,411;10,049;2,856;12,426;8,414;12,698;9,851;-3,177;26,388;0,000;265,040;Inf;276,000;265,000;10,831;2,750;13,831;23,620
9626,000;2,481;0,654;-33,497;2,937;9,669;5,814;36,720;5,302;7,301;-2,745;0,000;38,600;39,400;10,049;2,856;12,521;8,135;12,759;9,899;-3,177;26,388;0,000;265,040;Inf;276,000;265,000;10,847;2,745;13,852;23,551
9626,500;3,376;0,787;-35,209;2,926;9,792;5,814;36,720;5,302;7,301;-2,745;0,000;38,600;39,400;9,795;2,934;12,573;7,520;12,762;9,499;-3,177;26,388;0,000;265,540;Inf;276,000;265,000;10,829;2,741;13,889;23,491
9627,000;3,376;0,787;-35,209;2,926;9,792;5,814;36,720;5,302;7,301;-2,745;0,000;38,600;39,400;9,795;2,934;12,494;7,337;12,721;9,413;-3,177;26,388;0,000;265,540;Inf;276,000;265,000;10,588;2,751;13,908;23,552
9627,500;3,376;0,787;-35,209;2,926;9,792;5,814;36,720;5,302;7,301;-2,745;0,000;38,600;39,400;9,795;2,934;12,466;7,643;12,667;9,539;-3,177;26,388;0,000;265,340;Inf;276,000;265,000;10,491;2,762;13,910;23,531
9628,000;3,376;0,787;-35,209;2,926;9,792;5,814;36,720;5,302;7,301;-2,745;0,000;38,600;39,400;9,795;2,934;12,252;7,937;12,628;9,673;-3,177;26,388;0,000;265,340;Inf;276,000;265,000;10,579;2,772;13,909;23,503
9628,500;3,376;0,787;-35,209;2,926;9,792;5,814;36,720;5,302;7,301;-2,745;0,000;38,600;39,400;9,795;2,934;12,113;8,603;12,563;9,853;-3,177;26,388;0,000;266,440;Inf;276,000;265,000;10,623;2,782;13,922;23,512
9629,000;3,376;0,787;-35,209;2,926;9,792;5,835;36,723;5,313;7,333;-2,745;0,000;38,560;39,397;9,795;2,934;11,974;8,759;12,556;9,643;-3,186;26,383;0,000;266,440;Inf;275,000;265,000;10,783;2,791;13,939;23,504
9629,500;3,376;0,787;-35,209;2,926;9,792;5,835;36,723;5,313;7,333;-2,745;0,000;38,600;39,400;9,795;2,934;11,998;8,320;12,581;9,444;-3,186;26,383;0,000;266,040;Inf;275,000;265,000;10,733;2,801;13,935;23,403
9630,000;2,815;0,625;-35,209;2,957;9,819;5,835;36,723;5,313;7,333;-2,745;0,000;38,600;39,400;9,776;2,920;12,245;8,217;12,647;9,510;-3,186;26,383;0,000;266,040;Inf;274,000;265,000;10,586;2,810;13,934;23,466
9630,500;2,815;0,625;-35,209;2,957;9,819;5,835;36,723;5,313;7,333;-2,745;0,000;38,600;39,400;9,776;2,920;12,136;7,774;12,579;9,130;-3,186;26,383;0,000;266,040;Inf;274,000;265,000;10,655;2,810;13,920;23,462
9631,000;2,815;0,625;-35,209;2,957;9,819;5,835;36,723;5,313;7,333;-2,745;0,000;38,600;39,400;9,776;2,920;12,081;7,673;12,541;9,424;-3,186;26,383;0,000;266,040;Inf;273,000;265,000;10,405;2,810;13,921;23,482
9631,500;2,815;0,625;-35,209;2,957;9,819;5,835;36,723;5,313;7,333;-2,745;0,000;38,600;39,400;9,776;2,920;12,369;8,097;12,647;9,787;-3,186;26,383;0,000;264,740;Inf;273,000;265,000;10,430;2,811;13,911;23,534
9632,000;2,815;0,625;-35,209;2,957;9,819;5,849;36,729;5,336;7,352;-2,734;0,000;38,553;39,378;9,776;2,920;12,514;7,950;12,752;9,921;-3,178;26,390;0,000;264,740;Inf;273,000;265,000;10,725;2,811;13,890;23,608
9632,500;2,815;0,625;-35,209;2,957;9,819;5,849;36,729;5,336;7,352;-2,734;0,000;38,600;39,400;9,776;2,920;12,636;7,978;12,828;10,023;-3,178;26,390;0,000;264,640;Inf;273,000;265,000;10,784;2,811;13,918;23,705
9633,000;2,253;0,596;-34,517;2,878;9,771;5,849;36,729;5,336;7,352;-2,734;0,000;38,600;39,400;9,900;2,955;12,705;7,699;12,849;9,701;-3,178;26,390;0,000;264,640;Inf;273,000;265,000;10,866;2,811;13,936;23,740
9633,500;2,253;0,596;-34,517;2,878;9,771;5,849;36,729;5,336;7,352;-2,734;0,000;38,600;39,400;9,900;2,955;12,568;7,922;12,820;9,808;-3,178;26,390;0,000;264,540;Inf;273,000;265,000;10,739;2,802;13,942;23,758
9634,000;2,253;0,596;-34,517;2,878;9,771;5,849;36,729;5,336;7,352;-2,734;0,000;38,600;39,400;9,900;2,955;12,227;9,150;12,797;9,938;-3,178;26,390;0,000;264,540;Inf;273,000;265,000;10,780;2,793;13,976;23,671
9634,500;2,253;0,596;-34,517;2,878;9,771;5,849;36,729;5,336;7,352;-2,734;0,000;38,600;39,400;9,900;2,955;12,309;8,986;12,805;9,951;-3,178;26,390;0,000;262,240;Inf;273,000;265,000;11,028;2,784;13,989;23,572
9635,000;2,253;0,596;-34,517;2,878;9,771;5,762;36,693;5,338;7,350;-2,749;0,000;38,536;39,383;9,900;2,955;12,364;8,606;12,826;9,703;-3,183;26,392;0,000;262,240;Inf;274,000;265,000;11,013;2,775;14,022;23,491
9635,500;2,253;0,596;-34,517;2,878;9,771;5,762;36,693;5,338;7,350;-2,749;0,000;38,500;39,400;9,900;2,955;12,313;8,116;12,792;9,782;-3,183;26,392;0,000;261,940;Inf;274,000;265,000;10,875;2,766;14,045;23,546
9636,000;2,253;0,596;-34,517;2,878;9,771;5,762;36,693;5,338;7,350;-2,749;0,000;38,500;39,400;9,900;2,955;12,589;8,086;12,814;10,003;-3,183;26,392;0,000;261,940;Inf;275,000;265,000;10,751;2,758;14,064;23,566
9636,500;2,891;0,793;-33,705;2,962;9,805;5,762;36,693;5,338;7,350;-2,749;0,000;38,500;39,400;9,897;2,848;12,482;8,245;12,717;9,779;-3,183;26,392;0,000;263,440;Inf;275,000;265,000;10,873;2,750;14,114;23,714
9637,000;2,891;0,793;-33,705;2,962;9,805;5,762;36,693;5,338;7,350;-2,749;0,000;38,500;39,400;9,897;2,848;12,180;8,428;12,681;10,023;-3,183;26,392;0,000;263,440;Inf;276,000;265,000;10,806;2,752;14,133;23,744
9637,500;2,891;0,793;-33,705;2,962;9,805;5,762;36,693;5,338;7,350;-2,749;0,000;38,500;39,400;9,897;2,848;12,284;9,016;12,803;9,934;-3,183;26,392;0,000;265,440;Inf;276,000;265,000;10,828;2,754;14,134;23,825
9638,000;2,891;0,793;-33,705;2,962;9,805;5,762;36,693;5,338;7,350;-2,749;0,000;38,500;39,400;9,897;2,848;12,493;8,795;12,871;10,490;-3,183;26,392;0,000;265,440;Inf;276,000;265,000;11,009;2,757;14,150;23,943
9638,500;2,891;0,793;-33,705;2,962;9,805;5,758;36,701;5,328;7,396;-2,743;0,000;38,530;39,378;9,897;2,848;12,883;8,701;13,010;10,714;-3,183;26,376;0,000;265,540;Inf;276,000;265,000;11,162;2,759;14,179;23,810
9639,000;2,891;0,793;-33,705;2,962;9,805;5,758;36,701;5,328;7,396;-2,743;0,000;38,500;39,400;9,897;2,848;12,604;8,126;12,989;10,357;-3,183;26,376;0,000;265,540;Inf;276,000;265,000;11,327;2,761;14,214;23,703
9639,500;2,103;0,596;-33,962;2,993;9,749;5,758;36,701;5,328;7,396;-2,743;0,000;38,500;39,400;9,827;2,816;12,460;8,098;12,942;10,137;-3,183;26,376;0,000;264,840;Inf;276,000;265,000;11,019;2,763;14,237;23,695
9640,000;2,103;0,596;-33,962;2,993;9,749;5,758;36,701;5,328;7,396;-2,743;0,000;38,500;39,400;9,827;2,816;12,659;8,337;12,990;10,286;-3,183;26,376;0,000;264,840;Inf;276,000;265,000;10,909;2,752;14,253;23,701
9640,500;2,103;0,596;-33,962;2,993;9,749;5,758;36,701;5,328;7,396;-2,743;0,000;38,500;39,400;9,827;2,816;12,716;8,582;13,011;10,154;-3,183;26,376;0,000;265,940;Inf;276,000;265,000;11,068;2,742;14,260;23,664
9641,000;2,103;0,596;-33,962;2,993;9,749;5,758;36,701;5,328;7,396;-2,743;0,000;38,500;39,400;9,827;2,816;12,420;8,129;12,929;9,824;-3,183;26,376;0,000;265,940;Inf;276,000;265,000;11,116;2,731;14,234;23,669
9641,500;2,103;0,596;-33,962;2,993;9,749;5,802;36,722;5,370;7,445;-2,754;0,000;38,533;39,377;9,827;2,816;12,494;8,157;12,882;9,876;-3,182;26,369;0,000;266,140;Inf;276,000;265,000;10,825;2,721;14,218;23,770
9642,000;2,103;0,596;-33,962;2,993;9,749;5,802;36,722;5,370;7,445;-2,754;0,000;38,500;39,400;9,827;2,816;12,193;8,965;12,813;10,203;-3,182;26,369;0,000;266,140;Inf;275,000;265,000;10,852;2,711;14,199;23,727
9642,500;2,103;0,596;-33,962;2,993;9,749;5,802;36,722;5,370;7,445;-2,754;0,000;38,500;39,400;9,827;2,816;12,431;9,168;12,884;10,091;-3,182;26,369;0,000;266,240;Inf;275,000;265,000;11,044;2,701;14,191;23,687
9643,000;2,805;0,676;-35,209;2,961;9,875;5,802;36,722;5,370;7,445;-2,754;0,000;38,500;39,400;9,680;2,864;12,480;9,129;12,943;10,448;-3,182;26,369;0,000;266,240;Inf;274,000;265,000;11,143;2,691;14,214;23,700
9643,500;2,805;0,676;-35,209;2,961;9,875;5,802;36,722;5,370;7,445;-2,754;0,000;38,500;39,400;9,680;2,864;12,847;8,571;13,059;10,279;-3,182;26,369;0,000;266,140;Inf;274,000;265,000;11,250;2,693;14,229;23,688
9644,000;2,805;0,676;-35,209;2,961;9,875;5,802;36,722;5,370;7,445;-2,754;0,000;38,500;39,400;9,680;2,864;12,856;8,404;13,098;10,086;-3,182;26,369;0,000;266,140;Inf;273,000;265,000;11,189;2,695;14,243;23,658
9644,500;2,805;0,676;-35,209;2,961;9,875;5,802;36,722;5,370;7,445;-2,754;0,000;38,500;39,400;9,680;2,864;12,722;8,109;13,051;9,812;-3,182;26,369;0,000;265,440;Inf;273,000;265,000;11,111;2,697;14,255;23,625
9645,000;2,805;0,676;-35,209;2,961;9,875;5,761;36,681;5,340;7,445;-2,741;0,000;38,516;39,396;9,680;2,864;12,725;8,413;13,067;10,343;-3,176;26,355;0,000;265,440;Inf;273,000;265,000;10,923;2,698;14,275;23,633
9645,500;2,805;0,676;-35,209;2,961;9,875;5,761;36,681;5,340;7,445;-2,741;0,000;38,500;39,400;9,680;2,864;12,840;9,063;13,135;10,595;-3,176;26,355;0,000;265,440;Inf;273,000;265,000;11,137;2,700;14,286;23,600
9646,000;3,388;0,777;-35,209;2,898;9,840;5,761;36,681;5,340;7,445;-2,741;0,000;38,500;39,400;9,797;2,916;12,825;9,237;13,161;10,414;-3,176;26,355;0,000;265,440;Inf;273,000;265,000;11,408;2,702;14,319;23,602
9646,500;3,388;0,777;-35,209;2,898;9,840;5,761;36,681;5,340;7,445;-2,741;0,000;38,500;39,400;9,797;2,916;12,657;9,122;13,115;10,206;-3,176;26,355;0,000;266,140;Inf;273,000;265,000;11,409;2,713;14,337;23,550
9647,000;3,388;0,777;-35,209;2,898;9,840;5,761;36,681;5,340;7,445;-2,741;0,000;38,500;39,400;9,797;2,916;12,664;8,902;13,139;10,190;-3,176;26,355;0,000;266,140;Inf;272,000;265,000;11,275;2,724;14,345;23,529
9647,500;3,388;0,777;-35,209;2,898;9,840;5,761;36,681;5,340;7,445;-2,741;0,000;38,500;39,400;9,797;2,916;12,837;8,750;13,170;10,184;-3,176;26,355;0,000;263,040;Inf;272,000;265,000;11,224;2,735;14,348;23,522
9648,000;3,388;0,777;-35,209;2,898;9,840;5,759;36,705;5,346;7,492;-2,765;0,000;38,500;39,400;9,797;2,916;12,507;8,508;13,073;9,839;-3,173;26,358;0,000;263,040;Inf;273,000;265,000;10,982;2,756;14,351;23,585
9648,500;3,388;0,777;-35,209;2,898;9,840;5,759;36,705;5,346;7,492;-2,765;0,000;38,500;39,400;9,797;2,916;12,518;8,420;13,034;10,100;-3,173;26,358;0,000;263,540;Inf;273,000;265,000;10,982;2,756;14,324;23,625
9649,000;3,388;0,777;-35,209;2,898;9,840;5,759;36,705;5,346;7,492;-2,765;0,000;38,500;39,400;9,797;2,916;12,878;8,430;13,106;10,203;-3,173;26,358;0,000;263,540;Inf;274,000;265,000;11,018;2,767;14,324;23,651
9649,500;3,128;0,800;-35,119;2,917;9,738;5,759;36,705;5,346;7,492;-2,765;0,000;38,500;39,400;9,811;2,964;12,913;8,191;13,166;10,520;-3,173;26,358;0,000;263,540;Inf;274,000;265,000;11,154;2,777;14,330;23,633
