t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9650,000;3,128;0,800;-35,119;2,917;9,738;5,759;36,705;5,346;7,492;-2,765;0,000;38,500;39,400;9,811;2,964;12,993;8,593;13,196;10,568;-3,173;26,358;0,000;263,540;Inf;275,000;265,000;11,197;2,783;14,351;23,643
9650,500;3,128;0,800;-35,119;2,917;9,738;5,759;36,705;5,346;7,492;-2,765;0,000;38,500;39,400;9,811;2,964;12,951;8,776;13,208;10,533;-3,173;26,358;0,000;263,640;Inf;275,000;265,000;11,337;2,788;14,393;23,724
9651,000;3,128;0,800;-35,119;2,917;9,738;5,759;36,705;5,346;7,492;-2,765;0,000;38,500;39,400;9,811;2,964;12,528;8,880;13,155;10,487;-3,173;26,358;0,000;263,640;Inf;276,000;265,000;11,367;2,794;14,397;23,713
9651,500;3,128;0,800;-35,119;2,917;9,738;5,809;36,699;5,337;7,512;-2,742;0,000;38,514;39,385;9,811;2,964;12,924;8,695;13,206;10,389;-3,175;26,353;0,000;263,140;Inf;276,000;265,000;11,263;2,799;14,398;23,726
9652,000;3,128;0,800;-35,119;2,917;9,738;5,809;36,699;5,337;7,512;-2,742;0,000;38,500;39,400;9,811;2,964;12,895;9,057;13,217;10,404;-3,175;26,353;0,000;263,140;Inf;277,000;265,000;11,303;2,805;14,388;23,688
9652,500;2,480;0,586;-35,209;2,942;9,898;5,809;36,699;5,337;7,512;-2,742;0,000;38,500;39,400;9,723;2,890;12,712;9,141;13,208;10,402;-3,175;26,353;0,000;262,840;Inf;277,000;265,000;11,393;2,810;14,384;23,700
9653,000;2,480;0,586;-35,209;2,942;9,898;5,809;36,699;5,337;7,512;-2,742;0,000;38,500;39,400;9,723;2,890;12,967;8,405;13,251;10,560;-3,175;26,353;0,000;262,840;Inf;278,000;265,000;11,366;2,805;14,378;23,705
9653,500;2,480;0,586;-35,209;2,942;9,898;5,809;36,699;5,337;7,512;-2,742;0,000;38,500;39,400;9,723;2,890;13,080;8,131;13,318;10,445;-3,175;26,353;0,000;266,040;Inf;278,000;265,000;11,296;2,799;14,361;23,675
9654,000;2,480;0,586;-35,209;2,942;9,898;5,809;36,699;5,337;7,512;-2,742;0,000;38,500;39,400;9,723;2,890;13,136;8,030;13,274;9,993;-3,175;26,353;0,000;266,040;Inf;277,000;265,000;11,244;2,794;14,404;23,718
9654,500;2,480;0,586;-35,209;2,942;9,898;5,842;36,700;5,355;7,536;-2,751;0,000;38,505;39,403;9,723;2,890;12,915;8,890;13,214;10,412;-3,169;26,352;0,000;266,840;Inf;277,000;265,000;11,108;2,789;14,408;23,715
9655,000;2,480;0,586;-35,209;2,942;9,898;5,842;36,700;5,355;7,536;-2,751;0,000;38,500;39,400;9,723;2,890;13,021;9,583;13,347;10,626;-3,169;26,352;0,000;266,840;Inf;276,000;265,000;11,358;2,784;14,427;23,730
9655,500;3,128;0,864;-33,965;2,935;9,743;5,842;36,700;5,355;7,536;-2,751;0,000;38,500;39,400;9,905;2,835;13,077;9,084;13,380;10,479;-3,169;26,352;0,000;266,040;Inf;276,000;265,000;11,644;2,779;14,467;23,742
9656,000;3,128;0,864;-33,965;2,935;9,743;5,842;36,700;5,355;7,536;-2,751;0,000;38,500;39,400;9,905;2,835;13,134;8,456;13,409;10,346;-3,169;26,352;0,000;266,040;Inf;276,000;265,000;11,505;2,785;14,489;23,824
9656,500;3,128;0,864;-33,965;2,935;9,743;5,842;36,700;5,355;7,536;-2,751;0,000;38,500;39,400;9,905;2,835;13,215;8,286;13,399;10,034;-3,169;26,352;0,000;266,340;Inf;275,000;265,000;11,336;2,790;14,536;23,889
9657,000;3,128;0,864;-33,965;2,935;9,743;5,842;36,700;5,355;7,536;-2,751;0,000;38,500;39,400;9,905;2,835;12,999;8,114;13,340;9,772;-3,169;26,352;0,000;266,340;Inf;274,000;265,000;11,233;2,796;14,544;23,970
9657,500;3,128;0,864;-33,965;2,935;9,743;5,842;36,700;5,355;7,536;-2,751;0,000;38,500;39,400;9,905;2,835;12,917;8,225;13,303;10,042;-3,169;26,352;0,000;265,740;Inf;274,000;265,000;11,056;2,801;14,532;23,993
9658,000;3,128;0,864;-33,965;2,935;9,743;5,840;36,705;5,335;7,561;-2,746;0,000;38,496;39,411;9,905;2,835;12,926;8,213;13,310;10,361;-3,183;26,343;0,000;265,740;Inf;274,000;265,000;11,122;2,806;14,519;23,991
9658,500;3,128;0,864;-33,965;2,935;9,743;5,840;36,705;5,335;7,561;-2,746;0,000;38,500;39,400;9,905;2,835;13,135;8,683;13,338;10,560;-3,183;26,343;0,000;266,240;Inf;274,000;265,000;11,202;2,812;14,513;24,002
9659,000;2,905;0,798;-33,931;3,001;9,794;5,840;36,705;5,335;7,561;-2,746;0,000;38,500;39,400;9,869;2,815;13,045;7,770;13,315;10,017;-3,183;26,343;0,000;266,240;Inf;273,000;265,000;11,429;2,817;14,509;24,033
9659,500;2,905;0,798;-33,931;3,001;9,794;5,840;36,705;5,335;7,561;-2,746;0,000;38,500;39,400;9,869;2,815;12,892;7,890;13,269;9,749;-3,183;26,343;0,000;265,540;Inf;273,000;265,000;11,037;2,818;14,498;24,010
9660,000;2,905;0,798;-33,931;3,001;9,794;5,840;36,705;5,335;7,561;-2,746;0,000;38,500;39,400;9,869;2,815;12,876;8,069;13,240;9,913;-3,183;26,343;0,000;265,540;Inf;273,000;265,000;10,950;2,820;14,467;24,043
9660,500;2,905;0,798;-33,931;3,001;9,794;5,840;36,705;5,335;7,561;-2,746;0,000;38,500;39,400;9,869;2,815;12,888;8,211;13,231;10,127;-3,183;26,343;0,000;264,040;Inf;273,000;265,000;11,025;2,821;14,452;24,053
9661,000;2,905;0,798;-33,931;3,001;9,794;5,845;36,735;5,350;7,599;-2,753;0,000;38,503;39,424;9,869;2,815;12,961;8,168;13,278;10,183;-3,175;26,347;0,000;264,040;Inf;273,000;265,000;11,114;2,823;14,410;23,867
9661,500;2,905;0,798;-33,931;3,001;9,794;5,845;36,735;5,350;7,599;-2,753;0,000;38,500;39,400;9,869;2,815;13,072;7,942;13,296;9,779;-3,175;26,347;0,000;263,540;Inf;274,000;265,000;11,147;2,824;14,429;23,784
9662,000;2,423;0,653;-33,211;3,026;9,741;5,845;36,735;5,350;7,599;-2,753;0,000;38,500;39,400;10,035;2,898;12,921;7,928;13,237;9,656;-3,175;26,347;0,000;263,540;Inf;274,000;265,000;11,022;2,825;14,412;23,651
9662,500;2,423;0,653;-33,211;3,026;9,741;5,845;36,735;5,350;7,599;-2,753;0,000;38,500;39,400;10,035;2,898;12,847;7,954;13,172;9,917;-3,175;26,347;0,000;264,140;Inf;274,000;265,000;10,936;2,819;14,418;23,637
9663,000;2,423;0,653;-33,211;3,026;9,741;5,845;36,735;5,350;7,599;-2,753;0,000;38,500;39,400;10,035;2,898;12,875;8,252;13,163;10,047;-3,175;26,347;0,000;264,140;Inf;274,000;265,000;10,973;2,812;14,377;23,797
9663,500;2,423;0,653;-33,211;3,026;9,741;5,845;36,735;5,350;7,599;-2,753;0,000;38,500;39,400;10,035;2,898;12,845;8,717;13,164;10,253;-3,175;26,347;0,000;263,540;Inf;275,000;265,000;11,084;2,806;14,392;23,998
9664,000;2,423;0,653;-33,211;3,026;9,741;5,794;36,727;5,336;7,614;-2,747;0,000;38,511;39,444;10,035;2,898;12,788;9,149;13,209;10,403;-3,176;26,345;0,000;263,540;Inf;276,000;265,000;11,245;2,800;14,390;24,110
9664,500;2,423;0,653;-33,211;3,026;9,741;5,794;36,727;5,336;7,614;-2,747;0,000;38,500;39,400;10,035;2,898;12,630;8,757;13,179;10,345;-3,176;26,345;0,000;264,040;Inf;276,000;265,000;11,387;2,793;14,395;24,128
9665,000;2,423;0,653;-33,211;3,026;9,741;5,794;36,727;5,336;7,614;-2,747;0,000;38,500;39,400;10,035;2,898;12,983;8,378;13,209;10,294;-3,176;26,345;0,000;264,040;Inf;276,000;265,000;11,228;2,787;14,398;24,022
9665,500;2,977;0,686;-35,209;2,909;9,842;5,794;36,727;5,336;7,614;-2,747;0,000;38,500;39,400;9,792;3,072;12,785;8,118;13,169;10,044;-3,176;26,345;0,000;263,540;Inf;276,000;265,000;11,216;2,781;14,379;23,921
9666,000;2,977;0,686;-35,209;2,909;9,842;5,794;36,727;5,336;7,614;-2,747;0,000;38,500;39,400;9,792;3,072;12,827;7,890;13,142;9,701;-3,176;26,345;0,000;263,540;Inf;277,000;265,000;11,029;2,785;14,361;23,772
9666,500;2,977;0,686;-35,209;2,909;9,842;5,794;36,727;5,336;7,614;-2,747;0,000;38,500;39,400;9,792;3,072;12,812;7,812;13,098;9,603;-3,176;26,345;0,000;266,040;Inf;277,000;265,000;10,890;2,788;14,354;23,658
9667,000;2,977;0,686;-35,209;2,909;9,842;5,794;36,727;5,336;7,614;-2,747;0,000;38,500;39,400;9,792;3,072;12,752;8,196;13,077;10,007;-3,176;26,345;0,000;266,040;Inf;276,000;265,000;10,831;2,791;14,322;23,557
9667,500;2,977;0,686;-35,209;2,909;9,842;5,792;36,733;5,373;7,638;-2,758;0,000;38,508;39,425;9,792;3,072;12,816;8,104;13,160;10,255;-3,177;26,334;0,000;265,840;Inf;276,000;265,000;11,008;2,794;14,327;23,534
9668,000;2,977;0,686;-35,209;2,909;9,842;5,792;36,733;5,373;7,638;-2,758;0,000;38,500;39,400;9,792;3,072;12,933;8,503;13,201;10,613;-3,177;26,334;0,000;265,840;Inf;276,000;265,000;11,084;2,797;14,303;23,477
9668,500;3,375;0,824;-34,884;2,992;9,840;5,792;36,733;5,373;7,638;-2,758;0,000;38,500;39,400;9,862;2,891;12,737;9,528;13,200;10,510;-3,177;26,334;0,000;265,740;Inf;276,000;265,000;11,313;2,800;14,335;23,542
9669,000;3,375;0,824;-34,884;2,992;9,840;5,792;36,733;5,373;7,638;-2,758;0,000;38,500;39,400;9,862;2,891;12,742;9,300;13,245;10,283;-3,177;26,334;0,000;265,740;Inf;276,000;265,000;11,494;2,809;14,375;23,532
9669,500;3,375;0,824;-34,884;2,992;9,840;5,792;36,733;5,373;7,638;-2,758;0,000;38,500;39,400;9,862;2,891;12,986;8,234;13,333;10,066;-3,177;26,334;0,000;265,340;Inf;276,000;265,000;11,393;2,819;14,419;23,425
9670,000;3,375;0,824;-34,884;2,992;9,840;5,792;36,733;5,373;7,638;-2,758;0,000;38,500;39,400;9,862;2,891;13,032;8,193;13,334;10,022;-3,177;26,334;0,000;265,340;Inf;276,000;265,000;11,155;2,828;14,448;23,323
9670,500;3,375;0,824;-34,884;2,992;9,840;5,732;36,669;5,368;7,624;-2,745;0,000;38,521;39,484;9,862;2,891;12,950;8,028;13,308;9,954;-3,178;26,332;0,000;265,740;Inf;276,000;265,000;11,145;2,837;14,444;23,401
9671,000;3,375;0,824;-34,884;2,992;9,840;5,732;36,669;5,368;7,624;-2,745;0,000;38,500;39,500;9,862;2,891;13,012;7,967;13,307;9,982;-3,178;26,332;0,000;265,740;Inf;276,000;265,000;11,060;2,845;14,458;23,463
9671,500;3,375;0,824;-34,884;2,992;9,840;5,732;36,669;5,368;7,624;-2,745;0,000;38,500;39,500;9,862;2,891;12,770;8,033;13,216;9,553;-3,178;26,332;0,000;265,740;Inf;276,000;265,000;11,067;2,854;14,445;23,488
9672,000;1,772;0,398;-35,209;2,951;9,853;5,732;36,669;5,368;7,624;-2,745;0,000;38,500;39,500;9,822;2,928;12,713;8,020;13,177;9,952;-3,178;26,332;0,000;265,740;Inf;276,000;265,000;10,893;2,863;14,411;23,607
9672,500;1,772;0,398;-35,209;2,951;9,853;5,732;36,669;5,368;7,624;-2,745;0,000;38,500;39,500;9,822;2,928;12,931;8,406;13,198;10,346;-3,178;26,332;0,000;265,740;Inf;276,000;265,000;10,966;2,845;14,417;23,603
9673,000;1,772;0,398;-35,209;2,951;9,853;5,732;36,669;5,368;7,624;-2,745;0,000;38,500;39,500;9,822;2,928;13,043;9,285;13,331;11,084;-3,178;26,332;0,000;265,740;Inf;276,000;265,000;11,221;2,827;14,425;23,518
9673,500;1,772;0,398;-35,209;2,951;9,853;5,732;36,669;5,368;7,624;-2,745;0,000;38,500;39,500;9,822;2,928;13,121;9,747;13,428;10,951;-3,178;26,332;0,000;265,540;Inf;276,000;265,000;11,686;2,810;14,438;23,418
9674,000;1,772;0,398;-35,209;2,951;9,853;5,776;36,691;5,370;7,642;-2,738;0,000;38,525;39,487;9,822;2,928;13,207;9,266;13,507;10,814;-3,171;26,326;0,000;265,540;Inf;276,000;265,000;11,812;2,793;14,473;23,486
9674,500;1,772;0,398;-35,209;2,951;9,853;5,776;36,691;5,370;7,642;-2,738;0,000;38,500;39,500;9,822;2,928;13,415;8,962;13,601;11,081;-3,171;26,326;0,000;265,640;Inf;276,000;265,000;11,698;2,776;14,513;23,491
9675,000;3,374;0,880;-34,323;2,900;9,692;5,776;36,691;5,370;7,642;-2,738;0,000;38,500;39,500;9,878;2,908;13,554;9,596;13,700;11,505;-3,171;26,326;0,000;265,640;Inf;276,000;265,000;11,765;2,760;14,564;23,519
9675,500;3,374;0,880;-34,323;2,900;9,692;5,776;36,691;5,370;7,642;-2,738;0,000;38,500;39,500;9,878;2,908;13,474;9,627;13,715;11,223;-3,171;26,326;0,000;265,540;Inf;276,000;265,000;12,089;2,770;14,688;23,550
9676,000;3,374;0,880;-34,323;2,900;9,692;5,776;36,691;5,370;7,642;-2,738;0,000;38,500;39,500;9,878;2,908;13,297;9,629;13,691;10,826;-3,171;26,326;0,000;265,540;Inf;276,000;265,000;12,010;2,780;14,719;23,540
9676,500;3,374;0,880;-34,323;2,900;9,692;5,776;36,691;5,370;7,642;-2,738;0,000;38,500;39,500;9,878;2,908;13,342;8,319;13,582;10,148;-3,171;26,326;0,000;265,540;Inf;276,000;265,000;11,861;2,789;14,728;23,586
9677,000;3,374;0,880;-34,323;2,900;9,692;5,805;36,681;5,373;7,679;-2,743;0,000;38,540;39,515;9,878;2,908;13,184;8,170;13,552;10,067;-3,173;26,321;0,000;265,540;Inf;276,000;265,000;11,348;2,799;14,728;23,588
9677,500;3,374;0,880;-34,323;2,900;9,692;5,805;36,681;5,373;7,679;-2,743;0,000;38,500;39,500;9,878;2,908;13,133;8,162;13,460;10,015;-3,173;26,321;0,000;265,440;Inf;276,000;265,000;11,243;2,808;14,690;23,666
9678,000;2,468;0,569;-35,209;2,931;9,893;5,805;36,681;5,373;7,679;-2,743;0,000;38,500;39,500;9,716;3,060;13,084;7,908;13,469;10,127;-3,173;26,321;0,000;265,440;Inf;276,000;265,000;11,193;2,818;14,679;23,720
9678,500;2,468;0,569;-35,209;2,931;9,893;5,805;36,681;5,373;7,679;-2,743;0,000;38,500;39,500;9,716;3,060;12,888;8,012;13,405;10,109;-3,173;26,321;0,000;265,940;Inf;276,000;265,000;11,147;2,812;14,635;23,722
9679,000;2,468;0,569;-35,209;2,931;9,893;5,805;36,681;5,373;7,679;-2,743;0,000;38,500;39,500;9,716;3,060;12,988;8,118;13,409;10,063;-3,173;26,321;0,000;265,940;Inf;276,000;265,000;11,104;2,806;14,534;23,725
9679,500;2,468;0,569;-35,209;2,931;9,893;5,805;36,681;5,373;7,679;-2,743;0,000;38,500;39,500;9,716;3,060;12,885;8,507;13,397;10,169;-3,173;26,321;0,000;265,540;Inf;276,000;265,000;11,144;2,801;14,501;23,710
9680,000;2,468;0,569;-35,209;2,931;9,893;5,805;36,681;5,373;7,679;-2,743;0,000;38,500;39,500;9,716;3,060;13,056;8,532;13,442;10,457;-3,173;26,321;0,000;265,540;Inf;276,000;265,000;11,239;2,795;14,498;23,695
9680,500;2,468;0,569;-35,209;2,931;9,893;5,815;36,753;5,349;7,759;-2,762;0,000;38,538;39,570;9,716;3,060;13,241;8,429;13,451;10,531;-3,185;26,309;0,000;265,740;Inf;276,000;265,000;11,371;2,790;14,507;23,678
9681,000;2,468;0,569;-35,209;2,931;9,893;5,815;36,753;5,349;7,759;-2,762;0,000;38,500;39,600;9,716;3,060;13,216;8,716;13,437;10,511;-3,185;26,309;0,000;265,740;Inf;276,000;265,000;11,413;2,785;14,510;23,642
9681,500;3,102;0,808;-34,365;2,971;9,672;5,815;36,753;5,349;7,759;-2,762;0,000;38,500;39,600;9,924;2,914;13,086;9,320;13,450;10,689;-3,185;26,309;0,000;265,240;Inf;276,000;265,000;11,470;2,780;14,549;23,650
9682,000;3,102;0,808;-34,365;2,971;9,672;5,815;36,753;5,349;7,759;-2,762;0,000;38,500;39,600;9,924;2,914;13,118;9,823;13,519;10,844;-3,185;26,309;0,000;265,240;Inf;276,000;265,000;11,636;2,785;14,575;23,733
9682,500;3,102;0,808;-34,365;2,971;9,672;5,815;36,753;5,349;7,759;-2,762;0,000;38,500;39,600;9,924;2,914;13,213;9,244;13,583;10,453;-3,185;26,309;0,000;266,140;Inf;275,000;265,000;11,826;2,790;14,634;23,906
9683,000;3,102;0,808;-34,365;2,971;9,672;5,815;36,753;5,349;7,759;-2,762;0,000;38,500;39,600;9,924;2,914;13,008;8,608;13,508;10,280;-3,185;26,309;0,000;266,140;Inf;275,000;265,000;11,623;2,795;14,666;23,960
9683,500;3,102;0,808;-34,365;2,971;9,672;5,871;36,704;5,326;7,754;-2,752;0,000;38,559;39,592;9,924;2,914;13,235;8,330;13,546;10,110;-3,170;26,308;0,000;265,840;Inf;275,000;265,000;11,351;2,800;14,682;24,068
9684,000;3,102;0,808;-34,365;2,971;9,672;5,871;36,704;5,326;7,754;-2,752;0,000;38,600;39,600;9,924;2,914;12,747;8,234;13,376;9,776;-3,170;26,308;0,000;265,840;Inf;275,000;265,000;11,305;2,805;14,687;24,180
9684,500;2,629;0,646;-35,209;2,980;9,740;5,871;36,704;5,326;7,754;-2,752;0,000;38,600;39,600;9,819;3,065;12,655;7,753;13,253;9,647;-3,170;26,308;0,000;266,040;Inf;274,000;265,000;11,033;2,810;14,648;24,130
9685,000;2,629;0,646;-35,209;2,980;9,740;5,871;36,704;5,326;7,754;-2,752;0,000;38,600;39,600;9,819;3,065;12,757;7,571;13,196;9,358;-3,170;26,308;0,000;266,040;Inf;274,000;265,000;10,827;2,807;14,624;24,134
9685,500;2,629;0,646;-35,209;2,980;9,740;5,871;36,704;5,326;7,754;-2,752;0,000;38,600;39,600;9,819;3,065;12,532;7,709;13,075;9,502;-3,170;26,308;0,000;265,540;Inf;274,000;265,000;10,721;2,804;14,558;24,156
9686,000;2,629;0,646;-35,209;2,980;9,740;5,871;36,704;5,326;7,754;-2,752;0,000;38,600;39,600;9,819;3,065;12,627;7,806;13,119;9,861;-3,170;26,308;0,000;265,540;Inf;274,000;265,000;10,704;2,801;14,472;24,096
9686,500;2,629;0,646;-35,209;2,980;9,740;5,871;36,704;5,326;7,754;-2,752;0,000;38,600;39,600;9,819;3,065;12,825;7,735;13,182;9,957;-3,170;26,308;0,000;264,940;Inf;274,000;265,000;10,853;2,798;14,423;24,028
9687,000;2,629;0,646;-35,209;2,980;9,740;5,842;36,800;5,340;7,823;-2,738;0,000;38,591;39,616;9,819;3,065;12,858;8,322;13,156;10,182;-3,172;26,308;0,000;264,940;Inf;274,000;265,000;10,925;2,796;14,379;23,958
9687,500;2,629;0,646;-35,209;2,980;9,740;5,842;36,800;5,340;7,823;-2,738;0,000;38,600;39,600;9,819;3,065;12,855;9,088;13,261;10,326;-3,172;26,308;0,000;264,840;Inf;274,000;265,000;11,129;2,793;14,384;23,899
9688,000;3,363;0,779;-35,209;2,989;9,869;5,842;36,800;5,340;7,823;-2,738;0,000;38,600;39,600;9,747;2,961;12,899;9,168;13,316;10,442;-3,172;26,308;0,000;264,840;Inf;274,000;265,000;11,383;2,790;14,396;23,881
9688,500;3,363;0,779;-35,209;2,989;9,869;5,842;36,800;5,340;7,823;-2,738;0,000;38,600;39,600;9,747;2,961;12,660;8,963;13,289;10,110;-3,172;26,308;0,000;264,740;Inf;274,000;265,000;11,456;2,800;14,403;23,853
9689,000;3,363;0,779;-35,209;2,989;9,869;5,842;36,800;5,340;7,823;-2,738;0,000;38,600;39,600;9,747;2,961;12,697;8,507;13,207;9,866;-3,172;26,308;0,000;264,740;Inf;274,000;265,000;11,256;2,809;14,400;23,910
9689,500;3,363;0,779;-35,209;2,989;9,869;5,842;36,800;5,340;7,823;-2,738;0,000;38,600;39,600;9,747;2,961;12,585;8,731;13,149;10,083;-3,172;26,308;0,000;263,940;Inf;275,000;265,000;11,069;2,818;14,393;23,890
9690,000;3,363;0,779;-35,209;2,989;9,869;5,785;36,774;5,348;7,823;-2,746;0,000;38,598;39,643;9,747;2,961;12,410;8,773;13,126;10,213;-3,168;26,308;0,000;263,940;Inf;275,000;265,000;11,137;2,827;14,359;23,891
9690,500;3,363;0,779;-35,209;2,989;9,869;5,785;36,774;5,348;7,823;-2,746;0,000;38,600;39,600;9,747;2,961;12,566;8,574;13,158;10,119;-3,168;26,308;0,000;263,440;Inf;276,000;265,000;11,130;2,836;14,359;23,901
9691,000;2,695;0,660;-35,209;3,044;9,760;5,785;36,774;5,348;7,823;-2,746;0,000;38,600;39,600;9,816;3,110;12,635;8,251;13,165;10,084;-3,168;26,308;0,000;263,440;Inf;276,000;265,000;11,104;2,844;14,336;23,935
9691,500;2,695;0,660;-35,209;3,044;9,760;5,785;36,774;5,348;7,823;-2,746;0,000;38,600;39,600;9,816;3,110;12,540;8,269;13,115;9,881;-3,168;26,308;0,000;263,640;Inf;277,000;265,000;11,034;2,842;14,312;23,965
9692,000;2,695;0,660;-35,209;3,044;9,760;5,785;36,774;5,348;7,823;-2,746;0,000;38,600;39,600;9,816;3,110;12,625;8,456;13,111;10,024;-3,168;26,308;0,000;263,640;Inf;277,000;265,000;10,951;2,839;14,309;23,931
9692,500;2,695;0,660;-35,209;3,044;9,760;5,785;36,774;5,348;7,823;-2,746;0,000;38,600;39,600;9,816;3,110;12,473;8,872;13,063;10,237;-3,168;26,308;0,000;265,840;Inf;277,000;265,000;11,054;2,837;14,283;23,931
9693,000;2,695;0,660;-35,209;3,044;9,760;5,784;36,763;5,362;7,827;-2,736;0,000;38,610;39,692;9,816;3,110;12,629;9,192;13,128;10,354;-3,167;26,294;0,000;265,840;Inf;277,000;265,000;11,161;2,835;14,276;23,835
9693,500;2,695;0,660;-35,209;3,044;9,760;5,784;36,763;5,362;7,827;-2,736;0,000;38,600;39,700;9,816;3,110;12,559;8,931;13,163;10,088;-3,167;26,294;0,000;265,340;Inf;277,000;265,000;11,326;2,832;14,289;23,783
9694,000;2,695;0,660;-35,209;3,044;9,760;5,784;36,763;5,362;7,827;-2,736;0,000;38,600;39,700;9,816;3,110;12,695;8,509;13,204;10,115;-3,167;26,294;0,000;265,340;Inf;277,000;265,000;11,185;2,830;14,305;23,703
9694,500;2,776;0,643;-35,209;3,047;9,866;5,784;36,763;5,362;7,827;-2,736;0,000;38,600;39,700;9,800;2,902;12,616;8,235;13,160;10,132;-3,167;26,294;0,000;265,340;Inf;277,000;265,000;11,131;2,828;14,318;23,669
9695,000;2,776;0,643;-35,209;3,047;9,866;5,784;36,763;5,362;7,827;-2,736;0,000;38,600;39,700;9,800;2,902;12,534;8,379;13,145;9,961;-3,167;26,294;0,000;265,340;Inf;277,000;265,000;11,036;2,827;14,279;23,674
9695,500;2,776;0,643;-35,209;3,047;9,866;5,784;36,763;5,362;7,827;-2,736;0,000;38,600;39,700;9,800;2,902;12,747;8,726;13,178;10,218;-3,167;26,294;0,000;266,440;Inf;276,000;265,000;11,005;2,826;14,252;23,694
9696,000;2,776;0,643;-35,209;3,047;9,866;5,784;36,763;5,362;7,827;-2,736;0,000;38,600;39,700;9,800;2,902;12,577;8,887;13,157;10,245;-3,167;26,294;0,000;266,440;Inf;276,000;265,000;11,217;2,825;14,236;23,728
9696,500;2,776;0,643;-35,209;3,047;9,866;5,772;36,759;5,368;7,841;-2,736;0,000;38,641;39,727;9,800;2,902;12,901;9,034;13,245;10,460;-3,164;26,293;0,000;266,440;Inf;275,000;265,000;11,216;2,825;14,243;23,708
9697,000;2,776;0,643;-35,209;3,047;9,866;5,772;36,759;5,368;7,841;-2,736;0,000;38,600;39,700;9,800;2,902;12,788;8,532;13,250;10,056;-3,164;26,293;0,000;266,440;Inf;275,000;265,000;11,410;2,824;14,271;23,739
9697,500;2,856;0,651;-35,209;2,982;9,829;5,772;36,759;5,368;7,841;-2,736;0,000;38,600;39,700;9,833;3,070;12,851;8,419;13,292;10,160;-3,164;26,293;0,000;266,540;Inf;274,000;265,000;11,156;2,823;14,267;23,719
9698,000;2,856;0,651;-35,209;2,982;9,829;5,772;36,759;5,368;7,841;-2,736;0,000;38,600;39,700;9,833;3,070;12,297;8,742;13,149;9,830;-3,164;26,293;0,000;266,540;Inf;274,000;265,000;11,180;2,824;14,264;23,713
9698,500;2,856;0,651;-35,209;2,982;9,829;5,772;36,759;5,368;7,841;-2,736;0,000;38,600;39,700;9,833;3,070;12,570;8,768;13,183;10,023;-3,164;26,293;0,000;264,040;Inf;274,000;265,000;11,005;2,824;14,272;23,712
9699,000;2,856;0,651;-35,209;2,982;9,829;5,772;36,759;5,368;7,841;-2,736;0,000;38,600;39,700;9,833;3,070;12,762;8,520;13,226;10,031;-3,164;26,293;0,000;264,040;Inf;274,000;265,000;11,136;2,825;14,250;23,728
9699,500;2,856;0,651;-35,209;2,982;9,829;5,815;36,757;5,370;7,862;-2,742;0,000;38,656;39,751;9,833;3,070;12,698;8,453;13,225;10,242;-3,171;26,297;0,000;264,940;Inf;274,000;265,000;11,135;2,825;14,258;23,771
9700,000;2,856;0,651;-35,209;2,982;9,829;5,815;36,757;5,370;7,862;-2,742;0,000;38,700;39,800;9,833;3,070;12,598;8,228;13,171;10,011;-3,171;26,297;0,000;264,940;Inf;274,000;265,000;11,154;2,826;14,231;23,837
9700,500;2,856;0,651;-35,209;2,982;9,829;5,815;36,757;5,370;7,862;-2,742;0,000;38,700;39,800;9,833;3,070;12,639;8,385;13,148;10,182;-3,171;26,297;0,000;263,740;Inf;275,000;265,000;11,002;2,826;14,222;23,824
9701,000;3,107;0,700;-35,209;3,002;9,857;5,815;36,757;5,370;7,862;-2,742;0,000;38,700;39,800;9,830;3,032;12,617;9,074;13,190;10,252;-3,171;26,297;0,000;263,740;Inf;275,000;265,000;11,089;2,827;14,230;23,829
9701,500;3,107;0,700;-35,209;3,002;9,857;5,815;36,757;5,370;7,862;-2,742;0,000;38,700;39,800;9,830;3,032;12,805;8,135;13,248;9,712;-3,171;26,297;0,000;265,040;Inf;275,000;265,000;11,283;2,831;14,223;23,823
9702,000;3,107;0,700;-35,209;3,002;9,857;5,815;36,757;5,370;7,862;-2,742;0,000;38,700;39,800;9,830;3,032;12,822;7,944;13,242;9,675;-3,171;26,297;0,000;265,040;Inf;275,000;265,000;10,975;2,836;14,242;23,811
9702,500;3,107;0,700;-35,209;3,002;9,857;5,815;36,757;5,370;7,862;-2,742;0,000;38,700;39,800;9,830;3,032;12,741;7,976;13,198;9,612;-3,171;26,297;0,000;262,840;Inf;276,000;265,000;10,921;2,840;14,276;23,786
9703,000;3,107;0,700;-35,209;3,002;9,857;5,849;36,763;5,378;7,904;-2,743;0,000;38,679;39,774;9,830;3,032;12,747;7,989;13,150;9,874;-3,172;26,304;0,000;262,840;Inf;276,000;265,000;10,882;2,845;14,252;23,672
9703,500;3,107;0,700;-35,209;3,002;9,857;5,849;36,763;5,378;7,904;-2,743;0,000;38,700;39,800;9,830;3,032;12,798;7,869;13,153;10,098;-3,172;26,304;0,000;263,840;Inf;277,000;265,000;10,940;2,849;14,278;23,615
9704,000;2,709;0,683;-35,100;3,026;9,761;5,849;36,763;5,378;7,904;-2,743;0,000;38,700;39,800;9,814;3,093;12,791;7,834;13,182;10,099;-3,172;26,304;0,000;263,840;Inf;277,000;265,000;10,980;2,853;14,263;23,662
9704,500;2,709;0,683;-35,100;3,026;9,761;5,849;36,763;5,378;7,904;-2,743;0,000;38,700;39,800;9,814;3,093;12,875;8,093;13,136;9,913;-3,172;26,304;0,000;262,740;Inf;278,000;265,000;10,977;2,851;14,264;23,681
9705,000;2,709;0,683;-35,100;3,026;9,761;5,849;36,763;5,378;7,904;-2,743;0,000;38,700;39,800;9,814;3,093;12,783;9,189;13,204;10,493;-3,172;26,304;0,000;262,740;Inf;278,000;265,000;11,004;2,848;14,281;23,723
9705,500;2,709;0,683;-35,100;3,026;9,761;5,849;36,763;5,378;7,904;-2,743;0,000;38,700;39,800;9,814;3,093;12,899;8,995;13,288;10,275;-3,172;26,304;0,000;266,940;Inf;277,000;265,000;11,417;2,846;14,273;23,763
9706,000;2,709;0,683;-35,100;3,026;9,761;5,852;36,752;5,354;7,908;-2,732;0,000;38,693;39,819;9,814;3,093;12,620;8,671;13,263;9,925;-3,164;26,307;0,000;266,940;Inf;277,000;265,000;11,364;2,844;14,298;23,805
9706,500;2,709;0,683;-35,100;3,026;9,761;5,852;36,752;5,354;7,908;-2,732;0,000;38,700;39,800;9,814;3,093;12,687;8,284;13,226;9,878;-3,164;26,307;0,000;264,940;Inf;277,000;265,000;11,120;2,842;14,309;23,939
9707,000;3,069;0,826;-33,043;3,034;9,766;5,852;36,752;5,354;7,908;-2,732;0,000;38,700;39,800;10,120;2,943;12,909;8,185;13,284;9,929;-3,164;26,307;0,000;264,940;Inf;277,000;265,000;11,019;2,840;14,337;23,977
9707,500;3,069;0,826;-33,043;3,034;9,766;5,852;36,752;5,354;7,908;-2,732;0,000;38,700;39,800;10,120;2,943;12,857;8,116;13,281;9,846;-3,164;26,307;0,000;266,440;Inf;276,000;265,000;11,077;2,847;14,329;24,100
9708,000;3,069;0,826;-33,043;3,034;9,766;5,852;36,752;5,354;7,908;-2,732;0,000;38,700;39,800;10,120;2,943;12,798;8,236;13,246;10,099;-3,164;26,307;0,000;266,440;Inf;276,000;265,000;11,025;2,847;14,324;24,099
9708,500;3,069;0,826;-33,043;3,034;9,766;5,852;36,752;5,354;7,908;-2,732;0,000;38,700;39,800;10,120;2,943;12,995;8,740;13,297;10,556;-3,164;26,307;0,000;264,840;Inf;276,000;265,000;11,095;2,851;14,337;24,109
9709,000;3,069;0,826;-33,043;3,034;9,766;5,852;36,752;5,354;7,908;-2,732;0,000;38,700;39,800;10,120;2,943;12,990;7,911;13,319;9,983;-3,164;26,307;0,000;264,840;Inf;276,000;265,000;11,397;2,854;14,349;24,101
9709,500;3,069;0,826;-33,043;3,034;9,766;5,851;36,750;5,333;7,939;-2,724;0,000;38,711;39,846;10,120;2,943;12,907;7,739;13,260;9,418;-3,162;26,310;0,000;265,940;Inf;276,000;265,000;11,051;2,858;14,359;24,104
9710,000;3,069;0,826;-33,043;3,034;9,766;5,851;36,750;5,333;7,939;-2,724;0,000;38,700;39,800;10,120;2,943;12,679;7,825;13,178;9,472;-3,162;26,310;0,000;265,940;Inf;276,000;265,000;10,831;2,861;14,354;24,142
9710,500;2,870;0,692;-35,209;2,960;9,815;5,851;36,750;5,333;7,939;-2,724;0,000;38,700;39,800;9,814;3,232;12,595;7,859;13,121;9,556;-3,162;26,310;0,000;264,840;Inf;276,000;265,000;10,788;2,865;14,323;24,128
9711,000;2,870;0,692;-35,209;2,960;9,815;5,851;36,750;5,333;7,939;-2,724;0,000;38,700;39,800;9,814;3,232;12,592;8,023;13,114;9,863;-3,162;26,310;0,000;264,840;Inf;276,000;265,000;10,783;2,865;14,287;24,101
9711,500;2,870;0,692;-35,209;2,960;9,815;5,851;36,750;5,333;7,939;-2,724;0,000;38,700;39,800;9,814;3,232;12,902;8,023;13,204;9,510;-3,162;26,310;0,000;265,540;Inf;276,000;265,000;10,898;2,865;14,263;24,112
9712,000;2,870;0,692;-35,209;2,960;9,815;5,851;36,750;5,333;7,939;-2,724;0,000;38,700;39,800;9,814;3,232;12,600;7,702;13,065;9,432;-3,162;26,310;0,000;265,540;Inf;276,000;265,000;10,910;2,865;14,265;24,119
9712,500;2,870;0,692;-35,209;2,960;9,815;5,873;36,815;5,345;7,989;-2,726;0,000;38,732;39,901;9,814;3,232;12,670;7,706;13,076;9,389;-3,158;26,314;0,000;263,840;Inf;277,000;265,000;10,700;2,865;14,259;24,102
9713,000;2,870;0,692;-35,209;2,960;9,815;5,873;36,815;5,345;7,989;-2,726;0,000;38,700;39,900;9,814;3,232;12,584;8,367;13,007;10,017;-3,158;26,314;0,000;263,840;Inf;277,000;265,000;10,710;2,865;14,243;24,095
9713,500;2,692;0,679;-35,139;3,008;9,761;5,873;36,815;5,345;7,989;-2,726;0,000;38,700;39,900;9,885;3,072;12,457;8,730;13,011;10,139;-3,158;26,314;0,000;265,640;Inf;277,000;265,000;10,994;2,865;14,252;24,066
9714,000;2,692;0,679;-35,139;3,008;9,761;5,873;36,815;5,345;7,989;-2,726;0,000;38,700;39,900;9,885;3,072;12,394;9,184;13,040;10,194;-3,158;26,314;0,000;265,640;Inf;277,000;265,000;11,084;2,862;14,257;24,033
9714,500;2,692;0,679;-35,139;3,008;9,761;5,873;36,815;5,345;7,989;-2,726;0,000;38,700;39,900;9,885;3,072;12,468;8,923;13,065;9,978;-3,158;26,314;0,000;263,640;Inf;278,000;265,000;11,203;2,860;14,271;24,050
9715,000;2,692;0,679;-35,139;3,008;9,761;5,873;36,815;5,345;7,989;-2,726;0,000;38,700;39,900;9,885;3,072;12,362;8,591;13,029;9,753;-3,158;26,314;0,000;263,640;Inf;278,000;265,000;11,109;2,857;14,252;24,034
9715,500;2,692;0,679;-35,139;3,008;9,761;5,873;36,815;5,345;7,989;-2,726;0,000;38,700;39,900;9,885;3,072;12,491;8,661;13,040;10,026;-3,158;26,314;0,000;266,540;Inf;277,000;265,000;10,934;2,854;14,250;24,076
9716,000;2,692;0,679;-35,139;3,008;9,761;5,843;36,811;5,351;7,997;-2,709;0,000;38,752;39,882;9,885;3,072;12,634;8,724;13,087;9,943;-3,145;26,304;0,000;266,540;Inf;277,000;265,000;11,054;2,851;14,222;24,090
9716,500;2,692;0,679;-35,139;3,008;9,761;5,843;36,811;5,351;7,997;-2,709;0,000;38,800;39,900;9,885;3,072;12,554;8,797;13,099;10,053;-3,145;26,304;0,000;265,740;Inf;277,000;265,000;11,097;2,849;14,214;24,122
9717,000;2,578;0,621;-34,835;3,077;9,848;5,843;36,811;5,351;7,997;-2,709;0,000;38,800;39,900;9,811;2,887;12,840;8,426;13,182;9,960;-3,145;26,304;0,000;265,740;Inf;277,000;265,000;11,126;2,846;14,210;24,187
9717,500;2,578;0,621;-34,835;3,077;9,848;5,843;36,811;5,351;7,997;-2,709;0,000;38,800;39,900;9,811;2,887;12,714;8,293;13,176;10,084;-3,145;26,304;0,000;266,640;Inf;276,000;265,000;11,102;2,842;14,213;24,090
9718,000;2,578;0,621;-34,835;3,077;9,848;5,843;36,811;5,351;7,997;-2,709;0,000;38,800;39,900;9,811;2,887;12,781;8,356;13,207;9,834;-3,145;26,304;0,000;266,640;Inf;276,000;265,000;11,067;2,838;14,239;23,866
9718,500;2,578;0,621;-34,835;3,077;9,848;5,843;36,811;5,351;7,997;-2,709;0,000;38,800;39,900;9,811;2,887;12,731;8,272;13,187;9,958;-3,145;26,304;0,000;266,040;Inf;275,000;265,000;11,045;2,833;14,250;23,850
9719,000;2,578;0,621;-34,835;3,077;9,848;5,835;36,770;5,348;7,983;-2,718;0,000;38,767;39,907;9,811;2,887;12,881;8,681;13,217;10,592;-3,138;26,299;0,000;266,040;Inf;275,000;265,000;11,037;2,829;14,277;23,908
9719,500;2,578;0,621;-34,835;3,077;9,848;5,835;36,770;5,348;7,983;-2,718;0,000;38,800;39,900;9,811;2,887;13,014;9,040;13,370;10,654;-3,138;26,299;0,000;266,440;Inf;274,000;265,000;11,343;2,825;14,334;23,841
9720,000;2,306;0,612;-33,335;2,970;9,793;5,835;36,770;5,348;7,983;-2,718;0,000;38,800;39,900;9,995;2,851;13,197;8,910;13,442;10,672;-3,138;26,299;0,000;266,440;Inf;274,000;265,000;11,519;2,821;14,353;23,817
9720,500;2,306;0,612;-33,335;2,970;9,793;5,835;36,770;5,348;7,983;-2,718;0,000;38,800;39,900;9,995;2,851;12,903;8,563;13,376;10,489;-3,138;26,299;0,000;265,740;Inf;274,000;265,000;11,556;2,812;14,380;23,852
9721,000;2,306;0,612;-33,335;2,970;9,793;5,835;36,770;5,348;7,983;-2,718;0,000;38,800;39,900;9,995;2,851;12,927;8,725;13,331;10,291;-3,138;26,299;0,000;265,740;Inf;274,000;265,000;11,333;2,804;14,402;23,903
9721,500;2,306;0,612;-33,335;2,970;9,793;5,835;36,770;5,348;7,983;-2,718;0,000;38,800;39,900;9,995;2,851;12,769;8,875;13,318;10,212;-3,138;26,299;0,000;263,940;Inf;275,000;265,000;11,318;2,796;14,407;23,884
9722,000;2,306;0,612;-33,335;2,970;9,793;5,796;36,779;5,366;8,020;-2,712;0,000;38,787;39,936;9,995;2,851;12,915;8,868;13,365;10,296;-3,135;26,300;0,000;263,940;Inf;275,000;265,000;11,294;2,788;14,419;23,742
9722,500;2,306;0,612;-33,335;2,970;9,793;5,796;36,779;5,366;8,020;-2,712;0,000;38,800;39,900;9,995;2,851;12,779;8,660;13,340;9,936;-3,135;26,300;0,000;262,340;Inf;276,000;265,000;11,361;2,780;14,424;23,690
9723,000;2,306;0,612;-33,335;2,970;9,793;5,796;36,779;5,366;8,020;-2,712;0,000;38,800;39,900;9,995;2,851;12,550;8,375;13,225;9,702;-3,135;26,300;0,000;262,340;Inf;276,000;265,000;11,179;2,772;14,440;23,750
9723,500;2,360;0,596;-35,188;2,971;9,822;5,796;36,779;5,366;8,020;-2,712;0,000;38,800;39,900;9,830;3,155;12,711;8,149;13,213;9,791;-3,135;26,300;0,000;263,440;Inf;277,000;265,000;10,963;2,765;14,439;23,759
9724,000;2,360;0,596;-35,188;2,971;9,822;5,796;36,779;5,366;8,020;-2,712;0,000;38,800;39,900;9,830;3,155;12,832;7,980;13,214;9,955;-3,135;26,300;0,000;263,440;Inf;277,000;265,000;10,966;2,758;14,415;23,656
9724,500;2,360;0,596;-35,188;2,971;9,822;5,796;36,779;5,366;8,020;-2,712;0,000;38,800;39,900;9,830;3,155;12,897;8,201;13,231;10,307;-3,135;26,300;0,000;263,440;Inf;278,000;265,000;10,995;2,751;14,416;23,731
9725,000;2,360;0,596;-35,188;2,971;9,822;5,796;36,779;5,366;8,020;-2,712;0,000;38,800;39,900;9,830;3,155;12,920;8,781;13,282;10,679;-3,135;26,300;0,000;263,440;Inf;278,000;265,000;11,159;2,745;14,405;23,654
9725,500;2,360;0,596;-35,188;2,971;9,822;5,817;36,792;5,394;8,050;-2,707;0,000;38,802;40,004;9,830;3,155;12,965;9,107;13,316;10,370;-3,139;26,305;0,000;265,640;Inf;278,000;265,000;11,415;2,739;14,426;23,641
9726,000;2,360;0,596;-35,188;2,971;9,822;5,817;36,792;5,394;8,050;-2,707;0,000;38,800;40,000;9,830;3,155;12,747;8,473;13,276;10,159;-3,139;26,305;0,000;265,640;Inf;278,000;265,000;11,440;2,733;14,432;23,615
9726,500;2,345;0,623;-34,138;2,991;9,713;5,817;36,792;5,394;8,050;-2,707;0,000;38,800;40,000;9,941;2,921;12,871;9,440;13,331;10,511;-3,139;26,305;0,000;263,840;Inf;279,000;265,000;11,164;2,726;14,419;23,584
9727,000;2,345;0,623;-34,138;2,991;9,713;5,817;36,792;5,394;8,050;-2,707;0,000;38,800;40,000;9,941;2,921;12,831;9,392;13,358;10,536;-3,139;26,305;0,000;263,840;Inf;279,000;265,000;11,538;2,720;14,421;23,597
9727,500;2,345;0,623;-34,138;2,991;9,713;5,817;36,792;5,394;8,050;-2,707;0,000;38,800;40,000;9,941;2,921;13,173;8,737;13,458;10,477;-3,139;26,305;0,000;267,240;Inf;278,000;265,000;11,529;2,714;14,459;23,583
9728,000;2,345;0,623;-34,138;2,991;9,713;5,817;36,792;5,394;8,050;-2,707;0,000;38,800;40,000;9,941;2,921;13,188;8,348;13,426;9,985;-3,139;26,305;0,000;267,240;Inf;278,000;265,000;11,461;2,708;14,471;23,562
9728,500;2,345;0,623;-34,138;2,991;9,713;5,811;36,764;5,355;8,065;-2,720;0,000;38,819;39,985;9,941;2,921;13,003;8,186;13,407;10,100;-3,128;26,299;0,000;265,940;Inf;278,000;265,000;11,237;2,702;14,525;23,566
9729,000;2,345;0,623;-34,138;2,991;9,713;5,811;36,764;5,355;8,065;-2,720;0,000;38,800;40,000;9,941;2,921;13,100;8,783;13,442;10,729;-3,128;26,299;0,000;265,940;Inf;278,000;265,000;11,174;2,696;14,548;23,556
9729,500;2,345;0,623;-34,138;2,991;9,713;5,811;36,764;5,355;8,065;-2,720;0,000;38,800;40,000;9,941;2,921;13,147;9,619;13,492;10,864;-3,128;26,299;0,000;267,940;Inf;277,000;265,000;11,513;2,690;14,576;23,566
9730,000;2,831;0,741;-34,144;2,972;9,747;5,811;36,764;5,355;8,065;-2,720;0,000;38,800;40,000;9,990;2,995;13,091;8,863;13,506;10,662;-3,128;26,299;0,000;267,940;Inf;277,000;265,000;11,781;2,685;14,582;23,550
9730,500;2,831;0,741;-34,144;2,972;9,747;5,811;36,764;5,355;8,065;-2,720;0,000;38,800;40,000;9,990;2,995;13,329;8,493;13,592;10,557;-3,128;26,299;0,000;267,240;Inf;276,000;265,000;11,530;2,687;14,607;23,510
9731,000;2,831;0,741;-34,144;2,972;9,747;5,811;36,764;5,355;8,065;-2,720;0,000;38,800;40,000;9,990;2,995;13,239;9,098;13,598;10,743;-3,128;26,299;0,000;267,240;Inf;276,000;265,000;11,493;2,690;14,599;23,514
9731,500;2,831;0,741;-34,144;2,972;9,747;5,811;36,764;5,355;8,065;-2,720;0,000;38,800;40,000;9,990;2,995;13,040;9,247;13,571;10,448;-3,128;26,299;0,000;267,440;Inf;275,000;265,000;11,669;2,692;14,607;23,502
9732,000;2,831;0,741;-34,144;2,972;9,747;5,857;36,782;5,383;8,084;-2,709;0,000;38,845;40,045;9,990;2,995;13,177;8,687;13,581;10,684;-3,122;26,293;0,000;267,440;Inf;275,000;265,000;11,577;2,694;14,637;23,521
9732,500;2,831;0,741;-34,144;2,972;9,747;5,857;36,782;5,383;8,084;-2,709;0,000;38,800;40,000;9,990;2,995;13,429;8,370;13,634;10,635;-3,122;26,293;0,000;267,240;Inf;274,000;265,000;11,532;2,696;14,673;23,555
9733,000;3,004;0,800;-33,746;2,962;9,803;5,857;36,782;5,383;8,084;-2,709;0,000;38,800;40,000;9,880;2,824;13,416;8,613;13,689;10,782;-3,122;26,293;0,000;267,240;Inf;274,000;265,000;11,517;2,699;14,686;23,590
9733,500;3,004;0,800;-33,746;2,962;9,803;5,857;36,782;5,383;8,084;-2,709;0,000;38,800;40,000;9,880;2,824;13,238;9,355;13,649;10,700;-3,122;26,293;0,000;267,540;Inf;273,000;265,000;11,625;2,704;14,718;23,548
9734,000;3,004;0,800;-33,746;2,962;9,803;5,857;36,782;5,383;8,084;-2,709;0,000;38,800;40,000;9,880;2,824;12,837;9,015;13,528;10,432;-3,122;26,293;0,000;267,540;Inf;273,000;265,000;11,735;2,708;14,744;23,577
9734,500;3,004;0,800;-33,746;2,962;9,803;5,857;36,782;5,383;8,084;-2,709;0,000;38,800;40,000;9,880;2,824;13,052;8,539;13,521;10,293;-3,122;26,293;0,000;263,240;Inf;274,000;265,000;11,453;2,713;14,730;23,596
9735,000;3,004;0,800;-33,746;2,962;9,803;5,864;36,830;5,344;8,154;-2,702;0,000;38,875;40,113;9,880;2,824;12,799;9,059;13,468;10,523;-3,129;26,290;0,000;263,240;Inf;274,000;265,000;11,351;2,718;14,743;23,534
9735,500;3,004;0,800;-33,746;2,962;9,803;5,864;36,830;5,344;8,154;-2,702;0,000;38,900;40,100;9,880;2,824;12,955;9,512;13,501;10,682;-3,129;26,290;0,000;264,040;Inf;274,000;265,000;11,462;2,723;14,718;23,458
9736,000;3,004;0,800;-33,746;2,962;9,803;5,864;36,830;5,344;8,154;-2,702;0,000;38,900;40,100;9,880;2,824;13,114;9,376;13,552;10,664;-3,129;26,290;0,000;264,040;Inf;274,000;265,000;11,663;2,727;14,714;23,382
9736,500;2,271;0,626;-33,622;2,976;9,708;5,864;36,830;5,344;8,154;-2,702;0,000;38,900;40,100;10,107;2,973;13,057;9,279;13,578;10,465;-3,129;26,290;0,000;263,440;Inf;275,000;265,000;11,677;2,732;14,713;23,407
9737,000;2,271;0,626;-33,622;2,976;9,708;5,864;36,830;5,344;8,154;-2,702;0,000;38,900;40,100;10,107;2,973;12,971;9,055;13,564;10,432;-3,129;26,290;0,000;263,440;Inf;275,000;265,000;11,595;2,724;14,716;23,441
9737,500;2,271;0,626;-33,622;2,976;9,708;5,864;36,830;5,344;8,154;-2,702;0,000;38,900;40,100;10,107;2,973;13,189;8,838;13,580;10,507;-3,129;26,290;0,000;264,040;Inf;275,000;265,000;11,506;2,717;14,713;23,416
9738,000;2,271;0,626;-33,622;2,976;9,708;5,864;36,830;5,344;8,154;-2,702;0,000;38,900;40,100;10,107;2,973;13,318;8,860;13,655;10,643;-3,129;26,290;0,000;264,040;Inf;275,000;265,000;11,529;2,710;14,721;23,418
9738,500;2,271;0,626;-33,622;2,976;9,708;5,830;36,810;5,370;8,160;-2,687;0,000;38,889;40,087;10,107;2,973;13,391;8,756;13,691;10,618;-3,124;26,284;0,000;264,240;Inf;275,000;265,000;11,619;2,702;14,742;23,448
9739,000;2,271;0,626;-33,622;2,976;9,708;5,830;36,810;5,370;8,160;-2,687;0,000;38,900;40,100;10,107;2,973;13,399;8,655;13,667;10,579;-3,124;26,284;0,000;264,240;Inf;275,000;265,000;11,614;2,695;14,762;23,533
9739,500;2,859;0,741;-33,814;3,004;9,771;5,830;36,810;5,370;8,160;-2,687;0,000;38,900;40,100;9,909;2,730;13,433;9,642;13,720;11,133;-3,124;26,284;0,000;263,940;Inf;276,000;265,000;11,575;2,688;14,812;23,558
9740,000;2,859;0,741;-33,814;3,004;9,771;5,830;36,810;5,370;8,160;-2,687;0,000;38,900;40,100;9,909;2,730;13,591;9,912;13,828;11,297;-3,124;26,284;0,000;263,940;Inf;276,000;265,000;11,982;2,691;14,852;23,517
9740,500;2,859;0,741;-33,814;3,004;9,771;5,830;36,810;5,370;8,160;-2,687;0,000;38,900;40,100;9,909;2,730;13,524;9,309;13,900;11,089;-3,124;26,284;0,000;264,340;Inf;276,000;265,000;12,157;2,694;14,869;23,444
9741,000;2,859;0,741;-33,814;3,004;9,771;5,830;36,810;5,370;8,160;-2,687;0,000;38,900;40,100;9,909;2,730;13,793;8,933;13,947;10,841;-3,124;26,284;0,000;264,340;Inf;276,000;265,000;11,956;2,697;14,899;23,402
9741,500;2,859;0,741;-33,814;3,004;9,771;5,833;36,750;5,386;8,140;-2,673;0,000;38,916;40,120;9,909;2,730;13,647;8,700;13,929;10,901;-3,124;26,284;0,000;264,340;Inf;276,000;265,000;11,878;2,699;14,949;23,255
9742,000;2,859;0,741;-33,814;3,004;9,771;5,833;36,750;5,386;8,140;-2,673;0,000;38,900;40,100;9,909;2,730;13,657;9,001;13,891;10,822;-3,124;26,284;0,000;264,340;Inf;276,000;265,000;11,794;2,702;14,977;23,160
9742,500;2,557;0,706;-33,164;2,909;9,751;5,833;36,750;5,386;8,140;-2,673;0,000;38,900;40,100;9,944;2,845;13,366;10,079;13,898;11,236;-3,124;26,284;0,000;264,440;Inf;276,000;265,000;11,843;2,704;15,015;23,037
9743,000;2,557;0,706;-33,164;2,909;9,751;5,833;36,750;5,386;8,140;-2,673;0,000;38,900;40,100;9,944;2,845;13,569;9,821;13,952;11,390;-3,124;26,284;0,000;264,440;Inf;276,000;265,000;12,145;2,702;15,046;22,808
9743,500;2,557;0,706;-33,164;2,909;9,751;5,833;36,750;5,386;8,140;-2,673;0,000;38,900;40,100;9,944;2,845;13,841;9,622;14,045;11,252;-3,124;26,284;0,000;264,440;Inf;276,000;265,000;12,183;2,700;15,066;22,722
9744,000;2,557;0,706;-33,164;2,909;9,751;5,833;36,750;5,386;8,140;-2,673;0,000;38,900;40,100;9,944;2,845;13,462;9,308;13,986;11,008;-3,124;26,284;0,000;264,440;Inf;276,000;265,000;12,190;2,697;15,070;22,700
9744,500;2,557;0,706;-33,164;2,909;9,751;5,833;36,750;5,386;8,140;-2,673;0,000;38,900;40,100;9,944;2,845;13,543;9,493;13,940;11,062;-3,124;26,284;0,000;265,540;Inf;276,000;265,000;11,941;2,695;15,048;22,755
9745,000;2,557;0,706;-33,164;2,909;9,751;5,807;36,792;5,411;8,209;-2,714;0,000;38,929;40,145;9,944;2,845;13,519;9,945;13,982;11,056;-3,143;26,266;0,000;265,540;Inf;276,000;265,000;12,010;2,693;15,024;22,846
9745,500;2,557;0,706;-33,164;2,909;9,751;5,807;36,792;5,411;8,209;-2,714;0,000;38,900;40,100;9,944;2,845;13,528;9,730;13,993;11,179;-3,143;26,266;0,000;265,540;Inf;276,000;265,000;12,125;2,691;15,030;22,947
9746,000;2,882;0,667;-35,209;2,914;9,823;5,807;36,792;5,411;8,209;-2,714;0,000;38,900;40,100;9,627;2,889;13,836;9,146;14,071;11,284;-3,143;26,266;0,000;265,540;Inf;276,000;265,000;12,107;2,688;15,049;22,949
9746,500;2,882;0,667;-35,209;2,914;9,823;5,807;36,792;5,411;8,209;-2,714;0,000;38,900;40,100;9,627;2,889;13,943;8,904;14,129;11,002;-3,143;26,266;0,000;265,540;Inf;276,000;265,000;12,084;2,692;15,081;23,018
9747,000;2,882;0,667;-35,209;2,914;9,823;5,807;36,792;5,411;8,209;-2,714;0,000;38,900;40,100;9,627;2,889;13,883;9,189;14,137;11,184;-3,143;26,266;0,000;265,540;Inf;276,000;265,000;11,995;2,695;15,100;23,027
9747,500;2,882;0,667;-35,209;2,914;9,823;5,807;36,792;5,411;8,209;-2,714;0,000;38,900;40,100;9,627;2,889;13,984;10,096;14,200;11,421;-3,143;26,266;0,000;265,540;Inf;276,000;265,000;12,098;2,698;15,139;23,082
9748,000;2,882;0,667;-35,209;2,914;9,823;5,811;36,767;5,404;8,208;-2,726;0,000;38,940;40,189;9,627;2,889;13,746;10,176;14,191;11,352;-3,145;26,259;0,000;265,540;Inf;276,000;265,000;12,426;2,701;15,184;23,119
9748,500;2,882;0,667;-35,209;2,914;9,823;5,811;36,767;5,404;8,208;-2,726;0,000;38,900;40,200;9,627;2,889;13,768;9,845;14,184;11,132;-3,145;26,259;0,000;265,340;Inf;276,000;265,000;12,366;2,704;15,180;23,200
9749,000;2,432;0,529;-35,209;2,922;9,818;5,811;36,767;5,404;8,208;-2,726;0,000;38,900;40,200;9,787;2,921;13,707;9,653;14,161;11,036;-3,145;26,259;0,000;265,340;Inf;276,000;265,000;12,232;2,707;15,225;23,298
9749,500;2,432;0,529;-35,209;2,922;9,818;5,811;36,767;5,404;8,208;-2,726;0,000;38,900;40,200;9,787;2,921;13,680;9,320;14,135;10,622;-3,145;26,259;0,000;265,640;Inf;276,000;265,000;12,139;2,702;15,209;23,472
9750,000;2,432;0,529;-35,209;2,922;9,818;5,811;36,767;5,404;8,208;-2,726;0,000;38,900;40,200;9,787;2,921;13,564;9,129;14,080;10,753;-3,145;26,259;0,000;265,640;Inf;276,000;265,000;11,939;2,698;15,186;23,503
9750,500;2,432;0,529;-35,209;2,922;9,818;5,811;36,767;5,404;8,208;-2,726;0,000;38,900;40,200;9,787;2,921;13,779;8,839;14,104;10,643;-3,145;26,259;0,000;264,440;Inf;276,000;265,000;11,881;2,693;15,199;23,498
9751,000;2,432;0,529;-35,209;2,922;9,818;5,811;36,767;5,404;8,208;-2,726;0,000;38,900;40,200;9,787;2,921;13,739;9,692;14,069;11,365;-3,145;26,259;0,000;264,440;Inf;276,000;265,000;11,841;2,689;15,200;23,493
9751,500;2,432;0,529;-35,209;2,922;9,818;5,811;36,841;5,408;8,292;-2,706;0,000;38,968;40,205;9,787;2,921;13,697;10,103;14,078;11,254;-3,128;26,263;0,000;265,340;Inf;276,000;265,000;12,217;2,685;15,199;23,504
9752,000;2,432;0,529;-35,209;2,922;9,818;5,811;36,841;5,408;8,292;-2,706;0,000;39,000;40,200;9,787;2,921;13,677;10,179;14,141;11,316;-3,128;26,263;0,000;265,340;Inf;276,000;265,000;12,283;2,681;15,188;23,537
9752,500;2,730;0,737;-33,826;2,969;9,762;5,811;36,841;5,408;8,292;-2,706;0,000;39,000;40,200;9,939;2,857;13,743;9,961;14,166;11,262;-3,128;26,263;0,000;264,240;Inf;276,000;265,000;12,328;2,677;15,217;23,545
9753,000;2,730;0,737;-33,826;2,969;9,762;5,811;36,841;5,408;8,292;-2,706;0,000;39,000;40,200;9,939;2,857;13,977;9,578;14,232;11,607;-3,128;26,263;0,000;264,240;Inf;276,000;265,000;12,283;2,678;15,240;23,586
9753,500;2,730;0,737;-33,826;2,969;9,762;5,811;36,841;5,408;8,292;-2,706;0,000;39,000;40,200;9,939;2,857;14,115;9,614;14,293;11,705;-3,128;26,263;0,000;264,740;Inf;276,000;265,000;12,349;2,678;15,283;23,515
9754,000;2,730;0,737;-33,826;2,969;9,762;5,811;36,841;5,408;8,292;-2,706;0,000;39,000;40,200;9,939;2,857;14,157;9,031;14,310;11,329;-3,128;26,263;0,000;264,740;Inf;276,000;265,000;12,432;2,679;15,316;23,564
9754,500;2,730;0,737;-33,826;2,969;9,762;5,785;36,801;5,412;8,280;-2,724;0,000;38,978;40,257;9,939;2,857;14,045;9,251;14,289;11,230;-3,120;26,239;0,000;264,840;Inf;276,000;265,000;12,207;2,680;15,314;23,565
9755,000;2,730;0,737;-33,826;2,969;9,762;5,785;36,801;5,412;8,280;-2,724;0,000;39,000;40,300;9,939;2,857;14,000;9,357;14,284;11,201;-3,120;26,239;0,000;264,840;Inf;276,000;265,000;12,204;2,681;15,313;23,408
9755,500;2,677;0,614;-35,209;2,883;9,803;5,785;36,801;5,412;8,280;-2,724;0,000;39,000;40,300;9,833;3,014;13,850;9,617;14,266;11,524;-3,120;26,239;0,000;264,640;Inf;276,000;265,000;12,211;2,682;15,312;23,371
9756,000;2,677;0,614;-35,209;2,883;9,803;5,785;36,801;5,412;8,280;-2,724;0,000;39,000;40,300;9,833;3,014;13,919;10,107;14,292;11,359;-3,120;26,239;0,000;264,640;Inf;276,000;265,000;12,314;2,682;15,303;23,321
9756,500;2,677;0,614;-35,209;2,883;9,803;5,785;36,801;5,412;8,280;-2,724;0,000;39,000;40,300;9,833;3,014;13,896;10,078;14,310;11,449;-3,120;26,239;0,000;264,640;Inf;276,000;265,000;12,419;2,682;15,305;23,364
9757,000;2,677;0,614;-35,209;2,883;9,803;5,785;36,801;5,412;8,280;-2,724;0,000;39,000;40,300;9,833;3,014;13,912;9,903;14,329;11,195;-3,120;26,239;0,000;264,640;Inf;276,000;265,000;12,433;2,681;15,312;23,310
9757,500;2,677;0,614;-35,209;2,883;9,803;5,773;36,826;5,411;8,327;-2,704;0,000;38,986;40,204;9,833;3,014;13,922;9,469;14,329;10,939;-3,130;26,245;0,000;265,140;Inf;276,000;265,000;12,335;2,681;15,333;23,464
9758,000;2,677;0,614;-35,209;2,883;9,803;5,773;36,826;5,411;8,327;-2,704;0,000;39,000;40,200;9,833;3,014;13,958;9,213;14,314;10,900;-3,130;26,245;0,000;265,140;Inf;276,000;265,000;12,165;2,681;15,329;23,529
9758,500;2,677;0,614;-35,209;2,883;9,803;5,773;36,826;5,411;8,327;-2,704;0,000;39,000;40,200;9,833;3,014;13,978;9,088;14,294;11,236;-3,130;26,245;0,000;265,040;Inf;276,000;265,000;12,096;2,681;15,334;23,630
9759,000;2,830;0,648;-35,209;2,885;9,859;5,773;36,826;5,411;8,327;-2,704;0,000;39,000;40,200;9,818;2,883;13,868;9,164;14,262;11,407;-3,130;26,245;0,000;265,040;Inf;276,000;265,000;12,149;2,681;15,350;23,700
9759,500;2,830;0,648;-35,209;2,885;9,859;5,773;36,826;5,411;8,327;-2,704;0,000;39,000;40,200;9,818;2,883;14,045;8,818;14,311;11,070;-3,130;26,245;0,000;265,440;Inf;276,000;265,000;12,175;2,684;15,333;23,690
9760,000;2,830;0,648;-35,209;2,885;9,859;5,773;36,826;5,411;8,327;-2,704;0,000;39,000;40,200;9,818;2,883;13,931;9,386;14,272;11,308;-3,130;26,245;0,000;265,440;Inf;276,000;265,000;12,061;2,686;15,327;23,646
9760,500;2,830;0,648;-35,209;2,885;9,859;5,773;36,826;5,411;8,327;-2,704;0,000;39,000;40,200;9,818;2,883;13,791;10,013;14,271;11,478;-3,130;26,245;0,000;265,440;Inf;276,000;265,000;12,224;2,688;15,338;23,545
9761,000;2,830;0,648;-35,209;2,885;9,859;5,782;36,847;5,424;8,369;-2,697;0,000;39,003;40,233;9,818;2,883;13,856;10,570;14,293;11,480;-3,119;26,251;0,000;265,440;Inf;276,000;265,000;12,388;2,691;15,355;23,672
9761,500;2,830;0,648;-35,209;2,885;9,859;5,782;36,847;5,424;8,369;-2,697;0,000;39,000;40,200;9,818;2,883;13,925;10,103;14,347;11,327;-3,119;26,251;0,000;264,940;Inf;276,000;265,000;12,549;2,693;15,376;23,579
9762,000;2,582;0,696;-33,207;2,953;9,773;5,782;36,847;5,424;8,369;-2,697;0,000;39,000;40,200;9,906;2,847;14,083;9,133;14,389;11,262;-3,119;26,251;0,000;264,940;Inf;276,000;265,000;12,426;2,695;15,377;23,459
9762,500;2,582;0,696;-33,207;2,953;9,773;5,782;36,847;5,424;8,369;-2,697;0,000;39,000;40,200;9,906;2,847;14,167;8,881;14,395;11,054;-3,119;26,251;0,000;264,540;Inf;276,000;265,000;12,217;2,693;15,405;23,366
9763,000;2,582;0,696;-33,207;2,953;9,773;5,782;36,847;5,424;8,369;-2,697;0,000;39,000;40,200;9,906;2,847;14,091;9,004;14,372;11,365;-3,119;26,251;0,000;264,540;Inf;276,000;265,000;12,124;2,692;15,395;23,326
9763,500;2,582;0,696;-33,207;2,953;9,773;5,782;36,847;5,424;8,369;-2,697;0,000;39,000;40,200;9,906;2,847;14,151;9,838;14,404;11,672;-3,119;26,251;0,000;264,640;Inf;276,000;265,000;12,208;2,690;15,407;23,295
9764,000;2,582;0,696;-33,207;2,953;9,773;5,816;36,840;5,389;8,373;-2,697;0,000;39,013;40,262;9,906;2,847;13,921;10,461;14,396;11,508;-3,118;26,240;0,000;264,640;Inf;276,000;265,000;12,516;2,688;15,412;23,248
9764,500;2,582;0,696;-33,207;2,953;9,773;5,816;36,840;5,389;8,373;-2,697;0,000;39,000;40,300;9,906;2,847;13,993;10,371;14,437;11,595;-3,118;26,240;0,000;264,040;Inf;276,000;265,000;12,571;2,686;15,434;23,171
9765,000;2,582;0,696;-33,207;2,953;9,773;5,816;36,840;5,389;8,373;-2,697;0,000;39,000;40,300;9,906;2,847;13,965;10,034;14,414;11,306;-3,118;26,240;0,000;264,040;Inf;276,000;265,000;12,599;2,685;15,415;23,185
