t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9765,500;2,915;0,689;-35,209;2,921;9,825;5,816;36,840;5,389;8,373;-2,697;0,000;39,000;40,300;9,671;2,977;14,081;9,639;14,465;11,445;-3,118;26,240;0,000;264,840;Inf;276,000;265,000;12,430;2,683;15,426;23,151
9766,000;2,915;0,689;-35,209;2,921;9,825;5,816;36,840;5,389;8,373;-2,697;0,000;39,000;40,300;9,671;2,977;14,114;9,653;14,484;11,395;-3,118;26,240;0,000;264,840;Inf;276,000;265,000;12,407;2,687;15,431;23,112
9766,500;2,915;0,689;-35,209;2,921;9,825;5,816;36,840;5,389;8,373;-2,697;0,000;39,000;40,300;9,671;2,977;14,207;9,514;14,513;11,636;-3,118;26,240;0,000;265,340;Inf;276,000;265,000;12,411;2,690;15,449;23,081
9767,000;2,915;0,689;-35,209;2,921;9,825;5,816;36,840;5,389;8,373;-2,697;0,000;39,000;40,300;9,671;2,977;14,310;9,549;14,521;11,486;-3,118;26,240;0,000;265,340;Inf;276,000;265,000;12,468;2,694;15,455;23,034
9767,500;2,915;0,689;-35,209;2,921;9,825;5,787;36,820;5,407;8,385;-2,698;0,000;39,021;40,268;9,671;2,977;14,252;9,337;14,526;11,221;-3,130;26,234;0,000;264,640;Inf;276,000;265,000;12,466;2,698;15,456;23,068
9768,000;2,915;0,689;-35,209;2,921;9,825;5,787;36,820;5,407;8,385;-2,698;0,000;39,000;40,300;9,671;2,977;14,158;9,079;14,491;11,287;-3,130;26,234;0,000;264,640;Inf;276,000;265,000;12,334;2,701;15,481;23,065
9768,500;2,960;0,712;-35,209;2,906;9,839;5,787;36,820;5,407;8,385;-2,698;0,000;39,000;40,300;9,732;2,997;14,210;9,367;14,497;11,504;-3,130;26,234;0,000;265,140;Inf;276,000;265,000;12,254;2,705;15,481;22,999
9769,000;2,960;0,712;-35,209;2,906;9,839;5,787;36,820;5,407;8,385;-2,698;0,000;39,000;40,300;9,732;2,997;14,071;9,795;14,469;11,617;-3,130;26,234;0,000;265,140;Inf;276,000;265,000;12,395;2,709;15,479;22,940
9769,500;2,960;0,712;-35,209;2,906;9,839;5,787;36,820;5,407;8,385;-2,698;0,000;39,000;40,300;9,732;2,997;14,211;9,775;14,549;11,635;-3,130;26,234;0,000;265,040;Inf;276,000;265,000;12,488;2,713;15,494;22,913
9770,000;2,960;0,712;-35,209;2,906;9,839;5,787;36,820;5,407;8,385;-2,698;0,000;39,000;40,300;9,732;2,997;14,376;9,328;14,587;11,205;-3,130;26,234;0,000;265,040;Inf;276,000;265,000;12,542;2,717;15,479;22,935
9770,500;2,960;0,712;-35,209;2,906;9,839;5,828;36,816;5,437;8,418;-2,682;0,000;39,038;40,316;9,732;2,997;14,268;9,253;14,569;11,330;-3,119;26,228;0,000;264,740;Inf;276,000;265,000;12,374;2,721;15,530;22,993
9771,000;2,960;0,712;-35,209;2,906;9,839;5,828;36,816;5,437;8,418;-2,682;0,000;39,000;40,300;9,732;2,997;14,284;9,121;14,569;11,209;-3,119;26,228;0,000;264,740;Inf;276,000;265,000;12,355;2,725;15,541;23,006
9771,500;2,273;0,614;-33,828;3,007;9,739;5,828;36,816;5,437;8,418;-2,682;0,000;39,000;40,300;9,902;2,764;14,184;9,101;14,516;11,053;-3,119;26,228;0,000;265,340;Inf;276,000;265,000;12,296;2,729;15,529;23,092
9772,000;2,273;0,614;-33,828;3,007;9,739;5,828;36,816;5,437;8,418;-2,682;0,000;39,000;40,300;9,902;2,764;14,072;9,453;14,488;11,542;-3,119;26,228;0,000;265,340;Inf;276,000;265,000;12,213;2,721;15,521;23,096
9772,500;2,273;0,614;-33,828;3,007;9,739;5,828;36,816;5,437;8,418;-2,682;0,000;39,000;40,300;9,902;2,764;14,141;10,580;14,520;11,901;-3,119;26,228;0,000;265,240;Inf;276,000;265,000;12,389;2,714;15,535;23,091
9773,000;2,273;0,614;-33,828;3,007;9,739;5,828;36,816;5,437;8,418;-2,682;0,000;39,000;40,300;9,902;2,764;14,247;10,251;14,621;11,619;-3,119;26,228;0,000;265,240;Inf;276,000;265,000;12,785;2,707;15,558;23,095
9773,500;2,273;0,614;-33,828;3,007;9,739;5,828;36,816;5,437;8,418;-2,682;0,000;39,000;40,300;9,902;2,764;14,299;9,692;14,650;11,230;-3,119;26,228;0,000;265,340;Inf;276,000;265,000;12,685;2,700;15,575;23,155
9774,000;2,273;0,614;-33,828;3,007;9,739;5,794;36,812;5,425;8,438;-2,698;0,000;39,041;40,270;9,902;2,764;14,331;9,607;14,631;11,630;-3,123;26,225;0,000;265,340;Inf;276,000;265,000;12,468;2,693;15,613;23,180
9774,500;2,273;0,614;-33,828;3,007;9,739;5,794;36,812;5,425;8,438;-2,698;0,000;39,000;40,300;9,902;2,764;14,400;10,076;14,660;11,989;-3,123;26,225;0,000;265,340;Inf;276,000;265,000;12,550;2,686;15,634;23,198
9775,000;3,141;0,745;-35,209;2,875;9,693;5,794;36,812;5,425;8,438;-2,698;0,000;39,000;40,300;9,875;2,971;14,412;9,966;14,721;11,799;-3,123;26,225;0,000;265,340;Inf;276,000;265,000;12,781;2,679;15,639;23,342
9775,500;3,141;0,745;-35,209;2,875;9,693;5,794;36,812;5,425;8,438;-2,698;0,000;39,000;40,300;9,875;2,971;14,394;10,052;14,706;11,899;-3,123;26,225;0,000;265,540;Inf;276,000;265,000;12,725;2,687;15,618;23,463
9776,000;3,141;0,745;-35,209;2,875;9,693;5,794;36,812;5,425;8,438;-2,698;0,000;39,000;40,300;9,875;2,971;14,167;9,819;14,660;11,566;-3,123;26,225;0,000;265,540;Inf;276,000;265,000;12,762;2,694;15,648;23,503
9776,500;3,141;0,745;-35,209;2,875;9,693;5,794;36,812;5,425;8,438;-2,698;0,000;39,000;40,300;9,875;2,971;14,190;9,061;14,602;11,284;-3,123;26,225;0,000;265,240;Inf;276,000;265,000;12,553;2,701;15,622;23,543
9777,000;3,141;0,745;-35,209;2,875;9,693;5,787;36,868;5,438;8,503;-2,707;0,000;39,040;40,273;9,875;2,971;14,182;8,980;14,582;11,160;-3,127;26,220;0,000;265,240;Inf;276,000;265,000;12,284;2,709;15,596;23,559
9777,500;3,141;0,745;-35,209;2,875;9,693;5,787;36,868;5,438;8,503;-2,707;0,000;39,000;40,300;9,875;2,971;14,049;9,656;14,552;11,422;-3,127;26,220;0,000;265,740;Inf;276,000;265,000;12,226;2,716;15,554;23,572
9778,000;2,964;0,651;-35,209;2,944;9,847;5,787;36,868;5,438;8,503;-2,707;0,000;39,000;40,300;9,880;1,949;14,159;10,270;14,583;11,735;-3,127;26,220;0,000;265,740;Inf;276,000;265,000;12,420;2,723;15,528;23,560
9778,500;2,964;0,651;-35,209;2,944;9,847;5,787;36,868;5,438;8,503;-2,707;0,000;39,000;40,300;9,880;1,949;14,358;9,792;14,665;11,843;-3,127;26,220;0,000;264,940;Inf;276,000;265,000;12,687;2,727;15,535;23,552
9779,000;2,964;0,651;-35,209;2,944;9,847;5,787;36,868;5,438;8,503;-2,707;0,000;39,000;40,300;9,880;1,949;14,496;9,742;14,707;11,991;-3,127;26,220;0,000;264,940;Inf;276,000;265,000;12,664;2,731;15,587;23,575
9779,500;2,964;0,651;-35,209;2,944;9,847;5,787;36,868;5,438;8,503;-2,707;0,000;39,000;40,300;9,880;1,949;14,493;9,654;14,718;11,677;-3,127;26,220;0,000;265,540;Inf;276,000;265,000;12,734;2,734;15,623;23,535
9780,000;2,964;0,651;-35,209;2,944;9,847;5,787;36,868;5,438;8,503;-2,707;0,000;39,000;40,300;9,880;1,949;14,350;11,260;14,751;12,154;-3,127;26,220;0,000;265,540;Inf;276,000;265,000;12,636;2,738;15,670;23,540
9780,500;2,964;0,651;-35,209;2,944;9,847;5,807;36,825;5,433;8,504;-2,698;0,000;39,051;40,248;9,880;1,949;14,616;10,887;14,867;12,182;-3,120;26,220;0,000;265,840;Inf;276,000;265,000;13,129;2,742;15,715;23,546
9781,000;2,964;0,651;-35,209;2,944;9,847;5,807;36,825;5,433;8,504;-2,698;0,000;39,100;40,200;9,880;1,949;14,642;10,276;14,910;11,759;-3,120;26,220;0,000;265,840;Inf;276,000;265,000;13,138;2,746;15,757;23,544
9781,500;3,160;0,777;-35,209;2,932;9,764;5,807;36,825;5,433;8,504;-2,698;0,000;39,100;40,200;9,750;2,976;14,551;9,799;14,899;11,694;-3,120;26,220;0,000;264,740;Inf;276,000;265,000;12,897;2,749;15,816;23,519
9782,000;3,160;0,777;-35,209;2,932;9,764;5,807;36,825;5,433;8,504;-2,698;0,000;39,100;40,200;9,750;2,976;14,496;9,767;14,884;11,206;-3,120;26,220;0,000;264,740;Inf;276,000;265,000;12,736;2,756;15,823;23,471
9782,500;3,160;0,777;-35,209;2,932;9,764;5,807;36,825;5,433;8,504;-2,698;0,000;39,100;40,200;9,750;2,976;14,295;9,493;14,786;11,327;-3,120;26,220;0,000;264,940;Inf;276,000;265,000;12,588;2,762;15,814;23,486
9783,000;3,160;0,777;-35,209;2,932;9,764;5,807;36,825;5,433;8,504;-2,698;0,000;39,100;40,200;9,750;2,976;14,465;9,302;14,795;11,270;-3,120;26,220;0,000;264,940;Inf;276,000;265,000;12,475;2,769;15,782;23,460
9783,500;3,160;0,777;-35,209;2,932;9,764;5,784;36,852;5,429;8,564;-2,698;0,000;39,056;40,207;9,750;2,976;14,246;9,643;14,705;11,391;-3,115;26,226;0,000;265,340;Inf;276,000;265,000;12,458;2,775;15,763;23,444
9784,000;3,160;0,777;-35,209;2,932;9,764;5,784;36,852;5,429;8,564;-2,698;0,000;39,100;40,200;9,750;2,976;14,293;9,423;14,711;11,414;-3,115;26,226;0,000;265,340;Inf;276,000;265,000;12,497;2,782;15,729;23,448
9784,500;3,259;0,815;-35,122;2,940;9,784;5,784;36,852;5,429;8,564;-2,698;0,000;39,100;40,200;9,871;3,084;14,434;9,774;14,757;12,006;-3,115;26,226;0,000;265,040;Inf;276,000;265,000;12,460;2,788;15,696;23,482
9785,000;3,259;0,815;-35,122;2,940;9,784;5,784;36,852;5,429;8,564;-2,698;0,000;39,100;40,200;9,871;3,084;14,510;10,402;14,799;12,149;-3,115;26,226;0,000;265,040;Inf;276,000;265,000;12,743;2,796;15,694;23,568
9785,500;3,259;0,815;-35,122;2,940;9,784;5,784;36,852;5,429;8,564;-2,698;0,000;39,100;40,200;9,871;3,084;14,501;10,427;14,849;12,033;-3,115;26,226;0,000;264,940;Inf;276,000;265,000;12,965;2,803;15,740;23,602
9786,000;3,259;0,815;-35,122;2,940;9,784;5,784;36,852;5,429;8,564;-2,698;0,000;39,100;40,200;9,871;3,084;14,528;9,988;14,848;11,927;-3,115;26,226;0,000;264,940;Inf;276,000;265,000;12,953;2,811;15,741;23,649
9786,500;3,259;0,815;-35,122;2,940;9,784;5,828;36,839;5,445;8,574;-2,689;0,000;39,051;40,186;9,871;3,084;14,261;9,803;14,798;11,824;-3,113;26,230;0,000;263,740;Inf;277,000;265,000;12,823;2,818;15,739;23,678
9787,000;3,259;0,815;-35,122;2,940;9,784;5,828;36,839;5,445;8,574;-2,689;0,000;39,100;40,200;9,871;3,084;14,398;10,484;14,830;11,801;-3,113;26,230;0,000;263,740;Inf;277,000;265,000;12,672;2,825;15,725;23,704
9787,500;3,259;0,815;-35,122;2,940;9,784;5,828;36,839;5,445;8,574;-2,689;0,000;39,100;40,200;9,871;3,084;14,429;10,054;14,854;11,506;-3,113;26,230;0,000;264,640;Inf;277,000;265,000;12,878;2,832;15,721;23,726
9788,000;2,770;0,634;-35,209;2,899;9,820;5,828;36,839;5,445;8,574;-2,689;0,000;39,100;40,200;9,826;3,068;14,432;9,756;14,837;11,619;-3,113;26,230;0,000;264,640;Inf;277,000;265,000;12,711;2,839;15,754;23,746
9788,500;2,770;0,634;-35,209;2,899;9,820;5,828;36,839;5,445;8,574;-2,689;0,000;39,100;40,200;9,826;3,068;14,582;9,388;14,861;11,397;-3,113;26,230;0,000;265,740;Inf;277,000;265,000;12,661;2,838;15,742;23,726
9789,000;2,770;0,634;-35,209;2,899;9,820;5,828;36,839;5,445;8,574;-2,689;0,000;39,100;40,200;9,826;3,068;14,529;9,471;14,802;11,558;-3,113;26,230;0,000;265,740;Inf;277,000;265,000;12,557;2,837;15,739;23,738
9789,500;2,770;0,634;-35,209;2,899;9,820;5,828;36,839;5,445;8,574;-2,689;0,000;39,100;40,200;9,826;3,068;14,516;9,475;14,825;11,687;-3,113;26,230;0,000;266,340;Inf;276,000;265,000;12,590;2,836;15,742;23,779
9790,000;2,770;0,634;-35,209;2,899;9,820;5,807;36,854;5,428;8,608;-2,704;0,000;39,048;40,196;9,826;3,068;14,466;10,167;14,812;11,946;-3,110;26,231;0,000;266,340;Inf;276,000;265,000;12,626;2,835;15,723;23,789
9790,500;2,770;0,634;-35,209;2,899;9,820;5,807;36,854;5,428;8,608;-2,704;0,000;39,000;40,200;9,826;3,068;14,445;10,933;14,849;12,004;-3,110;26,231;0,000;266,640;Inf;275,000;265,000;12,848;2,834;15,758;23,841
9791,000;3,363;0,833;-35,209;2,913;9,780;5,807;36,854;5,428;8,608;-2,704;0,000;39,000;40,200;9,728;3,025;14,503;10,334;14,896;12,043;-3,110;26,231;0,000;266,640;Inf;275,000;265,000;13,058;2,833;15,769;23,907
9791,500;3,363;0,833;-35,209;2,913;9,780;5,807;36,854;5,428;8,608;-2,704;0,000;39,000;40,200;9,728;3,025;14,561;10,584;14,934;12,355;-3,110;26,231;0,000;266,240;Inf;274,000;265,000;12,944;2,842;15,778;23,861
9792,000;3,363;0,833;-35,209;2,913;9,780;5,807;36,854;5,428;8,608;-2,704;0,000;39,000;40,200;9,728;3,025;14,549;10,655;14,938;12,114;-3,110;26,231;0,000;266,240;Inf;274,000;265,000;13,108;2,850;15,803;23,831
9792,500;3,363;0,833;-35,209;2,913;9,780;5,807;36,854;5,428;8,608;-2,704;0,000;39,000;40,200;9,728;3,025;14,577;10,796;14,981;11,971;-3,110;26,231;0,000;264,440;Inf;274,000;265,000;13,064;2,858;15,808;23,824
9793,000;3,363;0,833;-35,209;2,913;9,780;5,808;36,823;5,462;8,613;-2,686;0,000;39,042;40,163;9,728;3,025;14,366;10,617;14,933;11,874;-3,103;26,237;0,000;264,440;Inf;274,000;265,000;13,081;2,867;15,835;23,825
9793,500;3,363;0,833;-35,209;2,913;9,780;5,808;36,823;5,462;8,613;-2,686;0,000;39,000;40,200;9,728;3,025;14,588;10,726;14,975;11,985;-3,103;26,237;0,000;264,540;Inf;274,000;265,000;12,947;2,875;15,843;23,811
9794,000;3,363;0,833;-35,209;2,913;9,780;5,808;36,823;5,462;8,613;-2,686;0,000;39,000;40,200;9,728;3,025;14,538;9,751;14,948;11,860;-3,103;26,237;0,000;264,540;Inf;274,000;265,000;13,068;2,883;15,860;23,787
9794,500;2,668;0,616;-35,209;2,892;9,831;5,808;36,823;5,462;8,613;-2,686;0,000;39,000;40,200;9,851;2,985;14,729;10,315;14,986;12,305;-3,103;26,237;0,000;264,540;Inf;274,000;265,000;12,774;2,891;15,864;23,751
9795,000;2,668;0,616;-35,209;2,892;9,831;5,808;36,823;5,462;8,613;-2,686;0,000;39,000;40,200;9,851;2,985;14,747;10,815;15,036;12,623;-3,103;26,237;0,000;264,540;Inf;274,000;265,000;13,084;2,887;15,889;23,780
9795,500;2,668;0,616;-35,209;2,892;9,831;5,808;36,823;5,462;8,613;-2,686;0,000;39,000;40,200;9,851;2,985;14,801;11,183;15,105;12,579;-3,103;26,237;0,000;262,340;Inf;275,000;265,000;13,305;2,884;15,916;23,865
9796,000;2,668;0,616;-35,209;2,892;9,831;5,808;36,823;5,462;8,613;-2,686;0,000;39,000;40,200;9,851;2,985;14,674;11,172;15,131;12,412;-3,103;26,237;0,000;262,340;Inf;275,000;265,000;13,417;2,880;15,951;23,855
9796,500;2,668;0,616;-35,209;2,892;9,831;5,768;36,804;5,425;8,621;-2,691;0,000;39,037;40,142;9,851;2,985;14,748;11,018;15,146;12,094;-3,115;26,227;0,000;263,740;Inf;276,000;265,000;13,347;2,877;15,988;23,845
9797,000;2,668;0,616;-35,209;2,892;9,831;5,768;36,804;5,425;8,621;-2,691;0,000;39,000;40,100;9,851;2,985;14,616;10,542;15,098;11,874;-3,115;26,227;0,000;263,740;Inf;276,000;265,000;13,252;2,873;16,023;23,848
9797,500;2,761;0,771;-34,096;2,900;9,743;5,768;36,804;5,425;8,621;-2,691;0,000;39,000;40,100;9,949;2,925;14,775;10,103;15,111;11,617;-3,115;26,227;0,000;263,640;Inf;277,000;265,000;13,032;2,870;16,041;23,830
9798,000;2,761;0,771;-34,096;2,900;9,743;5,768;36,804;5,425;8,621;-2,691;0,000;39,000;40,100;9,949;2,925;14,792;10,013;15,109;12,065;-3,115;26,227;0,000;263,640;Inf;277,000;265,000;12,902;2,868;16,020;23,844
9798,500;2,761;0,771;-34,096;2,900;9,743;5,768;36,804;5,425;8,621;-2,691;0,000;39,000;40,100;9,949;2,925;14,856;9,897;15,111;11,965;-3,115;26,227;0,000;263,340;Inf;278,000;265,000;12,995;2,866;16,033;23,922
9799,000;2,761;0,771;-34,096;2,900;9,743;5,768;36,804;5,425;8,621;-2,691;0,000;39,000;40,100;9,949;2,925;14,788;10,386;15,096;12,050;-3,115;26,227;0,000;263,340;Inf;278,000;265,000;12,957;2,865;16,012;23,967
9799,500;2,761;0,771;-34,096;2,900;9,743;5,768;36,839;5,451;8,686;-2,707;0,000;39,021;40,168;9,949;2,925;14,699;10,870;15,099;12,451;-3,128;26,223;0,000;264,440;Inf;278,000;265,000;13,080;2,863;16,050;23,744
9800,000;2,761;0,771;-34,096;2,900;9,743;5,768;36,839;5,451;8,686;-2,707;0,000;39,000;40,200;9,949;2,925;14,761;10,284;15,139;12,254;-3,128;26,223;0,000;264,440;Inf;278,000;265,000;13,280;2,861;16,034;23,498
9800,500;2,826;0,626;-35,209;2,942;9,842;5,768;36,839;5,451;8,686;-2,707;0,000;39,000;40,200;9,830;2,963;14,622;10,680;15,104;12,118;-3,128;26,223;0,000;265,540;Inf;278,000;265,000;13,109;2,860;16,028;23,456
9801,000;2,826;0,626;-35,209;2,942;9,842;5,768;36,839;5,451;8,686;-2,707;0,000;39,000;40,200;9,830;2,963;14,627;10,562;15,122;11,995;-3,128;26,223;0,000;265,540;Inf;278,000;265,000;13,131;2,859;16,037;23,461
9801,500;2,826;0,626;-35,209;2,942;9,842;5,768;36,839;5,451;8,686;-2,707;0,000;39,000;40,200;9,830;2,963;14,777;9,787;15,129;11,652;-3,128;26,223;0,000;265,340;Inf;278,000;265,000;13,077;2,858;16,039;23,496
9802,000;2,826;0,626;-35,209;2,942;9,842;5,768;36,839;5,451;8,686;-2,707;0,000;39,000;40,200;9,830;2,963;14,769;9,620;15,094;11,934;-3,128;26,223;0,000;265,340;Inf;278,000;265,000;12,836;2,858;16,022;23,499
9802,500;2,826;0,626;-35,209;2,942;9,842;5,768;36,839;5,451;8,686;-2,707;0,000;39,000;40,200;9,830;2,963;14,802;10,044;15,081;12,061;-3,128;26,223;0,000;267,140;Inf;277,000;265,000;12,854;2,857;16,045;23,483
9803,000;2,826;0,626;-35,209;2,942;9,842;5,782;36,852;5,454;8,725;-2,715;0,000;39,027;40,107;9,830;2,963;14,670;10,619;15,056;12,209;-3,120;26,221;0,000;267,140;Inf;277,000;265,000;12,997;2,857;16,032;23,460
9803,500;2,826;0,626;-35,209;2,942;9,842;5,782;36,852;5,454;8,725;-2,715;0,000;39,000;40,100;9,830;2,963;14,618;11,383;15,077;12,448;-3,120;26,221;0,000;266,840;Inf;276,000;265,000;13,138;2,856;16,054;23,445
9804,000;2,731;0,716;-34,317;2,951;9,722;5,782;36,852;5,454;8,725;-2,715;0,000;39,000;40,100;9,982;2,938;14,854;10,936;15,183;12,514;-3,120;26,221;0,000;266,840;Inf;276,000;265,000;13,382;2,856;16,086;23,442
9804,500;2,731;0,716;-34,317;2,951;9,722;5,782;36,852;5,454;8,725;-2,715;0,000;39,000;40,100;9,982;2,938;14,979;10,326;15,249;12,225;-3,120;26,221;0,000;267,140;Inf;275,000;265,000;13,372;2,854;16,132;23,439
9805,000;2,731;0,716;-34,317;2,951;9,722;5,782;36,852;5,454;8,725;-2,715;0,000;39,000;40,100;9,982;2,938;14,956;9,915;15,255;12,020;-3,120;26,221;0,000;267,140;Inf;275,000;265,000;13,195;2,852;16,123;23,425
9805,500;2,731;0,716;-34,317;2,951;9,722;5,782;36,852;5,454;8,725;-2,715;0,000;39,000;40,100;9,982;2,938;14,959;10,439;15,271;12,589;-3,120;26,221;0,000;265,140;Inf;275,000;265,000;13,036;2,850;16,135;23,376
9806,000;2,731;0,716;-34,317;2,951;9,722;5,760;36,818;5,482;8,731;-2,712;0,000;39,011;40,082;9,982;2,938;15,072;10,427;15,300;12,429;-3,123;26,227;0,000;265,140;Inf;275,000;265,000;13,314;2,848;16,154;23,338
9806,500;2,731;0,716;-34,317;2,951;9,722;5,760;36,818;5,482;8,731;-2,712;0,000;39,000;40,100;9,982;2,938;15,007;10,328;15,266;12,242;-3,123;26,227;0,000;265,340;Inf;275,000;265,000;13,307;2,846;16,164;23,323
9807,000;2,814;0,661;-35,209;2,874;9,858;5,760;36,818;5,482;8,731;-2,712;0,000;39,000;40,100;9,823;3,105;14,771;10,450;15,211;12,088;-3,123;26,227;0,000;265,340;Inf;275,000;265,000;13,211;2,844;16,155;23,250
9807,500;2,814;0,661;-35,209;2,874;9,858;5,760;36,818;5,482;8,731;-2,712;0,000;39,000;40,100;9,823;3,105;14,734;11,025;15,214;12,121;-3,123;26,227;0,000;265,240;Inf;275,000;265,000;13,130;2,844;16,182;23,184
9808,000;2,814;0,661;-35,209;2,874;9,858;5,760;36,818;5,482;8,731;-2,712;0,000;39,000;40,100;9,823;3,105;14,783;10,720;15,215;12,225;-3,123;26,227;0,000;265,240;Inf;275,000;265,000;13,273;2,843;16,172;23,167
9808,500;2,814;0,661;-35,209;2,874;9,858;5,760;36,818;5,482;8,731;-2,712;0,000;39,000;40,100;9,823;3,105;14,806;10,395;15,249;11,971;-3,123;26,227;0,000;263,840;Inf;276,000;265,000;13,236;2,843;16,168;23,146
9809,000;2,814;0,661;-35,209;2,874;9,858;5,760;36,818;5,482;8,731;-2,712;0,000;39,000;40,100;9,823;3,105;14,759;10,127;15,206;11,879;-3,123;26,227;0,000;263,840;Inf;276,000;265,000;13,105;2,842;16,168;23,179
9809,500;2,814;0,661;-35,209;2,874;9,858;5,745;36,837;5,453;8,767;-2,702;0,000;39,001;40,101;9,823;3,105;14,813;10,094;15,208;12,272;-3,126;26,220;0,000;263,840;Inf;277,000;265,000;12,993;2,842;16,174;23,215
9810,000;2,814;0,661;-35,209;2,874;9,858;5,745;36,837;5,453;8,767;-2,702;0,000;39,000;40,100;9,823;3,105;14,950;10,430;15,240;12,383;-3,126;26,220;0,000;263,840;Inf;277,000;265,000;13,097;2,841;16,183;23,237
9810,500;2,724;0,656;-34,955;2,920;9,873;5,745;36,837;5,453;8,767;-2,702;0,000;39,000;40,100;9,859;2,835;14,911;11,000;15,260;12,469;-3,126;26,220;0,000;264,140;Inf;277,000;265,000;13,251;2,841;16,181;23,260
9811,000;2,724;0,656;-34,955;2,920;9,873;5,745;36,837;5,453;8,767;-2,702;0,000;39,000;40,100;9,859;2,835;14,825;11,186;15,255;12,414;-3,126;26,220;0,000;264,140;Inf;277,000;265,000;13,410;2,839;16,198;23,332
9811,500;2,724;0,656;-34,955;2,920;9,873;5,745;36,837;5,453;8,767;-2,702;0,000;39,000;40,100;9,859;2,835;14,843;10,919;15,280;12,330;-3,126;26,220;0,000;264,340;Inf;277,000;265,000;13,420;2,837;16,205;23,337
9812,000;2,724;0,656;-34,955;2,920;9,873;5,745;36,837;5,453;8,767;-2,702;0,000;39,000;40,100;9,859;2,835;14,879;10,380;15,311;11,987;-3,126;26,220;0,000;264,340;Inf;277,000;265,000;13,343;2,835;16,212;23,366
9812,500;2,724;0,656;-34,955;2,920;9,873;5,755;36,831;5,475;8,793;-2,711;0,000;38,987;40,024;9,859;2,835;14,979;10,232;15,318;12,090;-3,136;26,216;0,000;265,840;Inf;277,000;265,000;13,139;2,833;16,223;23,416
9813,000;2,724;0,656;-34,955;2,920;9,873;5,755;36,831;5,475;8,793;-2,711;0,000;39,000;40,000;9,859;2,835;15,035;9,977;15,335;11,978;-3,136;26,216;0,000;265,840;Inf;277,000;265,000;13,155;2,831;16,219;23,444
9813,500;3,023;0,792;-33,823;2,956;9,623;5,755;36,831;5,475;8,793;-2,711;0,000;39,000;40,000;10,023;2,843;15,042;10,154;15,340;12,288;-3,136;26,216;0,000;265,540;Inf;277,000;265,000;13,081;2,830;16,245;23,463
9814,000;3,023;0,792;-33,823;2,956;9,623;5,755;36,831;5,475;8,793;-2,711;0,000;39,000;40,000;10,023;2,843;15,080;10,507;15,353;12,481;-3,136;26,216;0,000;265,540;Inf;277,000;265,000;13,206;2,833;16,249;23,483
9814,500;3,023;0,792;-33,823;2,956;9,623;5,755;36,831;5,475;8,793;-2,711;0,000;39,000;40,000;10,023;2,843;15,009;10,432;15,338;12,340;-3,136;26,216;0,000;266,240;Inf;276,000;265,000;13,355;2,836;16,258;23,519
9815,000;3,023;0,792;-33,823;2,956;9,623;5,755;36,831;5,475;8,793;-2,711;0,000;39,000;40,000;10,023;2,843;14,746;10,490;15,309;12,369;-3,136;26,216;0,000;266,240;Inf;276,000;265,000;13,280;2,839;16,271;23,513
9815,500;3,023;0,792;-33,823;2,956;9,623;5,788;36,840;5,457;8,835;-2,715;0,000;38,974;39,985;10,023;2,843;14,888;11,015;15,314;12,378;-3,138;26,204;0,000;265,440;Inf;276,000;265,000;13,229;2,842;16,260;23,548
9816,000;3,023;0,792;-33,823;2,956;9,623;5,788;36,840;5,457;8,835;-2,715;0,000;39,000;40,000;10,023;2,843;14,836;11,215;15,312;12,221;-3,138;26,204;0,000;265,440;Inf;276,000;265,000;13,399;2,845;16,240;23,514
9816,500;3,023;0,792;-33,823;2,956;9,623;5,788;36,840;5,457;8,835;-2,715;0,000;39,000;40,000;10,023;2,843;14,751;10,496;15,298;12,002;-3,138;26,204;0,000;265,740;Inf;276,000;265,000;13,396;2,848;16,261;23,464
9817,000;2,726;0,647;-35,209;2,989;9,834;5,788;36,840;5,457;8,835;-2,715;0,000;39,000;40,000;9,763;2,883;14,928;10,275;15,317;12,119;-3,138;26,204;0,000;265,740;Inf;276,000;265,000;13,137;2,851;16,251;23,430
9817,500;2,726;0,647;-35,209;2,989;9,834;5,788;36,840;5,457;8,835;-2,715;0,000;39,000;40,000;9,763;2,883;15,025;10,077;15,347;12,054;-3,138;26,204;0,000;265,740;Inf;276,000;265,000;13,160;2,849;16,252;23,374
9818,000;2,726;0,647;-35,209;2,989;9,834;5,788;36,840;5,457;8,835;-2,715;0,000;39,000;40,000;9,763;2,883;15,045;10,112;15,344;12,194;-3,138;26,204;0,000;265,740;Inf;276,000;265,000;13,126;2,847;16,255;23,334
9818,500;2,726;0,647;-35,209;2,989;9,834;5,788;36,840;5,457;8,835;-2,715;0,000;39,000;40,000;9,763;2,883;15,063;10,643;15,360;12,552;-3,138;26,204;0,000;264,740;Inf;276,000;265,000;13,174;2,845;16,286;23,371
9819,000;2,726;0,647;-35,209;2,989;9,834;5,788;36,820;5,434;8,831;-2,707;0,000;38,947;39,984;9,763;2,883;15,065;11,628;15,452;12,729;-3,150;26,192;0,000;264,740;Inf;276,000;265,000;13,405;2,843;16,330;23,374
9819,500;2,726;0,647;-35,209;2,989;9,834;5,788;36,820;5,434;8,831;-2,707;0,000;38,900;40,000;9,763;2,883;14,938;11,288;15,462;12,384;-3,150;26,192;0,000;264,940;Inf;276,000;265,000;13,719;2,841;16,349;23,379
9820,000;2,639;0,741;-34,130;2,956;9,756;5,788;36,820;5,434;8,831;-2,707;0,000;38,900;40,000;9,906;2,902;14,952;10,650;15,430;12,022;-3,150;26,192;0,000;264,940;Inf;276,000;265,000;13,518;2,839;16,370;23,385
9820,500;2,639;0,741;-34,130;2,956;9,756;5,788;36,820;5,434;8,831;-2,707;0,000;38,900;40,000;9,906;2,902;15,054;10,438;15,425;12,149;-3,150;26,192;0,000;265,340;Inf;276,000;265,000;13,263;2,836;16,377;23,413
9821,000;2,639;0,741;-34,130;2,956;9,756;5,788;36,820;5,434;8,831;-2,707;0,000;38,900;40,000;9,906;2,902;14,807;10,641;15,386;12,000;-3,150;26,192;0,000;265,340;Inf;276,000;265,000;13,267;2,832;16,381;23,405
9821,500;2,639;0,741;-34,130;2,956;9,756;5,788;36,820;5,434;8,831;-2,707;0,000;38,900;40,000;9,906;2,902;14,775;10,735;15,329;12,027;-3,150;26,192;0,000;265,440;Inf;276,000;265,000;13,208;2,829;16,325;23,389
9822,000;2,639;0,741;-34,130;2,956;9,756;5,825;36,864;5,442;8,900;-2,704;0,000;38,937;39,917;9,906;2,902;14,827;11,157;15,331;12,347;-3,137;26,195;0,000;265,440;Inf;276,000;265,000;13,216;2,826;16,317;23,378
9822,500;2,639;0,741;-34,130;2,956;9,756;5,825;36,864;5,442;8,900;-2,704;0,000;38,900;39,900;9,906;2,902;14,974;10,570;15,358;12,035;-3,137;26,195;0,000;265,440;Inf;276,000;265,000;13,416;2,823;16,293;23,407
9823,000;2,639;0,741;-34,130;2,956;9,756;5,825;36,864;5,442;8,900;-2,704;0,000;38,900;39,900;9,906;2,902;14,825;10,186;15,323;11,882;-3,137;26,195;0,000;265,440;Inf;276,000;265,000;13,234;2,820;16,306;23,440
9823,500;2,443;0,667;-33,863;2,996;9,779;5,825;36,864;5,442;8,900;-2,704;0,000;38,900;39,900;9,952;2,981;14,929;10,139;15,327;12,062;-3,137;26,195;0,000;265,540;Inf;276,000;265,000;13,054;2,817;16,285;23,422
9824,000;2,443;0,667;-33,863;2,996;9,779;5,825;36,864;5,442;8,900;-2,704;0,000;38,900;39,900;9,952;2,981;15,031;10,204;15,331;12,274;-3,137;26,195;0,000;265,540;Inf;276,000;265,000;13,114;2,811;16,283;23,414
9824,500;2,443;0,667;-33,863;2,996;9,779;5,825;36,864;5,442;8,900;-2,704;0,000;38,900;39,900;9,952;2,981;15,119;10,167;15,391;12,275;-3,137;26,195;0,000;264,740;Inf;276,000;265,000;13,210;2,805;16,274;23,419
9825,000;2,443;0,667;-33,863;2,996;9,779;5,825;36,864;5,442;8,900;-2,704;0,000;38,900;39,900;9,952;2,981;15,100;9,831;15,420;12,170;-3,137;26,195;0,000;264,740;Inf;276,000;265,000;13,238;2,799;16,304;23,489
9825,500;2,443;0,667;-33,863;2,996;9,779;5,801;36,822;5,449;8,893;-2,725;0,000;38,928;39,884;9,952;2,981;15,120;9,731;15,383;11,884;-3,137;26,198;0,000;265,340;Inf;276,000;265,000;13,130;2,793;16,286;23,469
9826,000;2,443;0,667;-33,863;2,996;9,779;5,801;36,822;5,449;8,893;-2,725;0,000;38,900;39,900;9,952;2,981;15,062;10,041;15,358;12,248;-3,137;26,198;0,000;265,340;Inf;276,000;265,000;13,030;2,787;16,269;23,480
9826,500;3,274;0,762;-35,209;2,964;9,867;5,801;36,822;5,449;8,893;-2,725;0,000;38,900;39,900;7,551;2,850;15,160;11,788;15,508;13,117;-3,137;26,198;0,000;265,540;Inf;276,000;265,000;13,177;2,782;16,253;23,480
9827,000;3,274;0,762;-35,209;2,964;9,867;5,801;36,822;5,449;8,893;-2,725;0,000;38,900;39,900;7,551;2,850;15,187;11,542;15,548;13,015;-3,137;26,198;0,000;265,540;Inf;276,000;265,000;13,893;2,790;16,286;23,452
9827,500;3,274;0,762;-35,209;2,964;9,867;5,801;36,822;5,449;8,893;-2,725;0,000;38,900;39,900;7,551;2,850;15,288;11,275;15,612;12,636;-3,137;26,198;0,000;265,740;Inf;276,000;265,000;13,823;2,798;16,319;23,481
9828,000;3,274;0,762;-35,209;2,964;9,867;5,801;36,822;5,449;8,893;-2,725;0,000;38,900;39,900;7,551;2,850;15,211;10,817;15,606;12,238;-3,137;26,198;0,000;265,740;Inf;276,000;265,000;13,703;2,806;16,359;23,390
9828,500;3,274;0,762;-35,209;2,964;9,867;5,798;36,789;5,448;8,898;-2,716;0,000;38,907;39,874;7,551;2,850;15,136;10,675;15,573;12,065;-3,135;26,190;0,000;265,640;Inf;276,000;265,000;13,468;2,813;16,355;23,324
9829,000;3,274;0,762;-35,209;2,964;9,867;5,798;36,789;5,448;8,898;-2,716;0,000;38,900;39,900;7,551;2,850;14,956;10,644;15,487;12,058;-3,135;26,190;0,000;265,640;Inf;276,000;265,000;13,362;2,821;16,347;23,267
9829,500;2,217;0,578;-35,066;2,943;9,747;5,798;36,789;5,448;8,898;-2,716;0,000;38,900;39,900;9,825;3,116;14,943;10,620;15,411;12,004;-3,135;26,190;0,000;265,340;Inf;276,000;265,000;13,286;2,828;16,325;23,114
9830,000;2,217;0,578;-35,066;2,943;9,747;5,798;36,789;5,448;8,898;-2,716;0,000;38,900;39,900;9,825;3,116;14,884;11,070;15,393;12,216;-3,135;26,190;0,000;265,340;Inf;276,000;265,000;13,244;2,818;16,283;22,996
9830,500;2,217;0,578;-35,066;2,943;9,747;5,798;36,789;5,448;8,898;-2,716;0,000;38,900;39,900;9,825;3,116;14,983;11,032;15,413;12,254;-3,135;26,190;0,000;265,140;Inf;276,000;265,000;13,391;2,808;16,272;22,959
9831,000;2,217;0,578;-35,066;2,943;9,747;5,798;36,789;5,448;8,898;-2,716;0,000;38,900;39,900;9,825;3,116;15,026;10,309;15,436;11,981;-3,135;26,190;0,000;265,140;Inf;276,000;265,000;13,420;2,799;16,291;23,002
9831,500;2,217;0,578;-35,066;2,943;9,747;5,798;36,789;5,448;8,898;-2,716;0,000;38,900;39,900;9,825;3,116;15,103;10,281;15,437;12,374;-3,135;26,190;0,000;264,340;Inf;276,000;265,000;13,188;2,789;16,280;22,964
9832,000;2,217;0,578;-35,066;2,943;9,747;5,760;36,839;5,441;8,965;-2,709;0,000;38,895;39,843;9,825;3,116;15,219;10,716;15,511;12,787;-3,134;26,188;0,000;264,340;Inf;276,000;265,000;13,299;2,780;16,312;22,916
9832,500;2,217;0,578;-35,066;2,943;9,747;5,760;36,839;5,441;8,965;-2,709;0,000;38,900;39,800;9,825;3,116;15,238;11,244;15,542;12,842;-3,134;26,188;0,000;265,740;Inf;276,000;265,000;13,558;2,771;16,360;22,876
9833,000;3,088;0,702;-35,209;2,884;9,847;5,760;36,839;5,441;8,965;-2,709;0,000;38,900;39,800;9,812;2,904;15,215;11,217;15,557;12,778;-3,134;26,188;0,000;265,740;Inf;276,000;265,000;13,716;2,761;16,375;22,786
9833,500;3,088;0,702;-35,209;2,884;9,847;5,760;36,839;5,441;8,965;-2,709;0,000;38,900;39,800;9,812;2,904;15,195;11,150;15,576;12,512;-3,134;26,188;0,000;265,740;Inf;276,000;265,000;13,692;2,767;16,399;22,776
9834,000;3,088;0,702;-35,209;2,884;9,847;5,760;36,839;5,441;8,965;-2,709;0,000;38,900;39,800;9,812;2,904;15,130;11,192;15,567;12,474;-3,134;26,188;0,000;265,740;Inf;276,000;265,000;13,608;2,772;16,394;22,793
9834,500;3,088;0,702;-35,209;2,884;9,847;5,760;36,839;5,441;8,965;-2,709;0,000;38,900;39,800;9,812;2,904;15,135;11,010;15,562;12,370;-3,134;26,188;0,000;265,640;Inf;276,000;265,000;13,591;2,777;16,385;22,723
9835,000;3,088;0,702;-35,209;2,884;9,847;5,760;36,829;5,473;8,981;-2,715;0,000;38,877;39,807;9,812;2,904;15,213;10,455;15,570;12,207;-3,143;26,186;0,000;265,640;Inf;276,000;265,000;13,519;2,782;16,389;22,651
9835,500;3,088;0,702;-35,209;2,884;9,847;5,760;36,829;5,473;8,981;-2,715;0,000;38,900;39,800;9,812;2,904;15,262;10,297;15,566;12,017;-3,143;26,186;0,000;265,040;Inf;276,000;265,000;13,361;2,787;16,364;22,608
9836,000;2,863;0,678;-35,209;2,916;9,815;5,760;36,829;5,473;8,981;-2,715;0,000;38,900;39,800;9,841;3,046;15,226;10,157;15,577;12,320;-3,143;26,186;0,000;265,040;Inf;276,000;265,000;13,286;2,792;16,408;22,573
9836,500;2,863;0,678;-35,209;2,916;9,815;5,760;36,829;5,473;8,981;-2,715;0,000;38,900;39,800;9,841;3,046;15,313;10,049;15,563;12,319;-3,143;26,186;0,000;265,440;Inf;276,000;265,000;13,320;2,793;16,433;22,591
9837,000;2,863;0,678;-35,209;2,916;9,815;5,760;36,829;5,473;8,981;-2,715;0,000;38,900;39,800;9,841;3,046;15,309;10,901;15,612;12,940;-3,143;26,186;0,000;265,440;Inf;276,000;265,000;13,311;2,795;16,413;22,587
9837,500;2,863;0,678;-35,209;2,916;9,815;5,760;36,829;5,473;8,981;-2,715;0,000;38,900;39,800;9,841;3,046;15,288;11,687;15,657;12,978;-3,143;26,186;0,000;265,440;Inf;276,000;265,000;13,691;2,796;16,432;22,490
9838,000;2,863;0,678;-35,209;2,916;9,815;5,760;36,829;5,473;8,981;-2,715;0,000;38,900;39,800;9,841;3,046;15,382;11,513;15,711;12,803;-3,143;26,186;0,000;265,440;Inf;276,000;265,000;13,902;2,797;16,459;22,469
9838,500;2,863;0,678;-35,209;2,916;9,815;5,786;36,801;5,468;9,006;-2,715;0,000;38,864;39,808;9,841;3,046;15,262;11,413;15,682;12,604;-3,136;26,190;0,000;265,440;Inf;276,000;265,000;13,852;2,798;16,469;22,447
9839,000;2,863;0,678;-35,209;2,916;9,815;5,786;36,801;5,468;9,006;-2,715;0,000;38,900;39,800;9,841;3,046;15,371;10,834;15,701;12,532;-3,136;26,190;0,000;265,440;Inf;276,000;265,000;13,740;2,799;16,492;22,534
9839,500;2,859;0,672;-35,209;2,865;9,826;5,786;36,801;5,468;9,006;-2,715;0,000;38,900;39,800;9,835;2,990;15,435;10,364;15,742;12,602;-3,136;26,190;0,000;265,140;Inf;276,000;265,000;13,610;2,800;16,542;22,596
9840,000;2,859;0,672;-35,209;2,865;9,826;5,786;36,801;5,468;9,006;-2,715;0,000;38,900;39,800;9,835;2,990;15,510;10,746;15,756;12,745;-3,136;26,190;0,000;265,140;Inf;276,000;265,000;13,536;2,801;16,553;22,630
9840,500;2,859;0,672;-35,209;2,865;9,826;5,786;36,801;5,468;9,006;-2,715;0,000;38,900;39,800;9,835;2,990;15,546;11,104;15,786;13,164;-3,136;26,190;0,000;265,440;Inf;276,000;265,000;13,689;2,802;16,588;22,705
9841,000;2,859;0,672;-35,209;2,865;9,826;5,786;36,801;5,468;9,006;-2,715;0,000;38,900;39,800;9,835;2,990;15,505;11,358;15,872;12,718;-3,136;26,190;0,000;265,440;Inf;276,000;265,000;13,900;2,803;16,603;22,710
9841,500;2,859;0,672;-35,209;2,865;9,826;5,833;36,760;5,484;9,027;-2,709;0,000;38,854;39,756;9,835;2,990;15,502;11,147;15,851;12,562;-3,146;26,186;0,000;265,140;Inf;276,000;265,000;13,863;2,804;16,630;22,784
9842,000;2,859;0,672;-35,209;2,865;9,826;5,833;36,760;5,484;9,027;-2,709;0,000;38,900;39,800;9,835;2,990;15,465;10,970;15,846;12,444;-3,146;26,186;0,000;265,140;Inf;276,000;265,000;13,766;2,805;16,637;22,878
9842,500;3,403;0,772;-34,150;2,976;9,776;5,833;36,760;5,484;9,027;-2,709;0,000;38,900;39,800;9,884;2,793;15,490;10,694;15,840;12,367;-3,146;26,186;0,000;264,940;Inf;276,000;265,000;13,681;2,806;16,669;22,999
9843,000;3,403;0,772;-34,150;2,976;9,776;5,833;36,760;5,484;9,027;-2,709;0,000;38,900;39,800;9,884;2,793;15,505;10,435;15,826;12,326;-3,146;26,186;0,000;264,940;Inf;276,000;265,000;13,598;2,815;16,638;23,201
9843,500;3,403;0,772;-34,150;2,976;9,776;5,833;36,760;5,484;9,027;-2,709;0,000;38,900;39,800;9,884;2,793;15,466;10,142;15,801;12,227;-3,146;26,186;0,000;265,640;Inf;276,000;265,000;13,523;2,825;16,636;23,202
9844,000;3,403;0,772;-34,150;2,976;9,776;5,833;36,760;5,484;9,027;-2,709;0,000;38,900;39,800;9,884;2,793;15,475;10,024;15,768;12,300;-3,146;26,186;0,000;265,640;Inf;276,000;265,000;13,409;2,834;16,618;23,206
9844,500;3,403;0,772;-34,150;2,976;9,776;5,874;36,818;5,478;9,109;-2,713;0,000;38,823;39,754;9,884;2,793;15,464;11,165;15,780;12,896;-3,148;26,181;0,000;265,540;Inf;276,000;265,000;13,392;2,844;16,625;23,178
9845,000;3,403;0,772;-34,150;2,976;9,776;5,874;36,818;5,478;9,109;-2,713;0,000;38,800;39,800;9,884;2,793;15,440;11,626;15,794;12,782;-3,148;26,181;0,000;265,540;Inf;276,000;265,000;13,826;2,853;16,610;23,161
9845,500;3,403;0,772;-34,150;2,976;9,776;5,874;36,818;5,478;9,109;-2,713;0,000;38,800;39,800;9,884;2,793;15,422;11,307;15,819;12,635;-3,148;26,181;0,000;264,840;Inf;276,000;265,000;13,910;2,862;16,625;23,200
9846,000;2,804;0,669;-35,209;2,957;9,848;5,874;36,818;5,478;9,109;-2,713;0,000;38,800;39,800;9,666;3,003;15,408;11,002;15,782;12,759;-3,148;26,181;0,000;264,840;Inf;276,000;265,000;13,796;2,871;16,591;23,257
9846,500;2,804;0,669;-35,209;2,957;9,848;5,874;36,818;5,478;9,109;-2,713;0,000;38,800;39,800;9,666;3,003;15,445;11,028;15,797;12,497;-3,148;26,181;0,000;264,840;Inf;276,000;265,000;13,738;2,870;16,601;23,242
9847,000;2,804;0,669;-35,209;2,957;9,848;5,874;36,818;5,478;9,109;-2,713;0,000;38,800;39,800;9,666;3,003;15,469;11,571;15,817;13,073;-3,148;26,181;0,000;264,840;Inf;276,000;265,000;13,692;2,869;16,579;23,235
9847,500;2,804;0,669;-35,209;2,957;9,848;5,874;36,818;5,478;9,109;-2,713;0,000;38,800;39,800;9,666;3,003;15,461;11,706;15,837;12,906;-3,148;26,181;0,000;265,840;Inf;276,000;265,000;13,983;2,868;16,575;23,207
9848,000;2,804;0,669;-35,209;2,957;9,848;5,880;36,805;5,468;9,113;-2,729;0,000;38,811;39,761;9,666;3,003;15,532;10,791;15,876;12,531;-3,157;26,182;0,000;265,840;Inf;276,000;265,000;13,978;2,867;16,587;23,216
9848,500;2,804;0,669;-35,209;2,957;9,848;5,880;36,805;5,468;9,113;-2,729;0,000;38,800;39,800;9,666;3,003;15,573;10,420;15,886;12,374;-3,157;26,182;0,000;265,840;Inf;276,000;265,000;13,682;2,865;16,623;23,220
9849,000;2,858;0,708;-35,209;2,902;9,796;5,880;36,805;5,468;9,113;-2,729;0,000;38,800;39,800;9,848;3,159;15,554;10,395;15,857;12,207;-3,157;26,182;0,000;265,840;Inf;276,000;265,000;13,563;2,864;16,632;23,231
9849,500;2,858;0,708;-35,209;2,902;9,796;5,880;36,805;5,468;9,113;-2,729;0,000;38,800;39,800;9,848;3,159;15,523;10,172;15,857;12,295;-3,157;26,182;0,000;265,440;Inf;276,000;265,000;13,504;2,864;16,620;23,268
9850,000;2,858;0,708;-35,209;2,902;9,796;5,880;36,805;5,468;9,113;-2,729;0,000;38,800;39,800;9,848;3,159;15,562;10,176;15,834;12,635;-3,157;26,182;0,000;265,440;Inf;276,000;265,000;13,462;2,864;16,612;23,352
9850,500;2,858;0,708;-35,209;2,902;9,796;5,880;36,805;5,468;9,113;-2,729;0,000;38,800;39,800;9,848;3,159;15,562;10,704;15,842;12,762;-3,157;26,182;0,000;265,540;Inf;276,000;265,000;13,552;2,864;16,588;23,373
9851,000;2,858;0,708;-35,209;2,902;9,796;5,844;36,808;5,496;9,140;-2,744;0,000;38,786;39,680;9,848;3,159;15,599;11,632;15,894;13,306;-3,169;26,182;0,000;265,540;Inf;276,000;265,000;13,717;2,864;16,622;23,427
9851,500;2,858;0,708;-35,209;2,902;9,796;5,844;36,808;5,496;9,140;-2,744;0,000;38,800;39,700;9,848;3,159;15,516;11,467;15,913;12,674;-3,169;26,182;0,000;265,440;Inf;276,000;265,000;14,108;2,864;16,606;23,464
9852,000;2,858;0,708;-35,209;2,902;9,796;5,844;36,808;5,496;9,140;-2,744;0,000;38,800;39,700;9,848;3,159;15,368;11,438;15,891;12,621;-3,169;26,182;0,000;265,440;Inf;276,000;265,000;13,892;2,864;16,629;23,490
9852,500;3,185;0,764;-35,209;2,935;9,835;5,844;36,808;5,496;9,140;-2,744;0,000;38,800;39,700;9,736;3,011;15,535;11,141;15,897;12,888;-3,169;26,182;0,000;265,740;Inf;276,000;265,000;13,830;2,864;16,652;23,497
9853,000;3,185;0,764;-35,209;2,935;9,835;5,844;36,808;5,496;9,140;-2,744;0,000;38,800;39,700;9,736;3,011;15,634;10,704;15,950;12,904;-3,169;26,182;0,000;265,740;Inf;276,000;265,000;13,865;2,869;16,674;23,510
9853,500;3,185;0,764;-35,209;2,935;9,835;5,844;36,808;5,496;9,140;-2,744;0,000;38,800;39,700;9,736;3,011;15,720;10,336;15,942;12,706;-3,169;26,182;0,000;265,740;Inf;276,000;265,000;13,798;2,874;16,709;23,535
9854,000;3,185;0,764;-35,209;2,935;9,835;5,844;36,808;5,496;9,140;-2,744;0,000;38,800;39,700;9,736;3,011;15,651;10,490;15,946;12,500;-3,169;26,182;0,000;265,740;Inf;276,000;265,000;13,676;2,879;16,745;23,530
9854,500;3,185;0,764;-35,209;2,935;9,835;5,816;36,777;5,472;9,165;-2,746;0,000;38,769;39,677;9,736;3,011;15,529;10,294;15,901;12,241;-3,158;26,173;0,000;265,540;Inf;276,000;265,000;13,647;2,884;16,708;23,562
9855,000;3,185;0,764;-35,209;2,935;9,835;5,816;36,777;5,472;9,165;-2,746;0,000;38,800;39,700;9,736;3,011;15,209;10,597;15,812;12,454;-3,158;26,173;0,000;265,540;Inf;276,000;265,000;13,491;2,889;16,699;23,604
9855,500;2,740;0,645;-35,209;2,967;9,910;5,816;36,777;5,472;9,165;-2,746;0,000;38,800;39,700;9,776;3,038;15,314;10,524;15,817;12,416;-3,158;26,173;0,000;265,940;Inf;276,000;265,000;13,518;2,894;16,666;23,542
9856,000;2,740;0,645;-35,209;2,967;9,910;5,816;36,777;5,472;9,165;-2,746;0,000;38,800;39,700;9,776;3,038;15,359;10,432;15,786;12,386;-3,158;26,173;0,000;265,940;Inf;276,000;265,000;13,518;2,892;16,641;23,558
9856,500;2,740;0,645;-35,209;2,967;9,910;5,816;36,777;5,472;9,165;-2,746;0,000;38,800;39,700;9,776;3,038;15,332;10,329;15,771;12,303;-3,158;26,173;0,000;265,840;Inf;276,000;265,000;13,491;2,889;16,616;23,551
9857,000;2,740;0,645;-35,209;2,967;9,910;5,816;36,777;5,472;9,165;-2,746;0,000;38,800;39,700;9,776;3,038;15,372;10,141;15,767;12,074;-3,158;26,173;0,000;265,840;Inf;276,000;265,000;13,434;2,887;16,599;23,645
9857,500;2,740;0,645;-35,209;2,967;9,910;5,848;36,838;5,473;9,229;-2,745;0,000;38,759;39,685;9,776;3,038;15,340;10,577;15,741;12,533;-3,159;26,169;0,000;265,740;Inf;276,000;265,000;13,339;2,884;16,586;23,568
9858,000;2,740;0,645;-35,209;2,967;9,910;5,848;36,838;5,473;9,229;-2,745;0,000;38,800;39,700;9,776;3,038;15,421;11,533;15,788;13,260;-3,159;26,169;0,000;265,740;Inf;276,000;265,000;13,548;2,882;16,599;23,504
9858,500;2,280;0,604;-33,744;2,988;9,779;5,848;36,838;5,473;9,229;-2,745;0,000;38,800;39,700;9,982;2,720;15,413;11,742;15,880;12,885;-3,159;26,169;0,000;265,340;Inf;276,000;265,000;14,000;2,880;16,627;23,284
9859,000;2,280;0,604;-33,744;2,988;9,779;5,848;36,838;5,473;9,229;-2,745;0,000;38,800;39,700;9,982;2,720;15,561;11,393;15,919;12,757;-3,159;26,169;0,000;265,340;Inf;276,000;265,000;13,980;2,870;16,657;23,151
9859,500;2,280;0,604;-33,744;2,988;9,779;5,848;36,838;5,473;9,229;-2,745;0,000;38,800;39,700;9,982;2,720;15,506;10,840;15,907;12,397;-3,159;26,169;0,000;265,540;Inf;276,000;265,000;13,908;2,860;16,674;23,030
9860,000;2,280;0,604;-33,744;2,988;9,779;5,848;36,838;5,473;9,229;-2,745;0,000;38,800;39,700;9,982;2,720;15,417;10,539;15,883;12,526;-3,159;26,169;0,000;265,540;Inf;276,000;265,000;13,663;2,851;16,711;22,902
9860,500;2,280;0,604;-33,744;2,988;9,779;5,848;36,838;5,473;9,229;-2,745;0,000;38,800;39,700;9,982;2,720;15,559;10,679;15,907;12,964;-3,159;26,169;0,000;265,140;Inf;276,000;265,000;13,591;2,841;16,701;22,826
9861,000;2,280;0,604;-33,744;2,988;9,779;5,815;36,791;5,438;9,221;-2,727;0,000;38,737;39,651;9,982;2,720;15,681;11,327;15,941;13,257;-3,163;26,176;0,000;265,140;Inf;276,000;265,000;13,777;2,832;16,761;22,779
9861,500;2,280;0,604;-33,744;2,988;9,779;5,815;36,791;5,438;9,221;-2,727;0,000;38,700;39,700;9,982;2,720;15,603;11,510;15,966;13,054;-3,163;26,176;0,000;264,440;Inf;276,000;265,000;14,051;2,823;16,776;22,775
9862,000;2,315;0,628;-33,807;3,009;9,792;5,815;36,791;5,438;9,221;-2,727;0,000;38,700;39,700;9,939;2,759;15,616;10,660;15,956;13,001;-3,163;26,176;0,000;264,440;Inf;276,000;265,000;14,033;2,814;16,776;22,763
9862,500;2,315;0,628;-33,807;3,009;9,792;5,815;36,791;5,438;9,221;-2,727;0,000;38,700;39,700;9,939;2,759;15,699;11,037;15,965;13,171;-3,163;26,176;0,000;264,440;Inf;276,000;265,000;13,809;2,806;16,789;22,847
9863,000;2,315;0,628;-33,807;3,009;9,792;5,815;36,791;5,438;9,221;-2,727;0,000;38,700;39,700;9,939;2,759;15,698;11,955;16,035;13,424;-3,163;26,176;0,000;264,440;Inf;276,000;265,000;13,968;2,798;16,773;22,887
9863,500;2,315;0,628;-33,807;3,009;9,792;5,815;36,791;5,438;9,221;-2,727;0,000;38,700;39,700;9,939;2,759;15,718;11,980;16,091;13,293;-3,163;26,176;0,000;265,640;Inf;276,000;265,000;14,278;2,790;16,773;22,996
9864,000;2,315;0,628;-33,807;3,009;9,792;5,834;36,779;5,459;9,231;-2,725;0,000;38,724;39,597;9,939;2,759;15,875;11,467;16,135;13,246;-3,160;26,181;0,000;265,640;Inf;276,000;265,000;14,271;2,782;16,799;23,035
9864,500;2,315;0,628;-33,807;3,009;9,792;5,834;36,779;5,459;9,231;-2,725;0,000;38,700;39,600;9,939;2,759;15,848;11,479;16,166;13,269;-3,160;26,181;0,000;265,840;Inf;276,000;265,000;14,181;2,774;16,837;23,076
9865,000;2,841;0,686;-34,487;2,864;9,790;5,834;36,779;5,459;9,231;-2,725;0,000;38,700;39,600;9,897;2,743;15,720;11,939;16,157;13,167;-3,160;26,181;0,000;265,840;Inf;276,000;265,000;14,190;2,767;16,873;23,039
9865,500;2,841;0,686;-34,487;2,864;9,790;5,834;36,779;5,459;9,231;-2,725;0,000;38,700;39,600;9,897;2,743;15,674;11,191;16,130;12,940;-3,160;26,181;0,000;265,840;Inf;276,000;265,000;14,246;2,768;16,916;23,068
9866,000;2,841;0,686;-34,487;2,864;9,790;5,834;36,779;5,459;9,231;-2,725;0,000;38,700;39,600;9,897;2,743;15,887;11,467;16,170;13,370;-3,160;26,181;0,000;265,840;Inf;276,000;265,000;13,984;2,769;16,942;23,087
9866,500;2,841;0,686;-34,487;2,864;9,790;5,834;36,779;5,459;9,231;-2,725;0,000;38,700;39,600;9,897;2,743;15,895;11,100;16,190;13,344;-3,160;26,181;0,000;265,140;Inf;276,000;265,000;14,224;2,770;16,987;23,190
9867,000;2,841;0,686;-34,487;2,864;9,790;5,763;36,769;5,457;9,266;-2,727;0,000;38,708;39,587;9,897;2,743;15,957;10,616;16,186;13,023;-3,170;26,176;0,000;265,140;Inf;276,000;265,000;14,132;2,772;16,999;23,279
9867,500;2,841;0,686;-34,487;2,864;9,790;5,763;36,769;5,457;9,266;-2,727;0,000;38,700;39,600;9,897;2,743;15,830;10,798;16,169;12,985;-3,170;26,176;0,000;265,440;Inf;276,000;265,000;13,946;2,773;17,002;23,340
9868,000;2,841;0,686;-34,487;2,864;9,790;5,763;36,769;5,457;9,266;-2,727;0,000;38,700;39,600;9,897;2,743;15,782;11,628;16,151;13,301;-3,170;26,176;0,000;265,440;Inf;276,000;265,000;13,945;2,774;17,008;23,493
9868,500;3,063;0,728;-35,209;2,882;9,818;5,763;36,769;5,457;9,266;-2,727;0,000;38,700;39,600;9,714;3,000;15,921;11,904;16,225;13,635;-3,170;26,176;0,000;264,540;Inf;276,000;265,000;14,215;2,775;17,012;23,591
9869,000;3,063;0,728;-35,209;2,882;9,818;5,763;36,769;5,457;9,266;-2,727;0,000;38,700;39,600;9,714;3,000;15,880;11,904;16,238;13,204;-3,170;26,176;0,000;264,540;Inf;276,000;265,000;14,421;2,780;17,032;23,597
9869,500;3,063;0,728;-35,209;2,882;9,818;5,763;36,769;5,457;9,266;-2,727;0,000;38,700;39,600;9,714;3,000;15,945;11,538;16,275;13,232;-3,170;26,176;0,000;264,740;Inf;276,000;265,000;14,306;2,784;17,026;23,643
9870,000;3,063;0,728;-35,209;2,882;9,818;5,763;36,769;5,457;9,266;-2,727;0,000;38,700;39,600;9,714;3,000;15,815;11,590;16,260;13,100;-3,170;26,176;0,000;264,740;Inf;276,000;265,000;14,248;2,789;17,019;23,695
9870,500;3,063;0,728;-35,209;2,882;9,818;5,814;36,778;5,508;9,310;-2,744;0,000;38,706;39,591;9,714;3,000;15,785;11,379;16,235;13,103;-3,163;26,177;0,000;265,240;Inf;276,000;265,000;14,191;2,793;17,012;23,797
9871,000;3,063;0,728;-35,209;2,882;9,818;5,814;36,778;5,508;9,310;-2,744;0,000;38,700;39,600;9,714;3,000;15,690;12,093;16,202;13,297;-3,163;26,177;0,000;265,240;Inf;276,000;265,000;14,126;2,798;16,984;23,883
9871,500;2,160;0,494;-35,209;2,958;9,837;5,814;36,778;5,508;9,310;-2,744;0,000;38,700;39,600;9,812;2,849;15,724;12,111;16,208;13,082;-3,163;26,177;0,000;265,740;Inf;276,000;265,000;14,320;2,802;16,977;23,897
9872,000;2,160;0,494;-35,209;2,958;9,837;5,814;36,778;5,508;9,310;-2,744;0,000;38,700;39,600;9,812;2,849;15,794;11,925;16,240;13,326;-3,163;26,177;0,000;265,740;Inf;276,000;265,000;14,281;2,792;17,006;23,908
9872,500;2,160;0,494;-35,209;2,958;9,837;5,814;36,778;5,508;9,310;-2,744;0,000;38,700;39,600;9,812;2,849;15,955;11,467;16,279;13,654;-3,163;26,177;0,000;265,640;Inf;276,000;265,000;14,321;2,781;17,072;23,960
9873,000;2,160;0,494;-35,209;2,958;9,837;5,814;36,778;5,508;9,310;-2,744;0,000;38,700;39,600;9,812;2,849;16,206;12,579;16,435;13,985;-3,163;26,177;0,000;265,640;Inf;276,000;265,000;14,339;2,771;17,087;23,980
9873,500;2,160;0,494;-35,209;2,958;9,837;5,823;36,738;5,519;9,317;-2,727;0,000;38,692;39,599;9,812;2,849;16,208;12,633;16,497;13,842;-3,166;26,187;0,000;265,540;Inf;276,000;265,000;14,801;2,761;17,150;24,017
9874,000;2,160;0,494;-35,209;2,958;9,837;5,823;36,738;5,519;9,317;-2,727;0,000;38,700;39,600;9,812;2,849;16,202;11,945;16,516;13,680;-3,166;26,187;0,000;265,540;Inf;276,000;265,000;14,795;2,751;17,199;24,112
9874,500;2,160;0,494;-35,209;2,958;9,837;5,823;36,738;5,519;9,317;-2,727;0,000;38,700;39,600;9,812;2,849;16,227;11,776;16,539;13,595;-3,166;26,187;0,000;265,340;Inf;276,000;265,000;14,586;2,741;17,219;24,178
9875,000;2,366;0,624;-34,391;2,954;9,791;5,823;36,738;5,519;9,317;-2,727;0,000;38,700;39,600;9,815;2,771;16,178;11,799;16,497;13,168;-3,166;26,187;0,000;265,340;Inf;276,000;265,000;14,534;2,732;17,220;24,185
9875,500;2,366;0,624;-34,391;2,954;9,791;5,823;36,738;5,519;9,317;-2,727;0,000;38,700;39,600;9,815;2,771;16,146;11,861;16,505;13,385;-3,166;26,187;0,000;265,640;Inf;276,000;265,000;14,411;2,726;17,230;24,221
9876,000;2,366;0,624;-34,391;2,954;9,791;5,823;36,738;5,519;9,317;-2,727;0,000;38,700;39,600;9,815;2,771;16,255;11,899;16,557;13,702;-3,166;26,187;0,000;265,640;Inf;276,000;265,000;14,474;2,720;17,261;24,288
9876,500;2,366;0,624;-34,391;2,954;9,791;5,823;36,738;5,519;9,317;-2,727;0,000;38,700;39,600;9,815;2,771;16,495;12,310;16,710;14,315;-3,166;26,187;0,000;264,840;Inf;276,000;265,000;14,603;2,714;17,313;24,284
9877,000;2,366;0,624;-34,391;2,954;9,791;5,785;36,738;5,530;9,341;-2,737;0,000;38,675;39,583;9,815;2,771;16,525;12,355;16,736;14,124;-3,176;26,175;0,000;264,840;Inf;276,000;265,000;14,958;2,709;17,343;24,328
9877,500;2,366;0,624;-34,391;2,954;9,791;5,785;36,738;5,530;9,341;-2,737;0,000;38,700;39,600;9,815;2,771;16,470;12,948;16,755;14,070;-3,176;26,175;0,000;264,740;Inf;276,000;265,000;14,935;2,703;17,404;24,319
9878,000;2,410;0,657;-34,790;2,817;9,786;5,785;36,738;5,530;9,341;-2,737;0,000;38,700;39,600;9,878;2,919;16,476;12,453;16,778;13,906;-3,176;26,175;0,000;264,740;Inf;276,000;265,000;15,061;2,697;17,425;24,368
9878,500;2,410;0,657;-34,790;2,817;9,786;5,785;36,738;5,530;9,341;-2,737;0,000;38,700;39,600;9,878;2,919;16,572;11,739;16,813;13,692;-3,176;26,175;0,000;264,840;Inf;276,000;265,000;14,904;2,693;17,481;24,316
9879,000;2,410;0,657;-34,790;2,817;9,786;5,785;36,738;5,530;9,341;-2,737;0,000;38,700;39,600;9,878;2,919;16,591;11,579;16,827;13,762;-3,176;26,175;0,000;264,840;Inf;276,000;265,000;14,704;2,688;17,545;24,294
9879,500;2,410;0,657;-34,790;2,817;9,786;5,785;36,738;5,530;9,341;-2,737;0,000;38,700;39,600;9,878;2,919;16,614;12,298;16,857;14,187;-3,176;26,175;0,000;265,440;Inf;276,000;265,000;14,690;2,683;17,557;24,242
9880,000;2,410;0,657;-34,790;2,817;9,786;5,789;36,746;5,502;9,382;-2,738;0,000;38,682;39,598;9,878;2,919;16,793;12,994;16,996;14,843;-3,167;26,175;0,000;265,440;Inf;276,000;265,000;14,989;2,679;17,607;24,200
