t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9995,500;2,270;0,621;-34,096;2,810;9,763;5,796;36,807;5,598;10,610;-2,771;0,000;38,900;40,200;9,949;2,810;19,777;16,511;20,030;17,423;-3,193;26,148;0,000;264,940;Inf;276,000;265,000;18,357;2,720;20,729;22,791
9996,000;2,270;0,621;-34,096;2,810;9,763;5,844;36,790;5,586;10,622;-2,756;0,000;38,933;40,197;9,949;2,810;19,813;16,030;20,071;17,320;-3,183;26,145;0,000;264,940;Inf;276,000;265,000;18,435;2,713;20,769;22,873
9996,500;2,270;0,621;-34,096;2,810;9,763;5,844;36,790;5,586;10,622;-2,756;0,000;38,900;40,200;9,949;2,810;19,923;15,449;20,125;17,430;-3,183;26,145;0,000;265,640;Inf;276,000;265,000;18,308;2,706;20,881;22,919
9997,000;2,485;0,653;-34,433;2,784;9,724;5,844;36,790;5,586;10,622;-2,756;0,000;38,900;40,200;9,950;2,795;19,963;15,355;20,138;17,489;-3,183;26,145;0,000;265,640;Inf;276,000;265,000;18,232;2,699;20,926;23,087
9997,500;2,485;0,653;-34,433;2,784;9,724;5,844;36,790;5,586;10,622;-2,756;0,000;38,900;40,200;9,950;2,795;19,953;15,807;20,177;17,645;-3,183;26,145;0,000;265,240;Inf;276,000;265,000;18,236;2,695;20,942;23,116
9998,000;2,485;0,653;-34,433;2,784;9,724;5,844;36,790;5,586;10,622;-2,756;0,000;38,900;40,200;9,950;2,795;19,983;16,574;20,240;17,517;-3,183;26,145;0,000;265,240;Inf;276,000;265,000;18,396;2,692;20,985;23,145
9998,500;2,485;0,653;-34,433;2,784;9,724;5,844;36,790;5,586;10,622;-2,756;0,000;38,900;40,200;9,950;2,795;19,976;16,581;20,256;17,605;-3,183;26,145;0,000;265,740;Inf;276,000;265,000;18,578;2,688;21,017;23,220
9999,000;2,485;0,653;-34,433;2,784;9,724;5,844;36,790;5,586;10,622;-2,756;0,000;38,900;40,200;9,950;2,795;20,085;15,654;20,276;17,465;-3,183;26,145;0,000;265,740;Inf;276,000;265,000;18,604;2,685;21,036;23,235
9999,500;2,485;0,653;-34,433;2,784;9,724;5,826;36,798;5,567;10,663;-2,758;0,000;38,953;40,225;9,950;2,795;20,119;15,304;20,310;17,326;-3,178;26,144;0,000;265,540;Inf;276,000;265,000;18,370;2,682;21,098;23,250
10000,000;2,485;0,653;-34,433;2,784;9,724;5,826;36,798;5,567;10,663;-2,758;0,000;39,000;40,200;9,950;2,795;20,114;15,248;20,325;17,248;-3,178;26,144;0,000;265,540;Inf;276,000;265,000;18,265;2,678;21,091;23,258
10000,500;2,197;0,589;-34,127;2,818;9,907;5,826;36,798;5,567;10,663;-2,758;0,000;39,000;40,200;9,980;2,737;20,071;15,369;20,321;17,421;-3,178;26,144;0,000;265,340;Inf;276,000;265,000;18,234;2,675;21,118;23,249
10001,000;2,197;0,589;-34,127;2,818;9,907;5,826;36,798;5,567;10,663;-2,758;0,000;39,000;40,200;9,980;2,737;20,098;16,126;20,347;17,772;-3,178;26,144;0,000;265,340;Inf;276,000;265,000;18,296;2,667;21,155;23,217
10001,500;2,197;0,589;-34,127;2,818;9,907;5,826;36,798;5,567;10,663;-2,758;0,000;39,000;40,200;9,980;2,737;20,145;16,485;20,396;17,907;-3,178;26,144;0,000;265,240;Inf;276,000;265,000;18,585;2,660;21,171;23,204
10002,000;2,197;0,589;-34,127;2,818;9,907;5,826;36,798;5,567;10,663;-2,758;0,000;39,000;40,200;9,980;2,737;20,176;17,216;20,441;18,132;-3,178;26,144;0,000;265,240;Inf;276,000;265,000;18,733;2,652;21,185;23,224
10002,500;2,197;0,589;-34,127;2,818;9,907;5,816;36,814;5,599;10,729;-2,760;0,000;38,980;40,266;9,980;2,737;20,284;16,962;20,506;18,126;-3,174;26,148;0,000;265,440;Inf;276,000;265,000;18,991;2,645;21,208;23,238
10003,000;2,197;0,589;-34,127;2,818;9,907;5,816;36,814;5,599;10,729;-2,760;0,000;39,000;40,300;9,980;2,737;20,415;15,973;20,559;17,898;-3,174;26,148;0,000;265,440;Inf;276,000;265,000;18,969;2,637;21,271;23,174
10003,500;3,229;0,762;-35,209;2,708;9,843;5,816;36,814;5,599;10,729;-2,760;0,000;39,000;40,300;9,926;2,714;20,406;16,161;20,575;17,931;-3,174;26,148;0,000;264,940;Inf;276,000;265,000;18,711;2,630;21,320;23,194
10004,000;3,229;0,762;-35,209;2,708;9,843;5,816;36,814;5,599;10,729;-2,760;0,000;39,000;40,300;9,926;2,714;20,424;16,294;20,638;18,244;-3,174;26,148;0,000;264,940;Inf;276,000;265,000;18,768;2,640;21,409;23,240
10004,500;3,229;0,762;-35,209;2,708;9,843;5,816;36,814;5,599;10,729;-2,760;0,000;39,000;40,300;9,926;2,714;20,481;16,091;20,664;18,035;-3,174;26,148;0,000;265,840;Inf;276,000;265,000;18,900;2,650;21,445;23,255
10005,000;3,229;0,762;-35,209;2,708;9,843;5,816;36,814;5,599;10,729;-2,760;0,000;39,000;40,300;9,926;2,714;20,441;16,868;20,679;17,887;-3,174;26,148;0,000;265,840;Inf;276,000;265,000;18,818;2,659;21,466;23,246
10005,500;3,229;0,762;-35,209;2,708;9,843;5,816;36,814;5,599;10,729;-2,760;0,000;39,000;40,300;9,926;2,714;20,391;16,697;20,677;17,741;-3,174;26,148;0,000;265,240;Inf;276,000;265,000;18,969;2,668;21,497;23,136
10006,000;3,229;0,762;-35,209;2,708;9,843;5,821;36,801;5,619;10,750;-2,770;0,000;39,004;40,276;9,926;2,714;20,358;16,224;20,636;17,665;-3,190;26,140;0,000;265,240;Inf;276,000;265,000;18,877;2,678;21,499;23,128
10006,500;3,229;0,762;-35,209;2,708;9,843;5,821;36,801;5,619;10,750;-2,770;0,000;39,000;40,300;9,926;2,714;20,285;16,181;20,611;17,673;-3,190;26,140;0,000;265,440;Inf;276,000;265,000;18,721;2,687;21,487;23,156
10007,000;3,009;0,697;-35,209;2,753;9,841;5,821;36,801;5,619;10,750;-2,770;0,000;39,000;40,300;9,754;2,766;20,327;17,022;20,624;17,956;-3,190;26,140;0,000;265,440;Inf;276,000;265,000;18,688;2,696;21,446;23,176
10007,500;3,009;0,697;-35,209;2,753;9,841;5,821;36,801;5,619;10,750;-2,770;0,000;39,000;40,300;9,754;2,766;20,367;17,529;20,680;18,203;-3,190;26,140;0,000;265,740;Inf;276,000;265,000;18,982;2,701;21,502;23,304
10008,000;3,009;0,697;-35,209;2,753;9,841;5,821;36,801;5,619;10,750;-2,770;0,000;39,000;40,300;9,754;2,766;20,513;16,919;20,740;18,369;-3,190;26,140;0,000;265,740;Inf;276,000;265,000;19,195;2,706;21,567;23,269
10008,500;3,009;0,697;-35,209;2,753;9,841;5,821;36,801;5,619;10,750;-2,770;0,000;39,000;40,300;9,754;2,766;20,684;17,679;20,888;18,614;-3,190;26,140;0,000;266,040;Inf;275,000;265,000;19,135;2,711;21,626;23,266
10009,000;3,009;0,697;-35,209;2,753;9,841;5,835;36,784;5,612;10,769;-2,761;0,000;39,018;40,344;9,754;2,766;20,710;17,429;20,928;18,350;-3,175;26,151;0,000;266,040;Inf;275,000;265,000;19,466;2,716;21,677;23,363
10009,500;3,009;0,697;-35,209;2,753;9,841;5,835;36,784;5,612;10,769;-2,761;0,000;39,000;40,300;9,754;2,766;20,745;16,955;20,962;18,598;-3,175;26,151;0,000;265,640;Inf;275,000;265,000;19,354;2,720;21,746;23,533
10010,000;3,007;0,703;-35,209;2,743;9,853;5,835;36,784;5,612;10,769;-2,761;0,000;39,000;40,300;9,745;2,606;20,897;16,952;21,019;18,726;-3,175;26,151;0,000;265,640;Inf;275,000;265,000;19,315;2,725;21,798;23,523
10010,500;3,007;0,703;-35,209;2,743;9,853;5,835;36,784;5,612;10,769;-2,761;0,000;39,000;40,300;9,745;2,606;20,913;16,741;21,048;18,526;-3,175;26,151;0,000;265,340;Inf;275,000;265,000;19,398;2,730;21,861;23,471
10011,000;3,007;0,703;-35,209;2,743;9,853;5,835;36,784;5,612;10,769;-2,761;0,000;39,000;40,300;9,745;2,606;20,835;16,152;21,038;18,072;-3,175;26,151;0,000;265,340;Inf;275,000;265,000;19,307;2,734;21,916;23,526
10011,500;3,007;0,703;-35,209;2,743;9,853;5,835;36,784;5,612;10,769;-2,761;0,000;39,000;40,300;9,745;2,606;20,821;16,132;21,040;17,948;-3,175;26,151;0,000;264,440;Inf;275,000;265,000;19,024;2,739;21,874;23,613
10012,000;3,007;0,703;-35,209;2,743;9,853;5,796;36,860;5,617;10,858;-2,773;0,000;39,023;40,331;9,745;2,606;20,711;16,073;20,984;17,988;-3,174;26,139;0,000;264,440;Inf;275,000;265,000;18,985;2,743;21,862;23,525
10012,500;3,007;0,703;-35,209;2,743;9,853;5,796;36,860;5,617;10,858;-2,773;0,000;39,000;40,300;9,745;2,606;20,680;16,989;20,983;18,356;-3,174;26,139;0,000;264,740;Inf;275,000;265,000;18,939;2,748;21,864;23,512
10013,000;3,007;0,703;-35,209;2,743;9,853;5,796;36,860;5,617;10,858;-2,773;0,000;39,000;40,300;9,745;2,606;20,710;17,077;20,994;18,302;-3,174;26,139;0,000;264,740;Inf;275,000;265,000;19,252;2,752;21,866;23,431
10013,500;1,907;0,484;-34,098;2,763;9,692;5,796;36,860;5,617;10,858;-2,773;0,000;39,000;40,300;9,972;2,735;20,792;16,712;21,014;18,267;-3,174;26,139;0,000;264,740;Inf;275,000;265,000;19,271;2,756;21,858;23,311
10014,000;1,907;0,484;-34,098;2,763;9,692;5,796;36,860;5,617;10,858;-2,773;0,000;39,000;40,300;9,972;2,735;20,811;16,756;21,046;18,516;-3,174;26,139;0,000;264,740;Inf;275,000;265,000;19,196;2,742;21,867;23,333
10014,500;1,907;0,484;-34,098;2,763;9,692;5,796;36,860;5,617;10,858;-2,773;0,000;39,000;40,300;9,972;2,735;20,880;17,678;21,104;18,760;-3,174;26,139;0,000;264,740;Inf;275,000;265,000;19,282;2,728;21,925;23,319
10015,000;1,907;0,484;-34,098;2,763;9,692;5,796;36,860;5,617;10,858;-2,773;0,000;39,000;40,300;9,972;2,735;20,973;17,724;21,172;18,775;-3,174;26,139;0,000;264,740;Inf;275,000;265,000;19,606;2,715;21,966;23,262
10015,500;1,907;0,484;-34,098;2,763;9,692;5,801;36,806;5,616;10,863;-2,755;0,000;39,037;40,369;9,972;2,735;21,058;16,986;21,211;18,797;-3,186;26,148;0,000;264,740;Inf;275,000;265,000;19,661;2,702;22,018;23,189
10016,000;1,907;0,484;-34,098;2,763;9,692;5,801;36,806;5,616;10,863;-2,755;0,000;39,000;40,400;9,972;2,735;21,084;16,637;21,256;18,536;-3,186;26,148;0,000;264,740;Inf;275,000;265,000;19,513;2,689;22,087;23,175
10016,500;3,007;0,682;-35,209;2,744;9,840;5,801;36,806;5,616;10,863;-2,755;0,000;39,000;40,400;9,708;2,781;21,063;16,733;21,276;18,514;-3,186;26,148;0,000;264,740;Inf;275,000;265,000;19,378;2,676;22,094;23,240
10017,000;3,007;0,682;-35,209;2,744;9,840;5,801;36,806;5,616;10,863;-2,755;0,000;39,000;40,400;9,708;2,781;20,999;16,754;21,237;18,402;-3,186;26,148;0,000;264,740;Inf;275,000;265,000;19,396;2,681;22,102;23,178
10017,500;3,007;0,682;-35,209;2,744;9,840;5,801;36,806;5,616;10,863;-2,755;0,000;39,000;40,400;9,708;2,781;20,936;17,353;21,211;18,290;-3,186;26,148;0,000;264,740;Inf;275,000;265,000;19,348;2,686;22,096;23,151
10018,000;3,007;0,682;-35,209;2,744;9,840;5,801;36,806;5,616;10,863;-2,755;0,000;39,000;40,400;9,708;2,781;20,904;17,399;21,220;18,353;-3,186;26,148;0,000;264,740;Inf;275,000;265,000;19,448;2,692;22,126;23,123
10018,500;3,007;0,682;-35,209;2,744;9,840;5,801;36,859;5,641;10,946;-2,768;0,000;39,053;40,350;9,708;2,781;21,010;16,991;21,254;18,646;-3,190;26,135;0,000;264,640;Inf;275,000;265,000;19,469;2,697;22,132;23,139
10019,000;3,007;0,682;-35,209;2,744;9,840;5,801;36,859;5,641;10,946;-2,768;0,000;39,100;40,300;9,708;2,781;21,129;16,944;21,294;18,755;-3,190;26,135;0,000;264,640;Inf;275,000;265,000;19,475;2,702;22,177;23,189
10019,500;3,007;0,682;-35,209;2,744;9,840;5,801;36,859;5,641;10,946;-2,768;0,000;39,100;40,300;9,708;2,781;21,158;16,872;21,353;18,752;-3,190;26,135;0,000;264,740;Inf;275,000;265,000;19,531;2,707;22,205;23,220
10020,000;2,679;0,737;-34,156;2,750;9,734;5,801;36,859;5,641;10,946;-2,768;0,000;39,100;40,300;9,948;2,776;21,126;17,544;21,380;18,827;-3,190;26,135;0,000;264,740;Inf;275,000;265,000;19,534;2,712;22,231;23,394
10020,500;2,679;0,737;-34,156;2,750;9,734;5,801;36,859;5,641;10,946;-2,768;0,000;39,100;40,300;9,948;2,776;21,121;18,050;21,389;18,823;-3,190;26,135;0,000;264,640;Inf;275,000;265,000;19,719;2,711;22,247;23,549
10021,000;2,679;0,737;-34,156;2,750;9,734;5,801;36,859;5,641;10,946;-2,768;0,000;39,100;40,300;9,948;2,776;21,179;17,660;21,430;18,735;-3,190;26,135;0,000;264,640;Inf;275,000;265,000;19,846;2,711;22,292;23,562
10021,500;2,679;0,737;-34,156;2,750;9,734;5,801;36,859;5,641;10,946;-2,768;0,000;39,100;40,300;9,948;2,776;21,258;17,053;21,471;18,720;-3,190;26,135;0,000;264,840;Inf;275,000;265,000;19,751;2,710;22,316;23,549
10022,000;2,679;0,737;-34,156;2,750;9,734;5,803;36,816;5,650;10,964;-2,763;0,000;39,067;40,375;9,948;2,776;21,300;16,928;21,501;18,891;-3,186;26,140;0,000;264,840;Inf;275,000;265,000;19,626;2,710;22,402;23,565
10022,500;2,679;0,737;-34,156;2,750;9,734;5,803;36,816;5,650;10,964;-2,763;0,000;39,100;40,400;9,948;2,776;21,315;17,677;21,522;19,196;-3,186;26,140;0,000;264,640;Inf;275,000;265,000;19,655;2,709;22,448;23,591
10023,000;3,225;0,749;-35,209;2,708;9,830;5,803;36,816;5,650;10,964;-2,763;0,000;39,100;40,400;9,808;2,700;21,424;18,169;21,623;19,030;-3,186;26,140;0,000;264,640;Inf;275,000;265,000;19,927;2,709;22,496;23,524
10023,500;3,225;0,749;-35,209;2,708;9,830;5,803;36,816;5,650;10,964;-2,763;0,000;39,100;40,400;9,808;2,700;21,434;17,762;21,642;18,821;-3,186;26,140;0,000;264,740;Inf;275,000;265,000;20,062;2,717;22,532;23,454
10024,000;3,225;0,749;-35,209;2,708;9,830;5,803;36,816;5,650;10,964;-2,763;0,000;39,100;40,400;9,808;2,700;21,375;17,741;21,650;18,693;-3,186;26,140;0,000;264,740;Inf;275,000;240,000;19,915;2,726;22,561;23,366
10024,500;3,225;0,749;-35,209;2,708;9,830;5,803;36,816;5,650;10,964;-2,763;0,000;39,100;40,400;9,808;2,700;21,297;17,643;21,616;18,595;-3,186;26,140;0,000;264,740;Inf;274,000;240,000;19,865;2,734;22,544;23,292
10025,000;3,225;0,749;-35,209;2,708;9,830;5,848;36,860;5,659;11,039;-2,776;0,000;39,078;40,377;9,808;2,700;21,248;17,565;21,555;18,515;-3,177;26,137;0,000;264,740;Inf;274,000;240,000;19,788;2,742;22,541;23,213
10025,500;3,225;0,749;-35,209;2,708;9,830;5,848;36,860;5,659;11,039;-2,776;0,000;39,100;40,400;9,808;2,700;21,225;17,916;21,556;18,722;-3,177;26,137;0,000;264,540;Inf;273,000;240,000;19,721;2,750;22,521;23,066
10026,000;2,579;0,650;-34,600;2,836;9,821;5,848;36,860;5,659;11,039;-2,776;0,000;39,100;40,400;9,775;2,276;21,311;17,453;21,594;18,592;-3,177;26,137;0,000;264,540;Inf;273,000;240,000;19,855;2,758;22,539;23,052
10026,500;2,579;0,650;-34,600;2,836;9,821;5,848;36,860;5,659;11,039;-2,776;0,000;39,100;40,400;9,775;2,276;21,381;16,789;21,623;18,561;-3,177;26,137;0,000;264,840;Inf;272,000;240,000;19,738;2,755;22,525;23,130
10027,000;2,579;0,650;-34,600;2,836;9,821;5,848;36,860;5,659;11,039;-2,776;0,000;39,100;40,400;9,775;2,276;21,381;16,959;21,617;18,696;-3,177;26,137;0,000;264,840;Inf;272,000;240,000;19,589;2,752;22,543;23,220
10027,500;2,579;0,650;-34,600;2,836;9,821;5,848;36,860;5,659;11,039;-2,776;0,000;39,100;40,400;9,775;2,276;21,391;17,082;21,619;18,864;-3,177;26,137;0,000;262,840;Inf;271,000;240,000;19,663;2,749;22,540;23,261
10028,000;2,579;0,650;-34,600;2,836;9,821;5,848;36,860;5,659;11,039;-2,776;0,000;39,100;40,400;9,775;2,276;21,431;18,213;21,663;19,261;-3,177;26,137;0,000;262,840;Inf;271,000;240,000;19,739;2,746;22,543;23,330
10028,500;2,579;0,650;-34,600;2,836;9,821;5,869;36,870;5,660;11,083;-2,760;0,000;39,098;40,441;9,775;2,276;21,489;18,141;21,721;19,117;-3,183;26,147;0,000;262,840;Inf;270,000;240,000;20,142;2,743;22,567;23,412
10029,000;2,579;0,650;-34,600;2,836;9,821;5,869;36,870;5,660;11,083;-2,760;0,000;39,100;40,400;9,775;2,276;21,459;18,103;21,730;19,073;-3,183;26,147;0,000;262,840;Inf;270,000;240,000;20,117;2,741;22,615;23,462
10029,500;2,474;0,609;-35,170;2,774;9,741;5,869;36,870;5,660;11,083;-2,760;0,000;39,100;40,400;9,798;2,885;21,431;17,833;21,714;19,012;-3,183;26,147;0,000;262,940;Inf;269,000;240,000;20,091;2,738;22,604;23,437
10030,000;2,474;0,609;-35,170;2,774;9,741;5,869;36,870;5,660;11,083;-2,760;0,000;39,100;40,400;9,798;2,885;21,493;17,623;21,755;18,846;-3,183;26,147;0,000;262,940;Inf;269,000;240,000;19,997;2,734;22,611;23,391
10030,500;2,474;0,609;-35,170;2,774;9,741;5,869;36,870;5,660;11,083;-2,760;0,000;39,100;40,400;9,798;2,885;21,553;17,132;21,765;18,787;-3,183;26,147;0,000;259,440;Inf;268,000;240,000;19,929;2,729;22,627;23,377
10031,000;2,474;0,609;-35,170;2,774;9,741;5,869;36,870;5,660;11,083;-2,760;0,000;39,100;40,400;9,798;2,885;21,570;16,842;21,764;18,667;-3,183;26,147;0,000;259,440;Inf;268,000;240,000;19,809;2,725;22,646;23,326
10031,500;2,474;0,609;-35,170;2,774;9,741;5,812;36,845;5,641;11,106;-2,771;0,000;39,103;40,383;9,798;2,885;21,540;17,096;21,779;18,967;-3,177;26,136;0,000;259,640;Inf;267,000;240,000;19,711;2,721;22,633;23,334
10032,000;2,474;0,609;-35,170;2,774;9,741;5,812;36,845;5,641;11,106;-2,771;0,000;39,100;40,400;9,798;2,885;21,557;17,721;21,796;19,324;-3,177;26,136;0,000;259,640;Inf;267,000;240,000;19,846;2,717;22,644;23,355
10032,500;2,698;0,673;-34,236;2,774;9,849;5,812;36,845;5,641;11,106;-2,771;0,000;39,100;40,400;9,910;2,632;21,574;17,894;21,821;19,198;-3,177;26,136;0,000;259,540;Inf;266,000;240,000;20,099;2,713;22,695;23,491
10033,000;2,698;0,673;-34,236;2,774;9,849;5,812;36,845;5,641;11,106;-2,771;0,000;39,100;40,400;9,910;2,632;21,519;18,053;21,809;19,038;-3,177;26,136;0,000;259,540;Inf;266,000;240,000;20,122;2,713;22,692;23,597
10033,500;2,698;0,673;-34,236;2,774;9,849;5,812;36,845;5,641;11,106;-2,771;0,000;39,100;40,400;9,910;2,632;21,519;18,173;21,836;19,022;-3,177;26,136;0,000;259,940;Inf;265,000;240,000;20,105;2,713;22,723;23,639
10034,000;2,698;0,673;-34,236;2,774;9,849;5,812;36,845;5,641;11,106;-2,771;0,000;39,100;40,400;9,910;2,632;21,723;17,584;21,904;19,390;-3,177;26,136;0,000;259,940;Inf;265,000;240,000;20,137;2,712;22,734;23,699
10034,500;2,698;0,673;-34,236;2,774;9,849;5,812;36,845;5,641;11,106;-2,771;0,000;39,100;40,400;9,910;2,632;21,755;17,730;21,904;19,458;-3,177;26,136;0,000;257,140;Inf;264,000;240,000;20,150;2,712;22,782;23,765
10035,000;2,698;0,673;-34,236;2,774;9,849;5,791;36,832;5,653;11,137;-2,759;0,000;39,107;40,377;9,910;2,632;21,715;17,285;21,948;19,228;-3,168;26,138;0,000;257,140;Inf;264,000;240,000;20,212;2,712;22,792;23,795
10035,500;2,698;0,673;-34,236;2,774;9,849;5,791;36,832;5,653;11,137;-2,759;0,000;39,100;40,400;9,910;2,632;21,669;18,302;21,944;19,388;-3,168;26,138;0,000;256,640;Inf;263,000;240,000;20,044;2,712;22,807;23,811
10036,000;2,324;0,672;-33,988;2,807;9,763;5,791;36,832;5,653;11,137;-2,759;0,000;39,100;40,400;9,853;2,678;21,717;18,487;21,981;19,275;-3,168;26,138;0,000;256,640;Inf;263,000;240,000;20,326;2,711;22,852;23,807
10036,500;2,324;0,672;-33,988;2,807;9,763;5,791;36,832;5,653;11,137;-2,759;0,000;39,100;40,400;9,853;2,678;21,757;18,233;22,008;19,489;-3,168;26,138;0,000;256,540;Inf;262,000;240,000;20,365;2,705;22,876;23,796
10037,000;2,324;0,672;-33,988;2,807;9,763;5,791;36,832;5,653;11,137;-2,759;0,000;39,100;40,400;9,853;2,678;21,829;17,762;22,034;19,156;-3,168;26,138;0,000;256,540;Inf;262,000;240,000;20,372;2,699;22,894;23,776
10037,500;2,324;0,672;-33,988;2,807;9,763;5,791;36,832;5,653;11,137;-2,759;0,000;39,100;40,400;9,853;2,678;21,811;17,209;22,041;19,025;-3,168;26,138;0,000;252,440;Inf;261,000;240,000;20,195;2,693;22,903;23,688
10038,000;2,324;0,672;-33,988;2,807;9,763;5,805;36,843;5,659;11,190;-2,752;0,000;39,112;40,399;9,853;2,678;21,805;17,622;22,042;19,331;-3,171;26,140;0,000;252,440;Inf;261,000;240,000;20,022;2,687;22,900;23,555
10038,500;2,324;0,672;-33,988;2,807;9,763;5,805;36,843;5,659;11,190;-2,752;0,000;39,100;40,400;9,853;2,678;21,836;18,369;22,071;19,493;-3,171;26,140;0,000;252,440;Inf;260,000;240,000;20,200;2,681;22,897;23,454
10039,000;2,247;0,544;-35,209;2,754;9,863;5,805;36,843;5,659;11,190;-2,752;0,000;39,100;40,400;9,726;2,685;21,839;18,404;22,084;19,460;-3,171;26,140;0,000;252,440;Inf;260,000;240,000;20,442;2,675;22,907;23,500
10039,500;2,247;0,544;-35,209;2,754;9,863;5,805;36,843;5,659;11,190;-2,752;0,000;39,100;40,400;9,726;2,685;21,792;18,257;22,090;19,220;-3,171;26,140;0,000;252,640;Inf;259,000;240,000;20,447;2,668;22,941;23,584
10040,000;2,247;0,544;-35,209;2,754;9,863;5,805;36,843;5,659;11,190;-2,752;0,000;39,100;40,400;9,726;2,685;21,781;18,270;22,083;19,111;-3,171;26,140;0,000;252,640;Inf;259,000;240,000;20,340;2,661;22,934;23,560
10040,500;2,247;0,544;-35,209;2,754;9,863;5,805;36,843;5,659;11,190;-2,752;0,000;39,100;40,400;9,726;2,685;21,836;18,236;22,100;19,623;-3,171;26,140;0,000;249,440;Inf;258,000;240,000;20,311;2,654;22,961;23,508
10041,000;2,247;0,544;-35,209;2,754;9,863;5,803;36,823;5,683;11,210;-2,763;0,000;39,120;40,399;9,726;2,685;22,040;18,860;22,225;19,779;-3,175;26,129;0,000;249,440;Inf;258,000;240,000;20,449;2,648;23,004;23,514
10041,500;2,247;0,544;-35,209;2,754;9,863;5,803;36,823;5,683;11,210;-2,763;0,000;39,100;40,400;9,726;2,685;22,018;18,542;22,251;19,530;-3,175;26,129;0,000;249,640;Inf;257,000;240,000;20,726;2,641;23,062;23,542
10042,000;2,247;0,544;-35,209;2,754;9,863;5,803;36,823;5,683;11,210;-2,763;0,000;39,100;40,400;9,726;2,685;21,962;18,299;22,232;19,402;-3,175;26,129;0,000;249,640;Inf;257,000;240,000;20,585;2,635;23,087;23,667
10042,500;2,649;0,636;-34,978;2,777;9,865;5,803;36,823;5,683;11,210;-2,763;0,000;39,100;40,400;9,873;2,705;21,901;18,313;22,211;19,334;-3,175;26,129;0,000;249,640;Inf;256,000;240,000;20,473;2,628;23,077;23,670
10043,000;2,649;0,636;-34,978;2,777;9,865;5,803;36,823;5,683;11,210;-2,763;0,000;39,100;40,400;9,873;2,705;21,859;18,328;22,174;19,181;-3,175;26,129;0,000;249,640;Inf;256,000;240,000;20,440;2,628;23,054;23,702
10043,500;2,649;0,636;-34,978;2,777;9,865;5,803;36,823;5,683;11,210;-2,763;0,000;39,100;40,400;9,873;2,705;21,820;18,152;22,174;19,040;-3,175;26,129;0,000;246,140;Inf;255,000;240,000;20,386;2,629;23,045;23,777
10044,000;2,649;0,636;-34,978;2,777;9,865;5,803;36,823;5,683;11,210;-2,763;0,000;39,100;40,400;9,873;2,705;21,837;18,048;22,149;19,169;-3,175;26,129;0,000;246,140;Inf;255,000;240,000;20,296;2,629;23,013;23,789
10044,500;2,649;0,636;-34,978;2,777;9,865;5,719;36,856;5,688;11,283;-2,776;0,000;39,117;40,386;9,873;2,705;21,949;17,856;22,188;19,436;-3,186;26,122;0,000;246,140;Inf;254,000;240,000;20,301;2,629;23,041;23,859
10045,000;2,649;0,636;-34,978;2,777;9,865;5,719;36,856;5,688;11,283;-2,776;0,000;39,100;40,400;9,873;2,705;21,967;17,639;22,181;19,256;-3,186;26,122;0,000;246,140;Inf;254,000;240,000;20,357;2,630;23,023;23,928
10045,500;2,845;0,753;-34,391;2,810;9,709;5,719;36,856;5,688;11,283;-2,776;0,000;39,100;40,400;9,914;2,756;21,908;17,214;22,179;19,236;-3,186;26,122;0,000;246,040;Inf;253,000;240,000;20,261;2,630;23,012;23,970
10046,000;2,845;0,753;-34,391;2,810;9,709;5,719;36,856;5,688;11,283;-2,776;0,000;39,100;40,400;9,914;2,756;21,910;17,556;22,175;19,480;-3,186;26,122;0,000;246,040;Inf;253,000;240,000;20,134;2,634;23,007;24,042
10046,500;2,845;0,753;-34,391;2,810;9,709;5,719;36,856;5,688;11,283;-2,776;0,000;39,100;40,400;9,914;2,756;21,913;18,042;22,181;19,600;-3,186;26,122;0,000;242,840;Inf;252,000;240,000;20,280;2,637;22,996;24,053
10047,000;2,845;0,753;-34,391;2,810;9,709;5,719;36,856;5,688;11,283;-2,776;0,000;39,100;40,400;9,914;2,756;21,907;18,613;22,211;19,707;-3,186;26,122;0,000;242,840;Inf;252,000;240,000;20,434;2,641;23,017;23,844
10047,500;2,845;0,753;-34,391;2,810;9,709;5,828;36,846;5,678;11,321;-2,774;0,000;39,123;40,365;9,914;2,756;21,940;18,269;22,215;19,194;-3,195;26,126;0,000;243,140;Inf;251,000;240,000;20,609;2,644;23,015;23,801
10048,000;2,845;0,753;-34,391;2,810;9,709;5,828;36,846;5,678;11,321;-2,774;0,000;39,100;40,400;9,914;2,756;21,917;17,990;22,216;19,377;-3,195;26,126;0,000;243,140;Inf;251,000;240,000;20,404;2,647;23,015;23,762
10048,500;2,845;0,753;-34,391;2,810;9,709;5,828;36,846;5,678;11,321;-2,774;0,000;39,100;40,400;9,914;2,756;22,001;17,586;22,227;19,490;-3,195;26,126;0,000;243,240;Inf;250,000;240,000;20,375;2,654;23,051;23,710
10049,000;2,569;0,622;-35,209;2,753;9,891;5,828;36,846;5,678;11,321;-2,774;0,000;39,100;40,400;9,681;2,752;22,019;18,213;22,255;19,894;-3,195;26,126;0,000;243,240;Inf;250,000;240,000;20,326;2,654;23,050;23,724
10049,500;2,569;0,622;-35,209;2,753;9,891;5,828;36,846;5,678;11,321;-2,774;0,000;39,100;40,400;9,681;2,752;22,061;18,272;22,293;19,778;-3,195;26,126;0,000;242,940;Inf;249,000;240,000;20,595;2,652;23,071;23,750
10050,000;2,569;0,622;-35,209;2,753;9,891;5,828;36,846;5,678;11,321;-2,774;0,000;39,100;40,400;9,681;2,752;22,012;18,547;22,304;19,695;-3,195;26,126;0,000;242,940;Inf;249,000;240,000;20,601;2,651;23,099;23,769
10050,500;2,569;0,622;-35,209;2,753;9,891;5,828;36,846;5,678;11,321;-2,774;0,000;39,100;40,400;9,681;2,752;21,998;18,786;22,301;19,761;-3,195;26,126;0,000;239,740;Inf;249,000;240,000;20,639;2,649;23,115;23,975
10051,000;2,569;0,622;-35,209;2,753;9,891;5,793;36,842;5,683;11,356;-2,778;0,000;39,127;40,335;9,681;2,752;22,081;18,894;22,331;19,807;-3,204;26,118;0,000;239,740;Inf;249,000;240,000;20,711;2,648;23,124;23,966
10051,500;2,569;0,622;-35,209;2,753;9,891;5,793;36,842;5,683;11,356;-2,778;0,000;39,100;40,300;9,681;2,752;22,124;18,584;22,374;19,535;-3,204;26,118;0,000;239,640;Inf;249,000;240,000;20,778;2,647;23,163;23,935
10052,000;2,871;0,696;-34,740;2,766;9,803;5,793;36,842;5,683;11,356;-2,778;0,000;39,100;40,300;9,833;2,553;22,162;17,896;22,391;19,749;-3,204;26,118;0,000;239,640;Inf;249,000;240,000;20,654;2,646;23,176;23,936
10052,500;2,871;0,696;-34,740;2,766;9,803;5,793;36,842;5,683;11,356;-2,778;0,000;39,100;40,300;9,833;2,553;22,198;17,649;22,411;19,682;-3,204;26,118;0,000;239,540;Inf;249,000;240,000;20,549;2,649;23,203;23,904
10053,000;2,871;0,696;-34,740;2,766;9,803;5,793;36,842;5,683;11,356;-2,778;0,000;39,100;40,300;9,833;2,553;22,160;17,671;22,412;19,630;-3,204;26,118;0,000;239,540;Inf;249,000;240,000;20,485;2,653;23,213;23,877
10053,500;2,871;0,696;-34,740;2,766;9,803;5,793;36,842;5,683;11,356;-2,778;0,000;39,100;40,300;9,833;2,553;22,096;18,452;22,377;19,835;-3,204;26,118;0,000;237,540;Inf;250,000;240,000;20,468;2,656;23,201;23,753
10054,000;2,871;0,696;-34,740;2,766;9,803;5,793;36,842;5,694;11,402;-2,783;0,000;39,129;40,355;9,833;2,553;22,082;18,801;22,395;19,701;-3,203;26,124;0,000;237,540;Inf;250,000;240,000;20,690;2,660;23,176;23,596
10054,500;2,871;0,696;-34,740;2,766;9,803;5,793;36,842;5,694;11,402;-2,783;0,000;39,100;40,400;9,833;2,553;22,104;18,848;22,408;19,707;-3,203;26,124;0,000;237,340;Inf;251,000;240,000;20,745;2,663;23,195;23,574
10055,000;2,053;0,589;-33,941;2,780;9,773;5,793;36,842;5,694;11,402;-2,783;0,000;39,100;40,400;9,897;2,695;22,155;18,355;22,444;19,698;-3,203;26,124;0,000;237,340;Inf;251,000;240,000;20,767;2,667;23,215;23,478
10055,500;2,053;0,589;-33,941;2,780;9,773;5,793;36,842;5,694;11,402;-2,783;0,000;39,100;40,400;9,897;2,695;22,258;17,809;22,461;19,771;-3,203;26,124;0,000;237,440;Inf;252,000;240,000;20,663;2,657;23,240;23,353
10056,000;2,053;0,589;-33,941;2,780;9,773;5,793;36,842;5,694;11,402;-2,783;0,000;39,100;40,400;9,897;2,695;22,189;17,165;22,436;19,429;-3,203;26,124;0,000;237,440;Inf;252,000;240,000;20,575;2,647;23,240;23,380
10056,500;2,053;0,589;-33,941;2,780;9,773;5,793;36,842;5,694;11,402;-2,783;0,000;39,100;40,400;9,897;2,695;22,104;17,469;22,389;19,488;-3,203;26,124;0,000;239,640;Inf;252,000;240,000;20,305;2,637;23,221;23,360
10057,000;2,053;0,589;-33,941;2,780;9,773;5,793;36,842;5,694;11,402;-2,783;0,000;39,100;40,400;9,897;2,695;22,068;18,200;22,361;19,635;-3,203;26,124;0,000;239,640;Inf;252,000;240,000;20,363;2,628;23,183;23,297
10057,500;2,053;0,589;-33,941;2,780;9,773;5,764;36,859;5,697;11,459;-2,782;0,000;39,126;40,346;9,897;2,695;22,058;18,869;22,365;19,613;-3,192;26,117;0,000;239,740;Inf;252,000;240,000;20,566;2,618;23,173;23,253
10058,000;2,053;0,589;-33,941;2,780;9,773;5,764;36,859;5,697;11,459;-2,782;0,000;39,100;40,300;9,897;2,695;22,035;18,580;22,380;19,447;-3,192;26,117;0,000;239,740;Inf;252,000;240,000;20,726;2,609;23,140;23,287
10058,500;2,623;0,709;-34,053;2,807;9,751;5,764;36,859;5,697;11,459;-2,782;0,000;39,100;40,300;9,841;2,648;22,079;18,204;22,395;19,600;-3,192;26,117;0,000;239,640;Inf;252,000;240,000;20,610;2,600;23,153;23,380
10059,000;2,623;0,709;-34,053;2,807;9,751;5,764;36,859;5,697;11,459;-2,782;0,000;39,100;40,300;9,841;2,648;22,195;17,710;22,444;19,633;-3,192;26,117;0,000;239,640;Inf;252,000;240,000;20,570;2,600;23,153;23,397
10059,500;2,623;0,709;-34,053;2,807;9,751;5,764;36,859;5,697;11,459;-2,782;0,000;39,100;40,300;9,841;2,648;22,198;18,429;22,447;19,892;-3,192;26,117;0,000;239,740;Inf;252,000;240,000;20,496;2,601;23,165;23,375
10060,000;2,623;0,709;-34,053;2,807;9,751;5,764;36,859;5,697;11,459;-2,782;0,000;39,100;40,300;9,841;2,648;22,207;18,876;22,493;19,924;-3,192;26,117;0,000;239,740;Inf;252,000;240,000;20,742;2,601;23,153;23,535
10060,500;2,623;0,709;-34,053;2,807;9,751;5,802;36,836;5,695;11,486;-2,774;0,000;39,138;40,353;9,841;2,648;22,148;18,215;22,444;19,606;-3,188;26,133;0,000;240,240;Inf;252,000;240,000;20,875;2,601;23,174;23,536
10061,000;2,623;0,709;-34,053;2,807;9,751;5,802;36,836;5,695;11,486;-2,774;0,000;39,100;40,400;9,841;2,648;22,091;18,093;22,419;19,574;-3,188;26,133;0,000;240,240;Inf;252,000;240,000;20,603;2,602;23,146;23,577
10061,500;2,328;0,637;-34,133;2,822;9,756;5,802;36,836;5,695;11,486;-2,774;0,000;39,100;40,400;9,869;2,665;22,048;18,442;22,399;19,532;-3,188;26,133;0,000;240,340;Inf;252,000;240,000;20,544;2,602;23,123;23,533
10062,000;2,328;0,637;-34,133;2,822;9,756;5,802;36,836;5,695;11,486;-2,774;0,000;39,100;40,400;9,869;2,665;21,992;18,604;22,375;19,444;-3,188;26,133;0,000;240,340;Inf;252,000;240,000;20,605;2,598;23,093;23,483
10062,500;2,328;0,637;-34,133;2,822;9,756;5,802;36,836;5,695;11,486;-2,774;0,000;39,100;40,400;9,869;2,665;22,046;18,220;22,386;19,875;-3,188;26,133;0,000;240,740;Inf;252,000;240,000;20,604;2,593;23,111;23,503
10063,000;2,328;0,637;-34,133;2,822;9,756;5,802;36,836;5,695;11,486;-2,774;0,000;39,100;40,400;9,869;2,665;22,089;18,288;22,385;19,764;-3,188;26,133;0,000;240,740;Inf;252,000;240,000;20,632;2,589;23,090;23,517
10063,500;2,328;0,637;-34,133;2,822;9,756;5,802;36,836;5,695;11,486;-2,774;0,000;39,100;40,400;9,869;2,665;22,057;18,861;22,407;19,752;-3,188;26,133;0,000;240,840;Inf;252,000;240,000;20,632;2,584;23,094;23,503
10064,000;2,328;0,637;-34,133;2,822;9,756;5,784;36,855;5,665;11,537;-2,782;0,000;39,122;40,325;9,869;2,665;22,094;18,525;22,413;19,531;-3,195;26,121;0,000;240,840;Inf;252,000;240,000;20,769;2,580;23,092;23,468
10064,500;2,328;0,637;-34,133;2,822;9,756;5,784;36,855;5,665;11,537;-2,782;0,000;39,100;40,300;9,869;2,665;22,098;18,314;22,413;19,376;-3,195;26,121;0,000;240,940;Inf;252,000;240,000;20,641;2,576;23,105;23,420
10065,000;2,132;0,585;-34,403;2,811;9,779;5,784;36,855;5,665;11,537;-2,782;0,000;39,100;40,300;9,838;2,657;22,088;17,766;22,403;19,132;-3,195;26,121;0,000;240,940;Inf;252,000;240,000;20,550;2,572;23,068;23,258
10065,500;2,132;0,585;-34,403;2,811;9,779;5,784;36,855;5,665;11,537;-2,782;0,000;39,100;40,300;9,838;2,657;22,057;17,764;22,376;19,471;-3,195;26,121;0,000;240,540;Inf;252,000;240,000;20,347;2,565;23,065;23,209
10066,000;2,132;0,585;-34,403;2,811;9,779;5,784;36,855;5,665;11,537;-2,782;0,000;39,100;40,300;9,838;2,657;22,116;17,913;22,384;19,724;-3,195;26,121;0,000;240,540;Inf;252,000;240,000;20,417;2,558;23,080;23,210
10066,500;2,132;0,585;-34,403;2,811;9,779;5,784;36,855;5,665;11,537;-2,782;0,000;39,100;40,300;9,838;2,657;22,119;18,686;22,430;19,863;-3,195;26,121;0,000;240,940;Inf;252,000;240,000;20,534;2,551;23,079;23,260
10067,000;2,132;0,585;-34,403;2,811;9,779;5,796;36,827;5,691;11,558;-2,764;0,000;39,133;40,316;9,838;2,657;22,116;18,443;22,431;19,704;-3,186;26,113;0,000;240,940;Inf;252,000;240,000;20,775;2,544;23,111;23,254
10067,500;2,132;0,585;-34,403;2,811;9,779;5,796;36,827;5,691;11,558;-2,764;0,000;39,100;40,300;9,838;2,657;22,066;18,380;22,409;19,616;-3,186;26,113;0,000;241,140;Inf;251,000;240,000;20,673;2,537;23,099;23,278
10068,000;2,495;0,569;-35,209;2,778;9,811;5,796;36,827;5,691;11,558;-2,764;0,000;39,100;40,300;9,772;2,652;22,032;18,313;22,403;19,615;-3,186;26,113;0,000;241,140;Inf;251,000;240,000;20,618;2,530;23,085;23,254
10068,500;2,495;0,569;-35,209;2,778;9,811;5,796;36,827;5,691;11,558;-2,764;0,000;39,100;40,300;9,772;2,652;22,030;18,438;22,373;19,511;-3,186;26,113;0,000;240,540;Inf;251,000;240,000;20,591;2,530;23,043;23,351
10069,000;2,495;0,569;-35,209;2,778;9,811;5,796;36,827;5,691;11,558;-2,764;0,000;39,100;40,300;9,772;2,652;21,980;18,296;22,362;19,285;-3,186;26,113;0,000;240,540;Inf;251,000;240,000;20,588;2,529;23,009;23,419
10069,500;2,495;0,569;-35,209;2,778;9,811;5,796;36,827;5,691;11,558;-2,764;0,000;39,100;40,300;9,772;2,652;22,021;18,189;22,354;19,369;-3,186;26,113;0,000;239,440;Inf;251,000;240,000;20,481;2,529;23,019;23,522
10070,000;2,495;0,569;-35,209;2,778;9,811;5,792;36,840;5,716;11,618;-2,753;0,000;39,124;40,319;9,772;2,652;22,134;18,276;22,407;19,994;-3,184;26,123;0,000;239,440;Inf;251,000;240,000;20,483;2,528;23,053;23,525
10070,500;2,495;0,569;-35,209;2,778;9,811;5,792;36,840;5,716;11,618;-2,753;0,000;39,100;40,300;9,772;2,652;22,161;18,453;22,438;19,890;-3,184;26,123;0,000;239,640;Inf;251,000;240,000;20,703;2,528;23,053;23,531
10071,000;2,495;0,569;-35,209;2,778;9,811;5,792;36,840;5,716;11,618;-2,753;0,000;39,100;40,300;9,772;2,652;22,091;18,849;22,430;19,684;-3,184;26,123;0,000;239,640;Inf;251,000;240,000;20,735;2,527;23,066;23,513
10071,500;2,525;0,678;-33,613;2,788;9,719;5,792;36,840;5,716;11,618;-2,753;0,000;39,100;40,300;10,004;2,634;22,089;18,681;22,442;19,670;-3,184;26,123;0,000;239,840;Inf;251,000;240,000;20,764;2,527;23,069;23,458
10072,000;2,525;0,678;-33,613;2,788;9,719;5,792;36,840;5,716;11,618;-2,753;0,000;39,100;40,300;10,004;2,634;22,164;18,305;22,459;19,558;-3,184;26,123;0,000;239,840;Inf;251,000;240,000;20,720;2,527;23,099;23,456
10072,500;2,525;0,678;-33,613;2,788;9,719;5,792;36,840;5,716;11,618;-2,753;0,000;39,100;40,300;10,004;2,634;22,196;17,673;22,467;19,365;-3,184;26,123;0,000;239,540;Inf;251,000;240,000;20,622;2,527;23,116;23,675
10073,000;2,525;0,678;-33,613;2,788;9,719;5,792;36,840;5,716;11,618;-2,753;0,000;39,100;40,300;10,004;2,634;22,156;17,405;22,429;19,387;-3,184;26,123;0,000;239,540;Inf;251,000;240,000;20,425;2,527;23,104;23,746
10073,500;2,525;0,678;-33,613;2,788;9,719;5,799;36,844;5,746;11,670;-2,754;0,000;39,124;40,300;10,004;2,634;22,079;18,580;22,416;19,742;-3,178;26,129;0,000;239,240;Inf;251,000;240,000;20,344;2,527;23,096;23,827
10074,000;2,525;0,678;-33,613;2,788;9,719;5,799;36,844;5,746;11,670;-2,754;0,000;39,100;40,300;10,004;2,634;22,037;18,822;22,426;19,629;-3,178;26,129;0,000;239,240;Inf;251,000;240,000;20,704;2,527;23,079;23,889
10074,500;2,952;0,664;-35,209;2,756;9,777;5,799;36,844;5,746;11,670;-2,754;0,000;39,100;40,300;9,779;2,754;22,077;18,633;22,423;19,463;-3,178;26,129;0,000;239,540;Inf;251,000;240,000;20,729;2,527;23,068;23,818
10075,000;2,952;0,664;-35,209;2,756;9,777;5,799;36,844;5,746;11,670;-2,754;0,000;39,100;40,300;9,779;2,754;22,028;17,976;22,416;19,207;-3,178;26,129;0,000;239,540;Inf;251,000;240,000;20,649;2,533;23,072;23,732
10075,500;2,952;0,664;-35,209;2,756;9,777;5,799;36,844;5,746;11,670;-2,754;0,000;39,100;40,300;9,779;2,754;22,059;17,591;22,400;19,261;-3,178;26,129;0,000;239,540;Inf;251,000;240,000;20,407;2,540;23,043;23,697
10076,000;2,952;0,664;-35,209;2,756;9,777;5,799;36,844;5,746;11,670;-2,754;0,000;39,100;40,300;9,779;2,754;22,052;17,444;22,383;19,407;-3,178;26,129;0,000;239,540;Inf;251,000;240,000;20,328;2,547;23,021;23,595
10076,500;2,952;0,664;-35,209;2,756;9,777;5,782;36,855;5,737;11,712;-2,762;0,000;39,110;40,274;9,779;2,754;22,056;17,688;22,352;19,586;-3,187;26,116;0,000;239,740;Inf;251,000;240,000;20,322;2,554;23,027;23,579
10077,000;2,952;0,664;-35,209;2,756;9,777;5,782;36,855;5,737;11,712;-2,762;0,000;39,100;40,300;9,779;2,754;22,019;18,693;22,379;19,600;-3,187;26,116;0,000;239,740;Inf;251,000;240,000;20,421;2,560;23,031;23,597
10077,500;2,952;0,664;-35,209;2,756;9,777;5,782;36,855;5,737;11,712;-2,762;0,000;39,100;40,300;9,779;2,754;22,004;18,762;22,370;19,574;-3,187;26,116;0,000;239,840;Inf;251,000;240,000;20,673;2,567;23,033;23,581
10078,000;2,946;0,750;-34,204;2,771;9,821;5,782;36,855;5,737;11,712;-2,762;0,000;39,100;40,300;9,819;2,639;22,070;18,636;22,411;19,772;-3,187;26,116;0,000;239,840;Inf;251,000;240,000;20,677;2,573;23,032;23,575
10078,500;2,946;0,750;-34,204;2,771;9,821;5,782;36,855;5,737;11,712;-2,762;0,000;39,100;40,300;9,819;2,639;22,176;18,076;22,449;19,861;-3,187;26,116;0,000;239,840;Inf;251,000;240,000;20,722;2,579;23,033;23,604
10079,000;2,946;0,750;-34,204;2,771;9,821;5,782;36,855;5,737;11,712;-2,762;0,000;39,100;40,300;9,819;2,639;22,220;17,978;22,469;19,785;-3,187;26,116;0,000;239,840;Inf;251,000;240,000;20,641;2,585;23,060;23,672
10079,500;2,946;0,750;-34,204;2,771;9,821;5,782;36,855;5,737;11,712;-2,762;0,000;39,100;40,300;9,819;2,639;22,164;17,945;22,458;19,740;-3,187;26,116;0,000;239,940;Inf;251,000;240,000;20,613;2,591;23,072;23,719
10080,000;2,946;0,750;-34,204;2,771;9,821;5,764;36,818;5,705;11,743;-2,752;0,000;39,111;40,249;9,819;2,639;22,078;18,203;22,408;19,683;-3,177;26,120;0,000;239,940;Inf;251,000;240,000;20,577;2,597;23,043;23,702
10080,500;2,946;0,750;-34,204;2,771;9,821;5,764;36,818;5,705;11,743;-2,752;0,000;39,100;40,200;9,819;2,639;22,032;18,700;22,396;19,513;-3,177;26,120;0,000;240,040;Inf;251,000;240,000;20,593;2,608;23,023;23,739
10081,000;1,791;0,517;-33,956;2,800;9,714;5,764;36,818;5,705;11,743;-2,752;0,000;39,100;40,200;9,845;2,623;22,023;19,057;22,414;19,832;-3,177;26,120;0,000;240,040;Inf;251,000;240,000;20,660;2,608;23,033;23,823
10081,500;1,791;0,517;-33,956;2,800;9,714;5,764;36,818;5,705;11,743;-2,752;0,000;39,100;40,200;9,845;2,623;22,182;18,427;22,470;20,067;-3,177;26,120;0,000;240,040;Inf;251,000;240,000;20,831;2,595;23,053;23,882
10082,000;1,791;0,517;-33,956;2,800;9,714;5,764;36,818;5,705;11,743;-2,752;0,000;39,100;40,200;9,845;2,623;22,294;18,823;22,526;20,358;-3,177;26,120;0,000;240,040;Inf;251,000;240,000;20,787;2,582;23,091;23,899
10082,500;1,791;0,517;-33,956;2,800;9,714;5,764;36,818;5,705;11,743;-2,752;0,000;39,100;40,200;9,845;2,623;22,314;19,506;22,579;20,356;-3,177;26,120;0,000;240,240;Inf;251,000;240,000;21,000;2,569;23,140;23,912
10083,000;1,791;0,517;-33,956;2,800;9,714;5,742;36,773;5,713;11,718;-2,751;0,000;39,095;40,230;9,845;2,623;22,345;18,952;22,641;19,846;-3,178;26,124;0,000;240,240;Inf;251,000;240,000;21,189;2,556;23,213;23,888
10083,500;1,791;0,517;-33,956;2,800;9,714;5,742;36,773;5,713;11,718;-2,751;0,000;39,100;40,200;9,845;2,623;22,308;18,555;22,588;19,556;-3,178;26,124;0,000;240,640;Inf;251,000;240,000;20,946;2,543;23,210;23,903
10084,000;2,130;0,566;-34,549;2,660;9,751;5,742;36,773;5,713;11,718;-2,751;0,000;39,100;40,200;9,891;2,832;22,252;18,218;22,578;19,362;-3,178;26,124;0,000;240,640;Inf;251,000;240,000;20,752;2,531;23,189;23,889
10084,500;2,130;0,566;-34,549;2,660;9,751;5,742;36,773;5,713;11,718;-2,751;0,000;39,100;40,200;9,891;2,832;22,108;17,827;22,481;19,081;-3,178;26,124;0,000;240,640;Inf;251,000;240,000;20,602;2,525;23,162;23,899
10085,000;2,130;0,566;-34,549;2,660;9,751;5,742;36,773;5,713;11,718;-2,751;0,000;39,100;40,200;9,891;2,832;22,023;18,046;22,426;19,133;-3,178;26,124;0,000;240,640;Inf;251,000;240,000;20,374;2,518;23,119;23,920
10085,500;2,130;0,566;-34,549;2,660;9,751;5,742;36,773;5,713;11,718;-2,751;0,000;39,100;40,200;9,891;2,832;21,950;18,126;22,389;19,253;-3,178;26,124;0,000;240,440;Inf;251,000;240,000;20,407;2,512;23,057;23,985
10086,000;2,130;0,566;-34,549;2,660;9,751;5,742;36,773;5,713;11,718;-2,751;0,000;39,100;40,200;9,891;2,832;21,936;18,078;22,350;19,061;-3,178;26,124;0,000;240,440;Inf;251,000;240,000;20,429;2,505;23,010;24,050
10086,500;2,130;0,566;-34,549;2,660;9,751;5,779;36,884;5,742;11,873;-2,758;0,000;39,094;40,211;9,891;2,832;21,891;17,939;22,317;18,984;-3,183;26,125;0,000;240,640;Inf;251,000;240,000;20,356;2,499;22,932;24,094
10087,000;2,130;0,566;-34,549;2,660;9,751;5,779;36,884;5,742;11,873;-2,758;0,000;39,100;40,200;9,891;2,832;21,882;18,060;22,296;19,368;-3,183;26,125;0,000;240,640;Inf;251,000;240,000;20,283;2,493;22,905;24,046
10087,500;3,063;0,727;-35,209;2,740;9,874;5,779;36,884;5,742;11,873;-2,758;0,000;39,100;40,200;9,632;2,794;22,019;17,576;22,328;19,343;-3,183;26,125;0,000;240,840;Inf;251,000;240,000;20,401;2,487;22,915;24,045
10088,000;3,063;0,727;-35,209;2,740;9,874;5,779;36,884;5,742;11,873;-2,758;0,000;39,100;40,200;9,632;2,794;22,002;18,136;22,336;19,667;-3,183;26,125;0,000;240,840;Inf;251,000;240,000;20,317;2,497;22,920;24,020
10088,500;3,063;0,727;-35,209;2,740;9,874;5,779;36,884;5,742;11,873;-2,758;0,000;39,100;40,200;9,632;2,794;21,963;18,423;22,334;19,630;-3,183;26,125;0,000;240,540;Inf;251,000;240,000;20,535;2,506;22,914;24,072
10089,000;3,063;0,727;-35,209;2,740;9,874;5,779;36,884;5,742;11,873;-2,758;0,000;39,100;40,200;9,632;2,794;21,959;18,708;22,337;19,586;-3,183;26,125;0,000;240,540;Inf;251,000;240,000;20,588;2,515;22,925;24,066
10089,500;3,063;0,727;-35,209;2,740;9,874;5,772;36,851;5,756;11,889;-2,761;0,000;39,086;40,192;9,632;2,794;21,975;18,565;22,336;19,423;-3,163;26,131;0,000;240,640;Inf;251,000;240,000;20,648;2,524;22,908;24,169
10090,000;3,063;0,727;-35,209;2,740;9,874;5,772;36,851;5,756;11,889;-2,761;0,000;39,100;40,200;9,632;2,794;21,988;18,282;22,331;19,277;-3,163;26,131;0,000;240,640;Inf;251,000;240,000;20,575;2,533;22,889;24,237
10090,500;2,168;0,590;-34,047;2,822;9,786;5,772;36,851;5,756;11,889;-2,761;0,000;39,100;40,200;9,837;2,567;21,984;17,843;22,343;19,083;-3,163;26,131;0,000;240,640;Inf;251,000;240,000;20,469;2,542;22,886;24,126
10091,000;2,168;0,590;-34,047;2,822;9,786;5,772;36,851;5,756;11,889;-2,761;0,000;39,100;40,200;9,837;2,567;21,933;17,921;22,327;19,103;-3,163;26,131;0,000;240,640;Inf;251,000;240,000;20,313;2,536;22,858;24,152
10091,500;2,168;0,590;-34,047;2,822;9,786;5,772;36,851;5,756;11,889;-2,761;0,000;39,100;40,200;9,837;2,567;21,932;18,859;22,335;19,794;-3,163;26,131;0,000;240,340;Inf;251,000;240,000;20,321;2,529;22,865;24,167
10092,000;2,168;0,590;-34,047;2,822;9,786;5,772;36,851;5,756;11,889;-2,761;0,000;39,100;40,200;9,837;2,567;21,983;18,918;22,357;19,667;-3,163;26,131;0,000;240,340;Inf;251,000;240,000;20,730;2,524;22,875;24,268
10092,500;2,168;0,590;-34,047;2,822;9,786;5,772;36,851;5,756;11,889;-2,761;0,000;39,100;40,200;9,837;2,567;21,971;18,606;22,347;19,516;-3,163;26,131;0,000;240,540;Inf;251,000;240,000;20,731;2,518;22,902;24,277
10093,000;2,168;0,590;-34,047;2,822;9,786;5,747;36,815;5,735;11,891;-2,757;0,000;39,084;40,169;9,837;2,567;22,043;18,001;22,366;19,392;-3,159;26,128;0,000;240,540;Inf;251,000;240,000;20,610;2,512;22,893;24,146
10093,500;2,168;0,590;-34,047;2,822;9,786;5,747;36,815;5,735;11,891;-2,757;0,000;39,100;40,200;9,837;2,567;22,073;18,192;22,402;19,863;-3,159;26,128;0,000;240,640;Inf;251,000;240,000;20,450;2,506;22,911;24,123
10094,000;3,104;0,762;-35,143;2,752;9,868;5,747;36,815;5,735;11,891;-2,757;0,000;39,100;40,200;9,773;2,649;22,166;18,601;22,431;20,139;-3,159;26,128;0,000;240,640;Inf;251,000;240,000;20,632;2,501;22,987;23,867
10094,500;3,104;0,762;-35,143;2,752;9,868;5,747;36,815;5,735;11,891;-2,757;0,000;39,100;40,200;9,773;2,649;22,181;19,102;22,466;20,072;-3,159;26,128;0,000;240,640;Inf;251,000;240,000;20,834;2,511;23,025;23,855
10095,000;3,104;0,762;-35,143;2,752;9,868;5,747;36,815;5,735;11,891;-2,757;0,000;39,100;40,200;9,773;2,649;22,098;18,615;22,464;19,533;-3,159;26,128;0,000;240,640;Inf;251,000;240,000;20,955;2,520;23,020;23,825
10095,500;3,104;0,762;-35,143;2,752;9,868;5,747;36,815;5,735;11,891;-2,757;0,000;39,100;40,200;9,773;2,649;22,054;18,369;22,423;19,357;-3,159;26,128;0,000;240,640;Inf;251,000;240,000;20,678;2,530;23,014;23,807
10096,000;3,104;0,762;-35,143;2,752;9,868;5,721;36,821;5,771;11,949;-2,754;0,000;39,069;40,184;9,773;2,649;21,983;18,129;22,378;19,329;-3,158;26,137;0,000;240,640;Inf;251,000;240,000;20,551;2,539;22,987;23,747
10096,500;3,104;0,762;-35,143;2,752;9,868;5,721;36,821;5,771;11,949;-2,754;0,000;39,100;40,200;9,773;2,649;21,907;18,024;22,331;19,266;-3,158;26,137;0,000;240,940;Inf;251,000;240,000;20,455;2,549;22,953;23,781
10097,000;2,277;0,564;-34,407;2,784;9,826;5,721;36,821;5,771;11,949;-2,754;0,000;39,100;40,200;9,908;2,568;21,836;18,259;22,300;19,283;-3,158;26,137;0,000;240,940;Inf;251,000;240,000;20,382;2,558;22,901;23,749
10097,500;2,277;0,564;-34,407;2,784;9,826;5,721;36,821;5,771;11,949;-2,754;0,000;39,100;40,200;9,908;2,568;21,845;18,538;22,295;19,414;-3,158;26,137;0,000;240,440;Inf;251,000;240,000;20,420;2,553;22,850;23,795
10098,000;2,277;0,564;-34,407;2,784;9,826;5,721;36,821;5,771;11,949;-2,754;0,000;39,100;40,200;9,908;2,568;21,962;17,822;22,303;19,375;-3,158;26,137;0,000;240,440;Inf;251,000;240,000;20,523;2,549;22,855;23,800
10098,500;2,277;0,564;-34,407;2,784;9,826;5,721;36,821;5,771;11,949;-2,754;0,000;39,100;40,200;9,908;2,568;21,997;17,948;22,314;19,579;-3,158;26,137;0,000;240,440;Inf;251,000;240,000;20,366;2,544;22,867;23,870
10099,000;2,277;0,564;-34,407;2,784;9,826;5,712;36,836;5,798;11,991;-2,752;0,000;39,060;40,124;9,908;2,568;21,935;17,957;22,310;19,468;-3,160;26,128;0,000;240,440;Inf;251,000;240,000;20,460;2,540;22,851;23,824
10099,500;2,277;0,564;-34,407;2,784;9,826;5,712;36,836;5,798;11,991;-2,752;0,000;39,100;40,100;9,908;2,568;21,901;18,599;22,298;19,460;-3,160;26,128;0,000;240,040;Inf;251,000;240,000;20,418;2,536;22,859;23,727
10100,000;2,277;0,564;-34,407;2,784;9,826;5,712;36,836;5,798;11,991;-2,752;0,000;39,100;40,100;9,908;2,568;21,958;18,469;22,322;19,379;-3,160;26,128;0,000;240,040;Inf;251,000;240,000;20,564;2,531;22,861;23,733
10100,500;3,227;0,802;-35,209;2,732;9,765;5,712;36,836;5,798;11,991;-2,752;0,000;39,100;40,100;9,819;2,898;21,962;17,960;22,331;19,308;-3,160;26,128;0,000;240,240;Inf;251,000;240,000;20,532;2,527;22,872;23,726
10101,000;3,227;0,802;-35,209;2,732;9,765;5,712;36,836;5,798;11,991;-2,752;0,000;39,100;40,100;9,819;2,898;21,992;17,341;22,322;19,163;-3,160;26,128;0,000;240,240;Inf;251,000;240,000;20,390;2,539;22,866;23,712
10101,500;3,227;0,802;-35,209;2,732;9,765;5,712;36,836;5,798;11,991;-2,752;0,000;39,100;40,100;9,819;2,898;21,981;17,286;22,312;19,293;-3,160;26,128;0,000;239,840;Inf;251,000;240,000;20,204;2,550;22,847;23,837
10102,000;3,227;0,802;-35,209;2,732;9,765;5,712;36,836;5,798;11,991;-2,752;0,000;39,100;40,100;9,819;2,898;21,952;18,034;22,315;19,652;-3,160;26,128;0,000;239,840;Inf;251,000;240,000;20,218;2,561;22,825;23,801
10102,500;3,227;0,802;-35,209;2,732;9,765;5,779;36,848;5,764;12,038;-2,745;0,000;39,051;40,131;9,819;2,898;21,915;18,447;22,298;19,433;-3,166;26,127;0,000;240,340;Inf;251,000;240,000;20,488;2,572;22,848;23,752
10103,000;3,227;0,802;-35,209;2,732;9,765;5,779;36,848;5,764;12,038;-2,745;0,000;39,100;40,100;9,819;2,898;21,865;18,107;22,274;19,160;-3,166;26,127;0,000;240,340;Inf;251,000;240,000;20,523;2,583;22,825;23,717
10103,500;2,652;0,620;-35,209;2,753;9,863;5,779;36,848;5,764;12,038;-2,745;0,000;39,100;40,100;9,741;2,882;21,829;17,925;22,244;18,929;-3,166;26,127;0,000;239,840;Inf;251,000;240,000;20,352;2,593;22,795;23,675
10104,000;2,652;0,620;-35,209;2,753;9,863;5,779;36,848;5,764;12,038;-2,745;0,000;39,100;40,100;9,741;2,882;21,765;17,955;22,202;18,914;-3,166;26,127;0,000;239,840;Inf;251,000;240,000;20,232;2,594;22,774;23,612
10104,500;2,652;0,620;-35,209;2,753;9,863;5,779;36,848;5,764;12,038;-2,745;0,000;39,100;40,100;9,741;2,882;21,715;17,624;22,175;18,759;-3,166;26,127;0,000;240,440;Inf;251,000;240,000;20,209;2,595;22,733;23,560
10105,000;2,652;0,620;-35,209;2,753;9,863;5,779;36,848;5,764;12,038;-2,745;0,000;39,100;40,100;9,741;2,882;21,725;17,315;22,125;18,652;-3,166;26,127;0,000;240,440;Inf;251,000;240,000;20,068;2,596;22,641;23,499
10105,500;2,652;0,620;-35,209;2,753;9,863;5,785;36,880;5,741;12,105;-2,756;0,000;39,033;40,109;9,741;2,882;21,706;17,192;22,095;18,678;-3,155;26,130;0,000;239,840;Inf;251,000;240,000;19,954;2,597;22,630;23,528
10106,000;2,652;0,620;-35,209;2,753;9,863;5,785;36,880;5,741;12,105;-2,756;0,000;39,000;40,100;9,741;2,882;21,718;18,104;22,093;19,544;-3,155;26,130;0,000;239,840;Inf;251,000;240,000;19,918;2,598;22,603;23,540
10106,500;2,652;0,620;-35,209;2,753;9,863;5,785;36,880;5,741;12,105;-2,756;0,000;39,000;40,100;9,741;2,882;21,819;18,179;22,156;19,749;-3,155;26,130;0,000;240,240;Inf;251,000;240,000;20,365;2,599;22,623;23,582
10107,000;3,385;0,820;-35,209;2,704;9,783;5,785;36,880;5,741;12,105;-2,756;0,000;39,000;40,100;9,845;2,895;21,928;17,991;22,212;19,616;-3,155;26,130;0,000;240,240;Inf;251,000;240,000;20,476;2,600;22,634;23,589
10107,500;3,385;0,820;-35,209;2,704;9,783;5,785;36,880;5,741;12,105;-2,756;0,000;39,000;40,100;9,845;2,895;21,900;17,805;22,218;19,350;-3,155;26,130;0,000;240,040;Inf;251,000;240,000;20,437;2,613;22,685;23,584
10108,000;3,385;0,820;-35,209;2,704;9,783;5,785;36,880;5,741;12,105;-2,756;0,000;39,000;40,100;9,845;2,895;21,799;17,970;22,216;19,330;-3,155;26,130;0,000;240,040;Inf;251,000;240,000;20,318;2,625;22,682;23,572
10108,500;3,385;0,820;-35,209;2,704;9,783;5,785;36,880;5,741;12,105;-2,756;0,000;39,000;40,100;9,845;2,895;21,784;16,811;22,157;18,884;-3,155;26,130;0,000;240,340;Inf;251,000;240,000;20,329;2,638;22,619;23,647
10109,000;3,385;0,820;-35,209;2,704;9,783;5,801;36,839;5,766;12,121;-2,761;0,000;39,022;40,090;9,845;2,895;21,698;16,407;22,094;18,294;-3,159;26,128;0,000;240,340;Inf;251,000;240,000;19,909;2,650;22,552;23,709
