t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10109,500;3,385;0,820;-35,209;2,704;9,783;5,801;36,839;5,766;12,121;-2,761;0,000;39,000;40,100;9,845;2,895;21,431;17,046;21,946;18,255;-3,159;26,128;0,000;240,040;Inf;251,000;240,000;19,623;2,662;22,488;23,759
10110,000;1,928;0,425;-35,209;2,773;9,856;5,801;36,839;5,766;12,121;-2,761;0,000;39,000;40,100;9,651;2,864;21,400;16,849;21,898;18,226;-3,159;26,128;0,000;240,040;Inf;251,000;240,000;19,670;2,674;22,412;23,767
10110,500;1,928;0,425;-35,209;2,773;9,856;5,801;36,839;5,766;12,121;-2,761;0,000;39,000;40,100;9,651;2,864;21,406;17,059;21,868;18,676;-3,159;26,128;0,000;240,440;Inf;251,000;240,000;19,593;2,662;22,376;23,755
10111,000;1,928;0,425;-35,209;2,773;9,856;5,801;36,839;5,766;12,121;-2,761;0,000;39,000;40,100;9,651;2,864;21,473;17,508;21,880;19,176;-3,159;26,128;0,000;240,440;Inf;251,000;240,000;19,752;2,650;22,350;23,730
10111,500;1,928;0,425;-35,209;2,773;9,856;5,801;36,839;5,766;12,121;-2,761;0,000;39,000;40,100;9,651;2,864;21,561;17,194;21,904;19,091;-3,159;26,128;0,000;240,540;Inf;251,000;240,000;20,009;2,638;22,352;23,640
10112,000;1,928;0,425;-35,209;2,773;9,856;5,777;36,847;5,735;12,158;-2,764;0,000;39,007;40,031;9,651;2,864;21,527;17,757;21,907;19,233;-3,169;26,129;0,000;240,540;Inf;251,000;240,000;19,937;2,626;22,332;23,459
10112,500;1,928;0,425;-35,209;2,773;9,856;5,777;36,847;5,735;12,158;-2,764;0,000;39,000;40,000;9,651;2,864;21,535;18,404;21,948;19,171;-3,169;26,129;0,000;240,240;Inf;251,000;240,000;20,106;2,615;22,371;23,345
10113,000;2,626;0,708;-33,775;2,789;9,591;5,777;36,847;5,735;12,158;-2,764;0,000;39,000;40,000;9,988;2,713;21,563;17,537;21,981;18,680;-3,169;26,129;0,000;240,240;Inf;251,000;240,000;20,264;2,603;22,377;23,289
10113,500;2,626;0,708;-33,775;2,789;9,591;5,777;36,847;5,735;12,158;-2,764;0,000;39,000;40,000;9,988;2,713;21,483;17,251;21,935;18,411;-3,169;26,129;0,000;240,140;Inf;251,000;240,000;19,940;2,604;22,357;23,280
10114,000;2,626;0,708;-33,775;2,789;9,591;5,777;36,847;5,735;12,158;-2,764;0,000;39,000;40,000;9,988;2,713;21,403;17,397;21,894;18,418;-3,169;26,129;0,000;240,140;Inf;251,000;240,000;19,770;2,604;22,344;23,200
10114,500;2,626;0,708;-33,775;2,789;9,591;5,777;36,847;5,735;12,158;-2,764;0,000;39,000;40,000;9,988;2,713;21,352;17,634;21,850;18,562;-3,169;26,129;0,000;240,540;Inf;251,000;240,000;19,778;2,604;22,314;23,140
10115,000;2,626;0,708;-33,775;2,789;9,591;5,777;36,847;5,735;12,158;-2,764;0,000;39,000;40,000;9,988;2,713;21,390;17,263;21,823;18,692;-3,169;26,129;0,000;240,540;Inf;251,000;240,000;19,850;2,605;22,283;23,202
10115,500;2,626;0,708;-33,775;2,789;9,591;5,712;36,854;5,748;12,202;-2,755;0,000;38,993;40,008;9,988;2,713;21,457;16,784;21,825;18,604;-3,156;26,136;0,000;240,340;Inf;251,000;240,000;19,792;2,605;22,269;23,254
10116,000;2,626;0,708;-33,775;2,789;9,591;5,712;36,854;5,748;12,202;-2,755;0,000;39,000;40,000;9,988;2,713;21,448;16,459;21,828;18,447;-3,156;26,136;0,000;240,340;Inf;251,000;240,000;19,667;2,605;22,243;23,148
10116,500;2,219;0,534;-35,209;2,858;9,856;5,712;36,854;5,748;12,202;-2,755;0,000;39,000;40,000;9,683;2,734;21,385;16,564;21,790;18,513;-3,156;26,136;0,000;240,540;Inf;251,000;240,000;19,545;2,606;22,202;23,106
10117,000;2,219;0,534;-35,209;2,858;9,856;5,712;36,854;5,748;12,202;-2,755;0,000;39,000;40,000;9,683;2,734;21,324;16,494;21,743;18,529;-3,156;26,136;0,000;240,540;Inf;251,000;240,000;19,563;2,599;22,189;23,082
10117,500;2,219;0,534;-35,209;2,858;9,856;5,712;36,854;5,748;12,202;-2,755;0,000;39,000;40,000;9,683;2,734;21,276;17,021;21,705;18,715;-3,156;26,136;0,000;240,040;Inf;251,000;240,000;19,523;2,593;22,155;23,049
10118,000;2,219;0,534;-35,209;2,858;9,856;5,712;36,854;5,748;12,202;-2,755;0,000;39,000;40,000;9,683;2,734;21,245;17,523;21,697;18,758;-3,156;26,136;0,000;240,040;Inf;251,000;240,000;19,679;2,587;22,113;23,072
10118,500;2,219;0,534;-35,209;2,858;9,856;5,768;36,856;5,786;12,241;-2,731;0,000;38,984;39,995;9,683;2,734;21,250;17,491;21,707;18,448;-3,163;26,133;0,000;240,440;Inf;251,000;240,000;19,806;2,581;22,088;23,087
10119,000;2,219;0,534;-35,209;2,858;9,856;5,768;36,856;5,786;12,241;-2,731;0,000;39,000;40,000;9,683;2,734;21,248;17,341;21,698;18,510;-3,163;26,133;0,000;240,440;Inf;251,000;240,000;19,724;2,575;22,092;23,091
10119,500;2,330;0,624;-34,643;2,820;9,762;5,768;36,856;5,786;12,241;-2,731;0,000;39,000;40,000;9,846;2,867;21,310;16,901;21,707;18,384;-3,163;26,133;0,000;240,340;Inf;251,000;240,000;19,699;2,569;22,065;23,094
10120,000;2,330;0,624;-34,643;2,820;9,762;5,768;36,856;5,786;12,241;-2,731;0,000;39,000;40,000;9,846;2,867;21,288;16,705;21,699;18,647;-3,163;26,133;0,000;240,340;Inf;251,000;240,000;19,575;2,565;22,070;23,018
10120,500;2,330;0,624;-34,643;2,820;9,762;5,768;36,856;5,786;12,241;-2,731;0,000;39,000;40,000;9,846;2,867;21,305;16,611;21,683;18,599;-3,163;26,133;0,000;240,040;Inf;251,000;240,000;19,585;2,561;22,065;22,964
10121,000;2,330;0,624;-34,643;2,820;9,762;5,768;36,856;5,786;12,241;-2,731;0,000;39,000;40,000;9,846;2,867;21,278;17,127;21,683;18,774;-3,163;26,133;0,000;240,040;Inf;251,000;240,000;19,549;2,558;22,045;22,935
10121,500;2,330;0,624;-34,643;2,820;9,762;5,768;36,856;5,786;12,241;-2,731;0,000;39,000;40,000;9,846;2,867;21,279;17,343;21,693;18,905;-3,163;26,133;0,000;239,840;Inf;251,000;240,000;19,716;2,554;22,061;22,836
10122,000;2,330;0,624;-34,643;2,820;9,762;5,805;36,843;5,799;12,262;-2,727;0,000;38,970;40,000;9,846;2,867;21,255;17,868;21,690;18,874;-3,153;26,140;0,000;239,840;Inf;251,000;240,000;19,805;2,550;22,044;22,801
10122,500;2,330;0,624;-34,643;2,820;9,762;5,805;36,843;5,799;12,262;-2,727;0,000;39,000;40,000;9,846;2,867;21,298;17,883;21,705;18,860;-3,153;26,140;0,000;240,540;Inf;251,000;240,000;19,922;2,547;22,049;22,793
10123,000;2,959;0,729;-35,209;2,775;9,835;5,805;36,843;5,799;12,262;-2,727;0,000;39,000;40,000;9,798;2,652;21,394;17,091;21,740;18,634;-3,153;26,140;0,000;240,540;Inf;251,000;240,000;19,936;2,543;22,088;22,752
10123,500;2,959;0,729;-35,209;2,775;9,835;5,805;36,843;5,799;12,262;-2,727;0,000;39,000;40,000;9,798;2,652;21,378;16,708;21,717;18,375;-3,153;26,140;0,000;240,340;Inf;251,000;240,000;19,715;2,550;22,098;22,783
10124,000;2,959;0,729;-35,209;2,775;9,835;5,805;36,843;5,799;12,262;-2,727;0,000;39,000;40,000;9,798;2,652;21,307;16,258;21,672;18,041;-3,153;26,140;0,000;240,340;Inf;251,000;240,000;19,545;2,557;22,083;22,830
10124,500;2,959;0,729;-35,209;2,775;9,835;5,805;36,843;5,799;12,262;-2,727;0,000;39,000;40,000;9,798;2,652;21,211;16,199;21,616;18,129;-3,153;26,140;0,000;240,240;Inf;251,000;240,000;19,320;2,563;22,073;22,855
10125,000;2,959;0,729;-35,209;2,775;9,835;5,795;36,841;5,821;12,303;-2,732;0,000;38,952;39,948;9,798;2,652;21,189;16,941;21,588;18,734;-3,166;26,127;0,000;240,240;Inf;251,000;240,000;19,289;2,570;22,027;22,880
10125,500;2,959;0,729;-35,209;2,775;9,835;5,795;36,841;5,821;12,303;-2,732;0,000;39,000;39,900;9,798;2,652;21,223;17,724;21,628;19,108;-3,166;26,127;0,000;240,140;Inf;251,000;240,000;19,613;2,576;22,018;22,950
10126,000;2,215;0,599;-34,069;2,748;9,760;5,795;36,841;5,821;12,303;-2,732;0,000;39,000;39,900;9,920;2,803;21,306;18,265;21,691;19,051;-3,166;26,127;0,000;240,140;Inf;251,000;240,000;19,921;2,582;22,030;23,001
10126,500;2,215;0,599;-34,069;2,748;9,760;5,795;36,841;5,821;12,303;-2,732;0,000;39,000;39,900;9,920;2,803;21,331;18,080;21,712;19,039;-3,166;26,127;0,000;239,840;Inf;251,000;240,000;20,078;2,576;22,090;22,931
10127,000;2,215;0,599;-34,069;2,748;9,760;5,795;36,841;5,821;12,303;-2,732;0,000;39,000;39,900;9,920;2,803;21,446;17,404;21,757;19,014;-3,166;26,127;0,000;239,840;Inf;251,000;240,000;20,041;2,570;22,136;22,876
10127,500;2,215;0,599;-34,069;2,748;9,760;5,795;36,841;5,821;12,303;-2,732;0,000;39,000;39,900;9,920;2,803;21,485;17,835;21,808;19,243;-3,166;26,127;0,000;240,140;Inf;251,000;240,000;19,905;2,565;22,180;22,867
10128,000;2,215;0,599;-34,069;2,748;9,760;5,790;36,767;5,790;12,294;-2,748;0,000;38,936;39,930;9,920;2,803;21,479;18,252;21,833;19,040;-3,171;26,130;0,000;240,140;Inf;251,000;240,000;20,093;2,559;22,212;22,869
10128,500;2,215;0,599;-34,069;2,748;9,760;5,790;36,767;5,790;12,294;-2,748;0,000;38,900;39,900;9,920;2,803;21,474;18,003;21,840;18,861;-3,171;26,130;0,000;240,140;Inf;251,000;240,000;20,151;2,553;22,238;22,851
10129,000;2,215;0,599;-34,069;2,748;9,760;5,790;36,767;5,790;12,294;-2,748;0,000;38,900;39,900;9,920;2,803;21,435;17,710;21,832;18,697;-3,171;26,130;0,000;240,140;Inf;251,000;240,000;20,045;2,548;22,257;22,812
10129,500;2,135;0,546;-34,280;2,765;9,805;5,790;36,767;5,790;12,294;-2,748;0,000;38,900;39,900;9,875;2,511;21,375;17,590;21,806;18,596;-3,171;26,130;0,000;240,540;Inf;251,000;240,000;19,919;2,542;22,261;22,789
10130,000;2,135;0,546;-34,280;2,765;9,805;5,790;36,767;5,790;12,294;-2,748;0,000;38,900;39,900;9,875;2,511;21,319;17,538;21,780;18,606;-3,171;26,130;0,000;240,540;Inf;251,000;240,000;19,842;2,535;22,212;22,790
10130,500;2,135;0,546;-34,280;2,765;9,805;5,790;36,767;5,790;12,294;-2,748;0,000;38,900;39,900;9,875;2,511;21,350;17,063;21,756;18,622;-3,171;26,130;0,000;240,540;Inf;251,000;240,000;19,811;2,529;22,193;22,832
10131,000;2,135;0,546;-34,280;2,765;9,805;5,790;36,767;5,790;12,294;-2,748;0,000;38,900;39,900;9,875;2,511;21,412;17,631;21,781;19,145;-3,171;26,130;0,000;240,540;Inf;251,000;240,000;19,698;2,522;22,199;22,871
10131,500;2,135;0,546;-34,280;2,765;9,805;5,787;36,810;5,812;12,370;-2,755;0,000;38,928;39,900;9,875;2,511;21,387;17,976;21,782;19,121;-3,173;26,130;0,000;240,640;Inf;251,000;240,000;19,992;2,516;22,196;22,997
10132,000;2,135;0,546;-34,280;2,765;9,805;5,787;36,810;5,812;12,370;-2,755;0,000;38,900;39,900;9,875;2,511;21,397;17,799;21,778;18,962;-3,173;26,130;0,000;240,640;Inf;251,000;240,000;20,066;2,510;22,192;22,999
10132,500;2,861;0,790;-34,007;2,774;9,725;5,787;36,810;5,812;12,370;-2,755;0,000;38,900;39,900;9,872;2,658;21,501;17,159;21,833;18,824;-3,173;26,130;0,000;240,340;Inf;251,000;240,000;19,984;2,504;22,188;22,949
10133,000;2,861;0,790;-34,007;2,774;9,725;5,787;36,810;5,812;12,370;-2,755;0,000;38,900;39,900;9,872;2,658;21,474;16,951;21,811;18,867;-3,173;26,130;0,000;240,340;Inf;251,000;240,000;19,829;2,510;22,242;22,987
10133,500;2,861;0,790;-34,007;2,774;9,725;5,787;36,810;5,812;12,370;-2,755;0,000;38,900;39,900;9,872;2,658;21,505;16,921;21,820;18,900;-3,173;26,130;0,000;240,240;Inf;251,000;240,000;19,776;2,515;22,265;23,051
10134,000;2,861;0,790;-34,007;2,774;9,725;5,787;36,810;5,812;12,370;-2,755;0,000;38,900;39,900;9,872;2,658;21,462;17,534;21,798;19,206;-3,173;26,130;0,000;240,240;Inf;251,000;240,000;19,786;2,521;22,260;23,087
10134,500;2,861;0,790;-34,007;2,774;9,725;5,786;36,787;5,812;12,380;-2,748;0,000;38,912;39,859;9,872;2,658;21,490;18,404;21,860;19,469;-3,177;26,121;0,000;240,840;Inf;251,000;240,000;20,000;2,527;22,298;23,166
10135,000;2,861;0,790;-34,007;2,774;9,725;5,786;36,787;5,812;12,380;-2,748;0,000;38,900;39,900;9,872;2,658;21,539;17,759;21,888;18,805;-3,177;26,121;0,000;240,840;Inf;251,000;240,000;20,306;2,532;22,300;23,135
10135,500;2,861;0,790;-34,007;2,774;9,725;5,786;36,787;5,812;12,380;-2,748;0,000;38,900;39,900;9,872;2,658;21,521;17,281;21,887;18,830;-3,177;26,121;0,000;241,240;Inf;250,000;240,000;19,998;2,537;22,301;23,167
10136,000;2,710;0,717;-34,505;2,694;9,749;5,786;36,787;5,812;12,380;-2,748;0,000;38,900;39,900;9,907;2,732;21,541;17,155;21,876;18,971;-3,177;26,121;0,000;241,240;Inf;250,000;240,000;19,880;2,543;22,330;23,077
10136,500;2,710;0,717;-34,505;2,694;9,749;5,786;36,787;5,812;12,380;-2,748;0,000;38,900;39,900;9,907;2,732;21,563;17,127;21,867;18,990;-3,177;26,121;0,000;239,840;Inf;250,000;240,000;19,886;2,545;22,339;22,969
10137,000;2,710;0,717;-34,505;2,694;9,749;5,786;36,787;5,812;12,380;-2,748;0,000;38,900;39,900;9,907;2,732;21,549;16,739;21,869;18,791;-3,177;26,121;0,000;239,840;Inf;250,000;240,000;19,887;2,548;22,328;23,080
10137,500;2,710;0,717;-34,505;2,694;9,749;5,786;36,787;5,812;12,380;-2,748;0,000;38,900;39,900;9,907;2,732;21,427;16,677;21,806;18,658;-3,177;26,121;0,000;240,540;Inf;250,000;240,000;19,737;2,551;22,274;23,242
10138,000;2,710;0,717;-34,505;2,694;9,749;5,792;36,820;5,812;12,466;-2,770;0,000;38,891;39,885;9,907;2,732;21,341;17,010;21,774;18,620;-3,172;26,116;0,000;240,540;Inf;250,000;240,000;19,642;2,553;22,235;23,265
10138,500;2,710;0,717;-34,505;2,694;9,749;5,792;36,820;5,812;12,466;-2,770;0,000;38,900;39,900;9,907;2,732;21,229;17,768;21,715;18,631;-3,172;26,116;0,000;241,040;Inf;249,000;240,000;19,686;2,556;22,209;23,181
10139,000;2,595;0,694;-33,928;2,775;9,762;5,792;36,820;5,812;12,466;-2,770;0,000;38,900;39,900;10,000;2,804;21,311;17,253;21,720;18,441;-3,172;26,116;0,000;241,040;Inf;249,000;240,000;19,836;2,559;22,152;23,282
10139,500;2,595;0,694;-33,928;2,775;9,762;5,792;36,820;5,812;12,466;-2,770;0,000;38,900;39,900;10,000;2,804;21,295;17,069;21,704;18,503;-3,172;26,116;0,000;240,540;Inf;249,000;240,000;19,681;2,559;22,159;23,289
10140,000;2,595;0,694;-33,928;2,775;9,762;5,792;36,820;5,812;12,466;-2,770;0,000;38,900;39,900;10,000;2,804;21,322;16,636;21,702;18,305;-3,172;26,116;0,000;240,540;Inf;249,000;240,000;19,643;2,560;22,148;23,401
10140,500;2,595;0,694;-33,928;2,775;9,762;5,792;36,820;5,812;12,466;-2,770;0,000;38,900;39,900;10,000;2,804;21,297;16,742;21,668;18,610;-3,172;26,116;0,000;238,840;Inf;250,000;240,000;19,491;2,560;22,134;23,479
10141,000;2,595;0,694;-33,928;2,775;9,762;5,736;36,823;5,792;12,504;-2,775;0,000;38,880;39,866;10,000;2,804;21,310;17,460;21,694;19,056;-3,182;26,103;0,000;238,840;Inf;250,000;240,000;19,579;2,561;22,116;23,613
10141,500;2,595;0,694;-33,928;2,775;9,762;5,736;36,823;5,792;12,504;-2,775;0,000;38,900;39,900;10,000;2,804;21,321;17,517;21,705;18,961;-3,182;26,103;0,000;238,640;Inf;251,000;240,000;19,880;2,561;22,111;23,680
10142,000;3,320;0,752;-35,209;2,698;9,853;5,736;36,823;5,792;12,504;-2,775;0,000;38,900;39,900;9,822;2,816;21,293;17,943;21,708;18,999;-3,182;26,103;0,000;238,640;Inf;251,000;240,000;19,876;2,562;22,117;23,655
10142,500;3,320;0,752;-35,209;2,698;9,853;5,736;36,823;5,792;12,504;-2,775;0,000;38,900;39,900;9,822;2,816;21,389;17,330;21,722;19,103;-3,182;26,103;0,000;238,840;Inf;252,000;240,000;19,986;2,574;22,123;23,648
10143,000;3,320;0,752;-35,209;2,698;9,853;5,736;36,823;5,792;12,504;-2,775;0,000;38,900;39,900;9,822;2,816;21,379;17,191;21,735;18,935;-3,182;26,103;0,000;238,840;Inf;252,000;240,000;19,886;2,587;22,131;23,651
10143,500;3,320;0,752;-35,209;2,698;9,853;5,736;36,823;5,792;12,504;-2,775;0,000;38,900;39,900;9,822;2,816;21,347;17,284;21,722;18,961;-3,182;26,103;0,000;240,840;Inf;252,000;240,000;19,810;2,599;22,141;23,626
10144,000;3,320;0,752;-35,209;2,698;9,853;5,736;36,823;5,792;12,504;-2,775;0,000;38,900;39,900;9,822;2,816;21,288;17,815;21,712;18,935;-3,182;26,103;0,000;240,840;Inf;252,000;240,000;19,829;2,610;22,131;23,611
10144,500;3,320;0,752;-35,209;2,698;9,853;5,765;36,787;5,811;12,510;-2,767;0,000;38,873;39,854;9,822;2,816;21,298;17,897;21,733;18,735;-3,168;26,113;0,000;240,840;Inf;252,000;240,000;19,938;2,622;22,123;23,509
10145,000;3,320;0,752;-35,209;2,698;9,853;5,765;36,787;5,811;12,510;-2,767;0,000;38,900;39,900;9,822;2,816;21,289;17,617;21,726;18,628;-3,168;26,113;0,000;240,840;Inf;252,000;240,000;19,916;2,634;22,107;23,468
10145,500;2,595;0,568;-35,209;2,774;9,845;5,765;36,787;5,811;12,510;-2,767;0,000;38,900;39,900;9,742;2,722;21,317;16,737;21,694;18,651;-3,168;26,113;0,000;240,940;Inf;252,000;240,000;19,815;2,645;22,094;23,481
10146,000;2,595;0,568;-35,209;2,774;9,845;5,765;36,787;5,811;12,510;-2,767;0,000;38,900;39,900;9,742;2,722;21,358;16,752;21,693;18,738;-3,168;26,113;0,000;240,940;Inf;252,000;240,000;19,600;2,644;22,110;23,489
10146,500;2,595;0,568;-35,209;2,774;9,845;5,765;36,787;5,811;12,510;-2,767;0,000;38,900;39,900;9,742;2,722;21,301;17,270;21,683;18,981;-3,168;26,113;0,000;241,340;Inf;251,000;240,000;19,635;2,643;22,089;23,488
10147,000;2,595;0,568;-35,209;2,774;9,845;5,765;36,787;5,811;12,510;-2,767;0,000;38,900;39,900;9,742;2,722;21,309;17,860;21,700;18,944;-3,168;26,113;0,000;241,340;Inf;251,000;240,000;19,809;2,642;22,112;23,500
10147,500;2,595;0,568;-35,209;2,774;9,845;5,753;36,792;5,813;12,539;-2,754;0,000;38,857;39,847;9,742;2,722;21,247;17,795;21,693;18,861;-3,174;26,111;0,000;242,040;Inf;250,000;240,000;19,953;2,642;22,100;23,438
10148,000;2,595;0,568;-35,209;2,774;9,845;5,753;36,792;5,813;12,539;-2,754;0,000;38,900;39,800;9,742;2,722;21,250;17,724;21,670;18,638;-3,174;26,111;0,000;242,040;Inf;250,000;240,000;19,899;2,641;22,079;23,244
10148,500;2,564;0,694;-33,226;2,764;9,783;5,753;36,792;5,813;12,539;-2,754;0,000;38,900;39,800;9,956;2,709;21,205;17,653;21,635;18,518;-3,174;26,111;0,000;241,940;Inf;249,000;240,000;19,821;2,640;22,057;23,209
10149,000;2,564;0,694;-33,226;2,764;9,783;5,753;36,792;5,813;12,539;-2,754;0,000;38,900;39,800;9,956;2,709;21,203;16,866;21,625;18,300;-3,174;26,111;0,000;241,940;Inf;249,000;240,000;19,753;2,639;22,038;23,161
10149,500;2,564;0,694;-33,226;2,764;9,783;5,753;36,792;5,813;12,539;-2,754;0,000;38,900;39,800;9,956;2,709;21,232;16,600;21,602;18,489;-3,174;26,111;0,000;241,940;Inf;248,000;240,000;19,499;2,638;22,017;23,119
10150,000;2,564;0,694;-33,226;2,764;9,783;5,753;36,792;5,813;12,539;-2,754;0,000;38,900;39,800;9,956;2,709;21,237;16,913;21,607;18,813;-3,174;26,111;0,000;241,940;Inf;248,000;240,000;19,481;2,636;22,016;23,143
10150,500;2,564;0,694;-33,226;2,764;9,783;5,753;36,792;5,813;12,539;-2,754;0,000;38,900;39,800;9,956;2,709;21,219;17,723;21,644;19,079;-3,174;26,111;0,000;240,240;Inf;248,000;240,000;19,642;2,635;22,012;23,201
10151,000;2,564;0,694;-33,226;2,764;9,783;5,756;36,801;5,809;12,590;-2,756;0,000;38,844;39,816;9,956;2,709;21,214;17,887;21,631;18,798;-3,177;26,108;0,000;240,240;Inf;248,000;240,000;19,916;2,634;22,026;23,260
10151,500;2,564;0,694;-33,226;2,764;9,783;5,756;36,801;5,809;12,590;-2,756;0,000;38,800;39,800;9,956;2,709;21,195;17,745;21,648;18,678;-3,177;26,108;0,000;240,040;Inf;248,000;240,000;19,882;2,633;22,007;23,159
10152,000;2,318;0,656;-34,038;2,742;9,732;5,756;36,801;5,809;12,590;-2,756;0,000;38,800;39,800;9,931;2,748;21,165;17,580;21,611;18,489;-3,177;26,108;0,000;240,040;Inf;248,000;240,000;19,817;2,632;22,001;23,125
10152,500;2,318;0,656;-34,038;2,742;9,732;5,756;36,801;5,809;12,590;-2,756;0,000;38,800;39,800;9,931;2,748;21,189;17,058;21,601;18,437;-3,177;26,108;0,000;240,140;Inf;248,000;240,000;19,711;2,627;22,002;23,092
10153,000;2,318;0,656;-34,038;2,742;9,732;5,756;36,801;5,809;12,590;-2,756;0,000;38,800;39,800;9,931;2,748;21,270;17,829;21,656;19,217;-3,177;26,108;0,000;240,140;Inf;248,000;240,000;19,571;2,622;22,018;23,040
10153,500;2,318;0,656;-34,038;2,742;9,732;5,756;36,801;5,809;12,590;-2,756;0,000;38,800;39,800;9,931;2,748;21,354;17,737;21,684;19,166;-3,177;26,108;0,000;238,140;Inf;249,000;240,000;19,993;2,617;22,043;22,985
10154,000;2,318;0,656;-34,038;2,742;9,732;5,748;36,754;5,791;12,583;-2,766;0,000;38,849;39,800;9,931;2,748;21,283;17,764;21,697;18,847;-3,170;26,109;0,000;238,140;Inf;249,000;240,000;19,985;2,612;22,035;22,978
10154,500;2,318;0,656;-34,038;2,742;9,732;5,748;36,754;5,791;12,583;-2,766;0,000;38,800;39,800;9,931;2,748;21,252;17,732;21,677;18,634;-3,170;26,109;0,000;237,840;Inf;250,000;240,000;19,898;2,607;22,067;22,923
10155,000;1,742;0,459;-33,978;2,798;9,788;5,748;36,754;5,791;12,583;-2,766;0,000;38,800;39,800;9,934;2,535;21,194;17,338;21,647;18,354;-3,170;26,109;0,000;237,840;Inf;250,000;240,000;19,823;2,602;22,051;22,916
10155,500;1,742;0,459;-33,978;2,798;9,788;5,748;36,754;5,791;12,583;-2,766;0,000;38,800;39,800;9,934;2,535;21,142;17,236;21,601;18,273;-3,170;26,109;0,000;237,740;Inf;251,000;240,000;19,633;2,588;22,002;22,808
10156,000;1,742;0,459;-33,978;2,798;9,788;5,748;36,754;5,791;12,583;-2,766;0,000;38,800;39,800;9,934;2,535;21,068;17,323;21,553;18,386;-3,170;26,109;0,000;237,740;Inf;251,000;240,000;19,563;2,574;21,961;22,787
10156,500;1,742;0,459;-33,978;2,798;9,788;5,748;36,754;5,791;12,583;-2,766;0,000;38,800;39,800;9,934;2,535;21,107;17,158;21,547;18,336;-3,170;26,109;0,000;239,340;Inf;251,000;240,000;19,583;2,561;21,945;22,753
10157,000;1,742;0,459;-33,978;2,798;9,788;5,781;36,802;5,819;12,657;-2,757;0,000;38,834;39,787;9,934;2,535;21,117;16,718;21,530;18,290;-3,171;26,115;0,000;239,340;Inf;251,000;240,000;19,537;2,547;21,923;22,754
10157,500;1,742;0,459;-33,978;2,798;9,788;5,781;36,802;5,819;12,657;-2,757;0,000;38,800;39,800;9,934;2,535;21,137;16,799;21,543;18,583;-3,171;26,115;0,000;240,040;Inf;251,000;240,000;19,414;2,534;21,934;22,740
10158,000;1,742;0,459;-33,978;2,798;9,788;5,781;36,802;5,819;12,657;-2,757;0,000;38,800;39,800;9,934;2,535;21,190;17,144;21,572;18,909;-3,171;26,115;0,000;240,040;Inf;251,000;240,000;19,516;2,521;21,917;22,695
10158,500;2,184;0,629;-34,188;2,764;9,783;5,781;36,802;5,819;12,657;-2,757;0,000;38,800;39,800;9,867;2,768;21,184;17,365;21,571;18,906;-3,171;26,115;0,000;239,540;Inf;251,000;240,000;19,704;2,508;21,915;22,688
10159,000;2,184;0,629;-34,188;2,764;9,783;5,781;36,802;5,819;12,657;-2,757;0,000;38,800;39,800;9,867;2,768;21,156;17,754;21,583;18,749;-3,171;26,115;0,000;239,540;Inf;251,000;240,000;19,757;2,503;21,937;22,662
10159,500;2,184;0,629;-34,188;2,764;9,783;5,781;36,802;5,819;12,657;-2,757;0,000;38,800;39,800;9,867;2,768;21,115;17,555;21,571;18,508;-3,171;26,115;0,000;241,040;Inf;250,000;240,000;19,811;2,498;21,926;22,636
10160,000;2,184;0,629;-34,188;2,764;9,783;5,781;36,802;5,819;12,657;-2,757;0,000;38,800;39,800;9,867;2,768;21,051;17,051;21,515;18,146;-3,171;26,115;0,000;241,040;Inf;250,000;240,000;19,687;2,492;21,911;22,662
10160,500;2,184;0,629;-34,188;2,764;9,783;5,810;36,780;5,797;12,689;-2,767;0,000;38,817;39,777;9,867;2,768;21,086;16,817;21,494;18,402;-3,175;26,104;0,000;240,740;Inf;250,000;240,000;19,441;2,487;21,903;22,695
10161,000;2,184;0,629;-34,188;2,764;9,783;5,810;36,780;5,797;12,689;-2,767;0,000;38,800;39,800;9,867;2,768;21,110;17,173;21,517;18,817;-3,175;26,104;0,000;240,740;Inf;250,000;240,000;19,450;2,482;21,904;22,723
10161,500;2,975;0,738;-34,689;2,790;9,858;5,810;36,780;5,797;12,689;-2,767;0,000;38,800;39,800;9,860;2,676;21,088;16,761;21,503;18,570;-3,175;26,104;0,000;241,140;Inf;249,000;240,000;19,654;2,478;21,886;22,753
10162,000;2,975;0,738;-34,689;2,790;9,858;5,810;36,780;5,797;12,689;-2,767;0,000;38,800;39,800;9,860;2,676;21,034;16,900;21,484;18,405;-3,175;26,104;0,000;241,140;Inf;249,000;240,000;19,480;2,486;21,867;22,786
10162,500;2,975;0,738;-34,689;2,790;9,858;5,810;36,780;5,797;12,689;-2,767;0,000;38,800;39,800;9,860;2,676;20,979;16,953;21,434;18,259;-3,175;26,104;0,000;239,740;Inf;249,000;240,000;19,456;2,494;21,801;22,799
10163,000;2,975;0,738;-34,689;2,790;9,858;5,810;36,780;5,797;12,689;-2,767;0,000;38,800;39,800;9,860;2,676;20,895;17,330;21,416;18,236;-3,175;26,104;0,000;239,740;Inf;249,000;240,000;19,406;2,502;21,784;22,887
10163,500;2,975;0,738;-34,689;2,790;9,858;5,835;36,817;5,821;12,745;-2,763;0,000;38,807;39,768;9,860;2,676;20,987;16,629;21,393;18,427;-3,189;26,104;0,000;239,440;Inf;249,000;240,000;19,469;2,509;21,800;22,888
10164,000;2,975;0,738;-34,689;2,790;9,858;5,835;36,817;5,821;12,745;-2,763;0,000;38,800;39,800;9,860;2,676;21,070;16,597;21,397;18,600;-3,189;26,104;0,000;239,440;Inf;249,000;240,000;19,359;2,517;21,782;22,893
10164,500;2,975;0,738;-34,689;2,790;9,858;5,835;36,817;5,821;12,745;-2,763;0,000;38,800;39,800;9,860;2,676;21,068;16,803;21,421;18,598;-3,189;26,104;0,000;238,440;Inf;250,000;240,000;19,416;2,525;21,773;22,923
10165,000;2,435;0,599;-34,562;2,758;9,908;5,835;36,817;5,821;12,745;-2,763;0,000;38,800;39,800;9,859;2,686;21,012;16,818;21,423;18,504;-3,189;26,104;0,000;238,440;Inf;250,000;240,000;19,472;2,532;21,781;22,938
10165,500;2,435;0,599;-34,562;2,758;9,908;5,835;36,817;5,821;12,745;-2,763;0,000;38,800;39,800;9,859;2,686;20,953;16,885;21,390;18,230;-3,189;26,104;0,000;238,540;Inf;251,000;240,000;19,439;2,530;21,765;22,929
10166,000;2,435;0,599;-34,562;2,758;9,908;5,835;36,817;5,821;12,745;-2,763;0,000;38,800;39,800;9,859;2,686;20,860;17,064;21,363;18,165;-3,189;26,104;0,000;238,540;Inf;251,000;240,000;19,365;2,529;21,709;22,910
10166,500;2,435;0,599;-34,562;2,758;9,908;5,835;36,817;5,821;12,745;-2,763;0,000;38,800;39,800;9,859;2,686;20,841;17,042;21,319;17,994;-3,189;26,104;0,000;237,740;Inf;252,000;240,000;19,363;2,527;21,697;22,898
10167,000;2,435;0,599;-34,562;2,758;9,908;5,792;36,815;5,784;12,764;-2,772;0,000;38,801;39,791;9,859;2,686;20,792;16,563;21,267;17,844;-3,182;26,103;0,000;237,740;Inf;252,000;240,000;19,299;2,526;21,661;23,007
10167,500;2,435;0,599;-34,562;2,758;9,908;5,792;36,815;5,784;12,764;-2,772;0,000;38,800;39,800;9,859;2,686;20,707;16,549;21,228;17,654;-3,182;26,103;0,000;238,240;Inf;253,000;240,000;19,116;2,524;21,639;23,000
10168,000;2,118;0,551;-33,697;2,847;9,769;5,792;36,815;5,784;12,764;-2,772;0,000;38,800;39,800;9,974;2,732;20,663;16,361;21,192;17,694;-3,182;26,103;0,000;238,240;Inf;253,000;240,000;19,034;2,523;21,590;22,923
10168,500;2,118;0,551;-33,697;2,847;9,769;5,792;36,815;5,784;12,764;-2,772;0,000;38,800;39,800;9,974;2,732;20,680;16,419;21,155;18,132;-3,182;26,103;0,000;237,540;Inf;254,000;240,000;18,977;2,516;21,542;22,958
10169,000;2,118;0,551;-33,697;2,847;9,769;5,792;36,815;5,784;12,764;-2,772;0,000;38,800;39,800;9,974;2,732;20,744;17,113;21,199;18,631;-3,182;26,103;0,000;237,540;Inf;254,000;240,000;19,097;2,510;21,529;23,114
10169,500;2,118;0,551;-33,697;2,847;9,769;5,792;36,815;5,784;12,764;-2,772;0,000;38,800;39,800;9,974;2,732;20,785;17,279;21,218;18,489;-3,182;26,103;0,000;243,040;Inf;253,000;240,000;19,422;2,503;21,553;23,261
10170,000;2,118;0,551;-33,697;2,847;9,769;5,808;36,780;5,806;12,766;-2,775;0,000;38,795;39,756;9,974;2,732;20,823;17,158;21,236;18,187;-3,181;26,102;0,000;243,040;Inf;253,000;240,000;19,443;2,497;21,548;23,262
10170,500;2,118;0,551;-33,697;2,847;9,769;5,808;36,780;5,806;12,766;-2,775;0,000;38,800;39,800;9,974;2,732;20,831;16,714;21,238;17,962;-3,181;26,102;0,000;241,840;Inf;252,000;240,000;19,351;2,491;21,538;23,310
10171,000;2,274;0,530;-35,209;2,840;9,849;5,808;36,780;5,806;12,766;-2,775;0,000;38,800;39,800;9,773;2,754;20,703;16,874;21,184;17,994;-3,181;26,102;0,000;241,840;Inf;252,000;240,000;19,186;2,485;21,529;23,362
10171,500;2,274;0,530;-35,209;2,840;9,849;5,808;36,780;5,806;12,766;-2,775;0,000;38,800;39,800;9,773;2,754;20,761;16,112;21,190;18,034;-3,181;26,102;0,000;242,840;Inf;251,000;240,000;19,189;2,481;21,523;23,402
10172,000;2,274;0,530;-35,209;2,840;9,849;5,808;36,780;5,806;12,766;-2,775;0,000;38,800;39,800;9,773;2,754;20,766;15,751;21,155;17,752;-3,181;26,102;0,000;242,840;Inf;251,000;240,000;19,024;2,478;21,497;23,448
10172,500;2,274;0,530;-35,209;2,840;9,849;5,808;36,780;5,806;12,766;-2,775;0,000;38,800;39,800;9,773;2,754;20,718;15,794;21,127;17,476;-3,181;26,102;0,000;240,440;Inf;251,000;240,000;18,856;2,474;21,483;23,497
10173,000;2,274;0,530;-35,209;2,840;9,849;5,808;36,780;5,806;12,766;-2,775;0,000;38,800;39,800;9,773;2,754;20,622;15,753;21,071;17,348;-3,181;26,102;0,000;240,440;Inf;251,000;240,000;18,779;2,471;21,419;23,591
10173,500;2,274;0,530;-35,209;2,840;9,849;5,771;36,815;5,825;12,823;-2,760;0,000;38,794;39,762;9,773;2,754;20,588;15,579;21,039;17,489;-3,195;26,092;0,000;241,840;Inf;250,000;240,000;18,698;2,468;21,380;23,646
10174,000;2,274;0,530;-35,209;2,840;9,849;5,771;36,815;5,825;12,823;-2,760;0,000;38,800;39,800;9,773;2,754;20,575;15,790;21,012;17,809;-3,195;26,092;0,000;241,840;Inf;250,000;240,000;18,674;2,465;21,341;23,800
10174,500;2,420;0,569;-35,065;2,842;9,863;5,771;36,815;5,825;12,823;-2,760;0,000;38,800;39,800;9,863;2,756;20,517;16,405;20,992;18,021;-3,195;26,092;0,000;239,740;Inf;250,000;240,000;18,797;2,462;21,322;23,947
10175,000;2,420;0,569;-35,065;2,842;9,863;5,771;36,815;5,825;12,823;-2,760;0,000;38,800;39,800;9,863;2,756;20,526;17,141;21,003;18,199;-3,195;26,092;0,000;239,740;Inf;250,000;240,000;18,984;2,461;21,313;23,994
10175,500;2,420;0,569;-35,065;2,842;9,863;5,771;36,815;5,825;12,823;-2,760;0,000;38,800;39,800;9,863;2,756;20,536;17,187;21,032;18,241;-3,195;26,092;0,000;241,340;Inf;249,000;240,000;19,217;2,460;21,299;24,005
10176,000;2,420;0,569;-35,065;2,842;9,863;5,771;36,815;5,825;12,823;-2,760;0,000;38,800;39,800;9,863;2,756;20,682;16,749;21,066;18,537;-3,195;26,092;0,000;241,340;Inf;249,000;240,000;19,249;2,460;21,315;24,014
10176,500;2,420;0,569;-35,065;2,842;9,863;5,766;36,760;5,823;12,799;-2,773;0,000;38,781;39,746;9,863;2,756;20,851;17,001;21,133;18,773;-3,195;26,107;0,000;237,640;Inf;250,000;240,000;19,258;2,459;21,373;24,001
10177,000;2,420;0,569;-35,065;2,842;9,863;5,766;36,760;5,823;12,799;-2,773;0,000;38,800;39,700;9,863;2,756;20,837;17,649;21,211;18,734;-3,195;26,107;0,000;237,640;Inf;250,000;240,000;19,440;2,458;21,467;23,862
10177,500;2,545;0,660;-34,192;2,825;9,789;5,766;36,760;5,823;12,799;-2,773;0,000;38,800;39,700;9,843;2,520;20,810;17,402;21,228;18,304;-3,195;26,107;0,000;239,540;Inf;250,000;240,000;19,608;2,458;21,507;23,839
10178,000;2,545;0,660;-34,192;2,825;9,789;5,766;36,760;5,823;12,799;-2,773;0,000;38,800;39,700;9,843;2,520;20,694;16,655;21,155;17,823;-3,195;26,107;0,000;239,540;Inf;250,000;240,000;19,436;2,459;21,525;23,791
10178,500;2,545;0,660;-34,192;2,825;9,789;5,766;36,760;5,823;12,799;-2,773;0,000;38,800;39,700;9,843;2,520;20,610;16,054;21,099;17,674;-3,195;26,107;0,000;238,640;Inf;251,000;240,000;19,082;2,461;21,479;23,717
10179,000;2,545;0,660;-34,192;2,825;9,789;5,766;36,760;5,823;12,799;-2,773;0,000;38,800;39,700;9,843;2,520;20,499;15,529;21,022;17,591;-3,195;26,107;0,000;238,640;Inf;251,000;240,000;18,859;2,462;21,435;23,713
10179,500;2,545;0,660;-34,192;2,825;9,789;5,766;36,760;5,823;12,799;-2,773;0,000;38,800;39,700;9,843;2,520;20,499;15,939;20,958;17,891;-3,195;26,107;0,000;239,640;Inf;251,000;240,000;18,660;2,463;21,373;23,662
10180,000;2,545;0,660;-34,192;2,825;9,789;5,784;36,841;5,812;12,897;-2,777;0,000;38,776;39,744;9,843;2,520;20,471;16,758;20,947;18,050;-3,194;26,103;0,000;239,640;Inf;251,000;240,000;18,822;2,465;21,307;23,711
10180,500;2,545;0,660;-34,192;2,825;9,789;5,784;36,841;5,812;12,897;-2,777;0,000;38,800;39,700;9,843;2,520;20,505;17,153;20,981;17,974;-3,194;26,103;0,000;238,340;Inf;252,000;240,000;19,056;2,466;21,279;23,795
10181,000;2,394;0,656;-34,135;2,801;9,815;5,784;36,841;5,812;12,897;-2,777;0,000;38,800;39,700;9,822;2,702;20,492;16,846;20,988;17,767;-3,194;26,103;0,000;238,340;Inf;252,000;240,000;19,153;2,467;21,310;23,790
10181,500;2,394;0,656;-34,135;2,801;9,815;5,784;36,841;5,812;12,897;-2,777;0,000;38,800;39,700;9,822;2,702;20,555;15,989;20,958;17,842;-3,194;26,103;0,000;239,840;Inf;252,000;240,000;19,024;2,466;21,312;23,830
10182,000;2,394;0,656;-34,135;2,801;9,815;5,784;36,841;5,812;12,897;-2,777;0,000;38,800;39,700;9,822;2,702;20,603;16,201;20,982;18,008;-3,194;26,103;0,000;239,840;Inf;252,000;240,000;18,836;2,465;21,305;23,851
10182,500;2,394;0,656;-34,135;2,801;9,815;5,784;36,841;5,812;12,897;-2,777;0,000;38,800;39,700;9,822;2,702;20,602;16,420;20,981;18,177;-3,194;26,103;0,000;240,440;Inf;252,000;240,000;18,949;2,464;21,316;23,874
10183,000;2,394;0,656;-34,135;2,801;9,815;5,809;36,786;5,792;12,893;-2,773;0,000;38,777;39,744;9,822;2,702;20,612;15,979;20,992;17,921;-3,192;26,109;0,000;240,440;Inf;252,000;240,000;19,045;2,463;21,318;23,959
10183,500;2,394;0,656;-34,135;2,801;9,815;5,809;36,786;5,792;12,893;-2,773;0,000;38,800;39,700;9,822;2,702;20,549;15,820;20,952;17,789;-3,192;26,109;0,000;242,040;Inf;251,000;240,000;18,876;2,461;21,267;24,020
10184,000;2,231;0,582;-34,813;2,816;9,744;5,809;36,786;5,792;12,893;-2,773;0,000;38,800;39,700;9,853;2,802;20,489;16,373;20,925;17,906;-3,192;26,109;0,000;242,040;Inf;251,000;240,000;18,778;2,460;21,242;24,083
10184,500;2,231;0,582;-34,813;2,816;9,744;5,809;36,786;5,792;12,893;-2,773;0,000;38,800;39,700;9,853;2,802;20,449;16,545;20,905;17,738;-3,192;26,109;0,000;240,640;Inf;251,000;240,000;18,923;2,457;21,242;24,083
10185,000;2,231;0,582;-34,813;2,816;9,744;5,809;36,786;5,792;12,893;-2,773;0,000;38,800;39,700;9,853;2,802;20,444;16,016;20,877;17,904;-3,192;26,109;0,000;240,640;Inf;251,000;240,000;18,909;2,453;21,193;24,183
10185,500;2,231;0,582;-34,813;2,816;9,744;5,809;36,786;5,792;12,893;-2,773;0,000;38,800;39,700;9,853;2,802;20,340;16,395;20,870;17,454;-3,192;26,109;0,000;240,440;Inf;251,000;240,000;18,810;2,449;21,163;24,282
10186,000;2,231;0,582;-34,813;2,816;9,744;5,809;36,786;5,792;12,893;-2,773;0,000;38,800;39,700;9,853;2,802;20,359;15,919;20,826;17,613;-3,192;26,109;0,000;240,440;Inf;251,000;240,000;18,765;2,446;21,161;24,345
10186,500;2,231;0,582;-34,813;2,816;9,744;5,855;36,815;5,830;12,939;-2,777;0,000;38,770;39,741;9,853;2,802;20,437;15,934;20,836;17,941;-3,199;26,114;0,000;239,440;Inf;251,000;240,000;18,679;2,442;21,149;24,461
10187,000;2,231;0,582;-34,813;2,816;9,744;5,855;36,815;5,830;12,939;-2,777;0,000;38,800;39,700;9,853;2,802;20,460;16,486;20,856;18,141;-3,199;26,114;0,000;239,440;Inf;251,000;240,000;18,787;2,439;21,174;24,492
10187,500;2,736;0,756;-33,698;2,807;9,736;5,855;36,815;5,830;12,939;-2,777;0,000;38,800;39,700;9,982;2,687;20,439;16,645;20,864;18,052;-3,199;26,114;0,000;240,940;Inf;251,000;240,000;18,986;2,435;21,161;24,494
10188,000;2,736;0,756;-33,698;2,807;9,736;5,855;36,815;5,830;12,939;-2,777;0,000;38,800;39,700;9,982;2,687;20,394;16,553;20,853;17,559;-3,199;26,114;0,000;240,940;Inf;251,000;240,000;19,000;2,440;21,150;24,447
10188,500;2,736;0,756;-33,698;2,807;9,736;5,855;36,815;5,830;12,939;-2,777;0,000;38,800;39,700;9,982;2,687;20,354;16,473;20,844;17,564;-3,199;26,114;0,000;238,540;Inf;252,000;240,000;18,840;2,445;21,162;24,415
10189,000;2,736;0,756;-33,698;2,807;9,736;5,855;36,815;5,830;12,939;-2,777;0,000;38,800;39,700;9,982;2,687;20,403;15,753;20,824;17,550;-3,199;26,114;0,000;238,540;Inf;252,000;240,000;18,809;2,450;21,147;24,443
10189,500;2,736;0,756;-33,698;2,807;9,736;5,861;36,805;5,805;12,946;-2,765;0,000;38,767;39,763;9,982;2,687;20,391;15,670;20,808;17,229;-3,195;26,119;0,000;240,640;Inf;252,000;240,000;18,632;2,454;21,147;24,425
10190,000;2,736;0,756;-33,698;2,807;9,736;5,861;36,805;5,805;12,946;-2,765;0,000;38,800;39,800;9,982;2,687;20,290;15,728;20,764;17,173;-3,195;26,119;0,000;240,640;Inf;252,000;240,000;18,525;2,459;21,128;24,450
10190,500;2,499;0,599;-35,169;2,798;9,758;5,861;36,805;5,805;12,946;-2,765;0,000;38,800;39,800;9,886;2,880;20,293;15,317;20,710;17,287;-3,195;26,119;0,000;239,540;Inf;252,000;240,000;18,489;2,464;21,079;24,435
10191,000;2,499;0,599;-35,169;2,798;9,758;5,861;36,805;5,805;12,946;-2,765;0,000;38,800;39,800;9,886;2,880;20,295;15,825;20,720;17,726;-3,195;26,119;0,000;239,540;Inf;252,000;240,000;18,402;2,464;21,044;24,397
10191,500;2,499;0,599;-35,169;2,798;9,758;5,861;36,805;5,805;12,946;-2,765;0,000;38,800;39,800;9,886;2,880;20,306;16,673;20,722;18,076;-3,195;26,119;0,000;240,440;Inf;252,000;240,000;18,642;2,465;21,040;24,440
10192,000;2,499;0,599;-35,169;2,798;9,758;5,861;36,805;5,805;12,946;-2,765;0,000;38,800;39,800;9,886;2,880;20,289;17,065;20,764;18,068;-3,195;26,119;0,000;240,440;Inf;252,000;240,000;18,944;2,465;21,054;24,496
0,500;3,852;0,919;-35,209;3,659;10,021;6,278;28,992;4,083;-22,487;-2,850;0,000;30,400;29,800;9,806;3,697;-11,437;-7,927;-13,026;-9,749;-3,344;27,196;0,000;220,940;Inf;225,000;220,000;-10,520;3,341;-3,849;22,128
