t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
17450,000;3,262;0,835;-33,914;1,798;9,546;5,426;37,108;5,085;-6,525;-2,661;0,000;38,800;39,700;9,708;1,528;-9,263;-6,896;-10,116;-7,971;-3,045;26,456;0,000;251,740;Inf;260,000;260,000;-8,752;2,856;-3,692;23,741
17450,500;3,262;0,835;-33,914;1,798;9,546;5,426;37,108;5,085;-6,525;-2,661;0,000;38,800;39,700;9,708;1,528;-9,321;-6,953;-10,164;-8,027;-3,045;26,456;0,000;251,740;Inf;260,000;260,000;-8,561;2,863;-3,659;23,578
17451,000;3,262;0,835;-33,914;1,798;9,546;5,426;37,108;5,085;-6,525;-2,661;0,000;38,800;39,700;9,708;1,528;-9,495;-6,867;-10,790;-8,005;-3,045;26,456;0,000;252,540;Inf;260,000;260,000;-8,616;2,870;-3,607;23,608
17451,500;3,262;0,835;-33,914;1,798;9,546;5,426;37,108;5,085;-6,525;-2,661;0,000;38,800;39,700;9,708;1,528;-9,824;-6,894;-11,106;-8,094;-3,045;26,456;0,000;252,540;Inf;260,000;260,000;-8,789;2,876;-3,586;23,606
17452,000;3,262;0,835;-33,914;1,798;9,546;5,436;37,169;5,134;-6,552;-2,644;0,000;38,776;39,671;9,708;1,528;-9,530;-6,877;-10,510;-7,945;-3,033;26,467;0,000;252,440;Inf;260,000;260,000;-8,980;2,882;-3,596;23,658
17452,500;3,262;0,835;-33,914;1,798;9,546;5,436;37,169;5,134;-6,552;-2,644;0,000;38,800;39,700;9,708;1,528;-9,276;-6,807;-10,115;-7,869;-3,033;26,467;0,000;252,440;Inf;260,000;260,000;-8,716;2,889;-3,619;23,744
17453,000;3,570;0,917;-34,120;1,738;9,599;5,436;37,169;5,134;-6,552;-2,644;0,000;38,800;39,700;9,763;1,606;-9,362;-6,838;-10,362;-7,917;-3,033;26,467;0,000;252,140;Inf;260,000;260,000;-8,517;2,895;-3,615;23,748
17453,500;3,570;0,917;-34,120;1,738;9,599;5,436;37,169;5,134;-6,552;-2,644;0,000;38,800;39,700;9,763;1,606;-9,497;-6,808;-10,778;-7,941;-3,033;26,467;0,000;252,140;Inf;260,000;260,000;-8,620;2,906;-3,582;23,773
17454,000;3,570;0,917;-34,120;1,738;9,599;5,436;37,169;5,134;-6,552;-2,644;0,000;38,800;39,700;9,763;1,606;-9,562;-6,826;-11,095;-7,975;-3,033;26,467;0,000;252,440;Inf;260,000;260,000;-8,756;2,917;-3,544;23,849
17454,500;3,570;0,917;-34,120;1,738;9,599;5,436;37,169;5,134;-6,552;-2,644;0,000;38,800;39,700;9,763;1,606;-9,680;-6,890;-10,896;-8,101;-3,033;26,467;0,000;252,440;Inf;260,000;260,000;-8,864;2,928;-3,560;23,915
17455,000;3,570;0,917;-34,120;1,738;9,599;5,415;37,181;5,091;-6,624;-2,653;0,000;38,756;39,672;9,763;1,606;-9,370;-6,829;-10,450;-7,882;-3,042;26,467;0,000;252,240;Inf;260,000;260,000;-8,892;2,938;-3,596;23,938
17455,500;3,570;0,917;-34,120;1,738;9,599;5,415;37,181;5,091;-6,624;-2,653;0,000;38,800;39,700;9,763;1,606;-9,190;-6,880;-10,252;-7,982;-3,042;26,467;0,000;252,240;Inf;260,000;260,000;-8,633;2,948;-3,595;23,890
17456,000;3,228;0,786;-34,884;1,769;9,601;5,415;37,181;5,091;-6,624;-2,653;0,000;38,800;39,700;9,628;1,540;-9,292;-6,874;-10,596;-7,953;-3,042;26,467;0,000;252,040;Inf;260,000;260,000;-8,576;2,959;-3,586;23,839
17456,500;3,228;0,786;-34,884;1,769;9,601;5,415;37,181;5,091;-6,624;-2,653;0,000;38,800;39,700;9,628;1,540;-9,450;-6,834;-10,897;-7,961;-3,042;26,467;0,000;252,040;Inf;260,000;260,000;-8,679;2,963;-3,569;23,834
17457,000;3,228;0,786;-34,884;1,769;9,601;5,415;37,181;5,091;-6,624;-2,653;0,000;38,800;39,700;9,628;1,540;-9,634;-6,884;-10,973;-8,043;-3,042;26,467;0,000;251,840;Inf;260,000;260,000;-8,785;2,967;-3,544;23,867
17457,500;3,228;0,786;-34,884;1,769;9,601;5,415;37,181;5,091;-6,624;-2,653;0,000;38,800;39,700;9,628;1,540;-9,675;-6,901;-10,883;-8,002;-3,042;26,467;0,000;251,840;Inf;260,000;260,000;-8,884;2,972;-3,555;23,813
17458,000;3,228;0,786;-34,884;1,769;9,601;5,415;37,181;5,091;-6,624;-2,653;0,000;38,800;39,700;9,628;1,540;-9,361;-6,764;-10,400;-7,809;-3,042;26,467;0,000;252,040;Inf;260,000;260,000;-8,865;2,976;-3,568;23,799
17458,500;3,228;0,786;-34,884;1,769;9,601;5,416;37,155;5,085;-6,656;-2,644;0,000;38,753;39,638;9,628;1,540;-9,167;-6,689;-10,459;-7,676;-3,036;26,473;0,000;252,040;Inf;260,000;260,000;-8,584;2,980;-3,513;23,786
17459,000;3,228;0,786;-34,884;1,769;9,601;5,416;37,155;5,085;-6,656;-2,644;0,000;38,800;39,600;9,628;1,540;-9,313;-6,573;-10,732;-7,599;-3,036;26,473;0,000;251,540;Inf;260,000;260,000;-8,498;2,984;-3,472;23,742
17459,500;2,594;0,660;-35,209;1,762;9,597;5,416;37,155;5,085;-6,656;-2,644;0,000;38,800;39,600;9,584;1,658;-9,328;-6,426;-11,113;-7,490;-3,036;26,473;0,000;251,540;Inf;260,000;260,000;-8,554;2,988;-3,398;23,745
17460,000;2,594;0,660;-35,209;1,762;9,597;5,416;37,155;5,085;-6,656;-2,644;0,000;38,800;39,600;9,584;1,658;-9,369;-6,435;-11,006;-7,480;-3,036;26,473;0,000;251,640;Inf;260,000;260,000;-8,589;2,982;-3,335;23,801
17460,500;2,594;0,660;-35,209;1,762;9,597;5,416;37,155;5,085;-6,656;-2,644;0,000;38,800;39,600;9,584;1,658;-9,206;-6,441;-10,664;-7,491;-3,036;26,473;0,000;251,640;Inf;260,000;260,000;-8,573;2,975;-3,285;23,857
17461,000;2,594;0,660;-35,209;1,762;9,597;5,416;37,155;5,085;-6,656;-2,644;0,000;38,800;39,600;9,584;1,658;-9,122;-6,450;-10,490;-7,517;-3,036;26,473;0,000;251,640;Inf;260,000;260,000;-8,451;2,969;-3,244;24,071
17461,500;2,594;0,660;-35,209;1,762;9,597;5,401;37,158;5,075;-6,714;-2,653;0,000;38,758;39,637;9,584;1,658;-9,182;-6,338;-10,667;-7,436;-3,032;26,484;0,000;251,640;Inf;260,000;260,000;-8,395;2,963;-3,211;24,074
17462,000;2,594;0,660;-35,209;1,762;9,597;5,401;37,158;5,075;-6,714;-2,653;0,000;38,800;39,600;9,584;1,658;-9,270;-6,336;-10,937;-7,412;-3,032;26,484;0,000;252,240;Inf;260,000;260,000;-8,406;2,957;-3,140;24,087
17462,500;1,881;0,553;-34,035;1,824;9,573;5,401;37,158;5,075;-6,714;-2,653;0,000;38,800;39,600;9,666;1,780;-9,489;-6,335;-11,147;-7,456;-3,032;26,484;0,000;252,240;Inf;260,000;260,000;-8,489;2,951;-3,109;24,111
17463,000;1,881;0,553;-34,035;1,824;9,573;5,401;37,158;5,075;-6,714;-2,653;0,000;38,800;39,600;9,666;1,780;-9,383;-6,313;-10,719;-7,442;-3,032;26,484;0,000;252,040;Inf;260,000;260,000;-8,607;2,933;-3,092;24,147
17463,500;1,881;0,553;-34,035;1,824;9,573;5,401;37,158;5,075;-6,714;-2,653;0,000;38,800;39,600;9,666;1,780;-9,118;-6,294;-10,469;-7,338;-3,032;26,484;0,000;252,040;Inf;260,000;260,000;-8,464;2,916;-3,078;24,181
17464,000;1,881;0,553;-34,035;1,824;9,573;5,401;37,158;5,075;-6,714;-2,653;0,000;38,800;39,600;9,666;1,780;-9,021;-6,270;-10,572;-7,296;-3,032;26,484;0,000;251,840;Inf;260,000;260,000;-8,305;2,899;-3,056;24,141
17464,500;1,881;0,553;-34,035;1,824;9,573;5,400;37,130;5,070;-6,796;-2,640;0,000;38,739;39,612;9,666;1,780;-9,206;-6,215;-10,868;-7,271;-3,031;26,472;0,000;251,840;Inf;260,000;260,000;-8,290;2,882;-2,960;24,102
17465,000;1,881;0,553;-34,035;1,824;9,573;5,400;37,130;5,070;-6,796;-2,640;0,000;38,700;39,600;9,666;1,780;-9,365;-6,185;-11,049;-7,284;-3,031;26,472;0,000;251,840;Inf;260,000;260,000;-8,390;2,866;-2,918;24,123
17465,500;1,881;0,553;-34,035;1,824;9,573;5,400;37,130;5,070;-6,796;-2,640;0,000;38,700;39,600;9,666;1,780;-9,423;-6,184;-11,200;-7,271;-3,031;26,472;0,000;251,840;Inf;260,000;260,000;-8,471;2,850;-2,895;24,138
17466,000;2,995;0,746;-34,513;1,777;9,629;5,400;37,130;5,070;-6,796;-2,640;0,000;38,700;39,600;9,695;1,560;-9,191;-6,175;-10,779;-7,296;-3,031;26,472;0,000;251,240;Inf;260,000;260,000;-8,519;2,834;-2,889;24,142
17466,500;2,995;0,746;-34,513;1,777;9,629;5,400;37,130;5,070;-6,796;-2,640;0,000;38,700;39,600;9,695;1,560;-9,088;-6,230;-10,395;-7,317;-3,031;26,472;0,000;251,240;Inf;260,000;260,000;-8,360;2,837;-2,866;24,091
17467,000;2,995;0,746;-34,513;1,777;9,629;5,400;37,130;5,070;-6,796;-2,640;0,000;38,700;39,600;9,695;1,560;-9,154;-6,101;-10,793;-7,181;-3,031;26,472;0,000;251,640;Inf;260,000;260,000;-8,258;2,839;-2,859;24,091
17467,500;2,995;0,746;-34,513;1,777;9,629;5,400;37,130;5,070;-6,796;-2,640;0,000;38,700;39,600;9,695;1,560;-9,257;-5,992;-11,147;-7,132;-3,031;26,472;0,000;251,640;Inf;260,000;260,000;-8,308;2,842;-2,813;24,060
17468,000;2,995;0,746;-34,513;1,777;9,629;5,415;37,145;5,106;-6,851;-2,641;0,000;38,741;39,595;9,695;1,560;-9,346;-5,986;-11,135;-7,129;-3,040;26,474;0,000;252,140;Inf;260,000;260,000;-8,382;2,844;-2,754;24,121
17468,500;2,995;0,746;-34,513;1,777;9,629;5,415;37,145;5,106;-6,851;-2,641;0,000;38,700;39,600;9,695;1,560;-9,318;-5,971;-10,938;-7,083;-3,040;26,474;0,000;252,140;Inf;260,000;260,000;-8,399;2,847;-2,732;24,135
17469,000;3,483;0,826;-35,209;1,733;9,631;5,415;37,145;5,106;-6,851;-2,641;0,000;38,700;39,600;9,543;1,783;-9,104;-5,999;-10,632;-7,083;-3,040;26,474;0,000;252,140;Inf;260,000;260,000;-8,327;2,849;-2,720;24,125
17469,500;3,483;0,826;-35,209;1,733;9,631;5,415;37,145;5,106;-6,851;-2,641;0,000;38,700;39,600;9,543;1,783;-9,115;-5,946;-10,925;-7,020;-3,040;26,474;0,000;252,140;Inf;260,000;260,000;-8,204;2,860;-2,700;24,115
17470,000;3,483;0,826;-35,209;1,733;9,631;5,415;37,145;5,106;-6,851;-2,641;0,000;38,700;39,600;9,543;1,783;-9,213;-5,853;-11,158;-6,952;-3,040;26,474;0,000;252,140;Inf;260,000;260,000;-8,251;2,870;-2,646;24,074
17470,500;3,483;0,826;-35,209;1,733;9,631;5,415;37,145;5,106;-6,851;-2,641;0,000;38,700;39,600;9,543;1,783;-9,340;-5,807;-11,338;-6,964;-3,040;26,474;0,000;252,140;Inf;260,000;260,000;-8,294;2,880;-2,601;24,095
17471,000;3,483;0,826;-35,209;1,733;9,631;5,406;37,161;5,101;-6,908;-2,645;0,000;38,739;39,649;9,543;1,783;-9,354;-5,840;-11,110;-6,985;-3,047;26,471;0,000;252,340;Inf;260,000;260,000;-8,362;2,890;-2,540;24,080
17471,500;3,483;0,826;-35,209;1,733;9,631;5,406;37,161;5,101;-6,908;-2,645;0,000;38,700;39,600;9,543;1,783;-9,123;-5,878;-10,546;-7,004;-3,047;26,471;0,000;252,340;Inf;260,000;260,000;-8,322;2,899;-2,522;24,078
17472,000;3,483;0,826;-35,209;1,733;9,631;5,406;37,161;5,101;-6,908;-2,645;0,000;38,700;39,600;9,543;1,783;-8,955;-5,810;-10,582;-6,891;-3,047;26,471;0,000;252,340;Inf;260,000;260,000;-8,138;2,909;-2,511;24,088
17472,500;3,098;0,729;-35,209;1,680;9,677;5,406;37,161;5,101;-6,908;-2,645;0,000;38,700;39,600;9,589;1,767;-8,984;-5,671;-10,844;-6,750;-3,047;26,471;0,000;252,340;Inf;260,000;260,000;-8,060;2,918;-2,457;24,080
17473,000;3,098;0,729;-35,209;1,680;9,677;5,406;37,161;5,101;-6,908;-2,645;0,000;38,700;39,600;9,589;1,767;-9,194;-5,539;-11,234;-6,638;-3,047;26,471;0,000;252,540;Inf;260,000;260,000;-8,062;2,921;-2,377;24,092
17473,500;3,098;0,729;-35,209;1,680;9,677;5,406;37,161;5,101;-6,908;-2,645;0,000;38,700;39,600;9,589;1,767;-9,045;-5,536;-11,046;-6,651;-3,047;26,471;0,000;252,540;Inf;260,000;260,000;-8,151;2,924;-2,325;24,123
17474,000;3,098;0,729;-35,209;1,680;9,677;5,406;37,161;5,101;-6,908;-2,645;0,000;38,700;39,600;9,589;1,767;-8,999;-5,566;-10,638;-6,665;-3,047;26,471;0,000;252,840;Inf;260,000;260,000;-8,069;2,927;-2,309;24,093
17474,500;3,098;0,729;-35,209;1,680;9,677;5,388;37,152;5,061;-6,968;-2,664;0,000;38,734;39,600;9,589;1,767;-8,896;-5,496;-10,578;-6,572;-3,052;26,476;0,000;252,840;Inf;260,000;260,000;-7,967;2,930;-2,291;24,101
17475,000;3,098;0,729;-35,209;1,680;9,677;5,388;37,152;5,061;-6,968;-2,664;0,000;38,700;39,600;9,589;1,767;-8,960;-5,413;-10,844;-6,522;-3,052;26,476;0,000;252,540;Inf;260,000;260,000;-7,885;2,933;-2,196;24,052
17475,500;2,725;0,683;-34,930;1,699;9,547;5,388;37,152;5,061;-6,968;-2,664;0,000;38,700;39,600;9,679;1,817;-9,037;-5,374;-11,050;-6,497;-3,052;26,476;0,000;252,540;Inf;260,000;260,000;-7,935;2,935;-2,132;24,087
17476,000;2,725;0,683;-34,930;1,699;9,547;5,388;37,152;5,061;-6,968;-2,664;0,000;38,700;39,600;9,679;1,817;-9,103;-5,319;-11,301;-6,463;-3,052;26,476;0,000;252,440;Inf;260,000;260,000;-7,989;2,932;-2,113;24,069
17476,500;2,725;0,683;-34,930;1,699;9,547;5,388;37,152;5,061;-6,968;-2,664;0,000;38,700;39,600;9,679;1,817;-8,994;-5,409;-10,826;-6,550;-3,052;26,476;0,000;252,440;Inf;260,000;260,000;-8,047;2,928;-2,074;24,101
17477,000;2,725;0,683;-34,930;1,699;9,547;5,388;37,152;5,061;-6,968;-2,664;0,000;38,700;39,600;9,679;1,817;-8,882;-5,402;-10,534;-6,534;-3,052;26,476;0,000;252,640;Inf;260,000;260,000;-7,944;2,925;-2,059;24,047
17477,500;2,725;0,683;-34,930;1,699;9,547;5,409;37,118;5,065;-6,982;-2,674;0,000;38,735;39,643;9,679;1,817;-8,866;-5,348;-10,742;-6,460;-3,052;26,482;0,000;252,640;Inf;260,000;260,000;-7,838;2,922;-2,032;24,019
17478,000;2,725;0,683;-34,930;1,699;9,547;5,409;37,118;5,065;-6,982;-2,674;0,000;38,700;39,600;9,679;1,817;-8,889;-5,183;-11,083;-6,332;-3,052;26,482;0,000;252,640;Inf;260,000;260,000;-7,854;2,919;-1,985;23,946
17478,500;2,725;0,683;-34,930;1,699;9,547;5,409;37,118;5,065;-6,982;-2,674;0,000;38,700;39,600;9,679;1,817;-8,967;-5,124;-11,280;-6,277;-3,052;26,482;0,000;252,640;Inf;260,000;260,000;-7,872;2,912;-1,957;23,923
17479,000;2,538;0,674;-34,487;1,718;9,472;5,409;37,118;5,065;-6,982;-2,674;0,000;38,700;39,600;9,688;1,843;-9,022;-5,129;-11,091;-6,267;-3,052;26,482;0,000;252,340;Inf;260,000;260,000;-7,912;2,906;-1,873;23,898
17479,500;2,538;0,674;-34,487;1,718;9,472;5,409;37,118;5,065;-6,982;-2,674;0,000;38,700;39,600;9,688;1,843;-8,846;-5,144;-10,679;-6,200;-3,052;26,482;0,000;252,340;Inf;260,000;260,000;-7,877;2,906;-1,864;23,825
17480,000;2,538;0,674;-34,487;1,718;9,472;5,409;37,118;5,065;-6,982;-2,674;0,000;38,700;39,600;9,688;1,843;-8,620;-5,016;-10,873;-6,132;-3,052;26,482;0,000;252,240;Inf;260,000;260,000;-7,717;2,900;-1,842;23,761
17480,500;2,538;0,674;-34,487;1,718;9,472;5,409;37,118;5,065;-6,982;-2,674;0,000;38,700;39,600;9,688;1,843;-8,740;-4,968;-11,085;-6,078;-3,052;26,482;0,000;252,240;Inf;260,000;260,000;-7,660;2,894;-1,761;23,732
17481,000;2,538;0,674;-34,487;1,718;9,472;5,388;37,128;5,069;-7,019;-2,662;0,000;38,732;39,644;9,688;1,843;-8,864;-4,947;-11,250;-6,069;-3,055;26,486;0,000;252,240;Inf;260,000;260,000;-7,718;2,888;-1,718;23,683
17481,500;2,538;0,674;-34,487;1,718;9,472;5,388;37,128;5,069;-7,019;-2,662;0,000;38,700;39,600;9,688;1,843;-8,943;-4,916;-11,411;-6,091;-3,055;26,486;0,000;252,240;Inf;260,000;260,000;-7,783;2,883;-1,674;23,711
17482,000;2,548;0,655;-34,537;1,756;9,580;5,388;37,128;5,069;-7,019;-2,662;0,000;38,700;39,600;9,637;1,588;-8,944;-4,978;-11,197;-6,146;-3,055;26,486;0,000;252,140;Inf;260,000;260,000;-7,840;2,877;-1,643;23,737
17482,500;2,548;0,655;-34,537;1,756;9,580;5,388;37,128;5,069;-7,019;-2,662;0,000;38,700;39,600;9,637;1,588;-8,755;-4,942;-10,945;-6,113;-3,055;26,486;0,000;252,140;Inf;260,000;260,000;-7,816;2,872;-1,597;23,756
17483,000;2,548;0,655;-34,537;1,756;9,580;5,388;37,128;5,069;-7,019;-2,662;0,000;38,700;39,600;9,637;1,588;-8,662;-4,968;-10,694;-6,136;-3,055;26,486;0,000;251,340;Inf;260,000;260,000;-7,689;2,866;-1,561;23,782
17483,500;2,548;0,655;-34,537;1,756;9,580;5,388;37,128;5,069;-7,019;-2,662;0,000;38,700;39,600;9,637;1,588;-8,721;-4,767;-11,315;-5,930;-3,055;26,486;0,000;251,340;Inf;260,000;260,000;-7,615;2,861;-1,522;23,747
17484,000;2,548;0,655;-34,537;1,756;9,580;5,389;37,131;5,072;-7,070;-2,680;0,000;38,731;39,591;9,637;1,588;-8,839;-4,770;-11,430;-5,947;-3,065;26,484;0,000;251,840;Inf;260,000;260,000;-7,683;2,856;-1,495;23,791
17484,500;2,548;0,655;-34,537;1,756;9,580;5,389;37,131;5,072;-7,070;-2,680;0,000;38,700;39,600;9,637;1,588;-8,900;-4,777;-11,267;-5,970;-3,065;26,484;0,000;251,840;Inf;260,000;260,000;-7,746;2,851;-1,428;23,863
17485,000;3,297;0,785;-35,209;1,721;9,650;5,389;37,131;5,072;-7,070;-2,680;0,000;38,700;39,600;9,521;1,795;-8,755;-4,826;-10,825;-5,979;-3,065;26,484;0,000;251,140;Inf;260,000;260,000;-7,728;2,846;-1,440;23,924
17485,500;3,297;0,785;-35,209;1,721;9,650;5,389;37,131;5,072;-7,070;-2,680;0,000;38,700;39,600;9,521;1,795;-8,456;-4,860;-10,649;-5,988;-3,065;26,484;0,000;251,140;Inf;260,000;260,000;-7,596;2,853;-1,459;23,968
17486,000;3,297;0,785;-35,209;1,721;9,650;5,389;37,131;5,072;-7,070;-2,680;0,000;38,700;39,600;9,521;1,795;-8,472;-4,806;-10,816;-5,943;-3,065;26,484;0,000;251,740;Inf;260,000;260,000;-7,488;2,861;-1,411;23,857
17486,500;3,297;0,785;-35,209;1,721;9,650;5,389;37,131;5,072;-7,070;-2,680;0,000;38,700;39,600;9,521;1,795;-8,622;-4,732;-11,090;-5,905;-3,065;26,484;0,000;251,740;Inf;260,000;260,000;-7,509;2,868;-1,383;23,841
17487,000;3,297;0,785;-35,209;1,721;9,650;5,389;37,131;5,072;-7,070;-2,680;0,000;38,700;39,600;9,521;1,795;-8,729;-4,724;-11,166;-5,920;-3,065;26,484;0,000;251,940;Inf;260,000;260,000;-7,587;2,875;-1,370;23,825
17487,500;3,297;0,785;-35,209;1,721;9,650;5,401;37,161;5,096;-7,157;-2,679;0,000;38,729;39,631;9,521;1,795;-8,594;-4,756;-10,452;-5,909;-3,064;26,484;0,000;251,940;Inf;260,000;260,000;-7,634;2,882;-1,353;23,812
17488,000;3,297;0,785;-35,209;1,721;9,650;5,401;37,161;5,096;-7,157;-2,679;0,000;38,700;39,600;9,521;1,795;-8,287;-4,833;-10,145;-5,936;-3,064;26,484;0,000;251,940;Inf;260,000;260,000;-7,428;2,888;-1,370;23,795
17488,500;2,302;0,670;-34,192;1,762;9,569;5,401;37,161;5,096;-7,157;-2,679;0,000;38,700;39,600;9,650;1,692;-8,373;-4,781;-10,493;-5,919;-3,064;26,484;0,000;251,940;Inf;260,000;260,000;-7,300;2,895;-1,371;23,832
17489,000;2,302;0,670;-34,192;1,762;9,569;5,401;37,161;5,096;-7,157;-2,679;0,000;38,700;39,600;9,650;1,692;-8,530;-4,729;-10,790;-5,895;-3,064;26,484;0,000;252,040;Inf;260,000;260,000;-7,392;2,885;-1,342;23,810
17489,500;2,302;0,670;-34,192;1,762;9,569;5,401;37,161;5,096;-7,157;-2,679;0,000;38,700;39,600;9,650;1,692;-8,595;-4,697;-11,095;-5,892;-3,064;26,484;0,000;252,040;Inf;260,000;260,000;-7,486;2,876;-1,311;23,772
17490,000;2,302;0,670;-34,192;1,762;9,569;5,401;37,161;5,096;-7,157;-2,679;0,000;38,700;39,600;9,650;1,692;-8,667;-4,782;-10,962;-5,934;-3,064;26,484;0,000;252,240;Inf;260,000;260,000;-7,570;2,866;-1,336;23,809
17490,500;2,302;0,670;-34,192;1,762;9,569;5,384;37,148;5,029;-7,180;-2,687;0,000;38,722;39,624;9,650;1,692;-8,184;-4,781;-10,091;-5,892;-3,078;26,484;0,000;252,240;Inf;260,000;260,000;-7,586;2,857;-1,378;23,854
17491,000;2,302;0,670;-34,192;1,762;9,569;5,384;37,148;5,029;-7,180;-2,687;0,000;38,700;39,600;9,650;1,692;-8,265;-4,771;-10,485;-5,911;-3,078;26,484;0,000;252,040;Inf;260,000;260,000;-7,237;2,848;-1,357;23,865
17491,500;3,411;0,800;-35,209;1,747;9,634;5,384;37,148;5,029;-7,180;-2,687;0,000;38,700;39,600;9,588;1,625;-8,471;-4,725;-10,913;-5,907;-3,078;26,484;0,000;252,040;Inf;260,000;260,000;-7,358;2,839;-1,331;23,870
17492,000;3,411;0,800;-35,209;1,747;9,634;5,384;37,148;5,029;-7,180;-2,687;0,000;38,700;39,600;9,588;1,625;-8,608;-4,733;-11,151;-5,899;-3,078;26,484;0,000;252,040;Inf;260,000;260,000;-7,504;2,849;-1,312;23,847
17492,500;3,411;0,800;-35,209;1,747;9,634;5,384;37,148;5,029;-7,180;-2,687;0,000;38,700;39,600;9,588;1,625;-8,708;-4,754;-11,100;-5,981;-3,078;26,484;0,000;252,040;Inf;260,000;260,000;-7,598;2,858;-1,309;23,881
17493,000;3,411;0,800;-35,209;1,747;9,634;5,384;37,148;5,029;-7,180;-2,687;0,000;38,700;39,600;9,588;1,625;-8,586;-4,810;-10,679;-5,932;-3,078;26,484;0,000;251,940;Inf;260,000;260,000;-7,636;2,867;-1,361;23,938
17493,500;3,411;0,800;-35,209;1,747;9,634;5,384;37,148;5,029;-7,180;-2,687;0,000;38,700;39,600;9,588;1,625;-8,265;-4,839;-10,245;-5,973;-3,078;26,484;0,000;251,940;Inf;260,000;260,000;-7,502;2,876;-1,379;23,991
17494,000;3,411;0,800;-35,209;1,747;9,634;5,433;37,118;5,061;-7,226;-2,685;0,000;38,726;39,648;9,588;1,625;-8,354;-4,800;-10,699;-5,948;-3,066;26,483;0,000;251,740;Inf;260,000;260,000;-7,331;2,885;-1,375;23,940
17494,500;3,411;0,800;-35,209;1,747;9,634;5,433;37,118;5,061;-7,226;-2,685;0,000;38,700;39,600;9,588;1,625;-8,537;-4,768;-11,016;-5,939;-3,066;26,483;0,000;251,740;Inf;260,000;260,000;-7,450;2,893;-1,358;23,862
17495,000;3,301;0,761;-35,209;1,644;9,616;5,433;37,118;5,061;-7,226;-2,685;0,000;38,700;39,600;9,613;1,847;-8,705;-4,957;-11,002;-6,167;-3,066;26,483;0,000;252,140;Inf;260,000;260,000;-7,565;2,902;-1,360;23,832
17495,500;3,301;0,761;-35,209;1,644;9,616;5,433;37,118;5,061;-7,226;-2,685;0,000;38,700;39,600;9,613;1,847;-8,485;-5,151;-10,449;-6,245;-3,066;26,483;0,000;252,140;Inf;260,000;260,000;-7,707;2,908;-1,416;23,906
17496,000;3,301;0,761;-35,209;1,644;9,616;5,433;37,118;5,061;-7,226;-2,685;0,000;38,700;39,600;9,613;1,847;-8,258;-5,127;-9,987;-6,221;-3,066;26,483;0,000;251,740;Inf;260,000;260,000;-7,583;2,915;-1,499;23,930
17496,500;3,301;0,761;-35,209;1,644;9,616;5,433;37,118;5,061;-7,226;-2,685;0,000;38,700;39,600;9,613;1,847;-8,332;-5,263;-10,066;-6,371;-3,066;26,483;0,000;251,740;Inf;260,000;260,000;-7,398;2,921;-1,606;24,058
17497,000;3,301;0,761;-35,209;1,644;9,616;5,405;37,108;5,082;-7,249;-2,687;0,000;38,733;39,677;9,613;1,847;-8,476;-5,255;-10,536;-6,437;-3,065;26,494;0,000;251,840;Inf;260,000;260,000;-7,508;2,927;-1,636;24,103
17497,500;3,301;0,761;-35,209;1,644;9,616;5,405;37,108;5,082;-7,249;-2,687;0,000;38,700;39,700;9,613;1,847;-8,866;-5,279;-11,160;-6,517;-3,065;26,494;0,000;251,840;Inf;260,000;260,000;-7,676;2,933;-1,650;24,068
17498,000;3,370;0,804;-35,209;1,733;9,676;5,405;37,108;5,082;-7,249;-2,687;0,000;38,700;39,700;9,476;1,777;-8,919;-5,398;-10,898;-6,612;-3,065;26,494;0,000;252,140;Inf;260,000;260,000;-7,956;2,939;-1,692;24,050
17498,500;3,370;0,804;-35,209;1,733;9,676;5,405;37,108;5,082;-7,249;-2,687;0,000;38,700;39,700;9,476;1,777;-8,597;-5,427;-10,280;-6,506;-3,065;26,494;0,000;252,140;Inf;260,000;260,000;-7,957;2,946;-1,786;24,036
17499,000;3,370;0,804;-35,209;1,733;9,676;5,405;37,108;5,082;-7,249;-2,687;0,000;38,700;39,700;9,476;1,777;-8,463;-5,464;-10,300;-6,548;-3,065;26,494;0,000;251,840;Inf;260,000;260,000;-7,702;2,953;-1,822;24,004
17499,500;3,370;0,804;-35,209;1,733;9,676;5,405;37,108;5,082;-7,249;-2,687;0,000;38,700;39,700;9,476;1,777;-8,547;-5,452;-10,588;-6,543;-3,065;26,494;0,000;251,840;Inf;260,000;260,000;-7,694;2,960;-1,859;24,000
17500,000;3,370;0,804;-35,209;1,733;9,676;5,405;37,108;5,082;-7,249;-2,687;0,000;38,700;39,700;9,476;1,777;-8,745;-5,384;-10,950;-6,533;-3,065;26,494;0,000;252,240;Inf;260,000;260,000;-7,783;2,967;-1,864;23,981
17500,500;3,370;0,804;-35,209;1,733;9,676;5,410;37,152;5,091;-7,339;-2,685;0,000;38,731;39,642;9,476;1,777;-8,899;-5,390;-11,238;-6,546;-3,075;26,493;0,000;252,240;Inf;260,000;260,000;-7,903;2,974;-1,864;24,015
17501,000;3,370;0,804;-35,209;1,733;9,676;5,410;37,152;5,091;-7,339;-2,685;0,000;38,700;39,600;9,476;1,777;-8,903;-5,500;-10,737;-6,582;-3,075;26,493;0,000;252,040;Inf;260,000;260,000;-8,018;2,980;-1,904;24,023
17501,500;2,906;0,783;-33,764;1,793;9,592;5,410;37,152;5,091;-7,339;-2,685;0,000;38,700;39,600;9,666;1,651;-8,621;-5,477;-10,259;-6,543;-3,075;26,493;0,000;252,040;Inf;260,000;260,000;-7,930;2,986;-1,948;24,028
17502,000;2,906;0,783;-33,764;1,793;9,592;5,410;37,152;5,091;-7,339;-2,685;0,000;38,700;39,600;9,666;1,651;-8,625;-5,513;-10,490;-6,597;-3,075;26,493;0,000;251,740;Inf;260,000;260,000;-7,725;2,985;-1,976;24,057
17502,500;2,906;0,783;-33,764;1,793;9,592;5,410;37,152;5,091;-7,339;-2,685;0,000;38,700;39,600;9,666;1,651;-8,762;-5,428;-10,811;-6,564;-3,075;26,493;0,000;251,740;Inf;260,000;260,000;-7,806;2,984;-1,958;24,019
17503,000;2,906;0,783;-33,764;1,793;9,592;5,410;37,152;5,091;-7,339;-2,685;0,000;38,700;39,600;9,666;1,651;-8,830;-5,433;-11,003;-6,537;-3,075;26,493;0,000;252,140;Inf;260,000;260,000;-7,891;2,983;-1,958;24,021
17503,500;2,906;0,783;-33,764;1,793;9,592;5,396;37,169;5,092;-7,385;-2,675;0,000;38,736;39,674;9,666;1,651;-8,981;-5,419;-11,195;-6,579;-3,072;26,499;0,000;252,140;Inf;260,000;260,000;-7,951;2,981;-1,938;23,900
17504,000;2,906;0,783;-33,764;1,793;9,592;5,396;37,169;5,092;-7,385;-2,675;0,000;38,700;39,700;9,666;1,651;-8,902;-5,429;-10,864;-6,526;-3,072;26,499;0,000;252,040;Inf;260,000;260,000;-8,043;2,980;-1,976;23,870
17504,500;3,027;0,784;-34,608;1,704;9,534;5,396;37,169;5,092;-7,385;-2,675;0,000;38,700;39,700;9,662;1,792;-8,628;-5,499;-10,404;-6,590;-3,072;26,499;0,000;252,040;Inf;260,000;260,000;-7,930;2,979;-1,996;23,907
17505,000;3,027;0,784;-34,608;1,704;9,534;5,396;37,169;5,092;-7,385;-2,675;0,000;38,700;39,700;9,662;1,792;-8,707;-5,468;-10,668;-6,578;-3,072;26,499;0,000;252,340;Inf;260,000;260,000;-7,780;2,980;-2,004;23,953
17505,500;3,027;0,784;-34,608;1,704;9,534;5,396;37,169;5,092;-7,385;-2,675;0,000;38,700;39,700;9,662;1,792;-8,789;-5,455;-10,867;-6,534;-3,072;26,499;0,000;252,340;Inf;260,000;260,000;-7,855;2,980;-1,984;24,002
17506,000;3,027;0,784;-34,608;1,704;9,534;5,396;37,169;5,092;-7,385;-2,675;0,000;38,700;39,700;9,662;1,792;-8,829;-5,394;-10,942;-6,484;-3,072;26,499;0,000;251,540;Inf;260,000;260,000;-7,911;2,981;-1,964;24,053
17506,500;3,027;0,784;-34,608;1,704;9,534;5,396;37,169;5,092;-7,385;-2,675;0,000;38,700;39,700;9,662;1,792;-8,752;-5,328;-10,808;-6,419;-3,072;26,499;0,000;251,540;Inf;260,000;260,000;-7,912;2,982;-1,954;24,045
17507,000;3,027;0,784;-34,608;1,704;9,534;5,378;37,161;5,059;-7,453;-2,695;0,000;38,737;39,670;9,662;1,792;-8,584;-5,320;-10,432;-6,294;-3,077;26,500;0,000;251,840;Inf;260,000;260,000;-7,826;2,983;-1,957;23,991
17507,500;3,027;0,784;-34,608;1,704;9,534;5,378;37,161;5,059;-7,453;-2,695;0,000;38,700;39,700;9,662;1,792;-8,460;-5,299;-10,177;-6,308;-3,077;26,500;0,000;251,840;Inf;260,000;260,000;-7,658;2,983;-1,942;23,989
17508,000;2,747;0,742;-33,766;1,731;9,515;5,378;37,161;5,059;-7,453;-2,695;0,000;38,700;39,700;9,715;1,695;-8,623;-5,220;-10,752;-6,330;-3,077;26,500;0,000;252,240;Inf;260,000;260,000;-7,561;2,984;-1,929;23,983
17508,500;2,747;0,742;-33,766;1,731;9,515;5,378;37,161;5,059;-7,453;-2,695;0,000;38,700;39,700;9,715;1,695;-8,712;-5,190;-10,918;-6,295;-3,077;26,500;0,000;252,240;Inf;260,000;260,000;-7,732;2,980;-1,871;24,017
17509,000;2,747;0,742;-33,766;1,731;9,515;5,378;37,161;5,059;-7,453;-2,695;0,000;38,700;39,700;9,715;1,695;-8,705;-5,180;-10,846;-6,287;-3,077;26,500;0,000;252,140;Inf;260,000;260,000;-7,779;2,976;-1,849;23,973
17509,500;2,747;0,742;-33,766;1,731;9,515;5,378;37,161;5,059;-7,453;-2,695;0,000;38,700;39,700;9,715;1,695;-8,582;-5,212;-10,345;-6,298;-3,077;26,500;0,000;252,140;Inf;260,000;260,000;-7,755;2,973;-1,837;23,897
17510,000;2,747;0,742;-33,766;1,731;9,515;5,428;37,154;5,057;-7,482;-2,694;0,000;38,753;39,701;9,715;1,695;-8,472;-5,264;-10,095;-6,323;-3,086;26,499;0,000;251,440;Inf;260,000;260,000;-7,609;2,969;-1,838;23,866
17510,500;2,747;0,742;-33,766;1,731;9,515;5,428;37,154;5,057;-7,482;-2,694;0,000;38,800;39,700;9,715;1,695;-8,492;-5,174;-10,349;-6,278;-3,086;26,499;0,000;251,440;Inf;260,000;260,000;-7,538;2,965;-1,782;23,852
17511,000;2,694;0,729;-33,147;1,701;9,550;5,428;37,154;5,057;-7,482;-2,694;0,000;38,800;39,700;9,720;1,672;-8,506;-5,071;-10,546;-6,169;-3,086;26,499;0,000;251,840;Inf;260,000;260,000;-7,573;2,962;-1,728;23,820
17511,500;2,694;0,729;-33,147;1,701;9,550;5,428;37,154;5,057;-7,482;-2,694;0,000;38,800;39,700;9,720;1,672;-8,542;-5,005;-10,497;-6,126;-3,086;26,499;0,000;251,840;Inf;260,000;260,000;-7,573;2,957;-1,680;23,777
17512,000;2,694;0,729;-33,147;1,701;9,550;5,428;37,154;5,057;-7,482;-2,694;0,000;38,800;39,700;9,720;1,672;-8,512;-4,942;-10,319;-6,059;-3,086;26,499;0,000;252,340;Inf;260,000;260,000;-7,543;2,953;-1,666;23,812
17512,500;2,694;0,729;-33,147;1,701;9,550;5,428;37,154;5,057;-7,482;-2,694;0,000;38,800;39,700;9,720;1,672;-8,446;-4,938;-10,219;-6,030;-3,086;26,499;0,000;252,340;Inf;260,000;260,000;-7,458;2,949;-1,653;23,790
17513,000;2,694;0,729;-33,147;1,701;9,550;5,430;37,112;5,083;-7,547;-2,696;0,000;38,753;39,731;9,720;1,672;-8,409;-4,887;-10,325;-5,968;-3,089;26,498;0,000;252,240;Inf;260,000;260,000;-7,408;2,945;-1,608;23,772
17513,500;2,694;0,729;-33,147;1,701;9,550;5,430;37,112;5,083;-7,547;-2,696;0,000;38,800;39,700;9,720;1,672;-8,402;-4,796;-10,467;-5,900;-3,089;26,498;0,000;252,240;Inf;260,000;260,000;-7,397;2,941;-1,542;23,737
17514,000;2,694;0,729;-33,147;1,701;9,550;5,430;37,112;5,083;-7,547;-2,696;0,000;38,800;39,700;9,720;1,672;-8,449;-4,745;-10,609;-5,868;-3,089;26,498;0,000;251,840;Inf;260,000;260,000;-7,391;2,937;-1,455;23,668
17514,500;3,338;0,880;-34,465;1,724;9,537;5,430;37,112;5,083;-7,547;-2,696;0,000;38,800;39,700;9,712;1,781;-8,426;-4,706;-10,505;-5,862;-3,089;26,498;0,000;251,840;Inf;260,000;260,000;-7,418;2,933;-1,442;23,635
17515,000;3,338;0,880;-34,465;1,724;9,537;5,430;37,112;5,083;-7,547;-2,696;0,000;38,800;39,700;9,712;1,781;-8,391;-4,674;-10,390;-5,837;-3,089;26,498;0,000;251,840;Inf;260,000;260,000;-7,375;2,939;-1,383;23,638
17515,500;3,338;0,880;-34,465;1,724;9,537;5,430;37,112;5,083;-7,547;-2,696;0,000;38,800;39,700;9,712;1,781;-8,414;-4,606;-10,524;-5,785;-3,089;26,498;0,000;251,840;Inf;260,000;260,000;-7,323;2,946;-1,361;23,641
17516,000;3,338;0,880;-34,465;1,724;9,537;5,430;37,112;5,083;-7,547;-2,696;0,000;38,800;39,700;9,712;1,781;-8,498;-4,563;-10,646;-5,711;-3,089;26,498;0,000;252,140;Inf;260,000;260,000;-7,332;2,952;-1,328;23,642
17516,500;3,338;0,880;-34,465;1,724;9,537;5,455;37,117;5,106;-7,598;-2,695;0,000;38,774;39,755;9,712;1,781;-8,550;-4,506;-10,770;-5,686;-3,088;26,503;0,000;252,140;Inf;260,000;260,000;-7,355;2,959;-1,252;23,621
17517,000;3,338;0,880;-34,465;1,724;9,537;5,455;37,117;5,106;-7,598;-2,695;0,000;38,800;39,800;9,712;1,781;-8,531;-4,491;-10,701;-5,676;-3,088;26,503;0,000;252,340;Inf;260,000;260,000;-7,378;2,965;-1,212;23,623
17517,500;3,586;0,827;-35,209;1,686;9,628;5,455;37,117;5,106;-7,598;-2,695;0,000;38,800;39,800;9,636;1,798;-8,460;-4,516;-10,458;-5,695;-3,088;26,503;0,000;252,340;Inf;260,000;260,000;-7,350;2,971;-1,152;23,647
17518,000;3,586;0,827;-35,209;1,686;9,628;5,455;37,117;5,106;-7,598;-2,695;0,000;38,800;39,800;9,636;1,798;-8,423;-4,527;-10,397;-5,706;-3,088;26,503;0,000;251,840;Inf;260,000;260,000;-7,282;2,981;-1,140;23,647
17518,500;3,586;0,827;-35,209;1,686;9,628;5,455;37,117;5,106;-7,598;-2,695;0,000;38,800;39,800;9,636;1,798;-8,412;-4,476;-10,457;-5,661;-3,088;26,503;0,000;251,840;Inf;260,000;260,000;-7,263;2,991;-1,112;23,660
17519,000;3,586;0,827;-35,209;1,686;9,628;5,455;37,117;5,106;-7,598;-2,695;0,000;38,800;39,800;9,636;1,798;-8,473;-4,365;-10,766;-5,597;-3,088;26,503;0,000;252,140;Inf;260,000;260,000;-7,251;3,001;-1,071;23,676
17519,500;3,586;0,827;-35,209;1,686;9,628;5,442;37,150;5,096;-7,724;-2,710;0,000;38,770;39,706;9,636;1,798;-8,540;-4,362;-10,775;-5,597;-3,088;26,499;0,000;252,140;Inf;260,000;260,000;-7,300;3,010;-1,025;23,670
17520,000;3,586;0,827;-35,209;1,686;9,628;5,442;37,150;5,096;-7,724;-2,710;0,000;38,800;39,700;9,636;1,798;-8,544;-4,358;-10,657;-5,587;-3,088;26,499;0,000;252,140;Inf;260,000;260,000;-7,319;3,020;-0,987;23,696
17520,500;3,586;0,827;-35,209;1,686;9,628;5,442;37,150;5,096;-7,724;-2,710;0,000;38,800;39,700;9,636;1,798;-8,454;-4,335;-10,561;-5,539;-3,088;26,499;0,000;252,140;Inf;260,000;260,000;-7,286;3,029;-0,957;23,682
17521,000;3,406;0,817;-35,209;1,758;9,619;5,442;37,150;5,096;-7,724;-2,710;0,000;38,800;39,700;9,492;1,826;-8,418;-4,318;-10,547;-5,533;-3,088;26,499;0,000;252,140;Inf;260,000;260,000;-7,222;3,038;-0,928;23,731
17521,500;3,406;0,817;-35,209;1,758;9,619;5,442;37,150;5,096;-7,724;-2,710;0,000;38,800;39,700;9,492;1,826;-8,399;-4,321;-10,562;-5,532;-3,088;26,499;0,000;252,140;Inf;260,000;260,000;-7,204;3,044;-0,903;23,748
17522,000;3,406;0,817;-35,209;1,758;9,619;5,442;37,150;5,096;-7,724;-2,710;0,000;38,800;39,700;9,492;1,826;-8,428;-4,265;-10,687;-5,499;-3,088;26,499;0,000;252,340;Inf;260,000;260,000;-7,203;3,050;-0,863;23,776
17522,500;3,406;0,817;-35,209;1,758;9,619;5,442;37,150;5,096;-7,724;-2,710;0,000;38,800;39,700;9,492;1,826;-8,485;-4,275;-10,723;-5,534;-3,088;26,499;0,000;252,340;Inf;260,000;260,000;-7,220;3,056;-0,848;23,845
17523,000;3,406;0,817;-35,209;1,758;9,619;5,427;37,148;5,064;-7,781;-2,702;0,000;38,779;39,738;9,492;1,826;-8,431;-4,326;-10,543;-5,578;-3,106;26,499;0,000;252,340;Inf;260,000;260,000;-7,254;3,062;-0,825;23,916
17523,500;3,406;0,817;-35,209;1,758;9,619;5,427;37,148;5,064;-7,781;-2,702;0,000;38,800;39,700;9,492;1,826;-8,413;-4,321;-10,418;-5,544;-3,106;26,499;0,000;252,340;Inf;260,000;260,000;-7,219;3,067;-0,831;23,942
17524,000;2,517;0,708;-33,944;1,788;9,586;5,427;37,148;5,064;-7,781;-2,702;0,000;38,800;39,700;9,708;1,726;-8,346;-4,290;-10,463;-5,477;-3,106;26,499;0,000;252,540;Inf;260,000;260,000;-7,174;3,073;-0,816;23,980
17524,500;2,517;0,708;-33,944;1,788;9,586;5,427;37,148;5,064;-7,781;-2,702;0,000;38,800;39,700;9,708;1,726;-8,340;-4,249;-10,570;-5,433;-3,106;26,499;0,000;252,540;Inf;260,000;260,000;-7,144;3,064;-0,780;24,010
17525,000;2,517;0,708;-33,944;1,788;9,586;5,427;37,148;5,064;-7,781;-2,702;0,000;38,800;39,700;9,708;1,726;-8,345;-4,193;-10,700;-5,409;-3,106;26,499;0,000;251,640;Inf;260,000;260,000;-7,148;3,055;-0,761;24,040
17525,500;2,517;0,708;-33,944;1,788;9,586;5,427;37,148;5,064;-7,781;-2,702;0,000;38,800;39,700;9,708;1,726;-8,396;-4,202;-10,667;-5,406;-3,106;26,499;0,000;251,640;Inf;260,000;260,000;-7,162;3,046;-0,740;24,077
17526,000;2,517;0,708;-33,944;1,788;9,586;5,434;37,152;5,067;-7,828;-2,686;0,000;38,793;39,750;9,708;1,726;-8,308;-4,178;-10,379;-5,417;-3,096;26,504;0,000;251,640;Inf;260,000;260,000;-7,168;3,037;-0,719;24,102
17526,500;2,517;0,708;-33,944;1,788;9,586;5,434;37,152;5,067;-7,828;-2,686;0,000;38,800;39,800;9,708;1,726;-8,247;-4,160;-10,347;-5,417;-3,096;26,504;0,000;251,640;Inf;260,000;260,000;-7,070;3,029;-0,711;24,100
17527,000;2,517;0,708;-33,944;1,788;9,586;5,434;37,152;5,067;-7,828;-2,686;0,000;38,800;39,800;9,708;1,726;-8,229;-4,124;-10,460;-5,318;-3,096;26,504;0,000;252,540;Inf;260,000;260,000;-7,043;3,020;-0,690;24,101
17527,500;3,054;0,764;-35,209;1,729;9,581;5,434;37,152;5,067;-7,828;-2,686;0,000;38,800;39,800;9,627;1,924;-8,239;-4,062;-10,657;-5,281;-3,096;26,504;0,000;252,540;Inf;260,000;260,000;-7,033;3,012;-0,672;24,096
17528,000;3,054;0,764;-35,209;1,729;9,581;5,434;37,152;5,067;-7,828;-2,686;0,000;38,800;39,800;9,627;1,924;-8,291;-4,320;-10,719;-5,658;-3,096;26,504;0,000;252,340;Inf;260,000;260,000;-7,060;3,013;-0,780;24,124
17528,500;3,054;0,764;-35,209;1,729;9,581;5,434;37,152;5,067;-7,828;-2,686;0,000;38,800;39,800;9,627;1,924;-8,522;-4,775;-10,591;-6,077;-3,096;26,504;0,000;252,340;Inf;260,000;260,000;-7,247;3,013;-0,930;24,146
17529,000;3,054;0,764;-35,209;1,729;9,581;5,434;37,152;5,067;-7,828;-2,686;0,000;38,800;39,800;9,627;1,924;-8,449;-5,011;-10,341;-6,219;-3,096;26,504;0,000;252,140;Inf;260,000;260,000;-7,491;3,014;-1,062;24,184
17529,500;3,054;0,764;-35,209;1,729;9,581;5,422;37,160;5,091;-7,874;-2,696;0,000;38,802;39,802;9,627;1,924;-8,451;-5,274;-10,530;-6,534;-3,092;26,504;0,000;252,140;Inf;260,000;260,000;-7,505;3,015;-1,163;24,222
17530,000;3,054;0,764;-35,209;1,729;9,581;5,422;37,160;5,091;-7,874;-2,696;0,000;38,800;39,800;9,627;1,924;-8,622;-5,393;-10,737;-6,660;-3,092;26,504;0,000;251,740;Inf;260,000;260,000;-7,697;3,015;-1,282;24,254
17530,500;2,523;0,615;-35,209;1,783;9,562;5,422;37,160;5,091;-7,874;-2,696;0,000;38,800;39,800;9,662;1,871;-8,757;-5,495;-10,928;-6,699;-3,092;26,504;0,000;251,740;Inf;260,000;260,000;-7,853;3,016;-1,387;24,247
17531,000;2,523;0,615;-35,209;1,783;9,562;5,422;37,160;5,091;-7,874;-2,696;0,000;38,800;39,800;9,662;1,871;-8,800;-5,586;-10,687;-6,755;-3,092;26,504;0,000;252,140;Inf;260,000;260,000;-7,970;3,008;-1,468;24,179
17531,500;2,523;0,615;-35,209;1,783;9,562;5,422;37,160;5,091;-7,874;-2,696;0,000;38,800;39,800;9,662;1,871;-8,690;-5,648;-10,185;-6,732;-3,092;26,504;0,000;252,140;Inf;260,000;260,000;-7,957;3,000;-1,740;24,217
17532,000;2,523;0,615;-35,209;1,783;9,562;5,422;37,160;5,091;-7,874;-2,696;0,000;38,800;39,800;9,662;1,871;-8,514;-5,738;-10,081;-6,799;-3,092;26,504;0,000;251,540;Inf;260,000;260,000;-7,814;2,992;-1,822;24,235
17532,500;2,523;0,615;-35,209;1,783;9,562;5,428;37,132;5,076;-7,875;-2,710;0,000;38,810;39,786;9,662;1,871;-8,543;-5,760;-10,301;-6,857;-3,101;26,503;0,000;251,540;Inf;260,000;260,000;-7,783;2,984;-1,882;24,246
17533,000;2,523;0,615;-35,209;1,783;9,562;5,428;37,132;5,076;-7,875;-2,710;0,000;38,800;39,800;9,662;1,871;-8,784;-5,804;-10,759;-6,931;-3,101;26,503;0,000;251,540;Inf;260,000;260,000;-7,865;2,977;-1,939;24,212
17533,500;2,661;0,614;-35,209;1,738;9,694;5,428;37,132;5,076;-7,875;-2,710;0,000;38,800;39,800;9,591;1,751;-8,766;-5,843;-10,578;-6,900;-3,101;26,503;0,000;251,540;Inf;260,000;260,000;-8,069;2,969;-2,003;24,224
17534,000;2,661;0,614;-35,209;1,738;9,694;5,428;37,132;5,076;-7,875;-2,710;0,000;38,800;39,800;9,591;1,751;-8,626;-5,938;-10,038;-6,970;-3,101;26,503;0,000;252,040;Inf;260,000;260,000;-8,022;2,964;-2,082;24,263
17534,500;2,661;0,614;-35,209;1,738;9,694;5,428;37,132;5,076;-7,875;-2,710;0,000;38,800;39,800;9,591;1,751;-8,506;-5,999;-9,947;-6,962;-3,101;26,503;0,000;252,040;Inf;260,000;260,000;-7,893;2,959;-2,157;24,256
17535,000;2,661;0,614;-35,209;1,738;9,694;5,428;37,132;5,076;-7,875;-2,710;0,000;38,800;39,800;9,591;1,751;-8,567;-5,957;-10,400;-6,999;-3,101;26,503;0,000;252,240;Inf;260,000;260,000;-7,854;2,955;-2,206;24,258
17535,500;2,661;0,614;-35,209;1,738;9,694;5,428;37,132;5,076;-7,875;-2,710;0,000;38,800;39,800;9,591;1,751;-8,695;-5,929;-10,733;-6,983;-3,101;26,503;0,000;252,240;Inf;260,000;260,000;-7,981;2,950;-2,250;24,326
17536,000;2,661;0,614;-35,209;1,738;9,694;5,423;37,156;5,092;-7,870;-2,700;0,000;38,831;39,813;9,591;1,751;-8,817;-5,982;-10,717;-7,032;-3,096;26,508;0,000;252,340;Inf;260,000;260,000;-8,085;2,945;-2,294;24,369
17536,500;2,661;0,614;-35,209;1,738;9,694;5,423;37,156;5,092;-7,870;-2,700;0,000;38,800;39,800;9,591;1,751;-8,509;-5,982;-9,922;-6,901;-3,096;26,508;0,000;252,340;Inf;260,000;260,000;-8,137;2,940;-2,349;24,355
17537,000;3,456;0,865;-34,775;1,769;9,623;5,423;37,156;5,092;-7,870;-2,700;0,000;38,800;39,800;9,687;1,614;-8,535;-6,078;-10,046;-7,069;-3,096;26,508;0,000;252,040;Inf;260,000;260,000;-7,829;2,936;-2,392;24,297
17537,500;3,456;0,865;-34,775;1,769;9,623;5,423;37,156;5,092;-7,870;-2,700;0,000;38,800;39,800;9,687;1,614;-8,602;-6,014;-10,493;-7,035;-3,096;26,508;0,000;252,040;Inf;260,000;260,000;-7,932;2,944;-2,404;24,260
17538,000;3,456;0,865;-34,775;1,769;9,623;5,423;37,156;5,092;-7,870;-2,700;0,000;38,800;39,800;9,687;1,614;-8,729;-5,933;-10,967;-7,011;-3,096;26,508;0,000;252,340;Inf;260,000;260,000;-8,036;2,953;-2,419;24,353
17538,500;3,456;0,865;-34,775;1,769;9,623;5,423;37,156;5,092;-7,870;-2,700;0,000;38,800;39,800;9,687;1,614;-8,897;-5,961;-10,968;-6,995;-3,096;26,508;0,000;252,340;Inf;260,000;260,000;-8,160;2,961;-2,397;24,388
17539,000;3,456;0,865;-34,775;1,769;9,623;5,439;37,189;5,103;-7,915;-2,710;0,000;38,832;39,848;9,687;1,614;-8,841;-5,940;-10,427;-6,890;-3,109;26,493;0,000;252,340;Inf;260,000;260,000;-8,205;2,969;-2,498;24,495
17539,500;3,456;0,865;-34,775;1,769;9,623;5,439;37,189;5,103;-7,915;-2,710;0,000;38,800;39,800;9,687;1,614;-8,457;-5,967;-9,934;-6,809;-3,109;26,493;0,000;252,340;Inf;260,000;260,000;-8,024;2,977;-2,524;24,509
17540,000;2,521;0,680;-34,044;1,759;9,426;5,439;37,189;5,103;-7,915;-2,710;0,000;38,800;39,800;9,737;1,697;-8,626;-5,997;-10,731;-7,002;-3,109;26,493;0,000;252,140;Inf;260,000;260,000;-7,792;2,985;-2,508;24,562
17540,500;2,521;0,680;-34,044;1,759;9,426;5,439;37,189;5,103;-7,915;-2,710;0,000;38,800;39,800;9,737;1,697;-8,808;-5,992;-10,941;-7,043;-3,109;26,493;0,000;252,140;Inf;260,000;260,000;-8,089;2,977;-2,495;24,548
17541,000;2,521;0,680;-34,044;1,759;9,426;5,439;37,189;5,103;-7,915;-2,710;0,000;38,800;39,800;9,737;1,697;-8,929;-5,993;-11,220;-7,087;-3,109;26,493;0,000;251,740;Inf;260,000;260,000;-8,196;2,970;-2,460;24,543
17541,500;2,521;0,680;-34,044;1,759;9,426;5,439;37,189;5,103;-7,915;-2,710;0,000;38,800;39,800;9,737;1,697;-9,034;-6,081;-10,909;-7,122;-3,109;26,493;0,000;251,740;Inf;260,000;260,000;-8,307;2,962;-2,473;24,495
17542,000;2,521;0,680;-34,044;1,759;9,426;5,439;37,189;5,103;-7,915;-2,710;0,000;38,800;39,800;9,737;1,697;-8,722;-6,021;-10,398;-6,905;-3,109;26,493;0,000;252,040;Inf;260,000;260,000;-8,286;2,955;-2,511;24,468
17542,500;2,521;0,680;-34,044;1,759;9,426;5,429;37,173;5,078;-7,918;-2,702;0,000;38,840;39,852;9,737;1,697;-8,537;-6,032;-10,085;-6,971;-3,097;26,507;0,000;252,040;Inf;260,000;260,000;-8,011;2,948;-2,549;24,306
17543,000;2,521;0,680;-34,044;1,759;9,426;5,429;37,173;5,078;-7,918;-2,702;0,000;38,800;39,900;9,737;1,697;-8,576;-6,075;-10,391;-7,060;-3,097;26,507;0,000;252,140;Inf;260,000;260,000;-7,906;2,941;-2,551;24,214
17543,500;2,596;0,707;-33,830;1,760;9,542;5,429;37,173;5,078;-7,918;-2,702;0,000;38,800;39,900;9,710;1,592;-8,850;-5,935;-11,178;-6,996;-3,097;26,507;0,000;252,140;Inf;260,000;260,000;-8,025;2,934;-2,516;24,118
17544,000;2,596;0,707;-33,830;1,760;9,542;5,429;37,173;5,078;-7,918;-2,702;0,000;38,800;39,900;9,710;1,592;-8,987;-5,914;-11,297;-7,006;-3,097;26,507;0,000;252,040;Inf;260,000;260,000;-8,240;2,929;-2,482;24,000
17544,500;2,596;0,707;-33,830;1,760;9,542;5,429;37,173;5,078;-7,918;-2,702;0,000;38,800;39,900;9,710;1,592;-9,057;-5,980;-10,632;-6,966;-3,097;26,507;0,000;252,040;Inf;260,000;260,000;-8,301;2,923;-2,514;23,951
17545,000;2,596;0,707;-33,830;1,760;9,542;5,429;37,173;5,078;-7,918;-2,702;0,000;38,800;39,900;9,710;1,592;-8,546;-6,002;-10,016;-6,852;-3,097;26,507;0,000;251,740;Inf;260,000;260,000;-8,159;2,918;-2,557;23,919
17545,500;2,596;0,707;-33,830;1,760;9,542;5,424;37,152;5,088;-7,950;-2,715;0,000;38,861;39,898;9,710;1,592;-8,399;-6,045;-10,210;-6,955;-3,118;26,505;0,000;251,740;Inf;260,000;260,000;-7,854;2,913;-2,588;23,918
17546,000;2,596;0,707;-33,830;1,760;9,542;5,424;37,152;5,088;-7,950;-2,715;0,000;38,900;39,900;9,710;1,592;-8,627;-5,989;-10,709;-6,982;-3,118;26,505;0,000;251,840;Inf;260,000;260,000;-7,902;2,907;-2,544;23,918
17546,500;2,839;0,699;-35,209;1,710;9,585;5,424;37,152;5,088;-7,950;-2,715;0,000;38,900;39,900;9,559;1,868;-8,796;-5,984;-11,022;-7,008;-3,118;26,505;0,000;251,840;Inf;260,000;260,000;-8,077;2,902;-2,514;23,903
17547,000;2,839;0,699;-35,209;1,710;9,585;5,424;37,152;5,088;-7,950;-2,715;0,000;38,900;39,900;9,559;1,868;-8,966;-5,997;-10,988;-6,909;-3,118;26,505;0,000;252,040;Inf;260,000;260,000;-8,203;2,901;-2,517;23,913
17547,500;2,839;0,699;-35,209;1,710;9,585;5,424;37,152;5,088;-7,950;-2,715;0,000;38,900;39,900;9,559;1,868;-8,761;-5,943;-10,313;-6,871;-3,118;26,505;0,000;252,040;Inf;260,000;260,000;-8,215;2,900;-2,557;23,912
17548,000;2,839;0,699;-35,209;1,710;9,585;5,424;37,152;5,088;-7,950;-2,715;0,000;38,900;39,900;9,559;1,868;-8,552;-6,071;-10,223;-6,968;-3,118;26,505;0,000;252,340;Inf;260,000;260,000;-7,972;2,899;-2,588;23,941
17548,500;2,839;0,699;-35,209;1,710;9,585;5,424;37,152;5,088;-7,950;-2,715;0,000;38,900;39,900;9,559;1,868;-8,624;-6,034;-10,586;-6,994;-3,118;26,505;0,000;252,340;Inf;260,000;260,000;-7,953;2,898;-2,585;23,924
17549,000;2,839;0,699;-35,209;1,710;9,585;5,426;37,141;5,104;-7,970;-2,718;0,000;38,867;39,879;9,559;1,868;-8,744;-5,974;-11,034;-6,994;-3,108;26,504;0,000;251,540;Inf;260,000;260,000;-8,060;2,897;-2,572;23,963
17549,500;2,839;0,699;-35,209;1,710;9,585;5,426;37,141;5,104;-7,970;-2,718;0,000;38,900;39,900;9,559;1,868;-8,909;-5,952;-11,294;-7,000;-3,108;26,504;0,000;251,540;Inf;260,000;260,000;-8,186;2,896;-2,526;23,886
17550,000;2,634;0,630;-35,066;1,633;9,544;5,426;37,141;5,104;-7,970;-2,718;0,000;38,900;39,900;9,675;1,793;-8,946;-5,991;-11,035;-6,926;-3,108;26,504;0,000;251,840;Inf;260,000;260,000;-8,289;2,895;-2,547;23,854
17550,500;2,634;0,630;-35,066;1,633;9,544;5,426;37,141;5,104;-7,970;-2,718;0,000;38,900;39,900;9,675;1,793;-8,510;-6,004;-10,150;-6,878;-3,108;26,504;0,000;251,840;Inf;260,000;260,000;-8,224;2,891;-2,568;23,849
17551,000;2,634;0,630;-35,066;1,633;9,544;5,426;37,141;5,104;-7,970;-2,718;0,000;38,900;39,900;9,675;1,793;-8,601;-6,044;-10,426;-6,999;-3,108;26,504;0,000;251,940;Inf;260,000;260,000;-7,886;2,887;-2,564;23,819
17551,500;2,634;0,630;-35,066;1,633;9,544;5,426;37,141;5,104;-7,970;-2,718;0,000;38,900;39,900;9,675;1,793;-8,723;-6,003;-10,832;-7,007;-3,108;26,504;0,000;251,940;Inf;260,000;260,000;-8,018;2,883;-2,541;23,843
17552,000;2,634;0,630;-35,066;1,633;9,544;5,423;37,162;5,085;-7,991;-2,726;0,000;38,869;39,896;9,675;1,793;-8,812;-5,927;-11,159;-6,985;-3,118;26,492;0,000;251,840;Inf;260,000;260,000;-8,141;2,879;-2,526;23,877
17552,500;2,634;0,630;-35,066;1,633;9,544;5,423;37,162;5,085;-7,991;-2,726;0,000;38,900;39,900;9,675;1,793;-8,980;-5,986;-11,162;-7,015;-3,118;26,492;0,000;251,840;Inf;260,000;260,000;-8,221;2,875;-2,536;23,935
17553,000;3,584;0,833;-35,209;1,718;9,623;5,423;37,162;5,085;-7,991;-2,726;0,000;38,900;39,900;9,563;1,731;-8,787;-5,973;-10,695;-6,882;-3,118;26,492;0,000;251,640;Inf;260,000;260,000;-8,286;2,871;-2,573;24,054
17553,500;3,584;0,833;-35,209;1,718;9,623;5,423;37,162;5,085;-7,991;-2,726;0,000;38,900;39,900;9,563;1,731;-8,592;-6,060;-10,103;-6,949;-3,118;26,492;0,000;251,640;Inf;260,000;260,000;-8,084;2,882;-2,573;24,065
17554,000;3,584;0,833;-35,209;1,718;9,623;5,423;37,162;5,085;-7,991;-2,726;0,000;38,900;39,900;9,563;1,731;-8,642;-5,962;-10,834;-7,002;-3,118;26,492;0,000;251,740;Inf;260,000;260,000;-7,926;2,894;-2,551;24,115
17554,500;3,584;0,833;-35,209;1,718;9,623;5,423;37,162;5,085;-7,991;-2,726;0,000;38,900;39,900;9,563;1,731;-8,791;-5,959;-11,063;-6,983;-3,118;26,492;0,000;251,740;Inf;260,000;260,000;-8,110;2,905;-2,527;24,068
17555,000;3,584;0,833;-35,209;1,718;9,623;5,423;37,162;5,085;-7,991;-2,726;0,000;38,900;39,900;9,563;1,731;-8,934;-5,986;-11,199;-7,077;-3,118;26,492;0,000;251,940;Inf;260,000;260,000;-8,199;2,916;-2,515;24,044
17555,500;3,584;0,833;-35,209;1,718;9,623;5,420;37,207;5,127;-8,037;-2,717;0,000;38,878;39,939;9,563;1,731;-8,988;-6,086;-10,643;-7,066;-3,108;26,484;0,000;251,940;Inf;260,000;260,000;-8,299;2,927;-2,529;24,129
17556,000;3,584;0,833;-35,209;1,718;9,623;5,420;37,207;5,127;-8,037;-2,717;0,000;38,900;39,900;9,563;1,731;-8,678;-6,149;-10,209;-7,103;-3,108;26,484;0,000;251,440;Inf;260,000;260,000;-8,196;2,938;-2,566;24,128
17556,500;3,347;0,828;-34,926;1,781;9,611;5,420;37,207;5,127;-8,037;-2,717;0,000;38,900;39,900;9,578;1,597;-8,547;-6,148;-10,361;-7,117;-3,108;26,484;0,000;251,440;Inf;260,000;260,000;-8,035;2,949;-2,577;24,109
17557,000;3,347;0,828;-34,926;1,781;9,611;5,420;37,207;5,127;-8,037;-2,717;0,000;38,900;39,900;9,578;1,597;-8,720;-6,097;-10,809;-7,127;-3,108;26,484;0,000;251,740;Inf;260,000;260,000;-8,043;2,955;-2,594;24,056
17557,500;3,347;0,828;-34,926;1,781;9,611;5,420;37,207;5,127;-8,037;-2,717;0,000;38,900;39,900;9,578;1,597;-9,067;-6,139;-11,301;-7,232;-3,108;26,484;0,000;251,740;Inf;260,000;260,000;-8,188;2,961;-2,576;24,023
17558,000;3,347;0,828;-34,926;1,781;9,611;5,420;37,207;5,127;-8,037;-2,717;0,000;38,900;39,900;9,578;1,597;-9,061;-6,232;-10,741;-7,215;-3,108;26,484;0,000;251,440;Inf;260,000;260,000;-8,435;2,968;-2,605;23,977
17558,500;3,347;0,828;-34,926;1,781;9,611;5,440;37,235;5,092;-8,098;-2,724;0,000;38,894;39,905;9,578;1,597;-8,750;-6,221;-10,453;-7,103;-3,117;26,477;0,000;251,440;Inf;260,000;260,000;-8,312;2,974;-2,686;23,966
17559,000;3,347;0,828;-34,926;1,781;9,611;5,440;37,235;5,092;-8,098;-2,724;0,000;38,900;39,900;9,578;1,597;-8,667;-6,270;-10,328;-7,214;-3,117;26,477;0,000;251,540;Inf;260,000;260,000;-8,132;2,980;-2,701;23,959
17559,500;3,166;0,732;-35,209;1,730;9,629;5,440;37,235;5,092;-8,098;-2,724;0,000;38,900;39,900;9,549;1,716;-8,724;-6,213;-10,747;-7,213;-3,117;26,477;0,000;251,540;Inf;260,000;260,000;-8,120;2,986;-2,702;23,991
17560,000;3,166;0,732;-35,209;1,730;9,629;5,440;37,235;5,092;-8,098;-2,724;0,000;38,900;39,900;9,549;1,716;-8,898;-6,182;-11,027;-7,215;-3,117;26,477;0,000;251,240;Inf;260,000;260,000;-8,224;2,989;-2,672;23,949
17560,500;3,166;0,732;-35,209;1,730;9,629;5,440;37,235;5,092;-8,098;-2,724;0,000;38,900;39,900;9,549;1,716;-9,047;-6,163;-11,322;-7,255;-3,117;26,477;0,000;251,240;Inf;260,000;260,000;-8,331;2,992;-2,680;23,898
17561,000;3,166;0,732;-35,209;1,730;9,629;5,440;37,235;5,092;-8,098;-2,724;0,000;38,900;39,900;9,549;1,716;-8,779;-6,288;-10,325;-7,194;-3,117;26,477;0,000;251,540;Inf;260,000;260,000;-8,447;2,995;-2,775;23,872
17561,500;3,166;0,732;-35,209;1,730;9,629;5,434;37,192;5,090;-8,110;-2,709;0,000;38,910;39,946;9,549;1,716;-8,613;-6,326;-10,332;-7,250;-3,110;26,489;0,000;251,540;Inf;260,000;260,000;-8,147;2,998;-2,804;23,856
17562,000;3,166;0,732;-35,209;1,730;9,629;5,434;37,192;5,090;-8,110;-2,709;0,000;38,900;39,900;9,549;1,716;-8,732;-6,287;-10,611;-7,273;-3,110;26,489;0,000;251,240;Inf;260,000;260,000;-8,130;3,000;-2,807;23,819
17562,500;3,166;0,732;-35,209;1,730;9,629;5,434;37,192;5,090;-8,110;-2,709;0,000;38,900;39,900;9,549;1,716;-8,863;-6,249;-10,880;-7,230;-3,110;26,489;0,000;251,240;Inf;260,000;260,000;-8,226;3,003;-2,797;23,797
17563,000;3,249;0,760;-35,209;1,692;9,583;5,434;37,192;5,090;-8,110;-2,709;0,000;38,900;39,900;9,656;1,830;-8,951;-6,193;-11,207;-7,258;-3,110;26,489;0,000;251,440;Inf;260,000;260,000;-8,305;3,006;-2,760;23,747
