t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
17563,500;3,249;0,760;-35,209;1,692;9,583;5,434;37,192;5,090;-8,110;-2,709;0,000;38,900;39,900;9,656;1,830;-9,133;-6,286;-11,335;-7,319;-3,110;26,489;0,000;251,440;Inf;260,000;260,000;-8,402;3,010;-2,768;23,709
17564,000;3,249;0,760;-35,209;1,692;9,583;5,434;37,192;5,090;-8,110;-2,709;0,000;38,900;39,900;9,656;1,830;-9,051;-6,312;-10,984;-7,226;-3,110;26,489;0,000;251,840;Inf;260,000;260,000;-8,518;3,014;-2,800;23,742
17564,500;3,249;0,760;-35,209;1,692;9,583;5,434;37,192;5,090;-8,110;-2,709;0,000;38,900;39,900;9,656;1,830;-8,871;-6,390;-10,552;-7,313;-3,110;26,489;0,000;251,840;Inf;260,000;260,000;-8,393;3,018;-2,833;23,755
17565,000;3,249;0,760;-35,209;1,692;9,583;5,432;37,191;5,107;-8,187;-2,701;0,000;38,914;39,947;9,656;1,830;-8,899;-6,344;-10,801;-7,331;-3,114;26,492;0,000;251,840;Inf;260,000;260,000;-8,282;3,021;-2,818;23,798
17565,500;3,249;0,760;-35,209;1,692;9,583;5,432;37,191;5,107;-8,187;-2,701;0,000;38,900;39,900;9,656;1,830;-9,037;-6,341;-11,121;-7,366;-3,114;26,492;0,000;251,840;Inf;260,000;260,000;-8,344;3,025;-2,815;23,839
17566,000;2,866;0,703;-35,209;1,745;9,591;5,432;37,191;5,107;-8,187;-2,701;0,000;38,900;39,900;9,624;1,956;-9,114;-6,326;-11,152;-7,367;-3,114;26,492;0,000;252,040;Inf;260,000;260,000;-8,466;3,029;-2,799;23,911
17566,500;2,866;0,703;-35,209;1,745;9,591;5,432;37,191;5,107;-8,187;-2,701;0,000;38,900;39,900;9,624;1,956;-9,107;-6,318;-10,976;-7,293;-3,114;26,492;0,000;252,040;Inf;260,000;260,000;-8,490;3,026;-2,840;24,004
17567,000;2,866;0,703;-35,209;1,745;9,591;5,432;37,191;5,107;-8,187;-2,701;0,000;38,900;39,900;9,624;1,956;-8,857;-6,385;-10,543;-7,293;-3,114;26,492;0,000;251,740;Inf;260,000;260,000;-8,423;3,023;-2,901;24,059
17567,500;2,866;0,703;-35,209;1,745;9,591;5,432;37,191;5,107;-8,187;-2,701;0,000;38,900;39,900;9,624;1,956;-8,756;-6,469;-10,432;-7,415;-3,114;26,492;0,000;251,740;Inf;260,000;260,000;-8,270;3,021;-2,890;24,125
17568,000;2,866;0,703;-35,209;1,745;9,591;5,426;37,179;5,093;-8,205;-2,714;0,000;38,926;39,999;9,624;1,956;-8,972;-6,390;-11,015;-7,398;-3,109;26,491;0,000;251,640;Inf;260,000;260,000;-8,268;3,018;-2,886;24,217
17568,500;2,866;0,703;-35,209;1,745;9,591;5,426;37,179;5,093;-8,205;-2,714;0,000;38,900;40,000;9,624;1,956;-9,049;-6,364;-11,250;-7,407;-3,109;26,491;0,000;251,640;Inf;260,000;260,000;-8,444;3,016;-2,867;24,315
17569,000;2,866;0,703;-35,209;1,745;9,591;5,426;37,179;5,093;-8,205;-2,714;0,000;38,900;40,000;9,624;1,956;-9,132;-6,447;-11,020;-7,360;-3,109;26,491;0,000;251,440;Inf;260,000;260,000;-8,518;3,013;-2,864;24,372
17569,500;2,559;0,680;-33,839;1,772;9,471;5,426;37,179;5,093;-8,205;-2,714;0,000;38,900;40,000;9,815;1,736;-8,932;-6,310;-10,524;-7,216;-3,109;26,491;0,000;251,440;Inf;260,000;260,000;-8,490;3,011;-2,903;24,377
17570,000;2,559;0,680;-33,839;1,772;9,471;5,426;37,179;5,093;-8,205;-2,714;0,000;38,900;40,000;9,815;1,736;-8,754;-6,420;-10,353;-7,283;-3,109;26,491;0,000;251,340;Inf;260,000;260,000;-8,245;3,004;-2,943;24,405
17570,500;2,559;0,680;-33,839;1,772;9,471;5,426;37,179;5,093;-8,205;-2,714;0,000;38,900;40,000;9,815;1,736;-8,826;-6,418;-10,558;-7,324;-3,109;26,491;0,000;251,340;Inf;260,000;260,000;-8,202;2,996;-2,921;24,351
17571,000;2,559;0,680;-33,839;1,772;9,471;5,426;37,179;5,093;-8,205;-2,714;0,000;38,900;40,000;9,815;1,736;-8,886;-6,369;-10,890;-7,362;-3,109;26,491;0,000;251,540;Inf;260,000;260,000;-8,282;2,989;-2,900;24,294
17571,500;2,559;0,680;-33,839;1,772;9,471;5,425;37,216;5,097;-8,237;-2,720;0,000;38,941;39,983;9,815;1,736;-9,088;-6,443;-10,775;-7,411;-3,123;26,488;0,000;251,540;Inf;260,000;260,000;-8,377;2,982;-2,880;24,281
17572,000;2,559;0,680;-33,839;1,772;9,471;5,425;37,216;5,097;-8,237;-2,720;0,000;38,900;40,000;9,815;1,736;-8,820;-6,374;-10,463;-7,257;-3,123;26,488;0,000;251,740;Inf;260,000;260,000;-8,429;2,975;-2,932;24,211
17572,500;3,324;0,830;-35,209;1,715;9,518;5,425;37,216;5,097;-8,237;-2,720;0,000;38,900;40,000;9,624;1,773;-8,699;-6,389;-10,463;-7,249;-3,123;26,488;0,000;251,740;Inf;260,000;260,000;-8,228;2,968;-2,963;24,205
17573,000;3,324;0,830;-35,209;1,715;9,518;5,425;37,216;5,097;-8,237;-2,720;0,000;38,900;40,000;9,624;1,773;-8,718;-6,381;-10,581;-7,309;-3,123;26,488;0,000;251,740;Inf;260,000;260,000;-8,200;2,974;-2,937;24,229
17573,500;3,324;0,830;-35,209;1,715;9,518;5,425;37,216;5,097;-8,237;-2,720;0,000;38,900;40,000;9,624;1,773;-8,852;-6,357;-10,774;-7,336;-3,123;26,488;0,000;251,740;Inf;260,000;260,000;-8,247;2,980;-2,931;24,215
17574,000;3,324;0,830;-35,209;1,715;9,518;5,425;37,216;5,097;-8,237;-2,720;0,000;38,900;40,000;9,624;1,773;-8,961;-6,355;-10,974;-7,339;-3,123;26,488;0,000;251,640;Inf;260,000;260,000;-8,330;2,985;-2,893;24,199
17574,500;3,324;0,830;-35,209;1,715;9,518;5,439;37,253;5,114;-8,297;-2,729;0,000;38,950;39,981;9,624;1,773;-9,022;-6,392;-11,024;-7,324;-3,124;26,487;0,000;251,640;Inf;260,000;260,000;-8,407;2,991;-2,906;24,180
17575,000;3,324;0,830;-35,209;1,715;9,518;5,439;37,253;5,114;-8,297;-2,729;0,000;38,900;40,000;9,624;1,773;-8,800;-6,390;-10,346;-7,249;-3,124;26,487;0,000;252,040;Inf;260,000;260,000;-8,440;2,996;-2,926;24,104
17575,500;3,324;0,830;-35,209;1,715;9,518;5,439;37,253;5,114;-8,297;-2,729;0,000;38,900;40,000;9,624;1,773;-8,800;-6,479;-10,382;-7,355;-3,124;26,487;0,000;252,040;Inf;260,000;260,000;-8,196;3,002;-2,951;24,082
17576,000;3,140;0,807;-34,006;1,786;9,560;5,439;37,253;5,114;-8,297;-2,729;0,000;38,900;40,000;9,697;1,546;-8,882;-6,490;-10,534;-7,461;-3,124;26,487;0,000;251,640;Inf;260,000;260,000;-8,254;3,007;-2,949;24,036
17576,500;3,140;0,807;-34,006;1,786;9,560;5,439;37,253;5,114;-8,297;-2,729;0,000;38,900;40,000;9,697;1,546;-8,924;-6,433;-10,661;-7,435;-3,124;26,487;0,000;251,640;Inf;260,000;260,000;-8,342;3,009;-2,941;23,994
17577,000;3,140;0,807;-34,006;1,786;9,560;5,439;37,253;5,114;-8,297;-2,729;0,000;38,900;40,000;9,697;1,546;-9,001;-6,482;-10,676;-7,487;-3,124;26,487;0,000;251,940;Inf;260,000;260,000;-8,363;3,011;-2,944;23,958
17577,500;3,140;0,807;-34,006;1,786;9,560;5,439;37,253;5,114;-8,297;-2,729;0,000;38,900;40,000;9,697;1,546;-8,924;-6,442;-10,596;-7,396;-3,124;26,487;0,000;251,940;Inf;260,000;260,000;-8,412;3,014;-2,980;23,846
17578,000;3,140;0,807;-34,006;1,786;9,560;5,432;37,242;5,092;-8,337;-2,720;0,000;38,960;39,999;9,697;1,546;-8,786;-6,547;-10,268;-7,447;-3,117;26,490;0,000;251,640;Inf;260,000;260,000;-8,339;3,016;-3,001;23,805
17578,500;3,140;0,807;-34,006;1,786;9,560;5,432;37,242;5,092;-8,337;-2,720;0,000;39,000;40,000;9,697;1,546;-8,739;-6,487;-10,400;-7,424;-3,117;26,490;0,000;251,640;Inf;260,000;260,000;-8,262;3,018;-3,010;23,762
17579,000;2,783;0,681;-35,209;1,716;9,483;5,432;37,242;5,092;-8,337;-2,720;0,000;39,000;40,000;9,629;1,905;-8,855;-6,447;-10,711;-7,407;-3,117;26,490;0,000;251,640;Inf;260,000;260,000;-8,263;3,020;-3,008;23,713
17579,500;2,783;0,681;-35,209;1,716;9,483;5,432;37,242;5,092;-8,337;-2,720;0,000;39,000;40,000;9,629;1,905;-8,949;-6,429;-10,861;-7,418;-3,117;26,490;0,000;251,640;Inf;260,000;260,000;-8,355;3,016;-2,960;23,679
17580,000;2,783;0,681;-35,209;1,716;9,483;5,432;37,242;5,092;-8,337;-2,720;0,000;39,000;40,000;9,629;1,905;-8,961;-6,485;-10,618;-7,433;-3,117;26,490;0,000;251,240;Inf;260,000;260,000;-8,414;3,012;-2,984;23,657
17580,500;2,783;0,681;-35,209;1,716;9,483;5,432;37,242;5,092;-8,337;-2,720;0,000;39,000;40,000;9,629;1,905;-8,840;-6,502;-10,257;-7,382;-3,117;26,490;0,000;251,240;Inf;260,000;260,000;-8,374;3,008;-3,007;23,628
17581,000;2,783;0,681;-35,209;1,716;9,483;5,438;37,213;5,094;-8,368;-2,721;0,000;38,972;40,028;9,629;1,905;-8,630;-6,520;-10,256;-7,373;-3,119;26,495;0,000;251,440;Inf;260,000;260,000;-8,245;3,004;-3,024;23,562
17581,500;2,783;0,681;-35,209;1,716;9,483;5,438;37,213;5,094;-8,368;-2,721;0,000;39,000;40,000;9,629;1,905;-8,759;-6,524;-10,476;-7,446;-3,119;26,495;0,000;251,440;Inf;260,000;260,000;-8,195;3,001;-2,998;23,537
17582,000;2,740;0,644;-35,209;1,778;9,648;5,438;37,213;5,094;-8,368;-2,721;0,000;39,000;40,000;9,552;1,704;-8,884;-6,517;-10,741;-7,490;-3,119;26,495;0,000;251,640;Inf;260,000;260,000;-8,301;2,997;-2,981;23,587
17582,500;2,740;0,644;-35,209;1,778;9,648;5,438;37,213;5,094;-8,368;-2,721;0,000;39,000;40,000;9,552;1,704;-9,043;-6,524;-10,903;-7,565;-3,119;26,495;0,000;251,640;Inf;260,000;260,000;-8,408;2,993;-2,965;23,556
17583,000;2,740;0,644;-35,209;1,778;9,648;5,438;37,213;5,094;-8,368;-2,721;0,000;39,000;40,000;9,552;1,704;-8,921;-6,510;-10,547;-7,402;-3,119;26,495;0,000;251,340;Inf;260,000;260,000;-8,509;2,989;-3,019;23,538
17583,500;2,740;0,644;-35,209;1,778;9,648;5,438;37,213;5,094;-8,368;-2,721;0,000;39,000;40,000;9,552;1,704;-8,704;-6,490;-10,251;-7,426;-3,119;26,495;0,000;251,340;Inf;260,000;260,000;-8,345;2,985;-3,031;23,521
17584,000;2,740;0,644;-35,209;1,778;9,648;5,438;37,213;5,094;-8,368;-2,721;0,000;39,000;40,000;9,552;1,704;-8,693;-6,522;-10,393;-7,488;-3,119;26,495;0,000;251,440;Inf;260,000;260,000;-8,218;2,981;-3,019;23,582
17584,500;2,740;0,644;-35,209;1,778;9,648;5,423;37,207;5,100;-8,398;-2,726;0,000;38,974;40,062;9,552;1,704;-8,822;-6,471;-10,696;-7,466;-3,128;26,486;0,000;251,440;Inf;260,000;260,000;-8,274;2,977;-2,981;23,571
17585,000;2,740;0,644;-35,209;1,778;9,648;5,423;37,207;5,100;-8,398;-2,726;0,000;39,000;40,100;9,552;1,704;-8,928;-6,440;-10,907;-7,419;-3,128;26,486;0,000;251,640;Inf;260,000;260,000;-8,364;2,973;-2,973;23,577
17585,500;2,372;0,639;-33,070;1,759;9,528;5,423;37,207;5,100;-8,398;-2,726;0,000;39,000;40,100;9,747;1,713;-9,000;-6,464;-10,944;-7,496;-3,128;26,486;0,000;251,640;Inf;260,000;260,000;-8,423;2,969;-2,993;23,598
17586,000;2,372;0,639;-33,070;1,759;9,528;5,423;37,207;5,100;-8,398;-2,726;0,000;39,000;40,100;9,747;1,713;-8,694;-6,436;-10,164;-7,292;-3,128;26,486;0,000;251,840;Inf;260,000;260,000;-8,476;2,959;-3,038;23,624
17586,500;2,372;0,639;-33,070;1,759;9,528;5,423;37,207;5,100;-8,398;-2,726;0,000;39,000;40,100;9,747;1,713;-8,547;-6,454;-10,192;-7,397;-3,128;26,486;0,000;251,840;Inf;260,000;260,000;-8,147;2,950;-3,049;23,619
17587,000;2,372;0,639;-33,070;1,759;9,528;5,423;37,207;5,100;-8,398;-2,726;0,000;39,000;40,100;9,747;1,713;-8,676;-6,409;-10,465;-7,369;-3,128;26,486;0,000;252,040;Inf;260,000;260,000;-8,148;2,940;-3,003;23,635
17587,500;2,372;0,639;-33,070;1,759;9,528;5,409;37,209;5,084;-8,418;-2,720;0,000;38,993;40,033;9,747;1,713;-8,783;-6,401;-10,689;-7,360;-3,121;26,480;0,000;252,040;Inf;260,000;260,000;-8,230;2,931;-2,967;23,616
17588,000;2,372;0,639;-33,070;1,759;9,528;5,409;37,209;5,084;-8,418;-2,720;0,000;39,000;40,000;9,747;1,713;-8,834;-6,341;-10,937;-7,318;-3,121;26,480;0,000;251,640;Inf;260,000;260,000;-8,308;2,922;-2,914;23,596
17588,500;3,470;0,890;-34,433;1,774;9,492;5,409;37,209;5,084;-8,418;-2,720;0,000;39,000;40,000;9,754;1,772;-8,961;-6,421;-10,796;-7,422;-3,121;26,480;0,000;251,640;Inf;260,000;260,000;-8,358;2,913;-2,935;23,567
17589,000;3,470;0,890;-34,433;1,774;9,492;5,409;37,209;5,084;-8,418;-2,720;0,000;39,000;40,000;9,754;1,772;-8,735;-6,435;-10,281;-7,262;-3,121;26,480;0,000;251,840;Inf;260,000;260,000;-8,400;2,922;-2,967;23,570
17589,500;3,470;0,890;-34,433;1,774;9,492;5,409;37,209;5,084;-8,418;-2,720;0,000;39,000;40,000;9,754;1,772;-8,630;-6,408;-10,429;-7,365;-3,121;26,480;0,000;251,840;Inf;260,000;260,000;-8,178;2,931;-2,947;23,564
17590,000;3,470;0,890;-34,433;1,774;9,492;5,409;37,209;5,084;-8,418;-2,720;0,000;39,000;40,000;9,754;1,772;-8,736;-6,359;-10,706;-7,344;-3,121;26,480;0,000;252,040;Inf;260,000;260,000;-8,208;2,940;-2,931;23,609
17590,500;3,470;0,890;-34,433;1,774;9,492;5,409;37,209;5,084;-8,418;-2,720;0,000;39,000;40,000;9,754;1,772;-8,855;-6,343;-10,889;-7,351;-3,121;26,480;0,000;252,040;Inf;260,000;260,000;-8,286;2,948;-2,886;23,659
17591,000;3,470;0,890;-34,433;1,774;9,492;5,423;37,230;5,103;-8,449;-2,720;0,000;38,985;40,025;9,754;1,772;-8,916;-6,400;-10,813;-7,398;-3,125;26,481;0,000;251,840;Inf;260,000;260,000;-8,359;2,957;-2,887;23,720
17591,500;3,470;0,890;-34,433;1,774;9,492;5,423;37,230;5,103;-8,449;-2,720;0,000;39,000;40,000;9,754;1,772;-8,711;-6,442;-10,328;-7,302;-3,125;26,481;0,000;251,840;Inf;260,000;260,000;-8,382;2,965;-2,927;23,779
17592,000;3,175;0,825;-34,434;1,787;9,579;5,423;37,230;5,103;-8,449;-2,720;0,000;39,000;40,000;9,612;1,626;-8,569;-6,411;-10,094;-7,259;-3,125;26,481;0,000;251,640;Inf;260,000;260,000;-8,196;2,974;-2,921;23,777
17592,500;3,175;0,825;-34,434;1,787;9,579;5,423;37,230;5,103;-8,449;-2,720;0,000;39,000;40,000;9,612;1,626;-8,556;-6,384;-10,293;-7,291;-3,125;26,481;0,000;251,640;Inf;260,000;260,000;-8,083;2,977;-2,892;23,741
17593,000;3,175;0,825;-34,434;1,787;9,579;5,423;37,230;5,103;-8,449;-2,720;0,000;39,000;40,000;9,612;1,626;-8,718;-6,242;-10,761;-7,226;-3,125;26,481;0,000;251,940;Inf;260,000;260,000;-8,131;2,980;-2,854;23,728
17593,500;3,175;0,825;-34,434;1,787;9,579;5,423;37,230;5,103;-8,449;-2,720;0,000;39,000;40,000;9,612;1,626;-8,773;-6,278;-10,774;-7,278;-3,125;26,481;0,000;251,940;Inf;260,000;260,000;-8,237;2,983;-2,827;23,761
17594,000;3,175;0,825;-34,434;1,787;9,579;5,428;37,258;5,092;-8,471;-2,723;0,000;38,990;40,036;9,612;1,626;-8,798;-6,308;-10,470;-7,223;-3,119;26,487;0,000;251,240;Inf;260,000;260,000;-8,276;2,987;-2,841;23,778
17594,500;3,175;0,825;-34,434;1,787;9,579;5,428;37,258;5,092;-8,471;-2,723;0,000;39,000;40,000;9,612;1,626;-8,566;-6,255;-10,315;-7,146;-3,119;26,487;0,000;251,240;Inf;260,000;260,000;-8,200;2,990;-2,863;23,782
17595,000;2,841;0,733;-34,498;1,779;9,602;5,428;37,258;5,092;-8,471;-2,723;0,000;39,000;40,000;9,580;1,635;-8,508;-6,272;-10,318;-7,148;-3,119;26,487;0,000;251,340;Inf;260,000;260,000;-8,070;2,993;-2,850;23,726
17595,500;2,841;0,733;-34,498;1,779;9,602;5,428;37,258;5,092;-8,471;-2,723;0,000;39,000;40,000;9,580;1,635;-8,549;-6,219;-10,443;-7,149;-3,119;26,487;0,000;251,340;Inf;260,000;260,000;-8,061;2,990;-2,783;23,710
17596,000;2,841;0,733;-34,498;1,779;9,602;5,428;37,258;5,092;-8,471;-2,723;0,000;39,000;40,000;9,580;1,635;-8,626;-6,178;-10,633;-7,107;-3,119;26,487;0,000;250,940;Inf;260,000;260,000;-8,090;2,988;-2,753;23,708
17596,500;2,841;0,733;-34,498;1,779;9,602;5,428;37,258;5,092;-8,471;-2,723;0,000;39,000;40,000;9,580;1,635;-8,688;-6,170;-10,620;-7,045;-3,119;26,487;0,000;250,940;Inf;260,000;260,000;-8,136;2,985;-2,739;23,717
17597,000;2,841;0,733;-34,498;1,779;9,602;5,428;37,258;5,092;-8,471;-2,723;0,000;39,000;40,000;9,580;1,635;-8,605;-6,183;-10,273;-7,061;-3,119;26,487;0,000;251,540;Inf;260,000;260,000;-8,131;2,983;-2,760;23,698
17597,500;2,841;0,733;-34,498;1,779;9,602;5,432;37,276;5,072;-8,512;-2,723;0,000;39,004;40,068;9,580;1,635;-8,472;-6,227;-10,186;-7,128;-3,133;26,490;0,000;251,540;Inf;260,000;260,000;-8,030;2,981;-2,763;23,716
17598,000;2,841;0,733;-34,498;1,779;9,602;5,432;37,276;5,072;-8,512;-2,723;0,000;39,000;40,100;9,580;1,635;-8,497;-6,185;-10,334;-7,135;-3,133;26,490;0,000;251,140;Inf;260,000;260,000;-8,003;2,978;-2,733;23,801
17598,500;2,521;0,717;-33,928;1,770;9,525;5,432;37,276;5,072;-8,512;-2,723;0,000;39,000;40,100;9,662;1,665;-8,578;-6,126;-10,584;-7,082;-3,133;26,490;0,000;251,140;Inf;260,000;260,000;-8,038;2,976;-2,696;23,762
17599,000;2,521;0,717;-33,928;1,770;9,525;5,432;37,276;5,072;-8,512;-2,723;0,000;39,000;40,100;9,662;1,665;-8,611;-6,045;-10,798;-7,030;-3,133;26,490;0,000;251,340;Inf;260,000;260,000;-8,092;2,969;-2,627;23,811
17599,500;2,521;0,717;-33,928;1,770;9,525;5,432;37,276;5,072;-8,512;-2,723;0,000;39,000;40,100;9,662;1,665;-8,731;-6,107;-10,714;-6,988;-3,133;26,490;0,000;251,340;Inf;260,000;260,000;-8,121;2,961;-2,643;23,898
17600,000;2,521;0,717;-33,928;1,770;9,525;5,432;37,276;5,072;-8,512;-2,723;0,000;39,000;40,100;9,662;1,665;-8,410;-6,094;-10,134;-7,002;-3,133;26,490;0,000;250,940;Inf;260,000;260,000;-8,135;2,954;-2,653;23,957
17600,500;2,521;0,717;-33,928;1,770;9,525;5,418;37,215;5,078;-8,557;-2,719;0,000;39,005;40,022;9,662;1,665;-8,433;-6,073;-10,358;-7,027;-3,124;26,476;0,000;250,940;Inf;260,000;260,000;-7,910;2,947;-2,627;23,992
17601,000;2,521;0,717;-33,928;1,770;9,525;5,418;37,215;5,078;-8,557;-2,719;0,000;39,000;40,000;9,662;1,665;-8,485;-5,961;-10,623;-6,960;-3,124;26,476;0,000;251,240;Inf;260,000;260,000;-7,973;2,940;-2,614;24,066
17601,500;2,725;0,679;-34,966;1,709;9,523;5,418;37,215;5,078;-8,557;-2,719;0,000;39,000;40,000;9,647;1,803;-8,573;-5,908;-10,773;-6,910;-3,124;26,476;0,000;251,240;Inf;260,000;260,000;-8,007;2,933;-2,557;24,118
17602,000;2,725;0,679;-34,966;1,709;9,523;5,418;37,215;5,078;-8,557;-2,719;0,000;39,000;40,000;9,647;1,803;-8,632;-5,972;-10,717;-6,947;-3,124;26,476;0,000;251,140;Inf;260,000;260,000;-8,041;2,930;-2,549;24,136
17602,500;2,725;0,679;-34,966;1,709;9,523;5,418;37,215;5,078;-8,557;-2,719;0,000;39,000;40,000;9,647;1,803;-8,515;-5,973;-10,305;-6,864;-3,124;26,476;0,000;251,140;Inf;260,000;260,000;-8,067;2,926;-2,548;24,181
17603,000;2,725;0,679;-34,966;1,709;9,523;5,418;37,215;5,078;-8,557;-2,719;0,000;39,000;40,000;9,647;1,803;-8,369;-6,067;-10,017;-6,966;-3,124;26,476;0,000;251,040;Inf;260,000;260,000;-7,914;2,923;-2,527;24,188
17603,500;2,725;0,679;-34,966;1,709;9,523;5,418;37,215;5,078;-8,557;-2,719;0,000;39,000;40,000;9,647;1,803;-8,348;-5,815;-10,497;-6,795;-3,124;26,476;0,000;251,040;Inf;260,000;260,000;-7,855;2,920;-2,496;24,190
17604,000;2,725;0,679;-34,966;1,709;9,523;5,416;37,211;5,087;-8,575;-2,719;0,000;39,001;40,070;9,647;1,803;-8,426;-5,787;-10,615;-6,740;-3,128;26,480;0,000;251,140;Inf;260,000;260,000;-7,864;2,917;-2,445;24,135
17604,500;2,725;0,679;-34,966;1,709;9,523;5,416;37,211;5,087;-8,575;-2,719;0,000;39,000;40,100;9,647;1,803;-8,502;-5,767;-10,728;-6,762;-3,128;26,480;0,000;251,140;Inf;260,000;260,000;-7,892;2,914;-2,383;24,164
17605,000;2,674;0,676;-33,953;1,753;9,633;5,416;37,211;5,087;-8,575;-2,719;0,000;39,000;40,100;9,759;1,672;-8,567;-5,900;-10,468;-6,878;-3,128;26,480;0,000;251,240;Inf;260,000;260,000;-7,940;2,910;-2,393;24,199
17605,500;2,674;0,676;-33,953;1,753;9,633;5,416;37,211;5,087;-8,575;-2,719;0,000;39,000;40,100;9,759;1,672;-8,451;-5,901;-10,216;-6,847;-3,128;26,480;0,000;251,240;Inf;260,000;260,000;-7,953;2,907;-2,382;24,239
17606,000;2,674;0,676;-33,953;1,753;9,633;5,416;37,211;5,087;-8,575;-2,719;0,000;39,000;40,100;9,759;1,672;-8,315;-5,804;-10,229;-6,807;-3,128;26,480;0,000;251,040;Inf;260,000;260,000;-7,854;2,903;-2,362;24,235
17606,500;2,674;0,676;-33,953;1,753;9,633;5,416;37,211;5,087;-8,575;-2,719;0,000;39,000;40,100;9,759;1,672;-8,319;-5,755;-10,368;-6,737;-3,128;26,480;0,000;251,040;Inf;260,000;260,000;-7,789;2,899;-2,305;24,170
17607,000;2,674;0,676;-33,953;1,753;9,633;5,401;37,237;5,093;-8,633;-2,710;0,000;38,999;40,042;9,759;1,672;-8,398;-5,661;-10,589;-6,658;-3,122;26,485;0,000;251,340;Inf;260,000;260,000;-7,795;2,895;-2,289;24,222
17607,500;2,674;0,676;-33,953;1,753;9,633;5,401;37,237;5,093;-8,633;-2,710;0,000;39,000;40,000;9,759;1,672;-8,441;-5,672;-10,421;-6,621;-3,122;26,485;0,000;251,340;Inf;260,000;260,000;-7,826;2,892;-2,256;24,241
17608,000;2,713;0,753;-34,045;1,759;9,549;5,401;37,237;5,093;-8,633;-2,710;0,000;39,000;40,000;9,653;1,660;-8,325;-5,718;-10,156;-6,628;-3,122;26,485;0,000;251,040;Inf;260,000;260,000;-7,789;2,888;-2,249;24,199
17608,500;2,713;0,753;-34,045;1,759;9,549;5,401;37,237;5,093;-8,633;-2,710;0,000;39,000;40,000;9,653;1,660;-8,235;-5,733;-10,108;-6,670;-3,122;26,485;0,000;251,040;Inf;260,000;260,000;-7,707;2,885;-2,241;24,175
17609,000;2,713;0,753;-34,045;1,759;9,549;5,401;37,237;5,093;-8,633;-2,710;0,000;39,000;40,000;9,653;1,660;-8,244;-5,648;-10,289;-6,587;-3,122;26,485;0,000;251,240;Inf;260,000;260,000;-7,687;2,882;-2,204;24,185
17609,500;2,713;0,753;-34,045;1,759;9,549;5,401;37,237;5,093;-8,633;-2,710;0,000;39,000;40,000;9,653;1,660;-8,255;-5,550;-10,440;-6,523;-3,122;26,485;0,000;251,240;Inf;260,000;260,000;-7,692;2,880;-2,141;24,234
17610,000;2,713;0,753;-34,045;1,759;9,549;5,389;37,259;5,086;-8,677;-2,718;0,000;38,991;40,021;9,653;1,660;-8,299;-5,535;-10,515;-6,526;-3,115;26,491;0,000;251,240;Inf;260,000;260,000;-7,692;2,877;-2,099;24,323
17610,500;2,713;0,753;-34,045;1,759;9,549;5,389;37,259;5,086;-8,677;-2,718;0,000;39,000;40,000;9,653;1,660;-8,198;-5,543;-10,073;-6,484;-3,115;26,491;0,000;251,240;Inf;260,000;260,000;-7,719;2,874;-2,110;24,335
17611,000;2,713;0,753;-34,045;1,759;9,549;5,389;37,259;5,086;-8,677;-2,718;0,000;39,000;40,000;9,653;1,660;-8,119;-5,677;-9,939;-6,666;-3,115;26,491;0,000;251,440;Inf;260,000;260,000;-7,574;2,872;-2,134;24,318
17611,500;3,267;0,805;-34,756;1,747;9,580;5,389;37,259;5,086;-8,677;-2,718;0,000;39,000;40,000;9,613;1,538;-8,126;-5,680;-10,157;-6,691;-3,115;26,491;0,000;251,440;Inf;260,000;260,000;-7,600;2,869;-2,147;24,284
17612,000;3,267;0,805;-34,756;1,747;9,580;5,389;37,259;5,086;-8,677;-2,718;0,000;39,000;40,000;9,613;1,538;-8,208;-5,688;-10,357;-6,674;-3,115;26,491;0,000;251,440;Inf;260,000;260,000;-7,663;2,875;-2,131;24,229
17612,500;3,267;0,805;-34,756;1,747;9,580;5,389;37,259;5,086;-8,677;-2,718;0,000;39,000;40,000;9,613;1,538;-8,294;-5,689;-10,473;-6,690;-3,115;26,491;0,000;251,440;Inf;260,000;260,000;-7,732;2,882;-2,137;24,123
17613,000;3,267;0,805;-34,756;1,747;9,580;5,389;37,259;5,086;-8,677;-2,718;0,000;39,000;40,000;9,613;1,538;-8,365;-5,733;-10,472;-6,693;-3,115;26,491;0,000;251,340;Inf;260,000;260,000;-7,786;2,888;-2,179;24,018
17613,500;3,267;0,805;-34,756;1,747;9,580;5,389;37,263;5,083;-8,730;-2,722;0,000;38,992;39,989;9,613;1,538;-8,276;-5,705;-10,111;-6,574;-3,126;26,489;0,000;251,340;Inf;260,000;260,000;-7,816;2,894;-2,182;24,034
17614,000;3,267;0,805;-34,756;1,747;9,580;5,389;37,263;5,083;-8,730;-2,722;0,000;39,000;40,000;9,613;1,538;-8,126;-5,755;-10,061;-6,695;-3,126;26,489;0,000;251,140;Inf;260,000;260,000;-7,666;2,900;-2,213;24,105
17614,500;2,948;0,727;-35,209;1,777;9,612;5,389;37,263;5,083;-8,730;-2,722;0,000;39,000;40,000;9,496;1,676;-8,185;-5,738;-10,302;-6,728;-3,126;26,489;0,000;251,140;Inf;260,000;260,000;-7,659;2,906;-2,201;24,099
17615,000;2,948;0,727;-35,209;1,777;9,612;5,389;37,263;5,083;-8,730;-2,722;0,000;39,000;40,000;9,496;1,676;-8,269;-5,680;-10,454;-6,695;-3,126;26,489;0,000;250,940;Inf;260,000;260,000;-7,738;2,907;-2,182;24,090
17615,500;2,948;0,727;-35,209;1,777;9,612;5,389;37,263;5,083;-8,730;-2,722;0,000;39,000;40,000;9,496;1,676;-8,360;-5,744;-10,488;-6,761;-3,126;26,489;0,000;250,940;Inf;260,000;260,000;-7,775;2,908;-2,156;24,092
17616,000;2,948;0,727;-35,209;1,777;9,612;5,389;37,263;5,083;-8,730;-2,722;0,000;39,000;40,000;9,496;1,676;-8,219;-5,790;-9,975;-6,666;-3,126;26,489;0,000;250,940;Inf;260,000;260,000;-7,838;2,909;-2,181;24,087
17616,500;2,948;0,727;-35,209;1,777;9,612;5,402;37,212;5,069;-8,737;-2,697;0,000;38,993;40,043;9,496;1,676;-8,088;-5,736;-9,830;-6,639;-3,111;26,499;0,000;250,940;Inf;260,000;260,000;-7,663;2,909;-2,225;24,050
17617,000;2,948;0,727;-35,209;1,777;9,612;5,402;37,212;5,069;-8,737;-2,697;0,000;39,000;40,000;9,496;1,676;-8,048;-5,742;-9,978;-6,680;-3,111;26,499;0,000;251,440;Inf;260,000;260,000;-7,573;2,910;-2,202;24,017
17617,500;2,948;0,727;-35,209;1,777;9,612;5,402;37,212;5,069;-8,737;-2,697;0,000;39,000;40,000;9,496;1,676;-8,173;-5,624;-10,317;-6,600;-3,111;26,499;0,000;251,440;Inf;260,000;260,000;-7,612;2,910;-2,180;24,005
17618,000;2,706;0,711;-34,800;1,733;9,545;5,402;37,212;5,069;-8,737;-2,697;0,000;39,000;40,000;9,664;1,861;-8,235;-5,616;-10,467;-6,638;-3,111;26,499;0,000;251,540;Inf;260,000;260,000;-7,678;2,911;-2,141;23,964
17618,500;2,706;0,711;-34,800;1,733;9,545;5,402;37,212;5,069;-8,737;-2,697;0,000;39,000;40,000;9,664;1,861;-8,302;-5,711;-10,322;-6,662;-3,111;26,499;0,000;251,540;Inf;260,000;260,000;-7,739;2,908;-2,149;23,999
17619,000;2,706;0,711;-34,800;1,733;9,545;5,402;37,212;5,069;-8,737;-2,697;0,000;39,000;40,000;9,664;1,861;-8,197;-5,735;-9,955;-6,700;-3,111;26,499;0,000;251,440;Inf;260,000;260,000;-7,749;2,904;-2,148;24,046
17619,500;2,706;0,711;-34,800;1,733;9,545;5,402;37,212;5,069;-8,737;-2,697;0,000;39,000;40,000;9,664;1,861;-8,070;-5,701;-9,895;-6,658;-3,111;26,499;0,000;251,440;Inf;260,000;260,000;-7,647;2,901;-2,156;24,106
17620,000;2,706;0,711;-34,800;1,733;9,545;5,374;37,180;5,040;-8,741;-2,703;0,000;38,986;39,981;9,664;1,861;-8,032;-5,582;-10,074;-6,551;-3,114;26,498;0,000;251,340;Inf;260,000;260,000;-7,581;2,898;-2,105;24,204
17620,500;2,706;0,711;-34,800;1,733;9,545;5,374;37,180;5,040;-8,741;-2,703;0,000;39,000;40,000;9,664;1,861;-8,064;-5,479;-10,250;-6,460;-3,114;26,498;0,000;251,340;Inf;260,000;260,000;-7,560;2,895;-2,061;24,268
17621,000;2,284;0,625;-33,850;1,743;9,503;5,374;37,180;5,040;-8,741;-2,703;0,000;39,000;40,000;9,714;1,728;-8,164;-5,520;-9,954;-6,377;-3,114;26,498;0,000;251,440;Inf;260,000;260,000;-7,563;2,892;-2,045;24,306
17621,500;2,284;0,625;-33,850;1,743;9,503;5,374;37,180;5,040;-8,741;-2,703;0,000;39,000;40,000;9,714;1,728;-7,889;-5,549;-9,536;-6,418;-3,114;26,498;0,000;251,440;Inf;260,000;260,000;-7,504;2,882;-2,103;24,336
17622,000;2,284;0,625;-33,850;1,743;9,503;5,374;37,180;5,040;-8,741;-2,703;0,000;39,000;40,000;9,714;1,728;-7,782;-5,596;-9,601;-6,472;-3,114;26,498;0,000;251,140;Inf;260,000;260,000;-7,348;2,872;-2,094;24,370
17622,500;2,284;0,625;-33,850;1,743;9,503;5,374;37,180;5,040;-8,741;-2,703;0,000;39,000;40,000;9,714;1,728;-7,849;-5,503;-9,934;-6,454;-3,114;26,498;0,000;251,140;Inf;260,000;260,000;-7,363;2,862;-2,073;24,369
17623,000;2,284;0,625;-33,850;1,743;9,503;5,344;37,207;5,055;-8,767;-2,720;0,000;38,971;39,957;9,714;1,728;-7,913;-5,435;-10,127;-6,399;-3,111;26,495;0,000;251,840;Inf;260,000;260,000;-7,435;2,853;-2,037;24,343
17623,500;2,284;0,625;-33,850;1,743;9,503;5,344;37,207;5,055;-8,767;-2,720;0,000;39,000;40,000;9,714;1,728;-7,984;-5,420;-10,275;-6,386;-3,111;26,495;0,000;251,840;Inf;260,000;260,000;-7,469;2,844;-1,985;24,153
17624,000;2,284;0,625;-33,850;1,743;9,503;5,344;37,207;5,055;-8,767;-2,720;0,000;39,000;40,000;9,714;1,728;-8,063;-5,497;-10,159;-6,471;-3,111;26,495;0,000;251,040;Inf;260,000;260,000;-7,516;2,834;-2,001;24,092
17624,500;2,681;0,725;-33,207;1,759;9,516;5,344;37,207;5,055;-8,767;-2,720;0,000;39,000;40,000;9,738;1,665;-7,959;-5,485;-9,839;-6,414;-3,111;26,495;0,000;251,040;Inf;260,000;260,000;-7,548;2,825;-1,986;24,108
17625,000;2,681;0,725;-33,207;1,759;9,516;5,344;37,207;5,055;-8,767;-2,720;0,000;39,000;40,000;9,738;1,665;-7,825;-5,493;-9,793;-6,430;-3,111;26,495;0,000;251,540;Inf;260,000;260,000;-7,424;2,823;-1,979;24,051
17625,500;2,681;0,725;-33,207;1,759;9,516;5,344;37,207;5,055;-8,767;-2,720;0,000;39,000;40,000;9,738;1,665;-7,886;-5,406;-10,024;-6,363;-3,111;26,495;0,000;251,540;Inf;260,000;260,000;-7,385;2,821;-1,976;24,012
17626,000;2,681;0,725;-33,207;1,759;9,516;5,344;37,207;5,055;-8,767;-2,720;0,000;39,000;40,000;9,738;1,665;-7,923;-5,354;-10,223;-6,334;-3,111;26,495;0,000;251,040;Inf;260,000;260,000;-7,420;2,818;-1,920;23,914
17626,500;2,681;0,725;-33,207;1,759;9,516;5,377;37,242;5,082;-8,812;-2,710;0,000;38,972;39,937;9,738;1,665;-8,044;-5,412;-10,273;-6,337;-3,109;26,494;0,000;251,040;Inf;260,000;260,000;-7,458;2,816;-1,886;23,924
17627,000;2,681;0,725;-33,207;1,759;9,516;5,377;37,242;5,082;-8,812;-2,710;0,000;39,000;39,900;9,738;1,665;-7,944;-5,329;-9,819;-6,224;-3,109;26,494;0,000;251,540;Inf;260,000;260,000;-7,516;2,814;-1,930;23,992
17627,500;3,483;0,858;-35,149;1,721;9,659;5,377;37,242;5,082;-8,812;-2,710;0,000;39,000;39,900;9,592;1,650;-7,755;-5,402;-9,667;-6,272;-3,109;26,494;0,000;251,540;Inf;260,000;260,000;-7,329;2,812;-1,895;24,064
17628,000;3,483;0,858;-35,149;1,721;9,659;5,377;37,242;5,082;-8,812;-2,710;0,000;39,000;39,900;9,592;1,650;-7,759;-5,367;-9,760;-6,285;-3,109;26,494;0,000;251,240;Inf;260,000;260,000;-7,274;2,823;-1,866;24,128
17628,500;3,483;0,858;-35,149;1,721;9,659;5,377;37,242;5,082;-8,812;-2,710;0,000;39,000;39,900;9,592;1,650;-7,865;-5,239;-10,132;-6,196;-3,109;26,494;0,000;251,240;Inf;260,000;260,000;-7,293;2,834;-1,820;24,177
17629,000;3,483;0,858;-35,149;1,721;9,659;5,377;37,242;5,082;-8,812;-2,710;0,000;39,000;39,900;9,592;1,650;-7,900;-5,297;-10,165;-6,299;-3,109;26,494;0,000;251,540;Inf;260,000;260,000;-7,358;2,844;-1,793;24,156
17629,500;3,483;0,858;-35,149;1,721;9,659;5,370;37,274;5,058;-8,881;-2,707;0,000;38,950;39,877;9,592;1,650;-7,897;-5,325;-9,841;-6,203;-3,124;26,494;0,000;251,540;Inf;260,000;260,000;-7,415;2,855;-1,803;24,178
17630,000;3,483;0,858;-35,149;1,721;9,659;5,370;37,274;5,058;-8,881;-2,707;0,000;38,900;39,900;9,592;1,650;-7,735;-5,357;-9,418;-6,209;-3,124;26,494;0,000;251,240;Inf;260,000;260,000;-7,316;2,865;-1,852;24,191
17630,500;3,483;0,858;-35,149;1,721;9,659;5,370;37,274;5,058;-8,881;-2,707;0,000;38,900;39,900;9,592;1,650;-7,699;-5,466;-9,475;-6,384;-3,124;26,494;0,000;251,240;Inf;260,000;260,000;-7,180;2,875;-1,878;24,248
17631,000;2,943;0,814;-33,888;1,782;9,521;5,370;37,274;5,058;-8,881;-2,707;0,000;38,900;39,900;9,661;1,622;-7,765;-5,467;-9,751;-6,443;-3,124;26,494;0,000;251,040;Inf;260,000;260,000;-7,256;2,885;-1,828;24,289
17631,500;2,943;0,814;-33,888;1,782;9,521;5,370;37,274;5,058;-8,881;-2,707;0,000;38,900;39,900;9,661;1,622;-7,837;-5,452;-9,856;-6,432;-3,124;26,494;0,000;251,040;Inf;260,000;260,000;-7,356;2,886;-1,838;24,255
17632,000;2,943;0,814;-33,888;1,782;9,521;5,370;37,274;5,058;-8,881;-2,707;0,000;38,900;39,900;9,661;1,622;-7,888;-5,425;-9,641;-6,333;-3,124;26,494;0,000;250,840;Inf;260,000;260,000;-7,394;2,887;-1,846;24,296
17632,500;2,943;0,814;-33,888;1,782;9,521;5,370;37,274;5,058;-8,881;-2,707;0,000;38,900;39,900;9,661;1,622;-7,652;-5,384;-9,372;-6,237;-3,124;26,494;0,000;250,840;Inf;260,000;260,000;-7,322;2,888;-1,884;24,270
17633,000;2,943;0,814;-33,888;1,782;9,521;5,367;37,227;5,032;-8,971;-2,730;0,000;38,948;39,896;9,661;1,622;-7,547;-5,377;-9,321;-6,276;-3,120;26,492;0,000;251,040;Inf;260,000;260,000;-7,161;2,889;-1,869;24,225
17633,500;2,943;0,814;-33,888;1,782;9,521;5,367;37,227;5,032;-8,971;-2,730;0,000;38,900;39,900;9,661;1,622;-7,579;-5,351;-9,508;-6,269;-3,120;26,492;0,000;251,040;Inf;260,000;260,000;-7,130;2,890;-1,862;24,192
17634,000;2,682;0,622;-35,209;1,684;9,616;5,367;37,227;5,032;-8,971;-2,730;0,000;38,900;39,900;9,594;1,624;-7,663;-5,308;-9,707;-6,219;-3,120;26,492;0,000;250,940;Inf;260,000;260,000;-7,177;2,891;-1,830;24,200
17634,500;2,682;0,622;-35,209;1,684;9,616;5,367;37,227;5,032;-8,971;-2,730;0,000;38,900;39,900;9,594;1,624;-7,713;-5,220;-9,861;-6,169;-3,120;26,492;0,000;250,940;Inf;260,000;260,000;-7,224;2,887;-1,764;24,150
17635,000;2,682;0,622;-35,209;1,684;9,616;5,367;37,227;5,032;-8,971;-2,730;0,000;38,900;39,900;9,594;1,624;-7,730;-5,218;-9,665;-6,118;-3,120;26,492;0,000;251,440;Inf;260,000;260,000;-7,241;2,884;-1,770;24,162
17635,500;2,682;0,622;-35,209;1,684;9,616;5,367;37,227;5,032;-8,971;-2,730;0,000;38,900;39,900;9,594;1,624;-7,455;-5,189;-9,239;-6,052;-3,120;26,492;0,000;251,440;Inf;260,000;260,000;-7,183;2,880;-1,779;24,152
17636,000;2,682;0,622;-35,209;1,684;9,616;5,369;37,183;5,060;-8,972;-2,724;0,000;38,950;39,880;9,594;1,624;-7,455;-5,132;-9,351;-6,035;-3,121;26,495;0,000;250,940;Inf;260,000;260,000;-6,984;2,877;-1,732;24,110
17636,500;2,682;0,622;-35,209;1,684;9,616;5,369;37,183;5,060;-8,972;-2,724;0,000;39,000;39,900;9,594;1,624;-7,483;-5,053;-9,511;-5,932;-3,121;26,495;0,000;250,940;Inf;260,000;260,000;-6,993;2,874;-1,661;24,095
17637,000;3,592;0,823;-35,209;1,770;9,586;5,369;37,183;5,060;-8,972;-2,724;0,000;39,000;39,900;9,577;1,802;-7,399;-4,863;-9,599;-5,817;-3,121;26,495;0,000;251,140;Inf;260,000;260,000;-6,995;2,871;-1,603;24,070
17637,500;3,592;0,823;-35,209;1,770;9,586;5,369;37,183;5,060;-8,972;-2,724;0,000;39,000;39,900;9,577;1,802;-7,502;-5,021;-9,403;-5,973;-3,121;26,495;0,000;251,140;Inf;260,000;260,000;-6,919;2,883;-1,572;24,061
17638,000;3,592;0,823;-35,209;1,770;9,586;5,369;37,183;5,060;-8,972;-2,724;0,000;39,000;39,900;9,577;1,802;-7,466;-5,074;-9,288;-5,988;-3,121;26,495;0,000;251,140;Inf;260,000;260,000;-6,975;2,894;-1,559;24,050
17638,500;3,592;0,823;-35,209;1,770;9,586;5,369;37,183;5,060;-8,972;-2,724;0,000;39,000;39,900;9,577;1,802;-7,471;-5,004;-9,393;-5,960;-3,121;26,495;0,000;251,140;Inf;260,000;260,000;-6,954;2,906;-1,501;24,125
17639,000;3,592;0,823;-35,209;1,770;9,586;5,369;37,183;5,060;-8,972;-2,724;0,000;39,000;39,900;9,577;1,802;-7,519;-4,892;-9,665;-5,846;-3,121;26,495;0,000;250,940;Inf;260,000;260,000;-6,957;2,917;-1,474;24,218
17639,500;3,592;0,823;-35,209;1,770;9,586;5,370;37,238;5,085;-9,075;-2,713;0,000;38,939;39,870;9,577;1,802;-7,539;-4,926;-9,403;-5,919;-3,119;26,497;0,000;250,940;Inf;260,000;260,000;-6,980;2,928;-1,433;24,218
17640,000;3,592;0,823;-35,209;1,770;9,586;5,370;37,238;5,085;-9,075;-2,713;0,000;38,900;39,900;9,577;1,802;-7,414;-4,888;-9,176;-5,797;-3,119;26,497;0,000;251,140;Inf;260,000;260,000;-6,947;2,939;-1,446;24,215
17640,500;2,792;0,706;-34,334;1,773;9,514;5,370;37,238;5,085;-9,075;-2,713;0,000;38,900;39,900;9,590;1,512;-7,319;-4,841;-9,168;-5,745;-3,119;26,497;0,000;251,140;Inf;260,000;260,000;-6,819;2,950;-1,409;24,231
17641,000;2,792;0,706;-34,334;1,773;9,514;5,370;37,238;5,085;-9,075;-2,713;0,000;38,900;39,900;9,590;1,512;-7,263;-4,725;-9,258;-5,628;-3,119;26,497;0,000;251,540;Inf;260,000;260,000;-6,768;2,947;-1,375;24,194
17641,500;2,792;0,706;-34,334;1,773;9,514;5,370;37,238;5,085;-9,075;-2,713;0,000;38,900;39,900;9,590;1,512;-7,266;-4,637;-9,412;-5,542;-3,119;26,497;0,000;251,540;Inf;260,000;260,000;-6,719;2,945;-1,260;24,201
17642,000;2,792;0,706;-34,334;1,773;9,514;5,370;37,238;5,085;-9,075;-2,713;0,000;38,900;39,900;9,590;1,512;-7,279;-4,605;-9,423;-5,523;-3,119;26,497;0,000;251,440;Inf;260,000;260,000;-6,714;2,942;-1,220;24,213
17642,500;2,792;0,706;-34,334;1,773;9,514;5,384;37,247;5,064;-9,090;-2,713;0,000;38,932;39,817;9,590;1,512;-7,179;-4,540;-9,182;-5,502;-3,112;26,501;0,000;251,440;Inf;260,000;260,000;-6,707;2,940;-1,184;24,146
17643,000;2,792;0,706;-34,334;1,773;9,514;5,384;37,247;5,064;-9,090;-2,713;0,000;38,900;39,800;9,590;1,512;-7,142;-4,542;-9,165;-5,475;-3,112;26,501;0,000;251,640;Inf;260,000;260,000;-6,601;2,937;-1,152;24,121
17643,500;3,513;0,834;-35,209;1,729;9,591;5,384;37,247;5,064;-9,090;-2,713;0,000;38,900;39,800;9,540;1,689;-7,090;-4,452;-9,193;-5,389;-3,112;26,501;0,000;251,640;Inf;260,000;260,000;-6,581;2,935;-1,088;24,083
17644,000;3,513;0,834;-35,209;1,729;9,591;5,384;37,247;5,064;-9,090;-2,713;0,000;38,900;39,800;9,540;1,689;-7,082;-4,368;-9,288;-5,323;-3,112;26,501;0,000;251,640;Inf;260,000;260,000;-6,531;2,944;-1,054;24,055
17644,500;3,513;0,834;-35,209;1,729;9,591;5,384;37,247;5,064;-9,090;-2,713;0,000;38,900;39,800;9,540;1,689;-7,130;-4,302;-9,334;-5,266;-3,112;26,501;0,000;251,640;Inf;260,000;260,000;-6,515;2,954;-1,023;24,062
17645,000;3,513;0,834;-35,209;1,729;9,591;5,384;37,247;5,064;-9,090;-2,713;0,000;38,900;39,800;9,540;1,689;-7,147;-4,340;-9,267;-5,270;-3,112;26,501;0,000;251,640;Inf;260,000;260,000;-6,508;2,963;-0,905;24,097
17645,500;3,513;0,834;-35,209;1,729;9,591;5,384;37,247;5,064;-9,090;-2,713;0,000;38,900;39,800;9,540;1,689;-7,097;-4,330;-9,148;-5,289;-3,112;26,501;0,000;251,640;Inf;260,000;260,000;-6,506;2,972;-0,888;24,094
17646,000;3,513;0,834;-35,209;1,729;9,591;5,393;37,213;5,057;-9,128;-2,738;0,000;38,911;39,781;9,540;1,689;-6,961;-4,172;-9,125;-5,117;-3,130;26,491;0,000;251,840;Inf;260,000;260,000;-6,466;2,981;-0,844;24,049
17646,500;3,513;0,834;-35,209;1,729;9,591;5,393;37,213;5,057;-9,128;-2,738;0,000;38,900;39,800;9,540;1,689;-6,968;-4,068;-9,227;-5,013;-3,130;26,491;0,000;251,840;Inf;260,000;260,000;-6,344;2,989;-0,777;24,034
17647,000;2,661;0,635;-35,127;1,699;9,562;5,393;37,213;5,057;-9,128;-2,738;0,000;38,900;39,800;9,635;1,867;-6,953;-4,007;-9,316;-4,990;-3,130;26,491;0,000;251,340;Inf;260,000;260,000;-6,319;2,998;-0,749;24,023
17647,500;2,661;0,635;-35,127;1,699;9,562;5,393;37,213;5,057;-9,128;-2,738;0,000;38,900;39,800;9,635;1,867;-6,976;-4,053;-9,272;-5,071;-3,130;26,491;0,000;251,340;Inf;260,000;260,000;-6,317;2,992;-0,681;24,057
17648,000;2,661;0,635;-35,127;1,699;9,562;5,393;37,213;5,057;-9,128;-2,738;0,000;38,900;39,800;9,635;1,867;-6,984;-4,091;-9,082;-5,084;-3,130;26,491;0,000;252,240;Inf;260,000;260,000;-6,343;2,987;-0,646;24,037
17648,500;2,661;0,635;-35,127;1,699;9,562;5,393;37,213;5,057;-9,128;-2,738;0,000;38,900;39,800;9,635;1,867;-6,903;-4,024;-8,960;-5,001;-3,130;26,491;0,000;252,240;Inf;260,000;260,000;-6,310;2,982;-0,570;24,014
17649,000;2,661;0,635;-35,127;1,699;9,562;5,377;37,187;5,052;-9,167;-2,736;0,000;38,897;39,745;9,635;1,867;-6,813;-3,905;-8,967;-4,883;-3,133;26,480;0,000;251,940;Inf;260,000;260,000;-6,222;2,976;-0,524;24,022
17649,500;2,661;0,635;-35,127;1,699;9,562;5,377;37,187;5,052;-9,167;-2,736;0,000;38,900;39,700;9,635;1,867;-6,783;-3,736;-9,140;-4,722;-3,133;26,480;0,000;251,940;Inf;260,000;260,000;-6,142;2,971;-0,469;24,038
17650,000;2,433;0,632;-34,213;1,755;9,450;5,377;37,187;5,052;-9,167;-2,736;0,000;38,900;39,700;9,788;1,748;-6,837;-3,747;-9,156;-4,741;-3,133;26,480;0,000;251,340;Inf;260,000;260,000;-6,095;2,966;-0,396;23,979
17650,500;2,433;0,632;-34,213;1,755;9,450;5,377;37,187;5,052;-9,167;-2,736;0,000;38,900;39,700;9,788;1,748;-6,795;-3,757;-8,959;-4,729;-3,133;26,480;0,000;251,340;Inf;260,000;260,000;-6,120;2,957;-0,360;23,984
17651,000;2,433;0,632;-34,213;1,755;9,450;5,377;37,187;5,052;-9,167;-2,736;0,000;38,900;39,700;9,788;1,748;-6,700;-3,724;-8,836;-4,692;-3,133;26,480;0,000;251,440;Inf;260,000;260,000;-6,060;2,949;-0,318;23,989
17651,500;2,433;0,632;-34,213;1,755;9,450;5,377;37,187;5,052;-9,167;-2,736;0,000;38,900;39,700;9,788;1,748;-6,670;-3,650;-8,858;-4,611;-3,133;26,480;0,000;251,440;Inf;260,000;260,000;-5,988;2,940;-0,276;24,007
17652,000;2,433;0,632;-34,213;1,755;9,450;5,377;37,187;5,052;-9,167;-2,736;0,000;38,900;39,700;9,788;1,748;-6,656;-3,599;-8,931;-4,563;-3,133;26,480;0,000;251,840;Inf;260,000;260,000;-5,947;2,932;-0,184;24,089
17652,500;2,433;0,632;-34,213;1,755;9,450;5,407;37,209;5,041;-9,233;-2,732;0,000;38,885;39,749;9,788;1,748;-6,642;-3,528;-9,021;-4,525;-3,139;26,480;0,000;251,840;Inf;260,000;260,000;-5,937;2,924;-0,123;24,062
17653,000;2,433;0,632;-34,213;1,755;9,450;5,407;37,209;5,041;-9,233;-2,732;0,000;38,900;39,700;9,788;1,748;-6,726;-3,523;-9,284;-4,548;-3,139;26,480;0,000;251,140;Inf;260,000;260,000;-5,929;2,916;-0,080;24,046
17653,500;3,695;0,928;-35,159;1,745;9,536;5,407;37,209;5,041;-9,233;-2,732;0,000;38,900;39,700;9,610;1,925;-6,709;-3,558;-9,287;-4,589;-3,139;26,480;0,000;251,140;Inf;260,000;260,000;-6,020;2,908;-0,076;24,005
17654,000;3,695;0,928;-35,159;1,745;9,536;5,407;37,209;5,041;-9,233;-2,732;0,000;38,900;39,700;9,610;1,925;-6,703;-3,555;-9,396;-4,592;-3,139;26,480;0,000;251,440;Inf;260,000;260,000;-6,036;2,921;-0,046;23,956
17654,500;3,695;0,928;-35,159;1,745;9,536;5,407;37,209;5,041;-9,233;-2,732;0,000;38,900;39,700;9,610;1,925;-6,840;-3,790;-9,433;-4,874;-3,139;26,480;0,000;251,440;Inf;260,000;260,000;-6,062;2,934;-0,027;23,978
17655,000;3,695;0,928;-35,159;1,745;9,536;5,407;37,209;5,041;-9,233;-2,732;0,000;38,900;39,700;9,610;1,925;-7,040;-3,945;-9,576;-5,054;-3,139;26,480;0,000;251,240;Inf;260,000;260,000;-6,234;2,946;-0,074;24,047
17655,500;3,695;0,928;-35,159;1,745;9,536;5,396;37,239;5,080;-9,342;-2,739;0,000;38,871;39,708;9,610;1,925;-7,149;-4,083;-9,556;-5,187;-3,139;26,473;0,000;251,240;Inf;260,000;260,000;-6,404;2,958;-0,186;24,176
17656,000;3,695;0,928;-35,159;1,745;9,536;5,396;37,239;5,080;-9,342;-2,739;0,000;38,900;39,700;9,610;1,925;-7,155;-4,140;-9,426;-5,185;-3,139;26,473;0,000;252,240;Inf;260,000;260,000;-6,494;2,970;-0,264;24,164
17656,500;3,625;0,870;-35,209;1,687;9,553;5,396;37,239;5,080;-9,342;-2,739;0,000;38,900;39,700;9,569;1,906;-7,025;-4,231;-9,234;-5,299;-3,139;26,473;0,000;252,240;Inf;260,000;260,000;-6,477;2,982;-0,326;24,118
17657,000;3,625;0,870;-35,209;1,687;9,553;5,396;37,239;5,080;-9,342;-2,739;0,000;38,900;39,700;9,569;1,906;-7,051;-4,205;-9,370;-5,272;-3,139;26,473;0,000;250,340;Inf;260,000;260,000;-6,447;2,993;-0,342;24,116
17657,500;3,625;0,870;-35,209;1,687;9,553;5,396;37,239;5,080;-9,342;-2,739;0,000;38,900;39,700;9,569;1,906;-7,132;-4,238;-9,529;-5,252;-3,139;26,473;0,000;250,340;Inf;260,000;260,000;-6,474;3,003;-0,382;24,056
17658,000;3,625;0,870;-35,209;1,687;9,553;5,396;37,239;5,080;-9,342;-2,739;0,000;38,900;39,700;9,569;1,906;-7,164;-4,205;-9,654;-5,251;-3,139;26,473;0,000;251,540;Inf;260,000;260,000;-6,538;3,013;-0,416;24,080
17658,500;3,625;0,870;-35,209;1,687;9,553;5,393;37,249;5,048;-9,381;-2,739;0,000;38,855;39,691;9,569;1,906;-7,224;-4,280;-9,517;-5,356;-3,143;26,478;0,000;251,540;Inf;260,000;260,000;-6,569;3,023;-0,423;24,202
17659,000;3,625;0,870;-35,209;1,687;9,553;5,393;37,249;5,048;-9,381;-2,739;0,000;38,900;39,700;9,569;1,906;-7,156;-4,339;-9,233;-5,345;-3,143;26,478;0,000;249,940;Inf;260,000;260,000;-6,594;3,033;-0,513;24,241
17659,500;3,625;0,870;-35,209;1,687;9,553;5,393;37,249;5,048;-9,381;-2,739;0,000;38,900;39,700;9,569;1,906;-7,018;-4,310;-9,167;-5,298;-3,143;26,478;0,000;249,940;Inf;260,000;260,000;-6,518;3,043;-0,535;24,291
17660,000;2,856;0,757;-34,032;1,719;9,532;5,393;37,249;5,048;-9,381;-2,739;0,000;38,900;39,700;9,704;1,766;-7,092;-4,237;-9,426;-5,246;-3,143;26,478;0,000;251,440;Inf;260,000;260,000;-6,448;3,052;-0,573;24,361
17660,500;2,856;0,757;-34,032;1,719;9,532;5,393;37,249;5,048;-9,381;-2,739;0,000;38,900;39,700;9,704;1,766;-7,159;-4,259;-9,553;-5,272;-3,143;26,478;0,000;251,440;Inf;260,000;260,000;-6,500;3,049;-0,560;24,418
17661,000;2,856;0,757;-34,032;1,719;9,532;5,393;37,249;5,048;-9,381;-2,739;0,000;38,900;39,700;9,704;1,766;-7,214;-4,332;-9,533;-5,325;-3,143;26,478;0,000;250,040;Inf;260,000;260,000;-6,561;3,046;-0,570;24,413
17661,500;2,856;0,757;-34,032;1,719;9,532;5,393;37,249;5,048;-9,381;-2,739;0,000;38,900;39,700;9,704;1,766;-7,143;-4,394;-9,228;-5,397;-3,143;26,478;0,000;250,040;Inf;260,000;260,000;-6,601;3,043;-0,597;24,471
17662,000;2,856;0,757;-34,032;1,719;9,532;5,387;37,217;5,045;-9,416;-2,734;0,000;38,848;39,708;9,704;1,766;-7,100;-4,443;-9,106;-5,408;-3,144;26,476;0,000;251,840;Inf;260,000;260,000;-6,540;3,040;-0,658;24,501
17662,500;2,856;0,757;-34,032;1,719;9,532;5,387;37,217;5,045;-9,416;-2,734;0,000;38,800;39,700;9,704;1,766;-7,097;-4,594;-9,120;-5,598;-3,144;26,476;0,000;251,840;Inf;260,000;260,000;-6,514;3,037;-0,722;24,427
17663,000;2,298;0,638;-34,227;1,737;9,554;5,387;37,217;5,045;-9,416;-2,734;0,000;38,800;39,700;9,680;1,793;-7,265;-4,670;-9,310;-5,713;-3,144;26,476;0,000;250,640;Inf;260,000;260,000;-6,602;3,034;-0,787;24,428
17663,500;2,298;0,638;-34,227;1,737;9,554;5,387;37,217;5,045;-9,416;-2,734;0,000;38,800;39,700;9,680;1,793;-7,389;-4,723;-9,527;-5,796;-3,144;26,476;0,000;250,640;Inf;260,000;260,000;-6,740;3,022;-0,840;24,366
17664,000;2,298;0,638;-34,227;1,737;9,554;5,387;37,217;5,045;-9,416;-2,734;0,000;38,800;39,700;9,680;1,793;-7,321;-4,842;-9,145;-5,795;-3,144;26,476;0,000;251,840;Inf;260,000;260,000;-6,859;3,010;-0,959;24,317
17664,500;2,298;0,638;-34,227;1,737;9,554;5,387;37,217;5,045;-9,416;-2,734;0,000;38,800;39,700;9,680;1,793;-7,232;-4,901;-9,095;-5,848;-3,144;26,476;0,000;251,840;Inf;260,000;260,000;-6,776;2,998;-1,005;24,293
17665,000;2,298;0,638;-34,227;1,737;9,554;5,373;37,182;5,020;-9,390;-2,738;0,000;38,840;39,683;9,680;1,793;-7,286;-4,934;-9,218;-5,891;-3,142;26,470;0,000;250,940;Inf;260,000;260,000;-6,769;2,987;-1,060;24,285
17665,500;2,298;0,638;-34,227;1,737;9,554;5,373;37,182;5,020;-9,390;-2,738;0,000;38,800;39,700;9,680;1,793;-7,388;-4,920;-9,392;-5,918;-3,142;26,470;0,000;250,940;Inf;260,000;260,000;-6,832;2,976;-1,091;24,287
17666,000;2,298;0,638;-34,227;1,737;9,554;5,373;37,182;5,020;-9,390;-2,738;0,000;38,800;39,700;9,680;1,793;-7,528;-4,943;-9,578;-5,934;-3,142;26,470;0,000;251,540;Inf;260,000;260,000;-6,905;2,964;-1,126;24,264
17666,500;2,479;0,668;-33,236;1,726;9,499;5,373;37,182;5,020;-9,390;-2,738;0,000;38,800;39,700;9,827;1,688;-7,567;-5,003;-9,620;-6,004;-3,142;26,470;0,000;251,540;Inf;260,000;260,000;-6,996;2,953;-1,201;24,251
17667,000;2,479;0,668;-33,236;1,726;9,499;5,373;37,182;5,020;-9,390;-2,738;0,000;38,800;39,700;9,827;1,688;-7,520;-5,096;-9,104;-5,984;-3,142;26,470;0,000;250,540;Inf;260,000;260,000;-7,048;2,946;-1,271;24,200
17667,500;2,479;0,668;-33,236;1,726;9,499;5,373;37,182;5,020;-9,390;-2,738;0,000;38,800;39,700;9,827;1,688;-7,344;-5,126;-9,107;-6,009;-3,142;26,470;0,000;250,540;Inf;260,000;260,000;-6,926;2,938;-1,292;24,237
17668,000;2,479;0,668;-33,236;1,726;9,499;5,373;37,182;5,020;-9,390;-2,738;0,000;38,800;39,700;9,827;1,688;-7,426;-5,093;-9,298;-6,000;-3,142;26,470;0,000;250,940;Inf;260,000;260,000;-6,896;2,931;-1,316;24,304
17668,500;2,479;0,668;-33,236;1,726;9,499;5,367;37,192;5,053;-9,421;-2,734;0,000;38,828;39,648;9,827;1,688;-7,501;-5,067;-9,498;-6,026;-3,135;26,480;0,000;250,940;Inf;260,000;260,000;-6,954;2,923;-1,326;24,281
17669,000;2,479;0,668;-33,236;1,726;9,499;5,367;37,192;5,053;-9,421;-2,734;0,000;38,800;39,600;9,827;1,688;-7,584;-5,165;-9,488;-6,116;-3,135;26,480;0,000;249,640;Inf;260,000;260,000;-7,023;2,916;-1,343;24,273
17669,500;2,463;0,590;-35,209;1,766;9,619;5,367;37,192;5,053;-9,421;-2,734;0,000;38,800;39,600;9,484;1,658;-7,496;-5,127;-9,389;-6,026;-3,135;26,480;0,000;249,640;Inf;260,000;260,000;-7,088;2,909;-1,412;24,196
17670,000;2,463;0,590;-35,209;1,766;9,619;5,367;37,192;5,053;-9,421;-2,734;0,000;38,800;39,600;9,484;1,658;-7,377;-5,146;-9,077;-6,041;-3,135;26,480;0,000;252,040;Inf;260,000;260,000;-7,009;2,901;-1,450;24,128
17670,500;2,463;0,590;-35,209;1,766;9,619;5,367;37,192;5,053;-9,421;-2,734;0,000;38,800;39,600;9,484;1,658;-7,349;-5,201;-9,015;-6,098;-3,135;26,480;0,000;252,040;Inf;260,000;260,000;-6,910;2,894;-1,442;24,107
17671,000;2,463;0,590;-35,209;1,766;9,619;5,367;37,192;5,053;-9,421;-2,734;0,000;38,800;39,600;9,484;1,658;-7,448;-5,068;-9,493;-5,993;-3,135;26,480;0,000;249,740;Inf;260,000;260,000;-6,916;2,887;-1,442;24,085
17671,500;2,463;0,590;-35,209;1,766;9,619;5,408;37,210;5,066;-9,447;-2,734;0,000;38,823;39,626;9,484;1,658;-7,503;-5,031;-9,638;-6,000;-3,139;26,476;0,000;249,740;Inf;260,000;260,000;-7,000;2,880;-1,425;24,065
17672,000;2,463;0,590;-35,209;1,766;9,619;5,408;37,210;5,066;-9,447;-2,734;0,000;38,800;39,600;9,484;1,658;-7,563;-5,135;-9,421;-6,050;-3,139;26,476;0,000;251,940;Inf;260,000;260,000;-7,043;2,873;-1,425;24,038
17672,500;2,463;0,590;-35,209;1,766;9,619;5,408;37,210;5,066;-9,447;-2,734;0,000;38,800;39,600;9,484;1,658;-7,393;-5,128;-9,205;-6,018;-3,139;26,476;0,000;251,940;Inf;260,000;260,000;-7,042;2,867;-1,442;24,009
17673,000;3,411;0,876;-34,931;1,727;9,551;5,408;37,210;5,066;-9,447;-2,734;0,000;38,800;39,600;9,638;1,849;-7,285;-5,095;-9,221;-5,991;-3,139;26,476;0,000;249,640;Inf;260,000;260,000;-6,936;2,860;-1,431;24,099
17673,500;3,411;0,876;-34,931;1,727;9,551;5,408;37,210;5,066;-9,447;-2,734;0,000;38,800;39,600;9,638;1,849;-7,384;-5,034;-9,432;-5,956;-3,139;26,476;0,000;249,640;Inf;260,000;260,000;-6,898;2,869;-1,421;24,150
17674,000;3,411;0,876;-34,931;1,727;9,551;5,408;37,210;5,066;-9,447;-2,734;0,000;38,800;39,600;9,638;1,849;-7,493;-5,045;-9,620;-5,968;-3,139;26,476;0,000;251,740;Inf;260,000;260,000;-6,951;2,878;-1,405;24,121
17674,500;3,411;0,876;-34,931;1,727;9,551;5,408;37,210;5,066;-9,447;-2,734;0,000;38,800;39,600;9,638;1,849;-7,603;-5,052;-9,769;-5,967;-3,139;26,476;0,000;251,740;Inf;260,000;260,000;-7,031;2,887;-1,392;24,169
17675,000;3,411;0,876;-34,931;1,727;9,551;5,414;37,237;5,093;-9,489;-2,728;0,000;38,812;39,618;9,638;1,849;-7,506;-5,053;-9,500;-5,948;-3,137;26,474;0,000;250,740;Inf;260,000;260,000;-7,098;2,895;-1,403;24,198
17675,500;3,411;0,876;-34,931;1,727;9,551;5,414;37,237;5,093;-9,489;-2,728;0,000;38,800;39,600;9,638;1,849;-7,411;-5,080;-9,405;-5,973;-3,137;26,474;0,000;250,740;Inf;260,000;260,000;-7,002;2,904;-1,409;24,345
17676,000;2,756;0,768;-34,161;1,780;9,432;5,414;37,237;5,093;-9,489;-2,728;0,000;38,800;39,600;9,671;1,759;-7,377;-5,024;-9,503;-5,936;-3,137;26,474;0,000;251,940;Inf;260,000;260,000;-6,967;2,912;-1,414;24,394
17676,500;2,756;0,768;-34,161;1,780;9,432;5,414;37,237;5,093;-9,489;-2,728;0,000;38,800;39,600;9,671;1,759;-7,430;-4,946;-9,742;-5,876;-3,137;26,474;0,000;251,940;Inf;260,000;260,000;-6,960;2,909;-1,383;24,367
17677,000;2,756;0,768;-34,161;1,780;9,432;5,414;37,237;5,093;-9,489;-2,728;0,000;38,800;39,600;9,671;1,759;-7,453;-4,923;-9,896;-5,844;-3,137;26,474;0,000;250,840;Inf;260,000;260,000;-6,998;2,907;-1,321;24,306
