t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
17677,500;2,756;0,768;-34,161;1,780;9,432;5,414;37,237;5,093;-9,489;-2,728;0,000;38,800;39,600;9,671;1,759;-7,510;-4,927;-9,818;-5,885;-3,137;26,474;0,000;250,840;Inf;260,000;260,000;-7,029;2,904;-1,331;24,301
17678,000;2,756;0,768;-34,161;1,780;9,432;5,419;37,203;5,077;-9,537;-2,736;0,000;38,796;39,606;9,671;1,759;-7,411;-4,929;-9,553;-5,856;-3,129;26,471;0,000;251,940;Inf;260,000;260,000;-7,035;2,902;-1,303;24,284
17678,500;2,756;0,768;-34,161;1,780;9,432;5,419;37,203;5,077;-9,537;-2,736;0,000;38,800;39,600;9,671;1,759;-7,345;-4,884;-9,703;-5,800;-3,129;26,471;0,000;251,940;Inf;260,000;260,000;-6,937;2,900;-1,285;24,247
17679,000;3,060;0,719;-35,209;1,770;9,613;5,419;37,203;5,077;-9,537;-2,736;0,000;38,800;39,600;9,554;1,740;-7,384;-4,819;-9,830;-5,752;-3,129;26,471;0,000;250,740;Inf;260,000;260,000;-6,933;2,897;-1,271;24,257
17679,500;3,060;0,719;-35,209;1,770;9,613;5,419;37,203;5,077;-9,537;-2,736;0,000;38,800;39,600;9,554;1,740;-7,414;-4,807;-9,815;-5,752;-3,129;26,471;0,000;250,740;Inf;260,000;260,000;-6,946;2,900;-1,247;24,250
17680,000;3,060;0,719;-35,209;1,770;9,613;5,419;37,203;5,077;-9,537;-2,736;0,000;38,800;39,600;9,554;1,740;-7,406;-4,810;-9,732;-5,722;-3,129;26,471;0,000;251,740;Inf;260,000;260,000;-6,947;2,902;-1,242;24,262
17680,500;3,060;0,719;-35,209;1,770;9,613;5,419;37,203;5,077;-9,537;-2,736;0,000;38,800;39,600;9,554;1,740;-7,306;-4,791;-9,663;-5,722;-3,129;26,471;0,000;251,740;Inf;260,000;260,000;-6,918;2,905;-1,208;24,248
17681,000;3,060;0,719;-35,209;1,770;9,613;5,419;37,203;5,077;-9,537;-2,736;0,000;38,800;39,600;9,554;1,740;-7,244;-4,799;-9,536;-5,760;-3,129;26,471;0,000;249,140;Inf;260,000;260,000;-6,871;2,908;-1,200;24,208
17681,500;3,060;0,719;-35,209;1,770;9,613;5,391;37,188;5,029;-9,577;-2,744;0,000;38,779;39,621;9,554;1,740;-7,347;-4,839;-9,770;-5,811;-3,147;26,456;0,000;249,140;Inf;260,000;260,000;-6,835;2,910;-1,201;24,304
17682,000;3,060;0,719;-35,209;1,770;9,613;5,391;37,188;5,029;-9,577;-2,744;0,000;38,800;39,600;9,554;1,740;-7,497;-4,900;-9,907;-5,885;-3,147;26,456;0,000;251,740;Inf;260,000;260,000;-6,942;2,913;-1,205;24,304
17682,500;2,664;0,714;-33,952;1,805;9,469;5,391;37,188;5,029;-9,577;-2,744;0,000;38,800;39,600;9,671;1,667;-7,533;-4,971;-9,841;-5,949;-3,147;26,456;0,000;251,740;Inf;260,000;260,000;-7,047;2,915;-1,211;24,279
17683,000;2,664;0,714;-33,952;1,805;9,469;5,391;37,188;5,029;-9,577;-2,744;0,000;38,800;39,600;9,671;1,667;-7,484;-5,058;-9,585;-6,008;-3,147;26,456;0,000;250,340;Inf;260,000;260,000;-7,074;2,911;-1,251;24,349
17683,500;2,664;0,714;-33,952;1,805;9,469;5,391;37,188;5,029;-9,577;-2,744;0,000;38,800;39,600;9,671;1,667;-7,383;-5,035;-9,544;-5,974;-3,147;26,456;0,000;250,340;Inf;260,000;260,000;-7,034;2,907;-1,269;24,325
17684,000;2,664;0,714;-33,952;1,805;9,469;5,391;37,188;5,029;-9,577;-2,744;0,000;38,800;39,600;9,671;1,667;-7,363;-4,997;-9,632;-5,920;-3,147;26,456;0,000;251,740;Inf;260,000;260,000;-6,984;2,903;-1,266;24,264
17684,500;2,664;0,714;-33,952;1,805;9,469;5,411;37,192;5,075;-9,573;-2,721;0,000;38,783;39,595;9,671;1,667;-7,432;-4,937;-9,724;-5,868;-3,127;26,478;0,000;251,740;Inf;260,000;260,000;-6,978;2,899;-1,241;24,262
17685,000;2,664;0,714;-33,952;1,805;9,469;5,411;37,192;5,075;-9,573;-2,721;0,000;38,800;39,600;9,671;1,667;-7,519;-4,951;-9,738;-5,885;-3,127;26,478;0,000;251,040;Inf;260,000;260,000;-6,990;2,895;-1,237;24,235
17685,500;3,616;0,868;-35,209;1,721;9,658;5,411;37,192;5,075;-9,573;-2,721;0,000;38,800;39,600;9,511;1,704;-7,304;-4,949;-9,473;-5,831;-3,127;26,478;0,000;251,040;Inf;260,000;260,000;-7,023;2,891;-1,275;24,250
17686,000;3,616;0,868;-35,209;1,721;9,658;5,411;37,192;5,075;-9,573;-2,721;0,000;38,800;39,600;9,511;1,704;-7,263;-4,975;-9,407;-5,873;-3,127;26,478;0,000;252,140;Inf;260,000;260,000;-6,890;2,903;-1,294;24,220
17686,500;3,616;0,868;-35,209;1,721;9,658;5,411;37,192;5,075;-9,573;-2,721;0,000;38,800;39,600;9,511;1,704;-7,333;-4,958;-9,513;-5,884;-3,127;26,478;0,000;252,140;Inf;260,000;260,000;-6,880;2,915;-1,287;24,268
17687,000;3,616;0,868;-35,209;1,721;9,658;5,411;37,192;5,075;-9,573;-2,721;0,000;38,800;39,600;9,511;1,704;-7,381;-4,922;-9,656;-5,841;-3,127;26,478;0,000;251,540;Inf;260,000;260,000;-6,922;2,926;-1,273;24,301
17687,500;3,616;0,868;-35,209;1,721;9,658;5,411;37,192;5,075;-9,573;-2,721;0,000;38,800;39,600;9,511;1,704;-7,414;-4,871;-9,780;-5,805;-3,127;26,478;0,000;251,540;Inf;260,000;260,000;-6,950;2,938;-1,231;24,349
17688,000;3,616;0,868;-35,209;1,721;9,658;5,373;37,218;5,064;-9,617;-2,720;0,000;38,777;39,571;9,511;1,704;-7,479;-4,882;-9,860;-5,829;-3,110;26,485;0,000;251,740;Inf;260,000;260,000;-6,967;2,949;-1,244;24,334
17688,500;3,616;0,868;-35,209;1,721;9,658;5,373;37,218;5,064;-9,617;-2,720;0,000;38,800;39,600;9,511;1,704;-7,297;-4,876;-9,384;-5,792;-3,110;26,485;0,000;251,740;Inf;260,000;260,000;-7,013;2,960;-1,255;24,362
17689,000;3,338;0,816;-35,209;1,769;9,590;5,373;37,218;5,064;-9,617;-2,720;0,000;38,800;39,600;9,527;1,667;-7,253;-4,878;-9,415;-5,807;-3,110;26,485;0,000;252,140;Inf;260,000;260,000;-6,837;2,971;-1,272;24,358
17689,500;3,338;0,816;-35,209;1,769;9,590;5,373;37,218;5,064;-9,617;-2,720;0,000;38,800;39,600;9,527;1,667;-7,271;-4,812;-9,502;-5,713;-3,110;26,485;0,000;252,140;Inf;260,000;260,000;-6,838;2,977;-1,245;24,337
17690,000;3,338;0,816;-35,209;1,769;9,590;5,373;37,218;5,064;-9,617;-2,720;0,000;38,800;39,600;9,527;1,667;-7,299;-4,818;-9,785;-5,784;-3,110;26,485;0,000;251,940;Inf;260,000;260,000;-6,825;2,982;-1,223;24,262
17690,500;3,338;0,816;-35,209;1,769;9,590;5,373;37,218;5,064;-9,617;-2,720;0,000;38,800;39,600;9,527;1,667;-7,562;-4,977;-10,261;-5,991;-3,110;26,485;0,000;251,940;Inf;260,000;260,000;-6,921;2,988;-1,224;24,227
17691,000;3,338;0,816;-35,209;1,769;9,590;5,392;37,245;5,060;-9,825;-2,719;0,000;38,769;39,560;9,527;1,667;-7,663;-5,116;-10,343;-6,108;-3,122;26,478;0,000;251,940;Inf;260,000;260,000;-7,198;2,994;-1,306;24,134
17691,500;3,338;0,816;-35,209;1,769;9,590;5,392;37,245;5,060;-9,825;-2,719;0,000;38,800;39,600;9,527;1,667;-7,611;-5,110;-9,990;-6,041;-3,122;26,478;0,000;251,940;Inf;260,000;260,000;-7,308;3,000;-1,374;24,067
17692,000;3,077;0,829;-34,005;1,793;9,517;5,392;37,245;5,060;-9,825;-2,719;0,000;38,800;39,600;9,647;1,667;-7,425;-5,282;-9,849;-6,191;-3,122;26,478;0,000;251,740;Inf;260,000;260,000;-7,188;3,005;-1,410;24,032
17692,500;3,077;0,829;-34,005;1,793;9,517;5,392;37,245;5,060;-9,825;-2,719;0,000;38,800;39,600;9,647;1,667;-7,509;-5,250;-10,136;-6,202;-3,122;26,478;0,000;251,740;Inf;260,000;260,000;-7,187;3,006;-1,410;23,962
17693,000;3,077;0,829;-34,005;1,793;9,517;5,392;37,245;5,060;-9,825;-2,719;0,000;38,800;39,600;9,647;1,667;-7,639;-5,209;-10,305;-6,146;-3,122;26,478;0,000;251,940;Inf;260,000;260,000;-7,275;3,008;-1,442;23,930
17693,500;3,077;0,829;-34,005;1,793;9,517;5,392;37,245;5,060;-9,825;-2,719;0,000;38,800;39,600;9,647;1,667;-7,714;-5,255;-10,374;-6,195;-3,122;26,478;0,000;251,940;Inf;260,000;260,000;-7,325;3,009;-1,441;23,853
17694,000;3,077;0,829;-34,005;1,793;9,517;5,392;37,245;5,060;-9,825;-2,719;0,000;38,800;39,600;9,647;1,667;-7,490;-5,353;-9,909;-6,190;-3,122;26,478;0,000;252,140;Inf;260,000;260,000;-7,384;3,010;-1,466;23,837
17694,500;3,077;0,829;-34,005;1,793;9,517;5,378;37,215;5,026;-9,767;-2,725;0,000;38,758;39,563;9,647;1,667;-7,412;-5,300;-9,637;-6,164;-3,120;26,478;0,000;252,140;Inf;260,000;260,000;-7,235;3,011;-1,548;23,879
17695,000;3,077;0,829;-34,005;1,793;9,517;5,378;37,215;5,026;-9,767;-2,725;0,000;38,800;39,600;9,647;1,667;-7,385;-5,223;-9,810;-6,130;-3,120;26,478;0,000;251,640;Inf;260,000;260,000;-7,128;3,012;-1,536;23,936
17695,500;2,476;0,631;-35,053;1,734;9,540;5,378;37,215;5,026;-9,767;-2,725;0,000;38,800;39,600;9,594;1,889;-7,475;-5,154;-10,108;-6,044;-3,120;26,478;0,000;251,640;Inf;260,000;260,000;-7,137;3,013;-1,529;23,905
17696,000;2,476;0,631;-35,053;1,734;9,540;5,378;37,215;5,026;-9,767;-2,725;0,000;38,800;39,600;9,594;1,889;-7,552;-5,168;-10,247;-6,098;-3,120;26,478;0,000;252,140;Inf;260,000;260,000;-7,195;3,004;-1,500;23,903
17696,500;2,476;0,631;-35,053;1,734;9,540;5,378;37,215;5,026;-9,767;-2,725;0,000;38,800;39,600;9,594;1,889;-7,575;-5,192;-10,042;-6,086;-3,120;26,478;0,000;252,140;Inf;260,000;260,000;-7,266;2,996;-1,503;23,891
17697,000;2,476;0,631;-35,053;1,734;9,540;5,378;37,215;5,026;-9,767;-2,725;0,000;38,800;39,600;9,594;1,889;-7,429;-5,147;-9,938;-6,028;-3,120;26,478;0,000;252,940;Inf;260,000;260,000;-7,224;2,987;-1,539;23,936
17697,500;2,476;0,631;-35,053;1,734;9,540;5,394;37,197;5,057;-9,757;-2,724;0,000;38,752;39,602;9,594;1,889;-7,369;-5,178;-9,858;-6,074;-3,127;26,471;0,000;252,940;Inf;260,000;260,000;-7,136;2,979;-1,550;23,897
17698,000;2,476;0,631;-35,053;1,734;9,540;5,394;37,197;5,057;-9,757;-2,724;0,000;38,800;39,600;9,594;1,889;-7,440;-5,121;-10,025;-6,030;-3,127;26,471;0,000;252,440;Inf;260,000;260,000;-7,119;2,970;-1,478;23,900
17698,500;2,974;0,704;-35,209;1,733;9,619;5,394;37,197;5,057;-9,757;-2,724;0,000;38,800;39,600;9,436;1,715;-7,503;-5,095;-10,155;-6,012;-3,127;26,471;0,000;252,440;Inf;260,000;260,000;-7,154;2,962;-1,476;23,979
17699,000;2,974;0,704;-35,209;1,733;9,619;5,394;37,197;5,057;-9,757;-2,724;0,000;38,800;39,600;9,436;1,715;-7,445;-5,110;-9,833;-5,966;-3,127;26,471;0,000;252,440;Inf;260,000;260,000;-7,191;2,963;-1,505;24,092
17699,500;2,974;0,704;-35,209;1,733;9,619;5,394;37,197;5,057;-9,757;-2,724;0,000;38,800;39,600;9,436;1,715;-7,321;-5,122;-9,732;-6,015;-3,127;26,471;0,000;252,440;Inf;260,000;260,000;-7,089;2,963;-1,513;24,016
17700,000;2,974;0,704;-35,209;1,733;9,619;5,394;37,197;5,057;-9,757;-2,724;0,000;38,800;39,600;9,436;1,715;-7,324;-5,200;-9,696;-6,110;-3,127;26,471;0,000;252,540;Inf;260,000;260,000;-7,048;2,963;-1,528;23,972
17700,500;2,974;0,704;-35,209;1,733;9,619;5,385;37,175;5,050;-9,727;-2,709;0,000;38,755;39,587;9,436;1,715;-7,407;-5,191;-9,856;-6,076;-3,122;26,475;0,000;252,540;Inf;260,000;260,000;-7,083;2,963;-1,519;23,926
17701,000;2,974;0,704;-35,209;1,733;9,619;5,385;37,175;5,050;-9,727;-2,709;0,000;38,800;39,600;9,436;1,715;-7,506;-5,154;-10,012;-6,069;-3,122;26,475;0,000;252,540;Inf;260,000;260,000;-7,132;2,963;-1,501;23,997
17701,500;2,974;0,704;-35,209;1,733;9,619;5,385;37,175;5,050;-9,727;-2,709;0,000;38,800;39,600;9,436;1,715;-7,587;-5,178;-10,107;-6,095;-3,122;26,475;0,000;252,540;Inf;260,000;260,000;-7,185;2,963;-1,511;24,044
17702,000;2,877;0,770;-34,647;1,735;9,537;5,385;37,175;5,050;-9,727;-2,709;0,000;38,800;39,600;9,665;1,823;-7,607;-5,199;-10,021;-6,112;-3,122;26,475;0,000;252,540;Inf;260,000;260,000;-7,242;2,964;-1,520;23,979
17702,500;2,877;0,770;-34,647;1,735;9,537;5,385;37,175;5,050;-9,727;-2,709;0,000;38,800;39,600;9,665;1,823;-7,457;-5,299;-9,715;-6,194;-3,122;26,475;0,000;252,540;Inf;260,000;260,000;-7,235;2,962;-1,544;24,002
17703,000;2,877;0,770;-34,647;1,735;9,537;5,385;37,175;5,050;-9,727;-2,709;0,000;38,800;39,600;9,665;1,823;-7,455;-5,234;-9,818;-6,124;-3,122;26,475;0,000;252,440;Inf;260,000;260,000;-7,166;2,961;-1,540;24,001
17703,500;2,877;0,770;-34,647;1,735;9,537;5,385;37,175;5,050;-9,727;-2,709;0,000;38,800;39,600;9,665;1,823;-7,530;-5,205;-10,009;-6,106;-3,122;26,475;0,000;252,440;Inf;260,000;260,000;-7,158;2,959;-1,528;23,993
17704,000;2,877;0,770;-34,647;1,735;9,537;5,388;37,192;5,052;-9,779;-2,722;0,000;38,738;39,539;9,665;1,823;-7,557;-5,216;-10,022;-6,107;-3,122;26,461;0,000;252,440;Inf;260,000;260,000;-7,212;2,958;-1,518;23,983
17704,500;2,877;0,770;-34,647;1,735;9,537;5,388;37,192;5,052;-9,779;-2,722;0,000;38,700;39,500;9,665;1,823;-7,482;-5,208;-9,910;-6,061;-3,122;26,461;0,000;252,440;Inf;260,000;260,000;-7,225;2,957;-1,523;23,954
17705,000;3,466;0,832;-35,209;1,754;9,608;5,388;37,192;5,052;-9,779;-2,722;0,000;38,700;39,500;9,534;1,629;-7,392;-5,254;-9,647;-6,157;-3,122;26,461;0,000;252,440;Inf;260,000;260,000;-7,165;2,955;-1,553;23,919
17705,500;3,466;0,832;-35,209;1,754;9,608;5,388;37,192;5,052;-9,779;-2,722;0,000;38,700;39,500;9,534;1,629;-7,366;-5,241;-9,534;-6,122;-3,122;26,461;0,000;252,440;Inf;260,000;260,000;-7,112;2,964;-1,545;23,882
17706,000;3,466;0,832;-35,209;1,754;9,608;5,388;37,192;5,052;-9,779;-2,722;0,000;38,700;39,500;9,534;1,629;-7,428;-5,080;-9,873;-6,004;-3,122;26,461;0,000;252,540;Inf;260,000;260,000;-7,066;2,972;-1,541;23,871
17706,500;3,466;0,832;-35,209;1,754;9,608;5,388;37,192;5,052;-9,779;-2,722;0,000;38,700;39,500;9,534;1,629;-7,456;-5,051;-9,985;-5,981;-3,122;26,461;0,000;252,540;Inf;260,000;260,000;-7,096;2,980;-1,507;23,894
17707,000;3,466;0,832;-35,209;1,754;9,608;5,396;37,213;5,067;-9,798;-2,734;0,000;38,733;39,568;9,534;1,629;-7,514;-5,090;-9,947;-5,979;-3,117;26,451;0,000;251,940;Inf;260,000;260,000;-7,118;2,988;-1,464;23,851
17707,500;3,466;0,832;-35,209;1,754;9,608;5,396;37,213;5,067;-9,798;-2,734;0,000;38,700;39,600;9,534;1,629;-7,358;-5,156;-9,627;-6,012;-3,117;26,451;0,000;251,940;Inf;260,000;260,000;-7,133;2,996;-1,484;23,872
17708,000;3,466;0,832;-35,209;1,754;9,608;5,396;37,213;5,067;-9,798;-2,734;0,000;38,700;39,600;9,534;1,629;-7,282;-5,077;-9,566;-6,003;-3,117;26,451;0,000;252,440;Inf;260,000;260,000;-7,038;3,004;-1,484;23,902
17708,500;3,399;0,824;-35,209;1,720;9,605;5,396;37,213;5,067;-9,798;-2,734;0,000;38,700;39,600;9,429;1,687;-7,271;-4,996;-9,666;-5,901;-3,117;26,451;0,000;252,440;Inf;260,000;260,000;-6,982;3,011;-1,431;23,778
17709,000;3,399;0,824;-35,209;1,720;9,605;5,396;37,213;5,067;-9,798;-2,734;0,000;38,700;39,600;9,429;1,687;-7,343;-4,936;-9,823;-5,807;-3,117;26,451;0,000;252,240;Inf;260,000;260,000;-6,959;3,018;-1,384;23,689
17709,500;3,399;0,824;-35,209;1,720;9,605;5,396;37,213;5,067;-9,798;-2,734;0,000;38,700;39,600;9,429;1,687;-7,382;-4,945;-9,859;-5,832;-3,117;26,451;0,000;252,240;Inf;260,000;260,000;-6,978;3,024;-1,387;23,709
17710,000;3,399;0,824;-35,209;1,720;9,605;5,396;37,213;5,067;-9,798;-2,734;0,000;38,700;39,600;9,429;1,687;-7,266;-4,893;-9,580;-5,778;-3,117;26,451;0,000;252,240;Inf;260,000;260,000;-7,004;3,030;-1,364;23,746
17710,500;3,399;0,824;-35,209;1,720;9,605;5,376;37,207;5,043;-9,821;-2,719;0,000;38,731;39,544;9,429;1,687;-7,191;-4,913;-9,424;-5,811;-3,115;26,452;0,000;252,240;Inf;260,000;260,000;-6,879;3,036;-1,361;23,899
17711,000;3,399;0,824;-35,209;1,720;9,605;5,376;37,207;5,043;-9,821;-2,719;0,000;38,700;39,500;9,429;1,687;-7,178;-4,871;-9,581;-5,749;-3,115;26,452;0,000;252,540;Inf;260,000;260,000;-6,835;3,042;-1,323;23,823
17711,500;2,797;0,660;-35,209;1,721;9,565;5,376;37,207;5,043;-9,821;-2,719;0,000;38,700;39,500;9,548;1,791;-7,241;-4,795;-9,755;-5,699;-3,115;26,452;0,000;252,540;Inf;260,000;260,000;-6,845;3,048;-1,301;23,832
17712,000;2,797;0,660;-35,209;1,721;9,565;5,376;37,207;5,043;-9,821;-2,719;0,000;38,700;39,500;9,548;1,791;-7,282;-4,737;-9,875;-5,668;-3,115;26,452;0,000;252,340;Inf;260,000;260,000;-6,872;3,044;-1,224;23,859
17712,500;2,797;0,660;-35,209;1,721;9,565;5,376;37,207;5,043;-9,821;-2,719;0,000;38,700;39,500;9,548;1,791;-7,341;-4,769;-9,987;-5,712;-3,115;26,452;0,000;252,340;Inf;260,000;260,000;-6,890;3,040;-1,224;23,900
17713,000;2,797;0,660;-35,209;1,721;9,565;5,376;37,207;5,043;-9,821;-2,719;0,000;38,700;39,500;9,548;1,791;-7,157;-4,805;-9,460;-5,678;-3,115;26,452;0,000;252,240;Inf;260,000;260,000;-6,953;3,036;-1,207;23,873
17713,500;2,797;0,660;-35,209;1,721;9,565;5,355;37,164;5,014;-9,846;-2,726;0,000;38,726;39,549;9,548;1,791;-7,131;-4,736;-9,503;-5,602;-3,111;26,450;0,000;252,240;Inf;260,000;260,000;-6,775;3,032;-1,195;23,871
17714,000;2,797;0,660;-35,209;1,721;9,565;5,355;37,164;5,014;-9,846;-2,726;0,000;38,700;39,500;9,548;1,791;-7,108;-4,614;-9,664;-5,522;-3,111;26,450;0,000;252,340;Inf;260,000;260,000;-6,743;3,028;-1,175;23,919
17714,500;2,797;0,660;-35,209;1,721;9,565;5,355;37,164;5,014;-9,846;-2,726;0,000;38,700;39,500;9,548;1,791;-7,158;-4,564;-9,752;-5,490;-3,111;26,450;0,000;252,340;Inf;260,000;260,000;-6,727;3,024;-1,120;23,982
17715,000;2,197;0,599;-33,196;1,787;9,507;5,355;37,164;5,014;-9,846;-2,726;0,000;38,700;39,500;9,786;1,676;-7,218;-4,613;-9,777;-5,548;-3,111;26,450;0,000;252,640;Inf;260,000;260,000;-6,741;3,020;-1,077;24,025
17715,500;2,197;0,599;-33,196;1,787;9,507;5,355;37,164;5,014;-9,846;-2,726;0,000;38,700;39,500;9,786;1,676;-7,129;-4,624;-9,583;-5,477;-3,111;26,450;0,000;252,640;Inf;260,000;260,000;-6,789;3,007;-1,060;24,107
17716,000;2,197;0,599;-33,196;1,787;9,507;5,355;37,164;5,014;-9,846;-2,726;0,000;38,700;39,500;9,786;1,676;-7,004;-4,574;-9,415;-5,473;-3,111;26,450;0,000;252,640;Inf;260,000;260,000;-6,703;2,994;-1,056;24,147
17716,500;2,197;0,599;-33,196;1,787;9,507;5,355;37,164;5,014;-9,846;-2,726;0,000;38,700;39,500;9,786;1,676;-7,039;-4,517;-9,562;-5,434;-3,111;26,450;0,000;252,640;Inf;260,000;260,000;-6,616;2,981;-1,004;24,119
17717,000;2,197;0,599;-33,196;1,787;9,507;5,348;37,164;5,033;-9,881;-2,717;0,000;38,721;39,578;9,786;1,676;-7,080;-4,507;-9,725;-5,394;-3,113;26,446;0,000;252,740;Inf;260,000;260,000;-6,638;2,968;-0,980;24,091
17717,500;2,197;0,599;-33,196;1,787;9,507;5,348;37,164;5,033;-9,881;-2,717;0,000;38,700;39,600;9,786;1,676;-7,105;-4,448;-9,771;-5,400;-3,113;26,446;0,000;252,740;Inf;260,000;260,000;-6,677;2,955;-0,951;24,104
17718,000;2,864;0,754;-33,327;1,763;9,488;5,348;37,164;5,033;-9,881;-2,717;0,000;38,700;39,600;9,784;1,668;-7,042;-4,547;-9,526;-5,426;-3,113;26,446;0,000;252,640;Inf;260,000;260,000;-6,681;2,943;-0,959;24,093
17718,500;2,864;0,754;-33,327;1,763;9,488;5,348;37,164;5,033;-9,881;-2,717;0,000;38,700;39,600;9,784;1,668;-6,985;-4,647;-9,372;-5,533;-3,113;26,446;0,000;252,640;Inf;260,000;260,000;-6,636;2,941;-0,975;24,079
17719,000;2,864;0,754;-33,327;1,763;9,488;5,348;37,164;5,033;-9,881;-2,717;0,000;38,700;39,600;9,784;1,668;-7,038;-4,628;-9,521;-5,556;-3,113;26,446;0,000;252,640;Inf;260,000;260,000;-6,634;2,940;-0,964;24,023
17719,500;2,864;0,754;-33,327;1,763;9,488;5,348;37,164;5,033;-9,881;-2,717;0,000;38,700;39,600;9,784;1,668;-7,111;-4,552;-9,762;-5,529;-3,113;26,446;0,000;252,640;Inf;260,000;260,000;-6,686;2,939;-0,939;23,999
17720,000;2,864;0,754;-33,327;1,763;9,488;5,366;37,209;5,072;-9,957;-2,724;0,000;38,716;39,565;9,784;1,668;-7,386;-4,756;-9,785;-5,723;-3,118;26,434;0,000;253,040;Inf;260,000;260,000;-6,738;2,938;-0,962;24,003
17720,500;2,864;0,754;-33,327;1,763;9,488;5,366;37,209;5,072;-9,957;-2,724;0,000;38,700;39,600;9,784;1,668;-7,232;-4,770;-9,551;-5,668;-3,118;26,434;0,000;253,040;Inf;260,000;260,000;-6,913;2,937;-1,002;24,022
17721,000;3,715;0,897;-35,209;1,736;9,537;5,366;37,209;5,072;-9,957;-2,724;0,000;38,700;39,600;9,618;1,781;-7,113;-4,770;-9,410;-5,712;-3,118;26,434;0,000;252,940;Inf;260,000;260,000;-6,806;2,935;-1,017;24,040
17721,500;3,715;0,897;-35,209;1,736;9,537;5,366;37,209;5,072;-9,957;-2,724;0,000;38,700;39,600;9,618;1,781;-7,174;-4,809;-9,545;-5,772;-3,118;26,434;0,000;252,940;Inf;260,000;260,000;-6,751;2,948;-1,048;24,091
17722,000;3,715;0,897;-35,209;1,736;9,537;5,366;37,209;5,072;-9,957;-2,724;0,000;38,700;39,600;9,618;1,781;-7,228;-4,813;-9,631;-5,759;-3,118;26,434;0,000;252,740;Inf;260,000;260,000;-6,825;2,961;-1,066;24,140
17722,500;3,715;0,897;-35,209;1,736;9,537;5,366;37,209;5,072;-9,957;-2,724;0,000;38,700;39,600;9,618;1,781;-7,346;-4,808;-9,798;-5,780;-3,118;26,434;0,000;252,740;Inf;260,000;260,000;-6,858;2,973;-1,099;24,169
17723,000;3,715;0,897;-35,209;1,736;9,537;5,366;37,209;5,072;-9,957;-2,724;0,000;38,700;39,600;9,618;1,781;-7,370;-4,827;-9,757;-5,778;-3,118;26,434;0,000;253,240;Inf;260,000;260,000;-6,933;2,985;-1,133;24,143
17723,500;3,715;0,897;-35,209;1,736;9,537;5,381;37,215;5,028;-10,000;-2,725;0,000;38,711;39,572;9,618;1,781;-7,102;-4,938;-9,386;-5,824;-3,103;26,432;0,000;253,240;Inf;260,000;260,000;-6,933;2,997;-1,174;24,116
17724,000;3,715;0,897;-35,209;1,736;9,537;5,381;37,215;5,028;-10,000;-2,725;0,000;38,700;39,600;9,618;1,781;-7,229;-4,950;-9,514;-5,858;-3,103;26,432;0,000;252,240;Inf;260,000;260,000;-6,813;3,009;-1,196;24,155
17724,500;2,870;0,697;-34,816;1,760;9,615;5,381;37,215;5,028;-10,000;-2,725;0,000;38,700;39,600;9,659;1,622;-7,332;-4,903;-9,727;-5,849;-3,103;26,432;0,000;252,240;Inf;260,000;260,000;-6,888;3,021;-1,142;24,187
17725,000;2,870;0,697;-34,816;1,760;9,615;5,381;37,215;5,028;-10,000;-2,725;0,000;38,700;39,600;9,659;1,622;-7,422;-4,867;-9,852;-5,858;-3,103;26,432;0,000;251,940;Inf;260,000;260,000;-6,953;3,018;-1,163;24,241
17725,500;2,870;0,697;-34,816;1,760;9,615;5,381;37,215;5,028;-10,000;-2,725;0,000;38,700;39,600;9,659;1,622;-7,460;-4,948;-9,891;-5,926;-3,103;26,432;0,000;251,940;Inf;260,000;260,000;-7,000;3,016;-1,170;24,245
17726,000;2,870;0,697;-34,816;1,760;9,615;5,381;37,215;5,028;-10,000;-2,725;0,000;38,700;39,600;9,659;1,622;-7,278;-5,066;-9,487;-5,950;-3,103;26,432;0,000;251,640;Inf;260,000;260,000;-7,056;3,013;-1,255;24,255
17726,500;2,870;0,697;-34,816;1,760;9,615;5,391;37,173;5,013;-10,007;-2,707;0,000;38,714;39,605;9,659;1,622;-7,181;-5,006;-9,501;-5,923;-3,113;26,421;0,000;251,640;Inf;260,000;260,000;-6,945;3,011;-1,241;24,271
17727,000;2,870;0,697;-34,816;1,760;9,615;5,391;37,173;5,013;-10,007;-2,707;0,000;38,700;39,600;9,659;1,622;-7,345;-4,924;-9,742;-5,850;-3,113;26,421;0,000;251,540;Inf;260,000;260,000;-6,903;3,009;-1,236;24,272
17727,500;3,302;0,752;-35,209;1,724;9,627;5,391;37,173;5,013;-10,007;-2,707;0,000;38,700;39,600;9,567;1,775;-7,385;-4,882;-9,856;-5,835;-3,113;26,421;0,000;251,540;Inf;260,000;260,000;-6,965;3,006;-1,229;24,292
17728,000;3,302;0,752;-35,209;1,724;9,627;5,391;37,173;5,013;-10,007;-2,707;0,000;38,700;39,600;9,567;1,775;-7,441;-4,936;-9,802;-5,846;-3,113;26,421;0,000;251,840;Inf;260,000;260,000;-6,989;3,011;-1,233;24,251
17728,500;3,302;0,752;-35,209;1,724;9,627;5,391;37,173;5,013;-10,007;-2,707;0,000;38,700;39,600;9,567;1,775;-7,304;-4,929;-9,456;-5,822;-3,113;26,421;0,000;251,840;Inf;260,000;260,000;-7,006;3,016;-1,265;24,223
17729,000;3,302;0,752;-35,209;1,724;9,627;5,391;37,173;5,013;-10,007;-2,707;0,000;38,700;39,600;9,567;1,775;-7,204;-5,023;-9,331;-5,905;-3,113;26,421;0,000;251,840;Inf;260,000;260,000;-6,878;3,021;-1,287;24,209
17729,500;3,302;0,752;-35,209;1,724;9,627;5,391;37,173;5,013;-10,007;-2,707;0,000;38,700;39,600;9,567;1,775;-7,260;-4,997;-9,477;-5,910;-3,113;26,421;0,000;251,840;Inf;260,000;260,000;-6,866;3,025;-1,278;24,209
17730,000;3,302;0,752;-35,209;1,724;9,627;5,365;37,161;5,015;-10,036;-2,724;0,000;38,707;39,587;9,567;1,775;-7,332;-4,946;-9,673;-5,882;-3,129;26,416;0,000;251,840;Inf;260,000;260,000;-6,911;3,030;-1,246;24,196
17730,500;3,302;0,752;-35,209;1,724;9,627;5,365;37,161;5,015;-10,036;-2,724;0,000;38,700;39,600;9,567;1,775;-7,481;-4,957;-9,849;-5,920;-3,129;26,416;0,000;251,840;Inf;260,000;260,000;-6,958;3,034;-1,248;24,199
17731,000;2,996;0,715;-35,209;1,716;9,581;5,365;37,161;5,015;-10,036;-2,724;0,000;38,700;39,600;9,626;1,862;-7,407;-5,063;-9,638;-5,990;-3,129;26,416;0,000;252,140;Inf;260,000;260,000;-7,052;3,039;-1,254;24,181
17731,500;2,996;0,715;-35,209;1,716;9,581;5,365;37,161;5,015;-10,036;-2,724;0,000;38,700;39,600;9,626;1,862;-7,303;-5,028;-9,499;-5,945;-3,129;26,416;0,000;252,140;Inf;260,000;260,000;-7,025;3,038;-1,304;24,130
17732,000;2,996;0,715;-35,209;1,716;9,581;5,365;37,161;5,015;-10,036;-2,724;0,000;38,700;39,600;9,626;1,862;-7,272;-4,997;-9,520;-5,901;-3,129;26,416;0,000;251,740;Inf;260,000;260,000;-6,944;3,037;-1,287;24,117
17732,500;2,996;0,715;-35,209;1,716;9,581;5,365;37,161;5,015;-10,036;-2,724;0,000;38,700;39,600;9,626;1,862;-7,346;-4,954;-9,651;-5,870;-3,129;26,416;0,000;251,740;Inf;260,000;260,000;-6,923;3,037;-1,298;24,096
17733,000;2,996;0,715;-35,209;1,716;9,581;5,378;37,177;5,051;-10,068;-2,720;0,000;38,728;39,560;9,626;1,862;-7,408;-4,916;-9,734;-5,869;-3,120;26,421;0,000;251,840;Inf;260,000;260,000;-6,955;3,036;-1,267;24,061
17733,500;2,996;0,715;-35,209;1,716;9,581;5,378;37,177;5,051;-10,068;-2,720;0,000;38,700;39,600;9,626;1,862;-7,422;-4,928;-9,758;-5,905;-3,120;26,421;0,000;251,840;Inf;260,000;260,000;-6,982;3,035;-1,285;24,053
17734,000;3,456;0,808;-35,209;1,769;9,632;5,378;37,177;5,051;-10,068;-2,720;0,000;38,700;39,600;9,536;1,702;-7,296;-5,018;-9,428;-5,877;-3,120;26,421;0,000;251,340;Inf;260,000;260,000;-6,905;3,041;-1,300;24,026
17734,500;3,456;0,808;-35,209;1,769;9,632;5,378;37,177;5,051;-10,068;-2,720;0,000;38,700;39,600;9,536;1,702;-7,241;-5,011;-9,384;-5,888;-3,120;26,421;0,000;251,340;Inf;260,000;260,000;-6,905;3,041;-1,304;23,983
17735,000;3,456;0,808;-35,209;1,769;9,632;5,378;37,177;5,051;-10,068;-2,720;0,000;38,700;39,600;9,536;1,702;-7,292;-4,971;-9,483;-5,868;-3,120;26,421;0,000;251,340;Inf;260,000;260,000;-6,881;3,048;-1,301;23,961
17735,500;3,456;0,808;-35,209;1,769;9,632;5,378;37,177;5,051;-10,068;-2,720;0,000;38,700;39,600;9,536;1,702;-7,338;-4,935;-9,641;-5,874;-3,120;26,421;0,000;251,340;Inf;260,000;260,000;-6,903;3,055;-1,300;23,943
17736,000;3,456;0,808;-35,209;1,769;9,632;5,378;37,177;5,051;-10,068;-2,720;0,000;38,700;39,600;9,536;1,702;-7,418;-4,992;-9,665;-5,906;-3,120;26,421;0,000;251,840;Inf;260,000;260,000;-6,947;3,062;-1,284;23,947
17736,500;3,456;0,808;-35,209;1,769;9,632;5,362;37,210;5,042;-10,096;-2,704;0,000;38,737;39,645;9,536;1,702;-7,317;-4,952;-9,568;-5,837;-3,111;26,419;0,000;251,840;Inf;260,000;260,000;-6,995;3,068;-1,324;23,983
17737,000;3,456;0,808;-35,209;1,769;9,632;5,362;37,210;5,042;-10,096;-2,704;0,000;38,700;39,600;9,536;1,702;-7,207;-4,972;-9,390;-5,806;-3,111;26,419;0,000;251,540;Inf;260,000;260,000;-6,919;3,074;-1,341;23,981
17737,500;3,108;0,752;-35,080;1,759;9,554;5,362;37,210;5,042;-10,096;-2,704;0,000;38,700;39,600;9,675;1,783;-7,243;-4,956;-9,397;-5,906;-3,111;26,419;0,000;251,540;Inf;260,000;260,000;-6,844;3,081;-1,327;24,026
17738,000;3,108;0,752;-35,080;1,759;9,554;5,362;37,210;5,042;-10,096;-2,704;0,000;38,700;39,600;9,675;1,783;-7,379;-5,020;-9,589;-5,950;-3,111;26,419;0,000;252,040;Inf;260,000;260,000;-6,875;3,081;-1,339;24,032
17738,500;3,108;0,752;-35,080;1,759;9,554;5,362;37,210;5,042;-10,096;-2,704;0,000;38,700;39,600;9,675;1,783;-7,463;-5,026;-9,703;-5,984;-3,111;26,419;0,000;252,040;Inf;260,000;260,000;-6,984;3,082;-1,338;24,007
17739,000;3,108;0,752;-35,080;1,759;9,554;5,362;37,210;5,042;-10,096;-2,704;0,000;38,700;39,600;9,675;1,783;-7,553;-5,078;-9,630;-5,999;-3,111;26,419;0,000;252,140;Inf;260,000;260,000;-7,044;3,082;-1,337;24,029
17739,500;3,108;0,752;-35,080;1,759;9,554;5,372;37,222;5,027;-10,138;-2,708;0,000;38,739;39,603;9,675;1,783;-7,350;-5,201;-9,339;-6,066;-3,115;26,426;0,000;252,140;Inf;260,000;260,000;-7,065;3,082;-1,366;24,005
17740,000;3,108;0,752;-35,080;1,759;9,554;5,372;37,222;5,027;-10,138;-2,708;0,000;38,700;39,600;9,675;1,783;-7,200;-5,196;-9,257;-6,044;-3,115;26,426;0,000;252,140;Inf;260,000;260,000;-6,989;3,083;-1,427;24,014
17740,500;2,848;0,756;-33,861;1,765;9,544;5,372;37,222;5,027;-10,138;-2,708;0,000;38,700;39,600;9,625;1,654;-7,351;-5,159;-9,448;-6,052;-3,115;26,426;0,000;252,140;Inf;260,000;260,000;-6,924;3,083;-1,426;23,969
17741,000;2,848;0,756;-33,861;1,765;9,544;5,372;37,222;5,027;-10,138;-2,708;0,000;38,700;39,600;9,625;1,654;-7,473;-5,092;-9,699;-6,010;-3,115;26,426;0,000;251,740;Inf;260,000;260,000;-7,003;3,079;-1,401;23,968
17741,500;2,848;0,756;-33,861;1,765;9,544;5,372;37,222;5,027;-10,138;-2,708;0,000;38,700;39,600;9,625;1,654;-7,495;-5,186;-9,623;-6,078;-3,115;26,426;0,000;251,740;Inf;260,000;260,000;-7,069;3,076;-1,420;23,953
17742,000;2,848;0,756;-33,861;1,765;9,544;5,372;37,222;5,027;-10,138;-2,708;0,000;38,700;39,600;9,625;1,654;-7,339;-5,120;-9,431;-6,000;-3,115;26,426;0,000;251,840;Inf;260,000;260,000;-7,095;3,072;-1,438;23,960
17742,500;2,848;0,756;-33,861;1,765;9,544;5,372;37,222;5,027;-10,138;-2,708;0,000;38,700;39,600;9,625;1,654;-7,333;-5,147;-9,346;-6,044;-3,115;26,426;0,000;251,840;Inf;260,000;260,000;-6,973;3,068;-1,481;23,895
17743,000;2,848;0,756;-33,861;1,765;9,544;5,391;37,183;5,030;-10,157;-2,715;0,000;38,743;39,642;9,625;1,654;-7,376;-5,149;-9,481;-6,070;-3,111;26,426;0,000;251,440;Inf;260,000;260,000;-6,968;3,065;-1,489;23,862
17743,500;2,848;0,756;-33,861;1,765;9,544;5,391;37,183;5,030;-10,157;-2,715;0,000;38,700;39,600;9,625;1,654;-7,511;-5,139;-9,647;-6,087;-3,111;26,426;0,000;251,440;Inf;260,000;260,000;-7,019;3,061;-1,445;23,808
17744,000;2,876;0,668;-35,209;1,761;9,603;5,391;37,183;5,030;-10,157;-2,715;0,000;38,700;39,600;9,536;1,817;-7,575;-5,173;-9,740;-6,156;-3,111;26,426;0,000;251,640;Inf;260,000;260,000;-7,096;3,057;-1,480;23,784
17744,500;2,876;0,668;-35,209;1,761;9,603;5,391;37,183;5,030;-10,157;-2,715;0,000;38,700;39,600;9,536;1,817;-7,534;-5,293;-9,571;-6,205;-3,111;26,426;0,000;251,640;Inf;260,000;260,000;-7,161;3,055;-1,520;23,722
17745,000;2,876;0,668;-35,209;1,761;9,603;5,391;37,183;5,030;-10,157;-2,715;0,000;38,700;39,600;9,536;1,817;-7,374;-5,222;-9,384;-6,103;-3,111;26,426;0,000;251,240;Inf;260,000;260,000;-7,151;3,052;-1,548;23,670
17745,500;2,876;0,668;-35,209;1,761;9,603;5,391;37,183;5,030;-10,157;-2,715;0,000;38,700;39,600;9,536;1,817;-7,407;-5,212;-9,465;-6,130;-3,111;26,426;0,000;251,240;Inf;260,000;260,000;-7,021;3,049;-1,551;23,701
17746,000;2,876;0,668;-35,209;1,761;9,603;5,382;37,185;5,062;-10,170;-2,702;0,000;38,748;39,688;9,536;1,817;-7,527;-5,228;-9,633;-6,131;-3,103;26,424;0,000;251,240;Inf;260,000;260,000;-7,053;3,046;-1,556;23,681
17746,500;2,876;0,668;-35,209;1,761;9,603;5,382;37,185;5,062;-10,170;-2,702;0,000;38,700;39,700;9,536;1,817;-7,609;-5,221;-9,753;-6,174;-3,103;26,424;0,000;251,240;Inf;260,000;260,000;-7,129;3,043;-1,554;23,715
17747,000;2,990;0,821;-34,016;1,703;9,564;5,382;37,185;5,062;-10,170;-2,702;0,000;38,700;39,700;9,693;1,753;-7,642;-5,256;-9,699;-6,179;-3,103;26,424;0,000;251,440;Inf;260,000;260,000;-7,189;3,040;-1,553;23,796
17747,500;2,990;0,821;-34,016;1,703;9,564;5,382;37,185;5,062;-10,170;-2,702;0,000;38,700;39,700;9,693;1,753;-7,573;-5,301;-9,506;-6,199;-3,103;26,424;0,000;251,440;Inf;260,000;260,000;-7,194;3,040;-1,618;23,844
17748,000;2,990;0,821;-34,016;1,703;9,564;5,382;37,185;5,062;-10,170;-2,702;0,000;38,700;39,700;9,693;1,753;-7,433;-5,398;-9,423;-6,262;-3,103;26,424;0,000;252,140;Inf;260,000;260,000;-7,145;3,039;-1,627;23,856
17748,500;2,990;0,821;-34,016;1,703;9,564;5,382;37,185;5,062;-10,170;-2,702;0,000;38,700;39,700;9,693;1,753;-7,558;-5,302;-9,621;-6,232;-3,103;26,424;0,000;252,140;Inf;260,000;260,000;-7,129;3,038;-1,616;23,911
17749,000;2,990;0,821;-34,016;1,703;9,564;5,375;37,195;5,069;-10,199;-2,709;0,000;38,753;39,672;9,693;1,753;-7,649;-5,331;-9,704;-6,265;-3,103;26,423;0,000;251,840;Inf;260,000;260,000;-7,178;3,037;-1,619;23,932
17749,500;2,990;0,821;-34,016;1,703;9,564;5,375;37,195;5,069;-10,199;-2,709;0,000;38,800;39,700;9,693;1,753;-7,649;-5,380;-9,674;-6,310;-3,103;26,423;0,000;251,840;Inf;260,000;260,000;-7,237;3,036;-1,632;23,922
17750,000;2,990;0,821;-34,016;1,703;9,564;5,375;37,195;5,069;-10,199;-2,709;0,000;38,800;39,700;9,693;1,753;-7,620;-5,413;-9,473;-6,279;-3,103;26,423;0,000;251,740;Inf;260,000;260,000;-7,253;3,036;-1,659;23,915
17750,500;3,260;0,766;-35,209;1,719;9,594;5,375;37,195;5,069;-10,199;-2,709;0,000;38,800;39,700;9,497;1,777;-7,479;-5,535;-9,281;-6,410;-3,103;26,423;0,000;251,740;Inf;260,000;260,000;-7,196;3,035;-1,758;23,837
17751,000;3,260;0,766;-35,209;1,719;9,594;5,375;37,195;5,069;-10,199;-2,709;0,000;38,800;39,700;9,497;1,777;-7,504;-5,501;-9,350;-6,391;-3,103;26,423;0,000;251,840;Inf;260,000;260,000;-7,176;3,038;-1,746;23,841
17751,500;3,260;0,766;-35,209;1,719;9,594;5,375;37,195;5,069;-10,199;-2,709;0,000;38,800;39,700;9,497;1,777;-7,577;-5,442;-9,491;-6,370;-3,103;26,423;0,000;251,840;Inf;260,000;260,000;-7,187;3,042;-1,748;23,853
17752,000;3,260;0,766;-35,209;1,719;9,594;5,375;37,195;5,069;-10,199;-2,709;0,000;38,800;39,700;9,497;1,777;-7,781;-5,540;-9,718;-6,453;-3,103;26,423;0,000;250,640;Inf;260,000;260,000;-7,220;3,046;-1,739;23,864
17752,500;3,260;0,766;-35,209;1,719;9,594;5,357;37,229;5,048;-10,232;-2,702;0,000;38,761;39,727;9,497;1,777;-7,581;-5,547;-9,430;-6,415;-3,098;26,429;0,000;250,640;Inf;260,000;260,000;-7,373;3,049;-1,808;23,839
17753,000;3,260;0,766;-35,209;1,719;9,594;5,357;37,229;5,048;-10,232;-2,702;0,000;38,800;39,700;9,497;1,777;-7,392;-5,557;-9,233;-6,374;-3,098;26,429;0,000;250,940;Inf;260,000;260,000;-7,243;3,053;-1,847;23,849
17753,500;2,977;0,702;-35,209;1,729;9,614;5,357;37,229;5,048;-10,232;-2,702;0,000;38,800;39,700;9,466;1,753;-7,433;-5,543;-9,265;-6,407;-3,098;26,429;0,000;250,940;Inf;260,000;260,000;-7,139;3,056;-1,882;23,786
17754,000;2,977;0,702;-35,209;1,729;9,614;5,357;37,229;5,048;-10,232;-2,702;0,000;38,800;39,700;9,466;1,753;-7,580;-5,529;-9,507;-6,397;-3,098;26,429;0,000;251,240;Inf;260,000;260,000;-7,162;3,055;-1,865;23,794
17754,500;2,977;0,702;-35,209;1,729;9,614;5,357;37,229;5,048;-10,232;-2,702;0,000;38,800;39,700;9,466;1,753;-7,714;-5,505;-9,646;-6,408;-3,098;26,429;0,000;251,240;Inf;260,000;260,000;-7,253;3,053;-1,873;23,773
17755,000;2,977;0,702;-35,209;1,729;9,614;5,357;37,229;5,048;-10,232;-2,702;0,000;38,800;39,700;9,466;1,753;-7,686;-5,546;-9,631;-6,398;-3,098;26,429;0,000;251,540;Inf;260,000;260,000;-7,318;3,052;-1,916;23,775
17755,500;2,977;0,702;-35,209;1,729;9,614;5,346;37,184;5,000;-10,228;-2,708;0,000;38,760;39,669;9,466;1,753;-7,250;-5,649;-8,976;-6,405;-3,100;26,415;0,000;251,540;Inf;260,000;260,000;-7,315;3,051;-1,976;23,751
17756,000;2,977;0,702;-35,209;1,729;9,614;5,346;37,184;5,000;-10,228;-2,708;0,000;38,800;39,700;9,466;1,753;-7,418;-5,619;-9,209;-6,439;-3,100;26,415;0,000;251,340;Inf;260,000;260,000;-7,070;3,050;-1,970;23,800
17756,500;2,977;0,702;-35,209;1,729;9,614;5,346;37,184;5,000;-10,228;-2,708;0,000;38,800;39,700;9,466;1,753;-7,589;-5,510;-9,448;-6,407;-3,100;26,415;0,000;251,340;Inf;260,000;260,000;-7,171;3,049;-1,954;23,816
17757,000;2,154;0,609;-34,109;1,771;9,519;5,346;37,184;5,000;-10,228;-2,708;0,000;38,800;39,700;9,602;1,660;-7,710;-5,504;-9,597;-6,401;-3,100;26,415;0,000;251,540;Inf;260,000;260,000;-7,238;3,047;-1,944;23,793
17757,500;2,154;0,609;-34,109;1,771;9,519;5,346;37,184;5,000;-10,228;-2,708;0,000;38,800;39,700;9,602;1,660;-7,738;-5,620;-9,559;-6,540;-3,100;26,415;0,000;251,540;Inf;260,000;260,000;-7,303;3,033;-1,918;23,753
17758,000;2,154;0,609;-34,109;1,771;9,519;5,346;37,184;5,000;-10,228;-2,708;0,000;38,800;39,700;9,602;1,660;-7,586;-5,571;-9,259;-6,426;-3,100;26,415;0,000;251,840;Inf;260,000;260,000;-7,364;3,018;-1,990;23,675
17758,500;2,154;0,609;-34,109;1,771;9,519;5,346;37,184;5,000;-10,228;-2,708;0,000;38,800;39,700;9,602;1,660;-7,410;-5,574;-9,155;-6,373;-3,100;26,415;0,000;251,840;Inf;260,000;260,000;-7,210;3,004;-2,001;23,681
17759,000;2,154;0,609;-34,109;1,771;9,519;5,364;37,156;5,020;-10,218;-2,696;0,000;38,777;39,724;9,602;1,660;-7,614;-5,579;-9,469;-6,455;-3,085;26,427;0,000;251,840;Inf;260,000;260,000;-7,128;2,990;-1,995;23,679
17759,500;2,154;0,609;-34,109;1,771;9,519;5,364;37,156;5,020;-10,218;-2,696;0,000;38,800;39,700;9,602;1,660;-7,767;-5,584;-9,689;-6,480;-3,085;26,427;0,000;251,840;Inf;260,000;260,000;-7,280;2,977;-1,970;23,691
17760,000;3,046;0,775;-34,290;1,734;9,477;5,364;37,156;5,020;-10,218;-2,696;0,000;38,800;39,700;9,688;1,788;-7,870;-5,598;-9,711;-6,495;-3,085;26,427;0,000;251,640;Inf;260,000;260,000;-7,380;2,963;-1,932;23,750
17760,500;3,046;0,775;-34,290;1,734;9,477;5,364;37,156;5,020;-10,218;-2,696;0,000;38,800;39,700;9,688;1,788;-7,705;-5,576;-9,494;-6,427;-3,085;26,427;0,000;251,640;Inf;260,000;260,000;-7,418;2,964;-2,015;23,781
17761,000;3,046;0,775;-34,290;1,734;9,477;5,364;37,156;5,020;-10,218;-2,696;0,000;38,800;39,700;9,688;1,788;-7,456;-5,687;-9,066;-6,492;-3,085;26,427;0,000;251,140;Inf;260,000;260,000;-7,301;2,966;-2,033;23,825
17761,500;3,046;0,775;-34,290;1,734;9,477;5,364;37,156;5,020;-10,218;-2,696;0,000;38,800;39,700;9,688;1,788;-7,398;-5,699;-9,150;-6,554;-3,085;26,427;0,000;251,140;Inf;260,000;260,000;-7,175;2,967;-2,056;23,883
17762,000;3,046;0,775;-34,290;1,734;9,477;5,374;37,171;5,037;-10,238;-2,702;0,000;38,777;39,709;9,688;1,788;-7,554;-5,676;-9,324;-6,507;-3,089;26,428;0,000;251,540;Inf;260,000;260,000;-7,200;2,968;-2,035;23,901
17762,500;3,046;0,775;-34,290;1,734;9,477;5,374;37,171;5,037;-10,238;-2,702;0,000;38,800;39,700;9,688;1,788;-7,632;-5,507;-9,405;-6,323;-3,089;26,428;0,000;251,540;Inf;260,000;260,000;-7,265;2,970;-2,014;23,929
17763,000;3,046;0,775;-34,290;1,734;9,477;5,374;37,171;5,037;-10,238;-2,702;0,000;38,800;39,700;9,688;1,788;-7,530;-5,608;-9,186;-6,420;-3,089;26,428;0,000;251,640;Inf;260,000;260,000;-7,217;2,971;-2,053;23,929
17763,500;3,716;0,970;-34,664;1,728;9,567;5,374;37,171;5,037;-10,238;-2,702;0,000;38,800;39,700;9,659;1,844;-7,387;-5,715;-9,171;-6,539;-3,089;26,428;0,000;251,640;Inf;260,000;260,000;-7,186;2,972;-2,090;23,938
17764,000;3,716;0,970;-34,664;1,728;9,567;5,374;37,171;5,037;-10,238;-2,702;0,000;38,800;39,700;9,659;1,844;-7,582;-5,745;-9,405;-6,610;-3,089;26,428;0,000;251,540;Inf;260,000;260,000;-7,203;2,984;-2,078;23,903
17764,500;3,716;0,970;-34,664;1,728;9,567;5,374;37,171;5,037;-10,238;-2,702;0,000;38,800;39,700;9,659;1,844;-7,792;-5,699;-9,623;-6,596;-3,089;26,428;0,000;251,540;Inf;260,000;260,000;-7,335;2,996;-2,052;23,903
17765,000;3,716;0,970;-34,664;1,728;9,567;5,374;37,171;5,037;-10,238;-2,702;0,000;38,800;39,700;9,659;1,844;-7,920;-5,726;-9,736;-6,625;-3,089;26,428;0,000;251,540;Inf;260,000;260,000;-7,428;3,008;-2,085;23,764
17765,500;3,716;0,970;-34,664;1,728;9,567;5,357;37,238;5,044;-10,338;-2,699;0,000;38,786;39,787;9,659;1,844;-7,831;-5,663;-9,582;-6,525;-3,089;26,424;0,000;251,540;Inf;260,000;260,000;-7,502;3,020;-2,146;23,752
17766,000;3,716;0,970;-34,664;1,728;9,567;5,357;37,238;5,044;-10,338;-2,699;0,000;38,800;39,800;9,659;1,844;-7,525;-5,762;-9,349;-6,582;-3,089;26,424;0,000;251,540;Inf;260,000;260,000;-7,400;3,031;-2,153;23,669
17766,500;3,330;0,848;-34,787;1,699;9,538;5,357;37,238;5,044;-10,338;-2,699;0,000;38,800;39,800;9,663;1,790;-7,652;-5,793;-9,479;-6,655;-3,089;26,424;0,000;251,540;Inf;260,000;260,000;-7,304;3,042;-2,161;23,659
17767,000;3,330;0,848;-34,787;1,699;9,538;5,357;37,238;5,044;-10,338;-2,699;0,000;38,800;39,800;9,663;1,790;-7,849;-5,791;-9,680;-6,647;-3,089;26,424;0,000;251,940;Inf;260,000;260,000;-7,395;3,047;-2,153;23,656
17767,500;3,330;0,848;-34,787;1,699;9,538;5,357;37,238;5,044;-10,338;-2,699;0,000;38,800;39,800;9,663;1,790;-7,936;-5,813;-9,827;-6,726;-3,089;26,424;0,000;251,940;Inf;260,000;260,000;-7,492;3,052;-2,132;23,577
17768,000;3,330;0,848;-34,787;1,699;9,538;5,357;37,238;5,044;-10,338;-2,699;0,000;38,800;39,800;9,663;1,790;-7,925;-5,884;-9,702;-6,704;-3,089;26,424;0,000;251,740;Inf;260,000;260,000;-7,575;3,056;-2,147;23,519
17768,500;3,330;0,848;-34,787;1,699;9,538;5,371;37,222;5,000;-10,358;-2,695;0,000;38,794;39,785;9,663;1,790;-7,623;-5,926;-9,265;-6,645;-3,092;26,438;0,000;251,740;Inf;260,000;260,000;-7,554;3,061;-2,256;23,476
17769,000;3,330;0,848;-34,787;1,699;9,538;5,371;37,222;5,000;-10,358;-2,695;0,000;38,800;39,800;9,663;1,790;-7,578;-5,966;-9,305;-6,796;-3,092;26,438;0,000;251,540;Inf;260,000;260,000;-7,365;3,065;-2,248;23,436
17769,500;2,525;0,616;-34,915;1,800;9,565;5,371;37,222;5,000;-10,358;-2,695;0,000;38,800;39,800;9,566;1,643;-7,929;-5,813;-9,742;-6,673;-3,092;26,438;0,000;251,540;Inf;260,000;260,000;-7,411;3,070;-2,230;23,493
17770,000;2,525;0,616;-34,915;1,800;9,565;5,371;37,222;5,000;-10,358;-2,695;0,000;38,800;39,800;9,566;1,643;-8,017;-5,803;-9,880;-6,727;-3,092;26,438;0,000;251,540;Inf;260,000;260,000;-7,539;3,061;-2,206;23,505
17770,500;2,525;0,616;-34,915;1,800;9,565;5,371;37,222;5,000;-10,358;-2,695;0,000;38,800;39,800;9,566;1,643;-8,004;-5,940;-9,725;-6,822;-3,092;26,438;0,000;251,540;Inf;260,000;260,000;-7,606;3,052;-2,222;23,537
17771,000;2,525;0,616;-34,915;1,800;9,565;5,371;37,222;5,000;-10,358;-2,695;0,000;38,800;39,800;9,566;1,643;-7,759;-5,849;-9,567;-6,650;-3,092;26,438;0,000;251,440;Inf;260,000;260,000;-7,623;3,043;-2,270;23,620
17771,500;2,525;0,616;-34,915;1,800;9,565;5,371;37,222;5,000;-10,358;-2,695;0,000;38,800;39,800;9,566;1,643;-7,661;-5,839;-9,379;-6,648;-3,092;26,438;0,000;251,440;Inf;260,000;260,000;-7,456;3,035;-2,292;23,589
17772,000;2,525;0,616;-34,915;1,800;9,565;5,342;37,191;5,030;-10,367;-2,697;0,000;38,801;39,791;9,566;1,643;-7,687;-5,926;-9,445;-6,768;-3,089;26,429;0,000;251,740;Inf;260,000;260,000;-7,382;3,026;-2,298;23,653
17772,500;2,525;0,616;-34,915;1,800;9,565;5,342;37,191;5,030;-10,367;-2,697;0,000;38,800;39,800;9,566;1,643;-7,842;-5,847;-9,594;-6,699;-3,089;26,429;0,000;251,740;Inf;260,000;260,000;-7,457;3,018;-2,251;23,608
17773,000;2,567;0,599;-35,209;1,767;9,609;5,342;37,191;5,030;-10,367;-2,697;0,000;38,800;39,800;9,393;1,745;-7,991;-5,793;-9,803;-6,675;-3,089;26,429;0,000;251,640;Inf;260,000;260,000;-7,496;3,010;-2,241;23,645
17773,500;2,567;0,599;-35,209;1,767;9,609;5,342;37,191;5,030;-10,367;-2,697;0,000;38,800;39,800;9,393;1,745;-8,123;-5,914;-9,781;-6,733;-3,089;26,429;0,000;251,640;Inf;260,000;260,000;-7,565;3,003;-2,243;23,596
17774,000;2,567;0,599;-35,209;1,767;9,609;5,342;37,191;5,030;-10,367;-2,697;0,000;38,800;39,800;9,393;1,745;-7,728;-5,847;-9,347;-6,642;-3,089;26,429;0,000;251,940;Inf;260,000;260,000;-7,638;2,996;-2,308;23,621
17774,500;2,567;0,599;-35,209;1,767;9,609;5,342;37,191;5,030;-10,367;-2,697;0,000;38,800;39,800;9,393;1,745;-7,556;-5,896;-9,265;-6,696;-3,089;26,429;0,000;251,940;Inf;260,000;260,000;-7,391;2,989;-2,374;23,570
17775,000;2,567;0,599;-35,209;1,767;9,609;5,364;37,148;5,030;-10,392;-2,696;0,000;38,812;39,771;9,393;1,745;-7,683;-5,892;-9,402;-6,710;-3,078;26,434;0,000;251,940;Inf;260,000;260,000;-7,353;2,982;-2,341;23,554
17775,500;2,567;0,599;-35,209;1,767;9,609;5,364;37,148;5,030;-10,392;-2,696;0,000;38,800;39,800;9,393;1,745;-7,868;-5,849;-9,628;-6,695;-3,078;26,434;0,000;251,940;Inf;260,000;260,000;-7,422;2,975;-2,264;23,420
17776,000;3,118;0,743;-35,209;1,730;9,563;5,364;37,148;5,030;-10,392;-2,696;0,000;38,800;39,800;9,592;1,920;-7,930;-5,726;-9,730;-6,600;-3,078;26,434;0,000;251,540;Inf;260,000;260,000;-7,510;2,968;-2,254;23,342
17776,500;3,118;0,743;-35,209;1,730;9,563;5,364;37,148;5,030;-10,392;-2,696;0,000;38,800;39,800;9,592;1,920;-7,948;-5,791;-9,796;-6,658;-3,078;26,434;0,000;251,540;Inf;260,000;260,000;-7,496;2,971;-2,265;23,323
17777,000;3,118;0,743;-35,209;1,730;9,563;5,364;37,148;5,030;-10,392;-2,696;0,000;38,800;39,800;9,592;1,920;-7,798;-5,828;-9,424;-6,598;-3,078;26,434;0,000;251,740;Inf;260,000;260,000;-7,548;2,973;-2,291;23,286
17777,500;3,118;0,743;-35,209;1,730;9,563;5,364;37,148;5,030;-10,392;-2,696;0,000;38,800;39,800;9,592;1,920;-7,685;-5,909;-9,431;-6,723;-3,078;26,434;0,000;251,740;Inf;260,000;260,000;-7,412;2,975;-2,310;23,329
17778,000;3,118;0,743;-35,209;1,730;9,563;5,364;37,148;5,030;-10,392;-2,696;0,000;38,800;39,800;9,592;1,920;-7,848;-5,860;-9,623;-6,740;-3,078;26,434;0,000;251,540;Inf;260,000;260,000;-7,437;2,978;-2,299;23,324
17778,500;3,118;0,743;-35,209;1,730;9,563;5,362;37,179;5,039;-10,423;-2,691;0,000;38,823;39,796;9,592;1,920;-8,026;-5,814;-9,789;-6,734;-3,085;26,437;0,000;251,540;Inf;260,000;260,000;-7,518;2,980;-2,264;23,352
17779,000;3,118;0,743;-35,209;1,730;9,563;5,362;37,179;5,039;-10,423;-2,691;0,000;38,800;39,800;9,592;1,920;-8,121;-5,822;-9,853;-6,731;-3,085;26,437;0,000;251,940;Inf;260,000;260,000;-7,591;2,982;-2,287;23,287
17779,500;3,266;0,804;-35,033;1,750;9,586;5,362;37,179;5,039;-10,423;-2,691;0,000;38,800;39,800;9,635;1,863;-8,007;-5,906;-9,701;-6,707;-3,085;26,437;0,000;251,940;Inf;260,000;260,000;-7,632;2,985;-2,315;23,293
17780,000;3,266;0,804;-35,033;1,750;9,586;5,362;37,179;5,039;-10,423;-2,691;0,000;38,800;39,800;9,635;1,863;-7,772;-5,841;-9,522;-6,631;-3,085;26,437;0,000;251,540;Inf;260,000;260,000;-7,580;2,989;-2,310;23,244
17780,500;3,266;0,804;-35,033;1,750;9,586;5,362;37,179;5,039;-10,423;-2,691;0,000;38,800;39,800;9,635;1,863;-7,865;-5,869;-9,558;-6,721;-3,085;26,437;0,000;251,540;Inf;260,000;260,000;-7,441;2,994;-2,312;23,239
17781,000;3,266;0,804;-35,033;1,750;9,586;5,362;37,179;5,039;-10,423;-2,691;0,000;38,800;39,800;9,635;1,863;-7,941;-5,842;-9,648;-6,679;-3,085;26,437;0,000;251,640;Inf;260,000;260,000;-7,503;2,998;-2,313;23,222
17781,500;3,266;0,804;-35,033;1,750;9,586;5,392;37,204;5,055;-10,427;-2,686;0,000;38,836;39,814;9,635;1,863;-8,027;-5,813;-9,793;-6,706;-3,069;26,444;0,000;251,640;Inf;260,000;260,000;-7,527;3,003;-2,264;23,232
17782,000;3,266;0,804;-35,033;1,750;9,586;5,392;37,204;5,055;-10,427;-2,686;0,000;38,800;39,800;9,635;1,863;-8,048;-5,851;-9,780;-6,766;-3,069;26,444;0,000;251,740;Inf;260,000;260,000;-7,585;3,007;-2,267;23,237
17782,500;3,215;0,788;-35,080;1,730;9,584;5,392;37,204;5,055;-10,427;-2,686;0,000;38,800;39,800;9,623;1,895;-7,921;-5,888;-9,526;-6,732;-3,069;26,444;0,000;251,740;Inf;260,000;260,000;-7,611;3,011;-2,303;23,287
17783,000;3,215;0,788;-35,080;1,730;9,584;5,392;37,204;5,055;-10,427;-2,686;0,000;38,800;39,800;9,623;1,895;-7,852;-5,923;-9,412;-6,724;-3,069;26,444;0,000;252,140;Inf;260,000;260,000;-7,517;3,014;-2,309;23,328
17783,500;3,215;0,788;-35,080;1,730;9,584;5,392;37,204;5,055;-10,427;-2,686;0,000;38,800;39,800;9,623;1,895;-7,890;-5,899;-9,503;-6,746;-3,069;26,444;0,000;252,140;Inf;260,000;260,000;-7,478;3,018;-2,282;23,365
17784,000;3,215;0,788;-35,080;1,730;9,584;5,392;37,204;5,055;-10,427;-2,686;0,000;38,800;39,800;9,623;1,895;-8,038;-5,799;-9,768;-6,704;-3,069;26,444;0,000;251,840;Inf;260,000;260,000;-7,510;3,021;-2,260;23,391
17784,500;3,215;0,788;-35,080;1,730;9,584;5,392;37,204;5,055;-10,427;-2,686;0,000;38,800;39,800;9,623;1,895;-8,068;-5,860;-9,785;-6,755;-3,069;26,444;0,000;251,840;Inf;260,000;260,000;-7,577;3,024;-2,236;23,430
17785,000;3,215;0,788;-35,080;1,730;9,584;5,389;37,242;5,061;-10,462;-2,686;0,000;38,840;39,867;9,623;1,895;-7,910;-5,899;-9,617;-6,743;-3,073;26,443;0,000;251,640;Inf;260,000;260,000;-7,617;3,027;-2,265;23,491
17785,500;3,215;0,788;-35,080;1,730;9,584;5,389;37,242;5,061;-10,462;-2,686;0,000;38,800;39,900;9,623;1,895;-7,884;-5,838;-9,454;-6,666;-3,073;26,443;0,000;251,640;Inf;260,000;260,000;-7,542;3,030;-2,281;23,516
17786,000;3,936;0,915;-35,209;1,718;9,639;5,389;37,242;5,061;-10,462;-2,686;0,000;38,800;39,900;9,574;1,728;-7,889;-5,860;-9,478;-6,720;-3,073;26,443;0,000;251,640;Inf;260,000;260,000;-7,461;3,033;-2,273;23,483
17786,500;3,936;0,915;-35,209;1,718;9,639;5,389;37,242;5,061;-10,462;-2,686;0,000;38,800;39,900;9,574;1,728;-7,963;-5,801;-9,559;-6,679;-3,073;26,443;0,000;251,640;Inf;260,000;260,000;-7,487;3,048;-2,250;23,438
17787,000;3,936;0,915;-35,209;1,718;9,639;5,389;37,242;5,061;-10,462;-2,686;0,000;38,800;39,900;9,574;1,728;-7,984;-5,749;-9,649;-6,635;-3,073;26,443;0,000;251,640;Inf;260,000;260,000;-7,501;3,063;-2,240;23,457
17787,500;3,936;0,915;-35,209;1,718;9,639;5,389;37,242;5,061;-10,462;-2,686;0,000;38,800;39,900;9,574;1,728;-7,847;-5,746;-9,554;-6,568;-3,073;26,443;0,000;251,640;Inf;260,000;260,000;-7,504;3,077;-2,225;23,455
17788,000;3,936;0,915;-35,209;1,718;9,639;5,348;37,213;5,008;-10,476;-2,684;0,000;38,845;39,849;9,574;1,728;-7,781;-5,752;-9,403;-6,580;-3,067;26,438;0,000;251,340;Inf;260,000;260,000;-7,429;3,091;-2,240;23,465
17788,500;3,936;0,915;-35,209;1,718;9,639;5,348;37,213;5,008;-10,476;-2,684;0,000;38,800;39,800;9,574;1,728;-7,772;-5,738;-9,354;-6,586;-3,067;26,438;0,000;251,340;Inf;260,000;260,000;-7,379;3,105;-2,232;23,451
17789,000;2,571;0,688;-34,503;1,779;9,511;5,348;37,213;5,008;-10,476;-2,684;0,000;38,800;39,800;9,622;1,822;-7,808;-5,659;-9,413;-6,509;-3,067;26,438;0,000;251,540;Inf;260,000;260,000;-7,362;3,119;-2,189;23,474
17789,500;2,571;0,688;-34,503;1,779;9,511;5,348;37,213;5,008;-10,476;-2,684;0,000;38,800;39,800;9,622;1,822;-7,851;-5,548;-9,482;-6,428;-3,067;26,438;0,000;251,540;Inf;260,000;260,000;-7,347;3,110;-2,112;23,497
17790,000;2,571;0,688;-34,503;1,779;9,511;5,348;37,213;5,008;-10,476;-2,684;0,000;38,800;39,800;9,622;1,822;-7,858;-5,565;-9,537;-6,420;-3,067;26,438;0,000;251,240;Inf;260,000;260,000;-7,327;3,101;-2,099;23,579
17790,500;2,571;0,688;-34,503;1,779;9,511;5,348;37,213;5,008;-10,476;-2,684;0,000;38,800;39,800;9,622;1,822;-7,830;-5,591;-9,493;-6,441;-3,067;26,438;0,000;251,240;Inf;260,000;260,000;-7,345;3,092;-2,077;23,573
