t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
17791,000;2,571;0,688;-34,503;1,779;9,511;5,348;37,213;5,008;-10,476;-2,684;0,000;38,800;39,800;9,622;1,822;-7,717;-5,570;-9,347;-6,452;-3,067;26,438;0,000;251,540;Inf;260,000;260,000;-7,339;3,084;-2,079;23,525
17791,500;2,571;0,688;-34,503;1,779;9,511;5,332;37,199;5,019;-10,514;-2,688;0,000;38,855;39,865;9,622;1,822;-7,732;-5,484;-9,398;-6,374;-3,070;26,433;0,000;251,540;Inf;260,000;260,000;-7,271;3,075;-2,050;23,511
17792,000;2,571;0,688;-34,503;1,779;9,511;5,332;37,199;5,019;-10,514;-2,688;0,000;38,900;39,900;9,622;1,822;-7,791;-5,402;-9,435;-6,307;-3,070;26,433;0,000;251,240;Inf;260,000;260,000;-7,247;3,067;-2,012;23,521
17792,500;2,425;0,660;-33,836;1,788;9,490;5,332;37,199;5,019;-10,514;-2,688;0,000;38,900;39,900;9,658;1,631;-7,782;-5,367;-9,457;-6,246;-3,070;26,433;0,000;251,240;Inf;260,000;260,000;-7,234;3,059;-1,964;23,491
17793,000;2,425;0,660;-33,836;1,788;9,490;5,332;37,199;5,019;-10,514;-2,688;0,000;38,900;39,900;9,658;1,631;-7,741;-5,353;-9,394;-6,209;-3,070;26,433;0,000;251,640;Inf;260,000;260,000;-7,213;3,048;-1,912;23,547
17793,500;2,425;0,660;-33,836;1,788;9,490;5,332;37,199;5,019;-10,514;-2,688;0,000;38,900;39,900;9,658;1,631;-7,584;-5,358;-9,269;-6,167;-3,070;26,433;0,000;251,640;Inf;260,000;260,000;-7,175;3,038;-1,911;23,476
17794,000;2,425;0,660;-33,836;1,788;9,490;5,332;37,199;5,019;-10,514;-2,688;0,000;38,900;39,900;9,658;1,631;-7,581;-5,305;-9,224;-6,161;-3,070;26,433;0,000;251,640;Inf;260,000;260,000;-7,094;3,028;-1,867;23,483
17794,500;2,425;0,660;-33,836;1,788;9,490;5,329;37,197;5,001;-10,522;-2,692;0,000;38,861;39,884;9,658;1,631;-7,578;-5,136;-9,252;-5,935;-3,055;26,444;0,000;251,640;Inf;260,000;260,000;-7,068;3,018;-1,813;23,539
17795,000;2,425;0,660;-33,836;1,788;9,490;5,329;37,197;5,001;-10,522;-2,692;0,000;38,900;39,900;9,658;1,631;-7,553;-4,989;-9,267;-5,886;-3,055;26,444;0,000;251,540;Inf;260,000;260,000;-6,975;3,008;-1,722;23,608
17795,500;2,571;0,689;-33,562;1,754;9,559;5,329;37,197;5,001;-10,522;-2,692;0,000;38,900;39,900;9,642;1,650;-7,521;-5,025;-9,198;-5,904;-3,055;26,444;0,000;251,540;Inf;260,000;260,000;-6,924;2,999;-1,703;23,619
17796,000;2,571;0,689;-33,562;1,754;9,559;5,329;37,197;5,001;-10,522;-2,692;0,000;38,900;39,900;9,642;1,650;-7,456;-5,031;-9,131;-5,904;-3,055;26,444;0,000;251,740;Inf;260,000;260,000;-6,912;2,992;-1,645;23,615
17796,500;2,571;0,689;-33,562;1,754;9,559;5,329;37,197;5,001;-10,522;-2,692;0,000;38,900;39,900;9,642;1,650;-7,475;-4,948;-9,109;-5,821;-3,055;26,444;0,000;251,740;Inf;260,000;260,000;-6,881;2,985;-1,538;23,595
17797,000;2,571;0,689;-33,562;1,754;9,559;5,329;37,197;5,001;-10,522;-2,692;0,000;38,900;39,900;9,642;1,650;-7,463;-4,833;-9,104;-5,680;-3,055;26,444;0,000;251,940;Inf;260,000;260,000;-6,838;2,978;-1,474;23,592
17797,500;2,571;0,689;-33,562;1,754;9,559;5,311;37,215;5,015;-10,559;-2,671;0,000;38,875;39,917;9,642;1,650;-7,406;-4,680;-9,070;-5,533;-3,063;26,441;0,000;251,940;Inf;260,000;260,000;-6,770;2,972;-1,409;23,571
17798,000;2,571;0,689;-33,562;1,754;9,559;5,311;37,215;5,015;-10,559;-2,671;0,000;38,900;39,900;9,642;1,650;-7,300;-4,632;-9,045;-5,478;-3,063;26,441;0,000;251,740;Inf;260,000;260,000;-6,672;2,965;-1,344;23,556
17798,500;2,571;0,689;-33,562;1,754;9,559;5,311;37,215;5,015;-10,559;-2,671;0,000;38,900;39,900;9,642;1,650;-7,216;-4,543;-8,944;-5,471;-3,063;26,441;0,000;251,740;Inf;260,000;260,000;-6,614;2,959;-1,299;23,552
17799,000;2,852;0,773;-34,140;1,783;9,555;5,311;37,215;5,015;-10,559;-2,671;0,000;38,900;39,900;9,602;1,630;-7,299;-4,628;-9,025;-5,599;-3,063;26,441;0,000;252,140;Inf;260,000;260,000;-6,544;2,952;-1,273;23,594
17799,500;2,852;0,773;-34,140;1,783;9,555;5,311;37,215;5,015;-10,559;-2,671;0,000;38,900;39,900;9,602;1,630;-7,362;-4,692;-9,061;-5,647;-3,063;26,441;0,000;252,140;Inf;260,000;260,000;-6,638;2,951;-1,240;23,605
17800,000;2,852;0,773;-34,140;1,783;9,555;5,311;37,215;5,015;-10,559;-2,671;0,000;38,900;39,900;9,602;1,630;-7,412;-4,717;-9,131;-5,698;-3,063;26,441;0,000;251,740;Inf;260,000;260,000;-6,691;2,949;-1,251;23,601
17800,500;2,852;0,773;-34,140;1,783;9,555;5,311;37,215;5,015;-10,559;-2,671;0,000;38,900;39,900;9,602;1,630;-7,509;-4,747;-9,192;-5,751;-3,063;26,441;0,000;251,740;Inf;260,000;260,000;-6,740;2,947;-1,223;23,627
17801,000;2,852;0,773;-34,140;1,783;9,555;5,311;37,232;5,005;-10,574;-2,677;0,000;38,880;39,935;9,602;1,630;-7,484;-4,777;-9,063;-5,727;-3,052;26,447;0,000;251,940;Inf;260,000;260,000;-6,800;2,946;-1,213;23,615
17801,500;2,852;0,773;-34,140;1,783;9,555;5,311;37,232;5,005;-10,574;-2,677;0,000;38,900;39,900;9,602;1,630;-7,279;-4,800;-8,945;-5,720;-3,052;26,447;0,000;251,940;Inf;260,000;260,000;-6,763;2,944;-1,236;23,601
17802,000;3,071;0,731;-35,209;1,724;9,591;5,311;37,232;5,005;-10,574;-2,677;0,000;38,900;39,900;9,471;1,824;-7,308;-4,747;-8,908;-5,696;-3,052;26,447;0,000;251,940;Inf;260,000;260,000;-6,686;2,943;-1,228;23,589
17802,500;3,071;0,731;-35,209;1,724;9,591;5,311;37,232;5,005;-10,574;-2,677;0,000;38,900;39,900;9,471;1,824;-7,364;-4,764;-9,003;-5,706;-3,052;26,447;0,000;251,940;Inf;260,000;260,000;-6,665;2,945;-1,220;23,591
17803,000;3,071;0,731;-35,209;1,724;9,591;5,311;37,232;5,005;-10,574;-2,677;0,000;38,900;39,900;9,471;1,824;-7,413;-4,753;-9,078;-5,730;-3,052;26,447;0,000;251,740;Inf;260,000;260,000;-6,709;2,947;-1,214;23,574
17803,500;3,071;0,731;-35,209;1,724;9,591;5,311;37,232;5,005;-10,574;-2,677;0,000;38,900;39,900;9,471;1,824;-7,428;-4,827;-9,037;-5,773;-3,052;26,447;0,000;251,740;Inf;260,000;260,000;-6,743;2,949;-1,208;23,503
17804,000;3,071;0,731;-35,209;1,724;9,591;5,318;37,211;5,000;-10,583;-2,669;0,000;38,896;39,949;9,471;1,824;-7,248;-4,924;-8,890;-5,813;-3,054;26,446;0,000;251,840;Inf;260,000;260,000;-6,766;2,951;-1,290;23,392
17804,500;3,071;0,731;-35,209;1,724;9,591;5,318;37,211;5,000;-10,583;-2,669;0,000;38,900;39,900;9,471;1,824;-7,242;-4,928;-8,893;-5,870;-3,054;26,446;0,000;251,840;Inf;260,000;260,000;-6,719;2,953;-1,272;23,289
17805,000;3,071;0,731;-35,209;1,724;9,591;5,318;37,211;5,000;-10,583;-2,669;0,000;38,900;39,900;9,471;1,824;-7,360;-4,802;-8,999;-5,716;-3,054;26,446;0,000;251,640;Inf;260,000;260,000;-6,733;2,955;-1,254;23,215
17805,500;2,762;0,667;-35,209;1,729;9,554;5,318;37,211;5,000;-10,583;-2,669;0,000;38,900;39,900;9,511;1,822;-7,378;-4,784;-9,084;-5,707;-3,054;26,446;0,000;251,640;Inf;260,000;260,000;-6,719;2,957;-1,240;23,182
17806,000;2,762;0,667;-35,209;1,729;9,554;5,318;37,211;5,000;-10,583;-2,669;0,000;38,900;39,900;9,511;1,822;-7,409;-4,810;-9,107;-5,730;-3,054;26,446;0,000;251,540;Inf;260,000;260,000;-6,738;2,954;-1,222;23,236
17806,500;2,762;0,667;-35,209;1,729;9,554;5,318;37,211;5,000;-10,583;-2,669;0,000;38,900;39,900;9,511;1,822;-7,333;-4,834;-8,943;-5,768;-3,054;26,446;0,000;251,540;Inf;260,000;260,000;-6,764;2,950;-1,236;23,235
17807,000;2,762;0,667;-35,209;1,729;9,554;5,318;37,211;5,000;-10,583;-2,669;0,000;38,900;39,900;9,511;1,822;-7,267;-4,870;-8,826;-5,771;-3,054;26,446;0,000;251,240;Inf;260,000;260,000;-6,719;2,947;-1,258;23,158
17807,500;2,762;0,667;-35,209;1,729;9,554;5,320;37,185;4,993;-10,589;-2,684;0,000;38,897;39,960;9,511;1,822;-7,230;-4,776;-8,855;-5,670;-3,058;26,442;0,000;251,240;Inf;260,000;260,000;-6,684;2,944;-1,224;23,205
17808,000;2,762;0,667;-35,209;1,729;9,554;5,320;37,185;4,993;-10,589;-2,684;0,000;38,900;40,000;9,511;1,822;-7,272;-4,685;-8,880;-5,570;-3,058;26,442;0,000;251,140;Inf;260,000;260,000;-6,633;2,941;-1,196;23,267
17808,500;2,938;0,716;-35,209;1,770;9,587;5,320;37,185;4,993;-10,589;-2,684;0,000;38,900;40,000;9,529;1,631;-7,217;-4,630;-8,925;-5,563;-3,058;26,442;0,000;251,140;Inf;260,000;260,000;-6,602;2,938;-1,177;23,308
17809,000;2,938;0,716;-35,209;1,770;9,587;5,320;37,185;4,993;-10,589;-2,684;0,000;38,900;40,000;9,529;1,631;-7,085;-4,669;-8,758;-5,581;-3,058;26,442;0,000;251,040;Inf;260,000;260,000;-6,584;2,938;-1,170;23,354
17809,500;2,938;0,716;-35,209;1,770;9,587;5,320;37,185;4,993;-10,589;-2,684;0,000;38,900;40,000;9,529;1,631;-7,090;-4,588;-8,694;-5,518;-3,058;26,442;0,000;251,040;Inf;260,000;260,000;-6,523;2,938;-1,150;23,410
17810,000;2,938;0,716;-35,209;1,770;9,587;5,320;37,185;4,993;-10,589;-2,684;0,000;38,900;40,000;9,529;1,631;-7,024;-4,479;-8,692;-5,348;-3,058;26,442;0,000;251,640;Inf;260,000;260,000;-6,473;2,938;-1,111;23,486
17810,500;2,938;0,716;-35,209;1,770;9,587;5,336;37,189;5,022;-10,589;-2,679;0,000;38,916;39,972;9,529;1,631;-7,059;-4,355;-8,722;-5,239;-3,056;26,434;0,000;251,640;Inf;260,000;260,000;-6,386;2,938;-1,070;23,527
17811,000;2,938;0,716;-35,209;1,770;9,587;5,336;37,189;5,022;-10,589;-2,679;0,000;38,900;40,000;9,529;1,631;-7,032;-4,276;-8,737;-5,172;-3,056;26,434;0,000;251,140;Inf;260,000;260,000;-6,344;2,938;-0,947;23,438
17811,500;2,938;0,716;-35,209;1,770;9,587;5,336;37,189;5,022;-10,589;-2,679;0,000;38,900;40,000;9,529;1,631;-6,960;-4,243;-8,669;-5,121;-3,056;26,434;0,000;251,140;Inf;260,000;260,000;-6,304;2,938;-0,923;23,462
17812,000;3,018;0,829;-34,043;1,815;9,452;5,336;37,189;5,022;-10,589;-2,679;0,000;38,900;40,000;9,647;1,649;-6,797;-4,146;-8,468;-5,020;-3,056;26,434;0,000;251,640;Inf;260,000;260,000;-6,248;2,938;-0,877;23,462
17812,500;3,018;0,829;-34,043;1,815;9,452;5,336;37,189;5,022;-10,589;-2,679;0,000;38,900;40,000;9,647;1,649;-6,789;-4,009;-8,444;-4,887;-3,056;26,434;0,000;251,640;Inf;260,000;260,000;-6,108;2,940;-0,825;23,488
17813,000;3,018;0,829;-34,043;1,815;9,452;5,336;37,189;5,022;-10,589;-2,679;0,000;38,900;40,000;9,647;1,649;-6,746;-3,922;-8,434;-4,761;-3,056;26,434;0,000;251,340;Inf;260,000;260,000;-6,032;2,941;-0,750;23,479
17813,500;3,018;0,829;-34,043;1,815;9,452;5,336;37,189;5,022;-10,589;-2,679;0,000;38,900;40,000;9,647;1,649;-6,704;-3,778;-8,453;-4,653;-3,056;26,434;0,000;251,340;Inf;260,000;260,000;-5,966;2,942;-0,658;23,402
17814,000;3,018;0,829;-34,043;1,815;9,452;5,331;37,231;5,041;-10,624;-2,671;0,000;38,936;39,989;9,647;1,649;-6,698;-3,723;-8,469;-4,633;-3,048;26,438;0,000;251,340;Inf;260,000;260,000;-5,897;2,943;-0,617;23,382
17814,500;3,018;0,829;-34,043;1,815;9,452;5,331;37,231;5,041;-10,624;-2,671;0,000;38,900;40,000;9,647;1,649;-6,664;-3,748;-8,434;-4,643;-3,048;26,438;0,000;251,340;Inf;260,000;260,000;-5,881;2,945;-0,474;23,339
17815,000;3,666;0,866;-35,209;1,705;9,590;5,331;37,231;5,041;-10,624;-2,671;0,000;38,900;40,000;9,517;1,675;-6,628;-3,720;-8,368;-4,618;-3,048;26,438;0,000;251,440;Inf;260,000;260,000;-5,872;2,946;-0,424;23,324
17815,500;3,666;0,866;-35,209;1,705;9,590;5,331;37,231;5,041;-10,624;-2,671;0,000;38,900;40,000;9,517;1,675;-6,441;-3,451;-8,215;-4,340;-3,048;26,438;0,000;251,440;Inf;260,000;260,000;-5,833;2,958;-0,337;23,303
17816,000;3,666;0,866;-35,209;1,705;9,590;5,331;37,231;5,041;-10,624;-2,671;0,000;38,900;40,000;9,517;1,675;-6,387;-3,331;-8,231;-4,224;-3,048;26,438;0,000;252,240;Inf;260,000;260,000;-5,612;2,969;-0,248;23,261
17816,500;3,666;0,866;-35,209;1,705;9,590;5,331;37,231;5,041;-10,624;-2,671;0,000;38,900;40,000;9,517;1,675;-6,405;-3,304;-8,288;-4,232;-3,048;26,438;0,000;252,240;Inf;260,000;260,000;-5,543;2,981;-0,179;23,210
17817,000;3,666;0,866;-35,209;1,705;9,590;5,327;37,269;5,031;-10,677;-2,667;0,000;38,939;40,042;9,517;1,675;-6,425;-3,306;-8,289;-4,258;-3,045;26,447;0,000;251,640;Inf;260,000;260,000;-5,557;2,992;-0,120;23,194
17817,500;3,666;0,866;-35,209;1,705;9,590;5,327;37,269;5,031;-10,677;-2,667;0,000;38,900;40,000;9,517;1,675;-6,385;-3,261;-8,167;-4,209;-3,045;26,447;0,000;251,640;Inf;260,000;260,000;-5,569;3,003;-0,053;23,218
17818,000;2,573;0,709;-33,915;1,689;9,543;5,327;37,269;5,031;-10,677;-2,667;0,000;38,900;40,000;9,675;1,735;-6,294;-3,178;-8,096;-4,069;-3,045;26,447;0,000;251,840;Inf;260,000;260,000;-5,506;3,014;0,067;23,234
17818,500;2,573;0,709;-33,915;1,689;9,543;5,327;37,269;5,031;-10,677;-2,667;0,000;38,900;40,000;9,675;1,735;-6,225;-3,069;-8,046;-3,988;-3,045;26,447;0,000;251,840;Inf;260,000;260,000;-5,409;3,007;0,134;23,292
17819,000;2,573;0,709;-33,915;1,689;9,543;5,327;37,269;5,031;-10,677;-2,667;0,000;38,900;40,000;9,675;1,735;-6,191;-2,994;-8,118;-3,974;-3,045;26,447;0,000;251,740;Inf;260,000;260,000;-5,332;2,999;0,188;23,287
17819,500;2,573;0,709;-33,915;1,689;9,543;5,327;37,269;5,031;-10,677;-2,667;0,000;38,900;40,000;9,675;1,735;-6,241;-3,036;-8,135;-4,041;-3,045;26,447;0,000;251,740;Inf;260,000;260,000;-5,319;2,992;0,264;23,379
17820,000;2,573;0,709;-33,915;1,689;9,543;5,327;37,269;5,031;-10,677;-2,667;0,000;38,900;40,000;9,675;1,735;-6,231;-3,099;-8,099;-4,078;-3,045;26,447;0,000;251,840;Inf;260,000;260,000;-5,363;2,986;0,299;23,409
17820,500;2,573;0,709;-33,915;1,689;9,543;5,314;37,243;5,009;-11,021;-2,671;0,000;38,936;39,972;9,675;1,735;-6,249;-3,057;-8,074;-4,032;-3,050;26,428;0,000;251,840;Inf;260,000;260,000;-5,377;2,979;0,315;23,442
17821,000;2,573;0,709;-33,915;1,689;9,543;5,314;37,243;5,009;-11,021;-2,671;0,000;38,900;40,000;9,675;1,735;-6,214;-3,001;-8,037;-3,965;-3,050;26,428;0,000;251,640;Inf;260,000;260,000;-5,353;2,972;0,367;23,513
17821,500;2,362;0,659;-34,189;1,747;9,535;5,314;37,243;5,009;-11,021;-2,671;0,000;38,900;40,000;9,686;1,752;-6,187;-2,986;-8,055;-3,944;-3,050;26,428;0,000;251,640;Inf;260,000;260,000;-5,304;2,966;0,407;23,518
17822,000;2,362;0,659;-34,189;1,747;9,535;5,314;37,243;5,009;-11,021;-2,671;0,000;38,900;40,000;9,686;1,752;-6,208;-2,991;-8,087;-3,992;-3,050;26,428;0,000;251,840;Inf;260,000;260,000;-5,293;2,956;0,404;23,514
17822,500;2,362;0,659;-34,189;1,747;9,535;5,314;37,243;5,009;-11,021;-2,671;0,000;38,900;40,000;9,686;1,752;-6,210;-3,089;-8,006;-4,102;-3,050;26,428;0,000;251,840;Inf;260,000;260,000;-5,320;2,946;0,431;23,513
17823,000;2,362;0,659;-34,189;1,747;9,535;5,314;37,243;5,009;-11,021;-2,671;0,000;38,900;40,000;9,686;1,752;-6,177;-3,031;-7,932;-4,034;-3,050;26,428;0,000;251,740;Inf;260,000;260,000;-5,352;2,936;0,438;23,485
17823,500;2,362;0,659;-34,189;1,747;9,535;5,311;37,185;5,038;-11,000;-2,680;0,000;38,936;40,030;9,686;1,752;-6,152;-2,977;-7,929;-3,977;-3,063;26,432;0,000;251,740;Inf;260,000;260,000;-5,294;2,927;0,457;23,474
17824,000;2,362;0,659;-34,189;1,747;9,535;5,311;37,185;5,038;-11,000;-2,680;0,000;38,900;40,000;9,686;1,752;-6,151;-2,985;-7,985;-3,992;-3,063;26,432;0,000;252,140;Inf;260,000;260,000;-5,259;2,918;0,483;23,474
17824,500;3,098;0,730;-35,209;1,772;9,557;5,311;37,185;5,038;-11,000;-2,680;0,000;38,900;40,000;9,418;1,712;-6,195;-2,999;-8,058;-3,996;-3,063;26,432;0,000;252,140;Inf;260,000;260,000;-5,278;2,909;0,493;23,457
17825,000;3,098;0,730;-35,209;1,772;9,557;5,311;37,185;5,038;-11,000;-2,680;0,000;38,900;40,000;9,418;1,712;-6,292;-3,039;-8,092;-4,068;-3,063;26,432;0,000;251,840;Inf;260,000;260,000;-5,312;2,912;0,489;23,486
17825,500;3,098;0,730;-35,209;1,772;9,557;5,311;37,185;5,038;-11,000;-2,680;0,000;38,900;40,000;9,418;1,712;-6,258;-3,091;-7,990;-4,117;-3,063;26,432;0,000;251,840;Inf;260,000;260,000;-5,373;2,915;0,465;23,495
17826,000;3,098;0,730;-35,209;1,772;9,557;5,311;37,185;5,038;-11,000;-2,680;0,000;38,900;40,000;9,418;1,712;-6,205;-3,099;-7,956;-4,103;-3,063;26,432;0,000;251,840;Inf;260,000;260,000;-5,364;2,918;0,487;23,507
17826,500;3,098;0,730;-35,209;1,772;9,557;5,311;37,185;5,038;-11,000;-2,680;0,000;38,900;40,000;9,418;1,712;-6,225;-3,075;-7,986;-4,088;-3,063;26,432;0,000;251,840;Inf;260,000;260,000;-5,341;2,921;0,492;23,523
17827,000;3,098;0,730;-35,209;1,772;9,557;5,333;37,212;5,043;-11,083;-2,661;0,000;38,954;40,043;9,418;1,712;-6,220;-3,065;-8,007;-4,094;-3,056;26,440;0,000;251,540;Inf;260,000;260,000;-5,344;2,924;0,490;23,555
17827,500;3,098;0,730;-35,209;1,772;9,557;5,333;37,212;5,043;-11,083;-2,661;0,000;39,000;40,000;9,418;1,712;-6,257;-3,120;-8,050;-4,146;-3,056;26,440;0,000;251,540;Inf;260,000;260,000;-5,346;2,927;0,487;23,581
17828,000;3,115;0,720;-35,209;1,756;9,619;5,333;37,212;5,043;-11,083;-2,661;0,000;39,000;40,000;9,554;1,696;-6,223;-3,202;-7,960;-4,226;-3,056;26,440;0,000;252,040;Inf;260,000;260,000;-5,393;2,929;0,466;23,606
17828,500;3,115;0,720;-35,209;1,756;9,619;5,333;37,212;5,043;-11,083;-2,661;0,000;39,000;40,000;9,554;1,696;-6,208;-3,208;-7,896;-4,245;-3,056;26,440;0,000;252,040;Inf;260,000;260,000;-5,403;2,932;0,431;23,655
17829,000;3,115;0,720;-35,209;1,756;9,619;5,333;37,212;5,043;-11,083;-2,661;0,000;39,000;40,000;9,554;1,696;-6,274;-3,220;-7,963;-4,218;-3,056;26,440;0,000;251,340;Inf;260,000;260,000;-5,389;2,935;0,427;23,621
17829,500;3,115;0,720;-35,209;1,756;9,619;5,333;37,212;5,043;-11,083;-2,661;0,000;39,000;40,000;9,554;1,696;-6,277;-3,135;-8,044;-4,198;-3,056;26,440;0,000;251,340;Inf;260,000;260,000;-5,419;2,938;0,421;23,642
17830,000;3,115;0,720;-35,209;1,756;9,619;5,311;37,230;5,032;-11,125;-2,671;0,000;38,960;40,041;9,554;1,696;-6,337;-3,237;-7,971;-4,267;-3,061;26,436;0,000;251,940;Inf;260,000;260,000;-5,414;2,941;0,405;23,672
17830,500;3,115;0,720;-35,209;1,756;9,619;5,311;37,230;5,032;-11,125;-2,671;0,000;39,000;40,000;9,554;1,696;-6,288;-3,335;-7,838;-4,336;-3,061;26,436;0,000;251,940;Inf;260,000;260,000;-5,453;2,944;0,374;23,604
17831,000;3,353;0,832;-35,209;1,770;9,619;5,311;37,230;5,032;-11,125;-2,671;0,000;39,000;40,000;9,497;1,638;-6,212;-3,349;-7,790;-4,350;-3,061;26,436;0,000;251,840;Inf;260,000;260,000;-5,449;2,947;0,347;23,573
17831,500;3,353;0,832;-35,209;1,770;9,619;5,311;37,230;5,032;-11,125;-2,671;0,000;39,000;40,000;9,497;1,638;-6,228;-3,303;-7,845;-4,315;-3,061;26,436;0,000;251,840;Inf;260,000;260,000;-5,425;2,953;0,328;23,542
17832,000;3,353;0,832;-35,209;1,770;9,619;5,311;37,230;5,032;-11,125;-2,671;0,000;39,000;40,000;9,497;1,638;-6,279;-3,296;-7,961;-4,287;-3,061;26,436;0,000;252,040;Inf;260,000;260,000;-5,423;2,960;0,317;23,507
17832,500;3,353;0,832;-35,209;1,770;9,619;5,311;37,230;5,032;-11,125;-2,671;0,000;39,000;40,000;9,497;1,638;-6,342;-3,310;-8,062;-4,309;-3,061;26,436;0,000;252,040;Inf;260,000;260,000;-5,456;2,966;0,296;23,490
17833,000;3,353;0,832;-35,209;1,770;9,619;5,311;37,230;5,032;-11,125;-2,671;0,000;39,000;40,000;9,497;1,638;-6,244;-3,459;-7,738;-4,402;-3,061;26,436;0,000;251,540;Inf;260,000;260,000;-5,506;2,973;0,247;23,473
17833,500;3,353;0,832;-35,209;1,770;9,619;5,319;37,237;4,996;-11,084;-2,662;0,000;38,968;40,037;9,497;1,638;-6,139;-3,482;-7,675;-4,419;-3,048;26,447;0,000;251,540;Inf;260,000;260,000;-5,461;2,979;0,191;23,442
17834,000;3,353;0,832;-35,209;1,770;9,619;5,319;37,237;4,996;-11,084;-2,662;0,000;39,000;40,000;9,497;1,638;-6,188;-3,436;-7,793;-4,383;-3,048;26,447;0,000;251,840;Inf;260,000;260,000;-5,429;2,985;0,196;23,444
17834,500;2,521;0,654;-34,146;1,754;9,586;5,319;37,237;4,996;-11,084;-2,662;0,000;39,000;40,000;9,641;1,546;-6,248;-3,375;-7,886;-4,361;-3,048;26,447;0,000;251,840;Inf;260,000;260,000;-5,450;2,991;0,197;23,438
17835,000;2,521;0,654;-34,146;1,754;9,586;5,319;37,237;4,996;-11,084;-2,662;0,000;39,000;40,000;9,641;1,546;-6,320;-3,359;-7,992;-4,406;-3,048;26,447;0,000;251,740;Inf;260,000;260,000;-5,467;2,983;0,209;23,477
17835,500;2,521;0,654;-34,146;1,754;9,586;5,319;37,237;4,996;-11,084;-2,662;0,000;39,000;40,000;9,641;1,546;-6,394;-3,467;-7,937;-4,443;-3,048;26,447;0,000;251,740;Inf;260,000;260,000;-5,520;2,976;0,129;23,498
17836,000;2,521;0,654;-34,146;1,754;9,586;5,319;37,237;4,996;-11,084;-2,662;0,000;39,000;40,000;9,641;1,546;-6,266;-3,438;-7,825;-4,406;-3,048;26,447;0,000;252,340;Inf;260,000;260,000;-5,560;2,968;0,097;23,544
17836,500;2,521;0,654;-34,146;1,754;9,586;5,287;37,212;4,959;-11,043;-2,678;0,000;38,963;40,030;9,641;1,546;-6,228;-3,533;-7,771;-4,515;-3,056;26,439;0,000;252,340;Inf;260,000;260,000;-5,484;2,961;0,065;23,539
17837,000;2,521;0,654;-34,146;1,754;9,586;5,287;37,212;4,959;-11,043;-2,678;0,000;39,000;40,000;9,641;1,546;-6,304;-3,511;-7,886;-4,488;-3,056;26,439;0,000;252,140;Inf;260,000;260,000;-5,512;2,954;0,059;23,570
17837,500;2,725;0,621;-35,209;1,692;9,579;5,287;37,212;4,959;-11,043;-2,678;0,000;39,000;40,000;9,535;1,737;-6,386;-3,551;-8,007;-4,532;-3,056;26,439;0,000;252,140;Inf;260,000;260,000;-5,547;2,947;0,073;23,601
17838,000;2,725;0,621;-35,209;1,692;9,579;5,287;37,212;4,959;-11,043;-2,678;0,000;39,000;40,000;9,535;1,737;-6,496;-3,671;-8,140;-4,682;-3,056;26,439;0,000;252,440;Inf;260,000;260,000;-5,619;2,943;0,042;23,598
17838,500;2,725;0,621;-35,209;1,692;9,579;5,287;37,212;4,959;-11,043;-2,678;0,000;39,000;40,000;9,535;1,737;-6,529;-3,800;-8,060;-4,789;-3,056;26,439;0,000;252,440;Inf;260,000;260,000;-5,747;2,940;0,011;23,612
17839,000;2,725;0,621;-35,209;1,692;9,579;5,287;37,212;4,959;-11,043;-2,678;0,000;39,000;40,000;9,535;1,737;-6,453;-3,902;-7,889;-4,852;-3,056;26,439;0,000;252,240;Inf;260,000;260,000;-5,794;2,936;-0,121;23,584
17839,500;2,725;0,621;-35,209;1,692;9,579;5,287;37,212;4,959;-11,043;-2,678;0,000;39,000;40,000;9,535;1,737;-6,372;-3,928;-7,876;-4,872;-3,056;26,439;0,000;252,240;Inf;260,000;260,000;-5,774;2,933;-0,149;23,602
17840,000;2,725;0,621;-35,209;1,692;9,579;5,301;37,204;5,005;-11,028;-2,668;0,000;38,974;40,023;9,535;1,737;-6,557;-3,784;-8,143;-4,774;-3,051;26,455;0,000;252,040;Inf;260,000;260,000;-5,762;2,929;-0,150;23,587
17840,500;2,725;0,621;-35,209;1,692;9,579;5,301;37,204;5,005;-11,028;-2,668;0,000;39,000;40,000;9,535;1,737;-6,663;-3,836;-8,258;-4,842;-3,051;26,455;0,000;252,040;Inf;260,000;260,000;-5,814;2,926;-0,171;23,580
17841,000;2,461;0,637;-34,583;1,761;9,509;5,301;37,204;5,005;-11,028;-2,668;0,000;39,000;40,000;9,621;1,886;-6,664;-3,991;-8,167;-4,929;-3,051;26,455;0,000;251,440;Inf;260,000;260,000;-5,900;2,923;-0,204;23,574
17841,500;2,461;0,637;-34,583;1,761;9,509;5,301;37,204;5,005;-11,028;-2,668;0,000;39,000;40,000;9,621;1,886;-6,438;-3,985;-7,919;-4,940;-3,051;26,455;0,000;251,440;Inf;260,000;260,000;-5,938;2,915;-0,284;23,540
17842,000;2,461;0,637;-34,583;1,761;9,509;5,301;37,204;5,005;-11,028;-2,668;0,000;39,000;40,000;9,621;1,886;-6,476;-4,082;-7,973;-5,037;-3,051;26,455;0,000;251,940;Inf;260,000;260,000;-5,820;2,908;-0,320;23,543
17842,500;2,461;0,637;-34,583;1,761;9,509;5,301;37,204;5,005;-11,028;-2,668;0,000;39,000;40,000;9,621;1,886;-6,631;-4,007;-8,134;-4,976;-3,051;26,455;0,000;251,940;Inf;260,000;260,000;-5,892;2,900;-0,355;23,606
17843,000;2,461;0,637;-34,583;1,761;9,509;5,275;37,211;4,991;-11,038;-2,679;0,000;38,973;40,015;9,621;1,886;-6,694;-3,975;-8,262;-4,928;-3,067;26,452;0,000;251,940;Inf;260,000;260,000;-5,937;2,893;-0,363;23,607
17843,500;2,461;0,637;-34,583;1,761;9,509;5,275;37,211;4,991;-11,038;-2,679;0,000;39,000;40,000;9,621;1,886;-6,724;-4,096;-8,245;-5,047;-3,067;26,452;0,000;251,940;Inf;260,000;260,000;-5,965;2,886;-0,402;23,594
17844,000;2,783;0,769;-34,086;1,795;9,535;5,275;37,211;4,991;-11,038;-2,679;0,000;39,000;40,000;9,616;1,639;-6,549;-4,104;-8,002;-5,002;-3,067;26,452;0,000;251,640;Inf;260,000;260,000;-6,028;2,879;-0,459;23,589
17844,500;2,783;0,769;-34,086;1,795;9,535;5,275;37,211;4,991;-11,038;-2,679;0,000;39,000;40,000;9,616;1,639;-6,517;-4,173;-7,929;-5,098;-3,067;26,452;0,000;251,640;Inf;260,000;260,000;-5,914;2,877;-0,492;23,570
17845,000;2,783;0,769;-34,086;1,795;9,535;5,275;37,211;4,991;-11,038;-2,679;0,000;39,000;40,000;9,616;1,639;-6,610;-4,121;-8,107;-5,064;-3,067;26,452;0,000;251,540;Inf;260,000;260,000;-5,929;2,876;-0,518;23,604
17845,500;2,783;0,769;-34,086;1,795;9,535;5,275;37,211;4,991;-11,038;-2,679;0,000;39,000;40,000;9,616;1,639;-6,724;-4,142;-8,258;-5,104;-3,067;26,452;0,000;251,540;Inf;260,000;260,000;-5,975;2,874;-0,538;23,633
17846,000;2,783;0,769;-34,086;1,795;9,535;5,278;37,241;5,018;-11,085;-2,681;0,000;38,965;40,016;9,616;1,639;-6,817;-4,179;-8,403;-5,183;-3,069;26,451;0,000;251,740;Inf;260,000;260,000;-6,057;2,873;-0,575;23,679
17846,500;2,783;0,769;-34,086;1,795;9,535;5,278;37,241;5,018;-11,085;-2,681;0,000;39,000;40,000;9,616;1,639;-6,845;-4,338;-8,201;-5,195;-3,069;26,451;0,000;251,740;Inf;260,000;260,000;-6,146;2,871;-0,639;23,712
17847,000;2,783;0,769;-34,086;1,795;9,535;5,278;37,241;5,018;-11,085;-2,681;0,000;39,000;40,000;9,616;1,639;-6,538;-4,397;-7,975;-5,283;-3,069;26,451;0,000;251,540;Inf;260,000;260,000;-6,145;2,870;-0,687;23,702
17847,500;3,201;0,851;-33,888;1,769;9,488;5,278;37,241;5,018;-11,085;-2,681;0,000;39,000;40,000;9,635;1,589;-6,808;-4,442;-8,226;-5,414;-3,069;26,451;0,000;251,540;Inf;260,000;260,000;-6,048;2,869;-0,703;23,697
17848,000;3,201;0,851;-33,888;1,769;9,488;5,278;37,241;5,018;-11,085;-2,681;0,000;39,000;40,000;9,635;1,589;-6,979;-4,477;-8,419;-5,461;-3,069;26,451;0,000;251,840;Inf;260,000;260,000;-6,222;2,874;-0,729;23,701
17848,500;3,201;0,851;-33,888;1,769;9,488;5,278;37,241;5,018;-11,085;-2,681;0,000;39,000;40,000;9,635;1,589;-7,068;-4,526;-8,542;-5,515;-3,069;26,451;0,000;251,840;Inf;260,000;260,000;-6,334;2,879;-0,773;23,715
17849,000;3,201;0,851;-33,888;1,769;9,488;5,278;37,241;5,018;-11,085;-2,681;0,000;39,000;40,000;9,635;1,589;-7,091;-4,588;-8,398;-5,519;-3,069;26,451;0,000;251,840;Inf;260,000;260,000;-6,413;2,885;-0,805;23,710
17849,500;3,201;0,851;-33,888;1,769;9,488;5,301;37,253;5,006;-11,071;-2,667;0,000;38,973;40,009;9,635;1,589;-6,872;-4,595;-8,096;-5,453;-3,070;26,462;0,000;251,840;Inf;260,000;260,000;-6,399;2,890;-0,947;23,730
17850,000;3,201;0,851;-33,888;1,769;9,488;5,301;37,253;5,006;-11,071;-2,667;0,000;39,000;40,000;9,635;1,589;-6,717;-4,510;-8,018;-5,366;-3,070;26,462;0,000;251,940;Inf;260,000;260,000;-6,254;2,895;-0,908;23,735
17850,500;2,520;0,698;-34,485;1,729;9,515;5,301;37,253;5,006;-11,071;-2,667;0,000;39,000;40,000;9,635;1,793;-6,819;-4,219;-8,181;-5,102;-3,070;26,462;0,000;251,940;Inf;260,000;260,000;-6,153;2,900;-0,863;23,713
17851,000;2,520;0,698;-34,485;1,729;9,515;5,301;37,253;5,006;-11,071;-2,667;0,000;39,000;40,000;9,635;1,793;-6,826;-4,190;-8,207;-5,056;-3,070;26,462;0,000;251,840;Inf;260,000;260,000;-6,080;2,894;-0,832;23,687
17851,500;2,520;0,698;-34,485;1,729;9,515;5,301;37,253;5,006;-11,071;-2,667;0,000;39,000;40,000;9,635;1,793;-6,766;-4,152;-8,149;-5,027;-3,070;26,462;0,000;251,840;Inf;260,000;260,000;-6,070;2,888;-0,791;23,704
17852,000;2,520;0,698;-34,485;1,729;9,515;5,301;37,253;5,006;-11,071;-2,667;0,000;39,000;40,000;9,635;1,793;-6,629;-4,169;-7,959;-5,056;-3,070;26,462;0,000;252,240;Inf;260,000;260,000;-6,023;2,882;-0,807;23,740
17852,500;2,520;0,698;-34,485;1,729;9,515;5,292;37,193;4,986;-11,059;-2,684;0,000;38,975;39,991;9,635;1,793;-6,592;-4,278;-7,902;-5,134;-3,058;26,473;0,000;252,240;Inf;260,000;260,000;-5,953;2,876;-0,796;23,736
17853,000;2,520;0,698;-34,485;1,729;9,515;5,292;37,193;4,986;-11,059;-2,684;0,000;39,000;40,000;9,635;1,793;-6,690;-4,191;-8,012;-5,085;-3,058;26,473;0,000;252,140;Inf;260,000;260,000;-5,976;2,870;-0,729;23,691
17853,500;2,520;0,698;-34,485;1,729;9,515;5,292;37,193;4,986;-11,059;-2,684;0,000;39,000;40,000;9,635;1,793;-6,753;-4,087;-8,112;-4,982;-3,058;26,473;0,000;252,140;Inf;260,000;260,000;-5,994;2,864;-0,706;23,708
17854,000;2,256;0,593;-34,192;1,785;9,577;5,292;37,193;4,986;-11,059;-2,684;0,000;39,000;40,000;9,595;1,656;-6,809;-4,040;-8,226;-5,013;-3,058;26,473;0,000;252,640;Inf;260,000;260,000;-5,984;2,858;-0,671;23,746
17854,500;2,256;0,593;-34,192;1,785;9,577;5,292;37,193;4,986;-11,059;-2,684;0,000;39,000;40,000;9,595;1,656;-6,709;-4,110;-7,965;-4,988;-3,058;26,473;0,000;252,640;Inf;260,000;260,000;-6,022;2,849;-0,690;23,758
17855,000;2,256;0,593;-34,192;1,785;9,577;5,292;37,193;4,986;-11,059;-2,684;0,000;39,000;40,000;9,595;1,656;-6,535;-4,230;-7,898;-5,108;-3,058;26,473;0,000;252,440;Inf;260,000;260,000;-5,943;2,839;-0,732;23,738
17855,500;2,256;0,593;-34,192;1,785;9,577;5,292;37,193;4,986;-11,059;-2,684;0,000;39,000;40,000;9,595;1,656;-6,746;-4,193;-8,035;-5,126;-3,058;26,473;0,000;252,440;Inf;260,000;260,000;-5,943;2,829;-0,723;23,732
17856,000;2,256;0,593;-34,192;1,785;9,577;5,287;37,174;4,996;-11,070;-2,674;0,000;38,966;39,978;9,595;1,656;-6,777;-4,145;-8,167;-5,048;-3,065;26,467;0,000;252,640;Inf;260,000;260,000;-6,025;2,820;-0,692;23,757
17856,500;2,256;0,593;-34,192;1,785;9,577;5,287;37,174;4,996;-11,070;-2,674;0,000;39,000;40,000;9,595;1,656;-6,831;-4,100;-8,248;-5,054;-3,065;26,467;0,000;252,640;Inf;260,000;260,000;-6,034;2,811;-0,648;23,881
17857,000;2,944;0,713;-34,594;1,735;9,577;5,287;37,174;4,996;-11,070;-2,674;0,000;39,000;40,000;9,644;1,593;-6,887;-4,204;-8,251;-5,078;-3,065;26,467;0,000;252,240;Inf;260,000;260,000;-6,059;2,802;-0,722;23,866
17857,500;2,944;0,713;-34,594;1,735;9,577;5,287;37,174;4,996;-11,070;-2,674;0,000;39,000;40,000;9,644;1,593;-6,697;-4,208;-7,907;-5,045;-3,065;26,467;0,000;252,240;Inf;260,000;260,000;-6,105;2,804;-0,753;23,896
17858,000;2,944;0,713;-34,594;1,735;9,577;5,287;37,174;4,996;-11,070;-2,674;0,000;39,000;40,000;9,644;1,593;-6,683;-4,294;-7,984;-5,200;-3,065;26,467;0,000;252,340;Inf;260,000;260,000;-5,964;2,806;-0,755;23,892
17858,500;2,944;0,713;-34,594;1,735;9,577;5,287;37,174;4,996;-11,070;-2,674;0,000;39,000;40,000;9,644;1,593;-6,772;-4,217;-8,089;-5,144;-3,065;26,467;0,000;252,340;Inf;260,000;260,000;-6,040;2,808;-0,725;23,895
17859,000;2,944;0,713;-34,594;1,735;9,577;5,292;37,200;4,993;-11,095;-2,684;0,000;38,958;39,948;9,644;1,593;-6,818;-4,107;-8,140;-5,012;-3,081;26,461;0,000;252,040;Inf;260,000;260,000;-6,055;2,811;-0,712;23,847
17859,500;2,944;0,713;-34,594;1,735;9,577;5,292;37,200;4,993;-11,095;-2,684;0,000;39,000;39,900;9,644;1,593;-6,770;-4,220;-8,138;-5,114;-3,081;26,461;0,000;252,040;Inf;260,000;260,000;-6,019;2,813;-0,684;23,819
17860,000;2,944;0,713;-34,594;1,735;9,577;5,292;37,200;4,993;-11,095;-2,684;0,000;39,000;39,900;9,644;1,593;-6,610;-4,297;-7,940;-5,151;-3,081;26,461;0,000;252,240;Inf;260,000;260,000;-6,060;2,815;-0,790;23,775
17860,500;3,463;0,891;-33,973;1,770;9,543;5,292;37,200;4,993;-11,095;-2,684;0,000;39,000;39,900;9,600;1,608;-6,639;-4,401;-7,898;-5,322;-3,081;26,461;0,000;252,240;Inf;260,000;260,000;-6,000;2,817;-0,785;23,774
17861,000;3,463;0,891;-33,973;1,770;9,543;5,292;37,200;4,993;-11,095;-2,684;0,000;39,000;39,900;9,600;1,608;-6,834;-4,303;-8,199;-5,244;-3,081;26,461;0,000;252,040;Inf;260,000;260,000;-6,065;2,828;-0,762;23,760
17861,500;3,463;0,891;-33,973;1,770;9,543;5,292;37,200;4,993;-11,095;-2,684;0,000;39,000;39,900;9,600;1,608;-6,931;-4,294;-8,346;-5,286;-3,081;26,461;0,000;252,040;Inf;260,000;260,000;-6,145;2,838;-0,761;23,716
17862,000;3,463;0,891;-33,973;1,770;9,543;5,292;37,200;4,993;-11,095;-2,684;0,000;39,000;39,900;9,600;1,608;-6,974;-4,362;-8,257;-5,291;-3,081;26,461;0,000;252,240;Inf;260,000;260,000;-6,214;2,848;-0,782;23,714
17862,500;3,463;0,891;-33,973;1,770;9,543;5,315;37,247;5,027;-11,180;-2,680;0,000;38,958;39,919;9,600;1,608;-6,811;-4,354;-8,015;-5,221;-3,068;26,474;0,000;252,240;Inf;260,000;260,000;-6,221;2,858;-0,848;23,707
17863,000;3,463;0,891;-33,973;1,770;9,543;5,315;37,247;5,027;-11,180;-2,680;0,000;39,000;39,900;9,600;1,608;-6,637;-4,440;-7,996;-5,277;-3,068;26,474;0,000;251,840;Inf;260,000;260,000;-6,100;2,868;-0,879;23,700
17863,500;2,968;0,797;-34,059;1,793;9,533;5,315;37,247;5,027;-11,180;-2,680;0,000;39,000;39,900;9,607;1,569;-6,697;-4,467;-8,065;-5,341;-3,068;26,474;0,000;251,840;Inf;260,000;260,000;-6,087;2,878;-0,871;23,699
17864,000;2,968;0,797;-34,059;1,793;9,533;5,315;37,247;5,027;-11,180;-2,680;0,000;39,000;39,900;9,607;1,569;-6,844;-4,413;-8,192;-5,329;-3,068;26,474;0,000;252,240;Inf;260,000;260,000;-6,143;2,880;-0,869;23,712
17864,500;2,968;0,797;-34,059;1,793;9,533;5,315;37,247;5,027;-11,180;-2,680;0,000;39,000;39,900;9,607;1,569;-7,037;-4,529;-8,392;-5,473;-3,068;26,474;0,000;252,240;Inf;260,000;260,000;-6,194;2,881;-0,876;23,749
17865,000;2,968;0,797;-34,059;1,793;9,533;5,315;37,247;5,027;-11,180;-2,680;0,000;39,000;39,900;9,607;1,569;-6,922;-4,528;-8,290;-5,421;-3,068;26,474;0,000;251,940;Inf;260,000;260,000;-6,358;2,882;-0,900;23,794
17865,500;2,968;0,797;-34,059;1,793;9,533;5,323;37,236;5,004;-11,179;-2,693;0,000;38,951;39,928;9,607;1,569;-6,811;-4,541;-8,203;-5,421;-3,070;26,483;0,000;251,940;Inf;260,000;260,000;-6,290;2,884;-0,960;23,804
17866,000;2,968;0,797;-34,059;1,793;9,533;5,323;37,236;5,004;-11,179;-2,693;0,000;39,000;39,900;9,607;1,569;-6,866;-4,571;-8,211;-5,529;-3,070;26,483;0,000;252,140;Inf;260,000;260,000;-6,244;2,885;-0,982;23,829
17866,500;3,150;0,762;-35,209;1,767;9,469;5,323;37,236;5,004;-11,179;-2,693;0,000;39,000;39,900;9,647;1,817;-6,952;-4,634;-8,335;-5,569;-3,070;26,483;0,000;252,140;Inf;260,000;260,000;-6,294;2,887;-1,010;23,823
17867,000;3,150;0,762;-35,209;1,767;9,469;5,323;37,236;5,004;-11,179;-2,693;0,000;39,000;39,900;9,647;1,817;-7,114;-4,616;-8,484;-5,585;-3,070;26,483;0,000;251,940;Inf;260,000;260,000;-6,372;2,891;-1,003;23,826
17867,500;3,150;0,762;-35,209;1,767;9,469;5,323;37,236;5,004;-11,179;-2,693;0,000;39,000;39,900;9,647;1,817;-7,201;-4,684;-8,512;-5,629;-3,070;26,483;0,000;251,940;Inf;260,000;260,000;-6,450;2,895;-1,043;23,836
17868,000;3,150;0,762;-35,209;1,767;9,469;5,323;37,236;5,004;-11,179;-2,693;0,000;39,000;39,900;9,647;1,817;-7,085;-4,697;-8,426;-5,605;-3,070;26,483;0,000;252,340;Inf;260,000;260,000;-6,507;2,899;-1,085;23,827
17868,500;3,150;0,762;-35,209;1,767;9,469;5,323;37,236;5,004;-11,179;-2,693;0,000;39,000;39,900;9,647;1,817;-7,049;-4,812;-8,409;-5,756;-3,070;26,483;0,000;252,340;Inf;260,000;260,000;-6,453;2,903;-1,115;23,807
17869,000;3,150;0,762;-35,209;1,767;9,469;5,301;37,196;4,981;-11,192;-2,691;0,000;38,944;39,911;9,647;1,817;-7,160;-4,816;-8,480;-5,749;-3,073;26,480;0,000;252,040;Inf;260,000;260,000;-6,507;2,907;-1,126;23,779
17869,500;3,150;0,762;-35,209;1,767;9,469;5,301;37,196;4,981;-11,192;-2,691;0,000;38,900;39,900;9,647;1,817;-7,209;-4,789;-8,554;-5,737;-3,073;26,480;0,000;252,040;Inf;260,000;260,000;-6,551;2,911;-1,132;23,785
17870,000;2,989;0,715;-35,006;1,798;9,568;5,301;37,196;4,981;-11,192;-2,691;0,000;38,900;39,900;9,615;1,598;-7,220;-4,776;-8,563;-5,734;-3,073;26,480;0,000;251,940;Inf;260,000;260,000;-6,572;2,915;-1,162;23,770
17870,500;2,989;0,715;-35,006;1,798;9,568;5,301;37,196;4,981;-11,192;-2,691;0,000;38,900;39,900;9,615;1,598;-7,241;-4,843;-8,479;-5,764;-3,073;26,480;0,000;251,940;Inf;260,000;260,000;-6,573;2,917;-1,218;23,755
17871,000;2,989;0,715;-35,006;1,798;9,568;5,301;37,196;4,981;-11,192;-2,691;0,000;38,900;39,900;9,615;1,598;-7,082;-4,931;-8,320;-5,790;-3,073;26,480;0,000;251,640;Inf;260,000;260,000;-6,582;2,918;-1,254;23,706
17871,500;2,989;0,715;-35,006;1,798;9,568;5,301;37,196;4,981;-11,192;-2,691;0,000;38,900;39,900;9,615;1,598;-7,024;-4,907;-8,328;-5,804;-3,073;26,480;0,000;251,640;Inf;260,000;260,000;-6,531;2,919;-1,249;23,637
17872,000;2,989;0,715;-35,006;1,798;9,568;5,305;37,201;5,003;-11,195;-2,694;0,000;38,936;39,874;9,615;1,598;-7,201;-4,869;-8,545;-5,783;-3,069;26,481;0,000;251,740;Inf;260,000;260,000;-6,516;2,920;-1,254;23,572
17872,500;2,989;0,715;-35,006;1,798;9,568;5,305;37,201;5,003;-11,195;-2,694;0,000;38,900;39,900;9,615;1,598;-7,239;-4,892;-8,579;-5,833;-3,069;26,481;0,000;251,740;Inf;260,000;260,000;-6,599;2,921;-1,263;23,547
17873,000;2,817;0,705;-35,080;1,801;9,634;5,305;37,201;5,003;-11,195;-2,694;0,000;38,900;39,900;9,535;1,682;-7,178;-4,913;-8,556;-5,812;-3,069;26,481;0,000;251,740;Inf;260,000;260,000;-6,636;2,922;-1,293;23,511
17873,500;2,817;0,705;-35,080;1,801;9,634;5,305;37,201;5,003;-11,195;-2,694;0,000;38,900;39,900;9,535;1,682;-7,040;-4,955;-8,417;-5,836;-3,069;26,481;0,000;251,740;Inf;260,000;260,000;-6,615;2,921;-1,318;23,495
17874,000;2,817;0,705;-35,080;1,801;9,634;5,305;37,201;5,003;-11,195;-2,694;0,000;38,900;39,900;9,535;1,682;-7,038;-5,029;-8,421;-5,964;-3,069;26,481;0,000;251,740;Inf;260,000;260,000;-6,562;2,919;-1,370;23,419
17874,500;2,817;0,705;-35,080;1,801;9,634;5,305;37,201;5,003;-11,195;-2,694;0,000;38,900;39,900;9,535;1,682;-7,170;-5,011;-8,530;-5,960;-3,069;26,481;0,000;251,740;Inf;260,000;260,000;-6,613;2,917;-1,390;23,296
17875,000;2,817;0,705;-35,080;1,801;9,634;5,305;37,201;5,003;-11,195;-2,694;0,000;38,900;39,900;9,535;1,682;-7,331;-4,994;-8,646;-5,929;-3,069;26,481;0,000;251,740;Inf;260,000;260,000;-6,668;2,916;-1,395;23,217
17875,500;2,817;0,705;-35,080;1,801;9,634;5,312;37,220;5,024;-11,219;-2,683;0,000;38,935;39,851;9,535;1,682;-7,378;-5,104;-8,674;-6,036;-3,072;26,489;0,000;251,740;Inf;260,000;260,000;-6,725;2,914;-1,422;23,146
17876,000;2,817;0,705;-35,080;1,801;9,634;5,312;37,220;5,024;-11,219;-2,683;0,000;38,900;39,900;9,535;1,682;-7,269;-5,136;-8,422;-6,000;-3,072;26,489;0,000;251,640;Inf;260,000;260,000;-6,798;2,912;-1,490;23,183
17876,500;3,281;0,810;-34,943;1,785;9,618;5,312;37,220;5,024;-11,219;-2,683;0,000;38,900;39,900;9,599;1,680;-7,006;-5,256;-8,382;-6,094;-3,072;26,489;0,000;251,640;Inf;260,000;260,000;-6,707;2,911;-1,580;23,266
17877,000;3,281;0,810;-34,943;1,785;9,618;5,312;37,220;5,024;-11,219;-2,683;0,000;38,900;39,900;9,599;1,680;-7,205;-5,264;-8,506;-6,117;-3,072;26,489;0,000;251,240;Inf;260,000;260,000;-6,685;2,917;-1,596;23,261
17877,500;3,281;0,810;-34,943;1,785;9,618;5,312;37,220;5,024;-11,219;-2,683;0,000;38,900;39,900;9,599;1,680;-7,426;-5,246;-8,693;-6,198;-3,072;26,489;0,000;251,240;Inf;260,000;260,000;-6,773;2,923;-1,614;23,268
17878,000;3,281;0,810;-34,943;1,785;9,618;5,312;37,220;5,024;-11,219;-2,683;0,000;38,900;39,900;9,599;1,680;-7,552;-5,284;-8,851;-6,203;-3,072;26,489;0,000;251,040;Inf;260,000;260,000;-6,891;2,929;-1,650;23,325
17878,500;3,281;0,810;-34,943;1,785;9,618;5,312;37,245;5,011;-11,235;-2,681;0,000;38,911;39,846;9,599;1,680;-7,309;-5,415;-8,524;-6,249;-3,072;26,488;0,000;251,040;Inf;260,000;260,000;-6,972;2,935;-1,723;23,381
17879,000;3,281;0,810;-34,943;1,785;9,618;5,312;37,245;5,011;-11,235;-2,681;0,000;38,900;39,800;9,599;1,680;-7,239;-5,487;-8,438;-6,302;-3,072;26,488;0,000;251,340;Inf;260,000;260,000;-6,874;2,940;-1,803;23,367
17879,500;3,101;0,732;-35,209;1,707;9,581;5,312;37,245;5,011;-11,235;-2,681;0,000;38,900;39,800;9,599;1,820;-7,349;-5,546;-8,559;-6,398;-3,072;26,488;0,000;251,340;Inf;260,000;260,000;-6,866;2,946;-1,842;23,417
17880,000;3,101;0,732;-35,209;1,707;9,581;5,312;37,245;5,011;-11,235;-2,681;0,000;38,900;39,800;9,599;1,820;-7,516;-5,508;-8,757;-6,429;-3,072;26,488;0,000;251,440;Inf;260,000;260,000;-6,963;2,948;-1,857;23,431
17880,500;3,101;0,732;-35,209;1,707;9,581;5,312;37,245;5,011;-11,235;-2,681;0,000;38,900;39,800;9,599;1,820;-7,650;-5,441;-8,897;-6,393;-3,072;26,488;0,000;251,440;Inf;260,000;260,000;-7,053;2,951;-1,859;23,472
17881,000;3,101;0,732;-35,209;1,707;9,581;5,312;37,245;5,011;-11,235;-2,681;0,000;38,900;39,800;9,599;1,820;-7,732;-5,547;-8,996;-6,514;-3,072;26,488;0,000;251,640;Inf;260,000;260,000;-7,095;2,953;-1,897;23,573
17881,500;3,101;0,732;-35,209;1,707;9,581;5,312;37,245;5,011;-11,235;-2,681;0,000;38,900;39,800;9,599;1,820;-7,640;-5,570;-8,882;-6,433;-3,072;26,488;0,000;251,640;Inf;260,000;260,000;-7,197;2,956;-1,960;23,577
17882,000;3,101;0,732;-35,209;1,707;9,581;5,322;37,235;5,004;-11,241;-2,687;0,000;38,900;39,797;9,599;1,820;-7,435;-5,549;-8,728;-6,359;-3,070;26,475;0,000;251,140;Inf;260,000;260,000;-7,131;2,958;-2,000;23,614
17882,500;3,101;0,732;-35,209;1,707;9,581;5,322;37,235;5,004;-11,241;-2,687;0,000;38,900;39,800;9,599;1,820;-7,506;-5,640;-8,813;-6,547;-3,070;26,475;0,000;251,140;Inf;260,000;260,000;-7,018;2,960;-2,012;23,625
17883,000;3,242;0,762;-35,209;1,720;9,609;5,322;37,235;5,004;-11,241;-2,687;0,000;38,900;39,800;9,485;1,791;-7,653;-5,632;-8,914;-6,538;-3,070;26,475;0,000;251,340;Inf;260,000;260,000;-7,126;2,963;-2,021;23,600
17883,500;3,242;0,762;-35,209;1,720;9,609;5,322;37,235;5,004;-11,241;-2,687;0,000;38,900;39,800;9,485;1,791;-7,826;-5,635;-9,066;-6,573;-3,070;26,475;0,000;251,340;Inf;260,000;260,000;-7,184;2,967;-2,025;23,596
17884,000;3,242;0,762;-35,209;1,720;9,609;5,322;37,235;5,004;-11,241;-2,687;0,000;38,900;39,800;9,485;1,791;-7,794;-5,701;-8,927;-6,562;-3,070;26,475;0,000;251,140;Inf;260,000;260,000;-7,275;2,972;-2,056;23,599
17884,500;3,242;0,762;-35,209;1,720;9,609;5,322;37,235;5,004;-11,241;-2,687;0,000;38,900;39,800;9,485;1,791;-7,600;-5,700;-8,731;-6,520;-3,070;26,475;0,000;251,140;Inf;260,000;260,000;-7,246;2,976;-2,184;23,649
17885,000;3,242;0,762;-35,209;1,720;9,609;5,349;37,192;5,012;-11,239;-2,686;0,000;38,897;39,781;9,485;1,791;-7,356;-5,817;-8,707;-6,615;-3,063;26,484;0,000;251,340;Inf;260,000;260,000;-7,138;2,981;-2,209;23,689
17885,500;3,242;0,762;-35,209;1,720;9,609;5,349;37,192;5,012;-11,239;-2,686;0,000;38,900;39,800;9,485;1,791;-7,435;-5,817;-8,726;-6,617;-3,063;26,484;0,000;251,340;Inf;260,000;260,000;-7,124;2,985;-2,206;23,684
17886,000;2,587;0,700;-34,312;1,762;9,515;5,349;37,192;5,012;-11,239;-2,686;0,000;38,900;39,800;9,650;1,787;-7,789;-5,788;-9,034;-6,721;-3,063;26,484;0,000;251,040;Inf;260,000;260,000;-7,149;2,989;-2,205;23,695
17886,500;2,587;0,700;-34,312;1,762;9,515;5,349;37,192;5,012;-11,239;-2,686;0,000;38,900;39,800;9,650;1,787;-7,761;-5,864;-9,019;-6,707;-3,063;26,484;0,000;251,040;Inf;260,000;260,000;-7,333;2,983;-2,186;23,685
17887,000;2,587;0,700;-34,312;1,762;9,515;5,349;37,192;5,012;-11,239;-2,686;0,000;38,900;39,800;9,650;1,787;-7,541;-5,865;-8,711;-6,625;-3,063;26,484;0,000;251,440;Inf;260,000;260,000;-7,338;2,976;-2,249;23,694
17887,500;2,587;0,700;-34,312;1,762;9,515;5,349;37,192;5,012;-11,239;-2,686;0,000;38,900;39,800;9,650;1,787;-7,541;-5,893;-8,638;-6,672;-3,063;26,484;0,000;251,440;Inf;260,000;260,000;-7,185;2,970;-2,314;23,699
17888,000;2,587;0,700;-34,312;1,762;9,515;5,349;37,192;5,012;-11,239;-2,686;0,000;38,900;39,800;9,650;1,787;-7,628;-5,868;-8,742;-6,705;-3,063;26,484;0,000;250,840;Inf;260,000;260,000;-7,186;2,963;-2,309;23,708
17888,500;2,587;0,700;-34,312;1,762;9,515;5,318;37,156;5,012;-11,235;-2,678;0,000;38,886;39,761;9,650;1,787;-7,722;-5,773;-8,928;-6,662;-3,075;26,489;0,000;250,840;Inf;260,000;260,000;-7,236;2,957;-2,274;23,709
17889,000;2,587;0,700;-34,312;1,762;9,515;5,318;37,156;5,012;-11,235;-2,678;0,000;38,900;39,800;9,650;1,787;-7,839;-5,755;-9,036;-6,635;-3,075;26,489;0,000;251,440;Inf;260,000;260,000;-7,271;2,951;-2,294;23,702
17889,500;2,445;0,643;-34,047;1,859;9,521;5,318;37,156;5,012;-11,235;-2,678;0,000;38,900;39,800;9,619;1,570;-7,463;-5,816;-8,621;-6,440;-3,075;26,489;0,000;251,440;Inf;260,000;260,000;-7,316;2,945;-2,355;23,741
17890,000;2,445;0,643;-34,047;1,859;9,521;5,318;37,156;5,012;-11,235;-2,678;0,000;38,900;39,800;9,619;1,570;-7,320;-5,778;-8,558;-6,534;-3,075;26,489;0,000;249,540;Inf;260,000;260,000;-7,085;2,937;-2,404;23,793
17890,500;2,445;0,643;-34,047;1,859;9,521;5,318;37,156;5,012;-11,235;-2,678;0,000;38,900;39,800;9,619;1,570;-7,479;-5,768;-8,730;-6,559;-3,075;26,489;0,000;249,540;Inf;260,000;260,000;-7,047;2,929;-2,368;23,824
17891,000;2,445;0,643;-34,047;1,859;9,521;5,318;37,156;5,012;-11,235;-2,678;0,000;38,900;39,800;9,619;1,570;-7,592;-5,798;-8,841;-6,610;-3,075;26,489;0,000;251,340;Inf;260,000;260,000;-7,134;2,921;-2,336;23,855
17891,500;2,445;0,643;-34,047;1,859;9,521;5,292;37,178;4,989;-11,220;-2,680;0,000;38,879;39,772;9,619;1,570;-7,677;-5,771;-8,933;-6,598;-3,063;26,483;0,000;251,340;Inf;260,000;260,000;-7,210;2,913;-2,308;23,920
17892,000;2,445;0,643;-34,047;1,859;9,521;5,292;37,178;4,989;-11,220;-2,680;0,000;38,900;39,800;9,619;1,570;-7,717;-5,780;-8,922;-6,582;-3,063;26,483;0,000;251,040;Inf;260,000;260,000;-7,245;2,906;-2,342;23,891
17892,500;3,097;0,833;-33,071;1,776;9,509;5,292;37,178;4,989;-11,220;-2,680;0,000;38,900;39,800;9,711;1,678;-7,549;-5,702;-8,809;-6,455;-3,063;26,483;0,000;251,040;Inf;260,000;260,000;-7,250;2,898;-2,362;23,877
17893,000;3,097;0,833;-33,071;1,776;9,509;5,292;37,178;4,989;-11,220;-2,680;0,000;38,900;39,800;9,711;1,678;-7,546;-5,760;-8,758;-6,570;-3,063;26,483;0,000;251,140;Inf;260,000;260,000;-7,129;2,901;-2,346;23,893
17893,500;3,097;0,833;-33,071;1,776;9,509;5,292;37,178;4,989;-11,220;-2,680;0,000;38,900;39,800;9,711;1,678;-7,643;-5,744;-8,957;-6,650;-3,063;26,483;0,000;251,140;Inf;260,000;260,000;-7,158;2,904;-2,350;23,867
17894,000;3,097;0,833;-33,071;1,776;9,509;5,292;37,178;4,989;-11,220;-2,680;0,000;38,900;39,800;9,711;1,678;-7,738;-5,831;-9,098;-6,688;-3,063;26,483;0,000;250,440;Inf;260,000;260,000;-7,249;2,908;-2,313;23,898
17894,500;3,097;0,833;-33,071;1,776;9,509;5,303;37,211;5,002;-11,451;-2,682;0,000;38,867;39,732;9,711;1,678;-7,863;-5,828;-9,141;-6,707;-3,064;26,491;0,000;250,440;Inf;260,000;260,000;-7,339;2,911;-2,317;23,932
17895,000;3,097;0,833;-33,071;1,776;9,509;5,303;37,211;5,002;-11,451;-2,682;0,000;38,900;39,700;9,711;1,678;-7,698;-5,803;-8,894;-6,586;-3,064;26,491;0,000;250,840;Inf;260,000;260,000;-7,385;2,914;-2,415;23,925
17895,500;3,097;0,833;-33,071;1,776;9,509;5,303;37,211;5,002;-11,451;-2,682;0,000;38,900;39,700;9,711;1,678;-7,576;-5,824;-8,800;-6,565;-3,064;26,491;0,000;250,840;Inf;260,000;260,000;-7,245;2,917;-2,431;23,974
17896,000;3,084;0,760;-35,074;1,772;9,606;5,303;37,211;5,002;-11,451;-2,682;0,000;38,900;39,700;9,589;1,670;-7,463;-5,953;-8,824;-6,693;-3,064;26,491;0,000;249,740;Inf;260,000;260,000;-7,191;2,920;-2,413;24,005
17896,500;3,084;0,760;-35,074;1,772;9,606;5,303;37,211;5,002;-11,451;-2,682;0,000;38,900;39,700;9,589;1,670;-7,847;-5,900;-9,172;-6,767;-3,064;26,491;0,000;249,740;Inf;260,000;260,000;-7,233;2,922;-2,385;24,022
17897,000;3,084;0,760;-35,074;1,772;9,606;5,303;37,211;5,002;-11,451;-2,682;0,000;38,900;39,700;9,589;1,670;-7,910;-5,937;-9,231;-6,799;-3,064;26,491;0,000;251,040;Inf;260,000;260,000;-7,422;2,925;-2,383;23,997
17897,500;3,084;0,760;-35,074;1,772;9,606;5,303;37,211;5,002;-11,451;-2,682;0,000;38,900;39,700;9,589;1,670;-7,800;-5,869;-9,167;-6,650;-3,064;26,491;0,000;251,040;Inf;260,000;260,000;-7,469;2,928;-2,397;23,989
17898,000;3,084;0,760;-35,074;1,772;9,606;5,298;37,206;4,994;-11,490;-2,681;0,000;38,856;39,674;9,589;1,670;-7,626;-5,810;-8,867;-6,538;-3,065;26,494;0,000;249,640;Inf;260,000;260,000;-7,371;2,930;-2,447;24,013
17898,500;3,084;0,760;-35,074;1,772;9,606;5,298;37,206;4,994;-11,490;-2,681;0,000;38,900;39,700;9,589;1,670;-7,597;-5,972;-8,779;-6,689;-3,065;26,494;0,000;249,640;Inf;260,000;260,000;-7,210;2,933;-2,463;24,001
17899,000;2,636;0,703;-33,692;1,743;9,513;5,298;37,206;4,994;-11,490;-2,681;0,000;38,900;39,700;9,749;1,660;-7,706;-5,923;-8,880;-6,715;-3,065;26,494;0,000;250,540;Inf;260,000;260,000;-7,259;2,935;-2,446;23,945
17899,500;2,636;0,703;-33,692;1,743;9,513;5,298;37,206;4,994;-11,490;-2,681;0,000;38,900;39,700;9,749;1,660;-7,808;-5,849;-9,093;-6,707;-3,065;26,494;0,000;250,540;Inf;260,000;260,000;-7,306;2,930;-2,412;23,910
17900,000;2,636;0,703;-33,692;1,743;9,513;5,298;37,206;4,994;-11,490;-2,681;0,000;38,900;39,700;9,749;1,660;-7,922;-5,857;-9,187;-6,687;-3,065;26,494;0,000;249,840;Inf;260,000;260,000;-7,364;2,926;-2,432;23,784
17900,500;2,636;0,703;-33,692;1,743;9,513;5,298;37,206;4,994;-11,490;-2,681;0,000;38,900;39,700;9,749;1,660;-7,759;-5,782;-8,961;-6,565;-3,065;26,494;0,000;249,840;Inf;260,000;260,000;-7,413;2,921;-2,461;23,801
17901,000;2,636;0,703;-33,692;1,743;9,513;5,278;37,176;4,971;-11,600;-2,683;0,000;38,844;39,714;9,749;1,660;-7,427;-5,872;-8,776;-6,615;-3,066;26,490;0,000;251,140;Inf;260,000;260,000;-7,267;2,916;-2,499;23,848
17901,500;2,636;0,703;-33,692;1,743;9,513;5,278;37,176;4,971;-11,600;-2,683;0,000;38,800;39,700;9,749;1,660;-7,487;-5,903;-8,831;-6,661;-3,066;26,490;0,000;251,140;Inf;260,000;260,000;-7,172;2,912;-2,504;23,890
17902,000;2,636;0,703;-33,692;1,743;9,513;5,278;37,176;4,971;-11,600;-2,683;0,000;38,800;39,700;9,749;1,660;-7,621;-5,910;-8,965;-6,728;-3,066;26,490;0,000;250,240;Inf;260,000;260,000;-7,220;2,907;-2,476;23,873
17902,500;2,247;0,532;-35,209;1,738;9,599;5,278;37,176;4,971;-11,600;-2,683;0,000;38,800;39,700;9,539;1,675;-7,861;-5,872;-9,190;-6,723;-3,066;26,490;0,000;250,240;Inf;260,000;260,000;-7,306;2,903;-2,430;23,915
17903,000;2,247;0,532;-35,209;1,738;9,599;5,278;37,176;4,971;-11,600;-2,683;0,000;38,800;39,700;9,539;1,675;-7,777;-5,996;-9,131;-6,789;-3,066;26,490;0,000;251,440;Inf;260,000;260,000;-7,411;2,892;-2,474;23,932
17903,500;2,247;0,532;-35,209;1,738;9,599;5,278;37,176;4,971;-11,600;-2,683;0,000;38,800;39,700;9,539;1,675;-7,482;-5,815;-8,651;-6,514;-3,066;26,490;0,000;251,440;Inf;260,000;260,000;-7,423;2,881;-2,516;23,947
17904,000;2,247;0,532;-35,209;1,738;9,599;5,278;37,176;4,971;-11,600;-2,683;0,000;38,800;39,700;9,539;1,675;-7,493;-5,914;-8,718;-6,648;-3,066;26,490;0,000;250,440;Inf;260,000;260,000;-7,116;2,871;-2,519;23,962
