t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
17904,500;2,247;0,532;-35,209;1,738;9,599;5,290;37,120;4,980;-11,543;-2,679;0,000;38,833;39,682;9,539;1,675;-7,692;-5,846;-8,969;-6,712;-3,060;26,497;0,000;250,440;Inf;260,000;260,000;-7,193;2,861;-2,484;23,941
17905,000;2,247;0,532;-35,209;1,738;9,599;5,290;37,120;4,980;-11,543;-2,679;0,000;38,800;39,700;9,539;1,675;-7,843;-5,807;-9,144;-6,672;-3,060;26,497;0,000;251,140;Inf;260,000;260,000;-7,305;2,851;-2,433;23,837
17905,500;3,097;0,794;-34,823;1,737;9,609;5,290;37,120;4,980;-11,543;-2,679;0,000;38,800;39,700;9,565;1,663;-7,933;-5,840;-9,211;-6,674;-3,060;26,497;0,000;251,140;Inf;260,000;260,000;-7,366;2,841;-2,433;23,872
17906,000;3,097;0,794;-34,823;1,737;9,609;5,290;37,120;4,980;-11,543;-2,679;0,000;38,800;39,700;9,565;1,663;-7,747;-5,826;-8,958;-6,568;-3,060;26,497;0,000;250,140;Inf;260,000;260,000;-7,415;2,845;-2,493;23,755
17906,500;3,097;0,794;-34,823;1,737;9,609;5,290;37,120;4,980;-11,543;-2,679;0,000;38,800;39,700;9,565;1,663;-7,314;-5,917;-8,630;-6,545;-3,060;26,497;0,000;250,140;Inf;260,000;260,000;-7,275;2,849;-2,538;23,682
17907,000;3,097;0,794;-34,823;1,737;9,609;5,290;37,120;4,980;-11,543;-2,679;0,000;38,800;39,700;9,565;1,663;-7,641;-5,818;-8,900;-6,620;-3,060;26,497;0,000;250,740;Inf;260,000;260,000;-7,102;2,853;-2,493;23,651
17907,500;3,097;0,794;-34,823;1,737;9,609;5,297;37,149;5,017;-11,493;-2,669;0,000;38,825;39,688;9,565;1,663;-7,789;-5,794;-9,103;-6,650;-3,060;26,496;0,000;250,740;Inf;260,000;260,000;-7,245;2,857;-2,450;23,635
17908,000;3,097;0,794;-34,823;1,737;9,609;5,297;37,149;5,017;-11,493;-2,669;0,000;38,800;39,700;9,565;1,663;-7,727;-5,818;-9,164;-6,608;-3,060;26,496;0,000;249,840;Inf;260,000;260,000;-7,334;2,861;-2,420;23,604
17908,500;3,097;0,794;-34,823;1,737;9,609;5,297;37,149;5,017;-11,493;-2,669;0,000;38,800;39,700;9,565;1,663;-7,579;-5,730;-8,819;-6,425;-3,060;26,496;0,000;249,840;Inf;260,000;260,000;-7,329;2,865;-2,459;23,523
17909,000;3,849;0,911;-35,209;1,717;9,438;5,297;37,149;5,017;-11,493;-2,669;0,000;38,800;39,700;9,562;1,735;-7,262;-5,865;-8,525;-6,527;-3,060;26,496;0,000;251,740;Inf;260,000;260,000;-7,139;2,869;-2,501;23,438
17909,500;3,849;0,911;-35,209;1,717;9,438;5,297;37,149;5,017;-11,493;-2,669;0,000;38,800;39,700;9,562;1,735;-7,429;-5,889;-8,700;-6,633;-3,060;26,496;0,000;251,740;Inf;260,000;260,000;-7,045;2,885;-2,445;23,403
17910,000;3,849;0,911;-35,209;1,717;9,438;5,297;37,149;5,017;-11,493;-2,669;0,000;38,800;39,700;9,562;1,735;-7,643;-5,756;-8,913;-6,570;-3,060;26,496;0,000;250,840;Inf;260,000;260,000;-7,163;2,901;-2,384;23,321
17910,500;3,849;0,911;-35,209;1,717;9,438;5,297;37,149;5,017;-11,493;-2,669;0,000;38,800;39,700;9,562;1,735;-7,742;-5,750;-9,138;-6,561;-3,060;26,496;0,000;250,840;Inf;260,000;260,000;-7,220;2,916;-2,365;23,220
17911,000;3,849;0,911;-35,209;1,717;9,438;5,294;37,190;5,002;-11,522;-2,686;0,000;38,813;39,646;9,562;1,735;-7,631;-5,642;-8,868;-6,414;-3,070;26,498;0,000;251,940;Inf;260,000;260,000;-7,298;2,931;-2,388;23,257
17911,500;3,849;0,911;-35,209;1,717;9,438;5,294;37,190;5,002;-11,522;-2,686;0,000;38,800;39,600;9,562;1,735;-7,296;-5,790;-8,607;-6,469;-3,070;26,498;0,000;251,940;Inf;260,000;260,000;-7,139;2,946;-2,429;23,276
17912,000;3,068;0,807;-34,093;1,754;9,573;5,294;37,190;5,002;-11,522;-2,686;0,000;38,800;39,600;9,559;1,611;-7,387;-5,859;-8,681;-6,588;-3,070;26,498;0,000;250,740;Inf;260,000;260,000;-7,040;2,961;-2,445;23,370
17912,500;3,068;0,807;-34,093;1,754;9,573;5,294;37,190;5,002;-11,522;-2,686;0,000;38,800;39,600;9,559;1,611;-7,542;-5,799;-8,872;-6,637;-3,070;26,498;0,000;250,740;Inf;260,000;260,000;-7,129;2,963;-2,405;23,395
17913,000;3,068;0,807;-34,093;1,754;9,573;5,294;37,190;5,002;-11,522;-2,686;0,000;38,800;39,600;9,559;1,611;-7,730;-5,687;-9,078;-6,548;-3,070;26,498;0,000;251,940;Inf;260,000;260,000;-7,212;2,965;-2,321;23,408
17913,500;3,068;0,807;-34,093;1,754;9,573;5,294;37,190;5,002;-11,522;-2,686;0,000;38,800;39,600;9,559;1,611;-7,855;-5,694;-9,155;-6,539;-3,070;26,498;0,000;251,940;Inf;260,000;260,000;-7,261;2,966;-2,326;23,388
17914,000;3,068;0,807;-34,093;1,754;9,573;5,277;37,205;4,986;-11,527;-2,683;0,000;38,804;39,626;9,559;1,611;-7,346;-5,632;-8,601;-6,300;-3,067;26,500;0,000;249,540;Inf;260,000;260,000;-7,311;2,968;-2,370;23,401
17914,500;3,068;0,807;-34,093;1,754;9,573;5,277;37,205;4,986;-11,527;-2,683;0,000;38,800;39,600;9,559;1,611;-7,407;-5,683;-8,682;-6,451;-3,067;26,500;0,000;249,540;Inf;260,000;260,000;-6,970;2,970;-2,376;23,392
17915,000;2,546;0,640;-34,553;1,750;9,599;5,277;37,205;4,986;-11,527;-2,683;0,000;38,800;39,600;9,659;1,659;-7,561;-5,675;-8,879;-6,481;-3,067;26,500;0,000;251,340;Inf;260,000;260,000;-7,056;2,971;-2,367;23,444
17915,500;2,546;0,640;-34,553;1,750;9,599;5,277;37,205;4,986;-11,527;-2,683;0,000;38,800;39,600;9,659;1,659;-7,657;-5,676;-9,026;-6,477;-3,067;26,500;0,000;251,340;Inf;260,000;260,000;-7,149;2,964;-2,298;23,437
17916,000;2,546;0,640;-34,553;1,750;9,599;5,277;37,205;4,986;-11,527;-2,683;0,000;38,800;39,600;9,659;1,659;-7,785;-5,603;-9,213;-6,457;-3,067;26,500;0,000;250,740;Inf;260,000;260,000;-7,209;2,957;-2,259;23,438
17916,500;2,546;0,640;-34,553;1,750;9,599;5,277;37,205;4,986;-11,527;-2,683;0,000;38,800;39,600;9,659;1,659;-7,699;-5,676;-9,198;-6,452;-3,067;26,500;0,000;250,740;Inf;260,000;260,000;-7,256;2,944;-2,261;23,399
17917,000;2,546;0,640;-34,553;1,750;9,599;5,277;37,205;4,986;-11,527;-2,683;0,000;38,800;39,600;9,659;1,659;-7,613;-5,592;-8,823;-6,284;-3,067;26,500;0,000;251,440;Inf;260,000;260,000;-7,256;2,944;-2,347;23,455
17917,500;2,546;0,640;-34,553;1,750;9,599;5,265;37,177;4,939;-11,534;-2,688;0,000;38,786;39,634;9,659;1,659;-7,371;-5,738;-8,564;-6,516;-3,063;26,505;0,000;251,440;Inf;260,000;260,000;-7,078;2,938;-2,351;23,434
17918,000;2,546;0,640;-34,553;1,750;9,599;5,265;37,177;4,939;-11,534;-2,688;0,000;38,800;39,600;9,659;1,659;-7,512;-5,635;-8,817;-6,442;-3,063;26,505;0,000;251,540;Inf;260,000;260,000;-7,047;2,931;-2,309;23,477
17918,500;2,496;0,590;-35,209;1,699;9,542;5,265;37,177;4,939;-11,534;-2,688;0,000;38,800;39,600;9,576;1,818;-7,602;-5,600;-8,976;-6,444;-3,063;26,505;0,000;251,540;Inf;260,000;260,000;-7,101;2,925;-2,257;23,543
17919,000;2,496;0,590;-35,209;1,699;9,542;5,265;37,177;4,939;-11,534;-2,688;0,000;38,800;39,600;9,576;1,818;-7,677;-5,630;-8,998;-6,421;-3,063;26,505;0,000;251,340;Inf;260,000;260,000;-7,156;2,918;-2,227;23,586
17919,500;2,496;0,590;-35,209;1,699;9,542;5,265;37,177;4,939;-11,534;-2,688;0,000;38,800;39,600;9,576;1,818;-7,556;-5,586;-8,874;-6,379;-3,063;26,505;0,000;251,340;Inf;260,000;260,000;-7,182;2,911;-2,260;23,603
17920,000;2,496;0,590;-35,209;1,699;9,542;5,265;37,177;4,939;-11,534;-2,688;0,000;38,800;39,600;9,576;1,818;-7,259;-5,618;-8,642;-6,302;-3,063;26,505;0,000;250,440;Inf;260,000;260,000;-7,099;2,904;-2,288;23,551
17920,500;2,496;0,590;-35,209;1,699;9,542;5,285;37,146;4,976;-11,512;-2,680;0,000;38,779;39,598;9,576;1,818;-7,338;-5,585;-8,659;-6,383;-3,057;26,498;0,000;250,440;Inf;260,000;260,000;-6,955;2,897;-2,260;23,560
17921,000;2,496;0,590;-35,209;1,699;9,542;5,285;37,146;4,976;-11,512;-2,680;0,000;38,800;39,600;9,576;1,818;-7,516;-5,573;-8,914;-6,345;-3,057;26,498;0,000;251,340;Inf;260,000;260,000;-6,991;2,891;-2,224;23,602
17921,500;3,819;0,880;-35,209;1,755;9,607;5,285;37,146;4,976;-11,512;-2,680;0,000;38,800;39,600;9,572;1,719;-7,561;-5,476;-8,939;-6,295;-3,057;26,498;0,000;251,340;Inf;260,000;260,000;-7,087;2,884;-2,177;23,586
17922,000;3,819;0,880;-35,209;1,755;9,607;5,285;37,146;4,976;-11,512;-2,680;0,000;38,800;39,600;9,572;1,719;-7,505;-5,547;-8,725;-6,306;-3,057;26,498;0,000;251,340;Inf;260,000;260,000;-7,068;2,900;-2,188;23,564
17922,500;3,819;0,880;-35,209;1,755;9,607;5,285;37,146;4,976;-11,512;-2,680;0,000;38,800;39,600;9,572;1,719;-7,336;-5,722;-8,674;-6,524;-3,057;26,498;0,000;251,340;Inf;260,000;260,000;-7,021;2,915;-2,216;23,580
17923,000;3,819;0,880;-35,209;1,755;9,607;5,285;37,146;4,976;-11,512;-2,680;0,000;38,800;39,600;9,572;1,719;-7,348;-5,745;-8,721;-6,569;-3,057;26,498;0,000;251,340;Inf;260,000;260,000;-7,064;2,930;-2,223;23,590
17923,500;3,819;0,880;-35,209;1,755;9,607;5,285;37,146;4,976;-11,512;-2,680;0,000;38,800;39,600;9,572;1,719;-7,453;-5,671;-8,827;-6,502;-3,057;26,498;0,000;251,340;Inf;260,000;260,000;-7,096;2,944;-2,201;23,655
17924,000;3,819;0,880;-35,209;1,755;9,607;5,294;37,165;5,007;-11,557;-2,682;0,000;38,762;39,591;9,572;1,719;-7,531;-5,614;-8,899;-6,418;-3,070;26,494;0,000;251,640;Inf;260,000;260,000;-7,113;2,958;-2,189;23,664
17924,500;3,819;0,880;-35,209;1,755;9,607;5,294;37,165;5,007;-11,557;-2,682;0,000;38,800;39,600;9,572;1,719;-7,384;-5,633;-8,624;-6,366;-3,070;26,494;0,000;251,640;Inf;260,000;260,000;-7,116;2,973;-2,225;23,703
17925,000;3,580;0,891;-34,898;1,683;9,523;5,294;37,165;5,007;-11,557;-2,682;0,000;38,800;39,600;9,647;1,780;-7,310;-5,678;-8,605;-6,444;-3,070;26,494;0,000;251,540;Inf;260,000;260,000;-7,002;2,986;-2,230;23,775
17925,500;3,580;0,891;-34,898;1,683;9,523;5,294;37,165;5,007;-11,557;-2,682;0,000;38,800;39,600;9,647;1,780;-7,426;-5,641;-8,733;-6,443;-3,070;26,494;0,000;251,540;Inf;260,000;260,000;-7,010;2,996;-2,231;23,792
17926,000;3,580;0,891;-34,898;1,683;9,523;5,294;37,165;5,007;-11,557;-2,682;0,000;38,800;39,600;9,647;1,780;-7,579;-5,594;-8,937;-6,460;-3,070;26,494;0,000;251,240;Inf;260,000;260,000;-7,061;3,006;-2,185;23,791
17926,500;3,580;0,891;-34,898;1,683;9,523;5,294;37,165;5,007;-11,557;-2,682;0,000;38,800;39,600;9,647;1,780;-7,583;-5,654;-8,968;-6,484;-3,070;26,494;0,000;251,240;Inf;260,000;260,000;-7,142;3,015;-2,162;23,787
17927,000;3,580;0,891;-34,898;1,683;9,523;5,224;37,164;5,017;-11,557;-2,689;0,000;38,747;39,600;9,647;1,780;-7,465;-5,567;-8,854;-6,377;-3,077;26,493;0,000;251,140;Inf;260,000;260,000;-7,172;3,024;-2,219;23,694
17927,500;3,580;0,891;-34,898;1,683;9,523;5,224;37,164;5,017;-11,557;-2,689;0,000;38,700;39,600;9,647;1,780;-7,270;-5,709;-8,505;-6,476;-3,077;26,493;0,000;251,140;Inf;260,000;260,000;-7,066;3,034;-2,242;23,618
17928,000;2,681;0,699;-34,539;1,734;9,461;5,224;37,164;5,017;-11,557;-2,689;0,000;38,700;39,600;9,619;1,729;-7,472;-5,525;-8,766;-6,371;-3,077;26,493;0,000;249,940;Inf;260,000;260,000;-6,990;3,043;-2,203;23,601
17928,500;2,681;0,699;-34,539;1,734;9,461;5,224;37,164;5,017;-11,557;-2,689;0,000;38,700;39,600;9,619;1,729;-7,576;-5,460;-8,954;-6,298;-3,077;26,493;0,000;249,940;Inf;260,000;260,000;-7,033;3,037;-2,147;23,619
17929,000;2,681;0,699;-34,539;1,734;9,461;5,224;37,164;5,017;-11,557;-2,689;0,000;38,700;39,600;9,619;1,729;-7,642;-5,507;-9,088;-6,372;-3,077;26,493;0,000;251,040;Inf;260,000;260,000;-7,072;3,031;-2,108;23,630
17929,500;2,681;0,699;-34,539;1,734;9,461;5,224;37,164;5,017;-11,557;-2,689;0,000;38,700;39,600;9,619;1,729;-7,516;-5,509;-8,954;-6,289;-3,077;26,493;0,000;251,040;Inf;260,000;260,000;-7,152;3,025;-2,124;23,651
17930,000;2,681;0,699;-34,539;1,734;9,461;5,224;37,164;5,017;-11,557;-2,689;0,000;38,700;39,600;9,619;1,729;-7,424;-5,467;-8,757;-6,234;-3,077;26,493;0,000;250,140;Inf;260,000;260,000;-7,067;3,019;-2,148;23,683
17930,500;2,681;0,699;-34,539;1,734;9,461;5,299;37,171;4,978;-11,560;-2,672;0,000;38,748;39,578;9,619;1,729;-7,401;-5,470;-8,751;-6,295;-3,064;26,498;0,000;250,140;Inf;260,000;260,000;-6,970;3,014;-2,107;23,682
17931,000;2,681;0,699;-34,539;1,734;9,461;5,299;37,171;4,978;-11,560;-2,672;0,000;38,700;39,600;9,619;1,729;-7,442;-5,443;-8,825;-6,261;-3,064;26,498;0,000;250,940;Inf;260,000;260,000;-6,980;3,008;-2,091;23,617
17931,500;2,632;0,688;-33,882;1,770;9,535;5,299;37,171;4,978;-11,560;-2,672;0,000;38,700;39,600;9,693;1,549;-7,488;-5,453;-8,959;-6,286;-3,064;26,498;0,000;250,940;Inf;260,000;260,000;-6,993;3,003;-2,059;23,536
17932,000;2,632;0,688;-33,882;1,770;9,535;5,299;37,171;4,978;-11,560;-2,672;0,000;38,700;39,600;9,693;1,549;-7,607;-5,440;-9,070;-6,298;-3,064;26,498;0,000;251,240;Inf;260,000;260,000;-7,046;2,997;-2,019;23,508
17932,500;2,632;0,688;-33,882;1,770;9,535;5,299;37,171;4,978;-11,560;-2,672;0,000;38,700;39,600;9,693;1,549;-7,569;-5,465;-9,011;-6,295;-3,064;26,498;0,000;251,240;Inf;260,000;260,000;-7,104;2,991;-2,035;23,465
17933,000;2,632;0,688;-33,882;1,770;9,535;5,299;37,171;4,978;-11,560;-2,672;0,000;38,700;39,600;9,693;1,549;-7,500;-5,515;-8,830;-6,301;-3,064;26,498;0,000;251,040;Inf;260,000;260,000;-7,085;2,985;-2,041;23,432
17933,500;2,632;0,688;-33,882;1,770;9,535;5,295;37,177;4,960;-11,585;-2,673;0,000;38,740;39,569;9,693;1,549;-7,405;-5,588;-8,734;-6,360;-3,068;26,498;0,000;251,040;Inf;260,000;260,000;-7,037;2,979;-2,059;23,446
17934,000;2,632;0,688;-33,882;1,770;9,535;5,295;37,177;4,960;-11,585;-2,673;0,000;38,700;39,600;9,693;1,549;-7,420;-5,557;-8,789;-6,355;-3,068;26,498;0,000;250,940;Inf;260,000;260,000;-7,022;2,974;-2,039;23,527
17934,500;2,452;0,664;-34,382;1,724;9,523;5,295;37,177;4,960;-11,585;-2,673;0,000;38,700;39,600;9,690;1,808;-7,528;-5,475;-8,925;-6,297;-3,068;26,498;0,000;250,940;Inf;260,000;260,000;-7,030;2,968;-2,012;23,585
17935,000;2,452;0,664;-34,382;1,724;9,523;5,295;37,177;4,960;-11,585;-2,673;0,000;38,700;39,600;9,690;1,808;-7,674;-5,434;-9,070;-6,282;-3,068;26,498;0,000;250,940;Inf;260,000;260,000;-7,056;2,960;-1,977;23,668
17935,500;2,452;0,664;-34,382;1,724;9,523;5,295;37,177;4,960;-11,585;-2,673;0,000;38,700;39,600;9,690;1,808;-7,465;-5,387;-8,930;-6,186;-3,068;26,498;0,000;250,940;Inf;260,000;260,000;-7,115;2,951;-1,993;23,740
17936,000;2,452;0,664;-34,382;1,724;9,523;5,295;37,177;4,960;-11,585;-2,673;0,000;38,700;39,600;9,690;1,808;-7,404;-5,397;-8,805;-6,241;-3,068;26,498;0,000;249,640;Inf;260,000;260,000;-6,992;2,943;-2,005;23,686
17936,500;2,452;0,664;-34,382;1,724;9,523;5,313;37,153;4,989;-11,608;-2,683;0,000;38,738;39,555;9,690;1,808;-7,405;-5,402;-8,813;-6,254;-3,072;26,488;0,000;249,640;Inf;260,000;260,000;-6,962;2,935;-2,015;23,646
17937,000;2,452;0,664;-34,382;1,724;9,523;5,313;37,153;4,989;-11,608;-2,683;0,000;38,700;39,600;9,690;1,808;-7,469;-5,379;-8,889;-6,204;-3,072;26,488;0,000;251,140;Inf;260,000;260,000;-6,968;2,927;-1,986;23,680
17937,500;2,452;0,664;-34,382;1,724;9,523;5,313;37,153;4,989;-11,608;-2,683;0,000;38,700;39,600;9,690;1,808;-7,557;-5,351;-9,004;-6,223;-3,072;26,488;0,000;251,140;Inf;260,000;260,000;-6,985;2,919;-1,918;23,667
17938,000;3,123;0,758;-35,121;1,756;9,560;5,313;37,153;4,989;-11,608;-2,683;0,000;38,700;39,600;9,671;1,848;-7,596;-5,375;-9,029;-6,244;-3,072;26,488;0,000;248,740;Inf;260,000;260,000;-7,034;2,912;-1,937;23,625
17938,500;3,123;0,758;-35,121;1,756;9,560;5,313;37,153;4,989;-11,608;-2,683;0,000;38,700;39,600;9,671;1,848;-7,353;-5,408;-8,768;-6,230;-3,072;26,488;0,000;248,740;Inf;260,000;260,000;-7,061;2,915;-1,946;23,618
17939,000;3,123;0,758;-35,121;1,756;9,560;5,313;37,153;4,989;-11,608;-2,683;0,000;38,700;39,600;9,671;1,848;-7,412;-5,388;-8,720;-6,237;-3,072;26,488;0,000;251,040;Inf;260,000;260,000;-6,940;2,918;-1,970;23,592
17939,500;3,123;0,758;-35,121;1,756;9,560;5,313;37,153;4,989;-11,608;-2,683;0,000;38,700;39,600;9,671;1,848;-7,427;-5,296;-8,812;-6,181;-3,072;26,488;0,000;251,040;Inf;260,000;260,000;-6,940;2,922;-1,951;23,598
17940,000;3,123;0,758;-35,121;1,756;9,560;5,315;37,146;5,000;-11,623;-2,682;0,000;38,724;39,525;9,671;1,848;-7,456;-5,291;-8,895;-6,169;-3,062;26,497;0,000;249,840;Inf;260,000;260,000;-6,929;2,925;-1,911;23,558
17940,500;3,123;0,758;-35,121;1,756;9,560;5,315;37,146;5,000;-11,623;-2,682;0,000;38,700;39,500;9,671;1,848;-7,556;-5,243;-9,009;-6,150;-3,062;26,497;0,000;249,840;Inf;260,000;260,000;-6,952;2,928;-1,879;23,547
17941,000;2,767;0,695;-35,026;1,775;9,520;5,315;37,146;5,000;-11,623;-2,682;0,000;38,700;39,500;9,642;1,819;-7,597;-5,257;-9,018;-6,170;-3,062;26,497;0,000;250,840;Inf;260,000;260,000;-6,990;2,932;-1,866;23,552
17941,500;2,767;0,695;-35,026;1,775;9,520;5,315;37,146;5,000;-11,623;-2,682;0,000;38,700;39,500;9,642;1,819;-7,516;-5,321;-8,889;-6,162;-3,062;26,497;0,000;250,840;Inf;260,000;260,000;-7,011;2,929;-1,890;23,553
17942,000;2,767;0,695;-35,026;1,775;9,520;5,315;37,146;5,000;-11,623;-2,682;0,000;38,700;39,500;9,642;1,819;-7,353;-5,356;-8,793;-6,203;-3,062;26,497;0,000;250,140;Inf;260,000;260,000;-6,972;2,926;-1,897;23,561
17942,500;2,767;0,695;-35,026;1,775;9,520;5,315;37,146;5,000;-11,623;-2,682;0,000;38,700;39,500;9,642;1,819;-7,489;-5,298;-8,892;-6,158;-3,062;26,497;0,000;250,140;Inf;260,000;260,000;-6,926;2,924;-1,858;23,555
17943,000;2,767;0,695;-35,026;1,775;9,520;5,325;37,144;5,013;-11,656;-2,689;0,000;38,724;39,522;9,642;1,819;-7,513;-5,211;-8,984;-6,094;-3,068;26,492;0,000;250,340;Inf;260,000;260,000;-6,959;2,921;-1,825;23,579
17943,500;2,767;0,695;-35,026;1,775;9,520;5,325;37,144;5,013;-11,656;-2,689;0,000;38,700;39,500;9,642;1,819;-7,538;-5,243;-9,015;-6,118;-3,068;26,492;0,000;250,340;Inf;260,000;260,000;-6,951;2,919;-1,812;23,639
17944,000;2,767;0,695;-35,026;1,775;9,520;5,325;37,144;5,013;-11,656;-2,689;0,000;38,700;39,500;9,642;1,819;-7,459;-5,193;-8,849;-6,066;-3,068;26,492;0,000;250,540;Inf;260,000;260,000;-6,978;2,916;-1,808;23,682
17944,500;3,177;0,850;-33,916;1,824;9,525;5,325;37,144;5,013;-11,656;-2,689;0,000;38,700;39,500;9,642;1,626;-7,310;-5,378;-8,639;-6,184;-3,068;26,492;0,000;250,540;Inf;260,000;260,000;-6,892;2,914;-1,831;23,713
17945,000;3,177;0,850;-33,916;1,824;9,525;5,325;37,144;5,013;-11,656;-2,689;0,000;38,700;39,500;9,642;1,626;-7,416;-5,305;-8,771;-6,160;-3,068;26,492;0,000;250,840;Inf;260,000;260,000;-6,878;2,918;-1,785;23,770
17945,500;3,177;0,850;-33,916;1,824;9,525;5,325;37,144;5,013;-11,656;-2,689;0,000;38,700;39,500;9,642;1,626;-7,467;-5,107;-8,931;-5,976;-3,068;26,492;0,000;250,840;Inf;260,000;260,000;-6,913;2,922;-1,754;23,805
17946,000;3,177;0,850;-33,916;1,824;9,525;5,325;37,144;5,013;-11,656;-2,689;0,000;38,700;39,500;9,642;1,626;-7,520;-5,163;-8,933;-6,053;-3,068;26,492;0,000;249,740;Inf;260,000;260,000;-6,870;2,926;-1,727;23,843
17946,500;3,177;0,850;-33,916;1,824;9,525;5,311;37,176;4,990;-11,644;-2,680;0,000;38,729;39,556;9,642;1,626;-7,317;-5,137;-8,761;-5,956;-3,057;26,499;0,000;249,740;Inf;260,000;260,000;-6,917;2,930;-1,736;23,899
17947,000;3,177;0,850;-33,916;1,824;9,525;5,311;37,176;4,990;-11,644;-2,680;0,000;38,700;39,600;9,642;1,626;-7,163;-5,126;-8,588;-5,968;-3,057;26,499;0,000;250,940;Inf;260,000;260,000;-6,793;2,935;-1,745;24,000
17947,500;3,066;0,728;-35,209;1,737;9,563;5,311;37,176;4,990;-11,644;-2,680;0,000;38,700;39,600;9,559;1,609;-7,192;-5,087;-8,601;-5,937;-3,057;26,499;0,000;250,940;Inf;260,000;260,000;-6,711;2,938;-1,745;24,080
17948,000;3,066;0,728;-35,209;1,737;9,563;5,311;37,176;4,990;-11,644;-2,680;0,000;38,700;39,600;9,559;1,609;-7,242;-5,042;-8,682;-5,862;-3,057;26,499;0,000;250,240;Inf;260,000;260,000;-6,704;2,941;-1,676;23,989
17948,500;3,066;0,728;-35,209;1,737;9,563;5,311;37,176;4,990;-11,644;-2,680;0,000;38,700;39,600;9,559;1,609;-7,262;-4,979;-8,751;-5,840;-3,057;26,499;0,000;250,240;Inf;260,000;260,000;-6,707;2,943;-1,626;23,965
17949,000;3,066;0,728;-35,209;1,737;9,563;5,311;37,176;4,990;-11,644;-2,680;0,000;38,700;39,600;9,559;1,609;-7,319;-5,001;-8,777;-5,886;-3,057;26,499;0,000;251,240;Inf;260,000;260,000;-6,708;2,945;-1,610;23,962
17949,500;3,066;0,728;-35,209;1,737;9,563;5,296;37,174;4,982;-11,687;-2,681;0,000;38,718;39,577;9,559;1,609;-7,187;-4,995;-8,633;-5,865;-3,067;26,493;0,000;251,240;Inf;260,000;260,000;-6,746;2,947;-1,604;24,000
17950,000;3,066;0,728;-35,209;1,737;9,563;5,296;37,174;4,982;-11,687;-2,681;0,000;38,700;39,600;9,559;1,609;-7,164;-5,048;-8,537;-5,887;-3,067;26,493;0,000;250,840;Inf;260,000;260,000;-6,670;2,949;-1,614;24,036
17950,500;3,066;0,728;-35,209;1,737;9,563;5,296;37,174;4,982;-11,687;-2,681;0,000;38,700;39,600;9,559;1,609;-7,201;-4,963;-8,609;-5,822;-3,067;26,493;0,000;250,840;Inf;260,000;260,000;-6,659;2,951;-1,589;24,076
17951,000;3,036;0,750;-35,209;1,773;9,603;5,296;37,174;4,982;-11,687;-2,681;0,000;38,700;39,600;9,536;1,686;-7,231;-4,853;-8,671;-5,730;-3,067;26,493;0,000;251,040;Inf;260,000;260,000;-6,649;2,952;-1,571;24,095
17951,500;3,036;0,750;-35,209;1,773;9,603;5,296;37,174;4,982;-11,687;-2,681;0,000;38,700;39,600;9,536;1,686;-7,269;-4,825;-8,743;-5,753;-3,067;26,493;0,000;251,040;Inf;260,000;260,000;-6,621;2,954;-1,487;24,025
17952,000;3,036;0,750;-35,209;1,773;9,603;5,296;37,174;4,982;-11,687;-2,681;0,000;38,700;39,600;9,536;1,686;-7,269;-4,855;-8,690;-5,752;-3,067;26,493;0,000;251,040;Inf;260,000;260,000;-6,647;2,955;-1,481;23,902
17952,500;3,036;0,750;-35,209;1,773;9,603;5,296;37,174;4,982;-11,687;-2,681;0,000;38,700;39,600;9,536;1,686;-7,093;-4,875;-8,584;-5,719;-3,067;26,493;0,000;251,040;Inf;260,000;260,000;-6,642;2,956;-1,493;23,860
17953,000;3,036;0,750;-35,209;1,773;9,603;5,265;37,156;4,968;-11,682;-2,664;0,000;38,728;39,566;9,536;1,686;-7,060;-4,806;-8,490;-5,669;-3,058;26,493;0,000;251,640;Inf;260,000;260,000;-6,568;2,958;-1,458;23,870
17953,500;3,036;0,750;-35,209;1,773;9,603;5,265;37,156;4,968;-11,682;-2,664;0,000;38,700;39,600;9,536;1,686;-7,056;-4,729;-8,528;-5,605;-3,058;26,493;0,000;251,640;Inf;260,000;260,000;-6,506;2,959;-1,434;23,903
17954,000;1,789;0,516;-33,778;1,720;9,495;5,265;37,156;4,968;-11,682;-2,664;0,000;38,700;39,600;9,699;1,731;-7,117;-4,666;-8,599;-5,539;-3,058;26,493;0,000;251,840;Inf;260,000;260,000;-6,480;2,960;-1,364;23,902
17954,500;1,789;0,516;-33,778;1,720;9,495;5,265;37,156;4,968;-11,682;-2,664;0,000;38,700;39,600;9,699;1,731;-7,139;-4,636;-8,642;-5,517;-3,058;26,493;0,000;251,840;Inf;260,000;260,000;-6,480;2,941;-1,334;23,894
17955,000;1,789;0,516;-33,778;1,720;9,495;5,265;37,156;4,968;-11,682;-2,664;0,000;38,700;39,600;9,699;1,731;-7,051;-4,627;-8,511;-5,529;-3,058;26,493;0,000;251,540;Inf;260,000;260,000;-6,483;2,922;-1,306;23,906
17955,500;1,789;0,516;-33,778;1,720;9,495;5,265;37,156;4,968;-11,682;-2,664;0,000;38,700;39,600;9,699;1,731;-7,006;-4,653;-8,412;-5,483;-3,058;26,493;0,000;251,540;Inf;260,000;260,000;-6,430;2,904;-1,270;23,959
17956,000;1,789;0,516;-33,778;1,720;9,495;5,272;37,127;4,955;-11,714;-2,672;0,000;38,712;39,554;9,699;1,731;-6,971;-4,629;-8,382;-5,487;-3,057;26,484;0,000;251,340;Inf;260,000;260,000;-6,389;2,885;-1,239;24,016
17956,500;1,789;0,516;-33,778;1,720;9,495;5,272;37,127;4,955;-11,714;-2,672;0,000;38,700;39,600;9,699;1,731;-6,953;-4,412;-8,430;-5,285;-3,057;26,484;0,000;251,340;Inf;260,000;260,000;-6,367;2,867;-1,175;24,017
17957,000;1,789;0,516;-33,778;1,720;9,495;5,272;37,127;4,955;-11,714;-2,672;0,000;38,700;39,600;9,699;1,731;-6,942;-4,350;-8,478;-5,231;-3,057;26,484;0,000;251,140;Inf;260,000;260,000;-6,270;2,850;-1,123;24,012
17957,500;3,131;0,724;-35,209;1,728;9,552;5,272;37,127;4,955;-11,714;-2,672;0,000;38,700;39,600;9,559;1,704;-6,939;-4,338;-8,395;-5,195;-3,057;26,484;0,000;251,140;Inf;260,000;260,000;-6,250;2,832;-1,081;24,071
17958,000;3,131;0,724;-35,209;1,728;9,552;5,272;37,127;4,955;-11,714;-2,672;0,000;38,700;39,600;9,559;1,704;-6,790;-4,304;-8,336;-5,163;-3,057;26,484;0,000;251,140;Inf;260,000;260,000;-6,217;2,837;-1,051;24,103
17958,500;3,131;0,724;-35,209;1,728;9,552;5,272;37,127;4,955;-11,714;-2,672;0,000;38,700;39,600;9,559;1,704;-6,734;-4,254;-8,247;-5,109;-3,057;26,484;0,000;251,140;Inf;260,000;260,000;-6,148;2,842;-0,960;24,150
17959,000;3,131;0,724;-35,209;1,728;9,552;5,272;37,127;4,955;-11,714;-2,672;0,000;38,700;39,600;9,559;1,704;-6,724;-4,144;-8,196;-5,028;-3,057;26,484;0,000;250,740;Inf;260,000;260,000;-6,086;2,847;-0,889;24,122
17959,500;3,131;0,724;-35,209;1,728;9,552;5,261;37,139;5,011;-11,732;-2,673;0,000;38,729;39,576;9,559;1,704;-6,702;-4,056;-8,204;-4,929;-3,059;26,493;0,000;250,740;Inf;260,000;260,000;-6,023;2,851;-0,811;24,099
17960,000;3,131;0,724;-35,209;1,728;9,552;5,261;37,139;5,011;-11,732;-2,673;0,000;38,700;39,600;9,559;1,704;-6,576;-3,848;-8,142;-4,711;-3,059;26,493;0,000;250,340;Inf;260,000;260,000;-5,973;2,856;-0,753;24,101
17960,500;2,108;0,571;-33,857;1,764;9,493;5,261;37,139;5,011;-11,732;-2,673;0,000;38,700;39,600;9,693;1,541;-6,518;-3,768;-8,084;-4,680;-3,059;26,493;0,000;250,340;Inf;260,000;260,000;-5,820;2,861;-0,689;24,108
17961,000;2,108;0,571;-33,857;1,764;9,493;5,261;37,139;5,011;-11,732;-2,673;0,000;38,700;39,600;9,693;1,541;-6,464;-3,742;-8,007;-4,616;-3,059;26,493;0,000;250,840;Inf;260,000;260,000;-5,762;2,848;-0,618;24,132
17961,500;2,108;0,571;-33,857;1,764;9,493;5,261;37,139;5,011;-11,732;-2,673;0,000;38,700;39,600;9,693;1,541;-6,388;-3,622;-7,929;-4,468;-3,059;26,493;0,000;250,840;Inf;260,000;260,000;-5,707;2,836;-0,567;24,226
17962,000;2,108;0,571;-33,857;1,764;9,493;5,261;37,139;5,011;-11,732;-2,673;0,000;38,700;39,600;9,693;1,541;-6,308;-3,537;-7,883;-4,407;-3,059;26,493;0,000;250,740;Inf;260,000;260,000;-5,602;2,824;-0,390;24,155
17962,500;2,108;0,571;-33,857;1,764;9,493;5,267;37,139;4,972;-11,781;-2,684;0,000;38,718;39,569;9,693;1,541;-6,297;-3,430;-7,905;-4,314;-3,069;26,491;0,000;250,740;Inf;260,000;260,000;-5,534;2,812;-0,303;24,064
17963,000;2,108;0,571;-33,857;1,764;9,493;5,267;37,139;4,972;-11,781;-2,684;0,000;38,700;39,600;9,693;1,541;-6,302;-3,391;-7,929;-4,314;-3,069;26,491;0,000;250,840;Inf;260,000;260,000;-5,487;2,801;-0,241;24,121
17963,500;3,295;0,791;-35,209;1,734;9,623;5,267;37,139;4,972;-11,781;-2,684;0,000;38,700;39,600;9,426;1,626;-6,193;-3,343;-7,786;-4,263;-3,069;26,491;0,000;250,840;Inf;260,000;260,000;-5,484;2,789;-0,198;24,101
17964,000;3,295;0,791;-35,209;1,734;9,623;5,267;37,139;4,972;-11,781;-2,684;0,000;38,700;39,600;9,426;1,626;-6,159;-3,196;-7,662;-4,110;-3,069;26,491;0,000;251,040;Inf;260,000;260,000;-5,396;2,798;-0,125;24,057
17964,500;3,295;0,791;-35,209;1,734;9,623;5,267;37,139;4,972;-11,781;-2,684;0,000;38,700;39,600;9,426;1,626;-6,030;-3,012;-7,589;-3,873;-3,069;26,491;0,000;251,040;Inf;260,000;260,000;-5,282;2,806;-0,029;24,036
17965,000;3,295;0,791;-35,209;1,734;9,623;5,267;37,139;4,972;-11,781;-2,684;0,000;38,700;39,600;9,426;1,626;-5,867;-2,842;-7,471;-3,692;-3,069;26,491;0,000;251,040;Inf;260,000;260,000;-5,126;2,814;0,065;23,995
17965,500;3,295;0,791;-35,209;1,734;9,623;5,267;37,139;4,972;-11,781;-2,684;0,000;38,700;39,600;9,426;1,626;-5,775;-2,686;-7,401;-3,539;-3,069;26,491;0,000;251,040;Inf;260,000;260,000;-4,968;2,822;0,301;24,066
17966,000;3,295;0,791;-35,209;1,734;9,623;5,281;37,170;4,995;-11,858;-2,673;0,000;38,726;39,583;9,426;1,626;-5,673;-2,582;-7,333;-3,433;-3,065;26,494;0,000;250,940;Inf;260,000;260,000;-4,850;2,830;0,402;24,107
17966,500;3,295;0,791;-35,209;1,734;9,623;5,281;37,170;4,995;-11,858;-2,673;0,000;38,700;39,600;9,426;1,626;-5,589;-2,432;-7,170;-3,291;-3,065;26,494;0,000;250,940;Inf;260,000;260,000;-4,755;2,837;0,528;24,133
17967,000;2,792;0,674;-35,209;1,666;9,541;5,281;37,170;4,995;-11,858;-2,673;0,000;38,700;39,600;9,569;1,878;-5,381;-2,247;-7,033;-3,121;-3,065;26,494;0,000;250,940;Inf;260,000;260,000;-4,621;2,845;0,640;24,184
17967,500;2,792;0,674;-35,209;1,666;9,541;5,281;37,170;4,995;-11,858;-2,673;0,000;38,700;39,600;9,569;1,878;-5,385;-2,164;-7,026;-3,060;-3,065;26,494;0,000;250,940;Inf;260,000;260,000;-4,446;2,844;0,750;24,218
17968,000;2,792;0,674;-35,209;1,666;9,541;5,281;37,170;4,995;-11,858;-2,673;0,000;38,700;39,600;9,569;1,878;-5,348;-2,110;-7,038;-3,012;-3,065;26,494;0,000;250,940;Inf;260,000;260,000;-4,409;2,843;0,826;24,243
17968,500;2,792;0,674;-35,209;1,666;9,541;5,281;37,170;4,995;-11,858;-2,673;0,000;38,700;39,600;9,569;1,878;-5,310;-2,054;-6,960;-2,973;-3,065;26,494;0,000;250,940;Inf;260,000;260,000;-4,377;2,842;0,930;24,282
17969,000;2,792;0,674;-35,209;1,666;9,541;5,282;37,136;4,909;-11,894;-2,683;0,000;38,720;39,568;9,569;1,878;-5,247;-1,940;-6,847;-2,859;-3,070;26,489;0,000;251,240;Inf;260,000;260,000;-4,324;2,840;1,111;24,206
17969,500;2,792;0,674;-35,209;1,666;9,541;5,282;37,136;4,909;-11,894;-2,683;0,000;38,700;39,600;9,569;1,878;-5,085;-1,762;-6,738;-2,776;-3,070;26,489;0,000;251,240;Inf;260,000;260,000;-4,223;2,840;1,121;24,206
17970,000;3,208;0,760;-35,209;1,745;9,535;5,282;37,136;4,909;-11,894;-2,683;0,000;38,700;39,600;9,602;1,854;-5,510;-2,612;-7,482;-3,749;-3,070;26,489;0,000;251,440;Inf;260,000;260,000;-4,090;2,840;1,007;24,169
17970,500;3,208;0,760;-35,209;1,745;9,535;5,282;37,136;4,909;-11,894;-2,683;0,000;38,700;39,600;9,602;1,854;-6,433;-3,496;-7,830;-4,605;-3,070;26,489;0,000;251,440;Inf;260,000;260,000;-4,838;2,846;0,808;24,144
17971,000;3,208;0,760;-35,209;1,745;9,535;5,282;37,136;4,909;-11,894;-2,683;0,000;38,700;39,600;9,602;1,854;-6,108;-3,677;-7,546;-4,721;-3,070;26,489;0,000;251,440;Inf;260,000;260,000;-5,591;2,852;0,545;24,110
17971,500;3,208;0,760;-35,209;1,745;9,535;5,282;37,136;4,909;-11,894;-2,683;0,000;38,700;39,600;9,602;1,854;-6,162;-3,898;-7,667;-4,889;-3,070;26,489;0,000;251,440;Inf;260,000;260,000;-5,513;2,858;0,362;24,053
17972,000;3,208;0,760;-35,209;1,745;9,535;5,282;37,136;4,909;-11,894;-2,683;0,000;38,700;39,600;9,602;1,854;-6,450;-4,111;-7,876;-5,154;-3,070;26,489;0,000;251,240;Inf;260,000;260,000;-5,654;2,863;0,190;24,011
17972,500;3,208;0,760;-35,209;1,745;9,535;5,289;37,164;4,960;-11,974;-2,676;0,000;38,732;39,589;9,602;1,854;-6,701;-4,348;-8,030;-5,364;-3,074;26,496;0,000;251,240;Inf;260,000;260,000;-5,898;2,869;0,048;23,929
17973,000;3,208;0,760;-35,209;1,745;9,535;5,289;37,164;4,960;-11,974;-2,676;0,000;38,700;39,600;9,602;1,854;-6,895;-4,454;-8,247;-5,503;-3,074;26,496;0,000;251,440;Inf;260,000;260,000;-6,111;2,874;-0,253;23,775
17973,500;3,885;0,901;-35,209;1,719;9,615;5,289;37,164;4,960;-11,974;-2,676;0,000;38,700;39,600;9,568;1,839;-6,841;-4,540;-8,271;-5,521;-3,074;26,496;0,000;251,440;Inf;260,000;260,000;-6,275;2,880;-0,417;23,706
17974,000;3,885;0,901;-35,209;1,719;9,615;5,289;37,164;4,960;-11,974;-2,676;0,000;38,700;39,600;9,568;1,839;-6,719;-4,546;-7,864;-5,403;-3,074;26,496;0,000;252,040;Inf;260,000;260,000;-6,293;2,896;-0,565;23,537
17974,500;3,885;0,901;-35,209;1,719;9,615;5,289;37,164;4,960;-11,974;-2,676;0,000;38,700;39,600;9,568;1,839;-6,739;-4,777;-7,905;-5,645;-3,074;26,496;0,000;252,040;Inf;260,000;260,000;-6,133;2,913;-0,686;23,476
17975,000;3,885;0,901;-35,209;1,719;9,615;5,289;37,164;4,960;-11,974;-2,676;0,000;38,700;39,600;9,568;1,839;-6,934;-4,870;-8,166;-5,835;-3,074;26,496;0,000;251,740;Inf;260,000;260,000;-6,266;2,929;-0,780;23,470
17975,500;3,885;0,901;-35,209;1,719;9,615;5,293;37,156;4,999;-11,901;-2,688;0,000;38,740;39,582;9,568;1,839;-7,038;-4,946;-8,375;-5,939;-3,080;26,501;0,000;251,740;Inf;260,000;260,000;-6,451;2,944;-0,879;23,476
17976,000;3,885;0,901;-35,209;1,719;9,615;5,293;37,156;4,999;-11,901;-2,688;0,000;38,700;39,600;9,568;1,839;-7,147;-5,059;-8,331;-6,017;-3,080;26,501;0,000;251,840;Inf;260,000;260,000;-6,575;2,960;-0,967;23,452
17976,500;3,112;0,855;-34,162;1,722;9,530;5,293;37,156;4,999;-11,901;-2,688;0,000;38,700;39,600;9,628;1,715;-7,096;-5,012;-8,152;-5,910;-3,080;26,501;0,000;251,840;Inf;260,000;260,000;-6,638;2,975;-1,230;23,606
17977,000;3,112;0,855;-34,162;1,722;9,530;5,293;37,156;4,999;-11,901;-2,688;0,000;38,700;39,600;9,628;1,715;-6,844;-5,110;-8,012;-5,910;-3,080;26,501;0,000;252,040;Inf;260,000;260,000;-6,542;2,977;-1,346;23,729
17977,500;3,112;0,855;-34,162;1,722;9,530;5,293;37,156;4,999;-11,901;-2,688;0,000;38,700;39,600;9,628;1,715;-7,034;-5,280;-8,302;-6,155;-3,080;26,501;0,000;252,040;Inf;260,000;260,000;-6,469;2,979;-1,378;23,773
17978,000;3,112;0,855;-34,162;1,722;9,530;5,293;37,156;4,999;-11,901;-2,688;0,000;38,700;39,600;9,628;1,715;-7,342;-5,265;-8,588;-6,208;-3,080;26,501;0,000;251,840;Inf;260,000;260,000;-6,693;2,981;-1,411;23,808
17978,500;3,112;0,855;-34,162;1,722;9,530;5,293;37,156;4,999;-11,901;-2,688;0,000;38,700;39,600;9,628;1,715;-7,421;-5,346;-8,625;-6,239;-3,080;26,501;0,000;251,840;Inf;260,000;260,000;-6,851;2,984;-1,465;23,829
17979,000;3,112;0,855;-34,162;1,722;9,530;5,327;37,189;5,009;-11,835;-2,688;0,000;38,741;39,600;9,628;1,715;-7,126;-5,346;-8,364;-6,082;-3,076;26,516;0,000;251,740;Inf;260,000;260,000;-6,908;2,986;-1,567;23,834
17979,500;3,112;0,855;-34,162;1,722;9,530;5,327;37,189;5,009;-11,835;-2,688;0,000;38,700;39,600;9,628;1,715;-6,962;-5,368;-8,005;-6,064;-3,076;26,516;0,000;251,740;Inf;260,000;260,000;-6,729;2,988;-1,661;23,865
17980,000;3,375;0,793;-35,209;1,734;9,607;5,327;37,189;5,009;-11,835;-2,688;0,000;38,700;39,600;9,520;1,649;-7,049;-5,441;-8,083;-6,209;-3,076;26,516;0,000;251,540;Inf;260,000;260,000;-6,600;2,990;-1,758;23,856
17980,500;3,375;0,793;-35,209;1,734;9,607;5,327;37,189;5,009;-11,835;-2,688;0,000;38,700;39,600;9,520;1,649;-7,217;-5,403;-8,500;-6,260;-3,076;26,516;0,000;251,540;Inf;260,000;260,000;-6,696;2,996;-1,790;23,829
17981,000;3,375;0,793;-35,209;1,734;9,607;5,327;37,189;5,009;-11,835;-2,688;0,000;38,700;39,600;9,520;1,649;-7,548;-5,537;-8,786;-6,477;-3,076;26,516;0,000;251,740;Inf;260,000;260,000;-6,845;3,002;-1,790;23,791
17981,500;3,375;0,793;-35,209;1,734;9,607;5,327;37,189;5,009;-11,835;-2,688;0,000;38,700;39,600;9,520;1,649;-7,427;-5,619;-8,591;-6,377;-3,076;26,516;0,000;251,740;Inf;260,000;260,000;-7,087;3,008;-1,839;23,789
17982,000;3,375;0,793;-35,209;1,734;9,607;5,286;37,203;4,988;-11,816;-2,690;0,000;38,700;39,600;9,520;1,649;-7,114;-5,569;-8,216;-6,345;-3,085;26,508;0,000;251,340;Inf;260,000;260,000;-6,811;3,020;-1,934;23,793
17982,500;3,375;0,793;-35,209;1,734;9,607;5,286;37,203;4,988;-11,816;-2,690;0,000;38,700;39,600;9,520;1,649;-7,160;-5,771;-8,120;-6,547;-3,085;26,508;0,000;251,340;Inf;260,000;260,000;-6,811;3,020;-1,990;23,822
17983,000;2,856;0,693;-34,936;1,740;9,577;5,286;37,203;4,988;-11,816;-2,690;0,000;38,700;39,600;9,587;1,561;-7,326;-5,664;-8,496;-6,536;-3,085;26,508;0,000;251,340;Inf;260,000;260,000;-6,899;3,026;-2,026;23,811
17983,500;2,856;0,693;-34,936;1,740;9,577;5,286;37,203;4,988;-11,816;-2,690;0,000;38,700;39,600;9,587;1,561;-7,578;-5,605;-8,836;-6,482;-3,085;26,508;0,000;251,340;Inf;260,000;260,000;-7,005;3,023;-2,014;23,975
17984,000;2,856;0,693;-34,936;1,740;9,577;5,286;37,203;4,988;-11,816;-2,690;0,000;38,700;39,600;9,587;1,561;-7,730;-5,626;-9,022;-6,562;-3,085;26,508;0,000;251,540;Inf;260,000;260,000;-7,125;3,021;-2,062;23,962
17984,500;2,856;0,693;-34,936;1,740;9,577;5,286;37,203;4,988;-11,816;-2,690;0,000;38,700;39,600;9,587;1,561;-7,175;-5,716;-8,417;-6,389;-3,085;26,508;0,000;251,540;Inf;260,000;260,000;-7,235;3,018;-2,164;24,014
17985,000;2,856;0,693;-34,936;1,740;9,577;5,312;37,156;5,005;-11,789;-2,695;0,000;38,755;39,629;9,587;1,561;-7,264;-5,686;-8,531;-6,458;-3,085;26,506;0,000;251,540;Inf;260,000;260,000;-6,924;3,015;-2,203;24,066
17985,500;2,856;0,693;-34,936;1,740;9,577;5,312;37,156;5,005;-11,789;-2,695;0,000;38,800;39,600;9,587;1,561;-7,399;-5,759;-8,645;-6,589;-3,085;26,506;0,000;251,540;Inf;260,000;260,000;-6,985;3,013;-2,194;24,083
17986,000;2,856;0,693;-34,936;1,740;9,577;5,312;37,156;5,005;-11,789;-2,695;0,000;38,800;39,600;9,587;1,561;-7,458;-5,826;-8,741;-6,620;-3,085;26,506;0,000;251,540;Inf;260,000;260,000;-7,098;3,010;-2,199;24,067
17986,500;3,214;0,762;-35,209;1,725;9,674;5,312;37,156;5,005;-11,789;-2,695;0,000;38,800;39,600;9,451;1,764;-7,664;-5,779;-8,962;-6,615;-3,085;26,506;0,000;251,540;Inf;260,000;260,000;-7,161;3,008;-2,197;23,992
17987,000;3,214;0,762;-35,209;1,725;9,674;5,312;37,156;5,005;-11,789;-2,695;0,000;38,800;39,600;9,451;1,764;-7,665;-5,775;-8,883;-6,533;-3,085;26,506;0,000;251,440;Inf;260,000;260,000;-7,255;3,011;-2,265;23,843
17987,500;3,214;0,762;-35,209;1,725;9,674;5,312;37,156;5,005;-11,789;-2,695;0,000;38,800;39,600;9,451;1,764;-7,523;-5,725;-8,604;-6,505;-3,085;26,506;0,000;251,440;Inf;260,000;260,000;-7,214;3,014;-2,299;23,815
17988,000;3,214;0,762;-35,209;1,725;9,674;5,312;37,156;5,005;-11,789;-2,695;0,000;38,800;39,600;9,451;1,764;-7,422;-5,827;-8,627;-6,583;-3,085;26,506;0,000;251,740;Inf;260,000;260,000;-7,089;3,018;-2,311;23,810
17988,500;3,214;0,762;-35,209;1,725;9,674;5,330;37,159;4,990;-11,777;-2,702;0,000;38,754;39,699;9,451;1,764;-7,592;-5,871;-8,760;-6,669;-3,081;26,516;0,000;251,740;Inf;260,000;260,000;-7,115;3,021;-2,307;23,795
17989,000;3,214;0,762;-35,209;1,725;9,674;5,330;37,159;4,990;-11,777;-2,702;0,000;38,800;39,700;9,451;1,764;-7,747;-5,831;-8,954;-6,715;-3,081;26,516;0,000;251,840;Inf;260,000;260,000;-7,223;3,024;-2,298;23,777
17989,500;3,623;0,876;-35,209;1,718;9,546;5,330;37,159;4,990;-11,777;-2,702;0,000;38,800;39,700;9,640;1,795;-7,807;-5,927;-8,958;-6,750;-3,081;26,516;0,000;251,840;Inf;260,000;260,000;-7,312;3,027;-2,305;23,776
17990,000;3,623;0,876;-35,209;1,718;9,546;5,330;37,159;4,990;-11,777;-2,702;0,000;38,800;39,700;9,640;1,795;-7,635;-5,865;-8,854;-6,651;-3,081;26,516;0,000;251,440;Inf;260,000;260,000;-7,360;3,037;-2,339;23,814
17990,500;3,623;0,876;-35,209;1,718;9,546;5,330;37,159;4,990;-11,777;-2,702;0,000;38,800;39,700;9,640;1,795;-7,523;-5,875;-8,753;-6,644;-3,081;26,516;0,000;251,440;Inf;260,000;260,000;-7,251;3,046;-2,393;23,776
17991,000;3,623;0,876;-35,209;1,718;9,546;5,330;37,159;4,990;-11,777;-2,702;0,000;38,800;39,700;9,640;1,795;-7,531;-5,900;-8,786;-6,679;-3,081;26,516;0,000;251,140;Inf;260,000;260,000;-7,199;3,056;-2,399;23,729
17991,500;3,623;0,876;-35,209;1,718;9,546;5,330;37,175;5,013;-11,779;-2,693;0,000;38,764;39,707;9,640;1,795;-7,815;-5,891;-9,101;-6,757;-3,076;26,518;0,000;251,140;Inf;260,000;260,000;-7,224;3,065;-2,382;23,695
17992,000;3,623;0,876;-35,209;1,718;9,546;5,330;37,175;5,013;-11,779;-2,693;0,000;38,800;39,700;9,640;1,795;-7,849;-5,902;-9,111;-6,733;-3,076;26,518;0,000;251,740;Inf;260,000;260,000;-7,391;3,074;-2,360;23,665
17992,500;3,623;0,876;-35,209;1,718;9,546;5,330;37,175;5,013;-11,779;-2,693;0,000;38,800;39,700;9,640;1,795;-7,835;-5,856;-8,943;-6,660;-3,076;26,518;0,000;251,740;Inf;260,000;260,000;-7,399;3,083;-2,412;23,638
17993,000;3,023;0,753;-34,712;1,794;9,593;5,330;37,175;5,013;-11,779;-2,693;0,000;38,800;39,700;9,617;1,523;-7,673;-5,946;-8,764;-6,704;-3,076;26,518;0,000;251,640;Inf;260,000;260,000;-7,323;3,092;-2,442;23,607
17993,500;3,023;0,753;-34,712;1,794;9,593;5,330;37,175;5,013;-11,779;-2,693;0,000;38,800;39,700;9,617;1,523;-7,572;-6,106;-8,773;-6,850;-3,076;26,518;0,000;251,640;Inf;260,000;260,000;-7,272;3,091;-2,489;23,648
17994,000;3,023;0,753;-34,712;1,794;9,593;5,330;37,175;5,013;-11,779;-2,693;0,000;38,800;39,700;9,617;1,523;-7,715;-6,065;-8,913;-6,896;-3,076;26,518;0,000;251,540;Inf;260,000;260,000;-7,325;3,090;-2,492;23,669
17994,500;3,023;0,753;-34,712;1,794;9,593;5,330;37,175;5,013;-11,779;-2,693;0,000;38,800;39,700;9,617;1,523;-7,897;-6,076;-9,102;-6,925;-3,076;26,518;0,000;251,540;Inf;260,000;260,000;-7,397;3,089;-2,497;23,682
17995,000;3,023;0,753;-34,712;1,794;9,593;5,323;37,190;5,032;-11,783;-2,674;0,000;38,776;39,732;9,617;1,523;-7,787;-6,057;-8,990;-6,802;-3,077;26,519;0,000;251,340;Inf;260,000;260,000;-7,500;3,088;-2,514;23,653
17995,500;3,023;0,753;-34,712;1,794;9,593;5,323;37,190;5,032;-11,783;-2,674;0,000;38,800;39,700;9,617;1,523;-7,753;-6,070;-8,776;-6,870;-3,077;26,519;0,000;251,340;Inf;260,000;260,000;-7,409;3,087;-2,558;23,613
17996,000;3,363;0,816;-35,209;1,729;9,552;5,323;37,190;5,032;-11,783;-2,674;0,000;38,800;39,700;9,645;1,809;-7,769;-6,126;-8,836;-6,913;-3,077;26,519;0,000;251,240;Inf;260,000;260,000;-7,367;3,086;-2,590;23,591
17996,500;3,363;0,816;-35,209;1,729;9,552;5,323;37,190;5,032;-11,783;-2,674;0,000;38,800;39,700;9,645;1,809;-7,884;-6,075;-9,030;-6,922;-3,077;26,519;0,000;251,240;Inf;260,000;260,000;-7,411;3,090;-2,573;23,558
17997,000;3,363;0,816;-35,209;1,729;9,552;5,323;37,190;5,032;-11,783;-2,674;0,000;38,800;39,700;9,645;1,809;-8,001;-6,026;-9,192;-6,948;-3,077;26,519;0,000;251,140;Inf;260,000;260,000;-7,478;3,095;-2,560;23,610
17997,500;3,363;0,816;-35,209;1,729;9,552;5,323;37,190;5,032;-11,783;-2,674;0,000;38,800;39,700;9,645;1,809;-8,061;-6,068;-9,179;-6,921;-3,077;26,519;0,000;251,140;Inf;260,000;260,000;-7,542;3,099;-2,537;23,801
17998,000;3,363;0,816;-35,209;1,729;9,552;5,309;37,202;4,998;-11,794;-2,697;0,000;38,773;39,689;9,645;1,809;-7,996;-6,039;-9,118;-6,849;-3,090;26,526;0,000;251,840;Inf;260,000;260,000;-7,557;3,103;-2,593;23,875
17998,500;3,363;0,816;-35,209;1,729;9,552;5,309;37,202;4,998;-11,794;-2,697;0,000;38,800;39,700;9,645;1,809;-7,701;-6,031;-9,005;-6,817;-3,090;26,526;0,000;251,840;Inf;260,000;260,000;-7,500;3,108;-2,612;23,938
17999,000;3,363;0,816;-35,209;1,729;9,552;5,309;37,202;4,998;-11,794;-2,697;0,000;38,800;39,700;9,645;1,809;-7,830;-6,061;-9,101;-6,873;-3,090;26,526;0,000;251,640;Inf;260,000;260,000;-7,388;3,112;-2,613;23,922
17999,500;2,810;0,684;-35,209;1,798;9,581;5,309;37,202;4,998;-11,794;-2,697;0,000;38,800;39,700;9,538;1,660;-7,919;-6,099;-9,159;-6,947;-3,090;26,526;0,000;251,640;Inf;260,000;260,000;-7,466;3,116;-2,603;23,912
18000,000;2,810;0,684;-35,209;1,798;9,581;5,309;37,202;4,998;-11,794;-2,697;0,000;38,800;39,700;9,538;1,660;-8,072;-6,065;-9,359;-6,931;-3,090;26,526;0,000;251,540;Inf;260,000;260,000;-7,531;3,111;-2,557;23,884
18000,500;2,810;0,684;-35,209;1,798;9,581;5,309;37,202;4,998;-11,794;-2,697;0,000;38,800;39,700;9,538;1,660;-8,140;-6,131;-9,344;-6,965;-3,090;26,526;0,000;251,540;Inf;260,000;260,000;-7,607;3,106;-2,554;23,887
18001,000;2,810;0,684;-35,209;1,798;9,581;5,309;37,202;4,998;-11,794;-2,697;0,000;38,800;39,700;9,538;1,660;-7,934;-6,122;-9,090;-6,865;-3,090;26,526;0,000;251,640;Inf;260,000;260,000;-7,645;3,101;-2,637;23,916
18001,500;2,810;0,684;-35,209;1,798;9,581;5,303;37,198;4,971;-11,823;-2,703;0,000;38,787;39,721;9,538;1,660;-7,876;-6,189;-8,913;-6,957;-3,081;26,522;0,000;251,640;Inf;260,000;260,000;-7,503;3,096;-2,658;23,876
18002,000;2,810;0,684;-35,209;1,798;9,581;5,303;37,198;4,971;-11,823;-2,703;0,000;38,800;39,700;9,538;1,660;-7,954;-6,148;-9,069;-6,944;-3,081;26,522;0,000;252,040;Inf;260,000;260,000;-7,484;3,092;-2,640;23,845
18002,500;2,158;0,570;-33,816;1,802;9,531;5,303;37,198;4,971;-11,823;-2,703;0,000;38,800;39,700;9,757;1,643;-8,033;-6,095;-9,215;-6,927;-3,081;26,522;0,000;252,040;Inf;260,000;260,000;-7,529;3,087;-2,617;23,805
18003,000;2,158;0,570;-33,816;1,802;9,531;5,303;37,198;4,971;-11,823;-2,703;0,000;38,800;39,700;9,757;1,643;-7,940;-6,094;-9,191;-6,877;-3,081;26,522;0,000;251,740;Inf;260,000;260,000;-7,568;3,072;-2,618;23,853
18003,500;2,158;0,570;-33,816;1,802;9,531;5,303;37,198;4,971;-11,823;-2,703;0,000;38,800;39,700;9,757;1,643;-7,802;-6,019;-9,016;-6,714;-3,081;26,522;0,000;251,740;Inf;260,000;260,000;-7,526;3,057;-2,644;23,896
18004,000;2,158;0,570;-33,816;1,802;9,531;5,303;37,198;4,971;-11,823;-2,703;0,000;38,800;39,700;9,757;1,643;-7,756;-6,116;-8,803;-6,844;-3,081;26,522;0,000;251,740;Inf;260,000;260,000;-7,388;3,042;-2,656;23,913
18004,500;2,158;0,570;-33,816;1,802;9,531;5,317;37,152;4,966;-11,824;-2,699;0,000;38,789;39,715;9,757;1,643;-7,765;-6,218;-8,817;-6,995;-3,091;26,526;0,000;251,740;Inf;260,000;260,000;-7,380;3,028;-2,636;23,962
18005,000;2,158;0,570;-33,816;1,802;9,531;5,317;37,152;4,966;-11,824;-2,699;0,000;38,800;39,700;9,757;1,643;-7,916;-6,062;-9,075;-6,943;-3,091;26,526;0,000;251,740;Inf;260,000;260,000;-7,449;3,013;-2,612;23,963
18005,500;2,158;0,570;-33,816;1,802;9,531;5,317;37,152;4,966;-11,824;-2,699;0,000;38,800;39,700;9,757;1,643;-8,059;-6,131;-9,134;-7,013;-3,091;26,526;0,000;251,740;Inf;260,000;260,000;-7,499;2,999;-2,595;23,989
18006,000;2,877;0,727;-34,967;1,718;9,576;5,317;37,152;4,966;-11,824;-2,699;0,000;38,800;39,700;9,651;1,867;-7,803;-6,145;-8,906;-6,921;-3,091;26,526;0,000;251,740;Inf;260,000;260,000;-7,584;2,985;-2,634;23,996
18006,500;2,877;0,727;-34,967;1,718;9,576;5,317;37,152;4,966;-11,824;-2,699;0,000;38,800;39,700;9,651;1,867;-7,666;-6,099;-8,843;-6,853;-3,091;26,526;0,000;251,740;Inf;260,000;260,000;-7,444;2,984;-2,670;24,034
18007,000;2,877;0,727;-34,967;1,718;9,576;5,317;37,152;4,966;-11,824;-2,699;0,000;38,800;39,700;9,651;1,867;-7,738;-6,081;-8,954;-6,892;-3,091;26,526;0,000;251,740;Inf;260,000;260,000;-7,365;2,982;-2,662;24,039
18007,500;2,877;0,727;-34,967;1,718;9,576;5,317;37,152;4,966;-11,824;-2,699;0,000;38,800;39,700;9,651;1,867;-7,903;-6,054;-9,178;-6,856;-3,091;26,526;0,000;251,740;Inf;260,000;260,000;-7,416;2,980;-2,630;24,024
18008,000;2,877;0,727;-34,967;1,718;9,576;5,330;37,167;4,998;-11,800;-2,694;0,000;38,802;39,722;9,651;1,867;-8,033;-6,004;-9,305;-6,855;-3,091;26,531;0,000;251,540;Inf;260,000;260,000;-7,498;2,978;-2,578;24,056
18008,500;2,877;0,727;-34,967;1,718;9,576;5,330;37,167;4,998;-11,800;-2,694;0,000;38,800;39,700;9,651;1,867;-8,037;-6,051;-9,184;-6,875;-3,091;26,531;0,000;251,540;Inf;260,000;260,000;-7,549;2,977;-2,609;24,066
18009,000;3,210;0,757;-35,209;1,711;9,549;5,330;37,167;4,998;-11,800;-2,694;0,000;38,800;39,700;9,626;1,780;-7,694;-5,974;-8,940;-6,712;-3,091;26,531;0,000;251,340;Inf;260,000;260,000;-7,537;2,975;-2,629;24,120
18009,500;3,210;0,757;-35,209;1,711;9,549;5,330;37,167;4,998;-11,800;-2,694;0,000;38,800;39,700;9,626;1,780;-7,720;-6,013;-9,002;-6,783;-3,091;26,531;0,000;251,340;Inf;260,000;260,000;-7,330;2,979;-2,612;24,181
18010,000;3,210;0,757;-35,209;1,711;9,549;5,330;37,167;4,998;-11,800;-2,694;0,000;38,800;39,700;9,626;1,780;-7,807;-6,053;-9,083;-6,851;-3,091;26,531;0,000;251,340;Inf;260,000;260,000;-7,380;2,983;-2,594;24,164
18010,500;3,210;0,757;-35,209;1,711;9,549;5,330;37,167;4,998;-11,800;-2,694;0,000;38,800;39,700;9,626;1,780;-7,990;-5,988;-9,237;-6,859;-3,091;26,531;0,000;251,340;Inf;260,000;260,000;-7,449;2,986;-2,550;24,126
18011,000;3,210;0,757;-35,209;1,711;9,549;5,307;37,216;4,996;-11,822;-2,704;0,000;38,821;39,800;9,626;1,780;-8,104;-6,003;-9,309;-6,868;-3,094;26,546;0,000;251,340;Inf;260,000;260,000;-7,519;2,990;-2,513;24,133
18011,500;3,210;0,757;-35,209;1,711;9,549;5,307;37,216;4,996;-11,822;-2,704;0,000;38,800;39,800;9,626;1,780;-7,809;-6,112;-9,033;-6,888;-3,094;26,546;0,000;251,340;Inf;260,000;260,000;-7,571;2,994;-2,563;24,085
18012,000;3,258;0,784;-35,209;1,686;9,543;5,307;37,216;4,996;-11,822;-2,704;0,000;38,800;39,800;9,599;1,854;-7,750;-6,005;-8,868;-6,759;-3,094;26,546;0,000;251,640;Inf;260,000;260,000;-7,461;2,997;-2,562;24,086
18012,500;3,258;0,784;-35,209;1,686;9,543;5,307;37,216;4,996;-11,822;-2,704;0,000;38,800;39,800;9,599;1,854;-7,867;-5,951;-9,060;-6,816;-3,094;26,546;0,000;251,640;Inf;260,000;260,000;-7,346;3,002;-2,547;24,053
18013,000;3,258;0,784;-35,209;1,686;9,543;5,307;37,216;4,996;-11,822;-2,704;0,000;38,800;39,800;9,599;1,854;-7,929;-5,900;-9,217;-6,752;-3,094;26,546;0,000;251,240;Inf;260,000;260,000;-7,423;3,006;-2,511;24,027
18013,500;3,258;0,784;-35,209;1,686;9,543;5,307;37,216;4,996;-11,822;-2,704;0,000;38,800;39,800;9,599;1,854;-8,023;-5,892;-9,236;-6,740;-3,094;26,546;0,000;251,240;Inf;260,000;260,000;-7,450;3,010;-2,491;24,012
18014,000;3,258;0,784;-35,209;1,686;9,543;5,307;37,216;4,996;-11,822;-2,704;0,000;38,800;39,800;9,599;1,854;-7,927;-5,837;-9,061;-6,655;-3,094;26,546;0,000;251,340;Inf;260,000;260,000;-7,473;3,014;-2,484;24,020
18014,500;3,258;0,784;-35,209;1,686;9,543;5,300;37,204;4,990;-11,846;-2,704;0,000;38,815;39,758;9,599;1,854;-7,663;-5,960;-8,809;-6,738;-3,103;26,530;0,000;251,340;Inf;260,000;260,000;-7,370;3,018;-2,522;24,038
18015,000;3,258;0,784;-35,209;1,686;9,543;5,300;37,204;4,990;-11,846;-2,704;0,000;38,800;39,800;9,599;1,854;-7,539;-5,983;-8,757;-6,800;-3,103;26,530;0,000;251,440;Inf;260,000;260,000;-7,292;3,022;-2,519;24,138
18015,500;2,628;0,708;-33,583;1,750;9,485;5,300;37,204;4,990;-11,846;-2,704;0,000;38,800;39,800;9,749;1,750;-7,785;-5,927;-9,012;-6,752;-3,103;26,530;0,000;251,440;Inf;260,000;260,000;-7,270;3,026;-2,480;24,092
18016,000;2,628;0,708;-33,583;1,750;9,485;5,300;37,204;4,990;-11,846;-2,704;0,000;38,800;39,800;9,749;1,750;-7,848;-5,902;-9,174;-6,729;-3,103;26,530;0,000;251,740;Inf;260,000;260,000;-7,369;3,019;-2,430;24,030
18016,500;2,628;0,708;-33,583;1,750;9,485;5,300;37,204;4,990;-11,846;-2,704;0,000;38,800;39,800;9,749;1,750;-7,701;-5,826;-8,953;-6,493;-3,103;26,530;0,000;251,740;Inf;260,000;260,000;-7,413;3,013;-2,471;24,000
18017,000;2,628;0,708;-33,583;1,750;9,485;5,300;37,204;4,990;-11,846;-2,704;0,000;38,800;39,800;9,749;1,750;-7,403;-5,859;-8,443;-6,493;-3,103;26,530;0,000;251,540;Inf;260,000;260,000;-7,243;3,006;-2,512;23,993
18017,500;2,628;0,708;-33,583;1,750;9,485;5,293;37,165;4,930;-11,835;-2,709;0,000;38,829;39,814;9,749;1,750;-7,378;-5,940;-8,518;-6,639;-3,100;26,525;0,000;251,540;Inf;260,000;260,000;-7,050;3,000;-2,510;23,950
