t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
18018,000;2,628;0,708;-33,583;1,750;9,485;5,293;37,165;4,930;-11,835;-2,709;0,000;38,800;39,800;9,749;1,750;-7,549;-5,838;-8,731;-6,619;-3,100;26,525;0,000;251,640;Inf;260,000;260,000;-7,119;2,994;-2,485;24,017
18018,500;2,080;0,524;-35,142;1,769;9,535;5,293;37,165;4,930;-11,835;-2,709;0,000;38,800;39,800;9,522;1,663;-7,702;-5,709;-9,008;-6,545;-3,100;26,525;0,000;251,640;Inf;260,000;260,000;-7,184;2,988;-2,378;24,098
18019,000;2,080;0,524;-35,142;1,769;9,535;5,293;37,165;4,930;-11,835;-2,709;0,000;38,800;39,800;9,522;1,663;-7,820;-5,688;-9,124;-6,566;-3,100;26,525;0,000;251,440;Inf;260,000;260,000;-7,241;2,973;-2,370;24,111
18019,500;2,080;0,524;-35,142;1,769;9,535;5,293;37,165;4,930;-11,835;-2,709;0,000;38,800;39,800;9,522;1,663;-7,456;-5,709;-8,660;-6,385;-3,100;26,525;0,000;251,440;Inf;260,000;260,000;-7,299;2,959;-2,410;24,123
18020,000;2,080;0,524;-35,142;1,769;9,535;5,293;37,165;4,930;-11,835;-2,709;0,000;38,800;39,800;9,522;1,663;-7,416;-5,737;-8,602;-6,507;-3,100;26,525;0,000;251,640;Inf;260,000;260,000;-7,053;2,944;-2,426;24,089
18020,500;2,080;0,524;-35,142;1,769;9,535;5,293;37,165;4,930;-11,835;-2,709;0,000;38,800;39,800;9,522;1,663;-7,508;-5,730;-8,790;-6,498;-3,100;26,525;0,000;251,640;Inf;260,000;260,000;-7,065;2,930;-2,396;24,067
18021,000;2,080;0,524;-35,142;1,769;9,535;5,302;37,158;4,973;-11,822;-2,712;0,000;38,833;39,799;9,522;1,663;-7,645;-5,727;-8,942;-6,533;-3,101;26,522;0,000;251,340;Inf;260,000;260,000;-7,132;2,916;-2,341;24,027
18021,500;2,080;0,524;-35,142;1,769;9,535;5,302;37,158;4,973;-11,822;-2,712;0,000;38,800;39,800;9,522;1,663;-7,704;-5,686;-9,043;-6,509;-3,101;26,522;0,000;251,340;Inf;260,000;260,000;-7,212;2,902;-2,287;24,027
18022,000;3,246;0,830;-34,620;1,777;9,570;5,302;37,158;4,973;-11,822;-2,712;0,000;38,800;39,800;9,575;1,658;-7,760;-5,692;-9,055;-6,537;-3,101;26,522;0,000;251,640;Inf;260,000;260,000;-7,236;2,889;-2,241;24,022
18022,500;3,246;0,830;-34,620;1,777;9,570;5,302;37,158;4,973;-11,822;-2,712;0,000;38,800;39,800;9,575;1,658;-7,693;-5,677;-8,992;-6,444;-3,101;26,522;0,000;251,640;Inf;260,000;260,000;-7,261;2,895;-2,281;24,039
18023,000;3,246;0,830;-34,620;1,777;9,570;5,302;37,158;4,973;-11,822;-2,712;0,000;38,800;39,800;9,575;1,658;-7,506;-5,775;-8,622;-6,583;-3,101;26,522;0,000;251,940;Inf;260,000;260,000;-7,201;2,901;-2,308;24,065
18023,500;3,246;0,830;-34,620;1,777;9,570;5,302;37,158;4,973;-11,822;-2,712;0,000;38,800;39,800;9,575;1,658;-7,591;-5,702;-8,854;-6,557;-3,101;26,522;0,000;251,940;Inf;260,000;260,000;-7,122;2,906;-2,293;24,069
18024,000;3,246;0,830;-34,620;1,777;9,570;5,303;37,178;5,007;-11,834;-2,709;0,000;38,844;39,835;9,575;1,658;-7,728;-5,641;-9,031;-6,521;-3,095;26,526;0,000;251,940;Inf;260,000;260,000;-7,176;2,912;-2,260;24,099
18024,500;3,246;0,830;-34,620;1,777;9,570;5,303;37,178;5,007;-11,834;-2,709;0,000;38,800;39,800;9,575;1,658;-7,790;-5,651;-8,990;-6,479;-3,095;26,526;0,000;251,940;Inf;260,000;260,000;-7,230;2,917;-2,230;24,076
18025,000;3,142;0,747;-35,209;1,741;9,626;5,303;37,178;5,007;-11,834;-2,709;0,000;38,800;39,800;9,497;1,804;-7,666;-5,638;-8,826;-6,398;-3,095;26,526;0,000;251,840;Inf;260,000;260,000;-7,227;2,923;-2,243;24,068
18025,500;3,142;0,747;-35,209;1,741;9,626;5,303;37,178;5,007;-11,834;-2,709;0,000;38,800;39,800;9,497;1,804;-7,410;-5,700;-8,682;-6,428;-3,095;26,526;0,000;251,840;Inf;260,000;260,000;-7,132;2,926;-2,283;24,112
18026,000;3,142;0,747;-35,209;1,741;9,626;5,303;37,178;5,007;-11,834;-2,709;0,000;38,800;39,800;9,497;1,804;-7,414;-5,667;-8,711;-6,484;-3,095;26,526;0,000;252,240;Inf;260,000;260,000;-7,055;2,930;-2,245;24,151
18026,500;3,142;0,747;-35,209;1,741;9,626;5,303;37,178;5,007;-11,834;-2,709;0,000;38,800;39,800;9,497;1,804;-7,563;-5,677;-8,838;-6,518;-3,095;26,526;0,000;252,240;Inf;260,000;260,000;-7,069;2,933;-2,216;24,144
18027,000;3,142;0,747;-35,209;1,741;9,626;5,303;37,178;5,007;-11,834;-2,709;0,000;38,800;39,800;9,497;1,804;-7,687;-5,600;-8,990;-6,482;-3,095;26,526;0,000;252,040;Inf;260,000;260,000;-7,149;2,937;-2,182;24,197
18027,500;3,142;0,747;-35,209;1,741;9,626;5,301;37,208;5,012;-11,841;-2,703;0,000;38,861;39,824;9,497;1,804;-7,657;-5,631;-8,825;-6,463;-3,087;26,523;0,000;252,040;Inf;260,000;260,000;-7,189;2,940;-2,194;24,242
18028,000;3,142;0,747;-35,209;1,741;9,626;5,301;37,208;5,012;-11,841;-2,703;0,000;38,900;39,800;9,497;1,804;-7,500;-5,693;-8,639;-6,439;-3,087;26,523;0,000;251,940;Inf;260,000;260,000;-7,144;2,943;-2,218;24,271
18028,500;3,520;0,848;-35,209;1,689;9,554;5,301;37,208;5,012;-11,841;-2,703;0,000;38,900;39,800;9,468;1,740;-7,384;-5,714;-8,619;-6,472;-3,087;26,523;0,000;251,940;Inf;260,000;260,000;-7,068;2,947;-2,241;24,242
18029,000;3,520;0,848;-35,209;1,689;9,554;5,301;37,208;5,012;-11,841;-2,703;0,000;38,900;39,800;9,468;1,740;-7,487;-5,671;-8,746;-6,458;-3,087;26,523;0,000;251,640;Inf;260,000;260,000;-7,047;2,956;-2,184;24,132
18029,500;3,520;0,848;-35,209;1,689;9,554;5,301;37,208;5,012;-11,841;-2,703;0,000;38,900;39,800;9,468;1,740;-7,620;-5,572;-8,915;-6,413;-3,087;26,523;0,000;251,640;Inf;260,000;260,000;-7,090;2,965;-2,134;24,125
18030,000;3,520;0,848;-35,209;1,689;9,554;5,301;37,208;5,012;-11,841;-2,703;0,000;38,900;39,800;9,468;1,740;-7,606;-5,566;-8,937;-6,413;-3,087;26,523;0,000;251,740;Inf;260,000;260,000;-7,130;2,974;-2,148;24,162
18030,500;3,520;0,848;-35,209;1,689;9,554;5,315;37,238;4,986;-11,850;-2,707;0,000;38,876;39,866;9,468;1,740;-7,500;-5,556;-8,668;-6,345;-3,097;26,524;0,000;251,740;Inf;260,000;260,000;-7,131;2,983;-2,152;24,194
18031,000;3,520;0,848;-35,209;1,689;9,554;5,315;37,238;4,986;-11,850;-2,707;0,000;38,900;39,900;9,468;1,740;-7,334;-5,679;-8,579;-6,494;-3,097;26,524;0,000;251,740;Inf;260,000;260,000;-7,017;2,992;-2,165;24,249
18031,500;3,214;0,770;-35,209;1,692;9,548;5,315;37,238;4,986;-11,850;-2,707;0,000;38,900;39,900;9,551;1,785;-7,553;-5,610;-8,755;-6,442;-3,097;26,524;0,000;251,740;Inf;260,000;260,000;-7,021;3,001;-2,139;24,262
18032,000;3,214;0,770;-35,209;1,692;9,548;5,315;37,238;4,986;-11,850;-2,707;0,000;38,900;39,900;9,551;1,785;-7,641;-5,506;-8,921;-6,340;-3,097;26,524;0,000;251,740;Inf;260,000;260,000;-7,090;3,004;-2,102;24,266
18032,500;3,214;0,770;-35,209;1,692;9,548;5,315;37,238;4,986;-11,850;-2,707;0,000;38,900;39,900;9,551;1,785;-7,680;-5,468;-8,946;-6,353;-3,097;26,524;0,000;251,740;Inf;260,000;260,000;-7,102;3,008;-2,073;24,159
18033,000;3,214;0,770;-35,209;1,692;9,548;5,315;37,238;4,986;-11,850;-2,707;0,000;38,900;39,900;9,551;1,785;-7,495;-5,530;-8,774;-6,329;-3,097;26,524;0,000;251,640;Inf;260,000;260,000;-7,112;3,011;-2,117;24,143
18033,500;3,214;0,770;-35,209;1,692;9,548;5,304;37,192;4,997;-11,834;-2,700;0,000;38,888;39,878;9,551;1,785;-7,304;-5,533;-8,432;-6,302;-3,089;26,524;0,000;251,640;Inf;260,000;260,000;-7,032;3,014;-2,129;24,105
18034,000;3,214;0,770;-35,209;1,692;9,548;5,304;37,192;4,997;-11,834;-2,700;0,000;38,900;39,900;9,551;1,785;-7,408;-5,447;-8,664;-6,263;-3,089;26,524;0,000;251,640;Inf;260,000;260,000;-6,893;3,018;-2,105;24,072
18034,500;3,214;0,770;-35,209;1,692;9,548;5,304;37,192;4,997;-11,834;-2,700;0,000;38,900;39,900;9,551;1,785;-7,535;-5,378;-8,818;-6,224;-3,089;26,524;0,000;251,640;Inf;260,000;260,000;-6,946;3,021;-2,035;24,054
18035,000;2,559;0,617;-35,209;1,671;9,547;5,304;37,192;4,997;-11,834;-2,700;0,000;38,900;39,900;9,540;1,929;-7,574;-5,320;-8,955;-6,193;-3,089;26,524;0,000;251,640;Inf;260,000;260,000;-6,989;3,024;-1,987;24,032
18035,500;2,559;0,617;-35,209;1,671;9,547;5,304;37,192;4,997;-11,834;-2,700;0,000;38,900;39,900;9,540;1,929;-7,569;-5,397;-8,745;-6,214;-3,089;26,524;0,000;251,640;Inf;260,000;260,000;-7,010;3,016;-1,965;23,987
18036,000;2,559;0,617;-35,209;1,671;9,547;5,304;37,192;4,997;-11,834;-2,700;0,000;38,900;39,900;9,540;1,929;-7,199;-5,313;-8,493;-6,079;-3,089;26,524;0,000;251,340;Inf;260,000;260,000;-6,981;3,009;-2,003;23,958
18036,500;2,559;0,617;-35,209;1,671;9,547;5,304;37,192;4,997;-11,834;-2,700;0,000;38,900;39,900;9,540;1,929;-7,109;-5,316;-8,446;-6,085;-3,089;26,524;0,000;251,340;Inf;260,000;260,000;-6,771;3,002;-1,986;23,946
18037,000;2,559;0,617;-35,209;1,671;9,547;5,267;37,187;4,974;-11,838;-2,705;0,000;38,895;39,886;9,540;1,929;-7,223;-5,338;-8,550;-6,103;-3,097;26,518;0,000;251,540;Inf;260,000;260,000;-6,739;2,994;-1,936;23,942
18037,500;2,559;0,617;-35,209;1,671;9,547;5,267;37,187;4,974;-11,838;-2,705;0,000;38,900;39,900;9,540;1,929;-7,426;-5,277;-8,753;-6,132;-3,097;26,518;0,000;251,540;Inf;260,000;260,000;-6,803;2,987;-1,895;24,008
18038,000;2,726;0,639;-35,209;1,692;9,655;5,267;37,187;4,974;-11,838;-2,705;0,000;38,900;39,900;9,452;1,741;-7,509;-5,265;-8,797;-6,164;-3,097;26,518;0,000;251,640;Inf;260,000;260,000;-6,897;2,980;-1,866;24,049
18038,500;2,726;0,639;-35,209;1,692;9,655;5,267;37,187;4,974;-11,838;-2,705;0,000;38,900;39,900;9,452;1,741;-7,417;-5,312;-8,673;-6,138;-3,097;26,518;0,000;251,640;Inf;260,000;260,000;-6,934;2,976;-1,868;24,152
18039,000;2,726;0,639;-35,209;1,692;9,655;5,267;37,187;4,974;-11,838;-2,705;0,000;38,900;39,900;9,452;1,741;-7,247;-5,242;-8,585;-6,050;-3,097;26,518;0,000;252,040;Inf;260,000;260,000;-6,885;2,972;-1,879;24,244
18039,500;2,726;0,639;-35,209;1,692;9,655;5,267;37,187;4,974;-11,838;-2,705;0,000;38,900;39,900;9,452;1,741;-7,221;-5,289;-8,492;-6,162;-3,097;26,518;0,000;252,040;Inf;260,000;260,000;-6,781;2,968;-1,887;24,171
18040,000;2,726;0,639;-35,209;1,692;9,655;5,300;37,190;4,998;-11,874;-2,719;0,000;38,902;39,901;9,452;1,741;-7,265;-5,301;-8,586;-6,142;-3,107;26,523;0,000;251,640;Inf;260,000;260,000;-6,791;2,964;-1,859;24,148
18040,500;2,726;0,639;-35,209;1,692;9,655;5,300;37,190;4,998;-11,874;-2,719;0,000;38,900;39,900;9,452;1,741;-7,436;-5,237;-8,757;-6,091;-3,107;26,523;0,000;251,640;Inf;260,000;260,000;-6,824;2,960;-1,809;24,195
18041,000;2,726;0,639;-35,209;1,692;9,655;5,300;37,190;4,998;-11,874;-2,719;0,000;38,900;39,900;9,452;1,741;-7,412;-5,220;-8,751;-6,015;-3,107;26,523;0,000;251,240;Inf;260,000;260,000;-6,880;2,956;-1,796;24,233
18041,500;2,957;0,746;-34,983;1,767;9,520;5,300;37,190;4,998;-11,874;-2,719;0,000;38,900;39,900;9,597;1,775;-7,239;-5,181;-8,408;-5,983;-3,107;26,523;0,000;251,240;Inf;260,000;260,000;-6,850;2,952;-1,830;24,246
18042,000;2,957;0,746;-34,983;1,767;9,520;5,300;37,190;4,998;-11,874;-2,719;0,000;38,900;39,900;9,597;1,775;-7,030;-5,318;-8,312;-6,055;-3,107;26,523;0,000;251,340;Inf;260,000;260,000;-6,703;2,952;-1,855;24,245
18042,500;2,957;0,746;-34,983;1,767;9,520;5,300;37,190;4,998;-11,874;-2,719;0,000;38,900;39,900;9,597;1,775;-7,180;-5,260;-8,467;-6,073;-3,107;26,523;0,000;251,340;Inf;260,000;260,000;-6,679;2,952;-1,833;24,273
18043,000;2,957;0,746;-34,983;1,767;9,520;5,300;37,190;4,998;-11,874;-2,719;0,000;38,900;39,900;9,597;1,775;-7,327;-5,139;-8,659;-6,026;-3,107;26,523;0,000;251,440;Inf;260,000;260,000;-6,745;2,953;-1,750;24,281
18043,500;2,957;0,746;-34,983;1,767;9,520;5,286;37,234;5,007;-11,902;-2,709;0,000;38,928;39,943;9,597;1,775;-7,408;-5,111;-8,786;-5,983;-3,105;26,534;0,000;251,440;Inf;260,000;260,000;-6,788;2,953;-1,723;24,208
18044,000;2,957;0,746;-34,983;1,767;9,520;5,286;37,234;5,007;-11,902;-2,709;0,000;38,900;39,900;9,597;1,775;-7,450;-5,151;-8,752;-6,047;-3,105;26,534;0,000;251,240;Inf;260,000;260,000;-6,822;2,953;-1,749;24,207
18044,500;3,564;0,886;-34,699;1,739;9,533;5,286;37,234;5,007;-11,902;-2,709;0,000;38,900;39,900;9,656;1,745;-6,906;-5,318;-8,083;-6,123;-3,105;26,534;0,000;251,240;Inf;260,000;260,000;-6,850;2,953;-1,816;24,184
18045,000;3,564;0,886;-34,699;1,739;9,533;5,286;37,234;5,007;-11,902;-2,709;0,000;38,900;39,900;9,656;1,745;-7,082;-5,203;-8,336;-6,022;-3,105;26,534;0,000;251,240;Inf;260,000;260,000;-6,607;2,963;-1,815;24,155
18045,500;3,564;0,886;-34,699;1,739;9,533;5,286;37,234;5,007;-11,902;-2,709;0,000;38,900;39,900;9,656;1,745;-7,262;-5,137;-8,548;-5,954;-3,105;26,534;0,000;251,240;Inf;260,000;260,000;-6,661;2,973;-1,771;24,092
18046,000;3,564;0,886;-34,699;1,739;9,533;5,286;37,234;5,007;-11,902;-2,709;0,000;38,900;39,900;9,656;1,745;-7,314;-5,022;-8,692;-5,903;-3,105;26,534;0,000;251,140;Inf;260,000;260,000;-6,725;2,982;-1,708;24,095
18046,500;3,564;0,886;-34,699;1,739;9,533;5,276;37,244;4,967;-11,931;-2,721;0,000;38,930;39,953;9,656;1,745;-7,316;-5,060;-8,465;-5,817;-3,120;26,522;0,000;251,140;Inf;260,000;260,000;-6,733;2,992;-1,732;24,144
18047,000;3,564;0,886;-34,699;1,739;9,533;5,276;37,244;4,967;-11,931;-2,721;0,000;38,900;40,000;9,656;1,745;-6,995;-4,946;-8,058;-5,696;-3,120;26,522;0,000;251,340;Inf;260,000;260,000;-6,665;3,001;-1,737;24,175
18047,500;3,564;0,886;-34,699;1,739;9,533;5,276;37,244;4,967;-11,931;-2,721;0,000;38,900;40,000;9,656;1,745;-6,835;-5,103;-8,011;-5,819;-3,120;26,522;0,000;251,340;Inf;260,000;260,000;-6,424;3,010;-1,699;24,243
18048,000;2,370;0,607;-35,114;1,623;9,551;5,276;37,244;4,967;-11,931;-2,721;0,000;38,900;40,000;9,515;1,605;-7,104;-4,924;-8,398;-5,803;-3,120;26,522;0,000;251,340;Inf;260,000;260,000;-6,442;3,020;-1,670;24,274
18048,500;2,370;0,607;-35,114;1,623;9,551;5,276;37,244;4,967;-11,931;-2,721;0,000;38,900;40,000;9,515;1,605;-7,143;-4,904;-8,504;-5,780;-3,120;26,522;0,000;251,340;Inf;260,000;260,000;-6,557;3,009;-1,598;24,318
18049,000;2,370;0,607;-35,114;1,623;9,551;5,276;37,244;4,967;-11,931;-2,721;0,000;38,900;40,000;9,515;1,605;-7,119;-5,000;-8,442;-5,838;-3,120;26,522;0,000;251,240;Inf;260,000;260,000;-6,583;2,998;-1,590;24,322
18049,500;2,370;0,607;-35,114;1,623;9,551;5,276;37,244;4,967;-11,931;-2,721;0,000;38,900;40,000;9,515;1,605;-6,925;-4,971;-8,243;-5,725;-3,120;26,522;0,000;251,240;Inf;260,000;260,000;-6,600;2,988;-1,582;24,292
18050,000;2,370;0,607;-35,114;1,623;9,551;5,276;37,224;4,963;-11,928;-2,725;0,000;38,935;39,977;9,515;1,605;-6,873;-4,949;-8,028;-5,724;-3,121;26,520;0,000;251,240;Inf;260,000;260,000;-6,466;2,978;-1,604;24,237
18050,500;2,370;0,607;-35,114;1,623;9,551;5,276;37,224;4,963;-11,928;-2,725;0,000;38,900;40,000;9,515;1,605;-6,927;-4,997;-8,149;-5,819;-3,121;26,520;0,000;251,240;Inf;260,000;260,000;-6,394;2,968;-1,580;24,199
18051,000;3,109;0,750;-35,209;1,697;9,605;5,276;37,224;4,963;-11,928;-2,725;0,000;38,900;40,000;9,417;1,678;-7,104;-4,986;-8,353;-5,838;-3,121;26,520;0,000;251,440;Inf;260,000;260,000;-6,473;2,958;-1,543;24,144
18051,500;3,109;0,750;-35,209;1,697;9,605;5,276;37,224;4,963;-11,928;-2,725;0,000;38,900;40,000;9,417;1,678;-7,209;-5,071;-8,413;-5,941;-3,121;26,520;0,000;251,440;Inf;260,000;260,000;-6,570;2,961;-1,521;24,090
18052,000;3,109;0,750;-35,209;1,697;9,605;5,276;37,224;4,963;-11,928;-2,725;0,000;38,900;40,000;9,417;1,678;-6,961;-4,971;-8,272;-5,766;-3,121;26,520;0,000;251,140;Inf;260,000;260,000;-6,659;2,963;-1,549;24,052
18052,500;3,109;0,750;-35,209;1,697;9,605;5,276;37,224;4,963;-11,928;-2,725;0,000;38,900;40,000;9,417;1,678;-6,846;-4,972;-8,021;-5,743;-3,121;26,520;0,000;251,140;Inf;260,000;260,000;-6,492;2,966;-1,568;24,007
18053,000;3,109;0,750;-35,209;1,697;9,605;5,291;37,203;4,946;-11,902;-2,727;0,000;38,955;39,951;9,417;1,678;-6,884;-5,048;-8,023;-5,871;-3,125;26,525;0,000;251,140;Inf;260,000;260,000;-6,395;2,968;-1,581;23,979
18053,500;3,109;0,750;-35,209;1,697;9,605;5,291;37,203;4,946;-11,902;-2,727;0,000;39,000;40,000;9,417;1,678;-6,984;-4,993;-8,202;-5,848;-3,125;26,525;0,000;251,140;Inf;260,000;260,000;-6,456;2,970;-1,559;23,963
18054,000;2,561;0,617;-35,209;1,707;9,419;5,291;37,203;4,946;-11,902;-2,727;0,000;39,000;40,000;9,535;1,788;-7,105;-4,901;-8,418;-5,791;-3,125;26,525;0,000;251,340;Inf;260,000;260,000;-6,507;2,973;-1,480;23,967
18054,500;2,561;0,617;-35,209;1,707;9,419;5,291;37,203;4,946;-11,902;-2,727;0,000;39,000;40,000;9,535;1,788;-7,205;-4,930;-8,487;-5,839;-3,125;26,525;0,000;251,340;Inf;260,000;260,000;-6,554;2,966;-1,513;23,961
18055,000;2,561;0,617;-35,209;1,707;9,419;5,291;37,203;4,946;-11,902;-2,727;0,000;39,000;40,000;9,535;1,788;-6,766;-5,025;-7,986;-5,817;-3,125;26,525;0,000;251,840;Inf;260,000;260,000;-6,615;2,959;-1,550;23,974
18055,500;2,561;0,617;-35,209;1,707;9,419;5,291;37,203;4,946;-11,902;-2,727;0,000;39,000;40,000;9,535;1,788;-6,837;-5,012;-8,077;-5,828;-3,125;26,525;0,000;251,840;Inf;260,000;260,000;-6,399;2,953;-1,561;23,949
18056,000;2,561;0,617;-35,209;1,707;9,419;5,291;37,203;4,946;-11,902;-2,727;0,000;39,000;40,000;9,535;1,788;-6,993;-4,929;-8,295;-5,756;-3,125;26,525;0,000;251,140;Inf;260,000;260,000;-6,438;2,946;-1,524;23,917
18056,500;2,561;0,617;-35,209;1,707;9,419;5,268;37,199;4,977;-11,895;-2,744;0,000;38,954;39,924;9,535;1,788;-7,029;-4,906;-8,366;-5,765;-3,122;26,518;0,000;251,140;Inf;260,000;260,000;-6,493;2,940;-1,483;23,890
18057,000;2,561;0,617;-35,209;1,707;9,419;5,268;37,199;4,977;-11,895;-2,744;0,000;39,000;39,900;9,535;1,788;-7,108;-4,868;-8,430;-5,751;-3,122;26,518;0,000;251,740;Inf;260,000;260,000;-6,517;2,934;-1,457;23,943
18057,500;3,113;0,852;-33,953;1,802;9,474;5,268;37,199;4,977;-11,895;-2,744;0,000;39,000;39,900;9,671;1,697;-6,921;-4,928;-8,227;-5,753;-3,122;26,518;0,000;251,740;Inf;260,000;260,000;-6,539;2,928;-1,488;23,926
18058,000;3,113;0,852;-33,953;1,802;9,474;5,268;37,199;4,977;-11,895;-2,744;0,000;39,000;39,900;9,671;1,697;-6,785;-4,992;-8,010;-5,837;-3,122;26,518;0,000;251,940;Inf;260,000;260,000;-6,457;2,931;-1,496;23,930
18058,500;3,113;0,852;-33,953;1,802;9,474;5,268;37,199;4,977;-11,895;-2,744;0,000;39,000;39,900;9,671;1,697;-6,979;-4,867;-8,237;-5,768;-3,122;26,518;0,000;251,940;Inf;260,000;260,000;-6,406;2,934;-1,462;23,973
18059,000;3,113;0,852;-33,953;1,802;9,474;5,268;37,199;4,977;-11,895;-2,744;0,000;39,000;39,900;9,671;1,697;-7,030;-4,810;-8,332;-5,679;-3,122;26,518;0,000;252,040;Inf;260,000;265,000;-6,463;2,937;-1,448;23,950
18059,500;3,113;0,852;-33,953;1,802;9,474;5,310;37,247;5,002;-11,924;-2,727;0,000;38,970;39,982;9,671;1,697;-7,080;-4,798;-8,327;-5,662;-3,114;26,518;0,000;252,040;Inf;265,000;265,000;-6,463;2,939;-1,409;23,970
18060,000;3,113;0,852;-33,953;1,802;9,474;5,310;37,247;5,002;-11,924;-2,727;0,000;39,000;40,000;9,671;1,697;-6,907;-4,719;-8,078;-5,527;-3,114;26,518;0,000;251,840;Inf;265,000;265,000;-6,467;2,942;-1,439;23,925
18060,500;3,382;0,876;-33,766;1,729;9,514;5,310;37,247;5,002;-11,924;-2,727;0,000;39,000;40,000;9,755;1,573;-6,567;-4,756;-7,869;-5,523;-3,114;26,518;0,000;251,840;Inf;265,000;265,000;-6,308;2,945;-1,475;23,898
18061,000;3,382;0,876;-33,766;1,729;9,514;5,310;37,247;5,002;-11,924;-2,727;0,000;39,000;40,000;9,755;1,573;-6,611;-4,777;-7,894;-5,569;-3,114;26,518;0,000;251,840;Inf;265,000;265,000;-6,179;2,952;-1,405;23,940
18061,500;3,382;0,876;-33,766;1,729;9,514;5,310;37,247;5,002;-11,924;-2,727;0,000;39,000;40,000;9,755;1,573;-6,814;-4,728;-8,124;-5,552;-3,114;26,518;0,000;251,840;Inf;265,000;265,000;-6,213;2,959;-1,355;23,870
18062,000;3,382;0,876;-33,766;1,729;9,514;5,310;37,247;5,002;-11,924;-2,727;0,000;39,000;40,000;9,755;1,573;-6,933;-4,628;-8,282;-5,555;-3,114;26,518;0,000;257,340;Inf;265,000;265,000;-6,305;2,966;-1,291;23,823
18062,500;3,382;0,876;-33,766;1,729;9,514;5,310;37,247;5,002;-11,924;-2,727;0,000;39,000;40,000;9,755;1,573;-6,894;-4,769;-8,172;-5,649;-3,114;26,518;0,000;257,340;Inf;265,000;265,000;-6,350;2,973;-1,295;23,852
18063,000;3,382;0,876;-33,766;1,729;9,514;5,295;37,277;4,975;-11,974;-2,728;0,000;38,976;39,994;9,755;1,573;-6,726;-4,755;-7,958;-5,580;-3,119;26,511;0,000;257,340;Inf;265,000;265,000;-6,371;2,980;-1,301;23,915
18063,500;3,382;0,876;-33,766;1,729;9,514;5,295;37,277;4,975;-11,974;-2,728;0,000;39,000;40,000;9,755;1,573;-6,671;-4,778;-7,897;-5,619;-3,119;26,511;0,000;257,340;Inf;265,000;265,000;-6,255;2,986;-1,319;23,858
18064,000;2,801;0,673;-35,209;1,694;9,580;5,295;37,277;4,975;-11,974;-2,728;0,000;39,000;40,000;9,457;1,117;-6,758;-4,683;-8,036;-5,553;-3,119;26,511;0,000;257,440;Inf;265,000;265,000;-6,241;2,993;-1,301;23,752
18064,500;2,801;0,673;-35,209;1,694;9,580;5,295;37,277;4,975;-11,974;-2,728;0,000;39,000;40,000;9,457;1,117;-6,833;-4,627;-8,141;-5,467;-3,119;26,511;0,000;257,440;Inf;265,000;265,000;-6,257;2,990;-1,208;23,670
18065,000;2,801;0,673;-35,209;1,694;9,580;5,295;37,277;4,975;-11,974;-2,728;0,000;39,000;40,000;9,457;1,117;-6,864;-4,560;-8,244;-5,455;-3,119;26,511;0,000;257,640;Inf;265,000;265,000;-6,267;2,987;-1,185;23,637
18065,500;2,801;0,673;-35,209;1,694;9,580;5,295;37,277;4,975;-11,974;-2,728;0,000;39,000;40,000;9,457;1,117;-6,700;-4,587;-7,885;-5,375;-3,119;26,511;0,000;257,640;Inf;265,000;265,000;-6,281;2,984;-1,216;23,631
18066,000;2,801;0,673;-35,209;1,694;9,580;5,287;37,238;4,971;-11,978;-2,732;0,000;38,986;39,989;9,457;1,117;-6,476;-4,682;-7,757;-5,436;-3,120;26,512;0,000;256,940;Inf;265,000;265,000;-6,137;2,981;-1,235;23,622
18066,500;2,801;0,673;-35,209;1,694;9,580;5,287;37,238;4,971;-11,978;-2,732;0,000;39,000;40,000;9,457;1,117;-6,582;-4,608;-7,877;-5,422;-3,120;26,512;0,000;256,940;Inf;265,000;265,000;-6,088;2,978;-1,205;23,754
18067,000;2,516;0,640;-34,617;1,706;9,507;5,287;37,238;4,971;-11,978;-2,732;0,000;39,000;40,000;9,688;1,783;-6,709;-4,484;-8,026;-5,311;-3,120;26,512;0,000;257,040;Inf;265,000;265,000;-6,122;2,975;-1,158;23,837
18067,500;2,516;0,640;-34,617;1,706;9,507;5,287;37,238;4,971;-11,978;-2,732;0,000;39,000;40,000;9,688;1,783;-6,742;-4,396;-8,110;-5,276;-3,120;26,512;0,000;257,040;Inf;265,000;265,000;-6,132;2,967;-1,078;23,871
18068,000;2,516;0,640;-34,617;1,706;9,507;5,287;37,238;4,971;-11,978;-2,732;0,000;39,000;40,000;9,688;1,783;-6,770;-4,476;-8,082;-5,381;-3,120;26,512;0,000;256,840;Inf;265,000;265,000;-6,131;2,960;-1,109;23,896
18068,500;2,516;0,640;-34,617;1,706;9,507;5,287;37,238;4,971;-11,978;-2,732;0,000;39,000;40,000;9,688;1,783;-6,452;-4,573;-7,596;-5,334;-3,120;26,512;0,000;256,840;Inf;265,000;265,000;-6,177;2,953;-1,153;23,952
18069,000;2,516;0,640;-34,617;1,706;9,507;5,287;37,238;4,971;-11,978;-2,732;0,000;39,000;40,000;9,688;1,783;-6,518;-4,463;-7,710;-5,301;-3,120;26,512;0,000;256,940;Inf;265,000;265,000;-5,989;2,945;-1,127;24,034
18069,500;2,516;0,640;-34,617;1,706;9,507;5,289;37,196;4,965;-11,976;-2,724;0,000;38,995;39,980;9,688;1,783;-6,577;-4,350;-7,901;-5,170;-3,121;26,515;0,000;256,940;Inf;265,000;265,000;-5,998;2,938;-1,058;24,063
18070,000;2,516;0,640;-34,617;1,706;9,507;5,289;37,196;4,965;-11,976;-2,724;0,000;39,000;40,000;9,688;1,783;-6,594;-4,254;-8,015;-5,105;-3,121;26,515;0,000;256,940;Inf;265,000;265,000;-6,000;2,931;-0,998;24,062
18070,500;2,575;0,656;-34,749;1,786;9,524;5,289;37,196;4,965;-11,976;-2,724;0,000;39,000;40,000;9,564;1,633;-6,600;-4,317;-7,996;-5,182;-3,121;26,515;0,000;256,940;Inf;265,000;265,000;-5,992;2,925;-0,957;24,060
18071,000;2,575;0,656;-34,749;1,786;9,524;5,289;37,196;4,965;-11,976;-2,724;0,000;39,000;40,000;9,564;1,633;-6,351;-4,314;-7,611;-5,099;-3,121;26,515;0,000;257,340;Inf;265,000;265,000;-6,024;2,919;-0,972;24,095
18071,500;2,575;0,656;-34,749;1,786;9,524;5,289;37,196;4,965;-11,976;-2,724;0,000;39,000;40,000;9,564;1,633;-6,311;-4,311;-7,526;-5,087;-3,121;26,515;0,000;257,340;Inf;265,000;265,000;-5,844;2,913;-0,943;24,146
18072,000;2,575;0,656;-34,749;1,786;9,524;5,289;37,196;4,965;-11,976;-2,724;0,000;39,000;40,000;9,564;1,633;-6,374;-4,238;-7,661;-5,085;-3,121;26,515;0,000;257,440;Inf;265,000;265,000;-5,809;2,908;-0,907;24,168
18072,500;2,575;0,656;-34,749;1,786;9,524;5,303;37,233;4,972;-11,997;-2,739;0,000;38,993;39,999;9,564;1,633;-6,465;-4,147;-7,870;-5,014;-3,126;26,502;0,000;257,440;Inf;265,000;265,000;-5,839;2,902;-0,876;24,183
18073,000;2,575;0,656;-34,749;1,786;9,524;5,303;37,233;4,972;-11,997;-2,739;0,000;39,000;40,000;9,564;1,633;-6,504;-4,129;-7,875;-5,021;-3,126;26,502;0,000;257,540;Inf;265,000;265,000;-5,874;2,897;-0,805;24,189
18073,500;3,396;0,825;-35,057;1,678;9,525;5,303;37,233;4,972;-11,997;-2,739;0,000;39,000;40,000;9,637;1,767;-6,479;-4,145;-7,738;-4,980;-3,126;26,502;0,000;257,540;Inf;265,000;265,000;-5,882;2,892;-0,793;24,219
18074,000;3,396;0,825;-35,057;1,678;9,525;5,303;37,233;4,972;-11,997;-2,739;0,000;39,000;40,000;9,637;1,767;-6,284;-4,255;-7,538;-5,033;-3,126;26,502;0,000;257,340;Inf;265,000;265,000;-5,836;2,900;-0,801;24,161
18074,500;3,396;0,825;-35,057;1,678;9,525;5,303;37,233;4,972;-11,997;-2,739;0,000;39,000;40,000;9,637;1,767;-6,180;-4,229;-7,528;-5,045;-3,126;26,502;0,000;257,340;Inf;265,000;265,000;-5,777;2,908;-0,805;24,177
18075,000;3,396;0,825;-35,057;1,678;9,525;5,303;37,233;4,972;-11,997;-2,739;0,000;39,000;40,000;9,637;1,767;-6,274;-4,148;-7,644;-4,977;-3,126;26,502;0,000;257,440;Inf;265,000;265,000;-5,746;2,916;-0,717;24,154
18075,500;3,396;0,825;-35,057;1,678;9,525;5,310;37,253;5,017;-12,020;-2,727;0,000;38,997;39,986;9,637;1,767;-6,371;-4,024;-7,738;-4,940;-3,125;26,513;0,000;257,440;Inf;265,000;265,000;-5,761;2,924;-0,682;24,252
18076,000;3,396;0,825;-35,057;1,678;9,525;5,310;37,253;5,017;-12,020;-2,727;0,000;39,000;40,000;9,637;1,767;-6,421;-4,119;-7,739;-4,987;-3,125;26,513;0,000;257,140;Inf;265,000;265,000;-5,768;2,939;-0,651;24,307
18076,500;3,396;0,825;-35,057;1,678;9,525;5,310;37,253;5,017;-12,020;-2,727;0,000;39,000;40,000;9,637;1,767;-6,273;-4,107;-7,666;-4,960;-3,125;26,513;0,000;257,140;Inf;265,000;265,000;-5,817;2,939;-0,657;24,396
18077,000;3,755;0,861;-35,209;1,703;9,583;5,310;37,253;5,017;-12,020;-2,727;0,000;39,000;40,000;9,594;1,769;-6,240;-4,050;-7,615;-4,942;-3,125;26,513;0,000;256,940;Inf;265,000;265,000;-5,752;2,947;-0,648;24,459
18077,500;3,755;0,861;-35,209;1,703;9,583;5,310;37,253;5,017;-12,020;-2,727;0,000;39,000;40,000;9,594;1,769;-6,270;-4,023;-7,633;-4,950;-3,125;26,513;0,000;256,940;Inf;265,000;265,000;-5,712;2,960;-0,630;24,477
18078,000;3,755;0,861;-35,209;1,703;9,583;5,310;37,253;5,017;-12,020;-2,727;0,000;39,000;40,000;9,594;1,769;-6,365;-3,934;-7,742;-4,847;-3,125;26,513;0,000;257,140;Inf;265,000;265,000;-5,719;2,973;-0,585;24,494
18078,500;3,755;0,861;-35,209;1,703;9,583;5,310;37,253;5,017;-12,020;-2,727;0,000;39,000;40,000;9,594;1,769;-6,390;-3,912;-7,781;-4,826;-3,125;26,513;0,000;257,140;Inf;265,000;265,000;-5,722;2,986;-0,507;24,354
18079,000;3,755;0,861;-35,209;1,703;9,583;5,321;37,263;4,971;-12,065;-2,742;0,000;38,987;39,981;9,594;1,769;-6,354;-3,895;-7,722;-4,836;-3,140;26,498;0,000;256,940;Inf;265,000;265,000;-5,727;2,998;-0,525;24,393
18079,500;3,755;0,861;-35,209;1,703;9,583;5,321;37,263;4,971;-12,065;-2,742;0,000;39,000;40,000;9,594;1,769;-6,094;-3,953;-7,464;-4,836;-3,140;26,498;0,000;256,940;Inf;265,000;265,000;-5,702;3,011;-0,519;24,429
18080,000;3,254;0,766;-35,209;1,708;9,594;5,321;37,263;4,971;-12,065;-2,742;0,000;39,000;40,000;9,398;1,720;-6,135;-3,910;-7,460;-4,776;-3,140;26,498;0,000;256,840;Inf;265,000;265,000;-5,587;3,023;-0,487;24,463
18080,500;3,254;0,766;-35,209;1,708;9,594;5,321;37,263;4,971;-12,065;-2,742;0,000;39,000;40,000;9,398;1,720;-6,171;-3,798;-7,544;-4,681;-3,140;26,498;0,000;256,840;Inf;265,000;265,000;-5,570;3,027;-0,452;24,561
18081,000;3,254;0,766;-35,209;1,708;9,594;5,321;37,263;4,971;-12,065;-2,742;0,000;39,000;40,000;9,398;1,720;-6,188;-3,728;-7,620;-4,563;-3,140;26,498;0,000;256,540;Inf;265,000;265,000;-5,548;3,031;-0,402;24,577
18081,500;3,254;0,766;-35,209;1,708;9,594;5,321;37,263;4,971;-12,065;-2,742;0,000;39,000;40,000;9,398;1,720;-6,124;-3,590;-7,543;-4,497;-3,140;26,498;0,000;256,540;Inf;265,000;265,000;-5,525;3,034;-0,333;24,580
18082,000;3,254;0,766;-35,209;1,708;9,594;5,291;37,291;4,994;-12,126;-2,737;0,000;38,992;39,967;9,398;1,720;-6,050;-3,674;-7,421;-4,517;-3,133;26,503;0,000;256,840;Inf;265,000;265,000;-5,438;3,038;-0,314;24,603
18082,500;3,254;0,766;-35,209;1,708;9,594;5,291;37,291;4,994;-12,126;-2,737;0,000;39,000;40,000;9,398;1,720;-5,996;-3,734;-7,395;-4,587;-3,133;26,503;0,000;256,840;Inf;265,000;265,000;-5,416;3,041;-0,269;24,581
18083,000;3,254;0,766;-35,209;1,708;9,594;5,291;37,291;4,994;-12,126;-2,737;0,000;39,000;40,000;9,398;1,720;-6,074;-3,536;-7,514;-4,434;-3,133;26,503;0,000;256,840;Inf;265,000;265,000;-5,428;3,045;-0,223;24,608
18083,500;2,766;0,751;-33,780;1,801;9,482;5,291;37,291;4,994;-12,126;-2,737;0,000;39,000;40,000;9,716;1,647;-6,071;-3,451;-7,545;-4,359;-3,133;26,503;0,000;256,840;Inf;265,000;265,000;-5,390;3,048;-0,167;24,648
18084,000;2,766;0,751;-33,780;1,801;9,482;5,291;37,291;4,994;-12,126;-2,737;0,000;39,000;40,000;9,716;1,647;-6,012;-3,459;-7,466;-4,338;-3,133;26,503;0,000;256,740;Inf;265,000;265,000;-5,357;3,044;-0,154;24,633
18084,500;2,766;0,751;-33,780;1,801;9,482;5,291;37,291;4,994;-12,126;-2,737;0,000;39,000;40,000;9,716;1,647;-5,863;-3,429;-7,327;-4,294;-3,133;26,503;0,000;256,740;Inf;265,000;265,000;-5,319;3,039;-0,133;24,604
18085,000;2,766;0,751;-33,780;1,801;9,482;5,291;37,291;4,994;-12,126;-2,737;0,000;39,000;40,000;9,716;1,647;-5,872;-3,435;-7,268;-4,338;-3,133;26,503;0,000;256,640;Inf;265,000;265,000;-5,228;3,035;-0,094;24,511
18085,500;2,766;0,751;-33,780;1,801;9,482;5,297;37,224;4,978;-12,167;-2,738;0,000;38,991;40,012;9,716;1,647;-5,900;-3,363;-7,296;-4,231;-3,126;26,516;0,000;256,640;Inf;265,000;265,000;-5,228;3,030;0,003;24,529
18086,000;2,766;0,751;-33,780;1,801;9,482;5,297;37,224;4,978;-12,167;-2,738;0,000;39,000;40,000;9,716;1,647;-5,879;-3,245;-7,344;-4,120;-3,126;26,516;0,000;256,540;Inf;265,000;265,000;-5,198;3,026;0,044;24,525
18086,500;2,550;0,594;-35,209;1,687;9,575;5,297;37,224;4,978;-12,167;-2,738;0,000;39,000;40,000;9,588;1,816;-5,803;-3,104;-7,328;-4,003;-3,126;26,516;0,000;256,540;Inf;265,000;265,000;-5,147;3,022;0,118;24,504
18087,000;2,550;0,594;-35,209;1,687;9,575;5,297;37,224;4,978;-12,167;-2,738;0,000;39,000;40,000;9,588;1,816;-5,759;-3,075;-7,249;-4,017;-3,126;26,516;0,000;256,940;Inf;265,000;265,000;-5,060;3,014;0,187;24,451
18087,500;2,550;0,594;-35,209;1,687;9,575;5,297;37,224;4,978;-12,167;-2,738;0,000;39,000;40,000;9,588;1,816;-5,696;-3,079;-7,104;-3,963;-3,126;26,516;0,000;256,940;Inf;265,000;265,000;-5,025;3,006;0,222;24,385
18088,000;2,550;0,594;-35,209;1,687;9,575;5,297;37,224;4,978;-12,167;-2,738;0,000;39,000;40,000;9,588;1,816;-5,617;-2,991;-7,062;-3,862;-3,126;26,516;0,000;256,740;Inf;265,000;265,000;-4,960;2,999;0,277;24,379
18088,500;2,550;0,594;-35,209;1,687;9,575;5,286;37,227;4,985;-12,182;-2,737;0,000;38,996;39,968;9,588;1,816;-5,549;-2,822;-7,019;-3,719;-3,137;26,507;0,000;256,740;Inf;265,000;265,000;-4,883;2,991;0,356;24,324
18089,000;2,550;0,594;-35,209;1,687;9,575;5,286;37,227;4,985;-12,182;-2,737;0,000;39,000;40,000;9,588;1,816;-5,455;-2,661;-6,944;-3,540;-3,137;26,507;0,000;256,940;Inf;265,000;265,000;-4,777;2,984;0,493;24,260
18089,500;2,550;0,594;-35,209;1,687;9,575;5,286;37,227;4,985;-12,182;-2,737;0,000;39,000;40,000;9,588;1,816;-5,383;-2,557;-6,914;-3,461;-3,137;26,507;0,000;256,940;Inf;265,000;265,000;-4,650;2,977;0,560;24,232
18090,000;2,862;0,709;-34,998;1,775;9,584;5,286;37,227;4,985;-12,182;-2,737;0,000;39,000;40,000;9,532;1,645;-5,280;-2,488;-6,769;-3,381;-3,137;26,507;0,000;256,540;Inf;265,000;265,000;-4,579;2,970;0,649;24,230
18090,500;2,862;0,709;-34,998;1,775;9,584;5,286;37,227;4,985;-12,182;-2,737;0,000;39,000;40,000;9,532;1,645;-5,253;-2,385;-6,696;-3,276;-3,137;26,507;0,000;256,540;Inf;265,000;265,000;-4,479;2,968;0,722;24,161
18091,000;2,862;0,709;-34,998;1,775;9,584;5,286;37,227;4,985;-12,182;-2,737;0,000;39,000;40,000;9,532;1,645;-5,239;-2,433;-6,777;-3,349;-3,137;26,507;0,000;257,540;Inf;265,000;265,000;-4,403;2,967;0,783;24,123
18091,500;2,862;0,709;-34,998;1,775;9,584;5,286;37,227;4,985;-12,182;-2,737;0,000;39,000;40,000;9,532;1,645;-5,291;-2,427;-6,825;-3,383;-3,137;26,507;0,000;257,540;Inf;265,000;265,000;-4,449;2,965;0,836;24,063
18092,000;2,862;0,709;-34,998;1,775;9,584;5,295;37,261;4,997;-12,282;-2,743;0,000;38,985;39,953;9,532;1,645;-5,332;-2,421;-6,868;-3,371;-3,139;26,493;0,000;256,740;Inf;265,000;265,000;-4,481;2,963;0,895;24,064
18092,500;2,862;0,709;-34,998;1,775;9,584;5,295;37,261;4,997;-12,282;-2,743;0,000;39,000;40,000;9,532;1,645;-5,343;-2,421;-6,850;-3,380;-3,139;26,493;0,000;256,740;Inf;265,000;265,000;-4,498;2,962;0,956;23,971
18093,000;2,685;0,731;-33,668;1,727;9,525;5,295;37,261;4,997;-12,282;-2,743;0,000;39,000;40,000;9,733;1,691;-5,335;-2,458;-6,788;-3,409;-3,139;26,493;0,000;257,140;Inf;265,000;265,000;-4,499;2,960;0,976;23,998
18093,500;2,685;0,731;-33,668;1,727;9,525;5,295;37,261;4,997;-12,282;-2,743;0,000;39,000;40,000;9,733;1,691;-5,322;-2,524;-6,789;-3,480;-3,139;26,493;0,000;257,140;Inf;265,000;265,000;-4,497;2,955;0,988;23,932
18094,000;2,685;0,731;-33,668;1,727;9,525;5,295;37,261;4,997;-12,282;-2,743;0,000;39,000;40,000;9,733;1,691;-5,309;-2,416;-6,790;-3,357;-3,139;26,493;0,000;256,840;Inf;265,000;265,000;-4,529;2,951;1,027;23,868
18094,500;2,685;0,731;-33,668;1,727;9,525;5,295;37,261;4,997;-12,282;-2,743;0,000;39,000;40,000;9,733;1,691;-5,239;-2,347;-6,755;-3,285;-3,139;26,493;0,000;256,840;Inf;265,000;265,000;-4,468;2,947;1,045;23,843
18095,000;2,685;0,731;-33,668;1,727;9,525;5,311;37,274;4,995;-12,332;-2,732;0,000;38,990;39,935;9,733;1,691;-5,189;-2,320;-6,700;-3,259;-3,130;26,509;0,000;257,640;Inf;265,000;265,000;-4,406;2,942;1,100;23,787
18095,500;2,685;0,731;-33,668;1,727;9,525;5,311;37,274;4,995;-12,332;-2,732;0,000;39,000;39,900;9,733;1,691;-5,118;-2,319;-6,601;-3,289;-3,130;26,509;0,000;257,640;Inf;265,000;265,000;-4,367;2,938;1,114;23,851
18096,000;2,846;0,771;-33,318;1,672;9,538;5,311;37,274;4,995;-12,332;-2,732;0,000;39,000;39,900;9,655;1,638;-5,091;-2,252;-6,552;-3,186;-3,130;26,509;0,000;257,240;Inf;265,000;265,000;-4,332;2,934;1,200;23,973
18096,500;2,846;0,771;-33,318;1,672;9,538;5,311;37,274;4,995;-12,332;-2,732;0,000;39,000;39,900;9,655;1,638;-5,026;-2,102;-6,502;-3,042;-3,130;26,509;0,000;257,240;Inf;265,000;265,000;-4,270;2,933;1,264;23,959
18097,000;2,846;0,771;-33,318;1,672;9,538;5,311;37,274;4,995;-12,332;-2,732;0,000;39,000;39,900;9,655;1,638;-4,930;-1,964;-6,415;-2,890;-3,130;26,509;0,000;256,840;Inf;265,000;265,000;-4,168;2,931;1,330;23,971
18097,500;2,846;0,771;-33,318;1,672;9,538;5,311;37,274;4,995;-12,332;-2,732;0,000;39,000;39,900;9,655;1,638;-4,886;-1,925;-6,414;-2,857;-3,130;26,509;0,000;256,840;Inf;265,000;265,000;-4,050;2,930;1,373;24,004
18098,000;2,846;0,771;-33,318;1,672;9,538;5,311;37,274;4,995;-12,332;-2,732;0,000;39,000;39,900;9,655;1,638;-4,874;-1,939;-6,397;-2,851;-3,130;26,509;0,000;256,540;Inf;265,000;265,000;-4,021;2,928;1,409;24,004
18098,500;2,846;0,771;-33,318;1,672;9,538;5,326;37,274;4,997;-12,405;-2,741;0,000;38,975;39,952;9,655;1,638;-4,855;-1,854;-6,307;-2,790;-3,132;26,505;0,000;256,540;Inf;265,000;265,000;-4,015;2,927;1,459;24,056
18099,000;2,846;0,771;-33,318;1,672;9,538;5,326;37,274;4,997;-12,405;-2,741;0,000;39,000;40,000;9,655;1,638;-4,782;-1,749;-6,263;-2,660;-3,132;26,505;0,000;256,640;Inf;265,000;265,000;-3,951;2,926;1,518;24,064
18099,500;2,572;0,717;-33,895;1,791;9,432;5,326;37,274;4,997;-12,405;-2,741;0,000;39,000;40,000;9,645;1,670;-4,667;-1,646;-6,197;-2,553;-3,132;26,505;0,000;256,640;Inf;265,000;265,000;-3,863;2,924;1,642;23,926
18100,000;2,572;0,717;-33,895;1,791;9,432;5,326;37,274;4,997;-12,405;-2,741;0,000;39,000;40,000;9,645;1,670;-4,593;-1,574;-6,166;-2,502;-3,132;26,505;0,000;256,440;Inf;265,000;265,000;-3,766;2,919;1,708;23,854
18100,500;2,572;0,717;-33,895;1,791;9,432;5,326;37,274;4,997;-12,405;-2,741;0,000;39,000;40,000;9,645;1,670;-4,612;-1,601;-6,178;-2,565;-3,132;26,505;0,000;256,440;Inf;265,000;265,000;-3,709;2,913;1,720;23,865
18101,000;2,572;0,717;-33,895;1,791;9,432;5,326;37,274;4,997;-12,405;-2,741;0,000;39,000;40,000;9,645;1,670;-4,555;-1,573;-6,039;-2,509;-3,132;26,505;0,000;256,140;Inf;265,000;265,000;-3,739;2,907;1,793;23,857
18101,500;2,572;0,717;-33,895;1,791;9,432;5,309;37,223;4,974;-12,454;-2,738;0,000;38,973;39,892;9,645;1,670;-4,472;-1,426;-5,948;-2,332;-3,126;26,503;0,000;256,140;Inf;265,000;265,000;-3,669;2,902;1,841;23,953
18102,000;2,572;0,717;-33,895;1,791;9,432;5,309;37,223;4,974;-12,454;-2,738;0,000;39,000;39,900;9,645;1,670;-4,406;-1,359;-5,901;-2,259;-3,126;26,503;0,000;256,340;Inf;265,000;265,000;-3,544;2,896;1,884;23,981
18102,500;2,660;0,593;-35,209;1,769;9,593;5,309;37,223;4,974;-12,454;-2,738;0,000;39,000;39,900;9,521;1,779;-4,551;-1,899;-6,112;-2,993;-3,126;26,503;0,000;256,340;Inf;265,000;265,000;-3,481;2,891;1,886;23,920
18103,000;2,660;0,593;-35,209;1,769;9,593;5,309;37,223;4,974;-12,454;-2,738;0,000;39,000;39,900;9,521;1,779;-4,745;-2,606;-6,194;-3,560;-3,126;26,503;0,000;256,240;Inf;265,000;265,000;-3,889;2,887;1,378;23,932
18103,500;2,660;0,593;-35,209;1,769;9,593;5,309;37,223;4,974;-12,454;-2,738;0,000;39,000;39,900;9,521;1,779;-4,791;-2,881;-6,062;-3,647;-3,126;26,503;0,000;256,240;Inf;265,000;265,000;-4,276;2,884;1,125;23,986
18104,000;2,660;0,593;-35,209;1,769;9,593;5,309;37,223;4,974;-12,454;-2,738;0,000;39,000;39,900;9,521;1,779;-5,065;-3,201;-6,162;-4,089;-3,126;26,503;0,000;256,540;Inf;265,000;265,000;-4,345;2,880;0,925;24,007
18104,500;2,660;0,593;-35,209;1,769;9,593;5,309;37,223;4,974;-12,454;-2,738;0,000;39,000;39,900;9,521;1,779;-5,529;-4,026;-6,679;-5,043;-3,126;26,503;0,000;256,540;Inf;265,000;265,000;-4,629;2,876;0,704;23,954
18105,000;2,660;0,593;-35,209;1,769;9,593;5,302;37,292;4,997;-12,565;-2,722;0,000;38,967;39,884;9,521;1,779;-5,869;-4,284;-6,941;-5,227;-3,127;26,500;0,000;256,140;Inf;265,000;265,000;-5,319;2,873;0,496;23,950
18105,500;2,660;0,593;-35,209;1,769;9,593;5,302;37,292;4,997;-12,565;-2,722;0,000;39,000;39,900;9,521;1,779;-5,959;-4,231;-6,729;-5,124;-3,127;26,500;0,000;256,140;Inf;265,000;265,000;-5,580;2,869;0,257;23,964
18106,000;3,030;0,782;-34,070;1,782;9,460;5,302;37,292;4,997;-12,565;-2,722;0,000;39,000;39,900;9,747;1,783;-5,695;-4,311;-6,512;-4,996;-3,127;26,500;0,000;256,340;Inf;265,000;265,000;-5,511;2,866;0,012;24,080
18106,500;3,030;0,782;-34,070;1,782;9,460;5,302;37,292;4,997;-12,565;-2,722;0,000;39,000;39,900;9,747;1,783;-5,326;-4,505;-6,352;-5,035;-3,127;26,500;0,000;256,340;Inf;265,000;265,000;-5,379;2,869;-0,372;24,073
18107,000;3,030;0,782;-34,070;1,782;9,460;5,302;37,292;4,997;-12,565;-2,722;0,000;39,000;39,900;9,747;1,783;-5,544;-4,656;-6,671;-5,428;-3,127;26,500;0,000;256,640;Inf;265,000;265,000;-5,304;2,871;-0,521;24,092
18107,500;3,030;0,782;-34,070;1,782;9,460;5,302;37,292;4,997;-12,565;-2,722;0,000;39,000;39,900;9,747;1,783;-5,939;-4,816;-7,027;-5,701;-3,127;26,500;0,000;256,640;Inf;265,000;265,000;-5,575;2,874;-0,621;24,093
18108,000;3,030;0,782;-34,070;1,782;9,460;5,298;37,275;5,000;-12,408;-2,742;0,000;38,953;39,850;9,747;1,783;-6,288;-5,031;-7,040;-5,734;-3,120;26,491;0,000;256,940;Inf;265,000;265,000;-5,871;2,876;-0,795;24,109
18108,500;3,030;0,782;-34,070;1,782;9,460;5,298;37,275;5,000;-12,408;-2,742;0,000;39,000;39,800;9,747;1,783;-5,966;-4,806;-6,675;-5,473;-3,120;26,491;0,000;256,940;Inf;265,000;265,000;-6,023;2,879;-0,995;24,109
18109,000;2,521;0,715;-33,986;1,815;9,492;5,298;37,275;5,000;-12,408;-2,742;0,000;39,000;39,800;9,616;1,676;-5,607;-4,992;-6,667;-5,619;-3,120;26,491;0,000;256,740;Inf;265,000;265,000;-5,730;2,881;-1,131;24,087
18109,500;2,521;0,715;-33,986;1,815;9,492;5,298;37,275;5,000;-12,408;-2,742;0,000;39,000;39,800;9,616;1,676;-6,028;-5,105;-7,082;-5,841;-3,120;26,491;0,000;256,740;Inf;265,000;265,000;-5,721;2,876;-1,216;24,044
18110,000;2,521;0,715;-33,986;1,815;9,492;5,298;37,275;5,000;-12,408;-2,742;0,000;39,000;39,800;9,616;1,676;-6,610;-5,279;-7,569;-6,139;-3,120;26,491;0,000;256,840;Inf;265,000;265,000;-6,014;2,870;-1,248;24,087
18110,500;2,521;0,715;-33,986;1,815;9,492;5,298;37,275;5,000;-12,408;-2,742;0,000;39,000;39,800;9,616;1,676;-6,912;-5,333;-7,737;-6,091;-3,120;26,491;0,000;256,840;Inf;265,000;265,000;-6,399;2,864;-1,440;24,099
18111,000;2,521;0,715;-33,986;1,815;9,492;5,298;37,275;5,000;-12,408;-2,742;0,000;39,000;39,800;9,616;1,676;-6,644;-5,197;-7,417;-5,946;-3,120;26,491;0,000;256,840;Inf;265,000;265,000;-6,518;2,858;-1,553;24,128
18111,500;2,521;0,715;-33,986;1,815;9,492;5,354;37,268;4,969;-12,303;-2,728;0,000;38,943;39,849;9,616;1,676;-6,229;-5,311;-7,310;-5,956;-3,127;26,490;0,000;256,840;Inf;265,000;265,000;-6,301;2,853;-1,640;24,112
18112,000;2,521;0,715;-33,986;1,815;9,492;5,354;37,268;4,969;-12,303;-2,728;0,000;38,900;39,800;9,616;1,676;-6,410;-5,482;-7,410;-6,251;-3,127;26,490;0,000;256,740;Inf;265,000;265,000;-6,202;2,847;-1,692;24,121
18112,500;3,019;0,713;-35,209;1,672;9,569;5,354;37,268;4,969;-12,303;-2,728;0,000;38,900;39,800;9,573;1,884;-6,707;-5,653;-7,688;-6,460;-3,127;26,490;0,000;256,740;Inf;265,000;265,000;-6,388;2,842;-1,714;24,105
18113,000;3,019;0,713;-35,209;1,672;9,569;5,354;37,268;4,969;-12,303;-2,728;0,000;38,900;39,800;9,573;1,884;-6,979;-5,706;-7,922;-6,486;-3,127;26,490;0,000;256,240;Inf;265,000;265,000;-6,627;2,845;-1,751;24,143
18113,500;3,019;0,713;-35,209;1,672;9,569;5,354;37,268;4,969;-12,303;-2,728;0,000;38,900;39,800;9,573;1,884;-6,751;-5,621;-7,702;-6,231;-3,127;26,490;0,000;256,240;Inf;265,000;265,000;-6,773;2,848;-1,869;24,085
18114,000;3,019;0,713;-35,209;1,672;9,569;5,354;37,268;4,969;-12,303;-2,728;0,000;38,900;39,800;9,573;1,884;-6,733;-5,434;-7,407;-6,065;-3,127;26,490;0,000;256,940;Inf;265,000;265,000;-6,576;2,851;-2,030;24,042
18114,500;3,019;0,713;-35,209;1,672;9,569;5,354;37,221;5,016;-12,203;-2,720;0,000;38,937;39,777;9,573;1,884;-6,466;-5,624;-7,323;-6,278;-3,117;26,493;0,000;256,940;Inf;265,000;265,000;-6,410;2,853;-2,043;24,080
18115,000;3,019;0,713;-35,209;1,672;9,569;5,354;37,221;5,016;-12,203;-2,720;0,000;38,900;39,800;9,573;1,884;-7,164;-5,771;-8,058;-6,579;-3,117;26,493;0,000;256,640;Inf;265,000;265,000;-6,423;2,856;-2,032;24,097
18115,500;3,373;0,830;-35,153;1,771;9,491;5,354;37,221;5,016;-12,203;-2,720;0,000;38,900;39,800;9,612;1,807;-7,285;-5,804;-8,082;-6,589;-3,117;26,493;0,000;256,640;Inf;265,000;265,000;-6,893;2,859;-2,057;24,116
18116,000;3,373;0,830;-35,153;1,771;9,491;5,354;37,221;5,016;-12,203;-2,720;0,000;38,900;39,800;9,612;1,807;-7,071;-5,753;-7,973;-6,440;-3,117;26,493;0,000;257,040;Inf;265,000;265,000;-6,940;2,867;-2,129;24,103
18116,500;3,373;0,830;-35,153;1,771;9,491;5,354;37,221;5,016;-12,203;-2,720;0,000;38,900;39,800;9,612;1,807;-6,776;-5,777;-7,532;-6,286;-3,117;26,493;0,000;257,040;Inf;265,000;265,000;-6,809;2,875;-2,233;24,038
18117,000;3,373;0,830;-35,153;1,771;9,491;5,354;37,221;5,016;-12,203;-2,720;0,000;38,900;39,800;9,612;1,807;-6,767;-5,889;-7,486;-6,436;-3,117;26,493;0,000;256,440;Inf;265,000;265,000;-6,593;2,884;-2,272;24,065
18117,500;3,373;0,830;-35,153;1,771;9,491;5,354;37,221;5,016;-12,203;-2,720;0,000;38,900;39,800;9,612;1,807;-7,027;-5,881;-7,963;-6,615;-3,117;26,493;0,000;256,440;Inf;265,000;265,000;-6,644;2,892;-2,275;24,137
18118,000;3,373;0,830;-35,153;1,771;9,491;5,310;37,209;5,004;-12,132;-2,733;0,000;38,920;39,812;9,612;1,807;-7,277;-5,928;-8,357;-6,719;-3,129;26,480;0,000;256,740;Inf;265,000;265,000;-6,872;2,900;-2,296;24,163
18118,500;3,373;0,830;-35,153;1,771;9,491;5,310;37,209;5,004;-12,132;-2,733;0,000;38,900;39,800;9,612;1,807;-7,161;-5,819;-7,912;-6,457;-3,129;26,480;0,000;256,740;Inf;265,000;265,000;-7,070;2,907;-2,367;24,153
18119,000;3,156;0,789;-34,866;1,769;9,567;5,310;37,209;5,004;-12,132;-2,733;0,000;38,900;39,800;9,542;1,640;-6,856;-5,857;-7,754;-6,468;-3,129;26,480;0,000;256,340;Inf;265,000;265,000;-6,837;2,915;-2,420;24,173
18119,500;3,156;0,789;-34,866;1,769;9,567;5,310;37,209;5,004;-12,132;-2,733;0,000;38,900;39,800;9,542;1,640;-6,822;-5,926;-7,891;-6,572;-3,129;26,480;0,000;256,340;Inf;265,000;265,000;-6,734;2,919;-2,453;24,191
18120,000;3,156;0,789;-34,866;1,769;9,567;5,310;37,209;5,004;-12,132;-2,733;0,000;38,900;39,800;9,542;1,640;-7,060;-6,064;-8,098;-6,752;-3,129;26,480;0,000;256,840;Inf;265,000;265,000;-6,803;2,923;-2,456;24,205
18120,500;3,156;0,789;-34,866;1,769;9,567;5,310;37,209;5,004;-12,132;-2,733;0,000;38,900;39,800;9,542;1,640;-7,537;-6,046;-8,427;-6,840;-3,129;26,480;0,000;256,840;Inf;265,000;265,000;-6,993;2,927;-2,417;24,214
18121,000;3,156;0,789;-34,866;1,769;9,567;5,307;37,261;5,023;-12,086;-2,726;0,000;38,914;39,746;9,542;1,640;-7,582;-6,079;-8,405;-6,855;-3,119;26,481;0,000;255,940;Inf;265,000;265,000;-7,212;2,930;-2,483;24,224
18121,500;3,156;0,789;-34,866;1,769;9,567;5,307;37,261;5,023;-12,086;-2,726;0,000;38,900;39,700;9,542;1,640;-7,206;-6,085;-8,183;-6,709;-3,119;26,481;0,000;255,940;Inf;265,000;265,000;-7,230;2,934;-2,522;24,247
18122,000;3,039;0,745;-35,209;1,751;9,586;5,307;37,261;5,023;-12,086;-2,726;0,000;38,900;39,700;9,511;1,847;-7,214;-6,027;-8,247;-6,715;-3,119;26,481;0,000;256,840;Inf;265,000;265,000;-7,046;2,938;-2,533;24,307
18122,500;3,039;0,745;-35,209;1,751;9,586;5,307;37,261;5,023;-12,086;-2,726;0,000;38,900;39,700;9,511;1,847;-7,380;-6,059;-8,465;-6,854;-3,119;26,481;0,000;256,840;Inf;265,000;265,000;-7,051;2,939;-2,541;24,338
18123,000;3,039;0,745;-35,209;1,751;9,586;5,307;37,261;5,023;-12,086;-2,726;0,000;38,900;39,700;9,511;1,847;-7,581;-6,113;-8,690;-6,930;-3,119;26,481;0,000;256,540;Inf;265,000;265,000;-7,190;2,941;-2,510;24,358
18123,500;3,039;0,745;-35,209;1,751;9,586;5,307;37,261;5,023;-12,086;-2,726;0,000;38,900;39,700;9,511;1,847;-7,679;-6,231;-8,762;-7,027;-3,119;26,481;0,000;256,540;Inf;265,000;265,000;-7,328;2,943;-2,503;24,379
18124,000;3,039;0,745;-35,209;1,751;9,586;5,340;37,279;4,986;-12,066;-2,734;0,000;38,897;39,746;9,511;1,847;-7,517;-6,243;-8,521;-6,902;-3,124;26,482;0,000;256,840;Inf;265,000;265,000;-7,425;2,944;-2,565;24,422
18124,500;3,039;0,745;-35,209;1,751;9,586;5,340;37,279;4,986;-12,066;-2,734;0,000;38,900;39,700;9,511;1,847;-7,261;-6,173;-8,036;-6,801;-3,124;26,482;0,000;256,840;Inf;265,000;265,000;-7,296;2,946;-2,728;24,502
18125,000;3,039;0,745;-35,209;1,751;9,586;5,340;37,279;4,986;-12,066;-2,734;0,000;38,900;39,700;9,511;1,847;-7,090;-6,328;-7,916;-6,872;-3,124;26,482;0,000;256,240;Inf;265,000;265,000;-7,068;2,947;-2,734;24,550
18125,500;2,655;0,690;-33,895;1,790;9,543;5,340;37,279;4,986;-12,066;-2,734;0,000;38,900;39,700;9,716;1,657;-7,747;-6,281;-8,684;-7,099;-3,124;26,482;0,000;256,240;Inf;265,000;265,000;-7,052;2,949;-2,702;24,591
18126,000;2,655;0,690;-33,895;1,790;9,543;5,340;37,279;4,986;-12,066;-2,734;0,000;38,900;39,700;9,716;1,657;-7,877;-6,316;-8,840;-7,174;-3,124;26,482;0,000;257,240;Inf;265,000;265,000;-7,453;2,944;-2,681;24,547
18126,500;2,655;0,690;-33,895;1,790;9,543;5,340;37,279;4,986;-12,066;-2,734;0,000;38,900;39,700;9,716;1,657;-7,766;-6,333;-8,438;-7,014;-3,124;26,482;0,000;257,240;Inf;265,000;265,000;-7,551;2,939;-2,752;24,532
18127,000;2,655;0,690;-33,895;1,790;9,543;5,340;37,279;4,986;-12,066;-2,734;0,000;38,900;39,700;9,716;1,657;-7,266;-6,308;-8,055;-6,793;-3,124;26,482;0,000;254,940;Inf;265,000;265,000;-7,388;2,935;-2,831;24,544
18127,500;2,655;0,690;-33,895;1,790;9,543;5,322;37,237;4,988;-12,036;-2,733;0,000;38,890;39,717;9,716;1,657;-7,086;-6,326;-8,101;-6,861;-3,121;26,482;0,000;254,940;Inf;265,000;265,000;-7,105;2,930;-2,861;24,574
18128,000;2,655;0,690;-33,895;1,790;9,543;5,322;37,237;4,988;-12,036;-2,733;0,000;38,900;39,700;9,716;1,657;-7,374;-6,310;-8,414;-7,008;-3,121;26,482;0,000;257,040;Inf;265,000;265,000;-7,093;2,925;-2,821;24,585
18128,500;2,638;0,626;-35,209;1,697;9,601;5,322;37,237;4,988;-12,036;-2,733;0,000;38,900;39,700;9,507;1,854;-7,579;-6,301;-8,643;-7,028;-3,121;26,482;0,000;257,040;Inf;265,000;265,000;-7,277;2,921;-2,792;24,551
18129,000;2,638;0,626;-35,209;1,697;9,601;5,322;37,237;4,988;-12,036;-2,733;0,000;38,900;39,700;9,507;1,854;-7,691;-6,402;-8,566;-7,100;-3,121;26,482;0,000;255,240;Inf;265,000;265,000;-7,388;2,916;-2,822;24,593
18129,500;2,638;0,626;-35,209;1,697;9,601;5,322;37,237;4,988;-12,036;-2,733;0,000;38,900;39,700;9,507;1,854;-7,329;-6,269;-8,246;-6,812;-3,121;26,482;0,000;255,240;Inf;265,000;265,000;-7,440;2,912;-2,868;24,599
18130,000;2,638;0,626;-35,209;1,697;9,601;5,322;37,237;4,988;-12,036;-2,733;0,000;38,900;39,700;9,507;1,854;-7,340;-6,347;-8,033;-6,870;-3,121;26,482;0,000;257,240;Inf;265,000;265,000;-7,164;2,907;-2,908;24,585
18130,500;2,638;0,626;-35,209;1,697;9,601;5,307;37,194;4,956;-12,010;-2,730;0,000;38,868;39,676;9,507;1,854;-7,426;-6,403;-8,238;-7,097;-3,125;26,471;0,000;257,240;Inf;265,000;265,000;-7,147;2,903;-2,882;24,582
18131,000;2,638;0,626;-35,209;1,697;9,601;5,307;37,194;4,956;-12,010;-2,730;0,000;38,900;39,700;9,507;1,854;-7,626;-6,330;-8,623;-7,123;-3,125;26,471;0,000;255,440;Inf;265,000;265,000;-7,291;2,899;-2,851;24,582
