t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
18131,500;2,638;0,626;-35,209;1,697;9,601;5,307;37,194;4,956;-12,010;-2,730;0,000;38,900;39,700;9,507;1,854;-7,870;-6,341;-8,747;-7,094;-3,125;26,471;0,000;255,440;Inf;265,000;265,000;-7,426;2,894;-2,852;24,652
18132,000;2,302;0,637;-33,577;1,755;9,529;5,307;37,194;4,956;-12,010;-2,730;0,000;38,900;39,700;9,687;1,688;-7,678;-6,298;-8,462;-6,925;-3,125;26,471;0,000;257,540;Inf;265,000;265,000;-7,513;2,890;-2,899;24,614
18132,500;2,302;0,637;-33,577;1,755;9,529;5,307;37,194;4,956;-12,010;-2,730;0,000;38,900;39,700;9,687;1,688;-7,194;-6,210;-8,222;-6,827;-3,125;26,471;0,000;257,540;Inf;265,000;265,000;-7,341;2,881;-2,907;24,562
18133,000;2,302;0,637;-33,577;1,755;9,529;5,307;37,194;4,956;-12,010;-2,730;0,000;38,900;39,700;9,687;1,688;-7,317;-6,244;-8,395;-6,907;-3,125;26,471;0,000;255,940;Inf;265,000;265,000;-7,113;2,871;-2,888;24,513
18133,500;2,302;0,637;-33,577;1,755;9,529;5,307;37,194;4,956;-12,010;-2,730;0,000;38,900;39,700;9,687;1,688;-7,590;-6,304;-8,556;-7,047;-3,125;26,471;0,000;255,940;Inf;265,000;265,000;-7,216;2,862;-2,842;24,474
18134,000;2,302;0,637;-33,577;1,755;9,529;5,315;37,217;4,994;-11,961;-2,726;0,000;38,858;39,620;9,687;1,688;-7,811;-6,278;-8,744;-7,047;-3,122;26,481;0,000;257,340;Inf;265,000;265,000;-7,374;2,853;-2,816;24,428
18134,500;2,302;0,637;-33,577;1,755;9,529;5,315;37,217;4,994;-11,961;-2,726;0,000;38,900;39,600;9,687;1,688;-7,537;-6,338;-8,498;-6,985;-3,122;26,481;0,000;257,340;Inf;265,000;265,000;-7,470;2,843;-2,809;24,378
18135,000;3,227;0,836;-33,824;1,762;9,480;5,315;37,217;4,994;-11,961;-2,726;0,000;38,900;39,600;9,666;1,519;-7,364;-6,313;-8,102;-6,910;-3,122;26,481;0,000;256,140;Inf;265,000;265,000;-7,340;2,841;-2,896;24,393
18135,500;3,227;0,836;-33,824;1,762;9,480;5,315;37,217;4,994;-11,961;-2,726;0,000;38,900;39,600;9,666;1,519;-7,220;-6,353;-7,997;-6,905;-3,122;26,481;0,000;256,140;Inf;265,000;265,000;-7,172;2,841;-2,852;24,362
18136,000;3,227;0,836;-33,824;1,762;9,480;5,315;37,217;4,994;-11,961;-2,726;0,000;38,900;39,600;9,666;1,519;-7,686;-6,181;-8,658;-6,978;-3,122;26,481;0,000;256,940;Inf;265,000;265,000;-7,119;2,847;-2,807;24,343
18136,500;3,227;0,836;-33,824;1,762;9,480;5,315;37,217;4,994;-11,961;-2,726;0,000;38,900;39,600;9,666;1,519;-7,793;-6,223;-8,704;-7,010;-3,122;26,481;0,000;256,940;Inf;265,000;265,000;-7,376;2,854;-2,775;24,290
18137,000;3,227;0,836;-33,824;1,762;9,480;5,328;37,259;4,998;-11,958;-2,722;0,000;38,854;39,591;9,666;1,519;-7,637;-6,165;-8,615;-6,880;-3,125;26,467;0,000;255,540;Inf;265,000;265,000;-7,433;2,860;-2,778;24,253
18137,500;3,227;0,836;-33,824;1,762;9,480;5,328;37,259;4,998;-11,958;-2,722;0,000;38,900;39,600;9,666;1,519;-7,407;-6,141;-8,384;-6,773;-3,125;26,467;0,000;255,540;Inf;265,000;265,000;-7,324;2,866;-2,783;24,198
18138,000;3,227;0,836;-33,824;1,762;9,480;5,328;37,259;4,998;-11,958;-2,722;0,000;38,900;39,600;9,666;1,519;-7,254;-6,226;-8,232;-6,935;-3,125;26,467;0,000;256,940;Inf;265,000;265,000;-7,176;2,872;-2,789;24,139
18138,500;3,409;0,803;-35,209;1,708;9,632;5,328;37,259;4,998;-11,958;-2,722;0,000;38,900;39,600;9,400;1,721;-7,442;-6,207;-8,490;-6,967;-3,125;26,467;0,000;256,940;Inf;265,000;265,000;-7,162;2,877;-2,734;24,106
18139,000;3,409;0,803;-35,209;1,708;9,632;5,328;37,259;4,998;-11,958;-2,722;0,000;38,900;39,600;9,400;1,721;-7,649;-6,159;-8,774;-6,925;-3,125;26,467;0,000;255,840;Inf;265,000;265,000;-7,276;2,886;-2,679;24,083
18139,500;3,409;0,803;-35,209;1,708;9,632;5,328;37,259;4,998;-11,958;-2,722;0,000;38,900;39,600;9,400;1,721;-7,470;-6,233;-8,366;-6,825;-3,125;26,467;0,000;255,840;Inf;265,000;265,000;-7,377;2,895;-2,714;24,056
18140,000;3,409;0,803;-35,209;1,708;9,632;5,328;37,259;4,998;-11,958;-2,722;0,000;38,900;39,600;9,400;1,721;-7,234;-6,050;-8,278;-6,627;-3,125;26,467;0,000;257,340;Inf;265,000;265,000;-7,224;2,903;-2,742;24,036
18140,500;3,409;0,803;-35,209;1,708;9,632;5,320;37,209;4,941;-11,947;-2,733;0,000;38,838;39,569;9,400;1,721;-7,304;-5,981;-8,385;-6,669;-3,126;26,466;0,000;257,340;Inf;265,000;265,000;-7,047;2,911;-2,715;24,023
18141,000;3,409;0,803;-35,209;1,708;9,632;5,320;37,209;4,941;-11,947;-2,733;0,000;38,800;39,600;9,400;1,721;-7,453;-5,991;-8,581;-6,734;-3,126;26,466;0,000;254,740;Inf;265,000;265,000;-7,085;2,920;-2,681;23,997
18141,500;2,485;0,682;-34,285;1,743;9,528;5,320;37,209;4,941;-11,947;-2,733;0,000;38,800;39,600;9,662;1,773;-7,516;-5,987;-8,686;-6,752;-3,126;26,466;0,000;254,740;Inf;265,000;265,000;-7,190;2,928;-2,646;23,997
18142,000;2,485;0,682;-34,285;1,743;9,528;5,320;37,209;4,941;-11,947;-2,733;0,000;38,800;39,600;9,662;1,773;-7,711;-6,004;-8,816;-6,825;-3,126;26,466;0,000;257,340;Inf;265,000;265,000;-7,235;2,920;-2,553;23,975
18142,500;2,485;0,682;-34,285;1,743;9,528;5,320;37,209;4,941;-11,947;-2,733;0,000;38,800;39,600;9,662;1,773;-7,578;-6,076;-8,631;-6,809;-3,126;26,466;0,000;257,340;Inf;265,000;265,000;-7,339;2,913;-2,585;23,951
18143,000;2,485;0,682;-34,285;1,743;9,528;5,320;37,209;4,941;-11,947;-2,733;0,000;38,800;39,600;9,662;1,773;-7,241;-5,969;-8,133;-6,601;-3,126;26,466;0,000;256,140;Inf;265,000;265,000;-7,274;2,906;-2,606;23,934
18143,500;2,485;0,682;-34,285;1,743;9,528;5,303;37,178;4,968;-11,923;-2,719;0,000;38,834;39,587;9,662;1,773;-7,267;-5,975;-8,295;-6,696;-3,118;26,475;0,000;256,140;Inf;265,000;265,000;-6,986;2,899;-2,570;23,940
18144,000;2,485;0,682;-34,285;1,743;9,528;5,303;37,178;4,968;-11,923;-2,719;0,000;38,800;39,600;9,662;1,773;-7,486;-5,885;-8,575;-6,663;-3,118;26,475;0,000;257,040;Inf;265,000;265,000;-7,058;2,893;-2,506;23,936
18144,500;2,701;0,654;-35,209;1,697;9,571;5,303;37,178;4,968;-11,923;-2,719;0,000;38,800;39,600;9,487;1,833;-7,634;-5,830;-8,715;-6,679;-3,118;26,475;0,000;257,040;Inf;265,000;265,000;-7,152;2,886;-2,437;23,985
18145,000;2,701;0,654;-35,209;1,697;9,571;5,303;37,178;4,968;-11,923;-2,719;0,000;38,800;39,600;9,487;1,833;-7,546;-5,942;-8,502;-6,653;-3,118;26,475;0,000;256,240;Inf;265,000;265,000;-7,214;2,883;-2,412;23,998
18145,500;2,701;0,654;-35,209;1,697;9,571;5,303;37,178;4,968;-11,923;-2,719;0,000;38,800;39,600;9,487;1,833;-7,211;-5,741;-8,340;-6,390;-3,118;26,475;0,000;256,240;Inf;265,000;265,000;-7,161;2,880;-2,405;24,027
18146,000;2,701;0,654;-35,209;1,697;9,571;5,303;37,178;4,968;-11,923;-2,719;0,000;38,800;39,600;9,487;1,833;-7,161;-5,701;-8,107;-6,361;-3,118;26,475;0,000;257,240;Inf;265,000;265,000;-6,921;2,877;-2,390;24,007
18146,500;2,701;0,654;-35,209;1,697;9,571;5,303;37,178;4,968;-11,923;-2,719;0,000;38,800;39,600;9,487;1,833;-7,359;-5,624;-8,481;-6,419;-3,118;26,475;0,000;257,240;Inf;265,000;265,000;-6,833;2,874;-2,323;24,048
18147,000;2,701;0,654;-35,209;1,697;9,571;5,306;37,176;4,949;-11,922;-2,734;0,000;38,817;39,567;9,487;1,833;-7,419;-5,565;-8,597;-6,366;-3,123;26,458;0,000;256,240;Inf;265,000;265,000;-6,971;2,871;-2,265;24,085
18147,500;2,701;0,654;-35,209;1,697;9,571;5,306;37,176;4,949;-11,922;-2,734;0,000;38,800;39,600;9,487;1,833;-7,366;-5,530;-8,423;-6,242;-3,123;26,458;0,000;256,240;Inf;265,000;265,000;-6,987;2,868;-2,207;24,150
18148,000;3,225;0,723;-35,209;1,646;9,567;5,306;37,176;4,949;-11,922;-2,734;0,000;38,800;39,600;9,576;1,748;-7,038;-5,521;-8,003;-6,144;-3,123;26,458;0,000;257,440;Inf;265,000;265,000;-6,890;2,866;-2,240;24,177
18148,500;3,225;0,723;-35,209;1,646;9,567;5,306;37,176;4,949;-11,922;-2,734;0,000;38,800;39,600;9,576;1,748;-6,689;-5,472;-7,847;-6,151;-3,123;26,458;0,000;257,440;Inf;265,000;265,000;-6,676;2,871;-2,264;24,248
18149,000;3,225;0,723;-35,209;1,646;9,567;5,306;37,176;4,949;-11,922;-2,734;0,000;38,800;39,600;9,576;1,748;-6,849;-5,442;-7,983;-6,143;-3,123;26,458;0,000;256,540;Inf;265,000;265,000;-6,540;2,877;-2,097;24,383
18149,500;3,225;0,723;-35,209;1,646;9,567;5,306;37,176;4,949;-11,922;-2,734;0,000;38,800;39,600;9,576;1,748;-6,992;-5,330;-8,195;-6,083;-3,123;26,458;0,000;256,540;Inf;265,000;265,000;-6,604;2,883;-2,034;24,385
18150,000;3,225;0,723;-35,209;1,646;9,567;5,314;37,219;5,000;-11,899;-2,737;0,000;38,813;39,576;9,576;1,748;-7,170;-5,229;-8,308;-6,016;-3,130;26,462;0,000;257,440;Inf;265,000;265,000;-6,650;2,889;-1,956;24,326
18150,500;3,225;0,723;-35,209;1,646;9,567;5,314;37,219;5,000;-11,899;-2,737;0,000;38,800;39,600;9,576;1,748;-6,981;-5,156;-8,189;-5,866;-3,130;26,462;0,000;257,440;Inf;265,000;265,000;-6,681;2,894;-1,932;24,262
18151,000;3,823;0,921;-35,209;1,693;9,610;5,314;37,219;5,000;-11,899;-2,737;0,000;38,800;39,600;9,438;1,745;-6,789;-5,171;-7,927;-5,869;-3,130;26,462;0,000;256,540;Inf;265,000;265,000;-6,548;2,900;-1,894;24,219
18151,500;3,823;0,921;-35,209;1,693;9,610;5,314;37,219;5,000;-11,899;-2,737;0,000;38,800;39,600;9,438;1,745;-6,839;-5,101;-7,966;-5,898;-3,130;26,462;0,000;256,540;Inf;265,000;265,000;-6,439;2,915;-1,870;24,257
18152,000;3,823;0,921;-35,209;1,693;9,610;5,314;37,219;5,000;-11,899;-2,737;0,000;38,800;39,600;9,438;1,745;-6,911;-5,013;-8,127;-5,847;-3,130;26,462;0,000;257,340;Inf;265,000;265,000;-6,451;2,930;-1,775;24,218
18152,500;3,823;0,921;-35,209;1,693;9,610;5,314;37,219;5,000;-11,899;-2,737;0,000;38,800;39,600;9,438;1,745;-7,087;-5,207;-8,425;-6,087;-3,130;26,462;0,000;257,340;Inf;265,000;265,000;-6,474;2,944;-1,749;24,169
18153,000;3,823;0,921;-35,209;1,693;9,610;5,314;37,219;5,000;-11,899;-2,737;0,000;38,800;39,600;9,438;1,745;-7,255;-5,332;-8,452;-6,190;-3,130;26,462;0,000;256,140;Inf;265,000;265,000;-6,702;2,959;-1,796;24,117
18153,500;3,823;0,921;-35,209;1,693;9,610;5,325;37,248;5,024;-11,920;-2,720;0,000;38,805;39,563;9,438;1,745;-7,154;-5,409;-8,074;-6,157;-3,131;26,453;0,000;256,140;Inf;265,000;265,000;-6,807;2,973;-1,882;24,155
18154,000;3,823;0,921;-35,209;1,693;9,610;5,325;37,248;5,024;-11,920;-2,720;0,000;38,800;39,600;9,438;1,745;-6,840;-5,423;-8,081;-6,156;-3,131;26,453;0,000;257,240;Inf;265,000;265,000;-6,698;2,987;-1,900;24,109
18154,500;3,610;0,853;-35,209;1,738;9,605;5,325;37,248;5,024;-11,920;-2,720;0,000;38,800;39,600;9,542;1,731;-7,031;-5,454;-8,278;-6,232;-3,131;26,453;0,000;257,240;Inf;265,000;265,000;-6,625;3,000;-1,894;24,078
18155,000;3,610;0,853;-35,209;1,738;9,605;5,325;37,248;5,024;-11,920;-2,720;0,000;38,800;39,600;9,542;1,731;-7,300;-5,504;-8,456;-6,330;-3,131;26,453;0,000;256,540;Inf;265,000;265,000;-6,749;3,010;-1,859;24,203
18155,500;3,610;0,853;-35,209;1,738;9,605;5,325;37,248;5,024;-11,920;-2,720;0,000;38,800;39,600;9,542;1,731;-7,402;-5,489;-8,550;-6,352;-3,131;26,453;0,000;256,540;Inf;265,000;265,000;-6,897;3,020;-1,846;24,247
18156,000;3,610;0,853;-35,209;1,738;9,605;5,325;37,248;5,024;-11,920;-2,720;0,000;38,800;39,600;9,542;1,731;-7,167;-5,473;-8,374;-6,207;-3,131;26,453;0,000;257,040;Inf;265,000;265,000;-6,948;3,030;-1,923;24,221
18156,500;3,610;0,853;-35,209;1,738;9,605;5,313;37,226;4,967;-11,911;-2,725;0,000;38,798;39,543;9,542;1,731;-7,059;-5,397;-8,091;-6,105;-3,119;26,455;0,000;257,040;Inf;265,000;265,000;-6,805;3,039;-1,922;24,180
18157,000;3,610;0,853;-35,209;1,738;9,605;5,313;37,226;4,967;-11,911;-2,725;0,000;38,800;39,500;9,542;1,731;-7,047;-5,442;-8,017;-6,181;-3,119;26,455;0,000;257,140;Inf;265,000;265,000;-6,663;3,049;-1,929;24,231
18157,500;2,090;0,598;-33,965;1,823;9,533;5,313;37,226;4,967;-11,911;-2,725;0,000;38,800;39,500;9,615;1,647;-7,154;-5,402;-8,413;-6,237;-3,119;26,455;0,000;257,140;Inf;265,000;265,000;-6,672;3,058;-1,892;24,259
18158,000;2,090;0,598;-33,965;1,823;9,533;5,313;37,226;4,967;-11,911;-2,725;0,000;38,800;39,500;9,615;1,647;-7,314;-5,380;-8,525;-6,308;-3,119;26,455;0,000;257,240;Inf;265,000;265,000;-6,802;3,042;-1,854;24,321
18158,500;2,090;0,598;-33,965;1,823;9,533;5,313;37,226;4,967;-11,911;-2,725;0,000;38,800;39,500;9,615;1,647;-7,261;-5,408;-8,319;-6,240;-3,119;26,455;0,000;257,240;Inf;265,000;265,000;-6,882;3,027;-1,854;24,292
18159,000;2,090;0,598;-33,965;1,823;9,533;5,313;37,226;4,967;-11,911;-2,725;0,000;38,800;39,500;9,615;1,647;-7,148;-5,377;-8,235;-6,127;-3,119;26,455;0,000;257,040;Inf;265,000;265,000;-6,807;3,011;-1,890;24,300
18159,500;2,090;0,598;-33,965;1,823;9,533;5,313;37,226;4,967;-11,911;-2,725;0,000;38,800;39,500;9,615;1,647;-6,937;-5,391;-8,167;-6,149;-3,119;26,455;0,000;257,040;Inf;265,000;265,000;-6,722;2,996;-1,872;24,230
18160,000;2,090;0,598;-33,965;1,823;9,533;5,301;37,212;4,982;-11,894;-2,727;0,000;38,787;39,550;9,615;1,647;-7,001;-5,401;-8,234;-6,172;-3,116;26,461;0,000;257,340;Inf;265,000;265,000;-6,661;2,981;-1,841;24,212
18160,500;2,090;0,598;-33,965;1,823;9,533;5,301;37,212;4,982;-11,894;-2,727;0,000;38,800;39,600;9,615;1,647;-7,198;-5,346;-8,426;-6,150;-3,116;26,461;0,000;257,340;Inf;265,000;265,000;-6,702;2,967;-1,791;24,214
18161,000;2,709;0,616;-35,209;1,726;9,544;5,301;37,212;4,982;-11,894;-2,727;0,000;38,800;39,600;9,548;1,804;-7,270;-5,314;-8,449;-6,196;-3,116;26,461;0,000;256,740;Inf;265,000;265,000;-6,780;2,952;-1,768;24,213
18161,500;2,709;0,616;-35,209;1,726;9,544;5,301;37,212;4,982;-11,894;-2,727;0,000;38,800;39,600;9,548;1,804;-7,029;-5,262;-8,073;-6,024;-3,116;26,461;0,000;256,740;Inf;265,000;265,000;-6,807;2,948;-1,775;24,249
18162,000;2,709;0,616;-35,209;1,726;9,544;5,301;37,212;4,982;-11,894;-2,727;0,000;38,800;39,600;9,548;1,804;-6,915;-5,364;-8,011;-6,065;-3,116;26,461;0,000;257,040;Inf;265,000;265,000;-6,597;2,944;-1,804;24,328
18162,500;2,709;0,616;-35,209;1,726;9,544;5,301;37,212;4,982;-11,894;-2,727;0,000;38,800;39,600;9,548;1,804;-6,995;-5,296;-8,111;-6,100;-3,116;26,461;0,000;257,040;Inf;265,000;265,000;-6,589;2,940;-1,776;24,427
18163,000;2,709;0,616;-35,209;1,726;9,544;5,303;37,176;4,981;-11,871;-2,722;0,000;38,781;39,501;9,548;1,804;-7,120;-5,186;-8,312;-6,002;-3,128;26,456;0,000;256,740;Inf;265,000;265,000;-6,625;2,937;-1,663;24,407
18163,500;2,709;0,616;-35,209;1,726;9,544;5,303;37,176;4,981;-11,871;-2,722;0,000;38,800;39,500;9,548;1,804;-7,198;-5,078;-8,458;-5,935;-3,128;26,456;0,000;256,740;Inf;265,000;265,000;-6,655;2,933;-1,633;24,443
18164,000;2,677;0,693;-34,406;1,759;9,560;5,303;37,176;4,981;-11,871;-2,722;0,000;38,800;39,500;9,559;1,633;-7,218;-5,062;-8,419;-5,882;-3,128;26,456;0,000;256,840;Inf;265,000;265,000;-6,667;2,929;-1,620;24,429
18164,500;2,677;0,693;-34,406;1,759;9,560;5,303;37,176;4,981;-11,871;-2,722;0,000;38,800;39,500;9,559;1,633;-6,740;-4,994;-8,015;-5,719;-3,128;26,456;0,000;256,840;Inf;265,000;265,000;-6,645;2,925;-1,627;24,387
18165,000;2,677;0,693;-34,406;1,759;9,560;5,303;37,176;4,981;-11,871;-2,722;0,000;38,800;39,500;9,559;1,633;-6,706;-4,997;-7,994;-5,751;-3,128;26,456;0,000;256,740;Inf;265,000;265,000;-6,367;2,921;-1,590;24,398
18165,500;2,677;0,693;-34,406;1,759;9,560;5,303;37,176;4,981;-11,871;-2,722;0,000;38,800;39,500;9,559;1,633;-6,881;-4,906;-8,153;-5,711;-3,128;26,456;0,000;256,740;Inf;265,000;265,000;-6,362;2,917;-1,535;24,441
18166,000;2,677;0,693;-34,406;1,759;9,560;5,319;37,196;5,010;-11,869;-2,714;0,000;38,779;39,520;9,559;1,633;-6,980;-4,823;-8,285;-5,649;-3,126;26,456;0,000;256,640;Inf;265,000;265,000;-6,413;2,913;-1,479;24,436
18166,500;2,677;0,693;-34,406;1,759;9,560;5,319;37,196;5,010;-11,869;-2,714;0,000;38,800;39,500;9,559;1,633;-7,020;-4,770;-8,337;-5,636;-3,126;26,456;0,000;256,640;Inf;265,000;265,000;-6,434;2,909;-1,371;24,372
18167,000;2,677;0,693;-34,406;1,759;9,560;5,319;37,196;5,010;-11,869;-2,714;0,000;38,800;39,500;9,559;1,633;-6,907;-4,859;-8,052;-5,650;-3,126;26,456;0,000;255,640;Inf;265,000;265,000;-6,441;2,905;-1,364;24,375
18167,500;3,374;0,782;-35,209;1,667;9,598;5,319;37,196;5,010;-11,869;-2,714;0,000;38,800;39,500;9,589;1,769;-6,564;-4,764;-7,862;-5,560;-3,126;26,456;0,000;255,640;Inf;265,000;265,000;-6,367;2,902;-1,334;24,322
18168,000;3,374;0,782;-35,209;1,667;9,598;5,319;37,196;5,010;-11,869;-2,714;0,000;38,800;39,500;9,589;1,769;-6,710;-4,730;-8,010;-5,559;-3,126;26,456;0,000;256,940;Inf;265,000;265,000;-6,188;2,909;-1,312;24,229
18168,500;3,374;0,782;-35,209;1,667;9,598;5,319;37,196;5,010;-11,869;-2,714;0,000;38,800;39,500;9,589;1,769;-6,869;-4,660;-8,190;-5,510;-3,126;26,456;0,000;256,940;Inf;265,000;265,000;-6,252;2,917;-1,252;24,253
18169,000;3,374;0,782;-35,209;1,667;9,598;5,319;37,196;5,010;-11,869;-2,714;0,000;38,800;39,500;9,589;1,769;-6,896;-4,656;-8,248;-5,533;-3,126;26,456;0,000;255,640;Inf;265,000;265,000;-6,307;2,925;-1,189;24,225
18169,500;3,374;0,782;-35,209;1,667;9,598;5,348;37,228;5,006;-11,881;-2,729;0,000;38,762;39,511;9,589;1,769;-6,804;-4,647;-8,057;-5,494;-3,128;26,460;0,000;255,640;Inf;265,000;265,000;-6,333;2,932;-1,174;24,219
18170,000;3,374;0,782;-35,209;1,667;9,598;5,348;37,228;5,006;-11,881;-2,729;0,000;38,800;39,500;9,589;1,769;-6,692;-4,619;-7,857;-5,390;-3,128;26,460;0,000;257,040;Inf;265,000;265,000;-6,250;2,939;-1,169;24,152
18170,500;3,436;0,851;-35,078;1,695;9,560;5,348;37,228;5,006;-11,881;-2,729;0,000;38,800;39,500;9,609;1,870;-6,553;-4,665;-7,772;-5,448;-3,128;26,460;0,000;257,040;Inf;265,000;265,000;-6,140;2,946;-1,114;24,138
18171,000;3,436;0,851;-35,078;1,695;9,560;5,348;37,228;5,006;-11,881;-2,729;0,000;38,800;39,500;9,609;1,870;-6,575;-4,620;-7,879;-5,472;-3,128;26,460;0,000;255,640;Inf;265,000;265,000;-6,109;2,954;-1,108;24,162
18171,500;3,436;0,851;-35,078;1,695;9,560;5,348;37,228;5,006;-11,881;-2,729;0,000;38,800;39,500;9,609;1,870;-6,854;-4,596;-8,130;-5,493;-3,128;26,460;0,000;255,640;Inf;265,000;265,000;-6,137;2,962;-1,065;24,144
18172,000;3,436;0,851;-35,078;1,695;9,560;5,348;37,228;5,006;-11,881;-2,729;0,000;38,800;39,500;9,609;1,870;-6,725;-4,610;-8,011;-5,426;-3,128;26,460;0,000;256,340;Inf;265,000;265,000;-6,268;2,970;-1,055;24,185
18172,500;3,436;0,851;-35,078;1,695;9,560;5,323;37,213;4,994;-11,880;-2,734;0,000;38,762;39,512;9,609;1,870;-6,529;-4,637;-7,770;-5,420;-3,133;26,461;0,000;256,340;Inf;265,000;265,000;-6,193;2,978;-1,102;24,263
18173,000;3,436;0,851;-35,078;1,695;9,560;5,323;37,213;4,994;-11,880;-2,734;0,000;38,800;39,500;9,609;1,870;-6,536;-4,653;-7,691;-5,440;-3,133;26,461;0,000;255,140;Inf;265,000;265,000;-6,089;2,985;-1,112;24,302
18173,500;3,436;0,851;-35,078;1,695;9,560;5,323;37,213;4,994;-11,880;-2,734;0,000;38,800;39,500;9,609;1,870;-6,598;-4,507;-7,865;-5,386;-3,133;26,461;0,000;255,140;Inf;265,000;265,000;-6,080;2,992;-1,076;24,406
18174,000;2,445;0,683;-33,809;1,739;9,517;5,323;37,213;4,994;-11,880;-2,734;0,000;38,800;39,500;9,683;1,761;-6,666;-4,458;-7,998;-5,313;-3,133;26,461;0,000;256,340;Inf;265,000;265,000;-6,089;3,000;-0,986;24,393
18174,500;2,445;0,683;-33,809;1,739;9,517;5,323;37,213;4,994;-11,880;-2,734;0,000;38,800;39,500;9,683;1,761;-6,713;-4,383;-8,059;-5,287;-3,133;26,461;0,000;256,340;Inf;265,000;265,000;-6,109;2,991;-0,938;24,390
18175,000;2,445;0,683;-33,809;1,739;9,517;5,323;37,213;4,994;-11,880;-2,734;0,000;38,800;39,500;9,683;1,761;-6,437;-4,499;-7,690;-5,294;-3,133;26,461;0,000;253,940;Inf;265,000;265,000;-6,111;2,982;-0,951;24,444
18175,500;2,445;0,683;-33,809;1,739;9,517;5,323;37,213;4,994;-11,880;-2,734;0,000;38,800;39,500;9,683;1,761;-6,351;-4,390;-7,652;-5,196;-3,133;26,461;0,000;253,940;Inf;265,000;265,000;-5,980;2,973;-0,946;24,416
18176,000;2,445;0,683;-33,809;1,739;9,517;5,312;37,188;4,985;-11,860;-2,730;0,000;38,766;39,521;9,683;1,761;-6,445;-4,299;-7,733;-5,103;-3,132;26,474;0,000;256,440;Inf;265,000;265,000;-5,897;2,964;-0,905;24,355
18176,500;2,445;0,683;-33,809;1,739;9,517;5,312;37,188;4,985;-11,860;-2,730;0,000;38,800;39,500;9,683;1,761;-6,453;-4,212;-7,810;-5,058;-3,132;26,474;0,000;256,440;Inf;265,000;265,000;-5,895;2,956;-0,840;24,336
18177,000;2,740;0,636;-35,209;1,740;9,581;5,312;37,188;4,985;-11,860;-2,730;0,000;38,800;39,500;9,544;1,810;-6,466;-4,079;-7,887;-4,965;-3,132;26,474;0,000;254,940;Inf;265,000;265,000;-5,883;2,947;-0,768;24,324
18177,500;2,740;0,636;-35,209;1,740;9,581;5,312;37,188;4,985;-11,860;-2,730;0,000;38,800;39,500;9,544;1,810;-6,397;-4,176;-7,746;-5,020;-3,132;26,474;0,000;254,940;Inf;265,000;265,000;-5,849;2,944;-0,708;24,312
18178,000;2,740;0,636;-35,209;1,740;9,581;5,312;37,188;4,985;-11,860;-2,730;0,000;38,800;39,500;9,544;1,810;-6,175;-4,097;-7,499;-4,951;-3,132;26,474;0,000;256,640;Inf;265,000;265,000;-5,835;2,941;-0,701;24,293
18178,500;2,740;0,636;-35,209;1,740;9,581;5,312;37,188;4,985;-11,860;-2,730;0,000;38,800;39,500;9,544;1,810;-6,255;-3,986;-7,548;-4,784;-3,132;26,474;0,000;256,640;Inf;265,000;265,000;-5,681;2,937;-0,655;24,245
18179,000;2,740;0,636;-35,209;1,740;9,581;5,284;37,153;4,984;-11,865;-2,752;0,000;38,744;39,479;9,544;1,810;-6,221;-3,852;-7,607;-4,684;-3,147;26,448;0,000;255,240;Inf;265,000;265,000;-5,643;2,934;-0,561;24,238
18179,500;2,740;0,636;-35,209;1,740;9,581;5,284;37,153;4,984;-11,865;-2,752;0,000;38,700;39,500;9,544;1,810;-6,191;-3,712;-7,610;-4,559;-3,147;26,448;0,000;255,240;Inf;265,000;265,000;-5,591;2,931;-0,493;24,283
18180,000;2,740;0,636;-35,209;1,740;9,581;5,284;37,153;4,984;-11,865;-2,752;0,000;38,700;39,500;9,544;1,810;-6,246;-3,809;-7,658;-4,705;-3,147;26,448;0,000;256,440;Inf;265,000;265,000;-5,518;2,928;-0,422;24,339
18180,500;3,141;0,746;-35,209;1,687;9,578;5,284;37,153;4,984;-11,865;-2,752;0,000;38,700;39,500;9,469;1,834;-6,043;-3,790;-7,425;-4,619;-3,147;26,448;0,000;256,440;Inf;265,000;265,000;-5,605;2,925;-0,428;24,341
18181,000;3,141;0,746;-35,209;1,687;9,578;5,284;37,153;4,984;-11,865;-2,752;0,000;38,700;39,500;9,469;1,834;-5,922;-3,813;-7,314;-4,659;-3,147;26,448;0,000;256,040;Inf;265,000;265,000;-5,469;2,928;-0,366;24,424
18181,500;3,141;0,746;-35,209;1,687;9,578;5,284;37,153;4,984;-11,865;-2,752;0,000;38,700;39,500;9,469;1,834;-6,004;-3,773;-7,349;-4,627;-3,147;26,448;0,000;256,040;Inf;265,000;265,000;-5,427;2,932;-0,331;24,435
18182,000;3,141;0,746;-35,209;1,687;9,578;5,284;37,153;4,984;-11,865;-2,752;0,000;38,700;39,500;9,469;1,834;-6,061;-3,590;-7,520;-4,444;-3,147;26,448;0,000;256,640;Inf;265,000;265,000;-5,438;2,935;-0,265;24,430
18182,500;3,141;0,746;-35,209;1,687;9,578;5,297;37,196;4,985;-11,852;-2,742;0,000;38,746;39,503;9,469;1,834;-6,118;-3,548;-7,625;-4,454;-3,142;26,455;0,000;256,640;Inf;265,000;265,000;-5,404;2,939;-0,197;24,372
18183,000;3,141;0,746;-35,209;1,687;9,578;5,297;37,196;4,985;-11,852;-2,742;0,000;38,700;39,500;9,469;1,834;-6,135;-3,580;-7,541;-4,471;-3,142;26,455;0,000;255,740;Inf;265,000;265,000;-5,436;2,942;-0,169;24,342
18183,500;2,350;0,792;-34,653;1,744;9,504;5,297;37,196;4,985;-11,852;-2,742;0,000;38,700;39,500;9,634;1,836;-5,965;-3,535;-7,364;-4,423;-3,142;26,455;0,000;255,740;Inf;265,000;265,000;-5,432;2,945;-0,166;24,323
18184,000;2,350;0,792;-34,653;1,744;9,504;5,297;37,196;4,985;-11,852;-2,742;0,000;38,700;39,500;9,634;1,836;-5,849;-3,608;-7,296;-4,458;-3,142;26,455;0,000;256,440;Inf;265,000;265,000;-5,322;2,935;-0,141;24,385
18184,500;2,350;0,792;-34,653;1,744;9,504;5,297;37,196;4,985;-11,852;-2,742;0,000;38,700;39,500;9,634;1,836;-5,943;-3,553;-7,340;-4,411;-3,142;26,455;0,000;256,440;Inf;265,000;265,000;-5,303;2,926;-0,073;24,246
18185,000;2,350;0,792;-34,653;1,744;9,504;5,297;37,196;4,985;-11,852;-2,742;0,000;38,700;39,500;9,634;1,836;-5,997;-3,484;-7,444;-4,408;-3,142;26,455;0,000;255,840;Inf;265,000;265,000;-5,312;2,916;-0,009;24,213
18185,500;2,350;0,792;-34,653;1,744;9,504;5,287;37,215;5,007;-11,886;-2,748;0,000;38,725;39,481;9,634;1,836;-6,037;-3,442;-7,527;-4,372;-3,154;26,457;0,000;255,840;Inf;265,000;265,000;-5,333;2,907;0,020;24,136
18186,000;2,350;0,792;-34,653;1,744;9,504;5,287;37,215;5,007;-11,886;-2,748;0,000;38,700;39,500;9,634;1,836;-5,924;-3,530;-7,272;-4,412;-3,154;26,457;0,000;256,940;Inf;265,000;265,000;-5,345;2,898;0,037;24,105
18186,500;2,350;0,792;-34,653;1,744;9,504;5,287;37,215;5,007;-11,886;-2,748;0,000;38,700;39,500;9,634;1,836;-5,761;-3,503;-7,174;-4,350;-3,154;26,457;0,000;256,940;Inf;265,000;265,000;-5,284;2,889;0,025;24,038
18187,000;3,355;0,858;-34,066;1,717;9,597;5,287;37,215;5,007;-11,886;-2,748;0,000;38,700;39,500;9,696;1,622;-5,878;-3,370;-7,279;-4,247;-3,154;26,457;0,000;256,040;Inf;265,000;265,000;-5,197;2,880;0,068;23,989
18187,500;3,355;0,858;-34,066;1,717;9,597;5,287;37,215;5,007;-11,886;-2,748;0,000;38,700;39,500;9,696;1,622;-5,881;-3,303;-7,364;-4,175;-3,154;26,457;0,000;256,040;Inf;265,000;265,000;-5,194;2,888;0,115;23,951
18188,000;3,355;0,858;-34,066;1,717;9,597;5,287;37,215;5,007;-11,886;-2,748;0,000;38,700;39,500;9,696;1,622;-5,934;-3,246;-7,472;-4,202;-3,154;26,457;0,000;256,740;Inf;265,000;265,000;-5,181;2,896;0,210;23,918
18188,500;3,355;0,858;-34,066;1,717;9,597;5,287;37,215;5,007;-11,886;-2,748;0,000;38,700;39,500;9,696;1,622;-5,962;-3,338;-7,354;-4,261;-3,154;26,457;0,000;256,740;Inf;265,000;265,000;-5,214;2,903;0,199;23,902
18189,000;3,355;0,858;-34,066;1,717;9,597;5,312;37,230;4,976;-11,905;-2,743;0,000;38,735;39,490;9,696;1,622;-5,707;-3,304;-7,109;-4,208;-3,137;26,457;0,000;256,340;Inf;265,000;265,000;-5,229;2,910;0,164;23,930
18189,500;3,355;0,858;-34,066;1,717;9,597;5,312;37,230;4,976;-11,905;-2,743;0,000;38,700;39,500;9,696;1,622;-5,772;-3,322;-7,175;-4,210;-3,137;26,457;0,000;256,340;Inf;265,000;265,000;-5,082;2,918;0,225;23,891
18190,000;2,897;0,744;-34,705;1,689;9,542;5,312;37,230;4,976;-11,905;-2,743;0,000;38,700;39,500;9,629;1,809;-5,850;-3,303;-7,265;-4,219;-3,137;26,457;0,000;256,540;Inf;265,000;265,000;-5,120;2,925;0,238;23,878
18190,500;2,897;0,744;-34,705;1,689;9,542;5,312;37,230;4,976;-11,905;-2,743;0,000;38,700;39,500;9,629;1,809;-5,890;-3,282;-7,396;-4,174;-3,137;26,457;0,000;256,540;Inf;265,000;265,000;-5,159;2,924;0,262;23,901
18191,000;2,897;0,744;-34,705;1,689;9,542;5,312;37,230;4,976;-11,905;-2,743;0,000;38,700;39,500;9,629;1,809;-5,938;-3,251;-7,402;-4,164;-3,137;26,457;0,000;256,640;Inf;265,000;265,000;-5,186;2,924;0,304;24,004
18191,500;2,897;0,744;-34,705;1,689;9,542;5,312;37,230;4,976;-11,905;-2,743;0,000;38,700;39,500;9,629;1,809;-5,827;-3,239;-7,168;-4,109;-3,137;26,457;0,000;256,640;Inf;265,000;265,000;-5,189;2,924;0,296;24,064
18192,000;2,897;0,744;-34,705;1,689;9,542;5,278;37,176;4,951;-11,893;-2,749;0,000;38,734;39,524;9,629;1,809;-5,572;-3,296;-7,015;-4,120;-3,145;26,459;0,000;256,840;Inf;265,000;265,000;-5,086;2,923;0,313;24,145
18192,500;2,897;0,744;-34,705;1,689;9,542;5,278;37,176;4,951;-11,893;-2,749;0,000;38,700;39,500;9,629;1,809;-5,675;-3,210;-7,201;-4,143;-3,145;26,459;0,000;256,840;Inf;265,000;265,000;-5,001;2,923;0,344;24,109
18193,000;2,679;0,601;-35,209;1,725;9,602;5,278;37,176;4,951;-11,893;-2,749;0,000;38,700;39,500;9,514;1,711;-6,004;-3,405;-7,523;-4,411;-3,145;26,459;0,000;256,840;Inf;265,000;265,000;-5,057;2,922;0,350;24,152
18193,500;2,679;0,601;-35,209;1,725;9,602;5,278;37,176;4,951;-11,893;-2,749;0,000;38,700;39,500;9,514;1,711;-6,103;-3,639;-7,529;-4,598;-3,145;26,459;0,000;256,840;Inf;265,000;265,000;-5,336;2,918;0,331;24,230
18194,000;2,679;0,601;-35,209;1,725;9,602;5,278;37,176;4,951;-11,893;-2,749;0,000;38,700;39,500;9,514;1,711;-5,830;-3,579;-7,175;-4,377;-3,145;26,459;0,000;255,940;Inf;265,000;265,000;-5,467;2,914;0,231;24,235
18194,500;2,679;0,601;-35,209;1,725;9,602;5,278;37,176;4,951;-11,893;-2,749;0,000;38,700;39,500;9,514;1,711;-5,779;-3,593;-6,962;-4,413;-3,145;26,459;0,000;255,940;Inf;265,000;265,000;-5,240;2,911;0,145;24,234
18195,000;2,679;0,601;-35,209;1,725;9,602;5,278;37,176;4,951;-11,893;-2,749;0,000;38,700;39,500;9,514;1,711;-5,797;-3,741;-7,068;-4,632;-3,145;26,459;0,000;256,540;Inf;265,000;265,000;-5,187;2,907;0,086;24,243
18195,500;2,679;0,601;-35,209;1,725;9,602;5,292;37,163;4,962;-11,855;-2,741;0,000;38,729;39,516;9,514;1,711;-6,009;-3,681;-7,356;-4,630;-3,147;26,464;0,000;256,540;Inf;265,000;265,000;-5,309;2,903;0,074;24,257
18196,000;2,679;0,601;-35,209;1,725;9,602;5,292;37,163;4,962;-11,855;-2,741;0,000;38,700;39,500;9,514;1,711;-6,157;-3,723;-7,557;-4,699;-3,147;26,464;0,000;256,940;Inf;265,000;265,000;-5,419;2,899;0,083;24,289
18196,500;3,209;0,728;-35,209;1,655;9,602;5,292;37,163;4,962;-11,855;-2,741;0,000;38,700;39,500;9,594;1,803;-5,952;-3,682;-7,331;-4,496;-3,147;26,464;0,000;256,940;Inf;265,000;265,000;-5,534;2,896;0,013;24,307
18197,000;3,209;0,728;-35,209;1,655;9,602;5,292;37,163;4,962;-11,855;-2,741;0,000;38,700;39,500;9,594;1,803;-5,735;-3,741;-6,907;-4,544;-3,147;26,464;0,000;256,540;Inf;265,000;265,000;-5,365;2,901;-0,045;24,298
18197,500;3,209;0,728;-35,209;1,655;9,602;5,292;37,163;4,962;-11,855;-2,741;0,000;38,700;39,500;9,594;1,803;-5,775;-3,792;-6,947;-4,628;-3,147;26,464;0,000;256,540;Inf;265,000;265,000;-5,232;2,906;-0,079;24,211
18198,000;3,209;0,728;-35,209;1,655;9,602;5,292;37,163;4,962;-11,855;-2,741;0,000;38,700;39,500;9,594;1,803;-5,916;-3,671;-7,201;-4,541;-3,147;26,464;0,000;256,540;Inf;265,000;265,000;-5,285;2,911;-0,052;24,175
18198,500;3,209;0,728;-35,209;1,655;9,602;5,282;37,182;4,983;-11,817;-2,747;0,000;38,727;39,530;9,594;1,803;-5,988;-3,582;-7,372;-4,493;-3,137;26,457;0,000;256,540;Inf;265,000;265,000;-5,332;2,916;-0,006;24,184
18199,000;3,209;0,728;-35,209;1,655;9,602;5,282;37,182;4,983;-11,817;-2,747;0,000;38,700;39,500;9,594;1,803;-6,045;-3,532;-7,480;-4,466;-3,137;26,457;0,000;256,840;Inf;265,000;265,000;-5,359;2,921;-0,025;24,172
18199,500;3,876;0,910;-35,209;1,702;9,560;5,282;37,182;4,983;-11,817;-2,747;0,000;38,700;39,500;9,522;1,813;-5,822;-3,666;-7,042;-4,490;-3,137;26,457;0,000;256,840;Inf;265,000;265,000;-5,381;2,925;-0,074;24,230
18200,000;3,876;0,910;-35,209;1,702;9,560;5,282;37,182;4,983;-11,817;-2,747;0,000;38,700;39,500;9,522;1,813;-5,609;-3,751;-6,934;-4,561;-3,137;26,457;0,000;256,440;Inf;265,000;265,000;-5,255;2,941;-0,126;24,323
18200,500;3,876;0,910;-35,209;1,702;9,560;5,282;37,182;4,983;-11,817;-2,747;0,000;38,700;39,500;9,522;1,813;-5,779;-3,755;-7,095;-4,578;-3,137;26,457;0,000;256,440;Inf;265,000;265,000;-5,214;2,956;-0,144;24,327
18201,000;3,876;0,910;-35,209;1,702;9,560;5,282;37,182;4,983;-11,817;-2,747;0,000;38,700;39,500;9,522;1,813;-5,972;-3,682;-7,334;-4,569;-3,137;26,457;0,000;256,640;Inf;265,000;265,000;-5,302;2,971;-0,106;24,289
18201,500;3,876;0,910;-35,209;1,702;9,560;5,282;37,182;4,983;-11,817;-2,747;0,000;38,700;39,500;9,522;1,813;-6,108;-3,650;-7,503;-4,561;-3,137;26,457;0,000;256,640;Inf;265,000;265,000;-5,389;2,986;-0,074;24,230
18202,000;3,876;0,910;-35,209;1,702;9,560;5,322;37,217;5,013;-11,824;-2,729;0,000;38,734;39,545;9,522;1,813;-6,117;-3,675;-7,497;-4,522;-3,125;26,463;0,000;256,640;Inf;265,000;265,000;-5,456;3,001;-0,098;24,174
18202,500;3,876;0,910;-35,209;1,702;9,560;5,322;37,217;5,013;-11,824;-2,729;0,000;38,700;39,500;9,522;1,813;-5,928;-3,651;-7,213;-4,464;-3,125;26,463;0,000;256,640;Inf;265,000;265,000;-5,453;3,015;-0,146;24,280
18203,000;3,507;0,890;-34,754;1,714;9,571;5,322;37,217;5,013;-11,824;-2,729;0,000;38,700;39,500;9,554;1,619;-5,730;-3,741;-7,062;-4,559;-3,125;26,463;0,000;256,740;Inf;265,000;265,000;-5,314;3,029;-0,125;24,328
18203,500;3,507;0,890;-34,754;1,714;9,571;5,322;37,217;5,013;-11,824;-2,729;0,000;38,700;39,500;9,554;1,619;-5,883;-3,738;-7,199;-4,617;-3,125;26,463;0,000;256,740;Inf;265,000;265,000;-5,273;3,037;-0,111;24,351
18204,000;3,507;0,890;-34,754;1,714;9,571;5,322;37,217;5,013;-11,824;-2,729;0,000;38,700;39,500;9,554;1,619;-6,038;-3,669;-7,404;-4,572;-3,125;26,463;0,000;256,840;Inf;265,000;265,000;-5,359;3,045;-0,088;24,407
18204,500;3,507;0,890;-34,754;1,714;9,571;5,322;37,217;5,013;-11,824;-2,729;0,000;38,700;39,500;9,554;1,619;-6,110;-3,744;-7,451;-4,641;-3,125;26,463;0,000;256,840;Inf;265,000;265,000;-5,421;3,052;-0,074;24,441
18205,000;3,507;0,890;-34,754;1,714;9,571;5,288;37,232;4,975;-11,848;-2,735;0,000;38,721;39,531;9,554;1,619;-5,922;-3,796;-7,238;-4,568;-3,127;26,456;0,000;256,840;Inf;265,000;265,000;-5,487;3,060;-0,112;24,499
18205,500;3,507;0,890;-34,754;1,714;9,571;5,288;37,232;4,975;-11,848;-2,735;0,000;38,700;39,500;9,554;1,619;-5,721;-3,661;-6,941;-4,426;-3,127;26,456;0,000;256,840;Inf;265,000;265,000;-5,381;3,067;-0,161;24,573
18206,000;2,915;0,778;-33,928;1,730;9,431;5,288;37,232;4,975;-11,848;-2,735;0,000;38,700;39,500;9,711;1,687;-5,748;-3,763;-6,928;-4,578;-3,127;26,456;0,000;256,740;Inf;265,000;265,000;-5,187;3,074;-0,151;24,576
18206,500;2,915;0,778;-33,928;1,730;9,431;5,288;37,232;4,975;-11,848;-2,735;0,000;38,700;39,500;9,711;1,687;-5,927;-3,591;-7,293;-4,470;-3,127;26,456;0,000;256,740;Inf;265,000;265,000;-5,254;3,072;-0,099;24,615
18207,000;2,915;0,778;-33,928;1,730;9,431;5,288;37,232;4,975;-11,848;-2,735;0,000;38,700;39,500;9,711;1,687;-5,976;-3,555;-7,378;-4,445;-3,127;26,456;0,000;256,740;Inf;265,000;265,000;-5,320;3,069;-0,054;24,590
18207,500;2,915;0,778;-33,928;1,730;9,431;5,288;37,232;4,975;-11,848;-2,735;0,000;38,700;39,500;9,711;1,687;-5,936;-3,586;-7,196;-4,422;-3,127;26,456;0,000;256,740;Inf;265,000;265,000;-5,339;3,067;-0,046;24,537
18208,000;2,915;0,778;-33,928;1,730;9,431;5,288;37,232;4,975;-11,848;-2,735;0,000;38,700;39,500;9,711;1,687;-5,650;-3,546;-6,957;-4,352;-3,127;26,456;0,000;256,840;Inf;265,000;265,000;-5,285;3,064;-0,061;24,474
18208,500;2,915;0,778;-33,928;1,730;9,431;5,284;37,200;4,957;-11,865;-2,719;0,000;38,729;39,565;9,711;1,687;-5,607;-3,597;-6,858;-4,438;-3,125;26,462;0,000;256,840;Inf;265,000;265,000;-5,126;3,062;-0,065;24,423
18209,000;2,915;0,778;-33,928;1,730;9,431;5,284;37,200;4,957;-11,865;-2,719;0,000;38,700;39,600;9,711;1,687;-5,703;-3,495;-6,978;-4,355;-3,125;26,462;0,000;257,140;Inf;265,000;265,000;-5,125;3,059;0,015;24,459
18209,500;2,529;0,588;-35,209;1,691;9,547;5,284;37,200;4,957;-11,865;-2,719;0,000;38,700;39,600;9,558;1,606;-5,775;-3,415;-7,111;-4,277;-3,125;26,462;0,000;257,140;Inf;265,000;265,000;-5,133;3,057;0,051;24,478
18210,000;2,529;0,588;-35,209;1,691;9,547;5,284;37,200;4,957;-11,865;-2,719;0,000;38,700;39,600;9,558;1,606;-5,766;-3,316;-7,031;-4,177;-3,125;26,462;0,000;256,840;Inf;265,000;265,000;-5,073;3,040;0,097;24,489
18210,500;2,529;0,588;-35,209;1,691;9,547;5,284;37,200;4,957;-11,865;-2,719;0,000;38,700;39,600;9,558;1,606;-5,581;-3,295;-6,867;-4,143;-3,125;26,462;0,000;256,840;Inf;265,000;265,000;-5,073;3,040;0,105;24,501
18211,000;2,529;0,588;-35,209;1,691;9,547;5,284;37,200;4,957;-11,865;-2,719;0,000;38,700;39,600;9,558;1,606;-5,428;-3,558;-6,798;-4,414;-3,125;26,462;0,000;256,740;Inf;265,000;265,000;-4,971;3,031;0,044;24,515
18211,500;2,529;0,588;-35,209;1,691;9,547;5,281;37,151;4,963;-11,970;-2,735;0,000;38,735;39,567;9,558;1,606;-5,653;-3,631;-7,001;-4,516;-3,132;26,454;0,000;256,740;Inf;265,000;265,000;-5,049;3,023;0,047;24,486
18212,000;2,529;0,588;-35,209;1,691;9,547;5,281;37,151;4,963;-11,970;-2,735;0,000;38,700;39,600;9,558;1,606;-5,897;-3,651;-7,260;-4,571;-3,132;26,454;0,000;256,940;Inf;265,000;265,000;-5,200;3,015;0,034;24,435
18212,500;2,861;0,722;-34,803;1,692;9,551;5,281;37,151;4,963;-11,970;-2,735;0,000;38,700;39,600;9,626;1,900;-6,070;-3,665;-7,422;-4,638;-3,132;26,454;0,000;256,940;Inf;265,000;265,000;-5,345;3,007;0,033;24,407
18213,000;2,861;0,722;-34,803;1,692;9,551;5,281;37,151;4,963;-11,970;-2,735;0,000;38,700;39,600;9,626;1,900;-6,012;-3,729;-7,237;-4,620;-3,132;26,454;0,000;257,140;Inf;265,000;265,000;-5,449;3,005;-0,062;24,355
18213,500;2,861;0,722;-34,803;1,692;9,551;5,281;37,151;4,963;-11,970;-2,735;0,000;38,700;39,600;9,626;1,900;-5,648;-3,774;-6,873;-4,542;-3,132;26,454;0,000;257,140;Inf;265,000;265,000;-5,399;3,002;-0,095;24,272
18214,000;2,861;0,722;-34,803;1,692;9,551;5,281;37,151;4,963;-11,970;-2,735;0,000;38,700;39,600;9,626;1,900;-5,671;-3,852;-6,957;-4,666;-3,132;26,454;0,000;256,640;Inf;265,000;265,000;-5,209;3,000;-0,112;24,224
18214,500;2,861;0,722;-34,803;1,692;9,551;5,294;37,164;4,975;-11,891;-2,735;0,000;38,738;39,585;9,626;1,900;-5,873;-3,777;-7,136;-4,634;-3,126;26,457;0,000;256,640;Inf;265,000;265,000;-5,287;2,998;-0,105;24,143
18215,000;2,861;0,722;-34,803;1,692;9,551;5,294;37,164;4,975;-11,891;-2,735;0,000;38,700;39,600;9,626;1,900;-6,004;-3,757;-7,327;-4,647;-3,126;26,457;0,000;256,840;Inf;265,000;265,000;-5,355;2,995;-0,104;24,146
18215,500;2,861;0,722;-34,803;1,692;9,551;5,294;37,164;4,975;-11,891;-2,735;0,000;38,700;39,600;9,626;1,900;-5,994;-3,790;-7,312;-4,692;-3,126;26,457;0,000;256,840;Inf;265,000;265,000;-5,434;2,993;-0,096;24,077
18216,000;3,658;0,899;-34,504;1,741;9,636;5,294;37,164;4,975;-11,891;-2,735;0,000;38,700;39,600;9,640;1,642;-5,813;-3,838;-7,078;-4,598;-3,126;26,457;0,000;256,940;Inf;265,000;265,000;-5,447;2,991;-0,198;24,022
18216,500;3,658;0,899;-34,504;1,741;9,636;5,294;37,164;4,975;-11,891;-2,735;0,000;38,700;39,600;9,640;1,642;-5,796;-3,855;-6,889;-4,637;-3,126;26,457;0,000;256,940;Inf;265,000;265,000;-5,332;3,002;-0,225;23,975
18217,000;3,658;0,899;-34,504;1,741;9,636;5,294;37,164;4,975;-11,891;-2,735;0,000;38,700;39,600;9,640;1,642;-5,966;-3,863;-7,230;-4,726;-3,126;26,457;0,000;257,240;Inf;265,000;265,000;-5,294;3,023;-0,209;23,900
18217,500;3,658;0,899;-34,504;1,741;9,636;5,294;37,164;4,975;-11,891;-2,735;0,000;38,700;39,600;9,640;1,642;-6,072;-3,850;-7,364;-4,728;-3,126;26,457;0,000;257,240;Inf;265,000;265,000;-5,446;3,023;-0,199;23,858
18218,000;3,658;0,899;-34,504;1,741;9,636;5,286;37,201;4,995;-11,864;-2,734;0,000;38,743;39,616;9,640;1,642;-6,155;-3,856;-7,447;-4,747;-3,126;26,452;0,000;256,840;Inf;265,000;265,000;-5,503;3,034;-0,179;23,816
18218,500;3,658;0,899;-34,504;1,741;9,636;5,286;37,201;4,995;-11,864;-2,734;0,000;38,700;39,600;9,640;1,642;-6,058;-3,978;-7,119;-4,777;-3,126;26,452;0,000;256,840;Inf;265,000;265,000;-5,551;3,044;-0,222;23,830
18219,000;3,142;0,805;-34,478;1,724;9,570;5,286;37,201;4,995;-11,864;-2,734;0,000;38,700;39,600;9,568;1,600;-5,663;-4,104;-6,766;-4,885;-3,126;26,452;0,000;256,640;Inf;265,000;265,000;-5,483;3,054;-0,302;23,874
18219,500;3,142;0,805;-34,478;1,724;9,570;5,286;37,201;4,995;-11,864;-2,734;0,000;38,700;39,600;9,568;1,600;-5,758;-4,046;-6,894;-4,886;-3,126;26,452;0,000;256,640;Inf;265,000;265,000;-5,355;3,055;-0,325;23,772
18220,000;3,142;0,805;-34,478;1,724;9,570;5,286;37,201;4,995;-11,864;-2,734;0,000;38,700;39,600;9,568;1,600;-5,941;-3,959;-7,163;-4,773;-3,126;26,452;0,000;256,440;Inf;265,000;265,000;-5,396;3,057;-0,309;23,778
18220,500;3,142;0,805;-34,478;1,724;9,570;5,286;37,201;4,995;-11,864;-2,734;0,000;38,700;39,600;9,568;1,600;-6,020;-3,924;-7,318;-4,748;-3,126;26,452;0,000;256,440;Inf;265,000;265,000;-5,459;3,058;-0,271;23,847
18221,000;3,142;0,805;-34,478;1,724;9,570;5,320;37,240;4,975;-11,862;-2,744;0,000;38,746;39,648;9,568;1,600;-5,957;-3,820;-7,185;-4,651;-3,133;26,446;0,000;256,440;Inf;265,000;265,000;-5,503;3,060;-0,290;23,814
18221,500;3,142;0,805;-34,478;1,724;9,570;5,320;37,240;4,975;-11,862;-2,744;0,000;38,700;39,600;9,568;1,600;-5,750;-3,885;-7,017;-4,637;-3,133;26,446;0,000;256,440;Inf;265,000;265,000;-5,403;3,061;-0,335;23,899
18222,000;3,142;0,805;-34,478;1,724;9,570;5,320;37,240;4,975;-11,862;-2,744;0,000;38,700;39,600;9,568;1,600;-5,756;-3,890;-6,982;-4,717;-3,133;26,446;0,000;256,440;Inf;265,000;265,000;-5,322;3,062;-0,323;24,024
18222,500;3,041;0,794;-33,737;1,697;9,508;5,320;37,240;4,975;-11,862;-2,744;0,000;38,700;39,600;9,642;1,526;-5,895;-3,887;-7,129;-4,678;-3,133;26,446;0,000;256,440;Inf;265,000;265,000;-5,336;3,064;-0,305;24,042
18223,000;3,041;0,794;-33,737;1,697;9,508;5,320;37,240;4,975;-11,862;-2,744;0,000;38,700;39,600;9,642;1,526;-5,968;-3,815;-7,232;-4,637;-3,133;26,446;0,000;256,340;Inf;265,000;265,000;-5,397;3,063;-0,224;24,106
18223,500;3,041;0,794;-33,737;1,697;9,508;5,320;37,240;4,975;-11,862;-2,744;0,000;38,700;39,600;9,642;1,526;-6,039;-3,718;-7,340;-4,603;-3,133;26,446;0,000;256,340;Inf;265,000;265,000;-5,413;3,063;-0,212;24,091
18224,000;3,041;0,794;-33,737;1,697;9,508;5,320;37,240;4,975;-11,862;-2,744;0,000;38,700;39,600;9,642;1,526;-6,064;-3,802;-7,303;-4,671;-3,133;26,446;0,000;256,440;Inf;265,000;265,000;-5,425;3,063;-0,250;24,065
18224,500;3,041;0,794;-33,737;1,697;9,508;5,294;37,233;4,964;-11,901;-2,731;0,000;38,755;39,630;9,642;1,526;-5,788;-3,824;-6,873;-4,645;-3,126;26,453;0,000;256,440;Inf;265,000;265,000;-5,460;3,062;-0,240;24,064
18225,000;3,041;0,794;-33,737;1,697;9,508;5,294;37,233;4,964;-11,901;-2,731;0,000;38,800;39,600;9,642;1,526;-5,827;-3,768;-7,014;-4,585;-3,126;26,453;0,000;256,240;Inf;265,000;265,000;-5,282;3,062;-0,231;24,089
18225,500;2,894;0,710;-35,209;1,725;9,578;5,294;37,233;4,964;-11,901;-2,731;0,000;38,800;39,600;9,508;1,856;-5,924;-3,635;-7,169;-4,500;-3,126;26,453;0,000;256,240;Inf;265,000;265,000;-5,299;3,062;-0,188;24,064
18226,000;2,894;0,710;-35,209;1,725;9,578;5,294;37,233;4,964;-11,901;-2,731;0,000;38,800;39,600;9,508;1,856;-6,129;-3,873;-7,561;-4,847;-3,126;26,453;0,000;256,040;Inf;265,000;265,000;-5,307;3,059;-0,165;24,000
18226,500;2,894;0,710;-35,209;1,725;9,578;5,294;37,233;4,964;-11,901;-2,731;0,000;38,800;39,600;9,508;1,856;-6,280;-4,171;-7,451;-5,022;-3,126;26,453;0,000;256,040;Inf;265,000;265,000;-5,602;3,056;-0,358;24,140
18227,000;2,894;0,710;-35,209;1,725;9,578;5,294;37,233;4,964;-11,901;-2,731;0,000;38,800;39,600;9,508;1,856;-6,138;-4,014;-7,085;-4,819;-3,126;26,453;0,000;256,040;Inf;265,000;265,000;-5,731;3,053;-0,463;24,159
18227,500;2,894;0,710;-35,209;1,725;9,578;5,277;37,187;4,944;-11,893;-2,731;0,000;38,757;39,617;9,508;1,856;-5,845;-4,175;-6,991;-4,927;-3,126;26,448;0,000;256,040;Inf;265,000;265,000;-5,514;3,051;-0,506;24,243
18228,000;2,894;0,710;-35,209;1,725;9,578;5,277;37,187;4,944;-11,893;-2,731;0,000;38,800;39,600;9,508;1,856;-6,226;-4,487;-7,296;-5,355;-3,126;26,448;0,000;256,340;Inf;265,000;265,000;-5,484;3,048;-0,529;24,300
18228,500;2,894;0,710;-35,209;1,725;9,578;5,277;37,187;4,944;-11,893;-2,731;0,000;38,800;39,600;9,508;1,856;-6,413;-4,464;-7,605;-5,408;-3,126;26,448;0,000;256,340;Inf;265,000;265,000;-5,841;3,046;-0,572;24,305
18229,000;2,230;0,574;-34,042;1,798;9,548;5,277;37,187;4,944;-11,893;-2,731;0,000;38,800;39,600;9,655;1,569;-6,619;-4,484;-7,710;-5,393;-3,126;26,448;0,000;256,140;Inf;265,000;265,000;-5,972;3,043;-0,587;24,273
18229,500;2,230;0,574;-34,042;1,798;9,548;5,277;37,187;4,944;-11,893;-2,731;0,000;38,800;39,600;9,655;1,569;-6,424;-4,465;-7,513;-5,261;-3,126;26,448;0,000;256,140;Inf;265,000;265,000;-6,051;3,030;-0,667;24,301
18230,000;2,230;0,574;-34,042;1,798;9,548;5,277;37,187;4,944;-11,893;-2,731;0,000;38,800;39,600;9,655;1,569;-6,141;-4,439;-7,289;-5,072;-3,126;26,448;0,000;255,940;Inf;265,000;265,000;-5,916;3,017;-0,801;24,289
18230,500;2,230;0,574;-34,042;1,798;9,548;5,277;37,187;4,944;-11,893;-2,731;0,000;38,800;39,600;9,655;1,569;-6,104;-4,455;-7,293;-5,179;-3,126;26,448;0,000;255,940;Inf;265,000;265,000;-5,736;3,004;-0,818;24,271
18231,000;2,230;0,574;-34,042;1,798;9,548;5,304;37,181;4,977;-11,823;-2,718;0,000;38,771;39,693;9,655;1,569;-6,242;-4,525;-7,492;-5,318;-3,118;26,453;0,000;256,240;Inf;265,000;265,000;-5,758;2,991;-0,823;24,285
18231,500;2,230;0,574;-34,042;1,798;9,548;5,304;37,181;4,977;-11,823;-2,718;0,000;38,800;39,700;9,655;1,569;-6,567;-4,585;-7,736;-5,473;-3,118;26,453;0,000;256,240;Inf;265,000;265,000;-5,894;2,979;-0,809;24,299
18232,000;2,689;0,730;-33,689;1,798;9,469;5,304;37,181;4,977;-11,823;-2,718;0,000;38,800;39,700;9,717;1,637;-6,535;-4,626;-7,616;-5,447;-3,118;26,453;0,000;256,040;Inf;265,000;265,000;-6,090;2,966;-0,841;24,298
18232,500;2,689;0,730;-33,689;1,798;9,469;5,304;37,181;4,977;-11,823;-2,718;0,000;38,800;39,700;9,717;1,637;-6,173;-4,557;-7,330;-5,250;-3,118;26,453;0,000;256,040;Inf;265,000;265,000;-6,056;2,962;-0,911;24,274
18233,000;2,689;0,730;-33,689;1,798;9,469;5,304;37,181;4,977;-11,823;-2,718;0,000;38,800;39,700;9,717;1,637;-6,133;-4,592;-7,209;-5,323;-3,118;26,453;0,000;256,640;Inf;265,000;265,000;-5,828;2,957;-0,950;24,249
18233,500;2,689;0,730;-33,689;1,798;9,469;5,304;37,181;4,977;-11,823;-2,718;0,000;38,800;39,700;9,717;1,637;-6,228;-4,607;-7,294;-5,417;-3,118;26,453;0,000;256,640;Inf;265,000;265,000;-5,814;2,953;-0,965;24,262
18234,000;2,689;0,730;-33,689;1,798;9,469;5,331;37,181;4,972;-11,775;-2,715;0,000;38,783;39,640;9,717;1,637;-6,419;-4,564;-7,574;-5,401;-3,120;26,450;0,000;256,240;Inf;265,000;265,000;-5,886;2,949;-0,909;24,236
18234,500;2,689;0,730;-33,689;1,798;9,469;5,331;37,181;4,972;-11,775;-2,715;0,000;38,800;39,600;9,717;1,637;-6,569;-4,517;-7,766;-5,352;-3,120;26,450;0,000;256,240;Inf;265,000;265,000;-5,990;2,944;-0,892;24,175
18235,000;3,101;0,840;-33,741;1,781;9,555;5,331;37,181;4,972;-11,775;-2,715;0,000;38,800;39,600;9,640;1,652;-6,384;-4,453;-7,384;-5,175;-3,120;26,450;0,000;256,440;Inf;265,000;265,000;-6,051;2,940;-0,933;24,149
18235,500;3,101;0,840;-33,741;1,781;9,555;5,331;37,181;4,972;-11,775;-2,715;0,000;38,800;39,600;9,640;1,652;-6,091;-4,480;-7,223;-5,175;-3,120;26,450;0,000;256,440;Inf;265,000;265,000;-5,849;2,943;-0,959;24,056
18236,000;3,101;0,840;-33,741;1,781;9,555;5,331;37,181;4,972;-11,775;-2,715;0,000;38,800;39,600;9,640;1,652;-6,136;-4,511;-7,305;-5,243;-3,120;26,450;0,000;256,640;Inf;265,000;265,000;-5,742;2,946;-0,946;24,022
18236,500;3,101;0,840;-33,741;1,781;9,555;5,331;37,181;4,972;-11,775;-2,715;0,000;38,800;39,600;9,640;1,652;-6,313;-4,511;-7,380;-5,304;-3,120;26,450;0,000;256,640;Inf;265,000;265,000;-5,799;2,948;-0,915;24,017
18237,000;3,101;0,840;-33,741;1,781;9,555;5,331;37,181;4,972;-11,775;-2,715;0,000;38,800;39,600;9,640;1,652;-6,393;-4,431;-7,523;-5,265;-3,120;26,450;0,000;256,740;Inf;265,000;265,000;-5,877;2,951;-0,891;23,958
18237,500;3,101;0,840;-33,741;1,781;9,555;5,305;37,202;5,000;-11,768;-2,733;0,000;38,787;39,658;9,640;1,652;-6,441;-4,426;-7,520;-5,226;-3,127;26,440;0,000;256,740;Inf;265,000;265,000;-5,903;2,953;-0,859;23,948
18238,000;3,101;0,840;-33,741;1,781;9,555;5,305;37,202;5,000;-11,768;-2,733;0,000;38,800;39,700;9,640;1,652;-6,167;-4,383;-7,327;-5,087;-3,127;26,440;0,000;256,840;Inf;265,000;265,000;-5,903;2,955;-0,906;23,961
18238,500;3,140;0,845;-33,976;1,758;9,459;5,305;37,202;5,000;-11,768;-2,733;0,000;38,800;39,700;9,624;1,596;-6,063;-4,412;-7,101;-5,218;-3,127;26,440;0,000;256,840;Inf;265,000;265,000;-5,741;2,958;-0,895;23,993
18239,000;3,140;0,845;-33,976;1,758;9,459;5,305;37,202;5,000;-11,768;-2,733;0,000;38,800;39,700;9,624;1,596;-6,227;-4,407;-7,391;-5,213;-3,127;26,440;0,000;256,940;Inf;265,000;265,000;-5,699;2,961;-0,881;24,066
18239,500;3,140;0,845;-33,976;1,758;9,459;5,305;37,202;5,000;-11,768;-2,733;0,000;38,800;39,700;9,624;1,596;-6,318;-4,423;-7,545;-5,241;-3,127;26,440;0,000;256,940;Inf;265,000;265,000;-5,810;2,964;-0,838;24,045
18240,000;3,140;0,845;-33,976;1,758;9,459;5,305;37,202;5,000;-11,768;-2,733;0,000;38,800;39,700;9,624;1,596;-6,416;-4,384;-7,578;-5,251;-3,127;26,440;0,000;257,040;Inf;265,000;265,000;-5,882;2,967;-0,812;24,088
18240,500;3,140;0,845;-33,976;1,758;9,459;5,304;37,259;4,971;-11,775;-2,724;0,000;38,804;39,713;9,624;1,596;-6,290;-4,453;-7,409;-5,226;-3,116;26,449;0,000;257,040;Inf;265,000;265,000;-5,907;2,970;-0,811;24,018
18241,000;3,140;0,845;-33,976;1,758;9,459;5,304;37,259;4,971;-11,775;-2,724;0,000;38,800;39,700;9,624;1,596;-6,057;-4,428;-7,099;-5,143;-3,116;26,449;0,000;257,240;Inf;265,000;265,000;-5,845;2,972;-0,882;23,961
18241,500;3,032;0,685;-35,209;1,730;9,605;5,304;37,259;4,971;-11,775;-2,724;0,000;38,800;39,700;9,513;1,775;-6,128;-4,466;-7,099;-5,215;-3,116;26,449;0,000;257,240;Inf;265,000;265,000;-5,681;2,975;-0,876;23,952
18242,000;3,032;0,685;-35,209;1,730;9,605;5,304;37,259;4,971;-11,775;-2,724;0,000;38,800;39,700;9,513;1,775;-6,304;-4,338;-7,516;-5,128;-3,116;26,449;0,000;256,940;Inf;265,000;265,000;-5,727;2,976;-0,827;24,021
18242,500;3,032;0,685;-35,209;1,730;9,605;5,304;37,259;4,971;-11,775;-2,724;0,000;38,800;39,700;9,513;1,775;-6,410;-4,293;-7,616;-5,113;-3,116;26,449;0,000;256,940;Inf;265,000;265,000;-5,821;2,977;-0,786;24,018
18243,000;3,032;0,685;-35,209;1,730;9,605;5,304;37,259;4,971;-11,775;-2,724;0,000;38,800;39,700;9,513;1,775;-6,345;-4,389;-7,427;-5,182;-3,116;26,449;0,000;257,240;Inf;265,000;265,000;-5,858;2,978;-0,756;24,069
18243,500;3,032;0,685;-35,209;1,730;9,605;5,304;37,259;4,971;-11,775;-2,724;0,000;38,800;39,700;9,513;1,775;-6,171;-4,358;-7,178;-5,096;-3,116;26,449;0,000;257,240;Inf;265,000;265,000;-5,836;2,979;-0,785;24,063
18244,000;3,032;0,685;-35,209;1,730;9,605;5,277;37,219;4,956;-11,802;-2,730;0,000;38,798;39,714;9,513;1,775;-6,125;-4,349;-7,076;-5,090;-3,130;26,430;0,000;257,140;Inf;265,000;265,000;-5,701;2,980;-0,814;24,068
18244,500;3,032;0,685;-35,209;1,730;9,605;5,277;37,219;4,956;-11,802;-2,730;0,000;38,800;39,700;9,513;1,775;-6,180;-4,466;-7,223;-5,276;-3,130;26,430;0,000;257,140;Inf;265,000;265,000;-5,660;2,980;-0,813;23,984
