t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
18245,000;2,687;0,646;-35,209;1,732;9,594;5,277;37,219;4,956;-11,802;-2,730;0,000;38,800;39,700;9,424;1,686;-6,300;-4,487;-7,437;-5,321;-3,130;26,430;0,000;256,940;Inf;265,000;265,000;-5,786;2,981;-0,815;23,897
18245,500;2,687;0,646;-35,209;1,732;9,594;5,277;37,219;4,956;-11,802;-2,730;0,000;38,800;39,700;9,424;1,686;-6,483;-4,546;-7,571;-5,355;-3,130;26,430;0,000;256,940;Inf;265,000;265,000;-5,886;2,976;-0,802;23,843
18246,000;2,687;0,646;-35,209;1,732;9,594;5,277;37,219;4,956;-11,802;-2,730;0,000;38,800;39,700;9,424;1,686;-6,368;-4,458;-7,257;-5,202;-3,130;26,430;0,000;256,740;Inf;265,000;265,000;-5,989;2,972;-0,865;23,792
18246,500;2,687;0,646;-35,209;1,732;9,594;5,277;37,219;4,956;-11,802;-2,730;0,000;38,800;39,700;9,424;1,686;-6,081;-4,523;-7,056;-5,215;-3,130;26,430;0,000;256,740;Inf;265,000;265,000;-5,821;2,967;-0,915;23,807
18247,000;2,687;0,646;-35,209;1,732;9,594;5,288;37,192;4,960;-11,751;-2,718;0,000;38,820;39,714;9,424;1,686;-5,892;-4,580;-7,048;-5,249;-3,128;26,435;0,000;256,440;Inf;265,000;265,000;-5,719;2,962;-0,938;23,838
18247,500;2,687;0,646;-35,209;1,732;9,594;5,288;37,192;4,960;-11,751;-2,718;0,000;38,800;39,700;9,424;1,686;-6,169;-4,499;-7,289;-5,244;-3,128;26,435;0,000;256,440;Inf;265,000;265,000;-5,692;2,958;-0,921;23,865
18248,000;2,420;0,642;-34,253;1,730;9,429;5,288;37,192;4,960;-11,751;-2,718;0,000;38,800;39,700;9,691;1,703;-6,347;-4,403;-7,499;-5,191;-3,128;26,435;0,000;256,640;Inf;265,000;265,000;-5,800;2,953;-0,846;23,848
18248,500;2,420;0,642;-34,253;1,730;9,429;5,288;37,192;4,960;-11,751;-2,718;0,000;38,800;39,700;9,691;1,703;-6,363;-4,432;-7,455;-5,221;-3,128;26,435;0,000;256,640;Inf;265,000;265,000;-5,860;2,945;-0,843;23,850
18249,000;2,420;0,642;-34,253;1,730;9,429;5,288;37,192;4,960;-11,751;-2,718;0,000;38,800;39,700;9,691;1,703;-6,058;-4,337;-7,149;-4,992;-3,128;26,435;0,000;256,740;Inf;265,000;265,000;-5,868;2,936;-0,885;23,856
18249,500;2,420;0,642;-34,253;1,730;9,429;5,288;37,192;4,960;-11,751;-2,718;0,000;38,800;39,700;9,691;1,703;-6,070;-4,471;-7,007;-5,200;-3,128;26,435;0,000;256,740;Inf;265,000;265,000;-5,634;2,928;-0,887;23,810
18250,000;2,420;0,642;-34,253;1,730;9,429;5,288;37,192;4,960;-11,751;-2,718;0,000;38,800;39,700;9,691;1,703;-6,213;-4,425;-7,303;-5,226;-3,128;26,435;0,000;256,540;Inf;265,000;265,000;-5,687;2,919;-0,867;23,853
18250,500;2,420;0,642;-34,253;1,730;9,429;5,282;37,189;4,986;-11,749;-2,739;0,000;38,821;39,707;9,691;1,703;-6,367;-4,377;-7,552;-5,190;-3,128;26,431;0,000;256,540;Inf;265,000;265,000;-5,792;2,911;-0,834;23,874
18251,000;2,420;0,642;-34,253;1,730;9,429;5,282;37,189;4,986;-11,749;-2,739;0,000;38,800;39,700;9,691;1,703;-6,464;-4,326;-7,614;-5,197;-3,128;26,431;0,000;256,240;Inf;265,000;265,000;-5,871;2,903;-0,785;23,849
18251,500;2,787;0,765;-33,644;1,758;9,492;5,282;37,189;4,986;-11,749;-2,739;0,000;38,800;39,700;9,704;1,699;-6,418;-4,350;-7,397;-5,143;-3,128;26,431;0,000;256,240;Inf;265,000;265,000;-5,901;2,895;-0,830;23,878
18252,000;2,787;0,765;-33,644;1,758;9,492;5,282;37,189;4,986;-11,749;-2,739;0,000;38,800;39,700;9,704;1,699;-5,979;-4,370;-6,935;-5,019;-3,128;26,431;0,000;256,440;Inf;265,000;265,000;-5,827;2,893;-0,889;23,861
18252,500;2,787;0,765;-33,644;1,758;9,492;5,282;37,189;4,986;-11,749;-2,739;0,000;38,800;39,700;9,704;1,699;-5,975;-4,323;-7,114;-5,074;-3,128;26,431;0,000;256,440;Inf;265,000;265,000;-5,575;2,892;-0,856;23,870
18253,000;2,787;0,765;-33,644;1,758;9,492;5,282;37,189;4,986;-11,749;-2,739;0,000;38,800;39,700;9,704;1,699;-6,142;-4,233;-7,271;-5,013;-3,128;26,431;0,000;257,040;Inf;265,000;265,000;-5,621;2,890;-0,793;23,868
18253,500;2,787;0,765;-33,644;1,758;9,492;5,279;37,193;4,973;-11,711;-2,723;0,000;38,826;39,756;9,704;1,699;-6,207;-4,132;-7,423;-4,941;-3,127;26,429;0,000;257,040;Inf;265,000;265,000;-5,665;2,888;-0,741;23,867
18254,000;2,787;0,765;-33,644;1,758;9,492;5,279;37,193;4,973;-11,711;-2,723;0,000;38,800;39,800;9,704;1,699;-6,215;-4,169;-7,386;-4,933;-3,127;26,429;0,000;256,240;Inf;265,000;265,000;-5,676;2,887;-0,698;23,854
18254,500;2,992;0,753;-35,044;1,725;9,460;5,279;37,193;4,973;-11,711;-2,723;0,000;38,800;39,800;9,556;1,735;-5,967;-4,134;-6,984;-4,813;-3,127;26,429;0,000;256,240;Inf;265,000;265,000;-5,676;2,885;-0,726;23,820
18255,000;2,992;0,753;-35,044;1,725;9,460;5,279;37,193;4,973;-11,711;-2,723;0,000;38,800;39,800;9,556;1,735;-5,683;-4,172;-6,713;-4,818;-3,127;26,429;0,000;256,340;Inf;265,000;265,000;-5,475;2,887;-0,729;23,824
18255,500;2,992;0,753;-35,044;1,725;9,460;5,279;37,193;4,973;-11,711;-2,723;0,000;38,800;39,800;9,556;1,735;-5,761;-4,153;-6,890;-4,862;-3,127;26,429;0,000;256,340;Inf;265,000;265,000;-5,347;2,888;-0,639;23,855
18256,000;2,992;0,753;-35,044;1,725;9,460;5,279;37,193;4,973;-11,711;-2,723;0,000;38,800;39,800;9,556;1,735;-6,048;-3,918;-7,261;-4,711;-3,127;26,429;0,000;256,540;Inf;265,000;265,000;-5,417;2,890;-0,573;23,897
18256,500;2,992;0,753;-35,044;1,725;9,460;5,292;37,215;4,982;-11,719;-2,733;0,000;38,822;39,754;9,556;1,735;-6,083;-3,917;-7,259;-4,720;-3,124;26,425;0,000;256,540;Inf;265,000;265,000;-5,485;2,892;-0,528;23,927
18257,000;2,992;0,753;-35,044;1,725;9,460;5,292;37,215;4,982;-11,719;-2,733;0,000;38,800;39,800;9,556;1,735;-5,924;-3,946;-7,015;-4,663;-3,124;26,425;0,000;256,640;Inf;265,000;265,000;-5,495;2,894;-0,512;23,926
18257,500;2,992;0,753;-35,044;1,725;9,460;5,292;37,215;4,982;-11,719;-2,733;0,000;38,800;39,800;9,556;1,735;-5,691;-3,856;-6,730;-4,572;-3,124;26,425;0,000;256,640;Inf;265,000;265,000;-5,387;2,895;-0,505;23,920
18258,000;3,408;0,849;-35,020;1,684;9,639;5,292;37,215;4,982;-11,719;-2,733;0,000;38,800;39,800;9,587;1,621;-5,667;-3,863;-6,756;-4,584;-3,124;26,425;0,000;256,540;Inf;265,000;265,000;-5,212;2,897;-0,485;23,927
18258,500;3,408;0,849;-35,020;1,684;9,639;5,292;37,215;4,982;-11,719;-2,733;0,000;38,800;39,800;9,587;1,621;-5,764;-3,727;-6,922;-4,504;-3,124;26,425;0,000;256,540;Inf;265,000;265,000;-5,217;2,905;-0,346;23,971
18259,000;3,408;0,849;-35,020;1,684;9,639;5,292;37,215;4,982;-11,719;-2,733;0,000;38,800;39,800;9,587;1,621;-5,807;-3,632;-7,009;-4,396;-3,124;26,425;0,000;256,540;Inf;265,000;265,000;-5,229;2,913;-0,270;24,063
18259,500;3,408;0,849;-35,020;1,684;9,639;5,292;37,215;4,982;-11,719;-2,733;0,000;38,800;39,800;9,587;1,621;-5,806;-3,575;-7,035;-4,402;-3,124;26,425;0,000;256,540;Inf;265,000;265,000;-5,211;2,921;-0,229;24,075
18260,000;3,408;0,849;-35,020;1,684;9,639;5,266;37,240;4,976;-11,733;-2,734;0,000;38,824;39,783;9,587;1,621;-5,447;-3,645;-6,555;-4,339;-3,138;26,411;0,000;256,740;Inf;265,000;265,000;-5,204;2,929;-0,275;24,054
18260,500;3,408;0,849;-35,020;1,684;9,639;5,266;37,240;4,976;-11,733;-2,734;0,000;38,800;39,800;9,587;1,621;-5,408;-3,715;-6,432;-4,461;-3,138;26,411;0,000;256,740;Inf;265,000;265,000;-4,997;2,937;-0,266;24,036
18261,000;2,869;0,789;-33,596;1,709;9,483;5,266;37,240;4,976;-11,733;-2,734;0,000;38,800;39,800;9,646;1,593;-5,550;-3,628;-6,653;-4,413;-3,138;26,411;0,000;257,040;Inf;265,000;265,000;-5,004;2,945;-0,233;24,000
18261,500;2,869;0,789;-33,596;1,709;9,483;5,266;37,240;4,976;-11,733;-2,734;0,000;38,800;39,800;9,646;1,593;-5,648;-3,507;-6,831;-4,301;-3,138;26,411;0,000;257,040;Inf;265,000;265,000;-5,061;2,944;-0,169;24,012
18262,000;2,869;0,789;-33,596;1,709;9,483;5,266;37,240;4,976;-11,733;-2,734;0,000;38,800;39,800;9,646;1,593;-5,743;-3,493;-7,009;-4,325;-3,138;26,411;0,000;257,040;Inf;265,000;265,000;-5,072;2,943;-0,079;24,013
18262,500;2,869;0,789;-33,596;1,709;9,483;5,266;37,240;4,976;-11,733;-2,734;0,000;38,800;39,800;9,646;1,593;-5,808;-3,540;-6,939;-4,369;-3,138;26,411;0,000;257,040;Inf;265,000;265,000;-5,142;2,941;-0,125;23,984
18263,000;2,869;0,789;-33,596;1,709;9,483;5,267;37,235;4,911;-11,725;-2,734;0,000;38,840;39,812;9,646;1,593;-5,507;-3,270;-6,383;-3,895;-3,132;26,417;0,000;257,340;Inf;265,000;265,000;-5,164;2,940;-0,173;23,968
18263,500;2,869;0,789;-33,596;1,709;9,483;5,267;37,235;4,911;-11,725;-2,734;0,000;38,800;39,800;9,646;1,593;-5,248;-3,723;-6,429;-4,416;-3,132;26,417;0,000;257,340;Inf;265,000;265,000;-4,764;2,939;-0,149;23,978
18264,000;2,869;0,789;-33,596;1,709;9,483;5,267;37,235;4,911;-11,725;-2,734;0,000;38,800;39,800;9,646;1,593;-5,568;-3,739;-6,741;-4,565;-3,132;26,417;0,000;257,040;Inf;265,000;265,000;-4,954;2,938;-0,138;23,980
18264,500;2,596;0,653;-35,086;1,608;9,547;5,267;37,235;4,911;-11,725;-2,734;0,000;38,800;39,800;9,613;1,843;-5,810;-3,651;-6,984;-4,428;-3,132;26,417;0,000;257,040;Inf;265,000;265,000;-5,153;2,937;-0,092;23,951
18265,000;2,596;0,653;-35,086;1,608;9,547;5,267;37,235;4,911;-11,725;-2,734;0,000;38,800;39,800;9,613;1,843;-5,615;-3,454;-6,769;-4,261;-3,132;26,417;0,000;257,640;Inf;265,000;265,000;-5,218;2,931;-0,058;23,933
18265,500;2,596;0,653;-35,086;1,608;9,547;5,267;37,235;4,911;-11,725;-2,734;0,000;38,800;39,800;9,613;1,843;-5,313;-3,473;-6,464;-4,125;-3,132;26,417;0,000;257,640;Inf;265,000;265,000;-5,025;2,926;-0,128;23,929
18266,000;2,596;0,653;-35,086;1,608;9,547;5,267;37,235;4,911;-11,725;-2,734;0,000;38,800;39,800;9,613;1,843;-5,399;-3,610;-6,523;-4,344;-3,132;26,417;0,000;257,140;Inf;265,000;265,000;-4,844;2,920;-0,120;23,945
18266,500;2,596;0,653;-35,086;1,608;9,547;5,257;37,244;4,940;-11,869;-2,729;0,000;38,850;39,846;9,613;1,843;-5,547;-3,663;-6,729;-4,445;-3,120;26,413;0,000;257,140;Inf;265,000;265,000;-4,969;2,915;-0,090;23,987
18267,000;2,596;0,653;-35,086;1,608;9,547;5,257;37,244;4,940;-11,869;-2,729;0,000;38,900;39,800;9,613;1,843;-5,856;-3,620;-7,045;-4,518;-3,120;26,413;0,000;256,740;Inf;265,000;265,000;-5,096;2,910;-0,061;23,987
18267,500;2,890;0,762;-34,029;1,828;9,511;5,257;37,244;4,940;-11,869;-2,729;0,000;38,900;39,800;9,599;1,630;-5,766;-3,720;-6,835;-4,573;-3,120;26,413;0,000;256,740;Inf;265,000;265,000;-5,260;2,905;-0,067;23,955
18268,000;2,890;0,762;-34,029;1,828;9,511;5,257;37,244;4,940;-11,869;-2,729;0,000;38,900;39,800;9,599;1,630;-5,350;-3,685;-6,229;-4,124;-3,120;26,413;0,000;256,840;Inf;265,000;265,000;-5,224;2,904;-0,154;23,928
18268,500;2,890;0,762;-34,029;1,828;9,511;5,257;37,244;4,940;-11,869;-2,729;0,000;38,900;39,800;9,599;1,630;-4,967;-3,620;-6,123;-4,212;-3,120;26,413;0,000;256,840;Inf;265,000;265,000;-4,847;2,904;-0,209;23,880
18269,000;2,890;0,762;-34,029;1,828;9,511;5,257;37,244;4,940;-11,869;-2,729;0,000;38,900;39,800;9,599;1,630;-5,253;-3,552;-6,425;-4,254;-3,120;26,413;0,000;257,240;Inf;265,000;265,000;-4,730;2,904;-0,130;23,796
18269,500;2,890;0,762;-34,029;1,828;9,511;5,255;37,194;4,969;-11,786;-2,720;0,000;38,866;39,801;9,599;1,630;-5,408;-3,478;-6,614;-4,192;-3,100;26,421;0,000;257,240;Inf;265,000;265,000;-4,871;2,904;-0,022;23,800
18270,000;2,890;0,762;-34,029;1,828;9,511;5,255;37,194;4,969;-11,786;-2,720;0,000;38,900;39,800;9,599;1,630;-5,390;-3,220;-6,590;-3,962;-3,100;26,421;0,000;256,740;Inf;265,000;265,000;-4,923;2,903;-0,050;23,785
18270,500;2,890;0,762;-34,029;1,828;9,511;5,255;37,194;4,969;-11,786;-2,720;0,000;38,900;39,800;9,599;1,630;-5,290;-3,531;-6,407;-4,229;-3,100;26,421;0,000;256,740;Inf;265,000;265,000;-4,791;2,903;-0,118;23,792
18271,000;3,553;0,841;-35,209;1,713;9,560;5,255;37,194;4,969;-11,786;-2,720;0,000;38,900;39,800;9,593;1,868;-5,240;-3,750;-6,461;-4,413;-3,100;26,421;0,000;256,540;Inf;265,000;265,000;-4,864;2,903;-0,155;23,750
18271,500;3,553;0,841;-35,209;1,713;9,560;5,255;37,194;4,969;-11,786;-2,720;0,000;38,900;39,800;9,593;1,868;-5,509;-3,827;-6,700;-4,592;-3,100;26,421;0,000;256,540;Inf;265,000;265,000;-4,966;2,914;-0,156;23,720
18272,000;3,553;0,841;-35,209;1,713;9,560;5,255;37,194;4,969;-11,786;-2,720;0,000;38,900;39,800;9,593;1,868;-5,815;-3,867;-6,969;-4,691;-3,100;26,421;0,000;257,040;Inf;265,000;265,000;-5,157;2,924;-0,142;23,756
18272,500;3,553;0,841;-35,209;1,713;9,560;5,255;37,194;4,969;-11,786;-2,720;0,000;38,900;39,800;9,593;1,868;-5,888;-3,961;-7,045;-4,811;-3,100;26,421;0,000;257,040;Inf;265,000;265,000;-5,336;2,934;-0,226;23,758
18273,000;3,553;0,841;-35,209;1,713;9,560;5,256;37,257;4,971;-11,837;-2,709;0,000;38,878;39,844;9,593;1,868;-5,629;-3,980;-6,757;-4,650;-3,102;26,426;0,000;256,740;Inf;265,000;265,000;-5,426;2,945;-0,295;23,783
18273,500;3,553;0,841;-35,209;1,713;9,560;5,256;37,257;4,971;-11,837;-2,709;0,000;38,900;39,800;9,593;1,868;-5,421;-3,878;-6,514;-4,550;-3,102;26,426;0,000;256,740;Inf;265,000;265,000;-5,254;2,955;-0,334;23,811
18274,000;2,912;0,776;-33,829;1,730;9,432;5,256;37,257;4,971;-11,837;-2,709;0,000;38,900;39,800;9,762;1,720;-5,746;-3,960;-6,793;-4,754;-3,102;26,426;0,000;256,640;Inf;265,000;265,000;-5,091;2,964;-0,326;23,748
18274,500;2,912;0,776;-33,829;1,730;9,432;5,256;37,257;4,971;-11,837;-2,709;0,000;38,900;39,800;9,762;1,720;-5,884;-3,893;-7,044;-4,714;-3,102;26,426;0,000;256,640;Inf;265,000;265,000;-5,313;2,964;-0,298;23,678
18275,000;2,912;0,776;-33,829;1,730;9,432;5,256;37,257;4,971;-11,837;-2,709;0,000;38,900;39,800;9,762;1,720;-5,957;-3,849;-7,140;-4,712;-3,102;26,426;0,000;256,840;Inf;265,000;265,000;-5,384;2,963;-0,279;23,715
18275,500;2,912;0,776;-33,829;1,730;9,432;5,256;37,257;4,971;-11,837;-2,709;0,000;38,900;39,800;9,762;1,720;-5,898;-3,985;-6,994;-4,823;-3,102;26,426;0,000;256,840;Inf;265,000;265,000;-5,415;2,962;-0,270;23,662
18276,000;2,912;0,776;-33,829;1,730;9,432;5,259;37,241;4,942;-11,767;-2,690;0,000;38,890;39,876;9,762;1,720;-5,667;-4,038;-6,639;-4,830;-3,094;26,421;0,000;256,940;Inf;265,000;265,000;-5,425;2,961;-0,371;23,526
18276,500;2,912;0,776;-33,829;1,730;9,432;5,259;37,241;4,942;-11,767;-2,690;0,000;38,900;39,900;9,762;1,720;-5,430;-4,087;-6,547;-4,798;-3,094;26,421;0,000;256,940;Inf;265,000;265,000;-5,293;2,960;-0,381;23,504
18277,000;2,912;0,776;-33,829;1,730;9,432;5,259;37,241;4,942;-11,767;-2,690;0,000;38,900;39,900;9,762;1,720;-5,637;-3,957;-6,729;-4,697;-3,094;26,421;0,000;256,840;Inf;265,000;265,000;-5,215;2,959;-0,326;23,503
18277,500;2,346;0,551;-35,209;1,697;9,525;5,259;37,241;4,942;-11,767;-2,690;0,000;38,900;39,900;9,540;1,922;-5,825;-3,707;-7,037;-4,529;-3,094;26,421;0,000;256,840;Inf;265,000;265,000;-5,255;2,959;-0,281;23,486
18278,000;2,346;0,551;-35,209;1,697;9,525;5,259;37,241;4,942;-11,767;-2,690;0,000;38,900;39,900;9,540;1,922;-5,771;-3,697;-6,897;-4,435;-3,094;26,421;0,000;256,740;Inf;265,000;265,000;-5,275;2,949;-0,270;23,450
18278,500;2,346;0,551;-35,209;1,697;9,525;5,259;37,241;4,942;-11,767;-2,690;0,000;38,900;39,900;9,540;1,922;-5,702;-3,688;-6,698;-4,411;-3,094;26,421;0,000;256,740;Inf;265,000;265,000;-5,200;2,939;-0,272;23,491
18279,000;2,346;0,551;-35,209;1,697;9,525;5,259;37,241;4,942;-11,767;-2,690;0,000;38,900;39,900;9,540;1,922;-5,526;-3,745;-6,622;-4,461;-3,094;26,421;0,000;256,640;Inf;265,000;265,000;-5,125;2,929;-0,299;23,541
18279,500;2,346;0,551;-35,209;1,697;9,525;5,269;37,210;4,932;-11,743;-2,704;0,000;38,894;39,875;9,540;1,922;-5,506;-3,883;-6,685;-4,615;-3,090;26,413;0,000;256,640;Inf;265,000;265,000;-5,089;2,919;-0,290;23,590
18280,000;2,346;0,551;-35,209;1,697;9,525;5,269;37,210;4,932;-11,743;-2,704;0,000;38,900;39,900;9,540;1,922;-5,756;-3,899;-6,946;-4,714;-3,090;26,413;0,000;256,840;Inf;265,000;265,000;-5,172;2,910;-0,265;23,542
18280,500;3,031;0,759;-34,924;1,722;9,509;5,269;37,210;4,932;-11,743;-2,704;0,000;38,900;39,900;9,613;1,932;-5,978;-3,882;-7,147;-4,736;-3,090;26,413;0,000;256,840;Inf;265,000;265,000;-5,329;2,901;-0,272;23,559
18281,000;3,031;0,759;-34,924;1,722;9,509;5,269;37,210;4,932;-11,743;-2,704;0,000;38,900;39,900;9,613;1,932;-5,817;-3,865;-6,917;-4,604;-3,090;26,413;0,000;256,640;Inf;265,000;265,000;-5,436;2,903;-0,303;23,560
18281,500;3,031;0,759;-34,924;1,722;9,509;5,269;37,210;4,932;-11,743;-2,704;0,000;38,900;39,900;9,613;1,932;-5,597;-3,872;-6,664;-4,571;-3,090;26,413;0,000;256,640;Inf;265,000;265,000;-5,301;2,905;-0,347;23,539
18282,000;3,031;0,759;-34,924;1,722;9,509;5,269;37,210;4,932;-11,743;-2,704;0,000;38,900;39,900;9,613;1,932;-5,587;-3,949;-6,614;-4,694;-3,090;26,413;0,000;256,640;Inf;265,000;265,000;-5,176;2,907;-0,357;23,538
18282,500;3,031;0,759;-34,924;1,722;9,509;5,288;37,194;4,952;-11,697;-2,694;0,000;38,912;39,884;9,613;1,932;-5,720;-3,898;-6,873;-4,683;-3,081;26,423;0,000;256,640;Inf;265,000;265,000;-5,211;2,909;-0,369;23,541
18283,000;3,031;0,759;-34,924;1,722;9,509;5,288;37,194;4,952;-11,697;-2,694;0,000;38,900;39,900;9,613;1,932;-5,865;-3,836;-7,075;-4,635;-3,081;26,423;0,000;256,740;Inf;265,000;265,000;-5,293;2,911;-0,325;23,605
18283,500;2,298;0,614;-34,021;1,750;9,483;5,288;37,194;4,952;-11,697;-2,694;0,000;38,900;39,900;9,716;1,726;-5,992;-3,791;-7,165;-4,624;-3,081;26,423;0,000;256,740;Inf;265,000;265,000;-5,353;2,913;-0,297;23,756
18284,000;2,298;0,614;-34,021;1,750;9,483;5,288;37,194;4,952;-11,697;-2,694;0,000;38,900;39,900;9,716;1,726;-5,896;-3,902;-6,866;-4,660;-3,081;26,423;0,000;256,740;Inf;265,000;265,000;-5,393;2,903;-0,350;23,776
18284,500;2,298;0,614;-34,021;1,750;9,483;5,288;37,194;4,952;-11,697;-2,694;0,000;38,900;39,900;9,716;1,726;-5,508;-3,816;-6,623;-4,568;-3,081;26,423;0,000;256,740;Inf;265,000;265,000;-5,331;2,893;-0,336;23,764
18285,000;2,298;0,614;-34,021;1,750;9,483;5,288;37,194;4,952;-11,697;-2,694;0,000;38,900;39,900;9,716;1,726;-5,611;-3,913;-6,819;-4,708;-3,081;26,423;0,000;257,040;Inf;265,000;265,000;-5,129;2,883;-0,361;23,734
18285,500;2,298;0,614;-34,021;1,750;9,483;5,288;37,194;4,952;-11,697;-2,694;0,000;38,900;39,900;9,716;1,726;-5,886;-3,918;-7,098;-4,742;-3,081;26,423;0,000;257,040;Inf;265,000;265,000;-5,263;2,874;-0,345;23,727
18286,000;2,298;0,614;-34,021;1,750;9,483;5,271;37,218;4,991;-11,669;-2,688;0,000;38,921;39,918;9,716;1,726;-6,061;-3,883;-7,306;-4,764;-3,079;26,416;0,000;256,640;Inf;265,000;265,000;-5,411;2,864;-0,315;23,740
18286,500;2,298;0,614;-34,021;1,750;9,483;5,271;37,218;4,991;-11,669;-2,688;0,000;38,900;39,900;9,716;1,726;-6,070;-3,994;-7,278;-4,823;-3,079;26,416;0,000;256,640;Inf;265,000;265,000;-5,503;2,855;-0,307;23,756
18287,000;2,960;0,787;-33,193;1,752;9,487;5,271;37,218;4,991;-11,669;-2,688;0,000;38,900;39,900;9,795;1,678;-5,872;-3,963;-7,008;-4,651;-3,079;26,416;0,000;257,040;Inf;265,000;265,000;-5,541;2,846;-0,403;23,933
18287,500;2,960;0,787;-33,193;1,752;9,487;5,271;37,218;4,991;-11,669;-2,688;0,000;38,900;39,900;9,795;1,678;-5,771;-3,948;-6,708;-4,670;-3,079;26,416;0,000;257,040;Inf;265,000;265,000;-5,373;2,848;-0,435;23,958
18288,000;2,960;0,787;-33,193;1,752;9,487;5,271;37,218;4,991;-11,669;-2,688;0,000;38,900;39,900;9,795;1,678;-5,837;-3,963;-6,951;-4,775;-3,079;26,416;0,000;257,040;Inf;265,000;265,000;-5,274;2,850;-0,416;24,034
18288,500;2,960;0,787;-33,193;1,752;9,487;5,271;37,218;4,991;-11,669;-2,688;0,000;38,900;39,900;9,795;1,678;-5,960;-3,894;-7,154;-4,761;-3,079;26,416;0,000;257,040;Inf;265,000;265,000;-5,381;2,851;-0,378;24,099
18289,000;2,960;0,787;-33,193;1,752;9,487;5,280;37,244;4,978;-11,663;-2,686;0,000;38,928;39,909;9,795;1,678;-6,018;-3,863;-7,088;-4,696;-3,072;26,424;0,000;256,740;Inf;265,000;265,000;-5,442;2,853;-0,359;24,141
18289,500;2,960;0,787;-33,193;1,752;9,487;5,280;37,244;4,978;-11,663;-2,686;0,000;38,900;39,900;9,795;1,678;-5,777;-4,018;-6,778;-4,706;-3,072;26,424;0,000;256,740;Inf;265,000;265,000;-5,416;2,855;-0,378;24,179
18290,000;3,385;0,809;-35,209;1,711;9,637;5,280;37,244;4,978;-11,663;-2,686;0,000;38,900;39,900;9,489;1,818;-5,641;-3,915;-6,740;-4,655;-3,072;26,424;0,000;256,740;Inf;265,000;265,000;-5,320;2,857;-0,394;24,236
18290,500;3,385;0,809;-35,209;1,711;9,637;5,280;37,244;4,978;-11,663;-2,686;0,000;38,900;39,900;9,489;1,818;-5,675;-3,894;-6,800;-4,660;-3,072;26,424;0,000;256,740;Inf;265,000;265,000;-5,238;2,865;-0,382;24,328
18291,000;3,385;0,809;-35,209;1,711;9,637;5,280;37,244;4,978;-11,663;-2,686;0,000;38,900;39,900;9,489;1,818;-5,826;-3,871;-6,943;-4,680;-3,072;26,424;0,000;257,040;Inf;265,000;265,000;-5,257;2,874;-0,339;24,346
18291,500;3,385;0,809;-35,209;1,711;9,637;5,280;37,244;4,978;-11,663;-2,686;0,000;38,900;39,900;9,489;1,818;-5,986;-3,755;-7,180;-4,609;-3,072;26,424;0,000;257,040;Inf;265,000;265,000;-5,330;2,882;-0,298;24,381
18292,000;3,385;0,809;-35,209;1,711;9,637;5,280;37,244;4,978;-11,663;-2,686;0,000;38,900;39,900;9,489;1,818;-5,925;-3,825;-7,064;-4,624;-3,072;26,424;0,000;257,340;Inf;265,000;265,000;-5,382;2,891;-0,291;24,395
18292,500;3,385;0,809;-35,209;1,711;9,637;5,269;37,262;4,962;-11,694;-2,688;0,000;38,926;39,929;9,489;1,818;-5,806;-3,795;-6,802;-4,552;-3,073;26,418;0,000;257,340;Inf;265,000;265,000;-5,359;2,899;-0,298;24,434
18293,000;3,385;0,809;-35,209;1,711;9,637;5,269;37,262;4,962;-11,694;-2,688;0,000;38,900;39,900;9,489;1,818;-5,677;-3,834;-6,689;-4,534;-3,073;26,418;0,000;257,340;Inf;265,000;265,000;-5,239;2,907;-0,325;24,489
18293,500;3,134;0,714;-35,209;1,723;9,590;5,269;37,262;4,962;-11,694;-2,688;0,000;38,900;39,900;9,527;1,727;-5,680;-3,800;-6,738;-4,579;-3,073;26,418;0,000;257,340;Inf;265,000;265,000;-5,183;2,914;-0,316;24,472
18294,000;3,134;0,714;-35,209;1,723;9,590;5,269;37,262;4,962;-11,694;-2,688;0,000;38,900;39,900;9,527;1,727;-5,771;-3,714;-6,854;-4,494;-3,073;26,418;0,000;257,040;Inf;265,000;265,000;-5,199;2,918;-0,242;24,446
18294,500;3,134;0,714;-35,209;1,723;9,590;5,269;37,262;4,962;-11,694;-2,688;0,000;38,900;39,900;9,527;1,727;-5,842;-3,716;-6,958;-4,562;-3,073;26,418;0,000;257,040;Inf;265,000;265,000;-5,208;2,922;-0,237;24,427
18295,000;3,134;0,714;-35,209;1,723;9,590;5,269;37,262;4,962;-11,694;-2,688;0,000;38,900;39,900;9,527;1,727;-5,688;-3,781;-6,856;-4,509;-3,073;26,418;0,000;257,140;Inf;265,000;265,000;-5,270;2,925;-0,275;24,413
18295,500;3,134;0,714;-35,209;1,723;9,590;5,273;37,245;4,945;-11,679;-2,684;0,000;38,932;39,910;9,527;1,727;-5,602;-3,854;-6,666;-4,644;-3,076;26,409;0,000;257,140;Inf;265,000;265,000;-5,209;2,928;-0,285;24,455
18296,000;3,134;0,714;-35,209;1,723;9,590;5,273;37,245;4,945;-11,679;-2,684;0,000;38,900;39,900;9,527;1,727;-5,733;-3,934;-6,736;-4,755;-3,076;26,409;0,000;256,740;Inf;265,000;265,000;-5,192;2,932;-0,309;24,479
18296,500;3,226;0,748;-35,209;1,692;9,471;5,273;37,245;4,945;-11,679;-2,684;0,000;38,900;39,900;9,567;1,818;-5,911;-3,950;-7,045;-4,818;-3,076;26,409;0,000;256,740;Inf;265,000;265,000;-5,290;2,935;-0,311;24,504
18297,000;3,226;0,748;-35,209;1,692;9,471;5,273;37,245;4,945;-11,679;-2,684;0,000;38,900;39,900;9,567;1,818;-6,101;-3,944;-7,314;-4,849;-3,076;26,409;0,000;257,040;Inf;265,000;265,000;-5,431;2,940;-0,300;24,574
18297,500;3,226;0,748;-35,209;1,692;9,471;5,273;37,245;4,945;-11,679;-2,684;0,000;38,900;39,900;9,567;1,818;-6,166;-4,112;-7,272;-4,986;-3,076;26,409;0,000;257,040;Inf;265,000;265,000;-5,552;2,945;-0,391;24,592
18298,000;3,226;0,748;-35,209;1,692;9,471;5,273;37,245;4,945;-11,679;-2,684;0,000;38,900;39,900;9,567;1,818;-5,848;-4,184;-6,830;-4,909;-3,076;26,409;0,000;257,140;Inf;265,000;265,000;-5,634;2,949;-0,501;24,560
18298,500;3,226;0,748;-35,209;1,692;9,471;5,273;37,245;4,945;-11,679;-2,684;0,000;38,900;39,900;9,567;1,818;-5,768;-4,160;-6,792;-4,882;-3,076;26,409;0,000;257,140;Inf;265,000;265,000;-5,443;2,954;-0,518;24,455
18299,000;3,226;0,748;-35,209;1,692;9,471;5,332;37,208;4,962;-11,622;-2,670;0,000;38,957;39,936;9,567;1,818;-5,955;-4,130;-7,022;-4,941;-3,055;26,429;0,000;257,140;Inf;265,000;265,000;-5,400;2,958;-0,496;24,365
18299,500;3,226;0,748;-35,209;1,692;9,471;5,332;37,208;4,962;-11,622;-2,670;0,000;39,000;39,900;9,567;1,818;-6,065;-4,053;-7,267;-4,891;-3,055;26,429;0,000;257,140;Inf;265,000;265,000;-5,512;2,963;-0,491;24,319
18300,000;3,416;0,821;-35,209;1,746;9,509;5,332;37,208;4,962;-11,622;-2,670;0,000;39,000;39,900;9,648;1,850;-6,178;-4,105;-7,296;-4,962;-3,055;26,429;0,000;257,340;Inf;265,000;265,000;-5,569;2,967;-0,477;24,253
18300,500;3,416;0,821;-35,209;1,746;9,509;5,332;37,208;4,962;-11,622;-2,670;0,000;39,000;39,900;9,648;1,850;-5,936;-4,158;-7,059;-4,862;-3,055;26,429;0,000;257,340;Inf;265,000;265,000;-5,635;2,974;-0,520;24,205
18301,000;3,416;0,821;-35,209;1,746;9,509;5,332;37,208;4,962;-11,622;-2,670;0,000;39,000;39,900;9,648;1,850;-5,820;-4,071;-6,869;-4,791;-3,055;26,429;0,000;257,240;Inf;265,000;265,000;-5,504;2,982;-0,568;24,184
18301,500;3,416;0,821;-35,209;1,746;9,509;5,332;37,208;4,962;-11,622;-2,670;0,000;39,000;39,900;9,648;1,850;-5,863;-4,076;-6,944;-4,860;-3,055;26,429;0,000;257,240;Inf;265,000;265,000;-5,388;2,989;-0,563;24,153
18302,000;3,416;0,821;-35,209;1,746;9,509;5,273;37,225;4,984;-11,599;-2,679;0,000;38,954;39,965;9,648;1,850;-6,070;-4,044;-7,218;-4,886;-3,070;26,427;0,000;256,740;Inf;265,000;265,000;-5,436;2,996;-0,524;24,148
18302,500;3,416;0,821;-35,209;1,746;9,509;5,273;37,225;4,984;-11,599;-2,679;0,000;39,000;40,000;9,648;1,850;-6,087;-4,041;-7,230;-4,874;-3,070;26,427;0,000;256,740;Inf;265,000;265,000;-5,555;3,003;-0,519;24,131
18303,000;2,356;0,625;-33,719;1,773;9,430;5,273;37,225;4,984;-11,599;-2,679;0,000;39,000;40,000;9,786;1,707;-6,019;-4,012;-6,994;-4,783;-3,070;26,427;0,000;256,840;Inf;265,000;265,000;-5,558;3,009;-0,525;24,072
18303,500;2,356;0,625;-33,719;1,773;9,430;5,273;37,225;4,984;-11,599;-2,679;0,000;39,000;40,000;9,786;1,707;-5,786;-4,013;-6,807;-4,717;-3,070;26,427;0,000;256,840;Inf;265,000;265,000;-5,452;2,999;-0,546;24,064
18304,000;2,356;0,625;-33,719;1,773;9,430;5,273;37,225;4,984;-11,599;-2,679;0,000;39,000;40,000;9,786;1,707;-5,639;-4,063;-6,779;-4,737;-3,070;26,427;0,000;256,940;Inf;265,000;265,000;-5,331;2,988;-0,558;24,042
18304,500;2,356;0,625;-33,719;1,773;9,430;5,273;37,225;4,984;-11,599;-2,679;0,000;39,000;40,000;9,786;1,707;-5,768;-3,942;-6,893;-4,726;-3,070;26,427;0,000;256,940;Inf;265,000;265,000;-5,305;2,978;-0,491;23,992
18305,000;2,356;0,625;-33,719;1,773;9,430;5,273;37,225;4,984;-11,599;-2,679;0,000;39,000;40,000;9,786;1,707;-5,911;-3,844;-7,056;-4,676;-3,070;26,427;0,000;256,640;Inf;265,000;265,000;-5,332;2,968;-0,415;23,947
18305,500;2,356;0,625;-33,719;1,773;9,430;5,291;37,241;4,993;-11,600;-2,678;0,000;38,966;39,962;9,786;1,707;-5,932;-3,891;-7,014;-4,692;-3,057;26,432;0,000;256,640;Inf;265,000;265,000;-5,372;2,958;-0,396;23,911
18306,000;2,356;0,625;-33,719;1,773;9,430;5,291;37,241;4,993;-11,600;-2,678;0,000;39,000;40,000;9,786;1,707;-5,657;-3,934;-6,779;-4,671;-3,057;26,432;0,000;256,540;Inf;265,000;265,000;-5,382;2,948;-0,406;23,835
18306,500;3,221;0,808;-35,014;1,691;9,540;5,291;37,241;4,993;-11,600;-2,678;0,000;39,000;40,000;9,589;1,897;-5,644;-3,813;-6,770;-4,569;-3,057;26,432;0,000;256,540;Inf;265,000;265,000;-5,260;2,938;-0,416;23,779
18307,000;3,221;0,808;-35,014;1,691;9,540;5,291;37,241;4,993;-11,600;-2,678;0,000;39,000;40,000;9,589;1,897;-5,693;-3,710;-6,859;-4,498;-3,057;26,432;0,000;256,640;Inf;265,000;265,000;-5,199;2,943;-0,374;23,737
18307,500;3,221;0,808;-35,014;1,691;9,540;5,291;37,241;4,993;-11,600;-2,678;0,000;39,000;40,000;9,589;1,897;-5,658;-3,656;-6,851;-4,441;-3,057;26,432;0,000;256,640;Inf;265,000;265,000;-5,190;2,947;-0,316;23,747
18308,000;3,221;0,808;-35,014;1,691;9,540;5,291;37,241;4,993;-11,600;-2,678;0,000;39,000;40,000;9,589;1,897;-5,690;-3,582;-6,853;-4,431;-3,057;26,432;0,000;257,040;Inf;265,000;265,000;-5,152;2,952;-0,251;23,638
18308,500;3,221;0,808;-35,014;1,691;9,540;5,265;37,244;4,954;-11,646;-2,680;0,000;38,967;39,965;9,589;1,897;-5,644;-3,558;-6,690;-4,320;-3,063;26,423;0,000;257,040;Inf;265,000;265,000;-5,139;2,956;-0,229;23,616
18309,000;3,221;0,808;-35,014;1,691;9,540;5,265;37,244;4,954;-11,646;-2,680;0,000;39,000;40,000;9,589;1,897;-5,426;-3,568;-6,576;-4,306;-3,063;26,423;0,000;256,740;Inf;265,000;265,000;-5,053;2,960;-0,195;23,575
18309,500;2,833;0,643;-35,209;1,655;9,592;5,265;37,244;4,954;-11,646;-2,680;0,000;39,000;40,000;9,576;1,718;-5,498;-3,560;-6,629;-4,360;-3,063;26,423;0,000;256,740;Inf;265,000;265,000;-4,969;2,965;-0,186;23,500
18310,000;2,833;0,643;-35,209;1,655;9,592;5,265;37,244;4,954;-11,646;-2,680;0,000;39,000;40,000;9,576;1,718;-5,610;-3,506;-6,702;-4,356;-3,063;26,423;0,000;257,340;Inf;265,000;265,000;-5,012;2,962;-0,160;23,411
18310,500;2,833;0,643;-35,209;1,655;9,592;5,265;37,244;4,954;-11,646;-2,680;0,000;39,000;40,000;9,576;1,718;-5,620;-3,439;-6,765;-4,282;-3,063;26,423;0,000;257,340;Inf;265,000;265,000;-5,044;2,960;-0,088;23,367
18311,000;2,833;0,643;-35,209;1,655;9,592;5,265;37,244;4,954;-11,646;-2,680;0,000;39,000;40,000;9,576;1,718;-5,619;-3,477;-6,749;-4,302;-3,063;26,423;0,000;256,840;Inf;265,000;265,000;-5,027;2,958;-0,076;23,416
18311,500;2,833;0,643;-35,209;1,655;9,592;5,254;37,245;4,957;-11,674;-2,685;0,000;38,974;39,971;9,576;1,718;-5,569;-3,464;-6,686;-4,244;-3,071;26,424;0,000;256,840;Inf;265,000;265,000;-5,037;2,956;-0,017;23,475
18312,000;2,833;0,643;-35,209;1,655;9,592;5,254;37,245;4,957;-11,674;-2,685;0,000;39,000;40,000;9,576;1,718;-5,416;-3,403;-6,639;-4,174;-3,071;26,424;0,000;257,140;Inf;265,000;265,000;-4,991;2,954;0,005;23,506
18312,500;2,833;0,643;-35,209;1,655;9,592;5,254;37,245;4,957;-11,674;-2,685;0,000;39,000;40,000;9,576;1,718;-5,385;-3,318;-6,584;-4,154;-3,071;26,424;0,000;257,140;Inf;265,000;265,000;-4,908;2,952;0,021;23,534
18313,000;2,507;0,643;-34,882;1,778;9,537;5,254;37,245;4,957;-11,674;-2,685;0,000;39,000;40,000;9,554;1,649;-5,459;-3,264;-6,646;-4,110;-3,071;26,424;0,000;256,840;Inf;265,000;265,000;-4,860;2,950;0,063;23,524
18313,500;2,507;0,643;-34,882;1,778;9,537;5,254;37,245;4,957;-11,674;-2,685;0,000;39,000;40,000;9,554;1,649;-5,500;-3,182;-6,647;-4,040;-3,071;26,424;0,000;256,840;Inf;265,000;265,000;-4,870;2,943;0,120;23,569
18314,000;2,507;0,643;-34,882;1,778;9,537;5,254;37,245;4,957;-11,674;-2,685;0,000;39,000;40,000;9,554;1,649;-5,427;-3,178;-6,520;-4,029;-3,071;26,424;0,000;257,040;Inf;265,000;265,000;-4,842;2,936;0,175;23,526
18314,500;2,507;0,643;-34,882;1,778;9,537;5,254;37,245;4,957;-11,674;-2,685;0,000;39,000;40,000;9,554;1,649;-5,294;-3,244;-6,406;-4,020;-3,071;26,424;0,000;257,040;Inf;265,000;265,000;-4,789;2,929;0,188;23,467
18315,000;2,507;0,643;-34,882;1,778;9,537;5,271;37,230;4,963;-11,684;-2,677;0,000;38,973;39,971;9,554;1,649;-5,204;-3,167;-6,365;-3,942;-3,056;26,427;0,000;256,840;Inf;265,000;265,000;-4,741;2,922;0,260;23,365
18315,500;2,507;0,643;-34,882;1,778;9,537;5,271;37,230;4,963;-11,684;-2,677;0,000;39,000;40,000;9,554;1,649;-5,236;-3,071;-6,425;-3,861;-3,056;26,427;0,000;256,840;Inf;265,000;265,000;-4,669;2,915;0,307;23,417
18316,000;3,055;0,783;-34,916;1,750;9,463;5,271;37,230;4,963;-11,684;-2,677;0,000;39,000;40,000;9,600;1,778;-5,270;-2,992;-6,465;-3,816;-3,056;26,427;0,000;256,940;Inf;265,000;265,000;-4,648;2,908;0,357;23,423
18316,500;3,055;0,783;-34,916;1,750;9,463;5,271;37,230;4,963;-11,684;-2,677;0,000;39,000;40,000;9,600;1,778;-5,303;-2,987;-6,429;-3,856;-3,056;26,427;0,000;256,940;Inf;265,000;265,000;-4,636;2,911;0,394;23,481
18317,000;3,055;0,783;-34,916;1,750;9,463;5,271;37,230;4,963;-11,684;-2,677;0,000;39,000;40,000;9,600;1,778;-5,242;-3,027;-6,298;-3,834;-3,056;26,427;0,000;256,740;Inf;265,000;265,000;-4,644;2,913;0,394;23,468
18317,500;3,055;0,783;-34,916;1,750;9,463;5,271;37,230;4,963;-11,684;-2,677;0,000;39,000;40,000;9,600;1,778;-5,131;-3,054;-6,238;-3,837;-3,056;26,427;0,000;256,740;Inf;265,000;265,000;-4,600;2,915;0,425;23,448
18318,000;3,055;0,783;-34,916;1,750;9,463;5,239;37,207;4,967;-11,689;-2,668;0,000;38,977;39,957;9,600;1,778;-5,118;-2,978;-6,264;-3,797;-3,046;26,428;0,000;256,940;Inf;265,000;265,000;-4,565;2,918;0,450;23,363
18318,500;3,055;0,783;-34,916;1,750;9,463;5,239;37,207;4,967;-11,689;-2,668;0,000;39,000;40,000;9,600;1,778;-5,121;-2,874;-6,329;-3,700;-3,046;26,428;0,000;256,940;Inf;265,000;265,000;-4,539;2,920;0,534;23,241
18319,000;3,055;0,783;-34,916;1,750;9,463;5,239;37,207;4,967;-11,689;-2,668;0,000;39,000;40,000;9,600;1,778;-5,124;-2,826;-6,325;-3,644;-3,046;26,428;0,000;256,540;Inf;265,000;265,000;-4,506;2,922;0,563;23,265
18319,500;1,882;0,543;-34,069;1,791;9,521;5,239;37,207;4,967;-11,689;-2,668;0,000;39,000;40,000;9,626;1,631;-4,998;-2,810;-6,070;-3,604;-3,046;26,428;0,000;256,540;Inf;265,000;265,000;-4,480;2,924;0,585;23,236
18320,000;1,882;0,543;-34,069;1,791;9,521;5,239;37,207;4,967;-11,689;-2,668;0,000;39,000;40,000;9,626;1,631;-4,903;-2,835;-5,984;-3,596;-3,046;26,428;0,000;256,440;Inf;265,000;265,000;-4,371;2,907;0,602;23,192
18320,500;1,882;0,543;-34,069;1,791;9,521;5,239;37,207;4,967;-11,689;-2,668;0,000;39,000;40,000;9,626;1,631;-4,914;-2,726;-6,073;-3,529;-3,046;26,428;0,000;256,440;Inf;265,000;265,000;-4,330;2,890;0,632;23,134
18321,000;1,882;0,543;-34,069;1,791;9,521;5,239;37,207;4,967;-11,689;-2,668;0,000;39,000;40,000;9,626;1,631;-4,948;-2,624;-6,113;-3,438;-3,046;26,428;0,000;256,440;Inf;265,000;265,000;-4,310;2,874;0,703;23,161
18321,500;1,882;0,543;-34,069;1,791;9,521;5,233;37,208;4,948;-11,671;-2,675;0,000;38,981;39,892;9,626;1,631;-4,943;-2,536;-6,099;-3,364;-3,059;26,434;0,000;256,440;Inf;265,000;265,000;-4,281;2,858;0,742;23,206
18322,000;1,882;0,543;-34,069;1,791;9,521;5,233;37,208;4,948;-11,671;-2,675;0,000;39,000;39,900;9,626;1,631;-4,875;-2,532;-6,056;-3,311;-3,059;26,434;0,000;255,940;Inf;265,000;265,000;-4,235;2,842;0,807;23,249
18322,500;3,445;0,827;-35,209;1,671;9,511;5,233;37,208;4,948;-11,671;-2,675;0,000;39,000;39,900;9,533;1,755;-4,740;-2,513;-5,904;-3,306;-3,059;26,434;0,000;255,940;Inf;265,000;265,000;-4,193;2,826;0,800;23,340
18323,000;3,445;0,827;-35,209;1,671;9,511;5,233;37,208;4,948;-11,671;-2,675;0,000;39,000;39,900;9,533;1,755;-4,680;-2,569;-5,846;-3,376;-3,059;26,434;0,000;256,340;Inf;265,000;265,000;-4,116;2,836;0,824;23,385
18323,500;3,445;0,827;-35,209;1,671;9,511;5,233;37,208;4,948;-11,671;-2,675;0,000;39,000;39,900;9,533;1,755;-4,756;-2,420;-5,958;-3,249;-3,059;26,434;0,000;256,340;Inf;265,000;265,000;-4,118;2,846;0,879;23,420
18324,000;3,445;0,827;-35,209;1,671;9,511;5,233;37,208;4,948;-11,671;-2,675;0,000;39,000;39,900;9,533;1,755;-4,809;-2,359;-6,009;-3,212;-3,059;26,434;0,000;256,040;Inf;265,000;265,000;-4,096;2,856;0,950;23,449
18324,500;3,445;0,827;-35,209;1,671;9,511;5,252;37,254;4,950;-11,666;-2,670;0,000;38,983;39,964;9,533;1,755;-4,796;-2,333;-5,894;-3,174;-3,048;26,437;0,000;256,040;Inf;265,000;265,000;-4,097;2,865;0,963;23,441
18325,000;3,445;0,827;-35,209;1,671;9,511;5,252;37,254;4,950;-11,666;-2,670;0,000;39,000;40,000;9,533;1,755;-4,635;-2,324;-5,738;-3,065;-3,048;26,437;0,000;256,540;Inf;265,000;265,000;-4,049;2,875;0,978;23,446
18325,500;3,445;0,827;-35,209;1,671;9,511;5,252;37,254;4,950;-11,666;-2,670;0,000;39,000;40,000;9,533;1,755;-4,457;-2,312;-5,630;-3,075;-3,048;26,437;0,000;256,540;Inf;265,000;265,000;-3,940;2,884;1,010;23,508
18326,000;3,310;0,833;-35,209;1,665;9,487;5,252;37,254;4,950;-11,666;-2,670;0,000;39,000;40,000;9,562;1,875;-4,457;-2,277;-5,661;-3,050;-3,048;26,437;0,000;256,040;Inf;265,000;265,000;-3,869;2,893;1,098;23,618
18326,500;3,310;0,833;-35,209;1,665;9,487;5,252;37,254;4,950;-11,666;-2,670;0,000;39,000;40,000;9,562;1,875;-4,515;-2,175;-5,723;-2,951;-3,048;26,437;0,000;256,040;Inf;265,000;265,000;-3,861;2,900;1,156;23,658
18327,000;3,310;0,833;-35,209;1,665;9,487;5,252;37,254;4,950;-11,666;-2,670;0,000;39,000;40,000;9,562;1,875;-4,560;-2,170;-5,737;-2,981;-3,048;26,437;0,000;257,240;Inf;265,000;265,000;-3,841;2,907;1,219;23,669
18327,500;3,310;0,833;-35,209;1,665;9,487;5,252;37,254;4,950;-11,666;-2,670;0,000;39,000;40,000;9,562;1,875;-4,415;-2,148;-5,593;-2,879;-3,048;26,437;0,000;257,240;Inf;265,000;265,000;-3,862;2,914;1,192;23,614
18328,000;3,310;0,833;-35,209;1,665;9,487;5,228;37,254;4,913;-11,735;-2,674;0,000;38,970;39,951;9,562;1,875;-4,230;-2,337;-5,271;-3,072;-3,041;26,432;0,000;257,040;Inf;265,000;265,000;-3,759;2,920;1,166;23,595
18328,500;3,310;0,833;-35,209;1,665;9,487;5,228;37,254;4,913;-11,735;-2,674;0,000;39,000;40,000;9,562;1,875;-4,290;-2,269;-5,407;-3,045;-3,041;26,432;0,000;257,040;Inf;265,000;265,000;-3,728;2,927;1,176;23,651
18329,000;2,214;0,598;-34,098;1,719;9,501;5,228;37,254;4,913;-11,735;-2,674;0,000;39,000;40,000;9,725;1,761;-4,386;-2,087;-5,589;-2,906;-3,041;26,432;0,000;256,740;Inf;265,000;265,000;-3,753;2,933;1,288;23,751
18329,500;2,214;0,598;-34,098;1,719;9,501;5,228;37,254;4,913;-11,735;-2,674;0,000;39,000;40,000;9,725;1,761;-4,459;-2,002;-5,666;-2,846;-3,041;26,432;0,000;256,740;Inf;265,000;265,000;-3,742;2,921;1,351;23,755
18330,000;2,214;0,598;-34,098;1,719;9,501;5,228;37,254;4,913;-11,735;-2,674;0,000;39,000;40,000;9,725;1,761;-4,475;-2,004;-5,677;-2,820;-3,041;26,432;0,000;257,940;Inf;265,000;265,000;-3,744;2,909;1,355;23,706
18330,500;2,214;0,598;-34,098;1,719;9,501;5,228;37,254;4,913;-11,735;-2,674;0,000;39,000;40,000;9,725;1,761;-4,102;-1,983;-5,174;-2,739;-3,041;26,432;0,000;257,940;Inf;265,000;265,000;-3,744;2,898;1,344;23,668
18331,000;2,214;0,598;-34,098;1,719;9,501;5,234;37,185;4,914;-11,759;-2,666;0,000;38,972;39,917;9,725;1,761;-4,131;-1,946;-5,290;-2,713;-3,044;26,427;0,000;257,040;Inf;265,000;265,000;-3,500;2,887;1,373;23,587
18331,500;2,214;0,598;-34,098;1,719;9,501;5,234;37,185;4,914;-11,759;-2,666;0,000;39,000;39,900;9,725;1,761;-4,203;-1,814;-5,418;-2,647;-3,044;26,427;0,000;257,040;Inf;265,000;265,000;-3,520;2,876;1,421;23,580
18332,000;2,602;0,601;-35,209;1,659;9,569;5,234;37,185;4,914;-11,759;-2,666;0,000;39,000;39,900;9,434;1,791;-4,329;-1,890;-5,599;-2,770;-3,044;26,427;0,000;257,740;Inf;265,000;265,000;-3,521;2,865;1,468;23,535
18332,500;2,602;0,601;-35,209;1,659;9,569;5,234;37,185;4,914;-11,759;-2,666;0,000;39,000;39,900;9,434;1,791;-4,473;-1,929;-5,647;-2,835;-3,044;26,427;0,000;257,740;Inf;265,000;265,000;-3,647;2,861;1,481;23,480
18333,000;2,602;0,601;-35,209;1,659;9,569;5,234;37,185;4,914;-11,759;-2,666;0,000;39,000;39,900;9,434;1,791;-4,367;-1,966;-5,472;-2,809;-3,044;26,427;0,000;257,040;Inf;265,000;265,000;-3,721;2,856;1,425;23,509
18333,500;2,602;0,601;-35,209;1,659;9,569;5,234;37,185;4,914;-11,759;-2,666;0,000;39,000;39,900;9,434;1,791;-3,977;-2,008;-5,016;-2,620;-3,044;26,427;0,000;257,040;Inf;265,000;265,000;-3,653;2,852;1,363;23,472
18334,000;2,602;0,601;-35,209;1,659;9,569;5,234;37,185;4,914;-11,759;-2,666;0,000;39,000;39,900;9,434;1,791;-4,102;-1,959;-5,309;-2,762;-3,044;26,427;0,000;257,640;Inf;265,000;265,000;-3,405;2,848;1,418;23,477
18334,500;2,602;0,601;-35,209;1,659;9,569;5,227;37,163;4,940;-11,740;-2,675;0,000;38,964;39,856;9,434;1,791;-4,259;-1,962;-5,518;-2,819;-3,054;26,424;0,000;257,640;Inf;265,000;265,000;-3,533;2,844;1,472;23,441
18335,000;2,602;0,601;-35,209;1,659;9,569;5,227;37,163;4,940;-11,740;-2,675;0,000;39,000;39,900;9,434;1,791;-4,392;-1,872;-5,560;-2,760;-3,054;26,424;0,000;257,140;Inf;265,000;265,000;-3,639;2,840;1,513;23,441
18335,500;3,388;0,799;-35,209;1,743;9,669;5,227;37,163;4,940;-11,740;-2,675;0,000;39,000;39,900;9,419;1,732;-4,234;-2,069;-5,255;-2,787;-3,054;26,424;0,000;257,140;Inf;265,000;265,000;-3,646;2,836;1,492;23,421
18336,000;3,388;0,799;-35,209;1,743;9,669;5,227;37,163;4,940;-11,740;-2,675;0,000;39,000;39,900;9,419;1,732;-3,934;-2,050;-5,123;-2,786;-3,054;26,424;0,000;256,840;Inf;265,000;265,000;-3,586;2,845;1,387;23,445
18336,500;3,388;0,799;-35,209;1,743;9,669;5,227;37,163;4,940;-11,740;-2,675;0,000;39,000;39,900;9,419;1,732;-4,030;-2,087;-5,236;-2,869;-3,054;26,424;0,000;256,840;Inf;265,000;265,000;-3,473;2,854;1,391;23,447
18337,000;3,388;0,799;-35,209;1,743;9,669;5,227;37,163;4,940;-11,740;-2,675;0,000;39,000;39,900;9,419;1,732;-4,161;-2,089;-5,381;-2,924;-3,054;26,424;0,000;256,640;Inf;265,000;265,000;-3,555;2,863;1,403;23,490
18337,500;3,388;0,799;-35,209;1,743;9,669;5,229;37,240;4,963;-11,779;-2,671;0,000;38,959;39,848;9,419;1,732;-4,462;-2,090;-5,653;-2,977;-3,041;26,427;0,000;256,640;Inf;265,000;265,000;-3,639;2,872;1,443;23,577
18338,000;3,388;0,799;-35,209;1,743;9,669;5,229;37,240;4,963;-11,779;-2,671;0,000;39,000;39,800;9,419;1,732;-4,431;-2,220;-5,540;-3,035;-3,041;26,427;0,000;256,540;Inf;265,000;265,000;-3,796;2,880;1,423;23,552
18338,500;3,807;0,928;-35,209;1,702;9,499;5,229;37,240;4,963;-11,779;-2,671;0,000;39,000;39,800;9,533;1,867;-3,990;-2,131;-5,137;-2,776;-3,041;26,427;0,000;256,540;Inf;265,000;265,000;-3,807;2,888;1,321;23,505
18339,000;3,807;0,928;-35,209;1,702;9,499;5,229;37,240;4,963;-11,779;-2,671;0,000;39,000;39,800;9,533;1,867;-3,999;-2,183;-5,069;-2,926;-3,041;26,427;0,000;256,440;Inf;265,000;265,000;-3,509;2,903;1,290;23,477
18339,500;3,807;0,928;-35,209;1,702;9,499;5,229;37,240;4,963;-11,779;-2,671;0,000;39,000;39,800;9,533;1,867;-4,103;-2,110;-5,272;-2,910;-3,041;26,427;0,000;256,440;Inf;265,000;265,000;-3,544;2,918;1,358;23,379
18340,000;3,807;0,928;-35,209;1,702;9,499;5,229;37,240;4,963;-11,779;-2,671;0,000;39,000;39,800;9,533;1,867;-4,248;-2,047;-5,462;-2,851;-3,041;26,427;0,000;256,240;Inf;265,000;265,000;-3,599;2,933;1,381;23,317
18340,500;3,807;0,928;-35,209;1,702;9,499;5,229;37,240;4,963;-11,779;-2,671;0,000;39,000;39,800;9,533;1,867;-4,349;-2,005;-5,580;-2,880;-3,041;26,427;0,000;256,240;Inf;265,000;265,000;-3,652;2,947;1,396;23,311
18341,000;3,807;0,928;-35,209;1,702;9,499;5,230;37,261;4,961;-11,787;-2,664;0,000;38,952;39,918;9,533;1,867;-3,912;-2,122;-5,025;-2,802;-3,036;26,427;0,000;256,540;Inf;265,000;265,000;-3,703;2,961;1,346;23,285
18341,500;3,807;0,928;-35,209;1,702;9,499;5,230;37,261;4,961;-11,787;-2,664;0,000;39,000;39,900;9,533;1,867;-3,818;-2,103;-5,027;-2,836;-3,036;26,427;0,000;256,540;Inf;265,000;265,000;-3,465;2,975;1,312;23,211
18342,000;2,846;0,763;-34,429;1,737;9,487;5,230;37,261;4,961;-11,787;-2,664;0,000;39,000;39,900;9,592;1,705;-4,077;-2,021;-5,221;-2,805;-3,036;26,427;0,000;256,640;Inf;265,000;265,000;-3,446;2,989;1,353;23,129
18342,500;2,846;0,763;-34,429;1,737;9,487;5,230;37,261;4,961;-11,787;-2,664;0,000;39,000;39,900;9,592;1,705;-4,095;-1,929;-5,309;-2,724;-3,036;26,427;0,000;256,640;Inf;265,000;265,000;-3,531;2,986;1,381;23,103
18343,000;2,846;0,763;-34,429;1,737;9,487;5,230;37,261;4,961;-11,787;-2,664;0,000;39,000;39,900;9,592;1,705;-4,146;-1,818;-5,323;-2,669;-3,036;26,427;0,000;256,740;Inf;265,000;265,000;-3,514;2,984;1,454;22,996
18343,500;2,846;0,763;-34,429;1,737;9,487;5,230;37,261;4,961;-11,787;-2,664;0,000;39,000;39,900;9,592;1,705;-3,973;-1,938;-4,959;-2,635;-3,036;26,427;0,000;256,740;Inf;265,000;265,000;-3,489;2,982;1,408;22,958
18344,000;2,846;0,763;-34,429;1,737;9,487;5,261;37,213;4,944;-11,785;-2,656;0,000;38,948;39,860;9,592;1,705;-3,663;-1,972;-4,715;-2,661;-3,028;26,428;0,000;256,340;Inf;265,000;265,000;-3,376;2,980;1,414;22,962
18344,500;2,846;0,763;-34,429;1,737;9,487;5,261;37,213;4,944;-11,785;-2,656;0,000;38,900;39,900;9,592;1,705;-3,802;-1,801;-4,943;-2,551;-3,028;26,428;0,000;256,340;Inf;265,000;265,000;-3,253;2,977;1,472;22,927
18345,000;2,971;0,697;-35,209;1,716;9,547;5,261;37,213;4,944;-11,785;-2,656;0,000;38,900;39,900;9,538;1,611;-3,846;-1,696;-5,030;-2,464;-3,028;26,428;0,000;256,540;Inf;265,000;265,000;-3,274;2,975;1,542;22,989
18345,500;2,971;0,697;-35,209;1,716;9,547;5,261;37,213;4,944;-11,785;-2,656;0,000;38,900;39,900;9,538;1,611;-3,894;-1,638;-5,008;-2,451;-3,028;26,428;0,000;256,540;Inf;265,000;265,000;-3,259;2,975;1,603;23,053
18346,000;2,971;0,697;-35,209;1,716;9,547;5,261;37,213;4,944;-11,785;-2,656;0,000;38,900;39,900;9,538;1,611;-3,823;-1,651;-4,878;-2,382;-3,028;26,428;0,000;257,540;Inf;265,000;265,000;-3,248;2,975;1,616;23,011
18346,500;2,971;0,697;-35,209;1,716;9,547;5,261;37,213;4,944;-11,785;-2,656;0,000;38,900;39,900;9,538;1,611;-3,625;-1,651;-4,782;-2,383;-3,028;26,428;0,000;257,540;Inf;265,000;265,000;-3,183;2,975;1,662;22,959
18347,000;2,971;0,697;-35,209;1,716;9,547;5,261;37,213;4,944;-11,785;-2,656;0,000;38,900;39,900;9,538;1,611;-3,617;-1,625;-4,776;-2,369;-3,028;26,428;0,000;257,040;Inf;265,000;265,000;-3,110;2,975;1,707;22,965
18347,500;2,971;0,697;-35,209;1,716;9,547;5,233;37,185;4,960;-11,788;-2,669;0,000;38,930;39,800;9,538;1,611;-3,658;-1,559;-4,802;-2,317;-3,043;26,426;0,000;257,040;Inf;265,000;265,000;-3,097;2,975;1,763;22,993
18348,000;2,971;0,697;-35,209;1,716;9,547;5,233;37,185;4,960;-11,788;-2,669;0,000;38,900;39,800;9,538;1,611;-3,739;-1,409;-4,915;-2,235;-3,043;26,426;0,000;257,240;Inf;265,000;265,000;-3,084;2,975;1,834;22,972
18348,500;2,304;0,637;-33,537;1,718;9,480;5,233;37,185;4,960;-11,788;-2,669;0,000;38,900;39,800;9,674;1,677;-3,750;-1,407;-4,956;-2,225;-3,043;26,426;0,000;257,240;Inf;265,000;265,000;-3,075;2,975;1,880;23,076
18349,000;2,304;0,637;-33,537;1,718;9,480;5,233;37,185;4,960;-11,788;-2,669;0,000;38,900;39,800;9,674;1,677;-3,604;-1,430;-4,753;-2,248;-3,043;26,426;0,000;257,240;Inf;265,000;265,000;-3,085;2,964;1,891;23,081
18349,500;2,304;0,637;-33,537;1,718;9,480;5,233;37,185;4,960;-11,788;-2,669;0,000;38,900;39,800;9,674;1,677;-3,571;-1,525;-4,638;-2,305;-3,043;26,426;0,000;257,240;Inf;265,000;265,000;-3,009;2,953;1,896;23,040
18350,000;2,304;0,637;-33,537;1,718;9,480;5,233;37,185;4,960;-11,788;-2,669;0,000;38,900;39,800;9,674;1,677;-3,585;-1,386;-4,739;-2,185;-3,043;26,426;0,000;256,940;Inf;265,000;265,000;-3,010;2,942;2,017;23,069
18350,500;2,304;0,637;-33,537;1,718;9,480;5,231;37,192;4,981;-11,812;-2,664;0,000;38,918;39,771;9,674;1,677;-3,576;-1,220;-4,748;-2,041;-3,036;26,423;0,000;256,940;Inf;265,000;265,000;-2,974;2,932;2,055;23,113
18351,000;2,304;0,637;-33,537;1,718;9,480;5,231;37,192;4,981;-11,812;-2,664;0,000;38,900;39,800;9,674;1,677;-3,589;-1,133;-4,803;-1,958;-3,036;26,423;0,000;257,040;Inf;265,000;265,000;-2,896;2,922;2,110;23,167
18351,500;2,747;0,708;-33,679;1,757;9,531;5,231;37,192;4,981;-11,812;-2,664;0,000;38,900;39,800;9,724;1,619;-3,453;-1,263;-4,529;-2,035;-3,036;26,423;0,000;257,040;Inf;265,000;265,000;-2,871;2,911;2,128;23,246
18352,000;2,747;0,708;-33,679;1,757;9,531;5,231;37,192;4,981;-11,812;-2,664;0,000;38,900;39,800;9,724;1,619;-3,330;-1,251;-4,472;-2,003;-3,036;26,423;0,000;256,140;Inf;265,000;265,000;-2,820;2,909;2,108;23,246
18352,500;2,747;0,708;-33,679;1,757;9,531;5,231;37,192;4,981;-11,812;-2,664;0,000;38,900;39,800;9,724;1,619;-3,362;-1,187;-4,537;-1,994;-3,036;26,423;0,000;256,140;Inf;265,000;265,000;-2,764;2,906;2,160;23,247
18353,000;2,747;0,708;-33,679;1,757;9,531;5,231;37,192;4,981;-11,812;-2,664;0,000;38,900;39,800;9,724;1,619;-3,428;-1,163;-4,620;-1,965;-3,036;26,423;0,000;256,440;Inf;265,000;265,000;-2,770;2,904;2,218;23,245
18353,500;2,747;0,708;-33,679;1,757;9,531;5,231;37,192;4,981;-11,812;-2,664;0,000;38,900;39,800;9,724;1,619;-3,497;-1,073;-4,726;-1,948;-3,036;26,423;0,000;256,440;Inf;265,000;265,000;-2,794;2,901;2,251;23,198
18354,000;2,747;0,708;-33,679;1,757;9,531;5,230;37,222;4,982;-11,819;-2,664;0,000;38,909;39,763;9,724;1,619;-3,540;-1,146;-4,705;-2,004;-3,040;26,424;0,000;256,340;Inf;265,000;265,000;-2,811;2,898;2,272;23,200
18354,500;2,747;0,708;-33,679;1,757;9,531;5,230;37,222;4,982;-11,819;-2,664;0,000;38,900;39,800;9,724;1,619;-3,381;-1,299;-4,522;-2,051;-3,040;26,424;0,000;256,340;Inf;265,000;265,000;-2,849;2,896;2,213;23,201
18355,000;3,136;0,841;-33,225;1,778;9,503;5,230;37,222;4,982;-11,819;-2,664;0,000;38,900;39,800;9,782;1,624;-3,329;-1,278;-4,423;-2,094;-3,040;26,424;0,000;257,540;Inf;265,000;265,000;-2,813;2,893;2,200;23,154
18355,500;3,136;0,841;-33,225;1,778;9,503;5,230;37,222;4,982;-11,819;-2,664;0,000;38,900;39,800;9,782;1,624;-3,385;-1,151;-4,554;-1,978;-3,040;26,424;0,000;257,540;Inf;265,000;265,000;-2,781;2,897;2,248;23,130
18356,000;3,136;0,841;-33,225;1,778;9,503;5,230;37,222;4,982;-11,819;-2,664;0,000;38,900;39,800;9,782;1,624;-3,456;-1,045;-4,563;-1,843;-3,040;26,424;0,000;255,840;Inf;265,000;265,000;-2,767;2,901;2,278;23,101
18356,500;3,136;0,841;-33,225;1,778;9,503;5,230;37,222;4,982;-11,819;-2,664;0,000;38,900;39,800;9,782;1,624;-3,328;-1,111;-4,515;-1,941;-3,040;26,424;0,000;255,840;Inf;265,000;265,000;-2,727;2,905;2,307;23,100
18357,000;3,136;0,841;-33,225;1,778;9,503;5,233;37,276;4,970;-11,844;-2,660;0,000;38,907;39,753;9,782;1,624;-3,271;-1,149;-4,458;-1,937;-3,023;26,430;0,000;257,440;Inf;265,000;265,000;-2,724;2,909;2,300;23,075
18357,500;3,136;0,841;-33,225;1,778;9,503;5,233;37,276;4,970;-11,844;-2,660;0,000;38,900;39,800;9,782;1,624;-3,271;-1,227;-4,368;-2,035;-3,023;26,430;0,000;257,440;Inf;265,000;265,000;-2,704;2,913;2,273;23,015
18358,000;2,507;0,674;-34,289;1,801;9,413;5,233;37,276;4,970;-11,844;-2,660;0,000;38,900;39,800;9,583;1,632;-3,350;-1,172;-4,517;-2,044;-3,023;26,430;0,000;255,840;Inf;265,000;265,000;-2,725;2,916;2,298;22,956
