t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
18358,500;2,507;0,674;-34,289;1,801;9,413;5,233;37,276;4,970;-11,844;-2,660;0,000;38,900;39,800;9,583;1,632;-3,573;-1,147;-4,738;-2,068;-3,023;26,430;0,000;255,840;Inf;265,000;265,000;-2,771;2,910;2,319;22,947
18359,000;2,507;0,674;-34,289;1,801;9,413;5,233;37,276;4,970;-11,844;-2,660;0,000;38,900;39,800;9,583;1,632;-3,542;-1,319;-4,626;-2,159;-3,023;26,430;0,000;256,740;Inf;265,000;265,000;-2,882;2,903;2,296;23,077
18359,500;2,507;0,674;-34,289;1,801;9,413;5,233;37,276;4,970;-11,844;-2,660;0,000;38,900;39,800;9,583;1,632;-3,259;-1,354;-4,498;-2,125;-3,023;26,430;0,000;256,740;Inf;265,000;265,000;-2,912;2,897;2,238;23,150
18360,000;2,507;0,674;-34,289;1,801;9,413;5,241;37,203;4,964;-11,858;-2,649;0,000;38,890;39,722;9,583;1,632;-3,350;-1,322;-4,533;-2,151;-3,036;26,422;0,000;255,040;Inf;265,000;265,000;-2,809;2,890;2,216;23,132
18360,500;2,507;0,674;-34,289;1,801;9,413;5,241;37,203;4,964;-11,858;-2,649;0,000;38,900;39,700;9,583;1,632;-3,494;-1,253;-4,667;-2,123;-3,036;26,422;0,000;255,040;Inf;265,000;265,000;-2,839;2,884;2,223;23,110
18361,000;2,507;0,674;-34,289;1,801;9,413;5,241;37,203;4,964;-11,858;-2,649;0,000;38,900;39,700;9,583;1,632;-3,539;-1,257;-4,740;-2,118;-3,036;26,422;0,000;257,240;Inf;265,000;265,000;-2,913;2,872;2,260;23,012
18361,500;2,694;0,649;-35,209;1,679;9,549;5,241;37,203;4,964;-11,858;-2,649;0,000;38,900;39,700;9,549;1,700;-3,538;-1,281;-4,737;-2,143;-3,036;26,422;0,000;257,240;Inf;265,000;265,000;-2,913;2,872;2,228;22,934
18362,000;2,694;0,649;-35,209;1,679;9,549;5,241;37,203;4,964;-11,858;-2,649;0,000;38,900;39,700;9,549;1,700;-3,262;-1,308;-4,359;-2,066;-3,036;26,422;0,000;256,140;Inf;265,000;265,000;-2,925;2,869;2,173;22,950
18362,500;2,694;0,649;-35,209;1,679;9,549;5,241;37,203;4,964;-11,858;-2,649;0,000;38,900;39,700;9,549;1,700;-3,281;-1,389;-4,383;-2,173;-3,036;26,422;0,000;256,140;Inf;265,000;265,000;-2,749;2,866;2,151;22,955
18363,000;2,694;0,649;-35,209;1,679;9,549;5,241;37,203;4,964;-11,858;-2,649;0,000;38,900;39,700;9,549;1,700;-3,448;-1,308;-4,591;-2,128;-3,036;26,422;0,000;257,240;Inf;265,000;265,000;-2,806;2,863;2,191;22,929
18363,500;2,694;0,649;-35,209;1,679;9,549;5,220;37,160;4,951;-11,808;-2,666;0,000;38,877;39,709;9,549;1,700;-3,512;-1,210;-4,721;-2,073;-3,028;26,416;0,000;257,240;Inf;265,000;265,000;-2,869;2,860;2,194;22,954
18364,000;2,694;0,649;-35,209;1,679;9,549;5,220;37,160;4,951;-11,808;-2,666;0,000;38,900;39,700;9,549;1,700;-3,558;-1,174;-4,801;-2,041;-3,028;26,416;0,000;256,340;Inf;265,000;265,000;-2,879;2,858;2,224;23,019
18364,500;2,797;0,742;-34,203;1,761;9,469;5,220;37,160;4,951;-11,808;-2,666;0,000;38,900;39,700;9,679;1,684;-3,633;-1,285;-4,753;-2,147;-3,028;26,416;0,000;256,340;Inf;265,000;265,000;-2,893;2,855;2,233;23,181
18365,000;2,797;0,742;-34,203;1,761;9,469;5,220;37,160;4,951;-11,808;-2,666;0,000;38,900;39,700;9,679;1,684;-3,408;-1,371;-4,464;-2,182;-3,028;26,416;0,000;257,540;Inf;265,000;265,000;-2,954;2,854;2,175;23,208
18365,500;2,797;0,742;-34,203;1,761;9,469;5,220;37,160;4,951;-11,808;-2,666;0,000;38,900;39,700;9,679;1,684;-3,386;-1,330;-4,524;-2,146;-3,028;26,416;0,000;257,540;Inf;265,000;265,000;-2,856;2,853;2,177;23,180
18366,000;2,797;0,742;-34,203;1,761;9,469;5,220;37,160;4,951;-11,808;-2,666;0,000;38,900;39,700;9,679;1,684;-3,448;-1,156;-4,617;-1,996;-3,028;26,416;0,000;254,740;Inf;265,000;265,000;-2,847;2,852;2,216;23,176
18366,500;2,797;0,742;-34,203;1,761;9,469;5,259;37,191;4,966;-11,780;-2,666;0,000;38,872;39,648;9,679;1,684;-3,486;-1,128;-4,708;-1,982;-3,036;26,419;0,000;254,740;Inf;265,000;265,000;-2,804;2,851;2,249;23,206
18367,000;2,797;0,742;-34,203;1,761;9,469;5,259;37,191;4,966;-11,780;-2,666;0,000;38,900;39,600;9,679;1,684;-3,495;-1,204;-4,613;-2,039;-3,036;26,419;0,000;257,540;Inf;265,000;265,000;-2,826;2,850;2,281;23,233
18367,500;2,797;0,742;-34,203;1,761;9,469;5,259;37,191;4,966;-11,780;-2,666;0,000;38,900;39,600;9,679;1,684;-3,283;-1,235;-4,322;-1,996;-3,036;26,419;0,000;257,540;Inf;265,000;265,000;-2,838;2,849;2,206;23,238
18368,000;2,879;0,747;-33,990;1,698;9,486;5,259;37,191;4,966;-11,780;-2,666;0,000;38,900;39,600;9,711;1,715;-3,079;-1,403;-4,273;-2,126;-3,036;26,419;0,000;254,840;Inf;265,000;265,000;-2,709;2,849;2,088;23,310
18368,500;2,879;0,747;-33,990;1,698;9,486;5,259;37,191;4,966;-11,780;-2,666;0,000;38,900;39,600;9,711;1,715;-3,159;-1,493;-4,408;-2,252;-3,036;26,419;0,000;254,840;Inf;265,000;265,000;-2,720;2,849;2,092;23,242
18369,000;2,879;0,747;-33,990;1,698;9,486;5,259;37,191;4,966;-11,780;-2,666;0,000;38,900;39,600;9,711;1,715;-3,627;-1,441;-4,875;-2,308;-3,036;26,419;0,000;257,240;Inf;265,000;265,000;-2,828;2,850;2,116;23,240
18369,500;2,879;0,747;-33,990;1,698;9,486;5,259;37,191;4,966;-11,780;-2,666;0,000;38,900;39,600;9,711;1,715;-3,683;-1,568;-4,805;-2,418;-3,036;26,419;0,000;257,240;Inf;265,000;265,000;-3,063;2,850;2,097;23,320
18370,000;2,879;0,747;-33,990;1,698;9,486;5,230;37,230;4,956;-11,794;-2,655;0,000;38,856;39,645;9,711;1,715;-3,383;-1,537;-4,487;-2,187;-3,037;26,414;0,000;254,540;Inf;265,000;265,000;-3,118;2,851;2,026;23,383
18370,500;2,879;0,747;-33,990;1,698;9,486;5,230;37,230;4,956;-11,794;-2,655;0,000;38,900;39,600;9,711;1,715;-3,107;-1,547;-4,098;-2,146;-3,037;26,414;0,000;254,540;Inf;265,000;265,000;-2,899;2,851;1,946;23,398
18371,000;2,833;0,747;-34,359;1,706;9,452;5,230;37,230;4,956;-11,794;-2,655;0,000;38,900;39,600;9,610;1,680;-3,289;-1,555;-4,325;-2,268;-3,037;26,414;0,000;256,840;Inf;265,000;265,000;-2,724;2,851;1,925;23,395
18371,500;2,833;0,747;-34,359;1,706;9,452;5,230;37,230;4,956;-11,794;-2,655;0,000;38,900;39,600;9,610;1,680;-3,419;-1,454;-4,565;-2,257;-3,037;26,414;0,000;256,840;Inf;265,000;265,000;-2,859;2,851;1,971;23,495
18372,000;2,833;0,747;-34,359;1,706;9,452;5,230;37,230;4,956;-11,794;-2,655;0,000;38,900;39,600;9,610;1,680;-3,483;-1,445;-4,707;-2,262;-3,037;26,414;0,000;255,440;Inf;265,000;265,000;-2,924;2,851;1,999;23,518
18372,500;2,833;0,747;-34,359;1,706;9,452;5,230;37,230;4,956;-11,794;-2,655;0,000;38,900;39,600;9,610;1,680;-3,532;-1,476;-4,537;-2,267;-3,037;26,414;0,000;255,440;Inf;265,000;265,000;-2,974;2,851;1,986;23,548
18373,000;2,833;0,747;-34,359;1,706;9,452;5,222;37,210;4,927;-11,816;-2,650;0,000;38,844;39,671;9,610;1,680;-3,198;-1,487;-4,275;-2,154;-3,027;26,422;0,000;256,440;Inf;265,000;265,000;-2,953;2,850;1,919;23,584
18373,500;2,833;0,747;-34,359;1,706;9,452;5,222;37,210;4,927;-11,816;-2,650;0,000;38,800;39,700;9,610;1,680;-3,034;-1,561;-4,229;-2,252;-3,027;26,422;0,000;256,440;Inf;265,000;265,000;-2,778;2,850;1,899;23,583
18374,000;2,833;0,747;-34,359;1,706;9,452;5,222;37,210;4,927;-11,816;-2,650;0,000;38,800;39,700;9,610;1,680;-3,335;-1,483;-4,477;-2,241;-3,027;26,422;0,000;255,740;Inf;265,000;265,000;-2,769;2,850;1,919;23,586
18374,500;2,585;0,626;-35,209;1,711;9,533;5,222;37,210;4,927;-11,816;-2,650;0,000;38,800;39,700;9,479;1,835;-3,475;-1,371;-4,664;-2,182;-3,027;26,422;0,000;255,740;Inf;265,000;265,000;-2,884;2,849;1,975;23,618
18375,000;2,585;0,626;-35,209;1,711;9,533;5,222;37,210;4,927;-11,816;-2,650;0,000;38,800;39,700;9,479;1,835;-3,552;-1,398;-4,675;-2,269;-3,027;26,422;0,000;256,440;Inf;265,000;265,000;-2,923;2,845;2,001;23,733
18375,500;2,585;0,626;-35,209;1,711;9,533;5,222;37,210;4,927;-11,816;-2,650;0,000;38,800;39,700;9,479;1,835;-3,313;-1,521;-4,432;-2,235;-3,027;26,422;0,000;256,440;Inf;265,000;265,000;-2,974;2,841;1,940;23,760
18376,000;2,585;0,626;-35,209;1,711;9,533;5,222;37,210;4,927;-11,816;-2,650;0,000;38,800;39,700;9,479;1,835;-3,086;-1,553;-4,087;-2,290;-3,027;26,422;0,000;255,440;Inf;265,000;265,000;-2,875;2,837;1,933;23,776
18376,500;2,585;0,626;-35,209;1,711;9,533;5,236;37,146;4,929;-11,793;-2,661;0,000;38,832;39,625;9,479;1,835;-3,263;-1,428;-4,369;-2,220;-3,025;26,418;0,000;255,440;Inf;265,000;265,000;-2,754;2,832;1,971;23,835
18377,000;2,585;0,626;-35,209;1,711;9,533;5,236;37,146;4,929;-11,793;-2,661;0,000;38,800;39,600;9,479;1,835;-3,389;-1,339;-4,573;-2,152;-3,025;26,418;0,000;256,240;Inf;265,000;265,000;-2,820;2,828;1,985;23,824
18377,500;2,524;0,670;-33,707;1,720;9,513;5,236;37,146;4,929;-11,793;-2,661;0,000;38,800;39,600;9,603;1,621;-3,558;-1,458;-4,675;-2,265;-3,025;26,418;0,000;256,240;Inf;265,000;265,000;-2,863;2,824;2,027;23,811
18378,000;2,524;0,670;-33,707;1,720;9,513;5,236;37,146;4,929;-11,793;-2,661;0,000;38,800;39,600;9,603;1,621;-3,359;-1,525;-4,318;-2,271;-3,025;26,418;0,000;255,440;Inf;265,000;265,000;-2,989;2,819;1,944;23,824
18378,500;2,524;0,670;-33,707;1,720;9,513;5,236;37,146;4,929;-11,793;-2,661;0,000;38,800;39,600;9,603;1,621;-3,023;-1,563;-4,000;-2,170;-3,025;26,418;0,000;255,440;Inf;265,000;265,000;-2,868;2,815;1,768;23,848
18379,000;2,524;0,670;-33,707;1,720;9,513;5,236;37,146;4,929;-11,793;-2,661;0,000;38,800;39,600;9,603;1,621;-2,808;-1,653;-4,065;-2,280;-3,025;26,418;0,000;257,040;Inf;265,000;265,000;-2,689;2,810;1,795;23,819
18379,500;2,524;0,670;-33,707;1,720;9,513;5,209;37,149;4,959;-11,831;-2,660;0,000;38,814;39,624;9,603;1,621;-3,488;-1,681;-4,613;-2,464;-3,020;26,425;0,000;257,040;Inf;265,000;265,000;-2,701;2,805;1,832;23,826
18380,000;2,524;0,670;-33,707;1,720;9,513;5,209;37,149;4,959;-11,831;-2,660;0,000;38,800;39,600;9,603;1,621;-3,657;-1,646;-4,761;-2,405;-3,020;26,425;0,000;254,640;Inf;265,000;265,000;-3,062;2,801;1,851;23,861
18380,500;3,034;0,821;-33,204;2,927;9,567;5,209;37,149;4,959;-11,831;-2,660;0,000;38,800;39,600;9,728;1,667;-3,343;-1,616;-4,403;-2,274;-3,020;26,425;0,000;254,640;Inf;265,000;265,000;-3,117;2,796;1,790;23,844
18381,000;3,034;0,821;-33,204;2,927;9,567;5,209;37,149;4,959;-11,831;-2,660;0,000;38,800;39,600;9,728;1,667;-3,264;-1,590;-4,253;-2,280;-3,020;26,425;0,000;256,740;Inf;265,000;265,000;-2,909;2,800;1,748;23,855
18381,500;3,034;0,821;-33,204;2,927;9,567;5,209;37,149;4,959;-11,831;-2,660;0,000;38,800;39,600;9,728;1,667;-3,203;-1,720;-4,234;-2,378;-3,020;26,425;0,000;256,740;Inf;265,000;265,000;-2,847;2,804;1,724;23,869
18382,000;3,034;0,821;-33,204;2,927;9,567;5,209;37,149;4,959;-11,831;-2,660;0,000;38,800;39,600;9,728;1,667;-3,334;-1,731;-4,369;-2,439;-3,020;26,425;0,000;255,540;Inf;265,000;265,000;-2,883;2,808;1,750;23,833
18382,500;3,034;0,821;-33,204;2,927;9,567;5,209;37,149;4,959;-11,831;-2,660;0,000;38,800;39,600;9,728;1,667;-3,489;-1,667;-4,592;-2,491;-3,020;26,425;0,000;255,540;Inf;265,000;265,000;-2,968;2,811;1,775;23,818
18383,000;3,034;0,821;-33,204;2,927;9,567;5,229;37,197;4,963;-11,831;-2,648;0,000;38,807;39,562;9,728;1,667;-3,456;-1,704;-4,559;-2,408;-3,016;26,425;0,000;256,540;Inf;265,000;265,000;-3,060;2,815;1,765;23,757
18383,500;3,034;0,821;-33,204;2,927;9,567;5,229;37,197;4,963;-11,831;-2,648;0,000;38,800;39,600;9,728;1,667;-3,299;-1,655;-4,388;-2,320;-3,016;26,425;0,000;256,540;Inf;265,000;265,000;-3,032;2,819;1,718;23,760
18384,000;3,116;0,815;-34,621;1,708;9,488;5,229;37,197;4,963;-11,831;-2,648;0,000;38,800;39,600;9,608;1,814;-3,307;-1,690;-4,299;-2,388;-3,016;26,425;0,000;256,140;Inf;265,000;265,000;-2,916;2,822;1,709;23,797
18384,500;3,116;0,815;-34,621;1,708;9,488;5,229;37,197;4,963;-11,831;-2,648;0,000;38,800;39,600;9,608;1,814;-3,363;-1,724;-4,387;-2,524;-3,016;26,425;0,000;256,140;Inf;265,000;265,000;-2,921;2,827;1,703;23,840
18385,000;3,116;0,815;-34,621;1,708;9,488;5,229;37,197;4,963;-11,831;-2,648;0,000;38,800;39,600;9,608;1,814;-3,517;-1,666;-4,567;-2,479;-3,016;26,425;0,000;256,640;Inf;265,000;265,000;-3,000;2,832;1,740;23,853
18385,500;3,116;0,815;-34,621;1,708;9,488;5,229;37,197;4,963;-11,831;-2,648;0,000;38,800;39,600;9,608;1,814;-3,605;-1,656;-4,679;-2,492;-3,016;26,425;0,000;256,640;Inf;265,000;265,000;-3,058;2,836;1,747;23,894
18386,000;3,116;0,815;-34,621;1,708;9,488;5,205;37,197;4,954;-11,830;-2,636;0,000;38,799;39,563;9,608;1,814;-3,612;-1,639;-4,561;-2,423;-3,014;26,420;0,000;256,540;Inf;265,000;265,000;-3,108;2,841;1,692;23,866
18386,500;3,116;0,815;-34,621;1,708;9,488;5,205;37,197;4,954;-11,830;-2,636;0,000;38,800;39,600;9,608;1,814;-3,127;-1,646;-4,271;-2,319;-3,014;26,420;0,000;256,540;Inf;265,000;265,000;-3,059;2,845;1,663;23,789
18387,000;3,192;0,771;-35,209;1,673;9,576;5,205;37,197;4,954;-11,830;-2,636;0,000;38,800;39,600;9,457;1,856;-3,193;-1,634;-4,321;-2,323;-3,014;26,420;0,000;256,840;Inf;265,000;265,000;-2,841;2,850;1,669;23,726
18387,500;3,192;0,771;-35,209;1,673;9,576;5,205;37,197;4,954;-11,830;-2,636;0,000;38,800;39,600;9,457;1,856;-3,404;-1,570;-4,541;-2,362;-3,014;26,420;0,000;256,840;Inf;265,000;265,000;-2,868;2,855;1,744;23,601
18388,000;3,192;0,771;-35,209;1,673;9,576;5,205;37,197;4,954;-11,830;-2,636;0,000;38,800;39,600;9,457;1,856;-3,518;-1,621;-4,670;-2,416;-3,014;26,420;0,000;256,240;Inf;265,000;265,000;-2,969;2,861;1,777;23,506
18388,500;3,192;0,771;-35,209;1,673;9,576;5,205;37,197;4,954;-11,830;-2,636;0,000;38,800;39,600;9,457;1,856;-3,586;-1,736;-4,501;-2,470;-3,014;26,420;0,000;256,240;Inf;265,000;265,000;-3,056;2,866;1,786;23,522
18389,000;3,192;0,771;-35,209;1,673;9,576;5,205;37,197;4,954;-11,830;-2,636;0,000;38,800;39,600;9,457;1,856;-3,270;-1,799;-4,138;-2,377;-3,014;26,420;0,000;257,040;Inf;265,000;265,000;-3,073;2,872;1,658;23,498
18389,500;3,192;0,771;-35,209;1,673;9,576;5,206;37,186;4,933;-11,845;-2,640;0,000;38,784;39,546;9,457;1,856;-3,008;-1,842;-4,100;-2,467;-3,023;26,429;0,000;257,040;Inf;265,000;265,000;-2,896;2,877;1,654;23,484
18390,000;3,192;0,771;-35,209;1,673;9,576;5,206;37,186;4,933;-11,845;-2,640;0,000;38,800;39,500;9,457;1,856;-3,372;-1,683;-4,492;-2,418;-3,023;26,429;0,000;255,840;Inf;265,000;265,000;-2,854;2,882;1,678;23,496
18390,500;2,025;0,553;-34,173;1,747;9,535;5,206;37,186;4,933;-11,845;-2,640;0,000;38,800;39,500;9,580;1,636;-3,484;-1,627;-4,590;-2,414;-3,023;26,429;0,000;255,840;Inf;265,000;265,000;-2,991;2,887;1,733;23,427
18391,000;2,025;0,553;-34,173;1,747;9,535;5,206;37,186;4,933;-11,845;-2,640;0,000;38,800;39,500;9,580;1,636;-3,360;-1,638;-4,440;-2,297;-3,023;26,429;0,000;257,040;Inf;265,000;265,000;-3,029;2,873;1,768;23,415
18391,500;2,025;0,553;-34,173;1,747;9,535;5,206;37,186;4,933;-11,845;-2,640;0,000;38,800;39,500;9,580;1,636;-3,218;-1,597;-4,124;-2,243;-3,023;26,429;0,000;257,040;Inf;265,000;265,000;-2,934;2,859;1,722;23,417
18392,000;2,025;0,553;-34,173;1,747;9,535;5,206;37,186;4,933;-11,845;-2,640;0,000;38,800;39,500;9,580;1,636;-2,899;-1,753;-3,901;-2,307;-3,023;26,429;0,000;256,840;Inf;265,000;265,000;-2,795;2,846;1,679;23,406
18392,500;2,025;0,553;-34,173;1,747;9,535;5,227;37,116;4,944;-11,813;-2,636;0,000;38,771;39,585;9,580;1,636;-3,066;-1,687;-4,123;-2,334;-3,020;26,427;0,000;256,840;Inf;265,000;265,000;-2,715;2,832;1,759;23,352
18393,000;2,025;0,553;-34,173;1,747;9,535;5,227;37,116;4,944;-11,813;-2,636;0,000;38,800;39,600;9,580;1,636;-3,290;-1,449;-4,399;-2,206;-3,020;26,427;0,000;257,440;Inf;265,000;265,000;-2,802;2,819;1,825;23,390
18393,500;3,084;0,751;-35,209;1,700;9,534;5,227;37,116;4,944;-11,813;-2,636;0,000;38,800;39,600;9,535;1,804;-3,426;-1,440;-4,550;-2,260;-3,020;26,427;0,000;257,440;Inf;265,000;265,000;-2,836;2,806;1,845;23,422
18394,000;3,084;0,751;-35,209;1,700;9,534;5,227;37,116;4,944;-11,813;-2,636;0,000;38,800;39,600;9,535;1,804;-3,120;-1,512;-4,031;-2,165;-3,020;26,427;0,000;257,240;Inf;265,000;265,000;-2,919;2,810;1,789;23,387
18394,500;3,084;0,751;-35,209;1,700;9,534;5,227;37,116;4,944;-11,813;-2,636;0,000;38,800;39,600;9,535;1,804;-3,038;-1,619;-3,985;-2,258;-3,020;26,427;0,000;257,240;Inf;265,000;265,000;-2,707;2,815;1,752;23,363
18395,000;3,084;0,751;-35,209;1,700;9,534;5,227;37,116;4,944;-11,813;-2,636;0,000;38,800;39,600;9,535;1,804;-3,196;-1,584;-4,197;-2,289;-3,020;26,427;0,000;257,540;Inf;265,000;265,000;-2,725;2,819;1,762;23,347
18395,500;3,084;0,751;-35,209;1,700;9,534;5,227;37,116;4,944;-11,813;-2,636;0,000;38,800;39,600;9,535;1,804;-3,334;-1,455;-4,430;-2,251;-3,020;26,427;0,000;257,540;Inf;265,000;265,000;-2,817;2,824;1,842;23,365
18396,000;3,084;0,751;-35,209;1,700;9,534;5,230;37,149;4,966;-11,803;-2,641;0,000;38,754;39,543;9,535;1,804;-3,457;-1,410;-4,515;-2,244;-3,015;26,418;0,000;257,340;Inf;265,000;265,000;-2,868;2,828;1,900;23,414
18396,500;3,084;0,751;-35,209;1,700;9,534;5,230;37,149;4,966;-11,803;-2,641;0,000;38,800;39,500;9,535;1,804;-3,458;-1,478;-4,427;-2,263;-3,015;26,418;0,000;257,340;Inf;265,000;265,000;-2,907;2,832;1,861;23,458
18397,000;3,674;0,868;-35,209;1,737;9,567;5,230;37,149;4,966;-11,803;-2,641;0,000;38,800;39,500;9,545;1,583;-3,138;-1,453;-4,149;-2,090;-3,015;26,418;0,000;257,240;Inf;265,000;265,000;-2,907;2,836;1,843;23,537
18397,500;3,674;0,868;-35,209;1,737;9,567;5,230;37,149;4,966;-11,803;-2,641;0,000;38,800;39,500;9,545;1,583;-3,080;-1,419;-4,148;-2,189;-3,015;26,418;0,000;257,240;Inf;265,000;265,000;-2,707;2,850;1,857;23,546
18398,000;3,674;0,868;-35,209;1,737;9,567;5,230;37,149;4,966;-11,803;-2,641;0,000;38,800;39,500;9,545;1,583;-3,175;-1,385;-4,298;-2,136;-3,015;26,418;0,000;257,140;Inf;265,000;265,000;-2,709;2,864;1,902;23,587
18398,500;3,674;0,868;-35,209;1,737;9,567;5,230;37,149;4,966;-11,803;-2,641;0,000;38,800;39,500;9,545;1,583;-3,328;-1,312;-4,461;-2,090;-3,015;26,418;0,000;257,140;Inf;265,000;265,000;-2,749;2,877;1,970;23,625
18399,000;3,674;0,868;-35,209;1,737;9,567;5,217;37,172;4,955;-11,788;-2,641;0,000;38,752;39,554;9,545;1,583;-3,413;-1,328;-4,480;-2,145;-3,008;26,427;0,000;257,540;Inf;265,000;265,000;-2,798;2,890;2,018;23,628
18399,500;3,674;0,868;-35,209;1,737;9,567;5,217;37,172;4,955;-11,788;-2,641;0,000;38,800;39,600;9,545;1,583;-3,364;-1,352;-4,276;-2,106;-3,008;26,427;0,000;257,540;Inf;265,000;265,000;-2,842;2,903;1,967;23,543
18400,000;3,458;0,833;-35,209;1,732;9,563;5,217;37,172;4,955;-11,788;-2,641;0,000;38,800;39,600;9,576;1,589;-2,994;-1,333;-4,040;-2,023;-3,008;26,427;0,000;257,740;Inf;265,000;265,000;-2,774;2,915;1,907;23,512
18400,500;3,458;0,833;-35,209;1,732;9,563;5,217;37,172;4,955;-11,788;-2,641;0,000;38,800;39,600;9,576;1,589;-2,630;-2,708;-3,540;-2,652;-3,008;26,427;0,000;257,740;Inf;265,000;265,000;-2,598;2,924;1,593;23,460
18401,000;3,458;0,833;-35,209;1,732;9,563;5,217;37,172;4,955;-11,788;-2,641;0,000;38,800;39,600;9,576;1,589;-2,391;-3,129;-3,275;-2,987;-3,008;26,427;0,000;257,940;Inf;265,000;265,000;-2,882;2,933;1,226;23,443
18401,500;3,458;0,833;-35,209;1,732;9,563;5,217;37,172;4,955;-11,788;-2,641;0,000;38,800;39,600;9,576;1,589;-2,410;-3,726;-3,195;-3,401;-3,008;26,427;0,000;257,940;Inf;265,000;265,000;-2,945;2,942;0,866;23,462
18402,000;3,458;0,833;-35,209;1,732;9,563;5,227;37,216;4,963;-11,906;-2,640;0,000;38,741;39,553;9,576;1,589;-2,410;-3,401;-3,083;-3,016;-3,019;26,434;0,000;257,940;Inf;265,000;265,000;-3,183;2,950;0,533;23,467
18402,500;3,458;0,833;-35,209;1,732;9,563;5,227;37,216;4,963;-11,906;-2,640;0,000;38,700;39,600;9,576;1,589;-2,276;-3,137;-2,908;-2,657;-3,019;26,434;0,000;257,940;Inf;265,000;265,000;-2,978;2,958;0,299;23,422
18403,000;3,458;0,833;-35,209;1,732;9,563;5,227;37,216;4,963;-11,906;-2,640;0,000;38,700;39,600;9,576;1,589;-2,195;-3,092;-2,778;-2,774;-3,019;26,434;0,000;257,840;Inf;265,000;265,000;-2,744;2,967;-0,039;23,467
18403,500;3,076;0,740;-35,209;1,751;9,625;5,227;37,216;4,963;-11,906;-2,640;0,000;38,700;39,600;9,445;1,711;-2,201;-3,774;-2,852;-3,428;-3,019;26,434;0,000;257,840;Inf;265,000;265,000;-2,710;2,975;-0,199;23,502
18404,000;3,076;0,740;-35,209;1,751;9,625;5,227;37,216;4,963;-11,906;-2,640;0,000;38,700;39,600;9,445;1,711;-2,374;-4,340;-2,889;-3,951;-3,019;26,434;0,000;257,940;Inf;265,000;265,000;-3,064;2,976;-0,415;23,504
18404,500;3,076;0,740;-35,209;1,751;9,625;5,227;37,216;4,963;-11,906;-2,640;0,000;38,700;39,600;9,445;1,711;-2,983;-3,746;-3,363;-3,584;-3,019;26,434;0,000;257,940;Inf;265,000;265,000;-3,388;2,978;-0,584;23,566
18405,000;3,076;0,740;-35,209;1,751;9,625;5,227;37,216;4,963;-11,906;-2,640;0,000;38,700;39,600;9,445;1,711;-2,595;-3,842;-3,104;-3,272;-3,019;26,434;0,000;257,940;Inf;265,000;265,000;-3,419;2,980;-0,709;23,675
18405,500;3,076;0,740;-35,209;1,751;9,625;5,197;37,181;4,908;-11,892;-2,647;0,000;38,741;39,541;9,445;1,711;-2,458;-4,319;-2,978;-3,714;-3,012;26,434;0,000;257,940;Inf;265,000;265,000;-3,203;2,981;-0,811;23,733
18406,000;3,076;0,740;-35,209;1,751;9,625;5,197;37,181;4,908;-11,892;-2,647;0,000;38,700;39,500;9,445;1,711;-2,510;-4,640;-2,963;-4,282;-3,012;26,434;0,000;257,840;Inf;265,000;265,000;-3,367;2,983;-0,959;23,711
18406,500;2,575;0,574;-35,209;1,746;9,564;5,197;37,181;4,908;-11,892;-2,647;0,000;38,700;39,500;9,539;1,721;-2,616;-4,764;-3,001;-4,470;-3,012;26,434;0,000;257,840;Inf;265,000;265,000;-3,599;2,984;-1,249;23,661
18407,000;2,575;0,574;-35,209;1,746;9,564;5,197;37,181;4,908;-11,892;-2,647;0,000;38,700;39,500;9,539;1,721;-2,760;-4,956;-3,073;-4,594;-3,012;26,434;0,000;257,440;Inf;265,000;265,000;-3,713;2,978;-1,444;23,587
18407,500;2,575;0,574;-35,209;1,746;9,564;5,197;37,181;4,908;-11,892;-2,647;0,000;38,700;39,500;9,539;1,721;-2,764;-4,422;-3,058;-4,171;-3,012;26,434;0,000;257,440;Inf;265,000;265,000;-3,846;2,964;-1,507;23,502
18408,000;2,575;0,574;-35,209;1,746;9,564;5,197;37,181;4,908;-11,892;-2,647;0,000;38,700;39,500;9,539;1,721;-2,552;-4,239;-2,867;-3,599;-3,012;26,434;0,000;256,240;Inf;265,000;265,000;-3,604;2,964;-1,571;23,435
18408,500;2,575;0,574;-35,209;1,746;9,564;5,187;37,113;4,910;-11,860;-2,637;0,000;38,736;39,524;9,539;1,721;-2,521;-5,003;-2,902;-4,468;-3,017;26,430;0,000;256,240;Inf;265,000;265,000;-3,314;2,958;-1,635;23,338
18409,000;2,575;0,574;-35,209;1,746;9,564;5,187;37,113;4,910;-11,860;-2,637;0,000;38,700;39,500;9,539;1,721;-2,667;-5,297;-3,003;-4,992;-3,017;26,430;0,000;257,540;Inf;265,000;265,000;-3,724;2,952;-1,719;23,304
18409,500;2,575;0,574;-35,209;1,746;9,564;5,187;37,113;4,910;-11,860;-2,637;0,000;38,700;39,500;9,539;1,721;-2,905;-5,478;-3,114;-5,064;-3,017;26,430;0,000;257,540;Inf;265,000;265,000;-3,990;2,946;-1,806;23,262
18410,000;2,303;0,592;-34,106;1,738;9,395;5,187;37,113;4,910;-11,860;-2,637;0,000;38,700;39,500;9,706;1,766;-2,921;-4,839;-3,126;-4,544;-3,017;26,430;0,000;257,840;Inf;265,000;265,000;-4,140;2,940;-1,952;23,261
18410,500;2,303;0,592;-34,106;1,738;9,395;5,187;37,113;4,910;-11,860;-2,637;0,000;38,700;39,500;9,706;1,766;-2,785;-4,562;-3,046;-4,044;-3,017;26,430;0,000;257,840;Inf;265,000;265,000;-3,857;2,929;-2,031;23,327
18411,000;2,303;0,592;-34,106;1,738;9,395;5,187;37,113;4,910;-11,860;-2,637;0,000;38,700;39,500;9,706;1,766;-2,661;-4,785;-2,968;-4,095;-3,017;26,430;0,000;257,440;Inf;265,000;265,000;-3,609;2,919;-2,074;23,420
18411,500;2,303;0,592;-34,106;1,738;9,395;5,187;37,113;4,910;-11,860;-2,637;0,000;38,700;39,500;9,706;1,766;-2,773;-5,373;-3,055;-4,983;-3,017;26,430;0,000;257,440;Inf;265,000;265,000;-3,627;2,909;-2,124;23,460
18412,000;2,303;0,592;-34,106;1,738;9,395;5,187;37,134;4,937;-11,767;-2,628;0,000;38,728;39,501;9,706;1,766;-3,003;-5,739;-3,205;-5,299;-3,002;26,441;0,000;256,640;Inf;265,000;265,000;-4,046;2,899;-2,189;23,575
18412,500;2,303;0,592;-34,106;1,738;9,395;5,187;37,134;4,937;-11,767;-2,628;0,000;38,700;39,500;9,706;1,766;-3,064;-5,286;-3,211;-4,682;-3,002;26,441;0,000;256,640;Inf;265,000;265,000;-4,312;2,889;-2,297;23,609
18413,000;2,719;0,752;-33,956;1,764;9,488;5,187;37,134;4,937;-11,767;-2,628;0,000;38,700;39,500;9,610;1,605;-2,871;-4,579;-3,070;-3,951;-3,002;26,441;0,000;257,440;Inf;265,000;265,000;-4,061;2,879;-2,336;23,578
18413,500;2,719;0,752;-33,956;1,764;9,488;5,187;37,134;4,937;-11,767;-2,628;0,000;38,700;39,500;9,610;1,605;-2,713;-4,629;-2,974;-4,143;-3,002;26,441;0,000;257,440;Inf;265,000;265,000;-3,618;2,877;-2,327;23,629
18414,000;2,719;0,752;-33,956;1,764;9,488;5,187;37,134;4,937;-11,767;-2,628;0,000;38,700;39,500;9,610;1,605;-2,752;-5,214;-3,022;-4,703;-3,002;26,441;0,000;256,640;Inf;265,000;265,000;-3,615;2,872;-2,375;23,625
18414,500;2,719;0,752;-33,956;1,764;9,488;5,187;37,134;4,937;-11,767;-2,628;0,000;38,700;39,500;9,610;1,605;-2,873;-5,692;-3,123;-5,221;-3,002;26,441;0,000;256,640;Inf;265,000;265,000;-3,923;2,872;-2,432;23,589
18415,000;2,719;0,752;-33,956;1,764;9,488;5,189;37,161;4,959;-11,698;-2,632;0,000;38,720;39,481;9,610;1,605;-3,638;-5,466;-3,738;-5,019;-3,013;26,438;0,000;257,540;Inf;265,000;265,000;-4,227;2,869;-2,476;23,560
18415,500;2,719;0,752;-33,956;1,764;9,488;5,189;37,161;4,959;-11,698;-2,632;0,000;38,700;39,500;9,610;1,605;-3,200;-4,643;-3,413;-4,425;-3,013;26,438;0,000;257,540;Inf;265,000;265,000;-4,465;2,867;-2,529;23,587
18416,000;2,719;0,752;-33,956;1,764;9,488;5,189;37,161;4,959;-11,698;-2,632;0,000;38,700;39,500;9,610;1,605;-3,186;-5,067;-3,410;-4,810;-3,013;26,438;0,000;256,040;Inf;265,000;265,000;-3,920;2,864;-2,476;23,578
18416,500;2,981;0,826;-34,107;1,773;9,405;5,189;37,161;4,959;-11,698;-2,632;0,000;38,700;39,500;9,619;1,615;-3,111;-5,407;-3,378;-5,043;-3,013;26,438;0,000;256,040;Inf;265,000;265,000;-4,118;2,862;-2,487;23,528
18417,000;2,981;0,826;-34,107;1,773;9,405;5,189;37,161;4,959;-11,698;-2,632;0,000;38,700;39,500;9,619;1,615;-3,161;-5,547;-3,339;-5,227;-3,013;26,438;0,000;257,440;Inf;265,000;265,000;-4,235;2,864;-2,545;23,503
18417,500;2,981;0,826;-34,107;1,773;9,405;5,189;37,161;4,959;-11,698;-2,632;0,000;38,700;39,500;9,619;1,615;-3,645;-5,684;-4,358;-5,700;-3,013;26,438;0,000;257,440;Inf;265,000;265,000;-4,318;2,866;-2,574;23,482
18418,000;2,981;0,826;-34,107;1,773;9,405;5,189;37,161;4,959;-11,698;-2,632;0,000;38,700;39,500;9,619;1,615;-3,943;-5,823;-4,230;-5,517;-3,013;26,438;0,000;256,640;Inf;265,000;265,000;-4,847;2,868;-2,623;23,557
18418,500;2,981;0,826;-34,107;1,773;9,405;5,211;37,216;4,951;-11,680;-2,624;0,000;38,719;39,504;9,619;1,615;-3,399;-5,137;-3,667;-4,904;-3,005;26,443;0,000;256,640;Inf;265,000;265,000;-4,878;2,870;-2,669;23,581
18419,000;2,981;0,826;-34,107;1,773;9,405;5,211;37,216;4,951;-11,680;-2,624;0,000;38,700;39,500;9,619;1,615;-3,348;-5,570;-3,612;-5,274;-3,005;26,443;0,000;256,940;Inf;265,000;265,000;-4,277;2,871;-2,670;23,641
18419,500;2,938;0,806;-34,152;1,767;9,479;5,211;37,216;4,951;-11,680;-2,624;0,000;38,700;39,500;9,683;1,752;-3,457;-5,943;-3,646;-5,652;-3,005;26,443;0,000;256,940;Inf;265,000;265,000;-4,451;2,873;-2,723;23,689
18420,000;2,938;0,806;-34,152;1,767;9,479;5,211;37,216;4,951;-11,680;-2,624;0,000;38,700;39,500;9,683;1,752;-3,551;-6,108;-3,725;-5,717;-3,005;26,443;0,000;256,740;Inf;265,000;265,000;-4,674;2,874;-2,773;23,666
18420,500;2,938;0,806;-34,152;1,767;9,479;5,211;37,216;4,951;-11,680;-2,624;0,000;38,700;39,500;9,683;1,752;-3,475;-5,717;-3,675;-5,101;-3,005;26,443;0,000;256,740;Inf;265,000;265,000;-4,775;2,875;-2,859;23,621
18421,000;2,938;0,806;-34,152;1,767;9,479;5,211;37,216;4,951;-11,680;-2,624;0,000;38,700;39,500;9,683;1,752;-3,378;-5,370;-3,551;-4,833;-3,005;26,443;0,000;257,140;Inf;265,000;265,000;-4,492;2,876;-2,872;23,649
18421,500;2,938;0,806;-34,152;1,767;9,479;5,218;37,092;4,930;-11,649;-2,635;0,000;38,706;39,533;9,683;1,752;-3,346;-5,355;-3,484;-4,972;-3,008;26,438;0,000;257,140;Inf;265,000;265,000;-4,283;2,877;-2,878;23,650
18422,000;2,938;0,806;-34,152;1,767;9,479;5,218;37,092;4,930;-11,649;-2,635;0,000;38,700;39,500;9,683;1,752;-3,371;-5,991;-3,567;-5,563;-3,008;26,438;0,000;257,140;Inf;265,000;265,000;-4,289;2,878;-2,882;23,718
18422,500;2,938;0,806;-34,152;1,767;9,479;5,218;37,092;4,930;-11,649;-2,635;0,000;38,700;39,500;9,683;1,752;-3,514;-5,996;-3,636;-5,711;-3,008;26,438;0,000;257,140;Inf;265,000;265,000;-4,623;2,879;-2,915;23,784
18423,000;3,217;0,732;-35,209;1,673;9,600;5,218;37,092;4,930;-11,649;-2,635;0,000;38,700;39,500;9,523;1,829;-3,522;-5,869;-3,696;-5,633;-3,008;26,438;0,000;257,540;Inf;265,000;265,000;-4,714;2,880;-2,956;23,830
18423,500;3,217;0,732;-35,209;1,673;9,600;5,218;37,092;4,930;-11,649;-2,635;0,000;38,700;39,500;9,523;1,829;-3,431;-5,670;-3,629;-5,121;-3,008;26,438;0,000;257,540;Inf;265,000;265,000;-4,680;2,886;-2,973;23,812
18424,000;3,217;0,732;-35,209;1,673;9,600;5,218;37,092;4,930;-11,649;-2,635;0,000;38,700;39,500;9,523;1,829;-3,343;-5,323;-3,508;-4,911;-3,008;26,438;0,000;257,540;Inf;265,000;265,000;-4,463;2,891;-2,998;23,868
18424,500;3,217;0,732;-35,209;1,673;9,600;5,218;37,092;4,930;-11,649;-2,635;0,000;38,700;39,500;9,523;1,829;-3,490;-5,641;-3,604;-5,383;-3,008;26,438;0,000;257,540;Inf;265,000;265,000;-4,271;2,897;-2,965;23,969
18425,000;3,217;0,732;-35,209;1,673;9,600;5,204;37,124;4,917;-11,552;-2,629;0,000;38,715;39,547;9,523;1,829;-3,558;-6,081;-3,683;-5,783;-3,007;26,448;0,000;257,740;Inf;265,000;265,000;-4,529;2,902;-2,980;23,977
18425,500;3,217;0,732;-35,209;1,673;9,600;5,204;37,124;4,917;-11,552;-2,629;0,000;38,700;39,500;9,523;1,829;-3,797;-6,075;-3,886;-5,676;-3,007;26,448;0,000;257,740;Inf;265,000;265,000;-4,776;2,907;-3,036;23,954
18426,000;2,739;0,703;-34,038;1,749;9,432;5,204;37,124;4,917;-11,552;-2,629;0,000;38,700;39,500;9,749;1,726;-3,535;-5,587;-3,719;-4,921;-3,007;26,448;0,000;257,140;Inf;265,000;265,000;-4,858;2,912;-3,103;23,928
18426,500;2,739;0,703;-34,038;1,749;9,432;5,204;37,124;4,917;-11,552;-2,629;0,000;38,700;39,500;9,749;1,726;-3,422;-5,477;-3,594;-4,995;-3,007;26,448;0,000;257,140;Inf;265,000;265,000;-4,441;2,909;-3,072;23,880
18427,000;2,739;0,703;-34,038;1,749;9,432;5,204;37,124;4,917;-11,552;-2,629;0,000;38,700;39,500;9,749;1,726;-3,395;-5,905;-3,619;-5,464;-3,007;26,448;0,000;257,340;Inf;265,000;265,000;-4,372;2,906;-3,072;23,850
18427,500;2,739;0,703;-34,038;1,749;9,432;5,204;37,124;4,917;-11,552;-2,629;0,000;38,700;39,500;9,749;1,726;-3,497;-6,323;-3,753;-5,948;-3,007;26,448;0,000;257,340;Inf;265,000;265,000;-4,596;2,904;-3,071;23,833
18428,000;2,739;0,703;-34,038;1,749;9,432;5,194;37,150;4,934;-11,504;-2,637;0,000;38,709;39,521;9,749;1,726;-3,649;-6,478;-3,970;-6,147;-3,010;26,440;0,000;257,240;Inf;265,000;265,000;-4,880;2,901;-3,115;23,776
18428,500;2,739;0,703;-34,038;1,749;9,432;5,194;37,150;4,934;-11,504;-2,637;0,000;38,700;39,500;9,749;1,726;-3,972;-5,898;-4,023;-5,620;-3,010;26,440;0,000;257,240;Inf;265,000;265,000;-5,061;2,898;-3,124;23,789
18429,000;3,212;0,770;-35,209;1,686;9,443;5,194;37,150;4,934;-11,504;-2,637;0,000;38,700;39,500;9,600;1,754;-3,495;-5,735;-3,741;-5,133;-3,010;26,440;0,000;257,340;Inf;265,000;265,000;-4,878;2,896;-3,092;23,751
18429,500;3,212;0,770;-35,209;1,686;9,443;5,194;37,150;4,934;-11,504;-2,637;0,000;38,700;39,500;9,600;1,754;-3,464;-6,097;-3,732;-5,667;-3,010;26,440;0,000;257,340;Inf;265,000;265,000;-4,526;2,901;-3,117;23,727
18430,000;3,212;0,770;-35,209;1,686;9,443;5,194;37,150;4,934;-11,504;-2,637;0,000;38,700;39,500;9,600;1,754;-3,603;-6,339;-3,807;-6,075;-3,010;26,440;0,000;257,340;Inf;265,000;265,000;-4,740;2,906;-3,108;23,685
18430,500;3,212;0,770;-35,209;1,686;9,443;5,194;37,150;4,934;-11,504;-2,637;0,000;38,700;39,500;9,600;1,754;-4,454;-6,079;-4,987;-5,989;-3,010;26,440;0,000;257,340;Inf;265,000;265,000;-4,956;2,911;-3,065;23,683
18431,000;3,212;0,770;-35,209;1,686;9,443;5,194;37,150;4,934;-11,504;-2,637;0,000;38,700;39,500;9,600;1,754;-4,364;-5,604;-4,553;-5,375;-3,010;26,440;0,000;257,240;Inf;265,000;265,000;-5,377;2,916;-3,092;23,650
18431,500;3,212;0,770;-35,209;1,686;9,443;5,211;37,226;4,931;-11,480;-2,638;0,000;38,706;39,534;9,600;1,754;-3,920;-5,677;-4,212;-5,177;-3,011;26,450;0,000;257,240;Inf;265,000;265,000;-4,974;2,921;-3,132;23,616
18432,000;3,212;0,770;-35,209;1,686;9,443;5,211;37,226;4,931;-11,480;-2,638;0,000;38,700;39,500;9,600;1,754;-3,757;-6,060;-4,081;-5,760;-3,011;26,450;0,000;257,340;Inf;265,000;265,000;-4,746;2,926;-3,121;23,618
18432,500;2,626;0,733;-33,684;1,775;9,530;5,211;37,226;4,931;-11,480;-2,638;0,000;38,700;39,500;9,682;1,750;-4,304;-6,536;-4,608;-6,533;-3,011;26,450;0,000;257,340;Inf;265,000;265,000;-4,914;2,930;-3,125;23,618
18433,000;2,626;0,733;-33,684;1,775;9,530;5,211;37,226;4,931;-11,480;-2,638;0,000;38,700;39,500;9,682;1,750;-4,371;-6,471;-4,613;-6,354;-3,011;26,450;0,000;257,040;Inf;265,000;265,000;-5,495;2,925;-3,164;23,656
18433,500;2,626;0,733;-33,684;1,775;9,530;5,211;37,226;4,931;-11,480;-2,638;0,000;38,700;39,500;9,682;1,750;-4,251;-6,194;-4,441;-5,805;-3,011;26,450;0,000;257,040;Inf;265,000;265,000;-5,452;2,920;-3,191;23,632
18434,000;2,626;0,733;-33,684;1,775;9,530;5,211;37,226;4,931;-11,480;-2,638;0,000;38,700;39,500;9,682;1,750;-4,193;-5,840;-4,330;-5,651;-3,011;26,450;0,000;257,140;Inf;265,000;265,000;-5,173;2,916;-3,180;23,666
18434,500;2,626;0,733;-33,684;1,775;9,530;5,224;37,143;4,921;-11,483;-2,629;0,000;38,709;39,519;9,682;1,750;-4,048;-6,022;-4,241;-5,805;-3,028;26,457;0,000;257,140;Inf;265,000;265,000;-5,003;2,911;-3,229;23,636
18435,000;2,626;0,733;-33,684;1,775;9,530;5,224;37,143;4,921;-11,483;-2,629;0,000;38,700;39,500;9,682;1,750;-4,044;-6,494;-4,273;-6,080;-3,028;26,457;0,000;256,940;Inf;265,000;265,000;-5,029;2,906;-3,254;23,633
18435,500;3,100;0,757;-35,209;1,750;9,497;5,224;37,143;4,921;-11,483;-2,629;0,000;38,700;39,500;9,517;1,857;-4,081;-6,543;-4,640;-6,356;-3,028;26,457;0,000;256,940;Inf;265,000;265,000;-5,405;2,905;-3,262;23,645
18436,000;3,100;0,757;-35,209;1,750;9,497;5,224;37,143;4,921;-11,483;-2,629;0,000;38,700;39,500;9,517;1,857;-4,291;-6,119;-4,572;-5,856;-3,028;26,457;0,000;256,840;Inf;265,000;265,000;-5,405;2,905;-3,294;23,601
18436,500;3,100;0,757;-35,209;1,750;9,497;5,224;37,143;4,921;-11,483;-2,629;0,000;38,700;39,500;9,517;1,857;-4,115;-6,078;-4,379;-5,585;-3,028;26,457;0,000;256,840;Inf;265,000;265,000;-5,209;2,908;-3,302;23,597
18437,000;3,100;0,757;-35,209;1,750;9,497;5,224;37,143;4,921;-11,483;-2,629;0,000;38,700;39,500;9,517;1,857;-4,062;-6,322;-4,345;-5,929;-3,028;26,457;0,000;257,140;Inf;265,000;265,000;-5,039;2,911;-3,278;23,639
18437,500;3,100;0,757;-35,209;1,750;9,497;5,224;37,143;4,921;-11,483;-2,629;0,000;38,700;39,500;9,517;1,857;-4,136;-6,532;-4,359;-6,160;-3,028;26,457;0,000;257,140;Inf;265,000;265,000;-5,164;2,914;-3,295;23,683
18438,000;3,100;0,757;-35,209;1,750;9,497;5,206;37,123;4,943;-11,425;-2,644;0,000;38,710;39,549;9,517;1,857;-4,135;-6,628;-4,407;-6,341;-3,022;26,442;0,000;257,040;Inf;265,000;265,000;-5,297;2,917;-3,310;23,671
18438,500;3,100;0,757;-35,209;1,750;9,497;5,206;37,123;4,943;-11,425;-2,644;0,000;38,700;39,500;9,517;1,857;-4,218;-6,494;-4,452;-6,115;-3,022;26,442;0,000;257,040;Inf;265,000;265,000;-5,378;2,920;-3,398;23,779
18439,000;3,090;0,733;-35,209;1,754;9,577;5,206;37,123;4,943;-11,425;-2,644;0,000;38,700;39,500;9,388;1,716;-4,251;-6,143;-4,394;-6,002;-3,022;26,442;0,000;256,840;Inf;265,000;265,000;-5,320;2,923;-3,410;23,770
18439,500;3,090;0,733;-35,209;1,754;9,577;5,206;37,123;4,943;-11,425;-2,644;0,000;38,700;39,500;9,388;1,716;-3,940;-6,197;-4,244;-5,728;-3,022;26,442;0,000;256,840;Inf;265,000;265,000;-5,197;2,926;-3,391;23,836
18440,000;3,090;0,733;-35,209;1,754;9,577;5,206;37,123;4,943;-11,425;-2,644;0,000;38,700;39,500;9,388;1,716;-3,961;-6,441;-4,218;-6,217;-3,022;26,442;0,000;256,740;Inf;265,000;265,000;-5,027;2,929;-3,378;23,933
18440,500;3,090;0,733;-35,209;1,754;9,577;5,206;37,123;4,943;-11,425;-2,644;0,000;38,700;39,500;9,388;1,716;-4,081;-6,600;-4,300;-6,452;-3,022;26,442;0,000;256,740;Inf;265,000;265,000;-5,209;2,931;-3,383;23,916
18441,000;3,090;0,733;-35,209;1,754;9,577;5,198;37,136;4,927;-11,360;-2,625;0,000;38,713;39,580;9,388;1,716;-4,269;-6,514;-4,424;-6,353;-3,023;26,444;0,000;256,940;Inf;265,000;265,000;-5,358;2,934;-3,415;23,873
18441,500;3,090;0,733;-35,209;1,754;9,577;5,198;37,136;4,927;-11,360;-2,625;0,000;38,700;39,600;9,388;1,716;-4,145;-6,223;-4,347;-5,724;-3,023;26,444;0,000;256,940;Inf;265,000;265,000;-5,390;2,936;-3,441;23,886
18442,000;3,162;0,732;-35,209;1,664;9,606;5,198;37,136;4,927;-11,360;-2,625;0,000;38,700;39,600;9,544;1,737;-3,932;-5,673;-4,118;-5,265;-3,023;26,444;0,000;256,740;Inf;265,000;265,000;-5,109;2,939;-3,435;23,830
18442,500;3,162;0,732;-35,209;1,664;9,606;5,198;37,136;4,927;-11,360;-2,625;0,000;38,700;39,600;9,544;1,737;-3,871;-5,803;-4,063;-5,500;-3,023;26,444;0,000;256,740;Inf;265,000;265,000;-4,747;2,943;-3,363;23,832
18443,000;3,162;0,732;-35,209;1,664;9,606;5,198;37,136;4,927;-11,360;-2,625;0,000;38,700;39,600;9,544;1,737;-4,113;-6,648;-4,372;-6,565;-3,023;26,444;0,000;256,640;Inf;265,000;265,000;-4,809;2,946;-3,353;23,792
18443,500;3,162;0,732;-35,209;1,664;9,606;5,198;37,136;4,927;-11,360;-2,625;0,000;38,700;39,600;9,544;1,737;-4,314;-6,581;-4,434;-6,391;-3,023;26,444;0,000;256,640;Inf;265,000;265,000;-5,425;2,950;-3,395;23,902
18444,000;3,162;0,732;-35,209;1,664;9,606;5,198;37,136;4,927;-11,360;-2,625;0,000;38,700;39,600;9,544;1,737;-4,232;-6,094;-4,343;-5,937;-3,023;26,444;0,000;256,940;Inf;265,000;265,000;-5,430;2,953;-3,421;23,968
18444,500;3,162;0,732;-35,209;1,664;9,606;5,196;37,164;4,934;-11,276;-2,643;0,000;38,710;39,586;9,544;1,737;-4,058;-5,956;-4,251;-5,525;-3,030;26,446;0,000;256,940;Inf;265,000;265,000;-5,151;2,957;-3,433;24,024
18445,000;3,162;0,732;-35,209;1,664;9,606;5,196;37,164;4,934;-11,276;-2,643;0,000;38,700;39,600;9,544;1,737;-3,973;-6,170;-4,243;-5,732;-3,030;26,446;0,000;257,340;Inf;265,000;265,000;-4,947;2,960;-3,399;23,973
18445,500;2,560;0,694;-34,093;1,754;9,464;5,196;37,164;4,934;-11,276;-2,643;0,000;38,700;39,600;9,608;1,656;-4,028;-6,394;-4,320;-6,222;-3,030;26,446;0,000;257,340;Inf;265,000;265,000;-5,030;2,963;-3,362;23,947
18446,000;2,560;0,694;-34,093;1,754;9,464;5,196;37,164;4,934;-11,276;-2,643;0,000;38,700;39,600;9,608;1,656;-4,088;-6,489;-4,338;-6,354;-3,030;26,446;0,000;257,540;Inf;265,000;265,000;-5,241;2,957;-3,345;23,952
18446,500;2,560;0,694;-34,093;1,754;9,464;5,196;37,164;4,934;-11,276;-2,643;0,000;38,700;39,600;9,608;1,656;-4,282;-6,055;-4,412;-5,936;-3,030;26,446;0,000;257,540;Inf;265,000;265,000;-5,317;2,950;-3,417;24,018
18447,000;2,560;0,694;-34,093;1,754;9,464;5,196;37,164;4,934;-11,276;-2,643;0,000;38,700;39,600;9,608;1,656;-4,068;-5,827;-4,213;-5,355;-3,030;26,446;0,000;257,140;Inf;265,000;265,000;-5,171;2,944;-3,392;24,048
18447,500;2,560;0,694;-34,093;1,754;9,464;5,219;37,136;4,886;-11,216;-2,640;0,000;38,718;39,600;9,608;1,656;-3,850;-5,978;-4,278;-5,578;-3,023;26,445;0,000;257,140;Inf;265,000;265,000;-4,866;2,938;-3,387;24,054
18448,000;2,560;0,694;-34,093;1,754;9,464;5,219;37,136;4,886;-11,216;-2,640;0,000;38,700;39,600;9,608;1,656;-4,119;-6,270;-4,442;-6,178;-3,023;26,445;0,000;257,340;Inf;265,000;265,000;-4,921;2,931;-3,327;24,051
18448,500;3,246;0,784;-35,209;1,658;9,517;5,219;37,136;4,886;-11,216;-2,640;0,000;38,700;39,600;9,589;1,930;-4,181;-6,420;-4,503;-6,366;-3,023;26,445;0,000;257,340;Inf;265,000;265,000;-5,252;2,925;-3,299;24,082
18449,000;3,246;0,784;-35,209;1,658;9,517;5,219;37,136;4,886;-11,216;-2,640;0,000;38,700;39,600;9,589;1,930;-4,887;-6,378;-5,128;-6,252;-3,023;26,445;0,000;257,340;Inf;265,000;265,000;-5,368;2,936;-3,291;24,091
18449,500;3,246;0,784;-35,209;1,658;9,517;5,219;37,136;4,886;-11,216;-2,640;0,000;38,700;39,600;9,589;1,930;-4,668;-6,111;-4,910;-6,066;-3,023;26,445;0,000;257,340;Inf;265,000;265,000;-5,661;2,936;-3,290;24,139
18450,000;3,246;0,784;-35,209;1,658;9,517;5,219;37,136;4,886;-11,216;-2,640;0,000;38,700;39,600;9,589;1,930;-4,303;-6,169;-4,607;-5,841;-3,023;26,445;0,000;257,240;Inf;265,000;265,000;-5,439;2,941;-3,296;24,133
18450,500;3,246;0,784;-35,209;1,658;9,517;5,236;37,148;4,938;-11,203;-2,651;0,000;38,715;39,554;9,589;1,930;-4,290;-6,399;-4,601;-6,196;-3,037;26,438;0,000;257,240;Inf;265,000;265,000;-5,230;2,946;-3,297;24,173
18451,000;3,246;0,784;-35,209;1,658;9,517;5,236;37,148;4,938;-11,203;-2,651;0,000;38,700;39,600;9,589;1,930;-4,344;-6,602;-4,643;-6,534;-3,037;26,438;0,000;257,040;Inf;265,000;265,000;-5,372;2,951;-3,320;24,118
18451,500;3,246;0,784;-35,209;1,658;9,517;5,236;37,148;4,938;-11,203;-2,651;0,000;38,700;39,600;9,589;1,930;-4,495;-6,687;-4,703;-6,482;-3,037;26,438;0,000;257,040;Inf;265,000;265,000;-5,531;2,956;-3,352;24,116
18452,000;2,396;0,634;-34,453;1,645;9,487;5,236;37,148;4,938;-11,203;-2,651;0,000;38,700;39,600;9,665;1,790;-4,432;-6,441;-4,690;-6,142;-3,037;26,438;0,000;257,340;Inf;265,000;265,000;-5,592;2,960;-3,402;24,077
18452,500;2,396;0,634;-34,453;1,645;9,487;5,236;37,148;4,938;-11,203;-2,651;0,000;38,700;39,600;9,665;1,790;-4,490;-6,062;-4,635;-5,966;-3,037;26,438;0,000;257,340;Inf;265,000;265,000;-5,426;2,951;-3,428;24,016
18453,000;2,396;0,634;-34,453;1,645;9,487;5,236;37,148;4,938;-11,203;-2,651;0,000;38,700;39,600;9,665;1,790;-4,216;-5,997;-4,494;-5,781;-3,037;26,438;0,000;257,640;Inf;265,000;265,000;-5,288;2,942;-3,408;24,025
18453,500;2,396;0,634;-34,453;1,645;9,487;5,236;37,148;4,938;-11,203;-2,651;0,000;38,700;39,600;9,665;1,790;-4,318;-6,429;-4,567;-6,361;-3,037;26,438;0,000;257,640;Inf;265,000;265,000;-5,122;2,933;-3,408;24,055
18454,000;2,396;0,634;-34,453;1,645;9,487;5,233;37,136;4,937;-11,148;-2,657;0,000;38,729;39,617;9,665;1,790;-4,503;-6,636;-4,755;-6,580;-3,035;26,438;0,000;257,640;Inf;265,000;265,000;-5,419;2,924;-3,379;24,049
18454,500;2,396;0,634;-34,453;1,645;9,487;5,233;37,136;4,937;-11,148;-2,657;0,000;38,700;39,600;9,665;1,790;-4,540;-6,350;-4,705;-6,239;-3,035;26,438;0,000;257,640;Inf;265,000;265,000;-5,619;2,916;-3,410;24,014
18455,000;3,125;0,815;-34,219;1,721;9,438;5,233;37,136;4,937;-11,148;-2,657;0,000;38,700;39,600;9,679;1,690;-4,337;-6,004;-4,574;-5,865;-3,035;26,438;0,000;257,540;Inf;265,000;265,000;-5,459;2,907;-3,432;23,990
18455,500;3,125;0,815;-34,219;1,721;9,438;5,233;37,136;4,937;-11,148;-2,657;0,000;38,700;39,600;9,679;1,690;-4,224;-6,099;-4,502;-5,702;-3,035;26,438;0,000;257,540;Inf;265,000;265,000;-5,195;2,911;-3,409;23,952
18456,000;3,125;0,815;-34,219;1,721;9,438;5,233;37,136;4,937;-11,148;-2,657;0,000;38,700;39,600;9,679;1,690;-4,207;-6,341;-4,499;-6,068;-3,035;26,438;0,000;258,140;Inf;265,000;265,000;-5,132;2,914;-3,358;24,084
18456,500;3,125;0,815;-34,219;1,721;9,438;5,233;37,136;4,937;-11,148;-2,657;0,000;38,700;39,600;9,679;1,690;-4,269;-6,505;-4,577;-6,495;-3,035;26,438;0,000;258,140;Inf;265,000;265,000;-5,279;2,918;-3,369;24,139
18457,000;3,125;0,815;-34,219;1,721;9,438;5,209;37,162;4,927;-11,088;-2,647;0,000;38,731;39,617;9,679;1,690;-4,579;-6,560;-4,823;-6,361;-3,043;26,436;0,000;257,940;Inf;265,000;265,000;-5,461;2,921;-3,379;24,075
18457,500;3,125;0,815;-34,219;1,721;9,438;5,209;37,162;4,927;-11,088;-2,647;0,000;38,700;39,600;9,679;1,690;-4,457;-5,818;-4,566;-5,574;-3,043;26,436;0,000;257,940;Inf;265,000;265,000;-5,581;2,924;-3,401;24,069
18458,000;3,125;0,815;-34,219;1,721;9,438;5,209;37,162;4,927;-11,088;-2,647;0,000;38,700;39,600;9,679;1,690;-4,129;-5,663;-4,348;-5,544;-3,043;26,436;0,000;257,640;Inf;265,000;265,000;-5,104;2,928;-3,410;24,121
18458,500;3,526;0,810;-35,209;1,677;9,548;5,209;37,162;4,927;-11,088;-2,647;0,000;38,700;39,600;9,532;1,617;-4,063;-5,995;-4,389;-5,923;-3,043;26,436;0,000;257,640;Inf;265,000;265,000;-4,921;2,931;-3,353;24,080
18459,000;3,526;0,810;-35,209;1,677;9,548;5,209;37,162;4,927;-11,088;-2,647;0,000;38,700;39,600;9,532;1,617;-4,337;-6,303;-4,564;-6,278;-3,043;26,436;0,000;257,540;Inf;265,000;265,000;-5,092;2,941;-3,311;24,041
18459,500;3,526;0,810;-35,209;1,677;9,548;5,209;37,162;4,927;-11,088;-2,647;0,000;38,700;39,600;9,532;1,617;-4,486;-6,673;-4,804;-6,738;-3,043;26,436;0,000;257,540;Inf;265,000;265,000;-5,370;2,950;-3,318;24,089
18460,000;3,526;0,810;-35,209;1,677;9,548;5,209;37,162;4,927;-11,088;-2,647;0,000;38,700;39,600;9,532;1,617;-4,669;-6,584;-4,824;-6,477;-3,043;26,436;0,000;257,240;Inf;265,000;265,000;-5,675;2,960;-3,392;24,113
18460,500;3,526;0,810;-35,209;1,677;9,548;5,203;37,183;4,918;-11,024;-2,665;0,000;38,743;39,642;9,532;1,617;-4,063;-5,544;-4,288;-5,163;-3,060;26,437;0,000;257,240;Inf;265,000;265,000;-5,639;2,969;-3,384;24,090
18461,000;3,526;0,810;-35,209;1,677;9,548;5,203;37,183;4,918;-11,024;-2,665;0,000;38,700;39,600;9,532;1,617;-4,016;-5,810;-4,285;-5,603;-3,060;26,437;0,000;257,440;Inf;265,000;265,000;-4,765;2,978;-3,337;24,049
18461,500;2,893;0,688;-35,209;1,661;9,584;5,203;37,183;4,918;-11,024;-2,665;0,000;38,700;39,600;9,562;1,665;-4,095;-6,294;-4,373;-6,030;-3,060;26,437;0,000;257,440;Inf;265,000;265,000;-4,928;2,987;-3,284;24,037
18462,000;2,893;0,688;-35,209;1,661;9,584;5,203;37,183;4,918;-11,024;-2,665;0,000;38,700;39,600;9,562;1,665;-4,298;-6,469;-4,748;-6,434;-3,060;26,437;0,000;257,240;Inf;265,000;265,000;-5,198;2,985;-3,255;24,025
18462,500;2,893;0,688;-35,209;1,661;9,584;5,203;37,183;4,918;-11,024;-2,665;0,000;38,700;39,600;9,562;1,665;-4,759;-6,505;-5,062;-6,448;-3,060;26,437;0,000;257,240;Inf;265,000;265,000;-5,487;2,984;-3,227;24,011
18463,000;2,893;0,688;-35,209;1,661;9,584;5,203;37,183;4,918;-11,024;-2,665;0,000;38,700;39,600;9,562;1,665;-4,674;-6,008;-4,850;-6,022;-3,060;26,437;0,000;257,140;Inf;265,000;265,000;-5,694;2,982;-3,300;23,982
18463,500;2,893;0,688;-35,209;1,661;9,584;5,198;37,169;4,903;-10,991;-2,670;0,000;38,752;39,678;9,562;1,665;-4,345;-5,544;-4,537;-5,336;-3,057;26,445;0,000;257,140;Inf;265,000;265,000;-5,389;2,981;-3,272;24,005
18464,000;2,893;0,688;-35,209;1,661;9,584;5,198;37,169;4,903;-10,991;-2,670;0,000;38,800;39,700;9,562;1,665;-4,140;-6,162;-4,481;-6,113;-3,057;26,445;0,000;257,140;Inf;265,000;265,000;-4,941;2,980;-3,240;23,984
18464,500;2,893;0,688;-35,209;1,661;9,584;5,198;37,169;4,903;-10,991;-2,670;0,000;38,800;39,700;9,562;1,665;-4,226;-6,256;-4,554;-6,246;-3,057;26,445;0,000;257,140;Inf;265,000;265,000;-5,224;2,978;-3,246;23,960
18465,000;1,978;0,529;-34,173;1,692;9,515;5,198;37,169;4,903;-10,991;-2,670;0,000;38,800;39,700;9,541;1,628;-4,514;-6,478;-4,911;-6,507;-3,057;26,445;0,000;256,840;Inf;265,000;265,000;-5,320;2,977;-3,217;23,899
18465,500;1,978;0,529;-34,173;1,692;9,515;5,198;37,169;4,903;-10,991;-2,670;0,000;38,800;39,700;9,541;1,628;-4,550;-5,976;-4,747;-5,936;-3,057;26,445;0,000;256,840;Inf;265,000;265,000;-5,603;2,960;-3,257;23,827
18466,000;1,978;0,529;-34,173;1,692;9,515;5,198;37,169;4,903;-10,991;-2,670;0,000;38,800;39,700;9,541;1,628;-4,265;-5,744;-4,544;-5,361;-3,057;26,445;0,000;257,040;Inf;265,000;265,000;-5,302;2,944;-3,256;23,800
18466,500;1,978;0,529;-34,173;1,692;9,515;5,198;37,169;4,903;-10,991;-2,670;0,000;38,800;39,700;9,541;1,628;-3,995;-5,736;-4,302;-5,280;-3,057;26,445;0,000;257,040;Inf;265,000;265,000;-4,979;2,928;-3,220;23,836
18467,000;1,978;0,529;-34,173;1,692;9,515;5,187;37,101;4,911;-10,953;-2,667;0,000;38,766;39,673;9,541;1,628;-3,976;-6,121;-4,376;-5,887;-3,057;26,440;0,000;257,440;Inf;265,000;265,000;-4,829;2,913;-3,188;23,800
18467,500;1,978;0,529;-34,173;1,692;9,515;5,187;37,101;4,911;-10,953;-2,667;0,000;38,800;39,700;9,541;1,628;-4,458;-6,619;-4,691;-6,463;-3,057;26,440;0,000;257,440;Inf;265,000;265,000;-5,090;2,897;-3,187;23,769
18468,000;2,365;0,615;-34,204;1,725;9,393;5,187;37,101;4,911;-10,953;-2,667;0,000;38,800;39,700;9,741;1,732;-4,451;-6,085;-4,625;-5,888;-3,057;26,440;0,000;257,140;Inf;265,000;265,000;-5,558;2,882;-3,227;23,756
18468,500;2,365;0,615;-34,204;1,725;9,393;5,187;37,101;4,911;-10,953;-2,667;0,000;38,800;39,700;9,741;1,732;-4,272;-5,571;-4,432;-5,414;-3,057;26,440;0,000;257,140;Inf;265,000;265,000;-5,262;2,874;-3,213;23,751
18469,000;2,365;0,615;-34,204;1,725;9,393;5,187;37,101;4,911;-10,953;-2,667;0,000;38,800;39,700;9,741;1,732;-3,938;-5,754;-4,292;-5,494;-3,057;26,440;0,000;257,440;Inf;265,000;265,000;-4,922;2,866;-3,185;23,735
18469,500;2,365;0,615;-34,204;1,725;9,393;5,187;37,101;4,911;-10,953;-2,667;0,000;38,800;39,700;9,741;1,732;-3,943;-6,018;-4,300;-5,902;-3,057;26,440;0,000;257,440;Inf;265,000;265,000;-4,869;2,857;-3,146;23,670
18470,000;2,365;0,615;-34,204;1,725;9,393;5,208;37,124;4,927;-10,899;-2,672;0,000;38,767;39,648;9,741;1,732;-4,133;-6,249;-4,395;-6,195;-3,054;26,436;0,000;257,140;Inf;265,000;265,000;-5,041;2,849;-3,107;23,591
18470,500;2,365;0,615;-34,204;1,725;9,393;5,208;37,124;4,927;-10,899;-2,672;0,000;38,800;39,600;9,741;1,732;-4,409;-6,451;-4,870;-6,476;-3,054;26,436;0,000;257,140;Inf;265,000;265,000;-5,243;2,841;-3,141;23,559
18471,000;2,365;0,615;-34,204;1,725;9,393;5,208;37,124;4,927;-10,899;-2,672;0,000;38,800;39,600;9,741;1,732;-4,553;-5,998;-4,728;-5,818;-3,054;26,436;0,000;257,240;Inf;265,000;265,000;-5,551;2,834;-3,135;23,507
18471,500;3,266;0,878;-34,114;1,725;9,453;5,208;37,124;4,927;-10,899;-2,672;0,000;38,800;39,600;9,625;1,591;-4,009;-5,536;-4,264;-5,123;-3,054;26,436;0,000;257,240;Inf;265,000;265,000;-5,274;2,826;-3,124;23,499
