t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
18472,000;3,266;0,878;-34,114;1,725;9,453;5,208;37,124;4,927;-10,899;-2,672;0,000;38,800;39,600;9,625;1,591;-3,956;-6,064;-4,349;-5,862;-3,054;26,436;0,000;257,840;Inf;265,000;265,000;-4,733;2,833;-3,074;23,503
18472,500;3,266;0,878;-34,114;1,725;9,453;5,208;37,124;4,927;-10,899;-2,672;0,000;38,800;39,600;9,625;1,591;-4,110;-6,181;-4,621;-6,137;-3,054;26,436;0,000;257,840;Inf;265,000;265,000;-5,058;2,840;-3,042;23,526
18473,000;3,266;0,878;-34,114;1,725;9,453;5,208;37,124;4,927;-10,899;-2,672;0,000;38,800;39,600;9,625;1,591;-4,943;-6,084;-5,320;-6,032;-3,054;26,436;0,000;257,940;Inf;265,000;265,000;-5,262;2,847;-2,982;23,591
18473,500;3,266;0,878;-34,114;1,725;9,453;5,195;37,223;4,952;-10,835;-2,671;0,000;38,776;39,716;9,625;1,591;-4,764;-5,794;-5,070;-5,863;-3,053;26,443;0,000;257,940;Inf;265,000;265,000;-5,595;2,854;-2,973;23,546
18474,000;3,266;0,878;-34,114;1,725;9,453;5,195;37,223;4,952;-10,835;-2,671;0,000;38,800;39,700;9,625;1,591;-4,385;-5,670;-4,779;-5,515;-3,053;26,443;0,000;258,140;Inf;265,000;265,000;-5,373;2,861;-2,987;23,564
18474,500;4,027;0,954;-35,209;1,697;9,500;5,195;37,223;4,952;-10,835;-2,671;0,000;38,800;39,700;9,479;1,761;-4,249;-5,910;-4,706;-5,718;-3,053;26,443;0,000;258,140;Inf;265,000;265,000;-5,087;2,867;-2,965;23,579
18475,000;4,027;0,954;-35,209;1,697;9,500;5,195;37,223;4,952;-10,835;-2,671;0,000;38,800;39,700;9,479;1,761;-4,403;-6,296;-4,805;-6,211;-3,053;26,443;0,000;257,940;Inf;265,000;265,000;-5,146;2,886;-2,969;23,607
18475,500;4,027;0,954;-35,209;1,697;9,500;5,195;37,223;4,952;-10,835;-2,671;0,000;38,800;39,700;9,479;1,761;-4,592;-6,322;-4,930;-6,212;-3,053;26,443;0,000;257,940;Inf;265,000;265,000;-5,429;2,905;-2,984;23,566
18476,000;4,027;0,954;-35,209;1,697;9,500;5,195;37,223;4,952;-10,835;-2,671;0,000;38,800;39,700;9,479;1,761;-4,597;-5,852;-4,794;-5,841;-3,053;26,443;0,000;257,940;Inf;265,000;265,000;-5,514;2,924;-3,024;23,514
18476,500;4,027;0,954;-35,209;1,697;9,500;5,208;37,178;4,897;-10,831;-2,655;0,000;38,787;39,711;9,479;1,761;-4,433;-5,715;-4,681;-5,771;-3,047;26,443;0,000;257,940;Inf;265,000;265,000;-5,271;2,942;-3,039;23,435
18477,000;4,027;0,954;-35,209;1,697;9,500;5,208;37,178;4,897;-10,831;-2,655;0,000;38,800;39,700;9,479;1,761;-4,223;-5,809;-4,588;-5,809;-3,047;26,443;0,000;257,740;Inf;265,000;265,000;-5,150;2,959;-3,034;23,381
18477,500;2,548;0,663;-34,424;1,760;9,547;5,208;37,178;4,897;-10,831;-2,655;0,000;38,800;39,700;9,540;1,624;-4,219;-6,022;-4,607;-5,976;-3,047;26,443;0,000;257,740;Inf;265,000;265,000;-5,107;2,977;-3,030;23,363
18478,000;2,548;0,663;-34,424;1,760;9,547;5,208;37,178;4,897;-10,831;-2,655;0,000;38,800;39,700;9,540;1,624;-4,272;-6,199;-4,803;-6,076;-3,047;26,443;0,000;257,540;Inf;265,000;265,000;-5,206;2,970;-2,991;23,353
18478,500;2,548;0,663;-34,424;1,760;9,547;5,208;37,178;4,897;-10,831;-2,655;0,000;38,800;39,700;9,540;1,624;-4,485;-5,756;-4,798;-5,657;-3,047;26,443;0,000;257,540;Inf;265,000;265,000;-5,338;2,963;-3,042;23,379
18479,000;2,548;0,663;-34,424;1,760;9,547;5,208;37,178;4,897;-10,831;-2,655;0,000;38,800;39,700;9,540;1,624;-4,294;-5,877;-4,719;-5,742;-3,047;26,443;0,000;257,540;Inf;265,000;265,000;-5,174;2,956;-3,065;23,363
18479,500;2,548;0,663;-34,424;1,760;9,547;5,208;37,178;4,897;-10,831;-2,655;0,000;38,800;39,700;9,540;1,624;-4,319;-6,069;-4,765;-5,985;-3,047;26,443;0,000;257,540;Inf;265,000;265,000;-5,158;2,949;-3,067;23,419
18480,000;2,548;0,663;-34,424;1,760;9,547;5,184;37,171;4,917;-10,784;-2,666;0,000;38,799;39,736;9,540;1,624;-4,419;-6,256;-4,847;-6,262;-3,053;26,443;0,000;257,840;Inf;265,000;265,000;-5,285;2,943;-3,038;23,444
18480,500;2,548;0,663;-34,424;1,760;9,547;5,184;37,171;4,917;-10,784;-2,666;0,000;38,800;39,700;9,540;1,624;-4,554;-6,374;-4,912;-6,344;-3,053;26,443;0,000;257,840;Inf;265,000;265,000;-5,446;2,936;-3,082;23,567
18481,000;2,959;0,690;-35,209;1,730;9,607;5,184;37,171;4,917;-10,784;-2,666;0,000;38,800;39,700;9,372;1,747;-4,590;-6,099;-4,860;-5,905;-3,053;26,443;0,000;257,640;Inf;265,000;265,000;-5,546;2,930;-3,098;23,521
18481,500;2,959;0,690;-35,209;1,730;9,607;5,184;37,171;4,917;-10,784;-2,666;0,000;38,800;39,700;9,372;1,747;-4,442;-5,770;-4,689;-5,705;-3,053;26,443;0,000;257,640;Inf;265,000;265,000;-5,364;2,930;-3,111;23,483
18482,000;2,959;0,690;-35,209;1,730;9,607;5,184;37,171;4,917;-10,784;-2,666;0,000;38,800;39,700;9,372;1,747;-4,262;-6,116;-4,631;-6,097;-3,053;26,443;0,000;257,640;Inf;265,000;265,000;-5,152;2,931;-3,099;23,487
18482,500;2,959;0,690;-35,209;1,730;9,607;5,184;37,171;4,917;-10,784;-2,666;0,000;38,800;39,700;9,372;1,747;-4,450;-6,228;-4,744;-6,243;-3,053;26,443;0,000;257,640;Inf;265,000;265,000;-5,276;2,931;-3,095;23,552
18483,000;2,959;0,690;-35,209;1,730;9,607;5,206;37,171;4,921;-10,745;-2,664;0,000;38,806;39,795;9,372;1,747;-4,501;-6,346;-4,786;-6,343;-3,059;26,446;0,000;257,640;Inf;265,000;265,000;-5,416;2,932;-3,125;23,556
18483,500;2,959;0,690;-35,209;1,730;9,607;5,206;37,171;4,921;-10,745;-2,664;0,000;38,800;39,800;9,372;1,747;-4,488;-6,277;-4,895;-6,213;-3,059;26,446;0,000;257,640;Inf;265,000;265,000;-5,494;2,932;-3,135;23,556
18484,000;3,079;0,686;-35,209;1,717;9,557;5,206;37,171;4,921;-10,745;-2,664;0,000;38,800;39,800;9,503;1,606;-4,471;-5,818;-4,700;-5,547;-3,059;26,446;0,000;258,040;Inf;265,000;265,000;-5,468;2,933;-3,173;23,558
18484,500;3,079;0,686;-35,209;1,717;9,557;5,206;37,171;4,921;-10,745;-2,664;0,000;38,800;39,800;9,503;1,606;-4,231;-5,712;-4,476;-5,501;-3,059;26,446;0,000;258,040;Inf;265,000;265,000;-5,134;2,935;-3,119;23,557
18485,000;3,079;0,686;-35,209;1,717;9,557;5,206;37,171;4,921;-10,745;-2,664;0,000;38,800;39,800;9,503;1,606;-4,279;-5,917;-4,590;-5,880;-3,059;26,446;0,000;257,240;Inf;265,000;265,000;-4,980;2,938;-3,105;23,610
18485,500;3,079;0,686;-35,209;1,717;9,557;5,206;37,171;4,921;-10,745;-2,664;0,000;38,800;39,800;9,503;1,606;-4,764;-6,181;-5,062;-6,279;-3,059;26,446;0,000;257,240;Inf;265,000;265,000;-5,166;2,940;-3,096;23,725
18486,000;3,079;0,686;-35,209;1,717;9,557;5,206;37,171;4,921;-10,745;-2,664;0,000;38,800;39,800;9,503;1,606;-4,646;-6,130;-5,010;-6,272;-3,059;26,446;0,000;257,740;Inf;265,000;265,000;-5,572;2,942;-3,078;23,683
18486,500;3,079;0,686;-35,209;1,717;9,557;5,260;37,201;4,944;-10,677;-2,677;0,000;38,819;39,767;9,503;1,606;-4,553;-6,037;-4,918;-5,885;-3,057;26,454;0,000;257,740;Inf;265,000;265,000;-5,515;2,944;-3,121;23,630
18487,000;3,079;0,686;-35,209;1,717;9,557;5,260;37,201;4,944;-10,677;-2,677;0,000;38,800;39,800;9,503;1,606;-4,521;-6,035;-4,897;-5,868;-3,057;26,454;0,000;257,340;Inf;265,000;265,000;-5,348;2,947;-3,104;23,651
18487,500;2,737;0,738;-33,850;1,790;9,443;5,260;37,201;4,944;-10,677;-2,677;0,000;38,800;39,800;9,659;1,583;-4,556;-6,197;-4,976;-6,073;-3,057;26,454;0,000;257,340;Inf;265,000;265,000;-5,330;2,949;-3,090;23,608
18488,000;2,737;0,738;-33,850;1,790;9,443;5,260;37,201;4,944;-10,677;-2,677;0,000;38,800;39,800;9,659;1,583;-4,610;-6,351;-5,039;-6,341;-3,057;26,454;0,000;257,240;Inf;265,000;265,000;-5,451;2,945;-3,077;23,948
18488,500;2,737;0,738;-33,850;1,790;9,443;5,260;37,201;4,944;-10,677;-2,677;0,000;38,800;39,800;9,659;1,583;-4,729;-6,323;-5,304;-6,353;-3,057;26,454;0,000;257,240;Inf;265,000;265,000;-5,585;2,942;-3,089;24,065
18489,000;2,737;0,738;-33,850;1,790;9,443;5,260;37,201;4,944;-10,677;-2,677;0,000;38,800;39,800;9,659;1,583;-4,780;-5,929;-5,133;-6,040;-3,057;26,454;0,000;257,340;Inf;265,000;265,000;-5,677;2,938;-3,106;24,134
18489,500;2,737;0,738;-33,850;1,790;9,443;5,261;37,204;4,950;-10,638;-2,675;0,000;38,835;39,811;9,659;1,583;-4,632;-6,028;-5,059;-6,164;-3,058;26,460;0,000;257,340;Inf;265,000;265,000;-5,471;2,935;-3,113;24,101
18490,000;2,737;0,738;-33,850;1,790;9,443;5,261;37,204;4,950;-10,638;-2,675;0,000;38,800;39,800;9,659;1,583;-4,676;-6,271;-5,077;-6,347;-3,058;26,460;0,000;257,440;Inf;265,000;265,000;-5,471;2,932;-3,103;24,185
18490,500;2,795;0,775;-34,031;1,814;9,514;5,261;37,204;4,950;-10,638;-2,675;0,000;38,800;39,800;9,621;1,684;-4,699;-6,388;-5,134;-6,525;-3,058;26,460;0,000;257,440;Inf;265,000;265,000;-5,593;2,929;-3,127;24,166
18491,000;2,795;0,775;-34,031;1,814;9,514;5,261;37,204;4,950;-10,638;-2,675;0,000;38,800;39,800;9,621;1,684;-4,914;-6,367;-5,326;-6,550;-3,058;26,460;0,000;257,340;Inf;265,000;265,000;-5,687;2,927;-3,125;24,206
18491,500;2,795;0,775;-34,031;1,814;9,514;5,261;37,204;4,950;-10,638;-2,675;0,000;38,800;39,800;9,621;1,684;-4,870;-6,268;-5,293;-6,212;-3,058;26,460;0,000;257,340;Inf;265,000;265,000;-5,789;2,924;-3,166;24,266
18492,000;2,795;0,775;-34,031;1,814;9,514;5,261;37,204;4,950;-10,638;-2,675;0,000;38,800;39,800;9,621;1,684;-4,818;-5,958;-5,105;-5,941;-3,058;26,460;0,000;257,740;Inf;265,000;265,000;-5,661;2,922;-3,171;24,373
18492,500;2,795;0,775;-34,031;1,814;9,514;5,261;37,204;4,950;-10,638;-2,675;0,000;38,800;39,800;9,621;1,684;-4,840;-6,156;-5,210;-6,272;-3,058;26,460;0,000;257,740;Inf;265,000;265,000;-5,455;2,920;-3,155;24,400
18493,000;2,795;0,775;-34,031;1,814;9,514;5,218;37,170;4,936;-10,606;-2,683;0,000;38,846;39,839;9,621;1,684;-5,061;-6,144;-5,548;-6,366;-3,061;26,459;0,000;257,740;Inf;265,000;265,000;-5,619;2,918;-3,132;24,404
18493,500;2,795;0,775;-34,031;1,814;9,514;5,218;37,170;4,936;-10,606;-2,683;0,000;38,800;39,800;9,621;1,684;-5,150;-6,262;-5,537;-6,461;-3,061;26,459;0,000;257,740;Inf;265,000;265,000;-5,780;2,916;-3,118;24,435
18494,000;2,928;0,675;-35,209;1,736;9,556;5,218;37,170;4,936;-10,606;-2,683;0,000;38,800;39,800;9,543;1,788;-5,156;-6,209;-5,513;-6,403;-3,061;26,459;0,000;257,440;Inf;265,000;265,000;-5,853;2,914;-3,138;24,454
18494,500;2,928;0,675;-35,209;1,736;9,556;5,218;37,170;4,936;-10,606;-2,683;0,000;38,800;39,800;9,543;1,788;-5,033;-6,214;-5,485;-6,401;-3,061;26,459;0,000;257,440;Inf;265,000;265,000;-5,820;2,914;-3,179;24,461
18495,000;2,928;0,675;-35,209;1,736;9,556;5,218;37,170;4,936;-10,606;-2,683;0,000;38,800;39,800;9,543;1,788;-4,908;-6,255;-5,394;-6,193;-3,061;26,459;0,000;257,540;Inf;265,000;265,000;-5,783;2,915;-3,189;24,517
18495,500;2,928;0,675;-35,209;1,736;9,556;5,218;37,170;4,936;-10,606;-2,683;0,000;38,800;39,800;9,543;1,788;-4,839;-6,294;-5,347;-6,229;-3,061;26,459;0,000;257,540;Inf;265,000;265,000;-5,688;2,915;-3,169;24,539
18496,000;2,928;0,675;-35,209;1,736;9,556;5,244;37,189;4,933;-10,578;-2,660;0,000;38,854;39,857;9,543;1,788;-5,004;-6,503;-5,444;-6,599;-3,068;26,471;0,000;257,540;Inf;265,000;265,000;-5,677;2,915;-3,188;24,559
18496,500;2,928;0,675;-35,209;1,736;9,556;5,244;37,189;4,933;-10,578;-2,660;0,000;38,900;39,900;9,543;1,788;-5,104;-6,484;-5,476;-6,497;-3,068;26,471;0,000;257,540;Inf;265,000;265,000;-5,888;2,915;-3,210;24,575
18497,000;2,500;0,670;-34,053;1,854;9,485;5,244;37,189;4,933;-10,578;-2,660;0,000;38,900;39,900;9,571;1,576;-5,095;-6,189;-5,425;-6,298;-3,068;26,471;0,000;257,140;Inf;265,000;265,000;-5,890;2,915;-3,246;24,597
18497,500;2,500;0,670;-34,053;1,854;9,485;5,244;37,189;4,933;-10,578;-2,660;0,000;38,900;39,900;9,571;1,576;-4,937;-6,138;-5,345;-6,224;-3,068;26,471;0,000;257,140;Inf;265,000;265,000;-5,752;2,909;-3,277;24,598
18498,000;2,500;0,670;-34,053;1,854;9,485;5,244;37,189;4,933;-10,578;-2,660;0,000;38,900;39,900;9,571;1,576;-4,815;-6,207;-5,314;-6,323;-3,068;26,471;0,000;257,740;Inf;265,000;265,000;-5,661;2,902;-3,249;24,645
18498,500;2,500;0,670;-34,053;1,854;9,485;5,244;37,189;4,933;-10,578;-2,660;0,000;38,900;39,900;9,571;1,576;-4,944;-6,368;-5,396;-6,523;-3,068;26,471;0,000;257,740;Inf;265,000;265,000;-5,665;2,895;-3,238;24,710
18499,000;2,500;0,670;-34,053;1,854;9,485;5,229;37,191;4,939;-10,515;-2,682;0,000;38,863;39,847;9,571;1,576;-5,041;-6,501;-5,469;-6,666;-3,066;26,461;0,000;257,540;Inf;265,000;265,000;-5,808;2,889;-3,269;24,702
18499,500;2,500;0,670;-34,053;1,854;9,485;5,229;37,191;4,939;-10,515;-2,682;0,000;38,900;39,800;9,571;1,576;-4,984;-6,289;-5,409;-6,180;-3,066;26,461;0,000;257,540;Inf;265,000;265,000;-5,919;2,882;-3,282;24,664
18500,000;2,500;0,670;-34,053;1,854;9,485;5,229;37,191;4,939;-10,515;-2,682;0,000;38,900;39,800;9,571;1,576;-4,872;-6,058;-5,165;-5,885;-3,066;26,461;0,000;257,640;Inf;265,000;265,000;-5,715;2,876;-3,281;24,597
18500,500;2,812;0,726;-34,519;1,740;9,423;5,229;37,191;4,939;-10,515;-2,682;0,000;38,900;39,800;9,679;1,732;-4,830;-6,054;-5,204;-6,084;-3,066;26,461;0,000;257,640;Inf;265,000;265,000;-5,495;2,870;-3,283;24,567
18501,000;2,812;0,726;-34,519;1,740;9,423;5,229;37,191;4,939;-10,515;-2,682;0,000;38,900;39,800;9,679;1,732;-4,937;-6,349;-5,378;-6,360;-3,066;26,461;0,000;257,740;Inf;265,000;265,000;-5,543;2,869;-3,233;24,531
18501,500;2,812;0,726;-34,519;1,740;9,423;5,229;37,191;4,939;-10,515;-2,682;0,000;38,900;39,800;9,679;1,732;-5,009;-6,469;-5,590;-6,542;-3,066;26,461;0,000;257,740;Inf;265,000;265,000;-5,756;2,868;-3,226;24,520
18502,000;2,812;0,726;-34,519;1,740;9,423;5,229;37,191;4,939;-10,515;-2,682;0,000;38,900;39,800;9,679;1,732;-5,106;-6,370;-5,604;-6,471;-3,066;26,461;0,000;257,440;Inf;265,000;265,000;-5,902;2,867;-3,280;24,416
18502,500;2,812;0,726;-34,519;1,740;9,423;5,233;37,213;4,924;-10,459;-2,695;0,000;38,867;39,824;9,679;1,732;-4,935;-6,123;-5,372;-6,270;-3,078;26,453;0,000;257,440;Inf;265,000;265,000;-5,888;2,866;-3,267;24,390
18503,000;2,812;0,726;-34,519;1,740;9,423;5,233;37,213;4,924;-10,459;-2,695;0,000;38,900;39,800;9,679;1,732;-4,694;-6,180;-5,324;-6,060;-3,078;26,453;0,000;258,040;Inf;265,000;265,000;-5,675;2,865;-3,256;24,356
18503,500;3,004;0,706;-35,209;1,681;9,544;5,233;37,213;4,924;-10,459;-2,695;0,000;38,900;39,800;9,469;1,768;-4,741;-6,231;-5,493;-6,220;-3,078;26,453;0,000;258,040;Inf;265,000;265,000;-5,564;2,865;-3,230;24,337
18504,000;3,004;0,706;-35,209;1,681;9,544;5,233;37,213;4,924;-10,459;-2,695;0,000;38,900;39,800;9,469;1,768;-5,059;-6,368;-5,611;-6,436;-3,078;26,453;0,000;258,040;Inf;265,000;265,000;-5,671;2,867;-3,173;24,280
18504,500;3,004;0,706;-35,209;1,681;9,544;5,233;37,213;4,924;-10,459;-2,695;0,000;38,900;39,800;9,469;1,768;-5,112;-6,368;-5,656;-6,390;-3,078;26,453;0,000;258,040;Inf;265,000;265,000;-5,868;2,869;-3,170;24,218
18505,000;3,004;0,706;-35,209;1,681;9,544;5,233;37,213;4,924;-10,459;-2,695;0,000;38,900;39,800;9,469;1,768;-5,067;-6,125;-5,531;-6,235;-3,078;26,453;0,000;257,940;Inf;265,000;265,000;-5,881;2,871;-3,199;24,161
18505,500;3,004;0,706;-35,209;1,681;9,544;5,248;37,208;4,952;-10,416;-2,678;0,000;38,889;39,916;9,469;1,768;-5,027;-6,062;-5,513;-6,282;-3,077;26,465;0,000;257,940;Inf;265,000;265,000;-5,740;2,873;-3,197;24,185
18506,000;3,004;0,706;-35,209;1,681;9,544;5,248;37,208;4,952;-10,416;-2,678;0,000;38,900;39,900;9,469;1,768;-4,929;-6,094;-5,495;-6,199;-3,077;26,465;0,000;257,640;Inf;265,000;265,000;-5,721;2,876;-3,194;24,161
18506,500;3,004;0,706;-35,209;1,681;9,544;5,248;37,208;4,952;-10,416;-2,678;0,000;38,900;39,900;9,469;1,768;-4,907;-6,314;-5,609;-6,506;-3,077;26,465;0,000;257,640;Inf;265,000;265,000;-5,679;2,878;-3,179;24,124
18507,000;2,637;0,673;-34,787;1,737;9,584;5,248;37,208;4,952;-10,416;-2,678;0,000;38,900;39,900;9,524;1,626;-5,090;-6,399;-5,734;-6,613;-3,077;26,465;0,000;258,040;Inf;265,000;265,000;-5,834;2,880;-3,162;24,137
18507,500;2,637;0,673;-34,787;1,737;9,584;5,248;37,208;4,952;-10,416;-2,678;0,000;38,900;39,900;9,524;1,626;-5,148;-6,453;-5,710;-6,490;-3,077;26,465;0,000;258,040;Inf;265,000;265,000;-5,959;2,876;-3,144;24,183
18508,000;2,637;0,673;-34,787;1,737;9,584;5,248;37,208;4,952;-10,416;-2,678;0,000;38,900;39,900;9,524;1,626;-5,080;-6,060;-5,509;-6,096;-3,077;26,465;0,000;258,140;Inf;265,000;265,000;-5,950;2,872;-3,175;24,215
18508,500;2,637;0,673;-34,787;1,737;9,584;5,248;37,208;4,952;-10,416;-2,678;0,000;38,900;39,900;9,524;1,626;-4,785;-5,942;-5,306;-5,926;-3,077;26,465;0,000;258,140;Inf;265,000;265,000;-5,686;2,868;-3,217;24,225
18509,000;2,637;0,673;-34,787;1,737;9,584;5,252;37,190;4,944;-10,365;-2,673;0,000;38,902;39,939;9,524;1,626;-4,656;-6,105;-5,357;-6,187;-3,074;26,473;0,000;257,740;Inf;265,000;265,000;-5,490;2,864;-3,153;24,118
18509,500;2,637;0,673;-34,787;1,737;9,584;5,252;37,190;4,944;-10,365;-2,673;0,000;38,900;39,900;9,524;1,626;-4,900;-6,276;-5,502;-6,474;-3,074;26,473;0,000;257,740;Inf;265,000;265,000;-5,576;2,861;-3,126;24,071
18510,000;2,349;0,663;-33,952;1,822;9,475;5,252;37,190;4,944;-10,365;-2,673;0,000;38,900;39,900;9,614;1,681;-5,291;-6,146;-5,809;-6,245;-3,074;26,473;0,000;258,140;Inf;265,000;265,000;-5,788;2,857;-3,136;24,056
18510,500;2,349;0,663;-33,952;1,822;9,475;5,252;37,190;4,944;-10,365;-2,673;0,000;38,900;39,900;9,614;1,681;-5,023;-6,040;-5,651;-5,976;-3,074;26,473;0,000;258,140;Inf;265,000;265,000;-5,873;2,849;-3,148;24,043
18511,000;2,349;0,663;-33,952;1,822;9,475;5,252;37,190;4,944;-10,365;-2,673;0,000;38,900;39,900;9,614;1,681;-5,003;-5,891;-5,489;-5,883;-3,074;26,473;0,000;257,740;Inf;265,000;265,000;-5,673;2,840;-3,149;24,037
18511,500;2,349;0,663;-33,952;1,822;9,475;5,252;37,190;4,944;-10,365;-2,673;0,000;38,900;39,900;9,614;1,681;-4,974;-6,061;-5,553;-6,137;-3,074;26,473;0,000;257,740;Inf;265,000;265,000;-5,566;2,832;-3,126;24,046
18512,000;2,349;0,663;-33,952;1,822;9,475;5,243;37,199;4,935;-10,327;-2,688;0,000;38,914;39,900;9,614;1,681;-5,037;-6,262;-5,634;-6,430;-3,074;26,458;0,000;257,840;Inf;265,000;265,000;-5,681;2,824;-3,100;24,040
18512,500;2,349;0,663;-33,952;1,822;9,475;5,243;37,199;4,935;-10,327;-2,688;0,000;38,900;39,900;9,614;1,681;-5,193;-6,313;-5,784;-6,544;-3,074;26,458;0,000;257,840;Inf;265,000;265,000;-5,841;2,817;-3,092;24,062
18513,000;2,349;0,663;-33,952;1,822;9,475;5,243;37,199;4,935;-10,327;-2,688;0,000;38,900;39,900;9,614;1,681;-5,314;-6,010;-5,727;-6,274;-3,074;26,458;0,000;257,940;Inf;265,000;265,000;-5,959;2,809;-3,115;24,083
18513,500;2,590;0,663;-34,299;1,761;9,536;5,243;37,199;4,935;-10,327;-2,688;0,000;38,900;39,900;9,547;1,589;-4,866;-5,855;-5,375;-5,728;-3,074;26,458;0,000;257,940;Inf;265,000;265,000;-5,831;2,801;-3,096;24,072
18514,000;2,590;0,663;-34,299;1,761;9,536;5,243;37,199;4,935;-10,327;-2,688;0,000;38,900;39,900;9,547;1,589;-4,766;-5,875;-5,322;-5,804;-3,074;26,458;0,000;258,040;Inf;265,000;265,000;-5,456;2,798;-3,074;24,086
18514,500;2,590;0,663;-34,299;1,761;9,536;5,243;37,199;4,935;-10,327;-2,688;0,000;38,900;39,900;9,547;1,589;-4,856;-6,048;-5,717;-6,239;-3,074;26,458;0,000;258,040;Inf;265,000;265,000;-5,442;2,794;-3,046;24,095
18515,000;2,590;0,663;-34,299;1,761;9,536;5,243;37,199;4,935;-10,327;-2,688;0,000;38,900;39,900;9,547;1,589;-5,251;-6,217;-6,016;-6,466;-3,074;26,458;0,000;258,240;Inf;265,000;265,000;-5,715;2,791;-2,982;24,119
18515,500;2,590;0,663;-34,299;1,761;9,536;5,229;37,241;4,941;-10,267;-2,677;0,000;38,931;39,886;9,547;1,589;-5,378;-6,022;-5,948;-6,260;-3,066;26,463;0,000;258,240;Inf;265,000;265,000;-5,987;2,788;-2,986;24,136
18516,000;2,590;0,663;-34,299;1,761;9,536;5,229;37,241;4,941;-10,267;-2,677;0,000;38,900;39,900;9,547;1,589;-5,198;-5,742;-5,646;-5,956;-3,066;26,463;0,000;258,040;Inf;265,000;265,000;-5,902;2,785;-3,027;24,131
18516,500;3,401;0,802;-35,209;1,627;9,635;5,229;37,241;4,941;-10,267;-2,677;0,000;38,900;39,900;9,508;1,757;-4,805;-5,817;-5,435;-5,821;-3,066;26,463;0,000;258,040;Inf;265,000;265,000;-5,636;2,781;-3,004;24,125
18517,000;3,401;0,802;-35,209;1,627;9,635;5,229;37,241;4,941;-10,267;-2,677;0,000;38,900;39,900;9,508;1,757;-4,709;-5,944;-5,507;-6,089;-3,066;26,463;0,000;258,140;Inf;265,000;265,000;-5,469;2,792;-2,981;24,074
18517,500;3,401;0,802;-35,209;1,627;9,635;5,229;37,241;4,941;-10,267;-2,677;0,000;38,900;39,900;9,508;1,757;-5,181;-6,184;-5,879;-6,556;-3,066;26,463;0,000;258,140;Inf;265,000;265,000;-5,562;2,802;-2,936;24,035
18518,000;3,401;0,802;-35,209;1,627;9,635;5,229;37,241;4,941;-10,267;-2,677;0,000;38,900;39,900;9,508;1,757;-5,224;-6,187;-5,927;-6,359;-3,066;26,463;0,000;258,240;Inf;265,000;265,000;-5,950;2,811;-2,956;24,065
18518,500;3,401;0,802;-35,209;1,627;9,635;5,217;37,226;4,941;-10,238;-2,686;0,000;38,934;39,872;9,508;1,757;-5,188;-5,857;-5,729;-5,934;-3,070;26,457;0,000;258,240;Inf;265,000;265,000;-5,924;2,821;-2,936;24,077
18519,000;3,401;0,802;-35,209;1,627;9,635;5,217;37,226;4,941;-10,238;-2,686;0,000;38,900;39,900;9,508;1,757;-4,921;-5,494;-5,358;-5,708;-3,070;26,457;0,000;258,440;Inf;265,000;265,000;-5,677;2,831;-2,953;24,090
18519,500;3,401;0,802;-35,209;1,627;9,635;5,217;37,226;4,941;-10,238;-2,686;0,000;38,900;39,900;9,508;1,757;-4,684;-5,738;-5,286;-5,906;-3,070;26,457;0,000;258,440;Inf;265,000;265,000;-5,370;2,840;-2,889;24,190
18520,000;2,275;0,621;-34,424;1,683;9,515;5,217;37,226;4,941;-10,238;-2,686;0,000;38,900;39,900;9,639;1,758;-5,033;-5,894;-5,577;-6,164;-3,070;26,457;0,000;258,040;Inf;265,000;265,000;-5,403;2,849;-2,848;24,131
18520,500;2,275;0,621;-34,424;1,683;9,515;5,217;37,226;4,941;-10,238;-2,686;0,000;38,900;39,900;9,639;1,758;-5,205;-6,148;-5,999;-6,514;-3,070;26,457;0,000;258,040;Inf;265,000;265,000;-5,667;2,840;-2,841;24,107
18521,000;2,275;0,621;-34,424;1,683;9,515;5,217;37,226;4,941;-10,238;-2,686;0,000;38,900;39,900;9,639;1,758;-5,084;-5,540;-5,453;-5,640;-3,070;26,457;0,000;258,140;Inf;265,000;265,000;-5,967;2,830;-2,910;24,032
18521,500;2,275;0,621;-34,424;1,683;9,515;5,217;37,226;4,941;-10,238;-2,686;0,000;38,900;39,900;9,639;1,758;-4,848;-5,591;-5,349;-5,736;-3,070;26,457;0,000;258,140;Inf;265,000;265,000;-5,429;2,821;-2,918;23,961
18522,000;2,275;0,621;-34,424;1,683;9,515;5,264;37,187;4,940;-10,204;-2,681;0,000;38,946;39,905;9,639;1,758;-4,692;-5,737;-5,352;-5,896;-3,074;26,463;0,000;257,840;Inf;265,000;265,000;-5,381;2,812;-2,883;24,008
18522,500;2,275;0,621;-34,424;1,683;9,515;5,264;37,187;4,940;-10,204;-2,681;0,000;38,900;39,900;9,639;1,758;-4,723;-5,982;-5,401;-6,207;-3,074;26,463;0,000;257,840;Inf;265,000;265,000;-5,419;2,804;-2,857;24,005
18523,000;2,761;0,650;-35,209;1,667;9,568;5,264;37,187;4,940;-10,204;-2,681;0,000;38,900;39,900;9,526;1,774;-5,067;-6,072;-5,718;-6,417;-3,074;26,463;0,000;257,640;Inf;265,000;265,000;-5,579;2,795;-2,812;23,936
18523,500;2,761;0,650;-35,209;1,667;9,568;5,264;37,187;4,940;-10,204;-2,681;0,000;38,900;39,900;9,526;1,774;-5,174;-5,943;-5,839;-6,211;-3,074;26,463;0,000;257,640;Inf;265,000;265,000;-5,818;2,794;-2,815;23,865
18524,000;2,761;0,650;-35,209;1,667;9,568;5,264;37,187;4,940;-10,204;-2,681;0,000;38,900;39,900;9,526;1,774;-5,013;-5,428;-5,421;-5,452;-3,074;26,463;0,000;257,540;Inf;265,000;265,000;-5,791;2,794;-2,843;23,844
18524,500;2,761;0,650;-35,209;1,667;9,568;5,264;37,187;4,940;-10,204;-2,681;0,000;38,900;39,900;9,526;1,774;-4,638;-5,658;-5,223;-5,890;-3,074;26,463;0,000;257,540;Inf;265,000;265,000;-5,329;2,793;-2,780;23,757
18525,000;2,761;0,650;-35,209;1,667;9,568;5,241;37,175;4,921;-10,144;-2,685;0,000;38,956;39,971;9,526;1,774;-5,029;-5,761;-5,611;-6,129;-3,074;26,453;0,000;257,640;Inf;265,000;265,000;-5,352;2,793;-2,716;23,771
18525,500;2,761;0,650;-35,209;1,667;9,568;5,241;37,175;4,921;-10,144;-2,685;0,000;39,000;40,000;9,526;1,774;-5,226;-5,958;-5,996;-6,387;-3,074;26,453;0,000;257,640;Inf;265,000;265,000;-5,632;2,792;-2,685;23,755
18526,000;3,840;0,882;-35,209;1,708;9,552;5,241;37,175;4,921;-10,144;-2,685;0,000;39,000;40,000;9,543;1,718;-5,118;-5,867;-5,831;-5,991;-3,074;26,453;0,000;257,740;Inf;265,000;265,000;-5,892;2,792;-2,673;23,797
18526,500;3,840;0,882;-35,209;1,708;9,552;5,241;37,175;4,921;-10,144;-2,685;0,000;39,000;40,000;9,543;1,718;-5,154;-5,497;-5,639;-5,592;-3,074;26,453;0,000;257,740;Inf;265,000;265,000;-5,702;2,809;-2,714;23,881
18527,000;3,840;0,882;-35,209;1,708;9,552;5,241;37,175;4,921;-10,144;-2,685;0,000;39,000;40,000;9,543;1,718;-4,632;-5,287;-5,168;-5,433;-3,074;26,453;0,000;257,740;Inf;265,000;265,000;-5,471;2,826;-2,684;23,921
18527,500;3,840;0,882;-35,209;1,708;9,552;5,241;37,175;4,921;-10,144;-2,685;0,000;39,000;40,000;9,543;1,718;-4,516;-5,533;-5,205;-5,706;-3,074;26,453;0,000;257,740;Inf;265,000;265,000;-5,130;2,842;-2,624;24,002
18528,000;3,840;0,882;-35,209;1,708;9,552;5,241;37,175;4,921;-10,144;-2,685;0,000;39,000;40,000;9,543;1,718;-5,193;-5,876;-6,015;-6,345;-3,074;26,453;0,000;258,140;Inf;265,000;265,000;-5,240;2,859;-2,587;23,967
18528,500;3,840;0,882;-35,209;1,708;9,552;5,243;37,211;4,952;-10,088;-2,688;0,000;38,962;39,951;9,543;1,718;-5,324;-5,931;-5,832;-6,210;-3,077;26,457;0,000;258,140;Inf;265,000;265,000;-5,857;2,875;-2,561;23,997
18529,000;3,840;0,882;-35,209;1,708;9,552;5,243;37,211;4,952;-10,088;-2,688;0,000;39,000;40,000;9,543;1,718;-4,935;-5,617;-5,424;-5,573;-3,077;26,457;0,000;257,940;Inf;265,000;265,000;-5,824;2,891;-2,638;24,004
18529,500;3,303;0,846;-34,450;1,722;9,535;5,243;37,211;4,952;-10,088;-2,688;0,000;39,000;40,000;9,548;1,515;-4,533;-5,170;-4,939;-5,108;-3,077;26,457;0,000;257,940;Inf;265,000;265,000;-5,387;2,906;-2,678;24,078
18530,000;3,303;0,846;-34,450;1,722;9,535;5,243;37,211;4,952;-10,088;-2,688;0,000;39,000;40,000;9,548;1,515;-4,616;-5,349;-5,138;-5,454;-3,077;26,457;0,000;258,140;Inf;265,000;265,000;-4,938;2,913;-2,652;24,099
18530,500;3,303;0,846;-34,450;1,722;9,535;5,243;37,211;4,952;-10,088;-2,688;0,000;39,000;40,000;9,548;1,515;-4,894;-5,652;-5,696;-5,930;-3,077;26,457;0,000;258,140;Inf;265,000;265,000;-5,139;2,919;-2,531;24,153
18531,000;3,303;0,846;-34,450;1,722;9,535;5,243;37,211;4,952;-10,088;-2,688;0,000;39,000;40,000;9,548;1,515;-5,150;-5,754;-5,965;-6,227;-3,077;26,457;0,000;258,040;Inf;265,000;265,000;-5,543;2,925;-2,487;24,146
18531,500;3,303;0,846;-34,450;1,722;9,535;5,226;37,260;4,950;-10,029;-2,699;0,000;38,974;39,935;9,548;1,515;-5,041;-5,463;-5,553;-5,723;-3,081;26,460;0,000;258,040;Inf;265,000;265,000;-5,774;2,932;-2,556;24,104
18532,000;3,303;0,846;-34,450;1,722;9,535;5,226;37,260;4,950;-10,029;-2,699;0,000;39,000;39,900;9,548;1,515;-4,802;-5,329;-5,378;-5,330;-3,081;26,460;0,000;257,940;Inf;265,000;265,000;-5,445;2,938;-2,559;24,077
18532,500;2,969;0,701;-35,209;1,688;9,559;5,226;37,260;4,950;-10,029;-2,699;0,000;39,000;39,900;9,561;1,536;-4,697;-5,404;-5,348;-5,466;-3,081;26,460;0,000;257,940;Inf;265,000;265,000;-5,210;2,944;-2,536;24,073
18533,000;2,969;0,701;-35,209;1,688;9,559;5,226;37,260;4,950;-10,029;-2,699;0,000;39,000;39,900;9,561;1,536;-4,739;-5,644;-5,524;-5,959;-3,081;26,460;0,000;257,940;Inf;265,000;265,000;-5,229;2,944;-2,515;24,064
18533,500;2,969;0,701;-35,209;1,688;9,559;5,226;37,260;4,950;-10,029;-2,699;0,000;39,000;39,900;9,561;1,536;-5,010;-5,755;-5,686;-6,141;-3,081;26,460;0,000;257,940;Inf;265,000;265,000;-5,466;2,945;-2,467;24,078
18534,000;2,969;0,701;-35,209;1,688;9,559;5,226;37,260;4,950;-10,029;-2,699;0,000;39,000;39,900;9,561;1,536;-5,463;-5,764;-6,156;-6,240;-3,081;26,460;0,000;258,140;Inf;265,000;265,000;-5,648;2,945;-2,450;24,147
18534,500;2,969;0,701;-35,209;1,688;9,559;5,226;37,260;4,950;-10,029;-2,699;0,000;39,000;39,900;9,561;1,536;-5,232;-5,759;-5,735;-5,960;-3,081;26,460;0,000;258,140;Inf;265,000;265,000;-5,906;2,945;-2,510;24,138
18535,000;2,969;0,701;-35,209;1,688;9,559;5,223;37,259;4,930;-10,006;-2,691;0,000;38,974;39,957;9,561;1,536;-4,866;-5,303;-5,494;-5,462;-3,088;26,465;0,000;257,840;Inf;265,000;265,000;-5,671;2,946;-2,489;24,068
18535,500;2,969;0,701;-35,209;1,688;9,559;5,223;37,259;4,930;-10,006;-2,691;0,000;39,000;40,000;9,561;1,536;-4,966;-5,374;-5,545;-5,643;-3,088;26,465;0,000;257,840;Inf;265,000;265,000;-5,281;2,946;-2,424;24,014
18536,000;3,077;0,711;-35,209;1,650;9,606;5,223;37,259;4,930;-10,006;-2,691;0,000;39,000;40,000;9,556;1,706;-5,054;-5,578;-5,821;-5,997;-3,088;26,465;0,000;257,440;Inf;265,000;265,000;-5,382;2,946;-2,402;23,935
18536,500;3,077;0,711;-35,209;1,650;9,606;5,223;37,259;4,930;-10,006;-2,691;0,000;39,000;40,000;9,556;1,706;-5,352;-5,676;-6,114;-6,199;-3,088;26,465;0,000;257,440;Inf;265,000;265,000;-5,613;2,949;-2,374;23,900
18537,000;3,077;0,711;-35,209;1,650;9,606;5,223;37,259;4,930;-10,006;-2,691;0,000;39,000;40,000;9,556;1,706;-5,731;-5,700;-6,509;-6,209;-3,088;26,465;0,000;257,840;Inf;265,000;265,000;-5,835;2,951;-2,297;23,859
18537,500;3,077;0,711;-35,209;1,650;9,606;5,223;37,259;4,930;-10,006;-2,691;0,000;39,000;40,000;9,556;1,706;-5,606;-5,398;-6,058;-5,610;-3,088;26,465;0,000;257,840;Inf;265,000;265,000;-6,037;2,953;-2,387;23,879
18538,000;3,077;0,711;-35,209;1,650;9,606;5,254;37,249;4,956;-9,968;-2,688;0,000;38,985;39,920;9,556;1,706;-5,053;-5,201;-5,690;-5,500;-3,079;26,460;0,000;257,740;Inf;265,000;265,000;-5,668;2,955;-2,389;23,837
18538,500;3,077;0,711;-35,209;1,650;9,606;5,254;37,249;4,956;-9,968;-2,688;0,000;39,000;39,900;9,556;1,706;-4,992;-5,372;-5,757;-5,783;-3,079;26,460;0,000;257,740;Inf;265,000;265,000;-5,361;2,957;-2,330;23,818
18539,000;3,176;0,801;-35,167;1,714;9,456;5,254;37,249;4,956;-9,968;-2,688;0,000;39,000;39,900;9,612;1,769;-5,196;-5,580;-5,850;-6,012;-3,079;26,460;0,000;257,640;Inf;265,000;265,000;-5,476;2,959;-2,271;23,825
18539,500;3,176;0,801;-35,167;1,714;9,456;5,254;37,249;4,956;-9,968;-2,688;0,000;39,000;39,900;9,612;1,769;-5,536;-5,529;-6,376;-6,078;-3,079;26,460;0,000;257,640;Inf;265,000;265,000;-5,659;2,962;-2,242;23,871
18540,000;3,176;0,801;-35,167;1,714;9,456;5,254;37,249;4,956;-9,968;-2,688;0,000;39,000;39,900;9,612;1,769;-5,717;-5,537;-6,366;-5,976;-3,079;26,460;0,000;257,640;Inf;265,000;265,000;-5,880;2,966;-2,189;23,936
18540,500;3,176;0,801;-35,167;1,714;9,456;5,254;37,249;4,956;-9,968;-2,688;0,000;39,000;39,900;9,612;1,769;-5,243;-5,308;-5,935;-5,478;-3,079;26,460;0,000;257,640;Inf;265,000;265,000;-5,899;2,969;-2,241;23,925
18541,000;3,176;0,801;-35,167;1,714;9,456;5,254;37,249;4,956;-9,968;-2,688;0,000;39,000;39,900;9,612;1,769;-5,154;-5,071;-5,757;-5,412;-3,079;26,460;0,000;257,640;Inf;265,000;265,000;-5,491;2,973;-2,232;23,911
18541,500;3,176;0,801;-35,167;1,714;9,456;5,269;37,231;4,939;-9,934;-2,694;0,000;38,994;39,930;9,612;1,769;-5,034;-5,144;-5,647;-5,400;-3,083;26,469;0,000;257,640;Inf;265,000;265,000;-5,349;2,976;-2,205;23,868
18542,000;3,176;0,801;-35,167;1,714;9,456;5,269;37,231;4,939;-9,934;-2,694;0,000;39,000;39,900;9,612;1,769;-5,388;-5,358;-6,063;-5,861;-3,083;26,469;0,000;258,140;Inf;265,000;265,000;-5,306;2,979;-2,148;23,868
18542,500;3,146;0,763;-34,865;1,758;9,547;5,269;37,231;4,939;-9,934;-2,694;0,000;39,000;39,900;9,595;1,526;-5,550;-5,368;-6,216;-5,902;-3,083;26,469;0,000;258,140;Inf;265,000;265,000;-5,668;2,983;-2,082;23,889
18543,000;3,146;0,763;-34,865;1,758;9,547;5,269;37,231;4,939;-9,934;-2,694;0,000;39,000;39,900;9,595;1,526;-5,333;-5,265;-6,037;-5,539;-3,083;26,469;0,000;257,740;Inf;265,000;265,000;-5,759;2,985;-2,084;23,916
18543,500;3,146;0,763;-34,865;1,758;9,547;5,269;37,231;4,939;-9,934;-2,694;0,000;39,000;39,900;9,595;1,526;-5,089;-4,962;-5,652;-5,239;-3,083;26,469;0,000;257,740;Inf;265,000;265,000;-5,544;2,988;-2,115;23,942
18544,000;3,146;0,763;-34,865;1,758;9,547;5,269;37,231;4,939;-9,934;-2,694;0,000;39,000;39,900;9,595;1,526;-4,937;-4,959;-5,561;-5,241;-3,083;26,469;0,000;257,440;Inf;265,000;265,000;-5,235;2,990;-2,107;23,943
18544,500;3,146;0,763;-34,865;1,758;9,547;5,235;37,183;4,942;-9,909;-2,698;0,000;38,985;39,923;9,595;1,526;-5,084;-5,067;-5,779;-5,454;-3,094;26,455;0,000;257,440;Inf;265,000;265,000;-5,174;2,993;-1,954;23,916
18545,000;3,146;0,763;-34,865;1,758;9,547;5,235;37,183;4,942;-9,909;-2,698;0,000;39,000;39,900;9,595;1,526;-5,324;-5,060;-6,154;-5,571;-3,094;26,455;0,000;257,540;Inf;265,000;265,000;-5,346;2,995;-1,858;23,909
18545,500;3,097;0,775;-34,975;1,737;9,562;5,235;37,183;4,942;-9,909;-2,698;0,000;39,000;39,900;9,525;1,643;-5,494;-4,704;-6,231;-5,217;-3,094;26,455;0,000;257,540;Inf;265,000;265,000;-5,527;2,998;-1,806;23,885
18546,000;3,097;0,775;-34,975;1,737;9,562;5,235;37,183;4,942;-9,909;-2,698;0,000;39,000;39,900;9,525;1,643;-5,267;-4,606;-6,032;-5,010;-3,094;26,455;0,000;257,340;Inf;265,000;265,000;-5,412;3,000;-1,781;23,890
18546,500;3,097;0,775;-34,975;1,737;9,562;5,235;37,183;4,942;-9,909;-2,698;0,000;39,000;39,900;9,525;1,643;-5,036;-4,637;-5,977;-5,062;-3,094;26,455;0,000;257,340;Inf;265,000;265,000;-5,229;3,001;-1,745;23,918
18547,000;3,097;0,775;-34,975;1,737;9,562;5,235;37,183;4,942;-9,909;-2,698;0,000;39,000;39,900;9,525;1,643;-5,143;-4,661;-6,105;-5,147;-3,094;26,455;0,000;257,440;Inf;265,000;265,000;-5,178;3,003;-1,684;23,847
18547,500;3,097;0,775;-34,975;1,737;9,562;5,235;37,183;4,942;-9,909;-2,698;0,000;39,000;39,900;9,525;1,643;-5,313;-4,724;-6,252;-5,255;-3,094;26,455;0,000;257,440;Inf;265,000;265,000;-5,264;3,004;-1,585;23,874
18548,000;3,097;0,775;-34,975;1,737;9,562;5,266;37,235;4,931;-9,865;-2,700;0,000;38,987;39,928;9,525;1,643;-5,512;-4,547;-6,543;-5,206;-3,098;26,459;0,000;257,440;Inf;265,000;265,000;-5,386;3,006;-1,411;23,955
18548,500;3,097;0,775;-34,975;1,737;9,562;5,266;37,235;4,931;-9,865;-2,700;0,000;39,000;39,900;9,525;1,643;-5,455;-4,582;-6,408;-5,138;-3,098;26,459;0,000;257,440;Inf;265,000;265,000;-5,452;3,007;-1,419;23,974
18549,000;2,674;0,745;-33,974;1,777;9,498;5,266;37,235;4,931;-9,865;-2,700;0,000;39,000;39,900;9,597;1,643;-5,099;-4,421;-5,830;-4,858;-3,098;26,459;0,000;257,840;Inf;265,000;265,000;-5,396;3,009;-1,426;23,936
18549,500;2,674;0,745;-33,974;1,777;9,498;5,266;37,235;4,931;-9,865;-2,700;0,000;39,000;39,900;9,597;1,643;-5,126;-4,439;-5,992;-4,952;-3,098;26,459;0,000;257,840;Inf;265,000;265,000;-5,052;3,003;-1,355;23,937
18550,000;2,674;0,745;-33,974;1,777;9,498;5,266;37,235;4,931;-9,865;-2,700;0,000;39,000;39,900;9,597;1,643;-5,288;-4,335;-6,235;-4,965;-3,098;26,459;0,000;257,640;Inf;265,000;265,000;-5,127;2,998;-1,257;23,973
18550,500;2,674;0,745;-33,974;1,777;9,498;5,266;37,235;4,931;-9,865;-2,700;0,000;39,000;39,900;9,597;1,643;-5,384;-4,217;-6,426;-4,876;-3,098;26,459;0,000;257,640;Inf;265,000;265,000;-5,206;2,993;-1,160;23,980
18551,000;2,674;0,745;-33,974;1,777;9,498;5,238;37,242;4,942;-9,858;-2,701;0,000;38,983;39,909;9,597;1,643;-5,460;-4,185;-6,477;-4,832;-3,100;26,448;0,000;256,940;Inf;265,000;265,000;-5,226;2,987;-1,075;23,997
18551,500;2,674;0,745;-33,974;1,777;9,498;5,238;37,242;4,942;-9,858;-2,701;0,000;39,000;39,900;9,597;1,643;-5,400;-4,074;-6,351;-4,701;-3,100;26,448;0,000;256,940;Inf;265,000;265,000;-5,239;2,982;-0,995;24,010
18552,000;3,326;0,788;-35,209;1,691;9,543;5,238;37,242;4,942;-9,858;-2,701;0,000;39,000;39,900;9,417;1,726;-5,096;-4,003;-6,106;-4,494;-3,100;26,448;0,000;257,340;Inf;265,000;265,000;-5,131;2,977;-0,953;24,008
18552,500;3,326;0,788;-35,209;1,691;9,543;5,238;37,242;4,942;-9,858;-2,701;0,000;39,000;39,900;9,417;1,726;-5,058;-3,918;-6,120;-4,544;-3,100;26,448;0,000;257,340;Inf;265,000;265,000;-4,925;2,983;-0,880;24,046
18553,000;3,326;0,788;-35,209;1,691;9,543;5,238;37,242;4,942;-9,858;-2,701;0,000;39,000;39,900;9,417;1,726;-5,146;-3,838;-6,253;-4,494;-3,100;26,448;0,000;256,940;Inf;265,000;265,000;-4,910;2,988;-0,792;24,100
18553,500;3,326;0,788;-35,209;1,691;9,543;5,238;37,242;4,942;-9,858;-2,701;0,000;39,000;39,900;9,417;1,726;-5,240;-3,721;-6,362;-4,436;-3,100;26,448;0,000;256,940;Inf;265,000;265,000;-4,933;2,994;-0,682;24,140
18554,000;3,326;0,788;-35,209;1,691;9,543;5,247;37,261;4,953;-9,868;-2,698;0,000;39,000;39,900;9,417;1,726;-5,084;-3,685;-6,185;-4,257;-3,087;26,456;0,000;256,840;Inf;265,000;265,000;-4,803;3,005;-0,617;24,211
18554,500;3,326;0,788;-35,209;1,691;9,543;5,247;37,261;4,953;-9,868;-2,698;0,000;39,000;39,900;9,417;1,726;-4,910;-3,551;-5,957;-4,176;-3,087;26,456;0,000;256,840;Inf;265,000;265,000;-4,803;3,005;-0,576;24,258
18555,000;3,326;0,788;-35,209;1,691;9,543;5,247;37,261;4,953;-9,868;-2,698;0,000;39,000;39,900;9,417;1,726;-4,836;-3,582;-5,813;-4,200;-3,087;26,456;0,000;256,640;Inf;265,000;265,000;-4,649;3,010;-0,459;24,258
18555,500;3,137;0,730;-35,209;1,672;9,569;5,247;37,261;4,953;-9,868;-2,698;0,000;39,000;39,900;9,533;1,793;-4,797;-3,470;-5,868;-4,118;-3,087;26,456;0,000;256,640;Inf;265,000;265,000;-4,608;3,015;-0,337;24,223
18556,000;3,137;0,730;-35,209;1,672;9,569;5,247;37,261;4,953;-9,868;-2,698;0,000;39,000;39,900;9,533;1,793;-4,957;-3,178;-6,121;-3,870;-3,087;26,456;0,000;257,140;Inf;265,000;265,000;-4,563;3,017;-0,234;24,175
18556,500;3,137;0,730;-35,209;1,672;9,569;5,247;37,261;4,953;-9,868;-2,698;0,000;39,000;39,900;9,533;1,793;-4,936;-3,103;-6,014;-3,826;-3,087;26,456;0,000;257,140;Inf;265,000;265,000;-4,531;3,019;-0,124;24,151
18557,000;3,137;0,730;-35,209;1,672;9,569;5,247;37,261;4,953;-9,868;-2,698;0,000;39,000;39,900;9,533;1,793;-4,756;-3,103;-5,814;-3,743;-3,087;26,456;0,000;257,140;Inf;265,000;265,000;-4,470;3,021;-0,051;24,102
18557,500;3,137;0,730;-35,209;1,672;9,569;5,233;37,256;4,906;-9,930;-2,700;0,000;38,976;39,921;9,533;1,793;-4,573;-3,095;-5,721;-3,747;-3,105;26,436;0,000;257,140;Inf;265,000;265,000;-4,354;3,023;-0,030;24,081
18558,000;3,137;0,730;-35,209;1,672;9,569;5,233;37,256;4,906;-9,930;-2,700;0,000;39,000;39,900;9,533;1,793;-4,625;-2,996;-5,757;-3,666;-3,105;26,436;0,000;256,740;Inf;265,000;265,000;-4,284;3,025;0,038;24,096
18558,500;2,869;0,679;-35,209;1,730;9,546;5,233;37,256;4,906;-9,930;-2,700;0,000;39,000;39,900;9,533;1,693;-4,693;-2,852;-5,821;-3,565;-3,105;26,436;0,000;256,740;Inf;265,000;265,000;-4,261;3,027;0,223;24,174
18559,000;2,869;0,679;-35,209;1,730;9,546;5,233;37,256;4,906;-9,930;-2,700;0,000;39,000;39,900;9,533;1,693;-4,680;-2,700;-5,858;-3,430;-3,105;26,436;0,000;256,740;Inf;265,000;265,000;-4,233;3,024;0,345;24,218
18559,500;2,869;0,679;-35,209;1,730;9,546;5,233;37,256;4,906;-9,930;-2,700;0,000;39,000;39,900;9,533;1,693;-4,490;-2,593;-5,563;-3,251;-3,105;26,436;0,000;256,740;Inf;265,000;265,000;-4,167;3,022;0,390;24,196
18560,000;2,869;0,679;-35,209;1,730;9,546;5,233;37,256;4,906;-9,930;-2,700;0,000;39,000;39,900;9,533;1,693;-4,268;-2,668;-5,488;-3,337;-3,105;26,436;0,000;256,840;Inf;265,000;265,000;-3,974;3,019;0,461;24,181
18560,500;2,869;0,679;-35,209;1,730;9,546;5,222;37,195;4,960;-9,941;-2,699;0,000;38,993;39,897;9,533;1,693;-4,358;-2,609;-5,545;-3,329;-3,098;26,452;0,000;256,840;Inf;265,000;265,000;-3,941;3,017;0,507;24,178
18561,000;2,869;0,679;-35,209;1,730;9,546;5,222;37,195;4,960;-9,941;-2,699;0,000;39,000;39,900;9,533;1,693;-4,420;-2,496;-5,614;-3,221;-3,098;26,452;0,000;256,740;Inf;265,000;265,000;-3,960;3,014;0,584;24,159
18561,500;2,869;0,679;-35,209;1,730;9,546;5,222;37,195;4,960;-9,941;-2,699;0,000;39,000;39,900;9,533;1,693;-4,440;-2,372;-5,701;-3,205;-3,098;26,452;0,000;256,740;Inf;265,000;265,000;-3,938;3,012;0,685;24,029
18562,000;2,368;0,640;-33,888;1,790;9,499;5,222;37,195;4,960;-9,941;-2,699;0,000;39,000;39,900;9,645;1,574;-4,561;-2,563;-5,748;-3,289;-3,098;26,452;0,000;256,740;Inf;265,000;265,000;-3,929;3,010;0,685;23,890
18562,500;2,368;0,640;-33,888;1,790;9,499;5,222;37,195;4,960;-9,941;-2,699;0,000;39,000;39,900;9,645;1,574;-4,188;-2,646;-5,347;-3,213;-3,098;26,452;0,000;256,740;Inf;265,000;265,000;-4,040;2,999;0,651;23,878
18563,000;2,368;0,640;-33,888;1,790;9,499;5,222;37,195;4,960;-9,941;-2,699;0,000;39,000;39,900;9,645;1,574;-4,298;-2,652;-5,410;-3,420;-3,098;26,452;0,000;256,940;Inf;265,000;265,000;-3,849;2,989;0,693;23,859
18563,500;2,368;0,640;-33,888;1,790;9,499;5,222;37,195;4,960;-9,941;-2,699;0,000;39,000;39,900;9,645;1,574;-4,413;-2,467;-5,559;-3,241;-3,098;26,452;0,000;256,940;Inf;265,000;265,000;-3,945;2,979;0,754;23,890
18564,000;2,368;0,640;-33,888;1,790;9,499;5,236;37,190;4,951;-9,927;-2,704;0,000;38,981;39,879;9,645;1,574;-4,446;-2,480;-5,609;-3,272;-3,094;26,448;0,000;257,040;Inf;265,000;265,000;-3,920;2,968;0,810;23,908
18564,500;2,368;0,640;-33,888;1,790;9,499;5,236;37,190;4,951;-9,927;-2,704;0,000;39,000;39,900;9,645;1,574;-4,325;-2,425;-5,447;-3,182;-3,094;26,448;0,000;257,040;Inf;265,000;265,000;-3,951;2,959;0,827;23,882
18565,000;3,579;0,853;-35,209;1,721;9,555;5,236;37,190;4,951;-9,927;-2,704;0,000;39,000;39,900;9,499;1,748;-4,096;-2,379;-5,308;-3,031;-3,094;26,448;0,000;256,740;Inf;265,000;265,000;-3,845;2,949;0,811;23,849
18565,500;3,579;0,853;-35,209;1,721;9,555;5,236;37,190;4,951;-9,927;-2,704;0,000;39,000;39,900;9,499;1,748;-4,045;-2,393;-5,176;-3,158;-3,094;26,448;0,000;256,740;Inf;265,000;265,000;-3,703;2,959;0,896;23,771
18566,000;3,579;0,853;-35,209;1,721;9,555;5,236;37,190;4,951;-9,927;-2,704;0,000;39,000;39,900;9,499;1,748;-4,114;-2,333;-5,246;-3,100;-3,094;26,448;0,000;257,340;Inf;265,000;265,000;-3,693;2,969;0,968;23,727
18566,500;3,579;0,853;-35,209;1,721;9,555;5,236;37,190;4,951;-9,927;-2,704;0,000;39,000;39,900;9,499;1,748;-4,270;-2,185;-5,527;-2,989;-3,094;26,448;0,000;257,340;Inf;265,000;265,000;-3,698;2,979;1,047;23,708
18567,000;3,579;0,853;-35,209;1,721;9,555;5,225;37,252;4,942;-9,969;-2,707;0,000;38,971;39,872;9,499;1,748;-4,216;-2,183;-5,471;-2,928;-3,096;26,441;0,000;257,140;Inf;265,000;265,000;-3,743;2,989;1,090;23,728
18567,500;3,579;0,853;-35,209;1,721;9,555;5,225;37,252;4,942;-9,969;-2,707;0,000;39,000;39,900;9,499;1,748;-4,080;-2,128;-5,129;-2,777;-3,096;26,441;0,000;257,140;Inf;265,000;265,000;-3,700;2,999;1,084;23,781
18568,000;3,579;0,853;-35,209;1,721;9,555;5,225;37,252;4,942;-9,969;-2,707;0,000;39,000;39,900;9,499;1,748;-3,768;-2,193;-4,965;-2,866;-3,096;26,441;0,000;257,540;Inf;265,000;265,000;-3,529;3,008;1,057;23,777
18568,500;3,226;0,769;-35,209;1,696;9,596;5,225;37,252;4,942;-9,969;-2,707;0,000;39,000;39,900;9,452;1,765;-3,932;-2,204;-5,083;-2,949;-3,096;26,441;0,000;257,540;Inf;265,000;265,000;-3,448;3,018;1,105;23,760
18569,000;3,226;0,769;-35,209;1,696;9,596;5,225;37,252;4,942;-9,969;-2,707;0,000;39,000;39,900;9,452;1,765;-4,052;-2,087;-5,287;-2,857;-3,096;26,441;0,000;257,240;Inf;265,000;265,000;-3,542;3,021;1,218;23,768
18569,500;3,226;0,769;-35,209;1,696;9,596;5,225;37,252;4,942;-9,969;-2,707;0,000;39,000;39,900;9,452;1,765;-4,140;-2,027;-5,415;-2,812;-3,096;26,441;0,000;257,240;Inf;265,000;265,000;-3,571;3,025;1,285;23,836
18570,000;3,226;0,769;-35,209;1,696;9,596;5,225;37,252;4,942;-9,969;-2,707;0,000;39,000;39,900;9,452;1,765;-4,010;-1,931;-5,200;-2,598;-3,096;26,441;0,000;257,140;Inf;265,000;265,000;-3,599;3,031;1,278;23,876
18570,500;3,226;0,769;-35,209;1,696;9,596;5,228;37,246;4,914;-9,995;-2,713;0,000;38,963;39,824;9,452;1,765;-3,809;-1,967;-4,898;-2,644;-3,110;26,446;0,000;257,140;Inf;265,000;265,000;-3,435;3,031;1,293;23,880
18571,000;3,226;0,769;-35,209;1,696;9,596;5,228;37,246;4,914;-9,995;-2,713;0,000;39,000;39,800;9,452;1,765;-3,778;-1,950;-4,931;-2,668;-3,110;26,446;0,000;256,740;Inf;265,000;265,000;-3,329;3,034;1,349;23,901
18571,500;2,575;0,720;-33,942;1,736;9,467;5,228;37,246;4,914;-9,995;-2,713;0,000;39,000;39,800;9,642;1,606;-3,841;-1,781;-5,053;-2,559;-3,110;26,446;0,000;256,740;Inf;265,000;265,000;-3,332;3,037;1,411;23,860
18572,000;2,575;0,720;-33,942;1,736;9,467;5,228;37,246;4,914;-9,995;-2,713;0,000;39,000;39,800;9,642;1,606;-3,851;-1,714;-5,139;-2,476;-3,110;26,446;0,000;256,640;Inf;265,000;265,000;-3,309;3,030;1,461;23,868
18572,500;2,575;0,720;-33,942;1,736;9,467;5,228;37,246;4,914;-9,995;-2,713;0,000;39,000;39,800;9,642;1,606;-3,808;-1,728;-5,103;-2,514;-3,110;26,446;0,000;256,640;Inf;265,000;265,000;-3,295;3,022;1,566;23,938
18573,000;2,575;0,720;-33,942;1,736;9,467;5,228;37,246;4,914;-9,995;-2,713;0,000;39,000;39,800;9,642;1,606;-3,690;-1,772;-4,836;-2,529;-3,110;26,446;0,000;256,940;Inf;265,000;265,000;-3,288;3,015;1,504;24,013
18573,500;2,575;0,720;-33,942;1,736;9,467;5,242;37,210;4,910;-10,037;-2,722;0,000;38,952;39,776;9,642;1,606;-3,806;-2,105;-4,937;-2,885;-3,122;26,430;0,000;256,940;Inf;265,000;265,000;-3,206;3,008;1,499;24,123
18574,000;2,575;0,720;-33,942;1,736;9,467;5,242;37,210;4,910;-10,037;-2,722;0,000;39,000;39,800;9,642;1,606;-4,019;-2,035;-5,266;-2,911;-3,122;26,430;0,000;256,940;Inf;265,000;265,000;-3,433;3,001;1,493;24,182
18574,500;2,575;0,720;-33,942;1,736;9,467;5,242;37,210;4,910;-10,037;-2,722;0,000;39,000;39,800;9,642;1,606;-4,161;-2,072;-5,382;-2,955;-3,122;26,430;0,000;256,940;Inf;265,000;265,000;-3,558;2,994;1,523;24,260
18575,000;3,192;0,715;-35,209;1,654;9,549;5,242;37,210;4,910;-10,037;-2,722;0,000;39,000;39,800;9,552;1,776;-3,989;-2,048;-5,186;-2,745;-3,122;26,430;0,000;257,040;Inf;265,000;265,000;-3,643;2,987;1,493;24,311
18575,500;3,192;0,715;-35,209;1,654;9,549;5,242;37,210;4,910;-10,037;-2,722;0,000;39,000;39,800;9,552;1,776;-3,784;-1,993;-4,843;-2,633;-3,122;26,430;0,000;257,040;Inf;265,000;265,000;-3,492;2,990;1,425;24,386
18576,000;3,192;0,715;-35,209;1,654;9,549;5,242;37,210;4,910;-10,037;-2,722;0,000;39,000;39,800;9,552;1,776;-3,689;-2,053;-4,790;-2,806;-3,122;26,430;0,000;256,840;Inf;265,000;265,000;-3,313;2,994;1,455;24,460
18576,500;3,192;0,715;-35,209;1,654;9,549;5,242;37,210;4,910;-10,037;-2,722;0,000;39,000;39,800;9,552;1,776;-3,817;-1,975;-5,017;-2,770;-3,122;26,430;0,000;256,840;Inf;265,000;265,000;-3,335;2,997;1,485;24,448
18577,000;3,192;0,715;-35,209;1,654;9,549;5,265;37,193;4,950;-9,976;-2,697;0,000;38,956;39,796;9,552;1,776;-4,050;-1,913;-5,347;-2,769;-3,106;26,434;0,000;257,040;Inf;265,000;265,000;-3,395;3,000;1,525;24,427
18577,500;3,192;0,715;-35,209;1,654;9,549;5,265;37,193;4,950;-9,976;-2,697;0,000;39,000;39,800;9,552;1,776;-4,010;-2,007;-5,195;-2,813;-3,106;26,434;0,000;257,040;Inf;265,000;265,000;-3,520;3,003;1,494;24,332
18578,000;4,101;0,946;-35,209;1,679;9,572;5,265;37,193;4,950;-9,976;-2,697;0,000;39,000;39,800;9,576;1,692;-3,609;-2,027;-4,707;-2,665;-3,106;26,434;0,000;256,540;Inf;265,000;265,000;-3,506;3,006;1,423;24,249
18578,500;4,101;0,946;-35,209;1,679;9,572;5,265;37,193;4,950;-9,976;-2,697;0,000;39,000;39,800;9,576;1,692;-3,470;-2,037;-4,633;-2,779;-3,106;26,434;0,000;256,540;Inf;265,000;265,000;-3,252;3,024;1,369;24,184
18579,000;4,101;0,946;-35,209;1,679;9,572;5,265;37,193;4,950;-9,976;-2,697;0,000;39,000;39,800;9,576;1,692;-3,704;-2,039;-4,862;-2,804;-3,106;26,434;0,000;256,640;Inf;265,000;265,000;-3,230;3,042;1,393;24,165
18579,500;4,101;0,946;-35,209;1,679;9,572;5,265;37,193;4,950;-9,976;-2,697;0,000;39,000;39,800;9,576;1,692;-3,815;-1,965;-4,994;-2,725;-3,106;26,434;0,000;256,640;Inf;265,000;265,000;-3,352;3,059;1,484;24,137
18580,000;4,101;0,946;-35,209;1,679;9,572;5,220;37,235;4,957;-9,946;-2,720;0,000;38,941;39,766;9,576;1,692;-3,902;-1,878;-5,191;-2,685;-3,113;26,433;0,000;256,940;Inf;265,000;265,000;-3,375;3,093;1,504;24,132
18580,500;4,101;0,946;-35,209;1,679;9,572;5,220;37,235;4,957;-9,946;-2,720;0,000;38,900;39,800;9,576;1,692;-3,852;-1,893;-4,967;-2,640;-3,113;26,433;0,000;256,940;Inf;265,000;265,000;-3,414;3,093;1,489;24,118
18581,000;3,776;0,892;-35,209;1,707;9,574;5,220;37,235;4,957;-9,946;-2,720;0,000;38,900;39,800;9,533;1,845;-3,717;-1,870;-4,912;-2,621;-3,113;26,433;0,000;257,140;Inf;265,000;265,000;-3,338;3,110;1,470;24,157
18581,500;3,776;0,892;-35,209;1,707;9,574;5,220;37,235;4,957;-9,946;-2,720;0,000;38,900;39,800;9,533;1,845;-3,708;-2,022;-5,007;-2,817;-3,113;26,433;0,000;257,140;Inf;265,000;265,000;-3,280;3,120;1,489;24,195
18582,000;3,776;0,892;-35,209;1,707;9,574;5,220;37,235;4,957;-9,946;-2,720;0,000;38,900;39,800;9,533;1,845;-3,911;-2,211;-5,166;-3,028;-3,113;26,433;0,000;257,040;Inf;265,000;265,000;-3,388;3,131;1,459;24,217
18582,500;3,776;0,892;-35,209;1,707;9,574;5,220;37,235;4,957;-9,946;-2,720;0,000;38,900;39,800;9,533;1,845;-4,110;-2,357;-5,319;-3,202;-3,113;26,433;0,000;257,040;Inf;265,000;265,000;-3,579;3,142;1,424;24,268
18583,000;3,776;0,892;-35,209;1,707;9,574;5,220;37,235;4,957;-9,946;-2,720;0,000;38,900;39,800;9,533;1,845;-4,089;-2,367;-5,305;-3,128;-3,113;26,433;0,000;257,640;Inf;265,000;265,000;-3,747;3,152;1,290;24,353
18583,500;3,776;0,892;-35,209;1,707;9,574;5,264;37,252;4,961;-9,963;-2,712;0,000;38,930;39,799;9,533;1,845;-3,945;-2,277;-5,078;-2,950;-3,106;26,441;0,000;257,640;Inf;265,000;265,000;-3,722;3,162;1,228;24,395
18584,000;3,776;0,892;-35,209;1,707;9,574;5,264;37,252;4,961;-9,963;-2,712;0,000;38,900;39,800;9,533;1,845;-3,764;-2,408;-4,849;-3,083;-3,106;26,441;0,000;257,740;Inf;265,000;265,000;-3,562;3,172;1,167;24,408
18584,500;2,779;0,685;-34,680;1,715;9,598;5,264;37,252;4,961;-9,963;-2,712;0,000;38,900;39,800;9,615;1,667;-3,945;-2,389;-5,076;-3,169;-3,106;26,441;0,000;257,740;Inf;265,000;265,000;-3,526;3,182;1,185;24,407
18585,000;2,779;0,685;-34,680;1,715;9,598;5,264;37,252;4,961;-9,963;-2,712;0,000;38,900;39,800;9,615;1,667;-4,093;-2,471;-5,205;-3,268;-3,106;26,441;0,000;257,940;Inf;265,000;265,000;-3,645;3,176;1,174;24,404
18585,500;2,779;0,685;-34,680;1,715;9,598;5,264;37,252;4,961;-9,963;-2,712;0,000;38,900;39,800;9,615;1,667;-4,092;-2,406;-5,252;-3,160;-3,106;26,441;0,000;257,940;Inf;265,000;265,000;-3,759;3,169;1,139;24,353
