t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
18586,000;2,779;0,685;-34,680;1,715;9,598;5,264;37,252;4,961;-9,963;-2,712;0,000;38,900;39,800;9,615;1,667;-3,910;-2,367;-5,069;-2,972;-3,106;26,441;0,000;257,840;Inf;265,000;265,000;-3,728;3,163;1,115;24,300
18586,500;2,779;0,685;-34,680;1,715;9,598;5,245;37,223;4,932;-9,942;-2,724;0,000;38,915;39,712;9,615;1,667;-3,901;-2,396;-4,891;-3,061;-3,114;26,433;0,000;257,840;Inf;265,000;265,000;-3,580;3,157;1,044;24,255
18587,000;2,779;0,685;-34,680;1,715;9,598;5,245;37,223;4,932;-9,942;-2,724;0,000;38,900;39,700;9,615;1,667;-3,924;-2,537;-4,922;-3,235;-3,114;26,433;0,000;257,540;Inf;265,000;265,000;-3,562;3,150;1,058;24,184
18587,500;2,808;0,657;-35,209;1,706;9,618;5,245;37,223;4,932;-9,942;-2,724;0,000;38,900;39,700;9,515;1,806;-4,026;-2,430;-5,189;-3,262;-3,114;26,433;0,000;257,540;Inf;265,000;265,000;-3,655;3,144;1,085;24,163
18588,000;2,808;0,657;-35,209;1,706;9,618;5,245;37,223;4,932;-9,942;-2,724;0,000;38,900;39,700;9,515;1,806;-4,250;-2,480;-5,407;-3,230;-3,114;26,433;0,000;257,940;Inf;265,000;265,000;-3,727;3,139;1,089;24,162
18588,500;2,808;0,657;-35,209;1,706;9,618;5,245;37,223;4,932;-9,942;-2,724;0,000;38,900;39,700;9,515;1,806;-4,187;-2,429;-5,206;-3,126;-3,114;26,433;0,000;257,940;Inf;265,000;265,000;-3,842;3,133;1,034;24,203
18589,000;2,808;0,657;-35,209;1,706;9,618;5,245;37,223;4,932;-9,942;-2,724;0,000;38,900;39,700;9,515;1,806;-3,873;-2,548;-4,904;-3,190;-3,114;26,433;0,000;256,840;Inf;265,000;265,000;-3,737;3,128;0,950;24,201
18589,500;2,808;0,657;-35,209;1,706;9,618;5,245;37,223;4,932;-9,942;-2,724;0,000;38,900;39,700;9,515;1,806;-3,963;-2,587;-5,019;-3,286;-3,114;26,433;0,000;256,840;Inf;265,000;265,000;-3,629;3,123;0,928;24,212
18590,000;2,808;0,657;-35,209;1,706;9,618;5,266;37,198;4,933;-9,895;-2,704;0,000;38,906;39,731;9,515;1,806;-4,148;-2,627;-5,159;-3,374;-3,091;26,447;0,000;256,640;Inf;265,000;265,000;-3,714;3,118;0,937;24,201
18590,500;2,808;0,657;-35,209;1,706;9,618;5,266;37,198;4,933;-9,895;-2,704;0,000;38,900;39,700;9,515;1,806;-4,262;-2,609;-5,332;-3,431;-3,091;26,447;0,000;256,640;Inf;265,000;265,000;-3,827;3,112;0,959;24,108
18591,000;2,956;0,719;-35,209;1,748;9,576;5,266;37,198;4,933;-9,895;-2,704;0,000;38,900;39,700;9,506;1,678;-4,351;-2,620;-5,412;-3,431;-3,091;26,447;0,000;257,040;Inf;265,000;265,000;-3,909;3,108;0,915;24,015
18591,500;2,956;0,719;-35,209;1,748;9,576;5,266;37,198;4,933;-9,895;-2,704;0,000;38,900;39,700;9,506;1,678;-4,059;-2,608;-5,178;-3,278;-3,091;26,447;0,000;257,040;Inf;265,000;265,000;-3,954;3,105;0,905;23,980
18592,000;2,956;0,719;-35,209;1,748;9,576;5,266;37,198;4,933;-9,895;-2,704;0,000;38,900;39,700;9,506;1,678;-4,023;-2,548;-5,157;-3,290;-3,091;26,447;0,000;257,440;Inf;265,000;265,000;-3,781;3,103;0,889;23,946
18592,500;2,956;0,719;-35,209;1,748;9,576;5,266;37,198;4,933;-9,895;-2,704;0,000;38,900;39,700;9,506;1,678;-4,097;-2,551;-5,280;-3,297;-3,091;26,447;0,000;257,440;Inf;265,000;265,000;-3,755;3,100;0,893;23,917
18593,000;2,956;0,719;-35,209;1,748;9,576;5,277;37,199;4,971;-9,860;-2,708;0,000;38,888;39,670;9,506;1,678;-4,247;-2,535;-5,407;-3,315;-3,114;26,427;0,000;256,840;Inf;265,000;265,000;-3,806;3,098;0,909;23,907
18593,500;2,956;0,719;-35,209;1,748;9,576;5,277;37,199;4,971;-9,860;-2,708;0,000;38,900;39,700;9,506;1,678;-4,284;-2,545;-5,465;-3,400;-3,114;26,427;0,000;256,840;Inf;265,000;265,000;-3,876;3,095;0,952;23,890
18594,000;3,122;0,772;-35,209;1,696;9,494;5,277;37,199;4,971;-9,860;-2,708;0,000;38,900;39,700;9,544;1,798;-4,299;-2,569;-5,435;-3,385;-3,114;26,427;0,000;256,840;Inf;265,000;265,000;-3,924;3,093;0,930;23,880
18594,500;3,122;0,772;-35,209;1,696;9,494;5,277;37,199;4,971;-9,860;-2,708;0,000;38,900;39,700;9,544;1,798;-4,048;-2,591;-5,034;-3,289;-3,114;26,427;0,000;256,840;Inf;265,000;265,000;-3,922;3,094;0,906;23,867
18595,000;3,122;0,772;-35,209;1,696;9,494;5,277;37,199;4,971;-9,860;-2,708;0,000;38,900;39,700;9,544;1,798;-4,121;-2,560;-5,138;-3,280;-3,114;26,427;0,000;256,740;Inf;265,000;265,000;-3,741;3,094;0,915;23,862
18595,500;3,122;0,772;-35,209;1,696;9,494;5,277;37,199;4,971;-9,860;-2,708;0,000;38,900;39,700;9,544;1,798;-4,226;-2,478;-5,307;-3,265;-3,114;26,427;0,000;256,740;Inf;265,000;265,000;-3,775;3,095;0,954;23,853
18596,000;3,122;0,772;-35,209;1,696;9,494;5,249;37,207;4,945;-9,833;-2,718;0,000;38,880;39,634;9,544;1,798;-4,272;-2,379;-5,417;-3,217;-3,115;26,430;0,000;257,040;Inf;265,000;265,000;-3,819;3,095;1,004;23,841
18596,500;3,122;0,772;-35,209;1,696;9,494;5,249;37,207;4,945;-9,833;-2,718;0,000;38,900;39,600;9,544;1,798;-4,314;-2,388;-5,386;-3,180;-3,115;26,430;0,000;257,040;Inf;265,000;265,000;-3,821;3,095;1,036;23,837
18597,000;3,122;0,772;-35,209;1,696;9,494;5,249;37,207;4,945;-9,833;-2,718;0,000;38,900;39,600;9,544;1,798;-4,103;-2,378;-5,219;-3,102;-3,115;26,430;0,000;256,540;Inf;265,000;265,000;-3,817;3,096;1,038;23,826
18597,500;2,871;0,662;-35,209;1,711;9,594;5,249;37,207;4,945;-9,833;-2,718;0,000;38,900;39,600;9,497;1,695;-3,883;-2,349;-5,054;-3,066;-3,115;26,430;0,000;256,540;Inf;265,000;265,000;-3,701;3,096;1,041;23,806
18598,000;2,871;0,662;-35,209;1,711;9,594;5,249;37,207;4,945;-9,833;-2,718;0,000;38,900;39,600;9,497;1,695;-3,974;-2,256;-5,162;-3,026;-3,115;26,430;0,000;256,840;Inf;265,000;265,000;-3,588;3,089;1,106;23,755
18598,500;2,871;0,662;-35,209;1,711;9,594;5,249;37,207;4,945;-9,833;-2,718;0,000;38,900;39,600;9,497;1,695;-4,087;-2,224;-5,331;-3,021;-3,115;26,430;0,000;256,840;Inf;265,000;265,000;-3,604;3,089;1,142;23,713
18599,000;2,871;0,662;-35,209;1,711;9,594;5,249;37,207;4,945;-9,833;-2,718;0,000;38,900;39,600;9,497;1,695;-4,142;-2,247;-5,333;-3,027;-3,115;26,430;0,000;256,740;Inf;265,000;265,000;-3,666;3,085;1,187;23,743
18599,500;2,871;0,662;-35,209;1,711;9,594;5,256;37,224;4,946;-9,862;-2,726;0,000;38,870;39,635;9,497;1,695;-4,050;-2,166;-5,101;-2,905;-3,115;26,434;0,000;256,740;Inf;265,000;265,000;-3,687;3,082;1,197;23,727
18600,000;2,871;0,662;-35,209;1,711;9,594;5,256;37,224;4,946;-9,862;-2,726;0,000;38,900;39,600;9,497;1,695;-3,801;-2,237;-4,849;-2,868;-3,115;26,434;0,000;257,140;Inf;265,000;265,000;-3,555;3,078;1,178;23,731
18600,500;3,162;0,735;-35,209;1,701;9,557;5,256;37,224;4,946;-9,862;-2,726;0,000;38,900;39,600;9,532;1,749;-3,655;-2,244;-4,840;-2,914;-3,115;26,434;0,000;257,140;Inf;265,000;265,000;-3,439;3,075;1,219;23,628
18601,000;3,162;0,735;-35,209;1,701;9,557;5,256;37,224;4,946;-9,862;-2,726;0,000;38,900;39,600;9,532;1,749;-3,795;-2,172;-4,983;-2,901;-3,115;26,434;0,000;256,740;Inf;265,000;265,000;-3,413;3,076;1,274;23,684
18601,500;3,162;0,735;-35,209;1,701;9,557;5,256;37,224;4,946;-9,862;-2,726;0,000;38,900;39,600;9,532;1,749;-3,983;-2,097;-5,131;-2,883;-3,115;26,434;0,000;256,740;Inf;265,000;265,000;-3,463;3,078;1,330;23,719
18602,000;3,162;0,735;-35,209;1,701;9,557;5,256;37,224;4,946;-9,862;-2,726;0,000;38,900;39,600;9,532;1,749;-3,855;-2,036;-5,025;-2,699;-3,115;26,434;0,000;256,140;Inf;265,000;265,000;-3,524;3,079;1,313;23,743
18602,500;3,162;0,735;-35,209;1,701;9,557;5,256;37,211;4,937;-9,862;-2,712;0,000;38,865;39,617;9,532;1,749;-3,671;-1,983;-4,802;-2,676;-3,113;26,445;0,000;256,140;Inf;265,000;265,000;-3,404;3,081;1,314;23,742
18603,000;3,162;0,735;-35,209;1,701;9,557;5,256;37,211;4,937;-9,862;-2,712;0,000;38,900;39,600;9,532;1,749;-3,643;-2,009;-4,710;-2,733;-3,113;26,445;0,000;256,240;Inf;265,000;265,000;-3,283;3,082;1,352;23,773
18603,500;3,162;0,735;-35,209;1,701;9,557;5,256;37,211;4,937;-9,862;-2,712;0,000;38,900;39,600;9,532;1,749;-3,688;-1,931;-4,831;-2,694;-3,113;26,445;0,000;256,240;Inf;265,000;265,000;-3,274;3,083;1,395;23,856
18604,000;2,537;0,668;-33,969;1,721;9,493;5,256;37,211;4,937;-9,862;-2,712;0,000;38,900;39,600;9,724;1,766;-3,812;-1,806;-4,991;-2,593;-3,113;26,445;0,000;256,640;Inf;265,000;265,000;-3,286;3,085;1,543;23,981
18604,500;2,537;0,668;-33,969;1,721;9,493;5,256;37,211;4,937;-9,862;-2,712;0,000;38,900;39,600;9,724;1,766;-3,879;-1,725;-5,100;-2,557;-3,113;26,445;0,000;256,640;Inf;265,000;265,000;-3,300;3,076;1,570;23,916
18605,000;2,537;0,668;-33,969;1,721;9,493;5,256;37,211;4,937;-9,862;-2,712;0,000;38,900;39,600;9,724;1,766;-3,827;-1,742;-4,996;-2,522;-3,113;26,445;0,000;256,240;Inf;265,000;265,000;-3,315;3,067;1,562;23,888
18605,500;2,537;0,668;-33,969;1,721;9,493;5,256;37,211;4,937;-9,862;-2,712;0,000;38,900;39,600;9,724;1,766;-3,383;-1,920;-4,537;-2,571;-3,113;26,445;0,000;256,240;Inf;265,000;265,000;-3,272;3,058;1,541;23,851
18606,000;2,537;0,668;-33,969;1,721;9,493;5,254;37,183;4,923;-9,901;-2,723;0,000;38,849;39,607;9,724;1,766;-3,455;-1,825;-4,670;-2,553;-3,109;26,438;0,000;256,340;Inf;265,000;265,000;-3,103;3,049;1,567;23,897
18606,500;2,537;0,668;-33,969;1,721;9,493;5,254;37,183;4,923;-9,901;-2,723;0,000;38,800;39,600;9,724;1,766;-3,702;-1,746;-4,888;-2,529;-3,109;26,438;0,000;256,340;Inf;265,000;265,000;-3,126;3,041;1,625;23,901
18607,000;2,272;0,593;-34,038;1,706;9,486;5,254;37,183;4,923;-9,901;-2,723;0,000;38,800;39,600;9,718;1,767;-3,785;-1,658;-5,023;-2,508;-3,109;26,438;0,000;256,640;Inf;265,000;265,000;-3,216;3,033;1,682;23,980
18607,500;2,272;0,593;-34,038;1,706;9,486;5,254;37,183;4,923;-9,901;-2,723;0,000;38,800;39,600;9,718;1,767;-3,768;-1,774;-4,935;-2,527;-3,109;26,438;0,000;256,640;Inf;265,000;265,000;-3,243;3,008;1,681;24,048
18608,000;2,272;0,593;-34,038;1,706;9,486;5,254;37,183;4,923;-9,901;-2,723;0,000;38,800;39,600;9,718;1,767;-3,465;-1,675;-4,659;-2,364;-3,109;26,438;0,000;256,740;Inf;265,000;265,000;-3,251;3,008;1,677;24,026
18608,500;2,272;0,593;-34,038;1,706;9,486;5,254;37,183;4,923;-9,901;-2,723;0,000;38,800;39,600;9,718;1,767;-3,370;-1,727;-4,483;-2,482;-3,109;26,438;0,000;256,740;Inf;265,000;265,000;-3,041;2,996;1,691;24,040
18609,000;2,272;0,593;-34,038;1,706;9,486;5,240;37,142;4,948;-9,889;-2,716;0,000;38,838;39,564;9,718;1,767;-3,541;-1,787;-4,800;-2,515;-3,118;26,430;0,000;256,740;Inf;265,000;265,000;-3,016;2,984;1,717;24,085
18609,500;2,272;0,593;-34,038;1,706;9,486;5,240;37,142;4,948;-9,889;-2,716;0,000;38,800;39,600;9,718;1,767;-3,644;-1,745;-4,885;-2,594;-3,118;26,430;0,000;256,740;Inf;265,000;265,000;-3,161;2,972;1,748;24,101
18610,000;2,272;0,593;-34,038;1,706;9,486;5,240;37,142;4,948;-9,889;-2,716;0,000;38,800;39,600;9,718;1,767;-3,636;-1,856;-4,770;-2,621;-3,118;26,430;0,000;256,840;Inf;265,000;265,000;-3,217;2,961;1,720;24,103
18610,500;2,348;0,664;-33,654;1,740;9,531;5,240;37,142;4,948;-9,889;-2,716;0,000;38,800;39,600;9,624;1,675;-3,654;-1,852;-4,659;-2,616;-3,118;26,430;0,000;256,840;Inf;265,000;265,000;-3,221;2,950;1,673;24,122
18611,000;2,348;0,664;-33,654;1,740;9,531;5,240;37,142;4,948;-9,889;-2,716;0,000;38,800;39,600;9,624;1,675;-3,638;-1,904;-4,654;-2,627;-3,118;26,430;0,000;256,640;Inf;265,000;265,000;-3,195;2,940;1,641;24,269
18611,500;2,348;0,664;-33,654;1,740;9,531;5,240;37,142;4,948;-9,889;-2,716;0,000;38,800;39,600;9,624;1,675;-3,598;-1,933;-4,668;-2,657;-3,118;26,430;0,000;256,640;Inf;265,000;265,000;-3,206;2,930;1,654;24,237
18612,000;2,348;0,664;-33,654;1,740;9,531;5,240;37,142;4,948;-9,889;-2,716;0,000;38,800;39,600;9,624;1,675;-3,572;-1,932;-4,740;-2,686;-3,118;26,430;0,000;256,840;Inf;265,000;265,000;-3,214;2,921;1,635;24,202
18612,500;2,348;0,664;-33,654;1,740;9,531;5,262;37,197;4,981;-9,895;-2,706;0,000;38,829;39,621;9,624;1,675;-3,596;-1,898;-4,699;-2,617;-3,107;26,428;0,000;256,840;Inf;265,000;265,000;-3,232;2,911;1,653;24,167
18613,000;2,348;0,664;-33,654;1,740;9,531;5,262;37,197;4,981;-9,895;-2,706;0,000;38,800;39,600;9,624;1,675;-3,521;-1,887;-4,503;-2,605;-3,107;26,428;0,000;256,440;Inf;265,000;265,000;-3,202;2,902;1,626;24,199
18613,500;3,264;0,766;-35,209;1,651;9,552;5,262;37,197;4,981;-9,895;-2,706;0,000;38,800;39,600;9,566;1,819;-3,480;-1,931;-4,485;-2,617;-3,107;26,428;0,000;256,440;Inf;265,000;265,000;-3,129;2,893;1,622;24,207
18614,000;3,264;0,766;-35,209;1,651;9,552;5,262;37,197;4,981;-9,895;-2,706;0,000;38,800;39,600;9,566;1,819;-3,523;-1,837;-4,581;-2,580;-3,107;26,428;0,000;256,540;Inf;265,000;265,000;-3,128;2,899;1,631;24,168
18614,500;3,264;0,766;-35,209;1,651;9,552;5,262;37,197;4,981;-9,895;-2,706;0,000;38,800;39,600;9,566;1,819;-3,528;-1,786;-4,637;-2,566;-3,107;26,428;0,000;256,540;Inf;265,000;265,000;-3,130;2,905;1,705;24,030
18615,000;3,264;0,766;-35,209;1,651;9,552;5,262;37,197;4,981;-9,895;-2,706;0,000;38,800;39,600;9,566;1,819;-3,490;-1,727;-4,682;-2,476;-3,107;26,428;0,000;256,740;Inf;265,000;265,000;-3,129;2,911;1,730;24,014
18615,500;3,264;0,766;-35,209;1,651;9,552;5,257;37,194;4,960;-9,866;-2,715;0,000;38,817;39,553;9,566;1,819;-3,359;-1,720;-4,533;-2,446;-3,110;26,428;0,000;256,740;Inf;265,000;265,000;-3,094;2,917;1,733;24,003
18616,000;3,264;0,766;-35,209;1,651;9,552;5,257;37,194;4,960;-9,866;-2,715;0,000;38,800;39,600;9,566;1,819;-3,379;-1,640;-4,463;-2,413;-3,110;26,428;0,000;256,740;Inf;265,000;265,000;-3,015;2,922;1,762;23,948
18616,500;3,264;0,766;-35,209;1,651;9,552;5,257;37,194;4,960;-9,866;-2,715;0,000;38,800;39,600;9,566;1,819;-3,432;-1,614;-4,538;-2,391;-3,110;26,428;0,000;256,740;Inf;265,000;265,000;-2,974;2,928;1,814;23,936
18617,000;2,626;0,709;-34,055;1,710;9,448;5,257;37,194;4,960;-9,866;-2,715;0,000;38,800;39,600;9,701;1,656;-3,509;-1,658;-4,568;-2,418;-3,110;26,428;0,000;256,440;Inf;265,000;265,000;-2,994;2,933;1,834;23,952
18617,500;2,626;0,709;-34,055;1,710;9,448;5,257;37,194;4,960;-9,866;-2,715;0,000;38,800;39,600;9,701;1,656;-3,322;-1,696;-4,496;-2,402;-3,110;26,428;0,000;256,440;Inf;265,000;265,000;-3,038;2,928;1,857;23,994
18618,000;2,626;0,709;-34,055;1,710;9,448;5,257;37,194;4,960;-9,866;-2,715;0,000;38,800;39,600;9,701;1,656;-3,288;-1,620;-4,461;-2,366;-3,110;26,428;0,000;256,240;Inf;265,000;265,000;-2,979;2,923;1,835;24,021
18618,500;2,626;0,709;-34,055;1,710;9,448;5,257;37,194;4,960;-9,866;-2,715;0,000;38,800;39,600;9,701;1,656;-3,271;-1,614;-4,380;-2,368;-3,110;26,428;0,000;256,240;Inf;265,000;265,000;-2,934;2,919;1,849;24,076
18619,000;2,626;0,709;-34,055;1,710;9,448;5,248;37,172;4,951;-9,855;-2,713;0,000;38,811;39,504;9,701;1,656;-3,318;-1,617;-4,409;-2,376;-3,116;26,426;0,000;256,440;Inf;265,000;265,000;-2,908;2,914;1,890;24,164
18619,500;2,626;0,709;-34,055;1,710;9,448;5,248;37,172;4,951;-9,855;-2,713;0,000;38,800;39,500;9,701;1,656;-3,409;-1,552;-4,510;-2,302;-3,116;26,426;0,000;256,440;Inf;265,000;265,000;-2,930;2,909;1,932;24,177
18620,000;2,403;0,584;-35,122;1,709;9,607;5,248;37,172;4,951;-9,855;-2,713;0,000;38,800;39,500;9,609;1,616;-3,277;-1,557;-4,423;-2,299;-3,116;26,426;0,000;256,540;Inf;265,000;265,000;-2,943;2,904;1,955;24,161
18620,500;2,403;0,584;-35,122;1,709;9,607;5,248;37,172;4,951;-9,855;-2,713;0,000;38,800;39,500;9,609;1,616;-3,214;-1,464;-4,325;-2,208;-3,116;26,426;0,000;256,540;Inf;265,000;265,000;-2,889;2,896;1,959;24,189
18621,000;2,403;0,584;-35,122;1,709;9,607;5,248;37,172;4,951;-9,855;-2,713;0,000;38,800;39,500;9,609;1,616;-3,166;-1,397;-4,300;-2,172;-3,116;26,426;0,000;256,540;Inf;265,000;265,000;-2,803;2,888;1,975;24,223
18621,500;2,403;0,584;-35,122;1,709;9,607;5,248;37,172;4,951;-9,855;-2,713;0,000;38,800;39,500;9,609;1,616;-3,180;-1,352;-4,312;-2,152;-3,116;26,426;0,000;256,540;Inf;265,000;265,000;-2,759;2,880;2,003;24,234
18622,000;2,403;0,584;-35,122;1,709;9,607;5,266;37,181;4,984;-9,832;-2,716;0,000;38,802;39,534;9,609;1,616;-3,249;-1,341;-4,393;-2,118;-3,115;26,428;0,000;256,740;Inf;265,000;265,000;-2,749;2,872;2,108;24,197
18622,500;2,403;0,584;-35,122;1,709;9,607;5,266;37,181;4,984;-9,832;-2,716;0,000;38,800;39,500;9,609;1,616;-3,332;-1,307;-4,410;-2,120;-3,115;26,428;0,000;256,740;Inf;265,000;265,000;-2,775;2,865;2,135;24,149
18623,000;3,235;0,749;-35,209;1,675;9,554;5,266;37,181;4,984;-9,832;-2,716;0,000;38,800;39,500;9,433;1,732;-3,065;-1,248;-4,239;-1,997;-3,115;26,428;0,000;256,740;Inf;265,000;265,000;-2,792;2,857;2,166;24,091
18623,500;3,235;0,749;-35,209;1,675;9,554;5,266;37,181;4,984;-9,832;-2,716;0,000;38,800;39,500;9,433;1,732;-3,014;-1,192;-4,164;-1,948;-3,115;26,428;0,000;256,740;Inf;265,000;265,000;-2,637;2,863;2,173;24,091
18624,000;3,235;0,749;-35,209;1,675;9,554;5,266;37,181;4,984;-9,832;-2,716;0,000;38,800;39,500;9,433;1,732;-3,024;-1,192;-4,127;-1,998;-3,115;26,428;0,000;257,440;Inf;265,000;265,000;-2,580;2,869;2,201;24,084
18624,500;3,235;0,749;-35,209;1,675;9,554;5,266;37,181;4,984;-9,832;-2,716;0,000;38,800;39,500;9,433;1,732;-3,065;-1,167;-4,183;-1,990;-3,115;26,428;0,000;257,440;Inf;265,000;265,000;-2,586;2,875;2,240;24,061
18625,000;3,235;0,749;-35,209;1,675;9,554;5,266;37,181;4,984;-9,832;-2,716;0,000;38,800;39,500;9,433;1,732;-3,143;-1,121;-4,244;-1,939;-3,115;26,428;0,000;257,240;Inf;265,000;265,000;-2,601;2,881;2,276;24,025
18625,500;3,235;0,749;-35,209;1,675;9,554;5,197;37,179;4,970;-9,835;-2,725;0,000;38,791;39,515;9,433;1,732;-3,101;-1,097;-4,165;-1,858;-3,105;26,427;0,000;257,240;Inf;265,000;265,000;-2,612;2,887;2,314;24,020
18626,000;3,235;0,749;-35,209;1,675;9,554;5,197;37,179;4,970;-9,835;-2,725;0,000;38,800;39,500;9,433;1,732;-2,845;-1,088;-4,021;-1,774;-3,105;26,427;0,000;257,340;Inf;265,000;265,000;-2,555;2,893;2,330;24,043
18626,500;3,207;0,740;-35,209;1,662;9,553;5,197;37,179;4,970;-9,835;-2,725;0,000;38,800;39,500;9,553;1,727;-2,848;-1,008;-4,065;-1,856;-3,105;26,427;0,000;257,340;Inf;265,000;265,000;-2,432;2,898;2,351;24,122
18627,000;3,207;0,740;-35,209;1,662;9,553;5,197;37,179;4,970;-9,835;-2,725;0,000;38,800;39,500;9,553;1,727;-3,011;-1,058;-4,246;-1,869;-3,105;26,427;0,000;257,240;Inf;265,000;265,000;-2,444;2,903;2,393;24,142
18627,500;3,207;0,740;-35,209;1,662;9,553;5,197;37,179;4,970;-9,835;-2,725;0,000;38,800;39,500;9,553;1,727;-3,116;-1,092;-4,330;-1,945;-3,105;26,427;0,000;257,240;Inf;265,000;265,000;-2,546;2,908;2,415;24,129
18628,000;3,207;0,740;-35,209;1,662;9,553;5,197;37,179;4,970;-9,835;-2,725;0,000;38,800;39,500;9,553;1,727;-3,121;-1,129;-4,091;-1,868;-3,105;26,427;0,000;257,340;Inf;265,000;265,000;-2,621;2,913;2,406;24,146
18628,500;3,207;0,740;-35,209;1,662;9,553;5,249;37,203;4,949;-9,848;-2,709;0,000;38,787;39,488;9,553;1,727;-2,807;-1,204;-3,852;-1,894;-3,116;26,429;0,000;257,340;Inf;265,000;265,000;-2,552;2,918;2,341;24,160
18629,000;3,207;0,740;-35,209;1,662;9,553;5,249;37,203;4,949;-9,848;-2,709;0,000;38,800;39,500;9,553;1,727;-2,746;-1,285;-3,871;-2,045;-3,116;26,429;0,000;257,440;Inf;265,000;265,000;-2,439;2,923;2,317;24,078
18629,500;2,722;0,655;-35,209;1,689;9,523;5,249;37,203;4,949;-9,848;-2,709;0,000;38,800;39,500;9,469;1,823;-2,978;-1,236;-4,074;-2,011;-3,116;26,429;0,000;257,440;Inf;265,000;265,000;-2,487;2,927;2,371;24,071
18630,000;2,722;0,655;-35,209;1,689;9,523;5,249;37,203;4,949;-9,848;-2,709;0,000;38,800;39,500;9,469;1,823;-3,113;-1,121;-4,356;-1,910;-3,116;26,429;0,000;257,640;Inf;265,000;265,000;-2,575;2,924;2,385;24,029
18630,500;2,722;0,655;-35,209;1,689;9,523;5,249;37,203;4,949;-9,848;-2,709;0,000;38,800;39,500;9,469;1,823;-3,019;-1,114;-4,116;-1,808;-3,116;26,429;0,000;257,640;Inf;265,000;265,000;-2,625;2,921;2,392;23,991
18631,000;2,722;0,655;-35,209;1,689;9,523;5,249;37,203;4,949;-9,848;-2,709;0,000;38,800;39,500;9,469;1,823;-2,853;-1,011;-3,863;-1,728;-3,116;26,429;0,000;257,340;Inf;265,000;265,000;-2,514;2,918;2,377;24,024
18631,500;2,722;0,655;-35,209;1,689;9,523;5,249;37,203;4,949;-9,848;-2,709;0,000;38,800;39,500;9,469;1,823;-2,713;-1,061;-3,770;-1,723;-3,116;26,429;0,000;257,340;Inf;265,000;265,000;-2,364;2,914;2,352;24,008
18632,000;2,722;0,655;-35,209;1,689;9,523;5,244;37,152;4,944;-9,854;-2,722;0,000;38,774;39,460;9,469;1,823;-2,795;-1,005;-3,907;-1,774;-3,120;26,421;0,000;257,140;Inf;265,000;265,000;-2,317;2,911;2,397;24,011
18632,500;2,722;0,655;-35,209;1,689;9,523;5,244;37,152;4,944;-9,854;-2,722;0,000;38,800;39,500;9,469;1,823;-2,899;-0,920;-4,124;-1,733;-3,120;26,421;0,000;257,140;Inf;265,000;265,000;-2,370;2,908;2,501;23,987
18633,000;1,843;0,545;-33,562;1,730;9,493;5,244;37,152;4,944;-9,854;-2,722;0,000;38,800;39,500;9,642;1,657;-3,008;-0,958;-4,181;-1,779;-3,120;26,421;0,000;256,540;Inf;265,000;265,000;-2,419;2,905;2,488;24,002
18633,500;1,843;0,545;-33,562;1,730;9,493;5,244;37,152;4,944;-9,854;-2,722;0,000;38,800;39,500;9,642;1,657;-2,621;-0,862;-3,709;-1,508;-3,120;26,421;0,000;256,540;Inf;265,000;265,000;-2,481;2,888;2,477;24,003
18634,000;1,843;0,545;-33,562;1,730;9,493;5,244;37,152;4,944;-9,854;-2,722;0,000;38,800;39,500;9,642;1,657;-2,591;-0,921;-3,598;-1,630;-3,120;26,421;0,000;257,240;Inf;265,000;265,000;-2,175;2,870;2,462;23,945
18634,500;1,843;0,545;-33,562;1,730;9,493;5,244;37,152;4,944;-9,854;-2,722;0,000;38,800;39,500;9,642;1,657;-2,628;-0,855;-3,774;-1,632;-3,120;26,421;0,000;257,240;Inf;265,000;265,000;-2,185;2,854;2,503;23,918
18635,000;1,843;0,545;-33,562;1,730;9,493;5,239;37,153;4,956;-9,837;-2,723;0,000;38,763;39,494;9,642;1,657;-2,764;-0,822;-3,971;-1,600;-3,119;26,417;0,000;257,640;Inf;265,000;265,000;-2,222;2,837;2,544;23,895
18635,500;1,843;0,545;-33,562;1,730;9,493;5,239;37,153;4,956;-9,837;-2,723;0,000;38,800;39,500;9,642;1,657;-2,877;-0,747;-4,078;-1,585;-3,119;26,417;0,000;257,640;Inf;265,000;265,000;-2,289;2,821;2,614;23,899
18636,000;2,997;0,706;-35,209;1,670;9,557;5,239;37,153;4,956;-9,837;-2,723;0,000;38,800;39,500;9,507;1,745;-2,854;-0,811;-3,918;-1,578;-3,119;26,417;0,000;257,640;Inf;265,000;265,000;-2,321;2,805;2,595;23,859
18636,500;2,997;0,706;-35,209;1,670;9,557;5,239;37,153;4,956;-9,837;-2,723;0,000;38,800;39,500;9,507;1,745;-2,539;-0,777;-3,563;-1,456;-3,119;26,417;0,000;257,640;Inf;265,000;265,000;-2,290;2,808;2,599;23,866
18637,000;2,997;0,706;-35,209;1,670;9,557;5,239;37,153;4,956;-9,837;-2,723;0,000;38,800;39,500;9,507;1,745;-2,331;-0,755;-3,499;-1,464;-3,119;26,417;0,000;257,440;Inf;265,000;265,000;-2,084;2,811;2,599;23,874
18637,500;2,997;0,706;-35,209;1,670;9,557;5,239;37,153;4,956;-9,837;-2,723;0,000;38,800;39,500;9,507;1,745;-2,604;-0,689;-3,791;-1,476;-3,119;26,417;0,000;257,440;Inf;265,000;265,000;-2,012;2,814;2,665;23,871
18638,000;2,997;0,706;-35,209;1,670;9,557;5,239;37,153;4,956;-9,837;-2,723;0,000;38,800;39,500;9,507;1,745;-2,709;-0,680;-3,911;-1,471;-3,119;26,417;0,000;257,340;Inf;265,000;265,000;-2,140;2,817;2,706;24,010
18638,500;2,997;0,706;-35,209;1,670;9,557;5,251;37,178;4,958;-9,829;-2,723;0,000;38,757;39,448;9,507;1,745;-2,545;-0,697;-3,744;-1,416;-3,133;26,414;0,000;257,340;Inf;265,000;265,000;-2,193;2,820;2,726;24,071
18639,000;2,997;0,706;-35,209;1,670;9,557;5,251;37,178;4,958;-9,829;-2,723;0,000;38,800;39,400;9,507;1,745;-2,479;-0,566;-3,496;-1,261;-3,133;26,414;0,000;257,640;Inf;265,000;265,000;-2,100;2,823;2,714;24,047
18639,500;3,785;0,903;-35,209;1,659;9,589;5,251;37,178;4,958;-9,829;-2,723;0,000;38,800;39,400;9,494;1,612;-2,169;-0,679;-3,331;-1,327;-3,133;26,414;0,000;257,640;Inf;265,000;265,000;-1,951;2,826;2,735;24,138
18640,000;3,785;0,903;-35,209;1,659;9,589;5,251;37,178;4,958;-9,829;-2,723;0,000;38,800;39,400;9,494;1,612;-2,297;-0,641;-3,446;-1,363;-3,133;26,414;0,000;257,040;Inf;265,000;265,000;-1,876;2,841;2,787;24,189
18640,500;3,785;0,903;-35,209;1,659;9,589;5,251;37,178;4,958;-9,829;-2,723;0,000;38,800;39,400;9,494;1,612;-2,586;-0,423;-3,789;-1,294;-3,133;26,414;0,000;257,040;Inf;265,000;265,000;-1,937;2,857;2,880;24,215
18641,000;3,785;0,903;-35,209;1,659;9,589;5,251;37,178;4,958;-9,829;-2,723;0,000;38,800;39,400;9,494;1,612;-2,440;-0,475;-3,625;-1,224;-3,133;26,414;0,000;257,140;Inf;265,000;265,000;-2,023;2,872;2,878;24,213
18641,500;3,785;0,903;-35,209;1,659;9,589;5,272;37,195;4,988;-9,841;-2,721;0,000;38,751;39,464;9,494;1,612;-2,324;-0,419;-3,432;-1,141;-3,122;26,410;0,000;257,140;Inf;265,000;265,000;-1,941;2,887;2,890;24,273
18642,000;3,785;0,903;-35,209;1,659;9,589;5,272;37,195;4,988;-9,841;-2,721;0,000;38,800;39,500;9,494;1,612;-2,059;-0,522;-3,244;-1,195;-3,122;26,410;0,000;257,140;Inf;265,000;265,000;-1,829;2,902;2,886;24,289
18642,500;3,128;0,804;-34,801;1,638;9,536;5,272;37,195;4,988;-9,841;-2,721;0,000;38,800;39,500;9,611;1,812;-2,145;-0,465;-3,313;-1,198;-3,122;26,410;0,000;257,140;Inf;265,000;265,000;-1,755;2,916;2,929;24,272
18643,000;3,128;0,804;-34,801;1,638;9,536;5,272;37,195;4,988;-9,841;-2,721;0,000;38,800;39,500;9,611;1,812;-2,277;-0,372;-3,510;-1,145;-3,122;26,410;0,000;257,040;Inf;265,000;265,000;-1,780;2,923;3,041;24,185
18643,500;3,128;0,804;-34,801;1,638;9,536;5,272;37,195;4,988;-9,841;-2,721;0,000;38,800;39,500;9,611;1,812;-2,424;-0,385;-3,655;-1,183;-3,122;26,410;0,000;257,040;Inf;265,000;265,000;-1,826;2,923;3,057;24,274
18644,000;3,128;0,804;-34,801;1,638;9,536;5,272;37,195;4,988;-9,841;-2,721;0,000;38,800;39,500;9,611;1,812;-2,195;-0,343;-3,282;-1,059;-3,122;26,410;0,000;256,940;Inf;265,000;265,000;-1,912;2,927;3,019;24,254
18644,500;3,128;0,804;-34,801;1,638;9,536;5,280;37,192;4,955;-9,828;-2,721;0,000;38,761;39,466;9,611;1,812;-2,127;-0,500;-3,163;-1,197;-3,109;26,420;0,000;256,940;Inf;265,000;265,000;-1,720;2,930;2,998;24,277
18645,000;3,128;0,804;-34,801;1,638;9,536;5,280;37,192;4,955;-9,828;-2,721;0,000;38,800;39,500;9,611;1,812;-2,237;-0,561;-3,333;-1,307;-3,109;26,420;0,000;257,040;Inf;265,000;265,000;-1,747;2,933;3,035;24,243
18645,500;3,128;0,804;-34,801;1,638;9,536;5,280;37,192;4,955;-9,828;-2,721;0,000;38,800;39,500;9,611;1,812;-2,427;-0,467;-3,619;-1,330;-3,109;26,420;0,000;257,040;Inf;265,000;265,000;-1,860;2,936;3,036;24,280
18646,000;2,889;0,690;-35,209;1,660;9,604;5,280;37,192;4,955;-9,828;-2,721;0,000;38,800;39,500;9,392;1,767;-2,590;-0,510;-3,740;-1,378;-3,109;26,420;0,000;256,640;Inf;265,000;265,000;-1,961;2,939;3,061;24,264
18646,500;2,889;0,690;-35,209;1,660;9,604;5,280;37,192;4,955;-9,828;-2,721;0,000;38,800;39,500;9,392;1,767;-2,511;-0,529;-3,650;-1,333;-3,109;26,420;0,000;256,640;Inf;265,000;265,000;-2,054;2,939;3,014;24,272
18647,000;2,889;0,690;-35,209;1,660;9,604;5,280;37,192;4,955;-9,828;-2,721;0,000;38,800;39,500;9,392;1,767;-2,281;-0,479;-3,461;-1,207;-3,109;26,420;0,000;257,240;Inf;265,000;265,000;-2,006;2,938;2,989;24,252
18647,500;2,889;0,690;-35,209;1,660;9,604;5,280;37,192;4,955;-9,828;-2,721;0,000;38,800;39,500;9,392;1,767;-2,238;-0,495;-3,384;-1,280;-3,109;26,420;0,000;257,240;Inf;265,000;265,000;-1,857;2,937;2,983;24,267
18648,000;2,889;0,690;-35,209;1,660;9,604;5,252;37,151;4,971;-9,840;-2,726;0,000;38,733;39,453;9,392;1,767;-2,381;-0,464;-3,581;-1,286;-3,127;26,404;0,000;257,240;Inf;265,000;265,000;-1,849;2,936;3,015;24,215
18648,500;2,889;0,690;-35,209;1,660;9,604;5,252;37,151;4,971;-9,840;-2,726;0,000;38,700;39,500;9,392;1,767;-2,488;-0,433;-3,706;-1,279;-3,127;26,404;0,000;257,240;Inf;265,000;265,000;-1,928;2,935;3,057;24,172
18649,000;2,569;0,700;-34,331;1,742;9,426;5,252;37,151;4,971;-9,840;-2,726;0,000;38,700;39,500;9,631;1,766;-2,510;-0,462;-3,632;-1,246;-3,127;26,404;0,000;256,640;Inf;265,000;265,000;-1,977;2,935;3,069;24,142
18649,500;2,569;0,700;-34,331;1,742;9,426;5,252;37,151;4,971;-9,840;-2,726;0,000;38,700;39,500;9,631;1,766;-2,317;-0,400;-3,296;-1,139;-3,127;26,404;0,000;256,640;Inf;265,000;265,000;-1,963;2,929;3,017;24,138
18650,000;2,569;0,700;-34,331;1,742;9,426;5,252;37,151;4,971;-9,840;-2,726;0,000;38,700;39,500;9,631;1,766;-1,944;-0,497;-3,134;-1,163;-3,127;26,404;0,000;257,140;Inf;265,000;265,000;-1,788;2,923;2,958;24,073
18650,500;2,569;0,700;-34,331;1,742;9,426;5,252;37,151;4,971;-9,840;-2,726;0,000;38,700;39,500;9,631;1,766;-2,008;-0,510;-3,188;-1,196;-3,127;26,404;0,000;257,140;Inf;265,000;265,000;-1,685;2,917;2,981;24,109
18651,000;2,569;0,700;-34,331;1,742;9,426;5,254;37,186;4,961;-9,825;-2,710;0,000;38,744;39,435;9,631;1,766;-2,393;-0,473;-3,572;-1,269;-3,124;26,411;0,000;256,640;Inf;265,000;265,000;-1,726;2,911;3,055;24,156
18651,500;2,569;0,700;-34,331;1,742;9,426;5,254;37,186;4,961;-9,825;-2,710;0,000;38,700;39,400;9,631;1,766;-2,385;-0,568;-3,464;-1,289;-3,124;26,411;0,000;256,640;Inf;265,000;265,000;-1,927;2,906;3,032;24,244
18652,000;2,569;0,700;-34,331;1,742;9,426;5,254;37,186;4,961;-9,825;-2,710;0,000;38,700;39,400;9,631;1,766;-2,153;-0,442;-3,358;-1,105;-3,124;26,411;0,000;257,440;Inf;265,000;265,000;-1,927;2,900;3,019;24,257
18652,500;3,347;0,778;-35,209;1,684;9,583;5,254;37,186;4,961;-9,825;-2,710;0,000;38,700;39,400;9,508;1,694;-1,975;-0,468;-2,920;-1,062;-3,124;26,411;0,000;257,440;Inf;265,000;265,000;-1,764;2,895;2,972;24,177
18653,000;3,347;0,778;-35,209;1,684;9,583;5,254;37,186;4,961;-9,825;-2,710;0,000;38,700;39,400;9,508;1,694;-1,944;-0,545;-2,991;-1,178;-3,124;26,411;0,000;256,640;Inf;265,000;265,000;-1,606;2,902;2,965;24,183
18653,500;3,347;0,778;-35,209;1,684;9,583;5,254;37,186;4,961;-9,825;-2,710;0,000;38,700;39,400;9,508;1,694;-2,162;-0,364;-3,319;-1,157;-3,124;26,411;0,000;256,640;Inf;265,000;265,000;-1,665;2,909;3,077;24,142
18654,000;3,347;0,778;-35,209;1,684;9,583;5,254;37,186;4,961;-9,825;-2,710;0,000;38,700;39,400;9,508;1,694;-2,313;-0,264;-3,462;-1,066;-3,124;26,411;0,000;257,240;Inf;265,000;265,000;-1,751;2,917;3,080;24,182
18654,500;3,347;0,778;-35,209;1,684;9,583;5,241;37,220;4,962;-9,831;-2,723;0,000;38,731;39,475;9,508;1,694;-2,006;-0,416;-3,058;-1,007;-3,128;26,401;0,000;257,240;Inf;265,000;265,000;-1,776;2,924;3,055;24,168
18655,000;3,347;0,778;-35,209;1,684;9,583;5,241;37,220;4,962;-9,831;-2,723;0,000;38,700;39,500;9,508;1,694;-1,946;-0,550;-2,878;-1,166;-3,128;26,401;0,000;256,940;Inf;265,000;265,000;-1,622;2,931;2,963;24,167
18655,500;2,324;0,634;-34,354;1,754;9,483;5,241;37,220;4,962;-9,831;-2,723;0,000;38,700;39,500;9,564;1,634;-2,115;-0,484;-3,188;-1,256;-3,128;26,401;0,000;256,940;Inf;265,000;265,000;-1,635;2,937;2,991;24,157
18656,000;2,324;0,634;-34,354;1,754;9,483;5,241;37,220;4,962;-9,831;-2,723;0,000;38,700;39,500;9,564;1,634;-2,394;-0,463;-3,575;-1,299;-3,128;26,401;0,000;257,540;Inf;265,000;265,000;-1,761;2,927;3,030;24,176
18656,500;2,324;0,634;-34,354;1,754;9,483;5,241;37,220;4,962;-9,831;-2,723;0,000;38,700;39,500;9,564;1,634;-2,513;-0,600;-3,627;-1,423;-3,128;26,401;0,000;257,540;Inf;265,000;265,000;-1,933;2,917;3,039;24,203
18657,000;2,324;0,634;-34,354;1,754;9,483;5,241;37,220;4,962;-9,831;-2,723;0,000;38,700;39,500;9,564;1,634;-2,158;-0,581;-3,237;-1,181;-3,128;26,401;0,000;257,240;Inf;265,000;265,000;-2,041;2,908;2,875;24,207
18657,500;2,324;0,634;-34,354;1,754;9,483;5,259;37,157;4,974;-9,880;-2,723;0,000;38,737;39,494;9,564;1,634;-1,832;-0,553;-2,741;-1,095;-3,127;26,407;0,000;257,240;Inf;265,000;265,000;-1,789;2,898;2,884;24,212
18658,000;2,324;0,634;-34,354;1,754;9,483;5,259;37,157;4,974;-9,880;-2,723;0,000;38,700;39,500;9,564;1,634;-2,204;-0,495;-3,333;-1,261;-3,127;26,407;0,000;257,340;Inf;265,000;265,000;-1,555;2,889;2,915;24,233
18658,500;2,324;0,634;-34,354;1,754;9,483;5,259;37,157;4,974;-9,880;-2,723;0,000;38,700;39,500;9,564;1,634;-2,305;-0,465;-3,519;-1,266;-3,127;26,407;0,000;257,340;Inf;265,000;265,000;-1,823;2,879;2,963;24,210
18659,000;3,124;0,727;-35,209;1,722;9,577;5,259;37,157;4,974;-9,880;-2,723;0,000;38,700;39,500;9,573;1,622;-2,420;-0,495;-3,503;-1,271;-3,127;26,407;0,000;257,240;Inf;265,000;265,000;-1,889;2,870;3,001;24,144
18659,500;3,124;0,727;-35,209;1,722;9,577;5,259;37,157;4,974;-9,880;-2,723;0,000;38,700;39,500;9,573;1,622;-2,160;-0,466;-3,227;-1,059;-3,127;26,407;0,000;257,240;Inf;265,000;265,000;-1,922;2,875;2,951;24,101
18660,000;3,124;0,727;-35,209;1,722;9,577;5,259;37,157;4,974;-9,880;-2,723;0,000;38,700;39,500;9,573;1,622;-1,873;-0,425;-2,840;-1,003;-3,127;26,407;0,000;257,540;Inf;265,000;265,000;-1,728;2,879;2,903;24,185
18660,500;3,124;0,727;-35,209;1,722;9,577;5,259;37,157;4,974;-9,880;-2,723;0,000;38,700;39,500;9,573;1,622;-1,898;-0,511;-2,896;-1,172;-3,127;26,407;0,000;257,540;Inf;265,000;265,000;-1,535;2,883;2,939;24,219
18661,000;3,124;0,727;-35,209;1,722;9,577;5,233;37,130;4,952;-9,856;-2,719;0,000;38,740;39,456;9,573;1,622;-2,087;-0,415;-3,238;-1,185;-3,129;26,397;0,000;257,240;Inf;265,000;265,000;-1,619;2,887;2,994;24,173
18661,500;3,124;0,727;-35,209;1,722;9,577;5,233;37,130;4,952;-9,856;-2,719;0,000;38,700;39,500;9,573;1,622;-2,430;-0,385;-3,637;-1,206;-3,129;26,397;0,000;257,240;Inf;265,000;265,000;-1,731;2,890;3,069;24,171
18662,000;2,731;0,615;-35,209;1,664;9,565;5,233;37,130;4,952;-9,856;-2,719;0,000;38,700;39,500;9,514;1,638;-2,335;-0,400;-3,365;-1,018;-3,129;26,397;0,000;257,140;Inf;265,000;265,000;-1,915;2,894;3,053;24,239
18662,500;2,731;0,615;-35,209;1,664;9,565;5,233;37,130;4,952;-9,856;-2,719;0,000;38,700;39,500;9,514;1,638;-1,849;-0,367;-2,878;-0,972;-3,129;26,397;0,000;257,140;Inf;265,000;265,000;-1,780;2,892;2,965;24,320
18663,000;2,731;0,615;-35,209;1,664;9,565;5,233;37,130;4,952;-9,856;-2,719;0,000;38,700;39,500;9,514;1,638;-1,738;-0,521;-2,858;-1,109;-3,129;26,397;0,000;257,140;Inf;265,000;265,000;-1,517;2,889;2,946;24,354
18663,500;2,731;0,615;-35,209;1,664;9,565;5,233;37,130;4,952;-9,856;-2,719;0,000;38,700;39,500;9,514;1,638;-1,983;-0,576;-3,090;-1,270;-3,129;26,397;0,000;257,140;Inf;265,000;265,000;-1,557;2,886;2,961;24,461
18664,000;2,731;0,615;-35,209;1,664;9,565;5,242;37,156;4,971;-9,847;-2,729;0,000;38,737;39,449;9,514;1,638;-2,294;-0,465;-3,396;-1,293;-3,134;26,395;0,000;257,240;Inf;265,000;265,000;-1,730;2,884;3,042;24,413
18664,500;2,731;0,615;-35,209;1,664;9,565;5,242;37,156;4,971;-9,847;-2,729;0,000;38,700;39,400;9,514;1,638;-2,400;-0,478;-3,620;-1,271;-3,134;26,395;0,000;257,240;Inf;265,000;265,000;-1,862;2,881;3,043;24,377
18665,000;2,731;0,615;-35,209;1,664;9,565;5,242;37,156;4,971;-9,847;-2,729;0,000;38,700;39,400;9,514;1,638;-2,204;-0,303;-3,198;-1,015;-3,134;26,395;0,000;257,240;Inf;265,000;265,000;-1,942;2,879;2,996;24,377
18665,500;2,517;0,690;-33,957;1,754;9,474;5,242;37,156;4,971;-9,847;-2,729;0,000;38,700;39,400;9,623;1,606;-1,916;-0,389;-2,917;-1,044;-3,134;26,395;0,000;257,240;Inf;265,000;265,000;-1,680;2,877;2,977;24,386
18666,000;2,517;0,690;-33,957;1,754;9,474;5,242;37,156;4,971;-9,847;-2,729;0,000;38,700;39,400;9,623;1,606;-1,786;-0,532;-2,887;-1,117;-3,134;26,395;0,000;257,240;Inf;265,000;265,000;-1,567;2,871;2,983;24,407
18666,500;2,517;0,690;-33,957;1,754;9,474;5,242;37,156;4,971;-9,847;-2,729;0,000;38,700;39,400;9,623;1,606;-2,071;-0,401;-3,231;-1,147;-3,134;26,395;0,000;257,240;Inf;265,000;265,000;-1,581;2,865;3,037;24,443
18667,000;2,517;0,690;-33,957;1,754;9,474;5,242;37,156;4,971;-9,847;-2,729;0,000;38,700;39,400;9,623;1,606;-2,307;-0,359;-3,473;-1,139;-3,134;26,395;0,000;257,240;Inf;265,000;265,000;-1,712;2,859;3,085;24,522
18667,500;2,517;0,690;-33,957;1,754;9,474;5,253;37,197;4,968;-9,844;-2,741;0,000;38,735;39,459;9,623;1,606;-2,300;-0,280;-3,379;-0,968;-3,142;26,386;0,000;257,240;Inf;265,000;265,000;-1,819;2,853;3,072;24,615
18668,000;2,517;0,690;-33,957;1,754;9,474;5,253;37,197;4,968;-9,844;-2,741;0,000;38,700;39,500;9,623;1,606;-2,084;-0,332;-3,041;-1,015;-3,142;26,386;0,000;257,440;Inf;265,000;265,000;-1,732;2,848;3,017;24,662
18668,500;3,520;0,891;-34,934;1,749;9,472;5,253;37,197;4,968;-9,844;-2,741;0,000;38,700;39,500;9,610;1,756;-1,966;-0,499;-3,096;-1,215;-3,142;26,386;0,000;257,440;Inf;265,000;265,000;-1,618;2,843;3,023;24,716
18669,000;3,520;0,891;-34,934;1,749;9,472;5,253;37,197;4,968;-9,844;-2,741;0,000;38,700;39,500;9,610;1,756;-2,191;-0,528;-3,248;-1,279;-3,142;26,386;0,000;257,040;Inf;265,000;265,000;-1,694;2,854;3,040;24,685
18669,500;3,520;0,891;-34,934;1,749;9,472;5,253;37,197;4,968;-9,844;-2,741;0,000;38,700;39,500;9,610;1,756;-2,340;-0,441;-3,423;-1,233;-3,142;26,386;0,000;257,040;Inf;265,000;265,000;-1,811;2,865;3,092;24,687
18670,000;3,520;0,891;-34,934;1,749;9,472;5,253;37,197;4,968;-9,844;-2,741;0,000;38,700;39,500;9,610;1,756;-2,324;-0,452;-3,440;-1,232;-3,142;26,386;0,000;257,140;Inf;265,000;265,000;-1,859;2,875;3,114;24,660
18670,500;3,520;0,891;-34,934;1,749;9,472;5,246;37,203;4,966;-9,903;-2,737;0,000;38,738;39,531;9,610;1,756;-2,076;-0,462;-3,248;-1,144;-3,140;26,389;0,000;257,140;Inf;265,000;265,000;-1,862;2,886;3,079;24,656
18671,000;3,520;0,891;-34,934;1,749;9,472;5,246;37,203;4,966;-9,903;-2,737;0,000;38,700;39,500;9,610;1,756;-1,988;-0,413;-2,946;-1,113;-3,140;26,389;0,000;257,240;Inf;265,000;265,000;-1,733;2,896;3,037;24,543
18671,500;2,788;0,655;-35,209;1,717;9,547;5,246;37,203;4,966;-9,903;-2,737;0,000;38,700;39,500;9,549;1,548;-2,062;-0,495;-2,992;-1,194;-3,140;26,389;0,000;257,240;Inf;265,000;265,000;-1,615;2,906;3,053;24,494
18672,000;2,788;0,655;-35,209;1,717;9,547;5,246;37,203;4,966;-9,903;-2,737;0,000;38,700;39,500;9,549;1,548;-2,243;-0,353;-3,380;-1,159;-3,140;26,389;0,000;257,340;Inf;265,000;265,000;-1,686;2,905;3,121;24,455
18672,500;2,788;0,655;-35,209;1,717;9,547;5,246;37,203;4,966;-9,903;-2,737;0,000;38,700;39,500;9,549;1,548;-2,230;-0,494;-3,360;-1,303;-3,140;26,389;0,000;257,340;Inf;265,000;265,000;-1,784;2,903;3,118;24,535
18673,000;2,788;0,655;-35,209;1,717;9,547;5,246;37,203;4,966;-9,903;-2,737;0,000;38,700;39,500;9,549;1,548;-2,124;-0,554;-3,050;-1,164;-3,140;26,389;0,000;257,340;Inf;265,000;265,000;-1,847;2,901;3,084;24,580
18673,500;2,788;0,655;-35,209;1,717;9,547;5,246;37,203;4,966;-9,903;-2,737;0,000;38,700;39,500;9,549;1,548;-1,935;-0,519;-2,800;-1,191;-3,140;26,389;0,000;257,340;Inf;265,000;265,000;-1,723;2,899;2,998;24,579
18674,000;2,788;0,655;-35,209;1,717;9,547;5,253;37,168;4,949;-9,889;-2,734;0,000;38,737;39,536;9,549;1,548;-2,056;-0,620;-2,955;-1,303;-3,131;26,387;0,000;257,240;Inf;265,000;265,000;-1,611;2,897;2,991;24,539
18674,500;2,788;0,655;-35,209;1,717;9,547;5,253;37,168;4,949;-9,889;-2,734;0,000;38,700;39,500;9,549;1,548;-2,223;-0,575;-3,331;-1,399;-3,131;26,387;0,000;257,240;Inf;265,000;265,000;-1,733;2,895;3,000;24,567
18675,000;2,716;0,690;-33,943;1,761;9,412;5,253;37,168;4,949;-9,889;-2,734;0,000;38,700;39,500;9,654;1,538;-2,370;-0,598;-3,439;-1,435;-3,131;26,387;0,000;257,440;Inf;265,000;265,000;-1,882;2,894;2,945;24,554
18675,500;2,716;0,690;-33,943;1,761;9,412;5,253;37,168;4,949;-9,889;-2,734;0,000;38,700;39,500;9,654;1,538;-1,690;-0,667;-2,748;-1,212;-3,131;26,387;0,000;257,440;Inf;265,000;265,000;-1,960;2,891;2,857;24,440
18676,000;2,716;0,690;-33,943;1,761;9,412;5,253;37,168;4,949;-9,889;-2,734;0,000;38,700;39,500;9,654;1,538;-1,769;-0,672;-2,889;-1,316;-3,131;26,387;0,000;257,240;Inf;265,000;265,000;-1,579;2,888;2,782;24,361
18676,500;2,716;0,690;-33,943;1,761;9,412;5,253;37,168;4,949;-9,889;-2,734;0,000;38,700;39,500;9,654;1,538;-2,024;-0,717;-3,118;-1,408;-3,131;26,387;0,000;257,240;Inf;265,000;265,000;-1,661;2,885;2,801;24,373
18677,000;2,716;0,690;-33,943;1,761;9,412;5,278;37,170;4,960;-9,848;-2,712;0,000;38,755;39,563;9,654;1,538;-2,354;-0,645;-3,475;-1,411;-3,131;26,387;0,000;257,140;Inf;265,000;265,000;-1,817;2,882;2,861;24,331
18677,500;2,716;0,690;-33,943;1,761;9,412;5,278;37,170;4,960;-9,848;-2,712;0,000;38,800;39,600;9,654;1,538;-2,389;-0,696;-3,484;-1,464;-3,131;26,387;0,000;257,140;Inf;265,000;265,000;-1,971;2,879;2,891;24,360
18678,000;3,272;0,775;-35,209;1,724;9,594;5,278;37,170;4,960;-9,848;-2,712;0,000;38,800;39,600;9,386;1,643;-2,150;-0,665;-3,044;-1,239;-3,131;26,387;0,000;256,840;Inf;265,000;265,000;-2,008;2,877;2,663;24,443
18678,500;3,272;0,775;-35,209;1,724;9,594;5,278;37,170;4,960;-9,848;-2,712;0,000;38,800;39,600;9,386;1,643;-1,852;-0,795;-2,639;-1,418;-3,131;26,387;0,000;256,840;Inf;265,000;265,000;-1,774;2,883;2,542;24,468
18679,000;3,272;0,775;-35,209;1,724;9,594;5,278;37,170;4,960;-9,848;-2,712;0,000;38,800;39,600;9,386;1,643;-1,861;-1,485;-2,528;-2,124;-3,131;26,387;0,000;257,140;Inf;265,000;265,000;-1,676;2,890;2,421;24,477
18679,500;3,272;0,775;-35,209;1,724;9,594;5,278;37,170;4,960;-9,848;-2,712;0,000;38,800;39,600;9,386;1,643;-2,211;-1,588;-3,067;-2,393;-3,131;26,387;0,000;257,140;Inf;265,000;265,000;-2,000;2,896;2,371;24,486
18680,000;3,272;0,775;-35,209;1,724;9,594;5,278;37,170;4,960;-9,848;-2,712;0,000;38,800;39,600;9,386;1,643;-2,545;-1,628;-3,224;-2,170;-3,131;26,387;0,000;257,140;Inf;265,000;265,000;-2,315;2,902;2,312;24,451
18680,500;3,272;0,775;-35,209;1,724;9,594;5,279;37,246;4,998;-9,831;-2,738;0,000;38,761;39,610;9,386;1,643;-2,076;-1,527;-2,814;-1,876;-3,123;26,393;0,000;257,140;Inf;265,000;265,000;-2,392;2,908;2,178;24,409
18681,000;3,272;0,775;-35,209;1,724;9,594;5,279;37,246;4,998;-9,831;-2,738;0,000;38,800;39,600;9,386;1,643;-1,966;-1,495;-2,556;-1,926;-3,123;26,393;0,000;257,040;Inf;265,000;265,000;-2,073;2,914;2,017;24,450
18681,500;3,338;0,856;-34,717;1,730;9,461;5,279;37,246;4,998;-9,831;-2,738;0,000;38,800;39,600;9,658;1,791;-2,053;-1,754;-2,645;-2,307;-3,123;26,393;0,000;257,040;Inf;265,000;265,000;-1,986;2,920;1,875;24,535
18682,000;3,338;0,856;-34,717;1,730;9,461;5,279;37,246;4,998;-9,831;-2,738;0,000;38,800;39,600;9,658;1,791;-2,338;-2,015;-2,839;-2,597;-3,123;26,393;0,000;257,440;Inf;265,000;265,000;-2,190;2,927;1,780;24,530
18682,500;3,338;0,856;-34,717;1,730;9,461;5,279;37,246;4,998;-9,831;-2,738;0,000;38,800;39,600;9,658;1,791;-2,516;-2,057;-2,976;-2,694;-3,123;26,393;0,000;257,440;Inf;265,000;265,000;-2,447;2,934;1,713;24,492
18683,000;3,338;0,856;-34,717;1,730;9,461;5,279;37,246;4,998;-9,831;-2,738;0,000;38,800;39,600;9,658;1,791;-2,235;-1,950;-2,749;-2,246;-3,123;26,393;0,000;257,340;Inf;265,000;265,000;-2,561;2,940;1,590;24,410
18683,500;3,338;0,856;-34,717;1,730;9,461;5,279;37,228;4,949;-9,817;-2,731;0,000;38,766;39,542;9,658;1,791;-1,886;-1,839;-2,498;-2,085;-3,128;26,386;0,000;257,340;Inf;265,000;265,000;-2,295;2,947;1,475;24,338
18684,000;3,338;0,856;-34,717;1,730;9,461;5,279;37,228;4,949;-9,817;-2,731;0,000;38,800;39,500;9,658;1,791;-2,024;-2,054;-2,628;-2,442;-3,128;26,386;0,000;257,240;Inf;265,000;265,000;-2,077;2,953;1,433;24,287
18684,500;2,556;0,673;-34,045;1,740;9,456;5,279;37,228;4,949;-9,817;-2,731;0,000;38,800;39,500;9,750;1,742;-2,196;-2,223;-2,844;-2,794;-3,128;26,386;0,000;257,240;Inf;265,000;265,000;-2,287;2,959;1,432;24,190
18685,000;2,556;0,673;-34,045;1,740;9,456;5,279;37,228;4,949;-9,817;-2,731;0,000;38,800;39,500;9,750;1,742;-2,477;-2,315;-3,146;-2,919;-3,128;26,386;0,000;257,140;Inf;265,000;265,000;-2,514;2,953;1,381;24,143
18685,500;2,556;0,673;-34,045;1,740;9,456;5,279;37,228;4,949;-9,817;-2,731;0,000;38,800;39,500;9,750;1,742;-2,639;-2,267;-3,120;-2,697;-3,128;26,386;0,000;257,140;Inf;265,000;265,000;-2,714;2,946;1,251;24,174
18686,000;2,556;0,673;-34,045;1,740;9,456;5,279;37,228;4,949;-9,817;-2,731;0,000;38,800;39,500;9,750;1,742;-2,157;-2,124;-2,763;-2,549;-3,128;26,386;0,000;257,240;Inf;265,000;265,000;-2,681;2,940;1,195;24,177
18686,500;2,556;0,673;-34,045;1,740;9,456;5,279;37,228;4,949;-9,817;-2,731;0,000;38,800;39,500;9,750;1,742;-2,014;-2,259;-2,734;-2,741;-3,128;26,386;0,000;257,240;Inf;265,000;265,000;-2,399;2,934;1,177;24,227
18687,000;2,556;0,673;-34,045;1,740;9,456;5,273;37,175;4,966;-9,799;-2,721;0,000;38,765;39,567;9,750;1,742;-2,218;-2,357;-2,875;-2,902;-3,131;26,378;0,000;256,940;Inf;265,000;265,000;-2,437;2,927;1,150;24,278
18687,500;2,556;0,673;-34,045;1,740;9,456;5,273;37,175;4,966;-9,799;-2,721;0,000;38,800;39,600;9,750;1,742;-2,657;-2,429;-3,154;-3,013;-3,131;26,378;0,000;256,940;Inf;265,000;265,000;-2,588;2,921;1,146;24,250
18688,000;2,227;0,621;-34,040;1,806;9,540;5,273;37,175;4,966;-9,799;-2,721;0,000;38,800;39,600;9,594;1,643;-2,583;-2,419;-3,206;-2,875;-3,131;26,378;0,000;256,640;Inf;265,000;265,000;-2,813;2,915;1,126;24,301
18688,500;2,227;0,621;-34,040;1,806;9,540;5,273;37,175;4,966;-9,799;-2,721;0,000;38,800;39,600;9,594;1,643;-2,474;-2,218;-2,879;-2,510;-3,131;26,378;0,000;256,640;Inf;265,000;265,000;-2,771;2,904;0,964;24,379
18689,000;2,227;0,621;-34,040;1,806;9,540;5,273;37,175;4,966;-9,799;-2,721;0,000;38,800;39,600;9,594;1,643;-2,121;-2,124;-2,615;-2,459;-3,131;26,378;0,000;256,840;Inf;265,000;265,000;-2,520;2,893;0,949;24,412
18689,500;2,227;0,621;-34,040;1,806;9,540;5,273;37,175;4,966;-9,799;-2,721;0,000;38,800;39,600;9,594;1,643;-2,462;-2,409;-2,922;-2,893;-3,131;26,378;0,000;256,840;Inf;265,000;265,000;-2,330;2,882;0,975;24,390
18690,000;2,227;0,621;-34,040;1,806;9,540;5,260;37,158;4,981;-9,743;-2,731;0,000;38,772;39,602;9,594;1,643;-2,865;-2,511;-3,256;-3,093;-3,124;26,374;0,000;256,440;Inf;265,000;265,000;-2,672;2,871;1,013;24,380
18690,500;2,227;0,621;-34,040;1,806;9,540;5,260;37,158;4,981;-9,743;-2,731;0,000;38,800;39,600;9,594;1,643;-2,751;-2,488;-3,121;-3,012;-3,124;26,374;0,000;256,440;Inf;265,000;265,000;-2,931;2,861;0,969;24,455
18691,000;2,751;0,759;-33,916;1,767;9,475;5,260;37,158;4,981;-9,743;-2,731;0,000;38,800;39,600;9,618;1,616;-2,581;-2,294;-2,985;-2,783;-3,124;26,374;0,000;256,940;Inf;265,000;265,000;-2,843;2,850;0,901;24,455
18691,500;2,751;0,759;-33,916;1,767;9,475;5,260;37,158;4,981;-9,743;-2,731;0,000;38,800;39,600;9,618;1,616;-2,243;-2,284;-2,793;-2,483;-3,124;26,374;0,000;256,940;Inf;265,000;265,000;-2,661;2,849;0,881;24,483
18692,000;2,751;0,759;-33,916;1,767;9,475;5,260;37,158;4,981;-9,743;-2,731;0,000;38,800;39,600;9,618;1,616;-2,108;-2,397;-2,705;-2,610;-3,124;26,374;0,000;257,040;Inf;265,000;265,000;-2,451;2,847;0,837;24,350
18692,500;2,751;0,759;-33,916;1,767;9,475;5,260;37,158;4,981;-9,743;-2,731;0,000;38,800;39,600;9,618;1,616;-2,228;-2,570;-2,893;-3,074;-3,124;26,374;0,000;257,040;Inf;265,000;265,000;-2,455;2,846;0,871;24,335
18693,000;2,751;0,759;-33,916;1,767;9,475;5,280;37,202;4,966;-9,690;-2,740;0,000;38,787;39,641;9,618;1,616;-3,018;-2,780;-3,382;-3,251;-3,125;26,371;0,000;256,940;Inf;265,000;265,000;-2,691;2,844;0,897;24,379
18693,500;2,751;0,759;-33,916;1,767;9,475;5,280;37,202;4,966;-9,690;-2,740;0,000;38,800;39,600;9,618;1,616;-2,460;-2,469;-2,868;-2,608;-3,125;26,371;0,000;256,940;Inf;265,000;265,000;-3,108;2,843;0,787;24,302
18694,000;2,751;0,759;-33,916;1,767;9,475;5,280;37,202;4,966;-9,690;-2,740;0,000;38,800;39,600;9,618;1,616;-1,996;-2,262;-2,595;-2,465;-3,125;26,371;0,000;256,840;Inf;265,000;265,000;-2,601;2,841;0,693;24,309
18694,500;2,941;0,774;-33,585;1,734;9,445;5,280;37,202;4,966;-9,690;-2,740;0,000;38,800;39,600;9,725;1,597;-2,030;-2,337;-2,734;-2,698;-3,125;26,371;0,000;256,840;Inf;265,000;265,000;-2,329;2,840;0,688;24,303
18695,000;2,941;0,774;-33,585;1,734;9,445;5,280;37,202;4,966;-9,690;-2,740;0,000;38,800;39,600;9,725;1,597;-2,468;-2,589;-2,937;-3,022;-3,125;26,371;0,000;256,940;Inf;265,000;265,000;-2,450;2,841;0,740;24,228
18695,500;2,941;0,774;-33,585;1,734;9,445;5,280;37,202;4,966;-9,690;-2,740;0,000;38,800;39,600;9,725;1,597;-2,721;-2,626;-3,231;-3,199;-3,125;26,371;0,000;256,940;Inf;265,000;265,000;-2,754;2,843;0,814;24,066
18696,000;2,941;0,774;-33,585;1,734;9,445;5,280;37,202;4,966;-9,690;-2,740;0,000;38,800;39,600;9,725;1,597;-3,018;-2,633;-3,667;-3,205;-3,125;26,371;0,000;256,740;Inf;265,000;265,000;-2,944;2,844;0,807;23,988
18696,500;2,941;0,774;-33,585;1,734;9,445;5,272;37,228;4,971;-9,649;-2,719;0,000;38,792;39,637;9,725;1,597;-2,764;-2,333;-3,249;-2,777;-3,128;26,367;0,000;256,740;Inf;265,000;265,000;-3,131;2,846;0,758;23,994
18697,000;2,941;0,774;-33,585;1,734;9,445;5,272;37,228;4,971;-9,649;-2,719;0,000;38,800;39,600;9,725;1,597;-2,358;-2,396;-2,961;-2,732;-3,128;26,367;0,000;257,140;Inf;265,000;265,000;-2,781;2,848;0,732;23,995
18697,500;3,319;0,787;-35,209;1,683;9,569;5,272;37,228;4,971;-9,649;-2,719;0,000;38,800;39,600;9,386;1,657;-2,244;-2,552;-3,038;-2,938;-3,128;26,367;0,000;257,140;Inf;265,000;265,000;-2,612;2,849;0,726;24,004
18698,000;3,319;0,787;-35,209;1,683;9,569;5,272;37,228;4,971;-9,649;-2,719;0,000;38,800;39,600;9,386;1,657;-2,686;-2,590;-3,449;-3,126;-3,128;26,367;0,000;257,340;Inf;265,000;265,000;-2,693;2,857;0,746;24,012
18698,500;3,319;0,787;-35,209;1,683;9,569;5,272;37,228;4,971;-9,649;-2,719;0,000;38,800;39,600;9,386;1,657;-3,066;-2,585;-3,743;-3,104;-3,128;26,367;0,000;257,340;Inf;265,000;265,000;-2,962;2,864;0,826;24,007
18699,000;3,319;0,787;-35,209;1,683;9,569;5,272;37,228;4,971;-9,649;-2,719;0,000;38,800;39,600;9,386;1,657;-2,858;-2,559;-3,461;-2,945;-3,128;26,367;0,000;257,540;Inf;265,000;265,000;-3,125;2,872;0,755;24,006
18699,500;3,319;0,787;-35,209;1,683;9,569;5,291;37,219;4,982;-9,637;-2,735;0,000;38,800;39,674;9,386;1,657;-2,915;-2,340;-3,394;-2,805;-3,129;26,361;0,000;257,540;Inf;265,000;265,000;-2,956;2,879;0,718;24,043
18700,000;3,319;0,787;-35,209;1,683;9,569;5,291;37,219;4,982;-9,637;-2,735;0,000;38,800;39,700;9,386;1,657;-2,659;-2,358;-3,284;-2,838;-3,129;26,361;0,000;257,540;Inf;265,000;265,000;-2,863;2,886;0,736;24,155
