t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
18700,500;3,319;0,787;-35,209;1,683;9,569;5,291;37,219;4,982;-9,637;-2,735;0,000;38,800;39,700;9,386;1,657;-2,922;-2,588;-3,564;-3,116;-3,129;26,361;0,000;257,540;Inf;265,000;265,000;-2,785;2,894;0,786;24,186
18701,000;2,857;0,681;-35,209;1,717;9,527;5,291;37,219;4,982;-9,637;-2,735;0,000;38,800;39,700;9,507;1,693;-3,068;-2,510;-3,766;-3,080;-3,129;26,361;0,000;257,340;Inf;265,000;265,000;-3,047;2,900;0,810;24,113
18701,500;2,857;0,681;-35,209;1,717;9,527;5,291;37,219;4,982;-9,637;-2,735;0,000;38,800;39,700;9,507;1,693;-2,895;-2,473;-3,601;-2,825;-3,129;26,361;0,000;257,340;Inf;265,000;265,000;-3,106;2,900;0,807;24,077
18702,000;2,857;0,681;-35,209;1,717;9,527;5,291;37,219;4,982;-9,637;-2,735;0,000;38,800;39,700;9,507;1,693;-2,840;-2,299;-3,336;-2,698;-3,129;26,361;0,000;257,140;Inf;265,000;265,000;-2,949;2,899;0,756;24,131
18702,500;2,857;0,681;-35,209;1,717;9,527;5,291;37,219;4,982;-9,637;-2,735;0,000;38,800;39,700;9,507;1,693;-2,775;-2,356;-3,263;-2,782;-3,129;26,361;0,000;257,140;Inf;265,000;265,000;-2,793;2,898;0,765;24,149
18703,000;2,857;0,681;-35,209;1,717;9,527;5,255;37,181;4,952;-9,617;-2,739;0,000;38,807;39,679;9,507;1,693;-2,892;-2,408;-3,482;-2,907;-3,135;26,359;0,000;257,440;Inf;265,000;265,000;-2,794;2,898;0,815;24,095
18703,500;2,857;0,681;-35,209;1,717;9,527;5,255;37,181;4,952;-9,617;-2,739;0,000;38,800;39,700;9,507;1,693;-3,171;-2,503;-3,772;-3,071;-3,135;26,359;0,000;257,440;Inf;265,000;265,000;-2,922;2,897;0,844;24,055
18704,000;2,866;0,669;-35,209;1,671;9,646;5,255;37,181;4,952;-9,617;-2,739;0,000;38,800;39,700;9,385;1,760;-3,055;-2,524;-3,791;-3,037;-3,135;26,359;0,000;257,840;Inf;265,000;265,000;-3,129;2,896;0,815;24,007
18704,500;2,866;0,669;-35,209;1,671;9,646;5,255;37,181;4,952;-9,617;-2,739;0,000;38,800;39,700;9,385;1,760;-2,898;-2,420;-3,670;-2,805;-3,135;26,359;0,000;257,840;Inf;265,000;265,000;-3,102;2,896;0,811;24,004
18705,000;2,866;0,669;-35,209;1,671;9,646;5,255;37,181;4,952;-9,617;-2,739;0,000;38,800;39,700;9,385;1,760;-2,927;-2,302;-3,517;-2,752;-3,135;26,359;0,000;257,540;Inf;265,000;265,000;-2,948;2,895;0,787;24,050
18705,500;2,866;0,669;-35,209;1,671;9,646;5,255;37,181;4,952;-9,617;-2,739;0,000;38,800;39,700;9,385;1,760;-3,008;-2,401;-3,609;-2,914;-3,135;26,359;0,000;257,540;Inf;265,000;265,000;-2,875;2,895;0,803;24,114
18706,000;2,866;0,669;-35,209;1,671;9,646;5,247;37,197;4,957;-9,590;-2,737;0,000;38,817;39,728;9,385;1,760;-3,109;-2,480;-3,749;-3,047;-3,133;26,353;0,000;257,240;Inf;265,000;265,000;-2,983;2,894;0,861;24,145
18706,500;2,866;0,669;-35,209;1,671;9,646;5,247;37,197;4,957;-9,590;-2,737;0,000;38,800;39,700;9,385;1,760;-3,189;-2,515;-3,811;-3,113;-3,133;26,353;0,000;257,240;Inf;265,000;265,000;-3,096;2,894;0,823;24,160
18707,000;2,866;0,669;-35,209;1,671;9,646;5,247;37,197;4,957;-9,590;-2,737;0,000;38,800;39,700;9,385;1,760;-3,065;-2,552;-3,686;-3,049;-3,133;26,353;0,000;257,540;Inf;265,000;265,000;-3,157;2,894;0,806;24,147
18707,500;2,518;0,611;-35,126;1,659;9,499;5,247;37,197;4,957;-9,590;-2,737;0,000;38,800;39,700;9,593;1,751;-2,848;-2,399;-3,535;-2,795;-3,133;26,353;0,000;257,540;Inf;265,000;265,000;-3,088;2,893;0,787;24,141
18708,000;2,518;0,611;-35,126;1,659;9,499;5,247;37,197;4,957;-9,590;-2,737;0,000;38,800;39,700;9,593;1,751;-2,826;-2,402;-3,450;-2,817;-3,133;26,353;0,000;257,340;Inf;265,000;265,000;-2,894;2,887;0,793;24,166
18708,500;2,518;0,611;-35,126;1,659;9,499;5,247;37,197;4,957;-9,590;-2,737;0,000;38,800;39,700;9,593;1,751;-2,982;-2,388;-3,650;-2,928;-3,133;26,353;0,000;257,340;Inf;265,000;265,000;-2,874;2,881;0,824;24,182
18709,000;2,518;0,611;-35,126;1,659;9,499;5,247;37,197;4,957;-9,590;-2,737;0,000;38,800;39,700;9,593;1,751;-3,164;-2,434;-3,813;-3,025;-3,133;26,353;0,000;257,440;Inf;265,000;265,000;-2,987;2,875;0,859;24,103
18709,500;2,518;0,611;-35,126;1,659;9,499;5,263;37,199;4,969;-9,531;-2,724;0,000;38,824;39,693;9,593;1,751;-3,230;-2,424;-3,830;-2,980;-3,124;26,361;0,000;257,440;Inf;265,000;265,000;-3,109;2,869;0,861;24,025
18710,000;2,518;0,611;-35,126;1,659;9,499;5,263;37,199;4,969;-9,531;-2,724;0,000;38,800;39,700;9,593;1,751;-3,094;-2,340;-3,770;-2,861;-3,124;26,361;0,000;257,440;Inf;265,000;265,000;-3,116;2,863;0,859;24,011
18710,500;3,045;0,792;-33,867;1,743;9,517;5,263;37,199;4,969;-9,531;-2,724;0,000;38,800;39,700;9,654;1,589;-2,765;-2,480;-3,333;-2,757;-3,124;26,361;0,000;257,440;Inf;265,000;265,000;-3,016;2,858;0,799;23,896
18711,000;3,045;0,792;-33,867;1,743;9,517;5,263;37,199;4,969;-9,531;-2,724;0,000;38,800;39,700;9,654;1,589;-2,844;-2,527;-3,488;-3,089;-3,124;26,361;0,000;257,840;Inf;265,000;265,000;-2,834;2,861;0,843;23,814
18711,500;3,045;0,792;-33,867;1,743;9,517;5,263;37,199;4,969;-9,531;-2,724;0,000;38,800;39,700;9,654;1,589;-3,157;-2,406;-3,831;-3,061;-3,124;26,361;0,000;257,840;Inf;265,000;265,000;-2,987;2,864;0,922;23,762
18712,000;3,045;0,792;-33,867;1,743;9,517;5,263;37,199;4,969;-9,531;-2,724;0,000;38,800;39,700;9,654;1,589;-3,095;-2,428;-3,845;-2,976;-3,124;26,361;0,000;257,340;Inf;265,000;265,000;-3,114;2,867;0,919;23,721
18712,500;3,045;0,792;-33,867;1,743;9,517;5,275;37,234;4,988;-9,513;-2,733;0,000;38,836;39,697;9,654;1,589;-2,839;-2,296;-3,696;-2,710;-3,129;26,348;0,000;257,340;Inf;265,000;265,000;-3,086;2,870;0,908;23,709
18713,000;3,045;0,792;-33,867;1,743;9,517;5,275;37,234;4,988;-9,513;-2,733;0,000;38,800;39,700;9,654;1,589;-2,784;-2,177;-3,436;-2,616;-3,129;26,348;0,000;257,040;Inf;265,000;265,000;-2,885;2,873;0,904;23,678
18713,500;3,185;0,751;-35,209;1,692;9,620;5,275;37,234;4,988;-9,513;-2,733;0,000;38,800;39,700;9,554;1,751;-2,910;-2,232;-3,478;-2,708;-3,129;26,348;0,000;257,040;Inf;265,000;265,000;-2,753;2,875;0,946;23,668
18714,000;3,185;0,751;-35,209;1,692;9,620;5,275;37,234;4,988;-9,513;-2,733;0,000;38,800;39,700;9,554;1,751;-2,998;-2,253;-3,659;-2,728;-3,129;26,348;0,000;257,140;Inf;265,000;265,000;-2,832;2,880;0,631;23,680
18714,500;3,185;0,751;-35,209;1,692;9,620;5,275;37,234;4,988;-9,513;-2,733;0,000;38,800;39,700;9,554;1,751;-2,071;-3,163;-2,607;-2,891;-3,129;26,348;0,000;257,140;Inf;265,000;265,000;-2,909;2,885;0,313;23,686
18715,000;3,185;0,751;-35,209;1,692;9,620;5,275;37,234;4,988;-9,513;-2,733;0,000;38,800;39,700;9,554;1,751;-1,783;-3,119;-2,298;-2,552;-3,129;26,348;0,000;257,540;Inf;265,000;265,000;-2,683;2,890;0,082;23,700
18715,500;3,185;0,751;-35,209;1,692;9,620;5,275;37,234;4,988;-9,513;-2,733;0,000;38,800;39,700;9,554;1,751;-1,609;-2,748;-2,012;-2,260;-3,129;26,348;0,000;257,540;Inf;265,000;265,000;-2,438;2,895;-0,075;23,748
18716,000;3,185;0,751;-35,209;1,692;9,620;5,262;37,208;4,951;-9,499;-2,719;0,000;38,852;39,764;9,554;1,751;-1,431;-2,855;-1,831;-2,380;-3,127;26,357;0,000;257,040;Inf;265,000;265,000;-2,157;2,900;-0,201;23,827
18716,500;3,185;0,751;-35,209;1,692;9,620;5,262;37,208;4,951;-9,499;-2,719;0,000;38,900;39,800;9,554;1,751;-1,383;-3,267;-1,778;-2,770;-3,127;26,357;0,000;257,040;Inf;265,000;265,000;-2,124;2,905;-0,346;23,921
18717,000;2,048;0,556;-34,131;1,733;9,496;5,262;37,208;4,951;-9,499;-2,719;0,000;38,900;39,800;9,684;1,751;-1,403;-3,750;-1,779;-3,062;-3,127;26,357;0,000;257,240;Inf;265,000;265,000;-2,299;2,909;-0,639;23,949
18717,500;2,048;0,556;-34,131;1,733;9,496;5,262;37,208;4,951;-9,499;-2,719;0,000;38,900;39,800;9,684;1,751;-1,431;-3,625;-1,730;-2,925;-3,127;26,357;0,000;257,240;Inf;265,000;265,000;-2,498;2,895;-0,771;24,005
18718,000;2,048;0,556;-34,131;1,733;9,496;5,262;37,208;4,951;-9,499;-2,719;0,000;38,900;39,800;9,684;1,751;-1,238;-3,257;-1,522;-2,473;-3,127;26,357;0,000;257,040;Inf;265,000;265,000;-2,428;2,881;-0,805;24,062
18718,500;2,048;0,556;-34,131;1,733;9,496;5,262;37,208;4,951;-9,499;-2,719;0,000;38,900;39,800;9,684;1,751;-1,137;-3,476;-1,472;-2,690;-3,127;26,357;0,000;257,040;Inf;265,000;265,000;-2,122;2,868;-0,859;24,067
18719,000;2,048;0,556;-34,131;1,733;9,496;5,272;37,164;4,980;-9,497;-2,742;0,000;38,853;39,785;9,684;1,751;-1,143;-3,803;-1,584;-3,514;-3,139;26,353;0,000;257,240;Inf;265,000;265,000;-2,194;2,854;-0,929;24,026
18719,500;2,048;0,556;-34,131;1,733;9,496;5,272;37,164;4,980;-9,497;-2,742;0,000;38,900;39,800;9,684;1,751;-1,887;-4,102;-1,956;-3,778;-3,139;26,353;0,000;257,240;Inf;265,000;265,000;-2,511;2,841;-0,965;23,976
18720,000;2,539;0,608;-34,897;1,726;9,600;5,272;37,164;4,980;-9,497;-2,742;0,000;38,900;39,800;9,616;1,664;-1,961;-3,916;-2,009;-3,337;-3,139;26,353;0,000;257,140;Inf;265,000;265,000;-2,931;2,828;-1,071;23,964
18720,500;2,539;0,608;-34,897;1,726;9,600;5,272;37,164;4,980;-9,497;-2,742;0,000;38,900;39,800;9,616;1,664;-1,685;-3,715;-1,847;-3,175;-3,139;26,353;0,000;257,140;Inf;265,000;265,000;-2,806;2,823;-1,188;23,875
18721,000;2,539;0,608;-34,897;1,726;9,600;5,272;37,164;4,980;-9,497;-2,742;0,000;38,900;39,800;9,616;1,664;-1,497;-3,586;-1,696;-2,755;-3,139;26,353;0,000;257,240;Inf;265,000;265,000;-2,605;2,818;-1,231;23,876
18721,500;2,539;0,608;-34,897;1,726;9,600;5,272;37,164;4,980;-9,497;-2,742;0,000;38,900;39,800;9,616;1,664;-1,289;-4,016;-1,556;-3,169;-3,139;26,353;0,000;257,240;Inf;265,000;265,000;-2,384;2,814;-1,307;23,843
18722,000;2,539;0,608;-34,897;1,726;9,600;5,272;37,164;4,980;-9,497;-2,742;0,000;38,900;39,800;9,616;1,664;-1,334;-4,221;-1,564;-3,281;-3,139;26,353;0,000;257,240;Inf;265,000;265,000;-2,507;2,809;-1,383;23,760
18722,500;2,539;0,608;-34,897;1,726;9,600;5,224;37,206;4,957;-9,476;-2,727;0,000;38,865;39,812;9,616;1,664;-1,364;-3,981;-1,550;-3,146;-3,144;26,344;0,000;257,240;Inf;265,000;265,000;-2,600;2,805;-1,459;23,749
18723,000;2,539;0,608;-34,897;1,726;9,600;5,224;37,206;4,957;-9,476;-2,727;0,000;38,900;39,800;9,616;1,664;-1,335;-3,380;-1,447;-2,688;-3,144;26,344;0,000;257,440;Inf;265,000;265,000;-2,510;2,801;-1,483;23,771
18723,500;3,241;0,736;-35,209;1,692;9,519;5,224;37,206;4,957;-9,476;-2,727;0,000;38,900;39,800;9,490;1,694;-1,160;-3,500;-1,362;-2,590;-3,144;26,344;0,000;257,440;Inf;265,000;265,000;-2,213;2,796;-1,453;23,777
18724,000;3,241;0,736;-35,209;1,692;9,519;5,224;37,206;4,957;-9,476;-2,727;0,000;38,900;39,800;9,490;1,694;-1,089;-3,832;-1,340;-2,876;-3,144;26,344;0,000;257,140;Inf;265,000;265,000;-2,153;2,804;-1,483;23,788
18724,500;3,241;0,736;-35,209;1,692;9,519;5,224;37,206;4,957;-9,476;-2,727;0,000;38,900;39,800;9,490;1,694;-1,132;-4,189;-1,482;-3,639;-3,144;26,344;0,000;257,140;Inf;265,000;265,000;-2,284;2,811;-1,508;23,830
18725,000;3,241;0,736;-35,209;1,692;9,519;5,224;37,206;4,957;-9,476;-2,727;0,000;38,900;39,800;9,490;1,694;-1,624;-3,739;-1,689;-3,136;-3,144;26,344;0,000;257,140;Inf;265,000;265,000;-2,611;2,818;-1,568;23,813
18725,500;3,241;0,736;-35,209;1,692;9,519;5,227;37,250;4,966;-9,437;-2,728;0,000;38,880;39,821;9,490;1,694;-1,404;-3,559;-1,537;-2,798;-3,130;26,346;0,000;257,140;Inf;265,000;265,000;-2,547;2,825;-1,581;23,768
18726,000;3,241;0,736;-35,209;1,692;9,519;5,227;37,250;4,966;-9,437;-2,728;0,000;38,900;39,800;9,490;1,694;-1,279;-3,842;-1,467;-2,882;-3,130;26,346;0,000;257,340;Inf;265,000;265,000;-2,325;2,832;-1,561;23,665
18726,500;2,434;0,628;-34,410;1,721;9,458;5,227;37,250;4,966;-9,437;-2,728;0,000;38,900;39,800;9,680;1,729;-1,204;-4,085;-1,428;-3,275;-3,130;26,346;0,000;257,340;Inf;265,000;265,000;-2,368;2,838;-1,564;23,652
18727,000;2,434;0,628;-34,410;1,721;9,458;5,227;37,250;4,966;-9,437;-2,728;0,000;38,900;39,800;9,680;1,729;-1,227;-4,199;-1,432;-3,385;-3,130;26,346;0,000;257,240;Inf;265,000;265,000;-2,498;2,832;-1,624;23,654
18727,500;2,434;0,628;-34,410;1,721;9,458;5,227;37,250;4,966;-9,437;-2,728;0,000;38,900;39,800;9,680;1,729;-1,301;-4,241;-1,472;-3,338;-3,130;26,346;0,000;257,240;Inf;265,000;265,000;-2,561;2,825;-1,736;23,822
18728,000;2,434;0,628;-34,410;1,721;9,458;5,227;37,250;4,966;-9,437;-2,728;0,000;38,900;39,800;9,680;1,729;-1,289;-3,730;-1,387;-2,733;-3,130;26,346;0,000;257,540;Inf;265,000;265,000;-2,588;2,819;-1,693;23,923
18728,500;2,434;0,628;-34,410;1,721;9,458;5,227;37,250;4,966;-9,437;-2,728;0,000;38,900;39,800;9,680;1,729;-1,045;-3,525;-1,235;-2,769;-3,130;26,346;0,000;257,540;Inf;265,000;265,000;-2,285;2,812;-1,639;23,928
18729,000;2,434;0,628;-34,410;1,721;9,458;5,231;37,170;4,916;-9,438;-2,731;0,000;38,879;39,832;9,680;1,729;-1,023;-3,920;-1,248;-3,099;-3,129;26,340;0,000;257,340;Inf;265,000;265,000;-2,144;2,806;-1,643;23,955
18729,500;2,434;0,628;-34,410;1,721;9,458;5,231;37,170;4,916;-9,438;-2,731;0,000;38,900;39,800;9,680;1,729;-1,107;-4,320;-1,315;-3,473;-3,129;26,340;0,000;257,340;Inf;265,000;265,000;-2,322;2,800;-1,674;24,029
18730,000;2,541;0,681;-33,358;1,732;9,418;5,231;37,170;4,916;-9,438;-2,731;0,000;38,900;39,800;9,786;1,659;-1,241;-4,193;-1,382;-3,387;-3,129;26,340;0,000;257,140;Inf;265,000;265,000;-2,554;2,794;-1,743;24,069
18730,500;2,541;0,681;-33,358;1,732;9,418;5,231;37,170;4,916;-9,438;-2,731;0,000;38,900;39,800;9,786;1,659;-1,246;-4,007;-1,355;-3,119;-3,129;26,340;0,000;257,140;Inf;265,000;265,000;-2,551;2,790;-1,756;24,052
18731,000;2,541;0,681;-33,358;1,732;9,418;5,231;37,170;4,916;-9,438;-2,731;0,000;38,900;39,800;9,786;1,659;-1,199;-3,790;-1,304;-2,808;-3,129;26,340;0,000;257,140;Inf;265,000;265,000;-2,432;2,786;-1,700;23,946
18731,500;2,541;0,681;-33,358;1,732;9,418;5,231;37,170;4,916;-9,438;-2,731;0,000;38,900;39,800;9,786;1,659;-1,123;-3,753;-1,258;-2,791;-3,129;26,340;0,000;257,140;Inf;265,000;265,000;-2,275;2,782;-1,715;23,927
18732,000;2,541;0,681;-33,358;1,732;9,418;5,271;37,176;4,955;-9,403;-2,722;0,000;38,893;39,886;9,786;1,659;-1,093;-4,408;-1,286;-3,476;-3,115;26,349;0,000;257,440;Inf;265,000;265,000;-2,231;2,778;-1,748;23,896
18732,500;2,541;0,681;-33,358;1,732;9,418;5,271;37,176;4,955;-9,403;-2,722;0,000;38,900;39,900;9,786;1,659;-1,220;-4,561;-1,362;-3,498;-3,115;26,349;0,000;257,440;Inf;265,000;265,000;-2,566;2,774;-1,797;23,863
18733,000;3,472;0,901;-34,152;1,675;9,506;5,271;37,176;4,955;-9,403;-2,722;0,000;38,900;39,900;9,645;1,739;-1,330;-4,151;-1,469;-3,409;-3,115;26,349;0,000;257,640;Inf;265,000;265,000;-2,660;2,770;-1,828;23,866
18733,500;3,472;0,901;-34,152;1,675;9,506;5,271;37,176;4,955;-9,403;-2,722;0,000;38,900;39,900;9,645;1,739;-1,380;-3,835;-1,425;-2,997;-3,115;26,349;0,000;257,640;Inf;265,000;265,000;-2,590;2,782;-1,814;23,845
18734,000;3,472;0,901;-34,152;1,675;9,506;5,271;37,176;4,955;-9,403;-2,722;0,000;38,900;39,900;9,645;1,739;-1,185;-3,963;-1,320;-3,011;-3,115;26,349;0,000;257,740;Inf;265,000;265,000;-2,409;2,793;-1,785;23,715
18734,500;3,472;0,901;-34,152;1,675;9,506;5,271;37,176;4,955;-9,403;-2,722;0,000;38,900;39,900;9,645;1,739;-1,135;-4,186;-1,324;-3,325;-3,115;26,349;0,000;257,740;Inf;265,000;265,000;-2,370;2,804;-1,814;23,685
18735,000;3,472;0,901;-34,152;1,675;9,506;5,263;37,236;4,964;-9,347;-2,719;0,000;38,906;39,903;9,645;1,739;-1,185;-4,333;-1,341;-3,515;-3,106;26,348;0,000;257,840;Inf;265,000;265,000;-2,492;2,815;-1,877;23,630
18735,500;3,472;0,901;-34,152;1,675;9,506;5,263;37,236;4,964;-9,347;-2,719;0,000;38,900;39,900;9,645;1,739;-1,287;-4,471;-1,399;-3,604;-3,106;26,348;0,000;257,840;Inf;265,000;265,000;-2,594;2,826;-1,905;23,555
18736,000;3,472;0,901;-34,152;1,675;9,506;5,263;37,236;4,964;-9,347;-2,719;0,000;38,900;39,900;9,645;1,739;-1,252;-3,732;-1,316;-2,840;-3,106;26,348;0,000;257,240;Inf;265,000;265,000;-2,690;2,837;-1,878;23,536
18736,500;3,688;0,929;-34,868;1,711;9,568;5,263;37,236;4,964;-9,347;-2,719;0,000;38,900;39,900;9,557;1,541;-1,127;-3,813;-1,247;-2,927;-3,106;26,348;0,000;257,240;Inf;265,000;265,000;-2,285;2,847;-1,865;23,449
18737,000;3,688;0,929;-34,868;1,711;9,568;5,263;37,236;4,964;-9,347;-2,719;0,000;38,900;39,900;9,557;1,541;-1,109;-4,504;-1,289;-3,434;-3,106;26,348;0,000;257,440;Inf;265,000;265,000;-2,279;2,861;-1,850;23,377
18737,500;3,688;0,929;-34,868;1,711;9,568;5,263;37,236;4,964;-9,347;-2,719;0,000;38,900;39,900;9,557;1,541;-1,303;-4,612;-2,045;-4,201;-3,106;26,348;0,000;257,440;Inf;265,000;265,000;-2,584;2,874;-1,851;23,376
18738,000;3,688;0,929;-34,868;1,711;9,568;5,263;37,236;4,964;-9,347;-2,719;0,000;38,900;39,900;9,557;1,541;-2,372;-4,167;-2,179;-3,764;-3,106;26,348;0,000;257,440;Inf;265,000;265,000;-3,040;2,888;-1,807;23,382
18738,500;3,688;0,929;-34,868;1,711;9,568;5,255;37,290;4,984;-9,335;-2,712;0,000;38,919;39,910;9,557;1,541;-1,752;-3,937;-1,822;-3,108;-3,111;26,354;0,000;257,440;Inf;265,000;265,000;-3,120;2,901;-1,817;23,425
18739,000;3,688;0,929;-34,868;1,711;9,568;5,255;37,290;4,984;-9,335;-2,712;0,000;38,900;39,900;9,557;1,541;-1,470;-4,273;-1,613;-3,236;-3,111;26,354;0,000;257,740;Inf;265,000;265,000;-2,655;2,914;-1,841;23,430
18739,500;2,847;0,645;-35,209;1,716;9,536;5,255;37,290;4,984;-9,335;-2,712;0,000;38,900;39,900;9,546;1,712;-1,396;-4,679;-1,502;-3,874;-3,111;26,354;0,000;257,740;Inf;265,000;265,000;-2,648;2,926;-1,893;23,326
18740,000;2,847;0,645;-35,209;1,716;9,536;5,255;37,290;4,984;-9,335;-2,712;0,000;38,900;39,900;9,546;1,712;-1,811;-4,626;-1,811;-3,753;-3,111;26,354;0,000;257,440;Inf;265,000;265,000;-2,863;2,925;-1,936;23,305
18740,500;2,847;0,645;-35,209;1,716;9,536;5,255;37,290;4,984;-9,335;-2,712;0,000;38,900;39,900;9,546;1,712;-1,621;-4,024;-1,645;-3,102;-3,111;26,354;0,000;257,440;Inf;265,000;265,000;-3,000;2,924;-1,943;23,244
18741,000;2,847;0,645;-35,209;1,716;9,536;5,255;37,290;4,984;-9,335;-2,712;0,000;38,900;39,900;9,546;1,712;-1,355;-3,850;-1,476;-3,091;-3,111;26,354;0,000;257,440;Inf;265,000;265,000;-2,598;2,923;-1,945;23,180
18741,500;2,847;0,645;-35,209;1,716;9,536;5,254;37,200;4,950;-9,322;-2,718;0,000;38,925;39,876;9,546;1,712;-1,265;-4,233;-1,403;-3,298;-3,110;26,344;0,000;257,440;Inf;265,000;265,000;-2,443;2,921;-1,940;23,203
18742,000;2,847;0,645;-35,209;1,716;9,536;5,254;37,200;4,950;-9,322;-2,718;0,000;38,900;39,900;9,546;1,712;-1,283;-4,594;-1,425;-3,758;-3,110;26,344;0,000;257,640;Inf;265,000;265,000;-2,550;2,920;-1,946;23,210
18742,500;2,847;0,645;-35,209;1,716;9,536;5,254;37,200;4,950;-9,322;-2,718;0,000;38,900;39,900;9,546;1,712;-1,863;-4,845;-1,843;-4,132;-3,110;26,344;0,000;257,640;Inf;265,000;265,000;-2,765;2,919;-2,006;23,328
18743,000;2,767;0,767;-34,006;1,810;9,481;5,254;37,200;4,950;-9,322;-2,718;0,000;38,900;39,900;9,600;1,660;-1,622;-4,444;-1,661;-3,477;-3,110;26,344;0,000;257,740;Inf;265,000;265,000;-3,171;2,918;-1,988;23,348
18743,500;2,767;0,767;-34,006;1,810;9,481;5,254;37,200;4,950;-9,322;-2,718;0,000;38,900;39,900;9,600;1,660;-1,486;-3,931;-1,520;-3,188;-3,110;26,344;0,000;257,740;Inf;265,000;265,000;-2,801;2,915;-1,994;23,467
18744,000;2,767;0,767;-34,006;1,810;9,481;5,254;37,200;4,950;-9,322;-2,718;0,000;38,900;39,900;9,600;1,660;-1,351;-4,225;-1,479;-3,375;-3,110;26,344;0,000;257,540;Inf;265,000;265,000;-2,531;2,913;-2,000;23,525
18744,500;2,767;0,767;-34,006;1,810;9,481;5,254;37,200;4,950;-9,322;-2,718;0,000;38,900;39,900;9,600;1,660;-1,500;-4,800;-1,593;-3,993;-3,110;26,344;0,000;257,540;Inf;265,000;265,000;-2,608;2,910;-2,027;23,556
18745,000;2,767;0,767;-34,006;1,810;9,481;5,242;37,237;4,982;-9,277;-2,703;0,000;38,933;39,909;9,600;1,660;-1,595;-5,087;-1,907;-4,435;-3,111;26,344;0,000;257,440;Inf;265,000;265,000;-2,971;2,908;-2,085;23,655
18745,500;2,767;0,767;-34,006;1,810;9,481;5,242;37,237;4,982;-9,277;-2,703;0,000;38,900;39,900;9,600;1,660;-2,195;-4,833;-2,121;-4,261;-3,111;26,344;0,000;257,440;Inf;265,000;265,000;-3,256;2,906;-2,098;23,695
18746,000;3,064;0,728;-35,209;1,728;9,575;5,242;37,237;4,982;-9,277;-2,703;0,000;38,900;39,900;9,433;1,833;-1,917;-4,520;-1,950;-3,836;-3,111;26,344;0,000;257,540;Inf;265,000;265,000;-3,353;2,903;-2,126;23,718
18746,500;3,064;0,728;-35,209;1,728;9,575;5,242;37,237;4,982;-9,277;-2,703;0,000;38,900;39,900;9,433;1,833;-1,626;-4,817;-1,724;-3,855;-3,111;26,344;0,000;257,540;Inf;265,000;265,000;-3,056;2,906;-2,095;23,730
18747,000;3,064;0,728;-35,209;1,728;9,575;5,242;37,237;4,982;-9,277;-2,703;0,000;38,900;39,900;9,433;1,833;-1,605;-5,002;-1,689;-4,156;-3,111;26,344;0,000;257,440;Inf;265,000;265,000;-3,005;2,909;-2,144;23,801
18747,500;3,064;0,728;-35,209;1,728;9,575;5,242;37,237;4,982;-9,277;-2,703;0,000;38,900;39,900;9,433;1,833;-1,796;-5,238;-1,810;-4,482;-3,111;26,344;0,000;257,440;Inf;265,000;265,000;-3,113;2,911;-2,187;23,846
18748,000;3,064;0,728;-35,209;1,728;9,575;5,254;37,278;5,004;-9,259;-2,709;0,000;38,946;39,914;9,433;1,833;-1,831;-5,254;-1,836;-4,399;-3,105;26,338;0,000;257,540;Inf;265,000;265,000;-3,331;2,914;-2,252;23,861
18748,500;3,064;0,728;-35,209;1,728;9,575;5,254;37,278;5,004;-9,259;-2,709;0,000;38,900;39,900;9,433;1,833;-1,844;-4,897;-1,858;-3,904;-3,105;26,338;0,000;257,540;Inf;265,000;265,000;-3,330;2,916;-2,304;23,860
18749,000;3,064;0,728;-35,209;1,728;9,575;5,254;37,278;5,004;-9,259;-2,709;0,000;38,900;39,900;9,433;1,833;-1,795;-4,468;-1,790;-3,752;-3,105;26,338;0,000;257,340;Inf;265,000;265,000;-3,126;2,919;-2,282;23,854
18749,500;3,643;0,832;-35,209;1,679;9,549;5,254;37,278;5,004;-9,259;-2,709;0,000;38,900;39,900;9,549;1,743;-1,697;-4,521;-1,740;-3,765;-3,105;26,338;0,000;257,340;Inf;265,000;265,000;-2,951;2,921;-2,301;23,880
18750,000;3,643;0,832;-35,209;1,679;9,549;5,254;37,278;5,004;-9,259;-2,709;0,000;38,900;39,900;9,549;1,743;-2,102;-4,974;-2,414;-4,492;-3,105;26,338;0,000;257,340;Inf;265,000;265,000;-2,931;2,933;-2,294;23,880
18750,500;3,643;0,832;-35,209;1,679;9,549;5,254;37,278;5,004;-9,259;-2,709;0,000;38,900;39,900;9,549;1,743;-2,295;-5,105;-2,296;-4,453;-3,105;26,338;0,000;257,340;Inf;265,000;265,000;-3,495;2,945;-2,311;23,906
18751,000;3,643;0,832;-35,209;1,679;9,549;5,254;37,278;5,004;-9,259;-2,709;0,000;38,900;39,900;9,549;1,743;-2,061;-5,028;-2,140;-4,143;-3,105;26,338;0,000;257,440;Inf;265,000;265,000;-3,537;2,956;-2,347;23,890
18751,500;3,643;0,832;-35,209;1,679;9,549;5,248;37,290;4,973;-9,234;-2,714;0,000;38,951;39,941;9,549;1,743;-1,995;-4,918;-2,031;-3,898;-3,113;26,339;0,000;257,440;Inf;265,000;265,000;-3,343;2,967;-2,352;23,892
18752,000;3,643;0,832;-35,209;1,679;9,549;5,248;37,290;4,973;-9,234;-2,714;0,000;39,000;39,900;9,549;1,743;-1,895;-4,821;-1,930;-3,908;-3,113;26,339;0,000;257,540;Inf;265,000;265,000;-3,211;2,978;-2,374;23,881
18752,500;2,856;0,683;-35,209;1,715;9,547;5,248;37,290;4,973;-9,234;-2,714;0,000;39,000;39,900;9,607;1,855;-1,847;-5,002;-1,880;-4,050;-3,113;26,339;0,000;257,540;Inf;265,000;265,000;-3,139;2,989;-2,401;23,862
18753,000;2,856;0,683;-35,209;1,715;9,547;5,248;37,290;4,973;-9,234;-2,714;0,000;39,000;39,900;9,607;1,855;-1,844;-5,050;-1,877;-4,134;-3,113;26,339;0,000;257,140;Inf;265,000;265,000;-3,195;2,987;-2,444;23,814
18753,500;2,856;0,683;-35,209;1,715;9,547;5,248;37,290;4,973;-9,234;-2,714;0,000;39,000;39,900;9,607;1,855;-1,872;-4,836;-1,869;-4,069;-3,113;26,339;0,000;257,140;Inf;265,000;265,000;-3,226;2,985;-2,434;23,797
18754,000;2,856;0,683;-35,209;1,715;9,547;5,248;37,290;4,973;-9,234;-2,714;0,000;39,000;39,900;9,607;1,855;-1,797;-4,910;-1,843;-3,940;-3,113;26,339;0,000;256,940;Inf;265,000;265,000;-3,162;2,983;-2,418;23,794
18754,500;2,856;0,683;-35,209;1,715;9,547;5,253;37,208;4,970;-9,218;-2,720;0,000;38,966;39,937;9,607;1,855;-1,735;-5,040;-1,805;-4,013;-3,106;26,335;0,000;256,940;Inf;265,000;265,000;-3,123;2,981;-2,409;23,773
18755,000;2,856;0,683;-35,209;1,715;9,547;5,253;37,208;4,970;-9,218;-2,720;0,000;39,000;39,900;9,607;1,855;-1,757;-5,074;-1,798;-4,232;-3,106;26,335;0,000;256,940;Inf;265,000;265,000;-3,148;2,979;-2,412;23,746
18755,500;2,856;0,683;-35,209;1,715;9,547;5,253;37,208;4,970;-9,218;-2,720;0,000;39,000;39,900;9,607;1,855;-1,751;-5,102;-1,809;-4,231;-3,106;26,335;0,000;256,940;Inf;265,000;265,000;-3,215;2,977;-2,448;23,738
18756,000;3,152;0,744;-35,209;1,769;9,566;5,253;37,208;4,970;-9,218;-2,720;0,000;39,000;39,900;9,516;1,684;-1,801;-5,259;-1,832;-4,285;-3,106;26,335;0,000;257,340;Inf;265,000;265,000;-3,223;2,975;-2,487;23,679
18756,500;3,152;0,744;-35,209;1,769;9,566;5,253;37,208;4,970;-9,218;-2,720;0,000;39,000;39,900;9,516;1,684;-1,874;-5,203;-1,883;-4,119;-3,106;26,335;0,000;257,340;Inf;265,000;265,000;-3,294;2,978;-2,503;23,607
18757,000;3,152;0,744;-35,209;1,769;9,566;5,253;37,208;4,970;-9,218;-2,720;0,000;39,000;39,900;9,516;1,684;-1,816;-4,646;-1,800;-3,901;-3,106;26,335;0,000;257,140;Inf;265,000;265,000;-3,270;2,980;-2,497;23,535
18757,500;3,152;0,744;-35,209;1,769;9,566;5,253;37,208;4,970;-9,218;-2,720;0,000;39,000;39,900;9,516;1,684;-1,788;-4,849;-1,825;-4,078;-3,106;26,335;0,000;257,140;Inf;265,000;265,000;-3,041;2,983;-2,478;23,555
18758,000;3,152;0,744;-35,209;1,769;9,566;5,240;37,211;4,978;-9,183;-2,711;0,000;38,965;39,922;9,516;1,684;-1,824;-5,135;-1,836;-4,336;-3,105;26,324;0,000;258,040;Inf;265,000;265,000;-3,135;2,986;-2,482;23,589
18758,500;3,152;0,744;-35,209;1,769;9,566;5,240;37,211;4,978;-9,183;-2,711;0,000;39,000;39,900;9,516;1,684;-1,892;-5,218;-1,890;-4,394;-3,105;26,324;0,000;258,040;Inf;265,000;265,000;-3,283;2,989;-2,507;23,598
18759,000;2,359;0,672;-33,856;1,824;9,498;5,240;37,211;4,978;-9,183;-2,711;0,000;39,000;39,900;9,612;1,635;-1,924;-5,050;-1,913;-4,364;-3,105;26,324;0,000;257,640;Inf;265,000;265,000;-3,349;2,991;-2,542;23,610
18759,500;2,359;0,672;-33,856;1,824;9,498;5,240;37,211;4,978;-9,183;-2,711;0,000;39,000;39,900;9,612;1,635;-2,054;-5,082;-1,991;-4,242;-3,105;26,324;0,000;257,640;Inf;265,000;265,000;-3,313;2,981;-2,519;23,616
18760,000;2,359;0,672;-33,856;1,824;9,498;5,240;37,211;4,978;-9,183;-2,711;0,000;39,000;39,900;9,612;1,635;-1,962;-5,070;-1,949;-4,036;-3,105;26,324;0,000;257,640;Inf;265,000;265,000;-3,342;2,971;-2,526;23,618
18760,500;2,359;0,672;-33,856;1,824;9,498;5,240;37,211;4,978;-9,183;-2,711;0,000;39,000;39,900;9,612;1,635;-1,889;-5,326;-1,902;-4,330;-3,105;26,324;0,000;257,640;Inf;265,000;265,000;-3,254;2,961;-2,521;23,598
18761,000;2,359;0,672;-33,856;1,824;9,498;5,257;37,238;4,987;-9,143;-2,696;0,000;38,978;39,996;9,612;1,635;-1,932;-5,432;-1,963;-4,445;-3,082;26,330;0,000;257,540;Inf;265,000;265,000;-3,362;2,951;-2,549;23,615
18761,500;2,359;0,672;-33,856;1,824;9,498;5,257;37,238;4,987;-9,143;-2,696;0,000;39,000;40,000;9,612;1,635;-2,047;-5,327;-1,998;-4,436;-3,082;26,330;0,000;257,540;Inf;265,000;265,000;-3,443;2,941;-2,586;23,624
18762,000;2,632;0,704;-33,522;1,734;9,544;5,257;37,238;4,987;-9,143;-2,696;0,000;39,000;40,000;9,632;1,624;-2,048;-5,016;-1,986;-4,325;-3,082;26,330;0,000;257,640;Inf;265,000;265,000;-3,452;2,932;-2,593;23,647
18762,500;2,632;0,704;-33,522;1,734;9,544;5,257;37,238;4,987;-9,143;-2,696;0,000;39,000;40,000;9,632;1,624;-1,956;-4,892;-2,004;-4,111;-3,082;26,330;0,000;257,640;Inf;265,000;265,000;-3,344;2,927;-2,605;23,654
18763,000;2,632;0,704;-33,522;1,734;9,544;5,257;37,238;4,987;-9,143;-2,696;0,000;39,000;40,000;9,632;1,624;-2,034;-5,037;-2,045;-4,112;-3,082;26,330;0,000;257,340;Inf;265,000;265,000;-3,241;2,922;-2,586;23,564
18763,500;2,632;0,704;-33,522;1,734;9,544;5,257;37,238;4,987;-9,143;-2,696;0,000;39,000;40,000;9,632;1,624;-1,937;-5,250;-1,991;-4,389;-3,082;26,330;0,000;257,340;Inf;265,000;265,000;-3,307;2,917;-2,587;23,549
18764,000;2,632;0,704;-33,522;1,734;9,544;5,257;37,238;4,987;-9,143;-2,696;0,000;39,000;40,000;9,632;1,624;-2,008;-5,446;-2,034;-4,410;-3,082;26,330;0,000;257,540;Inf;265,000;265,000;-3,392;2,913;-2,609;23,566
18764,500;2,632;0,704;-33,522;1,734;9,544;5,265;37,246;4,988;-9,109;-2,704;0,000;38,977;39,935;9,632;1,624;-2,001;-4,899;-1,995;-4,057;-3,085;26,331;0,000;257,540;Inf;265,000;265,000;-3,474;2,908;-2,630;23,544
18765,000;2,632;0,704;-33,522;1,734;9,544;5,265;37,246;4,988;-9,109;-2,704;0,000;39,000;39,900;9,632;1,624;-1,958;-4,687;-1,949;-4,006;-3,085;26,331;0,000;257,440;Inf;265,000;265,000;-3,238;2,903;-2,624;23,549
18765,500;2,928;0,766;-33,532;1,732;9,477;5,265;37,246;4,988;-9,109;-2,704;0,000;39,000;39,900;9,717;1,600;-1,863;-4,796;-1,924;-4,044;-3,085;26,331;0,000;257,440;Inf;265,000;265,000;-3,150;2,899;-2,586;23,503
18766,000;2,928;0,766;-33,532;1,732;9,477;5,265;37,246;4,988;-9,109;-2,704;0,000;39,000;39,900;9,717;1,600;-1,819;-5,074;-2,040;-4,387;-3,085;26,331;0,000;257,940;Inf;265,000;265,000;-3,157;2,899;-2,580;23,469
18766,500;2,928;0,766;-33,532;1,732;9,477;5,265;37,246;4,988;-9,109;-2,704;0,000;39,000;39,900;9,717;1,600;-2,141;-5,287;-2,127;-4,540;-3,085;26,331;0,000;257,940;Inf;265,000;265,000;-3,330;2,900;-2,588;23,479
18767,000;2,928;0,766;-33,532;1,732;9,477;5,265;37,246;4,988;-9,109;-2,704;0,000;39,000;39,900;9,717;1,600;-2,048;-5,349;-2,283;-4,585;-3,085;26,331;0,000;257,740;Inf;265,000;265,000;-3,524;2,900;-2,581;23,497
18767,500;2,928;0,766;-33,532;1,732;9,477;5,230;37,277;4,961;-9,078;-2,693;0,000;38,993;39,962;9,717;1,600;-2,194;-4,668;-2,211;-4,067;-3,086;26,330;0,000;257,740;Inf;265,000;265,000;-3,566;2,901;-2,559;23,484
18768,000;2,928;0,766;-33,532;1,732;9,477;5,230;37,277;4,961;-9,078;-2,693;0,000;39,000;40,000;9,717;1,600;-2,177;-4,875;-2,171;-4,240;-3,086;26,330;0,000;257,840;Inf;265,000;265,000;-3,285;2,901;-2,551;23,465
18768,500;2,053;0,593;-33,519;1,758;9,493;5,230;37,277;4,961;-9,078;-2,693;0,000;39,000;40,000;9,648;1,684;-2,083;-5,168;-2,107;-4,377;-3,086;26,330;0,000;257,840;Inf;265,000;265,000;-3,366;2,902;-2,551;23,425
18769,000;2,053;0,593;-33,519;1,758;9,493;5,230;37,277;4,961;-9,078;-2,693;0,000;39,000;40,000;9,648;1,684;-2,130;-5,390;-2,265;-4,702;-3,086;26,330;0,000;257,840;Inf;265,000;265,000;-3,434;2,888;-2,581;23,366
18769,500;2,053;0,593;-33,519;1,758;9,493;5,230;37,277;4,961;-9,078;-2,693;0,000;39,000;40,000;9,648;1,684;-2,277;-5,369;-2,275;-4,670;-3,086;26,330;0,000;257,840;Inf;265,000;265,000;-3,622;2,874;-2,605;23,407
18770,000;2,053;0,593;-33,519;1,758;9,493;5,230;37,277;4,961;-9,078;-2,693;0,000;39,000;40,000;9,648;1,684;-2,206;-5,246;-2,230;-4,356;-3,086;26,330;0,000;257,840;Inf;265,000;265,000;-3,648;2,861;-2,614;23,390
18770,500;2,053;0,593;-33,519;1,758;9,493;5,230;37,277;4,961;-9,078;-2,693;0,000;39,000;40,000;9,648;1,684;-2,175;-4,673;-2,148;-4,001;-3,086;26,330;0,000;257,840;Inf;265,000;265,000;-3,510;2,847;-2,590;23,394
18771,000;2,053;0,593;-33,519;1,758;9,493;5,235;37,222;4,948;-9,060;-2,705;0,000;38,985;40,002;9,648;1,684;-2,035;-5,121;-2,056;-4,280;-3,092;26,326;0,000;258,040;Inf;265,000;265,000;-3,249;2,834;-2,598;23,394
18771,500;2,053;0,593;-33,519;1,758;9,493;5,235;37,222;4,948;-9,060;-2,705;0,000;39,000;40,000;9,648;1,684;-2,051;-5,630;-2,090;-4,746;-3,092;26,326;0,000;258,040;Inf;265,000;265,000;-3,373;2,822;-2,600;23,364
18772,000;2,034;0,586;-33,663;1,783;9,517;5,235;37,222;4,948;-9,060;-2,705;0,000;39,000;40,000;9,639;1,667;-2,152;-5,489;-2,142;-4,534;-3,092;26,326;0,000;257,640;Inf;265,000;265,000;-3,629;2,809;-2,661;23,363
18772,500;2,034;0,586;-33,663;1,783;9,517;5,235;37,222;4,948;-9,060;-2,705;0,000;39,000;40,000;9,639;1,667;-2,134;-4,796;-2,092;-4,053;-3,092;26,326;0,000;257,640;Inf;265,000;265,000;-3,579;2,796;-2,685;23,418
18773,000;2,034;0,586;-33,663;1,783;9,517;5,235;37,222;4,948;-9,060;-2,705;0,000;39,000;40,000;9,639;1,667;-1,964;-4,638;-2,023;-3,697;-3,092;26,326;0,000;257,740;Inf;265,000;265,000;-3,269;2,784;-2,657;23,459
18773,500;2,034;0,586;-33,663;1,783;9,517;5,235;37,222;4,948;-9,060;-2,705;0,000;39,000;40,000;9,639;1,667;-1,841;-4,868;-1,945;-3,922;-3,092;26,326;0,000;257,740;Inf;265,000;265,000;-3,081;2,771;-2,574;23,512
18774,000;2,034;0,586;-33,663;1,783;9,517;5,220;37,198;4,967;-9,019;-2,701;0,000;38,986;39,976;9,639;1,667;-1,822;-5,165;-1,953;-4,360;-3,080;26,326;0,000;257,840;Inf;265,000;265,000;-3,144;2,759;-2,554;23,465
18774,500;2,034;0,586;-33,663;1,783;9,517;5,220;37,198;4,967;-9,019;-2,701;0,000;39,000;40,000;9,639;1,667;-2,906;-4,935;-2,868;-4,312;-3,080;26,326;0,000;257,840;Inf;265,000;265,000;-3,325;2,747;-2,531;23,480
18775,000;2,596;0,701;-34,606;1,749;9,451;5,220;37,198;4,967;-9,019;-2,701;0,000;39,000;40,000;9,577;1,833;-2,469;-4,780;-2,512;-4,207;-3,080;26,326;0,000;257,740;Inf;265,000;265,000;-3,755;2,736;-2,540;23,507
18775,500;2,596;0,701;-34,606;1,749;9,451;5,220;37,198;4,967;-9,019;-2,701;0,000;39,000;40,000;9,577;1,833;-2,215;-4,942;-2,326;-4,231;-3,080;26,326;0,000;257,740;Inf;265,000;265,000;-3,492;2,733;-2,526;23,505
18776,000;2,596;0,701;-34,606;1,749;9,451;5,220;37,198;4,967;-9,019;-2,701;0,000;39,000;40,000;9,577;1,833;-2,099;-5,116;-2,228;-4,341;-3,080;26,326;0,000;257,540;Inf;265,000;265,000;-3,428;2,731;-2,520;23,505
18776,500;2,596;0,701;-34,606;1,749;9,451;5,220;37,198;4,967;-9,019;-2,701;0,000;39,000;40,000;9,577;1,833;-2,104;-5,243;-2,194;-4,482;-3,080;26,326;0,000;257,540;Inf;265,000;265,000;-3,446;2,729;-2,574;23,472
18777,000;2,596;0,701;-34,606;1,749;9,451;5,220;37,198;4,967;-9,019;-2,701;0,000;39,000;40,000;9,577;1,833;-2,118;-5,387;-2,243;-4,490;-3,080;26,326;0,000;257,340;Inf;265,000;265,000;-3,506;2,727;-2,579;23,491
18777,500;2,596;0,701;-34,606;1,749;9,451;5,237;37,247;4,970;-8,993;-2,704;0,000;38,984;39,972;9,577;1,833;-2,268;-5,075;-2,241;-4,171;-3,082;26,316;0,000;257,340;Inf;265,000;265,000;-3,559;2,725;-2,579;23,502
18778,000;2,596;0,701;-34,606;1,749;9,451;5,237;37,247;4,970;-8,993;-2,704;0,000;39,000;40,000;9,577;1,833;-2,001;-4,751;-2,078;-4,119;-3,082;26,316;0,000;257,540;Inf;265,000;265,000;-3,439;2,723;-2,556;23,504
18778,500;3,358;0,820;-35,209;1,675;9,527;5,237;37,247;4,970;-8,993;-2,704;0,000;39,000;40,000;9,479;1,795;-1,984;-5,065;-2,056;-4,323;-3,082;26,316;0,000;257,540;Inf;265,000;265,000;-3,237;2,720;-2,544;23,501
18779,000;3,358;0,820;-35,209;1,675;9,527;5,237;37,247;4,970;-8,993;-2,704;0,000;39,000;40,000;9,479;1,795;-1,995;-5,222;-2,067;-4,492;-3,082;26,316;0,000;257,540;Inf;265,000;265,000;-3,357;2,731;-2,583;23,567
18779,500;3,358;0,820;-35,209;1,675;9,527;5,237;37,247;4,970;-8,993;-2,704;0,000;39,000;40,000;9,479;1,795;-2,499;-5,069;-2,501;-4,206;-3,082;26,316;0,000;257,540;Inf;265,000;265,000;-3,444;2,741;-2,564;23,563
18780,000;3,358;0,820;-35,209;1,675;9,527;5,237;37,247;4,970;-8,993;-2,704;0,000;39,000;40,000;9,479;1,795;-2,219;-4,677;-2,271;-3,803;-3,082;26,316;0,000;257,740;Inf;265,000;265,000;-3,569;2,751;-2,547;23,557
18780,500;3,358;0,820;-35,209;1,675;9,527;5,244;37,230;4,966;-8,969;-2,698;0,000;38,978;39,933;9,479;1,795;-2,046;-4,616;-2,161;-3,950;-3,072;26,313;0,000;257,740;Inf;265,000;265,000;-3,243;2,761;-2,506;23,581
18781,000;3,358;0,820;-35,209;1,675;9,527;5,244;37,230;4,966;-8,969;-2,698;0,000;39,000;39,900;9,479;1,795;-1,989;-4,962;-2,087;-4,263;-3,072;26,313;0,000;257,440;Inf;265,000;265,000;-3,193;2,771;-2,524;23,576
18781,500;3,006;0,757;-34,493;1,727;9,472;5,244;37,230;4,966;-8,969;-2,698;0,000;39,000;39,900;9,704;1,740;-2,069;-5,247;-2,099;-4,593;-3,072;26,313;0,000;257,440;Inf;265,000;265,000;-3,325;2,781;-2,560;23,574
18782,000;3,006;0,757;-34,493;1,727;9,472;5,244;37,230;4,966;-8,969;-2,698;0,000;39,000;39,900;9,704;1,740;-2,086;-5,124;-2,104;-4,325;-3,072;26,313;0,000;257,440;Inf;265,000;265,000;-3,502;2,784;-2,575;23,593
18782,500;3,006;0,757;-34,493;1,727;9,472;5,244;37,230;4,966;-8,969;-2,698;0,000;39,000;39,900;9,704;1,740;-2,021;-4,607;-2,040;-3,778;-3,072;26,313;0,000;257,440;Inf;265,000;265,000;-3,410;2,788;-2,545;23,520
18783,000;3,006;0,757;-34,493;1,727;9,472;5,244;37,230;4,966;-8,969;-2,698;0,000;39,000;39,900;9,704;1,740;-1,928;-4,646;-1,975;-3,890;-3,072;26,313;0,000;257,340;Inf;265,000;265,000;-3,112;2,792;-2,525;23,548
18783,500;3,006;0,757;-34,493;1,727;9,472;5,162;37,192;4,958;-8,932;-2,691;0,000;38,983;39,895;9,704;1,740;-1,872;-4,990;-1,939;-4,108;-3,067;26,324;0,000;257,340;Inf;265,000;265,000;-3,110;2,795;-2,511;23,528
18784,000;3,006;0,757;-34,493;1,727;9,472;5,162;37,192;4,958;-8,932;-2,691;0,000;39,000;39,900;9,704;1,740;-1,888;-5,306;-1,973;-4,393;-3,067;26,324;0,000;257,140;Inf;265,000;265,000;-3,227;2,799;-2,517;23,584
18784,500;3,006;0,757;-34,493;1,727;9,472;5,162;37,192;4,958;-8,932;-2,691;0,000;39,000;39,900;9,704;1,740;-2,467;-5,064;-2,522;-4,515;-3,067;26,324;0,000;257,140;Inf;265,000;265,000;-3,390;2,802;-2,518;23,609
18785,000;2,880;0,670;-35,209;1,719;9,555;5,162;37,192;4,958;-8,932;-2,691;0,000;39,000;39,900;9,493;1,613;-2,089;-4,840;-2,180;-3,830;-3,067;26,324;0,000;257,340;Inf;265,000;265,000;-3,642;2,805;-2,509;23,660
18785,500;2,880;0,670;-35,209;1,719;9,555;5,162;37,192;4,958;-8,932;-2,691;0,000;39,000;39,900;9,493;1,613;-1,973;-5,115;-2,089;-4,138;-3,067;26,324;0,000;257,340;Inf;265,000;265,000;-3,235;2,806;-2,488;23,751
18786,000;2,880;0,670;-35,209;1,719;9,555;5,162;37,192;4,958;-8,932;-2,691;0,000;39,000;39,900;9,493;1,613;-1,972;-5,262;-2,079;-4,277;-3,067;26,324;0,000;257,740;Inf;265,000;265,000;-3,329;2,808;-2,491;23,788
18786,500;2,880;0,670;-35,209;1,719;9,555;5,162;37,192;4,958;-8,932;-2,691;0,000;39,000;39,900;9,493;1,613;-2,011;-5,283;-2,075;-4,372;-3,067;26,324;0,000;257,740;Inf;265,000;265,000;-3,398;2,809;-2,523;23,809
18787,000;2,880;0,670;-35,209;1,719;9,555;5,222;37,229;4,957;-8,887;-2,679;0,000;38,968;39,887;9,493;1,613;-2,068;-4,912;-2,069;-4,237;-3,072;26,327;0,000;257,640;Inf;265,000;265,000;-3,435;2,810;-2,546;23,812
18787,500;2,880;0,670;-35,209;1,719;9,555;5,222;37,229;4,957;-8,887;-2,679;0,000;39,000;39,900;9,493;1,613;-1,984;-4,714;-2,019;-3,938;-3,072;26,327;0,000;257,640;Inf;265,000;265,000;-3,322;2,811;-2,480;23,898
18788,000;2,810;0,755;-34,536;1,705;9,514;5,222;37,229;4,957;-8,887;-2,679;0,000;39,000;39,900;9,613;1,768;-1,892;-4,873;-1,963;-3,878;-3,072;26,327;0,000;257,540;Inf;265,000;265,000;-3,164;2,812;-2,474;23,866
18788,500;2,810;0,755;-34,536;1,705;9,514;5,222;37,229;4,957;-8,887;-2,679;0,000;39,000;39,900;9,613;1,768;-1,939;-5,152;-1,984;-4,321;-3,072;26,327;0,000;257,540;Inf;265,000;265,000;-3,152;2,812;-2,457;23,841
18789,000;2,810;0,755;-34,536;1,705;9,514;5,222;37,229;4,957;-8,887;-2,679;0,000;39,000;39,900;9,613;1,768;-1,953;-5,312;-2,221;-4,507;-3,072;26,327;0,000;257,640;Inf;265,000;265,000;-3,349;2,812;-2,489;23,787
18789,500;2,810;0,755;-34,536;1,705;9,514;5,222;37,229;4,957;-8,887;-2,679;0,000;39,000;39,900;9,613;1,768;-2,336;-4,798;-2,306;-4,100;-3,072;26,327;0,000;257,640;Inf;265,000;265,000;-3,498;2,812;-2,483;23,743
18790,000;2,810;0,755;-34,536;1,705;9,514;5,211;37,245;4,961;-8,848;-2,687;0,000;38,969;39,899;9,613;1,768;-2,080;-4,712;-2,148;-3,888;-3,064;26,322;0,000;257,240;Inf;265,000;265,000;-3,385;2,812;-2,489;23,718
18790,500;2,810;0,755;-34,536;1,705;9,514;5,211;37,245;4,961;-8,848;-2,687;0,000;39,000;39,900;9,613;1,768;-1,932;-4,838;-2,051;-3,854;-3,064;26,322;0,000;257,240;Inf;265,000;265,000;-3,207;2,812;-2,457;23,677
18791,000;2,810;0,755;-34,536;1,705;9,514;5,211;37,245;4,961;-8,848;-2,687;0,000;39,000;39,900;9,613;1,768;-1,871;-5,136;-2,075;-4,282;-3,064;26,322;0,000;257,240;Inf;265,000;265,000;-3,169;2,812;-2,429;23,716
18791,500;2,726;0,664;-35,161;1,627;9,520;5,211;37,245;4,961;-8,848;-2,687;0,000;39,000;39,900;9,606;1,780;-2,124;-5,249;-2,163;-4,480;-3,064;26,322;0,000;257,240;Inf;265,000;265,000;-3,341;2,812;-2,482;23,691
18792,000;2,726;0,664;-35,161;1,627;9,520;5,211;37,245;4,961;-8,848;-2,687;0,000;39,000;39,900;9,606;1,780;-2,224;-4,846;-2,232;-4,275;-3,064;26,322;0,000;257,540;Inf;265,000;265,000;-3,504;2,811;-2,504;23,700
18792,500;2,726;0,664;-35,161;1,627;9,520;5,211;37,245;4,961;-8,848;-2,687;0,000;39,000;39,900;9,606;1,780;-2,057;-4,592;-2,126;-3,694;-3,064;26,322;0,000;257,540;Inf;265,000;265,000;-3,394;2,809;-2,479;23,660
18793,000;2,726;0,664;-35,161;1,627;9,520;5,211;37,245;4,961;-8,848;-2,687;0,000;39,000;39,900;9,606;1,780;-1,871;-4,480;-1,959;-3,570;-3,064;26,322;0,000;257,640;Inf;265,000;265,000;-3,117;2,808;-2,469;23,649
18793,500;2,726;0,664;-35,161;1,627;9,520;5,202;37,175;4,947;-8,852;-2,686;0,000;38,959;39,890;9,606;1,780;-1,817;-5,048;-1,933;-4,130;-3,069;26,318;0,000;257,640;Inf;265,000;265,000;-2,970;2,807;-2,449;23,601
18794,000;2,726;0,664;-35,161;1,627;9,520;5,202;37,175;4,947;-8,852;-2,686;0,000;39,000;39,900;9,606;1,780;-1,892;-5,374;-1,952;-4,666;-3,069;26,318;0,000;257,540;Inf;265,000;265,000;-3,232;2,805;-2,450;23,616
18794,500;2,655;0,698;-33,380;1,729;9,515;5,202;37,175;4,947;-8,852;-2,686;0,000;39,000;39,900;9,614;1,611;-1,968;-5,205;-2,000;-4,452;-3,069;26,318;0,000;257,540;Inf;265,000;265,000;-3,471;2,804;-2,544;23,633
18795,000;2,655;0,698;-33,380;1,729;9,515;5,202;37,175;4,947;-8,852;-2,686;0,000;39,000;39,900;9,614;1,611;-1,941;-4,747;-1,982;-3,835;-3,069;26,318;0,000;257,440;Inf;265,000;265,000;-3,406;2,801;-2,475;23,555
18795,500;2,655;0,698;-33,380;1,729;9,515;5,202;37,175;4,947;-8,852;-2,686;0,000;39,000;39,900;9,614;1,611;-1,894;-4,833;-1,931;-3,922;-3,069;26,318;0,000;257,440;Inf;265,000;265,000;-3,126;2,799;-2,442;23,562
18796,000;2,655;0,698;-33,380;1,729;9,515;5,202;37,175;4,947;-8,852;-2,686;0,000;39,000;39,900;9,614;1,611;-1,821;-5,183;-1,901;-4,297;-3,069;26,318;0,000;257,240;Inf;265,000;265,000;-3,145;2,797;-2,432;23,545
18796,500;2,655;0,698;-33,380;1,729;9,515;5,221;37,209;4,972;-8,783;-2,685;0,000;38,957;39,903;9,614;1,611;-1,875;-5,248;-2,182;-4,597;-3,060;26,318;0,000;257,240;Inf;265,000;265,000;-3,300;2,794;-2,443;23,534
18797,000;2,655;0,698;-33,380;1,729;9,515;5,221;37,209;4,972;-8,783;-2,685;0,000;39,000;39,900;9,614;1,611;-2,611;-4,944;-2,563;-4,403;-3,060;26,318;0,000;257,440;Inf;265,000;265,000;-3,475;2,792;-2,415;23,519
18797,500;2,655;0,698;-33,380;1,729;9,515;5,221;37,209;4,972;-8,783;-2,685;0,000;39,000;39,900;9,614;1,611;-2,302;-4,616;-2,345;-4,072;-3,060;26,318;0,000;257,440;Inf;265,000;265,000;-3,630;2,790;-2,436;23,444
18798,000;3,162;0,857;-33,564;1,764;9,536;5,221;37,209;4,972;-8,783;-2,685;0,000;39,000;39,900;9,639;1,623;-2,055;-4,692;-2,162;-3,809;-3,060;26,318;0,000;257,640;Inf;265,000;265,000;-3,334;2,788;-2,410;23,228
18798,500;3,162;0,857;-33,564;1,764;9,536;5,221;37,209;4,972;-8,783;-2,685;0,000;39,000;39,900;9,639;1,623;-1,957;-4,980;-2,084;-4,209;-3,060;26,318;0,000;257,640;Inf;265,000;265,000;-3,179;2,794;-2,430;23,119
18799,000;3,162;0,857;-33,564;1,764;9,536;5,221;37,209;4,972;-8,783;-2,685;0,000;39,000;39,900;9,639;1,623;-2,313;-5,154;-2,292;-4,370;-3,060;26,318;0,000;257,540;Inf;265,000;265,000;-3,307;2,800;-2,439;23,071
18799,500;3,162;0,857;-33,564;1,764;9,536;5,221;37,209;4,972;-8,783;-2,685;0,000;39,000;39,900;9,639;1,623;-2,163;-4,657;-2,191;-4,114;-3,060;26,318;0,000;257,540;Inf;265,000;265,000;-3,532;2,806;-2,436;23,002
18800,000;3,162;0,857;-33,564;1,764;9,536;5,242;37,230;4,978;-8,772;-2,691;0,000;38,937;39,874;9,639;1,623;-2,008;-4,739;-2,079;-3,878;-3,068;26,314;0,000;257,540;Inf;265,000;265,000;-3,281;2,812;-2,423;23,000
18800,500;3,162;0,857;-33,564;1,764;9,536;5,242;37,230;4,978;-8,772;-2,691;0,000;38,900;39,900;9,639;1,623;-1,896;-4,941;-2,066;-4,144;-3,068;26,314;0,000;257,540;Inf;265,000;265,000;-3,176;2,817;-2,404;22,978
18801,000;3,091;0,779;-35,209;1,690;9,479;5,242;37,230;4,978;-8,772;-2,691;0,000;38,900;39,900;9,522;1,773;-2,042;-5,107;-2,088;-4,424;-3,068;26,314;0,000;257,040;Inf;265,000;265,000;-3,262;2,823;-2,392;23,078
18801,500;3,091;0,779;-35,209;1,690;9,479;5,242;37,230;4,978;-8,772;-2,691;0,000;38,900;39,900;9,522;1,773;-2,154;-5,288;-2,173;-4,600;-3,068;26,314;0,000;257,040;Inf;265,000;265,000;-3,415;2,827;-2,422;23,138
18802,000;3,091;0,779;-35,209;1,690;9,479;5,242;37,230;4,978;-8,772;-2,691;0,000;38,900;39,900;9,522;1,773;-2,142;-5,294;-2,161;-4,461;-3,068;26,314;0,000;257,440;Inf;265,000;265,000;-3,554;2,832;-2,433;23,120
18802,500;3,091;0,779;-35,209;1,690;9,479;5,242;37,230;4,978;-8,772;-2,691;0,000;38,900;39,900;9,522;1,773;-2,010;-4,686;-2,036;-4,069;-3,068;26,314;0,000;257,440;Inf;265,000;265,000;-3,514;2,836;-2,439;23,093
18803,000;3,091;0,779;-35,209;1,690;9,479;5,230;37,200;4,935;-8,742;-2,692;0,000;38,930;39,821;9,522;1,773;-1,907;-4,847;-2,003;-4,205;-3,069;26,305;0,000;257,440;Inf;265,000;265,000;-3,200;2,840;-2,422;23,166
18803,500;3,091;0,779;-35,209;1,690;9,479;5,230;37,200;4,935;-8,742;-2,692;0,000;38,900;39,800;9,522;1,773;-1,921;-5,038;-1,990;-4,370;-3,069;26,305;0,000;257,440;Inf;265,000;265,000;-3,240;2,844;-2,407;23,170
18804,000;3,091;0,779;-35,209;1,690;9,479;5,230;37,200;4,935;-8,742;-2,692;0,000;38,900;39,800;9,522;1,773;-2,445;-5,239;-2,422;-4,569;-3,069;26,305;0,000;257,640;Inf;265,000;265,000;-3,330;2,848;-2,413;23,184
18804,500;3,273;0,756;-35,209;1,663;9,549;5,230;37,200;4,935;-8,742;-2,692;0,000;38,900;39,800;9,536;1,702;-2,242;-5,269;-2,299;-4,417;-3,069;26,305;0,000;257,640;Inf;265,000;265,000;-3,669;2,852;-2,461;23,247
18805,000;3,273;0,756;-35,209;1,663;9,549;5,230;37,200;4,935;-8,742;-2,692;0,000;38,900;39,800;9,536;1,702;-2,211;-4,864;-2,240;-4,182;-3,069;26,305;0,000;257,440;Inf;265,000;265,000;-3,557;2,859;-2,466;23,299
18805,500;3,273;0,756;-35,209;1,663;9,549;5,230;37,200;4,935;-8,742;-2,692;0,000;38,900;39,800;9,536;1,702;-2,107;-4,641;-2,141;-4,028;-3,069;26,305;0,000;257,440;Inf;265,000;265,000;-3,374;2,866;-2,463;23,300
18806,000;3,273;0,756;-35,209;1,663;9,549;5,230;37,200;4,935;-8,742;-2,692;0,000;38,900;39,800;9,536;1,702;-2,174;-5,021;-2,170;-4,442;-3,069;26,305;0,000;257,740;Inf;265,000;265,000;-3,229;2,873;-2,457;23,296
18806,500;3,273;0,756;-35,209;1,663;9,549;5,216;37,192;4,970;-8,717;-2,688;0,000;38,922;39,791;9,536;1,702;-2,097;-5,213;-2,132;-4,552;-3,061;26,310;0,000;257,740;Inf;265,000;265,000;-3,452;2,879;-2,464;23,261
18807,000;3,273;0,756;-35,209;1,663;9,549;5,216;37,192;4,970;-8,717;-2,688;0,000;38,900;39,800;9,536;1,702;-2,109;-5,334;-2,158;-4,603;-3,061;26,310;0,000;257,440;Inf;265,000;265,000;-3,498;2,886;-2,493;23,202
18807,500;2,657;0,668;-35,069;1,739;9,514;5,216;37,192;4,970;-8,717;-2,688;0,000;38,900;39,800;9,519;1,817;-2,162;-5,171;-2,162;-4,299;-3,061;26,310;0,000;257,440;Inf;265,000;265,000;-3,551;2,892;-2,494;23,148
18808,000;2,657;0,668;-35,069;1,739;9,514;5,216;37,192;4,970;-8,717;-2,688;0,000;38,900;39,800;9,519;1,817;-2,134;-4,765;-2,117;-4,132;-3,061;26,310;0,000;257,240;Inf;265,000;265,000;-3,448;2,888;-2,526;23,179
18808,500;2,657;0,668;-35,069;1,739;9,514;5,216;37,192;4,970;-8,717;-2,688;0,000;38,900;39,800;9,519;1,817;-2,056;-4,778;-2,077;-4,223;-3,061;26,310;0,000;257,240;Inf;265,000;265,000;-3,287;2,884;-2,521;23,201
18809,000;2,657;0,668;-35,069;1,739;9,514;5,216;37,192;4,970;-8,717;-2,688;0,000;38,900;39,800;9,519;1,817;-2,009;-5,013;-2,052;-4,403;-3,061;26,310;0,000;257,240;Inf;265,000;265,000;-3,284;2,881;-2,530;23,237
18809,500;2,657;0,668;-35,069;1,739;9,514;5,208;37,209;4,966;-8,665;-2,691;0,000;38,914;39,764;9,519;1,817;-2,465;-5,299;-2,396;-4,698;-3,081;26,319;0,000;257,240;Inf;265,000;265,000;-3,369;2,877;-2,525;23,259
18810,000;2,657;0,668;-35,069;1,739;9,514;5,208;37,209;4,966;-8,665;-2,691;0,000;38,900;39,800;9,519;1,817;-2,316;-5,275;-2,322;-4,484;-3,081;26,319;0,000;257,740;Inf;265,000;265,000;-3,714;2,873;-2,548;23,281
18810,500;3,392;0,776;-35,209;1,742;9,579;5,208;37,209;4,966;-8,665;-2,691;0,000;38,900;39,800;9,530;1,660;-2,240;-5,092;-2,243;-4,226;-3,081;26,319;0,000;257,740;Inf;265,000;265,000;-3,599;2,870;-2,561;23,319
18811,000;3,392;0,776;-35,209;1,742;9,579;5,208;37,209;4,966;-8,665;-2,691;0,000;38,900;39,800;9,530;1,660;-2,155;-4,745;-2,185;-4,115;-3,081;26,319;0,000;257,740;Inf;265,000;265,000;-3,450;2,878;-2,566;23,329
18811,500;3,392;0,776;-35,209;1,742;9,579;5,208;37,209;4,966;-8,665;-2,691;0,000;38,900;39,800;9,530;1,660;-2,129;-4,963;-2,152;-4,374;-3,081;26,319;0,000;257,740;Inf;265,000;265,000;-3,300;2,887;-2,574;23,358
18812,000;3,392;0,776;-35,209;1,742;9,579;5,208;37,209;4,966;-8,665;-2,691;0,000;38,900;39,800;9,530;1,660;-2,171;-5,241;-2,164;-4,649;-3,081;26,319;0,000;257,740;Inf;265,000;265,000;-3,404;2,895;-2,573;23,454
18812,500;3,392;0,776;-35,209;1,742;9,579;5,208;37,209;4,966;-8,665;-2,691;0,000;38,900;39,800;9,530;1,660;-2,457;-5,328;-2,398;-4,828;-3,081;26,319;0,000;257,740;Inf;265,000;265,000;-3,556;2,903;-2,625;23,517
18813,000;3,392;0,776;-35,209;1,742;9,579;5,210;37,237;4,964;-8,638;-2,702;0,000;38,904;39,744;9,530;1,660;-2,272;-5,166;-2,304;-4,422;-3,081;26,311;0,000;257,140;Inf;265,000;265,000;-3,753;2,911;-2,620;23,594
18813,500;3,392;0,776;-35,209;1,742;9,579;5,210;37,237;4,964;-8,638;-2,702;0,000;38,900;39,700;9,530;1,660;-2,199;-5,227;-2,257;-4,358;-3,081;26,311;0,000;257,140;Inf;265,000;265,000;-3,541;2,919;-2,623;23,620
18814,000;2,552;0,649;-34,631;1,722;9,546;5,210;37,237;4,964;-8,638;-2,702;0,000;38,900;39,700;9,550;1,638;-2,174;-5,321;-2,219;-4,469;-3,081;26,311;0,000;257,340;Inf;265,000;265,000;-3,510;2,927;-2,622;23,592
