t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
18814,500;2,552;0,649;-34,631;1,722;9,546;5,210;37,237;4,964;-8,638;-2,702;0,000;38,900;39,700;9,550;1,638;-2,191;-5,408;-2,223;-4,565;-3,081;26,311;0,000;257,340;Inf;265,000;265,000;-3,546;2,921;-2,632;23,577
18815,000;2,552;0,649;-34,631;1,722;9,546;5,210;37,237;4,964;-8,638;-2,702;0,000;38,900;39,700;9,550;1,638;-2,233;-5,553;-2,215;-4,697;-3,081;26,311;0,000;257,340;Inf;265,000;265,000;-3,597;2,915;-2,649;23,585
18815,500;2,552;0,649;-34,631;1,722;9,546;5,210;37,237;4,964;-8,638;-2,702;0,000;38,900;39,700;9,550;1,638;-2,279;-5,322;-2,256;-4,612;-3,081;26,311;0,000;257,340;Inf;265,000;265,000;-3,674;2,909;-2,684;23,719
18816,000;2,552;0,649;-34,631;1,722;9,546;5,237;37,217;4,964;-8,620;-2,697;0,000;38,892;39,712;9,550;1,638;-2,304;-5,035;-2,276;-4,488;-3,080;26,315;0,000;257,240;Inf;265,000;265,000;-3,617;2,903;-2,685;23,723
18816,500;2,552;0,649;-34,631;1,722;9,546;5,237;37,217;4,964;-8,620;-2,697;0,000;38,900;39,700;9,550;1,638;-2,196;-5,019;-2,241;-4,319;-3,080;26,315;0,000;257,240;Inf;265,000;265,000;-3,525;2,897;-2,678;23,737
18817,000;3,283;0,796;-35,209;1,699;9,549;5,237;37,217;4,964;-8,620;-2,697;0,000;38,900;39,700;9,507;1,659;-2,149;-5,302;-2,182;-4,611;-3,080;26,315;0,000;256,940;Inf;265,000;265,000;-3,444;2,892;-2,654;23,721
18817,500;3,283;0,796;-35,209;1,699;9,549;5,237;37,217;4,964;-8,620;-2,697;0,000;38,900;39,700;9,507;1,659;-2,184;-5,497;-2,189;-4,803;-3,080;26,315;0,000;256,940;Inf;265,000;265,000;-3,561;2,898;-2,661;23,706
18818,000;3,283;0,796;-35,209;1,699;9,549;5,237;37,217;4,964;-8,620;-2,697;0,000;38,900;39,700;9,507;1,659;-2,235;-5,556;-2,254;-4,761;-3,080;26,315;0,000;257,540;Inf;265,000;265,000;-3,668;2,904;-2,692;23,661
18818,500;3,283;0,796;-35,209;1,699;9,549;5,237;37,217;4,964;-8,620;-2,697;0,000;38,900;39,700;9,507;1,659;-2,301;-5,359;-2,265;-4,514;-3,080;26,315;0,000;257,540;Inf;265,000;265,000;-3,702;2,910;-2,708;23,658
18819,000;3,283;0,796;-35,209;1,699;9,549;5,237;37,217;4,964;-8,620;-2,697;0,000;38,900;39,700;9,507;1,659;-2,252;-4,930;-2,256;-4,333;-3,080;26,315;0,000;257,540;Inf;265,000;265,000;-3,610;2,917;-2,702;23,618
18819,500;3,283;0,796;-35,209;1,699;9,549;5,220;37,189;4,973;-8,585;-2,700;0,000;38,884;39,727;9,507;1,659;-2,181;-4,998;-2,221;-4,394;-3,084;26,314;0,000;257,540;Inf;265,000;265,000;-3,443;2,923;-2,690;23,575
18820,000;3,283;0,796;-35,209;1,699;9,549;5,220;37,189;4,973;-8,585;-2,700;0,000;38,900;39,700;9,507;1,659;-2,203;-5,178;-2,231;-4,554;-3,084;26,314;0,000;257,140;Inf;265,000;265,000;-3,448;2,929;-2,647;23,524
18820,500;2,063;0,553;-33,960;1,707;9,434;5,220;37,189;4,973;-8,585;-2,700;0,000;38,900;39,700;9,762;1,723;-2,422;-5,503;-2,435;-4,843;-3,084;26,314;0,000;257,140;Inf;265,000;265,000;-3,542;2,934;-2,674;23,490
18821,000;2,063;0,553;-33,960;1,707;9,434;5,220;37,189;4,973;-8,585;-2,700;0,000;38,900;39,700;9,762;1,723;-2,376;-5,533;-2,403;-4,668;-3,084;26,314;0,000;256,540;Inf;265,000;265,000;-3,801;2,920;-2,697;23,507
18821,500;2,063;0,553;-33,960;1,707;9,434;5,220;37,189;4,973;-8,585;-2,700;0,000;38,900;39,700;9,762;1,723;-2,356;-5,311;-2,362;-4,497;-3,084;26,314;0,000;256,540;Inf;265,000;265,000;-3,745;2,906;-2,710;23,428
18822,000;2,063;0,553;-33,960;1,707;9,434;5,220;37,189;4,973;-8,585;-2,700;0,000;38,900;39,700;9,762;1,723;-2,320;-4,922;-2,304;-4,306;-3,084;26,314;0,000;256,740;Inf;265,000;265,000;-3,631;2,892;-2,706;23,371
18822,500;2,063;0,553;-33,960;1,707;9,434;5,213;37,182;4,941;-8,576;-2,683;0,000;38,870;39,702;9,762;1,723;-2,260;-4,992;-2,282;-4,344;-3,084;26,316;0,000;256,740;Inf;265,000;265,000;-3,463;2,879;-2,720;23,261
18823,000;2,063;0,553;-33,960;1,707;9,434;5,213;37,182;4,941;-8,576;-2,683;0,000;38,900;39,700;9,762;1,723;-2,279;-5,172;-2,285;-4,589;-3,084;26,316;0,000;257,140;Inf;265,000;265,000;-3,469;2,865;-2,740;23,228
18823,500;2,985;0,715;-35,209;1,696;9,534;5,213;37,182;4,941;-8,576;-2,683;0,000;38,900;39,700;9,494;1,668;-2,298;-5,361;-2,289;-4,754;-3,084;26,316;0,000;257,140;Inf;265,000;265,000;-3,581;2,852;-2,730;23,251
18824,000;2,985;0,715;-35,209;1,696;9,534;5,213;37,182;4,941;-8,576;-2,683;0,000;38,900;39,700;9,494;1,668;-2,297;-5,223;-2,281;-4,337;-3,084;26,316;0,000;257,040;Inf;265,000;265,000;-3,676;2,854;-2,732;23,193
18824,500;2,985;0,715;-35,209;1,696;9,534;5,213;37,182;4,941;-8,576;-2,683;0,000;38,900;39,700;9,494;1,668;-2,261;-4,973;-2,230;-4,175;-3,084;26,316;0,000;257,040;Inf;265,000;265,000;-3,535;2,856;-2,731;23,175
18825,000;2,985;0,715;-35,209;1,696;9,534;5,213;37,182;4,941;-8,576;-2,683;0,000;38,900;39,700;9,494;1,668;-2,252;-5,011;-2,313;-4,403;-3,084;26,316;0,000;257,240;Inf;265,000;265,000;-3,410;2,859;-2,711;23,122
18825,500;2,985;0,715;-35,209;1,696;9,534;5,213;37,182;4,941;-8,576;-2,683;0,000;38,900;39,700;9,494;1,668;-2,277;-5,222;-2,282;-4,602;-3,084;26,316;0,000;257,240;Inf;265,000;265,000;-3,495;2,861;-2,686;23,087
18826,000;2,985;0,715;-35,209;1,696;9,534;5,206;37,168;4,965;-8,541;-2,705;0,000;38,850;39,684;9,494;1,668;-2,291;-5,314;-2,287;-4,737;-3,091;26,314;0,000;257,840;Inf;265,000;265,000;-3,596;2,863;-2,733;23,084
18826,500;2,985;0,715;-35,209;1,696;9,534;5,206;37,168;4,965;-8,541;-2,705;0,000;38,800;39,700;9,494;1,668;-2,328;-5,308;-2,305;-4,818;-3,091;26,314;0,000;257,840;Inf;265,000;265,000;-3,657;2,865;-2,735;23,157
18827,000;2,595;0,681;-34,424;1,751;9,348;5,206;37,168;4,965;-8,541;-2,705;0,000;38,800;39,700;9,616;1,647;-2,309;-5,195;-2,302;-4,426;-3,091;26,314;0,000;257,240;Inf;265,000;265,000;-3,690;2,867;-2,704;23,205
18827,500;2,595;0,681;-34,424;1,751;9,348;5,206;37,168;4,965;-8,541;-2,705;0,000;38,800;39,700;9,616;1,647;-2,149;-5,003;-2,193;-4,211;-3,091;26,314;0,000;257,240;Inf;265,000;265,000;-3,558;2,862;-2,691;23,218
18828,000;2,595;0,681;-34,424;1,751;9,348;5,206;37,168;4,965;-8,541;-2,705;0,000;38,800;39,700;9,616;1,647;-2,134;-5,272;-2,176;-4,374;-3,091;26,314;0,000;257,340;Inf;265,000;265,000;-3,389;2,858;-2,702;23,233
18828,500;2,595;0,681;-34,424;1,751;9,348;5,206;37,168;4,965;-8,541;-2,705;0,000;38,800;39,700;9,616;1,647;-2,154;-5,484;-2,181;-4,582;-3,091;26,314;0,000;257,340;Inf;265,000;265,000;-3,489;2,853;-2,702;23,220
18829,000;2,595;0,681;-34,424;1,751;9,348;5,195;37,171;4,965;-8,503;-2,710;0,000;38,839;39,596;9,616;1,647;-2,223;-5,196;-2,222;-4,556;-3,084;26,304;0,000;257,340;Inf;265,000;265,000;-3,600;2,849;-2,730;23,216
18829,500;2,595;0,681;-34,424;1,751;9,348;5,195;37,171;4,965;-8,503;-2,710;0,000;38,800;39,600;9,616;1,647;-2,211;-4,907;-2,206;-4,149;-3,084;26,304;0,000;257,340;Inf;265,000;265,000;-3,549;2,845;-2,709;23,291
18830,000;2,862;0,759;-34,488;1,643;9,513;5,195;37,171;4,965;-8,503;-2,710;0,000;38,800;39,600;9,639;1,712;-2,058;-4,832;-2,119;-3,907;-3,084;26,304;0,000;257,040;Inf;265,000;265,000;-3,368;2,841;-2,654;23,355
18830,500;2,862;0,759;-34,488;1,643;9,513;5,195;37,171;4,965;-8,503;-2,710;0,000;38,800;39,600;9,639;1,712;-2,018;-5,125;-2,082;-4,207;-3,084;26,304;0,000;257,040;Inf;265,000;265,000;-3,229;2,841;-2,652;23,394
18831,000;2,862;0,759;-34,488;1,643;9,513;5,195;37,171;4,965;-8,503;-2,710;0,000;38,800;39,600;9,639;1,712;-2,107;-5,508;-2,131;-4,757;-3,084;26,304;0,000;257,240;Inf;265,000;265,000;-3,358;2,842;-2,644;23,397
18831,500;2,862;0,759;-34,488;1,643;9,513;5,195;37,171;4,965;-8,503;-2,710;0,000;38,800;39,600;9,639;1,712;-2,137;-5,196;-2,164;-4,315;-3,084;26,304;0,000;257,240;Inf;265,000;265,000;-3,626;2,842;-2,681;23,393
18832,000;2,862;0,759;-34,488;1,643;9,513;5,206;37,181;4,929;-8,449;-2,698;0,000;38,836;39,625;9,639;1,712;-2,118;-4,621;-2,108;-4,037;-3,076;26,316;0,000;257,140;Inf;265,000;265,000;-3,453;2,842;-2,639;23,366
18832,500;2,862;0,759;-34,488;1,643;9,513;5,206;37,181;4,929;-8,449;-2,698;0,000;38,800;39,600;9,639;1,712;-1,962;-4,655;-2,037;-3,889;-3,076;26,316;0,000;257,140;Inf;265,000;265,000;-3,221;2,843;-2,604;23,377
18833,000;2,862;0,759;-34,488;1,643;9,513;5,206;37,181;4,929;-8,449;-2,698;0,000;38,800;39,600;9,639;1,712;-1,876;-4,949;-1,984;-4,248;-3,076;26,316;0,000;257,440;Inf;265,000;265,000;-3,136;2,843;-2,533;23,408
18833,500;2,885;0,659;-35,209;1,607;9,550;5,206;37,181;4,929;-8,449;-2,698;0,000;38,800;39,600;9,559;1,757;-1,949;-5,174;-1,996;-4,532;-3,076;26,316;0,000;257,440;Inf;265,000;265,000;-3,264;2,843;-2,568;23,405
18834,000;2,885;0,659;-35,209;1,607;9,550;5,206;37,181;4,929;-8,449;-2,698;0,000;38,800;39,600;9,559;1,757;-2,073;-5,415;-2,072;-4,688;-3,076;26,316;0,000;257,740;Inf;265,000;265,000;-3,413;2,844;-2,572;23,438
18834,500;2,885;0,659;-35,209;1,607;9,550;5,206;37,181;4,929;-8,449;-2,698;0,000;38,800;39,600;9,559;1,757;-1,968;-4,259;-1,995;-3,535;-3,076;26,316;0,000;257,740;Inf;265,000;265,000;-3,562;2,845;-2,595;23,471
18835,000;2,885;0,659;-35,209;1,607;9,550;5,206;37,181;4,929;-8,449;-2,698;0,000;38,800;39,600;9,559;1,757;-1,768;-4,537;-1,906;-3,829;-3,076;26,316;0,000;258,140;Inf;265,000;265,000;-2,939;2,845;-2,533;23,503
18835,500;2,885;0,659;-35,209;1,607;9,550;5,226;37,126;4,935;-8,423;-2,701;0,000;38,828;39,582;9,559;1,757;-1,796;-4,879;-1,869;-4,165;-3,092;26,317;0,000;258,140;Inf;265,000;265,000;-3,010;2,846;-2,499;23,512
18836,000;2,885;0,659;-35,209;1,607;9,550;5,226;37,126;4,935;-8,423;-2,701;0,000;38,800;39,600;9,559;1,757;-1,868;-5,104;-1,905;-4,475;-3,092;26,317;0,000;258,040;Inf;265,000;265,000;-3,177;2,847;-2,475;23,520
18836,500;3,145;0,789;-35,096;1,659;9,487;5,226;37,126;4,935;-8,423;-2,701;0,000;38,800;39,600;9,576;1,729;-2,004;-5,119;-1,983;-4,584;-3,092;26,317;0,000;258,040;Inf;265,000;265,000;-3,338;2,847;-2,493;23,459
18837,000;3,145;0,789;-35,096;1,659;9,487;5,226;37,126;4,935;-8,423;-2,701;0,000;38,800;39,600;9,576;1,729;-2,005;-4,908;-1,999;-4,155;-3,092;26,317;0,000;257,840;Inf;265,000;265,000;-3,422;2,852;-2,476;23,491
18837,500;3,145;0,789;-35,096;1,659;9,487;5,226;37,126;4,935;-8,423;-2,701;0,000;38,800;39,600;9,576;1,729;-1,740;-4,436;-1,814;-3,589;-3,092;26,317;0,000;257,840;Inf;265,000;265,000;-3,267;2,857;-2,415;23,491
18838,000;3,145;0,789;-35,096;1,659;9,487;5,226;37,126;4,935;-8,423;-2,701;0,000;38,800;39,600;9,576;1,729;-1,806;-4,916;-2,154;-4,268;-3,092;26,317;0,000;257,440;Inf;265,000;265,000;-2,895;2,862;-2,388;23,466
18838,500;3,145;0,789;-35,096;1,659;9,487;5,214;37,162;4,968;-8,362;-2,701;0,000;38,821;39,585;9,576;1,729;-2,226;-5,157;-2,249;-4,502;-3,082;26,315;0,000;257,440;Inf;265,000;265,000;-3,286;2,866;-2,370;23,397
18839,000;3,145;0,789;-35,096;1,659;9,487;5,214;37,162;4,968;-8,362;-2,701;0,000;38,800;39,600;9,576;1,729;-2,129;-4,970;-2,132;-4,251;-3,082;26,315;0,000;257,640;Inf;265,000;265,000;-3,533;2,871;-2,408;23,350
18839,500;3,145;0,789;-35,096;1,659;9,487;5,214;37,162;4,968;-8,362;-2,701;0,000;38,800;39,600;9,576;1,729;-2,085;-4,656;-2,104;-4,165;-3,082;26,315;0,000;257,640;Inf;265,000;265,000;-3,371;2,875;-2,417;23,282
18840,000;3,419;0,803;-35,209;1,676;9,578;5,214;37,162;4,968;-8,362;-2,701;0,000;38,800;39,600;9,401;1,678;-1,972;-4,591;-2,020;-3,790;-3,082;26,315;0,000;257,540;Inf;265,000;265,000;-3,252;2,880;-2,350;23,125
18840,500;3,419;0,803;-35,209;1,676;9,578;5,214;37,162;4,968;-8,362;-2,701;0,000;38,800;39,600;9,401;1,678;-1,819;-4,705;-1,918;-3,797;-3,082;26,315;0,000;257,540;Inf;265,000;265,000;-3,093;2,889;-2,313;23,066
18841,000;3,419;0,803;-35,209;1,676;9,578;5,214;37,162;4,968;-8,362;-2,701;0,000;38,800;39,600;9,401;1,678;-2,238;-4,825;-2,331;-4,147;-3,082;26,315;0,000;257,340;Inf;265,000;265,000;-3,060;2,897;-2,291;23,030
18841,500;3,419;0,803;-35,209;1,676;9,578;5,214;37,162;4,968;-8,362;-2,701;0,000;38,800;39,600;9,401;1,678;-2,103;-4,820;-2,196;-4,187;-3,082;26,315;0,000;257,340;Inf;265,000;265,000;-3,385;2,906;-2,323;22,996
18842,000;3,419;0,803;-35,209;1,676;9,578;5,200;37,194;4,967;-8,352;-2,690;0,000;38,808;39,648;9,401;1,678;-2,141;-4,679;-2,170;-4,183;-3,062;26,328;0,000;257,540;Inf;265,000;265,000;-3,327;2,914;-2,332;22,987
18842,500;3,419;0,803;-35,209;1,676;9,578;5,200;37,194;4,967;-8,352;-2,690;0,000;38,800;39,600;9,401;1,678;-2,014;-4,687;-2,090;-3,932;-3,062;26,328;0,000;257,540;Inf;265,000;265,000;-3,293;2,922;-2,311;22,925
18843,000;3,381;0,803;-35,209;1,660;9,508;5,200;37,194;4,967;-8,352;-2,690;0,000;38,800;39,600;9,540;1,779;-1,900;-4,592;-1,984;-3,738;-3,062;26,328;0,000;257,640;Inf;265,000;265,000;-3,181;2,931;-2,281;22,879
18843,500;3,381;0,803;-35,209;1,660;9,508;5,200;37,194;4,967;-8,352;-2,690;0,000;38,800;39,600;9,540;1,779;-1,972;-4,621;-2,226;-3,972;-3,062;26,328;0,000;257,640;Inf;265,000;265,000;-3,054;2,938;-2,260;22,853
18844,000;3,381;0,803;-35,209;1,660;9,508;5,200;37,194;4,967;-8,352;-2,690;0,000;38,800;39,600;9,540;1,779;-2,126;-4,732;-2,181;-4,139;-3,062;26,328;0,000;257,440;Inf;265,000;265,000;-3,198;2,945;-2,288;22,790
18844,500;3,381;0,803;-35,209;1,660;9,508;5,200;37,194;4,967;-8,352;-2,690;0,000;38,800;39,600;9,540;1,779;-2,055;-4,792;-2,107;-4,205;-3,062;26,328;0,000;257,440;Inf;265,000;265,000;-3,295;2,952;-2,296;22,762
18845,000;3,381;0,803;-35,209;1,660;9,508;5,179;37,179;4,940;-8,343;-2,686;0,000;38,800;39,566;9,540;1,779;-1,906;-4,544;-1,989;-3,695;-3,064;26,321;0,000;257,640;Inf;265,000;265,000;-3,290;2,959;-2,303;22,780
18845,500;3,381;0,803;-35,209;1,660;9,508;5,179;37,179;4,940;-8,343;-2,686;0,000;38,800;39,600;9,540;1,779;-1,836;-4,445;-1,894;-3,699;-3,064;26,321;0,000;257,640;Inf;265,000;265,000;-3,034;2,966;-2,285;22,749
18846,000;3,381;0,803;-35,209;1,660;9,508;5,179;37,179;4,940;-8,343;-2,686;0,000;38,800;39,600;9,540;1,779;-1,767;-4,514;-1,830;-3,878;-3,064;26,321;0,000;257,540;Inf;265,000;265,000;-2,969;2,973;-2,262;22,715
18846,500;2,327;0,570;-34,587;1,708;9,551;5,179;37,179;4,940;-8,343;-2,686;0,000;38,800;39,600;9,610;1,537;-1,767;-4,691;-1,841;-4,047;-3,064;26,321;0,000;257,540;Inf;265,000;265,000;-2,997;2,980;-2,274;22,741
18847,000;2,327;0,570;-34,587;1,708;9,551;5,179;37,179;4,940;-8,343;-2,686;0,000;38,800;39,600;9,610;1,537;-1,984;-4,879;-2,008;-4,332;-3,064;26,321;0,000;257,940;Inf;265,000;265,000;-3,086;2,969;-2,284;22,845
18847,500;2,327;0,570;-34,587;1,708;9,551;5,179;37,179;4,940;-8,343;-2,686;0,000;38,800;39,600;9,610;1,537;-1,931;-4,808;-1,973;-3,907;-3,064;26,321;0,000;257,940;Inf;265,000;265,000;-3,301;2,959;-2,285;22,833
18848,000;2,327;0,570;-34,587;1,708;9,551;5,179;37,179;4,940;-8,343;-2,686;0,000;38,800;39,600;9,610;1,537;-1,819;-4,426;-1,868;-3,615;-3,064;26,321;0,000;257,940;Inf;265,000;265,000;-3,155;2,948;-2,255;22,825
18848,500;2,327;0,570;-34,587;1,708;9,551;5,186;37,137;4,927;-8,312;-2,674;0,000;38,784;39,553;9,610;1,537;-1,680;-4,587;-1,758;-3,897;-3,058;26,322;0,000;257,940;Inf;265,000;265,000;-2,932;2,938;-2,253;22,818
18849,000;2,327;0,570;-34,587;1,708;9,551;5,186;37,137;4,927;-8,312;-2,674;0,000;38,800;39,600;9,610;1,537;-1,748;-4,909;-1,779;-4,134;-3,058;26,322;0,000;257,340;Inf;265,000;265,000;-2,981;2,928;-2,252;22,781
18849,500;2,647;0,688;-34,413;1,687;9,441;5,186;37,137;4,927;-8,312;-2,674;0,000;38,800;39,600;9,675;1,779;-2,138;-4,737;-2,173;-4,188;-3,058;26,322;0,000;257,340;Inf;265,000;265,000;-3,143;2,918;-2,249;22,853
18850,000;2,647;0,688;-34,413;1,687;9,441;5,186;37,137;4,927;-8,312;-2,674;0,000;38,800;39,600;9,675;1,779;-1,985;-4,594;-2,066;-3,843;-3,058;26,322;0,000;257,240;Inf;265,000;265,000;-3,309;2,914;-2,234;22,866
18850,500;2,647;0,688;-34,413;1,687;9,441;5,186;37,137;4,927;-8,312;-2,674;0,000;38,800;39,600;9,675;1,779;-1,847;-4,580;-1,950;-3,721;-3,058;26,322;0,000;257,240;Inf;265,000;265,000;-3,122;2,909;-2,198;22,929
18851,000;2,647;0,688;-34,413;1,687;9,441;5,186;37,137;4,927;-8,312;-2,674;0,000;38,800;39,600;9,675;1,779;-1,784;-4,657;-1,873;-3,813;-3,058;26,322;0,000;257,940;Inf;265,000;265,000;-3,025;2,905;-2,218;22,923
18851,500;2,647;0,688;-34,413;1,687;9,441;5,230;37,147;4,942;-8,265;-2,670;0,000;38,770;39,528;9,675;1,779;-1,762;-4,801;-1,848;-4,036;-3,053;26,322;0,000;257,940;Inf;265,000;265,000;-3,032;2,901;-2,212;23,002
18852,000;2,647;0,688;-34,413;1,687;9,441;5,230;37,147;4,942;-8,265;-2,670;0,000;38,800;39,500;9,675;1,779;-2,048;-4,586;-2,122;-3,754;-3,053;26,322;0,000;257,840;Inf;265,000;265,000;-3,112;2,897;-2,216;23,038
18852,500;2,647;0,688;-34,413;1,687;9,441;5,230;37,147;4,942;-8,265;-2,670;0,000;38,800;39,500;9,675;1,779;-1,816;-4,417;-1,948;-3,501;-3,053;26,322;0,000;257,840;Inf;265,000;265,000;-3,127;2,893;-2,234;23,097
18853,000;3,189;0,877;-34,124;1,716;9,493;5,230;37,147;4,942;-8,265;-2,670;0,000;38,800;39,500;9,654;1,683;-1,742;-4,544;-1,865;-3,652;-3,053;26,322;0,000;257,540;Inf;265,000;265,000;-2,920;2,889;-2,206;23,087
18853,500;3,189;0,877;-34,124;1,716;9,493;5,230;37,147;4,942;-8,265;-2,670;0,000;38,800;39,500;9,654;1,683;-1,756;-4,893;-1,862;-4,023;-3,053;26,322;0,000;257,540;Inf;265,000;265,000;-2,951;2,893;-2,198;23,097
18854,000;3,189;0,877;-34,124;1,716;9,493;5,230;37,147;4,942;-8,265;-2,670;0,000;38,800;39,500;9,654;1,683;-1,809;-4,920;-1,858;-4,150;-3,053;26,322;0,000;257,740;Inf;265,000;265,000;-3,133;2,898;-2,248;23,114
18854,500;3,189;0,877;-34,124;1,716;9,493;5,230;37,147;4,942;-8,265;-2,670;0,000;38,800;39,500;9,654;1,683;-1,805;-4,532;-1,857;-3,776;-3,053;26,322;0,000;257,740;Inf;265,000;265,000;-3,184;2,903;-2,247;23,134
18855,000;3,189;0,877;-34,124;1,716;9,493;5,227;37,163;4,981;-8,241;-2,668;0,000;38,770;39,585;9,654;1,683;-1,710;-4,462;-1,800;-3,560;-3,052;26,322;0,000;257,940;Inf;265,000;265,000;-2,992;2,908;-2,202;23,153
18855,500;3,189;0,877;-34,124;1,716;9,493;5,227;37,163;4,981;-8,241;-2,668;0,000;38,800;39,600;9,654;1,683;-1,613;-4,760;-1,744;-3,828;-3,052;26,322;0,000;257,940;Inf;265,000;265,000;-2,883;2,912;-2,190;23,193
18856,000;2,822;0,672;-35,209;1,609;9,597;5,227;37,163;4,981;-8,241;-2,668;0,000;38,800;39,600;9,576;1,673;-1,648;-5,049;-1,766;-4,165;-3,052;26,322;0,000;257,640;Inf;265,000;265,000;-2,986;2,917;-2,177;23,170
18856,500;2,822;0,672;-35,209;1,609;9,597;5,227;37,163;4,981;-8,241;-2,668;0,000;38,800;39,600;9,576;1,673;-1,964;-4,620;-2,220;-4,093;-3,052;26,322;0,000;257,640;Inf;265,000;265,000;-3,157;2,915;-2,180;23,177
18857,000;2,822;0,672;-35,209;1,609;9,597;5,227;37,163;4,981;-8,241;-2,668;0,000;38,800;39,600;9,576;1,673;-2,115;-4,329;-2,125;-3,864;-3,052;26,322;0,000;257,840;Inf;265,000;265,000;-3,224;2,914;-2,151;23,168
18857,500;2,822;0,672;-35,209;1,609;9,597;5,227;37,163;4,981;-8,241;-2,668;0,000;38,800;39,600;9,576;1,673;-1,856;-4,380;-1,958;-3,816;-3,052;26,322;0,000;257,840;Inf;265,000;265,000;-3,108;2,912;-2,132;23,240
18858,000;2,822;0,672;-35,209;1,609;9,597;5,201;37,138;4,916;-8,226;-2,669;0,000;38,747;39,529;9,576;1,673;-1,776;-4,558;-1,878;-3,849;-3,053;26,315;0,000;258,140;Inf;265,000;265,000;-3,003;2,911;-2,146;23,219
18858,500;2,822;0,672;-35,209;1,609;9,597;5,201;37,138;4,916;-8,226;-2,669;0,000;38,700;39,500;9,576;1,673;-1,716;-4,717;-1,836;-3,929;-3,053;26,315;0,000;258,140;Inf;265,000;265,000;-3,015;2,909;-2,174;23,222
18859,000;3,220;0,731;-35,209;1,644;9,589;5,201;37,138;4,916;-8,226;-2,669;0,000;38,700;39,500;9,527;1,766;-2,034;-4,956;-2,061;-4,140;-3,053;26,315;0,000;258,340;Inf;265,000;265,000;-3,049;2,908;-2,166;23,350
18859,500;3,220;0,731;-35,209;1,644;9,589;5,201;37,138;4,916;-8,226;-2,669;0,000;38,700;39,500;9,527;1,766;-1,928;-4,459;-1,949;-3,707;-3,053;26,315;0,000;258,340;Inf;265,000;265,000;-3,298;2,913;-2,186;23,410
18860,000;3,220;0,731;-35,209;1,644;9,589;5,201;37,138;4,916;-8,226;-2,669;0,000;38,700;39,500;9,527;1,766;-1,762;-4,192;-1,846;-3,551;-3,053;26,315;0,000;257,840;Inf;265,000;265,000;-3,011;2,918;-2,168;23,452
18860,500;3,220;0,731;-35,209;1,644;9,589;5,201;37,138;4,916;-8,226;-2,669;0,000;38,700;39,500;9,527;1,766;-1,622;-4,408;-1,763;-3,753;-3,053;26,315;0,000;257,840;Inf;265,000;265,000;-2,838;2,923;-2,161;23,454
18861,000;3,220;0,731;-35,209;1,644;9,589;5,201;37,138;4,916;-8,226;-2,669;0,000;38,700;39,500;9,527;1,766;-1,678;-4,671;-1,781;-4,057;-3,053;26,315;0,000;257,640;Inf;265,000;265,000;-2,886;2,928;-2,162;23,495
18861,500;3,220;0,731;-35,209;1,644;9,589;5,200;37,141;4,950;-8,187;-2,668;0,000;38,738;39,499;9,527;1,766;-1,875;-4,845;-1,909;-4,291;-3,063;26,321;0,000;257,640;Inf;265,000;265,000;-3,047;2,933;-2,163;23,541
18862,000;3,220;0,731;-35,209;1,644;9,589;5,200;37,141;4,950;-8,187;-2,668;0,000;38,700;39,500;9,527;1,766;-1,865;-4,804;-1,919;-4,008;-3,063;26,321;0,000;257,740;Inf;265,000;265,000;-3,230;2,937;-2,180;23,538
18862,500;2,842;0,773;-34,259;1,778;9,489;5,200;37,141;4,950;-8,187;-2,668;0,000;38,700;39,500;9,576;1,571;-1,677;-4,084;-1,746;-3,447;-3,063;26,321;0,000;257,740;Inf;265,000;265,000;-3,149;2,942;-2,162;23,571
18863,000;2,842;0,773;-34,259;1,778;9,489;5,200;37,141;4,950;-8,187;-2,668;0,000;38,700;39,500;9,576;1,571;-1,584;-4,313;-1,676;-3,616;-3,063;26,321;0,000;257,940;Inf;265,000;265,000;-2,739;2,940;-2,161;23,562
18863,500;2,842;0,773;-34,259;1,778;9,489;5,200;37,141;4,950;-8,187;-2,668;0,000;38,700;39,500;9,576;1,571;-2,058;-4,603;-2,161;-4,060;-3,063;26,321;0,000;257,940;Inf;265,000;265,000;-2,797;2,939;-2,107;23,596
18864,000;2,842;0,773;-34,259;1,778;9,489;5,200;37,141;4,950;-8,187;-2,668;0,000;38,700;39,500;9,576;1,571;-1,958;-4,741;-2,073;-4,110;-3,063;26,321;0,000;257,840;Inf;265,000;265,000;-3,221;2,937;-2,103;23,595
18864,500;2,842;0,773;-34,259;1,778;9,489;5,193;37,174;4,960;-8,162;-2,675;0,000;38,722;39,489;9,576;1,571;-1,892;-4,820;-2,142;-4,062;-3,054;26,318;0,000;257,840;Inf;265,000;265,000;-3,221;2,936;-2,141;23,601
18865,000;2,842;0,773;-34,259;1,778;9,489;5,193;37,174;4,960;-8,162;-2,675;0,000;38,700;39,500;9,576;1,571;-2,078;-4,394;-2,096;-3,743;-3,054;26,318;0,000;257,740;Inf;265,000;265,000;-3,229;2,934;-2,112;23,695
18865,500;3,166;0,784;-35,209;1,646;9,516;5,193;37,174;4,960;-8,162;-2,675;0,000;38,700;39,500;9,630;1,763;-1,866;-4,354;-1,937;-3,808;-3,054;26,318;0,000;257,740;Inf;265,000;265,000;-3,077;2,933;-2,096;23,735
18866,000;3,166;0,784;-35,209;1,646;9,516;5,193;37,174;4,960;-8,162;-2,675;0,000;38,700;39,500;9,630;1,763;-2,051;-4,732;-2,032;-4,201;-3,054;26,318;0,000;258,140;Inf;265,000;265,000;-2,991;2,936;-2,084;23,761
18866,500;3,166;0,784;-35,209;1,646;9,516;5,193;37,174;4,960;-8,162;-2,675;0,000;38,700;39,500;9,630;1,763;-2,000;-4,850;-2,017;-4,316;-3,054;26,318;0,000;258,140;Inf;265,000;265,000;-3,254;2,940;-2,133;23,728
18867,000;3,166;0,784;-35,209;1,646;9,516;5,193;37,174;4,960;-8,162;-2,675;0,000;38,700;39,500;9,630;1,763;-2,251;-4,861;-2,252;-4,141;-3,054;26,318;0,000;258,340;Inf;265,000;265,000;-3,296;2,944;-2,144;23,797
18867,500;3,166;0,784;-35,209;1,646;9,516;5,193;37,174;4,960;-8,162;-2,675;0,000;38,700;39,500;9,630;1,763;-2,039;-4,443;-2,092;-3,630;-3,054;26,318;0,000;258,340;Inf;265,000;265,000;-3,376;2,948;-2,147;23,823
18868,000;3,166;0,784;-35,209;1,646;9,516;5,197;37,183;4,918;-8,132;-2,666;0,000;38,717;39,503;9,630;1,763;-1,860;-4,323;-1,958;-3,638;-3,049;26,324;0,000;257,940;Inf;265,000;265,000;-3,051;2,951;-2,132;23,818
18868,500;3,166;0,784;-35,209;1,646;9,516;5,197;37,183;4,918;-8,132;-2,666;0,000;38,700;39,500;9,630;1,763;-1,793;-4,614;-1,901;-3,880;-3,049;26,324;0,000;257,940;Inf;265,000;265,000;-2,945;2,955;-2,135;23,742
18869,000;2,739;0,677;-35,209;1,668;9,549;5,197;37,183;4,918;-8,132;-2,666;0,000;38,700;39,500;9,613;1,836;-1,822;-4,954;-1,913;-4,177;-3,049;26,324;0,000;257,740;Inf;265,000;265,000;-3,047;2,958;-2,161;23,737
18869,500;2,739;0,677;-35,209;1,668;9,549;5,197;37,183;4,918;-8,132;-2,666;0,000;38,700;39,500;9,613;1,836;-2,081;-4,516;-2,118;-3,791;-3,049;26,324;0,000;257,740;Inf;265,000;265,000;-3,217;2,954;-2,179;23,734
18870,000;2,739;0,677;-35,209;1,668;9,549;5,197;37,183;4,918;-8,132;-2,666;0,000;38,700;39,500;9,613;1,836;-1,862;-4,249;-1,960;-3,524;-3,049;26,324;0,000;258,140;Inf;265,000;265,000;-3,127;2,951;-2,175;23,771
18870,500;2,739;0,677;-35,209;1,668;9,549;5,197;37,183;4,918;-8,132;-2,666;0,000;38,700;39,500;9,613;1,836;-1,935;-4,306;-1,994;-3,719;-3,049;26,324;0,000;258,140;Inf;265,000;265,000;-2,898;2,947;-2,143;23,741
18871,000;2,739;0,677;-35,209;1,668;9,549;5,206;37,126;4,941;-8,112;-2,674;0,000;38,715;39,492;9,613;1,836;-1,892;-4,763;-1,977;-4,038;-3,046;26,320;0,000;258,140;Inf;265,000;265,000;-2,988;2,944;-2,121;23,719
18871,500;2,739;0,677;-35,209;1,668;9,549;5,206;37,126;4,941;-8,112;-2,674;0,000;38,700;39,500;9,613;1,836;-2,254;-4,710;-2,653;-4,297;-3,046;26,320;0,000;258,140;Inf;265,000;265,000;-3,167;2,941;-2,092;23,724
18872,000;3,912;0,933;-35,209;1,684;9,568;5,206;37,126;4,941;-8,112;-2,674;0,000;38,700;39,500;9,605;1,866;-2,445;-4,648;-2,537;-4,021;-3,046;26,320;0,000;257,940;Inf;265,000;265,000;-3,479;2,937;-2,086;23,648
18872,500;3,912;0,933;-35,209;1,684;9,568;5,206;37,126;4,941;-8,112;-2,674;0,000;38,700;39,500;9,605;1,866;-2,113;-4,383;-2,259;-3,594;-3,046;26,320;0,000;257,940;Inf;265,000;265,000;-3,413;2,953;-2,091;23,658
18873,000;3,912;0,933;-35,209;1,684;9,568;5,206;37,126;4,941;-8,112;-2,674;0,000;38,700;39,500;9,605;1,866;-1,949;-4,948;-2,084;-4,190;-3,046;26,320;0,000;257,740;Inf;265,000;265,000;-3,087;2,969;-2,101;23,594
18873,500;3,912;0,933;-35,209;1,684;9,568;5,206;37,126;4,941;-8,112;-2,674;0,000;38,700;39,500;9,605;1,866;-1,986;-5,136;-2,097;-4,442;-3,046;26,320;0,000;257,740;Inf;265,000;265,000;-3,293;2,985;-2,146;23,526
18874,000;3,912;0,933;-35,209;1,684;9,568;5,206;37,126;4,941;-8,112;-2,674;0,000;38,700;39,500;9,605;1,866;-2,046;-4,855;-2,180;-4,079;-3,046;26,320;0,000;257,740;Inf;265,000;265,000;-3,415;3,000;-2,175;23,609
18874,500;3,912;0,933;-35,209;1,684;9,568;5,216;37,162;4,970;-8,096;-2,663;0,000;38,712;39,482;9,605;1,866;-2,269;-4,345;-2,234;-3,780;-3,041;26,332;0,000;257,740;Inf;265,000;265,000;-3,290;3,015;-2,174;23,660
18875,000;3,912;0,933;-35,209;1,684;9,568;5,216;37,162;4,970;-8,096;-2,663;0,000;38,700;39,500;9,605;1,866;-2,029;-4,259;-2,056;-3,737;-3,041;26,332;0,000;257,540;Inf;265,000;265,000;-3,157;3,029;-2,149;23,671
18875,500;3,397;0,794;-35,209;1,683;9,553;5,216;37,162;4,970;-8,096;-2,663;0,000;38,700;39,500;9,452;1,742;-1,886;-4,447;-1,983;-3,802;-3,041;26,332;0,000;257,540;Inf;265,000;265,000;-3,020;3,044;-2,139;23,612
18876,000;3,397;0,794;-35,209;1,683;9,553;5,216;37,162;4,970;-8,096;-2,663;0,000;38,700;39,500;9,452;1,742;-1,994;-4,578;-2,055;-3,988;-3,041;26,332;0,000;257,540;Inf;265,000;265,000;-3,030;3,050;-2,163;23,589
18876,500;3,397;0,794;-35,209;1,683;9,553;5,216;37,162;4,970;-8,096;-2,663;0,000;38,700;39,500;9,452;1,742;-2,039;-4,862;-2,074;-4,312;-3,041;26,332;0,000;257,540;Inf;265,000;265,000;-3,154;3,055;-2,190;23,575
18877,000;3,397;0,794;-35,209;1,683;9,553;5,216;37,162;4,970;-8,096;-2,663;0,000;38,700;39,500;9,452;1,742;-2,011;-4,587;-2,036;-3,906;-3,041;26,332;0,000;257,040;Inf;265,000;265,000;-3,322;3,061;-2,201;23,645
18877,500;3,397;0,794;-35,209;1,683;9,553;5,206;37,162;4,931;-8,061;-2,652;0,000;38,714;39,473;9,452;1,742;-1,879;-4,359;-1,940;-3,537;-3,027;26,348;0,000;257,040;Inf;265,000;265,000;-3,135;3,066;-2,164;23,709
18878,000;3,397;0,794;-35,209;1,683;9,553;5,206;37,162;4,931;-8,061;-2,652;0,000;38,700;39,500;9,452;1,742;-1,749;-4,433;-1,875;-3,680;-3,027;26,348;0,000;256,840;Inf;265,000;265,000;-2,929;3,072;-2,167;23,672
18878,500;2,456;0,675;-34,483;1,753;9,466;5,206;37,162;4,931;-8,061;-2,652;0,000;38,700;39,500;9,597;1,791;-1,779;-4,841;-1,881;-4,045;-3,027;26,348;0,000;256,840;Inf;265,000;265,000;-2,934;3,077;-2,155;23,632
18879,000;2,456;0,675;-34,483;1,753;9,466;5,206;37,162;4,931;-8,061;-2,652;0,000;38,700;39,500;9,597;1,791;-1,851;-5,183;-1,935;-4,396;-3,027;26,348;0,000;257,240;Inf;265,000;265,000;-3,136;3,067;-2,216;23,561
18879,500;2,456;0,675;-34,483;1,753;9,466;5,206;37,162;4,931;-8,061;-2,652;0,000;38,700;39,500;9,597;1,791;-1,950;-4,953;-1,984;-4,085;-3,027;26,348;0,000;257,240;Inf;265,000;265,000;-3,341;3,057;-2,245;23,517
18880,000;2,456;0,675;-34,483;1,753;9,466;5,206;37,162;4,931;-8,061;-2,652;0,000;38,700;39,500;9,597;1,791;-1,732;-4,237;-1,814;-3,522;-3,027;26,348;0,000;257,640;Inf;265,000;265,000;-3,243;3,047;-2,209;23,485
18880,500;2,456;0,675;-34,483;1,753;9,466;5,200;37,094;4,935;-8,028;-2,650;0,000;38,698;39,493;9,597;1,791;-1,669;-4,480;-2,070;-3,942;-3,026;26,353;0,000;257,640;Inf;265,000;265,000;-2,826;3,037;-2,156;23,484
18881,000;2,456;0,675;-34,483;1,753;9,466;5,200;37,094;4,935;-8,028;-2,650;0,000;38,700;39,500;9,597;1,791;-2,317;-4,746;-2,349;-4,224;-3,026;26,353;0,000;257,440;Inf;265,000;265,000;-3,040;3,028;-2,098;23,500
18881,500;2,456;0,675;-34,483;1,753;9,466;5,200;37,094;4,935;-8,028;-2,650;0,000;38,700;39,500;9,597;1,791;-2,604;-4,932;-2,710;-4,581;-3,026;26,353;0,000;257,440;Inf;265,000;265,000;-3,409;3,018;-2,094;23,502
18882,000;2,785;0,706;-34,753;1,729;9,533;5,200;37,094;4,935;-8,028;-2,650;0,000;38,700;39,500;9,624;1,828;-2,828;-4,825;-2,876;-4,263;-3,026;26,353;0,000;257,840;Inf;265,000;265,000;-3,707;3,009;-2,104;23,481
18882,500;2,785;0,706;-34,753;1,729;9,533;5,200;37,094;4,935;-8,028;-2,650;0,000;38,700;39,500;9,624;1,828;-2,444;-4,478;-2,547;-3,842;-3,026;26,353;0,000;257,840;Inf;265,000;265,000;-3,698;3,006;-2,156;23,458
18883,000;2,785;0,706;-34,753;1,729;9,533;5,200;37,094;4,935;-8,028;-2,650;0,000;38,700;39,500;9,624;1,828;-2,187;-4,325;-2,349;-3,860;-3,026;26,353;0,000;257,640;Inf;265,000;265,000;-3,328;3,002;-2,137;23,441
18883,500;2,785;0,706;-34,753;1,729;9,533;5,200;37,094;4,935;-8,028;-2,650;0,000;38,700;39,500;9,624;1,828;-2,180;-4,919;-2,231;-4,407;-3,026;26,353;0,000;257,640;Inf;265,000;265,000;-3,180;2,998;-2,156;23,420
18884,000;2,785;0,706;-34,753;1,729;9,533;5,192;37,138;4,964;-8,009;-2,645;0,000;38,693;39,488;9,624;1,828;-2,278;-5,116;-2,284;-4,584;-3,022;26,360;0,000;257,640;Inf;265,000;265,000;-3,434;2,995;-2,203;23,421
18884,500;2,785;0,706;-34,753;1,729;9,533;5,192;37,138;4,964;-8,009;-2,645;0,000;38,700;39,500;9,624;1,828;-2,295;-5,004;-2,294;-4,436;-3,022;26,360;0,000;257,640;Inf;265,000;265,000;-3,566;2,991;-2,234;23,371
18885,000;3,018;0,707;-35,209;1,772;9,539;5,192;37,138;4,964;-8,009;-2,645;0,000;38,700;39,500;9,493;1,646;-2,179;-4,696;-2,235;-3,899;-3,022;26,360;0,000;257,340;Inf;265,000;265,000;-3,507;2,988;-2,266;23,394
18885,500;3,018;0,707;-35,209;1,772;9,539;5,192;37,138;4,964;-8,009;-2,645;0,000;38,700;39,500;9,493;1,646;-2,076;-4,356;-2,095;-3,707;-3,022;26,360;0,000;257,340;Inf;265,000;265,000;-3,252;2,989;-2,247;23,378
18886,000;3,018;0,707;-35,209;1,772;9,539;5,192;37,138;4,964;-8,009;-2,645;0,000;38,700;39,500;9,493;1,646;-2,102;-4,470;-2,134;-3,890;-3,022;26,360;0,000;257,740;Inf;265,000;265,000;-3,059;2,989;-2,220;23,332
18886,500;3,018;0,707;-35,209;1,772;9,539;5,192;37,138;4,964;-8,009;-2,645;0,000;38,700;39,500;9,493;1,646;-2,075;-4,964;-2,139;-4,277;-3,022;26,360;0,000;257,740;Inf;265,000;265,000;-3,149;2,990;-2,191;23,294
18887,000;3,018;0,707;-35,209;1,772;9,539;5,166;37,142;4,932;-7,974;-2,643;0,000;38,694;39,513;9,493;1,646;-2,879;-4,762;-2,987;-4,320;-3,022;26,361;0,000;257,940;Inf;265,000;265,000;-3,364;2,990;-2,180;23,366
18887,500;3,018;0,707;-35,209;1,772;9,539;5,166;37,142;4,932;-7,974;-2,643;0,000;38,700;39,500;9,493;1,646;-2,521;-4,637;-2,688;-3,952;-3,022;26,361;0,000;257,940;Inf;265,000;265,000;-3,737;2,990;-2,213;23,389
18888,000;3,018;0,707;-35,209;1,772;9,539;5,166;37,142;4,932;-7,974;-2,643;0,000;38,700;39,500;9,493;1,646;-2,376;-4,493;-2,475;-3,893;-3,022;26,361;0,000;258,340;Inf;265,000;265,000;-3,449;2,991;-2,204;23,407
18888,500;3,407;0,804;-35,209;1,754;9,554;5,166;37,142;4,932;-7,974;-2,643;0,000;38,700;39,500;9,486;1,731;-2,303;-4,878;-2,425;-4,282;-3,022;26,361;0,000;258,340;Inf;265,000;265,000;-3,309;2,991;-2,194;23,375
18889,000;3,407;0,804;-35,209;1,754;9,554;5,166;37,142;4,932;-7,974;-2,643;0,000;38,700;39,500;9,486;1,731;-2,341;-5,143;-2,427;-4,481;-3,022;26,361;0,000;258,240;Inf;265,000;265,000;-3,472;2,998;-2,228;23,413
18889,500;3,407;0,804;-35,209;1,754;9,554;5,166;37,142;4,932;-7,974;-2,643;0,000;38,700;39,500;9,486;1,731;-2,630;-4,919;-2,707;-4,546;-3,022;26,361;0,000;258,240;Inf;265,000;265,000;-3,598;3,005;-2,265;23,445
18890,000;3,407;0,804;-35,209;1,754;9,554;5,166;37,142;4,932;-7,974;-2,643;0,000;38,700;39,500;9,486;1,731;-2,495;-4,779;-2,571;-4,207;-3,022;26,361;0,000;258,040;Inf;265,000;265,000;-3,701;3,012;-2,262;23,398
18890,500;3,407;0,804;-35,209;1,754;9,554;5,217;37,141;4,950;-7,987;-2,642;0,000;38,688;39,497;9,486;1,731;-2,335;-4,563;-2,484;-4,024;-3,026;26,359;0,000;258,040;Inf;265,000;265,000;-3,513;3,018;-2,266;23,382
18891,000;3,407;0,804;-35,209;1,754;9,554;5,217;37,141;4,950;-7,987;-2,642;0,000;38,700;39,500;9,486;1,731;-2,328;-4,983;-2,444;-4,333;-3,026;26,359;0,000;257,940;Inf;265,000;265,000;-3,352;3,024;-2,265;23,386
18891,500;2,872;0,695;-35,209;1,665;9,547;5,217;37,141;4,950;-7,987;-2,642;0,000;38,700;39,500;9,576;1,870;-2,316;-5,025;-2,404;-4,348;-3,026;26,359;0,000;257,940;Inf;265,000;265,000;-3,522;3,031;-2,292;23,450
18892,000;2,872;0,695;-35,209;1,665;9,547;5,217;37,141;4,950;-7,987;-2,642;0,000;38,700;39,500;9,576;1,870;-2,292;-4,772;-2,348;-4,241;-3,026;26,359;0,000;258,140;Inf;265,000;265,000;-3,523;3,028;-2,314;23,459
18892,500;2,872;0,695;-35,209;1,665;9,547;5,217;37,141;4,950;-7,987;-2,642;0,000;38,700;39,500;9,576;1,870;-2,178;-4,698;-2,292;-3,978;-3,026;26,359;0,000;258,140;Inf;265,000;265,000;-3,413;3,026;-2,332;23,410
18893,000;2,872;0,695;-35,209;1,665;9,547;5,217;37,141;4,950;-7,987;-2,642;0,000;38,700;39,500;9,576;1,870;-2,094;-4,499;-2,183;-3,683;-3,026;26,359;0,000;257,840;Inf;265,000;265,000;-3,286;3,023;-2,272;23,408
18893,500;2,872;0,695;-35,209;1,665;9,547;5,212;37,073;4,927;-7,956;-2,650;0,000;38,690;39,537;9,576;1,870;-2,036;-4,765;-2,144;-4,029;-3,017;26,371;0,000;257,840;Inf;265,000;265,000;-3,115;3,021;-2,281;23,365
18894,000;2,872;0,695;-35,209;1,665;9,547;5,212;37,073;4,927;-7,956;-2,650;0,000;38,700;39,500;9,576;1,870;-2,157;-4,937;-2,219;-4,395;-3,017;26,371;0,000;258,240;Inf;265,000;265,000;-3,243;3,018;-2,312;23,374
18894,500;2,872;0,695;-35,209;1,665;9,547;5,212;37,073;4,927;-7,956;-2,650;0,000;38,700;39,500;9,576;1,870;-2,172;-4,609;-2,188;-4,069;-3,017;26,371;0,000;258,240;Inf;265,000;265,000;-3,427;3,016;-2,317;23,346
18895,000;3,600;0,852;-35,209;1,640;9,536;5,212;37,073;4,927;-7,956;-2,650;0,000;38,700;39,500;9,567;1,801;-1,997;-4,516;-2,118;-3,722;-3,017;26,371;0,000;258,240;Inf;265,000;265,000;-3,259;3,013;-2,301;23,335
18895,500;3,600;0,852;-35,209;1,640;9,536;5,212;37,073;4,927;-7,956;-2,650;0,000;38,700;39,500;9,567;1,801;-1,949;-4,805;-2,074;-3,957;-3,017;26,371;0,000;258,240;Inf;265,000;265,000;-3,088;3,023;-2,284;23,336
18896,000;3,600;0,852;-35,209;1,640;9,536;5,212;37,073;4,927;-7,956;-2,650;0,000;38,700;39,500;9,567;1,801;-1,940;-5,033;-2,082;-4,355;-3,017;26,371;0,000;258,140;Inf;265,000;265,000;-3,196;3,032;-2,270;23,295
18896,500;3,600;0,852;-35,209;1,640;9,536;5,212;37,073;4,927;-7,956;-2,650;0,000;38,700;39,500;9,567;1,801;-2,157;-5,097;-2,334;-4,501;-3,017;26,371;0,000;258,140;Inf;265,000;265,000;-3,352;3,042;-2,246;23,290
18897,000;3,600;0,852;-35,209;1,640;9,536;5,199;37,124;4,951;-7,891;-2,621;0,000;38,701;39,500;9,567;1,801;-2,573;-4,681;-2,556;-4,235;-3,018;26,376;0,000;258,140;Inf;265,000;265,000;-3,522;3,051;-2,255;23,252
18897,500;3,600;0,852;-35,209;1,640;9,536;5,199;37,124;4,951;-7,891;-2,621;0,000;38,700;39,500;9,567;1,801;-2,179;-4,678;-2,289;-3,858;-3,018;26,376;0,000;258,140;Inf;265,000;265,000;-3,511;3,060;-2,256;23,206
18898,000;3,123;0,803;-34,515;1,748;9,519;5,199;37,124;4,951;-7,891;-2,621;0,000;38,700;39,500;9,549;1,598;-2,077;-4,919;-2,244;-4,138;-3,018;26,376;0,000;258,140;Inf;265,000;265,000;-3,251;3,069;-2,242;23,153
18898,500;3,123;0,803;-34,515;1,748;9,519;5,199;37,124;4,951;-7,891;-2,621;0,000;38,700;39,500;9,549;1,598;-2,183;-5,071;-2,280;-4,370;-3,018;26,376;0,000;258,140;Inf;265,000;265,000;-3,345;3,070;-2,252;23,135
18899,000;3,123;0,803;-34,515;1,748;9,519;5,199;37,124;4,951;-7,891;-2,621;0,000;38,700;39,500;9,549;1,598;-2,289;-5,120;-2,345;-4,403;-3,018;26,376;0,000;258,440;Inf;265,000;265,000;-3,476;3,071;-2,280;23,147
18899,500;3,123;0,803;-34,515;1,748;9,519;5,199;37,124;4,951;-7,891;-2,621;0,000;38,700;39,500;9,549;1,598;-2,284;-4,835;-2,315;-4,226;-3,018;26,376;0,000;258,440;Inf;265,000;265,000;-3,539;3,071;-2,298;23,119
18900,000;3,123;0,803;-34,515;1,748;9,519;5,197;37,139;4,961;-7,871;-2,650;0,000;38,694;39,496;9,549;1,598;-2,176;-4,556;-2,233;-3,849;-3,020;26,373;0,000;258,140;Inf;265,000;265,000;-3,415;3,072;-2,284;23,088
18900,500;3,123;0,803;-34,515;1,748;9,519;5,197;37,139;4,961;-7,871;-2,650;0,000;38,700;39,500;9,549;1,598;-1,996;-4,653;-2,150;-3,911;-3,020;26,373;0,000;258,140;Inf;265,000;265,000;-3,204;3,073;-2,270;23,113
18901,000;2,893;0,673;-35,209;1,710;9,543;5,197;37,139;4,961;-7,871;-2,650;0,000;38,700;39,500;9,509;1,633;-2,124;-5,076;-2,256;-4,417;-3,020;26,373;0,000;258,040;Inf;265,000;265,000;-3,178;3,071;-2,260;23,172
18901,500;2,893;0,673;-35,209;1,710;9,543;5,197;37,139;4,961;-7,871;-2,650;0,000;38,700;39,500;9,509;1,633;-2,183;-5,178;-2,270;-4,489;-3,020;26,373;0,000;258,040;Inf;265,000;265,000;-3,468;3,071;-2,273;23,168
18902,000;2,893;0,673;-35,209;1,710;9,543;5,197;37,139;4,961;-7,871;-2,650;0,000;38,700;39,500;9,509;1,633;-2,205;-5,056;-2,270;-4,294;-3,020;26,373;0,000;258,340;Inf;265,000;265,000;-3,530;3,068;-2,295;23,332
18902,500;2,893;0,673;-35,209;1,710;9,543;5,197;37,139;4,961;-7,871;-2,650;0,000;38,700;39,500;9,509;1,633;-2,207;-4,500;-2,207;-4,042;-3,020;26,373;0,000;258,340;Inf;265,000;265,000;-3,456;3,065;-2,289;23,309
18903,000;2,893;0,673;-35,209;1,710;9,543;5,197;37,139;4,961;-7,871;-2,650;0,000;38,700;39,500;9,509;1,633;-2,079;-4,506;-2,153;-4,010;-3,020;26,373;0,000;258,540;Inf;265,000;265,000;-3,239;3,062;-2,283;23,283
18903,500;2,893;0,673;-35,209;1,710;9,543;5,181;37,116;4,910;-7,834;-2,637;0,000;38,707;39,539;9,509;1,633;-1,998;-4,700;-2,108;-4,121;-3,015;26,381;0,000;258,540;Inf;265,000;265,000;-3,187;3,060;-2,254;23,227
18904,000;2,893;0,673;-35,209;1,710;9,543;5,181;37,116;4,910;-7,834;-2,637;0,000;38,700;39,500;9,509;1,633;-2,042;-4,940;-2,141;-4,405;-3,015;26,381;0,000;258,240;Inf;265,000;265,000;-3,232;3,057;-2,268;23,182
18904,500;2,473;0,608;-34,731;1,715;9,509;5,181;37,116;4,910;-7,834;-2,637;0,000;38,700;39,500;9,632;1,777;-2,307;-5,047;-2,284;-4,459;-3,015;26,381;0,000;258,240;Inf;265,000;265,000;-3,382;3,054;-2,311;23,159
18905,000;2,473;0,608;-34,731;1,715;9,509;5,181;37,116;4,910;-7,834;-2,637;0,000;38,700;39,500;9,632;1,777;-2,192;-4,836;-2,253;-4,118;-3,015;26,381;0,000;257,940;Inf;265,000;265,000;-3,524;3,045;-2,304;23,096
18905,500;2,473;0,608;-34,731;1,715;9,509;5,181;37,116;4,910;-7,834;-2,637;0,000;38,700;39,500;9,632;1,777;-2,109;-4,585;-2,165;-3,787;-3,015;26,381;0,000;257,940;Inf;265,000;265,000;-3,350;3,035;-2,313;23,130
18906,000;2,473;0,608;-34,731;1,715;9,509;5,181;37,116;4,910;-7,834;-2,637;0,000;38,700;39,500;9,632;1,777;-2,032;-4,825;-2,171;-4,121;-3,015;26,381;0,000;258,240;Inf;265,000;265,000;-3,161;3,026;-2,276;23,197
18906,500;2,473;0,608;-34,731;1,715;9,509;5,173;37,118;4,932;-7,803;-2,629;0,000;38,710;39,571;9,632;1,777;-2,111;-5,127;-2,184;-4,363;-3,020;26,381;0,000;258,240;Inf;265,000;265,000;-3,287;3,017;-2,249;23,245
18907,000;2,473;0,608;-34,731;1,715;9,509;5,173;37,118;4,932;-7,803;-2,629;0,000;38,700;39,600;9,632;1,777;-2,204;-5,142;-2,334;-4,504;-3,020;26,381;0,000;258,140;Inf;265,000;265,000;-3,446;3,008;-2,302;23,370
18907,500;2,243;0,607;-34,044;1,748;9,447;5,173;37,118;4,932;-7,803;-2,629;0,000;38,700;39,600;9,670;1,638;-2,380;-4,768;-2,355;-4,290;-3,020;26,381;0,000;258,140;Inf;265,000;265,000;-3,546;2,999;-2,301;23,475
18908,000;2,243;0,607;-34,044;1,748;9,447;5,173;37,118;4,932;-7,803;-2,629;0,000;38,700;39,600;9,670;1,638;-2,202;-4,580;-2,254;-3,800;-3,020;26,381;0,000;258,340;Inf;265,000;265,000;-3,448;2,987;-2,263;23,522
18908,500;2,243;0,607;-34,044;1,748;9,447;5,173;37,118;4,932;-7,803;-2,629;0,000;38,700;39,600;9,670;1,638;-2,050;-4,931;-2,183;-4,130;-3,020;26,381;0,000;258,340;Inf;265,000;265,000;-3,209;2,975;-2,239;23,556
18909,000;2,243;0,607;-34,044;1,748;9,447;5,173;37,118;4,932;-7,803;-2,629;0,000;38,700;39,600;9,670;1,638;-2,037;-5,046;-2,305;-4,390;-3,020;26,381;0,000;257,840;Inf;265,000;265,000;-3,324;2,963;-2,267;23,539
18909,500;2,243;0,607;-34,044;1,748;9,447;5,173;37,118;4,932;-7,803;-2,629;0,000;38,700;39,600;9,670;1,638;-2,591;-4,819;-2,655;-4,282;-3,020;26,381;0,000;257,840;Inf;265,000;265,000;-3,445;2,951;-2,238;23,519
18910,000;2,243;0,607;-34,044;1,748;9,447;5,186;37,164;4,954;-7,765;-2,649;0,000;38,714;39,597;9,670;1,638;-2,398;-4,679;-2,494;-4,231;-3,027;26,376;0,000;258,140;Inf;265,000;265,000;-3,587;2,939;-2,249;23,523
18910,500;2,243;0,607;-34,044;1,748;9,447;5,186;37,164;4,954;-7,765;-2,649;0,000;38,700;39,600;9,670;1,638;-2,255;-4,706;-2,365;-3,999;-3,027;26,376;0,000;258,140;Inf;265,000;265,000;-3,450;2,928;-2,235;23,527
18911,000;2,954;0,807;-33,655;1,726;9,498;5,186;37,164;4,954;-7,765;-2,649;0,000;38,700;39,600;9,621;1,619;-2,139;-4,842;-2,290;-4,066;-3,027;26,376;0,000;257,940;Inf;265,000;265,000;-3,331;2,917;-2,242;23,542
18911,500;2,954;0,807;-33,655;1,726;9,498;5,186;37,164;4,954;-7,765;-2,649;0,000;38,700;39,600;9,621;1,619;-2,139;-5,044;-2,282;-4,450;-3,027;26,376;0,000;257,940;Inf;265,000;265,000;-3,334;2,917;-2,225;23,574
18912,000;2,954;0,807;-33,655;1,726;9,498;5,186;37,164;4,954;-7,765;-2,649;0,000;38,700;39,600;9,621;1,619;-2,568;-4,966;-2,597;-4,323;-3,027;26,376;0,000;257,840;Inf;265,000;265,000;-3,479;2,918;-2,242;23,567
18912,500;2,954;0,807;-33,655;1,726;9,498;5,186;37,164;4,954;-7,765;-2,649;0,000;38,700;39,600;9,621;1,619;-2,438;-4,665;-2,456;-4,149;-3,027;26,376;0,000;257,840;Inf;265,000;265,000;-3,614;2,918;-2,241;23,605
18913,000;2,954;0,807;-33,655;1,726;9,498;5,218;37,144;4,949;-7,771;-2,639;0,000;38,719;39,549;9,621;1,619;-2,311;-4,564;-2,345;-4,152;-3,019;26,372;0,000;257,840;Inf;265,000;265,000;-3,427;2,919;-2,218;23,628
18913,500;2,954;0,807;-33,655;1,726;9,498;5,218;37,144;4,949;-7,771;-2,639;0,000;38,700;39,500;9,621;1,619;-2,236;-4,772;-2,303;-4,228;-3,019;26,372;0,000;257,840;Inf;265,000;265,000;-3,343;2,920;-2,232;23,576
18914,000;2,617;0,719;-33,890;1,745;9,484;5,218;37,144;4,949;-7,771;-2,639;0,000;38,700;39,500;9,653;1,563;-2,240;-4,940;-2,284;-4,416;-3,019;26,372;0,000;258,040;Inf;265,000;265,000;-3,385;2,920;-2,285;23,650
18914,500;2,617;0,719;-33,890;1,745;9,484;5,218;37,144;4,949;-7,771;-2,639;0,000;38,700;39,500;9,653;1,563;-2,289;-4,990;-2,300;-4,498;-3,019;26,372;0,000;258,040;Inf;265,000;265,000;-3,470;2,915;-2,283;23,664
18915,000;2,617;0,719;-33,890;1,745;9,484;5,218;37,144;4,949;-7,771;-2,639;0,000;38,700;39,500;9,653;1,563;-2,216;-4,627;-2,268;-3,880;-3,019;26,372;0,000;257,840;Inf;265,000;265,000;-3,519;2,910;-2,295;23,734
18915,500;2,617;0,719;-33,890;1,745;9,484;5,218;37,144;4,949;-7,771;-2,639;0,000;38,700;39,500;9,653;1,563;-2,208;-4,491;-2,244;-3,919;-3,019;26,372;0,000;257,840;Inf;265,000;265,000;-3,248;2,906;-2,288;23,760
18916,000;2,617;0,719;-33,890;1,745;9,484;5,218;37,144;4,949;-7,771;-2,639;0,000;38,700;39,500;9,653;1,563;-2,318;-4,663;-2,318;-4,141;-3,019;26,372;0,000;257,740;Inf;265,000;265,000;-3,215;2,901;-2,272;23,805
18916,500;2,617;0,719;-33,890;1,745;9,484;5,145;37,103;4,930;-7,760;-2,647;0,000;38,723;39,617;9,653;1,563;-2,755;-4,836;-2,775;-4,470;-3,019;26,373;0,000;257,740;Inf;265,000;265,000;-3,360;2,896;-2,209;23,808
18917,000;2,617;0,719;-33,890;1,745;9,484;5,145;37,103;4,930;-7,760;-2,647;0,000;38,700;39,600;9,653;1,563;-2,827;-4,952;-2,886;-4,424;-3,019;26,373;0,000;257,540;Inf;265,000;265,000;-3,709;2,892;-2,209;23,835
18917,500;2,390;0,627;-34,414;1,804;9,527;5,145;37,103;4,930;-7,760;-2,647;0,000;38,700;39,600;9,556;1,613;-2,552;-4,967;-2,679;-4,210;-3,019;26,373;0,000;257,540;Inf;265,000;265,000;-3,772;2,887;-2,237;23,861
18918,000;2,390;0,627;-34,414;1,804;9,527;5,145;37,103;4,930;-7,760;-2,647;0,000;38,700;39,600;9,556;1,613;-2,463;-4,920;-2,546;-4,249;-3,019;26,373;0,000;258,040;Inf;265,000;265,000;-3,602;2,879;-2,269;23,909
18918,500;2,390;0,627;-34,414;1,804;9,527;5,145;37,103;4,930;-7,760;-2,647;0,000;38,700;39,600;9,556;1,613;-2,439;-4,832;-2,481;-4,301;-3,019;26,373;0,000;258,040;Inf;265,000;265,000;-3,544;2,871;-2,272;23,862
18919,000;2,390;0,627;-34,414;1,804;9,527;5,145;37,103;4,930;-7,760;-2,647;0,000;38,700;39,600;9,556;1,613;-2,390;-5,015;-2,421;-4,446;-3,019;26,373;0,000;257,740;Inf;265,000;265,000;-3,513;2,863;-2,290;23,891
18919,500;2,390;0,627;-34,414;1,804;9,527;5,189;37,143;4,932;-7,728;-2,642;0,000;38,728;39,621;9,556;1,613;-2,357;-5,031;-2,483;-4,436;-3,033;26,368;0,000;257,740;Inf;265,000;265,000;-3,568;2,855;-2,303;23,885
18920,000;2,390;0,627;-34,414;1,804;9,527;5,189;37,143;4,932;-7,728;-2,642;0,000;38,700;39,600;9,556;1,613;-2,427;-5,067;-2,507;-4,295;-3,033;26,368;0,000;257,740;Inf;265,000;265,000;-3,577;2,848;-2,334;23,822
18920,500;3,010;0,706;-35,209;1,721;9,547;5,189;37,143;4,932;-7,728;-2,642;0,000;38,700;39,600;9,544;1,606;-2,368;-4,843;-2,408;-4,166;-3,033;26,368;0,000;257,740;Inf;265,000;265,000;-3,574;2,840;-2,336;23,759
18921,000;3,010;0,706;-35,209;1,721;9,547;5,189;37,143;4,932;-7,728;-2,642;0,000;38,700;39,600;9,544;1,606;-2,332;-4,765;-2,370;-4,204;-3,033;26,368;0,000;257,540;Inf;265,000;265,000;-3,446;2,843;-2,335;23,788
18921,500;3,010;0,706;-35,209;1,721;9,547;5,189;37,143;4,932;-7,728;-2,642;0,000;38,700;39,600;9,544;1,606;-2,288;-4,885;-2,324;-4,297;-3,033;26,368;0,000;257,540;Inf;265,000;265,000;-3,418;2,846;-2,367;23,821
18922,000;3,010;0,706;-35,209;1,721;9,547;5,189;37,143;4,932;-7,728;-2,642;0,000;38,700;39,600;9,544;1,606;-2,350;-4,987;-2,365;-4,484;-3,033;26,368;0,000;257,840;Inf;265,000;265,000;-3,449;2,848;-2,351;23,752
18922,500;3,010;0,706;-35,209;1,721;9,547;5,189;37,143;4,932;-7,728;-2,642;0,000;38,700;39,600;9,544;1,606;-2,330;-4,930;-2,369;-4,289;-3,033;26,368;0,000;257,840;Inf;265,000;265,000;-3,546;2,851;-2,380;23,686
18923,000;3,010;0,706;-35,209;1,721;9,547;5,176;37,139;4,921;-7,706;-2,636;0,000;38,732;39,617;9,544;1,606;-2,235;-4,805;-2,303;-4,003;-3,037;26,368;0,000;257,440;Inf;265,000;265,000;-3,479;2,854;-2,358;23,652
18923,500;3,010;0,706;-35,209;1,721;9,547;5,176;37,139;4,921;-7,706;-2,636;0,000;38,700;39,600;9,544;1,606;-2,205;-4,946;-2,250;-4,169;-3,037;26,368;0,000;257,440;Inf;265,000;265,000;-3,336;2,856;-2,333;23,670
18924,000;2,398;0,653;-33,750;1,761;9,483;5,176;37,139;4,921;-7,706;-2,636;0,000;38,700;39,600;9,635;1,559;-2,239;-5,138;-2,281;-4,410;-3,037;26,368;0,000;257,640;Inf;265,000;265,000;-3,392;2,859;-2,331;23,677
18924,500;2,398;0,653;-33,750;1,761;9,483;5,176;37,139;4,921;-7,706;-2,636;0,000;38,700;39,600;9,635;1,559;-2,390;-5,186;-2,524;-4,599;-3,037;26,368;0,000;257,640;Inf;265,000;265,000;-3,517;2,851;-2,339;23,720
18925,000;2,398;0,653;-33,750;1,761;9,483;5,176;37,139;4,921;-7,706;-2,636;0,000;38,700;39,600;9,635;1,559;-2,519;-4,836;-2,493;-4,316;-3,037;26,368;0,000;257,440;Inf;265,000;265,000;-3,675;2,844;-2,361;23,724
18925,500;2,398;0,653;-33,750;1,761;9,483;5,176;37,139;4,921;-7,706;-2,636;0,000;38,700;39,600;9,635;1,559;-2,322;-4,650;-2,353;-4,064;-3,037;26,368;0,000;257,440;Inf;265,000;265,000;-3,541;2,836;-2,343;23,710
18926,000;2,398;0,653;-33,750;1,761;9,483;5,175;37,123;4,883;-7,681;-2,649;0,000;38,745;39,653;9,635;1,559;-2,188;-5,017;-2,262;-4,338;-3,029;26,365;0,000;257,540;Inf;265,000;265,000;-3,347;2,829;-2,327;23,710
18926,500;2,398;0,653;-33,750;1,761;9,483;5,175;37,123;4,883;-7,681;-2,649;0,000;38,700;39,700;9,635;1,559;-2,246;-5,205;-2,312;-4,663;-3,029;26,365;0,000;257,540;Inf;265,000;265,000;-3,451;2,822;-2,302;23,676
18927,000;2,216;0,572;-34,595;1,738;9,524;5,175;37,123;4,883;-7,681;-2,649;0,000;38,700;39,700;9,572;1,596;-2,330;-5,322;-2,392;-4,763;-3,029;26,365;0,000;257,640;Inf;265,000;265,000;-3,606;2,815;-2,312;23,672
18927,500;2,216;0,572;-34,595;1,738;9,524;5,175;37,123;4,883;-7,681;-2,649;0,000;38,700;39,700;9,572;1,596;-2,412;-5,194;-2,444;-4,485;-3,029;26,365;0,000;257,640;Inf;265,000;265,000;-3,702;2,805;-2,347;23,681
18928,000;2,216;0,572;-34,595;1,738;9,524;5,175;37,123;4,883;-7,681;-2,649;0,000;38,700;39,700;9,572;1,596;-2,450;-4,784;-2,390;-4,210;-3,029;26,365;0,000;257,540;Inf;265,000;265,000;-3,634;2,796;-2,375;23,705
