t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
18928,500;2,216;0,572;-34,595;1,738;9,524;5,175;37,123;4,883;-7,681;-2,649;0,000;38,700;39,700;9,572;1,596;-2,237;-4,597;-2,295;-4,153;-3,029;26,365;0,000;257,540;Inf;265,000;265,000;-3,459;2,786;-2,309;23,625
18929,000;2,216;0,572;-34,595;1,738;9,524;5,188;37,113;4,919;-7,658;-2,663;0,000;38,748;39,683;9,572;1,596;-2,377;-4,798;-2,437;-4,322;-3,043;26,358;0,000;257,640;Inf;265,000;265,000;-3,320;2,777;-2,314;23,579
18929,500;2,216;0,572;-34,595;1,738;9,524;5,188;37,113;4,919;-7,658;-2,663;0,000;38,700;39,700;9,572;1,596;-2,307;-5,058;-2,373;-4,505;-3,043;26,358;0,000;257,640;Inf;265,000;265,000;-3,484;2,768;-2,319;23,574
18930,000;2,216;0,572;-34,595;1,738;9,524;5,188;37,113;4,919;-7,658;-2,663;0,000;38,700;39,700;9,572;1,596;-2,435;-5,226;-2,421;-4,607;-3,043;26,358;0,000;257,940;Inf;265,000;265,000;-3,561;2,759;-2,343;23,576
18930,500;2,066;0,593;-34,083;1,751;9,493;5,188;37,113;4,919;-7,658;-2,663;0,000;38,700;39,700;9,626;1,714;-2,409;-4,985;-2,440;-4,412;-3,043;26,358;0,000;257,940;Inf;265,000;265,000;-3,672;2,750;-2,373;23,501
18931,000;2,066;0,593;-34,083;1,751;9,493;5,188;37,113;4,919;-7,658;-2,663;0,000;38,700;39,700;9,626;1,714;-2,308;-4,845;-2,357;-4,104;-3,043;26,358;0,000;257,740;Inf;265,000;265,000;-3,562;2,739;-2,355;23,522
18931,500;2,066;0,593;-34,083;1,751;9,493;5,188;37,113;4,919;-7,658;-2,663;0,000;38,700;39,700;9,626;1,714;-2,297;-4,672;-2,314;-4,079;-3,043;26,358;0,000;257,740;Inf;265,000;265,000;-3,404;2,728;-2,302;23,663
18932,000;2,066;0,593;-34,083;1,751;9,493;5,188;37,113;4,919;-7,658;-2,663;0,000;38,700;39,700;9,626;1,714;-2,401;-4,691;-2,567;-4,293;-3,043;26,358;0,000;257,940;Inf;265,000;265,000;-3,340;2,717;-2,246;23,718
18932,500;2,066;0,593;-34,083;1,751;9,493;5,179;37,142;4,931;-7,624;-2,661;0,000;38,766;39,702;9,626;1,714;-2,775;-4,747;-2,970;-4,520;-3,044;26,362;0,000;257,940;Inf;265,000;265,000;-3,488;2,706;-2,239;23,810
18933,000;2,066;0,593;-34,083;1,751;9,493;5,179;37,142;4,931;-7,624;-2,661;0,000;38,800;39,700;9,626;1,714;-2,760;-5,018;-2,817;-4,539;-3,044;26,362;0,000;257,640;Inf;265,000;265,000;-3,753;2,696;-2,230;23,862
18933,500;3,219;0,775;-35,209;1,679;9,502;5,179;37,142;4,931;-7,624;-2,661;0,000;38,800;39,700;9,560;1,810;-2,619;-4,748;-2,648;-4,164;-3,044;26,362;0,000;257,640;Inf;265,000;265,000;-3,783;2,685;-2,274;23,862
18934,000;3,219;0,775;-35,209;1,679;9,502;5,179;37,142;4,931;-7,624;-2,661;0,000;38,800;39,700;9,560;1,810;-2,450;-4,518;-2,503;-4,066;-3,044;26,362;0,000;258,040;Inf;265,000;265,000;-3,545;2,694;-2,283;23,934
18934,500;3,219;0,775;-35,209;1,679;9,502;5,179;37,142;4,931;-7,624;-2,661;0,000;38,800;39,700;9,560;1,810;-2,333;-4,800;-2,426;-4,373;-3,044;26,362;0,000;258,040;Inf;265,000;265,000;-3,384;2,703;-2,279;23,934
18935,000;3,219;0,775;-35,209;1,679;9,502;5,179;37,142;4,931;-7,624;-2,661;0,000;38,800;39,700;9,560;1,810;-2,362;-5,070;-2,424;-4,528;-3,044;26,362;0,000;257,740;Inf;265,000;265,000;-3,483;2,711;-2,303;23,921
18935,500;3,219;0,775;-35,209;1,679;9,502;5,162;37,146;4,901;-7,611;-2,661;0,000;38,778;39,697;9,560;1,810;-2,381;-5,067;-2,423;-4,342;-3,047;26,357;0,000;257,740;Inf;265,000;265,000;-3,596;2,719;-2,319;24,061
18936,000;3,219;0,775;-35,209;1,679;9,502;5,162;37,146;4,901;-7,611;-2,661;0,000;38,800;39,700;9,560;1,810;-2,316;-4,850;-2,390;-4,128;-3,047;26,357;0,000;257,740;Inf;265,000;265,000;-3,553;2,728;-2,307;24,114
18936,500;3,219;0,775;-35,209;1,679;9,502;5,162;37,146;4,901;-7,611;-2,661;0,000;38,800;39,700;9,560;1,810;-2,144;-4,605;-2,214;-4,165;-3,047;26,357;0,000;257,740;Inf;265,000;265,000;-3,421;2,736;-2,273;24,073
18937,000;2,837;0,654;-35,209;1,593;9,565;5,162;37,146;4,901;-7,611;-2,661;0,000;38,800;39,700;9,541;1,710;-2,221;-4,852;-2,252;-4,443;-3,047;26,357;0,000;258,040;Inf;265,000;265,000;-3,282;2,744;-2,265;24,116
18937,500;2,837;0,654;-35,209;1,593;9,565;5,162;37,146;4,901;-7,611;-2,661;0,000;38,800;39,700;9,541;1,710;-2,304;-5,053;-2,314;-4,622;-3,047;26,357;0,000;258,040;Inf;265,000;265,000;-3,442;2,745;-2,287;24,157
18938,000;2,837;0,654;-35,209;1,593;9,565;5,162;37,146;4,901;-7,611;-2,661;0,000;38,800;39,700;9,541;1,710;-2,320;-4,839;-2,319;-4,286;-3,047;26,357;0,000;258,240;Inf;265,000;265,000;-3,573;2,747;-2,306;24,161
18938,500;2,837;0,654;-35,209;1,593;9,565;5,162;37,146;4,901;-7,611;-2,661;0,000;38,800;39,700;9,541;1,710;-2,199;-4,424;-2,255;-3,747;-3,047;26,357;0,000;258,240;Inf;265,000;265,000;-3,441;2,748;-2,305;24,173
18939,000;2,837;0,654;-35,209;1,593;9,565;5,144;37,111;4,907;-7,589;-2,662;0,000;38,778;39,656;9,541;1,710;-2,002;-4,213;-2,107;-3,748;-3,055;26,355;0,000;257,940;Inf;265,000;265,000;-3,156;2,750;-2,221;24,168
18939,500;2,837;0,654;-35,209;1,593;9,565;5,144;37,111;4,907;-7,589;-2,662;0,000;38,800;39,700;9,541;1,710;-2,014;-4,553;-2,065;-4,071;-3,055;26,355;0,000;257,940;Inf;265,000;265,000;-3,017;2,751;-2,152;24,182
18940,000;2,673;0,715;-33,745;1,708;9,439;5,144;37,111;4,907;-7,589;-2,662;0,000;38,800;39,700;9,706;1,648;-2,556;-4,806;-2,641;-4,421;-3,055;26,355;0,000;257,740;Inf;265,000;265,000;-3,176;2,752;-2,149;24,113
18940,500;2,673;0,715;-33,745;1,708;9,439;5,144;37,111;4,907;-7,589;-2,662;0,000;38,800;39,700;9,706;1,648;-2,412;-4,802;-2,532;-4,236;-3,055;26,355;0,000;257,740;Inf;265,000;265,000;-3,606;2,751;-2,173;24,073
18941,000;2,673;0,715;-33,745;1,708;9,439;5,144;37,111;4,907;-7,589;-2,662;0,000;38,800;39,700;9,706;1,648;-2,310;-4,367;-2,351;-3,875;-3,055;26,355;0,000;257,840;Inf;265,000;265,000;-3,495;2,750;-2,164;24,053
18941,500;2,673;0,715;-33,745;1,708;9,439;5,144;37,111;4,907;-7,589;-2,662;0,000;38,800;39,700;9,706;1,648;-2,187;-4,338;-2,257;-3,949;-3,055;26,355;0,000;257,840;Inf;265,000;265,000;-3,226;2,749;-2,142;24,017
18942,000;2,673;0,715;-33,745;1,708;9,439;5,148;37,111;4,920;-7,581;-2,683;0,000;38,783;39,712;9,706;1,648;-2,208;-4,652;-2,247;-4,206;-3,063;26,346;0,000;257,640;Inf;265,000;265,000;-3,183;2,747;-2,136;24,033
18942,500;2,673;0,715;-33,745;1,708;9,439;5,148;37,111;4,920;-7,581;-2,683;0,000;38,800;39,700;9,706;1,648;-2,210;-4,927;-2,284;-4,448;-3,063;26,346;0,000;257,640;Inf;265,000;265,000;-3,328;2,746;-2,158;24,049
18943,000;2,673;0,715;-33,745;1,708;9,439;5,148;37,111;4,920;-7,581;-2,683;0,000;38,800;39,700;9,706;1,648;-2,324;-4,968;-2,363;-4,573;-3,063;26,346;0,000;257,340;Inf;265,000;265,000;-3,467;2,745;-2,189;24,074
18943,500;2,303;0,555;-35,209;1,733;9,522;5,148;37,111;4,920;-7,581;-2,683;0,000;38,800;39,700;9,497;1,644;-2,249;-4,536;-2,281;-3,883;-3,063;26,346;0,000;257,340;Inf;265,000;265,000;-3,557;2,744;-2,191;24,041
18944,000;2,303;0,555;-35,209;1,733;9,522;5,148;37,111;4,920;-7,581;-2,683;0,000;38,800;39,700;9,497;1,644;-2,079;-4,467;-2,168;-3,739;-3,063;26,346;0,000;257,340;Inf;265,000;265,000;-3,237;2,737;-2,164;24,007
18944,500;2,303;0,555;-35,209;1,733;9,522;5,148;37,111;4,920;-7,581;-2,683;0,000;38,800;39,700;9,497;1,644;-2,019;-4,787;-2,125;-3,990;-3,063;26,346;0,000;257,340;Inf;265,000;265,000;-3,113;2,729;-2,150;23,955
18945,000;2,303;0,555;-35,209;1,733;9,522;5,148;37,111;4,920;-7,581;-2,683;0,000;38,800;39,700;9,497;1,644;-2,079;-4,965;-2,386;-4,439;-3,063;26,346;0,000;257,640;Inf;265,000;265,000;-3,230;2,722;-2,153;23,900
18945,500;2,303;0,555;-35,209;1,733;9,522;5,152;37,112;4,907;-7,548;-2,684;0,000;38,791;39,765;9,497;1,644;-2,507;-5,007;-2,554;-4,365;-3,060;26,354;0,000;257,640;Inf;265,000;265,000;-3,467;2,716;-2,144;23,931
18946,000;2,303;0,555;-35,209;1,733;9,522;5,152;37,112;4,907;-7,548;-2,684;0,000;38,800;39,800;9,497;1,644;-2,379;-4,471;-2,434;-4,043;-3,060;26,354;0,000;257,440;Inf;265,000;265,000;-3,608;2,709;-2,158;23,993
18946,500;3,981;0,945;-35,209;1,665;9,558;5,152;37,112;4,907;-7,548;-2,684;0,000;38,800;39,800;9,359;1,646;-2,175;-4,180;-2,243;-3,464;-3,060;26,354;0,000;257,440;Inf;265,000;265,000;-3,332;2,702;-2,138;24,007
18947,000;3,981;0,945;-35,209;1,665;9,558;5,152;37,112;4,907;-7,548;-2,684;0,000;38,800;39,800;9,359;1,646;-1,979;-4,899;-2,129;-4,202;-3,060;26,354;0,000;257,340;Inf;265,000;265,000;-3,016;2,723;-2,119;23,978
18947,500;3,981;0,945;-35,209;1,665;9,558;5,152;37,112;4,907;-7,548;-2,684;0,000;38,800;39,800;9,359;1,646;-2,080;-5,038;-2,278;-4,473;-3,060;26,354;0,000;257,340;Inf;265,000;265,000;-3,302;2,744;-2,128;23,996
18948,000;3,981;0,945;-35,209;1,665;9,558;5,152;37,112;4,907;-7,548;-2,684;0,000;38,800;39,800;9,359;1,646;-2,666;-4,462;-2,746;-4,171;-3,060;26,354;0,000;257,240;Inf;265,000;265,000;-3,467;2,764;-2,093;23,935
18948,500;3,981;0,945;-35,209;1,665;9,558;5,163;37,198;4,933;-7,509;-2,669;0,000;38,809;39,782;9,359;1,646;-2,420;-4,297;-2,523;-3,675;-3,043;26,361;0,000;257,240;Inf;265,000;265,000;-3,511;2,784;-2,079;23,899
18949,000;3,981;0,945;-35,209;1,665;9,558;5,163;37,198;4,933;-7,509;-2,669;0,000;38,800;39,800;9,359;1,646;-2,119;-4,108;-2,254;-3,478;-3,043;26,361;0,000;257,640;Inf;265,000;265,000;-3,229;2,804;-2,055;23,885
18949,500;2,843;0,722;-35,209;1,733;9,567;5,163;37,198;4,933;-7,509;-2,669;0,000;38,800;39,800;9,496;1,627;-2,040;-4,606;-2,196;-3,926;-3,043;26,361;0,000;257,640;Inf;265,000;265,000;-2,990;2,823;-2,050;23,857
18950,000;2,843;0,722;-35,209;1,733;9,567;5,163;37,198;4,933;-7,509;-2,669;0,000;38,800;39,800;9,496;1,627;-2,074;-5,042;-2,235;-4,432;-3,043;26,361;0,000;257,040;Inf;265,000;265,000;-3,192;2,823;-2,063;23,859
18950,500;2,843;0,722;-35,209;1,733;9,567;5,163;37,198;4,933;-7,509;-2,669;0,000;38,800;39,800;9,496;1,627;-2,602;-4,494;-2,615;-4,094;-3,043;26,361;0,000;257,040;Inf;265,000;265,000;-3,446;2,823;-2,086;23,841
18951,000;2,843;0,722;-35,209;1,733;9,567;5,163;37,198;4,933;-7,509;-2,669;0,000;38,800;39,800;9,496;1,627;-2,275;-4,395;-2,420;-3,855;-3,043;26,361;0,000;257,640;Inf;265,000;265,000;-3,451;2,824;-2,069;23,794
18951,500;2,843;0,722;-35,209;1,733;9,567;5,163;37,198;4,933;-7,509;-2,669;0,000;38,800;39,800;9,496;1,627;-2,101;-4,473;-2,239;-3,715;-3,043;26,361;0,000;257,640;Inf;265,000;265,000;-3,236;2,824;-2,048;23,771
18952,000;2,843;0,722;-35,209;1,733;9,567;5,193;37,128;4,870;-7,515;-2,666;0,000;38,805;39,751;9,496;1,627;-2,027;-4,731;-2,181;-4,001;-3,050;26,357;0,000;257,040;Inf;265,000;265,000;-3,132;2,824;-2,040;23,719
18952,500;2,843;0,722;-35,209;1,733;9,567;5,193;37,128;4,870;-7,515;-2,666;0,000;38,800;39,800;9,496;1,627;-2,041;-5,002;-2,222;-4,448;-3,050;26,357;0,000;257,040;Inf;265,000;265,000;-3,235;2,825;-2,063;23,711
18953,000;3,162;0,773;-34,697;1,746;9,469;5,193;37,128;4,870;-7,515;-2,666;0,000;38,800;39,800;9,619;1,661;-2,184;-5,189;-2,294;-4,532;-3,050;26,357;0,000;257,940;Inf;265,000;265,000;-3,428;2,825;-2,102;23,822
18953,500;3,162;0,773;-34,697;1,746;9,469;5,193;37,128;4,870;-7,515;-2,666;0,000;38,800;39,800;9,619;1,661;-2,300;-4,938;-2,354;-4,200;-3,050;26,357;0,000;257,940;Inf;265,000;265,000;-3,550;2,831;-2,107;23,864
18954,000;3,162;0,773;-34,697;1,746;9,469;5,193;37,128;4,870;-7,515;-2,666;0,000;38,800;39,800;9,619;1,661;-1,983;-4,237;-2,099;-3,775;-3,050;26,357;0,000;257,140;Inf;265,000;265,000;-3,448;2,836;-2,076;23,862
18954,500;3,162;0,773;-34,697;1,746;9,469;5,193;37,128;4,870;-7,515;-2,666;0,000;38,800;39,800;9,619;1,661;-1,945;-4,594;-2,075;-3,970;-3,050;26,357;0,000;257,140;Inf;265,000;265,000;-3,023;2,841;-2,059;23,890
18955,000;3,162;0,773;-34,697;1,746;9,469;5,191;37,098;4,911;-7,485;-2,674;0,000;38,819;39,768;9,619;1,661;-1,971;-4,890;-2,122;-4,324;-3,046;26,365;0,000;258,140;Inf;265,000;265,000;-3,146;2,847;-2,061;23,880
18955,500;3,162;0,773;-34,697;1,746;9,469;5,191;37,098;4,911;-7,485;-2,674;0,000;38,800;39,800;9,619;1,661;-2,109;-4,869;-2,177;-4,253;-3,046;26,365;0,000;258,140;Inf;265,000;265,000;-3,327;2,852;-2,087;23,772
18956,000;2,994;0,818;-33,709;1,699;9,483;5,191;37,098;4,911;-7,485;-2,674;0,000;38,800;39,800;9,653;1,651;-2,064;-4,642;-2,173;-3,947;-3,046;26,365;0,000;256,840;Inf;265,000;265,000;-3,352;2,857;-2,138;23,737
18956,500;2,994;0,818;-33,709;1,699;9,483;5,191;37,098;4,911;-7,485;-2,674;0,000;38,800;39,800;9,653;1,651;-1,963;-4,113;-2,068;-3,392;-3,046;26,365;0,000;256,840;Inf;265,000;265,000;-3,206;2,859;-2,100;23,839
18957,000;2,994;0,818;-33,709;1,699;9,483;5,191;37,098;4,911;-7,485;-2,674;0,000;38,800;39,800;9,653;1,651;-1,835;-4,048;-1,927;-3,442;-3,046;26,365;0,000;258,240;Inf;265,000;265,000;-2,884;2,861;-2,062;23,801
18957,500;2,994;0,818;-33,709;1,699;9,483;5,191;37,098;4,911;-7,485;-2,674;0,000;38,800;39,800;9,653;1,651;-2,295;-4,606;-2,520;-4,223;-3,046;26,365;0,000;258,240;Inf;265,000;265,000;-2,813;2,863;-1,998;23,776
18958,000;2,994;0,818;-33,709;1,699;9,483;5,191;37,098;4,911;-7,485;-2,674;0,000;38,800;39,800;9,653;1,651;-2,310;-4,796;-2,470;-4,445;-3,046;26,365;0,000;257,140;Inf;265,000;265,000;-3,411;2,866;-2,002;23,889
18958,500;2,994;0,818;-33,709;1,699;9,483;5,175;37,177;4,920;-7,433;-2,667;0,000;38,834;39,818;9,653;1,651;-2,268;-4,819;-2,405;-4,380;-3,044;26,368;0,000;257,140;Inf;265,000;265,000;-3,505;2,868;-2,016;24,011
18959,000;2,994;0,818;-33,709;1,699;9,483;5,175;37,177;4,920;-7,433;-2,667;0,000;38,800;39,800;9,653;1,651;-2,209;-4,581;-2,305;-3,907;-3,044;26,368;0,000;257,940;Inf;265,000;265,000;-3,468;2,870;-2,035;24,100
18959,500;3,148;0,817;-34,672;1,739;9,394;5,175;37,177;4,920;-7,433;-2,667;0,000;38,800;39,800;9,575;1,822;-2,119;-4,404;-2,219;-3,811;-3,044;26,368;0,000;257,940;Inf;265,000;265,000;-3,251;2,872;-2,043;24,143
18960,000;3,148;0,817;-34,672;1,739;9,394;5,175;37,177;4,920;-7,433;-2,667;0,000;38,800;39,800;9,575;1,822;-2,134;-4,571;-2,251;-4,051;-3,044;26,368;0,000;258,240;Inf;265,000;265,000;-3,138;2,876;-2,051;24,195
18960,500;3,148;0,817;-34,672;1,739;9,394;5,175;37,177;4,920;-7,433;-2,667;0,000;38,800;39,800;9,575;1,822;-2,139;-4,907;-2,246;-4,305;-3,044;26,368;0,000;258,240;Inf;265,000;265,000;-3,252;2,881;-2,063;24,216
18961,000;3,148;0,817;-34,672;1,739;9,394;5,175;37,177;4,920;-7,433;-2,667;0,000;38,800;39,800;9,575;1,822;-2,313;-5,010;-2,387;-4,435;-3,044;26,368;0,000;258,140;Inf;265,000;265,000;-3,399;2,885;-2,109;24,201
18961,500;3,148;0,817;-34,672;1,739;9,394;5,212;37,182;4,937;-7,461;-2,656;0,000;38,848;39,766;9,575;1,822;-2,222;-4,463;-2,269;-3,921;-3,051;26,375;0,000;258,140;Inf;265,000;265,000;-3,536;2,890;-2,169;24,220
18962,000;3,148;0,817;-34,672;1,739;9,394;5,212;37,182;4,937;-7,461;-2,656;0,000;38,800;39,800;9,575;1,822;-2,055;-4,478;-2,161;-3,768;-3,051;26,375;0,000;257,840;Inf;265,000;265,000;-3,219;2,894;-2,180;24,215
18962,500;3,137;0,757;-34,829;1,742;9,555;5,212;37,182;4,937;-7,461;-2,656;0,000;38,800;39,800;9,562;1,528;-1,983;-4,702;-2,241;-4,078;-3,051;26,375;0,000;257,840;Inf;265,000;265,000;-3,116;2,898;-2,121;24,184
18963,000;3,137;0,757;-34,829;1,742;9,555;5,212;37,182;4,937;-7,461;-2,656;0,000;38,800;39,800;9,562;1,528;-2,206;-4,953;-2,339;-4,437;-3,051;26,375;0,000;258,140;Inf;265,000;265,000;-3,251;2,902;-2,120;24,116
18963,500;3,137;0,757;-34,829;1,742;9,555;5,212;37,182;4,937;-7,461;-2,656;0,000;38,800;39,800;9,562;1,528;-2,209;-5,068;-2,341;-4,534;-3,051;26,375;0,000;258,140;Inf;265,000;265,000;-3,484;2,906;-2,124;24,096
18964,000;3,137;0,757;-34,829;1,742;9,555;5,212;37,182;4,937;-7,461;-2,656;0,000;38,800;39,800;9,562;1,528;-2,571;-5,016;-2,659;-4,425;-3,051;26,375;0,000;257,040;Inf;265,000;265,000;-3,538;2,909;-2,149;24,086
18964,500;3,137;0,757;-34,829;1,742;9,555;5,212;37,182;4,937;-7,461;-2,656;0,000;38,800;39,800;9,562;1,528;-2,190;-4,455;-2,341;-4,048;-3,051;26,375;0,000;257,040;Inf;265,000;265,000;-3,668;2,913;-2,169;24,081
18965,000;3,137;0,757;-34,829;1,742;9,555;5,189;37,192;4,913;-7,447;-2,679;0,000;38,854;39,862;9,562;1,528;-2,172;-4,704;-2,304;-4,191;-3,059;26,376;0,000;258,140;Inf;265,000;265,000;-3,259;2,917;-2,143;24,047
18965,500;3,137;0,757;-34,829;1,742;9,555;5,189;37,192;4,913;-7,447;-2,679;0,000;38,900;39,900;9,562;1,528;-2,220;-4,819;-2,300;-4,343;-3,059;26,376;0,000;258,140;Inf;265,000;265,000;-3,343;2,920;-2,177;24,049
18966,000;2,856;0,646;-35,209;1,725;9,551;5,189;37,192;4,913;-7,447;-2,679;0,000;38,900;39,900;9,499;1,745;-2,521;-4,904;-2,657;-4,462;-3,059;26,376;0,000;256,540;Inf;265,000;265,000;-3,420;2,924;-2,151;24,046
18966,500;2,856;0,646;-35,209;1,725;9,551;5,189;37,192;4,913;-7,447;-2,679;0,000;38,900;39,900;9,499;1,745;-2,441;-5,004;-2,587;-4,311;-3,059;26,376;0,000;256,540;Inf;265,000;265,000;-3,636;2,923;-2,179;24,067
18967,000;2,856;0,646;-35,209;1,725;9,551;5,189;37,192;4,913;-7,447;-2,679;0,000;38,900;39,900;9,499;1,745;-2,356;-4,683;-2,451;-4,022;-3,059;26,376;0,000;258,040;Inf;265,000;265,000;-3,586;2,922;-2,218;24,062
18967,500;2,856;0,646;-35,209;1,725;9,551;5,189;37,192;4,913;-7,447;-2,679;0,000;38,900;39,900;9,499;1,745;-2,255;-4,415;-2,348;-3,964;-3,059;26,376;0,000;258,040;Inf;265,000;265,000;-3,378;2,921;-2,190;24,079
18968,000;2,856;0,646;-35,209;1,725;9,551;5,195;37,128;4,927;-7,458;-2,672;0,000;38,860;39,845;9,499;1,745;-2,268;-4,921;-2,378;-4,493;-3,064;26,371;0,000;258,440;Inf;265,000;265,000;-3,245;2,920;-2,183;24,131
18968,500;2,856;0,646;-35,209;1,725;9,551;5,195;37,128;4,927;-7,458;-2,672;0,000;38,900;39,800;9,499;1,745;-2,633;-4,940;-2,839;-4,618;-3,064;26,371;0,000;258,440;Inf;265,000;265,000;-3,515;2,919;-2,173;24,130
18969,000;3,330;0,803;-35,209;1,721;9,666;5,195;37,128;4,927;-7,458;-2,672;0,000;38,900;39,800;9,521;1,707;-2,628;-4,918;-2,739;-4,318;-3,064;26,371;0,000;257,840;Inf;265,000;265,000;-3,758;2,918;-2,188;24,118
18969,500;3,330;0,803;-35,209;1,721;9,666;5,195;37,128;4,927;-7,458;-2,672;0,000;38,900;39,800;9,521;1,707;-2,477;-4,694;-2,591;-4,063;-3,064;26,371;0,000;257,840;Inf;265,000;265,000;-3,651;2,924;-2,207;24,088
18970,000;3,330;0,803;-35,209;1,721;9,666;5,195;37,128;4,927;-7,458;-2,672;0,000;38,900;39,800;9,521;1,707;-2,383;-4,567;-2,485;-4,129;-3,064;26,371;0,000;258,140;Inf;265,000;265,000;-3,456;2,931;-2,179;24,100
18970,500;3,330;0,803;-35,209;1,721;9,666;5,195;37,128;4,927;-7,458;-2,672;0,000;38,900;39,800;9,521;1,707;-2,362;-4,764;-2,446;-4,308;-3,064;26,371;0,000;258,140;Inf;265,000;265,000;-3,391;2,937;-2,197;24,093
18971,000;3,330;0,803;-35,209;1,721;9,666;5,223;37,162;4,929;-7,418;-2,678;0,000;38,874;39,875;9,521;1,707;-2,377;-4,941;-2,471;-4,528;-3,058;26,372;0,000;258,040;Inf;265,000;265,000;-3,470;2,944;-2,227;24,018
18971,500;3,330;0,803;-35,209;1,721;9,666;5,223;37,162;4,929;-7,418;-2,678;0,000;38,900;39,900;9,521;1,707;-2,652;-4,943;-2,723;-4,516;-3,058;26,372;0,000;258,040;Inf;265,000;265,000;-3,579;2,950;-2,219;23,996
18972,000;3,330;0,803;-35,209;1,721;9,666;5,223;37,162;4,929;-7,418;-2,678;0,000;38,900;39,900;9,521;1,707;-2,524;-4,929;-2,626;-4,282;-3,058;26,372;0,000;258,140;Inf;265,000;265,000;-3,708;2,956;-2,218;24,052
18972,500;3,129;0,780;-35,209;1,718;9,581;5,223;37,162;4,929;-7,418;-2,678;0,000;38,900;39,900;9,515;1,643;-2,436;-4,980;-2,573;-4,382;-3,058;26,372;0,000;258,140;Inf;265,000;265,000;-3,590;2,963;-2,227;24,047
18973,000;3,129;0,780;-35,209;1,718;9,581;5,223;37,162;4,929;-7,418;-2,678;0,000;38,900;39,900;9,515;1,643;-2,488;-5,168;-2,554;-4,520;-3,058;26,372;0,000;258,540;Inf;265,000;265,000;-3,593;2,965;-2,239;24,097
18973,500;3,129;0,780;-35,209;1,718;9,581;5,223;37,162;4,929;-7,418;-2,678;0,000;38,900;39,900;9,515;1,643;-2,529;-4,997;-2,878;-4,577;-3,058;26,372;0,000;258,540;Inf;265,000;265,000;-3,682;2,968;-2,230;24,123
18974,000;3,129;0,780;-35,209;1,718;9,581;5,223;37,162;4,929;-7,418;-2,678;0,000;38,900;39,900;9,515;1,643;-2,721;-4,774;-2,840;-4,410;-3,058;26,372;0,000;258,440;Inf;265,000;265,000;-3,745;2,971;-2,239;24,177
18974,500;3,129;0,780;-35,209;1,718;9,581;5,229;37,193;4,938;-7,412;-2,680;0,000;38,891;39,849;9,515;1,643;-2,550;-4,876;-2,723;-4,427;-3,065;26,374;0,000;258,440;Inf;265,000;265,000;-3,686;2,973;-2,239;24,181
18975,000;3,129;0,780;-35,209;1,718;9,581;5,229;37,193;4,938;-7,412;-2,680;0,000;38,900;39,800;9,515;1,643;-2,541;-5,171;-2,692;-4,765;-3,065;26,374;0,000;258,540;Inf;265,000;265,000;-3,644;2,976;-2,257;24,173
18975,500;2,922;0,676;-35,209;1,732;9,600;5,229;37,193;4,938;-7,412;-2,680;0,000;38,900;39,800;9,385;1,756;-2,596;-5,281;-2,808;-4,819;-3,065;26,374;0,000;258,540;Inf;265,000;265,000;-3,792;2,978;-2,279;24,189
18976,000;2,922;0,676;-35,209;1,732;9,600;5,229;37,193;4,938;-7,412;-2,680;0,000;38,900;39,800;9,385;1,756;-2,803;-5,160;-2,912;-4,505;-3,065;26,374;0,000;258,440;Inf;265,000;265,000;-3,876;2,977;-2,301;24,210
18976,500;2,922;0,676;-35,209;1,732;9,600;5,229;37,193;4,938;-7,412;-2,680;0,000;38,900;39,800;9,385;1,756;-2,659;-4,850;-2,781;-4,308;-3,065;26,374;0,000;258,440;Inf;265,000;265,000;-3,845;2,976;-2,330;24,175
18977,000;2,922;0,676;-35,209;1,732;9,600;5,229;37,193;4,938;-7,412;-2,680;0,000;38,900;39,800;9,385;1,756;-2,525;-4,793;-2,667;-4,381;-3,065;26,374;0,000;258,440;Inf;265,000;265,000;-3,649;2,976;-2,319;24,105
18977,500;2,922;0,676;-35,209;1,732;9,600;5,187;37,145;4,912;-7,403;-2,671;0,000;38,897;39,883;9,385;1,756;-2,491;-4,959;-2,632;-4,603;-3,075;26,383;0,000;258,440;Inf;265,000;265,000;-3,591;2,975;-2,303;24,120
18978,000;2,922;0,676;-35,209;1,732;9,600;5,187;37,145;4,912;-7,403;-2,671;0,000;38,900;39,900;9,385;1,756;-2,724;-5,138;-2,871;-4,739;-3,075;26,383;0,000;258,540;Inf;265,000;265,000;-3,671;2,974;-2,334;24,006
18978,500;2,922;0,676;-35,209;1,732;9,600;5,187;37,145;4,912;-7,403;-2,671;0,000;38,900;39,900;9,385;1,756;-2,757;-5,206;-2,867;-4,623;-3,075;26,383;0,000;258,540;Inf;265,000;265,000;-3,868;2,973;-2,361;24,096
18979,000;2,270;0,622;-33,889;1,742;9,395;5,187;37,145;4,912;-7,403;-2,671;0,000;38,900;39,900;9,684;1,732;-2,684;-4,878;-2,742;-4,367;-3,075;26,383;0,000;258,440;Inf;265,000;265,000;-3,864;2,972;-2,373;24,115
18979,500;2,270;0,622;-33,889;1,742;9,395;5,187;37,145;4,912;-7,403;-2,671;0,000;38,900;39,900;9,684;1,732;-2,571;-4,753;-2,678;-4,360;-3,075;26,383;0,000;258,440;Inf;265,000;265,000;-3,668;2,961;-2,368;24,099
18980,000;2,270;0,622;-33,889;1,742;9,395;5,187;37,145;4,912;-7,403;-2,671;0,000;38,900;39,900;9,684;1,732;-2,523;-4,910;-2,645;-4,518;-3,075;26,383;0,000;258,540;Inf;265,000;265,000;-3,591;2,949;-2,369;24,100
18980,500;2,270;0,622;-33,889;1,742;9,395;5,187;37,145;4,912;-7,403;-2,671;0,000;38,900;39,900;9,684;1,732;-2,823;-5,109;-2,951;-4,687;-3,075;26,383;0,000;258,540;Inf;265,000;265,000;-3,649;2,938;-2,337;24,106
18981,000;2,270;0,622;-33,889;1,742;9,395;5,207;37,183;4,922;-7,378;-2,671;0,000;38,918;39,904;9,684;1,732;-2,995;-5,202;-3,115;-4,788;-3,071;26,382;0,000;258,840;Inf;265,000;265,000;-3,892;2,927;-2,367;24,122
18981,500;2,270;0,622;-33,889;1,742;9,395;5,207;37,183;4,922;-7,378;-2,671;0,000;38,900;39,900;9,684;1,732;-2,922;-5,305;-3,087;-4,848;-3,071;26,382;0,000;258,840;Inf;265,000;265,000;-4,025;2,916;-2,357;24,122
18982,000;3,105;0,706;-35,209;1,703;9,547;5,207;37,183;4,922;-7,378;-2,671;0,000;38,900;39,900;9,568;1,759;-2,742;-4,838;-2,834;-4,373;-3,071;26,382;0,000;258,640;Inf;265,000;265,000;-4,041;2,906;-2,388;24,132
18982,500;3,105;0,706;-35,209;1,703;9,547;5,207;37,183;4,922;-7,378;-2,671;0,000;38,900;39,900;9,568;1,759;-2,613;-5,021;-2,762;-4,566;-3,071;26,382;0,000;258,640;Inf;265,000;265,000;-3,697;2,909;-2,372;24,101
18983,000;3,105;0,706;-35,209;1,703;9,547;5,207;37,183;4,922;-7,378;-2,671;0,000;38,900;39,900;9,568;1,759;-2,678;-5,185;-2,799;-4,747;-3,071;26,382;0,000;258,240;Inf;265,000;265,000;-3,741;2,912;-2,392;24,108
18983,500;3,105;0,706;-35,209;1,703;9,547;5,207;37,183;4,922;-7,378;-2,671;0,000;38,900;39,900;9,568;1,759;-2,669;-5,266;-2,795;-4,866;-3,071;26,382;0,000;258,240;Inf;265,000;265,000;-3,852;2,915;-2,389;24,072
18984,000;3,105;0,706;-35,209;1,703;9,547;5,209;37,187;4,934;-7,351;-2,672;0,000;38,922;39,890;9,568;1,759;-2,729;-5,289;-2,848;-4,719;-3,057;26,386;0,000;257,940;Inf;265,000;265,000;-3,899;2,919;-2,409;24,065
18984,500;3,105;0,706;-35,209;1,703;9,547;5,209;37,187;4,934;-7,351;-2,672;0,000;38,900;39,900;9,568;1,759;-2,700;-5,083;-2,804;-4,483;-3,057;26,386;0,000;257,940;Inf;265,000;265,000;-3,896;2,922;-2,409;24,037
18985,000;3,105;0,706;-35,209;1,703;9,547;5,209;37,187;4,934;-7,351;-2,672;0,000;38,900;39,900;9,568;1,759;-2,639;-4,736;-2,698;-4,294;-3,057;26,386;0,000;258,240;Inf;265,000;265,000;-3,768;2,925;-2,423;24,042
18985,500;2,791;0,725;-34,177;1,709;9,455;5,209;37,187;4,934;-7,351;-2,672;0,000;38,900;39,900;9,664;1,746;-2,816;-4,981;-2,959;-4,614;-3,057;26,386;0,000;258,240;Inf;265,000;265,000;-3,592;2,928;-2,381;24,028
18986,000;2,791;0,725;-34,177;1,709;9,455;5,209;37,187;4,934;-7,351;-2,672;0,000;38,900;39,900;9,664;1,746;-2,702;-5,185;-2,902;-4,802;-3,057;26,386;0,000;258,140;Inf;265,000;265,000;-3,842;2,925;-2,358;23,981
18986,500;2,791;0,725;-34,177;1,709;9,455;5,209;37,187;4,934;-7,351;-2,672;0,000;38,900;39,900;9,664;1,746;-2,752;-5,289;-2,880;-4,891;-3,057;26,386;0,000;258,140;Inf;265,000;265,000;-3,898;2,923;-2,370;23,901
18987,000;2,791;0,725;-34,177;1,709;9,455;5,209;37,187;4,934;-7,351;-2,672;0,000;38,900;39,900;9,664;1,746;-2,705;-5,123;-2,800;-4,477;-3,057;26,386;0,000;258,140;Inf;265,000;265,000;-3,953;2,921;-2,417;23,808
18987,500;2,791;0,725;-34,177;1,709;9,455;5,202;37,206;4,928;-7,353;-2,669;0,000;38,935;39,889;9,664;1,746;-2,593;-4,784;-2,696;-4,108;-3,064;26,386;0,000;258,140;Inf;265,000;265,000;-3,776;2,919;-2,437;23,811
18988,000;2,791;0,725;-34,177;1,709;9,455;5,202;37,206;4,928;-7,353;-2,669;0,000;38,900;39,900;9,664;1,746;-2,466;-4,631;-2,566;-4,091;-3,064;26,386;0,000;258,440;Inf;265,000;265,000;-3,546;2,917;-2,391;23,824
18988,500;2,244;0,603;-34,369;1,731;9,559;5,202;37,206;4,928;-7,353;-2,669;0,000;38,900;39,900;9,578;1,622;-2,472;-4,927;-2,597;-4,399;-3,064;26,386;0,000;258,440;Inf;265,000;265,000;-3,439;2,915;-2,389;23,797
18989,000;2,244;0,603;-34,369;1,731;9,559;5,202;37,206;4,928;-7,353;-2,669;0,000;38,900;39,900;9,578;1,622;-2,716;-5,089;-2,808;-4,739;-3,064;26,386;0,000;258,540;Inf;265,000;265,000;-3,599;2,904;-2,374;23,775
18989,500;2,244;0,603;-34,369;1,731;9,559;5,202;37,206;4,928;-7,353;-2,669;0,000;38,900;39,900;9,578;1,622;-2,638;-4,948;-2,757;-4,371;-3,064;26,386;0,000;258,540;Inf;265,000;265,000;-3,838;2,893;-2,368;23,736
18990,000;2,244;0,603;-34,369;1,731;9,559;5,202;37,206;4,928;-7,353;-2,669;0,000;38,900;39,900;9,578;1,622;-2,564;-4,736;-2,636;-4,202;-3,064;26,386;0,000;258,740;Inf;265,000;265,000;-3,678;2,882;-2,351;23,708
18990,500;2,244;0,603;-34,369;1,731;9,559;5,181;37,155;4,887;-7,354;-2,677;0,000;38,937;39,957;9,578;1,622;-2,485;-4,669;-2,549;-4,184;-3,078;26,373;0,000;258,740;Inf;265,000;265,000;-3,535;2,872;-2,345;23,649
18991,000;2,244;0,603;-34,369;1,731;9,559;5,181;37,155;4,887;-7,354;-2,677;0,000;38,900;40,000;9,578;1,622;-2,545;-4,978;-2,741;-4,574;-3,078;26,373;0,000;258,340;Inf;265,000;265,000;-3,472;2,862;-2,321;23,627
18991,500;2,244;0,603;-34,369;1,731;9,559;5,181;37,155;4,887;-7,354;-2,677;0,000;38,900;40,000;9,578;1,622;-2,668;-5,091;-2,729;-4,761;-3,078;26,373;0,000;258,340;Inf;265,000;265,000;-3,709;2,851;-2,325;23,652
18992,000;2,729;0,668;-34,697;1,749;9,541;5,181;37,155;4,887;-7,354;-2,677;0,000;38,900;40,000;9,602;1,582;-2,661;-4,999;-2,727;-4,553;-3,078;26,373;0,000;258,240;Inf;265,000;265,000;-3,812;2,841;-2,358;23,608
18992,500;2,729;0,668;-34,697;1,749;9,541;5,181;37,155;4,887;-7,354;-2,677;0,000;38,900;40,000;9,602;1,582;-2,366;-4,457;-2,462;-3,777;-3,078;26,373;0,000;258,240;Inf;265,000;265,000;-3,735;2,840;-2,327;23,562
18993,000;2,729;0,668;-34,697;1,749;9,541;5,181;37,155;4,887;-7,354;-2,677;0,000;38,900;40,000;9,602;1,582;-2,349;-4,760;-2,627;-4,251;-3,078;26,373;0,000;258,240;Inf;265,000;265,000;-3,266;2,838;-2,283;23,611
18993,500;2,729;0,668;-34,697;1,749;9,541;5,181;37,155;4,887;-7,354;-2,677;0,000;38,900;40,000;9,602;1,582;-2,505;-5,198;-2,659;-4,599;-3,078;26,373;0,000;258,240;Inf;265,000;265,000;-3,497;2,836;-2,253;23,678
18994,000;2,729;0,668;-34,697;1,749;9,541;5,189;37,166;4,913;-7,321;-2,680;0,000;38,956;39,929;9,602;1,582;-2,567;-5,226;-2,670;-4,539;-3,068;26,386;0,000;258,140;Inf;265,000;265,000;-3,740;2,834;-2,263;23,666
18994,500;2,729;0,668;-34,697;1,749;9,541;5,189;37,166;4,913;-7,321;-2,680;0,000;39,000;39,900;9,602;1,582;-2,537;-4,745;-2,619;-4,308;-3,068;26,386;0,000;258,140;Inf;265,000;265,000;-3,750;2,833;-2,300;23,646
18995,000;2,908;0,697;-35,123;1,675;9,519;5,189;37,166;4,913;-7,321;-2,680;0,000;39,000;39,900;9,588;1,742;-2,417;-4,563;-2,519;-4,021;-3,068;26,386;0,000;258,040;Inf;265,000;265,000;-3,552;2,831;-2,246;23,778
18995,500;2,908;0,697;-35,123;1,675;9,519;5,189;37,166;4,913;-7,321;-2,680;0,000;39,000;39,900;9,588;1,742;-2,263;-4,597;-2,405;-3,835;-3,068;26,386;0,000;258,040;Inf;265,000;265,000;-3,380;2,832;-2,214;23,903
18996,000;2,908;0,697;-35,123;1,675;9,519;5,189;37,166;4,913;-7,321;-2,680;0,000;39,000;39,900;9,588;1,742;-2,331;-5,094;-2,467;-4,684;-3,068;26,386;0,000;258,140;Inf;265,000;265,000;-3,275;2,833;-2,197;23,987
18996,500;2,908;0,697;-35,123;1,675;9,519;5,189;37,166;4,913;-7,321;-2,680;0,000;39,000;39,900;9,588;1,742;-2,569;-5,096;-2,667;-4,509;-3,068;26,386;0,000;258,140;Inf;265,000;265,000;-3,644;2,835;-2,192;24,044
18997,000;2,908;0,697;-35,123;1,675;9,519;5,167;37,199;4,918;-7,277;-2,681;0,000;38,955;39,915;9,588;1,742;-2,494;-4,405;-2,536;-3,919;-3,073;26,385;0,000;257,940;Inf;265,000;265,000;-3,710;2,836;-2,253;24,033
18997,500;2,908;0,697;-35,123;1,675;9,519;5,167;37,199;4,918;-7,277;-2,681;0,000;39,000;39,900;9,588;1,742;-2,232;-4,291;-2,364;-3,618;-3,073;26,385;0,000;257,940;Inf;265,000;265,000;-3,338;2,837;-2,216;24,093
18998,000;3,043;0,765;-35,209;1,607;9,433;5,167;37,199;4,918;-7,277;-2,681;0,000;39,000;39,900;9,547;1,857;-2,099;-4,621;-2,280;-3,900;-3,073;26,385;0,000;257,840;Inf;265,000;265,000;-3,127;2,838;-2,170;24,146
18998,500;3,043;0,765;-35,209;1,607;9,433;5,167;37,199;4,918;-7,277;-2,681;0,000;39,000;39,900;9,547;1,857;-2,117;-4,870;-2,309;-4,426;-3,073;26,385;0,000;257,840;Inf;265,000;265,000;-3,225;2,841;-2,142;24,197
18999,000;3,043;0,765;-35,209;1,607;9,433;5,167;37,199;4,918;-7,277;-2,681;0,000;39,000;39,900;9,547;1,857;-2,292;-5,055;-2,406;-4,569;-3,073;26,385;0,000;257,840;Inf;265,000;265,000;-3,431;2,845;-2,165;24,197
18999,500;3,043;0,765;-35,209;1,607;9,433;5,167;37,199;4,918;-7,277;-2,681;0,000;39,000;39,900;9,547;1,857;-2,390;-4,743;-2,439;-4,308;-3,073;26,385;0,000;257,840;Inf;265,000;265,000;-3,580;2,848;-2,147;24,169
19000,000;3,043;0,765;-35,209;1,607;9,433;5,167;37,199;4,918;-7,277;-2,681;0,000;39,000;39,900;9,547;1,857;-2,199;-4,272;-2,264;-3,710;-3,073;26,385;0,000;257,740;Inf;265,000;265,000;-3,470;2,851;-2,102;24,169
19000,500;3,043;0,765;-35,209;1,607;9,433;5,176;37,185;4,887;-7,248;-2,676;0,000;38,969;39,917;9,547;1,857;-2,126;-4,381;-2,192;-3,797;-3,057;26,389;0,000;257,740;Inf;265,000;265,000;-3,111;2,854;-2,082;24,152
19001,000;3,043;0,765;-35,209;1,607;9,433;5,176;37,185;4,887;-7,248;-2,676;0,000;39,000;39,900;9,547;1,857;-2,080;-4,931;-2,227;-4,199;-3,057;26,389;0,000;257,840;Inf;265,000;265,000;-3,124;2,857;-2,086;24,191
19001,500;2,970;0,687;-35,209;1,677;9,549;5,176;37,185;4,887;-7,248;-2,676;0,000;39,000;39,900;9,529;1,740;-2,103;-5,000;-2,284;-4,393;-3,057;26,389;0,000;257,840;Inf;265,000;265,000;-3,359;2,860;-2,089;24,222
19002,000;2,970;0,687;-35,209;1,677;9,549;5,176;37,185;4,887;-7,248;-2,676;0,000;39,000;39,900;9,529;1,740;-2,230;-4,617;-2,312;-3,955;-3,057;26,389;0,000;257,640;Inf;265,000;265,000;-3,445;2,862;-2,112;24,153
19002,500;2,970;0,687;-35,209;1,677;9,549;5,176;37,185;4,887;-7,248;-2,676;0,000;39,000;39,900;9,529;1,740;-2,056;-3,981;-2,144;-3,519;-3,057;26,389;0,000;257,640;Inf;265,000;265,000;-3,278;2,864;-2,033;24,112
19003,000;2,970;0,687;-35,209;1,677;9,549;5,176;37,185;4,887;-7,248;-2,676;0,000;39,000;39,900;9,529;1,740;-1,892;-4,120;-2,024;-3,386;-3,057;26,389;0,000;257,640;Inf;265,000;265,000;-2,925;2,866;-2,005;24,102
19003,500;2,970;0,687;-35,209;1,677;9,549;5,134;37,123;4,884;-7,226;-2,687;0,000;38,974;39,893;9,529;1,740;-1,942;-4,688;-2,066;-4,240;-3,071;26,398;0,000;257,640;Inf;265,000;265,000;-2,855;2,867;-1,966;24,080
19004,000;2,970;0,687;-35,209;1,677;9,549;5,134;37,123;4,884;-7,226;-2,687;0,000;39,000;39,900;9,529;1,740;-2,128;-4,924;-2,185;-4,303;-3,071;26,398;0,000;257,940;Inf;265,000;265,000;-3,234;2,869;-1,974;24,036
19004,500;3,042;0,816;-34,006;1,716;9,456;5,134;37,123;4,884;-7,226;-2,687;0,000;39,000;39,900;9,602;1,584;-2,100;-4,339;-2,146;-3,759;-3,071;26,398;0,000;257,940;Inf;265,000;265,000;-3,385;2,871;-2,018;24,011
19005,000;3,042;0,816;-34,006;1,716;9,456;5,134;37,123;4,884;-7,226;-2,687;0,000;39,000;39,900;9,602;1,584;-1,966;-3,910;-2,019;-3,329;-3,071;26,398;0,000;258,040;Inf;265,000;265,000;-3,086;2,874;-1,980;24,011
19005,500;3,042;0,816;-34,006;1,716;9,456;5,134;37,123;4,884;-7,226;-2,687;0,000;39,000;39,900;9,602;1,584;-1,710;-4,113;-1,898;-3,356;-3,071;26,398;0,000;258,040;Inf;265,000;265,000;-2,806;2,876;-1,886;24,041
19006,000;3,042;0,816;-34,006;1,716;9,456;5,134;37,123;4,884;-7,226;-2,687;0,000;39,000;39,900;9,602;1,584;-1,681;-4,438;-1,868;-3,885;-3,071;26,398;0,000;257,640;Inf;265,000;265,000;-2,769;2,879;-1,850;24,022
19006,500;3,042;0,816;-34,006;1,716;9,456;5,134;37,123;4,884;-7,226;-2,687;0,000;39,000;39,900;9,602;1,584;-1,868;-4,760;-1,990;-4,263;-3,071;26,398;0,000;257,640;Inf;265,000;265,000;-2,968;2,882;-1,878;24,103
19007,000;3,042;0,816;-34,006;1,716;9,456;5,177;37,177;4,924;-7,172;-2,687;0,000;38,975;39,882;9,602;1,584;-2,112;-4,295;-2,127;-3,606;-3,079;26,385;0,000;257,640;Inf;265,000;265,000;-3,220;2,884;-1,897;24,116
19007,500;3,042;0,816;-34,006;1,716;9,456;5,177;37,177;4,924;-7,172;-2,687;0,000;39,000;39,900;9,602;1,584;-1,789;-3,418;-1,864;-2,839;-3,079;26,385;0,000;257,640;Inf;265,000;265,000;-3,035;2,887;-1,876;24,199
19008,000;3,965;0,940;-35,209;1,584;9,567;5,177;37,177;4,924;-7,172;-2,687;0,000;39,000;39,900;9,541;1,696;-1,524;-3,727;-1,689;-3,090;-3,079;26,385;0,000;257,640;Inf;265,000;265,000;-2,477;2,890;-1,802;24,324
19008,500;3,965;0,940;-35,209;1,584;9,567;5,177;37,177;4,924;-7,172;-2,687;0,000;39,000;39,900;9,541;1,696;-1,574;-4,434;-1,742;-3,841;-3,079;26,385;0,000;257,640;Inf;265,000;265,000;-2,507;2,907;-1,774;24,393
19009,000;3,965;0,940;-35,209;1,584;9,567;5,177;37,177;4,924;-7,172;-2,687;0,000;39,000;39,900;9,541;1,696;-2,085;-4,362;-2,821;-4,064;-3,079;26,385;0,000;257,540;Inf;265,000;265,000;-2,898;2,925;-1,597;24,486
19009,500;3,965;0,940;-35,209;1,584;9,567;5,177;37,177;4,924;-7,172;-2,687;0,000;39,000;39,900;9,541;1,696;-2,925;-3,791;-3,187;-3,471;-3,079;26,385;0,000;257,540;Inf;265,000;265,000;-3,333;2,942;-1,573;24,535
19010,000;3,965;0,940;-35,209;1,584;9,567;5,164;37,302;4,880;-7,208;-2,691;0,000;38,975;39,942;9,541;1,696;-2,323;-3,722;-2,708;-3,217;-3,080;26,383;0,000;257,140;Inf;265,000;265,000;-3,343;2,958;-1,539;24,562
19010,500;3,965;0,940;-35,209;1,584;9,567;5,164;37,302;4,880;-7,208;-2,691;0,000;39,000;39,900;9,541;1,696;-2,170;-4,566;-2,489;-4,162;-3,080;26,383;0,000;257,140;Inf;265,000;265,000;-2,992;2,975;-1,557;24,618
19011,000;2,914;0,717;-34,993;1,784;9,521;5,164;37,302;4,880;-7,208;-2,691;0,000;39,000;39,900;9,540;1,634;-2,314;-4,762;-2,573;-4,474;-3,080;26,383;0,000;257,340;Inf;265,000;265,000;-3,347;2,991;-1,591;24,677
19011,500;2,914;0,717;-34,993;1,784;9,521;5,164;37,302;4,880;-7,208;-2,691;0,000;39,000;39,900;9,540;1,634;-2,692;-4,552;-2,821;-4,115;-3,080;26,383;0,000;257,340;Inf;265,000;265,000;-3,531;2,990;-1,616;24,700
19012,000;2,914;0,717;-34,993;1,784;9,521;5,164;37,302;4,880;-7,208;-2,691;0,000;39,000;39,900;9,540;1,634;-2,454;-3,942;-2,571;-3,677;-3,080;26,383;0,000;257,340;Inf;265,000;265,000;-3,545;2,989;-1,659;24,748
19012,500;2,914;0,717;-34,993;1,784;9,521;5,164;37,302;4,880;-7,208;-2,691;0,000;39,000;39,900;9,540;1,634;-2,128;-4,040;-2,359;-3,615;-3,080;26,383;0,000;257,340;Inf;265,000;265,000;-3,161;2,987;-1,630;24,785
19013,000;2,914;0,717;-34,993;1,784;9,521;5,164;37,302;4,880;-7,208;-2,691;0,000;39,000;39,900;9,540;1,634;-2,013;-4,247;-2,298;-3,902;-3,080;26,383;0,000;257,440;Inf;265,000;265,000;-3,036;2,986;-1,647;24,794
19013,500;2,914;0,717;-34,993;1,784;9,521;5,186;37,166;4,919;-7,256;-2,685;0,000;38,980;39,902;9,540;1,634;-2,167;-4,453;-2,344;-4,073;-3,090;26,384;0,000;257,440;Inf;265,000;265,000;-3,115;2,985;-1,649;24,821
19014,000;2,914;0,717;-34,993;1,784;9,521;5,186;37,166;4,919;-7,256;-2,685;0,000;39,000;39,900;9,540;1,634;-2,448;-4,706;-2,665;-4,284;-3,090;26,384;0,000;257,440;Inf;265,000;265,000;-3,259;2,984;-1,656;24,783
19014,500;2,590;0,623;-35,209;1,735;9,560;5,186;37,166;4,919;-7,256;-2,685;0,000;39,000;39,900;9,393;1,680;-2,357;-4,121;-2,466;-3,660;-3,090;26,384;0,000;257,440;Inf;265,000;265,000;-3,526;2,983;-1,710;24,727
19015,000;2,590;0,623;-35,209;1,735;9,560;5,186;37,166;4,919;-7,256;-2,685;0,000;39,000;39,900;9,393;1,680;-2,085;-3,890;-2,256;-3,626;-3,090;26,384;0,000;257,440;Inf;265,000;265,000;-3,151;2,976;-1,710;24,697
19015,500;2,590;0,623;-35,209;1,735;9,560;5,186;37,166;4,919;-7,256;-2,685;0,000;39,000;39,900;9,393;1,680;-2,021;-4,270;-2,220;-3,888;-3,090;26,384;0,000;257,440;Inf;265,000;265,000;-2,964;2,970;-1,693;24,617
19016,000;2,590;0,623;-35,209;1,735;9,560;5,186;37,166;4,919;-7,256;-2,685;0,000;39,000;39,900;9,393;1,680;-2,045;-4,409;-2,221;-4,020;-3,090;26,384;0,000;257,840;Inf;265,000;265,000;-3,100;2,964;-1,686;24,560
19016,500;2,590;0,623;-35,209;1,735;9,560;5,165;37,177;4,911;-7,221;-2,680;0,000;38,983;39,891;9,393;1,680;-2,213;-4,901;-2,369;-4,390;-3,087;26,390;0,000;257,840;Inf;265,000;265,000;-3,174;2,958;-1,770;24,444
19017,000;2,590;0,623;-35,209;1,735;9,560;5,165;37,177;4,911;-7,221;-2,680;0,000;39,000;39,900;9,393;1,680;-2,319;-4,657;-2,415;-4,159;-3,087;26,390;0,000;257,340;Inf;265,000;265,000;-3,468;2,952;-1,799;24,414
19017,500;3,349;0,823;-34,622;1,716;9,525;5,165;37,177;4,911;-7,221;-2,680;0,000;39,000;39,900;9,599;1,499;-2,079;-4,177;-2,267;-3,601;-3,087;26,390;0,000;257,340;Inf;265,000;265,000;-3,387;2,946;-1,786;24,373
19018,000;3,349;0,823;-34,622;1,716;9,525;5,165;37,177;4,911;-7,221;-2,680;0,000;39,000;39,900;9,599;1,499;-2,004;-4,228;-2,159;-3,617;-3,087;26,390;0,000;257,440;Inf;265,000;265,000;-3,031;2,952;-1,763;24,348
19018,500;3,349;0,823;-34,622;1,716;9,525;5,165;37,177;4,911;-7,221;-2,680;0,000;39,000;39,900;9,599;1,499;-1,981;-4,680;-2,240;-4,135;-3,087;26,390;0,000;257,440;Inf;265,000;265,000;-3,002;2,959;-1,743;24,317
19019,000;3,349;0,823;-34,622;1,716;9,525;5,165;37,177;4,911;-7,221;-2,680;0,000;39,000;39,900;9,599;1,499;-2,090;-4,810;-2,328;-4,486;-3,087;26,390;0,000;257,640;Inf;265,000;265,000;-3,259;2,965;-1,753;24,315
19019,500;3,349;0,823;-34,622;1,716;9,525;5,190;37,217;4,924;-7,167;-2,701;0,000;38,976;39,849;9,599;1,499;-2,537;-4,871;-2,748;-4,473;-3,089;26,392;0,000;257,640;Inf;265,000;265,000;-3,429;2,971;-1,772;24,281
19020,000;3,349;0,823;-34,622;1,716;9,525;5,190;37,217;4,924;-7,167;-2,701;0,000;39,000;39,800;9,599;1,499;-2,454;-4,633;-2,700;-4,188;-3,089;26,392;0,000;257,640;Inf;265,000;265,000;-3,657;2,978;-1,809;24,218
19020,500;3,349;0,823;-34,622;1,716;9,525;5,190;37,217;4,924;-7,167;-2,701;0,000;39,000;39,800;9,599;1,499;-2,337;-4,069;-2,492;-3,813;-3,089;26,392;0,000;257,640;Inf;265,000;265,000;-3,494;2,984;-1,800;24,185
19021,000;3,165;0,761;-35,209;1,618;9,530;5,190;37,217;4,924;-7,167;-2,701;0,000;39,000;39,800;9,567;1,870;-2,137;-4,488;-2,412;-4,175;-3,089;26,392;0,000;257,540;Inf;265,000;265,000;-3,178;2,990;-1,786;24,139
19021,500;3,165;0,761;-35,209;1,618;9,530;5,190;37,217;4,924;-7,167;-2,701;0,000;39,000;39,800;9,567;1,870;-2,253;-4,759;-2,504;-4,403;-3,089;26,392;0,000;257,540;Inf;265,000;265,000;-3,303;2,993;-1,778;24,100
19022,000;3,165;0,761;-35,209;1,618;9,530;5,190;37,217;4,924;-7,167;-2,701;0,000;39,000;39,800;9,567;1,870;-2,380;-4,845;-2,571;-4,429;-3,089;26,392;0,000;257,540;Inf;265,000;265,000;-3,480;2,995;-1,810;24,069
19022,500;3,165;0,761;-35,209;1,618;9,530;5,190;37,217;4,924;-7,167;-2,701;0,000;39,000;39,800;9,567;1,870;-2,341;-4,601;-2,461;-4,098;-3,089;26,392;0,000;257,540;Inf;265,000;265,000;-3,556;2,998;-1,845;24,082
19023,000;3,165;0,761;-35,209;1,618;9,530;5,250;37,223;4,939;-7,169;-2,691;0,000;38,974;39,860;9,567;1,870;-2,132;-4,231;-2,287;-3,780;-3,089;26,394;0,000;257,540;Inf;265,000;265,000;-3,375;3,001;-1,852;24,056
19023,500;3,165;0,761;-35,209;1,618;9,530;5,250;37,223;4,939;-7,169;-2,691;0,000;39,000;39,900;9,567;1,870;-1,987;-4,335;-2,331;-3,830;-3,089;26,394;0,000;257,540;Inf;265,000;265,000;-3,108;3,004;-1,796;23,918
19024,000;3,379;0,833;-34,802;1,694;9,511;5,250;37,223;4,939;-7,169;-2,691;0,000;39,000;39,900;9,607;1,566;-2,156;-4,489;-2,457;-4,150;-3,089;26,394;0,000;258,040;Inf;265,000;265,000;-3,121;3,006;-1,808;23,891
19024,500;3,379;0,833;-34,802;1,694;9,511;5,250;37,223;4,939;-7,169;-2,691;0,000;39,000;39,900;9,607;1,566;-2,345;-4,831;-2,576;-4,544;-3,089;26,394;0,000;258,040;Inf;265,000;265,000;-3,313;3,012;-1,814;23,917
19025,000;3,379;0,833;-34,802;1,694;9,511;5,250;37,223;4,939;-7,169;-2,691;0,000;39,000;39,900;9,607;1,566;-2,829;-4,528;-3,151;-4,303;-3,089;26,394;0,000;257,940;Inf;265,000;265,000;-3,574;3,018;-1,779;23,962
19025,500;3,379;0,833;-34,802;1,694;9,511;5,250;37,223;4,939;-7,169;-2,691;0,000;39,000;39,900;9,607;1,566;-2,691;-4,090;-2,888;-3,780;-3,089;26,394;0,000;257,940;Inf;265,000;265,000;-3,703;3,024;-1,785;24,025
19026,000;3,379;0,833;-34,802;1,694;9,511;5,232;37,239;4,921;-7,187;-2,709;0,000;38,976;39,874;9,607;1,566;-2,366;-4,103;-2,663;-3,795;-3,110;26,383;0,000;257,840;Inf;265,000;265,000;-3,362;3,030;-1,811;24,034
19026,500;3,379;0,833;-34,802;1,694;9,511;5,232;37,239;4,921;-7,187;-2,709;0,000;39,000;39,900;9,607;1,566;-2,543;-4,386;-2,798;-4,145;-3,110;26,383;0,000;257,840;Inf;265,000;265,000;-3,232;3,036;-1,787;24,073
19027,000;3,379;0,833;-34,802;1,694;9,511;5,232;37,239;4,921;-7,187;-2,709;0,000;39,000;39,900;9,607;1,566;-2,906;-4,598;-3,158;-4,469;-3,110;26,383;0,000;257,740;Inf;265,000;265,000;-3,468;3,041;-1,732;24,129
19027,500;3,145;0,738;-35,209;1,784;9,541;5,232;37,239;4,921;-7,187;-2,709;0,000;39,000;39,900;9,529;1,705;-3,112;-4,766;-3,345;-4,583;-3,110;26,383;0,000;257,740;Inf;265,000;265,000;-3,783;3,047;-1,780;24,089
19028,000;3,145;0,738;-35,209;1,784;9,541;5,232;37,239;4,921;-7,187;-2,709;0,000;39,000;39,900;9,529;1,705;-2,701;-4,391;-2,925;-4,074;-3,110;26,383;0,000;257,640;Inf;265,000;265,000;-3,952;3,049;-1,819;24,030
19028,500;3,145;0,738;-35,209;1,784;9,541;5,232;37,239;4,921;-7,187;-2,709;0,000;39,000;39,900;9,529;1,705;-2,607;-4,342;-2,818;-4,154;-3,110;26,383;0,000;257,640;Inf;265,000;265,000;-3,523;3,050;-1,828;23,998
19029,000;3,145;0,738;-35,209;1,784;9,541;5,232;37,239;4,921;-7,187;-2,709;0,000;39,000;39,900;9,529;1,705;-2,690;-4,564;-2,909;-4,398;-3,110;26,383;0,000;257,240;Inf;265,000;265,000;-3,480;3,052;-1,823;24,003
19029,500;3,145;0,738;-35,209;1,784;9,541;5,223;37,199;4,928;-7,192;-2,696;0,000;38,965;39,820;9,529;1,705;-2,689;-4,798;-2,909;-4,550;-3,111;26,384;0,000;257,240;Inf;265,000;265,000;-3,640;3,053;-1,828;23,997
19030,000;3,145;0,738;-35,209;1,784;9,541;5,223;37,199;4,928;-7,192;-2,696;0,000;39,000;39,800;9,529;1,705;-2,858;-4,848;-3,149;-4,730;-3,111;26,384;0,000;257,640;Inf;265,000;265,000;-3,736;3,055;-1,832;23,978
19030,500;2,806;0,636;-35,209;1,691;9,536;5,223;37,199;4,928;-7,192;-2,696;0,000;39,000;39,800;9,568;1,809;-2,798;-4,804;-3,041;-4,544;-3,111;26,384;0,000;257,640;Inf;265,000;265,000;-3,896;3,056;-1,909;23,997
19031,000;2,806;0,636;-35,209;1,691;9,536;5,223;37,199;4,928;-7,192;-2,696;0,000;39,000;39,800;9,568;1,809;-2,610;-4,577;-2,900;-4,037;-3,111;26,384;0,000;257,540;Inf;265,000;265,000;-3,797;3,052;-1,918;24,004
19031,500;2,806;0,636;-35,209;1,691;9,536;5,223;37,199;4,928;-7,192;-2,696;0,000;39,000;39,800;9,568;1,809;-2,455;-4,881;-2,814;-4,427;-3,111;26,384;0,000;257,540;Inf;265,000;265,000;-3,531;3,048;-1,909;24,034
19032,000;2,806;0,636;-35,209;1,691;9,536;5,223;37,199;4,928;-7,192;-2,696;0,000;39,000;39,800;9,568;1,809;-2,575;-4,993;-2,887;-4,785;-3,111;26,384;0,000;257,840;Inf;265,000;265,000;-3,644;3,044;-1,916;24,030
19032,500;2,806;0,636;-35,209;1,691;9,536;5,203;37,204;4,915;-7,172;-2,708;0,000;38,956;39,823;9,568;1,809;-2,856;-5,044;-3,097;-4,768;-3,103;26,386;0,000;257,840;Inf;265,000;265,000;-3,810;3,040;-1,925;24,037
19033,000;2,806;0,636;-35,209;1,691;9,536;5,203;37,204;4,915;-7,172;-2,708;0,000;39,000;39,800;9,568;1,809;-2,686;-4,686;-2,908;-4,317;-3,103;26,386;0,000;257,840;Inf;265,000;265,000;-3,941;3,036;-1,968;24,027
19033,500;2,806;0,636;-35,209;1,691;9,536;5,203;37,204;4,915;-7,172;-2,708;0,000;39,000;39,800;9,568;1,809;-2,479;-4,339;-2,686;-3,796;-3,103;26,386;0,000;257,840;Inf;265,000;265,000;-3,649;3,033;-2,018;24,016
19034,000;2,990;0,776;-34,822;1,705;9,461;5,203;37,204;4,915;-7,172;-2,708;0,000;39,000;39,800;9,573;1,742;-2,304;-4,559;-2,635;-4,060;-3,103;26,386;0,000;257,740;Inf;265,000;265,000;-3,325;3,029;-1,978;24,020
19034,500;2,990;0,776;-34,822;1,705;9,461;5,203;37,204;4,915;-7,172;-2,708;0,000;39,000;39,800;9,573;1,742;-2,375;-4,840;-2,691;-4,525;-3,103;26,386;0,000;257,740;Inf;265,000;265,000;-3,389;3,028;-1,966;24,009
19035,000;2,990;0,776;-34,822;1,705;9,461;5,203;37,204;4,915;-7,172;-2,708;0,000;39,000;39,800;9,573;1,742;-2,709;-5,046;-2,965;-4,789;-3,103;26,386;0,000;257,840;Inf;265,000;265,000;-3,608;3,028;-1,980;24,008
19035,500;2,990;0,776;-34,822;1,705;9,461;5,203;37,204;4,915;-7,172;-2,708;0,000;39,000;39,800;9,573;1,742;-2,734;-4,600;-2,860;-4,271;-3,103;26,386;0,000;257,840;Inf;265,000;265,000;-3,877;3,027;-2,022;24,017
19036,000;2,990;0,776;-34,822;1,705;9,461;5,230;37,227;4,957;-7,131;-2,702;0,000;38,950;39,812;9,573;1,742;-2,485;-4,342;-2,694;-3,782;-3,105;26,387;0,000;257,840;Inf;265,000;265,000;-3,616;3,026;-2,010;24,012
19036,500;2,990;0,776;-34,822;1,705;9,461;5,230;37,227;4,957;-7,131;-2,702;0,000;39,000;39,800;9,573;1,742;-2,368;-4,484;-2,734;-4,031;-3,105;26,387;0,000;257,840;Inf;265,000;265,000;-3,326;3,026;-1,974;24,003
19037,000;2,871;0,676;-35,209;1,667;9,594;5,230;37,227;4,957;-7,131;-2,702;0,000;39,000;39,800;9,523;1,793;-2,532;-4,870;-2,869;-4,614;-3,105;26,387;0,000;257,640;Inf;265,000;265,000;-3,404;3,025;-1,933;23,983
19037,500;2,871;0,676;-35,209;1,667;9,594;5,230;37,227;4,957;-7,131;-2,702;0,000;39,000;39,800;9,523;1,793;-2,629;-5,010;-2,898;-4,850;-3,105;26,387;0,000;257,640;Inf;265,000;265,000;-3,722;3,023;-1,927;24,006
19038,000;2,871;0,676;-35,209;1,667;9,594;5,230;37,227;4,957;-7,131;-2,702;0,000;39,000;39,800;9,523;1,793;-3,013;-4,919;-3,301;-4,771;-3,105;26,387;0,000;257,640;Inf;265,000;265,000;-3,847;3,020;-1,953;24,014
19038,500;2,871;0,676;-35,209;1,667;9,594;5,230;37,227;4,957;-7,131;-2,702;0,000;39,000;39,800;9,523;1,793;-2,680;-4,434;-2,904;-3,977;-3,105;26,387;0,000;257,640;Inf;265,000;265,000;-4,001;3,018;-1,984;24,009
19039,000;2,871;0,676;-35,209;1,667;9,594;5,249;37,207;4,911;-7,142;-2,708;0,000;38,937;39,721;9,523;1,793;-2,566;-4,699;-2,867;-4,351;-3,103;26,386;0,000;257,640;Inf;265,000;265,000;-3,499;3,015;-1,986;23,996
19039,500;2,871;0,676;-35,209;1,667;9,594;5,249;37,207;4,911;-7,142;-2,708;0,000;38,900;39,700;9,523;1,793;-2,551;-4,921;-2,932;-4,685;-3,103;26,386;0,000;257,640;Inf;265,000;265,000;-3,621;3,013;-1,982;23,941
19040,000;2,894;0,714;-34,660;1,745;9,567;5,249;37,207;4,911;-7,142;-2,708;0,000;38,900;39,700;9,523;4,223;-2,825;-5,011;-3,065;-4,916;-3,103;26,386;0,000;257,840;Inf;265,000;265,000;-3,772;3,011;-1,966;23,905
19040,500;2,894;0,714;-34,660;1,745;9,567;5,249;37,207;4,911;-7,142;-2,708;0,000;38,900;39,700;9,523;4,223;-3,150;-4,894;-3,438;-4,870;-3,103;26,386;0,000;257,840;Inf;265,000;265,000;-3,954;3,009;-1,954;23,870
19041,000;2,894;0,714;-34,660;1,745;9,567;5,249;37,207;4,911;-7,142;-2,708;0,000;38,900;39,700;9,523;4,223;-2,993;-4,739;-3,270;-4,334;-3,103;26,386;0,000;257,940;Inf;265,000;265,000;-4,088;3,007;-1,990;23,836
19041,500;2,894;0,714;-34,660;1,745;9,567;5,249;37,207;4,911;-7,142;-2,708;0,000;38,900;39,700;9,523;4,223;-2,810;-4,462;-3,070;-4,134;-3,103;26,386;0,000;257,940;Inf;265,000;265,000;-3,834;3,005;-1,982;23,805
19042,000;2,894;0,714;-34,660;1,745;9,567;5,249;37,207;4,911;-7,142;-2,708;0,000;38,900;39,700;9,523;4,223;-2,852;-4,964;-3,200;-4,713;-3,103;26,386;0,000;258,140;Inf;265,000;265,000;-3,619;3,003;-1,970;23,786
