t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
19042,500;2,894;0,714;-34,660;1,745;9,567;5,241;37,190;4,917;-7,145;-2,704;0,000;38,928;39,756;9,523;4,223;-3,150;-4,764;-3,726;-4,698;-3,105;26,390;0,000;258,140;Inf;265,000;265,000;-3,932;3,001;-1,944;23,754
19043,000;2,894;0,714;-34,660;1,745;9,567;5,241;37,190;4,917;-7,145;-2,704;0,000;38,900;39,800;9,523;4,223;-3,314;-4,692;-3,681;-4,517;-3,105;26,390;0,000;258,140;Inf;265,000;265,000;-4,085;3,000;-1,911;23,727
19043,500;3,318;0,910;-34,173;1,842;9,520;5,241;37,190;4,917;-7,145;-2,704;0,000;38,900;39,800;9,618;1,791;-3,076;-4,766;-3,493;-4,457;-3,105;26,390;0,000;258,140;Inf;265,000;265,000;-4,051;2,998;-1,926;23,736
19044,000;3,318;0,910;-34,173;1,842;9,520;5,241;37,190;4,917;-7,145;-2,704;0,000;38,900;39,800;9,618;1,791;-3,051;-4,786;-3,397;-4,481;-3,105;26,390;0,000;257,440;Inf;265,000;265,000;-3,948;3,003;-1,940;23,645
19044,500;3,318;0,910;-34,173;1,842;9,520;5,241;37,190;4,917;-7,145;-2,704;0,000;38,900;39,800;9,618;1,791;-3,094;-4,968;-3,335;-4,701;-3,105;26,390;0,000;257,440;Inf;265,000;265,000;-3,929;3,008;-1,966;23,595
19045,000;3,318;0,910;-34,173;1,842;9,520;5,241;37,190;4,917;-7,145;-2,704;0,000;38,900;39,800;9,618;1,791;-3,089;-5,171;-3,371;-4,910;-3,105;26,390;0,000;257,840;Inf;265,000;265,000;-4,025;3,013;-1,996;23,598
19045,500;3,318;0,910;-34,173;1,842;9,520;5,243;37,217;4,935;-7,172;-2,697;0,000;38,916;39,759;9,618;1,791;-3,246;-4,736;-3,405;-4,742;-3,101;26,387;0,000;257,840;Inf;265,000;265,000;-4,135;3,018;-2,003;23,576
19046,000;3,318;0,910;-34,173;1,842;9,520;5,243;37,217;4,935;-7,172;-2,697;0,000;38,900;39,800;9,618;1,791;-3,052;-4,649;-3,253;-4,563;-3,101;26,387;0,000;258,340;Inf;265,000;265,000;-4,032;3,023;-2,022;23,552
19046,500;2,943;0,778;-33,641;1,746;9,414;5,243;37,217;4,935;-7,172;-2,697;0,000;38,900;39,800;9,787;1,707;-2,919;-4,799;-3,227;-4,710;-3,101;26,387;0,000;258,340;Inf;265,000;265,000;-3,879;3,028;-2,029;23,547
19047,000;2,943;0,778;-33,641;1,746;9,414;5,243;37,217;4,935;-7,172;-2,697;0,000;38,900;39,800;9,787;1,707;-2,947;-4,998;-3,259;-4,938;-3,101;26,387;0,000;258,140;Inf;265,000;265,000;-3,914;3,027;-2,012;23,526
19047,500;2,943;0,778;-33,641;1,746;9,414;5,243;37,217;4,935;-7,172;-2,697;0,000;38,900;39,800;9,787;1,707;-3,072;-5,115;-3,301;-5,048;-3,101;26,387;0,000;258,140;Inf;265,000;265,000;-4,035;3,025;-2,026;23,490
19048,000;2,943;0,778;-33,641;1,746;9,414;5,243;37,217;4,935;-7,172;-2,697;0,000;38,900;39,800;9,787;1,707;-3,243;-5,133;-3,403;-5,042;-3,101;26,387;0,000;258,140;Inf;265,000;265,000;-4,134;3,024;-2,113;23,537
19048,500;2,943;0,778;-33,641;1,746;9,414;5,243;37,217;4,935;-7,172;-2,697;0,000;38,900;39,800;9,787;1,707;-3,100;-4,910;-3,311;-4,672;-3,101;26,387;0,000;258,140;Inf;265,000;265,000;-4,205;3,023;-2,129;23,551
19049,000;2,943;0,778;-33,641;1,746;9,414;5,245;37,196;4,921;-7,146;-2,707;0,000;38,916;39,688;9,787;1,707;-2,817;-4,784;-3,108;-4,346;-3,090;26,388;0,000;258,140;Inf;265,000;265,000;-3,998;3,021;-2,128;23,592
19049,500;2,943;0,778;-33,641;1,746;9,414;5,245;37,196;4,921;-7,146;-2,707;0,000;38,900;39,700;9,787;1,707;-2,902;-5,071;-3,186;-4,757;-3,090;26,388;0,000;258,140;Inf;265,000;265,000;-3,764;3,020;-2,083;23,646
19050,000;2,540;0,679;-33,573;1,748;9,493;5,245;37,196;4,921;-7,146;-2,707;0,000;38,900;39,700;9,715;1,716;-2,973;-5,185;-3,331;-5,146;-3,090;26,388;0,000;257,940;Inf;265,000;265,000;-3,979;3,019;-2,072;23,686
19050,500;2,540;0,679;-33,573;1,748;9,493;5,245;37,196;4,921;-7,146;-2,707;0,000;38,900;39,700;9,715;1,716;-3,167;-5,253;-3,477;-5,175;-3,090;26,388;0,000;257,940;Inf;265,000;265,000;-4,159;3,011;-2,082;23,717
19051,000;2,540;0,679;-33,573;1,748;9,493;5,245;37,196;4,921;-7,146;-2,707;0,000;38,900;39,700;9,715;1,716;-3,228;-5,176;-3,431;-4,901;-3,090;26,388;0,000;258,240;Inf;265,000;265,000;-4,268;3,003;-2,105;23,781
19051,500;2,540;0,679;-33,573;1,748;9,493;5,245;37,196;4,921;-7,146;-2,707;0,000;38,900;39,700;9,715;1,716;-3,119;-4,660;-3,247;-4,531;-3,090;26,388;0,000;258,240;Inf;265,000;265,000;-4,184;2,996;-2,152;23,838
19052,000;2,540;0,679;-33,573;1,748;9,493;5,237;37,187;4,931;-7,123;-2,681;0,000;38,904;39,682;9,715;1,716;-2,941;-4,629;-3,143;-4,497;-3,089;26,409;0,000;258,040;Inf;265,000;265,000;-3,889;2,988;-2,120;23,842
19052,500;2,540;0,679;-33,573;1,748;9,493;5,237;37,187;4,931;-7,123;-2,681;0,000;38,900;39,700;9,715;1,716;-2,946;-5,078;-3,213;-4,970;-3,089;26,409;0,000;258,040;Inf;265,000;265,000;-3,803;2,981;-2,104;23,791
19053,000;2,792;0,672;-35,209;1,719;9,587;5,237;37,187;4,931;-7,123;-2,681;0,000;38,900;39,700;9,503;1,696;-3,323;-5,116;-3,586;-5,106;-3,089;26,409;0,000;258,040;Inf;265,000;265,000;-4,052;2,974;-2,081;23,773
19053,500;2,792;0,672;-35,209;1,719;9,587;5,237;37,187;4,931;-7,123;-2,681;0,000;38,900;39,700;9,503;1,696;-3,328;-5,113;-3,587;-4,997;-3,089;26,409;0,000;258,040;Inf;265,000;265,000;-4,283;2,971;-2,108;23,764
19054,000;2,792;0,672;-35,209;1,719;9,587;5,237;37,187;4,931;-7,123;-2,681;0,000;38,900;39,700;9,503;1,696;-3,321;-5,089;-3,608;-4,865;-3,089;26,409;0,000;257,840;Inf;265,000;265,000;-4,256;2,968;-2,108;23,760
19054,500;2,792;0,672;-35,209;1,719;9,587;5,237;37,187;4,931;-7,123;-2,681;0,000;38,900;39,700;9,503;1,696;-3,265;-4,710;-3,434;-4,546;-3,089;26,409;0,000;257,840;Inf;265,000;265,000;-4,221;2,965;-2,107;23,711
19055,000;2,792;0,672;-35,209;1,719;9,587;5,237;37,187;4,931;-7,123;-2,681;0,000;38,900;39,700;9,503;1,696;-3,141;-4,723;-3,335;-4,631;-3,089;26,409;0,000;258,140;Inf;265,000;265,000;-3,989;2,962;-2,104;23,626
19055,500;2,792;0,672;-35,209;1,719;9,587;5,234;37,181;4,929;-7,106;-2,697;0,000;38,905;39,676;9,503;1,696;-3,164;-4,941;-3,371;-4,891;-3,087;26,405;0,000;258,140;Inf;265,000;265,000;-3,958;2,959;-2,107;23,615
19056,000;2,792;0,672;-35,209;1,719;9,587;5,234;37,181;4,929;-7,106;-2,697;0,000;38,900;39,700;9,503;1,696;-3,332;-5,133;-3,493;-5,142;-3,087;26,405;0,000;257,940;Inf;265,000;265,000;-4,092;2,957;-2,132;23,630
19056,500;2,243;0,623;-34,438;1,748;9,518;5,234;37,181;4,929;-7,106;-2,697;0,000;38,900;39,700;9,608;1,807;-3,470;-5,061;-3,587;-5,155;-3,087;26,405;0,000;257,940;Inf;265,000;265,000;-4,275;2,954;-2,126;23,648
19057,000;2,243;0,623;-34,438;1,748;9,518;5,234;37,181;4,929;-7,106;-2,697;0,000;38,900;39,700;9,608;1,807;-3,345;-4,942;-3,525;-4,765;-3,087;26,405;0,000;257,740;Inf;265,000;265,000;-4,318;2,942;-2,132;23,674
19057,500;2,243;0,623;-34,438;1,748;9,518;5,234;37,181;4,929;-7,106;-2,697;0,000;38,900;39,700;9,608;1,807;-3,187;-4,860;-3,393;-4,549;-3,087;26,405;0,000;257,740;Inf;265,000;265,000;-4,144;2,931;-2,139;23,693
19058,000;2,243;0,623;-34,438;1,748;9,518;5,234;37,181;4,929;-7,106;-2,697;0,000;38,900;39,700;9,608;1,807;-3,170;-4,765;-3,596;-4,609;-3,087;26,405;0,000;258,040;Inf;265,000;265,000;-3,997;2,919;-2,113;23,724
19058,500;2,243;0,623;-34,438;1,748;9,518;5,240;37,192;4,911;-7,075;-2,704;0,000;38,882;39,625;9,608;1,807;-3,428;-4,955;-3,670;-4,815;-3,099;26,405;0,000;258,040;Inf;265,000;265,000;-4,035;2,908;-2,092;23,823
19059,000;2,243;0,623;-34,438;1,748;9,518;5,240;37,192;4,911;-7,075;-2,704;0,000;38,900;39,600;9,608;1,807;-3,394;-5,207;-3,749;-5,133;-3,099;26,405;0,000;257,840;Inf;265,000;265,000;-4,217;2,897;-2,104;23,836
19059,500;2,645;0,686;-35,069;1,768;9,493;5,240;37,192;4,911;-7,075;-2,704;0,000;38,900;39,600;9,581;1,904;-3,579;-4,904;-3,765;-4,937;-3,099;26,405;0,000;257,840;Inf;265,000;265,000;-4,371;2,887;-2,112;23,804
19060,000;2,645;0,686;-35,069;1,768;9,493;5,240;37,192;4,911;-7,075;-2,704;0,000;38,900;39,600;9,581;1,904;-3,460;-4,844;-3,674;-4,798;-3,099;26,405;0,000;257,440;Inf;265,000;265,000;-4,296;2,883;-2,114;23,757
19060,500;2,645;0,686;-35,069;1,768;9,493;5,240;37,192;4,911;-7,075;-2,704;0,000;38,900;39,600;9,581;1,904;-3,303;-4,982;-3,565;-4,748;-3,099;26,405;0,000;257,440;Inf;265,000;265,000;-4,194;2,879;-2,122;23,733
19061,000;2,645;0,686;-35,069;1,768;9,493;5,240;37,192;4,911;-7,075;-2,704;0,000;38,900;39,600;9,581;1,904;-3,201;-5,069;-3,583;-4,894;-3,099;26,405;0,000;257,740;Inf;265,000;265,000;-4,149;2,875;-2,119;23,714
19061,500;2,645;0,686;-35,069;1,768;9,493;5,240;37,192;4,911;-7,075;-2,704;0,000;38,900;39,600;9,581;1,904;-3,362;-5,174;-3,609;-5,037;-3,099;26,405;0,000;257,740;Inf;265,000;265,000;-4,187;2,871;-2,114;23,720
19062,000;2,645;0,686;-35,069;1,768;9,493;5,259;37,200;4,960;-7,095;-2,706;0,000;38,877;39,654;9,581;1,904;-3,399;-5,265;-3,694;-5,154;-3,092;26,411;0,000;257,640;Inf;265,000;265,000;-4,296;2,868;-2,128;23,882
19062,500;2,645;0,686;-35,069;1,768;9,493;5,259;37,200;4,960;-7,095;-2,706;0,000;38,900;39,700;9,581;1,904;-3,521;-5,074;-3,598;-4,879;-3,092;26,411;0,000;257,640;Inf;265,000;265,000;-4,378;2,864;-2,192;23,919
19063,000;2,661;0,695;-33,951;1,782;9,514;5,259;37,200;4,960;-7,095;-2,706;0,000;38,900;39,700;9,620;1,617;-3,169;-4,808;-3,412;-4,594;-3,092;26,411;0,000;257,640;Inf;265,000;265,000;-4,268;2,860;-2,173;23,943
19063,500;2,661;0,695;-33,951;1,782;9,514;5,259;37,200;4,960;-7,095;-2,706;0,000;38,900;39,700;9,620;1,617;-3,068;-4,938;-3,400;-4,641;-3,092;26,411;0,000;257,640;Inf;265,000;265,000;-3,996;2,857;-2,153;23,961
19064,000;2,661;0,695;-33,951;1,782;9,514;5,259;37,200;4,960;-7,095;-2,706;0,000;38,900;39,700;9,620;1,617;-3,122;-5,108;-3,426;-4,916;-3,092;26,411;0,000;257,640;Inf;265,000;265,000;-4,012;2,854;-2,150;24,056
19064,500;2,661;0,695;-33,951;1,782;9,514;5,259;37,200;4,960;-7,095;-2,706;0,000;38,900;39,700;9,620;1,617;-3,213;-5,207;-3,565;-5,150;-3,092;26,411;0,000;257,640;Inf;265,000;265,000;-4,143;2,851;-2,143;23,976
19065,000;2,661;0,695;-33,951;1,782;9,514;5,248;37,181;4,954;-7,073;-2,689;0,000;38,873;39,570;9,620;1,617;-3,369;-5,097;-3,603;-4,884;-3,091;26,408;0,000;258,040;Inf;265,000;265,000;-4,284;2,848;-2,131;24,015
19065,500;2,661;0,695;-33,951;1,782;9,514;5,248;37,181;4,954;-7,073;-2,689;0,000;38,900;39,600;9,620;1,617;-3,329;-4,765;-3,482;-4,708;-3,091;26,408;0,000;258,040;Inf;265,000;265,000;-4,238;2,844;-2,128;24,154
19066,000;3,274;0,803;-35,063;1,714;9,560;5,248;37,181;4,954;-7,073;-2,689;0,000;38,900;39,600;9,555;1,569;-3,228;-4,678;-3,384;-4,612;-3,091;26,408;0,000;258,540;Inf;265,000;265,000;-4,071;2,841;-2,110;24,218
19066,500;3,274;0,803;-35,063;1,714;9,560;5,248;37,181;4,954;-7,073;-2,689;0,000;38,900;39,600;9,555;1,569;-3,075;-4,924;-3,303;-4,734;-3,091;26,408;0,000;258,540;Inf;265,000;265,000;-3,975;2,849;-2,097;24,257
19067,000;3,274;0,803;-35,063;1,714;9,560;5,248;37,181;4,954;-7,073;-2,689;0,000;38,900;39,600;9,555;1,569;-3,148;-5,166;-3,419;-5,048;-3,091;26,408;0,000;258,040;Inf;265,000;265,000;-4,121;2,856;-2,093;24,258
19067,500;3,274;0,803;-35,063;1,714;9,560;5,248;37,181;4,954;-7,073;-2,689;0,000;38,900;39,600;9,555;1,569;-3,242;-5,122;-3,457;-4,900;-3,091;26,408;0,000;258,040;Inf;265,000;265,000;-4,195;2,862;-2,130;24,288
19068,000;3,274;0,803;-35,063;1,714;9,560;5,235;37,190;4,927;-7,047;-2,692;0,000;38,844;39,546;9,555;1,569;-3,165;-4,919;-3,421;-4,569;-3,090;26,405;0,000;258,240;Inf;265,000;265,000;-4,180;2,869;-2,134;24,337
19068,500;3,274;0,803;-35,063;1,714;9,560;5,235;37,190;4,927;-7,047;-2,692;0,000;38,800;39,500;9,555;1,569;-3,131;-4,488;-3,276;-4,344;-3,090;26,405;0,000;258,240;Inf;265,000;265,000;-4,019;2,876;-2,118;24,368
19069,000;3,274;0,803;-35,063;1,714;9,560;5,235;37,190;4,927;-7,047;-2,692;0,000;38,800;39,500;9,555;1,569;-2,950;-4,559;-3,142;-4,375;-3,090;26,405;0,000;258,240;Inf;265,000;265,000;-3,810;2,882;-2,060;24,364
19069,500;2,572;0,649;-34,459;1,719;9,476;5,235;37,190;4,927;-7,047;-2,692;0,000;38,800;39,500;9,567;1,485;-3,134;-4,825;-3,355;-4,744;-3,090;26,405;0,000;258,240;Inf;265,000;265,000;-3,756;2,889;-2,031;24,347
19070,000;2,572;0,649;-34,459;1,719;9,476;5,235;37,190;4,927;-7,047;-2,692;0,000;38,800;39,500;9,567;1,485;-3,212;-5,179;-3,511;-5,056;-3,090;26,405;0,000;258,440;Inf;265,000;265,000;-4,014;2,884;-2,041;24,405
19070,500;2,572;0,649;-34,459;1,719;9,476;5,235;37,190;4,927;-7,047;-2,692;0,000;38,800;39,500;9,567;1,485;-3,204;-4,675;-3,342;-4,272;-3,090;26,405;0,000;258,440;Inf;265,000;265,000;-4,239;2,878;-2,053;24,424
19071,000;2,572;0,649;-34,459;1,719;9,476;5,235;37,190;4,927;-7,047;-2,692;0,000;38,800;39,500;9,567;1,485;-2,846;-4,275;-3,068;-3,923;-3,090;26,405;0,000;258,340;Inf;265,000;265,000;-3,873;2,873;-2,087;24,414
19071,500;2,572;0,649;-34,459;1,719;9,476;5,234;37,140;4,898;-7,040;-2,697;0,000;38,841;39,550;9,567;1,485;-2,869;-4,467;-3,053;-4,240;-3,097;26,417;0,000;258,340;Inf;265,000;265,000;-3,528;2,868;-2,031;24,391
19072,000;2,572;0,649;-34,459;1,719;9,476;5,234;37,140;4,898;-7,040;-2,697;0,000;38,800;39,500;9,567;1,485;-2,996;-4,824;-3,372;-4,715;-3,097;26,417;0,000;258,340;Inf;265,000;265,000;-3,658;2,864;-1,965;24,323
19072,500;2,534;0,652;-34,283;1,775;9,507;5,234;37,140;4,898;-7,040;-2,697;0,000;38,800;39,500;9,563;1,554;-3,311;-5,028;-3,696;-5,048;-3,097;26,417;0,000;258,340;Inf;265,000;265,000;-3,977;2,859;-1,936;24,226
19073,000;2,534;0,652;-34,283;1,775;9,507;5,234;37,140;4,898;-7,040;-2,697;0,000;38,800;39,500;9,563;1,554;-3,445;-4,932;-3,617;-4,756;-3,097;26,417;0,000;258,340;Inf;265,000;265,000;-4,271;2,854;-1,971;24,200
19073,500;2,534;0,652;-34,283;1,775;9,507;5,234;37,140;4,898;-7,040;-2,697;0,000;38,800;39,500;9,563;1,554;-2,995;-4,426;-3,236;-4,206;-3,097;26,417;0,000;258,340;Inf;265,000;265,000;-4,188;2,848;-1,958;24,147
19074,000;2,534;0,652;-34,283;1,775;9,507;5,234;37,140;4,898;-7,040;-2,697;0,000;38,800;39,500;9,563;1,554;-3,187;-4,469;-3,467;-4,401;-3,097;26,417;0,000;258,640;Inf;265,000;265,000;-3,716;2,843;-1,879;24,101
19074,500;2,534;0,652;-34,283;1,775;9,507;5,204;37,164;4,906;-7,024;-2,707;0,000;38,825;39,542;9,563;1,554;-3,144;-4,764;-3,429;-4,708;-3,099;26,408;0,000;258,640;Inf;265,000;265,000;-3,881;2,838;-1,855;24,041
19075,000;2,534;0,652;-34,283;1,775;9,507;5,204;37,164;4,906;-7,024;-2,707;0,000;38,800;39,500;9,563;1,554;-3,406;-4,834;-3,798;-4,898;-3,099;26,408;0,000;257,940;Inf;265,000;265,000;-4,011;2,833;-1,837;24,000
19075,500;2,534;0,652;-34,283;1,775;9,507;5,204;37,164;4,906;-7,024;-2,707;0,000;38,800;39,500;9,563;1,554;-3,581;-4,758;-3,790;-4,737;-3,099;26,408;0,000;257,940;Inf;265,000;265,000;-4,234;2,828;-1,832;23,947
19076,000;2,749;0,648;-35,209;1,740;9,581;5,204;37,164;4,906;-7,024;-2,707;0,000;38,800;39,500;9,484;1,695;-3,234;-4,596;-3,557;-4,262;-3,099;26,408;0,000;257,940;Inf;265,000;265,000;-4,217;2,823;-1,858;23,909
19076,500;2,749;0,648;-35,209;1,740;9,581;5,204;37,164;4,906;-7,024;-2,707;0,000;38,800;39,500;9,484;1,695;-3,124;-4,367;-3,354;-4,062;-3,099;26,408;0,000;257,940;Inf;265,000;265,000;-3,912;2,822;-1,862;23,930
19077,000;2,749;0,648;-35,209;1,740;9,581;5,204;37,164;4,906;-7,024;-2,707;0,000;38,800;39,500;9,484;1,695;-3,075;-4,462;-3,309;-4,281;-3,099;26,408;0,000;258,040;Inf;265,000;265,000;-3,727;2,821;-1,841;23,925
19077,500;2,749;0,648;-35,209;1,740;9,581;5,204;37,164;4,906;-7,024;-2,707;0,000;38,800;39,500;9,484;1,695;-3,358;-4,888;-3,576;-4,877;-3,099;26,408;0,000;258,040;Inf;265,000;265,000;-3,782;2,820;-1,831;23,936
19078,000;2,749;0,648;-35,209;1,740;9,581;5,231;37,182;4,946;-7,029;-2,705;0,000;38,817;39,488;9,484;1,695;-3,436;-4,712;-3,582;-4,783;-3,102;26,413;0,000;257,940;Inf;265,000;265,000;-4,175;2,819;-1,833;23,929
19078,500;2,749;0,648;-35,209;1,740;9,581;5,231;37,182;4,946;-7,029;-2,705;0,000;38,800;39,500;9,484;1,695;-3,336;-4,631;-3,546;-4,503;-3,102;26,413;0,000;257,940;Inf;265,000;265,000;-4,128;2,818;-1,839;23,961
19079,000;3,422;0,804;-35,209;1,668;9,636;5,231;37,182;4,946;-7,029;-2,705;0,000;38,800;39,500;9,359;1,666;-3,055;-4,346;-3,237;-4,010;-3,102;26,413;0,000;257,440;Inf;265,000;265,000;-4,004;2,816;-1,848;23,955
19079,500;3,422;0,804;-35,209;1,668;9,636;5,231;37,182;4,946;-7,029;-2,705;0,000;38,800;39,500;9,359;1,666;-2,855;-4,602;-3,137;-4,315;-3,102;26,413;0,000;257,440;Inf;265,000;265,000;-3,662;2,826;-1,833;23,958
19080,000;3,422;0,804;-35,209;1,668;9,636;5,231;37,182;4,946;-7,029;-2,705;0,000;38,800;39,500;9,359;1,666;-2,957;-4,916;-3,313;-4,839;-3,102;26,413;0,000;257,640;Inf;265,000;265,000;-3,727;2,836;-1,804;23,958
19080,500;3,422;0,804;-35,209;1,668;9,636;5,231;37,182;4,946;-7,029;-2,705;0,000;38,800;39,500;9,359;1,666;-3,279;-5,081;-3,582;-5,185;-3,102;26,413;0,000;257,640;Inf;265,000;265,000;-4,006;2,846;-1,818;23,940
19081,000;3,422;0,804;-35,209;1,668;9,636;5,223;37,200;4,934;-6,997;-2,713;0,000;38,809;39,495;9,359;1,666;-3,136;-4,455;-3,320;-4,121;-3,101;26,405;0,000;258,040;Inf;265,000;265,000;-4,282;2,855;-1,878;23,936
19081,500;3,422;0,804;-35,209;1,668;9,636;5,223;37,200;4,934;-6,997;-2,713;0,000;38,800;39,500;9,359;1,666;-2,728;-4,117;-3,011;-3,907;-3,101;26,405;0,000;258,040;Inf;265,000;265,000;-3,758;2,864;-1,900;23,972
19082,000;3,422;0,804;-35,209;1,668;9,636;5,223;37,200;4,934;-6,997;-2,713;0,000;38,800;39,500;9,359;1,666;-2,757;-4,445;-3,040;-4,255;-3,101;26,405;0,000;257,640;Inf;265,000;265,000;-3,441;2,874;-1,821;24,003
19082,500;2,556;0,672;-33,837;1,743;9,486;5,223;37,200;4,934;-6,997;-2,713;0,000;38,800;39,500;9,648;1,498;-2,901;-4,633;-3,186;-4,609;-3,101;26,405;0,000;257,640;Inf;265,000;265,000;-3,624;2,883;-1,796;24,089
19083,000;2,556;0,672;-33,837;1,743;9,486;5,223;37,200;4,934;-6,997;-2,713;0,000;38,800;39,500;9,648;1,498;-3,206;-4,900;-3,433;-4,981;-3,101;26,405;0,000;257,540;Inf;265,000;265,000;-3,832;2,877;-1,705;24,215
19083,500;2,556;0,672;-33,837;1,743;9,486;5,223;37,200;4,934;-6,997;-2,713;0,000;38,800;39,500;9,648;1,498;-3,598;-4,841;-3,904;-4,939;-3,101;26,405;0,000;257,540;Inf;265,000;265,000;-4,130;2,872;-1,711;24,229
19084,000;2,556;0,672;-33,837;1,743;9,486;5,223;37,200;4,934;-6,997;-2,713;0,000;38,800;39,500;9,648;1,498;-3,473;-4,604;-3,826;-4,468;-3,101;26,405;0,000;257,940;Inf;265,000;265,000;-4,321;2,867;-1,720;24,254
19084,500;2,556;0,672;-33,837;1,743;9,486;5,223;37,237;4,914;-6,985;-2,710;0,000;38,802;39,496;9,648;1,498;-3,057;-4,326;-3,370;-4,225;-3,101;26,406;0,000;257,940;Inf;265,000;265,000;-4,093;2,862;-1,719;24,293
19085,000;2,556;0,672;-33,837;1,743;9,486;5,223;37,237;4,914;-6,985;-2,710;0,000;38,800;39,500;9,648;1,498;-3,068;-4,586;-3,460;-4,538;-3,101;26,406;0,000;258,240;Inf;265,000;265,000;-3,745;2,857;-1,685;24,342
19085,500;3,573;0,832;-35,209;1,708;9,569;5,223;37,237;4,914;-6,985;-2,710;0,000;38,800;39,500;9,573;1,673;-3,423;-4,839;-3,761;-4,973;-3,101;26,406;0,000;258,240;Inf;265,000;265,000;-3,913;2,852;-1,650;24,284
19086,000;3,573;0,832;-35,209;1,708;9,569;5,223;37,237;4,914;-6,985;-2,710;0,000;38,800;39,500;9,573;1,673;-3,695;-4,821;-3,860;-5,008;-3,101;26,406;0,000;258,040;Inf;265,000;265,000;-4,249;2,864;-1,675;24,238
19086,500;3,573;0,832;-35,209;1,708;9,569;5,223;37,237;4,914;-6,985;-2,710;0,000;38,800;39,500;9,573;1,673;-3,606;-4,728;-3,822;-4,716;-3,101;26,406;0,000;258,040;Inf;265,000;265,000;-4,346;2,875;-1,689;24,244
19087,000;3,573;0,832;-35,209;1,708;9,569;5,223;37,237;4,914;-6,985;-2,710;0,000;38,800;39,500;9,573;1,673;-3,368;-4,283;-3,515;-4,118;-3,101;26,406;0,000;257,740;Inf;265,000;265,000;-4,218;2,887;-1,714;24,217
19087,500;3,573;0,832;-35,209;1,708;9,569;5,238;37,144;4,935;-7,024;-2,699;0,000;38,782;39,485;9,573;1,673;-3,018;-4,246;-3,270;-4,126;-3,108;26,405;0,000;257,740;Inf;265,000;265,000;-3,821;2,898;-1,687;24,230
19088,000;3,573;0,832;-35,209;1,708;9,569;5,238;37,144;4,935;-7,024;-2,699;0,000;38,800;39,500;9,573;1,673;-3,404;-4,892;-3,682;-4,997;-3,108;26,405;0,000;258,040;Inf;265,000;265,000;-3,665;2,909;-1,672;24,193
19088,500;2,355;0,634;-33,919;1,748;9,456;5,238;37,144;4,935;-7,024;-2,699;0,000;38,800;39,500;9,742;1,785;-3,700;-4,985;-3,999;-5,077;-3,108;26,405;0,000;258,040;Inf;265,000;265,000;-4,244;2,920;-1,636;24,171
19089,000;2,355;0,634;-33,919;1,748;9,456;5,238;37,144;4,935;-7,024;-2,699;0,000;38,800;39,500;9,742;1,785;-3,613;-4,604;-3,788;-4,555;-3,108;26,405;0,000;258,440;Inf;265,000;265,000;-4,440;2,911;-1,692;24,112
19089,500;2,355;0,634;-33,919;1,748;9,456;5,238;37,144;4,935;-7,024;-2,699;0,000;38,800;39,500;9,742;1,785;-3,228;-4,366;-3,539;-4,075;-3,108;26,405;0,000;258,440;Inf;265,000;265,000;-4,140;2,901;-1,747;24,046
19090,000;2,355;0,634;-33,919;1,748;9,456;5,238;37,144;4,935;-7,024;-2,699;0,000;38,800;39,500;9,742;1,785;-3,092;-4,407;-3,452;-4,172;-3,108;26,405;0,000;258,240;Inf;265,000;265,000;-3,802;2,893;-1,692;24,011
19090,500;2,355;0,634;-33,919;1,748;9,456;5,238;37,144;4,935;-7,024;-2,699;0,000;38,800;39,500;9,742;1,785;-3,182;-4,722;-3,550;-4,654;-3,108;26,405;0,000;258,240;Inf;265,000;265,000;-3,781;2,884;-1,648;23,977
19091,000;2,355;0,634;-33,919;1,748;9,456;5,215;37,141;4,926;-7,003;-2,706;0,000;38,782;39,453;9,742;1,785;-3,380;-4,857;-3,701;-5,012;-3,106;26,401;0,000;258,240;Inf;265,000;265,000;-4,027;2,875;-1,636;23,998
19091,500;2,355;0,634;-33,919;1,748;9,456;5,215;37,141;4,926;-7,003;-2,706;0,000;38,800;39,500;9,742;1,785;-3,752;-4,483;-3,890;-4,486;-3,106;26,401;0,000;258,240;Inf;265,000;265,000;-4,238;2,866;-1,655;23,983
19092,000;3,191;0,815;-34,012;1,747;9,493;5,215;37,141;4,926;-7,003;-2,706;0,000;38,800;39,500;9,703;1,732;-3,353;-4,320;-3,611;-4,253;-3,106;26,401;0,000;258,340;Inf;265,000;265,000;-4,153;2,858;-1,669;23,946
19092,500;3,191;0,815;-34,012;1,747;9,493;5,215;37,141;4,926;-7,003;-2,706;0,000;38,800;39,500;9,703;1,732;-3,114;-4,426;-3,467;-4,259;-3,106;26,401;0,000;258,340;Inf;265,000;265,000;-3,884;2,864;-1,659;24,052
19093,000;3,191;0,815;-34,012;1,747;9,493;5,215;37,141;4,926;-7,003;-2,706;0,000;38,800;39,500;9,703;1,732;-3,105;-4,690;-3,453;-4,661;-3,106;26,401;0,000;258,340;Inf;265,000;265,000;-3,816;2,869;-1,638;24,057
19093,500;3,191;0,815;-34,012;1,747;9,493;5,215;37,141;4,926;-7,003;-2,706;0,000;38,800;39,500;9,703;1,732;-3,291;-4,836;-3,613;-4,947;-3,106;26,401;0,000;258,340;Inf;265,000;265,000;-3,977;2,874;-1,636;24,108
19094,000;3,191;0,815;-34,012;1,747;9,493;5,214;37,170;4,918;-6,987;-2,712;0,000;38,770;39,468;9,703;1,732;-3,697;-4,831;-3,984;-4,817;-3,110;26,398;0,000;258,040;Inf;265,000;265,000;-4,172;2,879;-1,634;24,112
19094,500;3,191;0,815;-34,012;1,747;9,493;5,214;37,170;4,918;-6,987;-2,712;0,000;38,800;39,500;9,703;1,732;-3,586;-4,611;-3,919;-4,520;-3,110;26,398;0,000;258,040;Inf;265,000;265,000;-4,332;2,884;-1,638;24,150
19095,000;2,945;0,792;-33,521;1,737;9,509;5,214;37,170;4,918;-6,987;-2,712;0,000;38,800;39,500;9,575;1,616;-3,061;-4,285;-3,437;-4,204;-3,110;26,398;0,000;257,940;Inf;265,000;265,000;-4,159;2,890;-1,633;24,210
19095,500;2,945;0,792;-33,521;1,737;9,509;5,214;37,170;4,918;-6,987;-2,712;0,000;38,800;39,500;9,575;1,616;-3,095;-4,534;-3,439;-4,567;-3,110;26,398;0,000;257,940;Inf;265,000;265,000;-3,747;2,890;-1,609;24,148
19096,000;2,945;0,792;-33,521;1,737;9,509;5,214;37,170;4,918;-6,987;-2,712;0,000;38,800;39,500;9,575;1,616;-3,417;-4,716;-3,594;-4,794;-3,110;26,398;0,000;258,040;Inf;265,000;265,000;-3,909;2,891;-1,565;24,089
19096,500;2,945;0,792;-33,521;1,737;9,509;5,214;37,170;4,918;-6,987;-2,712;0,000;38,800;39,500;9,575;1,616;-3,627;-4,925;-3,871;-5,122;-3,110;26,398;0,000;258,040;Inf;265,000;265,000;-4,130;2,892;-1,564;24,065
19097,000;2,945;0,792;-33,521;1,737;9,509;5,214;37,170;4,918;-6,987;-2,712;0,000;38,800;39,500;9,575;1,616;-3,631;-4,834;-3,831;-4,947;-3,110;26,398;0,000;258,040;Inf;265,000;265,000;-4,386;2,893;-1,588;24,046
19097,500;2,945;0,792;-33,521;1,737;9,509;5,226;37,209;4,901;-6,967;-2,713;0,000;38,764;39,443;9,575;1,616;-3,454;-4,469;-3,632;-4,287;-3,113;26,397;0,000;258,040;Inf;265,000;265,000;-4,311;2,894;-1,634;23,988
19098,000;2,945;0,792;-33,521;1,737;9,509;5,226;37,209;4,901;-6,967;-2,713;0,000;38,800;39,400;9,575;1,616;-3,194;-4,054;-3,343;-4,020;-3,113;26,397;0,000;257,940;Inf;265,000;265,000;-3,961;2,895;-1,605;24,101
19098,500;2,692;0,679;-34,143;1,748;9,482;5,226;37,209;4,901;-6,967;-2,713;0,000;38,800;39,400;9,613;1,531;-3,330;-4,611;-3,644;-4,638;-3,113;26,397;0,000;257,940;Inf;265,000;265,000;-3,653;2,896;-1,559;24,142
19099,000;2,692;0,679;-34,143;1,748;9,482;5,226;37,209;4,901;-6,967;-2,713;0,000;38,800;39,400;9,613;1,531;-3,636;-4,438;-4,142;-4,620;-3,113;26,397;0,000;258,140;Inf;265,000;265,000;-4,056;2,892;-1,499;24,074
19099,500;2,692;0,679;-34,143;1,748;9,482;5,226;37,209;4,901;-6,967;-2,713;0,000;38,800;39,400;9,613;1,531;-3,591;-4,446;-4,079;-4,472;-3,113;26,397;0,000;258,140;Inf;265,000;265,000;-4,209;2,889;-1,471;24,138
19100,000;2,692;0,679;-34,143;1,748;9,482;5,226;37,209;4,901;-6,967;-2,713;0,000;38,800;39,400;9,613;1,531;-3,633;-4,362;-4,061;-4,356;-3,113;26,397;0,000;258,340;Inf;265,000;265,000;-4,147;2,886;-1,486;24,173
19100,500;2,692;0,679;-34,143;1,748;9,482;5,231;37,222;4,934;-7,005;-2,720;0,000;38,758;39,438;9,613;1,531;-3,712;-4,256;-3,965;-4,365;-3,119;26,386;0,000;258,340;Inf;265,000;265,000;-4,103;2,883;-1,471;24,190
19101,000;2,692;0,679;-34,143;1,748;9,482;5,231;37,222;4,934;-7,005;-2,720;0,000;38,800;39,400;9,613;1,531;-3,748;-4,428;-3,974;-4,599;-3,119;26,386;0,000;257,940;Inf;265,000;265,000;-4,075;2,879;-1,470;24,118
19101,500;3,948;0,908;-35,209;1,759;9,572;5,231;37,222;4,934;-7,005;-2,720;0,000;38,800;39,400;9,550;1,687;-3,839;-4,543;-3,996;-4,740;-3,119;26,386;0,000;257,940;Inf;265,000;265,000;-4,187;2,876;-1,460;24,092
19102,000;3,948;0,908;-35,209;1,759;9,572;5,231;37,222;4,934;-7,005;-2,720;0,000;38,800;39,400;9,550;1,687;-3,704;-4,426;-3,920;-4,379;-3,119;26,386;0,000;257,740;Inf;265,000;265,000;-4,280;2,894;-1,483;24,149
19102,500;3,948;0,908;-35,209;1,759;9,572;5,231;37,222;4,934;-7,005;-2,720;0,000;38,800;39,400;9,550;1,687;-3,377;-4,345;-3,712;-4,244;-3,119;26,386;0,000;257,740;Inf;265,000;265,000;-4,107;2,911;-1,504;24,111
19103,000;3,948;0,908;-35,209;1,759;9,572;5,231;37,222;4,934;-7,005;-2,720;0,000;38,800;39,400;9,550;1,687;-3,507;-4,361;-3,720;-4,370;-3,119;26,386;0,000;257,640;Inf;265,000;265,000;-3,920;2,928;-1,482;24,140
19103,500;3,948;0,908;-35,209;1,759;9,572;5,231;37,222;4,934;-7,005;-2,720;0,000;38,800;39,400;9,550;1,687;-3,550;-4,601;-3,803;-4,648;-3,119;26,386;0,000;257,640;Inf;265,000;265,000;-3,990;2,945;-1,479;24,057
19104,000;3,948;0,908;-35,209;1,759;9,572;5,163;37,140;4,924;-6,996;-2,699;0,000;38,750;39,410;9,550;1,687;-3,722;-4,546;-4,094;-4,718;-3,112;26,391;0,000;257,740;Inf;265,000;265,000;-4,150;2,961;-1,456;24,049
19104,500;3,948;0,908;-35,209;1,759;9,572;5,163;37,140;4,924;-6,996;-2,699;0,000;38,800;39,400;9,550;1,687;-3,869;-4,356;-4,072;-4,572;-3,112;26,391;0,000;257,740;Inf;265,000;265,000;-4,270;2,978;-1,488;24,073
19105,000;2,278;0,615;-33,470;1,778;9,410;5,163;37,140;4,924;-6,996;-2,699;0,000;38,800;39,400;9,774;1,684;-3,570;-4,362;-3,938;-4,437;-3,112;26,391;0,000;257,840;Inf;265,000;265,000;-4,217;2,993;-1,485;24,040
19105,500;2,278;0,615;-33,470;1,778;9,410;5,163;37,140;4,924;-6,996;-2,699;0,000;38,800;39,400;9,774;1,684;-3,492;-4,396;-3,716;-4,492;-3,112;26,391;0,000;257,840;Inf;265,000;265,000;-4,077;2,982;-1,484;24,072
19106,000;2,278;0,615;-33,470;1,778;9,410;5,163;37,140;4,924;-6,996;-2,699;0,000;38,800;39,400;9,774;1,684;-3,546;-4,683;-3,839;-4,723;-3,112;26,391;0,000;257,740;Inf;265,000;265,000;-4,024;2,970;-1,462;24,032
19106,500;2,278;0,615;-33,470;1,778;9,410;5,163;37,140;4,924;-6,996;-2,699;0,000;38,800;39,400;9,774;1,684;-3,709;-4,625;-4,029;-4,787;-3,112;26,391;0,000;257,740;Inf;265,000;265,000;-4,198;2,959;-1,460;23,959
19107,000;2,278;0,615;-33,470;1,778;9,410;5,230;37,169;4,923;-6,966;-2,711;0,000;38,741;39,443;9,774;1,684;-3,753;-4,482;-3,887;-4,564;-3,117;26,389;0,000;258,040;Inf;265,000;265,000;-4,288;2,948;-1,473;23,995
19107,500;2,278;0,615;-33,470;1,778;9,410;5,230;37,169;4,923;-6,966;-2,711;0,000;38,700;39,400;9,774;1,684;-3,494;-4,349;-3,723;-4,241;-3,117;26,389;0,000;258,040;Inf;265,000;265,000;-4,171;2,937;-1,536;24,057
19108,000;2,967;0,763;-34,076;1,732;9,485;5,230;37,169;4,923;-6,966;-2,711;0,000;38,700;39,400;9,613;1,518;-3,330;-4,289;-3,600;-4,149;-3,117;26,389;0,000;258,140;Inf;265,000;265,000;-3,952;2,926;-1,486;24,013
19108,500;2,967;0,763;-34,076;1,732;9,485;5,230;37,169;4,923;-6,966;-2,711;0,000;38,700;39,400;9,613;1,518;-3,429;-4,373;-3,727;-4,303;-3,117;26,389;0,000;258,140;Inf;265,000;265,000;-3,842;2,927;-1,468;24,101
19109,000;2,967;0,763;-34,076;1,732;9,485;5,230;37,169;4,923;-6,966;-2,711;0,000;38,700;39,400;9,613;1,518;-3,834;-4,581;-4,212;-4,742;-3,117;26,389;0,000;258,140;Inf;265,000;265,000;-3,958;2,927;-1,428;24,076
19109,500;2,967;0,763;-34,076;1,732;9,485;5,230;37,169;4,923;-6,966;-2,711;0,000;38,700;39,400;9,613;1,518;-3,945;-4,327;-4,115;-4,617;-3,117;26,389;0,000;258,140;Inf;265,000;265,000;-4,342;2,928;-1,443;24,148
19110,000;2,967;0,763;-34,076;1,732;9,485;5,212;37,181;4,913;-6,943;-2,709;0,000;38,737;39,440;9,613;1,518;-3,725;-4,108;-3,910;-4,188;-3,115;26,388;0,000;257,740;Inf;265,000;265,000;-4,251;2,928;-1,449;24,120
19110,500;2,967;0,763;-34,076;1,732;9,485;5,212;37,181;4,913;-6,943;-2,709;0,000;38,700;39,400;9,613;1,518;-3,260;-4,232;-3,644;-4,099;-3,115;26,388;0,000;257,740;Inf;265,000;265,000;-3,983;2,929;-1,447;24,091
19111,000;2,967;0,763;-34,076;1,732;9,485;5,212;37,181;4,913;-6,943;-2,709;0,000;38,700;39,400;9,613;1,518;-3,340;-4,391;-3,724;-4,360;-3,115;26,388;0,000;257,940;Inf;265,000;265,000;-3,809;2,930;-1,428;24,037
19111,500;2,278;0,610;-34,365;1,761;9,530;5,212;37,181;4,913;-6,943;-2,709;0,000;38,700;39,400;9,560;1,606;-3,534;-4,549;-3,866;-4,736;-3,115;26,388;0,000;257,940;Inf;265,000;265,000;-3,954;2,930;-1,384;23,978
19112,000;2,278;0,610;-34,365;1,761;9,530;5,212;37,181;4,913;-6,943;-2,709;0,000;38,700;39,400;9,560;1,606;-3,684;-4,692;-4,093;-4,824;-3,115;26,388;0,000;258,240;Inf;265,000;265,000;-4,171;2,920;-1,401;24,023
19112,500;2,278;0,610;-34,365;1,761;9,530;5,212;37,181;4,913;-6,943;-2,709;0,000;38,700;39,400;9,560;1,606;-3,710;-4,062;-3,914;-4,247;-3,115;26,388;0,000;258,240;Inf;265,000;265,000;-4,323;2,909;-1,401;24,094
19113,000;2,278;0,610;-34,365;1,761;9,530;5,212;37,181;4,913;-6,943;-2,709;0,000;38,700;39,400;9,560;1,606;-3,239;-4,164;-3,624;-4,225;-3,115;26,388;0,000;258,140;Inf;265,000;265,000;-3,983;2,899;-1,404;24,092
19113,500;2,278;0,610;-34,365;1,761;9,530;5,220;37,161;4,892;-6,948;-2,721;0,000;38,733;39,457;9,560;1,606;-3,283;-4,319;-3,663;-4,424;-3,110;26,384;0,000;258,140;Inf;265,000;265,000;-3,813;2,889;-1,378;24,031
19114,000;2,278;0,610;-34,365;1,761;9,530;5,220;37,161;4,892;-6,948;-2,721;0,000;38,700;39,500;9,560;1,606;-3,658;-4,461;-3,928;-4,697;-3,110;26,384;0,000;258,040;Inf;265,000;265,000;-3,923;2,879;-1,351;23,995
19114,500;2,410;0,585;-35,209;1,678;9,507;5,220;37,161;4,892;-6,948;-2,721;0,000;38,700;39,500;9,564;1,922;-3,864;-4,454;-4,196;-4,726;-3,110;26,384;0,000;258,040;Inf;265,000;265,000;-4,186;2,869;-1,303;23,955
19115,000;2,410;0,585;-35,209;1,678;9,507;5,220;37,161;4,892;-6,948;-2,721;0,000;38,700;39,500;9,564;1,922;-3,744;-4,258;-4,067;-4,238;-3,110;26,384;0,000;258,240;Inf;265,000;265,000;-4,310;2,861;-1,373;24,042
19115,500;2,410;0,585;-35,209;1,678;9,507;5,220;37,161;4,892;-6,948;-2,721;0,000;38,700;39,500;9,564;1,922;-3,413;-3,872;-3,689;-3,903;-3,110;26,384;0,000;258,240;Inf;265,000;265,000;-4,077;2,854;-1,370;24,008
19116,000;2,410;0,585;-35,209;1,678;9,507;5,220;37,161;4,892;-6,948;-2,721;0,000;38,700;39,500;9,564;1,922;-3,305;-4,306;-3,699;-4,416;-3,110;26,384;0,000;258,140;Inf;265,000;265,000;-3,719;2,847;-1,335;23,981
19116,500;2,410;0,585;-35,209;1,678;9,507;5,223;37,138;4,911;-6,946;-2,720;0,000;38,730;39,460;9,564;1,922;-3,782;-4,338;-4,228;-4,617;-3,111;26,382;0,000;258,140;Inf;265,000;265,000;-3,932;2,839;-1,251;23,965
19117,000;2,410;0,585;-35,209;1,678;9,507;5,223;37,138;4,911;-6,946;-2,720;0,000;38,700;39,500;9,564;1,922;-3,993;-4,287;-4,448;-4,529;-3,111;26,382;0,000;257,940;Inf;265,000;265,000;-4,241;2,832;-1,215;23,946
19117,500;2,410;0,585;-35,209;1,678;9,507;5,223;37,138;4,911;-6,946;-2,720;0,000;38,700;39,500;9,564;1,922;-3,630;-4,078;-4,165;-4,087;-3,111;26,382;0,000;257,940;Inf;265,000;265,000;-4,314;2,825;-1,235;23,910
19118,000;3,134;0,843;-33,788;1,751;9,482;5,223;37,138;4,911;-6,946;-2,720;0,000;38,700;39,500;9,612;1,596;-3,600;-3,857;-3,960;-4,000;-3,111;26,382;0,000;257,840;Inf;265,000;265,000;-3,990;2,819;-1,212;23,896
19118,500;3,134;0,843;-33,788;1,751;9,482;5,223;37,138;4,911;-6,946;-2,720;0,000;38,700;39,500;9,612;1,596;-3,550;-3,985;-3,849;-4,160;-3,111;26,382;0,000;257,840;Inf;265,000;265,000;-3,854;2,824;-1,157;23,963
19119,000;3,134;0,843;-33,788;1,751;9,482;5,223;37,138;4,911;-6,946;-2,720;0,000;38,700;39,500;9,612;1,596;-3,739;-4,123;-4,050;-4,393;-3,111;26,382;0,000;258,640;Inf;265,000;265,000;-3,886;2,829;-1,113;24,018
19119,500;3,134;0,843;-33,788;1,751;9,482;5,223;37,138;4,911;-6,946;-2,720;0,000;38,700;39,500;9,612;1,596;-3,842;-4,174;-4,367;-4,438;-3,111;26,382;0,000;258,640;Inf;265,000;265,000;-4,076;2,834;-1,084;24,087
19120,000;3,134;0,843;-33,788;1,751;9,482;5,228;37,218;4,943;-6,946;-2,717;0,000;38,726;39,475;9,612;1,596;-3,726;-4,076;-4,245;-4,205;-3,111;26,386;0,000;258,140;Inf;265,000;265,000;-4,205;2,839;-1,094;24,171
19120,500;3,134;0,843;-33,788;1,751;9,482;5,228;37,218;4,943;-6,946;-2,717;0,000;38,700;39,500;9,612;1,596;-3,756;-3,890;-4,120;-4,160;-3,111;26,386;0,000;258,140;Inf;265,000;265,000;-4,063;2,844;-1,084;24,237
19121,000;3,103;0,771;-34,477;1,761;9,421;5,228;37,218;4,943;-6,946;-2,717;0,000;38,700;39,500;9,558;1,518;-3,710;-3,955;-4,054;-4,197;-3,111;26,386;0,000;258,740;Inf;265,000;265,000;-3,981;2,848;-1,091;24,315
19121,500;3,103;0,771;-34,477;1,761;9,421;5,228;37,218;4,943;-6,946;-2,717;0,000;38,700;39,500;9,558;1,518;-3,799;-4,105;-4,146;-4,363;-3,111;26,386;0,000;258,740;Inf;265,000;265,000;-3,979;2,853;-1,071;24,367
19122,000;3,103;0,771;-34,477;1,761;9,421;5,228;37,218;4,943;-6,946;-2,717;0,000;38,700;39,500;9,558;1,518;-3,828;-4,194;-4,184;-4,502;-3,111;26,386;0,000;258,140;Inf;265,000;265,000;-4,103;2,857;-1,051;24,397
19122,500;3,103;0,771;-34,477;1,761;9,421;5,228;37,218;4,943;-6,946;-2,717;0,000;38,700;39,500;9,558;1,518;-3,850;-4,126;-4,304;-4,387;-3,111;26,386;0,000;258,140;Inf;265,000;265,000;-4,177;2,861;-1,060;24,394
19123,000;3,103;0,771;-34,477;1,761;9,421;5,224;37,168;4,914;-6,949;-2,716;0,000;38,737;39,483;9,558;1,518;-3,529;-3,773;-3,841;-3,924;-3,099;26,388;0,000;258,340;Inf;265,000;265,000;-4,167;2,865;-1,075;24,338
19123,500;3,103;0,771;-34,477;1,761;9,421;5,224;37,168;4,914;-6,949;-2,716;0,000;38,700;39,500;9,558;1,518;-3,562;-3,907;-3,916;-4,104;-3,099;26,388;0,000;258,340;Inf;265,000;265,000;-3,766;2,869;-1,048;24,280
19124,000;3,103;0,771;-34,477;1,761;9,421;5,224;37,168;4,914;-6,949;-2,716;0,000;38,700;39,500;9,558;1,518;-3,733;-4,141;-4,227;-4,391;-3,099;26,388;0,000;258,340;Inf;265,000;265,000;-3,872;2,872;-1,000;24,281
19124,500;2,653;0,609;-35,209;1,692;9,584;5,224;37,168;4,914;-6,949;-2,716;0,000;38,700;39,500;9,412;1,750;-3,865;-4,201;-4,361;-4,447;-3,099;26,388;0,000;258,340;Inf;265,000;265,000;-4,123;2,876;-0,972;24,288
19125,000;2,653;0,609;-35,209;1,692;9,584;5,224;37,168;4,914;-6,949;-2,716;0,000;38,700;39,500;9,412;1,750;-3,905;-4,092;-4,289;-4,336;-3,099;26,388;0,000;258,640;Inf;265,000;265,000;-4,219;2,873;-0,970;24,242
19125,500;2,653;0,609;-35,209;1,692;9,584;5,224;37,168;4,914;-6,949;-2,716;0,000;38,700;39,500;9,412;1,750;-3,712;-3,845;-4,060;-4,054;-3,099;26,388;0,000;258,640;Inf;265,000;265,000;-4,155;2,869;-0,997;24,177
19126,000;2,653;0,609;-35,209;1,692;9,584;5,224;37,168;4,914;-6,949;-2,716;0,000;38,700;39,500;9,412;1,750;-3,381;-3,779;-3,809;-3,766;-3,099;26,388;0,000;258,440;Inf;265,000;265,000;-3,918;2,865;-0,981;24,190
19126,500;2,653;0,609;-35,209;1,692;9,584;5,196;37,123;4,891;-6,935;-2,715;0,000;38,725;39,484;9,412;1,750;-3,573;-4,106;-4,109;-4,433;-3,114;26,373;0,000;258,440;Inf;265,000;265,000;-3,684;2,862;-0,927;24,238
19127,000;2,653;0,609;-35,209;1,692;9,584;5,196;37,123;4,891;-6,935;-2,715;0,000;38,700;39,500;9,412;1,750;-3,925;-4,124;-4,492;-4,515;-3,114;26,373;0,000;258,340;Inf;265,000;265,000;-4,055;2,858;-0,881;24,253
19127,500;2,655;0,604;-35,209;1,686;9,539;5,196;37,123;4,891;-6,935;-2,715;0,000;38,700;39,500;9,528;1,842;-3,909;-4,138;-4,274;-4,220;-3,114;26,373;0,000;258,340;Inf;265,000;265,000;-4,264;2,855;-0,863;24,269
19128,000;2,655;0,604;-35,209;1,686;9,539;5,196;37,123;4,891;-6,935;-2,715;0,000;38,700;39,500;9,528;1,842;-3,640;-3,673;-3,980;-3,842;-3,114;26,373;0,000;258,240;Inf;265,000;265,000;-4,135;2,852;-0,918;24,256
19128,500;2,655;0,604;-35,209;1,686;9,539;5,196;37,123;4,891;-6,935;-2,715;0,000;38,700;39,500;9,528;1,842;-3,193;-3,681;-3,698;-3,725;-3,114;26,373;0,000;258,240;Inf;265,000;265,000;-3,784;2,849;-0,961;24,256
19129,000;2,655;0,604;-35,209;1,686;9,539;5,196;37,123;4,891;-6,935;-2,715;0,000;38,700;39,500;9,528;1,842;-3,226;-3,821;-3,836;-4,001;-3,114;26,373;0,000;258,340;Inf;265,000;265,000;-3,574;2,845;-0,840;24,223
19129,500;2,655;0,604;-35,209;1,686;9,539;5,211;37,142;4,912;-6,890;-2,719;0,000;38,730;39,532;9,528;1,842;-3,541;-3,911;-4,098;-4,205;-3,107;26,376;0,000;258,340;Inf;265,000;265,000;-3,721;2,842;-0,753;24,208
19130,000;2,655;0,604;-35,209;1,686;9,539;5,211;37,142;4,912;-6,890;-2,719;0,000;38,700;39,500;9,528;1,842;-3,928;-3,813;-4,552;-4,194;-3,107;26,376;0,000;258,140;Inf;265,000;265,000;-3,938;2,839;-0,707;24,227
19130,500;2,655;0,604;-35,209;1,686;9,539;5,211;37,142;4,912;-6,890;-2,719;0,000;38,700;39,500;9,528;1,842;-3,742;-3,647;-4,307;-3,796;-3,107;26,376;0,000;258,140;Inf;265,000;265,000;-4,122;2,836;-0,702;24,245
19131,000;3,134;0,766;-35,032;1,642;9,585;5,211;37,142;4,912;-6,890;-2,719;0,000;38,700;39,500;9,543;1,648;-3,553;-3,411;-3,991;-3,618;-3,107;26,376;0,000;258,340;Inf;265,000;265,000;-3,873;2,833;-0,728;24,261
19131,500;3,134;0,766;-35,032;1,642;9,585;5,211;37,142;4,912;-6,890;-2,719;0,000;38,700;39,500;9,543;1,648;-3,492;-3,603;-3,916;-3,879;-3,107;26,376;0,000;258,340;Inf;265,000;265,000;-3,643;2,838;-0,690;24,294
19132,000;3,134;0,766;-35,032;1,642;9,585;5,211;37,142;4,912;-6,890;-2,719;0,000;38,700;39,500;9,543;1,648;-3,626;-3,646;-4,218;-3,974;-3,107;26,376;0,000;258,240;Inf;265,000;265,000;-3,722;2,843;-0,614;24,302
19132,500;3,134;0,766;-35,032;1,642;9,585;5,211;37,142;4,912;-6,890;-2,719;0,000;38,700;39,500;9,543;1,648;-3,765;-3,649;-4,501;-4,043;-3,107;26,376;0,000;258,240;Inf;265,000;265,000;-3,866;2,848;-0,494;24,333
19133,000;3,134;0,766;-35,032;1,642;9,585;5,244;37,192;4,941;-6,887;-2,722;0,000;38,732;39,494;9,543;1,648;-3,870;-3,646;-4,419;-3,962;-3,112;26,378;0,000;258,140;Inf;265,000;265,000;-3,989;2,852;-0,520;24,333
19133,500;3,134;0,766;-35,032;1,642;9,585;5,244;37,192;4,941;-6,887;-2,722;0,000;38,700;39,500;9,543;1,648;-3,293;-3,305;-3,840;-3,336;-3,112;26,378;0,000;258,140;Inf;265,000;265,000;-3,974;2,857;-0,520;24,392
19134,000;3,352;0,875;-33,764;1,709;9,402;5,244;37,192;4,941;-6,887;-2,722;0,000;38,700;39,500;9,769;1,648;-3,287;-3,348;-3,822;-3,546;-3,112;26,378;0,000;258,240;Inf;265,000;265,000;-3,443;2,862;-0,493;24,376
19134,500;3,352;0,875;-33,764;1,709;9,402;5,244;37,192;4,941;-6,887;-2,722;0,000;38,700;39,500;9,769;1,648;-3,427;-3,366;-4,163;-3,697;-3,112;26,378;0,000;258,240;Inf;265,000;265,000;-3,501;2,870;-0,422;24,392
19135,000;3,352;0,875;-33,764;1,709;9,402;5,244;37,192;4,941;-6,887;-2,722;0,000;38,700;39,500;9,769;1,648;-3,650;-3,296;-4,454;-3,703;-3,112;26,378;0,000;258,640;Inf;265,000;265,000;-3,663;2,878;-0,292;24,427
19135,500;3,352;0,875;-33,764;1,709;9,402;5,244;37,192;4,941;-6,887;-2,722;0,000;38,700;39,500;9,769;1,648;-3,733;-3,233;-4,524;-3,687;-3,112;26,378;0,000;258,640;Inf;265,000;265,000;-3,776;2,885;-0,212;24,382
19136,000;3,352;0,875;-33,764;1,709;9,402;5,235;37,207;4,941;-6,914;-2,726;0,000;38,729;39,562;9,769;1,648;-3,535;-3,095;-4,291;-3,300;-3,113;26,375;0,000;258,440;Inf;265,000;265,000;-3,794;2,893;-0,134;24,299
19136,500;3,352;0,875;-33,764;1,709;9,402;5,235;37,207;4,941;-6,914;-2,726;0,000;38,700;39,600;9,769;1,648;-3,378;-2,973;-4,020;-3,243;-3,113;26,375;0,000;258,440;Inf;265,000;265,000;-3,555;2,900;-0,100;24,226
19137,000;3,044;0,786;-34,882;1,689;9,422;5,235;37,207;4,941;-6,914;-2,726;0,000;38,700;39,600;9,556;1,747;-3,462;-3,126;-4,254;-3,530;-3,113;26,375;0,000;258,440;Inf;265,000;265,000;-3,404;2,908;-0,047;24,122
19137,500;3,044;0,786;-34,882;1,689;9,422;5,235;37,207;4,941;-6,914;-2,726;0,000;38,700;39,600;9,556;1,747;-3,616;-3,022;-4,442;-3,487;-3,113;26,375;0,000;258,440;Inf;265,000;265,000;-3,593;2,910;0,029;24,094
19138,000;3,044;0,786;-34,882;1,689;9,422;5,235;37,207;4,941;-6,914;-2,726;0,000;38,700;39,600;9,556;1,747;-3,615;-3,028;-4,379;-3,462;-3,113;26,375;0,000;258,440;Inf;265,000;265,000;-3,642;2,912;0,081;24,075
19138,500;3,044;0,786;-34,882;1,689;9,422;5,235;37,207;4,941;-6,914;-2,726;0,000;38,700;39,600;9,556;1,747;-3,367;-2,953;-4,204;-3,315;-3,113;26,375;0,000;258,440;Inf;265,000;265,000;-3,621;2,914;0,082;24,032
19139,000;3,044;0,786;-34,882;1,689;9,422;5,235;37,207;4,941;-6,914;-2,726;0,000;38,700;39,600;9,556;1,747;-3,340;-2,878;-4,173;-3,196;-3,113;26,375;0,000;258,740;Inf;265,000;265,000;-3,460;2,917;0,126;23,985
19139,500;3,044;0,786;-34,882;1,689;9,422;5,223;37,162;4,921;-6,925;-2,718;0,000;38,746;39,561;9,556;1,747;-3,326;-2,869;-4,196;-3,224;-3,116;26,377;0,000;258,740;Inf;265,000;265,000;-3,397;2,919;0,219;23,963
19140,000;3,044;0,786;-34,882;1,689;9,422;5,223;37,162;4,921;-6,925;-2,718;0,000;38,700;39,600;9,556;1,747;-3,437;-2,869;-4,361;-3,321;-3,116;26,377;0,000;258,840;Inf;265,000;265,000;-3,404;2,921;0,284;23,960
19140,500;2,272;0,610;-33,598;1,742;9,458;5,223;37,162;4,921;-6,925;-2,718;0,000;38,700;39,600;9,730;1,604;-3,552;-2,771;-4,461;-3,197;-3,116;26,377;0,000;258,840;Inf;265,000;265,000;-3,497;2,923;0,351;23,955
19141,000;2,272;0,610;-33,598;1,742;9,458;5,223;37,162;4,921;-6,925;-2,718;0,000;38,700;39,600;9,730;1,604;-3,455;-2,623;-4,230;-3,073;-3,116;26,377;0,000;258,740;Inf;265,000;265,000;-3,495;2,912;0,361;23,913
19141,500;2,272;0,610;-33,598;1,742;9,458;5,223;37,162;4,921;-6,925;-2,718;0,000;38,700;39,600;9,730;1,604;-3,227;-2,627;-4,041;-3,048;-3,116;26,377;0,000;258,740;Inf;265,000;265,000;-3,345;2,902;0,401;23,932
19142,000;2,272;0,610;-33,598;1,742;9,458;5,223;37,162;4,921;-6,925;-2,718;0,000;38,700;39,600;9,730;1,604;-3,194;-2,670;-4,069;-3,106;-3,116;26,377;0,000;258,440;Inf;265,000;265,000;-3,236;2,891;0,431;24,057
19142,500;2,272;0,610;-33,598;1,742;9,458;5,212;37,137;4,925;-6,940;-2,727;0,000;38,749;39,548;9,730;1,604;-3,343;-2,591;-4,213;-3,085;-3,124;26,373;0,000;258,440;Inf;265,000;265,000;-3,260;2,881;0,523;24,125
19143,000;2,272;0,610;-33,598;1,742;9,458;5,212;37,137;4,925;-6,940;-2,727;0,000;38,700;39,500;9,730;1,604;-3,383;-2,431;-4,396;-2,987;-3,124;26,373;0,000;258,840;Inf;265,000;265,000;-3,308;2,871;0,680;24,079
19143,500;3,123;0,719;-35,209;1,718;9,540;5,212;37,137;4,925;-6,940;-2,727;0,000;38,700;39,500;9,514;1,779;-3,344;-2,434;-4,368;-2,852;-3,124;26,373;0,000;258,840;Inf;265,000;265,000;-3,299;2,861;0,680;24,087
19144,000;3,123;0,719;-35,209;1,718;9,540;5,212;37,137;4,925;-6,940;-2,727;0,000;38,700;39,500;9,514;1,779;-3,305;-2,321;-4,142;-2,796;-3,124;26,373;0,000;258,240;Inf;265,000;265,000;-3,249;2,866;0,713;24,157
19144,500;3,123;0,719;-35,209;1,718;9,540;5,212;37,137;4,925;-6,940;-2,727;0,000;38,700;39,500;9,514;1,779;-3,272;-2,429;-4,166;-2,921;-3,124;26,373;0,000;258,240;Inf;265,000;265,000;-3,141;2,870;0,752;24,223
19145,000;3,123;0,719;-35,209;1,718;9,540;5,212;37,137;4,925;-6,940;-2,727;0,000;38,700;39,500;9,514;1,779;-3,374;-2,345;-4,340;-2,918;-3,124;26,373;0,000;258,340;Inf;265,000;265,000;-3,197;2,874;0,830;24,292
19145,500;3,123;0,719;-35,209;1,718;9,540;5,212;37,137;4,925;-6,940;-2,727;0,000;38,700;39,500;9,514;1,779;-3,444;-2,210;-4,440;-2,847;-3,124;26,373;0,000;258,340;Inf;265,000;265,000;-3,245;2,878;0,911;24,306
19146,000;3,123;0,719;-35,209;1,718;9,540;5,205;37,186;4,945;-6,960;-2,732;0,000;38,753;39,568;9,514;1,779;-3,380;-2,187;-4,327;-2,776;-3,126;26,381;0,000;257,940;Inf;265,000;265,000;-3,236;2,882;0,944;24,328
19146,500;3,123;0,719;-35,209;1,718;9,540;5,205;37,186;4,945;-6,960;-2,732;0,000;38,800;39,600;9,514;1,779;-3,231;-2,108;-4,201;-2,606;-3,126;26,381;0,000;257,940;Inf;265,000;265,000;-3,167;2,886;1,003;24,357
19147,000;3,164;0,768;-34,844;1,730;9,589;5,205;37,186;4,945;-6,960;-2,732;0,000;38,800;39,600;9,601;1,590;-3,130;-2,099;-4,077;-2,623;-3,126;26,381;0,000;258,640;Inf;265,000;265,000;-3,036;2,890;1,062;24,342
19147,500;3,164;0,768;-34,844;1,730;9,589;5,205;37,186;4,945;-6,960;-2,732;0,000;38,800;39,600;9,601;1,590;-3,139;-2,027;-4,118;-2,595;-3,126;26,381;0,000;258,640;Inf;265,000;265,000;-2,982;2,894;1,159;24,348
19148,000;3,164;0,768;-34,844;1,730;9,589;5,205;37,186;4,945;-6,960;-2,732;0,000;38,800;39,600;9,601;1,590;-3,260;-1,901;-4,320;-2,521;-3,126;26,381;0,000;258,540;Inf;265,000;265,000;-2,970;2,899;1,248;24,364
19148,500;3,164;0,768;-34,844;1,730;9,589;5,205;37,186;4,945;-6,960;-2,732;0,000;38,800;39,600;9,601;1,590;-3,278;-1,811;-4,362;-2,452;-3,126;26,381;0,000;258,540;Inf;265,000;265,000;-3,000;2,903;1,339;24,334
19149,000;3,164;0,768;-34,844;1,730;9,589;5,240;37,227;4,921;-7,022;-2,727;0,000;38,759;39,667;9,601;1,590;-3,225;-1,768;-4,215;-2,368;-3,125;26,374;0,000;258,640;Inf;265,000;265,000;-2,976;2,907;1,361;24,273
19149,500;3,164;0,768;-34,844;1,730;9,589;5,240;37,227;4,921;-7,022;-2,727;0,000;38,800;39,700;9,601;1,590;-3,039;-1,849;-3,989;-2,428;-3,125;26,374;0,000;258,640;Inf;265,000;265,000;-2,894;2,912;1,399;24,277
19150,000;2,712;0,680;-34,888;1,701;9,516;5,240;37,227;4,921;-7,022;-2,727;0,000;38,800;39,700;9,621;1,768;-2,967;-1,799;-3,966;-2,383;-3,125;26,374;0,000;258,340;Inf;265,000;265,000;-2,826;2,916;1,520;24,149
19150,500;2,712;0,680;-34,888;1,701;9,516;5,240;37,227;4,921;-7,022;-2,727;0,000;38,800;39,700;9,621;1,768;-3,029;-1,579;-4,070;-2,214;-3,125;26,374;0,000;258,340;Inf;265,000;265,000;-2,779;2,912;1,601;24,058
19151,000;2,712;0,680;-34,888;1,701;9,516;5,240;37,227;4,921;-7,022;-2,727;0,000;38,800;39,700;9,621;1,768;-3,042;-1,441;-4,157;-2,141;-3,125;26,374;0,000;258,640;Inf;265,000;265,000;-2,723;2,909;1,705;24,044
19151,500;2,712;0,680;-34,888;1,701;9,516;5,240;37,227;4,921;-7,022;-2,727;0,000;38,800;39,700;9,621;1,768;-3,023;-1,402;-4,057;-2,040;-3,125;26,374;0,000;258,640;Inf;265,000;265,000;-2,695;2,906;1,753;24,011
19152,000;2,712;0,680;-34,888;1,701;9,516;5,240;37,227;4,921;-7,022;-2,727;0,000;38,800;39,700;9,621;1,768;-2,837;-1,281;-3,918;-1,942;-3,125;26,374;0,000;258,040;Inf;265,000;265,000;-2,630;2,903;1,796;23,991
19152,500;2,712;0,680;-34,888;1,701;9,516;5,241;37,169;4,927;-7,073;-2,724;0,000;38,774;39,636;9,621;1,768;-2,798;-1,196;-3,877;-1,899;-3,128;26,366;0,000;258,040;Inf;265,000;265,000;-2,495;2,900;1,877;23,978
19153,000;2,712;0,680;-34,888;1,701;9,516;5,241;37,169;4,927;-7,073;-2,724;0,000;38,800;39,600;9,621;1,768;-2,797;-1,103;-3,912;-1,795;-3,128;26,366;0,000;258,540;Inf;265,000;265,000;-2,442;2,897;1,974;23,954
19153,500;3,171;0,723;-35,209;1,667;9,533;5,241;37,169;4,927;-7,073;-2,724;0,000;38,800;39,600;9,540;1,792;-2,803;-0,948;-3,945;-1,663;-3,128;26,366;0,000;258,540;Inf;265,000;265,000;-2,402;2,894;2,182;23,942
19154,000;3,171;0,723;-35,209;1,667;9,533;5,241;37,169;4,927;-7,073;-2,724;0,000;38,800;39,600;9,540;1,792;-2,769;-0,862;-3,954;-1,566;-3,128;26,366;0,000;258,540;Inf;265,000;265,000;-2,340;2,898;2,242;23,934
19154,500;3,171;0,723;-35,209;1,667;9,533;5,241;37,169;4,927;-7,073;-2,724;0,000;38,800;39,600;9,540;1,792;-2,687;-0,763;-3,822;-1,453;-3,128;26,366;0,000;258,540;Inf;265,000;265,000;-2,287;2,903;2,309;23,921
19155,000;3,171;0,723;-35,209;1,667;9,533;5,241;37,169;4,927;-7,073;-2,724;0,000;38,800;39,600;9,540;1,792;-2,485;-0,607;-3,602;-1,297;-3,128;26,366;0,000;258,540;Inf;265,000;265,000;-2,181;2,907;2,405;23,878
19155,500;3,171;0,723;-35,209;1,667;9,533;5,216;37,146;4,895;-7,116;-2,732;0,000;38,775;39,633;9,540;1,792;-2,409;-0,386;-3,603;-1,125;-3,136;26,370;0,000;258,540;Inf;265,000;265,000;-1,998;2,911;2,544;23,822
19156,000;3,171;0,723;-35,209;1,667;9,533;5,216;37,146;4,895;-7,116;-2,732;0,000;38,800;39,600;9,540;1,792;-2,422;-0,298;-3,661;-1,042;-3,136;26,370;0,000;258,140;Inf;265,000;265,000;-1,881;2,915;2,655;23,804
