t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
19156,500;2,645;0,603;-35,209;1,752;9,539;5,216;37,146;4,895;-7,116;-2,732;0,000;38,800;39,600;9,572;1,797;-2,447;-0,232;-3,691;-0,991;-3,136;26,370;0,000;258,140;Inf;265,000;265,000;-1,856;2,920;2,751;23,790
19157,000;2,645;0,603;-35,209;1,752;9,539;5,216;37,146;4,895;-7,116;-2,732;0,000;38,800;39,600;9,572;1,797;-2,399;-0,156;-3,641;-0,914;-3,136;26,370;0,000;258,340;Inf;265,000;265,000;-1,840;2,915;2,938;23,819
19157,500;2,645;0,603;-35,209;1,752;9,539;5,216;37,146;4,895;-7,116;-2,732;0,000;38,800;39,600;9,572;1,797;-2,276;-0,128;-3,478;-0,869;-3,136;26,370;0,000;258,340;Inf;265,000;265,000;-1,777;2,911;3,014;23,835
19158,000;2,645;0,603;-35,209;1,752;9,539;5,216;37,146;4,895;-7,116;-2,732;0,000;38,800;39,600;9,572;1,797;-2,198;-0,008;-3,404;-0,759;-3,136;26,370;0,000;258,040;Inf;265,000;265,000;-1,688;2,906;3,134;23,839
19158,500;2,645;0,603;-35,209;1,752;9,539;5,216;37,146;4,895;-7,116;-2,732;0,000;38,800;39,600;9,572;1,797;-2,014;0,310;-3,284;-0,495;-3,136;26,370;0,000;258,040;Inf;265,000;265,000;-1,592;2,902;3,252;23,786
19159,000;2,645;0,603;-35,209;1,752;9,539;5,193;37,144;4,915;-7,215;-2,723;0,000;38,784;39,667;9,572;1,797;-1,943;0,355;-3,273;-0,406;-3,133;26,364;0,000;258,240;Inf;265,000;265,000;-1,371;2,898;3,353;23,803
19159,500;2,645;0,603;-35,209;1,752;9,539;5,193;37,144;4,915;-7,215;-2,723;0,000;38,800;39,700;9,572;1,797;-1,904;0,418;-3,227;-0,343;-3,133;26,364;0,000;258,240;Inf;265,000;265,000;-1,317;2,894;3,450;23,786
19160,000;3,268;0,789;-35,014;1,781;9,557;5,193;37,144;4,915;-7,215;-2,723;0,000;38,800;39,700;9,525;1,569;-1,838;0,463;-3,087;-0,320;-3,133;26,364;0,000;257,740;Inf;265,000;265,000;-1,264;2,890;3,522;23,776
19160,500;3,268;0,789;-35,014;1,781;9,557;5,193;37,144;4,915;-7,215;-2,723;0,000;38,800;39,700;9,525;1,569;-1,845;0,258;-3,118;-0,545;-3,133;26,364;0,000;257,740;Inf;265,000;265,000;-1,196;2,896;3,610;23,874
19161,000;3,268;0,789;-35,014;1,781;9,557;5,193;37,144;4,915;-7,215;-2,723;0,000;38,800;39,700;9,525;1,569;-2,009;0,133;-3,315;-0,754;-3,133;26,364;0,000;258,040;Inf;265,000;265,000;-1,313;2,902;3,633;23,904
19161,500;3,268;0,789;-35,014;1,781;9,557;5,193;37,144;4,915;-7,215;-2,723;0,000;38,800;39,700;9,525;1,569;-2,175;0,056;-3,477;-0,818;-3,133;26,364;0,000;258,040;Inf;265,000;265,000;-1,486;2,908;3,647;23,923
19162,000;3,268;0,789;-35,014;1,781;9,557;5,214;37,203;4,928;-7,273;-2,719;0,000;38,797;39,664;9,525;1,569;-2,049;0,035;-3,202;-0,732;-3,128;26,365;0,000;258,240;Inf;265,000;265,000;-1,604;2,914;3,579;23,862
19162,500;3,268;0,789;-35,014;1,781;9,557;5,214;37,203;4,928;-7,273;-2,719;0,000;38,800;39,700;9,525;1,569;-1,845;0,041;-3,079;-0,696;-3,128;26,365;0,000;258,240;Inf;265,000;265,000;-1,487;2,920;3,549;23,880
19163,000;2,526;0,673;-33,721;1,687;9,482;5,214;37,203;4,928;-7,273;-2,719;0,000;38,800;39,700;9,717;1,578;-1,846;0,072;-3,069;-0,715;-3,128;26,365;0,000;257,940;Inf;265,000;265,000;-1,395;2,925;3,557;23,929
19163,500;2,526;0,673;-33,721;1,687;9,482;5,214;37,203;4,928;-7,273;-2,719;0,000;38,800;39,700;9,717;1,578;-1,869;0,106;-3,109;-0,670;-3,128;26,365;0,000;257,940;Inf;265,000;265,000;-1,389;2,919;3,599;23,968
19164,000;2,526;0,673;-33,721;1,687;9,482;5,214;37,203;4,928;-7,273;-2,719;0,000;38,800;39,700;9,717;1,578;-1,920;0,196;-3,174;-0,637;-3,128;26,365;0,000;257,440;Inf;265,000;265,000;-1,386;2,912;3,669;24,114
19164,500;2,526;0,673;-33,721;1,687;9,482;5,214;37,203;4,928;-7,273;-2,719;0,000;38,800;39,700;9,717;1,578;-1,911;0,256;-3,187;-0,570;-3,128;26,365;0,000;257,440;Inf;265,000;265,000;-1,384;2,906;3,689;24,194
19165,000;2,526;0,673;-33,721;1,687;9,482;5,205;37,175;4,902;-7,271;-2,738;0,000;38,804;39,669;9,717;1,578;-1,819;0,271;-3,070;-0,455;-3,124;26,372;0,000;258,140;Inf;265,000;265,000;-1,353;2,900;3,689;24,188
19165,500;2,526;0,673;-33,721;1,687;9,482;5,205;37,175;4,902;-7,271;-2,738;0,000;38,800;39,700;9,717;1,578;-1,661;0,356;-2,850;-0,423;-3,124;26,372;0,000;258,140;Inf;265,000;265,000;-1,268;2,894;3,733;24,240
19166,000;2,526;0,673;-33,721;1,687;9,482;5,205;37,175;4,902;-7,271;-2,738;0,000;38,800;39,700;9,717;1,578;-1,665;0,483;-2,867;-0,367;-3,124;26,372;0,000;258,340;Inf;265,000;265,000;-1,145;2,888;3,769;24,216
19166,500;2,484;0,590;-35,209;1,697;9,577;5,205;37,175;4,902;-7,271;-2,738;0,000;38,800;39,700;9,405;1,604;-1,683;0,531;-2,924;-0,300;-3,124;26,372;0,000;258,340;Inf;265,000;265,000;-1,104;2,882;3,844;24,178
19167,000;2,484;0,590;-35,209;1,697;9,577;5,205;37,175;4,902;-7,271;-2,738;0,000;38,800;39,700;9,405;1,604;-1,707;0,503;-2,963;-0,354;-3,124;26,372;0,000;258,340;Inf;265,000;265,000;-1,094;2,875;3,913;24,175
19167,500;2,484;0,590;-35,209;1,697;9,577;5,205;37,175;4,902;-7,271;-2,738;0,000;38,800;39,700;9,405;1,604;-1,701;0,414;-2,877;-0,352;-3,124;26,372;0,000;258,340;Inf;265,000;265,000;-1,131;2,869;3,861;24,121
19168,000;2,484;0,590;-35,209;1,697;9,577;5,205;37,175;4,902;-7,271;-2,738;0,000;38,800;39,700;9,405;1,604;-1,543;0,413;-2,795;-0,363;-3,124;26,372;0,000;258,040;Inf;265,000;265,000;-1,129;2,862;3,885;24,143
19168,500;2,484;0,590;-35,209;1,697;9,577;5,194;37,138;4,911;-7,268;-2,736;0,000;38,818;39,717;9,405;1,604;-1,503;0,391;-2,732;-0,403;-3,129;26,373;0,000;258,040;Inf;265,000;265,000;-1,072;2,856;3,909;24,175
19169,000;2,484;0,590;-35,209;1,697;9,577;5,194;37,138;4,911;-7,268;-2,736;0,000;38,800;39,700;9,405;1,604;-1,657;0,505;-2,929;-0,345;-3,129;26,373;0,000;258,640;Inf;265,000;265,000;-1,062;2,850;3,975;24,247
19169,500;2,545;0,668;-33,978;1,653;9,462;5,194;37,138;4,911;-7,268;-2,736;0,000;38,800;39,700;9,655;1,719;-1,724;0,524;-2,991;-0,331;-3,129;26,373;0,000;258,640;Inf;265,000;265,000;-1,107;2,844;3,992;24,278
19170,000;2,545;0,668;-33,978;1,653;9,462;5,194;37,138;4,911;-7,268;-2,736;0,000;38,800;39,700;9,655;1,719;-1,682;0,539;-2,932;-0,257;-3,129;26,373;0,000;258,540;Inf;265,000;265,000;-1,130;2,839;4,014;24,271
19170,500;2,545;0,668;-33,978;1,653;9,462;5,194;37,138;4,911;-7,268;-2,736;0,000;38,800;39,700;9,655;1,719;-1,582;0,483;-2,760;-0,273;-3,129;26,373;0,000;258,540;Inf;265,000;265,000;-1,083;2,834;3,979;24,237
19171,000;2,545;0,668;-33,978;1,653;9,462;5,194;37,138;4,911;-7,268;-2,736;0,000;38,800;39,700;9,655;1,719;-1,425;0,394;-2,626;-0,373;-3,129;26,373;0,000;257,940;Inf;265,000;265,000;-1,033;2,830;3,979;24,169
19171,500;2,545;0,668;-33,978;1,653;9,462;5,200;37,143;4,917;-7,255;-2,725;0,000;38,831;39,790;9,655;1,719;-1,469;0,461;-2,680;-0,352;-3,123;26,378;0,000;257,940;Inf;265,000;265,000;-1,007;2,825;4,028;24,103
19172,000;2,545;0,668;-33,978;1,653;9,462;5,200;37,143;4,917;-7,255;-2,725;0,000;38,800;39,800;9,655;1,719;-1,568;0,536;-2,823;-0,325;-3,123;26,378;0,000;258,040;Inf;265,000;265,000;-1,010;2,820;4,059;24,083
19172,500;2,545;0,668;-33,978;1,653;9,462;5,200;37,143;4,917;-7,255;-2,725;0,000;38,800;39,800;9,655;1,719;-1,647;0,498;-2,853;-0,318;-3,123;26,378;0,000;258,040;Inf;265,000;265,000;-1,045;2,816;4,076;24,083
19173,000;3,178;0,713;-35,209;1,668;9,554;5,200;37,143;4,917;-7,255;-2,725;0,000;38,800;39,800;9,525;1,726;-1,483;0,534;-2,732;-0,222;-3,123;26,378;0,000;257,640;Inf;265,000;265,000;-1,080;2,811;4,041;24,052
19173,500;3,178;0,713;-35,209;1,668;9,554;5,200;37,143;4,917;-7,255;-2,725;0,000;38,800;39,800;9,525;1,726;-1,390;0,514;-2,609;-0,281;-3,123;26,378;0,000;257,640;Inf;265,000;265,000;-0,976;2,817;4,036;24,029
19174,000;3,178;0,713;-35,209;1,668;9,554;5,200;37,143;4,917;-7,255;-2,725;0,000;38,800;39,800;9,525;1,726;-1,376;0,599;-2,580;-0,206;-3,123;26,378;0,000;258,040;Inf;265,000;265,000;-0,941;2,823;4,060;24,027
19174,500;3,178;0,713;-35,209;1,668;9,554;5,200;37,143;4,917;-7,255;-2,725;0,000;38,800;39,800;9,525;1,726;-1,446;0,646;-2,720;-0,217;-3,123;26,378;0,000;258,040;Inf;265,000;265,000;-0,891;2,829;4,090;24,070
19175,000;3,178;0,713;-35,209;1,668;9,554;5,216;37,187;4,926;-7,286;-2,741;0,000;38,835;39,756;9,525;1,726;-1,564;0,653;-2,824;-0,240;-3,127;26,373;0,000;257,640;Inf;265,000;265,000;-0,934;2,835;4,141;24,147
19175,500;3,178;0,713;-35,209;1,668;9,554;5,216;37,187;4,926;-7,286;-2,741;0,000;38,800;39,800;9,525;1,726;-1,570;0,599;-2,834;-0,211;-3,127;26,373;0,000;257,640;Inf;265,000;265,000;-0,994;2,841;4,116;24,150
19176,000;3,706;0,884;-35,209;1,681;9,545;5,216;37,187;4,926;-7,286;-2,741;0,000;38,800;39,800;9,362;1,624;-1,279;0,574;-2,467;-0,179;-3,127;26,373;0,000;257,840;Inf;265,000;265,000;-1,004;2,846;4,098;24,119
19176,500;3,706;0,884;-35,209;1,681;9,545;5,216;37,187;4,926;-7,286;-2,741;0,000;38,800;39,800;9,362;1,624;-1,285;0,578;-2,484;-0,237;-3,127;26,373;0,000;257,840;Inf;265,000;265,000;-0,838;2,860;4,118;24,171
19177,000;3,706;0,884;-35,209;1,681;9,545;5,216;37,187;4,926;-7,286;-2,741;0,000;38,800;39,800;9,362;1,624;-1,383;0,639;-2,587;-0,193;-3,127;26,373;0,000;257,340;Inf;265,000;265,000;-0,857;2,874;4,155;24,141
19177,500;3,706;0,884;-35,209;1,681;9,545;5,216;37,187;4,926;-7,286;-2,741;0,000;38,800;39,800;9,362;1,624;-1,447;0,725;-2,696;-0,131;-3,127;26,373;0,000;257,340;Inf;265,000;265,000;-0,881;2,888;4,192;24,151
19178,000;3,706;0,884;-35,209;1,681;9,545;5,209;37,229;4,937;-7,290;-2,722;0,000;38,861;39,783;9,362;1,624;-1,419;0,628;-2,709;-0,143;-3,114;26,374;0,000;258,040;Inf;265,000;265,000;-0,887;2,901;4,191;24,137
19178,500;3,706;0,884;-35,209;1,681;9,545;5,209;37,229;4,937;-7,290;-2,722;0,000;38,900;39,800;9,362;1,624;-1,348;0,664;-2,499;-0,076;-3,114;26,374;0,000;258,040;Inf;265,000;265,000;-0,911;2,914;4,155;24,092
19179,000;3,706;0,884;-35,209;1,681;9,545;5,209;37,229;4,937;-7,290;-2,722;0,000;38,900;39,800;9,362;1,624;-1,241;0,581;-2,361;-0,149;-3,114;26,374;0,000;257,040;Inf;265,000;265,000;-0,815;2,927;4,174;24,046
19179,500;3,181;0,751;-35,209;1,683;9,611;5,209;37,229;4,937;-7,290;-2,722;0,000;38,900;39,800;9,559;1,614;-1,329;0,760;-2,548;-0,125;-3,114;26,374;0,000;257,040;Inf;265,000;265,000;-0,792;2,940;4,213;24,092
19180,000;3,181;0,751;-35,209;1,683;9,611;5,209;37,229;4,937;-7,290;-2,722;0,000;38,900;39,800;9,559;1,614;-1,406;0,746;-2,639;-0,135;-3,114;26,374;0,000;257,840;Inf;265,000;265,000;-0,811;2,944;4,234;24,084
19180,500;3,181;0,751;-35,209;1,683;9,611;5,209;37,229;4,937;-7,290;-2,722;0,000;38,900;39,800;9,559;1,614;-1,449;0,767;-2,609;-0,082;-3,114;26,374;0,000;257,840;Inf;265,000;265,000;-0,859;2,948;4,269;24,037
19181,000;3,181;0,751;-35,209;1,683;9,611;5,209;37,229;4,937;-7,290;-2,722;0,000;38,900;39,800;9,559;1,614;-1,243;0,741;-2,448;0,012;-3,114;26,374;0,000;257,640;Inf;265,000;265,000;-0,843;2,952;4,231;23,997
19181,500;3,181;0,751;-35,209;1,683;9,611;5,216;37,201;4,898;-7,328;-2,731;0,000;38,859;39,778;9,559;1,614;-1,128;0,740;-2,302;-0,059;-3,131;26,362;0,000;257,640;Inf;265,000;265,000;-0,735;2,955;4,233;24,118
19182,000;3,181;0,751;-35,209;1,683;9,611;5,216;37,201;4,898;-7,328;-2,731;0,000;38,900;39,800;9,559;1,614;-1,229;0,756;-2,418;-0,080;-3,131;26,362;0,000;257,940;Inf;265,000;265,000;-0,687;2,959;4,285;24,131
19182,500;2,648;0,690;-34,737;1,684;9,486;5,216;37,201;4,898;-7,328;-2,731;0,000;38,900;39,800;9,608;1,836;-1,340;0,757;-2,549;-0,081;-3,131;26,362;0,000;257,940;Inf;265,000;265,000;-0,743;2,963;4,315;24,129
19183,000;2,648;0,690;-34,737;1,684;9,486;5,216;37,201;4,898;-7,328;-2,731;0,000;38,900;39,800;9,608;1,836;-1,329;0,813;-2,474;-0,010;-3,131;26,362;0,000;257,140;Inf;265,000;265,000;-0,803;2,958;4,290;24,174
19183,500;2,648;0,690;-34,737;1,684;9,486;5,216;37,201;4,898;-7,328;-2,731;0,000;38,900;39,800;9,608;1,836;-1,188;0,812;-2,317;0,036;-3,131;26,362;0,000;257,140;Inf;265,000;265,000;-0,750;2,953;4,300;24,190
19184,000;2,648;0,690;-34,737;1,684;9,486;5,216;37,201;4,898;-7,328;-2,731;0,000;38,900;39,800;9,608;1,836;-1,081;0,733;-2,264;-0,069;-3,131;26,362;0,000;257,540;Inf;265,000;265,000;-0,664;2,948;4,278;24,196
19184,500;2,648;0,690;-34,737;1,684;9,486;5,217;37,148;4,926;-7,312;-2,729;0,000;38,873;39,798;9,608;1,836;-1,186;0,763;-2,365;-0,052;-3,125;26,361;0,000;257,540;Inf;265,000;265,000;-0,670;2,943;4,283;24,224
19185,000;2,648;0,690;-34,737;1,684;9,486;5,217;37,148;4,926;-7,312;-2,729;0,000;38,900;39,800;9,608;1,836;-1,271;0,824;-2,440;-0,027;-3,125;26,361;0,000;256,940;Inf;265,000;265,000;-0,710;2,938;4,324;24,232
19185,500;2,579;0,691;-34,537;1,663;9,525;5,217;37,148;4,926;-7,312;-2,729;0,000;38,900;39,800;9,614;1,815;-1,317;0,885;-2,512;-0,005;-3,125;26,361;0,000;256,940;Inf;265,000;265,000;-0,729;2,933;4,397;24,122
19186,000;2,579;0,691;-34,537;1,663;9,525;5,217;37,148;4,926;-7,312;-2,729;0,000;38,900;39,800;9,614;1,815;-1,267;0,816;-2,392;-0,004;-3,125;26,361;0,000;257,440;Inf;265,000;265,000;-0,737;2,927;4,365;24,043
19186,500;2,579;0,691;-34,537;1,663;9,525;5,217;37,148;4,926;-7,312;-2,729;0,000;38,900;39,800;9,614;1,815;-1,008;0,927;-2,178;0,119;-3,125;26,361;0,000;257,440;Inf;265,000;265,000;-0,712;2,922;4,384;23,983
19187,000;2,579;0,691;-34,537;1,663;9,525;5,217;37,148;4,926;-7,312;-2,729;0,000;38,900;39,800;9,614;1,815;-1,041;0,935;-2,204;0,144;-3,125;26,361;0,000;256,640;Inf;265,000;265,000;-0,535;2,916;4,407;24,004
19187,500;2,579;0,691;-34,537;1,663;9,525;5,217;37,148;4,926;-7,312;-2,729;0,000;38,900;39,800;9,614;1,815;-1,084;0,992;-2,291;0,141;-3,125;26,361;0,000;256,640;Inf;265,000;265,000;-0,541;2,911;4,428;24,011
19188,000;2,579;0,691;-34,537;1,663;9,525;5,225;37,176;4,931;-7,341;-2,748;0,000;38,880;39,776;9,614;1,815;-1,153;1,030;-2,375;0,195;-3,137;26,343;0,000;257,740;Inf;265,000;265,000;-0,561;2,905;4,478;24,050
19188,500;2,579;0,691;-34,537;1,663;9,525;5,225;37,176;4,931;-7,341;-2,748;0,000;38,900;39,800;9,614;1,815;-1,128;1,035;-2,358;0,209;-3,137;26,343;0,000;257,740;Inf;265,000;265,000;-0,576;2,900;4,527;24,107
19189,000;2,580;0,679;-34,146;1,732;9,511;5,225;37,176;4,931;-7,341;-2,748;0,000;38,900;39,800;9,586;1,469;-0,994;1,038;-2,178;0,233;-3,137;26,343;0,000;257,040;Inf;265,000;265,000;-0,561;2,894;4,515;24,131
19189,500;2,580;0,679;-34,146;1,732;9,511;5,225;37,176;4,931;-7,341;-2,748;0,000;38,900;39,800;9,586;1,469;-0,989;0,979;-2,074;0,197;-3,137;26,343;0,000;257,040;Inf;265,000;265,000;-0,475;2,889;4,514;24,176
19190,000;2,580;0,679;-34,146;1,732;9,511;5,225;37,176;4,931;-7,341;-2,748;0,000;38,900;39,800;9,586;1,469;-1,057;0,994;-2,215;0,146;-3,137;26,343;0,000;257,840;Inf;265,000;265,000;-0,472;2,884;4,534;24,142
19190,500;2,580;0,679;-34,146;1,732;9,511;5,225;37,176;4,931;-7,341;-2,748;0,000;38,900;39,800;9,586;1,469;-1,132;0,996;-2,308;0,100;-3,137;26,343;0,000;257,840;Inf;265,000;265,000;-0,533;2,879;4,559;24,091
19191,000;2,580;0,679;-34,146;1,732;9,511;5,217;37,197;4,920;-7,364;-2,746;0,000;38,891;39,830;9,586;1,469;-1,107;0,959;-2,282;0,120;-3,138;26,344;0,000;256,340;Inf;265,000;265,000;-0,586;2,874;4,567;24,078
19191,500;2,580;0,679;-34,146;1,732;9,511;5,217;37,197;4,920;-7,364;-2,746;0,000;38,900;39,800;9,586;1,469;-0,989;0,971;-2,188;0,148;-3,138;26,344;0,000;256,340;Inf;265,000;265,000;-0,577;2,869;4,552;24,096
19192,000;2,954;0,789;-34,136;1,690;9,462;5,217;37,197;4,920;-7,364;-2,746;0,000;38,900;39,800;9,649;1,716;-0,996;0,934;-2,074;0,095;-3,138;26,344;0,000;258,040;Inf;265,000;265,000;-0,515;2,865;4,558;24,184
19192,500;2,954;0,789;-34,136;1,690;9,462;5,217;37,197;4,920;-7,364;-2,746;0,000;38,900;39,800;9,649;1,716;-0,995;0,990;-2,107;0,108;-3,138;26,344;0,000;258,040;Inf;265,000;265,000;-0,510;2,866;4,562;24,267
19193,000;2,954;0,789;-34,136;1,690;9,462;5,217;37,197;4,920;-7,364;-2,746;0,000;38,900;39,800;9,649;1,716;-1,061;1,014;-2,199;0,106;-3,138;26,344;0,000;255,840;Inf;265,000;265,000;-0,501;2,868;4,582;24,286
19193,500;2,954;0,789;-34,136;1,690;9,462;5,217;37,197;4,920;-7,364;-2,746;0,000;38,900;39,800;9,649;1,716;-1,167;0,924;-2,239;0,051;-3,138;26,344;0,000;255,840;Inf;265,000;265,000;-0,535;2,869;4,577;24,263
19194,000;2,954;0,789;-34,136;1,690;9,462;5,217;37,197;4,920;-7,364;-2,746;0,000;38,900;39,800;9,649;1,716;-1,043;0,866;-2,160;0,064;-3,138;26,344;0,000;257,240;Inf;265,000;265,000;-0,608;2,870;4,518;24,298
19194,500;2,954;0,789;-34,136;1,690;9,462;5,248;37,222;4,952;-7,398;-2,740;0,000;38,911;39,909;9,649;1,716;-0,932;0,814;-2,085;0,035;-3,129;26,347;0,000;257,240;Inf;265,000;265,000;-0,568;2,872;4,482;24,303
19195,000;2,954;0,789;-34,136;1,690;9,462;5,248;37,222;4,952;-7,398;-2,740;0,000;38,900;39,900;9,649;1,716;-1,050;0,811;-2,168;-0,036;-3,129;26,347;0,000;256,140;Inf;265,000;265,000;-0,542;2,873;4,466;24,220
19195,500;3,004;0,782;-34,214;1,745;9,514;5,248;37,222;4,952;-7,398;-2,740;0,000;38,900;39,900;9,562;1,620;-1,100;0,807;-2,217;-0,051;-3,129;26,347;0,000;256,140;Inf;265,000;265,000;-0,611;2,874;4,489;24,117
19196,000;3,004;0,782;-34,214;1,745;9,514;5,248;37,222;4,952;-7,398;-2,740;0,000;38,900;39,900;9,562;1,620;-1,160;0,797;-2,259;-0,090;-3,129;26,347;0,000;257,040;Inf;265,000;265,000;-0,640;2,877;4,467;24,139
19196,500;3,004;0,782;-34,214;1,745;9,514;5,248;37,222;4,952;-7,398;-2,740;0,000;38,900;39,900;9,562;1,620;-1,145;0,748;-2,146;-0,061;-3,129;26,347;0,000;257,040;Inf;265,000;265,000;-0,678;2,879;4,400;24,107
19197,000;3,004;0,782;-34,214;1,745;9,514;5,248;37,222;4,952;-7,398;-2,740;0,000;38,900;39,900;9,562;1,620;-1,011;0,752;-2,052;-0,044;-3,129;26,347;0,000;255,740;Inf;265,000;265,000;-0,651;2,881;4,410;24,058
19197,500;3,004;0,782;-34,214;1,745;9,514;5,240;37,213;4,925;-7,410;-2,749;0,000;38,920;39,870;9,562;1,620;-0,995;0,787;-2,108;-0,057;-3,125;26,343;0,000;255,740;Inf;265,000;265,000;-0,589;2,883;4,418;24,040
19198,000;3,004;0,782;-34,214;1,745;9,514;5,240;37,213;4,925;-7,410;-2,749;0,000;38,900;39,900;9,562;1,620;-1,072;0,771;-2,167;-0,050;-3,125;26,343;0,000;257,240;Inf;265,000;265,000;-0,593;2,885;4,403;24,013
19198,500;2,421;0,649;-33,856;1,724;9,563;5,240;37,213;4,925;-7,410;-2,749;0,000;38,900;39,900;9,581;1,607;-1,096;0,807;-2,193;-0,055;-3,125;26,343;0,000;257,240;Inf;265,000;265,000;-0,629;2,887;4,411;24,013
19199,000;2,421;0,649;-33,856;1,724;9,563;5,240;37,213;4,925;-7,410;-2,749;0,000;38,900;39,900;9,581;1,607;-1,118;0,788;-2,213;-0,072;-3,125;26,343;0,000;256,240;Inf;265,000;265,000;-0,634;2,879;4,403;24,011
19199,500;2,421;0,649;-33,856;1,724;9,563;5,240;37,213;4,925;-7,410;-2,749;0,000;38,900;39,900;9,581;1,607;-1,148;0,794;-2,118;-0,038;-3,125;26,343;0,000;256,240;Inf;265,000;265,000;-0,654;2,872;4,357;23,969
19200,000;2,421;0,649;-33,856;1,724;9,563;5,240;37,213;4,925;-7,410;-2,749;0,000;38,900;39,900;9,581;1,607;-0,953;0,755;-1,992;-0,010;-3,125;26,343;0,000;257,740;Inf;265,000;265,000;-0,627;2,864;4,366;23,949
19200,500;2,421;0,649;-33,856;1,724;9,563;5,240;37,213;4,925;-7,410;-2,749;0,000;38,900;39,900;9,581;1,607;-0,969;0,830;-2,032;0,003;-3,125;26,343;0,000;257,740;Inf;265,000;265,000;-0,550;2,857;4,404;23,972
19201,000;2,421;0,649;-33,856;1,724;9,563;5,246;37,187;4,941;-7,427;-2,740;0,000;38,931;39,874;9,581;1,607;-1,046;0,826;-2,116;0,010;-3,140;26,339;0,000;256,540;Inf;265,000;265,000;-0,542;2,850;4,416;23,960
19201,500;2,421;0,649;-33,856;1,724;9,563;5,246;37,187;4,941;-7,427;-2,740;0,000;38,900;39,900;9,581;1,607;-1,082;0,864;-2,163;0,034;-3,140;26,339;0,000;256,540;Inf;265,000;265,000;-0,582;2,843;4,424;23,959
19202,000;2,750;0,726;-34,187;1,788;9,515;5,246;37,187;4,941;-7,427;-2,740;0,000;38,900;39,900;9,581;1,624;-1,094;0,755;-2,103;0,052;-3,140;26,339;0,000;257,840;Inf;265,000;265,000;-0,587;2,836;4,417;23,947
19202,500;2,750;0,726;-34,187;1,788;9,515;5,246;37,187;4,941;-7,427;-2,740;0,000;38,900;39,900;9,581;1,624;-0,882;0,598;-1,779;-0,054;-3,140;26,339;0,000;257,840;Inf;265,000;265,000;-0,598;2,834;4,255;23,918
19203,000;2,750;0,726;-34,187;1,788;9,515;5,246;37,187;4,941;-7,427;-2,740;0,000;38,900;39,900;9,581;1,624;-0,965;0,285;-1,914;-0,447;-3,140;26,339;0,000;255,640;Inf;265,000;265,000;-0,529;2,833;4,099;23,904
19203,500;2,750;0,726;-34,187;1,788;9,515;5,246;37,187;4,941;-7,427;-2,740;0,000;38,900;39,900;9,581;1,624;-1,327;0,136;-2,254;-0,708;-3,140;26,339;0,000;255,640;Inf;265,000;265,000;-0,760;2,832;4,071;23,864
19204,000;2,750;0,726;-34,187;1,788;9,515;5,242;37,225;4,958;-7,407;-2,732;0,000;38,932;39,914;9,581;1,624;-1,497;0,062;-2,546;-0,757;-3,137;26,346;0,000;258,040;Inf;265,000;265,000;-1,038;2,830;3,989;23,828
19204,500;2,750;0,726;-34,187;1,788;9,515;5,242;37,225;4,958;-7,407;-2,732;0,000;38,900;39,900;9,581;1,624;-1,350;-0,050;-2,275;-0,726;-3,137;26,346;0,000;258,040;Inf;265,000;265,000;-1,184;2,829;3,852;23,815
19205,000;2,993;0,803;-33,979;1,794;9,486;5,242;37,225;4,958;-7,407;-2,732;0,000;38,900;39,900;9,658;1,694;-1,236;-0,271;-2,087;-0,961;-3,137;26,346;0,000;255,740;Inf;265,000;265,000;-1,100;2,828;3,704;23,811
19205,500;2,993;0,803;-33,979;1,794;9,486;5,242;37,225;4,958;-7,407;-2,732;0,000;38,900;39,900;9,658;1,694;-1,392;-0,352;-2,275;-1,096;-3,137;26,346;0,000;255,740;Inf;265,000;265,000;-1,139;2,830;3,617;23,782
19206,000;2,993;0,803;-33,979;1,794;9,486;5,242;37,225;4,958;-7,407;-2,732;0,000;38,900;39,900;9,658;1,694;-1,627;-0,370;-2,453;-1,144;-3,137;26,346;0,000;258,040;Inf;265,000;265,000;-1,279;2,833;3,539;23,761
19206,500;2,993;0,803;-33,979;1,794;9,486;5,242;37,225;4,958;-7,407;-2,732;0,000;38,900;39,900;9,658;1,694;-1,705;-0,386;-2,482;-1,163;-3,137;26,346;0,000;258,040;Inf;265,000;265,000;-1,398;2,836;3,385;23,847
19207,000;2,993;0,803;-33,979;1,794;9,486;5,219;37,228;4,907;-7,420;-2,736;0,000;38,941;39,861;9,658;1,694;-1,668;-0,370;-2,484;-1,095;-3,140;26,330;0,000;256,940;Inf;265,000;265,000;-1,434;2,838;3,318;23,808
19207,500;2,993;0,803;-33,979;1,794;9,486;5,219;37,228;4,907;-7,420;-2,736;0,000;38,900;39,900;9,658;1,694;-1,351;-0,398;-2,334;-1,016;-3,140;26,330;0,000;256,940;Inf;265,000;265,000;-1,404;2,841;3,233;23,794
19208,000;2,993;0,803;-33,979;1,794;9,486;5,219;37,228;4,907;-7,420;-2,736;0,000;38,900;39,900;9,658;1,694;-1,407;-0,429;-2,363;-1,118;-3,140;26,330;0,000;258,240;Inf;265,000;265,000;-1,275;2,846;3,198;23,794
19208,500;2,455;0,642;-34,103;1,825;9,487;5,219;37,228;4,907;-7,420;-2,736;0,000;38,900;39,900;9,575;1,531;-1,555;-0,477;-2,501;-1,217;-3,140;26,330;0,000;258,240;Inf;265,000;265,000;-1,329;2,846;3,183;23,780
19209,000;2,455;0,642;-34,103;1,825;9,487;5,219;37,228;4,907;-7,420;-2,736;0,000;38,900;39,900;9,575;1,531;-1,721;-0,512;-2,581;-1,251;-3,140;26,330;0,000;258,040;Inf;265,000;265,000;-1,438;2,839;3,171;23,768
19209,500;2,455;0,642;-34,103;1,825;9,487;5,219;37,228;4,907;-7,420;-2,736;0,000;38,900;39,900;9,575;1,531;-1,739;-0,466;-2,534;-1,195;-3,140;26,330;0,000;258,040;Inf;265,000;265,000;-1,516;2,833;3,142;23,716
19210,000;2,455;0,642;-34,103;1,825;9,487;5,219;37,228;4,907;-7,420;-2,736;0,000;38,900;39,900;9,575;1,531;-1,692;-0,425;-2,483;-1,116;-3,140;26,330;0,000;258,440;Inf;265,000;265,000;-1,483;2,827;3,034;23,719
19210,500;2,455;0,642;-34,103;1,825;9,487;5,221;37,213;4,934;-7,405;-2,738;0,000;38,947;39,983;9,575;1,531;-1,506;-0,473;-2,415;-1,138;-3,136;26,338;0,000;258,440;Inf;265,000;265,000;-1,429;2,821;3,004;23,748
19211,000;2,455;0,642;-34,103;1,825;9,487;5,221;37,213;4,934;-7,405;-2,738;0,000;38,900;40,000;9,575;1,531;-1,644;-0,507;-2,580;-1,227;-3,136;26,338;0,000;257,840;Inf;265,000;265,000;-1,383;2,815;3,032;23,819
19211,500;2,411;0,610;-34,908;1,728;9,477;5,221;37,213;4,934;-7,405;-2,738;0,000;38,900;40,000;9,584;1,805;-1,767;-0,490;-2,679;-1,231;-3,136;26,338;0,000;257,840;Inf;265,000;265,000;-1,489;2,809;3,055;23,802
19212,000;2,411;0,610;-34,908;1,728;9,477;5,221;37,213;4,934;-7,405;-2,738;0,000;38,900;40,000;9,584;1,805;-1,695;-0,478;-2,613;-1,122;-3,136;26,338;0,000;258,340;Inf;265,000;265,000;-1,542;2,802;3,048;23,763
19212,500;2,411;0,610;-34,908;1,728;9,477;5,221;37,213;4,934;-7,405;-2,738;0,000;38,900;40,000;9,584;1,805;-1,688;-0,324;-2,450;-0,981;-3,136;26,338;0,000;258,340;Inf;265,000;265,000;-1,477;2,796;3,017;23,689
19213,000;2,411;0,610;-34,908;1,728;9,477;5,221;37,213;4,934;-7,405;-2,738;0,000;38,900;40,000;9,584;1,805;-1,483;-0,411;-2,331;-1,006;-3,136;26,338;0,000;257,140;Inf;265,000;265,000;-1,361;2,790;2,976;23,696
19213,500;2,411;0,610;-34,908;1,728;9,477;5,235;37,191;4,917;-7,382;-2,733;0,000;38,954;39,937;9,584;1,805;-1,536;-0,455;-2,420;-1,106;-3,136;26,331;0,000;257,140;Inf;265,000;265,000;-1,308;2,783;3,040;23,678
19214,000;2,411;0,610;-34,908;1,728;9,477;5,235;37,191;4,917;-7,382;-2,733;0,000;39,000;39,900;9,584;1,805;-1,710;-0,457;-2,557;-1,174;-3,136;26,331;0,000;258,440;Inf;265,000;265,000;-1,379;2,777;3,075;23,670
19214,500;2,411;0,610;-34,908;1,728;9,477;5,235;37,191;4,917;-7,382;-2,733;0,000;39,000;39,900;9,584;1,805;-1,578;-0,425;-2,493;-0,992;-3,136;26,331;0,000;258,440;Inf;265,000;265,000;-1,474;2,771;3,080;23,636
19215,000;2,537;0,624;-34,566;1,734;9,560;5,235;37,191;4,917;-7,382;-2,733;0,000;39,000;39,900;9,570;1,483;-1,374;-0,407;-2,206;-0,882;-3,136;26,331;0,000;256,740;Inf;265,000;265,000;-1,372;2,765;2,997;23,628
19215,500;2,537;0,624;-34,566;1,734;9,560;5,235;37,191;4,917;-7,382;-2,733;0,000;39,000;39,900;9,570;1,483;-1,278;-0,539;-2,106;-1,100;-3,136;26,331;0,000;256,740;Inf;265,000;265,000;-1,217;2,762;2,975;23,641
19216,000;2,537;0,624;-34,566;1,734;9,560;5,235;37,191;4,917;-7,382;-2,733;0,000;39,000;39,900;9,570;1,483;-1,429;-0,487;-2,344;-1,189;-3,136;26,331;0,000;258,640;Inf;265,000;265,000;-1,256;2,758;2,972;23,681
19216,500;2,537;0,624;-34,566;1,734;9,560;5,235;37,191;4,917;-7,382;-2,733;0,000;39,000;39,900;9,570;1,483;-1,624;-0,446;-2,526;-1,164;-3,136;26,331;0,000;258,640;Inf;265,000;265,000;-1,362;2,754;3,019;23,731
19217,000;2,537;0,624;-34,566;1,734;9,560;5,260;37,203;4,957;-7,354;-2,727;0,000;38,965;39,917;9,570;1,483;-1,598;-0,461;-2,336;-1,056;-3,124;26,337;0,000;258,140;Inf;265,000;265,000;-1,440;2,751;2,933;23,833
19217,500;2,537;0,624;-34,566;1,734;9,560;5,260;37,203;4,957;-7,354;-2,727;0,000;39,000;39,900;9,570;1,483;-1,270;-0,481;-2,221;-0,989;-3,124;26,337;0,000;258,140;Inf;265,000;265,000;-1,362;2,747;2,926;23,815
19218,000;2,857;0,771;-33,173;1,738;9,506;5,260;37,203;4,957;-7,354;-2,727;0,000;39,000;39,900;9,763;1,655;-1,541;-0,501;-2,421;-1,211;-3,124;26,337;0,000;258,540;Inf;265,000;265,000;-1,240;2,744;2,919;23,824
19218,500;2,857;0,771;-33,173;1,738;9,506;5,260;37,203;4,957;-7,354;-2,727;0,000;39,000;39,900;9,763;1,655;-1,763;-0,538;-2,660;-1,294;-3,124;26,337;0,000;258,540;Inf;265,000;265,000;-1,418;2,746;2,957;23,815
19219,000;2,857;0,771;-33,173;1,738;9,506;5,260;37,203;4,957;-7,354;-2,727;0,000;39,000;39,900;9,763;1,655;-1,857;-0,530;-2,683;-1,246;-3,124;26,337;0,000;257,440;Inf;265,000;265,000;-1,564;2,748;2,973;23,873
19219,500;2,857;0,771;-33,173;1,738;9,506;5,260;37,203;4,957;-7,354;-2,727;0,000;39,000;39,900;9,763;1,655;-1,775;-0,449;-2,519;-1,148;-3,124;26,337;0,000;257,440;Inf;265,000;265,000;-1,579;2,749;2,951;23,839
19220,000;2,857;0,771;-33,173;1,738;9,506;5,251;37,229;4,968;-7,399;-2,743;0,000;38,967;39,900;9,763;1,655;-1,545;-0,516;-2,344;-1,103;-3,132;26,328;0,000;258,440;Inf;265,000;265,000;-1,473;2,751;2,895;23,830
19220,500;2,857;0,771;-33,173;1,738;9,506;5,251;37,229;4,968;-7,399;-2,743;0,000;39,000;39,900;9,763;1,655;-1,328;-0,604;-2,288;-1,221;-3,132;26,328;0,000;258,440;Inf;265,000;265,000;-1,377;2,753;2,895;23,833
19221,000;2,857;0,771;-33,173;1,738;9,506;5,251;37,229;4,968;-7,399;-2,743;0,000;39,000;39,900;9,763;1,655;-1,514;-0,550;-2,394;-1,267;-3,132;26,328;0,000;257,340;Inf;265,000;265,000;-1,360;2,755;2,917;23,773
19221,500;2,490;0,658;-34,512;1,731;9,471;5,251;37,229;4,968;-7,399;-2,743;0,000;39,000;39,900;9,631;1,779;-1,779;-0,616;-2,617;-1,326;-3,132;26,328;0,000;257,340;Inf;265,000;265,000;-1,431;2,756;2,881;23,742
19222,000;2,490;0,658;-34,512;1,731;9,471;5,251;37,229;4,968;-7,399;-2,743;0,000;39,000;39,900;9,631;1,779;-1,705;-0,586;-2,606;-1,216;-3,132;26,328;0,000;258,340;Inf;265,000;265,000;-1,584;2,752;2,865;23,694
19222,500;2,490;0,658;-34,512;1,731;9,471;5,251;37,229;4,968;-7,399;-2,743;0,000;39,000;39,900;9,631;1,779;-1,656;-0,584;-2,548;-1,177;-3,132;26,328;0,000;258,340;Inf;265,000;265,000;-1,528;2,748;2,839;23,721
19223,000;2,490;0,658;-34,512;1,731;9,471;5,251;37,229;4,968;-7,399;-2,743;0,000;39,000;39,900;9,631;1,779;-1,623;-0,631;-2,450;-1,259;-3,132;26,328;0,000;255,940;Inf;265,000;265,000;-1,491;2,743;2,834;23,825
19223,500;2,490;0,658;-34,512;1,731;9,471;5,220;37,203;4,937;-7,413;-2,753;0,000;38,957;39,939;9,631;1,779;-1,700;-0,646;-2,507;-1,341;-3,141;26,322;0,000;255,940;Inf;265,000;265,000;-1,491;2,739;2,819;23,861
19224,000;2,490;0,658;-34,512;1,731;9,471;5,220;37,203;4,937;-7,413;-2,753;0,000;39,000;39,900;9,631;1,779;-1,819;-0,618;-2,626;-1,372;-3,141;26,322;0,000;258,340;Inf;265,000;265,000;-1,548;2,735;2,853;23,973
19224,500;2,429;0,655;-33,988;1,791;9,432;5,220;37,203;4,937;-7,413;-2,753;0,000;39,000;39,900;9,597;1,625;-1,904;-0,529;-2,673;-1,272;-3,141;26,322;0,000;258,340;Inf;265,000;265,000;-1,609;2,731;2,838;23,994
19225,000;2,429;0,655;-33,988;1,791;9,432;5,220;37,203;4,937;-7,413;-2,753;0,000;39,000;39,900;9,597;1,625;-1,545;-0,466;-2,425;-1,070;-3,141;26,322;0,000;256,140;Inf;265,000;265,000;-1,594;2,726;2,825;24,007
19225,500;2,429;0,655;-33,988;1,791;9,432;5,220;37,203;4,937;-7,413;-2,753;0,000;39,000;39,900;9,597;1,625;-1,452;-0,569;-2,384;-1,139;-3,141;26,322;0,000;256,140;Inf;265,000;265,000;-1,377;2,721;2,832;24,011
19226,000;2,429;0,655;-33,988;1,791;9,432;5,220;37,203;4,937;-7,413;-2,753;0,000;39,000;39,900;9,597;1,625;-1,610;-0,494;-2,515;-1,204;-3,141;26,322;0,000;258,140;Inf;265,000;265,000;-1,386;2,717;2,865;24,024
19226,500;2,429;0,655;-33,988;1,791;9,432;5,213;37,187;4,944;-7,376;-2,749;0,000;38,964;39,912;9,597;1,625;-1,775;-0,484;-2,706;-1,208;-3,131;26,320;0,000;258,140;Inf;265,000;265,000;-1,456;2,712;2,902;24,024
19227,000;2,429;0,655;-33,988;1,791;9,432;5,213;37,187;4,944;-7,376;-2,749;0,000;39,000;39,900;9,597;1,625;-1,792;-0,462;-2,632;-1,141;-3,131;26,320;0,000;255,740;Inf;265,000;265,000;-1,543;2,707;2,928;24,012
19227,500;3,198;0,753;-35,209;1,692;9,639;5,213;37,187;4,944;-7,376;-2,749;0,000;39,000;39,900;9,380;1,674;-1,601;-0,416;-2,308;-1,027;-3,131;26,320;0,000;255,740;Inf;265,000;265,000;-1,507;2,703;2,845;24,043
19228,000;3,198;0,753;-35,209;1,692;9,639;5,213;37,187;4,944;-7,376;-2,749;0,000;39,000;39,900;9,380;1,674;-1,220;-0,562;-2,055;-1,067;-3,131;26,320;0,000;258,240;Inf;265,000;265,000;-1,338;2,711;2,844;24,033
19228,500;3,198;0,753;-35,209;1,692;9,639;5,213;37,187;4,944;-7,376;-2,749;0,000;39,000;39,900;9,380;1,674;-1,542;-0,447;-2,473;-1,188;-3,131;26,320;0,000;258,240;Inf;265,000;265,000;-1,226;2,719;2,884;23,995
19229,000;3,198;0,753;-35,209;1,692;9,639;5,213;37,187;4,944;-7,376;-2,749;0,000;39,000;39,900;9,380;1,674;-1,643;-0,525;-2,550;-1,200;-3,131;26,320;0,000;257,140;Inf;265,000;265,000;-1,413;2,727;2,937;23,967
19229,500;3,198;0,753;-35,209;1,692;9,639;5,213;37,187;4,944;-7,376;-2,749;0,000;39,000;39,900;9,380;1,674;-1,683;-0,459;-2,477;-1,052;-3,131;26,320;0,000;257,140;Inf;265,000;265,000;-1,479;2,734;2,939;23,920
19230,000;3,198;0,753;-35,209;1,692;9,639;5,226;37,237;4,938;-7,379;-2,731;0,000;38,964;39,911;9,380;1,674;-1,433;-0,391;-2,172;-0,957;-3,124;26,324;0,000;258,040;Inf;265,000;265,000;-1,418;2,742;2,873;23,881
19230,500;3,198;0,753;-35,209;1,692;9,639;5,226;37,237;4,938;-7,379;-2,731;0,000;39,000;39,900;9,380;1,674;-1,149;-0,498;-2,068;-1,047;-3,124;26,324;0,000;258,040;Inf;265,000;265,000;-1,238;2,749;2,836;23,828
19231,000;2,693;0,655;-34,903;1,718;9,611;5,226;37,237;4,938;-7,379;-2,731;0,000;39,000;39,900;9,573;1,652;-1,402;-0,561;-2,226;-1,192;-3,124;26,324;0,000;257,040;Inf;265,000;265,000;-1,190;2,757;2,926;23,826
19231,500;2,693;0,655;-34,903;1,718;9,611;5,226;37,237;4,938;-7,379;-2,731;0,000;39,000;39,900;9,573;1,652;-1,582;-0,477;-2,500;-1,222;-3,124;26,324;0,000;257,040;Inf;265,000;265,000;-1,345;2,756;2,913;23,826
19232,000;2,693;0,655;-34,903;1,718;9,611;5,226;37,237;4,938;-7,379;-2,731;0,000;39,000;39,900;9,573;1,652;-1,681;-0,358;-2,403;-0,998;-3,124;26,324;0,000;258,240;Inf;265,000;265,000;-1,445;2,755;2,897;23,669
19232,500;2,693;0,655;-34,903;1,718;9,611;5,226;37,237;4,938;-7,379;-2,731;0,000;39,000;39,900;9,573;1,652;-1,380;-0,417;-2,159;-0,980;-3,124;26,324;0,000;258,240;Inf;265,000;265,000;-1,360;2,754;2,864;23,654
19233,000;2,693;0,655;-34,903;1,718;9,611;5,216;37,201;4,912;-7,405;-2,724;0,000;38,972;39,911;9,573;1,652;-1,197;-0,500;-2,126;-1,062;-3,121;26,315;0,000;256,740;Inf;265,000;265,000;-1,234;2,753;2,817;23,639
19233,500;2,693;0,655;-34,903;1,718;9,611;5,216;37,201;4,912;-7,405;-2,724;0,000;39,000;39,900;9,573;1,652;-1,421;-0,470;-2,302;-1,127;-3,121;26,315;0,000;256,740;Inf;265,000;265,000;-1,221;2,752;2,875;23,608
19234,000;2,942;0,762;-34,553;1,689;9,530;5,216;37,201;4,912;-7,405;-2,724;0,000;39,000;39,900;9,558;1,600;-1,602;-0,471;-2,487;-1,180;-3,121;26,315;0,000;258,140;Inf;265,000;265,000;-1,330;2,751;2,930;23,601
19234,500;2,942;0,762;-34,553;1,689;9,530;5,216;37,201;4,912;-7,405;-2,724;0,000;39,000;39,900;9,558;1,600;-1,582;-0,476;-2,503;-1,111;-3,121;26,315;0,000;258,140;Inf;265,000;265,000;-1,435;2,754;2,935;23,684
19235,000;2,942;0,762;-34,553;1,689;9,530;5,216;37,201;4,912;-7,405;-2,724;0,000;39,000;39,900;9,558;1,600;-1,519;-0,330;-2,268;-0,832;-3,121;26,315;0,000;256,540;Inf;265,000;265,000;-1,418;2,757;2,854;23,681
19235,500;2,942;0,762;-34,553;1,689;9,530;5,216;37,201;4,912;-7,405;-2,724;0,000;39,000;39,900;9,558;1,600;-1,258;-0,393;-2,048;-0,962;-3,121;26,315;0,000;256,540;Inf;265,000;265,000;-1,237;2,760;2,879;23,686
19236,000;2,942;0,762;-34,553;1,689;9,530;5,216;37,201;4,912;-7,405;-2,724;0,000;39,000;39,900;9,558;1,600;-1,500;-0,374;-2,316;-1,063;-3,121;26,315;0,000;258,140;Inf;265,000;265,000;-1,165;2,763;2,948;23,624
19236,500;2,942;0,762;-34,553;1,689;9,530;5,208;37,155;4,948;-7,391;-2,732;0,000;38,974;39,897;9,558;1,600;-1,572;-0,299;-2,413;-1,021;-3,113;26,333;0,000;258,140;Inf;265,000;265,000;-1,313;2,766;3,029;23,592
19237,000;2,942;0,762;-34,553;1,689;9,530;5,208;37,155;4,948;-7,391;-2,732;0,000;39,000;39,900;9,558;1,600;-1,457;-0,377;-2,220;-0,935;-3,113;26,333;0,000;255,940;Inf;265,000;265,000;-1,326;2,769;3,010;23,533
19237,500;2,733;0,716;-34,518;1,746;9,447;5,208;37,155;4,948;-7,391;-2,732;0,000;39,000;39,900;9,560;1,758;-1,437;-0,288;-2,130;-0,899;-3,113;26,333;0,000;255,940;Inf;265,000;265,000;-1,247;2,772;2,974;23,438
19238,000;2,733;0,716;-34,518;1,746;9,447;5,208;37,155;4,948;-7,391;-2,732;0,000;39,000;39,900;9,560;1,758;-1,385;-0,337;-2,127;-0,928;-3,113;26,333;0,000;258,240;Inf;265,000;265,000;-1,189;2,771;2,991;23,343
19238,500;2,733;0,716;-34,518;1,746;9,447;5,208;37,155;4,948;-7,391;-2,732;0,000;39,000;39,900;9,560;1,758;-1,433;-0,411;-2,231;-1,058;-3,113;26,333;0,000;258,240;Inf;265,000;265,000;-1,194;2,770;3,028;23,319
19239,000;2,733;0,716;-34,518;1,746;9,447;5,208;37,155;4,948;-7,391;-2,732;0,000;39,000;39,900;9,560;1,758;-1,493;-0,428;-2,351;-1,125;-3,113;26,333;0,000;256,140;Inf;265,000;265,000;-1,283;2,770;3,052;23,299
19239,500;2,733;0,716;-34,518;1,746;9,447;5,215;37,215;4,925;-7,389;-2,731;0,000;38,973;39,861;9,560;1,758;-1,489;-0,338;-2,249;-0,901;-3,120;26,323;0,000;256,140;Inf;265,000;265,000;-1,350;2,769;3,041;23,304
19240,000;2,733;0,716;-34,518;1,746;9,447;5,215;37,215;4,925;-7,389;-2,731;0,000;39,000;39,900;9,560;1,758;-1,246;-0,435;-1,939;-0,918;-3,120;26,323;0,000;258,440;Inf;265,000;265,000;-1,245;2,769;2,996;23,405
19240,500;3,034;0,714;-35,209;1,614;9,572;5,215;37,215;4,925;-7,389;-2,731;0,000;39,000;39,900;9,551;1,795;-1,175;-0,441;-2,014;-1,053;-3,120;26,323;0,000;258,440;Inf;265,000;265,000;-1,134;2,768;2,974;23,485
19241,000;3,034;0,714;-35,209;1,614;9,572;5,215;37,215;4,925;-7,389;-2,731;0,000;39,000;39,900;9,551;1,795;-1,416;-0,431;-2,251;-1,134;-3,120;26,323;0,000;256,640;Inf;265,000;265,000;-1,171;2,772;3,020;23,489
19241,500;3,034;0,714;-35,209;1,614;9,572;5,215;37,215;4,925;-7,389;-2,731;0,000;39,000;39,900;9,551;1,795;-1,545;-0,435;-2,386;-1,191;-3,120;26,323;0,000;256,640;Inf;265,000;265,000;-1,308;2,777;3,059;23,489
19242,000;3,034;0,714;-35,209;1,614;9,572;5,215;37,215;4,925;-7,389;-2,731;0,000;39,000;39,900;9,551;1,795;-1,467;-0,402;-2,324;-0,996;-3,120;26,323;0,000;258,140;Inf;265,000;265,000;-1,389;2,781;3,023;23,482
19242,500;3,034;0,714;-35,209;1,614;9,572;5,215;37,215;4,925;-7,389;-2,731;0,000;39,000;39,900;9,551;1,795;-1,379;-0,192;-2,110;-0,757;-3,120;26,323;0,000;258,140;Inf;265,000;265,000;-1,297;2,785;3,016;23,479
19243,000;3,034;0,714;-35,209;1,614;9,572;5,224;37,188;4,924;-7,360;-2,722;0,000;38,973;39,858;9,551;1,795;-1,358;-0,183;-2,119;-0,842;-3,102;26,325;0,000;257,740;Inf;265,000;265,000;-1,109;2,789;3,067;23,470
19243,500;3,034;0,714;-35,209;1,614;9,572;5,224;37,188;4,924;-7,360;-2,722;0,000;39,000;39,900;9,551;1,795;-1,379;-0,127;-2,209;-0,852;-3,102;26,325;0,000;257,740;Inf;265,000;265,000;-1,126;2,793;3,115;23,466
19244,000;2,731;0,721;-33,701;1,736;9,381;5,224;37,188;4,924;-7,360;-2,722;0,000;39,000;39,900;9,771;1,726;-1,499;-0,180;-2,259;-0,899;-3,102;26,325;0,000;258,240;Inf;265,000;265,000;-1,142;2,797;3,169;23,475
19244,500;2,731;0,721;-33,701;1,736;9,381;5,224;37,188;4,924;-7,360;-2,722;0,000;39,000;39,900;9,771;1,726;-1,421;-0,165;-2,271;-0,827;-3,102;26,325;0,000;258,240;Inf;265,000;265,000;-1,209;2,796;3,170;23,485
19245,000;2,731;0,721;-33,701;1,736;9,381;5,224;37,188;4,924;-7,360;-2,722;0,000;39,000;39,900;9,771;1,726;-1,308;-0,128;-2,140;-0,710;-3,102;26,325;0,000;257,840;Inf;265,000;265,000;-1,171;2,795;3,159;23,533
19245,500;2,731;0,721;-33,701;1,736;9,381;5,224;37,188;4,924;-7,360;-2,722;0,000;39,000;39,900;9,771;1,726;-1,313;-0,115;-2,114;-0,712;-3,102;26,325;0,000;257,840;Inf;265,000;265,000;-1,072;2,794;3,158;23,551
19246,000;2,731;0,721;-33,701;1,736;9,381;5,226;37,215;4,938;-7,383;-2,718;0,000;38,966;39,916;9,771;1,726;-1,343;-0,166;-2,143;-0,830;-3,097;26,329;0,000;258,240;Inf;265,000;265,000;-1,064;2,793;3,179;23,556
19246,500;2,731;0,721;-33,701;1,736;9,381;5,226;37,215;4,938;-7,383;-2,718;0,000;39,000;39,900;9,771;1,726;-1,511;-0,168;-2,251;-0,897;-3,097;26,329;0,000;258,240;Inf;265,000;265,000;-1,120;2,792;3,203;23,544
19247,000;2,514;0,625;-35,209;1,717;9,523;5,226;37,215;4,938;-7,383;-2,718;0,000;39,000;39,900;9,502;1,608;-1,346;-0,170;-2,188;-0,813;-3,097;26,329;0,000;257,740;Inf;265,000;265,000;-1,207;2,791;3,193;23,514
19247,500;2,514;0,625;-35,209;1,717;9,523;5,226;37,215;4,938;-7,383;-2,718;0,000;39,000;39,900;9,502;1,608;-1,164;-0,181;-1,938;-0,746;-3,097;26,329;0,000;257,740;Inf;265,000;265,000;-1,129;2,786;3,173;23,474
19248,000;2,514;0,625;-35,209;1,717;9,523;5,226;37,215;4,938;-7,383;-2,718;0,000;39,000;39,900;9,502;1,608;-1,128;-0,190;-1,880;-0,799;-3,097;26,329;0,000;257,940;Inf;265,000;265,000;-1,007;2,782;3,150;23,529
19248,500;2,514;0,625;-35,209;1,717;9,523;5,226;37,215;4,938;-7,383;-2,718;0,000;39,000;39,900;9,502;1,608;-1,247;-0,180;-1,996;-0,850;-3,097;26,329;0,000;257,940;Inf;265,000;265,000;-0,999;2,777;3,200;23,629
19249,000;2,514;0,625;-35,209;1,717;9,523;5,225;37,186;4,939;-7,364;-2,702;0,000;38,953;39,858;9,502;1,608;-1,382;-0,195;-2,125;-0,901;-3,101;26,313;0,000;256,640;Inf;265,000;265,000;-1,068;2,773;3,245;23,558
19249,500;2,514;0,625;-35,209;1,717;9,523;5,225;37,186;4,939;-7,364;-2,702;0,000;39,000;39,900;9,502;1,608;-1,442;-0,168;-2,203;-0,879;-3,101;26,313;0,000;256,640;Inf;265,000;265,000;-1,151;2,769;3,230;23,542
19250,000;2,514;0,625;-35,209;1,717;9,523;5,225;37,186;4,939;-7,364;-2,702;0,000;39,000;39,900;9,502;1,608;-1,197;-0,158;-2,050;-0,724;-3,101;26,313;0,000;257,540;Inf;265,000;265,000;-1,173;2,765;3,202;23,525
19250,500;3,368;0,830;-34,867;1,655;9,498;5,225;37,186;4,939;-7,364;-2,702;0,000;39,000;39,900;9,619;1,713;-1,148;-0,142;-1,991;-0,730;-3,101;26,313;0,000;257,540;Inf;265,000;265,000;-1,032;2,760;3,184;23,526
19251,000;3,368;0,830;-34,867;1,655;9,498;5,225;37,186;4,939;-7,364;-2,702;0,000;39,000;39,900;9,619;1,713;-1,226;-0,157;-2,076;-0,836;-3,101;26,313;0,000;257,240;Inf;265,000;265,000;-1,003;2,770;3,198;23,509
19251,500;3,368;0,830;-34,867;1,655;9,498;5,225;37,186;4,939;-7,364;-2,702;0,000;39,000;39,900;9,619;1,713;-1,368;-0,178;-2,158;-0,937;-3,101;26,313;0,000;257,240;Inf;265,000;265,000;-1,074;2,780;3,219;23,561
19252,000;3,368;0,830;-34,867;1,655;9,498;5,225;37,186;4,939;-7,364;-2,702;0,000;39,000;39,900;9,619;1,713;-1,420;-0,158;-2,180;-0,892;-3,101;26,313;0,000;258,040;Inf;265,000;265,000;-1,160;2,790;3,244;23,606
19252,500;3,368;0,830;-34,867;1,655;9,498;5,220;37,210;4,935;-7,354;-2,704;0,000;38,954;39,868;9,619;1,713;-1,329;-0,146;-2,078;-0,774;-3,090;26,324;0,000;258,040;Inf;265,000;265,000;-1,163;2,799;3,211;23,638
19253,000;3,368;0,830;-34,867;1,655;9,498;5,220;37,210;4,935;-7,354;-2,704;0,000;39,000;39,900;9,619;1,713;-1,116;-0,095;-1,960;-0,632;-3,090;26,324;0,000;257,440;Inf;265,000;265,000;-1,082;2,809;3,214;23,705
19253,500;2,590;0,726;-34,081;1,692;9,477;5,220;37,210;4,935;-7,354;-2,704;0,000;39,000;39,900;9,634;1,718;-1,094;-0,061;-1,958;-0,718;-3,090;26,324;0,000;257,440;Inf;265,000;265,000;-0,951;2,818;3,233;23,705
19254,000;2,590;0,726;-34,081;1,692;9,477;5,220;37,210;4,935;-7,354;-2,704;0,000;39,000;39,900;9,634;1,718;-1,252;-0,085;-2,144;-0,792;-3,090;26,324;0,000;257,940;Inf;265,000;265,000;-0,958;2,814;3,286;23,709
19254,500;2,590;0,726;-34,081;1,692;9,477;5,220;37,210;4,935;-7,354;-2,704;0,000;39,000;39,900;9,634;1,718;-1,396;-0,089;-2,262;-0,839;-3,090;26,324;0,000;257,940;Inf;265,000;265,000;-1,068;2,810;3,326;23,734
19255,000;2,590;0,726;-34,081;1,692;9,477;5,220;37,210;4,935;-7,354;-2,704;0,000;39,000;39,900;9,634;1,718;-1,297;-0,094;-2,049;-0,717;-3,090;26,324;0,000;258,240;Inf;265,000;265,000;-1,147;2,807;3,319;23,726
19255,500;2,590;0,726;-34,081;1,692;9,477;5,215;37,198;4,935;-7,374;-2,721;0,000;38,936;39,833;9,634;1,718;-1,104;0,009;-1,839;-0,602;-3,089;26,311;0,000;258,240;Inf;265,000;265,000;-1,039;2,803;3,276;23,771
19256,000;2,590;0,726;-34,081;1,692;9,477;5,215;37,198;4,935;-7,374;-2,721;0,000;38,900;39,800;9,634;1,718;-1,059;0,013;-1,837;-0,613;-3,089;26,311;0,000;258,240;Inf;265,000;265,000;-0,884;2,800;3,305;23,814
19256,500;2,590;0,726;-34,081;1,692;9,477;5,215;37,198;4,935;-7,374;-2,721;0,000;38,900;39,800;9,634;1,718;-1,032;-0,036;-1,852;-0,648;-3,089;26,311;0,000;258,240;Inf;265,000;265,000;-0,874;2,796;3,348;23,809
19257,000;2,483;0,630;-34,647;1,678;9,467;5,215;37,198;4,935;-7,374;-2,721;0,000;38,900;39,800;9,682;1,747;-1,372;0,081;-2,185;-0,713;-3,089;26,311;0,000;258,340;Inf;265,000;265,000;-0,892;2,793;3,402;23,781
19257,500;2,483;0,630;-34,647;1,678;9,467;5,215;37,198;4,935;-7,374;-2,721;0,000;38,900;39,800;9,682;1,747;-1,416;0,099;-2,221;-0,670;-3,089;26,311;0,000;258,340;Inf;265,000;265,000;-1,047;2,788;3,443;23,759
19258,000;2,483;0,630;-34,647;1,678;9,467;5,215;37,198;4,935;-7,374;-2,721;0,000;38,900;39,800;9,682;1,747;-1,270;0,087;-1,919;-0,538;-3,089;26,311;0,000;258,540;Inf;265,000;265,000;-1,052;2,783;3,439;23,744
19258,500;2,483;0,630;-34,647;1,678;9,467;5,215;37,198;4,935;-7,374;-2,721;0,000;38,900;39,800;9,682;1,747;-0,823;0,098;-1,643;-0,432;-3,089;26,311;0,000;258,540;Inf;265,000;265,000;-0,910;2,778;3,377;23,708
19259,000;2,483;0,630;-34,647;1,678;9,467;5,220;37,172;4,914;-7,383;-2,690;0,000;38,936;39,833;9,682;1,747;-0,769;0,135;-1,661;-0,482;-3,081;26,320;0,000;258,040;Inf;265,000;265,000;-0,700;2,773;3,372;23,659
19259,500;2,483;0,630;-34,647;1,678;9,467;5,220;37,172;4,914;-7,383;-2,690;0,000;38,900;39,800;9,682;1,747;-1,042;0,167;-1,923;-0,546;-3,081;26,320;0,000;258,040;Inf;265,000;265,000;-0,694;2,768;3,512;23,610
19260,000;2,493;0,646;-33,876;1,726;9,454;5,220;37,172;4,914;-7,383;-2,690;0,000;38,900;39,800;9,641;1,534;-1,217;0,223;-2,102;-0,531;-3,081;26,320;0,000;258,240;Inf;265,000;265,000;-0,836;2,764;3,583;23,594
19260,500;2,493;0,646;-33,876;1,726;9,454;5,220;37,172;4,914;-7,383;-2,690;0,000;38,900;39,800;9,641;1,534;-1,101;0,300;-1,843;-0,227;-3,081;26,320;0,000;258,240;Inf;265,000;265,000;-0,907;2,759;3,558;23,611
19261,000;2,493;0,646;-33,876;1,726;9,454;5,220;37,172;4,914;-7,383;-2,690;0,000;38,900;39,800;9,641;1,534;-0,769;0,109;-1,466;-0,439;-3,081;26,320;0,000;258,440;Inf;265,000;265,000;-0,718;2,755;3,504;23,649
19261,500;2,493;0,646;-33,876;1,726;9,454;5,220;37,172;4,914;-7,383;-2,690;0,000;38,900;39,800;9,641;1,534;-0,901;0,148;-1,672;-0,519;-3,081;26,320;0,000;258,440;Inf;265,000;265,000;-0,641;2,751;3,531;23,640
19262,000;2,493;0,646;-33,876;1,726;9,454;5,149;37,158;4,937;-7,388;-2,706;0,000;38,915;39,769;9,641;1,534;-1,059;0,328;-1,923;-0,412;-3,085;26,304;0,000;258,440;Inf;265,000;265,000;-0,736;2,746;3,571;23,605
19262,500;2,493;0,646;-33,876;1,726;9,454;5,149;37,158;4,937;-7,388;-2,706;0,000;38,900;39,800;9,641;1,534;-1,230;0,442;-2,095;-0,348;-3,085;26,304;0,000;258,440;Inf;265,000;265,000;-0,766;2,742;3,653;23,611
19263,000;2,493;0,646;-33,876;1,726;9,454;5,149;37,158;4,937;-7,388;-2,706;0,000;38,900;39,800;9,641;1,534;-1,170;0,384;-1,904;-0,238;-3,085;26,304;0,000;258,440;Inf;265,000;265,000;-0,808;2,738;3,617;23,641
19263,500;3,242;0,765;-35,209;1,663;9,547;5,149;37,158;4,937;-7,388;-2,706;0,000;38,900;39,800;9,543;1,839;-0,737;0,456;-1,614;-0,128;-3,085;26,304;0,000;258,440;Inf;265,000;265,000;-0,732;2,734;3,625;23,622
19264,000;3,242;0,765;-35,209;1,663;9,547;5,149;37,158;4,937;-7,388;-2,706;0,000;38,900;39,800;9,543;1,839;-0,841;0,395;-1,710;-0,299;-3,085;26,304;0,000;258,040;Inf;265,000;265,000;-0,505;2,742;3,669;23,663
19264,500;3,242;0,765;-35,209;1,663;9,547;5,149;37,158;4,937;-7,388;-2,706;0,000;38,900;39,800;9,543;1,839;-1,047;0,470;-1,903;-0,303;-3,085;26,304;0,000;258,040;Inf;265,000;265,000;-0,614;2,751;3,751;23,654
19265,000;3,242;0,765;-35,209;1,663;9,547;5,149;37,158;4,937;-7,388;-2,706;0,000;38,900;39,800;9,543;1,839;-1,176;0,542;-2,065;-0,241;-3,085;26,304;0,000;258,040;Inf;265,000;265,000;-0,696;2,759;3,826;23,619
19265,500;3,242;0,765;-35,209;1,663;9,547;5,189;37,199;4,928;-7,404;-2,701;0,000;38,913;39,783;9,543;1,839;-1,085;0,496;-1,992;-0,167;-3,074;26,325;0,000;258,040;Inf;265,000;265,000;-0,735;2,767;3,864;23,645
19266,000;3,242;0,765;-35,209;1,663;9,547;5,189;37,199;4,928;-7,404;-2,701;0,000;38,900;39,800;9,543;1,839;-0,946;0,683;-1,707;0,054;-3,074;26,325;0,000;258,240;Inf;265,000;265,000;-0,687;2,774;3,830;23,678
19266,500;3,421;0,828;-35,209;1,693;9,541;5,189;37,199;4,928;-7,404;-2,701;0,000;38,900;39,800;9,425;1,782;-0,770;0,614;-1,489;0,012;-3,074;26,325;0,000;258,240;Inf;265,000;265,000;-0,479;2,782;3,858;23,673
19267,000;3,421;0,828;-35,209;1,693;9,541;5,189;37,199;4,928;-7,404;-2,701;0,000;38,900;39,800;9,425;1,782;-0,807;0,524;-1,563;-0,185;-3,074;26,325;0,000;258,340;Inf;265,000;265,000;-0,408;2,793;3,931;23,698
19267,500;3,421;0,828;-35,209;1,693;9,541;5,189;37,199;4,928;-7,404;-2,701;0,000;38,900;39,800;9,425;1,782;-0,992;0,692;-1,861;-0,096;-3,074;26,325;0,000;258,340;Inf;265,000;265,000;-0,508;2,803;3,996;23,745
19268,000;3,421;0,828;-35,209;1,693;9,541;5,189;37,199;4,928;-7,404;-2,701;0,000;38,900;39,800;9,425;1,782;-0,954;0,652;-1,852;-0,071;-3,074;26,325;0,000;258,440;Inf;265,000;265,000;-0,564;2,813;4,025;23,728
19268,500;3,421;0,828;-35,209;1,693;9,541;5,191;37,208;4,931;-7,414;-2,684;0,000;38,898;39,718;9,425;1,782;-0,813;0,712;-1,639;0,165;-3,065;26,323;0,000;258,440;Inf;265,000;265,000;-0,556;2,823;4,019;23,752
19269,000;3,421;0,828;-35,209;1,693;9,541;5,191;37,208;4,931;-7,414;-2,684;0,000;38,900;39,700;9,425;1,782;-0,304;0,881;-1,126;0,403;-3,065;26,323;0,000;258,440;Inf;265,000;265,000;-0,394;2,833;3,943;23,809
19269,500;3,421;0,828;-35,209;1,693;9,541;5,191;37,208;4,931;-7,414;-2,684;0,000;38,900;39,700;9,425;1,782;-0,410;0,743;-1,220;0,180;-3,065;26,323;0,000;258,440;Inf;265,000;265,000;-0,037;2,842;3,992;23,896
19270,000;2,229;0,606;-33,778;1,751;9,481;5,191;37,208;4,931;-7,414;-2,684;0,000;38,900;39,700;9,613;1,538;-0,571;0,973;-1,441;0,240;-3,065;26,323;0,000;258,440;Inf;265,000;265,000;-0,177;2,852;4,169;24,020
19270,500;2,229;0,606;-33,778;1,751;9,481;5,191;37,208;4,931;-7,414;-2,684;0,000;38,900;39,700;9,613;1,538;-0,730;1,059;-1,619;0,259;-3,065;26,323;0,000;258,440;Inf;265,000;265,000;-0,200;2,842;4,259;24,011
19271,000;2,229;0,606;-33,778;1,751;9,481;5,191;37,208;4,931;-7,414;-2,684;0,000;38,900;39,700;9,613;1,538;-0,697;0,977;-1,530;0,359;-3,065;26,323;0,000;258,540;Inf;265,000;265,000;-0,258;2,832;4,279;23,966
