t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
19271,500;2,229;0,606;-33,778;1,751;9,481;5,191;37,208;4,931;-7,414;-2,684;0,000;38,900;39,700;9,613;1,538;-0,418;1,038;-1,333;0,472;-3,065;26,323;0,000;258,540;Inf;265,000;265,000;-0,223;2,822;4,244;23,898
19272,000;2,229;0,606;-33,778;1,751;9,481;5,187;37,194;4,897;-7,470;-2,689;0,000;38,889;39,719;9,613;1,538;-0,451;1,051;-1,305;0,372;-3,070;26,315;0,000;258,440;Inf;265,000;265,000;-0,060;2,812;4,275;23,906
19272,500;2,229;0,606;-33,778;1,751;9,481;5,187;37,194;4,897;-7,470;-2,689;0,000;38,900;39,700;9,613;1,538;-0,512;1,066;-1,349;0,309;-3,070;26,315;0,000;258,440;Inf;265,000;265,000;-0,083;2,802;4,347;23,889
19273,000;3,502;0,795;-35,209;1,618;9,523;5,187;37,194;4,897;-7,470;-2,689;0,000;38,900;39,700;9,560;1,744;-0,626;1,174;-1,534;0,366;-3,070;26,315;0,000;258,440;Inf;265,000;265,000;-0,121;2,793;4,394;23,871
19273,500;3,502;0,795;-35,209;1,618;9,523;5,187;37,194;4,897;-7,470;-2,689;0,000;38,900;39,700;9,560;1,744;-0,734;1,165;-1,552;0,353;-3,070;26,315;0,000;258,440;Inf;265,000;265,000;-0,155;2,805;4,447;23,812
19274,000;3,502;0,795;-35,209;1,618;9,523;5,187;37,194;4,897;-7,470;-2,689;0,000;38,900;39,700;9,560;1,744;-0,625;1,214;-1,401;0,481;-3,070;26,315;0,000;258,340;Inf;265,000;265,000;-0,192;2,816;4,443;23,761
19274,500;3,502;0,795;-35,209;1,618;9,523;5,187;37,194;4,897;-7,470;-2,689;0,000;38,900;39,700;9,560;1,744;-0,191;1,163;-1,124;0,484;-3,070;26,315;0,000;258,340;Inf;265,000;265,000;-0,083;2,827;4,443;23,710
19275,000;3,502;0,795;-35,209;1,618;9,523;5,208;37,117;4,905;-7,468;-2,704;0,000;38,883;39,694;9,560;1,744;-0,329;1,259;-1,229;0,523;-3,067;26,316;0,000;258,540;Inf;265,000;265,000;0,083;2,838;4,499;23,718
19275,500;3,502;0,795;-35,209;1,618;9,523;5,208;37,117;4,905;-7,468;-2,704;0,000;38,900;39,700;9,560;1,744;-0,440;1,344;-1,328;0,561;-3,067;26,316;0,000;258,540;Inf;265,000;265,000;0,056;2,849;4,585;23,734
19276,000;3,486;0,806;-35,209;1,606;9,547;5,208;37,117;4,905;-7,468;-2,704;0,000;38,900;39,700;9,559;1,728;-0,451;1,375;-1,389;0,622;-3,067;26,316;0,000;258,340;Inf;265,000;265,000;0,034;2,860;4,645;23,735
19276,500;3,486;0,806;-35,209;1,606;9,547;5,208;37,117;4,905;-7,468;-2,704;0,000;38,900;39,700;9,559;1,728;-0,342;1,413;-1,210;0,773;-3,067;26,316;0,000;258,340;Inf;265,000;265,000;0,039;2,870;4,671;23,748
19277,000;3,486;0,806;-35,209;1,606;9,547;5,208;37,117;4,905;-7,468;-2,704;0,000;38,900;39,700;9,559;1,728;-0,135;1,361;-0,894;0,742;-3,067;26,316;0,000;258,340;Inf;265,000;265,000;0,159;2,880;4,698;23,773
19277,500;3,486;0,806;-35,209;1,606;9,547;5,208;37,117;4,905;-7,468;-2,704;0,000;38,900;39,700;9,559;1,728;-0,020;1,396;-0,919;0,736;-3,067;26,316;0,000;258,340;Inf;265,000;265,000;0,268;2,890;4,754;23,779
19278,000;3,486;0,806;-35,209;1,606;9,547;5,208;37,117;4,905;-7,468;-2,704;0,000;38,900;39,700;9,559;1,728;-0,299;1,620;-1,218;0,788;-3,067;26,316;0,000;258,540;Inf;265,000;265,000;0,298;2,900;4,848;23,696
19278,500;3,486;0,806;-35,209;1,606;9,547;5,199;37,138;4,936;-7,448;-2,680;0,000;38,873;39,664;9,559;1,728;-0,356;1,530;-1,138;0,779;-3,063;26,320;0,000;258,540;Inf;265,000;265,000;0,223;2,910;4,881;23,627
19279,000;3,486;0,806;-35,209;1,606;9,547;5,199;37,138;4,936;-7,448;-2,680;0,000;38,900;39,700;9,559;1,728;-0,103;1,555;-0,938;0,872;-3,063;26,320;0,000;258,540;Inf;265,000;265,000;0,204;2,919;4,876;23,552
19279,500;3,230;0,857;-33,716;1,698;9,459;5,199;37,138;4,936;-7,448;-2,680;0,000;38,900;39,700;9,700;1,528;0,051;1,560;-0,855;0,860;-3,063;26,320;0,000;258,540;Inf;265,000;265,000;0,347;2,928;4,865;23,500
19280,000;3,230;0,857;-33,716;1,698;9,459;5,199;37,138;4,936;-7,448;-2,680;0,000;38,900;39,700;9,700;1,528;0,044;1,572;-0,882;0,830;-3,063;26,320;0,000;258,340;Inf;265,000;265,000;0,404;2,933;4,876;23,459
19280,500;3,230;0,857;-33,716;1,698;9,459;5,199;37,138;4,936;-7,448;-2,680;0,000;38,900;39,700;9,700;1,528;-0,103;1,631;-0,987;0,860;-3,063;26,320;0,000;258,340;Inf;265,000;265,000;0,391;2,938;4,973;23,433
19281,000;3,230;0,857;-33,716;1,698;9,459;5,199;37,138;4,936;-7,448;-2,680;0,000;38,900;39,700;9,700;1,528;-0,295;1,507;-1,106;0,759;-3,063;26,320;0,000;258,240;Inf;265,000;265,000;0,351;2,943;4,920;23,486
19281,500;3,230;0,857;-33,716;1,698;9,459;5,168;37,215;4,941;-7,510;-2,694;0,000;38,854;39,646;9,700;1,528;0,041;1,253;-0,900;0,604;-3,064;26,310;0,000;258,240;Inf;265,000;265,000;0,216;2,948;4,889;23,397
19282,000;3,230;0,857;-33,716;1,698;9,459;5,168;37,215;4,941;-7,510;-2,694;0,000;38,900;39,600;9,700;1,528;-0,078;1,329;-1,022;0,579;-3,064;26,310;0,000;258,140;Inf;265,000;265,000;0,250;2,952;4,835;23,295
19282,500;3,041;0,685;-35,209;1,678;9,493;5,168;37,215;4,941;-7,510;-2,694;0,000;38,900;39,600;9,524;1,641;-0,180;1,332;-1,112;0,564;-3,064;26,310;0,000;258,140;Inf;265,000;265,000;0,202;2,957;4,857;23,281
19283,000;3,041;0,685;-35,209;1,678;9,493;5,168;37,215;4,941;-7,510;-2,694;0,000;38,900;39,600;9,524;1,641;-0,245;1,378;-1,070;0,552;-3,064;26,310;0,000;258,340;Inf;265,000;265,000;0,151;2,958;4,860;23,250
19283,500;3,041;0,685;-35,209;1,678;9,493;5,168;37,215;4,941;-7,510;-2,694;0,000;38,900;39,600;9,524;1,641;-0,293;1,289;-1,033;0,554;-3,064;26,310;0,000;258,340;Inf;265,000;265,000;0,154;2,960;4,825;23,212
19284,000;3,041;0,685;-35,209;1,678;9,493;5,168;37,215;4,941;-7,510;-2,694;0,000;38,900;39,600;9,524;1,641;-0,195;1,250;-0,976;0,561;-3,064;26,310;0,000;258,340;Inf;265,000;265,000;0,129;2,961;4,726;23,162
19284,500;3,041;0,685;-35,209;1,678;9,493;5,168;37,215;4,941;-7,510;-2,694;0,000;38,900;39,600;9,524;1,641;-0,058;1,236;-0,986;0,540;-3,064;26,310;0,000;258,340;Inf;265,000;265,000;0,160;2,962;4,720;23,118
19285,000;3,041;0,685;-35,209;1,678;9,493;5,186;37,142;4,927;-7,491;-2,681;0,000;38,853;39,597;9,524;1,641;-0,158;1,234;-1,049;0,486;-3,068;26,319;0,000;258,640;Inf;265,000;265,000;0,183;2,964;4,728;23,088
19285,500;3,041;0,685;-35,209;1,678;9,493;5,186;37,142;4,927;-7,491;-2,681;0,000;38,900;39,600;9,524;1,641;-0,186;1,272;-1,022;0,529;-3,068;26,319;0,000;258,640;Inf;265,000;265,000;0,128;2,965;4,725;23,121
19286,000;2,776;0,633;-35,209;1,658;9,574;5,186;37,142;4,927;-7,491;-2,681;0,000;38,900;39,600;9,537;1,595;-0,179;1,305;-0,956;0,588;-3,068;26,319;0,000;258,840;Inf;265,000;265,000;0,148;2,966;4,729;23,048
19286,500;2,776;0,633;-35,209;1,658;9,574;5,186;37,142;4,927;-7,491;-2,681;0,000;38,900;39,600;9,537;1,595;-0,123;1,368;-0,883;0,677;-3,068;26,319;0,000;258,840;Inf;265,000;265,000;0,189;2,963;4,724;23,011
19287,000;2,776;0,633;-35,209;1,658;9,574;5,186;37,142;4,927;-7,491;-2,681;0,000;38,900;39,600;9,537;1,595;0,039;1,308;-0,775;0,708;-3,068;26,319;0,000;258,840;Inf;265,000;265,000;0,260;2,960;4,717;22,994
19287,500;2,776;0,633;-35,209;1,658;9,574;5,186;37,142;4,927;-7,491;-2,681;0,000;38,900;39,600;9,537;1,595;0,111;1,398;-0,754;0,721;-3,068;26,319;0,000;258,840;Inf;265,000;265,000;0,320;2,957;4,761;23,045
19288,000;2,776;0,633;-35,209;1,658;9,574;5,180;37,138;4,931;-7,466;-2,690;0,000;38,843;39,587;9,537;1,595;0,025;1,391;-0,825;0,655;-3,054;26,315;0,000;258,640;Inf;265,000;265,000;0,369;2,954;4,765;23,078
19288,500;2,776;0,633;-35,209;1,658;9,574;5,180;37,138;4,931;-7,466;-2,690;0,000;38,800;39,600;9,537;1,595;-0,143;1,373;-0,955;0,588;-3,054;26,315;0,000;258,640;Inf;265,000;265,000;0,311;2,951;4,784;23,067
19289,000;2,430;0,655;-34,523;1,703;9,437;5,180;37,138;4,931;-7,466;-2,690;0,000;38,800;39,600;9,602;1,777;-0,215;1,332;-0,932;0,569;-3,054;26,315;0,000;258,840;Inf;265,000;265,000;0,216;2,948;4,798;23,056
19289,500;2,430;0,655;-34,523;1,703;9,437;5,180;37,138;4,931;-7,466;-2,690;0,000;38,800;39,600;9,602;1,777;-0,043;1,235;-0,799;0,528;-3,054;26,315;0,000;258,840;Inf;265,000;265,000;0,188;2,940;4,769;23,069
19290,000;2,430;0,655;-34,523;1,703;9,437;5,180;37,138;4,931;-7,466;-2,690;0,000;38,800;39,600;9,602;1,777;0,110;1,316;-0,745;0,663;-3,054;26,315;0,000;258,640;Inf;265,000;265,000;0,230;2,931;4,730;23,043
19290,500;2,430;0,655;-34,523;1,703;9,437;5,180;37,138;4,931;-7,466;-2,690;0,000;38,800;39,600;9,602;1,777;0,100;1,368;-0,734;0,707;-3,054;26,315;0,000;258,640;Inf;265,000;265,000;0,336;2,923;4,730;23,046
19291,000;2,430;0,655;-34,523;1,703;9,437;5,180;37,138;4,931;-7,466;-2,690;0,000;38,800;39,600;9,602;1,777;0,070;1,422;-0,776;0,697;-3,054;26,315;0,000;258,740;Inf;265,000;265,000;0,360;2,915;4,809;22,949
19291,500;2,430;0,655;-34,523;1,703;9,437;5,187;37,128;4,937;-7,489;-2,679;0,000;38,834;39,583;9,602;1,777;-0,035;1,482;-0,892;0,727;-3,047;26,315;0,000;258,740;Inf;265,000;265,000;0,353;2,907;4,833;22,955
19292,000;2,430;0,655;-34,523;1,703;9,437;5,187;37,128;4,937;-7,489;-2,679;0,000;38,800;39,600;9,602;1,777;-0,101;1,494;-0,845;0,744;-3,047;26,315;0,000;258,840;Inf;265,000;265,000;0,320;2,899;4,827;22,963
19292,500;3,006;0,784;-34,307;1,705;9,475;5,187;37,128;4,937;-7,489;-2,679;0,000;38,800;39,600;9,653;1,743;0,128;1,406;-0,728;0,756;-3,047;26,315;0,000;258,840;Inf;265,000;265,000;0,323;2,892;4,783;22,944
19293,000;3,006;0,784;-34,307;1,705;9,475;5,187;37,128;4,937;-7,489;-2,679;0,000;38,800;39,600;9,653;1,743;0,214;1,420;-0,675;0,760;-3,047;26,315;0,000;258,740;Inf;265,000;265,000;0,391;2,893;4,809;23,002
19293,500;3,006;0,784;-34,307;1,705;9,475;5,187;37,128;4,937;-7,489;-2,679;0,000;38,800;39,600;9,653;1,743;0,096;1,447;-0,790;0,732;-3,047;26,315;0,000;258,740;Inf;265,000;265,000;0,430;2,895;4,827;23,002
19294,000;3,006;0,784;-34,307;1,705;9,475;5,187;37,128;4,937;-7,489;-2,679;0,000;38,800;39,600;9,653;1,743;-0,001;1,527;-0,842;0,816;-3,047;26,315;0,000;258,040;Inf;265,000;265,000;0,371;2,897;4,855;23,010
19294,500;3,006;0,784;-34,307;1,705;9,475;5,184;37,146;4,953;-7,558;-2,679;0,000;38,819;39,571;9,653;1,743;0,029;1,628;-0,784;0,916;-3,039;26,323;0,000;258,040;Inf;265,000;265,000;0,375;2,899;4,919;23,052
19295,000;3,006;0,784;-34,307;1,705;9,475;5,184;37,146;4,953;-7,558;-2,679;0,000;38,800;39,600;9,653;1,743;0,119;1,646;-0,599;0,984;-3,039;26,323;0,000;258,340;Inf;265,000;265,000;0,447;2,901;4,911;23,040
19295,500;3,346;0,772;-35,209;1,657;9,578;5,184;37,146;4,953;-7,558;-2,679;0,000;38,800;39,600;9,528;1,602;0,290;1,642;-0,523;0,947;-3,039;26,323;0,000;258,340;Inf;265,000;265,000;0,537;2,902;4,951;23,028
19296,000;3,346;0,772;-35,209;1,657;9,578;5,184;37,146;4,953;-7,558;-2,679;0,000;38,800;39,600;9,528;1,602;0,160;1,675;-0,661;0,889;-3,039;26,323;0,000;258,240;Inf;265,000;265,000;0,589;2,910;5,002;23,016
19296,500;3,346;0,772;-35,209;1,657;9,578;5,184;37,146;4,953;-7,558;-2,679;0,000;38,800;39,600;9,528;1,602;0,106;1,513;-0,780;0,824;-3,039;26,323;0,000;258,240;Inf;265,000;265,000;0,516;2,917;5,027;23,032
19297,000;3,346;0,772;-35,209;1,657;9,578;5,184;37,146;4,953;-7,558;-2,679;0,000;38,800;39,600;9,528;1,602;0,291;1,472;-0,567;0,897;-3,039;26,323;0,000;258,140;Inf;265,000;265,000;0,416;2,924;4,915;23,078
19297,500;3,346;0,772;-35,209;1,657;9,578;5,214;37,164;4,958;-7,641;-2,665;0,000;38,812;39,558;9,528;1,602;0,170;1,467;-0,527;0,815;-3,035;26,315;0,000;258,140;Inf;265,000;265,000;0,523;2,931;4,853;23,110
19298,000;3,346;0,772;-35,209;1,657;9,578;5,214;37,164;4,958;-7,641;-2,665;0,000;38,800;39,600;9,528;1,602;0,160;1,356;-0,526;0,672;-3,035;26,315;0,000;258,040;Inf;265,000;265,000;0,481;2,938;4,815;23,140
19298,500;3,346;0,772;-35,209;1,657;9,578;5,214;37,164;4,958;-7,641;-2,665;0,000;38,800;39,600;9,528;1,602;0,024;1,274;-0,688;0,536;-3,035;26,315;0,000;258,040;Inf;265,000;265,000;0,416;2,944;4,808;23,280
19299,000;2,776;0,742;-33,222;1,732;9,506;5,214;37,164;4,958;-7,641;-2,665;0,000;38,800;39,600;9,762;1,631;0,013;1,266;-0,682;0,618;-3,035;26,315;0,000;258,140;Inf;265,000;265,000;0,286;2,951;4,805;23,375
19299,500;2,776;0,742;-33,222;1,732;9,506;5,214;37,164;4,958;-7,641;-2,665;0,000;38,800;39,600;9,762;1,631;0,401;1,271;-0,352;0,845;-3,035;26,315;0,000;258,140;Inf;265,000;265,000;0,304;2,948;4,710;23,423
19300,000;2,776;0,742;-33,222;1,732;9,506;5,214;37,164;4,958;-7,641;-2,665;0,000;38,800;39,600;9,762;1,631;0,432;1,305;-0,286;0,782;-3,035;26,315;0,000;258,540;Inf;265,000;265,000;0,541;2,945;4,666;23,448
19300,500;2,776;0,742;-33,222;1,732;9,506;5,214;37,164;4,958;-7,641;-2,665;0,000;38,800;39,600;9,762;1,631;0,256;1,253;-0,553;0,541;-3,035;26,315;0,000;258,540;Inf;265,000;265,000;0,558;2,942;4,662;23,459
19301,000;2,776;0,742;-33,222;1,732;9,506;5,170;37,110;4,944;-7,591;-2,665;0,000;38,803;39,561;9,762;1,631;0,018;1,125;-0,749;0,366;-3,038;26,321;0,000;258,240;Inf;265,000;265,000;0,374;2,940;4,649;23,480
19301,500;2,776;0,742;-33,222;1,732;9,506;5,170;37,110;4,944;-7,591;-2,665;0,000;38,800;39,600;9,762;1,631;-0,023;1,041;-0,645;0,315;-3,038;26,321;0,000;258,240;Inf;265,000;265,000;0,190;2,937;4,505;23,507
19302,000;2,511;0,677;-33,342;1,743;9,445;5,170;37,110;4,944;-7,591;-2,665;0,000;38,800;39,600;9,752;1,611;0,215;1,007;-0,535;0,436;-3,038;26,321;0,000;257,940;Inf;265,000;265,000;0,172;2,934;4,427;23,468
19302,500;2,511;0,677;-33,342;1,743;9,445;5,170;37,110;4,944;-7,591;-2,665;0,000;38,800;39,600;9,752;1,611;0,293;0,912;-0,281;0,392;-3,038;26,321;0,000;257,940;Inf;265,000;265,000;0,281;2,927;4,355;23,454
19303,000;2,511;0,677;-33,342;1,743;9,445;5,170;37,110;4,944;-7,591;-2,665;0,000;38,800;39,600;9,752;1,611;0,086;0,873;-0,467;0,242;-3,038;26,321;0,000;258,140;Inf;265,000;265,000;0,329;2,921;4,331;23,400
19303,500;2,511;0,677;-33,342;1,743;9,445;5,170;37,110;4,944;-7,591;-2,665;0,000;38,800;39,600;9,752;1,611;-0,054;0,836;-0,575;0,191;-3,038;26,321;0,000;258,140;Inf;265,000;265,000;0,183;2,914;4,304;23,319
19304,000;2,511;0,677;-33,342;1,743;9,445;5,172;37,151;4,928;-7,552;-2,659;0,000;38,794;39,546;9,752;1,611;0,202;0,788;-0,342;0,341;-3,036;26,311;0,000;258,040;Inf;265,000;265,000;0,099;2,907;4,206;23,302
19304,500;2,511;0,677;-33,342;1,743;9,445;5,172;37,151;4,928;-7,552;-2,659;0,000;38,800;39,500;9,752;1,611;0,380;0,789;-0,358;0,339;-3,036;26,311;0,000;258,040;Inf;265,000;265,000;0,247;2,901;4,162;23,268
19305,000;2,511;0,677;-33,342;1,743;9,445;5,172;37,151;4,928;-7,552;-2,659;0,000;38,800;39,500;9,752;1,611;0,267;0,801;-0,396;0,353;-3,036;26,311;0,000;258,140;Inf;265,000;265,000;0,287;2,894;4,105;23,314
19305,500;3,012;0,685;-35,209;1,716;9,554;5,172;37,151;4,928;-7,552;-2,659;0,000;38,800;39,500;9,472;1,645;0,209;0,807;-0,371;0,273;-3,036;26,311;0,000;258,140;Inf;265,000;265,000;0,256;2,888;4,087;23,315
19306,000;3,012;0,685;-35,209;1,716;9,554;5,172;37,151;4,928;-7,552;-2,659;0,000;38,800;39,500;9,472;1,645;0,036;0,709;-0,397;0,098;-3,036;26,311;0,000;258,440;Inf;265,000;265,000;0,229;2,890;4,082;23,292
19306,500;3,012;0,685;-35,209;1,716;9,554;5,172;37,151;4,928;-7,552;-2,659;0,000;38,800;39,500;9,472;1,645;0,088;0,746;-0,439;0,133;-3,036;26,311;0,000;258,440;Inf;265,000;265,000;0,111;2,892;4,049;23,312
19307,000;3,012;0,685;-35,209;1,716;9,554;5,172;37,151;4,928;-7,552;-2,659;0,000;38,800;39,500;9,472;1,645;0,260;0,740;-0,405;0,285;-3,036;26,311;0,000;258,340;Inf;265,000;265,000;0,132;2,894;4,001;23,266
19307,500;3,012;0,685;-35,209;1,716;9,554;5,168;37,130;4,894;-7,507;-2,659;0,000;38,782;39,505;9,472;1,645;0,267;0,749;-0,257;0,399;-3,038;26,309;0,000;258,340;Inf;265,000;265,000;0,220;2,896;4,005;23,251
19308,000;3,012;0,685;-35,209;1,716;9,554;5,168;37,130;4,894;-7,507;-2,659;0,000;38,800;39,500;9,472;1,645;0,304;0,765;-0,237;0,301;-3,038;26,309;0,000;258,240;Inf;265,000;265,000;0,289;2,898;3,958;23,278
19308,500;2,697;0,674;-34,907;1,691;9,558;5,168;37,130;4,894;-7,507;-2,659;0,000;38,800;39,500;9,527;1,571;0,193;0,739;-0,304;0,169;-3,038;26,309;0,000;258,240;Inf;265,000;265,000;0,283;2,900;3,972;23,232
19309,000;2,697;0,674;-34,907;1,691;9,558;5,168;37,130;4,894;-7,507;-2,659;0,000;38,800;39,500;9,527;1,571;0,084;0,677;-0,389;0,097;-3,038;26,309;0,000;258,340;Inf;265,000;265,000;0,199;2,896;3,927;23,260
19309,500;2,697;0,674;-34,907;1,691;9,558;5,168;37,130;4,894;-7,507;-2,659;0,000;38,800;39,500;9,527;1,571;0,224;0,708;-0,468;0,261;-3,038;26,309;0,000;258,340;Inf;265,000;265,000;0,117;2,893;3,938;23,292
19310,000;2,697;0,674;-34,907;1,691;9,558;5,168;37,130;4,894;-7,507;-2,659;0,000;38,800;39,500;9,527;1,571;0,170;0,776;-0,366;0,336;-3,038;26,309;0,000;257,840;Inf;265,000;265,000;0,182;2,890;3,932;23,314
19310,500;2,697;0,674;-34,907;1,691;9,558;5,216;37,133;4,916;-7,478;-2,658;0,000;38,774;39,548;9,527;1,571;0,174;0,807;-0,342;0,289;-3,039;26,311;0,000;257,840;Inf;265,000;265,000;0,229;2,887;3,931;23,348
19311,000;2,697;0,674;-34,907;1,691;9,558;5,216;37,133;4,916;-7,478;-2,658;0,000;38,800;39,500;9,527;1,571;0,107;0,754;-0,365;0,258;-3,039;26,311;0,000;258,040;Inf;265,000;265,000;0,232;2,884;3,927;23,366
19311,500;2,697;0,674;-34,907;1,691;9,558;5,216;37,133;4,916;-7,478;-2,658;0,000;38,800;39,500;9,527;1,571;0,239;0,681;-0,425;0,155;-3,039;26,311;0,000;258,040;Inf;265,000;265,000;0,188;2,881;3,942;23,385
19312,000;3,246;0,803;-34,829;1,740;9,503;5,216;37,133;4,916;-7,478;-2,658;0,000;38,800;39,500;9,534;1,572;0,352;0,737;-0,271;0,358;-3,039;26,311;0,000;258,140;Inf;265,000;265,000;0,162;2,878;3,873;23,459
19312,500;3,246;0,803;-34,829;1,740;9,503;5,216;37,133;4,916;-7,478;-2,658;0,000;38,800;39,500;9,534;1,572;0,282;0,752;-0,245;0,310;-3,039;26,311;0,000;258,140;Inf;265,000;265,000;0,294;2,884;3,907;23,461
19313,000;3,246;0,803;-34,829;1,740;9,503;5,216;37,133;4,916;-7,478;-2,658;0,000;38,800;39,500;9,534;1,572;-0,075;0,601;-0,559;-0,032;-3,039;26,311;0,000;257,940;Inf;265,000;265,000;0,275;2,890;3,936;23,502
19313,500;3,246;0,803;-34,829;1,740;9,503;5,216;37,133;4,916;-7,478;-2,658;0,000;38,800;39,500;9,534;1,572;-0,148;0,596;-0,562;-0,057;-3,039;26,311;0,000;257,940;Inf;265,000;265,000;-0,016;2,896;3,925;23,520
19314,000;3,246;0,803;-34,829;1,740;9,503;5,206;37,133;4,953;-7,484;-2,673;0,000;38,755;39,482;9,534;1,572;0,053;0,678;-0,491;0,104;-3,051;26,310;0,000;257,940;Inf;265,000;265,000;-0,043;2,901;3,897;23,586
19314,500;3,246;0,803;-34,829;1,740;9,503;5,206;37,133;4,953;-7,484;-2,673;0,000;38,800;39,500;9,534;1,572;0,245;0,729;-0,271;0,312;-3,051;26,310;0,000;257,940;Inf;265,000;265,000;0,086;2,907;3,877;23,621
19315,000;3,190;0,794;-35,209;1,648;9,526;5,206;37,133;4,953;-7,484;-2,673;0,000;38,800;39,500;9,532;1,723;0,425;0,549;-0,082;0,262;-3,051;26,310;0,000;258,140;Inf;265,000;265,000;0,254;2,913;3,852;23,654
19315,500;3,190;0,794;-35,209;1,648;9,526;5,206;37,133;4,953;-7,484;-2,673;0,000;38,800;39,500;9,532;1,723;0,331;0,652;-0,245;0,119;-3,051;26,310;0,000;258,140;Inf;265,000;265,000;0,289;2,917;3,865;23,710
19316,000;3,190;0,794;-35,209;1,648;9,526;5,206;37,133;4,953;-7,484;-2,673;0,000;38,800;39,500;9,532;1,723;0,082;0,587;-0,349;0,006;-3,051;26,310;0,000;258,240;Inf;265,000;265,000;0,214;2,922;3,818;23,733
19316,500;3,190;0,794;-35,209;1,648;9,526;5,206;37,133;4,953;-7,484;-2,673;0,000;38,800;39,500;9,532;1,723;0,309;0,566;-0,292;0,190;-3,051;26,310;0,000;258,240;Inf;265,000;265,000;0,082;2,926;3,782;23,729
19317,000;3,190;0,794;-35,209;1,648;9,526;5,165;37,114;4,942;-7,506;-2,669;0,000;38,747;39,547;9,532;1,723;0,459;0,699;0,049;0,358;-3,049;26,311;0,000;258,140;Inf;265,000;265,000;0,193;2,930;3,722;23,608
19317,500;3,190;0,794;-35,209;1,648;9,526;5,165;37,114;4,942;-7,506;-2,669;0,000;38,700;39,500;9,532;1,723;0,281;0,652;-0,168;0,182;-3,049;26,311;0,000;258,140;Inf;265,000;265,000;0,391;2,935;3,747;23,547
19318,000;2,821;0,681;-34,942;1,711;9,536;5,165;37,114;4,942;-7,506;-2,669;0,000;38,700;39,500;9,570;1,523;0,202;0,584;-0,316;0,051;-3,049;26,311;0,000;258,040;Inf;265,000;265,000;0,237;2,939;3,807;23,525
19318,500;2,821;0,681;-34,942;1,711;9,536;5,165;37,114;4,942;-7,506;-2,669;0,000;38,700;39,500;9,570;1,523;0,262;0,617;-0,347;0,149;-3,049;26,311;0,000;258,040;Inf;265,000;265,000;0,130;2,937;3,806;23,529
19319,000;2,821;0,681;-34,942;1,711;9,536;5,165;37,114;4,942;-7,506;-2,669;0,000;38,700;39,500;9,570;1,523;0,318;0,600;-0,224;0,204;-3,049;26,311;0,000;257,740;Inf;265,000;265,000;0,170;2,935;3,782;23,620
19319,500;2,821;0,681;-34,942;1,711;9,536;5,165;37,114;4,942;-7,506;-2,669;0,000;38,700;39,500;9,570;1,523;0,375;0,718;-0,045;0,303;-3,049;26,311;0,000;257,740;Inf;265,000;265,000;0,225;2,933;3,797;23,670
19320,000;2,821;0,681;-34,942;1,711;9,536;5,165;37,114;4,942;-7,506;-2,669;0,000;38,700;39,500;9,570;1,523;0,456;0,605;-0,054;0,158;-3,049;26,311;0,000;257,840;Inf;265,000;265,000;0,338;2,931;3,822;23,677
19320,500;2,821;0,681;-34,942;1,711;9,536;5,162;37,098;4,944;-7,474;-2,675;0,000;38,754;39,490;9,570;1,523;0,155;0,556;-0,431;-0,108;-3,045;26,317;0,000;257,840;Inf;265,000;265,000;0,291;2,929;3,867;23,705
19321,000;2,821;0,681;-34,942;1,711;9,536;5,162;37,098;4,944;-7,474;-2,675;0,000;38,800;39,500;9,570;1,523;0,240;0,445;-0,247;0,115;-3,045;26,317;0,000;257,440;Inf;265,000;265,000;0,043;2,928;3,826;23,720
19321,500;2,945;0,685;-35,209;1,673;9,542;5,162;37,098;4,944;-7,474;-2,675;0,000;38,800;39,500;9,354;1,665;0,493;0,607;0,015;0,293;-3,045;26,317;0,000;257,440;Inf;265,000;265,000;0,138;2,926;3,735;23,758
19322,000;2,945;0,685;-35,209;1,673;9,542;5,162;37,098;4,944;-7,474;-2,675;0,000;38,800;39,500;9,354;1,665;0,548;0,653;0,163;0,245;-3,045;26,317;0,000;257,340;Inf;265,000;265,000;0,352;2,926;3,695;23,768
19322,500;2,945;0,685;-35,209;1,673;9,542;5,162;37,098;4,944;-7,474;-2,675;0,000;38,800;39,500;9,354;1,665;0,165;0,517;-0,135;-0,037;-3,045;26,317;0,000;257,340;Inf;265,000;265,000;0,402;2,926;3,731;23,824
19323,000;2,945;0,685;-35,209;1,673;9,542;5,162;37,098;4,944;-7,474;-2,675;0,000;38,800;39,500;9,354;1,665;-0,029;0,304;-0,436;-0,279;-3,045;26,317;0,000;257,240;Inf;265,000;265,000;0,128;2,927;3,713;23,885
19323,500;2,945;0,685;-35,209;1,673;9,542;5,157;37,132;4,959;-7,425;-2,683;0,000;38,737;39,504;9,354;1,665;-0,124;0,284;-0,490;-0,268;-3,049;26,310;0,000;257,240;Inf;265,000;265,000;-0,110;2,927;3,630;23,898
19324,000;2,945;0,685;-35,209;1,673;9,542;5,157;37,132;4,959;-7,425;-2,683;0,000;38,700;39,500;9,354;1,665;0,366;0,337;-0,161;0,042;-3,049;26,310;0,000;257,240;Inf;265,000;265,000;-0,149;2,927;3,561;23,926
19324,500;2,658;0,705;-33,543;1,739;9,450;5,157;37,132;4,959;-7,425;-2,683;0,000;38,700;39,500;9,752;1,580;0,287;0,363;-0,108;-0,061;-3,049;26,310;0,000;257,240;Inf;265,000;265,000;0,146;2,928;3,529;23,962
19325,000;2,658;0,705;-33,543;1,739;9,450;5,157;37,132;4,959;-7,425;-2,683;0,000;38,700;39,500;9,752;1,580;0,274;0,128;-0,091;-0,283;-3,049;26,310;0,000;257,340;Inf;265,000;265,000;0,120;2,923;3,473;23,996
19325,500;2,658;0,705;-33,543;1,739;9,450;5,157;37,132;4,959;-7,425;-2,683;0,000;38,700;39,500;9,752;1,580;-0,017;-0,055;-0,355;-0,611;-3,049;26,310;0,000;257,340;Inf;265,000;265,000;0,007;2,919;3,468;24,020
19326,000;2,658;0,705;-33,543;1,739;9,450;5,157;37,132;4,959;-7,425;-2,683;0,000;38,700;39,500;9,752;1,580;-0,212;-0,025;-0,639;-0,543;-3,049;26,310;0,000;257,140;Inf;265,000;265,000;-0,259;2,915;3,470;24,040
19326,500;2,658;0,705;-33,543;1,739;9,450;5,157;37,132;4,959;-7,425;-2,683;0,000;38,700;39,500;9,752;1,580;-0,253;0,186;-0,527;-0,339;-3,049;26,310;0,000;257,140;Inf;265,000;265,000;-0,355;2,910;3,348;24,015
19327,000;2,658;0,705;-33,543;1,739;9,450;5,161;37,166;4,934;-7,396;-2,673;0,000;38,740;39,501;9,752;1,580;-0,118;0,264;-0,350;-0,251;-3,038;26,314;0,000;257,340;Inf;265,000;265,000;-0,233;2,906;3,277;23,959
19327,500;2,658;0,705;-33,543;1,739;9,450;5,161;37,166;4,934;-7,396;-2,673;0,000;38,700;39,500;9,752;1,580;0,206;0,017;-0,249;-0,499;-3,038;26,314;0,000;257,340;Inf;265,000;265,000;-0,114;2,902;3,283;23,929
19328,000;2,572;0,688;-34,189;1,748;9,397;5,161;37,166;4,934;-7,396;-2,673;0,000;38,700;39,500;9,645;1,673;-0,010;-0,093;-0,403;-0,613;-3,038;26,314;0,000;257,740;Inf;265,000;265,000;-0,131;2,898;3,282;23,885
19328,500;2,572;0,688;-34,189;1,748;9,397;5,161;37,166;4,934;-7,396;-2,673;0,000;38,700;39,500;9,645;1,673;-0,204;-0,154;-0,605;-0,622;-3,038;26,314;0,000;257,740;Inf;265,000;265,000;-0,280;2,893;3,299;23,840
19329,000;2,572;0,688;-34,189;1,748;9,397;5,161;37,166;4,934;-7,396;-2,673;0,000;38,700;39,500;9,645;1,673;-0,014;-0,060;-0,455;-0,385;-3,038;26,314;0,000;257,740;Inf;265,000;265,000;-0,396;2,888;3,223;23,790
19329,500;2,572;0,688;-34,189;1,748;9,397;5,161;37,166;4,934;-7,396;-2,673;0,000;38,700;39,500;9,645;1,673;-0,006;0,201;-0,235;-0,190;-3,038;26,314;0,000;257,740;Inf;265,000;265,000;-0,228;2,882;3,187;23,739
19330,000;2,572;0,688;-34,189;1,748;9,397;5,169;37,102;4,933;-7,420;-2,671;0,000;38,726;39,535;9,645;1,673;0,214;0,161;-0,118;-0,189;-3,048;26,308;0,000;257,940;Inf;265,000;265,000;-0,057;2,877;3,125;23,797
19330,500;2,572;0,688;-34,189;1,748;9,397;5,169;37,102;4,933;-7,420;-2,671;0,000;38,700;39,500;9,645;1,673;0,245;0,001;-0,223;-0,456;-3,048;26,308;0,000;257,940;Inf;265,000;265,000;0,017;2,872;3,170;23,784
19331,000;2,887;0,751;-34,063;1,762;9,400;5,169;37,102;4,933;-7,420;-2,671;0,000;38,700;39,500;9,689;1,694;-0,070;-0,382;-0,459;-0,557;-3,048;26,308;0,000;258,240;Inf;265,000;265,000;-0,108;2,867;3,117;23,747
19331,500;2,887;0,751;-34,063;1,762;9,400;5,169;37,102;4,933;-7,420;-2,671;0,000;38,700;39,500;9,689;1,694;0,238;-0,192;-0,129;-0,282;-3,048;26,308;0,000;258,240;Inf;265,000;265,000;-0,367;2,868;2,997;23,752
19332,000;2,887;0,751;-34,063;1,762;9,400;5,169;37,102;4,933;-7,420;-2,671;0,000;38,700;39,500;9,689;1,694;0,526;-0,191;0,063;-0,405;-3,048;26,308;0,000;258,240;Inf;265,000;265,000;-0,091;2,868;2,872;23,747
19332,500;2,887;0,751;-34,063;1,762;9,400;5,169;37,102;4,933;-7,420;-2,671;0,000;38,700;39,500;9,689;1,694;0,581;-0,419;0,103;-0,691;-3,048;26,308;0,000;258,240;Inf;265,000;265,000;-0,002;2,868;2,790;23,744
19333,000;2,887;0,751;-34,063;1,762;9,400;5,169;37,102;4,933;-7,420;-2,671;0,000;38,700;39,500;9,689;1,694;0,444;-0,698;0,071;-0,884;-3,048;26,308;0,000;258,040;Inf;265,000;265,000;-0,107;2,869;2,744;23,745
19333,500;2,887;0,751;-34,063;1,762;9,400;5,152;37,123;4,945;-7,393;-2,660;0,000;38,721;39,469;9,689;1,694;0,404;-0,881;0,091;-0,909;-3,033;26,312;0,000;258,040;Inf;265,000;265,000;-0,267;2,869;2,538;23,793
19334,000;2,887;0,751;-34,063;1,762;9,400;5,152;37,123;4,945;-7,393;-2,660;0,000;38,700;39,500;9,689;1,694;0,530;-0,788;0,141;-0,632;-3,033;26,312;0,000;258,040;Inf;265,000;265,000;-0,324;2,869;2,444;23,796
19334,500;3,262;0,765;-35,209;1,595;9,575;5,152;37,123;4,945;-7,393;-2,660;0,000;38,700;39,500;9,484;1,635;0,782;-0,288;0,415;-0,272;-3,033;26,312;0,000;258,040;Inf;265,000;265,000;-0,187;2,869;2,390;23,756
19335,000;3,262;0,765;-35,209;1,595;9,575;5,152;37,123;4,945;-7,393;-2,660;0,000;38,700;39,500;9,484;1,635;0,803;-0,660;0,418;-0,676;-3,033;26,312;0,000;258,240;Inf;265,000;265,000;0,159;2,876;2,367;23,756
19335,500;3,262;0,765;-35,209;1,595;9,575;5,152;37,123;4,945;-7,393;-2,660;0,000;38,700;39,500;9,484;1,635;0,529;-1,033;0,194;-1,208;-3,033;26,312;0,000;258,240;Inf;265,000;265,000;-0,029;2,882;2,377;23,722
19336,000;3,262;0,765;-35,209;1,595;9,575;5,152;37,123;4,945;-7,393;-2,660;0,000;38,700;39,500;9,484;1,635;0,320;-1,005;0,044;-1,209;-3,033;26,312;0,000;258,440;Inf;265,000;265,000;-0,379;2,888;2,350;23,725
19336,500;3,262;0,765;-35,209;1,595;9,575;5,157;37,126;4,925;-7,356;-2,661;0,000;38,720;39,437;9,484;1,635;0,294;-0,639;0,075;-0,850;-3,039;26,313;0,000;258,440;Inf;265,000;265,000;-0,463;2,895;2,284;23,729
19337,000;3,262;0,765;-35,209;1,595;9,575;5,157;37,126;4,925;-7,356;-2,661;0,000;38,700;39,400;9,484;1,635;0,527;-0,557;0,216;-0,607;-3,039;26,313;0,000;257,940;Inf;265,000;265,000;-0,280;2,901;2,204;23,723
19337,500;2,686;0,717;-34,182;1,708;9,429;5,157;37,126;4,925;-7,356;-2,661;0,000;38,700;39,400;9,659;1,689;0,692;-0,671;0,295;-0,631;-3,039;26,313;0,000;257,940;Inf;265,000;265,000;-0,105;2,907;2,207;23,726
19338,000;2,686;0,717;-34,182;1,708;9,429;5,157;37,126;4,925;-7,356;-2,661;0,000;38,700;39,400;9,659;1,689;0,339;-0,980;0,015;-1,239;-3,039;26,313;0,000;257,540;Inf;265,000;265,000;-0,079;2,903;2,214;23,706
19338,500;2,686;0,717;-34,182;1,708;9,429;5,157;37,126;4,925;-7,356;-2,661;0,000;38,700;39,400;9,659;1,689;0,089;-1,050;-0,203;-1,400;-3,039;26,313;0,000;257,540;Inf;265,000;265,000;-0,466;2,899;2,216;23,728
19339,000;2,686;0,717;-34,182;1,708;9,429;5,157;37,126;4,925;-7,356;-2,661;0,000;38,700;39,400;9,659;1,689;0,166;-0,946;-0,125;-1,109;-3,039;26,313;0,000;257,940;Inf;265,000;265,000;-0,641;2,896;2,154;23,710
19339,500;2,686;0,717;-34,182;1,708;9,429;5,157;37,126;4,925;-7,356;-2,661;0,000;38,700;39,400;9,659;1,689;0,311;-0,550;0,068;-0,411;-3,039;26,313;0,000;257,940;Inf;265,000;265,000;-0,504;2,892;2,120;23,701
19340,000;2,686;0,717;-34,182;1,708;9,429;5,149;37,131;4,894;-7,332;-2,662;0,000;38,709;39,502;9,659;1,689;0,546;-0,409;0,307;-0,357;-3,038;26,303;0,000;257,940;Inf;265,000;265,000;-0,145;2,889;2,057;23,717
19340,500;2,686;0,717;-34,182;1,708;9,429;5,149;37,131;4,894;-7,332;-2,662;0,000;38,700;39,500;9,659;1,689;0,422;-0,787;0,152;-0,832;-3,038;26,303;0,000;257,940;Inf;265,000;265,000;0,022;2,886;2,128;23,736
19341,000;2,181;0,591;-34,289;1,777;9,488;5,149;37,131;4,894;-7,332;-2,662;0,000;38,700;39,500;9,548;1,622;0,367;-1,104;-0,165;-1,336;-3,038;26,303;0,000;257,940;Inf;265,000;265,000;-0,261;2,882;2,103;23,780
19341,500;2,181;0,591;-34,289;1,777;9,488;5,149;37,131;4,894;-7,332;-2,662;0,000;38,700;39,500;9,548;1,622;0,046;-0,727;-0,196;-0,933;-3,038;26,303;0,000;257,940;Inf;265,000;265,000;-0,560;2,871;2,066;23,765
19342,000;2,181;0,591;-34,289;1,777;9,488;5,149;37,131;4,894;-7,332;-2,662;0,000;38,700;39,500;9,548;1,622;0,224;-0,546;-0,166;-0,594;-3,038;26,303;0,000;257,940;Inf;265,000;265,000;-0,452;2,860;2,106;23,804
19342,500;2,181;0,591;-34,289;1,777;9,488;5,149;37,131;4,894;-7,332;-2,662;0,000;38,700;39,500;9,548;1,622;0,201;-0,427;-0,029;-0,394;-3,038;26,303;0,000;257,940;Inf;265,000;265,000;-0,271;2,848;2,157;23,844
19343,000;2,181;0,591;-34,289;1,777;9,488;5,142;37,075;4,922;-7,327;-2,664;0,000;38,712;39,503;9,548;1,622;0,104;-0,583;-0,262;-0,844;-3,042;26,315;0,000;257,740;Inf;265,000;265,000;-0,162;2,838;2,224;23,859
19343,500;2,181;0,591;-34,289;1,777;9,488;5,142;37,075;4,922;-7,327;-2,664;0,000;38,700;39,500;9,548;1,622;-0,119;-0,638;-0,577;-1,075;-3,042;26,315;0,000;257,740;Inf;265,000;265,000;-0,396;2,827;2,277;23,842
19344,000;2,516;0,606;-35,209;1,706;9,629;5,142;37,075;4,922;-7,327;-2,664;0,000;38,700;39,500;9,524;1,646;-0,378;-0,636;-0,643;-1,078;-3,042;26,315;0,000;257,840;Inf;265,000;265,000;-0,603;2,816;2,375;23,823
19344,500;2,516;0,606;-35,209;1,706;9,629;5,142;37,075;4,922;-7,327;-2,664;0,000;38,700;39,500;9,524;1,646;-0,229;-0,485;-0,491;-0,886;-3,042;26,315;0,000;257,840;Inf;265,000;265,000;-0,684;2,811;2,379;23,849
19345,000;2,516;0,606;-35,209;1,706;9,629;5,142;37,075;4,922;-7,327;-2,664;0,000;38,700;39,500;9,524;1,646;0,071;-0,277;-0,191;-0,387;-3,042;26,315;0,000;257,740;Inf;265,000;265,000;-0,523;2,806;2,388;23,829
19345,500;2,516;0,606;-35,209;1,706;9,629;5,142;37,075;4,922;-7,327;-2,664;0,000;38,700;39,500;9,524;1,646;-0,129;-0,391;-0,535;-0,773;-3,042;26,315;0,000;257,740;Inf;265,000;265,000;-0,196;2,802;2,450;23,820
19346,000;2,516;0,606;-35,209;1,706;9,629;5,089;37,088;4,917;-7,300;-2,668;0,000;38,709;39,472;9,524;1,646;-0,329;-0,502;-0,800;-1,006;-3,049;26,313;0,000;257,940;Inf;265,000;265,000;-0,457;2,797;2,539;23,836
19346,500;2,516;0,606;-35,209;1,706;9,629;5,089;37,088;4,917;-7,300;-2,668;0,000;38,700;39,500;9,524;1,646;-0,535;-0,545;-0,848;-0,837;-3,049;26,313;0,000;257,940;Inf;265,000;265,000;-0,659;2,792;2,635;23,822
19347,000;2,516;0,606;-35,209;1,706;9,629;5,089;37,088;4,917;-7,300;-2,668;0,000;38,700;39,500;9,524;1,646;-0,212;-0,155;-0,538;-0,548;-3,049;26,313;0,000;258,040;Inf;265,000;265,000;-0,691;2,788;2,606;23,817
19347,500;3,298;0,834;-35,090;1,651;9,511;5,089;37,088;4,917;-7,300;-2,668;0,000;38,700;39,500;9,545;1,835;-0,066;-0,097;-0,510;-0,413;-3,049;26,313;0,000;258,040;Inf;265,000;265,000;-0,363;2,783;2,652;23,815
19348,000;3,298;0,834;-35,090;1,651;9,511;5,089;37,088;4,917;-7,300;-2,668;0,000;38,700;39,500;9,545;1,835;0,092;-0,118;-0,533;-0,476;-3,049;26,313;0,000;258,240;Inf;265,000;265,000;-0,272;2,792;2,755;23,820
19348,500;3,298;0,834;-35,090;1,651;9,511;5,089;37,088;4,917;-7,300;-2,668;0,000;38,700;39,500;9,545;1,835;-0,362;-0,202;-0,943;-0,736;-3,049;26,313;0,000;258,240;Inf;265,000;265,000;-0,259;2,800;2,854;23,804
19349,000;3,298;0,834;-35,090;1,651;9,511;5,089;37,088;4,917;-7,300;-2,668;0,000;38,700;39,500;9,545;1,835;-0,494;-0,188;-1,025;-0,581;-3,049;26,313;0,000;257,740;Inf;265,000;265,000;-0,561;2,808;2,900;23,807
19349,500;3,298;0,834;-35,090;1,651;9,511;5,165;37,133;4,924;-7,272;-2,671;0,000;38,713;39,489;9,545;1,835;-0,329;0,067;-0,793;-0,307;-3,049;26,311;0,000;257,740;Inf;265,000;265,000;-0,572;2,816;2,885;23,812
19350,000;3,298;0,834;-35,090;1,651;9,511;5,165;37,133;4,924;-7,272;-2,671;0,000;38,700;39,500;9,545;1,835;-0,151;0,091;-0,528;-0,246;-3,049;26,311;0,000;258,140;Inf;265,000;265,000;-0,341;2,824;2,879;23,806
19350,500;2,874;0,757;-33,648;1,651;9,527;5,165;37,133;4,924;-7,272;-2,671;0,000;38,700;39,500;9,719;1,592;-0,072;0,078;-0,620;-0,313;-3,049;26,311;0,000;258,140;Inf;265,000;265,000;-0,208;2,832;2,924;23,805
19351,000;2,874;0,757;-33,648;1,651;9,527;5,165;37,133;4,924;-7,272;-2,671;0,000;38,700;39,500;9,719;1,592;-0,325;0,133;-0,845;-0,361;-3,049;26,311;0,000;257,440;Inf;265,000;265,000;-0,232;2,833;3,182;23,815
19351,500;2,874;0,757;-33,648;1,651;9,527;5,165;37,133;4,924;-7,272;-2,671;0,000;38,700;39,500;9,719;1,592;-0,417;0,191;-0,990;-0,334;-3,049;26,311;0,000;257,440;Inf;265,000;265,000;-0,350;2,833;3,168;23,827
19352,000;2,874;0,757;-33,648;1,651;9,527;5,165;37,133;4,924;-7,272;-2,671;0,000;38,700;39,500;9,719;1,592;-0,205;0,431;-0,738;-0,033;-3,049;26,311;0,000;257,740;Inf;265,000;265,000;-0,388;2,834;3,207;23,817
19352,500;2,874;0,757;-33,648;1,651;9,527;5,182;37,100;4,927;-7,306;-2,667;0,000;38,711;39,471;9,719;1,592;-0,268;0,351;-0,699;-0,069;-3,055;26,316;0,000;257,740;Inf;265,000;265,000;-0,136;2,835;3,256;23,814
19353,000;2,874;0,757;-33,648;1,651;9,527;5,182;37,100;4,927;-7,306;-2,667;0,000;38,700;39,500;9,719;1,592;-0,269;0,372;-0,825;-0,165;-3,055;26,316;0,000;257,740;Inf;265,000;265,000;-0,171;2,835;3,340;23,838
19353,500;2,874;0,757;-33,648;1,651;9,527;5,182;37,100;4,927;-7,306;-2,667;0,000;38,700;39,500;9,719;1,592;-0,369;0,377;-0,929;-0,248;-3,055;26,316;0,000;257,740;Inf;265,000;265,000;-0,222;2,836;3,413;23,867
19354,000;3,065;0,769;-35,001;1,730;9,449;5,182;37,100;4,927;-7,306;-2,667;0,000;38,700;39,500;9,599;1,755;-0,442;0,472;-0,937;-0,133;-3,055;26,316;0,000;257,840;Inf;265,000;265,000;-0,292;2,837;3,491;23,889
19354,500;3,065;0,769;-35,001;1,730;9,449;5,182;37,100;4,927;-7,306;-2,667;0,000;38,700;39,500;9,599;1,755;-0,219;0,547;-0,853;0,031;-3,055;26,316;0,000;257,840;Inf;265,000;265,000;-0,260;2,840;3,544;23,881
19355,000;3,065;0,769;-35,001;1,730;9,449;5,182;37,100;4,927;-7,306;-2,667;0,000;38,700;39,500;9,599;1,755;-0,033;0,641;-0,704;0,244;-3,055;26,316;0,000;257,940;Inf;265,000;265,000;-0,124;2,844;3,600;23,884
19355,500;3,065;0,769;-35,001;1,730;9,449;5,182;37,100;4,927;-7,306;-2,667;0,000;38,700;39,500;9,599;1,755;-0,091;0,639;-0,711;0,050;-3,055;26,316;0,000;257,940;Inf;265,000;265,000;0,037;2,848;3,666;23,900
19356,000;3,065;0,769;-35,001;1,730;9,449;5,147;37,070;4,916;-7,326;-2,678;0,000;38,717;39,509;9,599;1,755;-0,189;0,712;-0,869;0,060;-3,062;26,311;0,000;258,340;Inf;265,000;265,000;-0,028;2,851;3,751;23,918
19356,500;3,065;0,769;-35,001;1,730;9,449;5,147;37,070;4,916;-7,326;-2,678;0,000;38,700;39,500;9,599;1,755;-0,286;0,820;-0,860;0,180;-3,062;26,311;0,000;258,340;Inf;265,000;265,000;-0,071;2,855;3,822;23,961
19357,000;2,052;0,555;-33,823;1,742;9,496;5,147;37,070;4,916;-7,326;-2,678;0,000;38,700;39,500;9,656;1,494;-0,088;0,956;-0,677;0,357;-3,062;26,311;0,000;257,840;Inf;265,000;265,000;-0,037;2,858;3,838;23,994
19357,500;2,052;0,555;-33,823;1,742;9,496;5,147;37,070;4,916;-7,326;-2,678;0,000;38,700;39,500;9,656;1,494;0,268;0,894;-0,414;0,389;-3,062;26,311;0,000;257,840;Inf;265,000;265,000;0,137;2,845;3,857;24,039
19358,000;2,052;0,555;-33,823;1,742;9,496;5,147;37,070;4,916;-7,326;-2,678;0,000;38,700;39,500;9,656;1,494;0,400;0,889;-0,354;0,396;-3,062;26,311;0,000;258,440;Inf;265,000;265,000;0,284;2,832;3,976;24,049
19358,500;2,052;0,555;-33,823;1,742;9,496;5,147;37,070;4,916;-7,326;-2,678;0,000;38,700;39,500;9,656;1,494;0,205;0,985;-0,531;0,378;-3,062;26,311;0,000;258,440;Inf;265,000;265,000;0,333;2,819;4,056;24,030
19359,000;2,052;0,555;-33,823;1,742;9,496;5,156;37,088;4,938;-7,319;-2,689;0,000;38,711;39,520;9,656;1,494;-0,000;1,030;-0,697;0,464;-3,063;26,313;0,000;258,240;Inf;265,000;265,000;0,259;2,807;4,172;23,983
19359,500;2,052;0,555;-33,823;1,742;9,496;5,156;37,088;4,938;-7,319;-2,689;0,000;38,700;39,500;9,656;1,494;0,174;1,229;-0,409;0,654;-3,063;26,313;0,000;258,240;Inf;265,000;265,000;0,199;2,794;4,145;23,970
19360,000;2,052;0,555;-33,823;1,742;9,496;5,156;37,088;4,938;-7,319;-2,689;0,000;38,700;39,500;9,656;1,494;0,273;1,264;-0,351;0,715;-3,063;26,313;0,000;258,840;Inf;265,000;265,000;0,412;2,782;4,182;23,911
19360,500;2,113;0,602;-34,173;1,661;9,473;5,156;37,088;4,938;-7,319;-2,689;0,000;38,700;39,500;9,621;1,691;0,381;1,210;-0,332;0,664;-3,063;26,313;0,000;258,840;Inf;265,000;265,000;0,475;2,770;4,247;23,866
19361,000;2,113;0,602;-34,173;1,661;9,473;5,156;37,088;4,938;-7,319;-2,689;0,000;38,700;39,500;9,621;1,691;0,313;1,259;-0,452;0,625;-3,063;26,313;0,000;257,940;Inf;265,000;265,000;0,481;2,759;4,346;23,814
19361,500;2,113;0,602;-34,173;1,661;9,473;5,156;37,088;4,938;-7,319;-2,689;0,000;38,700;39,500;9,621;1,691;0,179;1,313;-0,578;0,659;-3,063;26,313;0,000;257,940;Inf;265,000;265,000;0,436;2,749;4,460;23,731
19362,000;2,113;0,602;-34,173;1,661;9,473;5,156;37,088;4,938;-7,319;-2,689;0,000;38,700;39,500;9,621;1,691;0,258;1,345;-0,552;0,807;-3,063;26,313;0,000;258,540;Inf;265,000;265,000;0,393;2,738;4,443;23,657
19362,500;2,113;0,602;-34,173;1,661;9,473;5,157;37,103;4,929;-7,367;-2,677;0,000;38,721;39,535;9,621;1,691;0,506;1,274;-0,139;0,789;-3,057;26,319;0,000;258,540;Inf;265,000;265,000;0,465;2,728;4,426;23,607
19363,000;2,113;0,602;-34,173;1,661;9,473;5,157;37,103;4,929;-7,367;-2,677;0,000;38,700;39,500;9,621;1,691;0,466;1,305;-0,307;0,701;-3,057;26,319;0,000;258,340;Inf;265,000;265,000;0,607;2,718;4,476;23,573
19363,500;3,646;0,890;-35,209;1,659;9,522;5,157;37,103;4,929;-7,367;-2,677;0,000;38,700;39,500;9,573;1,893;0,385;1,207;-0,447;0,578;-3,057;26,319;0,000;258,340;Inf;265,000;265,000;0,541;2,708;4,522;23,573
19364,000;3,646;0,890;-35,209;1,659;9,522;5,157;37,103;4,929;-7,367;-2,677;0,000;38,700;39,500;9,573;1,893;0,288;1,223;-0,567;0,570;-3,057;26,319;0,000;258,540;Inf;265,000;265,000;0,430;2,723;4,512;23,519
19364,500;3,646;0,890;-35,209;1,659;9,522;5,157;37,103;4,929;-7,367;-2,677;0,000;38,700;39,500;9,573;1,893;0,159;1,246;-0,481;0,624;-3,057;26,319;0,000;258,540;Inf;265,000;265,000;0,378;2,739;4,532;23,438
19365,000;3,646;0,890;-35,209;1,659;9,522;5,157;37,103;4,929;-7,367;-2,677;0,000;38,700;39,500;9,573;1,893;0,291;1,243;-0,324;0,684;-3,057;26,319;0,000;257,940;Inf;265,000;265,000;0,387;2,753;4,462;23,427
19365,500;3,646;0,890;-35,209;1,659;9,522;5,155;37,097;4,926;-7,422;-2,669;0,000;38,713;39,569;9,573;1,893;0,538;1,262;-0,240;0,729;-3,075;26,311;0,000;257,940;Inf;265,000;265,000;0,473;2,768;4,483;23,451
19366,000;3,646;0,890;-35,209;1,659;9,522;5,155;37,097;4,926;-7,422;-2,669;0,000;38,700;39,600;9,573;1,893;0,429;1,422;-0,332;0,788;-3,075;26,311;0,000;258,440;Inf;265,000;265,000;0,572;2,782;4,538;23,428
19366,500;2,271;0,620;-33,470;1,707;9,495;5,155;37,097;4,926;-7,422;-2,669;0,000;38,700;39,600;9,618;1,609;0,360;1,506;-0,375;0,821;-3,075;26,311;0,000;258,440;Inf;265,000;265,000;0,577;2,797;4,605;23,432
19367,000;2,271;0,620;-33,470;1,707;9,495;5,155;37,097;4,926;-7,422;-2,669;0,000;38,700;39,600;9,618;1,609;0,314;1,530;-0,368;0,882;-3,075;26,311;0,000;258,340;Inf;265,000;265,000;0,578;2,788;4,653;23,457
19367,500;2,271;0,620;-33,470;1,707;9,495;5,155;37,097;4,926;-7,422;-2,669;0,000;38,700;39,600;9,618;1,609;0,457;1,569;-0,286;0,989;-3,075;26,311;0,000;258,340;Inf;265,000;265,000;0,590;2,780;4,684;23,397
19368,000;2,271;0,620;-33,470;1,707;9,495;5,155;37,097;4,926;-7,422;-2,669;0,000;38,700;39,600;9,618;1,609;0,614;1,613;-0,202;1,045;-3,075;26,311;0,000;258,540;Inf;265,000;265,000;0,682;2,771;4,715;23,413
19368,500;2,271;0,620;-33,470;1,707;9,495;5,155;37,097;4,926;-7,422;-2,669;0,000;38,700;39,600;9,618;1,609;0,678;1,577;-0,150;0,942;-3,075;26,311;0,000;258,540;Inf;265,000;265,000;0,768;2,763;4,780;23,421
19369,000;2,271;0,620;-33,470;1,707;9,495;5,144;37,076;4,935;-7,430;-2,695;0,000;38,708;39,544;9,618;1,609;0,454;1,527;-0,319;0,838;-3,071;26,314;0,000;258,140;Inf;265,000;265,000;0,762;2,755;4,826;23,425
19369,500;2,271;0,620;-33,470;1,707;9,495;5,144;37,076;4,935;-7,430;-2,695;0,000;38,700;39,500;9,618;1,609;0,479;1,601;-0,181;1,021;-3,071;26,314;0,000;258,140;Inf;265,000;265,000;0,625;2,747;4,787;23,389
19370,000;2,959;0,690;-35,209;1,666;9,565;5,144;37,076;4,935;-7,430;-2,695;0,000;38,700;39,500;9,519;1,656;0,668;1,615;0,052;1,135;-3,071;26,314;0,000;258,340;Inf;265,000;265,000;0,730;2,739;4,770;23,400
19370,500;2,959;0,690;-35,209;1,666;9,565;5,144;37,076;4,935;-7,430;-2,695;0,000;38,700;39,500;9,519;1,656;1,007;1,510;0,170;1,055;-3,071;26,314;0,000;258,340;Inf;265,000;265,000;0,868;2,743;4,738;23,434
19371,000;2,959;0,690;-35,209;1,666;9,565;5,144;37,076;4,935;-7,430;-2,695;0,000;38,700;39,500;9,519;1,656;0,784;1,478;0,006;0,865;-3,071;26,314;0,000;257,740;Inf;265,000;265,000;0,935;2,746;4,751;23,397
19371,500;2,959;0,690;-35,209;1,666;9,565;5,144;37,076;4,935;-7,430;-2,695;0,000;38,700;39,500;9,519;1,656;0,462;1,511;-0,268;0,769;-3,071;26,314;0,000;257,740;Inf;265,000;265,000;0,783;2,750;4,806;23,477
19372,000;2,959;0,690;-35,209;1,666;9,565;5,165;37,101;4,957;-7,417;-2,686;0,000;38,726;39,552;9,519;1,656;0,466;1,505;-0,311;0,840;-3,056;26,315;0,000;258,140;Inf;265,000;265,000;0,618;2,753;4,819;23,451
19372,500;2,959;0,690;-35,209;1,666;9,565;5,165;37,101;4,957;-7,417;-2,686;0,000;38,700;39,600;9,519;1,656;0,669;1,552;-0,070;1,065;-3,056;26,315;0,000;258,140;Inf;265,000;265,000;0,625;2,757;4,760;23,435
19373,000;2,114;0,518;-34,951;1,648;9,560;5,165;37,101;4,957;-7,417;-2,686;0,000;38,700;39,600;9,517;1,520;1,078;1,510;0,395;1,110;-3,056;26,315;0,000;257,840;Inf;265,000;265,000;0,804;2,760;4,698;23,472
19373,500;2,114;0,518;-34,951;1,648;9,560;5,165;37,101;4,957;-7,417;-2,686;0,000;38,700;39,600;9,517;1,520;0,943;1,428;0,228;0,849;-3,056;26,315;0,000;257,840;Inf;265,000;265,000;1,023;2,749;4,733;23,438
19374,000;2,114;0,518;-34,951;1,648;9,560;5,165;37,101;4,957;-7,417;-2,686;0,000;38,700;39,600;9,517;1,520;0,754;1,425;0,052;0,844;-3,056;26,315;0,000;258,140;Inf;265,000;265,000;0,862;2,739;4,774;23,555
19374,500;2,114;0,518;-34,951;1,648;9,560;5,165;37,101;4,957;-7,417;-2,686;0,000;38,700;39,600;9,517;1,520;0,621;1,498;-0,130;0,799;-3,056;26,315;0,000;258,140;Inf;265,000;265,000;0,769;2,729;4,825;23,579
19375,000;2,114;0,518;-34,951;1,648;9,560;5,165;37,101;4,957;-7,417;-2,686;0,000;38,700;39,600;9,517;1,520;0,774;1,433;0,184;0,971;-3,056;26,315;0,000;257,940;Inf;265,000;265,000;0,697;2,719;4,785;23,589
19375,500;2,114;0,518;-34,951;1,648;9,560;5,204;37,142;4,944;-7,410;-2,676;0,000;38,735;39,611;9,517;1,520;0,945;1,540;0,385;1,052;-3,056;26,321;0,000;257,940;Inf;265,000;265,000;0,841;2,709;4,738;23,591
19376,000;2,114;0,518;-34,951;1,648;9,560;5,204;37,142;4,944;-7,410;-2,676;0,000;38,700;39,600;9,517;1,520;1,014;1,540;0,348;1,007;-3,056;26,321;0,000;258,040;Inf;265,000;265,000;0,981;2,699;4,760;23,638
19376,500;2,722;0,730;-33,852;1,728;9,436;5,204;37,142;4,944;-7,410;-2,676;0,000;38,700;39,600;9,715;1,632;0,540;1,506;-0,090;0,841;-3,056;26,321;0,000;258,040;Inf;265,000;265,000;0,977;2,689;4,816;23,679
19377,000;2,722;0,730;-33,852;1,728;9,436;5,204;37,142;4,944;-7,410;-2,676;0,000;38,700;39,600;9,715;1,632;0,737;1,502;-0,055;0,981;-3,056;26,321;0,000;257,840;Inf;265,000;265,000;0,699;2,690;4,785;23,674
19377,500;2,722;0,730;-33,852;1,728;9,436;5,204;37,142;4,944;-7,410;-2,676;0,000;38,700;39,600;9,715;1,632;0,794;1,629;0,154;1,136;-3,056;26,321;0,000;257,840;Inf;265,000;265,000;0,791;2,690;4,757;23,666
19378,000;2,722;0,730;-33,852;1,728;9,436;5,204;37,142;4,944;-7,410;-2,676;0,000;38,700;39,600;9,715;1,632;0,979;1,614;0,337;1,102;-3,056;26,321;0,000;258,040;Inf;265,000;265,000;0,928;2,691;4,713;23,573
19378,500;2,722;0,730;-33,852;1,728;9,436;5,197;37,103;4,939;-7,446;-2,678;0,000;38,747;39,605;9,715;1,632;0,735;1,590;0,127;0,997;-3,060;26,321;0,000;258,040;Inf;265,000;265,000;1,008;2,691;4,764;23,562
19379,000;2,722;0,730;-33,852;1,728;9,436;5,197;37,103;4,939;-7,446;-2,678;0,000;38,700;39,600;9,715;1,632;0,603;1,642;-0,139;0,902;-3,060;26,321;0,000;257,940;Inf;265,000;265,000;0,862;2,692;4,890;23,568
19379,500;2,922;0,793;-33,937;1,746;9,466;5,197;37,103;4,939;-7,446;-2,678;0,000;38,700;39,600;9,617;1,582;0,466;1,632;-0,290;0,913;-3,060;26,321;0,000;257,940;Inf;265,000;265,000;0,752;2,692;4,900;23,546
19380,000;2,922;0,793;-33,937;1,746;9,466;5,197;37,103;4,939;-7,446;-2,678;0,000;38,700;39,600;9,617;1,582;0,547;1,658;-0,004;1,053;-3,060;26,321;0,000;258,740;Inf;265,000;265,000;0,680;2,696;4,856;23,550
19380,500;2,922;0,793;-33,937;1,746;9,466;5,197;37,103;4,939;-7,446;-2,678;0,000;38,700;39,600;9,617;1,582;1,059;1,700;0,229;1,122;-3,060;26,321;0,000;258,740;Inf;265,000;265,000;0,813;2,700;4,866;23,510
19381,000;2,922;0,793;-33,937;1,746;9,466;5,197;37,103;4,939;-7,446;-2,678;0,000;38,700;39,600;9,617;1,582;0,996;1,646;0,169;1,056;-3,060;26,321;0,000;258,240;Inf;265,000;265,000;1,027;2,704;4,891;23,478
19381,500;2,922;0,793;-33,937;1,746;9,466;5,197;37,103;4,939;-7,446;-2,678;0,000;38,700;39,600;9,617;1,582;0,706;1,569;-0,083;0,903;-3,060;26,321;0,000;258,240;Inf;265,000;265,000;0,967;2,707;4,933;23,396
19382,000;2,922;0,793;-33,937;1,746;9,466;5,179;37,092;4,932;-7,453;-2,685;0,000;38,743;39,592;9,617;1,582;0,656;1,552;-0,114;0,939;-3,062;26,319;0,000;258,240;Inf;265,000;265,000;0,774;2,711;4,926;23,444
19382,500;2,922;0,793;-33,937;1,746;9,466;5,179;37,092;4,932;-7,453;-2,685;0,000;38,700;39,600;9,617;1,582;0,637;1,675;0,074;1,012;-3,062;26,319;0,000;258,240;Inf;265,000;265,000;0,758;2,714;4,833;23,424
19383,000;3,118;0,730;-35,209;1,696;9,616;5,179;37,092;4,932;-7,453;-2,685;0,000;38,700;39,600;9,372;1,703;0,837;1,683;0,173;1,091;-3,062;26,319;0,000;257,840;Inf;265,000;265,000;0,849;2,718;4,831;23,429
19383,500;3,118;0,730;-35,209;1,696;9,616;5,179;37,092;4,932;-7,453;-2,685;0,000;38,700;39,600;9,372;1,703;1,049;1,555;0,300;1,089;-3,062;26,319;0,000;257,840;Inf;265,000;265,000;0,946;2,724;4,825;23,421
19384,000;3,118;0,730;-35,209;1,696;9,616;5,179;37,092;4,932;-7,453;-2,685;0,000;38,700;39,600;9,372;1,703;0,802;1,605;-0,001;0,941;-3,062;26,319;0,000;258,140;Inf;265,000;265,000;0,998;2,731;4,869;23,438
19384,500;3,118;0,730;-35,209;1,696;9,616;5,179;37,092;4,932;-7,453;-2,685;0,000;38,700;39,600;9,372;1,703;0,683;1,653;-0,059;1,018;-3,062;26,319;0,000;258,140;Inf;265,000;265,000;0,837;2,737;4,893;23,410
19385,000;3,118;0,730;-35,209;1,696;9,616;5,156;37,111;4,918;-7,480;-2,680;0,000;38,740;39,595;9,372;1,703;0,831;1,677;0,303;1,183;-3,066;26,307;0,000;258,040;Inf;265,000;265,000;0,824;2,743;4,875;23,472
19385,500;3,118;0,730;-35,209;1,696;9,616;5,156;37,111;4,918;-7,480;-2,680;0,000;38,700;39,600;9,372;1,703;1,207;1,673;0,507;1,218;-3,066;26,307;0,000;258,040;Inf;265,000;265,000;0,999;2,749;4,802;23,477
19386,000;3,191;0,720;-35,209;1,683;9,598;5,156;37,111;4,918;-7,480;-2,680;0,000;38,700;39,600;9,546;1,697;1,241;1,609;0,450;1,125;-3,066;26,307;0,000;258,240;Inf;265,000;265,000;1,151;2,755;4,831;23,481
19386,500;3,191;0,720;-35,209;1,683;9,598;5,156;37,111;4,918;-7,480;-2,680;0,000;38,700;39,600;9,546;1,697;0,997;1,507;0,221;0,904;-3,066;26,307;0,000;258,240;Inf;265,000;265,000;1,106;2,762;4,853;23,459
19387,000;3,191;0,720;-35,209;1,683;9,598;5,156;37,111;4,918;-7,480;-2,680;0,000;38,700;39,600;9,546;1,697;0,645;1,429;-0,030;0,726;-3,066;26,307;0,000;258,140;Inf;265,000;265,000;0,907;2,770;4,849;23,440
19387,500;3,191;0,720;-35,209;1,683;9,598;5,156;37,111;4,918;-7,480;-2,680;0,000;38,700;39,600;9,546;1,697;0,724;1,447;-0,017;0,945;-3,066;26,307;0,000;258,140;Inf;265,000;265,000;0,693;2,776;4,797;23,509
