t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
19388,000;3,191;0,720;-35,209;1,683;9,598;5,172;37,127;4,940;-7,486;-2,677;0,000;38,750;39,647;9,546;1,697;0,871;1,691;0,293;1,213;-3,056;26,321;0,000;258,440;Inf;265,000;265,000;0,775;2,783;4,745;23,483
19388,500;3,191;0,720;-35,209;1,683;9,598;5,172;37,127;4,940;-7,486;-2,677;0,000;38,700;39,600;9,546;1,697;1,058;1,478;0,499;0,980;-3,056;26,321;0,000;258,440;Inf;265,000;265,000;1,017;2,790;4,700;23,465
19389,000;3,191;0,720;-35,209;1,683;9,598;5,172;37,127;4,940;-7,486;-2,677;0,000;38,700;39,600;9,546;1,697;0,871;1,327;0,307;0,701;-3,056;26,321;0,000;258,040;Inf;265,000;265,000;1,004;2,796;4,719;23,488
19389,500;2,540;0,614;-35,209;1,659;9,527;5,172;37,127;4,940;-7,486;-2,677;0,000;38,700;39,600;9,463;1,842;0,660;1,422;-0,002;0,725;-3,056;26,321;0,000;258,040;Inf;265,000;265,000;0,801;2,803;4,761;23,456
19390,000;2,540;0,614;-35,209;1,659;9,527;5,172;37,127;4,940;-7,486;-2,677;0,000;38,700;39,600;9,463;1,842;0,486;1,405;-0,037;0,790;-3,056;26,321;0,000;258,340;Inf;265,000;265,000;0,702;2,799;4,705;23,432
19390,500;2,540;0,614;-35,209;1,659;9,527;5,172;37,127;4,940;-7,486;-2,677;0,000;38,700;39,600;9,463;1,842;0,844;1,461;0,145;0,974;-3,056;26,321;0,000;258,340;Inf;265,000;265,000;0,661;2,794;4,655;23,387
19391,000;2,540;0,614;-35,209;1,659;9,527;5,172;37,127;4,940;-7,486;-2,677;0,000;38,700;39,600;9,463;1,842;0,988;1,411;0,371;0,952;-3,056;26,321;0,000;257,940;Inf;265,000;265,000;0,856;2,790;4,622;23,334
19391,500;2,540;0,614;-35,209;1,659;9,527;5,180;37,099;4,927;-7,491;-2,677;0,000;38,755;39,656;9,463;1,842;0,792;1,171;0,158;0,549;-3,055;26,320;0,000;257,940;Inf;265,000;265,000;0,930;2,786;4,609;23,288
19392,000;2,540;0,614;-35,209;1,659;9,527;5,180;37,099;4,927;-7,491;-2,677;0,000;38,800;39,700;9,463;1,842;0,567;1,158;-0,043;0,437;-3,055;26,320;0,000;258,040;Inf;265,000;265,000;0,668;2,782;4,598;23,222
19392,500;3,037;0,799;-34,093;1,777;9,451;5,180;37,099;4,927;-7,491;-2,677;0,000;38,800;39,700;9,680;1,685;0,654;1,146;0,121;0,633;-3,055;26,320;0,000;258,040;Inf;265,000;265,000;0,530;2,778;4,566;23,181
19393,000;3,037;0,799;-34,093;1,777;9,451;5,180;37,099;4,927;-7,491;-2,677;0,000;38,800;39,700;9,680;1,685;1,039;1,244;0,464;1,053;-3,055;26,320;0,000;258,240;Inf;265,000;265,000;0,639;2,782;4,402;23,278
19393,500;3,037;0,799;-34,093;1,777;9,451;5,180;37,099;4,927;-7,491;-2,677;0,000;38,800;39,700;9,680;1,685;1,035;1,220;0,465;0,872;-3,055;26,320;0,000;258,240;Inf;265,000;265,000;0,950;2,787;4,417;23,290
19394,000;3,037;0,799;-34,093;1,777;9,451;5,180;37,099;4,927;-7,491;-2,677;0,000;38,800;39,700;9,680;1,685;0,783;1,117;0,191;0,566;-3,055;26,320;0,000;258,440;Inf;265,000;265,000;0,898;2,791;4,420;23,345
19394,500;3,037;0,799;-34,093;1,777;9,451;5,190;37,120;4,951;-7,493;-2,685;0,000;38,762;39,700;9,680;1,685;0,643;0,835;0,265;0,342;-3,056;26,316;0,000;258,440;Inf;265,000;265,000;0,664;2,795;4,394;23,367
19395,000;3,037;0,799;-34,093;1,777;9,451;5,190;37,120;4,951;-7,493;-2,685;0,000;38,800;39,700;9,680;1,685;0,991;1,126;0,642;0,813;-3,056;26,316;0,000;258,440;Inf;265,000;265,000;0,521;2,799;4,293;23,294
19395,500;3,037;0,799;-34,093;1,777;9,451;5,190;37,120;4,951;-7,493;-2,685;0,000;38,800;39,700;9,680;1,685;1,262;1,152;0,808;0,907;-3,056;26,316;0,000;258,440;Inf;265,000;265,000;0,893;2,803;4,221;23,277
19396,000;2,966;0,739;-34,985;1,623;9,481;5,190;37,120;4,951;-7,493;-2,685;0,000;38,800;39,700;9,615;1,742;1,238;1,067;0,646;0,630;-3,056;26,316;0,000;258,440;Inf;265,000;265,000;1,032;2,806;4,234;23,259
19396,500;2,966;0,739;-34,985;1,623;9,481;5,190;37,120;4,951;-7,493;-2,685;0,000;38,800;39,700;9,615;1,742;0,837;1,060;0,299;0,523;-3,056;26,316;0,000;258,440;Inf;265,000;265,000;0,895;2,809;4,298;23,239
19397,000;2,966;0,739;-34,985;1,623;9,481;5,190;37,120;4,951;-7,493;-2,685;0,000;38,800;39,700;9,615;1,742;0,602;1,110;0,208;0,636;-3,056;26,316;0,000;258,040;Inf;265,000;265,000;0,679;2,812;4,235;23,236
19397,500;2,966;0,739;-34,985;1,623;9,481;5,190;37,120;4,951;-7,493;-2,685;0,000;38,800;39,700;9,615;1,742;1,123;1,064;0,587;0,907;-3,056;26,316;0,000;258,040;Inf;265,000;265,000;0,639;2,814;4,153;23,240
19398,000;2,966;0,739;-34,985;1,623;9,481;5,167;37,118;4,934;-7,524;-2,681;0,000;38,771;39,709;9,615;1,742;1,106;0,996;0,723;0,647;-3,054;26,324;0,000;258,340;Inf;265,000;265,000;0,920;2,817;4,179;23,256
19398,500;2,966;0,739;-34,985;1,623;9,481;5,167;37,118;4,934;-7,524;-2,681;0,000;38,800;39,700;9,615;1,742;0,913;0,955;0,387;0,380;-3,054;26,324;0,000;258,340;Inf;265,000;265,000;0,868;2,819;4,185;23,234
19399,000;2,286;0,593;-34,188;1,763;9,508;5,167;37,118;4,934;-7,524;-2,681;0,000;38,800;39,700;9,613;1,508;0,657;0,859;0,189;0,296;-3,054;26,324;0,000;258,340;Inf;265,000;265,000;0,659;2,821;4,231;23,212
19399,500;2,286;0,593;-34,188;1,763;9,508;5,167;37,118;4,934;-7,524;-2,681;0,000;38,800;39,700;9,613;1,508;0,657;1,059;0,240;0,694;-3,054;26,324;0,000;258,340;Inf;265,000;265,000;0,500;2,813;4,222;23,168
19400,000;2,286;0,593;-34,188;1,763;9,508;5,167;37,118;4,934;-7,524;-2,681;0,000;38,800;39,700;9,613;1,508;0,942;1,347;0,535;0,934;-3,054;26,324;0,000;258,340;Inf;265,000;265,000;0,663;2,804;4,179;23,157
19400,500;2,286;0,593;-34,188;1,763;9,508;5,167;37,118;4,934;-7,524;-2,681;0,000;38,800;39,700;9,613;1,508;1,125;1,276;0,610;0,849;-3,054;26,324;0,000;258,340;Inf;265,000;265,000;0,939;2,796;4,224;23,204
19401,000;2,286;0,593;-34,188;1,763;9,508;5,167;37,081;4,906;-7,504;-2,673;0,000;38,779;39,773;9,613;1,508;1,040;1,202;0,484;0,724;-3,052;26,319;0,000;257,940;Inf;265,000;265,000;0,965;2,787;4,310;23,199
19401,500;2,286;0,593;-34,188;1,763;9,508;5,167;37,081;4,906;-7,504;-2,673;0,000;38,800;39,800;9,613;1,508;0,601;1,195;0,052;0,648;-3,052;26,319;0,000;257,940;Inf;265,000;265,000;0,862;2,779;4,380;23,180
19402,000;2,286;0,593;-34,188;1,763;9,508;5,167;37,081;4,906;-7,504;-2,673;0,000;38,800;39,800;9,613;1,508;1,011;1,263;0,481;0,994;-3,052;26,319;0,000;258,440;Inf;265,000;265,000;0,624;2,771;4,335;23,177
19402,500;3,593;0,799;-35,209;1,691;9,579;5,167;37,081;4,906;-7,504;-2,673;0,000;38,800;39,800;9,544;1,674;1,021;1,499;0,583;1,060;-3,052;26,319;0,000;258,440;Inf;265,000;265,000;0,937;2,763;4,308;23,165
19403,000;3,593;0,799;-35,209;1,691;9,579;5,167;37,081;4,906;-7,504;-2,673;0,000;38,800;39,800;9,544;1,674;0,913;1,441;0,521;0,956;-3,052;26,319;0,000;258,340;Inf;265,000;265,000;1,041;2,777;4,328;23,104
19403,500;3,593;0,799;-35,209;1,691;9,579;5,167;37,081;4,906;-7,504;-2,673;0,000;38,800;39,800;9,544;1,674;0,812;1,374;0,276;0,788;-3,052;26,319;0,000;258,340;Inf;265,000;265,000;0,958;2,790;4,416;23,105
19404,000;3,593;0,799;-35,209;1,691;9,579;5,167;37,081;4,906;-7,504;-2,673;0,000;38,800;39,800;9,544;1,674;0,681;1,283;0,109;0,672;-3,052;26,319;0,000;258,240;Inf;265,000;265,000;0,813;2,803;4,521;23,139
19404,500;3,593;0,799;-35,209;1,691;9,579;5,149;37,124;4,932;-7,480;-2,687;0,000;38,785;39,793;9,544;1,674;0,692;1,307;0,203;0,736;-3,059;26,325;0,000;258,240;Inf;265,000;265,000;0,686;2,816;4,504;23,051
19405,000;3,593;0,799;-35,209;1,691;9,579;5,149;37,124;4,932;-7,480;-2,687;0,000;38,800;39,800;9,544;1,674;1,108;1,604;0,516;1,239;-3,059;26,325;0,000;258,140;Inf;265,000;265,000;0,735;2,829;4,540;23,089
19405,500;2,914;0,702;-35,209;1,636;9,526;5,149;37,124;4,932;-7,480;-2,687;0,000;38,800;39,800;9,553;1,839;1,135;1,619;0,609;1,184;-3,059;26,325;0,000;258,140;Inf;265,000;265,000;1,116;2,841;4,587;23,001
19406,000;2,914;0,702;-35,209;1,636;9,526;5,149;37,124;4,932;-7,480;-2,687;0,000;38,800;39,800;9,553;1,839;1,026;1,661;0,437;1,078;-3,059;26,325;0,000;258,140;Inf;265,000;265,000;1,137;2,842;4,666;22,957
19406,500;2,914;0,702;-35,209;1,636;9,526;5,149;37,124;4,932;-7,480;-2,687;0,000;38,800;39,800;9,553;1,839;0,873;1,585;0,354;0,971;-3,059;26,325;0,000;258,140;Inf;265,000;265,000;1,051;2,844;4,704;23,008
19407,000;2,914;0,702;-35,209;1,636;9,526;5,149;37,124;4,932;-7,480;-2,687;0,000;38,800;39,800;9,553;1,839;0,916;1,508;0,311;0,988;-3,059;26,325;0,000;258,440;Inf;265,000;265,000;0,946;2,845;4,676;22,999
19407,500;2,914;0,702;-35,209;1,636;9,526;5,159;37,124;4,891;-7,581;-2,685;0,000;38,792;39,786;9,553;1,839;1,129;1,584;0,577;1,162;-3,060;26,323;0,000;258,440;Inf;265,000;265,000;0,931;2,846;4,577;23,011
19408,000;2,914;0,702;-35,209;1,636;9,526;5,159;37,124;4,891;-7,581;-2,685;0,000;38,800;39,800;9,553;1,839;1,267;1,577;0,816;1,121;-3,060;26,323;0,000;258,040;Inf;265,000;265,000;1,113;2,847;4,577;22,988
19408,500;2,702;0,666;-35,090;1,668;9,467;5,159;37,124;4,891;-7,581;-2,685;0,000;38,800;39,800;9,652;1,740;0,928;1,391;0,446;0,818;-3,060;26,323;0,000;258,040;Inf;265,000;265,000;1,195;2,848;4,612;23,066
19409,000;2,702;0,666;-35,090;1,668;9,467;5,159;37,124;4,891;-7,581;-2,685;0,000;38,800;39,800;9,652;1,740;0,760;1,428;0,310;0,808;-3,060;26,323;0,000;258,540;Inf;265,000;265,000;0,896;2,846;4,642;23,076
19409,500;2,702;0,666;-35,090;1,668;9,467;5,159;37,124;4,891;-7,581;-2,685;0,000;38,800;39,800;9,652;1,740;1,001;1,475;0,484;1,051;-3,060;26,323;0,000;258,540;Inf;265,000;265,000;0,827;2,843;4,592;23,114
19410,000;2,702;0,666;-35,090;1,668;9,467;5,159;37,124;4,891;-7,581;-2,685;0,000;38,800;39,800;9,652;1,740;1,363;1,564;0,836;1,281;-3,060;26,323;0,000;258,440;Inf;265,000;265,000;1,003;2,841;4,547;23,111
19410,500;2,702;0,666;-35,090;1,668;9,467;5,159;37,124;4,891;-7,581;-2,685;0,000;38,800;39,800;9,652;1,740;1,267;1,600;0,867;1,186;-3,060;26,323;0,000;258,440;Inf;265,000;265,000;1,261;2,839;4,533;23,039
19411,000;2,702;0,666;-35,090;1,668;9,467;5,174;37,083;4,932;-7,579;-2,673;0,000;38,806;39,777;9,652;1,740;1,096;1,447;0,679;0,949;-3,032;26,339;0,000;258,540;Inf;265,000;265,000;1,230;2,837;4,630;22,995
19411,500;2,702;0,666;-35,090;1,668;9,467;5,174;37,083;4,932;-7,579;-2,673;0,000;38,800;39,800;9,652;1,740;0,904;1,470;0,308;0,822;-3,032;26,339;0,000;258,540;Inf;265,000;265,000;1,043;2,834;4,692;22,944
19412,000;3,203;0,742;-35,209;1,552;9,507;5,174;37,083;4,932;-7,579;-2,673;0,000;38,800;39,800;9,587;1,747;0,817;1,665;0,351;1,116;-3,032;26,339;0,000;258,040;Inf;265,000;265,000;0,876;2,832;4,704;22,886
19412,500;3,203;0,742;-35,209;1,552;9,507;5,174;37,083;4,932;-7,579;-2,673;0,000;38,800;39,800;9,587;1,747;1,100;1,816;0,614;1,308;-3,032;26,339;0,000;258,040;Inf;265,000;265,000;0,987;2,838;4,668;22,853
19413,000;3,203;0,742;-35,209;1,552;9,507;5,174;37,083;4,932;-7,579;-2,673;0,000;38,800;39,800;9,587;1,747;1,464;1,700;0,814;1,262;-3,032;26,339;0,000;258,040;Inf;265,000;265,000;1,210;2,844;4,663;22,802
19413,500;3,203;0,742;-35,209;1,552;9,507;5,174;37,083;4,932;-7,579;-2,673;0,000;38,800;39,800;9,587;1,747;1,332;1,616;0,668;1,085;-3,032;26,339;0,000;258,040;Inf;265,000;265,000;1,310;2,850;4,704;22,759
19414,000;3,203;0,742;-35,209;1,552;9,507;5,180;37,096;4,946;-7,480;-2,669;0,000;38,819;39,839;9,587;1,747;0,915;1,684;0,304;1,023;-3,039;26,331;0,000;257,540;Inf;265,000;265,000;1,175;2,856;4,791;22,706
19414,500;3,203;0,742;-35,209;1,552;9,507;5,180;37,096;4,946;-7,480;-2,669;0,000;38,800;39,800;9,587;1,747;0,879;1,654;0,240;1,077;-3,039;26,331;0,000;257,540;Inf;265,000;265,000;0,982;2,862;4,833;22,591
19415,000;3,957;0,919;-35,209;1,674;9,568;5,180;37,096;4,946;-7,480;-2,669;0,000;38,800;39,800;9,562;1,743;1,093;1,807;0,408;1,316;-3,039;26,331;0,000;258,240;Inf;265,000;265,000;0,962;2,867;4,821;22,575
19415,500;3,957;0,919;-35,209;1,674;9,568;5,180;37,096;4,946;-7,480;-2,669;0,000;38,800;39,800;9,562;1,743;1,024;1,750;0,562;1,231;-3,039;26,331;0,000;258,240;Inf;265,000;265,000;1,156;2,885;4,815;22,575
19416,000;3,957;0,919;-35,209;1,674;9,568;5,180;37,096;4,946;-7,480;-2,669;0,000;38,800;39,800;9,562;1,743;0,916;1,698;0,384;1,124;-3,039;26,331;0,000;257,340;Inf;265,000;265,000;1,142;2,903;4,862;22,605
19416,500;3,957;0,919;-35,209;1,674;9,568;5,180;37,096;4,946;-7,480;-2,669;0,000;38,800;39,800;9,562;1,743;0,933;1,747;0,190;1,049;-3,039;26,331;0,000;257,340;Inf;265,000;265,000;1,030;2,920;4,890;22,594
19417,000;3,957;0,919;-35,209;1,674;9,568;5,180;37,096;4,946;-7,480;-2,669;0,000;38,800;39,800;9,562;1,743;0,767;1,632;0,263;1,003;-3,039;26,331;0,000;258,140;Inf;265,000;265,000;0,980;2,937;4,935;22,637
19417,500;3,957;0,919;-35,209;1,674;9,568;5,195;37,179;4,962;-7,501;-2,663;0,000;38,826;39,766;9,562;1,743;1,215;1,628;0,651;1,180;-3,035;26,331;0,000;258,140;Inf;265,000;265,000;0,916;2,954;4,872;22,708
19418,000;3,957;0,919;-35,209;1,674;9,568;5,195;37,179;4,962;-7,501;-2,663;0,000;38,800;39,800;9,562;1,743;1,547;1,641;0,883;1,295;-3,035;26,331;0,000;257,240;Inf;265,000;265,000;1,168;2,970;4,802;22,666
19418,500;3,304;0,778;-35,209;1,702;9,544;5,195;37,179;4,962;-7,501;-2,663;0,000;38,800;39,800;9,538;1,615;1,558;1,668;0,777;1,217;-3,035;26,331;0,000;257,240;Inf;265,000;265,000;1,341;2,986;4,870;22,732
19419,000;3,304;0,778;-35,209;1,702;9,544;5,195;37,179;4,962;-7,501;-2,663;0,000;38,800;39,800;9,538;1,615;0,942;1,715;0,306;1,128;-3,035;26,331;0,000;257,940;Inf;265,000;265,000;1,305;2,991;4,943;22,781
19419,500;3,304;0,778;-35,209;1,702;9,544;5,195;37,179;4,962;-7,501;-2,663;0,000;38,800;39,800;9,538;1,615;0,985;1,797;0,424;1,145;-3,035;26,331;0,000;257,940;Inf;265,000;265,000;1,023;2,997;4,906;22,807
19420,000;3,304;0,778;-35,209;1,702;9,544;5,195;37,179;4,962;-7,501;-2,663;0,000;38,800;39,800;9,538;1,615;1,108;1,760;0,601;1,197;-3,035;26,331;0,000;257,140;Inf;265,000;265,000;1,088;3,002;4,862;22,775
19420,500;3,304;0,778;-35,209;1,702;9,544;5,190;37,146;4,911;-7,556;-2,664;0,000;38,832;39,821;9,538;1,615;1,311;1,683;0,608;1,158;-3,035;26,328;0,000;257,140;Inf;265,000;265,000;1,167;3,007;4,836;22,827
19421,000;3,304;0,778;-35,209;1,702;9,544;5,190;37,146;4,911;-7,556;-2,664;0,000;38,800;39,800;9,538;1,615;1,255;1,588;0,584;1,010;-3,035;26,328;0,000;257,840;Inf;265,000;265,000;1,190;3,011;4,821;22,788
19421,500;3,123;0,739;-35,209;1,753;9,581;5,190;37,146;4,911;-7,556;-2,664;0,000;38,800;39,800;9,513;1,712;1,083;1,435;0,449;0,872;-3,035;26,328;0,000;257,840;Inf;265,000;265,000;1,109;3,016;4,783;22,952
19422,000;3,123;0,739;-35,209;1,753;9,581;5,190;37,146;4,911;-7,556;-2,664;0,000;38,800;39,800;9,513;1,712;0,994;1,503;0,600;1,169;-3,035;26,328;0,000;257,640;Inf;265,000;265,000;0,960;3,018;4,644;23,054
19422,500;3,123;0,739;-35,209;1,753;9,581;5,190;37,146;4,911;-7,556;-2,664;0,000;38,800;39,800;9,513;1,712;1,086;1,450;0,709;0,897;-3,035;26,328;0,000;257,640;Inf;265,000;265,000;1,066;3,020;4,635;23,153
19423,000;3,123;0,739;-35,209;1,753;9,581;5,190;37,146;4,911;-7,556;-2,664;0,000;38,800;39,800;9,513;1,712;1,191;1,292;0,696;0,755;-3,035;26,328;0,000;258,340;Inf;265,000;265,000;1,036;3,021;4,605;23,212
19423,500;3,123;0,739;-35,209;1,753;9,581;5,182;37,143;4,944;-7,569;-2,660;0,000;38,845;39,849;9,513;1,712;1,036;1,241;0,551;0,661;-3,030;26,332;0,000;258,340;Inf;265,000;265,000;0,983;3,023;4,614;23,259
19424,000;3,123;0,739;-35,209;1,753;9,581;5,182;37,143;4,944;-7,569;-2,660;0,000;38,800;39,800;9,513;1,712;1,025;1,306;0,478;0,832;-3,030;26,332;0,000;257,940;Inf;265,000;265,000;0,872;3,025;4,606;23,331
19424,500;3,123;0,739;-35,209;1,753;9,581;5,182;37,143;4,944;-7,569;-2,660;0,000;38,800;39,800;9,513;1,712;1,140;1,388;0,741;1,009;-3,030;26,332;0,000;257,940;Inf;265,000;265,000;0,910;3,026;4,547;23,354
19425,000;2,931;0,694;-35,209;1,675;9,525;5,182;37,143;4,944;-7,569;-2,660;0,000;38,800;39,800;9,576;1,804;1,093;1,403;0,789;0,986;-3,030;26,332;0,000;257,840;Inf;265,000;265,000;1,069;3,028;4,523;23,486
19425,500;2,931;0,694;-35,209;1,675;9,525;5,182;37,143;4,944;-7,569;-2,660;0,000;38,800;39,800;9,576;1,804;1,111;1,388;0,654;0,903;-3,030;26,332;0,000;257,840;Inf;265,000;265,000;1,068;3,026;4,592;23,524
19426,000;2,931;0,694;-35,209;1,675;9,525;5,182;37,143;4,944;-7,569;-2,660;0,000;38,800;39,800;9,576;1,804;1,000;1,417;0,350;0,841;-3,030;26,332;0,000;258,040;Inf;265,000;265,000;1,014;3,025;4,610;23,521
19426,500;2,931;0,694;-35,209;1,675;9,525;5,182;37,143;4,944;-7,569;-2,660;0,000;38,800;39,800;9,576;1,804;0,979;1,450;0,345;0,941;-3,030;26,332;0,000;258,040;Inf;265,000;265,000;0,902;3,023;4,608;23,624
19427,000;2,931;0,694;-35,209;1,675;9,525;5,173;37,147;4,912;-7,563;-2,662;0,000;38,854;39,848;9,576;1,804;1,047;1,528;0,573;1,067;-3,031;26,331;0,000;258,240;Inf;265,000;265,000;0,929;3,022;4,579;23,733
19427,500;2,931;0,694;-35,209;1,675;9,525;5,173;37,147;4,912;-7,563;-2,662;0,000;38,900;39,800;9,576;1,804;0,929;1,537;0,547;1,023;-3,031;26,331;0,000;258,240;Inf;265,000;265,000;1,054;3,020;4,580;23,836
19428,000;2,719;0,697;-34,221;1,708;9,490;5,173;37,147;4,912;-7,563;-2,662;0,000;38,900;39,800;9,701;1,755;1,025;1,494;0,581;0,985;-3,031;26,331;0,000;257,240;Inf;265,000;265,000;1,009;3,019;4,572;23,839
19428,500;2,719;0,697;-34,221;1,708;9,490;5,173;37,147;4,912;-7,563;-2,662;0,000;38,900;39,800;9,701;1,755;1,079;1,352;0,607;0,825;-3,031;26,331;0,000;257,240;Inf;265,000;265,000;1,021;3,014;4,609;23,918
19429,000;2,719;0,697;-34,221;1,708;9,490;5,173;37,147;4,912;-7,563;-2,662;0,000;38,900;39,800;9,701;1,755;1,140;1,468;0,507;0,909;-3,031;26,331;0,000;258,440;Inf;265,000;265,000;0,966;3,009;4,631;23,968
19429,500;2,719;0,697;-34,221;1,708;9,490;5,173;37,147;4,912;-7,563;-2,662;0,000;38,900;39,800;9,701;1,755;1,067;1,565;0,463;1,070;-3,031;26,331;0,000;258,440;Inf;265,000;265,000;1,006;3,004;4,655;24,038
19430,000;2,719;0,697;-34,221;1,708;9,490;5,196;37,113;4,920;-7,537;-2,672;0,000;38,869;39,877;9,701;1,755;0,990;1,630;0,533;1,072;-3,047;26,317;0,000;256,040;Inf;265,000;265,000;1,041;3,000;4,675;24,090
19430,500;2,719;0,697;-34,221;1,708;9,490;5,196;37,113;4,920;-7,537;-2,672;0,000;38,900;39,900;9,701;1,755;0,975;1,671;0,555;1,130;-3,047;26,317;0,000;256,040;Inf;265,000;265,000;1,056;2,995;4,686;24,160
19431,000;2,719;0,697;-34,221;1,708;9,490;5,196;37,113;4,920;-7,537;-2,672;0,000;38,900;39,900;9,701;1,755;1,117;1,691;0,557;1,164;-3,047;26,317;0,000;258,540;Inf;265,000;265,000;1,083;2,990;4,706;24,222
19431,500;2,858;0,792;-34,114;1,693;9,475;5,196;37,113;4,920;-7,537;-2,672;0,000;38,900;39,900;9,656;1,661;1,229;1,656;0,575;1,148;-3,047;26,317;0,000;258,540;Inf;265,000;265,000;1,132;2,986;4,721;24,195
19432,000;2,858;0,792;-34,114;1,693;9,475;5,196;37,113;4,920;-7,537;-2,672;0,000;38,900;39,900;9,656;1,661;1,175;1,648;0,505;1,085;-3,047;26,317;0,000;255,840;Inf;265,000;265,000;1,152;2,984;4,781;24,128
19432,500;2,858;0,792;-34,114;1,693;9,475;5,196;37,113;4,920;-7,537;-2,672;0,000;38,900;39,900;9,656;1,661;1,005;1,600;0,336;1,012;-3,047;26,317;0,000;255,840;Inf;265,000;265,000;1,103;2,982;4,795;24,164
19433,000;2,858;0,792;-34,114;1,693;9,475;5,196;37,113;4,920;-7,537;-2,672;0,000;38,900;39,900;9,656;1,661;0,859;1,615;0,402;1,102;-3,047;26,317;0,000;258,440;Inf;265,000;265,000;0,988;2,980;4,747;24,165
19433,500;2,858;0,792;-34,114;1,693;9,475;5,228;37,161;4,937;-7,536;-2,677;0,000;38,886;39,867;9,656;1,661;1,421;1,332;0,926;1,203;-3,051;26,320;0,000;258,440;Inf;265,000;265,000;0,995;2,978;4,458;24,220
19434,000;2,858;0,792;-34,114;1,693;9,475;5,228;37,161;4,937;-7,536;-2,677;0,000;38,900;39,900;9,656;1,661;1,864;1,070;1,257;1,283;-3,051;26,320;0,000;257,640;Inf;265,000;265,000;1,220;2,976;4,195;24,237
19434,500;3,020;0,811;-34,517;1,704;9,479;5,228;37,161;4,937;-7,536;-2,677;0,000;38,900;39,900;9,610;1,824;2,047;0,818;1,481;1,124;-3,051;26,320;0,000;257,640;Inf;265,000;265,000;1,368;2,974;3,963;24,259
19435,000;3,020;0,811;-34,517;1,704;9,479;5,228;37,161;4,937;-7,536;-2,677;0,000;38,900;39,900;9,610;1,824;2,137;0,558;1,583;0,934;-3,051;26,320;0,000;258,940;Inf;265,000;265,000;1,368;2,975;3,731;24,270
19435,500;3,020;0,811;-34,517;1,704;9,479;5,228;37,161;4,937;-7,536;-2,677;0,000;38,900;39,900;9,610;1,824;2,167;0,416;1,631;0,953;-3,051;26,320;0,000;258,940;Inf;265,000;265,000;1,303;2,975;3,380;24,178
19436,000;3,020;0,811;-34,517;1,704;9,479;5,228;37,161;4,937;-7,536;-2,677;0,000;38,900;39,900;9,610;1,824;2,196;0,517;1,724;1,094;-3,051;26,320;0,000;257,740;Inf;265,000;265,000;1,292;2,976;3,235;24,159
19436,500;3,020;0,811;-34,517;1,704;9,479;5,235;37,139;4,956;-7,488;-2,659;0,000;38,897;39,870;9,610;1,824;2,265;0,607;1,849;1,034;-3,044;26,322;0,000;257,740;Inf;265,000;265,000;1,383;2,977;3,128;24,114
19437,000;3,020;0,811;-34,517;1,704;9,479;5,235;37,139;4,956;-7,488;-2,659;0,000;38,900;39,900;9,610;1,824;2,315;0,298;1,872;0,814;-3,044;26,322;0,000;259,040;Inf;265,000;265,000;1,439;2,978;2,997;24,051
19437,500;3,020;0,811;-34,517;1,704;9,479;5,235;37,139;4,956;-7,488;-2,659;0,000;38,900;39,900;9,610;1,824;2,280;0,180;1,848;0,681;-3,044;26,322;0,000;259,040;Inf;265,000;265,000;1,325;2,978;2,857;24,105
19438,000;3,142;0,768;-35,209;1,659;9,536;5,235;37,139;4,956;-7,488;-2,659;0,000;38,900;39,900;9,484;1,834;2,262;0,082;1,853;0,610;-3,044;26,322;0,000;258,740;Inf;265,000;265,000;1,247;2,979;2,723;24,126
19438,500;3,142;0,768;-35,209;1,659;9,536;5,235;37,139;4,956;-7,488;-2,659;0,000;38,900;39,900;9,484;1,834;2,264;0,217;1,888;0,944;-3,044;26,322;0,000;258,740;Inf;265,000;265,000;1,202;2,982;2,630;24,141
19439,000;3,142;0,768;-35,209;1,659;9,536;5,235;37,139;4,956;-7,488;-2,659;0,000;38,900;39,900;9,484;1,834;2,265;0,361;1,959;0,999;-3,044;26,322;0,000;258,640;Inf;265,000;265,000;1,328;2,984;2,528;24,171
19439,500;3,142;0,768;-35,209;1,659;9,536;5,235;37,139;4,956;-7,488;-2,659;0,000;38,900;39,900;9,484;1,834;2,300;0,373;1,991;0,943;-3,044;26,322;0,000;258,640;Inf;265,000;265,000;1,396;2,987;2,438;24,213
19440,000;3,142;0,768;-35,209;1,659;9,536;5,200;37,128;4,923;-7,448;-2,669;0,000;38,912;39,887;9,484;1,834;2,286;-0,165;1,943;0,465;-3,050;26,328;0,000;258,340;Inf;265,000;265,000;1,402;2,989;2,353;24,226
19440,500;3,142;0,768;-35,209;1,659;9,536;5,200;37,128;4,923;-7,448;-2,669;0,000;38,900;39,900;9,484;1,834;2,211;-0,071;1,902;0,500;-3,050;26,328;0,000;258,340;Inf;265,000;265,000;1,132;2,992;2,216;24,239
19441,000;2,324;0,617;-33,632;1,744;9,499;5,200;37,128;4,923;-7,448;-2,669;0,000;38,900;39,900;9,685;1,591;2,271;0,092;1,942;0,751;-3,050;26,328;0,000;258,840;Inf;265,000;265,000;1,135;2,994;2,194;24,244
19441,500;2,324;0,617;-33,632;1,744;9,499;5,200;37,128;4,923;-7,448;-2,669;0,000;38,900;39,900;9,685;1,591;2,280;0,165;1,995;0,969;-3,050;26,328;0,000;258,840;Inf;265,000;265,000;1,264;2,983;2,163;24,213
19442,000;2,324;0,617;-33,632;1,744;9,499;5,200;37,128;4,923;-7,448;-2,669;0,000;38,900;39,900;9,685;1,591;2,317;-0,054;2,027;0,749;-3,050;26,328;0,000;257,240;Inf;265,000;265,000;1,352;2,972;2,148;24,175
19442,500;2,324;0,617;-33,632;1,744;9,499;5,200;37,128;4,923;-7,448;-2,669;0,000;38,900;39,900;9,685;1,591;2,182;-0,320;1,866;0,275;-3,050;26,328;0,000;257,240;Inf;265,000;265,000;1,260;2,962;2,024;24,248
19443,000;2,324;0,617;-33,632;1,744;9,499;5,183;37,163;4,940;-7,392;-2,665;0,000;38,925;39,939;9,685;1,591;2,081;-0,663;1,803;0,115;-3,058;26,322;0,000;258,340;Inf;265,000;265,000;1,001;2,951;1,926;24,264
19443,500;2,324;0,617;-33,632;1,744;9,499;5,183;37,163;4,940;-7,392;-2,665;0,000;38,900;39,900;9,685;1,591;2,067;-0,007;1,861;0,607;-3,058;26,322;0,000;258,340;Inf;265,000;265,000;0,834;2,941;1,863;24,296
19444,000;3,123;0,747;-35,209;1,737;9,538;5,183;37,163;4,940;-7,392;-2,665;0,000;38,900;39,900;9,528;1,547;2,208;0,011;1,940;0,785;-3,058;26,322;0,000;257,040;Inf;265,000;265,000;1,132;2,931;1,857;24,287
19444,500;3,123;0,747;-35,209;1,737;9,538;5,183;37,163;4,940;-7,392;-2,665;0,000;38,900;39,900;9,528;1,547;2,258;-0,293;1,959;0,441;-3,058;26,322;0,000;257,040;Inf;265,000;265,000;1,236;2,934;1,871;24,266
19445,000;3,123;0,747;-35,209;1,737;9,538;5,183;37,163;4,940;-7,392;-2,665;0,000;38,900;39,900;9,528;1,547;2,156;-0,506;1,895;0,158;-3,058;26,322;0,000;258,240;Inf;265,000;265,000;1,091;2,937;1,849;24,272
19445,500;3,123;0,747;-35,209;1,737;9,538;5,183;37,163;4,940;-7,392;-2,665;0,000;38,900;39,900;9,528;1,547;2,097;-0,803;1,831;-0,136;-3,058;26,322;0,000;258,240;Inf;265,000;265,000;0,926;2,940;1,773;24,277
19446,000;3,123;0,747;-35,209;1,737;9,538;5,183;37,163;4,940;-7,392;-2,665;0,000;38,900;39,900;9,528;1,547;2,042;-0,785;1,789;0,037;-3,058;26,322;0,000;257,540;Inf;265,000;265,000;0,747;2,943;1,644;24,236
19446,500;3,123;0,747;-35,209;1,737;9,538;5,173;37,174;4,929;-7,374;-2,665;0,000;38,937;39,949;9,528;1,547;2,026;-0,172;1,839;0,544;-3,045;26,330;0,000;257,540;Inf;265,000;265,000;0,771;2,946;1,679;24,200
19447,000;3,123;0,747;-35,209;1,737;9,538;5,173;37,174;4,929;-7,374;-2,665;0,000;38,900;39,900;9,528;1,547;2,206;-0,302;1,897;0,177;-3,045;26,330;0,000;258,340;Inf;265,000;265,000;1,059;2,949;1,685;24,150
19447,500;2,472;0,662;-34,006;1,708;9,535;5,173;37,174;4,929;-7,374;-2,665;0,000;38,900;39,900;9,552;1,634;1,333;-0,705;1,046;-0,581;-3,045;26,330;0,000;258,340;Inf;265,000;265,000;0,994;2,952;1,724;24,161
19448,000;2,472;0,662;-34,006;1,708;9,535;5,173;37,174;4,929;-7,374;-2,665;0,000;38,900;39,900;9,552;1,634;0,974;-0,936;0,793;-0,549;-3,045;26,330;0,000;257,640;Inf;265,000;265,000;0,273;2,944;1,716;24,211
19448,500;2,472;0,662;-34,006;1,708;9,535;5,173;37,174;4,929;-7,374;-2,665;0,000;38,900;39,900;9,552;1,634;1,217;-0,741;1,091;-0,198;-3,045;26,330;0,000;257,640;Inf;265,000;265,000;0,070;2,936;1,640;24,159
19449,000;2,472;0,662;-34,006;1,708;9,535;5,173;37,174;4,929;-7,374;-2,665;0,000;38,900;39,900;9,552;1,634;1,531;-0,524;1,306;0,063;-3,045;26,330;0,000;258,440;Inf;265,000;265,000;0,342;2,929;1,586;24,136
19449,500;2,472;0,662;-34,006;1,708;9,535;5,176;37,179;4,939;-7,382;-2,676;0,000;38,946;39,964;9,552;1,634;1,679;-0,639;1,427;0,141;-3,040;26,327;0,000;258,440;Inf;265,000;265,000;0,594;2,921;1,507;24,075
19450,000;2,472;0,662;-34,006;1,708;9,535;5,176;37,179;4,939;-7,382;-2,676;0,000;38,900;40,000;9,552;1,634;1,770;-0,866;1,492;-0,067;-3,040;26,327;0,000;257,940;Inf;265,000;265,000;0,652;2,914;1,453;24,042
19450,500;2,820;0,659;-35,209;1,697;9,560;5,176;37,179;4,939;-7,382;-2,676;0,000;38,900;40,000;9,365;1,741;1,726;-0,885;1,527;0,009;-3,040;26,327;0,000;257,940;Inf;265,000;265,000;0,582;2,907;1,404;23,992
19451,000;2,820;0,659;-35,209;1,697;9,560;5,176;37,179;4,939;-7,382;-2,676;0,000;38,900;40,000;9,365;1,741;1,777;-0,524;1,602;0,195;-3,040;26,327;0,000;258,040;Inf;265,000;265,000;0,594;2,905;1,371;23,962
19451,500;2,820;0,659;-35,209;1,697;9,560;5,176;37,179;4,939;-7,382;-2,676;0,000;38,900;40,000;9,365;1,741;1,877;-0,594;1,611;0,074;-3,040;26,327;0,000;258,040;Inf;265,000;265,000;0,762;2,902;1,402;24,000
19452,000;2,820;0,659;-35,209;1,697;9,560;5,176;37,179;4,939;-7,382;-2,676;0,000;38,900;40,000;9,365;1,741;1,817;-0,777;1,365;-0,209;-3,040;26,327;0,000;257,040;Inf;265,000;265,000;0,742;2,902;1,426;24,130
19452,500;2,820;0,659;-35,209;1,697;9,560;5,176;37,179;4,939;-7,382;-2,676;0,000;38,900;40,000;9,365;1,741;1,442;-0,946;1,235;-0,314;-3,040;26,327;0,000;257,040;Inf;265,000;265,000;0,549;2,901;1,460;24,157
19453,000;2,820;0,659;-35,209;1,697;9,560;5,191;37,153;4,919;-7,357;-2,665;0,000;38,957;39,962;9,365;1,741;1,501;-1,076;1,311;-0,323;-3,051;26,334;0,000;258,040;Inf;265,000;265,000;0,354;2,900;1,339;24,078
19453,500;2,820;0,659;-35,209;1,697;9,560;5,191;37,153;4,919;-7,357;-2,665;0,000;39,000;40,000;9,365;1,741;1,567;-1,043;1,370;-0,383;-3,051;26,334;0,000;258,040;Inf;265,000;265,000;0,353;2,898;1,297;24,082
19454,000;3,464;0,795;-35,209;1,678;9,568;5,191;37,153;4,919;-7,357;-2,665;0,000;39,000;40,000;9,541;1,721;1,683;-0,751;1,504;0,118;-3,051;26,334;0,000;257,440;Inf;265,000;265,000;0,378;2,897;1,268;24,071
19454,500;3,464;0,795;-35,209;1,678;9,568;5,191;37,153;4,919;-7,357;-2,665;0,000;39,000;40,000;9,541;1,721;1,721;-0,923;1,527;-0,037;-3,051;26,334;0,000;257,440;Inf;265,000;265,000;0,639;2,906;1,275;24,042
19455,000;3,464;0,795;-35,209;1,678;9,568;5,191;37,153;4,919;-7,357;-2,665;0,000;39,000;40,000;9,541;1,721;1,727;-1,079;1,515;-0,272;-3,051;26,334;0,000;258,440;Inf;265,000;265,000;0,572;2,916;1,262;24,050
19455,500;3,464;0,795;-35,209;1,678;9,568;5,191;37,153;4,919;-7,357;-2,665;0,000;39,000;40,000;9,541;1,721;1,690;-1,414;1,469;-0,494;-3,051;26,334;0,000;258,440;Inf;265,000;265,000;0,473;2,925;1,206;24,084
19456,000;3,464;0,795;-35,209;1,678;9,568;5,174;37,171;4,952;-7,318;-2,673;0,000;38,959;39,969;9,541;1,721;1,656;-1,275;1,440;-0,458;-3,046;26,330;0,000;257,440;Inf;265,000;265,000;0,313;2,933;1,132;24,015
19456,500;3,464;0,795;-35,209;1,678;9,568;5,174;37,171;4,952;-7,318;-2,673;0,000;39,000;40,000;9,541;1,721;1,608;-0,863;1,466;-0,269;-3,046;26,330;0,000;257,440;Inf;265,000;265,000;0,341;2,942;1,157;24,063
19457,000;3,308;0,823;-35,209;1,724;9,430;5,174;37,171;4,952;-7,318;-2,673;0,000;39,000;40,000;9,501;1,630;1,682;-0,828;1,472;-0,229;-3,046;26,330;0,000;258,540;Inf;265,000;265,000;0,486;2,951;1,188;24,060
19457,500;3,308;0,823;-35,209;1,724;9,430;5,174;37,171;4,952;-7,318;-2,673;0,000;39,000;40,000;9,501;1,630;1,648;-1,168;1,466;-0,476;-3,046;26,330;0,000;258,540;Inf;265,000;265,000;0,525;2,957;1,161;24,049
19458,000;3,308;0,823;-35,209;1,724;9,430;5,174;37,171;4,952;-7,318;-2,673;0,000;39,000;40,000;9,501;1,630;1,356;-1,425;1,221;-0,786;-3,046;26,330;0,000;257,140;Inf;265,000;265,000;0,368;2,962;1,136;24,080
19458,500;3,308;0,823;-35,209;1,724;9,430;5,174;37,171;4,952;-7,318;-2,673;0,000;39,000;40,000;9,501;1,630;1,282;-1,508;1,156;-0,800;-3,046;26,330;0,000;257,140;Inf;265,000;265,000;0,091;2,968;1,077;24,037
19459,000;3,308;0,823;-35,209;1,724;9,430;5,174;37,171;4,952;-7,318;-2,673;0,000;39,000;40,000;9,501;1,630;1,406;-1,104;1,270;-0,194;-3,046;26,330;0,000;258,040;Inf;265,000;265,000;0,033;2,974;1,035;23,930
19459,500;3,308;0,823;-35,209;1,724;9,430;5,174;37,209;4,898;-7,287;-2,686;0,000;38,967;40,023;9,501;1,630;1,556;-0,541;1,435;0,122;-3,055;26,332;0,000;258,040;Inf;265,000;265,000;0,345;2,979;1,032;23,916
19460,000;3,308;0,823;-35,209;1,724;9,430;5,174;37,209;4,898;-7,287;-2,686;0,000;39,000;40,000;9,501;1,630;1,659;-0,788;1,488;-0,072;-3,055;26,332;0,000;258,140;Inf;265,000;265,000;0,643;2,984;1,094;23,904
19460,500;2,993;0,713;-35,209;1,678;9,555;5,174;37,209;4,898;-7,287;-2,686;0,000;39,000;40,000;9,401;1,777;1,342;-1,159;1,120;-0,719;-3,055;26,332;0,000;258,140;Inf;265,000;265,000;0,572;2,990;1,132;23,908
19461,000;2,993;0,713;-35,209;1,678;9,555;5,174;37,209;4,898;-7,287;-2,686;0,000;39,000;40,000;9,401;1,777;0,995;-1,259;0,834;-0,499;-3,055;26,332;0,000;258,140;Inf;265,000;265,000;0,146;2,990;1,074;23,868
19461,500;2,993;0,713;-35,209;1,678;9,555;5,174;37,209;4,898;-7,287;-2,686;0,000;39,000;40,000;9,401;1,777;1,198;-1,228;1,031;-0,436;-3,055;26,332;0,000;258,140;Inf;265,000;265,000;0,018;2,990;1,052;23,819
19462,000;2,993;0,713;-35,209;1,678;9,555;5,174;37,209;4,898;-7,287;-2,686;0,000;39,000;40,000;9,401;1,777;1,298;-1,061;1,149;-0,443;-3,055;26,332;0,000;256,940;Inf;265,000;265,000;0,141;2,990;1,013;23,815
19462,500;2,993;0,713;-35,209;1,678;9,555;5,174;37,178;4,919;-7,305;-2,686;0,000;38,971;40,016;9,401;1,777;1,389;-1,215;1,206;-0,577;-3,068;26,330;0,000;256,940;Inf;265,000;265,000;0,236;2,990;1,009;23,903
19463,000;2,993;0,713;-35,209;1,678;9,555;5,174;37,178;4,919;-7,305;-2,686;0,000;39,000;40,000;9,401;1,777;1,404;-1,384;1,181;-0,742;-3,068;26,330;0,000;257,940;Inf;265,000;265,000;0,201;2,990;0,978;23,940
19463,500;2,835;0,673;-35,209;1,665;9,520;5,174;37,178;4,919;-7,305;-2,686;0,000;39,000;40,000;9,495;1,766;1,287;-1,496;1,140;-0,737;-3,068;26,330;0,000;257,940;Inf;265,000;265,000;0,115;2,990;0,912;24,036
19464,000;2,835;0,673;-35,209;1,665;9,520;5,174;37,178;4,919;-7,305;-2,686;0,000;39,000;40,000;9,495;1,766;1,368;-1,485;1,176;-0,554;-3,068;26,330;0,000;256,640;Inf;265,000;265,000;0,049;2,987;0,909;24,054
19464,500;2,835;0,673;-35,209;1,665;9,520;5,174;37,178;4,919;-7,305;-2,686;0,000;39,000;40,000;9,495;1,766;1,399;-1,204;1,229;-0,379;-3,068;26,330;0,000;256,640;Inf;265,000;265,000;0,126;2,985;0,901;24,105
19465,000;2,835;0,673;-35,209;1,665;9,520;5,174;37,178;4,919;-7,305;-2,686;0,000;39,000;40,000;9,495;1,766;1,466;-1,145;1,293;-0,496;-3,068;26,330;0,000;258,140;Inf;265,000;265,000;0,261;2,982;0,901;24,102
19465,500;2,835;0,673;-35,209;1,665;9,520;5,174;37,178;4,919;-7,305;-2,686;0,000;39,000;40,000;9,495;1,766;1,484;-1,411;1,278;-0,647;-3,068;26,330;0,000;258,140;Inf;265,000;265,000;0,279;2,980;0,903;24,063
19466,000;2,835;0,673;-35,209;1,665;9,520;5,188;37,145;4,933;-7,278;-2,691;0,000;38,988;40,028;9,495;1,766;1,446;-1,540;1,249;-0,761;-3,071;26,335;0,000;255,840;Inf;265,000;265,000;0,176;2,978;0,878;23,985
19466,500;2,835;0,673;-35,209;1,665;9,520;5,188;37,145;4,933;-7,278;-2,691;0,000;39,000;40,000;9,495;1,766;1,432;-1,541;1,249;-0,615;-3,071;26,335;0,000;255,840;Inf;265,000;265,000;0,099;2,975;0,838;23,943
19467,000;2,870;0,714;-34,739;1,766;9,571;5,188;37,145;4,933;-7,278;-2,691;0,000;39,000;40,000;9,548;1,572;1,433;-1,169;1,290;-0,341;-3,071;26,335;0,000;258,040;Inf;265,000;265,000;0,131;2,973;0,860;23,904
19467,500;2,870;0,714;-34,739;1,766;9,571;5,188;37,145;4,933;-7,278;-2,691;0,000;39,000;40,000;9,548;1,572;1,532;-0,841;1,372;-0,051;-3,071;26,335;0,000;258,040;Inf;265,000;265,000;0,303;2,971;0,889;23,934
19468,000;2,870;0,714;-34,739;1,766;9,571;5,188;37,145;4,933;-7,278;-2,691;0,000;39,000;40,000;9,548;1,572;1,668;-1,094;1,377;-0,405;-3,071;26,335;0,000;255,940;Inf;265,000;265,000;0,503;2,970;0,927;23,970
19468,500;2,870;0,714;-34,739;1,766;9,571;5,188;37,145;4,933;-7,278;-2,691;0,000;39,000;40,000;9,548;1,572;0,985;-1,599;0,928;-0,884;-3,071;26,335;0,000;255,940;Inf;265,000;265,000;0,387;2,968;0,938;23,955
19469,000;2,870;0,714;-34,739;1,766;9,571;5,174;37,202;4,930;-7,248;-2,702;0,000;38,980;39,960;9,548;1,572;1,154;-1,475;1,045;-0,614;-3,083;26,329;0,000;258,240;Inf;265,000;265,000;-0,142;2,966;0,892;23,944
19469,500;2,870;0,714;-34,739;1,766;9,571;5,174;37,202;4,930;-7,248;-2,702;0,000;39,000;40,000;9,548;1,572;1,331;-0,921;1,173;-0,225;-3,083;26,329;0,000;258,240;Inf;265,000;265,000;0,028;2,965;0,873;23,952
19470,000;3,106;0,741;-35,209;1,657;9,557;5,174;37,202;4,930;-7,248;-2,702;0,000;39,000;40,000;9,399;1,673;1,483;-1,036;1,247;-0,385;-3,083;26,329;0,000;257,440;Inf;265,000;265,000;0,339;2,963;0,901;23,964
19470,500;3,106;0,741;-35,209;1,657;9,557;5,174;37,202;4,930;-7,248;-2,702;0,000;39,000;40,000;9,399;1,673;1,292;-1,299;1,142;-0,623;-3,083;26,329;0,000;257,440;Inf;265,000;265,000;0,327;2,966;0,893;24,045
19471,000;3,106;0,741;-35,209;1,657;9,557;5,174;37,202;4,930;-7,248;-2,702;0,000;39,000;40,000;9,399;1,673;1,368;-1,555;1,155;-0,810;-3,083;26,329;0,000;257,940;Inf;265,000;265,000;0,128;2,968;0,853;24,039
19471,500;3,106;0,741;-35,209;1,657;9,557;5,174;37,202;4,930;-7,248;-2,702;0,000;39,000;40,000;9,399;1,673;1,364;-1,651;1,157;-0,882;-3,083;26,329;0,000;257,940;Inf;265,000;265,000;0,040;2,970;0,822;24,029
19472,000;3,106;0,741;-35,209;1,657;9,557;5,149;37,179;4,904;-7,234;-2,699;0,000;38,986;39,958;9,399;1,673;1,395;-0,987;1,277;-0,151;-3,087;26,333;0,000;256,940;Inf;265,000;265,000;-0,003;2,972;0,815;24,088
19472,500;3,106;0,741;-35,209;1,657;9,557;5,149;37,179;4,904;-7,234;-2,699;0,000;39,000;40,000;9,399;1,673;1,509;-0,817;1,357;-0,141;-3,087;26,333;0,000;256,940;Inf;265,000;265,000;0,384;2,975;0,864;24,116
19473,000;3,106;0,741;-35,209;1,657;9,557;5,149;37,179;4,904;-7,234;-2,699;0,000;39,000;40,000;9,399;1,673;1,561;-1,091;1,384;-0,385;-3,087;26,333;0,000;257,940;Inf;265,000;265,000;0,477;2,977;0,889;24,144
19473,500;2,825;0,692;-35,209;1,678;9,424;5,149;37,179;4,904;-7,234;-2,699;0,000;39,000;40,000;9,615;1,743;1,540;-1,425;1,355;-0,636;-3,087;26,333;0,000;257,940;Inf;265,000;265,000;0,367;2,979;0,874;24,176
19474,000;2,825;0,692;-35,209;1,678;9,424;5,149;37,179;4,904;-7,234;-2,699;0,000;39,000;40,000;9,615;1,743;1,462;-1,587;1,282;-0,863;-3,087;26,333;0,000;256,940;Inf;265,000;265,000;0,209;2,976;0,842;24,249
19474,500;2,825;0,692;-35,209;1,678;9,424;5,149;37,179;4,904;-7,234;-2,699;0,000;39,000;40,000;9,615;1,743;1,193;-1,336;1,128;-0,820;-3,087;26,333;0,000;256,940;Inf;265,000;265,000;0,073;2,974;0,882;24,295
19475,000;2,825;0,692;-35,209;1,678;9,424;5,149;37,179;4,904;-7,234;-2,699;0,000;39,000;40,000;9,615;1,743;1,337;-1,088;1,211;-0,264;-3,087;26,333;0,000;257,840;Inf;265,000;265,000;0,041;2,971;0,907;24,282
19475,500;2,825;0,692;-35,209;1,678;9,424;5,178;37,142;4,889;-7,206;-2,710;0,000;38,986;40,006;9,615;1,743;1,562;-1,362;1,325;-0,567;-3,089;26,334;0,000;257,840;Inf;265,000;265,000;0,299;2,969;0,944;24,269
19476,000;2,825;0,692;-35,209;1,678;9,424;5,178;37,142;4,889;-7,206;-2,710;0,000;39,000;40,000;9,615;1,743;1,434;-1,673;1,262;-0,872;-3,089;26,334;0,000;256,640;Inf;265,000;265,000;0,239;2,967;0,913;24,241
19476,500;2,366;0,562;-34,988;1,724;9,554;5,178;37,142;4,889;-7,206;-2,710;0,000;39,000;40,000;9,553;1,528;1,397;-1,838;1,221;-0,908;-3,089;26,334;0,000;256,640;Inf;265,000;265,000;0,037;2,964;0,875;24,248
19477,000;2,366;0,562;-34,988;1,724;9,554;5,178;37,142;4,889;-7,206;-2,710;0,000;39,000;40,000;9,553;1,528;1,356;-1,524;1,223;-0,618;-3,089;26,334;0,000;258,040;Inf;265,000;265,000;-0,032;2,955;0,830;24,206
19477,500;2,366;0,562;-34,988;1,724;9,554;5,178;37,142;4,889;-7,206;-2,710;0,000;39,000;40,000;9,553;1,528;1,415;-0,735;1,310;-0,100;-3,089;26,334;0,000;258,040;Inf;265,000;265,000;0,109;2,945;0,844;24,134
19478,000;2,366;0,562;-34,988;1,724;9,554;5,178;37,142;4,889;-7,206;-2,710;0,000;39,000;40,000;9,553;1,528;1,547;-0,968;1,390;-0,063;-3,089;26,334;0,000;256,440;Inf;265,000;265,000;0,473;2,935;0,991;24,081
19478,500;2,366;0,562;-34,988;1,724;9,554;5,156;37,102;4,904;-7,181;-2,713;0,000;38,988;39,996;9,553;1,528;1,645;-1,166;1,009;-0,544;-3,093;26,335;0,000;256,440;Inf;265,000;265,000;0,477;2,926;1,027;24,013
19479,000;2,366;0,562;-34,988;1,724;9,554;5,156;37,102;4,904;-7,181;-2,713;0,000;39,000;40,000;9,553;1,528;1,224;-1,608;1,005;-0,894;-3,093;26,335;0,000;257,840;Inf;265,000;265,000;0,236;2,917;0,983;23,944
19479,500;2,366;0,562;-34,988;1,724;9,554;5,156;37,102;4,904;-7,181;-2,713;0,000;39,000;40,000;9,553;1,528;1,246;-1,460;1,072;-0,685;-3,093;26,335;0,000;257,840;Inf;265,000;265,000;-0,068;2,908;0,916;24,061
19480,000;2,790;0,649;-35,209;1,680;9,613;5,156;37,102;4,904;-7,181;-2,713;0,000;39,000;40,000;9,533;1,668;1,320;-1,142;1,161;-0,258;-3,093;26,335;0,000;257,340;Inf;265,000;265,000;0,043;2,899;0,928;23,994
19480,500;2,790;0,649;-35,209;1,680;9,613;5,156;37,102;4,904;-7,181;-2,713;0,000;39,000;40,000;9,533;1,668;1,451;-0,724;1,250;-0,217;-3,093;26,335;0,000;257,340;Inf;265,000;265,000;0,270;2,897;0,973;23,941
19481,000;2,790;0,649;-35,209;1,680;9,613;5,156;37,102;4,904;-7,181;-2,713;0,000;39,000;40,000;9,533;1,668;1,523;-1,053;1,321;-0,358;-3,093;26,335;0,000;258,540;Inf;265,000;265,000;0,440;2,895;0,990;24,024
19481,500;2,790;0,649;-35,209;1,680;9,613;5,156;37,102;4,904;-7,181;-2,713;0,000;39,000;40,000;9,533;1,668;1,518;-1,271;1,327;-0,575;-3,093;26,335;0,000;258,540;Inf;265,000;265,000;0,358;2,894;0,990;24,083
19482,000;2,790;0,649;-35,209;1,680;9,613;5,144;37,156;4,889;-7,155;-2,693;0,000;38,994;39,950;9,533;1,668;1,104;-1,377;0,940;-0,870;-3,086;26,339;0,000;258,040;Inf;265,000;265,000;0,250;2,892;0,972;24,069
19482,500;2,790;0,649;-35,209;1,680;9,613;5,144;37,156;4,889;-7,155;-2,693;0,000;39,000;40,000;9,533;1,668;1,349;-0,661;1,215;-0,080;-3,086;26,339;0,000;258,040;Inf;265,000;265,000;-0,051;2,890;0,983;24,170
19483,000;2,861;0,737;-34,716;1,710;9,439;5,144;37,156;4,889;-7,155;-2,693;0,000;39,000;40,000;9,584;1,686;1,548;-0,867;1,327;-0,181;-3,086;26,339;0,000;258,740;Inf;265,000;265,000;0,456;2,889;1,031;24,164
19483,500;2,861;0,737;-34,716;1,710;9,439;5,144;37,156;4,889;-7,155;-2,693;0,000;39,000;40,000;9,584;1,686;1,574;-1,188;1,360;-0,473;-3,086;26,339;0,000;258,740;Inf;265,000;265,000;0,457;2,888;1,058;24,169
19484,000;2,861;0,737;-34,716;1,710;9,439;5,144;37,156;4,889;-7,155;-2,693;0,000;39,000;40,000;9,584;1,686;1,567;-1,404;1,259;-0,753;-3,086;26,339;0,000;258,440;Inf;265,000;265,000;0,318;2,888;1,039;24,131
19484,500;2,861;0,737;-34,716;1,710;9,439;5,144;37,156;4,889;-7,155;-2,693;0,000;39,000;40,000;9,584;1,686;1,045;-1,205;0,981;-0,460;-3,086;26,339;0,000;258,440;Inf;265,000;265,000;0,167;2,887;1,086;23,988
19485,000;2,861;0,737;-34,716;1,710;9,439;5,156;37,173;4,884;-7,136;-2,701;0,000;38,992;40,005;9,584;1,686;1,366;-0,552;1,198;-0,075;-3,085;26,344;0,000;258,440;Inf;265,000;265,000;0,090;2,887;1,144;23,962
19485,500;2,861;0,737;-34,716;1,710;9,439;5,156;37,173;4,884;-7,136;-2,701;0,000;39,000;40,000;9,584;1,686;1,549;-0,752;1,338;-0,197;-3,085;26,344;0,000;258,440;Inf;265,000;265,000;0,484;2,887;1,167;23,959
19486,000;2,861;0,737;-34,716;1,710;9,439;5,156;37,173;4,884;-7,136;-2,701;0,000;39,000;40,000;9,584;1,686;1,499;-1,318;1,329;-0,550;-3,085;26,344;0,000;257,940;Inf;265,000;265,000;0,484;2,886;1,110;24,057
19486,500;2,820;0,722;-34,924;1,630;9,514;5,156;37,173;4,884;-7,136;-2,701;0,000;39,000;40,000;9,596;1,841;1,479;-1,112;1,303;-0,496;-3,085;26,344;0,000;257,940;Inf;265,000;265,000;0,240;2,886;1,081;24,063
19487,000;2,820;0,722;-34,924;1,630;9,514;5,156;37,173;4,884;-7,136;-2,701;0,000;39,000;40,000;9,596;1,841;1,469;-1,081;1,323;-0,468;-3,085;26,344;0,000;258,240;Inf;265,000;265,000;0,293;2,885;1,087;24,036
19487,500;2,820;0,722;-34,924;1,630;9,514;5,156;37,173;4,884;-7,136;-2,701;0,000;39,000;40,000;9,596;1,841;1,532;-0,632;1,417;0,124;-3,085;26,344;0,000;258,240;Inf;265,000;265,000;0,311;2,884;1,120;24,061
19488,000;2,820;0,722;-34,924;1,630;9,514;5,156;37,173;4,884;-7,136;-2,701;0,000;39,000;40,000;9,596;1,841;1,676;-0,806;1,464;-0,008;-3,085;26,344;0,000;258,040;Inf;265,000;265,000;0,610;2,883;1,140;24,056
19488,500;2,820;0,722;-34,924;1,630;9,514;5,111;37,124;4,887;-7,085;-2,680;0,000;38,991;39,965;9,596;1,841;1,699;-1,308;1,467;-0,360;-3,079;26,348;0,000;258,040;Inf;265,000;265,000;0,582;2,882;1,135;24,045
19489,000;2,820;0,722;-34,924;1,630;9,514;5,111;37,124;4,887;-7,085;-2,680;0,000;39,000;40,000;9,596;1,841;1,661;-1,478;1,230;-0,835;-3,079;26,348;0,000;258,140;Inf;265,000;265,000;0,375;2,880;1,168;23,992
19489,500;2,861;0,673;-35,209;1,700;9,610;5,111;37,124;4,887;-7,085;-2,680;0,000;39,000;40,000;9,564;1,653;1,304;-0,926;1,119;-0,374;-3,079;26,348;0,000;258,140;Inf;265,000;265,000;0,144;2,880;1,156;24,009
19490,000;2,861;0,673;-35,209;1,700;9,610;5,111;37,124;4,887;-7,085;-2,680;0,000;39,000;40,000;9,564;1,653;1,446;-1,088;1,256;-0,253;-3,079;26,348;0,000;257,940;Inf;265,000;265,000;0,281;2,879;1,199;24,005
19490,500;2,861;0,673;-35,209;1,700;9,610;5,111;37,124;4,887;-7,085;-2,680;0,000;39,000;40,000;9,564;1,653;1,515;-1,237;1,323;-0,391;-3,079;26,348;0,000;257,940;Inf;265,000;265,000;0,340;2,879;1,193;23,977
19491,000;2,861;0,673;-35,209;1,700;9,610;5,111;37,124;4,887;-7,085;-2,680;0,000;39,000;40,000;9,564;1,653;1,512;-1,452;1,314;-0,620;-3,079;26,348;0,000;258,340;Inf;265,000;265,000;0,303;2,879;1,165;23,984
19491,500;2,861;0,673;-35,209;1,700;9,610;5,145;37,178;4,897;-7,076;-2,695;0,000;38,995;39,933;9,564;1,653;1,491;-1,558;1,212;-0,838;-3,076;26,356;0,000;258,340;Inf;265,000;265,000;0,189;2,878;1,145;24,000
19492,000;2,861;0,673;-35,209;1,700;9,610;5,145;37,178;4,897;-7,076;-2,695;0,000;39,000;39,900;9,564;1,653;1,236;-1,201;1,148;-0,671;-3,076;26,356;0,000;258,340;Inf;265,000;265,000;0,077;2,878;1,101;24,022
19492,500;3,145;0,768;-35,091;1,682;9,556;5,145;37,178;4,897;-7,076;-2,695;0,000;39,000;39,900;9,517;1,603;1,378;-0,897;1,238;-0,189;-3,076;26,356;0,000;258,340;Inf;265,000;265,000;0,128;2,878;1,154;24,033
19493,000;3,145;0,768;-35,091;1,682;9,556;5,145;37,178;4,897;-7,076;-2,695;0,000;39,000;39,900;9,517;1,603;1,578;-1,116;1,404;-0,223;-3,076;26,356;0,000;258,140;Inf;265,000;265,000;0,382;2,882;1,176;24,065
19493,500;3,145;0,768;-35,091;1,682;9,556;5,145;37,178;4,897;-7,076;-2,695;0,000;39,000;39,900;9,517;1,603;1,622;-1,339;1,425;-0,567;-3,076;26,356;0,000;258,140;Inf;265,000;265,000;0,411;2,886;1,155;24,127
19494,000;3,145;0,768;-35,091;1,682;9,556;5,145;37,178;4,897;-7,076;-2,695;0,000;39,000;39,900;9,517;1,603;1,535;-1,487;1,115;-0,758;-3,076;26,356;0,000;258,240;Inf;265,000;265,000;0,285;2,891;1,158;24,135
19494,500;3,145;0,768;-35,091;1,682;9,556;5,145;37,178;4,897;-7,076;-2,695;0,000;39,000;39,900;9,517;1,603;1,193;-0,876;1,103;-0,332;-3,076;26,356;0,000;258,240;Inf;265,000;265,000;0,101;2,895;1,143;24,190
19495,000;3,145;0,768;-35,091;1,682;9,556;5,138;37,200;4,904;-7,036;-2,692;0,000;39,002;39,945;9,517;1,603;1,424;-0,807;1,242;-0,082;-3,076;26,359;0,000;258,640;Inf;265,000;265,000;0,272;2,899;1,186;24,217
19495,500;3,145;0,768;-35,091;1,682;9,556;5,138;37,200;4,904;-7,036;-2,692;0,000;39,000;39,900;9,517;1,603;1,568;-0,796;1,366;0,018;-3,076;26,359;0,000;258,640;Inf;265,000;265,000;0,444;2,903;1,214;24,173
19496,000;2,712;0,691;-35,003;1,676;9,458;5,138;37,200;4,904;-7,036;-2,692;0,000;39,000;39,900;9,524;1,716;1,642;-1,143;1,405;-0,427;-3,076;26,359;0,000;258,640;Inf;265,000;265,000;0,539;2,907;1,208;24,160
19496,500;2,712;0,691;-35,003;1,676;9,458;5,138;37,200;4,904;-7,036;-2,692;0,000;39,000;39,900;9,524;1,716;1,018;-1,134;0,913;-0,572;-3,076;26,359;0,000;258,640;Inf;265,000;265,000;0,369;2,904;1,248;24,234
19497,000;2,712;0,691;-35,003;1,676;9,458;5,138;37,200;4,904;-7,036;-2,692;0,000;39,000;39,900;9,524;1,716;1,265;-0,744;1,098;-0,298;-3,076;26,359;0,000;258,540;Inf;265,000;265,000;0,056;2,901;1,228;24,246
19497,500;2,712;0,691;-35,003;1,676;9,458;5,138;37,200;4,904;-7,036;-2,692;0,000;39,000;39,900;9,524;1,716;1,473;-0,759;1,252;-0,042;-3,076;26,359;0,000;258,540;Inf;265,000;265,000;0,330;2,897;1,237;24,289
19498,000;2,712;0,691;-35,003;1,676;9,458;5,150;37,163;4,890;-7,029;-2,692;0,000;38,995;39,936;9,524;1,716;1,569;-0,973;1,328;-0,192;-3,068;26,359;0,000;258,440;Inf;265,000;265,000;0,481;2,894;1,243;24,294
19498,500;2,712;0,691;-35,003;1,676;9,458;5,150;37,163;4,890;-7,029;-2,692;0,000;39,000;39,900;9,524;1,716;1,602;-1,223;1,346;-0,479;-3,068;26,359;0,000;258,440;Inf;265,000;265,000;0,433;2,891;1,248;24,252
19499,000;3,336;0,797;-35,209;1,632;9,552;5,150;37,163;4,890;-7,029;-2,692;0,000;39,000;39,900;9,563;1,858;1,535;-1,367;1,319;-0,554;-3,068;26,359;0,000;258,540;Inf;265,000;265,000;0,311;2,888;1,221;24,194
19499,500;3,336;0,797;-35,209;1,632;9,552;5,150;37,163;4,890;-7,029;-2,692;0,000;39,000;39,900;9,563;1,858;1,514;-1,079;1,357;-0,270;-3,068;26,359;0,000;258,540;Inf;265,000;265,000;0,233;2,896;1,224;24,233
19500,000;3,336;0,797;-35,209;1,632;9,552;5,150;37,163;4,890;-7,029;-2,692;0,000;39,000;39,900;9,563;1,858;1,701;-0,840;1,412;-0,137;-3,068;26,359;0,000;258,540;Inf;265,000;265,000;0,381;2,903;1,271;24,211
19500,500;3,336;0,797;-35,209;1,632;9,552;5,150;37,163;4,890;-7,029;-2,692;0,000;39,000;39,900;9,563;1,858;1,562;-1,049;1,254;-0,394;-3,068;26,359;0,000;258,540;Inf;265,000;265,000;0,534;2,910;1,297;24,171
19501,000;3,336;0,797;-35,209;1,632;9,552;5,150;37,163;4,890;-7,029;-2,692;0,000;39,000;39,900;9,563;1,858;1,472;-1,258;1,084;-0,720;-3,068;26,359;0,000;258,240;Inf;265,000;265,000;0,343;2,917;1,298;24,171
19501,500;3,336;0,797;-35,209;1,632;9,552;5,181;37,173;4,900;-6,976;-2,693;0,000;39,001;39,901;9,563;1,858;1,122;-0,947;1,041;-0,432;-3,077;26,362;0,000;258,240;Inf;265,000;265,000;0,145;2,924;1,273;24,173
19502,000;3,336;0,797;-35,209;1,632;9,552;5,181;37,173;4,900;-6,976;-2,693;0,000;39,000;39,900;9,563;1,858;1,389;-0,777;1,216;-0,219;-3,077;26,362;0,000;258,540;Inf;265,000;265,000;0,196;2,931;1,263;24,260
19502,500;3,862;0,909;-35,209;1,640;9,576;5,181;37,173;4,900;-6,976;-2,693;0,000;39,000;39,900;9,538;1,755;1,558;-0,978;1,333;-0,149;-3,077;26,362;0,000;258,540;Inf;265,000;265,000;0,402;2,937;1,257;24,182
19503,000;3,862;0,909;-35,209;1,640;9,576;5,181;37,173;4,900;-6,976;-2,693;0,000;39,000;39,900;9,538;1,755;1,622;-1,111;1,395;-0,304;-3,077;26,362;0,000;258,340;Inf;265,000;265,000;0,441;2,953;1,260;24,149
19503,500;3,862;0,909;-35,209;1,640;9,576;5,181;37,173;4,900;-6,976;-2,693;0,000;39,000;39,900;9,538;1,755;1,576;-1,316;1,360;-0,518;-3,077;26,362;0,000;258,340;Inf;265,000;265,000;0,400;2,967;1,209;24,127
19504,000;3,862;0,909;-35,209;1,640;9,576;5,181;37,173;4,900;-6,976;-2,693;0,000;39,000;39,900;9,538;1,755;1,527;-0,960;1,393;-0,352;-3,077;26,362;0,000;258,240;Inf;265,000;265,000;0,275;2,982;1,189;24,246
19504,500;3,862;0,909;-35,209;1,640;9,576;5,175;37,187;4,926;-6,946;-2,696;0,000;38,993;39,865;9,538;1,755;1,622;-0,847;1,431;-0,128;-3,087;26,365;0,000;258,240;Inf;265,000;265,000;0,402;2,997;1,184;24,311
