t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
19505,000;3,862;0,909;-35,209;1,640;9,576;5,175;37,187;4,926;-6,946;-2,696;0,000;39,000;39,900;9,538;1,755;1,670;-1,007;1,472;-0,191;-3,087;26,365;0,000;257,840;Inf;265,000;265,000;0,520;3,011;1,219;24,304
19505,500;3,392;0,788;-35,209;1,614;9,551;5,175;37,187;4,926;-6,946;-2,696;0,000;39,000;39,900;9,564;1,761;1,722;-1,162;1,373;-0,480;-3,087;26,365;0,000;257,840;Inf;265,000;265,000;0,486;3,025;1,231;24,350
19506,000;3,392;0,788;-35,209;1,614;9,551;5,175;37,187;4,926;-6,946;-2,696;0,000;39,000;39,900;9,564;1,761;1,459;-1,311;1,309;-0,553;-3,087;26,365;0,000;258,040;Inf;265,000;265,000;0,363;3,031;1,202;24,274
19506,500;3,392;0,788;-35,209;1,614;9,551;5,175;37,187;4,926;-6,946;-2,696;0,000;39,000;39,900;9,564;1,761;1,521;-1,396;1,323;-0,526;-3,087;26,365;0,000;258,040;Inf;265,000;265,000;0,226;3,037;1,156;24,269
19507,000;3,392;0,788;-35,209;1,614;9,551;5,175;37,187;4,926;-6,946;-2,696;0,000;39,000;39,900;9,564;1,761;1,557;-0,759;1,410;-0,176;-3,087;26,365;0,000;258,240;Inf;265,000;265,000;0,231;3,042;1,181;24,264
19507,500;3,392;0,788;-35,209;1,614;9,551;5,175;37,187;4,926;-6,946;-2,696;0,000;39,000;39,900;9,564;1,761;1,684;-0,867;1,458;-0,261;-3,087;26,365;0,000;258,240;Inf;265,000;265,000;0,508;3,048;1,205;24,293
19508,000;3,392;0,788;-35,209;1,614;9,551;5,161;37,160;4,904;-6,944;-2,688;0,000;38,985;39,886;9,564;1,761;1,629;-1,122;1,442;-0,511;-3,087;26,362;0,000;258,240;Inf;265,000;265,000;0,504;3,054;1,211;24,347
19508,500;3,392;0,788;-35,209;1,614;9,551;5,161;37,160;4,904;-6,944;-2,688;0,000;39,000;39,900;9,564;1,761;1,606;-1,375;1,386;-0,760;-3,087;26,362;0,000;258,240;Inf;265,000;265,000;0,360;3,059;1,192;24,418
19509,000;2,226;0,611;-33,905;1,732;9,445;5,161;37,160;4,904;-6,944;-2,688;0,000;39,000;39,900;9,615;1,617;1,530;-1,451;1,326;-0,759;-3,087;26,362;0,000;258,340;Inf;265,000;265,000;0,214;3,065;1,157;24,484
19509,500;2,226;0,611;-33,905;1,732;9,445;5,161;37,160;4,904;-6,944;-2,688;0,000;39,000;39,900;9,615;1,617;1,513;-1,250;1,342;-0,488;-3,087;26,362;0,000;258,340;Inf;265,000;265,000;0,161;3,051;1,159;24,392
19510,000;2,226;0,611;-33,905;1,732;9,445;5,161;37,160;4,904;-6,944;-2,688;0,000;39,000;39,900;9,615;1,617;1,556;-1,041;1,399;-0,203;-3,087;26,362;0,000;258,340;Inf;265,000;265,000;0,279;3,038;1,166;24,338
19510,500;2,226;0,611;-33,905;1,732;9,445;5,161;37,160;4,904;-6,944;-2,688;0,000;39,000;39,900;9,615;1,617;1,533;-0,968;1,377;-0,465;-3,087;26,362;0,000;258,340;Inf;265,000;265,000;0,428;3,024;1,180;24,327
19511,000;2,226;0,611;-33,905;1,732;9,445;5,162;37,155;4,913;-6,904;-2,692;0,000;38,985;39,878;9,615;1,617;1,510;-1,240;1,350;-0,623;-3,083;26,364;0,000;258,440;Inf;265,000;265,000;0,369;3,011;1,176;24,296
19511,500;2,226;0,611;-33,905;1,732;9,445;5,162;37,155;4,913;-6,904;-2,692;0,000;39,000;39,900;9,615;1,617;1,094;-1,308;0,751;-0,954;-3,083;26,364;0,000;258,440;Inf;265,000;265,000;0,249;2,998;1,187;24,265
19512,000;3,283;0,756;-35,209;1,742;9,541;5,162;37,155;4,913;-6,904;-2,692;0,000;39,000;39,900;9,489;1,665;1,066;-1,247;0,889;-0,560;-3,083;26,364;0,000;258,340;Inf;265,000;265,000;-0,104;2,986;1,178;24,191
19512,500;3,283;0,756;-35,209;1,742;9,541;5,162;37,155;4,913;-6,904;-2,692;0,000;39,000;39,900;9,489;1,665;1,304;-1,022;1,104;-0,317;-3,083;26,364;0,000;258,340;Inf;265,000;265,000;0,037;2,990;1,147;24,146
19513,000;3,283;0,756;-35,209;1,742;9,541;5,162;37,155;4,913;-6,904;-2,692;0,000;39,000;39,900;9,489;1,665;1,371;-1,051;1,184;-0,449;-3,083;26,364;0,000;258,040;Inf;265,000;265,000;0,267;2,995;1,132;24,148
19513,500;3,283;0,756;-35,209;1,742;9,541;5,162;37,155;4,913;-6,904;-2,692;0,000;39,000;39,900;9,489;1,665;1,285;-1,138;1,141;-0,549;-3,083;26,364;0,000;258,040;Inf;265,000;265,000;0,263;3,000;1,096;24,146
19514,000;3,283;0,756;-35,209;1,742;9,541;5,163;37,198;4,926;-6,895;-2,704;0,000;38,978;39,864;9,489;1,665;1,372;-1,375;1,163;-0,793;-3,090;26,357;0,000;258,340;Inf;265,000;265,000;0,185;3,005;1,054;24,118
19514,500;3,283;0,756;-35,209;1,742;9,541;5,163;37,198;4,926;-6,895;-2,704;0,000;39,000;39,900;9,489;1,665;1,309;-1,330;1,137;-0,833;-3,090;26,357;0,000;258,340;Inf;265,000;265,000;0,092;3,009;1,040;24,108
19515,000;3,283;0,756;-35,209;1,742;9,541;5,163;37,198;4,926;-6,895;-2,704;0,000;39,000;39,900;9,489;1,665;1,344;-1,322;1,176;-0,550;-3,090;26,357;0,000;258,640;Inf;265,000;265,000;0,071;3,014;1,054;24,123
19515,500;3,040;0,809;-33,988;1,745;9,471;5,163;37,198;4,926;-6,895;-2,704;0,000;39,000;39,900;9,648;1,704;1,383;-1,141;1,234;-0,365;-3,090;26,357;0,000;258,640;Inf;265,000;265,000;0,162;3,018;1,031;24,125
19516,000;3,040;0,809;-33,988;1,745;9,471;5,163;37,198;4,926;-6,895;-2,704;0,000;39,000;39,900;9,648;1,704;1,457;-1,165;1,242;-0,472;-3,090;26,357;0,000;258,340;Inf;265,000;265,000;0,278;3,018;1,050;24,114
19516,500;3,040;0,809;-33,988;1,745;9,471;5,163;37,198;4,926;-6,895;-2,704;0,000;39,000;39,900;9,648;1,704;1,435;-1,443;1,233;-0,683;-3,090;26,357;0,000;258,340;Inf;265,000;265,000;0,266;3,019;1,018;24,121
19517,000;3,040;0,809;-33,988;1,745;9,471;5,163;37,198;4,926;-6,895;-2,704;0,000;39,000;39,900;9,648;1,704;1,160;-1,526;0,972;-0,930;-3,090;26,357;0,000;258,340;Inf;265,000;265,000;0,136;3,019;0,976;24,117
19517,500;3,040;0,809;-33,988;1,745;9,471;5,161;37,206;4,903;-6,874;-2,704;0,000;38,962;39,853;9,648;1,704;1,348;-1,156;1,129;-0,326;-3,089;26,362;0,000;258,340;Inf;265,000;265,000;-0,081;3,020;0,969;24,149
19518,000;3,040;0,809;-33,988;1,745;9,471;5,161;37,206;4,903;-6,874;-2,704;0,000;39,000;39,900;9,648;1,704;1,419;-0,903;1,243;-0,099;-3,089;26,362;0,000;258,640;Inf;265,000;265,000;0,249;3,020;0,991;24,164
19518,500;3,205;0,734;-35,209;1,599;9,520;5,161;37,206;4,903;-6,874;-2,704;0,000;39,000;39,900;9,572;1,764;1,480;-1,267;1,215;-0,580;-3,089;26,362;0,000;258,640;Inf;265,000;265,000;0,415;3,020;1,040;24,192
19519,000;3,205;0,734;-35,209;1,599;9,520;5,161;37,206;4,903;-6,874;-2,704;0,000;39,000;39,900;9,572;1,764;1,367;-1,632;1,170;-0,919;-3,089;26,362;0,000;258,440;Inf;265,000;265,000;0,212;3,023;1,062;24,179
19519,500;3,205;0,734;-35,209;1,599;9,520;5,161;37,206;4,903;-6,874;-2,704;0,000;39,000;39,900;9,572;1,764;1,299;-1,863;1,100;-1,102;-3,089;26,362;0,000;258,440;Inf;265,000;265,000;-0,003;3,026;1,020;24,148
19520,000;3,205;0,734;-35,209;1,599;9,520;5,161;37,206;4,903;-6,874;-2,704;0,000;39,000;39,900;9,572;1,764;1,147;-1,413;1,059;-0,681;-3,089;26,362;0,000;258,040;Inf;265,000;265,000;-0,142;3,029;0,988;24,242
19520,500;3,205;0,734;-35,209;1,599;9,520;5,180;37,179;4,905;-6,855;-2,709;0,000;38,955;39,765;9,572;1,764;1,300;-0,892;1,172;-0,332;-3,100;26,362;0,000;258,040;Inf;265,000;265,000;0,028;3,032;1,051;24,206
19521,000;3,205;0,734;-35,209;1,599;9,520;5,180;37,179;4,905;-6,855;-2,709;0,000;39,000;39,800;9,572;1,764;1,464;-1,326;1,244;-0,719;-3,100;26,362;0,000;257,940;Inf;265,000;265,000;0,312;3,035;1,074;24,088
19521,500;3,205;0,734;-35,209;1,599;9,520;5,180;37,179;4,905;-6,855;-2,709;0,000;39,000;39,800;9,572;1,764;1,266;-1,519;1,063;-1,049;-3,100;26,362;0,000;257,940;Inf;265,000;265,000;0,166;3,038;1,089;23,964
19522,000;2,497;0,698;-34,026;1,760;9,509;5,180;37,179;4,905;-6,855;-2,709;0,000;39,000;39,800;9,631;1,796;0,620;-1,509;0,487;-0,966;-3,100;26,362;0,000;257,840;Inf;265,000;265,000;-0,060;3,040;1,133;23,938
19522,500;2,497;0,698;-34,026;1,760;9,509;5,180;37,179;4,905;-6,855;-2,709;0,000;39,000;39,800;9,631;1,796;0,901;-1,112;0,741;-0,577;-3,100;26,362;0,000;257,840;Inf;265,000;265,000;-0,342;3,031;1,097;23,906
19523,000;2,497;0,698;-34,026;1,760;9,509;5,180;37,179;4,905;-6,855;-2,709;0,000;39,000;39,800;9,631;1,796;1,151;-1,000;0,941;-0,504;-3,100;26,362;0,000;257,940;Inf;265,000;265,000;-0,012;3,023;1,093;23,910
19523,500;2,497;0,698;-34,026;1,760;9,509;5,180;37,179;4,905;-6,855;-2,709;0,000;39,000;39,800;9,631;1,796;1,277;-1,223;1,048;-0,583;-3,100;26,362;0,000;257,940;Inf;265,000;265,000;0,147;3,014;1,095;23,962
19524,000;2,497;0,698;-34,026;1,760;9,509;5,159;37,153;4,913;-6,862;-2,713;0,000;38,946;39,820;9,631;1,796;1,318;-1,372;1,020;-0,763;-3,105;26,354;0,000;258,340;Inf;265,000;265,000;0,130;3,006;1,075;23,927
19524,500;2,497;0,698;-34,026;1,760;9,509;5,159;37,153;4,913;-6,862;-2,713;0,000;38,900;39,800;9,631;1,796;1,183;-1,617;1,030;-0,790;-3,105;26,354;0,000;258,340;Inf;265,000;265,000;0,050;2,997;1,035;23,835
19525,000;2,696;0,643;-35,209;1,650;9,509;5,159;37,153;4,913;-6,862;-2,713;0,000;38,900;39,800;9,431;1,738;1,220;-1,016;1,083;-0,433;-3,105;26,354;0,000;258,440;Inf;265,000;265,000;-0,049;2,989;1,014;23,773
19525,500;2,696;0,643;-35,209;1,650;9,509;5,159;37,153;4,913;-6,862;-2,713;0,000;38,900;39,800;9,431;1,738;1,329;-0,944;1,141;-0,407;-3,105;26,354;0,000;258,440;Inf;265,000;265,000;0,213;2,984;1,051;23,734
19526,000;2,696;0,643;-35,209;1,650;9,509;5,159;37,153;4,913;-6,862;-2,713;0,000;38,900;39,800;9,431;1,738;1,450;-1,109;1,215;-0,567;-3,105;26,354;0,000;258,540;Inf;265,000;265,000;0,280;2,979;1,088;23,747
19526,500;2,696;0,643;-35,209;1,650;9,509;5,159;37,153;4,913;-6,862;-2,713;0,000;38,900;39,800;9,431;1,738;1,321;-1,308;1,122;-0,812;-3,105;26,354;0,000;258,540;Inf;265,000;265,000;0,247;2,975;1,106;23,742
19527,000;2,696;0,643;-35,209;1,650;9,509;5,146;37,147;4,896;-6,830;-2,713;0,000;38,932;39,724;9,431;1,738;1,337;-1,384;1,123;-0,858;-3,098;26,353;0,000;258,340;Inf;265,000;265,000;0,081;2,970;1,118;23,685
19527,500;2,696;0,643;-35,209;1,650;9,509;5,146;37,147;4,896;-6,830;-2,713;0,000;38,900;39,700;9,431;1,738;0,821;-1,499;0,664;-0,856;-3,098;26,353;0,000;258,340;Inf;265,000;265,000;0,055;2,966;1,096;23,749
19528,000;2,696;0,643;-35,209;1,650;9,509;5,146;37,147;4,896;-6,830;-2,713;0,000;38,900;39,700;9,431;1,738;1,054;-1,047;0,895;-0,676;-3,098;26,353;0,000;258,640;Inf;265,000;265,000;-0,217;2,961;1,115;23,764
19528,500;3,012;0,731;-35,209;1,700;9,489;5,146;37,147;4,896;-6,830;-2,713;0,000;38,900;39,700;9,449;1,762;1,056;-1,189;0,868;-0,815;-3,098;26,353;0,000;258,640;Inf;265,000;265,000;0,057;2,957;1,100;23,813
19529,000;3,012;0,731;-35,209;1,700;9,489;5,146;37,147;4,896;-6,830;-2,713;0,000;38,900;39,700;9,449;1,762;1,143;-1,461;0,929;-0,920;-3,098;26,353;0,000;258,440;Inf;265,000;265,000;-0,020;2,958;1,089;23,857
19529,500;3,012;0,731;-35,209;1,700;9,489;5,146;37,147;4,896;-6,830;-2,713;0,000;38,900;39,700;9,449;1,762;1,171;-1,621;0,949;-1,030;-3,098;26,353;0,000;258,440;Inf;265,000;265,000;-0,077;2,959;1,054;23,939
19530,000;3,012;0,731;-35,209;1,700;9,489;5,146;37,147;4,896;-6,830;-2,713;0,000;38,900;39,700;9,449;1,762;1,151;-1,651;0,944;-0,906;-3,098;26,353;0,000;258,940;Inf;265,000;265,000;-0,132;2,960;1,032;23,995
19530,500;3,012;0,731;-35,209;1,700;9,489;5,167;37,178;4,910;-6,806;-2,704;0,000;38,931;39,738;9,449;1,762;1,174;-1,008;1,014;-0,409;-3,089;26,366;0,000;258,940;Inf;265,000;265,000;-0,115;2,960;1,042;24,023
19531,000;3,012;0,731;-35,209;1,700;9,489;5,167;37,178;4,910;-6,806;-2,704;0,000;38,900;39,700;9,449;1,762;1,338;-0,816;1,150;-0,323;-3,089;26,366;0,000;258,640;Inf;265,000;265,000;0,193;2,961;1,068;23,980
19531,500;2,689;0,742;-34,122;1,711;9,475;5,167;37,178;4,910;-6,806;-2,704;0,000;38,900;39,700;9,623;1,723;1,382;-1,064;1,184;-0,530;-3,089;26,366;0,000;258,640;Inf;265,000;265,000;0,337;2,962;1,072;24,026
19532,000;2,689;0,742;-34,122;1,711;9,475;5,167;37,178;4,910;-6,806;-2,704;0,000;38,900;39,700;9,623;1,723;1,313;-1,429;1,108;-0,891;-3,089;26,366;0,000;258,640;Inf;265,000;265,000;0,243;2,958;1,055;24,039
19532,500;2,689;0,742;-34,122;1,711;9,475;5,167;37,178;4,910;-6,806;-2,704;0,000;38,900;39,700;9,623;1,723;0,935;-1,431;0,787;-0,873;-3,089;26,366;0,000;258,640;Inf;265,000;265,000;0,025;2,953;1,072;24,095
19533,000;2,689;0,742;-34,122;1,711;9,475;5,167;37,178;4,910;-6,806;-2,704;0,000;38,900;39,700;9,623;1,723;1,123;-0,911;0,982;-0,292;-3,089;26,366;0,000;258,740;Inf;265,000;265,000;-0,145;2,949;1,101;24,103
19533,500;2,689;0,742;-34,122;1,711;9,475;5,202;37,164;4,895;-6,772;-2,718;0,000;38,916;39,740;9,623;1,723;1,323;-0,772;1,117;-0,203;-3,096;26,354;0,000;258,740;Inf;265,000;265,000;0,226;2,945;1,085;24,062
19534,000;2,689;0,742;-34,122;1,711;9,475;5,202;37,164;4,895;-6,772;-2,718;0,000;38,900;39,700;9,623;1,723;1,353;-1,183;1,128;-0,619;-3,096;26,354;0,000;259,040;Inf;265,000;265,000;0,366;2,940;1,115;24,043
19534,500;2,690;0,680;-34,380;1,750;9,560;5,202;37,164;4,895;-6,772;-2,718;0,000;38,900;39,700;9,536;1,581;1,294;-1,737;1,013;-1,022;-3,096;26,354;0,000;259,040;Inf;265,000;265,000;0,170;2,936;1,077;24,121
19535,000;2,690;0,680;-34,380;1,750;9,560;5,202;37,164;4,895;-6,772;-2,718;0,000;38,900;39,700;9,536;1,581;1,088;-1,279;0,960;-0,750;-3,096;26,354;0,000;258,640;Inf;265,000;265,000;-0,113;2,932;1,051;24,169
19535,500;2,690;0,680;-34,380;1,750;9,560;5,202;37,164;4,895;-6,772;-2,718;0,000;38,900;39,700;9,536;1,581;1,292;-1,101;1,098;-0,356;-3,096;26,354;0,000;258,640;Inf;265,000;265,000;0,005;2,928;1,110;24,213
19536,000;2,690;0,680;-34,380;1,750;9,560;5,202;37,164;4,895;-6,772;-2,718;0,000;38,900;39,700;9,536;1,581;1,340;-1,382;1,119;-0,578;-3,096;26,354;0,000;258,640;Inf;265,000;265,000;0,234;2,924;1,130;24,248
19536,500;2,690;0,680;-34,380;1,750;9,560;5,202;37,164;4,895;-6,772;-2,718;0,000;38,900;39,700;9,536;1,581;1,336;-1,567;1,109;-0,889;-3,096;26,354;0,000;258,640;Inf;265,000;265,000;0,125;2,921;1,119;24,271
19537,000;2,690;0,680;-34,380;1,750;9,560;5,178;37,142;4,906;-6,735;-2,713;0,000;38,910;39,737;9,536;1,581;1,262;-1,688;0,774;-1,144;-3,091;26,361;0,000;259,040;Inf;265,000;265,000;-0,003;2,917;1,109;24,293
19537,500;2,690;0,680;-34,380;1,750;9,560;5,178;37,142;4,906;-6,735;-2,713;0,000;38,900;39,700;9,536;1,581;0,733;-1,260;0,623;-0,756;-3,091;26,361;0,000;259,040;Inf;265,000;265,000;-0,199;2,913;1,125;24,229
19538,000;3,727;0,991;-34,315;1,748;9,511;5,178;37,142;4,906;-6,735;-2,713;0,000;38,900;39,700;9,622;1,753;1,052;-0,899;0,840;-0,361;-3,091;26,361;0,000;259,240;Inf;265,000;265,000;-0,165;2,909;1,117;24,265
19538,500;3,727;0,991;-34,315;1,748;9,511;5,178;37,142;4,906;-6,735;-2,713;0,000;38,900;39,700;9,622;1,753;1,252;-1,136;0,966;-0,511;-3,091;26,361;0,000;259,240;Inf;265,000;265,000;0,158;2,923;1,150;24,318
19539,000;3,727;0,991;-34,315;1,748;9,511;5,178;37,142;4,906;-6,735;-2,713;0,000;38,900;39,700;9,622;1,753;1,093;-1,627;0,771;-1,130;-3,091;26,361;0,000;258,940;Inf;265,000;265,000;0,143;2,936;1,139;24,345
19539,500;3,727;0,991;-34,315;1,748;9,511;5,178;37,142;4,906;-6,735;-2,713;0,000;38,900;39,700;9,622;1,753;0,523;-1,320;0,376;-0,813;-3,091;26,361;0,000;258,940;Inf;265,000;265,000;-0,223;2,949;1,153;24,425
19540,000;3,727;0,991;-34,315;1,748;9,511;5,148;37,231;4,901;-6,721;-2,705;0,000;38,893;39,642;9,622;1,753;0,835;-0,950;0,628;-0,629;-3,096;26,355;0,000;259,140;Inf;265,000;265,000;-0,308;2,962;1,143;24,432
19540,500;3,727;0,991;-34,315;1,748;9,511;5,148;37,231;4,901;-6,721;-2,705;0,000;38,900;39,600;9,622;1,753;1,007;-1,142;0,752;-0,637;-3,096;26,355;0,000;259,140;Inf;265,000;265,000;-0,029;2,974;1,169;24,359
19541,000;3,117;0,801;-34,524;1,732;9,439;5,148;37,231;4,901;-6,721;-2,705;0,000;38,900;39,600;9,653;1,725;1,145;-1,309;0,857;-0,738;-3,096;26,355;0,000;259,340;Inf;265,000;265,000;-0,005;2,987;1,163;24,317
19541,500;3,117;0,801;-34,524;1,732;9,439;5,148;37,231;4,901;-6,721;-2,705;0,000;38,900;39,600;9,653;1,725;1,146;-1,510;0,888;-0,964;-3,096;26,355;0,000;259,340;Inf;265,000;265,000;-0,011;2,989;1,162;24,241
19542,000;3,117;0,801;-34,524;1,732;9,439;5,148;37,231;4,901;-6,721;-2,705;0,000;38,900;39,600;9,653;1,725;0,674;-1,667;0,454;-1,177;-3,096;26,355;0,000;259,240;Inf;265,000;265,000;-0,110;2,991;1,122;24,231
19542,500;3,117;0,801;-34,524;1,732;9,439;5,148;37,231;4,901;-6,721;-2,705;0,000;38,900;39,600;9,653;1,725;0,852;-1,207;0,654;-0,677;-3,096;26,355;0,000;259,240;Inf;265,000;265,000;-0,429;2,993;1,097;24,205
19543,000;3,117;0,801;-34,524;1,732;9,439;5,148;37,231;4,901;-6,721;-2,705;0,000;38,900;39,600;9,653;1,725;0,999;-0,996;0,799;-0,607;-3,096;26,355;0,000;259,040;Inf;265,000;265,000;-0,094;2,995;1,105;24,217
19543,500;3,117;0,801;-34,524;1,732;9,439;5,190;37,163;4,893;-6,732;-2,707;0,000;38,883;39,661;9,653;1,725;1,099;-1,211;0,861;-0,684;-3,087;26,354;0,000;259,040;Inf;265,000;265,000;0,049;2,997;1,088;24,267
19544,000;3,117;0,801;-34,524;1,732;9,439;5,190;37,163;4,893;-6,732;-2,707;0,000;38,900;39,700;9,653;1,725;1,046;-1,551;0,818;-1,071;-3,087;26,354;0,000;259,340;Inf;265,000;265,000;0,017;2,999;1,096;24,306
19544,500;2,693;0,624;-35,209;1,654;9,519;5,190;37,163;4,893;-6,732;-2,707;0,000;38,900;39,700;9,533;1,842;0,972;-2,008;0,724;-1,398;-3,087;26,354;0,000;259,340;Inf;265,000;265,000;-0,190;3,001;1,073;24,370
19545,000;2,693;0,624;-35,209;1,654;9,519;5,190;37,163;4,893;-6,732;-2,707;0,000;38,900;39,700;9,533;1,842;0,875;-1,659;0,716;-1,011;-3,087;26,354;0,000;259,340;Inf;265,000;265,000;-0,428;2,996;0,972;24,349
19545,500;2,693;0,624;-35,209;1,654;9,519;5,190;37,163;4,893;-6,732;-2,707;0,000;38,900;39,700;9,533;1,842;0,955;-1,233;0,774;-0,818;-3,087;26,354;0,000;259,340;Inf;265,000;265,000;-0,270;2,991;1,003;24,400
19546,000;2,693;0,624;-35,209;1,654;9,519;5,190;37,163;4,893;-6,732;-2,707;0,000;38,900;39,700;9,533;1,842;1,132;-1,384;0,809;-0,639;-3,087;26,354;0,000;259,140;Inf;265,000;265,000;-0,081;2,986;1,036;24,450
19546,500;2,693;0,624;-35,209;1,654;9,519;5,161;37,106;4,892;-6,700;-2,696;0,000;38,871;39,632;9,533;1,842;1,032;-1,648;0,770;-1,118;-3,092;26,353;0,000;259,140;Inf;265,000;265,000;-0,021;2,981;1,025;24,393
19547,000;2,693;0,624;-35,209;1,654;9,519;5,161;37,106;4,892;-6,700;-2,696;0,000;38,900;39,600;9,533;1,842;0,929;-1,778;0,751;-1,291;-3,092;26,353;0,000;259,040;Inf;265,000;265,000;-0,241;2,976;1,030;24,382
19547,500;2,771;0,628;-35,209;1,710;9,504;5,161;37,106;4,892;-6,700;-2,696;0,000;38,900;39,600;9,567;1,790;0,803;-2,035;0,636;-1,391;-3,092;26,353;0,000;259,040;Inf;265,000;265,000;-0,347;2,972;1,000;24,304
19548,000;2,771;0,628;-35,209;1,710;9,504;5,161;37,106;4,892;-6,700;-2,696;0,000;38,900;39,600;9,567;1,790;0,778;-1,467;0,663;-1,080;-3,092;26,353;0,000;259,240;Inf;265,000;265,000;-0,497;2,969;0,943;24,249
19548,500;2,771;0,628;-35,209;1,710;9,504;5,161;37,106;4,892;-6,700;-2,696;0,000;38,900;39,600;9,567;1,790;0,891;-1,301;0,696;-0,890;-3,092;26,353;0,000;259,240;Inf;265,000;265,000;-0,277;2,965;0,984;24,225
19549,000;2,771;0,628;-35,209;1,710;9,504;5,161;37,106;4,892;-6,700;-2,696;0,000;38,900;39,600;9,567;1,790;0,940;-1,490;0,746;-0,807;-3,092;26,353;0,000;259,440;Inf;265,000;265,000;-0,151;2,962;1,010;24,263
19549,500;2,771;0,628;-35,209;1,710;9,504;5,161;37,106;4,892;-6,700;-2,696;0,000;38,900;39,600;9,567;1,790;0,877;-1,850;0,650;-1,341;-3,092;26,353;0,000;259,440;Inf;265,000;265,000;-0,153;2,959;1,015;24,252
19550,000;2,771;0,628;-35,209;1,710;9,504;5,191;37,132;4,914;-6,659;-2,713;0,000;38,865;39,617;9,567;1,790;0,814;-1,929;0,616;-1,438;-3,094;26,365;0,000;259,240;Inf;265,000;265,000;-0,416;2,956;0,950;24,318
19550,500;2,771;0,628;-35,209;1,710;9,504;5,191;37,132;4,914;-6,659;-2,713;0,000;38,900;39,600;9,567;1,790;0,422;-1,955;0,278;-1,372;-3,094;26,365;0,000;259,240;Inf;265,000;265,000;-0,484;2,953;0,954;24,430
19551,000;3,630;0,847;-35,209;1,727;9,587;5,191;37,132;4,914;-6,659;-2,713;0,000;38,900;39,600;9,533;1,697;0,541;-1,419;0,386;-1,080;-3,094;26,365;0,000;258,940;Inf;265,000;265,000;-0,657;2,950;0,894;24,435
19551,500;3,630;0,847;-35,209;1,727;9,587;5,191;37,132;4,914;-6,659;-2,713;0,000;38,900;39,600;9,533;1,697;0,610;-1,484;0,418;-1,127;-3,094;26,365;0,000;258,940;Inf;265,000;265,000;-0,393;2,961;0,923;24,433
19552,000;3,630;0,847;-35,209;1,727;9,587;5,191;37,132;4,914;-6,659;-2,713;0,000;38,900;39,600;9,533;1,697;0,762;-1,597;0,519;-1,033;-3,094;26,365;0,000;258,940;Inf;265,000;265,000;-0,396;2,972;0,930;24,462
19552,500;3,630;0,847;-35,209;1,727;9,587;5,191;37,132;4,914;-6,659;-2,713;0,000;38,900;39,600;9,533;1,697;0,811;-1,781;0,559;-1,238;-3,094;26,365;0,000;258,940;Inf;265,000;265,000;-0,337;2,983;0,918;24,517
19553,000;3,630;0,847;-35,209;1,727;9,587;5,230;37,164;4,906;-6,640;-2,710;0,000;38,861;39,599;9,533;1,697;0,294;-1,839;0,116;-1,352;-3,093;26,362;0,000;259,040;Inf;265,000;265,000;-0,412;2,993;0,941;24,545
19553,500;3,630;0,847;-35,209;1,727;9,587;5,230;37,164;4,906;-6,640;-2,710;0,000;38,900;39,600;9,533;1,697;0,449;-1,576;0,240;-1,221;-3,093;26,362;0,000;259,040;Inf;265,000;265,000;-0,695;3,004;0,916;24,556
19554,000;3,390;0,850;-35,160;1,783;9,542;5,230;37,164;4,906;-6,640;-2,710;0,000;38,900;39,600;9,511;1,652;0,589;-1,445;0,357;-1,159;-3,093;26,362;0,000;258,940;Inf;265,000;265,000;-0,527;3,014;0,874;24,588
19554,500;3,390;0,850;-35,160;1,783;9,542;5,230;37,164;4,906;-6,640;-2,710;0,000;38,900;39,600;9,511;1,652;0,663;-1,661;0,414;-1,312;-3,093;26,362;0,000;258,940;Inf;265,000;265,000;-0,414;3,020;0,891;24,577
19555,000;3,390;0,850;-35,160;1,783;9,542;5,230;37,164;4,906;-6,640;-2,710;0,000;38,900;39,600;9,511;1,652;0,626;-1,861;0,386;-1,439;-3,093;26,362;0,000;258,740;Inf;265,000;265,000;-0,474;3,026;0,890;24,577
19555,500;3,390;0,850;-35,160;1,783;9,542;5,230;37,164;4,906;-6,640;-2,710;0,000;38,900;39,600;9,511;1,652;0,603;-2,020;0,381;-1,650;-3,093;26,362;0,000;258,740;Inf;265,000;265,000;-0,572;3,032;0,822;24,579
19556,000;3,390;0,850;-35,160;1,783;9,542;5,221;37,171;4,926;-6,630;-2,703;0,000;38,846;39,649;9,511;1,652;0,528;-1,994;0,322;-1,573;-3,096;26,363;0,000;259,240;Inf;265,000;265,000;-0,672;3,038;0,800;24,588
19556,500;3,390;0,850;-35,160;1,783;9,542;5,221;37,171;4,926;-6,630;-2,703;0,000;38,800;39,600;9,511;1,652;0,593;-1,438;0,446;-0,956;-3,096;26,363;0,000;259,240;Inf;265,000;265,000;-0,679;3,044;0,816;24,611
19557,000;3,390;0,850;-35,160;1,783;9,542;5,221;37,171;4,926;-6,630;-2,703;0,000;38,800;39,600;9,511;1,652;0,507;-1,494;0,267;-1,133;-3,096;26,363;0,000;259,040;Inf;265,000;265,000;-0,339;3,050;0,828;24,639
19557,500;2,663;0,749;-33,957;1,750;9,504;5,221;37,171;4,926;-6,630;-2,703;0,000;38,800;39,600;9,631;1,678;0,416;-1,775;0,200;-1,478;-3,096;26,363;0,000;259,040;Inf;265,000;265,000;-0,463;3,055;0,846;24,653
19558,000;2,663;0,749;-33,957;1,750;9,504;5,221;37,171;4,926;-6,630;-2,703;0,000;38,800;39,600;9,631;1,678;0,251;-1,922;0,070;-1,667;-3,096;26,363;0,000;258,940;Inf;265,000;265,000;-0,659;3,049;0,867;24,593
19558,500;2,663;0,749;-33,957;1,750;9,504;5,221;37,171;4,926;-6,630;-2,703;0,000;38,800;39,600;9,631;1,678;0,360;-1,905;0,150;-1,444;-3,096;26,363;0,000;258,940;Inf;265,000;265,000;-0,817;3,042;0,829;24,561
19559,000;2,663;0,749;-33,957;1,750;9,504;5,221;37,171;4,926;-6,630;-2,703;0,000;38,800;39,600;9,631;1,678;0,450;-1,692;0,255;-1,198;-3,096;26,363;0,000;259,040;Inf;265,000;265,000;-0,710;3,036;0,803;24,483
19559,500;2,663;0,749;-33,957;1,750;9,504;5,226;37,153;4,893;-6,593;-2,709;0,000;38,841;39,652;9,631;1,678;0,530;-1,456;0,350;-1,129;-3,090;26,372;0,000;259,040;Inf;265,000;265,000;-0,546;3,030;0,812;24,454
19560,000;2,663;0,749;-33,957;1,750;9,504;5,226;37,153;4,893;-6,593;-2,709;0,000;38,800;39,700;9,631;1,678;0,511;-1,833;0,311;-1,473;-3,090;26,372;0,000;259,040;Inf;265,000;265,000;-0,426;3,024;0,812;24,456
19560,500;2,613;0,643;-34,851;1,744;9,530;5,226;37,153;4,893;-6,593;-2,709;0,000;38,800;39,700;9,525;1,629;0,177;-1,845;-0,043;-1,670;-3,090;26,372;0,000;259,040;Inf;265,000;265,000;-0,621;3,018;0,822;24,458
19561,000;2,613;0,643;-34,851;1,744;9,530;5,226;37,153;4,893;-6,593;-2,709;0,000;38,800;39,700;9,525;1,629;0,209;-1,803;0,007;-1,305;-3,090;26,372;0,000;259,140;Inf;265,000;265,000;-0,845;3,012;0,813;24,452
19561,500;2,613;0,643;-34,851;1,744;9,530;5,226;37,153;4,893;-6,593;-2,709;0,000;38,800;39,700;9,525;1,629;0,409;-1,590;0,218;-0,969;-3,090;26,372;0,000;259,140;Inf;265,000;265,000;-0,723;3,005;0,789;24,430
19562,000;2,613;0,643;-34,851;1,744;9,530;5,226;37,153;4,893;-6,593;-2,709;0,000;38,800;39,700;9,525;1,629;0,487;-1,694;0,252;-1,134;-3,090;26,372;0,000;259,040;Inf;265,000;265,000;-0,483;2,999;0,798;24,369
19562,500;2,613;0,643;-34,851;1,744;9,530;5,189;37,134;4,919;-6,586;-2,716;0,000;38,832;39,565;9,525;1,629;0,511;-1,972;0,277;-1,382;-3,104;26,368;0,000;259,040;Inf;265,000;265,000;-0,522;2,992;0,809;24,333
19563,000;2,613;0,643;-34,851;1,744;9,530;5,189;37,134;4,919;-6,586;-2,716;0,000;38,800;39,600;9,525;1,629;0,142;-1,768;-0,326;-1,509;-3,104;26,368;0,000;259,240;Inf;265,000;265,000;-0,641;2,986;0,827;24,347
19563,500;2,613;0,643;-34,851;1,744;9,530;5,189;37,134;4,919;-6,586;-2,716;0,000;38,800;39,600;9,525;1,629;0,249;-1,661;-0,022;-1,281;-3,104;26,368;0,000;259,240;Inf;265,000;265,000;-0,865;2,980;0,787;24,364
19564,000;2,680;0,715;-33,956;1,783;9,304;5,189;37,134;4,919;-6,586;-2,716;0,000;38,800;39,600;9,667;1,687;0,336;-1,802;0,068;-1,329;-3,104;26,368;0,000;258,940;Inf;265,000;265,000;-0,679;2,974;0,772;24,354
19564,500;2,680;0,715;-33,956;1,783;9,304;5,189;37,134;4,919;-6,586;-2,716;0,000;38,800;39,600;9,667;1,687;0,297;-1,979;0,091;-1,483;-3,104;26,368;0,000;258,940;Inf;265,000;265,000;-0,682;2,969;0,760;24,323
19565,000;2,680;0,715;-33,956;1,783;9,304;5,189;37,134;4,919;-6,586;-2,716;0,000;38,800;39,600;9,667;1,687;0,308;-2,151;0,075;-1,591;-3,104;26,368;0,000;259,040;Inf;265,000;265,000;-0,768;2,964;0,743;24,378
19565,500;2,680;0,715;-33,956;1,783;9,304;5,189;37,134;4,919;-6,586;-2,716;0,000;38,800;39,600;9,667;1,687;0,274;-2,040;0,084;-1,563;-3,104;26,368;0,000;259,040;Inf;265,000;265,000;-0,840;2,960;0,684;24,389
19566,000;2,680;0,715;-33,956;1,783;9,304;5,206;37,161;4,933;-6,572;-2,704;0,000;38,816;39,539;9,667;1,687;0,314;-1,764;0,135;-1,357;-3,102;26,374;0,000;259,040;Inf;265,000;265,000;-0,811;2,955;0,659;24,293
19566,500;2,680;0,715;-33,956;1,783;9,304;5,206;37,161;4,933;-6,572;-2,704;0,000;38,800;39,500;9,667;1,687;0,364;-1,673;0,163;-1,364;-3,102;26,374;0,000;259,040;Inf;265,000;265,000;-0,668;2,951;0,664;24,248
19567,000;2,414;0,653;-33,655;1,758;9,512;5,206;37,161;4,933;-6,572;-2,704;0,000;38,800;39,500;9,731;1,611;0,365;-1,977;0,120;-1,698;-3,102;26,374;0,000;259,040;Inf;265,000;265,000;-0,628;2,946;0,684;24,151
19567,500;2,414;0,653;-33,655;1,758;9,512;5,206;37,161;4,933;-6,572;-2,704;0,000;38,800;39,500;9,731;1,611;0,307;-2,097;0,064;-1,863;-3,102;26,374;0,000;259,040;Inf;265,000;265,000;-0,797;2,937;0,674;24,123
19568,000;2,414;0,653;-33,655;1,758;9,512;5,206;37,161;4,933;-6,572;-2,704;0,000;38,800;39,500;9,731;1,611;0,253;-2,142;0,032;-1,852;-3,102;26,374;0,000;258,940;Inf;265,000;265,000;-0,898;2,929;0,667;24,099
19568,500;2,414;0,653;-33,655;1,758;9,512;5,206;37,161;4,933;-6,572;-2,704;0,000;38,800;39,500;9,731;1,611;0,283;-2,075;0,045;-1,565;-3,102;26,374;0,000;258,940;Inf;265,000;265,000;-0,927;2,920;0,656;24,088
19569,000;2,414;0,653;-33,655;1,758;9,512;5,200;37,146;4,875;-6,536;-2,698;0,000;38,814;39,579;9,731;1,611;0,260;-1,814;0,089;-1,405;-3,089;26,378;0,000;258,640;Inf;265,000;265,000;-0,828;2,912;0,663;24,070
19569,500;2,414;0,653;-33,655;1,758;9,512;5,200;37,146;4,875;-6,536;-2,698;0,000;38,800;39,600;9,731;1,611;0,359;-1,658;0,197;-1,315;-3,089;26,378;0,000;258,640;Inf;265,000;265,000;-0,717;2,904;0,672;24,171
19570,000;2,414;0,653;-33,655;1,758;9,512;5,200;37,146;4,875;-6,536;-2,698;0,000;38,800;39,600;9,731;1,611;0,336;-1,853;0,164;-1,570;-3,089;26,378;0,000;258,840;Inf;265,000;265,000;-0,604;2,896;0,678;24,152
19570,500;3,198;0,796;-35,209;1,694;9,511;5,200;37,146;4,875;-6,536;-2,698;0,000;38,800;39,600;9,532;1,797;0,211;-2,108;0,052;-1,888;-3,089;26,378;0,000;258,840;Inf;265,000;265,000;-0,731;2,888;0,685;24,124
19571,000;3,198;0,796;-35,209;1,694;9,511;5,200;37,146;4,875;-6,536;-2,698;0,000;38,800;39,600;9,532;1,797;0,235;-2,084;0,053;-1,728;-3,089;26,378;0,000;259,040;Inf;265,000;265,000;-0,933;2,893;0,661;24,066
19571,500;3,198;0,796;-35,209;1,694;9,511;5,200;37,146;4,875;-6,536;-2,698;0,000;38,800;39,600;9,532;1,797;0,287;-2,013;0,066;-1,475;-3,089;26,378;0,000;259,040;Inf;265,000;265,000;-0,881;2,898;0,655;24,047
19572,000;3,198;0,796;-35,209;1,694;9,511;5,200;37,146;4,875;-6,536;-2,698;0,000;38,800;39,600;9,532;1,797;0,311;-1,918;0,141;-1,405;-3,089;26,378;0,000;258,740;Inf;265,000;265,000;-0,784;2,903;0,659;23,979
19572,500;3,198;0,796;-35,209;1,694;9,511;5,224;37,123;4,919;-6,516;-2,691;0,000;38,805;39,547;9,532;1,797;0,333;-1,920;0,158;-1,507;-3,087;26,379;0,000;258,740;Inf;265,000;265,000;-0,718;2,908;0,647;23,985
19573,000;3,198;0,796;-35,209;1,694;9,511;5,224;37,123;4,919;-6,516;-2,691;0,000;38,800;39,500;9,532;1,797;0,328;-1,911;0,179;-1,528;-3,087;26,379;0,000;258,940;Inf;265,000;265,000;-0,734;2,913;0,672;23,911
19573,500;2,844;0,738;-34,154;1,798;9,504;5,224;37,123;4,919;-6,516;-2,691;0,000;38,800;39,500;9,613;1,520;0,178;-1,941;-0,051;-1,762;-3,087;26,379;0,000;258,940;Inf;265,000;265,000;-0,733;2,917;0,673;23,854
19574,000;2,844;0,738;-34,154;1,798;9,504;5,224;37,123;4,919;-6,516;-2,691;0,000;38,800;39,500;9,613;1,520;0,091;-1,940;-0,110;-1,396;-3,087;26,379;0,000;259,140;Inf;265,000;265,000;-0,894;2,916;0,696;23,836
19574,500;2,844;0,738;-34,154;1,798;9,504;5,224;37,123;4,919;-6,516;-2,691;0,000;38,800;39,500;9,613;1,520;0,248;-1,788;0,050;-1,329;-3,087;26,379;0,000;259,140;Inf;265,000;265,000;-0,839;2,915;0,661;23,887
19575,000;2,844;0,738;-34,154;1,798;9,504;5,224;37,123;4,919;-6,516;-2,691;0,000;38,800;39,500;9,613;1,520;0,305;-2,038;0,056;-1,613;-3,087;26,379;0,000;259,040;Inf;265,000;265,000;-0,705;2,914;0,659;23,956
19575,500;2,844;0,738;-34,154;1,798;9,504;5,204;37,151;4,926;-6,473;-2,698;0,000;38,793;39,521;9,613;1,520;0,247;-2,097;0,064;-1,664;-3,086;26,372;0,000;259,040;Inf;265,000;265,000;-0,822;2,913;0,631;24,000
19576,000;2,844;0,738;-34,154;1,798;9,504;5,204;37,151;4,926;-6,473;-2,698;0,000;38,800;39,500;9,613;1,520;0,154;-2,062;-0,053;-1,782;-3,086;26,372;0,000;258,640;Inf;265,000;265,000;-0,863;2,912;0,631;24,052
19576,500;2,824;0,745;-33,718;1,760;9,437;5,204;37,151;4,926;-6,473;-2,698;0,000;38,800;39,500;9,738;1,634;0,222;-2,040;0,022;-1,563;-3,086;26,372;0,000;258,640;Inf;265,000;265,000;-0,936;2,910;0,600;24,039
19577,000;2,824;0,745;-33,718;1,760;9,437;5,204;37,151;4,926;-6,473;-2,698;0,000;38,800;39,500;9,738;1,634;0,323;-1,889;0,107;-1,238;-3,086;26,372;0,000;259,040;Inf;265,000;265,000;-0,840;2,909;0,607;24,044
19577,500;2,824;0,745;-33,718;1,760;9,437;5,204;37,151;4,926;-6,473;-2,698;0,000;38,800;39,500;9,738;1,634;0,303;-2,167;0,095;-1,681;-3,086;26,372;0,000;259,040;Inf;265,000;265,000;-0,674;2,908;0,639;24,046
19578,000;2,824;0,745;-33,718;1,760;9,437;5,204;37,151;4,926;-6,473;-2,698;0,000;38,800;39,500;9,738;1,634;0,246;-2,445;0,028;-1,953;-3,086;26,372;0,000;259,140;Inf;265,000;265,000;-0,862;2,906;0,663;24,099
19578,500;2,824;0,745;-33,718;1,760;9,437;5,204;37,151;4,926;-6,473;-2,698;0,000;38,800;39,500;9,738;1,634;0,146;-2,439;-0,053;-1,961;-3,086;26,372;0,000;259,140;Inf;265,000;265,000;-1,031;2,905;0,640;24,068
19579,000;2,824;0,745;-33,718;1,760;9,437;5,196;37,161;4,922;-6,457;-2,685;0,000;38,790;39,536;9,738;1,634;0,121;-1,928;-0,013;-1,570;-3,090;26,377;0,000;259,340;Inf;265,000;265,000;-1,077;2,904;0,590;24,099
19579,500;2,824;0,745;-33,718;1,760;9,437;5,196;37,161;4,922;-6,457;-2,685;0,000;38,800;39,500;9,738;1,634;0,285;-1,750;0,082;-1,320;-3,090;26,377;0,000;259,340;Inf;265,000;265,000;-0,847;2,902;0,590;24,108
19580,000;3,035;0,710;-35,209;1,700;9,503;5,196;37,161;4,922;-6,457;-2,685;0,000;38,800;39,500;9,481;1,745;0,422;-1,905;0,147;-1,364;-3,090;26,377;0,000;259,040;Inf;265,000;265,000;-0,676;2,901;0,623;24,156
19580,500;3,035;0,710;-35,209;1,700;9,503;5,196;37,161;4,922;-6,457;-2,685;0,000;38,800;39,500;9,481;1,745;0,353;-2,125;0,130;-1,695;-3,090;26,377;0,000;259,040;Inf;265,000;265,000;-0,675;2,903;0,627;24,178
19581,000;3,035;0,710;-35,209;1,700;9,503;5,196;37,161;4,922;-6,457;-2,685;0,000;38,800;39,500;9,481;1,745;0,090;-2,352;-0,060;-2,039;-3,090;26,377;0,000;259,140;Inf;265,000;265,000;-0,834;2,905;0,606;24,153
19581,500;3,035;0,710;-35,209;1,700;9,503;5,196;37,161;4,922;-6,457;-2,685;0,000;38,800;39,500;9,481;1,745;0,179;-2,070;-0,028;-1,556;-3,090;26,377;0,000;259,140;Inf;265,000;265,000;-1,090;2,908;0,563;24,087
19582,000;3,035;0,710;-35,209;1,700;9,503;5,193;37,162;4,910;-6,433;-2,703;0,000;38,778;39,503;9,481;1,745;0,234;-1,706;0,075;-1,268;-3,082;26,373;0,000;259,240;Inf;265,000;265,000;-0,869;2,910;0,560;24,087
19582,500;3,035;0,710;-35,209;1,700;9,503;5,193;37,162;4,910;-6,433;-2,703;0,000;38,800;39,500;9,481;1,745;0,352;-1,597;0,212;-1,182;-3,082;26,373;0,000;259,240;Inf;265,000;265,000;-0,666;2,912;0,577;24,044
19583,000;2,961;0,687;-35,209;1,663;9,635;5,193;37,162;4,910;-6,433;-2,703;0,000;38,800;39,500;9,377;1,717;0,424;-1,853;0,234;-1,417;-3,082;26,373;0,000;259,540;Inf;265,000;265,000;-0,554;2,914;0,617;23,980
19583,500;2,961;0,687;-35,209;1,663;9,635;5,193;37,162;4,910;-6,433;-2,703;0,000;38,800;39,500;9,377;1,717;0,378;-2,208;0,116;-1,780;-3,082;26,373;0,000;259,540;Inf;265,000;265,000;-0,653;2,914;0,639;23,957
19584,000;2,961;0,687;-35,209;1,663;9,635;5,193;37,162;4,910;-6,433;-2,703;0,000;38,800;39,500;9,377;1,717;0,121;-2,168;-0,215;-1,966;-3,082;26,373;0,000;259,340;Inf;265,000;265,000;-0,874;2,915;0,628;23,934
19584,500;2,961;0,687;-35,209;1,663;9,635;5,193;37,162;4,910;-6,433;-2,703;0,000;38,800;39,500;9,377;1,717;0,189;-1,795;-0,022;-1,369;-3,082;26,373;0,000;259,340;Inf;265,000;265,000;-1,057;2,916;0,643;23,946
19585,000;2,961;0,687;-35,209;1,663;9,635;5,193;37,162;4,910;-6,433;-2,703;0,000;38,800;39,500;9,377;1,717;0,266;-1,606;0,099;-1,360;-3,082;26,373;0,000;259,040;Inf;265,000;265,000;-0,749;2,917;0,649;23,965
19585,500;2,961;0,687;-35,209;1,663;9,635;5,180;37,134;4,870;-6,415;-2,703;0,000;38,762;39,500;9,377;1,717;0,323;-1,886;0,112;-1,546;-3,094;26,381;0,000;259,040;Inf;265,000;265,000;-0,650;2,917;0,646;23,984
19586,000;2,961;0,687;-35,209;1,663;9,635;5,180;37,134;4,870;-6,415;-2,703;0,000;38,800;39,500;9,377;1,717;0,282;-2,286;0,050;-1,736;-3,094;26,381;0,000;259,540;Inf;265,000;265,000;-0,749;2,918;0,671;23,983
19586,500;2,267;0,623;-33,253;1,749;9,455;5,180;37,134;4,870;-6,415;-2,703;0,000;38,800;39,500;9,767;1,663;0,206;-2,109;-0,096;-1,813;-3,094;26,381;0,000;259,540;Inf;265,000;265,000;-0,923;2,919;0,633;23,941
19587,000;2,267;0,623;-33,253;1,749;9,455;5,180;37,134;4,870;-6,415;-2,703;0,000;38,800;39,500;9,767;1,663;0,127;-1,880;-0,071;-1,662;-3,094;26,381;0,000;259,340;Inf;265,000;265,000;-0,953;2,908;0,645;23,972
19587,500;2,267;0,623;-33,253;1,749;9,455;5,180;37,134;4,870;-6,415;-2,703;0,000;38,800;39,500;9,767;1,663;0,291;-1,695;0,078;-1,141;-3,094;26,381;0,000;259,340;Inf;265,000;265,000;-0,871;2,898;0,650;23,904
19588,000;2,267;0,623;-33,253;1,749;9,455;5,180;37,134;4,870;-6,415;-2,703;0,000;38,800;39,500;9,767;1,663;0,421;-1,908;0,163;-1,308;-3,094;26,381;0,000;259,140;Inf;265,000;265,000;-0,617;2,887;0,670;23,871
19588,500;2,267;0,623;-33,253;1,749;9,455;5,171;37,093;4,895;-6,405;-2,700;0,000;38,750;39,457;9,767;1,663;0,386;-2,184;-0,004;-1,768;-3,090;26,371;0,000;259,140;Inf;265,000;265,000;-0,658;2,877;0,648;23,854
19589,000;2,267;0,623;-33,253;1,749;9,455;5,171;37,093;4,895;-6,405;-2,700;0,000;38,800;39,500;9,767;1,663;-0,046;-2,099;-0,256;-1,606;-3,090;26,371;0,000;259,240;Inf;265,000;265,000;-0,893;2,867;0,680;23,889
19589,500;2,775;0,725;-34,264;1,718;9,553;5,171;37,093;4,895;-6,405;-2,700;0,000;38,800;39,500;9,568;1,596;0,112;-1,694;-0,080;-1,393;-3,090;26,371;0,000;259,240;Inf;265,000;265,000;-1,002;2,857;0,656;23,885
19590,000;2,775;0,725;-34,264;1,718;9,553;5,171;37,093;4,895;-6,405;-2,700;0,000;38,800;39,500;9,568;1,596;0,314;-1,712;0,066;-1,164;-3,090;26,371;0,000;259,140;Inf;265,000;265,000;-0,764;2,856;0,648;23,903
19590,500;2,775;0,725;-34,264;1,718;9,553;5,171;37,093;4,895;-6,405;-2,700;0,000;38,800;39,500;9,568;1,596;0,456;-1,836;0,007;-1,255;-3,090;26,371;0,000;259,140;Inf;265,000;265,000;-0,624;2,855;0,706;23,836
19591,000;2,775;0,725;-34,264;1,718;9,553;5,171;37,093;4,895;-6,405;-2,700;0,000;38,800;39,500;9,568;1,596;0,086;-1,928;-0,499;-1,589;-3,090;26,371;0,000;259,140;Inf;265,000;265,000;-0,657;2,853;0,747;23,818
19591,500;2,775;0,725;-34,264;1,718;9,553;5,171;37,093;4,895;-6,405;-2,700;0,000;38,800;39,500;9,568;1,596;-0,039;-2,135;-0,263;-1,667;-3,090;26,371;0,000;259,140;Inf;265,000;265,000;-0,983;2,852;0,710;23,820
19592,000;2,775;0,725;-34,264;1,718;9,553;5,187;37,175;4,917;-6,375;-2,702;0,000;38,753;39,443;9,568;1,596;0,081;-1,862;-0,170;-1,680;-3,088;26,376;0,000;259,140;Inf;265,000;265,000;-1,026;2,851;0,680;23,809
19592,500;2,775;0,725;-34,264;1,718;9,553;5,187;37,175;4,917;-6,375;-2,702;0,000;38,800;39,400;9,568;1,596;0,149;-1,846;-0,091;-1,614;-3,088;26,376;0,000;259,140;Inf;265,000;265,000;-0,908;2,850;0,664;23,819
19593,000;2,830;0,739;-34,149;1,740;9,455;5,187;37,175;4,917;-6,375;-2,702;0,000;38,800;39,400;9,704;1,718;0,236;-2,021;-0,034;-1,641;-3,088;26,376;0,000;259,540;Inf;265,000;265,000;-0,850;2,848;0,674;23,848
19593,500;2,830;0,739;-34,149;1,740;9,455;5,187;37,175;4,917;-6,375;-2,702;0,000;38,800;39,400;9,704;1,718;0,249;-2,175;-0,015;-1,741;-3,088;26,376;0,000;259,540;Inf;265,000;265,000;-0,865;2,848;0,673;23,853
19594,000;2,830;0,739;-34,149;1,740;9,455;5,187;37,175;4,917;-6,375;-2,702;0,000;38,800;39,400;9,704;1,718;0,273;-2,297;-0,108;-1,846;-3,088;26,376;0,000;259,240;Inf;265,000;265,000;-0,921;2,848;0,652;23,822
19594,500;2,830;0,739;-34,149;1,740;9,455;5,187;37,175;4,917;-6,375;-2,702;0,000;38,800;39,400;9,704;1,718;-0,025;-2,282;-0,262;-1,801;-3,088;26,376;0,000;259,240;Inf;265,000;265,000;-0,994;2,847;0,609;23,777
19595,000;2,830;0,739;-34,149;1,740;9,455;5,176;37,146;4,903;-6,385;-2,700;0,000;38,745;39,499;9,704;1,718;0,308;-1,655;0,059;-1,163;-3,084;26,378;0,000;259,240;Inf;265,000;265,000;-1,092;2,847;0,586;23,776
19595,500;2,830;0,739;-34,149;1,740;9,455;5,176;37,146;4,903;-6,385;-2,700;0,000;38,700;39,500;9,704;1,718;0,409;-1,953;0,115;-1,442;-3,084;26,378;0,000;259,240;Inf;265,000;265,000;-0,613;2,847;0,606;23,773
19596,000;2,760;0,647;-35,209;1,705;9,599;5,176;37,146;4,903;-6,385;-2,700;0,000;38,700;39,500;9,378;1,663;0,405;-2,158;0,131;-1,684;-3,084;26,378;0,000;259,340;Inf;265,000;265,000;-0,718;2,847;0,633;23,716
19596,500;2,760;0,647;-35,209;1,705;9,599;5,176;37,146;4,903;-6,385;-2,700;0,000;38,700;39,500;9,378;1,663;0,365;-2,242;0,106;-1,691;-3,084;26,378;0,000;259,340;Inf;265,000;265,000;-0,826;2,845;0,598;23,715
19597,000;2,760;0,647;-35,209;1,705;9,599;5,176;37,146;4,903;-6,385;-2,700;0,000;38,700;39,500;9,378;1,663;0,321;-1,922;-0,050;-1,422;-3,084;26,378;0,000;259,440;Inf;265,000;265,000;-0,865;2,844;0,608;23,675
19597,500;2,760;0,647;-35,209;1,705;9,599;5,176;37,146;4,903;-6,385;-2,700;0,000;38,700;39,500;9,378;1,663;0,241;-1,378;0,079;-0,995;-3,084;26,378;0,000;259,440;Inf;265,000;265,000;-0,768;2,842;0,662;23,670
19598,000;2,760;0,647;-35,209;1,705;9,599;5,176;37,146;4,903;-6,385;-2,700;0,000;38,700;39,500;9,378;1,663;0,509;-1,702;0,060;-1,254;-3,084;26,378;0,000;259,140;Inf;265,000;265,000;-0,513;2,841;0,731;23,667
19598,500;2,760;0,647;-35,209;1,705;9,599;5,177;37,065;4,902;-6,359;-2,704;0,000;38,732;39,454;9,378;1,663;0,204;-1,981;-0,086;-1,701;-3,085;26,380;0,000;259,140;Inf;265,000;265,000;-0,597;2,840;0,725;23,693
19599,000;2,760;0,647;-35,209;1,705;9,599;5,177;37,065;4,902;-6,359;-2,704;0,000;38,700;39,500;9,378;1,663;-0,047;-2,322;-0,312;-2,007;-3,085;26,380;0,000;259,140;Inf;265,000;265,000;-0,891;2,838;0,725;23,646
19599,500;3,138;0,759;-35,209;1,684;9,516;5,177;37,065;4,902;-6,359;-2,704;0,000;38,700;39,500;9,635;1,784;0,090;-1,794;-0,153;-1,243;-3,085;26,380;0,000;259,140;Inf;265,000;265,000;-1,172;2,837;0,665;23,637
19600,000;3,138;0,759;-35,209;1,684;9,516;5,177;37,065;4,902;-6,359;-2,704;0,000;38,700;39,500;9,635;1,784;0,288;-1,458;0,054;-1,206;-3,085;26,380;0,000;259,240;Inf;265,000;265,000;-0,775;2,842;0,677;23,575
19600,500;3,138;0,759;-35,209;1,684;9,516;5,177;37,065;4,902;-6,359;-2,704;0,000;38,700;39,500;9,635;1,784;0,157;-1,632;-0,075;-1,477;-3,085;26,380;0,000;259,240;Inf;265,000;265,000;-0,580;2,847;0,742;23,538
19601,000;3,138;0,759;-35,209;1,684;9,516;5,177;37,065;4,902;-6,359;-2,704;0,000;38,700;39,500;9,635;1,784;0,193;-1,943;-0,031;-1,671;-3,085;26,380;0,000;259,340;Inf;265,000;265,000;-0,757;2,852;0,739;23,458
19601,500;3,138;0,759;-35,209;1,684;9,516;5,171;37,114;4,903;-6,323;-2,698;0,000;38,733;39,461;9,635;1,784;0,103;-2,166;-0,327;-1,944;-3,079;26,383;0,000;259,340;Inf;265,000;265,000;-0,863;2,856;0,733;23,447
19602,000;3,138;0,759;-35,209;1,684;9,516;5,171;37,114;4,903;-6,323;-2,698;0,000;38,700;39,500;9,635;1,784;-0,117;-2,244;-0,365;-1,934;-3,079;26,383;0,000;259,540;Inf;265,000;265,000;-1,084;2,861;0,678;23,438
19602,500;2,938;0,753;-34,743;1,724;9,461;5,171;37,114;4,903;-6,323;-2,698;0,000;38,700;39,500;9,574;1,678;0,158;-1,520;-0,052;-1,263;-3,079;26,383;0,000;259,540;Inf;265,000;265,000;-1,165;2,865;0,691;23,420
19603,000;2,938;0,753;-34,743;1,724;9,461;5,171;37,114;4,903;-6,323;-2,698;0,000;38,700;39,500;9,574;1,678;0,262;-1,535;0,031;-1,325;-3,079;26,383;0,000;259,340;Inf;265,000;265,000;-0,669;2,867;0,723;23,377
19603,500;2,938;0,753;-34,743;1,724;9,461;5,171;37,114;4,903;-6,323;-2,698;0,000;38,700;39,500;9,574;1,678;0,089;-1,894;-0,175;-1,635;-3,079;26,383;0,000;259,340;Inf;265,000;265,000;-0,642;2,868;0,745;23,342
19604,000;2,938;0,753;-34,743;1,724;9,461;5,171;37,114;4,903;-6,323;-2,698;0,000;38,700;39,500;9,574;1,678;0,071;-2,167;-0,207;-1,812;-3,079;26,383;0,000;259,440;Inf;265,000;265,000;-0,904;2,869;0,757;23,320
19604,500;2,938;0,753;-34,743;1,724;9,461;5,153;37,130;4,898;-6,314;-2,700;0,000;38,715;39,478;9,574;1,678;0,075;-2,396;-0,216;-1,927;-3,096;26,383;0,000;259,440;Inf;265,000;265,000;-1,029;2,870;0,734;23,327
19605,000;2,938;0,753;-34,743;1,724;9,461;5,153;37,130;4,898;-6,314;-2,700;0,000;38,700;39,500;9,574;1,678;0,057;-2,052;-0,175;-1,628;-3,096;26,383;0,000;259,440;Inf;265,000;265,000;-1,116;2,871;0,647;23,385
19605,500;2,938;0,753;-34,743;1,724;9,461;5,153;37,130;4,898;-6,314;-2,700;0,000;38,700;39,500;9,574;1,678;0,210;-1,708;-0,047;-1,333;-3,096;26,383;0,000;259,440;Inf;265,000;265,000;-0,950;2,872;0,653;23,414
19606,000;2,957;0,815;-33,602;1,703;9,498;5,153;37,130;4,898;-6,314;-2,700;0,000;38,700;39,500;9,625;1,604;0,455;-1,627;0,152;-1,303;-3,096;26,383;0,000;259,040;Inf;265,000;265,000;-0,719;2,873;0,692;23,435
19606,500;2,957;0,815;-33,602;1,703;9,498;5,153;37,130;4,898;-6,314;-2,700;0,000;38,700;39,500;9,625;1,604;0,332;-2,093;-0,184;-1,812;-3,096;26,383;0,000;259,040;Inf;265,000;265,000;-0,581;2,875;0,744;23,465
19607,000;2,957;0,815;-33,602;1,703;9,498;5,153;37,130;4,898;-6,314;-2,700;0,000;38,700;39,500;9,625;1,604;-0,076;-2,218;-0,347;-1,854;-3,096;26,383;0,000;258,740;Inf;265,000;265,000;-0,939;2,876;0,775;23,522
19607,500;2,957;0,815;-33,602;1,703;9,498;5,153;37,130;4,898;-6,314;-2,700;0,000;38,700;39,500;9,625;1,604;-0,049;-1,838;-0,289;-1,727;-3,096;26,383;0,000;258,740;Inf;265,000;265,000;-1,124;2,877;0,732;23,587
19608,000;2,957;0,815;-33,602;1,703;9,498;5,157;37,149;4,881;-6,295;-2,706;0,000;38,711;39,462;9,625;1,604;0,089;-1,572;-0,118;-1,155;-3,085;26,374;0,000;258,940;Inf;265,000;265,000;-0,976;2,879;0,742;23,606
19608,500;2,957;0,815;-33,602;1,703;9,498;5,157;37,149;4,881;-6,295;-2,706;0,000;38,700;39,500;9,625;1,604;0,329;-1,525;0,042;-1,015;-3,085;26,374;0,000;258,940;Inf;265,000;265,000;-0,689;2,880;0,798;23,694
19609,000;2,807;0,662;-35,209;1,676;9,608;5,157;37,149;4,881;-6,295;-2,706;0,000;38,700;39,500;9,477;1,705;0,339;-1,888;-0,072;-1,509;-3,085;26,374;0,000;259,440;Inf;265,000;265,000;-0,542;2,881;0,845;23,741
19609,500;2,807;0,662;-35,209;1,676;9,608;5,157;37,149;4,881;-6,295;-2,706;0,000;38,700;39,500;9,477;1,705;-0,057;-2,181;-0,493;-1,947;-3,085;26,374;0,000;259,440;Inf;265,000;265,000;-0,783;2,880;0,848;23,749
19610,000;2,807;0,662;-35,209;1,676;9,608;5,157;37,149;4,881;-6,295;-2,706;0,000;38,700;39,500;9,477;1,705;-0,178;-1,853;-0,424;-1,657;-3,085;26,374;0,000;258,640;Inf;265,000;265,000;-1,170;2,879;0,818;23,792
19610,500;2,807;0,662;-35,209;1,676;9,608;5,157;37,149;4,881;-6,295;-2,706;0,000;38,700;39,500;9,477;1,705;0,050;-1,641;-0,227;-1,182;-3,085;26,374;0,000;258,640;Inf;265,000;265,000;-1,028;2,878;0,798;23,885
19611,000;2,807;0,662;-35,209;1,676;9,608;5,147;37,110;4,857;-6,297;-2,719;0,000;38,709;39,488;9,477;1,705;0,230;-1,482;-0,064;-1,106;-3,094;26,369;0,000;258,540;Inf;265,000;265,000;-0,750;2,877;0,811;23,890
19611,500;2,807;0,662;-35,209;1,676;9,608;5,147;37,110;4,857;-6,297;-2,719;0,000;38,700;39,500;9,477;1,705;0,155;-1,765;-0,110;-1,463;-3,094;26,369;0,000;258,540;Inf;265,000;265,000;-0,606;2,875;0,874;23,936
19612,000;2,807;0,662;-35,209;1,676;9,608;5,147;37,110;4,857;-6,297;-2,719;0,000;38,700;39,500;9,477;1,705;0,078;-2,233;-0,204;-2,020;-3,094;26,369;0,000;258,740;Inf;265,000;265,000;-0,796;2,874;0,861;23,982
19612,500;2,258;0,618;-33,880;1,717;9,488;5,147;37,110;4,857;-6,297;-2,719;0,000;38,700;39,500;9,656;1,747;-0,016;-2,208;-0,505;-1,971;-3,094;26,369;0,000;258,740;Inf;265,000;265,000;-1,095;2,873;0,846;23,953
19613,000;2,258;0,618;-33,880;1,717;9,488;5,147;37,110;4,857;-6,297;-2,719;0,000;38,700;39,500;9,656;1,747;0,156;-1,435;-0,204;-1,150;-3,094;26,369;0,000;258,540;Inf;265,000;265,000;-1,175;2,863;0,867;23,938
19613,500;2,258;0,618;-33,880;1,717;9,488;5,147;37,110;4,857;-6,297;-2,719;0,000;38,700;39,500;9,656;1,747;0,245;-1,713;-0,115;-1,424;-3,094;26,369;0,000;258,540;Inf;265,000;265,000;-0,658;2,853;0,916;23,911
19614,000;2,258;0,618;-33,880;1,717;9,488;5,147;37,110;4,857;-6,297;-2,719;0,000;38,700;39,500;9,656;1,747;0,223;-1,867;-0,092;-1,684;-3,094;26,369;0,000;258,540;Inf;265,000;265,000;-0,752;2,843;0,937;23,916
19614,500;2,258;0,618;-33,880;1,717;9,488;5,140;37,101;4,895;-6,283;-2,697;0,000;38,716;39,411;9,656;1,747;0,112;-2,018;-0,170;-1,945;-3,081;26,373;0,000;258,540;Inf;265,000;265,000;-0,855;2,834;0,929;23,911
19615,000;2,258;0,618;-33,880;1,717;9,488;5,140;37,101;4,895;-6,283;-2,697;0,000;38,700;39,400;9,656;1,747;-0,228;-2,013;-0,460;-1,779;-3,081;26,373;0,000;258,940;Inf;265,000;265,000;-1,005;2,824;0,952;23,879
19615,500;2,868;0,743;-34,745;1,696;9,488;5,140;37,101;4,895;-6,283;-2,697;0,000;38,700;39,400;9,570;1,796;0,011;-1,476;-0,235;-1,108;-3,081;26,373;0,000;258,940;Inf;265,000;265,000;-1,120;2,815;0,921;23,696
19616,000;2,868;0,743;-34,745;1,696;9,488;5,140;37,101;4,895;-6,283;-2,697;0,000;38,700;39,400;9,570;1,796;0,194;-1,158;-0,027;-0,902;-3,081;26,373;0,000;258,840;Inf;265,000;265,000;-0,702;2,816;0,939;23,706
19616,500;2,868;0,743;-34,745;1,696;9,488;5,140;37,101;4,895;-6,283;-2,697;0,000;38,700;39,400;9,570;1,796;0,238;-1,713;-0,105;-1,537;-3,081;26,373;0,000;258,840;Inf;265,000;265,000;-0,474;2,817;0,999;23,672
19617,000;2,868;0,743;-34,745;1,696;9,488;5,140;37,101;4,895;-6,283;-2,697;0,000;38,700;39,400;9,570;1,796;0,049;-2,082;-0,248;-1,963;-3,081;26,373;0,000;258,440;Inf;265,000;265,000;-0,779;2,818;1,036;23,670
19617,500;2,868;0,743;-34,745;1,696;9,488;5,157;37,132;4,893;-6,227;-2,701;0,000;38,715;39,503;9,570;1,796;-0,136;-1,948;-0,298;-1,821;-3,091;26,375;0,000;258,440;Inf;265,000;265,000;-1,061;2,818;0,987;23,673
19618,000;2,868;0,743;-34,745;1,696;9,488;5,157;37,132;4,893;-6,227;-2,701;0,000;38,700;39,500;9,570;1,796;0,061;-1,388;-0,106;-1,058;-3,091;26,375;0,000;258,640;Inf;265,000;265,000;-1,051;2,819;0,949;23,646
19618,500;3,333;0,805;-35,209;1,700;9,535;5,157;37,132;4,893;-6,227;-2,701;0,000;38,700;39,500;9,446;1,589;0,358;-1,210;0,081;-0,761;-3,091;26,375;0,000;258,640;Inf;265,000;265,000;-0,623;2,820;0,984;23,638
19619,000;3,333;0,805;-35,209;1,700;9,535;5,157;37,132;4,893;-6,227;-2,701;0,000;38,700;39,500;9,446;1,589;0,397;-1,477;0,151;-1,035;-3,091;26,375;0,000;258,940;Inf;265,000;265,000;-0,383;2,828;1,049;23,651
19619,500;3,333;0,805;-35,209;1,700;9,535;5,157;37,132;4,893;-6,227;-2,701;0,000;38,700;39,500;9,446;1,589;0,390;-1,870;0,073;-1,526;-3,091;26,375;0,000;258,940;Inf;265,000;265,000;-0,491;2,837;1,070;23,636
19620,000;3,333;0,805;-35,209;1,700;9,535;5,157;37,132;4,893;-6,227;-2,701;0,000;38,700;39,500;9,446;1,589;-0,218;-1,583;-0,375;-1,577;-3,091;26,375;0,000;258,940;Inf;265,000;265,000;-0,733;2,845;1,079;23,668
