t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
19735,500;3,337;0,756;-35,209;1,594;9,570;5,207;37,206;4,929;-5,910;-2,704;0,000;39,000;40,000;9,540;1,654;0,098;0,574;-0,557;0,100;-3,110;26,309;0,000;257,840;Inf;265,000;265,000;0,211;2,851;3,872;23,780
19736,000;3,337;0,756;-35,209;1,594;9,570;5,207;37,206;4,929;-5,910;-2,704;0,000;39,000;40,000;9,540;1,654;-0,168;0,541;-0,792;-0,079;-3,110;26,309;0,000;258,740;Inf;265,000;265,000;0,054;2,859;3,940;23,778
19736,500;3,337;0,756;-35,209;1,594;9,570;5,207;37,206;4,929;-5,910;-2,704;0,000;39,000;40,000;9,540;1,654;-0,343;0,619;-1,034;-0,067;-3,110;26,309;0,000;258,740;Inf;265,000;265,000;-0,125;2,867;3,932;23,779
19737,000;3,337;0,756;-35,209;1,594;9,570;5,207;37,206;4,929;-5,910;-2,704;0,000;39,000;40,000;9,540;1,654;0,127;0,803;-0,533;0,529;-3,110;26,309;0,000;257,340;Inf;265,000;265,000;-0,206;2,874;3,857;23,740
19737,500;3,337;0,756;-35,209;1,594;9,570;5,203;37,236;4,927;-5,888;-2,712;0,000;38,960;39,956;9,540;1,654;0,174;0,867;-0,405;0,487;-3,102;26,317;0,000;257,340;Inf;265,000;265,000;0,231;2,882;3,852;23,697
19738,000;3,337;0,756;-35,209;1,594;9,570;5,203;37,236;4,927;-5,888;-2,712;0,000;39,000;40,000;9,540;1,654;0,085;0,727;-0,466;0,290;-3,102;26,317;0,000;258,940;Inf;265,000;265,000;0,281;2,889;3,858;23,659
19738,500;2,815;0,698;-35,209;1,702;9,506;5,203;37,236;4,927;-5,888;-2,712;0,000;39,000;40,000;9,480;1,823;0,003;0,745;-0,692;0,132;-3,102;26,317;0,000;258,940;Inf;265,000;265,000;0,159;2,897;3,918;23,743
19739,000;2,815;0,698;-35,209;1,702;9,506;5,203;37,236;4,927;-5,888;-2,712;0,000;39,000;40,000;9,480;1,823;-0,192;0,515;-0,892;-0,136;-3,102;26,317;0,000;256,940;Inf;265,000;265,000;0,047;2,895;3,979;23,809
19739,500;2,815;0,698;-35,209;1,702;9,506;5,203;37,236;4,927;-5,888;-2,712;0,000;39,000;40,000;9,480;1,823;-0,261;0,530;-0,888;-0,106;-3,102;26,317;0,000;256,940;Inf;265,000;265,000;-0,176;2,894;3,903;23,803
19740,000;2,815;0,698;-35,209;1,702;9,506;5,203;37,236;4,927;-5,888;-2,712;0,000;39,000;40,000;9,480;1,823;0,119;0,655;-0,586;0,319;-3,102;26,317;0,000;258,840;Inf;265,000;265,000;-0,181;2,893;3,855;23,818
19740,500;2,815;0,698;-35,209;1,702;9,506;5,185;37,186;4,901;-5,914;-2,708;0,000;38,972;39,975;9,480;1,823;0,141;0,759;-0,405;0,297;-3,112;26,315;0,000;258,840;Inf;265,000;265,000;0,127;2,892;3,883;23,812
19741,000;2,815;0,698;-35,209;1,702;9,506;5,185;37,186;4,901;-5,914;-2,708;0,000;39,000;40,000;9,480;1,823;0,004;0,742;-0,619;0,176;-3,112;26,315;0,000;257,240;Inf;265,000;265,000;0,198;2,890;3,917;23,793
19741,500;2,069;0,564;-34,163;1,745;9,421;5,185;37,186;4,901;-5,914;-2,708;0,000;39,000;40,000;9,588;1,739;-0,069;0,760;-0,735;0,111;-3,112;26,315;0,000;257,240;Inf;265,000;265,000;0,076;2,889;3,992;23,855
19742,000;2,069;0,564;-34,163;1,745;9,421;5,185;37,186;4,901;-5,914;-2,708;0,000;39,000;40,000;9,588;1,739;0,100;0,580;-0,540;0,100;-3,112;26,315;0,000;258,940;Inf;265,000;265,000;0,017;2,876;3,920;23,926
19742,500;2,069;0,564;-34,163;1,745;9,421;5,185;37,186;4,901;-5,914;-2,708;0,000;39,000;40,000;9,588;1,739;0,361;0,689;-0,202;0,554;-3,112;26,315;0,000;258,940;Inf;265,000;265,000;0,060;2,862;3,697;24,001
19743,000;2,069;0,564;-34,163;1,745;9,421;5,185;37,186;4,901;-5,914;-2,708;0,000;39,000;40,000;9,588;1,739;0,624;0,518;0,094;0,404;-3,112;26,315;0,000;257,840;Inf;265,000;265,000;0,351;2,849;3,674;24,032
19743,500;2,069;0,564;-34,163;1,745;9,421;5,185;37,186;4,901;-5,914;-2,708;0,000;39,000;40,000;9,588;1,739;0,477;0,122;-0,109;-0,204;-3,112;26,315;0,000;257,840;Inf;265,000;265,000;0,410;2,837;3,608;24,109
19744,000;2,069;0,564;-34,163;1,745;9,421;5,170;37,181;4,934;-5,897;-2,710;0,000;38,972;39,931;9,588;1,739;-0,007;0,018;-0,345;-0,271;-3,112;26,312;0,000;259,140;Inf;265,000;265,000;0,071;2,824;3,610;24,172
19744,500;2,069;0,564;-34,163;1,745;9,421;5,170;37,181;4,934;-5,897;-2,710;0,000;39,000;39,900;9,588;1,739;0,262;0,373;-0,089;0,038;-3,112;26,312;0,000;259,140;Inf;265,000;265,000;-0,151;2,812;3,470;24,164
19745,000;3,758;0,854;-35,209;1,685;9,587;5,170;37,181;4,934;-5,897;-2,710;0,000;39,000;39,900;9,499;1,637;0,603;0,485;0,141;0,515;-3,112;26,312;0,000;258,040;Inf;265,000;265,000;0,146;2,799;3,415;24,178
19745,500;3,758;0,854;-35,209;1,685;9,587;5,170;37,181;4,934;-5,897;-2,710;0,000;39,000;39,900;9,499;1,637;0,746;0,241;0,255;0,225;-3,112;26,312;0,000;258,040;Inf;265,000;265,000;0,436;2,815;3,362;24,175
19746,000;3,758;0,854;-35,209;1,685;9,587;5,170;37,181;4,934;-5,897;-2,710;0,000;39,000;39,900;9,499;1,637;0,568;0,004;-0,001;-0,399;-3,112;26,312;0,000;259,340;Inf;265,000;265,000;0,367;2,831;3,411;24,274
19746,500;3,758;0,854;-35,209;1,685;9,587;5,170;37,181;4,934;-5,897;-2,710;0,000;39,000;39,900;9,499;1,637;0,057;-0,194;-0,285;-0,720;-3,112;26,312;0,000;259,340;Inf;265,000;265,000;0,043;2,846;3,378;24,223
19747,000;3,758;0,854;-35,209;1,685;9,587;5,185;37,203;4,921;-5,866;-2,705;0,000;38,973;39,962;9,499;1,637;-0,087;0,092;-0,286;-0,363;-3,101;26,317;0,000;257,940;Inf;265,000;265,000;-0,285;2,861;3,318;24,195
19747,500;3,758;0,854;-35,209;1,685;9,587;5,185;37,203;4,921;-5,866;-2,705;0,000;39,000;40,000;9,499;1,637;0,690;0,639;0,346;0,597;-3,101;26,317;0,000;257,940;Inf;265,000;265,000;-0,161;2,876;3,241;24,125
19748,000;3,112;0,747;-35,209;1,622;9,482;5,185;37,203;4,921;-5,866;-2,705;0,000;39,000;40,000;9,580;1,706;0,664;0,323;0,302;0,084;-3,101;26,317;0,000;259,640;Inf;265,000;265,000;0,568;2,890;3,241;24,040
19748,500;3,112;0,747;-35,209;1,622;9,482;5,185;37,203;4,921;-5,866;-2,705;0,000;39,000;40,000;9,580;1,706;0,481;-0,320;0,201;-0,257;-3,101;26,317;0,000;259,640;Inf;265,000;265,000;0,343;2,894;3,197;23,938
19749,000;3,112;0,747;-35,209;1,622;9,482;5,185;37,203;4,921;-5,866;-2,705;0,000;39,000;40,000;9,580;1,706;0,884;-0,691;0,375;-0,599;-3,101;26,317;0,000;257,040;Inf;265,000;265,000;0,026;2,897;2,934;23,851
19749,500;3,112;0,747;-35,209;1,622;9,482;5,185;37,203;4,921;-5,866;-2,705;0,000;39,000;40,000;9,580;1,706;0,452;-0,555;0,149;-0,234;-3,101;26,317;0,000;257,040;Inf;265,000;265,000;-0,008;2,901;2,725;23,766
19750,000;3,112;0,747;-35,209;1,622;9,482;5,193;37,231;4,916;-5,860;-2,704;0,000;38,986;39,955;9,580;1,706;0,898;0,014;0,516;0,448;-3,086;26,318;0,000;259,040;Inf;265,000;265,000;-0,047;2,904;2,518;23,742
19750,500;3,112;0,747;-35,209;1,622;9,482;5,193;37,231;4,916;-5,860;-2,704;0,000;39,000;40,000;9,580;1,706;1,145;-0,011;0,722;0,309;-3,086;26,318;0,000;259,040;Inf;265,000;265,000;0,469;2,908;2,455;23,735
19751,000;3,112;0,747;-35,209;1,622;9,482;5,193;37,231;4,916;-5,860;-2,704;0,000;39,000;40,000;9,580;1,706;0,791;-0,720;0,419;-0,494;-3,086;26,318;0,000;256,740;Inf;265,000;265,000;0,541;2,911;2,333;23,689
19751,500;3,717;0,863;-35,209;1,686;9,527;5,193;37,231;4,916;-5,860;-2,704;0,000;39,000;40,000;9,495;1,756;0,343;-1,024;-0,009;-0,912;-3,086;26,318;0,000;256,740;Inf;265,000;265,000;-0,001;2,914;2,250;23,711
19752,000;3,717;0,863;-35,209;1,686;9,527;5,193;37,231;4,916;-5,860;-2,704;0,000;39,000;40,000;9,495;1,756;0,570;-1,026;0,252;-0,498;-3,086;26,318;0,000;259,240;Inf;265,000;265,000;-0,401;2,927;2,108;23,685
19752,500;3,717;0,863;-35,209;1,686;9,527;5,193;37,231;4,916;-5,860;-2,704;0,000;39,000;40,000;9,495;1,756;0,828;-0,848;0,483;-0,230;-3,086;26,318;0,000;259,240;Inf;265,000;265,000;-0,176;2,940;1,969;23,692
19753,000;3,717;0,863;-35,209;1,686;9,527;5,193;37,231;4,916;-5,860;-2,704;0,000;39,000;40,000;9,495;1,756;0,949;-0,814;0,613;-0,307;-3,086;26,318;0,000;257,740;Inf;265,000;265,000;0,058;2,953;1,880;23,691
19753,500;3,717;0,863;-35,209;1,686;9,527;5,198;37,232;4,913;-5,879;-2,698;0,000;38,987;39,977;9,495;1,756;1,024;-0,955;0,692;-0,450;-3,076;26,315;0,000;257,740;Inf;265,000;265,000;0,110;2,966;1,711;23,663
19754,000;3,717;0,863;-35,209;1,686;9,527;5,198;37,232;4,913;-5,879;-2,698;0,000;39,000;40,000;9,495;1,756;1,039;-1,066;0,728;-0,513;-3,076;26,315;0,000;258,840;Inf;265,000;265,000;0,078;2,978;1,619;23,642
19754,500;2,910;0,676;-35,209;1,674;9,579;5,198;37,232;4,913;-5,879;-2,698;0,000;39,000;40,000;9,471;1,772;1,125;-1,037;0,839;-0,160;-3,076;26,315;0,000;258,840;Inf;265,000;265,000;0,047;2,990;1,559;23,688
19755,000;2,910;0,676;-35,209;1,674;9,579;5,198;37,232;4,913;-5,879;-2,698;0,000;39,000;40,000;9,471;1,772;1,199;-0,802;0,906;-0,147;-3,076;26,315;0,000;258,340;Inf;265,000;265,000;0,192;2,989;1,489;23,674
19755,500;2,910;0,676;-35,209;1,674;9,579;5,198;37,232;4,913;-5,879;-2,698;0,000;39,000;40,000;9,471;1,772;0,997;-0,998;0,743;-0,521;-3,076;26,315;0,000;258,340;Inf;265,000;265,000;0,289;2,987;1,460;23,686
19756,000;2,910;0,676;-35,209;1,674;9,579;5,198;37,232;4,913;-5,879;-2,698;0,000;39,000;40,000;9,471;1,772;0,870;-1,212;0,628;-0,710;-3,076;26,315;0,000;259,340;Inf;265,000;265,000;0,055;2,986;1,452;23,690
19756,500;2,910;0,676;-35,209;1,674;9,579;5,187;37,215;4,911;-5,854;-2,698;0,000;38,982;40,000;9,471;1,772;1,003;-1,349;0,700;-0,611;-3,073;26,320;0,000;259,340;Inf;265,000;265,000;-0,106;2,985;1,385;23,707
19757,000;2,910;0,676;-35,209;1,674;9,579;5,187;37,215;4,911;-5,854;-2,698;0,000;39,000;40,000;9,471;1,772;1,050;-1,566;0,754;-0,659;-3,073;26,320;0,000;257,940;Inf;265,000;265,000;-0,064;2,984;1,277;23,681
19757,500;2,910;0,676;-35,209;1,674;9,579;5,187;37,215;4,911;-5,854;-2,698;0,000;39,000;40,000;9,471;1,772;1,047;-1,437;0,787;-0,604;-3,073;26,320;0,000;257,940;Inf;265,000;265,000;-0,105;2,983;1,232;23,647
19758,000;2,906;0,747;-34,157;1,703;9,453;5,187;37,215;4,911;-5,854;-2,698;0,000;39,000;40,000;9,690;1,730;1,151;-1,154;0,871;-0,536;-3,073;26,320;0,000;259,340;Inf;265,000;265,000;-0,052;2,981;1,183;23,748
19758,500;2,906;0,747;-34,157;1,703;9,453;5,187;37,215;4,911;-5,854;-2,698;0,000;39,000;40,000;9,690;1,730;1,149;-1,387;0,852;-0,601;-3,073;26,320;0,000;259,340;Inf;265,000;265,000;0,083;2,980;1,140;23,783
19759,000;2,906;0,747;-34,157;1,703;9,453;5,187;37,215;4,911;-5,854;-2,698;0,000;39,000;40,000;9,690;1,730;1,140;-1,570;0,862;-0,744;-3,073;26,320;0,000;258,540;Inf;265,000;265,000;0,003;2,979;1,130;23,738
19759,500;2,906;0,747;-34,157;1,703;9,453;5,187;37,215;4,911;-5,854;-2,698;0,000;39,000;40,000;9,690;1,730;1,096;-1,702;0,818;-0,877;-3,073;26,320;0,000;258,540;Inf;265,000;265,000;-0,078;2,978;1,097;23,743
19760,000;2,906;0,747;-34,157;1,703;9,453;5,183;37,208;4,925;-5,826;-2,688;0,000;39,000;39,978;9,690;1,730;1,043;-1,689;0,804;-0,781;-3,060;26,329;0,000;259,640;Inf;265,000;265,000;-0,166;2,976;1,057;23,749
19760,500;2,906;0,747;-34,157;1,703;9,453;5,183;37,208;4,925;-5,826;-2,688;0,000;39,000;40,000;9,690;1,730;1,032;-1,285;0,844;-0,494;-3,060;26,329;0,000;259,640;Inf;265,000;265,000;-0,156;2,975;0,987;23,782
19761,000;2,758;0,655;-35,209;1,670;9,534;5,183;37,208;4,925;-5,826;-2,688;0,000;39,000;40,000;9,552;1,756;1,108;-1,184;0,859;-0,581;-3,060;26,329;0,000;258,240;Inf;265,000;265,000;0,024;2,974;1,011;23,856
19761,500;2,758;0,655;-35,209;1,670;9,534;5,183;37,208;4,925;-5,826;-2,688;0,000;39,000;40,000;9,552;1,756;0,692;-1,689;0,507;-1,057;-3,060;26,329;0,000;258,240;Inf;265,000;265,000;0,051;2,971;1,024;23,796
19762,000;2,758;0,655;-35,209;1,670;9,534;5,183;37,208;4,925;-5,826;-2,688;0,000;39,000;40,000;9,552;1,756;0,835;-1,785;0,583;-1,013;-3,060;26,329;0,000;259,440;Inf;265,000;265,000;-0,387;2,967;0,969;23,777
19762,500;2,758;0,655;-35,209;1,670;9,534;5,183;37,208;4,925;-5,826;-2,688;0,000;39,000;40,000;9,552;1,756;0,871;-1,811;0,620;-0,923;-3,060;26,329;0,000;259,440;Inf;265,000;265,000;-0,345;2,964;0,911;23,726
19763,000;2,758;0,655;-35,209;1,670;9,534;5,201;37,236;4,909;-5,817;-2,687;0,000;39,005;39,951;9,552;1,756;0,862;-1,577;0,677;-0,775;-3,066;26,323;0,000;258,640;Inf;265,000;265,000;-0,310;2,960;0,907;23,705
19763,500;2,758;0,655;-35,209;1,670;9,534;5,201;37,236;4,909;-5,817;-2,687;0,000;39,000;40,000;9,552;1,756;0,883;-1,353;0,711;-0,825;-3,066;26,323;0,000;258,640;Inf;265,000;265,000;-0,203;2,957;0,882;23,694
19764,000;2,758;0,655;-35,209;1,670;9,534;5,201;37,236;4,909;-5,817;-2,687;0,000;39,000;40,000;9,552;1,756;0,912;-1,462;0,712;-0,884;-3,066;26,323;0,000;259,340;Inf;265,000;265,000;-0,146;2,954;0,878;23,615
19764,500;2,789;0,770;-33,615;1,692;9,461;5,201;37,236;4,909;-5,817;-2,687;0,000;39,000;40,000;9,653;1,640;0,953;-1,742;0,705;-1,046;-3,066;26,323;0,000;259,340;Inf;265,000;265,000;-0,180;2,951;0,839;23,554
19765,000;2,789;0,770;-33,615;1,692;9,461;5,201;37,236;4,909;-5,817;-2,687;0,000;39,000;40,000;9,653;1,640;0,455;-1,842;0,297;-1,155;-3,066;26,323;0,000;258,640;Inf;265,000;265,000;-0,282;2,948;0,851;23,526
19765,500;2,789;0,770;-33,615;1,692;9,461;5,201;37,236;4,909;-5,817;-2,687;0,000;39,000;40,000;9,653;1,640;0,636;-1,400;0,453;-0,823;-3,066;26,323;0,000;258,640;Inf;265,000;265,000;-0,561;2,945;0,799;23,496
19766,000;2,789;0,770;-33,615;1,692;9,461;5,201;37,236;4,909;-5,817;-2,687;0,000;39,000;40,000;9,653;1,640;0,827;-1,478;0,554;-0,889;-3,066;26,323;0,000;259,240;Inf;265,000;265,000;-0,284;2,943;0,797;23,460
19766,500;2,789;0,770;-33,615;1,692;9,461;5,184;37,209;4,909;-5,830;-2,686;0,000;39,000;39,961;9,653;1,640;0,639;-1,775;0,458;-1,136;-3,069;26,327;0,000;259,240;Inf;265,000;265,000;-0,247;2,940;0,843;23,415
19767,000;2,789;0,770;-33,615;1,692;9,461;5,184;37,209;4,909;-5,830;-2,686;0,000;39,000;40,000;9,653;1,640;0,754;-1,993;0,489;-1,277;-3,069;26,327;0,000;258,840;Inf;265,000;265,000;-0,454;2,938;0,803;23,356
19767,500;2,154;0,545;-34,731;1,737;9,532;5,184;37,209;4,909;-5,830;-2,686;0,000;39,000;40,000;9,575;1,630;0,640;-2,163;0,475;-1,545;-3,069;26,327;0,000;258,840;Inf;265,000;265,000;-0,507;2,935;0,695;23,338
19768,000;2,154;0,545;-34,731;1,737;9,532;5,184;37,209;4,909;-5,830;-2,686;0,000;39,000;40,000;9,575;1,630;0,575;-2,060;0,444;-1,497;-3,069;26,327;0,000;258,940;Inf;265,000;265,000;-0,648;2,923;0,690;23,354
19768,500;2,154;0,545;-34,731;1,737;9,532;5,184;37,209;4,909;-5,830;-2,686;0,000;39,000;40,000;9,575;1,630;0,610;-1,600;0,453;-0,882;-3,069;26,327;0,000;258,940;Inf;265,000;265,000;-0,634;2,910;0,689;23,389
19769,000;2,154;0,545;-34,731;1,737;9,532;5,184;37,209;4,909;-5,830;-2,686;0,000;39,000;40,000;9,575;1,630;0,673;-1,558;0,532;-0,937;-3,069;26,327;0,000;256,940;Inf;265,000;265,000;-0,354;2,898;0,702;23,357
19769,500;2,154;0,545;-34,731;1,737;9,532;5,199;37,198;4,895;-5,814;-2,678;0,000;39,006;39,939;9,575;1,630;0,529;-1,868;0,316;-1,282;-3,059;26,319;0,000;256,940;Inf;265,000;265,000;-0,323;2,885;0,732;23,338
19770,000;2,154;0,545;-34,731;1,737;9,532;5,199;37,198;4,895;-5,814;-2,678;0,000;39,000;39,900;9,575;1,630;0,191;-2,256;-0,086;-1,859;-3,059;26,319;0,000;259,040;Inf;265,000;265,000;-0,576;2,873;0,738;23,336
19770,500;2,154;0,545;-34,731;1,737;9,532;5,199;37,198;4,895;-5,814;-2,678;0,000;39,000;39,900;9,575;1,630;0,080;-2,174;-0,049;-1,766;-3,059;26,319;0,000;259,040;Inf;265,000;265,000;-1,002;2,862;0,690;23,321
19771,000;3,001;0,755;-34,286;1,758;9,552;5,199;37,198;4,895;-5,814;-2,678;0,000;39,000;39,900;9,672;1,680;0,243;-2,118;0,047;-1,531;-3,059;26,319;0,000;258,940;Inf;265,000;265,000;-0,977;2,850;0,623;23,223
19771,500;3,001;0,755;-34,286;1,758;9,552;5,199;37,198;4,895;-5,814;-2,678;0,000;39,000;39,900;9,672;1,680;0,355;-1,704;0,215;-0,989;-3,059;26,319;0,000;258,940;Inf;265,000;265,000;-0,840;2,852;0,615;23,309
19772,000;3,001;0,755;-34,286;1,758;9,552;5,199;37,198;4,895;-5,814;-2,678;0,000;39,000;39,900;9,672;1,680;0,438;-2,283;0,270;-1,584;-3,059;26,319;0,000;259,440;Inf;265,000;265,000;-0,531;2,855;0,641;23,375
19772,500;3,001;0,755;-34,286;1,758;9,552;5,199;37,198;4,895;-5,814;-2,678;0,000;39,000;39,900;9,672;1,680;0,356;-2,538;0,197;-1,963;-3,059;26,319;0,000;259,440;Inf;265,000;265,000;-0,790;2,857;0,614;23,434
19773,000;3,001;0,755;-34,286;1,758;9,552;5,208;37,232;4,924;-5,798;-2,673;0,000;39,008;39,961;9,672;1,680;0,144;-2,395;0,040;-1,646;-3,050;26,332;0,000;259,440;Inf;265,000;265,000;-0,987;2,860;0,569;23,464
19773,500;3,001;0,755;-34,286;1,758;9,552;5,208;37,232;4,924;-5,798;-2,673;0,000;39,000;40,000;9,672;1,680;0,296;-1,941;0,165;-1,231;-3,050;26,332;0,000;259,440;Inf;265,000;265,000;-0,964;2,862;0,509;23,487
19774,000;2,721;0,684;-34,763;1,740;9,548;5,208;37,232;4,924;-5,798;-2,673;0,000;39,000;40,000;9,519;1,609;0,408;-1,700;0,269;-1,200;-3,050;26,332;0,000;259,240;Inf;265,000;265,000;-0,678;2,864;0,509;23,525
19774,500;2,721;0,684;-34,763;1,740;9,548;5,208;37,232;4,924;-5,798;-2,673;0,000;39,000;40,000;9,519;1,609;0,580;-1,785;0,350;-1,192;-3,050;26,332;0,000;259,240;Inf;265,000;265,000;-0,556;2,862;0,527;23,583
19775,000;2,721;0,684;-34,763;1,740;9,548;5,208;37,232;4,924;-5,798;-2,673;0,000;39,000;40,000;9,519;1,609;0,623;-1,993;0,385;-1,297;-3,050;26,332;0,000;259,340;Inf;265,000;265,000;-0,512;2,860;0,502;23,545
19775,500;2,721;0,684;-34,763;1,740;9,548;5,208;37,232;4,924;-5,798;-2,673;0,000;39,000;40,000;9,519;1,609;0,363;-2,291;0,178;-1,749;-3,050;26,332;0,000;259,340;Inf;265,000;265,000;-0,570;2,857;0,503;23,604
19776,000;2,721;0,684;-34,763;1,740;9,548;5,162;37,216;4,906;-5,777;-2,672;0,000;39,000;39,937;9,519;1,609;0,118;-2,157;0,031;-1,405;-3,066;26,317;0,000;259,540;Inf;265,000;265,000;-0,875;2,855;0,500;23,616
19776,500;2,721;0,684;-34,763;1,740;9,548;5,162;37,216;4,906;-5,777;-2,672;0,000;39,000;39,900;9,519;1,609;0,366;-1,750;0,210;-1,060;-3,066;26,317;0,000;259,540;Inf;265,000;265,000;-0,853;2,853;0,501;23,645
19777,000;2,974;0,737;-35,151;1,613;9,478;5,162;37,216;4,906;-5,777;-2,672;0,000;39,000;39,900;9,576;1,803;0,470;-1,623;0,341;-1,046;-3,066;26,317;0,000;259,440;Inf;265,000;265,000;-0,558;2,851;0,515;23,672
19777,500;2,974;0,737;-35,151;1,613;9,478;5,162;37,216;4,906;-5,777;-2,672;0,000;39,000;39,900;9,576;1,803;0,401;-2,034;0,248;-1,449;-3,066;26,317;0,000;259,440;Inf;265,000;265,000;-0,465;2,853;0,525;23,705
19778,000;2,974;0,737;-35,151;1,613;9,478;5,162;37,216;4,906;-5,777;-2,672;0,000;39,000;39,900;9,576;1,803;0,403;-2,464;0,249;-1,725;-3,066;26,317;0,000;259,040;Inf;265,000;265,000;-0,709;2,855;0,478;23,727
19778,500;2,974;0,737;-35,151;1,613;9,478;5,162;37,216;4,906;-5,777;-2,672;0,000;39,000;39,900;9,576;1,803;0,324;-2,365;0,207;-1,772;-3,066;26,317;0,000;259,040;Inf;265,000;265,000;-0,884;2,857;0,436;23,705
19779,000;2,974;0,737;-35,151;1,613;9,478;5,162;37,216;4,906;-5,777;-2,672;0,000;39,000;39,900;9,576;1,803;0,569;-1,626;0,390;-0,812;-3,066;26,317;0,000;258,840;Inf;265,000;265,000;-0,901;2,859;0,430;23,735
19779,500;2,974;0,737;-35,151;1,613;9,478;5,189;37,202;4,916;-5,782;-2,679;0,000;39,007;39,911;9,576;1,803;0,595;-1,791;0,432;-1,018;-3,055;26,315;0,000;258,840;Inf;265,000;265,000;-0,370;2,861;0,495;23,801
19780,000;2,974;0,737;-35,151;1,613;9,478;5,189;37,202;4,916;-5,782;-2,679;0,000;39,000;39,900;9,576;1,803;0,603;-2,092;0,416;-1,377;-3,055;26,315;0,000;259,040;Inf;265,000;265,000;-0,446;2,862;0,506;23,847
19780,500;2,617;0,633;-35,209;1,686;9,579;5,189;37,202;4,916;-5,782;-2,679;0,000;39,000;39,900;9,400;1,657;0,559;-2,465;0,357;-1,646;-3,055;26,315;0,000;259,040;Inf;265,000;265,000;-0,612;2,864;0,513;23,890
19781,000;2,617;0,633;-35,209;1,686;9,579;5,189;37,202;4,916;-5,782;-2,679;0,000;39,000;39,900;9,400;1,657;0,495;-2,231;0,346;-1,546;-3,055;26,315;0,000;259,340;Inf;265,000;265,000;-0,799;2,860;0,460;23,879
19781,500;2,617;0,633;-35,209;1,686;9,579;5,189;37,202;4,916;-5,782;-2,679;0,000;39,000;39,900;9,400;1,657;0,560;-1,806;0,410;-1,052;-3,055;26,315;0,000;259,340;Inf;265,000;265,000;-0,734;2,856;0,474;23,763
19782,000;2,617;0,633;-35,209;1,686;9,579;5,189;37,202;4,916;-5,782;-2,679;0,000;39,000;39,900;9,400;1,657;0,664;-1,502;0,499;-0,710;-3,055;26,315;0,000;259,540;Inf;265,000;265,000;-0,472;2,852;0,533;23,743
19782,500;2,617;0,633;-35,209;1,686;9,579;5,172;37,149;4,888;-5,754;-2,689;0,000;38,994;39,887;9,400;1,657;0,680;-2,278;0,467;-1,508;-3,055;26,315;0,000;259,540;Inf;265,000;265,000;-0,262;2,848;0,560;23,690
19783,000;2,617;0,633;-35,209;1,686;9,579;5,172;37,149;4,888;-5,754;-2,689;0,000;39,000;39,900;9,400;1,657;0,558;-2,369;0,087;-1,780;-3,055;26,315;0,000;259,540;Inf;265,000;265,000;-0,660;2,845;0,548;23,623
19783,500;2,687;0,666;-35,197;1,724;9,437;5,172;37,149;4,888;-5,754;-2,689;0,000;39,000;39,900;9,505;1,608;0,129;-1,780;-0,027;-1,349;-3,055;26,315;0,000;259,540;Inf;265,000;265,000;-0,876;2,841;0,574;23,574
19784,000;2,687;0,666;-35,197;1,724;9,437;5,172;37,149;4,888;-5,754;-2,689;0,000;39,000;39,900;9,505;1,608;0,404;-1,571;0,187;-0,869;-3,055;26,315;0,000;259,440;Inf;265,000;265,000;-0,757;2,838;0,561;23,586
19784,500;2,687;0,666;-35,197;1,724;9,437;5,172;37,149;4,888;-5,754;-2,689;0,000;39,000;39,900;9,505;1,608;0,540;-1,545;0,339;-0,863;-3,055;26,315;0,000;259,440;Inf;265,000;265,000;-0,462;2,836;0,580;23,635
19785,000;2,687;0,666;-35,197;1,724;9,437;5,172;37,149;4,888;-5,754;-2,689;0,000;39,000;39,900;9,505;1,608;0,591;-1,877;0,379;-1,134;-3,055;26,315;0,000;259,340;Inf;265,000;265,000;-0,382;2,833;0,610;23,672
19785,500;2,687;0,666;-35,197;1,724;9,437;5,172;37,149;4,888;-5,754;-2,689;0,000;39,000;39,900;9,505;1,608;0,511;-2,119;-0,079;-1,543;-3,055;26,315;0,000;259,340;Inf;265,000;265,000;-0,511;2,831;0,613;23,667
19786,000;2,687;0,666;-35,197;1,724;9,437;5,161;37,198;4,916;-5,743;-2,682;0,000;38,988;39,914;9,505;1,608;0,069;-1,911;-0,120;-1,262;-3,060;26,309;0,000;259,240;Inf;265,000;265,000;-0,808;2,829;0,612;23,659
19786,500;2,687;0,666;-35,197;1,724;9,437;5,161;37,198;4,916;-5,743;-2,682;0,000;39,000;39,900;9,505;1,608;0,476;-1,507;0,260;-0,971;-3,060;26,309;0,000;259,240;Inf;265,000;265,000;-0,806;2,826;0,604;23,727
19787,000;3,403;0,766;-35,209;1,596;9,511;5,161;37,198;4,916;-5,743;-2,682;0,000;39,000;39,900;9,519;1,735;0,523;-1,776;0,319;-1,230;-3,060;26,309;0,000;259,340;Inf;265,000;265,000;-0,436;2,824;0,642;23,701
19787,500;3,403;0,766;-35,209;1,596;9,511;5,161;37,198;4,916;-5,743;-2,682;0,000;39,000;39,900;9,519;1,735;0,490;-1,975;0,315;-1,427;-3,060;26,309;0,000;259,340;Inf;265,000;265,000;-0,541;2,834;0,620;23,656
19788,000;3,403;0,766;-35,209;1,596;9,511;5,161;37,198;4,916;-5,743;-2,682;0,000;39,000;39,900;9,519;1,735;0,448;-2,203;0,276;-1,626;-3,060;26,309;0,000;258,940;Inf;265,000;265,000;-0,649;2,843;0,594;23,677
19788,500;3,403;0,766;-35,209;1,596;9,511;5,161;37,198;4,916;-5,743;-2,682;0,000;39,000;39,900;9,519;1,735;0,446;-2,099;0,191;-1,398;-3,060;26,309;0,000;258,940;Inf;265,000;265,000;-0,776;2,852;0,582;23,721
19789,000;3,403;0,766;-35,209;1,596;9,511;5,158;37,199;4,866;-5,742;-2,683;0,000;38,981;39,866;9,519;1,735;0,361;-1,719;0,235;-1,039;-3,061;26,302;0,000;258,940;Inf;265,000;265,000;-0,715;2,861;0,596;23,739
19789,500;3,403;0,766;-35,209;1,596;9,511;5,158;37,199;4,866;-5,742;-2,683;0,000;39,000;39,900;9,519;1,735;0,509;-1,606;0,348;-1,100;-3,061;26,302;0,000;258,940;Inf;265,000;265,000;-0,541;2,870;0,608;23,632
19790,000;2,923;0,663;-35,209;1,690;9,554;5,158;37,199;4,866;-5,742;-2,683;0,000;39,000;39,900;9,485;1,741;0,443;-1,934;0,251;-1,414;-3,061;26,302;0,000;258,940;Inf;265,000;265,000;-0,462;2,879;0,599;23,569
19790,500;2,923;0,663;-35,209;1,690;9,554;5,158;37,199;4,866;-5,742;-2,683;0,000;39,000;39,900;9,485;1,741;0,291;-2,168;0,139;-1,754;-3,061;26,302;0,000;258,940;Inf;265,000;265,000;-0,663;2,879;0,571;23,519
19791,000;2,923;0,663;-35,209;1,690;9,554;5,158;37,199;4,866;-5,742;-2,683;0,000;39,000;39,900;9,485;1,741;0,364;-1,892;0,216;-1,158;-3,061;26,302;0,000;258,840;Inf;265,000;265,000;-0,873;2,880;0,567;23,488
19791,500;2,923;0,663;-35,209;1,690;9,554;5,158;37,199;4,866;-5,742;-2,683;0,000;39,000;39,900;9,485;1,741;0,540;-1,318;0,386;-0,784;-3,061;26,302;0,000;258,840;Inf;265,000;265,000;-0,618;2,881;0,572;23,497
19792,000;2,923;0,663;-35,209;1,690;9,554;5,158;37,199;4,866;-5,742;-2,683;0,000;39,000;39,900;9,485;1,741;0,715;-1,764;0,479;-1,110;-3,061;26,302;0,000;258,840;Inf;265,000;265,000;-0,294;2,882;0,604;23,538
19792,500;2,923;0,663;-35,209;1,690;9,554;5,143;37,153;4,881;-5,727;-2,672;0,000;38,987;39,847;9,485;1,741;0,686;-2,091;0,460;-1,515;-3,059;26,308;0,000;258,840;Inf;265,000;265,000;-0,420;2,882;0,608;23,524
19793,000;2,923;0,663;-35,209;1,690;9,554;5,143;37,153;4,881;-5,727;-2,672;0,000;39,000;39,800;9,485;1,741;0,143;-2,236;-0,034;-1,628;-3,059;26,308;0,000;258,840;Inf;265,000;265,000;-0,615;2,883;0,651;23,503
19793,500;2,660;0,607;-35,209;1,633;9,528;5,143;37,153;4,881;-5,727;-2,672;0,000;39,000;39,800;9,536;1,757;0,250;-1,825;0,107;-1,313;-3,059;26,308;0,000;258,840;Inf;265,000;265,000;-0,939;2,884;0,623;23,432
19794,000;2,660;0,607;-35,209;1,633;9,528;5,143;37,153;4,881;-5,727;-2,672;0,000;39,000;39,800;9,536;1,757;0,424;-1,658;0,205;-1,156;-3,059;26,308;0,000;259,040;Inf;265,000;265,000;-0,695;2,880;0,627;23,355
19794,500;2,660;0,607;-35,209;1,633;9,528;5,143;37,153;4,881;-5,727;-2,672;0,000;39,000;39,800;9,536;1,757;0,542;-1,819;0,305;-1,050;-3,059;26,308;0,000;259,040;Inf;265,000;265,000;-0,546;2,876;0,675;23,367
19795,000;2,660;0,607;-35,209;1,633;9,528;5,143;37,153;4,881;-5,727;-2,672;0,000;39,000;39,800;9,536;1,757;0,610;-1,973;0,258;-1,295;-3,059;26,308;0,000;258,840;Inf;265,000;265,000;-0,506;2,873;0,690;23,371
19795,500;2,660;0,607;-35,209;1,633;9,528;5,148;37,193;4,881;-5,722;-2,680;0,000;38,968;39,879;9,536;1,757;0,366;-2,197;0,190;-1,471;-3,060;26,305;0,000;258,840;Inf;265,000;265,000;-0,600;2,869;0,658;23,351
19796,000;2,660;0,607;-35,209;1,633;9,528;5,148;37,193;4,881;-5,722;-2,680;0,000;39,000;39,900;9,536;1,757;0,377;-1,856;0,257;-1,347;-3,060;26,305;0,000;259,540;Inf;265,000;265,000;-0,778;2,866;0,623;23,315
19796,500;2,660;0,607;-35,209;1,633;9,528;5,148;37,193;4,881;-5,722;-2,680;0,000;39,000;39,900;9,536;1,757;0,492;-1,696;0,325;-1,296;-3,060;26,305;0,000;259,540;Inf;265,000;265,000;-0,642;2,862;0,638;23,352
19797,000;3,340;0,799;-35,209;1,687;9,568;5,148;37,193;4,881;-5,722;-2,680;0,000;39,000;39,900;9,554;1,625;0,553;-1,848;0,358;-1,171;-3,060;26,305;0,000;258,840;Inf;265,000;265,000;-0,544;2,859;0,659;23,357
19797,500;3,340;0,799;-35,209;1,687;9,568;5,148;37,193;4,881;-5,722;-2,680;0,000;39,000;39,900;9,554;1,625;0,599;-1,977;0,405;-1,183;-3,060;26,305;0,000;258,840;Inf;265,000;265,000;-0,527;2,867;0,679;23,460
19798,000;3,340;0,799;-35,209;1,687;9,568;5,148;37,193;4,881;-5,722;-2,680;0,000;39,000;39,900;9,554;1,625;0,593;-2,168;0,402;-1,514;-3,060;26,305;0,000;259,740;Inf;265,000;265,000;-0,539;2,875;0,679;23,503
19798,500;3,340;0,799;-35,209;1,687;9,568;5,148;37,193;4,881;-5,722;-2,680;0,000;39,000;39,900;9,554;1,625;0,538;-2,266;0,348;-1,443;-3,060;26,305;0,000;259,740;Inf;265,000;265,000;-0,672;2,882;0,616;23,395
19799,000;3,340;0,799;-35,209;1,687;9,568;5,156;37,196;4,916;-5,688;-2,676;0,000;38,966;39,875;9,554;1,625;0,461;-1,746;0,323;-1,128;-3,050;26,299;0,000;259,740;Inf;265,000;265,000;-0,705;2,890;0,615;23,347
19799,500;3,340;0,799;-35,209;1,687;9,568;5,156;37,196;4,916;-5,688;-2,676;0,000;39,000;39,900;9,554;1,625;0,789;-1,612;0,545;-0,822;-3,050;26,299;0,000;259,740;Inf;265,000;265,000;-0,522;2,897;0,667;23,278
19800,000;2,936;0,758;-34,322;1,744;9,483;5,156;37,196;4,916;-5,688;-2,676;0,000;39,000;39,900;9,542;1,475;0,800;-1,851;0,414;-1,216;-3,050;26,299;0,000;259,940;Inf;265,000;265,000;-0,275;2,905;0,713;23,240
19800,500;2,936;0,758;-34,322;1,744;9,483;5,156;37,196;4,916;-5,688;-2,676;0,000;39,000;39,900;9,542;1,475;0,311;-1,984;0,040;-1,593;-3,050;26,299;0,000;259,940;Inf;265,000;265,000;-0,463;2,905;0,783;23,239
19801,000;2,936;0,758;-34,322;1,744;9,483;5,156;37,196;4,916;-5,688;-2,676;0,000;39,000;39,900;9,542;1,475;0,033;-1,954;-0,097;-1,358;-3,050;26,299;0,000;259,440;Inf;265,000;265,000;-0,807;2,906;0,799;23,248
19801,500;2,936;0,758;-34,322;1,744;9,483;5,156;37,196;4,916;-5,688;-2,676;0,000;39,000;39,900;9,542;1,475;0,291;-1,588;0,111;-1,129;-3,050;26,299;0,000;259,440;Inf;265,000;265,000;-0,844;2,906;0,755;23,268
19802,000;2,936;0,758;-34,322;1,744;9,483;5,165;37,202;4,928;-5,671;-2,668;0,000;38,971;39,864;9,542;1,475;0,475;-1,645;0,259;-1,068;-3,046;26,308;0,000;259,840;Inf;265,000;265,000;-0,579;2,907;0,755;23,329
19802,500;2,936;0,758;-34,322;1,744;9,483;5,165;37,202;4,928;-5,671;-2,668;0,000;39,000;39,900;9,542;1,475;0,586;-1,857;0,344;-1,114;-3,046;26,308;0,000;259,840;Inf;265,000;265,000;-0,495;2,907;0,771;23,379
19803,000;2,936;0,758;-34,322;1,744;9,483;5,165;37,202;4,928;-5,671;-2,668;0,000;39,000;39,900;9,542;1,475;0,576;-2,095;0,361;-1,400;-3,046;26,308;0,000;259,440;Inf;265,000;265,000;-0,510;2,908;0,755;23,434
19803,500;3,155;0,768;-35,123;1,698;9,629;5,165;37,202;4,928;-5,671;-2,668;0,000;39,000;39,900;9,551;1,651;0,469;-1,931;0,201;-1,435;-3,046;26,308;0,000;259,440;Inf;265,000;265,000;-0,640;2,908;0,713;23,443
19804,000;3,155;0,768;-35,123;1,698;9,629;5,165;37,202;4,928;-5,671;-2,668;0,000;39,000;39,900;9,551;1,651;0,432;-1,547;0,296;-1,161;-3,046;26,308;0,000;259,840;Inf;265,000;265,000;-0,674;2,912;0,705;23,475
19804,500;3,155;0,768;-35,123;1,698;9,629;5,165;37,202;4,928;-5,671;-2,668;0,000;39,000;39,900;9,551;1,651;0,594;-1,694;0,384;-0,985;-3,046;26,308;0,000;259,840;Inf;265,000;265,000;-0,495;2,916;0,732;23,478
19805,000;3,155;0,768;-35,123;1,698;9,629;5,165;37,202;4,928;-5,671;-2,668;0,000;39,000;39,900;9,551;1,651;0,667;-1,851;0,446;-1,108;-3,046;26,308;0,000;259,840;Inf;265,000;265,000;-0,425;2,920;0,748;23,465
19805,500;3,155;0,768;-35,123;1,698;9,629;5,163;37,151;4,901;-5,674;-2,672;0,000;38,956;39,828;9,551;1,651;0,651;-1,964;0,473;-1,291;-3,053;26,303;0,000;259,840;Inf;265,000;265,000;-0,461;2,924;0,748;23,444
19806,000;3,155;0,768;-35,123;1,698;9,629;5,163;37,151;4,901;-5,674;-2,672;0,000;39,000;39,800;9,551;1,651;0,617;-2,074;0,269;-1,455;-3,053;26,303;0,000;259,740;Inf;265,000;265,000;-0,533;2,928;0,740;23,447
19806,500;2,930;0,707;-35,209;1,695;9,475;5,163;37,151;4,901;-5,674;-2,672;0,000;39,000;39,800;9,583;1,750;0,368;-1,525;0,238;-1,097;-3,053;26,303;0,000;259,740;Inf;265,000;265,000;-0,661;2,931;0,731;23,445
19807,000;2,930;0,707;-35,209;1,695;9,475;5,163;37,151;4,901;-5,674;-2,672;0,000;39,000;39,800;9,583;1,750;0,611;-1,768;0,415;-1,057;-3,053;26,303;0,000;259,840;Inf;265,000;265,000;-0,504;2,931;0,790;23,408
19807,500;2,930;0,707;-35,209;1,695;9,475;5,163;37,151;4,901;-5,674;-2,672;0,000;39,000;39,800;9,583;1,750;0,642;-1,977;0,439;-1,270;-3,053;26,303;0,000;259,840;Inf;265,000;265,000;-0,450;2,931;0,772;23,403
19808,000;2,930;0,707;-35,209;1,695;9,475;5,163;37,151;4,901;-5,674;-2,672;0,000;39,000;39,800;9,583;1,750;0,565;-2,116;0,401;-1,530;-3,053;26,303;0,000;259,440;Inf;265,000;265,000;-0,541;2,931;0,804;23,421
19808,500;2,930;0,707;-35,209;1,695;9,475;5,145;37,185;4,911;-5,655;-2,675;0,000;38,950;39,795;9,583;1,750;0,497;-2,211;0,365;-1,545;-3,059;26,297;0,000;259,440;Inf;265,000;265,000;-0,670;2,931;0,766;23,414
19809,000;2,930;0,707;-35,209;1,695;9,475;5,145;37,185;4,911;-5,655;-2,675;0,000;39,000;39,800;9,583;1,750;0,478;-1,981;0,364;-1,418;-3,059;26,297;0,000;259,140;Inf;265,000;265,000;-0,724;2,931;0,730;23,356
19809,500;2,930;0,707;-35,209;1,695;9,475;5,145;37,185;4,911;-5,655;-2,675;0,000;39,000;39,800;9,583;1,750;0,456;-1,576;0,361;-1,245;-3,059;26,297;0,000;259,140;Inf;265,000;265,000;-0,639;2,931;0,741;23,412
19810,000;3,009;0,707;-35,209;1,604;9,521;5,145;37,185;4,911;-5,655;-2,675;0,000;39,000;39,800;9,557;1,766;0,615;-1,584;0,445;-1,042;-3,059;26,297;0,000;259,340;Inf;265,000;265,000;-0,391;2,932;0,757;23,619
19810,500;3,009;0,707;-35,209;1,604;9,521;5,145;37,185;4,911;-5,655;-2,675;0,000;39,000;39,800;9,557;1,766;0,721;-1,749;0,517;-1,027;-3,059;26,297;0,000;259,340;Inf;265,000;265,000;-0,391;2,932;0,754;23,696
19811,000;3,009;0,707;-35,209;1,604;9,521;5,145;37,185;4,911;-5,655;-2,675;0,000;39,000;39,800;9,557;1,766;0,576;-2,088;0,354;-1,615;-3,059;26,297;0,000;259,840;Inf;265,000;265,000;-0,384;2,934;0,750;23,733
19811,500;3,009;0,707;-35,209;1,604;9,521;5,145;37,185;4,911;-5,655;-2,675;0,000;39,000;39,800;9,557;1,766;0,485;-1,895;0,354;-1,258;-3,059;26,297;0,000;259,840;Inf;265,000;265,000;-0,693;2,935;0,739;23,746
19812,000;3,009;0,707;-35,209;1,604;9,521;5,139;37,206;4,897;-5,641;-2,678;0,000;38,937;39,793;9,557;1,766;0,504;-1,418;0,419;-1,073;-3,058;26,297;0,000;259,540;Inf;265,000;265,000;-0,578;2,936;0,746;23,789
19812,500;3,009;0,707;-35,209;1,604;9,521;5,139;37,206;4,897;-5,641;-2,678;0,000;38,900;39,800;9,557;1,766;0,658;-1,471;0,487;-1,089;-3,058;26,297;0,000;259,540;Inf;265,000;265,000;-0,392;2,937;0,781;23,828
19813,000;2,575;0,675;-34,738;1,694;9,442;5,139;37,206;4,897;-5,641;-2,678;0,000;38,900;39,800;9,552;1,786;0,714;-1,700;0,524;-1,127;-3,058;26,297;0,000;259,240;Inf;265,000;265,000;-0,354;2,939;0,802;23,761
19813,500;2,575;0,675;-34,738;1,694;9,442;5,139;37,206;4,897;-5,641;-2,678;0,000;38,900;39,800;9,552;1,786;0,627;-2,012;0,467;-1,500;-3,058;26,297;0,000;259,240;Inf;265,000;265,000;-0,397;2,933;0,771;23,715
19814,000;2,575;0,675;-34,738;1,694;9,442;5,139;37,206;4,897;-5,641;-2,678;0,000;38,900;39,800;9,552;1,786;0,241;-1,928;0,069;-1,453;-3,058;26,297;0,000;259,640;Inf;265,000;265,000;-0,605;2,927;0,774;23,661
19814,500;2,575;0,675;-34,738;1,694;9,442;5,139;37,206;4,897;-5,641;-2,678;0,000;38,900;39,800;9,552;1,786;0,514;-1,436;0,344;-0,993;-3,058;26,297;0,000;259,640;Inf;265,000;265,000;-0,768;2,921;0,762;23,663
19815,000;2,575;0,675;-34,738;1,694;9,442;5,175;37,187;4,907;-5,651;-2,677;0,000;38,925;39,771;9,552;1,786;0,631;-1,472;0,459;-1,024;-3,060;26,288;0,000;259,640;Inf;265,000;265,000;-0,393;2,915;0,784;23,634
19815,500;2,575;0,675;-34,738;1,694;9,442;5,175;37,187;4,907;-5,651;-2,677;0,000;38,900;39,800;9,552;1,786;0,641;-1,738;0,487;-1,220;-3,060;26,288;0,000;259,640;Inf;265,000;265,000;-0,351;2,910;0,777;23,611
19816,000;2,744;0,740;-33,144;1,742;9,517;5,175;37,187;4,907;-5,651;-2,677;0,000;38,900;39,800;9,646;1,666;0,469;-2,021;0,244;-1,596;-3,060;26,288;0,000;259,240;Inf;265,000;265,000;-0,458;2,904;0,775;23,599
19816,500;2,744;0,740;-33,144;1,742;9,517;5,175;37,187;4,907;-5,651;-2,677;0,000;38,900;39,800;9,646;1,666;0,203;-1,919;0,085;-1,556;-3,060;26,288;0,000;259,240;Inf;265,000;265,000;-0,726;2,902;0,746;23,590
19817,000;2,744;0,740;-33,144;1,742;9,517;5,175;37,187;4,907;-5,651;-2,677;0,000;38,900;39,800;9,646;1,666;0,407;-1,574;0,275;-0,897;-3,060;26,288;0,000;259,640;Inf;265,000;265,000;-0,797;2,899;0,742;23,640
19817,500;2,744;0,740;-33,144;1,742;9,517;5,175;37,187;4,907;-5,651;-2,677;0,000;38,900;39,800;9,646;1,666;0,614;-1,269;0,441;-0,735;-3,060;26,288;0,000;259,640;Inf;265,000;265,000;-0,447;2,897;0,752;23,638
19818,000;2,744;0,740;-33,144;1,742;9,517;5,175;37,187;4,907;-5,651;-2,677;0,000;38,900;39,800;9,646;1,666;0,456;-1,785;0,004;-1,424;-3,060;26,288;0,000;259,840;Inf;265,000;265,000;-0,237;2,894;0,813;23,612
19818,500;2,744;0,740;-33,144;1,742;9,517;5,143;37,149;4,897;-5,656;-2,697;0,000;38,913;39,768;9,646;1,666;0,155;-1,848;-0,011;-1,490;-3,071;26,277;0,000;259,840;Inf;265,000;265,000;-0,687;2,892;0,816;23,566
19819,000;2,744;0,740;-33,144;1,742;9,517;5,143;37,149;4,897;-5,656;-2,697;0,000;38,900;39,800;9,646;1,666;0,336;-1,702;0,120;-1,109;-3,071;26,277;0,000;259,840;Inf;265,000;265,000;-0,799;2,889;0,782;23,586
19819,500;3,617;0,843;-35,209;1,665;9,501;5,143;37,149;4,897;-5,656;-2,697;0,000;38,900;39,800;9,502;1,746;0,484;-1,389;0,288;-0,770;-3,071;26,277;0,000;259,840;Inf;265,000;265,000;-0,589;2,887;0,784;23,546
19820,000;3,617;0,843;-35,209;1,665;9,501;5,143;37,149;4,897;-5,656;-2,697;0,000;38,900;39,800;9,502;1,746;0,616;-1,278;0,426;-0,753;-3,071;26,277;0,000;259,840;Inf;265,000;265,000;-0,347;2,899;0,803;23,570
19820,500;3,617;0,843;-35,209;1,665;9,501;5,143;37,149;4,897;-5,656;-2,697;0,000;38,900;39,800;9,502;1,746;0,453;-1,646;0,190;-1,299;-3,071;26,277;0,000;259,840;Inf;265,000;265,000;-0,247;2,911;0,828;23,582
19821,000;3,617;0,843;-35,209;1,665;9,501;5,143;37,149;4,897;-5,656;-2,697;0,000;38,900;39,800;9,502;1,746;0,378;-2,014;0,223;-1,628;-3,071;26,277;0,000;259,940;Inf;265,000;265,000;-0,576;2,922;0,803;23,574
19821,500;3,617;0,843;-35,209;1,665;9,501;5,153;37,194;4,893;-5,660;-2,694;0,000;38,903;39,754;9,502;1,746;0,394;-1,794;0,257;-1,393;-3,067;26,267;0,000;259,940;Inf;265,000;265,000;-0,760;2,934;0,742;23,579
19822,000;3,617;0,843;-35,209;1,665;9,501;5,153;37,194;4,893;-5,660;-2,694;0,000;38,900;39,800;9,502;1,746;0,489;-1,712;0,339;-1,059;-3,067;26,267;0,000;259,740;Inf;265,000;265,000;-0,634;2,945;0,748;23,589
19822,500;3,186;0,763;-35,209;1,735;9,560;5,153;37,194;4,893;-5,660;-2,694;0,000;38,900;39,800;9,459;1,621;0,560;-1,616;0,432;-0,903;-3,067;26,267;0,000;259,740;Inf;265,000;265,000;-0,485;2,956;0,780;23,641
19823,000;3,186;0,763;-35,209;1,735;9,560;5,153;37,194;4,893;-5,660;-2,694;0,000;38,900;39,800;9,459;1,621;0,599;-2,007;0,393;-1,334;-3,067;26,267;0,000;259,540;Inf;265,000;265,000;-0,382;2,960;0,788;23,654
19823,500;3,186;0,763;-35,209;1,735;9,560;5,153;37,194;4,893;-5,660;-2,694;0,000;38,900;39,800;9,459;1,621;0,441;-2,138;0,171;-1,727;-3,067;26,267;0,000;259,540;Inf;265,000;265,000;-0,587;2,963;0,804;23,624
19824,000;3,186;0,763;-35,209;1,735;9,560;5,153;37,194;4,893;-5,660;-2,694;0,000;38,900;39,800;9,459;1,621;0,191;-2,215;0,061;-1,704;-3,067;26,267;0,000;259,540;Inf;265,000;265,000;-0,813;2,967;0,750;23,569
19824,500;3,186;0,763;-35,209;1,735;9,560;5,153;37,194;4,893;-5,660;-2,694;0,000;38,900;39,800;9,459;1,621;0,229;-1,887;0,152;-1,427;-3,067;26,267;0,000;259,540;Inf;265,000;265,000;-0,917;2,970;0,744;23,565
19825,000;3,186;0,763;-35,209;1,735;9,560;5,150;37,194;4,872;-5,648;-2,684;0,000;38,895;39,738;9,459;1,621;0,352;-1,589;0,278;-1,086;-3,064;26,282;0,000;259,540;Inf;265,000;265,000;-0,733;2,974;0,722;23,528
19825,500;3,186;0,763;-35,209;1,735;9,560;5,150;37,194;4,872;-5,648;-2,684;0,000;38,900;39,700;9,459;1,621;0,622;-1,859;0,432;-1,323;-3,064;26,282;0,000;259,540;Inf;265,000;265,000;-0,511;2,977;0,746;23,497
19826,000;2,391;0,608;-34,642;1,702;9,534;5,150;37,194;4,872;-5,648;-2,684;0,000;38,900;39,700;9,543;1,616;0,524;-2,012;0,373;-1,611;-3,064;26,282;0,000;259,640;Inf;265,000;265,000;-0,532;2,981;0,752;23,488
19826,500;2,391;0,608;-34,642;1,702;9,534;5,150;37,194;4,872;-5,648;-2,684;0,000;38,900;39,700;9,543;1,616;0,429;-2,024;0,304;-1,679;-3,064;26,282;0,000;259,640;Inf;265,000;265,000;-0,681;2,971;0,693;23,463
19827,000;2,391;0,608;-34,642;1,702;9,534;5,150;37,194;4,872;-5,648;-2,684;0,000;38,900;39,700;9,543;1,616;0,439;-1,923;0,269;-1,414;-3,064;26,282;0,000;259,540;Inf;265,000;265,000;-0,742;2,962;0,693;23,463
19827,500;2,391;0,608;-34,642;1,702;9,534;5,150;37,194;4,872;-5,648;-2,684;0,000;38,900;39,700;9,543;1,616;0,543;-1,693;0,366;-1,173;-3,064;26,282;0,000;259,540;Inf;265,000;265,000;-0,657;2,952;0,711;23,454
19828,000;2,391;0,608;-34,642;1,702;9,534;5,165;37,154;4,868;-5,651;-2,687;0,000;38,889;39,703;9,543;1,616;0,596;-1,882;0,340;-1,411;-3,056;26,274;0,000;259,040;Inf;265,000;265,000;-0,489;2,943;0,749;23,490
19828,500;2,391;0,608;-34,642;1,702;9,534;5,165;37,154;4,868;-5,651;-2,687;0,000;38,900;39,700;9,543;1,616;0,379;-2,003;0,224;-1,565;-3,056;26,274;0,000;259,040;Inf;265,000;265,000;-0,589;2,934;0,787;23,487
19829,000;2,786;0,695;-35,209;1,724;9,559;5,165;37,154;4,868;-5,651;-2,687;0,000;38,900;39,700;9,499;1,637;0,450;-2,166;0,207;-1,663;-3,056;26,274;0,000;259,240;Inf;265,000;265,000;-0,741;2,925;0,741;23,464
19829,500;2,786;0,695;-35,209;1,724;9,559;5,165;37,154;4,868;-5,651;-2,687;0,000;38,900;39,700;9,499;1,637;0,267;-2,032;0,173;-1,402;-3,056;26,274;0,000;259,240;Inf;265,000;265,000;-0,793;2,923;0,681;23,490
19830,000;2,786;0,695;-35,209;1,724;9,559;5,165;37,154;4,868;-5,651;-2,687;0,000;38,900;39,700;9,499;1,637;0,380;-1,434;0,304;-0,988;-3,056;26,274;0,000;259,540;Inf;265,000;265,000;-0,748;2,921;0,711;23,462
19830,500;2,786;0,695;-35,209;1,724;9,559;5,165;37,154;4,868;-5,651;-2,687;0,000;38,900;39,700;9,499;1,637;0,617;-1,498;0,399;-0,980;-3,056;26,274;0,000;259,540;Inf;265,000;265,000;-0,434;2,918;0,765;23,414
19831,000;2,786;0,695;-35,209;1,724;9,559;5,165;37,154;4,868;-5,651;-2,687;0,000;38,900;39,700;9,499;1,637;0,120;-1,850;-0,130;-1,390;-3,056;26,274;0,000;259,340;Inf;265,000;265,000;-0,365;2,916;0,830;23,364
19831,500;2,786;0,695;-35,209;1,724;9,559;5,216;37,139;4,871;-5,626;-2,676;0,000;38,885;39,726;9,499;1,637;0,272;-2,008;-0,054;-1,494;-3,056;26,281;0,000;259,340;Inf;265,000;265,000;-0,813;2,914;0,812;23,299
19832,000;2,786;0,695;-35,209;1,724;9,559;5,216;37,139;4,871;-5,626;-2,676;0,000;38,900;39,700;9,499;1,637;0,262;-1,759;0,068;-1,354;-3,056;26,281;0,000;259,340;Inf;265,000;265,000;-0,821;2,912;0,791;23,348
19832,500;3,359;0,841;-34,696;1,798;9,531;5,216;37,139;4,871;-5,626;-2,676;0,000;38,900;39,700;9,552;1,611;0,297;-1,556;0,132;-1,228;-3,056;26,281;0,000;259,340;Inf;265,000;265,000;-0,696;2,910;0,781;23,332
19833,000;3,359;0,841;-34,696;1,798;9,531;5,216;37,139;4,871;-5,626;-2,676;0,000;38,900;39,700;9,552;1,611;0,446;-1,653;0,228;-1,055;-3,056;26,281;0,000;259,640;Inf;265,000;265,000;-0,589;2,917;0,797;23,256
19833,500;3,359;0,841;-34,696;1,798;9,531;5,216;37,139;4,871;-5,626;-2,676;0,000;38,900;39,700;9,552;1,611;0,514;-1,919;0,216;-1,467;-3,056;26,281;0,000;259,640;Inf;265,000;265,000;-0,508;2,925;0,825;23,155
19834,000;3,359;0,841;-34,696;1,798;9,531;5,216;37,139;4,871;-5,626;-2,676;0,000;38,900;39,700;9,552;1,611;0,244;-2,084;0,081;-1,767;-3,056;26,281;0,000;259,440;Inf;265,000;265,000;-0,664;2,932;0,783;23,095
19834,500;3,359;0,841;-34,696;1,798;9,531;5,168;37,183;4,917;-5,633;-2,676;0,000;38,867;39,635;9,552;1,611;0,254;-1,922;0,116;-1,465;-3,059;26,277;0,000;259,440;Inf;265,000;265,000;-0,882;2,939;0,763;23,066
19835,000;3,359;0,841;-34,696;1,798;9,531;5,168;37,183;4,917;-5,633;-2,676;0,000;38,900;39,600;9,552;1,611;0,311;-1,518;0,210;-1,196;-3,059;26,277;0,000;259,440;Inf;265,000;265,000;-0,754;2,946;0,747;23,035
19835,500;2,742;0,757;-33,677;1,751;9,471;5,168;37,183;4,917;-5,633;-2,676;0,000;38,900;39,600;9,637;1,656;0,444;-1,789;0,218;-1,391;-3,059;26,277;0,000;259,440;Inf;265,000;265,000;-0,548;2,952;0,755;22,999
19836,000;2,742;0,757;-33,677;1,751;9,471;5,168;37,183;4,917;-5,633;-2,676;0,000;38,900;39,600;9,637;1,656;0,352;-1,966;0,170;-1,645;-3,059;26,277;0,000;259,340;Inf;265,000;265,000;-0,629;2,949;0,783;22,989
19836,500;2,742;0,757;-33,677;1,751;9,471;5,168;37,183;4,917;-5,633;-2,676;0,000;38,900;39,600;9,637;1,656;0,339;-2,144;0,138;-1,892;-3,059;26,277;0,000;259,340;Inf;265,000;265,000;-0,772;2,946;0,798;22,897
19837,000;2,742;0,757;-33,677;1,751;9,471;5,168;37,183;4,917;-5,633;-2,676;0,000;38,900;39,600;9,637;1,656;0,005;-2,141;-0,116;-1,682;-3,059;26,277;0,000;259,440;Inf;265,000;265,000;-0,890;2,942;0,764;22,880
19837,500;2,742;0,757;-33,677;1,751;9,471;5,189;37,184;4,902;-5,633;-2,684;0,000;38,850;39,668;9,637;1,656;0,155;-1,933;-0,016;-1,483;-3,055;26,277;0,000;259,440;Inf;265,000;265,000;-0,983;2,939;0,766;22,889
19838,000;2,742;0,757;-33,677;1,751;9,471;5,189;37,184;4,902;-5,633;-2,684;0,000;38,900;39,700;9,637;1,656;0,300;-1,663;0,144;-1,365;-3,055;26,277;0,000;259,640;Inf;265,000;265,000;-0,819;2,936;0,741;22,924
19838,500;2,742;0,757;-33,677;1,751;9,471;5,189;37,184;4,902;-5,633;-2,684;0,000;38,900;39,700;9,637;1,656;0,072;-1,817;-0,090;-1,565;-3,055;26,277;0,000;259,640;Inf;265,000;265,000;-0,646;2,932;0,784;22,914
19839,000;3,082;0,697;-35,209;1,687;9,541;5,189;37,184;4,902;-5,633;-2,684;0,000;38,900;39,700;9,559;1,766;0,197;-1,974;-0,045;-1,699;-3,055;26,277;0,000;259,540;Inf;265,000;265,000;-0,850;2,929;0,780;22,962
19839,500;3,082;0,697;-35,209;1,687;9,541;5,189;37,184;4,902;-5,633;-2,684;0,000;38,900;39,700;9,559;1,766;0,174;-2,139;-0,037;-1,776;-3,055;26,277;0,000;259,540;Inf;265,000;265,000;-0,880;2,932;0,772;22,958
19840,000;3,082;0,697;-35,209;1,687;9,541;5,189;37,184;4,902;-5,633;-2,684;0,000;38,900;39,700;9,559;1,766;0,191;-2,107;-0,032;-1,649;-3,055;26,277;0,000;259,840;Inf;265,000;265,000;-0,945;2,934;0,745;22,912
19840,500;3,082;0,697;-35,209;1,687;9,541;5,189;37,184;4,902;-5,633;-2,684;0,000;38,900;39,700;9,559;1,766;0,131;-1,856;0,027;-1,505;-3,055;26,277;0,000;259,840;Inf;265,000;265,000;-0,899;2,937;0,737;22,908
19841,000;3,082;0,697;-35,209;1,687;9,541;5,168;37,164;4,885;-5,644;-2,660;0,000;38,844;39,598;9,559;1,766;0,182;-1,650;0,089;-1,451;-3,043;26,280;0,000;259,540;Inf;265,000;265,000;-0,801;2,939;0,736;22,932
19841,500;3,082;0,697;-35,209;1,687;9,541;5,168;37,164;4,885;-5,644;-2,660;0,000;38,800;39,600;9,559;1,766;0,289;-1,913;0,104;-1,578;-3,043;26,280;0,000;259,540;Inf;265,000;265,000;-0,707;2,941;0,735;22,877
19842,000;2,711;0,643;-35,209;1,710;9,496;5,168;37,164;4,885;-5,644;-2,660;0,000;38,800;39,600;9,572;1,783;0,238;-2,091;0,060;-1,824;-3,043;26,280;0,000;259,440;Inf;265,000;265,000;-0,775;2,944;0,715;22,831
19842,500;2,711;0,643;-35,209;1,710;9,496;5,168;37,164;4,885;-5,644;-2,660;0,000;38,800;39,600;9,572;1,783;0,189;-2,075;0,031;-1,723;-3,043;26,280;0,000;259,440;Inf;265,000;265,000;-0,904;2,940;0,740;22,886
19843,000;2,711;0,643;-35,209;1,710;9,496;5,168;37,164;4,885;-5,644;-2,660;0,000;38,800;39,600;9,572;1,783;0,215;-1,959;0,035;-1,419;-3,043;26,280;0,000;259,340;Inf;265,000;265,000;-0,894;2,936;0,703;22,886
19843,500;2,711;0,643;-35,209;1,710;9,496;5,168;37,164;4,885;-5,644;-2,660;0,000;38,800;39,600;9,572;1,783;0,255;-1,470;0,157;-1,157;-3,043;26,280;0,000;259,340;Inf;265,000;265,000;-0,782;2,933;0,684;23,003
19844,000;2,711;0,643;-35,209;1,710;9,496;5,168;37,135;4,918;-5,614;-2,668;0,000;38,831;39,626;9,572;1,783;0,314;-1,675;0,194;-1,358;-3,044;26,290;0,000;258,840;Inf;265,000;265,000;-0,554;2,929;0,735;23,097
19844,500;2,711;0,643;-35,209;1,710;9,496;5,168;37,135;4,918;-5,614;-2,668;0,000;38,800;39,600;9,572;1,783;0,287;-1,906;0,146;-1,519;-3,044;26,290;0,000;258,840;Inf;265,000;265,000;-0,631;2,925;0,740;23,201
19845,000;2,711;0,643;-35,209;1,710;9,496;5,168;37,135;4,918;-5,614;-2,668;0,000;38,800;39,600;9,572;1,783;0,035;-1,907;-0,047;-1,821;-3,044;26,290;0,000;259,240;Inf;265,000;265,000;-0,748;2,922;0,738;23,220
19845,500;2,498;0,667;-34,200;1,795;9,484;5,168;37,135;4,918;-5,614;-2,668;0,000;38,800;39,600;9,566;1,604;0,098;-1,810;-0,005;-1,478;-3,044;26,290;0,000;259,240;Inf;265,000;265,000;-0,935;2,918;0,744;23,188
19846,000;2,498;0,667;-34,200;1,795;9,484;5,168;37,135;4,918;-5,614;-2,668;0,000;38,800;39,600;9,566;1,604;0,281;-1,704;0,121;-1,209;-3,044;26,290;0,000;258,940;Inf;265,000;265,000;-0,799;2,911;0,753;23,177
19846,500;2,498;0,667;-34,200;1,795;9,484;5,168;37,135;4,918;-5,614;-2,668;0,000;38,800;39,600;9,566;1,604;0,342;-1,930;0,138;-1,476;-3,044;26,290;0,000;258,940;Inf;265,000;265,000;-0,628;2,905;0,774;23,203
19847,000;2,498;0,667;-34,200;1,795;9,484;5,168;37,135;4,918;-5,614;-2,668;0,000;38,800;39,600;9,566;1,604;0,168;-2,025;-0,081;-1,660;-3,044;26,290;0,000;258,840;Inf;265,000;265,000;-0,732;2,898;0,792;23,219
19847,500;2,498;0,667;-34,200;1,795;9,484;5,178;37,159;4,910;-5,586;-2,665;0,000;38,823;39,617;9,566;1,604;0,021;-1,985;-0,208;-1,788;-3,040;26,291;0,000;258,840;Inf;265,000;265,000;-0,899;2,891;0,777;23,247
19848,000;2,498;0,667;-34,200;1,795;9,484;5,178;37,159;4,910;-5,586;-2,665;0,000;38,800;39,600;9,566;1,604;-0,005;-1,701;-0,113;-1,501;-3,040;26,291;0,000;258,840;Inf;265,000;265,000;-0,990;2,885;0,764;23,269
19848,500;3,222;0,768;-35,209;1,679;9,634;5,178;37,159;4,910;-5,586;-2,665;0,000;38,800;39,600;9,439;1,670;0,345;-1,600;0,179;-1,117;-3,040;26,291;0,000;258,840;Inf;265,000;265,000;-0,830;2,879;0,751;23,280
19849,000;3,222;0,768;-35,209;1,679;9,634;5,178;37,159;4,910;-5,586;-2,665;0,000;38,800;39,600;9,439;1,670;0,352;-2,002;0,169;-1,493;-3,040;26,291;0,000;258,940;Inf;265,000;265,000;-0,548;2,884;0,789;23,257
19849,500;3,222;0,768;-35,209;1,679;9,634;5,178;37,159;4,910;-5,586;-2,665;0,000;38,800;39,600;9,439;1,670;0,209;-2,233;-0,038;-1,912;-3,040;26,291;0,000;258,940;Inf;265,000;265,000;-0,743;2,890;0,824;23,210
19850,000;3,222;0,768;-35,209;1,679;9,634;5,178;37,159;4,910;-5,586;-2,665;0,000;38,800;39,600;9,439;1,670;-0,048;-1,865;-0,153;-1,567;-3,040;26,291;0,000;258,940;Inf;265,000;265,000;-0,994;2,895;0,822;23,240
19850,500;3,222;0,768;-35,209;1,679;9,634;5,192;37,184;4,928;-5,575;-2,652;0,000;38,816;39,580;9,439;1,670;0,038;-1,616;-0,075;-1,465;-3,022;26,297;0,000;258,940;Inf;265,000;265,000;-0,908;2,901;0,786;23,297
19851,000;3,222;0,768;-35,209;1,679;9,634;5,192;37,184;4,928;-5,575;-2,652;0,000;38,800;39,600;9,439;1,670;0,231;-1,615;0,065;-1,167;-3,022;26,297;0,000;258,940;Inf;265,000;265,000;-0,780;2,906;0,814;23,305
