t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
19851,500;3,222;0,768;-35,209;1,679;9,634;5,192;37,184;4,928;-5,575;-2,652;0,000;38,800;39,600;9,439;1,670;0,348;-1,871;0,138;-1,435;-3,022;26,297;0,000;258,940;Inf;265,000;265,000;-0,622;2,911;0,840;23,348
19852,000;2,708;0,660;-35,100;1,750;9,547;5,192;37,184;4,928;-5,575;-2,652;0,000;38,800;39,600;9,592;1,561;0,175;-2,161;-0,008;-1,851;-3,022;26,297;0,000;258,740;Inf;265,000;265,000;-0,705;2,916;0,825;23,434
19852,500;2,708;0,660;-35,100;1,750;9,547;5,192;37,184;4,928;-5,575;-2,652;0,000;38,800;39,600;9,592;1,561;0,146;-2,020;-0,065;-1,606;-3,022;26,297;0,000;258,740;Inf;265,000;265,000;-0,961;2,913;0,824;23,442
19853,000;2,708;0,660;-35,100;1,750;9,547;5,192;37,184;4,928;-5,575;-2,652;0,000;38,800;39,600;9,592;1,561;0,077;-1,487;0,020;-1,309;-3,022;26,297;0,000;259,040;Inf;265,000;265,000;-0,886;2,909;0,814;23,445
19853,500;2,708;0,660;-35,100;1,750;9,547;5,192;37,184;4,928;-5,575;-2,652;0,000;38,800;39,600;9,592;1,561;0,273;-1,518;0,106;-1,323;-3,022;26,297;0,000;259,040;Inf;265,000;265,000;-0,675;2,906;0,825;23,533
19854,000;2,708;0,660;-35,100;1,750;9,547;5,181;37,132;4,883;-5,566;-2,643;0,000;38,799;39,597;9,592;1,561;0,325;-1,754;0,133;-1,415;-3,032;26,294;0,000;259,140;Inf;265,000;265,000;-0,615;2,903;0,873;23,581
19854,500;2,708;0,660;-35,100;1,750;9,547;5,181;37,132;4,883;-5,566;-2,643;0,000;38,800;39,600;9,592;1,561;0,357;-1,935;0,130;-1,658;-3,032;26,294;0,000;259,140;Inf;265,000;265,000;-0,678;2,900;0,871;23,551
19855,000;2,576;0,696;-33,616;1,719;9,528;5,181;37,132;4,883;-5,566;-2,643;0,000;38,800;39,600;9,610;1,597;0,203;-2,105;0,018;-1,893;-3,032;26,294;0,000;259,140;Inf;265,000;265,000;-0,776;2,896;0,844;23,564
19855,500;2,576;0,696;-33,616;1,719;9,528;5,181;37,132;4,883;-5,566;-2,643;0,000;38,800;39,600;9,610;1,597;0,157;-1,643;0,059;-1,239;-3,032;26,294;0,000;258,540;Inf;265,000;265,000;-0,667;2,886;0,853;23,603
19856,000;2,576;0,696;-33,616;1,719;9,528;5,181;37,132;4,883;-5,566;-2,643;0,000;38,800;39,600;9,610;1,597;0,305;-1,324;0,181;-1,100;-3,032;26,294;0,000;258,540;Inf;265,000;265,000;-0,667;2,886;0,844;23,559
19856,500;2,576;0,696;-33,616;1,719;9,528;5,181;37,132;4,883;-5,566;-2,643;0,000;38,800;39,600;9,610;1,597;0,422;-1,521;0,231;-1,291;-3,032;26,294;0,000;258,540;Inf;265,000;265,000;-0,485;2,881;0,852;23,545
19857,000;2,576;0,696;-33,616;1,719;9,528;5,159;37,097;4,906;-5,572;-2,649;0,000;38,785;39,531;9,610;1,597;0,261;-1,799;0,045;-1,573;-3,036;26,291;0,000;259,140;Inf;265,000;265,000;-0,540;2,876;0,920;23,592
19857,500;2,576;0,696;-33,616;1,719;9,528;5,159;37,097;4,906;-5,572;-2,649;0,000;38,800;39,500;9,610;1,597;0,147;-1,926;-0,005;-1,801;-3,036;26,291;0,000;259,140;Inf;265,000;265,000;-0,767;2,871;0,926;23,606
19858,000;2,495;0,642;-34,438;1,745;9,533;5,159;37,097;4,906;-5,572;-2,649;0,000;38,800;39,500;9,536;1,591;0,047;-1,993;-0,085;-1,737;-3,036;26,291;0,000;258,740;Inf;265,000;265,000;-0,896;2,866;0,895;23,636
19858,500;2,495;0,642;-34,438;1,745;9,533;5,159;37,097;4,906;-5,572;-2,649;0,000;38,800;39,500;9,536;1,591;0,184;-1,694;0,060;-1,258;-3,036;26,291;0,000;258,740;Inf;265,000;265,000;-0,942;2,860;0,891;23,742
19859,000;2,495;0,642;-34,438;1,745;9,533;5,159;37,097;4,906;-5,572;-2,649;0,000;38,800;39,500;9,536;1,591;0,434;-1,404;0,285;-0,975;-3,036;26,291;0,000;258,740;Inf;265,000;265,000;-0,677;2,854;0,880;23,796
19859,500;2,495;0,642;-34,438;1,745;9,533;5,159;37,097;4,906;-5,572;-2,649;0,000;38,800;39,500;9,536;1,591;0,177;-1,517;-0,071;-1,299;-3,036;26,291;0,000;258,740;Inf;265,000;270,000;-0,415;2,848;0,939;23,838
19860,000;2,495;0,642;-34,438;1,745;9,533;5,159;37,097;4,906;-5,572;-2,649;0,000;38,800;39,500;9,536;1,591;0,205;-1,723;-0,025;-1,568;-3,036;26,291;0,000;258,640;Inf;265,000;270,000;-0,677;2,842;0,974;23,843
19860,500;2,495;0,642;-34,438;1,745;9,533;5,149;37,154;4,902;-5,546;-2,656;0,000;38,774;39,535;9,536;1,591;0,179;-1,756;-0,033;-1,511;-3,032;26,294;0,000;258,640;Inf;270,000;270,000;-0,778;2,837;0,969;23,834
19861,000;2,495;0,642;-34,438;1,745;9,533;5,149;37,154;4,902;-5,546;-2,656;0,000;38,800;39,500;9,536;1,591;0,254;-1,499;0,097;-1,005;-3,032;26,294;0,000;259,040;Inf;270,000;270,000;-0,780;2,831;0,955;23,877
19861,500;3,104;0,740;-35,209;1,711;9,543;5,149;37,154;4,902;-5,546;-2,656;0,000;38,800;39,500;9,374;1,662;0,459;-1,261;0,252;-0,921;-3,032;26,294;0,000;259,040;Inf;270,000;270,000;-0,538;2,830;0,947;23,980
19862,000;3,104;0,740;-35,209;1,711;9,543;5,149;37,154;4,902;-5,546;-2,656;0,000;38,800;39,500;9,374;1,662;0,560;-1,384;0,348;-0,965;-3,032;26,294;0,000;259,040;Inf;270,000;270,000;-0,368;2,830;0,972;24,057
19862,500;3,104;0,740;-35,209;1,711;9,543;5,149;37,154;4,902;-5,546;-2,656;0,000;38,800;39,500;9,374;1,662;0,484;-1,614;0,288;-1,292;-3,032;26,294;0,000;259,040;Inf;270,000;270,000;-0,360;2,835;0,989;24,071
19863,000;3,104;0,740;-35,209;1,711;9,543;5,149;37,154;4,902;-5,546;-2,656;0,000;38,800;39,500;9,374;1,662;0,407;-1,673;0,227;-1,239;-3,032;26,294;0,000;263,740;Inf;270,000;270,000;-0,534;2,839;0,989;24,113
19863,500;3,104;0,740;-35,209;1,711;9,543;5,138;37,132;4,885;-5,552;-2,643;0,000;38,769;39,552;9,374;1,662;0,451;-1,215;0,347;-0,816;-3,030;26,297;0,000;263,740;Inf;270,000;270,000;-0,570;2,843;0,990;24,155
19864,000;3,104;0,740;-35,209;1,711;9,543;5,138;37,132;4,885;-5,552;-2,643;0,000;38,800;39,600;9,374;1,662;0,685;-1,082;0,479;-0,752;-3,030;26,297;0,000;263,840;Inf;270,000;270,000;-0,308;2,848;1,017;24,205
19864,500;2,671;0,631;-35,209;1,640;9,575;5,138;37,132;4,885;-5,552;-2,643;0,000;38,800;39,600;9,482;1,664;0,507;-1,393;0,212;-1,176;-3,030;26,297;0,000;263,840;Inf;270,000;270,000;-0,168;2,852;1,074;24,220
19865,000;2,671;0,631;-35,209;1,640;9,575;5,138;37,132;4,885;-5,552;-2,643;0,000;38,800;39,600;9,482;1,664;0,282;-1,674;0,050;-1,576;-3,030;26,297;0,000;264,240;Inf;270,000;270,000;-0,462;2,849;1,126;24,188
19865,500;2,671;0,631;-35,209;1,640;9,575;5,138;37,132;4,885;-5,552;-2,643;0,000;38,800;39,600;9,482;1,664;0,201;-1,755;0,067;-1,681;-3,030;26,297;0,000;264,240;Inf;270,000;270,000;-0,729;2,846;1,095;24,127
19866,000;2,671;0,631;-35,209;1,640;9,575;5,138;37,132;4,885;-5,552;-2,643;0,000;38,800;39,600;9,482;1,664;0,209;-1,617;0,068;-1,340;-3,030;26,297;0,000;264,040;Inf;270,000;270,000;-0,792;2,843;1,071;24,057
19866,500;2,671;0,631;-35,209;1,640;9,575;5,138;37,132;4,885;-5,552;-2,643;0,000;38,800;39,600;9,482;1,664;0,517;-1,126;0,380;-0,891;-3,030;26,297;0,000;264,040;Inf;270,000;270,000;-0,670;2,840;1,062;23,992
19867,000;2,671;0,631;-35,209;1,640;9,575;5,161;37,131;4,857;-5,546;-2,642;0,000;38,759;39,560;9,482;1,664;0,580;-1,469;0,419;-1,156;-3,031;26,298;0,000;264,140;Inf;270,000;270,000;-0,280;2,838;1,061;23,974
19867,500;2,671;0,631;-35,209;1,640;9,575;5,161;37,131;4,857;-5,546;-2,642;0,000;38,800;39,600;9,482;1,664;0,215;-1,677;-0,092;-1,436;-3,031;26,298;0,000;264,140;Inf;270,000;270,000;-0,407;2,835;1,115;23,896
19868,000;2,984;0,781;-33,360;1,748;9,484;5,161;37,131;4,857;-5,546;-2,642;0,000;38,800;39,600;9,722;1,670;0,217;-1,736;-0,011;-1,559;-3,031;26,298;0,000;264,040;Inf;270,000;270,000;-0,748;2,832;1,099;23,821
19868,500;2,984;0,781;-33,360;1,748;9,484;5,161;37,131;4,857;-5,546;-2,642;0,000;38,800;39,600;9,722;1,670;0,291;-1,778;0,034;-1,385;-3,031;26,298;0,000;264,040;Inf;270,000;270,000;-0,772;2,835;1,037;23,801
19869,000;2,984;0,781;-33,360;1,748;9,484;5,161;37,131;4,857;-5,546;-2,642;0,000;38,800;39,600;9,722;1,670;0,294;-1,417;0,143;-1,007;-3,031;26,298;0,000;263,940;Inf;270,000;270,000;-0,710;2,837;1,053;23,766
19869,500;2,984;0,781;-33,360;1,748;9,484;5,161;37,131;4,857;-5,546;-2,642;0,000;38,800;39,600;9,722;1,670;0,201;-1,142;0,003;-0,956;-3,031;26,298;0,000;263,940;Inf;270,000;270,000;-0,497;2,839;1,056;23,725
19870,000;2,984;0,781;-33,360;1,748;9,484;5,177;37,133;4,907;-5,570;-2,649;0,000;38,748;39,497;9,722;1,670;0,302;-1,753;0,113;-1,587;-3,026;26,299;0,000;263,840;Inf;270,000;270,000;-0,474;2,842;1,057;23,701
19870,500;2,984;0,781;-33,360;1,748;9,484;5,177;37,133;4,907;-5,570;-2,649;0,000;38,700;39,500;9,722;1,670;0,152;-1,907;0,062;-1,785;-3,026;26,299;0,000;263,840;Inf;270,000;270,000;-0,731;2,844;1,060;23,694
19871,000;2,578;0,689;-33,850;1,749;9,434;5,177;37,133;4,907;-5,570;-2,649;0,000;38,700;39,500;9,707;1,657;0,150;-1,732;0,032;-1,607;-3,026;26,299;0,000;263,940;Inf;270,000;270,000;-0,870;2,846;1,013;23,669
19871,500;2,578;0,689;-33,850;1,749;9,434;5,177;37,133;4,907;-5,570;-2,649;0,000;38,700;39,500;9,707;1,657;0,292;-1,570;0,118;-1,145;-3,026;26,299;0,000;263,940;Inf;270,000;270,000;-0,789;2,842;0,983;23,661
19872,000;2,578;0,689;-33,850;1,749;9,434;5,177;37,133;4,907;-5,570;-2,649;0,000;38,700;39,500;9,707;1,657;0,433;-1,187;0,307;-0,756;-3,026;26,299;0,000;263,540;Inf;270,000;270,000;-0,576;2,838;1,028;23,608
19872,500;2,578;0,689;-33,850;1,749;9,434;5,177;37,133;4,907;-5,570;-2,649;0,000;38,700;39,500;9,707;1,657;0,494;-1,506;0,302;-1,156;-3,026;26,299;0,000;263,540;Inf;270,000;270,000;-0,301;2,833;1,054;23,616
19873,000;2,578;0,689;-33,850;1,749;9,434;5,177;37,133;4,907;-5,570;-2,649;0,000;38,700;39,500;9,707;1,657;0,438;-1,960;0,240;-1,482;-3,026;26,299;0,000;263,540;Inf;270,000;270,000;-0,466;2,829;1,038;23,649
19873,500;2,578;0,689;-33,850;1,749;9,434;5,157;37,117;4,901;-5,562;-2,645;0,000;38,734;39,492;9,707;1,657;0,221;-1,623;0,167;-1,300;-3,018;26,299;0,000;263,540;Inf;270,000;270,000;-0,691;2,825;1,011;23,693
19874,000;2,578;0,689;-33,850;1,749;9,434;5,157;37,117;4,901;-5,562;-2,645;0,000;38,700;39,500;9,707;1,657;0,381;-1,174;0,271;-0,827;-3,018;26,299;0,000;263,040;Inf;270,000;270,000;-0,634;2,821;0,985;23,669
19874,500;3,007;0,816;-33,864;1,780;9,498;5,157;37,117;4,901;-5,562;-2,645;0,000;38,700;39,500;9,632;1,549;0,683;-1,173;0,460;-0,531;-3,018;26,299;0,000;263,040;Inf;270,000;270,000;-0,337;2,817;1,009;23,648
19875,000;3,007;0,816;-33,864;1,780;9,498;5,157;37,117;4,901;-5,562;-2,645;0,000;38,700;39,500;9,632;1,549;0,762;-1,438;0,486;-0,978;-3,018;26,299;0,000;263,640;Inf;270,000;270,000;-0,140;2,820;1,039;23,590
19875,500;3,007;0,816;-33,864;1,780;9,498;5,157;37,117;4,901;-5,562;-2,645;0,000;38,700;39,500;9,632;1,549;0,569;-1,855;0,303;-1,562;-3,018;26,299;0,000;263,640;Inf;270,000;270,000;-0,292;2,823;1,116;23,368
19876,000;3,007;0,816;-33,864;1,780;9,498;5,157;37,117;4,901;-5,562;-2,645;0,000;38,700;39,500;9,632;1,549;-0,032;-1,892;-0,120;-1,649;-3,018;26,299;0,000;263,840;Inf;270,000;270,000;-0,636;2,826;1,077;23,337
19876,500;3,007;0,816;-33,864;1,780;9,498;5,169;37,173;4,913;-5,538;-2,641;0,000;38,733;39,461;9,632;1,549;0,180;-1,470;0,065;-1,309;-3,010;26,305;0,000;263,840;Inf;270,000;270,000;-0,923;2,829;1,076;23,300
19877,000;3,007;0,816;-33,864;1,780;9,498;5,169;37,173;4,913;-5,538;-2,641;0,000;38,700;39,500;9,632;1,549;0,543;-1,128;0,377;-0,618;-3,010;26,305;0,000;263,640;Inf;270,000;270,000;-0,634;2,832;1,111;23,341
19877,500;2,668;0,723;-34,240;1,715;9,490;5,169;37,173;4,913;-5,538;-2,641;0,000;38,700;39,500;9,553;1,608;0,651;-1,587;0,358;-1,169;-3,010;26,305;0,000;263,640;Inf;270,000;270,000;-0,207;2,835;1,124;23,355
19878,000;2,668;0,723;-34,240;1,715;9,490;5,169;37,173;4,913;-5,538;-2,641;0,000;38,700;39,500;9,553;1,608;0,555;-1,741;0,347;-1,540;-3,010;26,305;0,000;263,840;Inf;270,000;270,000;-0,437;2,832;1,152;23,361
19878,500;2,668;0,723;-34,240;1,715;9,490;5,169;37,173;4,913;-5,538;-2,641;0,000;38,700;39,500;9,553;1,608;0,254;-1,933;0,141;-1,786;-3,010;26,305;0,000;263,840;Inf;270,000;270,000;-0,595;2,830;1,173;23,333
19879,000;2,668;0,723;-34,240;1,715;9,490;5,169;37,173;4,913;-5,538;-2,641;0,000;38,700;39,500;9,553;1,608;0,253;-1,771;0,170;-1,332;-3,010;26,305;0,000;263,740;Inf;270,000;270,000;-0,831;2,827;1,142;23,352
19879,500;2,668;0,723;-34,240;1,715;9,490;5,131;37,123;4,880;-5,545;-2,645;0,000;38,721;39,501;9,553;1,608;0,438;-1,250;0,291;-0,791;-3,012;26,311;0,000;263,740;Inf;270,000;270,000;-0,670;2,824;1,115;23,307
19880,000;2,668;0,723;-34,240;1,715;9,490;5,131;37,123;4,880;-5,545;-2,645;0,000;38,700;39,500;9,553;1,608;0,657;-0,849;0,487;-0,575;-3,012;26,311;0,000;264,340;Inf;270,000;270,000;-0,328;2,822;1,155;23,283
19880,500;2,668;0,723;-34,240;1,715;9,490;5,131;37,123;4,880;-5,545;-2,645;0,000;38,700;39,500;9,553;1,608;0,621;-1,544;0,416;-1,318;-3,012;26,311;0,000;264,340;Inf;270,000;270,000;-0,070;2,819;1,232;23,309
19881,000;2,659;0,613;-35,209;1,654;9,471;5,131;37,123;4,880;-5,545;-2,645;0,000;38,700;39,500;9,442;1,728;0,471;-1,756;0,103;-1,600;-3,012;26,311;0,000;264,040;Inf;270,000;270,000;-0,456;2,817;1,254;23,350
19881,500;2,659;0,613;-35,209;1,654;9,471;5,131;37,123;4,880;-5,545;-2,645;0,000;38,700;39,500;9,442;1,728;-0,002;-1,429;-0,086;-1,350;-3,012;26,311;0,000;264,040;Inf;270,000;270,000;-0,696;2,814;1,267;23,390
19882,000;2,659;0,613;-35,209;1,654;9,471;5,131;37,123;4,880;-5,545;-2,645;0,000;38,700;39,500;9,442;1,728;0,314;-1,177;0,109;-0,847;-3,012;26,311;0,000;263,540;Inf;270,000;270,000;-0,717;2,812;1,265;23,448
19882,500;2,659;0,613;-35,209;1,654;9,471;5,131;37,123;4,880;-5,545;-2,645;0,000;38,700;39,500;9,442;1,728;0,476;-0,812;0,296;-0,661;-3,012;26,311;0,000;263,540;Inf;270,000;270,000;-0,400;2,809;1,287;23,507
19883,000;2,659;0,613;-35,209;1,654;9,471;5,110;37,094;4,874;-5,554;-2,652;0,000;38,703;39,478;9,442;1,728;0,377;-1,067;0,184;-0,985;-3,014;26,305;0,000;263,940;Inf;270,000;270,000;-0,175;2,807;1,394;23,602
19883,500;2,659;0,613;-35,209;1,654;9,471;5,110;37,094;4,874;-5,554;-2,652;0,000;38,700;39,500;9,442;1,728;0,177;-1,329;-0,045;-1,295;-3,014;26,305;0,000;263,940;Inf;270,000;270,000;-0,373;2,804;1,427;23,528
19884,000;2,896;0,655;-35,209;1,680;9,575;5,110;37,094;4,874;-5,554;-2,652;0,000;38,700;39,500;9,522;1,736;0,192;-1,478;0,031;-1,235;-3,014;26,305;0,000;263,540;Inf;270,000;270,000;-0,623;2,802;1,354;23,490
19884,500;2,896;0,655;-35,209;1,680;9,575;5,110;37,094;4,874;-5,554;-2,652;0,000;38,700;39,500;9,522;1,736;0,424;-1,168;0,176;-0,786;-3,014;26,305;0,000;263,540;Inf;270,000;270,000;-0,622;2,803;1,334;23,452
19885,000;2,896;0,655;-35,209;1,680;9,575;5,110;37,094;4,874;-5,554;-2,652;0,000;38,700;39,500;9,522;1,736;0,525;-0,759;0,373;-0,535;-3,014;26,305;0,000;264,140;Inf;270,000;270,000;-0,339;2,805;1,338;23,523
19885,500;2,896;0,655;-35,209;1,680;9,575;5,110;37,094;4,874;-5,554;-2,652;0,000;38,700;39,500;9,522;1,736;0,555;-0,973;0,383;-0,790;-3,014;26,305;0,000;264,140;Inf;270,000;270,000;-0,099;2,807;1,362;23,565
19886,000;2,896;0,655;-35,209;1,680;9,575;5,121;37,077;4,873;-5,545;-2,643;0,000;38,695;39,452;9,522;1,736;0,492;-1,317;0,339;-1,138;-3,022;26,304;0,000;264,140;Inf;270,000;270,000;-0,206;2,808;1,421;23,591
19886,500;2,896;0,655;-35,209;1,680;9,575;5,121;37,077;4,873;-5,545;-2,643;0,000;38,700;39,500;9,522;1,736;0,283;-1,520;0,103;-1,291;-3,022;26,304;0,000;264,140;Inf;270,000;270,000;-0,406;2,809;1,413;23,725
19887,000;2,896;0,655;-35,209;1,680;9,575;5,121;37,077;4,873;-5,545;-2,643;0,000;38,700;39,500;9,522;1,736;0,358;-1,126;0,233;-1,058;-3,022;26,304;0,000;264,440;Inf;270,000;270,000;-0,606;2,811;1,406;23,771
19887,500;2,776;0,766;-34,229;1,703;9,494;5,121;37,077;4,873;-5,545;-2,643;0,000;38,700;39,500;9,606;1,710;0,728;-0,829;0,516;-0,393;-3,022;26,304;0,000;264,440;Inf;270,000;270,000;-0,398;2,812;1,445;23,800
19888,000;2,776;0,766;-34,229;1,703;9,494;5,121;37,077;4,873;-5,545;-2,643;0,000;38,700;39,500;9,606;1,710;0,732;-1,222;0,466;-0,863;-3,022;26,304;0,000;264,440;Inf;270,000;270,000;0,006;2,812;1,499;23,828
19888,500;2,776;0,766;-34,229;1,703;9,494;5,121;37,077;4,873;-5,545;-2,643;0,000;38,700;39,500;9,606;1,710;0,573;-1,414;0,311;-1,331;-3,022;26,304;0,000;264,440;Inf;270,000;270,000;-0,222;2,811;1,526;23,831
19889,000;2,776;0,766;-34,229;1,703;9,494;5,121;37,077;4,873;-5,545;-2,643;0,000;38,700;39,500;9,606;1,710;0,286;-1,528;0,143;-1,304;-3,022;26,304;0,000;264,440;Inf;270,000;270,000;-0,465;2,810;1,555;23,821
19889,500;2,776;0,766;-34,229;1,703;9,494;5,092;37,123;4,904;-5,507;-2,636;0,000;38,704;39,478;9,606;1,710;0,337;-1,054;0,104;-0,820;-3,016;26,313;0,000;264,440;Inf;270,000;270,000;-0,601;2,810;1,514;23,845
19890,000;2,776;0,766;-34,229;1,703;9,494;5,092;37,123;4,904;-5,507;-2,636;0,000;38,700;39,500;9,606;1,710;0,576;-0,436;0,392;-0,153;-3,016;26,313;0,000;264,540;Inf;270,000;270,000;-0,358;2,809;1,545;23,840
19890,500;3,416;0,808;-35,209;1,662;9,535;5,092;37,123;4,904;-5,507;-2,636;0,000;38,700;39,500;9,537;1,717;0,942;-0,713;0,574;-0,446;-3,016;26,313;0,000;264,540;Inf;270,000;270,000;0,095;2,809;1,591;23,826
19891,000;3,416;0,808;-35,209;1,662;9,535;5,092;37,123;4,904;-5,507;-2,636;0,000;38,700;39,500;9,537;1,717;0,299;-0,912;0,016;-0,750;-3,016;26,313;0,000;264,540;Inf;270,000;270,000;0,089;2,819;1,706;23,872
19891,500;3,416;0,808;-35,209;1,662;9,535;5,092;37,123;4,904;-5,507;-2,636;0,000;38,700;39,500;9,537;1,717;0,518;-1,156;0,178;-0,872;-3,016;26,313;0,000;264,540;Inf;270,000;270,000;-0,337;2,829;1,674;23,932
19892,000;3,416;0,808;-35,209;1,662;9,535;5,092;37,123;4,904;-5,507;-2,636;0,000;38,700;39,500;9,537;1,717;0,518;-1,209;0,261;-0,894;-3,016;26,313;0,000;264,640;Inf;270,000;270,000;-0,333;2,838;1,662;23,937
19892,500;3,416;0,808;-35,209;1,662;9,535;5,123;37,163;4,867;-5,554;-2,644;0,000;38,693;39,427;9,537;1,717;0,512;-0,877;0,356;-0,792;-3,016;26,323;0,000;264,640;Inf;270,000;270,000;-0,331;2,848;1,606;23,953
19893,000;3,416;0,808;-35,209;1,662;9,535;5,123;37,163;4,867;-5,554;-2,644;0,000;38,700;39,400;9,537;1,717;0,674;-1,019;0,403;-0,741;-3,016;26,323;0,000;264,040;Inf;270,000;270,000;-0,200;2,857;1,603;23,990
19893,500;3,416;0,808;-35,209;1,662;9,535;5,123;37,163;4,867;-5,554;-2,644;0,000;38,700;39,400;9,537;1,717;0,626;-0,952;0,486;-0,792;-3,016;26,323;0,000;264,040;Inf;270,000;270,000;-0,171;2,866;1,611;24,018
19894,000;2,728;0,640;-35,209;1,679;9,608;5,123;37,163;4,867;-5,554;-2,644;0,000;38,700;39,400;9,357;1,712;0,692;-1,393;0,459;-1,096;-3,016;26,323;0,000;264,240;Inf;270,000;270,000;-0,334;2,873;1,608;24,029
19894,500;2,728;0,640;-35,209;1,679;9,608;5,123;37,163;4,867;-5,554;-2,644;0,000;38,700;39,400;9,357;1,712;0,692;-1,393;0,459;-1,096;-3,016;26,323;0,000;264,240;Inf;270,000;270,000;-0,334;2,873;1,575;23,999
19895,000;2,728;0,640;-35,209;1,679;9,608;5,123;37,163;4,867;-5,554;-2,644;0,000;38,700;39,400;9,357;1,712;0,588;-1,014;0,485;-0,857;-3,016;26,323;0,000;264,640;Inf;270,000;270,000;-0,334;2,870;1,570;23,949
19895,500;2,728;0,640;-35,209;1,679;9,608;5,123;37,163;4,867;-5,554;-2,644;0,000;38,700;39,400;9,357;1,712;0,843;-0,785;0,672;-0,402;-3,016;26,323;0,000;264,640;Inf;270,000;270,000;-0,200;2,868;1,605;23,909
19896,000;2,728;0,640;-35,209;1,679;9,608;5,123;37,163;4,867;-5,554;-2,644;0,000;38,700;39,400;9,357;1,712;0,809;-1,135;0,512;-0,901;-3,016;26,323;0,000;264,740;Inf;270,000;270,000;0,082;2,866;1,637;23,904
19896,500;2,728;0,640;-35,209;1,679;9,608;5,134;37,075;4,887;-5,540;-2,630;0,000;38,690;39,504;9,357;1,712;0,562;-1,232;0,386;-1,070;-3,011;26,328;0,000;264,740;Inf;270,000;270,000;-0,179;2,863;1,670;23,883
19897,000;2,728;0,640;-35,209;1,679;9,608;5,134;37,075;4,887;-5,540;-2,630;0,000;38,700;39,500;9,357;1,712;0,583;-1,114;0,449;-0,958;-3,011;26,328;0,000;264,540;Inf;270,000;270,000;-0,339;2,861;1,655;23,866
19897,500;2,988;0,767;-34,186;1,734;9,512;5,134;37,075;4,887;-5,540;-2,630;0,000;38,700;39,500;9,604;1,598;0,592;-0,843;0,469;-0,739;-3,011;26,328;0,000;264,540;Inf;270,000;270,000;-0,260;2,859;1,629;23,838
19898,000;2,988;0,767;-34,186;1,734;9,512;5,134;37,075;4,887;-5,540;-2,630;0,000;38,700;39,500;9,604;1,598;0,840;-0,533;0,655;-0,183;-3,011;26,328;0,000;264,940;Inf;270,000;270,000;-0,130;2,861;1,665;23,840
19898,500;2,988;0,767;-34,186;1,734;9,512;5,134;37,075;4,887;-5,540;-2,630;0,000;38,700;39,500;9,604;1,598;0,866;-0,727;0,691;-0,405;-3,011;26,328;0,000;264,940;Inf;270,000;270,000;0,195;2,863;1,700;23,801
19899,000;2,988;0,767;-34,186;1,734;9,512;5,134;37,075;4,887;-5,540;-2,630;0,000;38,700;39,500;9,604;1,598;0,643;-1,181;0,294;-1,047;-3,011;26,328;0,000;264,440;Inf;270,000;270,000;0,106;2,865;1,732;23,790
19899,500;2,988;0,767;-34,186;1,734;9,512;5,132;37,107;4,896;-5,502;-2,650;0,000;38,691;39,487;9,604;1,598;0,345;-0,862;0,232;-0,684;-3,024;26,334;0,000;264,440;Inf;270,000;270,000;-0,323;2,867;1,768;23,800
19900,000;2,988;0,767;-34,186;1,734;9,512;5,132;37,107;4,896;-5,502;-2,650;0,000;38,700;39,500;9,604;1,598;0,698;-0,562;0,490;-0,288;-3,024;26,334;0,000;264,440;Inf;270,000;270,000;-0,242;2,869;1,733;23,798
19900,500;2,628;0,732;-34,165;1,736;9,475;5,132;37,107;4,896;-5,502;-2,650;0,000;38,700;39,500;9,606;1,688;0,989;-0,632;0,645;-0,292;-3,024;26,334;0,000;264,440;Inf;270,000;270,000;0,084;2,871;1,728;23,839
19901,000;2,628;0,732;-34,165;1,736;9,475;5,132;37,107;4,896;-5,502;-2,650;0,000;38,700;39,500;9,606;1,688;0,936;-0,936;0,633;-0,769;-3,024;26,334;0,000;264,140;Inf;270,000;270,000;0,177;2,867;1,757;23,837
19901,500;2,628;0,732;-34,165;1,736;9,475;5,132;37,107;4,896;-5,502;-2,650;0,000;38,700;39,500;9,606;1,688;0,757;-1,043;0,392;-0,965;-3,024;26,334;0,000;264,140;Inf;270,000;270,000;-0,034;2,863;1,863;23,840
19902,000;2,628;0,732;-34,165;1,736;9,475;5,132;37,107;4,896;-5,502;-2,650;0,000;38,700;39,500;9,606;1,688;0,361;-0,780;0,171;-0,761;-3,024;26,334;0,000;264,540;Inf;270,000;270,000;-0,215;2,859;1,843;23,833
19902,500;2,628;0,732;-34,165;1,736;9,475;5,132;37,107;4,896;-5,502;-2,650;0,000;38,700;39,500;9,606;1,688;0,696;-0,738;0,424;-0,595;-3,024;26,334;0,000;264,540;Inf;270,000;270,000;-0,252;2,856;1,855;23,846
19903,000;2,628;0,732;-34,165;1,736;9,475;5,156;37,138;4,877;-5,522;-2,651;0,000;38,688;39,491;9,606;1,688;0,720;-0,894;0,441;-0,753;-3,037;26,330;0,000;264,240;Inf;270,000;270,000;-0,053;2,852;1,900;23,844
19903,500;2,628;0,732;-34,165;1,736;9,475;5,156;37,138;4,877;-5,522;-2,651;0,000;38,700;39,500;9,606;1,688;0,653;-1,012;0,401;-0,935;-3,037;26,330;0,000;264,240;Inf;270,000;270,000;-0,122;2,848;1,924;23,850
19904,000;3,354;0,799;-35,209;1,704;9,519;5,156;37,138;4,877;-5,522;-2,651;0,000;38,700;39,500;9,556;1,792;0,590;-0,949;0,210;-0,816;-3,037;26,330;0,000;264,540;Inf;270,000;270,000;-0,223;2,845;1,916;23,833
19904,500;3,354;0,799;-35,209;1,704;9,519;5,156;37,138;4,877;-5,522;-2,651;0,000;38,700;39,500;9,556;1,792;0,488;-0,570;0,309;-0,541;-3,037;26,330;0,000;264,540;Inf;270,000;270,000;-0,242;2,853;1,887;23,806
19905,000;3,354;0,799;-35,209;1,704;9,519;5,156;37,138;4,877;-5,522;-2,651;0,000;38,700;39,500;9,556;1,792;0,620;-0,685;0,374;-0,663;-3,037;26,330;0,000;264,140;Inf;270,000;270,000;-0,079;2,861;1,916;23,778
19905,500;3,354;0,799;-35,209;1,704;9,519;5,156;37,138;4,877;-5,522;-2,651;0,000;38,700;39,500;9,556;1,792;0,676;-0,811;0,369;-0,699;-3,037;26,330;0,000;264,140;Inf;270,000;270,000;-0,088;2,869;1,932;23,765
19906,000;3,354;0,799;-35,209;1,704;9,519;5,138;37,121;4,891;-5,529;-2,657;0,000;38,694;39,484;9,556;1,792;0,646;-0,984;0,352;-0,930;-3,049;26,330;0,000;264,640;Inf;270,000;270,000;-0,116;2,877;1,965;23,737
19906,500;3,354;0,799;-35,209;1,704;9,519;5,138;37,121;4,891;-5,529;-2,657;0,000;38,700;39,500;9,556;1,792;0,352;-0,948;0,201;-0,795;-3,049;26,330;0,000;264,640;Inf;270,000;270,000;-0,229;2,885;1,967;23,740
19907,000;2,718;0,683;-34,597;1,684;9,503;5,138;37,121;4,891;-5,529;-2,657;0,000;38,700;39,500;9,674;1,757;0,510;-0,488;0,425;-0,447;-3,049;26,330;0,000;264,340;Inf;270,000;270,000;-0,298;2,893;1,932;23,707
19907,500;2,718;0,683;-34,597;1,684;9,503;5,138;37,121;4,891;-5,529;-2,657;0,000;38,700;39,500;9,674;1,757;0,698;-0,508;0,491;-0,517;-3,049;26,330;0,000;264,340;Inf;270,000;270,000;0,000;2,890;1,918;23,707
19908,000;2,718;0,683;-34,597;1,684;9,503;5,138;37,121;4,891;-5,529;-2,657;0,000;38,700;39,500;9,674;1,757;0,776;-0,648;0,483;-0,720;-3,049;26,330;0,000;263,840;Inf;270,000;270,000;0,041;2,887;1,956;23,705
19908,500;2,718;0,683;-34,597;1,684;9,503;5,138;37,121;4,891;-5,529;-2,657;0,000;38,700;39,500;9,674;1,757;0,599;-0,829;0,397;-0,959;-3,049;26,330;0,000;263,840;Inf;270,000;270,000;-0,027;2,884;1,986;23,726
19909,000;2,718;0,683;-34,597;1,684;9,503;5,138;37,121;4,891;-5,529;-2,657;0,000;38,700;39,500;9,674;1,757;0,473;-0,975;0,313;-1,113;-3,049;26,330;0,000;264,340;Inf;270,000;270,000;-0,198;2,882;2,013;23,750
19909,500;2,718;0,683;-34,597;1,684;9,503;5,155;37,123;4,888;-5,514;-2,660;0,000;38,700;39,490;9,674;1,757;0,446;-0,927;0,272;-0,882;-3,043;26,346;0,000;264,340;Inf;270,000;270,000;-0,325;2,879;1,986;23,750
19910,000;2,718;0,683;-34,597;1,684;9,503;5,155;37,123;4,888;-5,514;-2,660;0,000;38,700;39,500;9,674;1,757;0,836;-0,298;0,662;-0,210;-3,043;26,346;0,000;264,740;Inf;270,000;270,000;-0,273;2,876;1,994;23,768
19910,500;3,319;0,778;-35,209;1,703;9,525;5,155;37,123;4,888;-5,514;-2,660;0,000;38,700;39,500;9,541;1,540;0,738;-0,446;0,584;-0,426;-3,043;26,346;0,000;264,740;Inf;270,000;270,000;0,247;2,874;2,035;23,789
19911,000;3,319;0,778;-35,209;1,703;9,525;5,155;37,123;4,888;-5,514;-2,660;0,000;38,700;39,500;9,541;1,540;0,636;-0,736;0,431;-0,736;-3,043;26,346;0,000;264,540;Inf;270,000;270,000;0,113;2,881;2,083;23,792
19911,500;3,319;0,778;-35,209;1,703;9,525;5,155;37,123;4,888;-5,514;-2,660;0,000;38,700;39,500;9,541;1,540;0,476;-0,669;0,134;-0,751;-3,043;26,346;0,000;264,540;Inf;270,000;270,000;-0,101;2,888;2,130;23,798
19912,000;3,319;0,778;-35,209;1,703;9,525;5,155;37,123;4,888;-5,514;-2,660;0,000;38,700;39,500;9,541;1,540;0,457;-0,571;0,228;-0,559;-3,043;26,346;0,000;264,340;Inf;270,000;270,000;-0,202;2,895;2,153;23,816
19912,500;3,319;0,778;-35,209;1,703;9,525;5,137;37,158;4,890;-5,512;-2,653;0,000;38,694;39,471;9,541;1,540;0,632;-0,538;0,355;-0,381;-3,049;26,333;0,000;264,340;Inf;270,000;270,000;-0,111;2,902;2,138;23,816
19913,000;3,319;0,778;-35,209;1,703;9,525;5,137;37,158;4,890;-5,512;-2,653;0,000;38,700;39,500;9,541;1,540;0,611;-0,384;0,369;-0,336;-3,049;26,333;0,000;264,440;Inf;270,000;270,000;0,017;2,909;2,156;23,819
19913,500;2,431;0,631;-34,328;1,759;9,522;5,137;37,158;4,890;-5,512;-2,653;0,000;38,700;39,500;9,569;1,614;0,517;-0,756;0,310;-0,786;-3,049;26,333;0,000;264,440;Inf;270,000;270,000;0,065;2,916;2,158;23,837
19914,000;2,431;0,631;-34,328;1,759;9,522;5,137;37,158;4,890;-5,512;-2,653;0,000;38,700;39,500;9,569;1,614;0,482;-0,685;0,377;-0,710;-3,049;26,333;0,000;264,540;Inf;270,000;270,000;-0,179;2,908;2,148;23,880
19914,500;2,431;0,631;-34,328;1,759;9,522;5,137;37,158;4,890;-5,512;-2,653;0,000;38,700;39,500;9,569;1,614;0,657;-0,507;0,466;-0,498;-3,049;26,333;0,000;264,540;Inf;270,000;270,000;-0,134;2,900;2,109;23,852
19915,000;2,431;0,631;-34,328;1,759;9,522;5,137;37,158;4,890;-5,512;-2,653;0,000;38,700;39,500;9,569;1,614;0,829;-0,357;0,569;-0,085;-3,049;26,333;0,000;264,340;Inf;270,000;270,000;0,029;2,892;2,133;23,872
19915,500;2,431;0,631;-34,328;1,759;9,522;5,137;37,158;4,890;-5,512;-2,653;0,000;38,700;39,500;9,569;1,614;0,868;-0,359;0,518;-0,230;-3,049;26,333;0,000;264,340;Inf;270,000;270,000;0,239;2,885;2,158;23,909
19916,000;2,431;0,631;-34,328;1,759;9,522;5,151;37,074;4,864;-5,533;-2,662;0,000;38,706;39,506;9,569;1,614;0,699;-0,618;0,342;-0,590;-3,050;26,341;0,000;264,040;Inf;270,000;270,000;0,199;2,877;2,280;23,983
19916,500;2,431;0,631;-34,328;1,759;9,522;5,151;37,074;4,864;-5,533;-2,662;0,000;38,700;39,500;9,569;1,614;0,484;-0,522;0,140;-0,697;-3,050;26,341;0,000;264,040;Inf;270,000;270,000;-0,042;2,870;2,290;23,984
19917,000;2,231;0,620;-33,628;1,719;9,488;5,151;37,074;4,864;-5,533;-2,662;0,000;38,700;39,500;9,645;1,675;0,569;-0,289;0,266;-0,272;-3,050;26,341;0,000;263,840;Inf;270,000;270,000;-0,149;2,863;2,314;23,951
19917,500;2,231;0,620;-33,628;1,719;9,488;5,151;37,074;4,864;-5,533;-2,662;0,000;38,700;39,500;9,645;1,675;0,729;-0,222;0,434;-0,030;-3,050;26,341;0,000;263,840;Inf;270,000;270,000;0,069;2,852;2,324;23,909
19918,000;2,231;0,620;-33,628;1,719;9,488;5,151;37,074;4,864;-5,533;-2,662;0,000;38,700;39,500;9,645;1,675;0,736;-0,362;0,291;-0,343;-3,050;26,341;0,000;264,140;Inf;270,000;270,000;0,228;2,842;2,359;23,875
19918,500;2,231;0,620;-33,628;1,719;9,488;5,151;37,074;4,864;-5,533;-2,662;0,000;38,700;39,500;9,645;1,675;0,553;-0,529;0,172;-0,600;-3,050;26,341;0,000;264,140;Inf;270,000;270,000;0,081;2,832;2,418;23,841
19919,000;2,231;0,620;-33,628;1,719;9,488;5,144;37,121;4,898;-5,512;-2,668;0,000;38,706;39,527;9,645;1,675;0,429;-0,374;0,027;-0,397;-3,046;26,340;0,000;263,740;Inf;270,000;270,000;-0,101;2,822;2,448;23,868
19919,500;2,231;0,620;-33,628;1,719;9,488;5,144;37,121;4,898;-5,512;-2,668;0,000;38,700;39,500;9,645;1,675;0,429;-0,374;0,027;-0,397;-3,046;26,340;0,000;263,740;Inf;270,000;270,000;-0,079;2,813;2,448;23,868
19920,000;2,231;0,620;-33,628;1,719;9,488;5,144;37,121;4,898;-5,512;-2,668;0,000;38,700;39,500;9,645;1,675;0,525;-0,015;0,265;-0,104;-3,046;26,340;0,000;264,040;Inf;270,000;270,000;-0,079;2,803;2,499;23,976
19920,500;3,452;0,829;-35,209;1,735;9,543;5,144;37,121;4,898;-5,512;-2,668;0,000;38,700;39,500;9,496;1,635;0,572;-0,059;0,304;-0,164;-3,046;26,340;0,000;264,040;Inf;270,000;270,000;0,168;2,794;2,557;23,960
19921,000;3,452;0,829;-35,209;1,735;9,543;5,144;37,121;4,898;-5,512;-2,668;0,000;38,700;39,500;9,496;1,635;0,423;-0,217;0,153;-0,438;-3,046;26,340;0,000;263,940;Inf;270,000;270,000;0,163;2,804;2,589;23,950
19921,500;3,452;0,829;-35,209;1,735;9,543;5,144;37,121;4,898;-5,512;-2,668;0,000;38,700;39,500;9,496;1,635;0,432;-0,223;0,094;-0,366;-3,046;26,340;0,000;263,940;Inf;270,000;270,000;-0,020;2,815;2,610;23,972
19922,000;3,452;0,829;-35,209;1,735;9,543;5,144;37,121;4,898;-5,512;-2,668;0,000;38,700;39,500;9,496;1,635;0,613;0,005;0,306;0,045;-3,046;26,340;0,000;263,840;Inf;270,000;270,000;-0,016;2,826;2,611;23,935
19922,500;3,452;0,829;-35,209;1,735;9,543;5,160;37,126;4,872;-5,531;-2,661;0,000;38,706;39,517;9,496;1,635;0,795;0,100;0,520;0,096;-3,053;26,351;0,000;263,840;Inf;270,000;270,000;0,242;2,836;2,594;23,942
19923,000;3,452;0,829;-35,209;1,735;9,543;5,160;37,126;4,872;-5,531;-2,661;0,000;38,700;39,500;9,496;1,635;0,676;-0,015;0,384;-0,156;-3,053;26,351;0,000;264,140;Inf;270,000;270,000;0,378;2,846;2,631;23,931
19923,500;2,186;0,576;-34,545;1,672;9,469;5,160;37,126;4,872;-5,531;-2,661;0,000;38,700;39,500;9,597;1,798;0,549;-0,107;0,173;-0,305;-3,053;26,351;0,000;264,140;Inf;270,000;270,000;0,222;2,856;2,708;23,943
19924,000;2,186;0,576;-34,545;1,672;9,469;5,160;37,126;4,872;-5,531;-2,661;0,000;38,700;39,500;9,597;1,798;0,435;-0,123;0,054;-0,374;-3,053;26,351;0,000;263,140;Inf;270,000;270,000;0,078;2,845;2,754;23,957
19924,500;2,186;0,576;-34,545;1,672;9,469;5,160;37,126;4,872;-5,531;-2,661;0,000;38,700;39,500;9,597;1,798;0,538;-0,071;0,112;-0,195;-3,053;26,351;0,000;263,140;Inf;270,000;270,000;-0,002;2,834;2,755;23,981
19925,000;2,186;0,576;-34,545;1,672;9,469;5,160;37,126;4,872;-5,531;-2,661;0,000;38,700;39,500;9,597;1,798;0,992;0,144;0,598;0,094;-3,053;26,351;0,000;264,140;Inf;270,000;270,000;0,096;2,823;2,741;23,953
19925,500;2,186;0,576;-34,545;1,672;9,469;5,143;37,085;4,868;-5,527;-2,667;0,000;38,714;39,554;9,597;1,798;0,783;-0,056;0,510;-0,092;-3,061;26,355;0,000;264,140;Inf;270,000;270,000;0,457;2,813;2,803;23,954
19926,000;2,186;0,576;-34,545;1,672;9,469;5,143;37,085;4,868;-5,527;-2,667;0,000;38,700;39,600;9,597;1,798;0,635;-0,043;0,228;-0,259;-3,061;26,355;0,000;262,540;Inf;270,000;270,000;0,287;2,803;2,865;23,945
19926,500;2,186;0,576;-34,545;1,672;9,469;5,143;37,085;4,868;-5,527;-2,667;0,000;38,700;39,600;9,597;1,798;0,610;0,027;0,163;-0,178;-3,061;26,355;0,000;262,540;Inf;270,000;270,000;0,140;2,793;2,893;23,931
19927,000;3,117;0,812;-34,349;1,726;9,394;5,143;37,085;4,868;-5,527;-2,667;0,000;38,700;39,600;9,633;1,732;0,627;0,251;0,235;0,162;-3,061;26,355;0,000;264,040;Inf;270,000;270,000;0,155;2,783;2,931;23,938
19927,500;3,117;0,812;-34,349;1,726;9,394;5,143;37,085;4,868;-5,527;-2,667;0,000;38,700;39,600;9,633;1,732;0,748;0,427;0,473;0,265;-3,061;26,355;0,000;264,040;Inf;270,000;270,000;0,319;2,788;2,962;23,921
19928,000;3,117;0,812;-34,349;1,726;9,394;5,143;37,085;4,868;-5,527;-2,667;0,000;38,700;39,600;9,633;1,732;0,765;0,208;0,462;0,024;-3,061;26,355;0,000;261,440;Inf;270,000;270,000;0,478;2,794;3,014;23,923
19928,500;3,117;0,812;-34,349;1,726;9,394;5,143;37,085;4,868;-5,527;-2,667;0,000;38,700;39,600;9,633;1,732;0,638;0,118;0,196;-0,155;-3,061;26,355;0,000;261,440;Inf;270,000;270,000;0,365;2,799;3,053;23,936
19929,000;3,117;0,812;-34,349;1,726;9,394;5,121;37,137;4,890;-5,530;-2,676;0,000;38,715;39,555;9,633;1,732;0,656;0,271;0,193;0,193;-3,074;26,354;0,000;263,940;Inf;270,000;270,000;0,199;2,804;3,064;23,894
19929,500;3,117;0,812;-34,349;1,726;9,394;5,121;37,137;4,890;-5,530;-2,676;0,000;38,700;39,600;9,633;1,732;0,757;0,568;0,440;0,309;-3,074;26,354;0,000;263,940;Inf;270,000;270,000;0,328;2,809;3,055;23,891
19930,000;2,898;0,768;-34,112;1,718;9,500;5,121;37,137;4,890;-5,530;-2,676;0,000;38,700;39,600;9,568;1,570;0,815;0,460;0,425;0,242;-3,074;26,354;0,000;264,340;Inf;270,000;270,000;0,518;2,814;3,086;23,864
19930,500;2,898;0,768;-34,112;1,718;9,500;5,121;37,137;4,890;-5,530;-2,676;0,000;38,700;39,600;9,568;1,570;0,777;0,264;0,321;-0,061;-3,074;26,354;0,000;264,340;Inf;270,000;270,000;0,485;2,816;3,142;23,868
19931,000;2,898;0,768;-34,112;1,718;9,500;5,121;37,137;4,890;-5,530;-2,676;0,000;38,700;39,600;9,568;1,570;0,719;0,062;0,335;-0,212;-3,074;26,354;0,000;264,240;Inf;270,000;270,000;0,326;2,817;3,144;23,815
19931,500;2,898;0,768;-34,112;1,718;9,500;5,121;37,137;4,890;-5,530;-2,676;0,000;38,700;39,600;9,568;1,570;0,751;0,159;0,353;0,094;-3,074;26,354;0,000;264,240;Inf;270,000;270,000;0,226;2,818;3,121;23,787
19932,000;2,898;0,768;-34,112;1,718;9,500;5,153;37,135;4,883;-5,554;-2,689;0,000;38,716;39,561;9,568;1,570;0,801;0,430;0,517;0,138;-3,080;26,361;0,000;264,440;Inf;270,000;270,000;0,339;2,820;3,108;23,770
19932,500;2,898;0,768;-34,112;1,718;9,500;5,153;37,135;4,883;-5,554;-2,689;0,000;38,700;39,600;9,568;1,570;0,845;0,326;0,492;0,049;-3,080;26,361;0,000;264,440;Inf;270,000;270,000;0,471;2,821;3,133;23,773
19933,000;2,898;0,768;-34,112;1,718;9,500;5,153;37,135;4,883;-5,554;-2,689;0,000;38,700;39,600;9,568;1,570;0,729;0,210;0,366;-0,103;-3,080;26,361;0,000;264,740;Inf;270,000;270,000;0,428;2,822;3,181;23,743
19933,500;2,879;0,736;-34,699;1,692;9,511;5,153;37,135;4,883;-5,554;-2,689;0,000;38,700;39,600;9,605;1,775;0,741;0,150;0,329;-0,069;-3,080;26,361;0,000;264,740;Inf;270,000;270,000;0,300;2,823;3,197;23,738
19934,000;2,879;0,736;-34,699;1,692;9,511;5,153;37,135;4,883;-5,554;-2,689;0,000;38,700;39,600;9,605;1,775;0,864;0,220;0,371;0,158;-3,080;26,361;0,000;264,040;Inf;270,000;270,000;0,288;2,824;3,194;23,707
19934,500;2,879;0,736;-34,699;1,692;9,511;5,153;37,135;4,883;-5,554;-2,689;0,000;38,700;39,600;9,605;1,775;0,865;0,557;0,585;0,381;-3,080;26,361;0,000;264,040;Inf;270,000;270,000;0,403;2,825;3,193;23,677
19935,000;2,879;0,736;-34,699;1,692;9,511;5,153;37,135;4,883;-5,554;-2,689;0,000;38,700;39,600;9,605;1,775;0,955;0,569;0,614;0,346;-3,080;26,361;0,000;263,840;Inf;270,000;270,000;0,597;2,826;3,202;23,678
19935,500;2,879;0,736;-34,699;1,692;9,511;5,143;37,095;4,878;-5,542;-2,693;0,000;38,728;39,580;9,605;1,775;0,889;0,364;0,453;0,055;-3,095;26,363;0,000;263,840;Inf;270,000;270,000;0,621;2,827;3,277;23,732
19936,000;2,879;0,736;-34,699;1,692;9,511;5,143;37,095;4,878;-5,542;-2,693;0,000;38,700;39,600;9,605;1,775;0,807;0,327;0,401;0,078;-3,095;26,363;0,000;263,740;Inf;270,000;270,000;0,440;2,828;3,283;23,762
19936,500;2,912;0,701;-35,209;1,694;9,490;5,143;37,095;4,878;-5,542;-2,693;0,000;38,700;39,600;9,441;1,834;0,855;0,430;0,386;0,328;-3,095;26,363;0,000;263,740;Inf;270,000;270,000;0,403;2,829;3,330;23,858
19937,000;2,912;0,701;-35,209;1,694;9,490;5,143;37,095;4,878;-5,542;-2,693;0,000;38,700;39,600;9,441;1,834;0,855;0,676;0,512;0,449;-3,095;26,363;0,000;264,740;Inf;270,000;270,000;0,500;2,830;3,327;23,950
19937,500;2,912;0,701;-35,209;1,694;9,490;5,143;37,095;4,878;-5,542;-2,693;0,000;38,700;39,600;9,441;1,834;0,885;0,693;0,577;0,433;-3,095;26,363;0,000;264,740;Inf;270,000;270,000;0,623;2,831;3,357;24,024
19938,000;2,912;0,701;-35,209;1,694;9,490;5,143;37,095;4,878;-5,542;-2,693;0,000;38,700;39,600;9,441;1,834;0,787;0,513;0,477;0,223;-3,095;26,363;0,000;263,240;Inf;270,000;270,000;0,647;2,833;3,435;24,085
19938,500;2,912;0,701;-35,209;1,694;9,490;5,142;37,128;4,875;-5,524;-2,703;0,000;38,732;39,589;9,441;1,834;0,704;0,409;0,381;0,054;-3,093;26,365;0,000;263,240;Inf;270,000;270,000;0,500;2,834;3,460;24,086
19939,000;2,912;0,701;-35,209;1,694;9,490;5,142;37,128;4,875;-5,524;-2,703;0,000;38,700;39,600;9,441;1,834;0,872;0,701;0,444;0,493;-3,093;26,365;0,000;264,340;Inf;270,000;270,000;0,387;2,835;3,466;24,059
19939,500;2,899;0,737;-35,209;1,656;9,466;5,142;37,128;4,875;-5,524;-2,703;0,000;38,700;39,600;9,500;1,709;1,070;0,681;0,717;0,641;-3,093;26,365;0,000;264,340;Inf;270,000;270,000;0,628;2,836;3,487;24,070
19940,000;2,899;0,737;-35,209;1,656;9,466;5,142;37,128;4,875;-5,524;-2,703;0,000;38,700;39,600;9,500;1,709;1,149;0,627;0,688;0,510;-3,093;26,365;0,000;263,540;Inf;270,000;270,000;0,777;2,838;3,495;24,080
19940,500;2,899;0,737;-35,209;1,656;9,466;5,142;37,128;4,875;-5,524;-2,703;0,000;38,700;39,600;9,500;1,709;1,023;0,500;0,515;0,184;-3,093;26,365;0,000;263,540;Inf;270,000;270,000;0,743;2,839;3,556;24,119
19941,000;2,899;0,737;-35,209;1,656;9,466;5,142;37,128;4,875;-5,524;-2,703;0,000;38,700;39,600;9,500;1,709;0,939;0,300;0,506;0,144;-3,093;26,365;0,000;264,840;Inf;270,000;270,000;0,555;2,840;3,555;24,054
19941,500;2,899;0,737;-35,209;1,656;9,466;5,142;37,128;4,875;-5,524;-2,703;0,000;38,700;39,600;9,500;1,709;0,931;0,620;0,697;0,597;-3,093;26,365;0,000;264,840;Inf;270,000;270,000;0,472;2,841;3,449;24,032
19942,000;2,899;0,737;-35,209;1,656;9,466;5,170;37,155;4,891;-5,517;-2,709;0,000;38,734;39,617;9,500;1,709;1,279;0,856;0,911;0,613;-3,078;26,380;0,000;263,840;Inf;270,000;270,000;0,711;2,841;3,465;24,068
19942,500;2,899;0,737;-35,209;1,656;9,466;5,170;37,155;4,891;-5,517;-2,709;0,000;38,700;39,600;9,500;1,709;1,103;0,544;0,804;0,268;-3,078;26,380;0,000;263,840;Inf;270,000;270,000;0,915;2,842;3,508;24,064
19943,000;2,838;0,669;-35,209;1,638;9,587;5,170;37,155;4,891;-5,517;-2,709;0,000;38,700;39,600;9,498;1,779;0,983;0,370;0,720;0,096;-3,078;26,380;0,000;264,640;Inf;270,000;270,000;0,680;2,843;3,527;24,026
19943,500;2,838;0,669;-35,209;1,638;9,587;5,170;37,155;4,891;-5,517;-2,709;0,000;38,700;39,600;9,498;1,779;1,051;0,290;0,727;0,149;-3,078;26,380;0,000;264,640;Inf;270,000;270,000;0,542;2,843;3,543;24,012
19944,000;2,838;0,669;-35,209;1,638;9,587;5,170;37,155;4,891;-5,517;-2,709;0,000;38,700;39,600;9,498;1,779;1,300;0,500;0,853;0,545;-3,078;26,380;0,000;263,940;Inf;270,000;270,000;0,554;2,843;3,478;24,030
19944,500;2,838;0,669;-35,209;1,638;9,587;5,170;37,155;4,891;-5,517;-2,709;0,000;38,700;39,600;9,498;1,779;1,292;0,867;1,029;0,817;-3,078;26,380;0,000;263,940;Inf;270,000;270,000;0,799;2,843;3,453;24,011
19945,000;2,838;0,669;-35,209;1,638;9,587;5,177;37,105;4,879;-5,503;-2,707;0,000;38,745;39,624;9,498;1,779;1,469;0,734;1,126;0,600;-3,085;26,387;0,000;264,540;Inf;270,000;270,000;1,001;2,843;3,525;24,008
19945,500;2,838;0,669;-35,209;1,638;9,587;5,177;37,105;4,879;-5,503;-2,707;0,000;38,700;39,600;9,498;1,779;1,228;0,619;0,820;0,409;-3,085;26,387;0,000;264,540;Inf;270,000;270,000;0,982;2,843;3,574;24,042
19946,000;2,799;0,774;-33,824;1,737;9,468;5,177;37,105;4,879;-5,503;-2,707;0,000;38,700;39,600;9,619;1,625;1,221;0,692;0,834;0,537;-3,085;26,387;0,000;264,440;Inf;270,000;270,000;0,769;2,843;3,545;24,040
19946,500;2,799;0,774;-33,824;1,737;9,468;5,177;37,105;4,879;-5,503;-2,707;0,000;38,700;39,600;9,619;1,625;1,459;0,668;0,978;0,670;-3,085;26,387;0,000;264,440;Inf;270,000;270,000;0,821;2,842;3,527;24,031
19947,000;2,799;0,774;-33,824;1,737;9,468;5,177;37,105;4,879;-5,503;-2,707;0,000;38,700;39,600;9,619;1,625;1,357;0,707;0,883;0,651;-3,085;26,387;0,000;264,640;Inf;270,000;270,000;0,944;2,841;3,536;24,001
19947,500;2,799;0,774;-33,824;1,737;9,468;5,177;37,105;4,879;-5,503;-2,707;0,000;38,700;39,600;9,619;1,625;1,182;0,693;0,738;0,482;-3,085;26,387;0,000;264,640;Inf;270,000;270,000;0,899;2,841;3,608;24,065
19948,000;2,799;0,774;-33,824;1,737;9,468;5,177;37,105;4,879;-5,503;-2,707;0,000;38,700;39,600;9,619;1,625;1,043;0,736;0,614;0,417;-3,085;26,387;0,000;263,340;Inf;270,000;270,000;0,774;2,840;3,658;24,044
19948,500;2,799;0,774;-33,824;1,737;9,468;5,163;37,161;4,895;-5,507;-2,692;0,000;38,756;39,624;9,619;1,625;1,070;0,750;0,614;0,555;-3,082;26,393;0,000;263,340;Inf;270,000;270,000;0,702;2,839;3,655;24,091
19949,000;2,799;0,774;-33,824;1,737;9,468;5,163;37,161;4,895;-5,507;-2,692;0,000;38,800;39,600;9,619;1,625;1,131;0,712;0,539;0,520;-3,082;26,393;0,000;264,640;Inf;270,000;270,000;0,747;2,839;3,704;24,141
19949,500;2,458;0,664;-34,155;1,776;9,413;5,163;37,161;4,895;-5,507;-2,692;0,000;38,800;39,600;9,662;1,682;0,992;0,803;0,557;0,495;-3,082;26,393;0,000;264,640;Inf;270,000;270,000;0,725;2,838;3,734;24,174
19950,000;2,458;0,664;-34,155;1,776;9,413;5,163;37,161;4,895;-5,507;-2,692;0,000;38,800;39,600;9,662;1,682;0,923;0,867;0,586;0,522;-3,082;26,393;0,000;263,340;Inf;270,000;270,000;0,712;2,832;3,754;24,246
19950,500;2,458;0,664;-34,155;1,776;9,413;5,163;37,161;4,895;-5,507;-2,692;0,000;38,800;39,600;9,662;1,682;1,109;0,885;0,625;0,622;-3,082;26,393;0,000;263,340;Inf;270,000;270,000;0,724;2,826;3,771;24,307
19951,000;2,458;0,664;-34,155;1,776;9,413;5,163;37,161;4,895;-5,507;-2,692;0,000;38,800;39,600;9,662;1,682;1,194;0,921;0,660;0,751;-3,082;26,393;0,000;264,540;Inf;270,000;270,000;0,810;2,820;3,802;24,225
19951,500;2,458;0,664;-34,155;1,776;9,413;5,146;37,123;4,889;-5,542;-2,703;0,000;38,758;39,647;9,662;1,682;1,211;0,889;0,636;0,699;-3,089;26,389;0,000;264,540;Inf;270,000;270,000;0,882;2,814;3,811;24,207
19952,000;2,458;0,664;-34,155;1,776;9,413;5,146;37,123;4,889;-5,542;-2,703;0,000;38,800;39,600;9,662;1,682;1,114;0,914;0,592;0,596;-3,089;26,389;0,000;263,040;Inf;270,000;270,000;0,859;2,808;3,908;24,085
19952,500;2,556;0,672;-34,182;1,756;9,554;5,146;37,123;4,889;-5,542;-2,703;0,000;38,800;39,600;9,535;1,590;0,999;0,926;0,592;0,578;-3,089;26,389;0,000;263,040;Inf;270,000;270,000;0,804;2,802;3,935;23,987
19953,000;2,556;0,672;-34,182;1,756;9,554;5,146;37,123;4,889;-5,542;-2,703;0,000;38,800;39,600;9,535;1,590;1,134;1,108;0,654;0,830;-3,089;26,389;0,000;264,240;Inf;270,000;270,000;0,774;2,798;3,955;23,962
19953,500;2,556;0,672;-34,182;1,756;9,554;5,146;37,123;4,889;-5,542;-2,703;0,000;38,800;39,600;9,535;1,590;1,272;1,021;0,695;0,788;-3,089;26,389;0,000;264,240;Inf;270,000;270,000;0,932;2,794;3,990;23,878
19954,000;2,556;0,672;-34,182;1,756;9,554;5,146;37,123;4,889;-5,542;-2,703;0,000;38,800;39,600;9,535;1,590;1,244;1,009;0,647;0,726;-3,089;26,389;0,000;263,440;Inf;270,000;270,000;0,944;2,790;4,006;23,837
19954,500;2,556;0,672;-34,182;1,756;9,554;5,146;37,123;4,889;-5,542;-2,703;0,000;38,800;39,600;9,535;1,590;1,086;0,998;0,597;0,658;-3,089;26,389;0,000;263,440;Inf;270,000;270,000;0,907;2,786;4,048;23,876
19955,000;2,556;0,672;-34,182;1,756;9,554;5,147;37,125;4,868;-5,538;-2,703;0,000;38,759;39,671;9,535;1,590;1,025;1,000;0,597;0,668;-3,090;26,387;0,000;264,540;Inf;270,000;270,000;0,835;2,783;4,087;23,879
19955,500;2,556;0,672;-34,182;1,756;9,554;5,147;37,125;4,868;-5,538;-2,703;0,000;38,800;39,700;9,535;1,590;1,018;1,203;0,641;0,788;-3,090;26,387;0,000;264,540;Inf;270,000;270,000;0,822;2,779;4,127;23,904
19956,000;2,976;0,723;-35,209;1,696;9,502;5,147;37,125;4,868;-5,538;-2,703;0,000;38,800;39,700;9,573;1,761;1,129;1,277;0,717;0,954;-3,090;26,387;0,000;263,340;Inf;270,000;270,000;0,912;2,775;4,108;23,925
19956,500;2,976;0,723;-35,209;1,696;9,502;5,147;37,125;4,868;-5,538;-2,703;0,000;38,800;39,700;9,573;1,761;1,404;1,263;0,802;0,957;-3,090;26,387;0,000;263,340;Inf;270,000;270,000;1,019;2,778;4,173;23,968
19957,000;2,976;0,723;-35,209;1,696;9,502;5,147;37,125;4,868;-5,538;-2,703;0,000;38,800;39,700;9,573;1,761;1,226;1,254;0,681;0,880;-3,090;26,387;0,000;264,440;Inf;270,000;270,000;1,106;2,782;4,227;23,976
19957,500;2,976;0,723;-35,209;1,696;9,502;5,147;37,125;4,868;-5,538;-2,703;0,000;38,800;39,700;9,573;1,761;1,163;1,327;0,675;0,959;-3,090;26,387;0,000;264,440;Inf;270,000;270,000;1,010;2,785;4,299;24,030
19958,000;2,976;0,723;-35,209;1,696;9,502;5,173;37,116;4,909;-5,526;-2,697;0,000;38,767;39,661;9,573;1,761;1,222;1,421;0,870;1,026;-3,089;26,393;0,000;263,340;Inf;270,000;270,000;1,031;2,788;4,289;24,081
19958,500;2,976;0,723;-35,209;1,696;9,502;5,173;37,116;4,909;-5,526;-2,697;0,000;38,800;39,700;9,573;1,761;1,424;1,434;0,917;1,059;-3,089;26,393;0,000;263,340;Inf;270,000;270,000;1,135;2,791;4,297;24,120
19959,000;2,472;0,673;-34,545;1,686;9,484;5,173;37,116;4,909;-5,526;-2,697;0,000;38,800;39,700;9,603;1,761;1,511;1,411;0,897;1,075;-3,089;26,393;0,000;264,740;Inf;270,000;270,000;1,208;2,794;4,391;24,110
19959,500;2,472;0,673;-34,545;1,686;9,484;5,173;37,116;4,909;-5,526;-2,697;0,000;38,800;39,700;9,603;1,761;1,481;1,361;0,800;0,983;-3,089;26,393;0,000;264,740;Inf;270,000;270,000;1,224;2,789;4,415;24,084
19960,000;2,472;0,673;-34,545;1,686;9,484;5,173;37,116;4,909;-5,526;-2,697;0,000;38,800;39,700;9,603;1,761;1,289;1,210;0,787;0,816;-3,089;26,393;0,000;262,240;Inf;270,000;270,000;1,156;2,784;4,407;24,047
19960,500;2,472;0,673;-34,545;1,686;9,484;5,173;37,116;4,909;-5,526;-2,697;0,000;38,800;39,700;9,603;1,761;1,327;1,495;0,959;1,094;-3,089;26,393;0,000;262,240;Inf;270,000;270,000;1,026;2,779;4,345;23,999
19961,000;2,472;0,673;-34,545;1,686;9,484;5,173;37,116;4,909;-5,526;-2,697;0,000;38,800;39,700;9,603;1,761;1,423;1,481;1,096;1,120;-3,089;26,393;0,000;264,340;Inf;270,000;270,000;1,219;2,773;4,355;23,964
19961,500;2,472;0,673;-34,545;1,686;9,484;5,185;37,124;4,891;-5,529;-2,704;0,000;38,783;39,675;9,603;1,761;1,397;1,318;1,044;0,929;-3,096;26,407;0,000;264,340;Inf;270,000;270,000;1,280;2,769;4,349;23,990
19962,000;2,472;0,673;-34,545;1,686;9,484;5,185;37,124;4,891;-5,529;-2,704;0,000;38,800;39,700;9,603;1,761;1,259;1,119;0,914;0,719;-3,096;26,407;0,000;262,340;Inf;270,000;270,000;1,172;2,764;4,364;24,016
19962,500;2,857;0,728;-34,537;1,734;9,549;5,185;37,124;4,891;-5,529;-2,704;0,000;38,800;39,700;9,548;1,624;1,136;1,125;0,818;0,651;-3,096;26,407;0,000;262,340;Inf;270,000;270,000;1,003;2,759;4,330;23,897
19963,000;2,857;0,728;-34,537;1,734;9,549;5,185;37,124;4,891;-5,529;-2,704;0,000;38,800;39,700;9,548;1,624;1,293;1,211;0,857;0,832;-3,096;26,407;0,000;264,540;Inf;270,000;270,000;0,932;2,761;4,325;23,843
19963,500;2,857;0,728;-34,537;1,734;9,549;5,185;37,124;4,891;-5,529;-2,704;0,000;38,800;39,700;9,548;1,624;1,494;1,364;1,010;1,164;-3,096;26,407;0,000;264,540;Inf;270,000;270,000;1,048;2,762;4,296;23,881
19964,000;2,857;0,728;-34,537;1,734;9,549;5,185;37,124;4,891;-5,529;-2,704;0,000;38,800;39,700;9,548;1,624;1,469;1,265;1,054;0,924;-3,096;26,407;0,000;263,440;Inf;270,000;270,000;1,258;2,764;4,305;23,925
19964,500;2,857;0,728;-34,537;1,734;9,549;5,142;37,124;4,900;-5,510;-2,704;0,000;38,788;39,743;9,548;1,624;1,338;1,202;0,914;0,772;-3,093;26,413;0,000;263,440;Inf;270,000;270,000;1,178;2,765;4,345;23,958
19965,000;2,857;0,728;-34,537;1,734;9,549;5,142;37,124;4,900;-5,510;-2,704;0,000;38,800;39,700;9,548;1,624;1,281;1,220;0,826;0,839;-3,093;26,413;0,000;264,940;Inf;270,000;270,000;1,056;2,767;4,342;23,999
19965,500;3,075;0,766;-35,209;1,703;9,506;5,142;37,124;4,900;-5,510;-2,704;0,000;38,800;39,700;9,542;1,874;1,589;1,305;1,021;1,145;-3,093;26,413;0,000;264,940;Inf;270,000;270,000;1,041;2,768;4,285;24,044
19966,000;3,075;0,766;-35,209;1,703;9,506;5,142;37,124;4,900;-5,510;-2,704;0,000;38,800;39,700;9,542;1,874;1,533;1,289;1,056;1,103;-3,093;26,413;0,000;263,840;Inf;270,000;270,000;1,265;2,773;4,299;23,994
19966,500;3,075;0,766;-35,209;1,703;9,506;5,142;37,124;4,900;-5,510;-2,704;0,000;38,800;39,700;9,542;1,874;1,393;1,167;0,934;0,794;-3,093;26,413;0,000;263,840;Inf;270,000;270,000;1,245;2,778;4,299;23,981
19967,000;3,075;0,766;-35,209;1,703;9,506;5,142;37,124;4,900;-5,510;-2,704;0,000;38,800;39,700;9,542;1,874;1,375;0,944;0,976;0,635;-3,093;26,413;0,000;264,740;Inf;270,000;270,000;1,072;2,783;4,270;23,978
19967,500;3,075;0,766;-35,209;1,703;9,506;5,187;37,151;4,885;-5,535;-2,712;0,000;38,802;39,695;9,542;1,874;1,463;1,340;1,114;0,995;-3,099;26,406;0,000;264,740;Inf;270,000;270,000;0,983;2,788;4,240;23,927
