t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
19968,000;3,075;0,766;-35,209;1,703;9,506;5,187;37,151;4,885;-5,535;-2,712;0,000;38,800;39,700;9,542;1,874;1,562;1,280;1,191;0,987;-3,099;26,406;0,000;263,740;Inf;270,000;270,000;1,228;2,792;4,223;23,873
19968,500;3,075;0,766;-35,209;1,703;9,506;5,187;37,151;4,885;-5,535;-2,712;0,000;38,800;39,700;9,542;1,874;1,666;1,195;1,194;0,851;-3,099;26,406;0,000;263,740;Inf;270,000;270,000;1,255;2,797;4,235;23,846
19969,000;2,690;0,644;-35,180;1,686;9,549;5,187;37,151;4,885;-5,535;-2,712;0,000;38,800;39,700;9,572;1,630;1,503;1,082;1,068;0,687;-3,099;26,406;0,000;264,940;Inf;270,000;270,000;1,227;2,802;4,262;23,820
19969,500;2,690;0,644;-35,180;1,686;9,549;5,187;37,151;4,885;-5,535;-2,712;0,000;38,800;39,700;9,572;1,630;1,497;1,070;1,030;0,848;-3,099;26,406;0,000;264,940;Inf;270,000;270,000;1,085;2,800;4,241;23,777
19970,000;2,690;0,644;-35,180;1,686;9,549;5,187;37,151;4,885;-5,535;-2,712;0,000;38,800;39,700;9,572;1,630;1,654;1,116;1,230;1,054;-3,099;26,406;0,000;264,440;Inf;270,000;270,000;1,111;2,798;4,208;23,765
19970,500;2,690;0,644;-35,180;1,686;9,549;5,187;37,151;4,885;-5,535;-2,712;0,000;38,800;39,700;9,572;1,630;1,635;1,333;1,292;1,104;-3,099;26,406;0,000;264,440;Inf;270,000;270,000;1,263;2,796;4,220;23,733
19971,000;2,690;0,644;-35,180;1,686;9,549;5,165;37,114;4,893;-5,525;-2,703;0,000;38,803;39,706;9,572;1,630;1,452;1,213;1,095;0,820;-3,103;26,408;0,000;265,040;Inf;270,000;270,000;1,341;2,795;4,261;23,750
19971,500;2,690;0,644;-35,180;1,686;9,549;5,165;37,114;4,893;-5,525;-2,703;0,000;38,800;39,700;9,572;1,630;1,377;1,165;1,031;0,736;-3,103;26,408;0,000;265,040;Inf;270,000;270,000;1,145;2,793;4,284;23,749
19972,000;2,498;0,656;-34,354;1,781;9,523;5,165;37,114;4,893;-5,525;-2,703;0,000;38,800;39,700;9,559;1,600;1,439;1,203;1,010;0,890;-3,103;26,408;0,000;263,540;Inf;270,000;270,000;1,077;2,791;4,290;23,715
19972,500;2,498;0,656;-34,354;1,781;9,523;5,165;37,114;4,893;-5,525;-2,703;0,000;38,800;39,700;9,559;1,600;1,560;1,290;1,128;1,127;-3,103;26,408;0,000;263,540;Inf;270,000;270,000;1,135;2,786;4,258;23,707
19973,000;2,498;0,656;-34,354;1,781;9,523;5,165;37,114;4,893;-5,525;-2,703;0,000;38,800;39,700;9,559;1,600;1,565;1,342;1,229;1,194;-3,103;26,408;0,000;264,940;Inf;270,000;270,000;1,276;2,782;4,277;23,727
19973,500;2,498;0,656;-34,354;1,781;9,523;5,165;37,114;4,893;-5,525;-2,703;0,000;38,800;39,700;9,559;1,600;1,560;1,311;1,212;1,036;-3,103;26,408;0,000;264,940;Inf;270,000;270,000;1,332;2,777;4,284;23,743
19974,000;2,498;0,656;-34,354;1,781;9,523;5,178;37,129;4,907;-5,489;-2,719;0,000;38,823;39,750;9,559;1,600;1,425;1,200;1,129;0,916;-3,106;26,406;0,000;263,840;Inf;270,000;270,000;1,280;2,772;4,309;23,808
19974,500;2,498;0,656;-34,354;1,781;9,523;5,178;37,129;4,907;-5,489;-2,719;0,000;38,800;39,800;9,559;1,600;1,473;1,215;1,061;0,854;-3,106;26,406;0,000;263,840;Inf;270,000;270,000;1,167;2,768;4,287;23,852
19975,000;2,498;0,656;-34,354;1,781;9,523;5,178;37,129;4,907;-5,489;-2,719;0,000;38,800;39,800;9,559;1,600;1,571;1,313;1,111;1,105;-3,106;26,406;0,000;264,840;Inf;270,000;270,000;1,151;2,763;4,304;23,830
19975,500;3,288;0,746;-35,209;1,622;9,530;5,178;37,129;4,907;-5,489;-2,719;0,000;38,800;39,800;9,551;1,734;1,526;1,396;1,122;1,186;-3,106;26,406;0,000;264,840;Inf;270,000;270,000;1,275;2,759;4,333;23,809
19976,000;3,288;0,746;-35,209;1,622;9,530;5,178;37,129;4,907;-5,489;-2,719;0,000;38,800;39,800;9,551;1,734;1,540;1,349;1,130;1,223;-3,106;26,406;0,000;264,440;Inf;270,000;270,000;1,308;2,768;4,350;23,863
19976,500;3,288;0,746;-35,209;1,622;9,530;5,178;37,129;4,907;-5,489;-2,719;0,000;38,800;39,800;9,551;1,734;1,604;1,338;1,127;1,065;-3,106;26,406;0,000;264,440;Inf;270,000;270,000;1,310;2,776;4,396;23,818
19977,000;3,288;0,746;-35,209;1,622;9,530;5,178;37,129;4,907;-5,489;-2,719;0,000;38,800;39,800;9,551;1,734;1,401;1,303;1,001;0,887;-3,106;26,406;0,000;265,140;Inf;270,000;270,000;1,284;2,785;4,450;23,833
19977,500;3,288;0,746;-35,209;1,622;9,530;5,181;37,149;4,891;-5,456;-2,705;0,000;38,830;39,759;9,551;1,734;1,315;1,422;1,009;0,998;-3,097;26,411;0,000;265,140;Inf;270,000;270,000;1,148;2,793;4,400;23,838
19978,000;3,288;0,746;-35,209;1,622;9,530;5,181;37,149;4,891;-5,456;-2,705;0,000;38,800;39,800;9,551;1,734;1,994;1,456;1,542;1,450;-3,097;26,411;0,000;264,740;Inf;270,000;270,000;1,186;2,801;4,368;23,872
19978,500;3,075;0,787;-34,784;1,730;9,547;5,181;37,149;4,891;-5,456;-2,705;0,000;38,800;39,800;9,526;1,595;1,931;1,283;1,473;1,060;-3,097;26,411;0,000;264,740;Inf;270,000;270,000;1,611;2,809;4,352;23,837
19979,000;3,075;0,787;-34,784;1,730;9,547;5,181;37,149;4,891;-5,456;-2,705;0,000;38,800;39,800;9,526;1,595;1,691;1,186;1,239;0,796;-3,097;26,411;0,000;264,840;Inf;270,000;270,000;1,437;2,813;4,421;23,894
19979,500;3,075;0,787;-34,784;1,730;9,547;5,181;37,149;4,891;-5,456;-2,705;0,000;38,800;39,800;9,526;1,595;1,407;1,203;1,054;0,786;-3,097;26,411;0,000;264,840;Inf;270,000;270,000;1,228;2,818;4,489;23,885
19980,000;3,075;0,787;-34,784;1,730;9,547;5,181;37,149;4,891;-5,456;-2,705;0,000;38,800;39,800;9,526;1,595;1,626;1,470;1,301;1,177;-3,097;26,411;0,000;264,740;Inf;270,000;270,000;1,112;2,822;4,437;23,946
19980,500;3,075;0,787;-34,784;1,730;9,547;5,176;37,124;4,889;-5,459;-2,718;0,000;38,839;39,806;9,526;1,595;1,839;1,586;1,388;1,323;-3,095;26,406;0,000;264,740;Inf;270,000;270,000;1,393;2,826;4,412;23,944
19981,000;3,075;0,787;-34,784;1,730;9,547;5,176;37,124;4,889;-5,459;-2,718;0,000;38,800;39,800;9,526;1,595;1,973;1,544;1,408;1,314;-3,095;26,406;0,000;264,640;Inf;270,000;270,000;1,534;2,830;4,457;23,888
19981,500;3,075;0,787;-34,784;1,730;9,547;5,176;37,124;4,889;-5,459;-2,718;0,000;38,800;39,800;9,526;1,595;1,770;1,342;1,259;0,965;-3,095;26,406;0,000;264,640;Inf;270,000;270,000;1,560;2,834;4,496;23,909
19982,000;2,257;0,628;-34,039;1,744;9,447;5,176;37,124;4,889;-5,459;-2,718;0,000;38,800;39,800;9,616;1,629;1,385;1,355;1,051;0,887;-3,095;26,406;0,000;264,540;Inf;270,000;270,000;1,334;2,838;4,567;24,008
19982,500;2,257;0,628;-34,039;1,744;9,447;5,176;37,124;4,889;-5,459;-2,718;0,000;38,800;39,800;9,616;1,629;1,511;1,446;1,078;1,082;-3,095;26,406;0,000;264,540;Inf;270,000;270,000;1,169;2,829;4,534;24,036
19983,000;2,257;0,628;-34,039;1,744;9,447;5,176;37,124;4,889;-5,459;-2,718;0,000;38,800;39,800;9,616;1,629;1,713;1,605;1,211;1,434;-3,095;26,406;0,000;264,640;Inf;270,000;270,000;1,279;2,819;4,545;24,017
19983,500;2,257;0,628;-34,039;1,744;9,447;5,176;37,124;4,889;-5,459;-2,718;0,000;38,800;39,800;9,616;1,629;1,892;1,837;1,523;1,717;-3,095;26,406;0,000;264,640;Inf;270,000;270,000;1,491;2,810;4,516;23,991
19984,000;2,257;0,628;-34,039;1,744;9,447;5,166;37,105;4,870;-5,449;-2,701;0,000;38,844;39,800;9,616;1,629;1,873;1,731;1,464;1,451;-3,092;26,405;0,000;264,540;Inf;270,000;270,000;1,742;2,801;4,617;24,041
19984,500;2,257;0,628;-34,039;1,744;9,447;5,166;37,105;4,870;-5,449;-2,701;0,000;38,800;39,800;9,616;1,629;1,696;1,510;1,202;1,180;-3,092;26,405;0,000;264,540;Inf;270,000;270,000;1,630;2,792;4,675;24,060
19985,000;2,741;0,674;-35,209;1,694;9,506;5,166;37,105;4,870;-5,449;-2,701;0,000;38,800;39,800;9,504;1,796;1,593;1,701;1,259;1,392;-3,092;26,405;0,000;265,040;Inf;270,000;270,000;1,397;2,783;4,682;24,061
19985,500;2,741;0,674;-35,209;1,694;9,506;5,166;37,105;4,870;-5,449;-2,701;0,000;38,800;39,800;9,504;1,796;1,970;1,756;1,418;1,480;-3,092;26,405;0,000;265,040;Inf;270,000;270,000;1,486;2,783;4,634;24,057
19986,000;2,741;0,674;-35,209;1,694;9,506;5,166;37,105;4,870;-5,449;-2,701;0,000;38,800;39,800;9,504;1,796;2,009;1,717;1,473;1,592;-3,092;26,405;0,000;264,940;Inf;270,000;270,000;1,656;2,782;4,638;24,100
19986,500;2,741;0,674;-35,209;1,694;9,506;5,166;37,105;4,870;-5,449;-2,701;0,000;38,800;39,800;9,504;1,796;2,040;1,547;1,441;1,232;-3,092;26,405;0,000;264,940;Inf;270,000;270,000;1,698;2,781;4,612;24,108
19987,000;2,741;0,674;-35,209;1,694;9,506;5,163;37,131;4,914;-5,423;-2,706;0,000;38,864;39,821;9,504;1,796;1,789;1,437;1,258;1,059;-3,085;26,416;0,000;264,740;Inf;270,000;270,000;1,565;2,781;4,654;24,072
19987,500;2,741;0,674;-35,209;1,694;9,506;5,163;37,131;4,914;-5,423;-2,706;0,000;38,900;39,800;9,504;1,796;1,576;1,447;1,147;1,178;-3,085;26,416;0,000;264,740;Inf;270,000;270,000;1,386;2,780;4,660;24,073
19988,000;3,457;0,811;-35,209;1,594;9,517;5,163;37,131;4,914;-5,423;-2,706;0,000;38,900;39,800;9,511;1,710;1,766;1,809;1,400;1,519;-3,085;26,416;0,000;264,740;Inf;270,000;270,000;1,337;2,779;4,623;24,077
19988,500;3,457;0,811;-35,209;1,594;9,517;5,163;37,131;4,914;-5,423;-2,706;0,000;38,900;39,800;9,511;1,710;2,132;1,775;1,538;1,477;-3,085;26,416;0,000;264,740;Inf;270,000;270,000;1,623;2,790;4,647;24,097
19989,000;3,457;0,811;-35,209;1,594;9,517;5,163;37,131;4,914;-5,423;-2,706;0,000;38,900;39,800;9,511;1,710;1,950;1,669;1,418;1,280;-3,085;26,416;0,000;264,740;Inf;270,000;270,000;1,731;2,801;4,708;24,056
19989,500;3,457;0,811;-35,209;1,594;9,517;5,163;37,131;4,914;-5,423;-2,706;0,000;38,900;39,800;9,511;1,710;1,726;1,552;1,235;1,114;-3,085;26,416;0,000;264,740;Inf;270,000;270,000;1,579;2,812;4,766;24,027
19990,000;3,457;0,811;-35,209;1,594;9,517;5,163;37,131;4,914;-5,423;-2,706;0,000;38,900;39,800;9,511;1,710;1,615;1,566;1,131;1,248;-3,085;26,416;0,000;264,440;Inf;270,000;270,000;1,407;2,823;4,808;24,029
19990,500;3,457;0,811;-35,209;1,594;9,517;5,137;37,172;4,875;-5,418;-2,694;0,000;38,866;39,823;9,511;1,710;1,685;1,786;1,232;1,474;-3,099;26,402;0,000;264,440;Inf;270,000;270,000;1,390;2,833;4,807;24,048
19991,000;3,457;0,811;-35,209;1,594;9,517;5,137;37,172;4,875;-5,418;-2,694;0,000;38,900;39,800;9,511;1,710;1,844;1,988;1,495;1,679;-3,099;26,402;0,000;264,240;Inf;270,000;270,000;1,544;2,843;4,773;24,175
19991,500;2,800;0,732;-34,381;1,759;9,505;5,137;37,172;4,875;-5,418;-2,694;0,000;38,900;39,800;9,544;1,565;2,097;1,889;1,553;1,586;-3,099;26,402;0,000;264,240;Inf;270,000;270,000;1,752;2,853;4,805;24,238
19992,000;2,800;0,732;-34,381;1,759;9,505;5,137;37,172;4,875;-5,418;-2,694;0,000;38,900;39,800;9,544;1,565;1,735;1,578;1,345;1,136;-3,099;26,402;0,000;264,540;Inf;270,000;270,000;1,781;2,852;4,857;24,314
19992,500;2,800;0,732;-34,381;1,759;9,505;5,137;37,172;4,875;-5,418;-2,694;0,000;38,900;39,800;9,544;1,565;1,780;1,666;1,343;1,467;-3,099;26,402;0,000;264,540;Inf;270,000;270,000;1,449;2,852;4,880;24,336
19993,000;2,800;0,732;-34,381;1,759;9,505;5,137;37,172;4,875;-5,418;-2,694;0,000;38,900;39,800;9,544;1,565;2,026;2,050;1,619;1,916;-3,099;26,402;0,000;264,440;Inf;270,000;270,000;1,564;2,851;4,772;24,253
19993,500;2,800;0,732;-34,381;1,759;9,505;5,164;37,158;4,860;-5,418;-2,691;0,000;38,887;39,863;9,544;1,565;2,287;1,981;1,807;1,732;-3,078;26,407;0,000;264,440;Inf;270,000;270,000;1,903;2,850;4,741;24,255
19994,000;2,800;0,732;-34,381;1,759;9,505;5,164;37,158;4,860;-5,418;-2,691;0,000;38,900;39,900;9,544;1,565;2,196;1,757;1,730;1,441;-3,078;26,407;0,000;264,340;Inf;270,000;270,000;1,952;2,849;4,751;24,184
19994,500;2,594;0,619;-35,209;1,711;9,603;5,164;37,158;4,860;-5,418;-2,691;0,000;38,900;39,900;9,500;1,696;1,932;1,580;1,575;1,212;-3,078;26,407;0,000;264,340;Inf;270,000;270,000;1,781;2,848;4,835;24,184
19995,000;2,594;0,619;-35,209;1,711;9,603;5,164;37,158;4,860;-5,418;-2,691;0,000;38,900;39,900;9,500;1,696;1,870;1,611;1,441;1,405;-3,078;26,407;0,000;264,340;Inf;270,000;270,000;1,575;2,844;4,797;24,237
19995,500;2,594;0,619;-35,209;1,711;9,603;5,164;37,158;4,860;-5,418;-2,691;0,000;38,900;39,900;9,500;1,696;2,252;2,082;1,812;1,834;-3,078;26,407;0,000;264,340;Inf;270,000;270,000;1,582;2,840;4,788;24,269
19996,000;2,594;0,619;-35,209;1,711;9,603;5,164;37,158;4,860;-5,418;-2,691;0,000;38,900;39,900;9,500;1,696;2,339;1,910;1,811;1,625;-3,078;26,407;0,000;264,540;Inf;270,000;270,000;1,995;2,836;4,774;24,303
19996,500;2,594;0,619;-35,209;1,711;9,603;5,164;37,158;4,860;-5,418;-2,691;0,000;38,900;39,900;9,500;1,696;2,030;1,707;1,586;1,289;-3,078;26,407;0,000;264,540;Inf;270,000;270,000;1,921;2,832;4,828;24,271
19997,000;2,594;0,619;-35,209;1,711;9,603;5,099;37,122;4,887;-5,426;-2,719;0,000;38,887;39,894;9,500;1,696;1,975;1,505;1,588;1,141;-3,112;26,379;0,000;264,240;Inf;270,000;270,000;1,653;2,828;4,834;24,290
19997,500;2,594;0,619;-35,209;1,711;9,603;5,099;37,122;4,887;-5,426;-2,719;0,000;38,900;39,900;9,500;1,696;2,077;1,569;1,588;1,445;-3,112;26,379;0,000;264,240;Inf;270,000;270,000;1,552;2,824;4,790;24,327
19998,000;3,153;0,739;-35,209;1,706;9,635;5,099;37,122;4,887;-5,426;-2,719;0,000;38,900;39,900;9,364;1,700;2,189;1,918;1,862;1,936;-3,112;26,379;0,000;264,340;Inf;270,000;270,000;1,670;2,820;4,512;24,353
19998,500;3,153;0,739;-35,209;1,706;9,635;5,099;37,122;4,887;-5,426;-2,719;0,000;38,900;39,900;9,364;1,700;2,670;2,040;2,208;2,284;-3,112;26,379;0,000;264,340;Inf;270,000;270,000;1,976;2,826;4,337;24,365
19999,000;3,153;0,739;-35,209;1,706;9,635;5,099;37,122;4,887;-5,426;-2,719;0,000;38,900;39,900;9,364;1,700;2,815;1,122;2,470;1,470;-3,112;26,379;0,000;263,540;Inf;270,000;270,000;2,301;2,831;4,196;24,378
19999,500;3,153;0,739;-35,209;1,706;9,635;5,099;37,122;4,887;-5,426;-2,719;0,000;38,900;39,900;9,364;1,700;2,893;1,071;2,534;1,503;-3,112;26,379;0,000;263,540;Inf;270,000;270,000;1,970;2,837;4,004;24,334
20000,000;3,153;0,739;-35,209;1,706;9,635;5,133;37,181;4,873;-5,511;-2,705;0,000;38,904;39,875;9,364;1,700;2,948;1,089;2,612;1,752;-3,103;26,392;0,000;264,240;Inf;270,000;270,000;2,000;2,842;3,848;24,288
20000,500;3,153;0,739;-35,209;1,706;9,635;5,133;37,181;4,873;-5,511;-2,705;0,000;38,900;39,900;9,364;1,700;3,034;1,455;2,720;2,005;-3,103;26,392;0,000;264,240;Inf;270,000;270,000;2,100;2,847;3,766;24,225
20001,000;3,145;0,738;-35,209;1,643;9,602;5,133;37,181;4,873;-5,511;-2,705;0,000;38,900;39,900;9,348;1,686;3,162;1,722;2,853;2,147;-3,103;26,392;0,000;264,440;Inf;270,000;270,000;2,303;2,852;3,721;24,193
20001,500;3,145;0,738;-35,209;1,643;9,602;5,133;37,181;4,873;-5,511;-2,705;0,000;38,900;39,900;9,348;1,686;3,307;1,492;2,955;2,014;-3,103;26,392;0,000;264,440;Inf;270,000;270,000;2,471;2,857;3,575;24,181
20002,000;3,145;0,738;-35,209;1,643;9,602;5,133;37,181;4,873;-5,511;-2,705;0,000;38,900;39,900;9,348;1,686;2,993;0,633;2,781;1,027;-3,103;26,392;0,000;264,440;Inf;270,000;270,000;2,442;2,861;3,425;24,218
20002,500;3,145;0,738;-35,209;1,643;9,602;5,133;37,181;4,873;-5,511;-2,705;0,000;38,900;39,900;9,348;1,686;2,917;0,894;2,737;1,339;-3,103;26,392;0,000;264,440;Inf;270,000;270,000;1,859;2,866;3,342;24,224
20003,000;3,145;0,738;-35,209;1,643;9,602;5,133;37,181;4,873;-5,511;-2,705;0,000;38,900;39,900;9,348;1,686;3,060;1,337;2,835;2,017;-3,103;26,392;0,000;264,240;Inf;270,000;270,000;1,972;2,871;3,315;24,223
20003,500;3,145;0,738;-35,209;1,643;9,602;5,127;37,197;4,872;-5,515;-2,706;0,000;38,916;39,877;9,348;1,686;3,241;1,214;2,956;2,033;-3,101;26,392;0,000;264,240;Inf;270,000;270,000;2,312;2,875;3,299;24,214
20004,000;3,145;0,738;-35,209;1,643;9,602;5,127;37,197;4,872;-5,515;-2,706;0,000;38,900;39,900;9,348;1,686;3,363;0,780;2,988;1,334;-3,101;26,392;0,000;264,240;Inf;270,000;270,000;2,361;2,880;3,247;24,192
20004,500;2,180;0,580;-34,130;1,687;9,407;5,127;37,197;4,872;-5,515;-2,706;0,000;38,900;39,900;9,627;1,657;3,151;0,637;2,954;1,264;-3,101;26,392;0,000;264,240;Inf;270,000;270,000;2,116;2,884;3,152;24,178
20005,000;2,180;0,580;-34,130;1,687;9,407;5,127;37,197;4,872;-5,515;-2,706;0,000;38,900;39,900;9,627;1,657;3,219;0,692;2,980;1,441;-3,101;26,392;0,000;264,640;Inf;270,000;270,000;2,001;2,872;3,010;24,169
20005,500;2,180;0,580;-34,130;1,687;9,407;5,127;37,197;4,872;-5,515;-2,706;0,000;38,900;39,900;9,627;1,657;3,299;0,956;3,069;1,804;-3,101;26,392;0,000;264,640;Inf;270,000;270,000;2,083;2,861;3,030;24,106
20006,000;2,180;0,580;-34,130;1,687;9,407;5,127;37,197;4,872;-5,515;-2,706;0,000;38,900;39,900;9,627;1,657;3,473;1,373;3,249;1,971;-3,101;26,392;0,000;264,240;Inf;270,000;270,000;2,282;2,850;3,063;24,026
20006,500;2,180;0,580;-34,130;1,687;9,407;5,163;37,121;4,896;-5,533;-2,717;0,000;38,900;39,800;9,627;1,657;3,300;0,825;3,132;1,368;-3,102;26,397;0,000;264,240;Inf;270,000;270,000;2,516;2,828;3,024;24,011
20007,000;2,180;0,580;-34,130;1,687;9,407;5,163;37,121;4,896;-5,533;-2,717;0,000;38,900;39,800;9,627;1,657;2,931;0,207;2,860;0,580;-3,102;26,397;0,000;264,040;Inf;270,000;270,000;2,157;2,817;2,989;23,995
20007,500;3,106;0,801;-34,086;1,773;9,519;5,163;37,121;4,896;-5,533;-2,717;0,000;38,900;39,800;9,621;1,611;2,967;0,413;2,865;0,965;-3,102;26,397;0,000;264,040;Inf;270,000;270,000;1,644;2,817;2,883;23,932
20008,000;3,106;0,801;-34,086;1,773;9,519;5,163;37,121;4,896;-5,533;-2,717;0,000;38,900;39,800;9,621;1,611;3,066;0,645;2,938;1,447;-3,102;26,397;0,000;264,540;Inf;270,000;270,000;1,803;2,822;2,823;23,876
20008,500;3,106;0,801;-34,086;1,773;9,519;5,163;37,121;4,896;-5,533;-2,717;0,000;38,900;39,800;9,621;1,611;3,172;1,011;3,033;1,612;-3,102;26,397;0,000;264,540;Inf;270,000;270,000;2,024;2,827;2,765;23,847
20009,000;3,106;0,801;-34,086;1,773;9,519;5,163;37,121;4,896;-5,533;-2,717;0,000;38,900;39,800;9,621;1,611;3,290;0,905;3,100;1,549;-3,102;26,397;0,000;264,140;Inf;270,000;270,000;2,207;2,831;2,735;23,986
20009,500;3,106;0,801;-34,086;1,773;9,519;5,163;37,121;4,896;-5,533;-2,717;0,000;38,900;39,800;9,621;1,611;3,345;0,674;3,141;1,340;-3,102;26,397;0,000;264,140;Inf;270,000;270,000;2,211;2,836;2,668;24,046
20010,000;3,106;0,801;-34,086;1,773;9,519;5,155;37,176;4,879;-5,529;-2,717;0,000;38,938;39,864;9,621;1,611;3,349;0,636;3,156;1,486;-3,113;26,396;0,000;263,540;Inf;270,000;270,000;2,125;2,840;2,625;24,040
20010,500;3,106;0,801;-34,086;1,773;9,519;5,155;37,176;4,879;-5,529;-2,717;0,000;38,900;39,900;9,621;1,611;3,381;1,056;3,240;1,759;-3,113;26,396;0,000;263,540;Inf;270,000;270,000;2,157;2,845;2,633;23,973
20011,000;3,586;0,873;-35,209;1,614;9,536;5,155;37,176;4,879;-5,529;-2,717;0,000;38,900;39,900;9,540;1,814;3,458;1,145;3,293;1,801;-3,113;26,396;0,000;263,940;Inf;270,000;270,000;2,359;2,849;2,673;23,937
20011,500;3,586;0,873;-35,209;1,614;9,536;5,155;37,176;4,879;-5,529;-2,717;0,000;38,900;39,900;9,540;1,814;3,523;0,865;3,349;1,568;-3,113;26,396;0,000;263,940;Inf;270,000;270,000;2,424;2,861;2,635;23,899
20012,000;3,586;0,873;-35,209;1,614;9,536;5,155;37,176;4,879;-5,529;-2,717;0,000;38,900;39,900;9,540;1,814;3,532;0,494;3,312;1,187;-3,113;26,396;0,000;264,340;Inf;270,000;270,000;2,326;2,873;2,541;24,010
20012,500;3,586;0,873;-35,209;1,614;9,536;5,155;37,176;4,879;-5,529;-2,717;0,000;38,900;39,900;9,540;1,814;3,272;0,519;3,165;1,084;-3,113;26,396;0,000;264,340;Inf;270,000;270,000;2,131;2,885;2,560;24,031
20013,000;3,586;0,873;-35,209;1,614;9,536;5,132;37,204;4,902;-5,532;-2,722;0,000;38,943;39,924;9,540;1,814;3,304;0,618;3,189;1,436;-3,108;26,393;0,000;264,540;Inf;270,000;270,000;2,010;2,896;2,572;23,991
20013,500;3,586;0,873;-35,209;1,614;9,536;5,132;37,204;4,902;-5,532;-2,722;0,000;38,900;39,900;9,540;1,814;3,415;0,730;3,296;1,507;-3,108;26,393;0,000;264,540;Inf;270,000;270,000;2,137;2,907;2,595;23,969
20014,000;2,970;0,693;-35,209;1,656;9,563;5,132;37,204;4,902;-5,532;-2,722;0,000;38,900;39,900;9,452;1,723;3,491;0,481;3,322;1,430;-3,108;26,393;0,000;264,740;Inf;270,000;270,000;2,237;2,919;2,547;23,959
20014,500;2,970;0,693;-35,209;1,656;9,563;5,132;37,204;4,902;-5,532;-2,722;0,000;38,900;39,900;9,452;1,723;3,521;0,238;3,270;0,944;-3,108;26,393;0,000;264,740;Inf;270,000;270,000;2,181;2,919;2,479;23,921
20015,000;2,970;0,693;-35,209;1,656;9,563;5,132;37,204;4,902;-5,532;-2,722;0,000;38,900;39,900;9,452;1,723;3,242;0,501;3,219;1,176;-3,108;26,393;0,000;264,340;Inf;270,000;270,000;1,993;2,920;2,437;23,907
20015,500;2,970;0,693;-35,209;1,656;9,563;5,132;37,204;4,902;-5,532;-2,722;0,000;38,900;39,900;9,452;1,723;3,233;0,688;3,147;1,241;-3,108;26,393;0,000;264,340;Inf;270,000;270,000;2,035;2,921;2,469;23,835
20016,000;2,970;0,693;-35,209;1,656;9,563;5,158;37,175;4,859;-5,546;-2,728;0,000;38,946;39,946;9,452;1,723;3,268;0,652;3,189;1,451;-3,112;26,376;0,000;264,340;Inf;270,000;270,000;2,077;2,922;2,478;23,777
20016,500;2,970;0,693;-35,209;1,656;9,563;5,158;37,175;4,859;-5,546;-2,728;0,000;38,900;39,900;9,452;1,723;3,384;0,451;3,209;1,224;-3,112;26,376;0,000;264,340;Inf;270,000;270,000;2,140;2,923;2,444;23,745
20017,000;2,970;0,693;-35,209;1,656;9,563;5,158;37,175;4,859;-5,546;-2,728;0,000;38,900;39,900;9,452;1,723;2,777;-0,127;2,880;0,534;-3,112;26,376;0,000;264,140;Inf;270,000;270,000;2,067;2,923;2,416;23,810
20017,500;2,895;0,691;-35,209;1,745;9,591;5,158;37,175;4,859;-5,546;-2,728;0,000;38,900;39,900;9,448;1,706;2,952;0,181;2,929;0,847;-3,112;26,376;0,000;264,140;Inf;270,000;270,000;1,516;2,924;2,337;23,804
20018,000;2,895;0,691;-35,209;1,745;9,591;5,158;37,175;4,859;-5,546;-2,728;0,000;38,900;39,900;9,448;1,706;2,977;0,417;2,936;0,892;-3,112;26,376;0,000;263,540;Inf;270,000;270,000;1,727;2,924;2,304;23,823
20018,500;2,895;0,691;-35,209;1,745;9,591;5,158;37,175;4,859;-5,546;-2,728;0,000;38,900;39,900;9,448;1,706;3,059;0,373;2,976;1,100;-3,112;26,376;0,000;263,540;Inf;270,000;270,000;1,805;2,923;2,327;23,854
20019,000;2,895;0,691;-35,209;1,745;9,591;5,158;37,175;4,859;-5,546;-2,728;0,000;38,900;39,900;9,448;1,706;3,180;0,339;3,051;1,157;-3,112;26,376;0,000;263,740;Inf;270,000;270,000;1,877;2,923;2,285;23,867
20019,500;2,895;0,691;-35,209;1,745;9,591;5,164;37,179;4,915;-5,550;-2,715;0,000;38,952;39,923;9,448;1,706;3,253;0,164;3,058;0,678;-3,109;26,397;0,000;263,740;Inf;270,000;270,000;1,932;2,922;2,213;23,924
20020,000;2,895;0,691;-35,209;1,745;9,591;5,164;37,179;4,915;-5,550;-2,715;0,000;39,000;39,900;9,448;1,706;2,752;0,030;2,847;0,784;-3,109;26,397;0,000;264,040;Inf;270,000;270,000;1,788;2,922;2,159;23,977
20020,500;2,687;0,738;-33,975;1,732;9,496;5,164;37,179;4,915;-5,550;-2,715;0,000;39,000;39,900;9,626;1,671;3,110;0,390;2,994;1,023;-3,109;26,397;0,000;264,040;Inf;270,000;270,000;1,603;2,921;2,145;23,923
20021,000;2,687;0,738;-33,975;1,732;9,496;5,164;37,179;4,915;-5,550;-2,715;0,000;39,000;39,900;9,626;1,671;3,204;0,346;3,041;1,118;-3,109;26,397;0,000;264,040;Inf;270,000;270,000;1,879;2,918;2,164;23,918
20021,500;2,687;0,738;-33,975;1,732;9,496;5,164;37,179;4,915;-5,550;-2,715;0,000;39,000;39,900;9,626;1,671;3,195;0,198;3,052;1,036;-3,109;26,397;0,000;264,040;Inf;270,000;270,000;1,927;2,914;2,176;23,895
20022,000;2,687;0,738;-33,975;1,732;9,496;5,164;37,179;4,915;-5,550;-2,715;0,000;39,000;39,900;9,626;1,671;3,158;0,153;3,062;1,020;-3,109;26,397;0,000;264,140;Inf;270,000;270,000;1,870;2,910;2,140;23,907
20022,500;2,687;0,738;-33,975;1,732;9,496;5,143;37,177;4,884;-5,565;-2,705;0,000;38,962;39,972;9,626;1,671;3,205;0,154;3,097;1,005;-3,104;26,386;0,000;264,140;Inf;270,000;270,000;1,848;2,906;2,115;23,844
20023,000;2,687;0,738;-33,975;1,732;9,496;5,143;37,177;4,884;-5,565;-2,705;0,000;39,000;40,000;9,626;1,671;3,228;0,415;3,122;1,150;-3,104;26,386;0,000;264,440;Inf;270,000;270,000;1,865;2,903;2,079;23,791
20023,500;2,687;0,738;-33,975;1,732;9,496;5,143;37,177;4,884;-5,565;-2,705;0,000;39,000;40,000;9,626;1,671;3,259;0,451;3,160;1,184;-3,104;26,386;0,000;264,440;Inf;270,000;270,000;1,979;2,899;2,137;23,838
20024,000;3,247;0,771;-35,209;1,690;9,557;5,143;37,177;4,884;-5,565;-2,705;0,000;39,000;40,000;9,472;1,648;3,339;0,191;3,137;0,960;-3,104;26,386;0,000;264,440;Inf;270,000;270,000;2,013;2,896;2,148;23,853
20024,500;3,247;0,771;-35,209;1,690;9,557;5,143;37,177;4,884;-5,565;-2,705;0,000;39,000;40,000;9,472;1,648;3,136;0,007;3,101;0,839;-3,104;26,386;0,000;264,440;Inf;270,000;270,000;1,907;2,902;2,147;23,861
20025,000;3,247;0,771;-35,209;1,690;9,557;5,143;37,177;4,884;-5,565;-2,705;0,000;39,000;40,000;9,472;1,648;3,217;-0,031;3,139;0,900;-3,104;26,386;0,000;264,440;Inf;270,000;270,000;1,771;2,907;2,099;23,881
20025,500;3,247;0,771;-35,209;1,690;9,557;5,143;37,177;4,884;-5,565;-2,705;0,000;39,000;40,000;9,472;1,648;3,223;0,173;3,130;1,032;-3,104;26,386;0,000;264,440;Inf;270,000;270,000;1,806;2,913;2,056;23,899
20026,000;3,247;0,771;-35,209;1,690;9,557;5,169;37,202;4,927;-5,541;-2,704;0,000;38,967;39,953;9,472;1,648;3,274;0,621;3,204;1,372;-3,089;26,388;0,000;264,640;Inf;270,000;270,000;1,890;2,918;2,090;23,951
20026,500;3,247;0,771;-35,209;1,690;9,557;5,169;37,202;4,927;-5,541;-2,704;0,000;39,000;40,000;9,472;1,648;3,367;0,511;3,252;1,378;-3,089;26,388;0,000;264,640;Inf;270,000;270,000;2,118;2,924;2,146;24,066
20027,000;2,362;0,631;-33,850;1,775;9,433;5,169;37,202;4,927;-5,541;-2,704;0,000;39,000;40,000;9,607;1,554;3,435;0,337;3,278;0,931;-3,089;26,388;0,000;264,840;Inf;270,000;270,000;2,127;2,929;2,144;24,083
20027,500;2,362;0,631;-33,850;1,775;9,433;5,169;37,202;4,927;-5,541;-2,704;0,000;39,000;40,000;9,607;1,554;2,798;-0,144;2,883;0,620;-3,089;26,388;0,000;264,840;Inf;270,000;270,000;1,995;2,920;2,117;24,085
20028,000;2,362;0,631;-33,850;1,775;9,433;5,169;37,202;4,927;-5,541;-2,704;0,000;39,000;40,000;9,607;1,554;3,008;0,341;2,977;1,006;-3,089;26,388;0,000;264,340;Inf;270,000;270,000;1,539;2,911;2,081;24,123
20028,500;2,362;0,631;-33,850;1,775;9,433;5,169;37,202;4,927;-5,541;-2,704;0,000;39,000;40,000;9,607;1,554;3,115;0,355;3,046;0,954;-3,089;26,388;0,000;264,340;Inf;270,000;270,000;1,833;2,902;2,092;24,148
20029,000;2,362;0,631;-33,850;1,775;9,433;5,188;37,184;4,907;-5,553;-2,708;0,000;38,976;39,928;9,607;1,554;3,177;0,206;3,078;0,910;-3,092;26,380;0,000;264,640;Inf;270,000;270,000;1,867;2,893;2,071;24,155
20029,500;2,362;0,631;-33,850;1,775;9,433;5,188;37,184;4,907;-5,553;-2,708;0,000;39,000;39,900;9,607;1,554;3,233;0,124;3,099;0,930;-3,092;26,380;0,000;264,640;Inf;270,000;270,000;1,843;2,884;2,053;24,163
20030,000;2,362;0,631;-33,850;1,775;9,433;5,188;37,184;4,907;-5,553;-2,708;0,000;39,000;39,900;9,607;1,554;3,241;0,032;3,138;0,879;-3,092;26,380;0,000;264,640;Inf;270,000;270,000;1,847;2,875;1,996;24,165
20030,500;3,290;0,769;-35,209;1,700;9,578;5,188;37,184;4,907;-5,553;-2,708;0,000;39,000;39,900;9,474;1,797;3,237;0,026;3,106;0,967;-3,092;26,380;0,000;264,640;Inf;270,000;270,000;1,823;2,867;2,007;24,186
20031,000;3,290;0,769;-35,209;1,700;9,578;5,188;37,184;4,907;-5,553;-2,708;0,000;39,000;39,900;9,474;1,797;3,267;0,559;3,177;1,251;-3,092;26,380;0,000;264,740;Inf;270,000;270,000;1,834;2,874;2,056;24,187
20031,500;3,290;0,769;-35,209;1,700;9,578;5,188;37,184;4,907;-5,553;-2,708;0,000;39,000;39,900;9,474;1,797;3,359;0,395;3,259;1,144;-3,092;26,380;0,000;264,740;Inf;270,000;270,000;2,063;2,881;2,022;24,114
20032,000;3,290;0,769;-35,209;1,700;9,578;5,188;37,184;4,907;-5,553;-2,708;0,000;39,000;39,900;9,474;1,797;3,367;0,202;3,257;0,872;-3,092;26,380;0,000;264,040;Inf;270,000;270,000;2,039;2,887;2,023;24,053
20032,500;3,290;0,769;-35,209;1,700;9,578;5,178;37,185;4,908;-5,538;-2,704;0,000;38,983;39,947;9,474;1,797;2,478;-0,357;2,712;0,216;-3,092;26,385;0,000;264,040;Inf;270,000;270,000;1,925;2,894;2,031;24,003
20033,000;3,290;0,769;-35,209;1,700;9,578;5,178;37,185;4,908;-5,538;-2,704;0,000;39,000;39,900;9,474;1,797;2,758;0,170;2,819;0,858;-3,092;26,385;0,000;264,440;Inf;270,000;270,000;1,262;2,901;2,028;23,958
20033,500;3,639;0,873;-35,209;1,641;9,429;5,178;37,185;4,908;-5,538;-2,704;0,000;39,000;39,900;9,593;1,806;2,969;0,320;2,952;0,994;-3,092;26,385;0,000;264,440;Inf;270,000;270,000;1,651;2,907;2,027;23,994
20034,000;3,639;0,873;-35,209;1,641;9,429;5,178;37,185;4,908;-5,538;-2,704;0,000;39,000;39,900;9,593;1,806;2,846;0,122;2,870;0,751;-3,092;26,385;0,000;264,540;Inf;270,000;270,000;1,809;2,919;2,001;24,006
20034,500;3,639;0,873;-35,209;1,641;9,429;5,178;37,185;4,908;-5,538;-2,704;0,000;39,000;39,900;9,593;1,806;2,913;-0,125;2,854;0,504;-3,092;26,385;0,000;264,540;Inf;270,000;270,000;1,647;2,931;1,934;24,071
20035,000;3,639;0,873;-35,209;1,641;9,429;5,178;37,185;4,908;-5,538;-2,704;0,000;39,000;39,900;9,593;1,806;2,682;-0,088;2,728;0,578;-3,092;26,385;0,000;264,440;Inf;270,000;270,000;1,536;2,942;1,913;24,112
20035,500;3,639;0,873;-35,209;1,641;9,429;5,188;37,242;4,905;-5,578;-2,706;0,000;38,976;39,942;9,593;1,806;2,887;0,052;2,835;0,943;-3,096;26,379;0,000;264,440;Inf;270,000;270,000;1,475;2,954;1,909;24,107
20036,000;3,639;0,873;-35,209;1,641;9,429;5,188;37,242;4,905;-5,578;-2,706;0,000;39,000;39,900;9,593;1,806;3,009;0,116;2,885;0,949;-3,096;26,379;0,000;263,940;Inf;270,000;270,000;1,679;2,965;1,932;24,098
20036,500;3,639;0,873;-35,209;1,641;9,429;5,188;37,242;4,905;-5,578;-2,706;0,000;39,000;39,900;9,593;1,806;2,998;0,096;2,935;0,905;-3,096;26,379;0,000;263,940;Inf;270,000;270,000;1,740;2,976;1,923;24,154
20037,000;2,349;0,632;-34,426;1,710;9,486;5,188;37,242;4,905;-5,578;-2,706;0,000;39,000;39,900;9,634;1,764;3,071;0,004;2,995;0,775;-3,096;26,379;0,000;263,740;Inf;270,000;270,000;1,734;2,987;1,882;24,215
20037,500;2,349;0,632;-34,426;1,710;9,486;5,188;37,242;4,905;-5,578;-2,706;0,000;39,000;39,900;9,634;1,764;3,090;0,053;3,003;0,751;-3,096;26,379;0,000;263,740;Inf;270,000;270,000;1,711;2,976;1,856;24,226
20038,000;2,349;0,632;-34,426;1,710;9,486;5,188;37,242;4,905;-5,578;-2,706;0,000;39,000;39,900;9,634;1,764;3,198;0,216;3,089;1,157;-3,096;26,379;0,000;264,740;Inf;270,000;270,000;1,724;2,966;1,907;24,258
20038,500;2,349;0,632;-34,426;1,710;9,486;5,188;37,242;4,905;-5,578;-2,706;0,000;39,000;39,900;9,634;1,764;3,233;0,209;3,143;1,143;-3,096;26,379;0,000;264,740;Inf;270,000;270,000;1,915;2,956;1,918;24,291
20039,000;2,349;0,632;-34,426;1,710;9,486;5,181;37,177;4,869;-5,560;-2,707;0,000;38,989;39,945;9,634;1,764;3,276;0,004;3,178;0,965;-3,094;26,381;0,000;264,840;Inf;270,000;270,000;1,932;2,946;1,930;24,264
20039,500;2,349;0,632;-34,426;1,710;9,486;5,181;37,177;4,869;-5,560;-2,707;0,000;39,000;39,900;9,634;1,764;3,267;-0,083;3,185;0,891;-3,094;26,381;0,000;264,840;Inf;270,000;270,000;1,856;2,936;1,908;24,231
20040,000;2,500;0,623;-35,001;1,753;9,519;5,181;37,177;4,869;-5,560;-2,707;0,000;39,000;39,900;9,508;1,637;3,117;-0,001;3,041;0,558;-3,094;26,381;0,000;264,640;Inf;270,000;270,000;1,815;2,927;1,894;24,169
20040,500;2,500;0,623;-35,001;1,753;9,519;5,181;37,177;4,869;-5,560;-2,707;0,000;39,000;39,900;9,508;1,637;2,987;0,237;3,009;0,769;-3,094;26,381;0,000;264,640;Inf;270,000;270,000;1,679;2,920;1,959;24,025
20041,000;2,500;0,623;-35,001;1,753;9,519;5,181;37,177;4,869;-5,560;-2,707;0,000;39,000;39,900;9,508;1,637;3,124;0,157;3,072;0,929;-3,094;26,381;0,000;264,940;Inf;270,000;270,000;1,750;2,913;1,955;23,961
20041,500;2,500;0,623;-35,001;1,753;9,519;5,181;37,177;4,869;-5,560;-2,707;0,000;39,000;39,900;9,508;1,637;2,894;0,067;2,965;0,747;-3,094;26,381;0,000;264,940;Inf;270,000;270,000;1,821;2,906;1,982;23,866
20042,000;2,500;0,623;-35,001;1,753;9,519;5,156;37,197;4,885;-5,576;-2,711;0,000;38,969;39,913;9,508;1,637;3,063;-0,208;3,032;0,671;-3,100;26,365;0,000;265,040;Inf;270,000;270,000;1,668;2,899;1,938;23,800
20042,500;2,500;0,623;-35,001;1,753;9,519;5,156;37,197;4,885;-5,576;-2,711;0,000;39,000;39,900;9,508;1,637;3,086;-0,123;3,021;0,666;-3,100;26,365;0,000;265,040;Inf;270,000;270,000;1,639;2,893;1,910;23,738
20043,000;2,499;0,613;-34,594;1,753;9,530;5,156;37,197;4,885;-5,576;-2,711;0,000;39,000;39,900;9,564;1,479;3,077;0,168;3,044;0,785;-3,100;26,365;0,000;264,640;Inf;270,000;270,000;1,663;2,886;1,878;23,679
20043,500;2,499;0,613;-34,594;1,753;9,530;5,156;37,197;4,885;-5,576;-2,711;0,000;39,000;39,900;9,564;1,479;3,152;0,200;3,095;1,013;-3,100;26,365;0,000;264,640;Inf;270,000;270,000;1,768;2,880;1,890;23,622
20044,000;2,499;0,613;-34,594;1,753;9,530;5,156;37,197;4,885;-5,576;-2,711;0,000;39,000;39,900;9,564;1,479;3,237;0,266;3,158;1,223;-3,100;26,365;0,000;264,240;Inf;270,000;270,000;1,865;2,874;1,944;23,554
20044,500;2,499;0,613;-34,594;1,753;9,530;5,156;37,197;4,885;-5,576;-2,711;0,000;39,000;39,900;9,564;1,479;3,312;0,192;3,206;1,185;-3,100;26,365;0,000;264,240;Inf;270,000;270,000;1,971;2,868;1,924;23,526
20045,000;2,499;0,613;-34,594;1,753;9,530;5,156;37,197;4,885;-5,576;-2,711;0,000;39,000;39,900;9,564;1,479;3,296;0,042;3,207;0,974;-3,100;26,365;0,000;265,140;Inf;270,000;270,000;1,974;2,862;1,926;23,551
20045,500;2,499;0,613;-34,594;1,753;9,530;5,176;37,181;4,892;-5,547;-2,701;0,000;38,977;39,915;9,564;1,479;3,278;0,451;3,229;1,194;-3,095;26,371;0,000;265,140;Inf;270,000;270,000;1,880;2,856;1,944;23,566
20046,000;2,499;0,613;-34,594;1,753;9,530;5,176;37,181;4,892;-5,547;-2,701;0,000;39,000;39,900;9,564;1,479;3,363;0,574;3,260;1,198;-3,095;26,371;0,000;264,940;Inf;270,000;270,000;2,038;2,850;1,991;23,583
20046,500;2,975;0,754;-34,230;1,686;9,389;5,176;37,181;4,892;-5,547;-2,701;0,000;39,000;39,900;9,619;1,493;3,397;0,489;3,278;1,058;-3,095;26,371;0,000;264,940;Inf;270,000;270,000;2,099;2,844;2,052;23,592
20047,000;2,975;0,754;-34,230;1,686;9,389;5,176;37,181;4,892;-5,547;-2,701;0,000;39,000;39,900;9,619;1,493;3,111;0,203;3,170;0,832;-3,095;26,371;0,000;264,340;Inf;270,000;270,000;2,056;2,846;2,083;23,592
20047,500;2,975;0,754;-34,230;1,686;9,389;5,176;37,181;4,892;-5,547;-2,701;0,000;39,000;39,900;9,619;1,493;3,275;0,099;3,205;0,796;-3,095;26,371;0,000;264,340;Inf;270,000;270,000;1,829;2,848;2,006;23,580
20048,000;2,975;0,754;-34,230;1,686;9,389;5,176;37,181;4,892;-5,547;-2,701;0,000;39,000;39,900;9,619;1,493;3,251;-0,099;3,206;0,683;-3,095;26,371;0,000;264,240;Inf;270,000;270,000;1,844;2,850;1,993;23,561
20048,500;2,975;0,754;-34,230;1,686;9,389;5,196;37,217;4,910;-5,524;-2,700;0,000;38,988;39,915;9,619;1,493;3,323;0,586;3,268;1,241;-3,087;26,360;0,000;264,240;Inf;270,000;270,000;1,760;2,852;2,010;23,587
20049,000;2,975;0,754;-34,230;1,686;9,389;5,196;37,217;4,910;-5,524;-2,700;0,000;39,000;39,900;9,619;1,493;3,442;0,521;3,327;1,202;-3,087;26,360;0,000;264,340;Inf;270,000;270,000;2,105;2,854;2,048;23,579
20049,500;3,049;0,713;-35,209;1,676;9,528;5,196;37,217;4,910;-5,524;-2,700;0,000;39,000;39,900;9,380;1,641;3,475;0,315;3,353;1,091;-3,087;26,360;0,000;264,340;Inf;270,000;270,000;2,123;2,856;2,060;23,599
20050,000;3,049;0,713;-35,209;1,676;9,528;5,196;37,217;4,910;-5,524;-2,700;0,000;39,000;39,900;9,380;1,641;3,479;0,175;3,359;0,883;-3,087;26,360;0,000;264,040;Inf;270,000;270,000;2,058;2,860;2,038;23,634
20050,500;3,049;0,713;-35,209;1,676;9,528;5,196;37,217;4,910;-5,524;-2,700;0,000;39,000;39,900;9,380;1,641;3,455;0,095;3,372;0,954;-3,087;26,360;0,000;264,040;Inf;270,000;270,000;1,974;2,863;2,036;23,653
20051,000;3,049;0,713;-35,209;1,676;9,528;5,196;37,217;4,910;-5,524;-2,700;0,000;39,000;39,900;9,380;1,641;3,438;0,275;3,378;1,202;-3,087;26,360;0,000;264,140;Inf;270,000;270,000;1,969;2,866;2,099;23,734
20051,500;3,049;0,713;-35,209;1,676;9,528;5,196;37,217;4,910;-5,524;-2,700;0,000;39,000;39,900;9,380;1,641;3,472;0,730;3,423;1,425;-3,087;26,360;0,000;264,140;Inf;270,000;270,000;2,073;2,869;2,152;23,774
20052,000;3,049;0,713;-35,209;1,676;9,528;5,156;37,170;4,862;-5,527;-2,704;0,000;38,973;39,884;9,380;1,641;3,184;0,353;3,238;0,842;-3,083;26,359;0,000;263,840;Inf;270,000;270,000;2,262;2,872;2,181;23,827
20052,500;3,049;0,713;-35,209;1,676;9,528;5,156;37,170;4,862;-5,527;-2,704;0,000;39,000;39,900;9,380;1,641;3,200;0,100;3,215;0,620;-3,083;26,359;0,000;263,840;Inf;270,000;270,000;1,904;2,875;2,158;23,876
20053,000;2,167;0,586;-34,048;1,752;9,502;5,156;37,170;4,862;-5,527;-2,704;0,000;39,000;39,900;9,569;1,531;3,260;0,013;3,235;0,628;-3,083;26,359;0,000;263,940;Inf;270,000;270,000;1,784;2,877;2,110;23,906
20053,500;2,167;0,586;-34,048;1,752;9,502;5,156;37,170;4,862;-5,527;-2,704;0,000;39,000;39,900;9,569;1,531;3,221;0,074;3,213;0,921;-3,083;26,359;0,000;263,940;Inf;270,000;270,000;1,784;2,866;2,105;23,947
20054,000;2,167;0,586;-34,048;1,752;9,502;5,156;37,170;4,862;-5,527;-2,704;0,000;39,000;39,900;9,569;1,531;3,314;0,716;3,297;1,296;-3,083;26,359;0,000;264,140;Inf;270,000;270,000;1,857;2,854;2,133;24,028
20054,500;2,167;0,586;-34,048;1,752;9,502;5,156;37,170;4,862;-5,527;-2,704;0,000;39,000;39,900;9,569;1,531;3,457;0,792;3,399;1,363;-3,083;26,359;0,000;264,140;Inf;270,000;270,000;2,156;2,843;2,205;24,092
20055,000;2,167;0,586;-34,048;1,752;9,502;5,142;37,153;4,889;-5,549;-2,706;0,000;38,968;39,841;9,569;1,531;3,369;0,482;3,349;1,070;-3,095;26,350;0,000;264,340;Inf;270,000;270,000;2,253;2,832;2,177;24,100
20055,500;2,167;0,586;-34,048;1,752;9,502;5,142;37,153;4,889;-5,549;-2,706;0,000;39,000;39,800;9,569;1,531;3,245;0,299;3,237;0,892;-3,095;26,350;0,000;264,340;Inf;270,000;270,000;2,067;2,821;2,129;24,146
20056,000;2,761;0,747;-33,944;1,722;9,475;5,142;37,153;4,889;-5,549;-2,706;0,000;39,000;39,800;9,647;1,697;3,362;0,425;3,301;1,206;-3,095;26,350;0,000;264,140;Inf;270,000;270,000;1,918;2,810;2,131;24,099
20056,500;2,761;0,747;-33,944;1,722;9,475;5,142;37,153;4,889;-5,549;-2,706;0,000;39,000;39,800;9,647;1,697;3,462;0,689;3,395;1,576;-3,095;26,350;0,000;264,140;Inf;270,000;270,000;2,073;2,810;2,187;24,076
20057,000;2,761;0,747;-33,944;1,722;9,475;5,142;37,153;4,889;-5,549;-2,706;0,000;39,000;39,800;9,647;1,697;3,563;0,571;3,466;1,431;-3,095;26,350;0,000;264,140;Inf;270,000;270,000;2,280;2,809;2,247;24,064
20057,500;2,761;0,747;-33,944;1,722;9,475;5,142;37,153;4,889;-5,549;-2,706;0,000;39,000;39,800;9,647;1,697;3,615;0,271;3,507;1,167;-3,095;26,350;0,000;264,140;Inf;270,000;270,000;2,258;2,808;2,251;24,079
20058,000;2,761;0,747;-33,944;1,722;9,475;5,142;37,153;4,889;-5,549;-2,706;0,000;39,000;39,800;9,647;1,697;3,606;0,138;3,399;0,782;-3,095;26,350;0,000;263,740;Inf;270,000;270,000;2,140;2,807;2,196;24,113
20058,500;2,761;0,747;-33,944;1,722;9,475;5,130;37,177;4,883;-5,545;-2,701;0,000;38,965;39,889;9,647;1,697;3,184;0,151;3,237;0,834;-3,087;26,351;0,000;263,740;Inf;270,000;270,000;1,981;2,806;2,211;24,175
20059,000;2,761;0,747;-33,944;1,722;9,475;5,130;37,177;4,883;-5,545;-2,701;0,000;39,000;39,900;9,647;1,697;3,480;0,594;3,423;1,277;-3,087;26,351;0,000;264,240;Inf;270,000;270,000;1,852;2,806;2,268;24,186
20059,500;2,876;0,753;-34,288;1,776;9,495;5,130;37,177;4,883;-5,545;-2,701;0,000;39,000;39,900;9,554;1,559;3,570;0,528;3,486;1,340;-3,087;26,351;0,000;264,240;Inf;270,000;270,000;2,194;2,805;2,259;24,176
20060,000;2,876;0,753;-34,288;1,776;9,495;5,130;37,177;4,883;-5,545;-2,701;0,000;39,000;39,900;9,554;1,559;3,566;0,316;3,505;1,146;-3,087;26,351;0,000;264,540;Inf;270,000;270,000;2,231;2,806;2,255;24,151
20060,500;2,876;0,753;-34,288;1,776;9,495;5,130;37,177;4,883;-5,545;-2,701;0,000;39,000;39,900;9,554;1,559;3,585;0,042;3,304;0,547;-3,087;26,351;0,000;264,540;Inf;270,000;270,000;2,133;2,807;2,254;24,166
20061,000;2,876;0,753;-34,288;1,776;9,495;5,130;37,177;4,883;-5,545;-2,701;0,000;39,000;39,900;9,554;1,559;2,985;0,396;3,160;1,043;-3,087;26,351;0,000;264,340;Inf;270,000;270,000;1,870;2,808;2,268;24,144
20061,500;2,876;0,753;-34,288;1,776;9,495;5,147;37,232;4,862;-5,551;-2,701;0,000;38,950;39,831;9,554;1,559;3,339;0,714;3,303;1,416;-3,082;26,344;0,000;264,340;Inf;270,000;270,000;1,896;2,809;2,266;24,219
20062,000;2,876;0,753;-34,288;1,776;9,495;5,147;37,232;4,862;-5,551;-2,701;0,000;38,900;39,800;9,554;1,559;3,534;0,694;3,460;1,631;-3,082;26,344;0,000;264,140;Inf;270,000;270,000;2,193;2,811;2,289;24,246
20062,500;2,408;0,677;-33,695;1,695;9,444;5,147;37,232;4,862;-5,551;-2,701;0,000;38,900;39,800;9,657;1,682;3,634;0,328;3,561;1,214;-3,082;26,344;0,000;264,140;Inf;270,000;270,000;2,330;2,812;2,282;24,235
20063,000;2,408;0,677;-33,695;1,695;9,444;5,147;37,232;4,862;-5,551;-2,701;0,000;38,900;39,800;9,657;1,682;3,597;0,329;3,564;1,190;-3,082;26,344;0,000;264,140;Inf;270,000;270,000;2,184;2,805;2,280;24,211
20063,500;2,408;0,677;-33,695;1,695;9,444;5,147;37,232;4,862;-5,551;-2,701;0,000;38,900;39,800;9,657;1,682;3,613;0,664;3,595;1,353;-3,082;26,344;0,000;264,140;Inf;270,000;270,000;2,170;2,799;2,277;24,182
20064,000;2,408;0,677;-33,695;1,695;9,444;5,147;37,232;4,862;-5,551;-2,701;0,000;38,900;39,800;9,657;1,682;3,686;0,763;3,646;1,640;-3,082;26,344;0,000;263,740;Inf;270,000;270,000;2,306;2,792;2,309;24,142
20064,500;2,408;0,677;-33,695;1,695;9,444;5,155;37,155;4,872;-5,543;-2,693;0,000;38,948;39,822;9,657;1,682;3,770;0,615;3,609;1,370;-3,085;26,360;0,000;263,740;Inf;270,000;270,000;2,434;2,786;2,355;24,125
20065,000;2,408;0,677;-33,695;1,695;9,444;5,155;37,155;4,872;-5,543;-2,693;0,000;38,900;39,800;9,657;1,682;3,507;0,410;3,370;0,869;-3,085;26,360;0,000;264,140;Inf;270,000;270,000;2,341;2,780;2,379;24,115
20065,500;2,408;0,677;-33,695;1,695;9,444;5,155;37,155;4,872;-5,543;-2,693;0,000;38,900;39,800;9,657;1,682;3,325;0,412;3,383;1,039;-3,085;26,360;0,000;264,140;Inf;270,000;270,000;2,039;2,774;2,329;24,100
20066,000;3,249;0,762;-33,834;1,740;9,491;5,155;37,155;4,872;-5,543;-2,693;0,000;38,900;39,800;9,642;1,550;3,485;0,421;3,455;1,132;-3,085;26,360;0,000;264,340;Inf;270,000;270,000;2,040;2,768;2,353;24,074
20066,500;3,249;0,762;-33,834;1,740;9,491;5,155;37,155;4,872;-5,543;-2,693;0,000;38,900;39,800;9,642;1,550;3,669;0,616;3,629;1,505;-3,085;26,360;0,000;264,340;Inf;270,000;270,000;2,123;2,775;2,363;24,036
20067,000;3,249;0,762;-33,834;1,740;9,491;5,155;37,155;4,872;-5,543;-2,693;0,000;38,900;39,800;9,642;1,550;3,751;0,497;3,569;1,268;-3,085;26,360;0,000;263,940;Inf;270,000;270,000;2,355;2,783;2,383;24,020
20067,500;3,249;0,762;-33,834;1,740;9,491;5,155;37,155;4,872;-5,543;-2,693;0,000;38,900;39,800;9,642;1,550;3,525;0,372;3,528;1,148;-3,085;26,360;0,000;263,940;Inf;270,000;270,000;2,271;2,791;2,381;24,015
20068,000;3,249;0,762;-33,834;1,740;9,491;5,162;37,184;4,914;-5,540;-2,699;0,000;38,942;39,809;9,642;1,550;3,616;0,208;3,579;1,042;-3,100;26,353;0,000;263,740;Inf;270,000;270,000;2,143;2,798;2,368;24,009
20068,500;3,249;0,762;-33,834;1,740;9,491;5,162;37,184;4,914;-5,540;-2,699;0,000;38,900;39,800;9,642;1,550;3,624;0,286;3,605;1,180;-3,100;26,353;0,000;263,740;Inf;270,000;270,000;2,111;2,806;2,326;23,977
20069,000;2,635;0,732;-34,195;1,740;9,493;5,162;37,184;4,914;-5,540;-2,699;0,000;38,900;39,800;9,604;1,686;3,593;0,749;3,565;1,362;-3,100;26,353;0,000;264,040;Inf;270,000;270,000;2,173;2,813;2,356;23,938
20069,500;2,635;0,732;-34,195;1,740;9,493;5,162;37,184;4,914;-5,540;-2,699;0,000;38,900;39,800;9,604;1,686;3,654;0,770;3,632;1,512;-3,100;26,353;0,000;264,040;Inf;270,000;270,000;2,317;2,810;2,386;23,943
20070,000;2,635;0,732;-34,195;1,740;9,493;5,162;37,184;4,914;-5,540;-2,699;0,000;38,900;39,800;9,604;1,686;3,812;0,516;3,731;1,266;-3,100;26,353;0,000;263,740;Inf;270,000;270,000;2,392;2,807;2,367;23,966
20070,500;2,635;0,732;-34,195;1,740;9,493;5,162;37,184;4,914;-5,540;-2,699;0,000;38,900;39,800;9,604;1,686;3,788;0,333;3,728;0,938;-3,100;26,353;0,000;263,740;Inf;270,000;270,000;2,331;2,804;2,355;23,967
20071,000;2,635;0,732;-34,195;1,740;9,493;5,167;37,199;4,902;-5,520;-2,704;0,000;38,930;39,797;9,604;1,686;3,353;0,356;3,413;1,047;-3,087;26,357;0,000;263,840;Inf;270,000;270,000;2,197;2,802;2,353;23,957
20071,500;2,635;0,732;-34,195;1,740;9,493;5,167;37,199;4,902;-5,520;-2,704;0,000;38,900;39,800;9,604;1,686;3,512;0,849;3,523;1,454;-3,087;26,357;0,000;263,840;Inf;270,000;270,000;2,042;2,799;2,370;23,926
20072,000;2,635;0,732;-34,195;1,740;9,493;5,167;37,199;4,902;-5,520;-2,704;0,000;38,900;39,800;9,604;1,686;3,657;0,871;3,628;1,419;-3,087;26,357;0,000;263,940;Inf;270,000;270,000;2,334;2,796;2,424;23,898
20072,500;3,142;0,774;-35,209;1,654;9,515;5,167;37,199;4,902;-5,520;-2,704;0,000;38,900;39,800;9,528;1,565;3,377;0,616;3,424;1,277;-3,087;26,357;0,000;263,940;Inf;270,000;270,000;2,393;2,794;2,374;23,949
20073,000;3,142;0,774;-35,209;1,654;9,515;5,167;37,199;4,902;-5,520;-2,704;0,000;38,900;39,800;9,528;1,565;3,576;0,457;3,536;1,124;-3,087;26,357;0,000;263,840;Inf;270,000;270,000;2,173;2,799;2,356;23,966
20073,500;3,142;0,774;-35,209;1,654;9,515;5,167;37,199;4,902;-5,520;-2,704;0,000;38,900;39,800;9,528;1,565;3,622;0,704;3,602;1,454;-3,087;26,357;0,000;263,840;Inf;270,000;270,000;2,173;2,805;2,322;23,986
20074,000;3,142;0,774;-35,209;1,654;9,515;5,167;37,199;4,902;-5,520;-2,704;0,000;38,900;39,800;9,528;1,565;3,707;0,835;3,678;1,754;-3,087;26,357;0,000;264,140;Inf;270,000;270,000;2,346;2,810;2,375;24,024
20074,500;3,142;0,774;-35,209;1,654;9,515;5,160;37,163;4,873;-5,548;-2,693;0,000;38,916;39,758;9,528;1,565;3,770;0,773;3,691;1,496;-3,098;26,357;0,000;264,140;Inf;270,000;270,000;2,493;2,816;2,418;24,057
20075,000;3,142;0,774;-35,209;1,654;9,515;5,160;37,163;4,873;-5,548;-2,693;0,000;38,900;39,800;9,528;1,565;3,678;0,491;3,692;1,262;-3,098;26,357;0,000;264,240;Inf;270,000;270,000;2,432;2,821;2,455;24,083
20075,500;2,980;0,725;-35,209;1,699;9,512;5,160;37,163;4,873;-5,548;-2,693;0,000;38,900;39,800;9,476;1,769;3,757;0,321;3,729;1,169;-3,098;26,357;0,000;264,240;Inf;270,000;270,000;2,281;2,826;2,415;24,037
20076,000;2,980;0,725;-35,209;1,699;9,512;5,160;37,163;4,873;-5,548;-2,693;0,000;38,900;39,800;9,476;1,769;3,604;0,418;3,533;0,998;-3,098;26,357;0,000;263,940;Inf;270,000;270,000;2,244;2,829;2,373;24,137
20076,500;2,980;0,725;-35,209;1,699;9,512;5,160;37,163;4,873;-5,548;-2,693;0,000;38,900;39,800;9,476;1,769;3,534;0,834;3,582;1,428;-3,098;26,357;0,000;263,940;Inf;270,000;270,000;2,138;2,831;2,421;24,200
20077,000;2,980;0,725;-35,209;1,699;9,512;5,160;37,163;4,873;-5,548;-2,693;0,000;38,900;39,800;9,476;1,769;3,782;0,630;3,755;1,490;-3,098;26,357;0,000;264,340;Inf;270,000;270,000;2,344;2,834;2,420;24,209
20077,500;2,980;0,725;-35,209;1,699;9,512;5,156;37,162;4,906;-5,531;-2,703;0,000;38,913;39,696;9,476;1,769;3,850;0,461;3,795;1,225;-3,087;26,352;0,000;264,340;Inf;270,000;270,000;2,414;2,836;2,422;24,214
20078,000;2,980;0,725;-35,209;1,699;9,512;5,156;37,162;4,906;-5,531;-2,703;0,000;38,900;39,700;9,476;1,769;3,555;0,216;3,514;0,711;-3,087;26,352;0,000;263,940;Inf;270,000;270,000;2,333;2,839;2,389;24,234
20078,500;2,980;0,725;-35,209;1,699;9,512;5,156;37,162;4,906;-5,531;-2,703;0,000;38,900;39,700;9,476;1,769;3,191;0,346;3,320;1,072;-3,087;26,352;0,000;263,940;Inf;270,000;270,000;1,999;2,841;2,402;24,268
20079,000;3,029;0,690;-35,209;1,662;9,571;5,156;37,162;4,906;-5,531;-2,703;0,000;38,900;39,700;9,545;1,710;3,463;0,893;3,469;1,517;-3,087;26,352;0,000;264,040;Inf;270,000;270,000;1,982;2,843;2,396;24,274
20079,500;3,029;0,690;-35,209;1,662;9,571;5,156;37,162;4,906;-5,531;-2,703;0,000;38,900;39,700;9,545;1,710;3,638;0,874;3,628;1,555;-3,087;26,352;0,000;264,040;Inf;270,000;270,000;2,335;2,846;2,427;24,335
20080,000;3,029;0,690;-35,209;1,662;9,571;5,156;37,162;4,906;-5,531;-2,703;0,000;38,900;39,700;9,545;1,710;3,769;0,608;3,684;1,273;-3,087;26,352;0,000;264,240;Inf;270,000;270,000;2,424;2,849;2,392;24,389
20080,500;3,029;0,690;-35,209;1,662;9,571;5,156;37,162;4,906;-5,531;-2,703;0,000;38,900;39,700;9,545;1,710;3,236;0,123;3,292;0,668;-3,087;26,352;0,000;264,240;Inf;270,000;270,000;2,333;2,852;2,380;24,382
20081,000;3,029;0,690;-35,209;1,662;9,571;5,163;37,200;4,907;-5,548;-2,716;0,000;38,889;39,723;9,545;1,710;3,315;0,745;3,386;1,367;-3,104;26,346;0,000;263,740;Inf;270,000;270,000;1,830;2,855;2,350;24,349
20081,500;3,029;0,690;-35,209;1,662;9,571;5,163;37,200;4,907;-5,548;-2,716;0,000;38,900;39,700;9,545;1,710;3,570;0,671;3,527;1,350;-3,104;26,346;0,000;263,740;Inf;270,000;270,000;2,203;2,858;2,400;24,397
20082,000;3,110;0,733;-35,209;1,691;9,574;5,163;37,200;4,907;-5,548;-2,716;0,000;38,900;39,700;9,338;1,739;3,665;0,518;3,595;1,159;-3,104;26,346;0,000;263,840;Inf;270,000;270,000;2,279;2,861;2,414;24,394
20082,500;3,110;0,733;-35,209;1,691;9,574;5,163;37,200;4,907;-5,548;-2,716;0,000;38,900;39,700;9,338;1,739;3,418;0,330;3,459;1,012;-3,104;26,346;0,000;263,840;Inf;270,000;270,000;2,234;2,865;2,427;24,339
20083,000;3,110;0,733;-35,209;1,691;9,574;5,163;37,200;4,907;-5,548;-2,716;0,000;38,900;39,700;9,338;1,739;3,563;0,119;3,314;0,557;-3,104;26,346;0,000;264,240;Inf;270,000;270,000;2,054;2,869;2,368;24,331
20083,500;3,110;0,733;-35,209;1,691;9,574;5,163;37,200;4,907;-5,548;-2,716;0,000;38,900;39,700;9,338;1,739;2,870;0,201;3,046;0,809;-3,104;26,346;0,000;264,240;Inf;270,000;270,000;1,888;2,873;2,368;24,253
20084,000;3,110;0,733;-35,209;1,691;9,574;5,142;37,221;4,887;-5,579;-2,707;0,000;38,888;39,678;9,338;1,739;3,448;0,587;3,413;1,285;-3,102;26,351;0,000;263,940;Inf;270,000;270,000;1,732;2,877;2,371;24,279
20084,500;3,110;0,733;-35,209;1,691;9,574;5,142;37,221;4,887;-5,579;-2,707;0,000;38,900;39,700;9,338;1,739;3,594;0,460;3,482;1,132;-3,102;26,351;0,000;263,940;Inf;270,000;270,000;2,183;2,881;2,370;24,257
20085,000;3,110;0,733;-35,209;1,691;9,574;5,142;37,221;4,887;-5,579;-2,707;0,000;38,900;39,700;9,338;1,739;3,334;0,204;3,370;0,815;-3,102;26,351;0,000;263,540;Inf;270,000;270,000;2,167;2,884;2,357;24,243
