t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
20085,500;3,053;0,714;-35,209;1,722;9,617;5,142;37,221;4,887;-5,579;-2,707;0,000;38,900;39,700;9,334;1,769;3,296;0,055;3,315;0,848;-3,102;26,351;0,000;263,540;Inf;270,000;270,000;1,931;2,888;2,343;24,200
20086,000;3,053;0,714;-35,209;1,722;9,617;5,142;37,221;4,887;-5,579;-2,707;0,000;38,900;39,700;9,334;1,769;3,379;0,198;3,411;1,029;-3,102;26,351;0,000;264,040;Inf;270,000;270,000;1,879;2,891;2,291;24,190
20086,500;3,053;0,714;-35,209;1,722;9,617;5,142;37,221;4,887;-5,579;-2,707;0,000;38,900;39,700;9,334;1,769;3,438;0,499;3,475;1,147;-3,102;26,351;0,000;264,040;Inf;270,000;270,000;2,004;2,893;2,312;24,181
20087,000;3,053;0,714;-35,209;1,722;9,617;5,142;37,221;4,887;-5,579;-2,707;0,000;38,900;39,700;9,334;1,769;3,530;0,508;3,549;1,302;-3,102;26,351;0,000;264,340;Inf;270,000;270,000;2,140;2,896;2,321;24,159
20087,500;3,053;0,714;-35,209;1,722;9,617;5,174;37,145;4,879;-5,596;-2,714;0,000;38,875;39,630;9,334;1,769;3,714;0,309;3,573;1,164;-3,110;26,350;0,000;264,340;Inf;270,000;270,000;2,222;2,899;2,310;24,181
20088,000;3,053;0,714;-35,209;1,722;9,617;5,174;37,145;4,879;-5,596;-2,714;0,000;38,900;39,600;9,334;1,769;3,569;0,233;3,365;0,930;-3,110;26,350;0,000;264,040;Inf;270,000;270,000;2,190;2,901;2,299;24,149
20088,500;2,749;0,722;-33,255;1,713;9,435;5,174;37,145;4,879;-5,596;-2,714;0,000;38,900;39,600;9,778;1,665;3,321;0,530;3,404;1,162;-3,110;26,350;0,000;264,040;Inf;270,000;270,000;2,024;2,904;2,306;24,165
20089,000;2,749;0,722;-33,255;1,713;9,435;5,174;37,145;4,879;-5,596;-2,714;0,000;38,900;39,600;9,778;1,665;3,511;0,532;3,513;1,142;-3,110;26,350;0,000;264,140;Inf;270,000;270,000;2,104;2,901;2,324;24,262
20089,500;2,749;0,722;-33,255;1,713;9,435;5,174;37,145;4,879;-5,596;-2,714;0,000;38,900;39,600;9,778;1,665;3,565;0,493;3,584;1,309;-3,110;26,350;0,000;264,140;Inf;270,000;270,000;2,175;2,899;2,351;24,320
20090,000;2,749;0,722;-33,255;1,713;9,435;5,174;37,145;4,879;-5,596;-2,714;0,000;38,900;39,600;9,778;1,665;3,676;0,438;3,649;1,303;-3,110;26,350;0,000;264,640;Inf;270,000;270,000;2,238;2,896;2,349;24,229
20090,500;2,749;0,722;-33,255;1,713;9,435;5,198;37,164;4,891;-5,578;-2,714;0,000;38,863;39,608;9,778;1,665;3,667;0,234;3,497;1,060;-3,113;26,354;0,000;264,640;Inf;270,000;270,000;2,267;2,894;2,327;24,167
20091,000;2,749;0,722;-33,255;1,713;9,435;5,198;37,164;4,891;-5,578;-2,714;0,000;38,900;39,600;9,778;1,665;3,417;0,616;3,474;1,259;-3,113;26,354;0,000;264,540;Inf;270,000;270,000;2,114;2,891;2,330;24,147
20091,500;3,257;0,862;-33,219;1,730;9,449;5,198;37,164;4,891;-5,578;-2,714;0,000;38,900;39,600;9,763;1,620;3,573;0,526;3,581;1,279;-3,113;26,354;0,000;264,540;Inf;270,000;270,000;2,192;2,889;2,360;24,114
20092,000;3,257;0,862;-33,219;1,730;9,449;5,198;37,164;4,891;-5,578;-2,714;0,000;38,900;39,600;9,763;1,620;3,691;0,438;3,638;1,300;-3,113;26,354;0,000;264,340;Inf;270,000;270,000;2,240;2,895;2,350;24,084
20092,500;3,257;0,862;-33,219;1,730;9,449;5,198;37,164;4,891;-5,578;-2,714;0,000;38,900;39,600;9,763;1,620;3,714;0,303;3,679;1,187;-3,113;26,354;0,000;264,340;Inf;270,000;270,000;2,267;2,901;2,339;24,073
20093,000;3,257;0,862;-33,219;1,730;9,449;5,198;37,164;4,891;-5,578;-2,714;0,000;38,900;39,600;9,763;1,620;3,686;0,227;3,675;1,199;-3,113;26,354;0,000;263,740;Inf;270,000;270,000;2,221;2,907;2,342;24,037
20093,500;3,257;0,862;-33,219;1,730;9,449;5,198;37,164;4,891;-5,578;-2,714;0,000;38,900;39,600;9,763;1,620;3,718;0,351;3,722;1,332;-3,113;26,354;0,000;263,740;Inf;270,000;270,000;2,197;2,913;2,330;23,992
20094,000;3,257;0,862;-33,219;1,730;9,449;5,185;37,165;4,917;-5,561;-2,722;0,000;38,853;39,596;9,763;1,620;3,719;0,755;3,758;1,429;-3,110;26,347;0,000;263,740;Inf;270,000;270,000;2,280;2,918;2,343;23,974
20094,500;3,257;0,862;-33,219;1,730;9,449;5,185;37,165;4,917;-5,561;-2,722;0,000;38,900;39,600;9,763;1,620;3,842;0,645;3,780;1,359;-3,110;26,347;0,000;263,740;Inf;270,000;270,000;2,415;2,924;2,375;23,962
20095,000;2,662;0,659;-34,443;1,766;9,541;5,185;37,165;4,917;-5,561;-2,722;0,000;38,900;39,600;9,550;1,488;3,679;0,453;3,702;1,207;-3,110;26,347;0,000;264,240;Inf;270,000;270,000;2,407;2,929;2,403;23,912
20095,500;2,662;0,659;-34,443;1,766;9,541;5,185;37,165;4,917;-5,561;-2,722;0,000;38,900;39,600;9,550;1,488;3,749;0,301;3,743;1,212;-3,110;26,347;0,000;264,240;Inf;270,000;270,000;2,260;2,925;2,389;23,880
20096,000;2,662;0,659;-34,443;1,766;9,541;5,185;37,165;4,917;-5,561;-2,722;0,000;38,900;39,600;9,550;1,488;3,765;0,460;3,765;1,388;-3,110;26,347;0,000;264,440;Inf;270,000;270,000;2,251;2,921;2,367;23,903
20096,500;2,662;0,659;-34,443;1,766;9,541;5,185;37,165;4,917;-5,561;-2,722;0,000;38,900;39,600;9,550;1,488;3,811;0,676;3,816;1,466;-3,110;26,347;0,000;264,440;Inf;270,000;270,000;2,345;2,916;2,383;23,918
20097,000;2,662;0,659;-34,443;1,766;9,541;5,185;37,165;4,917;-5,561;-2,722;0,000;38,900;39,600;9,550;1,488;3,843;0,913;3,881;1,824;-3,110;26,347;0,000;264,540;Inf;270,000;270,000;2,442;2,912;2,420;23,906
20097,500;2,662;0,659;-34,443;1,766;9,541;5,166;37,143;4,886;-5,555;-2,725;0,000;38,847;39,588;9,550;1,488;3,783;0,639;3,817;1,359;-3,107;26,355;0,000;264,540;Inf;270,000;270,000;2,616;2,908;2,461;23,840
20098,000;2,662;0,659;-34,443;1,766;9,541;5,166;37,143;4,886;-5,555;-2,725;0,000;38,800;39,600;9,550;1,488;3,797;0,415;3,823;1,090;-3,107;26,355;0,000;264,440;Inf;270,000;270,000;2,400;2,904;2,440;23,785
20098,500;2,549;0,665;-34,245;1,706;9,453;5,166;37,143;4,886;-5,555;-2,725;0,000;38,800;39,600;9,635;1,736;3,708;0,394;3,769;1,344;-3,107;26,355;0,000;264,440;Inf;270,000;270,000;2,281;2,900;2,420;23,764
20099,000;2,549;0,665;-34,245;1,706;9,453;5,166;37,143;4,886;-5,555;-2,725;0,000;38,800;39,600;9,635;1,736;3,766;0,784;3,772;1,545;-3,107;26,355;0,000;263,640;Inf;270,000;270,000;2,304;2,894;2,406;23,769
20099,500;2,549;0,665;-34,245;1,706;9,453;5,166;37,143;4,886;-5,555;-2,725;0,000;38,800;39,600;9,635;1,736;3,798;0,920;3,834;1,678;-3,107;26,355;0,000;263,640;Inf;270,000;270,000;2,467;2,889;2,474;23,765
20100,000;2,549;0,665;-34,245;1,706;9,453;5,166;37,143;4,886;-5,555;-2,725;0,000;38,800;39,600;9,635;1,736;3,956;0,815;3,894;1,565;-3,107;26,355;0,000;263,840;Inf;270,000;270,000;2,558;2,883;2,536;23,692
20100,500;2,549;0,665;-34,245;1,706;9,453;5,169;37,158;4,906;-5,527;-2,715;0,000;38,844;39,645;9,635;1,736;3,793;0,555;3,792;1,127;-3,100;26,362;0,000;263,840;Inf;270,000;270,000;2,558;2,878;2,520;23,702
20101,000;2,549;0,665;-34,245;1,706;9,453;5,169;37,158;4,906;-5,527;-2,715;0,000;38,800;39,600;9,635;1,736;3,642;0,340;3,697;1,255;-3,100;26,362;0,000;263,840;Inf;270,000;270,000;2,317;2,872;2,502;23,748
20101,500;2,549;0,665;-34,245;1,706;9,453;5,169;37,158;4,906;-5,527;-2,715;0,000;38,800;39,600;9,635;1,736;3,335;0,899;3,411;1,446;-3,100;26,362;0,000;263,840;Inf;270,000;270,000;2,234;2,867;2,515;23,783
20102,000;3,324;0,783;-35,209;1,654;9,594;5,169;37,158;4,906;-5,527;-2,715;0,000;38,800;39,600;9,377;1,708;3,647;0,936;3,631;1,762;-3,100;26,362;0,000;264,140;Inf;270,000;270,000;2,273;2,862;2,564;23,769
20102,500;3,324;0,783;-35,209;1,654;9,594;5,169;37,158;4,906;-5,527;-2,715;0,000;38,800;39,600;9,377;1,708;3,830;0,760;3,679;1,385;-3,100;26,362;0,000;264,140;Inf;270,000;270,000;2,494;2,869;2,586;23,852
20103,000;3,324;0,783;-35,209;1,654;9,594;5,169;37,158;4,906;-5,527;-2,715;0,000;38,800;39,600;9,377;1,708;3,493;0,480;3,557;1,113;-3,100;26,362;0,000;264,440;Inf;270,000;270,000;2,413;2,877;2,586;23,927
20103,500;3,324;0,783;-35,209;1,654;9,594;5,169;37,158;4,906;-5,527;-2,715;0,000;38,800;39,600;9,377;1,708;3,658;0,276;3,663;0,976;-3,100;26,362;0,000;264,440;Inf;270,000;270,000;2,161;2,884;2,493;24,050
20104,000;3,324;0,783;-35,209;1,654;9,594;5,179;37,202;4,921;-5,512;-2,708;0,000;38,825;39,580;9,377;1,708;3,698;0,417;3,699;1,314;-3,110;26,359;0,000;264,040;Inf;270,000;270,000;2,143;2,891;2,508;24,113
20104,500;3,324;0,783;-35,209;1,654;9,594;5,179;37,202;4,921;-5,512;-2,708;0,000;38,800;39,600;9,377;1,708;3,913;1,300;3,893;1,989;-3,110;26,359;0,000;264,040;Inf;270,000;270,000;2,282;2,898;2,560;24,134
20105,000;2,652;0,657;-35,208;1,695;9,472;5,179;37,202;4,921;-5,512;-2,708;0,000;38,800;39,600;9,528;1,708;3,940;0,963;3,938;1,625;-3,110;26,359;0,000;264,240;Inf;270,000;270,000;2,774;2,905;2,596;24,130
20105,500;2,652;0,657;-35,208;1,695;9,472;5,179;37,202;4,921;-5,512;-2,708;0,000;38,800;39,600;9,528;1,708;3,441;0,505;3,515;0,944;-3,110;26,359;0,000;264,240;Inf;270,000;270,000;2,617;2,901;2,616;24,120
20106,000;2,652;0,657;-35,208;1,695;9,472;5,179;37,202;4,921;-5,512;-2,708;0,000;38,800;39,600;9,528;1,708;3,527;0,458;3,595;1,141;-3,110;26,359;0,000;263,840;Inf;270,000;270,000;2,101;2,897;2,578;24,171
20106,500;2,652;0,657;-35,208;1,695;9,472;5,179;37,202;4,921;-5,512;-2,708;0,000;38,800;39,600;9,528;1,708;3,597;0,618;3,657;1,341;-3,110;26,359;0,000;263,840;Inf;270,000;270,000;2,180;2,893;2,555;24,185
20107,000;2,652;0,657;-35,208;1,695;9,472;5,213;37,188;4,898;-5,533;-2,724;0,000;38,813;39,569;9,528;1,708;3,736;0,956;3,762;1,754;-3,114;26,351;0,000;263,840;Inf;270,000;270,000;2,303;2,889;2,594;24,132
20107,500;2,652;0,657;-35,208;1,695;9,472;5,213;37,188;4,898;-5,533;-2,724;0,000;38,800;39,600;9,528;1,708;3,881;1,051;3,865;1,858;-3,114;26,351;0,000;263,840;Inf;270,000;270,000;2,552;2,885;2,599;24,057
20108,000;2,652;0,657;-35,208;1,695;9,472;5,213;37,188;4,898;-5,533;-2,724;0,000;38,800;39,600;9,528;1,708;3,952;0,824;3,944;1,614;-3,114;26,351;0,000;264,540;Inf;270,000;270,000;2,664;2,881;2,612;24,050
20108,500;3,039;0,783;-34,040;1,750;9,528;5,213;37,188;4,898;-5,533;-2,724;0,000;38,800;39,600;9,643;1,640;3,367;0,713;3,475;1,464;-3,114;26,351;0,000;264,540;Inf;270,000;270,000;2,583;2,878;2,636;24,042
20109,000;3,039;0,783;-34,040;1,750;9,528;5,213;37,188;4,898;-5,533;-2,724;0,000;38,800;39,600;9,643;1,640;3,669;0,863;3,682;1,756;-3,114;26,351;0,000;264,340;Inf;270,000;270,000;2,254;2,880;2,620;24,035
20109,500;3,039;0,783;-34,040;1,750;9,528;5,213;37,188;4,898;-5,533;-2,724;0,000;38,800;39,600;9,643;1,640;3,662;0,998;3,677;1,585;-3,114;26,351;0,000;264,340;Inf;270,000;270,000;2,492;2,883;2,642;23,992
20110,000;3,039;0,783;-34,040;1,750;9,528;5,213;37,188;4,898;-5,533;-2,724;0,000;38,800;39,600;9,643;1,640;3,728;0,831;3,750;1,468;-3,114;26,351;0,000;264,540;Inf;270,000;270,000;2,481;2,885;2,646;23,986
20110,500;3,039;0,783;-34,040;1,750;9,528;5,156;37,176;4,907;-5,535;-2,727;0,000;38,798;39,555;9,643;1,640;3,837;0,659;3,838;1,370;-3,113;26,353;0,000;264,540;Inf;270,000;270,000;2,445;2,888;2,601;23,955
20111,000;3,039;0,783;-34,040;1,750;9,528;5,156;37,176;4,907;-5,535;-2,727;0,000;38,800;39,600;9,643;1,640;3,696;0,545;3,759;1,253;-3,113;26,353;0,000;264,240;Inf;270,000;270,000;2,426;2,890;2,592;23,974
20111,500;2,985;0,728;-35,209;1,708;9,638;5,156;37,176;4,907;-5,535;-2,727;0,000;38,800;39,600;9,491;1,640;3,810;0,816;3,826;1,773;-3,113;26,353;0,000;264,240;Inf;270,000;270,000;2,313;2,893;2,632;23,955
20112,000;2,985;0,728;-35,209;1,708;9,638;5,156;37,176;4,907;-5,535;-2,727;0,000;38,800;39,600;9,491;1,640;3,980;1,028;4,000;1,769;-3,113;26,353;0,000;264,440;Inf;270,000;270,000;2,556;2,894;2,624;23,871
20112,500;2,985;0,728;-35,209;1,708;9,638;5,156;37,176;4,907;-5,535;-2,727;0,000;38,800;39,600;9,491;1,640;4,036;0,833;4,034;1,586;-3,113;26,353;0,000;264,440;Inf;270,000;270,000;2,694;2,896;2,622;23,806
20113,000;2,985;0,728;-35,209;1,708;9,638;5,156;37,176;4,907;-5,535;-2,727;0,000;38,800;39,600;9,491;1,640;3,800;0,728;3,849;1,261;-3,113;26,353;0,000;264,540;Inf;270,000;270,000;2,622;2,897;2,643;23,765
20113,500;2,985;0,728;-35,209;1,708;9,638;5,174;37,169;4,920;-5,531;-2,720;0,000;38,798;39,506;9,491;1,640;3,802;0,827;3,888;1,580;-3,108;26,342;0,000;264,540;Inf;270,000;270,000;2,409;2,899;2,646;23,753
20114,000;2,985;0,728;-35,209;1,708;9,638;5,174;37,169;4,920;-5,531;-2,720;0,000;38,800;39,500;9,491;1,640;3,980;1,057;3,982;1,965;-3,108;26,342;0,000;264,340;Inf;270,000;270,000;2,524;2,900;2,730;23,678
20114,500;2,985;0,728;-35,209;1,708;9,638;5,174;37,169;4,920;-5,531;-2,720;0,000;38,800;39,500;9,491;1,640;4,064;1,041;4,069;1,915;-3,108;26,342;0,000;264,340;Inf;270,000;270,000;2,746;2,902;2,743;23,636
20115,000;2,502;0,696;-33,674;1,716;9,487;5,174;37,169;4,920;-5,531;-2,720;0,000;38,800;39,500;9,624;1,648;4,113;0,752;3,968;1,483;-3,108;26,342;0,000;263,840;Inf;270,000;270,000;2,772;2,903;2,712;23,612
20115,500;2,502;0,696;-33,674;1,716;9,487;5,174;37,169;4,920;-5,531;-2,720;0,000;38,800;39,500;9,624;1,648;3,940;0,805;3,965;1,398;-3,108;26,342;0,000;263,840;Inf;270,000;270,000;2,579;2,896;2,701;23,683
20116,000;2,502;0,696;-33,674;1,716;9,487;5,174;37,169;4,920;-5,531;-2,720;0,000;38,800;39,500;9,624;1,648;3,958;0,963;3,993;1,720;-3,108;26,342;0,000;264,040;Inf;270,000;270,000;2,527;2,890;2,702;23,726
20116,500;2,502;0,696;-33,674;1,716;9,487;5,174;37,169;4,920;-5,531;-2,720;0,000;38,800;39,500;9,624;1,648;4,068;1,194;4,094;2,060;-3,108;26,342;0,000;264,040;Inf;270,000;270,000;2,659;2,884;2,744;23,719
20117,000;2,502;0,696;-33,674;1,716;9,487;5,198;37,147;4,889;-5,532;-2,721;0,000;38,780;39,500;9,624;1,648;4,116;1,144;4,103;1,964;-3,104;26,345;0,000;264,240;Inf;270,000;270,000;2,854;2,877;2,745;23,787
20117,500;2,502;0,696;-33,674;1,716;9,487;5,198;37,147;4,889;-5,532;-2,721;0,000;38,800;39,500;9,624;1,648;4,112;0,919;3,929;1,552;-3,104;26,345;0,000;264,240;Inf;270,000;270,000;2,832;2,871;2,795;23,833
20118,000;2,968;0,693;-35,209;1,698;9,549;5,198;37,147;4,889;-5,532;-2,721;0,000;38,800;39,500;9,354;1,692;3,900;0,912;3,941;1,578;-3,104;26,345;0,000;263,640;Inf;270,000;270,000;2,628;2,865;2,751;23,897
20118,500;2,968;0,693;-35,209;1,698;9,549;5,198;37,147;4,889;-5,532;-2,721;0,000;38,800;39,500;9,354;1,692;4,031;0,912;4,030;1,582;-3,104;26,345;0,000;263,640;Inf;270,000;270,000;2,583;2,867;2,756;23,852
20119,000;2,968;0,693;-35,209;1,698;9,549;5,198;37,147;4,889;-5,532;-2,721;0,000;38,800;39,500;9,354;1,692;4,132;1,068;4,155;2,016;-3,104;26,345;0,000;263,840;Inf;270,000;270,000;2,639;2,868;2,782;23,849
20119,500;2,968;0,693;-35,209;1,698;9,549;5,198;37,147;4,889;-5,532;-2,721;0,000;38,800;39,500;9,354;1,692;4,118;1,303;4,105;2,038;-3,104;26,345;0,000;263,840;Inf;270,000;270,000;2,843;2,870;2,815;23,897
20120,000;2,968;0,693;-35,209;1,698;9,549;5,193;37,147;4,892;-5,498;-2,700;0,000;38,784;39,479;9,354;1,692;4,155;1,332;4,172;2,054;-3,107;26,344;0,000;264,540;Inf;270,000;270,000;2,891;2,872;2,845;23,942
20120,500;2,968;0,693;-35,209;1,698;9,549;5,193;37,147;4,892;-5,498;-2,700;0,000;38,800;39,500;9,354;1,692;4,229;1,140;4,222;1,762;-3,107;26,344;0,000;264,540;Inf;270,000;270,000;2,928;2,873;2,846;23,988
20121,000;2,968;0,693;-35,209;1,698;9,549;5,193;37,147;4,892;-5,498;-2,700;0,000;38,800;39,500;9,354;1,692;3,945;0,960;4,038;1,659;-3,107;26,344;0,000;264,240;Inf;270,000;270,000;2,838;2,875;2,865;24,078
20121,500;2,796;0,699;-35,191;1,660;9,453;5,193;37,147;4,892;-5,498;-2,700;0,000;38,800;39,500;9,567;1,732;4,121;0,921;4,098;1,754;-3,107;26,344;0,000;264,240;Inf;270,000;270,000;2,651;2,876;2,893;24,094
20122,000;2,796;0,699;-35,191;1,660;9,453;5,193;37,147;4,892;-5,498;-2,700;0,000;38,800;39,500;9,567;1,732;4,126;1,162;4,139;1,927;-3,107;26,344;0,000;264,540;Inf;270,000;270,000;2,724;2,875;2,913;24,055
20122,500;2,796;0,699;-35,191;1,660;9,453;5,193;37,147;4,892;-5,498;-2,700;0,000;38,800;39,500;9,567;1,732;4,209;1,220;4,246;1,864;-3,107;26,344;0,000;264,540;Inf;270,000;270,000;2,838;2,874;2,899;23,997
20123,000;2,796;0,699;-35,191;1,660;9,453;5,193;37,147;4,892;-5,498;-2,700;0,000;38,800;39,500;9,567;1,732;4,119;1,007;4,138;1,576;-3,107;26,344;0,000;264,140;Inf;270,000;270,000;2,885;2,872;2,900;23,977
20123,500;2,796;0,699;-35,191;1,660;9,453;5,193;37,162;4,942;-5,476;-2,714;0,000;38,769;39,505;9,567;1,732;4,021;1,001;4,058;1,577;-3,109;26,335;0,000;264,140;Inf;270,000;270,000;2,710;2,871;2,900;24,006
20124,000;2,796;0,699;-35,191;1,660;9,453;5,193;37,162;4,942;-5,476;-2,714;0,000;38,800;39,500;9,567;1,732;3,871;0,990;3,958;1,814;-3,109;26,335;0,000;264,940;Inf;270,000;270,000;2,664;2,870;2,910;24,032
20124,500;3,319;0,782;-35,209;1,672;9,556;5,193;37,162;4,942;-5,476;-2,714;0,000;38,800;39,500;9,439;1,703;4,080;1,405;4,106;2,059;-3,109;26,335;0,000;264,940;Inf;270,000;270,000;2,658;2,869;2,936;24,049
20125,000;3,319;0,782;-35,209;1,672;9,556;5,193;37,162;4,942;-5,476;-2,714;0,000;38,800;39,500;9,439;1,703;4,194;1,354;4,200;1,995;-3,109;26,335;0,000;264,840;Inf;270,000;270,000;2,912;2,876;2,941;24,169
20125,500;3,319;0,782;-35,209;1,672;9,556;5,193;37,162;4,942;-5,476;-2,714;0,000;38,800;39,500;9,439;1,703;4,014;1,151;4,061;1,773;-3,109;26,335;0,000;264,840;Inf;270,000;270,000;2,936;2,883;2,930;24,174
20126,000;3,319;0,782;-35,209;1,672;9,556;5,193;37,162;4,942;-5,476;-2,714;0,000;38,800;39,500;9,439;1,703;3,969;0,898;4,026;1,642;-3,109;26,335;0,000;264,740;Inf;270,000;270,000;2,750;2,890;2,925;24,125
20126,500;3,319;0,782;-35,209;1,672;9,556;5,203;37,203;4,921;-5,466;-2,714;0,000;38,768;39,477;9,439;1,703;4,105;1,116;4,123;1,957;-3,123;26,337;0,000;264,740;Inf;270,000;270,000;2,634;2,897;2,917;24,092
20127,000;3,319;0,782;-35,209;1,672;9,556;5,203;37,203;4,921;-5,466;-2,714;0,000;38,800;39,500;9,439;1,703;4,184;1,245;4,209;2,003;-3,123;26,337;0,000;264,840;Inf;270,000;270,000;2,825;2,904;2,938;24,081
20127,500;2,980;0,805;-34,262;1,774;9,508;5,203;37,203;4,921;-5,466;-2,714;0,000;38,800;39,500;9,586;1,581;4,231;1,168;4,250;1,893;-3,123;26,337;0,000;264,840;Inf;270,000;270,000;2,910;2,911;2,923;24,064
20128,000;2,980;0,805;-34,262;1,774;9,508;5,203;37,203;4,921;-5,466;-2,714;0,000;38,800;39,500;9,586;1,581;4,242;1,049;4,259;1,763;-3,123;26,337;0,000;264,540;Inf;270,000;270,000;2,885;2,912;2,910;24,075
20128,500;2,980;0,805;-34,262;1,774;9,508;5,203;37,203;4,921;-5,466;-2,714;0,000;38,800;39,500;9,586;1,581;4,101;0,972;4,140;1,551;-3,123;26,337;0,000;264,540;Inf;270,000;270,000;2,828;2,913;2,901;24,029
20129,000;2,980;0,805;-34,262;1,774;9,508;5,203;37,203;4,921;-5,466;-2,714;0,000;38,800;39,500;9,586;1,581;4,131;1,029;4,170;1,792;-3,123;26,337;0,000;264,040;Inf;270,000;270,000;2,691;2,915;2,906;23,979
20129,500;2,980;0,805;-34,262;1,774;9,508;5,203;37,203;4,921;-5,466;-2,714;0,000;38,800;39,500;9,586;1,581;4,291;1,333;4,305;2,111;-3,123;26,337;0,000;264,040;Inf;270,000;270,000;2,780;2,916;2,925;23,956
20130,000;2,980;0,805;-34,262;1,774;9,508;5,200;37,158;4,901;-5,485;-2,729;0,000;38,758;39,459;9,586;1,581;4,344;1,042;4,308;1,783;-3,129;26,319;0,000;264,540;Inf;270,000;270,000;3,010;2,917;2,955;23,944
20130,500;2,980;0,805;-34,262;1,774;9,508;5,200;37,158;4,901;-5,485;-2,729;0,000;38,800;39,500;9,586;1,581;4,268;0,911;4,286;1,743;-3,129;26,319;0,000;264,540;Inf;270,000;270,000;2,869;2,918;2,927;23,928
20131,000;2,256;0,578;-34,103;1,730;9,547;5,200;37,158;4,901;-5,485;-2,729;0,000;38,800;39,500;9,594;1,615;4,184;0,923;4,212;1,687;-3,129;26,319;0,000;264,040;Inf;270,000;270,000;2,802;2,919;2,887;23,912
20131,500;2,256;0,578;-34,103;1,730;9,547;5,200;37,158;4,901;-5,485;-2,729;0,000;38,800;39,500;9,594;1,615;4,217;1,362;4,264;1,959;-3,129;26,319;0,000;264,040;Inf;270,000;270,000;2,752;2,908;2,903;23,877
20132,000;2,256;0,578;-34,103;1,730;9,547;5,200;37,158;4,901;-5,485;-2,729;0,000;38,800;39,500;9,594;1,615;4,323;1,413;4,360;2,308;-3,129;26,319;0,000;264,340;Inf;270,000;270,000;2,951;2,897;3,023;23,987
20132,500;2,256;0,578;-34,103;1,730;9,547;5,200;37,158;4,901;-5,485;-2,729;0,000;38,800;39,500;9,594;1,615;4,403;1,338;4,176;1,976;-3,129;26,319;0,000;264,340;Inf;270,000;270,000;3,101;2,887;3,039;24,031
20133,000;2,256;0,578;-34,103;1,730;9,547;5,171;37,152;4,904;-5,479;-2,732;0,000;38,746;39,453;9,594;1,615;4,191;0,729;3,803;1,230;-3,121;26,316;0,000;263,640;Inf;270,000;270,000;2,973;2,876;3,011;24,122
20133,500;2,256;0,578;-34,103;1,730;9,547;5,171;37,152;4,904;-5,479;-2,732;0,000;38,700;39,500;9,594;1,615;3,680;1,082;3,807;1,587;-3,121;26,316;0,000;263,640;Inf;270,000;270,000;2,488;2,866;3,002;24,208
20134,000;2,868;0,694;-34,745;1,736;9,563;5,171;37,152;4,904;-5,479;-2,732;0,000;38,700;39,500;9,583;1,575;3,883;1,099;3,945;1,849;-3,121;26,316;0,000;263,940;Inf;270,000;270,000;2,539;2,856;2,999;24,283
20134,500;2,868;0,694;-34,745;1,736;9,563;5,171;37,152;4,904;-5,479;-2,732;0,000;38,700;39,500;9,583;1,575;4,103;1,441;4,110;2,275;-3,121;26,316;0,000;263,940;Inf;270,000;270,000;2,694;2,856;3,027;24,358
20135,000;2,868;0,694;-34,745;1,736;9,563;5,171;37,152;4,904;-5,479;-2,732;0,000;38,700;39,500;9,583;1,575;4,211;1,476;4,204;2,165;-3,121;26,316;0,000;264,240;Inf;270,000;270,000;2,982;2,857;3,040;24,408
20135,500;2,868;0,694;-34,745;1,736;9,563;5,171;37,152;4,904;-5,479;-2,732;0,000;38,700;39,500;9,583;1,575;3,952;1,196;4,030;1,866;-3,121;26,316;0,000;264,240;Inf;270,000;270,000;3,014;2,857;3,043;24,454
20136,000;2,868;0,694;-34,745;1,736;9,563;5,171;37,152;4,904;-5,479;-2,732;0,000;38,700;39,500;9,583;1,575;3,837;0,968;3,793;1,455;-3,121;26,316;0,000;264,040;Inf;270,000;270,000;2,761;2,857;3,006;24,470
20136,500;2,868;0,694;-34,745;1,736;9,563;5,170;37,192;4,893;-5,464;-2,737;0,000;38,749;39,473;9,583;1,575;4,076;1,025;4,057;1,886;-3,129;26,317;0,000;264,040;Inf;270,000;270,000;2,513;2,857;3,023;24,427
20137,000;2,868;0,694;-34,745;1,736;9,563;5,170;37,192;4,893;-5,464;-2,737;0,000;38,700;39,500;9,583;1,575;4,186;1,235;4,176;2,128;-3,129;26,317;0,000;263,640;Inf;270,000;270,000;2,761;2,857;3,028;24,378
20137,500;2,767;0,628;-35,209;1,659;9,558;5,170;37,192;4,893;-5,464;-2,737;0,000;38,700;39,500;9,525;1,761;4,231;1,304;4,190;2,021;-3,129;26,317;0,000;263,640;Inf;270,000;270,000;2,931;2,857;3,047;24,395
20138,000;2,767;0,628;-35,209;1,659;9,558;5,170;37,192;4,893;-5,464;-2,737;0,000;38,700;39,500;9,525;1,761;4,162;1,193;4,214;1,955;-3,129;26,317;0,000;264,240;Inf;270,000;270,000;2,937;2,856;3,031;24,357
20138,500;2,767;0,628;-35,209;1,659;9,558;5,170;37,192;4,893;-5,464;-2,737;0,000;38,700;39,500;9,525;1,761;4,257;1,162;4,279;1,881;-3,129;26,317;0,000;264,240;Inf;270,000;270,000;2,881;2,854;3,027;24,260
20139,000;2,767;0,628;-35,209;1,659;9,558;5,170;37,192;4,893;-5,464;-2,737;0,000;38,700;39,500;9,525;1,761;4,183;1,132;4,231;1,854;-3,129;26,317;0,000;264,340;Inf;270,000;270,000;2,895;2,853;3,043;24,222
20139,500;2,767;0,628;-35,209;1,659;9,558;5,196;37,156;4,896;-5,464;-2,740;0,000;38,746;39,487;9,525;1,761;4,282;1,126;4,300;2,046;-3,140;26,314;0,000;264,340;Inf;270,000;270,000;2,850;2,852;3,074;24,178
20140,000;2,767;0,628;-35,209;1,659;9,558;5,196;37,156;4,896;-5,464;-2,740;0,000;38,700;39,500;9,525;1,761;4,324;1,279;4,376;2,106;-3,140;26,314;0,000;264,040;Inf;270,000;270,000;2,939;2,850;3,067;24,123
20140,500;3,281;0,762;-35,209;1,679;9,552;5,196;37,156;4,896;-5,464;-2,740;0,000;38,700;39,500;9,522;1,766;4,388;1,205;4,414;2,033;-3,140;26,314;0,000;264,040;Inf;270,000;270,000;3,021;2,849;3,066;24,102
20141,000;3,281;0,762;-35,209;1,679;9,552;5,196;37,156;4,896;-5,464;-2,740;0,000;38,700;39,500;9,522;1,766;4,417;1,224;4,426;1,971;-3,140;26,314;0,000;264,140;Inf;270,000;270,000;3,010;2,856;3,019;24,047
20141,500;3,281;0,762;-35,209;1,679;9,552;5,196;37,156;4,896;-5,464;-2,740;0,000;38,700;39,500;9,522;1,766;4,421;1,245;4,457;2,144;-3,140;26,314;0,000;264,140;Inf;270,000;270,000;3,009;2,863;3,041;24,019
20142,000;3,281;0,762;-35,209;1,679;9,552;5,196;37,156;4,896;-5,464;-2,740;0,000;38,700;39,500;9,522;1,766;4,504;1,436;4,510;2,472;-3,140;26,314;0,000;264,340;Inf;270,000;270,000;3,067;2,870;3,078;23,963
20142,500;3,281;0,762;-35,209;1,679;9,552;5,196;37,156;4,896;-5,464;-2,740;0,000;38,700;39,500;9,522;1,766;4,586;1,684;4,579;2,556;-3,140;26,314;0,000;264,340;Inf;270,000;270,000;3,230;2,877;3,125;23,971
20143,000;3,281;0,762;-35,209;1,679;9,552;5,215;37,137;4,919;-5,439;-2,727;0,000;38,757;39,459;9,522;1,766;4,621;1,280;4,592;2,165;-3,125;26,331;0,000;264,840;Inf;270,000;270,000;3,351;2,883;3,117;23,943
20143,500;3,281;0,762;-35,209;1,679;9,552;5,215;37,137;4,919;-5,439;-2,727;0,000;38,800;39,500;9,522;1,766;4,300;1,246;4,405;1,886;-3,125;26,331;0,000;264,840;Inf;270,000;270,000;3,164;2,890;3,134;23,997
20144,000;3,359;0,796;-35,209;1,643;9,487;5,215;37,137;4,919;-5,439;-2,727;0,000;38,800;39,500;9,514;1,745;4,374;1,479;4,450;2,261;-3,125;26,331;0,000;264,040;Inf;270,000;270,000;2,959;2,896;3,137;24,056
20144,500;3,359;0,796;-35,209;1,643;9,487;5,215;37,137;4,919;-5,439;-2,727;0,000;38,800;39,500;9,514;1,745;4,554;1,592;4,534;2,566;-3,125;26,331;0,000;264,040;Inf;270,000;270,000;3,141;2,904;3,181;24,097
20145,000;3,359;0,796;-35,209;1,643;9,487;5,215;37,137;4,919;-5,439;-2,727;0,000;38,800;39,500;9,514;1,745;4,632;1,297;4,443;2,019;-3,125;26,331;0,000;264,140;Inf;270,000;270,000;3,311;2,911;3,217;24,151
20145,500;3,359;0,796;-35,209;1,643;9,487;5,215;37,137;4,919;-5,439;-2,727;0,000;38,800;39,500;9,514;1,745;4,182;1,089;4,270;1,691;-3,125;26,331;0,000;264,140;Inf;270,000;270,000;3,098;2,918;3,233;24,210
20146,000;3,359;0,796;-35,209;1,643;9,487;5,195;37,193;4,933;-5,428;-2,727;0,000;38,749;39,508;9,514;1,745;4,146;0,984;4,002;1,594;-3,128;26,328;0,000;264,440;Inf;270,000;270,000;2,808;2,926;3,232;24,332
20146,500;3,359;0,796;-35,209;1,643;9,487;5,195;37,193;4,933;-5,428;-2,727;0,000;38,700;39,500;9,514;1,745;3,987;1,503;4,080;2,097;-3,128;26,328;0,000;264,440;Inf;270,000;270,000;2,681;2,933;3,256;24,369
20147,000;3,580;0,822;-35,209;1,695;9,569;5,195;37,193;4,933;-5,428;-2,727;0,000;38,700;39,500;9,485;1,682;4,261;1,248;4,294;2,023;-3,128;26,328;0,000;264,140;Inf;270,000;270,000;2,917;2,950;3,255;24,329
20147,500;3,580;0,822;-35,209;1,695;9,569;5,195;37,193;4,933;-5,428;-2,727;0,000;38,700;39,500;9,485;1,682;4,370;1,136;4,382;1,963;-3,128;26,328;0,000;264,140;Inf;270,000;270,000;2,957;2,961;3,242;24,326
20148,000;3,580;0,822;-35,209;1,695;9,569;5,195;37,193;4,933;-5,428;-2,727;0,000;38,700;39,500;9,485;1,682;4,429;1,010;4,423;1,849;-3,128;26,328;0,000;264,240;Inf;270,000;270,000;2,963;2,961;3,198;24,345
20148,500;3,580;0,822;-35,209;1,695;9,569;5,195;37,193;4,933;-5,428;-2,727;0,000;38,700;39,500;9,485;1,682;4,366;1,107;4,346;2,011;-3,128;26,328;0,000;264,240;Inf;270,000;270,000;2,928;2,971;3,174;24,192
20149,000;3,580;0,822;-35,209;1,695;9,569;5,205;37,191;4,898;-5,439;-2,724;0,000;38,752;39,512;9,485;1,682;4,351;1,607;4,425;2,385;-3,128;26,313;0,000;264,340;Inf;270,000;270,000;2,957;2,981;3,162;24,122
20149,500;3,580;0,822;-35,209;1,695;9,569;5,205;37,191;4,898;-5,439;-2,724;0,000;38,800;39,500;9,485;1,682;4,521;1,675;4,531;2,529;-3,128;26,313;0,000;264,340;Inf;270,000;270,000;3,192;2,991;3,268;24,086
20150,000;3,580;0,822;-35,209;1,695;9,569;5,205;37,191;4,898;-5,439;-2,724;0,000;38,800;39,500;9,485;1,682;4,631;1,441;4,630;2,316;-3,128;26,313;0,000;264,640;Inf;270,000;270,000;3,314;3,000;3,286;24,065
20150,500;2,341;0,622;-34,525;1,676;9,398;5,205;37,191;4,898;-5,439;-2,724;0,000;38,800;39,500;9,580;1,657;4,649;1,338;4,629;2,119;-3,128;26,313;0,000;264,640;Inf;270,000;270,000;3,255;3,010;3,235;24,022
20151,000;2,341;0,622;-34,525;1,676;9,398;5,205;37,191;4,898;-5,439;-2,724;0,000;38,800;39,500;9,580;1,657;4,189;1,266;4,299;2,100;-3,128;26,313;0,000;264,040;Inf;270,000;270,000;3,184;2,999;3,245;23,948
20151,500;2,341;0,622;-34,525;1,676;9,398;5,205;37,191;4,898;-5,439;-2,724;0,000;38,800;39,500;9,580;1,657;4,402;1,819;4,464;2,586;-3,128;26,313;0,000;264,040;Inf;270,000;270,000;2,964;2,988;3,267;23,877
20152,000;2,341;0,622;-34,525;1,676;9,398;5,205;37,191;4,898;-5,439;-2,724;0,000;38,800;39,500;9,580;1,657;4,625;1,820;4,597;2,609;-3,128;26,313;0,000;264,340;Inf;270,000;270,000;3,318;2,977;3,314;23,857
20152,500;2,341;0,622;-34,525;1,676;9,398;5,186;37,148;4,896;-5,417;-2,731;0,000;38,759;39,499;9,580;1,657;4,694;1,529;4,670;2,401;-3,129;26,321;0,000;264,340;Inf;270,000;270,000;3,413;2,967;3,328;23,896
20153,000;2,341;0,622;-34,525;1,676;9,398;5,186;37,148;4,896;-5,417;-2,731;0,000;38,800;39,500;9,580;1,657;4,714;1,324;4,700;2,099;-3,129;26,321;0,000;264,240;Inf;270,000;270,000;3,324;2,957;3,306;23,903
20153,500;2,995;0,787;-33,931;1,710;9,477;5,186;37,148;4,896;-5,417;-2,731;0,000;38,800;39,500;9,655;1,701;4,136;1,238;4,246;2,065;-3,129;26,321;0,000;264,240;Inf;270,000;270,000;3,209;2,947;3,334;23,966
20154,000;2,995;0,787;-33,931;1,710;9,477;5,186;37,148;4,896;-5,417;-2,731;0,000;38,800;39,500;9,655;1,701;4,411;1,596;4,407;2,386;-3,129;26,321;0,000;264,440;Inf;270,000;270,000;2,921;2,947;3,382;23,956
20154,500;2,995;0,787;-33,931;1,710;9,477;5,186;37,148;4,896;-5,417;-2,731;0,000;38,800;39,500;9,655;1,701;4,626;1,602;4,648;2,344;-3,129;26,321;0,000;264,440;Inf;270,000;270,000;3,200;2,948;3,367;23,960
20155,000;2,995;0,787;-33,931;1,710;9,477;5,186;37,148;4,896;-5,417;-2,731;0,000;38,800;39,500;9,655;1,701;4,531;1,512;4,578;2,270;-3,129;26,321;0,000;263,740;Inf;270,000;270,000;3,305;2,949;3,361;23,991
20155,500;2,995;0,787;-33,931;1,710;9,477;5,192;37,169;4,916;-5,425;-2,737;0,000;38,748;39,512;9,655;1,701;4,609;1,293;4,616;2,178;-3,135;26,318;0,000;263,740;Inf;270,000;270,000;3,223;2,950;3,341;23,964
20156,000;2,995;0,787;-33,931;1,710;9,477;5,192;37,169;4,916;-5,425;-2,737;0,000;38,700;39,500;9,655;1,701;4,656;1,423;4,677;2,481;-3,135;26,318;0,000;263,940;Inf;270,000;270,000;3,174;2,950;3,315;23,968
20156,500;2,995;0,787;-33,931;1,710;9,477;5,192;37,169;4,916;-5,425;-2,737;0,000;38,700;39,500;9,655;1,701;4,716;1,991;4,765;2,869;-3,135;26,318;0,000;263,940;Inf;270,000;270,000;3,309;2,951;3,428;23,961
20157,000;3,022;0,744;-34,930;1,673;9,485;5,192;37,169;4,916;-5,425;-2,737;0,000;38,700;39,500;9,586;1,686;4,850;2,063;4,841;2,878;-3,135;26,318;0,000;264,240;Inf;270,000;270,000;3,585;2,952;3,458;23,967
20157,500;3,022;0,744;-34,930;1,673;9,485;5,192;37,169;4,916;-5,425;-2,737;0,000;38,700;39,500;9,586;1,686;4,883;1,814;4,857;2,625;-3,135;26,318;0,000;264,240;Inf;270,000;270,000;3,658;2,953;3,454;23,949
20158,000;3,022;0,744;-34,930;1,673;9,485;5,192;37,169;4,916;-5,425;-2,737;0,000;38,700;39,500;9,586;1,686;4,248;1,442;4,343;2,235;-3,135;26,318;0,000;264,240;Inf;270,000;270,000;3,545;2,954;3,486;23,954
20158,500;3,022;0,744;-34,930;1,673;9,485;5,192;37,169;4,916;-5,425;-2,737;0,000;38,700;39,500;9,586;1,686;4,536;1,812;4,554;2,644;-3,135;26,318;0,000;264,240;Inf;270,000;270,000;3,067;2,955;3,486;23,981
20159,000;3,022;0,744;-34,930;1,673;9,485;5,233;37,201;4,923;-5,401;-2,731;0,000;38,741;39,500;9,586;1,686;4,695;1,957;4,698;2,690;-3,126;26,310;0,000;264,240;Inf;270,000;270,000;3,386;2,956;3,514;23,949
20159,500;3,022;0,744;-34,930;1,673;9,485;5,233;37,201;4,923;-5,401;-2,731;0,000;38,700;39,500;9,586;1,686;4,804;1,809;4,785;2,574;-3,126;26,310;0,000;264,240;Inf;270,000;270,000;3,510;2,957;3,524;23,945
20160,000;2,649;0,711;-33,792;1,740;9,447;5,233;37,201;4,923;-5,401;-2,731;0,000;38,700;39,500;9,690;1,613;4,762;1,618;4,766;2,420;-3,126;26,310;0,000;264,340;Inf;270,000;270,000;3,493;2,959;3,530;23,969
20160,500;2,649;0,711;-33,792;1,740;9,447;5,233;37,201;4,923;-5,401;-2,731;0,000;38,700;39,500;9,690;1,613;4,813;1,453;4,816;2,344;-3,126;26,310;0,000;264,340;Inf;270,000;270,000;3,392;2,953;3,476;23,953
20161,000;2,649;0,711;-33,792;1,740;9,447;5,233;37,201;4,923;-5,401;-2,731;0,000;38,700;39,500;9,690;1,613;4,827;1,472;4,812;2,346;-3,126;26,310;0,000;264,740;Inf;270,000;270,000;3,356;2,949;3,528;23,977
20161,500;2,649;0,711;-33,792;1,740;9,447;5,233;37,201;4,923;-5,401;-2,731;0,000;38,700;39,500;9,690;1,613;4,848;2,023;4,898;2,818;-3,126;26,310;0,000;264,740;Inf;270,000;270,000;3,364;2,944;3,549;23,952
20162,000;2,649;0,711;-33,792;1,740;9,447;5,224;37,144;4,906;-5,400;-2,748;0,000;38,743;39,574;9,690;1,613;4,751;1,771;4,796;2,495;-3,136;26,308;0,000;264,240;Inf;270,000;270,000;3,647;2,939;3,579;23,898
20162,500;2,649;0,711;-33,792;1,740;9,447;5,224;37,144;4,906;-5,400;-2,748;0,000;38,700;39,600;9,690;1,613;4,671;1,520;4,679;2,188;-3,136;26,308;0,000;264,240;Inf;270,000;270,000;3,453;2,934;3,561;23,812
20163,000;2,649;0,711;-33,792;1,740;9,447;5,224;37,144;4,906;-5,400;-2,748;0,000;38,700;39,600;9,690;1,613;4,682;1,439;4,726;2,241;-3,136;26,308;0,000;264,440;Inf;270,000;270,000;3,265;2,929;3,529;23,833
20163,500;2,927;0,788;-33,864;1,753;9,444;5,224;37,144;4,906;-5,400;-2,748;0,000;38,700;39,600;9,644;1,653;4,766;1,565;4,818;2,559;-3,136;26,308;0,000;264,440;Inf;270,000;270,000;3,272;2,925;3,513;23,899
20164,000;2,927;0,788;-33,864;1,753;9,444;5,224;37,144;4,906;-5,400;-2,748;0,000;38,700;39,600;9,644;1,653;4,844;1,880;4,890;2,813;-3,136;26,308;0,000;264,140;Inf;270,000;270,000;3,427;2,925;3,568;24,010
20164,500;2,927;0,788;-33,864;1,753;9,444;5,224;37,144;4,906;-5,400;-2,748;0,000;38,700;39,600;9,644;1,653;4,922;1,935;4,957;2,809;-3,136;26,308;0,000;264,140;Inf;270,000;270,000;3,607;2,925;3,563;24,096
20165,000;2,927;0,788;-33,864;1,753;9,444;5,224;37,144;4,906;-5,400;-2,748;0,000;38,700;39,600;9,644;1,653;4,880;1,563;4,905;2,446;-3,136;26,308;0,000;264,140;Inf;270,000;270,000;3,656;2,925;3,575;24,211
20165,500;2,927;0,788;-33,864;1,753;9,444;5,208;37,166;4,928;-5,365;-2,726;0,000;38,744;39,517;9,644;1,653;4,880;1,651;4,929;2,356;-3,123;26,314;0,000;264,140;Inf;270,000;270,000;3,449;2,925;3,526;24,274
20166,000;2,927;0,788;-33,864;1,753;9,444;5,208;37,166;4,928;-5,365;-2,726;0,000;38,700;39,500;9,644;1,653;4,531;1,703;4,639;2,467;-3,123;26,314;0,000;264,340;Inf;270,000;270,000;3,454;2,925;3,575;24,324
20166,500;2,974;0,754;-35,209;1,711;9,434;5,208;37,166;4,928;-5,365;-2,726;0,000;38,700;39,500;9,492;1,712;4,766;1,978;4,813;2,941;-3,123;26,314;0,000;264,340;Inf;270,000;270,000;3,335;2,925;3,603;24,377
20167,000;2,974;0,754;-35,209;1,711;9,434;5,208;37,166;4,928;-5,365;-2,726;0,000;38,700;39,500;9,492;1,712;4,781;1,744;4,449;2,356;-3,123;26,314;0,000;264,040;Inf;270,000;270,000;3,625;2,926;3,653;24,418
20167,500;2,974;0,754;-35,209;1,711;9,434;5,208;37,166;4,928;-5,365;-2,726;0,000;38,700;39,500;9,492;1,712;4,450;1,518;4,520;2,344;-3,123;26,314;0,000;264,040;Inf;270,000;270,000;3,332;2,927;3,640;24,472
20168,000;2,974;0,754;-35,209;1,711;9,434;5,208;37,166;4,928;-5,365;-2,726;0,000;38,700;39,500;9,492;1,712;4,247;1,398;4,010;1,771;-3,123;26,314;0,000;264,240;Inf;270,000;270,000;3,208;2,927;3,642;24,473
20168,500;2,974;0,754;-35,209;1,711;9,434;5,215;37,251;4,936;-5,376;-2,730;0,000;38,750;39,546;9,492;1,712;4,433;1,804;4,470;2,575;-3,131;26,307;0,000;264,240;Inf;270,000;270,000;2,856;2,928;3,605;24,485
20169,000;2,974;0,754;-35,209;1,711;9,434;5,215;37,251;4,936;-5,376;-2,730;0,000;38,800;39,500;9,492;1,712;4,620;1,682;4,620;2,448;-3,131;26,307;0,000;263,540;Inf;270,000;270,000;3,321;2,929;3,595;24,440
20169,500;2,823;0,677;-35,209;1,717;9,587;5,215;37,251;4,936;-5,376;-2,730;0,000;38,800;39,500;9,560;1,599;4,617;1,502;4,653;2,269;-3,131;26,307;0,000;263,540;Inf;270,000;270,000;3,343;2,930;3,591;24,488
20170,000;2,823;0,677;-35,209;1,717;9,587;5,215;37,251;4,936;-5,376;-2,730;0,000;38,800;39,500;9,560;1,599;4,694;1,408;4,707;2,233;-3,131;26,307;0,000;264,340;Inf;270,000;270,000;3,260;2,928;3,533;24,520
20170,500;2,823;0,677;-35,209;1,717;9,587;5,215;37,251;4,936;-5,376;-2,730;0,000;38,800;39,500;9,560;1,599;4,719;1,362;4,729;2,284;-3,131;26,307;0,000;264,340;Inf;270,000;270,000;3,261;2,926;3,489;24,454
20171,000;2,823;0,677;-35,209;1,717;9,587;5,215;37,251;4,936;-5,376;-2,730;0,000;38,800;39,500;9,560;1,599;4,743;1,490;4,751;2,439;-3,131;26,307;0,000;263,240;Inf;270,000;270,000;3,273;2,924;3,495;24,477
20171,500;2,823;0,677;-35,209;1,717;9,587;5,215;37,251;4,936;-5,376;-2,730;0,000;38,800;39,500;9,560;1,599;4,719;1,795;4,786;2,654;-3,131;26,307;0,000;263,240;Inf;270,000;270,000;3,356;2,923;3,517;24,479
20172,000;2,823;0,677;-35,209;1,717;9,587;5,213;37,173;4,905;-5,387;-2,730;0,000;38,756;39,552;9,560;1,599;4,703;1,571;4,762;2,358;-3,119;26,313;0,000;263,440;Inf;270,000;270,000;3,488;2,921;3,516;24,471
20172,500;2,823;0,677;-35,209;1,717;9,587;5,213;37,173;4,905;-5,387;-2,730;0,000;38,800;39,600;9,560;1,599;4,763;1,389;4,801;2,241;-3,119;26,313;0,000;263,440;Inf;270,000;270,000;3,349;2,920;3,485;24,445
20173,000;2,151;0,567;-34,096;1,727;9,475;5,213;37,173;4,905;-5,387;-2,730;0,000;38,800;39,600;9,678;1,762;4,735;1,332;4,767;2,100;-3,119;26,313;0,000;263,640;Inf;270,000;270,000;3,298;2,918;3,442;24,431
20173,500;2,151;0,567;-34,096;1,727;9,475;5,213;37,173;4,905;-5,387;-2,730;0,000;38,800;39,600;9,678;1,762;4,713;1,511;4,795;2,362;-3,119;26,313;0,000;263,640;Inf;270,000;270,000;3,234;2,905;3,417;24,398
20174,000;2,151;0,567;-34,096;1,727;9,475;5,213;37,173;4,905;-5,387;-2,730;0,000;38,800;39,600;9,678;1,762;4,787;1,784;4,760;2,746;-3,119;26,313;0,000;264,440;Inf;270,000;270,000;3,345;2,893;3,463;24,342
20174,500;2,151;0,567;-34,096;1,727;9,475;5,213;37,173;4,905;-5,387;-2,730;0,000;38,800;39,600;9,678;1,762;4,773;1,945;4,800;2,822;-3,119;26,313;0,000;264,440;Inf;270,000;270,000;3,519;2,881;3,527;24,300
20175,000;2,151;0,567;-34,096;1,727;9,475;5,223;37,143;4,916;-5,372;-2,724;0,000;38,758;39,572;9,678;1,762;4,860;1,549;4,861;2,588;-3,121;26,301;0,000;263,440;Inf;270,000;270,000;3,585;2,869;3,525;24,292
20175,500;2,151;0,567;-34,096;1,727;9,475;5,223;37,143;4,916;-5,372;-2,724;0,000;38,800;39,600;9,678;1,762;3,934;1,557;4,057;2,112;-3,121;26,301;0,000;263,440;Inf;270,000;270,000;3,464;2,857;3,541;24,231
20176,000;3,711;0,896;-35,209;1,719;9,544;5,223;37,143;4,916;-5,372;-2,724;0,000;38,800;39,600;9,474;1,822;4,384;1,535;4,358;2,284;-3,121;26,301;0,000;264,540;Inf;270,000;270,000;2,915;2,846;3,527;24,203
20176,500;3,711;0,896;-35,209;1,719;9,544;5,223;37,143;4,916;-5,372;-2,724;0,000;38,800;39,600;9,474;1,822;4,525;1,398;4,539;2,326;-3,121;26,301;0,000;264,540;Inf;270,000;270,000;3,140;2,860;3,526;24,166
20177,000;3,711;0,896;-35,209;1,719;9,544;5,223;37,143;4,916;-5,372;-2,724;0,000;38,800;39,600;9,474;1,822;4,608;1,336;4,479;2,009;-3,121;26,301;0,000;263,240;Inf;270,000;270,000;3,197;2,874;3,508;24,150
20177,500;3,711;0,896;-35,209;1,719;9,544;5,223;37,143;4,916;-5,372;-2,724;0,000;38,800;39,600;9,474;1,822;4,416;1,120;4,443;1,966;-3,121;26,301;0,000;263,240;Inf;270,000;270,000;3,108;2,887;3,487;24,191
20178,000;3,711;0,896;-35,209;1,719;9,544;5,223;37,143;4,916;-5,372;-2,724;0,000;38,800;39,600;9,474;1,822;4,399;1,226;4,486;2,240;-3,121;26,301;0,000;264,440;Inf;270,000;270,000;2,986;2,901;3,403;24,252
20178,500;3,711;0,896;-35,209;1,719;9,544;5,232;37,211;4,961;-5,382;-2,737;0,000;38,763;39,606;9,474;1,822;4,525;1,614;4,554;2,403;-3,123;26,303;0,000;264,440;Inf;270,000;270,000;3,088;2,914;3,429;24,329
20179,000;3,711;0,896;-35,209;1,719;9,544;5,232;37,211;4,961;-5,382;-2,737;0,000;38,800;39,600;9,474;1,822;4,662;1,507;4,650;2,361;-3,123;26,303;0,000;261,940;Inf;270,000;270,000;3,274;2,927;3,447;24,296
20179,500;2,622;0,707;-33,848;1,770;9,491;5,232;37,211;4,961;-5,382;-2,737;0,000;38,800;39,600;9,604;1,584;4,712;1,345;4,703;2,199;-3,123;26,303;0,000;261,940;Inf;270,000;270,000;3,295;2,940;3,439;24,304
20180,000;2,622;0,707;-33,848;1,770;9,491;5,232;37,211;4,961;-5,382;-2,737;0,000;38,800;39,600;9,604;1,584;4,710;1,188;4,728;2,020;-3,123;26,303;0,000;264,640;Inf;270,000;270,000;3,240;2,935;3,401;24,313
20180,500;2,622;0,707;-33,848;1,770;9,491;5,232;37,211;4,961;-5,382;-2,737;0,000;38,800;39,600;9,604;1,584;4,641;1,127;4,673;2,023;-3,123;26,303;0,000;264,640;Inf;270,000;270,000;3,161;2,930;3,367;24,358
20181,000;2,622;0,707;-33,848;1,770;9,491;5,232;37,211;4,961;-5,382;-2,737;0,000;38,800;39,600;9,604;1,584;4,675;1,424;4,733;2,454;-3,123;26,303;0,000;262,740;Inf;270,000;270,000;3,116;2,925;3,352;24,403
20181,500;2,622;0,707;-33,848;1,770;9,491;5,239;37,192;4,926;-5,364;-2,739;0,000;38,760;39,595;9,604;1,584;4,741;1,930;4,801;2,805;-3,134;26,307;0,000;262,740;Inf;270,000;270,000;3,322;2,920;3,443;24,446
20182,000;2,622;0,707;-33,848;1,770;9,491;5,239;37,192;4,926;-5,364;-2,739;0,000;38,800;39,600;9,604;1,584;4,847;1,862;4,841;2,622;-3,134;26,307;0,000;264,840;Inf;270,000;270,000;3,569;2,915;3,471;24,360
20182,500;2,575;0,700;-33,762;1,743;9,515;5,239;37,192;4,926;-5,364;-2,739;0,000;38,800;39,600;9,614;1,684;3,661;1,190;3,866;1,726;-3,134;26,307;0,000;264,840;Inf;270,000;270,000;3,543;2,910;3,509;24,349
20183,000;2,575;0,700;-33,762;1,743;9,515;5,239;37,192;4,926;-5,364;-2,739;0,000;38,800;39,600;9,614;1,684;4,146;1,284;4,131;2,040;-3,134;26,307;0,000;263,140;Inf;270,000;270,000;2,611;2,905;3,461;24,277
20183,500;2,575;0,700;-33,762;1,743;9,515;5,239;37,192;4,926;-5,364;-2,739;0,000;38,800;39,600;9,614;1,684;4,245;1,373;4,256;2,021;-3,134;26,307;0,000;263,140;Inf;270,000;270,000;2,900;2,899;3,438;24,197
20184,000;2,575;0,700;-33,762;1,743;9,515;5,239;37,192;4,926;-5,364;-2,739;0,000;38,800;39,600;9,614;1,684;4,360;1,553;4,392;2,228;-3,134;26,307;0,000;264,540;Inf;270,000;270,000;2,974;2,894;3,435;24,225
20184,500;2,575;0,700;-33,762;1,743;9,515;5,239;37,192;4,926;-5,364;-2,739;0,000;38,800;39,600;9,614;1,684;4,456;1,402;4,493;2,146;-3,134;26,307;0,000;264,540;Inf;270,000;270,000;3,133;2,889;3,425;24,185
20185,000;2,575;0,700;-33,762;1,743;9,515;5,230;37,198;4,928;-5,374;-2,739;0,000;38,770;39,597;9,614;1,684;4,544;1,232;4,465;1,867;-3,133;26,299;0,000;263,040;Inf;270,000;270,000;3,124;2,884;3,403;24,188
20185,500;2,575;0,700;-33,762;1,743;9,515;5,230;37,198;4,928;-5,374;-2,739;0,000;38,800;39,600;9,614;1,684;3,931;1,242;4,090;1,970;-3,133;26,299;0,000;263,040;Inf;270,000;270,000;3,027;2,879;3,380;24,254
20186,000;3,014;0,707;-35,209;1,662;9,560;5,230;37,198;4,928;-5,374;-2,739;0,000;38,800;39,600;9,581;1,823;4,273;1,428;4,324;2,196;-3,133;26,299;0,000;264,440;Inf;270,000;270,000;2,808;2,874;3,354;24,239
20186,500;3,014;0,707;-35,209;1,662;9,560;5,230;37,198;4,928;-5,374;-2,739;0,000;38,800;39,600;9,581;1,823;4,578;1,538;4,534;2,391;-3,133;26,299;0,000;264,440;Inf;270,000;270,000;3,055;2,876;3,351;24,252
20187,000;3,014;0,707;-35,209;1,662;9,560;5,230;37,198;4,928;-5,374;-2,739;0,000;38,800;39,600;9,581;1,823;4,487;1,332;4,527;2,335;-3,133;26,299;0,000;263,040;Inf;270,000;270,000;3,260;2,878;3,367;24,247
20187,500;3,014;0,707;-35,209;1,662;9,560;5,230;37,198;4,928;-5,374;-2,739;0,000;38,800;39,600;9,581;1,823;4,557;1,404;4,562;2,312;-3,133;26,299;0,000;263,040;Inf;270,000;270,000;3,170;2,880;3,373;24,241
20188,000;3,014;0,707;-35,209;1,662;9,560;5,231;37,175;4,936;-5,356;-2,722;0,000;38,784;39,675;9,581;1,823;4,565;1,565;4,600;2,310;-3,128;26,304;0,000;264,340;Inf;270,000;270,000;3,209;2,883;3,363;24,207
20188,500;3,014;0,707;-35,209;1,662;9,560;5,231;37,175;4,936;-5,356;-2,722;0,000;38,800;39,700;9,581;1,823;4,272;1,511;4,339;2,092;-3,128;26,304;0,000;264,340;Inf;270,000;270,000;3,260;2,885;3,445;24,167
20189,000;2,825;0,743;-33,657;1,731;9,423;5,231;37,175;4,936;-5,356;-2,722;0,000;38,800;39,700;9,756;1,696;4,321;1,417;4,397;2,157;-3,128;26,304;0,000;263,040;Inf;270,000;270,000;3,053;2,887;3,424;24,151
20189,500;2,825;0,743;-33,657;1,731;9,423;5,231;37,175;4,936;-5,356;-2,722;0,000;38,800;39,700;9,756;1,696;4,504;1,320;4,508;2,255;-3,128;26,304;0,000;263,040;Inf;270,000;270,000;3,073;2,886;3,398;24,150
20190,000;2,825;0,743;-33,657;1,731;9,423;5,231;37,175;4,936;-5,356;-2,722;0,000;38,800;39,700;9,756;1,696;4,479;1,188;4,479;2,113;-3,128;26,304;0,000;263,940;Inf;270,000;270,000;3,147;2,885;3,382;24,162
20190,500;2,825;0,743;-33,657;1,731;9,423;5,231;37,175;4,936;-5,356;-2,722;0,000;38,800;39,700;9,756;1,696;4,416;1,316;4,456;2,093;-3,128;26,304;0,000;263,940;Inf;270,000;270,000;3,065;2,884;3,349;24,092
20191,000;2,825;0,743;-33,657;1,731;9,423;5,231;37,175;4,936;-5,356;-2,722;0,000;38,800;39,700;9,756;1,696;4,486;1,524;4,534;2,252;-3,128;26,304;0,000;261,840;Inf;270,000;270,000;3,070;2,883;3,332;24,047
20191,500;2,825;0,743;-33,657;1,731;9,423;5,214;37,202;4,923;-5,339;-2,729;0,000;38,782;39,636;9,756;1,696;4,590;1,531;4,612;2,297;-3,130;26,300;0,000;261,840;Inf;270,000;270,000;3,199;2,882;3,340;24,004
20192,000;2,825;0,743;-33,657;1,731;9,423;5,214;37,202;4,923;-5,339;-2,729;0,000;38,800;39,600;9,756;1,696;4,655;1,374;4,663;2,221;-3,130;26,300;0,000;264,540;Inf;270,000;270,000;3,257;2,881;3,335;23,991
20192,500;2,417;0,572;-35,209;1,669;9,559;5,214;37,202;4,923;-5,339;-2,729;0,000;38,800;39,600;9,405;1,771;4,679;1,342;4,647;2,152;-3,130;26,300;0,000;264,540;Inf;270,000;270,000;3,228;2,880;3,333;23,963
20193,000;2,417;0,572;-35,209;1,669;9,559;5,214;37,202;4,923;-5,339;-2,729;0,000;38,800;39,600;9,405;1,771;4,491;1,232;4,557;2,181;-3,130;26,300;0,000;262,340;Inf;270,000;270,000;3,205;2,872;3,336;23,871
20193,500;2,417;0,572;-35,209;1,669;9,559;5,214;37,202;4,923;-5,339;-2,729;0,000;38,800;39,600;9,405;1,771;4,587;1,544;4,660;2,391;-3,130;26,300;0,000;262,340;Inf;270,000;270,000;3,116;2,865;3,333;23,904
20194,000;2,417;0,572;-35,209;1,669;9,559;5,214;37,202;4,923;-5,339;-2,729;0,000;38,800;39,600;9,405;1,771;4,686;1,646;4,711;2,412;-3,130;26,300;0,000;264,440;Inf;270,000;270,000;3,296;2,858;3,352;23,894
20194,500;2,417;0,572;-35,209;1,669;9,559;5,258;37,179;4,950;-5,316;-2,726;0,000;38,802;39,670;9,405;1,771;4,732;1,446;4,735;2,195;-3,128;26,303;0,000;264,440;Inf;270,000;270,000;3,364;2,850;3,356;23,878
20195,000;2,417;0,572;-35,209;1,669;9,559;5,258;37,179;4,950;-5,316;-2,726;0,000;38,800;39,700;9,405;1,771;4,523;1,286;4,586;2,105;-3,128;26,303;0,000;263,940;Inf;270,000;270,000;3,277;2,843;3,351;23,900
20195,500;2,829;0,703;-34,581;1,700;9,581;5,258;37,179;4,950;-5,316;-2,726;0,000;38,800;39,700;9,662;1,598;4,619;1,276;4,611;2,117;-3,128;26,303;0,000;263,940;Inf;270,000;270,000;3,125;2,836;3,337;23,948
20196,000;2,829;0,703;-34,581;1,700;9,581;5,258;37,179;4,950;-5,316;-2,726;0,000;38,800;39,700;9,662;1,598;4,545;1,412;4,397;2,244;-3,128;26,303;0,000;264,940;Inf;270,000;270,000;3,156;2,836;3,410;23,962
20196,500;2,829;0,703;-34,581;1,700;9,581;5,258;37,179;4,950;-5,316;-2,726;0,000;38,800;39,700;9,662;1,598;4,412;1,919;4,480;2,570;-3,128;26,303;0,000;264,940;Inf;270,000;270,000;3,149;2,836;3,424;24,014
20197,000;2,829;0,703;-34,581;1,700;9,581;5,258;37,179;4,950;-5,316;-2,726;0,000;38,800;39,700;9,662;1,598;4,182;1,392;4,244;1,962;-3,128;26,303;0,000;264,040;Inf;270,000;270,000;3,345;2,836;3,453;24,051
20197,500;2,829;0,703;-34,581;1,700;9,581;5,273;37,213;4,944;-5,301;-2,725;0,000;38,805;39,683;9,662;1,598;4,344;1,222;4,368;1,874;-3,127;26,304;0,000;264,040;Inf;270,000;270,000;2,945;2,836;3,403;23,989
20198,000;2,829;0,703;-34,581;1,700;9,581;5,273;37,213;4,944;-5,301;-2,725;0,000;38,800;39,700;9,662;1,598;4,267;1,128;4,346;1,832;-3,127;26,304;0,000;264,840;Inf;270,000;270,000;2,952;2,836;3,376;23,978
20198,500;2,829;0,703;-34,581;1,700;9,581;5,273;37,213;4,944;-5,301;-2,725;0,000;38,800;39,700;9,662;1,598;4,421;1,455;4,465;2,411;-3,127;26,304;0,000;264,840;Inf;270,000;270,000;2,893;2,836;3,356;24,007
20199,000;4,152;0,983;-35,209;1,732;9,540;5,273;37,213;4,944;-5,301;-2,725;0,000;38,800;39,700;9,508;1,643;4,581;1,973;4,597;2,746;-3,127;26,304;0,000;264,440;Inf;270,000;270,000;3,188;2,836;3,381;24,056
20199,500;4,152;0,983;-35,209;1,732;9,540;5,273;37,213;4,944;-5,301;-2,725;0,000;38,800;39,700;9,508;1,643;4,716;1,732;4,707;2,622;-3,127;26,304;0,000;264,440;Inf;270,000;270,000;3,474;2,857;3,447;24,075
20200,000;4,152;0,983;-35,209;1,732;9,540;5,273;37,213;4,944;-5,301;-2,725;0,000;38,800;39,700;9,508;1,643;4,309;1,315;4,277;1,959;-3,127;26,304;0,000;264,940;Inf;270,000;270,000;3,444;2,878;3,406;24,134
20200,500;4,152;0,983;-35,209;1,732;9,540;5,273;37,213;4,944;-5,301;-2,725;0,000;38,800;39,700;9,508;1,643;4,480;1,170;4,506;2,056;-3,127;26,304;0,000;264,940;Inf;270,000;270,000;2,965;2,899;3,366;24,150
20201,000;4,152;0,983;-35,209;1,732;9,540;5,256;37,232;4,977;-5,281;-2,729;0,000;38,822;39,726;9,508;1,643;4,551;1,525;4,580;2,334;-3,120;26,293;0,000;262,840;Inf;270,000;270,000;3,053;2,920;3,370;24,153
20201,500;4,152;0,983;-35,209;1,732;9,540;5,256;37,232;4,977;-5,281;-2,729;0,000;38,800;39,700;9,508;1,643;4,622;1,631;4,664;2,604;-3,120;26,293;0,000;262,840;Inf;270,000;270,000;3,247;2,940;3,406;24,165
20202,000;3,003;0,723;-35,209;1,657;9,576;5,256;37,232;4,977;-5,281;-2,729;0,000;38,800;39,700;9,379;1,715;4,754;1,694;4,750;2,673;-3,120;26,293;0,000;264,740;Inf;270,000;270,000;3,381;2,960;3,429;24,112
20202,500;3,003;0,723;-35,209;1,657;9,576;5,256;37,232;4,977;-5,281;-2,729;0,000;38,800;39,700;9,379;1,715;4,778;1,380;4,692;2,334;-3,120;26,293;0,000;264,740;Inf;270,000;270,000;3,468;2,960;3,457;24,078
