t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
20203,000;3,003;0,723;-35,209;1,657;9,576;5,256;37,232;4,977;-5,281;-2,729;0,000;38,800;39,700;9,379;1,715;4,522;1,262;4,196;1,834;-3,120;26,293;0,000;263,140;Inf;270,000;270,000;3,296;2,961;3,452;24,141
20203,500;3,003;0,723;-35,209;1,657;9,576;5,256;37,232;4,977;-5,281;-2,729;0,000;38,800;39,700;9,379;1,715;4,175;1,527;4,255;2,138;-3,120;26,293;0,000;263,140;Inf;270,000;270,000;2,954;2,962;3,477;24,149
20204,000;3,003;0,723;-35,209;1,657;9,576;5,218;37,200;4,916;-5,296;-2,730;0,000;38,829;39,730;9,379;1,715;4,662;1,733;4,619;2,663;-3,127;26,293;0,000;264,240;Inf;270,000;270,000;3,024;2,963;3,484;24,210
20204,500;3,003;0,723;-35,209;1,657;9,576;5,218;37,200;4,916;-5,296;-2,730;0,000;38,800;39,700;9,379;1,715;4,719;1,442;4,718;2,446;-3,127;26,293;0,000;264,240;Inf;270,000;270,000;3,419;2,963;3,486;24,258
20205,000;3,003;0,723;-35,209;1,657;9,576;5,218;37,200;4,916;-5,296;-2,730;0,000;38,800;39,700;9,379;1,715;4,744;1,182;4,726;2,104;-3,127;26,293;0,000;262,640;Inf;270,000;270,000;3,331;2,964;3,469;24,316
20205,500;2,142;0,561;-34,606;1,719;9,535;5,218;37,200;4,916;-5,296;-2,730;0,000;38,800;39,700;9,519;1,598;4,704;1,058;4,714;2,039;-3,127;26,293;0,000;262,640;Inf;270,000;270,000;3,189;2,964;3,425;24,358
20206,000;2,142;0,561;-34,606;1,719;9,535;5,218;37,200;4,916;-5,296;-2,730;0,000;38,800;39,700;9,519;1,598;4,680;1,454;4,737;2,340;-3,127;26,293;0,000;264,040;Inf;270,000;270,000;3,129;2,951;3,388;24,408
20206,500;2,142;0,561;-34,606;1,719;9,535;5,218;37,200;4,916;-5,296;-2,730;0,000;38,800;39,700;9,519;1,598;4,706;1,723;4,749;2,411;-3,127;26,293;0,000;264,040;Inf;270,000;270,000;3,303;2,938;3,432;24,496
20207,000;2,142;0,561;-34,606;1,719;9,535;5,218;37,200;4,916;-5,296;-2,730;0,000;38,800;39,700;9,519;1,598;4,790;1,768;4,809;2,548;-3,127;26,293;0,000;263,740;Inf;270,000;270,000;3,397;2,925;3,465;24,487
20207,500;2,142;0,561;-34,606;1,719;9,535;5,211;37,162;4,940;-5,272;-2,726;0,000;38,837;39,690;9,519;1,598;4,787;1,433;4,777;2,234;-3,125;26,301;0,000;263,740;Inf;270,000;270,000;3,479;2,912;3,465;24,520
20208,000;2,142;0,561;-34,606;1,719;9,535;5,211;37,162;4,940;-5,272;-2,726;0,000;38,800;39,700;9,519;1,598;4,721;1,312;4,724;2,118;-3,125;26,301;0,000;264,640;Inf;270,000;270,000;3,308;2,899;3,446;24,560
20208,500;2,021;0,571;-34,359;1,717;9,488;5,211;37,162;4,940;-5,272;-2,726;0,000;38,800;39,700;9,584;1,779;4,655;1,310;4,694;2,290;-3,125;26,301;0,000;264,640;Inf;270,000;270,000;3,219;2,887;3,438;24,577
20209,000;2,021;0,571;-34,359;1,717;9,488;5,211;37,162;4,940;-5,272;-2,726;0,000;38,800;39,700;9,584;1,779;4,699;1,628;4,763;2,584;-3,125;26,301;0,000;264,140;Inf;270,000;270,000;3,237;2,873;3,452;24,588
20209,500;2,021;0,571;-34,359;1,717;9,488;5,211;37,162;4,940;-5,272;-2,726;0,000;38,800;39,700;9,584;1,779;4,823;2,065;4,847;2,803;-3,125;26,301;0,000;264,140;Inf;270,000;270,000;3,418;2,859;3,513;24,615
20210,000;2,021;0,571;-34,359;1,717;9,488;5,211;37,162;4,940;-5,272;-2,726;0,000;38,800;39,700;9,584;1,779;4,941;1,903;4,922;2,740;-3,125;26,301;0,000;264,640;Inf;270,000;270,000;3,635;2,845;3,539;24,584
20210,500;2,021;0,571;-34,359;1,717;9,488;5,233;37,169;4,932;-5,233;-2,731;0,000;38,841;39,752;9,584;1,779;4,974;1,627;4,874;2,351;-3,122;26,304;0,000;264,640;Inf;270,000;270,000;3,626;2,831;3,574;24,602
20211,000;2,021;0,571;-34,359;1,717;9,488;5,233;37,169;4,932;-5,233;-2,731;0,000;38,800;39,800;9,584;1,779;4,580;1,644;4,572;2,579;-3,122;26,304;0,000;264,240;Inf;270,000;270,000;3,457;2,818;3,548;24,578
20211,500;2,021;0,571;-34,359;1,717;9,488;5,233;37,169;4,932;-5,233;-2,731;0,000;38,800;39,800;9,584;1,779;4,732;2,047;4,751;2,750;-3,122;26,304;0,000;264,240;Inf;270,000;270,000;3,344;2,805;3,579;24,551
20212,000;3,384;0,799;-35,209;1,652;9,554;5,233;37,169;4,932;-5,233;-2,731;0,000;38,800;39,800;9,390;1,736;4,882;1,916;4,866;2,685;-3,122;26,304;0,000;264,440;Inf;270,000;270,000;3,570;2,792;3,609;24,421
20212,500;3,384;0,799;-35,209;1,652;9,554;5,233;37,169;4,932;-5,233;-2,731;0,000;38,800;39,800;9,390;1,736;4,881;1,727;4,832;2,465;-3,122;26,304;0,000;264,440;Inf;270,000;270,000;3,587;2,802;3,636;24,333
20213,000;3,384;0,799;-35,209;1,652;9,554;5,233;37,169;4,932;-5,233;-2,731;0,000;38,800;39,800;9,390;1,736;4,768;1,518;4,795;2,311;-3,122;26,304;0,000;264,340;Inf;270,000;270,000;3,476;2,811;3,641;24,243
20213,500;3,384;0,799;-35,209;1,652;9,554;5,233;37,169;4,932;-5,233;-2,731;0,000;38,800;39,800;9,390;1,736;4,797;1,407;4,831;2,334;-3,122;26,304;0,000;264,340;Inf;270,000;270,000;3,348;2,821;3,580;24,131
20214,000;3,384;0,799;-35,209;1,652;9,554;5,215;37,196;4,948;-5,218;-2,729;0,000;38,855;39,747;9,390;1,736;4,847;1,516;4,891;2,506;-3,136;26,300;0,000;264,740;Inf;270,000;270,000;3,342;2,830;3,623;24,129
20214,500;3,384;0,799;-35,209;1,652;9,554;5,215;37,196;4,948;-5,218;-2,729;0,000;38,900;39,700;9,390;1,736;4,968;1,922;4,939;2,699;-3,136;26,300;0,000;264,740;Inf;270,000;270,000;3,440;2,839;3,644;24,083
20215,000;2,914;0,792;-34,179;1,741;9,453;5,215;37,196;4,948;-5,218;-2,729;0,000;38,900;39,700;9,572;1,670;4,742;1,666;4,628;2,345;-3,136;26,300;0,000;264,440;Inf;270,000;270,000;3,632;2,848;3,687;24,051
20215,500;2,914;0,792;-34,179;1,741;9,453;5,215;37,196;4,948;-5,218;-2,729;0,000;38,900;39,700;9,572;1,670;4,413;1,515;4,524;2,385;-3,136;26,300;0,000;264,440;Inf;270,000;270,000;3,345;2,849;3,699;24,025
20216,000;2,914;0,792;-34,179;1,741;9,453;5,215;37,196;4,948;-5,218;-2,729;0,000;38,900;39,700;9,572;1,670;4,668;1,594;4,691;2,473;-3,136;26,300;0,000;264,240;Inf;270,000;270,000;3,209;2,850;3,658;24,002
20216,500;2,914;0,792;-34,179;1,741;9,453;5,215;37,196;4,948;-5,218;-2,729;0,000;38,900;39,700;9,572;1,670;4,612;1,800;4,653;2,466;-3,136;26,300;0,000;264,240;Inf;270,000;270,000;3,357;2,851;3,650;23,999
20217,000;2,914;0,792;-34,179;1,741;9,453;5,200;37,207;4,928;-5,211;-2,730;0,000;38,869;39,757;9,572;1,670;4,739;1,828;4,790;2,710;-3,123;26,302;0,000;264,140;Inf;270,000;270,000;3,383;2,852;3,704;23,968
20217,500;2,914;0,792;-34,179;1,741;9,453;5,200;37,207;4,928;-5,211;-2,730;0,000;38,900;39,800;9,572;1,670;4,902;1,790;4,878;2,806;-3,123;26,302;0,000;264,140;Inf;270,000;270,000;3,517;2,853;3,699;23,975
20218,000;2,294;0,589;-34,191;1,745;9,548;5,200;37,207;4,928;-5,211;-2,730;0,000;38,900;39,800;9,631;1,616;4,700;1,620;4,584;2,355;-3,123;26,302;0,000;264,740;Inf;270,000;270,000;3,594;2,854;3,721;23,934
20218,500;2,294;0,589;-34,191;1,745;9,548;5,200;37,207;4,928;-5,211;-2,730;0,000;38,900;39,800;9,631;1,616;4,632;1,855;4,710;2,607;-3,123;26,302;0,000;264,740;Inf;270,000;270,000;3,315;2,845;3,668;23,934
20219,000;2,294;0,589;-34,191;1,745;9,548;5,200;37,207;4,928;-5,211;-2,730;0,000;38,900;39,800;9,631;1,616;4,815;1,796;4,816;2,619;-3,123;26,302;0,000;264,640;Inf;270,000;270,000;3,451;2,836;3,680;23,956
20219,500;2,294;0,589;-34,191;1,745;9,548;5,200;37,207;4,928;-5,211;-2,730;0,000;38,900;39,800;9,631;1,616;4,907;1,789;4,923;2,802;-3,123;26,302;0,000;264,640;Inf;270,000;270,000;3,511;2,827;3,683;23,890
20220,000;2,294;0,589;-34,191;1,745;9,548;5,200;37,207;4,928;-5,211;-2,730;0,000;38,900;39,800;9,631;1,616;4,983;1,798;4,973;2,786;-3,123;26,302;0,000;264,440;Inf;270,000;270,000;3,605;2,818;3,690;23,813
20220,500;2,294;0,589;-34,191;1,745;9,548;5,211;37,175;4,927;-5,202;-2,724;0,000;38,868;39,854;9,631;1,616;5,004;1,919;5,022;2,862;-3,120;26,303;0,000;264,440;Inf;270,000;270,000;3,635;2,810;3,714;23,758
20221,000;2,294;0,589;-34,191;1,745;9,548;5,211;37,175;4,927;-5,202;-2,724;0,000;38,900;39,900;9,631;1,616;4,950;1,956;4,956;2,717;-3,120;26,303;0,000;264,640;Inf;270,000;270,000;3,702;2,801;3,722;23,722
20221,500;2,387;0,652;-33,803;1,761;9,448;5,211;37,175;4,927;-5,202;-2,724;0,000;38,900;39,900;9,655;1,555;4,947;1,860;4,944;2,714;-3,120;26,303;0,000;264,640;Inf;270,000;270,000;3,645;2,793;3,714;23,709
20222,000;2,387;0,652;-33,803;1,761;9,448;5,211;37,175;4,927;-5,202;-2,724;0,000;38,900;39,900;9,655;1,555;5,027;1,737;4,944;2,689;-3,120;26,303;0,000;264,140;Inf;270,000;270,000;3,616;2,786;3,735;23,765
20222,500;2,387;0,652;-33,803;1,761;9,448;5,211;37,175;4,927;-5,202;-2,724;0,000;38,900;39,900;9,655;1,555;4,862;1,806;4,902;2,694;-3,120;26,303;0,000;264,140;Inf;270,000;270,000;3,599;2,780;3,745;23,676
20223,000;2,387;0,652;-33,803;1,761;9,448;5,211;37,175;4,927;-5,202;-2,724;0,000;38,900;39,900;9,655;1,555;4,727;2,006;4,764;2,637;-3,120;26,303;0,000;264,440;Inf;270,000;270,000;3,566;2,773;3,734;23,688
20223,500;2,387;0,652;-33,803;1,761;9,448;5,198;37,210;4,924;-5,165;-2,726;0,000;38,880;39,834;9,655;1,555;4,868;1,961;4,890;2,740;-3,117;26,296;0,000;264,440;Inf;270,000;270,000;3,533;2,767;3,741;23,618
20224,000;2,387;0,652;-33,803;1,761;9,448;5,198;37,210;4,924;-5,165;-2,726;0,000;38,900;39,800;9,655;1,555;5,002;1,872;4,995;2,737;-3,117;26,296;0,000;264,140;Inf;270,000;270,000;3,615;2,761;3,750;23,792
20224,500;2,427;0,642;-34,350;1,729;9,525;5,198;37,210;4,924;-5,165;-2,726;0,000;38,900;39,800;9,560;1,586;5,072;1,717;5,069;2,724;-3,117;26,296;0,000;264,140;Inf;270,000;270,000;3,651;2,755;3,756;23,724
20225,000;2,427;0,642;-34,350;1,729;9,525;5,198;37,210;4,924;-5,165;-2,726;0,000;38,900;39,800;9,560;1,586;5,067;2,196;5,146;2,951;-3,117;26,296;0,000;264,640;Inf;270,000;270,000;3,646;2,749;3,759;23,743
20225,500;2,427;0,642;-34,350;1,729;9,525;5,198;37,210;4,924;-5,165;-2,726;0,000;38,900;39,800;9,560;1,586;5,175;2,233;5,182;3,007;-3,117;26,296;0,000;264,640;Inf;270,000;270,000;3,840;2,744;3,806;23,746
20226,000;2,427;0,642;-34,350;1,729;9,525;5,198;37,210;4,924;-5,165;-2,726;0,000;38,900;39,800;9,560;1,586;5,206;2,015;5,224;2,843;-3,117;26,296;0,000;264,740;Inf;270,000;270,000;3,899;2,739;3,822;23,783
20226,500;2,427;0,642;-34,350;1,729;9,525;5,198;37,210;4,924;-5,165;-2,726;0,000;38,900;39,800;9,560;1,586;5,223;1,856;5,244;2,749;-3,117;26,296;0,000;264,740;Inf;270,000;270,000;3,822;2,734;3,813;23,755
20227,000;2,427;0,642;-34,350;1,729;9,525;5,199;37,177;4,921;-5,150;-2,717;0,000;38,876;39,815;9,560;1,586;5,225;1,747;5,175;2,604;-3,117;26,294;0,000;264,840;Inf;270,000;270,000;3,768;2,729;3,794;23,754
20227,500;2,427;0,642;-34,350;1,729;9,525;5,199;37,177;4,921;-5,150;-2,717;0,000;38,900;39,800;9,560;1,586;5,045;1,845;5,084;2,896;-3,117;26,294;0,000;264,840;Inf;270,000;270,000;3,688;2,724;3,829;23,869
20228,000;2,907;0,754;-35,209;1,652;9,534;5,199;37,177;4,921;-5,150;-2,717;0,000;38,900;39,800;9,532;1,522;5,142;2,257;5,185;3,093;-3,117;26,294;0,000;264,440;Inf;270,000;270,000;3,718;2,719;3,874;23,868
20228,500;2,907;0,754;-35,209;1,652;9,534;5,199;37,177;4,921;-5,150;-2,717;0,000;38,900;39,800;9,532;1,522;5,327;2,115;5,258;2,878;-3,117;26,294;0,000;264,440;Inf;270,000;270,000;3,920;2,722;3,884;23,885
20229,000;2,907;0,754;-35,209;1,652;9,534;5,199;37,177;4,921;-5,150;-2,717;0,000;38,900;39,800;9,532;1,522;5,058;1,921;5,082;2,665;-3,117;26,294;0,000;264,840;Inf;270,000;270,000;3,895;2,725;3,911;23,858
20229,500;2,907;0,754;-35,209;1,652;9,534;5,199;37,177;4,921;-5,150;-2,717;0,000;38,900;39,800;9,532;1,522;4,835;1,722;4,940;2,587;-3,117;26,294;0,000;264,840;Inf;270,000;270,000;3,682;2,728;3,926;23,894
20230,000;2,907;0,754;-35,209;1,652;9,534;5,198;37,221;4,944;-5,126;-2,723;0,000;38,895;39,860;9,532;1,522;4,993;1,955;5,035;2,833;-3,108;26,290;0,000;264,340;Inf;270,000;270,000;3,521;2,731;3,892;23,932
20230,500;2,907;0,754;-35,209;1,652;9,534;5,198;37,221;4,944;-5,126;-2,723;0,000;38,900;39,900;9,532;1,522;5,074;2,259;5,149;3,047;-3,108;26,290;0,000;264,340;Inf;270,000;270,000;3,704;2,734;3,899;23,922
20231,000;3,302;0,783;-35,209;1,599;9,561;5,198;37,221;4,944;-5,126;-2,723;0,000;38,900;39,900;9,540;1,812;5,232;2,136;5,206;3,077;-3,108;26,290;0,000;263,940;Inf;270,000;270,000;3,882;2,737;3,913;23,887
20231,500;3,302;0,783;-35,209;1,599;9,561;5,198;37,221;4,944;-5,126;-2,723;0,000;38,900;39,900;9,540;1,812;5,284;1,925;5,242;2,910;-3,108;26,290;0,000;263,940;Inf;270,000;270,000;3,913;2,746;3,921;23,850
20232,000;3,302;0,783;-35,209;1,599;9,561;5,198;37,221;4,944;-5,126;-2,723;0,000;38,900;39,900;9,540;1,812;5,193;1,869;5,233;2,907;-3,108;26,290;0,000;264,140;Inf;270,000;270,000;3,840;2,755;3,910;23,830
20232,500;3,302;0,783;-35,209;1,599;9,561;5,198;37,221;4,944;-5,126;-2,723;0,000;38,900;39,900;9,540;1,812;5,186;2,302;5,285;3,058;-3,108;26,290;0,000;264,140;Inf;270,000;270,000;3,800;2,764;3,920;23,821
20233,000;3,302;0,783;-35,209;1,599;9,561;5,198;37,221;4,944;-5,126;-2,723;0,000;38,900;39,900;9,540;1,812;5,307;2,205;5,326;3,102;-3,108;26,290;0,000;264,440;Inf;270,000;270,000;3,958;2,773;3,988;23,822
20233,500;3,302;0,783;-35,209;1,599;9,561;5,186;37,171;4,915;-5,126;-2,704;0,000;38,896;39,897;9,540;1,812;5,369;2,084;5,389;2,992;-3,106;26,292;0,000;264,440;Inf;270,000;270,000;3,985;2,782;3,997;23,775
20234,000;3,302;0,783;-35,209;1,599;9,561;5,186;37,171;4,915;-5,126;-2,704;0,000;38,900;39,900;9,540;1,812;5,385;1,948;5,385;2,878;-3,106;26,292;0,000;264,040;Inf;270,000;270,000;3,958;2,790;3,987;23,768
20234,500;2,584;0,640;-34,787;1,662;9,489;5,186;37,171;4,915;-5,126;-2,704;0,000;38,900;39,900;9,661;1,733;5,301;1,875;5,352;2,910;-3,106;26,292;0,000;264,040;Inf;270,000;270,000;3,899;2,798;3,966;23,848
20235,000;2,584;0,640;-34,787;1,662;9,489;5,186;37,171;4,915;-5,126;-2,704;0,000;38,900;39,900;9,661;1,733;5,233;2,149;5,197;2,917;-3,106;26,292;0,000;264,440;Inf;270,000;270,000;3,859;2,795;4,010;23,851
20235,500;2,584;0,640;-34,787;1,662;9,489;5,186;37,171;4,915;-5,126;-2,704;0,000;38,900;39,900;9,661;1,733;5,168;2,518;5,273;3,255;-3,106;26,292;0,000;264,440;Inf;270,000;270,000;3,874;2,792;4,075;23,834
20236,000;2,584;0,640;-34,787;1,662;9,489;5,186;37,171;4,915;-5,126;-2,704;0,000;38,900;39,900;9,661;1,733;5,471;2,143;5,401;2,949;-3,106;26,292;0,000;264,540;Inf;270,000;270,000;4,054;2,788;4,089;23,875
20236,500;2,584;0,640;-34,787;1,662;9,489;5,173;37,164;4,925;-5,098;-2,715;0,000;38,912;39,936;9,661;1,733;5,052;1,950;4,938;2,715;-3,097;26,292;0,000;264,540;Inf;270,000;270,000;3,991;2,785;4,112;23,902
20237,000;2,584;0,640;-34,787;1,662;9,489;5,173;37,164;4,925;-5,098;-2,715;0,000;38,900;39,900;9,661;1,733;5,045;1,992;5,042;2,829;-3,097;26,292;0,000;264,940;Inf;270,000;270,000;3,664;2,781;4,046;23,928
20237,500;2,934;0,737;-34,712;1,687;9,491;5,173;37,164;4,925;-5,098;-2,715;0,000;38,900;39,900;9,609;1,748;5,077;2,199;5,158;2,915;-3,097;26,292;0,000;264,940;Inf;270,000;270,000;3,727;2,778;4,057;23,907
20238,000;2,934;0,737;-34,712;1,687;9,491;5,173;37,164;4,925;-5,098;-2,715;0,000;38,900;39,900;9,609;1,748;5,212;2,466;5,262;3,180;-3,097;26,292;0,000;264,240;Inf;270,000;270,000;3,837;2,781;4,090;23,897
20238,500;2,934;0,737;-34,712;1,687;9,491;5,173;37,164;4,925;-5,098;-2,715;0,000;38,900;39,900;9,609;1,748;5,342;2,395;5,246;3,072;-3,097;26,292;0,000;264,240;Inf;270,000;270,000;4,030;2,783;4,128;23,880
20239,000;2,934;0,737;-34,712;1,687;9,491;5,173;37,164;4,925;-5,098;-2,715;0,000;38,900;39,900;9,609;1,748;5,075;2,211;5,072;2,993;-3,097;26,292;0,000;264,440;Inf;270,000;270,000;4,014;2,786;4,118;23,899
20239,500;2,934;0,737;-34,712;1,687;9,491;5,173;37,164;4,925;-5,098;-2,715;0,000;38,900;39,900;9,609;1,748;5,248;1,890;5,244;2,871;-3,097;26,292;0,000;264,440;Inf;270,000;270,000;3,838;2,788;4,089;23,885
20240,000;2,934;0,737;-34,712;1,687;9,491;5,173;37,216;4,913;-5,081;-2,711;0,000;38,920;39,932;9,609;1,748;5,278;2,136;5,292;3,071;-3,108;26,290;0,000;264,740;Inf;270,000;270,000;3,813;2,791;4,061;23,901
20240,500;2,934;0,737;-34,712;1,687;9,491;5,173;37,216;4,913;-5,081;-2,711;0,000;38,900;39,900;9,609;1,748;5,322;2,582;5,365;3,289;-3,108;26,290;0,000;264,740;Inf;270,000;270,000;3,944;2,793;4,075;23,893
20241,000;2,719;0,663;-35,209;1,673;9,531;5,173;37,216;4,913;-5,081;-2,711;0,000;38,900;39,900;9,438;1,772;5,439;2,525;5,378;3,197;-3,108;26,290;0,000;264,840;Inf;270,000;270,000;4,140;2,795;4,116;23,892
20241,500;2,719;0,663;-35,209;1,673;9,531;5,173;37,216;4,913;-5,081;-2,711;0,000;38,900;39,900;9,438;1,772;5,203;2,349;5,237;3,088;-3,108;26,290;0,000;264,840;Inf;270,000;270,000;4,135;2,794;4,180;23,862
20242,000;2,719;0,663;-35,209;1,673;9,531;5,173;37,216;4,913;-5,081;-2,711;0,000;38,900;39,900;9,438;1,772;5,363;2,162;5,351;2,936;-3,108;26,290;0,000;264,540;Inf;270,000;270,000;3,969;2,793;4,108;23,955
20242,500;2,719;0,663;-35,209;1,673;9,531;5,173;37,216;4,913;-5,081;-2,711;0,000;38,900;39,900;9,438;1,772;5,268;2,013;5,300;2,855;-3,108;26,290;0,000;264,540;Inf;270,000;270,000;3,953;2,791;4,093;23,965
20243,000;2,719;0,663;-35,209;1,673;9,531;5,206;37,219;4,912;-5,066;-2,716;0,000;38,928;39,931;9,438;1,772;5,419;2,665;5,466;3,450;-3,095;26,283;0,000;264,240;Inf;270,000;270,000;3,859;2,790;4,139;23,989
20243,500;2,719;0,663;-35,209;1,673;9,531;5,206;37,219;4,912;-5,066;-2,716;0,000;38,900;39,900;9,438;1,772;5,470;2,634;5,480;3,194;-3,095;26,283;0,000;264,240;Inf;270,000;270,000;4,250;2,789;4,193;24,003
20244,000;3,381;0,788;-35,209;1,705;9,517;5,206;37,219;4,912;-5,066;-2,716;0,000;38,900;39,900;9,514;1,637;4,830;2,372;4,928;2,884;-3,095;26,283;0,000;264,740;Inf;270,000;270,000;4,194;2,788;4,249;23,975
20244,500;3,381;0,788;-35,209;1,705;9,517;5,206;37,219;4,912;-5,066;-2,716;0,000;38,900;39,900;9,514;1,637;5,125;2,205;5,119;2,887;-3,095;26,283;0,000;264,740;Inf;270,000;270,000;3,754;2,798;4,223;23,983
20245,000;3,381;0,788;-35,209;1,705;9,517;5,206;37,219;4,912;-5,066;-2,716;0,000;38,900;39,900;9,514;1,637;5,225;2,073;5,220;2,780;-3,095;26,283;0,000;264,640;Inf;270,000;270,000;3,834;2,807;4,171;24,012
20245,500;3,381;0,788;-35,209;1,705;9,517;5,206;37,219;4,912;-5,066;-2,716;0,000;38,900;39,900;9,514;1,637;5,206;2,201;5,237;3,077;-3,095;26,283;0,000;264,640;Inf;270,000;270,000;3,824;2,817;4,178;23,818
20246,000;3,381;0,788;-35,209;1,705;9,517;5,178;37,204;4,934;-5,068;-2,710;0,000;38,948;39,929;9,514;1,637;5,293;2,471;5,326;3,345;-3,100;26,291;0,000;264,340;Inf;270,000;270,000;3,930;2,826;4,219;23,760
20246,500;3,381;0,788;-35,209;1,705;9,517;5,178;37,204;4,934;-5,068;-2,710;0,000;38,900;39,900;9,514;1,637;5,520;2,565;5,509;3,317;-3,100;26,291;0,000;264,340;Inf;270,000;270,000;4,109;2,835;4,223;23,764
20247,000;3,381;0,788;-35,209;1,705;9,517;5,178;37,204;4,934;-5,068;-2,710;0,000;38,900;39,900;9,514;1,637;5,260;2,295;5,288;2,919;-3,100;26,291;0,000;264,340;Inf;270,000;270,000;4,228;2,844;4,236;23,823
20247,500;2,484;0,638;-33,935;1,718;9,461;5,178;37,204;4,934;-5,068;-2,710;0,000;38,900;39,900;9,619;1,522;4,905;2,187;4,997;3,016;-3,100;26,291;0,000;264,340;Inf;270,000;270,000;3,940;2,853;4,239;23,810
20248,000;2,484;0,638;-33,935;1,718;9,461;5,178;37,204;4,934;-5,068;-2,710;0,000;38,900;39,900;9,619;1,522;5,106;2,498;5,004;3,123;-3,100;26,291;0,000;264,040;Inf;270,000;270,000;3,776;2,847;4,237;23,821
20248,500;2,484;0,638;-33,935;1,718;9,461;5,178;37,204;4,934;-5,068;-2,710;0,000;38,900;39,900;9,619;1,522;5,161;2,713;5,190;3,372;-3,100;26,291;0,000;264,040;Inf;270,000;270,000;3,933;2,841;4,264;23,790
20249,000;2,484;0,638;-33,935;1,718;9,461;5,178;37,204;4,934;-5,068;-2,710;0,000;38,900;39,900;9,619;1,522;5,361;2,468;5,312;3,199;-3,100;26,291;0,000;264,740;Inf;270,000;270,000;4,109;2,835;4,280;23,907
20249,500;2,484;0,638;-33,935;1,718;9,461;5,182;37,184;4,921;-5,063;-2,716;0,000;38,953;39,905;9,619;1,522;5,355;2,243;5,346;2,987;-3,097;26,283;0,000;264,740;Inf;270,000;270,000;4,085;2,829;4,251;23,909
20250,000;2,484;0,638;-33,935;1,718;9,461;5,182;37,184;4,921;-5,063;-2,716;0,000;39,000;39,900;9,619;1,522;5,297;2,140;5,251;2,987;-3,097;26,283;0,000;264,740;Inf;270,000;270,000;3,983;2,823;4,224;23,873
20250,500;2,790;0,749;-33,064;1,708;9,457;5,182;37,184;4,921;-5,063;-2,716;0,000;39,000;39,900;9,663;1,620;5,209;2,636;5,320;3,468;-3,097;26,283;0,000;264,740;Inf;270,000;270,000;3,919;2,818;4,264;23,839
20251,000;2,790;0,749;-33,064;1,708;9,457;5,182;37,184;4,921;-5,063;-2,716;0,000;39,000;39,900;9,663;1,620;5,435;2,851;5,428;3,589;-3,097;26,283;0,000;264,940;Inf;270,000;270,000;4,159;2,817;4,291;23,820
20251,500;2,790;0,749;-33,064;1,708;9,457;5,182;37,184;4,921;-5,063;-2,716;0,000;39,000;39,900;9,663;1,620;5,529;2,440;5,532;3,273;-3,097;26,283;0,000;264,940;Inf;270,000;270,000;4,326;2,817;4,310;23,758
20252,000;2,790;0,749;-33,064;1,708;9,457;5,182;37,184;4,921;-5,063;-2,716;0,000;39,000;39,900;9,663;1,620;5,433;2,086;4,893;2,573;-3,097;26,283;0,000;265,140;Inf;270,000;270,000;4,194;2,817;4,315;23,774
20252,500;2,790;0,749;-33,064;1,708;9,457;5,181;37,270;4,916;-5,021;-2,702;0,000;38,965;39,923;9,663;1,620;4,802;2,384;4,882;2,777;-3,093;26,289;0,000;265,140;Inf;270,000;270,000;3,746;2,816;4,312;23,814
20253,000;2,790;0,749;-33,064;1,708;9,457;5,181;37,270;4,916;-5,021;-2,702;0,000;39,000;39,900;9,663;1,620;4,985;2,439;5,052;3,156;-3,093;26,289;0,000;264,540;Inf;270,000;270,000;3,711;2,816;4,336;23,809
20253,500;2,790;0,749;-33,064;1,708;9,457;5,181;37,270;4,916;-5,021;-2,702;0,000;39,000;39,900;9,663;1,620;5,302;2,519;5,201;3,168;-3,093;26,289;0,000;264,540;Inf;270,000;270,000;3,908;2,815;4,342;23,819
20254,000;3,036;0,726;-35,209;1,694;9,525;5,181;37,270;4,916;-5,021;-2,702;0,000;39,000;39,900;9,488;1,665;5,274;2,193;5,290;3,016;-3,093;26,289;0,000;264,540;Inf;270,000;270,000;4,048;2,815;4,301;23,795
20254,500;3,036;0,726;-35,209;1,694;9,525;5,181;37,270;4,916;-5,021;-2,702;0,000;39,000;39,900;9,488;1,665;5,248;2,217;5,135;2,894;-3,093;26,289;0,000;264,540;Inf;270,000;270,000;3,943;2,819;4,268;23,832
20255,000;3,036;0,726;-35,209;1,694;9,525;5,181;37,270;4,916;-5,021;-2,702;0,000;39,000;39,900;9,488;1,665;5,192;2,372;5,213;3,008;-3,093;26,289;0,000;264,440;Inf;270,000;270,000;3,874;2,822;4,256;23,864
20255,500;3,036;0,726;-35,209;1,694;9,525;5,181;37,270;4,916;-5,021;-2,702;0,000;39,000;39,900;9,488;1,665;5,323;2,342;5,327;3,208;-3,093;26,289;0,000;264,440;Inf;270,000;270,000;3,946;2,826;4,252;23,892
20256,000;3,036;0,726;-35,209;1,694;9,525;5,170;37,205;4,917;-5,038;-2,692;0,000;38,980;39,976;9,488;1,665;5,385;2,483;5,406;3,358;-3,080;26,294;0,000;264,640;Inf;270,000;270,000;4,050;2,829;4,269;23,916
20256,500;3,036;0,726;-35,209;1,694;9,525;5,170;37,205;4,917;-5,038;-2,692;0,000;39,000;40,000;9,488;1,665;5,268;2,496;5,099;3,063;-3,080;26,294;0,000;264,640;Inf;270,000;270,000;4,158;2,832;4,271;23,870
20257,000;2,934;0,780;-33,645;1,726;9,480;5,170;37,205;4,917;-5,038;-2,692;0,000;39,000;40,000;9,596;1,616;4,940;2,282;4,988;2,864;-3,080;26,294;0,000;264,740;Inf;270,000;270,000;3,982;2,836;4,268;23,884
20257,500;2,934;0,780;-33,645;1,726;9,480;5,170;37,205;4,917;-5,038;-2,692;0,000;39,000;40,000;9,596;1,616;5,160;2,245;5,038;2,951;-3,080;26,294;0,000;264,740;Inf;270,000;270,000;3,768;2,837;4,235;23,887
20258,000;2,934;0,780;-33,645;1,726;9,480;5,170;37,205;4,917;-5,038;-2,692;0,000;39,000;40,000;9,596;1,616;5,016;2,286;5,071;3,058;-3,080;26,294;0,000;264,340;Inf;270,000;270,000;3,848;2,839;4,256;23,868
20258,500;2,934;0,780;-33,645;1,726;9,480;5,170;37,205;4,917;-5,038;-2,692;0,000;39,000;40,000;9,596;1,616;5,211;2,491;5,257;3,213;-3,080;26,294;0,000;264,340;Inf;270,000;270,000;3,858;2,840;4,264;23,878
20259,000;2,934;0,780;-33,645;1,726;9,480;5,170;37,192;4,915;-5,040;-2,698;0,000;38,982;39,985;9,596;1,616;5,347;2,510;5,341;3,226;-3,086;26,286;0,000;264,940;Inf;270,000;270,000;4,043;2,842;4,220;23,879
20259,500;2,934;0,780;-33,645;1,726;9,480;5,170;37,192;4,915;-5,040;-2,698;0,000;39,000;40,000;9,596;1,616;5,392;2,374;5,366;3,052;-3,086;26,286;0,000;264,940;Inf;270,000;270,000;4,106;2,844;4,226;23,849
20260,000;2,934;0,780;-33,645;1,726;9,480;5,170;37,192;4,915;-5,040;-2,698;0,000;39,000;40,000;9,596;1,616;5,316;2,272;5,311;2,955;-3,086;26,286;0,000;264,840;Inf;270,000;270,000;4,046;2,845;4,209;23,803
20260,500;2,636;0,637;-35,209;1,688;9,581;5,170;37,192;4,915;-5,040;-2,698;0,000;39,000;40,000;9,524;1,642;5,374;2,571;5,381;3,339;-3,086;26,286;0,000;264,840;Inf;270,000;270,000;3,964;2,846;4,232;23,766
20261,000;2,636;0,637;-35,209;1,688;9,581;5,170;37,192;4,915;-5,040;-2,698;0,000;39,000;40,000;9,524;1,642;5,368;2,732;5,424;3,331;-3,086;26,286;0,000;265,040;Inf;270,000;270,000;4,166;2,843;4,274;23,731
20261,500;2,636;0,637;-35,209;1,688;9,581;5,170;37,192;4,915;-5,040;-2,698;0,000;39,000;40,000;9,524;1,642;5,047;2,534;5,113;3,114;-3,086;26,286;0,000;265,040;Inf;270,000;270,000;4,214;2,840;4,292;23,667
20262,000;2,636;0,637;-35,209;1,688;9,581;5,170;37,192;4,915;-5,040;-2,698;0,000;39,000;40,000;9,524;1,642;5,299;2,356;5,289;3,080;-3,086;26,286;0,000;264,840;Inf;270,000;270,000;3,952;2,836;4,282;23,609
20262,500;2,636;0,637;-35,209;1,688;9,581;5,159;37,212;4,903;-4,998;-2,703;0,000;38,989;39,993;9,524;1,642;5,342;2,212;5,339;3,008;-3,090;26,293;0,000;264,840;Inf;270,000;270,000;4,006;2,833;4,250;23,569
20263,000;2,636;0,637;-35,209;1,688;9,581;5,159;37,212;4,903;-4,998;-2,703;0,000;39,000;40,000;9,524;1,642;5,403;2,352;5,422;3,309;-3,090;26,293;0,000;265,040;Inf;270,000;270,000;3,976;2,830;4,240;23,511
20263,500;3,113;0,792;-34,225;1,684;9,496;5,159;37,212;4,903;-4,998;-2,703;0,000;39,000;40,000;9,569;1,566;5,457;2,816;5,493;3,473;-3,090;26,293;0,000;265,040;Inf;270,000;270,000;4,121;2,827;4,306;23,574
20264,000;3,113;0,792;-34,225;1,684;9,496;5,159;37,212;4,903;-4,998;-2,703;0,000;39,000;40,000;9,569;1,566;5,616;2,565;5,617;3,342;-3,090;26,293;0,000;264,440;Inf;270,000;270,000;4,310;2,831;4,277;23,575
20264,500;3,113;0,792;-34,225;1,684;9,496;5,159;37,212;4,903;-4,998;-2,703;0,000;39,000;40,000;9,569;1,566;5,579;2,278;5,588;3,075;-3,090;26,293;0,000;264,440;Inf;270,000;270,000;4,285;2,836;4,265;23,564
20265,000;3,113;0,792;-34,225;1,684;9,496;5,159;37,212;4,903;-4,998;-2,703;0,000;39,000;40,000;9,569;1,566;5,574;2,307;5,593;3,177;-3,090;26,293;0,000;264,740;Inf;270,000;270,000;4,130;2,840;4,230;23,581
20265,500;3,113;0,792;-34,225;1,684;9,496;5,159;37,202;4,919;-4,988;-2,712;0,000;38,990;39,963;9,569;1,566;5,623;2,621;5,623;3,556;-3,094;26,282;0,000;264,740;Inf;270,000;270,000;4,163;2,845;4,210;23,528
20266,000;3,113;0,792;-34,225;1,684;9,496;5,159;37,202;4,919;-4,988;-2,712;0,000;39,000;40,000;9,569;1,566;5,673;3,057;5,709;3,856;-3,094;26,282;0,000;264,340;Inf;270,000;270,000;4,356;2,849;4,289;23,576
20266,500;2,619;0,641;-35,209;1,661;9,544;5,159;37,202;4,919;-4,988;-2,712;0,000;39,000;40,000;9,465;1,733;5,749;3,048;5,759;3,793;-3,094;26,282;0,000;264,340;Inf;270,000;270,000;4,574;2,854;4,382;23,625
20267,000;2,619;0,641;-35,209;1,661;9,544;5,159;37,202;4,919;-4,988;-2,712;0,000;39,000;40,000;9,465;1,733;5,793;2,774;5,808;3,536;-3,094;26,282;0,000;264,640;Inf;270,000;270,000;4,587;2,850;4,411;23,748
20267,500;2,619;0,641;-35,209;1,661;9,544;5,159;37,202;4,919;-4,988;-2,712;0,000;39,000;40,000;9,465;1,733;5,135;2,377;5,231;2,892;-3,094;26,282;0,000;264,640;Inf;270,000;270,000;4,478;2,846;4,409;23,738
20268,000;2,619;0,641;-35,209;1,661;9,544;5,159;37,202;4,919;-4,988;-2,712;0,000;39,000;40,000;9,465;1,733;5,335;2,371;5,373;3,163;-3,094;26,282;0,000;264,240;Inf;270,000;270,000;3,909;2,842;4,389;23,674
20268,500;2,619;0,641;-35,209;1,661;9,544;5,159;37,202;4,919;-4,988;-2,712;0,000;39,000;40,000;9,465;1,733;5,489;2,842;5,523;3,740;-3,094;26,282;0,000;264,240;Inf;270,000;270,000;4,061;2,839;4,396;23,632
20269,000;2,619;0,641;-35,209;1,661;9,544;5,153;37,231;4,887;-4,955;-2,702;0,000;38,994;39,973;9,465;1,733;5,629;2,910;5,648;3,684;-3,083;26,287;0,000;264,740;Inf;270,000;270,000;4,398;2,835;4,408;23,577
20269,500;2,619;0,641;-35,209;1,661;9,544;5,153;37,231;4,887;-4,955;-2,702;0,000;39,000;40,000;9,465;1,733;5,512;2,527;5,361;3,054;-3,083;26,287;0,000;264,740;Inf;270,000;270,000;4,468;2,831;4,432;23,544
20270,000;2,395;0,635;-33,505;1,738;9,435;5,153;37,231;4,887;-4,955;-2,702;0,000;39,000;40,000;9,769;1,672;5,337;2,385;5,403;3,039;-3,083;26,287;0,000;265,040;Inf;270,000;270,000;4,113;2,828;4,357;23,472
20270,500;2,395;0,635;-33,505;1,738;9,435;5,153;37,231;4,887;-4,955;-2,702;0,000;39,000;40,000;9,769;1,672;5,481;2,387;5,493;3,124;-3,083;26,287;0,000;265,040;Inf;270,000;270,000;4,041;2,821;4,364;23,459
20271,000;2,395;0,635;-33,505;1,738;9,435;5,153;37,231;4,887;-4,955;-2,702;0,000;39,000;40,000;9,769;1,672;5,648;2,914;5,663;3,696;-3,083;26,287;0,000;264,940;Inf;270,000;270,000;4,480;2,807;4,409;23,484
20271,500;2,395;0,635;-33,505;1,738;9,435;5,153;37,231;4,887;-4,955;-2,702;0,000;39,000;40,000;9,769;1,672;5,731;2,979;5,752;3,706;-3,083;26,287;0,000;264,940;Inf;270,000;270,000;4,480;2,807;4,448;23,495
20272,000;2,395;0,635;-33,505;1,738;9,435;5,159;37,183;4,897;-4,960;-2,715;0,000;39,000;40,006;9,769;1,672;5,479;2,764;5,513;3,391;-3,082;26,275;0,000;264,840;Inf;270,000;270,000;4,542;2,800;4,455;23,434
20272,500;2,395;0,635;-33,505;1,738;9,435;5,159;37,183;4,897;-4,960;-2,715;0,000;39,000;40,000;9,769;1,672;5,385;2,579;5,410;3,193;-3,082;26,275;0,000;264,840;Inf;270,000;270,000;4,287;2,794;4,444;23,455
20273,000;2,487;0,636;-34,840;1,631;9,486;5,159;37,183;4,897;-4,960;-2,715;0,000;39,000;40,000;9,589;1,814;5,426;2,521;5,466;3,182;-3,082;26,275;0,000;264,440;Inf;270,000;270,000;4,142;2,787;4,413;23,447
20273,500;2,487;0,636;-34,840;1,631;9,486;5,159;37,183;4,897;-4,960;-2,715;0,000;39,000;40,000;9,589;1,814;5,565;2,665;5,597;3,535;-3,082;26,275;0,000;264,440;Inf;270,000;270,000;4,149;2,782;4,477;23,421
20274,000;2,487;0,636;-34,840;1,631;9,486;5,159;37,183;4,897;-4,960;-2,715;0,000;39,000;40,000;9,589;1,814;5,634;2,986;5,675;3,705;-3,082;26,275;0,000;264,840;Inf;270,000;270,000;4,341;2,777;4,487;23,398
20274,500;2,487;0,636;-34,840;1,631;9,486;5,159;37,183;4,897;-4,960;-2,715;0,000;39,000;40,000;9,589;1,814;5,169;2,766;5,193;3,186;-3,082;26,275;0,000;264,840;Inf;270,000;270,000;4,500;2,773;4,557;23,375
20275,000;2,487;0,636;-34,840;1,631;9,486;5,159;37,183;4,897;-4,960;-2,715;0,000;39,000;40,000;9,589;1,814;5,023;2,580;5,067;3,191;-3,082;26,275;0,000;264,640;Inf;270,000;270,000;4,078;2,768;4,588;23,384
20275,500;2,487;0,636;-34,840;1,631;9,486;5,167;37,235;4,922;-4,919;-2,710;0,000;38,996;39,977;9,589;1,814;5,386;2,682;5,357;3,501;-3,087;26,282;0,000;264,640;Inf;270,000;270,000;3,965;2,763;4,539;23,415
20276,000;2,487;0,636;-34,840;1,631;9,486;5,167;37,235;4,922;-4,919;-2,710;0,000;39,000;40,000;9,589;1,814;5,233;2,875;5,139;3,333;-3,087;26,282;0,000;264,240;Inf;270,000;270,000;4,232;2,759;4,577;23,482
20276,500;3,276;0,848;-34,547;1,750;9,493;5,167;37,235;4,922;-4,919;-2,710;0,000;39,000;40,000;9,538;1,584;5,333;2,918;5,341;3,454;-3,087;26,282;0,000;264,240;Inf;270,000;270,000;4,145;2,754;4,585;23,449
20277,000;3,276;0,848;-34,547;1,750;9,493;5,167;37,235;4,922;-4,919;-2,710;0,000;39,000;40,000;9,538;1,584;5,414;2,707;5,443;3,288;-3,087;26,282;0,000;264,440;Inf;270,000;270,000;4,261;2,763;4,569;23,485
20277,500;3,276;0,848;-34,547;1,750;9,493;5,167;37,235;4,922;-4,919;-2,710;0,000;39,000;40,000;9,538;1,584;5,407;2,550;5,337;3,204;-3,087;26,282;0,000;264,440;Inf;270,000;270,000;4,213;2,771;4,544;23,565
20278,000;3,276;0,848;-34,547;1,750;9,493;5,167;37,235;4,922;-4,919;-2,710;0,000;39,000;40,000;9,538;1,584;5,575;2,992;5,560;3,670;-3,087;26,282;0,000;264,340;Inf;270,000;270,000;4,125;2,780;4,568;23,588
20278,500;3,276;0,848;-34,547;1,750;9,493;5,166;37,190;4,916;-4,936;-2,707;0,000;38,991;39,947;9,538;1,584;5,659;2,828;5,650;3,526;-3,077;26,277;0,000;264,340;Inf;270,000;270,000;4,449;2,788;4,581;23,618
20279,000;3,276;0,848;-34,547;1,750;9,493;5,166;37,190;4,916;-4,936;-2,707;0,000;39,000;39,900;9,538;1,584;5,713;2,686;5,684;3,409;-3,077;26,277;0,000;263,840;Inf;270,000;270,000;4,416;2,796;4,567;23,626
20279,500;2,507;0,694;-33,615;1,689;9,459;5,166;37,190;4,916;-4,936;-2,707;0,000;39,000;39,900;9,622;1,613;5,746;2,611;5,656;3,378;-3,077;26,277;0,000;263,840;Inf;270,000;270,000;4,373;2,804;4,539;23,688
20280,000;2,507;0,694;-33,615;1,689;9,459;5,166;37,190;4,916;-4,936;-2,707;0,000;39,000;39,900;9,622;1,613;5,548;2,810;5,631;3,677;-3,077;26,277;0,000;263,540;Inf;270,000;270,000;4,348;2,799;4,562;23,734
20280,500;2,507;0,694;-33,615;1,689;9,459;5,166;37,190;4,916;-4,936;-2,707;0,000;39,000;39,900;9,622;1,613;5,720;3,132;5,738;3,812;-3,077;26,277;0,000;263,540;Inf;270,000;270,000;4,417;2,794;4,610;23,795
20281,000;2,507;0,694;-33,615;1,689;9,459;5,166;37,190;4,916;-4,936;-2,707;0,000;39,000;39,900;9,622;1,613;5,607;3,009;5,620;3,583;-3,077;26,277;0,000;264,340;Inf;270,000;270,000;4,601;2,789;4,631;23,853
20281,500;2,507;0,694;-33,615;1,689;9,459;5,166;37,190;4,916;-4,936;-2,707;0,000;39,000;39,900;9,622;1,613;5,575;2,610;5,504;3,330;-3,077;26,277;0,000;264,340;Inf;270,000;270,000;4,455;2,785;4,620;23,807
20282,000;2,507;0,694;-33,615;1,689;9,459;5,145;37,178;4,912;-4,912;-2,715;0,000;38,984;39,934;9,622;1,613;5,468;2,699;5,486;3,549;-3,097;26,268;0,000;263,440;Inf;270,000;270,000;4,255;2,780;4,617;23,759
20282,500;2,507;0,694;-33,615;1,689;9,459;5,145;37,178;4,912;-4,912;-2,715;0,000;39,000;39,900;9,622;1,613;5,635;2,987;5,647;3,647;-3,097;26,268;0,000;263,440;Inf;270,000;270,000;4,301;2,776;4,609;23,770
20283,000;2,889;0,806;-33,988;1,711;9,462;5,145;37,178;4,912;-4,912;-2,715;0,000;39,000;39,900;9,617;1,614;5,754;2,967;5,723;3,532;-3,097;26,268;0,000;263,440;Inf;270,000;270,000;4,479;2,771;4,645;23,756
20283,500;2,889;0,806;-33,988;1,711;9,462;5,145;37,178;4,912;-4,912;-2,715;0,000;39,000;39,900;9,617;1,614;5,616;2,882;5,557;3,507;-3,097;26,268;0,000;263,440;Inf;270,000;270,000;4,494;2,773;4,671;23,742
20284,000;2,889;0,806;-33,988;1,711;9,462;5,145;37,178;4,912;-4,912;-2,715;0,000;39,000;39,900;9,617;1,614;5,524;2,804;5,545;3,607;-3,097;26,268;0,000;263,540;Inf;270,000;270,000;4,391;2,775;4,663;23,737
20284,500;2,889;0,806;-33,988;1,711;9,462;5,145;37,178;4,912;-4,912;-2,715;0,000;39,000;39,900;9,617;1,614;5,684;2,640;5,647;3,456;-3,097;26,268;0,000;263,540;Inf;270,000;270,000;4,370;2,777;4,605;23,738
20285,000;2,889;0,806;-33,988;1,711;9,462;5,152;37,215;4,903;-4,885;-2,708;0,000;38,978;39,943;9,617;1,614;5,677;2,663;5,719;3,525;-3,094;26,263;0,000;263,840;Inf;270,000;270,000;4,357;2,779;4,599;23,745
20285,500;2,889;0,806;-33,988;1,711;9,462;5,152;37,215;4,903;-4,885;-2,708;0,000;39,000;39,900;9,617;1,614;5,839;3,057;5,846;3,842;-3,094;26,263;0,000;263,840;Inf;270,000;270,000;4,396;2,781;4,630;23,738
20286,000;2,688;0,736;-33,695;1,641;9,497;5,152;37,215;4,903;-4,885;-2,708;0,000;39,000;39,900;9,616;1,582;5,932;2,988;5,898;3,865;-3,094;26,263;0,000;263,540;Inf;270,000;270,000;4,646;2,782;4,669;23,702
20286,500;2,688;0,736;-33,695;1,641;9,497;5,152;37,215;4,903;-4,885;-2,708;0,000;39,000;39,900;9,616;1,582;5,967;2,827;5,934;3,494;-3,094;26,263;0,000;263,540;Inf;270,000;270,000;4,671;2,781;4,666;23,690
20287,000;2,688;0,736;-33,695;1,641;9,497;5,152;37,215;4,903;-4,885;-2,708;0,000;39,000;39,900;9,616;1,582;5,635;2,613;5,707;3,371;-3,094;26,263;0,000;263,840;Inf;270,000;270,000;4,555;2,779;4,681;23,672
20287,500;2,688;0,736;-33,695;1,641;9,497;5,152;37,215;4,903;-4,885;-2,708;0,000;39,000;39,900;9,616;1,582;5,763;2,640;5,769;3,548;-3,094;26,263;0,000;263,840;Inf;270,000;270,000;4,331;2,778;4,618;23,612
20288,000;2,688;0,736;-33,695;1,641;9,497;5,152;37,215;4,903;-4,885;-2,708;0,000;39,000;39,900;9,616;1,582;5,814;2,997;5,850;3,767;-3,094;26,263;0,000;263,740;Inf;270,000;270,000;4,430;2,776;4,673;23,596
20288,500;2,688;0,736;-33,695;1,641;9,497;5,146;37,210;4,922;-4,864;-2,711;0,000;38,973;39,927;9,616;1,582;5,867;3,211;5,906;3,827;-3,081;26,271;0,000;263,740;Inf;270,000;270,000;4,607;2,775;4,710;23,550
20289,000;2,688;0,736;-33,695;1,641;9,497;5,146;37,210;4,922;-4,864;-2,711;0,000;39,000;39,900;9,616;1,582;5,906;2,948;5,924;3,822;-3,081;26,271;0,000;264,040;Inf;270,000;270,000;4,703;2,773;4,733;23,497
20289,500;2,961;0,747;-35,188;1,612;9,477;5,146;37,210;4,922;-4,864;-2,711;0,000;39,000;39,900;9,540;1,833;5,967;2,711;5,915;3,391;-3,081;26,271;0,000;264,040;Inf;270,000;270,000;4,650;2,772;4,729;23,414
20290,000;2,961;0,747;-35,188;1,612;9,477;5,146;37,210;4,922;-4,864;-2,711;0,000;39,000;39,900;9,540;1,833;5,643;2,609;5,673;3,315;-3,081;26,271;0,000;263,540;Inf;270,000;270,000;4,496;2,775;4,692;23,407
20290,500;2,961;0,747;-35,188;1,612;9,477;5,146;37,210;4,922;-4,864;-2,711;0,000;39,000;39,900;9,540;1,833;5,690;3,041;5,746;3,673;-3,081;26,271;0,000;263,540;Inf;270,000;270,000;4,310;2,778;4,674;23,311
20291,000;2,961;0,747;-35,188;1,612;9,477;5,146;37,210;4,922;-4,864;-2,711;0,000;39,000;39,900;9,540;1,833;5,816;3,236;5,844;3,823;-3,081;26,271;0,000;263,840;Inf;270,000;270,000;4,537;2,781;4,738;23,341
20291,500;2,961;0,747;-35,188;1,612;9,477;5,133;37,186;4,880;-4,858;-2,695;0,000;38,977;39,930;9,540;1,833;5,963;3,158;5,930;3,922;-3,071;26,265;0,000;263,840;Inf;270,000;270,000;4,680;2,784;4,764;23,274
20292,000;2,961;0,747;-35,188;1,612;9,477;5,133;37,186;4,880;-4,858;-2,695;0,000;39,000;39,900;9,540;1,833;6,033;2,989;5,888;3,733;-3,071;26,265;0,000;263,740;Inf;270,000;270,000;4,743;2,787;4,760;23,239
20292,500;2,004;0,525;-34,423;1,670;9,447;5,133;37,186;4,880;-4,858;-2,695;0,000;39,000;39,900;9,615;1,756;5,809;2,839;5,868;3,690;-3,071;26,265;0,000;263,740;Inf;270,000;270,000;4,661;2,790;4,748;23,195
20293,000;2,004;0,525;-34,423;1,670;9,447;5,133;37,186;4,880;-4,858;-2,695;0,000;39,000;39,900;9,615;1,756;5,917;3,367;5,979;4,074;-3,071;26,265;0,000;264,240;Inf;270,000;270,000;4,552;2,777;4,738;23,224
20293,500;2,004;0,525;-34,423;1,670;9,447;5,133;37,186;4,880;-4,858;-2,695;0,000;39,000;39,900;9,615;1,756;6,086;3,379;6,060;4,223;-3,071;26,265;0,000;264,240;Inf;270,000;270,000;4,834;2,764;4,812;23,219
20294,000;2,004;0,525;-34,423;1,670;9,447;5,133;37,186;4,880;-4,858;-2,695;0,000;39,000;39,900;9,615;1,756;6,182;3,330;6,111;4,275;-3,071;26,265;0,000;264,140;Inf;270,000;270,000;4,937;2,752;4,850;23,175
20294,500;2,004;0,525;-34,423;1,670;9,447;5,114;37,128;4,866;-4,849;-2,707;0,000;38,960;39,891;9,615;1,756;6,152;3,066;5,817;3,742;-3,086;26,254;0,000;264,140;Inf;270,000;270,000;4,975;2,740;4,904;23,206
20295,000;2,004;0,525;-34,423;1,670;9,447;5,114;37,128;4,866;-4,849;-2,707;0,000;39,000;39,900;9,615;1,756;5,706;2,971;5,575;3,596;-3,086;26,254;0,000;263,940;Inf;270,000;270,000;4,694;2,727;4,880;23,212
20295,500;2,004;0,525;-34,423;1,670;9,447;5,114;37,128;4,866;-4,849;-2,707;0,000;39,000;39,900;9,615;1,756;5,701;3,281;5,740;3,843;-3,086;26,254;0,000;263,940;Inf;270,000;270,000;4,462;2,716;4,916;23,219
20296,000;2,676;0,697;-34,466;1,686;9,499;5,114;37,128;4,866;-4,849;-2,707;0,000;39,000;39,900;9,501;1,565;6,016;3,121;5,950;3,918;-3,086;26,254;0,000;264,440;Inf;270,000;270,000;4,641;2,704;4,932;23,212
20296,500;2,676;0,697;-34,466;1,686;9,499;5,114;37,128;4,866;-4,849;-2,707;0,000;39,000;39,900;9,501;1,565;5,922;3,224;5,908;3,862;-3,086;26,254;0,000;264,440;Inf;270,000;270,000;4,751;2,703;4,948;23,225
20297,000;2,676;0,697;-34,466;1,686;9,499;5,114;37,128;4,866;-4,849;-2,707;0,000;39,000;39,900;9,501;1,565;5,937;3,205;5,972;3,865;-3,086;26,254;0,000;264,340;Inf;270,000;270,000;4,729;2,703;4,933;23,253
20297,500;2,676;0,697;-34,466;1,686;9,499;5,114;37,128;4,866;-4,849;-2,707;0,000;39,000;39,900;9,501;1,565;5,981;3,207;6,039;3,813;-3,086;26,254;0,000;264,340;Inf;270,000;270,000;4,745;2,703;4,911;23,300
20298,000;2,676;0,697;-34,466;1,686;9,499;5,133;37,202;4,884;-4,793;-2,672;0,000;38,981;39,865;9,501;1,565;5,829;3,222;5,865;3,856;-3,060;26,276;0,000;263,940;Inf;270,000;270,000;4,760;2,702;4,953;23,334
20298,500;2,676;0,697;-34,466;1,686;9,499;5,133;37,202;4,884;-4,793;-2,672;0,000;39,000;39,900;9,501;1,565;6,022;3,567;6,026;4,366;-3,060;26,276;0,000;263,940;Inf;270,000;270,000;4,693;2,702;5,002;23,374
20299,000;2,830;0,724;-34,433;1,689;9,520;5,133;37,202;4,884;-4,793;-2,672;0,000;39,000;39,900;9,539;1,527;6,147;3,506;6,151;4,323;-3,060;26,276;0,000;263,840;Inf;270,000;270,000;4,995;2,701;5,022;23,351
20299,500;2,830;0,724;-34,433;1,689;9,520;5,133;37,202;4,884;-4,793;-2,672;0,000;39,000;39,900;9,539;1,527;6,161;3,099;6,178;3,898;-3,060;26,276;0,000;263,840;Inf;270,000;270,000;5,032;2,703;4,977;23,371
20300,000;2,830;0,724;-34,433;1,689;9,520;5,133;37,202;4,884;-4,793;-2,672;0,000;39,000;39,900;9,539;1,527;6,006;3,322;6,039;3,883;-3,060;26,276;0,000;264,340;Inf;270,000;270,000;4,834;2,705;5,004;23,388
20300,500;2,830;0,724;-34,433;1,689;9,520;5,133;37,202;4,884;-4,793;-2,672;0,000;39,000;39,900;9,539;1,527;6,119;3,511;6,131;4,306;-3,060;26,276;0,000;264,340;Inf;270,000;270,000;4,812;2,708;5,017;23,385
20301,000;2,830;0,724;-34,433;1,689;9,520;5,130;37,160;4,859;-4,781;-2,690;0,000;38,964;39,841;9,539;1,527;6,285;3,584;6,176;4,403;-3,060;26,273;0,000;264,640;Inf;270,000;270,000;5,017;2,710;5,080;23,436
20301,500;2,830;0,724;-34,433;1,689;9,520;5,130;37,160;4,859;-4,781;-2,690;0,000;39,000;39,800;9,539;1,527;6,262;3,391;6,165;4,162;-3,060;26,273;0,000;264,640;Inf;270,000;270,000;5,112;2,712;5,089;23,465
20302,000;2,830;0,724;-34,433;1,689;9,520;5,130;37,160;4,859;-4,781;-2,690;0,000;39,000;39,800;9,539;1,527;6,110;3,092;6,114;3,913;-3,060;26,273;0,000;264,540;Inf;270,000;270,000;4,995;2,713;5,060;23,561
20302,500;2,845;0,684;-34,866;1,603;9,534;5,130;37,160;4,859;-4,781;-2,690;0,000;39,000;39,800;9,593;1,540;6,143;3,299;6,168;3,981;-3,060;26,273;0,000;264,540;Inf;270,000;270,000;4,807;2,715;5,055;23,579
20303,000;2,845;0,684;-34,866;1,603;9,534;5,130;37,160;4,859;-4,781;-2,690;0,000;39,000;39,800;9,593;1,540;6,317;3,579;6,309;4,365;-3,060;26,273;0,000;264,340;Inf;270,000;270,000;4,898;2,717;5,123;23,583
20303,500;2,845;0,684;-34,866;1,603;9,534;5,130;37,160;4,859;-4,781;-2,690;0,000;39,000;39,800;9,593;1,540;6,375;3,445;6,370;4,284;-3,060;26,273;0,000;264,340;Inf;270,000;270,000;5,142;2,720;5,162;23,527
20304,000;2,845;0,684;-34,866;1,603;9,534;5,130;37,160;4,859;-4,781;-2,690;0,000;39,000;39,800;9,593;1,540;6,418;3,328;6,375;4,075;-3,060;26,273;0,000;264,340;Inf;270,000;270,000;5,118;2,722;5,148;23,499
20304,500;2,845;0,684;-34,866;1,603;9,534;5,107;37,146;4,884;-4,770;-2,688;0,000;38,958;39,790;9,593;1,540;6,365;3,116;6,125;3,840;-3,052;26,273;0,000;264,340;Inf;270,000;270,000;5,049;2,724;5,134;23,537
20305,000;2,845;0,684;-34,866;1,603;9,534;5,107;37,146;4,884;-4,770;-2,688;0,000;39,000;39,800;9,593;1,540;5,836;3,427;5,902;3,981;-3,052;26,273;0,000;264,040;Inf;270,000;270,000;4,862;2,726;5,149;23,543
20305,500;4,134;0,998;-35,209;1,646;9,546;5,107;37,146;4,884;-4,770;-2,688;0,000;39,000;39,800;9,471;1,772;6,064;3,602;6,114;4,144;-3,052;26,273;0,000;264,040;Inf;270,000;270,000;4,786;2,728;5,208;23,649
20306,000;4,134;0,998;-35,209;1,646;9,546;5,107;37,146;4,884;-4,770;-2,688;0,000;39,000;39,800;9,471;1,772;6,240;3,474;6,236;4,058;-3,052;26,273;0,000;263,840;Inf;270,000;270,000;4,981;2,751;5,211;23,632
20306,500;4,134;0,998;-35,209;1,646;9,546;5,107;37,146;4,884;-4,770;-2,688;0,000;39,000;39,800;9,471;1,772;6,220;3,242;6,232;3,958;-3,052;26,273;0,000;263,840;Inf;270,000;270,000;5,002;2,773;5,145;23,588
20307,000;4,134;0,998;-35,209;1,646;9,546;5,107;37,146;4,884;-4,770;-2,688;0,000;39,000;39,800;9,471;1,772;6,188;3,063;6,085;3,826;-3,052;26,273;0,000;264,140;Inf;270,000;270,000;4,913;2,796;5,123;23,608
20307,500;4,134;0,998;-35,209;1,646;9,546;5,116;37,198;4,902;-4,741;-2,667;0,000;38,952;39,802;9,471;1,772;5,922;3,467;5,891;4,140;-3,052;26,277;0,000;264,140;Inf;270,000;270,000;4,791;2,818;5,154;23,599
20308,000;4,134;0,998;-35,209;1,646;9,546;5,116;37,198;4,902;-4,741;-2,667;0,000;39,000;39,800;9,471;1,772;6,063;3,823;6,087;4,342;-3,052;26,277;0,000;263,840;Inf;270,000;270,000;4,855;2,839;5,212;23,600
20308,500;4,134;0,998;-35,209;1,646;9,546;5,116;37,198;4,902;-4,741;-2,667;0,000;39,000;39,800;9,471;1,772;6,065;3,589;6,064;4,182;-3,052;26,277;0,000;263,840;Inf;270,000;270,000;5,079;2,860;5,249;23,589
20309,000;2,943;0,800;-34,503;1,693;9,447;5,116;37,198;4,902;-4,741;-2,667;0,000;39,000;39,800;9,591;1,775;6,160;3,314;6,168;4,000;-3,052;26,277;0,000;264,240;Inf;270,000;270,000;4,975;2,881;5,170;23,588
20309,500;2,943;0,800;-34,503;1,693;9,447;5,116;37,198;4,902;-4,741;-2,667;0,000;39,000;39,800;9,591;1,775;5,944;3,036;5,808;3,616;-3,052;26,277;0,000;264,240;Inf;270,000;270,000;4,911;2,882;5,132;23,565
20310,000;2,943;0,800;-34,503;1,693;9,447;5,116;37,198;4,902;-4,741;-2,667;0,000;39,000;39,800;9,591;1,775;6,083;3,443;6,101;4,263;-3,052;26,277;0,000;264,140;Inf;270,000;270,000;4,601;2,883;5,114;23,542
20310,500;2,943;0,800;-34,503;1,693;9,447;5,116;37,198;4,902;-4,741;-2,667;0,000;39,000;39,800;9,591;1,775;6,206;3,877;6,228;4,488;-3,052;26,277;0,000;264,140;Inf;270,000;270,000;4,972;2,884;5,165;23,502
20311,000;2,943;0,800;-34,503;1,693;9,447;5,134;37,168;4,881;-4,759;-2,667;0,000;38,934;39,829;9,591;1,775;6,318;3,554;6,308;4,215;-3,052;26,271;0,000;264,340;Inf;270,000;270,000;5,199;2,885;5,177;23,520
20311,500;2,943;0,800;-34,503;1,693;9,447;5,134;37,168;4,881;-4,759;-2,667;0,000;38,900;39,800;9,591;1,775;6,194;3,393;6,218;4,010;-3,052;26,271;0,000;264,340;Inf;270,000;270,000;5,099;2,886;5,147;23,464
20312,000;2,908;0,672;-35,209;1,620;9,542;5,134;37,168;4,881;-4,759;-2,667;0,000;38,900;39,800;9,533;1,825;5,912;3,269;5,918;3,750;-3,052;26,271;0,000;264,440;Inf;270,000;270,000;4,954;2,887;5,161;23,425
20312,500;2,908;0,672;-35,209;1,620;9,542;5,134;37,168;4,881;-4,759;-2,667;0,000;38,900;39,800;9,533;1,825;5,804;3,291;5,877;4,031;-3,052;26,271;0,000;264,440;Inf;270,000;270,000;4,712;2,887;5,172;23,209
20313,000;2,908;0,672;-35,209;1,620;9,542;5,134;37,168;4,881;-4,759;-2,667;0,000;38,900;39,800;9,533;1,825;6,075;3,591;6,097;4,387;-3,052;26,271;0,000;264,240;Inf;270,000;270,000;4,751;2,888;5,190;23,110
20313,500;2,908;0,672;-35,209;1,620;9,542;5,134;37,168;4,881;-4,759;-2,667;0,000;38,900;39,800;9,533;1,825;5,540;3,253;5,610;3,723;-3,052;26,271;0,000;264,240;Inf;270,000;270,000;5,038;2,888;5,232;23,075
20314,000;2,908;0,672;-35,209;1,620;9,542;5,127;37,203;4,883;-4,732;-2,673;0,000;38,931;39,781;9,533;1,825;5,811;3,127;5,817;3,720;-3,042;26,275;0,000;264,440;Inf;270,000;270,000;4,532;2,888;5,180;23,081
20314,500;2,908;0,672;-35,209;1,620;9,542;5,127;37,203;4,883;-4,732;-2,673;0,000;38,900;39,800;9,533;1,825;5,952;3,101;5,967;3,818;-3,042;26,275;0,000;264,440;Inf;270,000;270,000;4,619;2,889;5,116;23,053
20315,000;3,028;0,700;-35,209;1,657;9,525;5,127;37,203;4,883;-4,732;-2,673;0,000;38,900;39,800;9,525;1,826;6,106;3,386;6,081;4,180;-3,042;26,275;0,000;264,840;Inf;270,000;270,000;4,709;2,889;5,090;23,088
20315,500;3,028;0,700;-35,209;1,657;9,525;5,127;37,203;4,883;-4,732;-2,673;0,000;38,900;39,800;9,525;1,826;6,216;3,546;6,215;4,402;-3,042;26,275;0,000;264,840;Inf;270,000;270,000;4,938;2,891;5,118;23,133
20316,000;3,028;0,700;-35,209;1,657;9,525;5,127;37,203;4,883;-4,732;-2,673;0,000;38,900;39,800;9,525;1,826;6,276;3,600;6,290;4,367;-3,042;26,275;0,000;264,440;Inf;270,000;270,000;5,095;2,894;5,122;23,171
20316,500;3,028;0,700;-35,209;1,657;9,525;5,127;37,203;4,883;-4,732;-2,673;0,000;38,900;39,800;9,525;1,826;6,323;3,219;6,333;4,079;-3,042;26,275;0,000;264,440;Inf;270,000;270,000;5,133;2,896;5,126;23,210
20317,000;3,028;0,700;-35,209;1,657;9,525;5,127;37,203;4,883;-4,732;-2,673;0,000;38,900;39,800;9,525;1,826;5,664;3,448;5,735;3,953;-3,042;26,275;0,000;264,540;Inf;270,000;270,000;4,988;2,898;5,113;23,237
20317,500;3,028;0,700;-35,209;1,657;9,525;5,129;37,214;4,886;-4,707;-2,663;0,000;38,916;39,719;9,525;1,826;6,019;3,396;5,973;4,195;-3,043;26,269;0,000;264,540;Inf;270,000;270,000;4,700;2,900;5,120;23,285
20318,000;3,028;0,700;-35,209;1,657;9,525;5,129;37,214;4,886;-4,707;-2,663;0,000;38,900;39,700;9,525;1,826;6,133;3,352;6,121;4,204;-3,043;26,269;0,000;264,240;Inf;270,000;270,000;4,896;2,902;5,103;23,274
20318,500;2,564;0,639;-35,209;1,631;9,499;5,129;37,214;4,886;-4,707;-2,663;0,000;38,900;39,700;9,578;1,809;6,141;3,204;6,114;3,973;-3,043;26,269;0,000;264,240;Inf;270,000;270,000;4,953;2,904;5,089;23,333
20319,000;2,564;0,639;-35,209;1,631;9,499;5,129;37,214;4,886;-4,707;-2,663;0,000;38,900;39,700;9,578;1,809;6,076;3,167;5,825;3,729;-3,043;26,269;0,000;264,440;Inf;270,000;270,000;4,858;2,899;5,074;23,443
20319,500;2,564;0,639;-35,209;1,631;9,499;5,129;37,214;4,886;-4,707;-2,663;0,000;38,900;39,700;9,578;1,809;5,715;3,390;5,814;3,860;-3,043;26,269;0,000;264,440;Inf;270,000;270,000;4,699;2,893;5,082;23,330
20320,000;2,564;0,639;-35,209;1,631;9,499;5,129;37,214;4,886;-4,707;-2,663;0,000;38,900;39,700;9,578;1,809;5,996;3,486;6,016;4,265;-3,043;26,269;0,000;264,640;Inf;270,000;270,000;4,695;2,888;5,083;23,263
