t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
20320,500;2,564;0,639;-35,209;1,631;9,499;5,137;37,142;4,888;-4,733;-2,683;0,000;38,897;39,693;9,578;1,809;6,230;3,230;6,234;4,088;-3,054;26,268;0,000;264,640;Inf;270,000;270,000;4,941;2,882;5,073;23,275
20321,000;2,564;0,639;-35,209;1,631;9,499;5,137;37,142;4,888;-4,733;-2,683;0,000;38,900;39,700;9,578;1,809;6,237;2,961;5,898;3,534;-3,054;26,268;0,000;264,440;Inf;270,000;270,000;4,945;2,877;5,062;23,244
20321,500;3,194;0,829;-34,370;1,760;9,495;5,137;37,142;4,888;-4,733;-2,683;0,000;38,900;39,700;9,567;1,600;5,697;3,198;5,830;3,876;-3,054;26,268;0,000;264,440;Inf;270,000;270,000;4,658;2,872;5,041;23,179
20322,000;3,194;0,829;-34,370;1,760;9,495;5,137;37,142;4,888;-4,733;-2,683;0,000;38,900;39,700;9,567;1,600;5,983;3,654;6,018;4,248;-3,054;26,268;0,000;264,840;Inf;270,000;270,000;4,650;2,877;5,046;23,236
20322,500;3,194;0,829;-34,370;1,760;9,495;5,137;37,142;4,888;-4,733;-2,683;0,000;38,900;39,700;9,567;1,600;6,169;3,627;6,166;4,441;-3,054;26,268;0,000;264,840;Inf;270,000;270,000;4,976;2,883;5,085;23,217
20323,000;3,194;0,829;-34,370;1,760;9,495;5,137;37,142;4,888;-4,733;-2,683;0,000;38,900;39,700;9,567;1,600;6,308;3,467;6,226;4,202;-3,054;26,268;0,000;264,340;Inf;270,000;270,000;5,101;2,888;5,086;23,234
20323,500;3,194;0,829;-34,370;1,760;9,495;5,137;37,142;4,888;-4,733;-2,683;0,000;38,900;39,700;9,567;1,600;6,221;3,308;6,091;3,806;-3,054;26,268;0,000;264,340;Inf;270,000;270,000;5,051;2,893;5,088;23,236
20324,000;3,194;0,829;-34,370;1,760;9,495;5,169;37,131;4,895;-4,706;-2,677;0,000;38,881;39,691;9,567;1,600;6,026;3,563;6,063;4,171;-3,051;26,269;0,000;264,240;Inf;270,000;270,000;4,857;2,898;5,045;23,256
20324,500;3,194;0,829;-34,370;1,760;9,495;5,169;37,131;4,895;-4,706;-2,677;0,000;38,900;39,700;9,567;1,600;6,233;3,827;6,218;4,518;-3,051;26,269;0,000;264,240;Inf;270,000;270,000;4,956;2,903;5,072;23,231
20325,000;3,130;0,823;-33,618;1,723;9,473;5,169;37,131;4,895;-4,706;-2,677;0,000;38,900;39,700;9,720;1,581;6,374;3,559;6,137;4,052;-3,051;26,269;0,000;264,640;Inf;270,000;270,000;5,199;2,907;5,144;23,143
20325,500;3,130;0,823;-33,618;1,723;9,473;5,169;37,131;4,895;-4,706;-2,677;0,000;38,900;39,700;9,720;1,581;5,922;3,224;5,819;3,691;-3,051;26,269;0,000;264,640;Inf;270,000;270,000;5,030;2,911;5,155;23,126
20326,000;3,130;0,823;-33,618;1,723;9,473;5,169;37,131;4,895;-4,706;-2,677;0,000;38,900;39,700;9,720;1,581;5,771;3,063;5,897;3,733;-3,051;26,269;0,000;264,640;Inf;270,000;270,000;4,664;2,915;5,132;23,050
20326,500;3,130;0,823;-33,618;1,723;9,473;5,169;37,131;4,895;-4,706;-2,677;0,000;38,900;39,700;9,720;1,581;6,010;3,192;6,043;3,868;-3,051;26,269;0,000;264,640;Inf;270,000;270,000;4,616;2,918;5,028;22,969
20327,000;3,130;0,823;-33,618;1,723;9,473;5,171;37,174;4,917;-4,683;-2,672;0,000;38,877;39,692;9,720;1,581;6,116;3,463;6,185;4,116;-3,046;26,276;0,000;264,940;Inf;270,000;270,000;4,778;2,921;5,039;22,990
20327,500;3,130;0,823;-33,618;1,723;9,473;5,171;37,174;4,917;-4,683;-2,672;0,000;38,900;39,700;9,720;1,581;6,196;3,454;6,239;4,252;-3,046;26,276;0,000;264,940;Inf;270,000;270,000;4,970;2,925;5,078;22,980
20328,000;3,035;0,831;-33,621;1,701;9,504;5,171;37,174;4,917;-4,683;-2,672;0,000;38,900;39,700;9,643;1,648;6,305;3,316;5,977;3,847;-3,046;26,276;0,000;264,440;Inf;270,000;270,000;5,035;2,928;5,104;23,067
20328,500;3,035;0,831;-33,621;1,701;9,504;5,171;37,174;4,917;-4,683;-2,672;0,000;38,900;39,700;9,643;1,648;5,889;3,393;6,000;3,961;-3,046;26,276;0,000;264,440;Inf;270,000;270,000;4,861;2,930;5,074;23,073
20329,000;3,035;0,831;-33,621;1,701;9,504;5,171;37,174;4,917;-4,683;-2,672;0,000;38,900;39,700;9,643;1,648;5,987;3,350;6,046;3,858;-3,046;26,276;0,000;264,940;Inf;270,000;270,000;4,811;2,932;5,059;23,051
20329,500;3,035;0,831;-33,621;1,701;9,504;5,171;37,174;4,917;-4,683;-2,672;0,000;38,900;39,700;9,643;1,648;6,011;3,292;6,089;3,890;-3,046;26,276;0,000;264,940;Inf;270,000;270,000;4,810;2,933;5,036;23,021
20330,000;3,035;0,831;-33,621;1,701;9,504;5,171;37,174;4,917;-4,683;-2,672;0,000;38,900;39,700;9,643;1,648;6,199;3,331;6,128;4,048;-3,046;26,276;0,000;264,140;Inf;270,000;270,000;4,821;2,935;5,047;23,087
20330,500;3,035;0,831;-33,621;1,701;9,504;5,128;37,158;4,882;-4,665;-2,674;0,000;38,864;39,673;9,643;1,648;6,089;3,307;6,153;4,061;-3,049;26,265;0,000;264,140;Inf;270,000;270,000;4,926;2,937;5,049;23,068
20331,000;3,035;0,831;-33,621;1,701;9,504;5,128;37,158;4,882;-4,665;-2,674;0,000;38,900;39,700;9,643;1,648;6,192;3,434;6,227;4,042;-3,049;26,265;0,000;264,740;Inf;270,000;270,000;4,903;2,938;5,021;23,088
20331,500;2,276;0,541;-35,209;1,700;9,562;5,128;37,158;4,882;-4,665;-2,674;0,000;38,900;39,700;9,553;1,667;5,670;3,100;5,935;3,644;-3,049;26,265;0,000;264,740;Inf;270,000;270,000;4,974;2,940;5,031;23,064
20332,000;2,276;0,541;-35,209;1,700;9,562;5,128;37,158;4,882;-4,665;-2,674;0,000;38,900;39,700;9,553;1,667;5,975;3,218;6,050;3,966;-3,049;26,265;0,000;264,440;Inf;270,000;270,000;4,587;2,929;4,996;23,025
20332,500;2,276;0,541;-35,209;1,700;9,562;5,128;37,158;4,882;-4,665;-2,674;0,000;38,900;39,700;9,553;1,667;6,201;3,464;6,217;4,327;-3,049;26,265;0,000;264,440;Inf;270,000;270,000;4,802;2,918;4,978;23,054
20333,000;2,276;0,541;-35,209;1,700;9,562;5,128;37,158;4,882;-4,665;-2,674;0,000;38,900;39,700;9,553;1,667;6,301;3,443;6,290;4,292;-3,049;26,265;0,000;264,240;Inf;270,000;270,000;5,052;2,908;4,953;23,080
20333,500;2,276;0,541;-35,209;1,700;9,562;5,115;37,138;4,886;-4,640;-2,669;0,000;38,850;39,672;9,553;1,667;6,272;3,339;6,259;3,981;-3,049;26,267;0,000;264,240;Inf;270,000;270,000;5,082;2,897;4,975;23,072
20334,000;2,276;0,541;-35,209;1,700;9,562;5,115;37,138;4,886;-4,640;-2,669;0,000;38,800;39,700;9,553;1,667;5,890;3,206;6,003;3,746;-3,049;26,267;0,000;264,340;Inf;270,000;270,000;4,963;2,887;4,945;23,075
20334,500;2,333;0,659;-33,899;1,780;9,459;5,115;37,138;4,886;-4,640;-2,669;0,000;38,800;39,700;9,563;1,627;6,196;3,276;6,128;4,033;-3,049;26,267;0,000;264,340;Inf;270,000;270,000;4,711;2,877;4,936;23,060
20335,000;2,333;0,659;-33,899;1,780;9,459;5,115;37,138;4,886;-4,640;-2,669;0,000;38,800;39,700;9,563;1,627;6,143;3,164;6,203;4,017;-3,049;26,267;0,000;264,440;Inf;270,000;270,000;4,908;2,868;4,938;23,043
20335,500;2,333;0,659;-33,899;1,780;9,459;5,115;37,138;4,886;-4,640;-2,669;0,000;38,800;39,700;9,563;1,627;6,150;3,064;6,212;3,901;-3,049;26,267;0,000;264,440;Inf;270,000;270,000;4,882;2,860;4,900;23,055
20336,000;2,333;0,659;-33,899;1,780;9,459;5,115;37,138;4,886;-4,640;-2,669;0,000;38,800;39,700;9,563;1,627;6,093;3,341;6,155;3,985;-3,049;26,267;0,000;264,340;Inf;270,000;270,000;4,832;2,851;4,908;23,069
20336,500;2,333;0,659;-33,899;1,780;9,459;5,115;37,138;4,886;-4,640;-2,669;0,000;38,800;39,700;9,563;1,627;6,226;3,387;6,244;4,210;-3,049;26,267;0,000;264,340;Inf;270,000;270,000;4,894;2,842;4,913;23,049
20337,000;2,333;0,659;-33,899;1,780;9,459;5,136;37,155;4,908;-4,640;-2,662;0,000;38,830;39,616;9,563;1,627;6,346;3,321;6,292;4,215;-3,042;26,271;0,000;263,940;Inf;270,000;270,000;5,017;2,834;4,958;23,112
20337,500;2,333;0,659;-33,899;1,780;9,459;5,136;37,155;4,908;-4,640;-2,662;0,000;38,800;39,600;9,563;1,627;6,299;3,260;6,341;4,157;-3,042;26,271;0,000;263,940;Inf;270,000;270,000;5,044;2,826;4,925;23,126
20338,000;2,749;0,652;-35,209;1,662;9,524;5,136;37,155;4,908;-4,640;-2,662;0,000;38,800;39,600;9,586;1,811;6,308;3,247;6,349;4,004;-3,042;26,271;0,000;264,140;Inf;270,000;270,000;5,015;2,818;4,896;23,082
20338,500;2,749;0,652;-35,209;1,662;9,524;5,136;37,155;4,908;-4,640;-2,662;0,000;38,800;39,600;9,586;1,811;6,335;3,393;6,380;4,056;-3,042;26,271;0,000;264,140;Inf;270,000;270,000;4,977;2,817;4,916;23,094
20339,000;2,749;0,652;-35,209;1,662;9,524;5,136;37,155;4,908;-4,640;-2,662;0,000;38,800;39,600;9,586;1,811;6,407;3,450;6,442;4,369;-3,042;26,271;0,000;263,740;Inf;270,000;270,000;5,041;2,815;4,937;23,148
20339,500;2,749;0,652;-35,209;1,662;9,524;5,136;37,155;4,908;-4,640;-2,662;0,000;38,800;39,600;9,586;1,811;6,463;3,274;6,355;4,084;-3,042;26,271;0,000;263,740;Inf;270,000;270,000;5,167;2,814;4,955;23,205
20340,000;2,749;0,652;-35,209;1,662;9,524;5,153;37,120;4,908;-4,643;-2,654;0,000;38,825;39,636;9,586;1,811;6,239;3,097;6,328;3,946;-3,037;26,278;0,000;264,240;Inf;270,000;270,000;5,044;2,813;4,960;23,202
20340,500;2,749;0,652;-35,209;1,662;9,524;5,153;37,120;4,908;-4,643;-2,654;0,000;38,800;39,600;9,586;1,811;6,258;2,918;6,157;3,721;-3,037;26,278;0,000;264,240;Inf;270,000;270,000;4,903;2,812;4,899;23,160
20341,000;3,600;0,852;-35,209;1,665;9,516;5,153;37,120;4,908;-4,643;-2,654;0,000;38,800;39,600;9,575;1,817;6,099;3,122;6,212;3,876;-3,037;26,278;0,000;264,040;Inf;270,000;270,000;4,763;2,811;4,919;23,157
20341,500;3,600;0,852;-35,209;1,665;9,516;5,153;37,120;4,908;-4,643;-2,654;0,000;38,800;39,600;9,575;1,817;6,345;3,429;6,353;4,168;-3,037;26,278;0,000;264,040;Inf;270,000;270,000;4,828;2,824;4,956;23,166
20342,000;3,600;0,852;-35,209;1,665;9,516;5,153;37,120;4,908;-4,643;-2,654;0,000;38,800;39,600;9,575;1,817;6,423;3,281;6,382;4,078;-3,037;26,278;0,000;263,940;Inf;270,000;270,000;5,074;2,837;4,936;23,165
20342,500;3,600;0,852;-35,209;1,665;9,516;5,153;37,120;4,908;-4,643;-2,654;0,000;38,800;39,600;9,575;1,817;6,338;3,103;6,378;3,907;-3,037;26,278;0,000;263,940;Inf;270,000;270,000;5,041;2,849;4,905;23,143
20343,000;3,600;0,852;-35,209;1,665;9,516;5,165;37,138;4,903;-4,646;-2,667;0,000;38,799;39,593;9,575;1,817;6,366;3,080;6,397;4,004;-3,053;26,266;0,000;264,040;Inf;270,000;270,000;4,931;2,862;4,875;23,110
20343,500;3,600;0,852;-35,209;1,665;9,516;5,165;37,138;4,903;-4,646;-2,667;0,000;38,800;39,600;9,575;1,817;6,390;3,500;6,468;4,423;-3,053;26,266;0,000;264,040;Inf;270,000;270,000;4,962;2,874;4,868;23,146
20344,000;3,600;0,852;-35,209;1,665;9,516;5,165;37,138;4,903;-4,646;-2,667;0,000;38,800;39,600;9,575;1,817;6,477;3,767;6,516;4,429;-3,053;26,266;0,000;264,240;Inf;270,000;270,000;5,195;2,886;4,958;23,191
20344,500;2,821;0,730;-34,486;1,737;9,504;5,165;37,138;4,903;-4,646;-2,667;0,000;38,800;39,600;9,553;1,549;6,428;3,593;6,496;4,303;-3,053;26,266;0,000;264,240;Inf;270,000;270,000;5,297;2,897;4,942;23,253
20345,000;2,821;0,730;-34,486;1,737;9,504;5,165;37,138;4,903;-4,646;-2,667;0,000;38,800;39,600;9,553;1,549;6,110;3,126;6,139;3,784;-3,053;26,266;0,000;264,440;Inf;270,000;270,000;5,205;2,896;4,921;23,301
20345,500;2,821;0,730;-34,486;1,737;9,504;5,165;37,138;4,903;-4,646;-2,667;0,000;38,800;39,600;9,553;1,549;6,181;3,238;6,253;4,080;-3,053;26,266;0,000;264,440;Inf;270,000;270,000;4,790;2,895;4,920;23,389
20346,000;2,821;0,730;-34,486;1,737;9,504;5,165;37,138;4,903;-4,646;-2,667;0,000;38,800;39,600;9,553;1,549;6,330;3,691;6,380;4,470;-3,053;26,266;0,000;264,340;Inf;270,000;270,000;4,938;2,894;4,932;23,441
20346,500;2,821;0,730;-34,486;1,737;9,504;5,168;37,129;4,930;-4,639;-2,675;0,000;38,798;39,571;9,553;1,549;6,454;3,685;6,472;4,436;-3,047;26,267;0,000;264,340;Inf;270,000;270,000;5,218;2,892;4,978;23,434
20347,000;2,821;0,730;-34,486;1,737;9,504;5,168;37,129;4,930;-4,639;-2,675;0,000;38,800;39,600;9,553;1,549;6,153;3,276;6,247;3,977;-3,047;26,267;0,000;264,240;Inf;270,000;270,000;5,262;2,891;4,989;23,460
20347,500;2,641;0,735;-33,957;1,738;9,479;5,168;37,129;4,930;-4,639;-2,675;0,000;38,800;39,600;9,659;1,689;6,284;3,114;6,326;3,834;-3,047;26,267;0,000;264,240;Inf;270,000;270,000;4,913;2,890;4,916;23,513
20348,000;2,641;0,735;-33,957;1,738;9,479;5,168;37,129;4,930;-4,639;-2,675;0,000;38,800;39,600;9,659;1,689;6,075;3,137;6,180;3,822;-3,047;26,267;0,000;264,240;Inf;270,000;270,000;4,890;2,886;4,925;23,527
20348,500;2,641;0,735;-33,957;1,738;9,479;5,168;37,129;4,930;-4,639;-2,675;0,000;38,800;39,600;9,659;1,689;6,422;3,624;6,443;4,578;-3,047;26,267;0,000;264,240;Inf;270,000;270,000;4,804;2,882;4,958;23,555
20349,000;2,641;0,735;-33,957;1,738;9,479;5,168;37,129;4,930;-4,639;-2,675;0,000;38,800;39,600;9,659;1,689;6,408;3,450;6,183;4,178;-3,047;26,267;0,000;264,240;Inf;270,000;270,000;5,267;2,878;5,003;23,613
20349,500;2,641;0,735;-33,957;1,738;9,479;5,118;37,110;4,895;-4,618;-2,670;0,000;38,782;39,572;9,659;1,689;6,198;3,019;6,119;3,739;-3,038;26,277;0,000;264,240;Inf;270,000;270,000;5,055;2,874;5,004;23,641
20350,000;2,641;0,735;-33,957;1,738;9,479;5,118;37,110;4,895;-4,618;-2,670;0,000;38,800;39,600;9,659;1,689;5,835;2,873;5,656;3,369;-3,038;26,277;0,000;264,040;Inf;270,000;270,000;4,769;2,870;4,981;23,636
20350,500;2,641;0,735;-33,957;1,738;9,479;5,118;37,110;4,895;-4,618;-2,670;0,000;38,800;39,600;9,659;1,689;5,638;3,235;5,815;3,821;-3,038;26,277;0,000;264,040;Inf;270,000;270,000;4,433;2,867;4,952;23,674
20351,000;3,386;0,792;-35,209;1,694;9,558;5,118;37,110;4,895;-4,618;-2,670;0,000;38,800;39,600;9,540;1,555;6,026;3,409;6,045;4,204;-3,038;26,277;0,000;263,940;Inf;270,000;270,000;4,627;2,863;4,986;23,657
20351,500;3,386;0,792;-35,209;1,694;9,558;5,118;37,110;4,895;-4,618;-2,670;0,000;38,800;39,600;9,540;1,555;6,145;3,161;6,195;4,036;-3,038;26,277;0,000;263,940;Inf;270,000;270,000;4,921;2,872;4,949;23,640
20352,000;3,386;0,792;-35,209;1,694;9,558;5,118;37,110;4,895;-4,618;-2,670;0,000;38,800;39,600;9,540;1,555;6,195;3,012;6,235;3,750;-3,038;26,277;0,000;263,540;Inf;270,000;270,000;4,884;2,880;4,864;23,630
20352,500;3,386;0,792;-35,209;1,694;9,558;5,118;37,110;4,895;-4,618;-2,670;0,000;38,800;39,600;9,540;1,555;6,209;3,020;6,283;3,948;-3,038;26,277;0,000;263,540;Inf;270,000;270,000;4,798;2,888;4,833;23,636
20353,000;3,386;0,792;-35,209;1,694;9,558;5,117;37,143;4,929;-4,638;-2,668;0,000;38,772;39,526;9,540;1,555;6,245;3,499;6,359;4,322;-3,040;26,269;0,000;264,040;Inf;270,000;270,000;4,865;2,896;4,833;23,631
20353,500;3,386;0,792;-35,209;1,694;9,558;5,117;37,143;4,929;-4,638;-2,668;0,000;38,800;39,500;9,540;1,555;6,387;3,647;6,445;4,320;-3,040;26,269;0,000;264,040;Inf;270,000;270,000;5,107;2,904;4,910;23,615
20354,000;2,961;0,702;-35,209;1,693;9,551;5,117;37,143;4,929;-4,638;-2,668;0,000;38,800;39,500;9,358;1,744;6,477;3,536;6,490;4,211;-3,040;26,269;0,000;263,740;Inf;270,000;270,000;5,200;2,912;4,940;23,614
20354,500;2,961;0,702;-35,209;1,693;9,551;5,117;37,143;4,929;-4,638;-2,668;0,000;38,800;39,500;9,358;1,744;6,180;3,227;6,264;3,913;-3,040;26,269;0,000;263,740;Inf;270,000;270,000;5,178;2,913;4,892;23,594
20355,000;2,961;0,702;-35,209;1,693;9,551;5,117;37,143;4,929;-4,638;-2,668;0,000;38,800;39,500;9,358;1,744;6,290;3,148;6,329;3,820;-3,040;26,269;0,000;263,540;Inf;270,000;270,000;4,896;2,914;4,866;23,603
20355,500;2,961;0,702;-35,209;1,693;9,551;5,117;37,143;4,929;-4,638;-2,668;0,000;38,800;39,500;9,358;1,744;6,288;3,176;6,361;3,909;-3,040;26,269;0,000;263,540;Inf;270,000;270,000;4,897;2,915;4,887;23,583
20356,000;2,961;0,702;-35,209;1,693;9,551;5,138;37,110;4,894;-4,629;-2,668;0,000;38,762;39,530;9,358;1,744;6,478;3,906;6,528;4,651;-3,049;26,279;0,000;263,340;Inf;270,000;270,000;4,934;2,915;4,957;23,586
20356,500;2,961;0,702;-35,209;1,693;9,551;5,138;37,110;4,894;-4,629;-2,668;0,000;38,800;39,500;9,358;1,744;6,549;3,720;6,598;4,461;-3,049;26,279;0,000;263,340;Inf;270,000;270,000;5,391;2,916;4,974;23,582
20357,000;2,961;0,702;-35,209;1,693;9,551;5,138;37,110;4,894;-4,629;-2,668;0,000;38,800;39,500;9,358;1,744;5,912;3,347;6,082;3,809;-3,049;26,279;0,000;263,940;Inf;270,000;270,000;5,332;2,917;5,014;23,589
20357,500;2,541;0,672;-33,884;1,686;9,488;5,138;37,110;4,894;-4,629;-2,668;0,000;38,800;39,500;9,651;1,711;6,123;3,288;6,247;3,861;-3,049;26,279;0,000;263,940;Inf;270,000;270,000;4,788;2,918;4,994;23,563
20358,000;2,541;0,672;-33,884;1,686;9,488;5,138;37,110;4,894;-4,629;-2,668;0,000;38,800;39,500;9,651;1,711;6,232;3,343;6,312;3,976;-3,049;26,279;0,000;263,940;Inf;270,000;270,000;4,880;2,911;4,986;23,555
20358,500;2,541;0,672;-33,884;1,686;9,488;5,138;37,110;4,894;-4,629;-2,668;0,000;38,800;39,500;9,651;1,711;6,288;3,346;6,347;4,184;-3,049;26,279;0,000;263,940;Inf;270,000;270,000;4,966;2,905;5,001;23,567
20359,000;2,541;0,672;-33,884;1,686;9,488;5,138;37,110;4,894;-4,629;-2,668;0,000;38,800;39,500;9,651;1,711;6,350;3,701;6,464;4,471;-3,049;26,279;0,000;264,040;Inf;270,000;270,000;5,041;2,899;5,016;23,564
20359,500;2,541;0,672;-33,884;1,686;9,488;5,139;37,091;4,900;-4,625;-2,669;0,000;38,755;39,515;9,651;1,711;5,893;3,365;6,086;3,832;-3,043;26,287;0,000;264,040;Inf;270,000;270,000;5,247;2,894;5,018;23,534
20360,000;2,541;0,672;-33,884;1,686;9,488;5,139;37,091;4,900;-4,625;-2,669;0,000;38,800;39,500;9,651;1,711;5,843;3,205;5,947;3,820;-3,043;26,287;0,000;263,940;Inf;270,000;270,000;4,794;2,888;5,028;23,544
20360,500;3,368;0,766;-35,209;1,619;9,574;5,139;37,091;4,900;-4,625;-2,669;0,000;38,800;39,500;9,519;1,720;6,019;3,251;6,104;4,030;-3,043;26,287;0,000;263,940;Inf;270,000;270,000;4,704;2,882;5,020;23,596
20361,000;3,368;0,766;-35,209;1,619;9,574;5,139;37,091;4,900;-4,625;-2,669;0,000;38,800;39,500;9,519;1,720;6,202;3,419;6,277;4,123;-3,043;26,287;0,000;263,640;Inf;270,000;270,000;4,851;2,890;5,018;23,580
20361,500;3,368;0,766;-35,209;1,619;9,574;5,139;37,091;4,900;-4,625;-2,669;0,000;38,800;39,500;9,519;1,720;5,939;3,362;6,035;3,846;-3,043;26,287;0,000;263,640;Inf;270,000;270,000;5,005;2,898;5,011;23,561
20362,000;3,368;0,766;-35,209;1,619;9,574;5,139;37,091;4,900;-4,625;-2,669;0,000;38,800;39,500;9,519;1,720;5,969;3,267;6,102;3,793;-3,043;26,287;0,000;263,340;Inf;270,000;270,000;4,795;2,906;4,966;23,565
20362,500;3,368;0,766;-35,209;1,619;9,574;5,158;37,153;4,915;-4,593;-2,658;0,000;38,752;39,521;9,519;1,720;5,980;3,154;6,119;3,791;-3,035;26,293;0,000;263,340;Inf;270,000;270,000;4,783;2,913;4,956;23,541
20363,000;3,368;0,766;-35,209;1,619;9,574;5,158;37,153;4,915;-4,593;-2,658;0,000;38,800;39,500;9,519;1,720;6,131;3,076;6,189;3,912;-3,035;26,293;0,000;263,440;Inf;270,000;270,000;4,761;2,921;4,941;23,569
20363,500;3,368;0,766;-35,209;1,619;9,574;5,158;37,153;4,915;-4,593;-2,658;0,000;38,800;39,500;9,519;1,720;6,142;3,173;6,156;3,952;-3,035;26,293;0,000;263,440;Inf;270,000;270,000;4,827;2,928;4,916;23,582
20364,000;2,580;0,701;-33,696;1,748;9,444;5,158;37,153;4,915;-4,593;-2,658;0,000;38,800;39,500;9,651;1,713;6,146;3,403;6,249;4,082;-3,035;26,293;0,000;263,640;Inf;270,000;270,000;4,856;2,935;4,903;23,580
20364,500;2,580;0,701;-33,696;1,748;9,444;5,158;37,153;4,915;-4,593;-2,658;0,000;38,800;39,500;9,651;1,713;6,292;3,454;6,325;4,082;-3,035;26,293;0,000;263,640;Inf;270,000;270,000;4,970;2,929;4,918;23,567
20365,000;2,580;0,701;-33,696;1,748;9,444;5,158;37,153;4,915;-4,593;-2,658;0,000;38,800;39,500;9,651;1,713;6,357;3,318;6,372;3,988;-3,035;26,293;0,000;263,940;Inf;270,000;270,000;5,038;2,924;4,909;23,558
20365,500;2,580;0,701;-33,696;1,748;9,444;5,158;37,153;4,915;-4,593;-2,658;0,000;38,800;39,500;9,651;1,713;6,274;3,204;6,291;3,922;-3,035;26,293;0,000;263,940;Inf;270,000;270,000;5,009;2,918;4,900;23,581
20366,000;2,580;0,701;-33,696;1,748;9,444;5,172;37,101;4,943;-4,622;-2,656;0,000;38,741;39,522;9,651;1,713;6,271;3,128;6,254;3,875;-3,049;26,290;0,000;263,540;Inf;270,000;270,000;4,923;2,912;4,902;23,561
20366,500;2,580;0,701;-33,696;1,748;9,444;5,172;37,101;4,943;-4,622;-2,656;0,000;38,700;39,500;9,651;1,713;6,317;3,621;6,409;4,311;-3,049;26,290;0,000;263,540;Inf;270,000;270,000;4,882;2,907;4,916;23,577
20367,000;3,171;0,727;-35,209;1,714;9,570;5,172;37,101;4,943;-4,622;-2,656;0,000;38,700;39,500;9,474;1,648;6,445;3,599;6,471;4,308;-3,049;26,290;0,000;263,540;Inf;270,000;270,000;5,165;2,902;4,935;23,592
20367,500;3,171;0,727;-35,209;1,714;9,570;5,172;37,101;4,943;-4,622;-2,656;0,000;38,700;39,500;9,474;1,648;6,451;3,434;6,499;4,120;-3,049;26,290;0,000;263,540;Inf;270,000;270,000;5,206;2,906;4,940;23,578
20368,000;3,171;0,727;-35,209;1,714;9,570;5,172;37,101;4,943;-4,622;-2,656;0,000;38,700;39,500;9,474;1,648;6,439;3,313;6,460;4,088;-3,049;26,290;0,000;263,640;Inf;270,000;270,000;5,126;2,910;4,944;23,597
20368,500;3,171;0,727;-35,209;1,714;9,570;5,172;37,101;4,943;-4,622;-2,656;0,000;38,700;39,500;9,474;1,648;6,427;3,275;6,401;4,109;-3,049;26,290;0,000;263,640;Inf;270,000;270,000;5,075;2,915;4,931;23,583
20369,000;3,171;0,727;-35,209;1,714;9,570;5,177;37,114;4,914;-4,598;-2,659;0,000;38,733;39,512;9,474;1,648;6,364;3,425;6,450;4,325;-3,048;26,300;0,000;263,940;Inf;270,000;270,000;5,053;2,919;4,983;23,495
20369,500;3,171;0,727;-35,209;1,714;9,570;5,177;37,114;4,914;-4,598;-2,659;0,000;38,700;39,500;9,474;1,648;6,457;3,570;6,525;4,385;-3,048;26,300;0,000;263,940;Inf;270,000;270,000;5,141;2,923;4,970;23,496
20370,000;2,667;0,694;-34,477;1,746;9,504;5,177;37,114;4,914;-4,598;-2,659;0,000;38,700;39,500;9,551;1,589;6,371;3,334;6,444;4,085;-3,048;26,300;0,000;264,140;Inf;270,000;270,000;5,234;2,927;4,979;23,503
20370,500;2,667;0,694;-34,477;1,746;9,504;5,177;37,114;4,914;-4,598;-2,659;0,000;38,700;39,500;9,551;1,589;6,318;3,240;6,346;3,867;-3,048;26,300;0,000;264,140;Inf;270,000;270,000;5,059;2,923;4,971;23,510
20371,000;2,667;0,694;-34,477;1,746;9,504;5,177;37,114;4,914;-4,598;-2,659;0,000;38,700;39,500;9,551;1,589;6,320;3,533;6,434;4,295;-3,048;26,300;0,000;263,840;Inf;270,000;270,000;4,943;2,919;4,959;23,486
20371,500;2,667;0,694;-34,477;1,746;9,504;5,177;37,114;4,914;-4,598;-2,659;0,000;38,700;39,500;9,551;1,589;6,490;3,652;6,535;4,571;-3,048;26,300;0,000;263,840;Inf;270,000;270,000;5,145;2,914;4,995;23,502
20372,000;2,667;0,694;-34,477;1,746;9,504;5,177;37,114;4,914;-4,598;-2,659;0,000;38,700;39,500;9,551;1,589;6,375;3,643;6,286;4,262;-3,048;26,300;0,000;263,540;Inf;270,000;270,000;5,312;2,910;5,033;23,566
20372,500;2,667;0,694;-34,477;1,746;9,504;5,168;37,075;4,918;-4,604;-2,675;0,000;38,725;39,477;9,551;1,589;6,215;3,457;6,310;4,117;-3,052;26,295;0,000;263,540;Inf;270,000;270,000;5,141;2,906;5,045;23,588
20373,000;2,667;0,694;-34,477;1,746;9,504;5,168;37,075;4,918;-4,604;-2,675;0,000;38,700;39,500;9,551;1,589;6,202;3,167;6,078;3,689;-3,052;26,295;0,000;264,040;Inf;270,000;270,000;5,025;2,903;5,033;23,543
20373,500;3,020;0,754;-35,046;1,695;9,512;5,168;37,075;4,918;-4,604;-2,675;0,000;38,700;39,500;9,580;1,879;5,998;3,345;6,100;3,995;-3,052;26,295;0,000;264,040;Inf;270,000;270,000;4,784;2,899;5,029;23,500
20374,000;3,020;0,754;-35,046;1,695;9,512;5,168;37,075;4,918;-4,604;-2,675;0,000;38,700;39,500;9,580;1,879;6,216;3,355;6,291;4,174;-3,052;26,295;0,000;264,040;Inf;270,000;270,000;4,860;2,901;5,044;23,445
20374,500;3,020;0,754;-35,046;1,695;9,512;5,168;37,075;4,918;-4,604;-2,675;0,000;38,700;39,500;9,580;1,879;6,238;3,338;6,246;4,019;-3,052;26,295;0,000;264,040;Inf;270,000;270,000;5,009;2,903;5,021;23,423
20375,000;3,020;0,754;-35,046;1,695;9,512;5,168;37,075;4,918;-4,604;-2,675;0,000;38,700;39,500;9,580;1,879;6,221;3,129;6,311;3,949;-3,052;26,295;0,000;263,840;Inf;270,000;270,000;4,960;2,905;4,996;23,412
20375,500;3,020;0,754;-35,046;1,695;9,512;5,164;37,127;4,897;-4,590;-2,676;0,000;38,721;39,477;9,580;1,879;6,287;3,068;6,338;3,847;-3,055;26,289;0,000;263,840;Inf;270,000;270,000;4,902;2,906;4,955;23,384
20376,000;3,020;0,754;-35,046;1,695;9,512;5,164;37,127;4,897;-4,590;-2,676;0,000;38,700;39,500;9,580;1,879;6,160;3,205;6,218;3,809;-3,055;26,289;0,000;264,140;Inf;270,000;270,000;4,885;2,908;4,928;23,379
20376,500;3,344;0,785;-35,209;1,682;9,511;5,164;37,127;4,897;-4,590;-2,676;0,000;38,700;39,500;9,545;1,788;6,177;3,395;6,283;4,040;-3,055;26,289;0,000;264,140;Inf;270,000;270,000;4,848;2,910;4,936;23,397
20377,000;3,344;0,785;-35,209;1,682;9,511;5,164;37,127;4,897;-4,590;-2,676;0,000;38,700;39,500;9,545;1,788;6,438;3,381;6,419;4,226;-3,055;26,289;0,000;264,540;Inf;270,000;270,000;4,974;2,917;4,953;23,391
20377,500;3,344;0,785;-35,209;1,682;9,511;5,164;37,127;4,897;-4,590;-2,676;0,000;38,700;39,500;9,545;1,788;6,421;3,299;6,334;4,031;-3,055;26,289;0,000;264,540;Inf;270,000;270,000;5,116;2,924;4,956;23,403
20378,000;3,344;0,785;-35,209;1,682;9,511;5,164;37,127;4,897;-4,590;-2,676;0,000;38,700;39,500;9,545;1,788;6,200;3,198;6,294;3,917;-3,055;26,289;0,000;264,040;Inf;270,000;270,000;5,021;2,931;4,922;23,420
20378,500;3,344;0,785;-35,209;1,682;9,511;5,164;37,127;4,897;-4,590;-2,676;0,000;38,700;39,500;9,545;1,788;6,339;3,125;6,390;4,039;-3,055;26,289;0,000;264,040;Inf;270,000;270,000;4,902;2,938;4,890;23,378
20379,000;3,344;0,785;-35,209;1,682;9,511;5,181;37,127;4,934;-4,590;-2,669;0,000;38,720;39,504;9,545;1,788;6,130;3,359;6,149;3,972;-3,046;26,305;0,000;264,440;Inf;270,000;270,000;4,973;2,945;4,887;23,451
20379,500;3,344;0,785;-35,209;1,682;9,511;5,181;37,127;4,934;-4,590;-2,669;0,000;38,700;39,500;9,545;1,788;6,182;3,539;6,296;4,183;-3,046;26,305;0,000;264,440;Inf;270,000;270,000;4,902;2,951;4,940;23,512
20380,000;3,171;0,784;-35,209;1,755;9,546;5,181;37,127;4,934;-4,590;-2,669;0,000;38,700;39,500;9,519;1,617;6,382;3,447;6,424;4,216;-3,046;26,305;0,000;264,140;Inf;270,000;270,000;5,050;2,958;4,952;23,540
20380,500;3,171;0,784;-35,209;1,755;9,546;5,181;37,127;4,934;-4,590;-2,669;0,000;38,700;39,500;9,519;1,617;6,375;3,091;6,437;3,787;-3,046;26,305;0,000;264,140;Inf;270,000;270,000;5,117;2,961;4,931;23,562
20381,000;3,171;0,784;-35,209;1,755;9,546;5,181;37,127;4,934;-4,590;-2,669;0,000;38,700;39,500;9,519;1,617;6,261;3,010;6,369;3,751;-3,046;26,305;0,000;264,340;Inf;270,000;270,000;4,922;2,964;4,868;23,557
20381,500;3,171;0,784;-35,209;1,755;9,546;5,181;37,127;4,934;-4,590;-2,669;0,000;38,700;39,500;9,519;1,617;6,337;3,153;6,403;3,944;-3,046;26,305;0,000;264,340;Inf;270,000;270,000;4,848;2,968;4,865;23,552
20382,000;3,171;0,784;-35,209;1,755;9,546;5,171;37,109;4,925;-4,587;-2,681;0,000;38,702;39,487;9,519;1,617;6,379;3,402;6,457;4,239;-3,055;26,302;0,000;264,040;Inf;270,000;270,000;4,959;2,971;4,852;23,556
20382,500;3,171;0,784;-35,209;1,755;9,546;5,171;37,109;4,925;-4,587;-2,681;0,000;38,700;39,500;9,519;1,617;6,430;3,585;6,528;4,315;-3,055;26,302;0,000;264,040;Inf;270,000;270,000;5,119;2,974;4,911;23,548
20383,000;2,855;0,668;-35,209;1,659;9,561;5,171;37,109;4,925;-4,587;-2,681;0,000;38,700;39,500;9,449;1,761;6,379;3,520;6,458;4,206;-3,055;26,302;0,000;264,140;Inf;270,000;270,000;5,215;2,978;4,902;23,580
20383,500;2,855;0,668;-35,209;1,659;9,561;5,171;37,109;4,925;-4,587;-2,681;0,000;38,700;39,500;9,449;1,761;6,438;3,269;6,500;4,063;-3,055;26,302;0,000;264,140;Inf;270,000;270,000;5,141;2,976;4,865;23,581
20384,000;2,855;0,668;-35,209;1,659;9,561;5,171;37,109;4,925;-4,587;-2,681;0,000;38,700;39,500;9,449;1,761;6,356;3,275;6,447;4,032;-3,055;26,302;0,000;264,040;Inf;270,000;270,000;5,067;2,974;4,814;23,602
20384,500;2,855;0,668;-35,209;1,659;9,561;5,171;37,109;4,925;-4,587;-2,681;0,000;38,700;39,500;9,449;1,761;6,460;3,406;6,479;4,235;-3,055;26,302;0,000;264,040;Inf;270,000;270,000;5,027;2,972;4,856;23,626
20385,000;2,855;0,668;-35,209;1,659;9,561;5,171;37,109;4,925;-4,587;-2,681;0,000;38,700;39,500;9,449;1,761;6,492;3,666;6,579;4,579;-3,055;26,302;0,000;264,540;Inf;270,000;270,000;5,145;2,970;4,912;23,660
20385,500;2,855;0,668;-35,209;1,659;9,561;5,163;37,103;4,911;-4,581;-2,670;0,000;38,697;39,501;9,449;1,761;6,589;3,737;6,640;4,601;-3,056;26,297;0,000;264,540;Inf;270,000;270,000;5,329;2,968;4,938;23,685
20386,000;2,855;0,668;-35,209;1,659;9,561;5,163;37,103;4,911;-4,581;-2,670;0,000;38,700;39,500;9,449;1,761;6,432;3,158;6,149;3,726;-3,056;26,297;0,000;264,240;Inf;270,000;270,000;5,392;2,966;4,957;23,734
20386,500;2,708;0,602;-35,209;1,692;9,538;5,163;37,103;4,911;-4,581;-2,670;0,000;38,700;39,500;9,538;1,697;5,968;2,855;5,917;3,435;-3,056;26,297;0,000;264,240;Inf;270,000;270,000;4,866;2,964;4,882;23,771
20387,000;2,708;0,602;-35,209;1,692;9,538;5,163;37,103;4,911;-4,581;-2,670;0,000;38,700;39,500;9,538;1,697;5,959;3,011;6,094;3,716;-3,056;26,297;0,000;263,940;Inf;270,000;270,000;4,544;2,960;4,851;23,741
20387,500;2,708;0,602;-35,209;1,692;9,538;5,163;37,103;4,911;-4,581;-2,670;0,000;38,700;39,500;9,538;1,697;6,352;3,555;6,434;4,399;-3,056;26,297;0,000;263,940;Inf;270,000;270,000;4,695;2,956;4,852;23,734
20388,000;2,708;0,602;-35,209;1,692;9,538;5,163;37,103;4,911;-4,581;-2,670;0,000;38,700;39,500;9,538;1,697;6,379;3,552;6,449;4,343;-3,056;26,297;0,000;264,140;Inf;270,000;270,000;5,185;2,952;4,896;23,779
20388,500;2,708;0,602;-35,209;1,692;9,538;5,129;37,071;4,905;-4,603;-2,680;0,000;38,690;39,481;9,538;1,697;6,457;3,322;6,498;4,057;-3,054;26,299;0,000;264,140;Inf;270,000;270,000;5,181;2,948;4,892;23,813
20389,000;2,708;0,602;-35,209;1,692;9,538;5,129;37,071;4,905;-4,603;-2,680;0,000;38,700;39,500;9,538;1,697;5,886;2,999;6,090;3,676;-3,054;26,299;0,000;264,240;Inf;270,000;270,000;5,083;2,944;4,885;23,811
20389,500;2,336;0,571;-35,135;1,724;9,508;5,129;37,071;4,905;-4,603;-2,680;0,000;38,700;39,500;9,642;1,764;6,177;2,992;6,269;3,853;-3,054;26,299;0,000;264,240;Inf;270,000;270,000;4,663;2,940;4,839;23,855
20390,000;2,336;0,571;-35,135;1,724;9,508;5,129;37,071;4,905;-4,603;-2,680;0,000;38,700;39,500;9,642;1,764;6,336;3,225;6,419;4,236;-3,054;26,299;0,000;263,940;Inf;270,000;270,000;4,823;2,930;4,831;23,881
20390,500;2,336;0,571;-35,135;1,724;9,508;5,129;37,071;4,905;-4,603;-2,680;0,000;38,700;39,500;9,642;1,764;6,429;3,483;6,520;4,423;-3,054;26,299;0,000;263,940;Inf;270,000;270,000;5,054;2,920;4,859;23,871
20391,000;2,336;0,571;-35,135;1,724;9,508;5,129;37,071;4,905;-4,603;-2,680;0,000;38,700;39,500;9,642;1,764;6,078;3,338;6,268;3,905;-3,054;26,299;0,000;264,140;Inf;270,000;270,000;5,214;2,911;4,907;23,859
20391,500;2,336;0,571;-35,135;1,724;9,508;5,129;37,071;4,905;-4,603;-2,680;0,000;38,700;39,500;9,642;1,764;6,168;3,228;6,302;4,009;-3,054;26,299;0,000;264,140;Inf;270,000;270,000;4,897;2,901;4,905;23,857
20392,000;2,336;0,571;-35,135;1,724;9,508;5,151;37,102;4,905;-4,597;-2,690;0,000;38,691;39,518;9,642;1,764;6,385;3,097;6,432;4,048;-3,057;26,292;0,000;263,940;Inf;270,000;270,000;4,927;2,892;4,880;23,888
20392,500;2,336;0,571;-35,135;1,724;9,508;5,151;37,102;4,905;-4,597;-2,690;0,000;38,700;39,500;9,642;1,764;6,453;3,121;6,540;4,121;-3,057;26,292;0,000;263,940;Inf;270,000;270,000;4,990;2,883;4,866;23,878
20393,000;2,476;0,673;-34,097;1,691;9,444;5,151;37,102;4,905;-4,597;-2,690;0,000;38,700;39,500;9,643;1,713;6,497;3,419;6,590;4,227;-3,057;26,292;0,000;264,240;Inf;270,000;270,000;5,059;2,874;4,848;23,928
20393,500;2,476;0,673;-34,097;1,691;9,444;5,151;37,102;4,905;-4,597;-2,690;0,000;38,700;39,500;9,643;1,713;6,560;3,513;6,650;4,217;-3,057;26,292;0,000;264,240;Inf;270,000;270,000;5,183;2,867;4,914;23,947
20394,000;2,476;0,673;-34,097;1,691;9,444;5,151;37,102;4,905;-4,597;-2,690;0,000;38,700;39,500;9,643;1,713;6,465;3,407;6,575;4,164;-3,057;26,292;0,000;263,540;Inf;270,000;270,000;5,235;2,861;4,923;23,931
20394,500;2,476;0,673;-34,097;1,691;9,444;5,151;37,102;4,905;-4,597;-2,690;0,000;38,700;39,500;9,643;1,713;6,585;3,290;6,642;4,135;-3,057;26,292;0,000;263,540;Inf;270,000;270,000;5,153;2,855;4,889;23,938
20395,000;2,476;0,673;-34,097;1,691;9,444;5,141;37,090;4,880;-4,584;-2,678;0,000;38,696;39,492;9,643;1,713;6,426;3,249;6,545;4,231;-3,059;26,298;0,000;263,640;Inf;270,000;270,000;5,163;2,849;4,918;23,927
20395,500;2,476;0,673;-34,097;1,691;9,444;5,141;37,090;4,880;-4,584;-2,678;0,000;38,700;39,500;9,643;1,713;6,535;3,636;6,644;4,442;-3,059;26,298;0,000;263,640;Inf;270,000;270,000;5,113;2,842;4,919;23,949
20396,000;3,048;0,758;-35,209;1,640;9,462;5,141;37,090;4,880;-4,584;-2,678;0,000;38,700;39,500;9,541;1,715;6,666;3,703;6,727;4,500;-3,059;26,298;0,000;264,040;Inf;270,000;270,000;5,314;2,836;4,961;23,939
20396,500;3,048;0,758;-35,209;1,640;9,462;5,141;37,090;4,880;-4,584;-2,678;0,000;38,700;39,500;9,541;1,715;6,767;3,572;6,718;4,392;-3,059;26,298;0,000;264,040;Inf;270,000;270,000;5,399;2,840;4,989;23,925
20397,000;3,048;0,758;-35,209;1,640;9,462;5,141;37,090;4,880;-4,584;-2,678;0,000;38,700;39,500;9,541;1,715;6,455;3,316;6,382;4,115;-3,059;26,298;0,000;264,040;Inf;270,000;270,000;5,362;2,843;5,029;23,987
20397,500;3,048;0,758;-35,209;1,640;9,462;5,141;37,090;4,880;-4,584;-2,678;0,000;38,700;39,500;9,541;1,715;6,313;3,706;6,477;4,499;-3,059;26,298;0,000;264,040;Inf;270,000;270,000;5,067;2,847;5,055;24,064
20398,000;3,048;0,758;-35,209;1,640;9,462;5,147;37,079;4,894;-4,558;-2,679;0,000;38,693;39,485;9,541;1,715;6,604;3,837;6,637;4,668;-3,049;26,314;0,000;263,740;Inf;270,000;270,000;5,249;2,850;5,106;24,093
20398,500;3,048;0,758;-35,209;1,640;9,462;5,147;37,079;4,894;-4,558;-2,679;0,000;38,700;39,500;9,541;1,715;6,799;3,385;6,815;4,408;-3,049;26,314;0,000;263,740;Inf;270,000;270,000;5,436;2,853;5,093;24,120
20399,000;3,048;0,758;-35,209;1,640;9,462;5,147;37,079;4,894;-4,558;-2,679;0,000;38,700;39,500;9,541;1,715;6,805;3,302;6,867;4,395;-3,049;26,314;0,000;264,040;Inf;270,000;270,000;5,352;2,856;5,061;24,137
20399,500;2,505;0,633;-34,702;1,726;9,536;5,147;37,079;4,894;-4,558;-2,679;0,000;38,700;39,500;9,566;1,500;6,779;3,736;6,877;4,629;-3,049;26,314;0,000;264,040;Inf;270,000;270,000;5,342;2,859;5,084;24,117
20400,000;2,505;0,633;-34,702;1,726;9,536;5,147;37,079;4,894;-4,558;-2,679;0,000;38,700;39,500;9,566;1,500;6,863;4,032;6,934;4,709;-3,049;26,314;0,000;263,940;Inf;270,000;270,000;5,505;2,854;5,160;24,124
20400,500;2,505;0,633;-34,702;1,726;9,536;5,147;37,079;4,894;-4,558;-2,679;0,000;38,700;39,500;9,566;1,500;6,870;3,878;6,963;4,653;-3,049;26,314;0,000;263,940;Inf;270,000;270,000;5,634;2,848;5,217;24,108
20401,000;2,505;0,633;-34,702;1,726;9,536;5,147;37,079;4,894;-4,558;-2,679;0,000;38,700;39,500;9,566;1,500;6,966;3,672;7,018;4,584;-3,049;26,314;0,000;264,140;Inf;270,000;270,000;5,591;2,842;5,172;24,118
20401,500;2,505;0,633;-34,702;1,726;9,536;5,117;37,061;4,890;-4,511;-2,672;0,000;38,693;39,523;9,566;1,500;6,992;3,488;6,987;4,229;-3,050;26,309;0,000;264,140;Inf;270,000;270,000;5,560;2,837;5,177;24,142
20402,000;2,505;0,633;-34,702;1,726;9,536;5,117;37,061;4,890;-4,511;-2,672;0,000;38,700;39,500;9,566;1,500;6,631;3,926;6,747;4,616;-3,050;26,309;0,000;264,340;Inf;270,000;270,000;5,424;2,831;5,226;24,183
20402,500;3,148;0,834;-33,634;1,663;9,430;5,117;37,061;4,890;-4,511;-2,672;0,000;38,700;39,500;9,723;1,570;6,804;3,991;6,895;4,713;-3,050;26,309;0,000;264,340;Inf;270,000;270,000;5,480;2,826;5,276;24,183
20403,000;3,148;0,834;-33,634;1,663;9,430;5,117;37,061;4,890;-4,511;-2,672;0,000;38,700;39,500;9,723;1,570;6,925;3,811;6,984;4,664;-3,050;26,309;0,000;264,740;Inf;270,000;270,000;5,601;2,831;5,276;24,130
20403,500;3,148;0,834;-33,634;1,663;9,430;5,117;37,061;4,890;-4,511;-2,672;0,000;38,700;39,500;9,723;1,570;6,963;3,691;7,037;4,585;-3,050;26,309;0,000;264,740;Inf;270,000;270,000;5,596;2,836;5,243;24,119
20404,000;3,148;0,834;-33,634;1,663;9,430;5,117;37,061;4,890;-4,511;-2,672;0,000;38,700;39,500;9,723;1,570;6,584;3,382;6,618;4,078;-3,050;26,309;0,000;264,440;Inf;270,000;270,000;5,569;2,842;5,207;24,154
20404,500;3,148;0,834;-33,634;1,663;9,430;5,127;37,145;4,907;-4,484;-2,671;0,000;38,701;39,553;9,723;1,570;6,610;3,665;6,716;4,544;-3,042;26,323;0,000;264,440;Inf;270,000;270,000;5,165;2,847;5,250;24,058
20405,000;3,148;0,834;-33,634;1,663;9,430;5,127;37,145;4,907;-4,484;-2,671;0,000;38,700;39,600;9,723;1,570;6,808;4,141;6,908;4,845;-3,042;26,323;0,000;264,340;Inf;270,000;270,000;5,384;2,851;5,278;24,081
20405,500;3,148;0,834;-33,634;1,663;9,430;5,127;37,145;4,907;-4,484;-2,671;0,000;38,700;39,600;9,723;1,570;6,894;3,634;6,977;4,463;-3,042;26,323;0,000;264,340;Inf;270,000;270,000;5,676;2,856;5,285;24,020
20406,000;2,526;0,662;-34,460;1,700;9,505;5,127;37,145;4,907;-4,484;-2,671;0,000;38,700;39,600;9,553;1,601;6,494;3,343;6,718;4,205;-3,042;26,323;0,000;264,040;Inf;270,000;270,000;5,492;2,861;5,288;23,980
20406,500;2,526;0,662;-34,460;1,700;9,505;5,127;37,145;4,907;-4,484;-2,671;0,000;38,700;39,600;9,553;1,601;6,716;3,708;6,854;4,699;-3,042;26,323;0,000;264,040;Inf;270,000;270,000;5,190;2,856;5,237;23,893
20407,000;2,526;0,662;-34,460;1,700;9,505;5,127;37,145;4,907;-4,484;-2,671;0,000;38,700;39,600;9,553;1,601;6,904;4,108;6,985;4,826;-3,042;26,323;0,000;264,240;Inf;270,000;270,000;5,494;2,850;5,289;23,873
20407,500;2,526;0,662;-34,460;1,700;9,505;5,127;37,145;4,907;-4,484;-2,671;0,000;38,700;39,600;9,553;1,601;7,017;3,876;7,063;4,706;-3,042;26,323;0,000;264,240;Inf;270,000;270,000;5,706;2,845;5,321;23,822
20408,000;2,526;0,662;-34,460;1,700;9,505;5,107;37,060;4,899;-4,504;-2,677;0,000;38,702;39,524;9,553;1,601;6,979;3,730;7,041;4,567;-3,051;26,321;0,000;264,140;Inf;270,000;270,000;5,665;2,840;5,329;23,798
20408,500;2,526;0,662;-34,460;1,700;9,505;5,107;37,060;4,899;-4,504;-2,677;0,000;38,700;39,500;9,553;1,601;6,908;3,569;7,025;4,500;-3,051;26,321;0,000;264,140;Inf;270,000;270,000;5,579;2,835;5,281;23,794
20409,000;2,329;0,662;-33,990;1,689;9,425;5,107;37,060;4,899;-4,504;-2,677;0,000;38,700;39,500;9,616;1,652;6,675;3,930;6,856;4,735;-3,051;26,321;0,000;264,340;Inf;270,000;270,000;5,501;2,829;5,295;23,789
20409,500;2,329;0,662;-33,990;1,689;9,425;5,107;37,060;4,899;-4,504;-2,677;0,000;38,700;39,500;9,616;1,652;6,909;4,109;6,970;4,820;-3,051;26,321;0,000;264,340;Inf;270,000;270,000;5,549;2,821;5,347;23,763
20410,000;2,329;0,662;-33,990;1,689;9,425;5,107;37,060;4,899;-4,504;-2,677;0,000;38,700;39,500;9,616;1,652;7,040;3,928;7,098;4,756;-3,051;26,321;0,000;264,440;Inf;270,000;270,000;5,702;2,813;5,388;23,745
20410,500;2,329;0,662;-33,990;1,689;9,425;5,107;37,060;4,899;-4,504;-2,677;0,000;38,700;39,500;9,616;1,652;7,108;3,709;7,170;4,673;-3,051;26,321;0,000;264,440;Inf;270,000;270,000;5,706;2,805;5,349;23,699
20411,000;2,329;0,662;-33,990;1,689;9,425;5,124;37,093;4,920;-4,489;-2,662;0,000;38,715;39,558;9,616;1,652;7,093;3,530;7,136;4,319;-3,037;26,330;0,000;264,140;Inf;270,000;270,000;5,665;2,797;5,317;23,616
20411,500;2,329;0,662;-33,990;1,689;9,425;5,124;37,093;4,920;-4,489;-2,662;0,000;38,700;39,600;9,616;1,652;6,552;3,701;6,795;4,639;-3,037;26,330;0,000;264,140;Inf;270,000;270,000;5,520;2,790;5,362;23,553
20412,000;2,329;0,662;-33,990;1,689;9,425;5,124;37,093;4,920;-4,489;-2,662;0,000;38,700;39,600;9,616;1,652;6,884;3,995;6,969;4,922;-3,037;26,330;0,000;264,540;Inf;270,000;270,000;5,422;2,782;5,405;23,516
20412,500;2,763;0,739;-34,165;1,721;9,440;5,124;37,093;4,920;-4,489;-2,662;0,000;38,700;39,600;9,557;1,618;6,938;3,973;7,037;4,798;-3,037;26,330;0,000;264,540;Inf;270,000;270,000;5,693;2,775;5,430;23,456
20413,000;2,763;0,739;-34,165;1,721;9,440;5,124;37,093;4,920;-4,489;-2,662;0,000;38,700;39,600;9,557;1,618;6,755;3,719;6,905;4,547;-3,037;26,330;0,000;264,440;Inf;270,000;270,000;5,687;2,775;5,400;23,449
20413,500;2,763;0,739;-34,165;1,721;9,440;5,124;37,093;4,920;-4,489;-2,662;0,000;38,700;39,600;9,557;1,618;6,905;3,629;6,993;4,489;-3,037;26,330;0,000;264,440;Inf;270,000;270,000;5,482;2,774;5,381;23,456
20414,000;2,763;0,739;-34,165;1,721;9,440;5,124;37,093;4,920;-4,489;-2,662;0,000;38,700;39,600;9,557;1,618;6,878;3,729;6,975;4,731;-3,037;26,330;0,000;263,940;Inf;270,000;270,000;5,504;2,774;5,381;23,440
20414,500;2,763;0,739;-34,165;1,721;9,440;5,147;37,114;4,889;-4,481;-2,667;0,000;38,713;39,599;9,557;1,618;7,023;3,935;7,105;4,901;-3,041;26,328;0,000;263,940;Inf;270,000;270,000;5,578;2,774;5,394;23,393
20415,000;2,763;0,739;-34,165;1,721;9,440;5,147;37,114;4,889;-4,481;-2,667;0,000;38,700;39,600;9,557;1,618;7,079;4,053;7,138;4,864;-3,041;26,328;0,000;264,540;Inf;270,000;270,000;5,741;2,774;5,448;23,306
20415,500;2,760;0,688;-35,209;1,702;9,504;5,147;37,114;4,889;-4,481;-2,667;0,000;38,700;39,600;9,540;1,735;7,067;3,997;7,183;4,822;-3,041;26,328;0,000;264,540;Inf;270,000;270,000;5,784;2,774;5,407;23,201
20416,000;2,760;0,688;-35,209;1,702;9,504;5,147;37,114;4,889;-4,481;-2,667;0,000;38,700;39,600;9,540;1,735;6,971;3,648;7,117;4,602;-3,041;26,328;0,000;264,340;Inf;270,000;270,000;5,767;2,773;5,370;23,248
20416,500;2,760;0,688;-35,209;1,702;9,504;5,147;37,114;4,889;-4,481;-2,667;0,000;38,700;39,600;9,540;1,735;7,078;4,163;7,185;5,005;-3,041;26,328;0,000;264,340;Inf;270,000;270,000;5,584;2,773;5,403;23,293
20417,000;2,760;0,688;-35,209;1,702;9,504;5,147;37,114;4,889;-4,481;-2,667;0,000;38,700;39,600;9,540;1,735;7,216;4,091;7,277;5,081;-3,041;26,328;0,000;264,240;Inf;270,000;270,000;5,858;2,773;5,445;23,330
20417,500;2,760;0,688;-35,209;1,702;9,504;5,138;37,063;4,904;-4,474;-2,683;0,000;38,710;39,607;9,540;1,735;7,269;3,910;7,337;4,986;-3,049;26,330;0,000;264,240;Inf;270,000;270,000;5,916;2,773;5,485;23,358
20418,000;2,760;0,688;-35,209;1,702;9,504;5,138;37,063;4,904;-4,474;-2,683;0,000;38,700;39,600;9,540;1,735;7,287;3,808;7,356;4,865;-3,049;26,330;0,000;264,740;Inf;270,000;270,000;5,876;2,773;5,474;23,385
20418,500;2,760;0,688;-35,209;1,702;9,504;5,138;37,063;4,904;-4,474;-2,683;0,000;38,700;39,600;9,540;1,735;7,267;3,562;7,343;4,596;-3,049;26,330;0,000;264,740;Inf;270,000;270,000;5,829;2,772;5,413;23,490
20419,000;2,748;0,740;-33,188;1,719;9,489;5,138;37,063;4,904;-4,474;-2,683;0,000;38,700;39,600;9,773;1,627;7,202;3,595;7,313;4,674;-3,049;26,330;0,000;264,340;Inf;270,000;270,000;5,692;2,772;5,407;23,454
20419,500;2,748;0,740;-33,188;1,719;9,489;5,138;37,063;4,904;-4,474;-2,683;0,000;38,700;39,600;9,773;1,627;7,279;4,463;7,392;5,301;-3,049;26,330;0,000;264,340;Inf;270,000;270,000;5,696;2,772;5,471;23,439
20420,000;2,748;0,740;-33,188;1,719;9,489;5,138;37,063;4,904;-4,474;-2,683;0,000;38,700;39,600;9,773;1,627;7,404;4,261;7,383;5,038;-3,049;26,330;0,000;264,640;Inf;270,000;270,000;6,109;2,771;5,547;23,471
20420,500;2,748;0,740;-33,188;1,719;9,489;5,138;37,063;4,904;-4,474;-2,683;0,000;38,700;39,600;9,773;1,627;6,986;3,880;6,959;4,489;-3,049;26,330;0,000;264,640;Inf;270,000;270,000;6,021;2,771;5,598;23,516
20421,000;2,748;0,740;-33,188;1,719;9,489;5,131;37,068;4,873;-4,473;-2,682;0,000;38,707;39,567;9,773;1,627;6,744;3,669;6,846;4,469;-3,064;26,315;0,000;264,140;Inf;270,000;270,000;5,579;2,771;5,576;23,486
20421,500;2,748;0,740;-33,188;1,719;9,489;5,131;37,068;4,873;-4,473;-2,682;0,000;38,700;39,600;9,773;1,627;6,786;3,772;6,965;4,731;-3,064;26,315;0,000;264,140;Inf;270,000;270,000;5,432;2,770;5,529;23,505
20422,000;2,987;0,767;-33,972;1,710;9,520;5,131;37,068;4,873;-4,473;-2,682;0,000;38,700;39,600;9,621;1,592;7,005;4,075;7,100;4,820;-3,064;26,315;0,000;264,340;Inf;270,000;270,000;5,563;2,770;5,550;23,500
20422,500;2,987;0,767;-33,972;1,710;9,520;5,131;37,068;4,873;-4,473;-2,682;0,000;38,700;39,600;9,621;1,592;7,105;4,100;7,180;4,877;-3,064;26,315;0,000;264,340;Inf;270,000;270,000;5,750;2,774;5,586;23,500
20423,000;2,987;0,767;-33,972;1,710;9,520;5,131;37,068;4,873;-4,473;-2,682;0,000;38,700;39,600;9,621;1,592;7,224;3,907;7,313;4,894;-3,064;26,315;0,000;264,340;Inf;270,000;270,000;5,815;2,777;5,561;23,472
20423,500;2,987;0,767;-33,972;1,710;9,520;5,131;37,068;4,873;-4,473;-2,682;0,000;38,700;39,600;9,621;1,592;7,264;3,653;7,158;4,534;-3,064;26,315;0,000;264,340;Inf;270,000;270,000;5,835;2,780;5,538;23,433
20424,000;2,987;0,767;-33,972;1,710;9,520;5,158;37,097;4,911;-4,481;-2,683;0,000;38,716;39,591;9,621;1,592;6,847;3,792;7,089;4,746;-3,056;26,321;0,000;264,640;Inf;270,000;270,000;5,652;2,784;5,535;23,464
20424,500;2,987;0,767;-33,972;1,710;9,520;5,158;37,097;4,911;-4,481;-2,683;0,000;38,700;39,600;9,621;1,592;7,084;4,262;7,204;5,083;-3,056;26,321;0,000;264,640;Inf;270,000;270,000;5,618;2,787;5,546;23,476
20425,000;3,198;0,824;-34,492;1,716;9,431;5,158;37,097;4,911;-4,481;-2,683;0,000;38,700;39,600;9,551;1,534;7,243;4,271;7,310;5,263;-3,056;26,321;0,000;264,840;Inf;270,000;270,000;5,909;2,790;5,571;23,467
20425,500;3,198;0,824;-34,492;1,716;9,431;5,158;37,097;4,911;-4,481;-2,683;0,000;38,700;39,600;9,551;1,534;7,337;4,087;7,248;4,999;-3,056;26,321;0,000;264,840;Inf;270,000;270,000;6,022;2,797;5,622;23,513
20426,000;3,198;0,824;-34,492;1,716;9,431;5,158;37,097;4,911;-4,481;-2,683;0,000;38,700;39,600;9,551;1,534;7,109;3,965;7,128;4,744;-3,056;26,321;0,000;265,140;Inf;270,000;270,000;5,918;2,804;5,584;23,575
20426,500;3,198;0,824;-34,492;1,716;9,431;5,158;37,097;4,911;-4,481;-2,683;0,000;38,700;39,600;9,551;1,534;6,957;4,192;7,083;4,795;-3,056;26,321;0,000;265,140;Inf;270,000;270,000;5,737;2,810;5,577;23,567
20427,000;3,198;0,824;-34,492;1,716;9,431;5,158;37,097;4,911;-4,481;-2,683;0,000;38,700;39,600;9,551;1,534;7,128;4,321;7,209;5,084;-3,056;26,321;0,000;265,040;Inf;270,000;270,000;5,757;2,817;5,612;23,650
20427,500;3,198;0,824;-34,492;1,716;9,431;5,147;37,121;4,910;-4,458;-2,680;0,000;38,732;39,629;9,551;1,534;7,241;4,393;7,319;5,288;-3,048;26,329;0,000;265,040;Inf;270,000;270,000;5,935;2,823;5,652;23,748
20428,000;3,198;0,824;-34,492;1,716;9,431;5,147;37,121;4,910;-4,458;-2,680;0,000;38,700;39,600;9,551;1,534;7,321;4,240;7,339;5,094;-3,048;26,329;0,000;265,140;Inf;270,000;270,000;6,060;2,829;5,678;23,783
20428,500;2,381;0,613;-34,520;1,665;9,471;5,147;37,121;4,910;-4,458;-2,680;0,000;38,700;39,600;9,627;1,761;7,288;3,921;7,219;4,706;-3,048;26,329;0,000;265,140;Inf;270,000;270,000;5,999;2,835;5,658;23,844
20429,000;2,381;0,613;-34,520;1,665;9,471;5,147;37,121;4,910;-4,458;-2,680;0,000;38,700;39,600;9,627;1,761;6,857;3,999;6,980;4,573;-3,048;26,329;0,000;265,240;Inf;270,000;270,000;5,783;2,828;5,669;23,874
20429,500;2,381;0,613;-34,520;1,665;9,471;5,147;37,121;4,910;-4,458;-2,680;0,000;38,700;39,600;9,627;1,761;6,796;4,258;6,988;4,782;-3,048;26,329;0,000;265,240;Inf;270,000;270,000;5,603;2,820;5,698;23,870
20430,000;2,381;0,613;-34,520;1,665;9,471;5,147;37,121;4,910;-4,458;-2,680;0,000;38,700;39,600;9,627;1,761;7,158;4,103;7,226;4,912;-3,048;26,329;0,000;265,240;Inf;270,000;270,000;5,706;2,813;5,695;23,863
20430,500;2,381;0,613;-34,520;1,665;9,471;5,126;37,095;4,902;-4,505;-2,685;0,000;38,725;39,643;9,627;1,761;7,111;3,961;7,089;4,719;-3,061;26,320;0,000;265,240;Inf;270,000;270,000;5,850;2,806;5,673;23,827
20431,000;2,381;0,613;-34,520;1,665;9,471;5,126;37,095;4,902;-4,505;-2,685;0,000;38,700;39,600;9,627;1,761;7,037;3,831;7,148;4,576;-3,061;26,320;0,000;265,240;Inf;270,000;270,000;5,720;2,799;5,647;23,787
20431,500;2,389;0,550;-35,209;1,703;9,590;5,126;37,095;4,902;-4,505;-2,685;0,000;38,700;39,600;9,520;1,619;7,111;3,984;7,207;4,779;-3,061;26,320;0,000;265,240;Inf;270,000;270,000;5,648;2,792;5,586;23,766
20432,000;2,389;0,550;-35,209;1,703;9,590;5,126;37,095;4,902;-4,505;-2,685;0,000;38,700;39,600;9,520;1,619;7,152;4,423;7,293;5,045;-3,061;26,320;0,000;264,540;Inf;270,000;270,000;5,771;2,786;5,582;23,732
20432,500;2,389;0,550;-35,209;1,703;9,590;5,126;37,095;4,902;-4,505;-2,685;0,000;38,700;39,600;9,520;1,619;7,292;4,499;7,391;5,210;-3,061;26,320;0,000;264,540;Inf;270,000;270,000;5,978;2,779;5,688;23,683
20433,000;2,389;0,550;-35,209;1,703;9,590;5,126;37,095;4,902;-4,505;-2,685;0,000;38,700;39,600;9,520;1,619;7,387;4,362;7,416;5,155;-3,061;26,320;0,000;265,240;Inf;270,000;270,000;6,098;2,773;5,697;23,640
20433,500;2,389;0,550;-35,209;1,703;9,590;5,126;37,095;4,902;-4,505;-2,685;0,000;38,700;39,600;9,520;1,619;7,263;3,885;6,957;4,299;-3,061;26,320;0,000;265,240;Inf;270,000;270,000;6,080;2,766;5,679;23,640
20434,000;2,389;0,550;-35,209;1,703;9,590;5,133;37,090;4,912;-4,518;-2,683;0,000;38,734;39,696;9,520;1,619;6,491;4,207;6,761;4,704;-3,060;26,315;0,000;264,840;Inf;270,000;270,000;5,601;2,760;5,676;23,716
20434,500;2,389;0,550;-35,209;1,703;9,590;5,133;37,090;4,912;-4,518;-2,683;0,000;38,700;39,700;9,520;1,619;6,942;4,254;7,052;4,956;-3,060;26,315;0,000;264,840;Inf;270,000;270,000;5,541;2,754;5,695;23,758
20435,000;3,512;0,815;-35,209;1,684;9,506;5,133;37,090;4,912;-4,518;-2,683;0,000;38,700;39,700;9,522;1,724;7,135;4,147;7,200;5,053;-3,060;26,315;0,000;265,040;Inf;270,000;270,000;5,801;2,748;5,725;23,732
20435,500;3,512;0,815;-35,209;1,684;9,506;5,133;37,090;4,912;-4,518;-2,683;0,000;38,700;39,700;9,522;1,724;7,207;4,007;7,173;4,848;-3,060;26,315;0,000;265,040;Inf;270,000;270,000;5,884;2,761;5,691;23,733
20436,000;3,512;0,815;-35,209;1,684;9,506;5,133;37,090;4,912;-4,518;-2,683;0,000;38,700;39,700;9,522;1,724;7,079;3,876;7,160;4,713;-3,060;26,315;0,000;264,540;Inf;270,000;270,000;5,809;2,773;5,628;23,802
20436,500;3,512;0,815;-35,209;1,684;9,506;5,133;37,090;4,912;-4,518;-2,683;0,000;38,700;39,700;9,522;1,724;7,134;4,026;7,250;4,904;-3,060;26,315;0,000;264,540;Inf;270,000;270,000;5,707;2,785;5,622;23,836
20437,000;3,512;0,815;-35,209;1,684;9,506;5,135;37,107;4,903;-4,543;-2,683;0,000;38,743;39,655;9,522;1,724;7,312;4,416;7,397;5,162;-3,058;26,316;0,000;264,840;Inf;270,000;270,000;5,829;2,797;5,664;23,903
20437,500;3,512;0,815;-35,209;1,684;9,506;5,135;37,107;4,903;-4,543;-2,683;0,000;38,700;39,700;9,522;1,724;7,391;4,352;7,491;5,198;-3,058;26,316;0,000;264,840;Inf;270,000;270,000;6,072;2,809;5,680;23,973
