t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
20438,000;2,627;0,617;-35,209;1,665;9,591;5,135;37,107;4,903;-4,543;-2,683;0,000;38,700;39,700;9,379;1,633;7,429;4,179;7,522;5,021;-3,058;26,316;0,000;265,040;Inf;270,000;270,000;6,108;2,820;5,708;23,992
20438,500;2,627;0,617;-35,209;1,665;9,591;5,135;37,107;4,903;-4,543;-2,683;0,000;38,700;39,700;9,379;1,633;7,419;4,050;7,517;4,965;-3,058;26,316;0,000;265,040;Inf;270,000;270,000;6,038;2,817;5,664;24,052
20439,000;2,627;0,617;-35,209;1,665;9,591;5,135;37,107;4,903;-4,543;-2,683;0,000;38,700;39,700;9,379;1,633;7,414;4,097;7,530;5,101;-3,058;26,316;0,000;264,840;Inf;270,000;270,000;5,988;2,814;5,653;24,100
20439,500;2,627;0,617;-35,209;1,665;9,591;5,135;37,107;4,903;-4,543;-2,683;0,000;38,700;39,700;9,379;1,633;7,366;4,507;7,472;5,160;-3,058;26,316;0,000;264,840;Inf;270,000;270,000;6,036;2,811;5,778;24,160
20440,000;2,627;0,617;-35,209;1,665;9,591;5,135;37,107;4,903;-4,543;-2,683;0,000;38,700;39,700;9,379;1,633;7,423;4,575;7,543;5,241;-3,058;26,316;0,000;264,940;Inf;270,000;270,000;6,126;2,808;5,813;24,153
20440,500;2,627;0,617;-35,209;1,665;9,591;5,133;37,089;4,872;-4,517;-2,689;0,000;38,751;39,672;9,379;1,633;7,480;4,263;7,593;5,040;-3,071;26,316;0,000;264,940;Inf;270,000;270,000;6,196;2,805;5,790;24,164
20441,000;2,627;0,617;-35,209;1,665;9,591;5,133;37,089;4,872;-4,517;-2,689;0,000;38,800;39,700;9,379;1,633;7,517;4,046;7,531;4,801;-3,071;26,316;0,000;264,640;Inf;270,000;270,000;6,094;2,802;5,768;24,174
20441,500;3,012;0,706;-35,209;1,646;9,546;5,133;37,089;4,872;-4,517;-2,689;0,000;38,800;39,700;9,505;1,747;7,268;4,105;7,380;4,970;-3,071;26,316;0,000;264,640;Inf;270,000;270,000;5,973;2,799;5,746;24,219
20442,000;3,012;0,706;-35,209;1,646;9,546;5,133;37,089;4,872;-4,517;-2,689;0,000;38,800;39,700;9,505;1,747;7,327;4,541;7,467;5,280;-3,071;26,316;0,000;265,040;Inf;270,000;270,000;5,931;2,803;5,793;24,253
20442,500;3,012;0,706;-35,209;1,646;9,546;5,133;37,089;4,872;-4,517;-2,689;0,000;38,800;39,700;9,505;1,747;7,488;4,622;7,573;5,472;-3,071;26,316;0,000;265,040;Inf;270,000;270,000;6,154;2,806;5,836;24,222
20443,000;3,012;0,706;-35,209;1,646;9,546;5,133;37,089;4,872;-4,517;-2,689;0,000;38,800;39,700;9,505;1,747;7,590;4,393;7,373;5,095;-3,071;26,316;0,000;264,840;Inf;270,000;270,000;6,289;2,809;5,900;24,180
20443,500;3,012;0,706;-35,209;1,646;9,546;5,120;37,106;4,881;-4,478;-2,694;0,000;38,748;39,731;9,505;1,747;7,093;4,250;7,084;4,844;-3,070;26,310;0,000;264,840;Inf;270,000;270,000;6,113;2,813;5,878;24,195
20444,000;3,012;0,706;-35,209;1,646;9,546;5,120;37,106;4,881;-4,478;-2,694;0,000;38,700;39,700;9,505;1,747;7,090;4,376;7,254;4,899;-3,070;26,310;0,000;264,640;Inf;270,000;270,000;5,818;2,816;5,866;24,231
20444,500;2,532;0,707;-33,953;1,730;9,465;5,120;37,106;4,881;-4,478;-2,694;0,000;38,700;39,700;9,640;1,656;7,224;4,372;7,345;5,003;-3,070;26,310;0,000;264,640;Inf;270,000;270,000;5,905;2,819;5,878;24,224
20445,000;2,532;0,707;-33,953;1,730;9,465;5,120;37,106;4,881;-4,478;-2,694;0,000;38,700;39,700;9,640;1,656;7,295;4,485;7,438;5,322;-3,070;26,310;0,000;264,740;Inf;270,000;270,000;5,986;2,814;5,898;24,312
20445,500;2,532;0,707;-33,953;1,730;9,465;5,120;37,106;4,881;-4,478;-2,694;0,000;38,700;39,700;9,640;1,656;7,406;4,490;7,336;5,228;-3,070;26,310;0,000;264,740;Inf;270,000;270,000;6,135;2,810;5,912;24,327
20446,000;2,532;0,707;-33,953;1,730;9,465;5,120;37,106;4,881;-4,478;-2,694;0,000;38,700;39,700;9,640;1,656;7,265;4,502;7,403;5,217;-3,070;26,310;0,000;264,240;Inf;270,000;270,000;6,115;2,805;5,916;24,289
20446,500;2,532;0,707;-33,953;1,730;9,465;5,131;37,118;4,896;-4,479;-2,688;0,000;38,774;39,675;9,640;1,656;7,235;4,517;7,368;5,202;-3,064;26,312;0,000;264,240;Inf;270,000;270,000;6,097;2,801;5,880;24,179
20447,000;2,532;0,707;-33,953;1,730;9,465;5,131;37,118;4,896;-4,479;-2,688;0,000;38,800;39,700;9,640;1,656;7,359;4,461;7,463;5,103;-3,064;26,312;0,000;263,640;Inf;270,000;270,000;6,081;2,796;5,931;24,154
20447,500;2,532;0,707;-33,953;1,730;9,465;5,131;37,118;4,896;-4,479;-2,688;0,000;38,800;39,700;9,640;1,656;7,484;4,807;7,602;5,648;-3,064;26,312;0,000;263,640;Inf;270,000;270,000;6,097;2,792;5,977;24,122
20448,000;3,217;0,756;-35,209;1,635;9,581;5,131;37,118;4,896;-4,479;-2,688;0,000;38,800;39,700;9,358;1,657;7,507;4,840;7,539;5,551;-3,064;26,312;0,000;264,140;Inf;270,000;270,000;6,386;2,788;6,024;24,093
20448,500;3,217;0,756;-35,209;1,635;9,581;5,131;37,118;4,896;-4,479;-2,688;0,000;38,800;39,700;9,358;1,657;7,548;4,595;7,620;5,379;-3,064;26,312;0,000;264,140;Inf;270,000;270,000;6,359;2,795;6,014;24,082
20449,000;3,217;0,756;-35,209;1,635;9,581;5,131;37,118;4,896;-4,479;-2,688;0,000;38,800;39,700;9,358;1,657;7,514;4,441;7,609;5,232;-3,064;26,312;0,000;264,040;Inf;270,000;270,000;6,286;2,802;5,990;24,025
20449,500;3,217;0,756;-35,209;1,635;9,581;5,131;37,118;4,896;-4,479;-2,688;0,000;38,800;39,700;9,358;1,657;7,457;4,592;7,602;5,234;-3,064;26,312;0,000;264,040;Inf;270,000;270,000;6,199;2,809;5,976;23,994
20450,000;3,217;0,756;-35,209;1,635;9,581;5,134;37,113;4,894;-4,476;-2,699;0,000;38,775;39,776;9,358;1,657;7,545;4,825;7,677;5,655;-3,070;26,312;0,000;263,940;Inf;270,000;270,000;6,221;2,815;6,119;23,964
20450,500;3,217;0,756;-35,209;1,635;9,581;5,134;37,113;4,894;-4,476;-2,699;0,000;38,800;39,800;9,358;1,657;7,701;5,180;7,780;5,915;-3,070;26,312;0,000;263,940;Inf;270,000;270,000;6,426;2,822;6,140;23,930
20451,000;3,033;0,679;-35,209;1,604;9,511;5,134;37,113;4,894;-4,476;-2,699;0,000;38,800;39,800;9,505;1,720;7,825;5,068;7,860;5,718;-3,070;26,312;0,000;264,040;Inf;270,000;270,000;6,644;2,828;6,187;23,924
20451,500;3,033;0,679;-35,209;1,604;9,511;5,134;37,113;4,894;-4,476;-2,699;0,000;38,800;39,800;9,505;1,720;7,516;4,566;7,602;5,304;-3,070;26,312;0,000;264,040;Inf;270,000;270,000;6,618;2,832;6,148;23,905
20452,000;3,033;0,679;-35,209;1,604;9,511;5,134;37,113;4,894;-4,476;-2,699;0,000;38,800;39,800;9,505;1,720;7,629;4,789;7,711;5,641;-3,070;26,312;0,000;264,440;Inf;270,000;270,000;6,247;2,835;6,144;23,843
20452,500;3,033;0,679;-35,209;1,604;9,511;5,134;37,113;4,894;-4,476;-2,699;0,000;38,800;39,800;9,505;1,720;7,731;5,101;7,802;5,935;-3,070;26,312;0,000;264,440;Inf;270,000;270,000;6,442;2,838;6,193;23,803
20453,000;3,033;0,679;-35,209;1,604;9,511;5,122;37,076;4,863;-4,464;-2,702;0,000;38,794;39,800;9,505;1,720;7,857;5,306;7,898;5,972;-3,077;26,321;0,000;264,740;Inf;270,000;270,000;6,642;2,841;6,274;23,783
20453,500;3,033;0,679;-35,209;1,604;9,511;5,122;37,076;4,863;-4,464;-2,702;0,000;38,800;39,800;9,505;1,720;7,552;4,955;7,693;5,379;-3,077;26,321;0,000;264,740;Inf;270,000;270,000;6,758;2,845;6,334;23,920
20454,000;3,033;0,679;-35,209;1,604;9,511;5,122;37,076;4,863;-4,464;-2,702;0,000;38,800;39,800;9,505;1,720;7,187;4,653;7,395;5,213;-3,077;26,321;0,000;264,640;Inf;270,000;270,000;6,395;2,848;6,314;23,954
20454,500;3,027;0,711;-35,209;1,665;9,525;5,122;37,076;4,863;-4,464;-2,702;0,000;38,800;39,800;9,469;1,762;7,513;4,780;7,607;5,568;-3,077;26,321;0,000;264,640;Inf;270,000;270,000;6,112;2,851;6,320;23,969
20455,000;3,027;0,711;-35,209;1,665;9,525;5,122;37,076;4,863;-4,464;-2,702;0,000;38,800;39,800;9,469;1,762;7,782;5,234;7,861;5,803;-3,077;26,321;0,000;264,640;Inf;270,000;270,000;6,367;2,854;6,369;23,956
20455,500;3,027;0,711;-35,209;1,665;9,525;5,122;37,076;4,863;-4,464;-2,702;0,000;38,800;39,800;9,469;1,762;7,871;5,065;7,889;5,669;-3,077;26,321;0,000;264,640;Inf;270,000;270,000;6,670;2,856;6,376;23,936
20456,000;3,027;0,711;-35,209;1,665;9,525;5,122;37,076;4,863;-4,464;-2,702;0,000;38,800;39,800;9,469;1,762;7,650;4,799;7,547;5,393;-3,077;26,321;0,000;264,940;Inf;270,000;270,000;6,623;2,859;6,423;23,923
20456,500;3,027;0,711;-35,209;1,665;9,525;5,145;37,099;4,892;-4,431;-2,690;0,000;38,801;39,750;9,469;1,762;7,437;4,755;7,591;5,515;-3,076;26,322;0,000;264,940;Inf;270,000;270,000;6,347;2,862;6,409;23,938
20457,000;3,027;0,711;-35,209;1,665;9,525;5,145;37,099;4,892;-4,431;-2,690;0,000;38,800;39,700;9,469;1,762;7,655;5,016;7,713;5,695;-3,076;26,322;0,000;264,940;Inf;270,000;270,000;6,324;2,865;6,426;23,948
20457,500;3,210;0,783;-35,176;1,633;9,511;5,145;37,099;4,892;-4,431;-2,690;0,000;38,800;39,700;9,586;1,766;7,786;5,168;7,838;5,832;-3,076;26,322;0,000;264,940;Inf;270,000;270,000;6,520;2,867;6,467;24,040
20458,000;3,210;0,783;-35,176;1,633;9,511;5,145;37,099;4,892;-4,431;-2,690;0,000;38,800;39,700;9,586;1,766;7,886;5,028;7,845;5,710;-3,076;26,322;0,000;264,640;Inf;270,000;270,000;6,656;2,873;6,477;24,028
20458,500;3,210;0,783;-35,176;1,633;9,511;5,145;37,099;4,892;-4,431;-2,690;0,000;38,800;39,700;9,586;1,766;7,730;4,981;7,831;5,657;-3,076;26,322;0,000;264,640;Inf;270,000;270,000;6,617;2,879;6,475;23,980
20459,000;3,210;0,783;-35,176;1,633;9,511;5,145;37,099;4,892;-4,431;-2,690;0,000;38,800;39,700;9,586;1,766;7,778;5,041;7,892;5,620;-3,076;26,322;0,000;265,240;Inf;270,000;270,000;6,550;2,884;6,453;23,967
20459,500;3,210;0,783;-35,176;1,633;9,511;5,119;37,122;4,862;-4,429;-2,705;0,000;38,804;39,782;9,586;1,766;7,766;5,140;7,896;5,798;-3,080;26,314;0,000;265,240;Inf;270,000;270,000;6,583;2,889;6,451;23,953
20460,000;3,210;0,783;-35,176;1,633;9,511;5,119;37,122;4,862;-4,429;-2,705;0,000;38,800;39,800;9,586;1,766;7,891;5,247;8,008;6,126;-3,080;26,314;0,000;264,540;Inf;270,000;270,000;6,650;2,895;6,495;23,937
20460,500;3,210;0,783;-35,176;1,633;9,511;5,119;37,122;4,862;-4,429;-2,705;0,000;38,800;39,800;9,586;1,766;7,997;5,345;8,091;6,148;-3,080;26,314;0,000;264,540;Inf;270,000;270,000;6,818;2,900;6,554;23,951
20461,000;2,541;0,656;-34,926;1,662;9,456;5,119;37,122;4,862;-4,429;-2,705;0,000;38,800;39,800;9,525;1,687;7,917;5,145;7,938;5,823;-3,080;26,314;0,000;264,840;Inf;270,000;270,000;6,895;2,905;6,516;23,907
20461,500;2,541;0,656;-34,926;1,662;9,456;5,119;37,122;4,862;-4,429;-2,705;0,000;38,800;39,800;9,525;1,687;7,943;5,078;8,010;5,727;-3,080;26,314;0,000;264,840;Inf;270,000;270,000;6,706;2,899;6,528;23,889
20462,000;2,541;0,656;-34,926;1,662;9,456;5,119;37,122;4,862;-4,429;-2,705;0,000;38,800;39,800;9,525;1,687;8,027;5,285;8,122;6,043;-3,080;26,314;0,000;264,940;Inf;270,000;270,000;6,690;2,893;6,540;23,886
20462,500;2,541;0,656;-34,926;1,662;9,456;5,119;37,122;4,862;-4,429;-2,705;0,000;38,800;39,800;9,525;1,687;8,101;5,443;8,152;6,167;-3,080;26,314;0,000;264,940;Inf;270,000;270,000;6,869;2,887;6,621;23,902
20463,000;2,541;0,656;-34,926;1,662;9,456;5,114;37,096;4,842;-4,425;-2,700;0,000;38,821;39,784;9,525;1,687;8,004;5,439;8,114;6,004;-3,078;26,317;0,000;265,240;Inf;270,000;270,000;6,966;2,882;6,649;23,897
20463,500;2,541;0,656;-34,926;1,662;9,456;5,114;37,096;4,842;-4,425;-2,700;0,000;38,800;39,800;9,525;1,687;7,957;5,279;8,041;5,850;-3,078;26,317;0,000;265,240;Inf;270,000;270,000;6,890;2,876;6,670;23,876
20464,000;2,413;0,658;-34,060;1,698;9,451;5,114;37,096;4,842;-4,425;-2,700;0,000;38,800;39,800;9,562;1,614;7,675;5,083;7,804;5,610;-3,078;26,317;0,000;265,140;Inf;270,000;270,000;6,782;2,870;6,657;23,891
20464,500;2,413;0,658;-34,060;1,698;9,451;5,114;37,096;4,842;-4,425;-2,700;0,000;38,800;39,800;9,562;1,614;7,888;5,138;7,957;5,865;-3,078;26,317;0,000;265,140;Inf;270,000;270,000;6,543;2,863;6,657;23,862
20465,000;2,413;0,658;-34,060;1,698;9,451;5,114;37,096;4,842;-4,425;-2,700;0,000;38,800;39,800;9,562;1,614;8,004;5,495;8,117;6,219;-3,078;26,317;0,000;264,840;Inf;270,000;270,000;6,712;2,856;6,723;23,857
20465,500;2,413;0,658;-34,060;1,698;9,451;5,114;37,096;4,842;-4,425;-2,700;0,000;38,800;39,800;9,562;1,614;7,960;5,348;8,053;5,916;-3,078;26,317;0,000;264,840;Inf;270,000;270,000;6,959;2,848;6,779;23,887
20466,000;2,413;0,658;-34,060;1,698;9,451;5,124;37,096;4,854;-4,393;-2,698;0,000;38,829;39,822;9,562;1,614;8,129;5,177;8,044;5,769;-3,081;26,312;0,000;265,040;Inf;270,000;270,000;6,819;2,841;6,755;23,912
20466,500;2,413;0,658;-34,060;1,698;9,451;5,124;37,096;4,854;-4,393;-2,698;0,000;38,800;39,800;9,562;1,614;7,938;5,142;8,016;5,948;-3,081;26,312;0,000;265,040;Inf;270,000;270,000;6,780;2,834;6,741;23,902
20467,000;2,710;0,671;-35,064;1,735;9,511;5,124;37,096;4,854;-4,393;-2,698;0,000;38,800;39,800;9,505;1,535;8,034;5,457;8,143;6,186;-3,081;26,312;0,000;264,840;Inf;270,000;270,000;6,761;2,827;6,713;23,885
20467,500;2,710;0,671;-35,064;1,735;9,511;5,124;37,096;4,854;-4,393;-2,698;0,000;38,800;39,800;9,505;1,535;8,169;5,615;8,283;6,241;-3,081;26,312;0,000;264,840;Inf;270,000;270,000;6,955;2,825;6,771;23,891
20468,000;2,710;0,671;-35,064;1,735;9,511;5,124;37,096;4,854;-4,393;-2,698;0,000;38,800;39,800;9,505;1,535;8,310;5,514;8,336;6,204;-3,081;26,312;0,000;264,840;Inf;270,000;270,000;7,077;2,823;6,817;23,909
20468,500;2,710;0,671;-35,064;1,735;9,511;5,124;37,096;4,854;-4,393;-2,698;0,000;38,800;39,800;9,505;1,535;8,333;5,308;8,381;5,950;-3,081;26,312;0,000;264,840;Inf;270,000;270,000;7,091;2,822;6,797;23,932
20469,000;2,710;0,671;-35,064;1,735;9,511;5,124;37,096;4,854;-4,393;-2,698;0,000;38,800;39,800;9,505;1,535;8,275;5,353;8,391;6,165;-3,081;26,312;0,000;265,140;Inf;270,000;270,000;6,993;2,820;6,767;23,967
20469,500;2,710;0,671;-35,064;1,735;9,511;5,165;37,119;4,902;-4,372;-2,690;0,000;38,852;39,839;9,505;1,535;8,295;5,711;8,424;6,316;-3,070;26,333;0,000;265,140;Inf;270,000;270,000;7,046;2,818;6,798;24,017
20470,000;2,710;0,671;-35,064;1,735;9,511;5,165;37,119;4,902;-4,372;-2,690;0,000;38,900;39,800;9,505;1,535;8,428;5,759;8,485;6,434;-3,070;26,333;0,000;265,340;Inf;270,000;270,000;7,187;2,816;6,869;24,031
20470,500;3,287;0,864;-34,606;1,648;9,483;5,165;37,119;4,902;-4,372;-2,690;0,000;38,900;39,800;9,567;1,752;8,509;5,597;8,483;6,212;-3,070;26,333;0,000;265,340;Inf;270,000;270,000;7,277;2,814;6,903;24,030
20471,000;3,287;0,864;-34,606;1,648;9,483;5,165;37,119;4,902;-4,372;-2,690;0,000;38,900;39,800;9,567;1,752;8,240;5,371;8,314;6,070;-3,070;26,333;0,000;265,540;Inf;270,000;270,000;7,200;2,822;6,914;24,046
20471,500;3,287;0,864;-34,606;1,648;9,483;5,165;37,119;4,902;-4,372;-2,690;0,000;38,900;39,800;9,567;1,752;8,289;5,312;8,383;6,100;-3,070;26,333;0,000;265,540;Inf;270,000;270,000;6,999;2,830;6,877;23,975
20472,000;3,287;0,864;-34,606;1,648;9,483;5,165;37,119;4,902;-4,372;-2,690;0,000;38,900;39,800;9,567;1,752;8,184;5,618;8,317;6,178;-3,070;26,333;0,000;265,140;Inf;270,000;270,000;7,021;2,837;6,923;23,920
20472,500;3,287;0,864;-34,606;1,648;9,483;5,132;37,134;4,877;-4,361;-2,710;0,000;38,857;39,850;9,567;1,752;8,427;5,634;8,497;6,477;-3,089;26,318;0,000;265,140;Inf;270,000;270,000;7,074;2,845;6,982;23,975
20473,000;3,287;0,864;-34,606;1,648;9,483;5,132;37,134;4,877;-4,361;-2,710;0,000;38,900;39,900;9,567;1,752;8,455;5,408;8,382;6,171;-3,089;26,318;0,000;265,440;Inf;270,000;270,000;7,259;2,852;6,979;23,915
20473,500;2,569;0,673;-34,145;1,695;9,519;5,132;37,134;4,877;-4,361;-2,710;0,000;38,900;39,900;9,537;1,582;8,235;5,325;8,174;5,916;-3,089;26,318;0,000;265,440;Inf;270,000;270,000;7,104;2,859;6,970;24,005
20474,000;2,569;0,673;-34,145;1,695;9,519;5,132;37,134;4,877;-4,361;-2,710;0,000;38,900;39,900;9,537;1,582;8,029;5,528;8,201;6,047;-3,089;26,318;0,000;265,440;Inf;270,000;270,000;6,913;2,854;6,970;24,101
20474,500;2,569;0,673;-34,145;1,695;9,519;5,132;37,134;4,877;-4,361;-2,710;0,000;38,900;39,900;9,537;1,582;8,173;5,620;8,316;6,228;-3,089;26,318;0,000;265,440;Inf;270,000;270,000;6,951;2,850;6,990;24,131
20475,000;2,569;0,673;-34,145;1,695;9,519;5,132;37,134;4,877;-4,361;-2,710;0,000;38,900;39,900;9,537;1,582;8,347;5,648;8,417;6,431;-3,089;26,318;0,000;265,440;Inf;270,000;270,000;7,084;2,845;7,035;24,115
20475,500;2,569;0,673;-34,145;1,695;9,519;5,132;37,134;4,877;-4,361;-2,710;0,000;38,900;39,900;9,537;1,582;8,454;5,677;8,504;6,484;-3,089;26,318;0,000;265,440;Inf;270,000;270,000;7,211;2,840;7,012;24,078
20476,000;2,569;0,673;-34,145;1,695;9,519;5,122;37,118;4,883;-4,338;-2,706;0,000;38,871;39,891;9,537;1,582;8,174;5,530;8,345;6,089;-3,080;26,319;0,000;265,440;Inf;270,000;270,000;7,280;2,836;7,030;24,065
20476,500;2,569;0,673;-34,145;1,695;9,519;5,122;37,118;4,883;-4,338;-2,706;0,000;38,900;39,900;9,537;1,582;8,329;5,642;8,434;6,284;-3,080;26,319;0,000;265,440;Inf;270,000;270,000;7,035;2,832;6,996;24,026
20477,000;2,737;0,708;-34,573;1,708;9,507;5,122;37,118;4,883;-4,338;-2,706;0,000;38,900;39,900;9,523;1,563;8,430;5,708;8,506;6,534;-3,080;26,319;0,000;265,340;Inf;270,000;270,000;7,172;2,827;7,015;23,970
20477,500;2,737;0,708;-34,573;1,708;9,507;5,122;37,118;4,883;-4,338;-2,706;0,000;38,900;39,900;9,523;1,563;8,500;5,837;8,611;6,585;-3,080;26,319;0,000;265,340;Inf;270,000;270,000;7,294;2,826;7,069;24,026
20478,000;2,737;0,708;-34,573;1,708;9,507;5,122;37,118;4,883;-4,338;-2,706;0,000;38,900;39,900;9,523;1,563;8,238;5,695;8,296;6,195;-3,080;26,319;0,000;265,540;Inf;270,000;270,000;7,383;2,824;7,086;24,058
20478,500;2,737;0,708;-34,573;1,708;9,507;5,122;37,118;4,883;-4,338;-2,706;0,000;38,900;39,900;9,523;1,563;8,247;5,665;8,396;6,283;-3,080;26,319;0,000;265,540;Inf;270,000;270,000;7,106;2,823;7,047;24,076
20479,000;2,737;0,708;-34,573;1,708;9,507;5,122;37,139;4,872;-4,336;-2,712;0,000;38,874;39,929;9,523;1,563;8,367;5,514;8,453;6,151;-3,085;26,317;0,000;265,340;Inf;270,000;270,000;7,148;2,822;7,061;24,070
20479,500;2,737;0,708;-34,573;1,708;9,507;5,122;37,139;4,872;-4,336;-2,712;0,000;38,900;39,900;9,523;1,563;8,450;5,830;8,533;6,492;-3,085;26,317;0,000;265,340;Inf;270,000;270,000;7,121;2,820;7,062;24,089
20480,000;2,773;0,735;-34,113;1,694;9,381;5,122;37,139;4,872;-4,336;-2,712;0,000;38,900;39,900;9,624;1,595;8,487;6,094;8,603;6,680;-3,085;26,317;0,000;265,540;Inf;270,000;270,000;7,326;2,819;7,138;24,090
20480,500;2,773;0,735;-34,113;1,694;9,381;5,122;37,139;4,872;-4,336;-2,712;0,000;38,900;39,900;9,624;1,595;8,591;5,851;8,686;6,490;-3,085;26,317;0,000;265,540;Inf;270,000;270,000;7,466;2,818;7,135;24,028
20481,000;2,773;0,735;-34,113;1,694;9,381;5,122;37,139;4,872;-4,336;-2,712;0,000;38,900;39,900;9,624;1,595;8,335;5,518;8,269;5,892;-3,085;26,317;0,000;265,340;Inf;270,000;270,000;7,405;2,817;7,152;24,008
20481,500;2,773;0,735;-34,113;1,694;9,381;5,122;37,139;4,872;-4,336;-2,712;0,000;38,900;39,900;9,624;1,595;7,520;5,413;7,830;5,877;-3,085;26,317;0,000;265,340;Inf;270,000;270,000;7,003;2,817;7,153;24,029
20482,000;2,773;0,735;-34,113;1,694;9,381;5,122;37,139;4,872;-4,336;-2,712;0,000;38,900;39,900;9,624;1,595;7,990;5,734;8,129;6,211;-3,085;26,317;0,000;265,640;Inf;270,000;270,000;6,660;2,816;7,143;24,021
20482,500;2,773;0,735;-34,113;1,694;9,381;5,123;37,200;4,875;-4,333;-2,705;0,000;38,896;39,913;9,624;1,595;8,267;5,764;8,344;6,381;-3,086;26,325;0,000;265,640;Inf;270,000;270,000;7,016;2,815;7,129;24,054
20483,000;2,773;0,735;-34,113;1,694;9,381;5,123;37,200;4,875;-4,333;-2,705;0,000;38,900;39,900;9,624;1,595;8,176;5,410;8,283;6,164;-3,086;26,325;0,000;265,240;Inf;270,000;270,000;7,189;2,814;7,119;24,014
20483,500;2,897;0,781;-33,841;1,734;9,480;5,123;37,200;4,875;-4,333;-2,705;0,000;38,900;39,900;9,642;1,622;8,044;5,524;7,993;6,023;-3,086;26,325;0,000;265,240;Inf;270,000;270,000;7,008;2,814;7,123;24,027
20484,000;2,897;0,781;-33,841;1,734;9,480;5,123;37,200;4,875;-4,333;-2,705;0,000;38,900;39,900;9,642;1,622;8,060;5,789;8,181;6,325;-3,086;26,325;0,000;265,240;Inf;270,000;270,000;6,896;2,815;7,149;24,055
20484,500;2,897;0,781;-33,841;1,734;9,480;5,123;37,200;4,875;-4,333;-2,705;0,000;38,900;39,900;9,642;1,622;8,327;5,676;8,302;6,307;-3,086;26,325;0,000;265,240;Inf;270,000;270,000;7,089;2,816;7,158;24,029
20485,000;2,897;0,781;-33,841;1,734;9,480;5,123;37,200;4,875;-4,333;-2,705;0,000;38,900;39,900;9,642;1,622;8,204;5,464;8,323;6,084;-3,086;26,325;0,000;265,140;Inf;270,000;270,000;7,153;2,818;7,162;23,985
20485,500;2,897;0,781;-33,841;1,734;9,480;5,138;37,135;4,875;-4,340;-2,714;0,000;38,895;39,939;9,642;1,622;8,261;5,338;8,375;6,058;-3,106;26,311;0,000;265,140;Inf;270,000;270,000;7,019;2,819;7,067;23,850
20486,000;2,897;0,781;-33,841;1,734;9,480;5,138;37,135;4,875;-4,340;-2,714;0,000;38,900;39,900;9,642;1,622;8,332;5,352;8,285;6,085;-3,106;26,311;0,000;265,540;Inf;270,000;270,000;7,008;2,820;7,069;23,898
20486,500;3,396;0,933;-34,059;1,717;9,499;5,138;37,135;4,875;-4,340;-2,714;0,000;38,900;39,900;9,588;1,625;8,450;5,916;8,500;6,613;-3,106;26,311;0,000;265,540;Inf;270,000;270,000;7,014;2,822;7,124;23,921
20487,000;3,396;0,933;-34,059;1,717;9,499;5,138;37,135;4,875;-4,340;-2,714;0,000;38,900;39,900;9,588;1,625;8,561;5,762;8,527;6,277;-3,106;26,311;0,000;265,040;Inf;270,000;270,000;7,370;2,831;7,142;23,925
20487,500;3,396;0,933;-34,059;1,717;9,499;5,138;37,135;4,875;-4,340;-2,714;0,000;38,900;39,900;9,588;1,625;8,079;5,460;8,251;6,010;-3,106;26,311;0,000;265,040;Inf;270,000;270,000;7,282;2,840;7,147;23,955
20488,000;3,396;0,933;-34,059;1,717;9,499;5,138;37,135;4,875;-4,340;-2,714;0,000;38,900;39,900;9,588;1,625;8,316;5,332;8,293;5,983;-3,106;26,311;0,000;264,840;Inf;270,000;270,000;6,950;2,849;7,109;23,917
20488,500;3,396;0,933;-34,059;1,717;9,499;5,138;37,135;4,875;-4,340;-2,714;0,000;38,900;39,900;9,588;1,625;8,125;5,455;8,213;6,147;-3,106;26,311;0,000;264,840;Inf;270,000;270,000;6,981;2,858;7,091;23,861
20489,000;3,396;0,933;-34,059;1,717;9,499;5,164;37,191;4,888;-4,305;-2,713;0,000;38,914;39,999;9,588;1,625;8,230;5,892;8,377;6,347;-3,086;26,312;0,000;264,540;Inf;270,000;270,000;6,985;2,867;7,173;23,878
20489,500;3,396;0,933;-34,059;1,717;9,499;5,164;37,191;4,888;-4,305;-2,713;0,000;38,900;40,000;9,588;1,625;8,378;5,804;8,454;6,421;-3,086;26,312;0,000;264,540;Inf;270,000;270,000;7,211;2,876;7,159;23,893
20490,000;2,868;0,809;-33,995;1,684;9,506;5,164;37,191;4,888;-4,305;-2,713;0,000;38,900;40,000;9,623;1,657;8,335;5,482;8,441;6,154;-3,086;26,312;0,000;265,940;Inf;270,000;270,000;7,264;2,884;7,124;23,912
20490,500;2,868;0,809;-33,995;1,684;9,506;5,164;37,191;4,888;-4,305;-2,713;0,000;38,900;40,000;9,623;1,657;8,407;5,406;8,445;6,154;-3,086;26,312;0,000;265,940;Inf;270,000;270,000;7,103;2,884;7,064;23,887
20491,000;2,868;0,809;-33,995;1,684;9,506;5,164;37,191;4,888;-4,305;-2,713;0,000;38,900;40,000;9,623;1,657;8,380;5,744;8,514;6,592;-3,086;26,312;0,000;265,140;Inf;270,000;270,000;7,103;2,884;7,059;23,885
20491,500;2,868;0,809;-33,995;1,684;9,506;5,164;37,191;4,888;-4,305;-2,713;0,000;38,900;40,000;9,623;1,657;8,548;6,167;8,650;6,857;-3,086;26,312;0,000;265,140;Inf;270,000;270,000;7,308;2,884;7,135;23,850
20492,000;2,868;0,809;-33,995;1,684;9,506;5,156;37,119;4,861;-4,317;-2,715;0,000;38,932;40,009;9,623;1,657;8,713;6,053;8,619;6,631;-3,097;26,308;0,000;264,640;Inf;270,000;270,000;7,555;2,883;7,202;23,815
20492,500;2,868;0,809;-33,995;1,684;9,506;5,156;37,119;4,861;-4,317;-2,715;0,000;38,900;40,000;9,623;1,657;8,365;5,716;8,421;6,332;-3,097;26,308;0,000;264,640;Inf;270,000;270,000;7,504;2,883;7,182;23,766
20493,000;2,341;0,606;-34,028;1,707;9,507;5,156;37,119;4,861;-4,317;-2,715;0,000;38,900;40,000;9,606;1,512;8,358;5,489;8,421;6,075;-3,097;26,308;0,000;264,840;Inf;270,000;270,000;7,208;2,883;7,155;23,751
20493,500;2,341;0,606;-34,028;1,707;9,507;5,156;37,119;4,861;-4,317;-2,715;0,000;38,900;40,000;9,606;1,512;8,384;5,949;8,500;6,646;-3,097;26,308;0,000;264,840;Inf;270,000;270,000;7,086;2,874;7,178;23,686
20494,000;2,341;0,606;-34,028;1,707;9,507;5,156;37,119;4,861;-4,317;-2,715;0,000;38,900;40,000;9,606;1,512;8,526;6,047;8,619;6,658;-3,097;26,308;0,000;264,840;Inf;270,000;270,000;7,370;2,865;7,223;23,681
20494,500;2,341;0,606;-34,028;1,707;9,507;5,156;37,119;4,861;-4,317;-2,715;0,000;38,900;40,000;9,606;1,512;8,656;5,923;8,645;6,435;-3,097;26,308;0,000;264,840;Inf;270,000;270,000;7,463;2,857;7,222;23,721
20495,000;2,341;0,606;-34,028;1,707;9,507;5,140;37,126;4,881;-4,302;-2,720;0,000;38,936;39,983;9,606;1,512;8,148;5,566;8,239;5,952;-3,095;26,313;0,000;265,140;Inf;270,000;270,000;7,415;2,848;7,250;23,784
20495,500;2,341;0,606;-34,028;1,707;9,507;5,140;37,126;4,881;-4,302;-2,720;0,000;38,900;40,000;9,606;1,512;7,905;5,425;8,117;6,081;-3,095;26,313;0,000;265,140;Inf;270,000;270,000;6,976;2,840;7,237;23,770
20496,000;2,341;0,606;-34,028;1,707;9,507;5,140;37,126;4,881;-4,302;-2,720;0,000;38,900;40,000;9,606;1,512;8,210;5,628;8,327;6,288;-3,095;26,313;0,000;264,940;Inf;270,000;270,000;6,882;2,832;7,186;23,935
20496,500;2,622;0,676;-33,872;1,717;9,494;5,140;37,126;4,881;-4,302;-2,720;0,000;38,900;40,000;9,586;1,493;8,373;5,811;8,485;6,451;-3,095;26,313;0,000;264,940;Inf;270,000;270,000;7,113;2,824;7,188;24,063
20497,000;2,622;0,676;-33,872;1,717;9,494;5,140;37,126;4,881;-4,302;-2,720;0,000;38,900;40,000;9,586;1,493;8,582;5,605;8,530;6,374;-3,095;26,313;0,000;264,840;Inf;270,000;270,000;7,280;2,820;7,183;24,048
20497,500;2,622;0,676;-33,872;1,717;9,494;5,140;37,126;4,881;-4,302;-2,720;0,000;38,900;40,000;9,586;1,493;8,425;5,603;8,551;6,415;-3,095;26,313;0,000;264,840;Inf;270,000;270,000;7,273;2,817;7,178;24,021
20498,000;2,622;0,676;-33,872;1,717;9,494;5,140;37,126;4,881;-4,302;-2,720;0,000;38,900;40,000;9,586;1,493;8,502;5,718;8,600;6,454;-3,095;26,313;0,000;264,940;Inf;270,000;270,000;7,248;2,814;7,153;24,081
20498,500;2,622;0,676;-33,872;1,717;9,494;5,141;37,141;4,876;-4,297;-2,712;0,000;38,950;39,980;9,586;1,493;8,537;5,827;8,653;6,495;-3,098;26,311;0,000;264,940;Inf;270,000;270,000;7,318;2,811;7,156;24,053
20499,000;2,622;0,676;-33,872;1,717;9,494;5,141;37,141;4,876;-4,297;-2,712;0,000;39,000;40,000;9,586;1,493;8,623;5,878;8,720;6,562;-3,098;26,311;0,000;265,040;Inf;270,000;270,000;7,378;2,808;7,170;24,039
20499,500;2,438;0,657;-33,782;1,705;9,468;5,141;37,141;4,876;-4,297;-2,712;0,000;39,000;40,000;9,629;1,503;8,674;5,786;8,765;6,508;-3,098;26,311;0,000;265,040;Inf;270,000;270,000;7,446;2,805;7,188;23,991
20500,000;2,438;0,657;-33,782;1,705;9,468;5,141;37,141;4,876;-4,297;-2,712;0,000;39,000;40,000;9,629;1,503;8,643;5,666;8,644;6,401;-3,098;26,311;0,000;264,740;Inf;270,000;270,000;7,433;2,799;7,174;23,994
20500,500;2,438;0,657;-33,782;1,705;9,468;5,141;37,141;4,876;-4,297;-2,712;0,000;39,000;40,000;9,629;1,503;8,534;5,735;8,651;6,428;-3,098;26,311;0,000;264,740;Inf;270,000;270,000;7,339;2,793;7,184;24,001
20501,000;2,438;0,657;-33,782;1,705;9,468;5,141;37,141;4,876;-4,297;-2,712;0,000;39,000;40,000;9,629;1,503;8,048;5,726;8,232;6,173;-3,098;26,311;0,000;264,840;Inf;270,000;270,000;7,337;2,787;7,212;23,990
20501,500;2,438;0,657;-33,782;1,705;9,468;5,163;37,187;4,887;-4,269;-2,720;0,000;38,970;39,999;9,629;1,503;8,340;5,800;8,430;6,477;-3,094;26,315;0,000;264,840;Inf;270,000;270,000;7,045;2,781;7,237;23,984
20502,000;2,438;0,657;-33,782;1,705;9,468;5,163;37,187;4,887;-4,269;-2,720;0,000;39,000;40,000;9,629;1,503;8,528;5,712;8,543;6,419;-3,094;26,315;0,000;265,240;Inf;270,000;270,000;7,262;2,776;7,224;23,920
20502,500;2,438;0,657;-33,782;1,705;9,468;5,163;37,187;4,887;-4,269;-2,720;0,000;39,000;40,000;9,629;1,503;8,489;5,509;8,537;6,179;-3,094;26,315;0,000;265,240;Inf;270,000;270,000;7,300;2,770;7,213;23,892
20503,000;2,687;0,684;-34,782;1,660;9,440;5,163;37,187;4,887;-4,269;-2,720;0,000;39,000;40,000;9,623;1,722;8,359;5,408;8,515;6,142;-3,094;26,315;0,000;265,340;Inf;270,000;270,000;7,179;2,765;7,134;23,890
20503,500;2,687;0,684;-34,782;1,660;9,440;5,163;37,187;4,887;-4,269;-2,720;0,000;39,000;40,000;9,623;1,722;8,482;5,470;8,599;6,301;-3,094;26,315;0,000;265,340;Inf;270,000;270,000;7,106;2,763;7,148;23,893
20504,000;2,687;0,684;-34,782;1,660;9,440;5,163;37,187;4,887;-4,269;-2,720;0,000;39,000;40,000;9,623;1,722;8,614;5,999;8,728;6,576;-3,094;26,315;0,000;264,940;Inf;270,000;270,000;7,213;2,762;7,171;23,897
20504,500;2,687;0,684;-34,782;1,660;9,440;5,163;37,187;4,887;-4,269;-2,720;0,000;39,000;40,000;9,623;1,722;8,402;5,793;8,506;6,250;-3,094;26,315;0,000;264,940;Inf;270,000;270,000;7,479;2,761;7,208;23,873
20505,000;2,687;0,684;-34,782;1,660;9,440;5,182;37,138;4,894;-4,264;-2,704;0,000;38,981;40,011;9,623;1,722;8,100;5,560;8,245;6,064;-3,091;26,323;0,000;264,740;Inf;270,000;270,000;7,238;2,760;7,214;23,849
20505,500;2,687;0,684;-34,782;1,660;9,440;5,182;37,138;4,894;-4,264;-2,704;0,000;39,000;40,000;9,623;1,722;8,186;5,465;8,244;6,121;-3,091;26,323;0,000;264,740;Inf;270,000;270,000;6,992;2,758;7,178;23,881
20506,000;3,154;0,868;-34,080;1,753;9,479;5,182;37,138;4,894;-4,264;-2,704;0,000;39,000;40,000;9,612;1,696;8,210;5,621;8,344;6,248;-3,091;26,323;0,000;264,640;Inf;270,000;270,000;7,004;2,757;7,159;23,908
20506,500;3,154;0,868;-34,080;1,753;9,479;5,182;37,138;4,894;-4,264;-2,704;0,000;39,000;40,000;9,612;1,696;8,212;5,726;8,346;6,213;-3,091;26,323;0,000;264,640;Inf;270,000;270,000;7,106;2,764;7,164;23,963
20507,000;3,154;0,868;-34,080;1,753;9,479;5,182;37,138;4,894;-4,264;-2,704;0,000;39,000;40,000;9,612;1,696;8,382;5,772;8,480;6,433;-3,091;26,323;0,000;264,140;Inf;270,000;270,000;7,124;2,770;7,164;23,966
20507,500;3,154;0,868;-34,080;1,753;9,479;5,182;37,138;4,894;-4,264;-2,704;0,000;39,000;40,000;9,612;1,696;8,541;5,650;8,438;6,252;-3,091;26,323;0,000;264,140;Inf;270,000;270,000;7,267;2,776;7,166;23,908
20508,000;3,154;0,868;-34,080;1,753;9,479;5,155;37,182;4,909;-4,262;-2,701;0,000;38,987;40,049;9,612;1,696;8,283;5,389;8,302;6,100;-3,090;26,323;0,000;264,240;Inf;270,000;270,000;7,220;2,783;7,144;23,903
20508,500;3,154;0,868;-34,080;1,753;9,479;5,155;37,182;4,909;-4,262;-2,701;0,000;39,000;40,000;9,612;1,696;8,245;5,653;8,413;6,261;-3,090;26,323;0,000;264,240;Inf;270,000;270,000;7,019;2,789;7,127;23,934
20509,000;3,154;0,868;-34,080;1,753;9,479;5,155;37,182;4,909;-4,262;-2,701;0,000;39,000;40,000;9,612;1,696;8,409;5,759;8,523;6,347;-3,090;26,323;0,000;264,540;Inf;270,000;270,000;7,143;2,795;7,110;23,961
20509,500;2,357;0,631;-33,628;1,700;9,489;5,155;37,182;4,909;-4,262;-2,701;0,000;39,000;40,000;9,739;1,556;8,485;5,657;8,461;6,297;-3,090;26,323;0,000;264,540;Inf;270,000;270,000;7,259;2,801;7,131;23,984
20510,000;2,357;0,631;-33,628;1,700;9,489;5,155;37,182;4,909;-4,262;-2,701;0,000;39,000;40,000;9,739;1,556;8,265;5,548;8,287;6,238;-3,090;26,323;0,000;264,740;Inf;270,000;270,000;7,225;2,793;7,129;24,067
20510,500;2,357;0,631;-33,628;1,700;9,489;5,155;37,182;4,909;-4,262;-2,701;0,000;39,000;40,000;9,739;1,556;8,248;5,575;8,379;6,310;-3,090;26,323;0,000;264,740;Inf;270,000;270,000;7,085;2,786;7,140;24,021
20511,000;2,357;0,631;-33,628;1,700;9,489;5,155;37,182;4,909;-4,262;-2,701;0,000;39,000;40,000;9,739;1,556;8,107;5,634;8,251;6,153;-3,090;26,323;0,000;264,640;Inf;270,000;270,000;7,128;2,779;7,148;23,978
20511,500;2,357;0,631;-33,628;1,700;9,489;5,170;37,191;4,899;-4,247;-2,713;0,000;39,005;40,057;9,739;1,556;8,359;5,526;8,445;6,171;-3,089;26,329;0,000;264,640;Inf;270,000;270,000;7,036;2,772;7,118;23,999
20512,000;2,357;0,631;-33,628;1,700;9,489;5,170;37,191;4,899;-4,247;-2,713;0,000;39,000;40,100;9,739;1,556;8,361;5,376;8,482;6,059;-3,089;26,329;0,000;264,740;Inf;270,000;270,000;7,125;2,765;7,089;24,052
20512,500;3,245;0,759;-35,209;1,679;9,389;5,170;37,191;4,899;-4,247;-2,713;0,000;39,000;40,100;9,567;1,764;8,419;5,363;8,526;6,195;-3,089;26,329;0,000;264,740;Inf;270,000;270,000;7,070;2,759;7,052;24,068
20513,000;3,245;0,759;-35,209;1,679;9,389;5,170;37,191;4,899;-4,247;-2,713;0,000;39,000;40,100;9,567;1,764;8,493;5,591;8,549;6,331;-3,089;26,329;0,000;265,140;Inf;270,000;270,000;7,126;2,767;7,040;24,075
20513,500;3,245;0,759;-35,209;1,679;9,389;5,170;37,191;4,899;-4,247;-2,713;0,000;39,000;40,100;9,567;1,764;8,335;5,740;8,474;6,257;-3,089;26,329;0,000;265,140;Inf;270,000;270,000;7,241;2,775;7,068;24,066
20514,000;3,245;0,759;-35,209;1,679;9,389;5,170;37,191;4,899;-4,247;-2,713;0,000;39,000;40,100;9,567;1,764;8,293;5,649;8,417;6,178;-3,089;26,329;0,000;264,540;Inf;270,000;270,000;7,201;2,782;7,087;24,112
20514,500;3,245;0,759;-35,209;1,679;9,389;5,136;37,177;4,900;-4,227;-2,712;0,000;39,018;40,096;9,567;1,764;8,406;5,469;8,503;6,087;-3,078;26,332;0,000;264,540;Inf;270,000;270,000;7,134;2,790;7,041;24,182
20515,000;3,245;0,759;-35,209;1,679;9,389;5,136;37,177;4,900;-4,227;-2,712;0,000;39,000;40,100;9,567;1,764;8,180;5,377;8,322;6,137;-3,078;26,332;0,000;264,440;Inf;270,000;270,000;7,116;2,797;7,051;24,280
20515,500;3,245;0,759;-35,209;1,679;9,389;5,136;37,177;4,900;-4,227;-2,712;0,000;39,000;40,100;9,567;1,764;8,272;5,665;8,438;6,379;-3,078;26,332;0,000;264,440;Inf;270,000;270,000;7,004;2,805;7,034;24,289
20516,000;2,654;0,625;-35,209;1,685;9,610;5,136;37,177;4,900;-4,227;-2,712;0,000;39,000;40,100;9,398;1,687;8,416;5,738;8,568;6,357;-3,078;26,332;0,000;264,640;Inf;270,000;270,000;7,189;2,812;7,054;24,245
20516,500;2,654;0,625;-35,209;1,685;9,610;5,136;37,177;4,900;-4,227;-2,712;0,000;39,000;40,100;9,398;1,687;8,356;5,634;8,489;6,229;-3,078;26,332;0,000;264,640;Inf;270,000;270,000;7,270;2,809;7,095;24,169
20517,000;2,654;0,625;-35,209;1,685;9,610;5,136;37,177;4,900;-4,227;-2,712;0,000;39,000;40,100;9,398;1,687;8,460;5,528;8,553;6,176;-3,078;26,332;0,000;265,040;Inf;270,000;270,000;7,177;2,807;7,039;24,102
20517,500;2,654;0,625;-35,209;1,685;9,610;5,136;37,177;4,900;-4,227;-2,712;0,000;39,000;40,100;9,398;1,687;8,530;5,447;8,611;6,169;-3,078;26,332;0,000;265,040;Inf;270,000;270,000;7,179;2,804;7,028;24,058
20518,000;2,654;0,625;-35,209;1,685;9,610;5,159;37,155;4,884;-4,241;-2,701;0,000;39,023;40,073;9,398;1,687;8,508;5,466;8,616;6,365;-3,089;26,337;0,000;264,640;Inf;270,000;270,000;7,189;2,802;7,032;24,054
20518,500;2,654;0,625;-35,209;1,685;9,610;5,159;37,155;4,884;-4,241;-2,701;0,000;39,000;40,100;9,398;1,687;8,405;5,862;8,572;6,387;-3,089;26,337;0,000;264,640;Inf;270,000;270,000;7,239;2,799;7,089;24,125
20519,000;2,879;0,751;-34,697;1,660;9,510;5,159;37,155;4,884;-4,241;-2,701;0,000;39,000;40,100;9,581;1,804;8,470;5,725;8,534;6,268;-3,089;26,337;0,000;264,840;Inf;270,000;270,000;7,306;2,797;7,131;24,131
20519,500;2,879;0,751;-34,697;1,660;9,510;5,159;37,155;4,884;-4,241;-2,701;0,000;39,000;40,100;9,581;1,804;8,433;5,514;8,546;6,168;-3,089;26,337;0,000;264,840;Inf;270,000;270,000;7,249;2,798;7,114;24,136
20520,000;2,879;0,751;-34,697;1,660;9,510;5,159;37,155;4,884;-4,241;-2,701;0,000;39,000;40,100;9,581;1,804;8,504;5,368;8,598;5,998;-3,089;26,337;0,000;264,840;Inf;270,000;270,000;7,165;2,800;7,055;24,113
20520,500;2,879;0,751;-34,697;1,660;9,510;5,159;37,155;4,884;-4,241;-2,701;0,000;39,000;40,100;9,581;1,804;8,315;5,460;8,494;6,256;-3,089;26,337;0,000;264,840;Inf;270,000;270,000;7,117;2,801;7,040;24,106
20521,000;2,879;0,751;-34,697;1,660;9,510;5,159;37,197;4,876;-4,223;-2,703;0,000;39,024;40,049;9,581;1,804;8,469;5,865;8,630;6,606;-3,088;26,336;0,000;264,840;Inf;270,000;270,000;7,131;2,802;7,121;24,216
20521,500;2,879;0,751;-34,697;1,660;9,510;5,159;37,197;4,876;-4,223;-2,703;0,000;39,000;40,000;9,581;1,804;8,594;5,923;8,730;6,539;-3,088;26,336;0,000;264,840;Inf;270,000;270,000;7,392;2,803;7,130;24,232
20522,000;2,888;0,662;-35,209;1,622;9,583;5,159;37,197;4,876;-4,223;-2,703;0,000;39,000;40,000;9,524;1,707;8,608;5,506;8,730;6,168;-3,088;26,336;0,000;264,940;Inf;270,000;270,000;7,447;2,805;7,082;24,162
20522,500;2,888;0,662;-35,209;1,622;9,583;5,159;37,197;4,876;-4,223;-2,703;0,000;39,000;40,000;9,524;1,707;8,520;5,511;8,677;6,118;-3,088;26,336;0,000;264,940;Inf;270,000;270,000;7,253;2,806;7,045;24,147
20523,000;2,888;0,662;-35,209;1,622;9,583;5,159;37,197;4,876;-4,223;-2,703;0,000;39,000;40,000;9,524;1,707;8,441;5,601;8,612;6,370;-3,088;26,336;0,000;264,740;Inf;270,000;270,000;7,207;2,807;7,093;24,088
20523,500;2,888;0,662;-35,209;1,622;9,583;5,159;37,197;4,876;-4,223;-2,703;0,000;39,000;40,000;9,524;1,707;8,613;5,931;8,732;6,748;-3,088;26,336;0,000;264,740;Inf;270,000;270,000;7,256;2,809;7,139;24,081
20524,000;2,888;0,662;-35,209;1,622;9,583;5,159;37,197;4,876;-4,223;-2,703;0,000;39,000;40,000;9,524;1,707;8,682;5,854;8,805;6,620;-3,088;26,336;0,000;265,340;Inf;270,000;270,000;7,506;2,810;7,160;24,125
20524,500;2,888;0,662;-35,209;1,622;9,583;5,162;37,148;4,898;-4,191;-2,694;0,000;39,036;40,056;9,524;1,707;8,708;5,614;8,789;6,354;-3,084;26,346;0,000;265,340;Inf;270,000;270,000;7,490;2,811;7,138;24,198
20525,000;2,888;0,662;-35,209;1,622;9,583;5,162;37,148;4,898;-4,191;-2,694;0,000;39,000;40,100;9,524;1,707;8,647;5,360;8,715;6,106;-3,084;26,346;0,000;265,240;Inf;270,000;270,000;7,366;2,812;7,125;24,225
20525,500;2,982;0,703;-35,203;1,688;9,504;5,162;37,148;4,898;-4,191;-2,694;0,000;39,000;40,100;9,551;1,471;8,577;5,924;8,661;6,567;-3,084;26,346;0,000;265,240;Inf;270,000;270,000;7,207;2,814;7,186;24,288
20526,000;2,982;0,703;-35,203;1,688;9,504;5,162;37,148;4,898;-4,191;-2,694;0,000;39,000;40,100;9,551;1,471;8,607;5,853;8,706;6,633;-3,084;26,346;0,000;265,140;Inf;270,000;270,000;7,432;2,816;7,228;24,320
20526,500;2,982;0,703;-35,203;1,688;9,504;5,162;37,148;4,898;-4,191;-2,694;0,000;39,000;40,100;9,551;1,471;8,670;5,652;8,691;6,424;-3,084;26,346;0,000;265,140;Inf;270,000;270,000;7,450;2,819;7,242;24,374
20527,000;2,982;0,703;-35,203;1,688;9,504;5,162;37,148;4,898;-4,191;-2,694;0,000;39,000;40,100;9,551;1,471;8,571;5,539;8,569;6,208;-3,084;26,346;0,000;265,140;Inf;270,000;270,000;7,359;2,822;7,239;24,349
20527,500;2,982;0,703;-35,203;1,688;9,504;5,159;37,180;4,912;-4,187;-2,707;0,000;39,035;40,101;9,551;1,471;8,279;5,340;8,205;5,919;-3,092;26,337;0,000;265,140;Inf;270,000;270,000;7,222;2,824;7,202;24,340
20528,000;2,982;0,703;-35,203;1,688;9,504;5,159;37,180;4,912;-4,187;-2,707;0,000;39,000;40,100;9,551;1,471;8,179;5,823;8,371;6,330;-3,092;26,337;0,000;265,040;Inf;270,000;270,000;6,936;2,827;7,249;24,228
20528,500;2,954;0,801;-33,075;1,716;9,496;5,159;37,180;4,912;-4,187;-2,707;0,000;39,000;40,100;9,629;1,604;8,401;5,761;8,503;6,494;-3,092;26,337;0,000;265,040;Inf;270,000;270,000;7,176;2,830;7,241;24,192
20529,000;2,954;0,801;-33,075;1,716;9,496;5,159;37,180;4,912;-4,187;-2,707;0,000;39,000;40,100;9,629;1,604;8,644;5,558;8,524;6,265;-3,092;26,337;0,000;265,040;Inf;270,000;270,000;7,289;2,832;7,242;24,108
20529,500;2,954;0,801;-33,075;1,716;9,496;5,159;37,180;4,912;-4,187;-2,707;0,000;39,000;40,100;9,629;1,604;8,350;5,667;8,524;6,334;-3,092;26,337;0,000;265,040;Inf;270,000;270,000;7,248;2,834;7,229;24,129
20530,000;2,954;0,801;-33,075;1,716;9,496;5,159;37,180;4,912;-4,187;-2,707;0,000;39,000;40,100;9,629;1,604;8,107;5,622;8,308;6,115;-3,092;26,337;0,000;264,640;Inf;270,000;270,000;7,219;2,836;7,238;24,155
20530,500;2,954;0,801;-33,075;1,716;9,496;5,159;37,180;4,912;-4,187;-2,707;0,000;39,000;40,100;9,629;1,604;8,383;5,660;8,467;6,331;-3,092;26,337;0,000;264,640;Inf;270,000;270,000;7,038;2,838;7,234;24,180
20531,000;2,954;0,801;-33,075;1,716;9,496;5,173;37,216;4,909;-4,174;-2,697;0,000;39,051;40,057;9,629;1,604;8,428;5,745;8,571;6,512;-3,099;26,346;0,000;265,140;Inf;270,000;270,000;7,210;2,839;7,262;24,183
20531,500;2,954;0,801;-33,075;1,716;9,496;5,173;37,216;4,909;-4,174;-2,697;0,000;39,100;40,100;9,629;1,604;8,469;5,792;8,535;6,447;-3,099;26,346;0,000;265,140;Inf;270,000;270,000;7,314;2,841;7,251;24,214
20532,000;3,014;0,749;-34,573;1,724;9,520;5,173;37,216;4,909;-4,174;-2,697;0,000;39,100;40,100;9,597;1,534;8,382;5,773;8,524;6,438;-3,099;26,346;0,000;264,840;Inf;270,000;270,000;7,311;2,843;7,228;24,229
20532,500;3,014;0,749;-34,573;1,724;9,520;5,173;37,216;4,909;-4,174;-2,697;0,000;39,100;40,100;9,597;1,534;8,377;5,609;8,525;6,283;-3,099;26,346;0,000;264,840;Inf;270,000;270,000;7,279;2,846;7,230;24,226
20533,000;3,014;0,749;-34,573;1,724;9,520;5,173;37,216;4,909;-4,174;-2,697;0,000;39,100;40,100;9,597;1,534;8,485;5,752;8,610;6,533;-3,099;26,346;0,000;265,140;Inf;270,000;270,000;7,198;2,849;7,226;24,222
20533,500;3,014;0,749;-34,573;1,724;9,520;5,173;37,216;4,909;-4,174;-2,697;0,000;39,100;40,100;9,597;1,534;8,608;5,863;8,724;6,627;-3,099;26,346;0,000;265,140;Inf;270,000;270,000;7,345;2,851;7,262;24,206
20534,000;3,014;0,749;-34,573;1,724;9,520;5,160;37,172;4,904;-4,175;-2,713;0,000;39,051;40,025;9,597;1,534;8,581;5,812;8,698;6,442;-3,097;26,337;0,000;265,040;Inf;270,000;270,000;7,456;2,854;7,252;24,144
20534,500;3,014;0,749;-34,573;1,724;9,520;5,160;37,172;4,904;-4,175;-2,713;0,000;39,100;40,000;9,597;1,534;8,591;5,721;8,743;6,394;-3,097;26,337;0,000;265,040;Inf;270,000;270,000;7,383;2,857;7,240;24,107
20535,000;2,279;0,631;-34,092;1,687;9,440;5,160;37,172;4,904;-4,175;-2,713;0,000;39,100;40,000;9,615;1,676;8,396;5,633;8,599;6,127;-3,097;26,337;0,000;265,340;Inf;270,000;270,000;7,362;2,859;7,247;24,074
20535,500;2,279;0,631;-34,092;1,687;9,440;5,160;37,172;4,904;-4,175;-2,713;0,000;39,100;40,000;9,615;1,676;8,454;5,805;8,645;6,541;-3,097;26,337;0,000;265,340;Inf;270,000;270,000;7,189;2,850;7,278;24,062
20536,000;2,279;0,631;-34,092;1,687;9,440;5,160;37,172;4,904;-4,175;-2,713;0,000;39,100;40,000;9,615;1,676;8,658;6,031;8,777;6,893;-3,097;26,337;0,000;265,340;Inf;270,000;270,000;7,361;2,841;7,312;24,118
20536,500;2,279;0,631;-34,092;1,687;9,440;5,160;37,172;4,904;-4,175;-2,713;0,000;39,100;40,000;9,615;1,676;8,650;5,584;8,787;6,507;-3,097;26,337;0,000;265,340;Inf;270,000;270,000;7,590;2,831;7,315;24,148
20537,000;2,279;0,631;-34,092;1,687;9,440;5,160;37,172;4,904;-4,175;-2,713;0,000;39,100;40,000;9,615;1,676;8,666;5,479;8,740;6,351;-3,097;26,337;0,000;265,240;Inf;270,000;270,000;7,382;2,822;7,276;24,209
20537,500;2,279;0,631;-34,092;1,687;9,440;5,145;37,180;4,885;-4,156;-2,714;0,000;39,051;40,058;9,615;1,676;8,341;5,721;8,480;6,281;-3,100;26,348;0,000;265,240;Inf;270,000;270,000;7,309;2,813;7,277;24,234
20538,000;2,279;0,631;-34,092;1,687;9,440;5,145;37,180;4,885;-4,156;-2,714;0,000;39,100;40,100;9,615;1,676;8,528;6,006;8,642;6,827;-3,100;26,348;0,000;265,640;Inf;270,000;270,000;7,206;2,805;7,309;24,317
20538,500;2,729;0,700;-34,221;1,715;9,506;5,145;37,180;4,885;-4,156;-2,714;0,000;39,100;40,100;9,545;1,448;8,731;6,113;8,799;7,004;-3,100;26,348;0,000;265,640;Inf;270,000;270,000;7,501;2,796;7,393;24,451
20539,000;2,729;0,700;-34,221;1,715;9,506;5,145;37,180;4,885;-4,156;-2,714;0,000;39,100;40,100;9,545;1,448;8,721;5,733;8,591;6,489;-3,100;26,348;0,000;265,740;Inf;270,000;270,000;7,662;2,795;7,390;24,508
20539,500;2,729;0,700;-34,221;1,715;9,506;5,145;37,180;4,885;-4,156;-2,714;0,000;39,100;40,100;9,545;1,448;7,972;5,466;7,972;5,838;-3,100;26,348;0,000;265,740;Inf;270,000;270,000;7,384;2,794;7,354;24,551
20540,000;2,729;0,700;-34,221;1,715;9,506;5,145;37,180;4,885;-4,156;-2,714;0,000;39,100;40,100;9,545;1,448;8,341;5,540;8,418;6,350;-3,100;26,348;0,000;265,240;Inf;270,000;270,000;6,812;2,793;7,322;24,565
20540,500;2,729;0,700;-34,221;1,715;9,506;5,158;37,214;4,901;-4,160;-2,711;0,000;39,058;40,071;9,545;1,448;8,408;5,674;8,485;6,383;-3,100;26,339;0,000;265,240;Inf;270,000;270,000;7,162;2,792;7,328;24,554
20541,000;2,729;0,700;-34,221;1,715;9,506;5,158;37,214;4,901;-4,160;-2,711;0,000;39,100;40,100;9,545;1,448;8,455;5,818;8,602;6,508;-3,100;26,339;0,000;265,040;Inf;270,000;270,000;7,238;2,791;7,310;24,509
20541,500;2,658;0,712;-33,455;1,707;9,445;5,158;37,214;4,901;-4,160;-2,711;0,000;39,100;40,100;9,715;1,694;8,501;5,710;8,595;6,430;-3,100;26,339;0,000;265,040;Inf;270,000;270,000;7,346;2,790;7,274;24,448
20542,000;2,658;0,712;-33,455;1,707;9,445;5,158;37,214;4,901;-4,160;-2,711;0,000;39,100;40,100;9,715;1,694;8,630;5,649;8,660;6,451;-3,100;26,339;0,000;265,040;Inf;270,000;270,000;7,309;2,787;7,268;24,326
20542,500;2,658;0,712;-33,455;1,707;9,445;5,158;37,214;4,901;-4,160;-2,711;0,000;39,100;40,100;9,715;1,694;8,569;5,656;8,602;6,508;-3,100;26,339;0,000;265,040;Inf;270,000;270,000;7,347;2,785;7,311;24,271
20543,000;2,658;0,712;-33,455;1,707;9,445;5,158;37,214;4,901;-4,160;-2,711;0,000;39,100;40,100;9,715;1,694;8,571;6,017;8,727;6,737;-3,100;26,339;0,000;265,540;Inf;270,000;270,000;7,334;2,783;7,329;24,233
20543,500;2,658;0,712;-33,455;1,707;9,445;5,158;37,214;4,901;-4,160;-2,711;0,000;39,100;40,100;9,715;1,694;8,416;5,708;8,498;6,247;-3,100;26,339;0,000;265,540;Inf;270,000;270,000;7,513;2,781;7,325;24,221
20544,000;2,658;0,712;-33,455;1,707;9,445;5,174;37,177;4,875;-4,144;-2,703;0,000;39,057;39,991;9,715;1,694;8,327;5,557;8,485;6,315;-3,107;26,333;0,000;265,540;Inf;270,000;270,000;7,218;2,779;7,323;24,207
20544,500;2,658;0,712;-33,455;1,707;9,445;5,174;37,177;4,875;-4,144;-2,703;0,000;39,100;40,000;9,715;1,694;8,564;5,573;8,619;6,470;-3,107;26,333;0,000;265,540;Inf;270,000;270,000;7,171;2,777;7,334;24,258
20545,000;3,272;0,845;-34,413;1,738;9,535;5,174;37,177;4,875;-4,144;-2,703;0,000;39,100;40,000;9,516;1,583;8,564;5,835;8,651;6,527;-3,107;26,333;0,000;265,340;Inf;270,000;270,000;7,307;2,775;7,305;24,279
20545,500;3,272;0,845;-34,413;1,738;9,535;5,174;37,177;4,875;-4,144;-2,703;0,000;39,100;40,000;9,516;1,583;8,645;5,967;8,767;6,654;-3,107;26,333;0,000;265,340;Inf;270,000;270,000;7,394;2,783;7,325;24,280
20546,000;3,272;0,845;-34,413;1,738;9,535;5,174;37,177;4,875;-4,144;-2,703;0,000;39,100;40,000;9,516;1,583;8,773;5,845;8,820;6,565;-3,107;26,333;0,000;265,640;Inf;270,000;270,000;7,508;2,791;7,310;24,300
20546,500;3,272;0,845;-34,413;1,738;9,535;5,174;37,177;4,875;-4,144;-2,703;0,000;39,100;40,000;9,516;1,583;8,615;5,684;8,747;6,483;-3,107;26,333;0,000;265,640;Inf;270,000;270,000;7,501;2,799;7,300;24,327
20547,000;3,272;0,845;-34,413;1,738;9,535;5,177;37,171;4,876;-4,136;-2,709;0,000;39,048;40,004;9,516;1,583;8,786;5,812;8,880;6,763;-3,090;26,338;0,000;265,440;Inf;270,000;270,000;7,382;2,807;7,309;24,355
20547,500;3,272;0,845;-34,413;1,738;9,535;5,177;37,171;4,876;-4,136;-2,709;0,000;39,000;40,000;9,516;1,583;8,859;6,069;8,949;6,872;-3,090;26,338;0,000;265,440;Inf;270,000;270,000;7,560;2,815;7,325;24,384
20548,000;3,158;0,758;-35,209;1,654;9,605;5,177;37,171;4,876;-4,136;-2,709;0,000;39,000;40,000;9,489;1,710;8,943;6,147;9,023;7,005;-3,090;26,338;0,000;265,240;Inf;270,000;270,000;7,687;2,822;7,369;24,376
20548,500;3,158;0,758;-35,209;1,654;9,605;5,177;37,171;4,876;-4,136;-2,709;0,000;39,000;40,000;9,489;1,710;9,019;5,954;9,054;6,846;-3,090;26,338;0,000;265,240;Inf;270,000;270,000;7,779;2,828;7,409;24,286
20549,000;3,158;0,758;-35,209;1,654;9,605;5,177;37,171;4,876;-4,136;-2,709;0,000;39,000;40,000;9,489;1,710;9,010;5,790;9,082;6,625;-3,090;26,338;0,000;265,540;Inf;270,000;270,000;7,718;2,833;7,350;24,151
20549,500;3,158;0,758;-35,209;1,654;9,605;5,177;37,171;4,876;-4,136;-2,709;0,000;39,000;40,000;9,489;1,710;8,969;5,641;9,002;6,421;-3,090;26,338;0,000;265,540;Inf;270,000;270,000;7,627;2,838;7,375;24,094
20550,000;3,158;0,758;-35,209;1,654;9,605;5,152;37,198;4,892;-4,088;-2,715;0,000;39,047;40,012;9,489;1,710;8,741;5,852;8,909;6,732;-3,088;26,348;0,000;265,740;Inf;270,000;270,000;7,508;2,844;7,427;24,044
20550,500;3,158;0,758;-35,209;1,654;9,605;5,152;37,198;4,892;-4,088;-2,715;0,000;39,000;40,000;9,489;1,710;9,047;6,303;9,118;7,159;-3,088;26,348;0,000;265,740;Inf;270,000;270,000;7,559;2,849;7,483;24,046
20551,000;3,158;0,758;-35,209;1,654;9,605;5,152;37,198;4,892;-4,088;-2,715;0,000;39,000;40,000;9,489;1,710;8,935;5,784;8,965;6,636;-3,088;26,348;0,000;265,540;Inf;270,000;270,000;7,907;2,854;7,485;24,050
20551,500;2,282;0,629;-33,242;1,670;9,349;5,152;37,198;4,892;-4,088;-2,715;0,000;39,000;40,000;9,786;1,646;8,682;5,461;8,538;6,110;-3,088;26,348;0,000;265,540;Inf;270,000;270,000;7,580;2,859;7,473;24,146
20552,000;2,282;0,629;-33,242;1,670;9,349;5,152;37,198;4,892;-4,088;-2,715;0,000;39,000;40,000;9,786;1,646;8,404;5,918;8,614;6,498;-3,088;26,348;0,000;265,340;Inf;270,000;270,000;7,198;2,849;7,463;24,217
20552,500;2,282;0,629;-33,242;1,670;9,349;5,152;37,198;4,892;-4,088;-2,715;0,000;39,000;40,000;9,786;1,646;8,691;5,996;8,802;6,792;-3,088;26,348;0,000;265,340;Inf;270,000;270,000;7,359;2,840;7,479;24,274
20553,000;2,282;0,629;-33,242;1,670;9,349;5,152;37,198;4,892;-4,088;-2,715;0,000;39,000;40,000;9,786;1,646;8,845;5,942;8,920;6,904;-3,088;26,348;0,000;265,340;Inf;270,000;270,000;7,570;2,831;7,508;24,367
20553,500;2,282;0,629;-33,242;1,670;9,349;5,139;37,165;4,865;-4,096;-2,713;0,000;39,033;40,020;9,786;1,646;8,795;5,707;8,780;6,597;-3,108;26,330;0,000;265,340;Inf;270,000;270,000;7,653;2,822;7,469;24,336
20554,000;2,282;0,629;-33,242;1,670;9,349;5,139;37,165;4,865;-4,096;-2,713;0,000;39,000;40,000;9,786;1,646;8,748;5,696;8,863;6,639;-3,108;26,330;0,000;265,140;Inf;270,000;270,000;7,470;2,813;7,438;24,337
20554,500;2,133;0,600;-33,965;1,764;9,507;5,139;37,165;4,865;-4,096;-2,713;0,000;39,000;40,000;9,594;1,610;8,836;6,098;8,994;6,787;-3,108;26,330;0,000;265,140;Inf;270,000;270,000;7,487;2,804;7,438;24,316
20555,000;2,133;0,600;-33,965;1,764;9,507;5,139;37,165;4,865;-4,096;-2,713;0,000;39,000;40,000;9,594;1,610;8,944;6,049;9,045;6,985;-3,108;26,330;0,000;264,940;Inf;270,000;270,000;7,679;2,793;7,514;24,311
