t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
20555,500;2,133;0,600;-33,965;1,764;9,507;5,139;37,165;4,865;-4,096;-2,713;0,000;39,000;40,000;9,594;1,610;9,019;6,057;9,071;6,956;-3,108;26,330;0,000;264,940;Inf;270,000;270,000;7,756;2,783;7,514;24,292
20556,000;2,133;0,600;-33,965;1,764;9,507;5,139;37,165;4,865;-4,096;-2,713;0,000;39,000;40,000;9,594;1,610;8,947;5,796;8,858;6,592;-3,108;26,330;0,000;265,140;Inf;270,000;270,000;7,776;2,772;7,526;24,267
20556,500;2,133;0,600;-33,965;1,764;9,507;5,156;37,184;4,886;-4,070;-2,719;0,000;39,048;39,986;9,594;1,610;8,716;5,819;8,893;6,675;-3,099;26,332;0,000;265,140;Inf;270,000;270,000;7,548;2,761;7,499;24,230
20557,000;2,133;0,600;-33,965;1,764;9,507;5,156;37,184;4,886;-4,070;-2,719;0,000;39,000;40,000;9,594;1,610;8,731;5,933;8,858;6,628;-3,099;26,332;0,000;265,040;Inf;270,000;270,000;7,526;2,751;7,521;24,186
20557,500;2,133;0,600;-33,965;1,764;9,507;5,156;37,184;4,886;-4,070;-2,719;0,000;39,000;40,000;9,594;1,610;9,005;6,267;9,082;7,093;-3,099;26,332;0,000;265,040;Inf;270,000;270,000;7,537;2,741;7,556;24,174
20558,000;3,019;0,802;-34,005;1,752;9,479;5,156;37,184;4,886;-4,070;-2,719;0,000;39,000;40,000;9,539;1,493;8,703;6,025;8,704;6,611;-3,099;26,332;0,000;265,240;Inf;270,000;270,000;7,862;2,731;7,596;24,135
20558,500;3,019;0,802;-34,005;1,752;9,479;5,156;37,184;4,886;-4,070;-2,719;0,000;39,000;40,000;9,539;1,493;8,109;5,804;8,395;6,300;-3,099;26,332;0,000;265,240;Inf;270,000;270,000;7,511;2,736;7,629;24,088
20559,000;3,019;0,802;-34,005;1,752;9,479;5,156;37,184;4,886;-4,070;-2,719;0,000;39,000;40,000;9,539;1,493;8,526;5,835;8,639;6,616;-3,099;26,332;0,000;265,340;Inf;270,000;270,000;7,152;2,740;7,579;24,071
20559,500;3,019;0,802;-34,005;1,752;9,479;5,156;37,184;4,886;-4,070;-2,719;0,000;39,000;40,000;9,539;1,493;8,719;5,872;8,773;6,793;-3,099;26,332;0,000;265,340;Inf;270,000;270,000;7,404;2,745;7,567;24,081
20560,000;3,019;0,802;-34,005;1,752;9,479;5,117;37,185;4,873;-4,075;-2,720;0,000;39,028;39,939;9,539;1,493;8,780;6,158;8,887;6,879;-3,106;26,324;0,000;265,340;Inf;270,000;270,000;7,539;2,749;7,573;24,160
20560,500;3,019;0,802;-34,005;1,752;9,479;5,117;37,185;4,873;-4,075;-2,720;0,000;39,000;39,900;9,539;1,493;8,907;6,144;9,023;6,861;-3,106;26,324;0,000;265,340;Inf;270,000;270,000;7,676;2,754;7,578;24,181
20561,000;2,627;0,703;-33,835;1,718;9,427;5,117;37,185;4,873;-4,075;-2,720;0,000;39,000;39,900;9,585;1,510;8,990;5,928;9,101;6,825;-3,106;26,324;0,000;265,340;Inf;270,000;270,000;7,734;2,758;7,575;24,108
20561,500;2,627;0,703;-33,835;1,718;9,427;5,117;37,185;4,873;-4,075;-2,720;0,000;39,000;39,900;9,585;1,510;9,042;5,812;9,091;6,788;-3,106;26,324;0,000;265,340;Inf;270,000;270,000;7,711;2,756;7,567;24,070
20562,000;2,627;0,703;-33,835;1,718;9,427;5,117;37,185;4,873;-4,075;-2,720;0,000;39,000;39,900;9,585;1,510;8,978;5,951;9,102;6,861;-3,106;26,324;0,000;265,340;Inf;270,000;270,000;7,683;2,754;7,579;24,113
20562,500;2,627;0,703;-33,835;1,718;9,427;5,117;37,185;4,873;-4,075;-2,720;0,000;39,000;39,900;9,585;1,510;9,029;6,130;9,196;6,921;-3,106;26,324;0,000;265,340;Inf;270,000;270,000;7,723;2,752;7,583;24,127
20563,000;2,627;0,703;-33,835;1,718;9,427;5,163;37,154;4,878;-4,059;-2,724;0,000;39,026;39,928;9,585;1,510;8,824;6,161;9,019;6,840;-3,099;26,327;0,000;265,540;Inf;270,000;270,000;7,819;2,750;7,598;24,097
20563,500;2,627;0,703;-33,835;1,718;9,427;5,163;37,154;4,878;-4,059;-2,724;0,000;39,000;39,900;9,585;1,510;9,027;6,031;9,092;6,840;-3,099;26,327;0,000;265,540;Inf;270,000;270,000;7,711;2,748;7,636;24,040
20564,000;2,627;0,703;-33,835;1,718;9,427;5,163;37,154;4,878;-4,059;-2,724;0,000;39,000;39,900;9,585;1,510;8,991;5,951;9,042;6,870;-3,099;26,327;0,000;265,440;Inf;270,000;270,000;7,747;2,746;7,638;24,080
20564,500;3,069;0,814;-34,184;1,681;9,407;5,163;37,154;4,878;-4,059;-2,724;0,000;39,000;39,900;9,635;1,692;8,993;5,985;9,111;6,975;-3,099;26,327;0,000;265,440;Inf;270,000;270,000;7,713;2,744;7,631;24,145
20565,000;3,069;0,814;-34,184;1,681;9,407;5,163;37,154;4,878;-4,059;-2,724;0,000;39,000;39,900;9,635;1,692;8,993;6,121;9,119;6,900;-3,099;26,327;0,000;265,540;Inf;270,000;270,000;7,766;2,749;7,617;24,180
20565,500;3,069;0,814;-34,184;1,681;9,407;5,163;37,154;4,878;-4,059;-2,724;0,000;39,000;39,900;9,635;1,692;9,059;6,174;9,217;6,936;-3,099;26,327;0,000;265,540;Inf;270,000;270,000;7,783;2,754;7,635;24,197
20566,000;3,069;0,814;-34,184;1,681;9,407;5,163;37,154;4,878;-4,059;-2,724;0,000;39,000;39,900;9,635;1,692;9,170;6,154;9,255;7,107;-3,099;26,327;0,000;265,540;Inf;270,000;270,000;7,846;2,760;7,645;24,291
20566,500;3,069;0,814;-34,184;1,681;9,407;5,171;37,167;4,877;-4,038;-2,706;0,000;39,026;39,941;9,635;1,692;9,244;6,095;9,310;7,107;-3,094;26,323;0,000;265,540;Inf;270,000;270,000;7,922;2,765;7,658;24,335
20567,000;3,069;0,814;-34,184;1,681;9,407;5,171;37,167;4,877;-4,038;-2,706;0,000;39,000;39,900;9,635;1,692;9,196;6,114;9,085;6,915;-3,094;26,323;0,000;265,140;Inf;270,000;270,000;7,939;2,770;7,689;24,378
20567,500;3,494;0,828;-35,209;1,632;9,605;5,171;37,167;4,877;-4,038;-2,706;0,000;39,000;39,900;9,380;1,656;8,996;6,307;9,140;7,016;-3,094;26,323;0,000;265,140;Inf;270,000;270,000;7,828;2,775;7,712;24,295
20568,000;3,494;0,828;-35,209;1,632;9,605;5,171;37,167;4,877;-4,038;-2,706;0,000;39,000;39,900;9,380;1,656;9,154;6,212;9,249;7,189;-3,094;26,323;0,000;265,340;Inf;270,000;270,000;7,864;2,786;7,749;24,291
20568,500;3,494;0,828;-35,209;1,632;9,605;5,171;37,167;4,877;-4,038;-2,706;0,000;39,000;39,900;9,380;1,656;9,230;6,149;9,305;7,161;-3,094;26,323;0,000;265,340;Inf;270,000;270,000;7,951;2,798;7,749;24,325
20569,000;3,494;0,828;-35,209;1,632;9,605;5,171;37,167;4,877;-4,038;-2,706;0,000;39,000;39,900;9,380;1,656;9,210;6,186;9,282;6,946;-3,094;26,323;0,000;265,640;Inf;270,000;270,000;7,961;2,809;7,720;24,347
20569,500;3,494;0,828;-35,209;1,632;9,605;5,138;37,172;4,887;-3,994;-2,719;0,000;39,015;39,894;9,380;1,656;8,825;6,446;9,023;7,068;-3,095;26,316;0,000;265,640;Inf;270,000;270,000;7,906;2,821;7,785;24,362
20570,000;3,494;0,828;-35,209;1,632;9,605;5,138;37,172;4,887;-3,994;-2,719;0,000;39,000;39,900;9,380;1,656;9,129;6,357;9,198;7,099;-3,095;26,316;0,000;265,440;Inf;270,000;270,000;7,840;2,832;7,812;24,385
20570,500;2,791;0,717;-34,204;1,755;9,519;5,138;37,172;4,887;-3,994;-2,719;0,000;39,000;39,900;9,601;1,488;9,152;6,113;9,233;6,959;-3,095;26,316;0,000;265,440;Inf;270,000;270,000;7,946;2,842;7,822;24,395
20571,000;2,791;0,717;-34,204;1,755;9,519;5,138;37,172;4,887;-3,994;-2,719;0,000;39,000;39,900;9,601;1,488;9,057;5,995;9,185;6,930;-3,095;26,316;0,000;265,540;Inf;270,000;270,000;7,864;2,842;7,788;24,384
20571,500;2,791;0,717;-34,204;1,755;9,519;5,138;37,172;4,887;-3,994;-2,719;0,000;39,000;39,900;9,601;1,488;8,584;6,242;8,753;6,863;-3,095;26,316;0,000;265,540;Inf;270,000;270,000;7,792;2,841;7,801;24,380
20572,000;2,791;0,717;-34,204;1,755;9,519;5,138;37,172;4,887;-3,994;-2,719;0,000;39,000;39,900;9,601;1,488;8,703;6,386;8,852;6,908;-3,095;26,316;0,000;265,940;Inf;270,000;270,000;7,610;2,840;7,837;24,409
20572,500;2,791;0,717;-34,204;1,755;9,519;5,138;37,172;4,887;-3,994;-2,719;0,000;39,000;39,900;9,601;1,488;8,566;6,044;8,693;6,664;-3,095;26,316;0,000;265,940;Inf;270,000;270,000;7,712;2,839;7,862;24,421
20573,000;2,791;0,717;-34,204;1,755;9,519;5,127;37,192;4,865;-4,003;-2,718;0,000;38,992;39,883;9,601;1,488;8,595;5,811;8,758;6,620;-3,104;26,307;0,000;265,640;Inf;270,000;270,000;7,492;2,838;7,818;24,392
20573,500;2,791;0,717;-34,204;1,755;9,519;5,127;37,192;4,865;-4,003;-2,718;0,000;39,000;39,900;9,601;1,488;8,792;5,697;8,900;6,573;-3,104;26,307;0,000;265,640;Inf;270,000;270,000;7,446;2,838;7,763;24,407
20574,000;2,807;0,664;-35,209;1,718;9,595;5,127;37,192;4,865;-4,003;-2,718;0,000;39,000;39,900;9,469;1,804;8,854;5,740;8,859;6,643;-3,104;26,307;0,000;265,340;Inf;270,000;270,000;7,491;2,837;7,680;24,402
20574,500;2,807;0,664;-35,209;1,718;9,595;5,127;37,192;4,865;-4,003;-2,718;0,000;39,000;39,900;9,469;1,804;8,794;6,255;8,943;6,968;-3,104;26,307;0,000;265,340;Inf;270,000;270,000;7,524;2,836;7,727;24,430
20575,000;2,807;0,664;-35,209;1,718;9,595;5,127;37,192;4,865;-4,003;-2,718;0,000;39,000;39,900;9,469;1,804;9,091;6,100;9,144;7,001;-3,104;26,307;0,000;265,440;Inf;270,000;270,000;7,740;2,836;7,742;24,362
20575,500;2,807;0,664;-35,209;1,718;9,595;5,127;37,192;4,865;-4,003;-2,718;0,000;39,000;39,900;9,469;1,804;9,114;5,892;9,193;6,805;-3,104;26,307;0,000;265,440;Inf;270,000;270,000;7,834;2,835;7,689;24,285
20576,000;2,807;0,664;-35,209;1,718;9,595;5,141;37,160;4,885;-4,021;-2,714;0,000;38,993;39,848;9,469;1,804;9,085;5,802;9,194;6,719;-3,100;26,309;0,000;265,640;Inf;270,000;270,000;7,751;2,835;7,654;24,181
20576,500;2,807;0,664;-35,209;1,718;9,595;5,141;37,160;4,885;-4,021;-2,714;0,000;39,000;39,800;9,469;1,804;9,106;5,815;9,184;6,855;-3,100;26,309;0,000;265,640;Inf;270,000;270,000;7,700;2,834;7,637;24,062
20577,000;2,760;0,735;-34,172;1,728;9,518;5,141;37,160;4,885;-4,021;-2,714;0,000;39,000;39,800;9,563;1,555;9,081;6,325;9,243;7,220;-3,100;26,309;0,000;265,240;Inf;270,000;270,000;7,740;2,834;7,663;24,003
20577,500;2,760;0,735;-34,172;1,728;9,518;5,141;37,160;4,885;-4,021;-2,714;0,000;39,000;39,800;9,563;1,555;9,244;6,498;9,327;7,295;-3,100;26,309;0,000;265,240;Inf;270,000;270,000;7,967;2,833;7,754;23,968
20578,000;2,760;0,735;-34,172;1,728;9,518;5,141;37,160;4,885;-4,021;-2,714;0,000;39,000;39,800;9,563;1,555;9,165;6,217;9,238;7,015;-3,100;26,309;0,000;265,340;Inf;270,000;270,000;8,091;2,832;7,722;23,995
20578,500;2,760;0,735;-34,172;1,728;9,518;5,141;37,160;4,885;-4,021;-2,714;0,000;39,000;39,800;9,563;1,555;8,406;5,633;8,557;6,312;-3,100;26,309;0,000;265,340;Inf;270,000;270,000;7,909;2,830;7,709;24,054
20579,000;2,760;0,735;-34,172;1,728;9,518;5,141;37,160;4,885;-4,021;-2,714;0,000;39,000;39,800;9,563;1,555;8,659;5,966;8,782;6,879;-3,100;26,309;0,000;265,840;Inf;270,000;270,000;7,227;2,829;7,681;24,038
20579,500;2,760;0,735;-34,172;1,728;9,518;5,154;37,237;4,907;-3,963;-2,721;0,000;38,984;39,816;9,563;1,555;8,882;6,271;9,018;7,072;-3,100;26,307;0,000;265,840;Inf;270,000;270,000;7,572;2,828;7,696;24,007
20580,000;2,760;0,735;-34,172;1,728;9,518;5,154;37,237;4,907;-3,963;-2,721;0,000;39,000;39,800;9,563;1,555;9,012;6,226;9,109;7,053;-3,100;26,307;0,000;265,840;Inf;270,000;270,000;7,811;2,827;7,704;23,999
20580,500;2,394;0,637;-33,648;1,730;9,461;5,154;37,237;4,907;-3,963;-2,721;0,000;39,000;39,800;9,714;1,613;8,941;5,993;9,034;6,783;-3,100;26,307;0,000;265,840;Inf;270,000;270,000;7,850;2,826;7,685;23,948
20581,000;2,394;0,637;-33,648;1,730;9,461;5,154;37,237;4,907;-3,963;-2,721;0,000;39,000;39,800;9,714;1,613;8,980;5,991;9,114;6,805;-3,100;26,307;0,000;265,740;Inf;270,000;270,000;7,688;2,812;7,635;24,014
20581,500;2,394;0,637;-33,648;1,730;9,461;5,154;37,237;4,907;-3,963;-2,721;0,000;39,000;39,800;9,714;1,613;9,043;6,079;9,141;7,070;-3,100;26,307;0,000;265,740;Inf;270,000;270,000;7,723;2,812;7,694;23,981
20582,000;2,394;0,637;-33,648;1,730;9,461;5,154;37,237;4,907;-3,963;-2,721;0,000;39,000;39,800;9,714;1,613;9,212;6,509;9,325;7,298;-3,100;26,307;0,000;265,640;Inf;270,000;270,000;7,833;2,805;7,730;23,959
20582,500;2,394;0,637;-33,648;1,730;9,461;5,169;37,136;4,875;-3,983;-2,722;0,000;38,963;39,768;9,714;1,613;8,866;6,243;9,037;6,938;-3,103;26,305;0,000;265,640;Inf;270,000;270,000;8,086;2,798;7,764;23,950
20583,000;2,394;0,637;-33,648;1,730;9,461;5,169;37,136;4,875;-3,983;-2,722;0,000;39,000;39,800;9,714;1,613;9,029;6,137;9,158;6,868;-3,103;26,305;0,000;265,640;Inf;270,000;270,000;7,771;2,792;7,760;23,895
20583,500;3,235;0,873;-33,591;1,731;9,482;5,169;37,136;4,875;-3,983;-2,722;0,000;39,000;39,800;9,664;1,650;8,584;6,075;8,779;6,833;-3,103;26,305;0,000;265,640;Inf;270,000;270,000;7,798;2,785;7,757;23,851
20584,000;3,235;0,873;-33,591;1,731;9,482;5,169;37,136;4,875;-3,983;-2,722;0,000;39,000;39,800;9,664;1,650;8,885;6,184;8,967;7,059;-3,103;26,305;0,000;265,740;Inf;270,000;270,000;7,568;2,792;7,779;23,826
20584,500;3,235;0,873;-33,591;1,731;9,482;5,169;37,136;4,875;-3,983;-2,722;0,000;39,000;39,800;9,664;1,650;8,884;6,333;8,991;7,003;-3,103;26,305;0,000;265,740;Inf;270,000;270,000;7,774;2,800;7,809;23,775
20585,000;3,235;0,873;-33,591;1,731;9,482;5,169;37,136;4,875;-3,983;-2,722;0,000;39,000;39,800;9,664;1,650;8,731;6,194;8,890;6,803;-3,103;26,305;0,000;265,440;Inf;270,000;270,000;7,803;2,807;7,803;23,794
20585,500;3,235;0,873;-33,591;1,731;9,482;5,169;37,136;4,875;-3,983;-2,722;0,000;39,000;39,800;9,664;1,650;8,786;5,978;8,845;6,708;-3,103;26,305;0,000;265,440;Inf;270,000;270,000;7,654;2,814;7,745;23,832
20586,000;3,235;0,873;-33,591;1,731;9,482;5,131;37,204;4,903;-3,956;-2,723;0,000;38,953;39,743;9,664;1,650;8,838;6,220;8,974;7,139;-3,101;26,309;0,000;265,540;Inf;270,000;270,000;7,579;2,821;7,743;23,884
20586,500;3,235;0,873;-33,591;1,731;9,482;5,131;37,204;4,903;-3,956;-2,723;0,000;39,000;39,700;9,664;1,650;9,031;6,356;9,080;7,231;-3,101;26,309;0,000;265,540;Inf;270,000;270,000;7,793;2,828;7,770;23,985
20587,000;3,210;0,744;-35,209;1,713;9,567;5,131;37,204;4,903;-3,956;-2,723;0,000;39,000;39,700;9,492;1,659;8,803;6,301;8,888;6,957;-3,101;26,309;0,000;265,940;Inf;270,000;270,000;7,925;2,834;7,813;23,987
20587,500;3,210;0,744;-35,209;1,713;9,567;5,131;37,204;4,903;-3,956;-2,723;0,000;39,000;39,700;9,492;1,659;8,617;6,098;8,763;6,650;-3,101;26,309;0,000;265,940;Inf;270,000;270,000;7,737;2,840;7,817;23,916
20588,000;3,210;0,744;-35,209;1,713;9,567;5,131;37,204;4,903;-3,956;-2,723;0,000;39,000;39,700;9,492;1,659;8,493;5,987;8,712;6,640;-3,101;26,309;0,000;265,740;Inf;270,000;270,000;7,532;2,846;7,783;23,850
20588,500;3,210;0,744;-35,209;1,713;9,567;5,131;37,204;4,903;-3,956;-2,723;0,000;39,000;39,700;9,492;1,659;8,824;6,006;8,878;6,823;-3,101;26,309;0,000;265,740;Inf;270,000;270,000;7,458;2,852;7,780;23,778
20589,000;3,210;0,744;-35,209;1,713;9,567;5,160;37,169;4,889;-3,958;-2,730;0,000;38,944;39,715;9,492;1,659;8,824;6,050;8,971;7,012;-3,115;26,298;0,000;265,840;Inf;270,000;270,000;7,633;2,858;7,781;23,756
20589,500;3,210;0,744;-35,209;1,713;9,567;5,160;37,169;4,889;-3,958;-2,730;0,000;38,900;39,700;9,492;1,659;8,908;6,068;9,035;6,882;-3,115;26,298;0,000;265,840;Inf;270,000;270,000;7,714;2,864;7,751;23,778
20590,000;2,979;0,700;-35,209;1,664;9,559;5,160;37,169;4,889;-3,958;-2,730;0,000;38,900;39,700;9,516;1,792;8,998;6,141;9,136;6,881;-3,115;26,298;0,000;266,040;Inf;270,000;270,000;7,723;2,870;7,725;23,765
20590,500;2,979;0,700;-35,209;1,664;9,559;5,160;37,169;4,889;-3,958;-2,730;0,000;38,900;39,700;9,516;1,792;8,900;6,125;9,055;6,815;-3,115;26,298;0,000;266,040;Inf;270,000;270,000;7,789;2,871;7,742;23,724
20591,000;2,979;0,700;-35,209;1,664;9,559;5,160;37,169;4,889;-3,958;-2,730;0,000;38,900;39,700;9,516;1,792;9,053;6,059;9,084;6,891;-3,115;26,298;0,000;266,140;Inf;270,000;270,000;7,724;2,873;7,727;23,755
20591,500;2,979;0,700;-35,209;1,664;9,559;5,160;37,169;4,889;-3,958;-2,730;0,000;38,900;39,700;9,516;1,792;8,981;6,261;9,084;7,136;-3,115;26,298;0,000;266,140;Inf;270,000;270,000;7,772;2,875;7,777;23,778
20592,000;2,979;0,700;-35,209;1,664;9,559;5,151;37,150;4,890;-3,954;-2,718;0,000;38,941;39,713;9,516;1,792;9,087;6,363;9,208;7,102;-3,114;26,304;0,000;266,140;Inf;270,000;270,000;7,865;2,877;7,796;23,744
20592,500;2,979;0,700;-35,209;1,664;9,559;5,151;37,150;4,890;-3,954;-2,718;0,000;38,900;39,700;9,516;1,792;8,792;6,226;8,986;6,891;-3,114;26,304;0,000;266,140;Inf;270,000;270,000;7,940;2,878;7,797;23,809
20593,000;2,979;0,700;-35,209;1,664;9,559;5,151;37,150;4,890;-3,954;-2,718;0,000;38,900;39,700;9,516;1,792;9,134;6,060;9,174;6,979;-3,114;26,304;0,000;266,040;Inf;270,000;270,000;7,724;2,880;7,760;23,834
20593,500;2,600;0,626;-35,041;1,643;9,531;5,151;37,150;4,890;-3,954;-2,718;0,000;38,900;39,700;9,596;1,728;9,162;6,290;9,263;7,265;-3,114;26,304;0,000;266,040;Inf;270,000;270,000;7,837;2,882;7,755;23,842
20594,000;2,600;0,626;-35,041;1,643;9,531;5,151;37,150;4,890;-3,954;-2,718;0,000;38,900;39,700;9,596;1,728;9,250;6,544;9,351;7,373;-3,114;26,304;0,000;266,240;Inf;270,000;270,000;7,995;2,872;7,807;23,819
20594,500;2,600;0,626;-35,041;1,643;9,531;5,151;37,150;4,890;-3,954;-2,718;0,000;38,900;39,700;9,596;1,728;9,335;6,456;9,414;7,293;-3,114;26,304;0,000;266,240;Inf;270,000;270,000;8,130;2,872;7,855;23,824
20595,000;2,600;0,626;-35,041;1,643;9,531;5,151;37,150;4,890;-3,954;-2,718;0,000;38,900;39,700;9,596;1,728;9,366;6,236;9,405;6,973;-3,114;26,304;0,000;266,140;Inf;270,000;270,000;8,125;2,868;7,860;23,879
20595,500;2,600;0,626;-35,041;1,643;9,531;5,143;37,121;4,896;-3,914;-2,732;0,000;38,933;39,712;9,596;1,728;8,732;5,938;8,942;6,677;-3,120;26,298;0,000;266,140;Inf;270,000;270,000;7,995;2,864;7,853;23,932
20596,000;2,600;0,626;-35,041;1,643;9,531;5,143;37,121;4,896;-3,914;-2,732;0,000;38,900;39,700;9,596;1,728;8,970;6,066;9,062;7,009;-3,120;26,298;0,000;265,840;Inf;270,000;270,000;7,572;2,859;7,858;23,962
20596,500;2,235;0,622;-33,067;1,674;9,410;5,143;37,121;4,896;-3,914;-2,732;0,000;38,900;39,700;9,663;1,635;9,089;6,393;9,225;7,146;-3,120;26,298;0,000;265,840;Inf;270,000;270,000;7,777;2,855;7,872;23,936
20597,000;2,235;0,622;-33,067;1,674;9,410;5,143;37,121;4,896;-3,914;-2,732;0,000;38,900;39,700;9,663;1,635;9,130;6,353;9,266;7,119;-3,120;26,298;0,000;266,140;Inf;270,000;270,000;7,963;2,845;7,873;23,914
20597,500;2,235;0,622;-33,067;1,674;9,410;5,143;37,121;4,896;-3,914;-2,732;0,000;38,900;39,700;9,663;1,635;9,215;6,134;9,321;6,946;-3,120;26,298;0,000;266,140;Inf;270,000;270,000;7,967;2,835;7,840;23,913
20598,000;2,235;0,622;-33,067;1,674;9,410;5,143;37,121;4,896;-3,914;-2,732;0,000;38,900;39,700;9,663;1,635;9,170;6,069;9,256;6,922;-3,120;26,298;0,000;265,940;Inf;270,000;270,000;7,904;2,825;7,834;23,942
20598,500;2,235;0,622;-33,067;1,674;9,410;5,174;37,180;4,883;-3,884;-2,726;0,000;38,917;39,661;9,663;1,635;9,054;6,122;9,216;7,079;-3,115;26,307;0,000;265,940;Inf;270,000;270,000;7,854;2,815;7,851;23,920
20599,000;2,235;0,622;-33,067;1,674;9,410;5,174;37,180;4,883;-3,884;-2,726;0,000;38,900;39,700;9,663;1,635;9,193;6,513;9,343;7,374;-3,115;26,307;0,000;265,840;Inf;270,000;270,000;7,868;2,806;7,885;23,913
20599,500;2,235;0,622;-33,067;1,674;9,410;5,174;37,180;4,883;-3,884;-2,726;0,000;38,900;39,700;9,663;1,635;9,296;6,520;9,406;7,239;-3,115;26,307;0,000;265,840;Inf;270,000;270,000;8,106;2,796;7,901;23,912
20600,000;2,749;0,746;-33,030;1,684;9,477;5,174;37,180;4,883;-3,884;-2,726;0,000;38,900;39,700;9,661;1,638;9,042;6,104;9,039;6,864;-3,115;26,307;0,000;265,640;Inf;270,000;270,000;8,116;2,787;7,911;23,882
20600,500;2,749;0,746;-33,030;1,684;9,477;5,174;37,180;4,883;-3,884;-2,726;0,000;38,900;39,700;9,661;1,638;8,862;6,228;8,997;7,030;-3,115;26,307;0,000;265,640;Inf;270,000;270,000;7,762;2,787;7,904;23,866
20601,000;2,749;0,746;-33,030;1,684;9,477;5,174;37,180;4,883;-3,884;-2,726;0,000;38,900;39,700;9,661;1,638;8,883;6,338;9,018;6,982;-3,115;26,307;0,000;265,740;Inf;270,000;270,000;7,779;2,786;7,881;23,853
20601,500;2,749;0,746;-33,030;1,684;9,477;5,174;37,180;4,883;-3,884;-2,726;0,000;38,900;39,700;9,661;1,638;9,014;6,362;9,154;7,048;-3,115;26,307;0,000;265,740;Inf;270,000;270,000;7,805;2,785;7,878;23,838
20602,000;2,749;0,746;-33,030;1,684;9,477;5,197;37,187;4,905;-3,889;-2,743;0,000;38,903;39,648;9,661;1,638;9,153;6,280;9,240;7,009;-3,122;26,303;0,000;265,640;Inf;270,000;270,000;7,894;2,784;7,879;23,832
20602,500;2,749;0,746;-33,030;1,684;9,477;5,197;37,187;4,905;-3,889;-2,743;0,000;38,900;39,600;9,661;1,638;8,964;6,111;9,099;6,953;-3,122;26,303;0,000;265,640;Inf;270,000;270,000;7,921;2,784;7,884;23,864
20603,000;3,281;0,787;-35,209;1,695;9,582;5,197;37,187;4,905;-3,889;-2,743;0,000;38,900;39,600;9,368;1,727;9,104;6,156;9,093;7,027;-3,122;26,303;0,000;265,440;Inf;270,000;270,000;7,782;2,784;7,888;23,863
20603,500;3,281;0,787;-35,209;1,695;9,582;5,197;37,187;4,905;-3,889;-2,743;0,000;38,900;39,600;9,368;1,727;9,013;6,296;9,108;7,021;-3,122;26,303;0,000;265,440;Inf;270,000;270,000;7,845;2,792;7,868;23,775
20604,000;3,281;0,787;-35,209;1,695;9,582;5,197;37,187;4,905;-3,889;-2,743;0,000;38,900;39,600;9,368;1,727;9,033;6,181;9,170;6,955;-3,122;26,303;0,000;262,940;Inf;270,000;270,000;7,859;2,800;7,881;23,756
20604,500;3,281;0,787;-35,209;1,695;9,582;5,197;37,187;4,905;-3,889;-2,743;0,000;38,900;39,600;9,368;1,727;9,142;6,200;9,242;6,952;-3,122;26,303;0,000;262,940;Inf;270,000;270,000;7,835;2,808;7,850;23,747
20605,000;3,281;0,787;-35,209;1,695;9,582;5,180;37,154;4,923;-3,881;-2,743;0,000;38,896;39,632;9,368;1,727;9,171;6,166;9,260;7,093;-3,130;26,295;0,000;262,740;Inf;270,000;270,000;7,884;2,815;7,853;23,772
20605,500;3,281;0,787;-35,209;1,695;9,582;5,180;37,154;4,923;-3,881;-2,743;0,000;38,900;39,600;9,368;1,727;9,193;6,226;9,293;7,154;-3,130;26,295;0,000;262,740;Inf;270,000;270,000;7,923;2,823;7,844;23,796
20606,000;3,281;0,787;-35,209;1,695;9,582;5,180;37,154;4,923;-3,881;-2,743;0,000;38,900;39,600;9,368;1,727;9,155;6,233;9,181;7,060;-3,130;26,295;0,000;262,940;Inf;270,000;270,000;7,966;2,831;7,889;23,755
20606,500;2,689;0,670;-35,092;1,757;9,503;5,180;37,154;4,923;-3,881;-2,743;0,000;38,900;39,600;9,536;1,620;8,882;6,227;9,024;6,884;-3,130;26,295;0,000;262,940;Inf;270,000;270,000;7,907;2,838;7,889;23,730
20607,000;2,689;0,670;-35,092;1,757;9,503;5,180;37,154;4,923;-3,881;-2,743;0,000;38,900;39,600;9,536;1,620;9,014;6,216;9,132;6,933;-3,130;26,295;0,000;262,840;Inf;270,000;270,000;7,754;2,835;7,873;23,692
20607,500;2,689;0,670;-35,092;1,757;9,503;5,180;37,154;4,923;-3,881;-2,743;0,000;38,900;39,600;9,536;1,620;9,143;6,127;9,229;6,981;-3,130;26,295;0,000;262,840;Inf;270,000;270,000;7,824;2,833;7,864;23,671
20608,000;2,689;0,670;-35,092;1,757;9,503;5,180;37,154;4,923;-3,881;-2,743;0,000;38,900;39,600;9,536;1,620;9,158;6,044;9,278;6,935;-3,130;26,295;0,000;262,840;Inf;270,000;270,000;7,870;2,831;7,861;23,716
20608,500;2,689;0,670;-35,092;1,757;9,503;5,155;37,163;4,901;-3,877;-2,745;0,000;38,878;39,660;9,536;1,620;9,197;5,984;9,316;6,924;-3,126;26,294;0,000;262,840;Inf;270,000;270,000;7,854;2,828;7,843;23,677
20609,000;2,689;0,670;-35,092;1,757;9,503;5,155;37,163;4,901;-3,877;-2,745;0,000;38,900;39,700;9,536;1,620;9,191;6,080;9,340;7,094;-3,126;26,294;0,000;263,440;Inf;270,000;270,000;7,855;2,826;7,809;23,700
20609,500;2,496;0,679;-33,092;1,673;9,498;5,155;37,163;4,901;-3,877;-2,745;0,000;38,900;39,700;9,661;1,637;9,242;6,495;9,389;7,272;-3,126;26,294;0,000;263,440;Inf;270,000;270,000;7,926;2,824;7,854;23,796
20610,000;2,496;0,679;-33,092;1,673;9,498;5,155;37,163;4,901;-3,877;-2,745;0,000;38,900;39,700;9,661;1,637;9,254;6,502;9,417;7,225;-3,126;26,294;0,000;263,440;Inf;270,000;270,000;8,100;2,818;7,885;23,845
20610,500;2,496;0,679;-33,092;1,673;9,498;5,155;37,163;4,901;-3,877;-2,745;0,000;38,900;39,700;9,661;1,637;9,179;6,184;9,284;6,905;-3,126;26,294;0,000;263,440;Inf;270,000;270,000;8,099;2,813;7,880;23,878
20611,000;2,496;0,679;-33,092;1,673;9,498;5,155;37,163;4,901;-3,877;-2,745;0,000;38,900;39,700;9,661;1,637;8,885;5,999;9,063;6,828;-3,126;26,294;0,000;263,640;Inf;270,000;270,000;7,888;2,808;7,878;23,911
20611,500;2,496;0,679;-33,092;1,673;9,498;5,180;37,183;4,925;-3,835;-2,730;0,000;38,873;39,680;9,661;1,637;9,063;6,090;9,057;6,941;-3,125;26,298;0,000;263,640;Inf;270,000;270,000;7,694;2,803;7,853;23,952
20612,000;2,496;0,679;-33,092;1,673;9,498;5,180;37,183;4,925;-3,835;-2,730;0,000;38,900;39,700;9,661;1,637;8,995;6,394;9,174;7,125;-3,125;26,298;0,000;263,840;Inf;270,000;270,000;7,787;2,798;7,895;23,924
20612,500;3,280;0,760;-35,209;1,670;9,516;5,180;37,183;4,925;-3,835;-2,730;0,000;38,900;39,700;9,495;1,691;9,148;6,432;9,266;7,120;-3,125;26,298;0,000;263,840;Inf;270,000;270,000;7,922;2,793;7,908;23,865
20613,000;3,280;0,760;-35,209;1,670;9,516;5,180;37,183;4,925;-3,835;-2,730;0,000;38,900;39,700;9,495;1,691;9,194;6,245;9,298;6,996;-3,125;26,298;0,000;263,740;Inf;270,000;270,000;7,991;2,801;7,881;23,866
20613,500;3,280;0,760;-35,209;1,670;9,516;5,180;37,183;4,925;-3,835;-2,730;0,000;38,900;39,700;9,495;1,691;9,115;6,086;9,266;6,880;-3,125;26,298;0,000;263,740;Inf;270,000;270,000;7,933;2,809;7,840;23,862
20614,000;3,280;0,760;-35,209;1,670;9,516;5,180;37,183;4,925;-3,835;-2,730;0,000;38,900;39,700;9,495;1,691;8,934;6,124;9,099;7,027;-3,125;26,298;0,000;263,240;Inf;270,000;270,000;7,837;2,816;7,837;23,841
20614,500;3,280;0,760;-35,209;1,670;9,516;5,180;37,183;4,925;-3,835;-2,730;0,000;38,900;39,700;9,495;1,691;9,132;6,483;9,253;7,362;-3,125;26,298;0,000;263,240;Inf;270,000;270,000;7,796;2,824;7,863;23,833
20615,000;3,280;0,760;-35,209;1,670;9,516;5,162;37,181;4,889;-3,838;-2,735;0,000;38,861;39,568;9,495;1,691;9,209;6,512;9,328;7,302;-3,118;26,302;0,000;262,940;Inf;270,000;270,000;8,057;2,831;7,885;23,792
20615,500;3,280;0,760;-35,209;1,670;9,516;5,162;37,181;4,889;-3,838;-2,735;0,000;38,900;39,600;9,495;1,691;9,140;6,327;9,274;7,103;-3,118;26,302;0,000;262,940;Inf;270,000;270,000;8,088;2,839;7,891;23,777
20616,000;2,746;0,619;-35,209;1,630;9,568;5,162;37,181;4,889;-3,838;-2,735;0,000;38,900;39,600;9,527;1,696;9,196;6,146;9,318;6,968;-3,118;26,302;0,000;263,140;Inf;270,000;270,000;7,961;2,846;7,857;23,849
20616,500;2,746;0,619;-35,209;1,630;9,568;5,162;37,181;4,889;-3,838;-2,735;0,000;38,900;39,600;9,527;1,696;9,223;6,177;9,349;7,012;-3,118;26,302;0,000;263,140;Inf;270,000;270,000;7,907;2,844;7,845;24,020
20617,000;2,746;0,619;-35,209;1,630;9,568;5,162;37,181;4,889;-3,838;-2,735;0,000;38,900;39,600;9,527;1,696;9,192;6,311;9,350;7,278;-3,118;26,302;0,000;262,840;Inf;270,000;270,000;7,940;2,843;7,888;24,067
20617,500;2,746;0,619;-35,209;1,630;9,568;5,162;37,181;4,889;-3,838;-2,735;0,000;38,900;39,600;9,527;1,696;9,216;6,516;9,326;7,227;-3,118;26,302;0,000;262,840;Inf;270,000;270,000;8,033;2,841;7,948;24,143
20618,000;2,746;0,619;-35,209;1,630;9,568;5,157;37,137;4,913;-3,824;-2,728;0,000;38,848;39,550;9,527;1,696;8,774;6,220;8,898;6,805;-3,122;26,299;0,000;263,240;Inf;270,000;270,000;8,071;2,840;7,957;24,217
20618,500;2,746;0,619;-35,209;1,630;9,568;5,157;37,137;4,913;-3,824;-2,728;0,000;38,800;39,600;9,527;1,696;8,915;6,164;9,054;6,843;-3,122;26,299;0,000;263,240;Inf;270,000;270,000;7,674;2,838;7,925;24,263
20619,000;2,790;0,685;-35,209;1,672;9,384;5,157;37,137;4,913;-3,824;-2,728;0,000;38,800;39,600;9,578;1,812;9,100;6,231;9,183;7,086;-3,122;26,299;0,000;262,940;Inf;270,000;270,000;7,744;2,837;7,889;24,289
20619,500;2,790;0,685;-35,209;1,672;9,384;5,157;37,137;4,913;-3,824;-2,728;0,000;38,800;39,600;9,578;1,812;9,201;6,503;9,311;7,411;-3,122;26,299;0,000;262,940;Inf;270,000;270,000;7,900;2,836;7,910;24,262
20620,000;2,790;0,685;-35,209;1,672;9,384;5,157;37,137;4,913;-3,824;-2,728;0,000;38,800;39,600;9,578;1,812;9,293;6,702;9,409;7,498;-3,122;26,299;0,000;263,440;Inf;270,000;270,000;8,107;2,835;7,985;24,139
20620,500;2,790;0,685;-35,209;1,672;9,384;5,157;37,137;4,913;-3,824;-2,728;0,000;38,800;39,600;9,578;1,812;9,267;6,569;9,387;7,306;-3,122;26,299;0,000;263,440;Inf;270,000;270,000;8,226;2,834;7,954;24,179
20621,000;2,790;0,685;-35,209;1,672;9,384;5,157;37,137;4,913;-3,824;-2,728;0,000;38,800;39,600;9,578;1,812;9,153;6,284;9,258;7,007;-3,122;26,299;0,000;263,040;Inf;270,000;270,000;8,132;2,834;7,958;24,095
20621,500;2,790;0,685;-35,209;1,672;9,384;5,173;37,153;4,905;-3,820;-2,722;0,000;38,832;39,522;9,578;1,812;9,105;6,406;9,225;7,334;-3,116;26,297;0,000;263,040;Inf;270,000;270,000;7,926;2,833;7,976;24,055
20622,000;2,790;0,685;-35,209;1,672;9,384;5,173;37,153;4,905;-3,820;-2,722;0,000;38,800;39,500;9,578;1,812;9,283;6,703;9,384;7,499;-3,116;26,297;0,000;263,340;Inf;270,000;270,000;8,018;2,832;7,996;23,949
20622,500;3,068;0,751;-35,209;1,657;9,545;5,173;37,153;4,905;-3,820;-2,722;0,000;38,800;39,500;9,417;1,572;9,384;6,647;9,473;7,420;-3,116;26,297;0,000;263,340;Inf;270,000;270,000;8,217;2,832;8,019;23,927
20623,000;3,068;0,751;-35,209;1,657;9,545;5,173;37,153;4,905;-3,820;-2,722;0,000;38,800;39,500;9,417;1,572;9,326;6,410;9,461;7,178;-3,116;26,297;0,000;263,440;Inf;270,000;270,000;8,231;2,835;8,017;23,871
20623,500;3,068;0,751;-35,209;1,657;9,545;5,173;37,153;4,905;-3,820;-2,722;0,000;38,800;39,500;9,417;1,572;9,136;6,272;9,293;6,962;-3,116;26,297;0,000;263,440;Inf;270,000;270,000;8,094;2,839;7,978;23,868
20624,000;3,068;0,751;-35,209;1,657;9,545;5,173;37,153;4,905;-3,820;-2,722;0,000;38,800;39,500;9,417;1,572;9,089;6,198;9,262;6,969;-3,116;26,297;0,000;263,640;Inf;270,000;270,000;7,916;2,843;8,005;23,896
20624,500;3,068;0,751;-35,209;1,657;9,545;5,183;37,177;4,914;-3,783;-2,721;0,000;38,827;39,535;9,417;1,572;9,394;6,810;9,526;7,645;-3,114;26,302;0,000;263,640;Inf;270,000;270,000;7,880;2,847;8,053;23,950
20625,000;3,068;0,751;-35,209;1,657;9,545;5,183;37,177;4,914;-3,783;-2,721;0,000;38,800;39,500;9,417;1,572;9,123;6,560;9,205;7,207;-3,114;26,302;0,000;263,740;Inf;270,000;270,000;8,344;2,850;8,086;23,945
20625,500;2,549;0,681;-34,330;1,741;9,517;5,183;37,177;4,914;-3,783;-2,721;0,000;38,800;39,500;9,573;1,628;8,984;6,317;9,054;6,896;-3,114;26,302;0,000;263,740;Inf;270,000;270,000;8,024;2,854;8,091;23,972
20626,000;2,549;0,681;-34,330;1,741;9,517;5,183;37,177;4,914;-3,783;-2,721;0,000;38,800;39,500;9,573;1,628;8,704;6,194;8,878;6,788;-3,114;26,302;0,000;263,540;Inf;270,000;270,000;7,813;2,849;8,063;24,001
20626,500;2,549;0,681;-34,330;1,741;9,517;5,183;37,177;4,914;-3,783;-2,721;0,000;38,800;39,500;9,573;1,628;9,014;6,433;9,135;7,251;-3,114;26,302;0,000;263,540;Inf;270,000;270,000;7,641;2,844;8,058;24,001
20627,000;2,549;0,681;-34,330;1,741;9,517;5,183;37,177;4,914;-3,783;-2,721;0,000;38,800;39,500;9,573;1,628;9,188;6,725;9,311;7,514;-3,114;26,302;0,000;263,340;Inf;270,000;270,000;7,958;2,839;8,130;24,011
20627,500;2,549;0,681;-34,330;1,741;9,517;5,183;37,177;4,914;-3,783;-2,721;0,000;38,800;39,500;9,573;1,628;9,019;6,719;9,153;7,348;-3,114;26,302;0,000;263,340;Inf;270,000;270,000;8,185;2,834;8,119;24,000
20628,000;2,549;0,681;-34,330;1,741;9,517;5,168;37,147;4,909;-3,775;-2,724;0,000;38,826;39,530;9,573;1,628;8,818;6,273;8,982;6,870;-3,109;26,313;0,000;263,540;Inf;270,000;270,000;8,060;2,830;8,128;23,957
20628,500;2,549;0,681;-34,330;1,741;9,517;5,168;37,147;4,909;-3,775;-2,724;0,000;38,800;39,500;9,573;1,628;8,921;6,330;9,092;7,202;-3,109;26,313;0,000;263,540;Inf;270,000;270,000;7,736;2,825;8,080;23,948
20629,000;2,347;0,587;-34,170;1,742;9,472;5,168;37,147;4,909;-3,775;-2,724;0,000;38,800;39,500;9,615;1,498;9,155;6,802;9,259;7,496;-3,109;26,313;0,000;263,340;Inf;270,000;270,000;7,886;2,821;8,098;23,936
20629,500;2,347;0,587;-34,170;1,742;9,472;5,168;37,147;4,909;-3,775;-2,724;0,000;38,800;39,500;9,615;1,498;9,225;6,785;9,335;7,560;-3,109;26,313;0,000;263,340;Inf;270,000;270,000;8,178;2,813;8,134;23,948
20630,000;2,347;0,587;-34,170;1,742;9,472;5,168;37,147;4,909;-3,775;-2,724;0,000;38,800;39,500;9,615;1,498;9,397;6,575;9,405;7,290;-3,109;26,313;0,000;263,140;Inf;270,000;270,000;8,227;2,805;8,174;23,950
20630,500;2,347;0,587;-34,170;1,742;9,472;5,168;37,147;4,909;-3,775;-2,724;0,000;38,800;39,500;9,615;1,498;9,204;6,333;9,297;6,970;-3,109;26,313;0,000;263,140;Inf;270,000;270,000;8,167;2,798;8,127;23,990
20631,000;2,347;0,587;-34,170;1,742;9,472;5,171;37,131;4,924;-3,759;-2,726;0,000;38,811;39,531;9,615;1,498;8,946;6,217;9,105;7,033;-3,118;26,302;0,000;262,740;Inf;270,000;270,000;7,951;2,790;8,119;24,024
20631,500;2,347;0,587;-34,170;1,742;9,472;5,171;37,131;4,924;-3,759;-2,726;0,000;38,800;39,500;9,615;1,498;9,290;6,785;9,410;7,431;-3,118;26,302;0,000;262,740;Inf;270,000;270,000;7,825;2,783;8,124;24,080
20632,000;2,855;0,720;-34,299;1,688;9,573;5,171;37,131;4,924;-3,759;-2,726;0,000;38,800;39,500;9,624;1,582;9,392;6,686;9,485;7,424;-3,118;26,302;0,000;263,040;Inf;270,000;270,000;8,229;2,776;8,153;24,131
20632,500;2,855;0,720;-34,299;1,688;9,573;5,171;37,131;4,924;-3,759;-2,726;0,000;38,800;39,500;9,624;1,582;9,457;6,504;9,511;7,308;-3,118;26,302;0,000;263,040;Inf;270,000;270,000;8,247;2,777;8,136;24,058
20633,000;2,855;0,720;-34,299;1,688;9,573;5,171;37,131;4,924;-3,759;-2,726;0,000;38,800;39,500;9,624;1,582;9,427;6,369;9,484;7,191;-3,118;26,302;0,000;263,040;Inf;270,000;270,000;8,195;2,778;8,126;24,012
20633,500;2,855;0,720;-34,299;1,688;9,573;5,171;37,131;4,924;-3,759;-2,726;0,000;38,800;39,500;9,624;1,582;9,363;6,361;9,506;7,324;-3,118;26,302;0,000;263,040;Inf;270,000;270,000;8,118;2,780;8,124;23,952
20634,000;2,855;0,720;-34,299;1,688;9,573;5,190;37,133;4,924;-3,752;-2,721;0,000;38,813;39,510;9,624;1,582;9,464;6,865;9,592;7,662;-3,105;26,311;0,000;263,140;Inf;270,000;270,000;8,138;2,781;8,209;23,928
20634,500;2,855;0,720;-34,299;1,688;9,573;5,190;37,133;4,924;-3,752;-2,721;0,000;38,800;39,500;9,624;1,582;9,582;6,966;9,664;7,718;-3,105;26,311;0,000;263,140;Inf;270,000;270,000;8,395;2,782;8,243;23,909
20635,000;2,855;0,720;-34,299;1,688;9,573;5,190;37,133;4,924;-3,752;-2,721;0,000;38,800;39,500;9,624;1,582;9,591;6,615;9,634;7,381;-3,105;26,311;0,000;263,140;Inf;270,000;270,000;8,483;2,783;8,261;23,873
20635,500;2,730;0,639;-35,209;1,612;9,594;5,190;37,133;4,924;-3,752;-2,721;0,000;38,800;39,500;9,466;1,746;9,489;6,460;9,620;7,270;-3,105;26,311;0,000;263,140;Inf;270,000;270,000;8,305;2,785;8,209;23,857
20636,000;2,730;0,639;-35,209;1,612;9,594;5,190;37,133;4,924;-3,752;-2,721;0,000;38,800;39,500;9,466;1,746;9,536;6,537;9,652;7,492;-3,105;26,311;0,000;263,240;Inf;270,000;270,000;8,210;2,784;8,204;23,824
20636,500;2,730;0,639;-35,209;1,612;9,594;5,190;37,133;4,924;-3,752;-2,721;0,000;38,800;39,500;9,466;1,746;9,594;6,951;9,730;7,805;-3,105;26,311;0,000;263,240;Inf;270,000;270,000;8,304;2,783;8,241;23,824
20637,000;2,730;0,639;-35,209;1,612;9,594;5,190;37,133;4,924;-3,752;-2,721;0,000;38,800;39,500;9,466;1,746;9,703;7,219;9,831;7,937;-3,105;26,311;0,000;263,140;Inf;270,000;270,000;8,520;2,782;8,328;23,817
20637,500;2,730;0,639;-35,209;1,612;9,594;5,172;37,091;4,869;-3,733;-2,722;0,000;38,791;39,532;9,466;1,746;9,740;6,964;9,815;7,731;-3,114;26,303;0,000;263,140;Inf;270,000;270,000;8,673;2,781;8,315;23,934
20638,000;2,730;0,639;-35,209;1,612;9,594;5,172;37,091;4,869;-3,733;-2,722;0,000;38,800;39,500;9,466;1,746;9,563;6,379;9,707;7,223;-3,114;26,303;0,000;263,340;Inf;270,000;270,000;8,562;2,780;8,285;23,845
20638,500;2,416;0,650;-33,220;1,680;9,488;5,172;37,091;4,869;-3,733;-2,722;0,000;38,800;39,500;9,745;1,609;9,479;6,727;9,675;7,419;-3,114;26,303;0,000;263,340;Inf;270,000;270,000;8,218;2,779;8,280;23,914
20639,000;2,416;0,650;-33,220;1,680;9,488;5,172;37,091;4,869;-3,733;-2,722;0,000;38,800;39,500;9,745;1,609;9,630;7,083;9,763;7,968;-3,114;26,303;0,000;263,140;Inf;270,000;270,000;8,325;2,773;8,314;24,000
20639,500;2,416;0,650;-33,220;1,680;9,488;5,172;37,091;4,869;-3,733;-2,722;0,000;38,800;39,500;9,745;1,609;9,742;7,059;9,842;8,026;-3,114;26,303;0,000;263,140;Inf;270,000;270,000;8,611;2,768;8,371;24,076
20640,000;2,416;0,650;-33,220;1,680;9,488;5,172;37,091;4,869;-3,733;-2,722;0,000;38,800;39,500;9,745;1,609;9,713;6,468;9,796;7,320;-3,114;26,303;0,000;263,340;Inf;270,000;270,000;8,667;2,762;8,395;24,135
20640,500;2,416;0,650;-33,220;1,680;9,488;5,183;37,136;4,908;-3,684;-2,714;0,000;38,787;39,504;9,745;1,609;9,630;6,284;9,726;6,940;-3,104;26,309;0,000;263,340;Inf;270,000;270,000;8,324;2,756;8,329;24,208
20641,000;2,416;0,650;-33,220;1,680;9,488;5,183;37,136;4,908;-3,684;-2,714;0,000;38,800;39,500;9,745;1,609;9,439;6,288;9,636;7,018;-3,104;26,309;0,000;263,240;Inf;270,000;270,000;8,145;2,751;8,322;24,257
20641,500;2,416;0,650;-33,220;1,680;9,488;5,183;37,136;4,908;-3,684;-2,714;0,000;38,800;39,500;9,745;1,609;9,431;6,745;9,679;7,547;-3,104;26,309;0,000;263,240;Inf;270,000;270,000;8,095;2,745;8,356;24,301
20642,000;3,937;0,974;-35,117;1,599;9,506;5,183;37,136;4,908;-3,684;-2,714;0,000;38,800;39,500;9,591;1,764;9,633;6,911;9,809;7,665;-3,104;26,309;0,000;263,040;Inf;270,000;270,000;8,351;2,740;8,385;24,367
20642,500;3,937;0,974;-35,117;1,599;9,506;5,183;37,136;4,908;-3,684;-2,714;0,000;38,800;39,500;9,591;1,764;9,554;6,291;9,689;7,163;-3,104;26,309;0,000;263,040;Inf;270,000;270,000;8,504;2,759;8,343;24,382
20643,000;3,937;0,974;-35,117;1,599;9,506;5,183;37,136;4,908;-3,684;-2,714;0,000;38,800;39,500;9,591;1,764;9,417;5,917;9,576;6,721;-3,104;26,309;0,000;263,040;Inf;270,000;270,000;8,174;2,779;8,301;24,388
20643,500;3,937;0,974;-35,117;1,599;9,506;5,183;37,136;4,908;-3,684;-2,714;0,000;38,800;39,500;9,591;1,764;9,318;6,307;9,581;7,160;-3,104;26,309;0,000;263,040;Inf;270,000;270,000;7,908;2,798;8,237;24,421
20644,000;3,937;0,974;-35,117;1,599;9,506;5,183;37,192;4,926;-3,677;-2,720;0,000;38,765;39,521;9,591;1,764;9,446;6,780;9,652;7,493;-3,115;26,304;0,000;262,940;Inf;270,000;270,000;8,091;2,816;8,222;24,392
20644,500;3,937;0,974;-35,117;1,599;9,506;5,183;37,192;4,926;-3,677;-2,720;0,000;38,800;39,500;9,591;1,764;9,638;6,889;9,726;7,790;-3,115;26,304;0,000;262,940;Inf;270,000;270,000;8,343;2,835;8,327;24,330
20645,000;2,687;0,718;-33,502;1,675;9,514;5,183;37,192;4,926;-3,677;-2,720;0,000;38,800;39,500;9,585;1,582;9,694;6,850;9,767;7,715;-3,115;26,304;0,000;262,840;Inf;270,000;270,000;8,511;2,853;8,329;24,242
20645,500;2,687;0,718;-33,502;1,675;9,514;5,183;37,192;4,926;-3,677;-2,720;0,000;38,800;39,500;9,585;1,582;9,657;6,421;9,750;7,165;-3,115;26,304;0,000;262,840;Inf;270,000;270,000;8,507;2,850;8,294;24,131
20646,000;2,687;0,718;-33,502;1,675;9,514;5,183;37,192;4,926;-3,677;-2,720;0,000;38,800;39,500;9,585;1,582;9,448;6,354;9,624;7,290;-3,115;26,304;0,000;263,040;Inf;270,000;270,000;8,248;2,847;8,256;24,120
20646,500;2,687;0,718;-33,502;1,675;9,514;5,183;37,192;4,926;-3,677;-2,720;0,000;38,800;39,500;9,585;1,582;9,491;6,719;9,692;7,553;-3,115;26,304;0,000;263,040;Inf;270,000;270,000;8,179;2,845;8,280;24,202
20647,000;2,687;0,718;-33,502;1,675;9,514;5,168;37,147;4,878;-3,673;-2,730;0,000;38,772;39,515;9,585;1,582;9,604;7,067;9,789;7,754;-3,114;26,302;0,000;263,140;Inf;270,000;270,000;8,364;2,842;8,307;24,205
20647,500;2,687;0,718;-33,502;1,675;9,514;5,168;37,147;4,878;-3,673;-2,730;0,000;38,800;39,500;9,585;1,582;9,783;6,987;9,849;7,732;-3,114;26,302;0,000;263,140;Inf;270,000;270,000;8,553;2,840;8,371;24,182
20648,000;2,687;0,718;-33,502;1,675;9,514;5,168;37,147;4,878;-3,673;-2,730;0,000;38,800;39,500;9,585;1,582;9,720;6,758;9,848;7,535;-3,114;26,302;0,000;263,040;Inf;270,000;270,000;8,588;2,837;8,353;24,215
20648,500;2,657;0,620;-35,209;1,626;9,557;5,168;37,147;4,878;-3,673;-2,730;0,000;38,800;39,500;9,577;1,767;9,708;6,465;9,776;7,223;-3,114;26,302;0,000;263,040;Inf;270,000;270,000;8,465;2,835;8,320;24,191
20649,000;2,657;0,620;-35,209;1,626;9,557;5,168;37,147;4,878;-3,673;-2,730;0,000;38,800;39,500;9,577;1,767;9,560;6,653;9,726;7,519;-3,114;26,302;0,000;263,240;Inf;270,000;270,000;8,293;2,832;8,317;24,195
20649,500;2,657;0,620;-35,209;1,626;9,557;5,168;37,147;4,878;-3,673;-2,730;0,000;38,800;39,500;9,577;1,767;9,671;7,318;9,830;7,911;-3,114;26,302;0,000;263,240;Inf;270,000;270,000;8,364;2,829;8,412;24,214
20650,000;2,657;0,620;-35,209;1,626;9,557;5,168;37,147;4,878;-3,673;-2,730;0,000;38,800;39,500;9,577;1,767;9,843;7,127;9,908;7,765;-3,114;26,302;0,000;263,740;Inf;270,000;270,000;8,682;2,826;8,496;24,171
20650,500;2,657;0,620;-35,209;1,626;9,557;5,157;37,101;4,890;-3,663;-2,700;0,000;38,758;39,498;9,577;1,767;9,769;6,907;9,900;7,690;-3,115;26,303;0,000;263,740;Inf;270,000;270,000;8,661;2,823;8,492;24,140
20651,000;2,657;0,620;-35,209;1,626;9,557;5,157;37,101;4,890;-3,663;-2,700;0,000;38,800;39,500;9,577;1,767;9,761;6,697;9,908;7,491;-3,115;26,303;0,000;263,540;Inf;270,000;270,000;8,566;2,821;8,456;24,089
20651,500;2,963;0,760;-35,019;1,687;9,424;5,157;37,101;4,890;-3,663;-2,700;0,000;38,800;39,500;9,535;1,748;9,588;6,341;9,744;7,152;-3,115;26,303;0,000;263,540;Inf;270,000;270,000;8,464;2,818;8,391;24,060
20652,000;2,963;0,760;-35,019;1,687;9,424;5,157;37,101;4,890;-3,663;-2,700;0,000;38,800;39,500;9,535;1,748;9,531;6,983;9,802;7,589;-3,115;26,303;0,000;263,140;Inf;270,000;270,000;8,206;2,820;8,482;24,020
20652,500;2,963;0,760;-35,019;1,687;9,424;5,157;37,101;4,890;-3,663;-2,700;0,000;38,800;39,500;9,535;1,748;9,716;7,067;9,867;7,852;-3,115;26,303;0,000;263,140;Inf;270,000;270,000;8,476;2,823;8,531;23,985
20653,000;2,963;0,760;-35,019;1,687;9,424;5,157;37,101;4,890;-3,663;-2,700;0,000;38,800;39,500;9,535;1,748;9,827;6,891;9,955;7,785;-3,115;26,303;0,000;262,940;Inf;270,000;270,000;8,626;2,825;8,516;23,924
20653,500;2,963;0,760;-35,019;1,687;9,424;5,168;37,099;4,917;-3,639;-2,724;0,000;38,754;39,505;9,535;1,748;9,813;6,690;9,935;7,456;-3,111;26,305;0,000;262,940;Inf;270,000;270,000;8,615;2,827;8,488;23,955
20654,000;2,963;0,760;-35,019;1,687;9,424;5,168;37,099;4,917;-3,639;-2,724;0,000;38,800;39,500;9,535;1,748;9,696;6,641;9,868;7,599;-3,111;26,305;0,000;262,940;Inf;270,000;270,000;8,474;2,829;8,455;23,970
20654,500;2,963;0,760;-35,019;1,687;9,424;5,168;37,099;4,917;-3,639;-2,724;0,000;38,800;39,500;9,535;1,748;9,746;6,915;9,909;7,733;-3,111;26,305;0,000;262,940;Inf;270,000;270,000;8,451;2,832;8,443;23,985
20655,000;3,126;0,792;-34,739;1,652;9,433;5,168;37,099;4,917;-3,639;-2,724;0,000;38,800;39,500;9,631;1,688;9,833;7,296;10,009;7,993;-3,111;26,305;0,000;263,240;Inf;270,000;270,000;8,576;2,834;8,552;24,048
20655,500;3,126;0,792;-34,739;1,652;9,433;5,168;37,099;4,917;-3,639;-2,724;0,000;38,800;39,500;9,631;1,688;9,987;7,160;10,045;7,947;-3,111;26,305;0,000;263,240;Inf;270,000;270,000;8,783;2,839;8,583;24,072
20656,000;3,126;0,792;-34,739;1,652;9,433;5,168;37,099;4,917;-3,639;-2,724;0,000;38,800;39,500;9,631;1,688;9,931;6,963;10,034;7,667;-3,111;26,305;0,000;263,140;Inf;270,000;270,000;8,785;2,843;8,542;24,095
20656,500;3,126;0,792;-34,739;1,652;9,433;5,168;37,099;4,917;-3,639;-2,724;0,000;38,800;39,500;9,631;1,688;9,647;6,481;9,865;7,231;-3,111;26,305;0,000;263,140;Inf;270,000;270,000;8,649;2,848;8,492;24,102
20657,000;3,126;0,792;-34,739;1,652;9,433;5,186;37,140;4,927;-3,598;-2,717;0,000;38,753;39,513;9,631;1,688;9,700;6,583;9,871;7,495;-3,111;26,297;0,000;263,240;Inf;270,000;270,000;8,306;2,852;8,444;24,082
20657,500;3,126;0,792;-34,739;1,652;9,433;5,186;37,140;4,927;-3,598;-2,717;0,000;38,800;39,500;9,631;1,688;9,749;7,032;9,931;7,841;-3,111;26,297;0,000;263,240;Inf;270,000;270,000;8,412;2,857;8,473;24,087
20658,000;3,188;0,826;-34,678;1,659;9,471;5,186;37,140;4,927;-3,598;-2,717;0,000;38,800;39,500;9,619;1,702;9,790;7,180;9,952;7,838;-3,111;26,297;0,000;263,340;Inf;270,000;270,000;8,638;2,861;8,512;24,059
20658,500;3,188;0,826;-34,678;1,659;9,471;5,186;37,140;4,927;-3,598;-2,717;0,000;38,800;39,500;9,619;1,702;9,706;6,852;9,919;7,578;-3,111;26,297;0,000;263,340;Inf;270,000;270,000;8,690;2,867;8,501;24,009
20659,000;3,188;0,826;-34,678;1,659;9,471;5,186;37,140;4,927;-3,598;-2,717;0,000;38,800;39,500;9,619;1,702;9,663;6,596;9,857;7,376;-3,111;26,297;0,000;263,140;Inf;270,000;270,000;8,514;2,872;8,411;23,976
20659,500;3,188;0,826;-34,678;1,659;9,471;5,186;37,140;4,927;-3,598;-2,717;0,000;38,800;39,500;9,619;1,702;9,510;6,338;9,768;7,083;-3,111;26,297;0,000;263,140;Inf;270,000;270,000;8,373;2,877;8,376;23,966
20660,000;3,188;0,826;-34,678;1,659;9,471;5,195;37,176;4,947;-3,577;-2,722;0,000;38,747;39,511;9,619;1,702;9,566;6,934;9,767;7,685;-3,115;26,293;0,000;262,940;Inf;270,000;270,000;8,175;2,882;8,400;23,956
20660,500;3,188;0,826;-34,678;1,659;9,471;5,195;37,176;4,947;-3,577;-2,722;0,000;38,700;39,500;9,619;1,702;9,755;6,878;9,871;7,821;-3,115;26,293;0,000;262,940;Inf;270,000;270,000;8,488;2,887;8,444;23,958
20661,000;2,503;0,686;-33,783;1,705;9,515;5,195;37,176;4,947;-3,577;-2,722;0,000;38,700;39,500;9,600;1,596;9,786;6,675;9,881;7,569;-3,115;26,293;0,000;263,040;Inf;270,000;270,000;8,581;2,892;8,447;23,934
20661,500;2,503;0,686;-33,783;1,705;9,515;5,195;37,176;4,947;-3,577;-2,722;0,000;38,700;39,500;9,600;1,596;9,667;6,531;9,834;7,265;-3,115;26,293;0,000;263,040;Inf;270,000;270,000;8,478;2,886;8,410;23,937
20662,000;2,503;0,686;-33,783;1,705;9,515;5,195;37,176;4,947;-3,577;-2,722;0,000;38,700;39,500;9,600;1,596;9,532;6,288;9,750;7,073;-3,115;26,293;0,000;262,840;Inf;270,000;270,000;8,324;2,880;8,359;24,021
20662,500;2,503;0,686;-33,783;1,705;9,515;5,195;37,176;4,947;-3,577;-2,722;0,000;38,700;39,500;9,600;1,596;9,570;6,442;9,769;7,267;-3,115;26,293;0,000;262,840;Inf;270,000;270,000;8,161;2,873;8,331;24,198
20663,000;2,503;0,686;-33,783;1,705;9,515;5,195;37,176;4,947;-3,577;-2,722;0,000;38,700;39,500;9,600;1,596;9,644;6,580;9,792;7,488;-3,115;26,293;0,000;262,840;Inf;270,000;270,000;8,262;2,867;8,360;24,156
20663,500;2,503;0,686;-33,783;1,705;9,515;5,204;37,148;4,935;-3,565;-2,734;0,000;38,752;39,501;9,600;1,596;9,704;6,700;9,896;7,621;-3,112;26,296;0,000;262,840;Inf;270,000;270,000;8,376;2,861;8,391;24,176
20664,000;2,503;0,686;-33,783;1,705;9,515;5,204;37,148;4,935;-3,565;-2,734;0,000;38,800;39,500;9,600;1,596;9,745;6,542;9,899;7,544;-3,112;26,296;0,000;263,140;Inf;270,000;270,000;8,480;2,856;8,346;24,145
20664,500;2,104;0,583;-33,503;1,740;9,502;5,204;37,148;4,935;-3,565;-2,734;0,000;38,800;39,500;9,757;1,616;9,632;6,165;9,798;7,120;-3,112;26,296;0,000;263,140;Inf;270,000;270,000;8,432;2,850;8,302;24,107
20665,000;2,104;0,583;-33,503;1,740;9,502;5,204;37,148;4,935;-3,565;-2,734;0,000;38,800;39,500;9,757;1,616;9,510;6,420;9,754;7,291;-3,112;26,296;0,000;262,840;Inf;270,000;270,000;8,179;2,838;8,271;24,115
20665,500;2,104;0,583;-33,503;1,740;9,502;5,204;37,148;4,935;-3,565;-2,734;0,000;38,800;39,500;9,757;1,616;9,585;6,861;9,811;7,573;-3,112;26,296;0,000;262,840;Inf;270,000;270,000;8,244;2,825;8,280;24,130
20666,000;2,104;0,583;-33,503;1,740;9,502;5,204;37,148;4,935;-3,565;-2,734;0,000;38,800;39,500;9,757;1,616;9,730;6,900;9,875;7,615;-3,112;26,296;0,000;262,940;Inf;270,000;270,000;8,457;2,814;8,368;24,011
20666,500;2,104;0,583;-33,503;1,740;9,502;5,215;37,122;4,914;-3,550;-2,731;0,000;38,738;39,543;9,757;1,616;9,759;6,763;9,875;7,525;-3,124;26,298;0,000;262,940;Inf;270,000;270,000;8,530;2,802;8,354;24,004
20667,000;2,104;0,583;-33,503;1,740;9,502;5,215;37,122;4,914;-3,550;-2,731;0,000;38,700;39,500;9,757;1,616;9,644;6,489;9,844;7,347;-3,124;26,298;0,000;262,240;Inf;270,000;270,000;8,480;2,791;8,313;23,981
20667,500;3,185;0,742;-35,209;1,647;9,515;5,215;37,122;4,914;-3,550;-2,731;0,000;38,700;39,500;9,538;1,737;9,594;6,399;9,803;7,316;-3,124;26,298;0,000;262,240;Inf;270,000;270,000;8,331;2,779;8,271;23,874
20668,000;3,185;0,742;-35,209;1,647;9,515;5,215;37,122;4,914;-3,550;-2,731;0,000;38,700;39,500;9,538;1,737;9,661;6,627;9,827;7,625;-3,124;26,298;0,000;262,240;Inf;270,000;270,000;8,278;2,786;8,278;23,823
20668,500;3,185;0,742;-35,209;1,647;9,515;5,215;37,122;4,914;-3,550;-2,731;0,000;38,700;39,500;9,538;1,737;9,686;6,934;9,874;7,800;-3,124;26,298;0,000;262,240;Inf;270,000;270,000;8,435;2,793;8,321;23,757
20669,000;3,185;0,742;-35,209;1,647;9,515;5,215;37,122;4,914;-3,550;-2,731;0,000;38,700;39,500;9,538;1,737;9,771;7,096;9,945;7,841;-3,124;26,298;0,000;262,440;Inf;270,000;270,000;8,574;2,799;8,354;23,788
20669,500;3,185;0,742;-35,209;1,647;9,515;5,215;37,122;4,914;-3,550;-2,731;0,000;38,700;39,500;9,538;1,737;9,721;6,789;9,914;7,568;-3,124;26,298;0,000;262,440;Inf;270,000;270,000;8,663;2,805;8,354;23,759
20670,000;3,185;0,742;-35,209;1,647;9,515;5,216;37,122;4,930;-3,522;-2,737;0,000;38,734;39,514;9,538;1,737;9,595;6,474;9,823;7,241;-3,128;26,287;0,000;262,540;Inf;270,000;270,000;8,498;2,812;8,301;23,764
20670,500;3,185;0,742;-35,209;1,647;9,515;5,216;37,122;4,930;-3,522;-2,737;0,000;38,700;39,500;9,538;1,737;9,527;6,523;9,770;7,288;-3,128;26,287;0,000;262,540;Inf;270,000;270,000;8,283;2,818;8,300;23,771
20671,000;2,794;0,707;-35,063;1,726;9,570;5,216;37,122;4,930;-3,522;-2,737;0,000;38,700;39,500;9,501;1,577;9,597;6,684;9,809;7,636;-3,128;26,287;0,000;262,240;Inf;270,000;270,000;8,277;2,824;8,320;23,646
20671,500;2,794;0,707;-35,063;1,726;9,570;5,216;37,122;4,930;-3,522;-2,737;0,000;38,700;39,500;9,501;1,577;9,721;6,967;9,888;7,811;-3,128;26,287;0,000;262,240;Inf;270,000;270,000;8,432;2,823;8,356;23,666
20672,000;2,794;0,707;-35,063;1,726;9,570;5,216;37,122;4,930;-3,522;-2,737;0,000;38,700;39,500;9,501;1,577;9,753;6,709;9,908;7,619;-3,128;26,287;0,000;262,440;Inf;270,000;270,000;8,597;2,823;8,359;23,641
20672,500;2,794;0,707;-35,063;1,726;9,570;5,216;37,122;4,930;-3,522;-2,737;0,000;38,700;39,500;9,501;1,577;9,740;6,196;9,854;7,183;-3,128;26,287;0,000;262,440;Inf;270,000;270,000;8,497;2,822;8,347;23,632
