t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
20673,000;2,794;0,707;-35,063;1,726;9,570;5,194;37,161;4,944;-3,467;-2,732;0,000;38,742;39,496;9,501;1,577;9,543;6,237;9,766;7,140;-3,123;26,286;0,000;262,640;Inf;270,000;270,000;8,243;2,822;8,273;23,579
20673,500;2,794;0,707;-35,063;1,726;9,570;5,194;37,161;4,944;-3,467;-2,732;0,000;38,700;39,500;9,501;1,577;9,553;6,564;9,804;7,544;-3,123;26,286;0,000;262,640;Inf;270,000;270,000;8,172;2,821;8,308;23,551
20674,000;3,079;0,816;-34,582;1,661;9,475;5,194;37,161;4,944;-3,467;-2,732;0,000;38,700;39,500;9,601;1,748;9,813;7,065;9,958;7,839;-3,123;26,286;0,000;263,040;Inf;270,000;270,000;8,366;2,821;8,374;23,526
20674,500;3,079;0,816;-34,582;1,661;9,475;5,194;37,161;4,944;-3,467;-2,732;0,000;38,700;39,500;9,601;1,748;9,808;6,787;9,971;7,602;-3,123;26,286;0,000;263,040;Inf;270,000;270,000;8,669;2,825;8,382;23,525
20675,000;3,079;0,816;-34,582;1,661;9,475;5,194;37,161;4,944;-3,467;-2,732;0,000;38,700;39,500;9,601;1,748;9,654;6,309;9,872;7,223;-3,123;26,286;0,000;262,940;Inf;270,000;270,000;8,542;2,829;8,346;23,538
20675,500;3,079;0,816;-34,582;1,661;9,475;5,194;37,161;4,944;-3,467;-2,732;0,000;38,700;39,500;9,601;1,748;9,496;6,180;9,786;7,041;-3,123;26,286;0,000;262,940;Inf;270,000;270,000;8,265;2,833;8,291;23,528
20676,000;3,079;0,816;-34,582;1,661;9,475;5,194;37,161;4,944;-3,467;-2,732;0,000;38,700;39,500;9,601;1,748;9,565;6,678;9,816;7,456;-3,123;26,286;0,000;262,940;Inf;270,000;270,000;8,126;2,837;8,264;23,583
20676,500;3,079;0,816;-34,582;1,661;9,475;5,210;37,172;4,925;-3,444;-2,740;0,000;38,745;39,558;9,601;1,748;9,692;6,757;9,872;7,745;-3,136;26,280;0,000;262,940;Inf;270,000;270,000;8,378;2,841;8,344;23,541
20677,000;3,079;0,816;-34,582;1,661;9,475;5,210;37,172;4,925;-3,444;-2,740;0,000;38,700;39,600;9,601;1,748;9,775;6,852;9,925;7,833;-3,136;26,280;0,000;263,040;Inf;270,000;270,000;8,516;2,845;8,359;23,661
20677,500;2,540;0,608;-35,209;1,692;9,627;5,210;37,172;4,925;-3,444;-2,740;0,000;38,700;39,600;9,492;1,601;9,600;6,003;9,783;6,882;-3,136;26,280;0,000;263,040;Inf;270,000;270,000;8,596;2,849;8,320;23,694
20678,000;2,540;0,608;-35,209;1,692;9,627;5,210;37,172;4,925;-3,444;-2,740;0,000;38,700;39,600;9,492;1,601;9,502;6,111;9,726;7,083;-3,136;26,280;0,000;263,240;Inf;270,000;270,000;8,067;2,844;8,267;23,772
20678,500;2,540;0,608;-35,209;1,692;9,627;5,210;37,172;4,925;-3,444;-2,740;0,000;38,700;39,600;9,492;1,601;9,473;6,305;9,723;7,228;-3,136;26,280;0,000;263,240;Inf;270,000;270,000;8,106;2,839;8,219;23,814
20679,000;2,540;0,608;-35,209;1,692;9,627;5,210;37,172;4,925;-3,444;-2,740;0,000;38,700;39,600;9,492;1,601;9,526;6,915;9,751;7,628;-3,136;26,280;0,000;262,640;Inf;270,000;270,000;8,182;2,834;8,237;23,803
20679,500;2,540;0,608;-35,209;1,692;9,627;5,208;37,153;4,919;-3,439;-2,736;0,000;38,753;39,511;9,492;1,601;9,599;6,839;9,783;7,498;-3,129;26,275;0,000;262,640;Inf;270,000;270,000;8,455;2,829;8,278;23,910
20680,000;2,540;0,608;-35,209;1,692;9,627;5,208;37,153;4,919;-3,439;-2,736;0,000;38,800;39,500;9,492;1,601;9,522;6,548;9,759;7,272;-3,129;26,275;0,000;262,740;Inf;270,000;270,000;8,430;2,825;8,242;23,951
20680,500;2,436;0,648;-34,540;1,740;9,464;5,208;37,153;4,919;-3,439;-2,736;0,000;38,800;39,500;9,591;1,791;9,562;6,349;9,777;7,079;-3,129;26,275;0,000;262,740;Inf;270,000;270,000;8,275;2,820;8,194;23,949
20681,000;2,436;0,648;-34,540;1,740;9,464;5,208;37,153;4,919;-3,439;-2,736;0,000;38,800;39,500;9,591;1,791;9,368;6,335;9,651;7,158;-3,129;26,275;0,000;262,840;Inf;270,000;270,000;8,192;2,814;8,147;23,924
20681,500;2,436;0,648;-34,540;1,740;9,464;5,208;37,153;4,919;-3,439;-2,736;0,000;38,800;39,500;9,591;1,791;9,541;6,755;9,726;7,661;-3,129;26,275;0,000;262,840;Inf;270,000;270,000;8,128;2,807;8,175;23,933
20682,000;2,436;0,648;-34,540;1,740;9,464;5,208;37,153;4,919;-3,439;-2,736;0,000;38,800;39,500;9,591;1,791;9,619;7,045;9,834;7,776;-3,129;26,275;0,000;263,140;Inf;270,000;270,000;8,421;2,801;8,244;23,987
20682,500;2,436;0,648;-34,540;1,740;9,464;5,215;37,100;4,934;-3,431;-2,740;0,000;38,745;39,542;9,591;1,791;9,579;6,707;9,789;7,457;-3,135;26,270;0,000;263,140;Inf;270,000;270,000;8,568;2,795;8,266;23,984
20683,000;2,436;0,648;-34,540;1,740;9,464;5,215;37,100;4,934;-3,431;-2,740;0,000;38,700;39,500;9,591;1,791;9,589;6,366;9,806;7,273;-3,135;26,270;0,000;262,540;Inf;270,000;270,000;8,383;2,789;8,237;24,078
20683,500;2,436;0,648;-34,540;1,740;9,464;5,215;37,100;4,934;-3,431;-2,740;0,000;38,700;39,500;9,591;1,791;9,504;5,851;9,696;6,793;-3,135;26,270;0,000;262,540;Inf;270,000;270,000;8,258;2,784;8,141;24,227
20684,000;2,996;0,776;-34,357;1,744;9,518;5,215;37,100;4,934;-3,431;-2,740;0,000;38,700;39,500;9,592;1,529;9,418;6,441;9,698;7,389;-3,135;26,270;0,000;262,840;Inf;270,000;270,000;7,961;2,778;8,178;24,216
20684,500;2,996;0,776;-34,357;1,744;9,518;5,215;37,100;4,934;-3,431;-2,740;0,000;38,700;39,500;9,592;1,529;9,674;7,008;9,862;7,750;-3,135;26,270;0,000;262,840;Inf;270,000;270,000;8,237;2,782;8,254;24,175
20685,000;2,996;0,776;-34,357;1,744;9,518;5,215;37,100;4,934;-3,431;-2,740;0,000;38,700;39,500;9,592;1,529;9,613;6,685;9,840;7,467;-3,135;26,270;0,000;263,240;Inf;270,000;270,000;8,574;2,785;8,272;24,241
20685,500;2,996;0,776;-34,357;1,744;9,518;5,215;37,100;4,934;-3,431;-2,740;0,000;38,700;39,500;9,592;1,529;9,611;6,429;9,812;7,273;-3,135;26,270;0,000;263,240;Inf;270,000;270,000;8,401;2,788;8,253;24,232
20686,000;2,996;0,776;-34,357;1,744;9,518;5,233;37,138;4,960;-3,375;-2,739;0,000;38,742;39,537;9,592;1,529;9,411;6,159;9,698;6,899;-3,133;26,266;0,000;263,440;Inf;270,000;270,000;8,281;2,792;8,203;24,245
20686,500;2,996;0,776;-34,357;1,744;9,518;5,233;37,138;4,960;-3,375;-2,739;0,000;38,700;39,500;9,592;1,529;9,482;6,417;9,727;7,191;-3,133;26,266;0,000;263,440;Inf;270,000;270,000;8,042;2,795;8,186;24,202
20687,000;3,233;0,839;-34,609;1,687;9,511;5,233;37,138;4,960;-3,375;-2,739;0,000;38,700;39,500;9,538;1,576;9,601;6,900;9,813;7,795;-3,133;26,266;0,000;263,040;Inf;270,000;270,000;8,204;2,799;8,292;24,270
20687,500;3,233;0,839;-34,609;1,687;9,511;5,233;37,138;4,960;-3,375;-2,739;0,000;38,700;39,500;9,538;1,576;9,642;6,874;9,812;7,688;-3,133;26,266;0,000;263,040;Inf;270,000;270,000;8,527;2,806;8,307;24,290
20688,000;3,233;0,839;-34,609;1,687;9,511;5,233;37,138;4,960;-3,375;-2,739;0,000;38,700;39,500;9,538;1,576;9,594;6,304;9,750;7,046;-3,133;26,266;0,000;263,040;Inf;270,000;270,000;8,504;2,813;8,258;24,260
20688,500;3,233;0,839;-34,609;1,687;9,511;5,233;37,138;4,960;-3,375;-2,739;0,000;38,700;39,500;9,538;1,576;9,401;6,139;9,677;6,955;-3,133;26,266;0,000;263,040;Inf;270,000;270,000;8,174;2,820;8,202;24,191
20689,000;3,233;0,839;-34,609;1,687;9,511;5,229;37,179;4,956;-3,340;-2,737;0,000;38,755;39,591;9,538;1,576;9,423;6,730;9,715;7,388;-3,139;26,269;0,000;263,240;Inf;270,000;270,000;8,043;2,826;8,182;24,202
20689,500;3,233;0,839;-34,609;1,687;9,511;5,229;37,179;4,956;-3,340;-2,737;0,000;38,800;39,600;9,538;1,576;9,589;6,902;9,804;7,743;-3,139;26,269;0,000;263,240;Inf;270,000;270,000;8,314;2,833;8,224;24,270
20690,000;3,233;0,839;-34,609;1,687;9,511;5,229;37,179;4,956;-3,340;-2,737;0,000;38,800;39,600;9,538;1,576;9,692;6,743;9,826;7,674;-3,139;26,269;0,000;263,340;Inf;270,000;270,000;8,509;2,840;8,289;24,243
20690,500;2,745;0,695;-34,819;1,723;9,558;5,229;37,179;4,956;-3,340;-2,737;0,000;38,800;39,600;9,538;1,541;9,642;6,593;9,820;7,444;-3,139;26,269;0,000;263,340;Inf;270,000;270,000;8,484;2,846;8,255;24,258
20691,000;2,745;0,695;-34,819;1,723;9,558;5,229;37,179;4,956;-3,340;-2,737;0,000;38,800;39,600;9,538;1,541;9,642;6,486;9,819;7,265;-3,139;26,269;0,000;263,540;Inf;270,000;270,000;8,375;2,844;8,204;24,220
20691,500;2,745;0,695;-34,819;1,723;9,558;5,229;37,179;4,956;-3,340;-2,737;0,000;38,800;39,600;9,538;1,541;9,440;6,483;9,718;7,386;-3,139;26,269;0,000;263,540;Inf;270,000;270,000;8,303;2,843;8,169;24,189
20692,000;2,745;0,695;-34,819;1,723;9,558;5,229;37,179;4,956;-3,340;-2,737;0,000;38,800;39,600;9,538;1,541;9,570;7,126;9,800;7,805;-3,139;26,269;0,000;263,240;Inf;270,000;270,000;8,257;2,841;8,233;24,185
20692,500;2,745;0,695;-34,819;1,723;9,558;5,218;37,144;4,954;-3,325;-2,736;0,000;38,759;39,599;9,538;1,541;9,750;6,996;9,879;7,661;-3,124;26,264;0,000;263,240;Inf;270,000;270,000;8,575;2,840;8,332;24,203
20693,000;2,745;0,695;-34,819;1,723;9,558;5,218;37,144;4,954;-3,325;-2,736;0,000;38,800;39,600;9,538;1,541;9,694;6,782;9,880;7,460;-3,124;26,264;0,000;263,640;Inf;270,000;270,000;8,571;2,838;8,346;24,232
20693,500;2,630;0,614;-35,209;1,631;9,621;5,218;37,144;4,954;-3,325;-2,736;0,000;38,800;39,600;9,433;1,668;9,503;6,495;9,783;7,178;-3,124;26,264;0,000;263,640;Inf;270,000;270,000;8,454;2,836;8,305;24,253
20694,000;2,630;0,614;-35,209;1,631;9,621;5,218;37,144;4,954;-3,325;-2,736;0,000;38,800;39,600;9,433;1,668;9,338;6,086;9,678;6,910;-3,124;26,264;0,000;263,340;Inf;270,000;270,000;8,240;2,833;8,223;24,284
20694,500;2,630;0,614;-35,209;1,631;9,621;5,218;37,144;4,954;-3,325;-2,736;0,000;38,800;39,600;9,433;1,668;9,422;6,549;9,710;7,427;-3,124;26,264;0,000;263,340;Inf;270,000;270,000;8,003;2,830;8,302;24,321
20695,000;2,630;0,614;-35,209;1,631;9,621;5,218;37,144;4,954;-3,325;-2,736;0,000;38,800;39,600;9,433;1,668;9,728;7,205;9,907;7,917;-3,124;26,264;0,000;263,440;Inf;270,000;270,000;8,277;2,827;8,364;24,288
20695,500;2,630;0,614;-35,209;1,631;9,621;5,202;37,109;4,919;-3,319;-2,730;0,000;38,760;39,630;9,433;1,668;9,698;6,925;9,899;7,640;-3,135;26,252;0,000;263,440;Inf;270,000;270,000;8,689;2,823;8,374;24,309
20696,000;2,630;0,614;-35,209;1,631;9,621;5,202;37,109;4,919;-3,319;-2,730;0,000;38,800;39,600;9,433;1,668;9,668;6,460;9,855;7,249;-3,135;26,252;0,000;263,440;Inf;270,000;270,000;8,540;2,820;8,357;24,265
20696,500;2,630;0,614;-35,209;1,631;9,621;5,202;37,109;4,919;-3,319;-2,730;0,000;38,800;39,600;9,433;1,668;9,507;6,187;9,752;6,995;-3,135;26,252;0,000;263,440;Inf;270,000;270,000;8,308;2,817;8,310;24,226
20697,000;2,088;0,560;-34,083;1,649;9,450;5,202;37,109;4,919;-3,319;-2,730;0,000;38,800;39,600;9,637;1,715;9,475;6,664;9,751;7,360;-3,135;26,252;0,000;263,740;Inf;270,000;270,000;8,110;2,814;8,261;24,281
20697,500;2,088;0,560;-34,083;1,649;9,450;5,202;37,109;4,919;-3,319;-2,730;0,000;38,800;39,600;9,637;1,715;9,675;7,153;9,863;7,941;-3,135;26,252;0,000;263,740;Inf;270,000;270,000;8,313;2,802;8,434;24,352
20698,000;2,088;0,560;-34,083;1,649;9,450;5,202;37,109;4,919;-3,319;-2,730;0,000;38,800;39,600;9,637;1,715;9,815;7,146;9,928;8,048;-3,135;26,252;0,000;263,440;Inf;270,000;270,000;8,658;2,790;8,447;24,413
20698,500;2,088;0,560;-34,083;1,649;9,450;5,202;37,109;4,919;-3,319;-2,730;0,000;38,800;39,600;9,637;1,715;9,793;6,425;9,916;7,135;-3,135;26,252;0,000;263,440;Inf;270,000;270,000;8,734;2,768;8,425;24,402
20699,000;2,088;0,560;-34,083;1,649;9,450;5,225;37,124;4,934;-3,263;-2,738;0,000;38,800;39,600;9,637;1,715;9,490;6,127;9,793;6,920;-3,125;26,260;0,000;263,840;Inf;270,000;270,000;8,317;2,756;8,352;24,411
20699,500;2,088;0,560;-34,083;1,649;9,450;5,225;37,124;4,934;-3,263;-2,738;0,000;38,800;39,600;9,637;1,715;9,580;6,534;9,817;7,455;-3,125;26,260;0,000;263,840;Inf;270,000;270,000;8,083;2,756;8,308;24,396
20700,000;3,195;0,761;-35,209;1,665;9,581;5,225;37,124;4,934;-3,263;-2,738;0,000;38,800;39,600;9,473;1,600;9,615;7,005;9,861;7,759;-3,125;26,260;0,000;263,640;Inf;270,000;270,000;8,347;2,745;8,333;24,417
20700,500;3,195;0,761;-35,209;1,665;9,581;5,225;37,124;4,934;-3,263;-2,738;0,000;38,800;39,600;9,473;1,600;9,715;7,202;9,920;7,864;-3,125;26,260;0,000;263,640;Inf;270,000;270,000;8,560;2,753;8,396;24,468
20701,000;3,195;0,761;-35,209;1,665;9,581;5,225;37,124;4,934;-3,263;-2,738;0,000;38,800;39,600;9,473;1,600;9,770;6,970;9,952;7,801;-3,125;26,260;0,000;263,940;Inf;270,000;270,000;8,675;2,760;8,419;24,499
20701,500;3,195;0,761;-35,209;1,665;9,581;5,225;37,124;4,934;-3,263;-2,738;0,000;38,800;39,600;9,473;1,600;9,652;6,539;9,865;7,326;-3,125;26,260;0,000;263,940;Inf;270,000;270,000;8,623;2,767;8,369;24,458
20702,000;3,195;0,761;-35,209;1,665;9,581;5,227;37,172;4,970;-3,216;-2,720;0,000;38,772;39,605;9,473;1,600;9,594;6,638;9,843;7,391;-3,139;26,264;0,000;263,340;Inf;270,000;270,000;8,346;2,774;8,392;24,411
20702,500;3,195;0,761;-35,209;1,665;9,581;5,227;37,172;4,970;-3,216;-2,720;0,000;38,800;39,600;9,473;1,600;9,833;7,177;9,981;8,003;-3,139;26,264;0,000;263,340;Inf;270,000;270,000;8,366;2,781;8,479;24,375
20703,000;3,276;0,796;-35,209;1,648;9,656;5,227;37,172;4,970;-3,216;-2,720;0,000;38,800;39,600;9,457;1,615;9,870;7,081;10,021;7,921;-3,139;26,264;0,000;263,940;Inf;270,000;270,000;8,749;2,788;8,531;24,376
20703,500;3,276;0,796;-35,209;1,648;9,656;5,227;37,172;4,970;-3,216;-2,720;0,000;38,800;39,600;9,457;1,615;9,868;6,777;10,017;7,558;-3,139;26,264;0,000;263,940;Inf;270,000;270,000;8,723;2,796;8,539;24,414
20704,000;3,276;0,796;-35,209;1,648;9,656;5,227;37,172;4,970;-3,216;-2,720;0,000;38,800;39,600;9,457;1,615;9,755;6,449;9,939;7,090;-3,139;26,264;0,000;263,840;Inf;270,000;270,000;8,555;2,804;8,488;24,442
20704,500;3,276;0,796;-35,209;1,648;9,656;5,227;37,172;4,970;-3,216;-2,720;0,000;38,800;39,600;9,457;1,615;9,542;6,568;9,865;7,331;-3,139;26,264;0,000;263,840;Inf;270,000;270,000;8,308;2,811;8,445;24,567
20705,000;3,276;0,796;-35,209;1,648;9,656;5,227;37,172;4,970;-3,216;-2,720;0,000;38,800;39,600;9,457;1,615;9,712;7,018;9,946;7,843;-3,139;26,264;0,000;264,040;Inf;270,000;270,000;8,326;2,819;8,504;24,566
20705,500;3,276;0,796;-35,209;1,648;9,656;5,212;37,149;4,959;-3,206;-2,749;0,000;38,781;39,631;9,457;1,615;9,813;7,389;10,015;8,147;-3,135;26,259;0,000;264,040;Inf;270,000;270,000;8,630;2,827;8,543;24,643
20706,000;3,276;0,796;-35,209;1,648;9,656;5,212;37,149;4,959;-3,206;-2,749;0,000;38,800;39,600;9,457;1,615;9,826;6,636;9,997;7,517;-3,135;26,259;0,000;263,940;Inf;270,000;270,000;8,841;2,834;8,550;24,681
20706,500;2,879;0,651;-35,209;1,642;9,542;5,212;37,149;4,959;-3,206;-2,749;0,000;38,800;39,600;9,493;1,692;9,693;6,326;9,900;7,218;-3,135;26,259;0,000;263,940;Inf;270,000;270,000;8,494;2,841;8,486;24,706
20707,000;2,879;0,651;-35,209;1,642;9,542;5,212;37,149;4,959;-3,206;-2,749;0,000;38,800;39,600;9,493;1,692;9,616;6,772;9,900;7,435;-3,135;26,259;0,000;264,040;Inf;270,000;270,000;8,284;2,842;8,441;24,662
20707,500;2,879;0,651;-35,209;1,642;9,542;5,212;37,149;4,959;-3,206;-2,749;0,000;38,800;39,600;9,493;1,692;9,742;7,121;9,970;7,896;-3,135;26,259;0,000;264,040;Inf;270,000;270,000;8,431;2,842;8,491;24,714
20708,000;2,879;0,651;-35,209;1,642;9,542;5,212;37,149;4,959;-3,206;-2,749;0,000;38,800;39,600;9,493;1,692;9,933;7,150;10,036;8,069;-3,135;26,259;0,000;264,040;Inf;270,000;270,000;8,682;2,843;8,573;24,657
20708,500;2,879;0,651;-35,209;1,642;9,542;5,205;37,117;4,913;-3,178;-2,746;0,000;38,782;39,661;9,493;1,692;9,920;6,742;10,028;7,588;-3,134;26,265;0,000;264,040;Inf;270,000;270,000;8,797;2,844;8,568;24,588
20709,000;2,879;0,651;-35,209;1,642;9,542;5,205;37,117;4,913;-3,178;-2,746;0,000;38,800;39,700;9,493;1,692;9,782;6,657;9,989;7,262;-3,134;26,265;0,000;264,140;Inf;270,000;270,000;8,569;2,844;8,485;24,586
20709,500;2,756;0,605;-35,209;1,653;9,547;5,205;37,117;4,913;-3,178;-2,746;0,000;38,800;39,700;9,523;1,637;9,696;6,609;9,867;7,479;-3,134;26,265;0,000;264,140;Inf;270,000;270,000;8,423;2,845;8,443;24,513
20710,000;2,756;0,605;-35,209;1,653;9,547;5,205;37,117;4,913;-3,178;-2,746;0,000;38,800;39,700;9,523;1,637;9,655;7,092;9,939;7,860;-3,134;26,265;0,000;263,540;Inf;270,000;270,000;8,413;2,843;8,471;24,427
20710,500;2,756;0,605;-35,209;1,653;9,547;5,205;37,117;4,913;-3,178;-2,746;0,000;38,800;39,700;9,523;1,637;9,843;7,309;10,048;7,941;-3,134;26,265;0,000;263,540;Inf;270,000;270,000;8,637;2,842;8,557;24,421
20711,000;2,756;0,605;-35,209;1,653;9,547;5,205;37,117;4,913;-3,178;-2,746;0,000;38,800;39,700;9,523;1,637;9,886;7,055;10,076;7,742;-3,134;26,265;0,000;264,040;Inf;270,000;270,000;8,785;2,840;8,559;24,436
20711,500;2,756;0,605;-35,209;1,653;9,547;5,205;37,117;4,913;-3,178;-2,746;0,000;38,800;39,700;9,523;1,637;9,707;6,764;9,977;7,493;-3,134;26,265;0,000;264,040;Inf;270,000;270,000;8,690;2,839;8,502;24,372
20712,000;2,756;0,605;-35,209;1,653;9,547;5,198;37,149;4,951;-3,137;-2,745;0,000;38,798;39,655;9,523;1,637;9,660;6,540;9,915;7,283;-3,135;26,257;0,000;263,540;Inf;270,000;270,000;8,485;2,838;8,471;24,330
20712,500;2,756;0,605;-35,209;1,653;9,547;5,198;37,149;4,951;-3,137;-2,745;0,000;38,800;39,700;9,523;1,637;9,703;6,736;9,924;7,575;-3,135;26,257;0,000;263,540;Inf;270,000;270,000;8,349;2,836;8,502;24,202
20713,000;2,725;0,680;-34,683;1,695;9,461;5,198;37,149;4,951;-3,137;-2,745;0,000;38,800;39,700;9,626;1,700;9,776;7,135;9,993;7,885;-3,135;26,257;0,000;264,140;Inf;270,000;270,000;8,484;2,835;8,549;24,163
20713,500;2,725;0,680;-34,683;1,695;9,461;5,198;37,149;4,951;-3,137;-2,745;0,000;38,800;39,700;9,626;1,700;9,781;6,948;9,997;7,684;-3,135;26,257;0,000;264,140;Inf;270,000;270,000;8,697;2,833;8,559;24,116
20714,000;2,725;0,680;-34,683;1,695;9,461;5,198;37,149;4,951;-3,137;-2,745;0,000;38,800;39,700;9,626;1,700;9,788;6,714;9,990;7,561;-3,135;26,257;0,000;263,840;Inf;270,000;270,000;8,602;2,831;8,553;24,127
20714,500;2,725;0,680;-34,683;1,695;9,461;5,198;37,149;4,951;-3,137;-2,745;0,000;38,800;39,700;9,626;1,700;9,715;6,460;9,929;7,302;-3,135;26,257;0,000;263,840;Inf;270,000;270,000;8,513;2,830;8,488;24,189
20715,000;2,725;0,680;-34,683;1,695;9,461;5,218;37,187;4,973;-3,078;-2,746;0,000;38,806;39,731;9,626;1,700;9,609;6,587;9,853;7,342;-3,135;26,268;0,000;264,040;Inf;270,000;270,000;8,351;2,828;8,473;24,151
20715,500;2,725;0,680;-34,683;1,695;9,461;5,218;37,187;4,973;-3,078;-2,746;0,000;38,800;39,700;9,626;1,700;9,523;6,870;9,846;7,426;-3,135;26,268;0,000;264,040;Inf;270,000;270,000;8,348;2,826;8,511;24,148
20716,000;2,959;0,811;-33,728;1,647;9,457;5,218;37,187;4,973;-3,078;-2,746;0,000;38,800;39,700;9,660;1,669;9,628;6,936;9,881;7,650;-3,135;26,268;0,000;263,940;Inf;270,000;270,000;8,416;2,825;8,552;24,185
20716,500;2,959;0,811;-33,728;1,647;9,457;5,218;37,187;4,973;-3,078;-2,746;0,000;38,800;39,700;9,660;1,669;9,619;6,505;9,868;7,087;-3,135;26,268;0,000;263,940;Inf;270,000;270,000;8,524;2,827;8,525;24,216
20717,000;2,959;0,811;-33,728;1,647;9,457;5,218;37,187;4,973;-3,078;-2,746;0,000;38,800;39,700;9,660;1,669;9,502;6,296;9,789;6,893;-3,135;26,268;0,000;263,940;Inf;270,000;270,000;8,270;2,829;8,449;24,169
20717,500;2,959;0,811;-33,728;1,647;9,457;5,218;37,187;4,973;-3,078;-2,746;0,000;38,800;39,700;9,660;1,669;9,428;6,345;9,719;7,133;-3,135;26,268;0,000;263,940;Inf;270,000;270,000;8,120;2,831;8,378;24,174
20718,000;2,959;0,811;-33,728;1,647;9,457;5,218;37,187;4,973;-3,078;-2,746;0,000;38,800;39,700;9,660;1,669;9,492;6,787;9,777;7,622;-3,135;26,268;0,000;263,940;Inf;270,000;270,000;8,156;2,833;8,389;24,176
20718,500;2,959;0,811;-33,728;1,647;9,457;5,210;37,196;4,951;-3,079;-2,742;0,000;38,808;39,739;9,660;1,669;9,676;7,214;9,893;7,824;-3,137;26,257;0,000;263,940;Inf;270,000;270,000;8,420;2,835;8,429;24,138
20719,000;2,959;0,811;-33,728;1,647;9,457;5,210;37,196;4,951;-3,079;-2,742;0,000;38,800;39,700;9,660;1,669;9,637;6,938;9,878;7,599;-3,137;26,257;0,000;264,240;Inf;270,000;270,000;8,651;2,837;8,447;24,092
20719,500;3,120;0,771;-34,697;1,687;9,517;5,210;37,196;4,951;-3,079;-2,742;0,000;38,800;39,700;9,621;1,733;9,705;6,699;9,895;7,433;-3,137;26,257;0,000;264,240;Inf;270,000;270,000;8,513;2,839;8,434;24,117
20720,000;3,120;0,771;-34,697;1,687;9,517;5,210;37,196;4,951;-3,079;-2,742;0,000;38,800;39,700;9,621;1,733;9,613;6,716;9,842;7,593;-3,137;26,257;0,000;263,840;Inf;270,000;270,000;8,433;2,844;8,376;24,099
20720,500;3,120;0,771;-34,697;1,687;9,517;5,210;37,196;4,951;-3,079;-2,742;0,000;38,800;39,700;9,621;1,733;9,714;7,066;9,922;8,007;-3,137;26,257;0,000;263,840;Inf;270,000;270,000;8,441;2,849;8,438;24,167
20721,000;3,120;0,771;-34,697;1,687;9,517;5,210;37,196;4,951;-3,079;-2,742;0,000;38,800;39,700;9,621;1,733;9,819;7,378;10,040;8,084;-3,137;26,257;0,000;264,040;Inf;270,000;270,000;8,677;2,853;8,503;24,124
20721,500;3,120;0,771;-34,697;1,687;9,517;5,230;37,114;4,921;-3,063;-2,740;0,000;38,818;39,756;9,621;1,733;9,893;7,204;10,084;7,910;-3,148;26,254;0,000;264,040;Inf;270,000;270,000;8,830;2,857;8,538;24,063
20722,000;3,120;0,771;-34,697;1,687;9,517;5,230;37,114;4,921;-3,063;-2,740;0,000;38,800;39,800;9,621;1,733;9,727;6,744;9,959;7,612;-3,148;26,254;0,000;263,840;Inf;270,000;270,000;8,773;2,862;8,546;24,141
20722,500;2,594;0,616;-35,085;1,659;9,522;5,230;37,114;4,921;-3,063;-2,740;0,000;38,800;39,800;9,593;1,736;9,583;6,474;9,891;7,315;-3,148;26,254;0,000;263,840;Inf;270,000;270,000;8,510;2,866;8,465;24,097
20723,000;2,594;0,616;-35,085;1,659;9,522;5,230;37,114;4,921;-3,063;-2,740;0,000;38,800;39,800;9,593;1,736;9,657;6,929;9,960;7,724;-3,148;26,254;0,000;263,840;Inf;270,000;270,000;8,316;2,861;8,528;24,082
20723,500;2,594;0,616;-35,085;1,659;9,522;5,230;37,114;4,921;-3,063;-2,740;0,000;38,800;39,800;9,593;1,736;9,818;7,068;10,035;7,947;-3,148;26,254;0,000;263,840;Inf;270,000;270,000;8,568;2,857;8,568;24,041
20724,000;2,594;0,616;-35,085;1,659;9,522;5,230;37,114;4,921;-3,063;-2,740;0,000;38,800;39,800;9,593;1,736;9,825;6,764;10,008;7,634;-3,148;26,254;0,000;263,240;Inf;270,000;270,000;8,717;2,853;8,609;24,047
20724,500;2,594;0,616;-35,085;1,659;9,522;5,230;37,114;4,921;-3,063;-2,740;0,000;38,800;39,800;9,593;1,736;9,748;6,623;9,997;7,457;-3,148;26,254;0,000;263,240;Inf;270,000;270,000;8,557;2,848;8,588;24,034
20725,000;2,594;0,616;-35,085;1,659;9,522;5,208;37,157;4,928;-3,013;-2,751;0,000;38,829;39,747;9,593;1,736;9,729;6,471;9,967;7,286;-3,138;26,251;0,000;263,040;Inf;270,000;270,000;8,456;2,844;8,525;24,049
20725,500;2,594;0,616;-35,085;1,659;9,522;5,208;37,157;4,928;-3,013;-2,751;0,000;38,800;39,700;9,593;1,736;9,639;6,920;9,955;7,554;-3,138;26,251;0,000;263,040;Inf;270,000;270,000;8,363;2,840;8,517;24,047
20726,000;2,888;0,769;-33,975;1,714;9,435;5,208;37,157;4,928;-3,013;-2,751;0,000;38,800;39,700;9,675;1,643;9,774;7,047;10,002;7,697;-3,138;26,251;0,000;263,540;Inf;270,000;270,000;8,517;2,836;8,576;24,042
20726,500;2,888;0,769;-33,975;1,714;9,435;5,208;37,157;4,928;-3,013;-2,751;0,000;38,800;39,700;9,675;1,643;9,913;6,979;10,036;7,764;-3,138;26,251;0,000;263,540;Inf;270,000;270,000;8,630;2,837;8,587;24,080
20727,000;2,888;0,769;-33,975;1,714;9,435;5,208;37,157;4,928;-3,013;-2,751;0,000;38,800;39,700;9,675;1,643;9,760;6,690;10,019;7,492;-3,138;26,251;0,000;263,240;Inf;270,000;270,000;8,673;2,838;8,557;24,053
20727,500;2,888;0,769;-33,975;1,714;9,435;5,208;37,157;4,928;-3,013;-2,751;0,000;38,800;39,700;9,675;1,643;9,770;6,590;9,999;7,473;-3,138;26,251;0,000;263,240;Inf;270,000;270,000;8,490;2,839;8,541;24,072
20728,000;2,888;0,769;-33,975;1,714;9,435;5,233;37,158;4,956;-2,985;-2,746;0,000;38,831;39,747;9,675;1,643;9,746;7,003;10,028;7,653;-3,137;26,253;0,000;263,040;Inf;270,000;270,000;8,458;2,839;8,528;24,039
20728,500;2,888;0,769;-33,975;1,714;9,435;5,233;37,158;4,956;-2,985;-2,746;0,000;38,800;39,700;9,675;1,643;9,859;7,161;10,082;7,881;-3,137;26,253;0,000;263,040;Inf;270,000;270,000;8,608;2,840;8,563;23,976
20729,000;2,519;0,679;-34,685;1,675;9,493;5,233;37,158;4,956;-2,985;-2,746;0,000;38,800;39,700;9,602;1,769;9,951;7,069;10,096;7,819;-3,137;26,253;0,000;262,940;Inf;270,000;270,000;8,746;2,841;8,595;23,992
20729,500;2,519;0,679;-34,685;1,675;9,493;5,233;37,158;4,956;-2,985;-2,746;0,000;38,800;39,700;9,602;1,769;9,886;6,887;10,059;7,605;-3,137;26,253;0,000;262,940;Inf;270,000;270,000;8,734;2,836;8,571;24,046
20730,000;2,519;0,679;-34,685;1,675;9,493;5,233;37,158;4,956;-2,985;-2,746;0,000;38,800;39,700;9,602;1,769;9,792;6,670;9,982;7,324;-3,137;26,253;0,000;263,440;Inf;270,000;270,000;8,609;2,831;8,548;23,977
20730,500;2,519;0,679;-34,685;1,675;9,493;5,233;37,158;4,956;-2,985;-2,746;0,000;38,800;39,700;9,602;1,769;9,698;7,102;10,018;7,736;-3,137;26,253;0,000;263,440;Inf;270,000;270,000;8,442;2,825;8,550;24,010
20731,000;2,519;0,679;-34,685;1,675;9,493;5,210;37,174;4,917;-2,943;-2,747;0,000;38,848;39,847;9,602;1,769;9,857;7,180;10,053;7,794;-3,133;26,248;0,000;263,240;Inf;270,000;270,000;8,639;2,820;8,594;24,074
20731,500;2,519;0,679;-34,685;1,675;9,493;5,210;37,174;4,917;-2,943;-2,747;0,000;38,800;39,800;9,602;1,769;9,938;7,050;10,099;7,721;-3,133;26,248;0,000;263,240;Inf;270,000;270,000;8,721;2,816;8,582;24,092
20732,000;2,519;0,679;-34,685;1,675;9,493;5,210;37,174;4,917;-2,943;-2,747;0,000;38,800;39,800;9,602;1,769;9,859;6,803;10,097;7,526;-3,133;26,248;0,000;263,440;Inf;270,000;270,000;8,702;2,811;8,578;24,124
20732,500;2,870;0,728;-34,793;1,664;9,404;5,210;37,174;4,917;-2,943;-2,747;0,000;38,800;39,800;9,631;1,710;9,834;6,702;10,055;7,394;-3,133;26,248;0,000;263,440;Inf;270,000;270,000;8,571;2,806;8,555;24,159
20733,000;2,870;0,728;-34,793;1,664;9,404;5,210;37,174;4,917;-2,943;-2,747;0,000;38,800;39,800;9,631;1,710;9,812;6,767;10,061;7,561;-3,133;26,248;0,000;263,440;Inf;270,000;270,000;8,496;2,807;8,560;24,119
20733,500;2,870;0,728;-34,793;1,664;9,404;5,210;37,174;4,917;-2,943;-2,747;0,000;38,800;39,800;9,631;1,710;9,830;7,118;10,095;7,833;-3,133;26,248;0,000;263,440;Inf;270,000;270,000;8,550;2,808;8,615;24,116
20734,000;2,870;0,728;-34,793;1,664;9,404;5,210;37,174;4,917;-2,943;-2,747;0,000;38,800;39,800;9,631;1,710;9,888;7,147;10,127;7,781;-3,133;26,248;0,000;263,540;Inf;270,000;270,000;8,719;2,809;8,629;24,143
20734,500;2,870;0,728;-34,793;1,664;9,404;5,219;37,135;4,962;-2,922;-2,746;0,000;38,854;39,832;9,631;1,710;9,736;6,779;10,054;7,434;-3,139;26,249;0,000;263,540;Inf;270,000;270,000;8,736;2,810;8,613;24,124
20735,000;2,870;0,728;-34,793;1,664;9,404;5,219;37,135;4,962;-2,922;-2,746;0,000;38,900;39,800;9,631;1,710;9,611;6,640;9,960;7,210;-3,139;26,249;0,000;264,140;Inf;270,000;270,000;8,501;2,811;8,553;24,137
20735,500;2,391;0,613;-34,768;1,668;9,475;5,219;37,135;4,962;-2,922;-2,746;0,000;38,900;39,800;9,625;1,729;9,646;6,705;9,966;7,310;-3,139;26,249;0,000;264,140;Inf;270,000;270,000;8,355;2,812;8,555;24,210
20736,000;2,391;0,613;-34,768;1,668;9,475;5,219;37,135;4,962;-2,922;-2,746;0,000;38,900;39,800;9,625;1,729;9,729;6,995;10,014;7,798;-3,139;26,249;0,000;263,440;Inf;270,000;270,000;8,407;2,805;8,563;24,192
20736,500;2,391;0,613;-34,768;1,668;9,475;5,219;37,135;4,962;-2,922;-2,746;0,000;38,900;39,800;9,625;1,729;9,876;7,372;10,105;8,103;-3,139;26,249;0,000;263,440;Inf;270,000;270,000;8,634;2,798;8,639;24,239
20737,000;2,391;0,613;-34,768;1,668;9,475;5,219;37,135;4,962;-2,922;-2,746;0,000;38,900;39,800;9,625;1,729;9,926;7,221;10,161;7,949;-3,139;26,249;0,000;263,640;Inf;270,000;270,000;8,864;2,792;8,625;24,306
20737,500;2,391;0,613;-34,768;1,668;9,475;5,219;37,154;4,961;-2,886;-2,738;0,000;38,873;39,839;9,625;1,729;9,865;6,604;10,103;7,347;-3,130;26,255;0,000;263,640;Inf;270,000;270,000;8,814;2,785;8,564;24,339
20738,000;2,391;0,613;-34,768;1,668;9,475;5,219;37,154;4,961;-2,886;-2,738;0,000;38,900;39,800;9,625;1,729;9,794;6,968;10,083;7,629;-3,130;26,255;0,000;263,540;Inf;270,000;270,000;8,480;2,778;8,573;24,433
20738,500;2,391;0,613;-34,768;1,668;9,475;5,219;37,154;4,961;-2,886;-2,738;0,000;38,900;39,800;9,625;1,729;9,851;7,130;10,102;7,960;-3,130;26,255;0,000;263,540;Inf;270,000;270,000;8,619;2,772;8,581;24,432
20739,000;2,569;0,719;-33,980;1,663;9,468;5,219;37,154;4,961;-2,886;-2,738;0,000;38,900;39,800;9,634;1,621;9,971;7,421;10,194;8,235;-3,130;26,255;0,000;263,840;Inf;270,000;270,000;8,761;2,766;8,651;24,453
20739,500;2,569;0,719;-33,980;1,663;9,468;5,219;37,154;4,961;-2,886;-2,738;0,000;38,900;39,800;9,634;1,621;10,013;7,395;10,246;8,147;-3,130;26,255;0,000;263,840;Inf;270,000;270,000;8,955;2,763;8,700;24,512
20740,000;2,569;0,719;-33,980;1,663;9,468;5,219;37,154;4,961;-2,886;-2,738;0,000;38,900;39,800;9,634;1,621;9,948;7,001;10,181;7,715;-3,130;26,255;0,000;263,640;Inf;270,000;270,000;8,950;2,759;8,660;24,553
20740,500;2,569;0,719;-33,980;1,663;9,468;5,219;37,154;4,961;-2,886;-2,738;0,000;38,900;39,800;9,634;1,621;9,793;6,489;10,055;7,267;-3,130;26,255;0,000;263,640;Inf;270,000;270,000;8,711;2,756;8,616;24,473
20741,000;2,569;0,719;-33,980;1,663;9,468;5,211;37,192;4,983;-2,832;-2,739;0,000;38,892;39,860;9,634;1,621;9,816;7,159;10,072;7,871;-3,136;26,249;0,000;263,640;Inf;270,000;270,000;8,401;2,753;8,623;24,403
20741,500;2,569;0,719;-33,980;1,663;9,468;5,211;37,192;4,983;-2,832;-2,739;0,000;38,900;39,900;9,634;1,621;9,947;7,483;10,170;8,132;-3,136;26,249;0,000;263,640;Inf;270,000;270,000;8,730;2,750;8,696;24,395
20742,000;3,483;0,836;-35,209;1,604;9,494;5,211;37,192;4,983;-2,832;-2,739;0,000;38,900;39,900;9,517;1,699;10,064;7,261;10,228;8,048;-3,136;26,249;0,000;263,540;Inf;270,000;270,000;8,933;2,747;8,747;24,329
20742,500;3,483;0,836;-35,209;1,604;9,494;5,211;37,192;4,983;-2,832;-2,739;0,000;38,900;39,900;9,517;1,699;10,095;7,072;10,231;7,813;-3,136;26,249;0,000;263,540;Inf;270,000;270,000;8,900;2,759;8,748;24,328
20743,000;3,483;0,836;-35,209;1,604;9,494;5,211;37,192;4,983;-2,832;-2,739;0,000;38,900;39,900;9,517;1,699;9,805;6,805;10,115;7,492;-3,136;26,249;0,000;263,940;Inf;270,000;270,000;8,803;2,771;8,709;24,269
20743,500;3,483;0,836;-35,209;1,604;9,494;5,211;37,192;4,983;-2,832;-2,739;0,000;38,900;39,900;9,517;1,699;9,835;6,851;10,126;7,641;-3,136;26,249;0,000;263,940;Inf;270,000;270,000;8,554;2,783;8,688;24,205
20744,000;3,483;0,836;-35,209;1,604;9,494;5,246;37,183;4,950;-2,823;-2,747;0,000;38,897;39,861;9,517;1,699;9,974;7,158;10,182;8,069;-3,141;26,248;0,000;263,440;Inf;270,000;270,000;8,613;2,794;8,766;24,215
20744,500;3,483;0,836;-35,209;1,604;9,494;5,246;37,183;4,950;-2,823;-2,747;0,000;38,900;39,900;9,517;1,699;10,017;7,514;10,254;8,237;-3,141;26,248;0,000;263,440;Inf;270,000;270,000;8,846;2,806;8,810;24,294
20745,000;3,483;0,836;-35,209;1,604;9,494;5,246;37,183;4,950;-2,823;-2,747;0,000;38,900;39,900;9,517;1,699;9,962;7,014;10,184;7,798;-3,141;26,248;0,000;263,840;Inf;270,000;270,000;9,005;2,817;8,802;24,404
20745,500;3,155;0,593;-35,209;1,649;9,608;5,246;37,183;4,950;-2,823;-2,747;0,000;38,900;39,900;9,363;1,691;9,782;6,597;10,062;7,351;-3,141;26,248;0,000;263,840;Inf;270,000;270,000;8,739;2,828;8,781;24,472
20746,000;3,155;0,593;-35,209;1,649;9,608;5,246;37,183;4,950;-2,823;-2,747;0,000;38,900;39,900;9,363;1,691;9,699;6,984;10,071;7,618;-3,141;26,248;0,000;263,540;Inf;270,000;270,000;8,448;2,833;8,726;24,481
20746,500;3,155;0,593;-35,209;1,649;9,608;5,246;37,183;4,950;-2,823;-2,747;0,000;38,900;39,900;9,363;1,691;9,741;7,113;10,061;7,696;-3,141;26,248;0,000;263,540;Inf;270,000;270,000;8,593;2,838;8,729;24,501
20747,000;3,155;0,593;-35,209;1,649;9,608;5,246;37,183;4,950;-2,823;-2,747;0,000;38,900;39,900;9,363;1,691;9,934;7,166;10,122;7,853;-3,141;26,248;0,000;264,040;Inf;270,000;270,000;8,653;2,844;8,810;24,523
20747,500;3,155;0,593;-35,209;1,649;9,608;5,224;37,166;4,960;-2,815;-2,760;0,000;38,908;39,892;9,363;1,691;9,923;7,067;10,150;7,832;-3,151;26,241;0,000;264,040;Inf;270,000;270,000;8,769;2,849;8,786;24,507
20748,000;3,155;0,593;-35,209;1,649;9,608;5,224;37,166;4,960;-2,815;-2,760;0,000;38,900;39,900;9,363;1,691;9,948;7,002;10,148;7,641;-3,151;26,241;0,000;263,640;Inf;270,000;270,000;8,743;2,854;8,763;24,558
20748,500;3,010;0,724;-35,209;1,667;9,605;5,224;37,166;4,960;-2,815;-2,760;0,000;38,900;39,900;9,408;1,655;9,693;6,615;10,001;7,294;-3,151;26,241;0,000;263,640;Inf;270,000;270,000;8,685;2,859;8,688;24,589
20749,000;3,010;0,724;-35,209;1,667;9,605;5,224;37,166;4,960;-2,815;-2,760;0,000;38,900;39,900;9,408;1,655;9,732;6,845;10,036;7,631;-3,151;26,241;0,000;263,940;Inf;270,000;270,000;8,401;2,861;8,650;24,646
20749,500;3,010;0,724;-35,209;1,667;9,605;5,224;37,166;4,960;-2,815;-2,760;0,000;38,900;39,900;9,408;1,655;9,808;7,205;10,093;7,771;-3,151;26,241;0,000;263,940;Inf;270,000;270,000;8,561;2,864;8,682;24,592
20750,000;3,010;0,724;-35,209;1,667;9,605;5,224;37,166;4,960;-2,815;-2,760;0,000;38,900;39,900;9,408;1,655;9,889;7,263;10,163;7,809;-3,151;26,241;0,000;263,440;Inf;270,000;270,000;8,719;2,866;8,695;24,559
20750,500;3,010;0,724;-35,209;1,667;9,605;5,225;37,169;4,979;-2,780;-2,746;0,000;38,931;39,940;9,408;1,655;9,752;6,940;10,088;7,510;-3,139;26,252;0,000;263,440;Inf;270,000;270,000;8,781;2,868;8,677;24,490
20751,000;3,010;0,724;-35,209;1,667;9,605;5,225;37,169;4,979;-2,780;-2,746;0,000;38,900;39,900;9,408;1,655;9,764;6,833;10,073;7,478;-3,139;26,252;0,000;263,640;Inf;270,000;270,000;8,572;2,871;8,624;24,429
20751,500;2,600;0,672;-34,380;1,690;9,567;5,225;37,169;4,979;-2,780;-2,746;0,000;38,900;39,900;9,543;1,552;9,763;6,762;10,041;7,457;-3,139;26,252;0,000;263,640;Inf;270,000;270,000;8,537;2,873;8,636;24,395
20752,000;2,600;0,672;-34,380;1,690;9,567;5,225;37,169;4,979;-2,780;-2,746;0,000;38,900;39,900;9,543;1,552;9,900;7,135;10,154;7,981;-3,139;26,252;0,000;263,140;Inf;270,000;270,000;8,506;2,868;8,661;24,310
20752,500;2,600;0,672;-34,380;1,690;9,567;5,225;37,169;4,979;-2,780;-2,746;0,000;38,900;39,900;9,543;1,552;9,921;7,220;10,176;7,965;-3,139;26,252;0,000;263,140;Inf;270,000;270,000;8,793;2,864;8,690;24,291
20753,000;2,600;0,672;-34,380;1,690;9,567;5,225;37,169;4,979;-2,780;-2,746;0,000;38,900;39,900;9,543;1,552;9,835;6,990;10,114;7,663;-3,139;26,252;0,000;263,440;Inf;270,000;270,000;8,821;2,860;8,717;24,268
20753,500;2,600;0,672;-34,380;1,690;9,567;5,225;37,169;4,979;-2,780;-2,746;0,000;38,900;39,900;9,543;1,552;9,747;6,887;10,062;7,544;-3,139;26,252;0,000;263,440;Inf;270,000;270,000;8,651;2,855;8,679;24,286
20754,000;2,600;0,672;-34,380;1,690;9,567;5,227;37,192;4,974;-2,733;-2,744;0,000;38,936;39,941;9,543;1,552;9,771;7,020;10,102;7,681;-3,141;26,251;0,000;263,340;Inf;270,000;270,000;8,560;2,851;8,685;24,365
20754,500;2,600;0,672;-34,380;1,690;9,567;5,227;37,192;4,974;-2,733;-2,744;0,000;38,900;39,900;9,543;1,552;9,854;7,158;10,125;7,876;-3,141;26,251;0,000;263,340;Inf;270,000;270,000;8,644;2,847;8,720;24,388
20755,000;3,191;0,751;-35,209;1,626;9,661;5,227;37,192;4,974;-2,733;-2,744;0,000;38,900;39,900;9,374;1,659;9,973;7,215;10,191;8,050;-3,141;26,251;0,000;263,440;Inf;270,000;270,000;8,753;2,843;8,751;24,428
20755,500;3,191;0,751;-35,209;1,626;9,661;5,227;37,192;4,974;-2,733;-2,744;0,000;38,900;39,900;9,374;1,659;9,863;6,828;10,144;7,554;-3,141;26,251;0,000;263,440;Inf;270,000;270,000;8,857;2,849;8,735;24,451
20756,000;3,191;0,751;-35,209;1,626;9,661;5,227;37,192;4,974;-2,733;-2,744;0,000;38,900;39,900;9,374;1,659;9,833;6,661;10,049;7,297;-3,141;26,251;0,000;263,040;Inf;270,000;270,000;8,597;2,854;8,694;24,400
20756,500;3,191;0,751;-35,209;1,626;9,661;5,227;37,192;4,974;-2,733;-2,744;0,000;38,900;39,900;9,374;1,659;9,657;6,706;10,000;7,453;-3,141;26,251;0,000;263,040;Inf;270,000;270,000;8,460;2,860;8,661;24,366
20757,000;3,191;0,751;-35,209;1,626;9,661;5,257;37,211;4,984;-2,712;-2,746;0,000;38,945;39,996;9,374;1,659;9,739;7,195;10,061;7,907;-3,151;26,245;0,000;263,140;Inf;270,000;270,000;8,454;2,865;8,700;24,366
20757,500;3,191;0,751;-35,209;1,626;9,661;5,257;37,211;4,984;-2,712;-2,746;0,000;38,900;40,000;9,374;1,659;9,863;7,444;10,167;7,988;-3,151;26,245;0,000;263,140;Inf;270,000;270,000;8,726;2,871;8,752;24,364
20758,000;3,014;0,698;-35,209;1,659;9,511;5,257;37,211;4,984;-2,712;-2,746;0,000;38,900;40,000;9,527;1,740;9,826;7,237;10,142;7,760;-3,151;26,245;0,000;263,240;Inf;270,000;270,000;8,865;2,876;8,767;24,351
20758,500;3,014;0,698;-35,209;1,659;9,511;5,257;37,211;4,984;-2,712;-2,746;0,000;38,900;40,000;9,527;1,740;9,639;6,793;10,036;7,435;-3,151;26,245;0,000;263,240;Inf;270,000;270,000;8,741;2,878;8,734;24,342
20759,000;3,014;0,698;-35,209;1,659;9,511;5,257;37,211;4,984;-2,712;-2,746;0,000;38,900;40,000;9,527;1,740;9,558;6,703;9,937;7,316;-3,151;26,245;0,000;262,540;Inf;270,000;270,000;8,476;2,880;8,625;24,328
20759,500;3,014;0,698;-35,209;1,659;9,511;5,257;37,211;4,984;-2,712;-2,746;0,000;38,900;40,000;9,527;1,740;9,655;7,092;10,004;7,688;-3,151;26,245;0,000;262,540;Inf;270,000;270,000;8,379;2,883;8,588;24,357
20760,000;3,014;0,698;-35,209;1,659;9,511;5,257;37,211;4,984;-2,712;-2,746;0,000;38,900;40,000;9,527;1,740;9,811;7,175;10,046;7,965;-3,151;26,245;0,000;263,040;Inf;270,000;270,000;8,610;2,885;8,636;24,373
20760,500;3,014;0,698;-35,209;1,659;9,511;5,243;37,201;4,962;-2,697;-2,757;0,000;38,963;40,009;9,527;1,740;9,877;6,956;10,058;7,741;-3,145;26,245;0,000;263,040;Inf;270,000;270,000;8,749;2,887;8,677;24,364
20761,000;3,014;0,698;-35,209;1,659;9,511;5,243;37,201;4,962;-2,697;-2,757;0,000;39,000;40,000;9,527;1,740;9,791;6,831;10,089;7,520;-3,145;26,245;0,000;262,840;Inf;270,000;270,000;8,658;2,889;8,687;24,349
20761,500;2,863;0,730;-34,080;1,726;9,536;5,243;37,201;4,962;-2,697;-2,757;0,000;39,000;40,000;9,683;1,621;9,781;6,572;10,034;7,113;-3,145;26,245;0,000;262,840;Inf;270,000;270,000;8,558;2,891;8,570;24,335
20762,000;2,863;0,730;-34,080;1,726;9,536;5,243;37,201;4,962;-2,697;-2,757;0,000;39,000;40,000;9,683;1,621;9,595;6,491;9,925;7,194;-3,145;26,245;0,000;263,440;Inf;270,000;270,000;8,375;2,891;8,547;24,374
20762,500;2,863;0,730;-34,080;1,726;9,536;5,243;37,201;4,962;-2,697;-2,757;0,000;39,000;40,000;9,683;1,621;9,730;7,193;10,022;7,787;-3,145;26,245;0,000;263,440;Inf;270,000;270,000;8,301;2,890;8,582;24,383
20763,000;2,863;0,730;-34,080;1,726;9,536;5,243;37,201;4,962;-2,697;-2,757;0,000;39,000;40,000;9,683;1,621;9,912;7,130;10,047;7,719;-3,145;26,245;0,000;263,140;Inf;270,000;270,000;8,683;2,890;8,627;24,340
20763,500;2,863;0,730;-34,080;1,726;9,536;5,234;37,165;4,972;-2,699;-2,747;0,000;38,969;39,963;9,683;1,621;9,745;6,862;9,992;7,432;-3,133;26,249;0,000;263,140;Inf;270,000;270,000;8,702;2,889;8,658;24,313
20764,000;2,863;0,730;-34,080;1,726;9,536;5,234;37,165;4,972;-2,699;-2,747;0,000;39,000;40,000;9,683;1,621;9,627;6,720;9,957;7,347;-3,133;26,249;0,000;263,340;Inf;270,000;270,000;8,508;2,889;8,594;24,316
20764,500;2,774;0,664;-35,209;1,612;9,571;5,234;37,165;4,972;-2,699;-2,747;0,000;39,000;40,000;9,595;1,789;9,712;6,727;9,972;7,473;-3,133;26,249;0,000;263,340;Inf;270,000;270,000;8,413;2,888;8,571;24,349
20765,000;2,774;0,664;-35,209;1,612;9,571;5,234;37,165;4,972;-2,699;-2,747;0,000;39,000;40,000;9,595;1,789;9,656;7,008;9,975;7,689;-3,133;26,249;0,000;263,240;Inf;270,000;270,000;8,471;2,887;8,641;24,409
20765,500;2,774;0,664;-35,209;1,612;9,571;5,234;37,165;4,972;-2,699;-2,747;0,000;39,000;40,000;9,595;1,789;9,814;7,405;10,094;7,936;-3,133;26,249;0,000;263,240;Inf;270,000;270,000;8,582;2,885;8,668;24,377
20766,000;2,774;0,664;-35,209;1,612;9,571;5,234;37,165;4,972;-2,699;-2,747;0,000;39,000;40,000;9,595;1,789;9,733;6,931;10,032;7,382;-3,133;26,249;0,000;263,640;Inf;270,000;270,000;8,812;2,883;8,662;24,407
20766,500;2,774;0,664;-35,209;1,612;9,571;5,234;37,165;4,972;-2,699;-2,747;0,000;39,000;40,000;9,595;1,789;9,608;6,709;9,965;7,232;-3,133;26,249;0,000;263,640;Inf;270,000;270,000;8,519;2,881;8,633;24,383
20767,000;2,774;0,664;-35,209;1,612;9,571;5,241;37,188;4,974;-2,644;-2,750;0,000;38,984;40,026;9,595;1,789;9,670;6,705;9,955;7,403;-3,137;26,245;0,000;263,040;Inf;270,000;270,000;8,378;2,879;8,605;24,419
20767,500;2,774;0,664;-35,209;1,612;9,571;5,241;37,188;4,974;-2,644;-2,750;0,000;39,000;40,000;9,595;1,789;9,734;7,115;10,020;7,864;-3,137;26,245;0,000;263,040;Inf;270,000;270,000;8,433;2,878;8,607;24,439
20768,000;2,998;0,788;-33,668;1,659;9,515;5,241;37,188;4,974;-2,644;-2,750;0,000;39,000;40,000;9,742;1,536;9,817;7,310;10,104;7,877;-3,137;26,245;0,000;263,740;Inf;270,000;270,000;8,683;2,876;8,655;24,437
20768,500;2,998;0,788;-33,668;1,659;9,515;5,241;37,188;4,974;-2,644;-2,750;0,000;39,000;40,000;9,742;1,536;9,872;7,193;10,137;7,732;-3,137;26,245;0,000;263,740;Inf;270,000;270,000;8,777;2,878;8,663;24,238
20769,000;2,998;0,788;-33,668;1,659;9,515;5,241;37,188;4,974;-2,644;-2,750;0,000;39,000;40,000;9,742;1,536;9,828;6,965;10,131;7,491;-3,137;26,245;0,000;263,040;Inf;270,000;270,000;8,733;2,880;8,610;24,148
20769,500;2,998;0,788;-33,668;1,659;9,515;5,241;37,188;4,974;-2,644;-2,750;0,000;39,000;40,000;9,742;1,536;9,615;6,832;9,991;7,370;-3,137;26,245;0,000;263,040;Inf;270,000;270,000;8,604;2,882;8,551;24,014
20770,000;2,998;0,788;-33,668;1,659;9,515;5,235;37,230;4,989;-2,608;-2,732;0,000;38,991;40,002;9,742;1,536;9,765;7,093;10,029;7,780;-3,131;26,258;0,000;263,440;Inf;270,000;270,000;8,452;2,884;8,574;23,921
20770,500;2,998;0,788;-33,668;1,659;9,515;5,235;37,230;4,989;-2,608;-2,732;0,000;39,000;40,000;9,742;1,536;9,897;7,446;10,123;8,177;-3,131;26,258;0,000;263,440;Inf;270,000;270,000;8,667;2,886;8,621;23,923
20771,000;2,324;0,638;-33,137;1,702;9,484;5,235;37,230;4,989;-2,608;-2,732;0,000;39,000;40,000;9,685;1,622;9,860;7,143;10,135;7,896;-3,131;26,258;0,000;262,040;Inf;270,000;270,000;8,911;2,887;8,671;23,875
20771,500;2,324;0,638;-33,137;1,702;9,484;5,235;37,230;4,989;-2,608;-2,732;0,000;39,000;40,000;9,685;1,622;9,840;6,751;10,081;7,447;-3,131;26,258;0,000;262,040;Inf;270,000;270,000;8,759;2,878;8,658;23,797
20772,000;2,324;0,638;-33,137;1,702;9,484;5,235;37,230;4,989;-2,608;-2,732;0,000;39,000;40,000;9,685;1,622;9,648;6,490;9,956;7,178;-3,131;26,258;0,000;263,540;Inf;270,000;270,000;8,530;2,869;8,560;23,782
20772,500;2,324;0,638;-33,137;1,702;9,484;5,235;37,230;4,989;-2,608;-2,732;0,000;39,000;40,000;9,685;1,622;9,598;6,925;9,998;7,466;-3,131;26,258;0,000;263,540;Inf;270,000;270,000;8,318;2,860;8,624;23,757
20773,000;2,324;0,638;-33,137;1,702;9,484;5,235;37,230;4,989;-2,608;-2,732;0,000;39,000;40,000;9,685;1,622;9,863;7,055;10,037;7,786;-3,131;26,258;0,000;262,640;Inf;270,000;270,000;8,497;2,851;8,683;23,743
20773,500;2,324;0,638;-33,137;1,702;9,484;5,228;37,191;4,962;-2,594;-2,731;0,000;39,002;40,045;9,685;1,622;9,794;6,887;10,048;7,569;-3,109;26,258;0,000;262,640;Inf;270,000;270,000;8,685;2,843;8,697;23,720
20774,000;2,324;0,638;-33,137;1,702;9,484;5,228;37,191;4,962;-2,594;-2,731;0,000;39,000;40,000;9,685;1,622;9,777;6,857;10,059;7,396;-3,109;26,258;0,000;263,040;Inf;270,000;270,000;8,575;2,834;8,678;23,673
20774,500;2,212;0,604;-33,567;1,669;9,466;5,228;37,191;4,962;-2,594;-2,731;0,000;39,000;40,000;9,726;1,709;9,573;6,477;9,927;6,972;-3,109;26,258;0,000;263,040;Inf;270,000;270,000;8,522;2,826;8,634;23,629
20775,000;2,212;0,604;-33,567;1,669;9,466;5,228;37,191;4,962;-2,594;-2,731;0,000;39,000;40,000;9,726;1,709;9,483;6,638;9,908;7,343;-3,109;26,258;0,000;262,140;Inf;270,000;270,000;8,237;2,816;8,578;23,650
20775,500;2,212;0,604;-33,567;1,669;9,466;5,228;37,191;4,962;-2,594;-2,731;0,000;39,000;40,000;9,726;1,709;9,715;7,170;9,997;7,897;-3,109;26,258;0,000;262,140;Inf;270,000;270,000;8,343;2,806;8,650;23,659
20776,000;2,212;0,604;-33,567;1,669;9,466;5,228;37,191;4,962;-2,594;-2,731;0,000;39,000;40,000;9,726;1,709;9,731;7,323;10,065;7,847;-3,109;26,258;0,000;263,140;Inf;270,000;270,000;8,695;2,796;8,663;23,665
20776,500;2,212;0,604;-33,567;1,669;9,466;5,219;37,167;4,980;-2,579;-2,723;0,000;39,010;40,014;9,726;1,709;9,784;6,963;10,096;7,561;-3,105;26,255;0,000;263,140;Inf;270,000;270,000;8,742;2,787;8,673;23,638
20777,000;2,212;0,604;-33,567;1,669;9,466;5,219;37,167;4,980;-2,579;-2,723;0,000;39,000;40,000;9,726;1,709;9,714;6,529;9,999;7,146;-3,105;26,255;0,000;262,240;Inf;270,000;270,000;8,601;2,777;8,639;23,630
20777,500;2,696;0,638;-35,209;1,699;9,508;5,219;37,167;4,980;-2,579;-2,723;0,000;39,000;40,000;9,584;1,782;9,568;6,678;9,977;7,165;-3,105;26,255;0,000;262,240;Inf;270,000;270,000;8,347;2,768;8,572;23,681
20778,000;2,696;0,638;-35,209;1,699;9,508;5,219;37,167;4,980;-2,579;-2,723;0,000;39,000;40,000;9,584;1,782;9,553;6,771;9,921;7,363;-3,105;26,255;0,000;263,340;Inf;270,000;270,000;8,347;2,767;8,572;23,680
20778,500;2,696;0,638;-35,209;1,699;9,508;5,219;37,167;4,980;-2,579;-2,723;0,000;39,000;40,000;9,584;1,782;9,697;7,184;10,001;7,863;-3,105;26,255;0,000;263,340;Inf;270,000;270,000;8,402;2,766;8,584;23,712
20779,000;2,696;0,638;-35,209;1,699;9,508;5,219;37,167;4,980;-2,579;-2,723;0,000;39,000;40,000;9,584;1,782;9,775;7,276;10,080;7,898;-3,105;26,255;0,000;261,240;Inf;270,000;270,000;8,686;2,764;8,651;23,654
20779,500;2,696;0,638;-35,209;1,699;9,508;5,230;37,188;4,989;-2,537;-2,716;0,000;39,025;40,061;9,584;1,782;9,695;6,914;10,037;7,562;-3,102;26,255;0,000;261,240;Inf;270,000;270,000;8,757;2,763;8,632;23,631
20780,000;2,696;0,638;-35,209;1,699;9,508;5,230;37,188;4,989;-2,537;-2,716;0,000;39,000;40,100;9,584;1,782;9,563;6,524;9,957;7,199;-3,102;26,255;0,000;263,540;Inf;270,000;270,000;8,552;2,762;8,547;23,625
20780,500;2,696;0,638;-35,209;1,699;9,508;5,230;37,188;4,989;-2,537;-2,716;0,000;39,000;40,100;9,584;1,782;9,628;6,898;9,988;7,578;-3,102;26,255;0,000;263,540;Inf;270,000;270,000;8,311;2,761;8,496;23,592
20781,000;2,582;0,667;-33,771;1,723;9,485;5,230;37,188;4,989;-2,537;-2,716;0,000;39,000;40,100;9,711;1,567;9,850;7,383;10,073;8,127;-3,102;26,255;0,000;261,440;Inf;270,000;270,000;8,523;2,760;8,588;23,540
20781,500;2,582;0,667;-33,771;1,723;9,485;5,230;37,188;4,989;-2,537;-2,716;0,000;39,000;40,100;9,711;1,567;9,930;7,302;10,158;8,128;-3,102;26,255;0,000;261,440;Inf;270,000;270,000;8,858;2,757;8,665;23,479
20782,000;2,582;0,667;-33,771;1,723;9,485;5,230;37,188;4,989;-2,537;-2,716;0,000;39,000;40,100;9,711;1,567;9,957;7,052;10,164;7,629;-3,102;26,255;0,000;263,540;Inf;270,000;270,000;8,879;2,754;8,695;23,450
20782,500;2,582;0,667;-33,771;1,723;9,485;5,230;37,188;4,989;-2,537;-2,716;0,000;39,000;40,100;9,711;1,567;9,777;6,817;10,086;7,317;-3,102;26,255;0,000;263,540;Inf;270,000;270,000;8,701;2,751;8,627;23,308
20783,000;2,582;0,667;-33,771;1,723;9,485;5,204;37,195;4,969;-2,508;-2,714;0,000;39,036;40,057;9,711;1,567;9,489;6,297;9,947;6,813;-3,099;26,252;0,000;260,840;Inf;270,000;270,000;8,499;2,749;8,532;23,302
20783,500;2,582;0,667;-33,771;1,723;9,485;5,204;37,195;4,969;-2,508;-2,714;0,000;39,000;40,100;9,711;1,567;9,686;7,194;10,013;7,898;-3,099;26,252;0,000;260,840;Inf;270,000;270,000;8,137;2,746;8,569;23,377
20784,000;3,022;0,788;-33,847;1,705;9,409;5,204;37,195;4,969;-2,508;-2,714;0,000;39,000;40,100;9,737;1,624;9,870;7,536;10,131;8,056;-3,099;26,252;0,000;263,340;Inf;270,000;270,000;8,698;2,743;8,655;23,375
20784,500;3,022;0,788;-33,847;1,705;9,409;5,204;37,195;4,969;-2,508;-2,714;0,000;39,000;40,100;9,737;1,624;9,884;7,173;10,137;7,799;-3,099;26,252;0,000;263,340;Inf;270,000;270,000;8,898;2,748;8,679;23,337
20785,000;3,022;0,788;-33,847;1,705;9,409;5,204;37,195;4,969;-2,508;-2,714;0,000;39,000;40,100;9,737;1,624;9,658;6,746;10,048;7,329;-3,099;26,252;0,000;260,940;Inf;270,000;270,000;8,748;2,752;8,650;23,351
20785,500;3,022;0,788;-33,847;1,705;9,409;5,204;37,195;4,969;-2,508;-2,714;0,000;39,000;40,100;9,737;1,624;9,458;6,332;9,933;6,990;-3,099;26,252;0,000;260,940;Inf;270,000;270,000;8,445;2,757;8,587;23,386
20786,000;3,022;0,788;-33,847;1,705;9,409;5,224;37,253;4,978;-2,470;-2,723;0,000;39,047;40,041;9,737;1,624;9,614;6,965;9,982;7,600;-3,078;26,259;0,000;263,040;Inf;270,000;270,000;8,178;2,761;8,623;23,553
20786,500;3,022;0,788;-33,847;1,705;9,409;5,224;37,253;4,978;-2,470;-2,723;0,000;39,000;40,000;9,737;1,624;9,821;7,486;10,099;8,153;-3,078;26,259;0,000;263,040;Inf;270,000;270,000;8,540;2,765;8,720;23,523
20787,000;3,022;0,788;-33,847;1,705;9,409;5,224;37,253;4,978;-2,470;-2,723;0,000;39,000;40,000;9,737;1,624;9,760;6,983;10,151;7,664;-3,078;26,259;0,000;261,940;Inf;270,000;270,000;8,890;2,770;8,744;23,535
20787,500;2,998;0,701;-35,209;1,646;9,502;5,224;37,253;4,978;-2,470;-2,723;0,000;39,000;40,000;9,447;1,692;9,778;6,581;10,057;7,125;-3,078;26,259;0,000;261,940;Inf;270,000;270,000;8,640;2,774;8,688;23,610
20788,000;2,998;0,701;-35,209;1,646;9,502;5,224;37,253;4,978;-2,470;-2,723;0,000;39,000;40,000;9,447;1,692;9,611;6,422;9,983;6,998;-3,078;26,259;0,000;263,140;Inf;270,000;270,000;8,385;2,777;8,659;23,605
20788,500;2,998;0,701;-35,209;1,646;9,502;5,224;37,253;4,978;-2,470;-2,723;0,000;39,000;40,000;9,447;1,692;9,579;6,827;10,011;7,484;-3,078;26,259;0,000;263,140;Inf;270,000;270,000;8,254;2,781;8,625;23,659
20789,000;2,998;0,701;-35,209;1,646;9,502;5,224;37,253;4,978;-2,470;-2,723;0,000;39,000;40,000;9,447;1,692;9,762;7,465;10,108;8,023;-3,078;26,259;0,000;262,240;Inf;270,000;270,000;8,475;2,785;8,644;23,669
20789,500;2,998;0,701;-35,209;1,646;9,502;5,200;37,195;4,909;-2,466;-2,711;0,000;39,043;40,068;9,447;1,692;10,005;7,384;10,193;8,059;-3,086;26,252;0,000;262,240;Inf;270,000;270,000;8,840;2,788;8,754;23,658
