t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
20790,000;2,998;0,701;-35,209;1,646;9,502;5,200;37,195;4,909;-2,466;-2,711;0,000;39,000;40,100;9,447;1,692;9,992;7,134;10,222;7,656;-3,086;26,252;0,000;263,540;Inf;270,000;270,000;8,910;2,791;8,706;23,722
20790,500;3,144;0,718;-35,209;1,652;9,547;5,200;37,195;4,909;-2,466;-2,711;0,000;39,000;40,100;9,491;1,697;9,600;6,901;10,083;7,428;-3,086;26,252;0,000;263,540;Inf;270,000;270,000;8,751;2,795;8,647;23,727
20791,000;3,144;0,718;-35,209;1,652;9,547;5,200;37,195;4,909;-2,466;-2,711;0,000;39,000;40,100;9,491;1,697;9,708;7,073;10,092;7,786;-3,086;26,252;0,000;260,740;Inf;270,000;270,000;8,503;2,801;8,648;23,783
20791,500;3,144;0,718;-35,209;1,652;9,547;5,200;37,195;4,909;-2,466;-2,711;0,000;39,000;40,100;9,491;1,697;9,897;7,256;10,174;8,048;-3,086;26,252;0,000;260,740;Inf;270,000;270,000;8,665;2,806;8,699;23,857
20792,000;3,144;0,718;-35,209;1,652;9,547;5,200;37,195;4,909;-2,466;-2,711;0,000;39,000;40,100;9,491;1,697;9,920;7,418;10,251;8,114;-3,086;26,252;0,000;263,140;Inf;270,000;270,000;8,844;2,812;8,749;23,782
20792,500;3,144;0,718;-35,209;1,652;9,547;5,216;37,161;4,965;-2,445;-2,705;0,000;39,050;40,036;9,491;1,697;9,869;7,034;10,209;7,688;-3,084;26,248;0,000;263,140;Inf;270,000;270,000;8,926;2,817;8,753;23,722
20793,000;3,144;0,718;-35,209;1,652;9,547;5,216;37,161;4,965;-2,445;-2,705;0,000;39,100;40,000;9,491;1,697;9,808;6,822;10,147;7,488;-3,084;26,248;0,000;261,140;Inf;270,000;270,000;8,700;2,823;8,689;23,713
20793,500;3,144;0,718;-35,209;1,652;9,547;5,216;37,161;4,965;-2,445;-2,705;0,000;39,100;40,000;9,491;1,697;9,688;7,061;10,135;7,649;-3,084;26,248;0,000;261,140;Inf;270,000;270,000;8,566;2,828;8,711;23,719
20794,000;2,645;0,732;-34,160;1,683;9,489;5,216;37,161;4,965;-2,445;-2,705;0,000;39,100;40,000;9,639;1,654;10,101;7,489;10,291;8,216;-3,084;26,248;0,000;263,340;Inf;270,000;270,000;8,633;2,833;8,782;23,707
20794,500;2,645;0,732;-34,160;1,683;9,489;5,216;37,161;4,965;-2,445;-2,705;0,000;39,100;40,000;9,639;1,654;10,098;7,235;10,332;7,957;-3,084;26,248;0,000;263,340;Inf;270,000;270,000;9,024;2,830;8,830;23,715
20795,000;2,645;0,732;-34,160;1,683;9,489;5,216;37,161;4,965;-2,445;-2,705;0,000;39,100;40,000;9,639;1,654;10,005;7,121;10,294;7,626;-3,084;26,248;0,000;261,340;Inf;270,000;270,000;8,906;2,827;8,832;23,655
20795,500;2,645;0,732;-34,160;1,683;9,489;5,216;37,161;4,965;-2,445;-2,705;0,000;39,100;40,000;9,639;1,654;9,731;6,734;10,187;7,229;-3,084;26,248;0,000;261,340;Inf;270,000;270,000;8,762;2,824;8,769;23,641
20796,000;2,645;0,732;-34,160;1,683;9,489;5,192;37,215;4,990;-2,370;-2,722;0,000;39,051;40,013;9,639;1,654;9,740;6,794;10,121;7,314;-3,082;26,241;0,000;263,340;Inf;270,000;270,000;8,470;2,821;8,702;23,624
20796,500;2,645;0,732;-34,160;1,683;9,489;5,192;37,215;4,990;-2,370;-2,722;0,000;39,100;40,000;9,639;1,654;9,790;7,179;10,154;7,914;-3,082;26,241;0,000;263,340;Inf;270,000;270,000;8,492;2,818;8,775;23,648
20797,000;3,244;0,733;-35,209;1,651;9,579;5,192;37,215;4,990;-2,370;-2,722;0,000;39,100;40,000;9,495;1,625;9,964;7,673;10,279;8,254;-3,082;26,241;0,000;261,540;Inf;270,000;270,000;8,759;2,815;8,809;23,673
20797,500;3,244;0,733;-35,209;1,651;9,579;5,192;37,215;4,990;-2,370;-2,722;0,000;39,100;40,000;9,495;1,625;9,709;6,919;10,156;7,468;-3,082;26,241;0,000;261,540;Inf;270,000;270,000;9,042;2,829;8,787;23,695
20798,000;3,244;0,733;-35,209;1,651;9,579;5,192;37,215;4,990;-2,370;-2,722;0,000;39,100;40,000;9,495;1,625;9,561;6,611;10,066;7,140;-3,082;26,241;0,000;263,040;Inf;270,000;270,000;8,563;2,829;8,740;23,601
20798,500;3,244;0,733;-35,209;1,651;9,579;5,192;37,215;4,990;-2,370;-2,722;0,000;39,100;40,000;9,495;1,625;9,545;6,965;10,027;7,403;-3,082;26,241;0,000;263,040;Inf;270,000;270,000;8,345;2,836;8,706;23,580
20799,000;3,244;0,733;-35,209;1,651;9,579;5,201;37,237;4,989;-2,339;-2,691;0,000;39,058;40,046;9,495;1,625;9,718;7,149;10,088;7,792;-3,070;26,243;0,000;262,140;Inf;270,000;270,000;8,485;2,843;8,741;23,576
20799,500;3,244;0,733;-35,209;1,651;9,579;5,201;37,237;4,989;-2,339;-2,691;0,000;39,100;40,000;9,495;1,625;9,886;7,330;10,175;8,074;-3,070;26,243;0,000;262,140;Inf;270,000;270,000;8,687;2,849;8,732;23,577
20800,000;3,244;0,733;-35,209;1,651;9,579;5,201;37,237;4,989;-2,339;-2,691;0,000;39,100;40,000;9,495;1,625;9,896;7,085;10,178;7,858;-3,070;26,243;0,000;263,140;Inf;270,000;270,000;8,866;2,856;8,760;23,611
20800,500;2,773;0,700;-34,702;1,730;9,461;5,201;37,237;4,989;-2,339;-2,691;0,000;39,100;40,000;9,522;1,576;9,750;6,608;10,081;7,199;-3,070;26,243;0,000;263,140;Inf;270,000;270,000;8,754;2,862;8,654;23,630
20801,000;2,773;0,700;-34,702;1,730;9,461;5,201;37,237;4,989;-2,339;-2,691;0,000;39,100;40,000;9,522;1,576;9,630;6,730;10,062;7,511;-3,070;26,243;0,000;262,340;Inf;270,000;270,000;8,409;2,861;8,608;23,700
20801,500;2,773;0,700;-34,702;1,730;9,461;5,201;37,237;4,989;-2,339;-2,691;0,000;39,100;40,000;9,522;1,576;9,724;7,303;10,128;7,860;-3,070;26,243;0,000;262,340;Inf;270,000;270,000;8,483;2,859;8,634;23,738
20802,000;2,773;0,700;-34,702;1,730;9,461;5,201;37,237;4,989;-2,339;-2,691;0,000;39,100;40,000;9,522;1,576;9,939;7,424;10,211;7,925;-3,070;26,243;0,000;263,040;Inf;270,000;270,000;8,754;2,858;8,716;23,761
20802,500;2,773;0,700;-34,702;1,730;9,461;5,236;37,192;4,982;-2,337;-2,682;0,000;39,066;40,057;9,522;1,576;9,947;7,230;10,228;7,815;-3,068;26,247;0,000;263,040;Inf;270,000;270,000;8,875;2,856;8,727;23,775
20803,000;2,773;0,700;-34,702;1,730;9,461;5,236;37,192;4,982;-2,337;-2,682;0,000;39,100;40,100;9,522;1,576;9,630;6,989;10,098;7,508;-3,068;26,247;0,000;262,040;Inf;270,000;270,000;8,805;2,855;8,686;23,777
20803,500;2,489;0,672;-34,122;1,738;9,447;5,236;37,192;4,982;-2,337;-2,682;0,000;39,100;40,100;9,588;1,645;9,520;6,249;9,974;6,809;-3,068;26,247;0,000;262,040;Inf;270,000;270,000;8,556;2,854;8,547;23,789
20804,000;2,489;0,672;-34,122;1,738;9,447;5,236;37,192;4,982;-2,337;-2,682;0,000;39,100;40,100;9,588;1,645;9,520;6,635;9,987;7,344;-3,068;26,247;0,000;263,140;Inf;270,000;270,000;8,138;2,848;8,544;23,797
20804,500;2,489;0,672;-34,122;1,738;9,447;5,236;37,192;4,982;-2,337;-2,682;0,000;39,100;40,100;9,588;1,645;9,869;7,318;10,125;7,980;-3,068;26,247;0,000;263,140;Inf;270,000;270,000;8,371;2,842;8,604;23,779
20805,000;2,489;0,672;-34,122;1,738;9,447;5,236;37,192;4,982;-2,337;-2,682;0,000;39,100;40,100;9,588;1,645;9,931;7,169;10,173;7,962;-3,068;26,247;0,000;262,140;Inf;270,000;270,000;8,823;2,836;8,658;23,795
20805,500;2,489;0,672;-34,122;1,738;9,447;5,223;37,157;4,964;-2,314;-2,683;0,000;39,054;40,040;9,588;1,645;9,901;6,959;10,191;7,578;-3,055;26,246;0,000;262,140;Inf;270,000;270,000;8,809;2,830;8,635;23,757
20806,000;2,489;0,672;-34,122;1,738;9,447;5,223;37,157;4,964;-2,314;-2,683;0,000;39,100;40,000;9,588;1,645;9,661;6,583;10,067;7,050;-3,055;26,246;0,000;263,140;Inf;270,000;270,000;8,657;2,825;8,603;23,764
20806,500;3,044;0,692;-35,209;1,630;9,534;5,223;37,157;4,964;-2,314;-2,683;0,000;39,100;40,000;9,561;1,733;9,472;6,499;9,984;7,127;-3,055;26,246;0,000;263,140;Inf;270,000;270,000;8,340;2,819;8,534;23,822
20807,000;3,044;0,692;-35,209;1,630;9,534;5,223;37,157;4,964;-2,314;-2,683;0,000;39,100;40,000;9,561;1,733;9,700;7,032;10,034;7,784;-3,055;26,246;0,000;262,640;Inf;270,000;270,000;8,271;2,823;8,589;23,825
20807,500;3,044;0,692;-35,209;1,630;9,534;5,223;37,157;4,964;-2,314;-2,683;0,000;39,100;40,000;9,561;1,733;9,751;7,389;10,101;8,016;-3,055;26,246;0,000;262,640;Inf;270,000;270,000;8,637;2,827;8,643;23,821
20808,000;3,044;0,692;-35,209;1,630;9,534;5,223;37,157;4,964;-2,314;-2,683;0,000;39,100;40,000;9,561;1,733;9,767;7,230;10,153;7,823;-3,055;26,246;0,000;263,240;Inf;270,000;270,000;8,814;2,830;8,608;23,824
20808,500;3,044;0,692;-35,209;1,630;9,534;5,223;37,157;4,964;-2,314;-2,683;0,000;39,100;40,000;9,561;1,733;9,628;6,510;9,970;7,033;-3,055;26,246;0,000;263,240;Inf;270,000;270,000;8,743;2,834;8,586;23,747
20809,000;3,044;0,692;-35,209;1,630;9,534;5,205;37,199;4,977;-2,252;-2,665;0,000;39,061;40,024;9,561;1,733;9,488;6,684;9,973;7,356;-3,046;26,247;0,000;263,140;Inf;270,000;270,000;8,285;2,837;8,525;23,683
20809,500;3,044;0,692;-35,209;1,630;9,534;5,205;37,199;4,977;-2,252;-2,665;0,000;39,100;40,000;9,561;1,733;9,592;7,080;10,022;7,702;-3,046;26,247;0,000;263,140;Inf;270,000;270,000;8,375;2,840;8,514;23,613
20810,000;3,129;0,805;-34,352;1,689;9,439;5,205;37,199;4,977;-2,252;-2,665;0,000;39,100;40,000;9,697;1,676;9,748;7,314;10,077;7,858;-3,046;26,247;0,000;262,940;Inf;270,000;270,000;8,599;2,844;8,577;23,500
20810,500;3,129;0,805;-34,352;1,689;9,439;5,205;37,199;4,977;-2,252;-2,665;0,000;39,100;40,000;9,697;1,676;9,862;7,220;10,160;7,763;-3,046;26,247;0,000;262,940;Inf;270,000;270,000;8,749;2,848;8,588;23,523
20811,000;3,129;0,805;-34,352;1,689;9,439;5,205;37,199;4,977;-2,252;-2,665;0,000;39,100;40,000;9,697;1,676;9,678;6,987;10,064;7,463;-3,046;26,247;0,000;262,640;Inf;270,000;270,000;8,751;2,853;8,547;23,577
20811,500;3,129;0,805;-34,352;1,689;9,439;5,205;37,199;4,977;-2,252;-2,665;0,000;39,100;40,000;9,697;1,676;9,441;6,616;9,959;7,112;-3,046;26,247;0,000;262,640;Inf;270,000;270,000;8,548;2,858;8,514;23,536
20812,000;3,129;0,805;-34,352;1,689;9,439;5,210;37,241;4,991;-2,220;-2,683;0,000;39,057;40,016;9,697;1,676;9,575;6,771;9,935;7,500;-3,049;26,241;0,000;263,040;Inf;270,000;270,000;8,282;2,862;8,491;23,530
20812,500;3,129;0,805;-34,352;1,689;9,439;5,210;37,241;4,991;-2,220;-2,683;0,000;39,100;40,000;9,697;1,676;9,614;7,134;10,007;7,855;-3,049;26,241;0,000;263,040;Inf;270,000;270,000;8,445;2,866;8,517;23,595
20813,000;2,675;0,687;-34,316;1,754;9,522;5,210;37,241;4,991;-2,220;-2,683;0,000;39,100;40,000;9,565;1,478;9,567;6,893;9,972;7,617;-3,049;26,241;0,000;262,840;Inf;270,000;270,000;8,653;2,871;8,538;23,608
20813,500;2,675;0,687;-34,316;1,754;9,522;5,210;37,241;4,991;-2,220;-2,683;0,000;39,100;40,000;9,565;1,478;9,553;6,466;9,918;7,179;-3,049;26,241;0,000;262,840;Inf;270,000;270,000;8,512;2,868;8,523;23,612
20814,000;2,675;0,687;-34,316;1,754;9,522;5,210;37,241;4,991;-2,220;-2,683;0,000;39,100;40,000;9,565;1,478;9,333;6,322;9,805;6,993;-3,049;26,241;0,000;262,940;Inf;270,000;270,000;8,279;2,864;8,465;23,656
20814,500;2,675;0,687;-34,316;1,754;9,522;5,210;37,241;4,991;-2,220;-2,683;0,000;39,100;40,000;9,565;1,478;9,292;6,731;9,802;7,337;-3,049;26,241;0,000;262,940;Inf;270,000;270,000;8,113;2,861;8,451;23,706
20815,000;2,675;0,687;-34,316;1,754;9,522;5,210;37,241;4,991;-2,220;-2,683;0,000;39,100;40,000;9,565;1,478;9,529;7,063;9,892;7,628;-3,049;26,241;0,000;262,840;Inf;270,000;270,000;8,290;2,858;8,477;23,639
20815,500;2,675;0,687;-34,316;1,754;9,522;5,234;37,202;4,973;-2,220;-2,675;0,000;39,056;40,006;9,565;1,478;9,673;6,826;9,930;7,593;-3,058;26,237;0,000;262,840;Inf;270,000;270,000;8,528;2,855;8,507;23,572
20816,000;2,675;0,687;-34,316;1,754;9,522;5,234;37,202;4,973;-2,220;-2,675;0,000;39,100;40,000;9,565;1,478;9,514;6,628;9,888;7,183;-3,058;26,237;0,000;262,840;Inf;270,000;270,000;8,506;2,852;8,473;23,547
20816,500;2,472;0,622;-34,945;1,697;9,492;5,234;37,202;4,973;-2,220;-2,675;0,000;39,100;40,000;9,622;1,743;9,372;6,459;9,830;7,060;-3,058;26,237;0,000;262,840;Inf;270,000;270,000;8,303;2,849;8,441;23,538
20817,000;2,472;0,622;-34,945;1,697;9,492;5,234;37,202;4,973;-2,220;-2,675;0,000;39,100;40,000;9,622;1,743;9,434;6,519;9,845;7,268;-3,058;26,237;0,000;262,440;Inf;270,000;270,000;8,180;2,843;8,383;23,503
20817,500;2,472;0,622;-34,945;1,697;9,492;5,234;37,202;4,973;-2,220;-2,675;0,000;39,100;40,000;9,622;1,743;9,476;6,859;9,881;7,549;-3,058;26,237;0,000;262,440;Inf;270,000;270,000;8,266;2,837;8,391;23,519
20818,000;2,472;0,622;-34,945;1,697;9,492;5,234;37,202;4,973;-2,220;-2,675;0,000;39,100;40,000;9,622;1,743;9,642;7,200;9,978;7,707;-3,058;26,237;0,000;262,640;Inf;270,000;270,000;8,441;2,831;8,459;23,411
20818,500;2,472;0,622;-34,945;1,697;9,492;5,228;37,173;4,972;-2,196;-2,666;0,000;39,055;40,013;9,622;1,743;9,604;6,993;9,959;7,562;-3,061;26,235;0,000;262,640;Inf;270,000;270,000;8,632;2,825;8,454;23,341
20819,000;2,472;0,622;-34,945;1,697;9,492;5,228;37,173;4,972;-2,196;-2,666;0,000;39,100;40,000;9,622;1,743;9,259;6,503;9,774;7,031;-3,061;26,235;0,000;262,540;Inf;270,000;270,000;8,529;2,819;8,399;23,303
20819,500;3,336;0,795;-35,209;1,675;9,545;5,228;37,173;4,972;-2,196;-2,666;0,000;39,100;40,000;9,409;1,753;9,366;6,654;9,803;7,213;-3,061;26,235;0,000;262,540;Inf;270,000;270,000;8,142;2,814;8,362;23,267
20820,000;3,336;0,795;-35,209;1,675;9,545;5,228;37,173;4,972;-2,196;-2,666;0,000;39,100;40,000;9,409;1,753;9,483;6,975;9,883;7,738;-3,061;26,235;0,000;262,740;Inf;270,000;270,000;8,259;2,822;8,389;23,231
20820,500;3,336;0,795;-35,209;1,675;9,545;5,228;37,173;4,972;-2,196;-2,666;0,000;39,100;40,000;9,409;1,753;9,594;7,107;9,959;7,739;-3,061;26,235;0,000;262,740;Inf;270,000;270,000;8,520;2,831;8,431;23,245
20821,000;3,336;0,795;-35,209;1,675;9,545;5,228;37,173;4,972;-2,196;-2,666;0,000;39,100;40,000;9,409;1,753;9,487;6,886;9,948;7,509;-3,061;26,235;0,000;262,840;Inf;270,000;270,000;8,600;2,839;8,444;23,229
20821,500;3,336;0,795;-35,209;1,675;9,545;5,228;37,173;4,972;-2,196;-2,666;0,000;39,100;40,000;9,409;1,753;9,478;6,619;9,894;7,274;-3,061;26,235;0,000;262,840;Inf;270,000;270,000;8,458;2,847;8,354;23,095
20822,000;3,336;0,795;-35,209;1,675;9,545;5,213;37,187;4,998;-2,141;-2,684;0,000;39,045;39,978;9,409;1,753;9,326;6,393;9,794;7,008;-3,070;26,231;0,000;262,540;Inf;270,000;270,000;8,316;2,855;8,350;23,062
20822,500;3,336;0,795;-35,209;1,675;9,545;5,213;37,187;4,998;-2,141;-2,684;0,000;39,000;40,000;9,409;1,753;9,537;7,063;9,886;7,840;-3,070;26,231;0,000;262,540;Inf;270,000;270,000;8,130;2,863;8,374;23,041
20823,000;2,760;0,745;-33,605;1,662;9,495;5,213;37,187;4,998;-2,141;-2,684;0,000;39,000;40,000;9,662;1,627;9,648;7,312;10,005;8,013;-3,070;26,231;0,000;263,040;Inf;270,000;270,000;8,582;2,871;8,433;22,994
20823,500;2,760;0,745;-33,605;1,662;9,495;5,213;37,187;4,998;-2,141;-2,684;0,000;39,000;40,000;9,662;1,627;9,541;6,806;9,942;7,510;-3,070;26,231;0,000;263,040;Inf;270,000;270,000;8,745;2,869;8,471;23,033
20824,000;2,760;0,745;-33,605;1,662;9,495;5,213;37,187;4,998;-2,141;-2,684;0,000;39,000;40,000;9,662;1,627;9,470;6,496;9,875;7,007;-3,070;26,231;0,000;263,140;Inf;270,000;270,000;8,450;2,867;8,458;23,020
20824,500;2,760;0,745;-33,605;1,662;9,495;5,213;37,187;4,998;-2,141;-2,684;0,000;39,000;40,000;9,662;1,627;9,259;6,229;9,776;6,823;-3,070;26,231;0,000;263,140;Inf;270,000;270,000;8,212;2,865;8,373;23,031
20825,000;2,760;0,745;-33,605;1,662;9,495;5,240;37,233;5,012;-2,082;-2,680;0,000;39,045;40,012;9,662;1,627;9,295;6,364;9,743;7,124;-3,053;26,242;0,000;262,940;Inf;270,000;270,000;8,022;2,864;8,324;23,012
20825,500;2,760;0,745;-33,605;1,662;9,495;5,240;37,233;5,012;-2,082;-2,680;0,000;39,000;40,000;9,662;1,627;9,375;6,795;9,782;7,470;-3,053;26,242;0,000;262,940;Inf;270,000;270,000;8,132;2,862;8,400;23,006
20826,000;2,624;0,725;-34,075;1,668;9,482;5,240;37,233;5,012;-2,082;-2,680;0,000;39,000;40,000;9,642;1,622;9,533;6,995;9,933;7,520;-3,053;26,242;0,000;262,940;Inf;270,000;270,000;8,355;2,860;8,415;23,003
20826,500;2,624;0,725;-34,075;1,668;9,482;5,240;37,233;5,012;-2,082;-2,680;0,000;39,000;40,000;9,642;1,622;9,290;6,663;9,835;7,327;-3,053;26,242;0,000;262,940;Inf;270,000;270,000;8,495;2,857;8,407;23,077
20827,000;2,624;0,725;-34,075;1,668;9,482;5,240;37,233;5,012;-2,082;-2,680;0,000;39,000;40,000;9,642;1,622;9,211;6,090;9,687;6,746;-3,053;26,242;0,000;262,940;Inf;270,000;270,000;8,279;2,853;8,364;23,140
20827,500;2,624;0,725;-34,075;1,668;9,482;5,240;37,233;5,012;-2,082;-2,680;0,000;39,000;40,000;9,642;1,622;9,120;6,202;9,652;6,885;-3,053;26,242;0,000;262,940;Inf;270,000;270,000;7,933;2,849;8,283;23,183
20828,000;2,624;0,725;-34,075;1,668;9,482;5,237;37,232;4,986;-2,072;-2,684;0,000;39,027;39,965;9,642;1,622;9,276;6,553;9,714;7,323;-3,060;26,228;0,000;262,540;Inf;270,000;270,000;7,965;2,845;8,264;23,256
20828,500;2,624;0,725;-34,075;1,668;9,482;5,237;37,232;4,986;-2,072;-2,684;0,000;39,000;40,000;9,642;1,622;9,426;7,104;9,817;7,685;-3,060;26,228;0,000;262,540;Inf;270,000;270,000;8,217;2,842;8,369;23,395
20829,000;2,624;0,725;-34,075;1,668;9,482;5,237;37,232;4,986;-2,072;-2,684;0,000;39,000;40,000;9,642;1,622;9,495;7,027;9,884;7,594;-3,060;26,228;0,000;262,840;Inf;270,000;270,000;8,508;2,838;8,349;23,451
20829,500;2,679;0,752;-33,975;1,735;9,517;5,237;37,232;4,986;-2,072;-2,684;0,000;39,000;40,000;9,624;1,638;9,243;6,342;9,762;6,948;-3,060;26,228;0,000;262,840;Inf;270,000;270,000;8,500;2,835;8,324;23,510
20830,000;2,679;0,752;-33,975;1,735;9,517;5,237;37,232;4,986;-2,072;-2,684;0,000;39,000;40,000;9,624;1,638;9,113;6,230;9,683;6,868;-3,060;26,228;0,000;262,740;Inf;270,000;270,000;8,074;2,832;8,272;23,519
20830,500;2,679;0,752;-33,975;1,735;9,517;5,237;37,232;4,986;-2,072;-2,684;0,000;39,000;40,000;9,624;1,638;9,283;6,513;9,724;7,224;-3,060;26,228;0,000;262,740;Inf;270,000;270,000;7,973;2,829;8,256;23,519
20831,000;2,679;0,752;-33,975;1,735;9,517;5,237;37,232;4,986;-2,072;-2,684;0,000;39,000;40,000;9,624;1,638;9,528;6,940;9,816;7,748;-3,060;26,228;0,000;262,740;Inf;270,000;270,000;8,186;2,827;8,293;23,499
20831,500;2,679;0,752;-33,975;1,735;9,517;5,235;37,159;4,979;-2,084;-2,684;0,000;39,016;39,947;9,624;1,638;9,586;7,081;9,915;7,874;-3,062;26,232;0,000;262,740;Inf;270,000;270,000;8,508;2,825;8,343;23,496
20832,000;2,679;0,752;-33,975;1,735;9,517;5,235;37,159;4,979;-2,084;-2,684;0,000;39,000;39,900;9,624;1,638;9,547;6,649;9,903;7,463;-3,062;26,232;0,000;262,740;Inf;270,000;270,000;8,614;2,822;8,349;23,618
20832,500;2,372;0,548;-35,209;1,686;9,559;5,235;37,159;4,979;-2,084;-2,684;0,000;39,000;39,900;9,512;1,673;9,433;6,393;9,838;6,965;-3,062;26,232;0,000;262,740;Inf;270,000;270,000;8,391;2,820;8,297;23,638
20833,000;2,372;0,548;-35,209;1,686;9,559;5,235;37,159;4,979;-2,084;-2,684;0,000;39,000;39,900;9,512;1,673;9,166;6,204;9,704;6,888;-3,062;26,232;0,000;262,840;Inf;270,000;270,000;8,157;2,812;8,241;23,624
20833,500;2,372;0,548;-35,209;1,686;9,559;5,235;37,159;4,979;-2,084;-2,684;0,000;39,000;39,900;9,512;1,673;9,530;6,910;9,859;7,618;-3,062;26,232;0,000;262,840;Inf;270,000;270,000;7,990;2,805;8,337;23,627
20834,000;2,372;0,548;-35,209;1,686;9,559;5,235;37,159;4,979;-2,084;-2,684;0,000;39,000;39,900;9,512;1,673;9,606;6,831;9,892;7,568;-3,062;26,232;0,000;262,940;Inf;270,000;270,000;8,479;2,798;8,371;23,665
20834,500;2,372;0,548;-35,209;1,686;9,559;5,230;37,162;4,965;-2,032;-2,679;0,000;39,010;39,953;9,512;1,673;9,518;6,740;9,889;7,543;-3,048;26,229;0,000;262,940;Inf;270,000;270,000;8,474;2,791;8,395;23,719
20835,000;2,372;0,548;-35,209;1,686;9,559;5,230;37,162;4,965;-2,032;-2,679;0,000;39,000;40,000;9,512;1,673;9,480;6,494;9,893;7,309;-3,048;26,229;0,000;263,140;Inf;270,000;270,000;8,423;2,784;8,360;23,764
20835,500;2,372;0,548;-35,209;1,686;9,559;5,230;37,162;4,965;-2,032;-2,679;0,000;39,000;40,000;9,512;1,673;9,338;6,399;9,782;7,074;-3,048;26,229;0,000;263,140;Inf;270,000;270,000;8,294;2,778;8,296;23,767
20836,000;2,001;0,565;-33,696;1,706;9,505;5,230;37,162;4,965;-2,032;-2,679;0,000;39,000;40,000;9,655;1,666;9,355;6,868;9,844;7,449;-3,048;26,229;0,000;262,740;Inf;270,000;270,000;8,148;2,771;8,371;23,813
20836,500;2,001;0,565;-33,696;1,706;9,505;5,230;37,162;4,965;-2,032;-2,679;0,000;39,000;40,000;9,655;1,666;9,644;7,286;9,964;8,039;-3,048;26,229;0,000;262,740;Inf;270,000;270,000;8,379;2,758;8,444;23,842
20837,000;2,001;0,565;-33,696;1,706;9,505;5,230;37,162;4,965;-2,032;-2,679;0,000;39,000;40,000;9,655;1,666;9,687;6,756;9,983;7,551;-3,048;26,229;0,000;262,740;Inf;270,000;270,000;8,733;2,746;8,498;23,855
20837,500;2,001;0,565;-33,696;1,706;9,505;5,230;37,162;4,965;-2,032;-2,679;0,000;39,000;40,000;9,655;1,666;9,506;6,470;9,865;6,986;-3,048;26,229;0,000;262,740;Inf;270,000;270,000;8,494;2,734;8,479;23,885
20838,000;2,001;0,565;-33,696;1,706;9,505;5,244;37,163;4,985;-1,988;-2,667;0,000;39,005;39,890;9,655;1,666;9,349;6,507;9,845;7,225;-3,047;26,231;0,000;263,040;Inf;270,000;270,000;8,207;2,722;8,412;23,828
20838,500;2,001;0,565;-33,696;1,706;9,505;5,244;37,163;4,985;-1,988;-2,667;0,000;39,000;39,900;9,655;1,666;9,486;7,120;9,927;7,728;-3,047;26,231;0,000;263,040;Inf;270,000;270,000;8,231;2,710;8,390;23,796
20839,000;3,987;0,948;-35,209;1,611;9,600;5,244;37,163;4,985;-1,988;-2,667;0,000;39,000;39,900;9,581;1,740;9,679;7,331;10,025;7,881;-3,047;26,231;0,000;262,740;Inf;270,000;270,000;8,565;2,698;8,536;23,683
20839,500;3,987;0,948;-35,209;1,611;9,600;5,244;37,163;4,985;-1,988;-2,667;0,000;39,000;39,900;9,581;1,740;9,814;7,120;10,069;7,686;-3,047;26,231;0,000;262,740;Inf;270,000;270,000;8,729;2,719;8,528;23,660
20840,000;3,987;0,948;-35,209;1,611;9,600;5,244;37,163;4,985;-1,988;-2,667;0,000;39,000;39,900;9,581;1,740;9,604;6,804;9,982;7,413;-3,047;26,231;0,000;262,740;Inf;270,000;270,000;8,672;2,740;8,473;23,634
20840,500;3,987;0,948;-35,209;1,611;9,600;5,244;37,163;4,985;-1,988;-2,667;0,000;39,000;39,900;9,581;1,740;9,206;6,283;9,778;6,859;-3,047;26,231;0,000;262,740;Inf;270,000;270,000;8,451;2,761;8,385;23,612
20841,000;3,987;0,948;-35,209;1,611;9,600;5,258;37,235;5,020;-1,913;-2,677;0,000;39,004;39,858;9,581;1,740;9,341;6,581;9,792;7,299;-3,047;26,239;0,000;262,840;Inf;270,000;270,000;8,031;2,781;8,359;23,537
20841,500;3,987;0,948;-35,209;1,611;9,600;5,258;37,235;5,020;-1,913;-2,677;0,000;39,000;39,900;9,581;1,740;9,568;7,155;9,946;7,930;-3,047;26,239;0,000;262,840;Inf;270,000;270,000;8,253;2,800;8,386;23,402
20842,000;3,987;0,948;-35,209;1,611;9,600;5,258;37,235;5,020;-1,913;-2,677;0,000;39,000;39,900;9,581;1,740;9,659;7,191;10,029;7,909;-3,047;26,239;0,000;262,840;Inf;270,000;270,000;8,650;2,820;8,466;23,342
20842,500;2,681;0,734;-33,911;1,684;9,501;5,258;37,235;5,020;-1,913;-2,677;0,000;39,000;39,900;9,663;1,692;9,556;6,522;9,927;7,448;-3,047;26,239;0,000;262,840;Inf;270,000;270,000;8,697;2,839;8,456;23,286
20843,000;2,681;0,734;-33,911;1,684;9,501;5,258;37,235;5,020;-1,913;-2,677;0,000;39,000;39,900;9,663;1,692;9,440;6,184;9,819;6,805;-3,047;26,239;0,000;262,840;Inf;270,000;270,000;8,363;2,836;8,358;23,194
20843,500;2,681;0,734;-33,911;1,684;9,501;5,258;37,235;5,020;-1,913;-2,677;0,000;39,000;39,900;9,663;1,692;9,196;6,204;9,769;6,918;-3,047;26,239;0,000;262,840;Inf;270,000;270,000;8,062;2,834;8,333;23,165
20844,000;2,681;0,734;-33,911;1,684;9,501;5,258;37,235;5,020;-1,913;-2,677;0,000;39,000;39,900;9,663;1,692;9,607;7,259;9,982;7,942;-3,047;26,239;0,000;262,640;Inf;270,000;270,000;8,022;2,831;8,409;23,149
20844,500;2,681;0,734;-33,911;1,684;9,501;5,241;37,190;4,939;-1,906;-2,670;0,000;38,989;39,851;9,663;1,692;9,652;7,206;10,009;7,816;-3,036;26,233;0,000;262,640;Inf;270,000;270,000;8,697;2,829;8,458;23,170
20845,000;2,681;0,734;-33,911;1,684;9,501;5,241;37,190;4,939;-1,906;-2,670;0,000;39,000;39,900;9,663;1,692;9,407;6,488;9,898;7,238;-3,036;26,233;0,000;262,840;Inf;270,000;270,000;8,671;2,827;8,470;23,173
20845,500;2,222;0,612;-34,464;1,742;9,487;5,241;37,190;4,939;-1,906;-2,670;0,000;39,000;39,900;9,564;1,764;9,370;5,953;9,797;6,606;-3,036;26,233;0,000;262,840;Inf;270,000;270,000;8,258;2,824;8,422;23,151
20846,000;2,222;0,612;-34,464;1,742;9,487;5,241;37,190;4,939;-1,906;-2,670;0,000;39,000;39,900;9,564;1,764;9,256;6,250;9,781;6,870;-3,036;26,233;0,000;262,840;Inf;270,000;270,000;7,932;2,814;8,323;23,109
20846,500;2,222;0,612;-34,464;1,742;9,487;5,241;37,190;4,939;-1,906;-2,670;0,000;39,000;39,900;9,564;1,764;9,500;6,868;9,889;7,519;-3,036;26,233;0,000;262,840;Inf;270,000;270,000;8,039;2,805;8,366;23,114
20847,000;2,222;0,612;-34,464;1,742;9,487;5,241;37,190;4,939;-1,906;-2,670;0,000;39,000;39,900;9,564;1,764;9,671;7,250;10,017;8,065;-3,036;26,233;0,000;263,040;Inf;270,000;270,000;8,444;2,795;8,445;23,132
20847,500;2,222;0,612;-34,464;1,742;9,487;5,212;37,121;4,993;-1,894;-2,665;0,000;38,981;39,859;9,564;1,764;9,610;6,529;9,956;7,356;-3,033;26,229;0,000;263,040;Inf;270,000;270,000;8,751;2,786;8,437;23,176
20848,000;2,222;0,612;-34,464;1,742;9,487;5,212;37,121;4,993;-1,894;-2,665;0,000;39,000;39,900;9,564;1,764;9,498;6,299;9,884;7,053;-3,033;26,229;0,000;262,940;Inf;270,000;270,000;8,363;2,776;8,406;23,189
20848,500;2,657;0,664;-34,411;1,673;9,486;5,212;37,121;4,993;-1,894;-2,665;0,000;39,000;39,900;9,696;1,686;9,410;6,659;9,880;7,387;-3,033;26,229;0,000;262,940;Inf;270,000;270,000;8,184;2,767;8,369;23,166
20849,000;2,657;0,664;-34,411;1,673;9,486;5,212;37,121;4,993;-1,894;-2,665;0,000;39,000;39,900;9,696;1,686;9,686;7,432;10,056;8,239;-3,033;26,229;0,000;262,540;Inf;270,000;270,000;8,334;2,765;8,435;23,178
20849,500;2,657;0,664;-34,411;1,673;9,486;5,212;37,121;4,993;-1,894;-2,665;0,000;39,000;39,900;9,696;1,686;9,901;7,460;10,159;8,354;-3,033;26,229;0,000;262,540;Inf;270,000;270,000;8,853;2,764;8,550;23,153
20850,000;2,657;0,664;-34,411;1,673;9,486;5,212;37,121;4,993;-1,894;-2,665;0,000;39,000;39,900;9,696;1,686;9,819;6,938;10,113;7,822;-3,033;26,229;0,000;262,840;Inf;270,000;270,000;8,969;2,762;8,620;23,094
20850,500;2,657;0,664;-34,411;1,673;9,486;5,212;37,121;4,993;-1,894;-2,665;0,000;39,000;39,900;9,696;1,686;9,693;6,562;10,068;7,259;-3,033;26,229;0,000;262,840;Inf;270,000;270,000;8,673;2,760;8,541;23,025
20851,000;2,657;0,664;-34,411;1,673;9,486;5,218;37,147;5,006;-1,825;-2,666;0,000;38,964;39,827;9,696;1,686;9,293;6,202;9,900;6,992;-3,033;26,232;0,000;262,840;Inf;270,000;270,000;8,396;2,759;8,442;23,050
20851,500;2,657;0,664;-34,411;1,673;9,486;5,218;37,147;5,006;-1,825;-2,666;0,000;39,000;39,800;9,696;1,686;9,519;7,024;9,959;7,700;-3,033;26,232;0,000;262,840;Inf;270,000;270,000;8,097;2,757;8,424;23,049
20852,000;2,225;0,610;-33,191;1,691;9,461;5,218;37,147;5,006;-1,825;-2,666;0,000;39,000;39,800;9,785;1,589;9,779;7,286;10,084;8,150;-3,033;26,232;0,000;262,440;Inf;270,000;270,000;8,550;2,755;8,516;23,031
20852,500;2,225;0,610;-33,191;1,691;9,461;5,218;37,147;5,006;-1,825;-2,666;0,000;39,000;39,800;9,785;1,589;9,873;7,392;10,184;8,142;-3,033;26,232;0,000;262,440;Inf;270,000;270,000;8,825;2,747;8,596;23,062
20853,000;2,225;0,610;-33,191;1,691;9,461;5,218;37,147;5,006;-1,825;-2,666;0,000;39,000;39,800;9,785;1,589;9,790;6,692;10,100;7,541;-3,033;26,232;0,000;262,840;Inf;270,000;270,000;8,898;2,738;8,625;23,017
20853,500;2,225;0,610;-33,191;1,691;9,461;5,218;37,147;5,006;-1,825;-2,666;0,000;39,000;39,800;9,785;1,589;9,520;6,127;9,963;6,768;-3,033;26,232;0,000;262,840;Inf;270,000;270,000;8,530;2,730;8,435;23,065
20854,000;2,225;0,610;-33,191;1,691;9,461;5,225;37,213;5,019;-1,776;-2,657;0,000;38,951;39,774;9,785;1,589;9,316;6,056;9,868;6,852;-3,037;26,230;0,000;262,940;Inf;270,000;270,000;8,095;2,721;8,396;23,001
20854,500;2,225;0,610;-33,191;1,691;9,461;5,225;37,213;5,019;-1,776;-2,657;0,000;39,000;39,800;9,785;1,589;9,758;7,286;10,032;8,101;-3,037;26,230;0,000;262,940;Inf;270,000;270,000;8,023;2,713;8,484;22,957
20855,000;3,933;0,926;-35,209;1,593;9,549;5,225;37,213;5,019;-1,776;-2,657;0,000;39,000;39,800;9,550;1,601;9,780;7,103;10,119;8,012;-3,037;26,230;0,000;262,540;Inf;270,000;270,000;8,794;2,705;8,547;22,971
20855,500;3,933;0,926;-35,209;1,593;9,549;5,225;37,213;5,019;-1,776;-2,657;0,000;39,000;39,800;9,550;1,601;9,720;6,643;10,043;7,450;-3,037;26,230;0,000;262,540;Inf;270,000;270,000;8,753;2,725;8,540;22,945
20856,000;3,933;0,926;-35,209;1,593;9,549;5,225;37,213;5,019;-1,776;-2,657;0,000;39,000;39,800;9,550;1,601;9,505;6,374;9,943;7,065;-3,037;26,230;0,000;262,940;Inf;270,000;270,000;8,464;2,745;8,499;22,925
20856,500;3,933;0,926;-35,209;1,593;9,549;5,225;37,213;5,019;-1,776;-2,657;0,000;39,000;39,800;9,550;1,601;9,224;6,067;9,833;6,947;-3,037;26,230;0,000;262,940;Inf;270,000;270,000;8,222;2,765;8,402;22,899
20857,000;3,933;0,926;-35,209;1,593;9,549;5,225;37,213;5,019;-1,776;-2,657;0,000;39,000;39,800;9,550;1,601;9,362;6,686;9,876;7,446;-3,037;26,230;0,000;262,740;Inf;270,000;270,000;8,018;2,784;8,447;22,829
20857,500;3,933;0,926;-35,209;1,593;9,549;5,240;37,210;5,022;-1,753;-2,662;0,000;38,933;39,772;9,550;1,601;9,629;7,142;9,986;7,778;-3,029;26,230;0,000;262,740;Inf;270,000;270,000;8,343;2,803;8,534;22,826
20858,000;3,933;0,926;-35,209;1,593;9,549;5,240;37,210;5,022;-1,753;-2,662;0,000;38,900;39,800;9,550;1,601;9,697;6,811;10,034;7,570;-3,029;26,230;0,000;262,840;Inf;270,000;270,000;8,634;2,821;8,520;22,859
20858,500;3,445;0,816;-35,209;1,635;9,575;5,240;37,210;5,022;-1,753;-2,662;0,000;38,900;39,800;9,458;1,720;9,562;6,406;9,964;7,212;-3,029;26,230;0,000;262,840;Inf;270,000;270,000;8,528;2,839;8,463;22,854
20859,000;3,445;0,816;-35,209;1,635;9,575;5,240;37,210;5,022;-1,753;-2,662;0,000;38,900;39,800;9,458;1,720;9,347;6,107;9,828;6,942;-3,029;26,230;0,000;262,640;Inf;270,000;270,000;8,286;2,849;8,404;22,822
20859,500;3,445;0,816;-35,209;1,635;9,575;5,240;37,210;5,022;-1,753;-2,662;0,000;38,900;39,800;9,458;1,720;9,459;6,503;9,872;7,377;-3,029;26,230;0,000;262,640;Inf;270,000;270,000;8,056;2,859;8,318;22,792
20860,000;3,445;0,816;-35,209;1,635;9,575;5,240;37,210;5,022;-1,753;-2,662;0,000;38,900;39,800;9,458;1,720;9,525;7,214;9,976;7,950;-3,029;26,230;0,000;262,440;Inf;270,000;270,000;8,303;2,869;8,375;22,773
20860,500;3,445;0,816;-35,209;1,635;9,575;5,246;37,138;4,962;-1,760;-2,663;0,000;38,928;39,732;9,458;1,720;9,975;7,434;10,127;8,221;-3,029;26,221;0,000;262,440;Inf;270,000;270,000;8,666;2,878;8,536;22,824
20861,000;3,445;0,816;-35,209;1,635;9,575;5,246;37,138;4,962;-1,760;-2,663;0,000;38,900;39,700;9,458;1,720;9,915;7,060;10,131;7,850;-3,029;26,221;0,000;262,640;Inf;270,000;270,000;8,939;2,887;8,529;22,855
20861,500;2,411;0,553;-35,209;1,679;9,589;5,246;37,138;4,962;-1,760;-2,663;0,000;38,900;39,700;9,571;1,626;9,441;6,056;9,888;6,792;-3,029;26,221;0,000;262,640;Inf;270,000;270,000;8,739;2,897;8,432;22,887
20862,000;2,411;0,553;-35,209;1,679;9,589;5,246;37,138;4,962;-1,760;-2,663;0,000;38,900;39,700;9,571;1,626;9,328;6,470;9,880;7,332;-3,029;26,221;0,000;262,840;Inf;270,000;270,000;8,045;2,889;8,364;22,965
20862,500;2,411;0,553;-35,209;1,679;9,589;5,246;37,138;4,962;-1,760;-2,663;0,000;38,900;39,700;9,571;1,626;9,574;7,170;9,991;7,800;-3,029;26,221;0,000;262,840;Inf;270,000;270,000;8,252;2,881;8,401;23,020
20863,000;2,411;0,553;-35,209;1,679;9,589;5,246;37,138;4,962;-1,760;-2,663;0,000;38,900;39,700;9,571;1,626;9,815;7,136;10,069;7,955;-3,029;26,221;0,000;262,740;Inf;270,000;270,000;8,634;2,873;8,487;23,040
20863,500;2,411;0,553;-35,209;1,679;9,589;5,246;37,138;4,962;-1,760;-2,663;0,000;38,900;39,700;9,571;1,626;9,871;6,911;10,090;7,709;-3,029;26,221;0,000;262,740;Inf;270,000;270,000;8,744;2,865;8,519;23,054
20864,000;2,411;0,553;-35,209;1,679;9,589;5,221;37,119;4,957;-1,715;-2,656;0,000;38,920;39,743;9,571;1,626;9,624;6,651;10,003;7,371;-3,027;26,224;0,000;262,640;Inf;270,000;270,000;8,645;2,858;8,437;23,124
20864,500;2,411;0,553;-35,209;1,679;9,589;5,221;37,119;4,957;-1,715;-2,656;0,000;38,900;39,700;9,571;1,626;9,338;6,019;9,835;6,806;-3,027;26,224;0,000;262,640;Inf;270,000;270,000;8,412;2,851;8,342;23,126
20865,000;2,765;0,672;-35,209;1,683;9,563;5,221;37,119;4,957;-1,715;-2,656;0,000;38,900;39,700;9,493;1,782;9,628;6,744;9,949;7,660;-3,027;26,224;0,000;262,740;Inf;270,000;270,000;8,000;2,844;8,359;23,115
20865,500;2,765;0,672;-35,209;1,683;9,563;5,221;37,119;4,957;-1,715;-2,656;0,000;38,900;39,700;9,493;1,782;9,647;6,978;10,013;7,838;-3,027;26,224;0,000;262,740;Inf;270,000;270,000;8,495;2,842;8,416;23,125
20866,000;2,765;0,672;-35,209;1,683;9,563;5,221;37,119;4,957;-1,715;-2,656;0,000;38,900;39,700;9,493;1,782;9,658;6,812;10,013;7,690;-3,027;26,224;0,000;262,840;Inf;270,000;270,000;8,619;2,841;8,433;23,174
20866,500;2,765;0,672;-35,209;1,683;9,563;5,221;37,119;4,957;-1,715;-2,656;0,000;38,900;39,700;9,493;1,782;9,616;6,409;10,002;7,480;-3,027;26,224;0,000;262,840;Inf;270,000;270,000;8,543;2,840;8,421;23,210
20867,000;2,765;0,672;-35,209;1,683;9,563;5,234;37,146;5,008;-1,669;-2,651;0,000;38,908;39,732;9,493;1,782;9,599;6,192;9,899;7,061;-3,021;26,221;0,000;262,840;Inf;270,000;270,000;8,377;2,839;8,386;23,243
20867,500;2,765;0,672;-35,209;1,683;9,563;5,234;37,146;5,008;-1,669;-2,651;0,000;38,900;39,700;9,493;1,782;9,400;6,529;9,881;7,447;-3,021;26,221;0,000;262,840;Inf;270,000;270,000;8,188;2,837;8,347;23,290
20868,000;3,091;0,720;-35,209;1,683;9,581;5,234;37,146;5,008;-1,669;-2,651;0,000;38,900;39,700;9,489;1,601;9,537;7,011;9,966;7,741;-3,021;26,221;0,000;263,140;Inf;270,000;270,000;8,314;2,836;8,423;23,260
20868,500;3,091;0,720;-35,209;1,683;9,581;5,234;37,146;5,008;-1,669;-2,651;0,000;38,900;39,700;9,489;1,601;9,822;6,817;10,063;7,611;-3,021;26,221;0,000;263,140;Inf;270,000;270,000;8,564;2,840;8,458;23,193
20869,000;3,091;0,720;-35,209;1,683;9,581;5,234;37,146;5,008;-1,669;-2,651;0,000;38,900;39,700;9,489;1,601;9,712;6,697;10,021;7,418;-3,021;26,221;0,000;263,240;Inf;270,000;270,000;8,578;2,844;8,448;23,197
20869,500;3,091;0,720;-35,209;1,683;9,581;5,234;37,146;5,008;-1,669;-2,651;0,000;38,900;39,700;9,489;1,601;9,492;6,417;9,899;7,165;-3,021;26,221;0,000;263,240;Inf;270,000;270,000;8,462;2,848;8,426;23,209
20870,000;3,091;0,720;-35,209;1,683;9,581;5,234;37,146;5,008;-1,669;-2,651;0,000;38,900;39,700;9,489;1,601;9,459;6,441;9,894;7,257;-3,021;26,221;0,000;263,140;Inf;270,000;270,000;8,243;2,852;8,353;23,199
20870,500;3,091;0,720;-35,209;1,683;9,581;5,242;37,163;5,006;-1,616;-2,648;0,000;38,903;39,700;9,489;1,601;9,516;6,826;9,920;7,715;-3,022;26,222;0,000;263,140;Inf;270,000;270,000;8,263;2,856;8,335;23,183
20871,000;3,091;0,720;-35,209;1,683;9,581;5,242;37,163;5,006;-1,616;-2,648;0,000;38,900;39,700;9,489;1,601;9,656;7,159;10,022;7,844;-3,022;26,222;0,000;263,040;Inf;270,000;270,000;8,494;2,860;8,438;23,159
20871,500;3,543;0,818;-35,209;1,671;9,560;5,242;37,163;5,006;-1,616;-2,648;0,000;38,900;39,700;9,536;1,676;9,761;7,073;10,037;7,755;-3,022;26,222;0,000;263,040;Inf;270,000;270,000;8,670;2,864;8,445;23,130
20872,000;3,543;0,818;-35,209;1,671;9,560;5,242;37,163;5,006;-1,616;-2,648;0,000;38,900;39,700;9,536;1,676;9,408;6,444;9,847;7,106;-3,022;26,222;0,000;263,040;Inf;270,000;270,000;8,656;2,875;8,415;23,148
20872,500;3,543;0,818;-35,209;1,671;9,560;5,242;37,163;5,006;-1,616;-2,648;0,000;38,900;39,700;9,536;1,676;9,384;6,455;9,818;7,231;-3,022;26,222;0,000;263,040;Inf;270,000;270,000;8,201;2,886;8,374;23,057
20873,000;3,543;0,818;-35,209;1,671;9,560;5,242;37,163;5,006;-1,616;-2,648;0,000;38,900;39,700;9,536;1,676;9,584;6,873;9,917;7,756;-3,022;26,222;0,000;263,240;Inf;270,000;270,000;8,222;2,897;8,387;23,058
20873,500;3,543;0,818;-35,209;1,671;9,560;5,251;37,159;5,016;-1,618;-2,652;0,000;38,884;39,682;9,536;1,676;9,702;7,225;10,026;7,932;-3,035;26,226;0,000;263,240;Inf;270,000;270,000;8,532;2,907;8,409;23,035
20874,000;3,543;0,818;-35,209;1,671;9,560;5,251;37,159;5,016;-1,618;-2,652;0,000;38,900;39,700;9,536;1,676;9,539;6,781;9,952;7,532;-3,035;26,226;0,000;262,840;Inf;270,000;270,000;8,721;2,918;8,438;22,995
20874,500;3,050;0,681;-35,209;1,572;9,485;5,251;37,159;5,016;-1,618;-2,652;0,000;38,900;39,700;9,544;1,699;9,480;6,216;9,849;7,154;-3,035;26,226;0,000;262,840;Inf;270,000;270,000;8,451;2,928;8,329;22,973
20875,000;3,050;0,681;-35,209;1,572;9,485;5,251;37,159;5,016;-1,618;-2,652;0,000;38,900;39,700;9,544;1,699;9,351;6,466;9,809;7,287;-3,035;26,226;0,000;262,640;Inf;270,000;270,000;8,175;2,930;8,335;23,001
20875,500;3,050;0,681;-35,209;1,572;9,485;5,251;37,159;5,016;-1,618;-2,652;0,000;38,900;39,700;9,544;1,699;9,557;6,843;9,893;7,619;-3,035;26,226;0,000;262,640;Inf;270,000;270,000;8,478;2,934;8,382;22,971
20876,000;3,050;0,681;-35,209;1,572;9,485;5,251;37,159;5,016;-1,618;-2,652;0,000;38,900;39,700;9,544;1,699;9,686;6,655;9,917;7,411;-3,035;26,226;0,000;262,940;Inf;270,000;270,000;8,478;2,934;8,388;22,994
20876,500;3,050;0,681;-35,209;1,572;9,485;5,230;37,136;5,015;-1,604;-2,652;0,000;38,874;39,642;9,544;1,699;9,543;6,497;9,891;7,205;-3,027;26,224;0,000;262,940;Inf;270,000;270,000;8,417;2,936;8,382;23,053
20877,000;3,050;0,681;-35,209;1,572;9,485;5,230;37,136;5,015;-1,604;-2,652;0,000;38,900;39,600;9,544;1,699;9,402;6,283;9,794;6,970;-3,027;26,224;0,000;262,840;Inf;270,000;270,000;8,284;2,938;8,340;23,086
20877,500;3,050;0,681;-35,209;1,572;9,485;5,230;37,136;5,015;-1,604;-2,652;0,000;38,900;39,600;9,544;1,699;9,357;6,232;9,720;7,056;-3,027;26,224;0,000;262,840;Inf;270,000;270,000;8,112;2,940;8,280;23,101
20878,000;2,757;0,661;-35,156;1,673;9,555;5,230;37,136;5,015;-1,604;-2,652;0,000;38,900;39,600;9,623;1,759;9,374;6,426;9,734;7,357;-3,027;26,224;0,000;262,940;Inf;270,000;270,000;8,091;2,941;8,239;23,246
20878,500;2,757;0,661;-35,156;1,673;9,555;5,230;37,136;5,015;-1,604;-2,652;0,000;38,900;39,600;9,623;1,759;9,452;6,570;9,783;7,447;-3,027;26,224;0,000;262,940;Inf;270,000;270,000;8,223;2,938;8,266;23,252
20879,000;2,757;0,661;-35,156;1,673;9,555;5,230;37,136;5,015;-1,604;-2,652;0,000;38,900;39,600;9,623;1,759;9,366;6,737;9,788;7,474;-3,027;26,224;0,000;263,240;Inf;270,000;270,000;8,313;2,935;8,272;23,255
20879,500;2,757;0,661;-35,156;1,673;9,555;5,230;37,136;5,015;-1,604;-2,652;0,000;38,900;39,600;9,623;1,759;9,388;6,488;9,787;7,302;-3,027;26,224;0,000;263,240;Inf;270,000;270,000;8,341;2,932;8,238;23,289
20880,000;2,757;0,661;-35,156;1,673;9,555;5,244;37,145;5,000;-1,576;-2,654;0,000;38,856;39,648;9,623;1,759;9,320;6,285;9,741;7,125;-3,021;26,223;0,000;263,240;Inf;270,000;270,000;8,241;2,930;8,189;23,336
20880,500;2,757;0,661;-35,156;1,673;9,555;5,244;37,145;5,000;-1,576;-2,654;0,000;38,900;39,600;9,623;1,759;9,272;6,362;9,710;7,118;-3,021;26,223;0,000;263,240;Inf;270,000;270,000;8,118;2,927;8,155;23,318
20881,000;2,758;0,674;-35,209;1,706;9,570;5,244;37,145;5,000;-1,576;-2,654;0,000;38,900;39,600;9,472;1,606;9,438;6,633;9,770;7,380;-3,021;26,223;0,000;263,340;Inf;270,000;270,000;8,115;2,924;8,149;23,340
20881,500;2,758;0,674;-35,209;1,706;9,570;5,244;37,145;5,000;-1,576;-2,654;0,000;38,900;39,600;9,472;1,606;9,474;6,637;9,773;7,565;-3,021;26,223;0,000;263,340;Inf;270,000;270,000;8,305;2,921;8,238;23,232
20882,000;2,758;0,674;-35,209;1,706;9,570;5,244;37,145;5,000;-1,576;-2,654;0,000;38,900;39,600;9,472;1,606;9,488;6,414;9,770;7,408;-3,021;26,223;0,000;263,340;Inf;270,000;270,000;8,362;2,919;8,205;23,231
20882,500;2,758;0,674;-35,209;1,706;9,570;5,244;37,145;5,000;-1,576;-2,654;0,000;38,900;39,600;9,472;1,606;9,406;6,145;9,698;7,101;-3,021;26,223;0,000;263,340;Inf;270,000;270,000;8,270;2,916;8,149;23,166
20883,000;2,758;0,674;-35,209;1,706;9,570;5,236;37,170;5,018;-1,532;-2,653;0,000;38,851;39,636;9,472;1,606;9,272;6,266;9,673;7,236;-3,018;26,232;0,000;263,240;Inf;270,000;270,000;8,087;2,913;8,105;23,059
20883,500;2,758;0,674;-35,209;1,706;9,570;5,236;37,170;5,018;-1,532;-2,653;0,000;38,900;39,600;9,472;1,606;9,312;6,714;9,742;7,458;-3,018;26,232;0,000;263,240;Inf;270,000;270,000;8,112;2,911;8,120;23,064
20884,000;2,758;0,674;-35,209;1,706;9,570;5,236;37,170;5,018;-1,532;-2,653;0,000;38,900;39,600;9,472;1,606;9,473;6,844;9,799;7,521;-3,018;26,232;0,000;263,240;Inf;270,000;270,000;8,307;2,908;8,177;23,055
20884,500;2,995;0,730;-35,209;1,664;9,578;5,236;37,170;5,018;-1,532;-2,653;0,000;38,900;39,600;9,472;1,758;9,547;6,653;9,800;7,355;-3,018;26,232;0,000;263,240;Inf;270,000;270,000;8,409;2,906;8,219;23,068
20885,000;2,995;0,730;-35,209;1,664;9,578;5,236;37,170;5,018;-1,532;-2,653;0,000;38,900;39,600;9,472;1,758;9,352;6,301;9,725;7,079;-3,018;26,232;0,000;263,240;Inf;270,000;270,000;8,339;2,907;8,145;23,030
20885,500;2,995;0,730;-35,209;1,664;9,578;5,236;37,170;5,018;-1,532;-2,653;0,000;38,900;39,600;9,472;1,758;9,123;6,066;9,605;6,803;-3,018;26,232;0,000;263,240;Inf;270,000;270,000;8,115;2,909;8,086;23,055
20886,000;2,995;0,730;-35,209;1,664;9,578;5,236;37,170;5,018;-1,532;-2,653;0,000;38,900;39,600;9,472;1,758;8,990;6,062;9,546;6,832;-3,018;26,232;0,000;263,740;Inf;270,000;270,000;7,899;2,910;8,072;23,040
20886,500;2,995;0,730;-35,209;1,664;9,578;5,239;37,193;5,013;-1,499;-2,638;0,000;38,836;39,609;9,472;1,758;9,358;6,635;9,691;7,458;-3,010;26,226;0,000;263,740;Inf;270,000;270,000;7,857;2,911;8,100;23,096
20887,000;2,995;0,730;-35,209;1,664;9,578;5,239;37,193;5,013;-1,499;-2,638;0,000;38,800;39,600;9,472;1,758;9,361;6,650;9,722;7,483;-3,010;26,226;0,000;263,640;Inf;270,000;270,000;8,285;2,913;8,142;23,096
20887,500;2,911;0,729;-34,675;1,702;9,483;5,239;37,193;5,013;-1,499;-2,638;0,000;38,800;39,600;9,675;1,735;9,244;6,356;9,635;7,170;-3,010;26,226;0,000;263,640;Inf;270,000;270,000;8,304;2,914;8,152;23,124
20888,000;2,911;0,729;-34,675;1,702;9,483;5,239;37,193;5,013;-1,499;-2,638;0,000;38,800;39,600;9,675;1,735;9,285;6,053;9,603;6,952;-3,010;26,226;0,000;263,740;Inf;270,000;270,000;8,101;2,914;8,113;23,130
20888,500;2,911;0,729;-34,675;1,702;9,483;5,239;37,193;5,013;-1,499;-2,638;0,000;38,800;39,600;9,675;1,735;9,134;6,098;9,582;6,936;-3,010;26,226;0,000;263,740;Inf;270,000;270,000;7,973;2,914;8,031;23,149
20889,000;2,911;0,729;-34,675;1,702;9,483;5,239;37,193;5,013;-1,499;-2,638;0,000;38,800;39,600;9,675;1,735;9,230;6,509;9,624;7,191;-3,010;26,226;0,000;263,640;Inf;270,000;270,000;7,937;2,914;8,055;23,200
20889,500;2,911;0,729;-34,675;1,702;9,483;5,244;37,154;4,994;-1,481;-2,637;0,000;38,825;39,609;9,675;1,735;9,337;6,620;9,676;7,487;-3,003;26,233;0,000;263,640;Inf;270,000;270,000;8,138;2,914;8,127;23,272
20890,000;2,911;0,729;-34,675;1,702;9,483;5,244;37,154;4,994;-1,481;-2,637;0,000;38,800;39,600;9,675;1,735;9,432;6,351;9,732;7,276;-3,003;26,233;0,000;263,340;Inf;270,000;270,000;8,280;2,914;8,146;23,254
20890,500;2,911;0,729;-34,675;1,702;9,483;5,244;37,154;4,994;-1,481;-2,637;0,000;38,800;39,600;9,675;1,735;9,333;6,037;9,645;6,816;-3,003;26,233;0,000;263,340;Inf;270,000;270,000;8,198;2,914;8,124;23,203
20891,000;2,697;0,635;-35,209;1,652;9,538;5,244;37,154;4,994;-1,481;-2,637;0,000;38,800;39,600;9,605;1,865;9,127;5,999;9,573;6,783;-3,003;26,233;0,000;263,340;Inf;270,000;270,000;7,958;2,914;8,048;23,068
20891,500;2,697;0,635;-35,209;1,652;9,538;5,244;37,154;4,994;-1,481;-2,637;0,000;38,800;39,600;9,605;1,865;9,258;6,228;9,590;7,134;-3,003;26,233;0,000;263,340;Inf;270,000;270,000;7,870;2,910;8,025;23,104
20892,000;2,697;0,635;-35,209;1,652;9,538;5,244;37,154;4,994;-1,481;-2,637;0,000;38,800;39,600;9,605;1,865;9,284;6,756;9,700;7,399;-3,003;26,233;0,000;263,340;Inf;270,000;270,000;8,053;2,907;8,069;23,132
20892,500;2,697;0,635;-35,209;1,652;9,538;5,244;37,154;4,994;-1,481;-2,637;0,000;38,800;39,600;9,605;1,865;9,354;6,733;9,723;7,385;-3,003;26,233;0,000;263,340;Inf;270,000;270,000;8,285;2,903;8,107;23,166
20893,000;2,697;0,635;-35,209;1,652;9,538;5,255;37,119;4,997;-1,479;-2,633;0,000;38,825;39,617;9,605;1,865;9,235;6,406;9,656;7,155;-3,005;26,240;0,000;263,140;Inf;270,000;270,000;8,299;2,900;8,073;23,167
20893,500;2,697;0,635;-35,209;1,652;9,538;5,255;37,119;4,997;-1,479;-2,633;0,000;38,800;39,600;9,605;1,865;9,241;6,345;9,636;7,154;-3,005;26,240;0,000;263,140;Inf;270,000;270,000;8,113;2,897;8,026;23,261
20894,000;2,785;0,740;-33,940;1,761;9,471;5,255;37,119;4,997;-1,479;-2,633;0,000;38,800;39,600;9,623;1,514;9,423;6,706;9,713;7,589;-3,005;26,240;0,000;263,540;Inf;270,000;270,000;8,094;2,893;8,077;23,277
20894,500;2,785;0,740;-33,940;1,761;9,471;5,255;37,119;4,997;-1,479;-2,633;0,000;38,800;39,600;9,623;1,514;9,516;7,085;9,832;7,746;-3,005;26,240;0,000;263,540;Inf;270,000;270,000;8,358;2,892;8,146;23,305
20895,000;2,785;0,740;-33,940;1,761;9,471;5,255;37,119;4,997;-1,479;-2,633;0,000;38,800;39,600;9,623;1,514;9,475;6,778;9,824;7,525;-3,005;26,240;0,000;263,340;Inf;270,000;270,000;8,545;2,890;8,193;23,286
20895,500;2,785;0,740;-33,940;1,761;9,471;5,255;37,119;4,997;-1,479;-2,633;0,000;38,800;39,600;9,623;1,514;9,448;6,447;9,768;7,281;-3,005;26,240;0,000;263,340;Inf;270,000;270,000;8,401;2,888;8,188;23,271
20896,000;2,785;0,740;-33,940;1,761;9,471;5,224;37,114;4,997;-1,444;-2,647;0,000;38,800;39,631;9,623;1,514;9,401;6,265;9,698;7,128;-3,008;26,229;0,000;263,440;Inf;270,000;270,000;8,236;2,887;8,132;23,242
20896,500;2,785;0,740;-33,940;1,761;9,471;5,224;37,114;4,997;-1,444;-2,647;0,000;38,800;39,600;9,623;1,514;9,353;6,592;9,744;7,303;-3,008;26,229;0,000;263,440;Inf;270,000;270,000;8,123;2,885;8,181;23,264
20897,000;2,297;0,658;-33,952;1,678;9,527;5,224;37,114;4,997;-1,444;-2,647;0,000;38,800;39,600;9,616;1,561;9,597;6,877;9,853;7,804;-3,008;26,229;0,000;263,440;Inf;270,000;270,000;8,248;2,883;8,223;23,318
20897,500;2,297;0,658;-33,952;1,678;9,527;5,224;37,114;4,997;-1,444;-2,647;0,000;38,800;39,600;9,616;1,561;9,606;6,788;9,906;7,741;-3,008;26,229;0,000;263,440;Inf;270,000;270,000;8,533;2,874;8,266;23,294
20898,000;2,297;0,658;-33,952;1,678;9,527;5,224;37,114;4,997;-1,444;-2,647;0,000;38,800;39,600;9,616;1,561;9,518;6,566;9,811;7,510;-3,008;26,229;0,000;263,540;Inf;270,000;270,000;8,510;2,864;8,269;23,348
20898,500;2,297;0,658;-33,952;1,678;9,527;5,224;37,114;4,997;-1,444;-2,647;0,000;38,800;39,600;9,616;1,561;9,399;6,541;9,766;7,369;-3,008;26,229;0,000;263,540;Inf;270,000;270,000;8,351;2,855;8,269;23,347
20899,000;2,297;0,658;-33,952;1,678;9,527;5,224;37,114;4,997;-1,444;-2,647;0,000;38,800;39,600;9,616;1,561;9,410;6,730;9,802;7,417;-3,008;26,229;0,000;263,240;Inf;270,000;270,000;8,269;2,846;8,262;23,391
20899,500;2,297;0,658;-33,952;1,678;9,527;5,231;37,131;4,982;-1,399;-2,629;0,000;38,798;39,568;9,616;1,561;9,603;7,005;9,890;7,898;-3,017;26,232;0,000;263,240;Inf;270,000;270,000;8,340;2,837;8,368;23,462
20900,000;2,297;0,658;-33,952;1,678;9,527;5,231;37,131;4,982;-1,399;-2,629;0,000;38,800;39,600;9,616;1,561;9,542;6,832;9,904;7,691;-3,017;26,232;0,000;263,340;Inf;270,000;270,000;8,599;2,828;8,412;23,482
20900,500;2,950;0,679;-35,209;1,620;9,560;5,231;37,131;4,982;-1,399;-2,629;0,000;38,800;39,600;9,520;1,696;9,542;6,832;9,904;7,691;-3,017;26,232;0,000;263,340;Inf;270,000;270,000;8,492;2,819;8,399;23,489
20901,000;2,950;0,679;-35,209;1,620;9,560;5,231;37,131;4,982;-1,399;-2,629;0,000;38,800;39,600;9,520;1,696;9,520;6,623;9,884;7,470;-3,017;26,232;0,000;263,240;Inf;270,000;270,000;8,492;2,821;8,364;23,467
20901,500;2,950;0,679;-35,209;1,620;9,560;5,231;37,131;4,982;-1,399;-2,629;0,000;38,800;39,600;9,520;1,696;9,483;6,807;9,837;7,619;-3,017;26,232;0,000;263,240;Inf;270,000;270,000;8,374;2,824;8,398;23,436
20902,000;2,950;0,679;-35,209;1,620;9,560;5,231;37,131;4,982;-1,399;-2,629;0,000;38,800;39,600;9,520;1,696;9,701;7,105;9,954;7,987;-3,017;26,232;0,000;262,940;Inf;270,000;270,000;8,437;2,826;8,440;23,450
20902,500;2,950;0,679;-35,209;1,620;9,560;5,213;37,100;4,989;-1,375;-2,643;0,000;38,797;39,613;9,520;1,696;9,695;7,048;10,000;7,903;-3,013;26,234;0,000;262,940;Inf;270,000;270,000;8,686;2,828;8,492;23,476
20903,000;2,950;0,679;-35,209;1,620;9,560;5,213;37,100;4,989;-1,375;-2,643;0,000;38,800;39,600;9,520;1,696;9,646;6,694;9,957;7,596;-3,013;26,234;0,000;262,940;Inf;270,000;270,000;8,661;2,830;8,478;23,481
20903,500;2,776;0,647;-35,209;1,622;9,532;5,213;37,100;4,989;-1,375;-2,643;0,000;38,800;39,600;9,588;1,723;9,596;6,344;9,844;7,281;-3,013;26,234;0,000;262,940;Inf;270,000;270,000;8,473;2,832;8,396;23,574
20904,000;2,776;0,647;-35,209;1,622;9,532;5,213;37,100;4,989;-1,375;-2,643;0,000;38,800;39,600;9,588;1,723;9,469;6,636;9,867;7,552;-3,013;26,234;0,000;262,740;Inf;270,000;270,000;8,266;2,831;8,452;23,556
20904,500;2,776;0,647;-35,209;1,622;9,532;5,213;37,100;4,989;-1,375;-2,643;0,000;38,800;39,600;9,588;1,723;9,600;7,247;9,980;7,944;-3,013;26,234;0,000;262,740;Inf;270,000;270,000;8,381;2,830;8,529;23,543
20905,000;2,776;0,647;-35,209;1,622;9,532;5,213;37,100;4,989;-1,375;-2,643;0,000;38,800;39,600;9,588;1,723;9,910;6,960;10,073;7,755;-3,013;26,234;0,000;262,940;Inf;270,000;270,000;8,693;2,829;8,575;23,528
20905,500;2,776;0,647;-35,209;1,622;9,532;5,213;37,100;4,989;-1,375;-2,643;0,000;38,800;39,600;9,588;1,723;9,646;6,686;9,970;7,462;-3,013;26,234;0,000;262,940;Inf;270,000;270,000;8,674;2,828;8,554;23,471
20906,000;2,776;0,647;-35,209;1,622;9,532;5,222;37,094;5,012;-1,339;-2,652;0,000;38,788;39,565;9,588;1,723;9,395;6,327;9,836;7,109;-3,013;26,242;0,000;262,940;Inf;270,000;270,000;8,441;2,827;8,490;23,454
20906,500;2,776;0,647;-35,209;1,622;9,532;5,222;37,094;5,012;-1,339;-2,652;0,000;38,800;39,600;9,588;1,723;9,539;6,835;9,941;7,719;-3,013;26,242;0,000;262,940;Inf;270,000;270,000;8,167;2,826;8,441;23,424
